t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2669,500;2,499;0,624;-34,844;1,856;9,352;4,505;32,193;4,094;-23,107;-2,734;0,000;34,100;34,100;9,354;1,693;-20,105;-17,637;-22,065;-19,030;-3,151;26,187;0,000;256,340;Inf;265,000;265,000;-19,594;3,009;-14,970;22,945
2670,000;2,063;0,578;-33,867;1,897;9,311;4,505;32,193;4,094;-23,107;-2,734;0,000;34,100;34,100;9,438;1,702;-20,173;-17,668;-22,153;-19,032;-3,151;26,187;0,000;256,340;Inf;265,000;265,000;-19,709;3,001;-14,997;22,957
2670,500;2,063;0,578;-33,867;1,897;9,311;4,505;32,193;4,094;-23,107;-2,734;0,000;34,100;34,100;9,438;1,702;-20,059;-17,438;-22,129;-18,910;-3,151;26,187;0,000;256,440;Inf;265,000;265,000;-19,756;2,985;-14,949;22,940
2671,000;2,063;0,578;-33,867;1,897;9,311;4,505;32,193;4,094;-23,107;-2,734;0,000;34,100;34,100;9,438;1,702;-19,777;-17,058;-21,711;-18,737;-3,151;26,187;0,000;256,440;Inf;265,000;265,000;-19,634;2,970;-14,914;22,910
2671,500;2,063;0,578;-33,867;1,897;9,311;4,505;32,193;4,094;-23,107;-2,734;0,000;34,100;34,100;9,438;1,702;-19,826;-17,251;-21,802;-18,863;-3,151;26,187;0,000;256,440;Inf;265,000;265,000;-19,321;2,955;-14,953;22,852
2672,000;2,063;0,578;-33,867;1,897;9,311;4,500;32,185;4,074;-23,074;-2,742;0,000;34,069;34,047;9,438;1,702;-19,929;-17,482;-21,930;-18,961;-3,160;26,188;0,000;256,440;Inf;265,000;265,000;-19,436;2,941;-14,958;22,844
2672,500;2,063;0,578;-33,867;1,897;9,311;4,500;32,185;4,074;-23,074;-2,742;0,000;34,100;34,000;9,438;1,702;-19,979;-17,595;-21,992;-18,974;-3,160;26,188;0,000;256,540;Inf;265,000;265,000;-19,576;2,926;-14,960;22,821
2673,000;2,063;0,578;-33,867;1,897;9,311;4,500;32,185;4,074;-23,074;-2,742;0,000;34,100;34,000;9,438;1,702;-20,134;-17,598;-22,147;-18,997;-3,160;26,188;0,000;256,540;Inf;265,000;265,000;-19,635;2,912;-14,963;22,854
2673,500;1,812;0,505;-33,842;1,832;9,290;4,500;32,185;4,074;-23,074;-2,742;0,000;34,100;34,000;9,443;1,663;-20,093;-17,395;-22,093;-18,866;-3,160;26,188;0,000;256,940;Inf;265,000;265,000;-19,719;2,898;-14,918;22,909
2674,000;1,812;0,505;-33,842;1,832;9,290;4,500;32,185;4,074;-23,074;-2,742;0,000;34,100;34,000;9,443;1,663;-19,855;-17,112;-21,769;-18,779;-3,160;26,188;0,000;256,940;Inf;265,000;265,000;-19,612;2,880;-14,896;22,914
2674,500;1,812;0,505;-33,842;1,832;9,290;4,500;32,185;4,074;-23,074;-2,742;0,000;34,100;34,000;9,443;1,663;-19,709;-17,326;-21,802;-18,864;-3,160;26,188;0,000;257,240;Inf;265,000;265,000;-19,379;2,863;-14,927;22,906
2675,000;1,812;0,505;-33,842;1,832;9,290;4,500;32,185;4,074;-23,074;-2,742;0,000;34,100;34,000;9,443;1,663;-19,943;-17,543;-21,869;-18,983;-3,160;26,188;0,000;257,240;Inf;265,000;265,000;-19,425;2,846;-14,961;22,877
2675,500;1,812;0,505;-33,842;1,832;9,290;4,482;32,195;4,076;-23,033;-2,733;0,000;34,075;34,094;9,443;1,663;-20,015;-17,602;-21,929;-18,983;-3,154;26,182;0,000;256,540;Inf;265,000;265,000;-19,585;2,829;-14,934;22,852
2676,000;1,812;0,505;-33,842;1,832;9,290;4,482;32,195;4,076;-23,033;-2,733;0,000;34,100;34,100;9,443;1,663;-20,086;-17,603;-22,085;-18,964;-3,154;26,182;0,000;256,540;Inf;265,000;265,000;-19,632;2,812;-14,913;22,865
2676,500;3,135;0,790;-34,830;1,698;9,317;4,482;32,195;4,076;-23,033;-2,733;0,000;34,100;34,100;9,409;1,951;-19,872;-17,139;-21,742;-18,690;-3,154;26,182;0,000;256,340;Inf;265,000;265,000;-19,685;2,796;-14,903;22,860
2677,000;3,135;0,790;-34,830;1,698;9,317;4,482;32,195;4,076;-23,033;-2,733;0,000;34,100;34,100;9,409;1,951;-19,675;-17,357;-21,705;-18,821;-3,154;26,182;0,000;256,340;Inf;265,000;265,000;-19,361;2,801;-14,920;22,883
2677,500;3,135;0,790;-34,830;1,698;9,317;4,482;32,195;4,076;-23,033;-2,733;0,000;34,100;34,100;9,409;1,951;-19,831;-17,442;-21,816;-18,925;-3,154;26,182;0,000;256,940;Inf;265,000;265,000;-19,389;2,807;-14,937;22,850
2678,000;3,135;0,790;-34,830;1,698;9,317;4,482;32,195;4,076;-23,033;-2,733;0,000;34,100;34,100;9,409;1,951;-19,998;-17,490;-21,905;-18,941;-3,154;26,182;0,000;256,940;Inf;265,000;265,000;-19,504;2,812;-14,912;22,837
2678,500;3,135;0,790;-34,830;1,698;9,317;4,492;32,244;4,099;-23,002;-2,727;0,000;34,085;34,216;9,409;1,951;-20,022;-17,557;-22,018;-18,955;-3,145;26,190;0,000;257,040;Inf;265,000;265,000;-19,583;2,817;-14,922;22,793
2679,000;3,135;0,790;-34,830;1,698;9,317;4,492;32,244;4,099;-23,002;-2,727;0,000;34,100;34,200;9,409;1,951;-20,086;-17,527;-22,130;-18,911;-3,145;26,190;0,000;257,040;Inf;265,000;265,000;-19,638;2,823;-14,878;22,761
2679,500;3,135;0,790;-34,830;1,698;9,317;4,492;32,244;4,099;-23,002;-2,727;0,000;34,100;34,200;9,409;1,951;-20,055;-17,214;-22,003;-18,870;-3,145;26,190;0,000;256,940;Inf;265,000;265,000;-19,663;2,828;-14,895;22,797
2680,000;3,122;0,805;-33,783;1,804;9,357;4,492;32,244;4,099;-23,002;-2,727;0,000;34,100;34,200;9,410;1,652;-19,728;-17,326;-21,786;-18,859;-3,145;26,190;0,000;256,940;Inf;265,000;265,000;-19,535;2,833;-14,912;22,813
2680,500;3,122;0,805;-33,783;1,804;9,357;4,492;32,244;4,099;-23,002;-2,727;0,000;34,100;34,200;9,410;1,652;-19,902;-17,504;-21,840;-18,947;-3,145;26,190;0,000;257,140;Inf;265,000;265,000;-19,425;2,837;-14,911;22,796
2681,000;3,122;0,805;-33,783;1,804;9,357;4,492;32,244;4,099;-23,002;-2,727;0,000;34,100;34,200;9,410;1,652;-19,971;-17,532;-21,935;-18,931;-3,145;26,190;0,000;257,140;Inf;265,000;265,000;-19,548;2,842;-14,911;22,717
2681,500;3,122;0,805;-33,783;1,804;9,357;4,492;32,244;4,099;-23,002;-2,727;0,000;34,100;34,200;9,410;1,652;-20,061;-17,569;-22,078;-18,943;-3,145;26,190;0,000;256,940;Inf;265,000;265,000;-19,592;2,847;-14,903;22,670
2682,000;3,122;0,805;-33,783;1,804;9,357;4,512;32,264;4,090;-22,979;-2,739;0,000;34,091;34,227;9,410;1,652;-19,956;-17,400;-22,030;-18,914;-3,151;26,180;0,000;256,940;Inf;265,000;265,000;-19,663;2,851;-14,908;22,619
2682,500;3,122;0,805;-33,783;1,804;9,357;4,512;32,264;4,090;-22,979;-2,739;0,000;34,100;34,200;9,410;1,652;-19,766;-17,090;-21,756;-18,704;-3,151;26,180;0,000;256,840;Inf;265,000;265,000;-19,575;2,856;-14,873;22,637
2683,000;4,182;1,003;-35,209;1,761;9,357;4,512;32,264;4,090;-22,979;-2,739;0,000;34,100;34,200;9,360;1,817;-19,728;-17,150;-21,724;-18,770;-3,151;26,180;0,000;256,840;Inf;265,000;265,000;-19,329;2,860;-14,885;22,647
2683,500;4,182;1,003;-35,209;1,761;9,357;4,512;32,264;4,090;-22,979;-2,739;0,000;34,100;34,200;9,360;1,817;-19,818;-17,385;-21,799;-18,887;-3,151;26,180;0,000;256,840;Inf;265,000;265,000;-19,343;2,882;-14,892;22,709
2684,000;4,182;1,003;-35,209;1,761;9,357;4,512;32,264;4,090;-22,979;-2,739;0,000;34,100;34,200;9,360;1,817;-19,980;-17,571;-22,008;-18,927;-3,151;26,180;0,000;256,840;Inf;265,000;265,000;-19,472;2,903;-14,877;22,744
2684,500;4,182;1,003;-35,209;1,761;9,357;4,512;32,264;4,090;-22,979;-2,739;0,000;34,100;34,200;9,360;1,817;-20,045;-17,583;-22,131;-18,943;-3,151;26,180;0,000;257,040;Inf;265,000;265,000;-19,621;2,924;-14,889;22,758
2685,000;4,182;1,003;-35,209;1,761;9,357;4,524;32,288;4,101;-22,967;-2,742;0,000;34,104;34,244;9,360;1,817;-20,019;-17,335;-22,028;-18,788;-3,156;26,182;0,000;257,040;Inf;265,000;265,000;-19,675;2,945;-14,867;22,738
2685,500;4,182;1,003;-35,209;1,761;9,357;4,524;32,288;4,101;-22,967;-2,742;0,000;34,100;34,200;9,360;1,817;-19,844;-16,993;-21,664;-18,666;-3,156;26,182;0,000;257,040;Inf;265,000;265,000;-19,543;2,965;-14,834;22,712
2686,000;4,182;1,003;-35,209;1,761;9,357;4,524;32,288;4,101;-22,967;-2,742;0,000;34,100;34,200;9,360;1,817;-19,690;-17,228;-21,713;-18,803;-3,156;26,182;0,000;257,040;Inf;265,000;265,000;-19,292;2,985;-14,896;22,687
2686,500;3,413;0,927;-34,103;1,780;9,327;4,524;32,288;4,101;-22,967;-2,742;0,000;34,100;34,200;9,412;1,756;-19,819;-17,451;-21,846;-18,912;-3,156;26,182;0,000;257,540;Inf;265,000;265,000;-19,358;3,004;-14,888;22,715
2687,000;3,413;0,927;-34,103;1,780;9,327;4,524;32,288;4,101;-22,967;-2,742;0,000;34,100;34,200;9,412;1,756;-19,926;-17,468;-21,866;-18,909;-3,156;26,182;0,000;257,540;Inf;265,000;265,000;-19,507;3,011;-14,889;22,693
2687,500;3,413;0,927;-34,103;1,780;9,327;4,524;32,288;4,101;-22,967;-2,742;0,000;34,100;34,200;9,412;1,756;-20,041;-17,528;-22,135;-18,866;-3,156;26,182;0,000;257,340;Inf;265,000;265,000;-19,542;3,018;-14,899;22,735
2688,000;3,413;0,927;-34,103;1,780;9,327;4,524;32,288;4,101;-22,967;-2,742;0,000;34,100;34,200;9,412;1,756;-19,969;-17,257;-21,905;-18,718;-3,156;26,182;0,000;257,340;Inf;265,000;265,000;-19,642;3,024;-14,844;22,850
2688,500;3,413;0,927;-34,103;1,780;9,327;4,498;32,302;4,086;-22,944;-2,744;0,000;34,117;34,216;9,412;1,756;-19,592;-16,994;-21,562;-18,660;-3,149;26,170;0,000;256,740;Inf;265,000;265,000;-19,462;3,031;-14,819;22,840
2689,000;3,413;0,927;-34,103;1,780;9,327;4,498;32,302;4,086;-22,944;-2,744;0,000;34,100;34,200;9,412;1,756;-19,712;-17,341;-21,752;-18,847;-3,149;26,170;0,000;256,740;Inf;265,000;265,000;-19,202;3,037;-14,851;22,843
2689,500;3,249;0,775;-35,193;1,819;9,408;4,498;32,302;4,086;-22,944;-2,744;0,000;34,100;34,200;9,361;1,684;-19,899;-17,432;-21,880;-18,848;-3,149;26,170;0,000;257,140;Inf;265,000;265,000;-19,413;3,043;-14,851;22,844
2690,000;3,249;0,775;-35,193;1,819;9,408;4,498;32,302;4,086;-22,944;-2,744;0,000;34,100;34,200;9,361;1,684;-19,932;-17,403;-21,958;-18,844;-3,149;26,170;0,000;257,140;Inf;265,000;265,000;-19,515;3,046;-14,865;22,898
2690,500;3,249;0,775;-35,193;1,819;9,408;4,498;32,302;4,086;-22,944;-2,744;0,000;34,100;34,200;9,361;1,684;-20,003;-17,469;-22,041;-18,864;-3,149;26,170;0,000;257,340;Inf;265,000;265,000;-19,534;3,050;-14,837;22,913
2691,000;3,249;0,775;-35,193;1,819;9,408;4,498;32,302;4,086;-22,944;-2,744;0,000;34,100;34,200;9,361;1,684;-19,911;-17,191;-21,840;-18,768;-3,149;26,170;0,000;257,340;Inf;265,000;265,000;-19,594;3,053;-14,809;22,955
2691,500;3,249;0,775;-35,193;1,819;9,408;4,486;32,302;4,112;-22,939;-2,742;0,000;34,128;34,293;9,361;1,684;-19,658;-17,143;-21,636;-18,693;-3,147;26,180;0,000;257,140;Inf;265,000;265,000;-19,427;3,056;-14,837;22,977
2692,000;3,249;0,775;-35,193;1,819;9,408;4,486;32,302;4,112;-22,939;-2,742;0,000;34,100;34,300;9,361;1,684;-19,755;-17,256;-21,761;-18,809;-3,147;26,180;0,000;257,140;Inf;265,000;265,000;-19,283;3,059;-14,836;22,947
2692,500;2,552;0,692;-33,978;1,762;9,301;4,486;32,302;4,112;-22,939;-2,742;0,000;34,100;34,300;9,462;1,788;-19,809;-17,388;-21,795;-18,846;-3,147;26,180;0,000;257,640;Inf;265,000;265,000;-19,395;3,062;-14,836;22,916
2693,000;2,552;0,692;-33,978;1,762;9,301;4,486;32,302;4,112;-22,939;-2,742;0,000;34,100;34,300;9,462;1,788;-19,906;-17,485;-21,909;-18,880;-3,147;26,180;0,000;257,640;Inf;265,000;265,000;-19,460;3,054;-14,862;22,887
2693,500;2,552;0,692;-33,978;1,762;9,301;4,486;32,302;4,112;-22,939;-2,742;0,000;34,100;34,300;9,462;1,788;-19,932;-17,489;-21,974;-18,897;-3,147;26,180;0,000;257,440;Inf;265,000;265,000;-19,545;3,046;-14,826;22,873
2694,000;2,552;0,692;-33,978;1,762;9,301;4,486;32,302;4,112;-22,939;-2,742;0,000;34,100;34,300;9,462;1,788;-19,989;-17,241;-21,986;-18,802;-3,147;26,180;0,000;257,440;Inf;265,000;265,000;-19,573;3,038;-14,811;22,881
2694,500;2,552;0,692;-33,978;1,762;9,301;4,486;32,302;4,112;-22,939;-2,742;0,000;34,100;34,300;9,462;1,788;-19,620;-17,274;-21,696;-18,727;-3,147;26,180;0,000;257,640;Inf;265,000;265,000;-19,505;3,030;-14,813;22,936
2695,000;2,552;0,692;-33,978;1,762;9,301;4,516;32,297;4,120;-22,907;-2,734;0,000;34,144;34,274;9,462;1,788;-19,803;-17,388;-21,811;-18,839;-3,135;26,189;0,000;257,640;Inf;265,000;265,000;-19,329;3,022;-14,820;22,874
2695,500;2,552;0,692;-33,978;1,762;9,301;4,516;32,297;4,120;-22,907;-2,734;0,000;34,100;34,300;9,462;1,788;-19,898;-17,346;-21,906;-18,845;-3,135;26,189;0,000;256,840;Inf;265,000;265,000;-19,460;3,014;-14,817;22,831
2696,000;2,688;0,735;-33,601;1,810;9,316;4,516;32,297;4,120;-22,907;-2,734;0,000;34,100;34,300;9,435;1,721;-19,944;-17,463;-22,014;-18,896;-3,135;26,189;0,000;256,840;Inf;265,000;265,000;-19,499;3,007;-14,846;22,792
2696,500;2,688;0,735;-33,601;1,810;9,316;4,516;32,297;4,120;-22,907;-2,734;0,000;34,100;34,300;9,435;1,721;-20,017;-17,522;-22,205;-18,861;-3,135;26,189;0,000;257,040;Inf;265,000;265,000;-19,579;3,002;-14,836;22,783
2697,000;2,688;0,735;-33,601;1,810;9,316;4,516;32,297;4,120;-22,907;-2,734;0,000;34,100;34,300;9,435;1,721;-19,964;-17,163;-22,018;-18,747;-3,135;26,189;0,000;257,040;Inf;265,000;265,000;-19,651;2,996;-14,781;22,798
2697,500;2,688;0,735;-33,601;1,810;9,316;4,516;32,297;4,120;-22,907;-2,734;0,000;34,100;34,300;9,435;1,721;-19,718;-17,053;-21,727;-18,683;-3,135;26,189;0,000;256,740;Inf;265,000;265,000;-19,473;2,991;-14,825;22,774
2698,000;2,688;0,735;-33,601;1,810;9,316;4,516;32,275;4,082;-22,887;-2,726;0,000;34,159;34,252;9,435;1,721;-19,685;-17,267;-21,762;-18,789;-3,128;26,185;0,000;256,740;Inf;265,000;265,000;-19,295;2,986;-14,813;22,747
2698,500;2,688;0,735;-33,601;1,810;9,316;4,516;32,275;4,082;-22,887;-2,726;0,000;34,200;34,300;9,435;1,721;-19,862;-17,391;-21,902;-18,871;-3,128;26,185;0,000;256,840;Inf;265,000;265,000;-19,375;2,981;-14,830;22,653
2699,000;2,663;0,697;-34,143;1,761;9,356;4,516;32,275;4,082;-22,887;-2,726;0,000;34,200;34,300;9,374;1,697;-19,933;-17,398;-21,987;-18,889;-3,128;26,185;0,000;256,840;Inf;265,000;265,000;-19,507;2,977;-14,813;22,635
2699,500;2,663;0,697;-34,143;1,761;9,356;4,516;32,275;4,082;-22,887;-2,726;0,000;34,200;34,300;9,374;1,697;-20,036;-17,469;-22,060;-18,871;-3,128;26,185;0,000;256,440;Inf;265,000;265,000;-19,552;2,972;-14,810;22,666
2700,000;2,663;0,697;-34,143;1,761;9,356;4,516;32,275;4,082;-22,887;-2,726;0,000;34,200;34,300;9,374;1,697;-19,960;-17,168;-21,999;-18,802;-3,128;26,185;0,000;256,440;Inf;265,000;265,000;-19,609;2,966;-14,789;22,726
2700,500;2,663;0,697;-34,143;1,761;9,356;4,516;32,275;4,082;-22,887;-2,726;0,000;34,200;34,300;9,374;1,697;-19,712;-17,097;-21,687;-18,680;-3,128;26,185;0,000;256,340;Inf;265,000;265,000;-19,482;2,961;-14,790;22,735
2701,000;2,663;0,697;-34,143;1,761;9,356;4,516;32,275;4,082;-22,887;-2,726;0,000;34,200;34,300;9,374;1,697;-19,823;-17,237;-21,782;-18,816;-3,128;26,185;0,000;256,340;Inf;265,000;265,000;-19,294;2,957;-14,815;22,842
2701,500;2,663;0,697;-34,143;1,761;9,356;4,525;32,263;4,073;-22,857;-2,720;0,000;34,159;34,330;9,374;1,697;-19,903;-17,424;-21,920;-18,888;-3,116;26,198;0,000;256,140;Inf;265,000;265,000;-19,414;2,952;-14,835;22,884
2702,000;2,663;0,697;-34,143;1,761;9,356;4,525;32,263;4,073;-22,857;-2,720;0,000;34,200;34,300;9,374;1,697;-19,975;-17,406;-22,065;-18,847;-3,116;26,198;0,000;256,140;Inf;265,000;265,000;-19,534;2,947;-14,814;22,905
2702,500;3,022;0,685;-35,209;1,754;9,394;4,525;32,263;4,073;-22,857;-2,720;0,000;34,200;34,300;9,407;1,877;-19,830;-17,292;-21,986;-18,767;-3,116;26,198;0,000;256,940;Inf;265,000;265,000;-19,573;2,942;-14,818;22,906
2703,000;3,022;0,685;-35,209;1,754;9,394;4,525;32,263;4,073;-22,857;-2,720;0,000;34,200;34,300;9,407;1,877;-19,732;-17,029;-21,689;-18,714;-3,116;26,198;0,000;256,940;Inf;265,000;265,000;-19,469;2,944;-14,783;22,916
2703,500;3,022;0,685;-35,209;1,754;9,394;4,525;32,263;4,073;-22,857;-2,720;0,000;34,200;34,300;9,407;1,877;-19,771;-17,369;-21,838;-18,836;-3,116;26,198;0,000;256,440;Inf;265,000;265,000;-19,291;2,945;-14,817;22,846
2704,000;3,022;0,685;-35,209;1,754;9,394;4,525;32,263;4,073;-22,857;-2,720;0,000;34,200;34,300;9,407;1,877;-19,889;-17,441;-21,898;-18,894;-3,116;26,198;0,000;256,440;Inf;265,000;265,000;-19,454;2,946;-14,827;22,744
2704,500;3,022;0,685;-35,209;1,754;9,394;4,516;32,277;4,080;-22,832;-2,724;0,000;34,163;34,300;9,407;1,877;-19,888;-17,415;-21,990;-18,881;-3,122;26,184;0,000;256,440;Inf;265,000;265,000;-19,531;2,947;-14,823;22,623
2705,000;3,022;0,685;-35,209;1,754;9,394;4,516;32,277;4,080;-22,832;-2,724;0,000;34,200;34,300;9,407;1,877;-19,983;-17,493;-22,087;-18,890;-3,122;26,184;0,000;256,440;Inf;265,000;265,000;-19,544;2,949;-14,812;22,606
2705,500;3,187;0,776;-34,747;1,807;9,348;4,516;32,277;4,080;-22,832;-2,724;0,000;34,200;34,300;9,418;1,629;-19,808;-16,999;-21,673;-18,672;-3,122;26,184;0,000;256,040;Inf;265,000;265,000;-19,614;2,950;-14,775;22,537
2706,000;3,187;0,776;-34,747;1,807;9,348;4,516;32,277;4,080;-22,832;-2,724;0,000;34,200;34,300;9,418;1,629;-19,729;-17,119;-21,763;-18,740;-3,122;26,184;0,000;256,040;Inf;265,000;265,000;-19,288;2,954;-14,807;22,610
2706,500;3,187;0,776;-34,747;1,807;9,348;4,516;32,277;4,080;-22,832;-2,724;0,000;34,200;34,300;9,418;1,629;-19,696;-17,337;-21,813;-18,814;-3,122;26,184;0,000;256,840;Inf;265,000;265,000;-19,338;2,958;-14,835;22,615
2707,000;3,187;0,776;-34,747;1,807;9,348;4,516;32,277;4,080;-22,832;-2,724;0,000;34,200;34,300;9,418;1,629;-19,826;-17,377;-21,897;-18,895;-3,122;26,184;0,000;256,840;Inf;265,000;265,000;-19,415;2,961;-14,810;22,634
2707,500;3,187;0,776;-34,747;1,807;9,348;4,516;32,277;4,080;-22,832;-2,724;0,000;34,200;34,300;9,418;1,629;-19,932;-17,475;-21,958;-18,877;-3,122;26,184;0,000;256,940;Inf;265,000;265,000;-19,499;2,965;-14,843;22,691
2708,000;3,187;0,776;-34,747;1,807;9,348;4,495;32,274;4,062;-22,804;-2,717;0,000;34,170;34,335;9,418;1,629;-19,987;-17,428;-21,995;-18,831;-3,128;26,179;0,000;256,940;Inf;265,000;265,000;-19,561;2,969;-14,796;22,527
2708,500;3,187;0,776;-34,747;1,807;9,348;4,495;32,274;4,062;-22,804;-2,717;0,000;34,200;34,300;9,418;1,629;-19,931;-17,072;-21,765;-18,666;-3,128;26,179;0,000;256,840;Inf;265,000;265,000;-19,560;2,972;-14,786;22,546
2709,000;3,819;0,901;-35,209;1,798;9,424;4,495;32,274;4,062;-22,804;-2,717;0,000;34,200;34,300;9,188;1,798;-19,528;-17,227;-21,648;-18,747;-3,128;26,179;0,000;256,840;Inf;265,000;265,000;-19,359;2,976;-14,802;22,495
2709,500;3,819;0,901;-35,209;1,798;9,424;4,495;32,274;4,062;-22,804;-2,717;0,000;34,200;34,300;9,188;1,798;-19,756;-17,356;-21,746;-18,815;-3,128;26,179;0,000;256,940;Inf;265,000;265,000;-19,287;2,990;-14,822;22,545
2710,000;3,819;0,901;-35,209;1,798;9,424;4,495;32,274;4,062;-22,804;-2,717;0,000;34,200;34,300;9,188;1,798;-19,740;-17,412;-21,844;-18,819;-3,128;26,179;0,000;256,940;Inf;265,000;265,000;-19,418;3,003;-14,801;22,583
2710,500;3,819;0,901;-35,209;1,798;9,424;4,495;32,274;4,062;-22,804;-2,717;0,000;34,200;34,300;9,188;1,798;-19,898;-17,462;-21,947;-18,842;-3,128;26,179;0,000;257,340;Inf;265,000;265,000;-19,454;3,017;-14,809;22,609
2711,000;3,819;0,901;-35,209;1,798;9,424;4,529;32,295;4,084;-22,773;-2,726;0,000;34,171;34,319;9,188;1,798;-19,892;-17,392;-22,027;-18,807;-3,118;26,185;0,000;257,340;Inf;265,000;265,000;-19,537;3,030;-14,797;22,652
2711,500;3,819;0,901;-35,209;1,798;9,424;4,529;32,295;4,084;-22,773;-2,726;0,000;34,200;34,300;9,188;1,798;-19,888;-17,104;-21,909;-18,692;-3,118;26,185;0,000;257,340;Inf;265,000;265,000;-19,529;3,043;-14,776;22,718
2712,000;4,053;0,964;-35,209;1,752;9,393;4,529;32,295;4,084;-22,773;-2,726;0,000;34,200;34,300;9,371;1,860;-19,635;-17,060;-21,706;-18,659;-3,118;26,185;0,000;257,340;Inf;265,000;265,000;-19,398;3,055;-14,796;22,720
2712,500;4,053;0,964;-35,209;1,752;9,393;4,529;32,295;4,084;-22,773;-2,726;0,000;34,200;34,300;9,371;1,860;-19,568;-17,249;-21,786;-18,721;-3,118;26,185;0,000;257,340;Inf;265,000;265,000;-19,265;3,072;-14,797;22,700
2713,000;4,053;0,964;-35,209;1,752;9,393;4,529;32,295;4,084;-22,773;-2,726;0,000;34,200;34,300;9,371;1,860;-19,812;-17,381;-21,893;-18,825;-3,118;26,185;0,000;257,340;Inf;265,000;265,000;-19,331;3,088;-14,800;22,700
2713,500;4,053;0,964;-35,209;1,752;9,393;4,529;32,295;4,084;-22,773;-2,726;0,000;34,200;34,300;9,371;1,860;-19,901;-17,448;-21,993;-18,838;-3,118;26,185;0,000;257,140;Inf;265,000;265,000;-19,478;3,104;-14,812;22,720
2714,000;4,053;0,964;-35,209;1,752;9,393;4,529;32,295;4,084;-22,773;-2,726;0,000;34,200;34,300;9,371;1,860;-19,916;-17,251;-21,978;-18,795;-3,118;26,185;0,000;257,140;Inf;265,000;265,000;-19,545;3,119;-14,765;22,773
2714,500;4,053;0,964;-35,209;1,752;9,393;4,518;32,326;4,092;-22,764;-2,725;0,000;34,182;34,319;9,371;1,860;-19,706;-17,114;-21,829;-18,693;-3,132;26,187;0,000;257,140;Inf;265,000;265,000;-19,485;3,135;-14,757;22,784
2715,000;4,053;0,964;-35,209;1,752;9,393;4,518;32,326;4,092;-22,764;-2,725;0,000;34,200;34,300;9,371;1,860;-19,588;-17,107;-21,693;-18,646;-3,132;26,187;0,000;257,140;Inf;265,000;265,000;-19,336;3,150;-14,764;22,861
2715,500;3,406;0,922;-33,903;1,813;9,252;4,518;32,326;4,092;-22,764;-2,725;0,000;34,200;34,300;9,440;1,651;-19,702;-17,219;-21,758;-18,773;-3,132;26,187;0,000;257,040;Inf;265,000;265,000;-19,258;3,164;-14,789;22,883
2716,000;3,406;0,922;-33,903;1,813;9,252;4,518;32,326;4,092;-22,764;-2,725;0,000;34,200;34,300;9,440;1,651;-19,821;-17,363;-21,870;-18,844;-3,132;26,187;0,000;257,040;Inf;265,000;265,000;-19,363;3,168;-14,797;22,901
2716,500;3,406;0,922;-33,903;1,813;9,252;4,518;32,326;4,092;-22,764;-2,725;0,000;34,200;34,300;9,440;1,651;-19,891;-17,441;-22,039;-18,851;-3,132;26,187;0,000;256,440;Inf;265,000;265,000;-19,474;3,172;-14,800;22,885
2717,000;3,406;0,922;-33,903;1,813;9,252;4,518;32,326;4,092;-22,764;-2,725;0,000;34,200;34,300;9,440;1,651;-19,856;-17,215;-21,938;-18,761;-3,132;26,187;0,000;256,440;Inf;265,000;265,000;-19,556;3,176;-14,772;22,852
2717,500;3,406;0,922;-33,903;1,813;9,252;4,515;32,339;4,117;-22,744;-2,715;0,000;34,184;34,303;9,440;1,651;-19,655;-17,066;-21,751;-18,630;-3,121;26,183;0,000;256,940;Inf;265,000;265,000;-19,443;3,180;-14,752;22,836
2718,000;3,406;0,922;-33,903;1,813;9,252;4,515;32,339;4,117;-22,744;-2,715;0,000;34,200;34,300;9,440;1,651;-19,616;-17,041;-21,733;-18,652;-3,121;26,183;0,000;256,940;Inf;265,000;265,000;-19,276;3,184;-14,744;22,807
2718,500;3,570;0,843;-35,209;1,716;9,375;4,515;32,339;4,117;-22,744;-2,715;0,000;34,200;34,300;9,332;1,820;-19,750;-17,267;-21,825;-18,776;-3,121;26,183;0,000;256,340;Inf;265,000;265,000;-19,260;3,187;-14,766;22,760
2719,000;3,570;0,843;-35,209;1,716;9,375;4,515;32,339;4,117;-22,744;-2,715;0,000;34,200;34,300;9,332;1,820;-19,849;-17,360;-21,874;-18,790;-3,121;26,183;0,000;256,340;Inf;265,000;265,000;-19,404;3,193;-14,805;22,747
2719,500;3,570;0,843;-35,209;1,716;9,375;4,515;32,339;4,117;-22,744;-2,715;0,000;34,200;34,300;9,332;1,820;-19,864;-17,419;-21,960;-18,828;-3,121;26,183;0,000;256,840;Inf;265,000;265,000;-19,468;3,200;-14,783;22,731
2720,000;3,570;0,843;-35,209;1,716;9,375;4,515;32,339;4,117;-22,744;-2,715;0,000;34,200;34,300;9,332;1,820;-19,830;-17,306;-22,061;-18,749;-3,121;26,183;0,000;256,840;Inf;265,000;265,000;-19,518;3,206;-14,779;22,650
2720,500;3,570;0,843;-35,209;1,716;9,375;4,481;32,330;4,099;-22,738;-2,730;0,000;34,189;34,312;9,332;1,820;-19,729;-16,952;-21,750;-18,616;-3,133;26,179;0,000;255,940;Inf;265,000;265,000;-19,487;3,212;-14,742;22,638
2721,000;3,570;0,843;-35,209;1,716;9,375;4,481;32,330;4,099;-22,738;-2,730;0,000;34,200;34,300;9,332;1,820;-19,592;-17,082;-21,729;-18,662;-3,133;26,179;0,000;255,940;Inf;265,000;265,000;-19,262;3,218;-14,751;22,683
2721,500;3,570;0,843;-35,209;1,716;9,375;4,481;32,330;4,099;-22,738;-2,730;0,000;34,200;34,300;9,332;1,820;-19,721;-17,331;-21,836;-18,772;-3,133;26,179;0,000;256,840;Inf;265,000;265,000;-19,266;3,223;-14,770;22,704
2722,000;2,673;0,728;-33,342;1,812;9,245;4,481;32,330;4,099;-22,738;-2,730;0,000;34,200;34,300;9,619;1,743;-19,833;-17,391;-21,884;-18,802;-3,133;26,179;0,000;256,840;Inf;265,000;265,000;-19,415;3,229;-14,777;22,728
2722,500;2,673;0,728;-33,342;1,812;9,245;4,481;32,330;4,099;-22,738;-2,730;0,000;34,200;34,300;9,619;1,743;-19,823;-17,373;-21,964;-18,823;-3,133;26,179;0,000;257,040;Inf;265,000;265,000;-19,477;3,220;-14,749;22,766
2723,000;2,673;0,728;-33,342;1,812;9,245;4,481;32,330;4,099;-22,738;-2,730;0,000;34,200;34,300;9,619;1,743;-19,918;-17,256;-21,986;-18,767;-3,133;26,179;0,000;257,040;Inf;265,000;265,000;-19,496;3,211;-14,741;22,752
2723,500;2,673;0,728;-33,342;1,812;9,245;4,481;32,330;4,099;-22,738;-2,730;0,000;34,200;34,300;9,619;1,743;-19,789;-17,000;-21,779;-18,594;-3,133;26,179;0,000;256,740;Inf;265,000;265,000;-19,482;3,202;-14,739;22,673
2724,000;2,673;0,728;-33,342;1,812;9,245;4,482;32,305;4,106;-22,719;-2,723;0,000;34,177;34,384;9,619;1,743;-19,595;-17,231;-21,718;-18,704;-3,129;26,181;0,000;256,740;Inf;265,000;265,000;-19,290;3,193;-14,776;22,639
2724,500;2,673;0,728;-33,342;1,812;9,245;4,482;32,305;4,106;-22,719;-2,723;0,000;34,200;34,400;9,619;1,743;-19,687;-17,321;-21,819;-18,747;-3,129;26,181;0,000;256,940;Inf;265,000;265,000;-19,312;3,185;-14,774;22,564
2725,000;1,992;0,561;-34,273;1,767;9,308;4,482;32,305;4,106;-22,719;-2,723;0,000;34,200;34,400;9,451;1,815;-19,772;-17,352;-21,817;-18,759;-3,129;26,181;0,000;256,940;Inf;265,000;265,000;-19,394;3,177;-14,780;22,505
2725,500;1,992;0,561;-34,273;1,767;9,308;4,482;32,305;4,106;-22,719;-2,723;0,000;34,200;34,400;9,451;1,815;-19,797;-17,385;-21,930;-18,745;-3,129;26,181;0,000;257,140;Inf;265,000;265,000;-19,425;3,157;-14,768;22,448
2726,000;1,992;0,561;-34,273;1,767;9,308;4,482;32,305;4,106;-22,719;-2,723;0,000;34,200;34,400;9,451;1,815;-19,868;-17,165;-21,965;-18,700;-3,129;26,181;0,000;257,140;Inf;265,000;265,000;-19,464;3,138;-14,736;22,405
2726,500;1,992;0,561;-34,273;1,767;9,308;4,482;32,305;4,106;-22,719;-2,723;0,000;34,200;34,400;9,451;1,815;-19,628;-16,992;-21,682;-18,499;-3,129;26,181;0,000;257,040;Inf;265,000;265,000;-19,424;3,119;-14,730;22,302
2727,000;1,992;0,561;-34,273;1,767;9,308;4,482;32,288;4,091;-22,703;-2,723;0,000;34,180;34,342;9,451;1,815;-19,582;-17,016;-21,623;-18,558;-3,124;26,192;0,000;257,040;Inf;265,000;265,000;-19,200;3,101;-14,748;22,273
2727,500;1,992;0,561;-34,273;1,767;9,308;4,482;32,288;4,091;-22,703;-2,723;0,000;34,200;34,300;9,451;1,815;-19,740;-17,264;-21,795;-18,754;-3,124;26,192;0,000;257,140;Inf;265,000;265,000;-19,194;3,083;-14,728;22,297
2728,000;1,992;0,561;-34,273;1,767;9,308;4,482;32,288;4,091;-22,703;-2,723;0,000;34,200;34,300;9,451;1,815;-19,797;-17,348;-21,896;-18,770;-3,124;26,192;0,000;257,140;Inf;265,000;265,000;-19,388;3,065;-14,760;22,336
2728,500;2,413;0,569;-35,209;1,748;9,382;4,482;32,288;4,091;-22,703;-2,723;0,000;34,200;34,300;9,187;1,849;-19,845;-17,354;-21,981;-18,763;-3,124;26,192;0,000;257,340;Inf;265,000;265,000;-19,453;3,047;-14,753;22,328
2729,000;2,413;0,569;-35,209;1,748;9,382;4,482;32,288;4,091;-22,703;-2,723;0,000;34,200;34,300;9,187;1,849;-19,750;-17,188;-21,932;-18,719;-3,124;26,192;0,000;257,340;Inf;265,000;265,000;-19,486;3,037;-14,727;22,372
2729,500;2,413;0,569;-35,209;1,748;9,382;4,482;32,288;4,091;-22,703;-2,723;0,000;34,200;34,300;9,187;1,849;-19,639;-16,980;-21,661;-18,538;-3,124;26,192;0,000;257,240;Inf;265,000;265,000;-19,397;3,026;-14,717;22,335
2730,000;2,413;0,569;-35,209;1,748;9,382;4,482;32,288;4,091;-22,703;-2,723;0,000;34,200;34,300;9,187;1,849;-19,551;-16,971;-21,601;-18,529;-3,124;26,192;0,000;257,240;Inf;265,000;265,000;-19,204;3,016;-14,736;22,301
2730,500;2,413;0,569;-35,209;1,748;9,382;4,466;32,275;4,082;-22,675;-2,717;0,000;34,181;34,246;9,187;1,849;-19,587;-17,225;-21,650;-18,660;-3,118;26,183;0,000;257,340;Inf;265,000;265,000;-19,163;3,007;-14,715;22,294
2731,000;2,413;0,569;-35,209;1,748;9,382;4,466;32,275;4,082;-22,675;-2,717;0,000;34,200;34,200;9,187;1,849;-19,744;-17,371;-21,871;-18,755;-3,118;26,183;0,000;257,340;Inf;265,000;265,000;-19,280;2,997;-14,731;22,313
2731,500;2,510;0,636;-34,539;1,796;9,328;4,466;32,275;4,082;-22,675;-2,717;0,000;34,200;34,200;9,439;1,865;-19,799;-17,387;-21,919;-18,732;-3,118;26,183;0,000;256,940;Inf;265,000;265,000;-19,436;2,987;-14,735;22,352
2732,000;2,510;0,636;-34,539;1,796;9,328;4,466;32,275;4,082;-22,675;-2,717;0,000;34,200;34,200;9,439;1,865;-19,641;-17,196;-21,877;-18,637;-3,118;26,183;0,000;256,940;Inf;265,000;265,000;-19,459;2,979;-14,705;22,466
2732,500;2,510;0,636;-34,539;1,796;9,328;4,466;32,275;4,082;-22,675;-2,717;0,000;34,200;34,200;9,439;1,865;-19,540;-16,800;-21,460;-18,381;-3,118;26,183;0,000;257,340;Inf;265,000;265,000;-19,338;2,972;-14,663;22,514
2733,000;2,510;0,636;-34,539;1,796;9,328;4,466;32,275;4,082;-22,675;-2,717;0,000;34,200;34,200;9,439;1,865;-19,503;-17,005;-21,555;-18,564;-3,118;26,183;0,000;257,340;Inf;265,000;265,000;-19,045;2,964;-14,677;22,562
2733,500;2,510;0,636;-34,539;1,796;9,328;4,511;32,264;4,088;-22,656;-2,708;0,000;34,189;34,309;9,439;1,865;-19,637;-17,230;-21,695;-18,661;-3,119;26,189;0,000;257,140;Inf;265,000;265,000;-19,157;2,957;-14,708;22,588
2734,000;2,510;0,636;-34,539;1,796;9,328;4,511;32,264;4,088;-22,656;-2,708;0,000;34,200;34,300;9,439;1,865;-19,722;-17,254;-21,758;-18,713;-3,119;26,189;0,000;257,140;Inf;265,000;265,000;-19,306;2,949;-14,715;22,562
2734,500;2,510;0,636;-34,539;1,796;9,328;4,511;32,264;4,088;-22,656;-2,708;0,000;34,200;34,300;9,439;1,865;-19,753;-17,339;-21,840;-18,692;-3,119;26,189;0,000;257,340;Inf;265,000;265,000;-19,362;2,942;-14,701;22,530
2735,000;3,011;0,770;-33,840;1,848;9,352;4,511;32,264;4,088;-22,656;-2,708;0,000;34,200;34,300;9,471;1,713;-19,747;-17,063;-21,742;-18,518;-3,119;26,189;0,000;257,340;Inf;265,000;265,000;-19,406;2,935;-14,687;22,558
2735,500;3,011;0,770;-33,840;1,848;9,352;4,511;32,264;4,088;-22,656;-2,708;0,000;34,200;34,300;9,471;1,713;-19,405;-16,815;-21,476;-18,494;-3,119;26,189;0,000;256,840;Inf;265,000;265,000;-19,267;2,936;-14,651;22,560
2736,000;3,011;0,770;-33,840;1,848;9,352;4,511;32,264;4,088;-22,656;-2,708;0,000;34,200;34,300;9,471;1,713;-19,368;-17,108;-21,626;-18,562;-3,119;26,189;0,000;256,840;Inf;265,000;265,000;-19,048;2,938;-14,674;22,514
2736,500;3,011;0,770;-33,840;1,848;9,352;4,511;32,264;4,088;-22,656;-2,708;0,000;34,200;34,300;9,471;1,713;-19,573;-17,213;-21,685;-18,645;-3,119;26,189;0,000;257,440;Inf;265,000;265,000;-19,166;2,939;-14,696;22,546
2737,000;3,011;0,770;-33,840;1,848;9,352;4,532;32,275;4,059;-22,630;-2,720;0,000;34,182;34,301;9,471;1,713;-19,666;-17,282;-21,780;-18,672;-3,107;26,190;0,000;257,440;Inf;265,000;265,000;-19,279;2,940;-14,683;22,550
2737,500;3,011;0,770;-33,840;1,848;9,352;4,532;32,275;4,059;-22,630;-2,720;0,000;34,200;34,300;9,471;1,713;-19,724;-17,254;-21,825;-18,663;-3,107;26,190;0,000;256,940;Inf;265,000;265,000;-19,350;2,941;-14,675;22,517
2738,000;2,966;0,788;-33,927;1,863;9,331;4,532;32,275;4,059;-22,630;-2,720;0,000;34,200;34,300;9,406;1,636;-19,781;-17,096;-21,762;-18,635;-3,107;26,190;0,000;256,940;Inf;265,000;265,000;-19,366;2,942;-14,647;22,541
2738,500;2,966;0,788;-33,927;1,863;9,331;4,532;32,275;4,059;-22,630;-2,720;0,000;34,200;34,300;9,406;1,636;-19,367;-17,019;-21,579;-18,527;-3,107;26,190;0,000;256,940;Inf;265,000;265,000;-19,319;2,943;-14,665;22,561
2739,000;2,966;0,788;-33,927;1,863;9,331;4,532;32,275;4,059;-22,630;-2,720;0,000;34,200;34,300;9,406;1,636;-19,566;-17,180;-21,645;-18,628;-3,107;26,190;0,000;256,940;Inf;265,000;265,000;-19,123;2,943;-14,674;22,615
2739,500;2,966;0,788;-33,927;1,863;9,331;4,532;32,275;4,059;-22,630;-2,720;0,000;34,200;34,300;9,406;1,636;-19,636;-17,254;-21,681;-18,622;-3,107;26,190;0,000;256,840;Inf;265,000;265,000;-19,255;2,943;-14,676;22,627
2740,000;2,966;0,788;-33,927;1,863;9,331;4,495;32,281;4,053;-22,605;-2,722;0,000;34,179;34,264;9,406;1,636;-19,698;-17,289;-21,762;-18,638;-3,107;26,185;0,000;256,840;Inf;265,000;265,000;-19,298;2,944;-14,658;22,667
2740,500;2,966;0,788;-33,927;1,863;9,331;4,495;32,281;4,053;-22,605;-2,722;0,000;34,200;34,300;9,406;1,636;-19,711;-17,288;-21,888;-18,627;-3,107;26,185;0,000;257,140;Inf;265,000;265,000;-19,347;2,944;-14,683;22,682
2741,000;2,966;0,788;-33,927;1,863;9,331;4,495;32,281;4,053;-22,605;-2,722;0,000;34,200;34,300;9,406;1,636;-19,630;-17,210;-21,855;-18,595;-3,107;26,185;0,000;257,140;Inf;265,000;265,000;-19,379;2,944;-14,626;22,615
2741,500;3,390;0,797;-35,209;1,796;9,367;4,495;32,281;4,053;-22,605;-2,722;0,000;34,200;34,300;9,209;1,841;-19,446;-16,812;-21,598;-18,407;-3,107;26,185;0,000;256,740;Inf;265,000;265,000;-19,323;2,945;-14,608;22,622
2742,000;3,390;0,797;-35,209;1,796;9,367;4,495;32,281;4,053;-22,605;-2,722;0,000;34,200;34,300;9,209;1,841;-19,507;-17,155;-21,623;-18,599;-3,107;26,185;0,000;256,740;Inf;265,000;265,000;-19,065;2,952;-14,645;22,551
2742,500;3,390;0,797;-35,209;1,796;9,367;4,495;32,281;4,053;-22,605;-2,722;0,000;34,200;34,300;9,209;1,841;-19,621;-17,254;-21,704;-18,689;-3,107;26,185;0,000;257,340;Inf;265,000;265,000;-19,221;2,959;-14,659;22,519
2743,000;3,390;0,797;-35,209;1,796;9,367;4,495;32,281;4,053;-22,605;-2,722;0,000;34,200;34,300;9,209;1,841;-19,734;-17,303;-21,758;-18,679;-3,107;26,185;0,000;257,340;Inf;265,000;265,000;-19,317;2,966;-14,666;22,531
2743,500;3,390;0,797;-35,209;1,796;9,367;4,513;32,309;4,062;-22,582;-2,716;0,000;34,180;34,261;9,209;1,841;-19,789;-17,306;-21,859;-18,668;-3,106;26,191;0,000;257,440;Inf;265,000;265,000;-19,368;2,973;-14,655;22,588
2744,000;3,390;0,797;-35,209;1,796;9,367;4,513;32,309;4,062;-22,582;-2,716;0,000;34,200;34,300;9,209;1,841;-19,668;-17,088;-21,755;-18,464;-3,106;26,191;0,000;257,440;Inf;265,000;265,000;-19,406;2,980;-14,644;22,677
2744,500;3,968;0,961;-35,209;1,784;9,354;4,513;32,309;4,062;-22,582;-2,716;0,000;34,200;34,300;9,273;1,874;-19,434;-16,715;-21,411;-18,366;-3,106;26,191;0,000;256,840;Inf;265,000;265,000;-19,244;2,987;-14,627;22,833
2745,000;3,968;0,961;-35,209;1,784;9,354;4,513;32,309;4,062;-22,582;-2,716;0,000;34,200;34,300;9,273;1,874;-19,390;-17,004;-21,541;-18,528;-3,106;26,191;0,000;256,840;Inf;265,000;265,000;-18,982;3,003;-14,630;22,860
2745,500;3,968;0,961;-35,209;1,784;9,354;4,513;32,309;4,062;-22,582;-2,716;0,000;34,200;34,300;9,273;1,874;-19,594;-17,182;-21,586;-18,598;-3,106;26,191;0,000;257,840;Inf;265,000;265,000;-19,116;3,019;-14,640;22,868
2746,000;3,968;0,961;-35,209;1,784;9,354;4,513;32,309;4,062;-22,582;-2,716;0,000;34,200;34,300;9,273;1,874;-19,684;-17,229;-21,735;-18,602;-3,106;26,191;0,000;257,840;Inf;265,000;265,000;-19,244;3,034;-14,659;22,901
2746,500;3,968;0,961;-35,209;1,784;9,354;4,476;32,320;4,090;-22,575;-2,703;0,000;34,166;34,289;9,273;1,874;-19,749;-17,267;-21,821;-18,625;-3,109;26,188;0,000;257,240;Inf;265,000;265,000;-19,313;3,050;-14,659;22,911
2747,000;3,968;0,961;-35,209;1,784;9,354;4,476;32,320;4,090;-22,575;-2,703;0,000;34,200;34,300;9,273;1,874;-19,615;-17,114;-21,808;-18,527;-3,109;26,188;0,000;257,240;Inf;265,000;265,000;-19,365;3,065;-14,604;22,930
2747,500;3,209;0,847;-34,240;1,833;9,298;4,476;32,320;4,090;-22,575;-2,703;0,000;34,200;34,300;9,351;1,672;-19,513;-16,817;-21,427;-18,418;-3,109;26,188;0,000;257,740;Inf;265,000;265,000;-19,266;3,079;-14,584;22,913
2748,000;3,209;0,847;-34,240;1,833;9,298;4,476;32,320;4,090;-22,575;-2,703;0,000;34,200;34,300;9,351;1,672;-19,553;-17,010;-21,541;-18,567;-3,109;26,188;0,000;257,740;Inf;265,000;265,000;-19,044;3,082;-14,630;22,840
2748,500;3,209;0,847;-34,240;1,833;9,298;4,476;32,320;4,090;-22,575;-2,703;0,000;34,200;34,300;9,351;1,672;-19,668;-17,264;-21,645;-18,595;-3,109;26,188;0,000;257,240;Inf;265,000;265,000;-19,168;3,084;-14,620;22,857
2749,000;3,209;0,847;-34,240;1,833;9,298;4,476;32,320;4,090;-22,575;-2,703;0,000;34,200;34,300;9,351;1,672;-19,675;-17,284;-21,746;-18,629;-3,109;26,188;0,000;257,240;Inf;265,000;265,000;-19,293;3,086;-14,618;22,919
2749,500;3,209;0,847;-34,240;1,833;9,298;4,476;32,320;4,090;-22,575;-2,703;0,000;34,200;34,300;9,351;1,672;-19,621;-17,126;-21,851;-18,618;-3,109;26,188;0,000;257,140;Inf;265,000;265,000;-19,333;3,088;-14,619;22,934
2750,000;3,209;0,847;-34,240;1,833;9,298;4,486;32,333;4,100;-22,548;-2,702;0,000;34,171;34,182;9,351;1,672;-19,537;-16,888;-21,642;-18,513;-3,101;26,182;0,000;257,140;Inf;265,000;265,000;-19,304;3,090;-14,583;22,961
2750,500;3,209;0,847;-34,240;1,833;9,298;4,486;32,333;4,100;-22,548;-2,702;0,000;34,200;34,200;9,351;1,672;-19,505;-16,883;-21,624;-18,545;-3,101;26,182;0,000;257,540;Inf;265,000;265,000;-19,145;3,092;-14,593;22,985
2751,000;3,757;0,899;-35,209;1,758;9,312;4,486;32,333;4,100;-22,548;-2,702;0,000;34,200;34,200;9,346;1,853;-19,628;-17,196;-21,687;-18,621;-3,101;26,182;0,000;257,540;Inf;265,000;265,000;-19,139;3,094;-14,633;22,988
2751,500;3,757;0,899;-35,209;1,758;9,312;4,486;32,333;4,100;-22,548;-2,702;0,000;34,200;34,200;9,346;1,853;-19,659;-17,121;-21,699;-18,623;-3,101;26,182;0,000;257,940;Inf;265,000;265,000;-19,283;3,104;-14,620;22,931
2752,000;3,757;0,899;-35,209;1,758;9,312;4,486;32,333;4,100;-22,548;-2,702;0,000;34,200;34,200;9,346;1,853;-19,664;-17,263;-21,725;-18,630;-3,101;26,182;0,000;257,940;Inf;265,000;265,000;-19,275;3,115;-14,610;22,859
2752,500;3,757;0,899;-35,209;1,758;9,312;4,486;32,333;4,100;-22,548;-2,702;0,000;34,200;34,200;9,346;1,853;-19,684;-17,187;-21,795;-18,598;-3,101;26,182;0,000;256,840;Inf;265,000;265,000;-19,321;3,126;-14,586;22,885
2753,000;3,757;0,899;-35,209;1,758;9,312;4,505;32,326;4,087;-22,533;-2,713;0,000;34,158;34,177;9,346;1,853;-19,373;-16,931;-21,578;-18,513;-3,113;26,175;0,000;256,840;Inf;265,000;265,000;-19,316;3,136;-14,589;22,912
2753,500;3,757;0,899;-35,209;1,758;9,312;4,505;32,326;4,087;-22,533;-2,713;0,000;34,200;34,200;9,346;1,853;-19,500;-17,129;-21,603;-18,581;-3,113;26,175;0,000;257,240;Inf;265,000;265,000;-19,099;3,146;-14,623;22,952
2754,000;3,190;0,746;-35,209;1,740;9,339;4,505;32,326;4,087;-22,533;-2,713;0,000;34,200;34,200;9,365;1,870;-19,587;-17,248;-21,657;-18,652;-3,113;26,175;0,000;257,240;Inf;265,000;265,000;-19,203;3,156;-14,611;22,942
2754,500;3,190;0,746;-35,209;1,740;9,339;4,505;32,326;4,087;-22,533;-2,713;0,000;34,200;34,200;9,365;1,870;-19,660;-17,318;-21,727;-18,653;-3,113;26,175;0,000;256,940;Inf;265,000;265,000;-19,286;3,157;-14,632;22,907
2755,000;3,190;0,746;-35,209;1,740;9,339;4,505;32,326;4,087;-22,533;-2,713;0,000;34,200;34,200;9,365;1,870;-19,670;-17,248;-21,795;-18,635;-3,113;26,175;0,000;256,940;Inf;265,000;265,000;-19,339;3,157;-14,626;22,931
2755,500;3,190;0,746;-35,209;1,740;9,339;4,505;32,326;4,087;-22,533;-2,713;0,000;34,200;34,200;9,365;1,870;-19,622;-16,879;-21,689;-18,478;-3,113;26,175;0,000;257,840;Inf;265,000;265,000;-19,337;3,158;-14,588;22,942
2756,000;3,190;0,746;-35,209;1,740;9,339;4,505;32,326;4,087;-22,533;-2,713;0,000;34,200;34,200;9,365;1,870;-19,320;-16,868;-21,364;-18,385;-3,113;26,175;0,000;257,840;Inf;265,000;265,000;-19,167;3,158;-14,605;22,968
2756,500;3,190;0,746;-35,209;1,740;9,339;4,495;32,308;4,071;-22,529;-2,715;0,000;34,159;34,201;9,365;1,870;-19,544;-17,245;-21,573;-18,586;-3,113;26,172;0,000;256,040;Inf;265,000;265,000;-18,984;3,159;-14,629;22,961
2757,000;3,190;0,746;-35,209;1,740;9,339;4,495;32,308;4,071;-22,529;-2,715;0,000;34,200;34,200;9,365;1,870;-19,546;-17,227;-21,650;-18,611;-3,113;26,172;0,000;256,040;Inf;265,000;265,000;-19,237;3,159;-14,612;22,948
2757,500;2,438;0,675;-33,711;1,830;9,347;4,495;32,308;4,071;-22,529;-2,715;0,000;34,200;34,200;9,420;1,708;-19,667;-17,280;-21,777;-18,602;-3,113;26,172;0,000;257,440;Inf;265,000;265,000;-19,258;3,160;-14,641;22,926
2758,000;2,438;0,675;-33,711;1,830;9,347;4,495;32,308;4,071;-22,529;-2,715;0,000;34,200;34,200;9,420;1,708;-19,649;-17,124;-21,745;-18,579;-3,113;26,172;0,000;257,440;Inf;265,000;265,000;-19,332;3,148;-14,597;22,870
2758,500;2,438;0,675;-33,711;1,830;9,347;4,495;32,308;4,071;-22,529;-2,715;0,000;34,200;34,200;9,420;1,708;-19,455;-16,825;-21,609;-18,360;-3,113;26,172;0,000;256,140;Inf;265,000;265,000;-19,274;3,136;-14,562;22,845
2759,000;2,438;0,675;-33,711;1,830;9,347;4,495;32,308;4,071;-22,529;-2,715;0,000;34,200;34,200;9,420;1,708;-19,345;-16,766;-21,447;-18,354;-3,113;26,172;0,000;256,140;Inf;265,000;265,000;-19,062;3,125;-14,590;22,785
2759,500;2,438;0,675;-33,711;1,830;9,347;4,504;32,290;4,040;-22,513;-2,708;0,000;34,157;34,180;9,420;1,708;-19,427;-17,059;-21,567;-18,510;-3,097;26,180;0,000;257,040;Inf;265,000;265,000;-18,978;3,114;-14,604;22,768
2760,000;2,438;0,675;-33,711;1,830;9,347;4,504;32,290;4,040;-22,513;-2,708;0,000;34,200;34,200;9,420;1,708;-19,612;-17,189;-21,714;-18,535;-3,097;26,180;0,000;257,040;Inf;265,000;265,000;-19,141;3,103;-14,611;22,745
2760,500;2,315;0,531;-35,209;1,809;9,340;4,504;32,290;4,040;-22,513;-2,708;0,000;34,200;34,200;9,323;1,751;-19,689;-17,212;-21,796;-18,565;-3,097;26,180;0,000;257,040;Inf;265,000;265,000;-19,263;3,092;-14,592;22,689
2761,000;2,315;0,531;-35,209;1,809;9,340;4,504;32,290;4,040;-22,513;-2,708;0,000;34,200;34,200;9,323;1,751;-19,549;-17,069;-21,770;-18,485;-3,097;26,180;0,000;257,040;Inf;265,000;265,000;-19,316;3,079;-14,583;22,690
2761,500;2,315;0,531;-35,209;1,809;9,340;4,504;32,290;4,040;-22,513;-2,708;0,000;34,200;34,200;9,323;1,751;-19,458;-16,746;-21,438;-18,291;-3,097;26,180;0,000;257,540;Inf;265,000;265,000;-19,218;3,066;-14,526;22,658
2762,000;2,315;0,531;-35,209;1,809;9,340;4,504;32,290;4,040;-22,513;-2,708;0,000;34,200;34,200;9,323;1,751;-19,440;-16,826;-21,498;-18,442;-3,097;26,180;0,000;257,540;Inf;265,000;265,000;-18,983;3,054;-14,549;22,642
2762,500;2,315;0,531;-35,209;1,809;9,340;4,504;32,290;4,040;-22,513;-2,708;0,000;34,200;34,200;9,323;1,751;-19,541;-17,133;-21,548;-18,569;-3,097;26,180;0,000;256,640;Inf;265,000;265,000;-19,052;3,042;-14,578;22,556
2763,000;2,315;0,531;-35,209;1,809;9,340;4,475;32,285;4,056;-22,474;-2,694;0,000;34,154;34,141;9,323;1,751;-19,576;-17,091;-21,586;-18,576;-3,099;26,181;0,000;256,640;Inf;265,000;265,000;-19,198;3,030;-14,578;22,496
2763,500;2,315;0,531;-35,209;1,809;9,340;4,475;32,285;4,056;-22,474;-2,694;0,000;34,200;34,100;9,323;1,751;-19,635;-17,219;-21,735;-18,561;-3,099;26,181;0,000;257,740;Inf;265,000;265,000;-19,208;3,018;-14,581;22,471
2764,000;2,587;0,644;-34,513;1,836;9,340;4,475;32,285;4,056;-22,474;-2,694;0,000;34,200;34,100;9,380;1,630;-19,653;-16,892;-21,752;-18,385;-3,099;26,181;0,000;257,740;Inf;265,000;265,000;-19,288;3,007;-14,552;22,441
2764,500;2,587;0,644;-34,513;1,836;9,340;4,475;32,285;4,056;-22,474;-2,694;0,000;34,200;34,100;9,380;1,630;-19,466;-16,647;-21,527;-18,347;-3,099;26,181;0,000;256,540;Inf;265,000;265,000;-19,170;3,000;-14,505;22,366
2765,000;2,587;0,644;-34,513;1,836;9,340;4,475;32,285;4,056;-22,474;-2,694;0,000;34,200;34,100;9,380;1,630;-19,357;-16,932;-21,532;-18,501;-3,099;26,181;0,000;256,540;Inf;265,000;265,000;-18,997;2,993;-14,537;22,325
2765,500;2,587;0,644;-34,513;1,836;9,340;4,475;32,285;4,056;-22,474;-2,694;0,000;34,200;34,100;9,380;1,630;-19,466;-17,183;-21,584;-18,538;-3,099;26,181;0,000;257,440;Inf;265,000;265,000;-19,080;2,987;-14,599;22,302
2766,000;2,587;0,644;-34,513;1,836;9,340;4,503;32,277;4,068;-22,465;-2,692;0,000;34,145;34,214;9,380;1,630;-19,537;-17,131;-21,634;-18,523;-3,095;26,185;0,000;257,440;Inf;265,000;265,000;-19,193;2,980;-14,563;22,254
2766,500;2,587;0,644;-34,513;1,836;9,340;4,503;32,277;4,068;-22,465;-2,692;0,000;34,100;34,200;9,380;1,630;-19,619;-17,213;-21,720;-18,578;-3,095;26,185;0,000;256,240;Inf;265,000;265,000;-19,206;2,974;-14,573;22,267
2767,000;2,722;0,695;-33,724;1,826;9,336;4,503;32,277;4,068;-22,465;-2,692;0,000;34,100;34,200;9,525;1,728;-19,689;-17,210;-21,793;-18,543;-3,095;26,185;0,000;256,240;Inf;265,000;265,000;-19,282;2,967;-14,540;22,345
2767,500;2,722;0,695;-33,724;1,826;9,336;4,503;32,277;4,068;-22,465;-2,692;0,000;34,100;34,200;9,525;1,728;-19,323;-16,808;-21,370;-18,356;-3,095;26,185;0,000;257,940;Inf;265,000;265,000;-19,309;2,963;-14,527;22,402
2768,000;2,722;0,695;-33,724;1,826;9,336;4,503;32,277;4,068;-22,465;-2,692;0,000;34,100;34,200;9,525;1,728;-19,368;-16,985;-21,527;-18,491;-3,095;26,185;0,000;257,940;Inf;265,000;265,000;-18,964;2,959;-14,556;22,425
2768,500;2,722;0,695;-33,724;1,826;9,336;4,503;32,277;4,068;-22,465;-2,692;0,000;34,100;34,200;9,525;1,728;-19,538;-17,142;-21,571;-18,587;-3,095;26,185;0,000;255,240;Inf;265,000;265,000;-19,093;2,955;-14,598;22,422
2769,000;2,722;0,695;-33,724;1,826;9,336;4,503;32,277;4,068;-22,465;-2,692;0,000;34,100;34,200;9,525;1,728;-19,610;-17,213;-21,650;-18,627;-3,095;26,185;0,000;255,240;Inf;265,000;265,000;-19,209;2,952;-14,582;22,457
2769,500;2,722;0,695;-33,724;1,826;9,336;4,539;32,285;4,034;-22,441;-2,695;0,000;34,149;34,184;9,525;1,728;-19,671;-17,297;-21,738;-18,562;-3,093;26,188;0,000;257,340;Inf;265,000;265,000;-19,275;2,948;-14,568;22,467
2770,000;2,722;0,695;-33,724;1,826;9,336;4,539;32,285;4,034;-22,441;-2,695;0,000;34,100;34,200;9,525;1,728;-19,658;-16,996;-21,674;-18,484;-3,093;26,188;0,000;257,340;Inf;265,000;265,000;-19,317;2,944;-14,526;22,468
2770,500;3,200;0,861;-33,598;1,813;9,310;4,539;32,285;4,034;-22,441;-2,695;0,000;34,100;34,200;9,436;1,707;-19,425;-16,901;-21,477;-18,349;-3,093;26,188;0,000;256,040;Inf;265,000;265,000;-19,203;2,940;-14,533;22,439
2771,000;3,200;0,861;-33,598;1,813;9,310;4,539;32,285;4,034;-22,441;-2,695;0,000;34,100;34,200;9,436;1,707;-19,532;-17,119;-21,594;-18,564;-3,093;26,188;0,000;256,040;Inf;265,000;265,000;-19,038;2,945;-14,562;22,397
2771,500;3,200;0,861;-33,598;1,813;9,310;4,539;32,285;4,034;-22,441;-2,695;0,000;34,100;34,200;9,436;1,707;-19,586;-17,117;-21,575;-18,550;-3,093;26,188;0,000;257,440;Inf;265,000;265,000;-19,202;2,949;-14,564;22,376
2772,000;3,200;0,861;-33,598;1,813;9,310;4,539;32,285;4,034;-22,441;-2,695;0,000;34,100;34,200;9,436;1,707;-19,597;-17,207;-21,674;-18,564;-3,093;26,188;0,000;257,440;Inf;265,000;265,000;-19,207;2,953;-14,563;22,407
2772,500;3,200;0,861;-33,598;1,813;9,310;4,518;32,306;4,026;-22,431;-2,690;0,000;34,139;34,146;9,436;1,707;-19,658;-17,205;-21,791;-18,595;-3,096;26,187;0,000;255,940;Inf;265,000;265,000;-19,261;2,957;-14,573;22,399
2773,000;3,200;0,861;-33,598;1,813;9,310;4,518;32,306;4,026;-22,431;-2,690;0,000;34,100;34,100;9,436;1,707;-19,607;-17,112;-21,842;-18,588;-3,096;26,187;0,000;255,940;Inf;265,000;265,000;-19,312;2,961;-14,559;22,394
2773,500;3,956;0,934;-35,209;1,762;9,378;4,518;32,306;4,026;-22,431;-2,690;0,000;34,100;34,100;9,389;1,854;-19,524;-16,852;-21,623;-18,446;-3,096;26,187;0,000;257,240;Inf;265,000;265,000;-19,287;2,965;-14,526;22,486
2774,000;3,956;0,934;-35,209;1,762;9,378;4,518;32,306;4,026;-22,431;-2,690;0,000;34,100;34,100;9,389;1,854;-19,318;-16,727;-21,474;-18,377;-3,096;26,187;0,000;257,240;Inf;265,000;265,000;-19,111;2,981;-14,554;22,552
2774,500;3,956;0,934;-35,209;1,762;9,378;4,518;32,306;4,026;-22,431;-2,690;0,000;34,100;34,100;9,389;1,854;-19,461;-17,085;-21,578;-18,535;-3,096;26,187;0,000;256,440;Inf;265,000;265,000;-18,974;2,997;-14,572;22,548
2775,000;3,956;0,934;-35,209;1,762;9,378;4,518;32,306;4,026;-22,431;-2,690;0,000;34,100;34,100;9,389;1,854;-19,648;-17,261;-21,711;-18,615;-3,096;26,187;0,000;256,440;Inf;265,000;265,000;-19,165;3,013;-14,578;22,516
2775,500;3,956;0,934;-35,209;1,762;9,378;4,520;32,334;4,047;-22,398;-2,684;0,000;34,150;34,102;9,389;1,854;-19,715;-17,256;-21,822;-18,614;-3,086;26,194;0,000;257,940;Inf;265,000;265,000;-19,309;3,028;-14,601;22,509
2776,000;3,956;0,934;-35,209;1,762;9,378;4,520;32,334;4,047;-22,398;-2,684;0,000;34,100;34,100;9,389;1,854;-19,673;-17,090;-21,792;-18,484;-3,086;26,194;0,000;257,940;Inf;265,000;265,000;-19,352;3,044;-14,561;22,559
2776,500;3,956;0,934;-35,209;1,762;9,378;4,520;32,334;4,047;-22,398;-2,684;0,000;34,100;34,100;9,389;1,854;-19,383;-16,630;-21,346;-18,310;-3,086;26,194;0,000;256,240;Inf;265,000;265,000;-19,260;3,059;-14,518;22,604
2777,000;3,961;1,005;-34,745;1,754;9,261;4,520;32,334;4,047;-22,398;-2,684;0,000;34,100;34,100;9,445;1,777;-19,328;-16,852;-21,391;-18,444;-3,086;26,194;0,000;256,240;Inf;265,000;265,000;-18,917;3,073;-14,542;22,601
2777,500;3,961;1,005;-34,745;1,754;9,261;4,520;32,334;4,047;-22,398;-2,684;0,000;34,100;34,100;9,445;1,777;-19,443;-17,100;-21,532;-18,547;-3,086;26,194;0,000;257,240;Inf;265,000;265,000;-19,004;3,088;-14,583;22,615
2778,000;3,961;1,005;-34,745;1,754;9,261;4,520;32,334;4,047;-22,398;-2,684;0,000;34,100;34,100;9,445;1,777;-19,536;-17,178;-21,568;-18,617;-3,086;26,194;0,000;257,240;Inf;265,000;265,000;-19,156;3,102;-14,576;22,556
2778,500;3,961;1,005;-34,745;1,754;9,261;4,520;32,334;4,047;-22,398;-2,684;0,000;34,100;34,100;9,445;1,777;-19,672;-17,279;-21,745;-18,595;-3,086;26,194;0,000;255,040;Inf;265,000;265,000;-19,225;3,116;-14,598;22,547
2779,000;3,961;1,005;-34,745;1,754;9,261;4,485;32,339;4,083;-22,375;-2,687;0,000;34,139;34,144;9,445;1,777;-19,554;-17,074;-21,712;-18,532;-3,090;26,197;0,000;255,040;Inf;265,000;265,000;-19,323;3,130;-14,552;22,584
2779,500;3,961;1,005;-34,745;1,754;9,261;4,485;32,339;4,083;-22,375;-2,687;0,000;34,100;34,100;9,445;1,777;-19,459;-16,753;-21,365;-18,351;-3,090;26,197;0,000;257,040;Inf;265,000;265,000;-19,218;3,144;-14,526;22,657
2780,000;3,924;0,953;-35,209;1,757;9,296;4,485;32,339;4,083;-22,375;-2,687;0,000;34,100;34,100;9,371;1,701;-19,345;-16,854;-21,408;-18,448;-3,090;26,197;0,000;257,040;Inf;265,000;265,000;-18,982;3,157;-14,547;22,655
