t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2780,500;3,924;0,953;-35,209;1,757;9,296;4,485;32,339;4,083;-22,375;-2,687;0,000;34,100;34,100;9,371;1,701;-19,477;-17,109;-21,530;-18,578;-3,090;26,197;0,000;255,140;Inf;265,000;265,000;-19,014;3,170;-14,568;22,683
2781,000;3,924;0,953;-35,209;1,757;9,296;4,485;32,339;4,083;-22,375;-2,687;0,000;34,100;34,100;9,371;1,701;-19,611;-17,213;-21,588;-18,576;-3,090;26,197;0,000;255,140;Inf;265,000;265,000;-19,173;3,182;-14,576;22,822
2781,500;3,924;0,953;-35,209;1,757;9,296;4,485;32,339;4,083;-22,375;-2,687;0,000;34,100;34,100;9,371;1,701;-19,674;-17,267;-21,731;-18,599;-3,090;26,197;0,000;256,940;Inf;265,000;265,000;-19,247;3,194;-14,582;22,858
2782,000;3,924;0,953;-35,209;1,757;9,296;4,493;32,365;4,057;-22,366;-2,692;0,000;34,140;34,166;9,371;1,701;-19,631;-17,080;-21,685;-18,404;-3,096;26,191;0,000;256,940;Inf;265,000;265,000;-19,318;3,206;-14,546;22,819
2782,500;3,924;0,953;-35,209;1,757;9,296;4,493;32,365;4,057;-22,366;-2,692;0,000;34,100;34,200;9,371;1,701;-19,374;-16,754;-21,346;-18,371;-3,096;26,191;0,000;256,240;Inf;265,000;265,000;-19,200;3,218;-14,514;22,784
2783,000;3,924;0,953;-35,209;1,757;9,296;4,493;32,365;4,057;-22,366;-2,692;0,000;34,100;34,200;9,371;1,701;-19,520;-16,946;-21,519;-18,483;-3,096;26,191;0,000;256,240;Inf;265,000;265,000;-18,961;3,230;-14,554;22,803
2783,500;3,446;0,829;-35,209;1,797;9,384;4,493;32,365;4,057;-22,366;-2,692;0,000;34,100;34,200;9,217;1,795;-19,594;-17,185;-21,634;-18,597;-3,096;26,191;0,000;257,140;Inf;265,000;265,000;-19,117;3,241;-14,561;22,821
2784,000;3,446;0,829;-35,209;1,797;9,384;4,493;32,365;4,057;-22,366;-2,692;0,000;34,100;34,200;9,217;1,795;-19,608;-17,205;-21,698;-18,618;-3,096;26,191;0,000;257,140;Inf;265,000;265,000;-19,253;3,244;-14,584;22,888
2784,500;3,446;0,829;-35,209;1,797;9,384;4,493;32,365;4,057;-22,366;-2,692;0,000;34,100;34,200;9,217;1,795;-19,708;-17,272;-21,742;-18,611;-3,096;26,191;0,000;256,940;Inf;265,000;265,000;-19,282;3,248;-14,568;22,910
2785,000;3,446;0,829;-35,209;1,797;9,384;4,493;32,365;4,057;-22,366;-2,692;0,000;34,100;34,200;9,217;1,795;-19,579;-17,107;-21,774;-18,583;-3,096;26,191;0,000;256,940;Inf;265,000;265,000;-19,333;3,251;-14,524;22,895
2785,500;3,446;0,829;-35,209;1,797;9,384;4,519;32,355;4,086;-22,390;-2,675;0,000;34,137;34,119;9,217;1,795;-19,459;-16,808;-21,434;-18,392;-3,093;26,204;0,000;257,240;Inf;265,000;265,000;-19,261;3,254;-14,555;22,821
2786,000;3,446;0,829;-35,209;1,797;9,384;4,519;32,355;4,086;-22,390;-2,675;0,000;34,100;34,100;9,217;1,795;-19,441;-17,107;-21,491;-18,501;-3,093;26,204;0,000;257,240;Inf;265,000;265,000;-19,023;3,257;-14,573;22,772
2786,500;2,894;0,742;-34,707;1,791;9,378;4,519;32,355;4,086;-22,390;-2,675;0,000;34,100;34,100;9,328;1,692;-19,568;-17,248;-21,596;-18,565;-3,093;26,204;0,000;256,440;Inf;265,000;265,000;-19,135;3,260;-14,585;22,768
2787,000;2,894;0,742;-34,707;1,791;9,378;4,519;32,355;4,086;-22,390;-2,675;0,000;34,100;34,100;9,328;1,692;-19,601;-17,216;-21,669;-18,596;-3,093;26,204;0,000;256,440;Inf;265,000;265,000;-19,244;3,254;-14,555;22,740
2787,500;2,894;0,742;-34,707;1,791;9,378;4,519;32,355;4,086;-22,390;-2,675;0,000;34,100;34,100;9,328;1,692;-19,683;-17,248;-21,797;-18,534;-3,093;26,204;0,000;257,440;Inf;265,000;265,000;-19,271;3,248;-14,600;22,737
2788,000;2,894;0,742;-34,707;1,791;9,378;4,519;32,355;4,086;-22,390;-2,675;0,000;34,100;34,100;9,328;1,692;-19,595;-16,888;-21,571;-18,446;-3,093;26,204;0,000;257,440;Inf;265,000;265,000;-19,315;3,243;-14,526;22,728
2788,500;2,894;0,742;-34,707;1,791;9,378;4,500;32,339;4,037;-22,370;-2,691;0,000;34,136;34,102;9,328;1,692;-19,378;-16,767;-21,378;-18,448;-3,094;26,196;0,000;256,040;Inf;265,000;265,000;-19,125;3,237;-14,554;22,684
2789,000;2,894;0,742;-34,707;1,791;9,378;4,500;32,339;4,037;-22,370;-2,691;0,000;34,100;34,100;9,328;1,692;-19,448;-17,021;-21,488;-18,536;-3,094;26,196;0,000;256,040;Inf;265,000;265,000;-18,993;3,231;-14,598;22,691
2789,500;2,894;0,742;-34,707;1,791;9,378;4,500;32,339;4,037;-22,370;-2,691;0,000;34,100;34,100;9,328;1,692;-19,656;-17,210;-21,699;-18,599;-3,094;26,196;0,000;256,440;Inf;265,000;265,000;-19,123;3,226;-14,566;22,699
2790,000;2,535;0,678;-33,835;1,798;9,292;4,500;32,339;4,037;-22,370;-2,691;0,000;34,100;34,100;9,476;1,817;-19,682;-17,196;-21,793;-18,625;-3,094;26,196;0,000;256,440;Inf;265,000;265,000;-19,291;3,220;-14,572;22,718
2790,500;2,535;0,678;-33,835;1,798;9,292;4,500;32,339;4,037;-22,370;-2,691;0,000;34,100;34,100;9,476;1,817;-19,590;-17,055;-21,710;-18,556;-3,094;26,196;0,000;256,140;Inf;265,000;265,000;-19,324;3,209;-14,554;22,699
2791,000;2,535;0,678;-33,835;1,798;9,292;4,500;32,339;4,037;-22,370;-2,691;0,000;34,100;34,100;9,476;1,817;-19,442;-16,760;-21,417;-18,402;-3,094;26,196;0,000;256,140;Inf;265,000;265,000;-19,228;3,198;-14,543;22,762
2791,500;2,535;0,678;-33,835;1,798;9,292;4,500;32,339;4,037;-22,370;-2,691;0,000;34,100;34,100;9,476;1,817;-19,394;-16,884;-21,423;-18,520;-3,094;26,196;0,000;256,540;Inf;265,000;265,000;-19,005;3,187;-14,565;22,797
2792,000;2,535;0,678;-33,835;1,798;9,292;4,476;32,300;4,041;-22,348;-2,678;0,000;34,137;34,222;9,476;1,817;-19,456;-17,153;-21,499;-18,583;-3,087;26,197;0,000;256,540;Inf;265,000;265,000;-19,055;3,176;-14,596;22,833
2792,500;2,535;0,678;-33,835;1,798;9,292;4,476;32,300;4,041;-22,348;-2,678;0,000;34,100;34,200;9,476;1,817;-19,597;-17,178;-21,591;-18,602;-3,087;26,197;0,000;256,640;Inf;265,000;265,000;-19,173;3,166;-14,565;22,835
2793,000;2,136;0,593;-33,910;1,827;9,277;4,476;32,300;4,041;-22,348;-2,678;0,000;34,100;34,200;9,438;1,707;-19,680;-17,269;-21,731;-18,605;-3,087;26,197;0,000;256,640;Inf;265,000;265,000;-19,242;3,156;-14,588;22,778
2793,500;2,136;0,593;-33,910;1,827;9,277;4,476;32,300;4,041;-22,348;-2,678;0,000;34,100;34,200;9,438;1,707;-19,643;-17,040;-21,657;-18,500;-3,087;26,197;0,000;257,040;Inf;265,000;265,000;-19,321;3,139;-14,564;22,763
2794,000;2,136;0,593;-33,910;1,827;9,277;4,476;32,300;4,041;-22,348;-2,678;0,000;34,100;34,200;9,438;1,707;-19,430;-16,766;-21,379;-18,404;-3,087;26,197;0,000;257,040;Inf;265,000;265,000;-19,210;3,122;-14,527;22,727
2794,500;2,136;0,593;-33,910;1,827;9,277;4,476;32,300;4,041;-22,348;-2,678;0,000;34,100;34,200;9,438;1,707;-19,352;-16,981;-21,449;-18,504;-3,087;26,197;0,000;256,640;Inf;265,000;265,000;-18,995;3,106;-14,555;22,685
2795,000;2,136;0,593;-33,910;1,827;9,277;4,480;32,298;4,043;-22,332;-2,694;0,000;34,143;34,140;9,438;1,707;-19,524;-17,074;-21,544;-18,546;-3,105;26,193;0,000;256,640;Inf;265,000;265,000;-19,072;3,090;-14,570;22,672
2795,500;2,136;0,593;-33,910;1,827;9,277;4,480;32,298;4,043;-22,332;-2,694;0,000;34,100;34,100;9,438;1,707;-19,585;-17,236;-21,628;-18,605;-3,105;26,193;0,000;257,240;Inf;265,000;265,000;-19,172;3,075;-14,598;22,566
2796,000;2,136;0,593;-33,910;1,827;9,277;4,480;32,298;4,043;-22,332;-2,694;0,000;34,100;34,100;9,438;1,707;-19,640;-17,255;-21,673;-18,612;-3,105;26,193;0,000;257,240;Inf;265,000;265,000;-19,264;3,059;-14,573;22,571
2796,500;2,401;0,531;-35,209;1,801;9,350;4,480;32,298;4,043;-22,332;-2,694;0,000;34,100;34,100;9,316;1,857;-19,564;-16,828;-21,508;-18,431;-3,105;26,193;0,000;257,240;Inf;265,000;265,000;-19,295;3,044;-14,552;22,563
2797,000;2,401;0,531;-35,209;1,801;9,350;4,480;32,298;4,043;-22,332;-2,694;0,000;34,100;34,100;9,316;1,857;-19,268;-16,814;-21,269;-18,384;-3,105;26,193;0,000;257,240;Inf;265,000;265,000;-19,083;3,034;-14,527;22,551
2797,500;2,401;0,531;-35,209;1,801;9,350;4,480;32,298;4,043;-22,332;-2,694;0,000;34,100;34,100;9,316;1,857;-19,264;-16,986;-21,397;-18,456;-3,105;26,193;0,000;256,940;Inf;265,000;265,000;-18,934;3,023;-14,550;22,575
2798,000;2,401;0,531;-35,209;1,801;9,350;4,480;32,298;4,043;-22,332;-2,694;0,000;34,100;34,100;9,316;1,857;-19,488;-17,195;-21,499;-18,546;-3,105;26,193;0,000;256,940;Inf;265,000;265,000;-19,026;3,013;-14,577;22,590
2798,500;2,401;0,531;-35,209;1,801;9,350;4,514;32,300;4,055;-22,291;-2,682;0,000;34,151;34,161;9,316;1,857;-19,526;-17,195;-21,577;-18,561;-3,097;26,198;0,000;256,940;Inf;265,000;265,000;-19,182;3,003;-14,574;22,572
2799,000;2,401;0,531;-35,209;1,801;9,350;4,514;32,300;4,055;-22,291;-2,682;0,000;34,200;34,200;9,316;1,857;-19,598;-17,231;-21,689;-18,554;-3,097;26,198;0,000;256,940;Inf;265,000;265,000;-19,215;2,993;-14,542;22,589
2799,500;2,710;0,687;-35,137;1,783;9,322;4,514;32,300;4,055;-22,291;-2,682;0,000;34,200;34,200;9,394;1,956;-19,623;-17,016;-21,565;-18,495;-3,097;26,198;0,000;256,540;Inf;265,000;265,000;-19,268;2,983;-14,527;22,635
2800,000;2,710;0,687;-35,137;1,783;9,322;4,514;32,300;4,055;-22,291;-2,682;0,000;34,200;34,200;9,394;1,956;-19,358;-16,815;-21,282;-18,286;-3,097;26,198;0,000;256,540;Inf;265,000;265,000;-19,175;2,979;-14,526;22,662
2800,500;2,710;0,687;-35,137;1,783;9,322;4,514;32,300;4,055;-22,291;-2,682;0,000;34,200;34,200;9,394;1,956;-19,355;-17,056;-21,331;-18,483;-3,097;26,198;0,000;256,740;Inf;265,000;265,000;-18,935;2,975;-14,551;22,623
2801,000;2,710;0,687;-35,137;1,783;9,322;4,514;32,300;4,055;-22,291;-2,682;0,000;34,200;34,200;9,394;1,956;-19,447;-17,175;-21,432;-18,575;-3,097;26,198;0,000;256,740;Inf;265,000;265,000;-19,056;2,970;-14,563;22,604
2801,500;2,710;0,687;-35,137;1,783;9,322;4,494;32,330;4,035;-22,267;-2,687;0,000;34,151;34,140;9,394;1,956;-19,512;-17,191;-21,484;-18,552;-3,101;26,188;0,000;256,940;Inf;265,000;265,000;-19,157;2,966;-14,556;22,584
2802,000;2,710;0,687;-35,137;1,783;9,322;4,494;32,330;4,035;-22,267;-2,687;0,000;34,200;34,100;9,394;1,956;-19,533;-17,196;-21,593;-18,553;-3,101;26,188;0,000;256,940;Inf;265,000;265,000;-19,185;2,962;-14,539;22,591
2802,500;3,714;0,861;-35,209;1,781;9,364;4,494;32,330;4,035;-22,267;-2,687;0,000;34,200;34,100;9,385;1,769;-19,574;-16,979;-21,528;-18,512;-3,101;26,188;0,000;254,840;Inf;265,000;265,000;-19,219;2,958;-14,524;22,577
2803,000;3,714;0,861;-35,209;1,781;9,364;4,494;32,330;4,035;-22,267;-2,687;0,000;34,200;34,100;9,385;1,769;-19,314;-16,725;-21,193;-18,305;-3,101;26,188;0,000;254,840;Inf;265,000;265,000;-19,148;2,970;-14,508;22,597
2803,500;3,714;0,861;-35,209;1,781;9,364;4,494;32,330;4,035;-22,267;-2,687;0,000;34,200;34,100;9,385;1,769;-19,340;-16,898;-21,203;-18,405;-3,101;26,188;0,000;256,340;Inf;265,000;265,000;-18,884;2,982;-14,546;22,582
2804,000;3,714;0,861;-35,209;1,781;9,364;4,494;32,330;4,035;-22,267;-2,687;0,000;34,200;34,100;9,385;1,769;-19,512;-17,133;-21,385;-18,593;-3,101;26,188;0,000;256,340;Inf;265,000;265,000;-18,961;2,994;-14,532;22,534
2804,500;3,714;0,861;-35,209;1,781;9,364;4,494;32,330;4,035;-22,267;-2,687;0,000;34,200;34,100;9,385;1,769;-19,573;-17,165;-21,529;-18,584;-3,101;26,188;0,000;256,840;Inf;265,000;265,000;-19,156;3,006;-14,538;22,497
2805,000;3,714;0,861;-35,209;1,781;9,364;4,512;32,351;4,024;-22,258;-2,684;0,000;34,169;34,203;9,385;1,769;-19,641;-17,146;-21,634;-18,638;-3,097;26,192;0,000;256,840;Inf;265,000;265,000;-19,213;3,018;-14,524;22,474
2805,500;3,714;0,861;-35,209;1,781;9,364;4,512;32,351;4,024;-22,258;-2,684;0,000;34,200;34,200;9,385;1,769;-19,509;-17,026;-21,584;-18,453;-3,097;26,192;0,000;256,240;Inf;265,000;265,000;-19,265;3,029;-14,512;22,462
2806,000;3,861;0,917;-35,209;1,830;9,358;4,512;32,351;4,024;-22,258;-2,684;0,000;34,200;34,200;9,346;1,703;-19,396;-16,670;-21,266;-18,320;-3,097;26,192;0,000;256,240;Inf;265,000;265,000;-19,143;3,040;-14,494;22,494
2806,500;3,861;0,917;-35,209;1,830;9,358;4,512;32,351;4,024;-22,258;-2,684;0,000;34,200;34,200;9,346;1,703;-19,364;-16,912;-21,282;-18,453;-3,097;26,192;0,000;256,440;Inf;265,000;265,000;-18,913;3,054;-14,531;22,448
2807,000;3,861;0,917;-35,209;1,830;9,358;4,512;32,351;4,024;-22,258;-2,684;0,000;34,200;34,200;9,346;1,703;-19,461;-17,173;-21,355;-18,559;-3,097;26,192;0,000;256,440;Inf;265,000;265,000;-19,003;3,067;-14,520;22,473
2807,500;3,861;0,917;-35,209;1,830;9,358;4,512;32,351;4,024;-22,258;-2,684;0,000;34,200;34,200;9,346;1,703;-19,550;-17,178;-21,512;-18,589;-3,097;26,192;0,000;256,140;Inf;265,000;265,000;-19,137;3,080;-14,540;22,462
2808,000;3,861;0,917;-35,209;1,830;9,358;4,495;32,363;4,045;-22,248;-2,683;0,000;34,163;34,229;9,346;1,703;-19,551;-17,049;-21,549;-18,551;-3,106;26,188;0,000;256,140;Inf;265,000;265,000;-19,207;3,093;-14,514;22,445
2808,500;3,861;0,917;-35,209;1,830;9,358;4,495;32,363;4,045;-22,248;-2,683;0,000;34,200;34,200;9,346;1,703;-19,332;-16,864;-21,303;-18,335;-3,106;26,188;0,000;256,440;Inf;265,000;265,000;-19,175;3,105;-14,496;22,457
2809,000;3,306;0,859;-34,621;1,820;9,232;4,495;32,363;4,045;-22,248;-2,683;0,000;34,200;34,200;9,393;1,748;-19,150;-16,815;-21,186;-18,350;-3,106;26,188;0,000;256,440;Inf;265,000;265,000;-18,958;3,118;-14,506;22,512
2809,500;3,306;0,859;-34,621;1,820;9,232;4,495;32,363;4,045;-22,248;-2,683;0,000;34,200;34,200;9,393;1,748;-19,285;-16,947;-21,306;-18,446;-3,106;26,188;0,000;256,540;Inf;265,000;265,000;-18,875;3,121;-14,524;22,579
2810,000;3,306;0,859;-34,621;1,820;9,232;4,495;32,363;4,045;-22,248;-2,683;0,000;34,200;34,200;9,393;1,748;-19,376;-17,116;-21,365;-18,525;-3,106;26,188;0,000;256,540;Inf;265,000;265,000;-18,996;3,124;-14,537;22,659
2810,500;3,306;0,859;-34,621;1,820;9,232;4,495;32,363;4,045;-22,248;-2,683;0,000;34,200;34,200;9,393;1,748;-19,423;-17,158;-21,442;-18,533;-3,106;26,188;0,000;255,940;Inf;265,000;265,000;-19,095;3,127;-14,517;22,678
2811,000;3,306;0,859;-34,621;1,820;9,232;4,495;32,363;4,045;-22,248;-2,683;0,000;34,200;34,200;9,393;1,748;-19,478;-17,126;-21,499;-18,546;-3,106;26,188;0,000;255,940;Inf;265,000;265,000;-19,139;3,130;-14,503;22,718
2811,500;3,306;0,859;-34,621;1,820;9,232;4,481;32,392;4,078;-22,218;-2,700;0,000;34,192;34,254;9,393;1,748;-19,165;-16,624;-21,101;-18,179;-3,106;26,189;0,000;256,540;Inf;265,000;265,000;-19,162;3,133;-14,459;22,699
2812,000;3,306;0,859;-34,621;1,820;9,232;4,481;32,392;4,078;-22,218;-2,700;0,000;34,200;34,300;9,393;1,748;-19,100;-16,732;-21,105;-18,310;-3,106;26,189;0,000;256,540;Inf;265,000;265,000;-18,767;3,135;-14,478;22,734
2812,500;3,576;0,932;-34,814;1,745;9,304;4,481;32,392;4,078;-22,218;-2,700;0,000;34,200;34,300;9,378;1,900;-19,293;-16,979;-21,217;-18,456;-3,106;26,189;0,000;256,540;Inf;265,000;265,000;-18,812;3,138;-14,487;22,750
2813,000;3,576;0,932;-34,814;1,745;9,304;4,481;32,392;4,078;-22,218;-2,700;0,000;34,200;34,300;9,378;1,900;-19,370;-17,098;-21,279;-18,471;-3,106;26,189;0,000;256,540;Inf;265,000;265,000;-18,986;3,145;-14,487;22,780
2813,500;3,576;0,932;-34,814;1,745;9,304;4,481;32,392;4,078;-22,218;-2,700;0,000;34,200;34,300;9,378;1,900;-19,400;-17,134;-21,376;-18,484;-3,106;26,189;0,000;256,740;Inf;265,000;265,000;-19,054;3,153;-14,493;22,795
2814,000;3,576;0,932;-34,814;1,745;9,304;4,481;32,392;4,078;-22,218;-2,700;0,000;34,200;34,300;9,378;1,900;-19,472;-17,026;-21,429;-18,430;-3,106;26,189;0,000;256,740;Inf;265,000;265,000;-19,099;3,159;-14,451;22,827
2814,500;3,576;0,932;-34,814;1,745;9,304;4,479;32,399;4,054;-22,216;-2,709;0,000;34,187;34,214;9,378;1,900;-19,417;-16,641;-21,176;-18,167;-3,117;26,177;0,000;256,940;Inf;265,000;265,000;-19,089;3,166;-14,439;22,826
2815,000;3,576;0,932;-34,814;1,745;9,304;4,479;32,399;4,054;-22,216;-2,709;0,000;34,200;34,200;9,378;1,900;-19,113;-16,901;-21,135;-18,401;-3,117;26,177;0,000;256,940;Inf;265,000;265,000;-18,850;3,173;-14,477;22,834
2815,500;3,106;0,815;-33,553;1,748;9,296;4,479;32,399;4,054;-22,216;-2,709;0,000;34,200;34,200;9,538;1,662;-19,278;-17,041;-21,166;-18,458;-3,117;26,177;0,000;256,740;Inf;265,000;265,000;-18,887;3,180;-14,473;22,792
2816,000;3,106;0,815;-33,553;1,748;9,296;4,479;32,399;4,054;-22,216;-2,709;0,000;34,200;34,200;9,538;1,662;-19,341;-17,120;-21,273;-18,477;-3,117;26,177;0,000;256,740;Inf;265,000;265,000;-18,986;3,178;-14,474;22,719
2816,500;3,106;0,815;-33,553;1,748;9,296;4,479;32,399;4,054;-22,216;-2,709;0,000;34,200;34,200;9,538;1,662;-19,392;-17,146;-21,378;-18,503;-3,117;26,177;0,000;256,340;Inf;265,000;265,000;-19,053;3,177;-14,474;22,676
2817,000;3,106;0,815;-33,553;1,748;9,296;4,479;32,399;4,054;-22,216;-2,709;0,000;34,200;34,200;9,538;1,662;-19,484;-16,839;-21,351;-18,411;-3,117;26,177;0,000;256,340;Inf;265,000;265,000;-19,105;3,176;-14,435;22,645
2817,500;3,106;0,815;-33,553;1,748;9,296;4,479;32,399;4,054;-22,216;-2,709;0,000;34,200;34,200;9,538;1,662;-19,349;-16,537;-20,984;-18,167;-3,117;26,177;0,000;256,540;Inf;265,000;265,000;-19,021;3,175;-14,442;22,663
2818,000;3,106;0,815;-33,553;1,748;9,296;4,501;32,415;4,066;-22,206;-2,701;0,000;34,204;34,284;9,538;1,662;-18,922;-16,748;-20,935;-18,278;-3,101;26,192;0,000;256,540;Inf;265,000;265,000;-18,759;3,174;-14,471;22,561
2818,500;3,106;0,815;-33,553;1,748;9,296;4,501;32,415;4,066;-22,206;-2,701;0,000;34,200;34,300;9,538;1,662;-19,290;-17,088;-21,162;-18,543;-3,101;26,192;0,000;256,540;Inf;265,000;265,000;-18,721;3,173;-14,492;22,536
2819,000;2,568;0,714;-34,230;1,768;9,309;4,501;32,415;4,066;-22,206;-2,701;0,000;34,200;34,300;9,437;1,840;-19,350;-17,096;-21,230;-18,549;-3,101;26,192;0,000;256,540;Inf;265,000;265,000;-19,021;3,172;-14,485;22,497
2819,500;2,568;0,714;-34,230;1,768;9,309;4,501;32,415;4,066;-22,206;-2,701;0,000;34,200;34,300;9,437;1,840;-19,414;-17,122;-21,356;-18,530;-3,101;26,192;0,000;256,440;Inf;265,000;265,000;-19,056;3,162;-14,475;22,436
2820,000;2,568;0,714;-34,230;1,768;9,309;4,501;32,415;4,066;-22,206;-2,701;0,000;34,200;34,300;9,437;1,840;-19,303;-16,996;-21,302;-18,459;-3,101;26,192;0,000;256,440;Inf;265,000;265,000;-19,105;3,152;-14,461;22,477
2820,500;2,568;0,714;-34,230;1,768;9,309;4,501;32,415;4,066;-22,206;-2,701;0,000;34,200;34,300;9,437;1,840;-19,250;-16,603;-21,022;-18,296;-3,101;26,192;0,000;256,240;Inf;265,000;265,000;-19,015;3,142;-14,431;22,491
2821,000;2,568;0,714;-34,230;1,768;9,309;4,483;32,390;4,070;-22,166;-2,700;0,000;34,221;34,375;9,437;1,840;-19,041;-16,775;-21,008;-18,356;-3,100;26,193;0,000;256,240;Inf;265,000;265,000;-18,793;3,133;-14,473;22,605
2821,500;2,568;0,714;-34,230;1,768;9,309;4,483;32,390;4,070;-22,166;-2,700;0,000;34,200;34,400;9,437;1,840;-19,245;-17,032;-21,121;-18,489;-3,100;26,193;0,000;256,240;Inf;265,000;265,000;-18,795;3,124;-14,462;22,667
2822,000;2,532;0,642;-34,675;1,740;9,316;4,483;32,390;4,070;-22,166;-2,700;0,000;34,200;34,400;9,437;1,863;-19,369;-17,133;-21,273;-18,478;-3,100;26,193;0,000;256,240;Inf;265,000;265,000;-18,972;3,115;-14,492;22,751
2822,500;2,532;0,642;-34,675;1,740;9,316;4,483;32,390;4,070;-22,166;-2,700;0,000;34,200;34,400;9,437;1,863;-19,461;-16,988;-21,338;-18,436;-3,100;26,193;0,000;256,040;Inf;265,000;265,000;-19,063;3,105;-14,458;22,797
2823,000;2,532;0,642;-34,675;1,740;9,316;4,483;32,390;4,070;-22,166;-2,700;0,000;34,200;34,400;9,437;1,863;-19,407;-16,689;-21,087;-18,259;-3,100;26,193;0,000;256,040;Inf;265,000;265,000;-19,056;3,096;-14,421;22,794
2823,500;2,532;0,642;-34,675;1,740;9,316;4,483;32,390;4,070;-22,166;-2,700;0,000;34,200;34,400;9,437;1,863;-18,928;-16,721;-20,949;-18,244;-3,100;26,193;0,000;256,140;Inf;265,000;265,000;-18,861;3,086;-14,434;22,823
2824,000;2,532;0,642;-34,675;1,740;9,316;4,483;32,390;4,070;-22,166;-2,700;0,000;34,200;34,400;9,437;1,863;-19,107;-16,903;-21,023;-18,370;-3,100;26,193;0,000;256,140;Inf;265,000;265,000;-18,710;3,077;-14,443;22,809
2824,500;2,532;0,642;-34,675;1,740;9,316;4,479;32,356;4,030;-22,159;-2,694;0,000;34,228;34,368;9,437;1,863;-19,242;-16,969;-21,088;-18,402;-3,102;26,194;0,000;256,340;Inf;265,000;265,000;-18,851;3,068;-14,450;22,852
2825,000;2,532;0,642;-34,675;1,740;9,316;4,479;32,356;4,030;-22,159;-2,694;0,000;34,200;34,400;9,437;1,863;-19,256;-17,016;-21,175;-18,458;-3,102;26,194;0,000;256,340;Inf;265,000;265,000;-18,925;3,060;-14,453;22,880
2825,500;3,055;0,724;-35,209;1,778;9,438;4,479;32,356;4,030;-22,159;-2,694;0,000;34,200;34,400;9,182;1,862;-19,377;-17,044;-21,252;-18,502;-3,102;26,194;0,000;256,240;Inf;265,000;265,000;-18,976;3,051;-14,439;22,916
2826,000;3,055;0,724;-35,209;1,778;9,438;4,479;32,356;4,030;-22,159;-2,694;0,000;34,200;34,400;9,182;1,862;-19,303;-16,705;-21,105;-18,279;-3,102;26,194;0,000;256,240;Inf;265,000;265,000;-19,044;3,051;-14,412;22,912
2826,500;3,055;0,724;-35,209;1,778;9,438;4,479;32,356;4,030;-22,159;-2,694;0,000;34,200;34,400;9,182;1,862;-19,052;-16,817;-21,008;-18,320;-3,102;26,194;0,000;256,240;Inf;265,000;265,000;-18,848;3,051;-14,439;22,904
2827,000;3,055;0,724;-35,209;1,778;9,438;4,479;32,356;4,030;-22,159;-2,694;0,000;34,200;34,400;9,182;1,862;-19,193;-16,927;-21,052;-18,419;-3,102;26,194;0,000;256,240;Inf;265,000;265,000;-18,799;3,051;-14,442;22,875
2827,500;3,055;0,724;-35,209;1,778;9,438;4,517;32,374;4,016;-22,141;-2,693;0,000;34,237;34,314;9,182;1,862;-19,295;-16,950;-21,180;-18,436;-3,114;26,188;0,000;256,640;Inf;265,000;265,000;-18,898;3,051;-14,435;22,831
2828,000;3,055;0,724;-35,209;1,778;9,438;4,517;32,374;4,016;-22,141;-2,693;0,000;34,200;34,300;9,182;1,862;-19,373;-17,017;-21,251;-18,478;-3,114;26,188;0,000;256,640;Inf;265,000;265,000;-18,965;3,051;-14,453;22,745
2828,500;3,050;0,772;-34,764;1,746;9,314;4,517;32,374;4,016;-22,141;-2,693;0,000;34,200;34,300;9,450;1,856;-19,396;-16,946;-21,328;-18,437;-3,114;26,188;0,000;256,340;Inf;265,000;265,000;-19,030;3,051;-14,416;22,718
2829,000;3,050;0,772;-34,764;1,746;9,314;4,517;32,374;4,016;-22,141;-2,693;0,000;34,200;34,300;9,450;1,856;-19,315;-16,766;-21,283;-18,399;-3,114;26,188;0,000;256,340;Inf;265,000;265,000;-19,027;3,051;-14,407;22,690
2829,500;3,050;0,772;-34,764;1,746;9,314;4,517;32,374;4,016;-22,141;-2,693;0,000;34,200;34,300;9,450;1,856;-19,214;-16,937;-21,077;-18,428;-3,114;26,188;0,000;256,640;Inf;265,000;265,000;-18,941;3,051;-14,440;22,666
2830,000;3,050;0,772;-34,764;1,746;9,314;4,517;32,374;4,016;-22,141;-2,693;0,000;34,200;34,300;9,450;1,856;-19,354;-17,079;-21,150;-18,471;-3,114;26,188;0,000;256,640;Inf;265,000;265,000;-18,914;3,051;-14,461;22,702
2830,500;3,050;0,772;-34,764;1,746;9,314;4,535;32,387;4,015;-22,098;-2,690;0,000;34,253;34,445;9,450;1,856;-19,318;-17,140;-21,201;-18,478;-3,109;26,181;0,000;256,540;Inf;265,000;265,000;-19,014;3,051;-14,475;22,684
2831,000;3,050;0,772;-34,764;1,746;9,314;4,535;32,387;4,015;-22,098;-2,690;0,000;34,300;34,400;9,450;1,856;-19,390;-17,108;-21,307;-18,477;-3,109;26,181;0,000;256,540;Inf;265,000;265,000;-19,034;3,051;-14,466;22,651
2831,500;3,050;0,772;-34,764;1,746;9,314;4,535;32,387;4,015;-22,098;-2,690;0,000;34,300;34,400;9,450;1,856;-19,368;-16,964;-21,392;-18,431;-3,109;26,181;0,000;256,540;Inf;265,000;265,000;-19,070;3,051;-14,452;22,705
2832,000;3,869;0,942;-35,209;1,796;9,398;4,535;32,387;4,015;-22,098;-2,690;0,000;34,300;34,400;9,314;1,707;-19,284;-16,595;-21,143;-18,284;-3,109;26,181;0,000;256,540;Inf;265,000;265,000;-19,039;3,051;-14,426;22,768
2832,500;3,869;0,942;-35,209;1,796;9,398;4,535;32,387;4,015;-22,098;-2,690;0,000;34,300;34,400;9,314;1,707;-19,153;-16,753;-21,086;-18,379;-3,109;26,181;0,000;256,740;Inf;265,000;265,000;-18,827;3,065;-14,463;22,746
2833,000;3,869;0,942;-35,209;1,796;9,398;4,535;32,387;4,015;-22,098;-2,690;0,000;34,300;34,400;9,314;1,707;-19,346;-17,086;-21,189;-18,513;-3,109;26,181;0,000;256,740;Inf;265,000;265,000;-18,843;3,078;-14,469;22,729
2833,500;3,869;0,942;-35,209;1,796;9,398;4,535;32,387;4,015;-22,098;-2,690;0,000;34,300;34,400;9,314;1,707;-19,407;-17,090;-21,304;-18,514;-3,109;26,181;0,000;256,740;Inf;265,000;265,000;-19,033;3,091;-14,462;22,702
2834,000;3,869;0,942;-35,209;1,796;9,398;4,522;32,413;4,030;-22,096;-2,700;0,000;34,255;34,423;9,314;1,707;-19,420;-16,815;-21,323;-18,429;-3,117;26,178;0,000;256,740;Inf;265,000;265,000;-19,079;3,104;-14,446;22,637
2834,500;3,869;0,942;-35,209;1,796;9,398;4,522;32,413;4,030;-22,096;-2,700;0,000;34,300;34,400;9,314;1,707;-19,217;-16,783;-21,109;-18,264;-3,117;26,178;0,000;256,140;Inf;265,000;265,000;-18,997;3,116;-14,432;22,579
2835,000;3,733;0,893;-35,209;1,807;9,376;4,522;32,413;4,030;-22,096;-2,700;0,000;34,300;34,400;9,367;1,675;-19,119;-16,822;-21,060;-18,337;-3,117;26,178;0,000;256,140;Inf;265,000;265,000;-18,843;3,128;-14,438;22,611
2835,500;3,733;0,893;-35,209;1,807;9,376;4,522;32,413;4,030;-22,096;-2,700;0,000;34,300;34,400;9,367;1,675;-19,210;-16,855;-21,060;-18,369;-3,117;26,178;0,000;256,140;Inf;265,000;265,000;-18,834;3,138;-14,469;22,672
2836,000;3,733;0,893;-35,209;1,807;9,376;4,522;32,413;4,030;-22,096;-2,700;0,000;34,300;34,400;9,367;1,675;-19,295;-17,011;-21,145;-18,450;-3,117;26,178;0,000;256,140;Inf;265,000;265,000;-18,873;3,148;-14,470;22,717
2836,500;3,733;0,893;-35,209;1,807;9,376;4,522;32,413;4,030;-22,096;-2,700;0,000;34,300;34,400;9,367;1,675;-19,349;-17,102;-21,212;-18,471;-3,117;26,178;0,000;256,240;Inf;265,000;265,000;-18,975;3,158;-14,458;22,712
2837,000;3,733;0,893;-35,209;1,807;9,376;4,515;32,432;4,012;-22,081;-2,704;0,000;34,265;34,482;9,367;1,675;-19,372;-16,973;-21,297;-18,407;-3,110;26,187;0,000;256,240;Inf;265,000;265,000;-19,034;3,167;-14,430;22,713
2837,500;3,733;0,893;-35,209;1,807;9,376;4,515;32,432;4,012;-22,081;-2,704;0,000;34,300;34,500;9,367;1,675;-19,323;-16,671;-21,121;-18,306;-3,110;26,187;0,000;256,240;Inf;265,000;265,000;-19,012;3,176;-14,398;22,672
2838,000;3,733;0,893;-35,209;1,807;9,376;4,515;32,432;4,012;-22,081;-2,704;0,000;34,300;34,500;9,367;1,675;-19,207;-16,701;-21,117;-18,336;-3,110;26,187;0,000;256,240;Inf;265,000;265,000;-18,855;3,186;-14,408;22,664
2838,500;3,883;0,923;-35,209;1,762;9,379;4,515;32,432;4,012;-22,081;-2,704;0,000;34,300;34,500;9,315;1,793;-19,341;-16,942;-21,200;-18,471;-3,110;26,187;0,000;256,140;Inf;265,000;265,000;-18,840;3,195;-14,439;22,639
2839,000;3,883;0,923;-35,209;1,762;9,379;4,515;32,432;4,012;-22,081;-2,704;0,000;34,300;34,500;9,315;1,793;-19,414;-17,066;-21,242;-18,491;-3,110;26,187;0,000;256,140;Inf;265,000;265,000;-18,989;3,206;-14,468;22,669
2839,500;3,883;0,923;-35,209;1,762;9,379;4,515;32,432;4,012;-22,081;-2,704;0,000;34,300;34,500;9,315;1,793;-19,414;-17,097;-21,333;-18,532;-3,110;26,187;0,000;256,040;Inf;265,000;265,000;-19,053;3,217;-14,464;22,763
2840,000;3,883;0,923;-35,209;1,762;9,379;4,515;32,432;4,012;-22,081;-2,704;0,000;34,300;34,500;9,315;1,793;-19,512;-17,145;-21,430;-18,500;-3,110;26,187;0,000;256,040;Inf;265,000;265,000;-19,094;3,228;-14,451;22,765
2840,500;3,883;0,923;-35,209;1,762;9,379;4,527;32,463;4,029;-22,065;-2,705;0,000;34,280;34,460;9,315;1,793;-19,232;-16,618;-21,048;-18,287;-3,098;26,186;0,000;256,640;Inf;265,000;265,000;-19,147;3,239;-14,416;22,732
2841,000;3,883;0,923;-35,209;1,762;9,379;4,527;32,463;4,029;-22,065;-2,705;0,000;34,300;34,500;9,315;1,793;-19,177;-16,822;-21,117;-18,374;-3,098;26,186;0,000;256,640;Inf;265,000;265,000;-18,796;3,249;-14,442;22,649
2841,500;3,618;0,849;-35,209;1,742;9,404;4,527;32,463;4,029;-22,065;-2,705;0,000;34,300;34,500;9,388;1,860;-19,329;-16,989;-21,217;-18,456;-3,098;26,186;0,000;256,240;Inf;265,000;265,000;-18,873;3,260;-14,460;22,591
2842,000;3,618;0,849;-35,209;1,742;9,404;4,527;32,463;4,029;-22,065;-2,705;0,000;34,300;34,500;9,388;1,860;-19,308;-16,951;-21,191;-18,435;-3,098;26,186;0,000;256,240;Inf;265,000;265,000;-18,998;3,265;-14,448;22,549
2842,500;3,618;0,849;-35,209;1,742;9,404;4,527;32,463;4,029;-22,065;-2,705;0,000;34,300;34,500;9,388;1,860;-19,455;-17,141;-21,324;-18,509;-3,098;26,186;0,000;256,740;Inf;265,000;265,000;-18,972;3,271;-14,468;22,567
2843,000;3,618;0,849;-35,209;1,742;9,404;4,527;32,463;4,029;-22,065;-2,705;0,000;34,300;34,500;9,388;1,860;-19,484;-17,137;-21,453;-18,538;-3,098;26,186;0,000;256,740;Inf;265,000;265,000;-19,107;3,277;-14,454;22,470
2843,500;3,618;0,849;-35,209;1,742;9,404;4,519;32,468;4,033;-22,054;-2,687;0,000;34,287;34,494;9,388;1,860;-19,485;-16,938;-21,493;-18,471;-3,110;26,180;0,000;256,540;Inf;265,000;265,000;-19,153;3,282;-14,444;22,459
2844,000;3,618;0,849;-35,209;1,742;9,404;4,519;32,468;4,033;-22,054;-2,687;0,000;34,300;34,500;9,388;1,860;-19,166;-16,660;-21,050;-18,300;-3,110;26,180;0,000;256,540;Inf;265,000;265,000;-19,097;3,288;-14,451;22,476
2844,500;3,618;0,849;-35,209;1,742;9,404;4,519;32,468;4,033;-22,054;-2,687;0,000;34,300;34,500;9,388;1,860;-19,271;-16,979;-21,142;-18,487;-3,110;26,180;0,000;256,440;Inf;265,000;265,000;-18,794;3,293;-14,486;22,461
2845,000;2,871;0,733;-34,232;1,836;9,362;4,519;32,468;4,033;-22,054;-2,687;0,000;34,300;34,500;9,419;1,589;-19,389;-17,070;-21,233;-18,493;-3,110;26,180;0,000;256,440;Inf;265,000;265,000;-18,970;3,299;-14,489;22,498
2845,500;2,871;0,733;-34,232;1,836;9,362;4,519;32,468;4,033;-22,054;-2,687;0,000;34,300;34,500;9,419;1,589;-19,411;-17,097;-21,268;-18,508;-3,110;26,180;0,000;256,840;Inf;265,000;265,000;-19,046;3,292;-14,481;22,481
2846,000;2,871;0,733;-34,232;1,836;9,362;4,519;32,468;4,033;-22,054;-2,687;0,000;34,300;34,500;9,419;1,589;-19,447;-17,150;-21,380;-18,554;-3,110;26,180;0,000;256,840;Inf;265,000;265,000;-19,071;3,285;-14,496;22,456
2846,500;2,871;0,733;-34,232;1,836;9,362;4,519;32,468;4,033;-22,054;-2,687;0,000;34,300;34,500;9,419;1,589;-19,487;-16,929;-21,391;-18,474;-3,110;26,180;0,000;256,540;Inf;265,000;265,000;-19,133;3,278;-14,456;22,350
2847,000;2,871;0,733;-34,232;1,836;9,362;4,543;32,466;4,042;-22,026;-2,708;0,000;34,293;34,487;9,419;1,589;-19,309;-16,752;-21,231;-18,341;-3,113;26,177;0,000;256,540;Inf;265,000;265,000;-19,070;3,271;-14,470;22,341
2847,500;2,871;0,733;-34,232;1,836;9,362;4,543;32,466;4,042;-22,026;-2,708;0,000;34,300;34,500;9,419;1,589;-19,359;-17,038;-21,211;-18,491;-3,113;26,177;0,000;256,540;Inf;265,000;265,000;-18,908;3,265;-14,485;22,334
2848,000;2,985;0,757;-34,645;1,860;9,331;4,543;32,466;4,042;-22,026;-2,708;0,000;34,300;34,500;9,363;1,667;-19,431;-17,093;-21,282;-18,528;-3,113;26,177;0,000;256,540;Inf;265,000;265,000;-19,025;3,258;-14,517;22,373
2848,500;2,985;0,757;-34,645;1,860;9,331;4,543;32,466;4,042;-22,026;-2,708;0,000;34,300;34,500;9,363;1,667;-19,480;-17,130;-21,418;-18,555;-3,113;26,177;0,000;256,740;Inf;265,000;265,000;-19,084;3,254;-14,493;22,368
2849,000;2,985;0,757;-34,645;1,860;9,331;4,543;32,466;4,042;-22,026;-2,708;0,000;34,300;34,500;9,363;1,667;-19,515;-17,047;-21,472;-18,490;-3,113;26,177;0,000;256,740;Inf;265,000;265,000;-19,146;3,249;-14,499;22,444
2849,500;2,985;0,757;-34,645;1,860;9,331;4,543;32,466;4,042;-22,026;-2,708;0,000;34,300;34,500;9,363;1,667;-19,447;-16,688;-21,306;-18,360;-3,113;26,177;0,000;256,440;Inf;265,000;265,000;-19,131;3,245;-14,461;22,454
2850,000;2,985;0,757;-34,645;1,860;9,331;4,539;32,438;4,009;-22,025;-2,699;0,000;34,300;34,542;9,363;1,667;-19,073;-16,737;-21,138;-18,376;-3,115;26,178;0,000;256,440;Inf;265,000;265,000;-18,950;3,241;-14,496;22,515
2850,500;2,985;0,757;-34,645;1,860;9,331;4,539;32,438;4,009;-22,025;-2,699;0,000;34,300;34,500;9,363;1,667;-19,246;-16,976;-21,175;-18,449;-3,115;26,178;0,000;256,540;Inf;265,000;265,000;-18,831;3,237;-14,506;22,502
2851,000;2,985;0,757;-34,645;1,860;9,331;4,539;32,438;4,009;-22,025;-2,699;0,000;34,300;34,500;9,363;1,667;-19,363;-17,090;-21,233;-18,532;-3,115;26,178;0,000;256,540;Inf;265,000;265,000;-18,962;3,232;-14,499;22,472
2851,500;3,217;0,764;-35,209;1,777;9,376;4,539;32,438;4,009;-22,025;-2,699;0,000;34,300;34,500;9,268;1,902;-19,493;-17,120;-21,400;-18,589;-3,115;26,178;0,000;255,740;Inf;265,000;265,000;-19,054;3,228;-14,512;22,507
2852,000;3,217;0,764;-35,209;1,777;9,376;4,539;32,438;4,009;-22,025;-2,699;0,000;34,300;34,500;9,268;1,902;-19,539;-16,972;-21,381;-18,493;-3,115;26,178;0,000;255,740;Inf;265,000;265,000;-19,150;3,228;-14,489;22,531
2852,500;3,217;0,764;-35,209;1,777;9,376;4,539;32,438;4,009;-22,025;-2,699;0,000;34,300;34,500;9,268;1,902;-19,363;-16,794;-21,292;-18,386;-3,115;26,178;0,000;256,140;Inf;265,000;265,000;-19,096;3,228;-14,493;22,539
2853,000;3,217;0,764;-35,209;1,777;9,376;4,539;32,438;4,009;-22,025;-2,699;0,000;34,300;34,500;9,268;1,902;-19,184;-16,769;-21,130;-18,389;-3,115;26,178;0,000;256,140;Inf;265,000;265,000;-18,959;3,228;-14,482;22,516
2853,500;3,217;0,764;-35,209;1,777;9,376;4,519;32,431;4,034;-22,006;-2,706;0,000;34,304;34,508;9,268;1,902;-19,336;-16,985;-21,169;-18,513;-3,108;26,184;0,000;256,340;Inf;265,000;265,000;-18,868;3,228;-14,509;22,517
2854,000;3,217;0,764;-35,209;1,777;9,376;4,519;32,431;4,034;-22,006;-2,706;0,000;34,300;34,500;9,268;1,902;-19,370;-17,003;-21,199;-18,505;-3,108;26,184;0,000;256,340;Inf;265,000;265,000;-19,001;3,228;-14,528;22,565
2854,500;2,269;0,640;-34,218;1,762;9,332;4,519;32,431;4,034;-22,006;-2,706;0,000;34,300;34,500;9,465;1,803;-19,398;-17,129;-21,306;-18,547;-3,108;26,184;0,000;256,540;Inf;265,000;265,000;-19,019;3,227;-14,516;22,562
2855,000;2,269;0,640;-34,218;1,762;9,332;4,519;32,431;4,034;-22,006;-2,706;0,000;34,300;34,500;9,465;1,803;-19,471;-17,006;-21,386;-18,537;-3,108;26,184;0,000;256,540;Inf;265,000;265,000;-19,095;3,212;-14,519;22,544
2855,500;2,269;0,640;-34,218;1,762;9,332;4,519;32,431;4,034;-22,006;-2,706;0,000;34,300;34,500;9,465;1,803;-19,274;-16,845;-21,280;-18,410;-3,108;26,184;0,000;256,540;Inf;265,000;265,000;-19,100;3,196;-14,497;22,542
2856,000;2,269;0,640;-34,218;1,762;9,332;4,519;32,431;4,034;-22,006;-2,706;0,000;34,300;34,500;9,465;1,803;-19,155;-16,744;-21,006;-18,328;-3,108;26,184;0,000;256,540;Inf;265,000;265,000;-18,952;3,181;-14,492;22,527
2856,500;2,269;0,640;-34,218;1,762;9,332;4,510;32,421;4,039;-21,977;-2,697;0,000;34,315;34,511;9,465;1,803;-19,203;-16,927;-21,094;-18,486;-3,120;26,174;0,000;256,340;Inf;265,000;265,000;-18,808;3,166;-14,512;22,534
2857,000;2,269;0,640;-34,218;1,762;9,332;4,510;32,421;4,039;-21,977;-2,697;0,000;34,300;34,500;9,465;1,803;-19,352;-17,160;-21,170;-18,519;-3,120;26,174;0,000;256,340;Inf;265,000;265,000;-18,928;3,151;-14,517;22,511
2857,500;2,094;0,547;-33,745;1,786;9,361;4,510;32,421;4,039;-21,977;-2,697;0,000;34,300;34,500;9,517;1,732;-19,392;-17,164;-21,269;-18,537;-3,120;26,174;0,000;256,140;Inf;265,000;265,000;-19,050;3,137;-14,532;22,496
2858,000;2,094;0,547;-33,745;1,786;9,361;4,510;32,421;4,039;-21,977;-2,697;0,000;34,300;34,500;9,517;1,732;-19,457;-17,149;-21,370;-18,567;-3,120;26,174;0,000;256,140;Inf;265,000;265,000;-19,091;3,120;-14,497;22,448
2858,500;2,094;0,547;-33,745;1,786;9,361;4,510;32,421;4,039;-21,977;-2,697;0,000;34,300;34,500;9,517;1,732;-19,178;-16,572;-20,880;-18,201;-3,120;26,174;0,000;256,040;Inf;265,000;265,000;-19,136;3,103;-14,453;22,441
2859,000;2,094;0,547;-33,745;1,786;9,361;4,510;32,421;4,039;-21,977;-2,697;0,000;34,300;34,500;9,517;1,732;-19,029;-16,766;-20,913;-18,335;-3,120;26,174;0,000;256,040;Inf;265,000;265,000;-18,708;3,086;-14,485;22,410
2859,500;2,094;0,547;-33,745;1,786;9,361;4,510;32,421;4,039;-21,977;-2,697;0,000;34,300;34,500;9,517;1,732;-19,190;-17,051;-21,001;-18,474;-3,120;26,174;0,000;255,840;Inf;265,000;265,000;-18,761;3,070;-14,476;22,394
2860,000;2,094;0,547;-33,745;1,786;9,361;4,491;32,389;4,014;-21,965;-2,709;0,000;34,312;34,615;9,517;1,732;-19,264;-17,090;-21,115;-18,526;-3,125;26,162;0,000;255,840;Inf;265,000;265,000;-18,929;3,054;-14,525;22,417
2860,500;2,094;0,547;-33,745;1,786;9,361;4,491;32,389;4,014;-21,965;-2,709;0,000;34,300;34,600;9,517;1,732;-19,392;-17,123;-21,304;-18,503;-3,125;26,162;0,000;256,140;Inf;265,000;265,000;-18,998;3,038;-14,525;22,405
2861,000;2,532;0,625;-34,739;1,778;9,289;4,491;32,389;4,014;-21,965;-2,709;0,000;34,300;34,600;9,439;1,867;-19,439;-17,202;-21,419;-18,478;-3,125;26,162;0,000;256,140;Inf;265,000;265,000;-19,081;3,023;-14,473;22,422
2861,500;2,532;0,625;-34,739;1,778;9,289;4,491;32,389;4,014;-21,965;-2,709;0,000;34,300;34,600;9,439;1,867;-19,415;-16,885;-21,320;-18,302;-3,125;26,162;0,000;256,040;Inf;265,000;265,000;-19,135;3,015;-14,456;22,396
2862,000;2,532;0,625;-34,739;1,778;9,289;4,491;32,389;4,014;-21,965;-2,709;0,000;34,300;34,600;9,439;1,867;-19,073;-16,866;-21,005;-18,382;-3,125;26,162;0,000;256,040;Inf;265,000;265,000;-18,980;3,007;-14,480;22,402
2862,500;2,532;0,625;-34,739;1,778;9,289;4,491;32,389;4,014;-21,965;-2,709;0,000;34,300;34,600;9,439;1,867;-19,266;-17,055;-21,079;-18,485;-3,125;26,162;0,000;256,240;Inf;265,000;265,000;-18,831;2,999;-14,493;22,378
2863,000;2,532;0,625;-34,739;1,778;9,289;4,498;32,402;4,003;-21,958;-2,714;0,000;34,300;34,538;9,439;1,867;-19,331;-17,076;-21,110;-18,514;-3,132;26,166;0,000;256,240;Inf;265,000;265,000;-18,971;2,991;-14,501;22,380
2863,500;2,532;0,625;-34,739;1,778;9,289;4,498;32,402;4,003;-21,958;-2,714;0,000;34,300;34,500;9,439;1,867;-19,377;-17,208;-21,300;-18,572;-3,132;26,166;0,000;255,940;Inf;265,000;265,000;-19,008;2,984;-14,519;22,382
2864,000;2,495;0,638;-34,839;1,817;9,351;4,498;32,402;4,003;-21,958;-2,714;0,000;34,300;34,500;9,369;1,735;-19,416;-17,097;-21,370;-18,479;-3,132;26,166;0,000;255,940;Inf;265,000;265,000;-19,114;2,976;-14,515;22,377
2864,500;2,495;0,638;-34,839;1,817;9,351;4,498;32,402;4,003;-21,958;-2,714;0,000;34,300;34,500;9,369;1,735;-19,377;-16,676;-21,246;-18,299;-3,132;26,166;0,000;255,840;Inf;265,000;265,000;-19,090;2,969;-14,465;22,329
2865,000;2,495;0,638;-34,839;1,817;9,351;4,498;32,402;4,003;-21,958;-2,714;0,000;34,300;34,500;9,369;1,735;-18,996;-16,656;-20,946;-18,256;-3,132;26,166;0,000;255,840;Inf;265,000;265,000;-18,900;2,961;-14,498;22,331
2865,500;2,495;0,638;-34,839;1,817;9,351;4,498;32,402;4,003;-21,958;-2,714;0,000;34,300;34,500;9,369;1,735;-19,016;-16,924;-21,042;-18,450;-3,132;26,166;0,000;256,640;Inf;265,000;265,000;-18,713;2,953;-14,509;22,360
2866,000;2,495;0,638;-34,839;1,817;9,351;4,498;32,402;4,003;-21,958;-2,714;0,000;34,300;34,500;9,369;1,735;-19,284;-17,189;-21,147;-18,561;-3,132;26,166;0,000;256,640;Inf;265,000;265,000;-18,858;2,946;-14,520;22,392
2866,500;2,495;0,638;-34,839;1,817;9,351;4,514;32,406;3,994;-21,929;-2,716;0,000;34,313;34,481;9,369;1,735;-19,366;-17,188;-21,383;-18,524;-3,129;26,161;0,000;256,940;Inf;265,000;265,000;-19,045;2,938;-14,539;22,420
2867,000;2,495;0,638;-34,839;1,817;9,351;4,514;32,406;3,994;-21,929;-2,716;0,000;34,300;34,500;9,369;1,735;-19,521;-16,934;-21,402;-18,434;-3,129;26,161;0,000;256,940;Inf;265,000;265,000;-19,115;2,931;-14,478;22,340
2867,500;3,082;0,817;-33,414;1,839;9,314;4,514;32,406;3,994;-21,929;-2,716;0,000;34,300;34,500;9,585;1,723;-19,238;-16,793;-21,115;-18,279;-3,129;26,161;0,000;256,640;Inf;265,000;265,000;-19,073;2,924;-14,481;22,323
2868,000;3,082;0,817;-33,414;1,839;9,314;4,514;32,406;3,994;-21,929;-2,716;0,000;34,300;34,500;9,585;1,723;-19,124;-16,852;-21,176;-18,371;-3,129;26,161;0,000;256,640;Inf;265,000;265,000;-18,856;2,926;-14,471;22,322
2868,500;3,082;0,817;-33,414;1,839;9,314;4,514;32,406;3,994;-21,929;-2,716;0,000;34,300;34,500;9,585;1,723;-19,265;-17,011;-21,184;-18,479;-3,129;26,161;0,000;256,740;Inf;265,000;265,000;-18,881;2,929;-14,489;22,369
2869,000;3,082;0,817;-33,414;1,839;9,314;4,514;32,406;3,994;-21,929;-2,716;0,000;34,300;34,500;9,585;1,723;-19,403;-17,103;-21,307;-18,528;-3,129;26,161;0,000;256,740;Inf;265,000;265,000;-18,985;2,932;-14,531;22,336
2869,500;3,082;0,817;-33,414;1,839;9,314;4,527;32,451;4,006;-21,913;-2,711;0,000;34,321;34,519;9,585;1,723;-19,441;-17,017;-21,406;-18,481;-3,130;26,151;0,000;256,740;Inf;265,000;265,000;-19,085;2,934;-14,486;22,306
2870,000;3,082;0,817;-33,414;1,839;9,314;4,527;32,451;4,006;-21,913;-2,711;0,000;34,300;34,500;9,585;1,723;-19,316;-16,807;-21,305;-18,400;-3,130;26,151;0,000;256,740;Inf;265,000;265,000;-19,086;2,936;-14,479;22,327
2870,500;3,735;0,917;-35,209;1,723;9,266;4,527;32,451;4,006;-21,913;-2,711;0,000;34,300;34,500;9,283;1,838;-19,046;-16,736;-21,008;-18,290;-3,130;26,151;0,000;256,440;Inf;265,000;265,000;-18,957;2,939;-14,482;22,349
2871,000;3,735;0,917;-35,209;1,723;9,266;4,527;32,451;4,006;-21,913;-2,711;0,000;34,300;34,500;9,283;1,838;-19,071;-16,936;-21,069;-18,425;-3,130;26,151;0,000;256,440;Inf;265,000;265,000;-18,770;2,952;-14,514;22,414
2871,500;3,735;0,917;-35,209;1,723;9,266;4,527;32,451;4,006;-21,913;-2,711;0,000;34,300;34,500;9,283;1,838;-19,232;-17,112;-21,113;-18,538;-3,130;26,151;0,000;256,440;Inf;265,000;265,000;-18,875;2,965;-14,530;22,434
2872,000;3,735;0,917;-35,209;1,723;9,266;4,527;32,451;4,006;-21,913;-2,711;0,000;34,300;34,500;9,283;1,838;-19,307;-17,120;-21,188;-18,517;-3,130;26,151;0,000;256,440;Inf;265,000;265,000;-18,999;2,977;-14,539;22,438
2872,500;3,735;0,917;-35,209;1,723;9,266;4,527;32,451;4,006;-21,913;-2,711;0,000;34,300;34,500;9,283;1,838;-19,328;-17,210;-21,285;-18,559;-3,130;26,151;0,000;256,440;Inf;265,000;265,000;-19,033;2,990;-14,497;22,434
2873,000;3,735;0,917;-35,209;1,723;9,266;4,491;32,472;4,035;-21,895;-2,705;0,000;34,300;34,500;9,283;1,838;-19,173;-16,731;-21,041;-18,256;-3,129;26,162;0,000;256,440;Inf;265,000;265,000;-18,800;3,014;-14,474;22,384
2873,500;3,735;0,917;-35,209;1,723;9,266;4,491;32,472;4,035;-21,895;-2,705;0,000;34,300;34,500;9,283;1,838;-18,976;-16,758;-20,902;-18,268;-3,129;26,162;0,000;256,440;Inf;265,000;265,000;-18,800;3,026;-14,487;22,413
2874,000;3,518;0,907;-33,860;1,831;9,301;4,491;32,472;4,035;-21,895;-2,705;0,000;34,300;34,500;9,418;1,541;-19,163;-16,988;-20,978;-18,418;-3,129;26,162;0,000;256,440;Inf;265,000;265,000;-18,726;3,026;-14,503;22,419
2874,500;3,518;0,907;-33,860;1,831;9,301;4,491;32,472;4,035;-21,895;-2,705;0,000;34,300;34,500;9,418;1,541;-19,238;-17,082;-21,070;-18,481;-3,129;26,162;0,000;256,540;Inf;265,000;265,000;-18,887;3,034;-14,507;22,433
2875,000;3,518;0,907;-33,860;1,831;9,301;4,491;32,472;4,035;-21,895;-2,705;0,000;34,300;34,500;9,418;1,541;-19,305;-17,144;-21,194;-18,514;-3,129;26,162;0,000;256,540;Inf;265,000;265,000;-18,968;3,042;-14,536;22,428
2875,500;3,518;0,907;-33,860;1,831;9,301;4,491;32,472;4,035;-21,895;-2,705;0,000;34,300;34,500;9,418;1,541;-19,373;-17,218;-21,300;-18,494;-3,129;26,162;0,000;256,540;Inf;265,000;265,000;-19,039;3,050;-14,494;22,417
2876,000;3,518;0,907;-33,860;1,831;9,301;4,519;32,474;4,022;-21,871;-2,735;0,000;34,307;34,468;9,418;1,541;-19,251;-17,054;-21,301;-18,400;-3,141;26,151;0,000;256,540;Inf;265,000;265,000;-19,096;3,057;-14,448;22,446
2876,500;3,518;0,907;-33,860;1,831;9,301;4,519;32,474;4,022;-21,871;-2,735;0,000;34,300;34,500;9,418;1,541;-19,115;-16,603;-20,857;-18,101;-3,141;26,151;0,000;256,640;Inf;265,000;265,000;-19,002;3,065;-14,474;22,448
2877,000;4,054;0,937;-35,209;1,760;9,365;4,519;32,474;4,022;-21,871;-2,735;0,000;34,300;34,500;9,346;1,746;-19,043;-16,968;-21,007;-18,440;-3,141;26,151;0,000;256,640;Inf;265,000;265,000;-18,669;3,072;-14,485;22,450
2877,500;4,054;0,937;-35,209;1,760;9,365;4,519;32,474;4,022;-21,871;-2,735;0,000;34,300;34,500;9,346;1,746;-19,220;-17,136;-21,076;-18,468;-3,141;26,151;0,000;257,040;Inf;265,000;265,000;-18,864;3,088;-14,509;22,479
2878,000;4,054;0,937;-35,209;1,760;9,365;4,519;32,474;4,022;-21,871;-2,735;0,000;34,300;34,500;9,346;1,746;-19,368;-17,170;-21,476;-18,405;-3,141;26,151;0,000;257,040;Inf;265,000;265,000;-18,975;3,104;-14,527;22,441
2878,500;4,054;0,937;-35,209;1,760;9,365;4,519;32,474;4,022;-21,871;-2,735;0,000;34,300;34,500;9,346;1,746;-19,470;-17,109;-21,487;-18,445;-3,141;26,151;0,000;257,040;Inf;265,000;265,000;-19,105;3,120;-14,484;22,389
2879,000;4,054;0,937;-35,209;1,760;9,365;4,519;32,474;4,022;-21,871;-2,735;0,000;34,300;34,500;9,346;1,746;-19,425;-16,839;-21,313;-18,312;-3,141;26,151;0,000;257,040;Inf;265,000;265,000;-19,128;3,135;-14,431;22,376
2879,500;4,054;0,937;-35,209;1,760;9,365;4,504;32,524;4,047;-21,871;-2,714;0,000;34,311;34,464;9,346;1,746;-19,067;-16,621;-21,085;-18,266;-3,144;26,156;0,000;256,440;Inf;265,000;265,000;-18,972;3,150;-14,461;22,421
2880,000;4,054;0,937;-35,209;1,760;9,365;4,504;32,524;4,047;-21,871;-2,714;0,000;34,300;34,500;9,346;1,746;-19,075;-16,898;-21,138;-18,393;-3,144;26,156;0,000;256,440;Inf;265,000;265,000;-18,760;3,165;-14,498;22,426
2880,500;3,260;0,806;-34,571;1,789;9,388;4,504;32,524;4,047;-21,871;-2,714;0,000;34,300;34,500;9,430;1,663;-19,329;-17,134;-21,251;-18,516;-3,144;26,156;0,000;257,040;Inf;265,000;265,000;-18,876;3,180;-14,491;22,401
2881,000;3,260;0,806;-34,571;1,789;9,388;4,504;32,524;4,047;-21,871;-2,714;0,000;34,300;34,500;9,430;1,663;-19,386;-17,152;-21,341;-18,513;-3,144;26,156;0,000;257,040;Inf;265,000;265,000;-19,058;3,181;-14,514;22,386
2881,500;3,260;0,806;-34,571;1,789;9,388;4,504;32,524;4,047;-21,871;-2,714;0,000;34,300;34,500;9,430;1,663;-19,434;-17,098;-21,440;-18,442;-3,144;26,156;0,000;256,740;Inf;265,000;265,000;-19,098;3,182;-14,490;22,375
2882,000;3,260;0,806;-34,571;1,789;9,388;4,504;32,524;4,047;-21,871;-2,714;0,000;34,300;34,500;9,430;1,663;-19,338;-16,813;-21,208;-18,331;-3,144;26,156;0,000;256,740;Inf;265,000;265,000;-19,103;3,183;-14,469;22,349
2882,500;3,260;0,806;-34,571;1,789;9,388;4,523;32,491;4,047;-21,866;-2,723;0,000;34,308;34,505;9,430;1,663;-19,032;-16,764;-20,955;-18,239;-3,131;26,145;0,000;256,740;Inf;265,000;265,000;-18,923;3,185;-14,457;22,304
2883,000;3,260;0,806;-34,571;1,789;9,388;4,523;32,491;4,047;-21,866;-2,723;0,000;34,300;34,500;9,430;1,663;-19,069;-16,963;-21,076;-18,383;-3,131;26,145;0,000;256,740;Inf;265,000;265,000;-18,747;3,186;-14,510;22,320
2883,500;2,991;0,698;-35,209;1,791;9,351;4,523;32,491;4,047;-21,866;-2,723;0,000;34,300;34,500;9,303;1,776;-19,256;-17,073;-21,095;-18,508;-3,131;26,145;0,000;256,840;Inf;265,000;265,000;-18,873;3,187;-14,504;22,329
2884,000;2,991;0,698;-35,209;1,791;9,351;4,523;32,491;4,047;-21,866;-2,723;0,000;34,300;34,500;9,303;1,776;-19,386;-17,187;-21,322;-18,542;-3,131;26,145;0,000;256,840;Inf;265,000;265,000;-18,983;3,184;-14,510;22,350
2884,500;2,991;0,698;-35,209;1,791;9,351;4,523;32,491;4,047;-21,866;-2,723;0,000;34,300;34,500;9,303;1,776;-19,405;-16,958;-21,320;-18,478;-3,131;26,145;0,000;257,240;Inf;265,000;265,000;-19,109;3,181;-14,470;22,375
2885,000;2,991;0,698;-35,209;1,791;9,351;4,523;32,491;4,047;-21,866;-2,723;0,000;34,300;34,500;9,303;1,776;-19,196;-16,785;-21,136;-18,240;-3,131;26,145;0,000;257,240;Inf;265,000;265,000;-19,040;3,178;-14,479;22,360
2885,500;2,991;0,698;-35,209;1,791;9,351;4,522;32,472;4,035;-21,856;-2,717;0,000;34,304;34,468;9,303;1,776;-19,077;-16,906;-21,098;-18,359;-3,141;26,147;0,000;256,940;Inf;265,000;265,000;-18,839;3,175;-14,496;22,370
2886,000;2,991;0,698;-35,209;1,791;9,351;4,522;32,472;4,035;-21,856;-2,717;0,000;34,300;34,500;9,303;1,776;-19,257;-17,082;-21,155;-18,474;-3,141;26,147;0,000;256,940;Inf;265,000;265,000;-18,860;3,172;-14,493;22,382
2886,500;2,991;0,698;-35,209;1,791;9,351;4,522;32,472;4,035;-21,856;-2,717;0,000;34,300;34,500;9,303;1,776;-19,310;-17,073;-21,141;-18,497;-3,141;26,147;0,000;256,940;Inf;265,000;265,000;-18,992;3,169;-14,515;22,321
2887,000;3,262;0,746;-35,209;1,730;9,365;4,522;32,472;4,035;-21,856;-2,717;0,000;34,300;34,500;9,378;1,892;-19,355;-17,170;-21,302;-18,522;-3,141;26,147;0,000;256,940;Inf;265,000;265,000;-19,005;3,166;-14,505;22,281
2887,500;3,262;0,746;-35,209;1,730;9,365;4,522;32,472;4,035;-21,856;-2,717;0,000;34,300;34,500;9,378;1,892;-19,458;-17,154;-21,374;-18,510;-3,141;26,147;0,000;256,340;Inf;265,000;265,000;-19,087;3,167;-14,465;22,257
2888,000;3,262;0,746;-35,209;1,730;9,365;4,522;32,472;4,035;-21,856;-2,717;0,000;34,300;34,500;9,378;1,892;-19,146;-16,794;-21,040;-18,353;-3,141;26,147;0,000;256,340;Inf;265,000;265,000;-19,124;3,169;-14,485;22,220
2888,500;3,262;0,746;-35,209;1,730;9,365;4,522;32,472;4,035;-21,856;-2,717;0,000;34,300;34,500;9,378;1,892;-19,116;-16,953;-21,091;-18,432;-3,141;26,147;0,000;256,440;Inf;265,000;265,000;-18,833;3,170;-14,495;22,183
2889,000;3,262;0,746;-35,209;1,730;9,365;4,514;32,438;4,003;-21,844;-2,741;0,000;34,298;34,422;9,378;1,892;-19,301;-17,121;-21,170;-18,503;-3,137;26,132;0,000;256,440;Inf;265,000;265,000;-18,898;3,172;-14,517;22,170
2889,500;3,262;0,746;-35,209;1,730;9,365;4,514;32,438;4,003;-21,844;-2,741;0,000;34,300;34,400;9,378;1,892;-19,323;-16,995;-21,186;-18,475;-3,137;26,132;0,000;256,340;Inf;265,000;265,000;-19,024;3,173;-14,502;22,199
2890,000;2,570;0,604;-35,209;1,751;9,396;4,514;32,438;4,003;-21,844;-2,741;0,000;34,300;34,400;9,197;1,877;-19,375;-17,110;-21,255;-18,534;-3,137;26,132;0,000;256,340;Inf;265,000;265,000;-18,994;3,175;-14,486;22,249
2890,500;2,570;0,604;-35,209;1,751;9,396;4,514;32,438;4,003;-21,844;-2,741;0,000;34,300;34,400;9,197;1,877;-19,435;-17,001;-21,359;-18,504;-3,137;26,132;0,000;256,140;Inf;265,000;265,000;-19,068;3,165;-14,474;22,270
2891,000;2,570;0,604;-35,209;1,751;9,396;4,514;32,438;4,003;-21,844;-2,741;0,000;34,300;34,400;9,197;1,877;-19,343;-16,798;-21,251;-18,413;-3,137;26,132;0,000;256,140;Inf;265,000;265,000;-19,075;3,155;-14,480;22,281
