t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2891,500;2,570;0,604;-35,209;1,751;9,396;4,514;32,438;4,003;-21,844;-2,741;0,000;34,300;34,400;9,197;1,877;-19,134;-16,908;-21,013;-18,414;-3,137;26,132;0,000;256,240;Inf;265,000;265,000;-18,951;3,146;-14,504;22,287
2892,000;2,570;0,604;-35,209;1,751;9,396;4,496;32,409;4,006;-21,819;-2,736;0,000;34,297;34,426;9,197;1,877;-19,253;-17,100;-21,103;-18,474;-3,147;26,134;0,000;256,240;Inf;265,000;265,000;-18,867;3,136;-14,516;22,263
2892,500;2,570;0,604;-35,209;1,751;9,396;4,496;32,409;4,006;-21,819;-2,736;0,000;34,300;34,400;9,197;1,877;-19,291;-17,131;-21,181;-18,498;-3,147;26,134;0,000;256,040;Inf;265,000;265,000;-18,983;3,127;-14,521;22,202
2893,000;2,570;0,604;-35,209;1,751;9,396;4,496;32,409;4,006;-21,819;-2,736;0,000;34,300;34,400;9,197;1,877;-19,383;-17,156;-21,287;-18,517;-3,147;26,134;0,000;256,040;Inf;265,000;265,000;-19,025;3,118;-14,504;22,177
2893,500;2,932;0,666;-35,209;1,797;9,378;4,496;32,409;4,006;-21,819;-2,736;0,000;34,300;34,400;9,369;1,740;-19,315;-16,974;-21,220;-18,403;-3,147;26,134;0,000;256,740;Inf;265,000;265,000;-19,085;3,109;-14,484;22,174
2894,000;2,932;0,666;-35,209;1,797;9,378;4,496;32,409;4,006;-21,819;-2,736;0,000;34,300;34,400;9,369;1,740;-19,228;-16,698;-21,013;-18,277;-3,147;26,134;0,000;256,740;Inf;265,000;265,000;-18,978;3,106;-14,477;22,206
2894,500;2,932;0,666;-35,209;1,797;9,378;4,496;32,409;4,006;-21,819;-2,736;0,000;34,300;34,400;9,369;1,740;-18,976;-16,760;-20,953;-18,318;-3,147;26,134;0,000;256,440;Inf;265,000;265,000;-18,804;3,103;-14,504;22,248
2895,000;2,932;0,666;-35,209;1,797;9,378;4,496;32,409;4,006;-21,819;-2,736;0,000;34,300;34,400;9,369;1,740;-19,278;-17,090;-21,129;-18,560;-3,147;26,134;0,000;256,440;Inf;265,000;265,000;-18,752;3,100;-14,510;22,203
2895,500;2,932;0,666;-35,209;1,797;9,378;4,491;32,425;4,029;-21,785;-2,724;0,000;34,285;34,388;9,369;1,740;-19,324;-17,144;-21,243;-18,526;-3,146;26,130;0,000;257,140;Inf;265,000;265,000;-19,014;3,097;-14,501;22,178
2896,000;2,932;0,666;-35,209;1,797;9,378;4,491;32,425;4,029;-21,785;-2,724;0,000;34,300;34,400;9,369;1,740;-19,457;-17,027;-21,396;-18,410;-3,146;26,130;0,000;257,140;Inf;265,000;265,000;-19,059;3,095;-14,498;22,163
2896,500;3,340;0,761;-35,209;1,810;9,387;4,491;32,425;4,029;-21,785;-2,724;0,000;34,300;34,400;9,311;1,775;-19,302;-16,682;-21,095;-18,238;-3,146;26,130;0,000;256,540;Inf;265,000;265,000;-19,073;3,092;-14,458;22,176
2897,000;3,340;0,761;-35,209;1,810;9,387;4,491;32,425;4,029;-21,785;-2,724;0,000;34,300;34,400;9,311;1,775;-19,014;-16,792;-21,014;-18,260;-3,146;26,130;0,000;256,540;Inf;265,000;265,000;-18,829;3,096;-14,439;22,161
2897,500;3,340;0,761;-35,209;1,810;9,387;4,491;32,425;4,029;-21,785;-2,724;0,000;34,300;34,400;9,311;1,775;-19,109;-16,950;-20,984;-18,387;-3,146;26,130;0,000;256,540;Inf;265,000;265,000;-18,770;3,100;-14,492;22,125
2898,000;3,340;0,761;-35,209;1,810;9,387;4,491;32,425;4,029;-21,785;-2,724;0,000;34,300;34,400;9,311;1,775;-19,206;-17,067;-21,058;-18,435;-3,146;26,130;0,000;256,540;Inf;265,000;265,000;-18,857;3,104;-14,488;22,144
2898,500;3,340;0,761;-35,209;1,810;9,387;4,488;32,464;4,037;-21,768;-2,732;0,000;34,285;34,453;9,311;1,775;-19,349;-17,100;-21,246;-18,504;-3,141;26,138;0,000;256,540;Inf;265,000;265,000;-18,941;3,108;-14,454;22,155
2899,000;3,340;0,761;-35,209;1,810;9,387;4,488;32,464;4,037;-21,768;-2,732;0,000;34,300;34,500;9,311;1,775;-19,376;-16,888;-21,246;-18,408;-3,141;26,138;0,000;256,540;Inf;265,000;265,000;-19,050;3,112;-14,460;22,177
2899,500;3,340;0,761;-35,209;1,810;9,387;4,488;32,464;4,037;-21,768;-2,732;0,000;34,300;34,500;9,311;1,775;-19,107;-16,780;-21,071;-18,294;-3,141;26,138;0,000;256,840;Inf;265,000;265,000;-18,979;3,115;-14,451;22,197
2900,000;3,555;0,820;-35,209;1,797;9,354;4,488;32,464;4,037;-21,768;-2,732;0,000;34,300;34,500;9,300;1,770;-19,052;-16,789;-20,882;-18,314;-3,141;26,138;0,000;256,840;Inf;265,000;265,000;-18,813;3,119;-14,451;22,237
2900,500;3,555;0,820;-35,209;1,797;9,354;4,488;32,464;4,037;-21,768;-2,732;0,000;34,300;34,500;9,300;1,770;-19,062;-16,979;-20,982;-18,408;-3,141;26,138;0,000;256,640;Inf;265,000;265,000;-18,759;3,126;-14,477;22,240
2901,000;3,555;0,820;-35,209;1,797;9,354;4,488;32,464;4,037;-21,768;-2,732;0,000;34,300;34,500;9,300;1,770;-19,199;-17,085;-21,060;-18,441;-3,141;26,138;0,000;256,640;Inf;265,000;265,000;-18,858;3,133;-14,498;22,267
2901,500;3,555;0,820;-35,209;1,797;9,354;4,488;32,464;4,037;-21,768;-2,732;0,000;34,300;34,500;9,300;1,770;-19,227;-17,078;-21,129;-18,458;-3,141;26,138;0,000;257,040;Inf;265,000;265,000;-18,946;3,140;-14,493;22,286
2902,000;3,555;0,820;-35,209;1,797;9,354;4,461;32,461;4,041;-21,747;-2,736;0,000;34,278;34,385;9,300;1,770;-19,334;-17,133;-21,228;-18,511;-3,154;26,133;0,000;257,040;Inf;265,000;265,000;-18,973;3,147;-14,467;22,294
2902,500;3,555;0,820;-35,209;1,797;9,354;4,461;32,461;4,041;-21,747;-2,736;0,000;34,300;34,400;9,300;1,770;-19,118;-16,626;-20,791;-18,273;-3,154;26,133;0,000;256,840;Inf;265,000;265,000;-19,051;3,154;-14,454;22,273
2903,000;4,200;1,006;-35,209;1,778;9,343;4,461;32,461;4,041;-21,747;-2,736;0,000;34,300;34,400;9,249;1,792;-18,943;-16,783;-20,881;-18,340;-3,154;26,133;0,000;256,840;Inf;265,000;265,000;-18,702;3,160;-14,455;22,259
2903,500;4,200;1,006;-35,209;1,778;9,343;4,461;32,461;4,041;-21,747;-2,736;0,000;34,300;34,400;9,249;1,792;-19,073;-17,002;-20,926;-18,418;-3,154;26,133;0,000;256,840;Inf;265,000;265,000;-18,737;3,177;-14,482;22,240
2904,000;4,200;1,006;-35,209;1,778;9,343;4,461;32,461;4,041;-21,747;-2,736;0,000;34,300;34,400;9,249;1,792;-19,180;-17,104;-20,998;-18,456;-3,154;26,133;0,000;256,840;Inf;265,000;265,000;-18,855;3,194;-14,481;22,230
2904,500;4,200;1,006;-35,209;1,778;9,343;4,461;32,461;4,041;-21,747;-2,736;0,000;34,300;34,400;9,249;1,792;-19,265;-17,142;-21,142;-18,478;-3,154;26,133;0,000;256,740;Inf;265,000;265,000;-18,935;3,211;-14,473;22,234
2905,000;4,200;1,006;-35,209;1,778;9,343;4,491;32,497;4,067;-21,723;-2,730;0,000;34,268;34,363;9,249;1,792;-19,372;-16,987;-21,190;-18,413;-3,142;26,140;0,000;256,740;Inf;265,000;265,000;-19,007;3,227;-14,442;22,217
2905,500;4,200;1,006;-35,209;1,778;9,343;4,491;32,497;4,067;-21,723;-2,730;0,000;34,300;34,400;9,249;1,792;-19,234;-16,663;-20,917;-18,179;-3,142;26,140;0,000;256,540;Inf;265,000;265,000;-18,990;3,243;-14,446;22,231
2906,000;4,200;1,006;-35,209;1,778;9,343;4,491;32,497;4,067;-21,723;-2,730;0,000;34,300;34,400;9,249;1,792;-18,865;-16,880;-20,725;-18,315;-3,142;26,140;0,000;256,540;Inf;265,000;265,000;-18,748;3,258;-14,468;22,251
2906,500;3,930;0,963;-35,209;1,768;9,344;4,491;32,497;4,067;-21,723;-2,730;0,000;34,300;34,400;9,270;1,871;-18,986;-16,924;-20,758;-18,312;-3,142;26,140;0,000;256,840;Inf;265,000;265,000;-18,696;3,274;-14,458;22,250
2907,000;3,930;0,963;-35,209;1,768;9,344;4,491;32,497;4,067;-21,723;-2,730;0,000;34,300;34,400;9,270;1,871;-19,042;-17,003;-20,881;-18,399;-3,142;26,140;0,000;256,840;Inf;265,000;265,000;-18,745;3,285;-14,447;22,298
2907,500;3,930;0,963;-35,209;1,768;9,344;4,491;32,497;4,067;-21,723;-2,730;0,000;34,300;34,400;9,270;1,871;-19,212;-17,093;-21,068;-18,432;-3,142;26,140;0,000;256,540;Inf;265,000;265,000;-18,831;3,295;-14,457;22,346
2908,000;3,930;0,963;-35,209;1,768;9,344;4,491;32,497;4,067;-21,723;-2,730;0,000;34,300;34,400;9,270;1,871;-19,358;-17,078;-21,322;-18,326;-3,142;26,140;0,000;256,540;Inf;265,000;265,000;-18,951;3,306;-14,435;22,400
2908,500;3,930;0,963;-35,209;1,768;9,344;4,489;32,502;4,056;-21,714;-2,739;0,000;34,262;34,307;9,270;1,871;-19,285;-16,745;-21,009;-18,201;-3,132;26,132;0,000;256,340;Inf;265,000;265,000;-19,021;3,316;-14,384;22,459
2909,000;3,930;0,963;-35,209;1,768;9,344;4,489;32,502;4,056;-21,714;-2,739;0,000;34,300;34,300;9,270;1,871;-19,022;-16,719;-20,807;-18,214;-3,132;26,132;0,000;256,340;Inf;265,000;265,000;-18,810;3,326;-14,401;22,469
2909,500;3,035;0,817;-33,343;1,825;9,339;4,489;32,502;4,056;-21,714;-2,739;0,000;34,300;34,300;9,417;1,696;-19,215;-16,871;-21,040;-18,410;-3,132;26,132;0,000;256,240;Inf;265,000;265,000;-18,691;3,336;-14,394;22,516
2910,000;3,035;0,817;-33,343;1,825;9,339;4,489;32,502;4,056;-21,714;-2,739;0,000;34,300;34,300;9,417;1,696;-19,277;-17,097;-21,124;-18,430;-3,132;26,132;0,000;256,240;Inf;265,000;265,000;-18,884;3,331;-14,433;22,558
2910,500;3,035;0,817;-33,343;1,825;9,339;4,489;32,502;4,056;-21,714;-2,739;0,000;34,300;34,300;9,417;1,696;-19,317;-17,068;-21,184;-18,416;-3,132;26,132;0,000;256,240;Inf;265,000;265,000;-18,982;3,326;-14,415;22,562
2911,000;3,035;0,817;-33,343;1,825;9,339;4,489;32,502;4,056;-21,714;-2,739;0,000;34,300;34,300;9,417;1,696;-19,329;-16,833;-21,114;-18,332;-3,132;26,132;0,000;256,240;Inf;265,000;265,000;-18,996;3,321;-14,392;22,611
2911,500;3,035;0,817;-33,343;1,825;9,339;4,502;32,488;4,036;-21,723;-2,741;0,000;34,253;34,291;9,417;1,696;-19,078;-16,614;-20,908;-18,279;-3,138;26,123;0,000;256,340;Inf;265,000;265,000;-18,902;3,317;-14,373;22,640
2912,000;3,035;0,817;-33,343;1,825;9,339;4,502;32,488;4,036;-21,723;-2,741;0,000;34,300;34,300;9,417;1,696;-18,985;-16,845;-21,002;-18,314;-3,138;26,123;0,000;256,340;Inf;265,000;265,000;-18,720;3,312;-14,419;22,672
2912,500;2,904;0,760;-34,218;1,764;9,298;4,502;32,488;4,036;-21,723;-2,741;0,000;34,300;34,300;9,475;1,820;-19,072;-16,992;-21,029;-18,412;-3,138;26,123;0,000;256,340;Inf;265,000;265,000;-18,786;3,307;-14,418;22,656
2913,000;2,904;0,760;-34,218;1,764;9,298;4,502;32,488;4,036;-21,723;-2,741;0,000;34,300;34,300;9,475;1,820;-19,259;-17,076;-21,075;-18,420;-3,138;26,123;0,000;256,340;Inf;265,000;265,000;-18,876;3,301;-14,441;22,643
2913,500;2,904;0,760;-34,218;1,764;9,298;4,502;32,488;4,036;-21,723;-2,741;0,000;34,300;34,300;9,475;1,820;-19,205;-16,996;-21,201;-18,361;-3,138;26,123;0,000;256,440;Inf;265,000;265,000;-18,957;3,294;-14,414;22,639
2914,000;2,904;0,760;-34,218;1,764;9,298;4,502;32,488;4,036;-21,723;-2,741;0,000;34,300;34,300;9,475;1,820;-19,055;-16,645;-20,883;-18,234;-3,138;26,123;0,000;256,440;Inf;265,000;265,000;-18,941;3,288;-14,397;22,683
2914,500;2,904;0,760;-34,218;1,764;9,298;4,502;32,488;4,036;-21,723;-2,741;0,000;34,300;34,300;9,475;1,820;-18,882;-16,721;-20,821;-18,269;-3,138;26,123;0,000;256,240;Inf;265,000;265,000;-18,704;3,282;-14,417;22,681
2915,000;2,904;0,760;-34,218;1,764;9,298;4,506;32,445;4,047;-21,702;-2,696;0,000;34,256;34,285;9,475;1,820;-18,986;-16,885;-20,838;-18,383;-3,130;26,136;0,000;256,240;Inf;265,000;265,000;-18,673;3,275;-14,426;22,659
2915,500;2,904;0,760;-34,218;1,764;9,298;4,506;32,445;4,047;-21,702;-2,696;0,000;34,300;34,300;9,475;1,820;-19,089;-17,010;-20,905;-18,432;-3,130;26,136;0,000;256,640;Inf;265,000;265,000;-18,773;3,269;-14,446;22,670
2916,000;2,503;0,627;-34,980;1,764;9,346;4,506;32,445;4,047;-21,702;-2,696;0,000;34,300;34,300;9,424;1,924;-19,103;-17,102;-21,007;-18,420;-3,130;26,136;0,000;256,640;Inf;265,000;265,000;-18,859;3,263;-14,436;22,652
2916,500;2,503;0,627;-34,980;1,764;9,346;4,506;32,445;4,047;-21,702;-2,696;0,000;34,300;34,300;9,424;1,924;-19,190;-17,030;-21,066;-18,343;-3,130;26,136;0,000;256,140;Inf;265,000;265,000;-18,908;3,251;-14,402;22,606
2917,000;2,503;0,627;-34,980;1,764;9,346;4,506;32,445;4,047;-21,702;-2,696;0,000;34,300;34,300;9,424;1,924;-18,758;-16,611;-20,743;-18,164;-3,130;26,136;0,000;256,140;Inf;265,000;265,000;-18,907;3,239;-14,394;22,608
2917,500;2,503;0,627;-34,980;1,764;9,346;4,506;32,445;4,047;-21,702;-2,696;0,000;34,300;34,300;9,424;1,924;-18,819;-16,875;-20,785;-18,269;-3,130;26,136;0,000;257,040;Inf;265,000;265,000;-18,569;3,227;-14,406;22,606
2918,000;2,503;0,627;-34,980;1,764;9,346;4,487;32,428;4,024;-21,666;-2,723;0,000;34,256;34,396;9,424;1,924;-19,008;-16,984;-20,844;-18,391;-3,137;26,129;0,000;257,040;Inf;265,000;265,000;-18,687;3,215;-14,428;22,579
2918,500;2,503;0,627;-34,980;1,764;9,346;4,487;32,428;4,024;-21,666;-2,723;0,000;34,300;34,400;9,424;1,924;-19,098;-17,030;-20,923;-18,395;-3,137;26,129;0,000;256,840;Inf;265,000;265,000;-18,807;3,203;-14,445;22,586
2919,000;2,405;0,553;-35,209;1,749;9,356;4,487;32,428;4,024;-21,666;-2,723;0,000;34,300;34,400;9,313;1,883;-19,165;-17,102;-21,043;-18,416;-3,137;26,129;0,000;256,840;Inf;265,000;265,000;-18,861;3,192;-14,437;22,593
2919,500;2,405;0,553;-35,209;1,749;9,356;4,487;32,428;4,024;-21,666;-2,723;0,000;34,300;34,400;9,313;1,883;-19,251;-16,884;-21,048;-18,332;-3,137;26,129;0,000;256,840;Inf;265,000;265,000;-18,931;3,179;-14,382;22,596
2920,000;2,405;0,553;-35,209;1,749;9,356;4,487;32,428;4,024;-21,666;-2,723;0,000;34,300;34,400;9,313;1,883;-19,043;-16,610;-20,734;-18,094;-3,137;26,129;0,000;256,840;Inf;265,000;265,000;-18,879;3,166;-14,422;22,530
2920,500;2,405;0,553;-35,209;1,749;9,356;4,487;32,428;4,024;-21,666;-2,723;0,000;34,300;34,400;9,313;1,883;-18,857;-16,845;-20,716;-18,250;-3,137;26,129;0,000;256,740;Inf;265,000;265,000;-18,620;3,154;-14,398;22,485
2921,000;2,405;0,553;-35,209;1,749;9,356;4,487;32,428;4,024;-21,666;-2,723;0,000;34,300;34,400;9,313;1,883;-18,976;-16,936;-20,768;-18,308;-3,137;26,129;0,000;256,740;Inf;265,000;265,000;-18,667;3,141;-14,403;22,444
2921,500;2,405;0,553;-35,209;1,749;9,356;4,494;32,436;4,025;-21,644;-2,731;0,000;34,254;34,300;9,313;1,883;-19,056;-17,011;-20,884;-18,355;-3,128;26,132;0,000;256,940;Inf;265,000;265,000;-18,747;3,129;-14,423;22,424
2922,000;2,405;0,553;-35,209;1,749;9,356;4,494;32,436;4,025;-21,644;-2,731;0,000;34,300;34,300;9,313;1,883;-19,161;-17,056;-20,957;-18,384;-3,128;26,132;0,000;256,940;Inf;265,000;265,000;-18,827;3,117;-14,411;22,469
2922,500;2,182;0,551;-34,932;1,823;9,247;4,494;32,436;4,025;-21,644;-2,731;0,000;34,300;34,300;9,361;1,855;-19,177;-16,810;-20,921;-18,296;-3,128;26,132;0,000;256,540;Inf;265,000;265,000;-18,889;3,106;-14,375;22,511
2923,000;2,182;0,551;-34,932;1,823;9,247;4,494;32,436;4,025;-21,644;-2,731;0,000;34,300;34,300;9,361;1,855;-18,994;-16,579;-20,711;-18,057;-3,128;26,132;0,000;256,540;Inf;265,000;265,000;-18,801;3,091;-14,381;22,604
2923,500;2,182;0,551;-34,932;1,823;9,247;4,494;32,436;4,025;-21,644;-2,731;0,000;34,300;34,300;9,361;1,855;-18,740;-16,736;-20,654;-18,129;-3,128;26,132;0,000;256,440;Inf;265,000;265,000;-18,585;3,076;-14,386;22,631
2924,000;2,182;0,551;-34,932;1,823;9,247;4,494;32,436;4,025;-21,644;-2,731;0,000;34,300;34,300;9,361;1,855;-18,923;-16,896;-20,755;-18,283;-3,128;26,132;0,000;256,440;Inf;265,000;265,000;-18,565;3,061;-14,386;22,668
2924,500;2,182;0,551;-34,932;1,823;9,247;4,499;32,441;4,031;-21,640;-2,729;0,000;34,249;34,248;9,361;1,855;-19,100;-17,012;-20,908;-18,352;-3,132;26,122;0,000;256,340;Inf;265,000;265,000;-18,714;3,047;-14,386;22,686
2925,000;2,182;0,551;-34,932;1,823;9,247;4,499;32,441;4,031;-21,640;-2,729;0,000;34,200;34,200;9,361;1,855;-19,173;-17,051;-20,994;-18,393;-3,132;26,122;0,000;256,340;Inf;265,000;265,000;-18,843;3,032;-14,404;22,715
2925,500;2,721;0,732;-33,830;1,819;9,272;4,499;32,441;4,031;-21,640;-2,729;0,000;34,200;34,200;9,474;1,800;-19,148;-16,905;-21,059;-18,281;-3,132;26,122;0,000;256,340;Inf;265,000;265,000;-18,903;3,018;-14,376;22,730
2926,000;2,721;0,732;-33,830;1,819;9,272;4,499;32,441;4,031;-21,640;-2,729;0,000;34,200;34,200;9,474;1,800;-18,965;-16,497;-20,729;-17,993;-3,132;26,122;0,000;256,340;Inf;265,000;265,000;-18,848;3,014;-14,343;22,712
2926,500;2,721;0,732;-33,830;1,819;9,272;4,499;32,441;4,031;-21,640;-2,729;0,000;34,200;34,200;9,474;1,800;-18,809;-16,611;-20,773;-18,102;-3,132;26,122;0,000;255,740;Inf;265,000;265,000;-18,546;3,009;-14,364;22,668
2927,000;2,721;0,732;-33,830;1,819;9,272;4,499;32,441;4,031;-21,640;-2,729;0,000;34,200;34,200;9,474;1,800;-18,921;-16,897;-20,769;-18,257;-3,132;26,122;0,000;255,740;Inf;265,000;265,000;-18,574;3,004;-14,364;22,699
2927,500;2,721;0,732;-33,830;1,819;9,272;4,499;32,441;4,031;-21,640;-2,729;0,000;34,200;34,200;9,474;1,800;-18,997;-16,946;-20,881;-18,309;-3,132;26,122;0,000;256,540;Inf;265,000;265,000;-18,711;2,999;-14,384;22,683
2928,000;2,721;0,732;-33,830;1,819;9,272;4,510;32,465;4,020;-21,617;-2,729;0,000;34,248;34,304;9,474;1,800;-19,178;-16,999;-21,054;-18,308;-3,139;26,120;0,000;256,540;Inf;265,000;265,000;-18,783;2,995;-14,379;22,682
2928,500;2,721;0,732;-33,830;1,819;9,272;4,510;32,465;4,020;-21,617;-2,729;0,000;34,200;34,300;9,474;1,800;-19,098;-16,632;-20,912;-18,125;-3,139;26,120;0,000;255,140;Inf;265,000;265,000;-18,885;2,990;-14,344;22,676
2929,000;3,288;0,770;-35,209;1,814;9,402;4,510;32,465;4,020;-21,617;-2,729;0,000;34,200;34,300;9,383;1,693;-18,823;-16,482;-20,611;-18,068;-3,139;26,120;0,000;255,140;Inf;265,000;265,000;-18,692;2,986;-14,321;22,659
2929,500;3,288;0,770;-35,209;1,814;9,402;4,510;32,465;4,020;-21,617;-2,729;0,000;34,200;34,300;9,383;1,693;-18,818;-16,751;-20,644;-18,199;-3,139;26,120;0,000;256,440;Inf;265,000;265,000;-18,496;2,991;-14,363;22,621
2930,000;3,288;0,770;-35,209;1,814;9,402;4,510;32,465;4,020;-21,617;-2,729;0,000;34,200;34,300;9,383;1,693;-18,989;-16,936;-20,708;-18,310;-3,139;26,120;0,000;256,440;Inf;265,000;265,000;-18,603;2,996;-14,375;22,626
2930,500;3,288;0,770;-35,209;1,814;9,402;4,510;32,465;4,020;-21,617;-2,729;0,000;34,200;34,300;9,383;1,693;-19,082;-16,970;-20,845;-18,319;-3,139;26,120;0,000;255,240;Inf;265,000;265,000;-18,736;3,001;-14,341;22,545
2931,000;3,288;0,770;-35,209;1,814;9,402;4,480;32,472;4,036;-21,603;-2,733;0,000;34,249;34,267;9,383;1,693;-19,158;-17,030;-21,012;-18,351;-3,144;26,121;0,000;255,240;Inf;265,000;265,000;-18,804;3,005;-14,352;22,527
2931,500;3,288;0,770;-35,209;1,814;9,402;4,480;32,472;4,036;-21,603;-2,733;0,000;34,200;34,300;9,383;1,693;-18,950;-16,657;-20,769;-18,117;-3,144;26,121;0,000;256,240;Inf;265,000;265,000;-18,888;3,010;-14,325;22,496
2932,000;3,609;0,960;-34,066;1,842;9,239;4,480;32,472;4,036;-21,603;-2,733;0,000;34,200;34,300;9,406;1,676;-18,844;-16,748;-20,691;-18,171;-3,144;26,121;0,000;256,240;Inf;265,000;265,000;-18,623;3,015;-14,367;22,478
2932,500;3,609;0,960;-34,066;1,842;9,239;4,480;32,472;4,036;-21,603;-2,733;0,000;34,200;34,300;9,406;1,676;-18,980;-16,887;-20,782;-18,267;-3,144;26,121;0,000;255,840;Inf;265,000;265,000;-18,613;3,024;-14,362;22,425
2933,000;3,609;0,960;-34,066;1,842;9,239;4,480;32,472;4,036;-21,603;-2,733;0,000;34,200;34,300;9,406;1,676;-19,065;-16,859;-20,879;-18,293;-3,144;26,121;0,000;255,840;Inf;265,000;265,000;-18,729;3,034;-14,350;22,403
2933,500;3,609;0,960;-34,066;1,842;9,239;4,480;32,472;4,036;-21,603;-2,733;0,000;34,200;34,300;9,406;1,676;-19,129;-16,998;-21,019;-18,316;-3,144;26,121;0,000;255,940;Inf;265,000;265,000;-18,774;3,043;-14,348;22,407
2934,000;3,609;0,960;-34,066;1,842;9,239;4,480;32,472;4,036;-21,603;-2,733;0,000;34,200;34,300;9,406;1,676;-19,205;-16,895;-21,036;-18,270;-3,144;26,121;0,000;255,940;Inf;265,000;265,000;-18,865;3,053;-14,317;22,332
2934,500;3,609;0,960;-34,066;1,842;9,239;4,514;32,512;4,045;-21,598;-2,730;0,000;34,248;34,268;9,406;1,676;-19,096;-16,600;-20,879;-18,108;-3,139;26,110;0,000;255,740;Inf;265,000;265,000;-18,851;3,062;-14,317;22,328
2935,000;3,609;0,960;-34,066;1,842;9,239;4,514;32,512;4,045;-21,598;-2,730;0,000;34,200;34,300;9,406;1,676;-18,842;-16,589;-20,666;-18,165;-3,139;26,110;0,000;255,740;Inf;265,000;265,000;-18,671;3,071;-14,356;22,345
2935,500;3,072;0,850;-33,536;1,786;9,176;4,514;32,512;4,045;-21,598;-2,730;0,000;34,200;34,300;9,442;1,707;-19,133;-16,828;-20,788;-18,286;-3,139;26,110;0,000;256,440;Inf;265,000;265,000;-18,565;3,079;-14,369;22,355
2936,000;3,072;0,850;-33,536;1,786;9,176;4,514;32,512;4,045;-21,598;-2,730;0,000;34,200;34,300;9,442;1,707;-19,137;-17,010;-20,843;-18,346;-3,139;26,110;0,000;256,440;Inf;265,000;265,000;-18,759;3,079;-14,354;22,346
2936,500;3,072;0,850;-33,536;1,786;9,176;4,514;32,512;4,045;-21,598;-2,730;0,000;34,200;34,300;9,442;1,707;-19,182;-16,963;-20,916;-18,312;-3,139;26,110;0,000;256,240;Inf;265,000;265,000;-18,834;3,079;-14,380;22,329
2937,000;3,072;0,850;-33,536;1,786;9,176;4,514;32,512;4,045;-21,598;-2,730;0,000;34,200;34,300;9,442;1,707;-19,174;-16,721;-20,909;-18,227;-3,139;26,110;0,000;256,240;Inf;265,000;265,000;-18,843;3,079;-14,332;22,341
2937,500;3,072;0,850;-33,536;1,786;9,176;4,505;32,510;4,058;-21,584;-2,723;0,000;34,257;34,291;9,442;1,707;-18,870;-16,461;-20,660;-18,145;-3,126;26,113;0,000;256,640;Inf;265,000;265,000;-18,758;3,079;-14,363;22,295
2938,000;3,072;0,850;-33,536;1,786;9,176;4,505;32,510;4,058;-21,584;-2,723;0,000;34,300;34,300;9,442;1,707;-18,802;-16,683;-20,687;-18,193;-3,126;26,113;0,000;256,640;Inf;265,000;265,000;-18,534;3,079;-14,384;22,331
2938,500;2,530;0,673;-33,718;1,792;9,308;4,505;32,510;4,058;-21,584;-2,723;0,000;34,300;34,300;9,448;1,670;-18,970;-16,956;-20,746;-18,303;-3,126;26,113;0,000;255,740;Inf;265,000;265,000;-18,591;3,079;-14,381;22,367
2939,000;2,530;0,673;-33,718;1,792;9,308;4,505;32,510;4,058;-21,584;-2,723;0,000;34,300;34,300;9,448;1,670;-19,099;-17,016;-20,921;-18,338;-3,126;26,113;0,000;255,740;Inf;265,000;265,000;-18,744;3,070;-14,390;22,417
2939,500;2,530;0,673;-33,718;1,792;9,308;4,505;32,510;4,058;-21,584;-2,723;0,000;34,300;34,300;9,448;1,670;-19,120;-16,813;-20,907;-18,248;-3,126;26,113;0,000;257,140;Inf;265,000;265,000;-18,844;3,061;-14,336;22,467
2940,000;2,530;0,673;-33,718;1,792;9,308;4,505;32,510;4,058;-21,584;-2,723;0,000;34,300;34,300;9,448;1,670;-18,849;-16,560;-20,687;-18,042;-3,126;26,113;0,000;257,140;Inf;265,000;265,000;-18,772;3,052;-14,327;22,483
2940,500;2,530;0,673;-33,718;1,792;9,308;4,487;32,484;4,055;-21,561;-2,734;0,000;34,261;34,294;9,448;1,670;-18,630;-16,515;-20,534;-18,030;-3,133;26,106;0,000;256,440;Inf;265,000;265,000;-18,534;3,044;-14,333;22,480
2941,000;2,530;0,673;-33,718;1,792;9,308;4,487;32,484;4,055;-21,561;-2,734;0,000;34,300;34,300;9,448;1,670;-18,794;-16,733;-20,677;-18,172;-3,133;26,106;0,000;256,440;Inf;265,000;265,000;-18,427;3,035;-14,372;22,514
2941,500;2,530;0,673;-33,718;1,792;9,308;4,487;32,484;4,055;-21,561;-2,734;0,000;34,300;34,300;9,448;1,670;-18,950;-16,927;-20,747;-18,249;-3,133;26,106;0,000;256,240;Inf;265,000;265,000;-18,594;3,027;-14,380;22,600
2942,000;2,260;0,609;-33,679;1,813;9,181;4,487;32,484;4,055;-21,561;-2,734;0,000;34,300;34,300;9,534;1,708;-19,055;-16,953;-20,830;-18,276;-3,133;26,106;0,000;256,240;Inf;265,000;265,000;-18,718;3,019;-14,365;22,594
2942,500;2,260;0,609;-33,679;1,813;9,181;4,487;32,484;4,055;-21,561;-2,734;0,000;34,300;34,300;9,534;1,708;-19,009;-16,793;-20,789;-18,067;-3,133;26,106;0,000;256,740;Inf;265,000;265,000;-18,778;3,006;-14,337;22,603
2943,000;2,260;0,609;-33,679;1,813;9,181;4,487;32,484;4,055;-21,561;-2,734;0,000;34,300;34,300;9,534;1,708;-18,779;-16,355;-20,356;-17,908;-3,133;26,106;0,000;256,740;Inf;265,000;265,000;-18,664;2,994;-14,300;22,584
2943,500;2,260;0,609;-33,679;1,813;9,181;4,487;32,484;4,055;-21,561;-2,734;0,000;34,300;34,300;9,534;1,708;-18,712;-16,522;-20,396;-18,061;-3,133;26,106;0,000;256,540;Inf;265,000;265,000;-18,349;2,982;-14,309;22,527
2944,000;2,260;0,609;-33,679;1,813;9,181;4,498;32,467;4,042;-21,552;-2,733;0,000;34,264;34,326;9,534;1,708;-18,886;-16,772;-20,562;-18,138;-3,143;26,087;0,000;256,540;Inf;265,000;265,000;-18,423;2,970;-14,322;22,479
2944,500;2,260;0,609;-33,679;1,813;9,181;4,498;32,467;4,042;-21,552;-2,733;0,000;34,300;34,300;9,534;1,708;-18,964;-16,844;-20,708;-18,213;-3,143;26,087;0,000;255,940;Inf;265,000;265,000;-18,590;2,959;-14,325;22,501
2945,000;2,650;0,740;-34,083;1,788;9,324;4,498;32,467;4,042;-21,552;-2,733;0,000;34,300;34,300;9,474;1,812;-19,053;-16,916;-20,874;-18,247;-3,143;26,087;0,000;255,940;Inf;265,000;265,000;-18,682;2,947;-14,320;22,493
2945,500;2,650;0,740;-34,083;1,788;9,324;4,498;32,467;4,042;-21,552;-2,733;0,000;34,300;34,300;9,474;1,812;-19,130;-16,988;-20,931;-18,208;-3,143;26,087;0,000;255,840;Inf;265,000;265,000;-18,773;2,942;-14,321;22,466
2946,000;2,650;0,740;-34,083;1,788;9,324;4,498;32,467;4,042;-21,552;-2,733;0,000;34,300;34,300;9,474;1,812;-18,776;-16,381;-20,536;-17,939;-3,143;26,087;0,000;255,840;Inf;265,000;265,000;-18,814;2,937;-14,280;22,429
2946,500;2,650;0,740;-34,083;1,788;9,324;4,498;32,467;4,042;-21,552;-2,733;0,000;34,300;34,300;9,474;1,812;-18,856;-16,592;-20,666;-18,116;-3,143;26,087;0,000;256,840;Inf;265,000;265,000;-18,408;2,933;-14,302;22,454
2947,000;2,650;0,740;-34,083;1,788;9,324;4,514;32,476;4,037;-21,543;-2,725;0,000;34,269;34,387;9,474;1,812;-18,954;-16,881;-20,766;-18,236;-3,137;26,094;0,000;256,840;Inf;265,000;265,000;-18,557;2,928;-14,317;22,458
2947,500;2,650;0,740;-34,083;1,788;9,324;4,514;32,476;4,037;-21,543;-2,725;0,000;34,300;34,400;9,474;1,812;-19,047;-16,892;-20,913;-18,224;-3,137;26,094;0,000;256,940;Inf;265,000;265,000;-18,709;2,924;-14,325;22,479
2948,000;2,650;0,740;-34,083;1,788;9,324;4,514;32,476;4,037;-21,543;-2,725;0,000;34,300;34,400;9,474;1,812;-19,123;-16,929;-20,983;-18,233;-3,137;26,094;0,000;256,940;Inf;265,000;265,000;-18,769;2,919;-14,325;22,547
2948,500;3,329;0,799;-35,209;1,732;9,330;4,514;32,476;4,037;-21,543;-2,725;0,000;34,300;34,400;9,362;2,002;-19,047;-16,737;-20,995;-18,235;-3,137;26,094;0,000;256,040;Inf;265,000;265,000;-18,817;2,915;-14,297;22,605
2949,000;3,329;0,799;-35,209;1,732;9,330;4,514;32,476;4,037;-21,543;-2,725;0,000;34,300;34,400;9,362;2,002;-18,888;-16,554;-20,676;-18,052;-3,137;26,094;0,000;256,040;Inf;265,000;265,000;-18,753;2,921;-14,301;22,583
2949,500;3,329;0,799;-35,209;1,732;9,330;4,514;32,476;4,037;-21,543;-2,725;0,000;34,300;34,400;9,362;2,002;-18,918;-16,678;-20,674;-18,113;-3,137;26,094;0,000;256,040;Inf;265,000;265,000;-18,543;2,928;-14,321;22,606
2950,000;3,329;0,799;-35,209;1,732;9,330;4,514;32,476;4,037;-21,543;-2,725;0,000;34,300;34,400;9,362;2,002;-19,021;-16,875;-20,799;-18,222;-3,137;26,094;0,000;256,040;Inf;265,000;265,000;-18,596;2,935;-14,312;22,629
2950,500;3,329;0,799;-35,209;1,732;9,330;4,524;32,488;4,025;-21,516;-2,735;0,000;34,278;34,374;9,362;2,002;-19,068;-16,944;-20,879;-18,267;-3,148;26,096;0,000;256,840;Inf;265,000;265,000;-18,729;2,941;-14,308;22,627
2951,000;3,329;0,799;-35,209;1,732;9,330;4,524;32,488;4,025;-21,516;-2,735;0,000;34,300;34,400;9,362;2,002;-19,157;-16,869;-20,953;-18,249;-3,148;26,096;0,000;256,840;Inf;265,000;265,000;-18,789;2,948;-14,331;22,581
2951,500;2,697;0,695;-33,882;1,842;9,360;4,524;32,488;4,025;-21,516;-2,735;0,000;34,300;34,400;9,498;1,703;-19,100;-16,526;-20,779;-18,131;-3,148;26,096;0,000;256,240;Inf;265,000;265,000;-18,807;2,954;-14,308;22,556
2952,000;2,697;0,695;-33,882;1,842;9,360;4,524;32,488;4,025;-21,516;-2,735;0,000;34,300;34,400;9,498;1,703;-18,764;-16,665;-20,615;-18,133;-3,148;26,096;0,000;256,240;Inf;265,000;265,000;-18,634;2,950;-14,319;22,526
2952,500;2,697;0,695;-33,882;1,842;9,360;4,524;32,488;4,025;-21,516;-2,735;0,000;34,300;34,400;9,498;1,703;-18,896;-16,764;-20,688;-18,195;-3,148;26,096;0,000;256,040;Inf;265,000;265,000;-18,544;2,945;-14,350;22,540
2953,000;2,697;0,695;-33,882;1,842;9,360;4,524;32,488;4,025;-21,516;-2,735;0,000;34,300;34,400;9,498;1,703;-18,927;-16,848;-20,769;-18,231;-3,148;26,096;0,000;256,040;Inf;265,000;265,000;-18,636;2,941;-14,351;22,552
2953,500;2,697;0,695;-33,882;1,842;9,360;4,503;32,509;4,029;-21,489;-2,736;0,000;34,285;34,406;9,498;1,703;-19,107;-16,938;-20,895;-18,269;-3,134;26,099;0,000;255,140;Inf;265,000;265,000;-18,694;2,937;-14,358;22,553
2954,000;2,697;0,695;-33,882;1,842;9,360;4,503;32,509;4,029;-21,489;-2,736;0,000;34,300;34,400;9,498;1,703;-19,187;-16,813;-21,016;-18,232;-3,134;26,099;0,000;255,140;Inf;265,000;265,000;-18,802;2,933;-14,349;22,549
2954,500;2,697;0,695;-33,882;1,842;9,360;4,503;32,509;4,029;-21,489;-2,736;0,000;34,300;34,400;9,498;1,703;-19,076;-16,599;-20,794;-18,128;-3,134;26,099;0,000;257,140;Inf;265,000;265,000;-18,812;2,929;-14,312;22,553
2955,000;3,464;0,792;-35,209;1,780;9,336;4,503;32,509;4,029;-21,489;-2,736;0,000;34,300;34,400;9,307;1,811;-18,792;-16,465;-20,621;-18,088;-3,134;26,099;0,000;257,140;Inf;265,000;265,000;-18,649;2,926;-14,294;22,542
2955,500;3,464;0,792;-35,209;1,780;9,336;4,503;32,509;4,029;-21,489;-2,736;0,000;34,300;34,400;9,307;1,811;-18,842;-16,659;-20,652;-18,162;-3,134;26,099;0,000;255,440;Inf;265,000;265,000;-18,492;2,935;-14,322;22,550
2956,000;3,464;0,792;-35,209;1,780;9,336;4,503;32,509;4,029;-21,489;-2,736;0,000;34,300;34,400;9,307;1,811;-18,969;-16,869;-20,866;-18,223;-3,134;26,099;0,000;255,440;Inf;265,000;265,000;-18,579;2,943;-14,347;22,529
2956,500;3,464;0,792;-35,209;1,780;9,336;4,503;32,509;4,029;-21,489;-2,736;0,000;34,300;34,400;9,307;1,811;-19,038;-16,953;-20,970;-18,257;-3,134;26,099;0,000;256,740;Inf;265,000;265,000;-18,732;2,952;-14,343;22,508
2957,000;3,464;0,792;-35,209;1,780;9,336;4,502;32,533;4,023;-21,468;-2,717;0,000;34,304;34,433;9,307;1,811;-19,070;-16,781;-20,886;-18,173;-3,128;26,108;0,000;256,740;Inf;265,000;265,000;-18,805;2,960;-14,324;22,511
2957,500;3,464;0,792;-35,209;1,780;9,336;4,502;32,533;4,023;-21,468;-2,717;0,000;34,300;34,400;9,307;1,811;-18,772;-16,371;-20,472;-17,952;-3,128;26,108;0,000;254,640;Inf;265,000;265,000;-18,727;2,968;-14,310;22,479
2958,000;3,224;0,874;-33,972;1,835;9,293;4,502;32,533;4,023;-21,468;-2,717;0,000;34,300;34,400;9,385;1,611;-18,708;-16,525;-20,464;-18,081;-3,128;26,108;0,000;254,640;Inf;265,000;265,000;-18,392;2,977;-14,337;22,410
2958,500;3,224;0,874;-33,972;1,835;9,293;4,502;32,533;4,023;-21,468;-2,717;0,000;34,300;34,400;9,385;1,611;-18,806;-16,806;-20,622;-18,203;-3,128;26,108;0,000;256,940;Inf;265,000;265,000;-18,444;2,981;-14,333;22,432
2959,000;3,224;0,874;-33,972;1,835;9,293;4,502;32,533;4,023;-21,468;-2,717;0,000;34,300;34,400;9,385;1,611;-18,928;-16,902;-20,681;-18,195;-3,128;26,108;0,000;256,940;Inf;265,000;265,000;-18,609;2,985;-14,352;22,477
2959,500;3,224;0,874;-33,972;1,835;9,293;4,502;32,533;4,023;-21,468;-2,717;0,000;34,300;34,400;9,385;1,611;-19,020;-16,957;-20,814;-18,206;-3,128;26,108;0,000;255,540;Inf;265,000;265,000;-18,677;2,988;-14,322;22,471
2960,000;3,224;0,874;-33,972;1,835;9,293;4,512;32,553;4,069;-21,464;-2,720;0,000;34,306;34,463;9,385;1,611;-19,079;-16,994;-20,975;-18,186;-3,136;26,095;0,000;255,540;Inf;265,000;265,000;-18,749;2,992;-14,319;22,448
2960,500;3,224;0,874;-33,972;1,835;9,293;4,512;32,553;4,069;-21,464;-2,720;0,000;34,300;34,500;9,385;1,611;-19,001;-16,599;-20,619;-17,880;-3,136;26,095;0,000;255,840;Inf;265,000;265,000;-18,808;2,996;-14,290;22,517
2961,000;3,224;0,874;-33,972;1,835;9,293;4,512;32,553;4,069;-21,464;-2,720;0,000;34,300;34,500;9,385;1,611;-18,859;-16,683;-20,528;-18,082;-3,136;26,095;0,000;255,840;Inf;265,000;265,000;-18,525;3,000;-14,313;22,504
2961,500;3,787;0,918;-35,209;1,793;9,408;4,512;32,553;4,069;-21,464;-2,720;0,000;34,300;34,500;9,189;1,738;-18,944;-16,878;-20,697;-18,118;-3,136;26,095;0,000;255,740;Inf;265,000;265,000;-18,538;3,004;-14,310;22,459
2962,000;3,787;0,918;-35,209;1,793;9,408;4,512;32,553;4,069;-21,464;-2,720;0,000;34,300;34,500;9,189;1,738;-18,977;-16,919;-20,813;-18,174;-3,136;26,095;0,000;255,740;Inf;265,000;265,000;-18,659;3,016;-14,320;22,482
2962,500;3,787;0,918;-35,209;1,793;9,408;4,512;32,553;4,069;-21,464;-2,720;0,000;34,300;34,500;9,189;1,738;-19,041;-16,963;-20,900;-18,220;-3,136;26,095;0,000;255,840;Inf;265,000;265,000;-18,721;3,029;-14,306;22,512
2963,000;3,787;0,918;-35,209;1,793;9,408;4,512;32,553;4,069;-21,464;-2,720;0,000;34,300;34,500;9,189;1,738;-18,944;-16,739;-20,896;-18,124;-3,136;26,095;0,000;255,840;Inf;265,000;265,000;-18,781;3,041;-14,281;22,564
2963,500;3,787;0,918;-35,209;1,793;9,408;4,522;32,575;4,025;-21,467;-2,720;0,000;34,315;34,501;9,189;1,738;-18,846;-16,469;-20,568;-17,885;-3,134;26,088;0,000;254,740;Inf;265,000;265,000;-18,676;3,054;-14,280;22,564
2964,000;3,787;0,918;-35,209;1,793;9,408;4,522;32,575;4,025;-21,467;-2,720;0,000;34,300;34,500;9,189;1,738;-18,790;-16,559;-20,619;-18,053;-3,134;26,088;0,000;254,740;Inf;265,000;265,000;-18,442;3,066;-14,291;22,536
2964,500;3,163;0,853;-33,744;1,796;9,330;4,522;32,575;4,025;-21,467;-2,720;0,000;34,300;34,500;9,476;1,795;-18,928;-16,832;-20,775;-18,170;-3,134;26,088;0,000;256,440;Inf;265,000;265,000;-18,505;3,077;-14,289;22,604
2965,000;3,163;0,853;-33,744;1,796;9,330;4,522;32,575;4,025;-21,467;-2,720;0,000;34,300;34,500;9,476;1,795;-18,989;-16,910;-20,888;-18,202;-3,134;26,088;0,000;256,440;Inf;265,000;265,000;-18,676;3,079;-14,268;22,657
2965,500;3,163;0,853;-33,744;1,796;9,330;4,522;32,575;4,025;-21,467;-2,720;0,000;34,300;34,500;9,476;1,795;-19,078;-16,753;-20,950;-18,130;-3,134;26,088;0,000;256,240;Inf;265,000;265,000;-18,747;3,080;-14,281;22,698
2966,000;3,163;0,853;-33,744;1,796;9,330;4,522;32,575;4,025;-21,467;-2,720;0,000;34,300;34,500;9,476;1,795;-18,963;-16,468;-20,823;-18,071;-3,134;26,088;0,000;256,240;Inf;265,000;265,000;-18,728;3,082;-14,224;22,788
2966,500;3,163;0,853;-33,744;1,796;9,330;4,528;32,565;4,045;-21,465;-2,701;0,000;34,335;34,564;9,476;1,795;-18,698;-16,457;-20,531;-17,997;-3,132;26,102;0,000;256,340;Inf;265,000;265,000;-18,581;3,083;-14,241;22,838
2967,000;3,163;0,853;-33,744;1,796;9,330;4,528;32,565;4,045;-21,465;-2,701;0,000;34,300;34,600;9,476;1,795;-18,834;-16,659;-20,627;-18,127;-3,132;26,102;0,000;256,340;Inf;265,000;265,000;-18,421;3,084;-14,272;22,965
2967,500;2,252;0,607;-33,812;1,845;9,296;4,528;32,565;4,045;-21,465;-2,701;0,000;34,300;34,600;9,435;1,622;-18,916;-16,876;-20,773;-18,188;-3,132;26,102;0,000;256,740;Inf;265,000;265,000;-18,562;3,086;-14,281;23,037
2968,000;2,252;0,607;-33,812;1,845;9,296;4,528;32,565;4,045;-21,465;-2,701;0,000;34,300;34,600;9,435;1,622;-19,084;-16,952;-20,938;-18,187;-3,132;26,102;0,000;256,740;Inf;265,000;265,000;-18,688;3,072;-14,268;23,064
2968,500;2,252;0,607;-33,812;1,845;9,296;4,528;32,565;4,045;-21,465;-2,701;0,000;34,300;34,600;9,435;1,622;-19,028;-16,608;-20,792;-17,946;-3,132;26,102;0,000;255,240;Inf;265,000;265,000;-18,790;3,058;-14,237;23,040
2969,000;2,252;0,607;-33,812;1,845;9,296;4,528;32,565;4,045;-21,465;-2,701;0,000;34,300;34,600;9,435;1,622;-18,843;-16,264;-20,450;-17,878;-3,132;26,102;0,000;255,240;Inf;265,000;265,000;-18,593;3,045;-14,222;23,050
2969,500;2,252;0,607;-33,812;1,845;9,296;4,528;32,565;4,045;-21,465;-2,701;0,000;34,300;34,600;9,435;1,622;-18,628;-16,519;-20,525;-18,026;-3,132;26,102;0,000;256,140;Inf;265,000;265,000;-18,359;3,032;-14,243;23,063
2970,000;2,252;0,607;-33,812;1,845;9,296;4,514;32,521;4,037;-21,458;-2,710;0,000;34,348;34,530;9,435;1,622;-18,772;-16,781;-20,626;-18,159;-3,127;26,097;0,000;256,140;Inf;265,000;265,000;-18,425;3,019;-14,259;23,084
2970,500;2,252;0,607;-33,812;1,845;9,296;4,514;32,521;4,037;-21,458;-2,710;0,000;34,300;34,500;9,435;1,622;-18,890;-16,895;-20,774;-18,164;-3,127;26,097;0,000;256,340;Inf;265,000;265,000;-18,584;3,007;-14,266;23,024
2971,000;2,513;0,648;-34,626;1,759;9,338;4,514;32,521;4,037;-21,458;-2,710;0,000;34,300;34,500;9,448;1,861;-18,958;-16,928;-20,829;-18,220;-3,127;26,097;0,000;256,340;Inf;265,000;265,000;-18,681;2,994;-14,282;23,016
2971,500;2,513;0,648;-34,626;1,759;9,338;4,514;32,521;4,037;-21,458;-2,710;0,000;34,300;34,500;9,448;1,861;-19,036;-16,612;-20,774;-17,995;-3,127;26,097;0,000;256,240;Inf;265,000;265,000;-18,604;2,979;-14,256;23,033
2972,000;2,513;0,648;-34,626;1,759;9,338;4,514;32,521;4,037;-21,458;-2,710;0,000;34,300;34,500;9,448;1,861;-18,682;-16,421;-20,486;-17,919;-3,127;26,097;0,000;256,240;Inf;265,000;265,000;-18,604;2,979;-14,233;23,031
2972,500;2,513;0,648;-34,626;1,759;9,338;4,514;32,521;4,037;-21,458;-2,710;0,000;34,300;34,500;9,448;1,861;-18,712;-16,604;-20,513;-18,037;-3,127;26,097;0,000;255,940;Inf;265,000;265,000;-18,377;2,971;-14,245;22,997
2973,000;2,513;0,648;-34,626;1,759;9,338;4,526;32,521;4,046;-21,445;-2,715;0,000;34,353;34,560;9,448;1,861;-18,841;-16,843;-20,669;-18,155;-3,139;26,088;0,000;255,940;Inf;265,000;265,000;-18,467;2,964;-14,268;23,016
2973,500;2,513;0,648;-34,626;1,759;9,338;4,526;32,521;4,046;-21,445;-2,715;0,000;34,400;34,600;9,448;1,861;-18,934;-16,868;-20,780;-18,170;-3,139;26,088;0,000;255,040;Inf;265,000;265,000;-18,627;2,956;-14,250;22,991
2974,000;2,209;0,571;-34,553;1,761;9,239;4,526;32,521;4,046;-21,445;-2,715;0,000;34,400;34,600;9,484;1,860;-19,032;-16,962;-20,896;-18,208;-3,139;26,088;0,000;255,040;Inf;265,000;265,000;-18,688;2,949;-14,266;22,929
2974,500;2,209;0,571;-34,553;1,761;9,239;4,526;32,521;4,046;-21,445;-2,715;0,000;34,400;34,600;9,484;1,860;-19,082;-16,777;-20,884;-18,132;-3,139;26,088;0,000;255,640;Inf;265,000;265,000;-18,775;2,937;-14,253;22,902
2975,000;2,209;0,571;-34,553;1,761;9,239;4,526;32,521;4,046;-21,445;-2,715;0,000;34,400;34,600;9,484;1,860;-18,923;-16,501;-20,664;-17,829;-3,139;26,088;0,000;255,640;Inf;265,000;265,000;-18,718;2,925;-14,249;22,901
2975,500;2,209;0,571;-34,553;1,761;9,239;4,526;32,521;4,046;-21,445;-2,715;0,000;34,400;34,600;9,484;1,860;-18,747;-16,749;-20,628;-18,075;-3,139;26,088;0,000;255,340;Inf;265,000;265,000;-18,479;2,913;-14,250;22,923
2976,000;2,209;0,571;-34,553;1,761;9,239;4,526;32,521;4,046;-21,445;-2,715;0,000;34,400;34,600;9,484;1,860;-18,890;-16,848;-20,712;-18,126;-3,139;26,088;0,000;255,340;Inf;265,000;265,000;-18,550;2,902;-14,264;22,879
2976,500;2,209;0,571;-34,553;1,761;9,239;4,534;32,538;4,010;-21,421;-2,727;0,000;34,355;34,668;9,484;1,860;-18,926;-16,830;-20,812;-18,182;-3,138;26,084;0,000;256,440;Inf;265,000;265,000;-18,644;2,890;-14,283;22,850
2977,000;2,209;0,571;-34,553;1,761;9,239;4,534;32,538;4,010;-21,421;-2,727;0,000;34,400;34,700;9,484;1,860;-19,039;-16,880;-20,899;-18,197;-3,138;26,084;0,000;256,440;Inf;265,000;265,000;-18,688;2,879;-14,271;22,816
2977,500;2,794;0,751;-34,309;1,772;9,196;4,534;32,538;4,010;-21,421;-2,727;0,000;34,400;34,700;9,489;1,854;-19,059;-16,740;-20,903;-18,144;-3,138;26,084;0,000;256,140;Inf;265,000;265,000;-18,754;2,868;-14,235;22,807
2978,000;2,794;0,751;-34,309;1,772;9,196;4,534;32,538;4,010;-21,421;-2,727;0,000;34,400;34,700;9,489;1,854;-18,856;-16,627;-20,709;-17,950;-3,138;26,084;0,000;256,140;Inf;265,000;265,000;-18,712;2,867;-14,240;22,789
2978,500;2,794;0,751;-34,309;1,772;9,196;4,534;32,538;4,010;-21,421;-2,727;0,000;34,400;34,700;9,489;1,854;-18,797;-16,550;-20,529;-17,984;-3,138;26,084;0,000;256,340;Inf;265,000;265,000;-18,536;2,866;-14,260;22,791
2979,000;2,794;0,751;-34,309;1,772;9,196;4,534;32,538;4,010;-21,421;-2,727;0,000;34,400;34,700;9,489;1,854;-18,905;-16,693;-20,680;-18,101;-3,138;26,084;0,000;256,340;Inf;265,000;265,000;-18,465;2,865;-14,259;22,822
2979,500;2,794;0,751;-34,309;1,772;9,196;4,492;32,544;4,033;-21,412;-2,721;0,000;34,372;34,603;9,489;1,854;-18,930;-16,851;-20,778;-18,179;-3,139;26,094;0,000;255,340;Inf;265,000;265,000;-18,595;2,863;-14,250;22,793
2980,000;2,794;0,751;-34,309;1,772;9,196;4,492;32,544;4,033;-21,412;-2,721;0,000;34,400;34,600;9,489;1,854;-19,009;-16,935;-20,834;-18,199;-3,139;26,094;0,000;255,340;Inf;265,000;265,000;-18,684;2,862;-14,254;22,780
2980,500;2,131;0,574;-33,757;1,884;9,315;4,492;32,544;4,033;-21,412;-2,721;0,000;34,400;34,600;9,490;1,687;-19,081;-16,710;-20,909;-18,144;-3,139;26,094;0,000;256,140;Inf;265,000;265,000;-18,744;2,861;-14,239;22,807
2981,000;2,131;0,574;-33,757;1,884;9,315;4,492;32,544;4,033;-21,412;-2,721;0,000;34,400;34,600;9,490;1,687;-18,937;-16,441;-20,751;-17,947;-3,139;26,094;0,000;256,140;Inf;265,000;265,000;-18,711;2,849;-14,227;22,779
2981,500;2,131;0,574;-33,757;1,884;9,315;4,492;32,544;4,033;-21,412;-2,721;0,000;34,400;34,600;9,490;1,687;-18,745;-16,331;-20,504;-17,935;-3,139;26,094;0,000;255,640;Inf;265,000;265,000;-18,519;2,837;-14,257;22,724
2982,000;2,131;0,574;-33,757;1,884;9,315;4,492;32,544;4,033;-21,412;-2,721;0,000;34,400;34,600;9,490;1,687;-18,782;-16,654;-20,560;-18,071;-3,139;26,094;0,000;255,640;Inf;265,000;265,000;-18,379;2,826;-14,248;22,667
2982,500;2,131;0,574;-33,757;1,884;9,315;4,492;32,544;4,033;-21,412;-2,721;0,000;34,400;34,600;9,490;1,687;-18,954;-16,905;-20,805;-18,207;-3,139;26,094;0,000;256,340;Inf;265,000;265,000;-18,516;2,814;-14,265;22,542
2983,000;2,131;0,574;-33,757;1,884;9,315;4,523;32,549;4,003;-21,377;-2,737;0,000;34,385;34,673;9,490;1,687;-19,086;-16,914;-20,900;-18,218;-3,138;26,092;0,000;256,340;Inf;265,000;265,000;-18,718;2,803;-14,289;22,430
2983,500;2,131;0,574;-33,757;1,884;9,315;4,523;32,549;4,003;-21,377;-2,737;0,000;34,400;34,700;9,490;1,687;-19,137;-16,652;-20,854;-18,125;-3,138;26,092;0,000;254,740;Inf;265,000;265,000;-18,779;2,792;-14,262;22,389
2984,000;2,539;0,699;-34,353;1,820;9,282;4,523;32,549;4,003;-21,377;-2,737;0,000;34,400;34,700;9,417;1,836;-18,908;-16,537;-20,687;-17,979;-3,138;26,092;0,000;254,740;Inf;265,000;265,000;-18,692;2,781;-14,245;22,378
2984,500;2,539;0,699;-34,353;1,820;9,282;4,523;32,549;4,003;-21,377;-2,737;0,000;34,400;34,700;9,417;1,836;-18,758;-16,565;-20,439;-17,985;-3,138;26,092;0,000;256,440;Inf;265,000;265,000;-18,528;2,777;-14,246;22,374
2985,000;2,539;0,699;-34,353;1,820;9,282;4,523;32,549;4,003;-21,377;-2,737;0,000;34,400;34,700;9,417;1,836;-18,870;-16,761;-20,580;-18,108;-3,138;26,092;0,000;256,440;Inf;265,000;265,000;-18,437;2,774;-14,283;22,271
2985,500;2,539;0,699;-34,353;1,820;9,282;4,523;32,549;4,003;-21,377;-2,737;0,000;34,400;34,700;9,417;1,836;-18,956;-16,854;-20,729;-18,195;-3,138;26,092;0,000;255,840;Inf;265,000;265,000;-18,580;2,770;-14,265;22,264
2986,000;2,539;0,699;-34,353;1,820;9,282;4,496;32,564;4,031;-21,376;-2,726;0,000;34,395;34,701;9,417;1,836;-19,035;-16,928;-20,815;-18,213;-3,149;26,103;0,000;255,840;Inf;265,000;265,000;-18,683;2,766;-14,268;22,339
2986,500;2,539;0,699;-34,353;1,820;9,282;4,496;32,564;4,031;-21,376;-2,726;0,000;34,400;34,700;9,417;1,836;-19,112;-16,708;-20,900;-18,077;-3,149;26,103;0,000;256,240;Inf;265,000;265,000;-18,747;2,762;-14,242;22,328
2987,000;3,447;0,855;-34,790;1,748;9,338;4,496;32,564;4,031;-21,376;-2,726;0,000;34,400;34,700;9,426;1,825;-18,847;-16,400;-20,528;-17,909;-3,149;26,103;0,000;256,240;Inf;265,000;265,000;-18,699;2,759;-14,234;22,307
2987,500;3,447;0,855;-34,790;1,748;9,338;4,496;32,564;4,031;-21,376;-2,726;0,000;34,400;34,700;9,426;1,825;-18,705;-16,607;-20,575;-18,069;-3,149;26,103;0,000;255,140;Inf;265,000;265,000;-18,421;2,770;-14,245;22,285
2988,000;3,447;0,855;-34,790;1,748;9,338;4,496;32,564;4,031;-21,376;-2,726;0,000;34,400;34,700;9,426;1,825;-18,886;-16,836;-20,664;-18,209;-3,149;26,103;0,000;255,140;Inf;265,000;265,000;-18,489;2,781;-14,289;22,339
2988,500;3,447;0,855;-34,790;1,748;9,338;4,496;32,564;4,031;-21,376;-2,726;0,000;34,400;34,700;9,426;1,825;-19,008;-16,932;-20,725;-18,270;-3,149;26,103;0,000;256,240;Inf;265,000;265,000;-18,649;2,792;-14,302;22,523
2989,000;3,447;0,855;-34,790;1,748;9,338;4,496;32,564;4,031;-21,376;-2,726;0,000;34,400;34,700;9,426;1,825;-19,073;-16,976;-20,861;-18,307;-3,149;26,103;0,000;256,240;Inf;265,000;265,000;-18,734;2,803;-14,280;22,603
2989,500;3,447;0,855;-34,790;1,748;9,338;4,463;32,598;4,067;-21,354;-2,726;0,000;34,403;34,731;9,426;1,825;-19,164;-16,724;-20,863;-18,200;-3,143;26,092;0,000;254,740;Inf;265,000;265,000;-18,804;2,813;-14,253;22,624
2990,000;3,447;0,855;-34,790;1,748;9,338;4,463;32,598;4,067;-21,354;-2,726;0,000;34,400;34,700;9,426;1,825;-18,565;-16,525;-20,479;-17,971;-3,143;26,092;0,000;254,740;Inf;265,000;265,000;-18,738;2,824;-14,275;22,584
2990,500;3,264;0,828;-34,375;1,847;9,290;4,463;32,598;4,067;-21,354;-2,726;0,000;34,400;34,700;9,354;1,561;-18,689;-16,727;-20,548;-18,128;-3,143;26,092;0,000;255,840;Inf;265,000;265,000;-18,385;2,834;-14,281;22,487
2991,000;3,264;0,828;-34,375;1,847;9,290;4,463;32,598;4,067;-21,354;-2,726;0,000;34,400;34,700;9,354;1,561;-18,865;-16,864;-20,601;-18,212;-3,143;26,092;0,000;255,840;Inf;265,000;265,000;-18,523;2,841;-14,296;22,594
2991,500;3,264;0,828;-34,375;1,847;9,290;4,463;32,598;4,067;-21,354;-2,726;0,000;34,400;34,700;9,354;1,561;-18,996;-16,931;-20,771;-18,207;-3,143;26,092;0,000;253,440;Inf;265,000;265,000;-18,635;2,848;-14,300;22,686
2992,000;3,264;0,828;-34,375;1,847;9,290;4,463;32,598;4,067;-21,354;-2,726;0,000;34,400;34,700;9,354;1,561;-19,055;-16,951;-20,873;-18,225;-3,143;26,092;0,000;253,440;Inf;265,000;265,000;-18,726;2,855;-14,305;22,785
2992,500;3,264;0,828;-34,375;1,847;9,290;4,499;32,627;4,067;-21,338;-2,737;0,000;34,418;34,741;9,354;1,561;-18,995;-16,801;-20,765;-18,103;-3,154;26,093;0,000;255,640;Inf;265,000;265,000;-18,776;2,861;-14,251;22,931
2993,000;3,264;0,828;-34,375;1,847;9,290;4,499;32,627;4,067;-21,338;-2,737;0,000;34,400;34,700;9,354;1,561;-18,736;-16,290;-20,400;-17,857;-3,154;26,093;0,000;255,640;Inf;265,000;265,000;-18,666;2,868;-14,254;22,957
2993,500;3,603;0,882;-35,209;1,775;9,305;4,499;32,627;4,067;-21,338;-2,737;0,000;34,400;34,700;9,402;1,842;-18,849;-16,837;-20,556;-18,179;-3,154;26,093;0,000;254,540;Inf;265,000;265,000;-18,320;2,874;-14,287;22,937
2994,000;3,603;0,882;-35,209;1,775;9,305;4,499;32,627;4,067;-21,338;-2,737;0,000;34,400;34,700;9,402;1,842;-18,915;-16,816;-20,596;-18,179;-3,154;26,093;0,000;254,540;Inf;265,000;265,000;-18,605;2,886;-14,296;22,939
2994,500;3,603;0,882;-35,209;1,775;9,305;4,499;32,627;4,067;-21,338;-2,737;0,000;34,400;34,700;9,402;1,842;-19,004;-16,893;-20,787;-18,201;-3,154;26,093;0,000;255,540;Inf;265,000;265,000;-18,626;2,898;-14,305;22,962
2995,000;3,603;0,882;-35,209;1,775;9,305;4,499;32,627;4,067;-21,338;-2,737;0,000;34,400;34,700;9,402;1,842;-19,094;-16,940;-20,902;-18,167;-3,154;26,093;0,000;255,540;Inf;265,000;265,000;-18,721;2,910;-14,278;22,981
2995,500;3,603;0,882;-35,209;1,775;9,305;4,541;32,640;4,065;-21,325;-2,730;0,000;34,430;34,716;9,402;1,842;-19,093;-16,622;-20,724;-18,049;-3,147;26,092;0,000;254,840;Inf;265,000;265,000;-18,776;2,921;-14,255;22,981
2996,000;3,603;0,882;-35,209;1,775;9,305;4,541;32,640;4,065;-21,325;-2,730;0,000;34,400;34,700;9,402;1,842;-18,762;-16,317;-20,482;-17,961;-3,147;26,092;0,000;254,840;Inf;265,000;265,000;-18,622;2,932;-14,277;23,004
2996,500;3,603;0,882;-35,209;1,775;9,305;4,541;32,640;4,065;-21,325;-2,730;0,000;34,400;34,700;9,402;1,842;-18,701;-16,588;-20,550;-18,072;-3,147;26,092;0,000;255,440;Inf;265,000;265,000;-18,380;2,943;-14,270;22,970
2997,000;3,154;0,847;-34,004;1,817;9,246;4,541;32,640;4,065;-21,325;-2,730;0,000;34,400;34,700;9,516;1,748;-18,971;-16,882;-20,677;-18,233;-3,147;26,092;0,000;255,440;Inf;265,000;265,000;-18,478;2,954;-14,281;22,940
2997,500;3,154;0,847;-34,004;1,817;9,246;4,541;32,640;4,065;-21,325;-2,730;0,000;34,400;34,700;9,516;1,748;-19,023;-16,907;-20,766;-18,204;-3,147;26,092;0,000;255,140;Inf;265,000;265,000;-18,691;2,957;-14,292;22,889
2998,000;3,154;0,847;-34,004;1,817;9,246;4,541;32,640;4,065;-21,325;-2,730;0,000;34,400;34,700;9,516;1,748;-19,098;-16,818;-20,851;-18,077;-3,147;26,092;0,000;255,140;Inf;265,000;265,000;-18,725;2,961;-14,285;22,936
2998,500;3,154;0,847;-34,004;1,817;9,246;4,541;32,640;4,065;-21,325;-2,730;0,000;34,400;34,700;9,516;1,748;-19,002;-16,408;-20,683;-17,974;-3,147;26,092;0,000;254,240;Inf;265,000;265,000;-18,711;2,964;-14,242;22,967
2999,000;3,154;0,847;-34,004;1,817;9,246;4,542;32,645;4,077;-21,325;-2,730;0,000;34,435;34,679;9,516;1,748;-18,608;-16,482;-20,429;-17,967;-3,147;26,079;0,000;254,240;Inf;265,000;265,000;-18,517;2,967;-14,248;22,938
2999,500;3,154;0,847;-34,004;1,817;9,246;4,542;32,645;4,077;-21,325;-2,730;0,000;34,400;34,700;9,516;1,748;-18,714;-16,627;-20,508;-18,107;-3,147;26,079;0,000;253,240;Inf;265,000;265,000;-18,372;2,970;-14,274;22,924
3000,000;2,611;0,686;-34,576;1,778;9,311;4,542;32,645;4,077;-21,325;-2,730;0,000;34,400;34,700;9,450;1,830;-18,897;-16,786;-20,550;-18,169;-3,147;26,079;0,000;253,240;Inf;265,000;265,000;-18,489;2,973;-14,279;22,972
3000,500;2,611;0,686;-34,576;1,778;9,311;4,542;32,645;4,077;-21,325;-2,730;0,000;34,400;34,700;9,450;1,830;-18,941;-16,860;-20,626;-18,217;-3,147;26,079;0,000;255,940;Inf;265,000;265,000;-18,601;2,967;-14,286;22,973
3001,000;2,611;0,686;-34,576;1,778;9,311;4,542;32,645;4,077;-21,325;-2,730;0,000;34,400;34,700;9,450;1,830;-19,112;-16,650;-20,871;-18,116;-3,147;26,079;0,000;255,940;Inf;265,000;265,000;-18,661;2,961;-14,269;23,006
3001,500;2,611;0,686;-34,576;1,778;9,311;4,542;32,645;4,077;-21,325;-2,730;0,000;34,400;34,700;9,450;1,830;-18,871;-16,438;-20,578;-17,889;-3,147;26,079;0,000;252,840;Inf;265,000;265,000;-18,687;2,955;-14,242;23,014
3002,000;2,611;0,686;-34,576;1,778;9,311;4,537;32,624;4,089;-21,321;-2,728;0,000;34,445;34,753;9,450;1,830;-18,526;-16,441;-20,385;-17,879;-3,144;26,083;0,000;252,840;Inf;265,000;265,000;-18,444;2,950;-14,267;23,011
