t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3002,500;2,611;0,686;-34,576;1,778;9,311;4,537;32,624;4,089;-21,321;-2,728;0,000;34,400;34,800;9,450;1,830;-18,694;-16,619;-20,447;-18,052;-3,144;26,083;0,000;255,740;Inf;265,000;265,000;-18,308;2,944;-14,263;23,007
3003,000;2,611;0,686;-34,576;1,778;9,311;4,537;32,624;4,089;-21,321;-2,728;0,000;34,400;34,800;9,450;1,830;-18,797;-16,838;-20,518;-18,144;-3,144;26,083;0,000;255,740;Inf;265,000;265,000;-18,453;2,939;-14,259;23,031
3003,500;3,016;0,706;-35,209;1,770;9,389;4,537;32,624;4,089;-21,321;-2,728;0,000;34,400;34,800;9,244;1,814;-18,849;-16,896;-20,621;-18,184;-3,144;26,083;0,000;253,640;Inf;265,000;265,000;-18,574;2,933;-14,293;23,019
3004,000;3,016;0,706;-35,209;1,770;9,389;4,537;32,624;4,089;-21,321;-2,728;0,000;34,400;34,800;9,244;1,814;-18,978;-16,888;-20,763;-18,150;-3,144;26,083;0,000;253,640;Inf;265,000;265,000;-18,638;2,935;-14,250;22,996
3004,500;3,016;0,706;-35,209;1,770;9,389;4,537;32,624;4,089;-21,321;-2,728;0,000;34,400;34,800;9,244;1,814;-18,788;-16,434;-20,497;-17,822;-3,144;26,083;0,000;256,240;Inf;265,000;265,000;-18,695;2,936;-14,221;22,949
3005,000;3,016;0,706;-35,209;1,770;9,389;4,537;32,624;4,089;-21,321;-2,728;0,000;34,400;34,800;9,244;1,814;-18,554;-16,552;-20,397;-17,889;-3,144;26,083;0,000;256,240;Inf;265,000;265,000;-18,385;2,937;-14,243;22,922
3005,500;3,016;0,706;-35,209;1,770;9,389;4,534;32,603;4,066;-21,306;-2,732;0,000;34,435;34,765;9,244;1,814;-18,682;-16,710;-20,481;-17,997;-3,147;26,076;0,000;254,940;Inf;265,000;265,000;-18,348;2,939;-14,243;22,891
3006,000;3,016;0,706;-35,209;1,770;9,389;4,534;32,603;4,066;-21,306;-2,732;0,000;34,400;34,800;9,244;1,814;-18,835;-16,761;-20,582;-18,060;-3,147;26,076;0,000;254,940;Inf;265,000;265,000;-18,467;2,940;-14,242;22,864
3006,500;3,269;0,750;-35,209;1,742;9,387;4,534;32,603;4,066;-21,306;-2,732;0,000;34,400;34,800;9,398;1,900;-18,869;-16,840;-20,659;-18,100;-3,147;26,076;0,000;254,740;Inf;265,000;265,000;-18,560;2,941;-14,251;22,842
3007,000;3,269;0,750;-35,209;1,742;9,387;4,534;32,603;4,066;-21,306;-2,732;0,000;34,400;34,800;9,398;1,900;-19,011;-16,861;-20,800;-18,125;-3,147;26,076;0,000;254,740;Inf;265,000;265,000;-18,617;2,947;-14,197;22,844
3007,500;3,269;0,750;-35,209;1,742;9,387;4,534;32,603;4,066;-21,306;-2,732;0,000;34,400;34,800;9,398;1,900;-19,162;-16,598;-20,833;-18,023;-3,147;26,076;0,000;254,740;Inf;265,000;265,000;-18,699;2,952;-14,195;22,866
3008,000;3,269;0,750;-35,209;1,742;9,387;4,534;32,603;4,066;-21,306;-2,732;0,000;34,400;34,800;9,398;1,900;-18,812;-16,617;-20,607;-18,013;-3,147;26,076;0,000;254,740;Inf;265,000;265,000;-18,654;2,957;-14,199;22,890
3008,500;3,269;0,750;-35,209;1,742;9,387;4,529;32,605;4,046;-21,321;-2,730;0,000;34,440;34,701;9,398;1,900;-18,972;-16,784;-20,723;-18,109;-3,138;26,074;0,000;255,840;Inf;265,000;265,000;-18,512;2,962;-14,229;22,855
3009,000;3,269;0,750;-35,209;1,742;9,387;4,529;32,605;4,046;-21,321;-2,730;0,000;34,400;34,700;9,398;1,900;-19,048;-16,792;-20,799;-18,123;-3,138;26,074;0,000;255,840;Inf;265,000;265,000;-18,647;2,967;-14,228;22,850
3009,500;3,269;0,750;-35,209;1,742;9,387;4,529;32,605;4,046;-21,321;-2,730;0,000;34,400;34,700;9,398;1,900;-19,130;-16,906;-20,892;-18,149;-3,138;26,074;0,000;255,140;Inf;265,000;265,000;-18,691;2,972;-14,232;22,778
3010,000;2,558;0,714;-33,564;1,789;9,290;4,529;32,605;4,046;-21,321;-2,730;0,000;34,400;34,700;9,479;1,789;-19,082;-16,642;-20,917;-18,123;-3,138;26,074;0,000;255,140;Inf;265,000;265,000;-18,769;2,977;-14,233;22,775
3010,500;2,558;0,714;-33,564;1,789;9,290;4,529;32,605;4,046;-21,321;-2,730;0,000;34,400;34,700;9,479;1,789;-18,938;-16,506;-20,743;-18,005;-3,138;26,074;0,000;255,540;Inf;265,000;265,000;-18,691;2,970;-14,241;22,685
3011,000;2,558;0,714;-33,564;1,789;9,290;4,529;32,605;4,046;-21,321;-2,730;0,000;34,400;34,700;9,479;1,789;-18,819;-16,582;-20,684;-18,008;-3,138;26,074;0,000;255,540;Inf;265,000;265,000;-18,548;2,963;-14,225;22,722
3011,500;2,558;0,714;-33,564;1,789;9,290;4,529;32,605;4,046;-21,321;-2,730;0,000;34,400;34,700;9,479;1,789;-18,861;-16,738;-20,689;-18,098;-3,138;26,074;0,000;254,240;Inf;265,000;265,000;-18,524;2,957;-14,257;22,716
3012,000;2,558;0,714;-33,564;1,789;9,290;4,527;32,579;4,043;-21,302;-2,718;0,000;34,448;34,664;9,479;1,789;-19,050;-16,834;-20,829;-18,172;-3,142;26,074;0,000;254,240;Inf;265,000;265,000;-18,597;2,950;-14,258;22,638
3012,500;2,558;0,714;-33,564;1,789;9,290;4,527;32,579;4,043;-21,302;-2,718;0,000;34,400;34,700;9,479;1,789;-19,110;-16,881;-20,931;-18,211;-3,142;26,074;0,000;256,240;Inf;265,000;265,000;-18,721;2,944;-14,260;22,644
3013,000;2,732;0,649;-35,209;1,836;9,422;4,527;32,579;4,043;-21,302;-2,718;0,000;34,400;34,700;9,372;1,678;-19,064;-16,793;-20,947;-18,158;-3,142;26,074;0,000;256,240;Inf;265,000;265,000;-18,783;2,937;-14,250;22,671
3013,500;2,732;0,649;-35,209;1,836;9,422;4,527;32,579;4,043;-21,302;-2,718;0,000;34,400;34,700;9,372;1,678;-18,944;-16,444;-20,724;-17,983;-3,142;26,074;0,000;253,540;Inf;265,000;265,000;-18,741;2,934;-14,234;22,690
3014,000;2,732;0,649;-35,209;1,836;9,422;4,527;32,579;4,043;-21,302;-2,718;0,000;34,400;34,700;9,372;1,678;-18,806;-16,448;-20,638;-18,037;-3,142;26,074;0,000;253,540;Inf;265,000;265,000;-18,524;2,931;-14,276;22,702
3014,500;2,732;0,649;-35,209;1,836;9,422;4,527;32,579;4,043;-21,302;-2,718;0,000;34,400;34,700;9,372;1,678;-18,909;-16,755;-20,664;-18,169;-3,142;26,074;0,000;255,940;Inf;265,000;265,000;-18,482;2,928;-14,258;22,666
3015,000;2,732;0,649;-35,209;1,836;9,422;4,524;32,580;4,028;-21,286;-2,727;0,000;34,446;34,678;9,372;1,678;-19,034;-16,812;-20,737;-18,184;-3,138;26,078;0,000;255,940;Inf;265,000;265,000;-18,624;2,924;-14,274;22,652
3015,500;2,732;0,649;-35,209;1,836;9,422;4,524;32,580;4,028;-21,286;-2,727;0,000;34,400;34,700;9,372;1,678;-19,110;-16,855;-20,941;-18,182;-3,138;26,078;0,000;255,340;Inf;265,000;265,000;-18,692;2,921;-14,258;22,653
3016,000;2,732;0,649;-35,209;1,836;9,422;4,524;32,580;4,028;-21,286;-2,727;0,000;34,400;34,700;9,372;1,678;-19,048;-16,532;-20,883;-18,006;-3,138;26,078;0,000;255,340;Inf;265,000;265,000;-18,772;2,918;-14,246;22,640
3016,500;3,210;0,769;-35,209;1,790;9,329;4,524;32,580;4,028;-21,286;-2,727;0,000;34,400;34,700;9,423;1,860;-18,839;-16,378;-20,662;-17,989;-3,138;26,078;0,000;255,640;Inf;265,000;265,000;-18,617;2,915;-14,222;22,642
3017,000;3,210;0,769;-35,209;1,790;9,329;4,524;32,580;4,028;-21,286;-2,727;0,000;34,400;34,700;9,423;1,860;-18,794;-16,575;-20,615;-18,078;-3,138;26,078;0,000;255,640;Inf;265,000;265,000;-18,467;2,920;-14,253;22,552
3017,500;3,210;0,769;-35,209;1,790;9,329;4,524;32,580;4,028;-21,286;-2,727;0,000;34,400;34,700;9,423;1,860;-18,901;-16,781;-20,649;-18,180;-3,138;26,078;0,000;255,040;Inf;265,000;265,000;-18,516;2,925;-14,285;22,573
3018,000;3,210;0,769;-35,209;1,790;9,329;4,524;32,580;4,028;-21,286;-2,727;0,000;34,400;34,700;9,423;1,860;-19,002;-16,906;-20,756;-18,234;-3,138;26,078;0,000;255,040;Inf;265,000;265,000;-18,628;2,929;-14,298;22,515
3018,500;3,210;0,769;-35,209;1,790;9,329;4,516;32,596;4,042;-21,265;-2,718;0,000;34,446;34,740;9,423;1,860;-19,044;-16,935;-20,897;-18,256;-3,136;26,082;0,000;255,240;Inf;265,000;265,000;-18,724;2,934;-14,304;22,434
3019,000;3,210;0,769;-35,209;1,790;9,329;4,516;32,596;4,042;-21,265;-2,718;0,000;34,400;34,700;9,423;1,860;-18,898;-16,552;-20,648;-17,952;-3,136;26,082;0,000;255,240;Inf;265,000;265,000;-18,783;2,938;-14,278;22,420
3019,500;3,606;0,839;-35,209;1,778;9,325;4,516;32,596;4,042;-21,265;-2,718;0,000;34,400;34,700;9,295;1,074;-18,655;-16,471;-20,481;-17,970;-3,136;26,082;0,000;254,840;Inf;265,000;265,000;-18,513;2,943;-14,268;22,385
3020,000;3,606;0,839;-35,209;1,778;9,325;4,516;32,596;4,042;-21,265;-2,718;0,000;34,400;34,700;9,295;1,074;-18,775;-16,668;-20,608;-18,069;-3,136;26,082;0,000;254,840;Inf;265,000;265,000;-18,394;2,954;-14,281;22,460
3020,500;3,606;0,839;-35,209;1,778;9,325;4,516;32,596;4,042;-21,265;-2,718;0,000;34,400;34,700;9,295;1,074;-18,927;-16,846;-20,675;-18,170;-3,136;26,082;0,000;255,840;Inf;265,000;265,000;-18,530;2,964;-14,297;22,385
3021,000;3,606;0,839;-35,209;1,778;9,325;4,516;32,596;4,042;-21,265;-2,718;0,000;34,400;34,700;9,295;1,074;-19,002;-16,885;-20,785;-18,215;-3,136;26,082;0,000;255,840;Inf;265,000;265,000;-18,654;2,975;-14,312;22,471
3021,500;3,606;0,839;-35,209;1,778;9,325;4,517;32,604;4,061;-21,245;-2,723;0,000;34,434;34,777;9,295;1,074;-19,070;-16,918;-20,907;-18,240;-3,142;26,078;0,000;254,940;Inf;265,000;265,000;-18,722;2,985;-14,283;22,612
3022,000;3,606;0,839;-35,209;1,778;9,325;4,517;32,604;4,061;-21,245;-2,723;0,000;34,400;34,800;9,295;1,074;-18,979;-16,799;-20,862;-18,145;-3,142;26,078;0,000;254,940;Inf;265,000;265,000;-18,784;2,995;-14,260;22,679
3022,500;4,156;0,961;-35,209;1,740;9,361;4,517;32,604;4,061;-21,245;-2,723;0,000;34,400;34,800;9,340;1,763;-18,713;-16,447;-20,500;-18,010;-3,142;26,078;0,000;255,440;Inf;265,000;265,000;-18,696;3,005;-14,273;22,802
3023,000;4,156;0,961;-35,209;1,740;9,361;4,517;32,604;4,061;-21,245;-2,723;0,000;34,400;34,800;9,340;1,763;-18,852;-16,758;-20,559;-18,149;-3,142;26,078;0,000;255,440;Inf;265,000;265,000;-18,417;3,024;-14,300;22,829
3023,500;4,156;0,961;-35,209;1,740;9,361;4,517;32,604;4,061;-21,245;-2,723;0,000;34,400;34,800;9,340;1,763;-18,934;-16,870;-20,595;-18,244;-3,142;26,078;0,000;255,640;Inf;265,000;265,000;-18,579;3,043;-14,318;22,886
3024,000;4,156;0,961;-35,209;1,740;9,361;4,517;32,604;4,061;-21,245;-2,723;0,000;34,400;34,800;9,340;1,763;-19,009;-16,898;-20,707;-18,272;-3,142;26,078;0,000;255,640;Inf;265,000;265,000;-18,661;3,061;-14,311;22,960
3024,500;4,156;0,961;-35,209;1,740;9,361;4,517;32,604;4,061;-21,245;-2,723;0,000;34,400;34,800;9,340;1,763;-19,084;-16,914;-20,781;-18,202;-3,142;26,078;0,000;255,840;Inf;265,000;265,000;-18,721;3,079;-14,316;23,012
3025,000;4,156;0,961;-35,209;1,740;9,361;4,537;32,629;4,067;-21,236;-2,730;0,000;34,436;34,678;9,340;1,763;-18,973;-16,636;-20,607;-17,916;-3,136;26,081;0,000;255,840;Inf;265,000;265,000;-18,745;3,097;-14,272;22,936
3025,500;4,156;0,961;-35,209;1,740;9,361;4,537;32,629;4,067;-21,236;-2,730;0,000;34,400;34,700;9,340;1,763;-18,685;-16,424;-20,359;-17,941;-3,136;26,081;0,000;255,440;Inf;265,000;265,000;-18,533;3,114;-14,299;22,966
3026,000;3,800;0,893;-35,209;1,757;9,376;4,537;32,629;4,067;-21,236;-2,730;0,000;34,400;34,700;9,335;1,749;-18,660;-16,616;-20,526;-18,071;-3,136;26,081;0,000;255,440;Inf;265,000;265,000;-18,352;3,131;-14,302;22,943
3026,500;3,800;0,893;-35,209;1,757;9,376;4,537;32,629;4,067;-21,236;-2,730;0,000;34,400;34,700;9,335;1,749;-18,848;-16,765;-20,586;-18,174;-3,136;26,081;0,000;256,740;Inf;265,000;265,000;-18,468;3,142;-14,306;22,962
3027,000;3,800;0,893;-35,209;1,757;9,376;4,537;32,629;4,067;-21,236;-2,730;0,000;34,400;34,700;9,335;1,749;-19,010;-16,867;-20,684;-18,191;-3,136;26,081;0,000;256,740;Inf;265,000;265,000;-18,593;3,153;-14,312;22,962
3027,500;3,800;0,893;-35,209;1,757;9,376;4,537;32,629;4,067;-21,236;-2,730;0,000;34,400;34,700;9,335;1,749;-19,042;-16,776;-20,680;-18,135;-3,136;26,081;0,000;255,540;Inf;265,000;265,000;-18,688;3,163;-14,295;22,913
3028,000;3,800;0,893;-35,209;1,757;9,376;4,512;32,648;4,100;-21,212;-2,711;0,000;34,429;34,628;9,335;1,749;-18,938;-16,471;-20,584;-18,024;-3,130;26,087;0,000;255,540;Inf;265,000;265,000;-18,658;3,174;-14,265;23,016
3028,500;3,800;0,893;-35,209;1,757;9,376;4,512;32,648;4,100;-21,212;-2,711;0,000;34,400;34,600;9,335;1,749;-18,613;-16,457;-20,437;-17,891;-3,130;26,087;0,000;256,040;Inf;265,000;265,000;-18,504;3,184;-14,281;23,003
3029,000;3,527;0,860;-35,209;1,776;9,351;4,512;32,648;4,100;-21,212;-2,711;0,000;34,400;34,600;9,253;1,828;-18,707;-16,589;-20,497;-18,044;-3,130;26,087;0,000;256,040;Inf;265,000;265,000;-18,349;3,194;-14,263;22,974
3029,500;3,527;0,860;-35,209;1,776;9,351;4,512;32,648;4,100;-21,212;-2,711;0,000;34,400;34,600;9,253;1,828;-18,858;-16,794;-20,575;-18,119;-3,130;26,087;0,000;256,240;Inf;265,000;265,000;-18,459;3,200;-14,274;23,040
3030,000;3,527;0,860;-35,209;1,776;9,351;4,512;32,648;4,100;-21,212;-2,711;0,000;34,400;34,600;9,253;1,828;-18,983;-16,894;-20,758;-18,170;-3,130;26,087;0,000;256,240;Inf;265,000;265,000;-18,587;3,205;-14,269;23,007
3030,500;3,527;0,860;-35,209;1,776;9,351;4,512;32,648;4,100;-21,212;-2,711;0,000;34,400;34,600;9,253;1,828;-18,939;-16,741;-20,735;-18,111;-3,130;26,087;0,000;256,340;Inf;265,000;265,000;-18,701;3,210;-14,272;22,966
3031,000;3,527;0,860;-35,209;1,776;9,351;4,512;32,648;4,100;-21,212;-2,711;0,000;34,400;34,600;9,253;1,828;-18,707;-16,339;-20,460;-17,901;-3,130;26,087;0,000;256,340;Inf;265,000;265,000;-18,631;3,215;-14,218;22,923
3031,500;3,527;0,860;-35,209;1,776;9,351;4,506;32,650;4,096;-21,210;-2,718;0,000;34,427;34,664;9,253;1,828;-18,580;-16,385;-20,274;-17,930;-3,138;26,072;0,000;255,640;Inf;265,000;265,000;-18,352;3,221;-14,249;23,005
3032,000;3,527;0,860;-35,209;1,776;9,351;4,506;32,650;4,096;-21,210;-2,718;0,000;34,400;34,700;9,253;1,828;-18,684;-16,620;-20,317;-18,074;-3,138;26,072;0,000;255,640;Inf;265,000;265,000;-18,292;3,226;-14,242;23,003
3032,500;2,267;0,650;-33,878;1,782;9,298;4,506;32,650;4,096;-21,210;-2,718;0,000;34,400;34,700;9,451;1,679;-18,809;-16,815;-20,423;-18,121;-3,138;26,072;0,000;256,140;Inf;265,000;265,000;-18,424;3,231;-14,235;22,985
3033,000;2,267;0,650;-33,878;1,782;9,298;4,506;32,650;4,096;-21,210;-2,718;0,000;34,400;34,700;9,451;1,679;-18,854;-16,810;-20,540;-18,115;-3,138;26,072;0,000;256,140;Inf;265,000;265,000;-18,542;3,215;-14,260;22,982
3033,500;2,267;0,650;-33,878;1,782;9,298;4,506;32,650;4,096;-21,210;-2,718;0,000;34,400;34,700;9,451;1,679;-18,758;-16,628;-20,548;-17,868;-3,138;26,072;0,000;256,040;Inf;265,000;265,000;-18,580;3,199;-14,229;22,980
3034,000;2,267;0,650;-33,878;1,782;9,298;4,506;32,650;4,096;-21,210;-2,718;0,000;34,400;34,700;9,451;1,679;-18,592;-16,191;-20,262;-17,748;-3,138;26,072;0,000;256,040;Inf;265,000;265,000;-18,450;3,184;-14,185;22,915
3034,500;2,267;0,650;-33,878;1,782;9,298;4,515;32,615;4,098;-21,185;-2,731;0,000;34,416;34,615;9,451;1,679;-18,561;-16,448;-20,258;-17,943;-3,140;26,070;0,000;256,040;Inf;265,000;265,000;-18,198;3,169;-14,219;22,896
3035,000;2,267;0,650;-33,878;1,782;9,298;4,515;32,615;4,098;-21,185;-2,731;0,000;34,400;34,600;9,451;1,679;-18,665;-16,661;-20,347;-18,033;-3,140;26,070;0,000;256,040;Inf;265,000;265,000;-18,302;3,154;-14,235;22,866
3035,500;3,033;0,778;-34,022;1,779;9,334;4,515;32,615;4,098;-21,185;-2,731;0,000;34,400;34,600;9,480;1,687;-18,734;-16,777;-20,387;-18,082;-3,140;26,070;0,000;254,740;Inf;265,000;265,000;-18,427;3,140;-14,241;22,844
3036,000;3,033;0,778;-34,022;1,779;9,334;4,515;32,615;4,098;-21,185;-2,731;0,000;34,400;34,600;9,480;1,687;-18,848;-16,785;-20,524;-18,090;-3,140;26,070;0,000;254,740;Inf;265,000;265,000;-18,495;3,138;-14,218;22,815
3036,500;3,033;0,778;-34,022;1,779;9,334;4,515;32,615;4,098;-21,185;-2,731;0,000;34,400;34,600;9,480;1,687;-18,849;-16,563;-20,628;-18,037;-3,140;26,070;0,000;255,940;Inf;265,000;265,000;-18,562;3,136;-14,200;22,797
3037,000;3,033;0,778;-34,022;1,779;9,334;4,515;32,615;4,098;-21,185;-2,731;0,000;34,400;34,600;9,480;1,687;-18,375;-16,314;-20,193;-17,846;-3,140;26,070;0,000;255,940;Inf;265,000;265,000;-18,519;3,134;-14,180;22,762
3037,500;3,033;0,778;-34,022;1,779;9,334;4,515;32,615;4,098;-21,185;-2,731;0,000;34,400;34,600;9,480;1,687;-18,502;-16,586;-20,262;-17,977;-3,140;26,070;0,000;256,040;Inf;265,000;265,000;-18,182;3,133;-14,220;22,779
3038,000;3,033;0,778;-34,022;1,779;9,334;4,480;32,572;4,074;-21,173;-2,735;0,000;34,415;34,597;9,480;1,687;-18,631;-16,791;-20,323;-18,038;-3,142;26,055;0,000;256,040;Inf;265,000;265,000;-18,332;3,131;-14,246;22,804
3038,500;3,033;0,778;-34,022;1,779;9,334;4,480;32,572;4,074;-21,173;-2,735;0,000;34,400;34,600;9,480;1,687;-18,685;-16,762;-20,427;-18,057;-3,142;26,055;0,000;255,640;Inf;265,000;265,000;-18,446;3,130;-14,244;22,860
3039,000;1,940;0,493;-35,185;1,754;9,299;4,480;32,572;4,074;-21,173;-2,735;0,000;34,400;34,600;9,381;2,004;-18,784;-16,785;-20,522;-17,997;-3,142;26,055;0,000;255,640;Inf;265,000;265,000;-18,483;3,128;-14,225;22,956
3039,500;1,940;0,493;-35,185;1,754;9,299;4,480;32,572;4,074;-21,173;-2,735;0,000;34,400;34,600;9,381;2,004;-18,701;-16,438;-20,365;-17,634;-3,142;26,055;0,000;255,540;Inf;265,000;265,000;-18,522;3,108;-14,153;23,052
3040,000;1,940;0,493;-35,185;1,754;9,299;4,480;32,572;4,074;-21,173;-2,735;0,000;34,400;34,600;9,381;2,004;-18,291;-16,168;-20,020;-17,574;-3,142;26,055;0,000;255,540;Inf;265,000;265,000;-18,285;3,089;-14,183;23,024
3040,500;1,940;0,493;-35,185;1,754;9,299;4,480;32,572;4,074;-21,173;-2,735;0,000;34,400;34,600;9,381;2,004;-18,419;-16,508;-20,116;-17,860;-3,142;26,055;0,000;255,840;Inf;265,000;265,000;-18,013;3,070;-14,195;23,013
3041,000;1,940;0,493;-35,185;1,754;9,299;4,496;32,571;4,063;-21,150;-2,741;0,000;34,413;34,601;9,381;2,004;-18,627;-16,650;-20,282;-17,974;-3,138;26,060;0,000;255,840;Inf;265,000;265,000;-18,226;3,052;-14,168;23,078
3041,500;1,940;0,493;-35,185;1,754;9,299;4,496;32,571;4,063;-21,150;-2,741;0,000;34,400;34,600;9,381;2,004;-18,736;-16,777;-20,411;-18,008;-3,138;26,060;0,000;256,140;Inf;265,000;265,000;-18,383;3,034;-14,197;23,202
3042,000;2,504;0,638;-34,341;1,802;9,263;4,496;32,571;4,063;-21,150;-2,741;0,000;34,400;34,600;9,511;1,849;-18,811;-16,628;-20,424;-17,934;-3,138;26,060;0,000;256,140;Inf;265,000;265,000;-18,483;3,016;-14,174;23,227
3042,500;2,504;0,638;-34,341;1,802;9,263;4,496;32,571;4,063;-21,150;-2,741;0,000;34,400;34,600;9,511;1,849;-18,695;-16,361;-20,288;-17,730;-3,138;26,060;0,000;256,540;Inf;265,000;265,000;-18,449;3,007;-14,164;23,207
3043,000;2,504;0,638;-34,341;1,802;9,263;4,496;32,571;4,063;-21,150;-2,741;0,000;34,400;34,600;9,511;1,849;-18,301;-16,260;-20,065;-17,634;-3,138;26,060;0,000;256,540;Inf;265,000;265,000;-18,268;2,999;-14,152;23,201
3043,500;2,504;0,638;-34,341;1,802;9,263;4,496;32,571;4,063;-21,150;-2,741;0,000;34,400;34,600;9,511;1,849;-18,392;-16,557;-20,157;-17,861;-3,138;26,060;0,000;255,140;Inf;265,000;265,000;-18,065;2,991;-14,161;23,153
3044,000;2,504;0,638;-34,341;1,802;9,263;4,496;32,571;4,063;-21,150;-2,741;0,000;34,400;34,600;9,511;1,849;-18,500;-16,601;-20,171;-17,910;-3,138;26,060;0,000;255,140;Inf;265,000;265,000;-18,242;2,983;-14,172;23,065
3044,500;2,504;0,638;-34,341;1,802;9,263;4,471;32,566;4,059;-21,137;-2,738;0,000;34,403;34,566;9,511;1,849;-18,687;-16,747;-20,325;-17,973;-3,146;26,047;0,000;255,240;Inf;265,000;265,000;-18,296;2,975;-14,168;23,027
3045,000;2,504;0,638;-34,341;1,802;9,263;4,471;32,566;4,059;-21,137;-2,738;0,000;34,400;34,600;9,511;1,849;-18,786;-16,435;-20,336;-17,829;-3,146;26,047;0,000;255,240;Inf;265,000;265,000;-18,433;2,967;-14,112;23,061
3045,500;2,866;0,644;-35,209;1,808;9,351;4,471;32,566;4,059;-21,137;-2,738;0,000;34,400;34,600;9,298;1,804;-18,448;-16,174;-20,074;-17,522;-3,146;26,047;0,000;255,940;Inf;265,000;265,000;-18,347;2,960;-14,117;23,016
3046,000;2,866;0,644;-35,209;1,808;9,351;4,471;32,566;4,059;-21,137;-2,738;0,000;34,400;34,600;9,298;1,804;-18,243;-16,316;-19,938;-17,667;-3,146;26,047;0,000;255,940;Inf;265,000;265,000;-18,055;2,958;-14,121;22,981
3046,500;2,866;0,644;-35,209;1,808;9,351;4,471;32,566;4,059;-21,137;-2,738;0,000;34,400;34,600;9,298;1,804;-18,397;-16,515;-19,956;-17,768;-3,146;26,047;0,000;256,240;Inf;265,000;265,000;-18,041;2,957;-14,139;23,037
3047,000;2,866;0,644;-35,209;1,808;9,351;4,471;32,566;4,059;-21,137;-2,738;0,000;34,400;34,600;9,298;1,804;-18,445;-16,594;-20,045;-17,836;-3,146;26,047;0,000;256,240;Inf;265,000;265,000;-18,159;2,955;-14,139;23,048
3047,500;2,866;0,644;-35,209;1,808;9,351;4,462;32,578;4,070;-21,110;-2,735;0,000;34,392;34,565;9,298;1,804;-18,585;-16,714;-20,229;-17,885;-3,139;26,051;0,000;255,540;Inf;265,000;265,000;-18,230;2,954;-14,120;22,952
3048,000;2,866;0,644;-35,209;1,808;9,351;4,462;32,578;4,070;-21,110;-2,735;0,000;34,400;34,600;9,298;1,804;-18,584;-16,466;-20,319;-17,770;-3,139;26,051;0,000;255,540;Inf;265,000;265,000;-18,353;2,952;-14,083;22,964
3048,500;3,614;0,915;-34,467;1,757;9,194;4,462;32,578;4,070;-21,110;-2,735;0,000;34,400;34,600;9,506;1,799;-18,334;-16,021;-19,940;-17,389;-3,139;26,051;0,000;256,140;Inf;265,000;265,000;-18,285;2,951;-14,060;22,986
3049,000;3,614;0,915;-34,467;1,757;9,194;4,462;32,578;4,070;-21,110;-2,735;0,000;34,400;34,600;9,506;1,799;-18,089;-16,256;-19,861;-17,622;-3,139;26,051;0,000;256,140;Inf;265,000;265,000;-17,921;2,962;-14,063;22,995
3049,500;3,614;0,915;-34,467;1,757;9,194;4,462;32,578;4,070;-21,110;-2,735;0,000;34,400;34,600;9,506;1,799;-18,305;-16,577;-19,928;-17,814;-3,139;26,051;0,000;255,040;Inf;265,000;265,000;-17,957;2,973;-14,114;23,068
3050,000;3,614;0,915;-34,467;1,757;9,194;4,462;32,578;4,070;-21,110;-2,735;0,000;34,400;34,600;9,506;1,799;-18,417;-16,616;-19,986;-17,858;-3,139;26,051;0,000;255,040;Inf;265,000;265,000;-18,156;2,983;-14,112;22,995
3050,500;3,614;0,915;-34,467;1,757;9,194;4,433;32,597;4,088;-21,096;-2,725;0,000;34,401;34,545;9,506;1,799;-18,486;-16,680;-20,070;-17,908;-3,145;26,046;0,000;256,040;Inf;265,000;265,000;-18,219;2,993;-14,092;23,012
3051,000;3,614;0,915;-34,467;1,757;9,194;4,433;32,597;4,088;-21,096;-2,725;0,000;34,400;34,500;9,506;1,799;-18,594;-16,706;-20,229;-17,882;-3,145;26,046;0,000;256,040;Inf;265,000;265,000;-18,286;3,004;-14,064;23,035
3051,500;3,614;0,915;-34,467;1,757;9,194;4,433;32,597;4,088;-21,096;-2,725;0,000;34,400;34,500;9,506;1,799;-18,498;-16,402;-20,056;-17,585;-3,145;26,046;0,000;254,240;Inf;265,000;265,000;-18,353;3,014;-14,027;22,987
3052,000;3,796;0,924;-35,209;1,748;9,280;4,433;32,597;4,088;-21,096;-2,725;0,000;34,400;34,500;9,414;1,801;-18,128;-16,230;-19,785;-17,649;-3,145;26,046;0,000;254,240;Inf;265,000;265,000;-18,135;3,023;-14,052;23,093
3052,500;3,796;0,924;-35,209;1,748;9,280;4,433;32,597;4,088;-21,096;-2,725;0,000;34,400;34,500;9,414;1,801;-18,288;-16,520;-19,860;-17,797;-3,145;26,046;0,000;255,940;Inf;265,000;265,000;-17,948;3,036;-14,080;23,090
3053,000;3,796;0,924;-35,209;1,748;9,280;4,433;32,597;4,088;-21,096;-2,725;0,000;34,400;34,500;9,414;1,801;-18,355;-16,526;-19,975;-17,767;-3,145;26,046;0,000;255,940;Inf;265,000;265,000;-18,116;3,049;-14,064;23,100
3053,500;3,796;0,924;-35,209;1,748;9,280;4,433;32,597;4,088;-21,096;-2,725;0,000;34,400;34,500;9,414;1,801;-18,490;-16,616;-20,108;-17,813;-3,145;26,046;0,000;257,040;Inf;265,000;265,000;-18,156;3,061;-14,045;23,025
3054,000;3,796;0,924;-35,209;1,748;9,280;4,460;32,627;4,140;-21,080;-2,729;0,000;34,398;34,546;9,414;1,801;-18,599;-16,534;-20,136;-17,735;-3,146;26,046;0,000;257,040;Inf;265,000;265,000;-18,257;3,073;-14,061;22,969
3054,500;3,796;0,924;-35,209;1,748;9,280;4,460;32,627;4,140;-21,080;-2,729;0,000;34,400;34,500;9,414;1,801;-18,478;-16,116;-19,986;-17,504;-3,146;26,046;0,000;256,540;Inf;265,000;265,000;-18,251;3,085;-14,011;23,012
3055,000;4,015;1,058;-34,192;1,775;9,317;4,460;32,627;4,140;-21,080;-2,729;0,000;34,400;34,500;9,436;1,748;-18,017;-16,086;-19,713;-17,527;-3,146;26,046;0,000;256,540;Inf;265,000;265,000;-18,021;3,096;-14,048;22,982
3055,500;4,015;1,058;-34,192;1,775;9,317;4,460;32,627;4,140;-21,080;-2,729;0,000;34,400;34,500;9,436;1,748;-18,256;-16,514;-19,825;-17,797;-3,146;26,046;0,000;256,040;Inf;265,000;265,000;-17,835;3,111;-14,057;22,966
3056,000;4,015;1,058;-34,192;1,775;9,317;4,460;32,627;4,140;-21,080;-2,729;0,000;34,400;34,500;9,436;1,748;-18,390;-16,588;-19,914;-17,825;-3,146;26,046;0,000;256,040;Inf;265,000;265,000;-18,098;3,126;-14,051;23,019
3056,500;4,015;1,058;-34,192;1,775;9,317;4,460;32,627;4,140;-21,080;-2,729;0,000;34,400;34,500;9,436;1,748;-18,468;-16,626;-20,092;-17,860;-3,146;26,046;0,000;255,840;Inf;265,000;265,000;-18,179;3,141;-14,049;23,065
3057,000;4,015;1,058;-34,192;1,775;9,317;4,485;32,642;4,109;-21,075;-2,735;0,000;34,382;34,528;9,436;1,748;-18,373;-16,317;-20,015;-17,653;-3,140;26,045;0,000;255,840;Inf;265,000;265,000;-18,262;3,155;-14,021;23,082
3057,500;4,015;1,058;-34,192;1,775;9,317;4,485;32,642;4,109;-21,075;-2,735;0,000;34,400;34,500;9,436;1,748;-18,077;-16,010;-19,709;-17,287;-3,140;26,045;0,000;256,240;Inf;265,000;265,000;-18,090;3,169;-13,988;23,136
3058,000;4,015;1,058;-34,192;1,775;9,317;4,485;32,642;4,109;-21,075;-2,735;0,000;34,400;34,500;9,436;1,748;-17,967;-16,117;-19,621;-17,508;-3,140;26,045;0,000;256,240;Inf;265,000;265,000;-17,771;3,183;-14,021;23,192
3058,500;2,950;0,810;-33,990;2,465;9,254;4,485;32,642;4,109;-21,075;-2,735;0,000;34,400;34,500;9,418;1,723;-18,125;-16,429;-19,706;-17,656;-3,140;26,045;0,000;256,140;Inf;265,000;265,000;-17,803;3,197;-14,028;23,197
3059,000;2,950;0,810;-33,990;2,465;9,254;4,485;32,642;4,109;-21,075;-2,735;0,000;34,400;34,500;9,418;1,723;-18,253;-16,505;-19,909;-17,715;-3,140;26,045;0,000;256,140;Inf;265,000;265,000;-17,979;3,193;-14,001;23,199
3059,500;2,950;0,810;-33,990;2,465;9,254;4,485;32,642;4,109;-21,075;-2,735;0,000;34,400;34,500;9,418;1,723;-18,343;-16,517;-20,002;-17,626;-3,140;26,045;0,000;254,940;Inf;265,000;265,000;-18,095;3,189;-13,983;23,118
3060,000;2,950;0,810;-33,990;2,465;9,254;4,485;32,642;4,109;-21,075;-2,735;0,000;34,400;34,500;9,418;1,723;-18,291;-16,213;-19,847;-17,403;-3,140;26,045;0,000;254,940;Inf;265,000;265,000;-18,122;3,185;-13,961;23,093
3060,500;2,950;0,810;-33,990;2,465;9,254;4,488;32,651;4,118;-21,054;-2,743;0,000;34,376;34,582;9,418;1,723;-17,928;-15,827;-19,526;-17,291;-3,135;26,047;0,000;256,540;Inf;265,000;265,000;-17,938;3,181;-13,931;23,137
3061,000;2,950;0,810;-33,990;2,465;9,254;4,488;32,651;4,118;-21,054;-2,743;0,000;34,400;34,600;9,418;1,723;-17,895;-16,176;-19,574;-17,514;-3,135;26,047;0,000;256,540;Inf;265,000;265,000;-17,643;3,177;-13,956;23,170
3061,500;3,271;0,830;-34,706;1,799;9,325;4,488;32,651;4,118;-21,054;-2,743;0,000;34,400;34,600;9,357;1,595;-18,077;-16,394;-19,642;-17,628;-3,135;26,047;0,000;256,440;Inf;265,000;265,000;-17,790;3,173;-13,959;23,279
3062,000;3,271;0,830;-34,706;1,799;9,325;4,488;32,651;4,118;-21,054;-2,743;0,000;34,400;34,600;9,357;1,595;-18,152;-16,496;-19,746;-17,687;-3,135;26,047;0,000;256,440;Inf;265,000;265,000;-17,935;3,175;-13,967;23,249
3062,500;3,271;0,830;-34,706;1,799;9,325;4,488;32,651;4,118;-21,054;-2,743;0,000;34,400;34,600;9,357;1,595;-18,312;-16,475;-19,866;-17,676;-3,135;26,047;0,000;256,140;Inf;265,000;265,000;-18,020;3,177;-13,946;23,223
3063,000;3,271;0,830;-34,706;1,799;9,325;4,488;32,651;4,118;-21,054;-2,743;0,000;34,400;34,600;9,357;1,595;-18,279;-15,946;-19,638;-17,222;-3,135;26,047;0,000;256,140;Inf;265,000;265,000;-18,082;3,178;-13,890;23,214
3063,500;3,271;0,830;-34,706;1,799;9,325;4,499;32,661;4,126;-21,047;-2,740;0,000;34,385;34,509;9,357;1,595;-17,777;-16,033;-19,533;-17,347;-3,145;26,046;0,000;255,640;Inf;265,000;265,000;-17,771;3,180;-13,914;23,214
3064,000;3,271;0,830;-34,706;1,799;9,325;4,499;32,661;4,126;-21,047;-2,740;0,000;34,400;34,500;9,357;1,595;-17,921;-16,204;-19,653;-17,435;-3,145;26,046;0,000;255,640;Inf;265,000;265,000;-17,673;3,181;-13,893;23,176
3064,500;3,271;0,830;-34,706;1,799;9,325;4,499;32,661;4,126;-21,047;-2,740;0,000;34,400;34,500;9,357;1,595;-18,150;-16,358;-19,725;-17,560;-3,145;26,046;0,000;255,040;Inf;265,000;265,000;-17,804;3,183;-13,928;23,125
3065,000;2,372;0,637;-33,590;1,778;9,320;4,499;32,661;4,126;-21,047;-2,740;0,000;34,400;34,500;9,473;1,668;-18,207;-16,352;-19,831;-17,540;-3,145;26,046;0,000;255,040;Inf;265,000;265,000;-17,948;3,184;-13,888;23,063
3065,500;2,372;0,637;-33,590;1,778;9,320;4,499;32,661;4,126;-21,047;-2,740;0,000;34,400;34,500;9,473;1,668;-18,263;-16,425;-19,970;-17,604;-3,145;26,046;0,000;256,140;Inf;265,000;265,000;-17,983;3,171;-13,868;23,048
3066,000;2,372;0,637;-33,590;1,778;9,320;4,499;32,661;4,126;-21,047;-2,740;0,000;34,400;34,500;9,473;1,668;-18,355;-16,198;-19,954;-17,494;-3,145;26,046;0,000;256,140;Inf;265,000;265,000;-18,066;3,158;-13,838;23,022
3066,500;2,372;0,637;-33,590;1,778;9,320;4,499;32,661;4,126;-21,047;-2,740;0,000;34,400;34,500;9,473;1,668;-17,825;-15,986;-19,497;-17,349;-3,145;26,046;0,000;256,240;Inf;265,000;265,000;-18,001;3,145;-13,858;23,050
3067,000;2,372;0,637;-33,590;1,778;9,320;4,491;32,637;4,127;-21,035;-2,730;0,000;34,384;34,484;9,473;1,668;-18,011;-16,297;-19,621;-17,509;-3,143;26,044;0,000;256,240;Inf;265,000;265,000;-17,664;3,132;-13,886;23,047
3067,500;2,372;0,637;-33,590;1,778;9,320;4,491;32,637;4,127;-21,035;-2,730;0,000;34,400;34,500;9,473;1,668;-18,112;-16,377;-19,643;-17,577;-3,143;26,044;0,000;256,240;Inf;265,000;265,000;-17,860;3,120;-13,894;23,038
3068,000;2,442;0,690;-34,165;1,819;9,281;4,491;32,637;4,127;-21,035;-2,730;0,000;34,400;34,500;9,421;1,826;-18,186;-16,385;-19,771;-17,561;-3,143;26,044;0,000;256,240;Inf;265,000;265,000;-17,928;3,107;-13,885;23,027
3068,500;2,442;0,690;-34,165;1,819;9,281;4,491;32,637;4,127;-21,035;-2,730;0,000;34,400;34,500;9,421;1,826;-18,265;-16,442;-19,928;-17,600;-3,143;26,044;0,000;255,440;Inf;265,000;265,000;-17,976;3,097;-13,864;23,019
3069,000;2,442;0,690;-34,165;1,819;9,281;4,491;32,637;4,127;-21,035;-2,730;0,000;34,400;34,500;9,421;1,826;-18,291;-16,180;-19,901;-17,518;-3,143;26,044;0,000;255,440;Inf;265,000;265,000;-18,059;3,086;-13,837;22,987
3069,500;2,442;0,690;-34,165;1,819;9,281;4,491;32,637;4,127;-21,035;-2,730;0,000;34,400;34,500;9,421;1,826;-18,104;-15,993;-19,721;-17,256;-3,143;26,044;0,000;256,640;Inf;265,000;265,000;-17,973;3,075;-13,842;22,927
3070,000;2,442;0,690;-34,165;1,819;9,281;4,506;32,614;4,112;-21,034;-2,730;0,000;34,381;34,544;9,421;1,826;-18,066;-16,228;-19,775;-17,484;-3,137;26,048;0,000;256,640;Inf;265,000;265,000;-17,768;3,065;-13,862;22,873
3070,500;2,442;0,690;-34,165;1,819;9,281;4,506;32,614;4,112;-21,034;-2,730;0,000;34,400;34,500;9,421;1,826;-18,224;-16,262;-19,860;-17,534;-3,137;26,048;0,000;255,840;Inf;265,000;265,000;-17,889;3,055;-13,845;22,772
3071,000;2,442;0,690;-34,165;1,819;9,281;4,506;32,614;4,112;-21,034;-2,730;0,000;34,400;34,500;9,421;1,826;-18,269;-16,361;-19,969;-17,576;-3,137;26,048;0,000;255,840;Inf;265,000;265,000;-17,970;3,045;-13,852;22,743
3071,500;2,952;0,796;-34,464;1,819;9,287;4,506;32,614;4,112;-21,034;-2,730;0,000;34,400;34,500;9,402;1,870;-18,333;-16,348;-20,072;-17,613;-3,137;26,048;0,000;256,040;Inf;265,000;265,000;-18,044;3,035;-13,862;22,704
3072,000;2,952;0,796;-34,464;1,819;9,287;4,506;32,614;4,112;-21,034;-2,730;0,000;34,400;34,500;9,402;1,870;-18,312;-16,275;-20,037;-17,520;-3,137;26,048;0,000;256,040;Inf;265,000;265,000;-18,091;3,033;-13,859;22,639
3072,500;2,952;0,796;-34,464;1,819;9,287;4,506;32,614;4,112;-21,034;-2,730;0,000;34,400;34,500;9,402;1,870;-18,161;-15,847;-19,754;-17,374;-3,137;26,048;0,000;255,540;Inf;265,000;265,000;-18,036;3,032;-13,840;22,608
3073,000;2,952;0,796;-34,464;1,819;9,287;4,506;32,614;4,112;-21,034;-2,730;0,000;34,400;34,500;9,402;1,870;-18,133;-15,935;-19,810;-17,487;-3,137;26,048;0,000;255,540;Inf;265,000;265,000;-17,784;3,031;-13,876;22,634
3073,500;2,952;0,796;-34,464;1,819;9,287;4,522;32,611;4,100;-21,012;-2,728;0,000;34,386;34,555;9,402;1,870;-18,249;-16,376;-19,892;-17,615;-3,142;26,047;0,000;255,440;Inf;265,000;265,000;-17,841;3,029;-13,867;22,575
3074,000;2,952;0,796;-34,464;1,819;9,287;4,522;32,611;4,100;-21,012;-2,728;0,000;34,400;34,600;9,402;1,870;-18,332;-16,440;-19,983;-17,597;-3,142;26,047;0,000;255,440;Inf;265,000;265,000;-18,033;3,028;-13,877;22,509
3074,500;3,235;0,729;-35,209;1,774;9,351;4,522;32,611;4,100;-21,012;-2,728;0,000;34,400;34,600;9,362;1,798;-18,415;-16,328;-19,981;-17,568;-3,142;26,047;0,000;256,640;Inf;265,000;265,000;-18,088;3,027;-13,865;22,462
3075,000;3,235;0,729;-35,209;1,774;9,351;4,522;32,611;4,100;-21,012;-2,728;0,000;34,400;34,600;9,362;1,798;-18,326;-15,957;-19,816;-17,406;-3,142;26,047;0,000;256,640;Inf;265,000;265,000;-18,073;3,030;-13,835;22,425
3075,500;3,235;0,729;-35,209;1,774;9,351;4,522;32,611;4,100;-21,012;-2,728;0,000;34,400;34,600;9,362;1,798;-17,981;-16,004;-19,706;-17,429;-3,142;26,047;0,000;255,840;Inf;265,000;265,000;-17,876;3,034;-13,856;22,393
3076,000;3,235;0,729;-35,209;1,774;9,351;4,522;32,611;4,100;-21,012;-2,728;0,000;34,400;34,600;9,362;1,798;-18,087;-16,211;-19,803;-17,547;-3,142;26,047;0,000;255,840;Inf;265,000;265,000;-17,780;3,037;-13,870;22,442
3076,500;3,235;0,729;-35,209;1,774;9,351;4,471;32,607;4,067;-21,007;-2,728;0,000;34,390;34,508;9,362;1,798;-18,210;-16,324;-19,843;-17,596;-3,136;26,050;0,000;255,840;Inf;265,000;265,000;-17,912;3,040;-13,871;22,376
3077,000;3,235;0,729;-35,209;1,774;9,351;4,471;32,607;4,067;-21,007;-2,728;0,000;34,400;34,500;9,362;1,798;-18,253;-16,394;-19,927;-17,591;-3,136;26,050;0,000;255,840;Inf;265,000;265,000;-17,993;3,043;-13,875;22,386
3077,500;2,265;0,607;-33,329;1,809;9,333;4,471;32,607;4,067;-21,007;-2,728;0,000;34,400;34,500;9,561;1,740;-18,400;-16,229;-20,082;-17,558;-3,136;26,050;0,000;256,340;Inf;265,000;265,000;-18,041;3,047;-13,869;22,365
3078,000;2,265;0,607;-33,329;1,809;9,333;4,471;32,607;4,067;-21,007;-2,728;0,000;34,400;34,500;9,561;1,740;-18,230;-16,053;-19,866;-17,398;-3,136;26,050;0,000;256,340;Inf;265,000;265,000;-18,067;3,034;-13,834;22,365
3078,500;2,265;0,607;-33,329;1,809;9,333;4,471;32,607;4,067;-21,007;-2,728;0,000;34,400;34,500;9,561;1,740;-18,000;-15,982;-19,827;-17,405;-3,136;26,050;0,000;256,240;Inf;265,000;265,000;-17,887;3,021;-13,836;22,336
3079,000;2,265;0,607;-33,329;1,809;9,333;4,471;32,607;4,067;-21,007;-2,728;0,000;34,400;34,500;9,561;1,740;-18,129;-16,243;-19,893;-17,560;-3,136;26,050;0,000;256,240;Inf;265,000;265,000;-17,803;3,009;-13,871;22,438
3079,500;2,265;0,607;-33,329;1,809;9,333;4,471;32,607;4,067;-21,007;-2,728;0,000;34,400;34,500;9,561;1,740;-18,161;-16,299;-19,891;-17,593;-3,136;26,050;0,000;255,740;Inf;265,000;265,000;-17,956;2,997;-13,850;22,412
3080,000;2,265;0,607;-33,329;1,809;9,333;4,518;32,611;4,059;-20,991;-2,732;0,000;34,391;34,511;9,561;1,740;-18,258;-16,390;-19,983;-17,572;-3,131;26,051;0,000;255,740;Inf;265,000;265,000;-17,986;2,985;-13,857;22,398
3080,500;2,265;0,607;-33,329;1,809;9,333;4,518;32,611;4,059;-20,991;-2,732;0,000;34,400;34,500;9,561;1,740;-18,344;-16,441;-20,069;-17,575;-3,131;26,051;0,000;255,740;Inf;265,000;265,000;-18,051;2,973;-13,835;22,404
3081,000;2,538;0,702;-33,928;1,823;9,324;4,518;32,611;4,059;-20,991;-2,732;0,000;34,400;34,500;9,436;1,734;-18,086;-15,803;-19,770;-17,333;-3,131;26,051;0,000;255,740;Inf;265,000;265,000;-18,107;2,961;-13,812;22,383
3081,500;2,538;0,702;-33,928;1,823;9,324;4,518;32,611;4,059;-20,991;-2,732;0,000;34,400;34,500;9,436;1,734;-17,988;-15,978;-19,694;-17,446;-3,131;26,051;0,000;256,140;Inf;265,000;265,000;-17,748;2,954;-13,850;22,400
3082,000;2,538;0,702;-33,928;1,823;9,324;4,518;32,611;4,059;-20,991;-2,732;0,000;34,400;34,500;9,436;1,734;-18,118;-16,211;-19,705;-17,551;-3,131;26,051;0,000;256,140;Inf;265,000;265,000;-17,776;2,947;-13,871;22,457
3082,500;2,538;0,702;-33,928;1,823;9,324;4,518;32,611;4,059;-20,991;-2,732;0,000;34,400;34,500;9,436;1,734;-18,157;-16,343;-19,820;-17,536;-3,131;26,051;0,000;256,440;Inf;265,000;265,000;-17,896;2,941;-13,854;22,426
3083,000;2,538;0,702;-33,928;1,823;9,324;4,487;32,619;4,056;-20,972;-2,720;0,000;34,391;34,528;9,436;1,734;-18,252;-16,430;-19,962;-17,529;-3,128;26,053;0,000;256,440;Inf;265,000;265,000;-17,964;2,934;-13,868;22,378
3083,500;2,538;0,702;-33,928;1,823;9,324;4,487;32,619;4,056;-20,972;-2,720;0,000;34,400;34,500;9,436;1,734;-18,291;-16,485;-20,024;-17,569;-3,128;26,053;0,000;256,840;Inf;265,000;265,000;-18,043;2,928;-13,843;22,241
3084,000;3,169;0,731;-35,209;1,788;9,383;4,487;32,619;4,056;-20,972;-2,720;0,000;34,400;34,500;9,357;1,647;-18,259;-16,269;-19,961;-17,469;-3,128;26,053;0,000;256,840;Inf;265,000;265,000;-18,092;2,921;-13,839;22,217
3084,500;3,169;0,731;-35,209;1,788;9,383;4,487;32,619;4,056;-20,972;-2,720;0,000;34,400;34,500;9,357;1,647;-17,992;-16,047;-19,712;-17,419;-3,128;26,053;0,000;256,440;Inf;265,000;265,000;-17,990;2,925;-13,856;22,214
3085,000;3,169;0,731;-35,209;1,788;9,383;4,487;32,619;4,056;-20,972;-2,720;0,000;34,400;34,500;9,357;1,647;-18,164;-16,317;-19,792;-17,591;-3,128;26,053;0,000;256,440;Inf;265,000;265,000;-17,793;2,929;-13,875;22,280
3085,500;3,169;0,731;-35,209;1,788;9,383;4,487;32,619;4,056;-20,972;-2,720;0,000;34,400;34,500;9,357;1,647;-18,229;-16,387;-19,875;-17,624;-3,128;26,053;0,000;257,040;Inf;265,000;265,000;-17,966;2,933;-13,872;22,269
3086,000;3,169;0,731;-35,209;1,788;9,383;4,487;32,619;4,056;-20,972;-2,720;0,000;34,400;34,500;9,357;1,647;-18,334;-16,476;-20,058;-17,565;-3,128;26,053;0,000;257,040;Inf;265,000;265,000;-18,029;2,937;-13,897;22,274
3086,500;3,169;0,731;-35,209;1,788;9,383;4,472;32,650;4,124;-20,967;-2,722;0,000;34,398;34,608;9,357;1,647;-18,323;-16,161;-20,048;-17,477;-3,123;26,057;0,000;257,140;Inf;265,000;265,000;-18,108;2,941;-13,858;22,284
3087,000;3,169;0,731;-35,209;1,788;9,383;4,472;32,650;4,124;-20,967;-2,722;0,000;34,400;34,600;9,357;1,647;-18,112;-15,927;-19,792;-17,201;-3,123;26,057;0,000;257,140;Inf;265,000;265,000;-18,002;2,945;-13,817;22,284
3087,500;3,290;0,876;-34,045;1,812;9,311;4,472;32,650;4,124;-20,967;-2,722;0,000;34,400;34,600;9,386;1,658;-18,022;-15,921;-19,681;-17,344;-3,123;26,057;0,000;257,240;Inf;265,000;265,000;-17,758;2,948;-13,842;22,335
3088,000;3,290;0,876;-34,045;1,812;9,311;4,472;32,650;4,124;-20,967;-2,722;0,000;34,400;34,600;9,386;1,658;-18,130;-16,244;-19,806;-17,481;-3,123;26,057;0,000;257,240;Inf;265,000;265,000;-17,742;2,954;-13,861;22,412
3088,500;3,290;0,876;-34,045;1,812;9,311;4,472;32,650;4,124;-20,967;-2,722;0,000;34,400;34,600;9,386;1,658;-18,300;-16,422;-19,971;-17,594;-3,123;26,057;0,000;255,740;Inf;265,000;265,000;-17,915;2,959;-13,855;22,464
3089,000;3,290;0,876;-34,045;1,812;9,311;4,472;32,650;4,124;-20,967;-2,722;0,000;34,400;34,600;9,386;1,658;-18,377;-16,476;-20,086;-17,563;-3,123;26,057;0,000;255,740;Inf;265,000;265,000;-18,072;2,965;-13,869;22,491
3089,500;3,290;0,876;-34,045;1,812;9,311;4,510;32,683;4,110;-20,963;-2,712;0,000;34,406;34,587;9,386;1,658;-18,363;-16,035;-19,927;-17,384;-3,123;26,055;0,000;256,940;Inf;265,000;265,000;-18,125;2,970;-13,814;22,486
3090,000;3,290;0,876;-34,045;1,812;9,311;4,510;32,683;4,110;-20,963;-2,712;0,000;34,400;34,600;9,386;1,658;-17,982;-15,723;-19,619;-17,301;-3,123;26,055;0,000;256,940;Inf;265,000;265,000;-17,927;2,975;-13,792;22,495
3090,500;3,923;0,930;-35,209;1,762;9,458;4,510;32,683;4,110;-20,963;-2,712;0,000;34,400;34,600;9,200;1,763;-17,962;-16,041;-19,708;-17,458;-3,123;26,055;0,000;257,140;Inf;265,000;265,000;-17,656;2,981;-13,841;22,511
3091,000;3,923;0,930;-35,209;1,762;9,458;4,510;32,683;4,110;-20,963;-2,712;0,000;34,400;34,600;9,200;1,763;-18,117;-16,307;-19,767;-17,547;-3,123;26,055;0,000;257,140;Inf;265,000;265,000;-17,792;2,996;-13,878;22,531
3091,500;3,923;0,930;-35,209;1,762;9,458;4,510;32,683;4,110;-20,963;-2,712;0,000;34,400;34,600;9,200;1,763;-18,194;-16,405;-19,781;-17,566;-3,123;26,055;0,000;256,540;Inf;265,000;265,000;-17,935;3,011;-13,859;22,584
3092,000;3,923;0,930;-35,209;1,762;9,458;4,510;32,683;4,110;-20,963;-2,712;0,000;34,400;34,600;9,200;1,763;-18,473;-16,110;-20,010;-17,319;-3,123;26,055;0,000;256,540;Inf;265,000;265,000;-17,986;3,026;-13,818;22,631
3092,500;3,923;0,930;-35,209;1,762;9,458;4,510;32,683;4,110;-20,963;-2,712;0,000;34,400;34,600;9,200;1,763;-18,231;-15,859;-19,738;-17,266;-3,123;26,055;0,000;256,440;Inf;265,000;265,000;-17,978;3,041;-13,782;22,677
3093,000;3,923;0,930;-35,209;1,762;9,458;4,520;32,715;4,106;-20,955;-2,727;0,000;34,422;34,608;9,200;1,763;-17,878;-16,020;-19,755;-17,374;-3,122;26,057;0,000;256,440;Inf;265,000;265,000;-17,773;3,055;-13,814;22,676
3093,500;3,923;0,930;-35,209;1,762;9,458;4,520;32,715;4,106;-20,955;-2,727;0,000;34,400;34,600;9,200;1,763;-18,153;-16,203;-19,832;-17,485;-3,122;26,057;0,000;255,640;Inf;265,000;265,000;-17,757;3,069;-13,819;22,644
3094,000;2,825;0,744;-33,753;1,843;9,275;4,520;32,715;4,106;-20,955;-2,727;0,000;34,400;34,600;9,463;1,628;-18,249;-16,233;-19,879;-17,494;-3,122;26,057;0,000;255,640;Inf;265,000;265,000;-17,918;3,083;-13,822;22,678
3094,500;2,825;0,744;-33,753;1,843;9,275;4,520;32,715;4,106;-20,955;-2,727;0,000;34,400;34,600;9,463;1,628;-18,287;-16,386;-19,948;-17,554;-3,122;26,057;0,000;257,140;Inf;265,000;265,000;-17,964;3,079;-13,811;22,679
3095,000;2,825;0,744;-33,753;1,843;9,275;4,520;32,715;4,106;-20,955;-2,727;0,000;34,400;34,600;9,463;1,628;-18,383;-16,261;-20,034;-17,500;-3,122;26,057;0,000;257,140;Inf;265,000;265,000;-18,044;3,075;-13,789;22,664
3095,500;2,825;0,744;-33,753;1,843;9,275;4,520;32,715;4,106;-20,955;-2,727;0,000;34,400;34,600;9,463;1,628;-17,989;-15,973;-19,746;-17,323;-3,122;26,057;0,000;256,440;Inf;265,000;265,000;-18,044;3,071;-13,789;22,778
3096,000;2,825;0,744;-33,753;1,843;9,275;4,536;32,685;4,117;-20,948;-2,705;0,000;34,432;34,658;9,463;1,628;-18,035;-16,175;-19,817;-17,491;-3,113;26,058;0,000;256,440;Inf;265,000;265,000;-17,758;3,067;-13,803;22,786
3096,500;2,825;0,744;-33,753;1,843;9,275;4,536;32,685;4,117;-20,948;-2,705;0,000;34,400;34,700;9,463;1,628;-18,130;-16,091;-19,825;-17,466;-3,113;26,058;0,000;256,040;Inf;265,000;265,000;-17,879;3,063;-13,795;22,837
3097,000;2,525;0,695;-33,628;1,833;9,291;4,536;32,685;4,117;-20,948;-2,705;0,000;34,400;34,700;9,569;1,705;-18,187;-16,311;-19,920;-17,529;-3,113;26,058;0,000;256,040;Inf;265,000;265,000;-17,878;3,059;-13,832;22,878
3097,500;2,525;0,695;-33,628;1,833;9,291;4,536;32,685;4,117;-20,948;-2,705;0,000;34,400;34,700;9,569;1,705;-18,178;-16,294;-19,954;-17,514;-3,113;26,058;0,000;255,740;Inf;265,000;265,000;-17,987;3,050;-13,839;22,918
3098,000;2,525;0,695;-33,628;1,833;9,291;4,536;32,685;4,117;-20,948;-2,705;0,000;34,400;34,700;9,569;1,705;-18,353;-16,402;-20,055;-17,561;-3,113;26,058;0,000;255,740;Inf;265,000;265,000;-17,985;3,042;-13,814;23,012
3098,500;2,525;0,695;-33,628;1,833;9,291;4,536;32,685;4,117;-20,948;-2,705;0,000;34,400;34,700;9,569;1,705;-18,279;-16,219;-20,088;-17,492;-3,113;26,058;0,000;255,940;Inf;265,000;265,000;-18,093;3,033;-13,780;22,967
3099,000;2,525;0,695;-33,628;1,833;9,291;4,536;32,685;4,117;-20,948;-2,705;0,000;34,400;34,700;9,569;1,705;-18,091;-15,791;-19,719;-17,260;-3,113;26,058;0,000;255,940;Inf;265,000;265,000;-18,019;3,025;-13,785;22,962
3099,500;2,525;0,695;-33,628;1,833;9,291;4,512;32,671;4,115;-20,943;-2,714;0,000;34,431;34,659;9,569;1,705;-18,117;-16,180;-19,790;-17,488;-3,113;26,062;0,000;255,940;Inf;265,000;265,000;-17,715;3,017;-13,824;22,893
3100,000;2,525;0,695;-33,628;1,833;9,291;4,512;32,671;4,115;-20,943;-2,714;0,000;34,400;34,700;9,569;1,705;-18,158;-16,296;-19,831;-17,530;-3,113;26,062;0,000;255,940;Inf;265,000;265,000;-17,894;3,009;-13,817;22,850
3100,500;2,660;0,639;-35,209;1,769;9,337;4,512;32,671;4,115;-20,943;-2,714;0,000;34,400;34,700;9,274;1,861;-18,271;-16,298;-19,927;-17,575;-3,113;26,062;0,000;255,940;Inf;265,000;265,000;-17,954;3,001;-13,830;22,799
3101,000;2,660;0,639;-35,209;1,769;9,337;4,512;32,671;4,115;-20,943;-2,714;0,000;34,400;34,700;9,274;1,861;-18,346;-16,390;-20,034;-17,571;-3,113;26,062;0,000;255,940;Inf;265,000;265,000;-18,017;2,995;-13,831;22,687
3101,500;2,660;0,639;-35,209;1,769;9,337;4,512;32,671;4,115;-20,943;-2,714;0,000;34,400;34,700;9,274;1,861;-18,278;-16,241;-19,968;-17,468;-3,113;26,062;0,000;255,040;Inf;265,000;265,000;-18,085;2,990;-13,797;22,633
3102,000;2,660;0,639;-35,209;1,769;9,337;4,512;32,671;4,115;-20,943;-2,714;0,000;34,400;34,700;9,274;1,861;-18,166;-15,843;-19,641;-17,230;-3,113;26,062;0,000;255,040;Inf;265,000;265,000;-17,989;2,984;-13,803;22,619
3102,500;2,660;0,639;-35,209;1,769;9,337;4,496;32,653;4,117;-20,937;-2,718;0,000;34,439;34,718;9,274;1,861;-18,045;-15,945;-19,739;-17,362;-3,115;26,059;0,000;256,540;Inf;265,000;265,000;-17,720;2,979;-13,823;22,576
3103,000;2,660;0,639;-35,209;1,769;9,337;4,496;32,653;4,117;-20,937;-2,718;0,000;34,400;34,700;9,274;1,861;-18,066;-16,222;-19,838;-17,490;-3,115;26,059;0,000;256,540;Inf;265,000;265,000;-17,773;2,974;-13,827;22,596
3103,500;2,627;0,673;-34,884;1,785;9,272;4,496;32,653;4,117;-20,937;-2,718;0,000;34,400;34,700;9,417;1,845;-18,222;-16,356;-19,919;-17,550;-3,115;26,059;0,000;256,440;Inf;265,000;265,000;-17,904;2,968;-13,822;22,655
3104,000;2,627;0,673;-34,884;1,785;9,272;4,496;32,653;4,117;-20,937;-2,718;0,000;34,400;34,700;9,417;1,845;-18,298;-16,419;-20,017;-17,541;-3,115;26,059;0,000;256,440;Inf;265,000;265,000;-18,012;2,963;-13,857;22,682
3104,500;2,627;0,673;-34,884;1,785;9,272;4,496;32,653;4,117;-20,937;-2,718;0,000;34,400;34,700;9,417;1,845;-18,298;-16,185;-20,031;-17,510;-3,115;26,059;0,000;257,140;Inf;265,000;265,000;-18,069;2,957;-13,818;22,691
3105,000;2,627;0,673;-34,884;1,785;9,272;4,496;32,653;4,117;-20,937;-2,718;0,000;34,400;34,700;9,417;1,845;-18,118;-15,942;-19,797;-17,260;-3,115;26,059;0,000;257,140;Inf;265,000;265,000;-18,006;2,952;-13,819;22,670
3105,500;2,627;0,673;-34,884;1,785;9,272;4,516;32,653;4,119;-20,923;-2,702;0,000;34,457;34,800;9,417;1,845;-18,082;-15,954;-19,780;-17,351;-3,116;26,059;0,000;256,740;Inf;265,000;265,000;-17,779;2,947;-13,839;22,670
3106,000;2,627;0,673;-34,884;1,785;9,272;4,516;32,653;4,119;-20,923;-2,702;0,000;34,500;34,800;9,417;1,845;-18,124;-16,177;-19,778;-17,520;-3,116;26,059;0,000;256,740;Inf;265,000;265,000;-17,792;2,941;-13,841;22,640
3106,500;2,627;0,673;-34,884;1,785;9,272;4,516;32,653;4,119;-20,923;-2,702;0,000;34,500;34,800;9,417;1,845;-18,244;-16,367;-19,990;-17,534;-3,116;26,059;0,000;256,740;Inf;265,000;265,000;-17,900;2,936;-13,851;22,695
3107,000;2,502;0,659;-33,573;1,809;9,282;4,516;32,653;4,119;-20,923;-2,702;0,000;34,500;34,800;9,530;1,800;-18,340;-16,446;-20,074;-17,557;-3,116;26,059;0,000;256,740;Inf;265,000;265,000;-18,034;2,931;-13,850;22,641
3107,500;2,502;0,659;-33,573;1,809;9,282;4,516;32,653;4,119;-20,923;-2,702;0,000;34,500;34,800;9,530;1,800;-18,316;-16,194;-20,008;-17,403;-3,116;26,059;0,000;257,240;Inf;265,000;265,000;-18,104;2,924;-13,849;22,655
3108,000;2,502;0,659;-33,573;1,809;9,282;4,516;32,653;4,119;-20,923;-2,702;0,000;34,500;34,800;9,530;1,800;-18,069;-15,899;-19,728;-17,292;-3,116;26,059;0,000;257,240;Inf;265,000;265,000;-17,980;2,917;-13,795;22,622
3108,500;2,502;0,659;-33,573;1,809;9,282;4,516;32,653;4,119;-20,923;-2,702;0,000;34,500;34,800;9,530;1,800;-17,954;-16,138;-19,843;-17,417;-3,116;26,059;0,000;257,140;Inf;265,000;265,000;-17,747;2,910;-13,835;22,564
3109,000;2,502;0,659;-33,573;1,809;9,282;4,517;32,628;4,086;-20,929;-2,705;0,000;34,468;34,761;9,530;1,800;-18,097;-16,229;-19,802;-17,542;-3,109;26,050;0,000;257,140;Inf;265,000;265,000;-17,838;2,904;-13,877;22,350
3109,500;2,502;0,659;-33,573;1,809;9,282;4,517;32,628;4,086;-20,929;-2,705;0,000;34,500;34,800;9,530;1,800;-18,139;-16,307;-19,778;-17,548;-3,109;26,050;0,000;257,340;Inf;265,000;265,000;-17,917;2,897;-13,864;22,302
3110,000;2,959;0,697;-35,209;1,809;9,371;4,517;32,628;4,086;-20,929;-2,705;0,000;34,500;34,800;9,201;1,790;-18,285;-16,415;-19,993;-17,581;-3,109;26,050;0,000;257,340;Inf;265,000;265,000;-17,943;2,891;-13,874;22,279
3110,500;2,959;0,697;-35,209;1,809;9,371;4,517;32,628;4,086;-20,929;-2,705;0,000;34,500;34,800;9,201;1,790;-18,281;-16,295;-19,980;-17,473;-3,109;26,050;0,000;256,940;Inf;265,000;270,000;-18,069;2,892;-13,841;22,266
3111,000;2,959;0,697;-35,209;1,809;9,371;4,517;32,628;4,086;-20,929;-2,705;0,000;34,500;34,800;9,201;1,790;-18,107;-15,801;-19,667;-17,229;-3,109;26,050;0,000;256,940;Inf;265,000;270,000;-18,007;2,893;-13,818;22,267
3111,500;2,959;0,697;-35,209;1,809;9,371;4,517;32,628;4,086;-20,929;-2,705;0,000;34,500;34,800;9,201;1,790;-18,012;-15,941;-19,757;-17,380;-3,109;26,050;0,000;257,540;Inf;270,000;270,000;-17,701;2,894;-13,818;22,258
3112,000;2,959;0,697;-35,209;1,809;9,371;4,530;32,668;4,100;-20,889;-2,700;0,000;34,489;34,780;9,201;1,790;-18,117;-16,174;-19,824;-17,529;-3,103;26,059;0,000;257,540;Inf;270,000;270,000;-17,773;2,895;-13,850;22,211
3112,500;2,959;0,697;-35,209;1,809;9,371;4,530;32,668;4,100;-20,889;-2,700;0,000;34,500;34,800;9,201;1,790;-18,233;-16,310;-19,871;-17,553;-3,103;26,059;0,000;257,140;Inf;270,000;270,000;-17,911;2,896;-13,856;22,091
3113,000;2,959;0,697;-35,209;1,809;9,371;4,530;32,668;4,100;-20,889;-2,700;0,000;34,500;34,800;9,201;1,790;-18,293;-16,313;-19,965;-17,602;-3,103;26,059;0,000;257,140;Inf;270,000;270,000;-17,992;2,897;-13,884;22,064
