t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3113,500;2,979;0,697;-35,209;1,776;9,306;4,530;32,668;4,100;-20,889;-2,700;0,000;34,500;34,800;9,364;1,925;-18,376;-16,462;-20,052;-17,574;-3,103;26,059;0,000;257,140;Inf;270,000;270,000;-18,043;2,898;-13,848;22,042
3114,000;2,979;0,697;-35,209;1,776;9,306;4,530;32,668;4,100;-20,889;-2,700;0,000;34,500;34,800;9,364;1,925;-18,107;-15,888;-19,706;-17,351;-3,103;26,059;0,000;257,140;Inf;270,000;270,000;-18,116;2,899;-13,813;22,049
3114,500;2,979;0,697;-35,209;1,776;9,306;4,530;32,668;4,100;-20,889;-2,700;0,000;34,500;34,800;9,364;1,925;-18,120;-16,144;-19,850;-17,463;-3,103;26,059;0,000;261,640;Inf;270,000;270,000;-17,763;2,901;-13,825;22,068
3115,000;2,979;0,697;-35,209;1,776;9,306;4,530;32,668;4,100;-20,889;-2,700;0,000;34,500;34,800;9,364;1,925;-18,219;-16,310;-19,937;-17,564;-3,103;26,059;0,000;261,640;Inf;270,000;270,000;-17,894;2,902;-13,843;22,080
3115,500;2,979;0,697;-35,209;1,776;9,306;4,522;32,674;4,078;-20,874;-2,702;0,000;34,494;34,854;9,364;1,925;-18,324;-16,318;-19,972;-17,605;-3,100;26,050;0,000;262,140;Inf;270,000;270,000;-18,008;2,903;-13,874;22,172
3116,000;2,979;0,697;-35,209;1,776;9,306;4,522;32,674;4,078;-20,874;-2,702;0,000;34,500;34,900;9,364;1,925;-18,364;-16,401;-20,094;-17,586;-3,100;26,050;0,000;262,140;Inf;270,000;270,000;-18,055;2,905;-13,841;22,415
3116,500;2,585;0,675;-34,082;1,874;9,313;4,522;32,674;4,078;-20,874;-2,702;0,000;34,500;34,900;9,437;1,624;-18,343;-16,228;-20,085;-17,461;-3,100;26,050;0,000;262,040;Inf;270,000;270,000;-18,111;2,906;-13,824;22,437
3117,000;2,585;0,675;-34,082;1,874;9,313;4,522;32,674;4,078;-20,874;-2,702;0,000;34,500;34,900;9,437;1,624;-18,197;-15,927;-19,864;-17,439;-3,100;26,050;0,000;262,040;Inf;270,000;270,000;-18,029;2,901;-13,860;22,461
3117,500;2,585;0,675;-34,082;1,874;9,313;4,522;32,674;4,078;-20,874;-2,702;0,000;34,500;34,900;9,437;1,624;-18,110;-16,258;-19,872;-17,575;-3,100;26,050;0,000;261,240;Inf;270,000;270,000;-17,857;2,895;-13,870;22,479
3118,000;2,585;0,675;-34,082;1,874;9,313;4,522;32,674;4,078;-20,874;-2,702;0,000;34,500;34,900;9,437;1,624;-18,198;-16,280;-19,926;-17,550;-3,100;26,050;0,000;261,240;Inf;270,000;270,000;-17,954;2,890;-13,864;22,493
3118,500;2,585;0,675;-34,082;1,874;9,313;4,487;32,693;4,107;-20,863;-2,696;0,000;34,505;34,936;9,437;1,624;-18,261;-16,315;-20,080;-17,580;-3,102;26,054;0,000;262,140;Inf;270,000;270,000;-17,988;2,885;-13,874;22,483
3119,000;2,585;0,675;-34,082;1,874;9,313;4,487;32,693;4,107;-20,863;-2,696;0,000;34,500;34,900;9,437;1,624;-18,357;-16,356;-20,129;-17,612;-3,102;26,054;0,000;262,140;Inf;270,000;270,000;-18,059;2,880;-13,866;22,488
3119,500;2,585;0,675;-34,082;1,874;9,313;4,487;32,693;4,107;-20,863;-2,696;0,000;34,500;34,900;9,437;1,624;-18,321;-16,230;-20,019;-17,553;-3,102;26,054;0,000;262,540;Inf;270,000;270,000;-18,113;2,876;-13,866;22,537
3120,000;3,341;0,786;-35,209;1,790;9,362;4,487;32,693;4,107;-20,863;-2,696;0,000;34,500;34,900;9,298;1,756;-18,145;-15,933;-19,784;-17,443;-3,102;26,054;0,000;262,540;Inf;270,000;270,000;-18,030;2,871;-13,882;22,524
3120,500;3,341;0,786;-35,209;1,790;9,362;4,487;32,693;4,107;-20,863;-2,696;0,000;34,500;34,900;9,298;1,756;-18,076;-16,074;-19,857;-17,464;-3,102;26,054;0,000;262,440;Inf;270,000;270,000;-17,826;2,878;-13,890;22,456
3121,000;3,341;0,786;-35,209;1,790;9,362;4,487;32,693;4,107;-20,863;-2,696;0,000;34,500;34,900;9,298;1,756;-18,262;-16,256;-19,928;-17,541;-3,102;26,054;0,000;262,440;Inf;270,000;270,000;-17,868;2,886;-13,887;22,463
3121,500;3,341;0,786;-35,209;1,790;9,362;4,487;32,693;4,107;-20,863;-2,696;0,000;34,500;34,900;9,298;1,756;-18,301;-16,303;-20,024;-17,538;-3,102;26,054;0,000;262,940;Inf;270,000;270,000;-17,997;2,894;-13,875;22,383
3122,000;3,341;0,786;-35,209;1,790;9,362;4,501;32,702;4,109;-20,848;-2,699;0,000;34,518;34,888;9,298;1,756;-18,339;-16,190;-20,052;-17,513;-3,102;26,049;0,000;262,940;Inf;270,000;270,000;-18,042;2,901;-13,870;22,336
3122,500;3,341;0,786;-35,209;1,790;9,362;4,501;32,702;4,109;-20,848;-2,699;0,000;34,500;34,900;9,298;1,756;-18,167;-16,044;-19,861;-17,390;-3,102;26,049;0,000;262,440;Inf;270,000;270,000;-18,024;2,908;-13,847;22,345
3123,000;3,419;0,885;-33,562;1,826;9,313;4,501;32,702;4,109;-20,848;-2,699;0,000;34,500;34,900;9,503;1,640;-17,958;-15,963;-19,730;-17,399;-3,102;26,049;0,000;262,440;Inf;270,000;270,000;-17,866;2,915;-13,860;22,363
3123,500;3,419;0,885;-33,562;1,826;9,313;4,501;32,702;4,109;-20,848;-2,699;0,000;34,500;34,900;9,503;1,640;-18,064;-16,183;-19,791;-17,530;-3,102;26,049;0,000;263,040;Inf;270,000;270,000;-17,762;2,923;-13,891;22,409
3124,000;3,419;0,885;-33,562;1,826;9,313;4,501;32,702;4,109;-20,848;-2,699;0,000;34,500;34,900;9,503;1,640;-18,122;-16,334;-19,846;-17,504;-3,102;26,049;0,000;263,040;Inf;270,000;270,000;-17,892;2,932;-13,851;22,448
3124,500;3,419;0,885;-33,562;1,826;9,313;4,501;32,702;4,109;-20,848;-2,699;0,000;34,500;34,900;9,503;1,640;-18,274;-16,353;-20,037;-17,586;-3,102;26,049;0,000;263,040;Inf;270,000;270,000;-17,952;2,940;-13,865;22,440
3125,000;3,419;0,885;-33,562;1,826;9,313;4,516;32,724;4,114;-20,834;-2,712;0,000;34,528;34,875;9,503;1,640;-18,200;-16,187;-19,970;-17,514;-3,106;26,042;0,000;263,040;Inf;270,000;270,000;-18,062;2,947;-13,841;22,429
3125,500;3,419;0,885;-33,562;1,826;9,313;4,516;32,724;4,114;-20,834;-2,712;0,000;34,500;34,900;9,503;1,640;-18,083;-15,897;-19,755;-17,341;-3,106;26,042;0,000;262,840;Inf;270,000;270,000;-17,968;2,955;-13,824;22,420
3126,000;3,419;0,885;-33,562;1,826;9,313;4,516;32,724;4,114;-20,834;-2,712;0,000;34,500;34,900;9,503;1,640;-17,972;-15,906;-19,717;-17,456;-3,106;26,042;0,000;262,840;Inf;270,000;270,000;-17,769;2,963;-13,857;22,480
3126,500;3,174;0,866;-33,644;1,780;9,274;4,516;32,724;4,114;-20,834;-2,712;0,000;34,500;34,900;9,473;1,728;-18,029;-16,211;-19,760;-17,522;-3,106;26,042;0,000;262,640;Inf;270,000;270,000;-17,763;2,970;-13,850;22,532
3127,000;3,174;0,866;-33,644;1,780;9,274;4,516;32,724;4,114;-20,834;-2,712;0,000;34,500;34,900;9,473;1,728;-18,100;-16,294;-19,816;-17,538;-3,106;26,042;0,000;262,640;Inf;270,000;270,000;-17,881;2,974;-13,857;22,640
3127,500;3,174;0,866;-33,644;1,780;9,274;4,516;32,724;4,114;-20,834;-2,712;0,000;34,500;34,900;9,473;1,728;-18,177;-16,312;-19,886;-17,560;-3,106;26,042;0,000;261,840;Inf;270,000;270,000;-17,937;2,977;-13,828;22,704
3128,000;3,174;0,866;-33,644;1,780;9,274;4,516;32,724;4,114;-20,834;-2,712;0,000;34,500;34,900;9,473;1,728;-18,272;-16,120;-19,964;-17,484;-3,106;26,042;0,000;261,840;Inf;270,000;270,000;-17,984;2,980;-13,794;22,779
3128,500;3,174;0,866;-33,644;1,780;9,274;4,546;32,740;4,107;-20,827;-2,695;0,000;34,552;34,969;9,473;1,728;-17,760;-15,954;-19,619;-17,306;-3,104;26,048;0,000;262,140;Inf;270,000;270,000;-17,960;2,983;-13,816;22,783
3129,000;3,174;0,866;-33,644;1,780;9,274;4,546;32,740;4,107;-20,827;-2,695;0,000;34,600;35,000;9,473;1,728;-17,867;-16,116;-19,695;-17,420;-3,104;26,048;0,000;262,140;Inf;270,000;270,000;-17,660;2,986;-13,848;22,826
3129,500;2,842;0,698;-35,209;1,740;9,443;4,546;32,740;4,107;-20,827;-2,695;0,000;34,600;35,000;9,342;1,710;-18,016;-16,268;-19,704;-17,508;-3,104;26,048;0,000;262,040;Inf;270,000;270,000;-17,774;2,989;-13,831;22,872
3130,000;2,842;0,698;-35,209;1,740;9,443;4,546;32,740;4,107;-20,827;-2,695;0,000;34,600;35,000;9,342;1,710;-18,125;-16,257;-19,798;-17,488;-3,104;26,048;0,000;262,040;Inf;270,000;270,000;-17,874;2,987;-13,823;22,900
3130,500;2,842;0,698;-35,209;1,740;9,443;4,546;32,740;4,107;-20,827;-2,695;0,000;34,600;35,000;9,342;1,710;-18,192;-16,291;-19,935;-17,504;-3,104;26,048;0,000;262,140;Inf;270,000;270,000;-17,917;2,985;-13,833;22,905
3131,000;2,842;0,698;-35,209;1,740;9,443;4,546;32,740;4,107;-20,827;-2,695;0,000;34,600;35,000;9,342;1,710;-18,112;-16,133;-19,906;-17,375;-3,104;26,048;0,000;262,140;Inf;270,000;270,000;-17,981;2,982;-13,760;22,874
3131,500;2,842;0,698;-35,209;1,740;9,443;4,521;32,757;4,139;-20,805;-2,695;0,000;34,558;34,968;9,342;1,710;-17,833;-15,703;-19,519;-16,973;-3,108;26,047;0,000;262,940;Inf;270,000;270,000;-17,881;2,980;-13,772;22,891
3132,000;2,842;0,698;-35,209;1,740;9,443;4,521;32,757;4,139;-20,805;-2,695;0,000;34,600;35,000;9,342;1,710;-17,901;-16,115;-19,650;-17,327;-3,108;26,047;0,000;262,940;Inf;270,000;270,000;-17,507;2,978;-13,790;22,914
3132,500;2,842;0,698;-35,209;1,740;9,443;4,521;32,757;4,139;-20,805;-2,695;0,000;34,600;35,000;9,342;1,710;-17,961;-16,102;-19,687;-17,353;-3,108;26,047;0,000;262,640;Inf;270,000;270,000;-17,748;2,975;-13,781;22,863
3133,000;2,886;0,735;-34,051;1,786;9,383;4,521;32,757;4,139;-20,805;-2,695;0,000;34,600;35,000;9,508;1,676;-18,020;-16,226;-19,803;-17,382;-3,108;26,047;0,000;262,640;Inf;270,000;270,000;-17,776;2,973;-13,782;22,860
3133,500;2,886;0,735;-34,051;1,786;9,383;4,521;32,757;4,139;-20,805;-2,695;0,000;34,600;35,000;9,508;1,676;-18,117;-16,226;-19,884;-17,386;-3,108;26,047;0,000;262,340;Inf;270,000;270,000;-17,858;2,972;-13,778;22,823
3134,000;2,886;0,735;-34,051;1,786;9,383;4,521;32,757;4,139;-20,805;-2,695;0,000;34,600;35,000;9,508;1,676;-18,083;-16,092;-19,899;-17,269;-3,108;26,047;0,000;262,340;Inf;270,000;270,000;-17,903;2,970;-13,729;22,784
3134,500;2,886;0,735;-34,051;1,786;9,383;4,521;32,757;4,139;-20,805;-2,695;0,000;34,600;35,000;9,508;1,676;-17,936;-15,729;-19,590;-17,011;-3,108;26,047;0,000;261,640;Inf;270,000;270,000;-17,836;2,969;-13,714;22,697
3135,000;2,886;0,735;-34,051;1,786;9,383;4,498;32,735;4,121;-20,817;-2,712;0,000;34,567;34,974;9,508;1,676;-17,703;-15,773;-19,609;-17,220;-3,108;26,044;0,000;261,640;Inf;270,000;270,000;-17,567;2,968;-13,715;22,626
3135,500;2,886;0,735;-34,051;1,786;9,383;4,498;32,735;4,121;-20,817;-2,712;0,000;34,600;35,000;9,508;1,676;-17,792;-16,009;-19,698;-17,302;-3,108;26,044;0,000;262,240;Inf;270,000;270,000;-17,576;2,966;-13,723;22,690
3136,000;2,394;0,634;-34,309;1,778;9,320;4,498;32,735;4,121;-20,817;-2,712;0,000;34,600;35,000;9,533;1,836;-18,039;-16,119;-19,814;-17,322;-3,108;26,044;0,000;262,240;Inf;270,000;270,000;-17,700;2,965;-13,712;22,719
3136,500;2,394;0,634;-34,309;1,778;9,320;4,498;32,735;4,121;-20,817;-2,712;0,000;34,600;35,000;9,533;1,836;-18,108;-16,218;-19,904;-17,333;-3,108;26,044;0,000;262,240;Inf;270,000;270,000;-17,824;2,956;-13,703;22,771
3137,000;2,394;0,634;-34,309;1,778;9,320;4,498;32,735;4,121;-20,817;-2,712;0,000;34,600;35,000;9,533;1,836;-18,015;-15,906;-19,698;-17,050;-3,108;26,044;0,000;262,240;Inf;270,000;270,000;-17,891;2,947;-13,689;22,780
3137,500;2,394;0,634;-34,309;1,778;9,320;4,498;32,735;4,121;-20,817;-2,712;0,000;34,600;35,000;9,533;1,836;-17,787;-15,601;-19,530;-17,048;-3,108;26,044;0,000;262,340;Inf;270,000;270,000;-17,667;2,937;-13,661;22,824
3138,000;2,394;0,634;-34,309;1,778;9,320;4,505;32,704;4,113;-20,817;-2,703;0,000;34,579;34,990;9,533;1,836;-17,706;-15,790;-19,619;-17,177;-3,101;26,040;0,000;262,340;Inf;270,000;270,000;-17,491;2,929;-13,686;22,864
3138,500;2,394;0,634;-34,309;1,778;9,320;4,505;32,704;4,113;-20,817;-2,703;0,000;34,600;35,000;9,533;1,836;-17,846;-16,002;-19,697;-17,276;-3,101;26,040;0,000;262,540;Inf;270,000;270,000;-17,573;2,920;-13,696;22,815
3139,000;2,273;0,578;-34,918;1,794;9,342;4,505;32,704;4,113;-20,817;-2,703;0,000;34,600;35,000;9,391;1,697;-17,971;-16,085;-19,738;-17,362;-3,101;26,040;0,000;262,540;Inf;270,000;270,000;-17,705;2,911;-13,682;22,821
3139,500;2,273;0,578;-34,918;1,794;9,342;4,505;32,704;4,113;-20,817;-2,703;0,000;34,600;35,000;9,391;1,697;-17,945;-15,939;-19,792;-17,233;-3,101;26,040;0,000;262,640;Inf;270,000;270,000;-17,789;2,901;-13,644;22,832
3140,000;2,273;0,578;-34,918;1,794;9,342;4,505;32,704;4,113;-20,817;-2,703;0,000;34,600;35,000;9,391;1,697;-17,721;-15,573;-19,495;-16,820;-3,101;26,040;0,000;262,640;Inf;270,000;270,000;-17,727;2,890;-13,624;22,831
3140,500;2,273;0,578;-34,918;1,794;9,342;4,505;32,704;4,113;-20,817;-2,703;0,000;34,600;35,000;9,391;1,697;-17,612;-15,601;-19,418;-17,079;-3,101;26,040;0,000;263,140;Inf;270,000;270,000;-17,402;2,880;-13,619;22,888
3141,000;2,273;0,578;-34,918;1,794;9,342;4,505;32,704;4,113;-20,817;-2,703;0,000;34,600;35,000;9,391;1,697;-17,710;-15,907;-19,470;-17,274;-3,101;26,040;0,000;263,140;Inf;270,000;270,000;-17,428;2,870;-13,654;22,914
3141,500;2,273;0,578;-34,918;1,794;9,342;4,471;32,662;4,081;-20,802;-2,695;0,000;34,587;35,038;9,391;1,697;-17,842;-15,957;-19,493;-17,306;-3,093;26,042;0,000;262,740;Inf;270,000;270,000;-17,590;2,861;-13,631;22,947
3142,000;2,273;0,578;-34,918;1,794;9,342;4,471;32,662;4,081;-20,802;-2,695;0,000;34,600;35,000;9,391;1,697;-17,914;-16,006;-19,626;-17,290;-3,093;26,042;0,000;262,740;Inf;270,000;270,000;-17,649;2,851;-13,629;22,931
3142,500;2,283;0,510;-35,209;1,783;9,453;4,471;32,662;4,081;-20,802;-2,695;0,000;34,600;35,000;9,343;1,866;-17,967;-16,090;-19,722;-17,338;-3,093;26,042;0,000;261,440;Inf;270,000;270,000;-17,709;2,841;-13,603;22,999
3143,000;2,283;0,510;-35,209;1,783;9,453;4,471;32,662;4,081;-20,802;-2,695;0,000;34,600;35,000;9,343;1,866;-17,685;-15,436;-19,293;-16,782;-3,093;26,042;0,000;261,440;Inf;270,000;270,000;-17,779;2,832;-13,583;23,003
3143,500;2,283;0,510;-35,209;1,783;9,453;4,471;32,662;4,081;-20,802;-2,695;0,000;34,600;35,000;9,343;1,866;-17,536;-15,652;-19,439;-17,031;-3,093;26,042;0,000;262,040;Inf;270,000;270,000;-17,299;2,823;-13,572;22,993
3144,000;2,283;0,510;-35,209;1,783;9,453;4,471;32,662;4,081;-20,802;-2,695;0,000;34,600;35,000;9,343;1,866;-17,669;-15,842;-19,485;-17,186;-3,093;26,042;0,000;262,040;Inf;270,000;270,000;-17,415;2,814;-13,595;22,965
3144,500;2,283;0,510;-35,209;1,783;9,453;4,473;32,682;4,097;-20,768;-2,687;0,000;34,591;35,026;9,343;1,866;-17,787;-15,963;-19,520;-17,235;-3,102;26,039;0,000;263,240;Inf;270,000;270,000;-17,545;2,806;-13,586;22,947
3145,000;2,283;0,510;-35,209;1,783;9,453;4,473;32,682;4,097;-20,768;-2,687;0,000;34,600;35,000;9,343;1,866;-17,876;-16,020;-19,639;-17,236;-3,102;26,039;0,000;263,240;Inf;270,000;270,000;-17,626;2,797;-13,591;22,931
3145,500;2,483;0,627;-33,979;1,828;9,358;4,473;32,682;4,097;-20,768;-2,687;0,000;34,600;35,000;9,509;1,721;-17,953;-15,989;-19,720;-17,158;-3,102;26,039;0,000;262,640;Inf;270,000;270,000;-17,693;2,789;-13,547;22,888
3146,000;2,483;0,627;-33,979;1,828;9,358;4,473;32,682;4,097;-20,768;-2,687;0,000;34,600;35,000;9,509;1,721;-17,894;-15,646;-19,455;-16,883;-3,102;26,039;0,000;262,640;Inf;270,000;270,000;-17,705;2,784;-13,526;22,897
3146,500;2,483;0,627;-33,979;1,828;9,358;4,473;32,682;4,097;-20,768;-2,687;0,000;34,600;35,000;9,509;1,721;-17,477;-15,657;-19,317;-17,076;-3,102;26,039;0,000;262,840;Inf;270,000;270,000;-17,469;2,774;-13,542;22,930
3147,000;2,483;0,627;-33,979;1,828;9,358;4,473;32,682;4,097;-20,768;-2,687;0,000;34,600;35,000;9,509;1,721;-17,657;-15,807;-19,330;-17,226;-3,102;26,039;0,000;262,840;Inf;270,000;270,000;-17,382;2,774;-13,555;22,934
3147,500;2,483;0,627;-33,979;1,828;9,358;4,473;32,682;4,097;-20,768;-2,687;0,000;34,600;35,000;9,509;1,721;-17,737;-15,846;-19,433;-17,260;-3,102;26,039;0,000;262,940;Inf;270,000;270,000;-17,505;2,769;-13,564;22,981
3148,000;2,483;0,627;-33,979;1,828;9,358;4,480;32,703;4,118;-20,762;-2,692;0,000;34,600;35,018;9,509;1,721;-17,900;-15,937;-19,486;-17,316;-3,098;26,048;0,000;262,940;Inf;270,000;270,000;-17,569;2,765;-13,545;23,014
3148,500;2,483;0,627;-33,979;1,828;9,358;4,480;32,703;4,118;-20,762;-2,692;0,000;34,600;35,000;9,509;1,721;-17,979;-15,956;-19,529;-17,203;-3,098;26,048;0,000;262,840;Inf;270,000;270,000;-17,660;2,760;-13,574;22,968
3149,000;3,148;0,708;-35,209;1,727;9,394;4,480;32,703;4,118;-20,762;-2,692;0,000;34,600;35,000;9,372;1,829;-17,893;-15,638;-19,309;-16,963;-3,098;26,048;0,000;262,840;Inf;270,000;270,000;-17,667;2,755;-13,555;22,918
3149,500;3,148;0,708;-35,209;1,727;9,394;4,480;32,703;4,118;-20,762;-2,692;0,000;34,600;35,000;9,372;1,829;-17,440;-15,463;-19,066;-16,883;-3,098;26,048;0,000;262,940;Inf;270,000;270,000;-17,451;2,762;-13,551;22,849
3150,000;3,148;0,708;-35,209;1,727;9,394;4,480;32,703;4,118;-20,762;-2,692;0,000;34,600;35,000;9,372;1,829;-17,661;-15,843;-19,339;-17,194;-3,098;26,048;0,000;262,940;Inf;270,000;270,000;-17,213;2,768;-13,555;22,814
3150,500;3,148;0,708;-35,209;1,727;9,394;4,480;32,703;4,118;-20,762;-2,692;0,000;34,600;35,000;9,372;1,829;-17,763;-15,919;-19,432;-17,226;-3,098;26,048;0,000;262,340;Inf;270,000;270,000;-17,509;2,774;-13,560;22,825
3151,000;3,148;0,708;-35,209;1,727;9,394;4,480;32,720;4,105;-20,750;-2,699;0,000;34,602;35,011;9,372;1,829;-17,894;-16,003;-19,547;-17,286;-3,102;26,054;0,000;262,340;Inf;270,000;270,000;-17,585;2,781;-13,544;22,808
3151,500;3,148;0,708;-35,209;1,727;9,394;4,480;32,720;4,105;-20,750;-2,699;0,000;34,600;35,000;9,372;1,829;-17,911;-15,742;-19,481;-17,117;-3,102;26,054;0,000;262,240;Inf;270,000;270,000;-17,683;2,787;-13,530;22,824
3152,000;3,931;0,934;-35,209;1,774;9,404;4,480;32,720;4,105;-20,750;-2,699;0,000;34,600;35,000;9,185;1,809;-17,648;-15,423;-19,178;-16,761;-3,102;26,054;0,000;262,240;Inf;270,000;270,000;-17,563;2,792;-13,513;22,897
3152,500;3,931;0,934;-35,209;1,774;9,404;4,480;32,720;4,105;-20,750;-2,699;0,000;34,600;35,000;9,185;1,809;-17,403;-15,602;-19,097;-16,912;-3,102;26,054;0,000;262,540;Inf;270,000;270,000;-17,253;2,811;-13,540;22,980
3153,000;3,931;0,934;-35,209;1,774;9,404;4,480;32,720;4,105;-20,750;-2,699;0,000;34,600;35,000;9,185;1,809;-17,559;-15,712;-19,180;-17,157;-3,102;26,054;0,000;262,540;Inf;270,000;270,000;-17,254;2,830;-13,556;22,996
3153,500;3,931;0,934;-35,209;1,774;9,404;4,480;32,720;4,105;-20,750;-2,699;0,000;34,600;35,000;9,185;1,809;-17,703;-15,762;-19,343;-17,155;-3,102;26,054;0,000;263,240;Inf;270,000;270,000;-17,402;2,848;-13,546;22,961
3154,000;3,931;0,934;-35,209;1,774;9,404;4,480;32,720;4,105;-20,750;-2,699;0,000;34,600;35,000;9,185;1,809;-17,857;-15,884;-19,549;-17,178;-3,102;26,054;0,000;263,240;Inf;270,000;270,000;-17,491;2,865;-13,556;23,014
3154,500;3,931;0,934;-35,209;1,774;9,404;4,489;32,747;4,138;-20,732;-2,692;0,000;34,605;34,997;9,185;1,809;-17,789;-15,649;-19,403;-16,911;-3,100;26,063;0,000;262,340;Inf;270,000;270,000;-17,617;2,883;-13,544;23,079
3155,000;3,931;0,934;-35,209;1,774;9,404;4,489;32,747;4,138;-20,732;-2,692;0,000;34,600;35,000;9,185;1,809;-17,445;-15,316;-18,921;-16,819;-3,100;26,063;0,000;262,340;Inf;270,000;270,000;-17,438;2,900;-13,513;23,133
3155,500;4,104;0,960;-35,209;1,749;9,367;4,489;32,747;4,138;-20,732;-2,692;0,000;34,600;35,000;9,300;1,733;-17,324;-15,473;-19,017;-17,033;-3,100;26,063;0,000;262,940;Inf;270,000;270,000;-17,126;2,917;-13,553;23,044
3156,000;4,104;0,960;-35,209;1,749;9,367;4,489;32,747;4,138;-20,732;-2,692;0,000;34,600;35,000;9,300;1,733;-17,528;-15,742;-19,118;-17,148;-3,100;26,063;0,000;262,940;Inf;270,000;270,000;-17,212;2,936;-13,532;22,973
3156,500;4,104;0,960;-35,209;1,749;9,367;4,489;32,747;4,138;-20,732;-2,692;0,000;34,600;35,000;9,300;1,733;-17,609;-15,817;-19,272;-17,191;-3,100;26,063;0,000;262,740;Inf;270,000;270,000;-17,384;2,956;-13,524;22,808
3157,000;4,104;0,960;-35,209;1,749;9,367;4,489;32,747;4,138;-20,732;-2,692;0,000;34,600;35,000;9,300;1,733;-17,725;-15,870;-19,397;-17,189;-3,100;26,063;0,000;262,740;Inf;270,000;270,000;-17,472;2,974;-13,508;22,788
3157,500;4,104;0,960;-35,209;1,749;9,367;4,506;32,773;4,126;-20,730;-2,701;0,000;34,606;35,007;9,300;1,733;-17,694;-15,417;-19,141;-16,703;-3,104;26,058;0,000;262,640;Inf;270,000;270,000;-17,545;2,993;-13,475;22,773
3158,000;4,104;0,960;-35,209;1,749;9,367;4,506;32,773;4,126;-20,730;-2,701;0,000;34,600;35,000;9,300;1,733;-17,143;-15,366;-18,888;-16,759;-3,104;26,058;0,000;262,640;Inf;270,000;270,000;-17,239;3,011;-13,499;22,770
3158,500;3,596;0,938;-34,208;1,754;9,272;4,506;32,773;4,126;-20,730;-2,701;0,000;34,600;35,000;9,452;1,756;-17,293;-15,605;-19,010;-17,019;-3,104;26,058;0,000;262,540;Inf;270,000;270,000;-17,039;3,029;-13,514;22,743
3159,000;3,596;0,938;-34,208;1,754;9,272;4,506;32,773;4,126;-20,730;-2,701;0,000;34,600;35,000;9,452;1,756;-17,485;-15,738;-19,105;-17,115;-3,104;26,058;0,000;262,540;Inf;270,000;270,000;-17,232;3,038;-13,519;22,803
3159,500;3,596;0,938;-34,208;1,754;9,272;4,506;32,773;4,126;-20,730;-2,701;0,000;34,600;35,000;9,452;1,756;-17,577;-15,765;-19,186;-17,154;-3,104;26,058;0,000;263,540;Inf;270,000;270,000;-17,361;3,047;-13,510;22,839
3160,000;3,596;0,938;-34,208;1,754;9,272;4,506;32,773;4,126;-20,730;-2,701;0,000;34,600;35,000;9,452;1,756;-17,696;-15,832;-19,330;-17,176;-3,104;26,058;0,000;263,540;Inf;270,000;270,000;-17,420;3,056;-13,475;22,849
3160,500;3,596;0,938;-34,208;1,754;9,272;4,505;32,779;4,153;-20,708;-2,701;0,000;34,611;35,019;9,452;1,756;-17,744;-15,635;-19,239;-17,044;-3,107;26,060;0,000;264,040;Inf;270,000;270,000;-17,509;3,065;-13,455;22,802
3161,000;3,596;0,938;-34,208;1,754;9,272;4,505;32,779;4,153;-20,708;-2,701;0,000;34,600;35,000;9,452;1,756;-17,179;-15,412;-18,918;-16,773;-3,107;26,060;0,000;264,040;Inf;270,000;270,000;-17,415;3,074;-13,474;22,761
3161,500;3,596;0,938;-34,208;1,754;9,272;4,505;32,779;4,153;-20,708;-2,701;0,000;34,600;35,000;9,452;1,756;-17,291;-15,536;-18,996;-16,983;-3,107;26,060;0,000;263,140;Inf;270,000;270,000;-17,070;3,083;-13,475;22,751
3162,000;3,179;0,852;-33,489;1,771;9,312;4,505;32,779;4,153;-20,708;-2,701;0,000;34,600;35,000;9,409;1,653;-17,439;-15,630;-19,000;-17,018;-3,107;26,060;0,000;263,140;Inf;270,000;270,000;-17,202;3,091;-13,464;22,773
3162,500;3,179;0,852;-33,489;1,771;9,312;4,505;32,779;4,153;-20,708;-2,701;0,000;34,600;35,000;9,409;1,653;-17,476;-15,707;-19,116;-17,035;-3,107;26,060;0,000;262,540;Inf;270,000;270,000;-17,272;3,092;-13,460;22,785
3163,000;3,179;0,852;-33,489;1,771;9,312;4,505;32,779;4,153;-20,708;-2,701;0,000;34,600;35,000;9,409;1,653;-17,590;-15,733;-19,236;-17,045;-3,107;26,060;0,000;262,540;Inf;270,000;270,000;-17,333;3,094;-13,449;22,785
3163,500;3,179;0,852;-33,489;1,771;9,312;4,505;32,779;4,153;-20,708;-2,701;0,000;34,600;35,000;9,409;1,653;-17,604;-15,551;-19,204;-16,957;-3,107;26,060;0,000;263,040;Inf;270,000;270,000;-17,401;3,095;-13,401;22,693
3164,000;3,179;0,852;-33,489;1,771;9,312;4,511;32,777;4,145;-20,694;-2,710;0,000;34,609;34,972;9,409;1,653;-17,321;-15,256;-18,941;-16,492;-3,110;26,064;0,000;263,040;Inf;270,000;270,000;-17,329;3,097;-13,389;22,681
3164,500;3,179;0,852;-33,489;1,771;9,312;4,511;32,777;4,145;-20,694;-2,710;0,000;34,600;35,000;9,409;1,653;-17,297;-15,493;-18,918;-16,942;-3,110;26,064;0,000;263,340;Inf;270,000;270,000;-17,002;3,098;-13,420;22,682
3165,000;3,036;0,720;-35,209;1,750;9,338;4,511;32,777;4,145;-20,694;-2,710;0,000;34,600;35,000;9,330;1,671;-17,480;-15,612;-18,965;-17,046;-3,110;26,064;0,000;263,340;Inf;270,000;270,000;-17,162;3,099;-13,418;22,684
3165,500;3,036;0,720;-35,209;1,750;9,338;4,511;32,777;4,145;-20,694;-2,710;0,000;34,600;35,000;9,330;1,671;-17,533;-15,675;-19,080;-17,046;-3,110;26,064;0,000;262,840;Inf;270,000;270,000;-17,276;3,098;-13,397;22,710
3166,000;3,036;0,720;-35,209;1,750;9,338;4,511;32,777;4,145;-20,694;-2,710;0,000;34,600;35,000;9,330;1,671;-17,657;-15,709;-19,255;-17,061;-3,110;26,064;0,000;262,840;Inf;270,000;270,000;-17,334;3,097;-13,388;22,731
3166,500;3,036;0,720;-35,209;1,750;9,338;4,511;32,777;4,145;-20,694;-2,710;0,000;34,600;35,000;9,330;1,671;-17,487;-15,516;-19,179;-16,786;-3,110;26,064;0,000;262,340;Inf;270,000;270,000;-17,420;3,096;-13,377;22,730
3167,000;3,036;0,720;-35,209;1,750;9,338;4,505;32,778;4,132;-20,696;-2,706;0,000;34,606;34,950;9,330;1,671;-17,289;-15,149;-18,848;-16,532;-3,114;26,070;0,000;262,340;Inf;270,000;270,000;-17,242;3,095;-13,350;22,711
3167,500;3,036;0,720;-35,209;1,750;9,338;4,505;32,778;4,132;-20,696;-2,706;0,000;34,600;34,900;9,330;1,671;-17,306;-15,367;-18,947;-16,779;-3,114;26,070;0,000;263,540;Inf;270,000;270,000;-16,954;3,094;-13,370;22,782
3168,000;3,036;0,720;-35,209;1,750;9,338;4,505;32,778;4,132;-20,696;-2,706;0,000;34,600;34,900;9,330;1,671;-17,387;-15,520;-19,006;-16,920;-3,114;26,070;0,000;263,540;Inf;270,000;270,000;-17,100;3,093;-13,356;22,858
3168,500;3,097;0,709;-35,209;1,754;9,367;4,505;32,778;4,132;-20,696;-2,706;0,000;34,600;34,900;9,328;1,772;-17,556;-15,646;-19,254;-16,998;-3,114;26,070;0,000;263,340;Inf;270,000;270,000;-17,208;3,092;-13,349;22,898
3169,000;3,097;0,709;-35,209;1,754;9,367;4,505;32,778;4,132;-20,696;-2,706;0,000;34,600;34,900;9,328;1,772;-17,597;-15,499;-19,243;-16,962;-3,114;26,070;0,000;263,340;Inf;270,000;270,000;-17,363;3,092;-13,316;22,891
3169,500;3,097;0,709;-35,209;1,754;9,367;4,505;32,778;4,132;-20,696;-2,706;0,000;34,600;34,900;9,328;1,772;-17,395;-15,310;-18,999;-16,641;-3,114;26,070;0,000;263,140;Inf;270,000;270,000;-17,325;3,093;-13,286;22,838
3170,000;3,097;0,709;-35,209;1,754;9,367;4,505;32,778;4,132;-20,696;-2,706;0,000;34,600;34,900;9,328;1,772;-17,129;-15,240;-18,821;-16,641;-3,114;26,070;0,000;263,140;Inf;270,000;270,000;-17,086;3,093;-13,303;22,804
3170,500;3,097;0,709;-35,209;1,754;9,367;4,496;32,733;4,122;-20,700;-2,711;0,000;34,610;34,907;9,328;1,772;-17,253;-15,395;-18,931;-16,825;-3,107;26,078;0,000;262,940;Inf;270,000;270,000;-16,958;3,093;-13,322;22,734
3171,000;3,097;0,709;-35,209;1,754;9,367;4,496;32,733;4,122;-20,700;-2,711;0,000;34,600;34,900;9,328;1,772;-17,386;-15,532;-19,017;-16,905;-3,107;26,078;0,000;262,940;Inf;270,000;270,000;-17,101;3,093;-13,314;22,698
3171,500;2,083;0,563;-33,895;1,774;9,201;4,496;32,733;4,122;-20,700;-2,711;0,000;34,600;34,900;9,548;1,809;-17,461;-15,603;-19,055;-16,997;-3,107;26,078;0,000;263,340;Inf;270,000;270,000;-17,210;3,093;-13,311;22,696
3172,000;2,083;0,563;-33,895;1,774;9,201;4,496;32,733;4,122;-20,700;-2,711;0,000;34,600;34,900;9,548;1,809;-17,566;-15,429;-19,092;-16,846;-3,107;26,078;0,000;263,340;Inf;270,000;270,000;-17,279;3,076;-13,296;22,682
3172,500;2,083;0,563;-33,895;1,774;9,201;4,496;32,733;4,122;-20,700;-2,711;0,000;34,600;34,900;9,548;1,809;-17,268;-15,197;-18,866;-16,415;-3,107;26,078;0,000;263,440;Inf;270,000;270,000;-17,233;3,060;-13,268;22,673
3173,000;2,083;0,563;-33,895;1,774;9,201;4,496;32,733;4,122;-20,700;-2,711;0,000;34,600;34,900;9,548;1,809;-17,186;-15,292;-18,784;-16,679;-3,107;26,078;0,000;263,440;Inf;270,000;270,000;-16,936;3,044;-13,286;22,654
3173,500;2,083;0,563;-33,895;1,774;9,201;4,472;32,706;4,124;-20,686;-2,713;0,000;34,600;34,905;9,548;1,809;-17,293;-15,443;-18,866;-16,824;-3,109;26,080;0,000;263,740;Inf;270,000;270,000;-16,986;3,028;-13,302;22,637
3174,000;2,083;0,563;-33,895;1,774;9,201;4,472;32,706;4,124;-20,686;-2,713;0,000;34,600;34,900;9,548;1,809;-17,355;-15,503;-18,936;-16,890;-3,109;26,080;0,000;263,740;Inf;270,000;270,000;-17,107;3,013;-13,319;22,602
3174,500;2,083;0,563;-33,895;1,774;9,201;4,472;32,706;4,124;-20,686;-2,713;0,000;34,600;34,900;9,548;1,809;-17,481;-15,535;-19,060;-16,934;-3,109;26,080;0,000;263,140;Inf;270,000;270,000;-17,171;2,997;-13,279;22,533
3175,000;2,644;0,618;-35,209;1,790;8,637;4,472;32,706;4,124;-20,686;-2,713;0,000;34,600;34,900;9,164;1,878;-17,567;-15,613;-19,176;-16,893;-3,109;26,080;0,000;263,140;Inf;270,000;270,000;-17,253;2,983;-13,249;22,561
3175,500;2,644;0,618;-35,209;1,790;8,637;4,472;32,706;4,124;-20,686;-2,713;0,000;34,600;34,900;9,164;1,878;-17,027;-15,020;-18,627;-16,580;-3,109;26,080;0,000;263,140;Inf;270,000;270,000;-17,312;2,977;-13,243;22,577
3176,000;2,644;0,618;-35,209;1,790;8,637;4,472;32,706;4,124;-20,686;-2,713;0,000;34,600;34,900;9,164;1,878;-16,995;-15,240;-18,756;-16,724;-3,109;26,080;0,000;263,140;Inf;270,000;270,000;-16,813;2,971;-13,257;22,536
3176,500;2,644;0,618;-35,209;1,790;8,637;4,472;32,706;4,124;-20,686;-2,713;0,000;34,600;34,900;9,164;1,878;-17,220;-15,437;-18,816;-16,845;-3,109;26,080;0,000;263,540;Inf;270,000;270,000;-16,929;2,966;-13,267;22,523
3177,000;2,644;0,618;-35,209;1,790;8,637;4,482;32,680;4,131;-20,656;-2,715;0,000;34,605;34,934;9,164;1,878;-17,296;-15,532;-18,911;-16,870;-3,111;26,090;0,000;263,540;Inf;270,000;270,000;-17,080;2,961;-13,266;22,504
3177,500;2,644;0,618;-35,209;1,790;8,637;4,482;32,680;4,131;-20,656;-2,715;0,000;34,600;34,900;9,164;1,878;-17,438;-15,596;-19,060;-16,920;-3,111;26,090;0,000;263,340;Inf;270,000;270,000;-17,152;2,956;-13,245;22,514
3178,000;2,953;0,797;-33,670;1,819;9,275;4,482;32,680;4,131;-20,656;-2,715;0,000;34,600;34,900;9,496;1,798;-17,545;-15,435;-19,066;-16,699;-3,111;26,090;0,000;263,340;Inf;270,000;270,000;-17,253;2,951;-13,197;22,530
3178,500;2,953;0,797;-33,670;1,819;9,275;4,482;32,680;4,131;-20,656;-2,715;0,000;34,600;34,900;9,496;1,798;-17,261;-15,124;-18,743;-16,427;-3,111;26,090;0,000;263,340;Inf;270,000;270,000;-17,186;2,951;-13,213;22,507
3179,000;2,953;0,797;-33,670;1,819;9,275;4,482;32,680;4,131;-20,656;-2,715;0,000;34,600;34,900;9,496;1,798;-16,913;-15,191;-18,609;-16,594;-3,111;26,090;0,000;263,340;Inf;270,000;270,000;-16,889;2,951;-13,215;22,476
3179,500;2,953;0,797;-33,670;1,819;9,275;4,482;32,680;4,131;-20,656;-2,715;0,000;34,600;34,900;9,496;1,798;-17,239;-15,419;-18,879;-16,799;-3,111;26,090;0,000;262,940;Inf;270,000;270,000;-16,827;2,951;-13,231;22,519
3180,000;2,953;0,797;-33,670;1,819;9,275;4,508;32,731;4,131;-20,619;-2,690;0,000;34,606;34,818;9,496;1,798;-17,329;-15,487;-18,949;-16,834;-3,095;26,107;0,000;262,940;Inf;270,000;270,000;-17,084;2,951;-13,207;22,563
3180,500;2,953;0,797;-33,670;1,819;9,275;4,508;32,731;4,131;-20,619;-2,690;0,000;34,600;34,800;9,496;1,798;-17,439;-15,559;-19,106;-16,828;-3,095;26,107;0,000;263,440;Inf;270,000;270,000;-17,150;2,951;-13,214;22,574
3181,000;2,953;0,797;-33,670;1,819;9,275;4,508;32,731;4,131;-20,619;-2,690;0,000;34,600;34,800;9,496;1,798;-17,401;-15,316;-18,994;-16,602;-3,095;26,107;0,000;263,440;Inf;270,000;270,000;-17,233;2,951;-13,197;22,583
3181,500;3,401;0,815;-35,209;1,812;9,353;4,508;32,731;4,131;-20,619;-2,690;0,000;34,600;34,800;9,344;1,637;-17,112;-15,030;-18,705;-16,453;-3,095;26,107;0,000;263,640;Inf;270,000;270,000;-17,078;2,951;-13,183;22,585
3182,000;3,401;0,815;-35,209;1,812;9,353;4,508;32,731;4,131;-20,619;-2,690;0,000;34,600;34,800;9,344;1,637;-16,991;-15,223;-18,743;-16,692;-3,095;26,107;0,000;263,640;Inf;270,000;270,000;-16,825;2,958;-13,206;22,595
3182,500;3,401;0,815;-35,209;1,812;9,353;4,508;32,731;4,131;-20,619;-2,690;0,000;34,600;34,800;9,344;1,637;-17,216;-15,417;-18,800;-16,800;-3,095;26,107;0,000;263,140;Inf;270,000;270,000;-16,912;2,965;-13,177;22,607
3183,000;3,401;0,815;-35,209;1,812;9,353;4,508;32,731;4,131;-20,619;-2,690;0,000;34,600;34,800;9,344;1,637;-17,391;-15,458;-19,000;-16,861;-3,095;26,107;0,000;263,140;Inf;270,000;270,000;-17,058;2,973;-13,179;22,611
3183,500;3,401;0,815;-35,209;1,812;9,353;4,503;32,748;4,091;-20,601;-2,690;0,000;34,602;34,893;9,344;1,637;-17,432;-15,316;-18,990;-16,752;-3,103;26,108;0,000;263,140;Inf;270,000;270,000;-17,177;2,980;-13,154;22,625
3184,000;3,401;0,815;-35,209;1,812;9,353;4,503;32,748;4,091;-20,601;-2,690;0,000;34,600;34,900;9,344;1,637;-17,144;-15,026;-18,692;-16,330;-3,103;26,108;0,000;263,140;Inf;270,000;270,000;-17,123;2,987;-13,141;22,616
3184,500;3,880;1,003;-34,456;1,758;9,222;4,503;32,748;4,091;-20,601;-2,690;0,000;34,600;34,900;9,485;1,773;-17,000;-15,171;-18,610;-16,524;-3,103;26,108;0,000;261,740;Inf;270,000;270,000;-16,798;2,993;-13,160;22,601
3185,000;3,880;1,003;-34,456;1,758;9,222;4,503;32,748;4,091;-20,601;-2,690;0,000;34,600;34,900;9,485;1,773;-17,094;-15,322;-18,715;-16,691;-3,103;26,108;0,000;261,740;Inf;270,000;270,000;-16,826;3,008;-13,177;22,579
3185,500;3,880;1,003;-34,456;1,758;9,222;4,503;32,748;4,091;-20,601;-2,690;0,000;34,600;34,900;9,485;1,773;-17,192;-15,394;-18,823;-16,711;-3,103;26,108;0,000;263,340;Inf;270,000;270,000;-16,955;3,022;-13,150;22,585
3186,000;3,880;1,003;-34,456;1,758;9,222;4,503;32,748;4,091;-20,601;-2,690;0,000;34,600;34,900;9,485;1,773;-17,261;-15,425;-18,975;-16,787;-3,103;26,108;0,000;263,340;Inf;270,000;270,000;-17,030;3,036;-13,165;22,575
3186,500;3,880;1,003;-34,456;1,758;9,222;4,501;32,769;4,107;-20,615;-2,715;0,000;34,593;34,858;9,485;1,773;-17,348;-15,407;-18,983;-16,762;-3,112;26,109;0,000;263,040;Inf;270,000;270,000;-17,112;3,050;-13,135;22,563
3187,000;3,880;1,003;-34,456;1,758;9,222;4,501;32,769;4,107;-20,615;-2,715;0,000;34,600;34,900;9,485;1,773;-17,189;-15,046;-18,713;-16,305;-3,112;26,109;0,000;263,040;Inf;270,000;270,000;-17,125;3,064;-13,108;22,503
3187,500;3,880;1,003;-34,456;1,758;9,222;4,501;32,769;4,107;-20,615;-2,715;0,000;34,600;34,900;9,485;1,773;-16,991;-14,967;-18,676;-16,548;-3,112;26,109;0,000;262,640;Inf;270,000;270,000;-16,813;3,077;-13,107;22,495
3188,000;4,140;1,026;-35,209;1,732;9,319;4,501;32,769;4,107;-20,615;-2,715;0,000;34,600;34,900;9,347;1,935;-17,104;-15,234;-18,742;-16,766;-3,112;26,109;0,000;262,640;Inf;270,000;270,000;-16,796;3,090;-13,123;22,525
3188,500;4,140;1,026;-35,209;1,732;9,319;4,501;32,769;4,107;-20,615;-2,715;0,000;34,600;34,900;9,347;1,935;-17,247;-15,422;-18,855;-16,847;-3,112;26,109;0,000;262,740;Inf;270,000;270,000;-16,962;3,107;-13,145;22,524
3189,000;4,140;1,026;-35,209;1,732;9,319;4,501;32,769;4,107;-20,615;-2,715;0,000;34,600;34,900;9,347;1,935;-17,309;-15,494;-18,964;-16,862;-3,112;26,109;0,000;262,740;Inf;270,000;270,000;-17,093;3,124;-13,140;22,521
3189,500;4,140;1,026;-35,209;1,732;9,319;4,501;32,769;4,107;-20,615;-2,715;0,000;34,600;34,900;9,347;1,935;-17,403;-15,506;-19,080;-16,806;-3,112;26,109;0,000;262,740;Inf;270,000;270,000;-17,157;3,141;-13,127;22,545
3190,000;4,140;1,026;-35,209;1,732;9,319;4,514;32,781;4,122;-20,605;-2,697;0,000;34,587;34,821;9,347;1,935;-17,030;-14,956;-18,623;-16,443;-3,104;26,113;0,000;262,740;Inf;270,000;270,000;-17,199;3,157;-13,102;22,542
3190,500;4,140;1,026;-35,209;1,732;9,319;4,514;32,781;4,122;-20,605;-2,697;0,000;34,600;34,800;9,347;1,935;-16,965;-15,134;-18,623;-16,658;-3,104;26,113;0,000;262,540;Inf;270,000;270,000;-16,763;3,173;-13,134;22,578
3191,000;3,605;0,881;-35,209;1,744;9,325;4,514;32,781;4,122;-20,605;-2,697;0,000;34,600;34,800;9,284;1,873;-17,093;-15,260;-18,744;-16,785;-3,104;26,113;0,000;262,540;Inf;270,000;270,000;-16,845;3,189;-13,116;22,611
3191,500;3,605;0,881;-35,209;1,744;9,325;4,514;32,781;4,122;-20,605;-2,697;0,000;34,600;34,800;9,284;1,873;-17,276;-15,324;-18,847;-16,780;-3,104;26,113;0,000;261,840;Inf;270,000;270,000;-16,971;3,196;-13,095;22,594
3192,000;3,605;0,881;-35,209;1,744;9,325;4,514;32,781;4,122;-20,605;-2,697;0,000;34,600;34,800;9,284;1,873;-17,279;-15,355;-18,884;-16,780;-3,104;26,113;0,000;261,840;Inf;270,000;270,000;-17,057;3,203;-13,120;22,619
3192,500;3,605;0,881;-35,209;1,744;9,325;4,514;32,781;4,122;-20,605;-2,697;0,000;34,600;34,800;9,284;1,873;-17,423;-15,455;-19,000;-16,848;-3,104;26,113;0,000;262,140;Inf;270,000;270,000;-17,075;3,209;-13,111;22,642
3193,000;3,605;0,881;-35,209;1,744;9,325;4,513;32,788;4,117;-20,591;-2,702;0,000;34,592;34,802;9,284;1,873;-17,353;-15,305;-18,942;-16,739;-3,099;26,119;0,000;262,140;Inf;270,000;270,000;-17,181;3,216;-13,098;22,590
3193,500;3,605;0,881;-35,209;1,744;9,325;4,513;32,788;4,117;-20,591;-2,702;0,000;34,600;34,800;9,284;1,873;-17,188;-14,977;-18,772;-16,617;-3,099;26,119;0,000;263,240;Inf;270,000;270,000;-17,085;3,222;-13,108;22,580
3194,000;3,128;0,793;-34,753;1,733;9,328;4,513;32,788;4,117;-20,591;-2,702;0,000;34,600;34,800;9,453;1,823;-17,202;-15,290;-18,769;-16,810;-3,099;26,119;0,000;263,240;Inf;270,000;270,000;-16,888;3,229;-13,118;22,553
3194,500;3,128;0,793;-34,753;1,733;9,328;4,513;32,788;4,117;-20,591;-2,702;0,000;34,600;34,800;9,453;1,823;-17,226;-15,397;-18,876;-16,855;-3,099;26,119;0,000;263,440;Inf;270,000;270,000;-17,018;3,227;-13,141;22,539
3195,000;3,128;0,793;-34,753;1,733;9,328;4,513;32,788;4,117;-20,591;-2,702;0,000;34,600;34,800;9,453;1,823;-17,306;-15,361;-18,912;-16,897;-3,099;26,119;0,000;263,440;Inf;270,000;270,000;-17,089;3,225;-13,119;22,522
3195,500;3,128;0,793;-34,753;1,733;9,328;4,513;32,788;4,117;-20,591;-2,702;0,000;34,600;34,800;9,453;1,823;-17,432;-15,357;-18,988;-16,847;-3,099;26,119;0,000;263,540;Inf;270,000;270,000;-17,119;3,224;-13,124;22,561
3196,000;3,128;0,793;-34,753;1,733;9,328;4,513;32,788;4,117;-20,591;-2,702;0,000;34,600;34,800;9,453;1,823;-17,189;-15,195;-18,868;-16,762;-3,099;26,119;0,000;263,540;Inf;270,000;270,000;-17,156;3,222;-13,112;22,603
3196,500;3,128;0,793;-34,753;1,733;9,328;4,517;32,777;4,142;-20,580;-2,690;0,000;34,586;34,838;9,453;1,823;-16,998;-14,976;-18,607;-16,627;-3,104;26,134;0,000;263,140;Inf;270,000;270,000;-17,004;3,221;-13,134;22,612
3197,000;3,128;0,793;-34,753;1,733;9,328;4,517;32,777;4,142;-20,580;-2,690;0,000;34,600;34,800;9,453;1,823;-17,089;-15,223;-18,685;-16,816;-3,104;26,134;0,000;263,140;Inf;270,000;270,000;-16,802;3,219;-13,134;22,615
3197,500;2,667;0,718;-34,598;1,735;9,338;4,517;32,777;4,142;-20,580;-2,690;0,000;34,600;34,800;9,437;1,870;-17,184;-15,385;-18,788;-16,885;-3,104;26,134;0,000;262,640;Inf;270,000;270,000;-16,953;3,218;-13,124;22,640
3198,000;2,667;0,718;-34,598;1,735;9,338;4,517;32,777;4,142;-20,580;-2,690;0,000;34,600;34,800;9,437;1,870;-17,283;-15,405;-18,867;-16,873;-3,104;26,134;0,000;262,640;Inf;270,000;270,000;-17,061;3,209;-13,133;22,630
3198,500;2,667;0,718;-34,598;1,735;9,338;4,517;32,777;4,142;-20,580;-2,690;0,000;34,600;34,800;9,437;1,870;-17,225;-15,339;-18,841;-16,777;-3,104;26,134;0,000;261,940;Inf;270,000;270,000;-17,107;3,200;-13,117;22,572
3199,000;2,667;0,718;-34,598;1,735;9,338;4,517;32,777;4,142;-20,580;-2,690;0,000;34,600;34,800;9,437;1,870;-17,067;-15,122;-18,689;-16,591;-3,104;26,134;0,000;261,940;Inf;270,000;270,000;-17,045;3,191;-13,099;22,545
3199,500;2,667;0,718;-34,598;1,735;9,338;4,502;32,759;4,142;-20,545;-2,702;0,000;34,579;34,772;9,437;1,870;-16,971;-15,084;-18,606;-16,677;-3,098;26,136;0,000;262,240;Inf;270,000;270,000;-16,867;3,182;-13,087;22,518
3200,000;2,667;0,718;-34,598;1,735;9,338;4,502;32,759;4,142;-20,545;-2,702;0,000;34,600;34,800;9,437;1,870;-17,053;-15,144;-18,661;-16,770;-3,098;26,136;0,000;262,240;Inf;270,000;270,000;-16,834;3,174;-13,130;22,466
3200,500;2,333;0,642;-33,102;1,767;9,336;4,502;32,759;4,142;-20,545;-2,702;0,000;34,600;34,800;9,520;1,735;-17,176;-15,343;-18,718;-16,848;-3,098;26,136;0,000;262,940;Inf;270,000;270,000;-16,907;3,166;-13,106;22,480
3201,000;2,333;0,642;-33,102;1,767;9,336;4,502;32,759;4,142;-20,545;-2,702;0,000;34,600;34,800;9,520;1,735;-17,306;-15,224;-18,829;-16,778;-3,098;26,136;0,000;262,940;Inf;270,000;270,000;-17,021;3,152;-13,079;22,533
3201,500;2,333;0,642;-33,102;1,767;9,336;4,502;32,759;4,142;-20,545;-2,702;0,000;34,600;34,800;9,520;1,735;-17,013;-15,042;-18,651;-16,521;-3,098;26,136;0,000;262,340;Inf;270,000;270,000;-17,034;3,138;-13,061;22,558
3202,000;2,333;0,642;-33,102;1,767;9,336;4,502;32,759;4,142;-20,545;-2,702;0,000;34,600;34,800;9,520;1,735;-16,891;-14,938;-18,463;-16,586;-3,098;26,136;0,000;262,340;Inf;270,000;270,000;-16,807;3,125;-13,084;22,582
3202,500;2,333;0,642;-33,102;1,767;9,336;4,502;32,759;4,142;-20,545;-2,702;0,000;34,600;34,800;9,520;1,735;-16,957;-15,211;-18,539;-16,717;-3,098;26,136;0,000;261,940;Inf;270,000;270,000;-16,720;3,112;-13,082;22,629
3203,000;2,333;0,642;-33,102;1,767;9,336;4,464;32,706;4,074;-20,532;-2,690;0,000;34,576;34,825;9,520;1,735;-17,029;-15,287;-18,588;-16,750;-3,100;26,147;0,000;261,940;Inf;270,000;270,000;-16,856;3,099;-13,088;22,648
3203,500;2,333;0,642;-33,102;1,767;9,336;4,464;32,706;4,074;-20,532;-2,690;0,000;34,600;34,800;9,520;1,735;-17,133;-15,352;-18,797;-16,780;-3,100;26,147;0,000;261,740;Inf;270,000;270,000;-16,914;3,087;-13,066;22,675
3204,000;2,165;0,514;-35,209;1,776;9,323;4,464;32,706;4,074;-20,532;-2,690;0,000;34,600;34,800;9,307;1,858;-17,244;-15,380;-18,858;-16,729;-3,100;26,147;0,000;261,740;Inf;270,000;270,000;-17,016;3,075;-13,040;22,694
3204,500;2,165;0,514;-35,209;1,776;9,323;4,464;32,706;4,074;-20,532;-2,690;0,000;34,600;34,800;9,307;1,858;-17,171;-15,086;-18,669;-16,541;-3,100;26,147;0,000;262,540;Inf;270,000;270,000;-17,053;3,060;-13,051;22,699
3205,000;2,165;0,514;-35,209;1,776;9,323;4,464;32,706;4,074;-20,532;-2,690;0,000;34,600;34,800;9,307;1,858;-16,734;-15,027;-18,454;-16,610;-3,100;26,147;0,000;262,540;Inf;270,000;270,000;-16,867;3,045;-13,039;22,690
3205,500;2,165;0,514;-35,209;1,776;9,323;4,464;32,706;4,074;-20,532;-2,690;0,000;34,600;34,800;9,307;1,858;-16,952;-15,203;-18,543;-16,674;-3,100;26,147;0,000;262,640;Inf;270,000;270,000;-16,706;3,031;-13,052;22,677
3206,000;2,165;0,514;-35,209;1,776;9,323;4,490;32,702;4,081;-20,517;-2,676;0,000;34,587;34,782;9,307;1,858;-17,106;-15,285;-18,664;-16,748;-3,078;26,150;0,000;262,640;Inf;270,000;270,000;-16,843;3,016;-13,049;22,690
3206,500;2,165;0,514;-35,209;1,776;9,323;4,490;32,702;4,081;-20,517;-2,676;0,000;34,600;34,800;9,307;1,858;-17,145;-15,277;-18,768;-16,745;-3,078;26,150;0,000;262,140;Inf;270,000;270,000;-16,950;3,002;-13,032;22,702
3207,000;3,239;0,760;-35,209;1,799;9,360;4,490;32,702;4,081;-20,517;-2,676;0,000;34,600;34,800;9,316;1,745;-17,245;-15,181;-18,743;-16,548;-3,078;26,150;0,000;262,140;Inf;270,000;270,000;-16,984;2,989;-12,974;22,734
3207,500;3,239;0,760;-35,209;1,799;9,360;4,490;32,702;4,081;-20,517;-2,676;0,000;34,600;34,800;9,316;1,745;-17,014;-14,916;-18,447;-16,345;-3,078;26,150;0,000;261,740;Inf;270,000;270,000;-16,929;2,993;-13,013;22,738
3208,000;3,239;0,760;-35,209;1,799;9,360;4,490;32,702;4,081;-20,517;-2,676;0,000;34,600;34,800;9,316;1,745;-16,639;-14,919;-18,414;-16,408;-3,078;26,150;0,000;261,740;Inf;270,000;270,000;-16,681;2,997;-13,012;22,737
3208,500;3,239;0,760;-35,209;1,799;9,360;4,490;32,702;4,081;-20,517;-2,676;0,000;34,600;34,800;9,316;1,745;-16,928;-15,205;-18,538;-16,651;-3,078;26,150;0,000;261,540;Inf;270,000;270,000;-16,595;3,001;-13,031;22,729
3209,000;3,239;0,760;-35,209;1,799;9,360;4,490;32,702;4,081;-20,517;-2,676;0,000;34,600;34,800;9,316;1,745;-17,011;-15,220;-18,599;-16,701;-3,078;26,150;0,000;261,540;Inf;270,000;270,000;-16,831;3,005;-12,996;22,687
3209,500;3,239;0,760;-35,209;1,799;9,360;4,497;32,736;4,120;-20,507;-2,682;0,000;34,580;34,770;9,316;1,745;-17,103;-15,246;-18,748;-16,682;-3,075;26,153;0,000;261,540;Inf;270,000;270,000;-16,883;3,008;-12,991;22,688
3210,000;3,239;0,760;-35,209;1,799;9,360;4,497;32,736;4,120;-20,507;-2,682;0,000;34,600;34,800;9,316;1,745;-17,099;-15,160;-18,731;-16,597;-3,075;26,153;0,000;261,540;Inf;270,000;270,000;-16,945;3,012;-12,966;22,730
3210,500;2,996;0,714;-34,932;1,792;9,375;4,497;32,736;4,120;-20,507;-2,682;0,000;34,600;34,800;9,423;1,668;-16,903;-14,940;-18,549;-16,207;-3,075;26,153;0,000;261,640;Inf;270,000;270,000;-16,897;3,016;-12,947;22,756
3211,000;2,996;0,714;-34,932;1,792;9,375;4,497;32,736;4,120;-20,507;-2,682;0,000;34,600;34,800;9,423;1,668;-16,731;-14,773;-18,328;-16,330;-3,075;26,153;0,000;261,640;Inf;270,000;270,000;-16,650;3,016;-12,971;22,742
3211,500;2,996;0,714;-34,932;1,792;9,375;4,497;32,736;4,120;-20,507;-2,682;0,000;34,600;34,800;9,423;1,668;-16,788;-14,977;-18,433;-16,502;-3,075;26,153;0,000;261,940;Inf;270,000;270,000;-16,540;3,015;-12,959;22,668
3212,000;2,996;0,714;-34,932;1,792;9,375;4,497;32,736;4,120;-20,507;-2,682;0,000;34,600;34,800;9,423;1,668;-17,010;-15,237;-18,621;-16,668;-3,075;26,153;0,000;261,940;Inf;270,000;270,000;-16,675;3,015;-12,931;22,651
3212,500;2,996;0,714;-34,932;1,792;9,375;4,492;32,744;4,114;-20,496;-2,674;0,000;34,575;34,827;9,423;1,668;-17,114;-15,244;-18,783;-16,653;-3,086;26,158;0,000;262,640;Inf;270,000;270,000;-16,884;3,015;-12,950;22,602
3213,000;2,996;0,714;-34,932;1,792;9,375;4,492;32,744;4,114;-20,496;-2,674;0,000;34,600;34,800;9,423;1,668;-17,083;-15,055;-18,662;-16,498;-3,086;26,158;0,000;262,640;Inf;270,000;270,000;-16,949;3,014;-12,922;22,608
3213,500;3,881;0,920;-35,209;1,762;9,388;4,492;32,744;4,114;-20,496;-2,674;0,000;34,600;34,800;9,299;1,846;-16,760;-14,771;-18,335;-16,088;-3,086;26,158;0,000;262,640;Inf;270,000;270,000;-16,824;3,014;-12,899;22,584
3214,000;3,881;0,920;-35,209;1,762;9,388;4,492;32,744;4,114;-20,496;-2,674;0,000;34,600;34,800;9,299;1,846;-16,687;-14,688;-18,293;-16,301;-3,086;26,158;0,000;262,640;Inf;270,000;270,000;-16,488;3,028;-12,894;22,551
3214,500;3,881;0,920;-35,209;1,762;9,388;4,492;32,744;4,114;-20,496;-2,674;0,000;34,600;34,800;9,299;1,846;-16,849;-15,011;-18,403;-16,523;-3,086;26,158;0,000;262,640;Inf;270,000;270,000;-16,492;3,042;-12,916;22,620
3215,000;3,881;0,920;-35,209;1,762;9,388;4,492;32,744;4,114;-20,496;-2,674;0,000;34,600;34,800;9,299;1,846;-16,946;-15,113;-18,504;-16,611;-3,086;26,158;0,000;262,640;Inf;270,000;270,000;-16,697;3,056;-12,892;22,652
3215,500;3,881;0,920;-35,209;1,762;9,388;4,481;32,762;4,126;-20,498;-2,685;0,000;34,572;34,788;9,299;1,846;-17,148;-15,192;-18,757;-16,679;-3,084;26,153;0,000;262,540;Inf;270,000;270,000;-16,793;3,070;-12,887;22,660
3216,000;3,881;0,920;-35,209;1,762;9,388;4,481;32,762;4,126;-20,498;-2,685;0,000;34,600;34,800;9,299;1,846;-17,032;-15,022;-18,625;-16,446;-3,084;26,153;0,000;262,540;Inf;270,000;270,000;-16,944;3,083;-12,882;22,710
3216,500;3,881;0,920;-35,209;1,762;9,388;4,481;32,762;4,126;-20,498;-2,685;0,000;34,600;34,800;9,299;1,846;-16,738;-14,672;-18,254;-16,084;-3,084;26,153;0,000;263,440;Inf;270,000;270,000;-16,781;3,096;-12,849;22,703
3217,000;4,153;0,980;-35,209;1,798;9,432;4,481;32,762;4,126;-20,498;-2,685;0,000;34,600;34,800;9,307;1,683;-16,717;-14,772;-18,255;-16,349;-3,084;26,153;0,000;263,440;Inf;270,000;270,000;-16,437;3,109;-12,854;22,688
3217,500;4,153;0,980;-35,209;1,798;9,432;4,481;32,762;4,126;-20,498;-2,685;0,000;34,600;34,800;9,307;1,683;-16,797;-14,925;-18,361;-16,505;-3,084;26,153;0,000;263,240;Inf;270,000;270,000;-16,523;3,126;-12,877;22,624
3218,000;4,153;0,980;-35,209;1,798;9,432;4,481;32,762;4,126;-20,498;-2,685;0,000;34,600;34,800;9,307;1,683;-16,892;-15,047;-18,494;-16,568;-3,084;26,153;0,000;263,240;Inf;270,000;270,000;-16,647;3,143;-12,883;22,685
3218,500;4,153;0,980;-35,209;1,798;9,432;4,481;32,762;4,126;-20,498;-2,685;0,000;34,600;34,800;9,307;1,683;-17,006;-15,107;-18,598;-16,657;-3,084;26,153;0,000;262,540;Inf;270,000;270,000;-16,750;3,159;-12,874;22,623
3219,000;4,153;0,980;-35,209;1,798;9,432;4,498;32,782;4,128;-20,485;-2,689;0,000;34,579;34,779;9,307;1,683;-17,078;-15,102;-18,715;-16,617;-3,092;26,167;0,000;262,540;Inf;270,000;270,000;-16,842;3,176;-12,855;22,645
3219,500;4,153;0,980;-35,209;1,798;9,432;4,498;32,782;4,128;-20,485;-2,689;0,000;34,600;34,800;9,307;1,683;-16,560;-14,596;-18,142;-16,115;-3,092;26,167;0,000;262,640;Inf;270,000;270,000;-16,878;3,192;-12,828;22,667
3220,000;4,246;1,006;-35,209;1,752;9,346;4,498;32,782;4,128;-20,485;-2,689;0,000;34,600;34,800;9,338;1,798;-16,677;-14,757;-18,328;-16,379;-3,092;26,167;0,000;262,640;Inf;270,000;270,000;-16,353;3,207;-12,848;22,682
3220,500;4,246;1,006;-35,209;1,752;9,346;4,498;32,782;4,128;-20,485;-2,689;0,000;34,600;34,800;9,338;1,798;-16,800;-15,007;-18,374;-16,484;-3,092;26,167;0,000;262,940;Inf;270,000;270,000;-16,535;3,224;-12,867;22,699
3221,000;4,246;1,006;-35,209;1,752;9,346;4,498;32,782;4,128;-20,485;-2,689;0,000;34,600;34,800;9,338;1,798;-16,877;-15,030;-18,529;-16,540;-3,092;26,167;0,000;262,940;Inf;270,000;270,000;-16,666;3,241;-12,857;22,700
3221,500;4,246;1,006;-35,209;1,752;9,346;4,498;32,782;4,128;-20,485;-2,689;0,000;34,600;34,800;9,338;1,798;-16,939;-15,063;-18,651;-16,550;-3,092;26,167;0,000;262,940;Inf;270,000;270,000;-16,744;3,258;-12,825;22,718
3222,000;4,246;1,006;-35,209;1,752;9,346;4,514;32,805;4,121;-20,480;-2,677;0,000;34,590;34,802;9,338;1,798;-16,884;-14,946;-18,493;-16,417;-3,087;26,169;0,000;262,940;Inf;270,000;270,000;-16,801;3,274;-12,785;22,720
3222,500;4,246;1,006;-35,209;1,752;9,346;4,514;32,805;4,121;-20,480;-2,677;0,000;34,600;34,800;9,338;1,798;-16,608;-14,602;-18,250;-16,137;-3,087;26,169;0,000;262,940;Inf;270,000;270,000;-16,685;3,290;-12,815;22,734
3223,000;4,246;1,006;-35,209;1,752;9,346;4,514;32,805;4,121;-20,480;-2,677;0,000;34,600;34,800;9,338;1,798;-16,664;-14,847;-18,239;-16,413;-3,087;26,169;0,000;262,940;Inf;270,000;270,000;-16,399;3,305;-12,823;22,690
3223,500;2,849;0,727;-33,996;1,782;9,352;4,514;32,805;4,121;-20,480;-2,677;0,000;34,600;34,800;9,421;1,562;-16,771;-15,007;-18,408;-16,500;-3,087;26,169;0,000;263,240;Inf;270,000;270,000;-16,541;3,321;-12,828;22,639
3224,000;2,849;0,727;-33,996;1,782;9,352;4,514;32,805;4,121;-20,480;-2,677;0,000;34,600;34,800;9,421;1,562;-16,892;-15,036;-18,486;-16,513;-3,087;26,169;0,000;263,240;Inf;270,000;270,000;-16,672;3,313;-12,806;22,630
