t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3224,500;2,849;0,727;-33,996;1,782;9,352;4,514;32,805;4,121;-20,480;-2,677;0,000;34,600;34,800;9,421;1,562;-17,008;-14,929;-18,565;-16,486;-3,087;26,169;0,000;263,340;Inf;270,000;270,000;-16,732;3,306;-12,795;22,673
3225,000;2,849;0,727;-33,996;1,782;9,352;4,514;32,805;4,121;-20,480;-2,677;0,000;34,600;34,800;9,421;1,562;-16,760;-14,705;-18,341;-16,235;-3,087;26,169;0,000;263,340;Inf;270,000;270,000;-16,747;3,298;-12,775;22,672
3225,500;2,849;0,727;-33,996;1,782;9,352;4,515;32,796;4,114;-20,463;-2,693;0,000;34,591;34,805;9,421;1,562;-16,414;-14,536;-18,111;-16,205;-3,088;26,175;0,000;262,940;Inf;270,000;270,000;-16,510;3,291;-12,808;22,686
3226,000;2,849;0,727;-33,996;1,782;9,352;4,515;32,796;4,114;-20,463;-2,693;0,000;34,600;34,800;9,421;1,562;-16,512;-14,787;-18,208;-16,407;-3,088;26,175;0,000;262,940;Inf;270,000;270,000;-16,317;3,283;-12,804;22,696
3226,500;2,799;0,717;-34,685;1,745;9,300;4,515;32,796;4,114;-20,463;-2,693;0,000;34,600;34,800;9,450;1,820;-16,829;-15,001;-18,348;-16,520;-3,088;26,175;0,000;263,040;Inf;270,000;270,000;-16,478;3,276;-12,810;22,736
3227,000;2,799;0,717;-34,685;1,745;9,300;4,515;32,796;4,114;-20,463;-2,693;0,000;34,600;34,800;9,450;1,820;-16,954;-15,031;-18,524;-16,532;-3,088;26,175;0,000;263,040;Inf;270,000;270,000;-16,674;3,269;-12,773;22,766
3227,500;2,799;0,717;-34,685;1,745;9,300;4,515;32,796;4,114;-20,463;-2,693;0,000;34,600;34,800;9,450;1,820;-16,902;-14,916;-18,531;-16,219;-3,088;26,175;0,000;262,140;Inf;270,000;270,000;-16,760;3,261;-12,747;22,794
3228,000;2,799;0,717;-34,685;1,745;9,300;4,515;32,796;4,114;-20,463;-2,693;0,000;34,600;34,800;9,450;1,820;-16,544;-14,440;-17,987;-15,834;-3,088;26,175;0,000;262,140;Inf;270,000;270,000;-16,642;3,253;-12,735;22,845
3228,500;2,799;0,717;-34,685;1,745;9,300;4,505;32,745;4,100;-20,465;-2,690;0,000;34,590;34,859;9,450;1,820;-16,372;-14,526;-18,061;-16,187;-3,097;26,180;0,000;262,640;Inf;270,000;270,000;-16,201;3,246;-12,746;22,859
3229,000;2,799;0,717;-34,685;1,745;9,300;4,505;32,745;4,100;-20,465;-2,690;0,000;34,600;34,900;9,450;1,820;-16,534;-14,801;-18,100;-16,334;-3,097;26,180;0,000;262,640;Inf;270,000;270,000;-16,286;3,238;-12,745;22,889
3229,500;2,799;0,717;-34,685;1,745;9,300;4,505;32,745;4,100;-20,465;-2,690;0,000;34,600;34,900;9,450;1,820;-16,652;-14,857;-18,249;-16,377;-3,097;26,180;0,000;263,440;Inf;270,000;270,000;-16,442;3,231;-12,734;22,915
3230,000;2,662;0,680;-34,925;1,764;9,341;4,505;32,745;4,100;-20,465;-2,690;0,000;34,600;34,900;9,432;1,927;-16,899;-15,103;-18,576;-16,256;-3,097;26,180;0,000;263,440;Inf;270,000;270,000;-16,533;3,224;-12,749;22,895
3230,500;2,662;0,680;-34,925;1,764;9,341;4,505;32,745;4,100;-20,465;-2,690;0,000;34,600;34,900;9,432;1,927;-16,800;-14,714;-18,370;-15,997;-3,097;26,180;0,000;263,140;Inf;270,000;270,000;-16,709;3,215;-12,683;22,933
3231,000;2,662;0,680;-34,925;1,764;9,341;4,505;32,745;4,100;-20,465;-2,690;0,000;34,600;34,900;9,432;1,927;-16,501;-14,494;-18,114;-16,066;-3,097;26,180;0,000;263,140;Inf;270,000;270,000;-16,470;3,206;-12,673;22,942
3231,500;2,662;0,680;-34,925;1,764;9,341;4,505;32,745;4,100;-20,465;-2,690;0,000;34,600;34,900;9,432;1,927;-16,575;-14,675;-18,165;-16,238;-3,097;26,180;0,000;262,240;Inf;270,000;270,000;-16,294;3,197;-12,678;22,973
3232,000;2,662;0,680;-34,925;1,764;9,341;4,518;32,767;4,077;-20,442;-2,693;0,000;34,603;34,834;9,432;1,927;-16,757;-14,838;-18,307;-16,382;-3,092;26,176;0,000;262,240;Inf;270,000;270,000;-16,413;3,188;-12,699;23,005
3232,500;2,662;0,680;-34,925;1,764;9,341;4,518;32,767;4,077;-20,442;-2,693;0,000;34,600;34,800;9,432;1,927;-16,790;-14,946;-18,397;-16,434;-3,092;26,176;0,000;263,740;Inf;270,000;270,000;-16,571;3,180;-12,696;23,024
3233,000;2,809;0,702;-34,817;1,810;9,330;4,518;32,767;4,077;-20,442;-2,693;0,000;34,600;34,800;9,500;1,892;-16,896;-15,053;-18,605;-16,467;-3,092;26,176;0,000;263,740;Inf;270,000;270,000;-16,642;3,171;-12,702;23,043
3233,500;2,809;0,702;-34,817;1,810;9,330;4,518;32,767;4,077;-20,442;-2,693;0,000;34,600;34,800;9,500;1,892;-16,843;-14,880;-18,516;-16,372;-3,092;26,176;0,000;263,140;Inf;270,000;270,000;-16,755;3,165;-12,691;22,991
3234,000;2,809;0,702;-34,817;1,810;9,330;4,518;32,767;4,077;-20,442;-2,693;0,000;34,600;34,800;9,500;1,892;-16,598;-14,574;-18,165;-16,187;-3,092;26,176;0,000;263,140;Inf;270,000;270,000;-16,653;3,159;-12,677;22,928
3234,500;2,809;0,702;-34,817;1,810;9,330;4,518;32,767;4,077;-20,442;-2,693;0,000;34,600;34,800;9,500;1,892;-16,649;-14,820;-18,240;-16,283;-3,092;26,176;0,000;262,740;Inf;270,000;270,000;-16,381;3,154;-12,698;22,897
3235,000;2,809;0,702;-34,817;1,810;9,330;4,508;32,744;4,049;-20,443;-2,698;0,000;34,600;34,933;9,500;1,892;-16,710;-14,910;-18,355;-16,369;-3,102;26,168;0,000;262,740;Inf;270,000;270,000;-16,498;3,148;-12,715;22,847
3235,500;2,809;0,702;-34,817;1,810;9,330;4,508;32,744;4,049;-20,443;-2,698;0,000;34,600;34,900;9,500;1,892;-16,819;-14,958;-18,436;-16,425;-3,102;26,168;0,000;262,640;Inf;270,000;270,000;-16,586;3,142;-12,697;22,881
3236,000;2,809;0,702;-34,817;1,810;9,330;4,508;32,744;4,049;-20,443;-2,698;0,000;34,600;34,900;9,500;1,892;-16,931;-14,998;-18,574;-16,434;-3,102;26,168;0,000;262,640;Inf;270,000;270,000;-16,659;3,137;-12,692;22,834
3236,500;2,071;0,583;-33,696;1,754;9,307;4,508;32,744;4,049;-20,443;-2,698;0,000;34,600;34,900;9,431;1,742;-16,846;-14,874;-18,419;-16,253;-3,102;26,168;0,000;263,940;Inf;270,000;270,000;-16,735;3,132;-12,677;22,829
3237,000;2,071;0,583;-33,696;1,754;9,307;4,508;32,744;4,049;-20,443;-2,698;0,000;34,600;34,900;9,431;1,742;-16,671;-14,538;-18,167;-16,075;-3,102;26,168;0,000;263,940;Inf;270,000;270,000;-16,598;3,114;-12,701;22,859
3237,500;2,071;0,583;-33,696;1,754;9,307;4,508;32,744;4,049;-20,443;-2,698;0,000;34,600;34,900;9,431;1,742;-16,604;-14,784;-18,182;-16,365;-3,102;26,168;0,000;263,640;Inf;270,000;270,000;-16,363;3,097;-12,709;22,889
3238,000;2,071;0,583;-33,696;1,754;9,307;4,508;32,744;4,049;-20,443;-2,698;0,000;34,600;34,900;9,431;1,742;-16,747;-14,994;-18,278;-16,455;-3,102;26,168;0,000;263,640;Inf;270,000;270,000;-16,484;3,080;-12,716;22,881
3238,500;2,071;0,583;-33,696;1,754;9,307;4,492;32,757;4,071;-20,436;-2,680;0,000;34,613;34,930;9,431;1,742;-16,908;-15,012;-18,426;-16,481;-3,091;26,168;0,000;263,240;Inf;270,000;270,000;-16,619;3,064;-12,709;22,899
3239,000;2,071;0,583;-33,696;1,754;9,307;4,492;32,757;4,071;-20,436;-2,680;0,000;34,600;34,900;9,431;1,742;-16,953;-15,074;-18,546;-16,422;-3,091;26,168;0,000;263,240;Inf;270,000;270,000;-16,707;3,047;-12,713;22,914
3239,500;3,054;0,718;-35,209;1,786;9,389;4,492;32,757;4,071;-20,436;-2,680;0,000;34,600;34,900;9,188;1,799;-16,897;-14,759;-18,333;-16,205;-3,091;26,168;0,000;263,140;Inf;270,000;270,000;-16,749;3,031;-12,685;22,930
3240,000;3,054;0,718;-35,209;1,786;9,389;4,492;32,757;4,071;-20,436;-2,680;0,000;34,600;34,900;9,188;1,799;-16,546;-14,655;-18,093;-16,152;-3,091;26,168;0,000;263,140;Inf;270,000;270,000;-16,548;3,032;-12,714;22,967
3240,500;3,054;0,718;-35,209;1,786;9,389;4,492;32,757;4,071;-20,436;-2,680;0,000;34,600;34,900;9,188;1,799;-16,520;-14,737;-18,120;-16,306;-3,091;26,168;0,000;263,140;Inf;270,000;270,000;-16,362;3,032;-12,719;22,946
3241,000;3,054;0,718;-35,209;1,786;9,389;4,492;32,757;4,071;-20,436;-2,680;0,000;34,600;34,900;9,188;1,799;-16,769;-14,911;-18,361;-16,415;-3,091;26,168;0,000;263,140;Inf;270,000;270,000;-16,421;3,033;-12,719;22,936
3241,500;3,054;0,718;-35,209;1,786;9,389;4,532;32,791;4,098;-20,424;-2,694;0,000;34,624;34,940;9,188;1,799;-16,831;-14,939;-18,393;-16,403;-3,093;26,176;0,000;262,640;Inf;270,000;270,000;-16,614;3,033;-12,698;22,946
3242,000;3,054;0,718;-35,209;1,786;9,389;4,532;32,791;4,098;-20,424;-2,694;0,000;34,600;34,900;9,188;1,799;-16,736;-14,817;-18,450;-16,394;-3,093;26,176;0,000;262,640;Inf;270,000;270,000;-16,642;3,033;-12,695;22,939
3242,500;3,283;0,800;-35,209;1,756;9,322;4,532;32,791;4,098;-20,424;-2,694;0,000;34,600;34,900;9,283;1,844;-16,695;-14,709;-18,273;-16,318;-3,093;26,176;0,000;262,740;Inf;270,000;270,000;-16,599;3,034;-12,695;22,920
3243,000;3,283;0,800;-35,209;1,756;9,322;4,532;32,791;4,098;-20,424;-2,694;0,000;34,600;34,900;9,283;1,844;-16,590;-14,734;-18,182;-16,375;-3,093;26,176;0,000;262,740;Inf;270,000;270,000;-16,499;3,038;-12,708;22,900
3243,500;3,283;0,800;-35,209;1,756;9,322;4,532;32,791;4,098;-20,424;-2,694;0,000;34,600;34,900;9,283;1,844;-16,638;-14,795;-18,175;-16,424;-3,093;26,176;0,000;262,740;Inf;270,000;270,000;-16,470;3,042;-12,703;22,853
3244,000;3,283;0,800;-35,209;1,756;9,322;4,532;32,791;4,098;-20,424;-2,694;0,000;34,600;34,900;9,283;1,844;-16,784;-14,861;-18,285;-16,450;-3,093;26,176;0,000;262,740;Inf;270,000;270,000;-16,508;3,046;-12,730;22,854
3244,500;3,283;0,800;-35,209;1,756;9,322;4,532;32,791;4,098;-20,424;-2,694;0,000;34,600;34,900;9,283;1,844;-16,855;-15,030;-18,450;-16,466;-3,093;26,176;0,000;264,140;Inf;270,000;270,000;-16,595;3,049;-12,699;22,867
3245,000;3,283;0,800;-35,209;1,756;9,322;4,518;32,821;4,089;-20,412;-2,684;0,000;34,641;34,947;9,283;1,844;-16,645;-14,673;-18,129;-16,204;-3,093;26,171;0,000;264,140;Inf;270,000;270,000;-16,700;3,053;-12,708;22,845
3245,500;3,283;0,800;-35,209;1,756;9,322;4,518;32,821;4,089;-20,412;-2,684;0,000;34,600;34,900;9,283;1,844;-16,537;-14,669;-18,075;-16,254;-3,093;26,171;0,000;263,440;Inf;270,000;270,000;-16,413;3,057;-12,727;22,797
3246,000;3,615;0,858;-35,209;1,794;9,452;4,518;32,821;4,089;-20,412;-2,684;0,000;34,600;34,900;9,271;1,721;-16,582;-14,814;-18,096;-16,349;-3,093;26,171;0,000;263,440;Inf;270,000;270,000;-16,384;3,061;-12,744;22,783
3246,500;3,615;0,858;-35,209;1,794;9,452;4,518;32,821;4,089;-20,412;-2,684;0,000;34,600;34,900;9,271;1,721;-16,665;-14,871;-18,197;-16,437;-3,093;26,171;0,000;263,740;Inf;270,000;270,000;-16,460;3,070;-12,737;22,797
3247,000;3,615;0,858;-35,209;1,794;9,452;4,518;32,821;4,089;-20,412;-2,684;0,000;34,600;34,900;9,271;1,721;-16,786;-14,917;-18,323;-16,475;-3,093;26,171;0,000;263,740;Inf;270,000;270,000;-16,542;3,079;-12,726;22,776
3247,500;3,615;0,858;-35,209;1,794;9,452;4,518;32,821;4,089;-20,412;-2,684;0,000;34,600;34,900;9,271;1,721;-16,906;-14,906;-18,422;-16,432;-3,093;26,171;0,000;263,140;Inf;270,000;270,000;-16,625;3,088;-12,662;22,637
3248,000;3,615;0,858;-35,209;1,794;9,452;4,558;32,863;4,106;-20,390;-2,678;0,000;34,655;34,926;9,271;1,721;-16,632;-14,713;-18,257;-16,169;-3,092;26,183;0,000;263,140;Inf;270,000;270,000;-16,666;3,096;-12,681;22,683
3248,500;3,615;0,858;-35,209;1,794;9,452;4,558;32,863;4,106;-20,390;-2,678;0,000;34,700;34,900;9,271;1,721;-16,544;-14,689;-18,102;-16,318;-3,092;26,183;0,000;263,640;Inf;270,000;270,000;-16,443;3,105;-12,710;22,696
3249,000;2,695;0,760;-34,209;1,846;9,300;4,558;32,863;4,106;-20,390;-2,678;0,000;34,700;34,900;9,444;1,837;-16,646;-14,874;-18,229;-16,417;-3,092;26,183;0,000;263,640;Inf;270,000;270,000;-16,413;3,113;-12,707;22,678
3249,500;2,695;0,760;-34,209;1,846;9,300;4,558;32,863;4,106;-20,390;-2,678;0,000;34,700;34,900;9,444;1,837;-16,756;-14,894;-18,348;-16,379;-3,092;26,183;0,000;263,440;Inf;270,000;270,000;-16,542;3,106;-12,720;22,695
3250,000;2,695;0,760;-34,209;1,846;9,300;4,558;32,863;4,106;-20,390;-2,678;0,000;34,700;34,900;9,444;1,837;-16,818;-14,924;-18,419;-16,361;-3,092;26,183;0,000;263,440;Inf;270,000;270,000;-16,594;3,099;-12,666;22,726
3250,500;2,695;0,760;-34,209;1,846;9,300;4,558;32,863;4,106;-20,390;-2,678;0,000;34,700;34,900;9,444;1,837;-16,786;-14,735;-18,264;-16,226;-3,092;26,183;0,000;263,440;Inf;270,000;270,000;-16,630;3,093;-12,673;22,755
3251,000;2,695;0,760;-34,209;1,846;9,300;4,558;32,863;4,106;-20,390;-2,678;0,000;34,700;34,900;9,444;1,837;-16,466;-14,558;-17,986;-16,120;-3,092;26,183;0,000;263,440;Inf;270,000;270,000;-16,503;3,086;-12,664;22,742
3251,500;2,695;0,760;-34,209;1,846;9,300;4,536;32,823;4,089;-20,383;-2,690;0,000;34,671;35,034;9,444;1,837;-16,428;-14,652;-18,044;-16,254;-3,092;26,179;0,000;263,740;Inf;270,000;270,000;-16,282;3,080;-12,681;22,745
3252,000;2,695;0,760;-34,209;1,846;9,300;4,536;32,823;4,089;-20,383;-2,690;0,000;34,700;35,000;9,444;1,837;-16,656;-14,856;-18,292;-16,332;-3,092;26,179;0,000;263,740;Inf;270,000;270,000;-16,344;3,074;-12,658;22,803
3252,500;2,722;0,644;-35,209;1,772;9,415;4,536;32,823;4,089;-20,383;-2,690;0,000;34,700;35,000;9,354;1,825;-16,727;-14,854;-18,376;-16,320;-3,092;26,179;0,000;263,440;Inf;270,000;270,000;-16,534;3,067;-12,655;22,819
3253,000;2,722;0,644;-35,209;1,772;9,415;4,536;32,823;4,089;-20,383;-2,690;0,000;34,700;35,000;9,354;1,825;-16,678;-14,740;-18,388;-16,323;-3,092;26,179;0,000;263,440;Inf;270,000;270,000;-16,569;3,062;-12,629;22,832
3253,500;2,722;0,644;-35,209;1,772;9,415;4,536;32,823;4,089;-20,383;-2,690;0,000;34,700;35,000;9,354;1,825;-16,547;-14,653;-18,096;-16,181;-3,092;26,179;0,000;262,740;Inf;270,000;270,000;-16,532;3,056;-12,647;22,831
3254,000;2,722;0,644;-35,209;1,772;9,415;4,536;32,823;4,089;-20,383;-2,690;0,000;34,700;35,000;9,354;1,825;-16,375;-14,621;-18,111;-16,248;-3,092;26,179;0,000;262,740;Inf;270,000;270,000;-16,369;3,051;-12,658;22,815
3254,500;2,722;0,644;-35,209;1,772;9,415;4,527;32,783;4,081;-20,385;-2,686;0,000;34,682;35,048;9,354;1,825;-16,450;-14,729;-18,005;-16,275;-3,098;26,178;0,000;262,740;Inf;270,000;270,000;-16,339;3,045;-12,649;22,788
3255,000;2,722;0,644;-35,209;1,772;9,415;4,527;32,783;4,081;-20,385;-2,686;0,000;34,700;35,000;9,354;1,825;-16,600;-14,814;-18,141;-16,354;-3,098;26,178;0,000;262,740;Inf;270,000;270,000;-16,365;3,040;-12,659;22,825
3255,500;2,154;0,472;-35,209;1,759;9,339;4,527;32,783;4,081;-20,385;-2,686;0,000;34,700;35,000;9,375;1,886;-16,677;-14,913;-18,316;-16,372;-3,098;26,178;0,000;263,140;Inf;270,000;270,000;-16,477;3,035;-12,650;22,869
3256,000;2,154;0,472;-35,209;1,759;9,339;4,527;32,783;4,081;-20,385;-2,686;0,000;34,700;35,000;9,375;1,886;-16,730;-14,690;-18,152;-16,125;-3,098;26,178;0,000;263,140;Inf;270,000;270,000;-16,569;3,020;-12,620;22,870
3256,500;2,154;0,472;-35,209;1,759;9,339;4,527;32,783;4,081;-20,385;-2,686;0,000;34,700;35,000;9,375;1,886;-16,392;-14,517;-17,952;-16,091;-3,098;26,178;0,000;263,240;Inf;270,000;270,000;-16,424;3,006;-12,632;22,886
3257,000;2,154;0,472;-35,209;1,759;9,339;4,527;32,783;4,081;-20,385;-2,686;0,000;34,700;35,000;9,375;1,886;-16,302;-14,636;-17,981;-16,178;-3,098;26,178;0,000;263,240;Inf;270,000;270,000;-16,238;2,992;-12,629;22,922
3257,500;2,154;0,472;-35,209;1,759;9,339;4,527;32,783;4,081;-20,385;-2,686;0,000;34,700;35,000;9,375;1,886;-16,462;-14,717;-18,091;-16,247;-3,098;26,178;0,000;263,140;Inf;270,000;270,000;-16,274;2,978;-12,617;23,006
3258,000;2,154;0,472;-35,209;1,759;9,339;4,509;32,790;4,062;-20,376;-2,691;0,000;34,691;35,063;9,375;1,886;-16,607;-14,811;-18,178;-16,292;-3,105;26,181;0,000;263,140;Inf;270,000;270,000;-16,379;2,965;-12,641;22,958
3258,500;2,154;0,472;-35,209;1,759;9,339;4,509;32,790;4,062;-20,376;-2,691;0,000;34,700;35,100;9,375;1,886;-16,680;-14,861;-18,264;-16,331;-3,105;26,181;0,000;262,740;Inf;270,000;270,000;-16,472;2,952;-12,605;22,995
3259,000;2,857;0,659;-35,209;1,815;9,484;4,509;32,790;4,062;-20,376;-2,691;0,000;34,700;35,100;9,193;1,834;-16,745;-14,824;-18,350;-16,311;-3,105;26,181;0,000;262,740;Inf;270,000;270,000;-16,534;2,939;-12,588;22,977
3259,500;2,857;0,659;-35,209;1,815;9,484;4,509;32,790;4,062;-20,376;-2,691;0,000;34,700;35,100;9,193;1,834;-16,292;-14,401;-17,903;-16,003;-3,105;26,181;0,000;262,440;Inf;270,000;270,000;-16,558;2,937;-12,581;22,928
3260,000;2,857;0,659;-35,209;1,815;9,484;4,509;32,790;4,062;-20,376;-2,691;0,000;34,700;35,100;9,193;1,834;-16,307;-14,551;-17,950;-16,187;-3,105;26,181;0,000;262,440;Inf;270,000;270,000;-16,150;2,936;-12,623;22,882
3260,500;2,857;0,659;-35,209;1,815;9,484;4,509;32,790;4,062;-20,376;-2,691;0,000;34,700;35,100;9,193;1,834;-16,457;-14,701;-18,041;-16,240;-3,105;26,181;0,000;262,640;Inf;270,000;270,000;-16,249;2,935;-12,628;22,915
3261,000;2,857;0,659;-35,209;1,815;9,484;4,532;32,798;4,074;-20,362;-2,674;0,000;34,701;35,084;9,193;1,834;-16,553;-14,755;-18,186;-16,283;-3,093;26,187;0,000;262,640;Inf;270,000;270,000;-16,360;2,933;-12,592;22,917
3261,500;2,857;0,659;-35,209;1,815;9,484;4,532;32,798;4,074;-20,362;-2,674;0,000;34,700;35,100;9,193;1,834;-16,691;-14,844;-18,306;-16,318;-3,093;26,187;0,000;262,840;Inf;270,000;270,000;-16,444;2,932;-12,600;22,887
3262,000;2,809;0,707;-34,680;1,839;9,384;4,532;32,798;4,074;-20,362;-2,674;0,000;34,700;35,100;9,351;1,709;-16,788;-14,698;-18,259;-16,224;-3,093;26,187;0,000;262,840;Inf;270,000;270,000;-16,540;2,931;-12,540;22,729
3262,500;2,809;0,707;-34,680;1,839;9,384;4,532;32,798;4,074;-20,362;-2,674;0,000;34,700;35,100;9,351;1,709;-16,545;-14,418;-18,004;-15,909;-3,093;26,187;0,000;262,540;Inf;270,000;270,000;-16,492;2,929;-12,534;22,665
3263,000;2,809;0,707;-34,680;1,839;9,384;4,532;32,798;4,074;-20,362;-2,674;0,000;34,700;35,100;9,351;1,709;-16,355;-14,526;-17,886;-16,143;-3,093;26,187;0,000;262,540;Inf;270,000;270,000;-16,219;2,927;-12,570;22,644
3263,500;2,809;0,707;-34,680;1,839;9,384;4,532;32,798;4,074;-20,362;-2,674;0,000;34,700;35,100;9,351;1,709;-16,380;-14,588;-17,853;-16,186;-3,093;26,187;0,000;262,740;Inf;270,000;270,000;-16,227;2,925;-12,547;22,628
3264,000;2,809;0,707;-34,680;1,839;9,384;4,532;32,798;4,074;-20,362;-2,674;0,000;34,700;35,100;9,351;1,709;-16,441;-14,673;-17,955;-16,258;-3,093;26,187;0,000;262,740;Inf;270,000;270,000;-16,252;2,923;-12,562;22,631
3264,500;2,809;0,707;-34,680;1,839;9,384;4,534;32,798;4,075;-20,355;-2,664;0,000;34,710;35,102;9,351;1,709;-16,575;-14,738;-18,136;-16,302;-3,086;26,194;0,000;262,740;Inf;270,000;270,000;-16,332;2,921;-12,561;22,607
3265,000;2,809;0,707;-34,680;1,839;9,384;4,534;32,798;4,075;-20,355;-2,664;0,000;34,700;35,100;9,351;1,709;-16,704;-14,806;-18,299;-16,261;-3,086;26,194;0,000;262,740;Inf;270,000;270,000;-16,437;2,919;-12,544;22,544
3265,500;2,710;0,713;-33,474;1,842;9,314;4,534;32,798;4,075;-20,355;-2,664;0,000;34,700;35,100;9,565;1,706;-16,623;-14,572;-18,087;-16,005;-3,086;26,194;0,000;263,040;Inf;270,000;270,000;-16,518;2,917;-12,509;22,505
3266,000;2,710;0,713;-33,474;1,842;9,314;4,534;32,798;4,075;-20,355;-2,664;0,000;34,700;35,100;9,565;1,706;-16,337;-14,261;-17,818;-15,864;-3,086;26,194;0,000;263,040;Inf;270,000;270,000;-16,322;2,914;-12,524;22,542
3266,500;2,710;0,713;-33,474;1,842;9,314;4,534;32,798;4,075;-20,355;-2,664;0,000;34,700;35,100;9,565;1,706;-16,340;-14,554;-17,821;-16,185;-3,086;26,194;0,000;262,440;Inf;270,000;270,000;-16,070;2,911;-12,533;22,606
3267,000;2,710;0,713;-33,474;1,842;9,314;4,534;32,798;4,075;-20,355;-2,664;0,000;34,700;35,100;9,565;1,706;-16,471;-14,694;-17,897;-16,262;-3,086;26,194;0,000;262,440;Inf;270,000;270,000;-16,225;2,907;-12,510;22,618
3267,500;2,710;0,713;-33,474;1,842;9,314;4,540;32,828;4,062;-20,328;-2,668;0,000;34,721;35,165;9,565;1,706;-16,579;-14,689;-18,064;-16,261;-3,077;26,195;0,000;262,540;Inf;270,000;270,000;-16,331;2,904;-12,512;22,571
3268,000;2,710;0,713;-33,474;1,842;9,314;4,540;32,828;4,062;-20,328;-2,668;0,000;34,700;35,200;9,565;1,706;-16,687;-14,739;-18,196;-16,171;-3,077;26,195;0,000;262,540;Inf;270,000;270,000;-16,398;2,901;-12,509;22,564
3268,500;2,996;0,781;-34,139;1,805;9,302;4,540;32,828;4,062;-20,328;-2,668;0,000;34,700;35,200;9,494;1,802;-16,568;-14,409;-18,000;-15,964;-3,077;26,195;0,000;262,240;Inf;270,000;270,000;-16,448;2,898;-12,458;22,550
3269,000;2,996;0,781;-34,139;1,805;9,302;4,540;32,828;4,062;-20,328;-2,668;0,000;34,700;35,200;9,494;1,802;-16,130;-14,322;-17,740;-15,961;-3,077;26,195;0,000;262,240;Inf;270,000;270,000;-16,235;2,899;-12,511;22,469
3269,500;2,996;0,781;-34,139;1,805;9,302;4,540;32,828;4,062;-20,328;-2,668;0,000;34,700;35,200;9,494;1,802;-16,181;-14,444;-17,761;-16,063;-3,077;26,195;0,000;262,740;Inf;270,000;270,000;-16,038;2,901;-12,477;22,412
3270,000;2,996;0,781;-34,139;1,805;9,302;4,540;32,828;4,062;-20,328;-2,668;0,000;34,700;35,200;9,494;1,802;-16,359;-14,592;-17,874;-16,184;-3,077;26,195;0,000;262,740;Inf;270,000;270,000;-16,112;2,903;-12,479;22,365
3270,500;2,996;0,781;-34,139;1,805;9,302;4,512;32,849;4,059;-20,329;-2,645;0,000;34,746;35,161;9,494;1,802;-16,556;-14,735;-18,098;-16,269;-3,076;26,189;0,000;261,440;Inf;270,000;270,000;-16,252;2,904;-12,484;22,330
3271,000;2,996;0,781;-34,139;1,805;9,302;4,512;32,849;4,059;-20,329;-2,645;0,000;34,700;35,200;9,494;1,802;-16,668;-14,636;-18,157;-16,200;-3,076;26,189;0,000;261,440;Inf;270,000;270,000;-16,414;2,906;-12,449;22,309
3271,500;2,996;0,781;-34,139;1,805;9,302;4,512;32,849;4,059;-20,329;-2,645;0,000;34,700;35,200;9,494;1,802;-16,402;-14,417;-18,021;-15,929;-3,076;26,189;0,000;262,940;Inf;270,000;270,000;-16,415;2,907;-12,478;22,336
3272,000;3,281;0,889;-33,988;1,829;9,291;4,512;32,849;4,059;-20,329;-2,645;0,000;34,700;35,200;9,470;1,757;-16,145;-14,196;-17,718;-15,926;-3,076;26,189;0,000;262,940;Inf;270,000;270,000;-16,192;2,909;-12,437;22,319
3272,500;3,281;0,889;-33,988;1,829;9,291;4,512;32,849;4,059;-20,329;-2,645;0,000;34,700;35,200;9,470;1,757;-16,220;-14,513;-17,805;-16,108;-3,076;26,189;0,000;262,440;Inf;270,000;270,000;-15,996;2,915;-12,489;22,390
3273,000;3,281;0,889;-33,988;1,829;9,291;4,512;32,849;4,059;-20,329;-2,645;0,000;34,700;35,200;9,470;1,757;-16,414;-14,648;-17,864;-16,227;-3,076;26,189;0,000;262,440;Inf;270,000;270,000;-16,161;2,921;-12,482;22,488
3273,500;3,281;0,889;-33,988;1,829;9,291;4,512;32,849;4,059;-20,329;-2,645;0,000;34,700;35,200;9,470;1,757;-16,514;-14,747;-17,999;-16,238;-3,076;26,189;0,000;263,240;Inf;270,000;270,000;-16,288;2,927;-12,473;22,502
3274,000;3,281;0,889;-33,988;1,829;9,291;4,510;32,872;4,107;-20,321;-2,671;0,000;34,743;35,153;9,470;1,757;-16,511;-14,519;-18,095;-16,026;-3,087;26,195;0,000;263,240;Inf;270,000;270,000;-16,374;2,932;-12,452;22,542
3274,500;3,281;0,889;-33,988;1,829;9,291;4,510;32,872;4,107;-20,321;-2,671;0,000;34,700;35,200;9,470;1,757;-16,233;-14,196;-17,678;-15,789;-3,087;26,195;0,000;261,740;Inf;270,000;270,000;-16,288;2,938;-12,409;22,570
3275,000;3,646;0,913;-35,020;1,770;9,335;4,510;32,872;4,107;-20,321;-2,671;0,000;34,700;35,200;9,458;1,826;-16,174;-14,282;-17,674;-15,886;-3,087;26,195;0,000;261,740;Inf;270,000;270,000;-15,974;2,944;-12,423;22,579
3275,500;3,646;0,913;-35,020;1,770;9,335;4,510;32,872;4,107;-20,321;-2,671;0,000;34,700;35,200;9,458;1,826;-16,243;-14,464;-17,768;-16,044;-3,087;26,195;0,000;262,840;Inf;270,000;270,000;-16,004;2,955;-12,442;22,606
3276,000;3,646;0,913;-35,020;1,770;9,335;4,510;32,872;4,107;-20,321;-2,671;0,000;34,700;35,200;9,458;1,826;-16,371;-14,617;-17,863;-16,121;-3,087;26,195;0,000;262,840;Inf;270,000;270,000;-16,130;2,967;-12,462;22,666
3276,500;3,646;0,913;-35,020;1,770;9,335;4,510;32,872;4,107;-20,321;-2,671;0,000;34,700;35,200;9,458;1,826;-16,490;-14,641;-17,989;-16,176;-3,087;26,195;0,000;262,440;Inf;270,000;270,000;-16,243;2,978;-12,435;22,701
3277,000;3,646;0,913;-35,020;1,770;9,335;4,524;32,878;4,116;-20,309;-2,674;0,000;34,748;35,202;9,458;1,826;-16,612;-14,675;-18,128;-16,107;-3,085;26,182;0,000;262,440;Inf;270,000;270,000;-16,324;2,989;-12,404;22,665
3277,500;3,646;0,913;-35,020;1,770;9,335;4,524;32,878;4,116;-20,309;-2,674;0,000;34,700;35,200;9,458;1,826;-16,071;-14,087;-17,632;-15,749;-3,085;26,182;0,000;262,840;Inf;270,000;270,000;-16,380;2,999;-12,387;22,619
3278,000;3,646;0,913;-35,020;1,770;9,335;4,524;32,878;4,116;-20,309;-2,674;0,000;34,700;35,200;9,458;1,826;-16,216;-14,299;-17,767;-15,939;-3,085;26,182;0,000;262,840;Inf;270,000;270,000;-15,885;3,010;-12,405;22,591
3278,500;3,472;0,850;-35,209;1,802;9,473;4,524;32,878;4,116;-20,309;-2,674;0,000;34,700;35,200;9,321;1,712;-16,357;-14,488;-17,860;-16,002;-3,085;26,182;0,000;261,940;Inf;270,000;270,000;-16,055;3,020;-12,420;22,559
3279,000;3,472;0,850;-35,209;1,802;9,473;4,524;32,878;4,116;-20,309;-2,674;0,000;34,700;35,200;9,321;1,712;-16,390;-14,542;-17,904;-16,059;-3,085;26,182;0,000;261,940;Inf;270,000;270,000;-16,177;3,028;-12,396;22,530
3279,500;3,472;0,850;-35,209;1,802;9,473;4,524;32,878;4,116;-20,309;-2,674;0,000;34,700;35,200;9,321;1,712;-16,473;-14,616;-17,983;-16,135;-3,085;26,182;0,000;262,740;Inf;270,000;270,000;-16,224;3,035;-12,404;22,561
3280,000;3,472;0,850;-35,209;1,802;9,473;4,524;32,878;4,116;-20,309;-2,674;0,000;34,700;35,200;9,321;1,712;-16,495;-14,471;-18,055;-16,030;-3,085;26,182;0,000;262,740;Inf;270,000;270,000;-16,301;3,042;-12,358;22,502
3280,500;3,472;0,850;-35,209;1,802;9,473;4,523;32,903;4,068;-20,305;-2,683;0,000;34,754;35,177;9,321;1,712;-16,315;-14,320;-17,837;-15,718;-3,090;26,187;0,000;261,840;Inf;270,000;270,000;-16,263;3,049;-12,340;22,460
3281,000;3,472;0,850;-35,209;1,802;9,473;4,523;32,903;4,068;-20,305;-2,683;0,000;34,800;35,200;9,321;1,712;-16,102;-14,065;-17,568;-15,744;-3,090;26,187;0,000;261,840;Inf;270,000;270,000;-16,047;3,056;-12,367;22,451
3281,500;3,201;0,794;-35,071;1,766;9,376;4,523;32,903;4,068;-20,305;-2,683;0,000;34,800;35,200;9,388;1,723;-16,307;-14,535;-17,821;-16,066;-3,090;26,187;0,000;262,840;Inf;270,000;270,000;-15,870;3,063;-12,371;22,499
3282,000;3,201;0,794;-35,071;1,766;9,376;4,523;32,903;4,068;-20,305;-2,683;0,000;34,800;35,200;9,388;1,723;-16,424;-14,607;-17,887;-16,129;-3,090;26,187;0,000;262,840;Inf;270,000;270,000;-16,182;3,065;-12,355;22,530
3282,500;3,201;0,794;-35,071;1,766;9,376;4,523;32,903;4,068;-20,305;-2,683;0,000;34,800;35,200;9,388;1,723;-16,534;-14,631;-18,033;-16,064;-3,090;26,187;0,000;261,540;Inf;270,000;270,000;-16,262;3,068;-12,353;22,525
3283,000;3,201;0,794;-35,071;1,766;9,376;4,523;32,903;4,068;-20,305;-2,683;0,000;34,800;35,200;9,388;1,723;-16,448;-14,289;-17,888;-15,691;-3,090;26,187;0,000;261,540;Inf;270,000;270,000;-16,316;3,070;-12,336;22,569
3283,500;3,201;0,794;-35,071;1,766;9,376;4,517;32,889;4,106;-20,298;-2,678;0,000;34,766;35,193;9,388;1,723;-15,990;-13,939;-17,404;-15,534;-3,093;26,186;0,000;262,540;Inf;270,000;270,000;-16,079;3,072;-12,327;22,549
3284,000;3,201;0,794;-35,071;1,766;9,376;4,517;32,889;4,106;-20,298;-2,678;0,000;34,800;35,200;9,388;1,723;-15,908;-14,131;-17,423;-15,805;-3,093;26,186;0,000;262,540;Inf;270,000;270,000;-15,717;3,074;-12,334;22,529
3284,500;3,201;0,794;-35,071;1,766;9,376;4,517;32,889;4,106;-20,298;-2,678;0,000;34,800;35,200;9,388;1,723;-16,119;-14,396;-17,622;-15,960;-3,093;26,186;0,000;262,940;Inf;270,000;270,000;-15,817;3,076;-12,348;22,548
3285,000;2,418;0,632;-33,680;1,810;9,324;4,517;32,889;4,106;-20,298;-2,678;0,000;34,800;35,200;9,522;1,681;-16,319;-14,513;-17,803;-16,059;-3,093;26,186;0,000;262,940;Inf;270,000;270,000;-16,024;3,078;-12,363;22,587
3285,500;2,418;0,632;-33,680;1,810;9,324;4,517;32,889;4,106;-20,298;-2,678;0,000;34,800;35,200;9,522;1,681;-16,462;-14,642;-17,923;-16,051;-3,093;26,186;0,000;262,640;Inf;270,000;270,000;-16,174;3,067;-12,315;22,619
3286,000;2,418;0,632;-33,680;1,810;9,324;4,517;32,889;4,106;-20,298;-2,678;0,000;34,800;35,200;9,522;1,681;-16,360;-14,356;-17,755;-15,701;-3,093;26,186;0,000;262,640;Inf;270,000;270,000;-16,270;3,057;-12,328;22,654
3286,500;2,418;0,632;-33,680;1,810;9,324;4,517;32,889;4,106;-20,298;-2,678;0,000;34,800;35,200;9,522;1,681;-15,952;-13,991;-17,320;-15,565;-3,093;26,186;0,000;262,640;Inf;270,000;270,000;-16,043;3,046;-12,286;22,684
3287,000;2,418;0,632;-33,680;1,810;9,324;4,498;32,873;4,105;-20,278;-2,685;0,000;34,769;35,195;9,522;1,681;-15,923;-14,124;-17,431;-15,768;-3,085;26,195;0,000;262,640;Inf;270,000;270,000;-15,707;3,036;-12,297;22,648
3287,500;2,418;0,632;-33,680;1,810;9,324;4,498;32,873;4,105;-20,278;-2,685;0,000;34,800;35,200;9,522;1,681;-16,077;-14,301;-17,573;-15,934;-3,085;26,195;0,000;262,940;Inf;270,000;270,000;-15,811;3,026;-12,286;22,580
3288,000;2,126;0,620;-33,899;1,798;9,343;4,498;32,873;4,105;-20,278;-2,685;0,000;34,800;35,200;9,437;1,732;-16,192;-14,341;-17,654;-15,985;-3,085;26,195;0,000;262,940;Inf;270,000;270,000;-15,971;3,016;-12,304;22,551
3288,500;2,126;0,620;-33,899;1,798;9,343;4,498;32,873;4,105;-20,278;-2,685;0,000;34,800;35,200;9,437;1,732;-16,420;-14,519;-17,860;-15,980;-3,085;26,195;0,000;263,140;Inf;270,000;270,000;-16,043;3,001;-12,305;22,535
3289,000;2,126;0,620;-33,899;1,798;9,343;4,498;32,873;4,105;-20,278;-2,685;0,000;34,800;35,200;9,437;1,732;-16,308;-14,189;-17,611;-15,613;-3,085;26,195;0,000;263,140;Inf;270,000;270,000;-16,195;2,987;-12,277;22,478
3289,500;2,126;0,620;-33,899;1,798;9,343;4,498;32,873;4,105;-20,278;-2,685;0,000;34,800;35,200;9,437;1,732;-15,836;-13,925;-17,374;-15,549;-3,085;26,195;0,000;263,040;Inf;270,000;270,000;-15,930;2,973;-12,253;22,421
3290,000;2,126;0,620;-33,899;1,798;9,343;4,498;32,843;4,090;-20,283;-2,673;0,000;34,778;35,159;9,437;1,732;-15,900;-14,103;-17,430;-15,749;-3,075;26,190;0,000;263,040;Inf;270,000;270,000;-15,671;2,959;-12,258;22,414
3290,500;2,126;0,620;-33,899;1,798;9,343;4,498;32,843;4,090;-20,283;-2,673;0,000;34,800;35,200;9,437;1,732;-16,115;-14,340;-17,541;-15,909;-3,075;26,190;0,000;263,240;Inf;270,000;270,000;-15,795;2,945;-12,280;22,357
3291,000;2,126;0,620;-33,899;1,798;9,343;4,498;32,843;4,090;-20,283;-2,673;0,000;34,800;35,200;9,437;1,732;-16,178;-14,390;-17,645;-15,980;-3,075;26,190;0,000;263,240;Inf;270,000;270,000;-15,976;2,932;-12,262;22,367
3291,500;2,276;0,582;-33,909;1,793;9,370;4,498;32,843;4,090;-20,283;-2,673;0,000;34,800;35,200;9,488;1,727;-16,310;-14,437;-17,808;-16,005;-3,075;26,190;0,000;263,140;Inf;270,000;270,000;-16,048;2,919;-12,236;22,369
3292,000;2,276;0,582;-33,909;1,793;9,370;4,498;32,843;4,090;-20,283;-2,673;0,000;34,800;35,200;9,488;1,727;-16,210;-14,262;-17,732;-15,822;-3,075;26,190;0,000;263,140;Inf;270,000;270,000;-16,140;2,908;-12,218;22,360
3292,500;2,276;0,582;-33,909;1,793;9,370;4,498;32,843;4,090;-20,283;-2,673;0,000;34,800;35,200;9,488;1,727;-15,925;-13,940;-17,374;-15,584;-3,075;26,190;0,000;263,440;Inf;270,000;270,000;-16,006;2,898;-12,216;22,324
3293,000;2,276;0,582;-33,909;1,793;9,370;4,498;32,843;4,090;-20,283;-2,673;0,000;34,800;35,200;9,488;1,727;-15,908;-14,138;-17,448;-15,725;-3,075;26,190;0,000;263,440;Inf;270,000;270,000;-15,706;2,888;-12,217;22,338
3293,500;2,276;0,582;-33,909;1,793;9,370;4,526;32,831;4,077;-20,245;-2,674;0,000;34,784;35,222;9,488;1,727;-16,080;-14,272;-17,537;-15,842;-3,066;26,188;0,000;263,140;Inf;270,000;270,000;-15,805;2,878;-12,218;22,335
3294,000;2,276;0,582;-33,909;1,793;9,370;4,526;32,831;4,077;-20,245;-2,674;0,000;34,800;35,200;9,488;1,727;-16,165;-14,429;-17,770;-15,787;-3,066;26,188;0,000;263,140;Inf;270,000;270,000;-15,933;2,868;-12,205;22,410
3294,500;3,104;0,731;-35,209;1,817;9,378;4,526;32,831;4,077;-20,245;-2,674;0,000;34,800;35,200;9,316;1,796;-16,275;-14,417;-17,829;-15,700;-3,066;26,188;0,000;263,240;Inf;270,000;270,000;-16,038;2,858;-12,156;22,506
3295,000;3,104;0,731;-35,209;1,817;9,378;4,526;32,831;4,077;-20,245;-2,674;0,000;34,800;35,200;9,316;1,796;-16,172;-14,018;-17,529;-15,486;-3,066;26,188;0,000;263,240;Inf;270,000;270,000;-16,055;2,862;-12,151;22,512
3295,500;3,104;0,731;-35,209;1,817;9,378;4,526;32,831;4,077;-20,245;-2,674;0,000;34,800;35,200;9,316;1,796;-15,659;-13,855;-17,267;-15,366;-3,066;26,188;0,000;262,940;Inf;270,000;270,000;-15,801;2,866;-12,176;22,521
3296,000;3,104;0,731;-35,209;1,817;9,378;4,526;32,831;4,077;-20,245;-2,674;0,000;34,800;35,200;9,316;1,796;-15,939;-14,303;-17,427;-15,697;-3,066;26,188;0,000;262,940;Inf;270,000;270,000;-15,537;2,870;-12,156;22,533
3296,500;3,104;0,731;-35,209;1,817;9,378;4,514;32,835;4,034;-20,220;-2,670;0,000;34,779;35,159;9,316;1,796;-16,025;-14,337;-17,590;-15,755;-3,067;26,192;0,000;263,240;Inf;270,000;270,000;-15,842;2,874;-12,180;22,525
3297,000;3,104;0,731;-35,209;1,817;9,378;4,514;32,835;4,034;-20,220;-2,670;0,000;34,800;35,200;9,316;1,796;-16,149;-14,452;-17,798;-15,802;-3,067;26,192;0,000;263,240;Inf;270,000;270,000;-15,927;2,878;-12,171;22,521
3297,500;3,273;0,770;-35,209;1,795;9,354;4,514;32,835;4,034;-20,220;-2,670;0,000;34,800;35,200;9,350;1,698;-16,227;-14,168;-17,696;-15,633;-3,067;26,192;0,000;262,340;Inf;270,000;270,000;-16,050;2,881;-12,123;22,563
3298,000;3,273;0,770;-35,209;1,795;9,354;4,514;32,835;4,034;-20,220;-2,670;0,000;34,800;35,200;9,350;1,698;-15,922;-13,924;-17,330;-15,282;-3,067;26,192;0,000;262,340;Inf;270,000;270,000;-15,931;2,888;-12,102;22,571
3298,500;3,273;0,770;-35,209;1,795;9,354;4,514;32,835;4,034;-20,220;-2,670;0,000;34,800;35,200;9,350;1,698;-15,760;-13,942;-17,301;-15,425;-3,067;26,192;0,000;263,140;Inf;270,000;270,000;-15,615;2,894;-12,103;22,630
3299,000;3,273;0,770;-35,209;1,795;9,354;4,514;32,835;4,034;-20,220;-2,670;0,000;34,800;35,200;9,350;1,698;-15,846;-14,100;-17,392;-15,614;-3,067;26,192;0,000;263,140;Inf;270,000;270,000;-15,607;2,900;-12,124;22,639
3299,500;3,273;0,770;-35,209;1,795;9,354;4,514;32,835;4,034;-20,220;-2,670;0,000;34,800;35,200;9,350;1,698;-16,087;-14,304;-17,629;-15,756;-3,067;26,192;0,000;263,040;Inf;270,000;270,000;-15,738;2,906;-12,114;22,674
3300,000;3,273;0,770;-35,209;1,795;9,354;4,496;32,871;4,054;-20,209;-2,680;0,000;34,771;35,163;9,350;1,698;-16,197;-14,350;-17,779;-15,734;-3,073;26,184;0,000;263,040;Inf;270,000;270,000;-15,944;2,912;-12,124;22,672
3300,500;3,273;0,770;-35,209;1,795;9,354;4,496;32,871;4,054;-20,209;-2,680;0,000;34,800;35,200;9,350;1,698;-16,065;-14,093;-17,548;-15,415;-3,073;26,184;0,000;263,240;Inf;270,000;270,000;-16,015;2,918;-12,110;22,656
3301,000;3,524;0,864;-35,146;1,766;9,303;4,496;32,871;4,054;-20,209;-2,680;0,000;34,800;35,200;9,393;1,795;-15,758;-13,742;-17,136;-15,196;-3,073;26,184;0,000;263,240;Inf;270,000;270,000;-15,780;2,924;-12,070;22,636
3301,500;3,524;0,864;-35,146;1,766;9,303;4,496;32,871;4,054;-20,209;-2,680;0,000;34,800;35,200;9,393;1,795;-15,634;-13,863;-17,184;-15,442;-3,073;26,184;0,000;263,440;Inf;270,000;270,000;-15,458;2,934;-12,078;22,689
3302,000;3,524;0,864;-35,146;1,766;9,303;4,496;32,871;4,054;-20,209;-2,680;0,000;34,800;35,200;9,393;1,795;-15,768;-14,128;-17,337;-15,558;-3,073;26,184;0,000;263,440;Inf;270,000;270,000;-15,531;2,944;-12,071;22,682
3302,500;3,524;0,864;-35,146;1,766;9,303;4,496;32,871;4,054;-20,209;-2,680;0,000;34,800;35,200;9,393;1,795;-15,899;-14,243;-17,454;-15,642;-3,073;26,184;0,000;263,140;Inf;270,000;270,000;-15,698;2,953;-12,071;22,704
3303,000;3,524;0,864;-35,146;1,766;9,303;4,509;32,887;4,072;-20,193;-2,673;0,000;34,767;35,162;9,393;1,795;-16,117;-14,340;-17,709;-15,683;-3,074;26,175;0,000;263,140;Inf;270,000;270,000;-15,810;2,962;-12,062;22,709
3303,500;3,524;0,864;-35,146;1,766;9,303;4,509;32,887;4,072;-20,193;-2,673;0,000;34,800;35,200;9,393;1,795;-16,022;-14,000;-17,386;-15,236;-3,074;26,175;0,000;262,540;Inf;270,000;270,000;-15,962;2,972;-12,039;22,713
3304,000;4,068;0,992;-35,209;1,780;9,340;4,509;32,887;4,072;-20,193;-2,673;0,000;34,800;35,200;9,414;1,823;-15,636;-13,739;-17,232;-15,237;-3,074;26,175;0,000;262,540;Inf;270,000;270,000;-15,661;2,981;-12,022;22,707
3304,500;4,068;0,992;-35,209;1,780;9,340;4,509;32,887;4,072;-20,193;-2,673;0,000;34,800;35,200;9,414;1,823;-15,623;-13,936;-17,246;-15,473;-3,074;26,175;0,000;262,840;Inf;270,000;270,000;-15,461;2,999;-12,031;22,731
3305,000;4,068;0,992;-35,209;1,780;9,340;4,509;32,887;4,072;-20,193;-2,673;0,000;34,800;35,200;9,414;1,823;-15,790;-14,108;-17,324;-15,540;-3,074;26,175;0,000;262,840;Inf;270,000;270,000;-15,569;3,016;-12,051;22,755
3305,500;4,068;0,992;-35,209;1,780;9,340;4,509;32,887;4,072;-20,193;-2,673;0,000;34,800;35,200;9,414;1,823;-15,905;-14,147;-17,480;-15,640;-3,074;26,175;0,000;262,340;Inf;270,000;270,000;-15,690;3,033;-12,048;22,733
3306,000;4,068;0,992;-35,209;1,780;9,340;4,509;32,887;4,072;-20,193;-2,673;0,000;34,800;35,200;9,414;1,823;-16,006;-14,259;-17,637;-15,653;-3,074;26,175;0,000;262,340;Inf;270,000;270,000;-15,793;3,050;-12,010;22,728
3306,500;4,068;0,992;-35,209;1,780;9,340;4,499;32,910;4,078;-20,200;-2,667;0,000;34,774;35,137;9,414;1,823;-16,171;-14,113;-17,593;-15,608;-3,076;26,175;0,000;262,340;Inf;270,000;270,000;-15,889;3,067;-11,993;22,699
3307,000;4,068;0,992;-35,209;1,780;9,340;4,499;32,910;4,078;-20,200;-2,667;0,000;34,800;35,100;9,414;1,823;-15,514;-13,726;-17,101;-15,230;-3,076;26,175;0,000;262,340;Inf;270,000;270,000;-15,871;3,083;-11,981;22,703
3307,500;3,426;0,904;-34,001;1,748;9,316;4,499;32,910;4,078;-20,200;-2,667;0,000;34,800;35,100;9,390;1,650;-15,640;-13,890;-17,215;-15,437;-3,076;26,175;0,000;262,340;Inf;270,000;270,000;-15,393;3,099;-12,015;22,698
3308,000;3,426;0,904;-34,001;1,748;9,316;4,499;32,910;4,078;-20,200;-2,667;0,000;34,800;35,100;9,390;1,650;-15,782;-14,106;-17,378;-15,543;-3,076;26,175;0,000;262,340;Inf;270,000;270,000;-15,546;3,105;-12,005;22,680
3308,500;3,426;0,904;-34,001;1,748;9,316;4,499;32,910;4,078;-20,200;-2,667;0,000;34,800;35,100;9,390;1,650;-15,888;-14,151;-17,467;-15,619;-3,076;26,175;0,000;262,240;Inf;270,000;270,000;-15,702;3,110;-12,000;22,670
3309,000;3,426;0,904;-34,001;1,748;9,316;4,499;32,910;4,078;-20,200;-2,667;0,000;34,800;35,100;9,390;1,650;-16,021;-14,204;-17,663;-15,651;-3,076;26,175;0,000;262,240;Inf;270,000;270,000;-15,781;3,115;-11,979;22,724
3309,500;3,426;0,904;-34,001;1,748;9,316;4,484;32,918;4,089;-20,190;-2,678;0,000;34,762;35,171;9,390;1,650;-16,123;-14,008;-17,589;-15,517;-3,084;26,179;0,000;262,440;Inf;270,000;270,000;-15,885;3,120;-11,965;22,719
3310,000;3,426;0,904;-34,001;1,748;9,316;4,484;32,918;4,089;-20,190;-2,678;0,000;34,800;35,200;9,390;1,650;-15,764;-13,809;-17,282;-15,177;-3,084;26,179;0,000;262,440;Inf;270,000;270,000;-15,809;3,125;-11,984;22,722
3310,500;3,366;0,889;-33,596;1,742;9,293;4,484;32,918;4,089;-20,190;-2,678;0,000;34,800;35,200;9,532;1,750;-15,677;-13,995;-17,237;-15,437;-3,084;26,179;0,000;262,640;Inf;270,000;270,000;-15,508;3,130;-11,998;22,734
3311,000;3,366;0,889;-33,596;1,742;9,293;4,484;32,918;4,089;-20,190;-2,678;0,000;34,800;35,200;9,532;1,750;-15,791;-14,054;-17,305;-15,529;-3,084;26,179;0,000;262,640;Inf;270,000;270,000;-15,586;3,134;-11,967;22,734
3311,500;3,366;0,889;-33,596;1,742;9,293;4,484;32,918;4,089;-20,190;-2,678;0,000;34,800;35,200;9,532;1,750;-15,836;-14,149;-17,498;-15,559;-3,084;26,179;0,000;262,640;Inf;270,000;270,000;-15,670;3,138;-11,962;22,738
3312,000;3,366;0,889;-33,596;1,742;9,293;4,484;32,918;4,089;-20,190;-2,678;0,000;34,800;35,200;9,532;1,750;-15,995;-14,206;-17,688;-15,625;-3,084;26,179;0,000;262,640;Inf;270,000;270,000;-15,760;3,142;-11,964;22,711
3312,500;3,366;0,889;-33,596;1,742;9,293;4,484;32,918;4,089;-20,190;-2,678;0,000;34,800;35,200;9,532;1,750;-15,971;-14,081;-17,614;-15,499;-3,084;26,179;0,000;262,640;Inf;270,000;270,000;-15,878;3,145;-11,969;22,694
3313,000;3,366;0,889;-33,596;1,742;9,293;4,517;32,939;4,088;-20,179;-2,690;0,000;34,762;35,108;9,532;1,750;-15,765;-13,701;-17,167;-15,021;-3,094;26,167;0,000;262,640;Inf;270,000;270,000;-15,791;3,149;-11,945;22,602
3313,500;3,366;0,889;-33,596;1,742;9,293;4,517;32,939;4,088;-20,179;-2,690;0,000;34,800;35,100;9,532;1,750;-15,507;-13,704;-17,108;-15,283;-3,094;26,167;0,000;262,540;Inf;270,000;270,000;-15,413;3,153;-11,954;22,581
3314,000;3,022;0,857;-33,910;1,826;9,295;4,517;32,939;4,088;-20,179;-2,690;0,000;34,800;35,100;9,445;1,728;-15,828;-14,135;-17,422;-15,524;-3,094;26,167;0,000;262,540;Inf;270,000;270,000;-15,400;3,156;-11,951;22,550
3314,500;3,022;0,857;-33,910;1,826;9,295;4,517;32,939;4,088;-20,179;-2,690;0,000;34,800;35,100;9,445;1,728;-15,909;-14,172;-17,615;-15,627;-3,094;26,167;0,000;262,440;Inf;270,000;270,000;-15,727;3,154;-11,943;22,476
3315,000;3,022;0,857;-33,910;1,826;9,295;4,517;32,939;4,088;-20,179;-2,690;0,000;34,800;35,100;9,445;1,728;-16,095;-14,209;-17,781;-15,610;-3,094;26,167;0,000;262,440;Inf;270,000;270,000;-15,831;3,152;-11,932;22,426
3315,500;3,022;0,857;-33,910;1,826;9,295;4,517;32,939;4,088;-20,179;-2,690;0,000;34,800;35,100;9,445;1,728;-15,971;-13,929;-17,435;-15,236;-3,094;26,167;0,000;262,240;Inf;270,000;270,000;-15,924;3,150;-11,909;22,396
3316,000;3,022;0,857;-33,910;1,826;9,295;4,509;32,929;4,089;-20,187;-2,671;0,000;34,763;35,109;9,445;1,728;-15,615;-13,589;-17,086;-15,181;-3,078;26,176;0,000;262,240;Inf;270,000;270,000;-15,643;3,147;-11,905;22,402
3316,500;3,022;0,857;-33,910;1,826;9,295;4,509;32,929;4,089;-20,187;-2,671;0,000;34,800;35,100;9,445;1,728;-15,516;-13,778;-17,147;-15,326;-3,078;26,176;0,000;261,940;Inf;270,000;270,000;-15,368;3,145;-11,929;22,353
3317,000;3,044;0,740;-35,209;1,737;9,379;4,509;32,929;4,089;-20,187;-2,671;0,000;34,800;35,100;9,271;1,881;-15,661;-14,036;-17,255;-15,472;-3,078;26,176;0,000;261,940;Inf;270,000;270,000;-15,442;3,143;-11,959;22,373
3317,500;3,044;0,740;-35,209;1,737;9,379;4,509;32,929;4,089;-20,187;-2,671;0,000;34,800;35,100;9,271;1,881;-15,890;-14,158;-17,490;-15,581;-3,078;26,176;0,000;261,740;Inf;270,000;270,000;-15,606;3,142;-11,927;22,351
3318,000;3,044;0,740;-35,209;1,737;9,379;4,509;32,929;4,089;-20,187;-2,671;0,000;34,800;35,100;9,271;1,881;-16,014;-14,257;-17,648;-15,578;-3,078;26,176;0,000;261,740;Inf;270,000;270,000;-15,780;3,140;-11,947;22,309
3318,500;3,044;0,740;-35,209;1,737;9,379;4,509;32,929;4,089;-20,187;-2,671;0,000;34,800;35,100;9,271;1,881;-15,939;-13,985;-17,377;-15,240;-3,078;26,176;0,000;262,040;Inf;270,000;270,000;-15,874;3,139;-11,954;22,346
3319,000;3,044;0,740;-35,209;1,737;9,379;4,497;32,920;4,110;-20,160;-2,676;0,000;34,763;35,076;9,271;1,881;-15,504;-13,591;-16,987;-15,118;-3,082;26,177;0,000;262,040;Inf;270,000;270,000;-15,636;3,137;-11,889;22,349
3319,500;3,044;0,740;-35,209;1,737;9,379;4,497;32,920;4,110;-20,160;-2,676;0,000;34,800;35,100;9,271;1,881;-15,548;-13,791;-17,113;-15,282;-3,082;26,177;0,000;262,140;Inf;270,000;270,000;-15,300;3,136;-11,927;22,380
3320,000;3,044;0,740;-35,209;1,737;9,379;4,497;32,920;4,110;-20,160;-2,676;0,000;34,800;35,100;9,271;1,881;-15,676;-14,048;-17,235;-15,427;-3,082;26,177;0,000;262,140;Inf;270,000;270,000;-15,434;3,134;-11,918;22,388
3320,500;2,961;0,668;-35,209;1,729;9,397;4,497;32,920;4,110;-20,160;-2,676;0,000;34,800;35,100;9,312;1,795;-15,742;-14,022;-17,297;-15,460;-3,082;26,177;0,000;262,240;Inf;270,000;270,000;-15,596;3,133;-11,936;22,475
3321,000;2,961;0,668;-35,209;1,729;9,397;4,497;32,920;4,110;-20,160;-2,676;0,000;34,800;35,100;9,312;1,795;-15,809;-14,214;-17,467;-15,525;-3,082;26,177;0,000;262,240;Inf;270,000;270,000;-15,630;3,130;-11,910;22,536
3321,500;2,961;0,668;-35,209;1,729;9,397;4,497;32,920;4,110;-20,160;-2,676;0,000;34,800;35,100;9,312;1,795;-15,722;-13,779;-17,292;-15,224;-3,082;26,177;0,000;261,740;Inf;270,000;270,000;-15,754;3,127;-11,896;22,585
3322,000;2,961;0,668;-35,209;1,729;9,397;4,497;32,920;4,110;-20,160;-2,676;0,000;34,800;35,100;9,312;1,795;-15,460;-13,669;-16,994;-15,187;-3,082;26,177;0,000;261,740;Inf;270,000;270,000;-15,504;3,124;-11,898;22,638
3322,500;2,961;0,668;-35,209;1,729;9,397;4,532;32,880;4,098;-20,168;-2,676;0,000;34,757;35,029;9,312;1,795;-15,488;-13,832;-17,143;-15,350;-3,087;26,183;0,000;262,040;Inf;270,000;270,000;-15,328;3,122;-11,907;22,663
3323,000;2,961;0,668;-35,209;1,729;9,397;4,532;32,880;4,098;-20,168;-2,676;0,000;34,800;35,000;9,312;1,795;-15,624;-14,046;-17,216;-15,448;-3,087;26,183;0,000;262,040;Inf;270,000;270,000;-15,453;3,119;-11,908;22,684
3323,500;2,769;0,732;-34,552;1,795;9,303;4,532;32,880;4,098;-20,168;-2,676;0,000;34,800;35,000;9,416;1,873;-15,767;-14,117;-17,353;-15,502;-3,087;26,183;0,000;262,240;Inf;270,000;270,000;-15,584;3,116;-11,907;22,705
3324,000;2,769;0,732;-34,552;1,795;9,303;4,532;32,880;4,098;-20,168;-2,676;0,000;34,800;35,000;9,416;1,873;-15,912;-14,079;-17,487;-15,528;-3,087;26,183;0,000;262,240;Inf;270,000;270,000;-15,685;3,111;-11,876;22,746
3324,500;2,769;0,732;-34,552;1,795;9,303;4,532;32,880;4,098;-20,168;-2,676;0,000;34,800;35,000;9,416;1,873;-15,791;-13,821;-17,279;-15,127;-3,087;26,183;0,000;262,640;Inf;270,000;270,000;-15,751;3,105;-11,878;22,728
3325,000;2,769;0,732;-34,552;1,795;9,303;4,532;32,880;4,098;-20,168;-2,676;0,000;34,800;35,000;9,416;1,873;-15,350;-13,717;-16,982;-15,288;-3,087;26,183;0,000;262,640;Inf;270,000;270,000;-15,504;3,100;-11,887;22,759
3325,500;2,769;0,732;-34,552;1,795;9,303;4,473;32,830;4,060;-20,130;-2,683;0,000;34,747;35,046;9,416;1,873;-15,527;-13,867;-17,049;-15,372;-3,084;26,184;0,000;262,640;Inf;270,000;270,000;-15,334;3,094;-11,910;22,774
3326,000;2,769;0,732;-34,552;1,795;9,303;4,473;32,830;4,060;-20,130;-2,683;0,000;34,700;35,000;9,416;1,873;-15,620;-13,996;-17,199;-15,435;-3,084;26,184;0,000;262,640;Inf;270,000;270,000;-15,454;3,089;-11,886;22,774
3326,500;2,769;0,732;-34,552;1,795;9,303;4,473;32,830;4,060;-20,130;-2,683;0,000;34,700;35,000;9,416;1,873;-15,798;-14,062;-17,258;-15,476;-3,084;26,184;0,000;262,640;Inf;270,000;270,000;-15,562;3,084;-11,867;22,781
3327,000;2,971;0,776;-33,578;1,796;9,303;4,473;32,830;4,060;-20,130;-2,683;0,000;34,700;35,000;9,555;1,734;-15,808;-13,923;-17,224;-15,267;-3,084;26,184;0,000;262,640;Inf;270,000;270,000;-15,648;3,078;-11,854;22,834
3327,500;2,971;0,776;-33,578;1,796;9,303;4,473;32,830;4,060;-20,130;-2,683;0,000;34,700;35,000;9,555;1,734;-15,585;-13,691;-16,943;-15,061;-3,084;26,184;0,000;262,740;Inf;270,000;270,000;-15,556;3,077;-11,838;22,798
3328,000;2,971;0,776;-33,578;1,796;9,303;4,473;32,830;4,060;-20,130;-2,683;0,000;34,700;35,000;9,555;1,734;-15,358;-13,687;-16,920;-15,239;-3,084;26,184;0,000;262,740;Inf;270,000;270,000;-15,320;3,075;-11,845;22,796
3328,500;2,971;0,776;-33,578;1,796;9,303;4,473;32,830;4,060;-20,130;-2,683;0,000;34,700;35,000;9,555;1,734;-15,661;-14,043;-17,181;-15,459;-3,084;26,184;0,000;262,540;Inf;270,000;270,000;-15,301;3,073;-11,860;22,815
3329,000;2,971;0,776;-33,578;1,796;9,303;4,530;32,858;4,060;-20,113;-2,681;0,000;34,747;35,018;9,555;1,734;-15,755;-14,192;-17,415;-15,251;-3,079;26,189;0,000;262,540;Inf;270,000;270,000;-15,586;3,072;-11,864;22,844
3329,500;2,971;0,776;-33,578;1,796;9,303;4,530;32,858;4,060;-20,113;-2,681;0,000;34,700;35,000;9,555;1,734;-15,756;-13,901;-17,282;-15,239;-3,079;26,189;0,000;261,840;Inf;270,000;270,000;-15,653;3,070;-11,833;22,875
3330,000;3,512;0,798;-35,209;1,775;9,341;4,530;32,858;4,060;-20,113;-2,681;0,000;34,700;35,000;9,315;1,834;-15,522;-13,667;-17,061;-14,987;-3,079;26,189;0,000;261,840;Inf;270,000;270,000;-15,544;3,068;-11,803;22,878
3330,500;3,512;0,798;-35,209;1,775;9,341;4,530;32,858;4,060;-20,113;-2,681;0,000;34,700;35,000;9,315;1,834;-15,465;-13,749;-17,019;-15,126;-3,079;26,189;0,000;262,240;Inf;270,000;270,000;-15,309;3,076;-11,793;22,855
3331,000;3,512;0,798;-35,209;1,775;9,341;4,530;32,858;4,060;-20,113;-2,681;0,000;34,700;35,000;9,315;1,834;-15,563;-13,852;-17,115;-15,248;-3,079;26,189;0,000;262,240;Inf;270,000;270,000;-15,340;3,083;-11,801;22,735
3331,500;3,512;0,798;-35,209;1,775;9,341;4,530;32,858;4,060;-20,113;-2,681;0,000;34,700;35,000;9,315;1,834;-15,684;-13,895;-17,238;-15,323;-3,079;26,189;0,000;262,340;Inf;270,000;270,000;-15,445;3,090;-11,806;22,724
3332,000;3,512;0,798;-35,209;1,775;9,341;4,525;32,914;4,054;-20,090;-2,682;0,000;34,752;35,057;9,315;1,834;-15,860;-14,033;-17,418;-15,390;-3,076;26,200;0,000;262,340;Inf;270,000;270,000;-15,535;3,097;-11,802;22,709
3332,500;3,512;0,798;-35,209;1,775;9,341;4,525;32,914;4,054;-20,090;-2,682;0,000;34,800;35,100;9,315;1,834;-15,740;-13,759;-17,226;-15,092;-3,076;26,200;0,000;262,840;Inf;270,000;270,000;-15,675;3,104;-11,790;22,681
3333,000;3,512;0,798;-35,209;1,775;9,341;4,525;32,914;4,054;-20,090;-2,682;0,000;34,800;35,100;9,315;1,834;-15,434;-13,597;-16,964;-15,044;-3,076;26,200;0,000;262,840;Inf;270,000;270,000;-15,454;3,110;-11,771;22,634
3333,500;3,438;0,896;-34,378;1,873;9,341;4,525;32,914;4,054;-20,090;-2,682;0,000;34,800;35,100;9,365;1,640;-15,401;-13,723;-17,001;-15,199;-3,076;26,200;0,000;262,840;Inf;270,000;270,000;-15,260;3,117;-11,803;22,623
3334,000;3,438;0,896;-34,378;1,873;9,341;4,525;32,914;4,054;-20,090;-2,682;0,000;34,800;35,100;9,365;1,640;-15,529;-13,860;-17,101;-15,342;-3,076;26,200;0,000;262,840;Inf;270,000;270,000;-15,331;3,122;-11,808;22,591
3334,500;3,438;0,896;-34,378;1,873;9,341;4,525;32,914;4,054;-20,090;-2,682;0,000;34,800;35,100;9,365;1,640;-15,627;-13,948;-17,175;-15,337;-3,076;26,200;0,000;263,440;Inf;270,000;270,000;-15,458;3,127;-11,788;22,557
3335,000;3,438;0,896;-34,378;1,873;9,341;4,525;32,914;4,054;-20,090;-2,682;0,000;34,800;35,100;9,365;1,640;-15,724;-13,999;-17,367;-15,413;-3,076;26,200;0,000;263,440;Inf;270,000;270,000;-15,522;3,132;-11,775;22,555
