t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3335,500;3,438;0,896;-34,378;1,873;9,341;4,501;32,919;4,089;-20,079;-2,675;0,000;34,737;34,995;9,365;1,640;-15,836;-13,861;-17,312;-15,361;-3,094;26,197;0,000;262,840;Inf;270,000;270,000;-15,626;3,137;-11,779;22,543
3336,000;3,438;0,896;-34,378;1,873;9,341;4,501;32,919;4,089;-20,079;-2,675;0,000;34,700;35,000;9,365;1,640;-15,291;-13,553;-16,870;-15,046;-3,094;26,197;0,000;262,840;Inf;270,000;270,000;-15,592;3,142;-11,771;22,534
3336,500;3,337;0,823;-34,924;1,821;9,348;4,501;32,919;4,089;-20,079;-2,675;0,000;34,700;35,000;9,319;1,633;-15,364;-13,648;-16,997;-15,184;-3,094;26,197;0,000;262,840;Inf;270,000;270,000;-15,190;3,147;-11,784;22,592
3337,000;3,337;0,823;-34,924;1,821;9,348;4,501;32,919;4,089;-20,079;-2,675;0,000;34,700;35,000;9,319;1,633;-15,504;-13,895;-17,085;-15,296;-3,094;26,197;0,000;262,840;Inf;270,000;270,000;-15,298;3,150;-11,784;22,610
3337,500;3,337;0,823;-34,924;1,821;9,348;4,501;32,919;4,089;-20,079;-2,675;0,000;34,700;35,000;9,319;1,633;-15,614;-13,978;-17,212;-15,390;-3,094;26,197;0,000;262,940;Inf;270,000;270,000;-15,445;3,153;-11,777;22,647
3338,000;3,337;0,823;-34,924;1,821;9,348;4,501;32,919;4,089;-20,079;-2,675;0,000;34,700;35,000;9,319;1,633;-15,748;-14,013;-17,333;-15,473;-3,094;26,197;0,000;262,940;Inf;270,000;270,000;-15,549;3,156;-11,783;22,665
3338,500;3,337;0,823;-34,924;1,821;9,348;4,509;32,933;4,092;-20,072;-2,681;0,000;34,743;34,981;9,319;1,633;-15,749;-13,815;-17,220;-15,273;-3,097;26,203;0,000;262,640;Inf;270,000;270,000;-15,642;3,159;-11,747;22,697
3339,000;3,337;0,823;-34,924;1,821;9,348;4,509;32,933;4,092;-20,072;-2,681;0,000;34,700;35,000;9,319;1,633;-15,439;-13,490;-16,941;-14,799;-3,097;26,203;0,000;262,640;Inf;270,000;270,000;-15,514;3,162;-11,750;22,695
3339,500;3,337;0,823;-34,924;1,821;9,348;4,509;32,933;4,092;-20,072;-2,681;0,000;34,700;35,000;9,319;1,633;-15,366;-13,741;-16,978;-15,211;-3,097;26,203;0,000;262,440;Inf;270,000;270,000;-15,167;3,165;-11,769;22,689
3340,000;3,109;0,791;-34,357;1,715;9,413;4,509;32,933;4,092;-20,072;-2,681;0,000;34,700;35,000;9,445;1,673;-15,488;-13,878;-17,005;-15,244;-3,097;26,203;0,000;262,440;Inf;270,000;270,000;-15,324;3,168;-11,761;22,707
3340,500;3,109;0,791;-34,357;1,715;9,413;4,509;32,933;4,092;-20,072;-2,681;0,000;34,700;35,000;9,445;1,673;-15,586;-13,932;-17,126;-15,321;-3,097;26,203;0,000;262,640;Inf;270,000;270,000;-15,404;3,167;-11,745;22,735
3341,000;3,109;0,791;-34,357;1,715;9,413;4,509;32,933;4,092;-20,072;-2,681;0,000;34,700;35,000;9,445;1,673;-15,746;-13,944;-17,348;-15,357;-3,097;26,203;0,000;262,640;Inf;270,000;270,000;-15,491;3,166;-11,734;22,767
3341,500;3,109;0,791;-34,357;1,715;9,413;4,509;32,933;4,092;-20,072;-2,681;0,000;34,700;35,000;9,445;1,673;-15,629;-13,793;-17,211;-15,184;-3,097;26,203;0,000;262,440;Inf;270,000;270,000;-15,599;3,165;-11,721;22,806
3342,000;3,109;0,791;-34,357;1,715;9,413;4,547;32,940;4,073;-20,057;-2,692;0,000;34,732;34,927;9,445;1,673;-15,422;-13,530;-16,870;-14,871;-3,095;26,198;0,000;262,440;Inf;270,000;270,000;-15,454;3,164;-11,704;22,862
3342,500;3,109;0,791;-34,357;1,715;9,413;4,547;32,940;4,073;-20,057;-2,692;0,000;34,700;34,900;9,445;1,673;-15,305;-13,550;-16,857;-14,993;-3,095;26,198;0,000;262,240;Inf;270,000;270,000;-15,173;3,163;-11,721;22,883
3343,000;3,406;0,803;-35,209;1,765;9,373;4,547;32,940;4,073;-20,057;-2,692;0,000;34,700;34,900;9,378;1,644;-15,493;-13,850;-17,121;-15,169;-3,095;26,198;0,000;262,240;Inf;270,000;270,000;-15,176;3,162;-11,718;22,906
3343,500;3,406;0,803;-35,209;1,765;9,373;4,547;32,940;4,073;-20,057;-2,692;0,000;34,700;34,900;9,378;1,644;-15,554;-13,919;-17,163;-15,226;-3,095;26,198;0,000;261,840;Inf;270,000;270,000;-15,408;3,166;-11,725;22,897
3344,000;3,406;0,803;-35,209;1,765;9,373;4,547;32,940;4,073;-20,057;-2,692;0,000;34,700;34,900;9,378;1,644;-15,716;-13,795;-17,273;-15,222;-3,095;26,198;0,000;261,840;Inf;270,000;270,000;-15,466;3,170;-11,680;22,864
3344,500;3,406;0,803;-35,209;1,765;9,373;4,547;32,940;4,073;-20,057;-2,692;0,000;34,700;34,900;9,378;1,644;-15,657;-13,578;-17,128;-14,925;-3,095;26,198;0,000;262,440;Inf;270,000;270,000;-15,501;3,174;-11,667;22,830
3345,000;3,406;0,803;-35,209;1,765;9,373;4,545;32,930;4,070;-20,051;-2,685;0,000;34,738;35,014;9,378;1,644;-15,190;-13,387;-16,821;-14,970;-3,095;26,194;0,000;262,440;Inf;270,000;270,000;-15,322;3,178;-11,658;22,788
3345,500;3,406;0,803;-35,209;1,765;9,373;4,545;32,930;4,070;-20,051;-2,685;0,000;34,700;35,000;9,378;1,644;-15,280;-13,590;-16,879;-15,079;-3,095;26,194;0,000;262,640;Inf;270,000;270,000;-15,092;3,182;-11,709;22,748
3346,000;2,435;0,645;-34,188;1,802;9,322;4,545;32,930;4,070;-20,051;-2,685;0,000;34,700;35,000;9,355;1,710;-15,443;-13,796;-17,064;-15,169;-3,095;26,194;0,000;262,640;Inf;270,000;270,000;-15,207;3,185;-11,682;22,729
3346,500;2,435;0,645;-34,188;1,802;9,322;4,545;32,930;4,070;-20,051;-2,685;0,000;34,700;35,000;9,355;1,710;-15,693;-13,914;-17,302;-15,295;-3,095;26,194;0,000;262,440;Inf;270,000;270,000;-15,368;3,173;-11,683;22,686
3347,000;2,435;0,645;-34,188;1,802;9,322;4,545;32,930;4,070;-20,051;-2,685;0,000;34,700;35,000;9,355;1,710;-15,614;-13,693;-17,239;-15,072;-3,095;26,194;0,000;262,440;Inf;270,000;270,000;-15,551;3,161;-11,672;22,665
3347,500;2,435;0,645;-34,188;1,802;9,322;4,545;32,930;4,070;-20,051;-2,685;0,000;34,700;35,000;9,355;1,710;-15,416;-13,408;-16,857;-14,681;-3,095;26,194;0,000;262,240;Inf;270,000;270,000;-15,405;3,149;-11,636;22,622
3348,000;2,435;0,645;-34,188;1,802;9,322;4,545;32,930;4,070;-20,051;-2,685;0,000;34,700;35,000;9,355;1,710;-15,289;-13,372;-16,858;-14,939;-3,095;26,194;0,000;262,240;Inf;270,000;270,000;-15,090;3,137;-11,638;22,601
3348,500;2,435;0,645;-34,188;1,802;9,322;4,510;32,870;4,073;-20,045;-2,704;0,000;34,735;34,999;9,355;1,710;-15,387;-13,520;-16,947;-15,059;-3,110;26,187;0,000;262,740;Inf;270,000;270,000;-15,115;3,126;-11,652;22,599
3349,000;2,435;0,645;-34,188;1,802;9,322;4,510;32,870;4,073;-20,045;-2,704;0,000;34,700;35,000;9,355;1,710;-15,460;-13,766;-17,061;-15,165;-3,110;26,187;0,000;262,740;Inf;270,000;270,000;-15,228;3,114;-11,664;22,583
3349,500;2,766;0,633;-35,209;1,756;9,404;4,510;32,870;4,073;-20,045;-2,704;0,000;34,700;35,000;9,397;1,896;-15,536;-13,886;-17,124;-15,173;-3,110;26,187;0,000;263,140;Inf;270,000;270,000;-15,363;3,103;-11,642;22,586
3350,000;2,766;0,633;-35,209;1,756;9,404;4,510;32,870;4,073;-20,045;-2,704;0,000;34,700;35,000;9,397;1,896;-15,586;-13,902;-17,229;-15,232;-3,110;26,187;0,000;263,140;Inf;270,000;270,000;-15,430;3,098;-11,633;22,634
3350,500;2,766;0,633;-35,209;1,756;9,404;4,510;32,870;4,073;-20,045;-2,704;0,000;34,700;35,000;9,397;1,896;-15,432;-13,494;-16,892;-14,837;-3,110;26,187;0,000;262,640;Inf;270,000;270,000;-15,487;3,092;-11,614;22,634
3351,000;2,766;0,633;-35,209;1,756;9,404;4,510;32,870;4,073;-20,045;-2,704;0,000;34,700;35,000;9,397;1,896;-15,266;-13,597;-16,904;-15,009;-3,110;26,187;0,000;262,640;Inf;270,000;270,000;-15,164;3,087;-11,639;22,610
3351,500;2,766;0,633;-35,209;1,756;9,404;4,490;32,867;4,053;-20,019;-2,707;0,000;34,723;34,966;9,397;1,896;-15,340;-13,729;-16,945;-15,095;-3,112;26,180;0,000;262,740;Inf;270,000;270,000;-15,194;3,082;-11,632;22,564
3352,000;2,766;0,633;-35,209;1,756;9,404;4,490;32,867;4,053;-20,019;-2,707;0,000;34,700;35,000;9,397;1,896;-15,420;-13,750;-17,018;-15,134;-3,112;26,180;0,000;262,740;Inf;270,000;270,000;-15,277;3,077;-11,645;22,554
3352,500;2,665;0,684;-33,968;1,769;9,283;4,490;32,867;4,053;-20,019;-2,707;0,000;34,700;35,000;9,514;1,839;-15,556;-13,821;-17,143;-15,198;-3,112;26,180;0,000;263,840;Inf;270,000;270,000;-15,331;3,072;-11,638;22,533
3353,000;2,665;0,684;-33,968;1,769;9,283;4,490;32,867;4,053;-20,019;-2,707;0,000;34,700;35,000;9,514;1,839;-15,493;-13,634;-17,108;-15,116;-3,112;26,180;0,000;263,840;Inf;270,000;270,000;-15,430;3,065;-11,610;22,418
3353,500;2,665;0,684;-33,968;1,769;9,283;4,490;32,867;4,053;-20,019;-2,707;0,000;34,700;35,000;9,514;1,839;-15,325;-13,424;-16,796;-14,756;-3,112;26,180;0,000;263,740;Inf;270,000;270,000;-15,338;3,058;-11,605;22,434
3354,000;2,665;0,684;-33,968;1,769;9,283;4,490;32,867;4,053;-20,019;-2,707;0,000;34,700;35,000;9,514;1,839;-15,312;-13,587;-16,810;-15,038;-3,112;26,180;0,000;263,740;Inf;270,000;270,000;-15,075;3,052;-11,621;22,458
3354,500;2,665;0,684;-33,968;1,769;9,283;4,490;32,867;4,053;-20,019;-2,707;0,000;34,700;35,000;9,514;1,839;-15,380;-13,745;-16,951;-15,086;-3,112;26,180;0,000;263,640;Inf;270,000;270,000;-15,187;3,046;-11,617;22,441
3355,000;2,665;0,684;-33,968;1,769;9,283;4,534;32,876;4,057;-19,997;-2,704;0,000;34,746;34,969;9,514;1,839;-15,480;-13,835;-17,085;-15,139;-3,099;26,190;0,000;263,640;Inf;270,000;270,000;-15,290;3,039;-11,613;22,459
3355,500;2,665;0,684;-33,968;1,769;9,283;4,534;32,876;4,057;-19,997;-2,704;0,000;34,700;35,000;9,514;1,839;-15,546;-13,726;-17,084;-15,104;-3,099;26,190;0,000;263,440;Inf;270,000;270,000;-15,385;3,033;-11,614;22,513
3356,000;3,006;0,786;-34,102;1,847;9,306;4,534;32,876;4,057;-19,997;-2,704;0,000;34,700;35,000;9,445;1,804;-15,459;-13,415;-16,904;-14,912;-3,099;26,190;0,000;263,440;Inf;270,000;270,000;-15,365;3,027;-11,558;22,545
3356,500;3,006;0,786;-34,102;1,847;9,306;4,534;32,876;4,057;-19,997;-2,704;0,000;34,700;35,000;9,445;1,804;-15,098;-13,319;-16,690;-14,719;-3,099;26,190;0,000;263,040;Inf;270,000;270,000;-15,173;3,027;-11,600;22,616
3357,000;3,006;0,786;-34,102;1,847;9,306;4,534;32,876;4,057;-19,997;-2,704;0,000;34,700;35,000;9,445;1,804;-15,100;-13,494;-16,674;-14,887;-3,099;26,190;0,000;263,040;Inf;270,000;270,000;-14,956;3,026;-11,608;22,572
3357,500;3,006;0,786;-34,102;1,847;9,306;4,534;32,876;4,057;-19,997;-2,704;0,000;34,700;35,000;9,445;1,804;-15,264;-13,696;-16,882;-15,037;-3,099;26,190;0,000;263,240;Inf;270,000;270,000;-15,039;3,026;-11,590;22,502
3358,000;3,006;0,786;-34,102;1,847;9,306;4,516;32,898;4,038;-19,983;-2,704;0,000;34,748;35,013;9,445;1,804;-15,395;-13,720;-16,979;-15,069;-3,109;26,176;0,000;263,240;Inf;270,000;270,000;-15,220;3,026;-11,580;22,454
3358,500;3,006;0,786;-34,102;1,847;9,306;4,516;32,898;4,038;-19,983;-2,704;0,000;34,700;35,000;9,445;1,804;-15,411;-13,620;-17,009;-14,995;-3,109;26,176;0,000;263,140;Inf;270,000;270,000;-15,291;3,025;-11,556;22,411
3359,000;3,567;0,929;-33,663;1,807;9,333;4,516;32,898;4,038;-19,983;-2,704;0,000;34,700;35,000;9,424;1,637;-15,196;-13,368;-16,652;-14,701;-3,109;26,176;0,000;263,140;Inf;270,000;270,000;-15,259;3,025;-11,541;22,523
3359,500;3,567;0,929;-33,663;1,807;9,333;4,516;32,898;4,038;-19,983;-2,704;0,000;34,700;35,000;9,424;1,637;-15,066;-13,219;-16,503;-14,869;-3,109;26,176;0,000;263,040;Inf;270,000;270,000;-14,979;3,034;-11,522;22,512
3360,000;3,567;0,929;-33,663;1,807;9,333;4,516;32,898;4,038;-19,983;-2,704;0,000;34,700;35,000;9,424;1,637;-15,094;-13,414;-16,645;-14,891;-3,109;26,176;0,000;263,040;Inf;270,000;270,000;-14,914;3,043;-11,555;22,629
3360,500;3,567;0,929;-33,663;1,807;9,333;4,516;32,898;4,038;-19,983;-2,704;0,000;34,700;35,000;9,424;1,637;-15,230;-13,672;-16,789;-14,949;-3,109;26,176;0,000;263,140;Inf;270,000;270,000;-15,011;3,051;-11,536;22,609
3361,000;3,567;0,929;-33,663;1,807;9,333;4,516;32,898;4,038;-19,983;-2,704;0,000;34,700;35,000;9,424;1,637;-15,335;-13,763;-16,949;-15,062;-3,109;26,176;0,000;263,140;Inf;270,000;270,000;-15,160;3,060;-11,527;22,629
3361,500;3,567;0,929;-33,663;1,807;9,333;4,520;32,929;4,046;-19,961;-2,714;0,000;34,751;35,004;9,424;1,637;-15,343;-13,393;-16,750;-14,535;-3,105;26,173;0,000;263,240;Inf;270,000;270,000;-15,277;3,068;-11,495;22,650
3362,000;3,567;0,929;-33,663;1,807;9,333;4,520;32,929;4,046;-19,961;-2,714;0,000;34,800;35,000;9,424;1,637;-14,984;-13,133;-16,536;-14,516;-3,105;26,173;0,000;263,240;Inf;270,000;270,000;-15,005;3,076;-11,463;22,654
3362,500;3,660;0,949;-33,754;1,868;9,256;4,520;32,929;4,046;-19,961;-2,714;0,000;34,800;35,000;9,456;1,593;-15,008;-13,272;-16,650;-14,669;-3,105;26,173;0,000;262,940;Inf;270,000;270,000;-14,792;3,084;-11,484;22,654
3363,000;3,660;0,949;-33,754;1,868;9,256;4,520;32,929;4,046;-19,961;-2,714;0,000;34,800;35,000;9,456;1,593;-15,183;-13,483;-16,776;-14,838;-3,105;26,173;0,000;262,940;Inf;270,000;270,000;-14,900;3,094;-11,467;22,680
3363,500;3,660;0,949;-33,754;1,868;9,256;4,520;32,929;4,046;-19,961;-2,714;0,000;34,800;35,000;9,456;1,593;-15,221;-13,487;-16,848;-14,890;-3,105;26,173;0,000;263,340;Inf;270,000;270,000;-15,070;3,103;-11,475;22,745
3364,000;3,660;0,949;-33,754;1,868;9,256;4,520;32,929;4,046;-19,961;-2,714;0,000;34,800;35,000;9,456;1,593;-15,337;-13,677;-17,020;-14,932;-3,105;26,173;0,000;263,340;Inf;270,000;270,000;-15,112;3,112;-11,465;22,734
3364,500;3,660;0,949;-33,754;1,868;9,256;4,533;32,972;4,065;-19,953;-2,694;0,000;34,769;35,054;9,456;1,593;-15,471;-13,536;-17,056;-14,872;-3,091;26,185;0,000;263,040;Inf;270,000;270,000;-15,242;3,121;-11,428;22,699
3365,000;3,660;0,949;-33,754;1,868;9,256;4,533;32,972;4,065;-19,953;-2,694;0,000;34,800;35,100;9,456;1,593;-15,034;-13,106;-16,545;-14,596;-3,091;26,185;0,000;263,040;Inf;270,000;270,000;-15,234;3,130;-11,393;22,646
3365,500;3,456;0,907;-34,384;1,759;9,232;4,533;32,972;4,065;-19,953;-2,694;0,000;34,800;35,100;9,455;1,795;-15,085;-13,304;-16,711;-14,768;-3,091;26,185;0,000;263,240;Inf;270,000;270,000;-14,820;3,139;-11,443;22,631
3366,000;3,456;0,907;-34,384;1,759;9,232;4,533;32,972;4,065;-19,953;-2,694;0,000;34,800;35,100;9,455;1,795;-15,158;-13,392;-16,799;-14,820;-3,091;26,185;0,000;263,240;Inf;270,000;270,000;-14,967;3,144;-11,444;22,679
3366,500;3,456;0,907;-34,384;1,759;9,232;4,533;32,972;4,065;-19,953;-2,694;0,000;34,800;35,100;9,455;1,795;-15,285;-13,480;-16,876;-14,890;-3,091;26,185;0,000;262,940;Inf;270,000;270,000;-15,042;3,149;-11,425;22,711
3367,000;3,456;0,907;-34,384;1,759;9,232;4,533;32,972;4,065;-19,953;-2,694;0,000;34,800;35,100;9,455;1,795;-15,321;-13,664;-16,974;-14,912;-3,091;26,185;0,000;262,940;Inf;270,000;270,000;-15,133;3,154;-11,437;22,722
3367,500;3,456;0,907;-34,384;1,759;9,232;4,533;32,972;4,065;-19,953;-2,694;0,000;34,800;35,100;9,455;1,795;-15,343;-13,397;-16,856;-14,728;-3,091;26,185;0,000;263,540;Inf;270,000;270,000;-15,218;3,159;-11,371;22,700
3368,000;3,456;0,907;-34,384;1,759;9,232;4,526;32,979;4,099;-19,954;-2,680;0,000;34,783;35,129;9,455;1,795;-15,089;-13,080;-16,539;-14,480;-3,087;26,190;0,000;263,540;Inf;270,000;270,000;-15,081;3,164;-11,421;22,657
3368,500;3,456;0,907;-34,384;1,759;9,232;4,526;32,979;4,099;-19,954;-2,680;0,000;34,800;35,100;9,455;1,795;-14,958;-13,274;-16,544;-14,720;-3,087;26,190;0,000;263,140;Inf;270,000;270,000;-14,797;3,169;-11,442;22,639
3369,000;3,144;0,751;-35,209;1,731;9,343;4,526;32,979;4,099;-19,954;-2,680;0,000;34,800;35,100;9,359;1,815;-15,042;-13,365;-16,603;-14,801;-3,087;26,190;0,000;263,140;Inf;270,000;270,000;-14,874;3,173;-11,431;22,663
3369,500;3,144;0,751;-35,209;1,731;9,343;4,526;32,979;4,099;-19,954;-2,680;0,000;34,800;35,100;9,359;1,815;-15,123;-13,493;-16,759;-14,822;-3,087;26,190;0,000;263,140;Inf;270,000;270,000;-14,953;3,173;-11,412;22,709
3370,000;3,144;0,751;-35,209;1,731;9,343;4,526;32,979;4,099;-19,954;-2,680;0,000;34,800;35,100;9,359;1,815;-15,247;-13,520;-16,831;-14,824;-3,087;26,190;0,000;263,140;Inf;270,000;270,000;-15,049;3,173;-11,391;22,736
3370,500;3,144;0,751;-35,209;1,731;9,343;4,526;32,979;4,099;-19,954;-2,680;0,000;34,800;35,100;9,359;1,815;-15,160;-13,341;-16,741;-14,652;-3,087;26,190;0,000;262,940;Inf;270,000;270,000;-15,106;3,172;-11,379;22,845
3371,000;3,144;0,751;-35,209;1,731;9,343;4,568;32,972;4,073;-19,945;-2,686;0,000;34,777;35,079;9,359;1,815;-14,971;-13,113;-16,430;-14,443;-3,088;26,192;0,000;262,940;Inf;270,000;270,000;-14,973;3,172;-11,327;22,774
3371,500;3,144;0,751;-35,209;1,731;9,343;4,568;32,972;4,073;-19,945;-2,686;0,000;34,800;35,100;9,359;1,815;-14,868;-13,054;-16,374;-14,520;-3,088;26,192;0,000;263,040;Inf;270,000;270,000;-14,739;3,171;-11,351;22,880
3372,000;3,259;0,806;-34,551;1,772;9,395;4,568;32,972;4,073;-19,945;-2,686;0,000;34,800;35,100;9,439;1,694;-15,022;-13,305;-16,610;-14,715;-3,088;26,192;0,000;263,040;Inf;270,000;270,000;-14,704;3,171;-11,332;22,903
3372,500;3,259;0,806;-34,551;1,772;9,395;4,568;32,972;4,073;-19,945;-2,686;0,000;34,800;35,100;9,439;1,694;-15,109;-13,474;-16,770;-14,801;-3,088;26,192;0,000;263,240;Inf;270,000;270,000;-14,913;3,172;-11,335;22,893
3373,000;3,259;0,806;-34,551;1,772;9,395;4,568;32,972;4,073;-19,945;-2,686;0,000;34,800;35,100;9,439;1,694;-15,201;-13,587;-16,800;-14,781;-3,088;26,192;0,000;263,240;Inf;270,000;270,000;-15,038;3,174;-11,356;22,821
3373,500;3,259;0,806;-34,551;1,772;9,395;4,568;32,972;4,073;-19,945;-2,686;0,000;34,800;35,100;9,439;1,694;-15,138;-13,352;-16,633;-14,493;-3,088;26,192;0,000;263,140;Inf;270,000;270,000;-15,092;3,175;-11,328;22,903
3374,000;3,259;0,806;-34,551;1,772;9,395;4,550;32,975;4,032;-19,947;-2,685;0,000;34,789;35,110;9,439;1,694;-14,874;-12,949;-16,283;-14,469;-3,078;26,188;0,000;263,140;Inf;270,000;270,000;-14,904;3,176;-11,275;22,923
3374,500;3,259;0,806;-34,551;1,772;9,395;4,550;32,975;4,032;-19,947;-2,685;0,000;34,800;35,100;9,439;1,694;-14,852;-13,037;-16,340;-14,594;-3,078;26,188;0,000;262,840;Inf;270,000;270,000;-14,644;3,178;-11,336;23,021
3375,000;3,259;0,806;-34,551;1,772;9,395;4,550;32,975;4,032;-19,947;-2,685;0,000;34,800;35,100;9,439;1,694;-14,945;-13,275;-16,515;-14,654;-3,078;26,188;0,000;262,840;Inf;270,000;270,000;-14,706;3,179;-11,317;23,065
3375,500;3,425;0,813;-35,209;1,738;9,386;4,550;32,975;4,032;-19,947;-2,685;0,000;34,800;35,100;9,230;1,836;-15,073;-13,332;-16,586;-14,733;-3,078;26,188;0,000;262,640;Inf;270,000;270,000;-14,847;3,180;-11,318;23,090
3376,000;3,425;0,813;-35,209;1,738;9,386;4,550;32,975;4,032;-19,947;-2,685;0,000;34,800;35,100;9,230;1,836;-15,259;-13,340;-16,763;-14,647;-3,078;26,188;0,000;262,640;Inf;270,000;270,000;-14,931;3,184;-11,290;23,123
3376,500;3,425;0,813;-35,209;1,738;9,386;4,550;32,975;4,032;-19,947;-2,685;0,000;34,800;35,100;9,230;1,836;-15,101;-13,023;-16,479;-14,529;-3,078;26,188;0,000;262,640;Inf;270,000;270,000;-15,002;3,188;-11,271;23,108
3377,000;3,425;0,813;-35,209;1,738;9,386;4,550;32,975;4,032;-19,947;-2,685;0,000;34,800;35,100;9,230;1,836;-14,694;-12,975;-16,291;-14,495;-3,078;26,188;0,000;262,640;Inf;270,000;270,000;-14,783;3,192;-11,286;23,119
3377,500;3,425;0,813;-35,209;1,738;9,386;4,545;32,937;4,067;-19,942;-2,677;0,000;34,793;35,199;9,230;1,836;-14,797;-13,111;-16,408;-14,603;-3,085;26,195;0,000;262,540;Inf;270,000;270,000;-14,614;3,196;-11,310;23,130
3378,000;3,425;0,813;-35,209;1,738;9,386;4,545;32,937;4,067;-19,942;-2,677;0,000;34,800;35,200;9,230;1,836;-14,902;-13,236;-16,509;-14,643;-3,085;26,195;0,000;262,540;Inf;270,000;270,000;-14,730;3,200;-11,288;23,172
3378,500;2,747;0,650;-35,209;1,743;9,357;4,545;32,937;4,067;-19,942;-2,677;0,000;34,800;35,200;9,388;1,863;-14,996;-13,399;-16,656;-14,688;-3,085;26,195;0,000;262,940;Inf;270,000;270,000;-14,823;3,203;-11,289;23,193
3379,000;2,747;0,650;-35,209;1,743;9,357;4,545;32,937;4,067;-19,942;-2,677;0,000;34,800;35,200;9,388;1,863;-15,102;-13,457;-16,752;-14,773;-3,085;26,195;0,000;262,940;Inf;270,000;270,000;-14,935;3,196;-11,256;23,175
3379,500;2,747;0,650;-35,209;1,743;9,357;4,545;32,937;4,067;-19,942;-2,677;0,000;34,800;35,200;9,388;1,863;-15,033;-13,016;-16,431;-14,315;-3,085;26,195;0,000;262,640;Inf;270,000;270,000;-15,021;3,189;-11,234;23,229
3380,000;2,747;0,650;-35,209;1,743;9,357;4,545;32,937;4,067;-19,942;-2,677;0,000;34,800;35,200;9,388;1,863;-14,688;-13,012;-16,327;-14,430;-3,085;26,195;0,000;262,640;Inf;270,000;270,000;-14,699;3,181;-11,240;23,218
3380,500;2,747;0,650;-35,209;1,743;9,357;4,519;32,940;4,055;-19,917;-2,660;0,000;34,811;35,191;9,388;1,863;-14,855;-13,141;-16,454;-14,563;-3,081;26,193;0,000;262,740;Inf;270,000;270,000;-14,614;3,174;-11,265;23,194
3381,000;2,747;0,650;-35,209;1,743;9,357;4,519;32,940;4,055;-19,917;-2,660;0,000;34,800;35,200;9,388;1,863;-14,990;-13,253;-16,543;-14,617;-3,081;26,193;0,000;262,740;Inf;270,000;270,000;-14,753;3,167;-11,230;23,110
3381,500;2,747;0,650;-35,209;1,743;9,357;4,519;32,940;4,055;-19,917;-2,660;0,000;34,800;35,200;9,388;1,863;-15,038;-13,375;-16,658;-14,613;-3,081;26,193;0,000;262,840;Inf;270,000;270,000;-14,851;3,160;-11,242;23,016
3382,000;2,497;0,588;-35,209;1,775;9,372;4,519;32,940;4,055;-19,917;-2,660;0,000;34,800;35,200;9,289;1,940;-15,164;-13,490;-16,889;-14,534;-3,081;26,193;0,000;262,840;Inf;270,000;270,000;-14,921;3,154;-11,220;22,936
3382,500;2,497;0,588;-35,209;1,775;9,372;4,519;32,940;4,055;-19,917;-2,660;0,000;34,800;35,200;9,289;1,940;-15,104;-13,307;-16,772;-14,422;-3,081;26,193;0,000;262,640;Inf;270,000;270,000;-15,019;3,143;-11,187;22,875
3383,000;2,497;0,588;-35,209;1,775;9,372;4,519;32,940;4,055;-19,917;-2,660;0,000;34,800;35,200;9,289;1,940;-14,883;-12,931;-16,377;-14,479;-3,081;26,193;0,000;262,640;Inf;270,000;270,000;-14,902;3,132;-11,191;22,809
3383,500;2,497;0,588;-35,209;1,775;9,372;4,519;32,940;4,055;-19,917;-2,660;0,000;34,800;35,200;9,289;1,940;-14,942;-13,158;-16,568;-14,658;-3,081;26,193;0,000;262,740;Inf;270,000;270,000;-14,667;3,122;-11,221;22,794
3384,000;2,497;0,588;-35,209;1,775;9,372;4,535;32,935;4,064;-19,921;-2,690;0,000;34,819;35,262;9,289;1,940;-15,033;-13,362;-16,622;-14,698;-3,090;26,189;0,000;262,740;Inf;270,000;270,000;-14,832;3,112;-11,225;22,823
3384,500;2,497;0,588;-35,209;1,775;9,372;4,535;32,935;4,064;-19,921;-2,690;0,000;34,800;35,300;9,289;1,940;-15,128;-13,393;-16,701;-14,712;-3,090;26,189;0,000;262,740;Inf;270,000;270,000;-14,929;3,102;-11,226;22,795
3385,000;3,062;0,727;-35,209;1,765;9,345;4,535;32,935;4,064;-19,921;-2,690;0,000;34,800;35,300;9,417;1,952;-15,242;-13,384;-16,707;-14,707;-3,090;26,189;0,000;262,740;Inf;270,000;270,000;-14,983;3,092;-11,223;22,772
3385,500;3,062;0,727;-35,209;1,765;9,345;4,535;32,935;4,064;-19,921;-2,690;0,000;34,800;35,300;9,417;1,952;-15,124;-13,077;-16,500;-14,469;-3,090;26,189;0,000;262,640;Inf;270,000;270,000;-15,010;3,091;-11,221;22,786
3386,000;3,062;0,727;-35,209;1,765;9,345;4,535;32,935;4,064;-19,921;-2,690;0,000;34,800;35,300;9,417;1,952;-14,779;-12,992;-16,323;-14,398;-3,090;26,189;0,000;262,640;Inf;270,000;270,000;-14,793;3,091;-11,241;22,774
3386,500;3,062;0,727;-35,209;1,765;9,345;4,535;32,935;4,064;-19,921;-2,690;0,000;34,800;35,300;9,417;1,952;-14,986;-13,241;-16,488;-14,652;-3,090;26,189;0,000;262,840;Inf;270,000;270,000;-14,623;3,090;-11,239;22,818
3387,000;3,062;0,727;-35,209;1,765;9,345;4,541;32,942;4,057;-19,894;-2,686;0,000;34,824;35,268;9,417;1,952;-15,014;-13,260;-16,571;-14,637;-3,076;26,186;0,000;262,840;Inf;270,000;270,000;-14,842;3,090;-11,251;22,892
3387,500;3,062;0,727;-35,209;1,765;9,345;4,541;32,942;4,057;-19,894;-2,686;0,000;34,800;35,300;9,417;1,952;-15,132;-13,431;-16,728;-14,718;-3,076;26,186;0,000;262,340;Inf;270,000;270,000;-14,871;3,089;-11,248;22,968
3388,000;3,062;0,727;-35,209;1,765;9,345;4,541;32,942;4,057;-19,894;-2,686;0,000;34,800;35,300;9,417;1,952;-15,094;-13,301;-16,691;-14,607;-3,076;26,186;0,000;262,340;Inf;270,000;270,000;-15,002;3,089;-11,240;22,967
3388,500;3,588;0,878;-35,180;1,798;9,471;4,541;32,942;4,057;-19,894;-2,686;0,000;34,800;35,300;9,385;1,728;-14,980;-13,035;-16,382;-14,384;-3,076;26,186;0,000;262,440;Inf;270,000;270,000;-14,923;3,088;-11,200;22,940
3389,000;3,588;0,878;-35,180;1,798;9,471;4,541;32,942;4,057;-19,894;-2,686;0,000;34,800;35,300;9,385;1,728;-14,845;-12,923;-16,201;-14,441;-3,076;26,186;0,000;262,440;Inf;270,000;270,000;-14,695;3,097;-11,225;22,914
3389,500;3,588;0,878;-35,180;1,798;9,471;4,541;32,942;4,057;-19,894;-2,686;0,000;34,800;35,300;9,385;1,728;-14,872;-13,135;-16,357;-14,564;-3,076;26,186;0,000;262,740;Inf;270,000;270,000;-14,603;3,105;-11,204;22,934
3390,000;3,588;0,878;-35,180;1,798;9,471;4,541;32,942;4,057;-19,894;-2,686;0,000;34,800;35,300;9,385;1,728;-14,925;-13,192;-16,388;-14,599;-3,076;26,186;0,000;262,740;Inf;270,000;270,000;-14,732;3,113;-11,245;22,948
3390,500;3,588;0,878;-35,180;1,798;9,471;4,517;32,959;4,041;-19,883;-2,676;0,000;34,833;35,195;9,385;1,728;-15,147;-13,467;-16,648;-14,653;-3,088;26,179;0,000;263,040;Inf;270,000;270,000;-14,776;3,120;-11,233;22,925
3391,000;3,588;0,878;-35,180;1,798;9,471;4,517;32,959;4,041;-19,883;-2,676;0,000;34,800;35,200;9,385;1,728;-15,074;-13,018;-16,476;-14,525;-3,088;26,179;0,000;263,040;Inf;270,000;270,000;-14,979;3,128;-11,218;22,898
3391,500;3,416;0,821;-35,031;1,796;9,366;4,517;32,959;4,041;-19,883;-2,676;0,000;34,800;35,200;9,374;1,598;-14,790;-12,863;-16,189;-14,401;-3,088;26,179;0,000;262,640;Inf;270,000;270,000;-14,773;3,136;-11,201;22,875
3392,000;3,416;0,821;-35,031;1,796;9,366;4,517;32,959;4,041;-19,883;-2,676;0,000;34,800;35,200;9,374;1,598;-14,765;-12,967;-16,231;-14,493;-3,088;26,179;0,000;262,640;Inf;270,000;270,000;-14,561;3,140;-11,229;22,858
3392,500;3,416;0,821;-35,031;1,796;9,366;4,517;32,959;4,041;-19,883;-2,676;0,000;34,800;35,200;9,374;1,598;-14,869;-13,245;-16,405;-14,535;-3,088;26,179;0,000;262,540;Inf;270,000;270,000;-14,614;3,145;-11,221;22,889
3393,000;3,416;0,821;-35,031;1,796;9,366;4,517;32,959;4,041;-19,883;-2,676;0,000;34,800;35,200;9,374;1,598;-14,975;-13,387;-16,487;-14,640;-3,088;26,179;0,000;262,540;Inf;270,000;270,000;-14,764;3,149;-11,254;22,841
3393,500;3,416;0,821;-35,031;1,796;9,366;4,553;33,002;4,047;-19,879;-2,682;0,000;34,839;35,199;9,374;1,598;-15,094;-13,426;-16,607;-14,689;-3,086;26,177;0,000;262,440;Inf;270,000;270,000;-14,872;3,153;-11,229;22,767
3394,000;3,416;0,821;-35,031;1,796;9,366;4,553;33,002;4,047;-19,879;-2,682;0,000;34,800;35,200;9,374;1,598;-14,820;-12,971;-16,240;-14,295;-3,086;26,177;0,000;262,440;Inf;270,000;270,000;-14,954;3,158;-11,173;22,759
3394,500;3,416;0,821;-35,031;1,796;9,366;4,553;33,002;4,047;-19,879;-2,682;0,000;34,800;35,200;9,374;1,598;-14,655;-12,958;-16,103;-14,381;-3,086;26,177;0,000;263,240;Inf;270,000;270,000;-14,582;3,162;-11,224;22,743
3395,000;3,756;0,913;-35,209;1,807;9,412;4,553;33,002;4,047;-19,879;-2,682;0,000;34,800;35,200;9,211;1,702;-14,700;-13,086;-16,177;-14,468;-3,086;26,177;0,000;263,240;Inf;270,000;270,000;-14,524;3,166;-11,240;22,723
3395,500;3,756;0,913;-35,209;1,807;9,412;4,553;33,002;4,047;-19,879;-2,682;0,000;34,800;35,200;9,211;1,702;-14,794;-13,182;-16,307;-14,529;-3,086;26,177;0,000;262,740;Inf;270,000;270,000;-14,608;3,176;-11,218;22,762
3396,000;3,756;0,913;-35,209;1,807;9,412;4,553;33,002;4,047;-19,879;-2,682;0,000;34,800;35,200;9,211;1,702;-14,903;-13,321;-16,459;-14,569;-3,086;26,177;0,000;262,740;Inf;270,000;270,000;-14,703;3,185;-11,206;22,775
3396,500;3,756;0,913;-35,209;1,807;9,412;4,553;33,002;4,047;-19,879;-2,682;0,000;34,800;35,200;9,211;1,702;-15,051;-13,448;-16,585;-14,668;-3,086;26,177;0,000;262,640;Inf;270,000;270,000;-14,813;3,195;-11,200;22,778
3397,000;3,756;0,913;-35,209;1,807;9,412;4,541;33,012;4,054;-19,862;-2,679;0,000;34,843;35,298;9,211;1,702;-15,148;-13,207;-16,543;-14,539;-3,070;26,163;0,000;262,640;Inf;270,000;270,000;-14,938;3,204;-11,177;22,838
3397,500;3,756;0,913;-35,209;1,807;9,412;4,541;33,012;4,054;-19,862;-2,679;0,000;34,800;35,300;9,211;1,702;-14,646;-12,863;-16,165;-14,301;-3,070;26,163;0,000;263,040;Inf;270,000;270,000;-14,859;3,213;-11,168;22,850
3398,000;4,105;0,968;-35,209;1,748;9,353;4,541;33,012;4,054;-19,862;-2,679;0,000;34,800;35,300;9,327;1,774;-14,721;-13,011;-16,317;-14,444;-3,070;26,163;0,000;263,040;Inf;270,000;270,000;-14,494;3,222;-11,187;22,863
3398,500;4,105;0,968;-35,209;1,748;9,353;4,541;33,012;4,054;-19,862;-2,679;0,000;34,800;35,300;9,327;1,774;-14,860;-13,247;-16,382;-14,542;-3,070;26,163;0,000;262,440;Inf;270,000;270,000;-14,623;3,236;-11,174;22,814
3399,000;4,105;0,968;-35,209;1,748;9,353;4,541;33,012;4,054;-19,862;-2,679;0,000;34,800;35,300;9,327;1,774;-14,960;-13,405;-16,535;-14,607;-3,070;26,163;0,000;262,440;Inf;270,000;270,000;-14,758;3,251;-11,187;22,855
3399,500;4,105;0,968;-35,209;1,748;9,353;4,541;33,012;4,054;-19,862;-2,679;0,000;34,800;35,300;9,327;1,774;-15,096;-13,465;-16,676;-14,678;-3,070;26,163;0,000;261,840;Inf;270,000;270,000;-14,877;3,265;-11,172;22,868
3400,000;4,105;0,968;-35,209;1,748;9,353;4,524;33,037;4,064;-19,858;-2,698;0,000;34,838;35,230;9,327;1,774;-15,122;-13,185;-16,610;-14,533;-3,089;26,157;0,000;261,840;Inf;270,000;270,000;-14,979;3,278;-11,131;22,687
3400,500;4,105;0,968;-35,209;1,748;9,353;4,524;33,037;4,064;-19,858;-2,698;0,000;34,800;35,200;9,327;1,774;-14,846;-12,840;-16,198;-14,183;-3,089;26,157;0,000;262,240;Inf;270,000;270,000;-14,863;3,292;-11,161;22,638
3401,000;3,775;0,881;-35,209;1,773;9,402;4,524;33,037;4,064;-19,858;-2,698;0,000;34,800;35,200;9,315;1,775;-14,704;-13,067;-16,263;-14,439;-3,089;26,157;0,000;262,240;Inf;270,000;270,000;-14,516;3,305;-11,190;22,683
3401,500;3,775;0,881;-35,209;1,773;9,402;4,524;33,037;4,064;-19,858;-2,698;0,000;34,800;35,200;9,315;1,775;-14,821;-13,217;-16,329;-14,503;-3,089;26,157;0,000;262,840;Inf;270,000;270,000;-14,618;3,313;-11,167;22,709
3402,000;3,775;0,881;-35,209;1,773;9,402;4,524;33,037;4,064;-19,858;-2,698;0,000;34,800;35,200;9,315;1,775;-14,920;-13,238;-16,459;-14,560;-3,089;26,157;0,000;262,840;Inf;270,000;270,000;-14,718;3,321;-11,179;22,721
3402,500;3,775;0,881;-35,209;1,773;9,402;4,524;33,037;4,064;-19,858;-2,698;0,000;34,800;35,200;9,315;1,775;-15,024;-13,318;-16,509;-14,687;-3,089;26,157;0,000;262,540;Inf;270,000;270,000;-14,794;3,328;-11,159;22,718
3403,000;3,775;0,881;-35,209;1,773;9,402;4,524;33,037;4,064;-19,858;-2,698;0,000;34,800;35,200;9,315;1,775;-14,998;-13,122;-16,424;-14,445;-3,089;26,157;0,000;262,540;Inf;270,000;270,000;-14,884;3,335;-11,150;22,735
3403,500;3,775;0,881;-35,209;1,773;9,402;4,527;33,033;4,068;-19,861;-2,689;0,000;34,843;35,252;9,315;1,775;-14,748;-12,757;-16,099;-13,978;-3,085;26,150;0,000;262,640;Inf;270,000;270,000;-14,747;3,342;-11,133;22,736
3404,000;3,775;0,881;-35,209;1,773;9,402;4,527;33,033;4,068;-19,861;-2,689;0,000;34,800;35,300;9,315;1,775;-14,515;-12,758;-15,949;-14,274;-3,085;26,150;0,000;262,640;Inf;270,000;270,000;-14,396;3,350;-11,146;22,700
3404,500;3,108;0,811;-34,852;1,742;9,337;4,527;33,033;4,068;-19,861;-2,689;0,000;34,800;35,300;9,436;1,875;-14,590;-12,910;-16,067;-14,406;-3,085;26,150;0,000;262,640;Inf;270,000;270,000;-14,374;3,357;-11,146;22,647
3405,000;3,108;0,811;-34,852;1,742;9,337;4,527;33,033;4,068;-19,861;-2,689;0,000;34,800;35,300;9,436;1,875;-14,844;-13,128;-16,356;-14,526;-3,085;26,150;0,000;262,640;Inf;270,000;270,000;-14,493;3,352;-11,147;22,602
3405,500;3,108;0,811;-34,852;1,742;9,337;4,527;33,033;4,068;-19,861;-2,689;0,000;34,800;35,300;9,436;1,875;-14,961;-13,230;-16,539;-14,563;-3,085;26,150;0,000;262,940;Inf;270,000;270,000;-14,713;3,348;-11,140;22,592
3406,000;3,108;0,811;-34,852;1,742;9,337;4,527;33,033;4,068;-19,861;-2,689;0,000;34,800;35,300;9,436;1,875;-14,879;-13,031;-16,352;-14,265;-3,085;26,150;0,000;262,940;Inf;270,000;270,000;-14,823;3,345;-11,118;22,560
3406,500;3,108;0,811;-34,852;1,742;9,337;4,540;33,033;4,067;-19,846;-2,697;0,000;34,861;35,241;9,436;1,875;-14,648;-12,691;-15,966;-13,952;-3,091;26,157;0,000;262,740;Inf;270,000;270,000;-14,632;3,341;-11,069;22,524
3407,000;3,108;0,811;-34,852;1,742;9,337;4,540;33,033;4,067;-19,846;-2,697;0,000;34,900;35,200;9,436;1,875;-14,567;-12,799;-16,135;-14,230;-3,091;26,157;0,000;262,740;Inf;270,000;270,000;-14,314;3,337;-11,104;22,566
3407,500;2,989;0,749;-35,209;1,755;9,351;4,540;33,033;4,067;-19,846;-2,697;0,000;34,900;35,200;9,321;1,709;-14,706;-12,990;-16,303;-14,411;-3,091;26,157;0,000;262,540;Inf;270,000;270,000;-14,433;3,333;-11,086;22,619
3408,000;2,989;0,749;-35,209;1,755;9,351;4,540;33,033;4,067;-19,846;-2,697;0,000;34,900;35,200;9,321;1,709;-14,792;-13,039;-16,341;-14,505;-3,091;26,157;0,000;262,540;Inf;270,000;270,000;-14,602;3,327;-11,093;22,619
3408,500;2,989;0,749;-35,209;1,755;9,351;4,540;33,033;4,067;-19,846;-2,697;0,000;34,900;35,200;9,321;1,709;-14,906;-12,969;-16,408;-14,497;-3,091;26,157;0,000;263,340;Inf;270,000;270,000;-14,669;3,322;-11,071;22,659
3409,000;2,989;0,749;-35,209;1,755;9,351;4,540;33,033;4,067;-19,846;-2,697;0,000;34,900;35,200;9,321;1,709;-14,664;-12,811;-16,024;-14,030;-3,091;26,157;0,000;263,340;Inf;270,000;270,000;-14,695;3,316;-11,052;22,713
3409,500;2,989;0,749;-35,209;1,755;9,351;4,540;33,033;4,067;-19,846;-2,697;0,000;34,900;35,200;9,321;1,709;-14,559;-12,733;-15,905;-14,184;-3,091;26,157;0,000;263,540;Inf;270,000;270,000;-14,382;3,311;-11,060;22,733
3410,000;2,989;0,749;-35,209;1,755;9,351;4,534;32,963;4,080;-19,848;-2,698;0,000;34,858;35,258;9,321;1,709;-14,581;-12,936;-16,108;-14,369;-3,096;26,151;0,000;263,540;Inf;270,000;270,000;-14,345;3,306;-11,080;22,760
3410,500;2,989;0,749;-35,209;1,755;9,351;4,534;32,963;4,080;-19,848;-2,698;0,000;34,900;35,300;9,321;1,709;-14,703;-13,009;-16,156;-14,420;-3,096;26,151;0,000;263,440;Inf;270,000;270,000;-14,499;3,301;-11,090;22,770
3411,000;2,499;0,649;-34,581;1,716;9,288;4,534;32,963;4,080;-19,848;-2,698;0,000;34,900;35,300;9,495;1,831;-14,682;-13,055;-16,231;-14,487;-3,096;26,151;0,000;263,440;Inf;270,000;270,000;-14,572;3,296;-11,076;22,804
3411,500;2,499;0,649;-34,581;1,716;9,288;4,534;32,963;4,080;-19,848;-2,698;0,000;34,900;35,300;9,495;1,831;-14,811;-13,161;-16,365;-14,528;-3,096;26,151;0,000;262,940;Inf;270,000;270,000;-14,614;3,282;-11,043;22,837
3412,000;2,499;0,649;-34,581;1,716;9,288;4,534;32,963;4,080;-19,848;-2,698;0,000;34,900;35,300;9,495;1,831;-14,654;-12,762;-16,003;-14,088;-3,096;26,151;0,000;262,940;Inf;270,000;270,000;-14,716;3,270;-11,036;22,897
3412,500;2,499;0,649;-34,581;1,716;9,288;4,534;32,963;4,080;-19,848;-2,698;0,000;34,900;35,300;9,495;1,831;-14,432;-12,685;-15,904;-14,119;-3,096;26,151;0,000;262,740;Inf;270,000;270,000;-14,377;3,257;-11,034;22,952
3413,000;2,499;0,649;-34,581;1,716;9,288;4,528;32,971;4,072;-19,805;-2,687;0,000;34,851;35,250;9,495;1,831;-14,531;-12,848;-16,075;-14,306;-3,088;26,155;0,000;262,740;Inf;270,000;270,000;-14,285;3,245;-11,053;23,001
3413,500;2,499;0,649;-34,581;1,716;9,288;4,528;32,971;4,072;-19,805;-2,687;0,000;34,900;35,200;9,495;1,831;-14,652;-13,079;-16,199;-14,414;-3,088;26,155;0,000;263,140;Inf;270,000;270,000;-14,440;3,232;-11,053;23,006
3414,000;2,244;0,540;-35,028;1,814;9,239;4,528;32,971;4,072;-19,805;-2,687;0,000;34,900;35,200;9,373;1,654;-14,795;-13,088;-16,308;-14,488;-3,088;26,155;0,000;263,140;Inf;270,000;270,000;-14,586;3,220;-11,050;23,014
3414,500;2,244;0,540;-35,028;1,814;9,239;4,528;32,971;4,072;-19,805;-2,687;0,000;34,900;35,200;9,373;1,654;-14,905;-13,124;-16,307;-14,421;-3,088;26,155;0,000;263,040;Inf;270,000;270,000;-14,670;3,204;-11,027;23,051
3415,000;2,244;0,540;-35,028;1,814;9,239;4,528;32,971;4,072;-19,805;-2,687;0,000;34,900;35,200;9,373;1,654;-14,776;-12,815;-15,991;-14,144;-3,088;26,155;0,000;263,040;Inf;270,000;270,000;-14,689;3,189;-11,005;23,058
3415,500;2,244;0,540;-35,028;1,814;9,239;4,528;32,971;4,072;-19,805;-2,687;0,000;34,900;35,200;9,373;1,654;-14,313;-12,716;-15,778;-14,217;-3,088;26,155;0,000;262,640;Inf;270,000;270,000;-14,432;3,173;-11,028;23,047
3416,000;2,244;0,540;-35,028;1,814;9,239;4,528;32,971;4,072;-19,805;-2,687;0,000;34,900;35,200;9,373;1,654;-14,388;-12,836;-15,906;-14,285;-3,088;26,155;0,000;262,640;Inf;270,000;270,000;-14,256;3,158;-11,019;23,083
3416,500;2,244;0,540;-35,028;1,814;9,239;4,521;32,928;4,028;-19,804;-2,695;0,000;34,850;35,274;9,373;1,654;-14,482;-12,927;-15,985;-14,346;-3,099;26,150;0,000;262,640;Inf;270,000;270,000;-14,354;3,143;-11,014;23,081
3417,000;2,244;0,540;-35,028;1,814;9,239;4,521;32,928;4,028;-19,804;-2,695;0,000;34,900;35,300;9,373;1,654;-14,606;-13,011;-16,172;-14,406;-3,099;26,150;0,000;262,640;Inf;270,000;270,000;-14,435;3,128;-11,001;23,097
3417,500;2,466;0,561;-35,209;1,799;9,405;4,521;32,928;4,028;-19,804;-2,695;0,000;34,900;35,300;9,356;1,759;-14,770;-13,077;-16,277;-14,381;-3,099;26,150;0,000;263,040;Inf;270,000;270,000;-14,549;3,114;-10,997;23,108
3418,000;2,466;0,561;-35,209;1,799;9,405;4,521;32,928;4,028;-19,804;-2,695;0,000;34,900;35,300;9,356;1,759;-14,689;-12,867;-16,121;-14,040;-3,099;26,150;0,000;263,040;Inf;270,000;270,000;-14,626;3,103;-10,950;23,122
3418,500;2,466;0,561;-35,209;1,799;9,405;4,521;32,928;4,028;-19,804;-2,695;0,000;34,900;35,300;9,356;1,759;-14,404;-12,532;-15,814;-13,905;-3,099;26,150;0,000;262,740;Inf;270,000;270,000;-14,429;3,093;-11,003;23,171
3419,000;2,466;0,561;-35,209;1,799;9,405;4,521;32,928;4,028;-19,804;-2,695;0,000;34,900;35,300;9,356;1,759;-14,312;-12,682;-15,862;-14,259;-3,099;26,150;0,000;262,740;Inf;270,000;270,000;-14,164;3,082;-10,981;23,111
3419,500;2,466;0,561;-35,209;1,799;9,405;4,502;32,953;4,063;-19,791;-2,695;0,000;34,846;35,225;9,356;1,759;-14,573;-12,933;-16,102;-14,364;-3,101;26,155;0,000;263,140;Inf;270,000;270,000;-14,279;3,072;-10,984;23,039
3420,000;2,466;0,561;-35,209;1,799;9,405;4,502;32,953;4,063;-19,791;-2,695;0,000;34,800;35,200;9,356;1,759;-14,675;-13,053;-16,231;-14,401;-3,101;26,155;0,000;263,140;Inf;270,000;270,000;-14,493;3,062;-10,985;23,008
3420,500;2,652;0,631;-35,209;1,775;9,394;4,502;32,953;4,063;-19,791;-2,695;0,000;34,800;35,200;9,416;1,949;-14,796;-13,007;-16,165;-14,222;-3,101;26,155;0,000;263,040;Inf;270,000;270,000;-14,590;3,053;-10,953;22,981
3421,000;2,652;0,631;-35,209;1,775;9,394;4,502;32,953;4,063;-19,791;-2,695;0,000;34,800;35,200;9,416;1,949;-14,586;-12,586;-15,947;-13,847;-3,101;26,155;0,000;263,040;Inf;270,000;270,000;-14,548;3,046;-10,923;22,935
3421,500;2,652;0,631;-35,209;1,775;9,394;4,502;32,953;4,063;-19,791;-2,695;0,000;34,800;35,200;9,416;1,949;-14,181;-12,528;-15,729;-13,950;-3,101;26,155;0,000;263,140;Inf;270,000;270,000;-14,241;3,040;-10,955;22,961
3422,000;2,652;0,631;-35,209;1,775;9,394;4,502;32,953;4,063;-19,791;-2,695;0,000;34,800;35,200;9,416;1,949;-14,286;-12,667;-15,834;-14,123;-3,101;26,155;0,000;263,140;Inf;270,000;270,000;-14,097;3,033;-10,964;22,955
3422,500;2,652;0,631;-35,209;1,775;9,394;4,502;32,953;4,063;-19,791;-2,695;0,000;34,800;35,200;9,416;1,949;-14,403;-12,753;-15,902;-14,231;-3,101;26,155;0,000;263,140;Inf;270,000;270,000;-14,228;3,027;-10,949;22,950
3423,000;2,652;0,631;-35,209;1,775;9,394;4,493;32,971;4,045;-19,873;-2,708;0,000;34,836;35,159;9,416;1,949;-14,629;-13,002;-16,154;-14,310;-3,103;26,143;0,000;263,140;Inf;270,000;270,000;-14,322;3,021;-10,935;22,933
3423,500;2,652;0,631;-35,209;1,775;9,394;4,493;32,971;4,045;-19,873;-2,708;0,000;34,800;35,200;9,416;1,949;-14,573;-12,873;-16,136;-14,238;-3,103;26,143;0,000;263,240;Inf;270,000;270,000;-14,524;3,015;-10,922;22,893
3424,000;2,370;0,633;-33,493;1,816;9,243;4,493;32,971;4,045;-19,873;-2,708;0,000;34,800;35,200;9,531;1,697;-14,371;-12,564;-15,760;-13,677;-3,103;26,143;0,000;263,240;Inf;270,000;270,000;-14,455;3,009;-10,903;22,907
3424,500;2,370;0,633;-33,493;1,816;9,243;4,493;32,971;4,045;-19,873;-2,708;0,000;34,800;35,200;9,531;1,697;-14,088;-12,421;-15,587;-13,873;-3,103;26,143;0,000;263,140;Inf;270,000;270,000;-14,093;2,998;-10,891;22,913
3425,000;2,370;0,633;-33,493;1,816;9,243;4,493;32,971;4,045;-19,873;-2,708;0,000;34,800;35,200;9,531;1,697;-14,193;-12,655;-15,733;-14,067;-3,103;26,143;0,000;263,140;Inf;270,000;270,000;-13,992;2,988;-10,912;22,956
3425,500;2,370;0,633;-33,493;1,816;9,243;4,493;32,971;4,045;-19,873;-2,708;0,000;34,800;35,200;9,531;1,697;-14,342;-12,766;-15,811;-14,177;-3,103;26,143;0,000;263,440;Inf;270,000;270,000;-14,162;2,978;-10,877;23,015
3426,000;2,370;0,633;-33,493;1,816;9,243;4,519;32,978;4,091;-19,867;-2,685;0,000;34,837;35,196;9,531;1,697;-14,450;-12,879;-15,926;-14,242;-3,104;26,140;0,000;263,440;Inf;270,000;270,000;-14,274;2,968;-10,886;22,948
3426,500;2,370;0,633;-33,493;1,816;9,243;4,519;32,978;4,091;-19,867;-2,685;0,000;34,800;35,200;9,531;1,697;-14,467;-12,730;-15,896;-13,867;-3,104;26,140;0,000;263,140;Inf;270,000;270,000;-14,374;2,958;-10,874;22,871
3427,000;4,367;1,005;-35,209;1,738;9,401;4,519;32,978;4,091;-19,867;-2,685;0,000;34,800;35,200;9,359;1,757;-14,035;-12,211;-15,323;-13,524;-3,104;26,140;0,000;263,140;Inf;270,000;270,000;-14,240;2,949;-10,815;22,844
3427,500;4,367;1,005;-35,209;1,738;9,401;4,519;32,978;4,091;-19,867;-2,685;0,000;34,800;35,200;9,359;1,757;-13,953;-12,393;-15,433;-13,765;-3,104;26,140;0,000;263,340;Inf;270,000;270,000;-13,773;2,972;-10,875;22,843
3428,000;4,367;1,005;-35,209;1,738;9,401;4,519;32,978;4,091;-19,867;-2,685;0,000;34,800;35,200;9,359;1,757;-14,113;-12,686;-15,655;-13,988;-3,104;26,140;0,000;263,340;Inf;270,000;270,000;-13,886;2,995;-10,855;22,826
3428,500;4,367;1,005;-35,209;1,738;9,401;4,519;32,978;4,091;-19,867;-2,685;0,000;34,800;35,200;9,359;1,757;-14,228;-12,713;-15,644;-14,031;-3,104;26,140;0,000;263,440;Inf;270,000;270,000;-14,111;3,017;-10,865;22,825
3429,000;4,367;1,005;-35,209;1,738;9,401;4,488;32,978;4,082;-19,842;-2,692;0,000;34,834;35,225;9,359;1,757;-14,291;-12,841;-15,837;-14,109;-3,099;26,144;0,000;263,440;Inf;270,000;270,000;-14,154;3,039;-10,860;22,839
3429,500;4,367;1,005;-35,209;1,738;9,401;4,488;32,978;4,082;-19,842;-2,692;0,000;34,800;35,200;9,359;1,757;-14,450;-12,964;-16,007;-14,192;-3,099;26,144;0,000;263,240;Inf;270,000;270,000;-14,270;3,061;-10,826;22,808
3430,000;4,367;1,005;-35,209;1,738;9,401;4,488;32,978;4,082;-19,842;-2,692;0,000;34,800;35,200;9,359;1,757;-14,400;-12,842;-15,917;-14,121;-3,099;26,144;0,000;263,240;Inf;270,000;270,000;-14,403;3,082;-10,814;22,808
3430,500;3,229;0,875;-33,466;1,780;9,289;4,488;32,978;4,082;-19,842;-2,692;0,000;34,800;35,200;9,468;1,670;-13,982;-12,371;-15,360;-13,841;-3,099;26,144;0,000;263,640;Inf;270,000;270,000;-14,320;3,104;-10,827;22,815
3431,000;3,229;0,875;-33,466;1,780;9,289;4,488;32,978;4,082;-19,842;-2,692;0,000;34,800;35,200;9,468;1,670;-13,983;-12,633;-15,592;-13,951;-3,099;26,144;0,000;263,640;Inf;270,000;270,000;-13,888;3,106;-10,872;22,800
3431,500;3,229;0,875;-33,466;1,780;9,289;4,488;32,978;4,082;-19,842;-2,692;0,000;34,800;35,200;9,468;1,670;-14,121;-12,716;-15,685;-14,039;-3,099;26,144;0,000;263,640;Inf;270,000;270,000;-14,040;3,108;-10,881;22,802
3432,000;3,229;0,875;-33,466;1,780;9,289;4,488;32,978;4,082;-19,842;-2,692;0,000;34,800;35,200;9,468;1,670;-14,190;-12,716;-15,770;-14,120;-3,099;26,144;0,000;263,640;Inf;270,000;270,000;-14,140;3,110;-10,839;22,767
3432,500;3,229;0,875;-33,466;1,780;9,289;4,497;32,985;4,081;-19,830;-2,708;0,000;34,824;35,168;9,468;1,670;-14,361;-12,786;-15,956;-14,170;-3,092;26,141;0,000;263,640;Inf;270,000;270,000;-14,199;3,112;-10,809;22,745
3433,000;3,229;0,875;-33,466;1,780;9,289;4,497;32,985;4,081;-19,830;-2,708;0,000;34,800;35,200;9,468;1,670;-14,267;-12,559;-15,748;-13,694;-3,092;26,141;0,000;263,640;Inf;270,000;270,000;-14,319;3,114;-10,763;22,800
3433,500;3,823;0,956;-34,809;1,782;9,341;4,497;32,985;4,081;-19,830;-2,708;0,000;34,800;35,200;9,364;1,625;-13,971;-12,215;-15,256;-13,431;-3,092;26,141;0,000;263,540;Inf;270,000;270,000;-14,067;3,115;-10,785;22,851
3434,000;3,823;0,956;-34,809;1,782;9,341;4,497;32,985;4,081;-19,830;-2,708;0,000;34,800;35,200;9,364;1,625;-13,952;-12,496;-15,542;-13,894;-3,092;26,141;0,000;263,540;Inf;270,000;270,000;-13,718;3,127;-10,808;22,925
3434,500;3,823;0,956;-34,809;1,782;9,341;4,497;32,985;4,081;-19,830;-2,708;0,000;34,800;35,200;9,364;1,625;-14,073;-12,565;-15,638;-13,917;-3,092;26,141;0,000;263,240;Inf;270,000;270,000;-13,971;3,138;-10,791;22,973
3435,000;3,823;0,956;-34,809;1,782;9,341;4,497;32,985;4,081;-19,830;-2,708;0,000;34,800;35,200;9,364;1,625;-14,256;-12,650;-15,868;-14,016;-3,092;26,141;0,000;263,240;Inf;270,000;270,000;-14,048;3,150;-10,774;22,914
3435,500;3,823;0,956;-34,809;1,782;9,341;4,491;33,015;4,099;-19,811;-2,691;0,000;34,811;35,176;9,364;1,625;-14,399;-12,691;-15,906;-13,978;-3,116;26,129;0,000;263,340;Inf;270,000;270,000;-14,198;3,161;-10,757;22,975
3436,000;3,823;0,956;-34,809;1,782;9,341;4,491;33,015;4,099;-19,811;-2,691;0,000;34,800;35,200;9,364;1,625;-14,313;-12,409;-15,629;-13,537;-3,116;26,129;0,000;263,340;Inf;270,000;270,000;-14,244;3,172;-10,724;22,887
3436,500;3,823;0,956;-34,809;1,782;9,341;4,491;33,015;4,099;-19,811;-2,691;0,000;34,800;35,200;9,364;1,625;-13,801;-12,091;-15,162;-13,403;-3,116;26,129;0,000;263,340;Inf;270,000;270,000;-13,972;3,182;-10,739;22,924
3437,000;3,600;0,932;-33,703;1,775;9,332;4,491;33,015;4,099;-19,811;-2,691;0,000;34,800;35,200;9,440;1,627;-13,746;-12,262;-15,286;-13,707;-3,116;26,129;0,000;263,340;Inf;270,000;270,000;-13,614;3,193;-10,738;23,003
3437,500;3,600;0,932;-33,703;1,775;9,332;4,491;33,015;4,099;-19,811;-2,691;0,000;34,800;35,200;9,440;1,627;-13,951;-12,466;-15,562;-13,877;-3,116;26,129;0,000;263,540;Inf;270,000;270,000;-13,750;3,199;-10,706;22,996
3438,000;3,600;0,932;-33,703;1,775;9,332;4,491;33,015;4,099;-19,811;-2,691;0,000;34,800;35,200;9,440;1,627;-14,136;-12,594;-15,806;-13,940;-3,116;26,129;0,000;263,540;Inf;270,000;270,000;-13,964;3,206;-10,695;22,990
3438,500;3,600;0,932;-33,703;1,775;9,332;4,491;33,015;4,099;-19,811;-2,691;0,000;34,800;35,200;9,440;1,627;-14,267;-12,625;-15,886;-13,873;-3,116;26,129;0,000;263,240;Inf;270,000;270,000;-14,119;3,212;-10,685;23,031
3439,000;3,600;0,932;-33,703;1,775;9,332;4,481;33,032;4,113;-19,802;-2,712;0,000;34,813;35,165;9,440;1,627;-14,140;-12,305;-15,508;-13,461;-3,114;26,134;0,000;263,240;Inf;270,000;270,000;-14,163;3,219;-10,661;23,070
3439,500;3,600;0,932;-33,703;1,775;9,332;4,481;33,032;4,113;-19,802;-2,712;0,000;34,800;35,200;9,440;1,627;-13,697;-12,117;-15,217;-13,397;-3,114;26,134;0,000;263,340;Inf;270,000;270,000;-13,854;3,225;-10,645;23,062
3440,000;3,438;0,796;-35,209;1,792;9,388;4,481;33,032;4,113;-19,802;-2,712;0,000;34,800;35,200;9,337;1,680;-13,695;-12,249;-15,324;-13,694;-3,114;26,134;0,000;263,340;Inf;270,000;270,000;-13,607;3,231;-10,651;23,066
3440,500;3,438;0,796;-35,209;1,792;9,388;4,481;33,032;4,113;-19,802;-2,712;0,000;34,800;35,200;9,337;1,680;-13,853;-12,390;-15,434;-13,796;-3,114;26,134;0,000;263,340;Inf;270,000;270,000;-13,740;3,235;-10,652;23,063
3441,000;3,438;0,796;-35,209;1,792;9,388;4,481;33,032;4,113;-19,802;-2,712;0,000;34,800;35,200;9,337;1,680;-14,170;-12,522;-15,749;-13,881;-3,114;26,134;0,000;263,340;Inf;270,000;270,000;-13,868;3,238;-10,657;23,073
3441,500;3,438;0,796;-35,209;1,792;9,388;4,481;33,032;4,113;-19,802;-2,712;0,000;34,800;35,200;9,337;1,680;-14,270;-12,429;-15,624;-13,708;-3,114;26,134;0,000;263,340;Inf;270,000;270,000;-14,081;3,241;-10,603;23,074
3442,000;3,438;0,796;-35,209;1,792;9,388;4,505;33,052;4,101;-19,781;-2,703;0,000;34,818;35,118;9,337;1,680;-13,943;-12,140;-15,321;-13,378;-3,121;26,131;0,000;263,340;Inf;270,000;270,000;-14,008;3,244;-10,595;23,026
3442,500;3,438;0,796;-35,209;1,792;9,388;4,505;33,052;4,101;-19,781;-2,703;0,000;34,800;35,100;9,337;1,680;-13,703;-12,177;-15,271;-13,474;-3,121;26,131;0,000;263,140;Inf;270,000;270,000;-13,695;3,248;-10,603;23,004
3443,000;3,438;0,796;-35,209;1,792;9,388;4,505;33,052;4,101;-19,781;-2,703;0,000;34,800;35,100;9,337;1,680;-13,755;-12,278;-15,393;-13,643;-3,121;26,131;0,000;263,140;Inf;270,000;270,000;-13,656;3,251;-10,586;22,949
3443,500;3,255;0,779;-35,209;1,782;9,381;4,505;33,052;4,101;-19,781;-2,703;0,000;34,800;35,100;9,304;1,699;-13,938;-12,405;-15,523;-13,720;-3,121;26,131;0,000;262,940;Inf;270,000;270,000;-13,767;3,254;-10,589;22,904
3444,000;3,255;0,779;-35,209;1,782;9,381;4,505;33,052;4,101;-19,781;-2,703;0,000;34,800;35,100;9,304;1,699;-14,033;-12,457;-15,636;-13,799;-3,121;26,131;0,000;262,940;Inf;270,000;270,000;-13,897;3,254;-10,569;22,900
3444,500;3,255;0,779;-35,209;1,782;9,381;4,505;33,052;4,101;-19,781;-2,703;0,000;34,800;35,100;9,304;1,699;-14,212;-12,471;-15,673;-13,827;-3,121;26,131;0,000;263,140;Inf;270,000;270,000;-13,981;3,254;-10,570;22,818
3445,000;3,255;0,779;-35,209;1,782;9,381;4,505;33,052;4,101;-19,781;-2,703;0,000;34,800;35,100;9,304;1,699;-13,769;-12,187;-15,234;-13,495;-3,121;26,131;0,000;263,140;Inf;270,000;270,000;-14,046;3,254;-10,573;22,785
3445,500;3,255;0,779;-35,209;1,782;9,381;4,509;33,007;4,077;-19,803;-2,706;0,000;34,804;35,113;9,304;1,699;-13,731;-12,296;-15,272;-13,684;-3,115;26,123;0,000;263,940;Inf;270,000;270,000;-13,671;3,254;-10,600;22,765
3446,000;3,255;0,779;-35,209;1,782;9,381;4,509;33,007;4,077;-19,803;-2,706;0,000;34,800;35,100;9,304;1,699;-13,843;-12,429;-15,453;-13,732;-3,115;26,123;0,000;263,940;Inf;270,000;270,000;-13,746;3,254;-10,625;22,779
