t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3446,500;2,610;0,724;-33,084;1,803;9,336;4,509;33,007;4,077;-19,803;-2,706;0,000;34,800;35,100;9,531;1,744;-13,956;-12,497;-15,544;-13,749;-3,115;26,123;0,000;263,940;Inf;270,000;270,000;-13,864;3,254;-10,598;22,769
3447,000;2,610;0,724;-33,084;1,803;9,336;4,509;33,007;4,077;-19,803;-2,706;0,000;34,800;35,100;9,531;1,744;-14,119;-12,573;-15,653;-13,839;-3,115;26,123;0,000;263,940;Inf;270,000;270,000;-13,936;3,243;-10,578;22,733
3447,500;2,610;0,724;-33,084;1,803;9,336;4,509;33,007;4,077;-19,803;-2,706;0,000;34,800;35,100;9,531;1,744;-14,080;-12,480;-15,640;-13,709;-3,115;26,123;0,000;263,540;Inf;270,000;270,000;-14,046;3,233;-10,539;22,623
3448,000;2,610;0,724;-33,084;1,803;9,336;4,509;33,007;4,077;-19,803;-2,706;0,000;34,800;35,100;9,531;1,744;-13,886;-12,127;-15,212;-13,210;-3,115;26,123;0,000;263,540;Inf;270,000;270,000;-13,977;3,223;-10,562;22,439
3448,500;2,610;0,724;-33,084;1,803;9,336;4,511;32,981;4,089;-19,784;-2,711;0,000;34,802;35,105;9,531;1,744;-13,761;-12,293;-15,375;-13,651;-3,119;26,129;0,000;263,340;Inf;270,000;270,000;-13,609;3,213;-10,573;22,303
3449,000;2,610;0,724;-33,084;1,803;9,336;4,511;32,981;4,089;-19,784;-2,711;0,000;34,800;35,100;9,531;1,744;-13,923;-12,438;-15,499;-13,753;-3,119;26,129;0,000;263,340;Inf;270,000;270,000;-13,770;3,203;-10,592;22,222
3449,500;2,610;0,724;-33,084;1,803;9,336;4,511;32,981;4,089;-19,784;-2,711;0,000;34,800;35,100;9,531;1,744;-14,035;-12,566;-15,628;-13,822;-3,119;26,129;0,000;263,640;Inf;270,000;270,000;-13,903;3,193;-10,574;22,226
3450,000;2,954;0,671;-35,209;1,786;9,271;4,511;32,981;4,089;-19,784;-2,711;0,000;34,800;35,100;9,366;1,863;-14,188;-12,524;-15,646;-13,754;-3,119;26,129;0,000;263,640;Inf;270,000;270,000;-14,013;3,184;-10,554;22,206
3450,500;2,954;0,671;-35,209;1,786;9,271;4,511;32,981;4,089;-19,784;-2,711;0,000;34,800;35,100;9,366;1,863;-14,102;-12,249;-15,340;-13,472;-3,119;26,129;0,000;262,940;Inf;270,000;270,000;-14,028;3,180;-10,528;22,262
3451,000;2,954;0,671;-35,209;1,786;9,271;4,511;32,981;4,089;-19,784;-2,711;0,000;34,800;35,100;9,366;1,863;-13,592;-12,020;-15,063;-13,394;-3,119;26,129;0,000;262,940;Inf;270,000;270,000;-13,791;3,176;-10,567;22,195
3451,500;2,954;0,671;-35,209;1,786;9,271;4,511;32,981;4,089;-19,784;-2,711;0,000;34,800;35,100;9,366;1,863;-13,593;-12,258;-15,145;-13,620;-3,119;26,129;0,000;262,940;Inf;270,000;270,000;-13,517;3,172;-10,585;22,149
3452,000;2,954;0,671;-35,209;1,786;9,271;4,511;32,953;4,064;-19,761;-2,713;0,000;34,798;35,091;9,366;1,863;-13,929;-12,535;-15,555;-13,780;-3,114;26,131;0,000;262,940;Inf;270,000;270,000;-13,654;3,169;-10,560;22,138
3452,500;2,954;0,671;-35,209;1,786;9,271;4,511;32,953;4,064;-19,761;-2,713;0,000;34,800;35,100;9,366;1,863;-14,065;-12,588;-15,679;-13,854;-3,114;26,131;0,000;263,440;Inf;270,000;270,000;-13,950;3,165;-10,563;22,145
3453,000;2,044;0,486;-35,209;1,778;9,337;4,511;32,953;4,064;-19,761;-2,713;0,000;34,800;35,100;9,396;1,918;-14,213;-12,420;-15,501;-13,658;-3,114;26,131;0,000;263,440;Inf;270,000;270,000;-14,047;3,162;-10,541;22,087
3453,500;2,044;0,486;-35,209;1,778;9,337;4,511;32,953;4,064;-19,761;-2,713;0,000;34,800;35,100;9,396;1,918;-13,869;-12,095;-15,131;-13,286;-3,114;26,131;0,000;263,840;Inf;270,000;270,000;-13,948;3,144;-10,512;22,117
3454,000;2,044;0,486;-35,209;1,778;9,337;4,511;32,953;4,064;-19,761;-2,713;0,000;34,800;35,100;9,396;1,918;-13,510;-12,177;-15,035;-13,435;-3,114;26,131;0,000;263,840;Inf;270,000;270,000;-13,595;3,126;-10,542;22,143
3454,500;2,044;0,486;-35,209;1,778;9,337;4,511;32,953;4,064;-19,761;-2,713;0,000;34,800;35,100;9,396;1,918;-13,581;-12,345;-15,152;-13,618;-3,114;26,131;0,000;264,040;Inf;270,000;270,000;-13,539;3,108;-10,549;22,278
3455,000;2,044;0,486;-35,209;1,778;9,337;4,497;32,965;4,061;-19,737;-2,727;0,000;34,793;35,079;9,396;1,918;-13,772;-12,441;-15,291;-13,712;-3,123;26,123;0,000;264,040;Inf;270,000;270,000;-13,674;3,090;-10,550;22,306
3455,500;2,044;0,486;-35,209;1,778;9,337;4,497;32,965;4,061;-19,737;-2,727;0,000;34,800;35,100;9,396;1,918;-14,033;-12,579;-15,607;-13,819;-3,123;26,123;0,000;263,940;Inf;270,000;270,000;-13,804;3,073;-10,529;22,338
3456,000;2,044;0,486;-35,209;1,778;9,337;4,497;32,965;4,061;-19,737;-2,727;0,000;34,800;35,100;9,396;1,918;-13,968;-12,380;-15,472;-13,634;-3,123;26,123;0,000;263,940;Inf;270,000;270,000;-14,010;3,056;-10,537;22,336
3456,500;2,544;0,675;-33,864;1,799;9,298;4,497;32,965;4,061;-19,737;-2,727;0,000;34,800;35,100;9,486;1,820;-13,704;-12,047;-14,960;-13,157;-3,123;26,123;0,000;263,640;Inf;270,000;270,000;-13,863;3,040;-10,500;22,342
3457,000;2,544;0,675;-33,864;1,799;9,298;4,497;32,965;4,061;-19,737;-2,727;0,000;34,800;35,100;9,486;1,820;-13,543;-12,033;-14,947;-13,333;-3,123;26,123;0,000;263,640;Inf;270,000;270,000;-13,467;3,032;-10,530;22,393
3457,500;2,544;0,675;-33,864;1,799;9,298;4,497;32,965;4,061;-19,737;-2,727;0,000;34,800;35,100;9,486;1,820;-13,541;-12,071;-15,106;-13,627;-3,123;26,123;0,000;264,140;Inf;270,000;270,000;-13,464;3,024;-10,501;22,456
3458,000;2,544;0,675;-33,864;1,799;9,298;4,497;32,965;4,061;-19,737;-2,727;0,000;34,800;35,100;9,486;1,820;-13,625;-12,063;-15,256;-13,705;-3,123;26,123;0,000;264,140;Inf;270,000;270,000;-13,586;3,016;-10,477;22,574
3458,500;2,544;0,675;-33,864;1,799;9,298;4,482;32,969;4,102;-19,717;-2,710;0,000;34,789;35,109;9,486;1,820;-13,777;-12,128;-15,415;-13,783;-3,126;26,125;0,000;264,040;Inf;270,000;270,000;-13,662;3,008;-10,461;22,614
3459,000;2,544;0,675;-33,864;1,799;9,298;4,482;32,969;4,102;-19,717;-2,710;0,000;34,800;35,100;9,486;1,820;-13,875;-12,169;-15,553;-13,795;-3,126;26,125;0,000;264,040;Inf;270,000;270,000;-13,776;3,000;-10,420;22,650
3459,500;3,003;0,704;-35,209;1,788;9,443;4,482;32,969;4,102;-19,717;-2,710;0,000;34,800;35,100;9,191;1,815;-13,591;-11,798;-14,917;-13,117;-3,126;26,125;0,000;263,940;Inf;270,000;270,000;-13,848;2,993;-10,400;22,628
3460,000;3,003;0,704;-35,209;1,788;9,443;4,482;32,969;4,102;-19,717;-2,710;0,000;34,800;35,100;9,191;1,815;-13,477;-11,731;-14,874;-13,344;-3,126;26,125;0,000;263,940;Inf;270,000;270,000;-13,356;2,993;-10,398;22,634
3460,500;3,003;0,704;-35,209;1,788;9,443;4,482;32,969;4,102;-19,717;-2,710;0,000;34,800;35,100;9,191;1,815;-13,525;-11,913;-15,128;-13,470;-3,126;26,125;0,000;263,840;Inf;270,000;270,000;-13,357;2,993;-10,416;22,628
3461,000;3,003;0,704;-35,209;1,788;9,443;4,482;32,969;4,102;-19,717;-2,710;0,000;34,800;35,100;9,191;1,815;-13,606;-11,945;-15,221;-13,503;-3,126;26,125;0,000;263,840;Inf;270,000;270,000;-13,509;2,993;-10,378;22,667
3461,500;3,003;0,704;-35,209;1,788;9,443;4,506;33,000;4,088;-19,684;-2,717;0,000;34,789;35,065;9,191;1,815;-13,657;-11,959;-15,317;-13,559;-3,121;26,131;0,000;264,040;Inf;270,000;270,000;-13,569;2,994;-10,369;22,656
3462,000;3,003;0,704;-35,209;1,788;9,443;4,506;33,000;4,088;-19,684;-2,717;0,000;34,800;35,100;9,191;1,815;-13,739;-11,912;-15,282;-13,512;-3,121;26,131;0,000;264,040;Inf;270,000;270,000;-13,623;2,994;-10,330;22,764
3462,500;3,310;0,822;-35,059;1,772;9,270;4,506;33,000;4,088;-19,684;-2,717;0,000;34,800;35,100;9,366;1,815;-13,616;-11,786;-15,003;-13,349;-3,121;26,131;0,000;263,740;Inf;270,000;270,000;-13,611;2,994;-10,323;22,826
3463,000;3,310;0,822;-35,059;1,772;9,270;4,506;33,000;4,088;-19,684;-2,717;0,000;34,800;35,100;9,366;1,815;-13,373;-11,769;-15,007;-13,391;-3,121;26,131;0,000;263,740;Inf;270,000;270,000;-13,438;2,999;-10,334;22,915
3463,500;3,310;0,822;-35,059;1,772;9,270;4,506;33,000;4,088;-19,684;-2,717;0,000;34,800;35,100;9,366;1,815;-13,513;-11,822;-15,118;-13,438;-3,121;26,131;0,000;263,740;Inf;270,000;270,000;-13,385;3,004;-10,319;22,968
3464,000;3,310;0,822;-35,059;1,772;9,270;4,506;33,000;4,088;-19,684;-2,717;0,000;34,800;35,100;9,366;1,815;-13,603;-11,912;-15,257;-13,507;-3,121;26,131;0,000;263,740;Inf;270,000;270,000;-13,473;3,009;-10,290;23,046
3464,500;3,310;0,822;-35,059;1,772;9,270;4,506;33,000;4,088;-19,684;-2,717;0,000;34,800;35,100;9,366;1,815;-13,689;-11,912;-15,317;-13,489;-3,121;26,131;0,000;263,840;Inf;270,000;270,000;-13,570;3,014;-10,277;23,052
3465,000;3,310;0,822;-35,059;1,772;9,270;4,506;33,027;4,075;-19,661;-2,721;0,000;34,778;35,058;9,366;1,815;-13,605;-11,786;-14,921;-13,187;-3,127;26,118;0,000;263,840;Inf;270,000;270,000;-13,602;3,019;-10,269;23,106
3465,500;3,310;0,822;-35,059;1,772;9,270;4,506;33,027;4,075;-19,661;-2,721;0,000;34,800;35,100;9,366;1,815;-13,257;-11,525;-14,602;-12,940;-3,127;26,118;0,000;264,640;Inf;270,000;270,000;-13,375;3,024;-10,243;23,157
3466,000;3,161;0,823;-33,952;1,740;9,338;4,506;33,027;4,075;-19,661;-2,721;0,000;34,800;35,100;9,465;1,643;-13,225;-11,566;-14,649;-13,100;-3,127;26,118;0,000;264,640;Inf;270,000;270,000;-13,081;3,028;-10,259;23,152
3466,500;3,161;0,823;-33,952;1,740;9,338;4,506;33,027;4,075;-19,661;-2,721;0,000;34,800;35,100;9,465;1,643;-13,372;-11,660;-14,989;-13,264;-3,127;26,118;0,000;263,840;Inf;270,000;270,000;-13,135;3,031;-10,197;23,104
3467,000;3,161;0,823;-33,952;1,740;9,338;4,506;33,027;4,075;-19,661;-2,721;0,000;34,800;35,100;9,465;1,643;-13,464;-11,760;-15,215;-13,327;-3,127;26,118;0,000;263,840;Inf;270,000;270,000;-13,321;3,033;-10,188;23,110
3467,500;3,161;0,823;-33,952;1,740;9,338;4,506;33,027;4,075;-19,661;-2,721;0,000;34,800;35,100;9,465;1,643;-13,600;-11,792;-15,193;-13,213;-3,127;26,118;0,000;263,940;Inf;270,000;270,000;-13,442;3,035;-10,162;23,144
3468,000;3,161;0,823;-33,952;1,740;9,338;4,529;33,050;4,096;-19,635;-2,719;0,000;34,786;35,063;9,465;1,643;-13,510;-11,582;-14,958;-12,909;-3,123;26,122;0,000;263,940;Inf;270,000;270,000;-13,449;3,037;-10,152;23,206
3468,500;3,161;0,823;-33,952;1,740;9,338;4,529;33,050;4,096;-19,635;-2,719;0,000;34,800;35,100;9,465;1,643;-13,131;-11,436;-14,740;-12,953;-3,123;26,122;0,000;263,340;Inf;270,000;270,000;-13,239;3,039;-10,119;23,246
3469,000;3,382;0,839;-35,209;1,758;9,378;4,529;33,050;4,096;-19,635;-2,719;0,000;34,800;35,100;9,257;1,673;-13,156;-11,543;-14,828;-13,076;-3,123;26,122;0,000;263,340;Inf;270,000;270,000;-13,065;3,041;-10,128;23,270
3469,500;3,382;0,839;-35,209;1,758;9,378;4,529;33,050;4,096;-19,635;-2,719;0,000;34,800;35,100;9,257;1,673;-13,286;-11,657;-14,981;-13,112;-3,123;26,122;0,000;263,640;Inf;270,000;270,000;-13,151;3,046;-10,113;23,272
3470,000;3,382;0,839;-35,209;1,758;9,378;4,529;33,050;4,096;-19,635;-2,719;0,000;34,800;35,100;9,257;1,673;-13,438;-11,679;-15,213;-13,231;-3,123;26,122;0,000;263,640;Inf;270,000;270,000;-13,259;3,052;-10,113;23,326
3470,500;3,382;0,839;-35,209;1,758;9,378;4,529;33,050;4,096;-19,635;-2,719;0,000;34,800;35,100;9,257;1,673;-13,448;-11,631;-15,161;-13,002;-3,123;26,122;0,000;263,140;Inf;270,000;270,000;-13,390;3,057;-10,095;23,264
3471,000;3,382;0,839;-35,209;1,758;9,378;4,529;33,050;4,096;-19,635;-2,719;0,000;34,800;35,100;9,257;1,673;-13,249;-11,314;-14,597;-12,541;-3,123;26,122;0,000;263,140;Inf;270,000;270,000;-13,310;3,063;-10,030;23,198
3471,500;3,382;0,839;-35,209;1,758;9,378;4,529;33,050;4,097;-19,642;-2,726;0,000;34,784;35,091;9,257;1,673;-13,165;-11,366;-14,736;-12,705;-3,131;26,101;0,000;263,840;Inf;270,000;270,000;-12,925;3,068;-10,054;23,131
3472,000;3,382;0,839;-35,209;1,758;9,378;4,529;33,050;4,097;-19,642;-2,726;0,000;34,800;35,100;9,257;1,673;-13,259;-11,491;-14,938;-12,968;-3,131;26,101;0,000;263,840;Inf;270,000;270,000;-12,993;3,073;-10,052;23,125
3472,500;2,922;0,758;-34,092;1,788;9,295;4,529;33,050;4,097;-19,642;-2,726;0,000;34,800;35,100;9,524;1,819;-13,302;-11,541;-14,979;-13,066;-3,131;26,101;0,000;263,140;Inf;270,000;270,000;-13,164;3,078;-10,007;23,108
3473,000;2,922;0,758;-34,092;1,788;9,295;4,529;33,050;4,097;-19,642;-2,726;0,000;34,800;35,100;9,524;1,819;-13,484;-11,653;-15,169;-13,090;-3,131;26,101;0,000;263,140;Inf;270,000;270,000;-13,222;3,076;-10,025;23,072
3473,500;2,922;0,758;-34,092;1,788;9,295;4,529;33,050;4,097;-19,642;-2,726;0,000;34,800;35,100;9,524;1,819;-13,602;-11,625;-15,133;-13,084;-3,131;26,101;0,000;263,640;Inf;270,000;270,000;-13,349;3,073;-9,979;23,059
3474,000;2,922;0,758;-34,092;1,788;9,295;4,529;33,050;4,097;-19,642;-2,726;0,000;34,800;35,100;9,524;1,819;-13,096;-11,290;-14,665;-12,628;-3,131;26,101;0,000;263,640;Inf;270,000;270,000;-13,361;3,071;-9,982;23,080
3474,500;2,922;0,758;-34,092;1,788;9,295;4,519;33,022;4,114;-19,624;-2,725;0,000;34,791;35,070;9,524;1,819;-13,153;-11,370;-14,679;-12,836;-3,121;26,098;0,000;263,240;Inf;270,000;270,000;-12,920;3,068;-10,003;23,066
3475,000;2,922;0,758;-34,092;1,788;9,295;4,519;33,022;4,114;-19,624;-2,725;0,000;34,800;35,100;9,524;1,819;-13,421;-11,506;-14,900;-12,960;-3,121;26,098;0,000;263,240;Inf;270,000;270,000;-13,009;3,066;-10,003;23,101
3475,500;2,247;0,610;-33,956;1,823;9,373;4,519;33,022;4,114;-19,624;-2,725;0,000;34,800;35,100;9,377;1,691;-13,470;-11,581;-14,998;-13,075;-3,121;26,098;0,000;263,940;Inf;270,000;270,000;-13,197;3,063;-10,007;23,068
3476,000;2,247;0,610;-33,956;1,823;9,373;4,519;33,022;4,114;-19,624;-2,725;0,000;34,800;35,100;9,377;1,691;-13,562;-11,703;-15,197;-13,162;-3,121;26,098;0,000;263,940;Inf;270,000;270,000;-13,281;3,050;-9,978;23,073
3476,500;2,247;0,610;-33,956;1,823;9,373;4,519;33,022;4,114;-19,624;-2,725;0,000;34,800;35,100;9,377;1,691;-13,770;-11,757;-15,290;-13,132;-3,121;26,098;0,000;263,540;Inf;270,000;270,000;-13,406;3,037;-9,985;23,065
3477,000;2,247;0,610;-33,956;1,823;9,373;4,519;33,022;4,114;-19,624;-2,725;0,000;34,800;35,100;9,377;1,691;-13,757;-11,521;-14,888;-12,698;-3,121;26,098;0,000;263,540;Inf;270,000;270,000;-13,487;3,024;-9,906;23,128
3477,500;2,247;0,610;-33,956;1,823;9,373;4,519;33,022;4,114;-19,624;-2,725;0,000;34,800;35,100;9,377;1,691;-13,271;-11,244;-14,451;-12,696;-3,121;26,098;0,000;264,240;Inf;270,000;270,000;-13,216;3,011;-9,946;23,165
3478,000;2,247;0,610;-33,956;1,823;9,373;4,513;33,004;4,092;-19,632;-2,724;0,000;34,797;35,055;9,377;1,691;-13,397;-11,337;-14,536;-12,793;-3,127;26,086;0,000;264,240;Inf;270,000;270,000;-12,916;2,999;-9,935;23,178
3478,500;2,247;0,610;-33,956;1,823;9,373;4,513;33,004;4,092;-19,632;-2,724;0,000;34,800;35,100;9,377;1,691;-13,516;-11,418;-14,661;-12,844;-3,127;26,086;0,000;263,640;Inf;270,000;270,000;-13,016;2,986;-9,918;23,198
3479,000;2,365;0,595;-34,963;1,790;9,306;4,513;33,004;4,092;-19,632;-2,724;0,000;34,800;35,100;9,429;1,894;-13,639;-11,453;-14,780;-12,915;-3,127;26,086;0,000;263,640;Inf;270,000;270,000;-13,110;2,974;-9,900;23,207
3479,500;2,365;0,595;-34,963;1,790;9,306;4,513;33,004;4,092;-19,632;-2,724;0,000;34,800;35,100;9,429;1,894;-13,785;-11,478;-14,870;-12,849;-3,127;26,086;0,000;264,040;Inf;270,000;270,000;-13,197;2,964;-9,872;23,180
3480,000;2,365;0,595;-34,963;1,790;9,306;4,513;33,004;4,092;-19,632;-2,724;0,000;34,800;35,100;9,429;1,894;-13,606;-11,239;-14,649;-12,449;-3,127;26,086;0,000;264,040;Inf;270,000;270,000;-13,246;2,954;-9,820;23,254
3480,500;2,365;0,595;-34,963;1,790;9,306;4,513;33,004;4,092;-19,632;-2,724;0,000;34,800;35,100;9,429;1,894;-13,044;-10,974;-14,347;-12,360;-3,127;26,086;0,000;263,340;Inf;270,000;270,000;-12,986;2,945;-9,850;23,284
3481,000;2,365;0,595;-34,963;1,790;9,306;4,505;33,003;4,086;-19,613;-2,708;0,000;34,808;35,160;9,429;1,894;-13,133;-11,061;-14,445;-12,480;-3,130;26,090;0,000;263,340;Inf;270,000;270,000;-12,681;2,935;-9,832;23,302
3481,500;2,365;0,595;-34,963;1,790;9,306;4,505;33,003;4,086;-19,613;-2,708;0,000;34,800;35,200;9,429;1,894;-13,488;-11,287;-14,616;-12,731;-3,130;26,090;0,000;263,840;Inf;270,000;270,000;-12,780;2,926;-9,811;23,308
3482,000;2,547;0,718;-34,047;1,821;9,290;4,505;33,003;4,086;-19,613;-2,708;0,000;34,800;35,200;9,463;1,791;-13,558;-11,365;-14,767;-12,807;-3,130;26,090;0,000;263,840;Inf;270,000;270,000;-13,031;2,917;-9,789;23,310
3482,500;2,547;0,718;-34,047;1,821;9,290;4,505;33,003;4,086;-19,613;-2,708;0,000;34,800;35,200;9,463;1,791;-13,691;-11,367;-14,746;-12,647;-3,130;26,090;0,000;263,340;Inf;270,000;270,000;-13,124;2,911;-9,777;23,309
3483,000;2,547;0,718;-34,047;1,821;9,290;4,505;33,003;4,086;-19,613;-2,708;0,000;34,800;35,200;9,463;1,791;-13,497;-11,106;-14,547;-12,428;-3,130;26,090;0,000;263,340;Inf;270,000;270,000;-13,113;2,905;-9,742;23,286
3483,500;2,547;0,718;-34,047;1,821;9,290;4,505;33,003;4,086;-19,613;-2,708;0,000;34,800;35,200;9,463;1,791;-13,159;-11,009;-14,447;-12,410;-3,130;26,090;0,000;263,640;Inf;270,000;270,000;-12,895;2,899;-9,791;23,193
3484,000;2,547;0,718;-34,047;1,821;9,290;4,505;33,003;4,086;-19,613;-2,708;0,000;34,800;35,200;9,463;1,791;-13,362;-11,153;-14,573;-12,629;-3,130;26,090;0,000;263,640;Inf;270,000;270,000;-12,756;2,893;-9,771;23,197
3484,500;2,547;0,718;-34,047;1,821;9,290;4,528;33,011;4,072;-19,585;-2,714;0,000;34,811;35,110;9,463;1,791;-13,532;-11,229;-14,601;-12,715;-3,115;26,083;0,000;263,540;Inf;270,000;270,000;-12,929;2,887;-9,765;23,202
3485,000;2,547;0,718;-34,047;1,821;9,290;4,528;33,011;4,072;-19,585;-2,714;0,000;34,800;35,100;9,463;1,791;-13,653;-11,311;-14,741;-12,765;-3,115;26,083;0,000;263,540;Inf;270,000;270,000;-13,019;2,882;-9,731;23,179
3485,500;2,818;0,774;-34,090;1,816;9,307;4,528;33,011;4,072;-19,585;-2,714;0,000;34,800;35,100;9,472;1,825;-13,541;-11,132;-14,579;-12,526;-3,115;26,083;0,000;263,740;Inf;270,000;270,000;-13,118;2,876;-9,712;23,188
3486,000;2,818;0,774;-34,090;1,816;9,307;4,528;33,011;4,072;-19,585;-2,714;0,000;34,800;35,100;9,472;1,825;-13,128;-11,031;-14,353;-12,441;-3,115;26,083;0,000;263,740;Inf;270,000;270,000;-12,945;2,875;-9,714;23,194
3486,500;2,818;0,774;-34,090;1,816;9,307;4,528;33,011;4,072;-19,585;-2,714;0,000;34,800;35,100;9,472;1,825;-13,268;-11,125;-14,413;-12,555;-3,115;26,083;0,000;263,340;Inf;270,000;270,000;-12,738;2,874;-9,753;23,146
3487,000;2,818;0,774;-34,090;1,816;9,307;4,528;33,011;4,072;-19,585;-2,714;0,000;34,800;35,100;9,472;1,825;-13,385;-11,226;-14,494;-12,673;-3,115;26,083;0,000;263,340;Inf;270,000;270,000;-12,840;2,873;-9,742;23,131
3487,500;2,818;0,774;-34,090;1,816;9,307;4,516;33,028;4,081;-19,543;-2,708;0,000;34,828;35,169;9,472;1,825;-13,558;-11,310;-14,632;-12,798;-3,122;26,089;0,000;263,140;Inf;270,000;270,000;-12,944;2,873;-9,721;23,012
3488,000;2,818;0,774;-34,090;1,816;9,307;4,516;33,028;4,081;-19,543;-2,708;0,000;34,800;35,200;9,472;1,825;-13,626;-11,376;-14,735;-12,852;-3,122;26,089;0,000;263,140;Inf;270,000;270,000;-13,075;2,872;-9,721;22,972
3488,500;3,484;0,835;-35,209;1,795;9,560;4,516;33,028;4,081;-19,543;-2,708;0,000;34,800;35,200;9,279;1,889;-13,221;-10,992;-14,349;-12,364;-3,122;26,089;0,000;262,940;Inf;270,000;270,000;-13,147;2,871;-9,677;23,032
3489,000;3,484;0,835;-35,209;1,795;9,560;4,516;33,028;4,081;-19,543;-2,708;0,000;34,800;35,200;9,279;1,889;-13,172;-10,969;-14,247;-12,468;-3,122;26,089;0,000;262,940;Inf;270,000;270,000;-12,731;2,881;-9,687;22,990
3489,500;3,484;0,835;-35,209;1,795;9,560;4,516;33,028;4,081;-19,543;-2,708;0,000;34,800;35,200;9,279;1,889;-13,277;-11,105;-14,372;-12,566;-3,122;26,089;0,000;263,640;Inf;270,000;270,000;-12,714;2,891;-9,726;22,891
3490,000;3,484;0,835;-35,209;1,795;9,560;4,516;33,028;4,081;-19,543;-2,708;0,000;34,800;35,200;9,279;1,889;-13,399;-11,223;-14,459;-12,602;-3,122;26,089;0,000;263,640;Inf;270,000;270,000;-12,830;2,900;-9,712;22,881
3490,500;3,484;0,835;-35,209;1,795;9,560;4,528;33,044;4,087;-19,530;-2,712;0,000;34,839;35,182;9,279;1,889;-13,476;-11,265;-14,602;-12,634;-3,117;26,087;0,000;263,740;Inf;270,000;270,000;-12,921;2,910;-9,723;22,837
3491,000;3,484;0,835;-35,209;1,795;9,560;4,528;33,044;4,087;-19,530;-2,712;0,000;34,800;35,200;9,279;1,889;-13,527;-11,258;-14,720;-12,617;-3,117;26,087;0,000;263,740;Inf;270,000;270,000;-12,994;2,919;-9,660;22,797
3491,500;3,484;0,835;-35,209;1,795;9,560;4,528;33,044;4,087;-19,530;-2,712;0,000;34,800;35,200;9,279;1,889;-13,403;-11,152;-14,616;-12,390;-3,117;26,087;0,000;263,340;Inf;270,000;270,000;-13,031;2,929;-9,620;22,770
3492,000;3,702;0,891;-35,209;1,767;9,330;4,528;33,044;4,087;-19,530;-2,712;0,000;34,800;35,200;9,416;1,819;-13,053;-10,891;-14,319;-12,198;-3,117;26,087;0,000;263,340;Inf;270,000;270,000;-12,890;2,938;-9,653;22,782
3492,500;3,702;0,891;-35,209;1,767;9,330;4,528;33,044;4,087;-19,530;-2,712;0,000;34,800;35,200;9,416;1,819;-13,184;-10,986;-14,399;-12,282;-3,117;26,087;0,000;263,540;Inf;270,000;270,000;-12,615;2,950;-9,629;22,807
3493,000;3,702;0,891;-35,209;1,767;9,330;4,528;33,044;4,087;-19,530;-2,712;0,000;34,800;35,200;9,416;1,819;-13,259;-11,038;-14,477;-12,349;-3,117;26,087;0,000;263,540;Inf;270,000;270,000;-12,713;2,963;-9,630;22,812
3493,500;3,702;0,891;-35,209;1,767;9,330;4,528;33,044;4,087;-19,530;-2,712;0,000;34,800;35,200;9,416;1,819;-13,365;-11,109;-14,568;-12,380;-3,117;26,087;0,000;263,740;Inf;270,000;270,000;-12,781;2,975;-9,613;22,838
3494,000;3,702;0,891;-35,209;1,767;9,330;4,522;33,066;4,062;-19,512;-2,710;0,000;34,852;35,191;9,416;1,819;-13,455;-11,160;-14,594;-12,416;-3,105;26,092;0,000;263,740;Inf;270,000;270,000;-12,855;2,987;-9,596;22,846
3494,500;3,702;0,891;-35,209;1,767;9,330;4,522;33,066;4,062;-19,512;-2,710;0,000;34,900;35,200;9,416;1,819;-13,411;-10,974;-14,492;-12,240;-3,105;26,092;0,000;263,540;Inf;270,000;270,000;-12,906;2,998;-9,522;22,789
3495,000;3,750;0,953;-34,690;1,790;9,279;4,522;33,066;4,062;-19,512;-2,710;0,000;34,900;35,200;9,397;1,745;-12,996;-10,783;-14,259;-12,061;-3,105;26,092;0,000;263,540;Inf;270,000;270,000;-12,780;3,010;-9,593;22,798
3495,500;3,750;0,953;-34,690;1,790;9,279;4,522;33,066;4,062;-19,512;-2,710;0,000;34,900;35,200;9,397;1,745;-13,018;-10,865;-14,295;-12,192;-3,105;26,092;0,000;263,440;Inf;270,000;270,000;-12,525;3,022;-9,569;22,774
3496,000;3,750;0,953;-34,690;1,790;9,279;4,522;33,066;4,062;-19,512;-2,710;0,000;34,900;35,200;9,397;1,745;-13,310;-11,063;-14,460;-12,228;-3,105;26,092;0,000;263,440;Inf;270,000;270,000;-12,592;3,034;-9,563;22,747
3496,500;3,750;0,953;-34,690;1,790;9,279;4,522;33,066;4,062;-19,512;-2,710;0,000;34,900;35,200;9,397;1,745;-13,384;-11,120;-14,552;-12,266;-3,105;26,092;0,000;263,440;Inf;270,000;270,000;-12,766;3,046;-9,563;22,753
3497,000;3,750;0,953;-34,690;1,790;9,279;4,532;33,096;4,085;-19,492;-2,703;0,000;34,863;35,263;9,397;1,745;-13,451;-10,975;-14,470;-12,165;-3,104;26,094;0,000;263,440;Inf;270,000;270,000;-12,830;3,057;-9,499;22,745
3497,500;3,750;0,953;-34,690;1,790;9,279;4,532;33,096;4,085;-19,492;-2,703;0,000;34,900;35,300;9,397;1,745;-13,137;-10,808;-14,363;-11,991;-3,104;26,094;0,000;263,240;Inf;270,000;270,000;-12,765;3,069;-9,494;22,757
3498,000;3,750;0,953;-34,690;1,790;9,279;4,532;33,096;4,085;-19,492;-2,703;0,000;34,900;35,300;9,397;1,745;-12,902;-10,717;-14,136;-12,037;-3,104;26,094;0,000;263,240;Inf;270,000;270,000;-12,575;3,080;-9,525;22,734
3498,500;3,374;0,920;-34,181;1,769;9,327;4,532;33,096;4,085;-19,492;-2,703;0,000;34,900;35,300;9,468;1,760;-13,014;-10,871;-14,239;-12,095;-3,104;26,094;0,000;263,340;Inf;270,000;270,000;-12,448;3,091;-9,529;22,770
3499,000;3,374;0,920;-34,181;1,769;9,327;4,532;33,096;4,085;-19,492;-2,703;0,000;34,900;35,300;9,468;1,760;-13,133;-10,994;-14,304;-12,127;-3,104;26,094;0,000;263,340;Inf;270,000;270,000;-12,555;3,095;-9,479;22,756
3499,500;3,374;0,920;-34,181;1,769;9,327;4,532;33,096;4,085;-19,492;-2,703;0,000;34,900;35,300;9,468;1,760;-13,325;-11,059;-14,466;-12,198;-3,104;26,094;0,000;263,140;Inf;270,000;270,000;-12,639;3,100;-9,499;22,664
3500,000;3,374;0,920;-34,181;1,769;9,327;4,532;33,096;4,085;-19,492;-2,703;0,000;34,900;35,300;9,468;1,760;-13,239;-10,916;-14,438;-12,082;-3,104;26,094;0,000;263,140;Inf;270,000;270,000;-12,762;3,105;-9,461;22,595
3500,500;3,374;0,920;-34,181;1,769;9,327;4,507;33,132;4,126;-19,486;-2,704;0,000;34,884;35,278;9,468;1,760;-12,939;-10,638;-14,148;-11,725;-3,108;26,110;0,000;263,440;Inf;270,000;270,000;-12,669;3,109;-9,431;22,582
3501,000;3,374;0,920;-34,181;1,769;9,327;4,507;33,132;4,126;-19,486;-2,704;0,000;34,900;35,300;9,468;1,760;-12,948;-10,707;-14,118;-11,821;-3,108;26,110;0,000;263,440;Inf;270,000;270,000;-12,363;3,113;-9,430;22,562
3501,500;3,589;0,874;-35,209;1,765;9,309;4,507;33,132;4,126;-19,486;-2,704;0,000;34,900;35,300;9,391;1,829;-13,060;-10,795;-14,184;-11,962;-3,108;26,110;0,000;262,840;Inf;270,000;270,000;-12,398;3,118;-9,446;22,502
3502,000;3,589;0,874;-35,209;1,765;9,309;4,507;33,132;4,126;-19,486;-2,704;0,000;34,900;35,300;9,391;1,829;-13,085;-10,822;-14,249;-12,014;-3,108;26,110;0,000;262,840;Inf;270,000;270,000;-12,500;3,125;-9,437;22,342
3502,500;3,589;0,874;-35,209;1,765;9,309;4,507;33,132;4,126;-19,486;-2,704;0,000;34,900;35,300;9,391;1,829;-13,165;-10,942;-14,344;-12,094;-3,108;26,110;0,000;263,540;Inf;270,000;270,000;-12,542;3,133;-9,436;22,352
3503,000;3,589;0,874;-35,209;1,765;9,309;4,507;33,132;4,126;-19,486;-2,704;0,000;34,900;35,300;9,391;1,829;-13,201;-10,859;-14,413;-12,031;-3,108;26,110;0,000;263,540;Inf;270,000;270,000;-12,636;3,140;-9,396;22,377
3503,500;3,589;0,874;-35,209;1,765;9,309;4,510;33,132;4,112;-19,484;-2,706;0,000;34,898;35,296;9,391;1,829;-12,968;-10,698;-14,219;-11,783;-3,106;26,099;0,000;262,440;Inf;270,000;270,000;-12,626;3,148;-9,388;22,451
3504,000;3,589;0,874;-35,209;1,765;9,309;4,510;33,132;4,112;-19,484;-2,706;0,000;34,900;35,300;9,391;1,829;-12,841;-10,556;-14,076;-11,894;-3,106;26,099;0,000;262,440;Inf;270,000;270,000;-12,417;3,155;-9,378;22,555
3504,500;3,589;0,874;-35,209;1,765;9,309;4,510;33,132;4,112;-19,484;-2,706;0,000;34,900;35,300;9,391;1,829;-12,948;-10,710;-14,157;-11,928;-3,106;26,099;0,000;263,240;Inf;270,000;270,000;-12,342;3,162;-9,400;22,631
3505,000;3,027;0,714;-35,209;1,753;9,384;4,510;33,132;4,112;-19,484;-2,706;0,000;34,900;35,300;9,359;1,665;-13,099;-10,816;-14,177;-11,990;-3,106;26,099;0,000;263,240;Inf;270,000;270,000;-12,436;3,169;-9,392;22,660
3505,500;3,027;0,714;-35,209;1,753;9,384;4,510;33,132;4,112;-19,484;-2,706;0,000;34,900;35,300;9,359;1,665;-13,168;-10,903;-14,279;-11,989;-3,106;26,099;0,000;262,540;Inf;270,000;270,000;-12,520;3,167;-9,379;22,613
3506,000;3,027;0,714;-35,209;1,753;9,384;4,510;33,132;4,112;-19,484;-2,706;0,000;34,900;35,300;9,359;1,665;-13,314;-10,984;-14,448;-12,048;-3,106;26,099;0,000;262,540;Inf;270,000;270,000;-12,585;3,164;-9,359;22,622
3506,500;3,027;0,714;-35,209;1,753;9,384;4,510;33,132;4,112;-19,484;-2,706;0,000;34,900;35,300;9,359;1,665;-12,911;-10,515;-14,020;-11,777;-3,106;26,099;0,000;263,040;Inf;270,000;270,000;-12,698;3,162;-9,307;22,591
3507,000;3,027;0,714;-35,209;1,753;9,384;4,513;33,130;4,125;-19,470;-2,722;0,000;34,912;35,438;9,359;1,665;-12,895;-10,572;-14,021;-11,875;-3,112;26,092;0,000;263,040;Inf;270,000;270,000;-12,306;3,160;-9,346;22,575
3507,500;3,027;0,714;-35,209;1,753;9,384;4,513;33,130;4,125;-19,470;-2,722;0,000;34,900;35,400;9,359;1,665;-12,979;-10,676;-14,129;-11,885;-3,112;26,092;0,000;262,440;Inf;270,000;270,000;-12,341;3,158;-9,361;22,568
3508,000;2,830;0,782;-33,607;1,761;9,304;4,513;33,130;4,125;-19,470;-2,722;0,000;34,900;35,400;9,492;1,755;-13,115;-10,790;-14,188;-11,908;-3,112;26,092;0,000;262,440;Inf;270,000;270,000;-12,417;3,156;-9,356;22,575
3508,500;2,830;0,782;-33,607;1,761;9,304;4,513;33,130;4,125;-19,470;-2,722;0,000;34,900;35,400;9,492;1,755;-13,183;-10,857;-14,267;-11,944;-3,112;26,092;0,000;263,540;Inf;270,000;270,000;-12,500;3,150;-9,329;22,594
3509,000;2,830;0,782;-33,607;1,761;9,304;4,513;33,130;4,125;-19,470;-2,722;0,000;34,900;35,400;9,492;1,755;-13,265;-10,796;-14,325;-11,920;-3,112;26,092;0,000;263,540;Inf;270,000;270,000;-12,563;3,145;-9,281;22,576
3509,500;2,830;0,782;-33,607;1,761;9,304;4,513;33,130;4,125;-19,470;-2,722;0,000;34,900;35,400;9,492;1,755;-13,056;-10,625;-14,217;-11,829;-3,112;26,092;0,000;262,340;Inf;270,000;270,000;-12,576;3,140;-9,283;22,584
3510,000;2,830;0,782;-33,607;1,761;9,304;4,535;33,116;4,141;-19,457;-2,707;0,000;34,919;35,389;9,492;1,755;-12,765;-10,536;-14,060;-11,903;-3,117;26,097;0,000;262,340;Inf;270,000;270,000;-12,432;3,135;-9,315;22,603
3510,500;2,830;0,782;-33,607;1,761;9,304;4,535;33,116;4,141;-19,457;-2,707;0,000;34,900;35,400;9,492;1,755;-13,010;-10,722;-14,140;-11,929;-3,117;26,097;0,000;263,540;Inf;270,000;270,000;-12,316;3,130;-9,338;22,554
3511,000;2,830;0,782;-33,607;1,761;9,304;4,535;33,116;4,141;-19,457;-2,707;0,000;34,900;35,400;9,492;1,755;-13,041;-10,762;-14,193;-11,865;-3,117;26,097;0,000;263,540;Inf;270,000;270,000;-12,450;3,125;-9,315;22,556
3511,500;2,718;0,626;-35,209;1,789;9,375;4,535;33,116;4,141;-19,457;-2,707;0,000;34,900;35,400;9,374;1,684;-13,137;-10,776;-14,285;-11,953;-3,117;26,097;0,000;261,540;Inf;270,000;270,000;-12,465;3,120;-9,300;22,517
3512,000;2,718;0,626;-35,209;1,789;9,375;4,535;33,116;4,141;-19,457;-2,707;0,000;34,900;35,400;9,374;1,684;-13,187;-10,683;-14,243;-11,890;-3,117;26,097;0,000;261,540;Inf;270,000;270,000;-12,538;3,113;-9,291;22,532
3512,500;2,718;0,626;-35,209;1,789;9,375;4,535;33,116;4,141;-19,457;-2,707;0,000;34,900;35,400;9,374;1,684;-12,939;-10,540;-14,076;-11,798;-3,117;26,097;0,000;263,240;Inf;270,000;270,000;-12,501;3,107;-9,259;22,493
3513,000;2,718;0,626;-35,209;1,789;9,375;4,535;33,116;4,141;-19,457;-2,707;0,000;34,900;35,400;9,374;1,684;-12,665;-10,501;-13,996;-11,737;-3,117;26,097;0,000;263,240;Inf;270,000;270,000;-12,338;3,101;-9,291;22,604
3513,500;2,718;0,626;-35,209;1,789;9,375;4,529;33,059;4,094;-19,461;-2,727;0,000;34,917;35,357;9,374;1,684;-12,753;-10,566;-13,962;-11,775;-3,118;26,081;0,000;261,540;Inf;270,000;270,000;-12,225;3,094;-9,274;22,617
3514,000;2,718;0,626;-35,209;1,789;9,375;4,529;33,059;4,094;-19,461;-2,727;0,000;34,900;35,400;9,374;1,684;-12,922;-10,681;-14,180;-11,849;-3,118;26,081;0,000;261,540;Inf;270,000;270,000;-12,264;3,088;-9,258;22,672
3514,500;2,757;0,653;-35,209;1,746;9,381;4,529;33,059;4,094;-19,461;-2,727;0,000;34,900;35,400;9,382;1,962;-13,034;-10,716;-14,305;-11,825;-3,118;26,081;0,000;263,440;Inf;270,000;270,000;-12,408;3,082;-9,250;22,755
3515,000;2,757;0,653;-35,209;1,746;9,381;4,529;33,059;4,094;-19,461;-2,727;0,000;34,900;35,400;9,382;1,962;-12,969;-10,636;-14,290;-11,844;-3,118;26,081;0,000;263,440;Inf;270,000;270,000;-12,470;3,077;-9,202;22,809
3515,500;2,757;0,653;-35,209;1,746;9,381;4,529;33,059;4,094;-19,461;-2,727;0,000;34,900;35,400;9,382;1,962;-12,673;-10,380;-14,044;-11,768;-3,118;26,081;0,000;261,440;Inf;270,000;270,000;-12,435;3,072;-9,176;22,874
3516,000;2,757;0,653;-35,209;1,746;9,381;4,529;33,059;4,094;-19,461;-2,727;0,000;34,900;35,400;9,382;1,962;-12,534;-10,315;-13,893;-11,690;-3,118;26,081;0,000;261,440;Inf;270,000;270,000;-12,216;3,066;-9,219;22,936
3516,500;2,757;0,653;-35,209;1,746;9,381;4,521;33,053;4,102;-19,446;-2,733;0,000;34,933;35,487;9,382;1,962;-12,676;-10,491;-14,019;-11,747;-3,120;26,076;0,000;263,640;Inf;270,000;270,000;-12,108;3,061;-9,234;23,012
3517,000;2,757;0,653;-35,209;1,746;9,381;4,521;33,053;4,102;-19,446;-2,733;0,000;34,900;35,500;9,382;1,962;-12,800;-10,588;-14,133;-11,749;-3,120;26,076;0,000;263,640;Inf;270,000;270,000;-12,233;3,056;-9,222;23,031
3517,500;2,097;0,576;-33,804;1,831;9,263;4,521;33,053;4,102;-19,446;-2,733;0,000;34,900;35,500;9,525;1,731;-12,964;-10,636;-14,285;-11,786;-3,120;26,076;0,000;262,540;Inf;270,000;270,000;-12,317;3,051;-9,203;23,050
3518,000;2,097;0,576;-33,804;1,831;9,263;4,521;33,053;4,102;-19,446;-2,733;0,000;34,900;35,500;9,525;1,731;-12,873;-10,547;-14,212;-11,740;-3,120;26,076;0,000;262,540;Inf;270,000;270,000;-12,418;3,036;-9,168;23,027
3518,500;2,097;0,576;-33,804;1,831;9,263;4,521;33,053;4,102;-19,446;-2,733;0,000;34,900;35,500;9,525;1,731;-12,722;-10,380;-13,976;-11,602;-3,120;26,076;0,000;263,340;Inf;270,000;270,000;-12,343;3,020;-9,137;23,003
3519,000;2,097;0,576;-33,804;1,831;9,263;4,521;33,053;4,102;-19,446;-2,733;0,000;34,900;35,500;9,525;1,731;-12,591;-10,405;-13,993;-11,724;-3,120;26,076;0,000;263,340;Inf;270,000;270,000;-12,170;3,005;-9,155;23,021
3519,500;2,097;0,576;-33,804;1,831;9,263;4,521;33,053;4,102;-19,446;-2,733;0,000;34,900;35,500;9,525;1,731;-12,756;-10,526;-14,127;-11,731;-3,120;26,076;0,000;262,140;Inf;270,000;270,000;-12,178;2,990;-9,171;22,957
3520,000;2,097;0,576;-33,804;1,831;9,263;4,501;33,075;4,103;-19,494;-2,713;0,000;34,945;35,461;9,525;1,731;-12,810;-10,560;-14,212;-11,775;-3,115;26,072;0,000;262,140;Inf;270,000;270,000;-12,285;2,976;-9,158;22,957
3520,500;2,097;0,576;-33,804;1,831;9,263;4,501;33,075;4,103;-19,494;-2,713;0,000;34,900;35,500;9,525;1,731;-12,928;-10,602;-14,294;-11,788;-3,115;26,072;0,000;263,340;Inf;270,000;270,000;-12,339;2,961;-9,125;22,955
3521,000;3,335;0,785;-35,209;1,744;9,396;4,501;33,075;4,103;-19,494;-2,713;0,000;34,900;35,500;9,367;1,744;-12,922;-10,546;-14,272;-11,824;-3,115;26,072;0,000;263,340;Inf;270,000;270,000;-12,403;2,947;-9,115;22,884
3521,500;3,335;0,785;-35,209;1,744;9,396;4,501;33,075;4,103;-19,494;-2,713;0,000;34,900;35,500;9,367;1,744;-12,626;-10,300;-13,975;-11,643;-3,115;26,072;0,000;261,940;Inf;270,000;270,000;-12,391;2,953;-9,092;22,899
3522,000;3,335;0,785;-35,209;1,744;9,396;4,501;33,075;4,103;-19,494;-2,713;0,000;34,900;35,500;9,367;1,744;-12,665;-10,429;-14,041;-11,719;-3,115;26,072;0,000;261,940;Inf;270,000;270,000;-12,136;2,960;-9,128;22,922
3522,500;3,335;0,785;-35,209;1,744;9,396;4,501;33,075;4,103;-19,494;-2,713;0,000;34,900;35,500;9,367;1,744;-12,800;-10,538;-14,115;-11,740;-3,115;26,072;0,000;262,840;Inf;270,000;270,000;-12,214;2,966;-9,128;22,909
3523,000;3,335;0,785;-35,209;1,744;9,396;4,523;33,102;4,083;-19,457;-2,713;0,000;34,966;35,480;9,367;1,744;-12,867;-10,606;-14,222;-11,798;-3,112;26,071;0,000;262,840;Inf;270,000;270,000;-12,298;2,972;-9,143;22,897
3523,500;3,335;0,785;-35,209;1,744;9,396;4,523;33,102;4,083;-19,457;-2,713;0,000;35,000;35,500;9,367;1,744;-12,962;-10,594;-14,242;-11,813;-3,112;26,071;0,000;262,840;Inf;270,000;270,000;-12,373;2,978;-9,096;22,864
3524,000;3,773;0,879;-35,209;1,731;9,389;4,523;33,102;4,083;-19,457;-2,713;0,000;35,000;35,500;9,352;1,630;-12,831;-10,375;-14,003;-11,654;-3,112;26,071;0,000;262,840;Inf;270,000;270,000;-12,403;2,984;-9,093;22,876
3524,500;3,773;0,879;-35,209;1,731;9,389;4,523;33,102;4,083;-19,457;-2,713;0,000;35,000;35,500;9,352;1,630;-12,410;-10,228;-13,777;-11,592;-3,112;26,071;0,000;262,740;Inf;270,000;270,000;-12,216;2,997;-9,133;22,826
3525,000;3,773;0,879;-35,209;1,731;9,389;4,523;33,102;4,083;-19,457;-2,713;0,000;35,000;35,500;9,352;1,630;-12,591;-10,441;-13,940;-11,640;-3,112;26,071;0,000;262,740;Inf;270,000;270,000;-12,002;3,009;-9,125;22,823
3525,500;3,773;0,879;-35,209;1,731;9,389;4,523;33,102;4,083;-19,457;-2,713;0,000;35,000;35,500;9,352;1,630;-12,678;-10,483;-14,043;-11,647;-3,112;26,071;0,000;261,840;Inf;270,000;270,000;-12,153;3,022;-9,109;22,853
3526,000;3,773;0,879;-35,209;1,731;9,389;4,523;33,102;4,083;-19,457;-2,713;0,000;35,000;35,500;9,352;1,630;-12,767;-10,519;-14,065;-11,713;-3,112;26,071;0,000;261,840;Inf;270,000;270,000;-12,213;3,034;-9,078;22,825
3526,500;3,773;0,879;-35,209;1,731;9,389;4,488;33,111;4,120;-19,452;-2,722;0,000;34,965;35,488;9,352;1,630;-12,852;-10,448;-14,043;-11,603;-3,117;26,065;0,000;262,840;Inf;270,000;270,000;-12,266;3,046;-9,033;22,823
3527,000;3,773;0,879;-35,209;1,731;9,389;4,488;33,111;4,120;-19,452;-2,722;0,000;35,000;35,500;9,352;1,630;-12,654;-10,229;-13,842;-11,411;-3,117;26,065;0,000;262,840;Inf;270,000;270,000;-12,236;3,058;-9,028;22,801
3527,500;3,588;0,892;-34,411;1,773;9,336;4,488;33,111;4,120;-19,452;-2,722;0,000;35,000;35,500;9,411;1,561;-12,260;-10,206;-13,750;-11,486;-3,117;26,065;0,000;262,240;Inf;270,000;270,000;-12,034;3,070;-9,029;22,842
3528,000;3,588;0,892;-34,411;1,773;9,336;4,488;33,111;4,120;-19,452;-2,722;0,000;35,000;35,500;9,411;1,561;-12,409;-10,282;-13,839;-11,491;-3,117;26,065;0,000;262,240;Inf;270,000;270,000;-11,925;3,079;-9,035;22,820
3528,500;3,588;0,892;-34,411;1,773;9,336;4,488;33,111;4,120;-19,452;-2,722;0,000;35,000;35,500;9,411;1,561;-12,534;-10,420;-13,975;-11,557;-3,117;26,065;0,000;263,040;Inf;270,000;270,000;-12,005;3,087;-9,021;22,860
3529,000;3,588;0,892;-34,411;1,773;9,336;4,488;33,111;4,120;-19,452;-2,722;0,000;35,000;35,500;9,411;1,561;-12,599;-10,471;-14,093;-11,569;-3,117;26,065;0,000;263,040;Inf;270,000;270,000;-12,121;3,095;-8,996;22,908
3529,500;3,588;0,892;-34,411;1,773;9,336;4,488;33,139;4,107;-19,439;-2,727;0,000;34,975;35,511;9,411;1,561;-12,630;-10,324;-14,111;-11,548;-3,125;26,054;0,000;262,640;Inf;270,000;270,000;-12,183;3,103;-8,961;22,924
3530,000;3,588;0,892;-34,411;1,773;9,336;4,488;33,139;4,107;-19,439;-2,727;0,000;35,000;35,500;9,411;1,561;-12,332;-10,120;-13,789;-11,399;-3,125;26,054;0,000;262,640;Inf;270,000;270,000;-12,153;3,111;-8,912;22,989
3530,500;3,531;0,872;-35,036;1,770;9,325;4,488;33,139;4,107;-19,439;-2,727;0,000;35,000;35,500;9,377;1,625;-12,108;-9,995;-13,643;-11,409;-3,125;26,054;0,000;262,440;Inf;270,000;270,000;-11,910;3,119;-8,908;23,023
3531,000;3,531;0,872;-35,036;1,770;9,325;4,488;33,139;4,107;-19,439;-2,727;0,000;35,000;35,500;9,377;1,625;-12,198;-10,149;-13,875;-11,302;-3,125;26,054;0,000;262,440;Inf;270,000;270,000;-11,789;3,126;-8,932;22,943
3531,500;3,531;0,872;-35,036;1,770;9,325;4,488;33,139;4,107;-19,439;-2,727;0,000;35,000;35,500;9,377;1,625;-12,233;-10,349;-14,215;-11,277;-3,125;26,054;0,000;261,840;Inf;270,000;270,000;-11,881;3,132;-8,896;22,935
3532,000;3,531;0,872;-35,036;1,770;9,325;4,488;33,139;4,107;-19,439;-2,727;0,000;35,000;35,500;9,377;1,625;-12,373;-10,442;-14,461;-11,294;-3,125;26,054;0,000;261,840;Inf;270,000;270,000;-12,018;3,139;-8,877;22,913
3532,500;3,531;0,872;-35,036;1,770;9,325;4,488;33,139;4,107;-19,439;-2,727;0,000;35,000;35,500;9,377;1,625;-12,350;-10,287;-14,246;-11,150;-3,125;26,054;0,000;262,440;Inf;270,000;270,000;-12,142;3,145;-8,837;22,971
3533,000;3,531;0,872;-35,036;1,770;9,325;4,491;33,158;4,114;-19,414;-2,724;0,000;34,988;35,557;9,377;1,625;-12,140;-9,954;-13,717;-10,999;-3,118;26,056;0,000;262,440;Inf;270,000;270,000;-12,008;3,152;-8,785;23,003
3533,500;3,531;0,872;-35,036;1,770;9,325;4,491;33,158;4,114;-19,414;-2,724;0,000;35,000;35,600;9,377;1,625;-12,074;-10,037;-13,874;-11,170;-3,118;26,056;0,000;261,640;Inf;270,000;270,000;-11,702;3,158;-8,793;22,954
3534,000;3,276;0,779;-35,209;1,766;9,389;4,491;33,158;4,114;-19,414;-2,724;0,000;35,000;35,600;9,311;1,684;-12,156;-10,206;-14,130;-11,166;-3,118;26,056;0,000;261,640;Inf;270,000;270,000;-11,789;3,164;-8,825;22,910
3534,500;3,276;0,779;-35,209;1,766;9,389;4,491;33,158;4,114;-19,414;-2,724;0,000;35,000;35,600;9,311;1,684;-12,252;-10,344;-14,358;-11,160;-3,118;26,056;0,000;262,340;Inf;270,000;270,000;-11,914;3,166;-8,817;22,981
3535,000;3,276;0,779;-35,209;1,766;9,389;4,491;33,158;4,114;-19,414;-2,724;0,000;35,000;35,600;9,311;1,684;-12,308;-10,393;-14,451;-11,225;-3,118;26,056;0,000;262,340;Inf;270,000;270,000;-12,028;3,168;-8,797;22,869
3535,500;3,276;0,779;-35,209;1,766;9,389;4,491;33,158;4,114;-19,414;-2,724;0,000;35,000;35,600;9,311;1,684;-12,364;-10,362;-14,385;-11,195;-3,118;26,056;0,000;261,240;Inf;270,000;270,000;-12,094;3,169;-8,737;22,820
3536,000;3,276;0,779;-35,209;1,766;9,389;4,555;33,173;4,144;-19,424;-2,714;0,000;34,995;35,518;9,311;1,684;-12,041;-9,952;-13,810;-11,070;-3,119;26,058;0,000;261,240;Inf;270,000;270,000;-12,076;3,171;-8,759;22,803
3536,500;3,276;0,779;-35,209;1,766;9,389;4,555;33,173;4,144;-19,424;-2,714;0,000;35,000;35,500;9,311;1,684;-12,014;-10,083;-14,008;-11,089;-3,119;26,058;0,000;262,540;Inf;270,000;270,000;-11,718;3,173;-8,780;22,776
3537,000;2,779;0,753;-34,129;1,815;9,321;4,555;33,173;4,144;-19,424;-2,714;0,000;35,000;35,500;9,399;1,648;-12,106;-10,209;-14,200;-11,087;-3,119;26,058;0,000;262,540;Inf;270,000;270,000;-11,799;3,175;-8,785;22,733
3537,500;2,779;0,753;-34,129;1,815;9,321;4,555;33,173;4,144;-19,424;-2,714;0,000;35,000;35,500;9,399;1,648;-12,192;-10,294;-14,280;-11,082;-3,119;26,058;0,000;261,340;Inf;270,000;270,000;-11,901;3,168;-8,765;22,731
3538,000;2,779;0,753;-34,129;1,815;9,321;4,555;33,173;4,144;-19,424;-2,714;0,000;35,000;35,500;9,399;1,648;-12,283;-10,338;-14,413;-11,143;-3,119;26,058;0,000;261,340;Inf;270,000;270,000;-11,962;3,162;-8,753;22,756
3538,500;2,779;0,753;-34,129;1,815;9,321;4,555;33,173;4,144;-19,424;-2,714;0,000;35,000;35,500;9,399;1,648;-12,357;-10,184;-14,212;-11,058;-3,119;26,058;0,000;263,140;Inf;270,000;270,000;-12,044;3,155;-8,683;22,881
3539,000;2,779;0,753;-34,129;1,815;9,321;4,526;33,155;4,135;-19,410;-2,729;0,000;34,991;35,567;9,399;1,648;-12,153;-10,028;-13,901;-11,054;-3,126;26,050;0,000;263,140;Inf;270,000;270,000;-11,953;3,149;-8,704;22,982
3539,500;2,779;0,753;-34,129;1,815;9,321;4,526;33,155;4,135;-19,410;-2,729;0,000;35,000;35,600;9,399;1,648;-12,052;-10,135;-14,085;-11,058;-3,126;26,050;0,000;261,240;Inf;270,000;270,000;-11,784;3,143;-8,737;23,042
3540,000;2,779;0,753;-34,129;1,815;9,321;4,526;33,155;4,135;-19,410;-2,729;0,000;35,000;35,600;9,399;1,648;-12,145;-10,209;-14,256;-11,039;-3,126;26,050;0,000;261,240;Inf;270,000;270,000;-11,832;3,137;-8,720;23,011
3540,500;2,997;0,757;-34,610;1,811;9,320;4,526;33,155;4,135;-19,410;-2,729;0,000;35,000;35,600;9,360;1,646;-12,225;-10,276;-14,370;-11,043;-3,126;26,050;0,000;262,640;Inf;270,000;270,000;-11,912;3,131;-8,725;22,990
3541,000;2,997;0,757;-34,610;1,811;9,320;4,526;33,155;4,135;-19,410;-2,729;0,000;35,000;35,600;9,360;1,646;-12,286;-10,315;-14,450;-11,086;-3,126;26,050;0,000;262,640;Inf;270,000;270,000;-11,978;3,129;-8,715;23,045
3541,500;2,997;0,757;-34,610;1,811;9,320;4,526;33,155;4,135;-19,410;-2,729;0,000;35,000;35,600;9,360;1,646;-12,275;-10,183;-14,196;-11,040;-3,126;26,050;0,000;260,240;Inf;270,000;270,000;-12,034;3,127;-8,688;23,015
3542,000;2,997;0,757;-34,610;1,811;9,320;4,526;33,155;4,135;-19,410;-2,729;0,000;35,000;35,600;9,360;1,646;-12,136;-9,906;-13,830;-10,905;-3,126;26,050;0,000;260,240;Inf;270,000;270,000;-11,924;3,125;-8,666;22,948
3542,500;2,997;0,757;-34,610;1,811;9,320;4,523;33,137;4,122;-19,403;-2,725;0,000;35,000;35,570;9,360;1,646;-11,955;-9,946;-13,962;-10,977;-3,116;26,044;0,000;262,340;Inf;270,000;270,000;-11,694;3,123;-8,687;22,920
3543,000;2,997;0,757;-34,610;1,811;9,320;4,523;33,137;4,122;-19,403;-2,725;0,000;35,000;35,600;9,360;1,646;-12,170;-10,222;-14,363;-10,992;-3,116;26,044;0,000;262,340;Inf;270,000;270,000;-11,710;3,121;-8,680;22,907
3543,500;2,792;0,654;-35,209;1,743;9,306;4,523;33,137;4,122;-19,403;-2,725;0,000;35,000;35,600;9,302;1,854;-12,205;-10,250;-14,378;-11,003;-3,116;26,044;0,000;260,040;Inf;270,000;270,000;-11,937;3,119;-8,680;22,874
3544,000;2,792;0,654;-35,209;1,743;9,306;4,523;33,137;4,122;-19,403;-2,725;0,000;35,000;35,600;9,302;1,854;-12,292;-10,148;-14,278;-10,984;-3,116;26,044;0,000;260,040;Inf;270,000;270,000;-11,959;3,113;-8,634;22,913
3544,500;2,792;0,654;-35,209;1,743;9,306;4,523;33,137;4,122;-19,403;-2,725;0,000;35,000;35,600;9,302;1,854;-12,172;-9,940;-13,929;-10,900;-3,116;26,044;0,000;262,540;Inf;270,000;270,000;-11,926;3,108;-8,608;22,922
3545,000;2,792;0,654;-35,209;1,743;9,306;4,523;33,137;4,122;-19,403;-2,725;0,000;35,000;35,600;9,302;1,854;-11,851;-9,819;-13,839;-11,024;-3,116;26,044;0,000;262,540;Inf;270,000;270,000;-11,735;3,103;-8,605;22,923
3545,500;2,792;0,654;-35,209;1,743;9,306;4,505;33,087;4,080;-19,383;-2,727;0,000;34,999;35,485;9,302;1,854;-11,866;-9,941;-14,001;-10,915;-3,130;26,036;0,000;259,840;Inf;270,000;270,000;-11,633;3,098;-8,652;22,928
3546,000;2,792;0,654;-35,209;1,743;9,306;4,505;33,087;4,080;-19,383;-2,727;0,000;35,000;35,500;9,302;1,854;-12,008;-10,130;-14,233;-10,892;-3,130;26,036;0,000;259,840;Inf;270,000;270,000;-11,681;3,093;-8,633;22,903
3546,500;2,792;0,654;-35,209;1,743;9,306;4,505;33,087;4,080;-19,383;-2,727;0,000;35,000;35,500;9,302;1,854;-12,204;-10,225;-14,447;-10,913;-3,130;26,036;0,000;262,140;Inf;270,000;270,000;-11,816;3,088;-8,653;22,819
3547,000;2,039;0,532;-33,942;1,826;9,384;4,505;33,087;4,080;-19,383;-2,727;0,000;35,000;35,500;9,490;1,708;-12,189;-10,054;-14,197;-10,939;-3,130;26,036;0,000;262,140;Inf;270,000;270,000;-11,947;3,083;-8,595;22,846
3547,500;2,039;0,532;-33,942;1,826;9,384;4,505;33,087;4,080;-19,383;-2,727;0,000;35,000;35,500;9,490;1,708;-12,009;-9,779;-13,589;-10,699;-3,130;26,036;0,000;259,640;Inf;270,000;270,000;-11,845;3,066;-8,575;22,814
3548,000;2,039;0,532;-33,942;1,826;9,384;4,505;33,087;4,080;-19,383;-2,727;0,000;35,000;35,500;9,490;1,708;-11,818;-9,743;-13,651;-10,738;-3,130;26,036;0,000;259,640;Inf;270,000;270,000;-11,519;3,049;-8,577;22,841
3548,500;2,039;0,532;-33,942;1,826;9,384;4,505;33,087;4,080;-19,383;-2,727;0,000;35,000;35,500;9,490;1,708;-11,889;-9,906;-13,926;-10,812;-3,130;26,036;0,000;262,140;Inf;270,000;270,000;-11,487;3,033;-8,592;22,835
3549,000;2,039;0,532;-33,942;1,826;9,384;4,498;33,098;4,087;-19,341;-2,721;0,000;35,001;35,482;9,490;1,708;-11,999;-10,090;-14,118;-10,846;-3,134;26,044;0,000;262,140;Inf;270,000;270,000;-11,634;3,016;-8,604;22,815
3549,500;2,039;0,532;-33,942;1,826;9,384;4,498;33,098;4,087;-19,341;-2,721;0,000;35,000;35,500;9,490;1,708;-12,075;-10,135;-14,245;-10,833;-3,134;26,044;0,000;260,240;Inf;270,000;270,000;-11,763;3,000;-8,589;22,767
3550,000;2,078;0,538;-35,006;1,786;9,304;4,498;33,098;4,087;-19,341;-2,721;0,000;35,000;35,500;9,414;1,951;-12,163;-10,172;-14,383;-10,866;-3,134;26,044;0,000;260,240;Inf;270,000;270,000;-11,822;2,984;-8,567;22,736
3550,500;2,078;0,538;-35,006;1,786;9,304;4,498;33,098;4,087;-19,341;-2,721;0,000;35,000;35,500;9,414;1,951;-12,007;-9,860;-13,694;-10,686;-3,134;26,044;0,000;262,140;Inf;270,000;270,000;-11,896;2,970;-8,561;22,728
3551,000;2,078;0,538;-35,006;1,786;9,304;4,498;33,098;4,087;-19,341;-2,721;0,000;35,000;35,500;9,414;1,951;-11,829;-9,729;-13,660;-10,834;-3,134;26,044;0,000;262,140;Inf;270,000;270,000;-11,562;2,955;-8,535;22,673
3551,500;2,078;0,538;-35,006;1,786;9,304;4,498;33,098;4,087;-19,341;-2,721;0,000;35,000;35,500;9,414;1,951;-11,895;-9,928;-13,983;-10,777;-3,134;26,044;0,000;261,340;Inf;270,000;270,000;-11,513;2,941;-8,586;22,670
3552,000;2,078;0,538;-35,006;1,786;9,304;4,513;33,105;4,096;-19,318;-2,722;0,000;35,004;35,583;9,414;1,951;-11,995;-10,076;-14,178;-10,796;-3,129;26,032;0,000;261,340;Inf;270,000;270,000;-11,646;2,926;-8,570;22,621
3552,500;2,078;0,538;-35,006;1,786;9,304;4,513;33,105;4,096;-19,318;-2,722;0,000;35,000;35,600;9,414;1,951;-12,114;-10,160;-14,336;-10,790;-3,129;26,032;0,000;262,840;Inf;270,000;270,000;-11,761;2,913;-8,574;22,577
3553,000;2,078;0,538;-35,006;1,786;9,304;4,513;33,105;4,096;-19,318;-2,722;0,000;35,000;35,600;9,414;1,951;-12,209;-10,195;-14,396;-10,882;-3,129;26,032;0,000;262,840;Inf;270,000;270,000;-11,850;2,899;-8,543;22,608
3553,500;3,470;0,787;-35,209;1,761;9,381;4,513;33,105;4,096;-19,318;-2,722;0,000;35,000;35,600;9,354;1,847;-12,173;-10,015;-14,016;-10,698;-3,129;26,032;0,000;261,240;Inf;270,000;270,000;-11,920;2,885;-8,510;22,656
3554,000;3,470;0,787;-35,209;1,761;9,381;4,513;33,105;4,096;-19,318;-2,722;0,000;35,000;35,600;9,354;1,847;-11,885;-9,873;-13,864;-10,713;-3,129;26,032;0,000;261,240;Inf;270,000;270,000;-11,725;2,895;-8,558;22,641
3554,500;3,470;0,787;-35,209;1,761;9,381;4,513;33,105;4,096;-19,318;-2,722;0,000;35,000;35,600;9,354;1,847;-11,969;-10,054;-14,124;-10,772;-3,129;26,032;0,000;262,140;Inf;270,000;270,000;-11,584;2,904;-8,568;22,577
3555,000;3,470;0,787;-35,209;1,761;9,381;4,513;33,105;4,096;-19,318;-2,722;0,000;35,000;35,600;9,354;1,847;-12,099;-10,146;-14,153;-10,745;-3,129;26,032;0,000;262,140;Inf;270,000;270,000;-11,730;2,914;-8,552;22,600
3555,500;3,470;0,787;-35,209;1,761;9,381;4,533;33,136;4,093;-19,289;-2,725;0,000;35,003;35,450;9,354;1,847;-12,243;-10,222;-14,289;-10,808;-3,120;26,033;0,000;260,940;Inf;270,000;270,000;-11,786;2,923;-8,564;22,633
3556,000;3,470;0,787;-35,209;1,761;9,381;4,533;33,136;4,093;-19,289;-2,725;0,000;35,000;35,400;9,354;1,847;-12,295;-10,087;-14,102;-10,794;-3,120;26,033;0,000;260,940;Inf;270,000;270,000;-11,890;2,932;-8,562;22,610
3556,500;3,212;0,802;-34,806;1,791;9,293;4,533;33,136;4,093;-19,289;-2,725;0,000;35,000;35,400;9,435;1,777;-12,076;-9,830;-13,634;-10,759;-3,120;26,033;0,000;262,040;Inf;270,000;270,000;-11,819;2,941;-8,508;22,590
3557,000;3,212;0,802;-34,806;1,791;9,293;4,533;33,136;4,093;-19,289;-2,725;0,000;35,000;35,400;9,435;1,777;-11,734;-9,717;-13,438;-10,739;-3,120;26,033;0,000;262,040;Inf;270,000;270,000;-11,575;2,945;-8,545;22,549
3557,500;3,212;0,802;-34,806;1,791;9,293;4,533;33,136;4,093;-19,289;-2,725;0,000;35,000;35,400;9,435;1,777;-11,943;-10,059;-14,016;-10,716;-3,120;26,033;0,000;260,440;Inf;270,000;270,000;-11,407;2,949;-8,549;22,473
