t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3558,000;3,212;0,802;-34,806;1,791;9,293;4,533;33,136;4,093;-19,289;-2,725;0,000;35,000;35,400;9,435;1,777;-12,064;-10,137;-14,149;-10,719;-3,120;26,033;0,000;260,440;Inf;270,000;270,000;-11,684;2,954;-8,525;22,432
3558,500;3,212;0,802;-34,806;1,791;9,293;4,501;33,133;4,117;-19,255;-2,726;0,000;34,998;35,409;9,435;1,777;-12,203;-10,209;-14,276;-10,600;-3,124;26,027;0,000;262,940;Inf;270,000;270,000;-11,767;2,958;-8,571;22,472
3559,000;3,212;0,802;-34,806;1,791;9,293;4,501;33,133;4,117;-19,255;-2,726;0,000;35,000;35,400;9,435;1,777;-12,235;-10,023;-13,966;-10,606;-3,124;26,027;0,000;262,940;Inf;270,000;270,000;-11,822;2,962;-8,496;22,454
3559,500;3,212;0,802;-34,806;1,791;9,293;4,501;33,133;4,117;-19,255;-2,726;0,000;35,000;35,400;9,435;1,777;-11,904;-9,758;-13,583;-10,715;-3,124;26,027;0,000;261,240;Inf;270,000;270,000;-11,708;2,966;-8,484;22,437
3560,000;4,147;0,989;-35,209;1,744;9,339;4,501;33,133;4,117;-19,255;-2,726;0,000;35,000;35,400;9,364;1,806;-11,831;-9,847;-13,663;-10,700;-3,124;26,027;0,000;261,240;Inf;270,000;270,000;-11,490;2,970;-8,558;22,565
3560,500;4,147;0,989;-35,209;1,744;9,339;4,501;33,133;4,117;-19,255;-2,726;0,000;35,000;35,400;9,364;1,806;-11,908;-9,971;-13,890;-10,662;-3,124;26,027;0,000;263,340;Inf;270,000;270,000;-11,510;2,990;-8,574;22,621
3561,000;4,147;0,989;-35,209;1,744;9,339;4,501;33,133;4,117;-19,255;-2,726;0,000;35,000;35,400;9,364;1,806;-12,128;-10,116;-14,173;-10,592;-3,124;26,027;0,000;263,340;Inf;270,000;270,000;-11,608;3,027;-8,552;22,710
3561,500;4,147;0,989;-35,209;1,744;9,339;4,501;33,133;4,117;-19,255;-2,726;0,000;35,000;35,400;9,364;1,806;-12,217;-10,131;-14,299;-10,611;-3,124;26,027;0,000;261,640;Inf;270,000;270,000;-11,752;3,027;-8,533;22,719
3562,000;4,147;0,989;-35,209;1,744;9,339;4,536;33,158;4,129;-19,243;-2,704;0,000;34,999;35,441;9,364;1,806;-12,189;-10,053;-14,155;-10,686;-3,116;26,024;0,000;261,640;Inf;270,000;270,000;-11,814;3,046;-8,513;22,773
3562,500;4,147;0,989;-35,209;1,744;9,339;4,536;33,158;4,129;-19,243;-2,704;0,000;35,000;35,400;9,364;1,806;-12,007;-9,768;-13,574;-10,549;-3,116;26,024;0,000;263,240;Inf;270,000;270,000;-11,771;3,064;-8,490;22,818
3563,000;4,195;1,002;-35,209;1,733;9,398;4,536;33,158;4,129;-19,243;-2,704;0,000;35,000;35,400;9,374;1,874;-11,785;-9,745;-13,607;-10,655;-3,116;26,024;0,000;263,240;Inf;270,000;270,000;-11,475;3,081;-8,485;22,806
3563,500;4,195;1,002;-35,209;1,733;9,398;4,536;33,158;4,129;-19,243;-2,704;0,000;35,000;35,400;9,374;1,874;-11,884;-9,896;-13,927;-10,630;-3,116;26,024;0,000;262,340;Inf;270,000;270,000;-11,448;3,100;-8,531;22,821
3564,000;4,195;1,002;-35,209;1,733;9,398;4,536;33,158;4,129;-19,243;-2,704;0,000;35,000;35,400;9,374;1,874;-12,011;-10,016;-14,168;-10,603;-3,116;26,024;0,000;262,340;Inf;270,000;270,000;-11,584;3,118;-8,531;22,792
3564,500;4,195;1,002;-35,209;1,733;9,398;4,536;33,158;4,129;-19,243;-2,704;0,000;35,000;35,400;9,374;1,874;-12,077;-10,090;-14,288;-10,606;-3,116;26,024;0,000;263,340;Inf;270,000;270,000;-11,700;3,135;-8,500;22,843
3565,000;4,195;1,002;-35,209;1,733;9,398;4,533;33,178;4,102;-19,232;-2,721;0,000;34,991;35,439;9,374;1,874;-12,076;-9,962;-13,946;-10,483;-3,116;26,028;0,000;263,340;Inf;270,000;270,000;-11,765;3,153;-8,503;22,868
3565,500;4,195;1,002;-35,209;1,733;9,398;4,533;33,178;4,102;-19,232;-2,721;0,000;35,000;35,400;9,374;1,874;-11,786;-9,630;-13,464;-10,342;-3,116;26,028;0,000;262,940;Inf;270,000;270,000;-11,617;3,170;-8,467;22,861
3566,000;3,425;0,903;-33,634;1,691;9,291;4,533;33,178;4,102;-19,232;-2,721;0,000;35,000;35,400;9,477;1,646;-11,771;-9,745;-13,678;-10,496;-3,116;26,028;0,000;262,940;Inf;270,000;270,000;-11,306;3,187;-8,510;22,932
3566,500;3,425;0,903;-33,634;1,691;9,291;4,533;33,178;4,102;-19,232;-2,721;0,000;35,000;35,400;9,477;1,646;-11,850;-9,900;-13,955;-10,506;-3,116;26,028;0,000;263,840;Inf;270,000;270,000;-11,422;3,190;-8,530;22,959
3567,000;3,425;0,903;-33,634;1,691;9,291;4,533;33,178;4,102;-19,232;-2,721;0,000;35,000;35,400;9,477;1,646;-11,917;-9,956;-14,080;-10,518;-3,116;26,028;0,000;263,840;Inf;270,000;270,000;-11,553;3,194;-8,526;22,989
3567,500;3,425;0,903;-33,634;1,691;9,291;4,533;33,178;4,102;-19,232;-2,721;0,000;35,000;35,400;9,477;1,646;-12,056;-10,064;-14,235;-10,510;-3,116;26,028;0,000;262,940;Inf;270,000;270,000;-11,618;3,198;-8,524;23,036
3568,000;3,425;0,903;-33,634;1,691;9,291;4,533;33,178;4,102;-19,232;-2,721;0,000;35,000;35,400;9,477;1,646;-12,142;-10,101;-14,331;-10,578;-3,116;26,028;0,000;262,940;Inf;270,000;270,000;-11,716;3,202;-8,474;23,057
3568,500;3,425;0,903;-33,634;1,691;9,291;4,503;33,170;4,134;-19,228;-2,714;0,000;34,982;35,398;9,477;1,646;-11,735;-9,605;-13,423;-10,318;-3,124;26,019;0,000;263,240;Inf;270,000;270,000;-11,788;3,205;-8,425;23,074
3569,000;3,425;0,903;-33,634;1,691;9,291;4,503;33,170;4,134;-19,228;-2,714;0,000;35,000;35,400;9,477;1,646;-11,639;-9,751;-13,739;-10,451;-3,124;26,019;0,000;263,240;Inf;270,000;270,000;-11,270;3,209;-8,486;23,109
3569,500;3,147;0,757;-35,209;1,789;9,379;4,503;33,170;4,134;-19,228;-2,714;0,000;35,000;35,400;9,288;1,704;-11,734;-9,885;-13,921;-10,467;-3,124;26,019;0,000;262,840;Inf;270,000;270,000;-11,395;3,213;-8,510;23,141
3570,000;3,147;0,757;-35,209;1,789;9,379;4,503;33,170;4,134;-19,228;-2,714;0,000;35,000;35,400;9,288;1,704;-11,833;-9,962;-14,018;-10,486;-3,124;26,019;0,000;262,840;Inf;270,000;270,000;-11,502;3,211;-8,511;23,152
3570,500;3,147;0,757;-35,209;1,789;9,379;4,503;33,170;4,134;-19,228;-2,714;0,000;35,000;35,400;9,288;1,704;-11,987;-10,067;-14,188;-10,468;-3,124;26,019;0,000;263,240;Inf;270,000;270,000;-11,575;3,210;-8,507;23,123
3571,000;3,147;0,757;-35,209;1,789;9,379;4,503;33,170;4,134;-19,228;-2,714;0,000;35,000;35,400;9,288;1,704;-12,067;-10,089;-14,195;-10,519;-3,124;26,019;0,000;263,240;Inf;270,000;270,000;-11,678;3,209;-8,467;23,186
3571,500;3,147;0,757;-35,209;1,789;9,379;4,519;33,180;4,140;-19,196;-2,719;0,000;34,987;35,373;9,288;1,704;-12,043;-9,887;-13,790;-10,356;-3,122;26,024;0,000;262,840;Inf;270,000;270,000;-11,717;3,208;-8,435;23,194
3572,000;3,147;0,757;-35,209;1,789;9,379;4,519;33,180;4,140;-19,196;-2,719;0,000;35,000;35,400;9,288;1,704;-11,599;-9,769;-13,573;-10,398;-3,122;26,024;0,000;262,840;Inf;270,000;270,000;-11,519;3,207;-8,474;23,219
3572,500;3,322;0,794;-35,209;1,737;9,425;4,519;33,180;4,140;-19,196;-2,719;0,000;35,000;35,400;9,216;1,755;-11,717;-9,895;-13,879;-10,424;-3,122;26,024;0,000;263,140;Inf;270,000;270,000;-11,335;3,206;-8,497;23,291
3573,000;3,322;0,794;-35,209;1,737;9,425;4,519;33,180;4,140;-19,196;-2,719;0,000;35,000;35,400;9,216;1,755;-11,820;-9,957;-14,006;-10,453;-3,122;26,024;0,000;263,140;Inf;270,000;270,000;-11,479;3,208;-8,484;23,290
3573,500;3,322;0,794;-35,209;1,737;9,425;4,519;33,180;4,140;-19,196;-2,719;0,000;35,000;35,400;9,216;1,755;-11,960;-10,023;-14,197;-10,433;-3,122;26,024;0,000;262,740;Inf;270,000;270,000;-11,559;3,210;-8,467;23,305
3574,000;3,322;0,794;-35,209;1,737;9,425;4,519;33,180;4,140;-19,196;-2,719;0,000;35,000;35,400;9,216;1,755;-12,065;-10,044;-14,224;-10,539;-3,122;26,024;0,000;262,740;Inf;270,000;270,000;-11,653;3,212;-8,464;23,324
3574,500;3,322;0,794;-35,209;1,737;9,425;4,519;33,180;4,140;-19,196;-2,719;0,000;35,000;35,400;9,216;1,755;-12,033;-9,895;-13,806;-10,389;-3,122;26,024;0,000;263,440;Inf;270,000;270,000;-11,718;3,214;-8,387;23,266
3575,000;3,322;0,794;-35,209;1,737;9,425;4,530;33,175;4,152;-19,174;-2,729;0,000;34,978;35,347;9,216;1,755;-11,692;-9,582;-13,353;-10,280;-3,130;26,021;0,000;263,440;Inf;270,000;270,000;-11,531;3,215;-8,439;23,275
3575,500;3,322;0,794;-35,209;1,737;9,425;4,530;33,175;4,152;-19,174;-2,729;0,000;35,000;35,300;9,216;1,755;-11,561;-9,692;-13,549;-10,421;-3,130;26,021;0,000;262,840;Inf;270,000;270,000;-11,227;3,217;-8,458;23,305
3576,000;3,300;0,792;-35,209;1,786;9,330;4,530;33,175;4,152;-19,174;-2,729;0,000;35,000;35,300;9,371;1,660;-11,839;-9,950;-14,061;-10,395;-3,130;26,021;0,000;262,840;Inf;270,000;270,000;-11,306;3,219;-8,460;23,299
3576,500;3,300;0,792;-35,209;1,786;9,330;4,530;33,175;4,152;-19,174;-2,729;0,000;35,000;35,300;9,371;1,660;-11,956;-10,012;-14,174;-10,417;-3,130;26,021;0,000;262,940;Inf;270,000;270,000;-11,561;3,220;-8,451;23,295
3577,000;3,300;0,792;-35,209;1,786;9,330;4,530;33,175;4,152;-19,174;-2,729;0,000;35,000;35,300;9,371;1,660;-12,077;-10,039;-14,181;-10,453;-3,130;26,021;0,000;262,940;Inf;270,000;270,000;-11,640;3,222;-8,456;23,328
3577,500;3,300;0,792;-35,209;1,786;9,330;4,530;33,175;4,152;-19,174;-2,729;0,000;35,000;35,300;9,371;1,660;-12,004;-9,819;-13,631;-10,348;-3,130;26,021;0,000;263,140;Inf;270,000;270,000;-11,687;3,223;-8,401;23,343
3578,000;3,300;0,792;-35,209;1,786;9,330;4,523;33,176;4,138;-19,163;-2,725;0,000;34,975;35,352;9,371;1,660;-11,513;-9,573;-13,392;-10,345;-3,139;26,018;0,000;263,140;Inf;270,000;270,000;-11,450;3,224;-8,439;23,297
3578,500;3,300;0,792;-35,209;1,786;9,330;4,523;33,176;4,138;-19,163;-2,725;0,000;35,000;35,400;9,371;1,660;-11,533;-9,726;-13,604;-10,369;-3,139;26,018;0,000;263,440;Inf;270,000;270,000;-11,206;3,225;-8,437;23,285
3579,000;2,826;0,697;-35,174;1,732;9,340;4,523;33,176;4,138;-19,163;-2,725;0,000;35,000;35,400;9,407;1,893;-11,668;-9,826;-13,797;-10,415;-3,139;26,018;0,000;263,440;Inf;270,000;270,000;-11,308;3,227;-8,453;23,314
3579,500;2,826;0,697;-35,174;1,732;9,340;4,523;33,176;4,138;-19,163;-2,725;0,000;35,000;35,400;9,407;1,893;-11,916;-9,963;-14,086;-10,428;-3,139;26,018;0,000;262,840;Inf;270,000;270,000;-11,427;3,220;-8,419;23,318
3580,000;2,826;0,697;-35,174;1,732;9,340;4,523;33,176;4,138;-19,163;-2,725;0,000;35,000;35,400;9,407;1,893;-12,000;-9,963;-14,015;-10,457;-3,139;26,018;0,000;262,840;Inf;270,000;270,000;-11,598;3,214;-8,416;23,329
3580,500;2,826;0,697;-35,174;1,732;9,340;4,523;33,176;4,138;-19,163;-2,725;0,000;35,000;35,400;9,407;1,893;-11,916;-9,788;-13,612;-10,258;-3,139;26,018;0,000;263,040;Inf;270,000;270,000;-11,609;3,207;-8,392;23,367
3581,000;2,826;0,697;-35,174;1,732;9,340;4,523;33,176;4,138;-19,163;-2,725;0,000;35,000;35,400;9,407;1,893;-11,489;-9,547;-13,315;-10,237;-3,139;26,018;0,000;263,040;Inf;270,000;270,000;-11,394;3,201;-8,380;23,369
3581,500;2,826;0,697;-35,174;1,732;9,340;4,523;33,148;4,141;-19,146;-2,726;0,000;34,972;35,337;9,407;1,893;-11,540;-9,698;-13,605;-10,247;-3,140;26,037;0,000;263,140;Inf;270,000;270,000;-11,147;3,195;-8,424;23,344
3582,000;2,826;0,697;-35,174;1,732;9,340;4,523;33,148;4,141;-19,146;-2,726;0,000;35,000;35,300;9,407;1,893;-11,723;-9,840;-13,855;-10,350;-3,140;26,037;0,000;263,140;Inf;270,000;270,000;-11,272;3,189;-8,413;23,322
3582,500;2,226;0,582;-34,424;1,778;9,331;4,523;33,148;4,141;-19,146;-2,726;0,000;35,000;35,300;9,511;1,862;-11,773;-9,850;-13,962;-10,332;-3,140;26,037;0,000;263,040;Inf;270,000;270,000;-11,442;3,183;-8,411;23,318
3583,000;2,226;0,582;-34,424;1,778;9,331;4,523;33,148;4,141;-19,146;-2,726;0,000;35,000;35,300;9,511;1,862;-11,873;-9,838;-13,890;-10,474;-3,140;26,037;0,000;263,040;Inf;270,000;270,000;-11,479;3,167;-8,388;23,332
3583,500;2,226;0,582;-34,424;1,778;9,331;4,523;33,148;4,141;-19,146;-2,726;0,000;35,000;35,300;9,511;1,862;-11,641;-9,554;-13,143;-10,091;-3,140;26,037;0,000;262,940;Inf;270,000;270,000;-11,519;3,152;-8,354;23,297
3584,000;2,226;0,582;-34,424;1,778;9,331;4,523;33,148;4,141;-19,146;-2,726;0,000;35,000;35,300;9,511;1,862;-11,391;-9,493;-13,131;-10,252;-3,140;26,037;0,000;262,940;Inf;270,000;270,000;-11,107;3,137;-8,343;23,294
3584,500;2,226;0,582;-34,424;1,778;9,331;4,502;33,098;4,136;-19,112;-2,716;0,000;34,972;35,285;9,511;1,862;-11,428;-9,631;-13,524;-10,303;-3,133;26,040;0,000;263,340;Inf;270,000;270,000;-11,067;3,122;-8,372;23,249
3585,000;2,226;0,582;-34,424;1,778;9,331;4,502;33,098;4,136;-19,112;-2,716;0,000;35,000;35,300;9,511;1,862;-11,575;-9,748;-13,630;-10,303;-3,133;26,040;0,000;263,340;Inf;270,000;270,000;-11,222;3,107;-8,382;23,245
3585,500;1,987;0,538;-33,869;1,773;9,254;4,502;33,098;4,136;-19,112;-2,716;0,000;35,000;35,300;9,442;1,587;-11,722;-9,839;-13,831;-10,269;-3,133;26,040;0,000;263,240;Inf;270,000;270,000;-11,314;3,093;-8,342;23,188
3586,000;1,987;0,538;-33,869;1,773;9,254;4,502;33,098;4,136;-19,112;-2,716;0,000;35,000;35,300;9,442;1,587;-11,870;-9,878;-13,942;-10,288;-3,133;26,040;0,000;263,240;Inf;270,000;270,000;-11,415;3,074;-8,307;23,195
3586,500;1,987;0,538;-33,869;1,773;9,254;4,502;33,098;4,136;-19,112;-2,716;0,000;35,000;35,300;9,442;1,587;-11,479;-9,501;-13,155;-10,249;-3,133;26,040;0,000;263,240;Inf;270,000;270,000;-11,494;3,057;-8,270;23,199
3587,000;1,987;0,538;-33,869;1,773;9,254;4,502;33,098;4,136;-19,112;-2,716;0,000;35,000;35,300;9,442;1,587;-11,413;-9,566;-13,251;-10,248;-3,133;26,040;0,000;263,240;Inf;270,000;270,000;-11,096;3,039;-8,328;23,183
3587,500;1,987;0,538;-33,869;1,773;9,254;4,502;33,098;4,136;-19,112;-2,716;0,000;35,000;35,300;9,442;1,587;-11,523;-9,668;-13,413;-10,256;-3,133;26,040;0,000;263,640;Inf;270,000;270,000;-11,119;3,022;-8,305;23,192
3588,000;1,987;0,538;-33,869;1,773;9,254;4,511;33,117;4,119;-19,080;-2,738;0,000;34,960;35,289;9,442;1,587;-11,649;-9,734;-13,628;-10,288;-3,127;26,038;0,000;263,640;Inf;270,000;270,000;-11,215;3,005;-8,329;23,179
3588,500;1,987;0,538;-33,869;1,773;9,254;4,511;33,117;4,119;-19,080;-2,738;0,000;35,000;35,300;9,442;1,587;-11,730;-9,807;-13,755;-10,239;-3,127;26,038;0,000;263,040;Inf;270,000;270,000;-11,325;2,988;-8,321;23,178
3589,000;2,736;0,674;-35,209;1,774;9,318;4,511;33,117;4,119;-19,080;-2,738;0,000;35,000;35,300;9,386;1,848;-11,859;-9,845;-13,824;-10,307;-3,127;26,038;0,000;263,040;Inf;270,000;270,000;-11,383;2,972;-8,293;23,152
3589,500;2,736;0,674;-35,209;1,774;9,318;4,511;33,117;4,119;-19,080;-2,738;0,000;35,000;35,300;9,386;1,848;-11,855;-9,667;-13,421;-10,139;-3,127;26,038;0,000;263,140;Inf;270,000;270,000;-11,459;2,968;-8,236;23,144
3590,000;2,736;0,674;-35,209;1,774;9,318;4,511;33,117;4,119;-19,080;-2,738;0,000;35,000;35,300;9,386;1,848;-11,358;-9,382;-13,014;-10,045;-3,127;26,038;0,000;263,140;Inf;270,000;270,000;-11,270;2,964;-8,292;23,151
3590,500;2,736;0,674;-35,209;1,774;9,318;4,511;33,117;4,119;-19,080;-2,738;0,000;35,000;35,300;9,386;1,848;-11,439;-9,659;-13,417;-10,169;-3,127;26,038;0,000;263,040;Inf;270,000;270,000;-10,950;2,960;-8,273;23,154
3591,000;2,736;0,674;-35,209;1,774;9,318;4,543;33,095;4,111;-19,074;-2,726;0,000;34,961;35,286;9,386;1,848;-11,545;-9,733;-13,560;-10,190;-3,124;26,059;0,000;263,040;Inf;270,000;270,000;-11,171;2,957;-8,286;23,174
3591,500;2,736;0,674;-35,209;1,774;9,318;4,543;33,095;4,111;-19,074;-2,726;0,000;35,000;35,300;9,386;1,848;-11,695;-9,796;-13,760;-10,195;-3,124;26,059;0,000;263,440;Inf;270,000;270,000;-11,257;2,953;-8,278;23,139
3592,000;3,306;0,771;-35,209;1,748;9,378;4,543;33,095;4,111;-19,074;-2,726;0,000;35,000;35,300;9,381;1,699;-11,846;-9,764;-13,638;-10,176;-3,124;26,059;0,000;263,440;Inf;270,000;270,000;-11,362;2,949;-8,249;23,155
3592,500;3,306;0,771;-35,209;1,748;9,378;4,543;33,095;4,111;-19,074;-2,726;0,000;35,000;35,300;9,381;1,699;-11,634;-9,536;-13,162;-10,189;-3,124;26,059;0,000;263,640;Inf;270,000;270,000;-11,356;2,955;-8,236;23,186
3593,000;3,306;0,771;-35,209;1,748;9,378;4,543;33,095;4,111;-19,074;-2,726;0,000;35,000;35,300;9,381;1,699;-11,160;-9,400;-12,946;-10,121;-3,124;26,059;0,000;263,640;Inf;270,000;270,000;-11,130;2,961;-8,280;23,235
3593,500;3,306;0,771;-35,209;1,748;9,378;4,543;33,095;4,111;-19,074;-2,726;0,000;35,000;35,300;9,381;1,699;-11,256;-9,540;-13,236;-10,127;-3,124;26,059;0,000;263,640;Inf;270,000;270,000;-10,907;2,967;-8,272;23,217
3594,000;3,306;0,771;-35,209;1,748;9,378;4,534;33,111;4,103;-19,062;-2,721;0,000;34,960;35,305;9,381;1,699;-11,551;-9,769;-13,564;-10,175;-3,119;26,051;0,000;263,640;Inf;270,000;270,000;-11,040;2,972;-8,257;23,174
3594,500;3,306;0,771;-35,209;1,748;9,378;4,534;33,111;4,103;-19,062;-2,721;0,000;35,000;35,300;9,381;1,699;-11,695;-9,775;-13,664;-10,223;-3,119;26,051;0,000;263,540;Inf;270,000;270,000;-11,265;2,978;-8,256;23,162
3595,000;3,306;0,771;-35,209;1,748;9,378;4,534;33,111;4,103;-19,062;-2,721;0,000;35,000;35,300;9,381;1,699;-11,693;-9,667;-13,394;-10,156;-3,119;26,051;0,000;263,540;Inf;270,000;270,000;-11,339;2,983;-8,224;23,144
3595,500;3,073;0,744;-31,879;1,803;9,341;4,534;33,111;4,103;-19,062;-2,721;0,000;35,000;35,300;9,275;1,885;-11,385;-9,481;-12,959;-10,119;-3,119;26,051;0,000;263,140;Inf;270,000;270,000;-11,228;2,988;-8,182;23,113
3596,000;3,073;0,744;-31,879;1,803;9,341;4,534;33,111;4,103;-19,062;-2,721;0,000;35,000;35,300;9,275;1,885;-11,280;-9,513;-13,139;-10,110;-3,119;26,051;0,000;263,140;Inf;270,000;270,000;-10,986;2,990;-8,243;23,116
3596,500;3,073;0,744;-31,879;1,803;9,341;4,534;33,111;4,103;-19,062;-2,721;0,000;35,000;35,300;9,275;1,885;-11,426;-9,628;-13,325;-10,138;-3,119;26,051;0,000;263,440;Inf;270,000;270,000;-11,010;2,991;-8,243;23,087
3597,000;3,073;0,744;-31,879;1,803;9,341;4,534;33,111;4,103;-19,062;-2,721;0,000;35,000;35,300;9,275;1,885;-11,612;-9,733;-13,469;-10,133;-3,119;26,051;0,000;263,440;Inf;270,000;270,000;-11,129;2,993;-8,219;23,071
3597,500;3,073;0,744;-31,879;1,803;9,341;4,549;33,154;4,108;-19,030;-2,722;0,000;34,954;35,246;9,275;1,885;-11,703;-9,647;-13,392;-10,180;-3,120;26,056;0,000;263,540;Inf;270,000;270,000;-11,237;2,994;-8,209;23,025
3598,000;3,073;0,744;-31,879;1,803;9,341;4,549;33,154;4,108;-19,030;-2,722;0,000;35,000;35,200;9,275;1,885;-11,430;-9,567;-13,059;-10,108;-3,120;26,056;0,000;263,540;Inf;270,000;270,000;-11,230;2,995;-8,202;23,038
3598,500;3,176;0,876;-33,991;1,806;9,327;4,549;33,154;4,108;-19,030;-2,722;0,000;35,000;35,200;9,417;1,661;-11,390;-9,493;-13,050;-10,220;-3,120;26,056;0,000;263,540;Inf;270,000;270,000;-11,041;2,996;-8,204;23,047
3599,000;3,176;0,876;-33,991;1,806;9,327;4,549;33,154;4,108;-19,030;-2,722;0,000;35,000;35,200;9,417;1,661;-11,466;-9,611;-13,226;-10,203;-3,120;26,056;0,000;263,540;Inf;270,000;270,000;-11,038;2,999;-8,232;23,055
3599,500;3,176;0,876;-33,991;1,806;9,327;4,549;33,154;4,108;-19,030;-2,722;0,000;35,000;35,200;9,417;1,661;-11,569;-9,728;-13,511;-10,174;-3,120;26,056;0,000;262,740;Inf;270,000;270,000;-11,127;3,002;-8,227;23,043
3600,000;3,176;0,876;-33,991;1,806;9,327;4,549;33,154;4,108;-19,030;-2,722;0,000;35,000;35,200;9,417;1,661;-11,640;-9,733;-13,575;-10,180;-3,120;26,056;0,000;262,740;Inf;270,000;270,000;-11,245;3,005;-8,218;22,986
3600,500;3,176;0,876;-33,991;1,806;9,327;4,512;33,174;4,136;-19,016;-2,708;0,000;34,949;35,245;9,417;1,661;-11,737;-9,708;-13,404;-10,269;-3,111;26,071;0,000;263,040;Inf;270,000;270,000;-11,282;3,008;-8,225;22,975
3601,000;3,176;0,876;-33,991;1,806;9,327;4,512;33,174;4,136;-19,016;-2,708;0,000;34,900;35,200;9,417;1,661;-11,220;-9,483;-12,926;-10,144;-3,111;26,071;0,000;263,040;Inf;270,000;270,000;-11,280;3,011;-8,230;22,933
3601,500;3,176;0,876;-33,991;1,806;9,327;4,512;33,174;4,136;-19,016;-2,708;0,000;34,900;35,200;9,417;1,661;-11,252;-9,593;-13,134;-10,130;-3,111;26,071;0,000;262,940;Inf;270,000;270,000;-10,943;3,013;-8,261;22,919
3602,000;3,417;0,804;-35,209;1,717;9,388;4,512;33,174;4,136;-19,016;-2,708;0,000;34,900;35,200;9,320;1,755;-11,420;-9,675;-13,322;-10,145;-3,111;26,071;0,000;262,940;Inf;270,000;270,000;-11,027;3,016;-8,238;22,877
3602,500;3,417;0,804;-35,209;1,717;9,388;4,512;33,174;4,136;-19,016;-2,708;0,000;34,900;35,200;9,320;1,755;-11,554;-9,760;-13,436;-10,131;-3,111;26,071;0,000;262,640;Inf;270,000;270,000;-11,140;3,023;-8,254;22,881
3603,000;3,417;0,804;-35,209;1,717;9,388;4,512;33,174;4,136;-19,016;-2,708;0,000;34,900;35,200;9,320;1,755;-11,675;-9,772;-13,514;-10,120;-3,111;26,071;0,000;262,640;Inf;270,000;270,000;-11,220;3,029;-8,225;22,898
3603,500;3,417;0,804;-35,209;1,717;9,388;4,512;33,174;4,136;-19,016;-2,708;0,000;34,900;35,200;9,320;1,755;-11,550;-9,667;-13,349;-10,095;-3,111;26,071;0,000;263,440;Inf;270,000;270,000;-11,165;3,042;-8,179;22,930
3604,000;3,417;0,804;-35,209;1,717;9,388;4,531;33,182;4,129;-18,991;-2,710;0,000;34,953;35,282;9,320;1,755;-11,391;-9,493;-12,848;-10,062;-3,115;26,073;0,000;263,440;Inf;270,000;270,000;-11,165;3,042;-8,212;22,957
3604,500;3,417;0,804;-35,209;1,717;9,388;4,531;33,182;4,129;-18,991;-2,710;0,000;35,000;35,300;9,320;1,755;-11,280;-9,479;-12,867;-10,111;-3,115;26,073;0,000;262,840;Inf;270,000;270,000;-10,949;3,048;-8,241;22,942
3605,000;3,393;0,803;-35,209;1,753;9,408;4,531;33,182;4,129;-18,991;-2,710;0,000;35,000;35,300;9,302;1,774;-11,437;-9,695;-13,305;-10,084;-3,115;26,073;0,000;262,840;Inf;270,000;270,000;-10,934;3,054;-8,233;22,941
3605,500;3,393;0,803;-35,209;1,753;9,408;4,531;33,182;4,129;-18,991;-2,710;0,000;35,000;35,300;9,302;1,774;-11,553;-9,734;-13,395;-10,146;-3,115;26,073;0,000;262,640;Inf;270,000;270,000;-11,130;3,059;-8,218;22,918
3606,000;3,393;0,803;-35,209;1,753;9,408;4,531;33,182;4,129;-18,991;-2,710;0,000;35,000;35,300;9,302;1,774;-11,634;-9,814;-13,485;-10,244;-3,115;26,073;0,000;262,640;Inf;270,000;270,000;-11,207;3,065;-8,199;22,915
3606,500;3,393;0,803;-35,209;1,753;9,408;4,531;33,182;4,129;-18,991;-2,710;0,000;35,000;35,300;9,302;1,774;-11,595;-9,659;-13,173;-10,290;-3,115;26,073;0,000;262,840;Inf;270,000;270,000;-11,294;3,070;-8,188;22,888
3607,000;3,393;0,803;-35,209;1,753;9,408;4,559;33,174;4,144;-18,980;-2,724;0,000;34,944;35,252;9,302;1,774;-11,288;-9,444;-12,747;-10,292;-3,131;26,070;0,000;262,840;Inf;270,000;270,000;-11,179;3,076;-8,199;22,820
3607,500;3,393;0,803;-35,209;1,753;9,408;4,559;33,174;4,144;-18,980;-2,724;0,000;34,900;35,300;9,302;1,774;-11,168;-9,530;-12,921;-10,265;-3,131;26,070;0,000;263,040;Inf;270,000;270,000;-10,942;3,081;-8,257;22,728
3608,000;3,393;0,803;-35,209;1,753;9,408;4,559;33,174;4,144;-18,980;-2,724;0,000;34,900;35,300;9,302;1,774;-11,364;-9,671;-13,133;-10,181;-3,131;26,070;0,000;263,040;Inf;270,000;270,000;-10,971;3,086;-8,242;22,696
3608,500;2,666;0,701;-33,766;1,774;9,353;4,559;33,174;4,144;-18,980;-2,724;0,000;34,900;35,300;9,527;1,683;-11,581;-9,813;-13,431;-10,190;-3,131;26,070;0,000;262,840;Inf;270,000;270,000;-11,087;3,091;-8,235;22,685
3609,000;2,666;0,701;-33,766;1,774;9,353;4,559;33,174;4,144;-18,980;-2,724;0,000;34,900;35,300;9,527;1,683;-11,481;-9,707;-13,181;-10,200;-3,131;26,070;0,000;262,840;Inf;270,000;270,000;-11,254;3,084;-8,227;22,660
3609,500;2,666;0,701;-33,766;1,774;9,353;4,559;33,174;4,144;-18,980;-2,724;0,000;34,900;35,300;9,527;1,683;-11,302;-9,500;-12,661;-10,141;-3,131;26,070;0,000;262,840;Inf;270,000;270,000;-11,142;3,077;-8,188;22,616
3610,000;2,666;0,701;-33,766;1,774;9,353;4,559;33,174;4,144;-18,980;-2,724;0,000;34,900;35,300;9,527;1,683;-11,110;-9,433;-12,702;-10,214;-3,131;26,070;0,000;262,840;Inf;270,000;270,000;-10,901;3,070;-8,223;22,562
3610,500;2,666;0,701;-33,766;1,774;9,353;4,555;33,131;4,102;-18,945;-2,727;0,000;34,948;35,308;9,527;1,683;-11,249;-9,606;-12,926;-10,145;-3,134;26,080;0,000;262,940;Inf;270,000;270,000;-10,865;3,064;-8,235;22,465
3611,000;2,666;0,701;-33,766;1,774;9,353;4,555;33,131;4,102;-18,945;-2,727;0,000;34,900;35,300;9,527;1,683;-11,440;-9,743;-13,111;-10,126;-3,134;26,080;0,000;262,940;Inf;270,000;270,000;-10,981;3,057;-8,200;22,476
3611,500;2,861;0,673;-35,209;1,753;9,475;4,555;33,131;4,102;-18,945;-2,727;0,000;34,900;35,300;9,244;1,795;-11,548;-9,785;-13,289;-10,090;-3,134;26,080;0,000;263,040;Inf;270,000;270,000;-11,105;3,051;-8,184;22,478
3612,000;2,861;0,673;-35,209;1,753;9,475;4,555;33,131;4,102;-18,945;-2,727;0,000;34,900;35,300;9,244;1,795;-11,420;-9,506;-12,817;-10,057;-3,134;26,080;0,000;263,040;Inf;270,000;270,000;-11,178;3,048;-8,155;22,514
3612,500;2,861;0,673;-35,209;1,753;9,475;4,555;33,131;4,102;-18,945;-2,727;0,000;34,900;35,300;9,244;1,795;-11,049;-9,460;-12,643;-10,069;-3,134;26,080;0,000;262,540;Inf;270,000;270,000;-10,950;3,045;-8,174;22,580
3613,000;2,861;0,673;-35,209;1,753;9,475;4,555;33,131;4,102;-18,945;-2,727;0,000;34,900;35,300;9,244;1,795;-11,187;-9,622;-12,883;-10,038;-3,134;26,080;0,000;262,540;Inf;270,000;270,000;-10,805;3,042;-8,206;22,558
3613,500;2,861;0,673;-35,209;1,753;9,475;4,532;33,120;4,116;-18,918;-2,705;0,000;34,941;35,296;9,244;1,795;-11,361;-9,723;-13,036;-10,061;-3,133;26,069;0,000;262,640;Inf;270,000;270,000;-10,932;3,039;-8,193;22,581
3614,000;2,861;0,673;-35,209;1,753;9,475;4,532;33,120;4,116;-18,918;-2,705;0,000;34,900;35,300;9,244;1,795;-11,436;-9,750;-13,173;-10,079;-3,133;26,069;0,000;262,640;Inf;270,000;270,000;-11,045;3,036;-8,202;22,567
3614,500;2,861;0,673;-35,209;1,753;9,475;4,532;33,120;4,116;-18,918;-2,705;0,000;34,900;35,300;9,244;1,795;-11,591;-9,797;-13,322;-10,159;-3,133;26,069;0,000;262,840;Inf;270,000;270,000;-11,110;3,033;-8,155;22,670
3615,000;2,126;0,610;-33,864;1,843;9,346;4,532;33,120;4,116;-18,918;-2,705;0,000;34,900;35,300;9,463;1,698;-11,562;-9,647;-12,907;-10,185;-3,133;26,069;0,000;262,840;Inf;270,000;270,000;-11,217;3,030;-8,151;22,723
3615,500;2,126;0,610;-33,864;1,843;9,346;4,532;33,120;4,116;-18,918;-2,705;0,000;34,900;35,300;9,463;1,698;-10,946;-9,485;-12,648;-10,082;-3,133;26,069;0,000;262,640;Inf;270,000;270,000;-11,075;3,015;-8,185;22,720
3616,000;2,126;0,610;-33,864;1,843;9,346;4,532;33,120;4,116;-18,918;-2,705;0,000;34,900;35,300;9,463;1,698;-11,213;-9,619;-12,902;-10,089;-3,133;26,069;0,000;262,640;Inf;270,000;270,000;-10,791;3,001;-8,187;22,736
3616,500;2,126;0,610;-33,864;1,843;9,346;4,532;33,120;4,116;-18,918;-2,705;0,000;34,900;35,300;9,463;1,698;-11,417;-9,754;-13,112;-10,077;-3,133;26,069;0,000;262,140;Inf;270,000;270,000;-10,956;2,986;-8,182;22,767
3617,000;2,126;0,610;-33,864;1,843;9,346;4,536;33,137;4,097;-18,890;-2,730;0,000;34,948;35,253;9,463;1,698;-11,565;-9,780;-13,239;-10,081;-3,132;26,081;0,000;262,140;Inf;270,000;270,000;-11,090;2,972;-8,171;22,780
3617,500;2,126;0,610;-33,864;1,843;9,346;4,536;33,137;4,097;-18,890;-2,730;0,000;34,900;35,300;9,463;1,698;-11,668;-9,678;-13,057;-10,022;-3,132;26,081;0,000;262,840;Inf;270,000;270,000;-11,166;2,958;-8,134;22,818
3618,000;3,032;0,810;-34,296;1,775;9,332;4,536;33,137;4,097;-18,890;-2,730;0,000;34,900;35,300;9,393;-1,116;-11,397;-9,468;-12,668;-9,900;-3,132;26,081;0,000;262,840;Inf;270,000;270,000;-11,106;2,945;-8,149;22,825
3618,500;3,032;0,810;-34,296;1,775;9,332;4,536;33,137;4,097;-18,890;-2,730;0,000;34,900;35,300;9,393;-1,116;-10,927;-9,410;-12,521;-9,880;-3,132;26,081;0,000;263,140;Inf;270,000;270,000;-10,858;2,946;-8,147;22,844
3619,000;3,032;0,810;-34,296;1,775;9,332;4,536;33,137;4,097;-18,890;-2,730;0,000;34,900;35,300;9,393;-1,116;-11,053;-9,539;-12,780;-9,910;-3,132;26,081;0,000;263,140;Inf;270,000;270,000;-10,685;2,948;-8,156;22,884
3619,500;3,032;0,810;-34,296;1,775;9,332;4,536;33,137;4,097;-18,890;-2,730;0,000;34,900;35,300;9,393;-1,116;-11,351;-9,755;-13,060;-10,006;-3,132;26,081;0,000;263,040;Inf;270,000;270,000;-10,820;2,949;-8,156;22,905
3620,000;3,032;0,810;-34,296;1,775;9,332;4,527;33,150;4,119;-18,880;-2,738;0,000;34,943;35,314;9,393;-1,116;-11,487;-9,799;-13,133;-10,060;-3,139;26,063;0,000;263,040;Inf;270,000;270,000;-11,043;2,950;-8,149;22,905
3620,500;3,032;0,810;-34,296;1,775;9,332;4,527;33,150;4,119;-18,880;-2,738;0,000;34,900;35,300;9,393;-1,116;-11,641;-9,715;-12,988;-9,971;-3,139;26,063;0,000;263,240;Inf;270,000;270,000;-11,120;2,952;-8,144;22,933
3621,000;3,655;0,850;-35,209;1,775;9,395;4,527;33,150;4,119;-18,880;-2,738;0,000;34,900;35,300;9,335;1,652;-11,331;-9,515;-12,709;-9,913;-3,139;26,063;0,000;263,240;Inf;270,000;270,000;-11,079;2,953;-8,141;22,926
3621,500;3,655;0,850;-35,209;1,775;9,395;4,527;33,150;4,119;-18,880;-2,738;0,000;34,900;35,300;9,335;1,652;-11,017;-9,391;-12,611;-9,909;-3,139;26,063;0,000;263,040;Inf;270,000;270,000;-10,867;2,964;-8,105;22,912
3622,000;3,655;0,850;-35,209;1,775;9,395;4,527;33,150;4,119;-18,880;-2,738;0,000;34,900;35,300;9,335;1,652;-11,090;-9,599;-12,777;-9,970;-3,139;26,063;0,000;263,040;Inf;270,000;270,000;-10,732;2,976;-8,143;22,877
3622,500;3,655;0,850;-35,209;1,775;9,395;4,527;33,150;4,119;-18,880;-2,738;0,000;34,900;35,300;9,335;1,652;-11,235;-9,649;-12,863;-10,000;-3,139;26,063;0,000;263,040;Inf;270,000;270,000;-10,859;2,987;-8,137;22,898
3623,000;3,655;0,850;-35,209;1,775;9,395;4,527;33,150;4,119;-18,880;-2,738;0,000;34,900;35,300;9,335;1,652;-11,525;-9,821;-13,194;-10,002;-3,139;26,063;0,000;263,040;Inf;270,000;270,000;-10,937;2,998;-8,129;22,825
3623,500;3,655;0,850;-35,209;1,775;9,395;4,549;33,178;4,131;-18,846;-2,725;0,000;34,961;35,303;9,335;1,652;-11,432;-9,658;-13,069;-10,150;-3,128;26,071;0,000;263,340;Inf;270,000;270,000;-11,135;3,009;-8,109;22,796
3624,000;3,655;0,850;-35,209;1,775;9,395;4,549;33,178;4,131;-18,846;-2,725;0,000;35,000;35,300;9,335;1,652;-11,128;-9,341;-12,448;-9,908;-3,128;26,071;0,000;263,340;Inf;270,000;270,000;-11,077;3,019;-8,099;22,754
3624,500;3,489;0,876;-35,119;1,753;9,275;4,549;33,178;4,131;-18,846;-2,725;0,000;35,000;35,300;9,382;1,917;-10,958;-9,320;-12,390;-10,007;-3,128;26,071;0,000;263,140;Inf;270,000;270,000;-10,707;3,030;-8,102;22,728
3625,000;3,489;0,876;-35,119;1,753;9,275;4,549;33,178;4,131;-18,846;-2,725;0,000;35,000;35,300;9,382;1,917;-11,076;-9,512;-12,691;-9,968;-3,128;26,071;0,000;263,140;Inf;270,000;270,000;-10,669;3,037;-8,132;22,758
3625,500;3,489;0,876;-35,119;1,753;9,275;4,549;33,178;4,131;-18,846;-2,725;0,000;35,000;35,300;9,382;1,917;-11,209;-9,677;-12,993;-9,987;-3,128;26,071;0,000;262,940;Inf;270,000;270,000;-10,812;3,045;-8,125;22,735
3626,000;3,489;0,876;-35,119;1,753;9,275;4,549;33,178;4,131;-18,846;-2,725;0,000;35,000;35,300;9,382;1,917;-11,372;-9,755;-13,124;-10,070;-3,128;26,071;0,000;262,940;Inf;270,000;270,000;-10,966;3,052;-8,141;22,804
3626,500;3,489;0,876;-35,119;1,753;9,275;4,544;33,185;4,141;-18,825;-2,734;0,000;34,960;35,302;9,382;1,917;-11,226;-9,606;-12,807;-9,847;-3,130;26,058;0,000;263,140;Inf;270,000;270,000;-11,080;3,059;-8,140;22,799
3627,000;3,489;0,876;-35,119;1,753;9,275;4,544;33,185;4,141;-18,825;-2,734;0,000;35,000;35,300;9,382;1,917;-11,022;-9,356;-12,398;-9,942;-3,130;26,058;0,000;263,140;Inf;270,000;270,000;-10,872;3,066;-8,103;22,858
3627,500;3,300;0,846;-34,414;1,761;9,392;4,544;33,185;4,141;-18,825;-2,734;0,000;35,000;35,300;9,417;1,632;-10,979;-9,537;-12,604;-9,952;-3,130;26,058;0,000;263,440;Inf;270,000;270,000;-10,680;3,073;-8,133;22,864
3628,000;3,300;0,846;-34,414;1,761;9,392;4,544;33,185;4,141;-18,825;-2,734;0,000;35,000;35,300;9,417;1,632;-11,146;-9,617;-12,779;-9,998;-3,130;26,058;0,000;263,440;Inf;270,000;270,000;-10,768;3,077;-8,145;22,853
3628,500;3,300;0,846;-34,414;1,761;9,392;4,544;33,185;4,141;-18,825;-2,734;0,000;35,000;35,300;9,417;1,632;-11,329;-9,725;-12,977;-10,012;-3,130;26,058;0,000;263,340;Inf;270,000;270,000;-10,885;3,080;-8,133;22,831
3629,000;3,300;0,846;-34,414;1,761;9,392;4,544;33,185;4,141;-18,825;-2,734;0,000;35,000;35,300;9,417;1,632;-11,447;-9,720;-12,922;-10,104;-3,130;26,058;0,000;263,340;Inf;270,000;270,000;-11,011;3,084;-8,120;22,808
3629,500;3,300;0,846;-34,414;1,761;9,392;4,544;33,185;4,141;-18,825;-2,734;0,000;35,000;35,300;9,417;1,632;-11,346;-9,516;-12,554;-9,889;-3,130;26,058;0,000;262,640;Inf;270,000;270,000;-11,048;3,087;-8,135;22,837
3630,000;3,300;0,846;-34,414;1,761;9,392;4,542;33,194;4,149;-18,783;-2,740;0,000;34,968;35,348;9,417;1,632;-10,901;-9,387;-12,337;-9,816;-3,138;26,061;0,000;262,640;Inf;270,000;270,000;-10,826;3,091;-8,140;22,920
3630,500;3,300;0,846;-34,414;1,761;9,392;4,542;33,194;4,149;-18,783;-2,740;0,000;35,000;35,300;9,417;1,632;-11,093;-9,602;-12,676;-9,939;-3,138;26,061;0,000;262,840;Inf;270,000;270,000;-10,610;3,094;-8,139;22,968
3631,000;3,082;0,703;-35,209;1,712;9,413;4,542;33,194;4,149;-18,783;-2,740;0,000;35,000;35,300;9,361;1,717;-11,149;-9,638;-12,792;-9,992;-3,138;26,061;0,000;262,840;Inf;270,000;270,000;-10,828;3,098;-8,138;23,016
3631,500;3,082;0,703;-35,209;1,712;9,413;4,542;33,194;4,149;-18,783;-2,740;0,000;35,000;35,300;9,361;1,717;-11,364;-9,736;-13,041;-10,006;-3,138;26,061;0,000;263,440;Inf;270,000;270,000;-10,893;3,098;-8,122;23,021
3632,000;3,082;0,703;-35,209;1,712;9,413;4,542;33,194;4,149;-18,783;-2,740;0,000;35,000;35,300;9,361;1,717;-11,257;-9,671;-12,840;-10,021;-3,138;26,061;0,000;263,440;Inf;270,000;270,000;-11,037;3,097;-8,132;23,047
3632,500;3,082;0,703;-35,209;1,712;9,413;4,542;33,194;4,149;-18,783;-2,740;0,000;35,000;35,300;9,361;1,717;-11,026;-9,353;-12,217;-9,687;-3,138;26,061;0,000;263,040;Inf;270,000;270,000;-10,947;3,097;-8,089;23,027
3633,000;3,082;0,703;-35,209;1,712;9,413;4,526;33,166;4,139;-18,776;-2,734;0,000;34,968;35,319;9,361;1,717;-10,708;-9,170;-12,040;-9,816;-3,139;26,052;0,000;263,040;Inf;270,000;270,000;-10,571;3,097;-8,082;23,015
3633,500;3,082;0,703;-35,209;1,712;9,413;4,526;33,166;4,139;-18,776;-2,734;0,000;35,000;35,300;9,361;1,717;-10,851;-9,476;-12,419;-9,806;-3,139;26,052;0,000;262,640;Inf;270,000;270,000;-10,433;3,096;-8,105;23,023
3634,000;2,477;0,573;-35,209;1,719;9,383;4,526;33,166;4,139;-18,776;-2,734;0,000;35,000;35,300;9,208;1,785;-11,202;-9,735;-12,897;-9,810;-3,139;26,052;0,000;262,640;Inf;270,000;270,000;-10,638;3,096;-8,074;23,031
3634,500;2,477;0,573;-35,209;1,719;9,383;4,526;33,166;4,139;-18,776;-2,734;0,000;35,000;35,300;9,208;1,785;-11,354;-9,795;-13,064;-9,865;-3,139;26,052;0,000;263,040;Inf;270,000;270,000;-10,911;3,086;-8,072;22,971
3635,000;2,477;0,573;-35,209;1,719;9,383;4,526;33,166;4,139;-18,776;-2,734;0,000;35,000;35,300;9,208;1,785;-11,178;-9,509;-12,578;-9,650;-3,139;26,052;0,000;263,040;Inf;270,000;270,000;-11,019;3,076;-8,032;22,956
3635,500;2,477;0,573;-35,209;1,719;9,383;4,526;33,166;4,139;-18,776;-2,734;0,000;35,000;35,300;9,208;1,785;-10,807;-9,115;-12,059;-9,516;-3,139;26,052;0,000;263,540;Inf;270,000;270,000;-10,729;3,066;-7,990;22,905
3636,000;2,477;0,573;-35,209;1,719;9,383;4,526;33,166;4,139;-18,776;-2,734;0,000;35,000;35,300;9,208;1,785;-10,941;-9,325;-12,364;-9,696;-3,139;26,052;0,000;263,540;Inf;270,000;270,000;-10,374;3,057;-8,019;22,858
3636,500;2,477;0,573;-35,209;1,719;9,383;4,510;33,157;4,133;-18,776;-2,747;0,000;34,989;35,396;9,208;1,785;-11,081;-9,539;-12,663;-9,848;-3,144;26,057;0,000;263,240;Inf;270,000;270,000;-10,582;3,047;-8,044;22,862
3637,000;2,477;0,573;-35,209;1,719;9,383;4,510;33,157;4,133;-18,776;-2,747;0,000;35,000;35,400;9,208;1,785;-11,145;-9,585;-12,691;-9,886;-3,144;26,057;0,000;263,240;Inf;270,000;270,000;-10,782;3,038;-8,038;22,837
3637,500;1,999;0,480;-35,209;1,771;9,378;4,510;33,157;4,133;-18,776;-2,747;0,000;35,000;35,400;9,216;1,754;-11,449;-9,553;-12,707;-9,878;-3,144;26,057;0,000;263,540;Inf;270,000;270,000;-10,827;3,029;-8,013;22,868
3638,000;1,999;0,480;-35,209;1,771;9,378;4,510;33,157;4,133;-18,776;-2,747;0,000;35,000;35,400;9,216;1,754;-11,141;-9,273;-12,258;-9,663;-3,144;26,057;0,000;263,540;Inf;270,000;270,000;-10,897;3,012;-7,986;22,900
3638,500;1,999;0,480;-35,209;1,771;9,378;4,510;33,157;4,133;-18,776;-2,747;0,000;35,000;35,400;9,216;1,754;-10,543;-9,139;-12,028;-9,579;-3,144;26,057;0,000;263,540;Inf;270,000;270,000;-10,584;2,995;-7,986;22,911
3639,000;1,999;0,480;-35,209;1,771;9,378;4,510;33,157;4,133;-18,776;-2,747;0,000;35,000;35,400;9,216;1,754;-10,657;-9,311;-12,208;-9,672;-3,144;26,057;0,000;263,540;Inf;270,000;270,000;-10,322;2,979;-8,010;22,940
3639,500;1,999;0,480;-35,209;1,771;9,378;4,538;33,131;4,148;-18,738;-2,733;0,000;34,999;35,361;9,216;1,754;-10,920;-9,487;-12,409;-9,741;-3,142;26,055;0,000;263,640;Inf;270,000;270,000;-10,462;2,963;-8,018;22,981
3640,000;1,999;0,480;-35,209;1,771;9,378;4,538;33,131;4,148;-18,738;-2,733;0,000;35,000;35,400;9,216;1,754;-11,056;-9,540;-12,537;-9,796;-3,142;26,055;0,000;263,640;Inf;270,000;270,000;-10,639;2,947;-7,979;22,921
3640,500;2,500;0,677;-33,705;1,762;9,248;4,538;33,131;4,148;-18,738;-2,733;0,000;35,000;35,400;9,548;1,700;-11,263;-9,624;-12,796;-9,844;-3,142;26,055;0,000;263,340;Inf;270,000;270,000;-10,732;2,931;-7,977;22,918
3641,000;2,500;0,677;-33,705;1,762;9,248;4,538;33,131;4,148;-18,738;-2,733;0,000;35,000;35,400;9,548;1,700;-11,370;-9,509;-12,613;-9,791;-3,142;26,055;0,000;263,340;Inf;270,000;270,000;-10,882;2,924;-7,961;22,886
3641,500;2,500;0,677;-33,705;1,762;9,248;4,538;33,131;4,148;-18,738;-2,733;0,000;35,000;35,400;9,548;1,700;-10,648;-9,126;-11,975;-9,673;-3,142;26,055;0,000;263,640;Inf;270,000;270,000;-10,821;2,917;-7,950;22,923
3642,000;2,500;0,677;-33,705;1,762;9,248;4,538;33,131;4,148;-18,738;-2,733;0,000;35,000;35,400;9,548;1,700;-10,779;-9,303;-12,126;-9,719;-3,142;26,055;0,000;263,640;Inf;270,000;270,000;-10,356;2,911;-7,955;22,914
3642,500;2,500;0,677;-33,705;1,762;9,248;4,526;33,158;4,123;-18,701;-2,737;0,000;35,009;35,403;9,548;1,700;-11,029;-9,519;-12,425;-9,753;-3,145;26,053;0,000;263,740;Inf;270,000;270,000;-10,482;2,904;-7,953;22,904
3643,000;2,500;0,677;-33,705;1,762;9,248;4,526;33,158;4,123;-18,701;-2,737;0,000;35,000;35,400;9,548;1,700;-11,189;-9,584;-12,615;-9,855;-3,145;26,053;0,000;263,740;Inf;270,000;270,000;-10,682;2,897;-7,963;22,903
3643,500;2,500;0,677;-33,705;1,762;9,248;4,526;33,158;4,123;-18,701;-2,737;0,000;35,000;35,400;9,548;1,700;-11,379;-9,700;-12,808;-9,914;-3,145;26,053;0,000;263,740;Inf;270,000;270,000;-10,811;2,891;-7,941;22,962
3644,000;3,204;0,791;-34,521;1,828;9,353;4,526;33,158;4,123;-18,701;-2,737;0,000;35,000;35,400;9,452;1,597;-11,153;-9,505;-12,528;-9,693;-3,145;26,053;0,000;263,740;Inf;270,000;270,000;-10,950;2,884;-7,913;23,003
3644,500;3,204;0,791;-34,521;1,828;9,353;4,526;33,158;4,123;-18,701;-2,737;0,000;35,000;35,400;9,452;1,597;-10,872;-9,090;-11,940;-9,376;-3,145;26,053;0,000;263,840;Inf;270,000;270,000;-10,720;2,890;-7,901;23,055
3645,000;3,204;0,791;-34,521;1,828;9,353;4,526;33,158;4,123;-18,701;-2,737;0,000;35,000;35,400;9,452;1,597;-10,842;-9,353;-12,280;-9,696;-3,145;26,053;0,000;263,840;Inf;270,000;270,000;-10,319;2,895;-7,931;23,102
3645,500;3,204;0,791;-34,521;1,828;9,353;4,526;33,158;4,123;-18,701;-2,737;0,000;35,000;35,400;9,452;1,597;-11,021;-9,486;-12,405;-9,752;-3,145;26,053;0,000;264,040;Inf;270,000;270,000;-10,543;2,900;-7,935;23,123
3646,000;3,204;0,791;-34,521;1,828;9,353;4,504;33,181;4,124;-18,682;-2,737;0,000;35,021;35,479;9,452;1,597;-11,218;-9,574;-12,549;-9,836;-3,157;26,055;0,000;264,040;Inf;270,000;270,000;-10,666;2,905;-7,936;23,052
3646,500;3,204;0,791;-34,521;1,828;9,353;4,504;33,181;4,124;-18,682;-2,737;0,000;35,000;35,500;9,452;1,597;-11,404;-9,574;-12,492;-9,794;-3,157;26,055;0,000;263,740;Inf;270,000;270,000;-10,794;2,910;-7,927;22,984
3647,000;3,047;0,717;-35,209;1,780;9,362;4,504;33,181;4,124;-18,682;-2,737;0,000;35,000;35,500;9,225;1,804;-11,150;-9,306;-12,167;-9,605;-3,157;26,055;0,000;263,740;Inf;270,000;270,000;-10,816;2,914;-7,923;22,943
3647,500;3,047;0,717;-35,209;1,780;9,362;4,504;33,181;4,124;-18,682;-2,737;0,000;35,000;35,500;9,225;1,804;-10,544;-9,019;-11,848;-9,519;-3,157;26,055;0,000;264,040;Inf;270,000;270,000;-10,557;2,917;-7,935;23,008
3648,000;3,047;0,717;-35,209;1,780;9,362;4,504;33,181;4,124;-18,682;-2,737;0,000;35,000;35,500;9,225;1,804;-10,513;-9,233;-11,961;-9,692;-3,157;26,055;0,000;264,040;Inf;270,000;270,000;-10,232;2,919;-7,934;23,001
3648,500;3,047;0,717;-35,209;1,780;9,362;4,504;33,181;4,124;-18,682;-2,737;0,000;35,000;35,500;9,225;1,804;-11,127;-9,537;-12,397;-9,782;-3,157;26,055;0,000;263,540;Inf;270,000;270,000;-10,350;2,921;-7,919;23,006
3649,000;3,047;0,717;-35,209;1,780;9,362;4,525;33,211;4,158;-18,649;-2,725;0,000;35,032;35,471;9,225;1,804;-11,288;-9,625;-12,576;-9,819;-3,142;26,053;0,000;263,540;Inf;270,000;270,000;-10,711;2,923;-7,930;22,993
3649,500;3,047;0,717;-35,209;1,780;9,362;4,525;33,211;4,158;-18,649;-2,725;0,000;35,000;35,500;9,225;1,804;-11,332;-9,440;-12,304;-9,693;-3,142;26,053;0,000;263,640;Inf;270,000;270,000;-10,827;2,925;-7,877;23,010
3650,000;3,047;0,717;-35,209;1,780;9,362;4,525;33,211;4,158;-18,649;-2,725;0,000;35,000;35,500;9,225;1,804;-10,780;-8,997;-11,874;-9,336;-3,142;26,053;0,000;263,640;Inf;270,000;270,000;-10,692;2,927;-7,850;23,021
3650,500;3,817;0,964;-34,114;1,784;9,319;4,525;33,211;4,158;-18,649;-2,725;0,000;35,000;35,500;9,430;1,532;-10,417;-9,086;-11,901;-9,424;-3,142;26,053;0,000;263,640;Inf;270,000;270,000;-10,247;2,929;-7,912;22,994
3651,000;3,817;0,964;-34,114;1,784;9,319;4,525;33,211;4,158;-18,649;-2,725;0,000;35,000;35,500;9,430;1,532;-10,661;-9,281;-12,088;-9,521;-3,142;26,053;0,000;263,640;Inf;270,000;270,000;-10,207;2,944;-7,907;22,941
3651,500;3,817;0,964;-34,114;1,784;9,319;4,525;33,211;4,158;-18,649;-2,725;0,000;35,000;35,500;9,430;1,532;-10,804;-9,359;-12,202;-9,650;-3,142;26,053;0,000;263,740;Inf;270,000;270,000;-10,388;2,958;-7,909;22,951
3652,000;3,817;0,964;-34,114;1,784;9,319;4,525;33,211;4,158;-18,649;-2,725;0,000;35,000;35,500;9,430;1,532;-11,232;-9,554;-12,470;-9,798;-3,142;26,053;0,000;263,740;Inf;270,000;270,000;-10,504;2,972;-7,909;22,922
3652,500;3,817;0,964;-34,114;1,784;9,319;4,508;33,228;4,159;-18,621;-2,728;0,000;35,055;35,495;9,430;1,532;-11,012;-9,425;-12,264;-9,694;-3,133;26,058;0,000;263,240;Inf;270,000;270,000;-10,764;2,986;-7,913;22,926
3653,000;3,817;0,964;-34,114;1,784;9,319;4,508;33,228;4,159;-18,621;-2,728;0,000;35,100;35,500;9,430;1,532;-10,539;-8,984;-11,601;-9,393;-3,133;26,058;0,000;263,240;Inf;270,000;270,000;-10,599;2,999;-7,907;22,945
3653,500;3,740;0,920;-35,209;1,729;9,379;4,508;33,228;4,159;-18,621;-2,728;0,000;35,100;35,500;9,285;1,601;-10,462;-9,015;-11,603;-9,562;-3,133;26,058;0,000;263,440;Inf;270,000;270,000;-10,129;3,013;-7,885;22,986
3654,000;3,740;0,920;-35,209;1,729;9,379;4,508;33,228;4,159;-18,621;-2,728;0,000;35,100;35,500;9,285;1,601;-10,718;-9,235;-11,873;-9,561;-3,133;26,058;0,000;263,440;Inf;270,000;270,000;-10,160;3,025;-7,913;22,968
3654,500;3,740;0,920;-35,209;1,729;9,379;4,508;33,228;4,159;-18,621;-2,728;0,000;35,100;35,500;9,285;1,601;-10,927;-9,366;-12,049;-9,621;-3,133;26,058;0,000;263,540;Inf;270,000;270,000;-10,347;3,037;-7,901;22,996
3655,000;3,740;0,920;-35,209;1,729;9,379;4,508;33,228;4,159;-18,621;-2,728;0,000;35,100;35,500;9,285;1,601;-11,034;-9,484;-12,259;-9,702;-3,133;26,058;0,000;263,540;Inf;270,000;270,000;-10,490;3,048;-7,894;23,028
3655,500;3,740;0,920;-35,209;1,729;9,379;4,549;33,250;4,135;-18,592;-2,732;0,000;35,066;35,531;9,285;1,601;-11,198;-9,535;-12,440;-9,737;-3,133;26,055;0,000;263,540;Inf;270,000;270,000;-10,620;3,059;-7,894;23,086
3656,000;3,740;0,920;-35,209;1,729;9,379;4,549;33,250;4,135;-18,592;-2,732;0,000;35,100;35,500;9,285;1,601;-10,578;-8,961;-11,605;-9,257;-3,133;26,055;0,000;263,540;Inf;270,000;270,000;-10,728;3,071;-7,851;23,115
3656,500;3,740;0,920;-35,209;1,729;9,379;4,549;33,250;4,135;-18,592;-2,732;0,000;35,100;35,500;9,285;1,601;-10,569;-9,054;-11,688;-9,356;-3,133;26,055;0,000;263,640;Inf;270,000;270,000;-10,100;3,082;-7,849;23,164
3657,000;3,228;0,870;-33,890;1,817;9,280;4,549;33,250;4,135;-18,592;-2,732;0,000;35,100;35,500;9,402;1,601;-10,762;-9,256;-11,929;-9,534;-3,133;26,055;0,000;263,640;Inf;270,000;270,000;-10,167;3,092;-7,873;23,177
3657,500;3,228;0,870;-33,890;1,817;9,280;4,549;33,250;4,135;-18,592;-2,732;0,000;35,100;35,500;9,402;1,601;-10,938;-9,320;-12,058;-9,681;-3,133;26,055;0,000;263,240;Inf;270,000;270,000;-10,370;3,095;-7,867;23,179
3658,000;3,228;0,870;-33,890;1,817;9,280;4,549;33,250;4,135;-18,592;-2,732;0,000;35,100;35,500;9,402;1,601;-11,115;-9,455;-12,236;-9,732;-3,133;26,055;0,000;263,240;Inf;270,000;270,000;-10,499;3,097;-7,857;23,258
3658,500;3,228;0,870;-33,890;1,817;9,280;4,549;33,250;4,135;-18,592;-2,732;0,000;35,100;35,500;9,402;1,601;-11,233;-9,541;-12,353;-9,732;-3,133;26,055;0,000;263,240;Inf;270,000;270,000;-10,635;3,099;-7,857;23,381
3659,000;3,228;0,870;-33,890;1,817;9,280;4,549;33,267;4,169;-18,576;-2,717;0,000;35,087;35,589;9,402;1,601;-11,061;-9,299;-11,973;-9,551;-3,119;26,070;0,000;263,240;Inf;270,000;270,000;-10,715;3,101;-7,844;23,375
3659,500;3,228;0,870;-33,890;1,817;9,280;4,549;33,267;4,169;-18,576;-2,717;0,000;35,100;35,600;9,402;1,601;-10,362;-9,116;-11,661;-9,597;-3,119;26,070;0,000;263,040;Inf;270,000;270,000;-10,471;3,103;-7,890;23,445
3660,000;3,415;0,806;-35,209;1,750;9,375;4,549;33,267;4,169;-18,576;-2,717;0,000;35,100;35,600;9,351;1,804;-10,684;-9,376;-12,020;-9,463;-3,119;26,070;0,000;263,040;Inf;270,000;270,000;-10,184;3,105;-7,868;23,487
3660,500;3,415;0,806;-35,209;1,750;9,375;4,549;33,267;4,169;-18,576;-2,717;0,000;35,100;35,600;9,351;1,804;-10,806;-9,445;-12,183;-9,610;-3,119;26,070;0,000;263,140;Inf;270,000;270,000;-10,386;3,110;-7,847;23,490
3661,000;3,415;0,806;-35,209;1,750;9,375;4,549;33,267;4,169;-18,576;-2,717;0,000;35,100;35,600;9,351;1,804;-11,102;-9,496;-12,328;-9,620;-3,119;26,070;0,000;263,140;Inf;270,000;270,000;-10,511;3,115;-7,843;23,500
3661,500;3,415;0,806;-35,209;1,750;9,375;4,549;33,267;4,169;-18,576;-2,717;0,000;35,100;35,600;9,351;1,804;-10,923;-9,410;-12,186;-9,690;-3,119;26,070;0,000;263,340;Inf;270,000;270,000;-10,637;3,120;-7,841;23,486
3662,000;3,415;0,806;-35,209;1,750;9,375;4,558;33,290;4,135;-18,562;-2,735;0,000;35,091;35,557;9,351;1,804;-10,679;-9,074;-11,711;-9,413;-3,116;26,076;0,000;263,340;Inf;270,000;270,000;-10,552;3,125;-7,854;23,424
3662,500;3,415;0,806;-35,209;1,750;9,375;4,558;33,290;4,135;-18,562;-2,735;0,000;35,100;35,600;9,351;1,804;-10,358;-9,081;-11,722;-9,567;-3,116;26,076;0,000;262,740;Inf;270,000;270,000;-10,219;3,130;-7,858;23,397
3663,000;3,415;0,806;-35,209;1,750;9,375;4,558;33,290;4,135;-18,562;-2,735;0,000;35,100;35,600;9,351;1,804;-11,034;-9,467;-12,223;-9,732;-3,116;26,076;0,000;262,740;Inf;270,000;270,000;-10,182;3,134;-7,866;23,376
3663,500;3,434;0,830;-35,209;1,746;9,469;4,558;33,290;4,135;-18,562;-2,735;0,000;35,100;35,600;9,302;1,775;-11,248;-9,562;-12,357;-9,869;-3,116;26,076;0,000;262,840;Inf;270,000;270,000;-10,614;3,139;-7,865;23,370
3664,000;3,434;0,830;-35,209;1,746;9,469;4,558;33,290;4,135;-18,562;-2,735;0,000;35,100;35,600;9,302;1,775;-11,333;-9,476;-12,186;-9,809;-3,116;26,076;0,000;262,840;Inf;270,000;270,000;-10,759;3,144;-7,866;23,379
3664,500;3,434;0,830;-35,209;1,746;9,469;4,558;33,290;4,135;-18,562;-2,735;0,000;35,100;35,600;9,302;1,775;-10,877;-9,261;-11,866;-9,522;-3,116;26,076;0,000;262,940;Inf;270,000;270,000;-10,701;3,149;-7,860;23,377
3665,000;3,434;0,830;-35,209;1,746;9,469;4,558;33,290;4,135;-18,562;-2,735;0,000;35,100;35,600;9,302;1,775;-10,415;-8,998;-11,609;-9,601;-3,116;26,076;0,000;262,940;Inf;270,000;270,000;-10,381;3,153;-7,848;23,364
3665,500;3,434;0,830;-35,209;1,746;9,469;4,542;33,217;4,119;-18,595;-2,718;0,000;35,099;35,688;9,302;1,775;-10,545;-9,248;-11,769;-9,710;-3,128;26,080;0,000;263,040;Inf;270,000;270,000;-10,156;3,158;-7,904;23,319
3666,000;3,434;0,830;-35,209;1,746;9,469;4,542;33,217;4,119;-18,595;-2,718;0,000;35,100;35,700;9,302;1,775;-10,941;-9,456;-12,030;-9,729;-3,128;26,080;0,000;263,040;Inf;270,000;270,000;-10,318;3,162;-7,884;23,310
3666,500;2,323;0,507;-35,209;1,786;9,373;4,542;33,217;4,119;-18,595;-2,718;0,000;35,100;35,700;9,311;1,800;-11,291;-9,625;-12,380;-9,907;-3,128;26,080;0,000;263,040;Inf;270,000;270,000;-10,539;3,167;-7,887;23,321
3667,000;2,323;0,507;-35,209;1,786;9,373;4,542;33,217;4,119;-18,595;-2,718;0,000;35,100;35,700;9,311;1,800;-11,023;-9,412;-12,116;-9,628;-3,128;26,080;0,000;263,040;Inf;270,000;270,000;-10,801;3,153;-7,890;23,351
3667,500;2,323;0,507;-35,209;1,786;9,373;4,542;33,217;4,119;-18,595;-2,718;0,000;35,100;35,700;9,311;1,800;-10,593;-9,001;-11,572;-9,218;-3,128;26,080;0,000;262,940;Inf;270,000;270,000;-10,545;3,139;-7,833;23,338
3668,000;2,323;0,507;-35,209;1,786;9,373;4,542;33,217;4,119;-18,595;-2,718;0,000;35,100;35,700;9,311;1,800;-10,545;-9,154;-11,756;-9,520;-3,128;26,080;0,000;262,940;Inf;270,000;270,000;-10,096;3,126;-7,882;23,321
3668,500;2,323;0,507;-35,209;1,786;9,373;4,522;33,213;4,103;-18,545;-2,727;0,000;35,110;35,607;9,311;1,800;-10,843;-9,319;-11,894;-9,660;-3,133;26,091;0,000;263,340;Inf;270,000;270,000;-10,244;3,113;-7,899;23,318
3669,000;2,323;0,507;-35,209;1,786;9,373;4,522;33,213;4,103;-18,545;-2,727;0,000;35,100;35,600;9,311;1,800;-10,996;-9,382;-12,060;-9,764;-3,133;26,091;0,000;263,340;Inf;270,000;270,000;-10,429;3,100;-7,902;23,203
3669,500;1,776;0,499;-33,578;1,789;9,280;4,522;33,213;4,103;-18,545;-2,727;0,000;35,100;35,600;9,533;1,718;-11,122;-9,478;-12,200;-9,827;-3,133;26,091;0,000;263,340;Inf;270,000;270,000;-10,551;3,087;-7,919;23,181
