t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3670,000;1,776;0,499;-33,578;1,789;9,280;4,522;33,213;4,103;-18,545;-2,727;0,000;35,100;35,600;9,533;1,718;-11,381;-9,590;-12,412;-9,870;-3,133;26,091;0,000;263,340;Inf;270,000;270,000;-10,656;3,066;-7,914;23,184
3670,500;1,776;0,499;-33,578;1,789;9,280;4,522;33,213;4,103;-18,545;-2,727;0,000;35,100;35,600;9,533;1,718;-10,662;-9,032;-11,524;-9,393;-3,133;26,091;0,000;263,240;Inf;270,000;270,000;-10,813;3,045;-7,902;23,166
3671,000;1,776;0,499;-33,578;1,789;9,280;4,522;33,213;4,103;-18,545;-2,727;0,000;35,100;35,600;9,533;1,718;-10,389;-9,086;-11,545;-9,565;-3,133;26,091;0,000;263,240;Inf;270,000;270,000;-10,153;3,024;-7,924;23,123
3671,500;1,776;0,499;-33,578;1,789;9,280;4,522;33,213;4,103;-18,545;-2,727;0,000;35,100;35,600;9,533;1,718;-10,747;-9,275;-11,780;-9,803;-3,133;26,091;0,000;263,040;Inf;270,000;270,000;-10,146;3,003;-7,940;23,082
3672,000;1,776;0,499;-33,578;1,789;9,280;4,517;33,201;4,117;-18,519;-2,729;0,000;35,119;35,641;9,533;1,718;-10,935;-9,451;-11,970;-9,816;-3,125;26,096;0,000;263,040;Inf;270,000;270,000;-10,401;2,983;-7,942;23,054
3672,500;1,776;0,499;-33,578;1,789;9,280;4,517;33,201;4,117;-18,519;-2,729;0,000;35,100;35,600;9,533;1,718;-11,144;-9,576;-12,165;-9,917;-3,125;26,096;0,000;262,940;Inf;270,000;270,000;-10,543;2,963;-7,945;23,026
3673,000;2,979;0,681;-35,209;1,745;9,392;4,517;33,201;4,117;-18,519;-2,729;0,000;35,100;35,600;9,299;1,777;-11,285;-9,624;-12,289;-9,900;-3,125;26,096;0,000;262,940;Inf;270,000;270,000;-10,700;2,944;-7,929;22,998
3673,500;2,979;0,681;-35,209;1,745;9,392;4,517;33,201;4,117;-18,519;-2,729;0,000;35,100;35,600;9,299;1,777;-11,005;-9,404;-11,916;-9,646;-3,125;26,096;0,000;263,240;Inf;270,000;270,000;-10,774;2,945;-7,937;22,978
3674,000;2,979;0,681;-35,209;1,745;9,392;4,517;33,201;4,117;-18,519;-2,729;0,000;35,100;35,600;9,299;1,777;-10,304;-9,181;-11,501;-9,559;-3,125;26,096;0,000;263,240;Inf;270,000;270,000;-10,493;2,945;-7,966;22,970
3674,500;2,979;0,681;-35,209;1,745;9,392;4,517;33,201;4,117;-18,519;-2,729;0,000;35,100;35,600;9,299;1,777;-10,831;-9,362;-11,817;-9,668;-3,125;26,096;0,000;263,040;Inf;270,000;270,000;-10,136;2,946;-7,956;22,956
3675,000;2,979;0,681;-35,209;1,745;9,392;4,554;33,227;4,144;-18,482;-2,729;0,000;35,128;35,667;9,299;1,777;-11,013;-9,420;-11,945;-9,842;-3,131;26,114;0,000;263,040;Inf;270,000;270,000;-10,419;2,946;-7,935;22,967
3675,500;2,979;0,681;-35,209;1,745;9,392;4,554;33,227;4,144;-18,482;-2,729;0,000;35,100;35,700;9,299;1,777;-11,175;-9,505;-12,069;-9,874;-3,131;26,114;0,000;262,840;Inf;270,000;270,000;-10,555;2,947;-7,958;22,990
3676,000;3,415;0,868;-34,587;1,759;9,259;4,554;33,227;4,144;-18,482;-2,729;0,000;35,100;35,700;9,532;1,842;-11,274;-9,500;-12,015;-9,769;-3,131;26,114;0,000;262,840;Inf;270,000;270,000;-10,656;2,947;-7,957;22,957
3676,500;3,415;0,868;-34,587;1,759;9,259;4,554;33,227;4,144;-18,482;-2,729;0,000;35,100;35,700;9,532;1,842;-10,836;-9,279;-11,662;-9,613;-3,131;26,114;0,000;262,440;Inf;270,000;270,000;-10,640;2,955;-7,997;22,944
3677,000;3,415;0,868;-34,587;1,759;9,259;4,554;33,227;4,144;-18,482;-2,729;0,000;35,100;35,700;9,532;1,842;-10,331;-9,237;-11,526;-9,610;-3,131;26,114;0,000;262,440;Inf;270,000;270,000;-10,347;2,962;-7,985;22,927
3677,500;3,415;0,868;-34,587;1,759;9,259;4,554;33,227;4,144;-18,482;-2,729;0,000;35,100;35,700;9,532;1,842;-10,849;-9,478;-11,847;-9,833;-3,131;26,114;0,000;263,040;Inf;270,000;270,000;-10,176;2,970;-7,970;22,913
3678,000;3,415;0,868;-34,587;1,759;9,259;4,554;33,227;4,144;-18,482;-2,729;0,000;35,100;35,700;9,532;1,842;-11,083;-9,573;-12,033;-9,918;-3,131;26,114;0,000;263,040;Inf;270,000;270,000;-10,502;2,977;-7,959;22,876
3678,500;3,415;0,868;-34,587;1,759;9,259;4,580;33,255;4,138;-18,461;-2,728;0,000;35,140;35,700;9,532;1,842;-11,360;-9,571;-12,047;-10,073;-3,135;26,112;0,000;263,340;Inf;270,000;270,000;-10,652;2,984;-7,954;22,864
3679,000;3,415;0,868;-34,587;1,759;9,259;4,580;33,255;4,138;-18,461;-2,728;0,000;35,100;35,700;9,532;1,842;-10,998;-9,302;-11,620;-9,671;-3,135;26,112;0,000;263,340;Inf;270,000;270,000;-10,763;2,991;-7,984;22,851
3679,500;3,980;0,975;-35,209;1,732;9,352;4,580;33,255;4,138;-18,461;-2,728;0,000;35,100;35,700;9,265;1,796;-10,481;-9,157;-11,416;-9,463;-3,135;26,112;0,000;263,040;Inf;270,000;270,000;-10,398;2,998;-7,986;22,839
3680,000;3,980;0,975;-35,209;1,732;9,352;4,580;33,255;4,138;-18,461;-2,728;0,000;35,100;35,700;9,265;1,796;-10,477;-9,213;-11,489;-9,721;-3,135;26,112;0,000;263,040;Inf;270,000;270,000;-10,129;3,014;-7,961;22,991
3680,500;3,980;0,975;-35,209;1,732;9,352;4,580;33,255;4,138;-18,461;-2,728;0,000;35,100;35,700;9,265;1,796;-10,630;-9,308;-11,566;-9,746;-3,135;26,112;0,000;263,040;Inf;270,000;270,000;-10,225;3,030;-7,950;23,014
3681,000;3,980;0,975;-35,209;1,732;9,352;4,580;33,255;4,138;-18,461;-2,728;0,000;35,100;35,700;9,265;1,796;-11,213;-9,445;-11,900;-9,948;-3,135;26,112;0,000;263,040;Inf;270,000;270,000;-10,312;3,046;-7,944;23,021
3681,500;3,980;0,975;-35,209;1,732;9,352;4,484;33,253;4,115;-18,436;-2,740;0,000;35,131;35,676;9,265;1,796;-11,373;-9,506;-11,966;-10,028;-3,140;26,103;0,000;263,840;Inf;270,000;270,000;-10,627;3,061;-7,928;23,030
3682,000;3,980;0,975;-35,209;1,732;9,352;4,484;33,253;4,115;-18,436;-2,740;0,000;35,100;35,700;9,265;1,796;-10,947;-9,326;-11,614;-9,934;-3,140;26,103;0,000;263,840;Inf;270,000;270,000;-10,718;3,076;-7,961;23,043
3682,500;3,655;0,867;-35,209;1,769;9,417;4,484;33,253;4,115;-18,436;-2,740;0,000;35,100;35,700;9,313;1,705;-10,448;-9,167;-11,328;-9,519;-3,140;26,103;0,000;263,240;Inf;270,000;270,000;-10,455;3,091;-7,962;23,038
3683,000;3,655;0,867;-35,209;1,769;9,417;4,484;33,253;4,115;-18,436;-2,740;0,000;35,100;35,700;9,313;1,705;-10,684;-9,261;-11,451;-9,766;-3,140;26,103;0,000;263,240;Inf;270,000;270,000;-10,115;3,100;-7,957;23,104
3683,500;3,655;0,867;-35,209;1,769;9,417;4,484;33,253;4,115;-18,436;-2,740;0,000;35,100;35,700;9,313;1,705;-10,916;-9,334;-11,729;-9,874;-3,140;26,103;0,000;263,440;Inf;270,000;270,000;-10,290;3,109;-7,925;22,962
3684,000;3,655;0,867;-35,209;1,769;9,417;4,484;33,253;4,115;-18,436;-2,740;0,000;35,100;35,700;9,313;1,705;-11,108;-9,403;-11,836;-9,960;-3,140;26,103;0,000;263,440;Inf;270,000;270,000;-10,463;3,118;-7,927;22,920
3684,500;3,655;0,867;-35,209;1,769;9,417;4,484;33,253;4,115;-18,436;-2,740;0,000;35,100;35,700;9,313;1,705;-11,256;-9,450;-12,008;-10,048;-3,140;26,103;0,000;263,440;Inf;270,000;270,000;-10,577;3,127;-7,943;22,899
3685,000;3,655;0,867;-35,209;1,769;9,417;4,593;33,304;4,148;-18,407;-2,732;0,000;35,149;35,707;9,313;1,705;-10,776;-9,236;-11,414;-9,742;-3,126;26,127;0,000;263,440;Inf;270,000;270,000;-10,691;3,136;-7,956;22,902
3685,500;3,655;0,867;-35,209;1,769;9,417;4,593;33,304;4,148;-18,407;-2,732;0,000;35,100;35,700;9,313;1,705;-10,392;-9,185;-11,363;-9,908;-3,126;26,127;0,000;263,640;Inf;270,000;270,000;-10,292;3,144;-7,974;22,842
3686,000;3,513;0,866;-35,209;1,692;9,367;4,593;33,304;4,148;-18,407;-2,732;0,000;35,100;35,700;9,420;1,890;-10,774;-9,321;-11,635;-9,925;-3,126;26,127;0,000;263,640;Inf;270,000;270,000;-10,212;3,153;-7,967;22,727
3686,500;3,513;0,866;-35,209;1,692;9,367;4,593;33,304;4,148;-18,407;-2,732;0,000;35,100;35,700;9,420;1,890;-11,213;-9,427;-11,871;-10,028;-3,126;26,127;0,000;263,240;Inf;270,000;270,000;-10,414;3,158;-7,954;22,626
3687,000;3,513;0,866;-35,209;1,692;9,367;4,593;33,304;4,148;-18,407;-2,732;0,000;35,100;35,700;9,420;1,890;-11,438;-9,496;-12,062;-10,179;-3,126;26,127;0,000;263,240;Inf;270,000;270,000;-10,635;3,164;-7,940;22,540
3687,500;3,513;0,866;-35,209;1,692;9,367;4,593;33,304;4,148;-18,407;-2,732;0,000;35,100;35,700;9,420;1,890;-11,546;-9,541;-11,964;-10,082;-3,126;26,127;0,000;262,540;Inf;270,000;270,000;-10,794;3,170;-7,977;22,456
3688,000;3,513;0,866;-35,209;1,692;9,367;4,559;33,327;4,161;-18,404;-2,721;0,000;35,159;35,695;9,420;1,890;-10,991;-9,339;-11,650;-9,837;-3,119;26,123;0,000;262,540;Inf;270,000;270,000;-10,783;3,176;-7,998;22,491
3688,500;3,513;0,866;-35,209;1,692;9,367;4,559;33,327;4,161;-18,404;-2,721;0,000;35,200;35,700;9,420;1,890;-10,631;-9,263;-11,535;-9,824;-3,119;26,123;0,000;262,840;Inf;270,000;270,000;-10,455;3,181;-7,964;22,636
3689,000;2,723;0,716;-34,141;1,799;9,396;4,559;33,327;4,161;-18,404;-2,721;0,000;35,200;35,700;9,450;1,675;-11,115;-9,367;-11,748;-9,986;-3,119;26,123;0,000;262,840;Inf;270,000;270,000;-10,313;3,187;-7,954;22,757
3689,500;2,723;0,716;-34,141;1,799;9,396;4,559;33,327;4,161;-18,404;-2,721;0,000;35,200;35,700;9,450;1,675;-11,149;-9,437;-11,862;-10,099;-3,119;26,123;0,000;263,240;Inf;270,000;270,000;-10,554;3,179;-7,959;22,798
3690,000;2,723;0,716;-34,141;1,799;9,396;4,559;33,327;4,161;-18,404;-2,721;0,000;35,200;35,700;9,450;1,675;-11,475;-9,521;-11,995;-10,216;-3,119;26,123;0,000;263,240;Inf;270,000;270,000;-10,637;3,172;-7,941;22,803
3690,500;2,723;0,716;-34,141;1,799;9,396;4,559;33,327;4,161;-18,404;-2,721;0,000;35,200;35,700;9,450;1,675;-11,346;-9,525;-11,917;-10,099;-3,119;26,123;0,000;263,340;Inf;270,000;270,000;-10,802;3,164;-7,968;22,860
3691,000;2,723;0,716;-34,141;1,799;9,396;4,559;33,327;4,161;-18,404;-2,721;0,000;35,200;35,700;9,450;1,675;-10,772;-9,306;-11,577;-9,784;-3,119;26,123;0,000;263,340;Inf;270,000;270,000;-10,722;3,157;-7,995;22,899
3691,500;2,723;0,716;-34,141;1,799;9,396;4,558;33,304;4,146;-18,392;-2,725;0,000;35,147;35,688;9,450;1,675;-10,482;-9,185;-11,377;-9,915;-3,125;26,108;0,000;262,940;Inf;270,000;270,000;-10,360;3,150;-8,008;22,955
3692,000;2,723;0,716;-34,141;1,799;9,396;4,558;33,304;4,146;-18,392;-2,725;0,000;35,100;35,700;9,450;1,675;-11,117;-9,420;-11,744;-10,120;-3,125;26,108;0,000;262,940;Inf;270,000;270,000;-10,240;3,143;-7,991;22,962
3692,500;2,477;0,573;-35,209;1,718;9,399;4,558;33,304;4,146;-18,392;-2,725;0,000;35,100;35,700;9,375;1,930;-11,388;-9,502;-11,905;-10,221;-3,125;26,108;0,000;263,040;Inf;270,000;270,000;-10,600;3,136;-7,982;22,925
3693,000;2,477;0,573;-35,209;1,718;9,399;4,558;33,304;4,146;-18,392;-2,725;0,000;35,100;35,700;9,375;1,930;-11,524;-9,590;-12,064;-10,266;-3,125;26,108;0,000;263,040;Inf;270,000;270,000;-10,754;3,125;-7,993;22,877
3693,500;2,477;0,573;-35,209;1,718;9,399;4,558;33,304;4,146;-18,392;-2,725;0,000;35,100;35,700;9,375;1,930;-11,077;-9,446;-11,765;-9,739;-3,125;26,108;0,000;263,640;Inf;270,000;270,000;-10,861;3,115;-8,008;22,831
3694,000;2,477;0,573;-35,209;1,718;9,399;4,558;33,304;4,146;-18,392;-2,725;0,000;35,100;35,700;9,375;1,930;-10,517;-9,114;-11,287;-9,535;-3,125;26,108;0,000;263,640;Inf;270,000;270,000;-10,507;3,104;-7,988;22,826
3694,500;2,477;0,573;-35,209;1,718;9,399;4,563;33,264;4,120;-18,392;-2,726;0,000;35,149;35,684;9,375;1,930;-10,750;-9,211;-11,444;-9,822;-3,135;26,115;0,000;263,640;Inf;270,000;270,000;-10,113;3,094;-7,969;22,860
3695,000;2,477;0,573;-35,209;1,718;9,399;4,563;33,264;4,120;-18,392;-2,726;0,000;35,100;35,700;9,375;1,930;-10,975;-9,308;-11,665;-9,961;-3,135;26,115;0,000;263,640;Inf;270,000;270,000;-10,307;3,084;-7,950;22,913
3695,500;3,164;0,725;-35,209;1,759;9,409;4,563;33,264;4,120;-18,392;-2,726;0,000;35,100;35,700;9,327;1,822;-11,311;-9,492;-11,954;-10,127;-3,135;26,115;0,000;262,640;Inf;270,000;270,000;-10,477;3,074;-7,952;22,886
3696,000;3,164;0,725;-35,209;1,759;9,409;4,563;33,264;4,120;-18,392;-2,726;0,000;35,100;35,700;9,327;1,822;-11,521;-9,571;-11,976;-10,104;-3,135;26,115;0,000;262,640;Inf;270,000;270,000;-10,721;3,075;-8,002;22,818
3696,500;3,164;0,725;-35,209;1,759;9,409;4,563;33,264;4,120;-18,392;-2,726;0,000;35,100;35,700;9,327;1,822;-11,139;-9,395;-11,690;-9,810;-3,135;26,115;0,000;262,740;Inf;270,000;270,000;-10,793;3,077;-8,015;22,813
3697,000;3,164;0,725;-35,209;1,759;9,409;4,563;33,264;4,120;-18,392;-2,726;0,000;35,100;35,700;9,327;1,822;-10,443;-9,201;-11,358;-9,682;-3,135;26,115;0,000;262,740;Inf;270,000;270,000;-10,509;3,078;-8,023;22,815
3697,500;3,164;0,725;-35,209;1,759;9,409;4,580;33,257;4,138;-18,369;-2,724;0,000;35,159;35,664;9,327;1,822;-10,607;-9,295;-11,467;-9,919;-3,128;26,121;0,000;262,840;Inf;270,000;270,000;-10,171;3,080;-8,004;22,790
3698,000;3,164;0,725;-35,209;1,759;9,409;4,580;33,257;4,138;-18,369;-2,724;0,000;35,200;35,700;9,327;1,822;-10,969;-9,408;-11,722;-10,077;-3,128;26,121;0,000;262,840;Inf;270,000;270,000;-10,322;3,081;-7,977;22,804
3698,500;3,164;0,725;-35,209;1,759;9,409;4,580;33,257;4,138;-18,369;-2,724;0,000;35,200;35,700;9,327;1,822;-11,197;-9,489;-11,840;-10,179;-3,128;26,121;0,000;262,740;Inf;270,000;270,000;-10,544;3,082;-8,007;22,805
3699,000;2,594;0,724;-33,830;1,842;9,328;4,580;33,257;4,138;-18,369;-2,724;0,000;35,200;35,700;9,493;1,700;-11,408;-9,573;-12,025;-10,271;-3,128;26,121;0,000;262,740;Inf;270,000;270,000;-10,676;3,084;-8,014;22,772
3699,500;2,594;0,724;-33,830;1,842;9,328;4,580;33,257;4,138;-18,369;-2,724;0,000;35,200;35,700;9,493;1,700;-10,769;-9,291;-11,467;-9,597;-3,128;26,121;0,000;262,840;Inf;270,000;270,000;-10,819;3,076;-8,010;22,807
3700,000;2,594;0,724;-33,830;1,842;9,328;4,580;33,257;4,138;-18,369;-2,724;0,000;35,200;35,700;9,493;1,700;-10,646;-9,267;-11,338;-9,893;-3,128;26,121;0,000;262,840;Inf;270,000;270,000;-10,281;3,068;-8,046;22,866
3700,500;2,594;0,724;-33,830;1,842;9,328;4,580;33,257;4,138;-18,369;-2,724;0,000;35,200;35,700;9,493;1,700;-10,881;-9,371;-11,552;-10,042;-3,128;26,121;0,000;263,040;Inf;270,000;270,000;-10,286;3,060;-8,022;22,881
3701,000;2,594;0,724;-33,830;1,842;9,328;4,572;33,253;4,103;-18,344;-2,728;0,000;35,145;35,636;9,493;1,700;-11,208;-9,476;-11,780;-10,160;-3,130;26,118;0,000;263,040;Inf;270,000;270,000;-10,461;3,052;-8,009;22,929
3701,500;2,594;0,724;-33,830;1,842;9,328;4,572;33,253;4,103;-18,344;-2,728;0,000;35,100;35,600;9,493;1,700;-11,402;-9,552;-11,954;-10,290;-3,130;26,118;0,000;263,440;Inf;270,000;270,000;-10,656;3,037;-8,008;22,924
3702,000;3,103;0,737;-35,209;1,814;9,383;4,572;33,253;4,103;-18,344;-2,728;0,000;35,100;35,600;9,412;1,674;-11,540;-9,620;-11,966;-10,281;-3,130;26,118;0,000;263,440;Inf;270,000;270,000;-10,800;3,037;-8,040;22,891
3702,500;3,103;0,737;-35,209;1,814;9,383;4,572;33,253;4,103;-18,344;-2,728;0,000;35,100;35,600;9,412;1,674;-11,193;-9,455;-11,605;-9,914;-3,130;26,118;0,000;263,140;Inf;270,000;270,000;-10,852;3,038;-8,055;22,829
3703,000;3,103;0,737;-35,209;1,814;9,383;4,572;33,253;4,103;-18,344;-2,728;0,000;35,100;35,600;9,412;1,674;-10,608;-9,309;-11,451;-10,027;-3,130;26,118;0,000;263,140;Inf;270,000;270,000;-10,542;3,039;-8,049;22,808
3703,500;3,103;0,737;-35,209;1,814;9,383;4,572;33,253;4,103;-18,344;-2,728;0,000;35,100;35,600;9,412;1,674;-11,041;-9,454;-11,702;-10,168;-3,130;26,118;0,000;262,840;Inf;270,000;270,000;-10,349;3,041;-8,033;22,814
3704,000;3,103;0,737;-35,209;1,814;9,383;4,593;33,279;4,106;-18,314;-2,710;0,000;35,157;35,640;9,412;1,674;-11,369;-9,571;-11,877;-10,382;-3,120;26,136;0,000;262,840;Inf;270,000;270,000;-10,591;3,042;-8,047;22,807
3704,500;3,103;0,737;-35,209;1,814;9,383;4,593;33,279;4,106;-18,314;-2,710;0,000;35,200;35,600;9,412;1,674;-11,536;-9,655;-12,024;-10,491;-3,120;26,136;0,000;262,640;Inf;270,000;270,000;-10,800;3,043;-8,054;22,789
3705,000;3,103;0,737;-35,209;1,814;9,383;4,593;33,279;4,106;-18,314;-2,710;0,000;35,200;35,600;9,412;1,674;-11,478;-9,553;-11,854;-10,209;-3,120;26,136;0,000;262,640;Inf;270,000;270,000;-10,927;3,044;-8,080;22,813
3705,500;2,981;0,718;-35,209;1,803;9,354;4,593;33,279;4,106;-18,314;-2,710;0,000;35,200;35,600;9,279;1,826;-10,788;-9,344;-11,502;-9,655;-3,120;26,136;0,000;263,240;Inf;270,000;270,000;-10,774;3,044;-8,061;22,895
3706,000;2,981;0,718;-35,209;1,803;9,354;4,593;33,279;4,106;-18,314;-2,710;0,000;35,200;35,600;9,279;1,826;-10,565;-9,253;-11,369;-9,807;-3,120;26,136;0,000;263,240;Inf;270,000;270,000;-10,322;3,043;-8,058;22,914
3706,500;2,981;0,718;-35,209;1,803;9,354;4,593;33,279;4,106;-18,314;-2,710;0,000;35,200;35,600;9,279;1,826;-11,027;-9,458;-11,588;-10,186;-3,120;26,136;0,000;262,540;Inf;270,000;270,000;-10,249;3,042;-8,053;22,943
3707,000;2,981;0,718;-35,209;1,803;9,354;4,593;33,279;4,106;-18,314;-2,710;0,000;35,200;35,600;9,279;1,826;-11,221;-9,535;-11,785;-10,283;-3,120;26,136;0,000;262,540;Inf;270,000;270,000;-10,565;3,041;-8,046;22,983
3707,500;2,981;0,718;-35,209;1,803;9,354;4,549;33,272;4,132;-18,303;-2,721;0,000;35,149;35,615;9,279;1,826;-11,445;-9,644;-11,963;-10,384;-3,125;26,129;0,000;263,140;Inf;270,000;270,000;-10,706;3,040;-8,062;23,051
3708,000;2,981;0,718;-35,209;1,803;9,354;4,549;33,272;4,132;-18,303;-2,721;0,000;35,100;35,600;9,279;1,826;-11,112;-9,537;-11,791;-10,048;-3,125;26,129;0,000;263,140;Inf;270,000;270,000;-10,859;3,039;-8,060;23,088
3708,500;3,797;0,909;-35,209;1,828;9,381;4,549;33,272;4,132;-18,303;-2,721;0,000;35,100;35,600;9,379;1,635;-10,716;-9,290;-11,388;-9,578;-3,125;26,129;0,000;262,640;Inf;270,000;270,000;-10,622;3,038;-8,055;23,133
3709,000;3,797;0,909;-35,209;1,828;9,381;4,549;33,272;4,132;-18,303;-2,721;0,000;35,100;35,600;9,379;1,635;-10,595;-9,312;-11,465;-9,954;-3,125;26,129;0,000;262,640;Inf;270,000;270,000;-10,243;3,051;-8,041;23,163
3709,500;3,797;0,909;-35,209;1,828;9,381;4,549;33,272;4,132;-18,303;-2,721;0,000;35,100;35,600;9,379;1,635;-10,945;-9,423;-11,685;-10,182;-3,125;26,129;0,000;262,940;Inf;270,000;270,000;-10,331;3,063;-8,057;23,154
3710,000;3,797;0,909;-35,209;1,828;9,381;4,549;33,272;4,132;-18,303;-2,721;0,000;35,100;35,600;9,379;1,635;-11,208;-9,515;-11,788;-10,316;-3,125;26,129;0,000;262,940;Inf;270,000;270,000;-10,559;3,075;-8,058;23,133
3710,500;3,797;0,909;-35,209;1,828;9,381;4,573;33,314;4,155;-18,281;-2,713;0,000;35,148;35,587;9,379;1,635;-11,521;-9,683;-11,936;-10,339;-3,128;26,115;0,000;262,140;Inf;270,000;270,000;-10,707;3,087;-8,067;23,044
3711,000;3,797;0,909;-35,209;1,828;9,381;4,573;33,314;4,155;-18,281;-2,713;0,000;35,100;35,600;9,379;1,635;-10,929;-9,462;-11,538;-10,037;-3,128;26,115;0,000;262,140;Inf;270,000;270,000;-10,870;3,099;-8,122;22,987
3711,500;3,797;0,909;-35,209;1,828;9,381;4,573;33,314;4,155;-18,281;-2,713;0,000;35,100;35,600;9,379;1,635;-10,308;-9,314;-11,299;-9,949;-3,128;26,115;0,000;263,140;Inf;270,000;270,000;-10,492;3,110;-8,141;22,914
3712,000;3,576;0,878;-34,849;1,787;9,375;4,573;33,314;4,155;-18,281;-2,713;0,000;35,100;35,600;9,445;1,624;-10,417;-9,411;-11,419;-10,188;-3,128;26,115;0,000;263,140;Inf;270,000;270,000;-10,217;3,121;-8,127;22,885
3712,500;3,576;0,878;-34,849;1,787;9,375;4,573;33,314;4,155;-18,281;-2,713;0,000;35,100;35,600;9,445;1,624;-10,898;-9,532;-11,630;-10,312;-3,128;26,115;0,000;262,440;Inf;270,000;270,000;-10,359;3,129;-8,135;22,842
3713,000;3,576;0,878;-34,849;1,787;9,375;4,573;33,314;4,155;-18,281;-2,713;0,000;35,100;35,600;9,445;1,624;-11,288;-9,649;-11,813;-10,451;-3,128;26,115;0,000;262,440;Inf;270,000;270,000;-10,593;3,136;-8,119;22,712
3713,500;3,576;0,878;-34,849;1,787;9,375;4,573;33,314;4,155;-18,281;-2,713;0,000;35,100;35,600;9,445;1,624;-11,489;-9,759;-12,003;-10,644;-3,128;26,115;0,000;263,340;Inf;270,000;270,000;-10,800;3,143;-8,154;22,663
3714,000;3,576;0,878;-34,849;1,787;9,375;4,568;33,331;4,150;-18,260;-2,714;0,000;35,153;35,619;9,445;1,624;-10,654;-9,332;-11,267;-9,785;-3,118;26,131;0,000;263,340;Inf;270,000;270,000;-10,974;3,150;-8,138;22,676
3714,500;3,576;0,878;-34,849;1,787;9,375;4,568;33,331;4,150;-18,260;-2,714;0,000;35,200;35,600;9,445;1,624;-10,624;-9,354;-11,241;-9,908;-3,118;26,131;0,000;263,140;Inf;270,000;270,000;-10,260;3,157;-8,152;22,670
3715,000;3,697;0,950;-34,948;1,745;9,309;4,568;33,331;4,150;-18,260;-2,714;0,000;35,200;35,600;9,366;1,836;-10,838;-9,476;-11,461;-10,151;-3,118;26,131;0,000;263,140;Inf;270,000;270,000;-10,282;3,164;-8,149;22,619
3715,500;3,697;0,950;-34,948;1,745;9,309;4,568;33,331;4,150;-18,260;-2,714;0,000;35,200;35,600;9,366;1,836;-11,021;-9,568;-11,580;-10,351;-3,118;26,131;0,000;263,440;Inf;270,000;270,000;-10,481;3,173;-8,139;22,638
3716,000;3,697;0,950;-34,948;1,745;9,309;4,568;33,331;4,150;-18,260;-2,714;0,000;35,200;35,600;9,366;1,836;-11,239;-9,676;-11,772;-10,526;-3,118;26,131;0,000;263,440;Inf;270,000;270,000;-10,630;3,182;-8,151;22,721
3716,500;3,697;0,950;-34,948;1,745;9,309;4,568;33,331;4,150;-18,260;-2,714;0,000;35,200;35,600;9,366;1,836;-11,485;-9,781;-11,973;-10,528;-3,118;26,131;0,000;262,040;Inf;270,000;270,000;-10,803;3,190;-8,165;22,769
3717,000;3,697;0,950;-34,948;1,745;9,309;4,564;33,336;4,152;-18,240;-2,728;0,000;35,147;35,565;9,366;1,836;-11,170;-9,660;-11,796;-10,263;-3,122;26,138;0,000;262,040;Inf;270,000;270,000;-10,942;3,198;-8,134;22,766
3717,500;3,697;0,950;-34,948;1,745;9,309;4,564;33,336;4,152;-18,240;-2,728;0,000;35,100;35,600;9,366;1,836;-10,612;-9,342;-11,255;-9,875;-3,122;26,138;0,000;262,940;Inf;270,000;270,000;-10,722;3,207;-8,131;22,797
3718,000;3,697;0,950;-34,948;1,745;9,309;4,564;33,336;4,152;-18,240;-2,728;0,000;35,100;35,600;9,366;1,836;-10,776;-9,409;-11,382;-10,069;-3,122;26,138;0,000;262,940;Inf;270,000;270,000;-10,271;3,215;-8,147;22,833
3718,500;3,240;0,859;-34,225;1,801;9,366;4,564;33,336;4,152;-18,240;-2,728;0,000;35,100;35,600;9,401;1,659;-10,992;-9,534;-11,540;-10,255;-3,122;26,138;0,000;261,840;Inf;270,000;270,000;-10,409;3,223;-8,132;22,810
3719,000;3,240;0,859;-34,225;1,801;9,366;4,564;33,336;4,152;-18,240;-2,728;0,000;35,100;35,600;9,401;1,659;-11,220;-9,641;-11,722;-10,410;-3,122;26,138;0,000;261,840;Inf;270,000;270,000;-10,580;3,223;-8,124;22,832
3719,500;3,240;0,859;-34,225;1,801;9,366;4,564;33,336;4,152;-18,240;-2,728;0,000;35,100;35,600;9,401;1,659;-11,451;-9,756;-11,887;-10,625;-3,122;26,138;0,000;262,640;Inf;270,000;270,000;-10,748;3,223;-8,141;22,867
3720,000;3,240;0,859;-34,225;1,801;9,366;4,564;33,336;4,152;-18,240;-2,728;0,000;35,100;35,600;9,401;1,659;-11,160;-9,667;-11,741;-10,257;-3,122;26,138;0,000;262,640;Inf;270,000;270,000;-10,930;3,223;-8,144;22,933
3720,500;3,240;0,859;-34,225;1,801;9,366;4,545;33,340;4,152;-18,221;-2,705;0,000;35,139;35,541;9,401;1,659;-10,706;-9,395;-11,319;-9,678;-3,116;26,137;0,000;262,140;Inf;270,000;270,000;-10,706;3,224;-8,156;22,953
3721,000;3,240;0,859;-34,225;1,801;9,366;4,545;33,340;4,152;-18,221;-2,705;0,000;35,100;35,500;9,401;1,659;-10,594;-9,343;-11,275;-9,919;-3,116;26,137;0,000;262,140;Inf;270,000;270,000;-10,275;3,224;-8,133;22,888
3721,500;2,650;0,722;-33,773;1,798;9,312;4,545;33,340;4,152;-18,221;-2,705;0,000;35,100;35,500;9,445;1,594;-11,079;-9,612;-11,587;-10,354;-3,116;26,137;0,000;263,240;Inf;270,000;270,000;-10,283;3,224;-8,134;22,907
3722,000;2,650;0,722;-33,773;1,798;9,312;4,545;33,340;4,152;-18,221;-2,705;0,000;35,100;35,500;9,445;1,594;-11,224;-9,707;-11,748;-10,565;-3,116;26,137;0,000;263,240;Inf;270,000;270,000;-10,658;3,215;-8,153;22,950
3722,500;2,650;0,722;-33,773;1,798;9,312;4,545;33,340;4,152;-18,221;-2,705;0,000;35,100;35,500;9,445;1,594;-11,515;-9,800;-11,875;-10,536;-3,116;26,137;0,000;261,940;Inf;270,000;270,000;-10,811;3,205;-8,165;22,939
3723,000;2,650;0,722;-33,773;1,798;9,312;4,545;33,340;4,152;-18,221;-2,705;0,000;35,100;35,500;9,445;1,594;-11,201;-9,631;-11,535;-10,012;-3,116;26,137;0,000;261,940;Inf;270,000;270,000;-10,932;3,196;-8,195;22,970
3723,500;2,650;0,722;-33,773;1,798;9,312;4,537;33,324;4,185;-18,200;-2,696;0,000;35,139;35,531;9,445;1,594;-10,207;-9,166;-11,053;-9,610;-3,112;26,137;0,000;263,240;Inf;270,000;270,000;-10,595;3,187;-8,182;22,983
3724,000;2,650;0,722;-33,773;1,798;9,312;4,537;33,324;4,185;-18,200;-2,696;0,000;35,100;35,500;9,445;1,594;-10,125;-9,304;-11,121;-9,893;-3,112;26,137;0,000;263,240;Inf;270,000;270,000;-10,009;3,179;-8,147;22,902
3724,500;2,846;0,684;-35,209;1,769;9,408;4,537;33,324;4,185;-18,200;-2,696;0,000;35,100;35,500;9,257;1,668;-10,604;-9,459;-11,308;-10,093;-3,112;26,137;0,000;261,640;Inf;270,000;270,000;-10,111;3,170;-8,164;22,976
3725,000;2,846;0,684;-35,209;1,769;9,408;4,537;33,324;4,185;-18,200;-2,696;0,000;35,100;35,500;9,257;1,668;-11,144;-9,668;-11,644;-10,493;-3,112;26,137;0,000;261,640;Inf;270,000;270,000;-10,366;3,165;-8,148;22,997
3725,500;2,846;0,684;-35,209;1,769;9,408;4,537;33,324;4,185;-18,200;-2,696;0,000;35,100;35,500;9,257;1,668;-11,391;-9,753;-11,715;-10,373;-3,112;26,137;0,000;263,040;Inf;270,000;270,000;-10,737;3,159;-8,168;22,983
3726,000;2,846;0,684;-35,209;1,769;9,408;4,537;33,324;4,185;-18,200;-2,696;0,000;35,100;35,500;9,257;1,668;-11,016;-9,556;-11,400;-9,865;-3,112;26,137;0,000;263,040;Inf;270,000;270,000;-10,808;3,154;-8,165;22,982
3726,500;2,846;0,684;-35,209;1,769;9,408;4,537;33,324;4,185;-18,200;-2,696;0,000;35,100;35,500;9,257;1,668;-10,265;-9,241;-11,072;-9,669;-3,112;26,137;0,000;261,640;Inf;270,000;270,000;-10,459;3,149;-8,113;22,975
3727,000;2,846;0,684;-35,209;1,769;9,408;4,554;33,292;4,158;-18,185;-2,700;0,000;35,138;35,574;9,257;1,668;-10,366;-9,372;-11,183;-9,877;-3,111;26,147;0,000;261,640;Inf;270,000;270,000;-10,062;3,144;-8,145;22,952
3727,500;2,846;0,684;-35,209;1,769;9,408;4,554;33,292;4,158;-18,185;-2,700;0,000;35,100;35,600;9,257;1,668;-10,682;-9,489;-11,386;-10,125;-3,111;26,147;0,000;262,440;Inf;270,000;270,000;-10,199;3,139;-8,142;22,922
3728,000;2,752;0,728;-33,820;1,816;9,250;4,554;33,292;4,158;-18,185;-2,700;0,000;35,100;35,600;9,461;1,586;-10,790;-9,570;-11,485;-10,276;-3,111;26,147;0,000;262,440;Inf;270,000;270,000;-10,420;3,135;-8,157;22,897
3728,500;2,752;0,728;-33,820;1,816;9,250;4,554;33,292;4,158;-18,185;-2,700;0,000;35,100;35,600;9,461;1,586;-11,048;-9,660;-11,507;-10,351;-3,111;26,147;0,000;260,940;Inf;270,000;270,000;-10,530;3,128;-8,163;22,898
3729,000;2,752;0,728;-33,820;1,816;9,250;4,554;33,292;4,158;-18,185;-2,700;0,000;35,100;35,600;9,461;1,586;-10,627;-9,381;-11,205;-9,849;-3,111;26,147;0,000;260,940;Inf;270,000;270,000;-10,641;3,122;-8,128;22,945
3729,500;2,752;0,728;-33,820;1,816;9,250;4,554;33,292;4,158;-18,185;-2,700;0,000;35,100;35,600;9,461;1,586;-10,110;-9,299;-11,009;-9,906;-3,111;26,147;0,000;262,840;Inf;270,000;270,000;-10,266;3,116;-8,141;22,959
3730,000;2,752;0,728;-33,820;1,816;9,250;4,574;33,264;4,148;-18,187;-2,703;0,000;35,136;35,503;9,461;1,586;-10,274;-9,407;-11,081;-10,075;-3,114;26,158;0,000;262,840;Inf;270,000;270,000;-10,081;3,110;-8,142;22,965
3730,500;2,752;0,728;-33,820;1,816;9,250;4,574;33,264;4,148;-18,187;-2,703;0,000;35,100;35,500;9,461;1,586;-10,749;-9,573;-11,330;-10,344;-3,114;26,158;0,000;261,240;Inf;270,000;270,000;-10,209;3,104;-8,161;23,006
3731,000;3,245;0,753;-35,209;1,758;9,346;4,574;33,264;4,148;-18,187;-2,703;0,000;35,100;35,500;9,385;1,854;-10,938;-9,649;-11,468;-10,496;-3,114;26,158;0,000;261,240;Inf;270,000;270,000;-10,638;3,101;-8,186;22,943
3731,500;3,245;0,753;-35,209;1,758;9,346;4,574;33,264;4,148;-18,187;-2,703;0,000;35,100;35,500;9,385;1,854;-11,252;-9,784;-11,606;-10,626;-3,114;26,158;0,000;262,240;Inf;270,000;270,000;-10,638;3,103;-8,192;22,944
3732,000;3,245;0,753;-35,209;1,758;9,346;4,574;33,264;4,148;-18,187;-2,703;0,000;35,100;35,500;9,385;1,854;-10,852;-9,651;-11,391;-10,053;-3,114;26,158;0,000;262,240;Inf;270,000;270,000;-10,817;3,103;-8,185;22,892
3732,500;3,245;0,753;-35,209;1,758;9,346;4,574;33,264;4,148;-18,187;-2,703;0,000;35,100;35,500;9,385;1,854;-10,061;-9,309;-10,864;-9,861;-3,114;26,158;0,000;261,440;Inf;270,000;270,000;-10,487;3,106;-8,205;22,915
3733,000;3,245;0,753;-35,209;1,758;9,346;4,574;33,264;4,148;-18,187;-2,703;0,000;35,100;35,500;9,385;1,854;-10,585;-9,518;-11,148;-10,065;-3,114;26,158;0,000;261,440;Inf;270,000;270,000;-10,024;3,108;-8,196;22,994
3733,500;3,245;0,753;-35,209;1,758;9,346;4,570;33,247;4,132;-18,157;-2,713;0,000;35,133;35,479;9,385;1,854;-10,818;-9,610;-11,262;-10,275;-3,105;26,162;0,000;263,140;Inf;270,000;270,000;-10,329;3,110;-8,165;23,026
3734,000;3,245;0,753;-35,209;1,758;9,346;4,570;33,247;4,132;-18,157;-2,713;0,000;35,100;35,500;9,385;1,854;-10,969;-9,717;-11,414;-10,469;-3,105;26,162;0,000;263,140;Inf;270,000;270,000;-10,492;3,112;-8,184;22,999
3734,500;2,310;0,654;-34,033;1,801;9,311;4,570;33,247;4,132;-18,157;-2,713;0,000;35,100;35,500;9,433;1,704;-11,090;-9,811;-11,473;-10,259;-3,105;26,162;0,000;261,840;Inf;270,000;270,000;-10,642;3,115;-8,196;22,946
3735,000;2,310;0,654;-34,033;1,801;9,311;4,570;33,247;4,132;-18,157;-2,713;0,000;35,100;35,500;9,433;1,704;-10,655;-9,481;-11,013;-9,771;-3,105;26,162;0,000;261,840;Inf;270,000;270,000;-10,658;3,101;-8,175;22,917
3735,500;2,310;0,654;-34,033;1,801;9,311;4,570;33,247;4,132;-18,157;-2,713;0,000;35,100;35,500;9,433;1,704;-10,004;-9,319;-10,846;-9,718;-3,105;26,162;0,000;262,340;Inf;270,000;270,000;-10,230;3,088;-8,189;22,884
3736,000;2,310;0,654;-34,033;1,801;9,311;4,570;33,247;4,132;-18,157;-2,713;0,000;35,100;35,500;9,433;1,704;-10,661;-9,528;-11,217;-10,091;-3,105;26,162;0,000;262,340;Inf;270,000;270,000;-9,972;3,076;-8,138;22,906
3736,500;2,310;0,654;-34,033;1,801;9,311;4,552;33,286;4,103;-18,127;-2,723;0,000;35,124;35,448;9,433;1,704;-10,939;-9,676;-11,343;-10,320;-3,118;26,163;0,000;261,540;Inf;270,000;270,000;-10,374;3,063;-8,145;22,899
3737,000;2,310;0,654;-34,033;1,801;9,311;4,552;33,286;4,103;-18,127;-2,723;0,000;35,100;35,400;9,433;1,704;-11,059;-9,755;-11,493;-10,409;-3,118;26,163;0,000;261,540;Inf;270,000;270,000;-10,570;3,051;-8,177;22,884
3737,500;3,217;0,774;-35,209;1,761;9,310;4,552;33,286;4,103;-18,127;-2,723;0,000;35,100;35,400;9,326;1,809;-10,724;-9,656;-11,235;-9,900;-3,118;26,163;0,000;263,040;Inf;270,000;270,000;-10,679;3,039;-8,180;22,867
3738,000;3,217;0,774;-35,209;1,761;9,310;4,552;33,286;4,103;-18,127;-2,723;0,000;35,100;35,400;9,326;1,809;-10,076;-9,175;-10,748;-9,491;-3,118;26,163;0,000;263,040;Inf;270,000;270,000;-10,379;3,041;-8,129;22,839
3738,500;3,217;0,774;-35,209;1,761;9,310;4,552;33,286;4,103;-18,127;-2,723;0,000;35,100;35,400;9,326;1,809;-10,161;-9,326;-10,836;-9,764;-3,118;26,163;0,000;262,140;Inf;270,000;270,000;-9,873;3,044;-8,115;22,797
3739,000;3,217;0,774;-35,209;1,761;9,310;4,552;33,286;4,103;-18,127;-2,723;0,000;35,100;35,400;9,326;1,809;-10,292;-9,451;-11,000;-9,982;-3,118;26,163;0,000;262,140;Inf;270,000;270,000;-10,022;3,047;-8,121;22,803
3739,500;3,217;0,774;-35,209;1,761;9,310;4,552;33,286;4,103;-18,127;-2,723;0,000;35,100;35,400;9,326;1,809;-10,970;-9,707;-11,369;-10,390;-3,118;26,163;0,000;263,140;Inf;270,000;270,000;-10,181;3,050;-8,117;22,836
3740,000;3,217;0,774;-35,209;1,761;9,310;4,535;33,295;4,155;-18,105;-2,707;0,000;35,127;35,468;9,326;1,809;-11,147;-9,812;-11,409;-10,372;-3,109;26,168;0,000;263,140;Inf;270,000;270,000;-10,609;3,053;-8,149;22,743
3740,500;3,217;0,774;-35,209;1,761;9,310;4,535;33,295;4,155;-18,105;-2,707;0,000;35,100;35,500;9,326;1,809;-10,819;-9,625;-11,075;-9,886;-3,109;26,168;0,000;261,040;Inf;270,000;270,000;-10,685;3,055;-8,155;22,693
3741,000;3,888;0,925;-35,209;1,714;9,352;4,535;33,295;4,155;-18,105;-2,707;0,000;35,100;35,500;9,339;1,806;-9,849;-9,139;-10,716;-9,562;-3,109;26,168;0,000;261,040;Inf;270,000;270,000;-10,351;3,058;-8,124;22,694
3741,500;3,888;0,925;-35,209;1,714;9,352;4,535;33,295;4,155;-18,105;-2,707;0,000;35,100;35,500;9,339;1,806;-9,940;-9,300;-10,768;-9,791;-3,109;26,168;0,000;262,640;Inf;270,000;270,000;-9,816;3,072;-8,146;22,713
3742,000;3,888;0,925;-35,209;1,714;9,352;4,535;33,295;4,155;-18,105;-2,707;0,000;35,100;35,500;9,339;1,806;-10,366;-9,488;-10,974;-9,988;-3,109;26,168;0,000;262,640;Inf;270,000;270,000;-9,950;3,085;-8,109;22,732
3742,500;3,888;0,925;-35,209;1,714;9,352;4,535;33,295;4,155;-18,105;-2,707;0,000;35,100;35,500;9,339;1,806;-10,495;-9,535;-11,129;-10,228;-3,109;26,168;0,000;261,540;Inf;270,000;270,000;-10,204;3,098;-8,125;22,737
3743,000;3,888;0,925;-35,209;1,714;9,352;4,529;33,309;4,137;-18,065;-2,698;0,000;35,115;35,503;9,339;1,806;-11,188;-9,787;-11,302;-10,368;-3,103;26,168;0,000;261,540;Inf;270,000;270,000;-10,347;3,111;-8,155;22,789
3743,500;3,888;0,925;-35,209;1,714;9,352;4,529;33,309;4,137;-18,065;-2,698;0,000;35,100;35,500;9,339;1,806;-10,851;-9,507;-11,044;-9,842;-3,103;26,168;0,000;262,840;Inf;270,000;270,000;-10,661;3,124;-8,171;22,797
3744,000;3,379;0,915;-33,486;1,802;9,297;4,529;33,309;4,137;-18,065;-2,698;0,000;35,100;35,500;9,458;1,657;-9,935;-9,249;-10,711;-9,619;-3,103;26,168;0,000;262,840;Inf;270,000;270,000;-10,311;3,136;-8,135;22,797
3744,500;3,379;0,915;-33,486;1,802;9,297;4,529;33,309;4,137;-18,065;-2,698;0,000;35,100;35,500;9,458;1,657;-9,833;-9,373;-10,748;-9,896;-3,103;26,168;0,000;262,840;Inf;270,000;270,000;-9,879;3,140;-8,178;22,743
3745,000;3,379;0,915;-33,486;1,802;9,297;4,529;33,309;4,137;-18,065;-2,698;0,000;35,100;35,500;9,458;1,657;-10,474;-9,577;-10,988;-10,212;-3,103;26,168;0,000;262,840;Inf;270,000;270,000;-9,962;3,144;-8,167;22,697
3745,500;3,379;0,915;-33,486;1,802;9,297;4,529;33,309;4,137;-18,065;-2,698;0,000;35,100;35,500;9,458;1,657;-10,663;-9,668;-11,075;-10,412;-3,103;26,168;0,000;263,240;Inf;270,000;270,000;-10,313;3,148;-8,173;22,565
3746,000;3,379;0,915;-33,486;1,802;9,297;4,537;33,318;4,127;-18,054;-2,715;0,000;35,122;35,466;9,458;1,657;-10,862;-9,755;-11,214;-10,484;-3,110;26,167;0,000;263,240;Inf;270,000;270,000;-10,455;3,152;-8,185;22,519
3746,500;3,379;0,915;-33,486;1,802;9,297;4,537;33,318;4,127;-18,054;-2,715;0,000;35,100;35,500;9,458;1,657;-11,132;-9,777;-11,183;-10,237;-3,110;26,167;0,000;262,440;Inf;270,000;270,000;-10,579;3,156;-8,188;22,493
3747,000;3,379;0,915;-33,486;1,802;9,297;4,537;33,318;4,127;-18,054;-2,715;0,000;35,100;35,500;9,458;1,657;-10,036;-9,355;-10,810;-9,659;-3,110;26,167;0,000;262,440;Inf;270,000;270,000;-10,582;3,159;-8,137;22,490
3747,500;4,057;0,975;-35,209;1,720;9,458;4,537;33,318;4,127;-18,054;-2,715;0,000;35,100;35,500;9,211;1,742;-10,212;-9,477;-10,887;-9,956;-3,110;26,167;0,000;263,040;Inf;270,000;270,000;-9,965;3,163;-8,146;22,489
3748,000;4,057;0,975;-35,209;1,720;9,458;4,537;33,318;4,127;-18,054;-2,715;0,000;35,100;35,500;9,211;1,742;-10,254;-9,539;-10,989;-10,177;-3,110;26,167;0,000;263,040;Inf;270,000;270,000;-10,133;3,178;-8,155;22,515
3748,500;4,057;0,975;-35,209;1,720;9,458;4,537;33,318;4,127;-18,054;-2,715;0,000;35,100;35,500;9,211;1,742;-10,544;-9,656;-11,058;-10,300;-3,110;26,167;0,000;263,240;Inf;270,000;270,000;-10,240;3,192;-8,171;22,498
3749,000;4,057;0,975;-35,209;1,720;9,458;4,537;33,318;4,127;-18,054;-2,715;0,000;35,100;35,500;9,211;1,742;-10,790;-9,785;-11,150;-10,517;-3,110;26,167;0,000;263,240;Inf;270,000;270,000;-10,389;3,206;-8,190;22,466
3749,500;4,057;0,975;-35,209;1,720;9,458;4,563;33,324;4,129;-18,047;-2,722;0,000;35,115;35,455;9,211;1,742;-11,027;-9,783;-11,122;-10,373;-3,112;26,171;0,000;263,640;Inf;270,000;270,000;-10,560;3,220;-8,195;22,490
3750,000;4,057;0,975;-35,209;1,720;9,458;4,563;33,324;4,129;-18,047;-2,722;0,000;35,100;35,500;9,211;1,742;-10,536;-9,571;-10,941;-9,962;-3,112;26,171;0,000;263,640;Inf;270,000;270,000;-10,576;3,234;-8,188;22,516
3750,500;3,216;0,866;-34,298;1,777;9,324;4,563;33,324;4,129;-18,047;-2,722;0,000;35,100;35,500;9,477;1,771;-10,084;-9,509;-10,752;-9,990;-3,112;26,171;0,000;262,840;Inf;270,000;270,000;-10,252;3,247;-8,195;22,567
3751,000;3,216;0,866;-34,298;1,777;9,324;4,563;33,324;4,129;-18,047;-2,722;0,000;35,100;35,500;9,477;1,771;-10,569;-9,643;-10,903;-10,206;-3,112;26,171;0,000;262,840;Inf;270,000;270,000;-10,084;3,247;-8,199;22,605
3751,500;3,216;0,866;-34,298;1,777;9,324;4,563;33,324;4,129;-18,047;-2,722;0,000;35,100;35,500;9,477;1,771;-10,830;-9,774;-11,112;-10,546;-3,112;26,171;0,000;263,440;Inf;270,000;270,000;-10,330;3,246;-8,207;22,613
3752,000;3,216;0,866;-34,298;1,777;9,324;4,563;33,324;4,129;-18,047;-2,722;0,000;35,100;35,500;9,477;1,771;-11,059;-9,900;-11,284;-10,746;-3,112;26,171;0,000;263,440;Inf;270,000;270,000;-10,565;3,246;-8,227;22,653
3752,500;3,216;0,866;-34,298;1,777;9,324;4,565;33,364;4,157;-18,014;-2,697;0,000;35,128;35,491;9,477;1,771;-10,625;-9,869;-11,082;-10,405;-3,109;26,181;0,000;262,240;Inf;270,000;270,000;-10,747;3,245;-8,280;22,696
3753,000;3,216;0,866;-34,298;1,777;9,324;4,565;33,364;4,157;-18,014;-2,697;0,000;35,100;35,500;9,477;1,771;-10,218;-9,509;-10,681;-9,637;-3,109;26,181;0,000;262,240;Inf;270,000;270,000;-10,495;3,245;-8,256;22,727
3753,500;3,216;0,866;-34,298;1,777;9,324;4,565;33,364;4,157;-18,014;-2,697;0,000;35,100;35,500;9,477;1,771;-9,872;-9,398;-10,635;-9,655;-3,109;26,181;0,000;262,840;Inf;270,000;270,000;-10,011;3,244;-8,253;22,762
3754,000;3,663;0,872;-35,209;1,767;9,355;4,565;33,364;4,157;-18,014;-2,697;0,000;35,100;35,500;9,360;1,798;-10,592;-9,757;-11,061;-10,246;-3,109;26,181;0,000;262,840;Inf;270,000;270,000;-9,890;3,244;-8,254;22,746
3754,500;3,663;0,872;-35,209;1,767;9,355;4,565;33,364;4,157;-18,014;-2,697;0,000;35,100;35,500;9,360;1,798;-10,829;-9,885;-11,255;-10,445;-3,109;26,181;0,000;263,340;Inf;270,000;270,000;-10,414;3,251;-8,257;22,772
3755,000;3,663;0,872;-35,209;1,767;9,355;4,565;33,364;4,157;-18,014;-2,697;0,000;35,100;35,500;9,360;1,798;-10,982;-9,997;-11,409;-10,618;-3,109;26,181;0,000;263,340;Inf;270,000;270,000;-10,603;3,257;-8,276;22,785
3755,500;3,663;0,872;-35,209;1,767;9,355;4,565;33,364;4,157;-18,014;-2,697;0,000;35,100;35,500;9,360;1,798;-10,789;-9,834;-11,230;-10,199;-3,109;26,181;0,000;263,440;Inf;270,000;270,000;-10,751;3,264;-8,287;22,740
3756,000;3,663;0,872;-35,209;1,767;9,355;4,557;33,380;4,174;-17,994;-2,714;0,000;35,131;35,508;9,360;1,798;-10,263;-9,522;-10,797;-9,554;-3,101;26,184;0,000;263,440;Inf;270,000;270,000;-10,513;3,271;-8,268;22,714
3756,500;3,663;0,872;-35,209;1,767;9,355;4,557;33,380;4,174;-17,994;-2,714;0,000;35,100;35,500;9,360;1,798;-10,138;-9,600;-10,795;-9,764;-3,101;26,184;0,000;263,340;Inf;270,000;270,000;-10,034;3,277;-8,267;22,645
3757,000;3,237;0,733;-35,209;1,726;9,365;4,557;33,380;4,174;-17,994;-2,714;0,000;35,100;35,500;9,350;1,745;-10,371;-9,696;-10,935;-10,019;-3,101;26,184;0,000;263,340;Inf;270,000;270,000;-10,074;3,283;-8,278;22,595
3757,500;3,237;0,733;-35,209;1,726;9,365;4,557;33,380;4,174;-17,994;-2,714;0,000;35,100;35,500;9,350;1,745;-10,905;-9,945;-11,282;-10,531;-3,101;26,184;0,000;263,740;Inf;270,000;270,000;-10,256;3,283;-8,291;22,568
3758,000;3,237;0,733;-35,209;1,726;9,365;4,557;33,380;4,174;-17,994;-2,714;0,000;35,100;35,500;9,350;1,745;-11,125;-10,066;-11,447;-10,616;-3,101;26,184;0,000;263,740;Inf;270,000;270,000;-10,666;3,282;-8,326;22,555
3758,500;3,237;0,733;-35,209;1,726;9,365;4,557;33,380;4,174;-17,994;-2,714;0,000;35,100;35,500;9,350;1,745;-10,790;-9,924;-11,121;-9,994;-3,101;26,184;0,000;263,240;Inf;270,000;270,000;-10,814;3,281;-8,315;22,525
3759,000;3,237;0,733;-35,209;1,726;9,365;4,544;33,359;4,142;-18,011;-2,702;0,000;35,135;35,539;9,350;1,745;-10,010;-9,443;-10,602;-9,636;-3,106;26,186;0,000;263,240;Inf;270,000;270,000;-10,457;3,280;-8,310;22,524
3759,500;3,237;0,733;-35,209;1,726;9,365;4,544;33,359;4,142;-18,011;-2,702;0,000;35,100;35,500;9,350;1,745;-9,829;-9,613;-10,682;-9,966;-3,106;26,186;0,000;263,340;Inf;270,000;270,000;-9,923;3,280;-8,325;22,526
3760,000;3,237;0,733;-35,209;1,726;9,365;4,544;33,359;4,142;-18,011;-2,702;0,000;35,100;35,500;9,350;1,745;-10,469;-9,814;-10,924;-10,216;-3,106;26,186;0,000;263,340;Inf;270,000;270,000;-10,022;3,279;-8,323;22,538
3760,500;2,411;0,667;-34,344;1,786;9,317;4,544;33,359;4,142;-18,011;-2,702;0,000;35,100;35,500;9,440;1,836;-10,654;-9,964;-11,027;-10,455;-3,106;26,186;0,000;263,240;Inf;270,000;270,000;-10,356;3,278;-8,347;22,601
3761,000;2,411;0,667;-34,344;1,786;9,317;4,544;33,359;4,142;-18,011;-2,702;0,000;35,100;35,500;9,440;1,836;-10,841;-10,103;-11,225;-10,693;-3,106;26,186;0,000;263,240;Inf;270,000;270,000;-10,525;3,264;-8,378;22,671
3761,500;2,411;0,667;-34,344;1,786;9,317;4,544;33,359;4,142;-18,011;-2,702;0,000;35,100;35,500;9,440;1,836;-10,738;-9,942;-10,978;-9,956;-3,106;26,186;0,000;262,940;Inf;270,000;270,000;-10,716;3,250;-8,400;22,692
3762,000;2,411;0,667;-34,344;1,786;9,317;4,544;33,359;4,142;-18,011;-2,702;0,000;35,100;35,500;9,440;1,836;-9,921;-9,461;-10,525;-9,647;-3,106;26,186;0,000;262,940;Inf;270,000;270,000;-10,403;3,236;-8,376;22,653
3762,500;2,411;0,667;-34,344;1,786;9,317;4,543;33,325;4,172;-18,002;-2,713;0,000;35,139;35,526;9,440;1,836;-9,740;-9,630;-10,540;-9,939;-3,107;26,188;0,000;262,640;Inf;270,000;270,000;-9,889;3,223;-8,394;22,583
3763,000;2,411;0,667;-34,344;1,786;9,317;4,543;33,325;4,172;-18,002;-2,713;0,000;35,100;35,500;9,440;1,836;-10,134;-9,776;-10,716;-10,149;-3,107;26,188;0,000;262,640;Inf;270,000;270,000;-9,962;3,210;-8,363;22,539
3763,500;2,200;0,579;-34,325;1,701;9,325;4,543;33,325;4,172;-18,002;-2,713;0,000;35,100;35,500;9,470;1,817;-10,499;-9,912;-10,879;-10,386;-3,107;26,188;0,000;262,740;Inf;270,000;270,000;-10,194;3,197;-8,358;22,541
3764,000;2,200;0,579;-34,325;1,701;9,325;4,543;33,325;4,172;-18,002;-2,713;0,000;35,100;35,500;9,470;1,817;-10,723;-10,041;-11,104;-10,614;-3,107;26,188;0,000;262,740;Inf;270,000;270,000;-10,419;3,180;-8,381;22,573
3764,500;2,200;0,579;-34,325;1,701;9,325;4,543;33,325;4,172;-18,002;-2,713;0,000;35,100;35,500;9,470;1,817;-10,956;-9,978;-11,004;-10,180;-3,107;26,188;0,000;262,340;Inf;270,000;270,000;-10,621;3,164;-8,350;22,619
3765,000;2,200;0,579;-34,325;1,701;9,325;4,543;33,325;4,172;-18,002;-2,713;0,000;35,100;35,500;9,470;1,817;-9,756;-9,477;-10,561;-9,547;-3,107;26,188;0,000;262,340;Inf;270,000;270,000;-10,529;3,148;-8,311;22,654
3765,500;2,200;0,579;-34,325;1,701;9,325;4,525;33,277;4,159;-17,984;-2,706;0,000;35,148;35,568;9,470;1,817;-10,014;-9,600;-10,638;-9,742;-3,105;26,183;0,000;263,040;Inf;270,000;270,000;-9,835;3,133;-8,303;22,682
3766,000;2,200;0,579;-34,325;1,701;9,325;4,525;33,277;4,159;-17,984;-2,706;0,000;35,100;35,600;9,470;1,817;-10,301;-9,780;-10,772;-10,123;-3,105;26,183;0,000;263,040;Inf;270,000;270,000;-9,999;3,117;-8,304;22,698
3766,500;2,200;0,579;-34,325;1,701;9,325;4,525;33,277;4,159;-17,984;-2,706;0,000;35,100;35,600;9,470;1,817;-10,434;-9,886;-10,857;-10,322;-3,105;26,183;0,000;262,640;Inf;270,000;270,000;-10,244;3,102;-8,300;22,706
3767,000;1,957;0,531;-34,038;1,768;9,252;4,525;33,277;4,159;-17,984;-2,706;0,000;35,100;35,600;9,501;1,741;-10,745;-10,046;-11,092;-10,607;-3,105;26,183;0,000;262,640;Inf;270,000;270,000;-10,375;3,088;-8,347;22,722
3767,500;1,957;0,531;-34,038;1,768;9,252;4,525;33,277;4,159;-17,984;-2,706;0,000;35,100;35,600;9,501;1,741;-10,689;-10,011;-10,970;-10,394;-3,105;26,183;0,000;263,240;Inf;270,000;270,000;-10,622;3,069;-8,332;22,702
3768,000;1,957;0,531;-34,038;1,768;9,252;4,525;33,277;4,159;-17,984;-2,706;0,000;35,100;35,600;9,501;1,741;-10,065;-9,610;-10,540;-9,527;-3,105;26,183;0,000;263,240;Inf;270,000;270,000;-10,516;3,051;-8,327;22,710
3768,500;1,957;0,531;-34,038;1,768;9,252;4,525;33,277;4,159;-17,984;-2,706;0,000;35,100;35,600;9,501;1,741;-9,561;-9,568;-10,337;-9,964;-3,105;26,183;0,000;262,540;Inf;270,000;270,000;-9,935;3,033;-8,315;22,725
3769,000;1,957;0,531;-34,038;1,768;9,252;4,532;33,281;4,151;-17,933;-2,694;0,000;35,173;35,623;9,501;1,741;-10,218;-9,754;-10,627;-10,110;-3,097;26,202;0,000;262,540;Inf;270,000;270,000;-9,858;3,015;-8,289;22,734
3769,500;1,957;0,531;-34,038;1,768;9,252;4,532;33,281;4,151;-17,933;-2,694;0,000;35,200;35,600;9,501;1,741;-10,496;-9,916;-10,780;-10,436;-3,097;26,202;0,000;263,340;Inf;270,000;270,000;-10,177;2,998;-8,287;22,785
3770,000;1,968;0,496;-34,440;1,808;9,366;4,532;33,281;4,151;-17,933;-2,694;0,000;35,200;35,600;9,479;1,694;-10,702;-10,015;-10,946;-10,605;-3,097;26,202;0,000;263,340;Inf;270,000;270,000;-10,407;2,981;-8,324;22,796
3770,500;1,968;0,496;-34,440;1,808;9,366;4,532;33,281;4,151;-17,933;-2,694;0,000;35,200;35,600;9,479;1,694;-10,532;-9,763;-10,770;-9,992;-3,097;26,202;0,000;263,340;Inf;270,000;270,000;-10,567;2,964;-8,301;22,794
3771,000;1,968;0,496;-34,440;1,808;9,366;4,532;33,281;4,151;-17,933;-2,694;0,000;35,200;35,600;9,479;1,694;-9,920;-9,364;-10,352;-9,230;-3,097;26,202;0,000;263,340;Inf;270,000;270,000;-10,264;2,948;-8,234;22,905
3771,500;1,968;0,496;-34,440;1,808;9,366;4,532;33,281;4,151;-17,933;-2,694;0,000;35,200;35,600;9,479;1,694;-9,709;-9,428;-10,304;-9,450;-3,097;26,202;0,000;263,540;Inf;270,000;270,000;-9,717;2,932;-8,226;22,934
3772,000;1,968;0,496;-34,440;1,808;9,366;4,523;33,282;4,147;-17,920;-2,693;0,000;35,173;35,602;9,479;1,694;-9,946;-9,574;-10,380;-9,865;-3,115;26,185;0,000;263,540;Inf;270,000;270,000;-9,723;2,916;-8,249;22,970
3772,500;1,968;0,496;-34,440;1,808;9,366;4,523;33,282;4,147;-17,920;-2,693;0,000;35,200;35,600;9,479;1,694;-10,243;-9,814;-10,629;-10,294;-3,115;26,185;0,000;262,540;Inf;270,000;270,000;-9,942;2,901;-8,255;22,982
3773,000;1,968;0,496;-34,440;1,808;9,366;4,523;33,282;4,147;-17,920;-2,693;0,000;35,200;35,600;9,479;1,694;-10,520;-9,970;-10,829;-10,483;-3,115;26,185;0,000;262,540;Inf;270,000;270,000;-10,245;2,885;-8,257;23,016
3773,500;1,884;0,523;-33,960;1,742;9,292;4,523;33,282;4,147;-17,920;-2,693;0,000;35,200;35,600;9,411;1,648;-10,284;-9,830;-10,684;-9,903;-3,115;26,185;0,000;263,540;Inf;270,000;270,000;-10,451;2,870;-8,261;23,050
3774,000;1,884;0,523;-33,960;1,742;9,292;4,523;33,282;4,147;-17,920;-2,693;0,000;35,200;35,600;9,411;1,648;-9,611;-9,181;-10,044;-9,088;-3,115;26,185;0,000;263,540;Inf;270,000;270,000;-10,175;2,854;-8,210;23,063
3774,500;1,884;0,523;-33,960;1,742;9,292;4,523;33,282;4,147;-17,920;-2,693;0,000;35,200;35,600;9,411;1,648;-9,365;-9,166;-9,950;-9,278;-3,115;26,185;0,000;262,540;Inf;270,000;270,000;-9,481;2,838;-8,173;23,110
3775,000;1,884;0,523;-33,960;1,742;9,292;4,523;33,282;4,147;-17,920;-2,693;0,000;35,200;35,600;9,411;1,648;-9,742;-9,422;-10,155;-9,622;-3,115;26,185;0,000;262,540;Inf;270,000;270,000;-9,440;2,823;-8,149;23,122
3775,500;1,884;0,523;-33,960;1,742;9,292;4,504;33,278;4,149;-17,878;-2,722;0,000;35,182;35,662;9,411;1,648;-9,963;-9,576;-10,271;-9,882;-3,123;26,190;0,000;263,140;Inf;270,000;270,000;-9,735;2,807;-8,167;23,086
3776,000;1,884;0,523;-33,960;1,742;9,292;4,504;33,278;4,149;-17,878;-2,722;0,000;35,200;35,700;9,411;1,648;-10,381;-9,867;-10,668;-10,381;-3,123;26,190;0,000;263,140;Inf;270,000;270,000;-9,923;2,792;-8,193;23,130
3776,500;2,520;0,553;-35,209;1,721;9,402;4,504;33,278;4,149;-17,878;-2,722;0,000;35,200;35,700;9,353;1,729;-10,134;-9,605;-10,468;-9,706;-3,123;26,190;0,000;262,540;Inf;270,000;270,000;-10,324;2,777;-8,156;23,171
3777,000;2,520;0,553;-35,209;1,721;9,402;4,504;33,278;4,149;-17,878;-2,722;0,000;35,200;35,700;9,353;1,729;-9,679;-9,084;-10,039;-8,939;-3,123;26,190;0,000;262,540;Inf;270,000;270,000;-9,978;2,773;-8,080;23,108
3777,500;2,520;0,553;-35,209;1,721;9,402;4,504;33,278;4,149;-17,878;-2,722;0,000;35,200;35,700;9,353;1,729;-9,450;-9,115;-9,940;-9,149;-3,123;26,190;0,000;263,540;Inf;270,000;270,000;-9,435;2,769;-8,051;23,064
3778,000;2,520;0,553;-35,209;1,721;9,402;4,504;33,278;4,149;-17,878;-2,722;0,000;35,200;35,700;9,353;1,729;-9,707;-9,407;-10,158;-9,537;-3,123;26,190;0,000;263,540;Inf;270,000;270,000;-9,414;2,765;-8,067;22,993
3778,500;2,520;0,553;-35,209;1,721;9,402;4,512;33,314;4,147;-17,838;-2,708;0,000;35,193;35,682;9,353;1,729;-9,930;-9,528;-10,286;-9,783;-3,112;26,192;0,000;263,640;Inf;270,000;270,000;-9,702;2,761;-8,067;22,950
3779,000;2,520;0,553;-35,209;1,721;9,402;4,512;33,314;4,147;-17,838;-2,708;0,000;35,200;35,700;9,353;1,729;-10,062;-9,649;-10,442;-9,994;-3,112;26,192;0,000;263,640;Inf;270,000;270,000;-9,882;2,757;-8,088;22,918
3779,500;2,798;0,732;-33,589;1,798;9,326;4,512;33,314;4,147;-17,838;-2,708;0,000;35,200;35,700;9,553;1,673;-9,882;-9,481;-10,357;-9,403;-3,112;26,192;0,000;263,140;Inf;270,000;270,000;-10,037;2,753;-8,084;22,872
3780,000;2,798;0,732;-33,589;1,798;9,326;4,512;33,314;4,147;-17,838;-2,708;0,000;35,200;35,700;9,553;1,673;-9,300;-8,931;-9,794;-8,912;-3,112;26,192;0,000;263,140;Inf;270,000;270,000;-9,781;2,754;-8,004;22,825
3780,500;2,798;0,732;-33,589;1,798;9,326;4,512;33,314;4,147;-17,838;-2,708;0,000;35,200;35,700;9,553;1,673;-9,481;-9,187;-9,953;-9,198;-3,112;26,192;0,000;263,040;Inf;270,000;270,000;-9,234;2,754;-7,976;22,767
3781,000;2,798;0,732;-33,589;1,798;9,326;4,512;33,314;4,147;-17,838;-2,708;0,000;35,200;35,700;9,553;1,673;-9,704;-9,400;-10,114;-9,515;-3,112;26,192;0,000;263,040;Inf;270,000;270,000;-9,455;2,755;-7,982;22,748
3781,500;2,798;0,732;-33,589;1,798;9,326;4,512;33,314;4,147;-17,838;-2,708;0,000;35,200;35,700;9,553;1,673;-9,755;-9,516;-10,252;-9,764;-3,112;26,192;0,000;263,440;Inf;270,000;270,000;-9,683;2,756;-7,991;22,728
3782,000;2,798;0,732;-33,589;1,798;9,326;4,498;33,344;4,160;-17,825;-2,717;0,000;35,208;35,705;9,553;1,673;-10,090;-9,678;-10,450;-10,078;-3,115;26,188;0,000;263,440;Inf;270,000;270,000;-9,822;2,756;-8,015;22,784
