t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3782,500;2,798;0,732;-33,589;1,798;9,326;4,498;33,344;4,160;-17,825;-2,717;0,000;35,200;35,700;9,553;1,673;-10,177;-9,546;-10,358;-9,743;-3,115;26,188;0,000;263,240;Inf;270,000;270,000;-10,074;2,757;-8,008;22,829
3783,000;3,815;0,898;-35,209;1,706;9,377;4,498;33,344;4,160;-17,825;-2,717;0,000;35,200;35,700;9,286;1,790;-9,041;-9,079;-9,692;-9,083;-3,115;26,188;0,000;263,240;Inf;270,000;270,000;-9,956;2,758;-7,988;22,840
3783,500;3,815;0,898;-35,209;1,706;9,377;4,498;33,344;4,160;-17,825;-2,717;0,000;35,200;35,700;9,286;1,790;-9,262;-9,278;-9,886;-9,426;-3,115;26,188;0,000;262,940;Inf;270,000;270,000;-9,224;2,775;-7,970;22,835
3784,000;3,815;0,898;-35,209;1,706;9,377;4,498;33,344;4,160;-17,825;-2,717;0,000;35,200;35,700;9,286;1,790;-9,694;-9,463;-10,154;-9,683;-3,115;26,188;0,000;262,940;Inf;270,000;270,000;-9,463;2,792;-7,964;22,819
3784,500;3,815;0,898;-35,209;1,706;9,377;4,498;33,344;4,160;-17,825;-2,717;0,000;35,200;35,700;9,286;1,790;-9,925;-9,629;-10,274;-9,901;-3,115;26,188;0,000;262,740;Inf;270,000;270,000;-9,749;2,809;-7,971;22,800
3785,000;3,815;0,898;-35,209;1,706;9,377;4,534;33,380;4,146;-17,778;-2,719;0,000;35,235;35,812;9,286;1,790;-10,153;-9,777;-10,464;-10,126;-3,109;26,194;0,000;262,740;Inf;270,000;270,000;-9,932;2,825;-8,021;22,714
3785,500;3,815;0,898;-35,209;1,706;9,377;4,534;33,380;4,146;-17,778;-2,719;0,000;35,200;35,800;9,286;1,790;-9,867;-9,483;-10,252;-9,446;-3,109;26,194;0,000;262,940;Inf;270,000;270,000;-10,130;2,842;-7,914;22,764
3786,000;4,099;0,999;-34,950;1,759;9,345;4,534;33,380;4,146;-17,778;-2,719;0,000;35,200;35,800;9,373;1,530;-9,295;-8,864;-9,700;-8,757;-3,109;26,194;0,000;262,940;Inf;270,000;270,000;-9,762;2,858;-7,932;22,725
3786,500;4,099;0,999;-34,950;1,759;9,345;4,534;33,380;4,146;-17,778;-2,719;0,000;35,200;35,800;9,373;1,530;-9,330;-9,026;-9,730;-8,944;-3,109;26,194;0,000;262,740;Inf;270,000;270,000;-9,154;2,878;-7,903;22,730
3787,000;4,099;0,999;-34,950;1,759;9,345;4,534;33,380;4,146;-17,778;-2,719;0,000;35,200;35,800;9,373;1,530;-9,530;-9,398;-10,009;-9,553;-3,109;26,194;0,000;262,740;Inf;270,000;270,000;-9,257;2,898;-7,892;22,706
3787,500;4,099;0,999;-34,950;1,759;9,345;4,534;33,380;4,146;-17,778;-2,719;0,000;35,200;35,800;9,373;1,530;-9,841;-9,575;-10,214;-9,859;-3,109;26,194;0,000;262,740;Inf;270,000;270,000;-9,622;2,918;-7,935;22,694
3788,000;4,099;0,999;-34,950;1,759;9,345;4,534;33,380;4,146;-17,778;-2,719;0,000;35,200;35,800;9,373;1,530;-10,080;-9,705;-10,373;-10,031;-3,109;26,194;0,000;262,740;Inf;270,000;270,000;-9,872;2,937;-7,955;22,675
3788,500;4,099;0,999;-34,950;1,759;9,345;4,528;33,379;4,172;-17,783;-2,714;0,000;35,223;35,736;9,373;1,530;-9,738;-9,430;-10,132;-9,262;-3,115;26,188;0,000;262,940;Inf;270,000;270,000;-10,047;2,956;-7,955;22,666
3789,000;4,099;0,999;-34,950;1,759;9,345;4,528;33,379;4,172;-17,783;-2,714;0,000;35,200;35,700;9,373;1,530;-9,261;-8,826;-9,647;-8,688;-3,115;26,188;0,000;262,940;Inf;270,000;270,000;-9,641;2,975;-7,843;22,701
3789,500;4,192;0,975;-35,209;1,741;9,375;4,528;33,379;4,172;-17,783;-2,714;0,000;35,200;35,700;9,316;1,686;-9,091;-9,010;-9,616;-8,974;-3,115;26,188;0,000;263,040;Inf;270,000;270,000;-9,106;2,993;-7,861;22,738
3790,000;4,192;0,975;-35,209;1,741;9,375;4,528;33,379;4,172;-17,783;-2,714;0,000;35,200;35,700;9,316;1,686;-9,314;-9,235;-9,818;-9,326;-3,115;26,188;0,000;263,040;Inf;270,000;270,000;-9,173;3,013;-7,881;22,771
3790,500;4,192;0,975;-35,209;1,741;9,375;4,528;33,379;4,172;-17,783;-2,714;0,000;35,200;35,700;9,316;1,686;-9,842;-9,542;-10,193;-9,838;-3,115;26,188;0,000;263,140;Inf;270,000;270,000;-9,423;3,032;-7,883;22,777
3791,000;4,192;0,975;-35,209;1,741;9,375;4,528;33,379;4,172;-17,783;-2,714;0,000;35,200;35,700;9,316;1,686;-10,045;-9,641;-10,229;-9,660;-3,115;26,188;0,000;263,140;Inf;270,000;270,000;-9,854;3,051;-7,918;22,794
3791,500;4,192;0,975;-35,209;1,741;9,375;4,542;33,405;4,167;-17,766;-2,694;0,000;35,243;35,781;9,316;1,686;-9,665;-9,195;-9,842;-9,020;-3,109;26,192;0,000;262,640;Inf;270,000;270,000;-9,894;3,070;-7,910;22,775
3792,000;4,192;0,975;-35,209;1,741;9,375;4,542;33,405;4,167;-17,766;-2,694;0,000;35,200;35,800;9,316;1,686;-8,714;-8,761;-9,457;-8,722;-3,109;26,192;0,000;262,640;Inf;270,000;270,000;-9,430;3,088;-7,814;22,775
3792,500;3,119;0,847;-33,210;1,786;9,304;4,542;33,405;4,167;-17,766;-2,694;0,000;35,200;35,800;9,482;1,635;-8,836;-9,002;-9,527;-8,986;-3,109;26,192;0,000;262,440;Inf;270,000;270,000;-8,914;3,106;-7,827;22,765
3793,000;3,119;0,847;-33,210;1,786;9,304;4,542;33,405;4,167;-17,766;-2,694;0,000;35,200;35,800;9,482;1,635;-9,289;-9,238;-9,777;-9,326;-3,109;26,192;0,000;262,440;Inf;270,000;270,000;-9,088;3,107;-7,822;22,728
3793,500;3,119;0,847;-33,210;1,786;9,304;4,542;33,405;4,167;-17,766;-2,694;0,000;35,200;35,800;9,482;1,635;-9,453;-9,342;-9,895;-9,524;-3,109;26,192;0,000;262,840;Inf;270,000;270,000;-9,408;3,107;-7,859;22,740
3794,000;3,119;0,847;-33,210;1,786;9,304;4,542;33,405;4,167;-17,766;-2,694;0,000;35,200;35,800;9,482;1,635;-9,986;-9,586;-10,112;-9,608;-3,109;26,192;0,000;262,840;Inf;270,000;270,000;-9,553;3,107;-7,876;22,680
3794,500;3,119;0,847;-33,210;1,786;9,304;4,542;33,405;4,167;-17,766;-2,694;0,000;35,200;35,800;9,482;1,635;-9,594;-9,157;-9,765;-9,060;-3,109;26,192;0,000;262,840;Inf;270,000;270,000;-9,823;3,107;-7,880;22,640
3795,000;3,119;0,847;-33,210;1,786;9,304;4,541;33,410;4,183;-17,758;-2,719;0,000;35,266;35,802;9,482;1,635;-8,855;-8,839;-9,509;-8,783;-3,108;26,197;0,000;262,840;Inf;270,000;270,000;-9,394;3,107;-7,794;22,618
3795,500;3,119;0,847;-33,210;1,786;9,304;4,541;33,410;4,183;-17,758;-2,719;0,000;35,300;35,800;9,482;1,635;-8,763;-9,072;-9,484;-9,110;-3,108;26,197;0,000;262,440;Inf;270,000;270,000;-8,997;3,108;-7,840;22,602
3796,000;3,623;0,869;-35,209;1,728;9,380;4,541;33,410;4,183;-17,758;-2,719;0,000;35,300;35,800;9,201;1,707;-9,180;-9,236;-9,704;-9,336;-3,108;26,197;0,000;262,440;Inf;270,000;270,000;-9,107;3,108;-7,801;22,596
3796,500;3,623;0,869;-35,209;1,728;9,380;4,541;33,410;4,183;-17,758;-2,719;0,000;35,300;35,800;9,201;1,707;-9,440;-9,360;-9,837;-9,537;-3,108;26,197;0,000;262,340;Inf;270,000;270,000;-9,364;3,116;-7,834;22,571
3797,000;3,623;0,869;-35,209;1,728;9,380;4,541;33,410;4,183;-17,758;-2,719;0,000;35,300;35,800;9,201;1,707;-9,707;-9,517;-9,935;-9,709;-3,108;26,197;0,000;262,340;Inf;270,000;270,000;-9,544;3,125;-7,858;22,574
3797,500;3,623;0,869;-35,209;1,728;9,380;4,541;33,410;4,183;-17,758;-2,719;0,000;35,300;35,800;9,201;1,707;-9,792;-9,428;-9,906;-9,400;-3,108;26,197;0,000;262,740;Inf;270,000;270,000;-9,717;3,133;-7,815;22,526
3798,000;3,623;0,869;-35,209;1,728;9,380;4,546;33,400;4,170;-17,743;-2,717;0,000;35,280;35,840;9,201;1,707;-8,866;-8,956;-9,490;-8,760;-3,114;26,195;0,000;262,740;Inf;270,000;270,000;-9,632;3,141;-7,771;22,474
3798,500;3,623;0,869;-35,209;1,728;9,380;4,546;33,400;4,170;-17,743;-2,717;0,000;35,300;35,800;9,201;1,707;-8,984;-9,125;-9,583;-9,066;-3,114;26,195;0,000;262,740;Inf;270,000;270,000;-9,018;3,149;-7,771;22,461
3799,000;2,507;0,686;-33,096;1,743;9,295;4,546;33,400;4,170;-17,743;-2,717;0,000;35,300;35,800;9,511;1,718;-9,294;-9,273;-9,791;-9,098;-3,114;26,195;0,000;262,740;Inf;270,000;270,000;-9,190;3,156;-7,736;22,458
3799,500;2,507;0,686;-33,096;1,743;9,295;4,546;33,400;4,170;-17,743;-2,717;0,000;35,300;35,800;9,511;1,718;-9,532;-9,383;-9,925;-9,364;-3,114;26,195;0,000;262,640;Inf;270,000;270,000;-9,364;3,146;-7,742;22,384
3800,000;2,507;0,686;-33,096;1,743;9,295;4,546;33,400;4,170;-17,743;-2,717;0,000;35,300;35,800;9,511;1,718;-9,580;-9,474;-10,024;-9,596;-3,114;26,195;0,000;262,640;Inf;270,000;270,000;-9,551;3,135;-7,765;22,455
3800,500;2,507;0,686;-33,096;1,743;9,295;4,546;33,400;4,170;-17,743;-2,717;0,000;35,300;35,800;9,511;1,718;-9,511;-9,372;-9,896;-9,225;-3,114;26,195;0,000;262,440;Inf;270,000;270,000;-9,668;3,125;-7,743;22,547
3801,000;2,507;0,686;-33,096;1,743;9,295;4,545;33,390;4,142;-17,735;-2,722;0,000;35,286;35,823;9,511;1,718;-9,065;-9,032;-9,465;-8,765;-3,106;26,189;0,000;262,440;Inf;270,000;270,000;-9,501;3,115;-7,755;22,564
3801,500;2,507;0,686;-33,096;1,743;9,295;4,545;33,390;4,142;-17,735;-2,722;0,000;35,300;35,800;9,511;1,718;-8,965;-9,164;-9,536;-9,226;-3,106;26,189;0,000;262,340;Inf;270,000;270,000;-9,082;3,105;-7,750;22,589
3802,000;2,507;0,686;-33,096;1,743;9,295;4,545;33,390;4,142;-17,735;-2,722;0,000;35,300;35,800;9,511;1,718;-9,404;-9,364;-9,816;-9,521;-3,106;26,189;0,000;262,340;Inf;270,000;270,000;-9,223;3,095;-7,745;22,600
3802,500;3,243;0,757;-35,209;1,691;9,360;4,545;33,390;4,142;-17,735;-2,722;0,000;35,300;35,800;9,324;1,688;-9,671;-9,504;-10,028;-9,691;-3,106;26,189;0,000;262,140;Inf;270,000;270,000;-9,526;3,085;-7,753;22,656
3803,000;3,243;0,757;-35,209;1,691;9,360;4,545;33,390;4,142;-17,735;-2,722;0,000;35,300;35,800;9,324;1,688;-9,863;-9,611;-10,074;-9,518;-3,106;26,189;0,000;262,140;Inf;270,000;270,000;-9,724;3,088;-7,783;22,611
3803,500;3,243;0,757;-35,209;1,691;9,360;4,545;33,390;4,142;-17,735;-2,722;0,000;35,300;35,800;9,324;1,688;-9,527;-9,139;-9,723;-8,896;-3,106;26,189;0,000;261,840;Inf;270,000;270,000;-9,766;3,091;-7,769;22,593
3804,000;3,243;0,757;-35,209;1,691;9,360;4,545;33,390;4,142;-17,735;-2,722;0,000;35,300;35,800;9,324;1,688;-8,743;-8,853;-9,400;-8,741;-3,106;26,189;0,000;261,840;Inf;270,000;270,000;-9,321;3,093;-7,751;22,487
3804,500;3,243;0,757;-35,209;1,691;9,360;4,528;33,340;4,136;-17,740;-2,724;0,000;35,296;35,805;9,324;1,688;-8,880;-9,099;-9,468;-9,031;-3,119;26,174;0,000;261,740;Inf;270,000;270,000;-8,934;3,096;-7,734;22,505
3805,000;3,243;0,757;-35,209;1,691;9,360;4,528;33,340;4,136;-17,740;-2,724;0,000;35,300;35,800;9,324;1,688;-9,203;-9,364;-9,736;-9,340;-3,119;26,174;0,000;261,740;Inf;270,000;270,000;-9,119;3,098;-7,745;22,523
3805,500;2,342;0,615;-34,168;1,806;9,327;4,528;33,340;4,136;-17,740;-2,724;0,000;35,300;35,800;9,401;1,599;-9,578;-9,514;-9,971;-9,602;-3,119;26,174;0,000;262,140;Inf;270,000;270,000;-9,411;3,100;-7,754;22,519
3806,000;2,342;0,615;-34,168;1,806;9,327;4,528;33,340;4,136;-17,740;-2,724;0,000;35,300;35,800;9,401;1,599;-9,752;-9,476;-9,911;-9,461;-3,119;26,174;0,000;262,140;Inf;270,000;270,000;-9,666;3,088;-7,776;22,555
3806,500;2,342;0,615;-34,168;1,806;9,327;4,528;33,340;4,136;-17,740;-2,724;0,000;35,300;35,800;9,401;1,599;-9,311;-9,205;-9,647;-8,972;-3,119;26,174;0,000;262,040;Inf;270,000;270,000;-9,650;3,076;-7,792;22,573
3807,000;2,342;0,615;-34,168;1,806;9,327;4,528;33,340;4,136;-17,740;-2,724;0,000;35,300;35,800;9,401;1,599;-8,762;-8,893;-9,386;-8,672;-3,119;26,174;0,000;262,040;Inf;270,000;270,000;-9,284;3,064;-7,712;22,604
3807,500;2,342;0,615;-34,168;1,806;9,327;4,516;33,355;4,131;-17,693;-2,711;0,000;35,299;35,865;9,401;1,599;-8,782;-9,083;-9,373;-8,931;-3,114;26,179;0,000;261,840;Inf;270,000;270,000;-8,928;3,052;-7,723;22,583
3808,000;2,342;0,615;-34,168;1,806;9,327;4,516;33,355;4,131;-17,693;-2,711;0,000;35,300;35,900;9,401;1,599;-9,195;-9,316;-9,680;-9,291;-3,114;26,179;0,000;261,840;Inf;270,000;270,000;-9,042;3,040;-7,748;22,550
3808,500;2,342;0,615;-34,168;1,806;9,327;4,516;33,355;4,131;-17,693;-2,711;0,000;35,300;35,900;9,401;1,599;-9,620;-9,604;-10,023;-9,744;-3,114;26,179;0,000;262,040;Inf;270,000;270,000;-9,371;3,029;-7,780;22,554
3809,000;2,378;0,645;-33,057;1,815;9,288;4,516;33,355;4,131;-17,693;-2,711;0,000;35,300;35,900;9,498;1,732;-9,707;-9,324;-9,893;-9,293;-3,114;26,179;0,000;262,040;Inf;270,000;270,000;-9,747;3,017;-7,761;22,628
3809,500;2,378;0,645;-33,057;1,815;9,288;4,516;33,355;4,131;-17,693;-2,711;0,000;35,300;35,900;9,498;1,732;-9,132;-8,973;-9,592;-8,618;-3,114;26,179;0,000;262,240;Inf;270,000;270,000;-9,554;3,007;-7,689;22,637
3810,000;2,378;0,645;-33,057;1,815;9,288;4,516;33,355;4,131;-17,693;-2,711;0,000;35,300;35,900;9,498;1,732;-8,892;-9,061;-9,481;-8,909;-3,114;26,179;0,000;262,240;Inf;270,000;270,000;-9,079;2,997;-7,687;22,580
3810,500;2,378;0,645;-33,057;1,815;9,288;4,516;33,355;4,131;-17,693;-2,711;0,000;35,300;35,900;9,498;1,732;-8,956;-9,273;-9,546;-9,174;-3,114;26,179;0,000;262,540;Inf;270,000;270,000;-9,086;2,987;-7,735;22,541
3811,000;2,378;0,645;-33,057;1,815;9,288;4,534;33,375;4,106;-17,673;-2,714;0,000;35,307;35,866;9,498;1,732;-9,220;-9,380;-9,786;-9,381;-3,116;26,178;0,000;262,540;Inf;270,000;270,000;-9,237;2,977;-7,721;22,523
3811,500;2,378;0,645;-33,057;1,815;9,288;4,534;33,375;4,106;-17,673;-2,714;0,000;35,300;35,900;9,498;1,732;-9,378;-9,514;-9,866;-9,520;-3,116;26,178;0,000;262,240;Inf;270,000;270,000;-9,442;2,967;-7,756;22,510
3812,000;2,541;0,601;-35,209;1,798;9,447;4,534;33,375;4,106;-17,673;-2,714;0,000;35,300;35,900;9,324;1,755;-9,481;-9,556;-9,988;-9,522;-3,116;26,178;0,000;262,240;Inf;270,000;270,000;-9,569;2,957;-7,750;22,538
3812,500;2,541;0,601;-35,209;1,798;9,447;4,534;33,375;4,106;-17,673;-2,714;0,000;35,300;35,900;9,324;1,755;-9,004;-9,063;-9,420;-8,779;-3,116;26,178;0,000;262,640;Inf;270,000;270,000;-9,637;2,950;-7,720;22,546
3813,000;2,541;0,601;-35,209;1,798;9,447;4,534;33,375;4,106;-17,673;-2,714;0,000;35,300;35,900;9,324;1,755;-8,845;-9,143;-9,433;-8,985;-3,116;26,178;0,000;262,640;Inf;270,000;270,000;-9,066;2,944;-7,732;22,613
3813,500;2,541;0,601;-35,209;1,798;9,447;4,534;33,375;4,106;-17,673;-2,714;0,000;35,300;35,900;9,324;1,755;-9,031;-9,329;-9,611;-9,300;-3,116;26,178;0,000;262,940;Inf;270,000;270,000;-9,102;2,937;-7,742;22,608
3814,000;2,541;0,601;-35,209;1,798;9,447;4,540;33,391;4,137;-17,654;-2,723;0,000;35,316;35,877;9,324;1,755;-9,249;-9,425;-9,646;-9,390;-3,116;26,176;0,000;262,940;Inf;270,000;270,000;-9,318;2,930;-7,758;22,629
3814,500;2,541;0,601;-35,209;1,798;9,447;4,540;33,391;4,137;-17,654;-2,723;0,000;35,300;35,900;9,324;1,755;-9,464;-9,523;-9,838;-9,560;-3,116;26,176;0,000;262,940;Inf;270,000;270,000;-9,428;2,924;-7,748;22,630
3815,000;2,541;0,601;-35,209;1,798;9,447;4,540;33,391;4,137;-17,654;-2,723;0,000;35,300;35,900;9,324;1,755;-9,558;-9,472;-9,851;-9,389;-3,116;26,176;0,000;262,940;Inf;270,000;270,000;-9,596;2,918;-7,731;22,510
3815,500;2,943;0,742;-34,274;1,787;9,398;4,540;33,391;4,137;-17,654;-2,723;0,000;35,300;35,900;9,493;1,651;-9,187;-9,209;-9,626;-8,851;-3,116;26,176;0,000;262,840;Inf;270,000;270,000;-9,567;2,912;-7,713;22,446
3816,000;2,943;0,742;-34,274;1,787;9,398;4,540;33,391;4,137;-17,654;-2,723;0,000;35,300;35,900;9,493;1,651;-8,860;-9,249;-9,466;-9,119;-3,116;26,176;0,000;262,840;Inf;270,000;270,000;-9,218;2,912;-7,734;22,386
3816,500;2,943;0,742;-34,274;1,787;9,398;4,540;33,391;4,137;-17,654;-2,723;0,000;35,300;35,900;9,493;1,651;-9,130;-9,395;-9,676;-9,382;-3,116;26,176;0,000;262,940;Inf;270,000;270,000;-9,173;2,913;-7,709;22,369
3817,000;2,943;0,742;-34,274;1,787;9,398;4,540;33,391;4,137;-17,654;-2,723;0,000;35,300;35,900;9,493;1,651;-9,352;-9,501;-9,778;-9,545;-3,116;26,176;0,000;262,940;Inf;270,000;270,000;-9,396;2,913;-7,731;22,376
3817,500;2,943;0,742;-34,274;1,787;9,398;4,524;33,418;4,145;-17,620;-2,703;0,000;35,318;35,855;9,493;1,651;-9,553;-9,625;-9,997;-9,658;-3,106;26,174;0,000;262,940;Inf;270,000;270,000;-9,544;2,914;-7,741;22,414
3818,000;2,943;0,742;-34,274;1,787;9,398;4,524;33,418;4,145;-17,620;-2,703;0,000;35,300;35,900;9,493;1,651;-9,362;-9,367;-9,734;-9,002;-3,106;26,174;0,000;262,940;Inf;270,000;270,000;-9,708;2,914;-7,740;22,470
3818,500;3,689;0,901;-35,076;1,691;9,324;4,524;33,418;4,145;-17,620;-2,703;0,000;35,300;35,900;9,441;1,805;-9,003;-8,907;-9,443;-8,627;-3,106;26,174;0,000;262,840;Inf;270,000;270,000;-9,366;2,915;-7,693;22,616
3819,000;3,689;0,901;-35,076;1,691;9,324;4,524;33,418;4,145;-17,620;-2,703;0,000;35,300;35,900;9,441;1,805;-8,676;-9,129;-9,370;-8,865;-3,106;26,174;0,000;262,840;Inf;270,000;270,000;-9,010;2,940;-7,702;22,659
3819,500;3,689;0,901;-35,076;1,691;9,324;4,524;33,418;4,145;-17,620;-2,703;0,000;35,300;35,900;9,441;1,805;-9,156;-9,403;-9,711;-9,384;-3,106;26,174;0,000;263,140;Inf;270,000;270,000;-9,010;2,940;-7,699;22,657
3820,000;3,689;0,901;-35,076;1,691;9,324;4,524;33,418;4,145;-17,620;-2,703;0,000;35,300;35,900;9,441;1,805;-9,450;-9,571;-9,934;-9,576;-3,106;26,174;0,000;263,140;Inf;270,000;270,000;-9,414;2,952;-7,710;22,683
3820,500;3,689;0,901;-35,076;1,691;9,324;4,534;33,445;4,169;-17,606;-2,710;0,000;35,330;35,934;9,441;1,805;-9,616;-9,602;-9,945;-9,403;-3,106;26,180;0,000;263,340;Inf;270,000;270,000;-9,633;2,964;-7,741;22,755
3821,000;3,689;0,901;-35,076;1,691;9,324;4,534;33,445;4,169;-17,606;-2,710;0,000;35,300;35,900;9,441;1,805;-9,378;-9,109;-9,641;-8,825;-3,106;26,180;0,000;263,340;Inf;270,000;270,000;-9,641;2,976;-7,686;22,762
3821,500;3,689;0,901;-35,076;1,691;9,324;4,534;33,445;4,169;-17,606;-2,710;0,000;35,300;35,900;9,441;1,805;-8,598;-8,958;-9,328;-8,656;-3,106;26,180;0,000;263,240;Inf;270,000;270,000;-9,238;2,988;-7,693;22,802
3822,000;3,799;0,949;-34,889;1,709;9,325;4,534;33,445;4,169;-17,606;-2,710;0,000;35,300;35,900;9,416;1,827;-8,593;-9,132;-9,405;-8,914;-3,106;26,180;0,000;263,240;Inf;270,000;270,000;-8,885;2,999;-7,684;22,857
3822,500;3,799;0,949;-34,889;1,709;9,325;4,534;33,445;4,169;-17,606;-2,710;0,000;35,300;35,900;9,416;1,827;-8,948;-9,329;-9,532;-9,165;-3,106;26,180;0,000;263,240;Inf;270,000;270,000;-9,011;3,012;-7,704;22,884
3823,000;3,799;0,949;-34,889;1,709;9,325;4,534;33,445;4,169;-17,606;-2,710;0,000;35,300;35,900;9,416;1,827;-9,077;-9,449;-9,670;-9,377;-3,106;26,180;0,000;263,240;Inf;270,000;270,000;-9,243;3,025;-7,696;23,007
3823,500;3,799;0,949;-34,889;1,709;9,325;4,534;33,445;4,169;-17,606;-2,710;0,000;35,300;35,900;9,416;1,827;-9,627;-9,505;-9,893;-9,365;-3,106;26,180;0,000;263,340;Inf;270,000;270,000;-9,393;3,038;-7,702;22,999
3824,000;3,799;0,949;-34,889;1,709;9,325;4,552;33,452;4,138;-17,602;-2,705;0,000;35,329;35,883;9,416;1,827;-9,255;-9,074;-9,592;-8,775;-3,108;26,178;0,000;263,340;Inf;270,000;270,000;-9,598;3,050;-7,669;23,007
3824,500;3,799;0,949;-34,889;1,709;9,325;4,552;33,452;4,138;-17,602;-2,705;0,000;35,300;35,900;9,416;1,827;-8,591;-8,977;-9,318;-8,597;-3,108;26,178;0,000;263,140;Inf;270,000;270,000;-9,174;3,063;-7,661;23,036
3825,000;3,486;0,921;-33,712;1,739;9,362;4,552;33,452;4,138;-17,602;-2,705;0,000;35,300;35,900;9,398;1,652;-8,684;-9,211;-9,445;-8,939;-3,108;26,178;0,000;263,140;Inf;270,000;270,000;-8,871;3,075;-7,676;23,031
3825,500;3,486;0,921;-33,712;1,739;9,362;4,552;33,452;4,138;-17,602;-2,705;0,000;35,300;35,900;9,398;1,652;-9,008;-9,379;-9,642;-9,250;-3,108;26,178;0,000;263,140;Inf;270,000;270,000;-9,070;3,081;-7,653;23,091
3826,000;3,486;0,921;-33,712;1,739;9,362;4,552;33,452;4,138;-17,602;-2,705;0,000;35,300;35,900;9,398;1,652;-9,189;-9,503;-9,790;-9,454;-3,108;26,178;0,000;263,140;Inf;270,000;270,000;-9,320;3,088;-7,705;23,032
3826,500;3,486;0,921;-33,712;1,739;9,362;4,552;33,452;4,138;-17,602;-2,705;0,000;35,300;35,900;9,398;1,652;-9,473;-9,664;-9,993;-9,644;-3,108;26,178;0,000;263,240;Inf;270,000;270,000;-9,484;3,095;-7,720;22,994
3827,000;3,486;0,921;-33,712;1,739;9,362;4,536;33,466;4,166;-17,601;-2,702;0,000;35,321;35,824;9,398;1,652;-9,011;-9,070;-9,448;-8,597;-3,095;26,177;0,000;263,240;Inf;270,000;270,000;-9,694;3,101;-7,664;23,004
3827,500;3,486;0,921;-33,712;1,739;9,362;4,536;33,466;4,166;-17,601;-2,702;0,000;35,300;35,800;9,398;1,652;-8,698;-9,007;-9,297;-8,549;-3,095;26,177;0,000;263,340;Inf;270,000;270,000;-9,032;3,107;-7,637;23,038
3828,000;3,329;0,759;-35,209;1,745;9,416;4,536;33,466;4,166;-17,601;-2,702;0,000;35,300;35,800;9,356;1,755;-8,806;-9,271;-9,467;-8,967;-3,095;26,177;0,000;263,340;Inf;270,000;270,000;-8,888;3,114;-7,647;23,030
3828,500;3,329;0,759;-35,209;1,745;9,416;4,536;33,466;4,166;-17,601;-2,702;0,000;35,300;35,800;9,356;1,755;-9,047;-9,433;-9,654;-9,260;-3,095;26,177;0,000;262,940;Inf;270,000;270,000;-9,128;3,117;-7,654;23,057
3829,000;3,329;0,759;-35,209;1,745;9,416;4,536;33,466;4,166;-17,601;-2,702;0,000;35,300;35,800;9,356;1,755;-9,138;-9,529;-9,773;-9,407;-3,095;26,177;0,000;262,940;Inf;270,000;270,000;-9,349;3,121;-7,683;23,060
3829,500;3,329;0,759;-35,209;1,745;9,416;4,536;33,466;4,166;-17,601;-2,702;0,000;35,300;35,800;9,356;1,755;-9,382;-9,703;-9,942;-9,639;-3,095;26,177;0,000;262,940;Inf;270,000;270,000;-9,462;3,124;-7,697;23,101
3830,000;3,329;0,759;-35,209;1,745;9,416;4,536;33,466;4,166;-17,601;-2,702;0,000;35,300;35,800;9,356;1,755;-9,286;-9,449;-9,795;-9,174;-3,095;26,177;0,000;262,940;Inf;270,000;270,000;-9,666;3,127;-7,682;23,065
3830,500;3,329;0,759;-35,209;1,745;9,416;4,526;33,464;4,205;-17,570;-2,702;0,000;35,332;35,863;9,356;1,755;-8,672;-9,052;-9,325;-8,627;-3,097;26,180;0,000;263,240;Inf;270,000;270,000;-9,426;3,131;-7,659;23,008
3831,000;3,329;0,759;-35,209;1,745;9,416;4,526;33,464;4,205;-17,570;-2,702;0,000;35,300;35,900;9,356;1,755;-8,858;-9,317;-9,481;-9,002;-3,097;26,180;0,000;263,240;Inf;270,000;270,000;-8,919;3,134;-7,644;22,974
3831,500;2,827;0,721;-34,491;1,783;9,335;4,526;33,464;4,205;-17,570;-2,702;0,000;35,300;35,900;9,403;1,656;-8,951;-9,445;-9,489;-9,157;-3,097;26,180;0,000;263,040;Inf;270,000;270,000;-9,164;3,137;-7,688;22,958
3832,000;2,827;0,721;-34,491;1,783;9,335;4,526;33,464;4,205;-17,570;-2,702;0,000;35,300;35,900;9,403;1,656;-9,123;-9,603;-9,737;-9,444;-3,097;26,180;0,000;263,040;Inf;270,000;270,000;-9,260;3,132;-7,674;22,932
3832,500;2,827;0,721;-34,491;1,783;9,335;4,526;33,464;4,205;-17,570;-2,702;0,000;35,300;35,900;9,403;1,656;-9,379;-9,735;-9,878;-9,492;-3,097;26,180;0,000;262,840;Inf;270,000;270,000;-9,477;3,127;-7,717;22,868
3833,000;2,827;0,721;-34,491;1,783;9,335;4,526;33,464;4,205;-17,570;-2,702;0,000;35,300;35,900;9,403;1,656;-9,249;-9,401;-9,545;-9,062;-3,097;26,180;0,000;262,840;Inf;270,000;270,000;-9,621;3,122;-7,673;22,883
3833,500;2,827;0,721;-34,491;1,783;9,335;4,528;33,435;4,153;-17,559;-2,703;0,000;35,319;35,869;9,403;1,656;-8,723;-8,976;-9,214;-8,739;-3,105;26,173;0,000;262,740;Inf;270,000;270,000;-9,314;3,117;-7,716;22,859
3834,000;2,827;0,721;-34,491;1,783;9,335;4,528;33,435;4,153;-17,559;-2,703;0,000;35,300;35,900;9,403;1,656;-8,344;-9,193;-9,156;-8,912;-3,105;26,173;0,000;262,740;Inf;270,000;270,000;-8,913;3,113;-7,711;22,836
3834,500;2,934;0,749;-34,168;1,757;9,283;4,528;33,435;4,153;-17,559;-2,703;0,000;35,300;35,900;9,535;1,809;-8,994;-9,599;-9,609;-9,441;-3,105;26,173;0,000;262,640;Inf;270,000;270,000;-8,901;3,108;-7,727;22,807
3835,000;2,934;0,749;-34,168;1,757;9,283;4,528;33,435;4,153;-17,559;-2,703;0,000;35,300;35,900;9,535;1,809;-9,250;-9,761;-9,793;-9,646;-3,105;26,173;0,000;262,640;Inf;270,000;270,000;-9,410;3,105;-7,749;22,858
3835,500;2,934;0,749;-34,168;1,757;9,283;4,528;33,435;4,153;-17,559;-2,703;0,000;35,300;35,900;9,535;1,809;-9,365;-9,490;-9,729;-9,230;-3,105;26,173;0,000;262,740;Inf;270,000;270,000;-9,613;3,102;-7,743;22,827
3836,000;2,934;0,749;-34,168;1,757;9,283;4,528;33,435;4,153;-17,559;-2,703;0,000;35,300;35,900;9,535;1,809;-8,874;-9,035;-9,279;-8,652;-3,105;26,173;0,000;262,740;Inf;270,000;270,000;-9,454;3,099;-7,679;22,777
3836,500;2,934;0,749;-34,168;1,757;9,283;4,528;33,435;4,153;-17,559;-2,703;0,000;35,300;35,900;9,535;1,809;-8,328;-9,154;-9,042;-8,743;-3,105;26,173;0,000;263,040;Inf;270,000;270,000;-8,960;3,097;-7,722;22,770
3837,000;2,934;0,749;-34,168;1,757;9,283;4,529;33,379;4,167;-17,552;-2,699;0,000;35,327;35,851;9,535;1,809;-8,377;-9,361;-9,173;-9,062;-3,102;26,176;0,000;263,040;Inf;270,000;270,000;-8,817;3,094;-7,719;22,958
3837,500;2,934;0,749;-34,168;1,757;9,283;4,529;33,379;4,167;-17,552;-2,699;0,000;35,300;35,900;9,535;1,809;-8,725;-9,512;-9,365;-9,275;-3,102;26,176;0,000;263,540;Inf;270,000;270,000;-8,993;3,091;-7,750;22,997
3838,000;2,542;0,603;-35,183;1,825;9,322;4,529;33,379;4,167;-17,552;-2,699;0,000;35,300;35,900;9,369;1,674;-9,203;-9,808;-9,701;-9,665;-3,102;26,176;0,000;263,540;Inf;270,000;270,000;-9,219;3,089;-7,774;23,001
3838,500;2,542;0,603;-35,183;1,825;9,322;4,529;33,379;4,167;-17,552;-2,699;0,000;35,300;35,900;9,369;1,674;-9,114;-9,467;-9,520;-9,085;-3,102;26,176;0,000;263,640;Inf;270,000;270,000;-9,595;3,080;-7,772;22,950
3839,000;2,542;0,603;-35,183;1,825;9,322;4,529;33,379;4,167;-17,552;-2,699;0,000;35,300;35,900;9,369;1,674;-8,654;-8,933;-9,048;-8,376;-3,102;26,176;0,000;263,640;Inf;270,000;270,000;-9,296;3,071;-7,700;22,912
3839,500;2,542;0,603;-35,183;1,825;9,322;4,529;33,379;4,167;-17,552;-2,699;0,000;35,300;35,900;9,369;1,674;-8,485;-9,079;-8,958;-8,534;-3,102;26,176;0,000;263,340;Inf;270,000;270,000;-8,753;3,062;-7,697;22,889
3840,000;2,542;0,603;-35,183;1,825;9,322;4,536;33,365;4,133;-17,536;-2,702;0,000;35,325;35,806;9,369;1,674;-8,605;-9,381;-9,192;-8,964;-3,104;26,177;0,000;263,340;Inf;270,000;270,000;-8,764;3,054;-7,668;22,865
3840,500;2,542;0,603;-35,183;1,825;9,322;4,536;33,365;4,133;-17,536;-2,702;0,000;35,300;35,800;9,369;1,674;-8,753;-9,559;-9,270;-9,185;-3,104;26,177;0,000;263,640;Inf;270,000;270,000;-9,035;3,046;-7,707;22,829
3841,000;2,375;0,559;-35,209;1,676;9,384;4,536;33,365;4,133;-17,536;-2,702;0,000;35,300;35,800;9,423;1,905;-8,930;-9,675;-9,468;-9,434;-3,104;26,177;0,000;263,640;Inf;270,000;270,000;-9,192;3,037;-7,740;22,835
3841,500;2,375;0,559;-35,209;1,676;9,384;4,536;33,365;4,133;-17,536;-2,702;0,000;35,300;35,800;9,423;1,905;-8,962;-9,492;-9,447;-8,994;-3,104;26,177;0,000;263,340;Inf;270,000;270,000;-9,377;3,026;-7,719;22,847
3842,000;2,375;0,559;-35,209;1,676;9,384;4,536;33,365;4,133;-17,536;-2,702;0,000;35,300;35,800;9,423;1,905;-8,677;-8,943;-9,035;-8,378;-3,104;26,177;0,000;263,340;Inf;270,000;270,000;-9,223;3,016;-7,649;22,849
3842,500;2,375;0,559;-35,209;1,676;9,384;4,536;33,365;4,133;-17,536;-2,702;0,000;35,300;35,800;9,423;1,905;-8,482;-9,256;-9,048;-8,673;-3,104;26,177;0,000;263,140;Inf;270,000;270,000;-8,758;3,005;-7,636;22,857
3843,000;2,375;0,559;-35,209;1,676;9,384;4,536;33,365;4,133;-17,536;-2,702;0,000;35,300;35,800;9,423;1,905;-8,720;-9,466;-9,226;-8,993;-3,104;26,177;0,000;263,140;Inf;270,000;270,000;-8,865;2,995;-7,669;22,866
3843,500;2,375;0,559;-35,209;1,676;9,384;4,523;33,387;4,142;-17,499;-2,711;0,000;35,313;35,826;9,423;1,905;-8,838;-9,575;-9,278;-9,116;-3,094;26,180;0,000;263,040;Inf;270,000;270,000;-9,101;2,985;-7,676;22,860
3844,000;2,375;0,559;-35,209;1,676;9,384;4,523;33,387;4,142;-17,499;-2,711;0,000;35,300;35,800;9,423;1,905;-8,985;-9,711;-9,478;-9,377;-3,094;26,180;0,000;263,040;Inf;270,000;270,000;-9,201;2,975;-7,696;22,850
3844,500;2,414;0,605;-34,737;1,758;9,296;4,523;33,387;4,142;-17,499;-2,711;0,000;35,300;35,800;9,501;1,838;-9,198;-9,593;-9,484;-9,214;-3,094;26,180;0,000;263,040;Inf;270,000;270,000;-9,388;2,965;-7,672;22,828
3845,000;2,414;0,605;-34,737;1,758;9,296;4,523;33,387;4,142;-17,499;-2,711;0,000;35,300;35,800;9,501;1,838;-8,354;-9,088;-8,817;-8,506;-3,094;26,180;0,000;263,040;Inf;270,000;270,000;-9,372;2,956;-7,647;22,818
3845,500;2,414;0,605;-34,737;1,758;9,296;4,523;33,387;4,142;-17,499;-2,711;0,000;35,300;35,800;9,501;1,838;-8,172;-9,286;-8,925;-8,855;-3,094;26,180;0,000;263,240;Inf;270,000;270,000;-8,691;2,947;-7,678;22,779
3846,000;2,414;0,605;-34,737;1,758;9,296;4,523;33,387;4,142;-17,499;-2,711;0,000;35,300;35,800;9,501;1,838;-8,507;-9,497;-9,118;-9,116;-3,094;26,180;0,000;263,240;Inf;270,000;270,000;-8,809;2,938;-7,660;22,743
3846,500;2,414;0,605;-34,737;1,758;9,296;4,514;33,388;4,132;-17,467;-2,691;0,000;35,315;35,808;9,501;1,838;-8,818;-9,673;-9,344;-9,354;-3,090;26,179;0,000;263,140;Inf;270,000;270,000;-9,060;2,930;-7,684;22,758
3847,000;2,414;0,605;-34,737;1,758;9,296;4,514;33,388;4,132;-17,467;-2,691;0,000;35,300;35,800;9,501;1,838;-8,936;-9,754;-9,466;-9,497;-3,090;26,179;0,000;263,140;Inf;270,000;270,000;-9,297;2,921;-7,713;22,748
3847,500;3,322;0,798;-35,107;1,722;9,304;4,514;33,388;4,132;-17,467;-2,691;0,000;35,300;35,800;9,447;1,791;-8,833;-9,515;-9,297;-8,940;-3,090;26,179;0,000;263,240;Inf;270,000;270,000;-9,413;2,913;-7,603;22,762
3848,000;3,322;0,798;-35,107;1,722;9,304;4,514;33,388;4,132;-17,467;-2,691;0,000;35,300;35,800;9,447;1,791;-8,409;-8,695;-8,805;-8,166;-3,090;26,179;0,000;263,240;Inf;270,000;270,000;-9,146;2,920;-7,601;22,760
3848,500;3,322;0,798;-35,107;1,722;9,304;4,514;33,388;4,132;-17,467;-2,691;0,000;35,300;35,800;9,447;1,791;-8,166;-8,841;-8,702;-8,310;-3,090;26,179;0,000;263,140;Inf;270,000;270,000;-8,519;2,926;-7,589;22,794
3849,000;3,322;0,798;-35,107;1,722;9,304;4,514;33,388;4,132;-17,467;-2,691;0,000;35,300;35,800;9,447;1,791;-8,465;-9,355;-8,959;-8,950;-3,090;26,179;0,000;263,140;Inf;270,000;270,000;-8,505;2,933;-7,607;22,805
3849,500;3,322;0,798;-35,107;1,722;9,304;4,514;33,388;4,132;-17,467;-2,691;0,000;35,300;35,800;9,447;1,791;-8,711;-9,567;-9,194;-9,230;-3,090;26,179;0,000;263,040;Inf;270,000;270,000;-8,932;2,939;-7,622;22,826
3850,000;3,322;0,798;-35,107;1,722;9,304;4,504;33,398;4,167;-17,435;-2,696;0,000;35,304;35,755;9,447;1,791;-8,940;-9,695;-9,415;-9,421;-3,093;26,181;0,000;263,040;Inf;270,000;270,000;-9,176;2,945;-7,658;22,842
3850,500;3,322;0,798;-35,107;1,722;9,304;4,504;33,398;4,167;-17,435;-2,696;0,000;35,300;35,800;9,447;1,791;-8,846;-9,379;-9,228;-8,812;-3,093;26,181;0,000;263,540;Inf;270,000;270,000;-9,368;2,951;-7,623;22,835
3851,000;3,595;0,857;-35,209;1,762;9,263;4,504;33,398;4,167;-17,435;-2,696;0,000;35,300;35,800;9,458;1,796;-8,420;-8,857;-8,802;-8,211;-3,093;26,181;0,000;263,540;Inf;270,000;270,000;-9,066;2,958;-7,586;22,787
3851,500;3,595;0,857;-35,209;1,762;9,263;4,504;33,398;4,167;-17,435;-2,696;0,000;35,300;35,800;9,458;1,796;-8,188;-8,998;-8,707;-8,406;-3,093;26,181;0,000;263,040;Inf;270,000;270,000;-8,572;2,968;-7,573;22,764
3852,000;3,595;0,857;-35,209;1,762;9,263;4,504;33,398;4,167;-17,435;-2,696;0,000;35,300;35,800;9,458;1,796;-8,318;-9,289;-8,866;-8,732;-3,093;26,181;0,000;263,040;Inf;270,000;270,000;-8,575;2,978;-7,579;22,834
3852,500;3,595;0,857;-35,209;1,762;9,263;4,504;33,398;4,167;-17,435;-2,696;0,000;35,300;35,800;9,458;1,796;-8,753;-9,573;-9,235;-9,209;-3,093;26,181;0,000;262,740;Inf;270,000;270,000;-8,801;2,988;-7,592;22,878
3853,000;3,595;0,857;-35,209;1,762;9,263;4,521;33,426;4,160;-17,416;-2,689;0,000;35,303;35,776;9,458;1,796;-8,930;-9,689;-9,344;-9,135;-3,086;26,186;0,000;262,740;Inf;270,000;270,000;-9,192;2,998;-7,633;22,915
3853,500;3,595;0,857;-35,209;1,762;9,263;4,521;33,426;4,160;-17,416;-2,689;0,000;35,300;35,800;9,458;1,796;-8,728;-9,153;-9,026;-8,472;-3,086;26,186;0,000;263,040;Inf;270,000;270,000;-9,275;3,008;-7,583;22,896
3854,000;3,995;0,964;-35,004;1,724;9,346;4,521;33,426;4,160;-17,416;-2,689;0,000;35,300;35,800;9,365;1,541;-8,033;-8,601;-8,615;-8,108;-3,086;26,186;0,000;263,040;Inf;270,000;270,000;-8,845;3,018;-7,501;22,875
3854,500;3,995;0,964;-35,004;1,724;9,346;4,521;33,426;4,160;-17,416;-2,689;0,000;35,300;35,800;9,365;1,541;-7,944;-9,017;-8,648;-8,447;-3,086;26,186;0,000;262,940;Inf;270,000;270,000;-8,339;3,034;-7,541;22,843
3855,000;3,995;0,964;-35,004;1,724;9,346;4,521;33,426;4,160;-17,416;-2,689;0,000;35,300;35,800;9,365;1,541;-8,359;-9,254;-8,864;-8,722;-3,086;26,186;0,000;262,940;Inf;270,000;270,000;-8,514;3,050;-7,535;22,806
3855,500;3,995;0,964;-35,004;1,724;9,346;4,521;33,426;4,160;-17,416;-2,689;0,000;35,300;35,800;9,365;1,541;-8,567;-9,386;-9,003;-8,870;-3,086;26,186;0,000;262,340;Inf;270,000;270,000;-8,800;3,065;-7,542;22,794
3856,000;3,995;0,964;-35,004;1,724;9,346;4,530;33,440;4,174;-17,382;-2,693;0,000;35,300;35,730;9,365;1,541;-8,956;-9,482;-9,214;-8,952;-3,083;26,189;0,000;262,340;Inf;270,000;270,000;-8,956;3,080;-7,561;22,771
3856,500;3,995;0,964;-35,004;1,724;9,346;4,530;33,440;4,174;-17,382;-2,693;0,000;35,300;35,700;9,365;1,541;-8,697;-8,928;-8,938;-8,405;-3,083;26,189;0,000;262,240;Inf;270,000;270,000;-9,151;3,095;-7,488;22,748
3857,000;3,995;0,964;-35,004;1,724;9,346;4,530;33,440;4,174;-17,382;-2,693;0,000;35,300;35,700;9,365;1,541;-8,021;-8,773;-8,591;-8,168;-3,083;26,189;0,000;262,240;Inf;270,000;270,000;-8,742;3,110;-7,440;22,760
3857,500;3,709;0,882;-35,209;1,753;9,353;4,530;33,440;4,174;-17,382;-2,693;0,000;35,300;35,700;9,361;1,614;-7,895;-9,025;-8,564;-8,431;-3,083;26,189;0,000;262,440;Inf;270,000;270,000;-8,388;3,125;-7,466;22,779
3858,000;3,709;0,882;-35,209;1,753;9,353;4,530;33,440;4,174;-17,382;-2,693;0,000;35,300;35,700;9,361;1,614;-8,251;-9,345;-8,816;-8,825;-3,083;26,189;0,000;262,440;Inf;270,000;270,000;-8,479;3,134;-7,485;22,780
3858,500;3,709;0,882;-35,209;1,753;9,353;4,530;33,440;4,174;-17,382;-2,693;0,000;35,300;35,700;9,361;1,614;-8,502;-9,489;-8,926;-9,099;-3,083;26,189;0,000;262,540;Inf;270,000;270,000;-8,809;3,144;-7,532;22,866
3859,000;3,709;0,882;-35,209;1,753;9,353;4,530;33,440;4,174;-17,382;-2,693;0,000;35,300;35,700;9,361;1,614;-8,716;-9,658;-9,137;-9,287;-3,083;26,189;0,000;262,540;Inf;270,000;270,000;-9,004;3,153;-7,526;22,873
3859,500;3,709;0,882;-35,209;1,753;9,353;4,521;33,453;4,173;-17,371;-2,689;0,000;35,291;35,756;9,361;1,614;-8,408;-8,813;-8,741;-8,111;-3,087;26,186;0,000;262,540;Inf;270,000;270,000;-9,200;3,162;-7,438;22,885
3860,000;3,709;0,882;-35,209;1,753;9,353;4,521;33,453;4,173;-17,371;-2,689;0,000;35,300;35,800;9,361;1,614;-8,106;-9,056;-8,709;-8,345;-3,087;26,186;0,000;262,540;Inf;270,000;270,000;-8,518;3,171;-7,427;22,879
3860,500;3,592;0,901;-34,955;1,711;9,315;4,521;33,453;4,173;-17,371;-2,689;0,000;35,300;35,800;9,473;1,831;-8,200;-9,325;-8,830;-8,761;-3,087;26,186;0,000;262,840;Inf;270,000;270,000;-8,554;3,180;-7,461;22,814
3861,000;3,592;0,901;-34,955;1,711;9,315;4,521;33,453;4,173;-17,371;-2,689;0,000;35,300;35,800;9,473;1,831;-8,612;-9,411;-8,945;-8,874;-3,087;26,186;0,000;262,840;Inf;270,000;270,000;-8,779;3,186;-7,477;22,734
3861,500;3,592;0,901;-34,955;1,711;9,315;4,521;33,453;4,173;-17,371;-2,689;0,000;35,300;35,800;9,473;1,831;-8,767;-9,600;-9,158;-9,103;-3,087;26,186;0,000;263,040;Inf;270,000;270,000;-8,961;3,193;-7,477;22,656
3862,000;3,592;0,901;-34,955;1,711;9,315;4,521;33,453;4,173;-17,371;-2,689;0,000;35,300;35,800;9,473;1,831;-8,878;-9,390;-9,093;-8,867;-3,087;26,186;0,000;263,040;Inf;270,000;270,000;-9,157;3,200;-7,453;22,618
3862,500;3,592;0,901;-34,955;1,711;9,315;4,539;33,459;4,160;-17,357;-2,685;0,000;35,289;35,725;9,473;1,831;-8,620;-9,080;-8,923;-8,352;-3,074;26,183;0,000;262,940;Inf;270,000;270,000;-9,057;3,206;-7,418;22,638
3863,000;3,592;0,901;-34,955;1,711;9,315;4,539;33,459;4,160;-17,357;-2,685;0,000;35,300;35,700;9,473;1,831;-8,245;-8,967;-8,672;-8,226;-3,074;26,183;0,000;262,940;Inf;270,000;270,000;-8,744;3,212;-7,430;22,704
3863,500;3,592;0,901;-34,955;1,711;9,315;4,539;33,459;4,160;-17,357;-2,685;0,000;35,300;35,700;9,473;1,831;-8,600;-9,493;-8,989;-8,914;-3,074;26,183;0,000;262,740;Inf;270,000;270,000;-8,527;3,219;-7,455;22,754
3864,000;3,367;0,768;-35,209;1,706;9,394;4,539;33,459;4,160;-17,357;-2,685;0,000;35,300;35,700;9,393;1,831;-8,765;-9,647;-9,097;-9,139;-3,074;26,183;0,000;262,740;Inf;270,000;270,000;-8,999;3,225;-7,479;22,769
3864,500;3,367;0,768;-35,209;1,706;9,394;4,539;33,459;4,160;-17,357;-2,685;0,000;35,300;35,700;9,393;1,831;-8,931;-9,625;-9,160;-9,039;-3,074;26,183;0,000;262,840;Inf;270,000;270,000;-9,162;3,227;-7,523;22,810
3865,000;3,367;0,768;-35,209;1,706;9,394;4,539;33,459;4,160;-17,357;-2,685;0,000;35,300;35,700;9,393;1,831;-8,741;-9,070;-8,893;-8,503;-3,074;26,183;0,000;262,840;Inf;270,000;270,000;-9,189;3,229;-7,490;22,846
3865,500;3,367;0,768;-35,209;1,706;9,394;4,539;33,459;4,160;-17,357;-2,685;0,000;35,300;35,700;9,393;1,831;-8,186;-8,923;-8,685;-8,170;-3,074;26,183;0,000;262,940;Inf;270,000;270,000;-8,802;3,232;-7,417;22,861
3866,000;3,367;0,768;-35,209;1,706;9,394;4,551;33,414;4,159;-17,377;-2,676;0,000;35,296;35,708;9,393;1,831;-8,102;-9,192;-8,715;-8,475;-3,067;26,186;0,000;262,940;Inf;270,000;270,000;-8,491;3,234;-7,465;22,898
3866,500;3,367;0,768;-35,209;1,706;9,394;4,551;33,414;4,159;-17,377;-2,676;0,000;35,300;35,700;9,393;1,831;-8,452;-9,489;-8,878;-8,917;-3,067;26,186;0,000;262,940;Inf;270,000;270,000;-8,621;3,236;-7,469;22,923
3867,000;2,665;0,627;-35,209;1,740;9,264;4,551;33,414;4,159;-17,377;-2,676;0,000;35,300;35,700;9,212;1,860;-8,931;-9,754;-9,238;-9,318;-3,067;26,186;0,000;262,940;Inf;270,000;270,000;-8,934;3,238;-7,527;22,959
3867,500;2,665;0,627;-35,209;1,740;9,264;4,551;33,414;4,159;-17,377;-2,676;0,000;35,300;35,700;9,212;1,860;-8,947;-9,545;-9,168;-8,987;-3,067;26,186;0,000;262,940;Inf;270,000;270,000;-9,311;3,229;-7,513;23,003
3868,000;2,665;0,627;-35,209;1,740;9,264;4,551;33,414;4,159;-17,377;-2,676;0,000;35,300;35,700;9,212;1,860;-8,547;-9,080;-8,803;-8,271;-3,067;26,186;0,000;262,940;Inf;270,000;270,000;-9,162;3,220;-7,484;23,022
3868,500;2,665;0,627;-35,209;1,740;9,264;4,551;33,414;4,159;-17,377;-2,676;0,000;35,300;35,700;9,212;1,860;-8,026;-8,881;-8,499;-8,163;-3,067;26,186;0,000;263,340;Inf;270,000;270,000;-8,675;3,210;-7,458;22,993
3869,000;2,665;0,627;-35,209;1,740;9,264;4,503;33,381;4,140;-17,371;-2,684;0,000;35,290;35,646;9,212;1,860;-8,140;-9,254;-8,648;-8,601;-3,088;26,191;0,000;263,340;Inf;270,000;270,000;-8,392;3,202;-7,478;22,936
3869,500;2,665;0,627;-35,209;1,740;9,264;4,503;33,381;4,140;-17,371;-2,684;0,000;35,300;35,600;9,212;1,860;-8,530;-9,511;-8,848;-8,955;-3,088;26,191;0,000;263,440;Inf;270,000;270,000;-8,661;3,193;-7,509;22,883
3870,000;2,665;0,627;-35,209;1,740;9,264;4,503;33,381;4,140;-17,371;-2,684;0,000;35,300;35,600;9,212;1,860;-8,782;-9,709;-9,097;-9,166;-3,088;26,191;0,000;263,440;Inf;270,000;270,000;-8,961;3,184;-7,536;22,852
3870,500;2,444;0,558;-35,209;1,781;9,388;4,503;33,381;4,140;-17,371;-2,684;0,000;35,300;35,600;9,364;1,877;-8,964;-9,440;-9,125;-8,809;-3,088;26,191;0,000;263,340;Inf;270,000;270,000;-9,188;3,176;-7,514;22,827
3871,000;2,444;0,558;-35,209;1,781;9,388;4,503;33,381;4,140;-17,371;-2,684;0,000;35,300;35,600;9,364;1,877;-8,443;-8,814;-8,714;-8,123;-3,088;26,191;0,000;263,340;Inf;270,000;270,000;-9,085;3,164;-7,442;22,763
3871,500;2,444;0,558;-35,209;1,781;9,388;4,503;33,381;4,140;-17,371;-2,684;0,000;35,300;35,600;9,364;1,877;-8,197;-9,173;-8,684;-8,396;-3,088;26,191;0,000;263,340;Inf;270,000;270,000;-8,523;3,152;-7,463;22,736
3872,000;2,444;0,558;-35,209;1,781;9,388;4,503;33,381;4,140;-17,371;-2,684;0,000;35,300;35,600;9,364;1,877;-8,397;-9,476;-8,863;-8,819;-3,088;26,191;0,000;263,340;Inf;270,000;270,000;-8,612;3,140;-7,496;22,714
3872,500;2,444;0,558;-35,209;1,781;9,388;4,519;33,401;4,141;-17,352;-2,684;0,000;35,283;35,707;9,364;1,877;-8,473;-9,588;-8,922;-8,951;-3,075;26,182;0,000;263,440;Inf;270,000;270,000;-8,889;3,129;-7,507;22,701
3873,000;2,444;0,558;-35,209;1,781;9,388;4,519;33,401;4,141;-17,352;-2,684;0,000;35,300;35,700;9,364;1,877;-8,863;-9,784;-9,147;-9,243;-3,075;26,182;0,000;263,440;Inf;270,000;270,000;-8,983;3,118;-7,551;22,633
3873,500;3,070;0,821;-34,332;1,820;9,287;4,519;33,401;4,141;-17,352;-2,684;0,000;35,300;35,700;9,421;1,825;-9,067;-9,657;-9,138;-9,130;-3,075;26,182;0,000;263,840;Inf;270,000;270,000;-9,259;3,107;-7,566;22,679
3874,000;3,070;0,821;-34,332;1,820;9,287;4,519;33,401;4,141;-17,352;-2,684;0,000;35,300;35,700;9,421;1,825;-8,660;-9,252;-8,909;-8,628;-3,075;26,182;0,000;263,840;Inf;270,000;270,000;-9,248;3,106;-7,488;22,634
3874,500;3,070;0,821;-34,332;1,820;9,287;4,519;33,401;4,141;-17,352;-2,684;0,000;35,300;35,700;9,421;1,825;-8,245;-9,409;-8,790;-8,666;-3,075;26,182;0,000;263,540;Inf;270,000;270,000;-8,862;3,105;-7,515;22,581
3875,000;3,070;0,821;-34,332;1,820;9,287;4,519;33,401;4,141;-17,352;-2,684;0,000;35,300;35,700;9,421;1,825;-8,536;-9,584;-8,916;-8,955;-3,075;26,182;0,000;263,540;Inf;270,000;270,000;-8,777;3,105;-7,528;22,548
3875,500;3,070;0,821;-34,332;1,820;9,287;4,531;33,424;4,148;-17,313;-2,668;0,000;35,274;35,693;9,421;1,825;-8,655;-9,694;-9,016;-9,074;-3,071;26,185;0,000;263,640;Inf;270,000;270,000;-8,998;3,104;-7,534;22,547
3876,000;3,070;0,821;-34,332;1,820;9,287;4,531;33,424;4,148;-17,313;-2,668;0,000;35,300;35,700;9,421;1,825;-8,817;-9,807;-9,148;-9,193;-3,071;26,185;0,000;263,640;Inf;270,000;270,000;-9,110;3,104;-7,567;22,570
3876,500;3,070;0,821;-34,332;1,820;9,287;4,531;33,424;4,148;-17,313;-2,668;0,000;35,300;35,700;9,421;1,825;-8,855;-9,550;-9,067;-8,751;-3,071;26,185;0,000;263,640;Inf;270,000;270,000;-9,241;3,103;-7,581;22,597
3877,000;3,580;0,913;-34,546;1,781;9,345;4,531;33,424;4,148;-17,313;-2,668;0,000;35,300;35,700;9,346;1,649;-8,437;-9,090;-8,718;-8,341;-3,071;26,185;0,000;263,640;Inf;270,000;270,000;-9,056;3,103;-7,557;22,647
3877,500;3,580;0,913;-34,546;1,781;9,345;4,531;33,424;4,148;-17,313;-2,668;0,000;35,300;35,700;9,346;1,649;-8,273;-9,317;-8,621;-8,572;-3,071;26,185;0,000;263,440;Inf;270,000;270,000;-8,647;3,110;-7,574;22,646
3878,000;3,580;0,913;-34,546;1,781;9,345;4,531;33,424;4,148;-17,313;-2,668;0,000;35,300;35,700;9,346;1,649;-8,771;-9,782;-9,008;-9,163;-3,071;26,185;0,000;263,440;Inf;270,000;270,000;-8,696;3,118;-7,595;22,638
3878,500;3,580;0,913;-34,546;1,781;9,345;4,531;33,424;4,148;-17,313;-2,668;0,000;35,300;35,700;9,346;1,649;-8,900;-9,901;-9,121;-9,322;-3,071;26,185;0,000;264,040;Inf;270,000;270,000;-9,181;3,126;-7,622;22,597
3879,000;3,580;0,913;-34,546;1,781;9,345;4,522;33,442;4,140;-17,287;-2,675;0,000;35,278;35,630;9,346;1,649;-9,130;-9,634;-9,093;-9,054;-3,084;26,179;0,000;264,040;Inf;270,000;270,000;-9,311;3,133;-7,622;22,567
3879,500;3,580;0,913;-34,546;1,781;9,345;4,522;33,442;4,140;-17,287;-2,675;0,000;35,300;35,600;9,346;1,649;-8,716;-9,265;-8,909;-8,450;-3,084;26,179;0,000;263,840;Inf;270,000;270,000;-9,228;3,140;-7,559;22,518
3880,000;3,802;0,884;-35,209;1,726;9,373;4,522;33,442;4,140;-17,287;-2,675;0,000;35,300;35,600;9,351;1,804;-8,215;-9,406;-8,754;-8,519;-3,084;26,179;0,000;263,840;Inf;270,000;270,000;-8,835;3,148;-7,555;22,518
3880,500;3,802;0,884;-35,209;1,726;9,373;4,522;33,442;4,140;-17,287;-2,675;0,000;35,300;35,600;9,351;1,804;-8,293;-9,523;-8,731;-8,692;-3,084;26,179;0,000;263,740;Inf;270,000;270,000;-8,723;3,158;-7,615;22,490
3881,000;3,802;0,884;-35,209;1,726;9,373;4,522;33,442;4,140;-17,287;-2,675;0,000;35,300;35,600;9,351;1,804;-8,581;-9,722;-8,877;-9,016;-3,084;26,179;0,000;263,740;Inf;270,000;270,000;-8,810;3,169;-7,619;22,526
3881,500;3,802;0,884;-35,209;1,726;9,373;4,522;33,442;4,140;-17,287;-2,675;0,000;35,300;35,600;9,351;1,804;-9,071;-10,102;-9,272;-9,470;-3,084;26,179;0,000;263,940;Inf;270,000;270,000;-9,049;3,179;-7,671;22,534
3882,000;3,802;0,884;-35,209;1,726;9,373;4,546;33,467;4,126;-17,268;-2,688;0,000;35,268;35,617;9,351;1,804;-8,907;-9,821;-9,171;-8,962;-3,089;26,179;0,000;263,940;Inf;270,000;270,000;-9,479;3,189;-7,667;22,539
3882,500;3,802;0,884;-35,209;1,726;9,373;4,546;33,467;4,126;-17,268;-2,688;0,000;35,300;35,600;9,351;1,804;-8,627;-9,058;-8,780;-8,298;-3,089;26,179;0,000;263,840;Inf;270,000;270,000;-9,215;3,199;-7,605;22,538
3883,000;3,815;0,883;-35,209;1,712;9,376;4,546;33,467;4,126;-17,268;-2,688;0,000;35,300;35,600;9,316;1,761;-8,375;-9,286;-8,681;-8,448;-3,089;26,179;0,000;263,840;Inf;270,000;270,000;-8,691;3,209;-7,577;22,517
3883,500;3,815;0,883;-35,209;1,712;9,376;4,546;33,467;4,126;-17,268;-2,688;0,000;35,300;35,600;9,316;1,761;-8,368;-9,657;-8,732;-8,848;-3,089;26,179;0,000;263,740;Inf;270,000;270,000;-8,698;3,219;-7,619;22,494
3884,000;3,815;0,883;-35,209;1,712;9,376;4,546;33,467;4,126;-17,268;-2,688;0,000;35,300;35,600;9,316;1,761;-8,677;-9,834;-8,910;-9,133;-3,089;26,179;0,000;263,740;Inf;270,000;270,000;-8,901;3,229;-7,669;22,475
3884,500;3,815;0,883;-35,209;1,712;9,376;4,546;33,467;4,126;-17,268;-2,688;0,000;35,300;35,600;9,316;1,761;-8,835;-10,016;-9,049;-9,275;-3,089;26,179;0,000;263,940;Inf;270,000;270,000;-9,138;3,239;-7,690;22,446
3885,000;3,815;0,883;-35,209;1,712;9,376;4,546;33,467;4,126;-17,268;-2,688;0,000;35,300;35,600;9,316;1,761;-8,844;-9,824;-9,073;-8,877;-3,089;26,179;0,000;263,940;Inf;270,000;270,000;-9,294;3,248;-7,692;22,425
3885,500;3,815;0,883;-35,209;1,712;9,376;4,564;33,468;4,160;-17,255;-2,687;0,000;35,270;35,658;9,316;1,761;-8,614;-9,249;-8,759;-8,419;-3,084;26,185;0,000;264,140;Inf;270,000;270,000;-9,155;3,257;-7,619;22,423
3886,000;3,815;0,883;-35,209;1,712;9,376;4,564;33,468;4,160;-17,255;-2,687;0,000;35,300;35,700;9,316;1,761;-8,346;-9,527;-8,690;-8,659;-3,084;26,185;0,000;264,140;Inf;270,000;270,000;-8,760;3,266;-7,653;22,395
3886,500;3,180;0,800;-34,512;1,786;9,381;4,564;33,468;4,160;-17,255;-2,687;0,000;35,300;35,700;9,418;1,528;-8,407;-9,843;-8,794;-9,043;-3,084;26,185;0,000;263,840;Inf;270,000;270,000;-8,806;3,275;-7,681;22,432
3887,000;3,180;0,800;-34,512;1,786;9,381;4,564;33,468;4,160;-17,255;-2,687;0,000;35,300;35,700;9,418;1,528;-8,986;-9,959;-9,127;-9,212;-3,084;26,185;0,000;263,840;Inf;270,000;270,000;-9,022;3,274;-7,649;22,469
3887,500;3,180;0,800;-34,512;1,786;9,381;4,564;33,468;4,160;-17,255;-2,687;0,000;35,300;35,700;9,418;1,528;-9,434;-10,063;-9,369;-9,418;-3,084;26,185;0,000;264,040;Inf;270,000;270,000;-9,321;3,272;-7,696;22,421
3888,000;3,180;0,800;-34,512;1,786;9,381;4,564;33,468;4,160;-17,255;-2,687;0,000;35,300;35,700;9,418;1,528;-9,050;-9,944;-9,264;-9,143;-3,084;26,185;0,000;264,040;Inf;270,000;275,000;-9,571;3,271;-7,675;22,357
3888,500;3,180;0,800;-34,512;1,786;9,381;4,552;33,490;4,158;-17,252;-2,694;0,000;35,277;35,650;9,418;1,528;-8,764;-9,405;-8,921;-8,585;-3,081;26,176;0,000;264,340;Inf;275,000;275,000;-9,350;3,269;-7,644;22,370
3889,000;3,180;0,800;-34,512;1,786;9,381;4,552;33,490;4,158;-17,252;-2,694;0,000;35,300;35,600;9,418;1,528;-8,621;-9,822;-8,914;-9,037;-3,081;26,176;0,000;264,340;Inf;275,000;275,000;-8,919;3,268;-7,688;22,397
3889,500;3,007;0,728;-35,193;1,735;9,350;4,552;33,490;4,158;-17,252;-2,694;0,000;35,300;35,600;9,429;1,849;-8,893;-9,981;-9,062;-9,340;-3,081;26,176;0,000;263,940;Inf;275,000;275,000;-9,099;3,266;-7,724;22,424
3890,000;3,007;0,728;-35,193;1,735;9,350;4,552;33,490;4,158;-17,252;-2,694;0,000;35,300;35,600;9,429;1,849;-9,097;-10,164;-9,265;-9,530;-3,081;26,176;0,000;263,940;Inf;275,000;275,000;-9,319;3,262;-7,746;22,436
3890,500;3,007;0,728;-35,193;1,735;9,350;4,552;33,490;4,158;-17,252;-2,694;0,000;35,300;35,600;9,429;1,849;-9,155;-10,045;-9,267;-9,299;-3,081;26,176;0,000;263,640;Inf;275,000;275,000;-9,514;3,258;-7,795;22,395
3891,000;3,007;0,728;-35,193;1,735;9,350;4,552;33,490;4,158;-17,252;-2,694;0,000;35,300;35,600;9,429;1,849;-9,040;-9,446;-9,082;-8,784;-3,081;26,176;0,000;263,640;Inf;275,000;275,000;-9,441;3,254;-7,728;22,415
3891,500;3,007;0,728;-35,193;1,735;9,350;4,552;33,490;4,158;-17,252;-2,694;0,000;35,300;35,600;9,429;1,849;-8,471;-9,393;-8,879;-8,552;-3,081;26,176;0,000;268,340;Inf;275,000;275,000;-9,088;3,250;-7,704;22,577
3892,000;3,007;0,728;-35,193;1,735;9,350;4,556;33,429;4,145;-17,242;-2,680;0,000;35,271;35,605;9,429;1,849;-8,354;-9,640;-8,873;-8,825;-3,089;26,179;0,000;268,340;Inf;275,000;275,000;-8,824;3,246;-7,726;22,621
3892,500;3,007;0,728;-35,193;1,735;9,350;4,556;33,429;4,145;-17,242;-2,680;0,000;35,300;35,600;9,429;1,849;-8,598;-9,979;-8,919;-9,290;-3,089;26,179;0,000;268,640;Inf;275,000;275,000;-8,923;3,242;-7,750;22,638
3893,000;2,531;0,584;-35,209;1,726;9,385;4,556;33,429;4,145;-17,242;-2,680;0,000;35,300;35,600;9,349;1,665;-8,953;-10,078;-9,110;-9,461;-3,089;26,179;0,000;268,640;Inf;275,000;275,000;-9,197;3,238;-7,771;22,644
3893,500;2,531;0,584;-35,209;1,726;9,385;4,556;33,429;4,145;-17,242;-2,680;0,000;35,300;35,600;9,349;1,665;-9,127;-10,205;-9,312;-9,548;-3,089;26,179;0,000;268,240;Inf;275,000;275,000;-9,401;3,226;-7,806;22,623
3894,000;2,531;0,584;-35,209;1,726;9,385;4,556;33,429;4,145;-17,242;-2,680;0,000;35,300;35,600;9,349;1,665;-8,999;-9,732;-9,117;-8,882;-3,089;26,179;0,000;268,240;Inf;275,000;275,000;-9,548;3,215;-7,803;22,589
3894,500;2,531;0,584;-35,209;1,726;9,385;4,556;33,429;4,145;-17,242;-2,680;0,000;35,300;35,600;9,349;1,665;-8,380;-9,143;-8,677;-8,486;-3,089;26,179;0,000;268,540;Inf;275,000;275,000;-9,183;3,204;-7,758;22,595
3895,000;2,531;0,584;-35,209;1,726;9,385;4,543;33,410;4,157;-17,216;-2,669;0,000;35,269;35,647;9,349;1,665;-8,055;-9,486;-8,595;-8,734;-3,091;26,178;0,000;268,540;Inf;275,000;275,000;-8,672;3,193;-7,758;22,586
3895,500;2,531;0,584;-35,209;1,726;9,385;4,543;33,410;4,157;-17,216;-2,669;0,000;35,300;35,600;9,349;1,665;-8,404;-9,751;-8,722;-9,033;-3,091;26,178;0,000;268,640;Inf;275,000;275,000;-8,718;3,182;-7,748;22,620
3896,000;2,221;0,571;-34,040;1,775;9,352;4,543;33,410;4,157;-17,216;-2,669;0,000;35,300;35,600;9,468;1,586;-8,892;-10,111;-9,082;-9,468;-3,091;26,178;0,000;268,640;Inf;275,000;275,000;-8,978;3,171;-7,774;22,640
