t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3896,500;2,221;0,571;-34,040;1,775;9,352;4,543;33,410;4,157;-17,216;-2,669;0,000;35,300;35,600;9,468;1,586;-9,068;-10,148;-9,173;-9,324;-3,091;26,178;0,000;268,640;Inf;275,000;275,000;-9,388;3,156;-7,804;22,646
3897,000;2,221;0,571;-34,040;1,775;9,352;4,543;33,410;4,157;-17,216;-2,669;0,000;35,300;35,600;9,468;1,586;-8,806;-9,400;-8,887;-8,703;-3,091;26,178;0,000;268,640;Inf;275,000;275,000;-9,428;3,140;-7,804;22,624
3897,500;2,221;0,571;-34,040;1,775;9,352;4,543;33,410;4,157;-17,216;-2,669;0,000;35,300;35,600;9,468;1,586;-8,156;-9,002;-8,560;-8,346;-3,091;26,178;0,000;268,240;Inf;275,000;275,000;-8,949;3,125;-7,711;22,620
3898,000;2,221;0,571;-34,040;1,775;9,352;4,543;33,410;4,157;-17,216;-2,669;0,000;35,300;35,600;9,468;1,586;-8,098;-9,307;-8,543;-8,513;-3,091;26,178;0,000;268,240;Inf;275,000;275,000;-8,516;3,111;-7,700;22,589
3898,500;2,221;0,571;-34,040;1,775;9,352;4,530;33,393;4,131;-17,177;-2,688;0,000;35,273;35,665;9,468;1,586;-8,382;-9,633;-8,663;-8,830;-3,089;26,164;0,000;268,340;Inf;275,000;275,000;-8,615;3,096;-7,689;22,416
3899,000;2,221;0,571;-34,040;1,775;9,352;4,530;33,393;4,131;-17,177;-2,688;0,000;35,300;35,700;9,468;1,586;-8,590;-9,626;-8,700;-8,912;-3,089;26,164;0,000;268,340;Inf;275,000;275,000;-8,877;3,082;-7,721;22,342
3899,500;1,726;0,524;-33,935;1,795;9,330;4,530;33,393;4,131;-17,177;-2,688;0,000;35,300;35,700;9,441;1,735;-8,620;-9,861;-8,853;-9,163;-3,089;26,164;0,000;268,340;Inf;275,000;275,000;-8,957;3,067;-7,720;22,284
3900,000;1,726;0,524;-33,935;1,795;9,330;4,530;33,393;4,131;-17,177;-2,688;0,000;35,300;35,700;9,441;1,735;-8,755;-9,315;-8,743;-8,630;-3,089;26,164;0,000;268,340;Inf;275,000;275,000;-9,124;3,045;-7,708;22,299
3900,500;1,726;0,524;-33,935;1,795;9,330;4,530;33,393;4,131;-17,177;-2,688;0,000;35,300;35,700;9,441;1,735;-8,221;-8,856;-8,477;-8,196;-3,089;26,164;0,000;268,340;Inf;275,000;275,000;-8,860;3,024;-7,594;22,313
3901,000;1,726;0,524;-33,935;1,795;9,330;4,530;33,393;4,131;-17,177;-2,688;0,000;35,300;35,700;9,441;1,735;-7,781;-9,162;-8,288;-8,353;-3,089;26,164;0,000;268,340;Inf;275,000;275,000;-8,437;3,003;-7,635;22,331
3901,500;1,726;0,524;-33,935;1,795;9,330;4,540;33,377;4,142;-17,155;-2,684;0,000;35,277;35,660;9,441;1,735;-8,007;-9,417;-8,401;-8,585;-3,090;26,177;0,000;268,140;Inf;275,000;275,000;-8,396;2,982;-7,627;22,366
3902,000;1,726;0,524;-33,935;1,795;9,330;4,540;33,377;4,142;-17,155;-2,684;0,000;35,300;35,700;9,441;1,735;-8,431;-9,683;-8,666;-8,898;-3,090;26,177;0,000;268,140;Inf;275,000;275,000;-8,602;2,961;-7,589;22,354
3902,500;2,407;0,670;-33,940;1,816;9,310;4,540;33,377;4,142;-17,155;-2,684;0,000;35,300;35,700;9,465;1,693;-8,635;-9,865;-8,822;-9,153;-3,090;26,177;0,000;268,040;Inf;275,000;275,000;-8,919;2,941;-7,626;22,361
3903,000;2,407;0,670;-33,940;1,816;9,310;4,540;33,377;4,142;-17,155;-2,684;0,000;35,300;35,700;9,465;1,693;-8,778;-9,596;-8,832;-8,866;-3,090;26,177;0,000;268,040;Inf;275,000;275,000;-9,119;2,932;-7,575;22,354
3903,500;2,407;0,670;-33,940;1,816;9,310;4,540;33,377;4,142;-17,155;-2,684;0,000;35,300;35,700;9,465;1,693;-7,719;-8,746;-8,199;-7,955;-3,090;26,177;0,000;268,240;Inf;275,000;275,000;-9,018;2,923;-7,532;22,331
3904,000;2,407;0,670;-33,940;1,816;9,310;4,540;33,377;4,142;-17,155;-2,684;0,000;35,300;35,700;9,465;1,693;-7,601;-9,143;-8,172;-8,287;-3,090;26,177;0,000;268,240;Inf;275,000;275,000;-8,155;2,915;-7,524;22,288
3904,500;2,407;0,670;-33,940;1,816;9,310;4,540;33,377;4,142;-17,155;-2,684;0,000;35,300;35,700;9,465;1,693;-8,017;-9,371;-8,365;-8,503;-3,090;26,177;0,000;268,340;Inf;275,000;275,000;-8,301;2,907;-7,487;22,217
3905,000;2,407;0,670;-33,940;1,816;9,310;4,543;33,391;4,143;-17,121;-2,701;0,000;35,282;35,687;9,465;1,693;-8,434;-9,539;-8,648;-8,676;-3,096;26,171;0,000;268,340;Inf;275,000;275,000;-8,564;2,898;-7,470;22,219
3905,500;2,407;0,670;-33,940;1,816;9,310;4,543;33,391;4,143;-17,121;-2,701;0,000;35,300;35,700;9,465;1,693;-8,784;-9,671;-8,886;-8,799;-3,096;26,171;0,000;267,740;Inf;275,000;275,000;-8,825;2,890;-7,457;22,221
3906,000;2,140;0,586;-33,591;1,763;9,218;4,543;33,391;4,143;-17,121;-2,701;0,000;35,300;35,700;9,620;1,727;-8,482;-9,279;-8,657;-8,276;-3,096;26,171;0,000;267,740;Inf;275,000;275,000;-9,035;2,882;-7,336;22,198
3906,500;2,140;0,586;-33,591;1,763;9,218;4,543;33,391;4,143;-17,121;-2,701;0,000;35,300;35,700;9,620;1,727;-7,963;-8,337;-8,199;-7,722;-3,096;26,171;0,000;268,140;Inf;275,000;275,000;-8,673;2,870;-7,320;22,170
3907,000;2,140;0,586;-33,591;1,763;9,218;4,543;33,391;4,143;-17,121;-2,701;0,000;35,300;35,700;9,620;1,727;-8,071;-9,083;-8,342;-8,209;-3,096;26,171;0,000;268,140;Inf;275,000;275,000;-8,056;2,858;-7,311;22,113
3907,500;2,140;0,586;-33,591;1,763;9,218;4,543;33,391;4,143;-17,121;-2,701;0,000;35,300;35,700;9,620;1,727;-8,159;-9,335;-8,470;-8,474;-3,096;26,171;0,000;268,540;Inf;275,000;275,000;-8,426;2,847;-7,312;22,058
3908,000;2,140;0,586;-33,591;1,763;9,218;4,530;33,435;4,150;-17,084;-2,709;0,000;35,289;35,731;9,620;1,727;-8,400;-9,563;-8,633;-8,753;-3,104;26,163;0,000;268,540;Inf;275,000;275,000;-8,609;2,835;-7,343;22,020
3908,500;2,140;0,586;-33,591;1,763;9,218;4,530;33,435;4,150;-17,084;-2,709;0,000;35,300;35,700;9,620;1,727;-8,501;-9,669;-8,737;-8,826;-3,104;26,163;0,000;268,140;Inf;275,000;275,000;-8,837;2,824;-7,398;22,016
3909,000;3,601;0,812;-35,209;1,719;9,367;4,530;33,435;4,150;-17,084;-2,709;0,000;35,300;35,700;9,328;1,763;-8,280;-9,077;-8,528;-8,112;-3,104;26,163;0,000;268,140;Inf;275,000;275,000;-8,933;2,812;-7,339;22,002
3909,500;3,601;0,812;-35,209;1,719;9,367;4,530;33,435;4,150;-17,084;-2,709;0,000;35,300;35,700;9,328;1,763;-7,743;-8,196;-8,087;-7,647;-3,104;26,163;0,000;267,740;Inf;275,000;275,000;-8,499;2,825;-7,260;22,162
3910,000;3,601;0,812;-35,209;1,719;9,367;4,530;33,435;4,150;-17,084;-2,709;0,000;35,300;35,700;9,328;1,763;-7,743;-8,737;-8,079;-7,876;-3,104;26,163;0,000;267,740;Inf;275,000;275,000;-7,918;2,838;-7,251;22,214
3910,500;3,601;0,812;-35,209;1,719;9,367;4,530;33,435;4,150;-17,084;-2,709;0,000;35,300;35,700;9,328;1,763;-8,004;-9,146;-8,251;-8,289;-3,104;26,163;0,000;267,740;Inf;275,000;275,000;-8,109;2,850;-7,245;22,287
3911,000;3,601;0,812;-35,209;1,719;9,367;4,530;33,435;4,150;-17,084;-2,709;0,000;35,300;35,700;9,328;1,763;-8,245;-9,391;-8,451;-8,589;-3,104;26,163;0,000;267,740;Inf;275,000;275,000;-8,423;2,863;-7,266;22,363
3911,500;3,601;0,812;-35,209;1,719;9,367;4,520;33,442;4,142;-17,070;-2,704;0,000;35,289;35,735;9,328;1,763;-8,447;-9,340;-8,529;-8,464;-3,108;26,151;0,000;267,740;Inf;275,000;275,000;-8,669;2,875;-7,275;22,427
3912,000;3,601;0,812;-35,209;1,719;9,367;4,520;33,442;4,142;-17,070;-2,704;0,000;35,300;35,700;9,328;1,763;-8,327;-8,733;-8,310;-7,980;-3,108;26,151;0,000;267,740;Inf;275,000;275,000;-8,695;2,887;-7,257;22,474
3912,500;3,630;0,864;-35,209;1,731;9,426;4,520;33,442;4,142;-17,070;-2,704;0,000;35,300;35,700;9,358;1,625;-7,630;-8,267;-7,968;-7,548;-3,108;26,151;0,000;267,740;Inf;275,000;275,000;-8,337;2,899;-7,143;22,529
3913,000;3,630;0,864;-35,209;1,731;9,426;4,520;33,442;4,142;-17,070;-2,704;0,000;35,300;35,700;9,358;1,625;-7,269;-8,623;-7,833;-7,720;-3,108;26,151;0,000;267,740;Inf;275,000;275,000;-7,853;2,911;-7,156;22,656
3913,500;3,630;0,864;-35,209;1,731;9,426;4,520;33,442;4,142;-17,070;-2,704;0,000;35,300;35,700;9,358;1,625;-7,748;-8,933;-8,097;-8,006;-3,108;26,151;0,000;267,940;Inf;275,000;275,000;-7,861;2,922;-7,138;22,738
3914,000;3,630;0,864;-35,209;1,731;9,426;4,520;33,442;4,142;-17,070;-2,704;0,000;35,300;35,700;9,358;1,625;-8,104;-9,158;-8,302;-8,293;-3,108;26,151;0,000;267,940;Inf;275,000;275,000;-8,196;2,934;-7,172;22,779
3914,500;3,630;0,864;-35,209;1,731;9,426;4,496;33,468;4,146;-17,046;-2,714;0,000;35,305;35,751;9,358;1,625;-8,406;-8,884;-8,355;-8,188;-3,093;26,157;0,000;267,740;Inf;275,000;275,000;-8,464;2,945;-7,163;22,869
3915,000;3,630;0,864;-35,209;1,731;9,426;4,496;33,468;4,146;-17,046;-2,714;0,000;35,300;35,800;9,358;1,625;-7,939;-8,206;-8,058;-7,528;-3,093;26,157;0,000;267,740;Inf;275,000;275,000;-8,458;2,957;-7,026;22,857
3915,500;3,638;0,866;-35,209;1,723;9,386;4,496;33,468;4,146;-17,046;-2,714;0,000;35,300;35,800;9,346;1,546;-7,330;-8,358;-7,795;-7,417;-3,093;26,157;0,000;267,840;Inf;275,000;275,000;-7,933;2,968;-7,038;22,848
3916,000;3,638;0,866;-35,209;1,723;9,386;4,496;33,468;4,146;-17,046;-2,714;0,000;35,300;35,800;9,346;1,546;-7,416;-8,741;-7,885;-7,771;-3,093;26,157;0,000;267,840;Inf;275,000;275,000;-7,725;2,979;-7,074;22,842
3916,500;3,638;0,866;-35,209;1,723;9,386;4,496;33,468;4,146;-17,046;-2,714;0,000;35,300;35,800;9,346;1,546;-7,748;-8,940;-8,046;-8,028;-3,093;26,157;0,000;267,640;Inf;275,000;275,000;-7,953;2,989;-7,050;22,860
3917,000;3,638;0,866;-35,209;1,723;9,386;4,496;33,468;4,146;-17,046;-2,714;0,000;35,300;35,800;9,346;1,546;-7,958;-9,103;-8,186;-8,239;-3,093;26,157;0,000;267,640;Inf;275,000;275,000;-8,190;3,000;-7,094;22,821
3917,500;3,638;0,866;-35,209;1,723;9,386;4,518;33,497;4,173;-17,022;-2,696;0,000;35,314;35,836;9,346;1,546;-8,142;-9,218;-8,295;-8,423;-3,095;26,159;0,000;268,040;Inf;275,000;275,000;-8,371;3,010;-7,030;22,830
3918,000;3,638;0,866;-35,209;1,723;9,386;4,518;33,497;4,173;-17,022;-2,696;0,000;35,300;35,800;9,346;1,546;-7,426;-7,881;-7,657;-7,200;-3,095;26,159;0,000;268,040;Inf;275,000;275,000;-8,519;3,021;-6,983;22,819
3918,500;3,638;0,866;-35,209;1,723;9,386;4,518;33,497;4,173;-17,022;-2,696;0,000;35,300;35,800;9,346;1,546;-7,212;-8,387;-7,670;-7,466;-3,095;26,159;0,000;267,740;Inf;275,000;275,000;-7,541;3,031;-6,964;22,854
3919,000;3,140;0,798;-34,736;1,737;9,380;4,518;33,497;4,173;-17,022;-2,696;0,000;35,300;35,800;9,349;1,581;-7,519;-8,723;-7,870;-7,831;-3,095;26,159;0,000;267,740;Inf;275,000;275,000;-7,684;3,041;-6,931;22,846
3919,500;3,140;0,798;-34,736;1,737;9,380;4,518;33,497;4,173;-17,022;-2,696;0,000;35,300;35,800;9,349;1,581;-7,730;-8,895;-7,991;-8,045;-3,095;26,159;0,000;267,940;Inf;275,000;275,000;-7,986;3,042;-6,947;22,887
3920,000;3,140;0,798;-34,736;1,737;9,380;4,518;33,497;4,173;-17,022;-2,696;0,000;35,300;35,800;9,349;1,581;-7,838;-8,991;-8,114;-8,209;-3,095;26,159;0,000;267,940;Inf;275,000;275,000;-8,165;3,044;-6,968;22,926
3920,500;3,140;0,798;-34,736;1,737;9,380;4,518;33,497;4,173;-17,022;-2,696;0,000;35,300;35,800;9,349;1,581;-8,029;-8,531;-8,039;-7,904;-3,095;26,159;0,000;268,040;Inf;275,000;275,000;-8,288;3,046;-6,854;22,992
3921,000;3,140;0,798;-34,736;1,737;9,380;4,521;33,509;4,168;-17,007;-2,710;0,000;35,321;35,794;9,349;1,581;-7,602;-8,169;-7,828;-7,347;-3,098;26,160;0,000;268,040;Inf;275,000;275,000;-8,126;3,047;-6,860;23,017
3921,500;3,140;0,798;-34,736;1,737;9,380;4,521;33,509;4,168;-17,007;-2,710;0,000;35,300;35,800;9,349;1,581;-7,169;-8,445;-7,538;-7,554;-3,098;26,160;0,000;268,240;Inf;275,000;275,000;-7,737;3,049;-6,873;23,008
3922,000;2,751;0,746;-33,048;1,743;9,332;4,521;33,509;4,168;-17,007;-2,710;0,000;35,300;35,800;9,466;1,636;-7,460;-8,723;-7,718;-7,788;-3,098;26,160;0,000;268,240;Inf;275,000;275,000;-7,677;3,050;-6,859;22,923
3922,500;2,751;0,746;-33,048;1,743;9,332;4,521;33,509;4,168;-17,007;-2,710;0,000;35,300;35,800;9,466;1,636;-7,572;-8,888;-7,851;-7,977;-3,098;26,160;0,000;268,140;Inf;275,000;275,000;-7,922;3,045;-6,886;22,871
3923,000;2,751;0,746;-33,048;1,743;9,332;4,521;33,509;4,168;-17,007;-2,710;0,000;35,300;35,800;9,466;1,636;-7,887;-9,000;-8,018;-7,976;-3,098;26,160;0,000;268,140;Inf;275,000;275,000;-8,072;3,040;-6,895;22,885
3923,500;2,751;0,746;-33,048;1,743;9,332;4,521;33,509;4,168;-17,007;-2,710;0,000;35,300;35,800;9,466;1,636;-7,745;-8,314;-7,814;-7,475;-3,098;26,160;0,000;268,440;Inf;275,000;275,000;-8,220;3,036;-6,860;22,955
3924,000;2,751;0,746;-33,048;1,743;9,332;4,534;33,499;4,185;-16,974;-2,698;0,000;35,344;35,848;9,466;1,636;-7,071;-7,545;-7,363;-6,994;-3,085;26,168;0,000;268,440;Inf;275,000;275,000;-7,837;3,031;-6,735;23,050
3924,500;2,751;0,746;-33,048;1,743;9,332;4,534;33,499;4,185;-16,974;-2,698;0,000;35,300;35,800;9,466;1,636;-6,913;-7,994;-7,306;-7,166;-3,085;26,168;0,000;267,940;Inf;275,000;275,000;-7,243;3,026;-6,718;23,080
3925,000;2,751;0,746;-33,048;1,743;9,332;4,534;33,499;4,185;-16,974;-2,698;0,000;35,300;35,800;9,466;1,636;-7,159;-8,275;-7,474;-7,438;-3,085;26,168;0,000;267,940;Inf;275,000;275,000;-7,345;3,022;-6,710;23,101
3925,500;2,365;0,632;-33,839;1,742;9,290;4,534;33,499;4,185;-16,974;-2,698;0,000;35,300;35,800;9,439;1,546;-7,688;-8,600;-7,889;-7,736;-3,085;26,168;0,000;267,740;Inf;275,000;275,000;-7,586;3,017;-6,655;23,028
3926,000;2,365;0,632;-33,839;1,742;9,290;4,534;33,499;4,185;-16,974;-2,698;0,000;35,300;35,800;9,439;1,546;-7,936;-8,685;-8,011;-7,722;-3,085;26,168;0,000;267,740;Inf;275,000;275,000;-7,978;3,007;-6,675;22,926
3926,500;2,365;0,632;-33,839;1,742;9,290;4,534;33,499;4,185;-16,974;-2,698;0,000;35,300;35,800;9,439;1,546;-7,657;-7,940;-7,712;-7,233;-3,085;26,168;0,000;267,740;Inf;275,000;275,000;-8,089;2,996;-6,650;22,878
3927,000;2,365;0,632;-33,839;1,742;9,290;4,534;33,499;4,185;-16,974;-2,698;0,000;35,300;35,800;9,439;1,546;-7,032;-7,740;-7,382;-6,903;-3,085;26,168;0,000;267,740;Inf;275,000;275,000;-7,636;2,986;-6,558;22,768
3927,500;2,365;0,632;-33,839;1,742;9,290;4,531;33,489;4,180;-16,963;-2,722;0,000;35,348;35,850;9,439;1,546;-6,789;-8,068;-7,324;-7,170;-3,096;26,165;0,000;267,840;Inf;275,000;275,000;-7,264;2,976;-6,606;22,733
3928,000;2,365;0,632;-33,839;1,742;9,290;4,531;33,489;4,180;-16,963;-2,722;0,000;35,300;35,900;9,439;1,546;-7,249;-8,324;-7,583;-7,453;-3,096;26,165;0,000;267,840;Inf;275,000;275,000;-7,338;2,966;-6,533;22,696
3928,500;2,558;0,616;-35,209;1,720;9,379;4,531;33,489;4,180;-16,963;-2,722;0,000;35,300;35,900;9,400;1,903;-7,705;-8,463;-7,854;-7,620;-3,096;26,165;0,000;267,340;Inf;275,000;275,000;-7,652;2,956;-6,592;22,730
3929,000;2,558;0,616;-35,209;1,720;9,379;4,531;33,489;4,180;-16,963;-2,722;0,000;35,300;35,900;9,400;1,903;-7,614;-8,221;-7,770;-7,281;-3,096;26,165;0,000;267,340;Inf;275,000;275,000;-7,910;2,949;-6,570;22,779
3929,500;2,558;0,616;-35,209;1,720;9,379;4,531;33,489;4,180;-16,963;-2,722;0,000;35,300;35,900;9,400;1,903;-7,156;-7,384;-7,372;-6,810;-3,096;26,165;0,000;267,440;Inf;275,000;275,000;-7,721;2,943;-6,435;22,761
3930,000;2,558;0,616;-35,209;1,720;9,379;4,531;33,489;4,180;-16,963;-2,722;0,000;35,300;35,900;9,400;1,903;-6,899;-7,837;-7,250;-7,010;-3,096;26,165;0,000;267,440;Inf;275,000;275,000;-7,181;2,937;-6,465;22,779
3930,500;2,558;0,616;-35,209;1,720;9,379;4,527;33,456;4,131;-16,947;-2,701;0,000;35,364;35,901;9,400;1,903;-7,140;-8,212;-7,457;-7,309;-3,113;26,159;0,000;267,240;Inf;275,000;275,000;-7,249;2,930;-6,483;22,804
3931,000;2,558;0,616;-35,209;1,720;9,379;4,527;33,456;4,131;-16,947;-2,701;0,000;35,400;35,900;9,400;1,903;-7,401;-8,404;-7,623;-7,500;-3,113;26,159;0,000;267,240;Inf;275,000;275,000;-7,529;2,924;-6,483;22,748
3931,500;2,558;0,616;-35,209;1,720;9,379;4,527;33,456;4,131;-16,947;-2,701;0,000;35,400;35,900;9,400;1,903;-7,685;-8,586;-7,794;-7,757;-3,113;26,159;0,000;267,340;Inf;275,000;275,000;-7,732;2,918;-6,540;22,711
3932,000;2,502;0,664;-34,534;1,724;9,332;4,527;33,456;4,131;-16,947;-2,701;0,000;35,400;35,900;9,463;1,823;-7,855;-8,576;-7,893;-7,649;-3,113;26,159;0,000;267,340;Inf;275,000;275,000;-7,955;2,912;-6,498;22,721
3932,500;2,502;0,664;-34,534;1,724;9,332;4,527;33,456;4,131;-16,947;-2,701;0,000;35,400;35,900;9,463;1,823;-6,950;-7,510;-7,326;-6,824;-3,113;26,159;0,000;267,540;Inf;275,000;275,000;-7,993;2,906;-6,369;22,701
3933,000;2,502;0,664;-34,534;1,724;9,332;4,527;33,456;4,131;-16,947;-2,701;0,000;35,400;35,900;9,463;1,823;-6,984;-7,930;-7,397;-7,067;-3,113;26,159;0,000;267,540;Inf;275,000;275,000;-7,153;2,899;-6,380;22,712
3933,500;2,502;0,664;-34,534;1,724;9,332;4,527;33,456;4,131;-16,947;-2,701;0,000;35,400;35,900;9,463;1,823;-7,623;-8,124;-7,761;-7,235;-3,113;26,159;0,000;267,340;Inf;275,000;275,000;-7,345;2,893;-6,332;22,726
3934,000;2,502;0,664;-34,534;1,724;9,332;4,546;33,478;4,132;-16,926;-2,717;0,000;35,364;35,921;9,463;1,823;-7,592;-8,306;-7,772;-7,408;-3,109;26,149;0,000;267,340;Inf;275,000;275,000;-7,686;2,886;-6,393;22,755
3934,500;2,502;0,664;-34,534;1,724;9,332;4,546;33,478;4,132;-16,926;-2,717;0,000;35,400;35,900;9,463;1,823;-7,661;-8,517;-7,870;-7,623;-3,109;26,149;0,000;267,240;Inf;275,000;275,000;-7,769;2,880;-6,418;22,784
3935,000;2,831;0,729;-34,761;1,749;9,319;4,546;33,478;4,132;-16,926;-2,717;0,000;35,400;35,900;9,422;1,870;-7,549;-8,240;-7,800;-7,302;-3,109;26,149;0,000;267,240;Inf;275,000;275,000;-7,918;2,874;-6,358;22,868
3935,500;2,831;0,729;-34,761;1,749;9,319;4,546;33,478;4,132;-16,926;-2,717;0,000;35,400;35,900;9,422;1,870;-7,443;-7,597;-7,558;-6,921;-3,109;26,149;0,000;267,540;Inf;275,000;275,000;-7,723;2,873;-6,367;22,859
3936,000;2,831;0,729;-34,761;1,749;9,319;4,546;33,478;4,132;-16,926;-2,717;0,000;35,400;35,900;9,422;1,870;-7,086;-7,919;-7,350;-7,021;-3,109;26,149;0,000;267,540;Inf;275,000;275,000;-7,380;2,872;-6,393;22,870
3936,500;2,831;0,729;-34,761;1,749;9,319;4,546;33,478;4,132;-16,926;-2,717;0,000;35,400;35,900;9,422;1,870;-7,286;-8,395;-7,586;-7,506;-3,109;26,149;0,000;267,340;Inf;275,000;275,000;-7,344;2,872;-6,418;22,886
3937,000;2,831;0,729;-34,761;1,749;9,319;4,547;33,511;4,126;-16,914;-2,716;0,000;35,379;35,910;9,422;1,870;-7,680;-8,436;-7,809;-7,642;-3,098;26,154;0,000;267,340;Inf;275,000;275,000;-7,694;2,871;-6,396;22,872
3937,500;2,831;0,729;-34,761;1,749;9,319;4,547;33,511;4,126;-16,914;-2,716;0,000;35,400;35,900;9,422;1,870;-7,749;-8,273;-7,806;-7,529;-3,098;26,154;0,000;267,240;Inf;275,000;275,000;-7,892;2,870;-6,404;22,868
3938,000;2,831;0,729;-34,761;1,749;9,319;4,547;33,511;4,126;-16,914;-2,716;0,000;35,400;35,900;9,422;1,870;-7,373;-7,886;-7,598;-6,985;-3,098;26,154;0,000;267,240;Inf;275,000;275,000;-7,839;2,870;-6,378;22,859
3938,500;3,444;0,859;-34,539;1,830;9,300;4,547;33,511;4,126;-16,914;-2,716;0,000;35,400;35,900;9,388;1,570;-7,138;-7,702;-7,348;-6,894;-3,098;26,154;0,000;267,040;Inf;275,000;275,000;-7,461;2,869;-6,373;22,868
3939,000;3,444;0,859;-34,539;1,830;9,300;4,547;33,511;4,126;-16,914;-2,716;0,000;35,400;35,900;9,388;1,570;-7,139;-8,014;-7,346;-7,204;-3,098;26,154;0,000;267,040;Inf;275,000;275,000;-7,270;2,878;-6,367;22,878
3939,500;3,444;0,859;-34,539;1,830;9,300;4,547;33,511;4,126;-16,914;-2,716;0,000;35,400;35,900;9,388;1,570;-7,461;-8,220;-7,684;-7,374;-3,098;26,154;0,000;267,540;Inf;275,000;275,000;-7,426;2,888;-6,384;22,848
3940,000;3,444;0,859;-34,539;1,830;9,300;4,547;33,511;4,126;-16,914;-2,716;0,000;35,400;35,900;9,388;1,570;-7,800;-8,643;-7,946;-7,785;-3,098;26,154;0,000;267,540;Inf;275,000;275,000;-7,685;2,897;-6,420;22,820
3940,500;3,444;0,859;-34,539;1,830;9,300;4,539;33,554;4,139;-16,886;-2,704;0,000;35,386;35,955;9,388;1,570;-7,680;-8,208;-7,810;-7,366;-3,113;26,156;0,000;268,140;Inf;275,000;275,000;-8,043;2,906;-6,420;22,757
3941,000;3,444;0,859;-34,539;1,830;9,300;4,539;33,554;4,139;-16,886;-2,704;0,000;35,400;36,000;9,388;1,570;-7,287;-7,481;-7,434;-6,919;-3,113;26,156;0,000;268,140;Inf;275,000;275,000;-7,766;2,915;-6,370;22,710
3941,500;3,687;0,916;-34,991;1,780;9,311;4,539;33,554;4,139;-16,886;-2,704;0,000;35,400;36,000;9,476;1,798;-6,998;-7,742;-7,330;-7,015;-3,113;26,156;0,000;267,740;Inf;275,000;275,000;-7,280;2,923;-6,371;22,707
3942,000;3,687;0,916;-34,991;1,780;9,311;4,539;33,554;4,139;-16,886;-2,704;0,000;35,400;36,000;9,476;1,798;-7,180;-8,116;-7,510;-7,333;-3,113;26,156;0,000;267,740;Inf;275,000;275,000;-7,271;2,936;-6,392;22,691
3942,500;3,687;0,916;-34,991;1,780;9,311;4,539;33,554;4,139;-16,886;-2,704;0,000;35,400;36,000;9,476;1,798;-7,442;-8,322;-7,663;-7,578;-3,113;26,156;0,000;267,540;Inf;275,000;275,000;-7,535;2,948;-6,427;22,669
3943,000;3,687;0,916;-34,991;1,780;9,311;4,539;33,554;4,139;-16,886;-2,704;0,000;35,400;36,000;9,476;1,798;-7,675;-8,552;-7,829;-7,824;-3,113;26,156;0,000;267,540;Inf;275,000;275,000;-7,751;2,960;-6,451;22,673
3943,500;3,687;0,916;-34,991;1,780;9,311;4,498;33,567;4,161;-16,879;-2,724;0,000;35,395;36,000;9,476;1,798;-7,664;-7,760;-7,653;-7,180;-3,115;26,155;0,000;268,040;Inf;275,000;275,000;-7,970;2,972;-6,414;22,671
3944,000;3,687;0,916;-34,991;1,780;9,311;4,498;33,567;4,161;-16,879;-2,724;0,000;35,400;36,000;9,476;1,798;-6,967;-7,568;-7,355;-6,953;-3,115;26,155;0,000;268,040;Inf;275,000;275,000;-7,564;2,984;-6,343;22,655
3944,500;2,848;0,751;-34,220;1,798;9,366;4,498;33,567;4,161;-16,879;-2,724;0,000;35,400;36,000;9,347;1,635;-6,910;-7,833;-7,330;-7,098;-3,115;26,155;0,000;267,740;Inf;275,000;275,000;-7,211;2,995;-6,356;22,654
3945,000;2,848;0,751;-34,220;1,798;9,366;4,498;33,567;4,161;-16,879;-2,724;0,000;35,400;36,000;9,347;1,635;-7,206;-8,116;-7,488;-7,383;-3,115;26,155;0,000;267,740;Inf;275,000;275,000;-7,293;2,993;-6,388;22,631
3945,500;2,848;0,751;-34,220;1,798;9,366;4,498;33,567;4,161;-16,879;-2,724;0,000;35,400;36,000;9,347;1,635;-7,357;-8,218;-7,609;-7,568;-3,115;26,155;0,000;267,740;Inf;275,000;275,000;-7,548;2,991;-6,368;22,610
3946,000;2,848;0,751;-34,220;1,798;9,366;4,498;33,567;4,161;-16,879;-2,724;0,000;35,400;36,000;9,347;1,635;-7,627;-8,447;-7,796;-7,811;-3,115;26,155;0,000;267,740;Inf;275,000;275,000;-7,688;2,988;-6,396;22,530
3946,500;2,848;0,751;-34,220;1,798;9,366;4,498;33,567;4,161;-16,879;-2,724;0,000;35,400;36,000;9,347;1,635;-7,678;-8,209;-7,780;-7,534;-3,115;26,155;0,000;267,840;Inf;275,000;275,000;-7,920;2,986;-6,346;22,509
3947,000;2,848;0,751;-34,220;1,798;9,366;4,501;33,560;4,152;-16,863;-2,710;0,000;35,414;36,003;9,347;1,635;-6,976;-7,509;-7,244;-6,793;-3,119;26,143;0,000;267,840;Inf;275,000;275,000;-7,800;2,984;-6,315;22,467
3947,500;2,848;0,751;-34,220;1,798;9,366;4,501;33,560;4,152;-16,863;-2,710;0,000;35,400;36,000;9,347;1,635;-6,973;-7,877;-7,267;-7,105;-3,119;26,143;0,000;268,040;Inf;275,000;275,000;-7,131;2,981;-6,325;22,472
3948,000;2,677;0,734;-33,658;1,780;9,301;4,501;33,560;4,152;-16,863;-2,710;0,000;35,400;36,000;9,430;1,660;-7,283;-8,179;-7,507;-7,387;-3,119;26,143;0,000;268,040;Inf;275,000;275,000;-7,305;2,979;-6,336;22,501
3948,500;2,677;0,734;-33,658;1,780;9,301;4,501;33,560;4,152;-16,863;-2,710;0,000;35,400;36,000;9,430;1,660;-7,479;-8,337;-7,695;-7,618;-3,119;26,143;0,000;268,540;Inf;275,000;275,000;-7,589;2,974;-6,334;22,546
3949,000;2,677;0,734;-33,658;1,780;9,301;4,501;33,560;4,152;-16,863;-2,710;0,000;35,400;36,000;9,430;1,660;-7,691;-8,492;-7,841;-7,794;-3,119;26,143;0,000;268,540;Inf;275,000;275,000;-7,782;2,969;-6,367;22,566
3949,500;2,677;0,734;-33,658;1,780;9,301;4,501;33,560;4,152;-16,863;-2,710;0,000;35,400;36,000;9,430;1,660;-7,502;-8,103;-7,709;-7,255;-3,119;26,143;0,000;268,440;Inf;275,000;275,000;-7,955;2,965;-6,301;22,574
3950,000;2,677;0,734;-33,658;1,780;9,301;4,573;33,566;4,180;-16,814;-2,712;0,000;35,422;36,055;9,430;1,660;-7,163;-7,370;-7,314;-6,681;-3,117;26,147;0,000;268,440;Inf;275,000;275,000;-7,642;2,960;-6,277;22,637
3950,500;2,677;0,734;-33,658;1,780;9,301;4,573;33,566;4,180;-16,814;-2,712;0,000;35,400;36,100;9,430;1,660;-6,868;-7,527;-7,144;-6,826;-3,117;26,147;0,000;268,540;Inf;275,000;275,000;-7,132;2,955;-6,279;22,696
3951,000;2,414;0,677;-33,947;1,789;9,296;4,573;33,566;4,180;-16,814;-2,712;0,000;35,400;36,100;9,406;1,608;-7,265;-8,046;-7,451;-7,308;-3,117;26,147;0,000;268,540;Inf;275,000;275,000;-7,091;2,951;-6,296;22,771
3951,500;2,414;0,677;-33,947;1,789;9,296;4,573;33,566;4,180;-16,814;-2,712;0,000;35,400;36,100;9,406;1,608;-7,360;-8,204;-7,607;-7,511;-3,117;26,147;0,000;268,640;Inf;275,000;275,000;-7,518;2,942;-6,310;22,796
3952,000;2,414;0,677;-33,947;1,789;9,296;4,573;33,566;4,180;-16,814;-2,712;0,000;35,400;36,100;9,406;1,608;-7,541;-8,409;-7,728;-7,690;-3,117;26,147;0,000;268,640;Inf;275,000;275,000;-7,670;2,933;-6,319;22,783
3952,500;2,414;0,677;-33,947;1,789;9,296;4,573;33,566;4,180;-16,814;-2,712;0,000;35,400;36,100;9,406;1,608;-7,361;-8,020;-7,676;-7,241;-3,117;26,147;0,000;268,540;Inf;275,000;275,000;-7,842;2,925;-6,317;22,849
3953,000;2,414;0,677;-33,947;1,789;9,296;4,573;33,566;4,180;-16,814;-2,712;0,000;35,400;36,100;9,406;1,608;-7,036;-7,185;-7,224;-6,623;-3,117;26,147;0,000;268,540;Inf;275,000;275,000;-7,574;2,916;-6,233;22,908
3953,500;2,414;0,677;-33,947;1,789;9,296;4,557;33,551;4,192;-16,818;-2,713;0,000;35,428;36,020;9,406;1,608;-6,813;-7,547;-7,213;-6,809;-3,117;26,144;0,000;268,340;Inf;275,000;275,000;-7,017;2,908;-6,211;23,042
3954,000;2,414;0,677;-33,947;1,789;9,296;4,557;33,551;4,192;-16,818;-2,713;0,000;35,400;36,000;9,406;1,608;-7,082;-7,947;-7,373;-7,185;-3,117;26,144;0,000;268,340;Inf;275,000;275,000;-7,096;2,900;-6,214;23,078
3954,500;2,487;0,653;-34,585;1,754;9,229;4,557;33,551;4,192;-16,818;-2,713;0,000;35,400;36,000;9,428;1,767;-7,479;-8,274;-7,692;-7,534;-3,117;26,144;0,000;268,540;Inf;275,000;275,000;-7,397;2,892;-6,231;23,064
3955,000;2,487;0,653;-34,585;1,754;9,229;4,557;33,551;4,192;-16,818;-2,713;0,000;35,400;36,000;9,428;1,767;-7,541;-7,906;-7,585;-7,275;-3,117;26,144;0,000;268,540;Inf;275,000;275,000;-7,745;2,885;-6,244;23,044
3955,500;2,487;0,653;-34,585;1,754;9,229;4,557;33,551;4,192;-16,818;-2,713;0,000;35,400;36,000;9,428;1,767;-7,211;-7,508;-7,334;-6,750;-3,117;26,144;0,000;268,240;Inf;275,000;275,000;-7,577;2,879;-6,202;22,994
3956,000;2,487;0,653;-34,585;1,754;9,229;4,557;33,551;4,192;-16,818;-2,713;0,000;35,400;36,000;9,428;1,767;-6,649;-7,523;-7,108;-6,649;-3,117;26,144;0,000;268,240;Inf;275,000;275,000;-7,201;2,873;-6,177;22,942
3956,500;2,487;0,653;-34,585;1,754;9,229;4,543;33,486;4,180;-16,804;-2,723;0,000;35,432;36,022;9,428;1,767;-6,807;-7,721;-7,223;-6,919;-3,115;26,142;0,000;267,840;Inf;275,000;275,000;-6,982;2,866;-6,163;22,912
3957,000;2,487;0,653;-34,585;1,754;9,229;4,543;33,486;4,180;-16,804;-2,723;0,000;35,400;36,000;9,428;1,767;-7,083;-7,879;-7,410;-7,116;-3,115;26,142;0,000;267,840;Inf;275,000;275,000;-7,167;2,860;-6,157;22,875
3957,500;1,965;0,544;-33,796;1,812;9,318;4,543;33,486;4,180;-16,804;-2,723;0,000;35,400;36,000;9,478;1,611;-7,111;-8,012;-7,428;-7,300;-3,115;26,142;0,000;267,740;Inf;275,000;275,000;-7,372;2,854;-6,184;22,905
3958,000;1,965;0,544;-33,796;1,812;9,318;4,543;33,486;4,180;-16,804;-2,723;0,000;35,400;36,000;9,478;1,611;-7,111;-7,456;-7,172;-6,816;-3,115;26,142;0,000;268,040;Inf;275,000;275,000;-7,139;2,825;-6,172;22,907
3958,500;1,965;0,544;-33,796;1,812;9,318;4,543;33,486;4,180;-16,804;-2,723;0,000;35,400;36,000;9,478;1,611;-6,637;-7,240;-6,978;-6,557;-3,115;26,142;0,000;268,040;Inf;275,000;275,000;-6,853;2,811;-6,085;22,877
3959,000;1,965;0,544;-33,796;1,812;9,318;4,543;33,486;4,180;-16,804;-2,723;0,000;35,400;36,000;9,478;1,611;-6,430;-7,548;-6,906;-6,754;-3,115;26,142;0,000;268,040;Inf;275,000;275,000;-6,853;2,797;-6,113;22,935
3959,500;1,965;0,544;-33,796;1,812;9,318;4,543;33,486;4,180;-16,804;-2,723;0,000;35,400;36,000;9,478;1,611;-6,818;-7,762;-7,120;-6,998;-3,115;26,142;0,000;267,940;Inf;275,000;275,000;-6,910;2,797;-6,111;22,965
3960,000;1,965;0,544;-33,796;1,812;9,318;4,566;33,482;4,151;-16,753;-2,720;0,000;35,440;36,063;9,478;1,611;-7,112;-7,933;-7,260;-7,169;-3,109;26,143;0,000;267,940;Inf;275,000;275,000;-7,174;2,783;-6,103;22,941
3960,500;1,965;0,544;-33,796;1,812;9,318;4,566;33,482;4,151;-16,753;-2,720;0,000;35,400;36,100;9,478;1,611;-7,244;-8,062;-7,407;-7,214;-3,109;26,143;0,000;267,740;Inf;275,000;275,000;-7,369;2,770;-6,066;22,899
3961,000;3,125;0,822;-34,208;1,778;9,378;4,566;33,482;4,151;-16,753;-2,720;0,000;35,400;36,100;9,420;1,622;-7,024;-7,572;-7,249;-6,736;-3,109;26,143;0,000;267,740;Inf;275,000;275,000;-7,482;2,757;-5,969;22,893
3961,500;3,125;0,822;-34,208;1,778;9,378;4,566;33,482;4,151;-16,753;-2,720;0,000;35,400;36,100;9,420;1,622;-6,593;-6,952;-6,843;-6,383;-3,109;26,143;0,000;267,340;Inf;275,000;275,000;-7,145;2,763;-5,987;22,933
3962,000;3,125;0,822;-34,208;1,778;9,378;4,566;33,482;4,151;-16,753;-2,720;0,000;35,400;36,100;9,420;1,622;-6,733;-7,461;-6,989;-6,727;-3,109;26,143;0,000;267,340;Inf;275,000;275,000;-6,693;2,769;-5,978;23,005
3962,500;3,125;0,822;-34,208;1,778;9,378;4,566;33,482;4,151;-16,753;-2,720;0,000;35,400;36,100;9,420;1,622;-6,983;-7,585;-7,146;-6,847;-3,109;26,143;0,000;267,540;Inf;275,000;275,000;-6,977;2,775;-5,959;23,025
3963,000;3,125;0,822;-34,208;1,778;9,378;4,526;33,516;4,152;-16,717;-2,720;0,000;35,441;36,057;9,420;1,622;-7,136;-7,747;-7,289;-6,994;-3,116;26,130;0,000;267,540;Inf;275,000;275,000;-7,140;2,780;-5,961;23,072
3963,500;3,125;0,822;-34,208;1,778;9,378;4,526;33,516;4,152;-16,717;-2,720;0,000;35,400;36,100;9,420;1,622;-7,227;-7,514;-7,295;-6,817;-3,116;26,130;0,000;267,840;Inf;275,000;275,000;-7,292;2,786;-5,971;23,112
3964,000;3,132;0,852;-33,526;1,774;9,298;4,526;33,516;4,152;-16,717;-2,720;0,000;35,400;36,100;9,480;1,659;-6,981;-7,148;-7,099;-6,497;-3,116;26,130;0,000;267,840;Inf;275,000;275,000;-7,213;2,792;-5,864;23,125
3964,500;3,132;0,852;-33,526;1,774;9,298;4,526;33,516;4,152;-16,717;-2,720;0,000;35,400;36,100;9,480;1,659;-6,442;-7,133;-6,858;-6,447;-3,116;26,130;0,000;267,740;Inf;275,000;275,000;-6,931;2,797;-5,898;23,133
3965,000;3,132;0,852;-33,526;1,774;9,298;4,526;33,516;4,152;-16,717;-2,720;0,000;35,400;36,100;9,480;1,659;-6,580;-7,477;-6,941;-6,679;-3,116;26,130;0,000;267,740;Inf;275,000;275,000;-6,720;2,803;-5,900;23,081
3965,500;3,132;0,852;-33,526;1,774;9,298;4,526;33,516;4,152;-16,717;-2,720;0,000;35,400;36,100;9,480;1,659;-6,991;-7,799;-7,174;-7,007;-3,116;26,130;0,000;267,740;Inf;275,000;275,000;-6,919;2,808;-5,915;23,014
3966,000;3,132;0,852;-33,526;1,774;9,298;4,526;33,516;4,152;-16,717;-2,720;0,000;35,400;36,100;9,480;1,659;-7,094;-7,531;-7,165;-6,810;-3,116;26,130;0,000;267,740;Inf;275,000;275,000;-7,243;2,813;-5,901;23,006
3966,500;3,132;0,852;-33,526;1,774;9,298;4,550;33,561;4,166;-16,690;-2,726;0,000;35,448;36,029;9,480;1,659;-6,897;-7,015;-6,971;-6,427;-3,114;26,126;0,000;268,440;Inf;275,000;275,000;-7,150;2,819;-5,874;22,987
3967,000;3,132;0,852;-33,526;1,774;9,298;4,550;33,561;4,166;-16,690;-2,726;0,000;35,400;36,000;9,480;1,659;-6,267;-6,874;-6,692;-6,172;-3,114;26,126;0,000;268,440;Inf;275,000;275,000;-6,828;2,824;-5,786;22,950
3967,500;3,614;0,896;-35,209;1,622;9,337;4,550;33,561;4,166;-16,690;-2,726;0,000;35,400;36,000;9,384;1,862;-6,240;-7,170;-6,714;-6,399;-3,114;26,126;0,000;268,340;Inf;275,000;275,000;-6,502;2,829;-5,796;22,931
3968,000;3,614;0,896;-35,209;1,622;9,337;4,550;33,561;4,166;-16,690;-2,726;0,000;35,400;36,000;9,384;1,862;-6,571;-7,379;-6,913;-6,632;-3,114;26,126;0,000;268,340;Inf;275,000;275,000;-6,631;2,842;-5,771;22,804
3968,500;3,614;0,896;-35,209;1,622;9,337;4,550;33,561;4,166;-16,690;-2,726;0,000;35,400;36,000;9,384;1,862;-6,796;-7,509;-7,098;-6,776;-3,114;26,126;0,000;268,340;Inf;275,000;275,000;-6,874;2,854;-5,793;22,809
3969,000;3,614;0,896;-35,209;1,622;9,337;4,550;33,561;4,166;-16,690;-2,726;0,000;35,400;36,000;9,384;1,862;-6,809;-7,349;-7,080;-6,539;-3,114;26,126;0,000;268,340;Inf;275,000;275,000;-7,045;2,867;-5,777;22,811
3969,500;3,614;0,896;-35,209;1,622;9,337;4,595;33,582;4,183;-16,665;-2,732;0,000;35,446;35,981;9,384;1,862;-6,520;-6,569;-6,705;-6,029;-3,115;26,126;0,000;268,840;Inf;275,000;275,000;-6,944;2,879;-5,680;22,767
3970,000;3,614;0,896;-35,209;1,622;9,337;4,595;33,582;4,183;-16,665;-2,732;0,000;35,400;36,000;9,384;1,862;-6,290;-6,686;-6,551;-6,102;-3,115;26,126;0,000;268,840;Inf;275,000;275,000;-6,456;2,891;-5,684;22,762
3970,500;3,201;0,760;-35,209;1,692;9,359;4,595;33,582;4,183;-16,665;-2,732;0,000;35,400;36,000;9,254;1,763;-6,496;-7,105;-6,709;-6,342;-3,115;26,126;0,000;267,940;Inf;275,000;275,000;-6,407;2,903;-5,663;22,723
3971,000;3,201;0,760;-35,209;1,692;9,359;4,595;33,582;4,183;-16,665;-2,732;0,000;35,400;36,000;9,254;1,763;-6,584;-7,272;-6,813;-6,512;-3,115;26,126;0,000;267,940;Inf;275,000;275,000;-6,663;2,908;-5,676;22,645
3971,500;3,201;0,760;-35,209;1,692;9,359;4,595;33,582;4,183;-16,665;-2,732;0,000;35,400;36,000;9,254;1,763;-6,778;-7,473;-7,012;-6,721;-3,115;26,126;0,000;267,940;Inf;275,000;275,000;-6,795;2,913;-5,716;22,585
3972,000;3,201;0,760;-35,209;1,692;9,359;4,595;33,582;4,183;-16,665;-2,732;0,000;35,400;36,000;9,254;1,763;-6,907;-7,664;-7,146;-6,890;-3,115;26,126;0,000;267,940;Inf;275,000;275,000;-6,996;2,917;-5,710;22,615
3972,500;3,201;0,760;-35,209;1,692;9,359;4,527;33,586;4,196;-16,656;-2,716;0,000;35,454;36,061;9,254;1,763;-6,414;-6,468;-6,611;-5,941;-3,104;26,130;0,000;267,640;Inf;275,000;275,000;-7,152;2,922;-5,572;22,564
3973,000;3,201;0,760;-35,209;1,692;9,359;4,527;33,586;4,196;-16,656;-2,716;0,000;35,500;36,100;9,254;1,763;-6,395;-6,754;-6,649;-6,116;-3,104;26,130;0,000;267,640;Inf;275,000;275,000;-6,359;2,926;-5,581;22,547
3973,500;3,201;0,760;-35,209;1,692;9,359;4,527;33,586;4,196;-16,656;-2,716;0,000;35,500;36,100;9,254;1,763;-6,525;-7,158;-6,841;-6,437;-3,104;26,130;0,000;267,640;Inf;275,000;275,000;-6,479;2,931;-5,574;22,538
3974,000;2,207;0,596;-33,499;1,767;9,307;4,527;33,586;4,196;-16,656;-2,716;0,000;35,500;36,100;9,588;1,637;-6,588;-7,327;-6,946;-6,620;-3,104;26,130;0,000;267,640;Inf;275,000;275,000;-6,740;2,935;-5,603;22,513
3974,500;2,207;0,596;-33,499;1,767;9,307;4,527;33,586;4,196;-16,656;-2,716;0,000;35,500;36,100;9,588;1,637;-6,846;-7,504;-7,101;-6,766;-3,104;26,130;0,000;267,840;Inf;275,000;275,000;-6,870;2,923;-5,635;22,498
3975,000;2,207;0,596;-33,499;1,767;9,307;4,527;33,586;4,196;-16,656;-2,716;0,000;35,500;36,100;9,588;1,637;-6,809;-7,105;-6,929;-6,468;-3,104;26,130;0,000;267,840;Inf;275,000;275,000;-7,054;2,912;-5,575;22,454
3975,500;2,207;0,596;-33,499;1,767;9,307;4,527;33,586;4,196;-16,656;-2,716;0,000;35,500;36,100;9,588;1,637;-6,340;-6,652;-6,581;-5,893;-3,104;26,130;0,000;267,940;Inf;275,000;275,000;-6,827;2,900;-5,548;22,425
3976,000;2,207;0,596;-33,499;1,767;9,307;4,554;33,538;4,184;-16,650;-2,700;0,000;35,459;35,980;9,588;1,637;-5,993;-6,546;-6,351;-5,894;-3,093;26,126;0,000;267,940;Inf;275,000;275,000;-6,367;2,889;-5,549;22,468
3976,500;2,207;0,596;-33,499;1,767;9,307;4,554;33,538;4,184;-16,650;-2,700;0,000;35,500;36,000;9,588;1,637;-6,460;-7,079;-6,782;-6,409;-3,093;26,126;0,000;267,840;Inf;275,000;275,000;-6,196;2,878;-5,516;22,565
3977,000;2,717;0,671;-35,209;1,740;9,325;4,554;33,538;4,184;-16,650;-2,700;0,000;35,500;36,000;9,310;1,820;-6,644;-7,242;-6,889;-6,634;-3,093;26,126;0,000;267,840;Inf;275,000;275,000;-6,682;2,867;-5,527;22,618
3977,500;2,717;0,671;-35,209;1,740;9,325;4,554;33,538;4,184;-16,650;-2,700;0,000;35,500;36,000;9,310;1,820;-6,740;-7,395;-7,006;-6,678;-3,093;26,126;0,000;268,140;Inf;275,000;275,000;-6,852;2,864;-5,550;22,650
3978,000;2,717;0,671;-35,209;1,740;9,325;4,554;33,538;4,184;-16,650;-2,700;0,000;35,500;36,000;9,310;1,820;-6,526;-6,915;-6,830;-6,168;-3,093;26,126;0,000;268,140;Inf;275,000;275,000;-6,955;2,862;-5,522;22,713
3978,500;2,717;0,671;-35,209;1,740;9,325;4,554;33,538;4,184;-16,650;-2,700;0,000;35,500;36,000;9,310;1,820;-6,094;-6,189;-6,362;-5,754;-3,093;26,126;0,000;268,240;Inf;275,000;275,000;-6,610;2,859;-5,426;22,725
3979,000;2,717;0,671;-35,209;1,740;9,325;4,596;33,500;4,183;-16,634;-2,708;0,000;35,449;36,058;9,310;1,820;-6,020;-6,435;-6,382;-5,913;-3,096;26,136;0,000;268,240;Inf;275,000;275,000;-6,099;2,857;-5,433;22,753
3979,500;2,717;0,671;-35,209;1,740;9,325;4,596;33,500;4,183;-16,634;-2,708;0,000;35,400;36,100;9,310;1,820;-6,189;-6,769;-6,490;-6,203;-3,096;26,136;0,000;268,040;Inf;275,000;275,000;-6,187;2,855;-5,470;22,811
3980,000;2,717;0,671;-35,209;1,740;9,325;4,596;33,500;4,183;-16,634;-2,708;0,000;35,400;36,100;9,310;1,820;-6,530;-7,148;-6,825;-6,634;-3,096;26,136;0,000;268,040;Inf;275,000;275,000;-6,413;2,852;-5,467;22,882
3980,500;2,890;0,706;-35,019;1,738;9,427;4,596;33,500;4,183;-16,634;-2,708;0,000;35,400;36,100;9,408;1,708;-6,692;-7,213;-6,917;-6,586;-3,096;26,136;0,000;267,940;Inf;275,000;275,000;-6,784;2,850;-5,492;22,915
3981,000;2,890;0,706;-35,019;1,738;9,427;4,596;33,500;4,183;-16,634;-2,708;0,000;35,400;36,100;9,408;1,708;-6,591;-6,644;-6,704;-6,098;-3,096;26,136;0,000;267,940;Inf;275,000;275,000;-6,852;2,851;-5,473;23,014
3981,500;2,890;0,706;-35,019;1,738;9,427;4,596;33,500;4,183;-16,634;-2,708;0,000;35,400;36,100;9,408;1,708;-6,058;-6,261;-6,332;-5,775;-3,096;26,136;0,000;267,740;Inf;275,000;275,000;-6,509;2,851;-5,331;23,092
3982,000;2,890;0,706;-35,019;1,738;9,427;4,596;33,500;4,183;-16,634;-2,708;0,000;35,400;36,100;9,408;1,708;-5,709;-6,547;-6,305;-5,992;-3,096;26,136;0,000;267,740;Inf;275,000;275,000;-6,107;2,852;-5,394;23,063
3982,500;2,890;0,706;-35,019;1,738;9,427;4,568;33,495;4,171;-16,598;-2,702;0,000;35,456;35,991;9,408;1,708;-6,117;-6,752;-6,530;-6,183;-3,093;26,127;0,000;267,540;Inf;275,000;275,000;-6,138;2,853;-5,293;23,209
3983,000;2,890;0,706;-35,019;1,738;9,427;4,568;33,495;4,171;-16,598;-2,702;0,000;35,500;36,000;9,408;1,708;-6,591;-6,885;-6,953;-6,265;-3,093;26,127;0,000;267,540;Inf;275,000;275,000;-6,395;2,853;-5,354;23,282
3983,500;2,404;0,640;-33,504;1,808;9,328;4,568;33,495;4,171;-16,598;-2,702;0,000;35,500;36,000;9,546;1,708;-6,481;-6,987;-6,878;-6,276;-3,093;26,127;0,000;267,540;Inf;275,000;275,000;-6,673;2,854;-5,366;23,276
3984,000;2,404;0,640;-33,504;1,808;9,328;4,568;33,495;4,171;-16,598;-2,702;0,000;35,500;36,000;9,546;1,708;-6,189;-6,201;-6,431;-5,574;-3,093;26,127;0,000;267,540;Inf;275,000;275,000;-6,656;2,847;-5,288;23,177
3984,500;2,404;0,640;-33,504;1,808;9,328;4,568;33,495;4,171;-16,598;-2,702;0,000;35,500;36,000;9,546;1,708;-5,808;-6,345;-6,210;-5,695;-3,093;26,127;0,000;268,140;Inf;275,000;275,000;-6,099;2,839;-5,297;23,102
3985,000;2,404;0,640;-33,504;1,808;9,328;4,568;33,495;4,171;-16,598;-2,702;0,000;35,500;36,000;9,546;1,708;-5,835;-6,546;-6,446;-5,939;-3,093;26,127;0,000;268,140;Inf;275,000;275,000;-6,015;2,832;-5,254;23,069
3985,500;2,404;0,640;-33,504;1,808;9,328;4,575;33,509;4,151;-16,573;-2,704;0,000;35,445;35,972;9,546;1,708;-6,182;-6,716;-6,606;-6,187;-3,101;26,128;0,000;267,740;Inf;275,000;275,000;-6,191;2,825;-5,253;22,988
3986,000;2,404;0,640;-33,504;1,808;9,328;4,575;33,509;4,151;-16,573;-2,704;0,000;35,400;36,000;9,546;1,708;-6,472;-6,972;-6,777;-6,483;-3,101;26,128;0,000;267,740;Inf;275,000;275,000;-6,423;2,818;-5,311;23,028
3986,500;2,404;0,640;-33,504;1,808;9,328;4,575;33,509;4,151;-16,573;-2,704;0,000;35,400;36,000;9,546;1,708;-6,633;-7,156;-6,926;-6,633;-3,101;26,128;0,000;267,840;Inf;275,000;275,000;-6,676;2,811;-5,324;23,018
3987,000;2,482;0,660;-34,029;1,777;9,373;4,575;33,509;4,151;-16,573;-2,704;0,000;35,400;36,000;9,437;1,691;-6,492;-6,818;-6,773;-6,124;-3,101;26,128;0,000;267,840;Inf;275,000;275,000;-6,837;2,805;-5,247;23,052
3987,500;2,482;0,660;-34,029;1,777;9,373;4,575;33,509;4,151;-16,573;-2,704;0,000;35,400;36,000;9,437;1,691;-5,637;-6,308;-6,011;-5,751;-3,101;26,128;0,000;267,440;Inf;275,000;275,000;-6,552;2,799;-5,267;23,111
3988,000;2,482;0,660;-34,029;1,777;9,373;4,575;33,509;4,151;-16,573;-2,704;0,000;35,400;36,000;9,437;1,691;-5,702;-6,536;-6,183;-6,085;-3,101;26,128;0,000;267,440;Inf;275,000;275,000;-5,927;2,794;-5,265;23,109
3988,500;2,482;0,660;-34,029;1,777;9,373;4,575;33,509;4,151;-16,573;-2,704;0,000;35,400;36,000;9,437;1,691;-6,208;-6,803;-6,521;-6,342;-3,101;26,128;0,000;267,540;Inf;275,000;275,000;-6,127;2,789;-5,277;23,105
3989,000;2,482;0,660;-34,029;1,777;9,373;4,547;33,513;4,161;-16,564;-2,708;0,000;35,439;35,955;9,437;1,691;-6,435;-6,985;-6,688;-6,546;-3,110;26,125;0,000;267,540;Inf;275,000;275,000;-6,468;2,784;-5,278;23,083
3989,500;2,482;0,660;-34,029;1,777;9,373;4,547;33,513;4,161;-16,564;-2,708;0,000;35,400;36,000;9,437;1,691;-6,591;-7,154;-6,843;-6,652;-3,110;26,125;0,000;267,240;Inf;275,000;275,000;-6,664;2,779;-5,255;23,037
3990,000;2,577;0,705;-33,932;1,818;9,343;4,547;33,513;4,161;-16,564;-2,708;0,000;35,400;36,000;9,409;1,652;-6,329;-6,632;-6,643;-5,997;-3,110;26,125;0,000;267,240;Inf;275,000;275,000;-6,810;2,774;-5,149;23,065
3990,500;2,577;0,705;-33,932;1,818;9,343;4,547;33,513;4,161;-16,564;-2,708;0,000;35,400;36,000;9,409;1,652;-6,016;-5,912;-6,222;-5,503;-3,110;26,125;0,000;267,640;Inf;275,000;275,000;-6,400;2,771;-5,188;23,038
3991,000;2,577;0,705;-33,932;1,818;9,343;4,547;33,513;4,161;-16,564;-2,708;0,000;35,400;36,000;9,409;1,652;-6,063;-6,641;-6,415;-6,096;-3,110;26,125;0,000;267,640;Inf;275,000;275,000;-5,913;2,768;-5,211;23,069
3991,500;2,577;0,705;-33,932;1,818;9,343;4,547;33,513;4,161;-16,564;-2,708;0,000;35,400;36,000;9,409;1,652;-6,166;-6,777;-6,503;-6,264;-3,110;26,125;0,000;267,440;Inf;275,000;275,000;-6,304;2,765;-5,216;23,062
3992,000;2,577;0,705;-33,932;1,818;9,343;4,540;33,545;4,168;-16,542;-2,714;0,000;35,431;35,922;9,409;1,652;-6,362;-6,973;-6,669;-6,459;-3,109;26,111;0,000;267,440;Inf;275,000;275,000;-6,428;2,762;-5,259;23,122
3992,500;2,577;0,705;-33,932;1,818;9,343;4,540;33,545;4,168;-16,542;-2,714;0,000;35,400;35,900;9,409;1,652;-6,564;-6,798;-6,672;-6,336;-3,109;26,111;0,000;267,340;Inf;275,000;275,000;-6,616;2,759;-5,285;23,149
3993,000;2,577;0,705;-33,932;1,818;9,343;4,540;33,545;4,168;-16,542;-2,714;0,000;35,400;35,900;9,409;1,652;-6,297;-6,343;-6,423;-5,840;-3,109;26,111;0,000;267,340;Inf;275,000;275,000;-6,592;2,756;-5,221;23,186
3993,500;3,902;0,948;-35,209;1,755;9,364;4,540;33,545;4,168;-16,542;-2,714;0,000;35,400;35,900;9,412;1,771;-5,693;-6,163;-6,102;-5,572;-3,109;26,111;0,000;267,840;Inf;275,000;275,000;-6,226;2,753;-5,174;23,249
3994,000;3,902;0,948;-35,209;1,755;9,364;4,540;33,545;4,168;-16,542;-2,714;0,000;35,400;35,900;9,412;1,771;-5,540;-6,301;-6,017;-5,727;-3,109;26,111;0,000;267,840;Inf;275,000;275,000;-5,882;2,772;-5,189;23,291
3994,500;3,902;0,948;-35,209;1,755;9,364;4,540;33,545;4,168;-16,542;-2,714;0,000;35,400;35,900;9,412;1,771;-6,182;-6,732;-6,427;-6,284;-3,109;26,111;0,000;267,640;Inf;275,000;275,000;-5,896;2,790;-5,198;23,215
3995,000;3,902;0,948;-35,209;1,755;9,364;4,540;33,545;4,168;-16,542;-2,714;0,000;35,400;35,900;9,412;1,771;-6,396;-6,900;-6,639;-6,385;-3,109;26,111;0,000;267,640;Inf;275,000;275,000;-6,407;2,808;-5,184;23,150
3995,500;3,902;0,948;-35,209;1,755;9,364;4,591;33,558;4,200;-16,521;-2,698;0,000;35,431;35,913;9,412;1,771;-6,556;-6,379;-6,567;-5,997;-3,099;26,121;0,000;267,340;Inf;275,000;275,000;-6,580;2,826;-5,150;23,101
3996,000;3,902;0,948;-35,209;1,755;9,364;4,591;33,558;4,200;-16,521;-2,698;0,000;35,400;35,900;9,412;1,771;-6,050;-5,979;-6,199;-5,411;-3,099;26,121;0,000;267,340;Inf;275,000;275,000;-6,375;2,844;-5,066;23,107
3996,500;3,829;0,970;-34,365;1,741;9,338;4,591;33,558;4,200;-16,521;-2,698;0,000;35,400;35,900;9,518;1,755;-5,430;-6,030;-6,111;-5,363;-3,099;26,121;0,000;267,440;Inf;275,000;275,000;-5,910;2,861;-5,020;23,104
3997,000;3,829;0,970;-34,365;1,741;9,338;4,591;33,558;4,200;-16,521;-2,698;0,000;35,400;35,900;9,518;1,755;-5,728;-6,167;-6,173;-5,670;-3,099;26,121;0,000;267,440;Inf;275,000;275,000;-5,734;2,877;-5,039;23,055
3997,500;3,829;0,970;-34,365;1,741;9,338;4,591;33,558;4,200;-16,521;-2,698;0,000;35,400;35,900;9,518;1,755;-6,137;-6,462;-6,461;-5,920;-3,099;26,121;0,000;268,040;Inf;275,000;275,000;-5,935;2,893;-5,048;23,010
3998,000;3,829;0,970;-34,365;1,741;9,338;4,591;33,558;4,200;-16,521;-2,698;0,000;35,400;35,900;9,518;1,755;-6,545;-6,661;-6,992;-6,113;-3,099;26,121;0,000;268,040;Inf;275,000;275,000;-6,245;2,923;-5,007;22,990
3998,500;3,829;0,970;-34,365;1,741;9,338;4,578;33,595;4,191;-16,496;-2,712;0,000;35,423;35,894;9,518;1,755;-6,323;-6,450;-6,728;-5,750;-3,093;26,110;0,000;268,240;Inf;275,000;275,000;-6,578;2,923;-5,006;22,979
3999,000;3,829;0,970;-34,365;1,741;9,338;4,578;33,595;4,191;-16,496;-2,712;0,000;35,400;35,900;9,518;1,755;-5,921;-6,023;-6,188;-5,402;-3,093;26,110;0,000;268,240;Inf;275,000;275,000;-6,313;2,938;-4,998;23,002
3999,500;3,621;0,892;-35,209;1,724;9,375;4,578;33,595;4,191;-16,496;-2,712;0,000;35,400;35,900;9,374;1,930;-5,667;-6,140;-6,025;-5,600;-3,093;26,110;0,000;267,840;Inf;275,000;275,000;-5,883;2,953;-5,011;23,041
4000,000;3,621;0,892;-35,209;1,724;9,375;4,578;33,595;4,191;-16,496;-2,712;0,000;35,400;35,900;9,374;1,930;-5,909;-6,329;-6,281;-5,823;-3,093;26,110;0,000;267,840;Inf;275,000;275,000;-5,858;2,964;-5,020;23,066
4000,500;3,621;0,892;-35,209;1,724;9,375;4,578;33,595;4,191;-16,496;-2,712;0,000;35,400;35,900;9,374;1,930;-6,118;-6,575;-6,504;-6,094;-3,093;26,110;0,000;267,740;Inf;275,000;275,000;-6,085;2,974;-5,058;23,142
4001,000;3,621;0,892;-35,209;1,724;9,375;4,578;33,595;4,191;-16,496;-2,712;0,000;35,400;35,900;9,374;1,930;-6,363;-6,746;-6,693;-6,303;-3,093;26,110;0,000;267,740;Inf;275,000;275,000;-6,323;2,985;-5,054;23,113
4001,500;3,621;0,892;-35,209;1,724;9,375;4,578;33,595;4,191;-16,496;-2,712;0,000;35,400;35,900;9,374;1,930;-6,493;-6,553;-6,700;-6,054;-3,093;26,110;0,000;268,640;Inf;275,000;275,000;-6,526;2,995;-4,979;23,064
4002,000;3,621;0,892;-35,209;1,724;9,375;4,577;33,607;4,180;-16,496;-2,707;0,000;35,409;35,848;9,374;1,930;-5,643;-5,977;-6,096;-5,333;-3,103;26,099;0,000;268,640;Inf;275,000;275,000;-6,450;3,006;-4,926;23,042
4002,500;3,621;0,892;-35,209;1,724;9,375;4,577;33,607;4,180;-16,496;-2,707;0,000;35,400;35,800;9,374;1,930;-5,647;-6,161;-6,216;-5,513;-3,103;26,099;0,000;268,240;Inf;275,000;275,000;-5,762;3,016;-4,960;23,089
4003,000;3,139;0,771;-35,209;1,749;9,397;4,577;33,607;4,180;-16,496;-2,707;0,000;35,400;35,800;9,246;1,674;-5,990;-6,377;-6,453;-5,775;-3,103;26,099;0,000;268,240;Inf;275,000;275,000;-5,884;3,026;-4,954;23,111
4003,500;3,139;0,771;-35,209;1,749;9,397;4,577;33,607;4,180;-16,496;-2,707;0,000;35,400;35,800;9,246;1,674;-6,166;-6,464;-6,657;-5,871;-3,103;26,099;0,000;267,840;Inf;275,000;275,000;-6,149;3,027;-4,951;23,106
4004,000;3,139;0,771;-35,209;1,749;9,397;4,577;33,607;4,180;-16,496;-2,707;0,000;35,400;35,800;9,246;1,674;-6,484;-6,604;-6,914;-5,974;-3,103;26,099;0,000;267,840;Inf;275,000;275,000;-6,289;3,029;-4,924;23,127
4004,500;3,139;0,771;-35,209;1,749;9,397;4,577;33,607;4,180;-16,496;-2,707;0,000;35,400;35,800;9,246;1,674;-6,412;-6,282;-6,782;-5,731;-3,103;26,099;0,000;267,940;Inf;275,000;275,000;-6,494;3,031;-4,881;23,073
4005,000;3,139;0,771;-35,209;1,749;9,397;4,544;33,612;4,191;-16,486;-2,699;0,000;35,402;35,857;9,246;1,674;-5,969;-5,867;-6,354;-5,211;-3,101;26,093;0,000;267,940;Inf;275,000;275,000;-6,302;3,033;-4,862;23,033
4005,500;3,139;0,771;-35,209;1,749;9,397;4,544;33,612;4,191;-16,486;-2,699;0,000;35,400;35,900;9,246;1,674;-5,897;-6,198;-6,348;-5,602;-3,101;26,093;0,000;267,440;Inf;275,000;275,000;-5,850;3,035;-4,878;23,047
4006,000;2,586;0,686;-34,113;1,857;9,324;4,544;33,612;4,191;-16,486;-2,699;0,000;35,400;35,900;9,396;1,594;-6,151;-6,341;-6,448;-5,752;-3,101;26,093;0,000;267,440;Inf;275,000;275,000;-6,011;3,036;-4,899;23,052
4006,500;2,586;0,686;-34,113;1,857;9,324;4,544;33,612;4,191;-16,486;-2,699;0,000;35,400;35,900;9,396;1,594;-6,218;-6,567;-6,660;-6,012;-3,101;26,093;0,000;267,840;Inf;275,000;275,000;-6,173;3,029;-4,945;23,044
4007,000;2,586;0,686;-34,113;1,857;9,324;4,544;33,612;4,191;-16,486;-2,699;0,000;35,400;35,900;9,396;1,594;-6,394;-6,736;-6,792;-6,204;-3,101;26,093;0,000;267,840;Inf;275,000;275,000;-6,364;3,022;-4,962;23,015
4007,500;2,586;0,686;-34,113;1,857;9,324;4,544;33,612;4,191;-16,486;-2,699;0,000;35,400;35,900;9,396;1,594;-6,230;-6,468;-6,636;-5,804;-3,101;26,093;0,000;267,540;Inf;275,000;275,000;-6,531;3,014;-4,949;23,083
4008,000;2,586;0,686;-34,113;1,857;9,324;4,544;33,612;4,191;-16,486;-2,699;0,000;35,400;35,900;9,396;1,594;-5,691;-5,748;-6,032;-5,171;-3,101;26,093;0,000;267,540;Inf;275,000;275,000;-6,284;3,007;-4,882;23,021
4008,500;2,586;0,686;-34,113;1,857;9,324;4,564;33,560;4,193;-16,476;-2,695;0,000;35,399;35,861;9,396;1,594;-5,465;-5,916;-5,894;-5,264;-3,088;26,102;0,000;267,940;Inf;275,000;275,000;-5,661;3,001;-4,896;22,986
4009,000;2,586;0,686;-34,113;1,857;9,324;4,564;33,560;4,193;-16,476;-2,695;0,000;35,400;35,900;9,396;1,594;-5,948;-6,304;-6,305;-5,770;-3,088;26,102;0,000;267,940;Inf;275,000;275,000;-5,635;2,994;-4,887;22,946
4009,500;2,220;0,607;-34,227;1,772;9,354;4,564;33,560;4,193;-16,476;-2,695;0,000;35,400;35,900;9,406;1,649;-6,082;-6,369;-6,575;-5,808;-3,088;26,102;0,000;267,540;Inf;275,000;275,000;-6,082;2,987;-4,877;22,926
4010,000;2,220;0,607;-34,227;1,772;9,354;4,564;33,560;4,193;-16,476;-2,695;0,000;35,400;35,900;9,406;1,649;-6,392;-6,304;-6,743;-5,612;-3,088;26,102;0,000;267,540;Inf;275,000;275,000;-6,209;2,974;-4,840;22,929
