t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4010,500;2,220;0,607;-34,227;1,772;9,354;4,564;33,560;4,193;-16,476;-2,695;0,000;35,400;35,900;9,406;1,649;-6,109;-5,723;-6,327;-5,283;-3,088;26,102;0,000;267,840;Inf;275,000;275,000;-6,263;2,962;-4,781;22,926
4011,000;2,220;0,607;-34,227;1,772;9,354;4,564;33,560;4,193;-16,476;-2,695;0,000;35,400;35,900;9,406;1,649;-5,491;-5,728;-6,053;-5,266;-3,088;26,102;0,000;267,840;Inf;275,000;275,000;-5,860;2,950;-4,765;22,931
4011,500;2,220;0,607;-34,227;1,772;9,354;4,586;33,522;4,193;-16,449;-2,703;0,000;35,386;35,788;9,406;1,649;-5,718;-5,952;-6,193;-5,460;-3,099;26,092;0,000;267,740;Inf;275,000;275,000;-5,635;2,938;-4,804;22,895
4012,000;2,220;0,607;-34,227;1,772;9,354;4,586;33,522;4,193;-16,449;-2,703;0,000;35,400;35,800;9,406;1,649;-5,945;-6,216;-6,350;-5,671;-3,099;26,092;0,000;267,740;Inf;275,000;275,000;-5,831;2,926;-4,838;22,842
4012,500;3,152;0,741;-35,209;1,750;9,418;4,586;33,522;4,193;-16,449;-2,703;0,000;35,400;35,800;9,339;1,887;-6,006;-6,296;-6,425;-5,773;-3,099;26,092;0,000;267,540;Inf;275,000;275,000;-6,045;2,915;-4,855;22,796
4013,000;3,152;0,741;-35,209;1,750;9,418;4,586;33,522;4,193;-16,449;-2,703;0,000;35,400;35,800;9,339;1,887;-6,034;-6,156;-6,409;-5,481;-3,099;26,092;0,000;267,540;Inf;275,000;275,000;-6,125;2,918;-4,839;22,709
4013,500;3,152;0,741;-35,209;1,750;9,418;4,586;33,522;4,193;-16,449;-2,703;0,000;35,400;35,800;9,339;1,887;-5,710;-5,579;-5,963;-5,144;-3,099;26,092;0,000;267,740;Inf;275,000;275,000;-6,020;2,922;-4,773;22,640
4014,000;3,152;0,741;-35,209;1,750;9,418;4,586;33,522;4,193;-16,449;-2,703;0,000;35,400;35,800;9,339;1,887;-5,500;-5,843;-5,835;-5,328;-3,099;26,092;0,000;267,740;Inf;275,000;275,000;-5,599;2,926;-4,811;22,594
4014,500;3,152;0,741;-35,209;1,750;9,418;4,586;33,522;4,193;-16,449;-2,703;0,000;35,400;35,800;9,339;1,887;-5,570;-6,056;-6,045;-5,545;-3,099;26,092;0,000;267,440;Inf;275,000;275,000;-5,627;2,930;-4,823;22,587
4015,000;3,152;0,741;-35,209;1,750;9,418;4,584;33,511;4,161;-16,412;-2,711;0,000;35,384;35,784;9,339;1,887;-5,911;-6,197;-6,287;-5,705;-3,113;26,084;0,000;267,440;Inf;275,000;275,000;-5,804;2,933;-4,809;22,618
4015,500;3,152;0,741;-35,209;1,750;9,418;4,584;33,511;4,161;-16,412;-2,711;0,000;35,400;35,800;9,339;1,887;-6,062;-6,367;-6,502;-5,897;-3,113;26,084;0,000;267,840;Inf;275,000;275,000;-6,025;2,937;-4,817;22,701
4016,000;3,494;0,838;-35,209;1,735;9,334;4,584;33,511;4,161;-16,412;-2,711;0,000;35,400;35,800;9,429;1,831;-6,211;-6,038;-6,402;-5,637;-3,113;26,084;0,000;267,840;Inf;275,000;275,000;-6,207;2,941;-4,715;22,749
4016,500;3,494;0,838;-35,209;1,735;9,334;4,584;33,511;4,161;-16,412;-2,711;0,000;35,400;35,800;9,429;1,831;-5,207;-5,614;-5,875;-5,071;-3,113;26,084;0,000;267,740;Inf;275,000;275,000;-6,072;2,950;-4,689;22,786
4017,000;3,494;0,838;-35,209;1,735;9,334;4,584;33,511;4,161;-16,412;-2,711;0,000;35,400;35,800;9,429;1,831;-5,375;-5,748;-6,016;-5,286;-3,113;26,084;0,000;267,740;Inf;275,000;275,000;-5,442;2,959;-4,679;22,833
4017,500;3,494;0,838;-35,209;1,735;9,334;4,584;33,511;4,161;-16,412;-2,711;0,000;35,400;35,800;9,429;1,831;-5,740;-5,890;-6,153;-5,419;-3,113;26,084;0,000;267,640;Inf;275,000;275,000;-5,606;2,967;-4,693;22,840
4018,000;3,494;0,838;-35,209;1,735;9,334;4,550;33,532;4,154;-16,386;-2,722;0,000;35,375;35,808;9,429;1,831;-5,804;-6,088;-6,283;-5,640;-3,116;26,081;0,000;267,640;Inf;275,000;275,000;-5,800;2,976;-4,695;22,867
4018,500;3,494;0,838;-35,209;1,735;9,334;4,550;33,532;4,154;-16,386;-2,722;0,000;35,400;35,800;9,429;1,831;-6,026;-6,293;-6,469;-5,866;-3,116;26,081;0,000;267,940;Inf;275,000;275,000;-5,954;2,984;-4,730;22,851
4019,000;2,566;0,702;-34,288;1,744;9,313;4,550;33,532;4,154;-16,386;-2,722;0,000;35,400;35,800;9,479;1,793;-6,133;-6,030;-6,436;-5,641;-3,116;26,081;0,000;267,940;Inf;275,000;275,000;-6,164;2,993;-4,650;22,862
4019,500;2,566;0,702;-34,288;1,744;9,313;4,550;33,532;4,154;-16,386;-2,722;0,000;35,400;35,800;9,479;1,793;-5,763;-5,657;-6,138;-5,119;-3,116;26,081;0,000;267,840;Inf;275,000;275,000;-6,060;2,986;-4,640;22,834
4020,000;2,566;0,702;-34,288;1,744;9,313;4,550;33,532;4,154;-16,386;-2,722;0,000;35,400;35,800;9,479;1,793;-5,240;-5,842;-5,867;-5,370;-3,116;26,081;0,000;267,840;Inf;275,000;275,000;-5,669;2,979;-4,672;22,806
4020,500;2,566;0,702;-34,288;1,744;9,313;4,550;33,532;4,154;-16,386;-2,722;0,000;35,400;35,800;9,479;1,793;-5,682;-5,922;-6,078;-5,532;-3,116;26,081;0,000;267,340;Inf;275,000;275,000;-5,580;2,972;-4,659;22,807
4021,000;2,566;0,702;-34,288;1,744;9,313;4,550;33,532;4,154;-16,386;-2,722;0,000;35,400;35,800;9,479;1,793;-5,857;-6,153;-6,290;-5,712;-3,116;26,081;0,000;267,340;Inf;275,000;275,000;-5,804;2,966;-4,680;22,820
4021,500;2,566;0,702;-34,288;1,744;9,313;4,581;33,545;4,157;-16,349;-2,705;0,000;35,374;35,782;9,479;1,793;-6,030;-6,292;-6,477;-5,867;-3,110;26,074;0,000;267,340;Inf;275,000;275,000;-6,003;2,959;-4,704;22,833
4022,000;2,566;0,702;-34,288;1,744;9,313;4,581;33,545;4,157;-16,349;-2,705;0,000;35,400;35,800;9,479;1,793;-5,893;-5,994;-6,302;-5,550;-3,110;26,074;0,000;267,340;Inf;275,000;275,000;-6,166;2,953;-4,695;22,775
4022,500;3,035;0,799;-33,203;1,767;9,278;4,581;33,545;4,157;-16,349;-2,705;0,000;35,400;35,800;9,590;1,645;-5,494;-5,422;-5,811;-4,876;-3,110;26,074;0,000;268,240;Inf;275,000;275,000;-5,935;2,946;-4,624;22,649
4023,000;3,035;0,799;-33,203;1,767;9,278;4,581;33,545;4,157;-16,349;-2,705;0,000;35,400;35,800;9,590;1,645;-5,162;-5,445;-5,583;-4,956;-3,110;26,074;0,000;268,240;Inf;275,000;275,000;-5,401;2,948;-4,591;22,627
4023,500;3,035;0,799;-33,203;1,767;9,278;4,581;33,545;4,157;-16,349;-2,705;0,000;35,400;35,800;9,590;1,645;-5,628;-5,790;-6,081;-5,397;-3,110;26,074;0,000;267,540;Inf;275,000;275,000;-5,287;2,949;-4,587;22,632
4024,000;3,035;0,799;-33,203;1,767;9,278;4,581;33,545;4,157;-16,349;-2,705;0,000;35,400;35,800;9,590;1,645;-5,760;-5,925;-6,238;-5,604;-3,110;26,074;0,000;267,540;Inf;275,000;275,000;-5,724;2,951;-4,608;22,693
4024,500;3,035;0,799;-33,203;1,767;9,278;4,557;33,553;4,186;-16,326;-2,714;0,000;35,368;35,772;9,590;1,645;-5,962;-6,036;-6,388;-5,793;-3,109;26,067;0,000;267,340;Inf;275,000;275,000;-5,882;2,952;-4,629;22,722
4025,000;3,035;0,799;-33,203;1,767;9,278;4,557;33,553;4,186;-16,326;-2,714;0,000;35,400;35,800;9,590;1,645;-5,846;-5,695;-6,262;-5,423;-3,109;26,067;0,000;267,340;Inf;275,000;275,000;-6,045;2,953;-4,577;22,791
4025,500;3,968;0,923;-35,209;1,742;9,367;4,557;33,553;4,186;-16,326;-2,714;0,000;35,400;35,800;9,382;1,775;-5,497;-5,291;-5,809;-4,843;-3,109;26,067;0,000;267,140;Inf;275,000;275,000;-5,806;2,955;-4,520;22,789
4026,000;3,968;0,923;-35,209;1,742;9,367;4,557;33,553;4,186;-16,326;-2,714;0,000;35,400;35,800;9,382;1,775;-5,087;-5,349;-5,670;-4,946;-3,109;26,067;0,000;267,140;Inf;275,000;275,000;-5,360;2,971;-4,531;22,803
4026,500;3,968;0,923;-35,209;1,742;9,367;4,557;33,553;4,186;-16,326;-2,714;0,000;35,400;35,800;9,382;1,775;-5,358;-5,499;-5,803;-5,223;-3,109;26,067;0,000;267,540;Inf;275,000;275,000;-5,263;2,988;-4,495;22,792
4027,000;3,968;0,923;-35,209;1,742;9,367;4,557;33,553;4,186;-16,326;-2,714;0,000;35,400;35,800;9,382;1,775;-5,534;-5,565;-6,032;-5,281;-3,109;26,067;0,000;267,540;Inf;275,000;275,000;-5,471;3,004;-4,494;22,769
4027,500;3,968;0,923;-35,209;1,742;9,367;4,557;33,553;4,186;-16,326;-2,714;0,000;35,400;35,800;9,382;1,775;-5,935;-5,842;-6,433;-5,719;-3,109;26,067;0,000;267,740;Inf;275,000;275,000;-5,603;3,019;-4,501;22,756
4028,000;3,968;0,923;-35,209;1,742;9,367;4,562;33,571;4,194;-16,291;-2,706;0,000;35,380;35,784;9,382;1,775;-5,885;-5,642;-6,288;-5,467;-3,098;26,077;0,000;267,740;Inf;275,000;275,000;-5,982;3,035;-4,502;22,845
4028,500;3,968;0,923;-35,209;1,742;9,367;4,562;33,571;4,194;-16,291;-2,706;0,000;35,400;35,800;9,382;1,775;-5,447;-5,283;-5,868;-4,864;-3,098;26,077;0,000;267,340;Inf;275,000;275,000;-5,821;3,050;-4,449;22,899
4029,000;3,428;0,864;-34,498;1,813;9,357;4,562;33,571;4,194;-16,291;-2,706;0,000;35,400;35,800;9,409;1,503;-5,161;-5,198;-5,690;-4,840;-3,098;26,077;0,000;267,340;Inf;275,000;275,000;-5,365;3,065;-4,429;22,906
4029,500;3,428;0,864;-34,498;1,813;9,357;4,562;33,571;4,194;-16,291;-2,706;0,000;35,400;35,800;9,409;1,503;-5,306;-5,422;-5,866;-5,125;-3,098;26,077;0,000;268,040;Inf;275,000;275,000;-5,222;3,071;-4,410;22,906
4030,000;3,428;0,864;-34,498;1,813;9,357;4,562;33,571;4,194;-16,291;-2,706;0,000;35,400;35,800;9,409;1,503;-5,540;-5,514;-6,068;-5,328;-3,098;26,077;0,000;268,040;Inf;275,000;275,000;-5,430;3,077;-4,424;23,024
4030,500;3,428;0,864;-34,498;1,813;9,357;4,562;33,571;4,194;-16,291;-2,706;0,000;35,400;35,800;9,409;1,503;-5,667;-5,637;-6,179;-5,481;-3,098;26,077;0,000;267,740;Inf;275,000;275,000;-5,613;3,083;-4,430;23,070
4031,000;3,428;0,864;-34,498;1,813;9,357;4,568;33,581;4,231;-16,278;-2,704;0,000;35,373;35,760;9,409;1,503;-5,800;-5,526;-6,250;-5,299;-3,096;26,063;0,000;267,740;Inf;275,000;275,000;-5,741;3,088;-4,421;23,116
4031,500;3,428;0,864;-34,498;1,813;9,357;4,568;33,581;4,231;-16,278;-2,704;0,000;35,400;35,800;9,409;1,503;-5,316;-5,048;-5,653;-4,638;-3,096;26,063;0,000;267,640;Inf;275,000;275,000;-5,719;3,094;-4,370;23,145
4032,000;3,482;0,901;-33,580;1,778;9,351;4,568;33,581;4,231;-16,278;-2,704;0,000;35,400;35,800;9,550;1,593;-4,808;-5,047;-5,352;-4,706;-3,096;26,063;0,000;267,640;Inf;275,000;275,000;-5,164;3,100;-4,367;23,126
4032,500;3,482;0,901;-33,580;1,778;9,351;4,568;33,581;4,231;-16,278;-2,704;0,000;35,400;35,800;9,550;1,593;-4,969;-5,224;-5,501;-4,994;-3,096;26,063;0,000;267,840;Inf;275,000;275,000;-4,978;3,106;-4,376;23,074
4033,000;3,482;0,901;-33,580;1,778;9,351;4,568;33,581;4,231;-16,278;-2,704;0,000;35,400;35,800;9,550;1,593;-5,388;-5,393;-5,905;-5,242;-3,096;26,063;0,000;267,840;Inf;275,000;275,000;-5,172;3,112;-4,344;23,080
4033,500;3,482;0,901;-33,580;1,778;9,351;4,568;33,581;4,231;-16,278;-2,704;0,000;35,400;35,800;9,550;1,593;-5,659;-5,461;-6,144;-5,333;-3,096;26,063;0,000;268,240;Inf;275,000;275,000;-5,482;3,118;-4,338;23,113
4034,000;3,482;0,901;-33,580;1,778;9,351;4,507;33,588;4,213;-16,260;-2,711;0,000;35,371;35,758;9,550;1,593;-5,812;-5,577;-6,316;-5,509;-3,104;26,067;0,000;268,240;Inf;275,000;275,000;-5,649;3,124;-4,261;23,123
4034,500;3,482;0,901;-33,580;1,778;9,351;4,507;33,588;4,213;-16,260;-2,711;0,000;35,400;35,800;9,550;1,593;-5,184;-4,735;-5,539;-4,553;-3,104;26,067;0,000;268,440;Inf;275,000;275,000;-5,804;3,130;-4,166;23,065
4035,000;3,482;0,901;-33,580;1,778;9,351;4,507;33,588;4,213;-16,260;-2,711;0,000;35,400;35,800;9,550;1,593;-4,909;-5,044;-5,412;-4,813;-3,104;26,067;0,000;268,440;Inf;275,000;275,000;-5,003;3,136;-4,242;22,977
4035,500;2,951;0,786;-33,172;1,750;9,301;4,507;33,588;4,213;-16,260;-2,711;0,000;35,400;35,800;9,588;1,623;-5,028;-5,215;-5,613;-5,072;-3,104;26,067;0,000;268,340;Inf;275,000;275,000;-5,045;3,141;-4,237;22,916
4036,000;2,951;0,786;-33,172;1,750;9,301;4,507;33,588;4,213;-16,260;-2,711;0,000;35,400;35,800;9,588;1,623;-5,455;-5,303;-5,844;-5,229;-3,104;26,067;0,000;268,340;Inf;275,000;275,000;-5,232;3,138;-4,248;22,823
4036,500;2,951;0,786;-33,172;1,750;9,301;4,507;33,588;4,213;-16,260;-2,711;0,000;35,400;35,800;9,588;1,623;-5,601;-5,462;-6,087;-5,419;-3,104;26,067;0,000;268,140;Inf;275,000;275,000;-5,458;3,135;-4,211;22,836
4037,000;2,951;0,786;-33,172;1,750;9,301;4,507;33,588;4,213;-16,260;-2,711;0,000;35,400;35,800;9,588;1,623;-5,775;-5,497;-6,154;-5,277;-3,104;26,067;0,000;268,140;Inf;275,000;275,000;-5,642;3,132;-4,153;22,827
4037,500;2,951;0,786;-33,172;1,750;9,301;4,565;33,618;4,225;-16,225;-2,708;0,000;35,373;35,816;9,588;1,623;-5,498;-4,903;-5,765;-4,757;-3,105;26,052;0,000;267,940;Inf;275,000;275,000;-5,676;3,129;-4,100;22,900
4038,000;2,951;0,786;-33,172;1,750;9,301;4,565;33,618;4,225;-16,225;-2,708;0,000;35,400;35,800;9,588;1,623;-4,954;-4,828;-5,599;-4,655;-3,105;26,052;0,000;267,940;Inf;275,000;275,000;-5,231;3,126;-4,126;22,961
4038,500;2,879;0,764;-34,040;1,760;9,277;4,565;33,618;4,225;-16,225;-2,708;0,000;35,400;35,800;9,519;1,717;-5,284;-5,108;-5,736;-4,947;-3,105;26,052;0,000;267,940;Inf;275,000;275,000;-5,009;3,123;-4,122;23,036
4039,000;2,879;0,764;-34,040;1,760;9,277;4,565;33,618;4,225;-16,225;-2,708;0,000;35,400;35,800;9,519;1,717;-5,411;-5,249;-5,942;-5,172;-3,105;26,052;0,000;267,940;Inf;275,000;275,000;-5,269;3,119;-4,136;23,069
4039,500;2,879;0,764;-34,040;1,760;9,277;4,565;33,618;4,225;-16,225;-2,708;0,000;35,400;35,800;9,519;1,717;-5,557;-5,383;-6,065;-5,257;-3,105;26,052;0,000;267,740;Inf;275,000;275,000;-5,444;3,115;-4,146;23,121
4040,000;2,879;0,764;-34,040;1,760;9,277;4,565;33,618;4,225;-16,225;-2,708;0,000;35,400;35,800;9,519;1,717;-5,462;-5,249;-5,744;-4,885;-3,105;26,052;0,000;267,740;Inf;275,000;275,000;-5,566;3,112;-4,164;23,156
4040,500;2,879;0,764;-34,040;1,760;9,277;4,588;33,590;4,230;-16,230;-2,722;0,000;35,377;35,762;9,519;1,717;-4,779;-4,953;-5,264;-4,558;-3,109;26,041;0,000;267,840;Inf;275,000;275,000;-5,335;3,108;-4,156;23,202
4041,000;2,879;0,764;-34,040;1,760;9,277;4,588;33,590;4,230;-16,230;-2,722;0,000;35,400;35,800;9,519;1,717;-4,704;-4,828;-5,094;-4,558;-3,109;26,041;0,000;267,840;Inf;275,000;275,000;-4,888;3,104;-4,137;23,223
4041,500;2,879;0,764;-34,040;1,760;9,277;4,588;33,590;4,230;-16,230;-2,722;0,000;35,400;35,800;9,519;1,717;-4,842;-5,022;-5,302;-4,808;-3,109;26,041;0,000;267,740;Inf;275,000;275,000;-4,796;3,100;-4,091;23,244
4042,000;2,653;0,603;-35,209;1,721;9,381;4,588;33,590;4,230;-16,230;-2,722;0,000;35,400;35,800;9,350;1,665;-5,458;-5,139;-5,991;-4,966;-3,109;26,041;0,000;267,740;Inf;275,000;275,000;-4,994;3,097;-4,020;23,211
4042,500;2,653;0,603;-35,209;1,721;9,381;4,588;33,590;4,230;-16,230;-2,722;0,000;35,400;35,800;9,350;1,665;-5,284;-4,995;-5,679;-4,816;-3,109;26,041;0,000;267,740;Inf;275,000;275,000;-5,389;3,089;-4,043;23,184
4043,000;2,653;0,603;-35,209;1,721;9,381;4,588;33,590;4,230;-16,230;-2,722;0,000;35,400;35,800;9,350;1,665;-4,919;-4,720;-5,382;-4,326;-3,109;26,041;0,000;267,740;Inf;275,000;275,000;-5,193;3,082;-3,975;23,204
4043,500;2,653;0,603;-35,209;1,721;9,381;4,588;33,590;4,230;-16,230;-2,722;0,000;35,400;35,800;9,350;1,665;-4,628;-4,735;-5,257;-4,434;-3,109;26,041;0,000;267,740;Inf;275,000;275,000;-4,837;3,075;-3,972;23,259
4044,000;2,653;0,603;-35,209;1,721;9,381;4,590;33,547;4,219;-16,211;-2,712;0,000;35,378;35,806;9,350;1,665;-4,903;-4,838;-5,441;-4,652;-3,122;26,035;0,000;267,740;Inf;275,000;275,000;-4,763;3,068;-3,964;23,210
4044,500;2,653;0,603;-35,209;1,721;9,381;4,590;33,547;4,219;-16,211;-2,712;0,000;35,400;35,800;9,350;1,665;-5,071;-4,927;-5,540;-4,736;-3,122;26,035;0,000;267,740;Inf;275,000;275,000;-4,958;3,062;-3,968;23,057
4045,000;2,832;0,654;-35,209;1,671;9,391;4,590;33,547;4,219;-16,211;-2,712;0,000;35,400;35,800;9,375;1,907;-5,170;-5,040;-5,722;-4,963;-3,122;26,035;0,000;267,740;Inf;275,000;275,000;-5,069;3,055;-3,973;23,064
4045,500;2,832;0,654;-35,209;1,671;9,391;4,590;33,547;4,219;-16,211;-2,712;0,000;35,400;35,800;9,375;1,907;-5,101;-4,724;-5,411;-4,521;-3,122;26,035;0,000;268,040;Inf;275,000;275,000;-5,224;3,051;-3,942;23,064
4046,000;2,832;0,654;-35,209;1,671;9,391;4,590;33,547;4,219;-16,211;-2,712;0,000;35,400;35,800;9,375;1,907;-4,587;-4,502;-5,118;-4,201;-3,122;26,035;0,000;268,040;Inf;275,000;275,000;-4,939;3,048;-3,869;23,123
4046,500;2,832;0,654;-35,209;1,671;9,391;4,590;33,547;4,219;-16,211;-2,712;0,000;35,400;35,800;9,375;1,907;-4,509;-4,655;-5,125;-4,402;-3,122;26,035;0,000;267,940;Inf;275,000;275,000;-4,602;3,044;-3,893;23,137
4047,000;2,832;0,654;-35,209;1,671;9,391;4,571;33,521;4,196;-16,170;-2,709;0,000;35,381;35,793;9,375;1,907;-4,822;-4,760;-5,363;-4,578;-3,118;26,034;0,000;267,940;Inf;275,000;275,000;-4,672;3,041;-3,882;23,140
4047,500;2,832;0,654;-35,209;1,671;9,391;4,571;33,521;4,196;-16,170;-2,709;0,000;35,400;35,800;9,375;1,907;-4,943;-4,865;-5,456;-4,794;-3,118;26,034;0,000;268,440;Inf;275,000;275,000;-4,881;3,037;-3,899;23,150
4048,000;2,832;0,654;-35,209;1,671;9,391;4,571;33,521;4,196;-16,170;-2,709;0,000;35,400;35,800;9,375;1,907;-5,148;-4,919;-5,649;-4,911;-3,118;26,034;0,000;268,440;Inf;275,000;275,000;-5,014;3,034;-3,851;23,165
4048,500;2,332;0,621;-33,542;1,794;9,274;4,571;33,521;4,196;-16,170;-2,709;0,000;35,400;35,800;9,574;1,664;-5,257;-4,693;-5,593;-4,630;-3,118;26,034;0,000;267,240;Inf;275,000;275,000;-5,157;3,030;-3,790;23,188
4049,000;2,332;0,621;-33,542;1,794;9,274;4,571;33,521;4,196;-16,170;-2,709;0,000;35,400;35,800;9,574;1,664;-4,559;-4,348;-5,109;-4,043;-3,118;26,034;0,000;267,240;Inf;275,000;275,000;-5,043;3,019;-3,734;23,155
4049,500;2,332;0,621;-33,542;1,794;9,274;4,571;33,521;4,196;-16,170;-2,709;0,000;35,400;35,800;9,574;1,664;-4,713;-4,439;-5,222;-4,309;-3,118;26,034;0,000;267,340;Inf;275,000;275,000;-4,515;3,008;-3,735;23,127
4050,000;2,332;0,621;-33,542;1,794;9,274;4,571;33,521;4,196;-16,170;-2,709;0,000;35,400;35,800;9,574;1,664;-4,929;-4,562;-5,290;-4,460;-3,118;26,034;0,000;267,340;Inf;275,000;275,000;-4,671;2,997;-3,764;23,113
4050,500;2,332;0,621;-33,542;1,794;9,274;4,585;33,553;4,213;-16,133;-2,718;0,000;35,391;35,781;9,574;1,664;-5,060;-4,694;-5,571;-4,696;-3,114;26,028;0,000;268,040;Inf;275,000;275,000;-4,810;2,986;-3,745;23,139
4051,000;2,332;0,621;-33,542;1,794;9,274;4,585;33,553;4,213;-16,133;-2,718;0,000;35,400;35,800;9,574;1,664;-5,289;-4,841;-5,731;-4,784;-3,114;26,028;0,000;268,040;Inf;275,000;275,000;-5,005;2,975;-3,777;23,111
4051,500;2,699;0,675;-34,694;1,759;9,351;4,585;33,553;4,213;-16,133;-2,718;0,000;35,400;35,800;9,377;1,623;-5,118;-4,594;-5,333;-4,264;-3,114;26,028;0,000;268,140;Inf;275,000;275,000;-5,161;2,965;-3,741;23,055
4052,000;2,699;0,675;-34,694;1,759;9,351;4,585;33,553;4,213;-16,133;-2,718;0,000;35,400;35,800;9,377;1,623;-4,324;-4,240;-4,804;-3,969;-3,114;26,028;0,000;268,140;Inf;275,000;275,000;-4,827;2,960;-3,731;23,003
4052,500;2,699;0,675;-34,694;1,759;9,351;4,585;33,553;4,213;-16,133;-2,718;0,000;35,400;35,800;9,377;1,623;-4,338;-4,231;-4,712;-4,015;-3,114;26,028;0,000;267,840;Inf;275,000;275,000;-4,334;2,956;-3,725;22,999
4053,000;2,699;0,675;-34,694;1,759;9,351;4,585;33,553;4,213;-16,133;-2,718;0,000;35,400;35,800;9,377;1,623;-4,888;-4,397;-5,573;-4,248;-3,114;26,028;0,000;267,840;Inf;275,000;275,000;-4,324;2,952;-3,610;22,972
4053,500;2,699;0,675;-34,694;1,759;9,351;4,598;33,563;4,204;-16,112;-2,725;0,000;35,391;35,834;9,377;1,623;-5,175;-4,526;-5,890;-4,326;-3,122;26,021;0,000;267,640;Inf;275,000;275,000;-4,776;2,948;-3,558;22,956
4054,000;2,699;0,675;-34,694;1,759;9,351;4,598;33,563;4,204;-16,112;-2,725;0,000;35,400;35,800;9,377;1,623;-5,037;-4,477;-5,518;-4,256;-3,122;26,021;0,000;267,640;Inf;275,000;275,000;-4,979;2,943;-3,601;22,979
4054,500;2,699;0,675;-34,694;1,759;9,351;4,598;33,563;4,204;-16,112;-2,725;0,000;35,400;35,800;9,377;1,623;-4,527;-4,191;-5,054;-3,940;-3,122;26,021;0,000;268,040;Inf;275,000;275,000;-4,822;2,939;-3,621;22,947
4055,000;3,690;0,896;-34,873;1,777;9,358;4,598;33,563;4,204;-16,112;-2,725;0,000;35,400;35,800;9,399;1,530;-4,320;-4,131;-4,809;-3,979;-3,122;26,021;0,000;268,040;Inf;275,000;275,000;-4,428;2,936;-3,619;22,908
4055,500;3,690;0,896;-34,873;1,777;9,358;4,598;33,563;4,204;-16,112;-2,725;0,000;35,400;35,800;9,399;1,530;-4,532;-4,350;-4,938;-4,256;-3,122;26,021;0,000;267,540;Inf;275,000;275,000;-4,310;2,948;-3,641;22,884
4056,000;3,690;0,896;-34,873;1,777;9,358;4,598;33,563;4,204;-16,112;-2,725;0,000;35,400;35,800;9,399;1,530;-4,851;-4,496;-5,348;-4,506;-3,122;26,021;0,000;267,540;Inf;275,000;275,000;-4,519;2,960;-3,651;22,887
4056,500;3,690;0,896;-34,873;1,777;9,358;4,598;33,563;4,204;-16,112;-2,725;0,000;35,400;35,800;9,399;1,530;-5,170;-4,515;-5,407;-4,468;-3,122;26,021;0,000;267,340;Inf;275,000;275,000;-4,800;2,972;-3,666;22,861
4057,000;3,690;0,896;-34,873;1,777;9,358;4,608;33,619;4,211;-16,084;-2,732;0,000;35,403;35,877;9,399;1,530;-4,893;-4,143;-5,129;-4,040;-3,121;26,018;0,000;267,340;Inf;275,000;275,000;-4,890;2,984;-3,580;22,852
4057,500;3,690;0,896;-34,873;1,777;9,358;4,608;33,619;4,211;-16,084;-2,732;0,000;35,400;35,900;9,399;1,530;-4,179;-4,048;-4,771;-3,869;-3,121;26,018;0,000;267,440;Inf;275,000;275,000;-4,551;2,995;-3,576;22,794
4058,000;3,612;0,875;-35,209;1,652;9,396;4,608;33,619;4,211;-16,084;-2,732;0,000;35,400;35,900;9,386;1,859;-4,123;-4,169;-4,848;-4,068;-3,121;26,018;0,000;267,440;Inf;275,000;275,000;-4,217;3,007;-3,581;22,758
4058,500;3,612;0,875;-35,209;1,652;9,396;4,608;33,619;4,211;-16,084;-2,732;0,000;35,400;35,900;9,386;1,859;-4,563;-4,279;-5,118;-4,299;-3,121;26,018;0,000;267,840;Inf;275,000;275,000;-4,302;3,017;-3,574;22,763
4059,000;3,612;0,875;-35,209;1,652;9,396;4,608;33,619;4,211;-16,084;-2,732;0,000;35,400;35,900;9,386;1,859;-4,850;-4,378;-5,327;-4,489;-3,121;26,018;0,000;267,840;Inf;275,000;275,000;-4,565;3,026;-3,544;22,663
4059,500;3,612;0,875;-35,209;1,652;9,396;4,608;33,619;4,211;-16,084;-2,732;0,000;35,400;35,900;9,386;1,859;-5,043;-4,497;-5,544;-4,401;-3,121;26,018;0,000;267,340;Inf;275,000;275,000;-4,761;3,036;-3,516;22,627
4060,000;3,612;0,875;-35,209;1,652;9,396;4,584;33,635;4,237;-16,065;-2,726;0,000;35,404;35,910;9,386;1,859;-4,323;-3,655;-4,682;-3,608;-3,125;26,015;0,000;267,340;Inf;275,000;275,000;-4,871;3,045;-3,312;22,537
4060,500;3,612;0,875;-35,209;1,652;9,396;4,584;33,635;4,237;-16,065;-2,726;0,000;35,400;35,900;9,386;1,859;-4,084;-3,818;-4,640;-3,787;-3,125;26,015;0,000;267,640;Inf;275,000;275,000;-4,067;3,055;-3,338;22,509
4061,000;3,612;0,875;-35,209;1,652;9,396;4,584;33,635;4,237;-16,065;-2,726;0,000;35,400;35,900;9,386;1,859;-4,409;-4,007;-4,912;-4,044;-3,125;26,015;0,000;267,640;Inf;275,000;275,000;-4,082;3,064;-3,321;22,432
4061,500;3,083;0,704;-35,209;1,651;9,408;4,584;33,635;4,237;-16,065;-2,726;0,000;35,400;35,900;9,396;1,758;-4,642;-4,049;-5,119;-4,155;-3,125;26,015;0,000;268,140;Inf;275,000;275,000;-4,343;3,073;-3,257;22,341
4062,000;3,083;0,704;-35,209;1,651;9,408;4,584;33,635;4,237;-16,065;-2,726;0,000;35,400;35,900;9,396;1,758;-4,854;-4,187;-5,331;-4,361;-3,125;26,015;0,000;268,140;Inf;275,000;275,000;-4,491;3,073;-3,245;22,276
4062,500;3,083;0,704;-35,209;1,651;9,408;4,584;33,635;4,237;-16,065;-2,726;0,000;35,400;35,900;9,396;1,758;-5,035;-4,234;-5,508;-4,107;-3,125;26,015;0,000;268,140;Inf;275,000;275,000;-4,683;3,073;-3,072;22,252
4063,000;3,083;0,704;-35,209;1,651;9,408;4,584;33,635;4,237;-16,065;-2,726;0,000;35,400;35,900;9,396;1,758;-4,805;-3,828;-5,089;-3,674;-3,125;26,015;0,000;268,140;Inf;275,000;275,000;-4,721;3,073;-2,908;22,261
4063,500;3,083;0,704;-35,209;1,651;9,408;4,587;33,659;4,205;-16,037;-2,725;0,000;35,425;35,897;9,396;1,758;-4,077;-3,445;-4,642;-3,424;-3,120;26,012;0,000;267,740;Inf;275,000;275,000;-4,349;3,074;-2,935;22,252
4064,000;3,083;0,704;-35,209;1,651;9,408;4,587;33,659;4,205;-16,037;-2,725;0,000;35,400;35,900;9,396;1,758;-4,241;-3,681;-4,926;-3,779;-3,120;26,012;0,000;267,740;Inf;275,000;275,000;-3,897;3,074;-2,887;22,266
4064,500;2,766;0,629;-35,209;1,714;9,298;4,587;33,659;4,205;-16,037;-2,725;0,000;35,400;35,900;9,315;1,772;-4,462;-3,721;-5,048;-3,906;-3,120;26,012;0,000;267,440;Inf;275,000;275,000;-4,157;3,074;-2,846;22,285
4065,000;2,766;0,629;-35,209;1,714;9,298;4,587;33,659;4,205;-16,037;-2,725;0,000;35,400;35,900;9,315;1,772;-4,685;-3,831;-5,172;-4,053;-3,120;26,012;0,000;267,440;Inf;275,000;275,000;-4,284;3,069;-2,815;22,320
4065,500;2,766;0,629;-35,209;1,714;9,298;4,587;33,659;4,205;-16,037;-2,725;0,000;35,400;35,900;9,315;1,772;-4,804;-3,805;-5,142;-3,835;-3,120;26,012;0,000;267,840;Inf;275,000;275,000;-4,435;3,064;-2,779;22,292
4066,000;2,766;0,629;-35,209;1,714;9,298;4,587;33,659;4,205;-16,037;-2,725;0,000;35,400;35,900;9,315;1,772;-4,455;-3,251;-4,717;-3,300;-3,120;26,012;0,000;267,840;Inf;275,000;275,000;-4,396;3,059;-2,615;22,242
4066,500;2,766;0,629;-35,209;1,714;9,298;4,585;33,623;4,269;-16,037;-2,726;0,000;35,424;35,961;9,315;1,772;-3,721;-3,157;-4,471;-3,201;-3,123;26,017;0,000;267,740;Inf;275,000;275,000;-3,931;3,054;-2,509;22,259
4067,000;2,766;0,629;-35,209;1,714;9,298;4,585;33,623;4,269;-16,037;-2,726;0,000;35,400;36,000;9,315;1,772;-3,849;-3,255;-4,595;-3,375;-3,123;26,017;0,000;267,740;Inf;275,000;275,000;-3,638;3,049;-2,510;22,248
4067,500;2,905;0,724;-35,160;1,714;9,334;4,585;33,623;4,269;-16,037;-2,726;0,000;35,400;36,000;9,433;1,793;-4,138;-3,425;-4,754;-3,625;-3,123;26,017;0,000;267,240;Inf;275,000;275,000;-3,769;3,045;-2,479;22,268
4068,000;2,905;0,724;-35,160;1,714;9,334;4,585;33,623;4,269;-16,037;-2,726;0,000;35,400;36,000;9,433;1,793;-4,411;-3,455;-4,944;-3,624;-3,123;26,017;0,000;267,240;Inf;275,000;275,000;-3,985;3,042;-2,445;22,267
4068,500;2,905;0,724;-35,160;1,714;9,334;4,585;33,623;4,269;-16,037;-2,726;0,000;35,400;36,000;9,433;1,793;-4,364;-3,337;-4,837;-3,487;-3,123;26,017;0,000;267,640;Inf;275,000;275,000;-4,108;3,040;-2,387;22,318
4069,000;2,905;0,724;-35,160;1,714;9,334;4,585;33,623;4,269;-16,037;-2,726;0,000;35,400;36,000;9,433;1,793;-3,927;-3,047;-4,465;-2,957;-3,123;26,017;0,000;267,640;Inf;275,000;275,000;-4,006;3,038;-2,304;22,282
4069,500;2,905;0,724;-35,160;1,714;9,334;4,585;33,623;4,269;-16,037;-2,726;0,000;35,400;36,000;9,433;1,793;-3,628;-3,010;-4,225;-2,941;-3,123;26,017;0,000;267,640;Inf;275,000;275,000;-3,599;3,036;-2,264;22,303
4070,000;2,905;0,724;-35,160;1,714;9,334;4,615;33,604;4,256;-16,010;-2,718;0,000;35,447;36,037;9,433;1,793;-3,710;-3,114;-4,351;-3,233;-3,118;26,013;0,000;267,640;Inf;275,000;275,000;-3,451;3,034;-2,250;22,396
4070,500;2,905;0,724;-35,160;1,714;9,334;4,615;33,604;4,256;-16,010;-2,718;0,000;35,400;36,000;9,433;1,793;-3,682;-3,197;-4,350;-3,334;-3,118;26,013;0,000;267,440;Inf;275,000;275,000;-3,602;3,032;-2,205;22,457
4071,000;2,444;0,669;-33,465;1,778;9,311;4,615;33,604;4,256;-16,010;-2,718;0,000;35,400;36,000;9,656;1,737;-4,136;-3,057;-4,448;-3,174;-3,118;26,013;0,000;267,440;Inf;275,000;275,000;-3,641;3,030;-2,151;22,481
4071,500;2,444;0,669;-33,465;1,778;9,311;4,615;33,604;4,256;-16,010;-2,718;0,000;35,400;36,000;9,656;1,737;-3,651;-2,771;-4,100;-2,798;-3,118;26,013;0,000;267,640;Inf;275,000;275,000;-3,704;3,020;-2,097;22,495
4072,000;2,444;0,669;-33,465;1,778;9,311;4,615;33,604;4,256;-16,010;-2,718;0,000;35,400;36,000;9,656;1,737;-3,188;-2,669;-3,984;-2,656;-3,118;26,013;0,000;267,640;Inf;275,000;275,000;-3,330;3,010;-1,980;22,524
4072,500;2,444;0,669;-33,465;1,778;9,311;4,615;33,604;4,256;-16,010;-2,718;0,000;35,400;36,000;9,656;1,737;-3,225;-2,727;-4,027;-2,747;-3,118;26,013;0,000;267,440;Inf;275,000;275,000;-3,124;3,001;-1,957;22,559
4073,000;2,444;0,669;-33,465;1,778;9,311;4,590;33,571;4,229;-15,983;-2,726;0,000;35,446;36,057;9,656;1,737;-3,492;-2,802;-4,127;-2,881;-3,130;25,995;0,000;267,440;Inf;275,000;275,000;-3,181;2,992;-1,947;22,556
4073,500;2,444;0,669;-33,465;1,778;9,311;4,590;33,571;4,229;-15,983;-2,726;0,000;35,400;36,100;9,656;1,737;-3,723;-2,858;-4,300;-3,082;-3,130;25,995;0,000;267,540;Inf;275,000;275,000;-3,326;2,983;-1,897;22,668
4074,000;2,495;0,556;-35,209;1,748;9,399;4,590;33,571;4,229;-15,983;-2,726;0,000;35,400;36,100;9,329;1,775;-3,867;-2,893;-4,349;-3,005;-3,130;25,995;0,000;267,540;Inf;275,000;275,000;-3,491;2,974;-1,814;22,753
4074,500;2,495;0,556;-35,209;1,748;9,399;4,590;33,571;4,229;-15,983;-2,726;0,000;35,400;36,100;9,329;1,775;-3,622;-2,599;-4,061;-2,551;-3,130;25,995;0,000;268,040;Inf;275,000;275,000;-3,528;2,966;-1,633;22,751
4075,000;2,495;0,556;-35,209;1,748;9,399;4,590;33,571;4,229;-15,983;-2,726;0,000;35,400;36,100;9,329;1,775;-2,669;-2,292;-3,443;-2,299;-3,130;25,995;0,000;268,040;Inf;275,000;275,000;-3,208;2,959;-1,682;22,748
4075,500;2,495;0,556;-35,209;1,748;9,399;4,590;33,571;4,229;-15,983;-2,726;0,000;35,400;36,100;9,329;1,775;-3,092;-2,418;-3,751;-2,613;-3,130;25,995;0,000;267,940;Inf;275,000;275,000;-2,676;2,951;-1,631;22,749
4076,000;2,495;0,556;-35,209;1,748;9,399;4,590;33,571;4,229;-15,983;-2,726;0,000;35,400;36,100;9,329;1,775;-3,443;-2,463;-4,069;-2,676;-3,130;25,995;0,000;267,940;Inf;275,000;275,000;-2,969;2,944;-1,562;22,755
4076,500;2,495;0,556;-35,209;1,748;9,399;4,572;33,595;4,224;-15,928;-2,735;0,000;35,464;36,036;9,329;1,775;-3,592;-2,543;-4,196;-2,837;-3,129;25,992;0,000;267,840;Inf;275,000;275,000;-3,162;2,936;-1,546;22,779
4077,000;2,495;0,556;-35,209;1,748;9,399;4,572;33,595;4,224;-15,928;-2,735;0,000;35,500;36,000;9,329;1,775;-3,620;-2,318;-3,994;-2,546;-3,129;25,992;0,000;267,840;Inf;275,000;275,000;-3,292;2,929;-1,463;22,820
4077,500;3,466;0,845;-35,209;1,767;9,361;4,572;33,595;4,224;-15,928;-2,735;0,000;35,500;36,000;9,354;1,619;-3,064;-1,960;-3,552;-1,930;-3,129;25,992;0,000;267,840;Inf;275,000;275,000;-3,120;2,922;-1,316;22,919
4078,000;3,466;0,845;-35,209;1,767;9,361;4,572;33,595;4,224;-15,928;-2,735;0,000;35,500;36,000;9,354;1,619;-2,657;-1,944;-3,327;-1,879;-3,129;25,992;0,000;267,840;Inf;275,000;275,000;-2,627;2,931;-1,312;22,900
4078,500;3,466;0,845;-35,209;1,767;9,361;4,572;33,595;4,224;-15,928;-2,735;0,000;35,500;36,000;9,354;1,619;-3,018;-2,134;-3,672;-2,340;-3,129;25,992;0,000;267,940;Inf;275,000;275,000;-2,452;2,940;-1,278;22,883
4079,000;3,466;0,845;-35,209;1,767;9,361;4,572;33,595;4,224;-15,928;-2,735;0,000;35,500;36,000;9,354;1,619;-3,147;-2,168;-3,853;-2,369;-3,129;25,992;0,000;267,940;Inf;275,000;275,000;-2,791;2,948;-1,220;22,954
4079,500;3,466;0,845;-35,209;1,767;9,361;4,569;33,639;4,257;-15,909;-2,727;0,000;35,473;36,062;9,354;1,619;-3,273;-2,208;-3,976;-2,490;-3,124;25,985;0,000;267,540;Inf;275,000;275,000;-2,884;2,957;-1,201;22,990
4080,000;3,466;0,845;-35,209;1,767;9,361;4,569;33,639;4,257;-15,909;-2,727;0,000;35,500;36,100;9,354;1,619;-3,034;-2,008;-3,716;-2,064;-3,124;25,985;0,000;267,540;Inf;275,000;275,000;-2,987;2,965;-1,120;22,992
4080,500;3,386;0,859;-35,011;1,714;9,341;4,569;33,639;4,257;-15,909;-2,727;0,000;35,500;36,100;9,396;1,886;-2,781;-1,638;-3,211;-1,538;-3,124;25,985;0,000;267,140;Inf;275,000;275,000;-2,705;2,973;-1,019;23,063
4081,000;3,386;0,859;-35,011;1,714;9,341;4,569;33,639;4,257;-15,909;-2,727;0,000;35,500;36,100;9,396;1,886;-2,377;-1,606;-2,924;-1,609;-3,124;25,985;0,000;267,140;Inf;275,000;275,000;-2,292;2,980;-0,994;23,151
4081,500;3,386;0,859;-35,011;1,714;9,341;4,569;33,639;4,257;-15,909;-2,727;0,000;35,500;36,100;9,396;1,886;-2,600;-1,751;-3,214;-1,885;-3,124;25,985;0,000;267,540;Inf;275,000;275,000;-2,362;2,993;-0,904;23,267
4082,000;3,386;0,859;-35,011;1,714;9,341;4,569;33,639;4,257;-15,909;-2,727;0,000;35,500;36,100;9,396;1,886;-2,972;-1,892;-3,613;-2,203;-3,124;25,985;0,000;267,540;Inf;275,000;275,000;-2,362;2,993;-0,941;23,256
4082,500;3,386;0,859;-35,011;1,714;9,341;4,569;33,639;4,257;-15,909;-2,727;0,000;35,500;36,100;9,396;1,886;-3,012;-1,752;-3,444;-1,947;-3,124;25,985;0,000;267,540;Inf;275,000;275,000;-2,670;3,000;-0,885;23,290
4083,000;3,386;0,859;-35,011;1,714;9,341;4,580;33,673;4,261;-15,887;-2,721;0,000;35,482;36,093;9,396;1,886;-2,618;-1,403;-3,073;-1,377;-3,123;25,982;0,000;267,540;Inf;275,000;275,000;-2,539;3,006;-0,749;23,258
4083,500;3,386;0,859;-35,011;1,714;9,341;4,580;33,673;4,261;-15,887;-2,721;0,000;35,500;36,100;9,396;1,886;-1,907;-1,250;-2,675;-1,165;-3,123;25,982;0,000;267,340;Inf;275,000;275,000;-2,118;3,012;-0,713;23,299
4084,000;3,769;0,895;-35,209;1,708;9,354;4,580;33,673;4,261;-15,887;-2,721;0,000;35,500;36,100;9,344;1,704;-1,935;-1,424;-2,798;-1,433;-3,123;25,982;0,000;267,340;Inf;275,000;275,000;-1,749;3,018;-0,731;23,327
4084,500;3,769;0,895;-35,209;1,708;9,354;4,580;33,673;4,261;-15,887;-2,721;0,000;35,500;36,100;9,344;1,704;-2,410;-1,453;-3,120;-1,615;-3,123;25,982;0,000;267,540;Inf;275,000;275,000;-1,898;3,031;-0,647;23,310
4085,000;3,769;0,895;-35,209;1,708;9,354;4,580;33,673;4,261;-15,887;-2,721;0,000;35,500;36,100;9,344;1,704;-2,650;-1,564;-3,279;-1,895;-3,123;25,982;0,000;267,540;Inf;275,000;275,000;-2,150;3,043;-0,626;23,276
4085,500;3,769;0,895;-35,209;1,708;9,354;4,580;33,673;4,261;-15,887;-2,721;0,000;35,500;36,100;9,344;1,704;-2,814;-1,660;-3,410;-2,042;-3,123;25,982;0,000;267,740;Inf;275,000;275,000;-2,347;3,055;-0,532;23,280
4086,000;3,769;0,895;-35,209;1,708;9,354;4,615;33,702;4,281;-15,843;-2,728;0,000;35,495;36,160;9,344;1,704;-2,094;-0,915;-2,605;-0,953;-3,123;25,987;0,000;267,740;Inf;275,000;275,000;-2,482;3,066;-0,375;23,233
4086,500;3,769;0,895;-35,209;1,708;9,354;4,615;33,702;4,281;-15,843;-2,728;0,000;35,500;36,200;9,344;1,704;-2,027;-1,031;-2,516;-1,079;-3,123;25,987;0,000;267,840;Inf;275,000;275,000;-1,642;3,078;-0,411;23,277
4087,000;3,440;0,916;-33,279;1,729;9,320;4,615;33,702;4,281;-15,843;-2,728;0,000;35,500;36,200;9,629;1,659;-2,044;-1,173;-2,669;-1,351;-3,123;25,987;0,000;267,840;Inf;275,000;275,000;-1,663;3,089;-0,440;23,323
4087,500;3,440;0,916;-33,279;1,729;9,320;4,615;33,702;4,281;-15,843;-2,728;0,000;35,500;36,200;9,629;1,659;-2,308;-1,248;-2,811;-1,474;-3,123;25,987;0,000;267,440;Inf;275,000;275,000;-1,809;3,095;-0,400;23,309
4088,000;3,440;0,916;-33,279;1,729;9,320;4,615;33,702;4,281;-15,843;-2,728;0,000;35,500;36,200;9,629;1,659;-2,398;-1,331;-3,012;-1,655;-3,123;25,987;0,000;267,440;Inf;275,000;275,000;-1,960;3,101;-0,399;23,317
4088,500;3,440;0,916;-33,279;1,729;9,320;4,615;33,702;4,281;-15,843;-2,728;0,000;35,500;36,200;9,629;1,659;-2,546;-1,389;-3,157;-1,675;-3,123;25,987;0,000;267,640;Inf;275,000;275,000;-2,099;3,106;-0,306;23,263
4089,000;3,440;0,916;-33,279;1,729;9,320;4,592;33,690;4,271;-15,839;-2,725;0,000;35,499;36,145;9,629;1,659;-2,276;-1,128;-2,847;-1,178;-3,125;25,975;0,000;267,640;Inf;275,000;275,000;-2,192;3,112;-0,127;23,239
4089,500;3,440;0,916;-33,279;1,729;9,320;4,592;33,690;4,271;-15,839;-2,725;0,000;35,500;36,100;9,629;1,659;-1,598;-0,790;-2,180;-0,864;-3,125;25,975;0,000;267,740;Inf;275,000;275,000;-1,857;3,117;-0,195;23,271
4090,000;3,440;0,916;-33,279;1,729;9,320;4,592;33,690;4,271;-15,839;-2,725;0,000;35,500;36,100;9,629;1,659;-1,774;-0,922;-2,393;-1,195;-3,125;25,975;0,000;267,740;Inf;275,000;275,000;-1,358;3,122;-0,217;23,316
4090,500;2,583;0,714;-33,740;1,707;9,296;4,592;33,690;4,271;-15,839;-2,725;0,000;35,500;36,100;9,483;1,711;-2,014;-1,028;-2,613;-1,432;-3,125;25,975;0,000;267,340;Inf;275,000;275,000;-1,571;3,128;-0,178;23,282
4091,000;2,583;0,714;-33,740;1,707;9,296;4,592;33,690;4,271;-15,839;-2,725;0,000;35,500;36,100;9,483;1,711;-2,178;-1,099;-2,785;-1,588;-3,125;25,975;0,000;267,340;Inf;275,000;275,000;-1,772;3,119;-0,165;23,262
4091,500;2,583;0,714;-33,740;1,707;9,296;4,592;33,690;4,271;-15,839;-2,725;0,000;35,500;36,100;9,483;1,711;-2,275;-0,991;-2,818;-1,161;-3,125;25,975;0,000;267,640;Inf;275,000;275,000;-1,913;3,110;-0,082;23,257
4092,000;2,583;0,714;-33,740;1,707;9,296;4,592;33,690;4,271;-15,839;-2,725;0,000;35,500;36,100;9,483;1,711;-1,920;-0,414;-2,319;-0,539;-3,125;25,975;0,000;267,640;Inf;275,000;275,000;-1,811;3,101;0,109;23,143
4092,500;2,583;0,714;-33,740;1,707;9,296;4,574;33,680;4,278;-15,826;-2,719;0,000;35,506;36,105;9,483;1,711;-1,017;-0,382;-1,960;-0,579;-3,114;25,973;0,000;267,840;Inf;275,000;275,000;-1,298;3,093;0,101;23,137
4093,000;2,583;0,714;-33,740;1,707;9,296;4,574;33,680;4,278;-15,826;-2,719;0,000;35,500;36,100;9,483;1,711;-1,520;-0,593;-2,182;-0,958;-3,114;25,973;0,000;267,840;Inf;275,000;275,000;-0,985;3,084;0,107;23,073
4093,500;2,653;0,598;-35,209;1,737;9,433;4,574;33,680;4,278;-15,826;-2,719;0,000;35,500;36,100;9,310;1,699;-1,604;-0,640;-2,280;-1,092;-3,114;25,973;0,000;267,740;Inf;275,000;275,000;-1,313;3,076;0,126;23,118
4094,000;2,653;0,598;-35,209;1,737;9,433;4,574;33,680;4,278;-15,826;-2,719;0,000;35,500;36,100;9,310;1,699;-1,824;-0,757;-2,471;-1,312;-3,114;25,973;0,000;267,740;Inf;275,000;275,000;-1,404;3,069;0,119;23,160
4094,500;2,653;0,598;-35,209;1,737;9,433;4,574;33,680;4,278;-15,826;-2,719;0,000;35,500;36,100;9,310;1,699;-1,953;-0,646;-2,397;-1,065;-3,114;25,973;0,000;267,640;Inf;275,000;275,000;-1,591;3,062;0,164;23,206
4095,000;2,653;0,598;-35,209;1,737;9,433;4,574;33,680;4,278;-15,826;-2,719;0,000;35,500;36,100;9,310;1,699;-1,625;-0,259;-2,024;-0,457;-3,114;25,973;0,000;267,640;Inf;275,000;275,000;-1,515;3,056;0,290;23,199
4095,500;2,653;0,598;-35,209;1,737;9,433;4,577;33,654;4,278;-15,821;-2,725;0,000;35,517;36,143;9,310;1,699;-0,793;-0,048;-1,553;-0,113;-3,120;25,974;0,000;267,140;Inf;275,000;275,000;-1,091;3,049;0,295;23,188
4096,000;2,653;0,598;-35,209;1,737;9,433;4,577;33,654;4,278;-15,821;-2,725;0,000;35,500;36,100;9,310;1,699;-0,668;-0,237;-1,585;-0,459;-3,120;25,974;0,000;267,140;Inf;275,000;275,000;-0,627;3,043;0,354;23,224
4096,500;2,653;0,598;-35,209;1,737;9,433;4,577;33,654;4,278;-15,821;-2,725;0,000;35,500;36,100;9,310;1,699;-1,402;-0,453;-2,100;-0,906;-3,120;25,974;0,000;267,140;Inf;275,000;275,000;-0,737;3,036;0,364;23,207
4097,000;2,039;0,550;-34,022;1,758;9,268;4,577;33,654;4,278;-15,821;-2,725;0,000;35,500;36,100;9,514;1,689;-1,570;-0,472;-2,460;-0,829;-3,120;25,974;0,000;267,140;Inf;275,000;275,000;-1,215;3,030;0,431;23,205
4097,500;2,039;0,550;-34,022;1,758;9,268;4,577;33,654;4,278;-15,821;-2,725;0,000;35,500;36,100;9,514;1,689;-1,529;-0,147;-2,166;-0,423;-3,120;25,974;0,000;267,440;Inf;275,000;275,000;-1,333;3,014;0,559;23,264
4098,000;2,039;0,550;-34,022;1,758;9,268;4,577;33,654;4,278;-15,821;-2,725;0,000;35,500;36,100;9,514;1,689;-0,991;0,192;-1,606;0,184;-3,120;25,974;0,000;267,440;Inf;275,000;275,000;-1,066;2,998;0,704;23,310
4098,500;2,039;0,550;-34,022;1,758;9,268;4,577;33,654;4,278;-15,821;-2,725;0,000;35,500;36,100;9,514;1,689;-0,583;0,048;-1,495;-0,063;-3,120;25,974;0,000;267,740;Inf;275,000;275,000;-0,555;2,982;0,588;23,287
4099,000;2,039;0,550;-34,022;1,758;9,268;4,584;33,626;4,261;-15,785;-2,722;0,000;35,517;36,192;9,514;1,689;-0,884;-0,058;-1,651;-0,428;-3,112;25,970;0,000;267,740;Inf;275,000;275,000;-0,523;2,966;0,588;23,172
4099,500;2,039;0,550;-34,022;1,758;9,268;4,584;33,626;4,261;-15,785;-2,722;0,000;35,500;36,200;9,514;1,689;-1,167;-0,197;-1,859;-0,729;-3,112;25,970;0,000;266,840;Inf;275,000;275,000;-0,755;2,951;0,591;23,100
4100,000;3,140;0,741;-35,209;1,761;9,463;4,584;33,626;4,261;-15,785;-2,722;0,000;35,500;36,200;9,310;1,854;-1,362;-0,277;-2,047;-0,866;-3,112;25,970;0,000;266,840;Inf;275,000;275,000;-0,988;2,936;0,672;23,055
4100,500;3,140;0,741;-35,209;1,761;9,463;4,584;33,626;4,261;-15,785;-2,722;0,000;35,500;36,200;9,310;1,854;-1,140;0,327;-1,672;0,103;-3,112;25,970;0,000;266,540;Inf;275,000;275,000;-1,138;2,940;0,908;23,024
4101,000;3,140;0,741;-35,209;1,761;9,463;4,584;33,626;4,261;-15,785;-2,722;0,000;35,500;36,200;9,310;1,854;-0,515;0,329;-1,334;0,126;-3,112;25,970;0,000;266,540;Inf;275,000;275,000;-0,595;2,943;0,840;22,982
4101,500;3,140;0,741;-35,209;1,761;9,463;4,584;33,626;4,261;-15,785;-2,722;0,000;35,500;36,200;9,310;1,854;-0,724;0,132;-1,391;-0,189;-3,112;25,970;0,000;266,740;Inf;275,000;275,000;-0,349;2,946;0,745;22,907
4102,000;3,140;0,741;-35,209;1,761;9,463;4,585;33,644;4,252;-15,757;-2,718;0,000;35,528;36,181;9,310;1,854;-0,960;0,006;-1,608;-0,385;-3,113;25,967;0,000;266,740;Inf;275,000;275,000;-0,543;2,949;0,767;22,829
4102,500;3,140;0,741;-35,209;1,761;9,463;4,585;33,644;4,252;-15,757;-2,718;0,000;35,500;36,200;9,310;1,854;-1,056;-0,061;-1,730;-0,615;-3,113;25,967;0,000;267,040;Inf;275,000;275,000;-0,737;2,953;0,756;22,748
4103,000;3,140;0,741;-35,209;1,761;9,463;4,585;33,644;4,252;-15,757;-2,718;0,000;35,500;36,200;9,310;1,854;-1,223;-0,014;-1,791;-0,325;-3,113;25,967;0,000;267,040;Inf;275,000;275,000;-0,865;2,956;0,930;22,788
4103,500;3,397;0,887;-33,883;1,755;9,254;4,585;33,644;4,252;-15,757;-2,718;0,000;35,500;36,200;9,599;1,747;-0,976;0,340;-1,434;0,117;-3,113;25,967;0,000;266,340;Inf;275,000;275,000;-0,838;2,959;1,054;22,793
4104,000;3,397;0,887;-33,883;1,755;9,254;4,585;33,644;4,252;-15,757;-2,718;0,000;35,500;36,200;9,599;1,747;-0,141;0,395;-0,989;0,194;-3,113;25,967;0,000;266,340;Inf;275,000;275,000;-0,488;2,966;0,964;22,891
4104,500;3,397;0,887;-33,883;1,755;9,254;4,585;33,644;4,252;-15,757;-2,718;0,000;35,500;36,200;9,599;1,747;-0,586;0,262;-1,271;-0,199;-3,113;25,967;0,000;266,740;Inf;275,000;275,000;-0,135;2,973;0,968;22,896
4105,000;3,397;0,887;-33,883;1,755;9,254;4,585;33,644;4,252;-15,757;-2,718;0,000;35,500;36,200;9,599;1,747;-0,817;0,168;-1,426;-0,413;-3,113;25,967;0,000;266,740;Inf;275,000;275,000;-0,448;2,980;0,963;22,923
4105,500;3,397;0,887;-33,883;1,755;9,254;4,592;33,669;4,266;-15,705;-2,720;0,000;35,529;36,129;9,599;1,747;-0,964;0,108;-1,592;-0,473;-3,117;25,969;0,000;267,840;Inf;275,000;275,000;-0,622;2,987;0,962;22,992
4106,000;3,397;0,887;-33,883;1,755;9,254;4,592;33,669;4,266;-15,705;-2,720;0,000;35,500;36,100;9,599;1,747;-0,759;0,394;-1,393;0,115;-3,117;25,969;0,000;267,840;Inf;275,000;275,000;-0,730;2,993;1,096;23,024
4106,500;3,318;0,874;-33,270;1,758;9,327;4,592;33,669;4,266;-15,705;-2,720;0,000;35,500;36,100;9,577;1,613;-0,307;0,845;-0,889;0,770;-3,117;25,969;0,000;267,740;Inf;275,000;275,000;-0,411;3,000;1,228;23,140
4107,000;3,318;0,874;-33,270;1,758;9,327;4,592;33,669;4,266;-15,705;-2,720;0,000;35,500;36,100;9,577;1,613;-0,212;0,773;-0,786;0,653;-3,117;25,969;0,000;267,740;Inf;275,000;275,000;0,105;3,005;1,170;23,149
4107,500;3,318;0,874;-33,270;1,758;9,327;4,592;33,669;4,266;-15,705;-2,720;0,000;35,500;36,100;9,577;1,613;-0,251;0,588;-0,911;0,274;-3,117;25,969;0,000;267,440;Inf;275,000;275,000;0,107;3,010;1,197;23,154
4108,000;3,318;0,874;-33,270;1,758;9,327;4,592;33,669;4,266;-15,705;-2,720;0,000;35,500;36,100;9,577;1,613;-0,409;0,488;-1,122;-0,027;-3,117;25,969;0,000;267,440;Inf;275,000;275,000;-0,075;3,015;1,239;23,159
4108,500;3,318;0,874;-33,270;1,758;9,327;4,577;33,665;4,275;-15,674;-2,717;0,000;35,537;36,130;9,577;1,613;-0,560;0,494;-1,276;0,001;-3,117;25,970;0,000;267,940;Inf;275,000;275,000;-0,267;3,020;1,266;23,171
4109,000;3,318;0,874;-33,270;1,758;9,327;4,577;33,665;4,275;-15,674;-2,717;0,000;35,500;36,100;9,577;1,613;-0,373;0,611;-1,065;0,431;-3,117;25,970;0,000;267,940;Inf;275,000;275,000;-0,335;3,025;1,338;23,200
4109,500;3,318;0,874;-33,270;1,758;9,327;4,577;33,665;4,275;-15,674;-2,717;0,000;35,500;36,100;9,577;1,613;-0,025;1,036;-0,532;0,969;-3,117;25,970;0,000;267,840;Inf;275,000;275,000;-0,099;3,030;1,438;23,197
4110,000;3,632;0,864;-35,209;1,735;9,372;4,577;33,665;4,275;-15,674;-2,717;0,000;35,500;36,100;9,216;1,746;0,255;0,984;-0,378;0,846;-3,117;25,970;0,000;267,840;Inf;275,000;275,000;0,362;3,035;1,432;23,216
4110,500;3,632;0,864;-35,209;1,735;9,372;4,577;33,665;4,275;-15,674;-2,717;0,000;35,500;36,100;9,216;1,746;-0,023;0,853;-0,644;0,543;-3,117;25,970;0,000;267,640;Inf;275,000;275,000;0,427;3,045;1,511;23,235
4111,000;3,632;0,864;-35,209;1,735;9,372;4,577;33,665;4,275;-15,674;-2,717;0,000;35,500;36,100;9,216;1,746;-0,319;0,713;-1,037;0,214;-3,117;25,970;0,000;267,640;Inf;275,000;275,000;0,182;3,054;1,501;23,272
4111,500;3,632;0,864;-35,209;1,735;9,372;4,577;33,665;4,275;-15,674;-2,717;0,000;35,500;36,100;9,216;1,746;-0,229;0,836;-0,859;0,441;-3,117;25,970;0,000;267,840;Inf;275,000;275,000;-0,107;3,064;1,543;23,315
4112,000;3,632;0,864;-35,209;1,735;9,372;4,599;33,720;4,275;-15,629;-2,727;0,000;35,536;36,204;9,216;1,746;0,088;1,130;-0,514;1,107;-3,117;25,978;0,000;267,840;Inf;275,000;275,000;0,047;3,073;1,651;23,398
4112,500;3,632;0,864;-35,209;1,735;9,372;4,599;33,720;4,275;-15,629;-2,727;0,000;35,500;36,200;9,216;1,746;0,445;1,154;-0,244;1,113;-3,117;25,978;0,000;268,040;Inf;275,000;275,000;0,453;3,082;1,633;23,417
4113,000;2,788;0,763;-33,893;1,791;9,337;4,599;33,720;4,275;-15,629;-2,727;0,000;35,500;36,200;9,451;1,581;0,415;1,015;-0,359;0,708;-3,117;25,978;0,000;268,040;Inf;275,000;275,000;0,617;3,091;1,624;23,456
4113,500;2,788;0,763;-33,893;1,791;9,337;4,599;33,720;4,275;-15,629;-2,727;0,000;35,500;36,200;9,451;1,581;0,251;0,993;-0,469;0,564;-3,117;25,978;0,000;268,140;Inf;275,000;275,000;0,445;3,086;1,660;23,498
4114,000;2,788;0,763;-33,893;1,791;9,337;4,599;33,720;4,275;-15,629;-2,727;0,000;35,500;36,200;9,451;1,581;-0,011;0,921;-0,657;0,432;-3,117;25,978;0,000;268,140;Inf;275,000;275,000;0,335;3,081;1,696;23,547
4114,500;2,788;0,763;-33,893;1,791;9,337;4,599;33,720;4,275;-15,629;-2,727;0,000;35,500;36,200;9,451;1,581;-0,179;1,045;-0,613;0,739;-3,117;25,978;0,000;268,040;Inf;275,000;275,000;0,171;3,076;1,767;23,543
4115,000;2,788;0,763;-33,893;1,791;9,337;4,618;33,705;4,302;-15,595;-2,716;0,000;35,543;36,145;9,451;1,581;0,653;1,379;-0,128;1,193;-3,119;25,976;0,000;268,040;Inf;275,000;275,000;0,248;3,072;1,883;23,464
4115,500;2,788;0,763;-33,893;1,791;9,337;4,618;33,705;4,302;-15,595;-2,716;0,000;35,500;36,100;9,451;1,581;0,675;1,257;-0,082;1,043;-3,119;25,976;0,000;268,340;Inf;275,000;275,000;0,774;3,067;1,819;23,424
4116,000;2,857;0,669;-35,209;1,657;9,301;4,618;33,705;4,302;-15,595;-2,716;0,000;35,500;36,100;9,425;1,798;0,473;1,162;-0,202;0,846;-3,119;25,976;0,000;268,340;Inf;275,000;275,000;0,723;3,062;1,775;23,330
4116,500;2,857;0,669;-35,209;1,657;9,301;4,618;33,705;4,302;-15,595;-2,716;0,000;35,500;36,100;9,425;1,798;0,241;1,136;-0,337;0,656;-3,119;25,976;0,000;267,940;Inf;275,000;275,000;0,570;3,059;1,821;23,319
4117,000;2,857;0,669;-35,209;1,657;9,301;4,618;33,705;4,302;-15,595;-2,716;0,000;35,500;36,100;9,425;1,798;0,022;1,123;-0,634;0,826;-3,119;25,976;0,000;267,940;Inf;275,000;275,000;0,424;3,056;1,878;23,344
4117,500;2,857;0,669;-35,209;1,657;9,301;4,618;33,705;4,302;-15,595;-2,716;0,000;35,500;36,100;9,425;1,798;0,381;1,238;-0,315;1,157;-3,119;25,976;0,000;268,140;Inf;275,000;275,000;0,334;3,053;2,026;23,372
4118,000;2,857;0,669;-35,209;1,657;9,301;4,618;33,705;4,302;-15,595;-2,716;0,000;35,500;36,100;9,425;1,798;0,660;1,619;0,162;1,559;-3,119;25,976;0,000;268,140;Inf;275,000;275,000;0,615;3,049;1,986;23,352
4118,500;2,857;0,669;-35,209;1,657;9,301;4,624;33,666;4,266;-15,583;-2,722;0,000;35,531;36,102;9,425;1,798;0,509;1,401;-0,216;1,223;-3,118;25,972;0,000;268,140;Inf;275,000;275,000;1,000;3,046;2,039;23,323
4119,000;2,857;0,669;-35,209;1,657;9,301;4,624;33,666;4,266;-15,583;-2,722;0,000;35,500;36,100;9,425;1,798;0,421;1,392;-0,161;1,041;-3,118;25,972;0,000;268,140;Inf;275,000;275,000;0,729;3,043;2,024;23,323
4119,500;2,539;0,708;-34,171;1,748;9,350;4,624;33,666;4,266;-15,583;-2,722;0,000;35,500;36,100;9,505;1,771;0,276;1,243;-0,323;0,679;-3,118;25,972;0,000;268,140;Inf;275,000;275,000;0,673;3,040;2,010;23,318
4120,000;2,539;0,708;-34,171;1,748;9,350;4,624;33,666;4,266;-15,583;-2,722;0,000;35,500;36,100;9,505;1,771;0,368;1,325;-0,226;1,095;-3,118;25,972;0,000;268,140;Inf;275,000;275,000;0,469;3,032;2,037;23,303
4120,500;2,539;0,708;-34,171;1,748;9,350;4,624;33,666;4,266;-15,583;-2,722;0,000;35,500;36,100;9,505;1,771;0,753;1,666;0,245;1,663;-3,118;25,972;0,000;267,140;Inf;275,000;275,000;0,641;3,024;2,134;23,310
4121,000;2,539;0,708;-34,171;1,748;9,350;4,624;33,666;4,266;-15,583;-2,722;0,000;35,500;36,100;9,505;1,771;1,052;1,795;0,459;1,669;-3,118;25,972;0,000;267,140;Inf;275,000;275,000;1,082;3,016;2,137;23,318
4121,500;2,539;0,708;-34,171;1,748;9,350;4,640;33,618;4,273;-15,568;-2,733;0,000;35,527;36,082;9,505;1,771;0,984;1,601;0,243;1,302;-3,124;25,969;0,000;267,740;Inf;275,000;275,000;1,244;3,008;2,155;23,330
4122,000;2,539;0,708;-34,171;1,748;9,350;4,640;33,618;4,273;-15,568;-2,733;0,000;35,500;36,100;9,505;1,771;0,410;1,386;-0,193;0,851;-3,124;25,969;0,000;267,740;Inf;275,000;275,000;1,033;3,000;2,148;23,337
4122,500;2,504;0,697;-34,108;1,761;9,347;4,640;33,618;4,273;-15,568;-2,733;0,000;35,500;36,100;9,508;1,771;0,275;1,473;-0,094;1,176;-3,124;25,969;0,000;267,840;Inf;275,000;275,000;0,613;2,993;2,176;23,317
4123,000;2,504;0,697;-34,108;1,761;9,347;4,640;33,618;4,273;-15,568;-2,733;0,000;35,500;36,100;9,508;1,771;0,640;1,940;0,274;1,780;-3,124;25,969;0,000;267,840;Inf;275,000;275,000;0,707;2,985;2,375;23,271
4123,500;2,504;0,697;-34,108;1,761;9,347;4,640;33,618;4,273;-15,568;-2,733;0,000;35,500;36,100;9,508;1,771;1,373;2,025;0,623;1,965;-3,124;25,969;0,000;267,640;Inf;275,000;275,000;1,158;2,977;2,379;23,285
4124,000;2,504;0,697;-34,108;1,761;9,347;4,640;33,618;4,273;-15,568;-2,733;0,000;35,500;36,100;9,508;1,771;1,388;1,872;0,558;1,650;-3,124;25,969;0,000;267,640;Inf;275,000;275,000;1,497;2,969;2,299;23,332
4124,500;2,504;0,697;-34,108;1,761;9,347;4,640;33,618;4,273;-15,568;-2,733;0,000;35,500;36,100;9,508;1,771;1,066;1,770;0,366;1,358;-3,124;25,969;0,000;268,540;Inf;275,000;275,000;1,367;2,961;2,311;23,369
