t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4125,000;2,504;0,697;-34,108;1,761;9,347;4,608;33,637;4,250;-15,522;-2,731;0,000;35,528;36,035;9,508;1,771;0,752;1,644;0,206;1,187;-3,118;25,972;0,000;268,540;Inf;275,000;275,000;1,140;2,954;2,338;23,332
4125,500;2,504;0,697;-34,108;1,761;9,347;4,608;33,637;4,250;-15,522;-2,731;0,000;35,500;36,000;9,508;1,771;0,564;1,619;-0,079;1,197;-3,118;25,972;0,000;268,540;Inf;275,000;275,000;0,947;2,947;2,435;23,364
4126,000;3,187;0,724;-35,209;1,729;9,441;4,608;33,637;4,250;-15,522;-2,731;0,000;35,500;36,000;9,396;1,757;1,083;2,073;0,459;1,978;-3,118;25,972;0,000;268,540;Inf;275,000;275,000;0,825;2,939;2,546;23,309
4126,500;3,187;0,724;-35,209;1,729;9,441;4,608;33,637;4,250;-15,522;-2,731;0,000;35,500;36,000;9,396;1,757;1,310;2,031;0,617;1,870;-3,118;25,972;0,000;268,640;Inf;275,000;275,000;1,398;2,943;2,497;23,256
4127,000;3,187;0,724;-35,209;1,729;9,441;4,608;33,637;4,250;-15,522;-2,731;0,000;35,500;36,000;9,396;1,757;1,206;1,840;0,452;1,603;-3,118;25,972;0,000;268,640;Inf;275,000;275,000;1,457;2,947;2,439;23,157
4127,500;3,187;0,724;-35,209;1,729;9,441;4,608;33,637;4,250;-15,522;-2,731;0,000;35,500;36,000;9,396;1,757;0,873;1,853;0,228;1,495;-3,118;25,972;0,000;268,440;Inf;275,000;275,000;1,275;2,951;2,501;23,084
4128,000;3,187;0,724;-35,209;1,729;9,441;4,602;33,697;4,273;-15,494;-2,734;0,000;35,519;36,011;9,396;1,757;0,758;1,755;0,241;1,334;-3,126;25,965;0,000;268,440;Inf;275,000;275,000;1,112;2,955;2,468;23,073
4128,500;3,187;0,724;-35,209;1,729;9,441;4,602;33,697;4,273;-15,494;-2,734;0,000;35,500;36,000;9,396;1,757;1,048;1,872;0,452;1,615;-3,126;25,965;0,000;267,940;Inf;275,000;275,000;1,022;2,959;2,617;23,035
4129,000;2,935;0,818;-33,860;1,805;9,347;4,602;33,697;4,273;-15,494;-2,734;0,000;35,500;36,000;9,484;1,667;1,364;2,219;0,821;2,195;-3,126;25,965;0,000;267,940;Inf;275,000;275,000;1,247;2,963;2,603;23,038
4129,500;2,935;0,818;-33,860;1,805;9,347;4,602;33,697;4,273;-15,494;-2,734;0,000;35,500;36,000;9,484;1,667;1,391;1,976;0,733;1,748;-3,126;25,965;0,000;268,440;Inf;275,000;275,000;1,649;2,962;2,575;23,003
4130,000;2,935;0,818;-33,860;1,805;9,347;4,602;33,697;4,273;-15,494;-2,734;0,000;35,500;36,000;9,484;1,667;1,338;1,966;0,675;1,551;-3,126;25,965;0,000;268,440;Inf;275,000;275,000;1,462;2,962;2,553;22,988
4130,500;2,935;0,818;-33,860;1,805;9,347;4,602;33,697;4,273;-15,494;-2,734;0,000;35,500;36,000;9,484;1,667;1,062;1,952;0,592;1,525;-3,126;25,965;0,000;268,340;Inf;275,000;275,000;1,382;2,961;2,567;22,984
4131,000;2,935;0,818;-33,860;1,805;9,347;4,602;33,697;4,273;-15,494;-2,734;0,000;35,500;36,000;9,484;1,667;0,977;1,984;0,541;1,650;-3,126;25,965;0,000;268,340;Inf;275,000;275,000;1,283;2,961;2,602;23,108
4131,500;2,935;0,818;-33,860;1,805;9,347;4,631;33,695;4,294;-15,445;-2,723;0,000;35,527;36,035;9,484;1,667;1,313;2,197;0,808;1,981;-3,121;25,976;0,000;268,040;Inf;275,000;275,000;1,288;2,961;2,692;23,120
4132,000;2,935;0,818;-33,860;1,805;9,347;4,631;33,695;4,294;-15,445;-2,723;0,000;35,500;36,000;9,484;1,667;1,708;2,313;1,080;2,287;-3,121;25,976;0,000;268,040;Inf;275,000;275,000;1,575;2,960;2,681;23,279
4132,500;3,177;0,769;-35,209;1,722;9,350;4,631;33,695;4,294;-15,445;-2,723;0,000;35,500;36,000;9,426;1,760;1,919;2,214;1,166;2,114;-3,121;25,976;0,000;268,540;Inf;275,000;275,000;1,847;2,960;2,717;23,229
4133,000;3,177;0,769;-35,209;1,722;9,350;4,631;33,695;4,294;-15,445;-2,723;0,000;35,500;36,000;9,426;1,760;1,412;2,043;0,820;1,655;-3,121;25,976;0,000;268,540;Inf;275,000;275,000;1,853;2,963;2,703;23,189
4133,500;3,177;0,769;-35,209;1,722;9,350;4,631;33,695;4,294;-15,445;-2,723;0,000;35,500;36,000;9,426;1,760;1,297;2,005;0,718;1,681;-3,121;25,976;0,000;268,840;Inf;275,000;275,000;1,483;2,967;2,724;23,226
4134,000;3,177;0,769;-35,209;1,722;9,350;4,631;33,695;4,294;-15,445;-2,723;0,000;35,500;36,000;9,426;1,760;1,432;2,150;0,863;2,070;-3,121;25,976;0,000;268,840;Inf;275,000;275,000;1,425;2,970;2,747;23,145
4134,500;3,177;0,769;-35,209;1,722;9,350;4,614;33,693;4,289;-15,408;-2,736;0,000;35,514;36,019;9,426;1,760;1,685;2,689;1,314;2,584;-3,133;25,971;0,000;268,140;Inf;275,000;275,000;1,629;2,974;3,008;23,086
4135,000;3,177;0,769;-35,209;1,722;9,350;4,614;33,693;4,289;-15,408;-2,736;0,000;35,500;36,000;9,426;1,760;2,090;2,567;1,494;2,517;-3,133;25,971;0,000;268,140;Inf;275,000;275,000;2,068;2,977;2,913;23,101
4135,500;2,899;0,792;-34,493;1,712;9,315;4,614;33,693;4,289;-15,408;-2,736;0,000;35,500;36,000;9,437;1,782;1,911;2,371;1,293;2,154;-3,133;25,971;0,000;268,240;Inf;275,000;275,000;2,167;2,980;2,897;23,110
4136,000;2,899;0,792;-34,493;1,712;9,315;4,614;33,693;4,289;-15,408;-2,736;0,000;35,500;36,000;9,437;1,782;1,671;2,302;1,067;1,918;-3,133;25,971;0,000;268,240;Inf;275,000;275,000;1,932;2,979;2,894;23,074
4136,500;2,899;0,792;-34,493;1,712;9,315;4,614;33,693;4,289;-15,408;-2,736;0,000;35,500;36,000;9,437;1,782;1,347;2,346;0,993;2,008;-3,133;25,971;0,000;268,240;Inf;275,000;275,000;1,740;2,978;2,934;23,090
4137,000;2,899;0,792;-34,493;1,712;9,315;4,614;33,693;4,289;-15,408;-2,736;0,000;35,500;36,000;9,437;1,782;1,751;2,738;1,323;2,703;-3,133;25,971;0,000;268,240;Inf;275,000;275,000;1,674;2,976;3,153;23,109
4137,500;2,899;0,792;-34,493;1,712;9,315;4,627;33,674;4,322;-15,387;-2,734;0,000;35,514;36,030;9,437;1,782;2,350;2,929;1,763;3,047;-3,137;25,970;0,000;268,540;Inf;275,000;275,000;2,129;2,975;3,153;23,143
4138,000;2,899;0,792;-34,493;1,712;9,315;4,627;33,674;4,322;-15,387;-2,734;0,000;35,500;36,000;9,437;1,782;2,343;2,743;1,646;2,630;-3,137;25,970;0,000;268,540;Inf;275,000;275,000;2,522;2,974;3,107;23,210
4138,500;2,899;0,792;-34,493;1,712;9,315;4,627;33,674;4,322;-15,387;-2,734;0,000;35,500;36,000;9,437;1,782;1,965;2,573;1,382;2,197;-3,137;25,970;0,000;268,140;Inf;275,000;275,000;2,340;2,973;3,100;23,191
4139,000;1,850;0,508;-33,471;1,754;9,312;4,627;33,674;4,322;-15,387;-2,734;0,000;35,500;36,000;9,605;1,637;1,718;2,457;1,139;2,028;-3,137;25,970;0,000;268,140;Inf;275,000;275,000;2,029;2,971;3,091;23,133
4139,500;1,850;0,508;-33,471;1,754;9,312;4,627;33,674;4,322;-15,387;-2,734;0,000;35,500;36,000;9,605;1,637;1,521;2,384;0,859;2,077;-3,137;25,970;0,000;267,940;Inf;275,000;275,000;1,835;2,953;3,228;23,112
4140,000;1,850;0,508;-33,471;1,754;9,312;4,627;33,674;4,322;-15,387;-2,734;0,000;35,500;36,000;9,605;1,637;1,854;2,695;1,246;2,715;-3,137;25,970;0,000;267,940;Inf;275,000;275,000;1,710;2,935;3,491;23,124
4140,500;1,850;0,508;-33,471;1,754;9,312;4,627;33,674;4,322;-15,387;-2,734;0,000;35,500;36,000;9,605;1,637;2,464;2,996;1,849;2,922;-3,137;25,970;0,000;267,840;Inf;275,000;275,000;2,127;2,917;3,302;23,159
4141,000;1,850;0,508;-33,471;1,754;9,312;4,623;33,625;4,294;-15,359;-2,729;0,000;35,513;36,009;9,605;1,637;2,183;2,829;1,529;2,623;-3,130;25,977;0,000;267,840;Inf;275,000;275,000;2,558;2,900;3,282;23,124
4141,500;1,850;0,508;-33,471;1,754;9,312;4,623;33,625;4,294;-15,359;-2,729;0,000;35,500;36,000;9,605;1,637;1,997;2,675;1,380;2,259;-3,130;25,977;0,000;267,940;Inf;275,000;275,000;2,291;2,882;3,274;23,089
4142,000;2,449;0,667;-33,816;1,737;9,286;4,623;33,625;4,294;-15,359;-2,729;0,000;35,500;36,000;9,580;1,744;1,787;2,571;1,176;2,167;-3,130;25,977;0,000;267,940;Inf;275,000;275,000;2,078;2,866;3,269;23,057
4142,500;2,449;0,667;-33,816;1,737;9,286;4,623;33,625;4,294;-15,359;-2,729;0,000;35,500;36,000;9,580;1,744;1,708;2,866;1,257;2,561;-3,130;25,977;0,000;267,540;Inf;275,000;275,000;1,925;2,859;3,397;23,002
4143,000;2,449;0,667;-33,816;1,737;9,286;4,623;33,625;4,294;-15,359;-2,729;0,000;35,500;36,000;9,580;1,744;2,219;3,230;1,736;3,198;-3,130;25,977;0,000;267,540;Inf;275,000;275,000;2,098;2,852;3,486;22,918
4143,500;2,449;0,667;-33,816;1,737;9,286;4,623;33,625;4,294;-15,359;-2,729;0,000;35,500;36,000;9,580;1,744;2,798;3,174;1,996;3,185;-3,130;25,977;0,000;268,040;Inf;275,000;275,000;2,596;2,845;3,467;22,880
4144,000;2,449;0,667;-33,816;1,737;9,286;4,615;33,628;4,290;-15,397;-2,713;0,000;35,497;35,962;9,580;1,744;2,307;2,984;1,666;2,652;-3,135;25,970;0,000;268,040;Inf;275,000;275,000;2,788;2,839;3,457;22,863
4144,500;2,449;0,667;-33,816;1,737;9,286;4,615;33,628;4,290;-15,397;-2,713;0,000;35,500;36,000;9,580;1,744;2,144;2,839;1,543;2,398;-3,135;25,970;0,000;267,740;Inf;275,000;275,000;2,402;2,832;3,449;22,920
4145,000;2,449;0,667;-33,816;1,737;9,286;4,615;33,628;4,290;-15,397;-2,713;0,000;35,500;36,000;9,580;1,744;1,859;2,821;1,219;2,734;-3,135;25,970;0,000;267,740;Inf;275,000;275,000;2,231;2,826;3,480;22,913
4145,500;2,909;0,687;-35,209;1,743;9,387;4,615;33,628;4,290;-15,397;-2,713;0,000;35,500;36,000;9,427;1,839;2,115;3,221;1,717;3,184;-3,135;25,970;0,000;267,640;Inf;275,000;275,000;2,158;2,820;3,610;22,850
4146,000;2,909;0,687;-35,209;1,743;9,387;4,615;33,628;4,290;-15,397;-2,713;0,000;35,500;36,000;9,427;1,839;2,706;3,429;2,136;3,385;-3,135;25,970;0,000;267,640;Inf;275,000;275,000;2,559;2,821;3,751;22,744
4146,500;2,909;0,687;-35,209;1,743;9,387;4,615;33,628;4,290;-15,397;-2,713;0,000;35,500;36,000;9,427;1,839;2,979;3,275;2,187;3,106;-3,135;25,970;0,000;267,740;Inf;275,000;275,000;2,914;2,823;3,586;22,608
4147,000;2,909;0,687;-35,209;1,743;9,387;4,615;33,628;4,290;-15,397;-2,713;0,000;35,500;36,000;9,427;1,839;2,634;3,153;1,881;2,937;-3,135;25,970;0,000;267,740;Inf;275,000;275,000;2,887;2,824;3,614;22,690
4147,500;2,909;0,687;-35,209;1,743;9,387;4,622;33,664;4,305;-15,451;-2,726;0,000;35,498;35,981;9,427;1,839;2,167;2,982;1,553;2,428;-3,132;25,970;0,000;268,240;Inf;275,000;275,000;2,651;2,826;3,574;22,650
4148,000;2,909;0,687;-35,209;1,743;9,387;4,622;33,664;4,305;-15,451;-2,726;0,000;35,500;36,000;9,427;1,839;2,250;3,149;1,713;2,911;-3,132;25,970;0,000;268,240;Inf;275,000;275,000;2,283;2,827;3,691;22,646
4148,500;3,010;0,764;-33,841;1,816;9,370;4,622;33,664;4,305;-15,451;-2,726;0,000;35,500;36,000;9,461;1,503;2,720;3,597;2,253;3,674;-3,132;25,970;0,000;268,440;Inf;275,000;275,000;2,506;2,828;3,838;22,622
4149,000;3,010;0,764;-33,841;1,816;9,370;4,622;33,664;4,305;-15,451;-2,726;0,000;35,500;36,000;9,461;1,503;3,090;3,668;2,516;3,608;-3,132;25,970;0,000;268,440;Inf;275,000;275,000;3,061;2,831;3,868;22,572
4149,500;3,010;0,764;-33,841;1,816;9,370;4,622;33,664;4,305;-15,451;-2,726;0,000;35,500;36,000;9,461;1,503;2,832;3,444;2,256;3,208;-3,132;25,970;0,000;268,340;Inf;275,000;275,000;3,221;2,834;3,781;22,561
4150,000;3,010;0,764;-33,841;1,816;9,370;4,622;33,664;4,305;-15,451;-2,726;0,000;35,500;36,000;9,461;1,503;2,614;3,244;2,000;2,806;-3,132;25,970;0,000;268,340;Inf;275,000;275,000;2,935;2,837;3,724;22,636
4150,500;3,010;0,764;-33,841;1,816;9,370;4,608;33,701;4,324;-15,419;-2,715;0,000;35,495;35,959;9,461;1,503;2,372;3,175;1,868;2,668;-3,127;25,971;0,000;267,240;Inf;275,000;275,000;2,666;2,840;3,755;22,674
4151,000;3,010;0,764;-33,841;1,816;9,370;4,608;33,701;4,324;-15,419;-2,715;0,000;35,500;36,000;9,461;1,503;2,218;3,104;1,533;2,940;-3,127;25,971;0,000;267,240;Inf;275,000;275,000;2,521;2,843;3,945;22,694
4151,500;3,010;0,764;-33,841;1,816;9,370;4,608;33,701;4,324;-15,419;-2,715;0,000;35,500;36,000;9,461;1,503;3,161;3,985;2,539;3,832;-3,127;25,971;0,000;267,740;Inf;275,000;275,000;2,449;2,846;4,191;22,722
4152,000;3,663;0,954;-33,486;1,768;9,346;4,608;33,701;4,324;-15,419;-2,715;0,000;35,500;36,000;9,535;1,613;3,013;3,673;2,455;3,493;-3,127;25,971;0,000;267,740;Inf;275,000;275,000;3,379;2,848;3,981;22,805
4152,500;3,663;0,954;-33,486;1,768;9,346;4,608;33,701;4,324;-15,419;-2,715;0,000;35,500;36,000;9,535;1,613;2,819;3,486;2,258;3,187;-3,127;25,971;0,000;267,840;Inf;275,000;275,000;3,158;2,862;3,915;22,840
4153,000;3,663;0,954;-33,486;1,768;9,346;4,608;33,701;4,324;-15,419;-2,715;0,000;35,500;36,000;9,535;1,613;2,694;3,395;2,123;2,995;-3,127;25,971;0,000;267,840;Inf;275,000;275,000;2,938;2,875;3,901;22,923
4153,500;3,663;0,954;-33,486;1,768;9,346;4,608;33,701;4,324;-15,419;-2,715;0,000;35,500;36,000;9,535;1,613;2,508;3,315;1,942;2,846;-3,127;25,971;0,000;268,040;Inf;275,000;275,000;2,802;2,888;3,934;22,959
4154,000;3,663;0,954;-33,486;1,768;9,346;4,624;33,722;4,323;-15,379;-2,732;0,000;35,482;35,940;9,535;1,613;2,692;3,440;2,124;3,304;-3,132;25,961;0,000;268,040;Inf;275,000;275,000;2,653;2,900;4,111;22,953
4154,500;3,663;0,954;-33,486;1,768;9,346;4,624;33,722;4,323;-15,379;-2,732;0,000;35,500;35,900;9,535;1,613;3,071;3,903;2,634;4,062;-3,132;25,961;0,000;268,040;Inf;275,000;275,000;2,890;2,913;4,175;22,925
4155,000;3,353;0,868;-34,704;1,710;9,255;4,624;33,722;4,323;-15,379;-2,732;0,000;35,500;35,900;9,421;1,681;3,344;3,805;2,664;3,612;-3,132;25,961;0,000;268,040;Inf;275,000;275,000;3,417;2,925;4,087;22,915
4155,500;3,353;0,868;-34,704;1,710;9,255;4,624;33,722;4,323;-15,379;-2,732;0,000;35,500;35,900;9,421;1,681;3,079;3,683;2,505;3,304;-3,132;25,961;0,000;267,740;Inf;275,000;275,000;3,356;2,932;4,059;22,998
4156,000;3,353;0,868;-34,704;1,710;9,255;4,624;33,722;4,323;-15,379;-2,732;0,000;35,500;35,900;9,421;1,681;2,853;3,506;2,346;3,029;-3,132;25,961;0,000;267,740;Inf;275,000;275,000;3,143;2,939;4,017;23,112
4156,500;3,353;0,868;-34,704;1,710;9,255;4,624;33,722;4,323;-15,379;-2,732;0,000;35,500;35,900;9,421;1,681;2,693;3,401;2,219;3,006;-3,132;25,961;0,000;268,240;Inf;275,000;275,000;2,933;2,946;3,989;23,147
4157,000;3,353;0,868;-34,704;1,710;9,255;4,621;33,736;4,319;-15,316;-2,728;0,000;35,483;35,969;9,421;1,681;2,969;3,786;2,522;3,760;-3,130;25,964;0,000;268,240;Inf;275,000;275,000;2,830;2,953;4,140;23,123
4157,500;3,353;0,868;-34,704;1,710;9,255;4,621;33,736;4,319;-15,316;-2,728;0,000;35,500;36,000;9,421;1,681;3,500;4,424;3,025;4,271;-3,130;25,964;0,000;267,940;Inf;275,000;275,000;3,259;2,959;4,304;22,942
4158,000;3,353;0,868;-34,704;1,710;9,255;4,621;33,736;4,319;-15,316;-2,728;0,000;35,500;36,000;9,421;1,681;3,744;4,195;3,164;4,097;-3,130;25,964;0,000;267,940;Inf;275,000;275,000;3,805;2,966;4,221;22,983
4158,500;2,690;0,730;-33,707;1,739;9,322;4,621;33,736;4,319;-15,316;-2,728;0,000;35,500;36,000;9,433;1,574;3,288;3,810;2,773;3,448;-3,130;25,964;0,000;268,240;Inf;275,000;275,000;3,800;2,972;4,188;22,991
4159,000;2,690;0,730;-33,707;1,739;9,322;4,621;33,736;4,319;-15,316;-2,728;0,000;35,500;36,000;9,433;1,574;3,014;3,711;2,383;3,387;-3,130;25,964;0,000;268,240;Inf;275,000;275,000;3,330;2,967;4,217;23,138
4159,500;2,690;0,730;-33,707;1,739;9,322;4,621;33,736;4,319;-15,316;-2,728;0,000;35,500;36,000;9,433;1,574;2,817;3,826;2,335;3,747;-3,130;25,964;0,000;268,040;Inf;275,000;275,000;3,124;2,963;4,286;23,119
4160,000;2,690;0,730;-33,707;1,739;9,322;4,621;33,736;4,319;-15,316;-2,728;0,000;35,500;36,000;9,433;1,574;3,228;4,404;2,895;4,412;-3,130;25,964;0,000;268,040;Inf;275,000;275,000;3,181;2,958;4,648;23,030
4160,500;2,690;0,730;-33,707;1,739;9,322;4,636;33,730;4,349;-15,261;-2,739;0,000;35,478;35,944;9,433;1,574;4,031;4,418;3,200;4,379;-3,141;25,948;0,000;267,940;Inf;275,000;275,000;3,735;2,954;4,560;23,022
4161,000;2,690;0,730;-33,707;1,739;9,322;4,636;33,730;4,349;-15,261;-2,739;0,000;35,500;35,900;9,433;1,574;3,989;4,245;3,146;4,137;-3,141;25,948;0,000;267,940;Inf;275,000;275,000;4,007;2,949;4,440;23,061
4161,500;2,705;0,657;-35,110;1,759;9,390;4,636;33,730;4,349;-15,261;-2,739;0,000;35,500;35,900;9,368;1,602;3,548;4,121;2,871;3,851;-3,141;25,948;0,000;268,140;Inf;275,000;275,000;3,879;2,945;4,390;23,081
4162,000;2,705;0,657;-35,110;1,759;9,390;4,636;33,730;4,349;-15,261;-2,739;0,000;35,500;35,900;9,368;1,602;3,194;3,850;2,603;3,393;-3,141;25,948;0,000;268,140;Inf;275,000;275,000;3,598;2,941;4,350;23,073
4162,500;2,705;0,657;-35,110;1,759;9,390;4,636;33,730;4,349;-15,261;-2,739;0,000;35,500;35,900;9,368;1,602;3,213;4,082;2,631;3,827;-3,141;25,948;0,000;268,040;Inf;275,000;275,000;3,260;2,937;4,514;23,067
4163,000;2,705;0,657;-35,110;1,759;9,390;4,636;33,730;4,349;-15,261;-2,739;0,000;35,500;35,900;9,368;1,602;3,673;4,444;3,175;4,588;-3,141;25,948;0,000;268,040;Inf;275,000;275,000;3,438;2,934;4,647;23,046
4163,500;2,705;0,657;-35,110;1,759;9,390;4,618;33,708;4,346;-15,214;-2,734;0,000;35,486;35,984;9,368;1,602;4,000;4,625;3,439;4,598;-3,133;25,958;0,000;267,940;Inf;275,000;275,000;3,970;2,930;4,696;23,113
4164,000;2,705;0,657;-35,110;1,759;9,390;4,618;33,708;4,346;-15,214;-2,734;0,000;35,500;36,000;9,368;1,602;3,864;4,357;3,223;4,180;-3,133;25,958;0,000;267,940;Inf;275,000;275,000;4,166;2,926;4,576;23,113
4164,500;2,811;0,742;-33,915;1,816;9,324;4,618;33,708;4,346;-15,214;-2,734;0,000;35,500;36,000;9,462;1,571;3,599;4,151;2,987;3,849;-3,133;25,958;0,000;268,440;Inf;275,000;275,000;3,906;2,923;4,554;23,185
4165,000;2,811;0,742;-33,915;1,816;9,324;4,618;33,708;4,346;-15,214;-2,734;0,000;35,500;36,000;9,462;1,571;3,477;4,110;2,732;3,886;-3,133;25,958;0,000;268,440;Inf;275,000;275,000;3,646;2,921;4,514;23,164
4165,500;2,811;0,742;-33,915;1,816;9,324;4,618;33,708;4,346;-15,214;-2,734;0,000;35,500;36,000;9,462;1,571;3,304;4,029;2,687;3,786;-3,133;25,958;0,000;268,540;Inf;275,000;275,000;3,551;2,919;4,725;23,116
4166,000;2,811;0,742;-33,915;1,816;9,324;4,618;33,708;4,346;-15,214;-2,734;0,000;35,500;36,000;9,462;1,571;3,937;4,784;3,507;4,703;-3,133;25,958;0,000;268,540;Inf;275,000;275,000;3,452;2,917;4,886;23,078
4166,500;2,811;0,742;-33,915;1,816;9,324;4,618;33,708;4,346;-15,214;-2,734;0,000;35,500;36,000;9,462;1,571;4,219;4,617;3,521;4,472;-3,133;25,958;0,000;268,340;Inf;275,000;275,000;4,233;2,915;4,770;23,050
4167,000;2,811;0,742;-33,915;1,816;9,324;4,633;33,656;4,343;-15,178;-2,738;0,000;35,492;35,951;9,462;1,571;3,946;4,421;3,338;4,111;-3,143;25,944;0,000;268,340;Inf;275,000;275,000;4,207;2,914;4,662;23,057
4167,500;2,811;0,742;-33,915;1,816;9,324;4,633;33,656;4,343;-15,178;-2,738;0,000;35,500;36,000;9,462;1,571;3,598;4,354;3,082;4,143;-3,143;25,944;0,000;268,340;Inf;275,000;275,000;3,954;2,912;4,715;23,085
4168,000;2,654;0,676;-35,197;1,716;9,314;4,633;33,656;4,343;-15,178;-2,738;0,000;35,500;36,000;9,364;1,831;3,638;4,279;3,086;3,989;-3,143;25,944;0,000;268,340;Inf;275,000;275,000;3,794;2,910;4,684;23,150
4168,500;2,654;0,676;-35,197;1,716;9,314;4,633;33,656;4,343;-15,178;-2,738;0,000;35,500;36,000;9,364;1,831;3,857;4,479;3,358;4,479;-3,143;25,944;0,000;268,340;Inf;275,000;275,000;3,748;2,906;4,926;23,132
4169,000;2,654;0,676;-35,197;1,716;9,314;4,633;33,656;4,343;-15,178;-2,738;0,000;35,500;36,000;9,364;1,831;4,162;4,828;3,710;4,908;-3,143;25,944;0,000;268,340;Inf;275,000;275,000;4,043;2,902;4,864;23,147
4169,500;2,654;0,676;-35,197;1,716;9,314;4,633;33,656;4,343;-15,178;-2,738;0,000;35,500;36,000;9,364;1,831;4,173;4,573;3,467;4,453;-3,143;25,944;0,000;268,440;Inf;275,000;275,000;4,402;2,898;4,820;23,142
4170,000;2,654;0,676;-35,197;1,716;9,314;4,614;33,645;4,329;-15,106;-2,744;0,000;35,499;35,970;9,364;1,831;3,957;4,472;3,387;4,105;-3,149;25,940;0,000;268,440;Inf;275,000;275,000;4,166;2,894;4,785;23,148
4170,500;2,654;0,676;-35,197;1,716;9,314;4,614;33,645;4,329;-15,106;-2,744;0,000;35,500;36,000;9,364;1,831;3,794;4,387;3,334;4,017;-3,149;25,940;0,000;269,040;Inf;275,000;275,000;3,980;2,890;4,752;23,138
4171,000;2,747;0,687;-34,429;1,712;9,389;4,614;33,645;4,329;-15,106;-2,744;0,000;35,500;36,000;9,493;1,589;4,059;4,567;3,555;4,536;-3,149;25,940;0,000;269,040;Inf;275,000;275,000;3,883;2,886;4,817;23,142
4171,500;2,747;0,687;-34,429;1,712;9,389;4,614;33,645;4,329;-15,106;-2,744;0,000;35,500;36,000;9,493;1,589;4,368;5,019;3,897;5,097;-3,149;25,940;0,000;268,840;Inf;275,000;275,000;4,179;2,884;5,076;23,174
4172,000;2,747;0,687;-34,429;1,712;9,389;4,614;33,645;4,329;-15,106;-2,744;0,000;35,500;36,000;9,493;1,589;4,543;5,075;4,047;5,065;-3,149;25,940;0,000;268,840;Inf;275,000;275,000;4,595;2,882;4,994;23,212
4172,500;2,747;0,687;-34,429;1,712;9,389;4,614;33,645;4,329;-15,106;-2,744;0,000;35,500;36,000;9,493;1,589;4,551;4,885;3,957;4,741;-3,149;25,940;0,000;268,040;Inf;275,000;275,000;4,682;2,879;4,952;23,222
4173,000;2,747;0,687;-34,429;1,712;9,389;4,614;33,645;4,329;-15,106;-2,744;0,000;35,500;36,000;9,493;1,589;4,052;4,573;3,452;4,111;-3,149;25,940;0,000;268,040;Inf;275,000;275,000;4,533;2,877;4,905;23,208
4173,500;2,747;0,687;-34,429;1,712;9,389;4,611;33,682;4,354;-15,025;-2,749;0,000;35,502;35,951;9,493;1,589;3,921;4,683;3,528;4,450;-3,141;25,939;0,000;268,740;Inf;275,000;275,000;4,047;2,875;4,981;23,206
4174,000;2,747;0,687;-34,429;1,712;9,389;4,611;33,682;4,354;-15,025;-2,749;0,000;35,500;36,000;9,493;1,589;4,260;5,126;3,886;5,071;-3,141;25,939;0,000;268,740;Inf;275,000;275,000;4,145;2,873;5,224;23,155
4174,500;3,688;0,888;-35,142;1,721;9,383;4,611;33,682;4,354;-15,025;-2,749;0,000;35,500;36,000;9,385;1,492;4,902;5,338;4,221;5,319;-3,141;25,939;0,000;268,940;Inf;275,000;275,000;4,586;2,871;5,306;23,080
4175,000;3,688;0,888;-35,142;1,721;9,383;4,611;33,682;4,354;-15,025;-2,749;0,000;35,500;36,000;9,385;1,492;5,003;5,125;4,220;5,098;-3,141;25,939;0,000;268,940;Inf;275,000;275,000;4,945;2,884;5,143;23,076
4175,500;3,688;0,888;-35,142;1,721;9,383;4,611;33,682;4,354;-15,025;-2,749;0,000;35,500;36,000;9,385;1,492;4,608;4,948;3,953;4,673;-3,141;25,939;0,000;268,740;Inf;275,000;275,000;4,862;2,910;5,087;23,012
4176,000;3,688;0,888;-35,142;1,721;9,383;4,611;33,682;4,354;-15,025;-2,749;0,000;35,500;36,000;9,385;1,492;4,361;4,794;3,720;4,475;-3,141;25,939;0,000;268,740;Inf;275,000;275,000;4,545;2,910;5,092;22,999
4176,500;3,688;0,888;-35,142;1,721;9,383;4,615;33,718;4,345;-14,967;-2,758;0,000;35,509;36,054;9,385;1,492;4,098;4,675;3,391;4,394;-3,149;25,935;0,000;267,840;Inf;275,000;275,000;4,337;2,936;5,252;23,021
4177,000;3,688;0,888;-35,142;1,721;9,383;4,615;33,718;4,345;-14,967;-2,758;0,000;35,500;36,100;9,385;1,492;4,642;5,416;4,164;5,515;-3,149;25,935;0,000;267,840;Inf;275,000;275,000;4,140;2,936;5,473;23,018
4177,500;3,974;0,974;-35,209;1,689;9,394;4,615;33,718;4,345;-14,967;-2,758;0,000;35,500;36,100;9,307;1,798;4,859;5,379;4,307;5,354;-3,149;25,935;0,000;268,840;Inf;275,000;275,000;4,934;2,948;5,415;23,069
4178,000;3,974;0,974;-35,209;1,689;9,394;4,615;33,718;4,345;-14,967;-2,758;0,000;35,500;36,100;9,307;1,798;4,675;5,045;4,027;4,844;-3,149;25,935;0,000;268,840;Inf;275,000;275,000;4,975;2,965;5,242;23,101
4178,500;3,974;0,974;-35,209;1,689;9,394;4,615;33,718;4,345;-14,967;-2,758;0,000;35,500;36,100;9,307;1,798;4,462;4,930;3,915;4,642;-3,149;25,935;0,000;268,540;Inf;275,000;275,000;4,648;2,981;5,208;23,134
4179,000;3,974;0,974;-35,209;1,689;9,394;4,615;33,718;4,345;-14,967;-2,758;0,000;35,500;36,100;9,307;1,798;4,345;4,804;3,771;4,365;-3,149;25,935;0,000;268,540;Inf;275,000;275,000;4,487;2,998;5,258;23,142
4179,500;3,974;0,974;-35,209;1,689;9,394;4,615;33,718;4,345;-14,967;-2,758;0,000;35,500;36,100;9,307;1,798;4,216;4,982;3,889;4,741;-3,149;25,935;0,000;268,440;Inf;275,000;275,000;4,321;3,014;5,494;23,184
4180,000;3,974;0,974;-35,209;1,689;9,394;4,662;33,748;4,326;-14,941;-2,756;0,000;35,507;36,022;9,307;1,798;4,568;5,333;4,161;5,286;-3,158;25,928;0,000;268,440;Inf;275,000;275,000;4,457;3,030;5,477;23,218
4180,500;3,974;0,974;-35,209;1,689;9,394;4,662;33,748;4,326;-14,941;-2,756;0,000;35,500;36,000;9,307;1,798;5,146;5,274;4,415;5,230;-3,158;25,928;0,000;268,740;Inf;275,000;275,000;4,837;3,045;5,353;23,246
4181,000;2,767;0,749;-34,413;1,693;9,300;4,662;33,748;4,326;-14,941;-2,756;0,000;35,500;36,000;9,491;1,721;4,831;5,093;4,079;4,919;-3,158;25,928;0,000;268,740;Inf;275,000;275,000;5,016;3,060;5,336;23,202
4181,500;2,767;0,749;-34,413;1,693;9,300;4,662;33,748;4,326;-14,941;-2,756;0,000;35,500;36,000;9,491;1,721;4,550;5,038;3,960;4,644;-3,158;25,928;0,000;268,540;Inf;275,000;275,000;4,730;3,055;5,323;23,163
4182,000;2,767;0,749;-34,413;1,693;9,300;4,662;33,748;4,326;-14,941;-2,756;0,000;35,500;36,000;9,491;1,721;4,378;4,962;3,887;4,863;-3,158;25,928;0,000;268,540;Inf;275,000;275,000;4,548;3,051;5,303;23,114
4182,500;2,767;0,749;-34,413;1,693;9,300;4,662;33,748;4,326;-14,941;-2,756;0,000;35,500;36,000;9,491;1,721;4,501;5,403;4,175;5,274;-3,158;25,928;0,000;268,340;Inf;275,000;275,000;4,522;3,046;5,558;23,065
4183,000;2,767;0,749;-34,413;1,693;9,300;4,620;33,740;4,346;-14,903;-2,766;0,000;35,521;36,041;9,491;1,721;5,068;5,583;4,456;5,658;-3,150;25,926;0,000;268,340;Inf;275,000;275,000;4,838;3,041;5,495;23,046
4183,500;2,767;0,749;-34,413;1,693;9,300;4,620;33,740;4,346;-14,903;-2,766;0,000;35,500;36,000;9,491;1,721;5,271;5,455;4,531;5,431;-3,150;25,926;0,000;267,740;Inf;275,000;275,000;5,191;3,037;5,428;22,974
4184,000;2,724;0,676;-35,182;1,648;9,395;4,620;33,740;4,346;-14,903;-2,766;0,000;35,500;36,000;9,439;1,858;4,677;5,090;4,091;4,812;-3,150;25,926;0,000;267,740;Inf;275,000;275,000;5,172;3,033;5,392;22,973
4184,500;2,724;0,676;-35,182;1,648;9,395;4,620;33,740;4,346;-14,903;-2,766;0,000;35,500;36,000;9,439;1,858;4,506;4,999;3,943;4,551;-3,150;25,926;0,000;268,240;Inf;275,000;275,000;4,667;3,028;5,370;22,936
4185,000;2,724;0,676;-35,182;1,648;9,395;4,620;33,740;4,346;-14,903;-2,766;0,000;35,500;36,000;9,439;1,858;4,601;5,188;4,092;4,972;-3,150;25,926;0,000;268,240;Inf;275,000;275,000;4,500;3,023;5,478;22,973
4185,500;2,724;0,676;-35,182;1,648;9,395;4,620;33,740;4,346;-14,903;-2,766;0,000;35,500;36,000;9,439;1,858;4,929;5,664;4,509;5,796;-3,150;25,926;0,000;268,140;Inf;275,000;275,000;4,713;3,018;5,731;22,977
4186,000;2,724;0,676;-35,182;1,648;9,395;4,620;33,740;4,346;-14,903;-2,766;0,000;35,500;36,000;9,439;1,858;5,277;5,719;4,728;5,785;-3,150;25,926;0,000;268,140;Inf;275,000;275,000;5,225;3,013;5,698;22,983
4186,500;2,724;0,676;-35,182;1,648;9,395;4,638;33,694;4,368;-14,890;-2,736;0,000;35,524;36,040;9,439;1,858;5,211;5,487;4,638;5,376;-3,135;25,933;0,000;267,940;Inf;275,000;275,000;5,377;3,008;5,537;22,960
4187,000;2,724;0,676;-35,182;1,648;9,395;4,638;33,694;4,368;-14,890;-2,736;0,000;35,500;36,000;9,439;1,858;4,872;5,252;4,153;5,099;-3,135;25,933;0,000;267,940;Inf;275,000;275,000;5,178;3,003;5,513;22,932
4187,500;2,751;0,641;-35,209;1,604;9,450;4,638;33,694;4,368;-14,890;-2,736;0,000;35,500;36,000;9,306;1,867;4,410;5,072;3,836;5,062;-3,135;25,933;0,000;267,640;Inf;275,000;275,000;4,844;2,999;5,511;22,938
4188,000;2,751;0,641;-35,209;1,604;9,450;4,638;33,694;4,368;-14,890;-2,736;0,000;35,500;36,000;9,306;1,867;4,607;5,456;4,220;5,508;-3,135;25,933;0,000;267,640;Inf;275,000;275,000;4,595;2,995;5,686;22,911
4188,500;2,751;0,641;-35,209;1,604;9,450;4,638;33,694;4,368;-14,890;-2,736;0,000;35,500;36,000;9,306;1,867;5,257;5,861;4,660;5,794;-3,135;25,933;0,000;267,640;Inf;275,000;275,000;4,948;2,991;5,924;22,915
4189,000;2,751;0,641;-35,209;1,604;9,450;4,638;33,694;4,368;-14,890;-2,736;0,000;35,500;36,000;9,306;1,867;5,401;5,637;4,670;5,544;-3,135;25,933;0,000;267,640;Inf;275,000;275,000;5,393;2,987;5,711;22,884
4189,500;2,751;0,641;-35,209;1,604;9,450;4,621;33,683;4,335;-14,853;-2,752;0,000;35,537;36,090;9,306;1,867;5,115;5,460;4,460;5,211;-3,128;25,934;0,000;268,540;Inf;275,000;275,000;5,313;2,983;5,663;22,907
4190,000;2,751;0,641;-35,209;1,604;9,450;4,621;33,683;4,335;-14,853;-2,752;0,000;35,500;36,100;9,306;1,867;4,964;5,340;4,356;5,054;-3,128;25,934;0,000;268,540;Inf;275,000;275,000;5,061;2,979;5,578;22,897
4190,500;2,332;0,541;-35,209;1,717;9,482;4,621;33,683;4,335;-14,853;-2,752;0,000;35,500;36,100;9,208;1,818;4,679;5,185;4,100;4,866;-3,128;25,934;0,000;268,440;Inf;275,000;275,000;4,929;2,975;5,671;22,873
4191,000;2,332;0,541;-35,209;1,717;9,482;4,621;33,683;4,335;-14,853;-2,752;0,000;35,500;36,100;9,208;1,818;4,432;5,310;4,050;5,199;-3,128;25,934;0,000;268,440;Inf;275,000;275,000;4,707;2,965;5,977;22,861
4191,500;2,332;0,541;-35,209;1,717;9,482;4,621;33,683;4,335;-14,853;-2,752;0,000;35,500;36,100;9,208;1,818;5,393;5,802;4,661;5,804;-3,128;25,934;0,000;267,940;Inf;275,000;275,000;4,748;2,955;5,914;22,814
4192,000;2,332;0,541;-35,209;1,717;9,482;4,621;33,683;4,335;-14,853;-2,752;0,000;35,500;36,100;9,208;1,818;5,411;5,648;4,703;5,538;-3,128;25,934;0,000;267,940;Inf;275,000;275,000;5,415;2,944;5,743;22,693
4192,500;2,332;0,541;-35,209;1,717;9,482;4,623;33,686;4,338;-14,806;-2,749;0,000;35,552;36,121;9,208;1,818;5,211;5,472;4,582;5,277;-3,141;25,935;0,000;268,440;Inf;275,000;275,000;5,325;2,934;5,676;22,701
4193,000;2,332;0,541;-35,209;1,717;9,482;4,623;33,686;4,338;-14,806;-2,749;0,000;35,600;36,100;9,208;1,818;4,984;5,400;4,365;5,129;-3,141;25,935;0,000;268,440;Inf;275,000;275,000;5,135;2,924;5,682;22,662
4193,500;2,332;0,541;-35,209;1,717;9,482;4,623;33,686;4,338;-14,806;-2,749;0,000;35,600;36,100;9,208;1,818;4,754;5,298;4,189;4,950;-3,141;25,935;0,000;268,840;Inf;275,000;275,000;4,969;2,915;5,670;22,706
4194,000;2,986;0,759;-34,584;1,796;9,400;4,623;33,686;4,338;-14,806;-2,749;0,000;35,600;36,100;9,446;1,662;4,685;5,510;4,266;5,215;-3,141;25,935;0,000;268,840;Inf;275,000;275,000;4,798;2,905;5,893;22,652
4194,500;2,986;0,759;-34,584;1,796;9,400;4,623;33,686;4,338;-14,806;-2,749;0,000;35,600;36,100;9,446;1,662;5,079;5,753;4,653;5,901;-3,141;25,935;0,000;268,440;Inf;275,000;275,000;4,919;2,906;5,894;22,627
4195,000;2,986;0,759;-34,584;1,796;9,400;4,623;33,686;4,338;-14,806;-2,749;0,000;35,600;36,100;9,446;1,662;5,406;5,617;4,740;5,623;-3,141;25,935;0,000;268,440;Inf;275,000;275,000;5,346;2,908;5,757;22,600
4195,500;2,986;0,759;-34,584;1,796;9,400;4,623;33,686;4,338;-14,806;-2,749;0,000;35,600;36,100;9,446;1,662;5,121;5,518;4,569;5,449;-3,141;25,935;0,000;268,140;Inf;275,000;275,000;5,347;2,909;5,754;22,565
4196,000;2,986;0,759;-34,584;1,796;9,400;4,633;33,707;4,312;-14,761;-2,748;0,000;35,562;36,196;9,446;1,662;5,016;5,407;4,327;5,239;-3,141;25,936;0,000;268,140;Inf;275,000;275,000;5,164;2,910;5,734;22,603
4196,500;2,986;0,759;-34,584;1,796;9,400;4,633;33,707;4,312;-14,761;-2,748;0,000;35,600;36,200;9,446;1,662;4,724;5,315;4,246;5,178;-3,141;25,936;0,000;268,140;Inf;275,000;275,000;4,997;2,912;5,695;22,614
4197,000;2,979;0,821;-34,157;1,771;9,317;4,633;33,707;4,312;-14,761;-2,748;0,000;35,600;36,200;9,465;1,795;4,880;5,654;4,469;5,687;-3,141;25,936;0,000;268,140;Inf;275,000;275,000;4,866;2,913;5,858;22,641
4197,500;2,979;0,821;-34,157;1,771;9,317;4,633;33,707;4,312;-14,761;-2,748;0,000;35,600;36,200;9,465;1,795;5,299;5,998;4,823;5,912;-3,141;25,936;0,000;268,440;Inf;275,000;275,000;5,173;2,914;5,924;22,639
4198,000;2,979;0,821;-34,157;1,771;9,317;4,633;33,707;4,312;-14,761;-2,748;0,000;35,600;36,200;9,465;1,795;5,595;5,844;4,891;5,790;-3,141;25,936;0,000;268,440;Inf;275,000;275,000;5,508;2,915;5,842;22,681
4198,500;2,979;0,821;-34,157;1,771;9,317;4,633;33,707;4,312;-14,761;-2,748;0,000;35,600;36,200;9,465;1,795;5,172;5,511;4,610;5,193;-3,141;25,936;0,000;268,140;Inf;275,000;275,000;5,530;2,916;5,786;22,677
4199,000;2,979;0,821;-34,157;1,771;9,317;4,625;33,743;4,343;-14,711;-2,745;0,000;35,574;36,225;9,465;1,795;4,870;5,407;4,384;5,124;-3,135;25,937;0,000;268,140;Inf;275,000;275,000;5,122;2,917;5,783;22,632
4199,500;2,979;0,821;-34,157;1,771;9,317;4,625;33,743;4,343;-14,711;-2,745;0,000;35,600;36,200;9,465;1,795;5,062;5,556;4,549;5,514;-3,135;25,937;0,000;267,840;Inf;275,000;275,000;4,946;2,918;5,832;22,701
4200,000;2,979;0,821;-34,157;1,771;9,317;4,625;33,743;4,343;-14,711;-2,745;0,000;35,600;36,200;9,465;1,795;5,417;6,097;5,029;6,162;-3,135;25,937;0,000;267,840;Inf;275,000;275,000;5,170;2,919;6,099;22,674
4200,500;3,601;0,892;-35,209;1,703;9,401;4,625;33,743;4,343;-14,711;-2,745;0,000;35,600;36,200;9,436;1,820;5,614;6,035;5,140;6,058;-3,135;25,937;0,000;268,140;Inf;275,000;275,000;5,676;2,931;6,048;22,721
4201,000;3,601;0,892;-35,209;1,703;9,401;4,625;33,743;4,343;-14,711;-2,745;0,000;35,600;36,200;9,436;1,820;5,452;5,834;4,951;5,734;-3,135;25,937;0,000;268,140;Inf;275,000;275,000;5,712;2,931;5,895;22,677
4201,500;3,601;0,892;-35,209;1,703;9,401;4,625;33,743;4,343;-14,711;-2,745;0,000;35,600;36,200;9,436;1,820;5,247;5,724;4,765;5,494;-3,135;25,937;0,000;268,440;Inf;275,000;275,000;5,493;2,942;5,817;22,708
4202,000;3,601;0,892;-35,209;1,703;9,401;4,625;33,743;4,343;-14,711;-2,745;0,000;35,600;36,200;9,436;1,820;5,138;5,544;4,663;5,210;-3,135;25,937;0,000;268,440;Inf;275,000;275,000;5,308;2,953;5,829;22,713
4202,500;3,601;0,892;-35,209;1,703;9,401;4,567;33,774;4,345;-14,670;-2,745;0,000;35,589;36,195;9,436;1,820;5,109;5,930;4,804;5,854;-3,149;25,943;0,000;268,040;Inf;275,000;275,000;5,139;2,964;6,068;22,648
4203,000;3,601;0,892;-35,209;1,703;9,401;4,567;33,774;4,345;-14,670;-2,745;0,000;35,600;36,200;9,436;1,820;5,691;6,122;5,085;6,118;-3,149;25,943;0,000;268,040;Inf;275,000;275,000;5,424;2,974;6,183;22,564
4203,500;3,388;0,793;-35,209;1,728;9,410;4,567;33,774;4,345;-14,670;-2,745;0,000;35,600;36,200;9,338;1,737;5,814;5,955;5,125;5,920;-3,149;25,943;0,000;267,940;Inf;275,000;275,000;5,754;2,984;6,010;22,521
4204,000;3,388;0,793;-35,209;1,728;9,410;4,567;33,774;4,345;-14,670;-2,745;0,000;35,600;36,200;9,338;1,737;5,580;5,820;4,993;5,583;-3,149;25,943;0,000;267,940;Inf;275,000;275,000;5,704;2,991;5,966;22,522
4204,500;3,388;0,793;-35,209;1,728;9,410;4,567;33,774;4,345;-14,670;-2,745;0,000;35,600;36,200;9,338;1,737;5,332;5,650;4,840;5,307;-3,149;25,943;0,000;268,740;Inf;275,000;275,000;5,494;2,997;5,864;22,535
4205,000;3,388;0,793;-35,209;1,728;9,410;4,567;33,774;4,345;-14,670;-2,745;0,000;35,600;36,200;9,338;1,737;5,203;5,592;4,762;5,196;-3,149;25,943;0,000;268,740;Inf;275,000;275,000;5,282;3,004;6,071;22,544
4205,500;3,388;0,793;-35,209;1,728;9,410;4,596;33,789;4,344;-14,622;-2,750;0,000;35,596;36,223;9,338;1,737;5,002;5,857;4,744;5,638;-3,139;25,946;0,000;268,740;Inf;275,000;275,000;5,188;3,010;6,219;22,547
4206,000;3,388;0,793;-35,209;1,728;9,410;4,596;33,789;4,344;-14,622;-2,750;0,000;35,600;36,200;9,338;1,737;5,996;6,084;5,288;6,102;-3,139;25,946;0,000;268,740;Inf;275,000;275,000;5,310;3,016;6,077;22,561
4206,500;3,388;0,793;-35,209;1,728;9,410;4,596;33,789;4,344;-14,622;-2,750;0,000;35,600;36,200;9,338;1,737;5,777;5,937;5,175;5,801;-3,139;25,946;0,000;268,740;Inf;275,000;275,000;5,868;3,022;6,019;22,533
4207,000;2,847;0,667;-35,209;1,759;9,423;4,596;33,789;4,344;-14,622;-2,750;0,000;35,600;36,200;9,338;1,692;5,419;5,807;4,922;5,549;-3,139;25,946;0,000;268,740;Inf;275,000;275,000;5,672;3,028;5,979;22,524
4207,500;2,847;0,667;-35,209;1,759;9,423;4,596;33,789;4,344;-14,622;-2,750;0,000;35,600;36,200;9,338;1,692;5,401;5,739;4,932;5,435;-3,139;25,946;0,000;269,040;Inf;275,000;275,000;5,424;3,025;5,982;22,526
4208,000;2,847;0,667;-35,209;1,759;9,423;4,596;33,789;4,344;-14,622;-2,750;0,000;35,600;36,200;9,338;1,692;5,124;5,627;4,593;5,645;-3,139;25,946;0,000;269,040;Inf;275,000;275,000;5,377;3,023;5,954;22,532
4208,500;2,847;0,667;-35,209;1,759;9,423;4,596;33,789;4,344;-14,622;-2,750;0,000;35,600;36,200;9,338;1,692;5,329;5,983;4,962;6,075;-3,139;25,946;0,000;268,540;Inf;275,000;275,000;5,247;3,020;6,304;22,419
4209,000;2,847;0,667;-35,209;1,759;9,423;4,662;33,810;4,339;-14,600;-2,739;0,000;35,612;36,297;9,338;1,692;5,782;6,311;5,306;6,231;-3,123;25,947;0,000;268,540;Inf;275,000;275,000;5,587;3,017;6,149;22,404
4209,500;2,847;0,667;-35,209;1,759;9,423;4,662;33,810;4,339;-14,600;-2,739;0,000;35,600;36,300;9,338;1,692;5,480;5,838;4,938;5,588;-3,123;25,947;0,000;268,240;Inf;275,000;275,000;5,908;3,014;6,031;22,404
4210,000;2,474;0,686;-34,002;1,841;9,346;4,662;33,810;4,339;-14,600;-2,739;0,000;35,600;36,300;9,445;1,649;5,412;5,774;4,909;5,411;-3,123;25,947;0,000;268,240;Inf;275,000;275,000;5,461;3,011;6,001;22,362
4210,500;2,474;0,686;-34,002;1,841;9,346;4,662;33,810;4,339;-14,600;-2,739;0,000;35,600;36,300;9,445;1,649;5,276;5,688;4,882;5,542;-3,123;25,947;0,000;268,240;Inf;275,000;275,000;5,377;3,003;5,943;22,349
4211,000;2,474;0,686;-34,002;1,841;9,346;4,662;33,810;4,339;-14,600;-2,739;0,000;35,600;36,300;9,445;1,649;5,438;5,927;5,074;5,968;-3,123;25,947;0,000;268,240;Inf;275,000;275,000;5,347;2,994;6,071;22,325
4211,500;2,474;0,686;-34,002;1,841;9,346;4,662;33,810;4,339;-14,600;-2,739;0,000;35,600;36,300;9,445;1,649;5,815;6,390;5,455;6,400;-3,123;25,947;0,000;266,540;Inf;275,000;275,000;5,602;2,985;6,309;22,252
4212,000;2,474;0,686;-34,002;1,841;9,346;4,655;33,728;4,352;-14,597;-2,720;0,000;35,623;36,273;9,445;1,649;6,102;6,308;5,579;6,278;-3,135;25,941;0,000;266,540;Inf;275,000;275,000;6,015;2,977;6,127;22,123
4212,500;2,474;0,686;-34,002;1,841;9,346;4,655;33,728;4,352;-14,597;-2,720;0,000;35,600;36,300;9,445;1,649;5,862;6,061;5,392;5,890;-3,135;25,941;0,000;267,040;Inf;275,000;275,000;6,067;2,969;6,070;22,088
4213,000;2,474;0,686;-34,002;1,841;9,346;4,655;33,728;4,352;-14,597;-2,720;0,000;35,600;36,300;9,445;1,649;5,416;5,855;4,970;5,524;-3,135;25,941;0,000;267,040;Inf;275,000;275,000;5,801;2,961;6,074;22,102
4213,500;2,670;0,639;-35,209;1,688;9,396;4,655;33,728;4,352;-14,597;-2,720;0,000;35,600;36,300;9,403;1,962;5,414;6,035;5,120;5,758;-3,135;25,941;0,000;268,040;Inf;275,000;275,000;5,441;2,953;6,170;22,136
4214,000;2,670;0,639;-35,209;1,688;9,396;4,655;33,728;4,352;-14,597;-2,720;0,000;35,600;36,300;9,403;1,962;5,796;6,388;5,484;6,541;-3,135;25,941;0,000;268,040;Inf;275,000;275,000;5,582;2,948;6,354;22,177
4214,500;2,670;0,639;-35,209;1,688;9,396;4,655;33,728;4,352;-14,597;-2,720;0,000;35,600;36,300;9,403;1,962;6,337;6,467;5,748;6,665;-3,135;25,941;0,000;267,940;Inf;275,000;275,000;6,052;2,943;6,326;22,242
4215,000;2,670;0,639;-35,209;1,688;9,396;4,655;33,728;4,352;-14,597;-2,720;0,000;35,600;36,300;9,403;1,962;6,210;6,253;5,580;6,249;-3,135;25,941;0,000;267,940;Inf;275,000;275,000;6,305;2,939;6,211;22,314
4215,500;2,670;0,639;-35,209;1,688;9,396;4,651;33,702;4,342;-14,557;-2,738;0,000;35,635;36,280;9,403;1,962;5,944;6,146;5,440;5,900;-3,143;25,948;0,000;267,740;Inf;275,000;275,000;6,073;2,935;6,137;22,454
4216,000;2,670;0,639;-35,209;1,688;9,396;4,651;33,702;4,342;-14,557;-2,738;0,000;35,600;36,300;9,403;1,962;5,735;5,986;5,288;5,631;-3,143;25,948;0,000;267,740;Inf;275,000;275,000;5,858;2,930;6,130;22,515
4216,500;2,580;0,609;-35,209;1,758;9,461;4,651;33,702;4,342;-14,557;-2,738;0,000;35,600;36,300;9,359;1,717;5,590;5,869;5,091;5,718;-3,143;25,948;0,000;267,640;Inf;275,000;275,000;5,660;2,926;6,299;22,561
4217,000;2,580;0,609;-35,209;1,758;9,461;4,651;33,702;4,342;-14,557;-2,738;0,000;35,600;36,300;9,359;1,717;6,298;6,744;5,886;6,871;-3,143;25,948;0,000;267,640;Inf;275,000;275,000;5,567;2,920;6,543;22,613
4217,500;2,580;0,609;-35,209;1,758;9,461;4,651;33,702;4,342;-14,557;-2,738;0,000;35,600;36,300;9,359;1,717;6,488;6,610;5,986;6,704;-3,143;25,948;0,000;267,440;Inf;275,000;275,000;6,449;2,915;6,402;22,693
4218,000;2,580;0,609;-35,209;1,758;9,461;4,651;33,702;4,342;-14,557;-2,738;0,000;35,600;36,300;9,359;1,717;6,274;6,421;5,817;6,302;-3,143;25,948;0,000;267,440;Inf;275,000;275,000;6,447;2,909;6,341;22,730
4218,500;2,580;0,609;-35,209;1,758;9,461;4,625;33,732;4,355;-14,498;-2,726;0,000;35,644;36,380;9,359;1,717;6,069;6,236;5,524;6,081;-3,138;25,941;0,000;267,440;Inf;275,000;275,000;6,204;2,904;6,283;22,766
4219,000;2,580;0,609;-35,209;1,758;9,461;4,625;33,732;4,355;-14,498;-2,726;0,000;35,600;36,400;9,359;1,717;5,856;6,136;5,365;5,817;-3,138;25,941;0,000;267,440;Inf;275,000;275,000;5,978;2,898;6,277;22,760
4219,500;3,207;0,870;-34,005;1,785;9,303;4,625;33,732;4,355;-14,498;-2,726;0,000;35,600;36,400;9,466;1,658;5,648;6,400;5,427;6,232;-3,138;25,941;0,000;267,540;Inf;275,000;275,000;5,793;2,893;6,608;22,695
4220,000;3,207;0,870;-34,005;1,785;9,303;4,625;33,732;4,355;-14,498;-2,726;0,000;35,600;36,400;9,466;1,658;6,173;6,666;5,779;6,802;-3,138;25,941;0,000;267,540;Inf;275,000;275,000;5,927;2,898;6,552;22,660
4220,500;3,207;0,870;-34,005;1,785;9,303;4,625;33,732;4,355;-14,498;-2,726;0,000;35,600;36,400;9,466;1,658;6,460;6,545;5,806;6,474;-3,138;25,941;0,000;268,040;Inf;275,000;275,000;6,355;2,903;6,491;22,681
4221,000;3,207;0,870;-34,005;1,785;9,303;4,625;33,732;4,355;-14,498;-2,726;0,000;35,600;36,400;9,466;1,658;6,188;6,433;5,649;6,288;-3,138;25,941;0,000;268,040;Inf;275,000;275,000;6,321;2,908;6,453;22,677
4221,500;3,207;0,870;-34,005;1,785;9,303;4,625;33,732;4,355;-14,498;-2,726;0,000;35,600;36,400;9,466;1,658;6,123;6,347;5,541;6,161;-3,138;25,941;0,000;268,140;Inf;275,000;275,000;6,139;2,913;6,451;22,641
4222,000;3,207;0,870;-34,005;1,785;9,303;4,639;33,789;4,366;-14,433;-2,738;0,000;35,650;36,372;9,466;1,658;5,841;6,281;5,367;6,157;-3,132;25,933;0,000;268,140;Inf;275,000;275,000;6,043;2,918;6,434;22,642
4222,500;3,207;0,870;-34,005;1,785;9,303;4,639;33,789;4,366;-14,433;-2,738;0,000;35,600;36,400;9,466;1,658;5,995;6,502;5,635;6,588;-3,132;25,933;0,000;267,740;Inf;275,000;275,000;5,911;2,923;6,567;22,630
4223,000;3,834;0,886;-35,209;1,717;9,460;4,639;33,789;4,366;-14,433;-2,738;0,000;35,600;36,400;9,391;1,739;6,345;6,946;5,933;6,820;-3,132;25,933;0,000;267,740;Inf;275,000;275,000;6,180;2,927;6,649;22,708
4223,500;3,834;0,886;-35,209;1,717;9,460;4,639;33,789;4,366;-14,433;-2,738;0,000;35,600;36,400;9,391;1,739;6,617;6,772;6,008;6,699;-3,132;25,933;0,000;268,240;Inf;275,000;275,000;6,511;2,942;6,585;22,758
4224,000;3,834;0,886;-35,209;1,717;9,460;4,639;33,789;4,366;-14,433;-2,738;0,000;35,600;36,400;9,391;1,739;6,051;6,453;5,591;6,206;-3,132;25,933;0,000;268,240;Inf;275,000;275,000;6,524;2,957;6,536;22,795
4224,500;3,834;0,886;-35,209;1,717;9,460;4,639;33,789;4,366;-14,433;-2,738;0,000;35,600;36,400;9,391;1,739;6,042;6,346;5,535;6,050;-3,132;25,933;0,000;268,340;Inf;275,000;275,000;6,075;2,971;6,502;22,822
4225,000;3,834;0,886;-35,209;1,717;9,460;4,576;33,822;4,368;-14,393;-2,729;0,000;35,655;36,325;9,391;1,739;6,196;6,529;5,733;6,540;-3,131;25,933;0,000;268,340;Inf;275,000;275,000;5,993;2,985;6,578;22,835
4225,500;3,834;0,886;-35,209;1,717;9,460;4,576;33,822;4,368;-14,393;-2,729;0,000;35,700;36,300;9,391;1,739;6,419;7,028;6,066;6,993;-3,131;25,933;0,000;267,740;Inf;275,000;275,000;6,250;2,999;6,900;22,824
4226,000;3,389;0,797;-35,209;1,676;9,368;4,576;33,822;4,368;-14,393;-2,729;0,000;35,700;36,300;9,394;1,750;6,758;6,928;6,225;6,883;-3,131;25,933;0,000;267,740;Inf;275,000;275,000;6,627;3,013;6,776;22,866
4226,500;3,389;0,797;-35,209;1,676;9,368;4,576;33,822;4,368;-14,393;-2,729;0,000;35,700;36,300;9,394;1,750;6,617;6,714;6,082;6,537;-3,131;25,933;0,000;268,440;Inf;275,000;275,000;6,699;3,019;6,583;22,863
4227,000;3,389;0,797;-35,209;1,676;9,368;4,576;33,822;4,368;-14,393;-2,729;0,000;35,700;36,300;9,394;1,750;6,287;6,519;5,760;6,282;-3,131;25,933;0,000;268,440;Inf;275,000;275,000;6,487;3,025;6,581;22,830
4227,500;3,389;0,797;-35,209;1,676;9,368;4,576;33,822;4,368;-14,393;-2,729;0,000;35,700;36,300;9,394;1,750;6,184;6,632;5,759;6,502;-3,131;25,933;0,000;268,340;Inf;275,000;275,000;6,212;3,031;6,687;22,819
4228,000;3,389;0,797;-35,209;1,676;9,368;4,576;33,822;4,368;-14,393;-2,729;0,000;35,700;36,300;9,394;1,750;6,591;7,051;6,162;7,257;-3,131;25,933;0,000;268,340;Inf;275,000;275,000;6,269;3,037;6,927;22,724
4228,500;3,389;0,797;-35,209;1,676;9,368;4,669;33,826;4,383;-14,351;-2,726;0,000;35,667;36,380;9,394;1,750;6,883;7,178;6,413;7,277;-3,126;25,930;0,000;268,040;Inf;275,000;275,000;6,765;3,043;6,955;22,683
4229,000;3,389;0,797;-35,209;1,676;9,368;4,669;33,826;4,383;-14,351;-2,726;0,000;35,700;36,400;9,394;1,750;6,800;6,907;6,262;6,862;-3,126;25,930;0,000;268,040;Inf;275,000;275,000;6,938;3,049;6,763;22,682
4229,500;2,341;0,644;-34,439;1,764;9,348;4,669;33,826;4,383;-14,351;-2,726;0,000;35,700;36,400;9,421;1,780;6,529;6,746;6,056;6,508;-3,126;25,930;0,000;268,340;Inf;275,000;275,000;6,708;3,054;6,724;22,627
4230,000;2,341;0,644;-34,439;1,764;9,348;4,669;33,826;4,383;-14,351;-2,726;0,000;35,700;36,400;9,421;1,780;6,294;6,592;5,830;6,340;-3,126;25,930;0,000;268,340;Inf;275,000;275,000;6,460;3,042;6,648;22,535
4230,500;2,341;0,644;-34,439;1,764;9,348;4,669;33,826;4,383;-14,351;-2,726;0,000;35,700;36,400;9,421;1,780;6,138;6,462;5,685;6,294;-3,126;25,930;0,000;268,140;Inf;275,000;275,000;6,264;3,031;6,819;22,542
4231,000;2,341;0,644;-34,439;1,764;9,348;4,669;33,826;4,383;-14,351;-2,726;0,000;35,700;36,400;9,421;1,780;6,330;6,802;5,973;6,950;-3,126;25,930;0,000;268,140;Inf;275,000;275,000;6,145;3,020;7,162;22,552
4231,500;2,341;0,644;-34,439;1,764;9,348;4,654;33,798;4,379;-14,328;-2,736;0,000;35,670;36,357;9,421;1,780;7,124;7,192;6,591;7,228;-3,134;25,920;0,000;267,540;Inf;275,000;275,000;6,514;3,009;6,968;22,615
4232,000;2,341;0,644;-34,439;1,764;9,348;4,654;33,798;4,379;-14,328;-2,736;0,000;35,700;36,400;9,421;1,780;6,817;6,998;6,324;6,882;-3,134;25,920;0,000;267,540;Inf;275,000;275,000;7,034;2,998;6,881;22,569
4232,500;2,347;0,642;-34,156;1,694;9,348;4,654;33,798;4,379;-14,328;-2,736;0,000;35,700;36,400;9,488;1,764;6,591;6,786;6,149;6,516;-3,134;25,920;0,000;267,840;Inf;275,000;275,000;6,755;2,987;6,801;22,604
4233,000;2,347;0,642;-34,156;1,694;9,348;4,654;33,798;4,379;-14,328;-2,736;0,000;35,700;36,400;9,488;1,764;6,300;6,669;5,817;6,428;-3,134;25,920;0,000;267,840;Inf;275,000;275,000;6,510;2,976;6,793;22,598
4233,500;2,347;0,642;-34,156;1,694;9,348;4,654;33,798;4,379;-14,328;-2,736;0,000;35,700;36,400;9,488;1,764;6,136;6,908;5,904;6,730;-3,134;25,920;0,000;267,840;Inf;275,000;275,000;6,303;2,966;6,997;22,619
4234,000;2,347;0,642;-34,156;1,694;9,348;4,654;33,798;4,379;-14,328;-2,736;0,000;35,700;36,400;9,488;1,764;6,565;7,208;6,220;7,219;-3,134;25,920;0,000;267,840;Inf;275,000;275,000;6,419;2,956;7,080;22,708
4234,500;2,347;0,642;-34,156;1,694;9,348;4,654;33,798;4,379;-14,328;-2,736;0,000;35,700;36,400;9,488;1,764;7,043;7,192;6,458;7,311;-3,134;25,920;0,000;268,040;Inf;275,000;275,000;6,803;2,946;6,988;22,663
4235,000;2,347;0,642;-34,156;1,694;9,348;4,665;33,774;4,363;-14,305;-2,724;0,000;35,685;36,411;9,488;1,764;6,836;6,953;6,282;6,886;-3,130;25,919;0,000;268,040;Inf;275,000;275,000;7,001;2,936;6,909;22,696
4235,500;2,347;0,642;-34,156;1,694;9,348;4,665;33,774;4,363;-14,305;-2,724;0,000;35,700;36,400;9,488;1,764;6,583;6,816;6,060;6,580;-3,130;25,919;0,000;267,440;Inf;275,000;275,000;6,739;2,926;6,886;22,736
4236,000;2,790;0,757;-34,204;1,811;9,319;4,665;33,774;4,363;-14,305;-2,724;0,000;35,700;36,400;9,446;1,772;6,181;6,691;5,692;6,499;-3,130;25,919;0,000;267,440;Inf;275,000;275,000;6,510;2,917;6,898;22,694
4236,500;2,790;0,757;-34,204;1,811;9,319;4,665;33,774;4,363;-14,305;-2,724;0,000;35,700;36,400;9,446;1,772;6,367;6,891;5,914;6,870;-3,130;25,919;0,000;267,640;Inf;275,000;275,000;6,266;2,915;7,008;22,719
4237,000;2,790;0,757;-34,204;1,811;9,319;4,665;33,774;4,363;-14,305;-2,724;0,000;35,700;36,400;9,446;1,772;6,764;7,393;6,414;7,438;-3,130;25,919;0,000;267,640;Inf;275,000;275,000;6,510;2,913;7,305;22,745
4237,500;2,790;0,757;-34,204;1,811;9,319;4,665;33,774;4,363;-14,305;-2,724;0,000;35,700;36,400;9,446;1,772;6,965;7,321;6,557;7,324;-3,130;25,919;0,000;267,540;Inf;275,000;275,000;7,002;2,911;7,036;22,804
4238,000;2,790;0,757;-34,204;1,811;9,319;4,656;33,762;4,342;-14,281;-2,721;0,000;35,678;36,378;9,446;1,772;6,798;7,096;6,313;6,978;-3,135;25,913;0,000;267,540;Inf;275,000;275,000;7,042;2,909;6,965;22,872
4238,500;2,790;0,757;-34,204;1,811;9,319;4,656;33,762;4,342;-14,281;-2,721;0,000;35,700;36,400;9,446;1,772;6,574;6,881;6,144;6,524;-3,135;25,913;0,000;267,940;Inf;275,000;275,000;6,796;2,905;6,927;22,951
4239,000;2,898;0,792;-34,198;1,823;9,332;4,656;33,762;4,342;-14,281;-2,721;0,000;35,700;36,400;9,466;1,809;6,392;7,041;6,132;6,753;-3,135;25,913;0,000;267,940;Inf;275,000;275,000;6,531;2,905;7,053;22,954
4239,500;2,898;0,792;-34,198;1,823;9,332;4,656;33,762;4,342;-14,281;-2,721;0,000;35,700;36,400;9,466;1,809;6,828;7,262;6,460;7,334;-3,135;25,913;0,000;267,640;Inf;275,000;275,000;6,579;2,905;7,215;22,976
4240,000;2,898;0,792;-34,198;1,823;9,332;4,656;33,762;4,342;-14,281;-2,721;0,000;35,700;36,400;9,466;1,809;7,250;7,336;6,660;7,441;-3,135;25,913;0,000;267,640;Inf;275,000;275,000;6,971;2,905;7,167;23,068
4240,500;2,898;0,792;-34,198;1,823;9,332;4,656;33,762;4,342;-14,281;-2,721;0,000;35,700;36,400;9,466;1,809;7,290;7,232;6,682;7,189;-3,135;25,913;0,000;268,140;Inf;275,000;275,000;7,172;2,905;7,080;23,100
4241,000;2,898;0,792;-34,198;1,823;9,332;4,656;33,762;4,342;-14,281;-2,721;0,000;35,700;36,400;9,466;1,809;7,031;7,092;6,545;6,893;-3,135;25,913;0,000;268,140;Inf;275,000;275,000;7,098;2,905;6,981;23,076
4241,500;2,898;0,792;-34,198;1,823;9,332;4,679;33,760;4,355;-14,218;-2,738;0,000;35,684;36,343;9,466;1,809;6,942;7,021;6,455;6,736;-3,130;25,918;0,000;268,040;Inf;275,000;275,000;6,890;2,904;7,067;23,007
4242,000;2,898;0,792;-34,198;1,823;9,332;4,679;33,760;4,355;-14,218;-2,738;0,000;35,700;36,300;9,466;1,809;6,577;7,053;6,308;7,002;-3,130;25,918;0,000;268,040;Inf;275,000;275,000;6,788;2,904;7,299;22,953
