t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4242,500;3,915;0,923;-35,209;1,716;9,443;4,679;33,760;4,355;-14,218;-2,738;0,000;35,700;36,300;9,366;1,679;7,333;7,541;6,773;7,524;-3,130;25,918;0,000;268,540;Inf;275,000;275,000;6,735;2,904;7,330;22,944
4243,000;3,915;0,923;-35,209;1,716;9,443;4,679;33,760;4,355;-14,218;-2,738;0,000;35,700;36,300;9,366;1,679;7,438;7,397;6,832;7,353;-3,130;25,918;0,000;268,540;Inf;275,000;275,000;7,293;2,921;7,195;22,864
4243,500;3,915;0,923;-35,209;1,716;9,443;4,679;33,760;4,355;-14,218;-2,738;0,000;35,700;36,300;9,366;1,679;7,247;7,253;6,707;7,064;-3,130;25,918;0,000;268,240;Inf;275,000;275,000;7,255;2,937;7,110;22,829
4244,000;3,915;0,923;-35,209;1,716;9,443;4,679;33,760;4,355;-14,218;-2,738;0,000;35,700;36,300;9,366;1,679;6,991;7,117;6,566;6,816;-3,130;25,918;0,000;268,240;Inf;275,000;275,000;7,068;2,953;7,074;22,825
4244,500;3,915;0,923;-35,209;1,716;9,443;4,708;33,795;4,368;-14,170;-2,743;0,000;35,680;36,356;9,366;1,679;6,746;7,020;6,401;6,751;-3,138;25,906;0,000;267,640;Inf;275,000;275,000;6,872;2,969;7,063;22,864
4245,000;3,915;0,923;-35,209;1,716;9,443;4,708;33,795;4,368;-14,170;-2,743;0,000;35,700;36,400;9,366;1,679;6,990;7,200;6,545;7,173;-3,138;25,906;0,000;267,640;Inf;275,000;275,000;6,730;2,984;7,529;22,893
4245,500;3,998;0,998;-34,749;1,678;9,381;4,708;33,795;4,368;-14,170;-2,743;0,000;35,700;36,400;9,471;1,731;7,280;7,767;6,979;7,875;-3,138;25,906;0,000;267,740;Inf;275,000;275,000;6,977;3,000;7,411;22,854
4246,000;3,998;0,998;-34,749;1,678;9,381;4,708;33,795;4,368;-14,170;-2,743;0,000;35,700;36,400;9,471;1,731;7,487;7,520;7,075;7,485;-3,138;25,906;0,000;267,740;Inf;275,000;275,000;7,475;3,016;7,267;22,941
4246,500;3,998;0,998;-34,749;1,678;9,381;4,708;33,795;4,368;-14,170;-2,743;0,000;35,700;36,400;9,471;1,731;7,194;7,377;6,767;7,241;-3,138;25,906;0,000;266,940;Inf;275,000;275,000;7,392;3,032;7,258;22,952
4247,000;3,998;0,998;-34,749;1,678;9,381;4,708;33,795;4,368;-14,170;-2,743;0,000;35,700;36,400;9,471;1,731;7,036;7,224;6,631;6,915;-3,138;25,906;0,000;266,940;Inf;275,000;275,000;7,145;3,048;7,168;22,937
4247,500;3,998;0,998;-34,749;1,678;9,381;4,728;33,822;4,378;-14,100;-2,749;0,000;35,687;36,360;9,471;1,731;6,762;7,103;6,390;7,037;-3,138;25,912;0,000;267,140;Inf;275,000;275,000;6,952;3,064;7,169;22,930
4248,000;3,998;0,998;-34,749;1,678;9,381;4,728;33,822;4,378;-14,100;-2,749;0,000;35,700;36,400;9,471;1,731;7,012;7,430;6,722;7,613;-3,138;25,912;0,000;267,140;Inf;275,000;275,000;6,823;3,079;7,346;22,941
4248,500;3,998;0,998;-34,749;1,678;9,381;4,728;33,822;4,378;-14,100;-2,749;0,000;35,700;36,400;9,471;1,731;7,499;7,934;7,153;8,006;-3,138;25,912;0,000;267,440;Inf;275,000;275,000;7,194;3,094;7,439;22,880
4249,000;4,063;0,960;-35,209;1,746;9,438;4,728;33,822;4,378;-14,100;-2,749;0,000;35,700;36,400;9,355;1,668;7,823;7,778;7,286;7,814;-3,138;25,912;0,000;267,440;Inf;275,000;275,000;7,648;3,109;7,340;22,875
4249,500;4,063;0,960;-35,209;1,746;9,438;4,728;33,822;4,378;-14,100;-2,749;0,000;35,700;36,400;9,355;1,668;7,184;7,377;6,693;7,241;-3,138;25,912;0,000;267,840;Inf;275,000;275,000;7,675;3,124;7,315;22,839
4250,000;4,063;0,960;-35,209;1,746;9,438;4,728;33,822;4,378;-14,100;-2,749;0,000;35,700;36,400;9,355;1,668;6,821;7,253;6,463;6,972;-3,138;25,912;0,000;267,840;Inf;275,000;275,000;7,124;3,140;7,317;22,803
4250,500;4,063;0,960;-35,209;1,746;9,438;4,728;33,822;4,378;-14,100;-2,749;0,000;35,700;36,400;9,355;1,668;7,002;7,390;6,600;7,184;-3,138;25,912;0,000;267,940;Inf;275,000;275,000;6,877;3,155;7,390;22,772
4251,000;4,063;0,960;-35,209;1,746;9,438;4,639;33,881;4,367;-14,059;-2,745;0,000;35,689;36,362;9,355;1,668;7,279;7,769;6,972;7,977;-3,138;25,908;0,000;267,940;Inf;275,000;275,000;7,044;3,170;7,635;22,774
4251,500;4,063;0,960;-35,209;1,746;9,438;4,639;33,881;4,367;-14,059;-2,745;0,000;35,700;36,400;9,355;1,668;7,793;7,833;7,265;8,040;-3,138;25,908;0,000;267,140;Inf;275,000;275,000;7,499;3,184;7,568;22,916
4252,000;3,018;0,793;-34,291;1,742;9,425;4,639;33,881;4,367;-14,059;-2,745;0,000;35,700;36,400;9,411;1,616;7,753;7,653;7,223;7,590;-3,138;25,908;0,000;267,140;Inf;275,000;275,000;7,733;3,199;7,402;22,988
4252,500;3,018;0,793;-34,291;1,742;9,425;4,639;33,881;4,367;-14,059;-2,745;0,000;35,700;36,400;9,411;1,616;7,304;7,517;6,898;7,305;-3,138;25,908;0,000;267,840;Inf;275,000;275,000;7,555;3,196;7,396;23,077
4253,000;3,018;0,793;-34,291;1,742;9,425;4,639;33,881;4,367;-14,059;-2,745;0,000;35,700;36,400;9,411;1,616;6,757;7,395;6,517;7,385;-3,138;25,908;0,000;267,840;Inf;275,000;275,000;7,256;3,193;7,463;23,114
4253,500;3,018;0,793;-34,291;1,742;9,425;4,639;33,881;4,367;-14,059;-2,745;0,000;35,700;36,400;9,411;1,616;7,118;7,804;6,881;7,743;-3,138;25,908;0,000;267,640;Inf;275,000;275,000;7,013;3,190;7,718;23,145
4254,000;3,018;0,793;-34,291;1,742;9,425;4,695;33,857;4,360;-14,062;-2,750;0,000;35,682;36,324;9,411;1,616;7,696;7,909;7,149;7,827;-3,142;25,899;0,000;267,640;Inf;275,000;275,000;7,387;3,187;7,720;23,199
4254,500;3,018;0,793;-34,291;1,742;9,425;4,695;33,857;4,360;-14,062;-2,750;0,000;35,700;36,300;9,411;1,616;7,663;7,725;7,139;7,631;-3,142;25,899;0,000;267,440;Inf;275,000;275,000;7,645;3,185;7,551;23,181
4255,000;3,018;0,793;-34,291;1,742;9,425;4,695;33,857;4,360;-14,062;-2,750;0,000;35,700;36,300;9,411;1,616;7,530;7,599;7,066;7,442;-3,142;25,899;0,000;267,440;Inf;275,000;275,000;7,540;3,182;7,464;23,197
4255,500;2,331;0,625;-34,551;1,780;9,362;4,695;33,857;4,360;-14,062;-2,750;0,000;35,700;36,300;9,437;1,862;7,378;7,522;6,942;7,231;-3,142;25,899;0,000;267,740;Inf;275,000;275,000;7,410;3,179;7,392;23,242
4256,000;2,331;0,625;-34,551;1,780;9,362;4,695;33,857;4,360;-14,062;-2,750;0,000;35,700;36,300;9,437;1,862;7,101;7,362;6,687;7,346;-3,142;25,899;0,000;267,740;Inf;275,000;275,000;7,268;3,165;7,565;23,300
4256,500;2,331;0,625;-34,551;1,780;9,362;4,695;33,857;4,360;-14,062;-2,750;0,000;35,700;36,300;9,437;1,862;7,233;7,668;7,000;7,790;-3,142;25,899;0,000;268,440;Inf;275,000;275,000;7,124;3,152;7,795;23,336
4257,000;2,331;0,625;-34,551;1,780;9,362;4,695;33,857;4,360;-14,062;-2,750;0,000;35,700;36,300;9,437;1,862;7,836;7,955;7,431;7,971;-3,142;25,899;0,000;268,440;Inf;275,000;275,000;7,423;3,138;7,659;23,412
4257,500;2,331;0,625;-34,551;1,780;9,362;4,701;33,774;4,367;-14,049;-2,752;0,000;35,684;36,271;9,437;1,862;7,742;7,768;7,280;7,633;-3,139;25,902;0,000;267,740;Inf;275,000;275,000;7,798;3,125;7,529;23,301
4258,000;2,331;0,625;-34,551;1,780;9,362;4,701;33,774;4,367;-14,049;-2,752;0,000;35,700;36,300;9,437;1,862;7,574;7,688;7,198;7,415;-3,139;25,902;0,000;267,740;Inf;275,000;275,000;7,606;3,112;7,501;23,271
4258,500;2,760;0,645;-35,209;1,753;9,446;4,701;33,774;4,367;-14,049;-2,752;0,000;35,700;36,300;9,385;1,793;7,341;7,495;6,886;7,253;-3,139;25,902;0,000;267,740;Inf;275,000;275,000;7,469;3,099;7,476;23,247
4259,000;2,760;0,645;-35,209;1,753;9,446;4,701;33,774;4,367;-14,049;-2,752;0,000;35,700;36,300;9,385;1,793;7,241;7,655;6,946;7,625;-3,139;25,902;0,000;267,740;Inf;275,000;275,000;7,244;3,094;7,578;23,275
4259,500;2,760;0,645;-35,209;1,753;9,446;4,701;33,774;4,367;-14,049;-2,752;0,000;35,700;36,300;9,385;1,793;7,757;7,859;7,363;8,195;-3,139;25,902;0,000;267,640;Inf;275,000;275,000;7,367;3,088;7,774;23,436
4260,000;2,760;0,645;-35,209;1,753;9,446;4,701;33,774;4,367;-14,049;-2,752;0,000;35,700;36,300;9,385;1,793;8,062;8,031;7,616;8,331;-3,139;25,902;0,000;267,640;Inf;275,000;275,000;7,794;3,083;7,611;23,534
4260,500;2,760;0,645;-35,209;1,753;9,446;4,670;33,746;4,358;-13,997;-2,738;0,000;35,669;36,243;9,385;1,793;7,636;7,320;7,155;7,669;-3,146;25,891;0,000;267,440;Inf;275,000;275,000;8,010;3,077;7,505;23,562
4261,000;2,760;0,645;-35,209;1,753;9,446;4,670;33,746;4,358;-13,997;-2,738;0,000;35,700;36,200;9,385;1,793;7,546;7,243;7,109;7,544;-3,146;25,891;0,000;267,440;Inf;275,000;275,000;7,445;3,072;7,479;23,550
4261,500;2,760;0,645;-35,209;1,753;9,446;4,670;33,746;4,358;-13,997;-2,738;0,000;35,700;36,200;9,385;1,793;7,284;7,343;7,001;7,729;-3,146;25,891;0,000;266,740;Inf;275,000;275,000;7,361;3,067;7,532;23,505
4262,000;2,346;0,649;-33,906;1,820;9,317;4,670;33,746;4,358;-13,997;-2,738;0,000;35,700;36,200;9,536;1,731;7,561;7,731;7,241;8,000;-3,146;25,891;0,000;266,740;Inf;275,000;275,000;7,339;3,062;7,745;23,476
4262,500;2,346;0,649;-33,906;1,820;9,317;4,670;33,746;4,358;-13,997;-2,738;0,000;35,700;36,200;9,536;1,731;8,053;7,679;7,441;8,189;-3,146;25,891;0,000;267,840;Inf;275,000;275,000;7,633;3,050;7,724;23,463
4263,000;2,346;0,649;-33,906;1,820;9,317;4,670;33,746;4,358;-13,997;-2,738;0,000;35,700;36,200;9,536;1,731;8,134;7,576;7,509;8,096;-3,146;25,891;0,000;267,840;Inf;275,000;275,000;7,840;3,039;7,497;23,417
4263,500;2,346;0,649;-33,906;1,820;9,317;4,670;33,746;4,358;-13,997;-2,738;0,000;35,700;36,200;9,536;1,731;7,918;7,343;7,357;7,847;-3,146;25,891;0,000;267,540;Inf;275,000;275,000;7,829;3,027;7,466;23,406
4264,000;2,346;0,649;-33,906;1,820;9,317;4,685;33,783;4,337;-13,955;-2,739;0,000;35,670;36,273;9,536;1,731;7,488;7,150;7,101;7,617;-3,148;25,900;0,000;267,540;Inf;275,000;275,000;7,616;3,016;7,413;23,433
4264,500;2,346;0,649;-33,906;1,820;9,317;4,685;33,783;4,337;-13,955;-2,739;0,000;35,700;36,300;9,536;1,731;7,759;7,587;7,447;8,069;-3,148;25,900;0,000;267,640;Inf;275,000;275,000;7,339;3,005;7,548;23,449
4265,000;3,049;0,802;-34,211;1,729;9,367;4,685;33,783;4,337;-13,955;-2,739;0,000;35,700;36,300;9,501;1,759;8,056;8,019;7,711;8,349;-3,148;25,900;0,000;267,640;Inf;275,000;275,000;7,715;2,994;7,830;23,446
4265,500;3,049;0,802;-34,211;1,729;9,367;4,685;33,783;4,337;-13,955;-2,739;0,000;35,700;36,300;9,501;1,759;8,334;7,876;7,813;8,351;-3,148;25,900;0,000;267,340;Inf;275,000;275,000;8,034;2,995;7,681;23,473
4266,000;3,049;0,802;-34,211;1,729;9,367;4,685;33,783;4,337;-13,955;-2,739;0,000;35,700;36,300;9,501;1,759;8,220;7,610;7,718;8,067;-3,148;25,900;0,000;267,340;Inf;275,000;275,000;8,093;2,996;7,564;23,485
4266,500;3,049;0,802;-34,211;1,729;9,367;4,685;33,783;4,337;-13,955;-2,739;0,000;35,700;36,300;9,501;1,759;8,036;7,373;7,560;7,833;-3,148;25,900;0,000;268,640;Inf;275,000;275,000;7,904;2,997;7,467;23,455
4267,000;3,049;0,802;-34,211;1,729;9,367;4,707;33,798;4,372;-13,884;-2,742;0,000;35,665;36,196;9,501;1,759;7,683;7,250;7,323;7,682;-3,149;25,898;0,000;268,640;Inf;275,000;275,000;7,700;2,998;7,566;23,402
4267,500;3,049;0,802;-34,211;1,729;9,367;4,707;33,798;4,372;-13,884;-2,742;0,000;35,700;36,200;9,501;1,759;8,088;8,164;7,762;8,541;-3,149;25,898;0,000;268,340;Inf;275,000;275,000;7,484;3,000;7,919;23,363
4268,000;3,049;0,802;-34,211;1,729;9,367;4,707;33,798;4,372;-13,884;-2,742;0,000;35,700;36,200;9,501;1,759;8,424;8,146;7,984;8,601;-3,149;25,898;0,000;268,340;Inf;275,000;275,000;8,139;3,000;7,833;23,335
4268,500;3,104;0,777;-34,540;1,716;9,444;4,707;33,798;4,372;-13,884;-2,742;0,000;35,700;36,200;9,489;1,582;8,393;7,698;7,877;8,268;-3,149;25,898;0,000;267,940;Inf;275,000;275,000;8,289;3,000;7,593;23,320
4269,000;3,104;0,777;-34,540;1,716;9,444;4,707;33,798;4,372;-13,884;-2,742;0,000;35,700;36,200;9,489;1,582;8,108;7,483;7,687;7,998;-3,149;25,898;0,000;267,940;Inf;275,000;275,000;8,059;3,002;7,539;23,334
4269,500;3,104;0,777;-34,540;1,716;9,444;4,707;33,798;4,372;-13,884;-2,742;0,000;35,700;36,200;9,489;1,582;7,781;7,289;7,386;7,792;-3,149;25,898;0,000;267,840;Inf;275,000;275,000;7,819;3,004;7,511;23,333
4270,000;3,104;0,777;-34,540;1,716;9,444;4,707;33,798;4,372;-13,884;-2,742;0,000;35,700;36,200;9,489;1,582;7,695;7,536;7,420;7,928;-3,149;25,898;0,000;267,840;Inf;275,000;275,000;7,562;3,005;7,662;23,328
4270,500;3,104;0,777;-34,540;1,716;9,444;4,643;33,856;4,401;-13,836;-2,761;0,000;35,667;36,232;9,489;1,582;8,115;8,120;7,828;8,597;-3,141;25,897;0,000;267,740;Inf;275,000;275,000;7,645;3,007;7,859;23,241
4271,000;3,104;0,777;-34,540;1,716;9,444;4,643;33,856;4,401;-13,836;-2,761;0,000;35,700;36,200;9,489;1,582;8,630;8,166;8,086;8,837;-3,141;25,897;0,000;267,740;Inf;275,000;275,000;8,165;3,009;7,806;23,212
4271,500;2,705;0,711;-34,584;1,688;9,279;4,643;33,856;4,401;-13,836;-2,761;0,000;35,700;36,200;9,442;1,761;8,262;8,245;7,771;8,407;-3,141;25,897;0,000;267,040;Inf;275,000;275,000;8,430;3,010;7,825;23,204
4272,000;2,705;0,711;-34,584;1,688;9,279;4,643;33,856;4,401;-13,836;-2,761;0,000;35,700;36,200;9,442;1,761;8,055;8,145;7,541;8,247;-3,141;25,897;0,000;267,040;Inf;275,000;275,000;8,171;3,005;7,823;23,164
4272,500;2,705;0,711;-34,584;1,688;9,279;4,643;33,856;4,401;-13,836;-2,761;0,000;35,700;36,200;9,442;1,761;7,602;7,963;7,203;8,116;-3,141;25,897;0,000;267,040;Inf;275,000;275,000;7,997;3,000;7,811;23,155
4273,000;2,705;0,711;-34,584;1,688;9,279;4,643;33,856;4,401;-13,836;-2,761;0,000;35,700;36,200;9,442;1,761;7,805;8,252;7,388;8,402;-3,141;25,897;0,000;267,040;Inf;275,000;275,000;7,721;2,995;8,008;23,116
4273,500;2,705;0,711;-34,584;1,688;9,279;4,659;33,856;4,372;-13,806;-2,746;0,000;35,659;36,185;9,442;1,761;8,230;8,742;7,891;8,938;-3,149;25,905;0,000;267,540;Inf;275,000;275,000;7,962;2,991;8,302;23,054
4274,000;2,705;0,711;-34,584;1,688;9,279;4,659;33,856;4,372;-13,806;-2,746;0,000;35,700;36,200;9,442;1,761;8,440;8,591;7,948;8,716;-3,149;25,905;0,000;267,540;Inf;275,000;275,000;8,450;2,986;8,016;22,992
4274,500;2,370;0,592;-35,084;1,671;9,380;4,659;33,856;4,372;-13,806;-2,746;0,000;35,700;36,200;9,487;1,884;8,243;8,335;7,651;8,445;-3,149;25,905;0,000;268,040;Inf;275,000;275,000;8,424;2,981;8,031;22,974
4275,000;2,370;0,592;-35,084;1,671;9,380;4,659;33,856;4,372;-13,806;-2,746;0,000;35,700;36,200;9,487;1,884;7,822;8,117;7,371;8,094;-3,149;25,905;0,000;268,040;Inf;275,000;275,000;8,169;2,971;7,943;23,019
4275,500;2,370;0,592;-35,084;1,671;9,380;4,659;33,856;4,372;-13,806;-2,746;0,000;35,700;36,200;9,487;1,884;7,819;8,313;7,432;8,318;-3,149;25,905;0,000;268,240;Inf;275,000;275,000;7,851;2,962;8,130;22,981
4276,000;2,370;0,592;-35,084;1,671;9,380;4,659;33,856;4,372;-13,806;-2,746;0,000;35,700;36,200;9,487;1,884;8,248;8,730;7,850;8,944;-3,149;25,905;0,000;268,240;Inf;275,000;275,000;7,970;2,952;8,385;23,000
4276,500;2,370;0,592;-35,084;1,671;9,380;4,659;33,856;4,372;-13,806;-2,746;0,000;35,700;36,200;9,487;1,884;8,539;8,888;8,104;9,030;-3,149;25,905;0,000;267,940;Inf;275,000;275,000;8,443;2,942;8,377;23,022
4277,000;2,370;0,592;-35,084;1,671;9,380;4,713;33,787;4,362;-13,820;-2,750;0,000;35,656;36,176;9,487;1,884;8,504;8,671;8,022;8,684;-3,155;25,910;0,000;267,940;Inf;275,000;275,000;8,640;2,933;8,193;23,039
4277,500;2,370;0,592;-35,084;1,671;9,380;4,713;33,787;4,362;-13,820;-2,750;0,000;35,700;36,200;9,487;1,884;8,271;8,418;7,773;8,508;-3,155;25,910;0,000;267,840;Inf;275,000;275,000;8,470;2,924;8,120;23,079
4278,000;2,372;0,649;-34,044;1,776;9,315;4,713;33,787;4,362;-13,820;-2,750;0,000;35,700;36,200;9,498;1,710;8,191;8,395;7,704;8,416;-3,155;25,910;0,000;267,840;Inf;275,000;275,000;8,243;2,915;8,061;23,076
4278,500;2,372;0,649;-34,044;1,776;9,315;4,713;33,787;4,362;-13,820;-2,750;0,000;35,700;36,200;9,498;1,710;7,740;8,190;7,351;8,443;-3,155;25,910;0,000;268,340;Inf;275,000;275,000;8,176;2,906;8,261;23,055
4279,000;2,372;0,649;-34,044;1,776;9,315;4,713;33,787;4,362;-13,820;-2,750;0,000;35,700;36,200;9,498;1,710;8,520;9,050;8,137;9,142;-3,155;25,910;0,000;268,340;Inf;275,000;275,000;7,931;2,897;8,612;23,049
4279,500;2,372;0,649;-34,044;1,776;9,315;4,713;33,787;4,362;-13,820;-2,750;0,000;35,700;36,200;9,498;1,710;8,672;8,915;8,195;8,975;-3,155;25,910;0,000;267,640;Inf;275,000;275,000;8,712;2,888;8,419;23,026
4280,000;2,372;0,649;-34,044;1,776;9,315;4,699;33,782;4,380;-13,770;-2,751;0,000;35,659;36,218;9,498;1,710;8,442;8,607;7,919;8,601;-3,144;25,932;0,000;267,640;Inf;275,000;275,000;8,689;2,880;8,234;23,019
4280,500;2,372;0,649;-34,044;1,776;9,315;4,699;33,782;4,380;-13,770;-2,751;0,000;35,700;36,200;9,498;1,710;8,359;8,544;7,902;8,491;-3,144;25,932;0,000;267,540;Inf;275,000;275,000;8,392;2,872;8,237;23,023
4281,000;2,929;0,675;-35,209;1,746;9,518;4,699;33,782;4,380;-13,770;-2,751;0,000;35,700;36,200;9,243;1,766;8,085;8,428;7,717;8,392;-3,144;25,932;0,000;267,540;Inf;275,000;275,000;8,324;2,863;8,345;23,031
4281,500;2,929;0,675;-35,209;1,746;9,518;4,699;33,782;4,380;-13,770;-2,751;0,000;35,700;36,200;9,243;1,766;8,258;8,608;7,838;8,597;-3,144;25,932;0,000;267,340;Inf;275,000;275,000;8,156;2,865;8,527;23,103
4282,000;2,929;0,675;-35,209;1,746;9,518;4,699;33,782;4,380;-13,770;-2,751;0,000;35,700;36,200;9,243;1,766;8,577;8,954;8,168;9,175;-3,144;25,932;0,000;267,340;Inf;275,000;275,000;8,325;2,866;8,506;23,079
4282,500;2,929;0,675;-35,209;1,746;9,518;4,699;33,782;4,380;-13,770;-2,751;0,000;35,700;36,200;9,243;1,766;8,589;8,854;8,136;8,929;-3,144;25,932;0,000;268,340;Inf;275,000;275,000;8,718;2,867;8,423;23,112
4283,000;2,929;0,675;-35,209;1,746;9,518;4,699;33,782;4,380;-13,770;-2,751;0,000;35,700;36,200;9,243;1,766;8,382;8,640;7,908;8,696;-3,144;25,932;0,000;268,340;Inf;275,000;275,000;8,627;2,868;8,341;23,150
4283,500;2,929;0,675;-35,209;1,746;9,518;4,679;33,782;4,369;-13,716;-2,746;0,000;35,639;36,142;9,243;1,766;8,245;8,542;7,833;8,472;-3,144;25,930;0,000;268,840;Inf;275,000;275,000;8,407;2,869;8,302;23,105
4284,000;2,929;0,675;-35,209;1,746;9,518;4,679;33,782;4,369;-13,716;-2,746;0,000;35,600;36,100;9,243;1,766;8,161;8,638;7,894;8,675;-3,144;25,930;0,000;268,840;Inf;275,000;275,000;8,273;2,870;8,394;23,184
4284,500;2,544;0,683;-33,371;1,799;9,248;4,679;33,782;4,369;-13,716;-2,746;0,000;35,600;36,100;9,649;1,687;8,406;8,991;8,139;9,033;-3,144;25,930;0,000;268,540;Inf;275,000;275,000;8,342;2,871;8,642;23,242
4285,000;2,544;0,683;-33,371;1,799;9,248;4,679;33,782;4,369;-13,716;-2,746;0,000;35,600;36,100;9,649;1,687;8,862;9,067;8,259;9,163;-3,144;25,930;0,000;268,540;Inf;275,000;275,000;8,642;2,865;8,502;23,162
4285,500;2,544;0,683;-33,371;1,799;9,248;4,679;33,782;4,369;-13,716;-2,746;0,000;35,600;36,100;9,649;1,687;8,911;8,966;8,301;9,044;-3,144;25,930;0,000;268,040;Inf;275,000;275,000;8,838;2,860;8,425;23,195
4286,000;2,544;0,683;-33,371;1,799;9,248;4,679;33,782;4,369;-13,716;-2,746;0,000;35,600;36,100;9,649;1,687;8,609;8,714;8,068;8,771;-3,144;25,930;0,000;268,040;Inf;275,000;275,000;8,540;2,850;8,403;23,202
4286,500;2,544;0,683;-33,371;1,799;9,248;4,681;33,804;4,374;-13,669;-2,743;0,000;35,643;36,188;9,649;1,687;8,176;8,605;7,850;8,671;-3,148;25,932;0,000;267,940;Inf;275,000;275,000;8,540;2,850;8,393;23,229
4287,000;2,544;0,683;-33,371;1,799;9,248;4,681;33,804;4,374;-13,669;-2,743;0,000;35,600;36,200;9,649;1,687;8,469;8,807;8,096;9,001;-3,148;25,932;0,000;267,940;Inf;275,000;275,000;8,325;2,845;8,497;23,258
4287,500;2,747;0,765;-33,919;1,796;9,327;4,681;33,804;4,374;-13,669;-2,743;0,000;35,600;36,200;9,485;1,639;8,775;9,264;8,418;9,349;-3,148;25,932;0,000;268,140;Inf;275,000;275,000;8,593;2,840;8,854;23,281
4288,000;2,747;0,765;-33,919;1,796;9,327;4,681;33,804;4,374;-13,669;-2,743;0,000;35,600;36,200;9,485;1,639;9,028;9,188;8,514;9,282;-3,148;25,932;0,000;268,140;Inf;275,000;275,000;8,952;2,838;8,694;23,345
4288,500;2,747;0,765;-33,919;1,796;9,327;4,681;33,804;4,374;-13,669;-2,743;0,000;35,600;36,200;9,485;1,639;8,918;8,988;8,429;9,056;-3,148;25,932;0,000;268,440;Inf;275,000;275,000;9,003;2,837;8,450;23,388
4289,000;2,747;0,765;-33,919;1,796;9,327;4,681;33,804;4,374;-13,669;-2,743;0,000;35,600;36,200;9,485;1,639;8,739;8,817;8,259;8,821;-3,148;25,932;0,000;268,440;Inf;275,000;275,000;8,848;2,835;8,434;23,348
4289,500;2,747;0,765;-33,919;1,796;9,327;4,681;33,804;4,374;-13,669;-2,743;0,000;35,600;36,200;9,485;1,639;8,602;8,875;8,192;9,004;-3,148;25,932;0,000;268,040;Inf;275,000;275,000;8,659;2,834;8,585;23,357
4290,000;2,747;0,765;-33,919;1,796;9,327;4,614;33,822;4,375;-13,625;-2,742;0,000;35,640;36,140;9,485;1,639;9,053;9,365;8,658;9,652;-3,156;25,935;0,000;268,040;Inf;275,000;275,000;8,668;2,832;8,855;23,276
4290,500;2,747;0,765;-33,919;1,796;9,327;4,614;33,822;4,375;-13,625;-2,742;0,000;35,600;36,100;9,485;1,639;9,374;9,400;8,802;9,640;-3,156;25,935;0,000;267,740;Inf;275,000;275,000;9,182;2,831;8,773;23,172
4291,000;3,367;0,845;-34,984;1,761;9,378;4,614;33,822;4,375;-13,625;-2,742;0,000;35,600;36,100;9,369;1,562;9,219;9,233;8,707;9,393;-3,156;25,935;0,000;267,740;Inf;275,000;275,000;9,304;2,830;8,682;23,135
4291,500;3,367;0,845;-34,984;1,761;9,378;4,614;33,822;4,375;-13,625;-2,742;0,000;35,600;36,100;9,369;1,562;8,875;9,079;8,464;9,201;-3,156;25,935;0,000;267,540;Inf;275,000;275,000;9,138;2,838;8,636;23,184
4292,000;3,367;0,845;-34,984;1,761;9,378;4,614;33,822;4,375;-13,625;-2,742;0,000;35,600;36,100;9,369;1,562;8,841;8,940;8,352;8,961;-3,156;25,935;0,000;267,540;Inf;275,000;275,000;8,905;2,847;8,579;23,189
4292,500;3,367;0,845;-34,984;1,761;9,378;4,614;33,822;4,375;-13,625;-2,742;0,000;35,600;36,100;9,369;1,562;8,497;8,818;8,145;9,066;-3,156;25,935;0,000;268,040;Inf;275,000;275,000;8,773;2,856;8,886;23,217
4293,000;3,367;0,845;-34,984;1,761;9,378;4,630;33,869;4,395;-13,565;-2,743;0,000;35,643;36,120;9,369;1,562;8,791;9,291;8,528;9,574;-3,160;25,941;0,000;268,040;Inf;275,000;275,000;8,632;2,864;9,179;23,240
4293,500;3,367;0,845;-34,984;1,761;9,378;4,630;33,869;4,395;-13,565;-2,743;0,000;35,600;36,100;9,369;1,562;9,574;9,576;8,959;9,730;-3,160;25,941;0,000;267,640;Inf;275,000;275,000;9,046;2,872;8,935;23,234
4294,000;3,036;0,713;-35,209;1,696;9,473;4,630;33,869;4,395;-13,565;-2,743;0,000;35,600;36,100;9,273;1,686;9,138;9,300;8,661;9,411;-3,160;25,941;0,000;267,640;Inf;275,000;275,000;9,460;2,880;8,811;23,258
4294,500;3,036;0,713;-35,209;1,696;9,473;4,630;33,869;4,395;-13,565;-2,743;0,000;35,600;36,100;9,273;1,686;9,135;9,217;8,623;9,233;-3,160;25,941;0,000;266,940;Inf;275,000;275,000;9,128;2,883;8,787;23,235
4295,000;3,036;0,713;-35,209;1,696;9,473;4,630;33,869;4,395;-13,565;-2,743;0,000;35,600;36,100;9,273;1,686;8,714;8,975;8,262;9,134;-3,160;25,941;0,000;266,940;Inf;275,000;275,000;9,052;2,885;8,708;23,201
4295,500;3,036;0,713;-35,209;1,696;9,473;4,630;33,869;4,395;-13,565;-2,743;0,000;35,600;36,100;9,273;1,686;8,510;9,230;8,369;9,297;-3,160;25,941;0,000;267,740;Inf;275,000;275,000;8,771;2,888;9,105;23,126
4296,000;3,036;0,713;-35,209;1,696;9,473;4,630;33,869;4,395;-13,565;-2,743;0,000;35,600;36,100;9,273;1,686;9,076;9,528;8,704;9,749;-3,160;25,941;0,000;267,740;Inf;275,000;275,000;8,851;2,890;9,143;23,108
4296,500;3,036;0,713;-35,209;1,696;9,473;4,693;33,865;4,410;-13,521;-2,751;0,000;35,638;36,171;9,273;1,686;9,464;9,716;9,031;9,954;-3,139;25,950;0,000;267,740;Inf;275,000;275,000;9,264;2,893;8,951;23,137
4297,000;3,036;0,713;-35,209;1,696;9,473;4,693;33,865;4,410;-13,521;-2,751;0,000;35,600;36,200;9,273;1,686;9,149;9,249;8,631;9,359;-3,139;25,950;0,000;267,740;Inf;275,000;275,000;9,541;2,895;8,858;23,134
4297,500;2,610;0,610;-35,209;1,710;9,440;4,693;33,865;4,410;-13,521;-2,751;0,000;35,600;36,200;9,243;1,753;8,952;9,125;8,458;9,224;-3,139;25,950;0,000;268,140;Inf;275,000;275,000;9,097;2,897;8,815;23,116
4298,000;2,610;0,610;-35,209;1,710;9,440;4,693;33,865;4,410;-13,521;-2,751;0,000;35,600;36,200;9,243;1,753;8,893;9,249;8,628;9,385;-3,139;25,950;0,000;268,140;Inf;275,000;275,000;8,940;2,893;8,925;23,095
4298,500;2,610;0,610;-35,209;1,710;9,440;4,693;33,865;4,410;-13,521;-2,751;0,000;35,600;36,200;9,243;1,753;9,137;9,681;8,900;9,851;-3,139;25,950;0,000;267,640;Inf;275,000;275,000;9,039;2,888;9,239;23,097
4299,000;2,610;0,610;-35,209;1,710;9,440;4,693;33,865;4,410;-13,521;-2,751;0,000;35,600;36,200;9,243;1,753;9,714;9,828;9,097;9,970;-3,139;25,950;0,000;267,640;Inf;275,000;275,000;9,392;2,883;9,271;23,102
4299,500;2,610;0,610;-35,209;1,710;9,440;4,701;33,764;4,378;-13,527;-2,744;0,000;35,646;36,150;9,243;1,753;9,580;9,637;9,004;9,731;-3,145;25,960;0,000;267,740;Inf;275,000;275,000;9,652;2,879;8,987;23,082
4300,000;2,610;0,610;-35,209;1,710;9,440;4,701;33,764;4,378;-13,527;-2,744;0,000;35,600;36,100;9,243;1,753;9,419;9,461;8,913;9,596;-3,145;25,960;0,000;267,740;Inf;275,000;275,000;9,488;2,875;8,940;23,089
4300,500;2,753;0,729;-33,671;1,696;9,318;4,701;33,764;4,378;-13,527;-2,744;0,000;35,600;36,100;9,578;1,764;8,948;9,189;8,535;9,448;-3,145;25,960;0,000;268,240;Inf;275,000;275,000;9,347;2,870;8,899;23,099
4301,000;2,753;0,729;-33,671;1,696;9,318;4,701;33,764;4,378;-13,527;-2,744;0,000;35,600;36,100;9,578;1,764;9,059;9,430;8,747;9,692;-3,145;25,960;0,000;268,240;Inf;275,000;275,000;9,030;2,868;9,069;23,127
4301,500;2,753;0,729;-33,671;1,696;9,318;4,701;33,764;4,378;-13,527;-2,744;0,000;35,600;36,100;9,578;1,764;9,491;9,926;9,181;10,054;-3,145;25,960;0,000;267,440;Inf;275,000;275,000;9,232;2,866;9,431;23,113
4302,000;2,753;0,729;-33,671;1,696;9,318;4,701;33,764;4,378;-13,527;-2,744;0,000;35,600;36,100;9,578;1,764;9,687;9,895;9,222;10,019;-3,145;25,960;0,000;267,440;Inf;275,000;275,000;9,663;2,864;9,313;23,132
4302,500;2,753;0,729;-33,671;1,696;9,318;4,714;33,784;4,358;-13,475;-2,736;0,000;35,643;36,104;9,578;1,764;9,613;9,662;9,108;9,750;-3,134;25,963;0,000;268,140;Inf;275,000;275,000;9,705;2,863;9,143;23,060
4303,000;2,753;0,729;-33,671;1,696;9,318;4,714;33,784;4,358;-13,475;-2,736;0,000;35,600;36,100;9,578;1,764;9,330;9,549;8,993;9,606;-3,134;25,963;0,000;268,140;Inf;275,000;275,000;9,534;2,861;9,064;23,164
4303,500;2,753;0,729;-33,671;1,696;9,318;4,714;33,784;4,358;-13,475;-2,736;0,000;35,600;36,100;9,578;1,764;9,204;9,413;8,826;9,461;-3,134;25,963;0,000;267,440;Inf;275,000;275,000;9,370;2,859;9,263;23,178
4304,000;3,108;0,824;-33,564;1,759;9,400;4,714;33,784;4,358;-13,475;-2,736;0,000;35,600;36,100;9,480;1,652;9,606;9,947;9,257;10,193;-3,134;25,963;0,000;267,440;Inf;275,000;275,000;9,226;2,857;9,445;23,226
4304,500;3,108;0,824;-33,564;1,759;9,400;4,714;33,784;4,358;-13,475;-2,736;0,000;35,600;36,100;9,480;1,652;9,953;9,932;9,387;10,275;-3,134;25,963;0,000;266,940;Inf;275,000;275,000;9,751;2,861;9,318;23,236
4305,000;3,108;0,824;-33,564;1,759;9,400;4,714;33,784;4,358;-13,475;-2,736;0,000;35,600;36,100;9,480;1,652;9,757;9,796;9,207;10,066;-3,134;25,963;0,000;266,940;Inf;275,000;275,000;9,887;2,865;9,248;23,239
4305,500;3,108;0,824;-33,564;1,759;9,400;4,714;33,784;4,358;-13,475;-2,736;0,000;35,600;36,100;9,480;1,652;9,487;9,727;9,150;9,913;-3,134;25,963;0,000;267,540;Inf;275,000;275,000;9,706;2,869;9,253;23,205
4306,000;3,108;0,824;-33,564;1,759;9,400;4,680;33,805;4,392;-13,423;-2,734;0,000;35,650;36,146;9,480;1,652;9,387;9,529;8,912;9,709;-3,130;25,970;0,000;267,540;Inf;275,000;275,000;9,569;2,873;9,175;23,209
4306,500;3,108;0,824;-33,564;1,759;9,400;4,680;33,805;4,392;-13,423;-2,734;0,000;35,600;36,100;9,480;1,652;9,224;9,407;8,801;9,522;-3,130;25,970;0,000;267,340;Inf;275,000;275,000;9,384;2,877;9,250;23,217
4307,000;3,734;0,906;-35,209;1,712;9,352;4,680;33,805;4,392;-13,423;-2,734;0,000;35,600;36,100;9,457;1,793;9,351;9,614;8,975;9,870;-3,130;25,970;0,000;267,340;Inf;275,000;275,000;9,238;2,881;9,727;23,209
4307,500;3,734;0,906;-35,209;1,712;9,352;4,680;33,805;4,392;-13,423;-2,734;0,000;35,600;36,100;9,457;1,793;9,773;10,273;9,458;10,423;-3,130;25,970;0,000;267,940;Inf;275,000;275,000;9,453;2,895;9,544;23,214
4308,000;3,734;0,906;-35,209;1,712;9,352;4,680;33,805;4,392;-13,423;-2,734;0,000;35,600;36,100;9,457;1,793;9,796;9,914;9,392;10,054;-3,130;25,970;0,000;267,940;Inf;275,000;275,000;9,982;2,909;9,379;23,217
4308,500;3,734;0,906;-35,209;1,712;9,352;4,680;33,805;4,392;-13,423;-2,734;0,000;35,600;36,100;9,457;1,793;9,744;9,801;9,309;9,873;-3,130;25,970;0,000;267,640;Inf;275,000;275,000;9,789;2,922;9,290;23,225
4309,000;3,734;0,906;-35,209;1,712;9,352;4,675;33,808;4,381;-13,389;-2,720;0,000;35,641;36,122;9,457;1,793;9,549;9,561;9,050;9,715;-3,130;25,977;0,000;267,640;Inf;275,000;275,000;9,682;2,936;9,199;23,256
4309,500;3,734;0,906;-35,209;1,712;9,352;4,675;33,808;4,381;-13,389;-2,720;0,000;35,600;36,100;9,457;1,793;9,317;9,598;9,026;9,834;-3,130;25,977;0,000;266,940;Inf;275,000;275,000;9,469;2,949;9,264;23,257
4310,000;3,734;0,906;-35,209;1,712;9,352;4,675;33,808;4,381;-13,389;-2,720;0,000;35,600;36,100;9,457;1,793;9,515;10,007;9,318;10,200;-3,130;25,977;0,000;266,940;Inf;275,000;275,000;9,444;2,962;9,587;23,285
4310,500;3,573;0,878;-35,148;1,736;9,348;4,675;33,808;4,381;-13,389;-2,720;0,000;35,600;36,100;9,466;1,777;10,113;10,253;9,595;10,376;-3,130;25,977;0,000;267,040;Inf;275,000;275,000;9,760;2,974;9,504;23,306
4311,000;3,573;0,878;-35,148;1,736;9,348;4,675;33,808;4,381;-13,389;-2,720;0,000;35,600;36,100;9,466;1,777;10,122;10,098;9,546;10,263;-3,130;25,977;0,000;267,040;Inf;275,000;275,000;10,084;2,984;9,386;23,317
4311,500;3,573;0,878;-35,148;1,736;9,348;4,675;33,808;4,381;-13,389;-2,720;0,000;35,600;36,100;9,466;1,777;9,802;9,790;9,309;9,837;-3,130;25,977;0,000;267,540;Inf;275,000;275,000;10,007;2,994;9,353;23,352
4312,000;3,573;0,878;-35,148;1,736;9,348;4,675;33,808;4,381;-13,389;-2,720;0,000;35,600;36,100;9,466;1,777;9,495;9,598;9,067;9,727;-3,130;25,977;0,000;267,540;Inf;275,000;275,000;9,685;3,003;9,272;23,366
4312,500;3,573;0,878;-35,148;1,736;9,348;4,710;33,852;4,402;-13,334;-2,720;0,000;35,649;36,220;9,466;1,777;9,656;9,825;9,235;10,027;-3,124;25,985;0,000;266,540;Inf;275,000;275,000;9,472;3,012;9,414;23,347
4313,000;3,573;0,878;-35,148;1,736;9,348;4,710;33,852;4,402;-13,334;-2,720;0,000;35,600;36,200;9,466;1,777;9,981;10,289;9,666;10,563;-3,124;25,985;0,000;266,540;Inf;275,000;275,000;9,686;3,022;9,754;23,354
4313,500;3,862;0,922;-35,209;1,664;9,412;4,710;33,852;4,402;-13,334;-2,720;0,000;35,600;36,200;9,437;1,752;10,254;10,374;9,831;10,569;-3,124;25,985;0,000;266,740;Inf;275,000;275,000;10,125;3,031;9,703;23,316
4314,000;3,862;0,922;-35,209;1,664;9,412;4,710;33,852;4,402;-13,334;-2,720;0,000;35,600;36,200;9,437;1,752;10,174;10,098;9,672;10,265;-3,124;25,985;0,000;266,740;Inf;275,000;275,000;10,257;3,044;9,414;23,353
4314,500;3,862;0,922;-35,209;1,664;9,412;4,710;33,852;4,402;-13,334;-2,720;0,000;35,600;36,200;9,437;1,752;9,772;9,879;9,399;10,002;-3,124;25,985;0,000;266,140;Inf;275,000;275,000;10,053;3,058;9,376;23,331
4315,000;3,862;0,922;-35,209;1,664;9,412;4,710;33,852;4,402;-13,334;-2,720;0,000;35,600;36,200;9,437;1,752;9,511;9,782;9,225;9,936;-3,124;25,985;0,000;266,140;Inf;275,000;275,000;9,763;3,071;9,431;23,267
4315,500;3,862;0,922;-35,209;1,664;9,412;4,709;33,883;4,395;-13,299;-2,726;0,000;35,658;36,164;9,437;1,752;9,809;10,291;9,608;10,516;-3,124;25,995;0,000;267,740;Inf;275,000;275,000;9,614;3,084;9,845;23,229
4316,000;3,862;0,922;-35,209;1,664;9,412;4,709;33,883;4,395;-13,299;-2,726;0,000;35,700;36,200;9,437;1,752;10,423;10,580;9,935;10,736;-3,124;25,995;0,000;267,740;Inf;275,000;275,000;10,056;3,097;9,905;23,242
4316,500;3,862;0,922;-35,209;1,664;9,412;4,709;33,883;4,395;-13,299;-2,726;0,000;35,700;36,200;9,437;1,752;10,480;10,463;9,949;10,656;-3,124;25,995;0,000;266,340;Inf;275,000;275,000;10,418;3,109;9,758;23,286
4317,000;2,834;0,759;-33,160;1,714;9,259;4,709;33,883;4,395;-13,299;-2,726;0,000;35,700;36,200;9,618;1,638;10,035;10,101;9,637;10,347;-3,124;25,995;0,000;266,340;Inf;275,000;275,000;10,387;3,122;9,560;23,283
4317,500;2,834;0,759;-33,160;1,714;9,259;4,709;33,883;4,395;-13,299;-2,726;0,000;35,700;36,200;9,618;1,638;10,047;10,084;9,607;10,240;-3,124;25,995;0,000;268,040;Inf;275,000;275,000;10,030;3,117;9,479;23,320
4318,000;2,834;0,759;-33,160;1,714;9,259;4,709;33,883;4,395;-13,299;-2,726;0,000;35,700;36,200;9,618;1,638;9,876;9,882;9,411;10,014;-3,124;25,995;0,000;268,040;Inf;275,000;275,000;9,995;3,112;9,621;23,318
4318,500;2,834;0,759;-33,160;1,714;9,259;4,709;33,883;4,395;-13,299;-2,726;0,000;35,700;36,200;9,618;1,638;9,597;9,995;9,394;10,102;-3,124;25,995;0,000;268,240;Inf;275,000;275,000;9,796;3,108;9,867;23,322
4319,000;2,834;0,759;-33,160;1,714;9,259;4,697;33,896;4,416;-13,278;-2,725;0,000;35,671;36,192;9,618;1,638;10,485;10,544;9,979;10,812;-3,128;25,997;0,000;268,240;Inf;275,000;275,000;9,772;3,103;9,922;23,304
4319,500;2,834;0,759;-33,160;1,714;9,259;4,697;33,896;4,416;-13,278;-2,725;0,000;35,700;36,200;9,618;1,638;10,610;10,376;10,020;10,643;-3,128;25,997;0,000;268,240;Inf;275,000;275,000;10,455;3,099;9,693;23,214
4320,000;2,876;0,712;-35,001;1,726;9,420;4,697;33,896;4,416;-13,278;-2,725;0,000;35,700;36,200;9,388;1,584;10,410;10,240;9,861;10,380;-3,128;25,997;0,000;268,240;Inf;275,000;275,000;10,413;3,094;9,611;23,207
4320,500;2,876;0,712;-35,001;1,726;9,420;4,697;33,896;4,416;-13,278;-2,725;0,000;35,700;36,200;9,388;1,584;9,877;9,999;9,526;10,195;-3,128;25,997;0,000;266,840;Inf;275,000;275,000;10,223;3,091;9,583;23,199
4321,000;2,876;0,712;-35,001;1,726;9,420;4,697;33,896;4,416;-13,278;-2,725;0,000;35,700;36,200;9,388;1,584;9,773;9,925;9,421;10,170;-3,128;25,997;0,000;266,840;Inf;275,000;275,000;9,899;3,087;9,842;23,199
4321,500;2,876;0,712;-35,001;1,726;9,420;4,697;33,896;4,416;-13,278;-2,725;0,000;35,700;36,200;9,388;1,584;9,930;10,299;9,721;10,555;-3,128;25,997;0,000;267,740;Inf;275,000;275,000;9,822;3,084;10,240;23,153
4322,000;2,876;0,712;-35,001;1,726;9,420;4,733;33,849;4,397;-13,254;-2,720;0,000;35,679;36,212;9,388;1,584;10,442;10,839;10,086;10,973;-3,105;26,011;0,000;267,740;Inf;275,000;275,000;10,126;3,080;9,942;23,132
4322,500;2,876;0,712;-35,001;1,726;9,420;4,733;33,849;4,397;-13,254;-2,720;0,000;35,700;36,200;9,388;1,584;10,441;10,395;9,914;10,549;-3,105;26,011;0,000;266,540;Inf;275,000;275,000;10,585;3,077;9,763;23,123
4323,000;2,876;0,712;-35,001;1,726;9,420;4,733;33,849;4,397;-13,254;-2,720;0,000;35,700;36,200;9,388;1,584;10,242;10,199;9,735;10,346;-3,105;26,011;0,000;266,540;Inf;275,000;275,000;10,325;3,074;9,701;23,150
4323,500;3,034;0,724;-35,209;1,722;9,397;4,733;33,849;4,397;-13,254;-2,720;0,000;35,700;36,200;9,388;1,640;9,783;10,015;9,415;10,185;-3,105;26,011;0,000;267,740;Inf;275,000;275,000;10,130;3,071;9,675;23,171
4324,000;3,034;0,724;-35,209;1,722;9,397;4,733;33,849;4,397;-13,254;-2,720;0,000;35,700;36,200;9,388;1,640;9,655;10,225;9,466;10,364;-3,105;26,011;0,000;267,740;Inf;275,000;275,000;9,850;3,070;9,914;23,168
4324,500;3,034;0,724;-35,209;1,722;9,397;4,733;33,849;4,397;-13,254;-2,720;0,000;35,700;36,200;9,388;1,640;10,310;10,664;9,958;10,870;-3,105;26,011;0,000;267,540;Inf;275,000;275,000;9,928;3,069;10,179;23,161
4325,000;3,034;0,724;-35,209;1,722;9,397;4,733;33,849;4,397;-13,254;-2,720;0,000;35,700;36,200;9,388;1,640;10,755;10,657;10,177;10,932;-3,105;26,011;0,000;267,540;Inf;275,000;275,000;10,451;3,069;9,840;23,112
4325,500;3,034;0,724;-35,209;1,722;9,397;4,699;33,795;4,361;-13,250;-2,731;0,000;35,677;36,169;9,388;1,640;10,806;10,488;10,065;10,747;-3,131;26,008;0,000;268,340;Inf;275,000;275,000;10,630;3,068;9,809;23,131
4326,000;3,034;0,724;-35,209;1,722;9,397;4,699;33,795;4,361;-13,250;-2,731;0,000;35,700;36,200;9,388;1,640;10,173;10,169;9,669;10,247;-3,131;26,008;0,000;268,340;Inf;275,000;275,000;10,526;3,068;9,754;23,145
4326,500;2,005;0,515;-35,181;1,735;9,337;4,699;33,795;4,361;-13,250;-2,731;0,000;35,700;36,200;8,803;1,955;9,816;10,243;9,629;10,446;-3,131;26,008;0,000;268,140;Inf;275,000;275,000;10,065;3,067;9,869;23,129
4327,000;2,005;0,515;-35,181;1,735;9,337;4,699;33,795;4,361;-13,250;-2,731;0,000;35,700;36,200;8,803;1,955;10,242;10,738;9,973;10,858;-3,131;26,008;0,000;268,140;Inf;275,000;275,000;10,034;3,050;10,268;23,159
4327,500;2,005;0,515;-35,181;1,735;9,337;4,699;33,795;4,361;-13,250;-2,731;0,000;35,700;36,200;8,803;1,955;10,818;10,929;10,258;11,132;-3,131;26,008;0,000;267,940;Inf;275,000;275,000;10,453;3,033;10,296;23,140
4328,000;2,005;0,515;-35,181;1,735;9,337;4,699;33,795;4,361;-13,250;-2,731;0,000;35,700;36,200;8,803;1,955;10,975;10,702;10,299;10,879;-3,131;26,008;0,000;267,940;Inf;275,000;275,000;10,784;3,016;9,959;23,099
4328,500;2,005;0,515;-35,181;1,735;9,337;4,702;33,793;4,371;-13,198;-2,708;0,000;35,707;36,280;8,803;1,955;10,461;10,538;10,071;10,711;-3,108;26,019;0,000;266,940;Inf;275,000;275,000;10,714;2,999;9,852;23,107
4329,000;2,005;0,515;-35,181;1,735;9,337;4,702;33,793;4,371;-13,198;-2,708;0,000;35,700;36,300;8,803;1,955;10,309;10,371;9,809;10,524;-3,108;26,019;0,000;266,940;Inf;275,000;275,000;10,445;2,983;9,841;23,074
4329,500;2,437;0,645;-34,411;1,743;9,381;4,702;33,793;4,371;-13,198;-2,708;0,000;35,700;36,300;9,511;1,778;10,341;10,450;9,873;10,678;-3,108;26,019;0,000;268,440;Inf;275,000;275,000;10,253;2,967;9,972;23,042
4330,000;2,437;0,645;-34,411;1,743;9,381;4,702;33,793;4,371;-13,198;-2,708;0,000;35,700;36,300;9,511;1,778;10,658;11,058;10,337;11,290;-3,108;26,019;0,000;268,440;Inf;275,000;275,000;10,335;2,958;10,458;23,051
4330,500;2,437;0,645;-34,411;1,743;9,381;4,702;33,793;4,371;-13,198;-2,708;0,000;35,700;36,300;9,511;1,778;10,945;11,068;10,473;11,265;-3,108;26,019;0,000;267,440;Inf;275,000;275,000;10,836;2,950;10,309;23,096
4331,000;2,437;0,645;-34,411;1,743;9,381;4,702;33,793;4,371;-13,198;-2,708;0,000;35,700;36,300;9,511;1,778;10,765;10,800;10,273;10,994;-3,108;26,019;0,000;267,440;Inf;275,000;275,000;10,938;2,941;10,098;23,081
4331,500;2,437;0,645;-34,411;1,743;9,381;4,702;33,793;4,371;-13,198;-2,708;0,000;35,700;36,300;9,511;1,778;10,699;10,623;10,110;10,782;-3,108;26,019;0,000;267,340;Inf;275,000;275,000;10,708;2,933;9,999;23,056
4332,000;2,437;0,645;-34,411;1,743;9,381;4,700;33,826;4,391;-13,136;-2,710;0,000;35,718;36,275;9,511;1,778;10,197;10,409;9,800;10,585;-3,099;26,020;0,000;267,340;Inf;275,000;275,000;10,553;2,925;10,126;23,090
4332,500;2,437;0,645;-34,411;1,743;9,381;4,700;33,826;4,391;-13,136;-2,710;0,000;35,700;36,300;9,511;1,778;9,998;10,514;9,805;10,686;-3,099;26,020;0,000;267,440;Inf;275,000;275,000;10,248;2,917;10,437;23,122
4333,000;3,181;0,761;-35,209;1,702;9,426;4,700;33,826;4,391;-13,136;-2,710;0,000;35,700;36,300;9,351;1,638;10,452;10,934;10,198;11,071;-3,099;26,020;0,000;267,440;Inf;275,000;275,000;10,251;2,909;10,526;23,105
4333,500;3,181;0,761;-35,209;1,702;9,426;4,700;33,826;4,391;-13,136;-2,710;0,000;35,700;36,300;9,351;1,638;11,071;10,999;10,413;11,193;-3,099;26,020;0,000;268,940;Inf;275,000;275,000;10,664;2,913;10,287;23,070
4334,000;3,181;0,761;-35,209;1,702;9,426;4,700;33,826;4,391;-13,136;-2,710;0,000;35,700;36,300;9,351;1,638;10,807;10,755;10,266;10,901;-3,099;26,020;0,000;268,940;Inf;275,000;275,000;10,919;2,918;10,121;23,066
4334,500;3,181;0,761;-35,209;1,702;9,426;4,700;33,826;4,391;-13,136;-2,710;0,000;35,700;36,300;9,351;1,638;10,783;10,685;10,229;10,739;-3,099;26,020;0,000;268,840;Inf;275,000;275,000;10,682;2,922;10,101;23,078
4335,000;3,181;0,761;-35,209;1,702;9,426;4,686;33,854;4,423;-13,105;-2,718;0,000;35,716;36,296;9,351;1,638;10,488;10,522;10,023;10,575;-3,108;26,009;0,000;268,840;Inf;275,000;275,000;10,609;2,926;10,016;23,062
4335,500;3,181;0,761;-35,209;1,702;9,426;4,686;33,854;4,423;-13,105;-2,718;0,000;35,700;36,300;9,351;1,638;10,470;10,724;10,115;10,800;-3,108;26,009;0,000;268,640;Inf;275,000;275,000;10,402;2,930;10,605;23,037
4336,000;3,855;0,911;-35,209;1,679;9,418;4,686;33,854;4,423;-13,105;-2,718;0,000;35,700;36,300;9,289;1,691;10,874;11,224;10,539;11,489;-3,108;26,009;0,000;268,640;Inf;275,000;275,000;10,527;2,935;10,512;23,027
4336,500;3,855;0,911;-35,209;1,679;9,418;4,686;33,854;4,423;-13,105;-2,718;0,000;35,700;36,300;9,289;1,691;11,293;11,298;10,750;11,615;-3,108;26,009;0,000;268,840;Inf;275,000;275,000;11,031;2,950;10,278;23,015
4337,000;3,855;0,911;-35,209;1,679;9,418;4,686;33,854;4,423;-13,105;-2,718;0,000;35,700;36,300;9,289;1,691;10,925;10,862;10,388;11,122;-3,108;26,009;0,000;268,840;Inf;275,000;275,000;11,239;2,965;10,218;22,999
4337,500;3,855;0,911;-35,209;1,679;9,418;4,686;33,854;4,423;-13,105;-2,718;0,000;35,700;36,300;9,289;1,691;10,798;10,726;10,229;10,946;-3,108;26,009;0,000;268,340;Inf;275,000;275,000;10,824;2,979;10,192;23,001
4338,000;3,855;0,911;-35,209;1,679;9,418;4,686;33,854;4,423;-13,105;-2,718;0,000;35,700;36,300;9,289;1,691;10,319;10,561;9,920;10,773;-3,108;26,009;0,000;268,340;Inf;275,000;275,000;10,675;2,993;10,163;22,975
4338,500;3,855;0,911;-35,209;1,679;9,418;4,690;33,890;4,396;-13,039;-2,706;0,000;35,742;36,329;9,289;1,691;10,605;10,825;10,158;11,113;-3,099;26,021;0,000;268,240;Inf;275,000;275,000;10,393;3,008;10,371;22,938
4339,000;3,855;0,911;-35,209;1,679;9,418;4,690;33,890;4,396;-13,039;-2,706;0,000;35,700;36,300;9,289;1,691;10,947;11,351;10,600;11,576;-3,099;26,021;0,000;268,240;Inf;275,000;275,000;10,675;3,021;10,775;22,901
4339,500;3,617;0,938;-33,932;1,726;9,412;4,690;33,890;4,396;-13,039;-2,706;0,000;35,700;36,300;9,396;1,592;11,183;11,295;10,704;11,477;-3,099;26,021;0,000;268,740;Inf;275,000;275,000;11,119;3,035;10,391;22,884
4340,000;3,617;0,938;-33,932;1,726;9,412;4,690;33,890;4,396;-13,039;-2,706;0,000;35,700;36,300;9,396;1,592;11,040;11,048;10,525;11,210;-3,099;26,021;0,000;268,740;Inf;275,000;275,000;11,165;3,045;10,320;22,904
4340,500;3,617;0,938;-33,932;1,726;9,412;4,690;33,890;4,396;-13,039;-2,706;0,000;35,700;36,300;9,396;1,592;10,669;10,698;10,181;10,763;-3,099;26,021;0,000;268,640;Inf;275,000;275,000;10,956;3,054;10,202;22,916
4341,000;3,617;0,938;-33,932;1,726;9,412;4,690;33,890;4,396;-13,039;-2,706;0,000;35,700;36,300;9,396;1,592;10,675;10,908;10,308;10,987;-3,099;26,021;0,000;268,640;Inf;275,000;275,000;10,578;3,063;10,438;22,977
4341,500;3,617;0,938;-33,932;1,726;9,412;4,686;33,935;4,386;-13,011;-2,702;0,000;35,748;36,372;9,396;1,592;11,132;11,320;10,709;11,579;-3,091;26,014;0,000;267,740;Inf;275,000;275,000;10,719;3,072;10,707;22,994
4342,000;3,617;0,938;-33,932;1,726;9,412;4,686;33,935;4,386;-13,011;-2,702;0,000;35,700;36,400;9,396;1,592;11,500;11,501;10,952;11,822;-3,091;26,014;0,000;267,740;Inf;275,000;275,000;11,185;3,081;10,693;23,025
4342,500;2,517;0,717;-33,910;1,734;9,356;4,686;33,935;4,386;-13,011;-2,702;0,000;35,700;36,400;9,499;1,639;11,509;11,237;10,859;11,513;-3,091;26,014;0,000;268,740;Inf;275,000;275,000;11,444;3,090;10,449;23,040
4343,000;2,517;0,717;-33,910;1,734;9,356;4,686;33,935;4,386;-13,011;-2,702;0,000;35,700;36,400;9,499;1,639;11,245;11,080;10,703;11,254;-3,091;26,014;0,000;268,740;Inf;275,000;275,000;11,279;3,081;10,347;23,110
4343,500;2,517;0,717;-33,910;1,734;9,356;4,686;33,935;4,386;-13,011;-2,702;0,000;35,700;36,400;9,499;1,639;11,108;10,929;10,563;11,046;-3,091;26,014;0,000;267,940;Inf;275,000;275,000;11,071;3,071;10,317;23,104
4344,000;2,517;0,717;-33,910;1,734;9,356;4,686;33,935;4,386;-13,011;-2,702;0,000;35,700;36,400;9,499;1,639;10,827;10,840;10,399;10,930;-3,091;26,014;0,000;267,940;Inf;275,000;275,000;10,912;3,062;10,643;23,084
4344,500;2,517;0,717;-33,910;1,734;9,356;4,686;33,935;4,386;-13,011;-2,702;0,000;35,700;36,400;9,499;1,639;11,398;11,724;11,049;12,015;-3,091;26,014;0,000;269,140;Inf;275,000;275,000;10,749;3,053;10,989;23,042
4345,000;2,517;0,717;-33,910;1,734;9,356;4,690;33,907;4,403;-12,991;-2,708;0,000;35,761;36,392;9,499;1,639;11,608;11,433;10,978;11,775;-3,098;26,009;0,000;269,140;Inf;275,000;275,000;11,546;3,045;10,630;22,975
4345,500;2,517;0,717;-33,910;1,734;9,356;4,690;33,907;4,403;-12,991;-2,708;0,000;35,800;36,400;9,499;1,639;11,441;11,282;10,836;11,585;-3,098;26,009;0,000;268,940;Inf;275,000;275,000;11,449;3,036;10,550;22,942
4346,000;2,490;0,666;-33,755;1,707;9,263;4,690;33,907;4,403;-12,991;-2,708;0,000;35,800;36,400;9,610;1,692;11,314;11,315;10,882;11,506;-3,098;26,009;0,000;268,940;Inf;275,000;275,000;11,286;3,028;10,592;22,908
4346,500;2,490;0,666;-33,755;1,707;9,263;4,690;33,907;4,403;-12,991;-2,708;0,000;35,800;36,400;9,610;1,692;11,246;11,114;10,681;11,299;-3,098;26,009;0,000;268,440;Inf;275,000;275,000;11,254;3,019;10,443;22,839
4347,000;2,490;0,666;-33,755;1,707;9,263;4,690;33,907;4,403;-12,991;-2,708;0,000;35,800;36,400;9,610;1,692;10,798;10,958;10,376;11,205;-3,098;26,009;0,000;268,440;Inf;275,000;275,000;11,085;3,010;10,661;22,784
4347,500;2,490;0,666;-33,755;1,707;9,263;4,690;33,907;4,403;-12,991;-2,708;0,000;35,800;36,400;9,610;1,692;11,030;11,228;10,669;11,520;-3,098;26,009;0,000;268,440;Inf;275,000;275,000;10,834;3,001;11,124;22,787
4348,000;2,490;0,666;-33,755;1,707;9,263;4,672;33,911;4,407;-12,948;-2,700;0,000;35,779;36,391;9,610;1,692;11,822;11,628;11,170;11,861;-3,101;26,012;0,000;268,440;Inf;275,000;275,000;11,112;2,993;10,790;22,857
4348,500;2,490;0,666;-33,755;1,707;9,263;4,672;33,911;4,407;-12,948;-2,700;0,000;35,800;36,400;9,610;1,692;11,529;11,376;10,987;11,562;-3,101;26,012;0,000;268,940;Inf;275,000;275,000;11,620;2,985;10,624;22,883
4349,000;2,706;0,643;-35,209;1,674;9,440;4,672;33,911;4,407;-12,948;-2,700;0,000;35,800;36,400;9,421;1,688;11,271;11,237;10,802;11,373;-3,101;26,012;0,000;268,940;Inf;275,000;275,000;11,364;2,977;10,587;22,881
4349,500;2,706;0,643;-35,209;1,674;9,440;4,672;33,911;4,407;-12,948;-2,700;0,000;35,800;36,400;9,421;1,688;11,174;11,095;10,680;11,235;-3,101;26,012;0,000;268,840;Inf;275,000;275,000;11,171;2,972;10,512;22,865
4350,000;2,706;0,643;-35,209;1,674;9,440;4,672;33,911;4,407;-12,948;-2,700;0,000;35,800;36,400;9,421;1,688;10,965;11,342;10,733;11,470;-3,101;26,012;0,000;268,840;Inf;275,000;275,000;11,046;2,968;10,822;22,842
4350,500;2,706;0,643;-35,209;1,674;9,440;4,672;33,911;4,407;-12,948;-2,700;0,000;35,800;36,400;9,421;1,688;11,473;11,782;11,155;12,053;-3,101;26,012;0,000;268,240;Inf;275,000;275,000;11,128;2,964;10,926;22,826
4351,000;2,706;0,643;-35,209;1,674;9,440;4,672;33,911;4,407;-12,948;-2,700;0,000;35,800;36,400;9,421;1,688;11,955;11,768;11,344;12,071;-3,101;26,012;0,000;268,240;Inf;275,000;275,000;11,616;2,959;10,752;22,834
4351,500;2,706;0,643;-35,209;1,674;9,440;4,675;33,826;4,398;-12,945;-2,707;0,000;35,793;36,463;9,421;1,688;11,638;11,431;11,091;11,627;-3,092;26,018;0,000;268,740;Inf;275,000;275,000;11,784;2,955;10,692;22,849
4352,000;2,706;0,643;-35,209;1,674;9,440;4,675;33,826;4,398;-12,945;-2,707;0,000;35,800;36,500;9,421;1,688;11,429;11,340;10,937;11,444;-3,092;26,018;0,000;268,740;Inf;275,000;275,000;11,447;2,951;10,658;22,886
4352,500;2,021;0,495;-34,410;1,729;9,399;4,675;33,826;4,398;-12,945;-2,707;0,000;35,800;36,500;9,485;1,590;11,063;11,164;10,729;11,557;-3,092;26,018;0,000;269,540;Inf;275,000;275,000;11,287;2,947;10,658;22,897
4353,000;2,021;0,495;-34,410;1,729;9,399;4,675;33,826;4,398;-12,945;-2,707;0,000;35,800;36,500;9,485;1,590;11,350;11,600;11,061;11,957;-3,092;26,018;0,000;269,540;Inf;275,000;275,000;11,128;2,932;10,987;22,899
4353,500;2,021;0,495;-34,410;1,729;9,399;4,675;33,826;4,398;-12,945;-2,707;0,000;35,800;36,500;9,485;1,590;11,911;12,112;11,445;12,270;-3,092;26,018;0,000;269,140;Inf;275,000;275,000;11,492;2,917;11,336;22,968
4354,000;2,021;0,495;-34,410;1,729;9,399;4,675;33,826;4,398;-12,945;-2,707;0,000;35,800;36,500;9,485;1,590;11,996;11,891;11,403;12,123;-3,092;26,018;0,000;269,140;Inf;275,000;275,000;11,935;2,902;10,802;23,010
4354,500;2,021;0,495;-34,410;1,729;9,399;4,623;33,829;4,367;-12,893;-2,703;0,000;35,795;36,456;9,485;1,590;11,720;11,578;11,173;11,753;-3,097;26,022;0,000;269,040;Inf;275,000;275,000;11,853;2,888;10,791;22,935
4355,000;2,021;0,495;-34,410;1,729;9,399;4,623;33,829;4,367;-12,893;-2,703;0,000;35,800;36,500;9,485;1,590;11,608;11,457;11,079;11,603;-3,097;26,022;0,000;269,040;Inf;275,000;275,000;11,556;2,874;10,726;22,927
4355,500;2,662;0,710;-33,147;1,737;9,325;4,623;33,829;4,367;-12,893;-2,703;0,000;35,800;36,500;9,634;1,670;11,104;11,541;10,872;11,683;-3,097;26,022;0,000;268,940;Inf;275,000;275,000;11,437;2,860;11,010;22,923
4356,000;2,662;0,710;-33,147;1,737;9,325;4,623;33,829;4,367;-12,893;-2,703;0,000;35,800;36,500;9,634;1,670;11,664;11,972;11,314;12,217;-3,097;26,022;0,000;268,940;Inf;275,000;275,000;11,300;2,857;11,327;22,926
4356,500;2,662;0,710;-33,147;1,737;9,325;4,623;33,829;4,367;-12,893;-2,703;0,000;35,800;36,500;9,634;1,670;12,071;11,971;11,513;12,304;-3,097;26,022;0,000;269,140;Inf;275,000;275,000;11,792;2,853;11,138;22,870
4357,000;2,662;0,710;-33,147;1,737;9,325;4,623;33,829;4,367;-12,893;-2,703;0,000;35,800;36,500;9,634;1,670;12,116;11,783;11,438;12,006;-3,097;26,022;0,000;269,140;Inf;275,000;275,000;11,965;2,850;10,937;22,864
4357,500;2,662;0,710;-33,147;1,737;9,325;4,642;33,860;4,376;-12,847;-2,699;0,000;35,794;36,474;9,634;1,670;11,827;11,633;11,255;11,860;-3,103;26,008;0,000;268,840;Inf;275,000;275,000;11,836;2,847;10,873;22,869
4358,000;2,662;0,710;-33,147;1,737;9,325;4,642;33,860;4,376;-12,847;-2,699;0,000;35,800;36,500;9,634;1,670;11,622;11,539;11,134;11,666;-3,103;26,008;0,000;268,840;Inf;275,000;275,000;11,644;2,844;10,887;22,898
