t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4358,500;2,662;0,710;-33,147;1,737;9,325;4,642;33,860;4,376;-12,847;-2,699;0,000;35,800;36,500;9,634;1,670;11,335;11,458;11,028;11,772;-3,103;26,008;0,000;268,840;Inf;275,000;275,000;11,490;2,841;11,339;22,881
4359,000;3,155;0,741;-35,209;1,670;9,343;4,642;33,860;4,376;-12,847;-2,699;0,000;35,800;36,500;9,432;1,786;12,140;12,189;11,580;12,419;-3,103;26,008;0,000;268,840;Inf;275,000;275,000;11,398;2,838;11,420;22,838
4359,500;3,155;0,741;-35,209;1,670;9,343;4,642;33,860;4,376;-12,847;-2,699;0,000;35,800;36,500;9,432;1,786;12,253;11,982;11,571;12,227;-3,103;26,008;0,000;268,840;Inf;275,000;275,000;12,082;2,843;11,137;22,782
4360,000;3,155;0,741;-35,209;1,670;9,343;4,642;33,860;4,376;-12,847;-2,699;0,000;35,800;36,500;9,432;1,786;11,904;11,800;11,360;12,035;-3,103;26,008;0,000;268,840;Inf;275,000;275,000;12,008;2,848;11,041;22,748
4360,500;3,155;0,741;-35,209;1,670;9,343;4,642;33,860;4,376;-12,847;-2,699;0,000;35,800;36,500;9,432;1,786;11,711;11,658;11,234;11,802;-3,103;26,008;0,000;269,140;Inf;275,000;275,000;11,775;2,854;10,999;22,709
4361,000;3,155;0,741;-35,209;1,670;9,343;4,639;33,892;4,379;-12,796;-2,715;0,000;35,804;36,475;9,432;1,786;11,509;11,580;11,089;11,675;-3,102;26,002;0,000;269,140;Inf;275,000;275,000;11,601;2,858;10,961;22,787
4361,500;3,155;0,741;-35,209;1,670;9,343;4,639;33,892;4,379;-12,796;-2,715;0,000;35,800;36,500;9,432;1,786;11,613;11,813;11,272;11,938;-3,102;26,002;0,000;268,740;Inf;275,000;275,000;11,463;2,863;11,428;22,884
4362,000;3,278;0,861;-33,708;1,686;9,261;4,639;33,892;4,379;-12,796;-2,715;0,000;35,800;36,500;9,538;1,598;11,998;12,114;11,521;12,423;-3,102;26,002;0,000;268,740;Inf;275,000;275,000;11,659;2,868;11,353;22,937
4362,500;3,278;0,861;-33,708;1,686;9,261;4,639;33,892;4,379;-12,796;-2,715;0,000;35,800;36,500;9,538;1,598;12,198;11,997;11,645;12,253;-3,102;26,002;0,000;268,840;Inf;275,000;275,000;12,014;2,875;11,164;22,956
4363,000;3,278;0,861;-33,708;1,686;9,261;4,639;33,892;4,379;-12,796;-2,715;0,000;35,800;36,500;9,538;1,598;12,077;11,862;11,549;12,086;-3,102;26,002;0,000;268,840;Inf;275,000;275,000;12,023;2,881;11,092;23,049
4363,500;3,278;0,861;-33,708;1,686;9,261;4,639;33,892;4,379;-12,796;-2,715;0,000;35,800;36,500;9,538;1,598;11,946;11,730;11,396;11,926;-3,102;26,002;0,000;269,140;Inf;275,000;275,000;11,893;2,888;11,032;23,057
4364,000;3,278;0,861;-33,708;1,686;9,261;4,668;33,916;4,405;-12,746;-2,704;0,000;35,816;36,531;9,538;1,598;11,494;11,654;11,219;12,027;-3,098;26,005;0,000;269,140;Inf;275,000;275,000;11,749;2,894;11,079;23,080
4364,500;3,278;0,861;-33,708;1,686;9,261;4,668;33,916;4,405;-12,746;-2,704;0,000;35,800;36,500;9,538;1,598;11,808;12,109;11,560;12,384;-3,098;26,005;0,000;269,040;Inf;275,000;275,000;11,599;2,901;11,457;23,109
4365,000;3,278;0,861;-33,708;1,686;9,261;4,668;33,916;4,405;-12,746;-2,704;0,000;35,800;36,500;9,538;1,598;12,393;12,505;11,860;12,696;-3,098;26,005;0,000;269,040;Inf;275,000;275,000;11,965;2,907;11,379;23,194
4365,500;3,107;0,836;-34,029;1,763;9,331;4,668;33,916;4,405;-12,746;-2,704;0,000;35,800;36,500;9,435;1,523;12,538;12,289;11,907;12,582;-3,098;26,005;0,000;269,840;Inf;275,000;275,000;12,363;2,913;11,218;23,179
4366,000;3,107;0,836;-34,029;1,763;9,331;4,668;33,916;4,405;-12,746;-2,704;0,000;35,800;36,500;9,435;1,523;12,279;12,058;11,711;12,277;-3,098;26,005;0,000;269,840;Inf;275,000;275,000;12,329;2,916;11,182;23,121
4366,500;3,107;0,836;-34,029;1,763;9,331;4,668;33,916;4,405;-12,746;-2,704;0,000;35,800;36,500;9,435;1,523;11,731;11,810;11,375;11,999;-3,098;26,005;0,000;269,540;Inf;275,000;275,000;12,081;2,919;11,183;23,137
4367,000;3,107;0,836;-34,029;1,763;9,331;4,668;33,916;4,405;-12,746;-2,704;0,000;35,800;36,500;9,435;1,523;11,903;12,110;11,544;12,303;-3,098;26,005;0,000;269,540;Inf;275,000;275,000;11,729;2,922;11,514;23,144
4367,500;3,107;0,836;-34,029;1,763;9,331;4,671;33,950;4,425;-12,702;-2,718;0,000;35,822;36,516;9,435;1,523;12,375;12,568;11,964;12,911;-3,108;26,011;0,000;269,140;Inf;275,000;275,000;11,965;2,925;11,786;23,165
4368,000;3,107;0,836;-34,029;1,763;9,331;4,671;33,950;4,425;-12,702;-2,718;0,000;35,800;36,500;9,435;1,523;12,551;12,400;11,971;12,725;-3,108;26,011;0,000;269,140;Inf;275,000;275,000;12,455;2,928;11,506;23,183
4368,500;2,825;0,658;-35,209;1,675;9,375;4,671;33,950;4,425;-12,702;-2,718;0,000;35,800;36,500;9,266;1,743;12,444;12,219;11,874;12,418;-3,108;26,011;0,000;268,740;Inf;275,000;275,000;12,412;2,931;11,404;23,232
4369,000;2,825;0,658;-35,209;1,675;9,375;4,671;33,950;4,425;-12,702;-2,718;0,000;35,800;36,500;9,266;1,743;12,259;12,181;11,767;12,357;-3,108;26,011;0,000;268,740;Inf;275,000;275,000;12,239;2,930;11,347;23,279
4369,500;2,825;0,658;-35,209;1,675;9,375;4,671;33,950;4,425;-12,702;-2,718;0,000;35,800;36,500;9,266;1,743;11,960;12,029;11,602;12,220;-3,108;26,011;0,000;268,840;Inf;275,000;275,000;12,141;2,928;11,555;23,296
4370,000;2,825;0,658;-35,209;1,675;9,375;4,671;33,950;4,425;-12,702;-2,718;0,000;35,800;36,500;9,266;1,743;12,411;12,530;12,015;12,907;-3,108;26,011;0,000;268,840;Inf;275,000;275,000;11,953;2,926;11,765;23,314
4370,500;2,825;0,658;-35,209;1,675;9,375;4,669;33,906;4,387;-12,698;-2,716;0,000;35,816;36,525;9,266;1,743;12,709;12,612;12,201;13,015;-3,103;26,011;0,000;268,840;Inf;275,000;275,000;12,466;2,924;11,739;23,317
4371,000;2,825;0,658;-35,209;1,675;9,375;4,669;33,906;4,387;-12,698;-2,716;0,000;35,800;36,500;9,266;1,743;12,650;12,382;12,066;12,729;-3,103;26,011;0,000;268,840;Inf;275,000;275,000;12,634;2,923;11,496;23,316
4371,500;2,825;0,658;-35,209;1,675;9,375;4,669;33,906;4,387;-12,698;-2,716;0,000;35,800;36,500;9,266;1,743;12,411;12,281;11,964;12,560;-3,103;26,011;0,000;268,740;Inf;275,000;275,000;12,457;2,921;11,503;23,320
4372,000;3,111;0,718;-35,209;1,705;9,398;4,669;33,906;4,387;-12,698;-2,716;0,000;35,800;36,500;9,395;1,789;12,253;12,064;11,699;12,398;-3,103;26,011;0,000;268,740;Inf;275,000;275,000;12,304;2,920;11,398;23,325
4372,500;3,111;0,718;-35,209;1,705;9,398;4,669;33,906;4,387;-12,698;-2,716;0,000;35,800;36,500;9,395;1,789;12,023;12,024;11,627;12,354;-3,103;26,011;0,000;268,140;Inf;275,000;275,000;12,104;2,923;11,707;23,322
4373,000;3,111;0,718;-35,209;1,705;9,398;4,669;33,906;4,387;-12,698;-2,716;0,000;35,800;36,500;9,395;1,789;12,160;12,376;11,907;12,719;-3,103;26,011;0,000;268,140;Inf;275,000;275,000;12,007;2,926;12,143;23,324
4373,500;3,111;0,718;-35,209;1,705;9,398;4,669;33,906;4,387;-12,698;-2,716;0,000;35,800;36,500;9,395;1,789;13,013;12,745;12,394;13,057;-3,103;26,011;0,000;268,440;Inf;275,000;275,000;12,291;2,929;11,773;23,292
4374,000;3,111;0,718;-35,209;1,705;9,398;4,646;33,853;4,415;-12,696;-2,710;0,000;35,834;36,566;9,395;1,789;12,714;12,439;12,133;12,729;-3,096;26,018;0,000;268,440;Inf;275,000;275,000;12,802;2,932;11,563;23,291
4374,500;3,111;0,718;-35,209;1,705;9,398;4,646;33,853;4,415;-12,696;-2,710;0,000;35,800;36,600;9,395;1,789;12,284;12,217;11,856;12,419;-3,096;26,018;0,000;268,640;Inf;275,000;275,000;12,504;2,935;11,514;23,202
4375,000;2,029;0,576;-33,804;1,722;9,242;4,646;33,853;4,415;-12,696;-2,710;0,000;35,800;36,600;9,468;1,672;12,213;12,110;11,785;12,229;-3,096;26,018;0,000;268,640;Inf;275,000;275,000;12,194;2,938;11,455;23,174
4375,500;2,029;0,576;-33,804;1,722;9,242;4,646;33,853;4,415;-12,696;-2,710;0,000;35,800;36,600;9,468;1,672;12,268;12,401;11,952;12,548;-3,096;26,018;0,000;268,440;Inf;275,000;275,000;12,084;2,923;11,772;23,151
4376,000;2,029;0,576;-33,804;1,722;9,242;4,646;33,853;4,415;-12,696;-2,710;0,000;35,800;36,600;9,468;1,672;12,668;12,947;12,345;13,268;-3,096;26,018;0,000;268,440;Inf;275,000;275,000;12,292;2,908;11,988;23,030
4376,500;2,029;0,576;-33,804;1,722;9,242;4,646;33,853;4,415;-12,696;-2,710;0,000;35,800;36,600;9,468;1,672;13,037;12,968;12,533;13,315;-3,096;26,018;0,000;268,840;Inf;275,000;275,000;12,807;2,894;11,725;22,952
4377,000;2,029;0,576;-33,804;1,722;9,242;4,636;33,831;4,377;-12,646;-2,714;0,000;35,837;36,552;9,468;1,672;12,618;12,408;12,031;12,755;-3,102;26,013;0,000;268,840;Inf;275,000;275,000;12,963;2,880;11,619;22,896
4377,500;2,029;0,576;-33,804;1,722;9,242;4,636;33,831;4,377;-12,646;-2,714;0,000;35,800;36,600;9,468;1,672;12,236;12,244;11,759;12,536;-3,102;26,013;0,000;268,540;Inf;275,000;275,000;12,453;2,866;11,598;22,841
4378,000;2,029;0,576;-33,804;1,722;9,242;4,636;33,831;4,377;-12,646;-2,714;0,000;35,800;36,600;9,468;1,672;11,959;12,122;11,611;12,451;-3,102;26,013;0,000;268,540;Inf;275,000;275,000;12,194;2,852;11,557;22,888
4378,500;2,475;0,596;-35,014;1,739;9,389;4,636;33,831;4,377;-12,646;-2,714;0,000;35,800;36,600;9,471;1,822;12,294;12,592;11,985;12,940;-3,102;26,013;0,000;267,740;Inf;275,000;275,000;12,036;2,838;11,977;22,943
4379,000;2,475;0,596;-35,014;1,739;9,389;4,636;33,831;4,377;-12,646;-2,714;0,000;35,800;36,600;9,471;1,822;12,820;13,098;12,367;13,277;-3,102;26,013;0,000;267,740;Inf;275,000;275,000;12,453;2,832;12,375;22,924
4379,500;2,475;0,596;-35,014;1,739;9,389;4,636;33,831;4,377;-12,646;-2,714;0,000;35,800;36,600;9,471;1,822;12,997;12,909;12,447;13,143;-3,102;26,013;0,000;268,440;Inf;275,000;275,000;12,890;2,827;11,822;22,908
4380,000;2,475;0,596;-35,014;1,739;9,389;4,636;33,831;4,377;-12,646;-2,714;0,000;35,800;36,600;9,471;1,822;12,691;12,645;12,220;12,907;-3,102;26,013;0,000;268,440;Inf;275,000;275,000;12,874;2,821;11,702;22,891
4380,500;2,475;0,596;-35,014;1,739;9,389;4,643;33,883;4,370;-12,596;-2,702;0,000;35,834;36,510;9,471;1,822;12,557;12,435;12,070;12,695;-3,099;26,017;0,000;268,540;Inf;275,000;275,000;12,616;2,815;11,665;22,906
4381,000;2,475;0,596;-35,014;1,739;9,389;4,643;33,883;4,370;-12,596;-2,702;0,000;35,800;36,500;9,471;1,822;12,205;12,508;11,961;12,668;-3,099;26,017;0,000;268,540;Inf;275,000;275,000;12,439;2,810;11,936;22,868
4381,500;2,665;0,693;-33,520;1,758;9,306;4,643;33,883;4,370;-12,596;-2,702;0,000;35,800;36,500;9,654;1,693;12,661;12,968;12,352;13,236;-3,099;26,017;0,000;269,040;Inf;275,000;275,000;12,336;2,804;12,351;22,831
4382,000;2,665;0,693;-33,520;1,758;9,306;4,643;33,883;4,370;-12,596;-2,702;0,000;35,800;36,500;9,654;1,693;13,184;13,045;12,550;13,424;-3,099;26,017;0,000;269,040;Inf;275,000;275,000;12,804;2,802;12,140;22,901
4382,500;2,665;0,693;-33,520;1,758;9,306;4,643;33,883;4,370;-12,596;-2,702;0,000;35,800;36,500;9,654;1,693;13,178;12,798;12,441;13,182;-3,099;26,017;0,000;268,740;Inf;275,000;275,000;13,050;2,800;11,894;22,956
4383,000;2,665;0,693;-33,520;1,758;9,306;4,643;33,883;4,370;-12,596;-2,702;0,000;35,800;36,500;9,654;1,693;12,824;12,671;12,315;12,935;-3,099;26,017;0,000;268,740;Inf;275,000;275,000;12,900;2,797;11,853;22,960
4383,500;2,665;0,693;-33,520;1,758;9,306;4,646;33,900;4,387;-12,544;-2,694;0,000;35,847;36,589;9,654;1,693;12,705;12,498;12,168;12,777;-3,090;26,017;0,000;268,740;Inf;275,000;275,000;12,686;2,795;11,718;23,025
4384,000;2,665;0,693;-33,520;1,758;9,306;4,646;33,900;4,387;-12,544;-2,694;0,000;35,800;36,600;9,654;1,693;12,295;12,331;11,876;12,613;-3,090;26,017;0,000;268,740;Inf;275,000;275,000;12,537;2,793;12,070;23,041
4384,500;2,665;0,693;-33,520;1,758;9,306;4,646;33,900;4,387;-12,544;-2,694;0,000;35,800;36,600;9,654;1,693;12,815;12,985;12,387;13,361;-3,090;26,017;0,000;268,240;Inf;275,000;275,000;12,279;2,791;12,264;23,050
4385,000;3,383;0,850;-34,613;1,722;9,310;4,646;33,900;4,387;-12,544;-2,694;0,000;35,800;36,600;9,527;1,760;13,009;12,881;12,465;13,265;-3,090;26,017;0,000;268,240;Inf;275,000;275,000;12,887;2,789;12,055;23,081
4385,500;3,383;0,850;-34,613;1,722;9,310;4,646;33,900;4,387;-12,544;-2,694;0,000;35,800;36,600;9,527;1,760;12,900;12,652;12,250;13,037;-3,090;26,017;0,000;268,840;Inf;275,000;275,000;12,905;2,799;11,884;23,080
4386,000;3,383;0,850;-34,613;1,722;9,310;4,646;33,900;4,387;-12,544;-2,694;0,000;35,800;36,600;9,527;1,760;12,661;12,641;12,203;12,857;-3,090;26,017;0,000;268,840;Inf;275,000;275,000;12,710;2,808;11,882;23,085
4386,500;3,383;0,850;-34,613;1,722;9,310;4,646;33,900;4,387;-12,544;-2,694;0,000;35,800;36,600;9,527;1,760;12,261;12,333;11,843;12,679;-3,090;26,017;0,000;268,840;Inf;275,000;275,000;12,590;2,818;11,751;23,086
4387,000;3,383;0,850;-34,613;1,722;9,310;4,645;33,955;4,412;-12,493;-2,688;0,000;35,855;36,544;9,527;1,760;12,437;12,571;12,044;12,758;-3,090;26,021;0,000;268,840;Inf;275,000;275,000;12,279;2,827;12,247;22,942
4387,500;3,383;0,850;-34,613;1,722;9,310;4,645;33,955;4,412;-12,493;-2,688;0,000;35,900;36,500;9,527;1,760;12,795;12,932;12,380;13,335;-3,090;26,021;0,000;268,040;Inf;275,000;275,000;12,453;2,836;12,215;22,975
4388,000;3,354;0,915;-33,687;1,759;9,311;4,645;33,955;4,412;-12,493;-2,688;0,000;35,900;36,500;9,508;1,695;13,141;12,911;12,554;13,226;-3,090;26,021;0,000;268,040;Inf;275,000;275,000;12,860;2,845;12,019;22,988
4388,500;3,354;0,915;-33,687;1,759;9,311;4,645;33,955;4,412;-12,493;-2,688;0,000;35,900;36,500;9,508;1,695;12,774;12,661;12,265;13,012;-3,090;26,021;0,000;268,040;Inf;275,000;275,000;12,958;2,853;11,901;22,985
4389,000;3,354;0,915;-33,687;1,759;9,311;4,645;33,955;4,412;-12,493;-2,688;0,000;35,900;36,500;9,508;1,695;12,606;12,527;12,106;12,772;-3,090;26,021;0,000;268,040;Inf;275,000;275,000;12,678;2,862;11,813;23,012
4389,500;3,354;0,915;-33,687;1,759;9,311;4,645;33,955;4,412;-12,493;-2,688;0,000;35,900;36,500;9,508;1,695;12,494;12,494;12,143;12,804;-3,090;26,021;0,000;267,540;Inf;275,000;275,000;12,503;2,870;11,866;23,055
4390,000;3,354;0,915;-33,687;1,759;9,311;4,645;33,978;4,424;-12,477;-2,692;0,000;35,850;36,518;9,508;1,695;12,650;12,893;12,398;13,232;-3,093;26,021;0,000;267,540;Inf;275,000;275,000;12,484;2,878;12,250;23,070
4390,500;3,354;0,915;-33,687;1,759;9,311;4,645;33,978;4,424;-12,477;-2,692;0,000;35,900;36,500;9,508;1,695;13,272;13,402;12,813;13,610;-3,093;26,021;0,000;268,240;Inf;275,000;275,000;12,793;2,885;12,253;23,083
4391,000;2,856;0,799;-33,989;1,738;9,374;4,645;33,978;4,424;-12,477;-2,692;0,000;35,900;36,500;9,466;1,608;13,449;13,195;12,826;13,516;-3,093;26,021;0,000;268,240;Inf;275,000;275,000;13,274;2,893;12,025;23,040
4391,500;2,856;0,799;-33,989;1,738;9,374;4,645;33,978;4,424;-12,477;-2,692;0,000;35,900;36,500;9,466;1,608;13,185;12,921;12,612;13,240;-3,093;26,021;0,000;269,640;Inf;275,000;275,000;13,247;2,892;11,971;23,034
4392,000;2,856;0,799;-33,989;1,738;9,374;4,645;33,978;4,424;-12,477;-2,692;0,000;35,900;36,500;9,466;1,608;12,748;12,560;12,282;12,793;-3,093;26,021;0,000;269,640;Inf;275,000;275,000;12,989;2,892;11,873;22,976
4392,500;2,856;0,799;-33,989;1,738;9,374;4,645;33,978;4,424;-12,477;-2,692;0,000;35,900;36,500;9,466;1,608;12,358;12,762;12,246;13,043;-3,093;26,021;0,000;269,240;Inf;275,000;275,000;12,596;2,891;12,188;22,980
4393,000;2,856;0,799;-33,989;1,738;9,374;4,645;33,978;4,424;-12,477;-2,692;0,000;35,900;36,500;9,466;1,608;12,900;13,236;12,604;13,525;-3,093;26,021;0,000;269,240;Inf;275,000;275,000;12,602;2,891;12,578;22,929
4393,500;2,856;0,799;-33,989;1,738;9,374;4,644;33,961;4,420;-12,445;-2,714;0,000;35,845;36,530;9,466;1,608;13,359;13,225;12,750;13,635;-3,101;26,019;0,000;268,840;Inf;275,000;275,000;13,066;2,890;12,374;22,968
4394,000;2,856;0,799;-33,989;1,738;9,374;4,644;33,961;4,420;-12,445;-2,714;0,000;35,800;36,500;9,466;1,608;13,273;12,987;12,579;13,412;-3,101;26,019;0,000;268,840;Inf;275,000;275,000;13,242;2,890;12,148;22,915
4394,500;3,276;0,778;-35,209;1,676;9,517;4,644;33,961;4,420;-12,445;-2,714;0,000;35,800;36,500;9,251;1,710;13,007;12,937;12,549;13,220;-3,101;26,019;0,000;268,840;Inf;275,000;275,000;13,063;2,889;12,002;22,882
4395,000;3,276;0,778;-35,209;1,676;9,517;4,644;33,961;4,420;-12,445;-2,714;0,000;35,800;36,500;9,251;1,710;12,982;12,789;12,459;12,999;-3,101;26,019;0,000;268,840;Inf;275,000;275,000;12,928;2,895;11,954;22,872
4395,500;3,276;0,778;-35,209;1,676;9,517;4,644;33,961;4,420;-12,445;-2,714;0,000;35,800;36,500;9,251;1,710;12,728;12,794;12,321;13,084;-3,101;26,019;0,000;268,840;Inf;275,000;275,000;12,807;2,902;12,141;22,864
4396,000;3,276;0,778;-35,209;1,676;9,517;4,644;33,961;4,420;-12,445;-2,714;0,000;35,800;36,500;9,251;1,710;13,132;13,300;12,775;13,667;-3,101;26,019;0,000;268,840;Inf;275,000;275,000;12,732;2,908;12,535;22,864
4396,500;3,276;0,778;-35,209;1,676;9,517;4,657;33,936;4,420;-12,413;-2,710;0,000;35,852;36,510;9,251;1,710;13,376;13,394;12,904;13,757;-3,098;26,030;0,000;268,840;Inf;275,000;275,000;13,218;2,914;12,502;22,844
4397,000;3,276;0,778;-35,209;1,676;9,517;4,657;33,936;4,420;-12,413;-2,710;0,000;35,900;36,500;9,251;1,710;13,338;13,159;12,813;13,441;-3,098;26,030;0,000;268,840;Inf;275,000;275,000;13,358;2,920;12,232;22,854
4397,500;2,801;0,724;-34,321;1,707;9,344;4,657;33,936;4,420;-12,413;-2,710;0,000;35,900;36,500;9,560;1,801;13,228;12,987;12,679;13,264;-3,098;26,030;0,000;269,340;Inf;275,000;275,000;13,188;2,926;12,115;22,856
4398,000;2,801;0,724;-34,321;1,707;9,344;4,657;33,936;4,420;-12,413;-2,710;0,000;35,900;36,500;9,560;1,801;13,023;12,806;12,444;13,142;-3,098;26,030;0,000;269,340;Inf;275,000;275,000;13,040;2,924;12,008;22,871
4398,500;2,801;0,724;-34,321;1,707;9,344;4,657;33,936;4,420;-12,413;-2,710;0,000;35,900;36,500;9,560;1,801;12,549;12,583;12,123;13,018;-3,098;26,030;0,000;269,240;Inf;275,000;275,000;12,853;2,922;12,252;22,900
4399,000;2,801;0,724;-34,321;1,707;9,344;4,657;33,936;4,420;-12,413;-2,710;0,000;35,900;36,500;9,560;1,801;13,129;13,396;12,831;13,721;-3,098;26,030;0,000;269,240;Inf;275,000;275,000;12,568;2,920;12,623;22,891
4399,500;2,801;0,724;-34,321;1,707;9,344;4,657;33,936;4,420;-12,413;-2,710;0,000;35,900;36,500;9,560;1,801;13,454;13,366;12,969;13,663;-3,098;26,030;0,000;269,140;Inf;275,000;275,000;13,269;2,918;12,434;22,872
4400,000;2,801;0,724;-34,321;1,707;9,344;4,630;33,907;4,398;-12,386;-2,719;0,000;35,842;36,484;9,560;1,801;13,428;13,097;12,831;13,393;-3,096;26,018;0,000;269,140;Inf;275,000;275,000;13,363;2,916;12,192;22,882
4400,500;2,801;0,724;-34,321;1,707;9,344;4,630;33,907;4,398;-12,386;-2,719;0,000;35,800;36,500;9,560;1,801;13,120;12,933;12,620;13,230;-3,096;26,018;0,000;269,040;Inf;275,000;275,000;13,187;2,914;12,139;22,875
4401,000;2,422;0,578;-34,983;1,747;9,483;4,630;33,907;4,398;-12,386;-2,719;0,000;35,800;36,500;9,439;1,715;12,700;12,677;12,300;13,043;-3,096;26,018;0,000;269,040;Inf;275,000;275,000;12,976;2,912;12,061;22,872
4401,500;2,422;0,578;-34,983;1,747;9,483;4,630;33,907;4,398;-12,386;-2,719;0,000;35,800;36,500;9,439;1,715;12,550;12,943;12,368;13,216;-3,096;26,018;0,000;268,640;Inf;275,000;275,000;12,680;2,904;12,558;22,908
4402,000;2,422;0,578;-34,983;1,747;9,483;4,630;33,907;4,398;-12,386;-2,719;0,000;35,800;36,500;9,439;1,715;13,127;13,264;12,684;13,678;-3,096;26,018;0,000;268,640;Inf;275,000;275,000;12,769;2,896;12,505;22,846
4402,500;2,422;0,578;-34,983;1,747;9,483;4,630;33,907;4,398;-12,386;-2,719;0,000;35,800;36,500;9,439;1,715;13,317;13,097;12,750;13,524;-3,096;26,018;0,000;269,040;Inf;275,000;275,000;13,188;2,888;12,297;22,830
4403,000;2,422;0,578;-34,983;1,747;9,483;4,633;33,878;4,378;-12,335;-2,699;0,000;35,841;36,485;9,439;1,715;13,095;12,958;12,619;13,258;-3,094;26,024;0,000;269,040;Inf;275,000;275,000;13,172;2,881;12,179;22,849
4403,500;2,422;0,578;-34,983;1,747;9,483;4,633;33,878;4,378;-12,335;-2,699;0,000;35,800;36,500;9,439;1,715;13,013;12,852;12,535;13,075;-3,094;26,024;0,000;268,740;Inf;275,000;275,000;12,983;2,873;12,124;22,843
4404,000;2,677;0,576;-35,209;1,681;9,331;4,633;33,878;4,378;-12,335;-2,699;0,000;35,800;36,500;9,398;1,785;12,674;12,847;12,461;13,197;-3,094;26,024;0,000;268,740;Inf;275,000;275,000;12,869;2,866;12,221;22,839
4404,500;2,677;0,576;-35,209;1,681;9,331;4,633;33,878;4,378;-12,335;-2,699;0,000;35,800;36,500;9,398;1,785;13,109;13,311;12,827;13,573;-3,094;26,024;0,000;268,140;Inf;275,000;275,000;12,794;2,863;12,628;22,850
4405,000;2,677;0,576;-35,209;1,681;9,331;4,633;33,878;4,378;-12,335;-2,699;0,000;35,800;36,500;9,398;1,785;13,576;13,592;13,036;13,835;-3,094;26,024;0,000;268,140;Inf;275,000;275,000;13,205;2,860;12,456;22,866
4405,500;2,677;0,576;-35,209;1,681;9,331;4,633;33,878;4,378;-12,335;-2,699;0,000;35,800;36,500;9,398;1,785;13,686;13,397;13,056;13,705;-3,094;26,024;0,000;268,040;Inf;275,000;275,000;13,510;2,857;12,300;22,898
4406,000;2,677;0,576;-35,209;1,681;9,331;4,633;33,878;4,378;-12,335;-2,699;0,000;35,800;36,500;9,398;1,785;13,522;13,177;12,933;13,529;-3,094;26,024;0,000;268,040;Inf;275,000;275,000;13,461;2,854;12,262;22,929
4406,500;2,677;0,576;-35,209;1,681;9,331;4,629;33,873;4,407;-12,278;-2,708;0,000;35,838;36,413;9,398;1,785;13,065;12,955;12,642;13,196;-3,092;26,029;0,000;267,940;Inf;275,000;275,000;13,290;2,851;12,223;22,952
4407,000;2,677;0,576;-35,209;1,681;9,331;4,629;33,873;4,407;-12,278;-2,708;0,000;35,800;36,400;9,398;1,785;12,790;13,079;12,620;13,342;-3,092;26,029;0,000;267,940;Inf;275,000;275,000;12,964;2,848;12,471;22,971
4407,500;2,560;0,674;-33,490;1,785;9,370;4,629;33,873;4,407;-12,278;-2,708;0,000;35,800;36,400;9,584;1,621;13,229;13,451;12,887;13,770;-3,092;26,029;0,000;268,540;Inf;275,000;275,000;12,958;2,845;12,734;22,925
4408,000;2,560;0,674;-33,490;1,785;9,370;4,629;33,873;4,407;-12,278;-2,708;0,000;35,800;36,400;9,584;1,621;13,672;13,434;13,032;13,784;-3,092;26,029;0,000;268,540;Inf;275,000;275,000;13,334;2,840;12,542;22,889
4408,500;2,560;0,674;-33,490;1,785;9,370;4,629;33,873;4,407;-12,278;-2,708;0,000;35,800;36,400;9,584;1,621;13,521;13,281;12,991;13,572;-3,092;26,029;0,000;267,640;Inf;275,000;275,000;13,481;2,836;12,393;22,844
4409,000;2,560;0,674;-33,490;1,785;9,370;4,629;33,873;4,407;-12,278;-2,708;0,000;35,800;36,400;9,584;1,621;13,312;13,056;12,843;13,330;-3,092;26,029;0,000;267,640;Inf;275,000;275,000;13,341;2,831;12,215;22,738
4409,500;2,560;0,674;-33,490;1,785;9,370;4,604;33,915;4,376;-12,230;-2,704;0,000;35,828;36,413;9,584;1,621;13,207;12,956;12,714;13,202;-3,100;26,026;0,000;268,140;Inf;275,000;275,000;13,135;2,827;12,455;22,722
4410,000;2,560;0,674;-33,490;1,785;9,370;4,604;33,915;4,376;-12,230;-2,704;0,000;35,800;36,400;9,584;1,621;13,421;13,396;12,973;13,757;-3,100;26,026;0,000;268,140;Inf;275,000;275,000;13,020;2,823;12,652;22,690
4410,500;3,205;0,842;-33,471;1,730;9,316;4,604;33,915;4,376;-12,230;-2,704;0,000;35,800;36,400;9,599;1,591;13,735;13,561;13,197;13,985;-3,100;26,026;0,000;268,440;Inf;275,000;275,000;13,387;2,818;12,642;22,673
4411,000;3,205;0,842;-33,471;1,730;9,316;4,604;33,915;4,376;-12,230;-2,704;0,000;35,800;36,400;9,599;1,591;13,801;13,375;13,157;13,753;-3,100;26,026;0,000;268,440;Inf;275,000;275,000;13,620;2,825;12,447;22,642
4411,500;3,205;0,842;-33,471;1,730;9,316;4,604;33,915;4,376;-12,230;-2,704;0,000;35,800;36,400;9,599;1,591;13,562;13,326;13,056;13,607;-3,100;26,026;0,000;268,140;Inf;275,000;275,000;13,522;2,831;12,433;22,645
4412,000;3,205;0,842;-33,471;1,730;9,316;4,604;33,915;4,376;-12,230;-2,704;0,000;35,800;36,400;9,599;1,591;13,166;13,126;12,830;13,479;-3,100;26,026;0,000;268,140;Inf;275,000;275,000;13,388;2,837;12,386;22,624
4412,500;3,205;0,842;-33,471;1,730;9,316;4,604;33,915;4,376;-12,230;-2,704;0,000;35,800;36,400;9,599;1,591;13,094;13,037;12,729;13,476;-3,100;26,026;0,000;268,140;Inf;275,000;275,000;13,150;2,843;12,691;22,649
4413,000;3,205;0,842;-33,471;1,730;9,316;4,654;33,944;4,403;-12,183;-2,680;0,000;35,822;36,452;9,599;1,591;13,191;13,405;12,958;13,729;-3,078;26,026;0,000;268,140;Inf;275,000;275,000;13,084;2,849;12,980;22,650
4413,500;3,205;0,842;-33,471;1,730;9,316;4,654;33,944;4,403;-12,183;-2,680;0,000;35,800;36,500;9,599;1,591;13,913;13,677;13,356;13,985;-3,078;26,026;0,000;267,140;Inf;275,000;275,000;13,321;2,855;12,673;22,652
4414,000;3,579;0,880;-35,209;1,711;9,431;4,654;33,944;4,403;-12,183;-2,680;0,000;35,800;36,500;9,244;1,640;13,610;13,443;13,203;13,788;-3,078;26,026;0,000;267,140;Inf;275,000;275,000;13,733;2,860;12,527;22,666
4414,500;3,579;0,880;-35,209;1,711;9,431;4,654;33,944;4,403;-12,183;-2,680;0,000;35,800;36,500;9,244;1,640;13,533;13,392;13,158;13,695;-3,078;26,026;0,000;267,240;Inf;275,000;275,000;13,511;2,872;12,506;22,706
4415,000;3,579;0,880;-35,209;1,711;9,431;4,654;33,944;4,403;-12,183;-2,680;0,000;35,800;36,500;9,244;1,640;13,351;13,122;12,889;13,510;-3,078;26,026;0,000;267,240;Inf;275,000;275,000;13,444;2,884;12,368;22,707
4415,500;3,579;0,880;-35,209;1,711;9,431;4,654;33,944;4,403;-12,183;-2,680;0,000;35,800;36,500;9,244;1,640;13,516;13,326;13,077;13,713;-3,078;26,026;0,000;267,340;Inf;275,000;275,000;13,218;2,895;12,499;22,722
4416,000;3,579;0,880;-35,209;1,711;9,431;4,627;33,925;4,381;-12,173;-2,704;0,000;35,810;36,362;9,244;1,640;13,803;13,684;13,379;14,106;-3,088;26,019;0,000;267,340;Inf;275,000;275,000;13,408;2,906;12,859;22,697
4416,500;3,579;0,880;-35,209;1,711;9,431;4,627;33,925;4,381;-12,173;-2,704;0,000;35,800;36,400;9,244;1,640;13,983;13,869;13,547;14,218;-3,088;26,019;0,000;267,640;Inf;275,000;275,000;13,743;2,917;12,622;22,651
4417,000;3,127;0,770;-35,209;1,685;9,349;4,627;33,925;4,381;-12,173;-2,704;0,000;35,800;36,400;9,464;1,793;13,981;13,616;13,410;13,962;-3,088;26,019;0,000;267,640;Inf;275,000;275,000;13,904;2,928;12,585;22,613
4417,500;3,127;0,770;-35,209;1,685;9,349;4,627;33,925;4,381;-12,173;-2,704;0,000;35,800;36,400;9,464;1,793;13,418;13,324;13,083;13,641;-3,088;26,019;0,000;269,640;Inf;275,000;275,000;13,743;2,932;12,535;22,560
4418,000;3,127;0,770;-35,209;1,685;9,349;4,627;33,925;4,381;-12,173;-2,704;0,000;35,800;36,400;9,464;1,793;13,511;13,519;13,181;13,716;-3,088;26,019;0,000;269,640;Inf;275,000;275,000;13,367;2,935;12,721;22,587
4418,500;3,127;0,770;-35,209;1,685;9,349;4,627;33,925;4,381;-12,173;-2,704;0,000;35,800;36,400;9,464;1,793;13,752;13,790;13,399;14,123;-3,088;26,019;0,000;269,040;Inf;275,000;275,000;13,482;2,938;12,951;22,630
4419,000;3,127;0,770;-35,209;1,685;9,349;4,628;33,907;4,406;-12,136;-2,719;0,000;35,799;36,366;9,464;1,793;14,079;13,923;13,570;14,348;-3,095;26,024;0,000;269,040;Inf;275,000;275,000;13,766;2,941;12,939;22,697
4419,500;3,127;0,770;-35,209;1,685;9,349;4,628;33,907;4,406;-12,136;-2,719;0,000;35,800;36,400;9,464;1,793;14,085;13,757;13,525;14,194;-3,095;26,024;0,000;269,040;Inf;275,000;275,000;13,980;2,944;12,600;22,746
4420,000;3,127;0,770;-35,209;1,685;9,349;4,628;33,907;4,406;-12,136;-2,719;0,000;35,800;36,400;9,464;1,793;13,832;13,497;13,232;13,956;-3,095;26,024;0,000;269,040;Inf;275,000;275,000;13,890;2,947;12,585;22,753
4420,500;2,394;0,604;-34,781;1,697;9,351;4,628;33,907;4,406;-12,136;-2,719;0,000;35,800;36,400;9,494;1,793;13,531;13,370;13,084;13,711;-3,095;26,024;0,000;269,140;Inf;275,000;275,000;13,629;2,950;12,557;22,753
4421,000;2,394;0,604;-34,781;1,697;9,351;4,628;33,907;4,406;-12,136;-2,719;0,000;35,800;36,400;9,494;1,793;13,540;13,630;13,241;14,034;-3,095;26,024;0,000;269,140;Inf;275,000;275,000;13,424;2,941;12,862;22,736
4421,500;2,394;0,604;-34,781;1,697;9,351;4,628;33,907;4,406;-12,136;-2,719;0,000;35,800;36,400;9,494;1,793;13,964;14,092;13,564;14,345;-3,095;26,024;0,000;269,240;Inf;275,000;275,000;13,611;2,932;13,296;22,693
4422,000;2,394;0,604;-34,781;1,697;9,351;4,628;33,907;4,406;-12,136;-2,719;0,000;35,800;36,400;9,494;1,793;14,232;13,973;13,625;14,312;-3,095;26,024;0,000;269,240;Inf;275,000;275,000;13,991;2,923;12,967;22,658
4422,500;2,394;0,604;-34,781;1,697;9,351;4,627;33,873;4,387;-12,116;-2,719;0,000;35,794;36,383;9,494;1,793;14,113;13,730;13,543;14,066;-3,098;26,015;0,000;269,640;Inf;275,000;275,000;14,036;2,914;12,743;22,665
4423,000;2,394;0,604;-34,781;1,697;9,351;4,627;33,873;4,387;-12,116;-2,719;0,000;35,800;36,400;9,494;1,793;13,674;13,451;13,194;13,838;-3,098;26,015;0,000;269,640;Inf;275,000;275,000;13,863;2,906;12,639;22,721
4423,500;2,410;0,583;-35,209;1,740;9,380;4,627;33,873;4,387;-12,116;-2,719;0,000;35,800;36,400;9,358;1,876;13,304;13,333;12,952;13,607;-3,098;26,015;0,000;268,640;Inf;275,000;275,000;13,539;2,897;12,861;22,732
4424,000;2,410;0,583;-35,209;1,740;9,380;4,627;33,873;4,387;-12,116;-2,719;0,000;35,800;36,400;9,358;1,876;13,617;13,584;13,201;13,841;-3,098;26,015;0,000;268,640;Inf;275,000;275,000;13,299;2,890;13,226;22,685
4424,500;2,410;0,583;-35,209;1,740;9,380;4,627;33,873;4,387;-12,116;-2,719;0,000;35,800;36,400;9,358;1,876;14,217;14,045;13,737;14,467;-3,098;26,015;0,000;268,940;Inf;275,000;275,000;13,560;2,882;13,049;22,616
4425,000;2,410;0,583;-35,209;1,740;9,380;4,627;33,873;4,387;-12,116;-2,719;0,000;35,800;36,400;9,358;1,876;14,161;13,891;13,608;14,261;-3,098;26,015;0,000;268,940;Inf;275,000;275,000;14,116;2,874;12,907;22,577
4425,500;2,410;0,583;-35,209;1,740;9,380;4,623;33,880;4,371;-12,078;-2,712;0,000;35,794;36,310;9,358;1,876;13,894;13,744;13,457;14,079;-3,103;26,020;0,000;268,840;Inf;275,000;275,000;13,980;2,866;12,856;22,526
4426,000;2,410;0,583;-35,209;1,740;9,380;4,623;33,880;4,371;-12,078;-2,712;0,000;35,800;36,300;9,358;1,876;13,675;13,492;13,156;13,909;-3,103;26,020;0,000;268,840;Inf;275,000;275,000;13,794;2,859;12,727;22,549
4426,500;2,410;0,583;-35,209;1,740;9,380;4,623;33,880;4,371;-12,078;-2,712;0,000;35,800;36,300;9,358;1,876;13,415;13,621;13,229;13,937;-3,103;26,020;0,000;269,140;Inf;275,000;275,000;13,558;2,851;12,885;22,565
4427,000;3,309;0,754;-35,209;1,660;9,381;4,623;33,880;4,371;-12,078;-2,712;0,000;35,800;36,300;9,427;1,791;13,703;13,947;13,470;14,248;-3,103;26,020;0,000;269,140;Inf;275,000;275,000;13,551;2,844;13,281;22,693
4427,500;3,309;0,754;-35,209;1,660;9,381;4,623;33,880;4,371;-12,078;-2,712;0,000;35,800;36,300;9,427;1,791;14,298;14,221;13,769;14,474;-3,103;26,020;0,000;268,940;Inf;275,000;275,000;13,842;2,852;13,055;22,689
4428,000;3,309;0,754;-35,209;1,660;9,381;4,623;33,880;4,371;-12,078;-2,712;0,000;35,800;36,300;9,427;1,791;13,868;13,731;13,488;14,157;-3,103;26,020;0,000;268,940;Inf;275,000;275,000;14,191;2,859;12,848;22,652
4428,500;3,309;0,754;-35,209;1,660;9,381;4,623;33,880;4,371;-12,078;-2,712;0,000;35,800;36,300;9,427;1,791;13,842;13,597;13,318;13,976;-3,103;26,020;0,000;269,240;Inf;275,000;275,000;13,811;2,867;12,797;22,640
4429,000;3,309;0,754;-35,209;1,660;9,381;4,641;33,922;4,374;-12,031;-2,719;0,000;35,786;36,288;9,427;1,791;13,603;13,581;13,231;13,885;-3,105;26,015;0,000;269,240;Inf;275,000;275,000;13,683;2,874;12,828;22,612
4429,500;3,309;0,754;-35,209;1,660;9,381;4,641;33,922;4,374;-12,031;-2,719;0,000;35,800;36,300;9,427;1,791;13,842;13,815;13,508;14,223;-3,105;26,015;0,000;269,140;Inf;275,000;275,000;13,575;2,881;13,017;22,631
4430,000;3,326;0,850;-34,280;1,807;9,388;4,641;33,922;4,374;-12,031;-2,719;0,000;35,800;36,300;9,418;1,499;14,215;14,308;13,816;14,532;-3,105;26,015;0,000;269,140;Inf;275,000;275,000;13,847;2,888;13,410;22,656
4430,500;3,326;0,850;-34,280;1,807;9,388;4,641;33,922;4,374;-12,031;-2,719;0,000;35,800;36,300;9,418;1,499;14,333;14,134;13,866;14,435;-3,105;26,015;0,000;269,540;Inf;275,000;275,000;14,218;2,895;12,983;22,667
4431,000;3,326;0,850;-34,280;1,807;9,388;4,641;33,922;4,374;-12,031;-2,719;0,000;35,800;36,300;9,418;1,499;14,080;13,917;13,658;14,263;-3,105;26,015;0,000;269,540;Inf;275,000;275,000;14,192;2,902;12,868;22,675
4431,500;3,326;0,850;-34,280;1,807;9,388;4,641;33,922;4,374;-12,031;-2,719;0,000;35,800;36,300;9,418;1,499;14,057;13,760;13,543;14,073;-3,105;26,015;0,000;269,240;Inf;275,000;275,000;13,980;2,909;12,859;22,676
4432,000;3,326;0,850;-34,280;1,807;9,388;4,652;33,938;4,370;-12,001;-2,707;0,000;35,776;36,323;9,418;1,499;13,951;13,795;13,469;14,100;-3,110;26,009;0,000;269,240;Inf;275,000;275,000;13,858;2,916;12,963;22,662
4432,500;3,326;0,850;-34,280;1,807;9,388;4,652;33,938;4,370;-12,001;-2,707;0,000;35,800;36,300;9,418;1,499;14,152;14,134;13,777;14,571;-3,110;26,009;0,000;269,340;Inf;275,000;275,000;13,829;2,923;13,284;22,677
4433,000;3,326;0,850;-34,280;1,807;9,388;4,652;33,938;4,370;-12,001;-2,707;0,000;35,800;36,300;9,418;1,499;14,337;14,272;13,934;14,597;-3,110;26,009;0,000;269,340;Inf;275,000;275,000;14,159;2,930;13,290;22,667
4433,500;3,048;0,841;-33,554;1,705;9,340;4,652;33,938;4,370;-12,001;-2,707;0,000;35,800;36,300;9,488;1,627;14,250;14,049;13,762;14,386;-3,110;26,009;0,000;268,940;Inf;275,000;275,000;14,285;2,936;13,075;22,671
4434,000;3,048;0,841;-33,554;1,705;9,340;4,652;33,938;4,370;-12,001;-2,707;0,000;35,800;36,300;9,488;1,627;13,968;13,940;13,622;14,262;-3,110;26,009;0,000;268,940;Inf;275,000;275,000;14,112;2,938;13,068;22,672
4434,500;3,048;0,841;-33,554;1,705;9,340;4,652;33,938;4,370;-12,001;-2,707;0,000;35,800;36,300;9,488;1,627;13,825;13,712;13,393;14,110;-3,110;26,009;0,000;268,940;Inf;275,000;275,000;13,948;2,940;13,099;22,655
4435,000;3,048;0,841;-33,554;1,705;9,340;4,652;33,938;4,370;-12,001;-2,707;0,000;35,800;36,300;9,488;1,627;13,876;13,909;13,602;14,166;-3,110;26,009;0,000;268,940;Inf;275,000;275,000;13,760;2,941;13,285;22,642
4435,500;3,048;0,841;-33,554;1,705;9,340;4,658;33,962;4,373;-11,996;-2,720;0,000;35,773;36,294;9,488;1,627;14,613;14,380;14,099;14,793;-3,108;26,009;0,000;268,540;Inf;275,000;275,000;13,888;2,943;13,351;22,620
4436,000;3,048;0,841;-33,554;1,705;9,340;4,658;33,962;4,373;-11,996;-2,720;0,000;35,800;36,300;9,488;1,627;14,566;14,184;14,004;14,574;-3,108;26,009;0,000;268,540;Inf;275,000;275,000;14,471;2,945;13,126;22,623
4436,500;2,953;0,739;-35,148;1,675;9,359;4,658;33,962;4,373;-11,996;-2,720;0,000;35,800;36,300;9,412;1,759;14,192;13,968;13,745;14,333;-3,108;26,009;0,000;269,740;Inf;275,000;275,000;14,332;2,947;13,038;22,627
4437,000;2,953;0,739;-35,148;1,675;9,359;4,658;33,962;4,373;-11,996;-2,720;0,000;35,800;36,300;9,412;1,759;14,065;13,796;13,579;14,147;-3,108;26,009;0,000;269,740;Inf;275,000;275,000;14,060;2,947;12,931;22,672
4437,500;2,953;0,739;-35,148;1,675;9,359;4,658;33,962;4,373;-11,996;-2,720;0,000;35,800;36,300;9,412;1,759;13,928;13,858;13,623;14,219;-3,108;26,009;0,000;270,640;Inf;275,000;275,000;13,897;2,947;13,025;22,712
4438,000;2,953;0,739;-35,148;1,675;9,359;4,658;33,962;4,373;-11,996;-2,720;0,000;35,800;36,300;9,412;1,759;14,141;14,260;13,910;14,593;-3,108;26,009;0,000;270,640;Inf;275,000;275,000;13,907;2,947;13,526;22,790
4438,500;2,953;0,739;-35,148;1,675;9,359;4,652;33,920;4,380;-11,976;-2,720;0,000;35,782;36,279;9,412;1,759;14,637;14,516;14,084;14,812;-3,108;26,009;0,000;270,040;Inf;275,000;275,000;14,226;2,947;13,289;22,791
4439,000;2,953;0,739;-35,148;1,675;9,359;4,652;33,920;4,380;-11,976;-2,720;0,000;35,800;36,300;9,412;1,759;14,354;14,056;13,833;14,460;-3,108;26,009;0,000;270,040;Inf;275,000;275,000;14,512;2,947;13,100;22,817
4439,500;2,953;0,739;-35,148;1,675;9,359;4,652;33,920;4,380;-11,976;-2,720;0,000;35,800;36,300;9,412;1,759;14,180;14,001;13,749;14,292;-3,108;26,009;0,000;269,940;Inf;275,000;275,000;14,176;2,947;13,089;22,789
4440,000;2,148;0,581;-34,840;1,708;9,344;4,652;33,920;4,380;-11,976;-2,720;0,000;35,800;36,300;9,479;1,809;14,101;13,916;13,682;14,197;-3,108;26,009;0,000;269,940;Inf;275,000;275,000;14,056;2,947;13,051;22,774
4440,500;2,148;0,581;-34,840;1,708;9,344;4,652;33,920;4,380;-11,976;-2,720;0,000;35,800;36,300;9,479;1,809;14,228;14,055;13,802;14,486;-3,108;26,009;0,000;269,040;Inf;275,000;275,000;13,974;2,934;13,203;22,759
4441,000;2,148;0,581;-34,840;1,708;9,344;4,652;33,920;4,380;-11,976;-2,720;0,000;35,800;36,300;9,479;1,809;14,495;14,587;14,119;14,849;-3,108;26,009;0,000;269,040;Inf;275,000;275,000;14,143;2,921;13,682;22,730
4441,500;2,148;0,581;-34,840;1,708;9,344;4,652;33,920;4,380;-11,976;-2,720;0,000;35,800;36,300;9,479;1,809;14,783;14,464;14,179;14,814;-3,108;26,009;0,000;269,640;Inf;275,000;275,000;14,513;2,909;13,212;22,720
4442,000;2,148;0,581;-34,840;1,708;9,344;4,644;33,882;4,397;-11,943;-2,711;0,000;35,778;36,299;9,479;1,809;14,761;14,263;14,113;14,624;-3,108;26,009;0,000;269,640;Inf;275,000;275,000;14,560;2,896;13,143;22,716
4442,500;2,148;0,581;-34,840;1,708;9,344;4,644;33,882;4,397;-11,943;-2,711;0,000;35,800;36,300;9,479;1,809;14,336;14,097;13,866;14,411;-3,108;26,009;0,000;268,840;Inf;275,000;275,000;14,440;2,884;13,077;22,754
4443,000;2,498;0,667;-34,569;1,736;9,360;4,644;33,882;4,397;-11,943;-2,711;0,000;35,800;36,300;9,479;1,833;14,157;14,114;13,823;14,516;-3,108;26,009;0,000;268,840;Inf;275,000;275,000;14,177;2,872;13,270;22,778
4443,500;2,498;0,667;-34,569;1,736;9,360;4,644;33,882;4,397;-11,943;-2,711;0,000;35,800;36,300;9,479;1,833;14,657;14,651;14,295;15,105;-3,108;26,009;0,000;270,040;Inf;275,000;275,000;14,153;2,866;13,661;22,784
4444,000;2,498;0,667;-34,569;1,736;9,360;4,644;33,882;4,397;-11,943;-2,711;0,000;35,800;36,300;9,479;1,833;14,882;14,593;14,359;15,063;-3,108;26,009;0,000;270,040;Inf;275,000;275,000;14,677;2,860;13,503;22,763
4444,500;2,498;0,667;-34,569;1,736;9,360;4,644;33,882;4,397;-11,943;-2,711;0,000;35,800;36,300;9,479;1,833;14,843;14,413;14,242;14,837;-3,108;26,009;0,000;270,640;Inf;275,000;275,000;14,724;2,854;13,346;22,754
4445,000;2,498;0,667;-34,569;1,736;9,360;4,651;33,879;4,367;-11,900;-2,733;0,000;35,779;36,276;9,479;1,833;14,585;14,315;14,172;14,634;-3,114;26,008;0,000;270,640;Inf;275,000;275,000;14,584;2,848;13,229;22,726
4445,500;2,498;0,667;-34,569;1,736;9,360;4,651;33,879;4,367;-11,900;-2,733;0,000;35,800;36,300;9,479;1,833;14,451;14,138;13,934;14,516;-3,114;26,008;0,000;269,840;Inf;275,000;275,000;14,426;2,842;13,154;22,765
4446,000;3,182;0,749;-35,209;1,714;9,389;4,651;33,879;4,367;-11,900;-2,733;0,000;35,800;36,300;9,265;1,791;13,990;13,917;13,623;14,473;-3,114;26,008;0,000;269,840;Inf;275,000;275,000;14,260;2,837;13,507;22,724
4446,500;3,182;0,749;-35,209;1,714;9,389;4,651;33,879;4,367;-11,900;-2,733;0,000;35,800;36,300;9,265;1,791;14,688;14,742;14,247;15,015;-3,114;26,008;0,000;269,440;Inf;275,000;275,000;14,001;2,842;13,849;22,712
4447,000;3,182;0,749;-35,209;1,714;9,389;4,651;33,879;4,367;-11,900;-2,733;0,000;35,800;36,300;9,265;1,791;14,887;14,622;14,282;14,960;-3,114;26,008;0,000;269,440;Inf;275,000;275,000;14,673;2,848;13,597;22,720
4447,500;3,182;0,749;-35,209;1,714;9,389;4,651;33,879;4,367;-11,900;-2,733;0,000;35,800;36,300;9,265;1,791;14,546;14,359;14,057;14,740;-3,114;26,008;0,000;269,740;Inf;275,000;275,000;14,688;2,853;13,413;22,670
4448,000;3,182;0,749;-35,209;1,714;9,389;4,651;33,879;4,367;-11,900;-2,733;0,000;35,800;36,300;9,265;1,791;14,235;14,264;13,886;14,572;-3,114;26,008;0,000;269,740;Inf;275,000;275,000;14,426;2,859;13,396;22,622
4448,500;3,182;0,749;-35,209;1,714;9,389;4,635;33,943;4,390;-11,833;-2,725;0,000;35,778;36,333;9,265;1,791;14,150;14,103;13,763;14,440;-3,115;26,020;0,000;268,840;Inf;275,000;275,000;14,239;2,864;13,339;22,598
4449,000;3,182;0,749;-35,209;1,714;9,389;4,635;33,943;4,390;-11,833;-2,725;0,000;35,800;36,300;9,265;1,791;14,449;14,330;14,004;14,733;-3,115;26,020;0,000;268,840;Inf;275,000;275,000;14,114;2,869;13,887;22,570
4449,500;2,980;0,793;-33,349;1,759;9,286;4,635;33,943;4,390;-11,833;-2,725;0,000;35,800;36,300;9,646;1,643;14,699;14,758;14,310;15,048;-3,115;26,020;0,000;269,140;Inf;275,000;275,000;14,379;2,874;13,625;22,604
4450,000;2,980;0,793;-33,349;1,759;9,286;4,635;33,943;4,390;-11,833;-2,725;0,000;35,800;36,300;9,646;1,643;14,755;14,493;14,227;14,809;-3,115;26,020;0,000;269,140;Inf;275,000;275,000;14,704;2,876;13,487;22,610
4450,500;2,980;0,793;-33,349;1,759;9,286;4,635;33,943;4,390;-11,833;-2,725;0,000;35,800;36,300;9,646;1,643;14,323;14,182;13,851;14,578;-3,115;26,020;0,000;267,940;Inf;275,000;275,000;14,571;2,878;13,337;22,663
4451,000;2,980;0,793;-33,349;1,759;9,286;4,635;33,943;4,390;-11,833;-2,725;0,000;35,800;36,300;9,646;1,643;14,241;14,159;13,840;14,420;-3,115;26,020;0,000;267,940;Inf;275,000;275,000;14,234;2,879;13,357;22,727
4451,500;2,980;0,793;-33,349;1,759;9,286;4,646;33,985;4,393;-11,811;-2,730;0,000;35,780;36,301;9,646;1,643;14,476;14,349;14,046;14,731;-3,121;26,013;0,000;268,940;Inf;275,000;275,000;14,165;2,881;13,484;22,781
4452,000;2,980;0,793;-33,349;1,759;9,286;4,646;33,985;4,393;-11,811;-2,730;0,000;35,800;36,300;9,646;1,643;14,730;14,708;14,348;15,118;-3,121;26,013;0,000;268,940;Inf;275,000;275,000;14,401;2,883;13,798;22,809
4452,500;3,356;0,845;-35,094;1,697;9,333;4,646;33,985;4,393;-11,811;-2,730;0,000;35,800;36,300;9,372;1,790;14,881;14,775;14,472;15,137;-3,121;26,013;0,000;268,240;Inf;275,000;275,000;14,726;2,884;13,619;22,874
4453,000;3,356;0,845;-35,094;1,697;9,333;4,646;33,985;4,393;-11,811;-2,730;0,000;35,800;36,300;9,372;1,790;14,926;14,663;14,425;14,982;-3,121;26,013;0,000;268,240;Inf;275,000;275,000;14,816;2,892;13,495;22,896
4453,500;3,356;0,845;-35,094;1,697;9,333;4,646;33,985;4,393;-11,811;-2,730;0,000;35,800;36,300;9,372;1,790;14,349;14,200;13,859;14,629;-3,121;26,013;0,000;268,740;Inf;275,000;275,000;14,749;2,900;13,349;22,918
4454,000;3,356;0,845;-35,094;1,697;9,333;4,646;33,985;4,393;-11,811;-2,730;0,000;35,800;36,300;9,372;1,790;14,057;14,298;13,854;14,647;-3,121;26,013;0,000;268,740;Inf;275,000;275,000;14,259;2,907;13,586;22,912
4454,500;3,356;0,845;-35,094;1,697;9,333;4,646;33,985;4,393;-11,811;-2,730;0,000;35,800;36,300;9,372;1,790;14,407;14,629;14,124;14,920;-3,121;26,013;0,000;269,340;Inf;275,000;275,000;14,214;2,915;13,900;22,929
4455,000;3,356;0,845;-35,094;1,697;9,333;4,658;33,996;4,391;-11,782;-2,708;0,000;35,785;36,250;9,372;1,790;14,951;14,859;14,402;15,200;-3,114;26,011;0,000;269,340;Inf;275,000;275,000;14,520;2,922;13,912;22,968
4455,500;3,356;0,845;-35,094;1,697;9,333;4,658;33,996;4,391;-11,782;-2,708;0,000;35,800;36,200;9,372;1,790;15,101;14,693;14,431;15,099;-3,114;26,011;0,000;269,640;Inf;275,000;275,000;14,853;2,929;13,650;22,956
4456,000;2,970;0,749;-35,016;1,672;9,306;4,658;33,996;4,391;-11,782;-2,708;0,000;35,800;36,200;9,458;1,765;14,817;14,487;14,236;14,890;-3,114;26,011;0,000;269,640;Inf;275,000;275,000;14,831;2,936;13,448;22,972
4456,500;2,970;0,749;-35,016;1,672;9,306;4,658;33,996;4,391;-11,782;-2,708;0,000;35,800;36,200;9,458;1,765;14,605;14,397;14,120;14,637;-3,114;26,011;0,000;268,340;Inf;275,000;275,000;14,608;2,936;13,415;22,953
4457,000;2,970;0,749;-35,016;1,672;9,306;4,658;33,996;4,391;-11,782;-2,708;0,000;35,800;36,200;9,458;1,765;14,476;14,269;14,018;14,498;-3,114;26,011;0,000;268,340;Inf;275,000;275,000;14,440;2,937;13,703;22,935
4457,500;2,970;0,749;-35,016;1,672;9,306;4,658;33,996;4,391;-11,782;-2,708;0,000;35,800;36,200;9,458;1,765;14,812;14,860;14,383;15,199;-3,114;26,011;0,000;267,740;Inf;275,000;275,000;14,315;2,938;14,005;22,920
4458,000;2,970;0,749;-35,016;1,672;9,306;4,658;33,978;4,405;-11,767;-2,715;0,000;35,793;36,312;9,458;1,765;15,159;14,897;14,600;15,344;-3,101;26,013;0,000;267,740;Inf;275,000;275,000;14,814;2,938;13,837;22,844
4458,500;2,970;0,749;-35,016;1,672;9,306;4,658;33,978;4,405;-11,767;-2,715;0,000;35,800;36,300;9,458;1,765;15,095;14,729;14,506;15,132;-3,101;26,013;0,000;268,040;Inf;275,000;275,000;15,000;2,939;13,636;22,842
4459,000;2,112;0,615;-33,951;1,759;9,293;4,658;33,978;4,405;-11,767;-2,715;0,000;35,800;36,300;9,469;1,654;14,848;14,513;14,247;14,944;-3,101;26,013;0,000;268,040;Inf;275,000;275,000;14,866;2,939;13,546;22,747
4459,500;2,112;0,615;-33,951;1,759;9,293;4,658;33,978;4,405;-11,767;-2,715;0,000;35,800;36,300;9,469;1,654;14,600;14,424;14,129;14,732;-3,101;26,013;0,000;268,240;Inf;275,000;275,000;14,638;2,926;13,524;22,727
4460,000;2,112;0,615;-33,951;1,759;9,293;4,658;33,978;4,405;-11,767;-2,715;0,000;35,800;36,300;9,469;1,654;14,315;14,260;13,877;14,620;-3,101;26,013;0,000;268,240;Inf;275,000;275,000;14,471;2,912;13,738;22,801
4460,500;2,112;0,615;-33,951;1,759;9,293;4,658;33,978;4,405;-11,767;-2,715;0,000;35,800;36,300;9,469;1,654;14,492;14,548;14,080;14,939;-3,101;26,013;0,000;268,140;Inf;275,000;275,000;14,268;2,899;14,216;22,775
4461,000;2,112;0,615;-33,951;1,759;9,293;4,658;33,978;4,405;-11,767;-2,715;0,000;35,800;36,300;9,469;1,654;15,165;15,040;14,644;15,365;-3,101;26,013;0,000;268,140;Inf;275,000;275,000;14,515;2,886;13,985;22,790
4461,500;2,112;0,615;-33,951;1,759;9,293;4,653;33,946;4,412;-11,763;-2,694;0,000;35,806;36,300;9,469;1,654;14,860;14,728;14,390;15,114;-3,086;26,014;0,000;267,240;Inf;275,000;275,000;15,054;2,874;13,728;22,807
4462,000;2,112;0,615;-33,951;1,759;9,293;4,653;33,946;4,412;-11,763;-2,694;0,000;35,800;36,300;9,469;1,654;14,605;14,626;14,251;14,917;-3,086;26,014;0,000;267,240;Inf;275,000;275,000;14,773;2,861;13,696;22,808
4462,500;2,240;0,574;-34,843;1,705;9,266;4,653;33,946;4,412;-11,763;-2,694;0,000;35,800;36,300;9,470;1,796;14,631;14,389;14,095;14,706;-3,086;26,014;0,000;267,740;Inf;275,000;275,000;14,600;2,849;13,548;22,785
4463,000;2,240;0,574;-34,843;1,705;9,266;4,653;33,946;4,412;-11,763;-2,694;0,000;35,800;36,300;9,470;1,796;14,264;14,288;13,920;14,741;-3,086;26,014;0,000;267,740;Inf;275,000;275,000;14,455;2,839;13,544;22,777
4463,500;2,240;0,574;-34,843;1,705;9,266;4,653;33,946;4,412;-11,763;-2,694;0,000;35,800;36,300;9,470;1,796;14,493;14,695;14,238;15,097;-3,086;26,014;0,000;268,740;Inf;275,000;275,000;14,303;2,829;14,313;22,726
4464,000;2,240;0,574;-34,843;1,705;9,266;4,653;33,946;4,412;-11,763;-2,694;0,000;35,800;36,300;9,470;1,796;15,083;15,217;14,587;15,460;-3,086;26,014;0,000;268,740;Inf;275,000;275,000;14,631;2,819;13,922;22,750
4464,500;2,240;0,574;-34,843;1,705;9,266;4,667;33,914;4,404;-11,735;-2,687;0,000;35,812;36,392;9,470;1,796;14,955;14,767;14,432;15,104;-3,079;26,012;0,000;268,640;Inf;275,000;275,000;15,086;2,810;13,766;22,744
4465,000;2,240;0,574;-34,843;1,705;9,266;4,667;33,914;4,404;-11,735;-2,687;0,000;35,800;36,400;9,470;1,796;14,697;14,621;14,271;14,917;-3,079;26,012;0,000;268,640;Inf;275,000;275,000;14,814;2,801;13,695;22,754
4465,500;2,754;0,689;-34,974;1,743;9,423;4,667;33,914;4,404;-11,735;-2,687;0,000;35,800;36,400;9,379;1,681;14,495;14,390;13,998;14,765;-3,079;26,012;0,000;268,140;Inf;275,000;275,000;14,627;2,791;13,594;22,718
4466,000;2,754;0,689;-34,974;1,743;9,423;4,667;33,914;4,404;-11,735;-2,687;0,000;35,800;36,400;9,379;1,681;14,324;14,521;14,079;14,894;-3,079;26,012;0,000;268,140;Inf;275,000;275,000;14,412;2,791;13,820;22,728
4466,500;2,754;0,689;-34,974;1,743;9,423;4,667;33,914;4,404;-11,735;-2,687;0,000;35,800;36,400;9,379;1,681;14,677;14,978;14,407;15,281;-3,079;26,012;0,000;268,240;Inf;275,000;275,000;14,455;2,790;14,267;22,723
4467,000;2,754;0,689;-34,974;1,743;9,423;4,667;33,914;4,404;-11,735;-2,687;0,000;35,800;36,400;9,379;1,681;15,237;15,094;14,599;15,438;-3,079;26,012;0,000;268,240;Inf;275,000;275,000;14,835;2,790;13,895;22,725
4467,500;2,754;0,689;-34,974;1,743;9,423;4,610;33,901;4,361;-11,702;-2,696;0,000;35,812;36,340;9,379;1,681;15,264;14,938;14,565;15,306;-3,089;26,009;0,000;269,540;Inf;275,000;275,000;15,092;2,789;13,763;22,781
4468,000;2,754;0,689;-34,974;1,743;9,423;4,610;33,901;4,361;-11,702;-2,696;0,000;35,800;36,300;9,379;1,681;14,914;14,699;14,345;15,080;-3,089;26,009;0,000;269,540;Inf;275,000;275,000;15,018;2,788;13,725;22,866
4468,500;2,754;0,689;-34,974;1,743;9,423;4,610;33,901;4,361;-11,702;-2,696;0,000;35,800;36,300;9,379;1,681;14,337;14,390;13,948;14,739;-3,089;26,009;0,000;268,740;Inf;275,000;275,000;14,760;2,788;13,641;22,904
4469,000;2,822;0,663;-35,209;1,722;9,376;4,610;33,901;4,361;-11,702;-2,696;0,000;35,800;36,300;9,407;1,931;14,631;14,667;14,153;14,941;-3,089;26,009;0,000;268,740;Inf;275,000;275,000;14,353;2,787;13,886;22,965
4469,500;2,822;0,663;-35,209;1,722;9,376;4,610;33,901;4,361;-11,702;-2,696;0,000;35,800;36,300;9,407;1,931;14,924;15,018;14,506;15,437;-3,089;26,009;0,000;269,240;Inf;275,000;275,000;14,598;2,788;14,161;23,018
4470,000;2,822;0,663;-35,209;1,722;9,376;4,610;33,901;4,361;-11,702;-2,696;0,000;35,800;36,300;9,407;1,931;15,157;15,162;14,701;15,503;-3,089;26,009;0,000;269,240;Inf;275,000;275,000;14,972;2,788;14,156;23,068
4470,500;2,822;0,663;-35,209;1,722;9,376;4,610;33,901;4,361;-11,702;-2,696;0,000;35,800;36,300;9,407;1,931;15,138;14,922;14,593;15,258;-3,089;26,009;0,000;268,640;Inf;275,000;275,000;15,131;2,789;13,814;23,118
4471,000;2,822;0,663;-35,209;1,722;9,376;4,646;33,919;4,365;-11,653;-2,673;0,000;35,824;36,395;9,407;1,931;14,772;14,708;14,337;15,100;-3,090;26,004;0,000;268,640;Inf;275,000;275,000;14,977;2,790;13,693;23,083
4471,500;2,822;0,663;-35,209;1,722;9,376;4,646;33,919;4,365;-11,653;-2,673;0,000;35,800;36,400;9,407;1,931;14,630;14,528;14,079;14,923;-3,090;26,004;0,000;268,740;Inf;275,000;275,000;14,730;2,790;13,968;23,087
4472,000;2,417;0,657;-33,957;1,838;9,333;4,646;33,919;4,365;-11,653;-2,673;0,000;35,800;36,400;9,439;1,582;14,749;14,934;14,419;15,217;-3,090;26,004;0,000;268,740;Inf;275,000;275,000;14,540;2,791;14,143;23,081
