t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4472,500;2,417;0,657;-33,957;1,838;9,333;4,646;33,919;4,365;-11,653;-2,673;0,000;35,800;36,400;9,439;1,582;15,200;15,108;14,653;15,421;-3,090;26,004;0,000;268,840;Inf;275,000;275,000;14,830;2,784;14,118;23,106
4473,000;2,417;0,657;-33,957;1,838;9,333;4,646;33,919;4,365;-11,653;-2,673;0,000;35,800;36,400;9,439;1,582;15,275;14,982;14,672;15,299;-3,090;26,004;0,000;268,840;Inf;275,000;275,000;15,095;2,778;13,933;23,112
4473,500;2,417;0,657;-33,957;1,838;9,333;4,646;33,919;4,365;-11,653;-2,673;0,000;35,800;36,400;9,439;1,582;15,079;14,773;14,529;15,124;-3,090;26,004;0,000;268,440;Inf;275,000;275,000;15,057;2,773;13,805;23,086
4474,000;2,417;0,657;-33,957;1,838;9,333;4,658;33,963;4,364;-11,603;-2,676;0,000;35,827;36,444;9,439;1,582;14,906;14,676;14,393;14,914;-3,092;26,000;0,000;268,440;Inf;275,000;275,000;14,876;2,767;13,706;23,046
4474,500;2,417;0,657;-33,957;1,838;9,333;4,658;33,963;4,364;-11,603;-2,676;0,000;35,800;36,400;9,439;1,582;14,766;14,563;14,278;14,796;-3,092;26,000;0,000;268,140;Inf;275,000;275,000;14,722;2,761;13,862;22,968
4475,000;2,417;0,657;-33,957;1,838;9,333;4,658;33,963;4,364;-11,603;-2,676;0,000;35,800;36,400;9,439;1,582;14,901;14,739;14,457;15,101;-3,092;26,000;0,000;268,140;Inf;275,000;275,000;14,601;2,755;14,262;22,933
4475,500;3,600;0,842;-35,209;1,627;9,352;4,658;33,963;4,364;-11,603;-2,676;0,000;35,800;36,400;9,408;1,490;15,545;15,209;14,995;15,654;-3,092;26,000;0,000;269,240;Inf;275,000;275,000;14,799;2,750;14,026;22,897
4476,000;3,600;0,842;-35,209;1,627;9,352;4,658;33,963;4,364;-11,603;-2,676;0,000;35,800;36,400;9,408;1,490;15,510;15,030;14,867;15,383;-3,092;26,000;0,000;269,240;Inf;275,000;275,000;15,351;2,764;13,858;22,866
4476,500;3,600;0,842;-35,209;1,627;9,352;4,658;33,963;4,364;-11,603;-2,676;0,000;35,800;36,400;9,408;1,490;15,086;14,850;14,609;15,196;-3,092;26,000;0,000;268,140;Inf;275,000;275,000;15,197;2,777;13,811;22,845
4477,000;3,600;0,842;-35,209;1,627;9,352;4,658;33,963;4,364;-11,603;-2,676;0,000;35,800;36,400;9,408;1,490;14,832;14,655;14,352;15,040;-3,092;26,000;0,000;268,140;Inf;275,000;275,000;14,935;2,791;13,752;22,861
4477,500;3,600;0,842;-35,209;1,627;9,352;4,644;33,984;4,364;-11,551;-2,696;0,000;35,829;36,500;9,408;1,490;14,693;14,824;14,443;15,140;-3,102;25,997;0,000;268,940;Inf;275,000;275,000;14,720;2,804;14,009;22,859
4478,000;3,600;0,842;-35,209;1,627;9,352;4,644;33,984;4,364;-11,551;-2,696;0,000;35,800;36,500;9,408;1,490;14,978;15,168;14,687;15,441;-3,102;25,997;0,000;268,940;Inf;275,000;275,000;14,775;2,817;14,293;22,842
4478,500;3,424;0,871;-34,589;1,654;9,239;4,644;33,984;4,364;-11,551;-2,696;0,000;35,800;36,500;9,490;1,707;15,411;15,319;14,875;15,651;-3,102;25,997;0,000;269,240;Inf;275,000;275,000;15,069;2,830;14,065;22,792
4479,000;3,424;0,871;-34,589;1,654;9,239;4,644;33,984;4,364;-11,551;-2,696;0,000;35,800;36,500;9,490;1,707;15,371;15,001;14,783;15,397;-3,102;25,997;0,000;269,240;Inf;275,000;275,000;15,314;2,840;13,910;22,791
4479,500;3,424;0,871;-34,589;1,654;9,239;4,644;33,984;4,364;-11,551;-2,696;0,000;35,800;36,500;9,490;1,707;15,173;14,902;14,631;15,277;-3,102;25,997;0,000;268,640;Inf;275,000;275,000;15,138;2,849;13,897;22,818
4480,000;3,424;0,871;-34,589;1,654;9,239;4,644;33,984;4,364;-11,551;-2,696;0,000;35,800;36,500;9,490;1,707;14,805;14,771;14,413;15,039;-3,102;25,997;0,000;268,640;Inf;275,000;275,000;14,996;2,859;13,839;22,776
4480,500;3,424;0,871;-34,589;1,654;9,239;4,635;34,015;4,415;-11,506;-2,711;0,000;35,837;36,509;9,490;1,707;14,911;14,928;14,531;15,151;-3,097;25,992;0,000;268,940;Inf;275,000;275,000;14,757;2,868;14,076;22,764
4481,000;3,424;0,871;-34,589;1,654;9,239;4,635;34,015;4,415;-11,506;-2,711;0,000;35,800;36,500;9,490;1,707;15,200;15,161;14,728;15,534;-3,097;25,992;0,000;268,940;Inf;275,000;275,000;14,880;2,877;14,248;22,788
4481,500;3,424;0,871;-34,589;1,654;9,239;4,635;34,015;4,415;-11,506;-2,711;0,000;35,800;36,500;9,490;1,707;15,486;15,345;14,970;15,763;-3,097;25,992;0,000;269,540;Inf;275,000;275,000;15,156;2,886;14,099;22,806
4482,000;3,599;0,964;-33,390;1,687;9,285;4,635;34,015;4,415;-11,506;-2,711;0,000;35,800;36,500;9,655;1,619;15,537;15,241;14,956;15,589;-3,097;25,992;0,000;269,540;Inf;275,000;275,000;15,391;2,895;13,968;22,766
4482,500;3,599;0,964;-33,390;1,687;9,285;4,635;34,015;4,415;-11,506;-2,711;0,000;35,800;36,500;9,655;1,619;15,335;15,038;14,826;15,345;-3,097;25,992;0,000;268,840;Inf;275,000;275,000;15,331;2,906;13,891;22,801
4483,000;3,599;0,964;-33,390;1,687;9,285;4,635;34,015;4,415;-11,506;-2,711;0,000;35,800;36,500;9,655;1,619;14,745;14,658;14,283;15,079;-3,097;25,992;0,000;268,840;Inf;275,000;275,000;15,136;2,918;13,827;22,870
4483,500;3,599;0,964;-33,390;1,687;9,285;4,635;34,015;4,415;-11,506;-2,711;0,000;35,800;36,500;9,655;1,619;14,958;14,955;14,499;15,370;-3,097;25,992;0,000;269,540;Inf;275,000;275,000;14,691;2,929;14,095;22,902
4484,000;3,599;0,964;-33,390;1,687;9,285;4,646;34,060;4,400;-11,480;-2,709;0,000;35,850;36,471;9,655;1,619;15,357;15,548;14,973;15,842;-3,102;26,000;0,000;269,540;Inf;275,000;275,000;14,946;2,940;14,631;22,909
4484,500;3,599;0,964;-33,390;1,687;9,285;4,646;34,060;4,400;-11,480;-2,709;0,000;35,900;36,500;9,655;1,619;15,460;15,464;15,034;15,807;-3,102;26,000;0,000;269,340;Inf;275,000;275,000;15,430;2,951;14,417;22,894
4485,000;2,687;0,735;-33,388;1,694;9,350;4,646;34,060;4,400;-11,480;-2,709;0,000;35,900;36,500;9,557;1,696;15,338;15,194;14,811;15,557;-3,102;26,000;0,000;269,340;Inf;275,000;275,000;15,441;2,961;14,128;22,886
4485,500;2,687;0,735;-33,388;1,694;9,350;4,646;34,060;4,400;-11,480;-2,709;0,000;35,900;36,500;9,557;1,696;15,283;15,078;14,760;15,361;-3,102;26,000;0,000;269,240;Inf;275,000;275,000;15,225;2,957;13,980;22,838
4486,000;2,687;0,735;-33,388;1,694;9,350;4,646;34,060;4,400;-11,480;-2,709;0,000;35,900;36,500;9,557;1,696;15,081;14,907;14,600;15,185;-3,102;26,000;0,000;269,240;Inf;275,000;275,000;15,121;2,952;13,920;22,822
4486,500;2,687;0,735;-33,388;1,694;9,350;4,646;34,060;4,400;-11,480;-2,709;0,000;35,900;36,500;9,557;1,696;14,992;15,162;14,704;15,593;-3,102;26,000;0,000;268,640;Inf;275,000;275,000;14,943;2,948;14,320;22,812
4487,000;2,687;0,735;-33,388;1,694;9,350;4,668;34,049;4,406;-11,460;-2,707;0,000;35,865;36,534;9,557;1,696;15,593;15,621;15,080;15,891;-3,097;25,995;0,000;268,640;Inf;275,000;275,000;15,113;2,944;14,666;22,818
4487,500;2,687;0,735;-33,388;1,694;9,350;4,668;34,049;4,406;-11,460;-2,707;0,000;35,900;36,500;9,557;1,696;15,604;15,438;15,024;15,750;-3,097;25,995;0,000;269,040;Inf;275,000;275,000;15,546;2,940;14,369;22,791
4488,000;2,687;0,735;-33,388;1,694;9,350;4,668;34,049;4,406;-11,460;-2,707;0,000;35,900;36,500;9,557;1,696;15,411;15,241;14,955;15,554;-3,097;25,995;0,000;269,040;Inf;275,000;275,000;15,454;2,935;14,188;22,796
4488,500;2,632;0,712;-34,565;1,678;9,375;4,668;34,049;4,406;-11,460;-2,707;0,000;35,900;36,500;9,485;1,793;15,391;15,175;14,921;15,460;-3,097;25,995;0,000;269,340;Inf;275,000;275,000;15,290;2,931;14,110;22,793
4489,000;2,632;0,712;-34,565;1,678;9,375;4,668;34,049;4,406;-11,460;-2,707;0,000;35,900;36,500;9,485;1,793;15,105;14,910;14,591;15,325;-3,097;25,995;0,000;269,340;Inf;275,000;275,000;15,237;2,926;14,140;22,823
4489,500;2,632;0,712;-34,565;1,678;9,375;4,668;34,049;4,406;-11,460;-2,707;0,000;35,900;36,500;9,485;1,793;14,922;14,980;14,613;15,360;-3,097;25,995;0,000;269,440;Inf;275,000;275,000;14,983;2,922;14,453;22,778
4490,000;2,632;0,712;-34,565;1,678;9,375;4,668;34,049;4,406;-11,460;-2,707;0,000;35,900;36,500;9,485;1,793;15,634;15,589;15,131;15,878;-3,097;25,995;0,000;269,440;Inf;275,000;275,000;14,969;2,917;14,573;22,744
4490,500;2,632;0,712;-34,565;1,678;9,375;4,672;34,020;4,391;-11,457;-2,702;0,000;35,872;36,567;9,485;1,793;15,743;15,419;15,152;15,770;-3,096;25,986;0,000;269,840;Inf;275,000;275,000;15,558;2,912;14,305;22,721
4491,000;2,632;0,712;-34,565;1,678;9,375;4,672;34,020;4,391;-11,457;-2,702;0,000;35,900;36,600;9,485;1,793;15,616;15,249;15,004;15,617;-3,096;25,986;0,000;269,840;Inf;275,000;275,000;15,521;2,908;14,165;22,695
4491,500;2,539;0,673;-34,090;1,734;9,392;4,672;34,020;4,391;-11,457;-2,702;0,000;35,900;36,600;9,457;1,597;15,143;15,061;14,743;15,386;-3,096;25,986;0,000;269,840;Inf;275,000;275,000;15,372;2,903;14,097;22,685
4492,000;2,539;0,673;-34,090;1,734;9,392;4,672;34,020;4,391;-11,457;-2,702;0,000;35,900;36,600;9,457;1,597;15,093;14,890;14,568;15,332;-3,096;25,986;0,000;269,840;Inf;275,000;275,000;15,084;2,897;13,985;22,670
4492,500;2,539;0,673;-34,090;1,734;9,392;4,672;34,020;4,391;-11,457;-2,702;0,000;35,900;36,600;9,457;1,597;15,060;15,191;14,807;15,620;-3,096;25,986;0,000;269,840;Inf;275,000;275,000;14,971;2,891;14,716;22,619
4493,000;2,539;0,673;-34,090;1,734;9,392;4,672;34,020;4,391;-11,457;-2,702;0,000;35,900;36,600;9,457;1,597;15,570;15,658;15,146;15,939;-3,096;25,986;0,000;269,840;Inf;275,000;275,000;15,169;2,885;14,465;22,645
4493,500;2,539;0,673;-34,090;1,734;9,392;4,669;33,963;4,373;-11,439;-2,696;0,000;35,880;36,561;9,457;1,597;15,763;15,572;15,200;15,889;-3,099;25,981;0,000;270,040;Inf;275,000;275,000;15,578;2,880;14,226;22,648
4494,000;2,539;0,673;-34,090;1,734;9,392;4,669;33,963;4,373;-11,439;-2,696;0,000;35,900;36,600;9,457;1,597;15,394;15,176;14,903;15,491;-3,099;25,981;0,000;270,040;Inf;275,000;275,000;15,606;2,874;14,170;22,772
4494,500;2,539;0,673;-34,090;1,734;9,392;4,669;33,963;4,373;-11,439;-2,696;0,000;35,900;36,600;9,457;1,597;15,057;14,937;14,593;15,346;-3,099;25,981;0,000;269,940;Inf;275,000;275,000;15,241;2,869;14,062;22,797
4495,000;2,637;0,615;-35,209;1,741;9,465;4,669;33,963;4,373;-11,439;-2,696;0,000;35,900;36,600;9,399;1,688;14,794;15,109;14,576;15,465;-3,099;25,981;0,000;269,940;Inf;275,000;275,000;14,983;2,863;14,340;22,801
4495,500;2,637;0,615;-35,209;1,741;9,465;4,669;33,963;4,373;-11,439;-2,696;0,000;35,900;36,600;9,399;1,688;15,292;15,477;14,908;15,817;-3,099;25,981;0,000;269,640;Inf;275,000;275,000;14,986;2,860;14,625;22,799
4496,000;2,637;0,615;-35,209;1,741;9,465;4,669;33,963;4,373;-11,439;-2,696;0,000;35,900;36,600;9,399;1,688;15,740;15,575;15,142;15,974;-3,099;25,981;0,000;269,640;Inf;275,000;275,000;15,373;2,856;14,554;22,768
4496,500;2,637;0,615;-35,209;1,741;9,465;4,669;33,963;4,373;-11,439;-2,696;0,000;35,900;36,600;9,399;1,688;15,803;15,400;15,110;15,828;-3,099;25,981;0,000;270,040;Inf;275,000;275,000;15,608;2,852;14,160;22,802
4497,000;2,637;0,615;-35,209;1,741;9,465;4,666;33,950;4,362;-11,409;-2,711;0,000;35,888;36,593;9,399;1,688;15,430;15,150;14,793;15,660;-3,097;25,983;0,000;270,040;Inf;275,000;275,000;15,535;2,849;14,142;22,805
4497,500;2,637;0,615;-35,209;1,741;9,465;4,666;33,950;4,362;-11,409;-2,711;0,000;35,900;36,600;9,399;1,688;14,959;14,902;14,469;15,322;-3,097;25,983;0,000;269,940;Inf;275,000;275,000;15,258;2,845;14,063;22,815
4498,000;2,193;0,636;-33,986;1,800;9,354;4,666;33,950;4,362;-11,409;-2,711;0,000;35,900;36,600;9,483;1,759;15,032;15,168;14,718;15,618;-3,097;25,983;0,000;269,940;Inf;275,000;275,000;14,913;2,842;14,375;22,779
4498,500;2,193;0,636;-33,986;1,800;9,354;4,666;33,950;4,362;-11,409;-2,711;0,000;35,900;36,600;9,483;1,759;15,455;15,646;15,093;15,969;-3,097;25,983;0,000;269,240;Inf;275,000;275,000;15,134;2,831;14,765;22,860
4499,000;2,193;0,636;-33,986;1,800;9,354;4,666;33,950;4,362;-11,409;-2,711;0,000;35,900;36,600;9,483;1,759;15,783;15,668;15,226;15,959;-3,097;25,983;0,000;269,240;Inf;275,000;275,000;15,541;2,821;14,540;22,947
4499,500;2,193;0,636;-33,986;1,800;9,354;4,666;33,950;4,362;-11,409;-2,711;0,000;35,900;36,600;9,483;1,759;15,681;15,386;15,087;15,743;-3,097;25,983;0,000;269,340;Inf;275,000;275,000;15,659;2,811;14,291;23,039
4500,000;2,193;0,636;-33,986;1,800;9,354;4,654;33,976;4,360;-11,369;-2,702;0,000;35,885;36,583;9,483;1,759;15,411;15,199;14,827;15,552;-3,085;25,976;0,000;269,340;Inf;275,000;275,000;15,474;2,800;14,169;23,044
4500,500;2,193;0,636;-33,986;1,800;9,354;4,654;33,976;4,360;-11,369;-2,702;0,000;35,900;36,600;9,483;1,759;15,295;15,133;14,754;15,397;-3,085;25,976;0,000;269,240;Inf;275,000;275,000;15,247;2,790;14,275;23,049
4501,000;2,716;0,736;-34,198;1,772;9,320;4,654;33,976;4,360;-11,369;-2,702;0,000;35,900;36,600;9,509;1,753;15,160;15,457;14,933;15,791;-3,085;25,976;0,000;269,240;Inf;275,000;275,000;15,145;2,781;14,640;23,109
4501,500;2,716;0,736;-34,198;1,772;9,320;4,654;33,976;4,360;-11,369;-2,702;0,000;35,900;36,600;9,509;1,753;15,728;15,738;15,170;16,048;-3,085;25,976;0,000;269,440;Inf;275,000;275,000;15,335;2,780;14,796;23,119
4502,000;2,716;0,736;-34,198;1,772;9,320;4,654;33,976;4,360;-11,369;-2,702;0,000;35,900;36,600;9,509;1,753;15,837;15,577;15,152;15,938;-3,085;25,976;0,000;269,440;Inf;275,000;275,000;15,671;2,779;14,477;23,100
4502,500;2,716;0,736;-34,198;1,772;9,320;4,654;33,976;4,360;-11,369;-2,702;0,000;35,900;36,600;9,509;1,753;15,605;15,356;14,965;15,766;-3,085;25,976;0,000;269,340;Inf;275,000;275,000;15,626;2,778;14,321;23,042
4503,000;2,716;0,736;-34,198;1,772;9,320;4,654;33,976;4,360;-11,369;-2,702;0,000;35,900;36,600;9,509;1,753;15,383;15,203;14,797;15,628;-3,085;25,976;0,000;269,340;Inf;275,000;275,000;15,423;2,777;14,254;23,042
4503,500;2,716;0,736;-34,198;1,772;9,320;4,644;34,006;4,356;-11,315;-2,694;0,000;35,905;36,649;9,509;1,753;14,978;14,984;14,519;15,421;-3,097;25,981;0,000;268,640;Inf;275,000;275,000;15,252;2,776;14,443;23,191
4504,000;2,716;0,736;-34,198;1,772;9,320;4,644;34,006;4,356;-11,315;-2,694;0,000;35,900;36,600;9,509;1,753;14,812;15,191;14,597;15,509;-3,097;25,981;0,000;268,640;Inf;275,000;275,000;14,976;2,775;14,727;23,076
4504,500;3,296;0,827;-34,427;1,766;9,378;4,644;34,006;4,356;-11,315;-2,694;0,000;35,900;36,600;9,510;1,761;15,767;15,618;15,145;15,998;-3,097;25,981;0,000;269,840;Inf;275,000;275,000;15,027;2,774;14,613;23,010
4505,000;3,296;0,827;-34,427;1,766;9,378;4,644;34,006;4,356;-11,315;-2,694;0,000;35,900;36,600;9,510;1,761;15,859;15,471;15,161;15,869;-3,097;25,981;0,000;269,840;Inf;275,000;275,000;15,632;2,782;14,388;22,946
4505,500;3,296;0,827;-34,427;1,766;9,378;4,644;34,006;4,356;-11,315;-2,694;0,000;35,900;36,600;9,510;1,761;15,574;15,317;14,993;15,658;-3,097;25,981;0,000;269,340;Inf;275,000;275,000;15,590;2,791;14,278;22,899
4506,000;3,296;0,827;-34,427;1,766;9,378;4,644;34,006;4,356;-11,315;-2,694;0,000;35,900;36,600;9,510;1,761;15,142;15,090;14,660;15,495;-3,097;25,981;0,000;269,340;Inf;275,000;275,000;15,385;2,799;14,194;22,877
4506,500;3,296;0,827;-34,427;1,766;9,378;4,659;34,051;4,376;-11,292;-2,711;0,000;35,911;36,598;9,510;1,761;14,923;14,961;14,492;15,446;-3,099;25,974;0,000;268,740;Inf;275,000;275,000;15,097;2,807;14,197;22,813
4507,000;3,296;0,827;-34,427;1,766;9,378;4,659;34,051;4,376;-11,292;-2,711;0,000;35,900;36,600;9,510;1,761;15,116;15,389;14,859;15,740;-3,099;25,974;0,000;268,740;Inf;275,000;275,000;14,956;2,815;14,851;22,657
4507,500;3,628;0,848;-35,209;1,724;9,398;4,659;34,051;4,376;-11,292;-2,711;0,000;35,900;36,600;9,362;1,674;15,653;15,768;15,180;16,094;-3,099;25,974;0,000;268,940;Inf;275,000;275,000;15,276;2,823;14,515;22,628
4508,000;3,628;0,848;-35,209;1,724;9,398;4,659;34,051;4,376;-11,292;-2,711;0,000;35,900;36,600;9,362;1,674;15,930;15,660;15,281;15,990;-3,099;25,974;0,000;268,940;Inf;275,000;275,000;15,674;2,836;14,281;22,580
4508,500;3,628;0,848;-35,209;1,724;9,398;4,659;34,051;4,376;-11,292;-2,711;0,000;35,900;36,600;9,362;1,674;15,240;15,141;14,687;15,586;-3,099;25,974;0,000;268,840;Inf;275,000;275,000;15,715;2,849;14,243;22,608
4509,000;3,628;0,848;-35,209;1,724;9,398;4,659;34,051;4,376;-11,292;-2,711;0,000;35,900;36,600;9,362;1,674;14,997;14,998;14,462;15,422;-3,099;25,974;0,000;268,840;Inf;275,000;275,000;15,164;2,862;14,198;22,689
4509,500;3,628;0,848;-35,209;1,724;9,398;4,659;34,051;4,376;-11,292;-2,711;0,000;35,900;36,600;9,362;1,674;15,120;15,274;14,639;15,603;-3,099;25,974;0,000;269,040;Inf;275,000;275,000;14,970;2,874;14,491;22,793
4510,000;3,628;0,848;-35,209;1,724;9,398;4,678;34,100;4,392;-11,274;-2,705;0,000;35,911;36,636;9,362;1,674;15,522;15,687;15,073;16,046;-3,097;25,978;0,000;269,040;Inf;275,000;275,000;15,159;2,887;14,806;22,865
4510,500;3,628;0,848;-35,209;1,724;9,398;4,678;34,100;4,392;-11,274;-2,705;0,000;35,900;36,600;9,362;1,674;15,785;15,666;15,208;16,069;-3,097;25,978;0,000;268,740;Inf;275,000;275,000;15,582;2,899;14,608;22,944
4511,000;3,423;0,819;-35,209;1,718;9,429;4,678;34,100;4,392;-11,274;-2,705;0,000;35,900;36,600;9,299;1,848;15,627;15,439;15,027;15,828;-3,097;25,978;0,000;268,740;Inf;275,000;275,000;15,682;2,911;14,290;23,045
4511,500;3,423;0,819;-35,209;1,718;9,429;4,678;34,100;4,392;-11,274;-2,705;0,000;35,900;36,600;9,299;1,848;15,446;15,243;14,804;15,671;-3,097;25,978;0,000;269,140;Inf;275,000;275,000;15,480;2,919;14,273;23,082
4512,000;3,423;0,819;-35,209;1,718;9,429;4,678;34,100;4,392;-11,274;-2,705;0,000;35,900;36,600;9,299;1,848;15,081;15,109;14,617;15,482;-3,097;25,978;0,000;269,140;Inf;275,000;275,000;15,291;2,928;14,254;23,082
4512,500;3,423;0,819;-35,209;1,718;9,429;4,678;34,100;4,392;-11,274;-2,705;0,000;35,900;36,600;9,299;1,848;15,265;15,300;14,804;15,710;-3,097;25,978;0,000;268,840;Inf;275,000;275,000;15,072;2,936;14,430;23,055
4513,000;3,423;0,819;-35,209;1,718;9,429;4,679;34,061;4,364;-11,264;-2,705;0,000;35,916;36,663;9,299;1,848;15,560;15,790;15,156;16,050;-3,103;25,974;0,000;268,840;Inf;275,000;275,000;15,270;2,944;14,897;23,063
4513,500;3,423;0,819;-35,209;1,718;9,429;4,679;34,061;4,364;-11,264;-2,705;0,000;35,900;36,700;9,299;1,848;15,698;15,687;15,175;15,996;-3,103;25,974;0,000;269,440;Inf;275,000;275,000;15,639;2,952;14,670;23,102
4514,000;2,568;0,705;-33,922;1,799;9,349;4,679;34,061;4,364;-11,264;-2,705;0,000;35,900;36,700;9,487;1,665;15,477;15,468;14,988;15,821;-3,103;25,974;0,000;269,440;Inf;275,000;275,000;15,639;2,959;14,453;23,115
4514,500;2,568;0,705;-33,922;1,799;9,349;4,679;34,061;4,364;-11,264;-2,705;0,000;35,900;36,700;9,487;1,665;15,428;15,365;14,892;15,693;-3,103;25,974;0,000;269,140;Inf;275,000;275,000;15,438;2,953;14,312;23,146
4515,000;2,568;0,705;-33,922;1,799;9,349;4,679;34,061;4,364;-11,264;-2,705;0,000;35,900;36,700;9,487;1,665;15,196;15,230;14,698;15,532;-3,103;25,974;0,000;269,140;Inf;275,000;275,000;15,345;2,947;14,461;23,100
4515,500;2,568;0,705;-33,922;1,799;9,349;4,679;34,061;4,364;-11,264;-2,705;0,000;35,900;36,700;9,487;1,665;15,453;15,501;14,941;15,886;-3,103;25,974;0,000;269,740;Inf;275,000;275,000;15,164;2,940;14,639;23,056
4516,000;2,568;0,705;-33,922;1,799;9,349;4,679;34,061;4,364;-11,264;-2,705;0,000;35,900;36,700;9,487;1,665;15,780;15,671;15,200;16,071;-3,103;25,974;0,000;269,740;Inf;275,000;275,000;15,445;2,934;14,625;23,043
4516,500;2,568;0,705;-33,922;1,799;9,349;4,695;34,052;4,373;-11,255;-2,707;0,000;35,911;36,632;9,487;1,665;15,873;15,531;15,170;15,920;-3,112;25,969;0,000;269,540;Inf;275,000;275,000;15,681;2,928;14,439;23,029
4517,000;2,568;0,705;-33,922;1,799;9,349;4,695;34,052;4,373;-11,255;-2,707;0,000;35,900;36,600;9,487;1,665;15,579;15,400;15,030;15,738;-3,112;25,969;0,000;269,540;Inf;275,000;275,000;15,623;2,922;14,380;23,006
4517,500;2,227;0,598;-34,122;1,742;9,419;4,695;34,052;4,373;-11,255;-2,707;0,000;35,900;36,600;9,423;1,660;15,381;15,192;14,793;15,590;-3,112;25,969;0,000;269,740;Inf;275,000;275,000;15,437;2,917;14,271;22,936
4518,000;2,227;0,598;-34,122;1,742;9,419;4,695;34,052;4,373;-11,255;-2,707;0,000;35,900;36,600;9,423;1,660;15,228;15,185;14,757;15,517;-3,112;25,969;0,000;269,740;Inf;275,000;275,000;15,239;2,905;14,539;22,894
4518,500;2,227;0,598;-34,122;1,742;9,419;4,695;34,052;4,373;-11,255;-2,707;0,000;35,900;36,600;9,423;1,660;15,463;15,455;15,053;15,844;-3,112;25,969;0,000;269,340;Inf;275,000;275,000;15,172;2,894;14,878;22,918
4519,000;2,227;0,598;-34,122;1,742;9,419;4,695;34,052;4,373;-11,255;-2,707;0,000;35,900;36,600;9,423;1,660;15,735;15,856;15,339;16,169;-3,112;25,969;0,000;269,340;Inf;275,000;275,000;15,453;2,883;14,656;22,945
4519,500;2,227;0,598;-34,122;1,742;9,419;4,680;33,994;4,382;-11,234;-2,725;0,000;35,920;36,576;9,423;1,660;15,738;15,579;15,215;15,910;-3,115;25,963;0,000;270,040;Inf;275,000;275,000;15,775;2,872;14,460;22,894
4520,000;2,227;0,598;-34,122;1,742;9,419;4,680;33,994;4,382;-11,234;-2,725;0,000;35,900;36,600;9,423;1,660;15,547;15,453;15,041;15,756;-3,115;25,963;0,000;270,040;Inf;275,000;275,000;15,610;2,862;14,392;22,879
4520,500;2,351;0,611;-34,124;1,778;9,409;4,680;33,994;4,382;-11,234;-2,725;0,000;35,900;36,600;9,473;1,557;15,438;15,231;14,890;15,654;-3,115;25,963;0,000;269,340;Inf;275,000;275,000;15,449;2,851;14,278;22,863
4521,000;2,351;0,611;-34,124;1,778;9,409;4,680;33,994;4,382;-11,234;-2,725;0,000;35,900;36,600;9,473;1,557;15,391;15,437;15,029;15,762;-3,115;25,963;0,000;269,340;Inf;275,000;275,000;15,303;2,843;14,528;22,821
4521,500;2,351;0,611;-34,124;1,778;9,409;4,680;33,994;4,382;-11,234;-2,725;0,000;35,900;36,600;9,473;1,557;15,761;15,729;15,316;16,127;-3,115;25,963;0,000;269,240;Inf;275,000;275,000;15,405;2,835;14,700;22,812
4522,000;2,351;0,611;-34,124;1,778;9,409;4,680;33,994;4,382;-11,234;-2,725;0,000;35,900;36,600;9,473;1,557;16,016;15,889;15,495;16,254;-3,115;25,963;0,000;269,240;Inf;275,000;275,000;15,733;2,827;14,566;22,766
4522,500;2,351;0,611;-34,124;1,778;9,409;4,683;33,968;4,362;-11,190;-2,725;0,000;35,915;36,576;9,473;1,557;16,065;15,752;15,452;16,112;-3,120;25,961;0,000;269,540;Inf;275,000;275,000;15,913;2,819;14,365;22,734
4523,000;2,351;0,611;-34,124;1,778;9,409;4,683;33,968;4,362;-11,190;-2,725;0,000;35,900;36,600;9,473;1,557;15,329;15,274;14,826;15,694;-3,120;25,961;0,000;269,540;Inf;275,000;275,000;15,845;2,812;14,366;22,743
4523,500;2,351;0,611;-34,124;1,778;9,409;4,683;33,968;4,362;-11,190;-2,725;0,000;35,900;36,600;9,473;1,557;15,294;15,452;14,941;15,771;-3,120;25,961;0,000;269,640;Inf;275,000;275,000;15,281;2,804;14,587;22,829
4524,000;2,475;0,646;-34,691;1,713;9,364;4,683;33,968;4,362;-11,190;-2,725;0,000;35,900;36,600;9,458;1,827;15,769;15,855;15,396;16,259;-3,120;25,961;0,000;269,640;Inf;275,000;275,000;15,365;2,797;14,868;22,837
4524,500;2,475;0,646;-34,691;1,713;9,364;4,683;33,968;4,362;-11,190;-2,725;0,000;35,900;36,600;9,458;1,827;16,213;16,050;15,589;16,440;-3,120;25,961;0,000;269,340;Inf;275,000;275,000;15,819;2,792;14,882;22,852
4525,000;2,475;0,646;-34,691;1,713;9,364;4,683;33,968;4,362;-11,190;-2,725;0,000;35,900;36,600;9,458;1,827;16,211;15,901;15,567;16,258;-3,120;25,961;0,000;269,340;Inf;275,000;275,000;16,073;2,786;14,649;22,859
4525,500;2,475;0,646;-34,691;1,713;9,364;4,683;33,968;4,362;-11,190;-2,725;0,000;35,900;36,600;9,458;1,827;15,946;15,709;15,376;16,040;-3,120;25,961;0,000;269,240;Inf;275,000;275,000;15,984;2,781;14,468;22,915
4526,000;2,475;0,646;-34,691;1,713;9,364;4,659;34,000;4,365;-11,137;-2,733;0,000;35,913;36,607;9,458;1,827;15,714;15,558;15,186;15,844;-3,122;25,963;0,000;269,240;Inf;275,000;275,000;15,768;2,776;14,423;22,960
4526,500;2,475;0,646;-34,691;1,713;9,364;4,659;34,000;4,365;-11,137;-2,733;0,000;35,900;36,600;9,458;1,827;15,523;15,673;15,085;16,005;-3,122;25,963;0,000;269,640;Inf;275,000;275,000;15,575;2,771;14,819;22,960
4527,000;2,823;0,769;-34,075;1,679;9,369;4,659;34,000;4,365;-11,137;-2,733;0,000;35,900;36,600;9,512;1,691;15,919;16,018;15,451;16,428;-3,122;25,963;0,000;269,640;Inf;275,000;275,000;15,572;2,766;15,037;22,985
4527,500;2,823;0,769;-34,075;1,679;9,369;4,659;34,000;4,365;-11,137;-2,733;0,000;35,900;36,600;9,512;1,691;16,115;15,946;15,496;16,380;-3,122;25,963;0,000;269,540;Inf;275,000;275,000;15,954;2,767;14,805;23,026
4528,000;2,823;0,769;-34,075;1,679;9,369;4,659;34,000;4,365;-11,137;-2,733;0,000;35,900;36,600;9,512;1,691;15,991;15,789;15,378;16,155;-3,122;25,963;0,000;269,540;Inf;275,000;275,000;15,984;2,768;14,657;23,153
4528,500;2,823;0,769;-34,075;1,679;9,369;4,659;34,000;4,365;-11,137;-2,733;0,000;35,900;36,600;9,512;1,691;15,835;15,683;15,308;16,020;-3,122;25,963;0,000;269,340;Inf;275,000;275,000;15,828;2,769;14,613;23,188
4529,000;2,823;0,769;-34,075;1,679;9,369;4,659;34,048;4,383;-11,092;-2,728;0,000;35,913;36,574;9,512;1,691;15,756;15,579;15,189;15,919;-3,120;25,952;0,000;269,340;Inf;275,000;275,000;15,712;2,770;14,758;23,143
4529,500;2,823;0,769;-34,075;1,679;9,369;4,659;34,048;4,383;-11,092;-2,728;0,000;35,900;36,600;9,512;1,691;15,345;15,593;15,100;16,011;-3,120;25,952;0,000;268,440;Inf;275,000;275,000;15,611;2,771;15,099;23,143
4530,000;2,823;0,769;-34,075;1,679;9,369;4,659;34,048;4,383;-11,092;-2,728;0,000;35,900;36,600;9,512;1,691;16,189;16,131;15,538;16,424;-3,120;25,952;0,000;268,440;Inf;275,000;275,000;15,512;2,772;15,035;23,124
4530,500;3,248;0,899;-34,070;1,775;9,340;4,659;34,048;4,383;-11,092;-2,728;0,000;35,900;36,600;9,471;1,694;16,176;15,952;15,497;16,279;-3,120;25,952;0,000;268,440;Inf;275,000;275,000;16,071;2,773;14,775;23,133
4531,000;3,248;0,899;-34,070;1,775;9,340;4,659;34,048;4,383;-11,092;-2,728;0,000;35,900;36,600;9,471;1,694;15,897;15,726;15,365;16,108;-3,120;25,952;0,000;268,440;Inf;275,000;275,000;15,976;2,780;14,639;23,096
4531,500;3,248;0,899;-34,070;1,775;9,340;4,659;34,048;4,383;-11,092;-2,728;0,000;35,900;36,600;9,471;1,694;15,779;15,599;15,182;15,954;-3,120;25,952;0,000;268,740;Inf;275,000;275,000;15,774;2,788;14,579;23,028
4532,000;3,248;0,899;-34,070;1,775;9,340;4,659;34,048;4,383;-11,092;-2,728;0,000;35,900;36,600;9,471;1,694;15,589;15,566;15,134;15,974;-3,120;25,952;0,000;268,740;Inf;275,000;275,000;15,629;2,796;14,616;22,981
4532,500;3,248;0,899;-34,070;1,775;9,340;4,653;34,083;4,392;-11,046;-2,736;0,000;35,905;36,546;9,471;1,694;15,805;15,891;15,432;16,317;-3,109;25,960;0,000;268,940;Inf;275,000;275,000;15,566;2,803;15,221;22,986
4533,000;3,248;0,899;-34,070;1,775;9,340;4,653;34,083;4,392;-11,046;-2,736;0,000;35,900;36,500;9,471;1,694;16,266;16,303;15,759;16,608;-3,109;25,960;0,000;268,940;Inf;275,000;275,000;15,861;2,810;14,909;22,984
4533,500;2,748;0,771;-33,500;1,742;9,352;4,653;34,083;4,392;-11,046;-2,736;0,000;35,900;36,500;9,478;1,608;16,426;16,131;15,727;16,511;-3,109;25,960;0,000;268,840;Inf;275,000;275,000;16,234;2,817;14,756;22,878
4534,000;2,748;0,771;-33,500;1,742;9,352;4,653;34,083;4,392;-11,046;-2,736;0,000;35,900;36,500;9,478;1,608;15,927;15,800;15,394;16,170;-3,109;25,960;0,000;268,840;Inf;275,000;275,000;16,199;2,816;14,699;22,898
4534,500;2,748;0,771;-33,500;1,742;9,352;4,653;34,083;4,392;-11,046;-2,736;0,000;35,900;36,500;9,478;1,608;15,707;15,680;15,259;16,035;-3,109;25,960;0,000;268,740;Inf;275,000;275,000;15,823;2,815;14,698;22,981
4535,000;2,748;0,771;-33,500;1,742;9,352;4,653;34,083;4,392;-11,046;-2,736;0,000;35,900;36,500;9,478;1,608;15,766;15,895;15,400;16,198;-3,109;25,960;0,000;268,740;Inf;275,000;275,000;15,670;2,814;14,967;22,983
4535,500;2,748;0,771;-33,500;1,742;9,352;4,637;34,054;4,409;-11,037;-2,739;0,000;35,900;36,539;9,478;1,608;16,183;16,197;15,670;16,631;-3,115;25,947;0,000;268,740;Inf;275,000;275,000;15,815;2,813;15,202;22,932
4536,000;2,748;0,771;-33,500;1,742;9,352;4,637;34,054;4,409;-11,037;-2,739;0,000;35,900;36,500;9,478;1,608;16,448;16,306;15,862;16,711;-3,115;25,947;0,000;268,740;Inf;275,000;275,000;16,170;2,812;15,118;22,816
4536,500;2,748;0,771;-33,500;1,742;9,352;4,637;34,054;4,409;-11,037;-2,739;0,000;35,900;36,500;9,478;1,608;16,484;16,039;15,715;16,510;-3,115;25,947;0,000;269,140;Inf;275,000;275,000;16,332;2,811;14,825;22,814
4537,000;1,965;0,533;-33,673;1,704;9,348;4,637;34,054;4,409;-11,037;-2,739;0,000;35,900;36,500;9,567;1,589;16,152;15,963;15,600;16,321;-3,115;25,947;0,000;269,140;Inf;275,000;275,000;16,187;2,810;14,725;22,788
4537,500;1,965;0,533;-33,673;1,704;9,348;4,637;34,054;4,409;-11,037;-2,739;0,000;35,900;36,500;9,567;1,589;15,730;15,865;15,422;16,272;-3,115;25,947;0,000;268,340;Inf;275,000;275,000;16,009;2,796;14,950;22,786
4538,000;1,965;0,533;-33,673;1,704;9,348;4,637;34,054;4,409;-11,037;-2,739;0,000;35,900;36,500;9,567;1,589;16,052;16,308;15,707;16,644;-3,115;25,947;0,000;268,340;Inf;275,000;275,000;15,822;2,782;15,405;22,777
4538,500;1,965;0,533;-33,673;1,704;9,348;4,637;34,054;4,409;-11,037;-2,739;0,000;35,900;36,500;9,567;1,589;16,570;16,465;15,944;16,818;-3,115;25,947;0,000;268,840;Inf;275,000;275,000;16,178;2,769;15,346;22,834
4539,000;1,965;0,533;-33,673;1,704;9,348;4,655;34,010;4,403;-11,026;-2,726;0,000;35,897;36,547;9,567;1,589;16,629;16,281;15,924;16,722;-3,115;25,952;0,000;268,840;Inf;275,000;275,000;16,449;2,756;15,038;22,820
4539,500;1,965;0,533;-33,673;1,704;9,348;4,655;34,010;4,403;-11,026;-2,726;0,000;35,900;36,500;9,567;1,589;16,387;16,093;15,786;16,505;-3,115;25,952;0,000;267,740;Inf;275,000;275,000;16,389;2,743;14,893;22,833
4540,000;2,570;0,691;-33,682;1,711;9,353;4,655;34,010;4,403;-11,026;-2,726;0,000;35,900;36,500;9,591;1,762;16,171;15,991;15,629;16,306;-3,115;25,952;0,000;267,740;Inf;275,000;275,000;16,193;2,730;14,746;22,954
4540,500;2,570;0,691;-33,682;1,711;9,353;4,655;34,010;4,403;-11,026;-2,726;0,000;35,900;36,500;9,591;1,762;15,831;15,720;15,284;16,247;-3,115;25,952;0,000;268,840;Inf;275,000;275,000;16,024;2,727;15,120;22,961
4541,000;2,570;0,691;-33,682;1,711;9,353;4,655;34,010;4,403;-11,026;-2,726;0,000;35,900;36,500;9,591;1,762;16,301;16,538;15,905;16,933;-3,115;25,952;0,000;268,840;Inf;275,000;275,000;15,771;2,725;15,539;23,012
4541,500;2,570;0,691;-33,682;1,711;9,353;4,655;34,010;4,403;-11,026;-2,726;0,000;35,900;36,500;9,591;1,762;16,515;16,390;15,942;16,826;-3,115;25,952;0,000;267,940;Inf;275,000;275,000;16,419;2,722;15,178;23,051
4542,000;2,570;0,691;-33,682;1,711;9,353;4,671;33,993;4,363;-10,998;-2,737;0,000;35,882;36,504;9,591;1,762;16,444;16,154;15,745;16,658;-3,121;25,941;0,000;267,940;Inf;275,000;275,000;16,418;2,720;14,984;23,114
4542,500;2,570;0,691;-33,682;1,711;9,353;4,671;33,993;4,363;-10,998;-2,737;0,000;35,900;36,500;9,591;1,762;16,236;16,096;15,668;16,465;-3,121;25,941;0,000;269,640;Inf;275,000;275,000;16,250;2,717;14,960;23,105
4543,000;2,570;0,691;-33,682;1,711;9,353;4,671;33,993;4,363;-10,998;-2,737;0,000;35,900;36,500;9,591;1,762;15,938;15,862;15,420;16,319;-3,121;25,941;0,000;269,640;Inf;275,000;275,000;16,116;2,715;14,870;23,019
4543,500;2,825;0,704;-34,496;1,774;9,401;4,671;33,993;4,363;-10,998;-2,737;0,000;35,900;36,500;9,447;1,563;15,851;16,067;15,486;16,427;-3,121;25,941;0,000;267,940;Inf;275,000;275,000;15,885;2,713;15,421;23,016
4544,000;2,825;0,704;-34,496;1,774;9,401;4,671;33,993;4,363;-10,998;-2,737;0,000;35,900;36,500;9,447;1,563;16,271;16,411;15,843;16,834;-3,121;25,941;0,000;267,940;Inf;275,000;275,000;15,958;2,714;15,366;23,088
4544,500;2,825;0,704;-34,496;1,774;9,401;4,671;33,993;4,363;-10,998;-2,737;0,000;35,900;36,500;9,447;1,563;16,619;16,538;16,057;16,956;-3,121;25,941;0,000;269,340;Inf;275,000;275,000;16,340;2,716;15,089;23,165
4545,000;2,825;0,704;-34,496;1,774;9,401;4,671;33,993;4,363;-10,998;-2,737;0,000;35,900;36,500;9,447;1,563;16,340;16,118;15,703;16,577;-3,121;25,941;0,000;269,340;Inf;275,000;275,000;16,542;2,718;14,999;23,246
4545,500;2,825;0,704;-34,496;1,774;9,401;4,660;33,998;4,368;-10,953;-2,724;0,000;35,882;36,482;9,447;1,563;16,155;16,035;15,600;16,403;-3,110;25,942;0,000;268,040;Inf;275,000;275,000;16,184;2,720;14,963;23,216
4546,000;2,825;0,704;-34,496;1,774;9,401;4,660;33,998;4,368;-10,953;-2,724;0,000;35,900;36,500;9,447;1,563;16,064;15,950;15,494;16,372;-3,110;25,942;0,000;268,040;Inf;275,000;275,000;16,048;2,721;14,924;23,178
4546,500;3,052;0,716;-35,209;1,720;9,514;4,660;33,998;4,368;-10,953;-2,724;0,000;35,900;36,500;9,264;1,737;16,155;16,197;15,685;16,685;-3,110;25,942;0,000;268,940;Inf;275,000;275,000;15,970;2,723;15,181;23,129
4547,000;3,052;0,716;-35,209;1,720;9,514;4,660;33,998;4,368;-10,953;-2,724;0,000;35,900;36,500;9,264;1,737;16,611;16,788;16,164;17,081;-3,110;25,942;0,000;268,940;Inf;275,000;275,000;16,180;2,729;15,695;23,186
4547,500;3,052;0,716;-35,209;1,720;9,514;4,660;33,998;4,368;-10,953;-2,724;0,000;35,900;36,500;9,264;1,737;16,759;16,621;16,161;17,009;-3,110;25,942;0,000;268,440;Inf;275,000;275,000;16,661;2,734;15,192;23,131
4548,000;3,052;0,716;-35,209;1,720;9,514;4,660;33,998;4,368;-10,953;-2,724;0,000;35,900;36,500;9,264;1,737;16,498;16,370;15,912;16,807;-3,110;25,942;0,000;268,440;Inf;275,000;275,000;16,638;2,739;15,143;23,117
4548,500;3,052;0,716;-35,209;1,720;9,514;4,667;34,018;4,366;-10,906;-2,723;0,000;35,877;36,464;9,264;1,737;16,155;16,026;15,565;16,503;-3,108;25,938;0,000;268,240;Inf;275,000;275,000;16,397;2,744;15,007;23,158
4549,000;3,052;0,716;-35,209;1,720;9,514;4,667;34,018;4,366;-10,906;-2,723;0,000;35,900;36,500;9,264;1,737;15,995;16,084;15,606;16,542;-3,108;25,938;0,000;268,240;Inf;275,000;275,000;16,062;2,749;15,130;23,192
4549,500;3,156;0,729;-35,209;1,718;9,458;4,667;34,018;4,366;-10,906;-2,723;0,000;35,900;36,500;9,220;1,700;16,171;16,481;15,859;16,838;-3,108;25,938;0,000;268,040;Inf;275,000;275,000;16,057;2,754;15,548;23,230
4550,000;3,156;0,729;-35,209;1,718;9,458;4,667;34,018;4,366;-10,906;-2,723;0,000;35,900;36,500;9,220;1,700;16,655;16,610;16,037;17,029;-3,108;25,938;0,000;268,040;Inf;275,000;275,000;16,337;2,761;15,532;23,316
4550,500;3,156;0,729;-35,209;1,718;9,458;4,667;34,018;4,366;-10,906;-2,723;0,000;35,900;36,500;9,220;1,700;16,708;16,494;16,042;16,893;-3,108;25,938;0,000;268,840;Inf;275,000;275,000;16,582;2,767;15,289;23,335
4551,000;3,156;0,729;-35,209;1,718;9,458;4,667;34,018;4,366;-10,906;-2,723;0,000;35,900;36,500;9,220;1,700;16,574;16,326;15,917;16,742;-3,108;25,938;0,000;268,840;Inf;275,000;275,000;16,534;2,774;15,126;23,430
4551,500;3,156;0,729;-35,209;1,718;9,458;4,667;34,018;4,366;-10,906;-2,723;0,000;35,900;36,500;9,220;1,700;16,335;16,242;15,807;16,613;-3,108;25,938;0,000;266,540;Inf;275,000;275,000;16,390;2,780;15,124;23,442
4552,000;3,156;0,729;-35,209;1,718;9,458;4,675;34,037;4,373;-10,867;-2,720;0,000;35,872;36,452;9,220;1,700;16,100;16,323;15,766;16,687;-3,111;25,936;0,000;266,540;Inf;275,000;275,000;16,249;2,786;15,381;23,476
4552,500;3,156;0,729;-35,209;1,718;9,458;4,675;34,037;4,373;-10,867;-2,720;0,000;35,900;36,500;9,220;1,700;16,430;16,552;15,988;16,982;-3,111;25,936;0,000;268,340;Inf;275,000;275,000;16,219;2,792;15,499;23,544
4553,000;3,488;0,847;-35,209;1,698;9,329;4,675;34,037;4,373;-10,867;-2,720;0,000;35,900;36,500;9,444;1,754;16,688;16,587;16,132;17,022;-3,111;25,936;0,000;268,340;Inf;275,000;275,000;16,488;2,798;15,408;23,542
4553,500;3,488;0,847;-35,209;1,698;9,329;4,675;34,037;4,373;-10,867;-2,720;0,000;35,900;36,500;9,444;1,754;16,673;16,410;16,009;16,866;-3,111;25,936;0,000;266,540;Inf;275,000;275,000;16,607;2,809;15,216;23,464
4554,000;3,488;0,847;-35,209;1,698;9,329;4,675;34,037;4,373;-10,867;-2,720;0,000;35,900;36,500;9,444;1,754;16,485;16,345;15,903;16,734;-3,111;25,936;0,000;266,540;Inf;275,000;275,000;16,490;2,821;15,194;23,398
4554,500;3,488;0,847;-35,209;1,698;9,329;4,675;34,037;4,373;-10,867;-2,720;0,000;35,900;36,500;9,444;1,754;16,375;16,190;15,811;16,653;-3,111;25,936;0,000;268,640;Inf;275,000;275,000;16,367;2,832;15,213;23,247
4555,000;3,488;0,847;-35,209;1,698;9,329;4,664;34,059;4,379;-10,824;-2,716;0,000;35,866;36,451;9,444;1,754;16,257;16,250;15,841;16,632;-3,115;25,933;0,000;268,640;Inf;275,000;275,000;16,257;2,842;15,421;23,244
4555,500;3,488;0,847;-35,209;1,698;9,329;4,664;34,059;4,379;-10,824;-2,716;0,000;35,900;36,500;9,444;1,754;16,755;16,665;16,248;17,107;-3,115;25,933;0,000;266,540;Inf;275,000;275,000;16,245;2,853;15,519;23,269
4556,000;3,217;0,752;-35,209;1,705;9,378;4,664;34,059;4,379;-10,824;-2,716;0,000;35,900;36,500;9,359;1,651;16,713;16,501;16,124;16,913;-3,115;25,933;0,000;266,540;Inf;275,000;275,000;16,694;2,863;15,280;23,268
4556,500;3,217;0,752;-35,209;1,705;9,378;4,664;34,059;4,379;-10,824;-2,716;0,000;35,900;36,500;9,359;1,651;16,542;16,339;15,950;16,803;-3,115;25,933;0,000;268,540;Inf;275,000;275,000;16,563;2,869;15,181;23,245
4557,000;3,217;0,752;-35,209;1,705;9,378;4,664;34,059;4,379;-10,824;-2,716;0,000;35,900;36,500;9,359;1,651;16,350;16,282;15,827;16,706;-3,115;25,933;0,000;268,540;Inf;275,000;275,000;16,409;2,875;15,184;23,228
4557,500;3,217;0,752;-35,209;1,705;9,378;4,664;34,059;4,379;-10,824;-2,716;0,000;35,900;36,500;9,359;1,651;16,344;16,397;15,990;16,806;-3,115;25,933;0,000;267,840;Inf;275,000;275,000;16,291;2,880;15,348;23,194
4558,000;3,217;0,752;-35,209;1,705;9,378;4,664;34,059;4,379;-10,824;-2,716;0,000;35,900;36,500;9,359;1,651;16,609;16,679;16,190;17,018;-3,115;25,933;0,000;267,840;Inf;275,000;275,000;16,384;2,886;15,572;23,122
4558,500;3,217;0,752;-35,209;1,705;9,378;4,659;34,034;4,395;-10,811;-2,724;0,000;35,866;36,473;9,359;1,651;16,883;16,763;16,296;17,128;-3,115;25,926;0,000;268,740;Inf;275,000;275,000;16,624;2,891;15,362;23,046
4559,000;3,217;0,752;-35,209;1,705;9,378;4,659;34,034;4,395;-10,811;-2,724;0,000;35,900;36,500;9,359;1,651;16,815;16,595;16,246;16,980;-3,115;25,926;0,000;268,740;Inf;275,000;275,000;16,768;2,897;15,293;22,997
4559,500;2,436;0,692;-33,801;1,778;9,347;4,659;34,034;4,395;-10,811;-2,724;0,000;35,900;36,500;9,458;1,620;16,443;16,425;16,025;16,797;-3,115;25,926;0,000;267,240;Inf;275,000;275,000;16,659;2,902;15,288;22,965
4560,000;2,436;0,692;-33,801;1,778;9,347;4,659;34,034;4,395;-10,811;-2,724;0,000;35,900;36,500;9,458;1,620;16,341;16,442;15,994;16,834;-3,115;25,926;0,000;267,240;Inf;275,000;275,000;16,422;2,894;15,395;22,911
4560,500;2,436;0,692;-33,801;1,778;9,347;4,659;34,034;4,395;-10,811;-2,724;0,000;35,900;36,500;9,458;1,620;16,641;16,650;16,180;17,068;-3,115;25,926;0,000;268,540;Inf;275,000;275,000;16,403;2,887;15,602;22,886
4561,000;2,436;0,692;-33,801;1,778;9,347;4,659;34,034;4,395;-10,811;-2,724;0,000;35,900;36,500;9,458;1,620;16,943;16,845;16,414;17,274;-3,115;25,926;0,000;268,540;Inf;275,000;275,000;16,635;2,879;15,651;22,878
4561,500;2,436;0,692;-33,801;1,778;9,347;4,652;33,985;4,394;-10,798;-2,725;0,000;35,843;36,400;9,458;1,620;17,058;16,740;16,437;17,149;-3,115;25,915;0,000;267,640;Inf;275,000;275,000;16,869;2,872;15,453;22,873
4562,000;2,436;0,692;-33,801;1,778;9,347;4,652;33,985;4,394;-10,798;-2,725;0,000;35,800;36,400;9,458;1,620;16,710;16,586;16,242;17,011;-3,115;25,915;0,000;267,640;Inf;275,000;275,000;16,846;2,865;15,221;22,869
4562,500;2,273;0,543;-35,209;1,679;9,382;4,652;33,985;4,394;-10,798;-2,725;0,000;35,800;36,400;9,416;1,920;16,566;16,358;16,012;16,846;-3,115;25,915;0,000;269,240;Inf;275,000;275,000;16,637;2,858;15,425;22,865
4563,000;2,273;0,543;-35,209;1,679;9,382;4,652;33,985;4,394;-10,798;-2,725;0,000;35,800;36,400;9,416;1,920;16,613;16,803;16,309;17,213;-3,115;25,915;0,000;269,240;Inf;275,000;275,000;16,446;2,848;15,759;22,834
4563,500;2,273;0,543;-35,209;1,679;9,382;4,652;33,985;4,394;-10,798;-2,725;0,000;35,800;36,400;9,416;1,920;17,052;16,955;16,437;17,371;-3,115;25,915;0,000;266,840;Inf;275,000;275,000;16,734;2,839;15,756;22,854
4564,000;2,273;0,543;-35,209;1,679;9,382;4,652;33,985;4,394;-10,798;-2,725;0,000;35,800;36,400;9,416;1,920;17,072;16,793;16,394;17,294;-3,115;25,915;0,000;266,840;Inf;275,000;275,000;16,954;2,830;15,550;22,889
4564,500;2,273;0,543;-35,209;1,679;9,382;4,652;33,985;4,394;-10,798;-2,725;0,000;35,800;36,400;9,416;1,920;16,825;16,628;16,249;17,077;-3,115;25,915;0,000;269,340;Inf;275,000;275,000;16,888;2,821;15,420;22,895
4565,000;2,273;0,543;-35,209;1,679;9,382;4,645;33,994;4,358;-10,738;-2,726;0,000;35,852;36,349;9,416;1,920;16,694;16,550;16,153;16,958;-3,103;25,916;0,000;269,340;Inf;275,000;275,000;16,695;2,812;15,411;22,851
4565,500;2,273;0,543;-35,209;1,679;9,382;4,645;33,994;4,358;-10,738;-2,726;0,000;35,900;36,300;9,416;1,920;16,450;16,452;16,044;16,887;-3,103;25,916;0,000;268,140;Inf;275,000;275,000;16,589;2,803;15,491;22,854
4566,000;2,717;0,589;-35,209;1,694;9,397;4,645;33,994;4,358;-10,738;-2,726;0,000;35,900;36,300;9,405;1,726;16,654;16,597;16,149;17,055;-3,103;25,916;0,000;268,140;Inf;275,000;275,000;16,458;2,794;15,964;22,924
4566,500;2,717;0,589;-35,209;1,694;9,397;4,645;33,994;4,358;-10,738;-2,726;0,000;35,900;36,300;9,405;1,726;17,077;17,088;16,596;17,494;-3,103;25,916;0,000;269,040;Inf;275,000;275,000;16,614;2,793;15,887;22,963
4567,000;2,717;0,589;-35,209;1,694;9,397;4,645;33,994;4,358;-10,738;-2,726;0,000;35,900;36,300;9,405;1,726;17,055;16,851;16,452;17,268;-3,103;25,916;0,000;269,040;Inf;275,000;275,000;17,064;2,792;15,572;23,010
4567,500;2,717;0,589;-35,209;1,694;9,397;4,645;33,994;4,358;-10,738;-2,726;0,000;35,900;36,300;9,405;1,726;16,823;16,684;16,302;17,088;-3,103;25,916;0,000;268,440;Inf;275,000;275,000;16,906;2,790;15,459;23,010
4568,000;2,717;0,589;-35,209;1,694;9,397;4,652;34,023;4,404;-10,694;-2,724;0,000;35,850;36,416;9,405;1,726;16,678;16,553;16,173;16,948;-3,105;25,904;0,000;268,440;Inf;275,000;275,000;16,724;2,789;15,416;22,998
4568,500;2,717;0,589;-35,209;1,694;9,397;4,652;34,023;4,404;-10,694;-2,724;0,000;35,800;36,400;9,405;1,726;16,635;16,567;16,198;17,015;-3,105;25,904;0,000;269,040;Inf;275,000;275,000;16,588;2,788;15,475;22,994
4569,000;2,920;0,768;-33,160;1,758;9,319;4,652;34,023;4,404;-10,694;-2,724;0,000;35,800;36,400;9,624;1,607;16,716;16,886;16,406;17,308;-3,105;25,904;0,000;269,040;Inf;275,000;275,000;16,604;2,787;16,036;23,017
4569,500;2,920;0,768;-33,160;1,758;9,319;4,652;34,023;4,404;-10,694;-2,724;0,000;35,800;36,400;9,624;1,607;17,183;17,224;16,639;17,565;-3,105;25,904;0,000;268,340;Inf;275,000;275,000;16,829;2,789;15,776;23,040
4570,000;2,920;0,768;-33,160;1,758;9,319;4,652;34,023;4,404;-10,694;-2,724;0,000;35,800;36,400;9,624;1,607;17,277;17,072;16,633;17,487;-3,105;25,904;0,000;268,340;Inf;275,000;275,000;17,153;2,791;15,586;22,974
4570,500;2,920;0,768;-33,160;1,758;9,319;4,652;34,023;4,404;-10,694;-2,724;0,000;35,800;36,400;9,624;1,607;16,934;16,789;16,385;17,164;-3,105;25,904;0,000;268,540;Inf;275,000;275,000;17,117;2,793;15,538;22,950
4571,000;2,920;0,768;-33,160;1,758;9,319;4,652;34,023;4,404;-10,694;-2,724;0,000;35,800;36,400;9,624;1,607;16,691;16,556;16,134;17,035;-3,105;25,904;0,000;268,540;Inf;275,000;275,000;16,818;2,795;15,451;22,897
4571,500;2,920;0,768;-33,160;1,758;9,319;4,650;34,025;4,409;-10,655;-2,727;0,000;35,837;36,374;9,624;1,607;16,609;16,820;16,236;17,192;-3,099;25,905;0,000;267,440;Inf;275,000;275,000;16,604;2,797;15,842;22,813
4572,000;2,920;0,768;-33,160;1,758;9,319;4,650;34,025;4,409;-10,655;-2,727;0,000;35,800;36,400;9,624;1,607;17,008;17,141;16,544;17,619;-3,099;25,905;0,000;267,440;Inf;275,000;275,000;16,714;2,799;16,091;22,778
4572,500;3,562;0,920;-34,238;1,788;9,349;4,650;34,025;4,409;-10,655;-2,727;0,000;35,800;36,400;9,465;1,472;17,175;17,145;16,651;17,624;-3,099;25,905;0,000;269,640;Inf;275,000;275,000;17,078;2,801;15,912;22,801
4573,000;3,562;0,920;-34,238;1,788;9,349;4,650;34,025;4,409;-10,655;-2,727;0,000;35,800;36,400;9,465;1,472;17,176;16,960;16,535;17,518;-3,099;25,905;0,000;269,640;Inf;275,000;275,000;17,149;2,814;15,675;22,870
4573,500;3,562;0,920;-34,238;1,788;9,349;4,650;34,025;4,409;-10,655;-2,727;0,000;35,800;36,400;9,465;1,472;16,938;16,876;16,422;17,307;-3,099;25,905;0,000;268,240;Inf;275,000;275,000;17,047;2,826;15,561;22,926
4574,000;3,562;0,920;-34,238;1,788;9,349;4,650;34,025;4,409;-10,655;-2,727;0,000;35,800;36,400;9,465;1,472;16,525;16,723;16,205;17,215;-3,099;25,905;0,000;268,240;Inf;275,000;275,000;16,886;2,838;15,729;22,999
4574,500;3,562;0,920;-34,238;1,788;9,349;4,644;34,077;4,427;-10,627;-2,720;0,000;35,843;36,370;9,465;1,472;16,818;17,120;16,472;17,476;-3,116;25,898;0,000;268,840;Inf;275,000;275,000;16,667;2,850;16,159;23,045
4575,000;3,562;0,920;-34,238;1,788;9,349;4,644;34,077;4,427;-10,627;-2,720;0,000;35,800;36,400;9,465;1,472;17,292;17,356;16,737;17,736;-3,116;25,898;0,000;268,840;Inf;275,000;275,000;16,972;2,862;16,226;23,066
4575,500;3,642;0,904;-34,897;1,687;9,303;4,644;34,077;4,427;-10,627;-2,720;0,000;35,800;36,400;9,450;1,732;17,398;17,210;16,749;17,629;-3,116;25,898;0,000;267,940;Inf;275,000;275,000;17,280;2,873;15,892;23,122
4576,000;3,642;0,904;-34,897;1,687;9,303;4,644;34,077;4,427;-10,627;-2,720;0,000;35,800;36,400;9,450;1,732;17,146;16,936;16,512;17,480;-3,116;25,898;0,000;267,940;Inf;275,000;275,000;17,247;2,886;15,702;23,225
4576,500;3,642;0,904;-34,897;1,687;9,303;4,644;34,077;4,427;-10,627;-2,720;0,000;35,800;36,400;9,450;1,732;16,922;16,827;16,366;17,334;-3,116;25,898;0,000;269,040;Inf;275,000;275,000;17,019;2,898;15,596;23,299
4577,000;3,642;0,904;-34,897;1,687;9,303;4,644;34,077;4,427;-10,627;-2,720;0,000;35,800;36,400;9,450;1,732;16,637;16,634;16,092;17,194;-3,116;25,898;0,000;269,040;Inf;275,000;275,000;16,862;2,910;15,946;23,328
4577,500;3,642;0,904;-34,897;1,687;9,303;4,644;34,077;4,427;-10,627;-2,720;0,000;35,800;36,400;9,450;1,732;17,120;17,350;16,670;17,808;-3,116;25,898;0,000;266,940;Inf;275,000;275,000;16,639;2,922;16,323;23,290
4578,000;3,642;0,904;-34,897;1,687;9,303;4,631;34,107;4,444;-10,616;-2,734;0,000;35,848;36,420;9,450;1,732;17,300;17,336;16,780;17,775;-3,130;25,899;0,000;266,940;Inf;275,000;275,000;17,237;2,934;16,127;23,347
4578,500;3,642;0,904;-34,897;1,687;9,303;4,631;34,107;4,444;-10,616;-2,734;0,000;35,800;36,400;9,450;1,732;17,291;17,205;16,703;17,583;-3,130;25,899;0,000;268,940;Inf;275,000;275,000;17,298;2,946;15,901;23,315
4579,000;2,887;0,679;-35,209;1,633;9,424;4,631;34,107;4,444;-10,616;-2,734;0,000;35,800;36,400;9,416;1,802;17,101;17,019;16,551;17,430;-3,130;25,899;0,000;268,940;Inf;275,000;275,000;17,195;2,957;15,785;23,340
4579,500;2,887;0,679;-35,209;1,633;9,424;4,631;34,107;4,444;-10,616;-2,734;0,000;35,800;36,400;9,416;1,802;16,925;16,867;16,372;17,317;-3,130;25,899;0,000;268,040;Inf;275,000;275,000;17,025;2,956;15,745;23,432
4580,000;2,887;0,679;-35,209;1,633;9,424;4,631;34,107;4,444;-10,616;-2,734;0,000;35,800;36,400;9,416;1,802;16,655;16,772;16,257;17,380;-3,130;25,899;0,000;268,040;Inf;275,000;275,000;16,870;2,955;16,435;23,469
4580,500;2,887;0,679;-35,209;1,633;9,424;4,631;34,107;4,444;-10,616;-2,734;0,000;35,800;36,400;9,416;1,802;16,888;17,331;16,580;17,700;-3,130;25,899;0,000;269,240;Inf;275,000;275,000;16,766;2,954;16,384;23,424
4581,000;2,887;0,679;-35,209;1,633;9,424;4,642;34,049;4,446;-10,607;-2,733;0,000;35,839;36,413;9,416;1,802;17,413;17,523;16,788;17,892;-3,115;25,886;0,000;269,240;Inf;275,000;275,000;17,125;2,953;16,037;23,399
4581,500;2,887;0,679;-35,209;1,633;9,424;4,642;34,049;4,446;-10,607;-2,733;0,000;35,800;36,400;9,416;1,802;17,235;17,132;16,615;17,626;-3,115;25,886;0,000;267,840;Inf;275,000;275,000;17,404;2,952;15,902;23,438
4582,000;2,840;0,671;-35,209;1,725;9,384;4,642;34,049;4,446;-10,607;-2,733;0,000;35,800;36,400;9,378;1,657;16,826;16,950;16,394;17,427;-3,115;25,886;0,000;267,840;Inf;275,000;275,000;17,152;2,951;15,840;23,390
4582,500;2,840;0,671;-35,209;1,725;9,384;4,642;34,049;4,446;-10,607;-2,733;0,000;35,800;36,400;9,378;1,657;16,812;16,809;16,241;17,331;-3,115;25,886;0,000;268,740;Inf;275,000;275,000;16,899;2,949;15,743;23,406
4583,000;2,840;0,671;-35,209;1,725;9,384;4,642;34,049;4,446;-10,607;-2,733;0,000;35,800;36,400;9,378;1,657;16,892;17,050;16,442;17,554;-3,115;25,886;0,000;268,740;Inf;275,000;275,000;16,798;2,947;16,031;23,377
4583,500;2,840;0,671;-35,209;1,725;9,384;4,642;34,049;4,446;-10,607;-2,733;0,000;35,800;36,400;9,378;1,657;17,284;17,644;16,878;18,034;-3,115;25,886;0,000;267,740;Inf;275,000;275,000;16,984;2,945;16,659;23,412
4584,000;2,840;0,671;-35,209;1,725;9,384;4,647;33,984;4,422;-10,606;-2,726;0,000;35,844;36,407;9,378;1,657;17,534;17,596;16,972;17,972;-3,116;25,888;0,000;267,740;Inf;275,000;275,000;17,460;2,944;16,023;23,394
4584,500;2,840;0,671;-35,209;1,725;9,384;4,647;33,984;4,422;-10,606;-2,726;0,000;35,800;36,400;9,378;1,657;17,449;17,320;16,820;17,756;-3,116;25,888;0,000;268,640;Inf;275,000;275,000;17,518;2,942;15,948;23,423
4585,000;2,840;0,671;-35,209;1,725;9,384;4,647;33,984;4,422;-10,606;-2,726;0,000;35,800;36,400;9,378;1,657;17,007;16,963;16,425;17,494;-3,116;25,888;0,000;268,640;Inf;275,000;275,000;17,337;2,940;15,867;23,373
4585,500;2,405;0,663;-34,466;1,730;9,372;4,647;33,984;4,422;-10,606;-2,726;0,000;35,800;36,400;9,477;1,841;16,689;16,888;16,325;17,509;-3,116;25,888;0,000;268,040;Inf;275,000;275,000;16,972;2,939;15,914;23,352
4586,000;2,405;0,663;-34,466;1,730;9,372;4,647;33,984;4,422;-10,606;-2,726;0,000;35,800;36,400;9,477;1,841;16,966;17,362;16,678;17,839;-3,116;25,888;0,000;268,040;Inf;275,000;275,000;16,853;2,930;16,365;23,328
