t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4586,500;2,405;0,663;-34,466;1,730;9,372;4,647;33,984;4,422;-10,606;-2,726;0,000;35,800;36,400;9,477;1,841;17,568;17,741;17,005;18,082;-3,116;25,888;0,000;269,340;Inf;275,000;275,000;17,211;2,921;16,557;23,294
4587,000;2,405;0,663;-34,466;1,730;9,372;4,647;33,984;4,422;-10,606;-2,726;0,000;35,800;36,400;9,477;1,841;17,733;17,544;17,021;17,930;-3,116;25,888;0,000;269,340;Inf;275,000;275,000;17,599;2,913;16,211;23,314
4587,500;2,405;0,663;-34,466;1,730;9,372;4,655;33,989;4,381;-10,558;-2,730;0,000;35,852;36,419;9,477;1,841;17,363;17,329;16,783;17,817;-3,121;25,895;0,000;266,640;Inf;275,000;275,000;17,557;2,904;15,942;23,304
4588,000;2,405;0,663;-34,466;1,730;9,372;4,655;33,989;4,381;-10,558;-2,730;0,000;35,900;36,400;9,477;1,841;17,068;17,050;16,545;17,662;-3,121;25,895;0,000;266,640;Inf;275,000;275,000;17,323;2,896;15,904;23,292
4588,500;2,698;0,701;-33,814;1,822;9,341;4,655;33,989;4,381;-10,558;-2,730;0,000;35,900;36,400;9,497;1,580;16,956;17,210;16,497;17,674;-3,121;25,895;0,000;269,040;Inf;275,000;275,000;17,081;2,888;16,233;23,265
4589,000;2,698;0,701;-33,814;1,822;9,341;4,655;33,989;4,381;-10,558;-2,730;0,000;35,900;36,400;9,497;1,580;17,315;17,658;16,871;18,077;-3,121;25,895;0,000;269,040;Inf;275,000;275,000;17,084;2,885;16,631;23,265
4589,500;2,698;0,701;-33,814;1,822;9,341;4,655;33,989;4,381;-10,558;-2,730;0,000;35,900;36,400;9,497;1,580;17,406;17,617;16,942;18,055;-3,121;25,895;0,000;267,040;Inf;275,000;275,000;17,480;2,882;16,412;23,335
4590,000;2,698;0,701;-33,814;1,822;9,341;4,655;33,989;4,381;-10,558;-2,730;0,000;35,900;36,400;9,497;1,580;17,378;17,450;16,854;17,863;-3,121;25,895;0,000;267,040;Inf;275,000;275,000;17,505;2,879;16,202;23,301
4590,500;2,698;0,701;-33,814;1,822;9,341;4,649;34,026;4,372;-10,515;-2,721;0,000;35,847;36,451;9,497;1,580;17,208;17,254;16,692;17,782;-3,130;25,896;0,000;269,440;Inf;275,000;275,000;17,386;2,876;16,124;23,251
4591,000;2,698;0,701;-33,814;1,822;9,341;4,649;34,026;4,372;-10,515;-2,721;0,000;35,800;36,500;9,497;1,580;17,026;17,058;16,469;17,662;-3,130;25,896;0,000;269,440;Inf;275,000;275,000;17,234;2,873;16,195;23,304
4591,500;2,698;0,701;-33,814;1,822;9,341;4,649;34,026;4,372;-10,515;-2,721;0,000;35,800;36,500;9,497;1,580;16,702;17,154;16,434;17,613;-3,130;25,896;0,000;268,340;Inf;275,000;275,000;17,054;2,870;16,465;23,310
4592,000;2,552;0,708;-33,526;1,761;9,343;4,649;34,026;4,372;-10,515;-2,721;0,000;35,800;36,500;9,498;1,689;17,524;17,678;16,943;18,086;-3,130;25,896;0,000;268,340;Inf;275,000;275,000;16,976;2,867;16,529;23,305
4592,500;2,552;0,708;-33,526;1,761;9,343;4,649;34,026;4,372;-10,515;-2,721;0,000;35,800;36,500;9,498;1,689;17,641;17,524;16,951;17,980;-3,130;25,896;0,000;268,840;Inf;275,000;275,000;17,558;2,862;16,244;23,264
4593,000;2,552;0,708;-33,526;1,761;9,343;4,649;34,026;4,372;-10,515;-2,721;0,000;35,800;36,500;9,498;1,689;17,258;17,223;16,680;17,837;-3,130;25,896;0,000;268,840;Inf;275,000;275,000;17,524;2,857;16,072;23,302
4593,500;2,552;0,708;-33,526;1,761;9,343;4,649;34,026;4,372;-10,515;-2,721;0,000;35,800;36,500;9,498;1,689;16,991;17,080;16,490;17,655;-3,130;25,896;0,000;268,440;Inf;275,000;275,000;17,250;2,852;16,046;23,274
4594,000;2,552;0,708;-33,526;1,761;9,343;4,652;34,079;4,395;-10,458;-2,714;0,000;35,862;36,478;9,498;1,689;16,839;16,992;16,337;17,563;-3,111;25,910;0,000;268,440;Inf;275,000;275,000;17,054;2,847;16,021;23,303
4594,500;2,552;0,708;-33,526;1,761;9,343;4,652;34,079;4,395;-10,458;-2,714;0,000;35,900;36,500;9,498;1,689;16,966;17,271;16,597;17,776;-3,111;25,910;0,000;269,440;Inf;275,000;275,000;16,933;2,842;16,852;23,356
4595,000;3,949;0,945;-35,209;1,739;9,301;4,652;34,079;4,395;-10,458;-2,714;0,000;35,900;36,500;9,317;1,657;17,501;17,868;17,050;18,253;-3,111;25,910;0,000;269,440;Inf;275,000;275,000;17,153;2,838;16,528;23,352
4595,500;3,949;0,945;-35,209;1,739;9,301;4,652;34,079;4,395;-10,458;-2,714;0,000;35,900;36,500;9,317;1,657;17,712;17,818;17,122;18,227;-3,111;25,910;0,000;268,840;Inf;275,000;275,000;17,668;2,856;16,236;23,400
4596,000;3,949;0,945;-35,209;1,739;9,301;4,652;34,079;4,395;-10,458;-2,714;0,000;35,900;36,500;9,317;1,657;17,309;17,348;16,748;17,879;-3,111;25,910;0,000;268,840;Inf;275,000;275,000;17,720;2,874;16,185;23,443
4596,500;3,949;0,945;-35,209;1,739;9,301;4,652;34,079;4,395;-10,458;-2,714;0,000;35,900;36,500;9,317;1,657;17,069;17,164;16,555;17,745;-3,111;25,910;0,000;269,540;Inf;275,000;275,000;17,321;2,891;16,119;23,422
4597,000;3,949;0,945;-35,209;1,739;9,301;4,651;34,095;4,433;-10,414;-2,723;0,000;35,859;36,454;9,317;1,657;16,866;17,055;16,379;17,651;-3,113;25,908;0,000;269,540;Inf;275,000;275,000;17,134;2,909;16,086;23,398
4597,500;3,949;0,945;-35,209;1,739;9,301;4,651;34,095;4,433;-10,414;-2,723;0,000;35,900;36,500;9,317;1,657;17,082;17,432;16,632;17,964;-3,113;25,908;0,000;268,340;Inf;275,000;275,000;16,988;2,926;16,445;23,319
4598,000;3,949;0,945;-35,209;1,739;9,301;4,651;34,095;4,433;-10,414;-2,723;0,000;35,900;36,500;9,317;1,657;17,472;17,891;16,977;18,221;-3,113;25,908;0,000;268,340;Inf;275,000;275,000;17,278;2,943;16,861;23,372
4598,500;3,688;0,912;-35,209;1,751;9,432;4,651;34,095;4,433;-10,414;-2,723;0,000;35,900;36,500;9,358;1,609;17,409;17,658;16,877;18,104;-3,113;25,908;0,000;269,240;Inf;275,000;275,000;17,640;2,959;16,339;23,406
4599,000;3,688;0,912;-35,209;1,751;9,432;4,651;34,095;4,433;-10,414;-2,723;0,000;35,900;36,500;9,358;1,609;17,386;17,540;16,821;17,973;-3,113;25,908;0,000;269,240;Inf;275,000;275,000;17,512;2,971;16,259;23,437
4599,500;3,688;0,912;-35,209;1,751;9,432;4,651;34,095;4,433;-10,414;-2,723;0,000;35,900;36,500;9,358;1,609;16,944;17,105;16,453;17,762;-3,113;25,908;0,000;267,140;Inf;275,000;275,000;17,430;2,983;16,112;23,412
4600,000;3,688;0,912;-35,209;1,751;9,432;4,651;34,095;4,433;-10,414;-2,723;0,000;35,900;36,500;9,358;1,609;16,835;17,296;16,487;17,774;-3,113;25,908;0,000;267,140;Inf;275,000;275,000;17,066;2,994;16,391;23,349
4600,500;3,688;0,912;-35,209;1,751;9,432;4,686;34,131;4,390;-10,378;-2,722;0,000;35,878;36,477;9,358;1,609;17,232;17,571;16,744;18,011;-3,122;25,906;0,000;268,540;Inf;275,000;275,000;17,098;3,006;16,563;23,322
4601,000;3,688;0,912;-35,209;1,751;9,432;4,686;34,131;4,390;-10,378;-2,722;0,000;35,900;36,500;9,358;1,609;17,441;17,646;16,872;18,082;-3,122;25,906;0,000;268,540;Inf;275,000;275,000;17,390;3,017;16,500;23,330
4601,500;3,219;0,791;-35,209;1,748;9,456;4,686;34,131;4,390;-10,378;-2,722;0,000;35,900;36,500;9,375;1,664;17,454;17,520;16,831;17,993;-3,122;25,906;0,000;267,240;Inf;275,000;275,000;17,510;3,028;16,316;23,252
4602,000;3,219;0,791;-35,209;1,748;9,456;4,686;34,131;4,390;-10,378;-2,722;0,000;35,900;36,500;9,375;1,664;17,219;17,306;16,662;17,890;-3,122;25,906;0,000;267,240;Inf;275,000;275,000;17,449;3,031;16,159;23,075
4602,500;3,219;0,791;-35,209;1,748;9,456;4,686;34,131;4,390;-10,378;-2,722;0,000;35,900;36,500;9,375;1,664;17,070;17,228;16,540;17,747;-3,122;25,906;0,000;268,740;Inf;275,000;275,000;17,269;3,034;16,256;23,032
4603,000;3,219;0,791;-35,209;1,748;9,456;4,686;34,131;4,390;-10,378;-2,722;0,000;35,900;36,500;9,375;1,664;17,158;17,617;16,805;18,005;-3,122;25,906;0,000;268,740;Inf;275,000;275,000;17,146;3,037;16,661;23,115
4603,500;3,219;0,791;-35,209;1,748;9,456;4,691;34,121;4,404;-10,372;-2,718;0,000;35,894;36,564;9,375;1,664;17,607;17,783;16,997;18,184;-3,120;25,913;0,000;268,340;Inf;275,000;275,000;17,396;3,040;16,652;23,130
4604,000;3,219;0,791;-35,209;1,748;9,456;4,691;34,121;4,404;-10,372;-2,718;0,000;35,900;36,600;9,375;1,664;17,721;17,626;16,995;18,138;-3,120;25,913;0,000;268,340;Inf;275,000;275,000;17,643;3,043;16,396;22,987
4604,500;3,219;0,791;-35,209;1,748;9,456;4,691;34,121;4,404;-10,372;-2,718;0,000;35,900;36,600;9,375;1,664;17,494;17,423;16,839;18,024;-3,120;25,913;0,000;268,940;Inf;275,000;275,000;17,620;3,046;16,261;22,869
4605,000;2,758;0,653;-35,209;1,640;9,414;4,691;34,121;4,404;-10,372;-2,718;0,000;35,900;36,600;9,244;1,772;17,304;17,360;16,714;17,925;-3,120;25,913;0,000;268,940;Inf;275,000;275,000;17,445;3,049;16,200;22,888
4605,500;2,758;0,653;-35,209;1,640;9,414;4,691;34,121;4,404;-10,372;-2,718;0,000;35,900;36,600;9,244;1,772;16,941;17,093;16,451;17,791;-3,120;25,913;0,000;268,440;Inf;275,000;275,000;17,326;3,044;16,332;22,886
4606,000;2,758;0,653;-35,209;1,640;9,414;4,691;34,121;4,404;-10,372;-2,718;0,000;35,900;36,600;9,244;1,772;17,021;17,316;16,543;17,840;-3,120;25,913;0,000;268,440;Inf;275,000;275,000;17,069;3,039;16,682;22,952
4606,500;2,758;0,653;-35,209;1,640;9,414;4,691;34,121;4,404;-10,372;-2,718;0,000;35,900;36,600;9,244;1,772;17,434;17,792;17,009;18,214;-3,120;25,913;0,000;268,940;Inf;275,000;275,000;17,180;3,035;16,441;23,031
4607,000;2,758;0,653;-35,209;1,640;9,414;4,667;34,088;4,378;-10,371;-2,725;0,000;35,900;36,500;9,244;1,772;17,518;17,548;16,898;18,067;-3,129;25,896;0,000;268,940;Inf;275,000;275,000;17,508;3,026;16,313;22,993
4607,500;2,758;0,653;-35,209;1,640;9,414;4,667;34,088;4,378;-10,371;-2,725;0,000;35,900;36,500;9,244;1,772;17,289;17,316;16,685;17,927;-3,129;25,896;0,000;268,840;Inf;275,000;275,000;17,508;3,026;16,202;23,092
4608,000;2,733;0,662;-35,209;1,762;9,443;4,667;34,088;4,378;-10,371;-2,725;0,000;35,900;36,500;9,356;1,704;17,060;17,147;16,522;17,818;-3,129;25,896;0,000;268,840;Inf;275,000;275,000;17,304;3,021;16,168;23,190
4608,500;2,733;0,662;-35,209;1,762;9,443;4,667;34,088;4,378;-10,371;-2,725;0,000;35,900;36,500;9,356;1,704;16,997;17,389;16,646;17,870;-3,129;25,896;0,000;269,040;Inf;275,000;275,000;17,137;3,017;16,435;23,281
4609,000;2,733;0,662;-35,209;1,762;9,443;4,667;34,088;4,378;-10,371;-2,725;0,000;35,900;36,500;9,356;1,704;17,352;17,641;16,847;18,099;-3,129;25,896;0,000;269,040;Inf;275,000;275,000;17,225;3,012;16,634;23,363
4609,500;2,733;0,662;-35,209;1,762;9,443;4,667;34,088;4,378;-10,371;-2,725;0,000;35,900;36,500;9,356;1,704;17,595;17,760;17,020;18,224;-3,129;25,896;0,000;269,340;Inf;275,000;275,000;17,485;3,007;16,328;23,327
4610,000;2,733;0,662;-35,209;1,762;9,443;4,683;34,039;4,352;-10,351;-2,734;0,000;35,898;36,569;9,356;1,704;17,573;17,571;16,873;18,096;-3,127;25,900;0,000;269,340;Inf;275,000;275,000;17,650;3,003;16,281;23,325
4610,500;2,733;0,662;-35,209;1,762;9,443;4,683;34,039;4,352;-10,351;-2,734;0,000;35,900;36,600;9,356;1,704;17,169;17,236;16,596;17,893;-3,127;25,900;0,000;269,440;Inf;275,000;275,000;17,529;2,998;16,219;23,336
4611,000;2,885;0,639;-35,209;1,703;9,416;4,683;34,039;4,352;-10,351;-2,734;0,000;35,900;36,600;9,384;1,763;17,040;17,246;16,485;17,808;-3,127;25,900;0,000;269,440;Inf;275,000;275,000;17,223;2,994;16,225;23,389
4611,500;2,885;0,639;-35,209;1,703;9,416;4,683;34,039;4,352;-10,351;-2,734;0,000;35,900;36,600;9,384;1,763;17,186;17,472;16,703;17,992;-3,127;25,900;0,000;269,640;Inf;275,000;275,000;17,145;2,992;16,432;23,373
4612,000;2,885;0,639;-35,209;1,703;9,416;4,683;34,039;4,352;-10,351;-2,734;0,000;35,900;36,600;9,384;1,763;17,508;17,844;16,993;18,212;-3,127;25,900;0,000;269,640;Inf;275,000;275,000;17,338;2,991;16,766;23,433
4612,500;2,885;0,639;-35,209;1,703;9,416;4,683;34,039;4,352;-10,351;-2,734;0,000;35,900;36,600;9,384;1,763;17,562;17,729;16,989;18,203;-3,127;25,900;0,000;269,640;Inf;275,000;275,000;17,639;2,989;16,543;23,378
4613,000;2,885;0,639;-35,209;1,703;9,416;4,683;34,039;4,352;-10,351;-2,734;0,000;35,900;36,600;9,384;1,763;17,304;17,504;16,798;18,047;-3,127;25,900;0,000;269,640;Inf;275,000;275,000;17,621;2,987;16,252;23,272
4613,500;2,885;0,639;-35,209;1,703;9,416;4,671;34,086;4,365;-10,282;-2,719;0,000;35,914;36,594;9,384;1,763;17,273;17,374;16,680;17,931;-3,119;25,906;0,000;269,440;Inf;275,000;275,000;17,413;2,985;16,221;23,237
4614,000;2,885;0,639;-35,209;1,703;9,416;4,671;34,086;4,365;-10,282;-2,719;0,000;35,900;36,600;9,384;1,763;17,223;17,411;16,639;17,889;-3,119;25,906;0,000;269,440;Inf;275,000;275,000;17,314;2,984;16,350;23,258
4614,500;2,916;0,649;-35,209;1,725;9,399;4,671;34,086;4,365;-10,282;-2,719;0,000;35,900;36,600;9,352;1,731;17,454;17,685;16,922;18,188;-3,119;25,906;0,000;269,940;Inf;275,000;275,000;17,291;2,982;16,631;23,322
4615,000;2,916;0,649;-35,209;1,725;9,399;4,671;34,086;4,365;-10,282;-2,719;0,000;35,900;36,600;9,352;1,731;17,656;17,858;17,130;18,280;-3,119;25,906;0,000;269,940;Inf;275,000;275,000;17,562;2,981;16,607;23,366
4615,500;2,916;0,649;-35,209;1,725;9,399;4,671;34,086;4,365;-10,282;-2,719;0,000;35,900;36,600;9,352;1,731;17,670;17,592;16,990;18,162;-3,119;25,906;0,000;268,940;Inf;275,000;275,000;17,604;2,979;16,358;23,401
4616,000;2,916;0,649;-35,209;1,725;9,399;4,671;34,086;4,365;-10,282;-2,719;0,000;35,900;36,600;9,352;1,731;17,448;17,512;16,848;18,030;-3,119;25,906;0,000;268,940;Inf;275,000;275,000;17,604;2,979;16,299;23,396
4616,500;2,916;0,649;-35,209;1,725;9,399;4,676;34,078;4,391;-10,256;-2,726;0,000;35,929;36,605;9,352;1,731;17,188;17,332;16,674;17,919;-3,123;25,900;0,000;269,140;Inf;275,000;275,000;17,459;2,978;16,206;23,303
4617,000;2,916;0,649;-35,209;1,725;9,399;4,676;34,078;4,391;-10,256;-2,726;0,000;35,900;36,600;9,352;1,731;17,138;17,249;16,538;17,849;-3,123;25,900;0,000;269,140;Inf;275,000;275,000;17,278;2,977;16,425;23,260
4617,500;3,321;0,789;-35,209;1,724;9,436;4,676;34,078;4,391;-10,256;-2,726;0,000;35,900;36,600;9,265;1,746;17,183;17,487;16,768;18,032;-3,123;25,900;0,000;269,640;Inf;275,000;275,000;17,194;2,976;16,841;23,217
4618,000;3,321;0,789;-35,209;1,724;9,436;4,676;34,078;4,391;-10,256;-2,726;0,000;35,900;36,600;9,265;1,746;17,825;17,833;17,163;18,290;-3,123;25,900;0,000;269,640;Inf;275,000;275,000;17,367;2,982;16,547;23,207
4618,500;3,321;0,789;-35,209;1,724;9,436;4,676;34,078;4,391;-10,256;-2,726;0,000;35,900;36,600;9,265;1,746;17,661;17,648;16,971;18,206;-3,123;25,900;0,000;269,740;Inf;275,000;275,000;17,778;2,987;16,390;23,222
4619,000;3,321;0,789;-35,209;1,724;9,436;4,676;34,078;4,391;-10,256;-2,726;0,000;35,900;36,600;9,265;1,746;17,243;17,294;16,683;18,031;-3,123;25,900;0,000;269,740;Inf;275,000;275,000;17,622;2,993;16,244;23,205
4619,500;3,321;0,789;-35,209;1,724;9,436;4,676;34,078;4,391;-10,256;-2,726;0,000;35,900;36,600;9,265;1,746;17,021;17,256;16,511;17,870;-3,123;25,900;0,000;269,240;Inf;275,000;275,000;17,313;2,998;16,258;23,181
4620,000;3,321;0,789;-35,209;1,724;9,436;4,684;34,142;4,407;-10,192;-2,708;0,000;35,943;36,641;9,265;1,746;16,909;17,327;16,509;17,870;-3,111;25,898;0,000;269,240;Inf;275,000;275,000;17,165;3,003;16,428;23,273
4620,500;3,321;0,789;-35,209;1,724;9,436;4,684;34,142;4,407;-10,192;-2,708;0,000;35,900;36,600;9,265;1,746;17,255;17,709;16,836;18,101;-3,111;25,898;0,000;269,340;Inf;275,000;275,000;17,154;3,008;16,683;23,354
4621,000;3,499;0,951;-33,990;1,771;9,359;4,684;34,142;4,407;-10,192;-2,708;0,000;35,900;36,600;9,498;1,672;17,666;17,848;17,046;18,244;-3,111;25,898;0,000;269,340;Inf;275,000;275,000;17,475;3,014;16,443;23,431
4621,500;3,499;0,951;-33,990;1,771;9,359;4,684;34,142;4,407;-10,192;-2,708;0,000;35,900;36,600;9,498;1,672;17,492;17,519;16,826;18,055;-3,111;25,898;0,000;269,840;Inf;275,000;275,000;17,701;3,022;16,339;23,492
4622,000;3,499;0,951;-33,990;1,771;9,359;4,684;34,142;4,407;-10,192;-2,708;0,000;35,900;36,600;9,498;1,672;17,248;17,414;16,681;17,930;-3,111;25,898;0,000;269,840;Inf;275,000;275,000;17,473;3,029;16,285;23,466
4622,500;3,499;0,951;-33,990;1,771;9,359;4,684;34,142;4,407;-10,192;-2,708;0,000;35,900;36,600;9,498;1,672;17,062;17,165;16,467;17,873;-3,111;25,898;0,000;269,840;Inf;275,000;275,000;17,318;3,037;16,207;23,433
4623,000;3,499;0,951;-33,990;1,771;9,359;4,710;34,143;4,395;-10,176;-2,728;0,000;35,941;36,678;9,498;1,672;17,178;17,470;16,643;18,030;-3,118;25,887;0,000;269,840;Inf;275,000;275,000;17,142;3,045;16,524;23,397
4623,500;3,499;0,951;-33,990;1,771;9,359;4,710;34,143;4,395;-10,176;-2,728;0,000;35,900;36,700;9,498;1,672;17,443;17,877;17,006;18,323;-3,118;25,887;0,000;269,640;Inf;275,000;275,000;17,330;3,052;16,806;23,482
4624,000;3,790;0,904;-35,209;1,724;9,458;4,710;34,143;4,395;-10,176;-2,728;0,000;35,900;36,700;9,374;1,652;17,620;17,700;16,944;18,208;-3,118;25,887;0,000;269,640;Inf;275,000;275,000;17,662;3,059;16,387;23,544
4624,500;3,790;0,904;-35,209;1,724;9,458;4,710;34,143;4,395;-10,176;-2,728;0,000;35,900;36,700;9,374;1,652;17,461;17,536;16,793;18,086;-3,118;25,887;0,000;269,840;Inf;275,000;275,000;17,618;3,071;16,317;23,506
4625,000;3,790;0,904;-35,209;1,724;9,458;4,710;34,143;4,395;-10,176;-2,728;0,000;35,900;36,700;9,374;1,652;17,190;17,317;16,549;17,880;-3,118;25,887;0,000;269,840;Inf;275,000;275,000;17,469;3,083;16,266;23,461
4625,500;3,790;0,904;-35,209;1,724;9,458;4,710;34,143;4,395;-10,176;-2,728;0,000;35,900;36,700;9,374;1,652;17,068;17,411;16,578;17,960;-3,118;25,887;0,000;270,440;Inf;275,000;275,000;17,234;3,095;16,425;23,436
4626,000;3,790;0,904;-35,209;1,724;9,458;4,710;34,143;4,395;-10,176;-2,728;0,000;35,900;36,700;9,374;1,652;17,516;17,769;16,973;18,292;-3,118;25,887;0,000;270,440;Inf;275,000;275,000;17,254;3,106;16,682;23,422
4626,500;3,790;0,904;-35,209;1,724;9,458;4,705;34,162;4,417;-10,155;-2,716;0,000;35,953;36,620;9,374;1,652;17,772;17,965;17,165;18,381;-3,109;25,893;0,000;269,440;Inf;275,000;275,000;17,637;3,117;16,720;23,391
4627,000;3,790;0,904;-35,209;1,724;9,458;4,705;34,162;4,417;-10,155;-2,716;0,000;36,000;36,600;9,374;1,652;17,668;17,681;16,990;18,235;-3,109;25,893;0,000;269,440;Inf;275,000;275,000;17,821;3,128;16,448;23,326
4627,500;2,614;0,662;-34,963;1,721;9,324;4,705;34,162;4,417;-10,155;-2,716;0,000;36,000;36,600;9,440;1,807;17,426;17,495;16,785;18,076;-3,109;25,893;0,000;269,640;Inf;275,000;275,000;17,643;3,139;16,310;23,272
4628,000;2,614;0,662;-34,963;1,721;9,324;4,705;34,162;4,417;-10,155;-2,716;0,000;36,000;36,600;9,440;1,807;17,140;17,314;16,593;17,940;-3,109;25,893;0,000;269,640;Inf;275,000;275,000;17,446;3,131;16,331;23,237
4628,500;2,614;0,662;-34,963;1,721;9,324;4,705;34,162;4,417;-10,155;-2,716;0,000;36,000;36,600;9,440;1,807;16,991;17,258;16,522;17,953;-3,109;25,893;0,000;269,840;Inf;275,000;275,000;17,247;3,122;16,742;23,165
4629,000;2,614;0,662;-34,963;1,721;9,324;4,705;34,162;4,417;-10,155;-2,716;0,000;36,000;36,600;9,440;1,807;17,824;17,955;17,121;18,408;-3,109;25,893;0,000;269,840;Inf;275,000;275,000;17,181;3,114;16,794;23,094
4629,500;2,614;0,662;-34,963;1,721;9,324;4,713;34,107;4,400;-10,171;-2,737;0,000;35,953;36,646;9,440;1,807;17,806;17,786;17,035;18,313;-3,125;25,881;0,000;269,640;Inf;275,000;275,000;17,827;3,106;16,563;23,065
4630,000;2,614;0,662;-34,963;1,721;9,324;4,713;34,107;4,400;-10,171;-2,737;0,000;36,000;36,600;9,440;1,807;17,502;17,597;16,877;18,207;-3,125;25,881;0,000;269,640;Inf;275,000;275,000;17,735;3,098;16,452;23,072
4630,500;2,577;0,594;-35,209;1,702;9,396;4,713;34,107;4,400;-10,171;-2,737;0,000;36,000;36,600;9,394;1,885;17,308;17,499;16,768;18,100;-3,125;25,881;0,000;269,340;Inf;275,000;275,000;17,546;3,090;16,401;23,047
4631,000;2,577;0,594;-35,209;1,702;9,396;4,713;34,107;4,400;-10,171;-2,737;0,000;36,000;36,600;9,394;1,885;17,195;17,429;16,653;17,998;-3,125;25,881;0,000;269,340;Inf;275,000;275,000;17,419;3,081;16,379;23,146
4631,500;2,577;0,594;-35,209;1,702;9,396;4,713;34,107;4,400;-10,171;-2,737;0,000;36,000;36,600;9,394;1,885;17,144;17,563;16,749;18,061;-3,125;25,881;0,000;269,440;Inf;275,000;275,000;17,319;3,073;16,798;23,237
4632,000;2,577;0,594;-35,209;1,702;9,396;4,713;34,107;4,400;-10,171;-2,737;0,000;36,000;36,600;9,394;1,885;17,359;17,795;16,927;18,268;-3,125;25,881;0,000;269,440;Inf;275,000;275,000;17,379;3,065;16,661;23,283
4632,500;2,577;0,594;-35,209;1,702;9,396;4,713;34,107;4,400;-10,171;-2,737;0,000;36,000;36,600;9,394;1,885;17,766;17,745;17,038;18,331;-3,125;25,881;0,000;269,940;Inf;275,000;275,000;17,587;3,057;16,510;23,257
4633,000;2,577;0,594;-35,209;1,702;9,396;4,688;34,084;4,396;-10,134;-2,734;0,000;35,963;36,641;9,394;1,885;17,490;17,574;16,873;18,185;-3,141;25,881;0,000;269,940;Inf;275,000;275,000;17,720;3,049;16,413;23,221
4633,500;2,577;0,594;-35,209;1,702;9,396;4,688;34,084;4,396;-10,134;-2,734;0,000;36,000;36,600;9,394;1,885;17,450;17,509;16,796;18,088;-3,141;25,881;0,000;269,540;Inf;275,000;275,000;17,531;3,041;16,403;23,199
4634,000;1,982;0,506;-33,988;1,754;9,409;4,688;34,084;4,396;-10,134;-2,734;0,000;36,000;36,600;9,553;1,688;17,171;17,396;16,621;17,985;-3,141;25,881;0,000;269,540;Inf;275,000;275,000;17,461;3,034;16,363;23,185
4634,500;1,982;0,506;-33,988;1,754;9,409;4,688;34,084;4,396;-10,134;-2,734;0,000;36,000;36,600;9,553;1,688;17,355;17,581;16,758;18,128;-3,141;25,881;0,000;269,440;Inf;275,000;275,000;17,293;3,016;16,571;23,198
4635,000;1,982;0,506;-33,988;1,754;9,409;4,688;34,084;4,396;-10,134;-2,734;0,000;36,000;36,600;9,553;1,688;17,648;17,919;17,075;18,408;-3,141;25,881;0,000;269,440;Inf;275,000;275,000;17,456;2,999;16,687;23,185
4635,500;1,982;0,506;-33,988;1,754;9,409;4,688;34,084;4,396;-10,134;-2,734;0,000;36,000;36,600;9,553;1,688;17,797;17,957;17,188;18,446;-3,141;25,881;0,000;269,640;Inf;275,000;275,000;17,762;2,983;16,501;23,229
4636,000;1,982;0,506;-33,988;1,754;9,409;4,671;34,064;4,385;-10,104;-2,740;0,000;35,959;36,632;9,553;1,688;17,508;17,530;16,912;18,226;-3,147;25,876;0,000;269,640;Inf;275,000;275,000;17,847;2,966;16,420;23,173
4636,500;1,982;0,506;-33,988;1,754;9,409;4,671;34,064;4,385;-10,104;-2,740;0,000;36,000;36,600;9,553;1,688;17,340;17,409;16,757;18,105;-3,147;25,876;0,000;269,540;Inf;275,000;275,000;17,544;2,950;16,383;23,152
4637,000;2,680;0,620;-35,209;1,740;9,505;4,671;34,064;4,385;-10,104;-2,740;0,000;36,000;36,600;9,247;1,800;17,221;17,396;16,705;18,080;-3,147;25,876;0,000;269,540;Inf;275,000;275,000;17,403;2,934;16,390;23,130
4637,500;2,680;0,620;-35,209;1,740;9,505;4,671;34,064;4,385;-10,104;-2,740;0,000;36,000;36,600;9,247;1,800;17,283;17,710;16,929;18,275;-3,147;25,876;0,000;269,840;Inf;275,000;275,000;17,351;2,930;16,699;23,071
4638,000;2,680;0,620;-35,209;1,740;9,505;4,671;34,064;4,385;-10,104;-2,740;0,000;36,000;36,600;9,247;1,800;17,725;18,041;17,223;18,476;-3,147;25,876;0,000;269,840;Inf;275,000;275,000;17,550;2,926;16,913;23,019
4638,500;2,680;0,620;-35,209;1,740;9,505;4,671;34,064;4,385;-10,104;-2,740;0,000;36,000;36,600;9,247;1,800;17,953;17,935;17,229;18,442;-3,147;25,876;0,000;269,040;Inf;275,000;275,000;17,866;2,922;16,536;22,965
4639,000;2,680;0,620;-35,209;1,740;9,505;4,710;34,089;4,403;-10,059;-2,750;0,000;35,961;36,634;9,247;1,800;17,638;17,740;17,069;18,351;-3,145;25,874;0,000;269,040;Inf;275,000;275,000;17,890;2,918;16,411;22,906
4639,500;2,680;0,620;-35,209;1,740;9,505;4,710;34,089;4,403;-10,059;-2,750;0,000;36,000;36,600;9,247;1,800;17,475;17,505;16,866;18,223;-3,145;25,874;0,000;268,940;Inf;275,000;275,000;17,699;2,914;16,435;22,899
4640,000;2,680;0,620;-35,209;1,740;9,505;4,710;34,089;4,403;-10,059;-2,750;0,000;36,000;36,600;9,247;1,800;17,465;17,581;16,868;18,250;-3,145;25,874;0,000;268,940;Inf;275,000;275,000;17,517;2,910;16,563;22,904
4640,500;3,669;0,858;-35,209;1,728;9,435;4,710;34,089;4,403;-10,059;-2,750;0,000;36,000;36,600;9,437;1,589;17,589;18,022;17,187;18,551;-3,145;25,874;0,000;269,440;Inf;275,000;275,000;17,541;2,907;17,016;22,867
4641,000;3,669;0,858;-35,209;1,728;9,435;4,710;34,089;4,403;-10,059;-2,750;0,000;36,000;36,600;9,437;1,589;17,808;18,077;17,281;18,561;-3,145;25,874;0,000;269,440;Inf;275,000;275,000;17,837;2,919;16,839;22,844
4641,500;3,669;0,858;-35,209;1,728;9,435;4,710;34,089;4,403;-10,059;-2,750;0,000;36,000;36,600;9,437;1,589;17,751;17,889;17,187;18,443;-3,145;25,874;0,000;269,340;Inf;275,000;275,000;17,932;2,931;16,662;22,851
4642,000;3,669;0,858;-35,209;1,728;9,435;4,710;34,089;4,403;-10,059;-2,750;0,000;36,000;36,600;9,437;1,589;17,523;17,711;16,992;18,319;-3,145;25,874;0,000;269,340;Inf;275,000;275,000;17,818;2,943;16,460;22,808
4642,500;3,669;0,858;-35,209;1,728;9,435;4,624;34,118;4,398;-10,016;-2,751;0,000;35,960;36,705;9,437;1,589;17,388;17,518;16,840;18,201;-3,135;25,875;0,000;268,740;Inf;275,000;275,000;17,636;2,955;16,466;22,806
4643,000;3,669;0,858;-35,209;1,728;9,435;4,624;34,118;4,398;-10,016;-2,751;0,000;36,000;36,700;9,437;1,589;17,193;17,462;16,757;18,170;-3,135;25,875;0,000;268,740;Inf;275,000;275,000;17,487;2,967;16,865;22,817
4643,500;3,406;0,872;-34,499;1,703;9,319;4,624;34,118;4,398;-10,016;-2,751;0,000;36,000;36,700;9,414;1,612;17,896;18,184;17,289;18,641;-3,135;25,875;0,000;268,740;Inf;275,000;275,000;17,396;2,979;17,098;22,864
4644,000;3,406;0,872;-34,499;1,703;9,319;4,624;34,118;4,398;-10,016;-2,751;0,000;36,000;36,700;9,414;1,612;17,944;18,028;17,255;18,583;-3,135;25,875;0,000;268,740;Inf;275,000;275,000;18,003;2,986;16,806;22,874
4644,500;3,406;0,872;-34,499;1,703;9,319;4,624;34,118;4,398;-10,016;-2,751;0,000;36,000;36,700;9,414;1,612;17,641;17,797;17,088;18,455;-3,135;25,875;0,000;269,040;Inf;275,000;275,000;17,952;2,992;16,649;22,845
4645,000;3,406;0,872;-34,499;1,703;9,319;4,624;34,118;4,398;-10,016;-2,751;0,000;36,000;36,700;9,414;1,612;17,643;17,771;17,016;18,334;-3,135;25,875;0,000;269,040;Inf;275,000;275,000;17,745;2,999;16,619;22,798
4645,500;3,406;0,872;-34,499;1,703;9,319;4,691;34,125;4,403;-9,985;-2,750;0,000;35,966;36,680;9,414;1,612;17,405;17,636;16,883;18,251;-3,146;25,874;0,000;269,040;Inf;275,000;275,000;17,691;3,006;16,541;22,789
4646,000;3,406;0,872;-34,499;1,703;9,319;4,691;34,125;4,403;-9,985;-2,750;0,000;36,000;36,700;9,414;1,612;17,272;17,663;16,887;18,277;-3,146;25,874;0,000;269,040;Inf;275,000;275,000;17,544;3,012;16,974;22,754
4646,500;3,406;0,872;-34,499;1,703;9,319;4,691;34,125;4,403;-9,985;-2,750;0,000;36,000;36,700;9,414;1,612;17,502;18,013;17,165;18,493;-3,146;25,874;0,000;269,040;Inf;275,000;275,000;17,525;3,019;16,998;22,761
4647,000;3,255;0,836;-34,410;1,748;9,279;4,691;34,125;4,403;-9,985;-2,750;0,000;36,000;36,700;9,484;1,705;18,093;18,014;17,342;18,634;-3,146;25,874;0,000;269,040;Inf;275,000;275,000;17,793;3,025;16,741;22,765
4647,500;3,255;0,836;-34,410;1,748;9,279;4,691;34,125;4,403;-9,985;-2,750;0,000;36,000;36,700;9,484;1,705;17,737;17,810;17,147;18,457;-3,146;25,874;0,000;269,040;Inf;275,000;275,000;18,021;3,029;16,633;22,817
4648,000;3,255;0,836;-34,410;1,748;9,279;4,691;34,125;4,403;-9,985;-2,750;0,000;36,000;36,700;9,484;1,705;17,488;17,682;16,989;18,344;-3,146;25,874;0,000;269,040;Inf;275,000;275,000;17,788;3,033;16,596;22,787
4648,500;3,255;0,836;-34,410;1,748;9,279;4,691;34,125;4,403;-9,985;-2,750;0,000;36,000;36,700;9,484;1,705;17,362;17,629;16,893;18,265;-3,146;25,874;0,000;269,140;Inf;275,000;275,000;17,626;3,036;16,581;22,722
4649,000;3,255;0,836;-34,410;1,748;9,279;4,710;34,163;4,396;-9,941;-2,740;0,000;35,957;36,651;9,484;1,705;17,250;17,795;16,964;18,339;-3,142;25,876;0,000;269,140;Inf;275,000;275,000;17,537;3,040;16,865;22,621
4649,500;3,255;0,836;-34,410;1,748;9,279;4,710;34,163;4,396;-9,941;-2,740;0,000;36,000;36,700;9,484;1,705;17,654;18,096;17,221;18,587;-3,142;25,876;0,000;269,040;Inf;275,000;275,000;17,587;3,044;16,877;22,434
4650,000;3,643;0,950;-34,480;1,691;9,388;4,710;34,163;4,396;-9,941;-2,740;0,000;36,000;36,700;9,494;1,779;18,071;18,118;17,351;18,701;-3,142;25,876;0,000;269,040;Inf;275,000;275,000;17,889;3,047;16,728;22,409
4650,500;3,643;0,950;-34,480;1,691;9,388;4,710;34,163;4,396;-9,941;-2,740;0,000;36,000;36,700;9,494;1,779;17,706;17,836;17,141;18,469;-3,142;25,876;0,000;269,040;Inf;275,000;275,000;18,060;3,057;16,678;22,361
4651,000;3,643;0,950;-34,480;1,691;9,388;4,710;34,163;4,396;-9,941;-2,740;0,000;36,000;36,700;9,494;1,779;17,635;17,707;17,051;18,387;-3,142;25,876;0,000;269,040;Inf;275,000;275,000;17,788;3,066;16,627;22,370
4651,500;3,643;0,950;-34,480;1,691;9,388;4,710;34,163;4,396;-9,941;-2,740;0,000;36,000;36,700;9,494;1,779;17,398;17,618;16,889;18,285;-3,142;25,876;0,000;269,540;Inf;275,000;275,000;17,695;3,076;16,596;22,389
4652,000;3,643;0,950;-34,480;1,691;9,388;4,687;34,170;4,410;-9,919;-2,745;0,000;35,960;36,649;9,494;1,779;17,474;17,780;16,983;18,398;-3,143;25,876;0,000;269,540;Inf;275,000;275,000;17,548;3,085;16,800;22,448
4652,500;3,643;0,950;-34,480;1,691;9,388;4,687;34,170;4,410;-9,919;-2,745;0,000;36,000;36,600;9,494;1,779;17,749;18,184;17,315;18,670;-3,143;25,876;0,000;269,340;Inf;275,000;275,000;17,659;3,094;17,078;22,447
4653,000;3,643;0,950;-34,480;1,691;9,388;4,687;34,170;4,410;-9,919;-2,745;0,000;36,000;36,600;9,494;1,779;17,884;18,142;17,356;18,680;-3,143;25,876;0,000;269,340;Inf;275,000;275,000;17,980;3,103;16,741;22,530
4653,500;2,896;0,795;-34,299;1,734;9,312;4,687;34,170;4,410;-9,919;-2,745;0,000;36,000;36,600;9,508;1,736;17,879;17,960;17,246;18,578;-3,143;25,876;0,000;268,840;Inf;275,000;275,000;18,016;3,112;16,718;22,545
4654,000;2,896;0,795;-34,299;1,734;9,312;4,687;34,170;4,410;-9,919;-2,745;0,000;36,000;36,600;9,508;1,736;17,700;17,895;17,173;18,477;-3,143;25,876;0,000;268,840;Inf;275,000;275,000;17,916;3,109;16,591;22,633
4654,500;2,896;0,795;-34,299;1,734;9,312;4,687;34,170;4,410;-9,919;-2,745;0,000;36,000;36,600;9,508;1,736;17,212;17,757;16,944;18,355;-3,143;25,876;0,000;268,740;Inf;275,000;275,000;17,811;3,105;16,825;22,717
4655,000;2,896;0,795;-34,299;1,734;9,312;4,687;34,170;4,410;-9,919;-2,745;0,000;36,000;36,600;9,508;1,736;17,679;18,066;17,220;18,592;-3,143;25,876;0,000;268,740;Inf;275,000;275,000;17,567;3,102;17,028;22,780
4655,500;2,896;0,795;-34,299;1,734;9,312;4,676;34,194;4,411;-9,896;-2,745;0,000;35,956;36,626;9,508;1,736;18,029;18,218;17,410;18,806;-3,134;25,879;0,000;269,040;Inf;275,000;275,000;17,889;3,098;17,013;22,788
4656,000;2,896;0,795;-34,299;1,734;9,312;4,676;34,194;4,411;-9,896;-2,745;0,000;36,000;36,600;9,508;1,736;17,984;18,018;17,302;18,676;-3,134;25,879;0,000;269,040;Inf;275,000;275,000;18,116;3,095;16,772;22,847
4656,500;2,742;0,724;-34,226;1,732;9,330;4,676;34,194;4,411;-9,896;-2,745;0,000;36,000;36,600;9,524;1,779;17,750;17,914;17,207;18,561;-3,134;25,879;0,000;268,640;Inf;275,000;275,000;17,995;3,092;16,640;22,890
4657,000;2,742;0,724;-34,226;1,732;9,330;4,676;34,194;4,411;-9,896;-2,745;0,000;36,000;36,600;9,524;1,779;17,596;17,778;17,052;18,456;-3,134;25,879;0,000;268,640;Inf;275,000;275,000;17,858;3,086;16,575;22,890
4657,500;2,742;0,724;-34,226;1,732;9,330;4,676;34,194;4,411;-9,896;-2,745;0,000;36,000;36,600;9,524;1,779;17,412;17,609;16,892;18,317;-3,134;25,879;0,000;268,740;Inf;275,000;275,000;17,721;3,080;16,865;22,941
4658,000;2,742;0,724;-34,226;1,732;9,330;4,676;34,194;4,411;-9,896;-2,745;0,000;36,000;36,600;9,524;1,779;17,921;18,359;17,455;18,836;-3,134;25,879;0,000;268,740;Inf;275,000;275,000;17,558;3,075;17,235;23,001
4658,500;2,742;0,724;-34,226;1,732;9,330;4,688;34,150;4,405;-9,911;-2,752;0,000;35,952;36,636;9,524;1,779;18,061;18,267;17,467;18,849;-3,138;25,864;0,000;267,840;Inf;275,000;275,000;18,143;3,069;17,017;22,989
4659,000;2,742;0,724;-34,226;1,732;9,330;4,688;34,150;4,405;-9,911;-2,752;0,000;36,000;36,600;9,524;1,779;17,960;18,133;17,401;18,738;-3,138;25,864;0,000;267,840;Inf;275,000;275,000;18,161;3,064;16,868;22,951
4659,500;2,742;0,724;-34,226;1,732;9,330;4,688;34,150;4,405;-9,911;-2,752;0,000;36,000;36,600;9,524;1,779;17,846;18,049;17,327;18,644;-3,138;25,864;0,000;268,340;Inf;275,000;275,000;18,058;3,059;16,810;22,944
4660,000;2,469;0,598;-35,209;1,762;9,415;4,688;34,150;4,405;-9,911;-2,752;0,000;36,000;36,600;9,380;1,623;17,560;17,750;17,063;18,473;-3,138;25,864;0,000;268,340;Inf;275,000;275,000;17,966;3,054;16,670;22,897
4660,500;2,469;0,598;-35,209;1,762;9,415;4,688;34,150;4,405;-9,911;-2,752;0,000;36,000;36,600;9,380;1,623;17,309;17,598;16,871;18,313;-3,138;25,864;0,000;268,540;Inf;275,000;275,000;17,712;3,044;16,818;22,935
4661,000;2,469;0,598;-35,209;1,762;9,415;4,688;34,150;4,405;-9,911;-2,752;0,000;36,000;36,600;9,380;1,623;17,489;17,857;17,017;18,479;-3,138;25,864;0,000;268,540;Inf;275,000;275,000;17,523;3,035;17,167;22,949
4661,500;2,469;0,598;-35,209;1,762;9,415;4,688;34,150;4,405;-9,911;-2,752;0,000;36,000;36,600;9,380;1,623;18,046;18,285;17,447;18,782;-3,138;25,864;0,000;267,840;Inf;275,000;275,000;17,710;3,025;17,025;22,905
4662,000;2,469;0,598;-35,209;1,762;9,415;4,680;34,143;4,437;-9,870;-2,735;0,000;35,955;36,599;9,380;1,623;18,063;18,072;17,361;18,676;-3,136;25,870;0,000;267,840;Inf;275,000;275,000;18,140;3,016;16,843;22,870
4662,500;2,469;0,598;-35,209;1,762;9,415;4,680;34,143;4,437;-9,870;-2,735;0,000;36,000;36,600;9,380;1,623;17,746;17,869;17,163;18,529;-3,136;25,870;0,000;268,040;Inf;275,000;275,000;18,043;3,007;16,719;22,851
4663,000;2,151;0,569;-34,422;1,755;9,408;4,680;34,143;4,437;-9,870;-2,735;0,000;36,000;36,600;9,391;1,665;17,604;17,747;17,019;18,433;-3,136;25,870;0,000;268,040;Inf;275,000;275,000;17,827;2,998;16,656;22,748
4663,500;2,151;0,569;-34,422;1,755;9,408;4,680;34,143;4,437;-9,870;-2,735;0,000;36,000;36,600;9,391;1,665;17,379;17,724;16,992;18,426;-3,136;25,870;0,000;267,740;Inf;275,000;275,000;17,701;2,984;16,706;22,694
4664,000;2,151;0,569;-34,422;1,755;9,408;4,680;34,143;4,437;-9,870;-2,735;0,000;36,000;36,600;9,391;1,665;17,586;18,118;17,282;18,700;-3,136;25,870;0,000;267,740;Inf;275,000;275,000;17,630;2,971;17,188;22,619
4664,500;2,151;0,569;-34,422;1,755;9,408;4,680;34,143;4,437;-9,870;-2,735;0,000;36,000;36,600;9,391;1,665;18,249;18,442;17,588;18,954;-3,136;25,870;0,000;268,340;Inf;275,000;275,000;17,921;2,957;16,902;22,607
4665,000;2,151;0,569;-34,422;1,755;9,408;4,684;34,067;4,381;-9,872;-2,736;0,000;35,943;36,589;9,391;1,665;18,415;18,254;17,597;18,855;-3,129;25,866;0,000;268,340;Inf;275,000;275,000;18,308;2,944;16,747;22,628
4665,500;2,151;0,569;-34,422;1,755;9,408;4,684;34,067;4,381;-9,872;-2,736;0,000;35,900;36,600;9,391;1,665;17,705;17,788;17,097;18,470;-3,129;25,866;0,000;268,340;Inf;275,000;275,000;18,280;2,931;16,668;22,682
4666,000;2,440;0,660;-34,660;1,732;9,361;4,684;34,067;4,381;-9,872;-2,736;0,000;35,900;36,600;9,485;1,921;17,473;17,661;16,900;18,320;-3,129;25,866;0,000;268,340;Inf;275,000;275,000;17,765;2,918;16,618;22,698
4666,500;2,440;0,660;-34,660;1,732;9,361;4,684;34,067;4,381;-9,872;-2,736;0,000;35,900;36,600;9,485;1,921;17,673;17,921;17,118;18,480;-3,129;25,866;0,000;268,040;Inf;275,000;275,000;17,588;2,911;16,906;22,675
4667,000;2,440;0,660;-34,660;1,732;9,361;4,684;34,067;4,381;-9,872;-2,736;0,000;35,900;36,600;9,485;1,921;17,889;18,288;17,441;18,822;-3,129;25,866;0,000;268,040;Inf;275,000;275,000;17,798;2,903;17,255;22,703
4667,500;2,440;0,660;-34,660;1,732;9,361;4,684;34,067;4,381;-9,872;-2,736;0,000;35,900;36,600;9,485;1,921;18,000;18,183;17,435;18,786;-3,129;25,866;0,000;267,640;Inf;275,000;275,000;18,110;2,895;16,781;22,744
4668,000;2,440;0,660;-34,660;1,732;9,361;4,684;34,067;4,381;-9,872;-2,736;0,000;35,900;36,600;9,485;1,921;17,901;17,999;17,264;18,634;-3,129;25,866;0,000;267,640;Inf;275,000;275,000;18,101;2,888;16,735;22,750
4668,500;2,440;0,660;-34,660;1,732;9,361;4,682;34,128;4,386;-9,800;-2,716;0,000;35,941;36,598;9,485;1,921;17,807;17,928;17,253;18,560;-3,127;25,864;0,000;267,740;Inf;275,000;275,000;17,949;2,880;16,642;22,750
4669,000;2,440;0,660;-34,660;1,732;9,361;4,682;34,128;4,386;-9,800;-2,716;0,000;35,900;36,600;9,485;1,921;17,546;17,895;17,107;18,463;-3,127;25,864;0,000;267,740;Inf;275,000;275,000;17,887;2,873;16,840;22,770
4669,500;2,686;0,723;-32,991;1,798;9,373;4,682;34,128;4,386;-9,800;-2,716;0,000;35,900;36,600;9,554;1,690;17,914;18,149;17,381;18,725;-3,127;25,864;0,000;267,740;Inf;275,000;275,000;17,753;2,866;16,982;22,795
4670,000;2,686;0,723;-32,991;1,798;9,373;4,682;34,128;4,386;-9,800;-2,716;0,000;35,900;36,600;9,554;1,690;18,143;18,270;17,553;18,870;-3,127;25,864;0,000;267,740;Inf;275,000;275,000;18,042;2,863;16,979;22,769
4670,500;2,686;0,723;-32,991;1,798;9,373;4,682;34,128;4,386;-9,800;-2,716;0,000;35,900;36,600;9,554;1,690;18,084;18,105;17,479;18,758;-3,127;25,864;0,000;268,140;Inf;275,000;275,000;18,209;2,860;16,815;22,773
4671,000;2,686;0,723;-32,991;1,798;9,373;4,682;34,128;4,386;-9,800;-2,716;0,000;35,900;36,600;9,554;1,690;17,874;17,988;17,364;18,612;-3,127;25,864;0,000;268,140;Inf;275,000;275,000;18,106;2,857;16,736;22,822
4671,500;2,686;0,723;-32,991;1,798;9,373;4,685;34,129;4,378;-9,761;-2,725;0,000;35,944;36,580;9,554;1,690;17,761;17,828;17,163;18,475;-3,130;25,862;0,000;268,140;Inf;275,000;275,000;17,959;2,855;16,669;22,774
4672,000;2,686;0,723;-32,991;1,798;9,373;4,685;34,129;4,378;-9,761;-2,725;0,000;35,900;36,600;9,554;1,690;17,621;17,817;17,184;18,482;-3,130;25,862;0,000;268,140;Inf;275,000;275,000;17,807;2,852;17,007;22,749
4672,500;3,381;0,878;-34,750;1,732;9,367;4,685;34,129;4,378;-9,761;-2,725;0,000;35,900;36,600;9,453;1,855;18,225;18,280;17,612;18,843;-3,130;25,862;0,000;268,540;Inf;275,000;275,000;17,776;2,849;17,038;22,715
4673,000;3,381;0,878;-34,750;1,732;9,367;4,685;34,129;4,378;-9,761;-2,725;0,000;35,900;36,600;9,453;1,855;18,213;18,182;17,574;18,787;-3,130;25,862;0,000;268,540;Inf;275,000;275,000;18,240;2,858;16,847;22,726
4673,500;3,381;0,878;-34,750;1,732;9,367;4,685;34,129;4,378;-9,761;-2,725;0,000;35,900;36,600;9,453;1,855;17,984;18,009;17,421;18,640;-3,130;25,862;0,000;268,740;Inf;275,000;275,000;18,189;2,866;16,694;22,699
4674,000;3,381;0,878;-34,750;1,732;9,367;4,685;34,129;4,378;-9,761;-2,725;0,000;35,900;36,600;9,453;1,855;17,944;17,939;17,356;18,548;-3,130;25,862;0,000;268,740;Inf;275,000;275,000;18,013;2,875;16,660;22,667
4674,500;3,381;0,878;-34,750;1,732;9,367;4,685;34,129;4,378;-9,761;-2,725;0,000;35,900;36,600;9,453;1,855;17,644;17,837;17,218;18,491;-3,130;25,862;0,000;268,740;Inf;275,000;275,000;17,947;2,883;16,646;22,648
4675,000;3,381;0,878;-34,750;1,732;9,367;4,675;34,164;4,390;-9,731;-2,727;0,000;35,932;36,551;9,453;1,855;17,949;18,046;17,446;18,676;-3,129;25,858;0,000;268,740;Inf;275,000;275,000;17,798;2,891;16,988;22,567
4675,500;3,381;0,878;-34,750;1,732;9,367;4,675;34,164;4,390;-9,731;-2,727;0,000;35,900;36,600;9,453;1,855;18,173;18,318;17,711;18,870;-3,129;25,858;0,000;268,340;Inf;275,000;275,000;18,029;2,899;16,844;22,552
4676,000;3,351;0,811;-35,209;1,723;9,404;4,675;34,164;4,390;-9,731;-2,727;0,000;35,900;36,600;9,259;1,769;18,044;18,046;17,512;18,686;-3,129;25,858;0,000;268,340;Inf;275,000;275,000;18,072;2,915;16,735;22,557
4676,500;3,351;0,811;-35,209;1,723;9,404;4,675;34,164;4,390;-9,731;-2,727;0,000;35,900;36,600;9,259;1,769;17,849;17,931;17,425;18,551;-3,129;25,858;0,000;268,340;Inf;275,000;275,000;17,939;2,922;16,623;22,565
4677,000;3,351;0,811;-35,209;1,723;9,404;4,675;34,164;4,390;-9,731;-2,727;0,000;35,900;36,600;9,259;1,769;17,703;17,807;17,227;18,487;-3,129;25,858;0,000;268,340;Inf;275,000;275,000;17,939;2,922;16,600;22,595
4677,500;3,351;0,811;-35,209;1,723;9,404;4,675;34,164;4,390;-9,731;-2,727;0,000;35,900;36,600;9,259;1,769;17,931;18,125;17,556;18,714;-3,129;25,858;0,000;268,040;Inf;275,000;275,000;17,806;2,929;16,923;22,607
4678,000;3,351;0,811;-35,209;1,723;9,404;4,675;34,159;4,399;-9,701;-2,730;0,000;35,928;36,572;9,259;1,769;18,187;18,361;17,768;18,897;-3,131;25,853;0,000;268,040;Inf;275,000;275,000;18,081;2,936;17,107;22,610
4678,500;3,351;0,811;-35,209;1,723;9,404;4,675;34,159;4,399;-9,701;-2,730;0,000;35,900;36,600;9,259;1,769;18,348;18,247;17,812;18,909;-3,131;25,853;0,000;268,340;Inf;275,000;275,000;18,303;2,942;16,686;22,656
4679,000;2,600;0,612;-35,209;1,759;9,423;4,675;34,159;4,399;-9,701;-2,730;0,000;35,900;36,600;9,391;1,605;18,192;18,078;17,641;18,724;-3,131;25,853;0,000;268,340;Inf;275,000;275,000;18,329;2,949;16,619;22,626
4679,500;2,600;0,612;-35,209;1,759;9,423;4,675;34,159;4,399;-9,701;-2,730;0,000;35,900;36,600;9,391;1,605;17,970;17,950;17,503;18,582;-3,131;25,853;0,000;268,340;Inf;275,000;275,000;18,159;2,943;16,547;22,579
4680,000;2,600;0,612;-35,209;1,759;9,423;4,675;34,159;4,399;-9,701;-2,730;0,000;35,900;36,600;9,391;1,605;17,722;17,955;17,361;18,518;-3,131;25,853;0,000;268,340;Inf;275,000;275,000;18,001;2,938;16,820;22,660
4680,500;2,600;0,612;-35,209;1,759;9,423;4,675;34,159;4,399;-9,701;-2,730;0,000;35,900;36,600;9,391;1,605;18,034;18,255;17,634;18,851;-3,131;25,853;0,000;268,540;Inf;275,000;275,000;17,889;2,932;17,077;22,715
4681,000;2,600;0,612;-35,209;1,759;9,423;4,675;34,159;4,399;-9,701;-2,730;0,000;35,900;36,600;9,391;1,605;18,229;18,221;17,695;18,903;-3,131;25,853;0,000;268,540;Inf;275,000;275,000;18,193;2,927;16,893;22,718
4681,500;2,600;0,612;-35,209;1,759;9,423;4,711;34,138;4,382;-9,710;-2,715;0,000;35,923;36,531;9,391;1,605;18,128;18,106;17,568;18,770;-3,131;25,858;0,000;268,340;Inf;275,000;275,000;18,262;2,921;16,754;22,704
4682,000;2,600;0,612;-35,209;1,759;9,423;4,711;34,138;4,382;-9,710;-2,715;0,000;35,900;36,500;9,391;1,605;17,936;18,050;17,553;18,664;-3,131;25,858;0,000;268,340;Inf;275,000;275,000;18,143;2,916;16,589;22,672
4682,500;2,811;0,697;-35,143;1,663;9,402;4,711;34,138;4,382;-9,710;-2,715;0,000;35,900;36,500;9,471;1,894;17,873;17,905;17,419;18,536;-3,131;25,858;0,000;267,940;Inf;275,000;275,000;18,051;2,911;16,556;22,676
4683,000;2,811;0,697;-35,143;1,663;9,402;4,711;34,138;4,382;-9,710;-2,715;0,000;35,900;36,500;9,471;1,894;17,845;17,841;17,335;18,469;-3,131;25,858;0,000;267,940;Inf;275,000;275,000;17,933;2,909;16,751;22,721
4683,500;2,811;0,697;-35,143;1,663;9,402;4,711;34,138;4,382;-9,710;-2,715;0,000;35,900;36,500;9,471;1,894;18,069;18,199;17,654;18,829;-3,131;25,858;0,000;268,040;Inf;275,000;275,000;17,872;2,908;16,980;22,735
4684,000;2,811;0,697;-35,143;1,663;9,402;4,711;34,138;4,382;-9,710;-2,715;0,000;35,900;36,500;9,471;1,894;18,254;18,355;17,859;18,958;-3,131;25,858;0,000;268,040;Inf;275,000;275,000;18,188;2,906;16,952;22,687
4684,500;2,811;0,697;-35,143;1,663;9,402;4,700;34,110;4,417;-9,696;-2,720;0,000;35,926;36,561;9,471;1,894;18,140;18,163;17,736;18,808;-3,124;25,867;0,000;267,740;Inf;275,000;275,000;18,356;2,905;16,760;22,697
4685,000;2,811;0,697;-35,143;1,663;9,402;4,700;34,110;4,417;-9,696;-2,720;0,000;35,900;36,600;9,471;1,894;18,081;18,086;17,671;18,709;-3,124;25,867;0,000;267,740;Inf;275,000;275,000;18,212;2,903;16,680;22,747
4685,500;2,170;0,629;-33,885;1,763;9,395;4,700;34,110;4,417;-9,696;-2,720;0,000;35,900;36,600;9,493;1,660;17,983;17,915;17,513;18,568;-3,124;25,867;0,000;268,240;Inf;275,000;275,000;18,137;2,902;16,564;22,752
4686,000;2,170;0,629;-33,885;1,763;9,395;4,700;34,110;4,417;-9,696;-2,720;0,000;35,900;36,600;9,493;1,660;17,786;17,818;17,407;18,460;-3,124;25,867;0,000;268,240;Inf;275,000;275,000;17,995;2,890;16,715;22,801
4686,500;2,170;0,629;-33,885;1,763;9,395;4,700;34,110;4,417;-9,696;-2,720;0,000;35,900;36,600;9,493;1,660;17,724;17,939;17,446;18,504;-3,124;25,867;0,000;268,640;Inf;275,000;275,000;17,868;2,878;16,950;22,840
4687,000;2,170;0,629;-33,885;1,763;9,395;4,700;34,110;4,417;-9,696;-2,720;0,000;35,900;36,600;9,493;1,660;18,114;18,280;17,836;18,920;-3,124;25,867;0,000;268,640;Inf;275,000;275,000;17,903;2,866;16,891;22,830
4687,500;2,170;0,629;-33,885;1,763;9,395;4,700;34,110;4,417;-9,696;-2,720;0,000;35,900;36,600;9,493;1,660;18,062;18,159;17,753;18,763;-3,124;25,867;0,000;268,240;Inf;275,000;275,000;18,287;2,855;16,723;22,860
4688,000;2,170;0,629;-33,885;1,763;9,395;4,725;34,123;4,383;-9,653;-2,735;0,000;35,921;36,544;9,493;1,660;17,898;18,019;17,618;18,615;-3,119;25,857;0,000;268,240;Inf;275,000;275,000;18,184;2,844;16,612;22,849
4688,500;2,170;0,629;-33,885;1,763;9,395;4,725;34,123;4,383;-9,653;-2,735;0,000;35,900;36,500;9,493;1,660;17,823;17,878;17,500;18,481;-3,119;25,857;0,000;268,340;Inf;275,000;275,000;18,038;2,833;16,534;22,853
4689,000;2,934;0,670;-35,209;1,738;9,415;4,725;34,123;4,383;-9,653;-2,735;0,000;35,900;36,500;9,380;1,823;17,701;17,830;17,419;18,443;-3,119;25,857;0,000;268,340;Inf;275,000;275,000;17,921;2,822;16,505;22,822
4689,500;2,934;0,670;-35,209;1,738;9,415;4,725;34,123;4,383;-9,653;-2,735;0,000;35,900;36,500;9,380;1,823;17,772;18,006;17,588;18,657;-3,119;25,857;0,000;268,540;Inf;275,000;275,000;17,848;2,823;17,123;22,766
4690,000;2,934;0,670;-35,209;1,738;9,415;4,725;34,123;4,383;-9,653;-2,735;0,000;35,900;36,500;9,380;1,823;18,174;18,427;17,885;18,944;-3,119;25,857;0,000;268,540;Inf;275,000;275,000;18,005;2,825;16,822;22,772
4690,500;2,934;0,670;-35,209;1,738;9,415;4,725;34,123;4,383;-9,653;-2,735;0,000;35,900;36,500;9,380;1,823;18,090;18,110;17,727;18,717;-3,119;25,857;0,000;268,040;Inf;275,000;275,000;18,357;2,827;16,638;22,772
4691,000;2,934;0,670;-35,209;1,738;9,415;4,695;34,085;4,368;-9,624;-2,718;0,000;35,910;36,495;9,380;1,823;17,874;17,947;17,549;18,551;-3,133;25,851;0,000;268,040;Inf;275,000;275,000;18,161;2,829;16,550;22,755
4691,500;2,934;0,670;-35,209;1,738;9,415;4,695;34,085;4,368;-9,624;-2,718;0,000;35,900;36,500;9,380;1,823;17,738;17,852;17,410;18,413;-3,133;25,851;0,000;267,940;Inf;275,000;275,000;17,980;2,831;16,498;22,708
4692,000;3,412;0,838;-35,209;1,753;9,395;4,695;34,085;4,368;-9,624;-2,718;0,000;35,900;36,500;9,362;1,870;17,640;17,975;17,494;18,489;-3,133;25,851;0,000;267,940;Inf;275,000;275,000;17,853;2,832;16,706;22,713
4692,500;3,412;0,838;-35,209;1,753;9,395;4,695;34,085;4,368;-9,624;-2,718;0,000;35,900;36,500;9,362;1,870;18,015;18,210;17,635;18,725;-3,133;25,851;0,000;268,140;Inf;275,000;275,000;17,899;2,842;17,000;22,767
4693,000;3,412;0,838;-35,209;1,753;9,395;4,695;34,085;4,368;-9,624;-2,718;0,000;35,900;36,500;9,362;1,870;18,176;18,246;17,717;18,807;-3,133;25,851;0,000;268,140;Inf;275,000;275,000;18,146;2,851;16,646;22,794
4693,500;3,412;0,838;-35,209;1,753;9,395;4,695;34,085;4,368;-9,624;-2,718;0,000;35,900;36,500;9,362;1,870;18,175;18,073;17,664;18,675;-3,133;25,851;0,000;268,540;Inf;275,000;275,000;18,237;2,860;16,529;22,751
4694,000;3,412;0,838;-35,209;1,753;9,395;4,754;34,139;4,421;-9,581;-2,708;0,000;35,924;36,547;9,362;1,870;17,908;17,929;17,528;18,542;-3,118;25,862;0,000;268,540;Inf;275,000;275,000;18,147;2,869;16,475;22,783
4694,500;3,412;0,838;-35,209;1,753;9,395;4,754;34,139;4,421;-9,581;-2,708;0,000;35,900;36,500;9,362;1,870;17,691;17,933;17,390;18,453;-3,118;25,862;0,000;268,840;Inf;275,000;275,000;17,977;2,878;16,673;22,793
4695,000;3,412;0,838;-35,209;1,753;9,395;4,754;34,139;4,421;-9,581;-2,708;0,000;35,900;36,500;9,362;1,870;18,024;18,132;17,587;18,688;-3,118;25,862;0,000;268,840;Inf;275,000;275,000;17,867;2,887;16,829;22,766
4695,500;3,728;0,938;-34,407;1,766;9,375;4,754;34,139;4,421;-9,581;-2,708;0,000;35,900;36,500;9,498;1,548;18,257;18,151;17,669;18,752;-3,118;25,862;0,000;268,840;Inf;275,000;275,000;18,108;2,896;16,709;22,835
4696,000;3,728;0,938;-34,407;1,766;9,375;4,754;34,139;4,421;-9,581;-2,708;0,000;35,900;36,500;9,498;1,548;18,219;18,057;17,643;18,674;-3,118;25,862;0,000;268,840;Inf;275,000;275,000;18,207;2,909;16,562;22,875
4696,500;3,728;0,938;-34,407;1,766;9,375;4,754;34,139;4,421;-9,581;-2,708;0,000;35,900;36,500;9,498;1,548;17,966;17,911;17,438;18,524;-3,118;25,862;0,000;268,840;Inf;275,000;275,000;18,148;2,923;16,480;22,915
4697,000;3,728;0,938;-34,407;1,766;9,375;4,754;34,139;4,421;-9,581;-2,708;0,000;35,900;36,500;9,498;1,548;17,830;17,799;17,187;18,394;-3,118;25,862;0,000;268,840;Inf;275,000;275,000;17,960;2,936;16,389;22,801
4697,500;3,728;0,938;-34,407;1,766;9,375;4,745;34,161;4,386;-9,563;-2,723;0,000;35,918;36,484;9,498;1,548;17,532;17,684;17,034;18,330;-3,131;25,853;0,000;268,740;Inf;275,000;275,000;17,802;2,949;16,786;22,722
4698,000;3,728;0,938;-34,407;1,766;9,375;4,745;34,161;4,386;-9,563;-2,723;0,000;35,900;36,500;9,498;1,548;18,154;18,183;17,531;18,720;-3,131;25,853;0,000;268,740;Inf;275,000;275,000;17,645;2,962;16,825;22,628
4698,500;3,310;0,874;-33,385;1,738;9,383;4,745;34,161;4,386;-9,563;-2,723;0,000;35,900;36,500;9,588;1,647;18,165;18,067;17,424;18,605;-3,131;25,853;0,000;268,940;Inf;275,000;275,000;18,147;2,974;16,626;22,677
4699,000;3,310;0,874;-33,385;1,738;9,383;4,745;34,161;4,386;-9,563;-2,723;0,000;35,900;36,500;9,588;1,647;17,841;17,876;17,166;18,444;-3,131;25,853;0,000;268,940;Inf;275,000;275,000;18,065;2,980;16,501;22,693
4699,500;3,310;0,874;-33,385;1,738;9,383;4,745;34,161;4,386;-9,563;-2,723;0,000;35,900;36,500;9,588;1,647;17,823;17,812;17,100;18,350;-3,131;25,853;0,000;268,540;Inf;275,000;275,000;17,832;2,985;16,415;22,736
4700,000;3,310;0,874;-33,385;1,738;9,383;4,745;34,161;4,386;-9,563;-2,723;0,000;35,900;36,500;9,588;1,647;17,670;17,648;16,932;18,182;-3,131;25,853;0,000;268,540;Inf;275,000;275,000;17,771;2,990;16,324;22,743
4700,500;3,310;0,874;-33,385;1,738;9,383;4,767;34,196;4,380;-9,532;-2,732;0,000;35,915;36,461;9,588;1,647;17,727;17,800;17,085;18,274;-3,128;25,849;0,000;268,840;Inf;275,000;275,000;17,608;2,996;16,659;22,762
