t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4701,000;3,310;0,874;-33,385;1,738;9,383;4,767;34,196;4,380;-9,532;-2,732;0,000;35,900;36,500;9,588;1,647;17,985;17,945;17,356;18,528;-3,128;25,849;0,000;268,840;Inf;275,000;275,000;17,721;3,001;16,657;22,841
4701,500;3,310;0,874;-33,385;1,738;9,383;4,767;34,196;4,380;-9,532;-2,732;0,000;35,900;36,500;9,588;1,647;18,131;17,860;17,252;18,437;-3,128;25,849;0,000;268,740;Inf;275,000;275,000;17,953;3,006;16,410;22,919
4702,000;3,493;0,817;-35,209;1,704;9,436;4,767;34,196;4,380;-9,532;-2,732;0,000;35,900;36,500;9,263;1,734;17,926;17,658;16,803;18,194;-3,128;25,849;0,000;268,740;Inf;275,000;275,000;17,920;3,011;16,290;22,868
4702,500;3,493;0,817;-35,209;1,704;9,436;4,767;34,196;4,380;-9,532;-2,732;0,000;35,900;36,500;9,263;1,734;17,763;17,586;16,749;18,041;-3,128;25,849;0,000;268,940;Inf;275,000;275,000;17,645;3,019;16,200;22,789
4703,000;3,493;0,817;-35,209;1,704;9,436;4,767;34,196;4,380;-9,532;-2,732;0,000;35,900;36,500;9,263;1,734;17,706;17,565;16,937;18,099;-3,128;25,849;0,000;268,940;Inf;275,000;275,000;17,535;3,027;16,200;22,803
4703,500;3,493;0,817;-35,209;1,704;9,436;4,767;34,196;4,380;-9,532;-2,732;0,000;35,900;36,500;9,263;1,734;17,855;17,825;17,239;18,336;-3,128;25,849;0,000;268,840;Inf;275,000;275,000;17,577;3,034;16,624;22,832
4704,000;3,493;0,817;-35,209;1,704;9,436;4,740;34,168;4,408;-9,513;-2,715;0,000;35,923;36,499;9,263;1,734;18,195;17,976;17,300;18,450;-3,117;25,853;0,000;268,840;Inf;275,000;275,000;17,814;3,042;16,440;22,905
4704,500;3,493;0,817;-35,209;1,704;9,436;4,740;34,168;4,408;-9,513;-2,715;0,000;35,900;36,500;9,263;1,734;18,196;17,849;17,167;18,331;-3,117;25,853;0,000;268,740;Inf;275,000;275,000;17,980;3,049;16,247;22,901
4705,000;2,553;0,700;-33,663;1,764;9,392;4,740;34,168;4,408;-9,513;-2,715;0,000;35,900;36,500;9,508;1,649;17,820;17,475;16,624;17,978;-3,117;25,853;0,000;268,740;Inf;275,000;275,000;17,886;3,056;16,138;22,859
4705,500;2,553;0,700;-33,663;1,764;9,392;4,740;34,168;4,408;-9,513;-2,715;0,000;35,900;36,500;9,508;1,649;17,725;17,423;16,528;17,862;-3,117;25,853;0,000;268,940;Inf;275,000;275,000;17,474;3,048;16,081;22,846
4706,000;2,553;0,700;-33,663;1,764;9,392;4,740;34,168;4,408;-9,513;-2,715;0,000;35,900;36,500;9,508;1,649;17,785;17,479;16,726;17,969;-3,117;25,853;0,000;268,940;Inf;275,000;275,000;17,385;3,040;16,195;22,834
4706,500;2,553;0,700;-33,663;1,764;9,392;4,740;34,168;4,408;-9,513;-2,715;0,000;35,900;36,500;9,508;1,649;17,939;17,711;17,240;18,322;-3,117;25,853;0,000;269,240;Inf;275,000;275,000;17,490;3,032;16,564;22,853
4707,000;2,553;0,700;-33,663;1,764;9,392;4,740;34,136;4,392;-9,506;-2,733;0,000;35,912;36,537;9,508;1,649;18,080;17,759;17,423;18,391;-3,125;25,854;0,000;269,240;Inf;275,000;275,000;17,803;3,024;16,352;22,898
4707,500;2,553;0,700;-33,663;1,764;9,392;4,740;34,136;4,392;-9,506;-2,733;0,000;35,900;36,500;9,508;1,649;18,137;17,614;17,154;18,159;-3,125;25,854;0,000;268,540;Inf;275,000;275,000;17,914;3,016;16,019;23,002
4708,000;2,553;0,700;-33,663;1,764;9,392;4,740;34,136;4,392;-9,506;-2,733;0,000;35,900;36,500;9,508;1,649;17,951;17,455;16,831;17,969;-3,125;25,854;0,000;268,540;Inf;275,000;275,000;17,766;3,009;15,967;22,968
4708,500;2,199;0,585;-34,740;1,714;9,340;4,740;34,136;4,392;-9,506;-2,733;0,000;35,900;36,500;9,468;1,912;17,730;17,270;16,479;17,828;-3,125;25,854;0,000;268,440;Inf;275,000;275,000;17,552;3,001;16,093;23,004
4709,000;2,199;0,585;-34,740;1,714;9,340;4,740;34,136;4,392;-9,506;-2,733;0,000;35,900;36,500;9,468;1,912;17,677;17,556;17,029;18,105;-3,125;25,854;0,000;268,440;Inf;275,000;275,000;17,327;2,988;16,647;22,971
4709,500;2,199;0,585;-34,740;1,714;9,340;4,740;34,136;4,392;-9,506;-2,733;0,000;35,900;36,500;9,468;1,912;18,084;17,796;17,364;18,416;-3,125;25,854;0,000;268,540;Inf;275,000;275,000;17,592;2,975;16,716;22,912
4710,000;2,199;0,585;-34,740;1,714;9,340;4,740;34,136;4,392;-9,506;-2,733;0,000;35,900;36,500;9,468;1,912;18,194;17,670;17,357;18,297;-3,125;25,854;0,000;268,540;Inf;275,000;275,000;17,915;2,963;16,273;22,959
4710,500;2,199;0,585;-34,740;1,714;9,340;4,724;34,096;4,390;-9,479;-2,727;0,000;35,926;36,491;9,468;1,912;18,056;17,408;16,938;18,062;-3,115;25,856;0,000;268,940;Inf;275,000;275,000;17,880;2,950;16,056;22,941
4711,000;2,199;0,585;-34,740;1,714;9,340;4,724;34,096;4,390;-9,479;-2,727;0,000;35,900;36,500;9,468;1,912;17,781;17,287;16,612;17,904;-3,115;25,856;0,000;268,940;Inf;275,000;275,000;17,616;2,938;15,965;22,950
4711,500;2,717;0,625;-35,209;1,756;9,472;4,724;34,096;4,390;-9,479;-2,727;0,000;35,900;36,500;9,373;1,785;17,524;17,099;16,208;17,760;-3,115;25,856;0,000;268,640;Inf;275,000;275,000;17,396;2,926;16,310;22,978
4712,000;2,717;0,625;-35,209;1,756;9,472;4,724;34,096;4,390;-9,479;-2,727;0,000;35,900;36,500;9,373;1,785;17,370;17,223;16,426;17,814;-3,115;25,856;0,000;268,640;Inf;275,000;275,000;17,147;2,922;16,600;23,042
4712,500;2,717;0,625;-35,209;1,756;9,472;4,724;34,096;4,390;-9,479;-2,727;0,000;35,900;36,500;9,373;1,785;17,880;17,504;17,012;18,209;-3,115;25,856;0,000;268,840;Inf;275,000;275,000;17,208;2,919;16,249;23,105
4713,000;2,717;0,625;-35,209;1,756;9,472;4,724;34,096;4,390;-9,479;-2,727;0,000;35,900;36,500;9,373;1,785;17,904;17,433;16,851;18,088;-3,115;25,856;0,000;268,840;Inf;275,000;275,000;17,651;2,916;16,099;23,088
4713,500;2,717;0,625;-35,209;1,756;9,472;4,737;34,119;4,374;-9,436;-2,717;0,000;35,926;36,518;9,373;1,785;17,765;17,277;16,593;17,934;-3,106;25,864;0,000;269,140;Inf;275,000;275,000;17,569;2,912;15,993;23,098
4714,000;2,717;0,625;-35,209;1,756;9,472;4,737;34,119;4,374;-9,436;-2,717;0,000;35,900;36,500;9,373;1,785;17,605;17,169;16,438;17,840;-3,106;25,864;0,000;269,140;Inf;275,000;275,000;17,392;2,909;15,945;23,071
4714,500;2,717;0,625;-35,209;1,756;9,472;4,737;34,119;4,374;-9,436;-2,717;0,000;35,900;36,500;9,373;1,785;17,332;17,088;16,268;17,729;-3,106;25,864;0,000;268,940;Inf;275,000;275,000;17,263;2,906;15,949;23,020
4715,000;3,132;0,693;-35,209;1,698;9,432;4,737;34,119;4,374;-9,436;-2,717;0,000;35,900;36,500;9,434;1,805;17,582;17,247;16,639;17,894;-3,106;25,864;0,000;268,940;Inf;275,000;275,000;17,104;2,903;16,585;22,984
4715,500;3,132;0,693;-35,209;1,698;9,432;4,737;34,119;4,374;-9,436;-2,717;0,000;35,900;36,500;9,434;1,805;17,763;17,526;17,124;18,228;-3,106;25,864;0,000;269,040;Inf;275,000;275,000;17,341;2,907;16,224;23,020
4716,000;3,132;0,693;-35,209;1,698;9,432;4,737;34,119;4,374;-9,436;-2,717;0,000;35,900;36,500;9,434;1,805;17,677;17,298;16,716;18,004;-3,106;25,864;0,000;269,040;Inf;275,000;275,000;17,660;2,910;16,027;22,984
4716,500;3,132;0,693;-35,209;1,698;9,432;4,737;34,119;4,374;-9,436;-2,717;0,000;35,900;36,500;9,434;1,805;17,619;17,291;16,713;17,902;-3,106;25,864;0,000;269,140;Inf;275,000;275,000;17,424;2,914;15,993;23,037
4717,000;3,132;0,693;-35,209;1,698;9,432;4,734;34,153;4,391;-9,389;-2,705;0,000;35,934;36,530;9,434;1,805;17,483;17,014;16,069;17,751;-3,103;25,864;0,000;269,140;Inf;275,000;275,000;17,381;2,917;15,841;23,046
4717,500;3,132;0,693;-35,209;1,698;9,432;4,734;34,153;4,391;-9,389;-2,705;0,000;35,900;36,500;9,434;1,805;17,409;17,172;16,483;17,794;-3,103;25,864;0,000;268,840;Inf;275,000;275,000;17,079;2,921;16,008;23,034
4718,000;3,087;0,700;-35,209;1,753;9,435;4,734;34,153;4,391;-9,389;-2,705;0,000;35,900;36,500;9,367;1,694;17,663;17,322;16,814;17,999;-3,103;25,864;0,000;268,840;Inf;275,000;275,000;17,215;2,924;16,178;23,018
4718,500;3,087;0,700;-35,209;1,753;9,435;4,734;34,153;4,391;-9,389;-2,705;0,000;35,900;36,500;9,367;1,694;17,876;17,491;17,119;18,168;-3,103;25,864;0,000;268,540;Inf;275,000;275,000;17,449;2,927;15,939;23,018
4719,000;3,087;0,700;-35,209;1,753;9,435;4,734;34,153;4,391;-9,389;-2,705;0,000;35,900;36,500;9,367;1,694;17,989;17,433;17,135;18,080;-3,103;25,864;0,000;268,540;Inf;275,000;275,000;17,663;2,930;15,902;23,027
4719,500;3,087;0,700;-35,209;1,753;9,435;4,734;34,153;4,391;-9,389;-2,705;0,000;35,900;36,500;9,367;1,694;17,718;17,259;16,799;17,944;-3,103;25,864;0,000;268,540;Inf;275,000;275,000;17,659;2,932;15,822;23,062
4720,000;3,087;0,700;-35,209;1,753;9,435;4,735;34,139;4,362;-9,368;-2,718;0,000;35,932;36,573;9,367;1,694;17,308;17,039;16,252;17,820;-3,109;25,854;0,000;268,540;Inf;275,000;275,000;17,430;2,935;16,018;23,094
4720,500;3,087;0,700;-35,209;1,753;9,435;4,735;34,139;4,362;-9,368;-2,718;0,000;35,900;36,600;9,367;1,694;17,436;17,310;16,677;18,016;-3,109;25,854;0,000;268,540;Inf;275,000;275,000;17,104;2,937;16,382;23,154
4721,000;3,749;0,871;-35,209;1,722;9,423;4,735;34,139;4,362;-9,368;-2,718;0,000;35,900;36,600;9,380;1,734;17,811;17,466;16,941;18,182;-3,109;25,854;0,000;268,540;Inf;275,000;275,000;17,360;2,940;16,363;23,197
4721,500;3,749;0,871;-35,209;1,722;9,423;4,735;34,139;4,362;-9,368;-2,718;0,000;35,900;36,600;9,380;1,734;17,900;17,374;16,919;18,079;-3,109;25,854;0,000;268,340;Inf;275,000;275,000;17,600;2,953;16,023;23,190
4722,000;3,749;0,871;-35,209;1,722;9,423;4,735;34,139;4,362;-9,368;-2,718;0,000;35,900;36,600;9,380;1,734;17,834;17,288;16,768;17,979;-3,109;25,854;0,000;268,340;Inf;275,000;275,000;17,568;2,966;15,994;23,187
4722,500;3,749;0,871;-35,209;1,722;9,423;4,735;34,139;4,362;-9,368;-2,718;0,000;35,900;36,600;9,380;1,734;17,522;17,054;16,327;17,814;-3,109;25,854;0,000;267,740;Inf;275,000;275,000;17,467;2,979;15,826;23,205
4723,000;3,749;0,871;-35,209;1,722;9,423;4,735;34,139;4,362;-9,368;-2,718;0,000;35,900;36,600;9,380;1,734;17,430;17,074;16,331;17,706;-3,109;25,854;0,000;267,740;Inf;275,000;275,000;17,179;2,992;15,935;23,244
4723,500;3,749;0,871;-35,209;1,722;9,423;4,713;34,195;4,394;-9,340;-2,709;0,000;35,944;36,574;9,380;1,734;17,803;17,366;17,113;18,115;-3,100;25,857;0,000;267,940;Inf;275,000;275,000;17,135;3,004;16,246;23,248
4724,000;3,749;0,871;-35,209;1,722;9,423;4,713;34,195;4,394;-9,340;-2,709;0,000;35,900;36,600;9,380;1,734;17,921;17,563;17,296;18,283;-3,100;25,857;0,000;267,940;Inf;275,000;275,000;17,599;3,016;16,361;23,169
4724,500;2,690;0,748;-33,612;1,737;9,336;4,713;34,195;4,394;-9,340;-2,709;0,000;35,900;36,600;9,518;1,595;17,829;17,328;16,908;18,055;-3,100;25,857;0,000;268,340;Inf;275,000;275,000;17,766;3,028;15,971;23,152
4725,000;2,690;0,748;-33,612;1,737;9,336;4,713;34,195;4,394;-9,340;-2,709;0,000;35,900;36,600;9,518;1,595;17,659;17,201;16,648;17,873;-3,100;25,857;0,000;268,340;Inf;275,000;275,000;17,530;3,023;15,864;23,102
4725,500;2,690;0,748;-33,612;1,737;9,336;4,713;34,195;4,394;-9,340;-2,709;0,000;35,900;36,600;9,518;1,595;17,534;17,126;16,467;17,784;-3,100;25,857;0,000;267,940;Inf;275,000;275,000;17,345;3,017;15,867;23,118
4726,000;2,690;0,748;-33,612;1,737;9,336;4,713;34,195;4,394;-9,340;-2,709;0,000;35,900;36,600;9,518;1,595;17,505;17,255;16,701;17,892;-3,100;25,857;0,000;267,940;Inf;275,000;275,000;17,228;3,012;16,403;23,042
4726,500;2,690;0,748;-33,612;1,737;9,336;4,717;34,186;4,425;-9,298;-2,699;0,000;35,962;36,583;9,518;1,595;17,727;17,394;16,952;18,145;-3,100;25,865;0,000;268,540;Inf;275,000;275,000;17,338;3,007;16,242;22,998
4727,000;2,690;0,748;-33,612;1,737;9,336;4,717;34,186;4,425;-9,298;-2,699;0,000;36,000;36,600;9,518;1,595;17,989;17,413;17,108;18,152;-3,100;25,865;0,000;268,540;Inf;275,000;275,000;17,666;2,996;16,027;22,927
4727,500;2,240;0,589;-33,840;1,719;9,336;4,717;34,186;4,425;-9,298;-2,699;0,000;36,000;36,600;9,567;1,726;17,831;17,186;16,588;17,937;-3,100;25,865;0,000;268,140;Inf;275,000;275,000;17,666;2,996;15,886;22,928
4728,000;2,240;0,589;-33,840;1,719;9,336;4,717;34,186;4,425;-9,298;-2,699;0,000;36,000;36,600;9,567;1,726;17,598;17,121;16,491;17,814;-3,100;25,865;0,000;268,140;Inf;275,000;275,000;17,385;2,984;15,860;22,896
4728,500;2,240;0,589;-33,840;1,719;9,336;4,717;34,186;4,425;-9,298;-2,699;0,000;36,000;36,600;9,567;1,726;17,466;17,152;16,595;17,883;-3,100;25,865;0,000;268,240;Inf;275,000;275,000;17,256;2,972;16,045;22,908
4729,000;2,240;0,589;-33,840;1,719;9,336;4,717;34,186;4,425;-9,298;-2,699;0,000;36,000;36,600;9,567;1,726;17,608;17,428;16,968;18,124;-3,100;25,865;0,000;268,240;Inf;275,000;275,000;17,532;2,948;16,677;22,900
4729,500;2,240;0,589;-33,840;1,719;9,336;4,717;34,186;4,425;-9,298;-2,699;0,000;36,000;36,600;9,567;1,726;18,022;17,673;17,304;18,433;-3,100;25,865;0,000;267,840;Inf;275,000;275,000;17,532;2,936;16,185;22,833
4730,000;2,240;0,589;-33,840;1,719;9,336;4,713;34,124;4,404;-9,307;-2,718;0,000;35,964;36,657;9,567;1,726;18,103;17,566;17,268;18,339;-3,110;25,863;0,000;267,840;Inf;275,000;275,000;17,858;2,936;15,969;22,850
4730,500;2,240;0,589;-33,840;1,719;9,336;4,713;34,124;4,404;-9,307;-2,718;0,000;36,000;36,700;9,567;1,726;18,001;17,382;16,921;18,099;-3,110;25,863;0,000;268,240;Inf;275,000;275,000;17,819;2,925;15,910;22,838
4731,000;2,322;0,666;-33,978;1,737;9,337;4,713;34,124;4,404;-9,307;-2,718;0,000;36,000;36,700;9,523;1,712;17,559;17,050;16,214;17,773;-3,110;25,863;0,000;268,240;Inf;275,000;275,000;17,601;2,914;15,854;22,825
4731,500;2,322;0,666;-33,978;1,737;9,337;4,713;34,124;4,404;-9,307;-2,718;0,000;36,000;36,700;9,523;1,712;17,614;17,250;16,590;17,976;-3,110;25,863;0,000;268,340;Inf;275,000;275,000;17,149;2,904;16,200;22,880
4732,000;2,322;0,666;-33,978;1,737;9,337;4,713;34,124;4,404;-9,307;-2,718;0,000;36,000;36,700;9,523;1,712;17,855;17,625;17,293;18,389;-3,110;25,863;0,000;268,340;Inf;275,000;275,000;17,358;2,894;16,713;22,874
4732,500;2,322;0,666;-33,978;1,737;9,337;4,713;34,124;4,404;-9,307;-2,718;0,000;36,000;36,700;9,523;1,712;17,886;17,548;17,178;18,325;-3,110;25,863;0,000;268,540;Inf;275,000;275,000;17,790;2,885;16,364;22,848
4733,000;2,322;0,666;-33,978;1,737;9,337;4,691;34,129;4,402;-9,266;-2,728;0,000;35,966;36,681;9,523;1,712;17,888;17,382;16,951;18,109;-3,119;25,849;0,000;268,540;Inf;275,000;275,000;17,734;2,876;16,062;22,789
4733,500;2,322;0,666;-33,978;1,737;9,337;4,691;34,129;4,402;-9,266;-2,728;0,000;36,000;36,700;9,523;1,712;17,840;17,309;16,760;17,968;-3,119;25,849;0,000;268,340;Inf;275,000;275,000;17,582;2,867;15,930;22,670
4734,000;2,103;0,547;-34,718;1,685;9,365;4,691;34,129;4,402;-9,266;-2,728;0,000;36,000;36,700;9,502;1,791;17,681;17,227;16,642;17,868;-3,119;25,849;0,000;268,340;Inf;275,000;275,000;17,469;2,858;16,055;22,586
4734,500;2,103;0,547;-34,718;1,685;9,365;4,691;34,129;4,402;-9,266;-2,728;0,000;36,000;36,700;9,502;1,791;17,991;17,500;17,246;18,304;-3,119;25,849;0,000;268,640;Inf;275,000;275,000;17,355;2,845;16,352;22,599
4735,000;2,103;0,547;-34,718;1,685;9,365;4,691;34,129;4,402;-9,266;-2,728;0,000;36,000;36,700;9,502;1,791;18,137;17,691;17,562;18,521;-3,119;25,849;0,000;268,640;Inf;275,000;275,000;17,760;2,833;16,439;22,593
4735,500;2,103;0,547;-34,718;1,685;9,365;4,691;34,129;4,402;-9,266;-2,728;0,000;36,000;36,700;9,502;1,791;18,179;17,547;17,410;18,307;-3,119;25,849;0,000;268,840;Inf;275,000;275,000;17,978;2,821;16,117;22,557
4736,000;2,103;0,547;-34,718;1,685;9,365;4,691;34,129;4,402;-9,266;-2,728;0,000;36,000;36,700;9,502;1,791;18,051;17,354;17,057;18,064;-3,119;25,849;0,000;268,840;Inf;275,000;275,000;17,861;2,809;15,961;22,574
4736,500;2,103;0,547;-34,718;1,685;9,365;4,716;34,108;4,388;-9,198;-2,718;0,000;35,972;36,678;9,502;1,791;17,890;17,214;16,778;17,903;-3,122;25,854;0,000;268,540;Inf;275,000;275,000;17,632;2,798;15,865;22,580
4737,000;2,103;0,547;-34,718;1,685;9,365;4,716;34,108;4,388;-9,198;-2,718;0,000;36,000;36,700;9,502;1,791;17,726;17,225;16,900;17,949;-3,122;25,854;0,000;268,540;Inf;275,000;275,000;17,446;2,787;16,751;22,534
4737,500;2,849;0,757;-33,099;1,692;9,327;4,716;34,108;4,388;-9,198;-2,718;0,000;36,000;36,700;9,566;1,619;17,846;17,533;17,296;18,280;-3,122;25,854;0,000;268,640;Inf;275,000;275,000;17,450;2,775;16,775;22,564
4738,000;2,849;0,757;-33,099;1,692;9,327;4,716;34,108;4,388;-9,198;-2,718;0,000;36,000;36,700;9,566;1,619;18,387;17,722;17,745;18,475;-3,122;25,854;0,000;268,640;Inf;275,000;275,000;17,739;2,777;16,251;22,661
4738,500;2,849;0,757;-33,099;1,692;9,327;4,716;34,108;4,388;-9,198;-2,718;0,000;36,000;36,700;9,566;1,619;18,320;17,471;17,363;18,262;-3,122;25,854;0,000;268,340;Inf;275,000;275,000;18,082;2,778;16,044;22,728
4739,000;2,849;0,757;-33,099;1,692;9,327;4,716;34,108;4,388;-9,198;-2,718;0,000;36,000;36,700;9,566;1,619;18,016;17,341;16,991;18,054;-3,122;25,854;0,000;268,340;Inf;275,000;275,000;17,854;2,779;15,980;22,760
4739,500;2,849;0,757;-33,099;1,692;9,327;4,693;34,163;4,383;-9,137;-2,739;0,000;35,985;36,724;9,566;1,619;17,848;17,145;16,628;17,889;-3,132;25,855;0,000;268,140;Inf;275,000;275,000;17,600;2,780;15,876;22,742
4740,000;2,849;0,757;-33,099;1,692;9,327;4,693;34,163;4,383;-9,137;-2,739;0,000;36,000;36,700;9,566;1,619;17,867;17,317;16,883;18,017;-3,132;25,855;0,000;268,140;Inf;275,000;275,000;17,378;2,781;16,124;22,745
4740,500;3,285;0,861;-33,545;1,702;9,365;4,693;34,163;4,383;-9,137;-2,739;0,000;36,000;36,700;9,617;1,541;18,038;17,660;17,511;18,473;-3,132;25,855;0,000;267,440;Inf;275,000;275,000;17,521;2,782;16,420;22,825
4741,000;3,285;0,861;-33,545;1,702;9,365;4,693;34,163;4,383;-9,137;-2,739;0,000;36,000;36,700;9,617;1,541;18,270;17,715;17,667;18,554;-3,132;25,855;0,000;267,440;Inf;275,000;275,000;17,920;2,791;16,093;22,799
4741,500;3,285;0,861;-33,545;1,702;9,365;4,693;34,163;4,383;-9,137;-2,739;0,000;36,000;36,700;9,617;1,541;18,295;17,520;17,429;18,108;-3,132;25,855;0,000;267,640;Inf;275,000;275,000;18,051;2,799;15,976;22,864
4742,000;3,285;0,861;-33,545;1,702;9,365;4,693;34,163;4,383;-9,137;-2,739;0,000;36,000;36,700;9,617;1,541;17,997;17,302;16,941;17,936;-3,132;25,855;0,000;267,640;Inf;275,000;275,000;17,652;2,807;15,900;22,945
4742,500;3,285;0,861;-33,545;1,702;9,365;4,693;34,163;4,383;-9,137;-2,739;0,000;36,000;36,700;9,617;1,541;17,871;17,384;17,228;18,117;-3,132;25,855;0,000;267,040;Inf;275,000;275,000;17,544;2,814;16,130;22,991
4743,000;3,285;0,861;-33,545;1,702;9,365;4,705;34,212;4,425;-9,100;-2,741;0,000;35,993;36,726;9,617;1,541;18,163;17,665;17,470;18,367;-3,133;25,854;0,000;267,040;Inf;275,000;275,000;17,650;2,822;16,598;23,052
4743,500;3,285;0,861;-33,545;1,702;9,365;4,705;34,212;4,425;-9,100;-2,741;0,000;36,000;36,700;9,617;1,541;18,371;17,825;17,726;18,598;-3,133;25,854;0,000;268,240;Inf;275,000;275,000;17,916;2,830;16,586;23,063
4744,000;3,170;0,815;-34,653;1,619;9,276;4,705;34,212;4,425;-9,100;-2,741;0,000;36,000;36,700;9,493;1,675;18,483;17,684;17,764;18,504;-3,133;25,854;0,000;268,240;Inf;275,000;275,000;18,130;2,837;16,023;23,069
4744,500;3,170;0,815;-34,653;1,619;9,276;4,705;34,212;4,425;-9,100;-2,741;0,000;36,000;36,700;9,493;1,675;18,318;17,434;17,302;18,205;-3,133;25,854;0,000;267,240;Inf;275,000;275,000;18,109;2,843;15,920;23,056
4745,000;3,170;0,815;-34,653;1,619;9,276;4,705;34,212;4,425;-9,100;-2,741;0,000;36,000;36,700;9,493;1,675;18,169;17,392;17,176;18,019;-3,133;25,854;0,000;267,240;Inf;275,000;275,000;17,815;2,848;15,914;23,057
4745,500;3,170;0,815;-34,653;1,619;9,276;4,705;34,212;4,425;-9,100;-2,741;0,000;36,000;36,700;9,493;1,675;18,031;17,541;17,419;18,371;-3,133;25,854;0,000;268,040;Inf;275,000;275,000;17,689;2,853;16,528;23,039
4746,000;3,170;0,815;-34,653;1,619;9,276;4,692;34,238;4,450;-9,057;-2,737;0,000;36,018;36,737;9,493;1,675;18,406;18,033;17,940;18,838;-3,125;25,859;0,000;268,040;Inf;275,000;275,000;17,841;2,858;17,038;23,105
4746,500;3,170;0,815;-34,653;1,619;9,276;4,692;34,238;4,450;-9,057;-2,737;0,000;36,000;36,700;9,493;1,675;18,558;17,911;18,034;18,722;-3,125;25,859;0,000;267,940;Inf;275,000;275,000;18,304;2,864;16,486;23,052
4747,000;2,612;0,612;-35,209;1,651;9,446;4,692;34,238;4,450;-9,057;-2,737;0,000;36,000;36,700;9,236;1,711;18,392;17,612;17,566;18,393;-3,125;25,859;0,000;267,940;Inf;275,000;275,000;18,307;2,869;16,183;23,058
4747,500;2,612;0,612;-35,209;1,651;9,446;4,692;34,238;4,450;-9,057;-2,737;0,000;36,000;36,700;9,236;1,711;18,237;17,418;17,225;18,110;-3,125;25,859;0,000;268,540;Inf;275,000;275,000;17,991;2,864;16,045;23,007
4748,000;2,612;0,612;-35,209;1,651;9,446;4,692;34,238;4,450;-9,057;-2,737;0,000;36,000;36,700;9,236;1,711;18,014;17,299;16,961;17,991;-3,125;25,859;0,000;268,540;Inf;275,000;275,000;17,747;2,860;16,513;23,003
4748,500;2,612;0,612;-35,209;1,651;9,446;4,692;34,238;4,450;-9,057;-2,737;0,000;36,000;36,700;9,236;1,711;18,074;17,615;17,172;18,268;-3,125;25,859;0,000;267,940;Inf;275,000;275,000;17,566;2,856;16,909;23,068
4749,000;2,612;0,612;-35,209;1,651;9,446;4,692;34,238;4,450;-9,057;-2,737;0,000;36,000;36,700;9,236;1,711;18,481;17,988;17,732;18,783;-3,125;25,859;0,000;267,940;Inf;275,000;275,000;17,782;2,852;16,612;23,092
4749,500;2,612;0,612;-35,209;1,651;9,446;4,688;34,184;4,459;-9,066;-2,739;0,000;36,022;36,803;9,236;1,711;18,502;17,846;17,478;18,572;-3,135;25,842;0,000;268,940;Inf;275,000;275,000;18,246;2,848;16,367;23,040
4750,000;2,612;0,612;-35,209;1,651;9,446;4,688;34,184;4,459;-9,066;-2,739;0,000;36,000;36,800;9,236;1,711;18,509;17,787;17,522;18,469;-3,135;25,842;0,000;268,940;Inf;275,000;275,000;18,099;2,844;16,263;23,036
4750,500;2,733;0,723;-33,482;1,716;9,348;4,688;34,184;4,459;-9,066;-2,739;0,000;36,000;36,800;9,610;1,692;18,409;17,687;17,132;18,338;-3,135;25,842;0,000;268,240;Inf;275,000;275,000;18,072;2,841;16,207;23,043
4751,000;2,733;0,723;-33,482;1,716;9,348;4,688;34,184;4,459;-9,066;-2,739;0,000;36,000;36,800;9,610;1,692;18,139;17,760;17,217;18,430;-3,135;25,842;0,000;268,240;Inf;275,000;275,000;17,892;2,839;16,561;23,096
4751,500;2,733;0,723;-33,482;1,716;9,348;4,688;34,184;4,459;-9,066;-2,739;0,000;36,000;36,800;9,610;1,692;18,347;18,001;17,677;18,736;-3,135;25,842;0,000;268,540;Inf;275,000;275,000;17,886;2,837;16,855;23,097
4752,000;2,733;0,723;-33,482;1,716;9,348;4,688;34,184;4,459;-9,066;-2,739;0,000;36,000;36,800;9,610;1,692;18,680;18,144;17,856;18,898;-3,135;25,842;0,000;268,540;Inf;275,000;275,000;18,190;2,835;16,568;23,115
4752,500;2,733;0,723;-33,482;1,716;9,348;4,705;34,143;4,422;-9,033;-2,741;0,000;36,036;36,828;9,610;1,692;18,413;17,888;17,398;18,649;-3,132;25,855;0,000;267,840;Inf;275,000;275,000;18,395;2,834;16,436;23,148
4753,000;2,733;0,723;-33,482;1,716;9,348;4,705;34,143;4,422;-9,033;-2,741;0,000;36,000;36,800;9,610;1,692;18,378;17,778;17,041;18,453;-3,132;25,855;0,000;267,840;Inf;275,000;275,000;18,087;2,832;16,315;23,210
4753,500;3,048;0,697;-35,209;1,692;9,466;4,705;34,143;4,422;-9,033;-2,741;0,000;36,000;36,800;9,385;1,691;18,286;17,895;17,402;18,550;-3,132;25,855;0,000;269,240;Inf;275,000;275,000;17,913;2,830;16,675;23,236
4754,000;3,048;0,697;-35,209;1,692;9,466;4,705;34,143;4,422;-9,033;-2,741;0,000;36,000;36,800;9,385;1,691;18,484;18,108;17,691;18,817;-3,132;25,855;0,000;269,240;Inf;275,000;275,000;18,033;2,834;16,965;23,293
4754,500;3,048;0,697;-35,209;1,692;9,466;4,705;34,143;4,422;-9,033;-2,741;0,000;36,000;36,800;9,385;1,691;18,690;18,244;17,887;19,046;-3,132;25,855;0,000;267,940;Inf;275,000;275,000;18,275;2,837;16,961;23,342
4755,000;3,048;0,697;-35,209;1,692;9,466;4,705;34,143;4,422;-9,033;-2,741;0,000;36,000;36,800;9,385;1,691;18,759;18,173;17,800;18,927;-3,132;25,855;0,000;267,940;Inf;275,000;275,000;18,467;2,844;16,497;23,367
4755,500;3,048;0,697;-35,209;1,692;9,466;4,691;34,169;4,438;-8,990;-2,734;0,000;36,049;36,813;9,385;1,691;18,664;18,028;17,499;18,712;-3,120;25,861;0,000;268,640;Inf;275,000;275,000;18,415;2,844;16,415;23,345
4756,000;3,048;0,697;-35,209;1,692;9,466;4,691;34,169;4,438;-8,990;-2,734;0,000;36,000;36,800;9,385;1,691;18,473;17,926;17,322;18,546;-3,120;25,861;0,000;268,640;Inf;275,000;275,000;18,226;2,848;16,463;23,312
4756,500;3,048;0,697;-35,209;1,692;9,466;4,691;34,169;4,438;-8,990;-2,734;0,000;36,000;36,800;9,385;1,691;18,611;18,234;18,044;19,018;-3,120;25,861;0,000;268,140;Inf;275,000;275,000;18,066;2,851;17,131;23,251
4757,000;3,303;0,777;-35,209;1,629;9,409;4,691;34,169;4,438;-8,990;-2,734;0,000;36,000;36,800;9,406;1,777;18,868;18,479;18,177;19,236;-3,120;25,861;0,000;268,140;Inf;275,000;275,000;18,477;2,854;17,319;23,236
4757,500;3,303;0,777;-35,209;1,629;9,409;4,691;34,169;4,438;-8,990;-2,734;0,000;36,000;36,800;9,406;1,777;19,029;18,391;18,219;19,164;-3,120;25,861;0,000;268,840;Inf;275,000;275,000;18,690;2,861;16,815;23,199
4758,000;3,303;0,777;-35,209;1,629;9,409;4,691;34,169;4,438;-8,990;-2,734;0,000;36,000;36,800;9,406;1,777;18,815;18,227;17,887;18,917;-3,120;25,861;0,000;268,840;Inf;275,000;275,000;18,701;2,869;16,662;23,233
4758,500;3,303;0,777;-35,209;1,629;9,409;4,691;34,169;4,438;-8,990;-2,734;0,000;36,000;36,800;9,406;1,777;18,721;18,098;17,468;18,734;-3,120;25,861;0,000;267,940;Inf;275,000;275,000;18,461;2,876;16,532;23,265
4759,000;3,303;0,777;-35,209;1,629;9,409;4,711;34,194;4,425;-8,948;-2,733;0,000;36,048;36,859;9,406;1,777;18,446;17,956;17,201;18,610;-3,108;25,859;0,000;267,940;Inf;275,000;275,000;18,255;2,883;16,785;23,323
4759,500;3,303;0,777;-35,209;1,629;9,409;4,711;34,194;4,425;-8,948;-2,733;0,000;36,000;36,900;9,406;1,777;18,571;18,117;17,634;18,837;-3,108;25,859;0,000;268,540;Inf;275,000;275,000;18,053;2,890;17,498;23,342
4760,000;3,703;0,928;-34,115;1,684;9,298;4,711;34,194;4,425;-8,948;-2,733;0,000;36,000;36,900;9,480;1,448;18,939;18,530;18,257;19,300;-3,108;25,859;0,000;268,540;Inf;275,000;275,000;18,290;2,897;17,160;23,323
4760,500;3,703;0,928;-34,115;1,684;9,298;4,711;34,194;4,425;-8,948;-2,733;0,000;36,000;36,900;9,480;1,448;18,838;18,337;17,962;19,068;-3,108;25,859;0,000;267,840;Inf;275,000;275,000;18,756;2,910;16,821;23,262
4761,000;3,703;0,928;-34,115;1,684;9,298;4,711;34,194;4,425;-8,948;-2,733;0,000;36,000;36,900;9,480;1,448;18,705;18,203;17,661;18,863;-3,108;25,859;0,000;267,840;Inf;275,000;275,000;18,551;2,923;16,739;23,238
4761,500;3,703;0,928;-34,115;1,684;9,298;4,711;34,194;4,425;-8,948;-2,733;0,000;36,000;36,900;9,480;1,448;18,622;18,091;17,487;18,771;-3,108;25,859;0,000;269,140;Inf;275,000;275,000;18,358;2,936;16,635;23,249
4762,000;3,703;0,928;-34,115;1,684;9,298;4,686;34,244;4,452;-8,903;-2,732;0,000;36,060;36,854;9,480;1,448;18,486;18,038;17,431;18,739;-3,115;25,860;0,000;269,140;Inf;275,000;275,000;18,243;2,948;16,621;23,219
4762,500;3,703;0,928;-34,115;1,684;9,298;4,686;34,244;4,452;-8,903;-2,732;0,000;36,100;36,900;9,480;1,448;18,606;18,262;17,911;19,054;-3,115;25,860;0,000;268,240;Inf;275,000;275,000;18,173;2,960;17,613;23,221
4763,000;3,703;0,928;-34,115;1,684;9,298;4,686;34,244;4,452;-8,903;-2,732;0,000;36,100;36,900;9,480;1,448;18,943;18,623;18,324;19,375;-3,115;25,860;0,000;268,240;Inf;275,000;275,000;18,458;2,973;17,063;23,258
4763,500;3,182;0,821;-35,022;1,574;9,401;4,686;34,244;4,452;-8,903;-2,732;0,000;36,100;36,900;9,454;1,771;19,042;18,386;18,062;19,080;-3,115;25,860;0,000;269,340;Inf;275,000;275,000;18,816;2,985;16,821;23,297
4764,000;3,182;0,821;-35,022;1,574;9,401;4,686;34,244;4,452;-8,903;-2,732;0,000;36,100;36,900;9,454;1,771;18,807;18,250;17,731;18,876;-3,115;25,860;0,000;269,340;Inf;275,000;275,000;18,642;2,988;16,695;23,247
4764,500;3,182;0,821;-35,022;1,574;9,401;4,686;34,244;4,452;-8,903;-2,732;0,000;36,100;36,900;9,454;1,771;18,665;18,140;17,447;18,725;-3,115;25,860;0,000;266,740;Inf;275,000;275,000;18,416;2,991;16,635;23,202
4765,000;3,182;0,821;-35,022;1,574;9,401;4,686;34,244;4,452;-8,903;-2,732;0,000;36,100;36,900;9,454;1,771;18,706;18,300;17,756;18,986;-3,115;25,860;0,000;266,740;Inf;275,000;275,000;18,244;2,994;17,041;23,143
4765,500;3,182;0,821;-35,022;1,574;9,401;4,723;34,271;4,453;-8,864;-2,731;0,000;36,077;36,863;9,454;1,771;18,938;18,629;18,337;19,439;-3,112;25,866;0,000;269,340;Inf;275,000;275,000;18,437;2,997;17,571;23,098
4766,000;3,182;0,821;-35,022;1,574;9,401;4,723;34,271;4,453;-8,864;-2,731;0,000;36,100;36,900;9,454;1,771;19,021;18,634;18,384;19,431;-3,112;25,866;0,000;269,340;Inf;275,000;275,000;18,835;3,000;16,974;23,179
4766,500;2,774;0,754;-33,230;1,651;9,344;4,723;34,271;4,453;-8,864;-2,731;0,000;36,100;36,900;9,658;1,629;19,105;18,505;18,195;19,233;-3,112;25,866;0,000;266,440;Inf;275,000;275,000;18,868;3,003;16,851;23,234
4767,000;2,774;0,754;-33,230;1,651;9,344;4,723;34,271;4,453;-8,864;-2,731;0,000;36,100;36,900;9,658;1,629;18,828;18,238;17,528;18,895;-3,112;25,866;0,000;266,440;Inf;275,000;275,000;18,760;3,000;16,750;23,214
4767,500;2,774;0,754;-33,230;1,651;9,344;4,723;34,271;4,453;-8,864;-2,731;0,000;36,100;36,900;9,658;1,629;18,553;18,185;17,552;18,916;-3,112;25,866;0,000;269,240;Inf;275,000;275,000;18,372;2,996;16,888;23,169
4768,000;2,774;0,754;-33,230;1,651;9,344;4,723;34,271;4,453;-8,864;-2,731;0,000;36,100;36,900;9,658;1,629;18,678;18,445;17,938;19,133;-3,112;25,866;0,000;269,240;Inf;275,000;275,000;18,302;2,992;17,496;23,151
4768,500;2,774;0,754;-33,230;1,651;9,344;4,731;34,259;4,444;-8,857;-2,729;0,000;36,072;36,881;9,658;1,629;19,016;18,668;18,230;19,397;-3,114;25,868;0,000;267,940;Inf;275,000;275,000;18,549;2,989;17,493;23,151
4769,000;2,774;0,754;-33,230;1,651;9,344;4,731;34,259;4,444;-8,857;-2,729;0,000;36,100;36,900;9,658;1,629;19,177;18,557;18,204;19,294;-3,114;25,868;0,000;267,940;Inf;275,000;275,000;18,828;2,985;17,055;23,157
4769,500;2,774;0,754;-33,230;1,651;9,344;4,731;34,259;4,444;-8,857;-2,729;0,000;36,100;36,900;9,658;1,629;19,035;18,409;17,870;19,091;-3,114;25,868;0,000;269,840;Inf;275,000;275,000;18,808;2,982;16,784;23,180
4770,000;2,282;0,615;-34,521;1,721;9,353;4,731;34,259;4,444;-8,857;-2,729;0,000;36,100;36,900;9,459;1,806;18,821;18,295;17,687;18,908;-3,114;25,868;0,000;269,840;Inf;275,000;275,000;18,601;2,978;16,756;23,170
4770,500;2,282;0,615;-34,521;1,721;9,353;4,731;34,259;4,444;-8,857;-2,729;0,000;36,100;36,900;9,459;1,806;18,702;18,239;17,648;18,887;-3,114;25,868;0,000;268,440;Inf;275,000;275,000;18,428;2,967;17,206;23,196
4771,000;2,282;0,615;-34,521;1,721;9,353;4,731;34,259;4,444;-8,857;-2,729;0,000;36,100;36,900;9,459;1,806;19,122;18,802;18,451;19,523;-3,114;25,868;0,000;268,440;Inf;275,000;275,000;18,369;2,956;17,860;23,193
4771,500;2,282;0,615;-34,521;1,721;9,353;4,731;34,259;4,444;-8,857;-2,729;0,000;36,100;36,900;9,459;1,806;19,142;18,665;18,300;19,426;-3,114;25,868;0,000;269,140;Inf;275,000;275,000;18,974;2,944;17,241;23,174
4772,000;2,282;0,615;-34,521;1,721;9,353;4,736;34,154;4,397;-8,862;-2,728;0,000;36,078;36,828;9,459;1,806;18,926;18,419;17,749;19,118;-3,115;25,869;0,000;269,140;Inf;275,000;275,000;18,883;2,934;16,948;23,177
4772,500;2,282;0,615;-34,521;1,721;9,353;4,736;34,154;4,397;-8,862;-2,728;0,000;36,100;36,800;9,459;1,806;18,909;18,364;17,758;19,019;-3,115;25,869;0,000;268,340;Inf;275,000;275,000;18,553;2,923;16,904;23,179
4773,000;2,888;0,705;-34,790;1,747;9,438;4,736;34,154;4,397;-8,862;-2,728;0,000;36,100;36,800;9,482;1,539;18,840;18,333;17,672;18,927;-3,115;25,869;0,000;268,340;Inf;275,000;275,000;18,513;2,912;16,869;23,169
4773,500;2,888;0,705;-34,790;1,747;9,438;4,736;34,154;4,397;-8,862;-2,728;0,000;36,100;36,800;9,482;1,539;18,860;18,432;17,937;19,149;-3,115;25,869;0,000;269,540;Inf;275,000;275,000;18,443;2,912;17,765;23,152
4774,000;2,888;0,705;-34,790;1,747;9,438;4,736;34,154;4,397;-8,862;-2,728;0,000;36,100;36,800;9,482;1,539;19,071;18,753;18,467;19,564;-3,115;25,869;0,000;269,540;Inf;275,000;275,000;18,594;2,912;17,420;23,131
4774,500;2,888;0,705;-34,790;1,747;9,438;4,736;34,154;4,397;-8,862;-2,728;0,000;36,100;36,800;9,482;1,539;19,025;18,575;18,091;19,323;-3,115;25,869;0,000;268,340;Inf;275,000;275,000;18,964;2,911;17,109;23,115
4775,000;2,888;0,705;-34,790;1,747;9,438;4,682;34,178;4,382;-8,820;-2,728;0,000;36,090;36,826;9,482;1,539;18,913;18,446;17,837;19,127;-3,122;25,882;0,000;268,340;Inf;275,000;275,000;18,754;2,911;16,989;23,086
4775,500;2,888;0,705;-34,790;1,747;9,438;4,682;34,178;4,382;-8,820;-2,728;0,000;36,100;36,800;9,482;1,539;18,821;18,319;17,587;18,951;-3,122;25,882;0,000;269,340;Inf;275,000;275,000;18,581;2,910;16,883;23,081
4776,000;2,888;0,705;-34,790;1,747;9,438;4,682;34,178;4,382;-8,820;-2,728;0,000;36,100;36,800;9,482;1,539;18,794;18,408;17,851;19,033;-3,122;25,882;0,000;269,340;Inf;275,000;275,000;18,419;2,910;17,137;23,074
4776,500;2,967;0,713;-35,209;1,725;9,413;4,682;34,178;4,382;-8,820;-2,728;0,000;36,100;36,800;9,453;1,603;18,974;18,610;18,182;19,345;-3,122;25,882;0,000;267,240;Inf;275,000;275,000;18,521;2,910;17,450;23,080
4777,000;2,967;0,713;-35,209;1,725;9,413;4,682;34,178;4,382;-8,820;-2,728;0,000;36,100;36,800;9,453;1,603;19,201;18,786;18,519;19,566;-3,122;25,882;0,000;267,240;Inf;275,000;275,000;18,778;2,911;17,154;23,112
4777,500;2,967;0,713;-35,209;1,725;9,413;4,682;34,178;4,382;-8,820;-2,728;0,000;36,100;36,800;9,453;1,603;19,327;18,678;18,378;19,470;-3,122;25,882;0,000;269,240;Inf;275,000;275,000;19,018;2,912;16,990;23,074
4778,000;2,967;0,713;-35,209;1,725;9,413;4,682;34,178;4,382;-8,820;-2,728;0,000;36,100;36,800;9,453;1,603;19,024;18,434;17,742;19,083;-3,122;25,882;0,000;269,240;Inf;275,000;275,000;18,963;2,913;16,940;23,034
4778,500;2,967;0,713;-35,209;1,725;9,413;4,696;34,214;4,406;-8,776;-2,720;0,000;36,091;36,865;9,453;1,603;18,875;18,346;17,581;18,953;-3,128;25,883;0,000;267,440;Inf;275,000;275,000;18,571;2,913;16,882;23,017
4779,000;2,967;0,713;-35,209;1,725;9,413;4,696;34,214;4,406;-8,776;-2,720;0,000;36,100;36,900;9,453;1,603;18,883;18,420;17,865;19,164;-3,128;25,883;0,000;267,440;Inf;275,000;275,000;18,439;2,914;17,082;23,028
4779,500;2,798;0,734;-33,615;1,753;9,288;4,696;34,214;4,406;-8,776;-2,720;0,000;36,100;36,900;9,598;1,600;19,030;18,748;18,372;19,535;-3,128;25,883;0,000;269,040;Inf;275,000;275,000;18,583;2,915;17,805;23,035
4780,000;2,798;0,734;-33,615;1,753;9,288;4,696;34,214;4,406;-8,776;-2,720;0,000;36,100;36,900;9,598;1,600;19,156;18,793;18,449;19,566;-3,128;25,883;0,000;269,040;Inf;275,000;275,000;18,921;2,913;17,447;23,028
4780,500;2,798;0,734;-33,615;1,753;9,288;4,696;34,214;4,406;-8,776;-2,720;0,000;36,100;36,900;9,598;1,600;19,139;18,627;18,258;19,344;-3,128;25,883;0,000;268,040;Inf;275,000;275,000;18,991;2,911;17,005;23,047
4781,000;2,798;0,734;-33,615;1,753;9,288;4,696;34,214;4,406;-8,776;-2,720;0,000;36,100;36,900;9,598;1,600;19,008;18,508;17,997;19,170;-3,128;25,883;0,000;268,040;Inf;275,000;275,000;18,842;2,909;16,914;23,062
4781,500;2,798;0,734;-33,615;1,753;9,288;4,737;34,246;4,429;-8,751;-2,723;0,000;36,098;36,863;9,598;1,600;18,732;18,285;17,589;19,000;-3,119;25,884;0,000;269,140;Inf;275,000;275,000;18,671;2,908;16,906;23,073
4782,000;2,798;0,734;-33,615;1,753;9,288;4,737;34,246;4,429;-8,751;-2,723;0,000;36,100;36,900;9,598;1,600;18,870;18,542;18,145;19,293;-3,119;25,884;0,000;269,140;Inf;275,000;275,000;18,402;2,906;17,418;23,119
4782,500;3,333;0,863;-33,721;1,751;9,325;4,737;34,246;4,429;-8,751;-2,723;0,000;36,100;36,900;9,645;1,668;19,116;18,759;18,424;19,563;-3,119;25,884;0,000;268,340;Inf;275,000;275,000;18,712;2,904;17,588;23,111
4783,000;3,333;0,863;-33,721;1,751;9,325;4,737;34,246;4,429;-8,751;-2,723;0,000;36,100;36,900;9,645;1,668;19,319;18,688;18,464;19,506;-3,119;25,884;0,000;268,340;Inf;275,000;275,000;18,965;2,911;17,187;23,123
4783,500;3,333;0,863;-33,721;1,751;9,325;4,737;34,246;4,429;-8,751;-2,723;0,000;36,100;36,900;9,645;1,668;19,178;18,583;18,101;19,252;-3,119;25,884;0,000;268,740;Inf;275,000;275,000;18,994;2,918;17,004;23,125
4784,000;3,333;0,863;-33,721;1,751;9,325;4,737;34,246;4,429;-8,751;-2,723;0,000;36,100;36,900;9,645;1,668;19,081;18,508;17,942;19,112;-3,119;25,884;0,000;268,740;Inf;275,000;275,000;18,779;2,925;16,878;23,156
4784,500;3,333;0,863;-33,721;1,751;9,325;4,737;34,246;4,429;-8,751;-2,723;0,000;36,100;36,900;9,645;1,668;18,894;18,366;17,626;18,953;-3,119;25,884;0,000;269,140;Inf;275,000;275,000;18,661;2,932;17,077;23,159
4785,000;3,333;0,863;-33,721;1,751;9,325;4,732;34,258;4,455;-8,710;-2,726;0,000;36,095;36,824;9,645;1,668;18,911;18,449;17,874;19,111;-3,113;25,892;0,000;269,140;Inf;275,000;275,000;18,460;2,938;17,520;23,137
4785,500;3,333;0,863;-33,721;1,751;9,325;4,732;34,258;4,455;-8,710;-2,726;0,000;36,100;36,800;9,645;1,668;19,253;18,793;18,610;19,628;-3,113;25,892;0,000;269,040;Inf;275,000;275,000;18,586;2,945;17,378;23,108
4786,000;3,417;0,830;-35,209;1,746;9,381;4,732;34,258;4,455;-8,710;-2,726;0,000;36,100;36,800;9,370;1,577;19,301;18,616;18,126;19,347;-3,113;25,892;0,000;269,040;Inf;275,000;275,000;19,071;2,951;17,064;23,115
4786,500;3,417;0,830;-35,209;1,746;9,381;4,732;34,258;4,455;-8,710;-2,726;0,000;36,100;36,800;9,370;1,577;19,180;18,548;18,117;19,227;-3,113;25,892;0,000;268,440;Inf;275,000;275,000;18,847;2,959;17,036;23,067
4787,000;3,417;0,830;-35,209;1,746;9,381;4,732;34,258;4,455;-8,710;-2,726;0,000;36,100;36,800;9,370;1,577;18,961;18,435;17,808;19,053;-3,113;25,892;0,000;268,440;Inf;275,000;275,000;18,768;2,966;16,946;23,065
4787,500;3,417;0,830;-35,209;1,746;9,381;4,732;34,258;4,455;-8,710;-2,726;0,000;36,100;36,800;9,370;1,577;18,881;18,498;17,965;19,119;-3,113;25,892;0,000;268,640;Inf;275,000;275,000;18,564;2,974;17,156;23,072
4788,000;3,417;0,830;-35,209;1,746;9,381;4,719;34,274;4,450;-8,678;-2,726;0,000;36,096;36,807;9,370;1,577;19,055;18,684;18,225;19,360;-3,117;25,898;0,000;268,640;Inf;275,000;275,000;18,616;2,981;17,435;22,974
4788,500;3,417;0,830;-35,209;1,746;9,381;4,719;34,274;4,450;-8,678;-2,726;0,000;36,100;36,800;9,370;1,577;19,239;18,780;18,336;19,500;-3,117;25,898;0,000;267,840;Inf;275,000;275,000;18,831;2,988;17,214;22,971
4789,000;2,746;0,640;-35,209;1,662;9,361;4,719;34,274;4,450;-8,678;-2,726;0,000;36,100;36,800;9,453;1,778;19,163;18,566;18,081;19,246;-3,117;25,898;0,000;267,840;Inf;275,000;275,000;18,964;2,995;17,072;22,947
4789,500;2,746;0,640;-35,209;1,662;9,361;4,719;34,274;4,450;-8,678;-2,726;0,000;36,100;36,800;9,453;1,778;19,078;18,470;17,928;19,129;-3,117;25,898;0,000;268,140;Inf;275,000;275,000;18,764;2,991;16,992;22,957
4790,000;2,746;0,640;-35,209;1,662;9,361;4,719;34,274;4,450;-8,678;-2,726;0,000;36,100;36,800;9,453;1,778;18,988;18,462;18,100;19,172;-3,117;25,898;0,000;268,140;Inf;275,000;275,000;18,651;2,987;16,993;23,002
4790,500;2,746;0,640;-35,209;1,662;9,361;4,719;34,274;4,450;-8,678;-2,726;0,000;36,100;36,800;9,453;1,778;19,114;18,632;18,364;19,354;-3,117;25,898;0,000;268,040;Inf;275,000;275,000;18,681;2,983;17,441;23,023
4791,000;2,746;0,640;-35,209;1,662;9,361;4,719;34,274;4,450;-8,678;-2,726;0,000;36,100;36,800;9,453;1,778;19,291;18,899;18,573;19,580;-3,117;25,898;0,000;268,040;Inf;275,000;275,000;18,866;2,979;17,610;22,988
4791,500;2,746;0,640;-35,209;1,662;9,361;4,772;34,218;4,416;-8,707;-2,736;0,000;36,095;36,811;9,453;1,778;19,359;18,792;18,483;19,516;-3,127;25,900;0,000;268,340;Inf;275,000;275,000;19,086;2,975;17,104;23,075
4792,000;2,746;0,640;-35,209;1,662;9,361;4,772;34,218;4,416;-8,707;-2,736;0,000;36,100;36,800;9,453;1,778;19,303;18,648;18,216;19,317;-3,127;25,900;0,000;268,340;Inf;275,000;275,000;19,037;2,972;16,995;23,025
4792,500;2,844;0,666;-35,209;1,685;9,397;4,772;34,218;4,416;-8,707;-2,736;0,000;36,100;36,800;9,463;1,790;19,117;18,469;17,944;19,104;-3,127;25,900;0,000;268,140;Inf;275,000;275,000;18,871;2,968;16,950;23,002
4793,000;2,844;0,666;-35,209;1,685;9,397;4,772;34,218;4,416;-8,707;-2,736;0,000;36,100;36,800;9,463;1,790;19,134;18,569;18,174;19,304;-3,127;25,900;0,000;268,140;Inf;275,000;275,000;18,659;2,966;17,132;23,012
4793,500;2,844;0,666;-35,209;1,685;9,397;4,772;34,218;4,416;-8,707;-2,736;0,000;36,100;36,800;9,463;1,790;19,250;18,869;18,662;19,706;-3,127;25,900;0,000;268,140;Inf;275,000;275,000;18,795;2,964;17,782;23,021
4794,000;2,844;0,666;-35,209;1,685;9,397;4,772;34,218;4,416;-8,707;-2,736;0,000;36,100;36,800;9,463;1,790;19,412;18,900;18,671;19,679;-3,127;25,900;0,000;268,140;Inf;275,000;275,000;19,122;2,962;17,511;23,019
4794,500;2,844;0,666;-35,209;1,685;9,397;4,772;34,190;4,411;-8,703;-2,730;0,000;36,095;36,830;9,463;1,790;19,354;18,758;18,431;19,483;-3,123;25,910;0,000;268,640;Inf;275,000;275,000;19,165;2,960;17,210;23,017
4795,000;2,844;0,666;-35,209;1,685;9,397;4,772;34,190;4,411;-8,703;-2,730;0,000;36,100;36,800;9,463;1,790;19,351;18,698;18,374;19,370;-3,123;25,910;0,000;268,640;Inf;275,000;275,000;19,007;2,958;16,998;23,034
4795,500;2,899;0,673;-35,209;1,695;9,419;4,772;34,190;4,411;-8,703;-2,730;0,000;36,100;36,800;9,385;1,751;19,244;18,539;17,980;19,169;-3,123;25,910;0,000;268,540;Inf;275,000;275,000;18,948;2,956;17,173;23,074
4796,000;2,899;0,673;-35,209;1,695;9,419;4,772;34,190;4,411;-8,703;-2,730;0,000;36,100;36,800;9,385;1,751;19,108;18,751;18,418;19,482;-3,123;25,910;0,000;268,540;Inf;275,000;275,000;18,733;2,955;17,689;23,107
4796,500;2,899;0,673;-35,209;1,695;9,419;4,772;34,190;4,411;-8,703;-2,730;0,000;36,100;36,800;9,385;1,751;19,462;18,974;18,613;19,686;-3,123;25,910;0,000;268,440;Inf;275,000;275,000;18,940;2,954;17,699;23,122
4797,000;2,899;0,673;-35,209;1,695;9,419;4,772;34,190;4,411;-8,703;-2,730;0,000;36,100;36,800;9,385;1,751;19,519;18,884;18,552;19,593;-3,123;25,910;0,000;268,440;Inf;275,000;275,000;19,184;2,953;17,423;23,174
4797,500;2,899;0,673;-35,209;1,695;9,419;4,772;34,190;4,411;-8,703;-2,730;0,000;36,100;36,800;9,385;1,751;19,290;18,728;18,333;19,428;-3,123;25,910;0,000;268,440;Inf;275,000;275,000;19,137;2,952;17,218;23,197
4798,000;2,899;0,673;-35,209;1,695;9,419;4,732;34,190;4,400;-8,681;-2,721;0,000;36,094;36,770;9,385;1,751;19,348;18,699;18,300;19,345;-3,131;25,911;0,000;268,440;Inf;275,000;275,000;18,945;2,952;17,150;23,248
4798,500;2,899;0,673;-35,209;1,695;9,419;4,732;34,190;4,400;-8,681;-2,721;0,000;36,100;36,800;9,385;1,751;19,184;18,600;18,227;19,213;-3,131;25,911;0,000;268,140;Inf;275,000;275,000;18,923;2,951;17,325;23,267
4799,000;2,460;0,658;-33,147;1,714;9,348;4,732;34,190;4,400;-8,681;-2,721;0,000;36,100;36,800;9,655;1,659;19,260;18,683;18,316;19,322;-3,131;25,911;0,000;268,140;Inf;275,000;275,000;18,806;2,950;17,495;23,249
4799,500;2,460;0,658;-33,147;1,714;9,348;4,732;34,190;4,400;-8,681;-2,721;0,000;36,100;36,800;9,655;1,659;19,390;18,820;18,516;19,562;-3,131;25,911;0,000;268,740;Inf;275,000;275,000;18,895;2,942;17,377;23,274
4800,000;2,460;0,658;-33,147;1,714;9,348;4,732;34,190;4,400;-8,681;-2,721;0,000;36,100;36,800;9,655;1,659;19,571;18,830;18,720;19,568;-3,131;25,911;0,000;268,740;Inf;275,000;275,000;19,072;2,934;17,212;23,295
4800,500;2,460;0,658;-33,147;1,714;9,348;4,732;34,190;4,400;-8,681;-2,721;0,000;36,100;36,800;9,655;1,659;19,483;18,690;18,290;19,367;-3,131;25,911;0,000;268,740;Inf;275,000;275,000;19,172;2,926;17,081;23,310
4801,000;2,460;0,658;-33,147;1,714;9,348;4,727;34,198;4,424;-8,641;-2,746;0,000;36,084;36,781;9,655;1,659;19,359;18,643;18,184;19,254;-3,130;25,912;0,000;268,740;Inf;275,000;275,000;18,958;2,919;17,075;23,285
4801,500;2,460;0,658;-33,147;1,714;9,348;4,727;34,198;4,424;-8,641;-2,746;0,000;36,100;36,800;9,655;1,659;19,326;18,684;18,416;19,374;-3,130;25,912;0,000;268,440;Inf;275,000;275,000;18,860;2,911;17,139;23,298
4802,000;3,198;0,753;-35,209;1,719;9,450;4,727;34,198;4,424;-8,641;-2,746;0,000;36,100;36,800;9,353;1,657;19,461;18,873;18,713;19,701;-3,130;25,912;0,000;268,440;Inf;275,000;275,000;18,950;2,904;17,573;23,341
4802,500;3,198;0,753;-35,209;1,719;9,450;4,727;34,198;4,424;-8,641;-2,746;0,000;36,100;36,800;9,353;1,657;19,561;18,950;18,833;19,786;-3,130;25,912;0,000;268,240;Inf;275,000;275,000;19,187;2,908;17,272;23,355
4803,000;3,198;0,753;-35,209;1,719;9,450;4,727;34,198;4,424;-8,641;-2,746;0,000;36,100;36,800;9,353;1,657;19,583;18,879;18,702;19,629;-3,130;25,912;0,000;268,240;Inf;275,000;275,000;19,282;2,913;17,170;23,401
4803,500;3,198;0,753;-35,209;1,719;9,450;4,727;34,198;4,424;-8,641;-2,746;0,000;36,100;36,800;9,353;1,657;19,413;18,660;18,166;19,338;-3,130;25,912;0,000;268,640;Inf;275,000;275,000;19,198;2,918;17,079;23,387
4804,000;3,198;0,753;-35,209;1,719;9,450;4,717;34,242;4,420;-8,593;-2,730;0,000;36,087;36,767;9,353;1,657;19,284;18,699;18,361;19,393;-3,128;25,911;0,000;268,640;Inf;275,000;275,000;18,894;2,922;17,285;23,391
4804,500;3,198;0,753;-35,209;1,719;9,450;4,717;34,242;4,420;-8,593;-2,730;0,000;36,100;36,800;9,353;1,657;19,349;18,876;18,613;19,620;-3,128;25,911;0,000;268,640;Inf;275,000;275,000;18,934;2,927;17,675;23,388
4805,000;3,198;0,753;-35,209;1,719;9,450;4,717;34,242;4,420;-8,593;-2,730;0,000;36,100;36,800;9,353;1,657;19,571;19,011;18,762;19,773;-3,128;25,911;0,000;268,640;Inf;275,000;275,000;19,115;2,931;17,730;23,397
4805,500;3,234;0,774;-35,209;1,671;9,398;4,717;34,242;4,420;-8,593;-2,730;0,000;36,100;36,800;9,267;1,727;19,710;18,974;18,865;19,760;-3,128;25,911;0,000;268,740;Inf;275,000;275,000;19,279;2,936;17,385;23,376
4806,000;3,234;0,774;-35,209;1,671;9,398;4,717;34,242;4,420;-8,593;-2,730;0,000;36,100;36,800;9,267;1,727;19,658;18,836;18,522;19,565;-3,128;25,911;0,000;268,740;Inf;275,000;275,000;19,327;2,941;17,166;23,388
4806,500;3,234;0,774;-35,209;1,671;9,398;4,717;34,242;4,420;-8,593;-2,730;0,000;36,100;36,800;9,267;1,727;19,468;18,758;18,398;19,393;-3,128;25,911;0,000;267,840;Inf;275,000;275,000;19,145;2,945;17,109;23,365
4807,000;3,234;0,774;-35,209;1,671;9,398;4,717;34,242;4,420;-8,593;-2,730;0,000;36,100;36,800;9,267;1,727;19,499;18,910;18,798;19,680;-3,128;25,911;0,000;267,840;Inf;275,000;275,000;19,004;2,950;17,568;23,383
4807,500;3,234;0,774;-35,209;1,671;9,398;4,752;34,265;4,423;-8,585;-2,752;0,000;36,067;36,735;9,267;1,727;19,718;19,184;18,949;19,889;-3,146;25,915;0,000;268,840;Inf;275,000;275,000;19,222;2,955;18,003;23,367
4808,000;3,234;0,774;-35,209;1,671;9,398;4,752;34,265;4,423;-8,585;-2,752;0,000;36,100;36,700;9,267;1,727;19,794;19,095;18,923;19,890;-3,146;25,915;0,000;268,840;Inf;275,000;275,000;19,435;2,959;17,607;23,363
4808,500;2,897;0,697;-35,209;1,654;9,404;4,752;34,265;4,423;-8,585;-2,752;0,000;36,100;36,700;9,412;1,773;19,720;18,971;18,662;19,685;-3,146;25,915;0,000;268,240;Inf;275,000;275,000;19,425;2,964;17,332;23,366
4809,000;2,897;0,697;-35,209;1,654;9,404;4,752;34,265;4,423;-8,585;-2,752;0,000;36,100;36,700;9,412;1,773;19,660;18,883;18,536;19,551;-3,146;25,915;0,000;268,240;Inf;275,000;275,000;19,260;2,963;17,260;23,361
4809,500;2,897;0,697;-35,209;1,654;9,404;4,752;34,265;4,423;-8,585;-2,752;0,000;36,100;36,700;9,412;1,773;19,410;18,728;18,154;19,372;-3,146;25,915;0,000;268,740;Inf;275,000;275,000;19,158;2,962;17,402;23,332
4810,000;2,897;0,697;-35,209;1,654;9,404;4,752;34,265;4,423;-8,585;-2,752;0,000;36,100;36,700;9,412;1,773;19,419;18,820;18,378;19,483;-3,146;25,915;0,000;268,740;Inf;275,000;275,000;18,916;2,961;17,934;23,310
4810,500;2,897;0,697;-35,209;1,654;9,404;4,753;34,252;4,419;-8,577;-2,755;0,000;36,066;36,754;9,412;1,773;19,576;19,073;18,872;19,900;-3,136;25,918;0,000;267,640;Inf;275,000;275,000;19,025;2,960;17,785;23,298
4811,000;2,897;0,697;-35,209;1,654;9,404;4,753;34,252;4,419;-8,577;-2,755;0,000;36,100;36,800;9,412;1,773;19,729;19,083;18,842;19,826;-3,136;25,918;0,000;267,640;Inf;275,000;275,000;19,355;2,959;17,515;23,275
4811,500;2,897;0,697;-35,209;1,654;9,404;4,753;34,252;4,419;-8,577;-2,755;0,000;36,100;36,800;9,412;1,773;19,651;18,959;18,659;19,649;-3,136;25,918;0,000;268,340;Inf;275,000;275,000;19,370;2,958;17,351;23,276
4812,000;2,455;0,619;-34,777;1,670;9,384;4,753;34,252;4,419;-8,577;-2,755;0,000;36,100;36,800;9,513;1,767;19,566;18,832;18,308;19,472;-3,136;25,918;0,000;268,340;Inf;275,000;275,000;19,230;2,957;17,274;23,265
4812,500;2,455;0,619;-34,777;1,670;9,384;4,753;34,252;4,419;-8,577;-2,755;0,000;36,100;36,800;9,513;1,767;19,329;18,732;18,194;19,471;-3,136;25,918;0,000;267,740;Inf;275,000;275,000;19,045;2,948;17,290;23,228
4813,000;2,455;0,619;-34,777;1,670;9,384;4,753;34,252;4,419;-8,577;-2,755;0,000;36,100;36,800;9,513;1,767;19,438;19,045;18,714;19,800;-3,136;25,918;0,000;267,740;Inf;275,000;275,000;18,931;2,940;18,092;23,158
4813,500;2,455;0,619;-34,777;1,670;9,384;4,753;34,252;4,419;-8,577;-2,755;0,000;36,100;36,800;9,513;1,767;19,766;19,293;18,939;20,006;-3,136;25,918;0,000;268,440;Inf;275,000;275,000;19,249;2,932;17,717;23,122
4814,000;2,455;0,619;-34,777;1,670;9,384;4,774;34,202;4,406;-8,571;-2,743;0,000;36,068;36,738;9,513;1,767;19,760;19,159;18,797;19,889;-3,134;25,924;0,000;268,440;Inf;275,000;275,000;19,501;2,925;17,512;23,096
4814,500;2,455;0,619;-34,777;1,670;9,384;4,774;34,202;4,406;-8,571;-2,743;0,000;36,100;36,700;9,513;1,767;19,655;18,968;18,584;19,625;-3,134;25,924;0,000;268,240;Inf;275,000;275,000;19,401;2,917;17,413;23,077
4815,000;2,623;0,690;-34,296;1,755;9,450;4,774;34,202;4,406;-8,571;-2,743;0,000;36,100;36,700;9,452;1,651;19,459;18,842;18,435;19,617;-3,134;25,924;0,000;268,240;Inf;275,000;275,000;19,208;2,909;17,391;23,102
