t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4815,500;2,623;0,690;-34,296;1,755;9,450;4,774;34,202;4,406;-8,571;-2,743;0,000;36,100;36,700;9,452;1,651;19,608;19,056;18,825;19,803;-3,134;25,924;0,000;268,540;Inf;275,000;275,000;19,088;2,905;17,869;23,124
4816,000;2,623;0,690;-34,296;1,755;9,450;4,774;34,202;4,406;-8,571;-2,743;0,000;36,100;36,700;9,452;1,651;19,716;19,238;18,988;19,977;-3,134;25,924;0,000;268,540;Inf;275,000;275,000;19,323;2,900;17,979;23,132
4816,500;2,623;0,690;-34,296;1,755;9,450;4,774;34,202;4,406;-8,571;-2,743;0,000;36,100;36,700;9,452;1,651;19,806;19,170;19,063;19,956;-3,134;25,924;0,000;268,140;Inf;275,000;275,000;19,480;2,896;17,685;23,123
4817,000;2,623;0,690;-34,296;1,755;9,450;4,776;34,197;4,419;-8,536;-2,736;0,000;36,061;36,722;9,452;1,651;19,814;19,064;18,784;19,752;-3,137;25,928;0,000;268,140;Inf;275,000;275,000;19,499;2,891;17,402;23,031
4817,500;2,623;0,690;-34,296;1,755;9,450;4,776;34,197;4,419;-8,536;-2,736;0,000;36,100;36,700;9,452;1,651;19,707;18,964;18,541;19,639;-3,137;25,928;0,000;268,440;Inf;275,000;275,000;19,353;2,887;17,478;23,016
4818,000;2,623;0,690;-34,296;1,755;9,450;4,776;34,197;4,419;-8,536;-2,736;0,000;36,100;36,700;9,452;1,651;19,729;19,057;18,930;19,870;-3,137;25,928;0,000;268,440;Inf;275,000;275,000;19,213;2,882;17,635;23,018
4818,500;3,138;0,845;-33,940;1,750;9,285;4,776;34,197;4,419;-8,536;-2,736;0,000;36,100;36,700;9,515;1,573;19,894;19,288;19,221;20,154;-3,137;25,928;0,000;268,040;Inf;275,000;275,000;19,397;2,878;18,056;22,968
4819,000;3,138;0,845;-33,940;1,750;9,285;4,776;34,197;4,419;-8,536;-2,736;0,000;36,100;36,700;9,515;1,573;19,877;19,149;18,954;19,956;-3,137;25,928;0,000;268,040;Inf;275,000;275,000;19,639;2,882;17,576;22,941
4819,500;3,138;0,845;-33,940;1,750;9,285;4,776;34,197;4,419;-8,536;-2,736;0,000;36,100;36,700;9,515;1,573;19,830;19,066;18,719;19,732;-3,137;25,928;0,000;268,440;Inf;275,000;275,000;19,484;2,887;17,429;22,911
4820,000;3,138;0,845;-33,940;1,750;9,285;4,776;34,197;4,419;-8,536;-2,736;0,000;36,100;36,700;9,515;1,573;19,706;18,972;18,597;19,632;-3,137;25,928;0,000;268,440;Inf;275,000;275,000;19,337;2,891;17,397;22,833
4820,500;3,138;0,845;-33,940;1,750;9,285;4,795;34,256;4,419;-8,482;-2,724;0,000;36,070;36,707;9,515;1,573;19,609;18,957;18,746;19,687;-3,122;25,934;0,000;268,240;Inf;275,000;275,000;19,227;2,895;18,057;22,809
4821,000;3,138;0,845;-33,940;1,750;9,285;4,795;34,256;4,419;-8,482;-2,724;0,000;36,100;36,700;9,515;1,573;19,792;19,213;19,035;19,938;-3,122;25,934;0,000;268,240;Inf;275,000;275,000;19,250;2,899;17,993;22,800
4821,500;3,525;0,826;-35,209;1,656;9,436;4,795;34,256;4,419;-8,482;-2,724;0,000;36,100;36,700;9,390;0,909;20,057;19,269;19,064;20,065;-3,122;25,934;0,000;268,540;Inf;275,000;275,000;19,494;2,903;17,659;22,831
4822,000;3,525;0,826;-35,209;1,656;9,436;4,795;34,256;4,419;-8,482;-2,724;0,000;36,100;36,700;9,390;0,909;19,920;19,118;18,772;19,854;-3,122;25,934;0,000;268,540;Inf;275,000;275,000;19,614;2,913;17,529;22,885
4822,500;3,525;0,826;-35,209;1,656;9,436;4,795;34,256;4,419;-8,482;-2,724;0,000;36,100;36,700;9,390;0,909;19,757;19,029;18,598;19,714;-3,122;25,934;0,000;268,540;Inf;275,000;275,000;19,416;2,923;17,434;22,918
4823,000;3,525;0,826;-35,209;1,656;9,436;4,795;34,256;4,419;-8,482;-2,724;0,000;36,100;36,700;9,390;0,909;19,559;18,926;18,459;19,616;-3,122;25,934;0,000;268,540;Inf;275,000;275,000;19,275;2,933;17,382;22,913
4823,500;3,525;0,826;-35,209;1,656;9,436;4,798;34,288;4,439;-8,455;-2,734;0,000;36,058;36,691;9,390;0,909;19,719;19,065;18,873;19,864;-3,131;25,926;0,000;268,940;Inf;275,000;275,000;19,140;2,943;17,687;22,936
4824,000;3,525;0,826;-35,209;1,656;9,436;4,798;34,288;4,439;-8,455;-2,734;0,000;36,100;36,700;9,390;0,909;19,860;19,424;19,216;20,203;-3,131;25,926;0,000;268,940;Inf;275,000;275,000;19,380;2,952;17,957;22,935
4824,500;3,525;0,826;-35,209;1,656;9,436;4,798;34,288;4,439;-8,455;-2,734;0,000;36,100;36,700;9,390;0,909;19,946;19,363;19,179;20,178;-3,131;25,926;0,000;268,640;Inf;275,000;275,000;19,676;2,961;17,626;22,946
4825,000;3,166;0,739;-35,209;1,715;9,443;4,798;34,288;4,439;-8,455;-2,734;0,000;36,100;36,700;9,374;1,660;19,885;19,223;19,051;19,942;-3,131;25,926;0,000;268,640;Inf;275,000;275,000;19,667;2,971;17,562;22,941
4825,500;3,166;0,739;-35,209;1,715;9,443;4,798;34,288;4,439;-8,455;-2,734;0,000;36,100;36,700;9,374;1,660;19,631;18,964;18,377;19,602;-3,131;25,926;0,000;268,740;Inf;275,000;275,000;19,525;2,974;17,438;22,902
4826,000;3,166;0,739;-35,209;1,715;9,443;4,798;34,288;4,439;-8,455;-2,734;0,000;36,100;36,700;9,374;1,660;19,554;19,050;18,588;19,691;-3,131;25,926;0,000;268,740;Inf;275,000;275,000;19,144;2,977;17,709;22,849
4826,500;3,166;0,739;-35,209;1,715;9,443;4,798;34,288;4,439;-8,455;-2,734;0,000;36,100;36,700;9,374;1,660;19,698;19,230;18,869;19,979;-3,131;25,926;0,000;268,840;Inf;275,000;275,000;19,220;2,980;18,036;22,822
4827,000;3,166;0,739;-35,209;1,715;9,443;4,767;34,293;4,428;-8,439;-2,744;0,000;36,056;36,682;9,374;1,660;19,923;19,338;19,081;20,130;-3,133;25,934;0,000;268,840;Inf;275,000;275,000;19,444;2,983;17,940;22,865
4827,500;3,166;0,739;-35,209;1,715;9,443;4,767;34,293;4,428;-8,439;-2,744;0,000;36,100;36,700;9,374;1,660;20,002;19,260;19,153;20,050;-3,133;25,934;0,000;268,540;Inf;275,000;275,000;19,618;2,986;17,668;22,887
4828,000;2,467;0,698;-33,611;1,743;9,406;4,767;34,293;4,428;-8,439;-2,744;0,000;36,100;36,700;9,506;1,656;19,876;19,114;18,704;19,851;-3,133;25,934;0,000;268,540;Inf;275,000;275,000;19,616;2,989;17,472;22,852
4828,500;2,467;0,698;-33,611;1,743;9,406;4,767;34,293;4,428;-8,439;-2,744;0,000;36,100;36,700;9,506;1,656;19,724;19,010;18,456;19,697;-3,133;25,934;0,000;268,740;Inf;275,000;275,000;19,386;2,981;17,411;22,838
4829,000;2,467;0,698;-33,611;1,743;9,406;4,767;34,293;4,428;-8,439;-2,744;0,000;36,100;36,700;9,506;1,656;19,556;19,056;18,721;19,852;-3,133;25,934;0,000;268,740;Inf;275,000;275,000;19,222;2,972;17,741;22,814
4829,500;2,467;0,698;-33,611;1,743;9,406;4,767;34,293;4,428;-8,439;-2,744;0,000;36,100;36,700;9,506;1,656;19,773;19,379;19,085;20,134;-3,133;25,934;0,000;269,140;Inf;275,000;275,000;19,296;2,964;18,323;22,817
4830,000;2,467;0,698;-33,611;1,743;9,406;4,803;34,246;4,421;-8,455;-2,738;0,000;36,049;36,704;9,506;1,656;19,861;19,330;19,076;20,120;-3,138;25,927;0,000;269,140;Inf;275,000;275,000;19,593;2,956;17,883;22,827
4830,500;2,467;0,698;-33,611;1,743;9,406;4,803;34,246;4,421;-8,455;-2,738;0,000;36,000;36,700;9,506;1,656;19,814;19,198;18,849;19,912;-3,138;25,927;0,000;269,440;Inf;275,000;275,000;19,597;2,948;17,674;22,800
4831,000;2,467;0,698;-33,611;1,743;9,406;4,803;34,246;4,421;-8,455;-2,738;0,000;36,000;36,700;9,506;1,656;19,717;19,089;18,706;19,770;-3,138;25,927;0,000;269,440;Inf;275,000;275,000;19,443;2,940;17,546;22,792
4831,500;2,493;0,649;-34,536;1,713;9,348;4,803;34,246;4,421;-8,455;-2,738;0,000;36,000;36,700;9,512;1,747;19,684;19,009;18,527;19,645;-3,138;25,927;0,000;269,340;Inf;275,000;275,000;19,321;2,932;17,867;22,813
4832,000;2,493;0,649;-34,536;1,713;9,348;4,803;34,246;4,421;-8,455;-2,738;0,000;36,000;36,700;9,512;1,747;19,605;19,097;18,728;19,758;-3,138;25,927;0,000;269,340;Inf;275,000;275,000;19,216;2,925;18,087;22,799
4832,500;2,493;0,649;-34,536;1,713;9,348;4,803;34,246;4,421;-8,455;-2,738;0,000;36,000;36,700;9,512;1,747;19,998;19,414;19,125;20,191;-3,138;25,927;0,000;269,040;Inf;275,000;275,000;19,297;2,918;17,990;22,797
4833,000;2,493;0,649;-34,536;1,713;9,348;4,803;34,246;4,421;-8,455;-2,738;0,000;36,000;36,700;9,512;1,747;20,012;19,316;19,054;20,073;-3,138;25,927;0,000;269,040;Inf;275,000;275,000;19,682;2,911;17,761;22,796
4833,500;2,493;0,649;-34,536;1,713;9,348;4,813;34,202;4,415;-8,436;-2,737;0,000;36,050;36,672;9,512;1,747;19,951;19,192;18,839;19,882;-3,127;25,941;0,000;269,640;Inf;275,000;275,000;19,614;2,904;17,602;22,784
4834,000;2,493;0,649;-34,536;1,713;9,348;4,813;34,202;4,415;-8,436;-2,737;0,000;36,100;36,700;9,512;1,747;19,880;19,128;18,763;19,801;-3,127;25,941;0,000;269,640;Inf;275,000;275,000;19,466;2,897;17,528;22,791
4834,500;2,982;0,711;-35,209;1,649;9,461;4,813;34,202;4,415;-8,436;-2,737;0,000;36,100;36,700;9,441;1,906;19,640;19,048;18,680;19,775;-3,127;25,941;0,000;269,240;Inf;275,000;275,000;19,393;2,891;17,529;22,771
4835,000;2,982;0,711;-35,209;1,649;9,461;4,813;34,202;4,415;-8,436;-2,737;0,000;36,100;36,700;9,441;1,906;19,847;19,166;19,005;19,942;-3,127;25,941;0,000;269,240;Inf;275,000;275,000;19,286;2,892;17,914;22,860
4835,500;2,982;0,711;-35,209;1,649;9,461;4,813;34,202;4,415;-8,436;-2,737;0,000;36,100;36,700;9,441;1,906;19,944;19,344;19,268;20,203;-3,127;25,941;0,000;269,040;Inf;275,000;275,000;19,490;2,894;17,685;22,912
4836,000;2,982;0,711;-35,209;1,649;9,461;4,813;34,202;4,415;-8,436;-2,737;0,000;36,100;36,700;9,441;1,906;19,998;19,290;19,218;20,084;-3,127;25,941;0,000;269,040;Inf;275,000;275,000;19,690;2,895;17,525;22,953
4836,500;2,982;0,711;-35,209;1,649;9,461;4,801;34,206;4,428;-8,406;-2,748;0,000;36,055;36,641;9,441;1,906;19,984;19,168;18,983;19,835;-3,138;25,930;0,000;269,140;Inf;275,000;275,000;19,647;2,897;17,518;22,940
4837,000;2,982;0,711;-35,209;1,649;9,461;4,801;34,206;4,428;-8,406;-2,748;0,000;36,100;36,600;9,441;1,906;19,776;19,088;18,889;19,844;-3,138;25,930;0,000;269,140;Inf;275,000;275,000;19,493;2,898;17,616;22,929
4837,500;3,232;0,847;-34,299;1,745;9,303;4,801;34,206;4,428;-8,406;-2,748;0,000;36,100;36,600;9,533;1,655;19,871;19,294;19,141;20,080;-3,138;25,930;0,000;269,740;Inf;275,000;275,000;19,399;2,899;18,053;22,938
4838,000;3,232;0,847;-34,299;1,745;9,303;4,801;34,206;4,428;-8,406;-2,748;0,000;36,100;36,600;9,533;1,655;20,101;19,481;19,426;20,326;-3,138;25,930;0,000;269,740;Inf;275,000;275,000;19,597;2,905;18,084;22,905
4838,500;3,232;0,847;-34,299;1,745;9,303;4,801;34,206;4,428;-8,406;-2,748;0,000;36,100;36,600;9,533;1,655;20,177;19,406;19,423;20,215;-3,138;25,930;0,000;269,740;Inf;275,000;275,000;19,833;2,910;17,576;22,842
4839,000;3,232;0,847;-34,299;1,745;9,303;4,801;34,206;4,428;-8,406;-2,748;0,000;36,100;36,600;9,533;1,655;20,063;19,232;18,943;19,943;-3,138;25,930;0,000;269,740;Inf;275,000;275,000;19,805;2,915;17,525;22,917
4839,500;3,232;0,847;-34,299;1,745;9,303;4,801;34,206;4,428;-8,406;-2,748;0,000;36,100;36,600;9,533;1,655;19,901;19,108;18,744;19,793;-3,138;25,930;0,000;269,940;Inf;275,000;275,000;19,546;2,921;17,456;22,964
4840,000;3,232;0,847;-34,299;1,745;9,303;4,702;34,262;4,449;-8,341;-2,739;0,000;36,062;36,652;9,533;1,655;19,808;19,213;18,984;20,058;-3,136;25,927;0,000;269,940;Inf;275,000;275,000;19,386;2,926;17,947;23,008
4840,500;3,232;0,847;-34,299;1,745;9,303;4,702;34,262;4,449;-8,341;-2,739;0,000;36,100;36,700;9,533;1,655;20,072;19,541;19,506;20,400;-3,136;25,927;0,000;269,640;Inf;275,000;275,000;19,516;2,931;18,254;23,084
4841,000;3,370;0,804;-35,209;1,694;9,499;4,702;34,262;4,449;-8,341;-2,739;0,000;36,100;36,700;9,260;1,705;20,143;19,480;19,366;20,313;-3,136;25,927;0,000;269,640;Inf;275,000;275,000;19,880;2,936;17,962;23,230
4841,500;3,370;0,804;-35,209;1,694;9,499;4,702;34,262;4,449;-8,341;-2,739;0,000;36,100;36,700;9,260;1,705;20,087;19,307;19,061;20,065;-3,136;25,927;0,000;269,740;Inf;275,000;275,000;19,825;2,943;17,728;23,205
4842,000;3,370;0,804;-35,209;1,694;9,499;4,702;34,262;4,449;-8,341;-2,739;0,000;36,100;36,700;9,260;1,705;19,895;19,176;18,814;19,893;-3,136;25,927;0,000;269,740;Inf;275,000;275,000;19,630;2,950;17,627;23,239
4842,500;3,370;0,804;-35,209;1,694;9,499;4,702;34,262;4,449;-8,341;-2,739;0,000;36,100;36,700;9,260;1,705;19,824;19,103;18,628;19,768;-3,136;25,927;0,000;269,940;Inf;275,000;275,000;19,445;2,957;17,879;23,307
4843,000;3,370;0,804;-35,209;1,694;9,499;4,745;34,298;4,449;-8,313;-2,744;0,000;36,064;36,665;9,260;1,705;19,838;19,253;18,874;19,937;-3,141;25,936;0,000;269,940;Inf;275,000;275,000;19,331;2,963;18,123;23,267
4843,500;3,370;0,804;-35,209;1,694;9,499;4,745;34,298;4,449;-8,313;-2,744;0,000;36,100;36,700;9,260;1,705;20,056;19,435;19,261;20,219;-3,141;25,936;0,000;269,940;Inf;275,000;275,000;19,475;2,970;17,928;23,282
4844,000;2,830;0,678;-35,208;1,729;9,473;4,745;34,298;4,449;-8,313;-2,744;0,000;36,100;36,700;9,437;1,565;20,092;19,366;19,147;20,120;-3,141;25,936;0,000;269,940;Inf;275,000;275,000;19,743;2,977;17,786;23,213
4844,500;2,830;0,678;-35,208;1,729;9,473;4,745;34,298;4,449;-8,313;-2,744;0,000;36,100;36,700;9,437;1,565;19,987;19,244;18,868;19,957;-3,141;25,936;0,000;269,640;Inf;275,000;275,000;19,681;2,974;17,632;23,125
4845,000;2,830;0,678;-35,208;1,729;9,473;4,745;34,298;4,449;-8,313;-2,744;0,000;36,100;36,700;9,437;1,565;19,931;19,163;18,703;19,851;-3,141;25,936;0,000;269,640;Inf;275,000;275,000;19,514;2,972;17,577;23,082
4845,500;2,830;0,678;-35,208;1,729;9,473;4,745;34,298;4,449;-8,313;-2,744;0,000;36,100;36,700;9,437;1,565;19,925;19,294;19,142;20,114;-3,141;25,936;0,000;269,940;Inf;275,000;275,000;19,412;2,970;17,833;23,038
4846,000;2,830;0,678;-35,208;1,729;9,473;4,745;34,298;4,449;-8,313;-2,744;0,000;36,100;36,700;9,437;1,565;20,113;19,511;19,390;20,368;-3,141;25,936;0,000;269,940;Inf;275,000;275,000;19,619;2,967;18,018;23,019
4846,500;2,830;0,678;-35,208;1,729;9,473;4,802;34,243;4,442;-8,345;-2,734;0,000;36,065;36,655;9,437;1,565;20,248;19,581;19,523;20,412;-3,148;25,930;0,000;269,840;Inf;275,000;275,000;19,846;2,965;17,840;23,020
4847,000;2,830;0,678;-35,208;1,729;9,473;4,802;34,243;4,442;-8,345;-2,734;0,000;36,100;36,700;9,437;1,565;20,158;19,315;18,962;20,043;-3,148;25,930;0,000;269,840;Inf;275,000;275,000;19,941;2,963;17,664;22,994
4847,500;2,736;0,626;-35,209;1,663;9,416;4,802;34,243;4,442;-8,345;-2,734;0,000;36,100;36,700;9,431;1,777;19,995;19,224;18,749;19,889;-3,148;25,930;0,000;269,840;Inf;275,000;275,000;19,619;2,961;17,614;22,962
4848,000;2,736;0,626;-35,209;1,663;9,416;4,802;34,243;4,442;-8,345;-2,734;0,000;36,100;36,700;9,431;1,777;20,038;19,286;19,144;20,087;-3,148;25,930;0,000;269,840;Inf;275,000;275,000;19,464;2,957;17,796;22,927
4848,500;2,736;0,626;-35,209;1,663;9,416;4,802;34,243;4,442;-8,345;-2,734;0,000;36,100;36,700;9,431;1,777;20,166;19,501;19,418;20,379;-3,148;25,930;0,000;269,440;Inf;275,000;275,000;19,639;2,953;18,211;22,895
4849,000;2,736;0,626;-35,209;1,663;9,416;4,802;34,243;4,442;-8,345;-2,734;0,000;36,100;36,700;9,431;1,777;20,239;19,649;19,553;20,491;-3,148;25,930;0,000;269,440;Inf;275,000;275,000;19,866;2,950;18,236;22,850
4849,500;2,736;0,626;-35,209;1,663;9,416;4,789;34,221;4,438;-8,305;-2,762;0,000;36,078;36,716;9,431;1,777;20,239;19,508;19,335;20,322;-3,136;25,946;0,000;269,840;Inf;275,000;275,000;19,983;2,946;17,780;22,829
4850,000;2,736;0,626;-35,209;1,663;9,416;4,789;34,221;4,438;-8,305;-2,762;0,000;36,100;36,700;9,431;1,777;20,250;19,435;19,289;20,184;-3,136;25,946;0,000;269,840;Inf;275,000;275,000;19,851;2,943;17,734;22,841
4850,500;3,036;0,697;-35,209;1,718;9,404;4,789;34,221;4,438;-8,305;-2,762;0,000;36,100;36,700;9,365;1,644;20,219;19,356;19,117;20,094;-3,136;25,946;0,000;269,840;Inf;275,000;275,000;19,790;2,939;18,017;22,866
4851,000;3,036;0,697;-35,209;1,718;9,404;4,789;34,221;4,438;-8,305;-2,762;0,000;36,100;36,700;9,365;1,644;20,246;19,637;19,571;20,441;-3,136;25,946;0,000;269,840;Inf;275,000;275,000;19,696;2,941;18,364;22,855
4851,500;3,036;0,697;-35,209;1,718;9,404;4,789;34,221;4,438;-8,305;-2,762;0,000;36,100;36,700;9,365;1,644;20,424;19,731;19,535;20,509;-3,136;25,946;0,000;269,640;Inf;275,000;275,000;19,974;2,943;18,256;22,853
4852,000;3,036;0,697;-35,209;1,718;9,404;4,789;34,221;4,438;-8,305;-2,762;0,000;36,100;36,700;9,365;1,644;20,461;19,619;19,474;20,399;-3,136;25,946;0,000;269,640;Inf;275,000;275,000;20,050;2,944;17,996;22,812
4852,500;3,036;0,697;-35,209;1,718;9,404;4,789;34,221;4,438;-8,305;-2,762;0,000;36,100;36,700;9,365;1,644;20,230;19,517;19,353;20,297;-3,136;25,946;0,000;269,740;Inf;275,000;275,000;19,988;2,946;17,928;22,801
4853,000;3,036;0,697;-35,209;1,718;9,404;4,814;34,237;4,442;-8,235;-2,731;0,000;36,087;36,735;9,365;1,644;20,305;19,477;19,232;20,177;-3,135;25,947;0,000;269,740;Inf;275,000;275,000;19,849;2,947;17,990;22,744
4853,500;3,036;0,697;-35,209;1,718;9,404;4,814;34,237;4,442;-8,235;-2,731;0,000;36,100;36,700;9,365;1,644;20,134;19,456;19,260;20,184;-3,135;25,947;0,000;269,540;Inf;275,000;275,000;19,798;2,949;18,468;22,714
4854,000;3,266;0,845;-34,203;1,705;9,396;4,814;34,237;4,442;-8,235;-2,731;0,000;36,100;36,700;9,489;1,559;20,230;19,631;19,496;20,367;-3,135;25,947;0,000;269,540;Inf;275,000;275,000;19,759;2,950;18,589;22,640
4854,500;3,266;0,845;-34,203;1,705;9,396;4,814;34,237;4,442;-8,235;-2,731;0,000;36,100;36,700;9,489;1,559;20,569;19,781;19,708;20,623;-3,135;25,947;0,000;269,440;Inf;275,000;275,000;19,931;2,955;18,174;22,631
4855,000;3,266;0,845;-34,203;1,705;9,396;4,814;34,237;4,442;-8,235;-2,731;0,000;36,100;36,700;9,489;1,559;20,472;19,612;19,355;20,393;-3,135;25,947;0,000;269,440;Inf;275,000;275,000;20,170;2,960;17,944;22,592
4855,500;3,266;0,845;-34,203;1,705;9,396;4,814;34,237;4,442;-8,235;-2,731;0,000;36,100;36,700;9,489;1,559;20,327;19,547;19,206;20,251;-3,135;25,947;0,000;269,440;Inf;275,000;275,000;19,958;2,965;17,903;22,577
4856,000;3,266;0,845;-34,203;1,705;9,396;4,820;34,264;4,451;-8,216;-2,752;0,000;36,087;36,777;9,489;1,559;20,134;19,381;18,932;20,120;-3,132;25,945;0,000;269,440;Inf;275,000;275,000;19,833;2,970;17,809;22,526
4856,500;3,266;0,845;-34,203;1,705;9,396;4,820;34,264;4,451;-8,216;-2,752;0,000;36,100;36,800;9,489;1,559;20,171;19,543;19,286;20,360;-3,132;25,945;0,000;269,040;Inf;275,000;275,000;19,642;2,975;18,135;22,512
4857,000;3,983;0,955;-35,209;1,645;9,486;4,820;34,264;4,451;-8,216;-2,752;0,000;36,100;36,800;9,445;1,645;20,350;19,953;19,768;20,753;-3,132;25,945;0,000;269,040;Inf;275,000;275,000;19,840;2,980;18,526;22,539
4857,500;3,983;0,955;-35,209;1,645;9,486;4,820;34,264;4,451;-8,216;-2,752;0,000;36,100;36,800;9,445;1,645;20,537;19,945;19,788;20,775;-3,132;25,945;0,000;268,840;Inf;275,000;275,000;20,206;2,996;18,167;22,548
4858,000;3,983;0,955;-35,209;1,645;9,486;4,820;34,264;4,451;-8,216;-2,752;0,000;36,100;36,800;9,445;1,645;20,292;19,614;19,236;20,348;-3,132;25,945;0,000;268,840;Inf;275,000;275,000;20,261;3,012;18,046;22,524
4858,500;3,983;0,955;-35,209;1,645;9,486;4,820;34,264;4,451;-8,216;-2,752;0,000;36,100;36,800;9,445;1,645;20,218;19,466;18,895;20,172;-3,132;25,945;0,000;268,840;Inf;275,000;275,000;19,872;3,028;17,930;22,520
4859,000;3,983;0,955;-35,209;1,645;9,486;4,820;34,264;4,451;-8,216;-2,752;0,000;36,100;36,800;9,445;1,645;19,994;19,463;18,994;20,237;-3,132;25,945;0,000;268,840;Inf;275,000;275,000;19,687;3,044;18,209;22,533
4859,500;3,983;0,955;-35,209;1,645;9,486;4,771;34,322;4,419;-8,184;-2,716;0,000;36,104;36,761;9,445;1,645;20,182;19,781;19,401;20,506;-3,128;25,960;0,000;269,240;Inf;275,000;275,000;19,672;3,059;18,792;22,565
4860,000;3,983;0,955;-35,209;1,645;9,486;4,771;34,322;4,419;-8,184;-2,716;0,000;36,100;36,800;9,445;1,645;20,420;19,953;19,590;20,711;-3,128;25,960;0,000;269,240;Inf;275,000;275,000;19,967;3,074;18,645;22,569
4860,500;3,070;0,849;-33,455;1,747;9,360;4,771;34,322;4,419;-8,184;-2,716;0,000;36,100;36,800;9,507;1,635;20,488;19,840;19,487;20,591;-3,128;25,960;0,000;269,240;Inf;275,000;275,000;20,168;3,089;18,139;22,451
4861,000;3,070;0,849;-33,455;1,747;9,360;4,771;34,322;4,419;-8,184;-2,716;0,000;36,100;36,800;9,507;1,635;20,406;19,699;19,248;20,411;-3,128;25,960;0,000;269,240;Inf;275,000;275,000;20,101;3,089;18,059;22,526
4861,500;3,070;0,849;-33,455;1,747;9,360;4,771;34,322;4,419;-8,184;-2,716;0,000;36,100;36,800;9,507;1,635;20,141;19,528;19,113;20,280;-3,128;25,960;0,000;269,240;Inf;275,000;275,000;19,941;3,089;18,033;22,508
4862,000;3,070;0,849;-33,455;1,747;9,360;4,771;34,322;4,419;-8,184;-2,716;0,000;36,100;36,800;9,507;1,635;20,247;19,743;19,515;20,556;-3,128;25,960;0,000;269,240;Inf;275,000;275,000;19,765;3,088;18,559;22,564
4862,500;3,070;0,849;-33,455;1,747;9,360;4,785;34,327;4,449;-8,192;-2,716;0,000;36,116;36,829;9,507;1,635;20,480;20,055;19,758;20,798;-3,106;25,963;0,000;268,740;Inf;275,000;275,000;20,015;3,088;18,935;22,493
4863,000;3,070;0,849;-33,455;1,747;9,360;4,785;34,327;4,449;-8,192;-2,716;0,000;36,100;36,800;9,507;1,635;20,647;19,967;19,837;20,764;-3,106;25,963;0,000;268,740;Inf;275,000;275,000;20,273;3,088;18,409;22,543
4863,500;2,247;0,620;-33,914;1,721;9,421;4,785;34,327;4,449;-8,192;-2,716;0,000;36,100;36,800;9,475;1,571;20,560;19,815;19,601;20,574;-3,106;25,963;0,000;269,040;Inf;275,000;275,000;20,304;3,088;18,222;22,566
4864,000;2,247;0,620;-33,914;1,721;9,421;4,785;34,327;4,449;-8,192;-2,716;0,000;36,100;36,800;9,475;1,571;20,428;19,655;19,265;20,345;-3,106;25,963;0,000;269,040;Inf;275,000;275,000;20,137;3,074;17,993;22,565
4864,500;2,247;0,620;-33,914;1,721;9,421;4,785;34,327;4,449;-8,192;-2,716;0,000;36,100;36,800;9,475;1,571;20,252;19,586;19,116;20,226;-3,106;25,963;0,000;269,340;Inf;275,000;275,000;19,923;3,060;18,220;22,581
4865,000;2,247;0,620;-33,914;1,721;9,421;4,785;34,327;4,449;-8,192;-2,716;0,000;36,100;36,800;9,475;1,571;20,350;19,674;19,391;20,460;-3,106;25,963;0,000;269,340;Inf;275,000;275,000;19,795;3,047;19,039;22,606
4865,500;2,247;0,620;-33,914;1,721;9,421;4,775;34,283;4,471;-8,180;-2,719;0,000;36,131;36,856;9,475;1,571;20,619;20,049;19,922;20,918;-3,095;25,971;0,000;269,340;Inf;275,000;275,000;19,969;3,034;18,563;22,579
4866,000;2,247;0,620;-33,914;1,721;9,421;4,775;34,283;4,471;-8,180;-2,719;0,000;36,100;36,900;9,475;1,571;20,689;19,926;19,725;20,704;-3,095;25,971;0,000;269,340;Inf;275,000;275,000;20,377;3,021;18,280;22,629
4866,500;2,247;0,620;-33,914;1,721;9,421;4,775;34,283;4,471;-8,180;-2,719;0,000;36,100;36,900;9,475;1,571;20,574;19,824;19,527;20,561;-3,095;25,971;0,000;269,440;Inf;275,000;275,000;20,261;3,008;18,210;22,676
4867,000;2,433;0,570;-35,209;1,676;9,431;4,775;34,283;4,471;-8,180;-2,719;0,000;36,100;36,900;9,432;1,770;20,443;19,683;19,287;20,413;-3,095;25,971;0,000;269,440;Inf;275,000;275,000;20,122;2,996;18,089;22,605
4867,500;2,433;0,570;-35,209;1,676;9,431;4,775;34,283;4,471;-8,180;-2,719;0,000;36,100;36,900;9,432;1,770;20,352;19,697;19,411;20,441;-3,095;25,971;0,000;269,140;Inf;275,000;275,000;19,956;2,986;18,249;22,568
4868,000;2,433;0,570;-35,209;1,676;9,431;4,775;34,283;4,471;-8,180;-2,719;0,000;36,100;36,900;9,432;1,770;20,417;19,930;19,712;20,689;-3,095;25,971;0,000;269,140;Inf;275,000;275,000;19,975;2,977;18,980;22,570
4868,500;2,433;0,570;-35,209;1,676;9,431;4,775;34,283;4,471;-8,180;-2,719;0,000;36,100;36,900;9,432;1,770;20,677;20,212;19,976;20,993;-3,095;25,971;0,000;268,940;Inf;275,000;275,000;20,187;2,968;18,496;22,615
4869,000;2,433;0,570;-35,209;1,676;9,431;4,805;34,242;4,454;-8,158;-2,720;0,000;36,148;36,867;9,432;1,770;20,672;19,916;19,660;20,690;-3,109;25,971;0,000;268,940;Inf;275,000;275,000;20,465;2,960;18,297;22,708
4869,500;2,433;0,570;-35,209;1,676;9,431;4,805;34,242;4,454;-8,158;-2,720;0,000;36,100;36,900;9,432;1,770;20,599;19,789;19,362;20,518;-3,109;25,971;0,000;269,340;Inf;275,000;275,000;20,234;2,951;18,173;22,787
4870,000;2,730;0,731;-33,243;1,749;9,413;4,805;34,242;4,454;-8,158;-2,720;0,000;36,100;36,900;9,541;1,648;20,486;19,713;19,360;20,428;-3,109;25,971;0,000;269,340;Inf;275,000;275,000;20,067;2,943;18,123;22,857
4870,500;2,730;0,731;-33,243;1,749;9,413;4,805;34,242;4,454;-8,158;-2,720;0,000;36,100;36,900;9,541;1,648;20,531;19,836;19,650;20,669;-3,109;25,971;0,000;269,440;Inf;275,000;275,000;19,997;2,939;18,447;22,898
4871,000;2,730;0,731;-33,243;1,749;9,413;4,805;34,242;4,454;-8,158;-2,720;0,000;36,100;36,900;9,541;1,648;20,629;20,223;19,981;20,990;-3,109;25,971;0,000;269,440;Inf;275,000;275,000;20,171;2,936;19,186;22,901
4871,500;2,730;0,731;-33,243;1,749;9,413;4,805;34,242;4,454;-8,158;-2,720;0,000;36,100;36,900;9,541;1,648;20,759;20,179;20,026;21,018;-3,109;25,971;0,000;269,440;Inf;275,000;275,000;20,456;2,932;18,424;22,873
4872,000;2,730;0,731;-33,243;1,749;9,413;4,795;34,251;4,440;-8,120;-2,730;0,000;36,153;36,865;9,541;1,648;20,691;20,006;19,791;20,810;-3,117;25,973;0,000;269,440;Inf;275,000;275,000;20,496;2,929;18,282;22,874
4872,500;2,730;0,731;-33,243;1,749;9,413;4,795;34,251;4,440;-8,120;-2,730;0,000;36,200;36,900;9,541;1,648;20,501;19,762;19,370;20,452;-3,117;25,973;0,000;269,440;Inf;275,000;275,000;20,325;2,926;18,156;22,894
4873,000;2,730;0,731;-33,243;1,749;9,413;4,795;34,251;4,440;-8,120;-2,730;0,000;36,200;36,900;9,541;1,648;20,553;19,878;19,647;20,645;-3,117;25,973;0,000;269,440;Inf;275,000;275,000;20,021;2,923;18,416;22,847
4873,500;2,996;0,818;-33,909;1,751;9,405;4,795;34,251;4,440;-8,120;-2,730;0,000;36,200;36,900;9,532;1,632;20,695;20,132;20,025;21,012;-3,117;25,973;0,000;269,740;Inf;275,000;275,000;20,181;2,919;18,948;22,807
4874,000;2,996;0,818;-33,909;1,751;9,405;4,795;34,251;4,440;-8,120;-2,730;0,000;36,200;36,900;9,532;1,632;20,829;20,255;20,208;21,116;-3,117;25,973;0,000;269,740;Inf;275,000;275,000;20,466;2,921;18,791;22,809
4874,500;2,996;0,818;-33,909;1,751;9,405;4,795;34,251;4,440;-8,120;-2,730;0,000;36,200;36,900;9,532;1,632;20,850;20,082;19,965;20,886;-3,117;25,973;0,000;269,640;Inf;275,000;275,000;20,602;2,922;18,417;22,799
4875,000;2,996;0,818;-33,909;1,751;9,405;4,795;34,251;4,440;-8,120;-2,730;0,000;36,200;36,900;9,532;1,632;20,719;19,939;19,667;20,677;-3,117;25,973;0,000;269,640;Inf;275,000;275,000;20,446;2,923;18,218;22,744
4875,500;2,996;0,818;-33,909;1,751;9,405;4,777;34,301;4,435;-8,066;-2,723;0,000;36,170;36,900;9,532;1,632;20,523;19,842;19,460;20,527;-3,109;25,981;0,000;269,540;Inf;275,000;275,000;20,251;2,924;18,600;22,761
4876,000;2,996;0,818;-33,909;1,751;9,405;4,777;34,301;4,435;-8,066;-2,723;0,000;36,200;36,900;9,532;1,632;20,571;19,982;19,692;20,697;-3,109;25,981;0,000;269,540;Inf;275,000;275,000;20,088;2,925;18,972;22,743
4876,500;3,200;0,835;-34,620;1,636;9,278;4,777;34,301;4,435;-8,066;-2,723;0,000;36,200;36,900;9,486;1,757;20,893;20,309;20,234;21,219;-3,109;25,981;0,000;269,440;Inf;275,000;275,000;20,235;2,927;18,856;22,725
4877,000;3,200;0,835;-34,620;1,636;9,278;4,777;34,301;4,435;-8,066;-2,723;0,000;36,200;36,900;9,486;1,757;20,953;20,188;20,112;21,024;-3,109;25,981;0,000;269,440;Inf;275,000;275,000;20,664;2,931;18,514;22,730
4877,500;3,200;0,835;-34,620;1,636;9,278;4,777;34,301;4,435;-8,066;-2,723;0,000;36,200;36,900;9,486;1,757;20,833;20,032;19,846;20,864;-3,109;25,981;0,000;269,340;Inf;275,000;275,000;20,569;2,936;18,407;22,757
4878,000;3,200;0,835;-34,620;1,636;9,278;4,777;34,301;4,435;-8,066;-2,723;0,000;36,200;36,900;9,486;1,757;20,723;19,941;19,608;20,676;-3,109;25,981;0,000;269,340;Inf;275,000;275,000;20,394;2,940;18,324;22,724
4878,500;3,200;0,835;-34,620;1,636;9,278;4,730;34,335;4,425;-8,031;-2,725;0,000;36,185;36,978;9,486;1,757;20,574;19,957;19,729;20,731;-3,111;25,974;0,000;269,540;Inf;275,000;275,000;20,237;2,944;19,046;22,673
4879,000;3,200;0,835;-34,620;1,636;9,278;4,730;34,335;4,425;-8,031;-2,725;0,000;36,200;37,000;9,486;1,757;20,689;20,192;20,064;21,023;-3,111;25,974;0,000;269,540;Inf;275,000;275,000;20,247;2,948;19,154;22,702
4879,500;3,200;0,835;-34,620;1,636;9,278;4,730;34,335;4,425;-8,031;-2,725;0,000;36,200;37,000;9,486;1,757;20,967;20,430;20,234;21,223;-3,111;25,974;0,000;269,540;Inf;275,000;275,000;20,492;2,952;18,764;22,727
4880,000;2,781;0,729;-34,129;1,718;9,388;4,730;34,335;4,425;-8,031;-2,725;0,000;36,200;37,000;9,455;1,544;20,990;20,179;20,024;20,961;-3,111;25,974;0,000;269,540;Inf;275,000;275,000;20,713;2,956;18,541;22,817
4880,500;2,781;0,729;-34,129;1,718;9,388;4,730;34,335;4,425;-8,031;-2,725;0,000;36,200;37,000;9,455;1,544;20,796;20,070;19,848;20,811;-3,111;25,974;0,000;269,240;Inf;275,000;275,000;20,539;2,954;18,435;22,877
4881,000;2,781;0,729;-34,129;1,718;9,388;4,730;34,335;4,425;-8,031;-2,725;0,000;36,200;37,000;9,455;1,544;20,731;19,981;19,719;20,687;-3,111;25,974;0,000;269,240;Inf;275,000;275,000;20,381;2,951;18,329;22,926
4881,500;2,781;0,729;-34,129;1,718;9,388;4,730;34,335;4,425;-8,031;-2,725;0,000;36,200;37,000;9,455;1,544;20,858;20,063;20,038;20,902;-3,111;25,974;0,000;269,540;Inf;275,000;275,000;20,280;2,948;18,503;22,991
4882,000;2,781;0,729;-34,129;1,718;9,388;4,812;34,342;4,438;-8,030;-2,730;0,000;36,192;36,907;9,455;1,544;20,939;20,329;20,349;21,233;-3,113;25,974;0,000;269,540;Inf;275,000;275,000;20,465;2,945;18,951;23,013
4882,500;2,781;0,729;-34,129;1,718;9,388;4,812;34,342;4,438;-8,030;-2,730;0,000;36,200;36,900;9,455;1,544;21,049;20,359;20,458;21,302;-3,113;25,974;0,000;269,740;Inf;275,000;275,000;20,712;2,943;18,540;23,064
4883,000;2,490;0,674;-33,248;1,707;9,312;4,812;34,342;4,438;-8,030;-2,730;0,000;36,200;36,900;9,672;1,606;21,064;20,227;20,186;21,084;-3,113;25,974;0,000;269,740;Inf;275,000;275,000;20,792;2,940;18,456;23,077
4883,500;2,490;0,674;-33,248;1,707;9,312;4,812;34,342;4,438;-8,030;-2,730;0,000;36,200;36,900;9,672;1,606;20,946;20,139;20,032;20,907;-3,113;25,974;0,000;269,840;Inf;275,000;275,000;20,640;2,932;18,461;23,095
4884,000;2,490;0,674;-33,248;1,707;9,312;4,812;34,342;4,438;-8,030;-2,730;0,000;36,200;36,900;9,672;1,606;20,952;20,158;20,158;20,965;-3,113;25,974;0,000;269,840;Inf;275,000;275,000;20,506;2,925;18,566;23,116
4884,500;2,490;0,674;-33,248;1,707;9,312;4,812;34,342;4,438;-8,030;-2,730;0,000;36,200;36,900;9,672;1,606;21,105;20,288;20,304;21,137;-3,113;25,974;0,000;269,740;Inf;275,000;275,000;20,558;2,918;18,751;23,128
4885,000;2,490;0,674;-33,248;1,707;9,312;4,799;34,288;4,457;-8,008;-2,732;0,000;36,200;37,006;9,672;1,606;21,179;20,297;20,339;21,163;-3,121;25,975;0,000;269,740;Inf;275,000;275,000;20,709;2,911;18,643;23,108
4885,500;2,490;0,674;-33,248;1,707;9,312;4,799;34,288;4,457;-8,008;-2,732;0,000;36,200;37,000;9,672;1,606;21,200;20,292;20,425;21,207;-3,121;25,975;0,000;269,340;Inf;275,000;275,000;20,745;2,904;18,626;23,173
4886,000;2,490;0,674;-33,248;1,707;9,312;4,799;34,288;4,457;-8,008;-2,732;0,000;36,200;37,000;9,672;1,606;21,129;20,174;20,101;21,044;-3,121;25,975;0,000;269,340;Inf;275,000;275,000;20,781;2,897;18,444;23,181
4886,500;2,434;0,649;-34,676;1,676;9,371;4,799;34,288;4,457;-8,008;-2,732;0,000;36,200;37,000;9,495;1,828;21,081;20,166;20,122;20,969;-3,121;25,975;0,000;269,440;Inf;275,000;275,000;20,612;2,891;18,605;23,219
4887,000;2,434;0,649;-34,676;1,676;9,371;4,799;34,288;4,457;-8,008;-2,732;0,000;36,200;37,000;9,495;1,828;21,195;20,446;20,547;21,318;-3,121;25,975;0,000;269,440;Inf;275,000;275,000;20,585;2,883;19,057;23,249
4887,500;2,434;0,649;-34,676;1,676;9,371;4,799;34,288;4,457;-8,008;-2,732;0,000;36,200;37,000;9,495;1,828;21,327;20,510;20,522;21,349;-3,121;25,975;0,000;269,840;Inf;275,000;275,000;20,877;2,876;18,902;23,295
4888,000;2,434;0,649;-34,676;1,676;9,371;4,799;34,288;4,457;-8,008;-2,732;0,000;36,200;37,000;9,495;1,828;21,304;20,401;20,356;21,254;-3,121;25,975;0,000;269,840;Inf;275,000;275,000;20,927;2,869;18,747;23,286
4888,500;2,434;0,649;-34,676;1,676;9,371;4,777;34,259;4,452;-7,973;-2,738;0,000;36,208;37,029;9,495;1,828;21,258;20,322;20,240;21,139;-3,130;25,964;0,000;269,640;Inf;275,000;275,000;20,829;2,861;18,602;23,314
4889,000;2,434;0,649;-34,676;1,676;9,371;4,777;34,259;4,452;-7,973;-2,738;0,000;36,200;37,000;9,495;1,828;21,208;20,240;20,156;21,010;-3,130;25,964;0,000;269,640;Inf;275,000;275,000;20,740;2,854;18,494;23,310
4889,500;2,050;0,608;-33,782;1,701;9,403;4,777;34,259;4,452;-7,973;-2,738;0,000;36,200;37,000;9,514;1,629;21,033;20,297;20,188;21,062;-3,130;25,964;0,000;269,540;Inf;275,000;275,000;20,654;2,848;19,004;23,334
4890,000;2,050;0,608;-33,782;1,701;9,403;4,777;34,259;4,452;-7,973;-2,738;0,000;36,200;37,000;9,514;1,629;21,201;20,448;20,390;21,262;-3,130;25,964;0,000;269,540;Inf;275,000;275,000;20,645;2,834;19,088;23,369
4890,500;2,050;0,608;-33,782;1,701;9,403;4,777;34,259;4,452;-7,973;-2,738;0,000;36,200;37,000;9,514;1,629;21,324;20,597;20,621;21,501;-3,130;25,964;0,000;269,240;Inf;275,000;275,000;20,825;2,822;18,735;23,379
4891,000;2,050;0,608;-33,782;1,701;9,403;4,777;34,259;4,452;-7,973;-2,738;0,000;36,200;37,000;9,514;1,629;21,366;20,390;20,415;21,217;-3,130;25,964;0,000;269,240;Inf;275,000;275,000;21,011;2,809;18,635;23,418
4891,500;2,050;0,608;-33,782;1,701;9,403;4,773;34,285;4,455;-7,941;-2,746;0,000;36,216;37,014;9,514;1,629;21,279;20,296;20,221;21,092;-3,124;25,971;0,000;269,940;Inf;275,000;275,000;20,847;2,796;18,560;23,461
4892,000;2,050;0,608;-33,782;1,701;9,403;4,773;34,285;4,455;-7,941;-2,746;0,000;36,200;37,000;9,514;1,629;21,166;20,300;20,360;21,159;-3,124;25,971;0,000;269,940;Inf;275,000;275,000;20,722;2,784;18,690;23,510
4892,500;3,230;0,761;-35,209;1,709;9,426;4,773;34,285;4,455;-7,941;-2,746;0,000;36,200;37,000;9,389;1,576;21,277;20,557;20,681;21,452;-3,124;25,971;0,000;269,540;Inf;275,000;275,000;20,746;2,772;19,298;23,559
4893,000;3,230;0,761;-35,209;1,709;9,426;4,773;34,285;4,455;-7,941;-2,746;0,000;36,200;37,000;9,389;1,576;21,468;20,733;20,708;21,596;-3,124;25,971;0,000;269,540;Inf;275,000;275,000;20,992;2,780;18,993;23,447
4893,500;3,230;0,761;-35,209;1,709;9,426;4,773;34,285;4,455;-7,941;-2,746;0,000;36,200;37,000;9,389;1,576;21,501;20,640;20,579;21,498;-3,124;25,971;0,000;269,740;Inf;275,000;275,000;21,126;2,787;18,816;23,401
4894,000;3,230;0,761;-35,209;1,709;9,426;4,773;34,285;4,455;-7,941;-2,746;0,000;36,200;37,000;9,389;1,576;21,308;20,501;20,390;21,310;-3,124;25,971;0,000;269,740;Inf;275,000;275,000;21,055;2,794;18,753;23,388
4894,500;3,230;0,761;-35,209;1,709;9,426;4,773;34,285;4,455;-7,941;-2,746;0,000;36,200;37,000;9,389;1,576;21,227;20,376;20,338;21,227;-3,124;25,971;0,000;270,040;Inf;275,000;275,000;20,877;2,801;18,733;23,361
4895,000;3,230;0,761;-35,209;1,709;9,426;4,773;34,334;4,462;-7,893;-2,720;0,000;36,226;37,029;9,389;1,576;21,281;20,585;20,592;21,430;-3,121;25,977;0,000;270,040;Inf;275,000;275,000;20,792;2,809;19,246;23,313
4895,500;3,230;0,761;-35,209;1,709;9,426;4,773;34,334;4,462;-7,893;-2,720;0,000;36,200;37,000;9,389;1,576;21,420;20,810;20,791;21,642;-3,121;25,977;0,000;270,040;Inf;275,000;275,000;20,972;2,815;19,510;23,232
4896,000;3,287;0,786;-35,209;1,678;9,467;4,773;34,334;4,462;-7,893;-2,720;0,000;36,200;37,000;9,377;1,608;21,542;20,745;20,810;21,626;-3,121;25,977;0,000;270,040;Inf;275,000;275,000;21,166;2,822;19,114;23,216
4896,500;3,287;0,786;-35,209;1,678;9,467;4,773;34,334;4,462;-7,893;-2,720;0,000;36,200;37,000;9,377;1,608;21,601;20,607;20,705;21,463;-3,121;25,977;0,000;269,740;Inf;275,000;275,000;21,181;2,830;18,842;23,205
4897,000;3,287;0,786;-35,209;1,678;9,467;4,773;34,334;4,462;-7,893;-2,720;0,000;36,200;37,000;9,377;1,608;21,425;20,490;20,358;21,259;-3,121;25,977;0,000;269,740;Inf;275,000;275,000;21,094;2,837;18,669;23,236
4897,500;3,287;0,786;-35,209;1,678;9,467;4,773;34,334;4,462;-7,893;-2,720;0,000;36,200;37,000;9,377;1,608;21,203;20,343;20,217;21,183;-3,121;25,977;0,000;269,540;Inf;275,000;275,000;20,883;2,845;19,092;23,259
4898,000;3,287;0,786;-35,209;1,678;9,467;4,800;34,363;4,462;-7,884;-2,722;0,000;36,226;37,072;9,377;1,608;21,496;20,903;20,834;21,690;-3,118;25,961;0,000;269,540;Inf;275,000;275,000;20,736;2,852;19,790;23,279
4898,500;3,287;0,786;-35,209;1,678;9,467;4,800;34,363;4,462;-7,884;-2,722;0,000;36,200;37,100;9,377;1,608;21,565;20,849;20,821;21,708;-3,118;25,961;0,000;270,040;Inf;275,000;275,000;21,231;2,859;19,351;23,307
4899,000;3,019;0,693;-35,209;1,671;9,460;4,800;34,363;4,462;-7,884;-2,722;0,000;36,200;37,100;9,393;1,705;21,503;20,674;20,631;21,520;-3,118;25,961;0,000;270,040;Inf;275,000;275,000;21,236;2,866;18,995;23,292
4899,500;3,019;0,693;-35,209;1,671;9,460;4,800;34,363;4,462;-7,884;-2,722;0,000;36,200;37,100;9,393;1,705;21,495;20,624;20,554;21,398;-3,118;25,961;0,000;269,740;Inf;275,000;275,000;21,082;2,869;18,896;23,244
4900,000;3,019;0,693;-35,209;1,671;9,460;4,800;34,363;4,462;-7,884;-2,722;0,000;36,200;37,100;9,393;1,705;21,383;20,508;20,310;21,277;-3,118;25,961;0,000;269,740;Inf;275,000;275,000;21,018;2,871;18,824;23,253
4900,500;3,019;0,693;-35,209;1,671;9,460;4,800;34,363;4,462;-7,884;-2,722;0,000;36,200;37,100;9,393;1,705;21,252;20,554;20,359;21,309;-3,118;25,961;0,000;269,440;Inf;275,000;275,000;20,869;2,874;19,451;23,408
4901,000;3,019;0,693;-35,209;1,671;9,460;4,800;34,363;4,462;-7,884;-2,722;0,000;36,200;37,100;9,393;1,705;21,385;20,770;20,622;21,580;-3,118;25,961;0,000;269,440;Inf;275,000;275,000;20,868;2,876;19,387;23,445
4901,500;3,019;0,693;-35,209;1,671;9,460;4,795;34,368;4,472;-7,880;-2,742;0,000;36,244;37,082;9,393;1,705;21,641;20,827;20,747;21,684;-3,115;25,978;0,000;269,740;Inf;275,000;275,000;21,089;2,878;19,174;23,446
4902,000;3,019;0,693;-35,209;1,671;9,460;4,795;34,368;4,472;-7,880;-2,742;0,000;36,200;37,100;9,393;1,705;21,528;20,678;20,453;21,469;-3,115;25,978;0,000;269,740;Inf;275,000;275,000;21,225;2,881;18,990;23,457
4902,500;2,957;0,681;-35,209;1,646;9,430;4,795;34,368;4,472;-7,880;-2,742;0,000;36,200;37,100;9,385;1,700;21,424;20,534;20,237;21,279;-3,115;25,978;0,000;270,240;Inf;275,000;275,000;21,032;2,883;18,843;23,465
4903,000;2,957;0,681;-35,209;1,646;9,430;4,795;34,368;4,472;-7,880;-2,742;0,000;36,200;37,100;9,385;1,700;21,400;20,475;20,168;21,208;-3,115;25,978;0,000;270,240;Inf;275,000;275,000;20,869;2,884;18,789;23,494
4903,500;2,957;0,681;-35,209;1,646;9,430;4,795;34,368;4,472;-7,880;-2,742;0,000;36,200;37,100;9,385;1,700;21,369;20,606;20,568;21,501;-3,115;25,978;0,000;269,740;Inf;275,000;275,000;20,813;2,885;19,156;23,531
4904,000;2,957;0,681;-35,209;1,646;9,430;4,795;34,368;4,472;-7,880;-2,742;0,000;36,200;37,100;9,385;1,700;21,548;21,002;20,958;21,863;-3,115;25,978;0,000;269,740;Inf;275,000;275,000;21,011;2,886;19,408;23,537
4904,500;2,957;0,681;-35,209;1,646;9,430;4,786;34,295;4,463;-7,895;-2,736;0,000;36,236;37,003;9,385;1,700;21,763;20,987;21,174;21,941;-3,128;25,963;0,000;269,440;Inf;275,000;275,000;21,343;2,888;19,011;23,542
4905,000;2,957;0,681;-35,209;1,646;9,430;4,786;34,295;4,463;-7,895;-2,736;0,000;36,200;37,000;9,385;1,700;21,745;20,803;20,690;21,628;-3,128;25,963;0,000;269,440;Inf;275,000;275,000;21,466;2,889;18,947;23,513
4905,500;1,900;0,523;-34,167;1,746;9,434;4,786;34,295;4,463;-7,895;-2,736;0,000;36,200;37,000;9,473;1,627;21,442;20,521;20,283;21,264;-3,128;25,963;0,000;269,740;Inf;275,000;275,000;21,217;2,890;18,856;23,515
4906,000;1,900;0,523;-34,167;1,746;9,434;4,786;34,295;4,463;-7,895;-2,736;0,000;36,200;37,000;9,473;1,627;21,328;20,623;20,398;21,373;-3,128;25,963;0,000;269,740;Inf;275,000;275,000;20,877;2,874;19,286;23,544
4906,500;1,900;0,523;-34,167;1,746;9,434;4,786;34,295;4,463;-7,895;-2,736;0,000;36,200;37,000;9,473;1,627;21,498;20,903;20,766;21,704;-3,128;25,963;0,000;269,840;Inf;275,000;275,000;20,930;2,858;19,700;23,551
4907,000;1,900;0,523;-34,167;1,746;9,434;4,786;34,295;4,463;-7,895;-2,736;0,000;36,200;37,000;9,473;1,627;21,722;21,098;21,030;21,979;-3,128;25,963;0,000;269,840;Inf;275,000;275,000;21,218;2,842;19,613;23,587
4907,500;1,900;0,523;-34,167;1,746;9,434;4,786;34,295;4,463;-7,895;-2,736;0,000;36,200;37,000;9,473;1,627;21,815;20,954;20,878;21,815;-3,128;25,963;0,000;269,640;Inf;275,000;275,000;21,457;2,826;19,037;23,624
4908,000;1,900;0,523;-34,167;1,746;9,434;4,785;34,255;4,455;-7,877;-2,742;0,000;36,238;36,979;9,473;1,627;21,722;20,764;20,558;21,568;-3,127;25,966;0,000;269,640;Inf;275,000;275,000;21,366;2,811;18,959;23,649
4908,500;1,900;0,523;-34,167;1,746;9,434;4,785;34,255;4,455;-7,877;-2,742;0,000;36,200;37,000;9,473;1,627;21,554;20,641;20,504;21,320;-3,127;25,966;0,000;269,640;Inf;275,000;275,000;21,153;2,796;18,860;23,665
4909,000;2,048;0,526;-34,135;1,749;9,443;4,785;34,255;4,455;-7,877;-2,742;0,000;36,200;37,000;9,439;1,623;21,497;20,615;20,690;21,423;-3,127;25,966;0,000;269,640;Inf;275,000;275,000;21,005;2,782;19,243;23,690
4909,500;2,048;0,526;-34,135;1,749;9,443;4,785;34,255;4,455;-7,877;-2,742;0,000;36,200;37,000;9,439;1,623;21,656;21,059;21,146;21,903;-3,127;25,966;0,000;270,140;Inf;275,000;275,000;21,056;2,770;19,887;23,686
4910,000;2,048;0,526;-34,135;1,749;9,443;4,785;34,255;4,455;-7,877;-2,742;0,000;36,200;37,000;9,439;1,623;21,725;20,916;21,129;21,816;-3,127;25,966;0,000;270,140;Inf;275,000;275,000;21,441;2,758;19,402;23,627
4910,500;2,048;0,526;-34,135;1,749;9,443;4,785;34,255;4,455;-7,877;-2,742;0,000;36,200;37,000;9,439;1,623;21,769;20,709;20,956;21,573;-3,127;25,966;0,000;270,140;Inf;275,000;275,000;21,397;2,746;19,111;23,545
4911,000;2,048;0,526;-34,135;1,749;9,443;4,781;34,285;4,457;-7,831;-2,724;0,000;36,238;37,039;9,439;1,623;21,653;20,561;20,861;21,365;-3,125;25,972;0,000;270,140;Inf;275,000;275,000;21,252;2,735;18,986;23,535
4911,500;2,048;0,526;-34,135;1,749;9,443;4,781;34,285;4,457;-7,831;-2,724;0,000;36,200;37,000;9,439;1,623;21,612;20,399;20,630;21,110;-3,125;25,972;0,000;269,940;Inf;275,000;275,000;21,110;2,723;19,081;23,537
4912,000;3,459;0,794;-35,209;1,667;9,455;4,781;34,285;4,457;-7,831;-2,724;0,000;36,200;37,000;9,406;1,713;21,473;20,497;20,823;21,242;-3,125;25,972;0,000;269,940;Inf;275,000;275,000;20,938;2,712;19,334;23,503
4912,500;3,459;0,794;-35,209;1,667;9,455;4,781;34,285;4,457;-7,831;-2,724;0,000;36,200;37,000;9,406;1,713;21,769;20,827;21,156;21,774;-3,125;25,972;0,000;270,040;Inf;275,000;275,000;21,009;2,725;19,364;23,513
4913,000;3,459;0,794;-35,209;1,667;9,455;4,781;34,285;4,457;-7,831;-2,724;0,000;36,200;37,000;9,406;1,713;21,817;20,754;21,121;21,700;-3,125;25,972;0,000;270,040;Inf;275,000;275,000;21,381;2,737;19,161;23,501
4913,500;3,459;0,794;-35,209;1,667;9,455;4,781;34,285;4,457;-7,831;-2,724;0,000;36,200;37,000;9,406;1,713;21,718;20,570;20,985;21,470;-3,125;25,972;0,000;269,840;Inf;275,000;275,000;21,348;2,748;18,988;23,482
4914,000;3,459;0,794;-35,209;1,667;9,455;4,768;34,307;4,454;-7,800;-2,745;0,000;36,237;36,993;9,406;1,713;21,714;20,458;20,819;21,221;-3,133;25,960;0,000;269,840;Inf;275,000;275,000;21,186;2,760;18,882;23,474
4914,500;3,459;0,794;-35,209;1,667;9,455;4,768;34,307;4,454;-7,800;-2,745;0,000;36,200;37,000;9,406;1,713;21,577;20,501;20,922;21,351;-3,133;25,960;0,000;269,340;Inf;275,000;275,000;21,053;2,772;19,014;23,415
4915,000;3,459;0,794;-35,209;1,667;9,455;4,768;34,307;4,454;-7,800;-2,745;0,000;36,200;37,000;9,406;1,713;21,684;20,700;21,156;21,580;-3,133;25,960;0,000;269,340;Inf;275,000;275,000;21,088;2,783;19,501;23,330
4915,500;2,998;0,768;-34,258;1,659;9,394;4,768;34,307;4,454;-7,800;-2,745;0,000;36,200;37,000;9,576;1,691;21,839;20,900;21,257;21,767;-3,133;25,960;0,000;269,540;Inf;275,000;275,000;21,280;2,794;19,235;23,316
4916,000;2,998;0,768;-34,258;1,659;9,394;4,768;34,307;4,454;-7,800;-2,745;0,000;36,200;37,000;9,576;1,691;21,766;20,678;21,219;21,587;-3,133;25,960;0,000;269,540;Inf;275,000;275,000;21,441;2,797;19,042;23,331
4916,500;2,998;0,768;-34,258;1,659;9,394;4,768;34,307;4,454;-7,800;-2,745;0,000;36,200;37,000;9,576;1,691;21,816;20,585;21,104;21,425;-3,133;25,960;0,000;269,440;Inf;275,000;275,000;21,313;2,801;18,940;23,372
4917,000;2,998;0,768;-34,258;1,659;9,394;4,768;34,307;4,454;-7,800;-2,745;0,000;36,200;37,000;9,576;1,691;21,652;20,378;20,903;21,244;-3,133;25,960;0,000;269,440;Inf;275,000;275,000;21,232;2,804;18,845;23,372
4917,500;2,998;0,768;-34,258;1,659;9,394;4,788;34,329;4,463;-7,759;-2,746;0,000;36,242;36,984;9,576;1,691;21,634;20,662;21,125;21,531;-3,131;25,969;0,000;269,640;Inf;275,000;275,000;21,044;2,807;19,362;23,358
4918,000;2,998;0,768;-34,258;1,659;9,394;4,788;34,329;4,463;-7,759;-2,746;0,000;36,200;37,000;9,576;1,691;21,846;20,944;21,374;21,871;-3,131;25,969;0,000;269,640;Inf;275,000;275,000;21,238;2,810;19,611;23,355
4918,500;3,057;0,765;-35,209;1,639;9,389;4,788;34,329;4,463;-7,759;-2,746;0,000;36,200;37,000;9,389;1,707;22,000;20,948;21,434;21,900;-3,131;25,969;0,000;269,740;Inf;275,000;275,000;21,509;2,813;19,024;23,446
4919,000;3,057;0,765;-35,209;1,639;9,389;4,788;34,329;4,463;-7,759;-2,746;0,000;36,200;37,000;9,389;1,707;21,921;20,676;21,198;21,615;-3,131;25,969;0,000;269,740;Inf;275,000;275,000;21,571;2,817;18,884;23,462
4919,500;3,057;0,765;-35,209;1,639;9,389;4,788;34,329;4,463;-7,759;-2,746;0,000;36,200;37,000;9,389;1,707;21,847;20,544;21,067;21,354;-3,131;25,969;0,000;269,840;Inf;275,000;275,000;21,353;2,821;18,813;23,441
4920,000;3,057;0,765;-35,209;1,639;9,389;4,788;34,329;4,463;-7,759;-2,746;0,000;36,200;37,000;9,389;1,707;21,784;20,562;21,056;21,381;-3,131;25,969;0,000;269,840;Inf;275,000;275,000;21,203;2,825;19,036;23,458
4920,500;3,057;0,765;-35,209;1,639;9,389;4,809;34,351;4,487;-8,168;-2,740;0,000;36,236;37,044;9,389;1,707;21,834;20,906;21,339;21,827;-3,129;25,963;0,000;269,840;Inf;275,000;275,000;21,196;2,829;19,664;23,454
4921,000;3,057;0,765;-35,209;1,639;9,389;4,809;34,351;4,487;-8,168;-2,740;0,000;36,200;37,000;9,389;1,707;21,976;21,030;21,518;21,994;-3,129;25,963;0,000;269,840;Inf;275,000;275,000;21,476;2,833;19,398;23,429
4921,500;3,057;0,765;-35,209;1,639;9,389;4,809;34,351;4,487;-8,168;-2,740;0,000;36,200;37,000;9,389;1,707;22,031;20,835;21,394;21,747;-3,129;25,963;0,000;269,640;Inf;275,000;275,000;21,630;2,836;19,188;23,442
4922,000;2,986;0,718;-35,209;1,617;9,430;4,809;34,351;4,487;-8,168;-2,740;0,000;36,200;37,000;9,480;1,789;21,889;20,567;21,098;21,394;-3,129;25,963;0,000;269,640;Inf;275,000;275,000;21,502;2,840;18,928;23,459
4922,500;2,986;0,718;-35,209;1,617;9,430;4,809;34,351;4,487;-8,168;-2,740;0,000;36,200;37,000;9,480;1,789;21,818;20,452;20,963;21,219;-3,129;25,963;0,000;269,440;Inf;275,000;275,000;21,237;2,842;19,122;23,407
4923,000;2,986;0,718;-35,209;1,617;9,430;4,809;34,351;4,487;-8,168;-2,740;0,000;36,200;37,000;9,480;1,789;21,631;20,477;20,982;21,248;-3,129;25,963;0,000;269,440;Inf;275,000;275,000;21,113;2,845;19,615;23,362
4923,500;2,986;0,718;-35,209;1,617;9,430;4,809;34,351;4,487;-8,168;-2,740;0,000;36,200;37,000;9,480;1,789;21,970;21,024;21,413;21,974;-3,129;25,963;0,000;269,440;Inf;275,000;275,000;21,084;2,847;19,582;23,334
4924,000;2,986;0,718;-35,209;1,617;9,430;4,797;34,329;4,487;-8,283;-2,742;0,000;36,238;37,011;9,480;1,789;22,087;20,886;21,429;21,880;-3,120;25,961;0,000;269,440;Inf;275,000;275,000;21,595;2,849;19,242;23,289
4924,500;2,986;0,718;-35,209;1,617;9,430;4,797;34,329;4,487;-8,283;-2,742;0,000;36,200;37,000;9,480;1,789;21,967;20,676;21,183;21,523;-3,120;25,961;0,000;269,440;Inf;275,000;275,000;21,570;2,851;19,024;23,230
4925,000;2,415;0,558;-35,209;1,666;9,550;4,797;34,329;4,487;-8,283;-2,742;0,000;36,200;37,000;9,343;1,687;21,866;20,527;21,018;21,296;-3,120;25,961;0,000;269,440;Inf;275,000;275,000;21,337;2,854;18,904;23,233
4925,500;2,415;0,558;-35,209;1,666;9,550;4,797;34,329;4,487;-8,283;-2,742;0,000;36,200;37,000;9,343;1,687;21,756;20,456;20,994;21,252;-3,120;25,961;0,000;269,540;Inf;275,000;275,000;21,177;2,847;18,809;23,272
4926,000;2,415;0,558;-35,209;1,666;9,550;4,797;34,329;4,487;-8,283;-2,742;0,000;36,200;37,000;9,343;1,687;21,826;20,657;21,211;21,587;-3,120;25,961;0,000;269,540;Inf;275,000;275,000;21,114;2,839;20,112;23,241
4926,500;2,415;0,558;-35,209;1,666;9,550;4,797;34,329;4,487;-8,283;-2,742;0,000;36,200;37,000;9,343;1,687;21,967;21,151;21,529;22,029;-3,120;25,961;0,000;269,340;Inf;275,000;275,000;21,320;2,832;19,673;23,195
4927,000;2,415;0,558;-35,209;1,666;9,550;4,818;34,280;4,474;-8,308;-2,720;0,000;36,245;36,978;9,343;1,687;22,100;20,948;21,494;21,856;-3,097;25,975;0,000;269,340;Inf;275,000;275,000;21,669;2,826;19,299;23,141
4927,500;2,415;0,558;-35,209;1,666;9,550;4,818;34,280;4,474;-8,308;-2,720;0,000;36,200;37,000;9,343;1,687;22,008;20,738;21,355;21,616;-3,097;25,975;0,000;269,640;Inf;275,000;275,000;21,599;2,819;19,139;23,183
4928,000;2,415;0,558;-35,209;1,666;9,550;4,818;34,280;4,474;-8,308;-2,720;0,000;36,200;37,000;9,343;1,687;21,896;20,519;21,106;21,353;-3,097;25,975;0,000;269,640;Inf;275,000;275,000;21,429;2,812;18,926;23,188
4928,500;2,513;0,642;-34,243;1,726;9,452;4,818;34,280;4,474;-8,308;-2,720;0,000;36,200;37,000;9,603;1,607;21,789;20,467;21,082;21,365;-3,097;25,975;0,000;269,640;Inf;275,000;275,000;21,219;2,806;19,023;23,140
4929,000;2,513;0,642;-34,243;1,726;9,452;4,818;34,280;4,474;-8,308;-2,720;0,000;36,200;37,000;9,603;1,607;21,858;20,858;21,389;21,758;-3,097;25,975;0,000;269,640;Inf;275,000;275,000;21,176;2,801;19,744;23,104
4929,500;2,513;0,642;-34,243;1,726;9,452;4,818;34,280;4,474;-8,308;-2,720;0,000;36,200;37,000;9,603;1,607;22,086;21,205;21,594;22,093;-3,097;25,975;0,000;269,840;Inf;275,000;275,000;21,466;2,796;19,385;23,207
