t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4930,000;2,513;0,642;-34,243;1,726;9,452;4,818;34,280;4,474;-8,308;-2,720;0,000;36,200;37,000;9,603;1,607;22,236;21,085;21,683;22,068;-3,097;25,975;0,000;269,840;Inf;275,000;275,000;21,745;2,792;19,195;23,235
4930,500;2,513;0,642;-34,243;1,726;9,452;4,804;34,267;4,469;-8,220;-2,720;0,000;36,240;36,972;9,603;1,607;22,127;20,738;21,402;21,594;-3,114;25,972;0,000;269,940;Inf;275,000;275,000;21,768;2,787;19,051;23,250
4931,000;2,513;0,642;-34,243;1,726;9,452;4,804;34,267;4,469;-8,220;-2,720;0,000;36,200;37,000;9,603;1,607;21,959;20,511;21,118;21,276;-3,114;25,972;0,000;269,940;Inf;275,000;275,000;21,465;2,783;18,912;23,266
4931,500;2,811;0,735;-33,566;1,739;9,409;4,804;34,267;4,469;-8,220;-2,720;0,000;36,200;37,000;9,642;1,619;21,889;20,755;21,252;21,549;-3,114;25,972;0,000;270,140;Inf;275,000;275,000;21,216;2,778;19,349;23,180
4932,000;2,811;0,735;-33,566;1,739;9,409;4,804;34,267;4,469;-8,220;-2,720;0,000;36,200;37,000;9,642;1,619;22,062;21,070;21,550;22,041;-3,114;25,972;0,000;270,140;Inf;275,000;275,000;21,361;2,779;19,798;23,171
4932,500;2,811;0,735;-33,566;1,739;9,409;4,804;34,267;4,469;-8,220;-2,720;0,000;36,200;37,000;9,642;1,619;22,134;21,099;21,627;22,098;-3,114;25,972;0,000;269,740;Inf;275,000;275,000;21,680;2,779;19,547;23,167
4933,000;2,811;0,735;-33,566;1,739;9,409;4,804;34,267;4,469;-8,220;-2,720;0,000;36,200;37,000;9,642;1,619;22,261;21,061;21,666;22,004;-3,114;25,972;0,000;269,740;Inf;275,000;275,000;21,740;2,780;19,142;23,216
4933,500;2,811;0,735;-33,566;1,739;9,409;4,792;34,290;4,456;-8,073;-2,718;0,000;36,234;36,948;9,642;1,619;22,149;20,806;21,423;21,657;-3,106;25,974;0,000;269,540;Inf;275,000;275,000;21,748;2,780;18,990;23,220
4934,000;2,811;0,735;-33,566;1,739;9,409;4,792;34,290;4,456;-8,073;-2,718;0,000;36,200;36,900;9,642;1,619;22,023;20,629;21,190;21,378;-3,106;25,974;0,000;269,540;Inf;275,000;275,000;21,509;2,781;19,392;23,316
4934,500;2,811;0,735;-33,566;1,739;9,409;4,792;34,290;4,456;-8,073;-2,718;0,000;36,200;36,900;9,642;1,619;21,989;21,067;21,469;21,879;-3,106;25,974;0,000;269,640;Inf;275,000;275,000;21,305;2,781;19,942;23,323
4935,000;3,253;0,773;-35,209;1,668;9,463;4,792;34,290;4,456;-8,073;-2,718;0,000;36,200;36,900;9,398;1,624;22,212;21,200;21,570;22,096;-3,106;25,974;0,000;269,640;Inf;275,000;275,000;21,601;2,782;19,775;23,338
4935,500;3,253;0,773;-35,209;1,668;9,463;4,792;34,290;4,456;-8,073;-2,718;0,000;36,200;36,900;9,398;1,624;22,289;21,126;21,609;22,042;-3,106;25,974;0,000;269,540;Inf;275,000;275,000;21,769;2,790;19,491;23,388
4936,000;3,253;0,773;-35,209;1,668;9,463;4,792;34,290;4,456;-8,073;-2,718;0,000;36,200;36,900;9,398;1,624;22,258;20,919;21,520;21,847;-3,106;25,974;0,000;269,540;Inf;275,000;275,000;21,766;2,797;19,252;23,422
4936,500;3,253;0,773;-35,209;1,668;9,463;4,792;34,290;4,456;-8,073;-2,718;0,000;36,200;36,900;9,398;1,624;22,223;20,864;21,490;21,712;-3,106;25,974;0,000;268,940;Inf;275,000;275,000;21,636;2,805;19,184;23,420
4937,000;3,253;0,773;-35,209;1,668;9,463;4,790;34,316;4,463;-7,957;-2,727;0,000;36,232;36,964;9,398;1,624;22,045;20,678;21,284;21,481;-3,100;25,964;0,000;268,940;Inf;275,000;275,000;21,572;2,812;19,414;23,363
4937,500;3,253;0,773;-35,209;1,668;9,463;4,790;34,316;4,463;-7,957;-2,727;0,000;36,200;37,000;9,398;1,624;21,986;20,798;21,336;21,559;-3,100;25,964;0,000;269,240;Inf;275,000;275,000;21,372;2,819;19,797;23,374
4938,000;2,825;0,755;-33,999;1,712;9,338;4,790;34,316;4,463;-7,957;-2,727;0,000;36,200;37,000;9,543;1,642;22,284;21,431;21,882;22,394;-3,100;25,964;0,000;269,240;Inf;275,000;275,000;21,420;2,826;19,982;23,411
4938,500;2,825;0,755;-33,999;1,712;9,338;4,790;34,316;4,463;-7,957;-2,727;0,000;36,200;37,000;9,543;1,642;22,412;21,244;21,845;22,220;-3,100;25,964;0,000;269,140;Inf;275,000;275,000;21,998;2,826;19,533;23,390
4939,000;2,825;0,755;-33,999;1,712;9,338;4,790;34,316;4,463;-7,957;-2,727;0,000;36,200;37,000;9,543;1,642;22,287;20,877;21,506;21,747;-3,100;25,964;0,000;269,140;Inf;275,000;275,000;21,930;2,826;19,223;23,415
4939,500;2,825;0,755;-33,999;1,712;9,338;4,790;34,316;4,463;-7,957;-2,727;0,000;36,200;37,000;9,543;1,642;22,090;20,681;21,266;21,492;-3,100;25,964;0,000;269,240;Inf;275,000;275,000;21,604;2,826;19,097;23,461
4940,000;2,825;0,755;-33,999;1,712;9,338;4,740;34,368;4,452;-7,841;-2,722;0,000;36,225;36,952;9,543;1,642;21,957;20,543;21,034;21,324;-3,115;25,966;0,000;269,240;Inf;275,000;275,000;21,382;2,826;18,983;23,466
4940,500;2,825;0,755;-33,999;1,712;9,338;4,740;34,368;4,452;-7,841;-2,722;0,000;36,200;37,000;9,543;1,642;21,968;20,847;21,352;21,734;-3,115;25,966;0,000;268,640;Inf;275,000;275,000;21,215;2,826;20,154;23,463
4941,000;2,825;0,755;-33,999;1,712;9,338;4,740;34,368;4,452;-7,841;-2,722;0,000;36,200;37,000;9,543;1,642;22,121;21,282;21,673;22,118;-3,115;25,966;0,000;268,640;Inf;275,000;275,000;21,475;2,826;19,526;23,468
4941,500;3,075;0,798;-34,395;1,707;9,471;4,740;34,368;4,452;-7,841;-2,722;0,000;36,200;37,000;9,407;1,581;22,228;20,965;21,574;21,901;-3,115;25,966;0,000;268,940;Inf;275,000;275,000;21,799;2,826;19,273;23,492
4942,000;3,075;0,798;-34,395;1,707;9,471;4,740;34,368;4,452;-7,841;-2,722;0,000;36,200;37,000;9,407;1,581;22,239;20,891;21,482;21,737;-3,115;25,966;0,000;268,940;Inf;275,000;275,000;21,667;2,830;19,274;23,492
4942,500;3,075;0,798;-34,395;1,707;9,471;4,740;34,368;4,452;-7,841;-2,722;0,000;36,200;37,000;9,407;1,581;22,151;20,847;21,425;21,647;-3,115;25,966;0,000;269,240;Inf;275,000;275,000;21,587;2,834;19,189;23,514
4943,000;3,075;0,798;-34,395;1,707;9,471;4,740;34,368;4,452;-7,841;-2,722;0,000;36,200;37,000;9,407;1,581;22,180;20,882;21,481;21,810;-3,115;25,966;0,000;269,240;Inf;275,000;275,000;21,518;2,838;19,318;23,491
4943,500;3,075;0,798;-34,395;1,707;9,471;4,838;34,353;4,468;-7,803;-2,730;0,000;36,216;36,900;9,407;1,581;22,224;21,215;21,769;22,189;-3,115;25,965;0,000;269,240;Inf;275,000;275,000;21,589;2,842;19,964;23,403
4944,000;3,075;0,798;-34,395;1,707;9,471;4,838;34,353;4,468;-7,803;-2,730;0,000;36,200;36,900;9,407;1,581;22,385;21,354;21,937;22,339;-3,115;25,965;0,000;269,240;Inf;275,000;275,000;21,849;2,846;19,462;23,248
4944,500;2,885;0,632;-35,209;1,613;9,448;4,838;34,353;4,468;-7,803;-2,730;0,000;36,200;36,900;9,443;1,686;22,466;21,230;21,943;22,217;-3,115;25,965;0,000;268,940;Inf;275,000;275,000;22,004;2,850;19,385;23,219
4945,000;2,885;0,632;-35,209;1,613;9,448;4,838;34,353;4,468;-7,803;-2,730;0,000;36,200;36,900;9,443;1,686;22,380;20,959;21,699;21,834;-3,115;25,965;0,000;268,940;Inf;275,000;275,000;21,718;2,851;19,216;23,185
4945,500;2,885;0,632;-35,209;1,613;9,448;4,838;34,353;4,468;-7,803;-2,730;0,000;36,200;36,900;9,443;1,686;22,256;20,956;21,699;21,835;-3,115;25,965;0,000;269,440;Inf;275,000;275,000;21,718;2,851;19,501;23,189
4946,000;2,885;0,632;-35,209;1,613;9,448;4,838;34,353;4,468;-7,803;-2,730;0,000;36,200;36,900;9,443;1,686;22,326;21,237;21,793;22,082;-3,115;25,965;0,000;269,440;Inf;275,000;275,000;21,687;2,851;19,934;23,178
4946,500;2,885;0,632;-35,209;1,613;9,448;4,810;34,339;4,525;-7,741;-2,725;0,000;36,220;36,911;9,443;1,686;22,527;21,461;22,004;22,425;-3,105;25,962;0,000;269,840;Inf;275,000;275,000;21,860;2,852;19,991;23,207
4947,000;2,885;0,632;-35,209;1,613;9,448;4,810;34,339;4,525;-7,741;-2,725;0,000;36,200;36,900;9,443;1,686;22,659;21,448;22,192;22,507;-3,105;25,962;0,000;269,840;Inf;275,000;275,000;22,104;2,852;19,645;23,221
4947,500;2,807;0,665;-35,209;1,596;9,427;4,810;34,339;4,525;-7,741;-2,725;0,000;36,200;36,900;9,481;1,772;22,643;21,153;21,926;22,119;-3,105;25,962;0,000;269,740;Inf;275,000;275,000;22,202;2,853;19,302;23,301
4948,000;2,807;0,665;-35,209;1,596;9,427;4,810;34,339;4,525;-7,741;-2,725;0,000;36,200;36,900;9,481;1,772;22,517;21,056;21,789;21,913;-3,105;25,962;0,000;269,740;Inf;275,000;275,000;21,960;2,852;19,224;23,279
4948,500;2,807;0,665;-35,209;1,596;9,427;4,810;34,339;4,525;-7,741;-2,725;0,000;36,200;36,900;9,481;1,772;22,348;20,892;21,622;21,769;-3,105;25,962;0,000;269,640;Inf;275,000;275,000;21,819;2,851;19,598;23,252
4949,000;2,807;0,665;-35,209;1,596;9,427;4,810;34,339;4,525;-7,741;-2,725;0,000;36,200;36,900;9,481;1,772;22,483;21,546;22,035;22,429;-3,105;25,962;0,000;269,640;Inf;275,000;275,000;21,658;2,851;20,303;23,241
4949,500;2,807;0,665;-35,209;1,596;9,427;4,810;34,339;4,525;-7,741;-2,725;0,000;36,200;36,900;9,481;1,772;22,661;21,524;22,163;22,506;-3,105;25,962;0,000;269,440;Inf;275,000;275,000;22,123;2,850;19,922;23,268
4950,000;2,807;0,665;-35,209;1,596;9,427;4,808;34,292;4,501;-7,701;-2,726;0,000;36,222;36,882;9,481;1,772;22,579;21,270;21,961;22,237;-3,115;25,963;0,000;269,440;Inf;275,000;275,000;22,214;2,849;19,602;23,228
4950,500;2,807;0,665;-35,209;1,596;9,427;4,808;34,292;4,501;-7,701;-2,726;0,000;36,200;36,900;9,481;1,772;22,556;21,154;21,866;22,005;-3,115;25,963;0,000;270,140;Inf;275,000;275,000;22,012;2,849;19,393;23,204
4951,000;2,707;0,666;-35,209;1,658;9,442;4,808;34,292;4,501;-7,701;-2,726;0,000;36,200;36,900;9,407;1,783;22,438;21,001;21,706;21,837;-3,115;25,963;0,000;270,140;Inf;275,000;275,000;21,895;2,848;19,298;23,176
4951,500;2,707;0,666;-35,209;1,658;9,442;4,808;34,292;4,501;-7,701;-2,726;0,000;36,200;36,900;9,407;1,783;22,452;21,244;21,900;22,106;-3,115;25,963;0,000;270,140;Inf;275,000;275,000;21,746;2,846;20,170;23,131
4952,000;2,707;0,666;-35,209;1,658;9,442;4,808;34,292;4,501;-7,701;-2,726;0,000;36,200;36,900;9,407;1,783;22,624;21,563;22,155;22,543;-3,115;25,963;0,000;270,140;Inf;275,000;275,000;21,926;2,843;19,986;23,150
4952,500;2,707;0,666;-35,209;1,658;9,442;4,808;34,292;4,501;-7,701;-2,726;0,000;36,200;36,900;9,407;1,783;22,774;21,449;22,108;22,368;-3,115;25,963;0,000;269,740;Inf;275,000;275,000;22,221;2,841;19,708;23,128
4953,000;2,707;0,666;-35,209;1,658;9,442;4,766;34,247;4,464;-7,669;-2,742;0,000;36,207;36,912;9,407;1,783;22,700;21,299;22,036;22,224;-3,129;25,949;0,000;269,740;Inf;275,000;275,000;22,175;2,839;19,581;23,084
4953,500;2,707;0,666;-35,209;1,658;9,442;4,766;34,247;4,464;-7,669;-2,742;0,000;36,200;36,900;9,407;1,783;22,592;21,073;21,804;21,959;-3,129;25,949;0,000;269,840;Inf;275,000;275,000;22,065;2,837;19,404;23,085
4954,000;2,382;0,622;-34,743;1,696;9,362;4,766;34,247;4,464;-7,669;-2,742;0,000;36,200;36,900;9,484;1,722;22,486;21,128;21,888;22,057;-3,129;25,949;0,000;269,840;Inf;275,000;275,000;21,857;2,835;19,541;23,072
4954,500;2,382;0,622;-34,743;1,696;9,362;4,766;34,247;4,464;-7,669;-2,742;0,000;36,200;36,900;9,484;1,722;22,530;21,455;22,079;22,356;-3,129;25,949;0,000;270,140;Inf;275,000;275,000;21,890;2,827;20,306;23,088
4955,000;2,382;0,622;-34,743;1,696;9,362;4,766;34,247;4,464;-7,669;-2,742;0,000;36,200;36,900;9,484;1,722;22,731;21,779;22,244;22,660;-3,129;25,949;0,000;270,140;Inf;275,000;275,000;22,105;2,820;20,041;23,082
4955,500;2,382;0,622;-34,743;1,696;9,362;4,766;34,247;4,464;-7,669;-2,742;0,000;36,200;36,900;9,484;1,722;22,882;21,701;22,287;22,658;-3,129;25,949;0,000;269,740;Inf;275,000;275,000;22,354;2,813;19,739;23,125
4956,000;2,382;0,622;-34,743;1,696;9,362;4,766;34,247;4,464;-7,669;-2,742;0,000;36,200;36,900;9,484;1,722;22,789;21,386;22,117;22,310;-3,129;25,949;0,000;269,740;Inf;275,000;275,000;22,150;2,799;19,682;23,161
4956,500;2,382;0,622;-34,743;1,696;9,362;4,808;34,286;4,484;-7,591;-2,737;0,000;36,217;36,817;9,484;1,722;22,623;21,175;21,921;22,021;-3,111;25,962;0,000;269,740;Inf;275,000;275,000;22,150;2,799;19,488;23,161
4957,000;2,382;0,622;-34,743;1,696;9,362;4,808;34,286;4,484;-7,591;-2,737;0,000;36,200;36,800;9,484;1,722;22,588;21,264;21,943;22,110;-3,111;25,962;0,000;269,740;Inf;275,000;275,000;21,935;2,792;19,754;23,199
4957,500;2,896;0,673;-35,209;1,598;9,413;4,808;34,286;4,484;-7,591;-2,737;0,000;36,200;36,800;9,443;1,803;22,711;21,618;22,206;22,517;-3,111;25,962;0,000;270,040;Inf;275,000;275,000;21,976;2,785;20,177;23,111
4958,000;2,896;0,673;-35,209;1,598;9,413;4,808;34,286;4,484;-7,591;-2,737;0,000;36,200;36,800;9,443;1,803;22,888;21,890;22,438;22,907;-3,111;25,962;0,000;270,040;Inf;275,000;275,000;22,263;2,787;20,396;23,078
4958,500;2,896;0,673;-35,209;1,598;9,413;4,808;34,286;4,484;-7,591;-2,737;0,000;36,200;36,800;9,443;1,803;22,995;21,820;22,505;22,837;-3,111;25,962;0,000;270,440;Inf;275,000;275,000;22,531;2,789;19,693;22,939
4959,000;2,896;0,673;-35,209;1,598;9,413;4,808;34,286;4,484;-7,591;-2,737;0,000;36,200;36,800;9,443;1,803;22,887;21,402;22,195;22,390;-3,111;25,962;0,000;270,440;Inf;275,000;275,000;22,539;2,790;19,595;22,928
4959,500;2,896;0,673;-35,209;1,598;9,413;4,806;34,322;4,454;-7,541;-2,718;0,000;36,208;36,854;9,443;1,803;22,802;21,298;22,036;22,127;-3,110;25,947;0,000;270,540;Inf;275,000;275,000;22,219;2,792;19,503;22,905
4960,000;2,896;0,673;-35,209;1,598;9,413;4,806;34,322;4,454;-7,541;-2,718;0,000;36,200;36,900;9,443;1,803;22,633;21,387;21,974;22,217;-3,110;25,947;0,000;270,540;Inf;275,000;275,000;22,066;2,794;19,969;22,910
4960,500;3,556;0,824;-35,209;1,704;9,487;4,806;34,322;4,454;-7,541;-2,718;0,000;36,200;36,900;9,399;1,598;22,785;21,828;22,363;22,769;-3,110;25,947;0,000;270,340;Inf;275,000;275,000;22,053;2,796;20,520;22,885
4961,000;3,556;0,824;-35,209;1,704;9,487;4,806;34,322;4,454;-7,541;-2,718;0,000;36,200;36,900;9,399;1,598;22,908;21,926;22,477;22,930;-3,110;25,947;0,000;270,340;Inf;275,000;275,000;22,436;2,808;20,467;22,830
4961,500;3,556;0,824;-35,209;1,704;9,487;4,806;34,322;4,454;-7,541;-2,718;0,000;36,200;36,900;9,399;1,598;22,955;21,628;22,288;22,628;-3,110;25,947;0,000;270,940;Inf;275,000;275,000;22,560;2,820;19,939;22,861
4962,000;3,556;0,824;-35,209;1,704;9,487;4,806;34,322;4,454;-7,541;-2,718;0,000;36,200;36,900;9,399;1,598;22,918;21,492;22,203;22,377;-3,110;25,947;0,000;270,940;Inf;275,000;275,000;22,375;2,832;19,753;22,955
4962,500;3,556;0,824;-35,209;1,704;9,487;4,806;34,322;4,454;-7,541;-2,718;0,000;36,200;36,900;9,399;1,598;22,837;21,468;22,147;22,293;-3,110;25,947;0,000;271,140;Inf;275,000;275,000;22,247;2,844;19,702;22,916
4963,000;3,556;0,824;-35,209;1,704;9,487;4,791;34,340;4,505;-7,519;-2,727;0,000;36,213;36,890;9,399;1,598;22,733;21,334;22,019;22,177;-3,114;25,945;0,000;271,140;Inf;275,000;275,000;22,186;2,856;20,042;23,002
4963,500;3,556;0,824;-35,209;1,704;9,487;4,791;34,340;4,505;-7,519;-2,727;0,000;36,200;36,900;9,399;1,598;22,901;21,877;22,487;22,921;-3,114;25,945;0,000;270,540;Inf;275,000;275,000;22,066;2,867;20,572;23,047
4964,000;3,107;0,781;-34,637;1,697;9,445;4,791;34,340;4,505;-7,519;-2,727;0,000;36,200;36,900;9,522;1,525;23,034;21,938;22,607;23,032;-3,114;25,945;0,000;270,540;Inf;275,000;275,000;22,546;2,879;20,340;23,144
4964,500;3,107;0,781;-34,637;1,697;9,445;4,791;34,340;4,505;-7,519;-2,727;0,000;36,200;36,900;9,522;1,525;23,093;21,726;22,467;22,754;-3,114;25,945;0,000;270,640;Inf;275,000;275,000;22,653;2,882;19,982;23,245
4965,000;3,107;0,781;-34,637;1,697;9,445;4,791;34,340;4,505;-7,519;-2,727;0,000;36,200;36,900;9,522;1,525;23,002;21,531;22,289;22,475;-3,114;25,945;0,000;270,640;Inf;275,000;275,000;22,510;2,886;19,812;23,287
4965,500;3,107;0,781;-34,637;1,697;9,445;4,791;34,340;4,505;-7,519;-2,727;0,000;36,200;36,900;9,522;1,525;22,921;21,448;22,124;22,272;-3,114;25,945;0,000;270,840;Inf;275,000;275,000;22,324;2,890;19,758;23,323
4966,000;3,107;0,781;-34,637;1,697;9,445;4,800;34,348;4,499;-7,463;-2,718;0,000;36,208;36,866;9,522;1,525;22,768;21,613;22,142;22,427;-3,113;25,937;0,000;270,840;Inf;275,000;275,000;22,191;2,893;20,519;23,391
4966,500;3,107;0,781;-34,637;1,697;9,445;4,800;34,348;4,499;-7,463;-2,718;0,000;36,200;36,900;9,522;1,525;22,949;21,892;22,424;22,861;-3,113;25,937;0,000;271,040;Inf;275,000;275,000;22,237;2,897;20,474;23,415
4967,000;2,865;0,784;-33,844;1,687;9,410;4,800;34,348;4,499;-7,463;-2,718;0,000;36,200;36,900;9,498;1,546;23,139;21,908;22,495;22,870;-3,113;25,937;0,000;271,040;Inf;275,000;275,000;22,532;2,900;20,228;23,410
4967,500;2,865;0,784;-33,844;1,687;9,410;4,800;34,348;4,499;-7,463;-2,718;0,000;36,200;36,900;9,498;1,546;23,084;21,695;22,265;22,554;-3,113;25,937;0,000;270,840;Inf;275,000;275,000;22,603;2,900;19,971;23,370
4968,000;2,865;0,784;-33,844;1,687;9,410;4,800;34,348;4,499;-7,463;-2,718;0,000;36,200;36,900;9,498;1,546;22,874;21,484;21,971;22,298;-3,113;25,937;0,000;270,840;Inf;275,000;275,000;22,399;2,899;19,884;23,309
4968,500;2,865;0,784;-33,844;1,687;9,410;4,800;34,348;4,499;-7,463;-2,718;0,000;36,200;36,900;9,498;1,546;22,838;21,732;22,263;22,573;-3,113;25,937;0,000;270,340;Inf;275,000;275,000;22,157;2,898;20,354;23,319
4969,000;2,865;0,784;-33,844;1,687;9,410;4,800;34,348;4,499;-7,463;-2,718;0,000;36,200;36,900;9,498;1,546;23,006;22,112;22,577;23,014;-3,113;25,937;0,000;270,340;Inf;275,000;275,000;22,352;2,898;20,890;23,343
4969,500;2,865;0,784;-33,844;1,687;9,410;4,806;34,366;4,499;-7,791;-2,731;0,000;36,210;36,860;9,498;1,546;23,262;22,158;22,626;23,150;-3,102;25,945;0,000;270,540;Inf;275,000;275,000;22,677;2,897;20,278;23,325
4970,000;2,865;0,784;-33,844;1,687;9,410;4,806;34,366;4,499;-7,791;-2,731;0,000;36,200;36,900;9,498;1,546;23,293;22,035;22,620;22,990;-3,102;25,945;0,000;270,540;Inf;275,000;275,000;22,799;2,897;20,146;23,334
4970,500;3,147;0,740;-35,209;1,644;9,485;4,806;34,366;4,499;-7,791;-2,731;0,000;36,200;36,900;9,304;1,667;23,086;21,782;22,318;22,609;-3,102;25,945;0,000;270,740;Inf;275,000;275,000;22,735;2,896;20,042;23,358
4971,000;3,147;0,740;-35,209;1,644;9,485;4,806;34,366;4,499;-7,791;-2,731;0,000;36,200;36,900;9,304;1,667;22,954;21,607;22,173;22,514;-3,102;25,945;0,000;270,740;Inf;275,000;275,000;22,449;2,900;20,017;23,364
4971,500;3,147;0,740;-35,209;1,644;9,485;4,806;34,366;4,499;-7,791;-2,731;0,000;36,200;36,900;9,304;1,667;23,000;21,862;22,427;22,811;-3,102;25,945;0,000;270,340;Inf;275,000;275,000;22,312;2,904;20,475;23,385
4972,000;3,147;0,740;-35,209;1,644;9,485;4,806;34,366;4,499;-7,791;-2,731;0,000;36,200;36,900;9,304;1,667;23,139;22,248;22,691;23,146;-3,102;25,945;0,000;270,340;Inf;275,000;275,000;22,525;2,908;21,082;23,347
4972,500;3,147;0,740;-35,209;1,644;9,485;4,810;34,347;4,511;-8,009;-2,725;0,000;36,228;36,870;9,304;1,667;23,301;22,275;22,817;23,247;-3,109;25,947;0,000;270,040;Inf;275,000;275,000;22,806;2,912;20,606;23,256
4973,000;3,147;0,740;-35,209;1,644;9,485;4,810;34,347;4,511;-8,009;-2,725;0,000;36,200;36,900;9,304;1,667;23,317;22,040;22,601;22,964;-3,109;25,947;0,000;270,040;Inf;275,000;275,000;22,910;2,916;20,156;23,145
4973,500;2,642;0,608;-35,209;1,670;9,412;4,810;34,347;4,511;-8,009;-2,725;0,000;36,200;36,900;9,431;1,762;23,244;21,844;22,377;22,706;-3,109;25,947;0,000;269,940;Inf;275,000;275,000;22,731;2,920;20,104;23,114
4974,000;2,642;0,608;-35,209;1,670;9,412;4,810;34,347;4,511;-8,009;-2,725;0,000;36,200;36,900;9,431;1,762;23,030;21,749;22,249;22,573;-3,109;25,947;0,000;269,940;Inf;275,000;275,000;22,543;2,915;20,304;23,085
4974,500;2,642;0,608;-35,209;1,670;9,412;4,810;34,347;4,511;-8,009;-2,725;0,000;36,200;36,900;9,431;1,762;23,199;22,196;22,683;23,167;-3,109;25,947;0,000;269,840;Inf;275,000;275,000;22,400;2,911;20,867;23,084
4975,000;2,642;0,608;-35,209;1,670;9,412;4,810;34,347;4,511;-8,009;-2,725;0,000;36,200;36,900;9,431;1,762;23,318;22,329;22,879;23,333;-3,109;25,947;0,000;269,840;Inf;275,000;275,000;22,811;2,907;20,642;23,158
4975,500;2,642;0,608;-35,209;1,670;9,412;4,798;34,309;4,485;-8,027;-2,724;0,000;36,230;36,902;9,431;1,762;23,461;22,141;22,786;23,176;-3,104;25,946;0,000;269,640;Inf;275,000;275,000;22,965;2,902;20,394;23,148
4976,000;2,642;0,608;-35,209;1,670;9,412;4,798;34,309;4,485;-8,027;-2,724;0,000;36,200;36,900;9,431;1,762;23,465;22,107;22,702;23,042;-3,104;25,946;0,000;269,640;Inf;275,000;275,000;22,891;2,898;20,343;23,152
4976,500;2,642;0,608;-35,209;1,670;9,412;4,798;34,309;4,485;-8,027;-2,724;0,000;36,200;36,900;9,431;1,762;23,346;21,953;22,533;22,782;-3,104;25,946;0,000;269,940;Inf;275,000;275,000;22,829;2,894;20,235;23,104
4977,000;2,000;0,552;-33,706;1,729;9,337;4,798;34,309;4,485;-8,027;-2,724;0,000;36,200;36,900;9,626;1,632;23,224;21,856;22,381;22,648;-3,104;25,946;0,000;269,940;Inf;275,000;275,000;22,653;2,890;20,310;23,083
4977,500;2,000;0,552;-33,706;1,729;9,337;4,798;34,309;4,485;-8,027;-2,724;0,000;36,200;36,900;9,626;1,632;23,210;21,921;22,491;22,827;-3,104;25,946;0,000;269,940;Inf;275,000;275,000;22,527;2,875;20,845;23,084
4978,000;2,000;0,552;-33,706;1,729;9,337;4,798;34,309;4,485;-8,027;-2,724;0,000;36,200;36,900;9,626;1,632;23,502;22,415;23,020;23,451;-3,104;25,946;0,000;269,940;Inf;275,000;275,000;22,612;2,861;20,699;23,131
4978,500;2,000;0,552;-33,706;1,729;9,337;4,798;34,309;4,485;-8,027;-2,724;0,000;36,200;36,900;9,626;1,632;23,555;22,261;22,903;23,243;-3,104;25,946;0,000;270,040;Inf;275,000;275,000;23,097;2,847;20,464;23,179
4979,000;2,000;0,552;-33,706;1,729;9,337;4,763;34,278;4,469;-8,020;-2,742;0,000;36,225;36,930;9,626;1,632;23,538;22,150;22,841;23,052;-3,125;25,929;0,000;270,040;Inf;275,000;275,000;22,990;2,833;20,369;23,229
4979,500;2,000;0,552;-33,706;1,729;9,337;4,763;34,278;4,469;-8,020;-2,742;0,000;36,200;36,900;9,626;1,632;23,473;22,046;22,675;22,873;-3,125;25,929;0,000;269,740;Inf;275,000;275,000;22,895;2,819;20,258;23,282
4980,000;1,758;0,521;-33,930;1,722;9,386;4,763;34,278;4,469;-8,020;-2,742;0,000;36,200;36,900;9,554;1,657;23,326;21,939;22,564;22,820;-3,125;25,929;0,000;269,740;Inf;275,000;275,000;22,767;2,806;20,201;23,292
4980,500;1,758;0,521;-33,930;1,722;9,386;4,763;34,278;4,469;-8,020;-2,742;0,000;36,200;36,900;9,554;1,657;23,343;22,066;22,701;23,041;-3,125;25,929;0,000;269,740;Inf;275,000;275,000;22,662;2,788;21,412;23,175
4981,000;1,758;0,521;-33,930;1,722;9,386;4,763;34,278;4,469;-8,020;-2,742;0,000;36,200;36,900;9,554;1,657;23,484;22,586;23,060;23,506;-3,125;25,929;0,000;269,740;Inf;275,000;275,000;22,788;2,772;20,835;23,179
4981,500;1,758;0,521;-33,930;1,722;9,386;4,763;34,278;4,469;-8,020;-2,742;0,000;36,200;36,900;9,554;1,657;23,716;22,332;23,012;23,318;-3,125;25,929;0,000;270,140;Inf;275,000;275,000;23,159;2,755;20,519;23,172
4982,000;1,758;0,521;-33,930;1,722;9,386;4,797;34,284;4,475;-7,921;-2,730;0,000;36,235;36,929;9,554;1,657;23,611;22,247;22,919;23,133;-3,122;25,937;0,000;270,140;Inf;275,000;275,000;23,095;2,739;20,451;23,141
4982,500;1,758;0,521;-33,930;1,722;9,386;4,797;34,284;4,475;-7,921;-2,730;0,000;36,200;36,900;9,554;1,657;23,483;22,105;22,730;22,946;-3,122;25,937;0,000;269,940;Inf;275,000;275,000;22,977;2,723;20,382;23,132
4983,000;1,758;0,521;-33,930;1,722;9,386;4,797;34,284;4,475;-7,921;-2,730;0,000;36,200;36,900;9,554;1,657;23,309;22,020;22,659;22,941;-3,122;25,937;0,000;269,940;Inf;275,000;275,000;22,816;2,707;20,536;23,140
4983,500;2,131;0,605;-33,967;1,687;9,372;4,797;34,284;4,475;-7,921;-2,730;0,000;36,200;36,900;9,538;1,643;23,409;22,392;22,925;23,260;-3,122;25,937;0,000;270,640;Inf;275,000;275,000;22,732;2,691;21,142;23,114
4984,000;2,131;0,605;-33,967;1,687;9,372;4,797;34,284;4,475;-7,921;-2,730;0,000;36,200;36,900;9,538;1,643;23,612;22,653;23,072;23,534;-3,122;25,937;0,000;270,640;Inf;275,000;275,000;22,996;2,682;20,871;23,101
4984,500;2,131;0,605;-33,967;1,687;9,372;4,797;34,284;4,475;-7,921;-2,730;0,000;36,200;36,900;9,538;1,643;23,710;22,517;23,053;23,476;-3,122;25,937;0,000;270,540;Inf;275,000;275,000;23,218;2,673;20,593;23,018
4985,000;2,131;0,605;-33,967;1,687;9,372;4,797;34,284;4,475;-7,921;-2,730;0,000;36,200;36,900;9,538;1,643;23,650;22,307;22,926;23,244;-3,122;25,937;0,000;270,540;Inf;275,000;275,000;23,189;2,664;20,478;23,067
4985,500;2,131;0,605;-33,967;1,687;9,372;4,806;34,334;4,503;-7,862;-2,730;0,000;36,246;36,981;9,538;1,643;23,450;22,087;22,690;22,903;-3,121;25,923;0,000;270,440;Inf;275,000;275,000;23,032;2,655;20,396;23,154
4986,000;2,131;0,605;-33,967;1,687;9,372;4,806;34,334;4,503;-7,862;-2,730;0,000;36,200;37,000;9,538;1,643;23,403;22,233;22,783;23,005;-3,121;25,923;0,000;270,440;Inf;275,000;275,000;22,783;2,647;20,816;23,160
4986,500;2,640;0,613;-34,877;1,614;9,372;4,806;34,334;4,503;-7,862;-2,730;0,000;36,200;37,000;9,470;1,830;23,497;22,476;22,985;23,388;-3,121;25,923;0,000;270,140;Inf;275,000;275,000;22,856;2,638;21,145;23,217
4987,000;2,640;0,613;-34,877;1,614;9,372;4,806;34,334;4,503;-7,862;-2,730;0,000;36,200;37,000;9,470;1,830;23,694;22,648;23,150;23,605;-3,121;25,923;0,000;270,140;Inf;275,000;275,000;23,086;2,638;21,083;23,211
4987,500;2,640;0,613;-34,877;1,614;9,372;4,806;34,334;4,503;-7,862;-2,730;0,000;36,200;37,000;9,470;1,830;23,808;22,625;23,272;23,627;-3,121;25,923;0,000;270,440;Inf;275,000;275,000;23,274;2,638;20,934;23,184
4988,000;2,640;0,613;-34,877;1,614;9,372;4,806;34,334;4,503;-7,862;-2,730;0,000;36,200;37,000;9,470;1,830;23,719;22,384;23,116;23,382;-3,121;25,923;0,000;270,440;Inf;275,000;275,000;23,333;2,638;20,473;23,129
4988,500;2,640;0,613;-34,877;1,614;9,372;4,818;34,344;4,524;-7,790;-2,725;0,000;36,259;36,951;9,470;1,830;23,634;22,176;22,832;23,033;-3,117;25,922;0,000;270,440;Inf;275,000;275,000;23,150;2,638;20,457;23,111
4989,000;2,640;0,613;-34,877;1,614;9,372;4,818;34,344;4,524;-7,790;-2,725;0,000;36,300;37,000;9,470;1,830;23,504;22,391;23,007;23,331;-3,117;25,922;0,000;270,440;Inf;275,000;275,000;22,919;2,638;21,046;23,147
4989,500;2,640;0,613;-34,877;1,614;9,372;4,818;34,344;4,524;-7,790;-2,725;0,000;36,300;37,000;9,470;1,830;23,697;22,775;23,218;23,663;-3,117;25,922;0,000;270,240;Inf;275,000;275,000;23,058;2,638;21,491;23,139
4990,000;3,238;0,847;-33,926;1,690;9,438;4,818;34,344;4,524;-7,790;-2,725;0,000;36,300;37,000;9,468;1,515;23,843;22,706;23,328;23,713;-3,117;25,922;0,000;270,240;Inf;275,000;275,000;23,338;2,639;21,039;23,213
4990,500;3,238;0,847;-33,926;1,690;9,438;4,818;34,344;4,524;-7,790;-2,725;0,000;36,300;37,000;9,468;1,515;23,823;22,468;23,121;23,419;-3,117;25,922;0,000;266,540;Inf;275,000;275,000;23,398;2,648;20,710;23,201
4991,000;3,238;0,847;-33,926;1,690;9,438;4,818;34,344;4,524;-7,790;-2,725;0,000;36,300;37,000;9,468;1,515;23,721;22,283;22,935;23,155;-3,117;25,922;0,000;266,540;Inf;275,000;275,000;23,208;2,658;20,565;23,200
4991,500;3,238;0,847;-33,926;1,690;9,438;4,818;34,344;4,524;-7,790;-2,725;0,000;36,300;37,000;9,468;1,515;23,505;22,137;22,732;22,958;-3,117;25,922;0,000;266,740;Inf;275,000;275,000;23,024;2,667;20,732;23,317
4992,000;3,238;0,847;-33,926;1,690;9,438;4,815;34,422;4,511;-7,705;-2,732;0,000;36,265;37,009;9,468;1,515;23,562;22,308;22,939;23,264;-3,115;25,919;0,000;266,740;Inf;275,000;275,000;22,833;2,677;21,536;23,331
4992,500;3,238;0,847;-33,926;1,690;9,438;4,815;34,422;4,511;-7,705;-2,732;0,000;36,300;37,000;9,468;1,515;23,876;22,835;23,428;23,851;-3,115;25,919;0,000;266,740;Inf;275,000;275,000;23,018;2,686;21,209;23,402
4993,000;3,351;0,798;-35,209;1,588;9,463;4,815;34,422;4,511;-7,705;-2,732;0,000;36,300;37,000;9,283;1,645;23,933;22,572;23,248;23,542;-3,115;25,919;0,000;266,740;Inf;275,000;275,000;23,497;2,695;20,765;23,404
4993,500;3,351;0,798;-35,209;1,588;9,463;4,815;34,422;4,511;-7,705;-2,732;0,000;36,300;37,000;9,283;1,645;23,814;22,394;23,097;23,289;-3,115;25,919;0,000;266,740;Inf;275,000;275,000;23,324;2,706;20,591;23,407
4994,000;3,351;0,798;-35,209;1,588;9,463;4,815;34,422;4,511;-7,705;-2,732;0,000;36,300;37,000;9,283;1,645;23,708;22,224;22,914;23,064;-3,115;25,919;0,000;266,740;Inf;275,000;275,000;23,148;2,716;20,484;23,444
4994,500;3,351;0,798;-35,209;1,588;9,463;4,815;34,422;4,511;-7,705;-2,732;0,000;36,300;37,000;9,283;1,645;23,589;22,353;22,949;23,168;-3,115;25,919;0,000;266,440;Inf;275,000;275,000;22,977;2,727;20,871;23,484
4995,000;3,351;0,798;-35,209;1,588;9,463;4,805;34,415;4,523;-7,639;-2,738;0,000;36,273;37,000;9,283;1,645;23,734;22,674;23,212;23,592;-3,114;25,916;0,000;266,440;Inf;275,000;275,000;23,015;2,737;21,389;23,560
4995,500;3,351;0,798;-35,209;1,588;9,463;4,805;34,415;4,523;-7,639;-2,738;0,000;36,300;37,000;9,283;1,645;23,895;22,907;23,454;23,929;-3,114;25,916;0,000;266,340;Inf;275,000;275,000;23,303;2,747;20,967;23,492
4996,000;3,351;0,798;-35,209;1,588;9,463;4,805;34,415;4,523;-7,639;-2,738;0,000;36,300;37,000;9,283;1,645;23,921;22,479;23,172;23,393;-3,114;25,916;0,000;266,340;Inf;275,000;275,000;23,546;2,757;20,721;23,462
4996,500;2,498;0,662;-34,123;1,643;9,389;4,805;34,415;4,523;-7,639;-2,738;0,000;36,300;37,000;9,553;1,728;23,798;22,306;22,955;23,164;-3,114;25,916;0,000;266,740;Inf;275,000;275,000;23,241;2,767;20,599;23,477
4997,000;2,498;0,662;-34,123;1,643;9,389;4,805;34,415;4,523;-7,639;-2,738;0,000;36,300;37,000;9,553;1,728;23,651;22,193;22,804;23,062;-3,114;25,916;0,000;266,740;Inf;275,000;275,000;23,056;2,762;20,527;23,544
4997,500;2,498;0,662;-34,123;1,643;9,389;4,805;34,415;4,523;-7,639;-2,738;0,000;36,300;37,000;9,553;1,728;23,675;22,464;23,132;23,459;-3,114;25,916;0,000;266,640;Inf;275,000;275,000;22,928;2,758;21,027;23,598
4998,000;2,498;0,662;-34,123;1,643;9,389;4,805;34,415;4,523;-7,639;-2,738;0,000;36,300;37,000;9,553;1,728;23,844;22,929;23,477;23,918;-3,114;25,916;0,000;266,640;Inf;275,000;275,000;23,183;2,754;21,725;23,652
4998,500;2,498;0,662;-34,123;1,643;9,389;4,793;34,365;4,516;-7,614;-2,748;0,000;36,279;37,023;9,553;1,728;23,956;22,926;23,514;23,991;-3,115;25,908;0,000;266,940;Inf;275,000;275,000;23,542;2,750;20,953;23,666
4999,000;2,498;0,662;-34,123;1,643;9,389;4,793;34,365;4,516;-7,614;-2,748;0,000;36,300;37,000;9,553;1,728;24,013;22,713;23,387;23,702;-3,115;25,908;0,000;266,940;Inf;275,000;275,000;23,597;2,745;20,832;23,670
4999,500;2,721;0,636;-35,209;1,671;9,498;4,793;34,365;4,516;-7,614;-2,748;0,000;36,300;37,000;9,284;1,719;23,891;22,559;23,279;23,499;-3,115;25,908;0,000;266,740;Inf;275,000;275,000;23,454;2,741;20,634;23,649
5000,000;2,721;0,636;-35,209;1,671;9,498;4,793;34,365;4,516;-7,614;-2,748;0,000;36,300;37,000;9,284;1,719;23,669;22,407;23,057;23,277;-3,115;25,908;0,000;266,740;Inf;275,000;275,000;23,307;2,741;20,999;23,638
5000,500;2,721;0,636;-35,209;1,671;9,498;4,793;34,365;4,516;-7,614;-2,748;0,000;36,300;37,000;9,284;1,719;23,780;22,770;23,313;23,625;-3,115;25,908;0,000;266,740;Inf;275,000;275,000;23,103;2,741;21,576;23,609
5001,000;2,721;0,636;-35,209;1,671;9,498;4,793;34,365;4,516;-7,614;-2,748;0,000;36,300;37,000;9,284;1,719;24,005;23,122;23,532;23,980;-3,115;25,908;0,000;266,740;Inf;275,000;275,000;23,372;2,740;21,701;23,578
5001,500;2,721;0,636;-35,209;1,671;9,498;4,790;34,332;4,524;-7,569;-2,718;0,000;36,294;37,067;9,284;1,719;24,150;22,945;23,551;23,962;-3,109;25,912;0,000;266,640;Inf;275,000;275,000;23,660;2,740;21,269;23,582
5002,000;2,721;0,636;-35,209;1,671;9,498;4,790;34,332;4,524;-7,569;-2,718;0,000;36,300;37,100;9,284;1,719;24,098;22,698;23,385;23,641;-3,109;25,912;0,000;266,640;Inf;275,000;275,000;23,652;2,740;20,908;23,577
5002,500;2,235;0,547;-35,209;1,652;9,442;4,790;34,332;4,524;-7,569;-2,718;0,000;36,300;37,100;9,500;1,844;23,943;22,503;23,169;23,377;-3,109;25,912;0,000;266,640;Inf;275,000;275,000;23,456;2,740;20,648;23,694
5003,000;2,235;0,547;-35,209;1,652;9,442;4,790;34,332;4,524;-7,569;-2,718;0,000;36,300;37,100;9,500;1,844;23,811;22,349;22,998;23,188;-3,109;25,912;0,000;266,640;Inf;275,000;275,000;23,248;2,731;21,108;23,606
5003,500;2,235;0,547;-35,209;1,652;9,442;4,790;34,332;4,524;-7,569;-2,718;0,000;36,300;37,100;9,500;1,844;23,925;23,034;23,553;23,949;-3,109;25,912;0,000;266,540;Inf;275,000;275,000;23,087;2,723;21,763;23,549
5004,000;2,235;0,547;-35,209;1,652;9,442;4,790;34,332;4,524;-7,569;-2,718;0,000;36,300;37,100;9,500;1,844;24,126;23,115;23,643;24,166;-3,109;25,912;0,000;266,540;Inf;275,000;275,000;23,615;2,715;21,535;23,520
5004,500;2,235;0,547;-35,209;1,652;9,442;4,790;34,332;4,524;-7,569;-2,718;0,000;36,300;37,100;9,500;1,844;24,233;22,955;23,662;23,985;-3,109;25,912;0,000;266,640;Inf;275,000;275,000;23,762;2,707;21,197;23,483
5005,000;2,235;0,547;-35,209;1,652;9,442;4,807;34,322;4,506;-7,499;-2,721;0,000;36,307;37,066;9,500;1,844;24,110;22,697;23,412;23,671;-3,105;25,901;0,000;266,640;Inf;275,000;275,000;23,709;2,699;20,953;23,411
5005,500;2,235;0,547;-35,209;1,652;9,442;4,807;34,322;4,506;-7,499;-2,721;0,000;36,300;37,100;9,500;1,844;24,020;22,534;23,205;23,407;-3,105;25,901;0,000;266,240;Inf;275,000;275,000;23,473;2,692;20,813;23,339
5006,000;2,832;0,632;-35,209;1,689;9,419;4,807;34,322;4,506;-7,499;-2,721;0,000;36,300;37,100;9,460;1,702;23,847;22,370;22,928;23,177;-3,105;25,901;0,000;266,240;Inf;275,000;275,000;23,291;2,684;21,219;23,273
5006,500;2,832;0,632;-35,209;1,689;9,419;4,807;34,322;4,506;-7,499;-2,721;0,000;36,300;37,100;9,460;1,702;23,854;22,636;23,207;23,561;-3,105;25,901;0,000;266,540;Inf;275,000;275,000;23,081;2,687;22,041;23,268
5007,000;2,832;0,632;-35,209;1,689;9,419;4,807;34,322;4,506;-7,499;-2,721;0,000;36,300;37,100;9,460;1,702;24,066;22,932;23,531;23,945;-3,105;25,901;0,000;266,540;Inf;275,000;275,000;23,315;2,689;21,259;23,246
5007,500;2,832;0,632;-35,209;1,689;9,419;4,807;34,322;4,506;-7,499;-2,721;0,000;36,300;37,100;9,460;1,702;24,120;22,779;23,438;23,746;-3,105;25,901;0,000;266,440;Inf;275,000;275,000;23,619;2,692;20,990;23,251
5008,000;2,832;0,632;-35,209;1,689;9,419;4,756;34,363;4,498;-7,397;-2,729;0,000;36,312;37,097;9,460;1,702;24,125;22,769;23,497;23,743;-3,121;25,895;0,000;266,440;Inf;275,000;275,000;23,521;2,694;21,003;23,250
5008,500;2,832;0,632;-35,209;1,689;9,419;4,756;34,363;4,498;-7,397;-2,729;0,000;36,300;37,100;9,460;1,702;24,059;22,574;23,271;23,461;-3,121;25,895;0,000;266,540;Inf;275,000;275,000;23,533;2,696;20,828;23,272
5009,000;2,485;0,618;-35,209;1,677;9,440;4,756;34,363;4,498;-7,397;-2,729;0,000;36,300;37,100;9,398;1,574;23,943;22,678;23,282;23,507;-3,121;25,895;0,000;266,540;Inf;275,000;275,000;23,341;2,698;21,138;23,298
5009,500;2,485;0,618;-35,209;1,677;9,440;4,756;34,363;4,498;-7,397;-2,729;0,000;36,300;37,100;9,398;1,574;24,060;22,915;23,522;23,894;-3,121;25,895;0,000;266,440;Inf;275,000;275,000;23,352;2,695;21,448;23,208
5010,000;2,485;0,618;-35,209;1,677;9,440;4,756;34,363;4,498;-7,397;-2,729;0,000;36,300;37,100;9,398;1,574;24,194;23,090;23,720;24,151;-3,121;25,895;0,000;266,440;Inf;275,000;275,000;23,598;2,691;21,147;23,155
5010,500;2,485;0,618;-35,209;1,677;9,440;4,756;34,363;4,498;-7,397;-2,729;0,000;36,300;37,100;9,398;1,574;24,250;22,844;23,605;23,859;-3,121;25,895;0,000;266,640;Inf;275,000;275,000;23,789;2,688;21,068;23,096
5011,000;2,485;0,618;-35,209;1,677;9,440;4,756;34,363;4,498;-7,397;-2,729;0,000;36,300;37,100;9,398;1,574;24,215;22,799;23,625;23,751;-3,121;25,895;0,000;266,640;Inf;275,000;275,000;23,640;2,685;20,966;23,071
5011,500;2,485;0,618;-35,209;1,677;9,440;4,800;34,369;4,521;-7,335;-2,730;0,000;36,321;37,167;9,398;1,574;24,194;22,709;23,488;23,628;-3,117;25,888;0,000;266,640;Inf;275,000;275,000;23,598;2,681;20,934;23,044
5012,000;2,485;0,618;-35,209;1,677;9,440;4,800;34,369;4,521;-7,335;-2,730;0,000;36,300;37,200;9,398;1,574;24,183;22,864;23,578;23,847;-3,117;25,888;0,000;266,640;Inf;275,000;275,000;23,505;2,678;21,275;23,053
5012,500;2,744;0,667;-34,978;1,644;9,386;4,800;34,369;4,521;-7,335;-2,730;0,000;36,300;37,200;9,486;1,691;24,269;23,161;23,816;24,209;-3,117;25,888;0,000;266,840;Inf;275,000;275,000;23,618;2,675;21,732;23,053
5013,000;2,744;0,667;-34,978;1,644;9,386;4,800;34,369;4,521;-7,335;-2,730;0,000;36,300;37,200;9,486;1,691;24,327;23,029;23,796;24,128;-3,117;25,888;0,000;266,840;Inf;275,000;275,000;23,864;2,676;21,112;23,039
5013,500;2,744;0,667;-34,978;1,644;9,386;4,800;34,369;4,521;-7,335;-2,730;0,000;36,300;37,200;9,486;1,691;24,342;22,915;23,716;23,913;-3,117;25,888;0,000;266,440;Inf;275,000;275,000;23,820;2,677;21,104;23,026
5014,000;2,744;0,667;-34,978;1,644;9,386;4,800;34,369;4,521;-7,335;-2,730;0,000;36,300;37,200;9,486;1,691;24,278;22,860;23,660;23,809;-3,117;25,888;0,000;266,440;Inf;275,000;275,000;23,722;2,678;20,937;23,018
5014,500;2,744;0,667;-34,978;1,644;9,386;4,784;34,398;4,532;-7,251;-2,739;0,000;36,328;37,147;9,486;1,691;24,267;22,966;23,790;24,034;-3,123;25,887;0,000;266,840;Inf;275,000;275,000;23,652;2,679;21,452;23,026
5015,000;2,744;0,667;-34,978;1,644;9,386;4,784;34,398;4,532;-7,251;-2,739;0,000;36,300;37,100;9,486;1,691;24,409;23,391;24,031;24,390;-3,123;25,887;0,000;266,840;Inf;275,000;275,000;23,764;2,681;22,068;23,032
5015,500;3,412;0,783;-35,209;1,491;9,483;4,784;34,398;4,532;-7,251;-2,739;0,000;36,300;37,100;9,435;1,590;24,511;23,263;24,025;24,340;-3,123;25,887;0,000;266,040;Inf;275,000;275,000;24,055;2,682;21,582;23,091
5016,000;3,412;0,783;-35,209;1,491;9,483;4,784;34,398;4,532;-7,251;-2,739;0,000;36,300;37,100;9,435;1,590;24,497;23,069;23,897;24,085;-3,123;25,887;0,000;266,040;Inf;275,000;275,000;24,035;2,694;21,241;23,165
5016,500;3,412;0,783;-35,209;1,491;9,483;4,784;34,398;4,532;-7,251;-2,739;0,000;36,300;37,100;9,435;1,590;24,349;22,882;23,717;23,839;-3,123;25,887;0,000;266,340;Inf;275,000;275,000;23,887;2,705;21,098;23,217
5017,000;3,412;0,783;-35,209;1,491;9,483;4,784;34,398;4,532;-7,251;-2,739;0,000;36,300;37,100;9,435;1,590;24,215;22,627;23,499;23,630;-3,123;25,887;0,000;266,340;Inf;275,000;275,000;23,697;2,717;21,390;23,186
5017,500;3,412;0,783;-35,209;1,491;9,483;4,784;34,398;4,532;-7,251;-2,739;0,000;36,300;37,100;9,435;1,590;24,291;22,938;23,797;23,961;-3,123;25,887;0,000;265,940;Inf;275,000;275,000;23,493;2,728;21,850;23,154
5018,000;3,412;0,783;-35,209;1,491;9,483;4,809;34,432;4,544;-7,209;-2,743;0,000;36,342;37,134;9,435;1,590;24,527;23,329;24,149;24,466;-3,116;25,882;0,000;265,940;Inf;275,000;275,000;23,747;2,739;21,573;23,198
5018,500;3,412;0,783;-35,209;1,491;9,483;4,809;34,432;4,544;-7,209;-2,743;0,000;36,300;37,100;9,435;1,590;24,513;23,030;23,948;24,139;-3,116;25,882;0,000;265,940;Inf;275,000;275,000;24,118;2,751;21,224;23,221
5019,000;2,288;0,635;-33,805;1,675;9,436;4,809;34,432;4,544;-7,209;-2,743;0,000;36,300;37,100;9,481;1,552;24,405;22,873;23,777;23,842;-3,116;25,882;0,000;265,940;Inf;275,000;275,000;23,907;2,761;21,072;23,197
5019,500;2,288;0,635;-33,805;1,675;9,436;4,809;34,432;4,544;-7,209;-2,743;0,000;36,300;37,100;9,481;1,552;24,321;22,797;23,697;23,742;-3,116;25,882;0,000;266,040;Inf;275,000;275,000;23,724;2,754;20,978;23,170
5020,000;2,288;0,635;-33,805;1,675;9,436;4,809;34,432;4,544;-7,209;-2,743;0,000;36,300;37,100;9,481;1,552;24,366;22,946;23,856;24,002;-3,116;25,882;0,000;266,040;Inf;275,000;275,000;23,639;2,746;21,253;23,171
5020,500;2,288;0,635;-33,805;1,675;9,436;4,809;34,432;4,544;-7,209;-2,743;0,000;36,300;37,100;9,481;1,552;24,500;23,335;24,107;24,459;-3,116;25,882;0,000;266,240;Inf;275,000;275,000;23,793;2,738;21,826;23,183
5021,000;2,288;0,635;-33,805;1,675;9,436;4,804;34,372;4,529;-7,182;-2,741;0,000;36,346;37,177;9,481;1,552;24,631;23,464;24,239;24,623;-3,118;25,883;0,000;266,240;Inf;275,000;275,000;24,100;2,731;21,454;23,185
5021,500;2,288;0,635;-33,805;1,675;9,436;4,804;34,372;4,529;-7,182;-2,741;0,000;36,300;37,200;9,481;1,552;24,566;23,020;23,975;24,079;-3,118;25,883;0,000;266,340;Inf;275,000;275,000;24,239;2,724;21,201;23,168
5022,000;2,373;0,649;-34,143;1,722;9,337;4,804;34,372;4,529;-7,182;-2,741;0,000;36,300;37,200;9,498;1,672;24,483;22,870;23,782;23,838;-3,118;25,883;0,000;266,340;Inf;275,000;275,000;23,910;2,717;21,074;23,202
5022,500;2,373;0,649;-34,143;1,722;9,337;4,804;34,372;4,529;-7,182;-2,741;0,000;36,300;37,200;9,498;1,672;24,369;22,839;23,811;23,870;-3,118;25,883;0,000;266,640;Inf;275,000;275,000;23,743;2,711;21,192;23,180
5023,000;2,373;0,649;-34,143;1,722;9,337;4,804;34,372;4,529;-7,182;-2,741;0,000;36,300;37,200;9,498;1,672;24,384;23,201;23,978;24,174;-3,118;25,883;0,000;266,640;Inf;275,000;275,000;23,722;2,705;21,932;23,148
5023,500;2,373;0,649;-34,143;1,722;9,337;4,804;34,372;4,529;-7,182;-2,741;0,000;36,300;37,200;9,498;1,672;24,568;23,543;24,189;24,529;-3,118;25,883;0,000;266,840;Inf;275,000;275,000;23,934;2,700;22,177;23,146
5024,000;2,373;0,649;-34,143;1,722;9,337;4,813;34,355;4,523;-7,146;-2,731;0,000;36,349;37,167;9,498;1,672;24,712;23,452;24,218;24,500;-3,119;25,863;0,000;266,840;Inf;275,000;275,000;24,207;2,695;21,377;23,175
5024,500;2,373;0,649;-34,143;1,722;9,337;4,813;34,355;4,523;-7,146;-2,731;0,000;36,300;37,200;9,498;1,672;24,692;23,245;24,136;24,258;-3,119;25,863;0,000;266,540;Inf;275,000;275,000;24,221;2,689;21,233;23,240
5025,000;2,373;0,649;-34,143;1,722;9,337;4,813;34,355;4,523;-7,146;-2,731;0,000;36,300;37,200;9,498;1,672;24,613;23,041;23,951;24,013;-3,119;25,863;0,000;266,540;Inf;275,000;275,000;24,083;2,684;21,109;23,276
5025,500;2,956;0,695;-35,209;1,649;9,478;4,813;34,355;4,523;-7,146;-2,731;0,000;36,300;37,200;9,465;1,604;24,501;23,105;23,982;24,144;-3,119;25,863;0,000;266,340;Inf;275,000;275,000;23,904;2,679;21,449;23,269
5026,000;2,956;0,695;-35,209;1,649;9,478;4,813;34,355;4,523;-7,146;-2,731;0,000;36,300;37,200;9,465;1,604;24,604;23,555;24,260;24,567;-3,119;25,863;0,000;266,340;Inf;275,000;275,000;23,933;2,684;22,363;23,337
5026,500;2,956;0,695;-35,209;1,649;9,478;4,813;34,355;4,523;-7,146;-2,731;0,000;36,300;37,200;9,465;1,604;24,752;23,578;24,359;24,681;-3,119;25,863;0,000;266,540;Inf;275,000;275,000;24,247;2,688;21,839;23,355
5027,000;2,956;0,695;-35,209;1,649;9,478;4,813;34,355;4,523;-7,146;-2,731;0,000;36,300;37,200;9,465;1,604;24,779;23,370;24,269;24,434;-3,119;25,863;0,000;266,540;Inf;275,000;275,000;24,342;2,692;21,547;23,324
5027,500;2,956;0,695;-35,209;1,649;9,478;4,833;34,362;4,503;-7,086;-2,733;0,000;36,356;37,178;9,465;1,604;24,682;23,201;24,116;24,190;-3,116;25,874;0,000;265,740;Inf;275,000;275,000;24,213;2,697;21,406;23,389
5028,000;2,956;0,695;-35,209;1,649;9,478;4,833;34,362;4,503;-7,086;-2,733;0,000;36,400;37,200;9,465;1,604;24,598;22,970;23,890;23,906;-3,116;25,874;0,000;265,740;Inf;275,000;275,000;24,047;2,701;21,666;23,395
5028,500;3,299;0,820;-34,280;1,689;9,442;4,833;34,362;4,503;-7,086;-2,733;0,000;36,400;37,200;9,536;1,486;24,418;23,058;23,929;23,982;-3,116;25,874;0,000;265,840;Inf;275,000;275,000;23,841;2,705;22,196;23,354
5029,000;3,299;0,820;-34,280;1,689;9,442;4,833;34,362;4,503;-7,086;-2,733;0,000;36,400;37,200;9,536;1,486;24,738;23,589;24,284;24,641;-3,116;25,874;0,000;265,840;Inf;275,000;275,000;23,847;2,715;22,051;23,335
5029,500;3,299;0,820;-34,280;1,689;9,442;4,833;34,362;4,503;-7,086;-2,733;0,000;36,400;37,200;9,536;1,486;24,855;23,484;24,325;24,575;-3,116;25,874;0,000;266,340;Inf;275,000;275,000;24,313;2,724;21,615;23,320
5030,000;3,299;0,820;-34,280;1,689;9,442;4,833;34,362;4,503;-7,086;-2,733;0,000;36,400;37,200;9,536;1,486;24,786;23,235;24,151;24,262;-3,116;25,874;0,000;266,340;Inf;275,000;275,000;24,310;2,734;21,384;23,333
5030,500;3,299;0,820;-34,280;1,689;9,442;4,790;34,397;4,516;-7,078;-2,726;0,000;36,356;37,173;9,536;1,486;24,578;22,948;23,893;23,947;-3,113;25,863;0,000;266,340;Inf;275,000;275,000;24,109;2,743;21,214;23,361
5031,000;3,299;0,820;-34,280;1,689;9,442;4,790;34,397;4,516;-7,078;-2,726;0,000;36,400;37,200;9,536;1,486;24,475;22,876;23,820;23,893;-3,113;25,863;0,000;266,340;Inf;275,000;275,000;23,842;2,752;21,169;23,353
5031,500;3,299;0,820;-34,280;1,689;9,442;4,790;34,397;4,516;-7,078;-2,726;0,000;36,400;37,200;9,536;1,486;24,498;23,215;24,046;24,260;-3,113;25,863;0,000;266,540;Inf;275,000;275,000;23,766;2,761;22,363;23,255
5032,000;3,455;0,912;-33,115;1,716;9,339;4,790;34,397;4,516;-7,078;-2,726;0,000;36,400;37,200;9,655;1,562;24,689;23,709;24,325;24,689;-3,113;25,863;0,000;266,540;Inf;275,000;275,000;24,005;2,770;21,961;23,224
5032,500;3,455;0,912;-33,115;1,716;9,339;4,790;34,397;4,516;-7,078;-2,726;0,000;36,400;37,200;9,655;1,562;24,734;23,360;24,236;24,407;-3,113;25,863;0,000;266,640;Inf;275,000;275,000;24,353;2,781;21,530;23,232
5033,000;3,455;0,912;-33,115;1,716;9,339;4,790;34,397;4,516;-7,078;-2,726;0,000;36,400;37,200;9,655;1,562;24,761;23,313;24,219;24,299;-3,113;25,863;0,000;266,640;Inf;275,000;275,000;24,184;2,792;21,456;23,190
5033,500;3,455;0,912;-33,115;1,716;9,339;4,790;34,397;4,516;-7,078;-2,726;0,000;36,400;37,200;9,655;1,562;24,631;23,022;23,962;23,986;-3,113;25,863;0,000;266,140;Inf;275,000;275,000;24,148;2,803;21,231;23,166
5034,000;3,455;0,912;-33,115;1,716;9,339;4,750;34,410;4,514;-7,051;-2,725;0,000;36,357;37,137;9,655;1,562;24,533;23,147;23,993;24,068;-3,112;25,855;0,000;266,140;Inf;275,000;275,000;23,900;2,814;21,584;23,156
5034,500;3,455;0,912;-33,115;1,716;9,339;4,750;34,410;4,514;-7,051;-2,725;0,000;36,400;37,100;9,655;1,562;24,621;23,431;24,193;24,433;-3,112;25,855;0,000;266,640;Inf;275,000;275,000;23,935;2,824;22,059;23,127
5035,000;3,190;0,754;-35,209;1,678;9,487;4,750;34,410;4,514;-7,051;-2,725;0,000;36,400;37,100;9,316;0,979;24,805;23,589;24,297;24,642;-3,112;25,855;0,000;266,640;Inf;275,000;275,000;24,169;2,835;21,683;23,033
5035,500;3,190;0,754;-35,209;1,678;9,487;4,750;34,410;4,514;-7,051;-2,725;0,000;36,400;37,100;9,316;0,979;24,881;23,499;24,352;24,591;-3,112;25,855;0,000;266,840;Inf;275,000;275,000;24,333;2,841;21,411;23,025
5036,000;3,190;0,754;-35,209;1,678;9,487;4,750;34,410;4,514;-7,051;-2,725;0,000;36,400;37,100;9,316;0,979;24,832;23,282;24,221;24,329;-3,112;25,855;0,000;266,840;Inf;275,000;275,000;24,331;2,846;21,356;22,991
5036,500;3,190;0,754;-35,209;1,678;9,487;4,750;34,410;4,514;-7,051;-2,725;0,000;36,400;37,100;9,316;0,979;24,546;22,931;23,844;23,927;-3,112;25,855;0,000;266,840;Inf;275,000;275,000;24,166;2,852;21,174;22,962
5037,000;3,190;0,754;-35,209;1,678;9,487;4,789;34,452;4,508;-7,003;-2,736;0,000;36,347;37,136;9,316;0,979;24,557;23,163;24,040;24,232;-3,123;25,851;0,000;266,840;Inf;275,000;275,000;23,812;2,857;21,657;22,939
5037,500;3,190;0,754;-35,209;1,678;9,487;4,789;34,452;4,508;-7,003;-2,736;0,000;36,300;37,100;9,316;0,979;24,696;23,663;24,324;24,660;-3,123;25,851;0,000;266,840;Inf;275,000;275,000;23,998;2,863;22,364;22,907
5038,000;3,190;0,754;-35,209;1,678;9,487;4,789;34,452;4,508;-7,003;-2,736;0,000;36,300;37,100;9,316;0,979;24,812;23,636;24,399;24,689;-3,123;25,851;0,000;266,840;Inf;275,000;275,000;24,336;2,868;22,011;22,877
5038,500;3,289;0,766;-35,209;1,643;9,453;4,789;34,452;4,508;-7,003;-2,736;0,000;36,300;37,100;9,391;1,692;24,831;23,456;24,336;24,524;-3,123;25,851;0,000;266,840;Inf;275,000;275,000;24,384;2,874;21,483;22,898
5039,000;3,289;0,766;-35,209;1,643;9,453;4,789;34,452;4,508;-7,003;-2,736;0,000;36,300;37,100;9,391;1,692;24,760;23,306;24,215;24,286;-3,123;25,851;0,000;266,840;Inf;275,000;275,000;24,287;2,880;21,229;22,877
5039,500;3,289;0,766;-35,209;1,643;9,453;4,789;34,452;4,508;-7,003;-2,736;0,000;36,300;37,100;9,391;1,692;24,653;23,033;23,939;23,973;-3,123;25,851;0,000;266,840;Inf;275,000;275,000;24,142;2,887;21,539;22,856
5040,000;3,289;0,766;-35,209;1,643;9,453;4,789;34,452;4,508;-7,003;-2,736;0,000;36,300;37,100;9,391;1,692;24,579;23,360;24,092;24,298;-3,123;25,851;0,000;266,840;Inf;275,000;275,000;23,899;2,894;22,009;22,860
5040,500;3,289;0,766;-35,209;1,643;9,453;4,835;34,471;4,515;-6,990;-2,730;0,000;36,350;37,178;9,391;1,692;24,755;23,570;24,295;24,643;-3,131;25,845;0,000;266,940;Inf;275,000;275,000;24,082;2,900;22,020;22,845
5041,000;3,289;0,766;-35,209;1,643;9,453;4,835;34,471;4,515;-6,990;-2,730;0,000;36,400;37,200;9,391;1,692;24,847;23,425;24,300;24,545;-3,131;25,845;0,000;266,940;Inf;275,000;275,000;24,316;2,907;21,615;22,867
5041,500;2,505;0,646;-34,395;1,654;9,412;4,835;34,471;4,515;-6,990;-2,730;0,000;36,400;37,200;9,542;1,769;24,789;23,245;24,183;24,258;-3,131;25,845;0,000;266,940;Inf;275,000;275,000;24,279;2,913;21,409;22,881
5042,000;2,505;0,646;-34,395;1,654;9,412;4,835;34,471;4,515;-6,990;-2,730;0,000;36,400;37,200;9,542;1,769;24,691;23,145;24,084;24,115;-3,131;25,845;0,000;266,940;Inf;275,000;275,000;24,119;2,906;21,324;22,871
5042,500;2,505;0,646;-34,395;1,654;9,412;4,835;34,471;4,515;-6,990;-2,730;0,000;36,400;37,200;9,542;1,769;24,625;23,089;24,058;24,055;-3,131;25,845;0,000;266,640;Inf;275,000;275,000;24,009;2,900;21,573;22,814
5043,000;2,505;0,646;-34,395;1,654;9,412;4,835;34,471;4,515;-6,990;-2,730;0,000;36,400;37,200;9,542;1,769;24,700;23,259;24,193;24,337;-3,131;25,845;0,000;266,640;Inf;275,000;275,000;23,957;2,893;22,388;22,775
5043,500;2,505;0,646;-34,395;1,654;9,412;4,840;34,408;4,545;-6,980;-2,735;0,000;36,348;37,082;9,542;1,769;24,842;23,632;24,447;24,741;-3,133;25,847;0,000;267,140;Inf;275,000;275,000;24,122;2,887;21,999;22,781
5044,000;2,505;0,646;-34,395;1,654;9,412;4,840;34,408;4,545;-6,980;-2,735;0,000;36,300;37,100;9,542;1,769;24,880;23,395;24,348;24,483;-3,133;25,847;0,000;267,140;Inf;275,000;275,000;24,416;2,880;21,598;22,758
