t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5044,500;2,505;0,646;-34,395;1,654;9,412;4,840;34,408;4,545;-6,980;-2,735;0,000;36,300;37,100;9,542;1,769;24,788;23,281;24,249;24,341;-3,133;25,847;0,000;266,940;Inf;275,000;275,000;24,276;2,874;21,455;22,732
5045,000;2,797;0,728;-34,284;1,675;9,344;4,840;34,408;4,545;-6,980;-2,735;0,000;36,300;37,100;9,541;1,662;24,726;23,058;24,063;24,060;-3,133;25,847;0,000;266,940;Inf;275,000;275,000;24,165;2,868;21,263;22,835
5045,500;2,797;0,728;-34,284;1,675;9,344;4,840;34,408;4,545;-6,980;-2,735;0,000;36,300;37,100;9,541;1,662;24,671;23,292;24,182;24,242;-3,133;25,847;0,000;266,440;Inf;275,000;275,000;23,977;2,867;21,720;22,835
5046,000;2,797;0,728;-34,284;1,675;9,344;4,840;34,408;4,545;-6,980;-2,735;0,000;36,300;37,100;9,541;1,662;24,747;23,484;24,342;24,562;-3,133;25,847;0,000;266,440;Inf;275,000;275,000;24,097;2,866;21,842;22,881
5046,500;2,797;0,728;-34,284;1,675;9,344;4,840;34,408;4,545;-6,980;-2,735;0,000;36,300;37,100;9,541;1,662;24,902;23,558;24,393;24,697;-3,133;25,847;0,000;265,940;Inf;275,000;275,000;24,284;2,865;21,641;22,885
5047,000;2,797;0,728;-34,284;1,675;9,344;4,843;34,369;4,493;-6,949;-2,746;0,000;36,347;37,129;9,541;1,662;24,928;23,291;24,311;24,390;-3,130;25,838;0,000;265,940;Inf;275,000;275,000;24,388;2,864;21,464;22,897
5047,500;2,797;0,728;-34,284;1,675;9,344;4,843;34,369;4,493;-6,949;-2,746;0,000;36,300;37,100;9,541;1,662;24,867;23,219;24,241;24,228;-3,130;25,838;0,000;265,740;Inf;275,000;275,000;24,230;2,863;21,363;22,929
5048,000;2,976;0,676;-35,209;1,657;9,494;4,843;34,369;4,493;-6,949;-2,746;0,000;36,300;37,100;9,445;1,654;24,684;23,150;24,164;24,187;-3,130;25,838;0,000;265,740;Inf;275,000;275,000;24,139;2,862;21,582;22,915
5048,500;2,976;0,676;-35,209;1,657;9,494;4,843;34,369;4,493;-6,949;-2,746;0,000;36,300;37,100;9,445;1,654;24,723;23,470;24,315;24,474;-3,130;25,838;0,000;266,440;Inf;275,000;275,000;24,046;2,863;22,084;22,907
5049,000;2,976;0,676;-35,209;1,657;9,494;4,843;34,369;4,493;-6,949;-2,746;0,000;36,300;37,100;9,445;1,654;24,895;23,665;24,425;24,692;-3,130;25,838;0,000;266,440;Inf;275,000;275,000;24,245;2,865;22,085;22,887
5049,500;2,976;0,676;-35,209;1,657;9,494;4,843;34,369;4,493;-6,949;-2,746;0,000;36,300;37,100;9,445;1,654;24,958;23,580;24,467;24,675;-3,130;25,838;0,000;266,440;Inf;275,000;275,000;24,419;2,867;21,510;22,826
5050,000;2,976;0,676;-35,209;1,657;9,494;4,844;34,387;4,507;-6,890;-2,738;0,000;36,341;37,099;9,445;1,654;24,943;23,378;24,333;24,459;-3,119;25,845;0,000;266,440;Inf;275,000;275,000;24,420;2,869;21,497;22,800
5050,500;2,976;0,676;-35,209;1,657;9,494;4,844;34,387;4,507;-6,890;-2,738;0,000;36,300;37,100;9,445;1,654;24,910;23,319;24,346;24,362;-3,119;25,845;0,000;266,240;Inf;275,000;275,000;24,278;2,871;21,472;22,837
5051,000;3,320;0,776;-35,209;1,641;9,536;4,844;34,387;4,507;-6,890;-2,738;0,000;36,300;37,100;9,430;1,688;24,844;23,455;24,486;24,606;-3,119;25,845;0,000;266,240;Inf;275,000;275,000;24,234;2,872;21,806;22,884
5051,500;3,320;0,776;-35,209;1,641;9,536;4,844;34,387;4,507;-6,890;-2,738;0,000;36,300;37,100;9,430;1,688;24,971;23,739;24,582;24,757;-3,119;25,845;0,000;266,140;Inf;275,000;275,000;24,348;2,880;22,288;22,973
5052,000;3,320;0,776;-35,209;1,641;9,536;4,844;34,387;4,507;-6,890;-2,738;0,000;36,300;37,100;9,430;1,688;25,056;23,644;24,620;24,794;-3,119;25,845;0,000;266,140;Inf;275,000;275,000;24,512;2,887;21,805;23,027
5052,500;3,320;0,776;-35,209;1,641;9,536;4,844;34,387;4,507;-6,890;-2,738;0,000;36,300;37,100;9,430;1,688;25,025;23,443;24,517;24,566;-3,119;25,845;0,000;266,740;Inf;275,000;275,000;24,528;2,894;21,573;23,105
5053,000;3,320;0,776;-35,209;1,641;9,536;4,844;34,387;4,507;-6,890;-2,738;0,000;36,300;37,100;9,430;1,688;24,903;23,205;24,320;24,259;-3,119;25,845;0,000;266,740;Inf;275,000;275,000;24,388;2,901;21,353;23,159
5053,500;3,320;0,776;-35,209;1,641;9,536;4,826;34,400;4,523;-6,838;-2,740;0,000;36,340;37,089;9,430;1,688;24,811;23,163;24,274;24,236;-3,119;25,840;0,000;266,240;Inf;275,000;275,000;24,172;2,908;22,018;23,213
5054,000;3,320;0,776;-35,209;1,641;9,536;4,826;34,400;4,523;-6,838;-2,740;0,000;36,300;37,100;9,430;1,688;24,845;23,501;24,495;24,597;-3,119;25,840;0,000;266,240;Inf;275,000;275,000;24,121;2,915;22,365;23,155
5054,500;2,462;0,685;-33,983;1,699;9,402;4,826;34,400;4,523;-6,838;-2,740;0,000;36,300;37,100;9,486;1,542;25,100;23,733;24,607;24,829;-3,119;25,840;0,000;265,840;Inf;275,000;275,000;24,360;2,921;21,935;23,126
5055,000;2,462;0,685;-33,983;1,699;9,402;4,826;34,400;4,523;-6,838;-2,740;0,000;36,300;37,100;9,486;1,542;25,041;23,489;24,518;24,641;-3,119;25,840;0,000;265,840;Inf;275,000;275,000;24,567;2,914;21,624;23,093
5055,500;2,462;0,685;-33,983;1,699;9,402;4,826;34,400;4,523;-6,838;-2,740;0,000;36,300;37,100;9,486;1,542;24,969;23,280;24,365;24,328;-3,119;25,840;0,000;266,140;Inf;275,000;275,000;24,422;2,906;21,444;23,114
5056,000;2,462;0,685;-33,983;1,699;9,402;4,826;34,400;4,523;-6,838;-2,740;0,000;36,300;37,100;9,486;1,542;24,861;23,201;24,301;24,257;-3,119;25,840;0,000;266,140;Inf;275,000;275,000;24,236;2,899;21,384;23,090
5056,500;2,462;0,685;-33,983;1,699;9,402;4,771;34,443;4,523;-6,797;-2,717;0,000;36,327;36,978;9,486;1,542;24,920;23,396;24,432;24,477;-3,117;25,838;0,000;266,640;Inf;275,000;275,000;24,155;2,892;21,720;23,126
5057,000;2,462;0,685;-33,983;1,699;9,402;4,771;34,443;4,523;-6,797;-2,717;0,000;36,300;37,000;9,486;1,542;25,006;23,699;24,628;24,853;-3,117;25,838;0,000;266,640;Inf;275,000;275,000;24,306;2,885;21,921;23,160
5057,500;2,570;0,734;-33,831;1,704;9,308;4,771;34,443;4,523;-6,797;-2,717;0,000;36,300;37,000;9,502;1,589;25,135;23,695;24,705;24,934;-3,117;25,838;0,000;266,940;Inf;275,000;275,000;24,547;2,878;21,691;23,194
5058,000;2,570;0,734;-33,831;1,704;9,308;4,771;34,443;4,523;-6,797;-2,717;0,000;36,300;37,000;9,502;1,589;25,086;23,422;24,494;24,521;-3,117;25,838;0,000;266,940;Inf;275,000;275,000;24,617;2,873;21,553;23,207
5058,500;2,570;0,734;-33,831;1,704;9,308;4,771;34,443;4,523;-6,797;-2,717;0,000;36,300;37,000;9,502;1,589;24,988;23,287;24,365;24,310;-3,117;25,838;0,000;266,140;Inf;275,000;275,000;24,381;2,868;21,476;23,235
5059,000;2,570;0,734;-33,831;1,704;9,308;4,771;34,443;4,523;-6,797;-2,717;0,000;36,300;37,000;9,502;1,589;24,841;23,247;24,365;24,360;-3,117;25,838;0,000;266,140;Inf;275,000;275,000;24,238;2,863;21,549;23,239
5059,500;2,570;0,734;-33,831;1,704;9,308;4,771;34,443;4,523;-6,797;-2,717;0,000;36,300;37,000;9,502;1,589;24,885;23,580;24,518;24,641;-3,117;25,838;0,000;266,840;Inf;275,000;275,000;24,203;2,858;22,176;23,224
5060,000;2,570;0,734;-33,831;1,704;9,308;4,825;34,433;4,534;-6,783;-2,742;0,000;36,318;37,030;9,502;1,589;25,037;23,860;24,643;24,871;-3,127;25,828;0,000;266,840;Inf;275,000;275,000;24,406;2,854;22,446;23,190
5060,500;2,570;0,734;-33,831;1,704;9,308;4,825;34,433;4,534;-6,783;-2,742;0,000;36,300;37,000;9,502;1,589;25,122;23,738;24,643;24,860;-3,127;25,828;0,000;266,740;Inf;275,000;275,000;24,603;2,849;21,757;23,295
5061,000;2,390;0,680;-33,567;1,663;9,408;4,825;34,433;4,534;-6,783;-2,742;0,000;36,300;37,000;9,545;1,594;25,139;23,616;24,611;24,742;-3,127;25,828;0,000;266,740;Inf;275,000;275,000;24,591;2,844;21,582;23,249
5061,500;2,390;0,680;-33,567;1,663;9,408;4,825;34,433;4,534;-6,783;-2,742;0,000;36,300;37,000;9,545;1,594;25,118;23,466;24,523;24,529;-3,127;25,828;0,000;266,840;Inf;275,000;275,000;24,527;2,837;21,383;23,207
5062,000;2,390;0,680;-33,567;1,663;9,408;4,825;34,433;4,534;-6,783;-2,742;0,000;36,300;37,000;9,545;1,594;24,896;23,340;24,340;24,411;-3,127;25,828;0,000;266,840;Inf;275,000;275,000;24,409;2,830;21,636;23,206
5062,500;2,390;0,680;-33,567;1,663;9,408;4,825;34,433;4,534;-6,783;-2,742;0,000;36,300;37,000;9,545;1,594;25,000;23,719;24,615;24,847;-3,127;25,828;0,000;266,340;Inf;275,000;275,000;24,247;2,822;22,352;23,171
5063,000;2,390;0,680;-33,567;1,663;9,408;4,821;34,417;4,538;-6,765;-2,727;0,000;36,318;36,997;9,545;1,594;25,093;23,851;24,747;25,021;-3,115;25,827;0,000;266,340;Inf;275,000;275,000;24,546;2,815;22,121;23,102
5063,500;2,390;0,680;-33,567;1,663;9,408;4,821;34,417;4,538;-6,765;-2,727;0,000;36,300;37,000;9,545;1,594;25,152;23,705;24,680;24,868;-3,115;25,827;0,000;266,240;Inf;275,000;275,000;24,678;2,808;21,892;23,097
5064,000;2,757;0,682;-35,209;1,564;9,453;4,821;34,417;4,538;-6,765;-2,727;0,000;36,300;37,000;9,516;1,828;25,072;23,466;24,516;24,576;-3,115;25,827;0,000;266,240;Inf;275,000;275,000;24,601;2,801;21,653;23,055
5064,500;2,757;0,682;-35,209;1,564;9,453;4,821;34,417;4,538;-6,765;-2,727;0,000;36,300;37,000;9,516;1,828;24,981;23,283;24,342;24,301;-3,115;25,827;0,000;266,540;Inf;275,000;275,000;24,408;2,801;21,928;23,000
5065,000;2,757;0,682;-35,209;1,564;9,453;4,821;34,417;4,538;-6,765;-2,727;0,000;36,300;37,000;9,516;1,828;24,912;23,466;24,479;24,486;-3,115;25,827;0,000;266,540;Inf;275,000;275,000;24,227;2,800;22,477;22,976
5065,500;2,757;0,682;-35,209;1,564;9,453;4,821;34,417;4,538;-6,765;-2,727;0,000;36,300;37,000;9,516;1,828;25,170;23,925;24,699;25,026;-3,115;25,827;0,000;266,240;Inf;275,000;275,000;24,336;2,799;22,390;23,005
5066,000;2,757;0,682;-35,209;1,564;9,453;4,821;34,417;4,538;-6,765;-2,727;0,000;36,300;37,000;9,516;1,828;25,224;23,794;24,710;24,909;-3,115;25,827;0,000;266,240;Inf;275,000;275,000;24,705;2,799;21,992;22,998
5066,500;2,757;0,682;-35,209;1,564;9,453;4,848;34,358;4,523;-6,741;-2,734;0,000;36,308;37,006;9,516;1,828;25,232;23,643;24,671;24,731;-3,110;25,831;0,000;266,240;Inf;275,000;275,000;24,659;2,798;21,754;23,025
5067,000;2,757;0,682;-35,209;1,564;9,453;4,848;34,358;4,523;-6,741;-2,734;0,000;36,300;37,000;9,516;1,828;25,158;23,478;24,563;24,526;-3,110;25,831;0,000;266,240;Inf;275,000;275,000;24,569;2,797;21,665;23,024
5067,500;2,644;0,664;-35,058;1,655;9,440;4,848;34,358;4,523;-6,741;-2,734;0,000;36,300;37,000;9,481;1,876;24,957;23,246;24,360;24,291;-3,110;25,831;0,000;266,540;Inf;275,000;275,000;24,431;2,796;21,496;23,044
5068,000;2,644;0,664;-35,058;1,655;9,440;4,848;34,358;4,523;-6,741;-2,734;0,000;36,300;37,000;9,481;1,876;24,994;23,542;24,569;24,641;-3,110;25,831;0,000;266,540;Inf;275,000;275,000;24,213;2,794;22,517;22,973
5068,500;2,644;0,664;-35,058;1,655;9,440;4,848;34,358;4,523;-6,741;-2,734;0,000;36,300;37,000;9,481;1,876;25,126;23,913;24,786;25,034;-3,110;25,831;0,000;266,440;Inf;275,000;275,000;24,437;2,792;22,179;22,932
5069,000;2,644;0,664;-35,058;1,655;9,440;4,848;34,358;4,523;-6,741;-2,734;0,000;36,300;37,000;9,481;1,876;25,279;23,793;24,828;24,956;-3,110;25,831;0,000;266,440;Inf;275,000;275,000;24,715;2,789;21,905;22,893
5069,500;2,644;0,664;-35,058;1,655;9,440;4,844;34,347;4,502;-6,703;-2,736;0,000;36,299;37,003;9,481;1,876;25,200;23,547;24,634;24,649;-3,122;25,831;0,000;266,440;Inf;275,000;275,000;24,714;2,787;21,671;22,855
5070,000;2,644;0,664;-35,058;1,655;9,440;4,844;34,347;4,502;-6,703;-2,736;0,000;36,300;37,000;9,481;1,876;25,103;23,340;24,438;24,358;-3,122;25,831;0,000;266,440;Inf;275,000;275,000;24,507;2,784;21,514;22,793
5070,500;2,756;0,693;-34,663;1,733;9,456;4,844;34,347;4,502;-6,703;-2,736;0,000;36,300;37,000;9,457;1,546;25,056;23,488;24,506;24,536;-3,122;25,831;0,000;266,740;Inf;275,000;275,000;24,310;2,782;21,808;22,754
5071,000;2,756;0,693;-34,663;1,733;9,456;4,844;34,347;4,502;-6,703;-2,736;0,000;36,300;37,000;9,457;1,546;25,128;23,879;24,751;24,976;-3,122;25,831;0,000;266,740;Inf;275,000;275,000;24,396;2,782;22,481;22,703
5071,500;2,756;0,693;-34,663;1,733;9,456;4,844;34,347;4,502;-6,703;-2,736;0,000;36,300;37,000;9,457;1,546;25,248;24,041;24,917;25,173;-3,122;25,831;0,000;266,740;Inf;275,000;275,000;24,683;2,781;22,015;22,651
5072,000;2,756;0,693;-34,663;1,733;9,456;4,844;34,347;4,502;-6,703;-2,736;0,000;36,300;37,000;9,457;1,546;25,299;23,828;24,810;24,986;-3,122;25,831;0,000;266,740;Inf;275,000;275,000;24,844;2,781;21,775;22,649
5072,500;2,756;0,693;-34,663;1,733;9,456;4,844;34,347;4,502;-6,703;-2,736;0,000;36,300;37,000;9,457;1,546;25,147;23,410;24,506;24,462;-3,122;25,831;0,000;267,040;Inf;275,000;275,000;24,731;2,780;21,587;22,612
5073,000;2,756;0,693;-34,663;1,733;9,456;4,781;34,385;4,514;-6,659;-2,738;0,000;36,301;36,976;9,457;1,546;25,026;23,333;24,453;24,429;-3,122;25,827;0,000;267,040;Inf;275,000;275,000;24,382;2,780;21,572;22,600
5073,500;2,756;0,693;-34,663;1,733;9,456;4,781;34,385;4,514;-6,659;-2,738;0,000;36,300;37,000;9,457;1,546;25,023;23,711;24,666;24,803;-3,122;25,827;0,000;266,240;Inf;275,000;275,000;24,310;2,780;22,388;22,557
5074,000;3,505;0,927;-33,130;1,673;9,383;4,781;34,385;4,514;-6,659;-2,738;0,000;36,300;37,000;9,607;1,618;25,201;24,150;24,860;25,134;-3,122;25,827;0,000;266,240;Inf;275,000;275,000;24,551;2,779;22,895;22,553
5074,500;3,505;0,927;-33,130;1,673;9,383;4,781;34,385;4,514;-6,659;-2,738;0,000;36,300;37,000;9,607;1,618;25,350;24,051;24,913;25,167;-3,122;25,827;0,000;266,640;Inf;275,000;275,000;24,836;2,791;22,259;22,537
5075,000;3,505;0,927;-33,130;1,673;9,383;4,781;34,385;4,514;-6,659;-2,738;0,000;36,300;37,000;9,607;1,618;25,313;23,764;24,775;24,884;-3,122;25,827;0,000;266,640;Inf;275,000;275,000;24,870;2,803;21,978;22,524
5075,500;3,505;0,927;-33,130;1,673;9,383;4,781;34,385;4,514;-6,659;-2,738;0,000;36,300;37,000;9,607;1,618;25,203;23,680;24,703;24,757;-3,122;25,827;0,000;266,540;Inf;275,000;275,000;24,684;2,814;21,714;22,576
5076,000;3,505;0,927;-33,130;1,673;9,383;4,806;34,403;4,548;-6,636;-2,732;0,000;36,294;36,971;9,607;1,618;25,138;23,458;24,537;24,513;-3,116;25,823;0,000;266,540;Inf;275,000;275,000;24,586;2,826;22,168;22,601
5076,500;3,505;0,927;-33,130;1,673;9,383;4,806;34,403;4,548;-6,636;-2,732;0,000;36,300;37,000;9,607;1,618;25,097;23,814;24,675;24,831;-3,116;25,823;0,000;266,040;Inf;275,000;275,000;24,411;2,837;22,426;22,646
5077,000;3,445;0,770;-35,209;1,646;9,456;4,806;34,403;4,548;-6,636;-2,732;0,000;36,300;37,000;9,426;1,668;25,280;23,963;24,819;25,063;-3,116;25,823;0,000;266,040;Inf;275,000;275,000;24,604;2,848;22,355;22,668
5077,500;3,445;0,770;-35,209;1,646;9,456;4,806;34,403;4,548;-6,636;-2,732;0,000;36,300;37,000;9,426;1,668;25,361;23,896;24,844;25,007;-3,116;25,823;0,000;266,140;Inf;275,000;275,000;24,781;2,858;22,100;22,711
5078,000;3,445;0,770;-35,209;1,646;9,456;4,806;34,403;4,548;-6,636;-2,732;0,000;36,300;37,000;9,426;1,668;25,274;23,650;24,674;24,774;-3,116;25,823;0,000;266,140;Inf;275,000;275,000;24,777;2,867;21,855;22,722
5078,500;3,445;0,770;-35,209;1,646;9,456;4,806;34,403;4,548;-6,636;-2,732;0,000;36,300;37,000;9,426;1,668;25,199;23,565;24,620;24,640;-3,116;25,823;0,000;265,440;Inf;275,000;275,000;24,593;2,877;21,846;22,758
5079,000;3,445;0,770;-35,209;1,646;9,456;4,836;34,434;4,544;-6,579;-2,729;0,000;36,292;36,945;9,426;1,668;25,158;23,593;24,673;24,698;-3,108;25,820;0,000;265,440;Inf;275,000;275,000;24,506;2,886;22,511;22,769
5079,500;3,445;0,770;-35,209;1,646;9,456;4,836;34,434;4,544;-6,579;-2,729;0,000;36,300;36,900;9,426;1,668;25,184;23,857;24,804;24,921;-3,108;25,820;0,000;266,540;Inf;275,000;275,000;24,531;2,895;22,787;22,767
5080,000;3,445;0,770;-35,209;1,646;9,456;4,836;34,434;4,544;-6,579;-2,729;0,000;36,300;36,900;9,426;1,668;25,408;24,044;24,937;25,188;-3,108;25,820;0,000;266,540;Inf;275,000;275,000;24,692;2,904;22,326;22,809
5080,500;2,878;0,765;-33,558;1,699;9,344;4,836;34,434;4,544;-6,579;-2,729;0,000;36,300;36,900;9,638;1,532;25,474;23,923;24,924;25,045;-3,108;25,820;0,000;265,940;Inf;275,000;275,000;24,894;2,913;21,985;22,808
5081,000;2,878;0,765;-33,558;1,699;9,344;4,836;34,434;4,544;-6,579;-2,729;0,000;36,300;36,900;9,638;1,532;25,416;23,727;24,825;24,825;-3,108;25,820;0,000;265,940;Inf;275,000;275,000;24,842;2,912;21,843;22,855
5081,500;2,878;0,765;-33,558;1,699;9,344;4,836;34,434;4,544;-6,579;-2,729;0,000;36,300;36,900;9,638;1,532;25,240;23,463;24,557;24,488;-3,108;25,820;0,000;266,740;Inf;275,000;275,000;24,698;2,912;21,656;22,859
5082,000;2,878;0,765;-33,558;1,699;9,344;4,836;34,434;4,544;-6,579;-2,729;0,000;36,300;36,900;9,638;1,532;25,180;23,600;24,612;24,612;-3,108;25,820;0,000;266,740;Inf;275,000;275,000;24,437;2,911;21,964;22,834
5082,500;2,878;0,765;-33,558;1,699;9,344;4,819;34,452;4,520;-6,549;-2,726;0,000;36,284;36,936;9,638;1,532;25,259;23,905;24,827;25,023;-3,111;25,828;0,000;266,340;Inf;275,000;275,000;24,501;2,911;22,514;22,742
5083,000;2,878;0,765;-33,558;1,699;9,344;4,819;34,452;4,520;-6,549;-2,726;0,000;36,300;36,900;9,638;1,532;25,383;24,168;25,024;25,334;-3,111;25,828;0,000;266,340;Inf;275,000;275,000;24,754;2,910;22,186;22,750
5083,500;2,038;0,546;-33,537;1,706;9,362;4,819;34,452;4,520;-6,549;-2,726;0,000;36,300;36,900;9,619;1,575;25,433;23,756;24,841;24,891;-3,111;25,828;0,000;266,740;Inf;275,000;275,000;24,977;2,910;21,880;22,777
5084,000;2,038;0,546;-33,537;1,706;9,362;4,819;34,452;4,520;-6,549;-2,726;0,000;36,300;36,900;9,619;1,575;25,321;23,554;24,633;24,616;-3,111;25,828;0,000;266,740;Inf;275,000;275,000;24,730;2,895;21,747;22,777
5084,500;2,038;0,546;-33,537;1,706;9,362;4,819;34,452;4,520;-6,549;-2,726;0,000;36,300;36,900;9,619;1,575;25,132;23,423;24,567;24,545;-3,111;25,828;0,000;266,440;Inf;275,000;275,000;24,531;2,881;21,703;22,751
5085,000;2,038;0,546;-33,537;1,706;9,362;4,819;34,452;4,520;-6,549;-2,726;0,000;36,300;36,900;9,619;1,575;25,181;23,816;24,794;24,916;-3,111;25,828;0,000;266,440;Inf;275,000;275,000;24,417;2,868;22,455;22,732
5085,500;2,038;0,546;-33,537;1,706;9,362;4,821;34,410;4,532;-6,563;-2,734;0,000;36,271;36,916;9,619;1,575;25,383;24,321;25,045;25,358;-3,117;25,812;0,000;266,240;Inf;275,000;275,000;24,677;2,854;23,065;22,749
5086,000;2,038;0,546;-33,537;1,706;9,362;4,821;34,410;4,532;-6,563;-2,734;0,000;36,300;36,900;9,619;1,575;25,499;24,200;25,126;25,393;-3,117;25,812;0,000;266,240;Inf;275,000;275,000;25,027;2,841;22,144;22,749
5086,500;2,038;0,546;-33,537;1,706;9,362;4,821;34,410;4,532;-6,563;-2,734;0,000;36,300;36,900;9,619;1,575;25,559;24,002;25,011;25,138;-3,117;25,812;0,000;266,440;Inf;275,000;275,000;25,054;2,827;21,853;22,770
5087,000;2,437;0,575;-35,209;1,657;9,455;4,821;34,410;4,532;-6,563;-2,734;0,000;36,300;36,900;9,319;1,745;25,339;23,586;24,668;24,586;-3,117;25,812;0,000;266,440;Inf;275,000;275,000;24,927;2,814;21,740;22,780
5087,500;2,437;0,575;-35,209;1,657;9,455;4,821;34,410;4,532;-6,563;-2,734;0,000;36,300;36,900;9,319;1,745;25,210;23,763;24,758;24,731;-3,117;25,812;0,000;266,340;Inf;275,000;275,000;24,545;2,808;22,335;22,772
5088,000;2,437;0,575;-35,209;1,657;9,455;4,821;34,410;4,532;-6,563;-2,734;0,000;36,300;36,900;9,319;1,745;25,318;24,091;24,915;25,156;-3,117;25,812;0,000;266,340;Inf;275,000;275,000;24,616;2,802;22,706;22,725
5088,500;2,437;0,575;-35,209;1,657;9,455;4,821;34,410;4,532;-6,563;-2,734;0,000;36,300;36,900;9,319;1,745;25,486;24,155;25,001;25,325;-3,117;25,812;0,000;266,240;Inf;275,000;275,000;24,870;2,796;22,503;22,771
5089,000;2,437;0,575;-35,209;1,657;9,455;4,851;34,355;4,504;-6,546;-2,721;0,000;36,275;36,916;9,319;1,745;25,560;24,093;25,083;25,294;-3,116;25,809;0,000;266,240;Inf;275,000;275,000;24,992;2,790;22,193;22,790
5089,500;2,437;0,575;-35,209;1,657;9,455;4,851;34,355;4,504;-6,546;-2,721;0,000;36,300;36,900;9,319;1,745;25,564;23,874;24,930;24,984;-3,116;25,809;0,000;266,640;Inf;275,000;275,000;25,008;2,784;21,873;22,852
5090,000;2,605;0,659;-34,530;1,692;9,412;4,851;34,355;4,504;-6,546;-2,721;0,000;36,300;36,900;9,572;1,763;25,438;23,700;24,769;24,751;-3,116;25,809;0,000;266,640;Inf;275,000;275,000;24,838;2,779;21,821;22,840
5090,500;2,605;0,659;-34,530;1,692;9,412;4,851;34,355;4,504;-6,546;-2,721;0,000;36,300;36,900;9,572;1,763;25,245;23,516;24,628;24,655;-3,116;25,809;0,000;266,540;Inf;275,000;275,000;24,664;2,776;22,744;22,824
5091,000;2,605;0,659;-34,530;1,692;9,412;4,851;34,355;4,504;-6,546;-2,721;0,000;36,300;36,900;9,572;1,763;25,480;24,305;25,071;25,388;-3,116;25,809;0,000;266,540;Inf;275,000;275,000;24,511;2,773;22,869;22,835
5091,500;2,605;0,659;-34,530;1,692;9,412;4,851;34,355;4,504;-6,546;-2,721;0,000;36,300;36,900;9,572;1,763;25,531;24,184;25,095;25,330;-3,116;25,809;0,000;266,340;Inf;275,000;275,000;25,061;2,770;22,450;22,827
5092,000;2,605;0,659;-34,530;1,692;9,412;4,831;34,358;4,517;-6,504;-2,732;0,000;36,269;36,897;9,572;1,763;25,507;23,943;24,959;25,083;-3,101;25,812;0,000;266,340;Inf;275,000;275,000;25,035;2,768;22,137;22,776
5092,500;2,605;0,659;-34,530;1,692;9,412;4,831;34,358;4,517;-6,504;-2,732;0,000;36,300;36,900;9,572;1,763;25,453;23,895;24,919;24,954;-3,101;25,812;0,000;266,740;Inf;275,000;275,000;24,873;2,765;22,082;22,711
5093,000;2,605;0,659;-34,530;1,692;9,412;4,831;34,358;4,517;-6,504;-2,732;0,000;36,300;36,900;9,572;1,763;25,356;23,599;24,644;24,638;-3,101;25,812;0,000;266,740;Inf;275,000;275,000;24,806;2,762;22,146;22,672
5093,500;2,933;0,752;-34,075;1,735;9,447;4,831;34,358;4,517;-6,504;-2,732;0,000;36,300;36,900;9,575;1,504;25,325;23,771;24,753;24,842;-3,101;25,812;0,000;267,040;Inf;275,000;275,000;24,559;2,760;22,789;22,672
5094,000;2,933;0,752;-34,075;1,735;9,447;4,831;34,358;4,517;-6,504;-2,732;0,000;36,300;36,900;9,575;1,504;25,418;24,158;25,004;25,282;-3,101;25,812;0,000;267,040;Inf;275,000;275,000;24,673;2,763;22,656;22,646
5094,500;2,933;0,752;-34,075;1,735;9,447;4,831;34,358;4,517;-6,504;-2,732;0,000;36,300;36,900;9,575;1,504;25,580;24,099;25,103;25,248;-3,101;25,812;0,000;266,640;Inf;275,000;275,000;24,966;2,765;22,196;22,598
5095,000;2,933;0,752;-34,075;1,735;9,447;4,831;34,358;4,517;-6,504;-2,732;0,000;36,300;36,900;9,575;1,504;25,522;23,892;24,975;25,029;-3,101;25,812;0,000;266,640;Inf;275,000;275,000;25,008;2,768;22,052;22,598
5095,500;2,933;0,752;-34,075;1,735;9,447;4,839;34,357;4,496;-6,452;-2,733;0,000;36,270;36,912;9,575;1,504;25,452;23,726;24,789;24,778;-3,109;25,811;0,000;266,540;Inf;275,000;275,000;24,854;2,771;21,877;22,584
5096,000;2,933;0,752;-34,075;1,735;9,447;4,839;34,357;4,496;-6,452;-2,733;0,000;36,300;36,900;9,575;1,504;25,337;23,804;24,846;24,815;-3,109;25,811;0,000;266,540;Inf;275,000;275,000;24,686;2,774;22,178;22,574
5096,500;2,813;0,778;-33,708;1,709;9,414;4,839;34,357;4,496;-6,452;-2,733;0,000;36,300;36,900;9,567;1,640;25,412;24,110;25,021;25,154;-3,109;25,811;0,000;266,340;Inf;275,000;275,000;24,700;2,776;22,692;22,584
5097,000;2,813;0,778;-33,708;1,709;9,414;4,839;34,357;4,496;-6,452;-2,733;0,000;36,300;36,900;9,567;1,640;25,588;24,318;25,109;25,406;-3,109;25,811;0,000;266,340;Inf;275,000;275,000;24,924;2,777;22,387;22,640
5097,500;2,813;0,778;-33,708;1,709;9,414;4,839;34,357;4,496;-6,452;-2,733;0,000;36,300;36,900;9,567;1,640;25,685;24,231;25,200;25,438;-3,109;25,811;0,000;266,640;Inf;275,000;275,000;25,105;2,777;22,143;22,648
5098,000;2,813;0,778;-33,708;1,709;9,414;4,839;34,357;4,496;-6,452;-2,733;0,000;36,300;36,900;9,567;1,640;25,638;23,893;24,997;25,004;-3,109;25,811;0,000;266,640;Inf;275,000;275,000;25,138;2,778;22,004;22,680
5098,500;2,813;0,778;-33,708;1,709;9,414;4,789;34,377;4,510;-6,402;-2,726;0,000;36,273;36,875;9,567;1,640;25,428;23,637;24,742;24,668;-3,108;25,806;0,000;265,940;Inf;275,000;275,000;24,883;2,778;21,832;22,712
5099,000;2,813;0,778;-33,708;1,709;9,414;4,789;34,377;4,510;-6,402;-2,726;0,000;36,300;36,900;9,567;1,640;25,396;23,776;24,795;24,825;-3,108;25,806;0,000;265,940;Inf;275,000;275,000;24,619;2,779;22,101;22,754
5099,500;2,813;0,778;-33,708;1,709;9,414;4,789;34,377;4,510;-6,402;-2,726;0,000;36,300;36,900;9,567;1,640;25,481;24,188;25,067;25,291;-3,108;25,806;0,000;266,140;Inf;275,000;275,000;24,698;2,780;22,791;22,795
5100,000;3,376;0,779;-35,209;1,679;9,472;4,789;34,377;4,510;-6,402;-2,726;0,000;36,300;36,900;9,427;1,591;25,590;24,381;25,228;25,509;-3,108;25,806;0,000;266,140;Inf;275,000;275,000;25,007;2,780;22,781;22,827
5100,500;3,376;0,779;-35,209;1,679;9,472;4,789;34,377;4,510;-6,402;-2,726;0,000;36,300;36,900;9,427;1,591;25,648;24,089;25,128;25,264;-3,108;25,806;0,000;265,640;Inf;275,000;275,000;25,177;2,790;22,090;22,954
5101,000;3,376;0,779;-35,209;1,679;9,472;4,789;34,377;4,510;-6,402;-2,726;0,000;36,300;36,900;9,427;1,591;25,591;23,886;24,964;25,070;-3,108;25,806;0,000;265,640;Inf;275,000;275,000;25,032;2,800;21,956;23,004
5101,500;3,376;0,779;-35,209;1,679;9,472;4,789;34,377;4,510;-6,402;-2,726;0,000;36,300;36,900;9,427;1,591;25,543;23,816;24,892;24,906;-3,108;25,806;0,000;266,140;Inf;275,000;275,000;24,878;2,809;21,855;23,026
5102,000;3,376;0,779;-35,209;1,679;9,472;4,827;34,430;4,548;-6,370;-2,724;0,000;36,267;36,950;9,427;1,591;25,413;23,843;24,868;24,957;-3,114;25,808;0,000;266,140;Inf;275,000;275,000;24,789;2,818;22,188;23,061
5102,500;3,376;0,779;-35,209;1,679;9,472;4,827;34,430;4,548;-6,370;-2,724;0,000;36,300;36,900;9,427;1,591;25,509;24,318;25,148;25,372;-3,114;25,808;0,000;266,340;Inf;275,000;275,000;24,770;2,827;23,021;23,023
5103,000;3,242;0,756;-35,209;1,596;9,458;4,827;34,430;4,548;-6,370;-2,724;0,000;36,300;36,900;9,437;1,707;25,591;24,264;25,178;25,419;-3,114;25,808;0,000;266,340;Inf;275,000;275,000;25,087;2,836;22,618;22,944
5103,500;3,242;0,756;-35,209;1,596;9,458;4,827;34,430;4,548;-6,370;-2,724;0,000;36,300;36,900;9,437;1,707;25,619;24,115;25,128;25,261;-3,114;25,808;0,000;265,640;Inf;275,000;275,000;25,113;2,843;22,295;22,893
5104,000;3,242;0,756;-35,209;1,596;9,458;4,827;34,430;4,548;-6,370;-2,724;0,000;36,300;36,900;9,437;1,707;25,553;23,907;24,995;25,023;-3,114;25,808;0,000;265,640;Inf;275,000;275,000;25,031;2,850;21,973;22,870
5104,500;3,242;0,756;-35,209;1,596;9,458;4,827;34,430;4,548;-6,370;-2,724;0,000;36,300;36,900;9,437;1,707;25,502;23,824;24,925;24,897;-3,114;25,808;0,000;265,340;Inf;275,000;275,000;24,870;2,856;22,377;22,830
5105,000;3,242;0,756;-35,209;1,596;9,458;4,806;34,445;4,535;-6,350;-2,731;0,000;36,278;36,921;9,437;1,707;25,510;24,012;25,050;25,051;-3,107;25,796;0,000;265,340;Inf;275,000;275,000;24,787;2,862;22,643;22,757
5105,500;3,242;0,756;-35,209;1,596;9,458;4,806;34,445;4,535;-6,350;-2,731;0,000;36,300;36,900;9,437;1,707;25,707;24,286;25,245;25,496;-3,107;25,796;0,000;266,640;Inf;275,000;275,000;24,906;2,869;22,510;22,773
5106,000;3,242;0,756;-35,209;1,596;9,458;4,806;34,445;4,535;-6,350;-2,731;0,000;36,300;36,900;9,437;1,707;25,774;24,141;25,252;25,411;-3,107;25,796;0,000;266,640;Inf;275,000;275,000;25,184;2,875;22,245;22,703
5106,500;2,757;0,705;-34,756;1,673;9,423;4,806;34,445;4,535;-6,350;-2,731;0,000;36,300;36,900;9,422;1,517;25,707;23,994;25,104;25,133;-3,107;25,796;0,000;266,740;Inf;275,000;275,000;25,144;2,881;22,078;22,641
5107,000;2,757;0,705;-34,756;1,673;9,423;4,806;34,445;4,535;-6,350;-2,731;0,000;36,300;36,900;9,422;1,517;25,614;23,858;24,994;24,945;-3,107;25,796;0,000;266,740;Inf;275,000;275,000;24,985;2,879;21,984;22,649
5107,500;2,757;0,705;-34,756;1,673;9,423;4,806;34,445;4,535;-6,350;-2,731;0,000;36,300;36,900;9,422;1,517;25,470;23,693;24,874;24,838;-3,107;25,796;0,000;266,440;Inf;275,000;275,000;24,853;2,877;21,983;22,691
5108,000;2,757;0,705;-34,756;1,673;9,423;4,806;34,445;4,535;-6,350;-2,731;0,000;36,300;36,900;9,422;1,517;25,444;24,047;25,050;25,133;-3,107;25,796;0,000;266,440;Inf;275,000;275,000;24,719;2,875;23,109;22,763
5108,500;2,757;0,705;-34,756;1,673;9,423;4,802;34,466;4,530;-6,312;-2,723;0,000;36,277;36,909;9,422;1,517;25,618;24,438;25,205;25,493;-3,104;25,796;0,000;266,240;Inf;275,000;275,000;24,918;2,873;22,625;22,654
5109,000;2,757;0,705;-34,756;1,673;9,423;4,802;34,466;4,530;-6,312;-2,723;0,000;36,300;36,900;9,422;1,517;25,662;24,101;25,126;25,198;-3,104;25,796;0,000;266,240;Inf;275,000;275,000;25,189;2,871;22,287;22,620
5109,500;2,293;0,560;-35,209;1,684;9,460;4,802;34,466;4,530;-6,312;-2,723;0,000;36,300;36,900;9,385;1,569;25,617;23,980;25,043;25,060;-3,104;25,796;0,000;266,440;Inf;275,000;275,000;25,022;2,869;22,148;22,663
5110,000;2,293;0,560;-35,209;1,684;9,460;4,802;34,466;4,530;-6,312;-2,723;0,000;36,300;36,900;9,385;1,569;25,507;23,772;24,897;24,830;-3,104;25,796;0,000;266,440;Inf;275,000;275,000;24,925;2,860;21,959;22,707
5110,500;2,293;0,560;-35,209;1,684;9,460;4,802;34,466;4,530;-6,312;-2,723;0,000;36,300;36,900;9,385;1,569;25,410;23,824;24,888;24,873;-3,104;25,796;0,000;266,640;Inf;275,000;275,000;24,752;2,850;22,323;22,771
5111,000;2,293;0,560;-35,209;1,684;9,460;4,802;34,466;4,530;-6,312;-2,723;0,000;36,300;36,900;9,385;1,569;25,470;24,228;25,113;25,243;-3,104;25,796;0,000;266,640;Inf;275,000;275,000;24,749;2,841;22,995;22,855
5111,500;2,293;0,560;-35,209;1,684;9,460;4,862;34,440;4,521;-6,323;-2,708;0,000;36,287;36,975;9,385;1,569;25,661;24,432;25,218;25,520;-3,100;25,796;0,000;266,540;Inf;275,000;275,000;25,014;2,832;22,453;22,998
5112,000;2,293;0,560;-35,209;1,684;9,460;4,862;34,440;4,521;-6,323;-2,708;0,000;36,300;37,000;9,385;1,569;25,729;24,245;25,176;25,382;-3,100;25,796;0,000;266,540;Inf;275,000;275,000;25,208;2,823;22,193;23,086
5112,500;2,457;0,666;-33,418;1,714;9,322;4,862;34,440;4,521;-6,323;-2,708;0,000;36,300;37,000;9,702;1,673;25,576;23,878;24,970;24,955;-3,100;25,796;0,000;266,740;Inf;275,000;275,000;25,133;2,815;22,082;23,170
5113,000;2,457;0,666;-33,418;1,714;9,322;4,862;34,440;4,521;-6,323;-2,708;0,000;36,300;37,000;9,702;1,673;25,468;23,757;24,831;24,780;-3,100;25,796;0,000;266,740;Inf;275,000;275,000;24,845;2,809;21,983;23,223
5113,500;2,457;0,666;-33,418;1,714;9,322;4,862;34,440;4,521;-6,323;-2,708;0,000;36,300;37,000;9,702;1,673;25,431;23,941;24,878;24,924;-3,100;25,796;0,000;266,040;Inf;275,000;275,000;24,709;2,803;22,358;23,231
5114,000;2,457;0,666;-33,418;1,714;9,322;4,862;34,440;4,521;-6,323;-2,708;0,000;36,300;37,000;9,702;1,673;25,526;24,255;25,107;25,349;-3,100;25,796;0,000;266,040;Inf;275,000;275,000;24,793;2,797;22,871;23,194
5114,500;2,457;0,666;-33,418;1,714;9,322;4,862;34,440;4,521;-6,323;-2,708;0,000;36,300;37,000;9,702;1,673;25,638;24,293;25,224;25,478;-3,100;25,796;0,000;265,440;Inf;275,000;275,000;25,059;2,792;22,584;23,173
5115,000;2,457;0,666;-33,418;1,714;9,322;4,851;34,403;4,540;-6,323;-2,719;0,000;36,297;37,018;9,702;1,673;25,685;24,122;25,150;25,300;-3,102;25,806;0,000;265,440;Inf;275,000;275,000;25,158;2,786;22,194;23,100
5115,500;2,457;0,666;-33,418;1,714;9,322;4,851;34,403;4,540;-6,323;-2,719;0,000;36,300;37,000;9,702;1,673;25,630;24,042;25,091;25,169;-3,102;25,806;0,000;265,840;Inf;275,000;275,000;25,064;2,781;22,039;23,098
5116,000;2,477;0,665;-33,657;1,746;9,462;4,851;34,403;4,540;-6,323;-2,719;0,000;36,300;37,000;9,509;1,624;25,637;23,886;25,008;24,945;-3,102;25,806;0,000;265,840;Inf;275,000;275,000;24,983;2,776;22,114;23,107
5116,500;2,477;0,665;-33,657;1,746;9,462;4,851;34,403;4,540;-6,323;-2,719;0,000;36,300;37,000;9,509;1,624;25,595;24,224;25,250;25,378;-3,102;25,806;0,000;266,140;Inf;275,000;275,000;24,869;2,771;22,751;23,078
5117,000;2,477;0,665;-33,657;1,746;9,462;4,851;34,403;4,540;-6,323;-2,719;0,000;36,300;37,000;9,509;1,624;25,705;24,444;25,314;25,517;-3,102;25,806;0,000;266,140;Inf;275,000;275,000;25,112;2,766;22,891;23,017
5117,500;2,477;0,665;-33,657;1,746;9,462;4,851;34,403;4,540;-6,323;-2,719;0,000;36,300;37,000;9,509;1,624;25,692;24,265;25,271;25,389;-3,102;25,806;0,000;265,840;Inf;275,000;275,000;25,245;2,761;22,555;22,987
5118,000;2,477;0,665;-33,657;1,746;9,462;4,842;34,404;4,528;-6,275;-2,718;0,000;36,302;36,960;9,509;1,624;25,738;24,151;25,228;25,252;-3,113;25,796;0,000;265,840;Inf;275,000;275,000;25,154;2,756;22,272;22,951
5118,500;2,477;0,665;-33,657;1,746;9,462;4,842;34,404;4,528;-6,275;-2,718;0,000;36,300;37,000;9,509;1,624;25,692;24,093;25,212;25,161;-3,113;25,796;0,000;266,240;Inf;275,000;275,000;25,092;2,752;22,157;22,939
5119,000;3,055;0,731;-35,209;1,627;9,441;4,842;34,404;4,528;-6,275;-2,718;0,000;36,300;37,000;9,439;1,856;25,614;23,777;24,997;24,901;-3,113;25,796;0,000;266,240;Inf;275,000;275,000;25,039;2,747;22,435;22,929
5119,500;3,055;0,731;-35,209;1,627;9,441;4,842;34,404;4,528;-6,275;-2,718;0,000;36,300;37,000;9,439;1,856;25,571;24,042;25,186;25,207;-3,113;25,796;0,000;266,140;Inf;275,000;275,000;24,822;2,752;23,183;22,953
5120,000;3,055;0,731;-35,209;1,627;9,441;4,842;34,404;4,528;-6,275;-2,718;0,000;36,300;37,000;9,439;1,856;25,825;24,442;25,421;25,598;-3,113;25,796;0,000;266,140;Inf;275,000;275,000;25,001;2,757;22,658;22,920
5120,500;3,055;0,731;-35,209;1,627;9,441;4,842;34,404;4,528;-6,275;-2,718;0,000;36,300;37,000;9,439;1,856;25,857;24,176;25,283;25,324;-3,113;25,796;0,000;265,940;Inf;275,000;275,000;25,321;2,762;22,282;22,895
5121,000;3,055;0,731;-35,209;1,627;9,441;4,842;34,404;4,528;-6,275;-2,718;0,000;36,300;37,000;9,439;1,856;25,672;23,962;25,147;25,077;-3,113;25,796;0,000;265,940;Inf;275,000;275,000;25,160;2,767;22,074;22,877
5121,500;3,055;0,731;-35,209;1,627;9,441;4,836;34,401;4,545;-6,229;-2,712;0,000;36,315;37,043;9,439;1,856;25,638;23,851;25,028;24,877;-3,101;25,797;0,000;266,540;Inf;275,000;275,000;24,965;2,772;21,971;22,900
5122,000;3,055;0,731;-35,209;1,627;9,441;4,836;34,401;4,545;-6,229;-2,712;0,000;36,300;37,000;9,439;1,856;25,575;24,016;25,058;25,051;-3,101;25,797;0,000;266,540;Inf;275,000;275,000;24,849;2,776;22,403;22,889
5122,500;3,081;0,818;-34,172;1,719;9,392;4,836;34,401;4,545;-6,229;-2,712;0,000;36,300;37,000;9,546;1,704;25,655;24,385;25,258;25,470;-3,101;25,797;0,000;266,340;Inf;275,000;275,000;24,925;2,781;22,815;22,845
5123,000;3,081;0,818;-34,172;1,719;9,392;4,836;34,401;4,545;-6,229;-2,712;0,000;36,300;37,000;9,546;1,704;25,731;24,455;25,366;25,593;-3,101;25,797;0,000;266,340;Inf;275,000;275,000;25,192;2,786;22,504;22,833
5123,500;3,081;0,818;-34,172;1,719;9,392;4,836;34,401;4,545;-6,229;-2,712;0,000;36,300;37,000;9,546;1,704;25,750;24,183;25,276;25,318;-3,101;25,797;0,000;266,540;Inf;275,000;275,000;25,286;2,791;22,453;22,818
5124,000;3,081;0,818;-34,172;1,719;9,392;4,836;34,401;4,545;-6,229;-2,712;0,000;36,300;37,000;9,546;1,704;25,714;23,959;25,117;25,066;-3,101;25,797;0,000;266,540;Inf;275,000;275,000;25,132;2,800;22,135;22,838
5124,500;3,081;0,818;-34,172;1,719;9,392;4,824;34,430;4,548;-6,195;-2,727;0,000;36,317;37,055;9,546;1,704;25,610;23,791;24,950;24,856;-3,104;25,791;0,000;264,340;Inf;275,000;275,000;24,964;2,800;21,998;22,839
5125,000;3,081;0,818;-34,172;1,719;9,392;4,824;34,430;4,548;-6,195;-2,727;0,000;36,300;37,100;9,546;1,704;25,545;24,035;25,122;25,171;-3,104;25,791;0,000;264,340;Inf;275,000;275,000;24,802;2,805;22,381;22,910
5125,500;2,809;0,753;-33,541;1,692;9,426;4,824;34,430;4,548;-6,195;-2,727;0,000;36,300;37,100;9,616;1,620;25,693;24,474;25,367;25,584;-3,104;25,791;0,000;265,640;Inf;275,000;275,000;24,968;2,809;23,117;23,003
5126,000;2,809;0,753;-33,541;1,692;9,426;4,824;34,430;4,548;-6,195;-2,727;0,000;36,300;37,100;9,616;1,620;25,853;24,544;25,471;25,720;-3,104;25,791;0,000;265,640;Inf;275,000;275,000;25,280;2,809;22,392;23,073
5126,500;2,809;0,753;-33,541;1,692;9,426;4,824;34,430;4,548;-6,195;-2,727;0,000;36,300;37,100;9,616;1,620;25,875;24,233;25,310;25,398;-3,104;25,791;0,000;265,940;Inf;275,000;275,000;25,397;2,809;22,124;23,051
5127,000;2,809;0,753;-33,541;1,692;9,426;4,824;34,430;4,548;-6,195;-2,727;0,000;36,300;37,100;9,616;1,620;25,722;23,994;25,136;25,075;-3,104;25,791;0,000;265,940;Inf;275,000;275,000;25,204;2,809;22,063;23,021
5127,500;2,809;0,753;-33,541;1,692;9,426;4,824;34,430;4,548;-6,195;-2,727;0,000;36,300;37,100;9,616;1,620;25,617;24,098;25,123;25,125;-3,104;25,791;0,000;265,940;Inf;275,000;275,000;24,982;2,809;22,464;23,011
5128,000;2,809;0,753;-33,541;1,692;9,426;4,772;34,485;4,540;-6,170;-2,711;0,000;36,338;37,080;9,616;1,620;25,678;24,410;25,316;25,526;-3,106;25,794;0,000;265,940;Inf;275,000;275,000;24,991;2,809;23,002;23,065
5128,500;2,809;0,753;-33,541;1,692;9,426;4,772;34,485;4,540;-6,170;-2,711;0,000;36,300;37,100;9,616;1,620;25,809;24,530;25,421;25,708;-3,106;25,794;0,000;265,840;Inf;275,000;275,000;25,233;2,809;22,877;23,076
5129,000;3,576;0,816;-35,209;1,606;9,511;4,772;34,485;4,540;-6,170;-2,711;0,000;36,300;37,100;9,441;1,652;25,894;24,439;25,490;25,627;-3,106;25,794;0,000;265,840;Inf;275,000;275,000;25,367;2,809;22,479;23,062
5129,500;3,576;0,816;-35,209;1,606;9,511;4,772;34,485;4,540;-6,170;-2,711;0,000;36,300;37,100;9,441;1,652;25,887;24,165;25,344;25,359;-3,106;25,794;0,000;266,940;Inf;275,000;275,000;25,362;2,822;22,286;23,105
5130,000;3,576;0,816;-35,209;1,606;9,511;4,772;34,485;4,540;-6,170;-2,711;0,000;36,300;37,100;9,441;1,652;25,775;24,014;25,201;25,100;-3,106;25,794;0,000;266,940;Inf;275,000;275,000;25,189;2,834;22,055;23,027
5130,500;3,576;0,816;-35,209;1,606;9,511;4,772;34,485;4,540;-6,170;-2,711;0,000;36,300;37,100;9,441;1,652;25,606;23,815;25,019;24,942;-3,106;25,794;0,000;266,040;Inf;275,000;275,000;25,022;2,846;22,775;23,012
5131,000;3,576;0,816;-35,209;1,606;9,511;4,853;34,514;4,531;-6,145;-2,722;0,000;36,350;37,119;9,441;1,652;25,775;24,646;25,415;25,664;-3,100;25,787;0,000;266,040;Inf;275,000;275,000;24,845;2,858;23,342;23,056
5131,500;3,576;0,816;-35,209;1,606;9,511;4,853;34,514;4,531;-6,145;-2,722;0,000;36,300;37,100;9,441;1,652;25,929;24,546;25,463;25,688;-3,100;25,787;0,000;266,040;Inf;275,000;275,000;25,375;2,870;22,795;23,067
5132,000;2,943;0,725;-35,209;1,626;9,442;4,853;34,514;4,531;-6,145;-2,722;0,000;36,300;37,100;9,382;1,777;25,894;24,279;25,369;25,431;-3,100;25,787;0,000;266,040;Inf;275,000;275,000;25,406;2,882;22,434;23,077
5132,500;2,943;0,725;-35,209;1,626;9,442;4,853;34,514;4,531;-6,145;-2,722;0,000;36,300;37,100;9,382;1,777;25,772;24,036;25,192;25,111;-3,100;25,787;0,000;266,240;Inf;275,000;275,000;25,243;2,883;22,192;23,115
5133,000;2,943;0,725;-35,209;1,626;9,442;4,853;34,514;4,531;-6,145;-2,722;0,000;36,300;37,100;9,382;1,777;25,701;23,945;25,109;24,973;-3,100;25,787;0,000;266,240;Inf;275,000;275,000;25,028;2,884;22,131;23,198
5133,500;2,943;0,725;-35,209;1,626;9,442;4,853;34,514;4,531;-6,145;-2,722;0,000;36,300;37,100;9,382;1,777;25,663;24,186;25,175;25,194;-3,100;25,787;0,000;266,140;Inf;275,000;275,000;24,932;2,885;23,111;23,222
5134,000;2,943;0,725;-35,209;1,626;9,442;4,852;34,465;4,541;-6,158;-2,727;0,000;36,356;37,146;9,382;1,777;25,790;24,541;25,415;25,634;-3,107;25,789;0,000;266,140;Inf;275,000;275,000;25,054;2,886;23,004;23,272
5134,500;2,943;0,725;-35,209;1,626;9,442;4,852;34,465;4,541;-6,158;-2,727;0,000;36,400;37,100;9,382;1,777;25,895;24,411;25,426;25,595;-3,107;25,789;0,000;266,040;Inf;275,000;275,000;25,345;2,887;22,594;23,211
5135,000;2,943;0,725;-35,209;1,626;9,442;4,852;34,465;4,541;-6,158;-2,727;0,000;36,400;37,100;9,382;1,777;25,848;24,146;25,298;25,339;-3,107;25,789;0,000;266,040;Inf;275,000;275,000;25,332;2,887;22,345;23,253
5135,500;2,443;0,663;-33,824;1,750;9,367;4,852;34,465;4,541;-6,158;-2,727;0,000;36,400;37,100;9,576;1,597;25,801;24,046;25,161;25,147;-3,107;25,789;0,000;266,040;Inf;275,000;275,000;25,157;2,888;22,236;23,238
5136,000;2,443;0,663;-33,824;1,750;9,367;4,852;34,465;4,541;-6,158;-2,727;0,000;36,400;37,100;9,576;1,597;25,719;23,941;25,096;25,049;-3,107;25,789;0,000;266,040;Inf;275,000;275,000;25,039;2,881;22,139;23,221
5136,500;2,443;0,663;-33,824;1,750;9,367;4,852;34,465;4,541;-6,158;-2,727;0,000;36,400;37,100;9,576;1,597;25,696;24,166;25,226;25,325;-3,107;25,789;0,000;266,040;Inf;275,000;275,000;24,951;2,874;22,524;23,234
5137,000;2,443;0,663;-33,824;1,750;9,367;4,852;34,465;4,541;-6,158;-2,727;0,000;36,400;37,100;9,576;1,597;25,832;24,701;25,520;25,788;-3,107;25,789;0,000;266,040;Inf;275,000;275,000;25,103;2,867;23,020;23,205
5137,500;2,443;0,663;-33,824;1,750;9,367;4,856;34,444;4,557;-6,135;-2,704;0,000;36,382;37,161;9,576;1,597;25,937;24,677;25,569;25,869;-3,090;25,793;0,000;265,640;Inf;275,000;275,000;25,460;2,860;22,575;23,192
5138,000;2,443;0,663;-33,824;1,750;9,367;4,856;34,444;4,557;-6,135;-2,704;0,000;36,400;37,200;9,576;1,597;25,984;24,450;25,487;25,604;-3,090;25,793;0,000;265,640;Inf;275,000;275,000;25,513;2,853;22,406;23,186
5138,500;2,207;0,592;-33,238;1,694;9,415;4,856;34,444;4,557;-6,135;-2,704;0,000;36,400;37,200;9,666;1,625;25,821;24,115;25,285;25,184;-3,090;25,793;0,000;266,140;Inf;275,000;275,000;25,381;2,846;22,301;23,162
5139,000;2,207;0,592;-33,238;1,694;9,415;4,856;34,444;4,557;-6,135;-2,704;0,000;36,400;37,200;9,666;1,625;25,710;24,148;25,262;25,245;-3,090;25,793;0,000;266,140;Inf;275,000;275,000;25,101;2,836;22,625;23,172
5139,500;2,207;0,592;-33,238;1,694;9,415;4,856;34,444;4,557;-6,135;-2,704;0,000;36,400;37,200;9,666;1,625;25,792;24,579;25,432;25,593;-3,090;25,793;0,000;266,740;Inf;275,000;275,000;25,091;2,826;23,362;23,106
5140,000;2,207;0,592;-33,238;1,694;9,415;4,856;34,444;4,557;-6,135;-2,704;0,000;36,400;37,200;9,666;1,625;25,970;24,701;25,509;25,773;-3,090;25,793;0,000;266,740;Inf;275,000;275,000;25,349;2,815;23,068;23,086
5140,500;2,207;0,592;-33,238;1,694;9,415;4,847;34,421;4,531;-6,110;-2,715;0,000;36,381;37,189;9,666;1,625;25,995;24,538;25,542;25,666;-3,090;25,784;0,000;266,240;Inf;275,000;275,000;25,488;2,805;22,437;23,175
5141,000;2,207;0,592;-33,238;1,694;9,415;4,847;34,421;4,531;-6,110;-2,715;0,000;36,400;37,200;9,666;1,625;25,984;24,306;25,435;25,469;-3,090;25,784;0,000;266,240;Inf;275,000;275,000;25,435;2,796;22,362;23,209
5141,500;2,207;0,592;-33,238;1,694;9,415;4,847;34,421;4,531;-6,110;-2,715;0,000;36,400;37,200;9,666;1,625;25,976;24,270;25,421;25,350;-3,090;25,784;0,000;264,440;Inf;275,000;275,000;25,298;2,786;22,498;23,280
5142,000;3,302;0,762;-35,209;1,687;9,507;4,847;34,421;4,531;-6,110;-2,715;0,000;36,400;37,200;9,412;1,667;25,916;24,555;25,585;25,707;-3,090;25,784;0,000;264,440;Inf;275,000;275,000;25,254;2,776;23,067;23,348
5142,500;3,302;0,762;-35,209;1,687;9,507;4,847;34,421;4,531;-6,110;-2,715;0,000;36,400;37,200;9,412;1,667;26,067;24,759;25,693;25,898;-3,090;25,784;0,000;265,440;Inf;275,000;275,000;25,441;2,785;23,205;23,374
5143,000;3,302;0,762;-35,209;1,687;9,507;4,847;34,421;4,531;-6,110;-2,715;0,000;36,400;37,200;9,412;1,667;26,172;24,669;25,755;25,873;-3,090;25,784;0,000;265,440;Inf;275,000;275,000;25,604;2,794;22,804;23,308
5143,500;3,302;0,762;-35,209;1,687;9,507;4,847;34,421;4,531;-6,110;-2,715;0,000;36,400;37,200;9,412;1,667;26,124;24,436;25,593;25,602;-3,090;25,784;0,000;265,740;Inf;275,000;275,000;25,617;2,802;22,546;23,263
5144,000;3,302;0,762;-35,209;1,687;9,507;4,871;34,417;4,550;-6,053;-2,700;0,000;36,391;37,233;9,412;1,667;25,987;24,244;25,477;25,380;-3,088;25,781;0,000;265,740;Inf;275,000;275,000;25,439;2,810;22,362;23,227
5144,500;3,302;0,762;-35,209;1,687;9,507;4,871;34,417;4,550;-6,053;-2,700;0,000;36,400;37,200;9,412;1,667;25,944;24,218;25,461;25,370;-3,088;25,781;0,000;265,440;Inf;275,000;275,000;25,272;2,818;23,260;23,236
5145,000;3,197;0,870;-33,965;1,698;9,427;4,871;34,417;4,550;-6,053;-2,700;0,000;36,400;37,200;9,547;1,595;25,965;24,598;25,604;25,675;-3,088;25,781;0,000;265,440;Inf;275,000;275,000;25,248;2,826;23,340;23,246
5145,500;3,197;0,870;-33,965;1,698;9,427;4,871;34,417;4,550;-6,053;-2,700;0,000;36,400;37,200;9,547;1,595;26,246;24,787;25,832;25,992;-3,088;25,781;0,000;264,140;Inf;275,000;275,000;25,460;2,832;22,871;23,170
5146,000;3,197;0,870;-33,965;1,698;9,427;4,871;34,417;4,550;-6,053;-2,700;0,000;36,400;37,200;9,547;1,595;26,233;24,522;25,689;25,689;-3,088;25,781;0,000;264,140;Inf;275,000;275,000;25,714;2,838;22,613;23,216
5146,500;3,197;0,870;-33,965;1,698;9,427;4,871;34,417;4,550;-6,053;-2,700;0,000;36,400;37,200;9,547;1,595;26,047;24,155;25,430;25,288;-3,088;25,781;0,000;264,940;Inf;275,000;275,000;25,534;2,844;22,342;23,277
5147,000;3,197;0,870;-33,965;1,698;9,427;4,827;34,483;4,570;-6,001;-2,725;0,000;36,392;37,226;9,547;1,595;25,927;24,142;25,365;25,195;-3,100;25,772;0,000;264,940;Inf;275,000;275,000;25,230;2,850;22,291;23,328
5147,500;3,197;0,870;-33,965;1,698;9,427;4,827;34,483;4,570;-6,001;-2,725;0,000;36,400;37,200;9,547;1,595;25,880;24,308;25,391;25,359;-3,100;25,772;0,000;265,440;Inf;275,000;275,000;25,157;2,856;22,694;23,324
5148,000;3,197;0,870;-33,965;1,698;9,427;4,827;34,483;4,570;-6,001;-2,725;0,000;36,400;37,200;9,547;1,595;25,968;24,627;25,583;25,778;-3,100;25,772;0,000;265,440;Inf;275,000;275,000;25,234;2,861;23,111;23,398
5148,500;3,767;0,996;-33,692;1,738;9,442;4,827;34,483;4,570;-6,001;-2,725;0,000;36,400;37,200;9,577;1,440;26,053;24,717;25,636;25,892;-3,100;25,772;0,000;265,940;Inf;275,000;275,000;25,489;2,867;22,651;23,470
5149,000;3,767;0,996;-33,692;1,738;9,442;4,827;34,483;4,570;-6,001;-2,725;0,000;36,400;37,200;9,577;1,440;26,027;24,333;25,476;25,487;-3,100;25,772;0,000;265,340;Inf;275,000;275,000;25,331;2,896;22,485;23,474
5149,500;3,767;0,996;-33,692;1,738;9,442;4,827;34,483;4,570;-6,001;-2,725;0,000;36,400;37,200;9,577;1,440;25,959;24,174;25,334;25,245;-3,100;25,772;0,000;265,340;Inf;275,000;275,000;25,331;2,910;22,367;23,430
5150,000;3,767;0,996;-33,692;1,738;9,442;4,827;34,483;4,570;-6,001;-2,725;0,000;36,400;37,200;9,577;1,440;25,805;24,058;25,198;25,092;-3,100;25,772;0,000;265,340;Inf;275,000;275,000;25,178;2,910;22,260;23,410
5150,500;3,767;0,996;-33,692;1,738;9,442;4,868;34,531;4,547;-5,989;-2,719;0,000;36,393;37,216;9,577;1,440;25,823;24,229;25,246;25,308;-3,105;25,765;0,000;265,540;Inf;275,000;275,000;25,038;2,924;22,606;23,424
5151,000;3,767;0,996;-33,692;1,738;9,442;4,868;34,531;4,547;-5,989;-2,719;0,000;36,400;37,200;9,577;1,440;25,901;24,707;25,569;25,822;-3,105;25,765;0,000;265,540;Inf;275,000;275,000;25,151;2,938;23,444;23,383
5151,500;3,004;0,826;-33,484;1,732;9,427;4,868;34,531;4,547;-5,989;-2,719;0,000;36,400;37,200;9,560;1,608;25,987;24,672;25,581;25,823;-3,105;25,765;0,000;265,840;Inf;275,000;275,000;25,500;2,952;22,644;23,324
5152,000;3,004;0,826;-33,484;1,732;9,427;4,868;34,531;4,547;-5,989;-2,719;0,000;36,400;37,200;9,560;1,608;26,001;24,432;25,509;25,642;-3,105;25,765;0,000;265,840;Inf;275,000;275,000;25,516;2,952;22,542;23,335
5152,500;3,004;0,826;-33,484;1,732;9,427;4,868;34,531;4,547;-5,989;-2,719;0,000;36,400;37,200;9,560;1,608;25,951;24,330;25,472;25,495;-3,105;25,765;0,000;265,540;Inf;275,000;275,000;25,396;2,953;22,312;23,354
5153,000;3,004;0,826;-33,484;1,732;9,427;4,868;34,531;4,547;-5,989;-2,719;0,000;36,400;37,200;9,560;1,608;25,800;24,096;25,259;25,218;-3,105;25,765;0,000;265,540;Inf;275,000;275,000;25,312;2,954;22,429;23,339
5153,500;3,004;0,826;-33,484;1,732;9,427;4,812;34,539;4,563;-5,983;-2,717;0,000;36,410;37,222;9,560;1,608;25,774;24,385;25,403;25,499;-3,096;25,770;0,000;265,340;Inf;275,000;275,000;25,093;2,955;23,015;23,290
5154,000;3,004;0,826;-33,484;1,732;9,427;4,812;34,539;4,563;-5,983;-2,717;0,000;36,400;37,200;9,560;1,608;25,968;24,794;25,576;25,795;-3,096;25,770;0,000;265,340;Inf;275,000;275,000;25,265;2,956;23,439;23,318
5154,500;3,004;0,826;-33,484;1,732;9,427;4,812;34,539;4,563;-5,983;-2,717;0,000;36,400;37,200;9,560;1,608;26,042;24,648;25,583;25,767;-3,096;25,770;0,000;265,940;Inf;275,000;275,000;25,533;2,957;22,936;23,362
5155,000;2,440;0,684;-34,091;1,691;9,387;4,812;34,539;4,563;-5,983;-2,717;0,000;36,400;37,200;9,548;1,702;25,936;24,390;25,477;25,524;-3,096;25,770;0,000;265,940;Inf;275,000;275,000;25,510;2,957;22,611;23,429
5155,500;2,440;0,684;-34,091;1,691;9,387;4,812;34,539;4,563;-5,983;-2,717;0,000;36,400;37,200;9,548;1,702;25,947;24,306;25,430;25,377;-3,096;25,770;0,000;266,040;Inf;275,000;275,000;25,332;2,949;22,307;23,515
5156,000;2,440;0,684;-34,091;1,691;9,387;4,812;34,539;4,563;-5,983;-2,717;0,000;36,400;37,200;9,548;1,702;25,861;24,090;25,281;25,177;-3,096;25,770;0,000;266,040;Inf;275,000;275,000;25,265;2,941;22,802;23,477
5156,500;2,440;0,684;-34,091;1,691;9,387;4,812;34,539;4,563;-5,983;-2,717;0,000;36,400;37,200;9,548;1,702;25,849;24,602;25,502;25,657;-3,096;25,770;0,000;266,040;Inf;275,000;275,000;25,102;2,932;23,267;23,501
5157,000;2,440;0,684;-34,091;1,691;9,387;4,828;34,525;4,555;-5,986;-2,718;0,000;36,417;37,249;9,548;1,702;26,038;24,720;25,617;25,862;-3,102;25,768;0,000;266,040;Inf;275,000;275,000;25,402;2,924;23,009;23,529
5157,500;2,440;0,684;-34,091;1,691;9,387;4,828;34,525;4,555;-5,986;-2,718;0,000;36,400;37,200;9,548;1,702;26,092;24,539;25,569;25,684;-3,102;25,768;0,000;265,140;Inf;275,000;275,000;25,559;2,916;22,759;23,480
5158,000;2,120;0,562;-34,482;1,691;9,466;4,828;34,525;4,555;-5,986;-2,718;0,000;36,400;37,200;9,478;1,589;26,028;24,376;25,492;25,522;-3,102;25,768;0,000;265,140;Inf;275,000;275,000;25,471;2,909;22,553;23,463
5158,500;2,120;0,562;-34,482;1,691;9,466;4,828;34,525;4,555;-5,986;-2,718;0,000;36,400;37,200;9,478;1,589;26,016;24,292;25,472;25,383;-3,102;25,768;0,000;265,440;Inf;275,000;275,000;25,354;2,896;22,438;23,431
