t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5159,000;2,120;0,562;-34,482;1,691;9,466;4,828;34,525;4,555;-5,986;-2,718;0,000;36,400;37,200;9,478;1,589;25,825;23,993;25,199;25,071;-3,102;25,768;0,000;265,440;Inf;275,000;275,000;25,291;2,883;22,493;23,374
5159,500;2,120;0,562;-34,482;1,691;9,466;4,828;34,525;4,555;-5,986;-2,718;0,000;36,400;37,200;9,478;1,589;25,813;24,223;25,343;25,324;-3,102;25,768;0,000;265,340;Inf;275,000;275,000;25,022;2,870;23,049;23,286
5160,000;2,120;0,562;-34,482;1,691;9,466;4,881;34,512;4,543;-5,976;-2,715;0,000;36,400;37,200;9,478;1,589;25,963;24,536;25,566;25,708;-3,105;25,760;0,000;265,840;Inf;275,000;275,000;25,443;2,846;22,874;23,249
5160,500;2,120;0,562;-34,482;1,691;9,466;4,881;34,512;4,543;-5,976;-2,715;0,000;36,400;37,200;9,478;1,589;25,981;24,367;25,501;25,537;-3,105;25,760;0,000;265,840;Inf;275,000;275,000;25,443;2,834;22,575;23,198
5161,000;2,120;0,562;-34,482;1,691;9,466;4,881;34,512;4,543;-5,976;-2,715;0,000;36,400;37,200;9,478;1,589;25,939;24,266;25,460;25,424;-3,105;25,760;0,000;265,840;Inf;275,000;275,000;25,346;2,834;22,446;23,158
5161,500;2,096;0,576;-34,007;1,758;9,405;4,881;34,512;4,543;-5,976;-2,715;0,000;36,400;37,200;9,502;1,570;25,891;24,073;25,311;25,188;-3,105;25,760;0,000;266,640;Inf;275,000;275,000;25,272;2,822;22,241;23,108
5162,000;2,096;0,576;-34,007;1,758;9,405;4,881;34,512;4,543;-5,976;-2,715;0,000;36,400;37,200;9,502;1,570;25,865;24,245;25,499;25,411;-3,105;25,760;0,000;266,640;Inf;275,000;275,000;25,116;2,810;22,403;23,216
5162,500;2,096;0,576;-34,007;1,758;9,405;4,881;34,512;4,543;-5,976;-2,715;0,000;36,400;37,200;9,502;1,570;25,948;24,564;25,636;25,690;-3,105;25,760;0,000;266,540;Inf;275,000;275,000;25,255;2,799;22,771;23,230
5163,000;2,096;0,576;-34,007;1,758;9,405;4,881;34,512;4,543;-5,976;-2,715;0,000;36,400;37,200;9,502;1,570;26,070;24,552;25,646;25,733;-3,105;25,760;0,000;266,540;Inf;275,000;275,000;25,459;2,787;22,585;23,198
5163,500;2,096;0,576;-34,007;1,758;9,405;4,870;34,444;4,530;-5,947;-2,707;0,000;36,412;37,261;9,502;1,570;26,104;24,471;25,634;25,630;-3,112;25,755;0,000;265,940;Inf;275,000;275,000;25,500;2,776;22,446;23,165
5164,000;2,096;0,576;-34,007;1,758;9,405;4,870;34,444;4,530;-5,947;-2,707;0,000;36,400;37,300;9,502;1,570;25,944;24,183;25,444;25,281;-3,112;25,755;0,000;265,940;Inf;275,000;275,000;25,460;2,765;22,298;23,171
5164,500;2,639;0,665;-34,509;1,680;9,412;4,870;34,444;4,530;-5,947;-2,707;0,000;36,400;37,300;9,559;1,735;25,921;24,298;25,457;25,366;-3,112;25,755;0,000;266,140;Inf;275,000;275,000;25,213;2,754;22,651;23,167
5165,000;2,639;0,665;-34,509;1,680;9,412;4,870;34,444;4,530;-5,947;-2,707;0,000;36,400;37,300;9,559;1,735;25,990;24,514;25,590;25,700;-3,112;25,755;0,000;266,140;Inf;275,000;275,000;25,261;2,752;22,891;23,158
5165,500;2,639;0,665;-34,509;1,680;9,412;4,870;34,444;4,530;-5,947;-2,707;0,000;36,400;37,300;9,559;1,735;26,037;24,629;25,695;25,869;-3,112;25,755;0,000;265,840;Inf;275,000;275,000;25,448;2,750;22,897;23,150
5166,000;2,639;0,665;-34,509;1,680;9,412;4,870;34,444;4,530;-5,947;-2,707;0,000;36,400;37,300;9,559;1,735;26,103;24,400;25,601;25,637;-3,112;25,755;0,000;265,840;Inf;275,000;275,000;25,558;2,748;22,571;23,114
5166,500;2,639;0,665;-34,509;1,680;9,412;4,857;34,452;4,529;-5,904;-2,713;0,000;36,414;37,284;9,559;1,735;26,029;24,254;25,524;25,411;-3,105;25,751;0,000;264,040;Inf;275,000;275,000;25,435;2,746;22,275;23,053
5167,000;2,639;0,665;-34,509;1,680;9,412;4,857;34,452;4,529;-5,904;-2,713;0,000;36,400;37,300;9,559;1,735;25,920;24,102;25,387;25,195;-3,105;25,751;0,000;264,040;Inf;275,000;275,000;25,304;2,745;22,493;23,112
5167,500;3,596;0,849;-35,209;1,672;9,458;4,857;34,452;4,529;-5,904;-2,713;0,000;36,400;37,300;9,318;1,642;25,965;24,618;25,625;25,722;-3,105;25,751;0,000;264,940;Inf;275,000;275,000;25,151;2,743;23,133;23,093
5168,000;3,596;0,849;-35,209;1,672;9,458;4,857;34,452;4,529;-5,904;-2,713;0,000;36,400;37,300;9,318;1,642;26,101;24,675;25,659;25,868;-3,105;25,751;0,000;264,940;Inf;275,000;275,000;25,483;2,757;22,998;23,029
5168,500;3,596;0,849;-35,209;1,672;9,458;4,857;34,452;4,529;-5,904;-2,713;0,000;36,400;37,300;9,318;1,642;26,143;24,535;25,613;25,700;-3,105;25,751;0,000;265,540;Inf;275,000;275,000;25,575;2,771;22,680;23,098
5169,000;3,596;0,849;-35,209;1,672;9,458;4,857;34,452;4,529;-5,904;-2,713;0,000;36,400;37,300;9,318;1,642;26,062;24,309;25,523;25,483;-3,105;25,751;0,000;265,540;Inf;275,000;275,000;25,498;2,784;22,460;23,194
5169,500;3,596;0,849;-35,209;1,672;9,458;4,857;34,452;4,529;-5,904;-2,713;0,000;36,400;37,300;9,318;1,642;26,040;24,315;25,541;25,397;-3,105;25,751;0,000;266,240;Inf;275,000;275,000;25,344;2,798;22,400;23,160
5170,000;3,596;0,849;-35,209;1,672;9,458;4,802;34,496;4,572;-5,868;-2,721;0,000;36,420;37,247;9,318;1,642;25,881;24,140;25,401;25,291;-3,107;25,747;0,000;266,240;Inf;275,000;275,000;25,323;2,811;22,680;23,061
5170,500;3,596;0,849;-35,209;1,672;9,458;4,802;34,496;4,572;-5,868;-2,721;0,000;36,400;37,200;9,318;1,642;25,980;24,345;25,527;25,530;-3,107;25,747;0,000;265,640;Inf;275,000;275,000;25,178;2,824;23,323;23,032
5171,000;2,530;0,665;-34,155;1,669;9,423;4,802;34,496;4,572;-5,868;-2,721;0,000;36,400;37,200;9,609;1,697;26,108;24,674;25,745;25,837;-3,107;25,747;0,000;265,640;Inf;275,000;275,000;25,346;2,836;22,921;23,062
5171,500;2,530;0,665;-34,155;1,669;9,423;4,802;34,496;4,572;-5,868;-2,721;0,000;36,400;37,200;9,609;1,697;26,062;24,295;25,546;25,515;-3,107;25,747;0,000;265,840;Inf;275,000;275,000;25,591;2,831;22,471;23,088
5172,000;2,530;0,665;-34,155;1,669;9,423;4,802;34,496;4,572;-5,868;-2,721;0,000;36,400;37,200;9,609;1,697;26,045;24,322;25,538;25,431;-3,107;25,747;0,000;265,840;Inf;275,000;275,000;25,355;2,826;22,419;23,176
5172,500;2,530;0,665;-34,155;1,669;9,423;4,802;34,496;4,572;-5,868;-2,721;0,000;36,400;37,200;9,609;1,697;25,965;24,294;25,555;25,441;-3,107;25,747;0,000;266,040;Inf;275,000;275,000;25,334;2,821;22,554;23,253
5173,000;2,530;0,665;-34,155;1,669;9,423;4,877;34,523;4,568;-5,832;-2,726;0,000;36,420;37,231;9,609;1,697;26,001;24,589;25,651;25,684;-3,108;25,740;0,000;266,040;Inf;275,000;275,000;25,314;2,817;23,120;23,211
5173,500;2,530;0,665;-34,155;1,669;9,423;4,877;34,523;4,568;-5,832;-2,726;0,000;36,400;37,200;9,609;1,697;26,133;24,883;25,821;25,997;-3,108;25,740;0,000;266,540;Inf;275,000;275,000;25,481;2,812;23,050;23,137
5174,000;2,805;0,656;-35,209;1,635;9,522;4,877;34,523;4,568;-5,832;-2,726;0,000;36,400;37,200;9,338;1,715;26,227;24,791;25,870;25,988;-3,108;25,740;0,000;266,540;Inf;275,000;275,000;25,709;2,807;22,608;23,092
5174,500;2,805;0,656;-35,209;1,635;9,522;4,877;34,523;4,568;-5,832;-2,726;0,000;36,400;37,200;9,338;1,715;26,226;24,522;25,713;25,684;-3,108;25,740;0,000;266,640;Inf;275,000;275,000;25,719;2,807;22,481;23,122
5175,000;2,805;0,656;-35,209;1,635;9,522;4,877;34,523;4,568;-5,832;-2,726;0,000;36,400;37,200;9,338;1,715;26,013;24,110;25,431;25,192;-3,108;25,740;0,000;266,640;Inf;275,000;275,000;25,536;2,807;22,294;23,129
5175,500;2,805;0,656;-35,209;1,635;9,522;4,877;34,523;4,568;-5,832;-2,726;0,000;36,400;37,200;9,338;1,715;25,968;24,370;25,479;25,412;-3,108;25,740;0,000;266,040;Inf;275,000;275,000;25,186;2,807;22,725;23,039
5176,000;2,805;0,656;-35,209;1,635;9,522;4,877;34,523;4,568;-5,832;-2,726;0,000;36,400;37,200;9,338;1,715;26,056;24,802;25,743;25,943;-3,108;25,740;0,000;266,040;Inf;275,000;275,000;25,307;2,807;23,356;22,989
5176,500;2,805;0,656;-35,209;1,635;9,522;4,874;34,519;4,567;-5,819;-2,720;0,000;36,415;37,266;9,338;1,715;26,153;24,802;25,822;26,025;-3,109;25,732;0,000;265,640;Inf;275,000;275,000;25,636;2,807;23,183;22,953
5177,000;2,805;0,656;-35,209;1,635;9,522;4,874;34,519;4,567;-5,819;-2,720;0,000;36,400;37,300;9,338;1,715;26,169;24,490;25,681;25,711;-3,109;25,732;0,000;265,640;Inf;275,000;275,000;25,701;2,807;22,560;22,937
5177,500;2,661;0,590;-35,209;1,654;9,487;4,874;34,519;4,567;-5,819;-2,720;0,000;36,400;37,300;9,409;1,680;26,112;24,391;25,611;25,570;-3,109;25,732;0,000;265,540;Inf;275,000;275,000;25,513;2,807;22,433;22,963
5178,000;2,661;0,590;-35,209;1,654;9,487;4,874;34,519;4,567;-5,819;-2,720;0,000;36,400;37,300;9,409;1,680;26,069;24,278;25,488;25,353;-3,109;25,732;0,000;265,540;Inf;275,000;275,000;25,421;2,805;22,585;22,968
5178,500;2,661;0,590;-35,209;1,654;9,487;4,874;34,519;4,567;-5,819;-2,720;0,000;36,400;37,300;9,409;1,680;25,956;24,609;25,623;25,686;-3,109;25,732;0,000;266,240;Inf;275,000;275,000;25,297;2,802;23,360;22,995
5179,000;2,661;0,590;-35,209;1,654;9,487;4,874;34,519;4,567;-5,819;-2,720;0,000;36,400;37,300;9,409;1,680;26,147;24,949;25,738;25,970;-3,109;25,732;0,000;266,240;Inf;275,000;275,000;25,468;2,800;23,494;23,039
5179,500;2,661;0,590;-35,209;1,654;9,487;4,868;34,470;4,557;-5,827;-2,723;0,000;36,410;37,216;9,409;1,680;26,222;24,762;25,736;25,892;-3,102;25,730;0,000;266,040;Inf;275,000;275,000;25,701;2,798;22,956;23,082
5180,000;2,661;0,590;-35,209;1,654;9,487;4,868;34,470;4,557;-5,827;-2,723;0,000;36,400;37,200;9,409;1,680;26,110;24,395;25,587;25,550;-3,102;25,730;0,000;266,040;Inf;275,000;275,000;25,653;2,795;22,559;23,111
5180,500;2,404;0,651;-33,810;1,683;9,404;4,868;34,470;4,557;-5,827;-2,723;0,000;36,400;37,200;9,590;1,735;26,060;24,248;25,439;25,324;-3,102;25,730;0,000;266,140;Inf;275,000;275,000;25,411;2,793;22,453;23,090
5181,000;2,404;0,651;-33,810;1,683;9,404;4,868;34,470;4,557;-5,827;-2,723;0,000;36,400;37,200;9,590;1,735;25,935;24,158;25,341;25,261;-3,102;25,730;0,000;266,140;Inf;275,000;275,000;25,268;2,787;22,856;23,084
5181,500;2,404;0,651;-33,810;1,683;9,404;4,868;34,470;4,557;-5,827;-2,723;0,000;36,400;37,200;9,590;1,735;25,937;24,456;25,536;25,612;-3,102;25,730;0,000;265,940;Inf;275,000;275,000;25,174;2,781;23,423;23,059
5182,000;2,404;0,651;-33,810;1,683;9,404;4,868;34,470;4,557;-5,827;-2,723;0,000;36,400;37,200;9,590;1,735;26,249;24,880;25,902;26,106;-3,102;25,730;0,000;265,940;Inf;275,000;275,000;25,385;2,774;23,044;23,051
5182,500;2,404;0,651;-33,810;1,683;9,404;4,868;34,470;4,557;-5,827;-2,723;0,000;36,400;37,200;9,590;1,735;26,224;24,509;25,731;25,734;-3,102;25,730;0,000;265,340;Inf;275,000;275,000;25,784;2,768;22,656;23,038
5183,000;2,404;0,651;-33,810;1,683;9,404;4,862;34,427;4,537;-5,822;-2,728;0,000;36,406;37,207;9,590;1,735;26,142;24,337;25,560;25,463;-3,108;25,727;0,000;265,340;Inf;275,000;275,000;25,550;2,762;22,494;23,071
5183,500;2,404;0,651;-33,810;1,683;9,404;4,862;34,427;4,537;-5,822;-2,728;0,000;36,400;37,200;9,590;1,735;25,994;24,136;25,346;25,167;-3,108;25,727;0,000;265,740;Inf;275,000;275,000;25,375;2,756;22,336;23,052
5184,000;2,368;0,650;-34,227;1,668;9,405;4,862;34,427;4,537;-5,822;-2,728;0,000;36,400;37,200;9,561;1,734;25,946;24,372;25,430;25,417;-3,108;25,727;0,000;265,740;Inf;275,000;275,000;25,161;2,751;22,808;23,065
5184,500;2,368;0,650;-34,227;1,668;9,405;4,862;34,427;4,537;-5,822;-2,728;0,000;36,400;37,200;9,561;1,734;26,069;24,898;25,730;26,001;-3,108;25,727;0,000;265,940;Inf;275,000;275,000;25,291;2,744;23,196;23,022
5185,000;2,368;0,650;-34,227;1,668;9,405;4,862;34,427;4,537;-5,822;-2,728;0,000;36,400;37,200;9,561;1,734;26,224;24,953;25,912;26,195;-3,108;25,727;0,000;265,940;Inf;275,000;275,000;25,675;2,738;22,717;23,003
5185,500;2,368;0,650;-34,227;1,668;9,405;4,862;34,427;4,537;-5,822;-2,728;0,000;36,400;37,200;9,561;1,734;26,164;24,370;25,576;25,489;-3,108;25,727;0,000;265,740;Inf;275,000;275,000;25,821;2,732;22,542;22,985
5186,000;2,368;0,650;-34,227;1,668;9,405;4,837;34,454;4,548;-5,763;-2,729;0,000;36,402;37,141;9,561;1,734;26,001;24,183;25,402;25,235;-3,113;25,715;0,000;265,740;Inf;275,000;275,000;25,400;2,726;22,402;22,960
5186,500;2,368;0,650;-34,227;1,668;9,405;4,837;34,454;4,548;-5,763;-2,729;0,000;36,400;37,100;9,561;1,734;25,877;24,222;25,378;25,315;-3,113;25,715;0,000;264,740;Inf;275,000;275,000;25,205;2,720;22,749;22,939
5187,000;3,221;0,743;-35,209;1,703;9,508;4,837;34,454;4,548;-5,763;-2,729;0,000;36,400;37,100;9,396;1,640;25,945;24,702;25,612;25,772;-3,113;25,715;0,000;264,740;Inf;275,000;275,000;25,198;2,715;23,565;22,899
5187,500;3,221;0,743;-35,209;1,703;9,508;4,837;34,454;4,548;-5,763;-2,729;0,000;36,400;37,100;9,396;1,640;26,193;25,015;25,822;26,090;-3,113;25,715;0,000;265,040;Inf;275,000;275,000;25,508;2,723;23,531;22,850
5188,000;3,221;0,743;-35,209;1,703;9,508;4,837;34,454;4,548;-5,763;-2,729;0,000;36,400;37,100;9,396;1,640;26,288;24,847;25,838;26,014;-3,113;25,715;0,000;265,040;Inf;275,000;275,000;25,780;2,731;22,704;22,852
5188,500;3,221;0,743;-35,209;1,703;9,508;4,837;34,454;4,548;-5,763;-2,729;0,000;36,400;37,100;9,396;1,640;26,196;24,541;25,701;25,678;-3,113;25,715;0,000;266,240;Inf;275,000;275,000;25,747;2,739;22,558;22,891
5189,000;3,221;0,743;-35,209;1,703;9,508;4,855;34,496;4,558;-5,733;-2,723;0,000;36,408;37,188;9,396;1,640;26,000;24,186;25,379;25,220;-3,106;25,726;0,000;266,240;Inf;275,000;275,000;25,529;2,747;22,386;22,924
5189,500;3,221;0,743;-35,209;1,703;9,508;4,855;34,496;4,558;-5,733;-2,723;0,000;36,400;37,200;9,396;1,640;25,935;24,449;25,468;25,439;-3,106;25,726;0,000;266,340;Inf;275,000;275,000;25,196;2,755;22,932;22,936
5190,000;3,221;0,743;-35,209;1,703;9,508;4,855;34,496;4,558;-5,733;-2,723;0,000;36,400;37,200;9,396;1,640;26,046;24,791;25,677;25,908;-3,106;25,726;0,000;266,340;Inf;275,000;275,000;25,323;2,762;23,343;22,976
5190,500;2,906;0,762;-34,662;1,683;9,396;4,855;34,496;4,558;-5,733;-2,723;0,000;36,400;37,200;9,461;1,756;26,143;24,769;25,705;25,935;-3,106;25,726;0,000;266,240;Inf;275,000;275,000;25,605;2,770;22,989;23,008
5191,000;2,906;0,762;-34,662;1,683;9,396;4,855;34,496;4,558;-5,733;-2,723;0,000;36,400;37,200;9,461;1,756;26,212;24,597;25,689;25,747;-3,106;25,726;0,000;266,240;Inf;275,000;275,000;25,638;2,772;22,728;23,030
5191,500;2,906;0,762;-34,662;1,683;9,396;4,855;34,496;4,558;-5,733;-2,723;0,000;36,400;37,200;9,461;1,756;26,154;24,494;25,665;25,613;-3,106;25,726;0,000;265,640;Inf;275,000;275,000;25,561;2,774;22,419;23,043
5192,000;2,906;0,762;-34,662;1,683;9,396;4,855;34,496;4,558;-5,733;-2,723;0,000;36,400;37,200;9,461;1,756;26,066;24,226;25,460;25,336;-3,106;25,726;0,000;265,640;Inf;275,000;275,000;25,482;2,776;22,719;23,035
5192,500;2,906;0,762;-34,662;1,683;9,396;4,842;34,527;4,582;-5,699;-2,717;0,000;36,398;37,136;9,461;1,756;26,038;24,420;25,569;25,556;-3,108;25,724;0,000;265,940;Inf;275,000;275,000;25,272;2,779;23,583;23,048
5193,000;2,906;0,762;-34,662;1,683;9,396;4,842;34,527;4,582;-5,699;-2,717;0,000;36,400;37,100;9,461;1,756;26,257;24,974;25,900;26,129;-3,108;25,724;0,000;265,940;Inf;275,000;275,000;25,396;2,781;23,310;23,030
5193,500;3,041;0,795;-34,621;1,663;9,370;4,842;34,527;4,582;-5,699;-2,717;0,000;36,400;37,100;9,516;1,649;26,289;24,741;25,842;25,911;-3,108;25,724;0,000;266,040;Inf;275,000;275,000;25,815;2,783;22,856;23,002
5194,000;3,041;0,795;-34,621;1,663;9,370;4,842;34,527;4,582;-5,699;-2,717;0,000;36,400;37,100;9,516;1,649;26,236;24,539;25,727;25,664;-3,108;25,724;0,000;266,040;Inf;275,000;275,000;25,696;2,787;22,661;22,944
5194,500;3,041;0,795;-34,621;1,663;9,370;4,842;34,527;4,582;-5,699;-2,717;0,000;36,400;37,100;9,516;1,649;26,091;24,325;25,559;25,420;-3,108;25,724;0,000;266,140;Inf;275,000;275,000;25,541;2,791;22,515;22,903
5195,000;3,041;0,795;-34,621;1,663;9,370;4,842;34,527;4,582;-5,699;-2,717;0,000;36,400;37,100;9,516;1,649;26,017;24,423;25,594;25,516;-3,108;25,724;0,000;266,140;Inf;275,000;275,000;25,349;2,795;22,910;22,893
5195,500;3,041;0,795;-34,621;1,663;9,370;4,850;34,514;4,571;-5,692;-2,732;0,000;36,387;37,099;9,516;1,649;26,057;24,796;25,728;25,820;-3,119;25,701;0,000;265,940;Inf;275,000;275,000;25,387;2,799;23,522;22,874
5196,000;3,041;0,795;-34,621;1,663;9,370;4,850;34,514;4,571;-5,692;-2,732;0,000;36,400;37,100;9,516;1,649;26,271;25,039;25,852;26,095;-3,119;25,701;0,000;265,940;Inf;275,000;275,000;25,600;2,803;23,148;22,875
5196,500;3,041;0,795;-34,621;1,663;9,370;4,850;34,514;4,571;-5,692;-2,732;0,000;36,400;37,100;9,516;1,649;26,253;24,617;25,743;25,752;-3,119;25,701;0,000;265,540;Inf;275,000;275,000;25,814;2,807;22,807;22,853
5197,000;2,632;0,642;-35,166;1,647;9,427;4,850;34,514;4,571;-5,692;-2,732;0,000;36,400;37,100;9,527;1,738;26,233;24,513;25,679;25,593;-3,119;25,701;0,000;265,540;Inf;275,000;275,000;25,591;2,811;22,700;22,847
5197,500;2,632;0,642;-35,166;1,647;9,427;4,850;34,514;4,571;-5,692;-2,732;0,000;36,400;37,100;9,527;1,738;26,083;24,388;25,554;25,441;-3,119;25,701;0,000;266,140;Inf;275,000;275,000;25,504;2,808;22,554;22,867
5198,000;2,632;0,642;-35,166;1,647;9,427;4,850;34,514;4,571;-5,692;-2,732;0,000;36,400;37,100;9,527;1,738;26,056;24,511;25,593;25,520;-3,119;25,701;0,000;266,140;Inf;275,000;275,000;25,366;2,805;23,009;22,887
5198,500;2,632;0,642;-35,166;1,647;9,427;4,850;34,514;4,571;-5,692;-2,732;0,000;36,400;37,100;9,527;1,738;26,109;24,835;25,759;25,971;-3,119;25,701;0,000;266,040;Inf;275,000;275,000;25,420;2,802;23,449;22,877
5199,000;2,632;0,642;-35,166;1,647;9,427;4,898;34,501;4,571;-5,674;-2,720;0,000;36,381;37,116;9,527;1,738;26,259;24,970;25,863;26,145;-3,107;25,707;0,000;266,040;Inf;275,000;275,000;25,668;2,799;22,969;22,902
5199,500;2,632;0,642;-35,166;1,647;9,427;4,898;34,501;4,571;-5,674;-2,720;0,000;36,400;37,100;9,527;1,738;26,327;24,788;25,829;25,972;-3,107;25,707;0,000;266,040;Inf;275,000;275,000;25,809;2,797;22,803;22,869
5200,000;2,500;0,588;-35,209;1,625;9,314;4,898;34,501;4,571;-5,674;-2,720;0,000;36,400;37,100;9,523;1,751;26,273;24,512;25,714;25,626;-3,107;25,707;0,000;266,040;Inf;275,000;275,000;25,729;2,794;22,657;22,858
5200,500;2,500;0,588;-35,209;1,625;9,314;4,898;34,501;4,571;-5,674;-2,720;0,000;36,400;37,100;9,523;1,751;26,094;24,273;25,557;25,458;-3,107;25,707;0,000;265,740;Inf;275,000;275,000;25,531;2,789;22,509;22,884
5201,000;2,500;0,588;-35,209;1,625;9,314;4,898;34,501;4,571;-5,674;-2,720;0,000;36,400;37,100;9,523;1,751;26,112;24,635;25,702;25,799;-3,107;25,707;0,000;265,740;Inf;275,000;275,000;25,345;2,784;23,143;22,846
5201,500;2,500;0,588;-35,209;1,625;9,314;4,898;34,501;4,571;-5,674;-2,720;0,000;36,400;37,100;9,523;1,751;26,245;25,129;25,900;26,144;-3,107;25,707;0,000;266,240;Inf;275,000;275,000;25,562;2,780;23,893;22,764
5202,000;2,500;0,588;-35,209;1,625;9,314;4,902;34,448;4,551;-5,661;-2,716;0,000;36,387;37,070;9,523;1,751;26,313;25,000;25,902;26,106;-3,110;25,709;0,000;266,240;Inf;275,000;275,000;25,854;2,775;23,357;22,695
5202,500;2,500;0,588;-35,209;1,625;9,314;4,902;34,448;4,551;-5,661;-2,716;0,000;36,400;37,100;9,523;1,751;26,310;24,684;25,783;25,816;-3,110;25,709;0,000;266,440;Inf;275,000;275,000;25,830;2,771;22,811;22,691
5203,000;2,500;0,588;-35,209;1,625;9,314;4,902;34,448;4,551;-5,661;-2,716;0,000;36,400;37,100;9,523;1,751;26,253;24,604;25,758;25,695;-3,110;25,709;0,000;266,440;Inf;275,000;275,000;25,649;2,766;22,532;22,664
5203,500;2,466;0,662;-33,279;1,719;9,412;4,902;34,448;4,551;-5,661;-2,716;0,000;36,400;37,100;9,630;1,704;26,123;24,302;25,515;25,363;-3,110;25,709;0,000;265,840;Inf;275,000;275,000;25,578;2,762;22,911;22,616
5204,000;2,466;0,662;-33,279;1,719;9,412;4,902;34,448;4,551;-5,661;-2,716;0,000;36,400;37,100;9,630;1,704;26,106;24,800;25,720;25,864;-3,110;25,709;0,000;265,840;Inf;275,000;275,000;25,326;2,757;23,434;22,559
5204,500;2,466;0,662;-33,279;1,719;9,412;4,902;34,448;4,551;-5,661;-2,716;0,000;36,400;37,100;9,630;1,704;26,254;24,952;25,841;26,078;-3,110;25,709;0,000;265,740;Inf;275,000;275,000;25,623;2,752;23,311;22,525
5205,000;2,466;0,662;-33,279;1,719;9,412;4,902;34,448;4,551;-5,661;-2,716;0,000;36,400;37,100;9,630;1,704;26,347;24,825;25,898;26,002;-3,110;25,709;0,000;265,740;Inf;275,000;275,000;25,781;2,748;22,952;22,474
5205,500;2,466;0,662;-33,279;1,719;9,412;4,898;34,446;4,551;-5,644;-2,719;0,000;36,379;37,062;9,630;1,704;26,288;24,548;25,736;25,679;-3,106;25,706;0,000;266,040;Inf;275,000;275,000;25,768;2,743;22,724;22,477
5206,000;2,466;0,662;-33,279;1,719;9,412;4,898;34,446;4,551;-5,644;-2,719;0,000;36,400;37,100;9,630;1,704;26,174;24,476;25,646;25,527;-3,106;25,706;0,000;266,040;Inf;275,000;275,000;25,563;2,738;22,575;22,494
5206,500;2,782;0,634;-35,209;1,609;9,479;4,898;34,446;4,551;-5,644;-2,719;0,000;36,400;37,100;9,494;1,824;26,058;24,223;25,422;25,268;-3,106;25,706;0,000;264,840;Inf;275,000;275,000;25,456;2,734;22,832;22,508
5207,000;2,782;0,634;-35,209;1,609;9,479;4,898;34,446;4,551;-5,644;-2,719;0,000;36,400;37,100;9,494;1,824;26,022;24,466;25,563;25,606;-3,106;25,706;0,000;264,840;Inf;275,000;275,000;25,243;2,735;23,578;22,601
5207,500;2,782;0,634;-35,209;1,609;9,479;4,898;34,446;4,551;-5,644;-2,719;0,000;36,400;37,100;9,494;1,824;26,258;24,965;25,935;26,167;-3,106;25,706;0,000;266,040;Inf;275,000;275,000;25,414;2,736;23,221;22,650
5208,000;2,782;0,634;-35,209;1,609;9,479;4,898;34,446;4,551;-5,644;-2,719;0,000;36,400;37,100;9,494;1,824;26,295;24,678;25,812;25,881;-3,106;25,706;0,000;266,040;Inf;275,000;275,000;25,831;2,736;22,852;22,671
5208,500;2,782;0,634;-35,209;1,609;9,479;4,858;34,451;4,550;-5,614;-2,718;0,000;36,364;37,017;9,494;1,824;26,254;24,552;25,742;25,671;-3,099;25,703;0,000;266,340;Inf;275,000;275,000;25,666;2,737;22,695;22,687
5209,000;2,782;0,634;-35,209;1,609;9,479;4,858;34,451;4,550;-5,614;-2,718;0,000;36,400;37,000;9,494;1,824;26,132;24,263;25,517;25,344;-3,099;25,703;0,000;266,340;Inf;275,000;275,000;25,555;2,738;22,459;22,741
5209,500;2,782;0,634;-35,209;1,609;9,479;4,858;34,451;4,550;-5,614;-2,718;0,000;36,400;37,000;9,494;1,824;26,039;24,474;25,579;25,493;-3,099;25,703;0,000;265,540;Inf;275,000;275,000;25,314;2,738;22,898;22,882
5210,000;2,450;0,642;-33,637;1,729;9,401;4,858;34,451;4,550;-5,614;-2,718;0,000;36,400;37,000;9,669;1,577;26,121;24,742;25,717;25,849;-3,099;25,703;0,000;265,540;Inf;275,000;275,000;25,396;2,739;23,222;23,096
5210,500;2,450;0,642;-33,637;1,729;9,401;4,858;34,451;4,550;-5,614;-2,718;0,000;36,400;37,000;9,669;1,577;26,250;24,926;25,865;26,114;-3,099;25,703;0,000;265,240;Inf;275,000;275,000;25,607;2,734;22,911;23,090
5211,000;2,450;0,642;-33,637;1,729;9,401;4,858;34,451;4,550;-5,614;-2,718;0,000;36,400;37,000;9,669;1,577;26,298;24,565;25,751;25,727;-3,099;25,703;0,000;265,240;Inf;275,000;275,000;25,789;2,730;22,684;23,058
5211,500;2,450;0,642;-33,637;1,729;9,401;4,858;34,451;4,550;-5,614;-2,718;0,000;36,400;37,000;9,669;1,577;26,226;24,426;25,641;25,547;-3,099;25,703;0,000;265,340;Inf;275,000;275,000;25,585;2,725;22,577;22,999
5212,000;2,450;0,642;-33,637;1,729;9,401;4,869;34,467;4,567;-5,588;-2,722;0,000;36,354;36,991;9,669;1,577;26,133;24,384;25,613;25,497;-3,109;25,696;0,000;265,340;Inf;275,000;275,000;25,460;2,721;22,519;22,986
5212,500;2,450;0,642;-33,637;1,729;9,401;4,869;34,467;4,567;-5,588;-2,722;0,000;36,400;37,000;9,669;1,577;26,149;24,558;25,710;25,714;-3,109;25,696;0,000;266,440;Inf;275,000;275,000;25,407;2,716;22,789;22,999
5213,000;2,886;0,755;-34,710;1,677;9,381;4,869;34,467;4,567;-5,588;-2,722;0,000;36,400;37,000;9,493;1,756;26,249;25,031;25,910;26,092;-3,109;25,696;0,000;266,440;Inf;275,000;275,000;25,533;2,712;23,760;23,035
5213,500;2,886;0,755;-34,710;1,677;9,381;4,869;34,467;4,567;-5,588;-2,722;0,000;36,400;37,000;9,493;1,756;26,316;24,989;25,991;26,161;-3,109;25,696;0,000;265,940;Inf;275,000;275,000;25,820;2,715;22,860;23,176
5214,000;2,886;0,755;-34,710;1,677;9,381;4,869;34,467;4,567;-5,588;-2,722;0,000;36,400;37,000;9,493;1,756;26,333;24,778;25,912;25,938;-3,109;25,696;0,000;265,940;Inf;275,000;275,000;25,864;2,717;22,654;23,220
5214,500;2,886;0,755;-34,710;1,677;9,381;4,869;34,467;4,567;-5,588;-2,722;0,000;36,400;37,000;9,493;1,756;26,323;24,561;25,797;25,655;-3,109;25,696;0,000;266,140;Inf;275,000;275,000;25,740;2,720;22,551;23,227
5215,000;2,886;0,755;-34,710;1,677;9,381;4,892;34,498;4,594;-5,546;-2,724;0,000;36,354;36,998;9,493;1,756;26,128;24,601;25,701;25,604;-3,111;25,694;0,000;266,140;Inf;275,000;275,000;25,584;2,723;22,990;23,233
5215,500;2,886;0,755;-34,710;1,677;9,381;4,892;34,498;4,594;-5,546;-2,724;0,000;36,400;37,000;9,493;1,756;26,218;24,880;25,861;25,964;-3,111;25,694;0,000;265,940;Inf;275,000;275,000;25,508;2,726;23,411;23,209
5216,000;2,888;0,727;-34,759;1,679;9,502;4,892;34,498;4,594;-5,546;-2,724;0,000;36,400;37,000;9,445;1,539;26,349;24,951;25,981;26,206;-3,111;25,694;0,000;265,940;Inf;275,000;275,000;25,731;2,728;23,226;23,296
5216,500;2,888;0,727;-34,759;1,679;9,502;4,892;34,498;4,594;-5,546;-2,724;0,000;36,400;37,000;9,445;1,539;26,428;24,814;25,978;26,076;-3,111;25,694;0,000;265,640;Inf;275,000;275,000;25,872;2,731;22,907;23,396
5217,000;2,888;0,727;-34,759;1,679;9,502;4,892;34,498;4,594;-5,546;-2,724;0,000;36,400;37,000;9,445;1,539;26,337;24,564;25,863;25,764;-3,111;25,694;0,000;265,640;Inf;275,000;275,000;25,824;2,733;22,577;23,488
5217,500;2,888;0,727;-34,759;1,679;9,502;4,892;34,498;4,594;-5,546;-2,724;0,000;36,400;37,000;9,445;1,539;26,265;24,477;25,741;25,562;-3,111;25,694;0,000;266,040;Inf;275,000;275,000;25,632;2,736;22,710;23,480
5218,000;2,888;0,727;-34,759;1,679;9,502;4,892;34,498;4,594;-5,546;-2,724;0,000;36,400;37,000;9,445;1,539;26,113;24,362;25,631;25,520;-3,111;25,694;0,000;266,040;Inf;275,000;275,000;25,511;2,739;23,450;23,471
5218,500;2,888;0,727;-34,759;1,679;9,502;4,828;34,541;4,588;-5,513;-2,725;0,000;36,353;37,035;9,445;1,539;26,316;25,069;25,950;26,143;-3,109;25,694;0,000;266,740;Inf;275,000;275,000;25,407;2,741;23,551;23,423
5219,000;2,888;0,727;-34,759;1,679;9,502;4,828;34,541;4,588;-5,513;-2,725;0,000;36,400;37,000;9,445;1,539;26,386;24,930;25,937;26,059;-3,109;25,694;0,000;266,740;Inf;275,000;275,000;25,869;2,743;23,102;23,451
5219,500;2,988;0,731;-35,209;1,595;9,472;4,828;34,541;4,588;-5,513;-2,725;0,000;36,400;37,000;9,392;1,759;26,335;24,701;25,869;25,815;-3,109;25,694;0,000;266,440;Inf;275,000;275,000;25,828;2,746;22,861;23,498
5220,000;2,988;0,731;-35,209;1,595;9,472;4,828;34,541;4,588;-5,513;-2,725;0,000;36,400;37,000;9,392;1,759;26,269;24,563;25,766;25,656;-3,109;25,694;0,000;266,440;Inf;275,000;275,000;25,680;2,750;22,733;23,567
5220,500;2,988;0,731;-35,209;1,595;9,472;4,828;34,541;4,588;-5,513;-2,725;0,000;36,400;37,000;9,392;1,759;26,161;24,332;25,554;25,379;-3,109;25,694;0,000;266,440;Inf;275,000;275,000;25,563;2,754;22,502;23,620
5221,000;2,988;0,731;-35,209;1,595;9,472;4,828;34,541;4,588;-5,513;-2,725;0,000;36,400;37,000;9,392;1,759;26,127;24,526;25,612;25,542;-3,109;25,694;0,000;266,440;Inf;275,000;275,000;25,357;2,757;23,461;23,583
5221,500;2,988;0,731;-35,209;1,595;9,472;4,878;34,544;4,566;-5,502;-2,730;0,000;36,332;36,996;9,392;1,759;26,164;24,885;25,834;25,995;-3,110;25,693;0,000;266,440;Inf;275,000;275,000;25,452;2,761;23,272;23,556
5222,000;2,988;0,731;-35,209;1,595;9,472;4,878;34,544;4,566;-5,502;-2,730;0,000;36,300;37,000;9,392;1,759;26,397;24,775;25,907;26,004;-3,110;25,693;0,000;266,440;Inf;275,000;275,000;25,720;2,765;22,923;23,564
5222,500;2,695;0,621;-35,209;1,667;9,544;4,878;34,544;4,566;-5,502;-2,730;0,000;36,300;37,000;9,431;1,638;26,332;24,657;25,843;25,813;-3,110;25,693;0,000;265,940;Inf;275,000;275,000;25,771;2,769;22,822;23,568
5223,000;2,695;0,621;-35,209;1,667;9,544;4,878;34,544;4,566;-5,502;-2,730;0,000;36,300;37,000;9,431;1,638;26,245;24,422;25,662;25,515;-3,110;25,693;0,000;265,940;Inf;275,000;275,000;25,661;2,767;22,599;23,612
5223,500;2,695;0,621;-35,209;1,667;9,544;4,878;34,544;4,566;-5,502;-2,730;0,000;36,300;37,000;9,431;1,638;26,162;24,364;25,624;25,502;-3,110;25,693;0,000;266,140;Inf;275,000;275,000;25,461;2,766;22,562;23,724
5224,000;2,695;0,621;-35,209;1,667;9,544;4,878;34,544;4,566;-5,502;-2,730;0,000;36,300;37,000;9,431;1,638;26,144;24,694;25,819;25,847;-3,110;25,693;0,000;266,140;Inf;275,000;275,000;25,413;2,765;23,200;23,781
5224,500;2,695;0,621;-35,209;1,667;9,544;4,878;34,544;4,566;-5,502;-2,730;0,000;36,300;37,000;9,431;1,638;26,302;25,195;26,018;26,267;-3,110;25,693;0,000;265,940;Inf;275,000;275,000;25,626;2,764;23,255;23,707
5225,000;2,695;0,621;-35,209;1,667;9,544;4,875;34,476;4,579;-5,524;-2,716;0,000;36,339;37,004;9,431;1,638;26,443;25,101;26,090;26,295;-3,109;25,689;0,000;265,940;Inf;275,000;275,000;25,946;2,763;22,926;23,641
5225,500;2,695;0,621;-35,209;1,667;9,544;4,875;34,476;4,579;-5,524;-2,716;0,000;36,300;37,000;9,431;1,638;26,374;24,658;25,938;25,794;-3,109;25,689;0,000;265,740;Inf;275,000;275,000;25,982;2,762;22,730;23,628
5226,000;2,636;0,637;-35,039;1,665;9,455;4,875;34,476;4,579;-5,524;-2,716;0,000;36,300;37,000;9,543;1,769;26,351;24,443;25,759;25,542;-3,109;25,689;0,000;265,740;Inf;275,000;275,000;25,691;2,761;22,599;23,539
5226,500;2,636;0,637;-35,039;1,665;9,455;4,875;34,476;4,579;-5,524;-2,716;0,000;36,300;37,000;9,543;1,769;26,155;24,603;25,762;25,633;-3,109;25,689;0,000;266,240;Inf;275,000;275,000;25,524;2,759;23,165;23,564
5227,000;2,636;0,637;-35,039;1,665;9,455;4,875;34,476;4,579;-5,524;-2,716;0,000;36,300;37,000;9,543;1,769;26,232;24,974;25,904;26,064;-3,109;25,689;0,000;266,240;Inf;275,000;275,000;25,538;2,757;23,605;23,541
5227,500;2,636;0,637;-35,039;1,665;9,455;4,875;34,476;4,579;-5,524;-2,716;0,000;36,300;37,000;9,543;1,769;26,418;24,996;25,998;26,181;-3,109;25,689;0,000;266,040;Inf;275,000;275,000;25,794;2,755;23,278;23,475
5228,000;2,636;0,637;-35,039;1,665;9,455;4,872;34,437;4,576;-5,497;-2,728;0,000;36,331;37,001;9,543;1,769;26,453;24,852;25,975;26,014;-3,118;25,680;0,000;266,040;Inf;275,000;275,000;25,898;2,753;22,837;23,394
5228,500;2,636;0,637;-35,039;1,665;9,455;4,872;34,437;4,576;-5,497;-2,728;0,000;36,300;37,000;9,543;1,769;26,366;24,672;25,906;25,845;-3,118;25,680;0,000;265,940;Inf;275,000;275,000;25,824;2,751;22,646;23,372
5229,000;2,446;0,638;-34,305;1,700;9,456;4,872;34,437;4,576;-5,497;-2,728;0,000;36,300;37,000;9,452;1,625;26,316;24,503;25,780;25,630;-3,118;25,680;0,000;265,940;Inf;275,000;275,000;25,697;2,749;22,794;23,421
5229,500;2,446;0,638;-34,305;1,700;9,456;4,872;34,437;4,576;-5,497;-2,728;0,000;36,300;37,000;9,452;1,625;26,207;24,841;25,884;25,896;-3,118;25,680;0,000;265,440;Inf;275,000;275,000;25,557;2,744;23,472;23,413
5230,000;2,446;0,638;-34,305;1,700;9,456;4,872;34,437;4,576;-5,497;-2,728;0,000;36,300;37,000;9,452;1,625;26,367;25,045;26,000;26,191;-3,118;25,680;0,000;265,440;Inf;275,000;275,000;25,707;2,739;23,471;23,383
5230,500;2,446;0,638;-34,305;1,700;9,456;4,872;34,437;4,576;-5,497;-2,728;0,000;36,300;37,000;9,452;1,625;26,478;24,947;26,067;26,183;-3,118;25,680;0,000;265,640;Inf;275,000;275,000;25,901;2,734;23,126;23,401
5231,000;2,446;0,638;-34,305;1,700;9,456;4,872;34,437;4,576;-5,497;-2,728;0,000;36,300;37,000;9,452;1,625;26,440;24,695;25,973;25,891;-3,118;25,680;0,000;265,640;Inf;275,000;275,000;25,919;2,729;22,793;23,383
5231,500;2,446;0,638;-34,305;1,700;9,456;4,877;34,448;4,564;-5,450;-2,722;0,000;36,331;37,029;9,452;1,625;26,359;24,533;25,851;25,689;-3,115;25,690;0,000;264,840;Inf;275,000;275,000;25,750;2,725;22,662;23,330
5232,000;2,446;0,638;-34,305;1,700;9,456;4,877;34,448;4,564;-5,450;-2,722;0,000;36,300;37,000;9,452;1,625;26,231;24,429;25,740;25,576;-3,115;25,690;0,000;264,840;Inf;275,000;275,000;25,608;2,720;23,054;23,352
5232,500;3,283;0,764;-35,209;1,701;9,502;4,877;34,448;4,564;-5,450;-2,722;0,000;36,300;37,000;9,282;1,698;26,250;24,668;25,853;25,874;-3,115;25,690;0,000;265,540;Inf;275,000;275,000;25,494;2,716;24,011;23,316
5233,000;3,283;0,764;-35,209;1,701;9,502;4,877;34,448;4,564;-5,450;-2,722;0,000;36,300;37,000;9,282;1,698;26,495;25,124;26,122;26,280;-3,115;25,690;0,000;265,540;Inf;275,000;275,000;25,661;2,725;23,350;23,345
5233,500;3,283;0,764;-35,209;1,701;9,502;4,877;34,448;4,564;-5,450;-2,722;0,000;36,300;37,000;9,282;1,698;26,477;24,882;26,009;26,034;-3,115;25,690;0,000;265,940;Inf;275,000;275,000;26,005;2,734;22,965;23,343
5234,000;3,283;0,764;-35,209;1,701;9,502;4,877;34,448;4,564;-5,450;-2,722;0,000;36,300;37,000;9,282;1,698;26,368;24,631;25,881;25,759;-3,115;25,690;0,000;265,940;Inf;275,000;275,000;25,851;2,743;22,739;23,302
5234,500;3,283;0,764;-35,209;1,701;9,502;4,850;34,479;4,573;-5,408;-2,734;0,000;36,337;37,004;9,282;1,698;26,300;24,500;25,769;25,572;-3,113;25,686;0,000;265,640;Inf;275,000;275,000;25,660;2,752;22,638;23,323
5235,000;3,283;0,764;-35,209;1,701;9,502;4,850;34,479;4,573;-5,408;-2,734;0,000;36,300;37,000;9,282;1,698;26,250;24,662;25,801;25,719;-3,113;25,686;0,000;265,640;Inf;275,000;275,000;25,535;2,761;23,065;23,297
5235,500;3,954;0,917;-35,209;1,652;9,515;4,850;34,479;4,573;-5,408;-2,734;0,000;36,300;37,000;9,437;1,651;26,349;25,038;26,030;26,196;-3,113;25,686;0,000;265,640;Inf;275,000;275,000;25,608;2,769;23,534;23,283
5236,000;3,954;0,917;-35,209;1,652;9,515;4,850;34,479;4,573;-5,408;-2,734;0,000;36,300;37,000;9,437;1,651;26,492;25,228;26,171;26,432;-3,113;25,686;0,000;265,640;Inf;275,000;275,000;25,903;2,789;23,125;23,205
5236,500;3,954;0,917;-35,209;1,652;9,515;4,850;34,479;4,573;-5,408;-2,734;0,000;36,300;37,000;9,437;1,651;26,514;24,740;26,022;25,952;-3,113;25,686;0,000;265,440;Inf;275,000;275,000;26,081;2,808;22,825;23,231
5237,000;3,954;0,917;-35,209;1,652;9,515;4,850;34,479;4,573;-5,408;-2,734;0,000;36,300;37,000;9,437;1,651;26,423;24,576;25,874;25,691;-3,113;25,686;0,000;265,440;Inf;275,000;275,000;25,807;2,827;22,742;23,212
5237,500;3,954;0,917;-35,209;1,652;9,515;4,850;34,479;4,573;-5,408;-2,734;0,000;36,300;37,000;9,437;1,651;26,248;24,402;25,702;25,546;-3,113;25,686;0,000;265,440;Inf;275,000;275,000;25,641;2,845;22,623;23,212
5238,000;3,954;0,917;-35,209;1,652;9,515;4,800;34,520;4,591;-5,360;-2,708;0,000;36,353;36,996;9,437;1,651;26,244;24,798;25,879;25,930;-3,102;25,700;0,000;265,440;Inf;275,000;275,000;25,474;2,863;23,448;23,258
5238,500;3,954;0,917;-35,209;1,652;9,515;4,800;34,520;4,591;-5,360;-2,708;0,000;36,400;37,000;9,437;1,651;26,367;25,235;26,067;26,258;-3,102;25,700;0,000;263,140;Inf;275,000;275,000;25,713;2,881;23,908;23,232
5239,000;3,317;0,789;-35,209;1,631;9,447;4,800;34,520;4,591;-5,360;-2,708;0,000;36,400;37,000;9,481;1,774;26,458;25,075;26,073;26,215;-3,102;25,700;0,000;263,140;Inf;275,000;275,000;25,982;2,899;22,875;23,233
5239,500;3,317;0,789;-35,209;1,631;9,447;4,800;34,520;4,591;-5,360;-2,708;0,000;36,400;37,000;9,481;1,774;26,459;24,758;25,930;25,909;-3,102;25,700;0,000;264,340;Inf;275,000;275,000;25,955;2,906;22,781;23,193
5240,000;3,317;0,789;-35,209;1,631;9,447;4,800;34,520;4,591;-5,360;-2,708;0,000;36,400;37,000;9,481;1,774;26,232;24,479;25,745;25,654;-3,102;25,700;0,000;264,340;Inf;275,000;275,000;25,764;2,912;22,759;23,148
5240,500;3,317;0,789;-35,209;1,631;9,447;4,800;34,520;4,591;-5,360;-2,708;0,000;36,400;37,000;9,481;1,774;26,230;24,872;25,924;25,983;-3,102;25,700;0,000;265,140;Inf;275,000;275,000;25,527;2,919;23,551;23,142
5241,000;3,317;0,789;-35,209;1,631;9,447;4,835;34,551;4,593;-5,365;-2,722;0,000;36,352;37,071;9,481;1,774;26,419;25,276;26,102;26,338;-3,118;25,693;0,000;265,140;Inf;275,000;275,000;25,752;2,925;23,973;23,123
5241,500;3,317;0,789;-35,209;1,631;9,447;4,835;34,551;4,593;-5,365;-2,722;0,000;36,400;37,100;9,481;1,774;26,526;25,158;26,158;26,354;-3,118;25,693;0,000;265,140;Inf;275,000;275,000;26,034;2,932;23,321;23,104
5242,000;2,661;0,619;-35,209;1,652;9,467;4,835;34,551;4,593;-5,365;-2,722;0,000;36,400;37,100;9,427;1,563;26,551;24,917;26,089;26,084;-3,118;25,693;0,000;265,140;Inf;275,000;275,000;26,049;2,938;23,006;23,103
5242,500;2,661;0,619;-35,209;1,652;9,467;4,835;34,551;4,593;-5,365;-2,722;0,000;36,400;37,100;9,427;1,563;26,488;24,759;25,984;25,893;-3,118;25,693;0,000;264,940;Inf;275,000;275,000;25,911;2,934;22,659;23,011
5243,000;2,661;0,619;-35,209;1,652;9,467;4,835;34,551;4,593;-5,365;-2,722;0,000;36,400;37,100;9,427;1,563;26,368;24,523;25,806;25,619;-3,118;25,693;0,000;264,940;Inf;275,000;275,000;25,781;2,929;23,103;22,917
5243,500;2,661;0,619;-35,209;1,652;9,467;4,835;34,551;4,593;-5,365;-2,722;0,000;36,400;37,100;9,427;1,563;26,303;24,693;25,826;25,775;-3,118;25,693;0,000;265,040;Inf;275,000;275,000;25,579;2,925;23,671;22,852
5244,000;2,661;0,619;-35,209;1,652;9,467;4,874;34,510;4,595;-5,377;-2,734;0,000;36,348;37,024;9,427;1,563;26,510;25,224;26,181;26,442;-3,109;25,698;0,000;265,040;Inf;275,000;275,000;25,649;2,920;23,548;22,777
5244,500;2,661;0,619;-35,209;1,652;9,467;4,874;34,510;4,595;-5,377;-2,734;0,000;36,300;37,000;9,427;1,563;26,521;24,861;26,029;26,099;-3,109;25,698;0,000;265,240;Inf;275,000;275,000;26,090;2,916;22,987;22,771
5245,000;2,661;0,619;-35,209;1,652;9,467;4,874;34,510;4,595;-5,377;-2,734;0,000;36,300;37,000;9,427;1,563;26,468;24,710;25,932;25,892;-3,109;25,698;0,000;265,240;Inf;275,000;275,000;25,878;2,912;22,858;22,730
5245,500;1,966;0,548;-34,214;1,723;9,392;4,874;34,510;4,595;-5,377;-2,734;0,000;36,300;37,000;9,516;1,706;26,391;24,617;25,827;25,691;-3,109;25,698;0,000;264,840;Inf;275,000;275,000;25,750;2,892;22,780;22,686
5246,000;1,966;0,548;-34,214;1,723;9,392;4,874;34,510;4,595;-5,377;-2,734;0,000;36,300;37,000;9,516;1,706;26,280;24,555;25,740;25,611;-3,109;25,698;0,000;264,840;Inf;275,000;275,000;25,632;2,892;22,722;22,645
5246,500;1,966;0,548;-34,214;1,723;9,392;4,874;34,510;4,595;-5,377;-2,734;0,000;36,300;37,000;9,516;1,706;26,286;24,712;25,831;25,879;-3,109;25,698;0,000;265,540;Inf;275,000;275,000;25,546;2,877;23,741;22,521
5247,000;1,966;0,548;-34,214;1,723;9,392;4,874;34,510;4,595;-5,377;-2,734;0,000;36,300;37,000;9,516;1,706;26,410;25,223;26,119;26,384;-3,109;25,698;0,000;265,540;Inf;275,000;275,000;25,677;2,862;23,326;22,548
5247,500;1,966;0,548;-34,214;1,723;9,392;4,901;34,476;4,580;-5,375;-2,715;0,000;36,357;37,091;9,516;1,706;26,502;24,892;26,060;26,096;-3,113;25,687;0,000;265,940;Inf;275,000;275,000;26,034;2,848;23,024;22,626
5248,000;1,966;0,548;-34,214;1,723;9,392;4,901;34,476;4,580;-5,375;-2,715;0,000;36,400;37,100;9,516;1,706;26,425;24,667;25,939;25,852;-3,113;25,687;0,000;265,940;Inf;275,000;275,000;25,887;2,833;22,829;22,665
5248,500;2,769;0,641;-35,209;1,687;9,500;4,901;34,476;4,580;-5,375;-2,715;0,000;36,400;37,100;9,315;1,721;26,388;24,552;25,790;25,616;-3,113;25,687;0,000;265,740;Inf;275,000;275,000;25,721;2,819;22,713;22,579
5249,000;2,769;0,641;-35,209;1,687;9,500;4,901;34,476;4,580;-5,375;-2,715;0,000;36,400;37,100;9,315;1,721;26,215;24,683;25,776;25,711;-3,113;25,687;0,000;265,740;Inf;275,000;275,000;25,587;2,818;23,239;22,572
5249,500;2,769;0,641;-35,209;1,687;9,500;4,901;34,476;4,580;-5,375;-2,715;0,000;36,400;37,100;9,315;1,721;26,289;25,011;25,951;26,090;-3,113;25,687;0,000;265,040;Inf;275,000;275,000;25,597;2,817;23,641;22,554
5250,000;2,769;0,641;-35,209;1,687;9,500;4,901;34,476;4,580;-5,375;-2,715;0,000;36,400;37,100;9,315;1,721;26,466;25,066;26,014;26,186;-3,113;25,687;0,000;265,040;Inf;275,000;275,000;25,835;2,817;23,141;22,506
5250,500;2,769;0,641;-35,209;1,687;9,500;4,893;34,492;4,579;-5,342;-2,728;0,000;36,375;37,139;9,315;1,721;26,457;24,950;25,978;26,094;-3,111;25,694;0,000;265,340;Inf;275,000;275,000;25,933;2,816;22,963;22,480
5251,000;2,769;0,641;-35,209;1,687;9,500;4,893;34,492;4,579;-5,342;-2,728;0,000;36,400;37,100;9,315;1,721;26,408;24,682;25,891;25,804;-3,111;25,694;0,000;265,340;Inf;275,000;275,000;25,870;2,815;22,817;22,646
5251,500;2,769;0,641;-35,209;1,687;9,500;4,893;34,492;4,579;-5,342;-2,728;0,000;36,400;37,100;9,315;1,721;26,287;24,561;25,732;25,610;-3,111;25,694;0,000;266,040;Inf;275,000;275,000;25,696;2,814;22,740;22,807
5252,000;2,833;0,682;-35,209;1,652;9,495;4,893;34,492;4,579;-5,342;-2,728;0,000;36,400;37,100;9,488;1,915;26,268;24,652;25,820;25,802;-3,111;25,694;0,000;266,040;Inf;275,000;275,000;25,547;2,814;22,892;22,816
5252,500;2,833;0,682;-35,209;1,652;9,495;4,893;34,492;4,579;-5,342;-2,728;0,000;36,400;37,100;9,488;1,915;26,362;25,009;26,040;26,226;-3,111;25,694;0,000;266,240;Inf;275,000;275,000;25,636;2,814;23,459;22,925
5253,000;2,833;0,682;-35,209;1,652;9,495;4,893;34,492;4,579;-5,342;-2,728;0,000;36,400;37,100;9,488;1,915;26,480;25,009;26,111;26,295;-3,111;25,694;0,000;266,240;Inf;275,000;275,000;25,909;2,814;23,170;23,117
5253,500;2,833;0,682;-35,209;1,652;9,495;4,893;34,492;4,579;-5,342;-2,728;0,000;36,400;37,100;9,488;1,915;26,496;24,872;26,069;26,097;-3,111;25,694;0,000;265,940;Inf;275,000;275,000;25,974;2,814;22,889;23,068
5254,000;2,833;0,682;-35,209;1,652;9,495;4,894;34,492;4,592;-5,298;-2,711;0,000;36,394;37,167;9,488;1,915;26,481;24,806;26,000;25,918;-3,098;25,692;0,000;265,940;Inf;275,000;275,000;25,884;2,815;22,693;22,977
5254,500;2,833;0,682;-35,209;1,652;9,495;4,894;34,492;4,592;-5,298;-2,711;0,000;36,400;37,200;9,488;1,915;26,254;24,703;25,843;25,746;-3,098;25,692;0,000;265,540;Inf;275,000;275,000;25,801;2,815;23,191;22,944
5255,000;3,128;0,735;-35,209;1,692;9,589;4,894;34,492;4,592;-5,298;-2,711;0,000;36,400;37,200;9,358;1,672;26,317;24,945;25,957;26,080;-3,098;25,692;0,000;265,540;Inf;275,000;275,000;25,637;2,815;23,518;22,911
5255,500;3,128;0,735;-35,209;1,692;9,589;4,894;34,492;4,592;-5,298;-2,711;0,000;36,400;37,200;9,358;1,672;26,468;25,062;26,010;26,213;-3,098;25,692;0,000;266,040;Inf;275,000;275,000;25,825;2,820;23,312;22,933
5256,000;3,128;0,735;-35,209;1,692;9,589;4,894;34,492;4,592;-5,298;-2,711;0,000;36,400;37,200;9,358;1,672;26,488;24,983;26,009;26,112;-3,098;25,692;0,000;266,040;Inf;275,000;275,000;25,938;2,826;23,130;22,918
5256,500;3,128;0,735;-35,209;1,692;9,589;4,894;34,492;4,592;-5,298;-2,711;0,000;36,400;37,200;9,358;1,672;26,469;24,772;25,969;25,956;-3,098;25,692;0,000;265,740;Inf;275,000;275,000;25,898;2,830;22,923;22,991
5257,000;3,128;0,735;-35,209;1,692;9,589;4,858;34,518;4,566;-5,271;-2,724;0,000;36,387;37,139;9,358;1,672;26,423;24,656;25,852;25,753;-3,118;25,673;0,000;265,740;Inf;275,000;275,000;25,792;2,835;22,690;23,002
5257,500;3,128;0,735;-35,209;1,692;9,589;4,858;34,518;4,566;-5,271;-2,724;0,000;36,400;37,100;9,358;1,672;26,286;24,506;25,717;25,575;-3,118;25,673;0,000;265,440;Inf;275,000;275,000;25,671;2,840;22,954;23,010
5258,000;3,128;0,735;-35,209;1,692;9,589;4,858;34,518;4,566;-5,271;-2,724;0,000;36,400;37,100;9,358;1,672;26,270;24,666;25,787;25,774;-3,118;25,673;0,000;265,440;Inf;275,000;275,000;25,521;2,845;23,592;23,058
5258,500;2,789;0,742;-33,477;1,727;9,399;4,858;34,518;4,566;-5,271;-2,724;0,000;36,400;37,100;9,653;1,574;26,465;25,078;26,130;26,345;-3,118;25,673;0,000;265,440;Inf;275,000;275,000;25,624;2,850;23,253;23,113
5259,000;2,789;0,742;-33,477;1,727;9,399;4,858;34,518;4,566;-5,271;-2,724;0,000;36,400;37,100;9,653;1,574;26,518;24,799;25,987;26,010;-3,118;25,673;0,000;265,440;Inf;275,000;275,000;26,004;2,849;22,945;23,115
5259,500;2,789;0,742;-33,477;1,727;9,399;4,858;34,518;4,566;-5,271;-2,724;0,000;36,400;37,100;9,653;1,574;26,453;24,767;25,971;25,873;-3,118;25,673;0,000;265,540;Inf;275,000;275,000;25,828;2,848;22,898;23,146
5260,000;2,789;0,742;-33,477;1,727;9,399;4,858;34,518;4,566;-5,271;-2,724;0,000;36,400;37,100;9,653;1,574;26,313;24,496;25,749;25,636;-3,118;25,673;0,000;265,540;Inf;275,000;275,000;25,766;2,847;22,687;23,176
5260,500;2,789;0,742;-33,477;1,727;9,399;4,875;34,552;4,591;-5,238;-2,730;0,000;36,394;37,230;9,653;1,574;26,246;24,660;25,849;25,800;-3,116;25,667;0,000;264,840;Inf;275,000;275,000;25,548;2,846;22,906;23,256
5261,000;2,789;0,742;-33,477;1,727;9,399;4,875;34,552;4,591;-5,238;-2,730;0,000;36,400;37,200;9,653;1,574;26,339;25,027;26,010;26,082;-3,116;25,667;0,000;264,840;Inf;275,000;275,000;25,639;2,845;23,429;23,207
5261,500;2,974;0,745;-35,144;1,621;9,405;4,875;34,552;4,591;-5,238;-2,730;0,000;36,400;37,200;9,466;1,695;26,476;25,115;26,087;26,282;-3,116;25,667;0,000;265,540;Inf;275,000;275,000;25,865;2,844;23,104;23,235
5262,000;2,974;0,745;-35,144;1,621;9,405;4,875;34,552;4,591;-5,238;-2,730;0,000;36,400;37,200;9,466;1,695;26,580;24,878;26,117;26,057;-3,116;25,667;0,000;265,540;Inf;275,000;275,000;25,990;2,846;22,893;23,255
5262,500;2,974;0,745;-35,144;1,621;9,405;4,875;34,552;4,591;-5,238;-2,730;0,000;36,400;37,200;9,466;1,695;26,458;24,669;25,945;25,792;-3,116;25,667;0,000;265,440;Inf;275,000;275,000;25,908;2,848;22,735;23,228
5263,000;2,974;0,745;-35,144;1,621;9,405;4,875;34,552;4,591;-5,238;-2,730;0,000;36,400;37,200;9,466;1,695;26,333;24,588;25,844;25,717;-3,116;25,667;0,000;265,440;Inf;275,000;275,000;25,716;2,850;22,927;23,236
5263,500;2,974;0,745;-35,144;1,621;9,405;4,835;34,592;4,630;-5,210;-2,727;0,000;36,419;37,233;9,466;1,695;26,348;24,986;26,042;26,098;-3,115;25,670;0,000;266,240;Inf;275,000;275,000;25,620;2,852;23,537;23,243
5264,000;2,974;0,745;-35,144;1,621;9,405;4,835;34,592;4,630;-5,210;-2,727;0,000;36,400;37,200;9,466;1,695;26,515;25,203;26,120;26,340;-3,115;25,670;0,000;266,240;Inf;275,000;275,000;25,869;2,854;23,646;23,221
5264,500;2,974;0,745;-35,144;1,621;9,405;4,835;34,592;4,630;-5,210;-2,727;0,000;36,400;37,200;9,466;1,695;26,591;25,038;26,138;26,267;-3,115;25,670;0,000;265,740;Inf;275,000;275,000;26,044;2,856;22,964;23,272
5265,000;2,936;0,663;-35,209;1,617;9,462;4,835;34,592;4,630;-5,210;-2,727;0,000;36,400;37,200;9,453;1,700;26,529;24,884;26,060;26,050;-3,115;25,670;0,000;265,740;Inf;275,000;275,000;26,008;2,858;22,891;23,233
5265,500;2,936;0,663;-35,209;1,617;9,462;4,835;34,592;4,630;-5,210;-2,727;0,000;36,400;37,200;9,453;1,700;26,432;24,666;25,939;25,810;-3,115;25,670;0,000;265,540;Inf;275,000;275,000;25,881;2,859;22,759;23,155
5266,000;2,936;0,663;-35,209;1,617;9,462;4,835;34,592;4,630;-5,210;-2,727;0,000;36,400;37,200;9,453;1,700;26,463;24,857;26,043;26,056;-3,115;25,670;0,000;265,540;Inf;275,000;275,000;25,712;2,861;23,132;23,191
5266,500;2,936;0,663;-35,209;1,617;9,462;4,835;34,592;4,630;-5,210;-2,727;0,000;36,400;37,200;9,453;1,700;26,520;25,277;26,226;26,400;-3,115;25,670;0,000;265,740;Inf;275,000;275,000;25,855;2,862;23,904;23,184
5267,000;2,936;0,663;-35,209;1,617;9,462;4,934;34,540;4,595;-5,214;-2,738;0,000;36,425;37,251;9,453;1,700;26,619;25,251;26,239;26,439;-3,123;25,667;0,000;265,740;Inf;275,000;275,000;26,106;2,863;23,522;23,169
5267,500;2,936;0,663;-35,209;1,617;9,462;4,934;34,540;4,595;-5,214;-2,738;0,000;36,400;37,300;9,453;1,700;26,672;25,088;26,214;26,256;-3,123;25,667;0,000;265,440;Inf;275,000;275,000;26,137;2,864;23,140;23,125
5268,000;2,041;0,529;-34,332;1,664;9,464;4,934;34,540;4,595;-5,214;-2,738;0,000;36,400;37,300;9,494;1,571;26,550;24,880;26,150;26,053;-3,123;25,667;0,000;265,440;Inf;275,000;275,000;26,058;2,865;22,776;23,081
5268,500;2,041;0,529;-34,332;1,664;9,464;4,934;34,540;4,595;-5,214;-2,738;0,000;36,400;37,300;9,494;1,571;26,499;24,655;25,943;25,786;-3,123;25,667;0,000;265,040;Inf;275,000;275,000;25,908;2,852;23,071;23,043
5269,000;2,041;0,529;-34,332;1,664;9,464;4,934;34,540;4,595;-5,214;-2,738;0,000;36,400;37,300;9,494;1,571;26,470;24,821;26,034;26,027;-3,123;25,667;0,000;265,040;Inf;275,000;275,000;25,721;2,839;23,980;23,025
5269,500;2,041;0,529;-34,332;1,664;9,464;4,934;34,540;4,595;-5,214;-2,738;0,000;36,400;37,300;9,494;1,571;26,631;25,265;26,250;26,444;-3,123;25,667;0,000;267,040;Inf;275,000;275,000;25,838;2,826;23,503;23,007
5270,000;2,041;0,529;-34,332;1,664;9,464;4,933;34,504;4,586;-5,193;-2,737;0,000;36,437;37,255;9,494;1,571;26,669;25,038;26,190;26,228;-3,125;25,652;0,000;267,040;Inf;275,000;275,000;26,147;2,813;23,116;23,011
5270,500;2,041;0,529;-34,332;1,664;9,464;4,933;34,504;4,586;-5,193;-2,737;0,000;36,400;37,300;9,494;1,571;26,562;24,868;26,075;25,992;-3,125;25,652;0,000;266,440;Inf;275,000;275,000;26,031;2,800;22,950;23,002
5271,000;2,319;0,590;-34,059;1,695;9,515;4,933;34,504;4,586;-5,193;-2,737;0,000;36,400;37,300;9,596;1,645;26,509;24,726;25,961;25,810;-3,125;25,652;0,000;266,440;Inf;275,000;275,000;25,874;2,788;22,801;22,950
5271,500;2,319;0,590;-34,059;1,695;9,515;4,933;34,504;4,586;-5,193;-2,737;0,000;36,400;37,300;9,596;1,645;26,422;24,858;25,959;25,927;-3,125;25,652;0,000;267,040;Inf;275,000;275,000;25,751;2,780;23,233;22,934
5272,000;2,319;0,590;-34,059;1,695;9,515;4,933;34,504;4,586;-5,193;-2,737;0,000;36,400;37,300;9,596;1,645;26,548;25,216;26,204;26,395;-3,125;25,652;0,000;267,040;Inf;275,000;275,000;25,792;2,772;23,689;22,897
5272,500;2,319;0,590;-34,059;1,695;9,515;4,933;34,504;4,586;-5,193;-2,737;0,000;36,400;37,300;9,596;1,645;26,674;25,372;26,333;26,612;-3,125;25,652;0,000;266,740;Inf;275,000;275,000;26,091;2,765;23,201;22,893
5273,000;2,319;0,590;-34,059;1,695;9,515;4,933;34,504;4,586;-5,193;-2,737;0,000;36,400;37,300;9,596;1,645;26,654;24,859;26,091;26,042;-3,125;25,652;0,000;266,740;Inf;275,000;275,000;26,248;2,758;23,010;22,910
