t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5273,500;2,319;0,590;-34,059;1,695;9,515;4,919;34,507;4,591;-5,158;-2,738;0,000;36,458;37,289;9,596;1,645;26,545;24,763;25,989;25,873;-3,128;25,669;0,000;266,640;Inf;275,000;275,000;25,912;2,750;22,961;22,960
5274,000;2,319;0,590;-34,059;1,695;9,515;4,919;34,507;4,591;-5,158;-2,738;0,000;36,500;37,300;9,596;1,645;26,388;24,535;25,785;25,662;-3,128;25,669;0,000;266,640;Inf;275,000;275,000;25,792;2,743;22,755;22,957
5274,500;3,390;0,781;-35,209;1,655;9,480;4,919;34,507;4,591;-5,158;-2,738;0,000;36,500;37,300;9,491;1,771;26,386;24,927;25,987;26,063;-3,128;25,669;0,000;267,040;Inf;275,000;275,000;25,593;2,736;23,425;22,973
5275,000;3,390;0,781;-35,209;1,655;9,480;4,919;34,507;4,591;-5,158;-2,738;0,000;36,500;37,300;9,491;1,771;26,551;25,489;26,259;26,525;-3,128;25,669;0,000;267,040;Inf;275,000;275,000;25,841;2,747;24,268;23,063
5275,500;3,390;0,781;-35,209;1,655;9,480;4,919;34,507;4,591;-5,158;-2,738;0,000;36,500;37,300;9,491;1,771;26,677;25,329;26,308;26,534;-3,128;25,669;0,000;266,540;Inf;275,000;275,000;26,206;2,758;23,174;23,012
5276,000;3,390;0,781;-35,209;1,655;9,480;4,919;34,507;4,591;-5,158;-2,738;0,000;36,500;37,300;9,491;1,771;26,688;25,095;26,217;26,277;-3,128;25,669;0,000;266,540;Inf;275,000;275,000;26,212;2,768;23,077;22,989
5276,500;3,390;0,781;-35,209;1,655;9,480;4,903;34,539;4,596;-5,137;-2,738;0,000;36,456;37,263;9,491;1,771;26,527;24,674;25,944;25,795;-3,129;25,658;0,000;267,040;Inf;275,000;275,000;26,069;2,778;22,844;22,983
5277,000;3,390;0,781;-35,209;1,655;9,480;4,903;34,539;4,596;-5,137;-2,738;0,000;36,500;37,300;9,491;1,771;26,346;24,713;25,874;25,807;-3,129;25,658;0,000;267,040;Inf;275,000;275,000;25,735;2,788;23,270;23,067
5277,500;3,308;0,834;-34,236;1,730;9,458;4,903;34,539;4,596;-5,137;-2,738;0,000;36,500;37,300;9,554;1,491;26,404;25,147;26,087;26,182;-3,129;25,658;0,000;266,840;Inf;275,000;275,000;25,685;2,798;23,857;23,021
5278,000;3,308;0,834;-34,236;1,730;9,458;4,903;34,539;4,596;-5,137;-2,738;0,000;36,500;37,300;9,554;1,491;26,599;25,302;26,122;26,386;-3,129;25,658;0,000;266,840;Inf;275,000;275,000;25,955;2,807;23,713;22,930
5278,500;3,308;0,834;-34,236;1,730;9,458;4,903;34,539;4,596;-5,137;-2,738;0,000;36,500;37,300;9,554;1,491;26,627;25,135;26,112;26,291;-3,129;25,658;0,000;267,240;Inf;275,000;275,000;26,102;2,815;23,364;22,859
5279,000;3,308;0,834;-34,236;1,730;9,458;4,903;34,539;4,596;-5,137;-2,738;0,000;36,500;37,300;9,554;1,491;26,600;24,950;26,070;26,179;-3,129;25,658;0,000;267,240;Inf;275,000;275,000;26,041;2,823;23,055;22,881
5279,500;3,308;0,834;-34,236;1,730;9,458;4,903;34,539;4,596;-5,137;-2,738;0,000;36,500;37,300;9,554;1,491;26,568;24,922;26,038;26,001;-3,129;25,658;0,000;266,540;Inf;275,000;275,000;25,950;2,831;22,869;22,871
5280,000;3,308;0,834;-34,236;1,730;9,458;4,885;34,573;4,590;-5,129;-2,747;0,000;36,466;37,314;9,554;1,491;26,356;24,753;25,837;25,816;-3,133;25,660;0,000;266,540;Inf;275,000;275,000;25,882;2,839;23,084;22,877
5280,500;3,308;0,834;-34,236;1,730;9,458;4,885;34,573;4,590;-5,129;-2,747;0,000;36,500;37,300;9,554;1,491;26,459;25,018;26,038;26,180;-3,133;25,660;0,000;266,840;Inf;275,000;275,000;25,690;2,846;23,355;22,851
5281,000;2,946;0,742;-34,729;1,742;9,466;4,885;34,573;4,590;-5,129;-2,747;0,000;36,500;37,300;9,452;1,559;26,577;25,296;26,261;26,521;-3,133;25,660;0,000;266,840;Inf;275,000;275,000;25,924;2,854;23,521;22,880
5281,500;2,946;0,742;-34,729;1,742;9,466;4,885;34,573;4,590;-5,129;-2,747;0,000;36,500;37,300;9,452;1,559;26,685;25,130;26,266;26,416;-3,133;25,660;0,000;266,840;Inf;275,000;275,000;26,164;2,855;23,231;22,941
5282,000;2,946;0,742;-34,729;1,742;9,466;4,885;34,573;4,590;-5,129;-2,747;0,000;36,500;37,300;9,452;1,559;26,677;24,999;26,194;26,218;-3,133;25,660;0,000;266,840;Inf;275,000;275,000;26,124;2,857;23,065;22,941
5282,500;2,946;0,742;-34,729;1,742;9,466;4,885;34,573;4,590;-5,129;-2,747;0,000;36,500;37,300;9,452;1,559;26,603;24,782;26,025;25,897;-3,133;25,660;0,000;266,840;Inf;275,000;275,000;26,022;2,858;22,848;22,973
5283,000;2,946;0,742;-34,729;1,742;9,466;4,926;34,578;4,591;-5,086;-2,743;0,000;36,474;37,358;9,452;1,559;26,421;24,661;25,906;25,786;-3,126;25,652;0,000;266,840;Inf;275,000;275,000;25,827;2,860;23,220;23,002
5283,500;2,946;0,742;-34,729;1,742;9,466;4,926;34,578;4,591;-5,086;-2,743;0,000;36,500;37,400;9,452;1,559;26,454;24,934;26,112;26,130;-3,126;25,652;0,000;266,840;Inf;275,000;275,000;25,693;2,861;23,843;22,981
5284,000;2,867;0,759;-33,607;1,705;9,366;4,926;34,578;4,591;-5,086;-2,743;0,000;36,500;37,400;9,695;1,618;26,716;25,318;26,399;26,560;-3,126;25,652;0,000;266,840;Inf;275,000;275,000;25,908;2,863;23,451;23,053
5284,500;2,867;0,759;-33,607;1,705;9,366;4,926;34,578;4,591;-5,086;-2,743;0,000;36,500;37,400;9,695;1,618;26,748;25,167;26,377;26,401;-3,126;25,652;0,000;267,040;Inf;275,000;275,000;26,248;2,863;23,123;23,109
5285,000;2,867;0,759;-33,607;1,705;9,366;4,926;34,578;4,591;-5,086;-2,743;0,000;36,500;37,400;9,695;1,618;26,702;24,904;26,205;26,070;-3,126;25,652;0,000;267,040;Inf;275,000;275,000;26,173;2,863;22,922;23,090
5285,500;2,867;0,759;-33,607;1,705;9,366;4,926;34,578;4,591;-5,086;-2,743;0,000;36,500;37,400;9,695;1,618;26,585;24,793;26,078;25,900;-3,126;25,652;0,000;266,740;Inf;275,000;275,000;25,970;2,863;22,860;23,043
5286,000;2,867;0,759;-33,607;1,705;9,366;4,926;34,578;4,591;-5,086;-2,743;0,000;36,500;37,400;9,695;1,618;26,588;24,955;26,160;26,130;-3,126;25,652;0,000;266,740;Inf;275,000;275,000;25,839;2,863;23,201;23,097
5286,500;2,867;0,759;-33,607;1,705;9,366;4,891;34,603;4,614;-5,069;-2,736;0,000;36,477;37,318;9,695;1,618;26,652;25,233;26,288;26,457;-3,112;25,657;0,000;266,040;Inf;275,000;275,000;25,958;2,863;23,650;23,021
5287,000;2,867;0,759;-33,607;1,705;9,366;4,891;34,603;4,614;-5,069;-2,736;0,000;36,500;37,300;9,695;1,618;26,722;25,361;26,413;26,594;-3,112;25,657;0,000;266,040;Inf;275,000;275,000;26,157;2,863;23,256;23,016
5287,500;2,570;0,650;-35,094;1,651;9,458;4,891;34,603;4,614;-5,069;-2,736;0,000;36,500;37,300;9,401;1,562;26,706;24,937;26,243;26,191;-3,112;25,657;0,000;266,540;Inf;275,000;275,000;26,272;2,863;23,017;23,004
5288,000;2,570;0,650;-35,094;1,651;9,458;4,891;34,603;4,614;-5,069;-2,736;0,000;36,500;37,300;9,401;1,562;26,647;24,773;26,102;25,958;-3,112;25,657;0,000;266,540;Inf;275,000;275,000;26,019;2,858;22,893;22,957
5288,500;2,570;0,650;-35,094;1,651;9,458;4,891;34,603;4,614;-5,069;-2,736;0,000;36,500;37,300;9,401;1,562;26,581;24,971;26,190;26,106;-3,112;25,657;0,000;266,340;Inf;275,000;275,000;25,870;2,854;23,238;22,998
5289,000;2,570;0,650;-35,094;1,651;9,458;4,891;34,603;4,614;-5,069;-2,736;0,000;36,500;37,300;9,401;1,562;26,706;25,288;26,380;26,493;-3,112;25,657;0,000;266,340;Inf;275,000;275,000;25,962;2,849;23,743;22,947
5289,500;2,570;0,650;-35,094;1,651;9,458;4,893;34,560;4,614;-5,072;-2,733;0,000;36,478;37,324;9,401;1,562;26,824;25,386;26,431;26,636;-3,124;25,647;0,000;265,940;Inf;275,000;275,000;26,217;2,844;23,639;22,930
5290,000;2,570;0,650;-35,094;1,651;9,458;4,893;34,560;4,614;-5,072;-2,733;0,000;36,500;37,300;9,401;1,562;26,859;25,251;26,426;26,537;-3,124;25,647;0,000;265,940;Inf;275,000;275,000;26,319;2,840;23,093;22,898
5290,500;2,595;0,692;-33,607;1,686;9,410;4,893;34,560;4,614;-5,072;-2,733;0,000;36,500;37,300;9,684;1,574;26,840;25,019;26,320;26,244;-3,124;25,647;0,000;265,840;Inf;275,000;275,000;26,268;2,835;22,957;22,944
5291,000;2,595;0,692;-33,607;1,686;9,410;4,893;34,560;4,614;-5,072;-2,733;0,000;36,500;37,300;9,684;1,574;26,602;24,942;26,227;26,107;-3,124;25,647;0,000;265,840;Inf;275,000;275,000;26,106;2,831;23,207;22,928
5291,500;2,595;0,692;-33,607;1,686;9,410;4,893;34,560;4,614;-5,072;-2,733;0,000;36,500;37,300;9,684;1,574;26,646;25,272;26,325;26,365;-3,124;25,647;0,000;265,740;Inf;275,000;275,000;25,969;2,828;23,831;22,967
5292,000;2,595;0,692;-33,607;1,686;9,410;4,893;34,560;4,614;-5,072;-2,733;0,000;36,500;37,300;9,684;1,574;26,787;25,438;26,375;26,537;-3,124;25,647;0,000;265,740;Inf;275,000;275,000;26,152;2,824;23,844;22,933
5292,500;2,595;0,692;-33,607;1,686;9,410;4,912;34,529;4,619;-5,035;-2,724;0,000;36,482;37,370;9,684;1,574;26,829;25,324;26,392;26,516;-3,111;25,655;0,000;265,740;Inf;275,000;275,000;26,284;2,820;23,495;23,003
5293,000;2,595;0,692;-33,607;1,686;9,410;4,912;34,529;4,619;-5,035;-2,724;0,000;36,500;37,400;9,684;1,574;26,833;25,212;26,430;26,472;-3,111;25,655;0,000;265,740;Inf;275,000;275,000;26,266;2,816;23,306;22,976
5293,500;2,595;0,692;-33,607;1,686;9,410;4,912;34,529;4,619;-5,035;-2,724;0,000;36,500;37,400;9,684;1,574;26,821;25,108;26,348;26,287;-3,111;25,655;0,000;265,540;Inf;275,000;275,000;26,237;2,813;23,044;22,997
5294,000;2,476;0,691;-34,182;1,716;9,443;4,912;34,529;4,619;-5,035;-2,724;0,000;36,500;37,400;9,553;1,751;26,765;24,904;26,200;26,050;-3,111;25,655;0,000;265,540;Inf;275,000;275,000;26,141;2,809;23,239;23,017
5294,500;2,476;0,691;-34,182;1,716;9,443;4,912;34,529;4,619;-5,035;-2,724;0,000;36,500;37,400;9,553;1,751;26,709;25,033;26,248;26,193;-3,111;25,655;0,000;265,740;Inf;275,000;275,000;25,980;2,804;23,548;23,014
5295,000;2,476;0,691;-34,182;1,716;9,443;4,912;34,529;4,619;-5,035;-2,724;0,000;36,500;37,400;9,553;1,751;26,831;25,422;26,520;26,682;-3,111;25,655;0,000;265,740;Inf;275,000;275,000;26,046;2,798;23,580;22,982
5295,500;2,476;0,691;-34,182;1,716;9,443;4,912;34,529;4,619;-5,035;-2,724;0,000;36,500;37,400;9,553;1,751;26,950;25,317;26,536;26,594;-3,111;25,655;0,000;265,340;Inf;275,000;275,000;26,364;2,793;23,376;23,034
5296,000;2,476;0,691;-34,182;1,716;9,443;4,895;34,520;4,610;-5,018;-2,740;0,000;36,483;37,292;9,553;1,751;26,915;25,228;26,481;26,403;-3,116;25,652;0,000;265,340;Inf;275,000;275,000;26,349;2,788;23,256;23,056
5296,500;2,476;0,691;-34,182;1,716;9,443;4,895;34,520;4,610;-5,018;-2,740;0,000;36,500;37,300;9,553;1,751;26,780;24,975;26,331;26,162;-3,116;25,652;0,000;266,340;Inf;275,000;275,000;26,257;2,783;23,103;23,026
5297,000;3,137;0,736;-35,209;1,627;9,545;4,895;34,520;4,610;-5,018;-2,740;0,000;36,500;37,300;9,428;1,632;26,770;25,112;26,365;26,253;-3,116;25,652;0,000;266,340;Inf;275,000;275,000;26,062;2,778;23,906;22,891
5297,500;3,137;0,736;-35,209;1,627;9,545;4,895;34,520;4,610;-5,018;-2,740;0,000;36,500;37,300;9,428;1,632;26,852;25,461;26,523;26,608;-3,116;25,652;0,000;265,540;Inf;275,000;275,000;26,125;2,784;23,870;22,831
5298,000;3,137;0,736;-35,209;1,627;9,545;4,895;34,520;4,610;-5,018;-2,740;0,000;36,500;37,300;9,428;1,632;26,975;25,582;26,623;26,779;-3,116;25,652;0,000;265,540;Inf;275,000;275,000;26,361;2,789;23,565;22,846
5298,500;3,137;0,736;-35,209;1,627;9,545;4,895;34,520;4,610;-5,018;-2,740;0,000;36,500;37,300;9,428;1,632;26,969;25,208;26,499;26,418;-3,116;25,652;0,000;265,840;Inf;275,000;275,000;26,490;2,795;23,283;22,874
5299,000;3,137;0,736;-35,209;1,627;9,545;4,901;34,547;4,610;-4,968;-2,728;0,000;36,484;37,310;9,428;1,632;26,920;25,145;26,440;26,311;-3,116;25,646;0,000;265,840;Inf;275,000;275,000;26,274;2,801;23,209;22,853
5299,500;3,137;0,736;-35,209;1,627;9,545;4,901;34,547;4,610;-4,968;-2,728;0,000;36,500;37,300;9,428;1,632;26,794;24,944;26,316;26,157;-3,116;25,646;0,000;266,040;Inf;275,000;275,000;26,204;2,806;23,097;22,856
5300,000;3,137;0,736;-35,209;1,627;9,545;4,901;34,547;4,610;-4,968;-2,728;0,000;36,500;37,300;9,428;1,632;26,755;25,267;26,422;26,450;-3,116;25,646;0,000;266,040;Inf;275,000;275,000;26,053;2,812;23,825;22,889
5300,500;2,788;0,725;-34,385;1,737;9,431;4,901;34,547;4,610;-4,968;-2,728;0,000;36,500;37,300;9,476;1,519;26,884;25,683;26,577;26,764;-3,116;25,646;0,000;265,040;Inf;275,000;275,000;26,224;2,817;24,267;22,870
5301,000;2,788;0,725;-34,385;1,737;9,431;4,901;34,547;4,610;-4,968;-2,728;0,000;36,500;37,300;9,476;1,519;27,013;25,600;26,631;26,826;-3,116;25,646;0,000;265,040;Inf;275,000;275,000;26,477;2,816;23,394;22,928
5301,500;2,788;0,725;-34,385;1,737;9,431;4,901;34,547;4,610;-4,968;-2,728;0,000;36,500;37,300;9,476;1,519;26,996;25,344;26,537;26,540;-3,116;25,646;0,000;265,740;Inf;275,000;275,000;26,517;2,816;23,350;22,889
5302,000;2,788;0,725;-34,385;1,737;9,431;4,901;34,547;4,610;-4,968;-2,728;0,000;36,500;37,300;9,476;1,519;26,863;25,039;26,368;26,193;-3,116;25,646;0,000;265,740;Inf;275,000;275,000;26,354;2,815;23,138;22,987
5302,500;2,788;0,725;-34,385;1,737;9,431;4,875;34,579;4,637;-4,946;-2,734;0,000;36,476;37,316;9,476;1,519;26,789;25,193;26,383;26,255;-3,120;25,644;0,000;266,140;Inf;275,000;275,000;26,116;2,815;23,568;23,028
5303,000;2,788;0,725;-34,385;1,737;9,431;4,875;34,579;4,637;-4,946;-2,734;0,000;36,500;37,300;9,476;1,519;26,833;25,472;26,481;26,559;-3,120;25,644;0,000;266,140;Inf;275,000;275,000;26,155;2,815;24,047;23,042
5303,500;3,154;0,862;-34,135;1,661;9,421;4,875;34,579;4,637;-4,946;-2,734;0,000;36,500;37,300;9,556;1,632;26,983;25,639;26,591;26,801;-3,120;25,644;0,000;266,340;Inf;275,000;275,000;26,336;2,814;23,994;23,012
5304,000;3,154;0,862;-34,135;1,661;9,421;4,875;34,579;4,637;-4,946;-2,734;0,000;36,500;37,300;9,556;1,632;27,061;25,533;26,634;26,781;-3,120;25,644;0,000;266,340;Inf;275,000;275,000;26,504;2,820;23,612;23,077
5304,500;3,154;0,862;-34,135;1,661;9,421;4,875;34,579;4,637;-4,946;-2,734;0,000;36,500;37,300;9,556;1,632;26,994;25,242;26,505;26,468;-3,120;25,644;0,000;266,240;Inf;275,000;275,000;26,502;2,825;23,234;23,071
5305,000;3,154;0,862;-34,135;1,661;9,421;4,875;34,579;4,637;-4,946;-2,734;0,000;36,500;37,300;9,556;1,632;26,944;25,155;26,420;26,263;-3,120;25,644;0,000;266,240;Inf;275,000;275,000;26,302;2,831;23,041;23,059
5305,500;3,154;0,862;-34,135;1,661;9,421;4,911;34,619;4,634;-4,921;-2,729;0,000;36,481;37,294;9,556;1,632;26,723;25,113;26,280;26,292;-3,123;25,638;0,000;266,140;Inf;275,000;275,000;26,196;2,836;23,413;23,085
5306,000;3,154;0,862;-34,135;1,661;9,421;4,911;34,619;4,634;-4,921;-2,729;0,000;36,500;37,300;9,556;1,632;26,856;25,696;26,612;26,836;-3,123;25,638;0,000;266,140;Inf;275,000;275,000;26,102;2,841;24,380;23,068
5306,500;3,154;0,862;-34,135;1,661;9,421;4,911;34,619;4,634;-4,921;-2,729;0,000;36,500;37,300;9,556;1,632;26,997;25,710;26,664;26,940;-3,123;25,638;0,000;265,640;Inf;275,000;275,000;26,500;2,846;23,978;23,036
5307,000;3,201;0,817;-34,999;1,708;9,466;4,911;34,619;4,634;-4,921;-2,729;0,000;36,500;37,300;9,417;1,554;27,026;25,469;26,603;26,674;-3,123;25,638;0,000;265,640;Inf;275,000;275,000;26,578;2,851;23,540;23,000
5307,500;3,201;0,817;-34,999;1,708;9,466;4,911;34,619;4,634;-4,921;-2,729;0,000;36,500;37,300;9,417;1,554;26,926;25,247;26,455;26,380;-3,123;25,638;0,000;265,640;Inf;275,000;275,000;26,443;2,857;23,376;22,989
5308,000;3,201;0,817;-34,999;1,708;9,466;4,911;34,619;4,634;-4,921;-2,729;0,000;36,500;37,300;9,417;1,554;26,856;25,076;26,332;26,195;-3,123;25,638;0,000;265,640;Inf;275,000;275,000;26,252;2,863;23,158;23,016
5308,500;3,201;0,817;-34,999;1,708;9,466;4,911;34,619;4,634;-4,921;-2,729;0,000;36,500;37,300;9,417;1,554;26,772;24,982;26,254;26,147;-3,123;25,638;0,000;266,040;Inf;275,000;275,000;26,115;2,868;24,066;23,094
5309,000;3,201;0,817;-34,999;1,708;9,466;4,906;34,639;4,650;-4,902;-2,728;0,000;36,470;37,279;9,417;1,554;26,771;25,429;26,452;26,571;-3,124;25,634;0,000;266,040;Inf;275,000;275,000;26,039;2,874;24,380;23,076
5309,500;3,201;0,817;-34,999;1,708;9,466;4,906;34,639;4,650;-4,902;-2,728;0,000;36,500;37,300;9,417;1,554;27,036;25,606;26,591;26,811;-3,124;25,634;0,000;264,840;Inf;275,000;275,000;26,306;2,879;23,809;23,093
5310,000;2,810;0,711;-34,818;1,694;9,434;4,906;34,639;4,650;-4,902;-2,728;0,000;36,500;37,300;9,461;1,579;26,976;25,424;26,545;26,591;-3,124;25,634;0,000;264,840;Inf;275,000;275,000;26,511;2,884;23,575;23,092
5310,500;2,810;0,711;-34,818;1,694;9,434;4,906;34,639;4,650;-4,902;-2,728;0,000;36,500;37,300;9,461;1,579;26,981;25,325;26,494;26,443;-3,124;25,634;0,000;265,240;Inf;275,000;275,000;26,384;2,883;23,411;23,110
5311,000;2,810;0,711;-34,818;1,694;9,434;4,906;34,639;4,650;-4,902;-2,728;0,000;36,500;37,300;9,461;1,579;26,856;25,027;26,293;26,173;-3,124;25,634;0,000;265,240;Inf;275,000;275,000;26,311;2,882;23,154;23,073
5311,500;2,810;0,711;-34,818;1,694;9,434;4,906;34,639;4,650;-4,902;-2,728;0,000;36,500;37,300;9,461;1,579;26,798;25,245;26,313;26,287;-3,124;25,634;0,000;265,540;Inf;275,000;275,000;26,087;2,881;23,894;23,065
5312,000;2,810;0,711;-34,818;1,694;9,434;4,927;34,622;4,628;-4,908;-2,733;0,000;36,461;37,299;9,461;1,579;26,855;25,475;26,489;26,636;-3,112;25,624;0,000;265,540;Inf;275,000;275,000;26,161;2,879;24,015;23,086
5312,500;2,810;0,711;-34,818;1,694;9,434;4,927;34,622;4,628;-4,908;-2,733;0,000;36,500;37,300;9,461;1,579;26,967;25,701;26,610;26,888;-3,112;25,624;0,000;266,140;Inf;275,000;275,000;26,364;2,878;23,538;23,079
5313,000;2,810;0,711;-34,818;1,694;9,434;4,927;34,622;4,628;-4,908;-2,733;0,000;36,500;37,300;9,461;1,579;26,960;25,195;26,394;26,378;-3,112;25,624;0,000;266,140;Inf;275,000;275,000;26,541;2,877;23,331;23,095
5313,500;2,948;0,673;-35,209;1,663;9,472;4,927;34,622;4,628;-4,908;-2,733;0,000;36,500;37,300;9,421;1,715;26,867;25,097;26,290;26,198;-3,112;25,624;0,000;265,740;Inf;275,000;275,000;26,232;2,876;23,256;23,130
5314,000;2,948;0,673;-35,209;1,663;9,472;4,927;34,622;4,628;-4,908;-2,733;0,000;36,500;37,300;9,421;1,715;26,719;25,086;26,276;26,239;-3,112;25,624;0,000;265,740;Inf;275,000;275,000;26,113;2,877;23,402;23,188
5314,500;2,948;0,673;-35,209;1,663;9,472;4,927;34,622;4,628;-4,908;-2,733;0,000;36,500;37,300;9,421;1,715;26,797;25,483;26,504;26,584;-3,112;25,624;0,000;265,240;Inf;275,000;275,000;26,080;2,878;24,085;23,228
5315,000;2,948;0,673;-35,209;1,663;9,472;4,927;34,622;4,628;-4,908;-2,733;0,000;36,500;37,300;9,421;1,715;26,957;25,647;26,555;26,804;-3,112;25,624;0,000;265,240;Inf;275,000;275,000;26,342;2,880;24,006;23,211
5315,500;2,948;0,673;-35,209;1,663;9,472;4,928;34,570;4,620;-4,929;-2,726;0,000;36,470;37,294;9,421;1,715;27,029;25,554;26,606;26,718;-3,111;25,626;0,000;265,740;Inf;275,000;275,000;26,491;2,881;23,364;23,210
5316,000;2,948;0,673;-35,209;1,663;9,472;4,928;34,570;4,620;-4,929;-2,726;0,000;36,500;37,300;9,421;1,715;26,976;25,254;26,452;26,429;-3,111;25,626;0,000;265,740;Inf;275,000;275,000;26,477;2,882;23,200;23,188
5316,500;2,045;0,593;-33,944;1,753;9,451;4,928;34,570;4,620;-4,929;-2,726;0,000;36,500;37,300;9,578;1,629;26,757;25,090;26,313;26,279;-3,111;25,626;0,000;265,640;Inf;275,000;275,000;26,278;2,883;23,289;23,170
5317,000;2,045;0,593;-33,944;1,753;9,451;4,928;34,570;4,620;-4,929;-2,726;0,000;36,500;37,300;9,578;1,629;26,834;25,525;26,506;26,593;-3,111;25,626;0,000;265,640;Inf;275,000;275,000;26,110;2,869;24,147;23,100
5317,500;2,045;0,593;-33,944;1,753;9,451;4,928;34,570;4,620;-4,929;-2,726;0,000;36,500;37,300;9,578;1,629;26,976;25,762;26,588;26,833;-3,111;25,626;0,000;266,140;Inf;275,000;275,000;26,364;2,856;24,316;23,134
5318,000;2,045;0,593;-33,944;1,753;9,451;4,928;34,570;4,620;-4,929;-2,726;0,000;36,500;37,300;9,578;1,629;27,059;25,591;26,592;26,761;-3,111;25,626;0,000;266,140;Inf;275,000;275,000;26,540;2,842;23,750;23,154
5318,500;2,045;0,593;-33,944;1,753;9,451;4,840;34,526;4,620;-4,902;-2,724;0,000;36,454;37,228;9,578;1,629;27,020;25,496;26,562;26,664;-3,118;25,614;0,000;265,740;Inf;275,000;275,000;26,501;2,829;23,580;23,166
5319,000;2,045;0,593;-33,944;1,753;9,451;4,840;34,526;4,620;-4,902;-2,724;0,000;36,500;37,200;9,578;1,629;27,045;25,357;26,553;26,500;-3,118;25,614;0,000;265,740;Inf;275,000;275,000;26,436;2,816;23,298;23,191
5319,500;2,045;0,593;-33,944;1,753;9,451;4,840;34,526;4,620;-4,902;-2,724;0,000;36,500;37,200;9,578;1,629;26,935;25,178;26,413;26,286;-3,118;25,614;0,000;266,440;Inf;275,000;275,000;26,364;2,804;23,519;23,161
5320,000;2,723;0,740;-33,620;1,722;9,415;4,840;34,526;4,620;-4,902;-2,724;0,000;36,500;37,200;9,596;1,699;26,788;25,135;26,330;26,232;-3,118;25,614;0,000;266,440;Inf;275,000;275,000;26,203;2,791;23,897;23,105
5320,500;2,723;0,740;-33,620;1,722;9,415;4,840;34,526;4,620;-4,902;-2,724;0,000;36,500;37,200;9,596;1,699;26,993;25,592;26,585;26,831;-3,118;25,614;0,000;266,140;Inf;275,000;275,000;26,121;2,790;23,819;23,129
5321,000;2,723;0,740;-33,620;1,722;9,415;4,840;34,526;4,620;-4,902;-2,724;0,000;36,500;37,200;9,596;1,699;27,035;25,458;26,558;26,705;-3,118;25,614;0,000;266,140;Inf;275,000;275,000;26,500;2,789;23,575;23,147
5321,500;2,723;0,740;-33,620;1,722;9,415;4,840;34,526;4,620;-4,902;-2,724;0,000;36,500;37,200;9,596;1,699;26,990;25,283;26,506;26,467;-3,118;25,614;0,000;265,940;Inf;275,000;275,000;26,439;2,788;23,364;23,163
5322,000;2,723;0,740;-33,620;1,722;9,415;4,901;34,562;4,598;-4,862;-2,713;0,000;36,454;37,252;9,596;1,699;26,927;25,257;26,453;26,359;-3,111;25,622;0,000;265,940;Inf;275,000;275,000;26,312;2,787;23,370;23,174
5322,500;2,723;0,740;-33,620;1,722;9,415;4,901;34,562;4,598;-4,862;-2,713;0,000;36,500;37,300;9,596;1,699;26,804;25,060;26,353;26,276;-3,111;25,622;0,000;265,440;Inf;275,000;275,000;26,249;2,786;23,348;23,153
5323,000;2,556;0,618;-35,209;1,713;9,565;4,901;34,562;4,598;-4,862;-2,713;0,000;36,500;37,300;9,482;1,595;26,816;25,441;26,480;26,542;-3,111;25,622;0,000;265,440;Inf;275,000;275,000;26,123;2,785;23,965;23,112
5323,500;2,556;0,618;-35,209;1,713;9,565;4,901;34,562;4,598;-4,862;-2,713;0,000;36,500;37,300;9,482;1,595;26,962;25,657;26,622;26,835;-3,111;25,622;0,000;265,640;Inf;275,000;275,000;26,320;2,781;23,627;23,084
5324,000;2,556;0,618;-35,209;1,713;9,565;4,901;34,562;4,598;-4,862;-2,713;0,000;36,500;37,300;9,482;1,595;27,017;25,297;26,525;26,471;-3,111;25,622;0,000;265,440;Inf;275,000;275,000;26,327;2,774;23,387;23,057
5324,500;2,556;0,618;-35,209;1,713;9,565;4,901;34,562;4,598;-4,862;-2,713;0,000;36,500;37,300;9,482;1,595;26,908;25,084;26,353;26,232;-3,111;25,622;0,000;265,440;Inf;275,000;275,000;26,144;2,770;23,195;22,991
5325,000;2,556;0,618;-35,209;1,713;9,565;4,906;34,608;4,642;-4,811;-2,707;0,000;36,458;37,218;9,482;1,595;26,797;25,041;26,301;26,206;-3,104;25,630;0,000;265,440;Inf;275,000;275,000;26,144;2,770;23,162;22,937
5325,500;2,556;0,618;-35,209;1,713;9,565;4,906;34,608;4,642;-4,811;-2,707;0,000;36,500;37,200;9,482;1,595;26,833;25,354;26,465;26,513;-3,104;25,630;0,000;265,240;Inf;275,000;275,000;26,086;2,767;23,820;22,937
5326,000;2,556;0,618;-35,209;1,713;9,565;4,906;34,608;4,642;-4,811;-2,707;0,000;36,500;37,200;9,482;1,595;26,913;25,729;26,587;26,809;-3,104;25,630;0,000;265,240;Inf;275,000;275,000;26,291;2,763;24,334;22,921
5326,500;3,625;0,876;-35,209;1,639;9,488;4,906;34,608;4,642;-4,811;-2,707;0,000;36,500;37,200;9,338;1,689;27,025;25,662;26,654;26,850;-3,104;25,630;0,000;265,440;Inf;275,000;275,000;26,510;2,760;23,521;22,960
5327,000;3,625;0,876;-35,209;1,639;9,488;4,906;34,608;4,642;-4,811;-2,707;0,000;36,500;37,200;9,338;1,689;27,049;25,460;26,597;26,621;-3,104;25,630;0,000;265,440;Inf;275,000;275,000;26,548;2,774;23,314;22,925
5327,500;3,625;0,876;-35,209;1,639;9,488;4,906;34,608;4,642;-4,811;-2,707;0,000;36,500;37,200;9,338;1,689;27,000;25,242;26,460;26,363;-3,104;25,630;0,000;264,640;Inf;275,000;275,000;26,432;2,788;23,171;22,888
5328,000;3,625;0,876;-35,209;1,639;9,488;4,906;34,608;4,642;-4,811;-2,707;0,000;36,500;37,200;9,338;1,689;26,817;25,203;26,381;26,385;-3,104;25,630;0,000;264,640;Inf;275,000;275,000;26,266;2,802;23,430;22,903
5328,500;3,625;0,876;-35,209;1,639;9,488;4,903;34,637;4,662;-4,805;-2,721;0,000;36,451;37,238;9,338;1,689;26,878;25,649;26,593;26,794;-3,110;25,622;0,000;266,040;Inf;275,000;275,000;26,197;2,815;24,340;22,874
5329,000;3,625;0,876;-35,209;1,639;9,488;4,903;34,637;4,662;-4,805;-2,721;0,000;36,500;37,200;9,338;1,689;27,037;25,767;26,750;27,010;-3,110;25,622;0,000;266,040;Inf;275,000;275,000;26,478;2,829;23,958;22,857
5329,500;2,671;0,704;-33,947;1,671;9,482;4,903;34,637;4,662;-4,805;-2,721;0,000;36,500;37,200;9,537;1,562;27,082;25,482;26,652;26,701;-3,110;25,622;0,000;265,740;Inf;275,000;275,000;26,641;2,842;23,536;22,823
5330,000;2,671;0,704;-33,947;1,671;9,482;4,903;34,637;4,662;-4,805;-2,721;0,000;36,500;37,200;9,537;1,562;27,008;25,281;26,492;26,396;-3,110;25,622;0,000;265,740;Inf;275,000;275,000;26,479;2,839;23,367;22,861
5330,500;2,671;0,704;-33,947;1,671;9,482;4,903;34,637;4,662;-4,805;-2,721;0,000;36,500;37,200;9,537;1,562;26,860;25,034;26,317;26,172;-3,110;25,622;0,000;265,940;Inf;275,000;275,000;26,294;2,836;23,663;22,862
5331,000;2,671;0,704;-33,947;1,671;9,482;4,903;34,637;4,662;-4,805;-2,721;0,000;36,500;37,200;9,537;1,562;26,742;25,202;26,356;26,285;-3,110;25,622;0,000;265,940;Inf;275,000;275,000;26,096;2,833;24,096;22,866
5331,500;2,671;0,704;-33,947;1,671;9,482;4,886;34,641;4,624;-4,791;-2,714;0,000;36,446;37,216;9,537;1,562;26,972;25,637;26,572;26,835;-3,108;25,633;0,000;265,940;Inf;275,000;275,000;26,146;2,831;23,927;22,887
5332,000;2,671;0,704;-33,947;1,671;9,482;4,886;34,641;4,624;-4,791;-2,714;0,000;36,400;37,200;9,537;1,562;27,016;25,429;26,523;26,635;-3,108;25,633;0,000;265,940;Inf;275,000;275,000;26,504;2,828;23,593;22,890
5332,500;2,323;0,548;-35,209;1,685;9,405;4,886;34,641;4,624;-4,791;-2,714;0,000;36,400;37,200;9,520;1,746;26,991;25,324;26,498;26,492;-3,108;25,633;0,000;265,440;Inf;275,000;275,000;26,401;2,825;23,390;22,924
5333,000;2,323;0,548;-35,209;1,685;9,405;4,886;34,641;4,624;-4,791;-2,714;0,000;36,400;37,200;9,520;1,746;26,990;25,282;26,508;26,406;-3,108;25,633;0,000;265,440;Inf;275,000;275,000;26,327;2,817;23,314;22,979
5333,500;2,323;0,548;-35,209;1,685;9,405;4,886;34,641;4,624;-4,791;-2,714;0,000;36,400;37,200;9,520;1,746;26,897;25,149;26,387;26,272;-3,108;25,633;0,000;265,940;Inf;275,000;275,000;26,297;2,809;23,263;23,039
5334,000;2,323;0,548;-35,209;1,685;9,405;4,886;34,641;4,624;-4,791;-2,714;0,000;36,400;37,200;9,520;1,746;26,866;25,276;26,455;26,467;-3,108;25,633;0,000;265,940;Inf;275,000;275,000;26,176;2,801;24,484;23,050
5334,500;2,323;0,548;-35,209;1,685;9,405;4,886;34,641;4,624;-4,791;-2,714;0,000;36,400;37,200;9,520;1,746;26,943;25,751;26,668;26,880;-3,108;25,633;0,000;266,240;Inf;275,000;275,000;26,266;2,793;24,072;23,051
5335,000;2,323;0,548;-35,209;1,685;9,405;4,928;34,566;4,619;-4,800;-2,738;0,000;36,437;37,188;9,520;1,746;27,018;25,422;26,548;26,609;-3,118;25,627;0,000;266,240;Inf;275,000;275,000;26,560;2,786;23,567;23,106
5335,500;2,323;0,548;-35,209;1,685;9,405;4,928;34,566;4,619;-4,800;-2,738;0,000;36,400;37,200;9,520;1,746;26,960;25,243;26,451;26,389;-3,118;25,627;0,000;266,140;Inf;275,000;275,000;26,399;2,778;23,397;23,106
5336,000;2,601;0,553;-35,209;1,645;9,507;4,928;34,566;4,619;-4,800;-2,738;0,000;36,400;37,200;9,460;1,715;26,865;25,049;26,284;26,146;-3,118;25,627;0,000;266,140;Inf;275,000;275,000;26,261;2,771;23,211;23,075
5336,500;2,601;0,553;-35,209;1,645;9,507;4,928;34,566;4,619;-4,800;-2,738;0,000;36,400;37,200;9,460;1,715;26,796;25,270;26,325;26,322;-3,118;25,627;0,000;265,540;Inf;275,000;275,000;26,086;2,768;23,652;23,108
5337,000;2,601;0,553;-35,209;1,645;9,507;4,928;34,566;4,619;-4,800;-2,738;0,000;36,400;37,200;9,460;1,715;26,884;25,618;26,514;26,762;-3,118;25,627;0,000;265,540;Inf;275,000;275,000;26,178;2,765;24,093;23,056
5337,500;2,601;0,553;-35,209;1,645;9,507;4,928;34,566;4,619;-4,800;-2,738;0,000;36,400;37,200;9,460;1,715;27,008;25,749;26,681;26,951;-3,118;25,627;0,000;265,740;Inf;275,000;275,000;26,445;2,762;23,600;23,018
5338,000;2,601;0,553;-35,209;1,645;9,507;4,949;34,542;4,603;-4,797;-2,728;0,000;36,433;37,169;9,460;1,715;27,115;25,571;26,715;26,848;-3,120;25,626;0,000;265,740;Inf;275,000;275,000;26,597;2,760;23,351;23,022
5338,500;2,601;0,553;-35,209;1,645;9,507;4,949;34,542;4,603;-4,797;-2,728;0,000;36,400;37,200;9,460;1,715;26,944;25,161;26,406;26,260;-3,120;25,626;0,000;265,740;Inf;275,000;275,000;26,562;2,757;23,294;23,033
5339,000;2,388;0,636;-34,031;1,763;9,440;4,949;34,542;4,603;-4,797;-2,728;0,000;36,400;37,200;9,584;1,549;26,800;24,963;26,233;26,102;-3,120;25,626;0,000;265,740;Inf;275,000;275,000;26,193;2,755;23,149;23,033
5339,500;2,388;0,636;-34,031;1,763;9,440;4,949;34,542;4,603;-4,797;-2,728;0,000;36,400;37,200;9,584;1,549;26,784;25,340;26,394;26,499;-3,120;25,626;0,000;265,440;Inf;275,000;275,000;26,024;2,749;23,885;23,013
5340,000;2,388;0,636;-34,031;1,763;9,440;4,949;34,542;4,603;-4,797;-2,728;0,000;36,400;37,200;9,584;1,549;26,900;25,779;26,550;26,795;-3,120;25,626;0,000;265,440;Inf;275,000;275,000;26,254;2,743;24,485;23,093
5340,500;2,388;0,636;-34,031;1,763;9,440;4,949;34,542;4,603;-4,797;-2,728;0,000;36,400;37,200;9,584;1,549;26,998;25,641;26,578;26,756;-3,120;25,626;0,000;265,540;Inf;275,000;275,000;26,506;2,737;23,856;23,148
5341,000;2,388;0,636;-34,031;1,763;9,440;4,949;34,542;4,603;-4,797;-2,728;0,000;36,400;37,200;9,584;1,549;27,002;25,479;26,533;26,604;-3,120;25,626;0,000;265,540;Inf;275,000;275,000;26,493;2,731;23,503;23,233
5341,500;2,388;0,636;-34,031;1,763;9,440;4,897;34,569;4,610;-4,773;-2,738;0,000;36,422;37,148;9,584;1,549;26,953;25,364;26,488;26,476;-3,118;25,623;0,000;266,140;Inf;275,000;275,000;26,405;2,725;23,369;23,289
5342,000;2,388;0,636;-34,031;1,763;9,440;4,897;34,569;4,610;-4,773;-2,738;0,000;36,400;37,100;9,584;1,549;26,880;25,207;26,388;26,306;-3,118;25,623;0,000;266,140;Inf;275,000;275,000;26,320;2,720;23,487;23,285
5342,500;2,379;0,632;-34,161;1,735;9,447;4,897;34,569;4,610;-4,773;-2,738;0,000;36,400;37,100;9,593;1,764;26,809;25,480;26,462;26,549;-3,118;25,623;0,000;265,740;Inf;275,000;275,000;26,195;2,714;23,983;23,245
5343,000;2,379;0,632;-34,161;1,735;9,447;4,897;34,569;4,610;-4,773;-2,738;0,000;36,400;37,100;9,593;1,764;26,959;25,774;26,618;26,842;-3,118;25,623;0,000;265,740;Inf;275,000;275,000;26,325;2,709;24,230;23,273
5343,500;2,379;0,632;-34,161;1,735;9,447;4,897;34,569;4,610;-4,773;-2,738;0,000;36,400;37,100;9,593;1,764;27,069;25,628;26,625;26,817;-3,118;25,623;0,000;265,840;Inf;275,000;275,000;26,548;2,704;23,828;23,362
5344,000;2,379;0,632;-34,161;1,735;9,447;4,897;34,569;4,610;-4,773;-2,738;0,000;36,400;37,100;9,593;1,764;27,005;25,514;26,644;26,681;-3,118;25,623;0,000;265,840;Inf;275,000;275,000;26,535;2,698;23,594;23,390
5344,500;2,379;0,632;-34,161;1,735;9,447;4,911;34,558;4,624;-4,760;-2,726;0,000;36,419;37,163;9,593;1,764;26,993;25,354;26,555;26,503;-3,121;25,629;0,000;265,540;Inf;275,000;275,000;26,461;2,693;23,434;23,390
5345,000;2,379;0,632;-34,161;1,735;9,447;4,911;34,558;4,624;-4,760;-2,726;0,000;36,400;37,200;9,593;1,764;26,885;25,192;26,431;26,322;-3,121;25,629;0,000;265,540;Inf;275,000;275,000;26,351;2,688;23,646;23,349
5345,500;3,086;0,712;-35,209;1,663;9,499;4,911;34,558;4,624;-4,760;-2,726;0,000;36,400;37,200;9,391;1,716;26,829;25,269;26,419;26,362;-3,121;25,629;0,000;265,640;Inf;275,000;275,000;26,208;2,683;23,975;23,322
5346,000;3,086;0,712;-35,209;1,663;9,499;4,911;34,558;4,624;-4,760;-2,726;0,000;36,400;37,200;9,391;1,716;27,055;25,596;26,613;26,810;-3,121;25,629;0,000;265,640;Inf;275,000;275,000;26,220;2,689;23,831;23,270
5346,500;3,086;0,712;-35,209;1,663;9,499;4,911;34,558;4,624;-4,760;-2,726;0,000;36,400;37,200;9,391;1,716;27,075;25,530;26,645;26,765;-3,121;25,629;0,000;264,340;Inf;275,000;275,000;26,519;2,696;23,625;23,245
5347,000;3,086;0,712;-35,209;1,663;9,499;4,911;34,558;4,624;-4,760;-2,726;0,000;36,400;37,200;9,391;1,716;27,054;25,359;26,581;26,566;-3,121;25,629;0,000;264,340;Inf;275,000;275,000;26,504;2,702;23,416;23,204
5347,500;3,086;0,712;-35,209;1,663;9,499;4,911;34,558;4,624;-4,760;-2,726;0,000;36,400;37,200;9,391;1,716;27,008;25,315;26,526;26,442;-3,121;25,629;0,000;264,940;Inf;275,000;275,000;26,390;2,709;23,332;23,221
5348,000;3,086;0,712;-35,209;1,663;9,499;4,897;34,576;4,645;-4,719;-2,740;0,000;36,410;37,149;9,391;1,716;26,894;25,142;26,470;26,375;-3,120;25,628;0,000;264,940;Inf;275,000;275,000;26,323;2,715;23,259;23,193
5348,500;3,086;0,712;-35,209;1,663;9,499;4,897;34,576;4,645;-4,719;-2,740;0,000;36,400;37,100;9,391;1,716;26,917;25,451;26,583;26,603;-3,120;25,628;0,000;264,240;Inf;275,000;275,000;26,220;2,721;24,258;23,129
5349,000;3,243;0,770;-35,209;1,649;9,494;4,897;34,576;4,645;-4,719;-2,740;0,000;36,400;37,100;9,445;1,710;27,016;25,765;26,662;26,855;-3,120;25,628;0,000;264,240;Inf;275,000;275,000;26,389;2,727;23,844;23,117
5349,500;3,243;0,770;-35,209;1,649;9,494;4,897;34,576;4,645;-4,719;-2,740;0,000;36,400;37,100;9,445;1,710;27,118;25,415;26,624;26,615;-3,120;25,628;0,000;264,840;Inf;275,000;275,000;26,575;2,735;23,491;23,139
5350,000;3,243;0,770;-35,209;1,649;9,494;4,897;34,576;4,645;-4,719;-2,740;0,000;36,400;37,100;9,445;1,710;27,012;25,275;26,475;26,383;-3,120;25,628;0,000;264,840;Inf;275,000;275,000;26,443;2,744;23,330;23,076
5350,500;3,243;0,770;-35,209;1,649;9,494;4,897;34,576;4,645;-4,719;-2,740;0,000;36,400;37,100;9,445;1,710;26,889;25,124;26,360;26,226;-3,120;25,628;0,000;264,540;Inf;275,000;275,000;26,286;2,752;23,229;23,063
5351,000;3,243;0,770;-35,209;1,649;9,494;4,834;34,618;4,631;-4,672;-2,724;0,000;36,414;37,131;9,445;1,710;26,901;25,257;26,436;26,463;-3,117;25,637;0,000;264,540;Inf;275,000;275,000;26,149;2,760;23,532;23,043
5351,500;3,243;0,770;-35,209;1,649;9,494;4,834;34,618;4,631;-4,672;-2,724;0,000;36,400;37,100;9,445;1,710;26,951;25,788;26,652;26,871;-3,117;25,637;0,000;265,540;Inf;275,000;275,000;26,264;2,768;24,536;23,043
5352,000;2,652;0,735;-34,166;1,696;9,417;4,834;34,618;4,631;-4,672;-2,724;0,000;36,400;37,100;9,565;1,668;27,035;25,772;26,696;26,933;-3,117;25,637;0,000;265,540;Inf;275,000;275,000;26,565;2,775;23,668;23,207
5352,500;2,652;0,735;-34,166;1,696;9,417;4,834;34,618;4,631;-4,672;-2,724;0,000;36,400;37,100;9,565;1,668;27,047;25,480;26,606;26,692;-3,117;25,637;0,000;264,740;Inf;275,000;275,000;26,609;2,773;23,498;23,280
5353,000;2,652;0,735;-34,166;1,696;9,417;4,834;34,618;4,631;-4,672;-2,724;0,000;36,400;37,100;9,565;1,668;26,996;25,386;26,563;26,578;-3,117;25,637;0,000;264,740;Inf;275,000;275,000;26,456;2,771;23,285;23,328
5353,500;2,652;0,735;-34,166;1,696;9,417;4,834;34,618;4,631;-4,672;-2,724;0,000;36,400;37,100;9,565;1,668;26,845;25,146;26,354;26,315;-3,117;25,637;0,000;265,040;Inf;275,000;275,000;26,381;2,770;23,440;23,372
5354,000;2,652;0,735;-34,166;1,696;9,417;4,920;34,647;4,660;-4,655;-2,729;0,000;36,419;37,134;9,565;1,668;26,847;25,521;26,486;26,612;-3,116;25,644;0,000;265,040;Inf;275,000;275,000;26,165;2,768;24,115;23,423
5354,500;2,652;0,735;-34,166;1,696;9,417;4,920;34,647;4,660;-4,655;-2,729;0,000;36,400;37,100;9,565;1,668;27,025;25,756;26,616;26,875;-3,116;25,644;0,000;264,140;Inf;275,000;275,000;26,367;2,766;24,190;23,394
5355,000;2,652;0,735;-34,166;1,696;9,417;4,920;34,647;4,660;-4,655;-2,729;0,000;36,400;37,100;9,565;1,668;27,116;25,633;26,631;26,791;-3,116;25,644;0,000;264,140;Inf;275,000;275,000;26,568;2,764;23,786;23,368
5355,500;2,862;0,676;-35,209;1,643;9,464;4,920;34,647;4,660;-4,655;-2,729;0,000;36,400;37,100;9,487;1,841;27,019;25,364;26,511;26,534;-3,116;25,644;0,000;264,540;Inf;275,000;275,000;26,542;2,762;23,366;23,200
5356,000;2,862;0,676;-35,209;1,643;9,464;4,920;34,647;4,660;-4,655;-2,729;0,000;36,400;37,100;9,487;1,841;26,950;25,252;26,416;26,372;-3,116;25,644;0,000;264,540;Inf;275,000;275,000;26,357;2,764;23,267;23,062
5356,500;2,862;0,676;-35,209;1,643;9,464;4,920;34,647;4,660;-4,655;-2,729;0,000;36,400;37,100;9,487;1,841;26,863;25,173;26,352;26,272;-3,116;25,644;0,000;262,640;Inf;275,000;275,000;26,248;2,765;23,553;23,033
5357,000;2,862;0,676;-35,209;1,643;9,464;4,920;34,647;4,660;-4,655;-2,729;0,000;36,400;37,100;9,487;1,841;26,973;25,810;26,669;26,945;-3,116;25,644;0,000;262,640;Inf;275,000;275,000;26,165;2,767;24,532;23,026
5357,500;2,862;0,676;-35,209;1,643;9,464;4,919;34,612;4,666;-4,668;-2,719;0,000;36,411;37,105;9,487;1,841;27,088;25,794;26,779;27,033;-3,117;25,642;0,000;264,140;Inf;275,000;275,000;26,599;2,768;23,948;23,004
5358,000;2,862;0,676;-35,209;1,643;9,464;4,919;34,612;4,666;-4,668;-2,719;0,000;36,400;37,100;9,487;1,841;27,181;25,636;26,714;26,828;-3,117;25,642;0,000;264,140;Inf;275,000;275,000;26,673;2,770;23,669;23,041
5358,500;2,518;0,575;-35,209;1,635;9,453;4,919;34,612;4,666;-4,668;-2,719;0,000;36,400;37,100;9,435;1,820;27,080;25,400;26,595;26,574;-3,117;25,642;0,000;261,440;Inf;275,000;275,000;26,590;2,771;23,480;22,916
5359,000;2,518;0,575;-35,209;1,635;9,453;4,919;34,612;4,666;-4,668;-2,719;0,000;36,400;37,100;9,435;1,820;27,023;25,207;26,405;26,325;-3,117;25,642;0,000;261,440;Inf;275,000;275,000;26,412;2,767;23,318;22,844
5359,500;2,518;0,575;-35,209;1,635;9,453;4,919;34,612;4,666;-4,668;-2,719;0,000;36,400;37,100;9,435;1,820;26,824;25,156;26,369;26,317;-3,117;25,642;0,000;264,740;Inf;275,000;275,000;26,240;2,763;24,334;22,740
5360,000;2,518;0,575;-35,209;1,635;9,453;4,919;34,612;4,666;-4,668;-2,719;0,000;36,400;37,100;9,435;1,820;26,882;25,641;26,503;26,649;-3,117;25,642;0,000;264,740;Inf;275,000;275,000;26,167;2,759;24,062;22,648
5360,500;2,518;0,575;-35,209;1,635;9,453;4,913;34,574;4,639;-4,668;-2,733;0,000;36,414;37,124;9,435;1,820;27,048;25,592;26,562;26,736;-3,124;25,646;0,000;262,140;Inf;275,000;275,000;26,419;2,755;23,699;22,665
5361,000;2,518;0,575;-35,209;1,635;9,453;4,913;34,574;4,639;-4,668;-2,733;0,000;36,400;37,100;9,435;1,820;27,058;25,477;26,606;26,669;-3,124;25,646;0,000;262,140;Inf;275,000;275,000;26,484;2,751;23,481;22,714
5361,500;2,518;0,575;-35,209;1,635;9,453;4,913;34,574;4,639;-4,668;-2,733;0,000;36,400;37,100;9,435;1,820;27,061;25,380;26,519;26,510;-3,124;25,646;0,000;264,140;Inf;275,000;275,000;26,453;2,747;23,420;22,677
5362,000;2,791;0,659;-35,209;1,727;9,519;4,913;34,574;4,639;-4,668;-2,733;0,000;36,400;37,100;9,424;1,688;26,888;25,120;26,390;26,344;-3,124;25,646;0,000;264,140;Inf;275,000;275,000;26,367;2,744;23,328;22,674
5362,500;2,791;0,659;-35,209;1,727;9,519;4,913;34,574;4,639;-4,668;-2,733;0,000;36,400;37,100;9,424;1,688;26,882;25,499;26,513;26,639;-3,124;25,646;0,000;261,440;Inf;275,000;275,000;26,185;2,744;24,026;22,661
5363,000;2,791;0,659;-35,209;1,727;9,519;4,913;34,574;4,639;-4,668;-2,733;0,000;36,400;37,100;9,424;1,688;27,022;25,853;26,682;26,930;-3,124;25,646;0,000;261,440;Inf;275,000;275,000;26,383;2,745;23,861;22,695
5363,500;2,791;0,659;-35,209;1,727;9,519;4,913;34,574;4,639;-4,668;-2,733;0,000;36,400;37,100;9,424;1,688;27,161;25,740;26,719;26,954;-3,124;25,646;0,000;264,440;Inf;275,000;275,000;26,622;2,746;23,570;22,699
5364,000;2,791;0,659;-35,209;1,727;9,519;4,909;34,551;4,636;-4,644;-2,722;0,000;36,407;37,159;9,424;1,688;27,146;25,507;26,625;26,687;-3,112;25,644;0,000;264,440;Inf;275,000;275,000;26,644;2,747;23,389;22,719
5364,500;2,791;0,659;-35,209;1,727;9,519;4,909;34,551;4,636;-4,644;-2,722;0,000;36,400;37,200;9,424;1,688;26,890;25,107;26,309;26,281;-3,112;25,644;0,000;263,040;Inf;275,000;275,000;26,491;2,747;23,283;22,739
5365,000;2,535;0,678;-34,286;1,721;9,407;4,909;34,551;4,636;-4,644;-2,722;0,000;36,400;37,200;9,536;1,720;26,885;25,440;26,536;26,623;-3,112;25,644;0,000;263,040;Inf;275,000;275,000;26,147;2,748;23,818;22,743
5365,500;2,535;0,678;-34,286;1,721;9,407;4,909;34,551;4,636;-4,644;-2,722;0,000;36,400;37,200;9,536;1,720;26,999;25,891;26,678;26,934;-3,112;25,644;0,000;263,140;Inf;275,000;275,000;26,371;2,745;24,560;22,828
5366,000;2,535;0,678;-34,286;1,721;9,407;4,909;34,551;4,636;-4,644;-2,722;0,000;36,400;37,200;9,536;1,720;27,158;25,801;26,782;27,052;-3,112;25,644;0,000;263,140;Inf;275,000;275,000;26,626;2,741;23,943;22,930
5366,500;2,535;0,678;-34,286;1,721;9,407;4,909;34,551;4,636;-4,644;-2,722;0,000;36,400;37,200;9,536;1,720;27,180;25,557;26,661;26,741;-3,112;25,644;0,000;263,840;Inf;275,000;275,000;26,698;2,738;23,569;22,986
5367,000;2,535;0,678;-34,286;1,721;9,407;4,862;34,577;4,653;-4,599;-2,714;0,000;36,403;37,143;9,536;1,720;27,124;25,435;26,583;26,556;-3,111;25,643;0,000;263,840;Inf;275,000;275,000;26,535;2,735;23,410;22,988
5367,500;2,535;0,678;-34,286;1,721;9,407;4,862;34,577;4,653;-4,599;-2,714;0,000;36,400;37,100;9,536;1,720;27,001;25,293;26,458;26,391;-3,111;25,643;0,000;264,240;Inf;275,000;275,000;26,424;2,731;23,870;22,911
5368,000;2,535;0,678;-34,286;1,721;9,407;4,862;34,577;4,653;-4,599;-2,714;0,000;36,400;37,100;9,536;1,720;27,008;25,752;26,669;26,901;-3,111;25,643;0,000;264,240;Inf;275,000;275,000;26,286;2,728;24,225;22,900
5368,500;3,338;0,895;-34,323;1,716;9,425;4,862;34,577;4,653;-4,599;-2,714;0,000;36,400;37,100;9,532;1,705;27,170;25,823;26,778;27,079;-3,111;25,643;0,000;264,040;Inf;275,000;275,000;26,582;2,725;24,022;22,854
5369,000;3,338;0,895;-34,323;1,716;9,425;4,862;34,577;4,653;-4,599;-2,714;0,000;36,400;37,100;9,532;1,705;27,239;25,593;26,711;26,841;-3,111;25,643;0,000;264,040;Inf;275,000;275,000;26,713;2,735;23,661;22,740
5369,500;3,338;0,895;-34,323;1,716;9,425;4,862;34,577;4,653;-4,599;-2,714;0,000;36,400;37,100;9,532;1,705;27,137;25,403;26,569;26,553;-3,111;25,643;0,000;264,240;Inf;275,000;275,000;26,596;2,745;23,486;22,708
5370,000;3,338;0,895;-34,323;1,716;9,425;4,862;34,577;4,653;-4,599;-2,714;0,000;36,400;37,100;9,532;1,705;27,036;25,272;26,452;26,375;-3,111;25,643;0,000;264,240;Inf;275,000;275,000;26,416;2,755;23,398;22,712
5370,500;3,338;0,895;-34,323;1,716;9,425;4,832;34,620;4,682;-4,571;-2,721;0,000;36,409;37,106;9,532;1,705;26,869;25,348;26,415;26,431;-3,110;25,655;0,000;264,140;Inf;275,000;275,000;26,284;2,764;24,332;22,724
5371,000;3,338;0,895;-34,323;1,716;9,425;4,832;34,620;4,682;-4,571;-2,721;0,000;36,400;37,100;9,532;1,705;26,976;25,749;26,613;26,821;-3,110;25,655;0,000;264,140;Inf;275,000;275,000;26,266;2,774;24,092;22,791
5371,500;2,508;0,705;-33,586;1,676;9,314;4,832;34,620;4,682;-4,571;-2,721;0,000;36,400;37,100;9,568;1,591;27,238;25,687;26,797;26,966;-3,110;25,655;0,000;264,040;Inf;275,000;275,000;26,540;2,783;23,718;22,806
5372,000;2,508;0,705;-33,586;1,676;9,314;4,832;34,620;4,682;-4,571;-2,721;0,000;36,400;37,100;9,568;1,591;27,210;25,484;26,673;26,679;-3,110;25,655;0,000;264,040;Inf;275,000;275,000;26,672;2,778;23,505;22,818
5372,500;2,508;0,705;-33,586;1,676;9,314;4,832;34,620;4,682;-4,571;-2,721;0,000;36,400;37,100;9,568;1,591;27,111;25,353;26,553;26,464;-3,110;25,655;0,000;264,240;Inf;275,000;275,000;26,512;2,774;23,430;22,795
5373,000;2,508;0,705;-33,586;1,676;9,314;4,832;34,620;4,682;-4,571;-2,721;0,000;36,400;37,100;9,568;1,591;26,953;25,171;26,423;26,368;-3,110;25,655;0,000;264,240;Inf;275,000;275,000;26,370;2,769;23,407;22,891
5373,500;2,508;0,705;-33,586;1,676;9,314;4,865;34,670;4,686;-4,542;-2,696;0,000;36,426;37,120;9,568;1,591;26,957;25,559;26,566;26,716;-3,092;25,661;0,000;264,140;Inf;275,000;275,000;26,229;2,765;24,151;22,947
5374,000;2,508;0,705;-33,586;1,676;9,314;4,865;34,670;4,686;-4,542;-2,696;0,000;36,400;37,100;9,568;1,591;27,134;25,956;26,797;27,075;-3,092;25,661;0,000;264,140;Inf;275,000;275,000;26,449;2,761;24,000;22,949
5374,500;2,508;0,705;-33,586;1,676;9,314;4,865;34,670;4,686;-4,542;-2,696;0,000;36,400;37,100;9,568;1,591;27,192;25,801;26,780;26,985;-3,092;25,661;0,000;263,240;Inf;275,000;275,000;26,741;2,757;23,672;22,939
5375,000;2,181;0,601;-34,001;1,691;9,348;4,865;34,670;4,686;-4,542;-2,696;0,000;36,400;37,100;9,605;1,602;27,159;25,576;26,672;26,742;-3,092;25,661;0,000;263,240;Inf;275,000;275,000;26,690;2,753;23,599;22,902
5375,500;2,181;0,601;-34,001;1,691;9,348;4,865;34,670;4,686;-4,542;-2,696;0,000;36,400;37,100;9,605;1,602;27,039;25,244;26,411;26,377;-3,092;25,661;0,000;264,040;Inf;275,000;275,000;26,537;2,743;23,343;22,904
5376,000;2,181;0,601;-34,001;1,691;9,348;4,865;34,670;4,686;-4,542;-2,696;0,000;36,400;37,100;9,605;1,602;26,996;25,468;26,488;26,563;-3,092;25,661;0,000;264,040;Inf;275,000;275,000;26,268;2,734;23,766;22,944
5376,500;2,181;0,601;-34,001;1,691;9,348;4,865;34,670;4,686;-4,542;-2,696;0,000;36,400;37,100;9,605;1,602;27,070;25,790;26,710;26,960;-3,092;25,661;0,000;264,640;Inf;275,000;275,000;26,379;2,725;24,286;22,998
5377,000;2,181;0,601;-34,001;1,691;9,348;4,928;34,636;4,683;-4,550;-2,709;0,000;36,429;37,170;9,605;1,602;27,196;25,953;26,842;27,143;-3,085;25,666;0,000;264,640;Inf;275,000;275,000;26,632;2,716;24,236;23,046
5377,500;2,181;0,601;-34,001;1,691;9,348;4,928;34,636;4,683;-4,550;-2,709;0,000;36,400;37,200;9,605;1,602;27,203;25,683;26,749;26,896;-3,085;25,666;0,000;264,740;Inf;275,000;275,000;26,784;2,707;23,490;23,072
5378,000;2,723;0,658;-35,191;1,656;9,409;4,928;34,636;4,683;-4,550;-2,709;0,000;36,400;37,200;9,520;1,779;27,141;25,376;26,555;26,527;-3,085;25,666;0,000;264,740;Inf;275,000;275,000;26,633;2,699;23,368;23,076
5378,500;2,723;0,658;-35,191;1,656;9,409;4,928;34,636;4,683;-4,550;-2,709;0,000;36,400;37,200;9,520;1,779;26,974;25,230;26,396;26,304;-3,085;25,666;0,000;264,840;Inf;275,000;275,000;26,400;2,699;23,810;23,107
5379,000;2,723;0,658;-35,191;1,656;9,409;4,928;34,636;4,683;-4,550;-2,709;0,000;36,400;37,200;9,520;1,779;27,039;25,802;26,679;26,910;-3,085;25,666;0,000;264,840;Inf;275,000;275,000;26,226;2,700;24,400;23,115
5379,500;2,723;0,658;-35,191;1,656;9,409;4,928;34,636;4,683;-4,550;-2,709;0,000;36,400;37,200;9,520;1,779;27,190;25,992;26,832;27,167;-3,085;25,666;0,000;264,840;Inf;275,000;275,000;26,608;2,700;24,276;23,117
5380,000;2,723;0,658;-35,191;1,656;9,409;4,943;34,570;4,672;-4,560;-2,691;0,000;36,443;37,186;9,520;1,779;27,300;25,777;26,795;26,988;-3,082;25,667;0,000;264,840;Inf;275,000;275,000;26,795;2,700;23,828;23,045
5380,500;2,723;0,658;-35,191;1,656;9,409;4,943;34,570;4,672;-4,560;-2,691;0,000;36,400;37,200;9,520;1,779;27,205;25,479;26,651;26,686;-3,082;25,667;0,000;264,640;Inf;275,000;275,000;26,715;2,701;23,578;22,983
5381,000;2,723;0,658;-35,191;1,656;9,409;4,943;34,570;4,672;-4,560;-2,691;0,000;36,400;37,200;9,520;1,779;27,100;25,306;26,512;26,457;-3,082;25,667;0,000;264,640;Inf;275,000;275,000;26,505;2,701;23,445;22,974
5381,500;2,521;0,643;-34,684;1,676;9,367;4,943;34,570;4,672;-4,560;-2,691;0,000;36,400;37,200;9,578;1,822;26,962;25,196;26,389;26,379;-3,082;25,667;0,000;264,640;Inf;275,000;275,000;26,344;2,701;23,967;22,978
5382,000;2,521;0,643;-34,684;1,676;9,367;4,943;34,570;4,672;-4,560;-2,691;0,000;36,400;37,200;9,578;1,822;26,967;25,537;26,573;26,712;-3,082;25,667;0,000;264,640;Inf;275,000;275,000;26,231;2,698;24,586;22,953
5382,500;2,521;0,643;-34,684;1,676;9,367;4,943;34,570;4,672;-4,560;-2,691;0,000;36,400;37,200;9,578;1,822;27,264;25,932;26,898;27,134;-3,082;25,667;0,000;265,440;Inf;275,000;275,000;26,447;2,695;23,979;23,021
5383,000;2,521;0,643;-34,684;1,676;9,367;4,943;34,570;4,672;-4,560;-2,691;0,000;36,400;37,200;9,578;1,822;27,291;25,656;26,774;26,838;-3,082;25,667;0,000;265,440;Inf;275,000;275,000;26,807;2,693;23,686;23,074
5383,500;2,521;0,643;-34,684;1,676;9,367;4,918;34,561;4,649;-4,516;-2,697;0,000;36,445;37,207;9,578;1,822;27,119;25,391;26,550;26,538;-3,083;25,667;0,000;265,140;Inf;275,000;275,000;26,640;2,690;23,485;23,147
5384,000;2,521;0,643;-34,684;1,676;9,367;4,918;34,561;4,649;-4,516;-2,697;0,000;36,400;37,200;9,578;1,822;27,012;25,200;26,361;26,270;-3,083;25,667;0,000;265,140;Inf;275,000;275,000;26,400;2,687;23,348;23,201
5384,500;3,284;0,745;-35,209;1,655;9,488;4,918;34,561;4,649;-4,516;-2,697;0,000;36,400;37,200;9,490;1,753;26,971;25,429;26,533;26,601;-3,083;25,667;0,000;264,640;Inf;275,000;275,000;26,211;2,684;23,719;23,208
5385,000;3,284;0,745;-35,209;1,655;9,488;4,918;34,561;4,649;-4,516;-2,697;0,000;36,400;37,200;9,490;1,753;27,095;25,919;26,792;27,082;-3,083;25,667;0,000;264,640;Inf;275,000;275,000;26,384;2,694;24,058;23,308
5385,500;3,284;0,745;-35,209;1,655;9,488;4,918;34,561;4,649;-4,516;-2,697;0,000;36,400;37,200;9,490;1,753;27,192;25,897;26,890;27,148;-3,083;25,667;0,000;264,240;Inf;275,000;275,000;26,722;2,704;23,838;23,325
5386,000;3,284;0,745;-35,209;1,655;9,488;4,918;34,561;4,649;-4,516;-2,697;0,000;36,400;37,200;9,490;1,753;27,177;25,467;26,677;26,666;-3,083;25,667;0,000;264,640;Inf;275,000;275,000;26,497;2,723;23,563;23,405
5386,500;3,284;0,745;-35,209;1,655;9,488;4,908;34,592;4,641;-4,500;-2,710;0,000;36,447;37,214;9,490;1,753;27,123;25,333;26,502;26,447;-3,091;25,657;0,000;264,640;Inf;275,000;275,000;26,497;2,732;23,426;23,441
5387,000;3,284;0,745;-35,209;1,655;9,488;4,908;34,592;4,641;-4,500;-2,710;0,000;36,400;37,200;9,490;1,753;26,955;25,330;26,487;26,475;-3,091;25,657;0,000;264,640;Inf;275,000;275,000;26,352;2,732;23,583;23,364
5387,500;2,951;0,771;-33,515;1,736;9,373;4,908;34,592;4,641;-4,500;-2,710;0,000;36,400;37,200;9,689;1,529;27,042;25,706;26,747;26,846;-3,091;25,657;0,000;265,240;Inf;275,000;275,000;26,311;2,741;24,199;23,345
