t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5617,000;2,470;0,611;-34,844;1,708;9,555;4,968;34,775;4,579;-3,747;-2,710;0,000;36,600;37,300;9,548;1,647;28,287;26,460;27,918;27,623;-3,099;25,860;0,000;268,340;Inf;280,000;280,000;27,560;2,812;24,837;23,201
5617,500;2,484;0,604;-34,510;1,743;9,539;4,968;34,775;4,579;-3,747;-2,710;0,000;36,600;37,300;9,548;1,609;28,316;26,911;28,031;27,960;-3,099;25,860;0,000;267,740;Inf;280,000;280,000;27,572;2,807;25,513;23,227
5618,000;2,484;0,604;-34,510;1,743;9,539;4,968;34,775;4,579;-3,747;-2,710;0,000;36,600;37,300;9,548;1,609;28,459;27,170;28,157;28,276;-3,099;25,860;0,000;267,740;Inf;280,000;280,000;27,805;2,801;25,155;23,244
5618,500;2,484;0,604;-34,510;1,743;9,539;4,968;34,775;4,579;-3,747;-2,710;0,000;36,600;37,300;9,548;1,609;28,595;27,109;28,263;28,273;-3,099;25,860;0,000;268,640;Inf;280,000;280,000;28,015;2,796;24,823;23,215
5619,000;2,484;0,604;-34,510;1,743;9,539;4,968;34,775;4,579;-3,747;-2,710;0,000;36,600;37,300;9,548;1,609;28,561;26,733;28,182;27,931;-3,099;25,860;0,000;268,640;Inf;280,000;280,000;28,060;2,791;24,656;23,166
5619,500;2,484;0,604;-34,510;1,743;9,539;4,937;34,773;4,591;-3,730;-2,701;0,000;36,617;37,341;9,548;1,609;28,376;26,255;27,909;27,410;-3,093;25,856;0,000;270,940;Inf;280,000;280,000;27,852;2,786;24,484;23,142
5620,000;2,484;0,604;-34,510;1,743;9,539;4,937;34,773;4,591;-3,730;-2,701;0,000;36,600;37,300;9,548;1,609;28,311;26,537;27,906;27,641;-3,093;25,856;0,000;270,940;Inf;280,000;280,000;27,488;2,781;24,937;23,121
5620,500;3,208;0,835;-33,522;1,719;9,468;4,937;34,773;4,591;-3,730;-2,701;0,000;36,600;37,300;9,625;1,574;28,354;26,988;28,048;28,097;-3,093;25,856;0,000;271,840;Inf;280,000;280,000;27,599;2,776;25,529;23,084
5621,000;3,208;0,835;-33,522;1,719;9,468;4,937;34,773;4,591;-3,730;-2,701;0,000;36,600;37,300;9,625;1,574;28,446;26,986;28,117;28,172;-3,093;25,856;0,000;271,840;Inf;280,000;280,000;27,872;2,783;25,281;23,045
5621,500;3,208;0,835;-33,522;1,719;9,468;4,937;34,773;4,591;-3,730;-2,701;0,000;36,600;37,300;9,625;1,574;28,509;26,735;28,088;27,985;-3,093;25,856;0,000;270,440;Inf;280,000;280,000;27,930;2,790;24,712;23,015
5622,000;3,208;0,835;-33,522;1,719;9,468;4,937;34,773;4,591;-3,730;-2,701;0,000;36,600;37,300;9,625;1,574;28,468;26,484;28,011;27,749;-3,093;25,856;0,000;270,440;Inf;280,000;280,000;27,829;2,797;24,594;23,001
5622,500;3,208;0,835;-33,522;1,719;9,468;4,937;34,773;4,591;-3,730;-2,701;0,000;36,600;37,300;9,625;1,574;28,411;26,337;27,914;27,506;-3,093;25,856;0,000;271,440;Inf;280,000;280,000;27,678;2,804;24,655;23,033
5623,000;3,208;0,835;-33,522;1,719;9,468;4,948;34,813;4,605;-3,717;-2,704;0,000;36,615;37,326;9,625;1,574;28,286;26,869;27,992;27,896;-3,106;25,846;0,000;271,440;Inf;280,000;280,000;27,542;2,811;25,316;23,046
5623,500;3,208;0,835;-33,522;1,719;9,468;4,948;34,813;4,605;-3,717;-2,704;0,000;36,600;37,300;9,625;1,574;28,404;27,088;28,090;28,129;-3,106;25,846;0,000;270,040;Inf;280,000;280,000;27,761;2,817;25,547;23,076
5624,000;3,091;0,849;-34,160;1,732;9,421;4,948;34,813;4,605;-3,717;-2,704;0,000;36,600;37,300;9,548;1,671;28,503;27,029;28,182;28,177;-3,106;25,846;0,000;270,040;Inf;280,000;280,000;27,928;2,824;25,179;23,118
5624,500;3,091;0,849;-34,160;1,732;9,421;4,948;34,813;4,605;-3,717;-2,704;0,000;36,600;37,300;9,548;1,671;28,535;26,754;28,146;27,931;-3,106;25,846;0,000;271,640;Inf;280,000;280,000;27,973;2,828;24,864;23,166
5625,000;3,091;0,849;-34,160;1,732;9,421;4,948;34,813;4,605;-3,717;-2,704;0,000;36,600;37,300;9,548;1,671;28,465;26,472;28,028;27,650;-3,106;25,846;0,000;271,640;Inf;280,000;280,000;27,842;2,832;24,649;23,196
5625,500;3,091;0,849;-34,160;1,732;9,421;4,948;34,813;4,605;-3,717;-2,704;0,000;36,600;37,300;9,548;1,671;28,331;26,368;27,958;27,521;-3,106;25,846;0,000;269,340;Inf;280,000;280,000;27,654;2,836;24,832;23,157
5626,000;3,091;0,849;-34,160;1,732;9,421;4,976;34,847;4,594;-3,716;-2,707;0,000;36,618;37,350;9,548;1,671;28,340;26,596;27,970;27,755;-3,101;25,841;0,000;269,340;Inf;280,000;280,000;27,545;2,841;25,462;23,106
5626,500;3,091;0,849;-34,160;1,732;9,421;4,976;34,847;4,594;-3,716;-2,707;0,000;36,600;37,300;9,548;1,671;28,549;27,258;28,245;28,345;-3,101;25,841;0,000;271,840;Inf;280,000;280,000;27,665;2,845;25,508;23,081
5627,000;3,136;0,733;-35,209;1,596;9,512;4,976;34,847;4,594;-3,716;-2,707;0,000;36,600;37,300;9,495;1,779;28,579;26,841;28,220;28,061;-3,101;25,841;0,000;271,840;Inf;280,000;280,000;28,100;2,849;24,965;23,127
5627,500;3,136;0,733;-35,209;1,596;9,512;4,976;34,847;4,594;-3,716;-2,707;0,000;36,600;37,300;9,495;1,779;28,549;26,636;28,163;27,835;-3,101;25,841;0,000;269,040;Inf;280,000;280,000;27,925;2,853;24,762;23,146
5628,000;3,136;0,733;-35,209;1,596;9,512;4,976;34,847;4,594;-3,716;-2,707;0,000;36,600;37,300;9,495;1,779;28,499;26,520;28,079;27,651;-3,101;25,841;0,000;269,040;Inf;280,000;280,000;27,796;2,858;24,647;23,143
5628,500;3,136;0,733;-35,209;1,596;9,512;4,976;34,847;4,594;-3,716;-2,707;0,000;36,600;37,300;9,495;1,779;28,395;26,541;28,015;27,670;-3,101;25,841;0,000;271,740;Inf;280,000;280,000;27,688;2,863;24,822;23,129
5629,000;3,136;0,733;-35,209;1,596;9,512;4,996;34,841;4,590;-3,706;-2,717;0,000;36,633;37,369;9,495;1,779;28,419;26,913;28,095;27,951;-3,104;25,843;0,000;271,740;Inf;280,000;280,000;27,655;2,867;25,321;23,065
5629,500;3,136;0,733;-35,209;1,596;9,512;4,996;34,841;4,590;-3,706;-2,717;0,000;36,600;37,400;9,495;1,779;28,498;27,003;28,170;28,167;-3,104;25,843;0,000;271,140;Inf;280,000;280,000;27,845;2,871;25,032;23,026
5630,000;3,136;0,733;-35,209;1,596;9,512;4,996;34,841;4,590;-3,706;-2,717;0,000;36,600;37,400;9,495;1,779;28,539;26,582;28,098;27,824;-3,104;25,843;0,000;271,140;Inf;280,000;280,000;27,959;2,876;24,777;22,980
5630,500;2,953;0,690;-35,209;1,679;9,521;4,996;34,841;4,590;-3,706;-2,717;0,000;36,600;37,400;9,362;1,722;28,533;26,588;28,079;27,748;-3,104;25,843;0,000;272,240;Inf;280,000;280,000;27,761;2,880;24,730;22,897
5631,000;2,953;0,690;-35,209;1,679;9,521;4,996;34,841;4,590;-3,706;-2,717;0,000;36,600;37,400;9,362;1,722;28,423;26,325;27,940;27,496;-3,104;25,843;0,000;272,240;Inf;280,000;280,000;27,737;2,881;24,571;22,850
5631,500;2,953;0,690;-35,209;1,679;9,521;4,996;34,841;4,590;-3,706;-2,717;0,000;36,600;37,400;9,362;1,722;28,360;26,548;27,948;27,683;-3,104;25,843;0,000;271,740;Inf;280,000;280,000;27,546;2,882;24,817;22,820
5632,000;2,953;0,690;-35,209;1,679;9,521;4,996;34,841;4,590;-3,706;-2,717;0,000;36,600;37,400;9,362;1,722;28,402;26,912;28,070;28,065;-3,104;25,843;0,000;271,740;Inf;280,000;280,000;27,635;2,884;25,321;22,817
5632,500;2,953;0,690;-35,209;1,679;9,521;4,980;34,826;4,604;-3,716;-2,725;0,000;36,629;37,335;9,362;1,722;28,477;27,017;28,182;28,223;-3,100;25,835;0,000;272,840;Inf;280,000;280,000;27,862;2,885;24,940;22,803
5633,000;2,953;0,690;-35,209;1,679;9,521;4,980;34,826;4,604;-3,716;-2,725;0,000;36,600;37,300;9,362;1,722;28,556;26,854;28,184;28,073;-3,100;25,835;0,000;272,840;Inf;280,000;280,000;27,975;2,886;24,777;22,780
5633,500;2,922;0,671;-35,209;1,676;9,489;4,980;34,826;4,604;-3,716;-2,725;0,000;36,600;37,300;9,481;1,658;28,501;26,622;28,102;27,790;-3,100;25,835;0,000;271,640;Inf;280,000;280,000;27,917;2,887;24,536;22,783
5634,000;2,922;0,671;-35,209;1,676;9,489;4,980;34,826;4,604;-3,716;-2,725;0,000;36,600;37,300;9,481;1,658;28,354;26,623;27,997;27,712;-3,100;25,835;0,000;271,640;Inf;280,000;280,000;27,754;2,888;24,890;22,768
5634,500;2,922;0,671;-35,209;1,676;9,489;4,980;34,826;4,604;-3,716;-2,725;0,000;36,600;37,300;9,481;1,658;28,374;26,973;28,093;28,040;-3,100;25,835;0,000;272,340;Inf;280,000;280,000;27,672;2,888;25,382;22,770
5635,000;2,922;0,671;-35,209;1,676;9,489;4,980;34,826;4,604;-3,716;-2,725;0,000;36,600;37,300;9,481;1,658;28,504;27,010;28,146;28,208;-3,100;25,835;0,000;272,340;Inf;280,000;280,000;27,870;2,889;25,327;22,781
5635,500;2,922;0,671;-35,209;1,676;9,489;4,976;34,779;4,568;-3,728;-2,725;0,000;36,633;37,354;9,481;1,658;28,585;26,874;28,190;28,142;-3,117;25,830;0,000;271,340;Inf;280,000;280,000;27,967;2,889;25,044;22,778
5636,000;2,922;0,671;-35,209;1,676;9,489;4,976;34,779;4,568;-3,728;-2,725;0,000;36,600;37,400;9,481;1,658;28,580;26,628;28,134;27,855;-3,117;25,830;0,000;271,340;Inf;280,000;280,000;27,948;2,890;24,666;22,788
5636,500;2,922;0,671;-35,209;1,676;9,489;4,976;34,779;4,568;-3,728;-2,725;0,000;36,600;37,400;9,481;1,658;28,503;26,520;28,066;27,666;-3,117;25,830;0,000;272,640;Inf;280,000;280,000;27,799;2,890;24,609;22,799
5637,000;2,265;0,556;-35,209;1,750;9,531;4,976;34,779;4,568;-3,728;-2,725;0,000;36,600;37,400;9,428;1,644;28,399;26,475;28,015;27,652;-3,117;25,830;0,000;272,640;Inf;280,000;280,000;27,689;2,891;25,343;22,813
5637,500;2,265;0,556;-35,209;1,750;9,531;4,976;34,779;4,568;-3,728;-2,725;0,000;36,600;37,400;9,428;1,644;28,509;27,233;28,183;28,265;-3,117;25,830;0,000;270,440;Inf;280,000;280,000;27,635;2,881;25,820;22,843
5638,000;2,265;0,556;-35,209;1,750;9,531;4,976;34,779;4,568;-3,728;-2,725;0,000;36,600;37,400;9,428;1,644;28,631;27,103;28,238;28,223;-3,117;25,830;0,000;270,440;Inf;280,000;280,000;28,048;2,870;25,356;22,855
5638,500;2,265;0,556;-35,209;1,750;9,531;4,976;34,779;4,568;-3,728;-2,725;0,000;36,600;37,400;9,428;1,644;28,605;26,805;28,193;28,012;-3,117;25,830;0,000;272,040;Inf;280,000;280,000;28,049;2,861;24,970;22,870
5639,000;2,265;0,556;-35,209;1,750;9,531;4,960;34,782;4,585;-3,699;-2,718;0,000;36,639;37,398;9,428;1,644;28,581;26,787;28,179;27,897;-3,103;25,840;0,000;272,040;Inf;280,000;280,000;27,904;2,851;24,924;22,818
5639,500;2,265;0,556;-35,209;1,750;9,531;4,960;34,782;4,585;-3,699;-2,718;0,000;36,600;37,400;9,428;1,644;28,484;26,442;28,040;27,626;-3,103;25,840;0,000;270,240;Inf;280,000;280,000;27,861;2,841;24,652;22,859
5640,000;2,533;0,674;-34,688;1,721;9,416;4,960;34,782;4,585;-3,699;-2,718;0,000;36,600;37,400;9,539;1,828;28,409;26,628;28,012;27,685;-3,103;25,840;0,000;270,240;Inf;280,000;280,000;27,648;2,832;25,448;22,861
5640,500;2,533;0,674;-34,688;1,721;9,416;4,960;34,782;4,585;-3,699;-2,718;0,000;36,600;37,400;9,539;1,828;28,423;26,917;28,078;27,989;-3,103;25,840;0,000;272,140;Inf;280,000;280,000;27,683;2,827;25,415;22,925
5641,000;2,533;0,674;-34,688;1,721;9,416;4,960;34,782;4,585;-3,699;-2,718;0,000;36,600;37,400;9,539;1,828;28,624;27,029;28,241;28,245;-3,103;25,840;0,000;272,140;Inf;280,000;280,000;27,852;2,822;25,182;22,953
5641,500;2,533;0,674;-34,688;1,721;9,416;4,960;34,782;4,585;-3,699;-2,718;0,000;36,600;37,400;9,539;1,828;28,629;26,683;28,195;27,927;-3,103;25,840;0,000;271,240;Inf;280,000;280,000;28,034;2,817;24,842;22,938
5642,000;2,533;0,674;-34,688;1,721;9,416;4,968;34,805;4,579;-3,692;-2,715;0,000;36,641;37,387;9,539;1,828;28,536;26,481;28,049;27,656;-3,110;25,838;0,000;271,240;Inf;280,000;280,000;27,858;2,813;24,706;22,988
5642,500;2,533;0,674;-34,688;1,721;9,416;4,968;34,805;4,579;-3,692;-2,715;0,000;36,600;37,400;9,539;1,828;28,386;26,258;27,894;27,447;-3,110;25,838;0,000;272,440;Inf;280,000;280,000;27,680;2,808;24,555;22,955
5643,000;2,533;0,674;-34,688;1,721;9,416;4,968;34,805;4,579;-3,692;-2,715;0,000;36,600;37,400;9,539;1,828;28,350;26,641;27,962;27,806;-3,110;25,838;0,000;272,440;Inf;280,000;280,000;27,496;2,804;24,950;22,959
5643,500;2,758;0,747;-33,948;1,798;9,430;4,968;34,805;4,579;-3,692;-2,715;0,000;36,600;37,400;9,551;1,563;28,445;27,274;28,199;28,365;-3,110;25,838;0,000;271,840;Inf;280,000;280,000;27,689;2,799;25,432;23,058
5644,000;2,758;0,747;-33,948;1,798;9,430;4,968;34,805;4,579;-3,692;-2,715;0,000;36,600;37,400;9,551;1,563;28,579;27,268;28,293;28,427;-3,110;25,838;0,000;271,840;Inf;280,000;280,000;28,071;2,798;25,106;23,034
5644,500;2,758;0,747;-33,948;1,798;9,430;4,968;34,805;4,579;-3,692;-2,715;0,000;36,600;37,400;9,551;1,563;28,622;26,732;28,214;27,891;-3,110;25,838;0,000;272,140;Inf;280,000;280,000;28,142;2,798;24,837;23,053
5645,000;2,758;0,747;-33,948;1,798;9,430;4,968;34,805;4,579;-3,692;-2,715;0,000;36,600;37,400;9,551;1,563;28,541;26,452;28,065;27,618;-3,110;25,838;0,000;272,140;Inf;280,000;280,000;27,865;2,797;24,685;23,050
5645,500;2,758;0,747;-33,948;1,798;9,430;4,981;34,821;4,635;-3,677;-2,713;0,000;36,655;37,336;9,551;1,563;28,402;26,424;27,994;27,631;-3,114;25,842;0,000;271,740;Inf;280,000;280,000;27,669;2,796;24,753;23,094
5646,000;2,758;0,747;-33,948;1,798;9,430;4,981;34,821;4,635;-3,677;-2,713;0,000;36,700;37,300;9,551;1,563;28,410;26,878;28,085;28,014;-3,114;25,842;0,000;271,740;Inf;280,000;280,000;27,613;2,796;25,497;23,092
5646,500;3,521;0,911;-33,837;1,751;9,376;4,981;34,821;4,635;-3,677;-2,713;0,000;36,700;37,300;9,580;1,477;28,565;27,402;28,260;28,402;-3,114;25,842;0,000;272,740;Inf;280,000;280,000;27,847;2,795;25,985;23,084
5647,000;3,521;0,911;-33,837;1,751;9,376;4,981;34,821;4,635;-3,677;-2,713;0,000;36,700;37,300;9,580;1,477;28,682;27,240;28,323;28,368;-3,114;25,842;0,000;272,740;Inf;280,000;280,000;28,157;2,807;25,076;23,083
5647,500;3,521;0,911;-33,837;1,751;9,376;4,981;34,821;4,635;-3,677;-2,713;0,000;36,700;37,300;9,580;1,477;28,671;26,908;28,239;28,070;-3,114;25,842;0,000;272,340;Inf;280,000;280,000;28,153;2,819;24,932;23,104
5648,000;3,521;0,911;-33,837;1,751;9,376;4,981;34,821;4,635;-3,677;-2,713;0,000;36,700;37,300;9,580;1,477;28,627;26,785;28,248;27,947;-3,114;25,842;0,000;272,340;Inf;280,000;280,000;27,972;2,830;24,763;23,109
5648,500;3,521;0,911;-33,837;1,751;9,376;4,984;34,849;4,637;-3,665;-2,709;0,000;36,668;37,398;9,580;1,477;28,457;26,514;28,050;27,721;-3,110;25,841;0,000;272,840;Inf;280,000;280,000;27,902;2,842;24,782;23,170
5649,000;3,521;0,911;-33,837;1,751;9,376;4,984;34,849;4,637;-3,665;-2,709;0,000;36,700;37,400;9,580;1,477;28,454;27,020;28,148;28,095;-3,110;25,841;0,000;272,840;Inf;280,000;280,000;27,685;2,853;25,714;23,223
5649,500;3,521;0,911;-33,837;1,751;9,376;4,984;34,849;4,637;-3,665;-2,709;0,000;36,700;37,400;9,580;1,477;28,596;27,383;28,267;28,397;-3,110;25,841;0,000;272,140;Inf;280,000;280,000;27,929;2,864;25,966;23,242
5650,000;3,755;0,875;-35,209;1,625;9,482;4,984;34,849;4,637;-3,665;-2,709;0,000;36,700;37,400;9,434;1,720;28,705;27,276;28,357;28,407;-3,110;25,841;0,000;272,140;Inf;280,000;280,000;28,161;2,874;25,408;23,288
5650,500;3,755;0,875;-35,209;1,625;9,482;4,984;34,849;4,637;-3,665;-2,709;0,000;36,700;37,400;9,434;1,720;28,724;27,041;28,356;28,182;-3,110;25,841;0,000;272,840;Inf;280,000;280,000;28,186;2,889;25,100;23,263
5651,000;3,755;0,875;-35,209;1,625;9,482;4,984;34,849;4,637;-3,665;-2,709;0,000;36,700;37,400;9,434;1,720;28,698;26,825;28,265;27,997;-3,110;25,841;0,000;272,840;Inf;280,000;280,000;28,076;2,903;24,754;23,195
5651,500;3,755;0,875;-35,209;1,625;9,482;4,984;34,849;4,637;-3,665;-2,709;0,000;36,700;37,400;9,434;1,720;28,587;26,530;28,127;27,715;-3,110;25,841;0,000;272,440;Inf;280,000;280,000;27,946;2,917;25,104;23,225
5652,000;3,755;0,875;-35,209;1,625;9,482;4,985;34,879;4,626;-3,643;-2,714;0,000;36,669;37,449;9,434;1,720;28,563;27,180;28,238;28,290;-3,110;25,849;0,000;272,440;Inf;280,000;280,000;27,740;2,931;25,633;23,226
5652,500;3,755;0,875;-35,209;1,625;9,482;4,985;34,879;4,626;-3,643;-2,714;0,000;36,700;37,400;9,434;1,720;28,708;27,411;28,398;28,589;-3,110;25,849;0,000;272,640;Inf;280,000;280,000;28,068;2,944;25,669;23,163
5653,000;2,902;0,781;-34,079;1,704;9,366;4,985;34,879;4,626;-3,643;-2,714;0,000;36,700;37,400;9,627;1,629;28,791;27,228;28,421;28,429;-3,110;25,849;0,000;272,640;Inf;280,000;280,000;28,276;2,958;25,303;23,217
5653,500;2,902;0,781;-34,079;1,704;9,366;4,985;34,879;4,626;-3,643;-2,714;0,000;36,700;37,400;9,627;1,629;28,792;26,973;28,398;28,151;-3,110;25,849;0,000;272,940;Inf;280,000;280,000;28,217;2,957;25,090;23,288
5654,000;2,902;0,781;-34,079;1,704;9,366;4,985;34,879;4,626;-3,643;-2,714;0,000;36,700;37,400;9,627;1,629;28,705;26,761;28,313;27,902;-3,110;25,849;0,000;272,940;Inf;280,000;280,000;28,078;2,956;24,893;23,276
5654,500;2,902;0,781;-34,079;1,704;9,366;4,985;34,879;4,626;-3,643;-2,714;0,000;36,700;37,400;9,627;1,629;28,625;26,563;28,171;27,752;-3,110;25,849;0,000;273,040;Inf;280,000;280,000;27,920;2,955;25,291;23,270
5655,000;2,902;0,781;-34,079;1,704;9,366;4,969;34,889;4,628;-3,641;-2,736;0,000;36,678;37,416;9,627;1,629;28,603;26,911;28,223;28,084;-3,116;25,825;0,000;273,040;Inf;280,000;280,000;27,778;2,954;26,378;23,280
5655,500;2,902;0,781;-34,079;1,704;9,366;4,969;34,889;4,628;-3,641;-2,736;0,000;36,700;37,400;9,627;1,629;28,805;27,435;28,479;28,553;-3,116;25,825;0,000;272,840;Inf;280,000;280,000;27,955;2,953;25,652;23,326
5656,000;2,902;0,781;-34,079;1,704;9,366;4,969;34,889;4,628;-3,641;-2,736;0,000;36,700;37,400;9,627;1,629;28,838;26,954;28,420;28,177;-3,116;25,825;0,000;272,840;Inf;280,000;280,000;28,318;2,952;25,144;23,351
5656,500;2,927;0,772;-34,112;1,753;9,459;4,969;34,889;4,628;-3,641;-2,736;0,000;36,700;37,400;9,509;1,496;28,745;26,863;28,322;28,012;-3,116;25,825;0,000;273,240;Inf;280,000;280,000;28,097;2,952;25,069;23,419
5657,000;2,927;0,772;-34,112;1,753;9,459;4,969;34,889;4,628;-3,641;-2,736;0,000;36,700;37,400;9,509;1,496;28,663;26,619;28,189;27,771;-3,116;25,825;0,000;273,240;Inf;280,000;280,000;27,985;2,951;24,852;23,450
5657,500;2,927;0,772;-34,112;1,753;9,459;4,969;34,889;4,628;-3,641;-2,736;0,000;36,700;37,400;9,509;1,496;28,541;26,823;28,183;27,881;-3,116;25,825;0,000;273,340;Inf;280,000;280,000;27,811;2,951;25,332;23,402
5658,000;2,927;0,772;-34,112;1,753;9,459;4,969;34,889;4,628;-3,641;-2,736;0,000;36,700;37,400;9,509;1,496;28,580;27,333;28,324;28,319;-3,116;25,825;0,000;273,340;Inf;280,000;280,000;27,857;2,950;25,903;23,269
5658,500;2,927;0,772;-34,112;1,753;9,459;4,967;34,889;4,619;-3,645;-2,723;0,000;36,679;37,447;9,509;1,496;28,812;27,475;28,442;28,576;-3,110;25,817;0,000;273,240;Inf;280,000;280,000;28,139;2,950;25,429;23,292
5659,000;2,927;0,772;-34,112;1,753;9,459;4,967;34,889;4,619;-3,645;-2,723;0,000;36,700;37,400;9,509;1,496;28,880;27,380;28,531;28,539;-3,110;25,817;0,000;273,240;Inf;280,000;280,000;28,326;2,950;25,188;23,369
5659,500;2,518;0,663;-34,477;1,700;9,459;4,967;34,889;4,619;-3,645;-2,723;0,000;36,700;37,400;9,463;1,605;28,833;26,796;28,366;28,008;-3,110;25,817;0,000;273,240;Inf;280,000;280,000;28,332;2,949;25,004;23,456
5660,000;2,518;0,663;-34,477;1,700;9,459;4,967;34,889;4,619;-3,645;-2,723;0,000;36,700;37,400;9,463;1,605;28,682;26,605;28,223;27,764;-3,110;25,817;0,000;273,240;Inf;280,000;280,000;28,001;2,942;24,851;23,475
5660,500;2,518;0,663;-34,477;1,700;9,459;4,967;34,889;4,619;-3,645;-2,723;0,000;36,700;37,400;9,463;1,605;28,637;26,882;28,255;28,013;-3,110;25,817;0,000;273,340;Inf;280,000;280,000;27,819;2,935;25,250;23,538
5661,000;2,518;0,663;-34,477;1,700;9,459;4,967;34,889;4,619;-3,645;-2,723;0,000;36,700;37,400;9,463;1,605;28,732;27,521;28,466;28,620;-3,110;25,817;0,000;273,340;Inf;280,000;280,000;27,947;2,928;26,023;23,488
5661,500;2,518;0,663;-34,477;1,700;9,459;4,960;34,830;4,623;-3,666;-2,719;0,000;36,687;37,488;9,463;1,605;28,891;27,667;28,611;28,841;-3,118;25,818;0,000;273,140;Inf;280,000;280,000;28,335;2,922;25,812;23,439
5662,000;2,518;0,663;-34,477;1,700;9,459;4,960;34,830;4,623;-3,666;-2,719;0,000;36,700;37,500;9,463;1,605;28,986;27,395;28,631;28,618;-3,118;25,818;0,000;273,140;Inf;280,000;280,000;28,502;2,915;25,128;23,405
5662,500;2,302;0,536;-35,209;1,664;9,477;4,960;34,830;4,623;-3,666;-2,719;0,000;36,700;37,500;9,498;1,798;28,927;26,960;28,496;28,223;-3,118;25,818;0,000;273,440;Inf;280,000;280,000;28,408;2,908;25,034;23,443
5663,000;2,302;0,536;-35,209;1,664;9,477;4,960;34,830;4,623;-3,666;-2,719;0,000;36,700;37,500;9,498;1,798;28,714;26,654;28,270;27,855;-3,118;25,818;0,000;273,440;Inf;280,000;280,000;28,151;2,899;24,873;23,413
5663,500;2,302;0,536;-35,209;1,664;9,477;4,960;34,830;4,623;-3,666;-2,719;0,000;36,700;37,500;9,498;1,798;28,706;27,120;28,371;28,275;-3,118;25,818;0,000;273,540;Inf;280,000;280,000;27,873;2,889;25,597;23,392
5664,000;2,302;0,536;-35,209;1,664;9,477;4,960;34,830;4,623;-3,666;-2,719;0,000;36,700;37,500;9,498;1,798;28,810;27,795;28,547;28,738;-3,118;25,818;0,000;273,540;Inf;280,000;280,000;28,118;2,879;26,488;23,323
5664,500;2,302;0,536;-35,209;1,664;9,477;4,960;34,830;4,623;-3,666;-2,719;0,000;36,700;37,500;9,498;1,798;28,925;27,563;28,620;28,674;-3,118;25,818;0,000;273,240;Inf;280,000;280,000;28,473;2,870;25,754;23,286
5665,000;2,302;0,536;-35,209;1,664;9,477;4,940;34,786;4,603;-3,653;-2,729;0,000;36,689;37,492;9,498;1,798;28,965;27,221;28,602;28,437;-3,115;25,813;0,000;273,240;Inf;280,000;280,000;28,446;2,860;25,332;23,262
5665,500;2,302;0,536;-35,209;1,664;9,477;4,940;34,786;4,603;-3,653;-2,729;0,000;36,700;37,500;9,498;1,798;28,944;27,083;28,563;28,288;-3,115;25,813;0,000;273,240;Inf;280,000;280,000;28,306;2,851;25,075;23,202
5666,000;2,044;0,548;-34,135;1,783;9,439;4,940;34,786;4,603;-3,653;-2,729;0,000;36,700;37,500;9,520;1,563;28,908;26,852;28,449;28,029;-3,115;25,813;0,000;273,240;Inf;280,000;280,000;28,219;2,842;25,663;23,218
5666,500;2,044;0,548;-34,135;1,783;9,439;4,940;34,786;4,603;-3,653;-2,729;0,000;36,700;37,500;9,520;1,563;28,844;27,604;28,592;28,664;-3,115;25,813;0,000;273,540;Inf;280,000;280,000;28,059;2,829;26,230;23,327
5667,000;2,044;0,548;-34,135;1,783;9,439;4,940;34,786;4,603;-3,653;-2,729;0,000;36,700;37,500;9,520;1,563;29,042;27,647;28,710;28,855;-3,115;25,813;0,000;273,540;Inf;280,000;280,000;28,426;2,816;25,855;23,361
5667,500;2,044;0,548;-34,135;1,783;9,439;4,940;34,786;4,603;-3,653;-2,729;0,000;36,700;37,500;9,520;1,563;29,132;27,538;28,782;28,734;-3,115;25,813;0,000;273,340;Inf;280,000;280,000;28,564;2,804;25,551;23,383
5668,000;2,044;0,548;-34,135;1,783;9,439;4,944;34,789;4,613;-3,628;-2,713;0,000;36,703;37,545;9,520;1,563;29,095;27,225;28,721;28,426;-3,091;25,812;0,000;273,340;Inf;280,000;280,000;28,547;2,791;25,326;23,450
5668,500;2,044;0,548;-34,135;1,783;9,439;4,944;34,789;4,613;-3,628;-2,713;0,000;36,700;37,500;9,520;1,563;29,011;26,999;28,596;28,189;-3,091;25,812;0,000;273,240;Inf;280,000;280,000;28,367;2,779;25,125;23,480
5669,000;3,244;0,744;-35,209;1,656;9,474;4,944;34,789;4,613;-3,628;-2,713;0,000;36,700;37,500;9,444;1,740;28,923;26,901;28,530;28,148;-3,091;25,812;0,000;273,240;Inf;280,000;280,000;28,199;2,767;25,968;23,444
5669,500;3,244;0,744;-35,209;1,656;9,474;4,944;34,789;4,613;-3,628;-2,713;0,000;36,700;37,500;9,444;1,740;28,894;27,349;28,597;28,490;-3,091;25,812;0,000;273,140;Inf;280,000;280,000;28,125;2,775;26,455;23,474
5670,000;3,244;0,744;-35,209;1,656;9,474;4,944;34,789;4,613;-3,628;-2,713;0,000;36,700;37,500;9,444;1,740;29,131;27,627;28,762;28,768;-3,091;25,812;0,000;273,140;Inf;280,000;280,000;28,332;2,782;25,875;23,464
5670,500;3,244;0,744;-35,209;1,656;9,474;4,944;34,789;4,613;-3,628;-2,713;0,000;36,700;37,500;9,444;1,740;29,118;27,284;28,720;28,508;-3,091;25,812;0,000;272,940;Inf;280,000;280,000;28,572;2,790;25,420;23,369
5671,000;3,244;0,744;-35,209;1,656;9,474;4,944;34,789;4,613;-3,628;-2,713;0,000;36,700;37,500;9,444;1,740;29,057;27,141;28,639;28,301;-3,091;25,812;0,000;272,940;Inf;280,000;280,000;28,407;2,797;25,325;23,310
5671,500;3,244;0,744;-35,209;1,656;9,474;4,915;34,841;4,618;-3,575;-2,712;0,000;36,706;37,541;9,444;1,740;28,953;26,820;28,488;28,011;-3,103;25,802;0,000;272,440;Inf;280,000;280,000;28,284;2,805;25,097;23,265
5672,000;3,244;0,744;-35,209;1,656;9,474;4,915;34,841;4,618;-3,575;-2,712;0,000;36,700;37,500;9,444;1,740;28,843;27,069;28,467;28,094;-3,103;25,802;0,000;272,440;Inf;280,000;280,000;28,068;2,812;25,438;23,288
5672,500;2,890;0,759;-34,156;1,730;9,401;4,915;34,841;4,618;-3,575;-2,712;0,000;36,700;37,500;9,597;1,737;28,889;27,544;28,597;28,626;-3,103;25,802;0,000;272,640;Inf;280,000;280,000;28,118;2,819;25,943;23,317
5673,000;2,890;0,759;-34,156;1,730;9,401;4,915;34,841;4,618;-3,575;-2,712;0,000;36,700;37,500;9,597;1,737;29,045;27,691;28,726;28,875;-3,103;25,802;0,000;272,640;Inf;280,000;280,000;28,414;2,820;25,653;23,343
5673,500;2,890;0,759;-34,156;1,730;9,401;4,915;34,841;4,618;-3,575;-2,712;0,000;36,700;37,500;9,597;1,737;29,141;27,585;28,796;28,792;-3,103;25,802;0,000;272,940;Inf;280,000;280,000;28,584;2,821;25,305;23,269
5674,000;2,890;0,759;-34,156;1,730;9,401;4,915;34,841;4,618;-3,575;-2,712;0,000;36,700;37,500;9,597;1,737;29,051;27,030;28,641;28,203;-3,103;25,802;0,000;272,940;Inf;280,000;280,000;28,579;2,822;25,218;23,264
5674,500;2,890;0,759;-34,156;1,730;9,401;4,968;34,851;4,601;-3,583;-2,709;0,000;36,704;37,546;9,597;1,737;28,909;26,821;28,500;28,075;-3,112;25,785;0,000;272,640;Inf;280,000;280,000;28,231;2,824;25,085;23,263
5675,000;2,890;0,759;-34,156;1,730;9,401;4,968;34,851;4,601;-3,583;-2,709;0,000;36,700;37,500;9,597;1,737;28,895;27,342;28,586;28,497;-3,112;25,785;0,000;272,640;Inf;280,000;280,000;28,076;2,825;25,924;23,240
5675,500;3,951;0,941;-35,209;1,583;9,559;4,968;34,851;4,601;-3,583;-2,709;0,000;36,700;37,500;9,455;1,652;29,026;27,880;28,745;28,856;-3,112;25,785;0,000;272,740;Inf;280,000;280,000;28,330;2,826;26,522;23,232
5676,000;3,951;0,941;-35,209;1,583;9,559;4,968;34,851;4,601;-3,583;-2,709;0,000;36,700;37,500;9,455;1,652;29,154;27,765;28,824;28,870;-3,112;25,785;0,000;272,740;Inf;280,000;280,000;28,627;2,844;25,950;23,231
5676,500;3,951;0,941;-35,209;1,583;9,559;4,968;34,851;4,601;-3,583;-2,709;0,000;36,700;37,500;9,455;1,652;29,152;27,431;28,784;28,611;-3,112;25,785;0,000;272,440;Inf;280,000;280,000;28,653;2,862;25,416;23,207
5677,000;3,951;0,941;-35,209;1,583;9,559;4,968;34,851;4,601;-3,583;-2,709;0,000;36,700;37,500;9,455;1,652;29,096;27,225;28,722;28,408;-3,112;25,785;0,000;272,440;Inf;280,000;280,000;28,494;2,880;25,153;23,194
5677,500;3,951;0,941;-35,209;1,583;9,559;4,968;34,851;4,601;-3,583;-2,709;0,000;36,700;37,500;9,455;1,652;28,892;27,095;28,546;28,204;-3,112;25,785;0,000;273,140;Inf;280,000;280,000;28,363;2,898;25,589;23,196
5678,000;3,951;0,941;-35,209;1,583;9,559;4,950;34,897;4,597;-3,555;-2,724;0,000;36,716;37,532;9,455;1,652;28,911;27,562;28,631;28,595;-3,108;25,780;0,000;273,140;Inf;280,000;280,000;28,184;2,915;26,289;23,187
5678,500;3,951;0,941;-35,209;1,583;9,559;4,950;34,897;4,597;-3,555;-2,724;0,000;36,700;37,500;9,455;1,652;29,088;27,771;28,777;28,880;-3,108;25,780;0,000;273,340;Inf;280,000;280,000;28,425;2,932;26,109;23,166
5679,000;3,492;0,892;-34,620;1,758;9,470;4,950;34,897;4,597;-3,555;-2,724;0,000;36,700;37,500;9,495;1,508;29,162;27,538;28,788;28,754;-3,108;25,780;0,000;273,340;Inf;280,000;280,000;28,629;2,949;25,729;23,155
5679,500;3,492;0,892;-34,620;1,758;9,470;4,950;34,897;4,597;-3,555;-2,724;0,000;36,700;37,500;9,495;1,508;29,159;27,229;28,742;28,499;-3,108;25,780;0,000;272,940;Inf;280,000;280,000;28,560;2,958;25,445;23,135
5680,000;3,492;0,892;-34,620;1,758;9,470;4,950;34,897;4,597;-3,555;-2,724;0,000;36,700;37,500;9,495;1,508;29,112;27,167;28,692;28,341;-3,108;25,780;0,000;272,940;Inf;280,000;280,000;28,408;2,966;25,094;23,103
5680,500;3,492;0,892;-34,620;1,758;9,470;4,950;34,897;4,597;-3,555;-2,724;0,000;36,700;37,500;9,495;1,508;28,978;26,837;28,509;28,051;-3,108;25,780;0,000;273,640;Inf;280,000;280,000;28,328;2,975;25,383;23,115
5681,000;3,492;0,892;-34,620;1,758;9,470;4,937;34,928;4,606;-3,563;-2,720;0,000;36,718;37,569;9,495;1,508;28,966;27,619;28,704;28,736;-3,126;25,774;0,000;273,640;Inf;280,000;280,000;28,094;2,983;26,228;23,162
5681,500;3,492;0,892;-34,620;1,758;9,470;4,937;34,928;4,606;-3,563;-2,720;0,000;36,700;37,600;9,495;1,508;29,080;27,799;28,810;28,918;-3,126;25,774;0,000;273,540;Inf;280,000;280,000;28,506;2,992;25,988;23,209
5682,000;2,937;0,758;-34,713;1,748;9,451;4,937;34,928;4,606;-3,563;-2,720;0,000;36,700;37,600;9,455;1,582;29,161;27,507;28,822;28,708;-3,126;25,774;0,000;273,540;Inf;280,000;280,000;28,652;3,000;25,614;23,212
5682,500;2,937;0,758;-34,713;1,748;9,451;4,937;34,928;4,606;-3,563;-2,720;0,000;36,700;37,600;9,455;1,582;29,137;27,328;28,772;28,471;-3,126;25,774;0,000;273,440;Inf;280,000;280,000;28,549;2,999;25,374;23,222
5683,000;2,937;0,758;-34,713;1,748;9,451;4,937;34,928;4,606;-3,563;-2,720;0,000;36,700;37,600;9,455;1,582;29,044;27,076;28,670;28,223;-3,126;25,774;0,000;273,440;Inf;280,000;280,000;28,427;2,998;25,226;23,260
5683,500;2,937;0,758;-34,713;1,748;9,451;4,937;34,928;4,606;-3,563;-2,720;0,000;36,700;37,600;9,455;1,582;28,959;27,189;28,626;28,306;-3,126;25,774;0,000;273,340;Inf;280,000;280,000;28,253;2,997;26,031;23,167
5684,000;2,937;0,758;-34,713;1,748;9,451;4,971;34,905;4,651;-3,573;-2,718;0,000;36,727;37,609;9,455;1,582;29,020;27,583;28,722;28,660;-3,128;25,767;0,000;273,340;Inf;280,000;280,000;28,270;2,996;26,012;23,156
5684,500;2,937;0,758;-34,713;1,748;9,451;4,971;34,905;4,651;-3,573;-2,718;0,000;36,700;37,600;9,455;1,582;29,132;27,759;28,822;28,937;-3,128;25,767;0,000;273,340;Inf;280,000;280,000;28,496;2,995;25,614;23,120
5685,000;2,937;0,758;-34,713;1,748;9,451;4,971;34,905;4,651;-3,573;-2,718;0,000;36,700;37,600;9,455;1,582;29,212;27,308;28,802;28,539;-3,128;25,767;0,000;273,340;Inf;280,000;280,000;28,663;2,994;25,428;23,111
5685,500;2,501;0,593;-35,209;1,699;9,576;4,971;34,905;4,651;-3,573;-2,718;0,000;36,700;37,600;9,404;1,664;29,188;27,292;28,810;28,468;-3,128;25,767;0,000;273,240;Inf;280,000;280,000;28,465;2,993;25,383;23,040
5686,000;2,501;0,593;-35,209;1,699;9,576;4,971;34,905;4,651;-3,573;-2,718;0,000;36,700;37,600;9,404;1,664;29,123;27,096;28,698;28,240;-3,128;25,767;0,000;273,240;Inf;280,000;280,000;28,440;2,985;25,268;23,043
5686,500;2,501;0,593;-35,209;1,699;9,576;4,971;34,905;4,651;-3,573;-2,718;0,000;36,700;37,600;9,404;1,664;29,040;27,229;28,664;28,381;-3,128;25,767;0,000;273,740;Inf;280,000;280,000;28,289;2,977;25,560;23,088
5687,000;2,501;0,593;-35,209;1,699;9,576;4,971;34,905;4,651;-3,573;-2,718;0,000;36,700;37,600;9,404;1,664;29,117;27,648;28,810;28,837;-3,128;25,767;0,000;273,740;Inf;280,000;280,000;28,328;2,969;25,776;23,082
5687,500;2,501;0,593;-35,209;1,699;9,576;4,966;34,869;4,602;-3,570;-2,742;0,000;36,728;37,546;9,404;1,664;29,211;27,750;28,932;28,980;-3,139;25,757;0,000;273,940;Inf;280,000;280,000;28,603;2,962;25,551;23,142
5688,000;2,501;0,593;-35,209;1,699;9,576;4,966;34,869;4,602;-3,570;-2,742;0,000;36,700;37,500;9,404;1,664;29,308;27,545;28,954;28,799;-3,139;25,757;0,000;273,940;Inf;280,000;280,000;28,718;2,954;25,406;23,072
5688,500;2,699;0,678;-35,021;1,694;9,482;4,966;34,869;4,602;-3,570;-2,742;0,000;36,700;37,500;9,457;1,627;29,130;26,995;28,714;28,208;-3,139;25,757;0,000;273,940;Inf;280,000;280,000;28,651;2,947;25,199;23,034
5689,000;2,699;0,678;-35,021;1,694;9,482;4,966;34,869;4,602;-3,570;-2,742;0,000;36,700;37,500;9,457;1,627;29,036;27,296;28,669;28,359;-3,139;25,757;0,000;273,940;Inf;280,000;280,000;28,262;2,943;25,649;23,060
5689,500;2,699;0,678;-35,021;1,694;9,482;4,966;34,869;4,602;-3,570;-2,742;0,000;36,700;37,500;9,457;1,627;29,092;27,630;28,784;28,775;-3,139;25,757;0,000;273,940;Inf;280,000;280,000;28,340;2,939;26,042;23,110
5690,000;2,699;0,678;-35,021;1,694;9,482;4,966;34,869;4,602;-3,570;-2,742;0,000;36,700;37,500;9,457;1,627;29,221;27,779;28,914;29,009;-3,139;25,757;0,000;273,940;Inf;280,000;280,000;28,570;2,935;25,982;23,162
5690,500;2,699;0,678;-35,021;1,694;9,482;4,964;34,827;4,592;-3,573;-2,746;0,000;36,738;37,601;9,457;1,627;29,301;27,624;28,957;28,895;-3,134;25,749;0,000;274,240;Inf;280,000;280,000;28,731;2,931;25,642;23,198
5691,000;2,699;0,678;-35,021;1,694;9,482;4,964;34,827;4,592;-3,573;-2,746;0,000;36,700;37,600;9,457;1,627;29,276;27,245;28,872;28,562;-3,134;25,749;0,000;274,240;Inf;280,000;280,000;28,694;2,927;25,318;23,303
5691,500;2,699;0,678;-35,021;1,694;9,482;4,964;34,827;4,592;-3,573;-2,746;0,000;36,700;37,600;9,457;1,627;29,192;27,116;28,754;28,320;-3,134;25,749;0,000;273,740;Inf;280,000;280,000;28,489;2,923;25,183;23,298
5692,000;2,391;0,617;-34,817;1,745;9,421;4,964;34,827;4,592;-3,573;-2,746;0,000;36,700;37,600;9,525;1,771;29,018;27,316;28,660;28,472;-3,134;25,749;0,000;273,740;Inf;280,000;280,000;28,345;2,920;25,601;23,270
5692,500;2,391;0,617;-34,817;1,745;9,421;4,964;34,827;4,592;-3,573;-2,746;0,000;36,700;37,600;9,525;1,771;29,109;27,876;28,841;28,919;-3,134;25,749;0,000;273,140;Inf;280,000;280,000;28,367;2,911;26,551;23,296
5693,000;2,391;0,617;-34,817;1,745;9,421;4,964;34,827;4,592;-3,573;-2,746;0,000;36,700;37,600;9,525;1,771;29,226;27,826;28,900;28,945;-3,134;25,749;0,000;273,140;Inf;280,000;280,000;28,686;2,902;26,056;23,305
5693,500;2,391;0,617;-34,817;1,745;9,421;4,964;34,827;4,592;-3,573;-2,746;0,000;36,700;37,600;9,525;1,771;29,254;27,580;28,915;28,757;-3,134;25,749;0,000;273,440;Inf;280,000;280,000;28,724;2,894;25,643;23,314
5694,000;2,391;0,617;-34,817;1,745;9,421;4,965;34,846;4,570;-3,550;-2,726;0,000;36,736;37,544;9,525;1,771;29,220;27,428;28,886;28,605;-3,128;25,748;0,000;273,440;Inf;280,000;280,000;28,627;2,886;25,471;23,309
5694,500;2,391;0,617;-34,817;1,745;9,421;4,965;34,846;4,570;-3,550;-2,726;0,000;36,700;37,500;9,525;1,771;29,208;27,195;28,805;28,437;-3,128;25,748;0,000;273,740;Inf;280,000;280,000;28,535;2,878;25,482;23,178
5695,000;2,311;0,607;-34,578;1,738;9,449;4,965;34,846;4,570;-3,550;-2,726;0,000;36,700;37,500;9,472;1,628;29,111;27,198;28,750;28,423;-3,128;25,748;0,000;273,740;Inf;280,000;280,000;28,411;2,870;26,134;23,151
5695,500;2,311;0,607;-34,578;1,738;9,449;4,965;34,846;4,570;-3,550;-2,726;0,000;36,700;37,500;9,472;1,628;29,234;27,944;28,929;28,982;-3,128;25,748;0,000;273,540;Inf;280,000;280,000;28,371;2,861;26,350;23,114
5696,000;2,311;0,607;-34,578;1,738;9,449;4,965;34,846;4,570;-3,550;-2,726;0,000;36,700;37,500;9,472;1,628;29,308;27,783;28,957;28,923;-3,128;25,748;0,000;273,540;Inf;280,000;280,000;28,772;2,852;25,960;23,074
5696,500;2,311;0,607;-34,578;1,738;9,449;4,965;34,846;4,570;-3,550;-2,726;0,000;36,700;37,500;9,472;1,628;29,322;27,538;28,945;28,715;-3,128;25,748;0,000;273,140;Inf;280,000;280,000;28,743;2,843;25,627;22,994
5697,000;2,311;0,607;-34,578;1,738;9,449;4,965;34,847;4,570;-3,533;-2,733;0,000;36,738;37,585;9,472;1,628;29,284;27,379;28,895;28,570;-3,133;25,738;0,000;273,140;Inf;280,000;280,000;28,630;2,834;25,501;22,865
5697,500;2,311;0,607;-34,578;1,738;9,449;4,965;34,847;4,570;-3,533;-2,733;0,000;36,700;37,600;9,472;1,628;29,167;27,169;28,767;28,311;-3,133;25,738;0,000;273,440;Inf;280,000;280,000;28,532;2,825;25,325;22,740
5698,000;2,311;0,607;-34,578;1,738;9,449;4,965;34,847;4,570;-3,533;-2,733;0,000;36,700;37,600;9,472;1,628;29,102;27,271;28,724;28,410;-3,133;25,738;0,000;273,440;Inf;280,000;280,000;28,354;2,817;25,817;22,691
5698,500;2,801;0,702;-34,779;1,709;9,437;4,965;34,847;4,570;-3,533;-2,733;0,000;36,700;37,600;9,542;1,769;29,149;27,558;28,829;28,718;-3,133;25,738;0,000;273,640;Inf;280,000;280,000;28,377;2,809;25,982;22,669
5699,000;2,801;0,702;-34,779;1,709;9,437;4,965;34,847;4,570;-3,533;-2,733;0,000;36,700;37,600;9,542;1,769;29,262;27,759;28,941;28,968;-3,133;25,738;0,000;273,640;Inf;280,000;280,000;28,564;2,809;25,790;22,582
5699,500;2,801;0,702;-34,779;1,709;9,437;4,965;34,847;4,570;-3,533;-2,733;0,000;36,700;37,600;9,542;1,769;29,320;27,486;28,983;28,721;-3,133;25,738;0,000;273,440;Inf;280,000;280,000;28,732;2,808;25,522;22,540
5700,000;2,801;0,702;-34,779;1,709;9,437;4,965;34,847;4,570;-3,533;-2,733;0,000;36,700;37,600;9,542;1,769;29,292;27,262;28,890;28,450;-3,133;25,738;0,000;273,440;Inf;280,000;280,000;28,628;2,808;25,343;22,501
5700,500;2,801;0,702;-34,779;1,709;9,437;4,945;34,868;4,585;-3,507;-2,729;0,000;36,727;37,493;9,542;1,769;29,178;27,043;28,741;28,246;-3,127;25,731;0,000;273,640;Inf;280,000;280,000;28,473;2,808;25,199;22,474
5701,000;2,801;0,702;-34,779;1,709;9,437;4,945;34,868;4,585;-3,507;-2,729;0,000;36,700;37,500;9,542;1,769;29,110;27,368;28,771;28,556;-3,127;25,731;0,000;273,640;Inf;280,000;280,000;28,302;2,808;25,640;22,468
5701,500;3,100;0,811;-33,580;1,709;9,464;4,945;34,868;4,585;-3,507;-2,729;0,000;36,700;37,500;9,626;1,581;29,178;27,973;28,940;29,003;-3,127;25,731;0,000;273,840;Inf;280,000;280,000;28,451;2,808;26,643;22,428
5702,000;3,100;0,811;-33,580;1,709;9,464;4,945;34,868;4,585;-3,507;-2,729;0,000;36,700;37,500;9,626;1,581;29,310;27,964;29,016;29,086;-3,127;25,731;0,000;273,840;Inf;280,000;280,000;28,774;2,813;25,707;22,487
5702,500;3,100;0,811;-33,580;1,709;9,464;4,945;34,868;4,585;-3,507;-2,729;0,000;36,700;37,500;9,626;1,581;29,388;27,665;29,034;28,891;-3,127;25,731;0,000;273,740;Inf;280,000;280,000;28,844;2,817;25,614;22,550
5703,000;3,100;0,811;-33,580;1,709;9,464;4,945;34,868;4,585;-3,507;-2,729;0,000;36,700;37,500;9,626;1,581;29,222;27,119;28,820;28,326;-3,127;25,731;0,000;273,740;Inf;280,000;280,000;28,745;2,822;25,314;22,608
5703,500;3,100;0,811;-33,580;1,709;9,464;4,938;34,900;4,607;-3,491;-2,723;0,000;36,730;37,547;9,626;1,581;29,103;27,223;28,752;28,365;-3,118;25,734;0,000;273,840;Inf;280,000;280,000;28,372;2,827;25,625;22,699
5704,000;3,100;0,811;-33,580;1,709;9,464;4,938;34,900;4,607;-3,491;-2,723;0,000;36,700;37,500;9,626;1,581;29,121;27,690;28,838;28,740;-3,118;25,734;0,000;273,840;Inf;280,000;280,000;28,361;2,831;26,360;22,790
5704,500;3,100;0,811;-33,580;1,709;9,464;4,938;34,900;4,607;-3,491;-2,723;0,000;36,700;37,500;9,626;1,581;29,262;27,946;28,952;29,064;-3,118;25,734;0,000;273,540;Inf;280,000;280,000;28,597;2,835;26,267;22,870
5705,000;3,584;0,870;-35,209;1,600;9,428;4,938;34,900;4,607;-3,491;-2,723;0,000;36,700;37,500;9,570;1,721;29,395;27,796;29,046;29,025;-3,118;25,734;0,000;273,540;Inf;280,000;280,000;28,806;2,840;25,849;22,904
5705,500;3,584;0,870;-35,209;1,600;9,428;4,938;34,900;4,607;-3,491;-2,723;0,000;36,700;37,500;9,570;1,721;29,394;27,467;28,995;28,720;-3,118;25,734;0,000;273,440;Inf;280,000;280,000;28,816;2,852;25,375;23,093
5706,000;3,584;0,870;-35,209;1,600;9,428;4,938;34,900;4,607;-3,491;-2,723;0,000;36,700;37,500;9,570;1,721;29,290;27,260;28,873;28,429;-3,118;25,734;0,000;273,440;Inf;280,000;280,000;28,644;2,864;25,215;23,105
5706,500;3,584;0,870;-35,209;1,600;9,428;4,938;34,900;4,607;-3,491;-2,723;0,000;36,700;37,500;9,570;1,721;29,113;27,317;28,725;28,491;-3,118;25,734;0,000;272,840;Inf;280,000;280,000;28,463;2,876;25,651;23,056
5707,000;3,584;0,870;-35,209;1,600;9,428;4,925;34,943;4,613;-3,483;-2,736;0,000;36,726;37,498;9,570;1,721;29,185;27,991;28,942;29,045;-3,123;25,731;0,000;272,840;Inf;280,000;280,000;28,412;2,887;26,569;22,998
5707,500;3,584;0,870;-35,209;1,600;9,428;4,925;34,943;4,613;-3,483;-2,736;0,000;36,700;37,500;9,570;1,721;29,287;27,925;28,973;29,073;-3,123;25,731;0,000;272,840;Inf;280,000;280,000;28,790;2,899;26,192;22,993
5708,000;2,605;0,685;-34,081;1,695;9,423;4,925;34,943;4,613;-3,483;-2,736;0,000;36,700;37,500;9,590;1,707;29,322;27,623;28,966;28,806;-3,123;25,731;0,000;272,840;Inf;280,000;280,000;28,815;2,910;25,720;22,951
5708,500;2,605;0,685;-34,081;1,695;9,423;4,925;34,943;4,613;-3,483;-2,736;0,000;36,700;37,500;9,590;1,707;29,298;27,556;28,974;28,737;-3,123;25,731;0,000;273,240;Inf;280,000;280,000;28,679;2,905;25,617;22,925
5709,000;2,605;0,685;-34,081;1,695;9,423;4,925;34,943;4,613;-3,483;-2,736;0,000;36,700;37,500;9,590;1,707;29,250;27,224;28,850;28,458;-3,123;25,731;0,000;273,240;Inf;280,000;280,000;28,641;2,900;25,603;22,918
5709,500;2,605;0,685;-34,081;1,695;9,423;4,925;34,943;4,613;-3,483;-2,736;0,000;36,700;37,500;9,590;1,707;29,171;27,307;28,820;28,507;-3,123;25,731;0,000;273,440;Inf;280,000;280,000;28,446;2,895;26,322;22,965
5710,000;2,605;0,685;-34,081;1,695;9,423;4,969;34,910;4,602;-3,489;-2,738;0,000;36,727;37,544;9,590;1,707;29,169;27,763;28,878;28,801;-3,119;25,725;0,000;273,440;Inf;280,000;280,000;28,451;2,891;26,585;22,932
5710,500;2,605;0,685;-34,081;1,695;9,423;4,969;34,910;4,602;-3,489;-2,738;0,000;36,700;37,500;9,590;1,707;29,407;27,964;29,096;29,127;-3,119;25,725;0,000;273,540;Inf;280,000;280,000;28,653;2,886;26,089;22,907
5711,000;2,605;0,685;-34,081;1,695;9,423;4,969;34,910;4,602;-3,489;-2,738;0,000;36,700;37,500;9,590;1,707;29,453;27,706;29,076;28,889;-3,119;25,725;0,000;273,540;Inf;280,000;280,000;28,898;2,881;25,748;22,989
5711,500;2,392;0,662;-34,187;1,710;9,368;4,969;34,910;4,602;-3,489;-2,738;0,000;36,700;37,500;9,551;1,679;29,379;27,375;28,958;28,579;-3,119;25,725;0,000;273,340;Inf;280,000;280,000;28,781;2,877;25,494;23,059
5712,000;2,392;0,662;-34,187;1,710;9,368;4,969;34,910;4,602;-3,489;-2,738;0,000;36,700;37,500;9,551;1,679;29,291;27,264;28,852;28,399;-3,119;25,725;0,000;273,340;Inf;280,000;280,000;28,573;2,869;25,399;23,203
5712,500;2,392;0,662;-34,187;1,710;9,368;4,969;34,910;4,602;-3,489;-2,738;0,000;36,700;37,500;9,551;1,679;29,180;27,511;28,826;28,566;-3,119;25,725;0,000;273,340;Inf;280,000;280,000;28,452;2,861;25,991;23,216
5713,000;2,392;0,662;-34,187;1,710;9,368;4,969;34,910;4,602;-3,489;-2,738;0,000;36,700;37,500;9,551;1,679;29,235;27,934;28,954;29,003;-3,119;25,725;0,000;273,340;Inf;280,000;280,000;28,521;2,853;26,176;23,309
5713,500;2,392;0,662;-34,187;1,710;9,368;4,962;34,887;4,613;-3,510;-2,738;0,000;36,712;37,510;9,551;1,679;29,405;27,963;29,061;29,180;-3,119;25,721;0,000;273,540;Inf;280,000;280,000;28,781;2,846;25,890;23,377
5714,000;2,392;0,662;-34,187;1,710;9,368;4,962;34,887;4,613;-3,510;-2,738;0,000;36,700;37,500;9,551;1,679;29,437;27,491;29,001;28,801;-3,119;25,721;0,000;273,540;Inf;280,000;280,000;28,902;2,838;25,658;23,329
5714,500;2,600;0,611;-35,209;1,679;9,535;4,962;34,887;4,613;-3,510;-2,738;0,000;36,700;37,500;9,447;1,748;29,392;27,450;28,997;28,622;-3,119;25,721;0,000;273,440;Inf;280,000;280,000;28,682;2,831;25,577;23,314
5715,000;2,600;0,611;-35,209;1,679;9,535;4,962;34,887;4,613;-3,510;-2,738;0,000;36,700;37,500;9,447;1,748;29,292;27,292;28,861;28,433;-3,119;25,721;0,000;273,440;Inf;280,000;280,000;28,615;2,827;25,438;23,254
5715,500;2,600;0,611;-35,209;1,679;9,535;4,962;34,887;4,613;-3,510;-2,738;0,000;36,700;37,500;9,447;1,748;29,247;27,566;28,868;28,619;-3,119;25,721;0,000;273,540;Inf;280,000;280,000;28,469;2,823;25,984;23,261
5716,000;2,600;0,611;-35,209;1,679;9,535;4,962;34,887;4,613;-3,510;-2,738;0,000;36,700;37,500;9,447;1,748;29,298;27,901;28,981;29,028;-3,119;25,721;0,000;273,540;Inf;280,000;280,000;28,575;2,820;26,308;23,183
5716,500;2,600;0,611;-35,209;1,679;9,535;4,970;34,872;4,629;-3,492;-2,721;0,000;36,715;37,492;9,447;1,748;29,407;28,130;29,107;29,290;-3,112;25,720;0,000;273,640;Inf;280,000;280,000;28,802;2,816;26,003;23,228
5717,000;2,600;0,611;-35,209;1,679;9,535;4,970;34,872;4,629;-3,492;-2,721;0,000;36,700;37,500;9,447;1,748;29,520;28,020;29,214;29,205;-3,112;25,720;0,000;273,640;Inf;280,000;280,000;28,984;2,813;25,657;23,215
5717,500;2,188;0,546;-35,209;1,671;9,418;4,970;34,872;4,629;-3,492;-2,721;0,000;36,700;37,500;9,458;1,831;29,418;27,402;28,967;28,586;-3,112;25,720;0,000;273,840;Inf;280,000;280,000;28,990;2,809;25,514;23,179
5718,000;2,188;0,546;-35,209;1,671;9,418;4,970;34,872;4,629;-3,492;-2,721;0,000;36,700;37,500;9,458;1,831;29,317;27,202;28,863;28,457;-3,112;25,720;0,000;273,840;Inf;280,000;280,000;28,593;2,799;25,392;23,142
5718,500;2,188;0,546;-35,209;1,671;9,418;4,970;34,872;4,629;-3,492;-2,721;0,000;36,700;37,500;9,458;1,831;29,278;27,671;28,944;28,849;-3,112;25,720;0,000;273,540;Inf;280,000;280,000;28,460;2,789;26,159;23,156
5719,000;2,188;0,546;-35,209;1,671;9,418;4,970;34,872;4,629;-3,492;-2,721;0,000;36,700;37,500;9,458;1,831;29,420;28,387;29,126;29,324;-3,112;25,720;0,000;273,540;Inf;280,000;280,000;28,686;2,779;27,069;23,186
5719,500;2,188;0,546;-35,209;1,671;9,418;4,970;34,872;4,629;-3,492;-2,721;0,000;36,700;37,500;9,458;1,831;29,536;28,206;29,193;29,327;-3,112;25,720;0,000;273,640;Inf;280,000;280,000;29,064;2,769;26,405;23,146
5720,000;2,188;0,546;-35,209;1,671;9,418;4,913;34,825;4,616;-3,499;-2,727;0,000;36,704;37,493;9,458;1,831;29,524;27,831;29,150;29,036;-3,118;25,719;0,000;273,640;Inf;280,000;280,000;29,066;2,760;25,777;23,134
5720,500;2,188;0,546;-35,209;1,671;9,418;4,913;34,825;4,616;-3,499;-2,727;0,000;36,700;37,500;9,458;1,831;29,518;27,701;29,122;28,855;-3,118;25,719;0,000;273,640;Inf;280,000;280,000;28,885;2,751;25,582;23,129
5721,000;3,060;0,724;-35,209;1,675;9,527;4,913;34,825;4,616;-3,499;-2,727;0,000;36,700;37,500;9,432;1,852;29,298;27,601;28,958;28,668;-3,118;25,719;0,000;273,640;Inf;280,000;280,000;28,799;2,741;26,076;23,118
5721,500;3,060;0,724;-35,209;1,675;9,527;4,913;34,825;4,616;-3,499;-2,727;0,000;36,700;37,500;9,432;1,852;29,338;28,073;29,062;29,113;-3,118;25,719;0,000;273,440;Inf;280,000;280,000;28,631;2,747;26,723;23,163
5722,000;3,060;0,724;-35,209;1,675;9,527;4,913;34,825;4,616;-3,499;-2,727;0,000;36,700;37,500;9,432;1,852;29,516;28,141;29,167;29,327;-3,118;25,719;0,000;273,440;Inf;280,000;280,000;28,896;2,752;26,420;23,210
5722,500;3,060;0,724;-35,209;1,675;9,527;4,913;34,825;4,616;-3,499;-2,727;0,000;36,700;37,500;9,432;1,852;29,578;27,937;29,189;29,170;-3,118;25,719;0,000;273,240;Inf;280,000;280,000;29,038;2,757;26,064;23,266
5723,000;3,060;0,724;-35,209;1,675;9,527;4,923;34,821;4,611;-3,473;-2,734;0,000;36,704;37,444;9,432;1,852;29,570;27,684;29,144;28,925;-3,120;25,711;0,000;273,240;Inf;280,000;280,000;28,968;2,762;25,855;23,300
5723,500;3,060;0,724;-35,209;1,675;9,527;4,923;34,821;4,611;-3,473;-2,734;0,000;36,700;37,400;9,432;1,852;29,543;27,636;29,108;28,814;-3,120;25,711;0,000;273,440;Inf;280,000;280,000;28,831;2,767;25,650;23,326
5724,000;1,855;0,533;-33,872;1,790;9,464;4,923;34,821;4,611;-3,473;-2,734;0,000;36,700;37,400;9,537;1,629;29,436;27,492;29,024;28,636;-3,120;25,711;0,000;273,440;Inf;280,000;280,000;28,775;2,771;25,939;23,335
5724,500;1,855;0,533;-33,872;1,790;9,464;4,923;34,821;4,611;-3,473;-2,734;0,000;36,700;37,400;9,537;1,629;29,413;27,627;29,010;28,799;-3,120;25,711;0,000;273,540;Inf;280,000;280,000;28,647;2,756;26,612;23,309
5725,000;1,855;0,533;-33,872;1,790;9,464;4,923;34,821;4,611;-3,473;-2,734;0,000;36,700;37,400;9,537;1,629;29,608;28,329;29,314;29,507;-3,120;25,711;0,000;273,540;Inf;280,000;280,000;28,712;2,742;26,409;23,308
5725,500;1,855;0,533;-33,872;1,790;9,464;4,923;34,821;4,611;-3,473;-2,734;0,000;36,700;37,400;9,537;1,629;29,679;28,120;29,350;29,333;-3,120;25,711;0,000;273,540;Inf;280,000;280,000;29,189;2,727;26,146;23,306
5726,000;1,855;0,533;-33,872;1,790;9,464;4,923;34,821;4,611;-3,473;-2,734;0,000;36,700;37,400;9,537;1,629;29,653;27,740;29,250;29,018;-3,120;25,711;0,000;273,540;Inf;280,000;280,000;29,120;2,713;25,844;23,290
5726,500;1,855;0,533;-33,872;1,790;9,464;4,952;34,816;4,582;-3,454;-2,728;0,000;36,698;37,431;9,537;1,629;29,585;27,538;29,150;28,748;-3,123;25,712;0,000;273,740;Inf;280,000;280,000;28,915;2,699;25,663;23,247
5727,000;1,855;0,533;-33,872;1,790;9,464;4,952;34,816;4,582;-3,454;-2,728;0,000;36,700;37,400;9,537;1,629;29,447;27,399;29,046;28,682;-3,123;25,712;0,000;273,740;Inf;280,000;280,000;28,755;2,685;25,634;23,187
5727,500;3,112;0,721;-35,209;1,724;9,517;4,952;34,816;4,582;-3,454;-2,728;0,000;36,700;37,400;9,432;1,609;29,438;28,003;29,147;29,125;-3,123;25,712;0,000;273,640;Inf;280,000;280,000;28,644;2,671;27,058;23,099
5728,000;3,112;0,721;-35,209;1,724;9,517;4,952;34,816;4,582;-3,454;-2,728;0,000;36,700;37,400;9,432;1,609;29,641;28,518;29,323;29,540;-3,123;25,712;0,000;273,640;Inf;280,000;280,000;28,928;2,679;26,532;23,042
5728,500;3,112;0,721;-35,209;1,724;9,517;4,952;34,816;4,582;-3,454;-2,728;0,000;36,700;37,400;9,432;1,609;29,709;27,939;29,349;29,212;-3,123;25,712;0,000;273,740;Inf;280,000;280,000;29,256;2,686;26,039;22,935
5729,000;3,112;0,721;-35,209;1,724;9,517;4,952;34,816;4,582;-3,454;-2,728;0,000;36,700;37,400;9,432;1,609;29,724;27,837;29,318;29,071;-3,123;25,712;0,000;273,740;Inf;280,000;280,000;29,052;2,693;25,962;22,922
5729,500;3,112;0,721;-35,209;1,724;9,517;4,923;34,853;4,621;-3,437;-2,733;0,000;36,693;37,428;9,432;1,609;29,626;27,597;29,206;28,826;-3,123;25,710;0,000;273,640;Inf;280,000;280,000;28,988;2,700;25,763;22,897
5730,000;3,112;0,721;-35,209;1,724;9,517;4,923;34,853;4,621;-3,437;-2,733;0,000;36,700;37,400;9,432;1,609;29,526;27,749;29,159;28,861;-3,123;25,710;0,000;273,640;Inf;280,000;280,000;28,814;2,706;26,136;22,853
5730,500;2,723;0,732;-33,765;1,756;9,419;4,923;34,853;4,621;-3,437;-2,733;0,000;36,700;37,400;9,546;1,526;29,546;28,148;29,258;29,203;-3,123;25,710;0,000;273,740;Inf;280,000;280,000;28,824;2,713;26,646;22,805
5731,000;2,723;0,732;-33,765;1,756;9,419;4,923;34,853;4,621;-3,437;-2,733;0,000;36,700;37,400;9,546;1,526;29,709;28,441;29,395;29,601;-3,123;25,710;0,000;273,740;Inf;280,000;280,000;29,039;2,713;26,293;22,780
