t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5731,500;2,723;0,732;-33,765;1,756;9,419;4,923;34,853;4,621;-3,437;-2,733;0,000;36,700;37,400;9,546;1,526;29,805;28,219;29,432;29,487;-3,123;25,710;0,000;273,740;Inf;280,000;280,000;29,286;2,713;25,987;22,798
5732,000;2,723;0,732;-33,765;1,756;9,419;4,923;34,853;4,621;-3,437;-2,733;0,000;36,700;37,400;9,546;1,526;29,709;27,826;29,318;28,954;-3,123;25,710;0,000;273,740;Inf;280,000;280,000;29,236;2,713;25,904;22,890
5732,500;2,723;0,732;-33,765;1,756;9,419;4,923;34,853;4,621;-3,437;-2,733;0,000;36,700;37,400;9,546;1,526;29,648;27,580;29,250;28,794;-3,123;25,710;0,000;273,840;Inf;280,000;280,000;28,952;2,714;25,746;22,915
5733,000;2,723;0,732;-33,765;1,756;9,419;4,925;34,890;4,662;-3,411;-2,715;0,000;36,677;37,415;9,546;1,526;29,626;27,944;29,271;29,118;-3,123;25,708;0,000;273,840;Inf;280,000;280,000;28,818;2,714;26,308;22,894
5733,500;2,723;0,732;-33,765;1,756;9,419;4,925;34,890;4,662;-3,411;-2,715;0,000;36,700;37,400;9,546;1,526;29,700;28,646;29,469;29,681;-3,123;25,708;0,000;273,740;Inf;280,000;280,000;28,990;2,714;27,330;22,853
5734,000;3,962;0,904;-35,209;1,614;9,511;4,925;34,890;4,662;-3,411;-2,715;0,000;36,700;37,400;9,470;1,665;29,820;28,427;29,501;29,618;-3,123;25,708;0,000;273,740;Inf;280,000;280,000;29,374;2,714;26,519;22,891
5734,500;3,962;0,904;-35,209;1,614;9,511;4,925;34,890;4,662;-3,411;-2,715;0,000;36,700;37,400;9,470;1,665;29,884;28,140;29,510;29,421;-3,123;25,708;0,000;274,140;Inf;280,000;280,000;29,342;2,734;26,123;22,934
5735,000;3,962;0,904;-35,209;1,614;9,511;4,925;34,890;4,662;-3,411;-2,715;0,000;36,700;37,400;9,470;1,665;29,830;28,040;29,466;29,239;-3,123;25,708;0,000;274,140;Inf;280,000;280,000;29,239;2,755;25,943;23,054
5735,500;3,962;0,904;-35,209;1,614;9,511;4,925;34,890;4,662;-3,411;-2,715;0,000;36,700;37,400;9,470;1,665;29,811;27,780;29,377;28,982;-3,123;25,708;0,000;274,240;Inf;280,000;280,000;29,144;2,774;26,157;23,084
5736,000;3,962;0,904;-35,209;1,614;9,511;4,887;34,911;4,614;-3,392;-2,720;0,000;36,678;37,375;9,470;1,665;29,656;28,264;29,368;29,327;-3,119;25,713;0,000;274,240;Inf;280,000;280,000;28,987;2,794;26,851;23,036
5736,500;3,962;0,904;-35,209;1,614;9,511;4,887;34,911;4,614;-3,392;-2,720;0,000;36,700;37,400;9,470;1,665;29,805;28,504;29,469;29,576;-3,119;25,713;0,000;273,640;Inf;280,000;280,000;29,154;2,813;26,880;23,042
5737,000;3,052;0,718;-35,209;1,638;9,471;4,887;34,911;4,614;-3,392;-2,720;0,000;36,700;37,400;6,720;1,650;29,885;28,322;29,521;29,492;-3,119;25,713;0,000;273,640;Inf;280,000;280,000;29,339;2,832;26,468;23,033
5737,500;3,052;0,718;-35,209;1,638;9,471;4,887;34,911;4,614;-3,392;-2,720;0,000;36,700;37,400;6,720;1,650;29,873;28,019;29,472;29,236;-3,119;25,713;0,000;273,540;Inf;280,000;280,000;29,305;2,835;26,153;23,103
5738,000;3,052;0,718;-35,209;1,638;9,471;4,887;34,911;4,614;-3,392;-2,720;0,000;36,700;37,400;6,720;1,650;29,815;27,918;29,388;29,054;-3,119;25,713;0,000;273,540;Inf;280,000;280,000;29,150;2,839;26,061;23,085
5738,500;3,052;0,718;-35,209;1,638;9,471;4,887;34,911;4,614;-3,392;-2,720;0,000;36,700;37,400;6,720;1,650;29,681;27,739;29,309;29,009;-3,119;25,713;0,000;273,940;Inf;280,000;280,000;29,044;2,842;26,812;22,913
5739,000;3,052;0,718;-35,209;1,638;9,471;4,887;34,911;4,614;-3,392;-2,720;0,000;36,700;37,400;6,720;1,650;29,687;28,201;29,392;29,304;-3,119;25,713;0,000;273,940;Inf;280,000;280,000;28,934;2,846;26,797;22,765
5739,500;3,052;0,718;-35,209;1,638;9,471;4,928;34,919;4,613;-3,394;-2,730;0,000;36,674;37,353;6,720;1,650;29,865;28,305;29,537;29,460;-3,124;25,713;0,000;273,740;Inf;280,000;280,000;29,146;2,849;26,422;22,714
5740,000;3,052;0,718;-35,209;1,638;9,471;4,928;34,919;4,613;-3,394;-2,730;0,000;36,700;37,400;6,720;1,650;29,861;28,045;29,481;29,205;-3,124;25,713;0,000;273,740;Inf;280,000;280,000;29,292;2,853;26,136;22,805
5740,500;2,937;0,661;-35,209;1,673;9,490;4,928;34,919;4,613;-3,394;-2,730;0,000;36,700;37,400;9,463;1,740;29,784;27,948;29,408;29,093;-3,124;25,713;0,000;273,840;Inf;280,000;280,000;29,148;2,856;26,079;22,805
5741,000;2,937;0,661;-35,209;1,673;9,490;4,928;34,919;4,613;-3,394;-2,730;0,000;36,700;37,400;9,463;1,740;29,707;27,777;29,315;29,009;-3,124;25,713;0,000;273,840;Inf;280,000;280,000;29,058;2,857;26,086;22,805
5741,500;2,937;0,661;-35,209;1,673;9,490;4,928;34,919;4,613;-3,394;-2,730;0,000;36,700;37,400;9,463;1,740;29,685;28,214;29,379;29,262;-3,124;25,713;0,000;274,040;Inf;280,000;280,000;28,952;2,858;26,719;22,865
5742,000;2,937;0,661;-35,209;1,673;9,490;4,928;34,919;4,613;-3,394;-2,730;0,000;36,700;37,400;9,463;1,740;29,804;28,412;29,466;29,526;-3,124;25,713;0,000;274,040;Inf;280,000;280,000;29,135;2,860;26,371;22,988
5742,500;2,937;0,661;-35,209;1,673;9,490;4,957;34,857;4,597;-3,416;-2,732;0,000;36,663;37,371;9,463;1,740;29,900;28,275;29,542;29,526;-3,121;25,717;0,000;273,840;Inf;280,000;280,000;29,302;2,861;26,090;23,001
5743,000;2,937;0,661;-35,209;1,673;9,490;4,957;34,857;4,597;-3,416;-2,732;0,000;36,700;37,400;9,463;1,740;29,858;27,969;29,467;29,139;-3,121;25,717;0,000;273,840;Inf;280,000;280,000;29,311;2,862;26,028;23,029
5743,500;2,396;0,582;-35,209;1,715;9,519;4,957;34,857;4,597;-3,416;-2,732;0,000;36,700;37,400;9,406;1,658;29,754;27,851;29,375;29,029;-3,121;25,717;0,000;273,440;Inf;280,000;280,000;29,108;2,863;25,970;23,031
5744,000;2,396;0,582;-35,209;1,715;9,519;4,957;34,857;4,597;-3,416;-2,732;0,000;36,700;37,400;9,406;1,658;29,795;28,106;29,450;29,301;-3,121;25,717;0,000;273,440;Inf;280,000;280,000;29,002;2,856;26,337;23,051
5744,500;2,396;0,582;-35,209;1,715;9,519;4,957;34,857;4,597;-3,416;-2,732;0,000;36,700;37,400;9,406;1,658;29,855;28,666;29,607;29,728;-3,121;25,717;0,000;273,640;Inf;280,000;280,000;29,163;2,848;27,224;22,965
5745,000;2,396;0,582;-35,209;1,715;9,519;4,957;34,857;4,597;-3,416;-2,732;0,000;36,700;37,400;9,406;1,658;29,955;28,584;29,668;29,736;-3,121;25,717;0,000;273,640;Inf;280,000;280,000;29,464;2,841;26,793;22,960
5745,500;2,396;0,582;-35,209;1,715;9,519;4,957;34,857;4,597;-3,416;-2,732;0,000;36,700;37,400;9,406;1,658;30,002;28,207;29,640;29,489;-3,121;25,717;0,000;273,640;Inf;280,000;280,000;29,486;2,834;26,266;22,964
5746,000;2,396;0,582;-35,209;1,715;9,519;4,926;34,819;4,568;-3,387;-2,730;0,000;36,658;37,402;9,406;1,658;29,956;28,166;29,596;29,381;-3,121;25,712;0,000;273,640;Inf;280,000;280,000;29,334;2,826;25,990;22,964
5746,500;2,396;0,582;-35,209;1,715;9,519;4,926;34,819;4,568;-3,387;-2,730;0,000;36,700;37,400;9,406;1,658;29,921;27,857;29,477;29,056;-3,121;25,712;0,000;273,940;Inf;280,000;280,000;29,275;2,819;26,146;22,995
5747,000;1,918;0,525;-34,371;1,573;9,398;4,926;34,819;4,568;-3,387;-2,730;0,000;36,700;37,400;9,567;1,761;29,815;28,354;29,534;29,413;-3,121;25,712;0,000;273,940;Inf;280,000;280,000;29,078;2,812;26,845;23,038
5747,500;1,918;0,525;-34,371;1,573;9,398;4,926;34,819;4,568;-3,387;-2,730;0,000;36,700;37,400;9,567;1,761;29,937;28,659;29,655;29,710;-3,121;25,712;0,000;273,340;Inf;280,000;280,000;29,279;2,798;27,127;23,052
5748,000;1,918;0,525;-34,371;1,573;9,398;4,926;34,819;4,568;-3,387;-2,730;0,000;36,700;37,400;9,567;1,761;30,038;28,600;29,716;29,766;-3,121;25,712;0,000;273,340;Inf;280,000;280,000;29,490;2,783;26,742;23,036
5748,500;1,918;0,525;-34,371;1,573;9,398;4,926;34,819;4,568;-3,387;-2,730;0,000;36,700;37,400;9,567;1,761;30,055;28,228;29,677;29,487;-3,121;25,712;0,000;273,640;Inf;280,000;280,000;29,530;2,769;26,279;23,065
5749,000;1,918;0,525;-34,371;1,573;9,398;4,948;34,822;4,581;-3,382;-2,735;0,000;36,652;37,405;9,567;1,761;30,005;28,023;29,611;29,250;-3,131;25,699;0,000;273,640;Inf;280,000;280,000;29,362;2,755;25,983;23,145
5749,500;1,918;0,525;-34,371;1,573;9,398;4,948;34,822;4,581;-3,382;-2,735;0,000;36,700;37,400;9,567;1,761;29,876;27,824;29,457;29,015;-3,131;25,699;0,000;273,540;Inf;280,000;280,000;29,222;2,741;26,249;23,170
5750,000;2,847;0,753;-33,456;1,748;9,447;4,948;34,822;4,581;-3,382;-2,735;0,000;36,700;37,400;9,641;1,601;29,863;28,036;29,474;29,210;-3,131;25,699;0,000;273,540;Inf;280,000;280,000;29,043;2,728;26,856;23,111
5750,500;2,847;0,753;-33,456;1,748;9,447;4,948;34,822;4,581;-3,382;-2,735;0,000;36,700;37,400;9,641;1,601;30,015;28,574;29,722;29,817;-3,131;25,699;0,000;273,640;Inf;280,000;280,000;29,146;2,730;26,614;23,110
5751,000;2,847;0,753;-33,456;1,748;9,447;4,948;34,822;4,581;-3,382;-2,735;0,000;36,700;37,400;9,641;1,601;30,096;28,339;29,726;29,594;-3,131;25,699;0,000;273,640;Inf;280,000;280,000;29,532;2,732;26,352;23,058
5751,500;2,847;0,753;-33,456;1,748;9,447;4,948;34,822;4,581;-3,382;-2,735;0,000;36,700;37,400;9,641;1,601;30,031;28,168;29,673;29,370;-3,131;25,699;0,000;273,440;Inf;280,000;280,000;29,439;2,734;26,241;23,044
5752,000;2,847;0,753;-33,456;1,748;9,447;4,985;34,876;4,599;-3,345;-2,730;0,000;36,660;37,415;9,641;1,601;29,942;27,817;29,499;29,056;-3,124;25,706;0,000;273,440;Inf;280,000;280,000;29,311;2,736;25,966;22,983
5752,500;2,847;0,753;-33,456;1,748;9,447;4,985;34,876;4,599;-3,345;-2,730;0,000;36,700;37,400;9,641;1,601;29,844;28,123;29,504;29,221;-3,124;25,706;0,000;273,940;Inf;280,000;280,000;29,078;2,737;26,436;22,957
5753,000;2,847;0,753;-33,456;1,748;9,447;4,985;34,876;4,599;-3,345;-2,730;0,000;36,700;37,400;9,641;1,601;29,905;28,434;29,603;29,588;-3,124;25,706;0,000;273,940;Inf;280,000;280,000;29,173;2,739;26,796;22,913
5753,500;3,192;0,859;-33,935;1,705;9,390;4,985;34,876;4,599;-3,345;-2,730;0,000;36,700;37,400;9,572;1,579;30,042;28,627;29,734;29,814;-3,124;25,706;0,000;274,040;Inf;280,000;280,000;29,383;2,741;26,490;22,914
5754,000;3,192;0,859;-33,935;1,705;9,390;4,985;34,876;4,599;-3,345;-2,730;0,000;36,700;37,400;9,572;1,579;30,056;28,126;29,690;29,385;-3,124;25,706;0,000;274,040;Inf;280,000;280,000;29,554;2,748;26,205;22,894
5754,500;3,192;0,859;-33,935;1,705;9,390;4,985;34,876;4,599;-3,345;-2,730;0,000;36,700;37,400;9,572;1,579;29,987;27,917;29,556;29,171;-3,124;25,706;0,000;274,540;Inf;280,000;280,000;29,314;2,756;26,033;22,857
5755,000;3,192;0,859;-33,935;1,705;9,390;4,985;34,876;4,599;-3,345;-2,730;0,000;36,700;37,400;9,572;1,579;29,899;28,070;29,536;29,287;-3,124;25,706;0,000;274,540;Inf;280,000;280,000;29,158;2,763;26,141;22,899
5755,500;3,192;0,859;-33,935;1,705;9,390;4,925;34,921;4,625;-3,330;-2,728;0,000;36,659;37,401;9,572;1,579;29,916;28,496;29,623;29,578;-3,130;25,706;0,000;273,740;Inf;280,000;280,000;29,198;2,770;26,977;22,960
5756,000;3,192;0,859;-33,935;1,705;9,390;4,925;34,921;4,625;-3,330;-2,728;0,000;36,700;37,400;9,572;1,579;30,023;28,727;29,709;29,822;-3,130;25,706;0,000;273,740;Inf;280,000;280,000;29,403;2,777;27,047;22,946
5756,500;3,375;0,784;-35,209;1,681;9,484;4,925;34,921;4,625;-3,330;-2,728;0,000;36,700;37,400;9,436;1,680;30,147;28,624;29,801;29,822;-3,130;25,706;0,000;274,640;Inf;280,000;280,000;29,570;2,793;26,320;23,041
5757,000;3,375;0,784;-35,209;1,681;9,484;4,925;34,921;4,625;-3,330;-2,728;0,000;36,700;37,400;9,436;1,680;30,140;28,307;29,756;29,595;-3,130;25,706;0,000;274,640;Inf;280,000;280,000;29,598;2,793;26,106;23,131
5757,500;3,375;0,784;-35,209;1,681;9,484;4,925;34,921;4,625;-3,330;-2,728;0,000;36,700;37,400;9,436;1,680;29,965;27,903;29,520;29,201;-3,130;25,706;0,000;273,840;Inf;280,000;280,000;29,449;2,803;26,010;23,147
5758,000;3,375;0,784;-35,209;1,681;9,484;4,925;34,921;4,625;-3,330;-2,728;0,000;36,700;37,400;9,436;1,680;29,899;28,379;29,602;29,523;-3,130;25,706;0,000;273,840;Inf;280,000;280,000;29,147;2,812;26,603;23,135
5758,500;3,375;0,784;-35,209;1,681;9,484;4,933;34,926;4,602;-3,332;-2,726;0,000;36,660;37,419;9,436;1,680;30,008;28,773;29,679;29,844;-3,142;25,702;0,000;274,240;Inf;280,000;280,000;29,351;2,821;27,232;23,167
5759,000;3,375;0,784;-35,209;1,681;9,484;4,933;34,926;4,602;-3,332;-2,726;0,000;36,700;37,400;9,436;1,680;30,133;28,699;29,802;29,903;-3,142;25,702;0,000;274,240;Inf;280,000;280,000;29,576;2,830;26,742;23,236
5759,500;3,375;0,784;-35,209;1,681;9,484;4,933;34,926;4,602;-3,332;-2,726;0,000;36,700;37,400;9,436;1,680;30,163;28,480;29,782;29,714;-3,142;25,702;0,000;273,340;Inf;280,000;280,000;29,634;2,839;26,426;23,283
5760,000;2,103;0,567;-34,496;1,687;9,394;4,933;34,926;4,602;-3,332;-2,726;0,000;36,700;37,400;9,548;1,838;30,090;28,174;29,642;29,426;-3,142;25,702;0,000;273,340;Inf;280,000;280,000;29,535;2,848;26,088;23,253
5760,500;2,103;0,567;-34,496;1,687;9,394;4,933;34,926;4,602;-3,332;-2,726;0,000;36,700;37,400;9,548;1,838;29,981;28,045;29,525;29,253;-3,142;25,702;0,000;273,740;Inf;280,000;280,000;29,333;2,836;26,568;23,248
5761,000;2,103;0,567;-34,496;1,687;9,394;4,933;34,926;4,602;-3,332;-2,726;0,000;36,700;37,400;9,548;1,838;29,940;28,306;29,535;29,455;-3,142;25,702;0,000;273,740;Inf;280,000;280,000;29,201;2,824;27,018;23,326
5761,500;2,103;0,567;-34,496;1,687;9,394;4,933;34,926;4,602;-3,332;-2,726;0,000;36,700;37,400;9,548;1,838;30,107;28,722;29,777;29,950;-3,142;25,702;0,000;273,540;Inf;280,000;280,000;29,309;2,812;26,790;23,323
5762,000;2,103;0,567;-34,496;1,687;9,394;4,962;34,864;4,608;-3,352;-2,748;0,000;36,656;37,345;9,548;1,838;30,183;28,504;29,774;29,777;-3,143;25,683;0,000;273,540;Inf;280,000;280,000;29,639;2,800;26,476;23,355
5762,500;2,103;0,567;-34,496;1,687;9,394;4,962;34,864;4,608;-3,352;-2,748;0,000;36,700;37,300;9,548;1,838;30,132;28,281;29,709;29,573;-3,143;25,683;0,000;273,440;Inf;280,000;280,000;29,560;2,789;26,299;23,413
5763,000;2,538;0,672;-33,885;1,740;9,340;4,962;34,864;4,608;-3,352;-2,748;0,000;36,700;37,300;9,696;1,730;30,070;28,076;29,598;29,354;-3,143;25,683;0,000;273,440;Inf;280,000;280,000;29,424;2,778;26,164;23,411
5763,500;2,538;0,672;-33,885;1,740;9,340;4,962;34,864;4,608;-3,352;-2,748;0,000;36,700;37,300;9,696;1,730;29,951;28,010;29,525;29,323;-3,143;25,683;0,000;273,540;Inf;280,000;280,000;29,274;2,774;26,125;23,383
5764,000;2,538;0,672;-33,885;1,740;9,340;4,962;34,864;4,608;-3,352;-2,748;0,000;36,700;37,300;9,696;1,730;29,948;28,397;29,612;29,586;-3,143;25,683;0,000;273,540;Inf;280,000;280,000;29,202;2,770;27,214;23,359
5764,500;2,538;0,672;-33,885;1,740;9,340;4,962;34,864;4,608;-3,352;-2,748;0,000;36,700;37,300;9,696;1,730;30,038;28,846;29,731;29,894;-3,143;25,683;0,000;274,140;Inf;280,000;280,000;29,386;2,766;26,877;23,376
5765,000;2,538;0,672;-33,885;1,740;9,340;4,954;34,872;4,602;-3,333;-2,746;0,000;36,662;37,418;9,696;1,730;30,119;28,428;29,734;29,676;-3,148;25,693;0,000;274,140;Inf;280,000;280,000;29,627;2,762;26,480;23,332
5765,500;2,538;0,672;-33,885;1,740;9,340;4,954;34,872;4,602;-3,333;-2,746;0,000;36,700;37,400;9,696;1,730;30,119;28,420;29,717;29,615;-3,148;25,693;0,000;273,640;Inf;280,000;280,000;29,489;2,759;26,397;23,278
5766,000;2,538;0,672;-33,885;1,740;9,340;4,954;34,872;4,602;-3,333;-2,746;0,000;36,700;37,400;9,696;1,730;30,024;28,171;29,620;29,402;-3,148;25,693;0,000;273,640;Inf;280,000;280,000;29,468;2,755;26,281;23,234
5766,500;2,263;0,589;-34,473;1,702;9,415;4,954;34,872;4,602;-3,333;-2,746;0,000;36,700;37,400;9,615;1,755;29,982;28,331;29,601;29,456;-3,148;25,693;0,000;273,840;Inf;280,000;280,000;29,304;2,752;26,520;23,255
5767,000;2,263;0,589;-34,473;1,702;9,415;4,954;34,872;4,602;-3,333;-2,746;0,000;36,700;37,400;9,615;1,755;29,992;28,601;29,673;29,688;-3,148;25,693;0,000;273,840;Inf;280,000;280,000;29,343;2,744;26,902;23,210
5767,500;2,263;0,589;-34,473;1,702;9,415;4,954;34,872;4,602;-3,333;-2,746;0,000;36,700;37,400;9,615;1,755;30,105;28,719;29,761;29,914;-3,148;25,693;0,000;273,440;Inf;280,000;280,000;29,489;2,736;26,627;23,226
5768,000;2,263;0,589;-34,473;1,702;9,415;4,954;34,872;4,602;-3,333;-2,746;0,000;36,700;37,400;9,615;1,755;30,212;28,646;29,838;29,896;-3,148;25,693;0,000;273,440;Inf;280,000;280,000;29,625;2,728;26,363;23,244
5768,500;2,263;0,589;-34,473;1,702;9,415;4,987;34,855;4,618;-3,325;-2,744;0,000;36,674;37,432;9,615;1,755;30,142;28,270;29,699;29,538;-3,143;25,699;0,000;273,840;Inf;280,000;280,000;29,648;2,720;26,340;23,195
5769,000;2,263;0,589;-34,473;1,702;9,415;4,987;34,855;4,618;-3,325;-2,744;0,000;36,700;37,400;9,615;1,755;30,021;28,247;29,626;29,475;-3,143;25,699;0,000;273,840;Inf;280,000;280,000;29,412;2,713;26,367;23,224
5769,500;2,347;0,656;-34,162;1,701;9,454;4,987;34,855;4,618;-3,325;-2,744;0,000;36,700;37,400;9,592;1,700;30,061;28,615;29,758;29,791;-3,143;25,699;0,000;273,940;Inf;280,000;280,000;29,342;2,705;26,744;23,156
5770,000;2,347;0,656;-34,162;1,701;9,454;4,987;34,855;4,618;-3,325;-2,744;0,000;36,700;37,400;9,592;1,700;30,160;28,838;29,825;29,984;-3,143;25,699;0,000;273,940;Inf;280,000;280,000;29,556;2,700;27,132;23,131
5770,500;2,347;0,656;-34,162;1,701;9,454;4,987;34,855;4,618;-3,325;-2,744;0,000;36,700;37,400;9,592;1,700;30,255;28,684;29,866;29,926;-3,143;25,699;0,000;274,040;Inf;280,000;280,000;29,702;2,694;26,710;23,144
5771,000;2,347;0,656;-34,162;1,701;9,454;4,987;34,855;4,618;-3,325;-2,744;0,000;36,700;37,400;9,592;1,700;30,261;28,571;29,878;29,800;-3,143;25,699;0,000;274,040;Inf;280,000;280,000;29,683;2,688;26,399;23,150
5771,500;2,347;0,656;-34,162;1,701;9,454;4,989;34,882;4,619;-3,290;-2,749;0,000;36,681;37,386;9,592;1,700;30,267;28,443;29,836;29,675;-3,141;25,696;0,000;273,440;Inf;280,000;280,000;29,628;2,683;26,301;23,119
5772,000;2,347;0,656;-34,162;1,701;9,454;4,989;34,882;4,619;-3,290;-2,749;0,000;36,700;37,400;9,592;1,700;30,130;28,426;29,753;29,701;-3,141;25,696;0,000;273,440;Inf;280,000;280,000;29,555;2,677;26,526;23,087
5772,500;2,347;0,656;-34,162;1,701;9,454;4,989;34,882;4,619;-3,290;-2,749;0,000;36,700;37,400;9,592;1,700;30,175;28,893;29,907;30,023;-3,141;25,696;0,000;274,040;Inf;280,000;280,000;29,503;2,672;27,151;23,084
5773,000;3,103;0,856;-33,882;1,763;9,404;4,989;34,882;4,619;-3,290;-2,749;0,000;36,700;37,400;9,549;1,555;30,265;28,836;29,940;30,013;-3,141;25,696;0,000;274,040;Inf;280,000;280,000;29,750;2,666;26,833;23,144
5773,500;3,103;0,856;-33,882;1,763;9,404;4,989;34,882;4,619;-3,290;-2,749;0,000;36,700;37,400;9,549;1,555;30,301;28,571;29,897;29,826;-3,141;25,696;0,000;273,840;Inf;280,000;280,000;29,763;2,673;26,546;23,140
5774,000;3,103;0,856;-33,882;1,763;9,404;4,989;34,882;4,619;-3,290;-2,749;0,000;36,700;37,400;9,549;1,555;30,210;28,318;29,793;29,592;-3,141;25,696;0,000;273,840;Inf;280,000;280,000;29,649;2,681;26,345;23,140
5774,500;3,103;0,856;-33,882;1,763;9,404;4,989;34,882;4,619;-3,290;-2,749;0,000;36,700;37,400;9,549;1,555;30,154;28,127;29,710;29,462;-3,141;25,696;0,000;273,740;Inf;280,000;280,000;29,478;2,687;26,782;23,228
5775,000;3,103;0,856;-33,882;1,763;9,404;4,972;34,927;4,621;-3,263;-2,743;0,000;36,684;37,476;9,549;1,555;30,121;28,542;29,772;29,769;-3,141;25,690;0,000;273,740;Inf;280,000;280,000;29,363;2,694;27,472;23,216
5775,500;3,103;0,856;-33,882;1,763;9,404;4,972;34,927;4,621;-3,263;-2,743;0,000;36,700;37,500;9,549;1,555;30,226;29,033;29,939;30,105;-3,141;25,690;0,000;273,640;Inf;280,000;280,000;29,551;2,701;26,938;23,179
5776,000;3,189;0,780;-35,178;1,641;9,468;4,972;34,927;4,621;-3,263;-2,743;0,000;36,700;37,500;9,514;1,745;30,360;28,735;29,998;29,939;-3,141;25,690;0,000;273,640;Inf;280,000;280,000;29,826;2,708;26,612;23,194
5776,500;3,189;0,780;-35,178;1,641;9,468;4,972;34,927;4,621;-3,263;-2,743;0,000;36,700;37,500;9,514;1,745;30,316;28,472;29,885;29,705;-3,141;25,690;0,000;273,840;Inf;280,000;280,000;29,758;2,715;26,451;23,151
5777,000;3,189;0,780;-35,178;1,641;9,468;4,972;34,927;4,621;-3,263;-2,743;0,000;36,700;37,500;9,514;1,745;30,197;28,128;29,699;29,411;-3,141;25,690;0,000;273,840;Inf;280,000;280,000;29,594;2,723;26,221;23,150
5777,500;3,189;0,780;-35,178;1,641;9,468;4,972;34,927;4,621;-3,263;-2,743;0,000;36,700;37,500;9,514;1,745;30,120;28,358;29,668;29,534;-3,141;25,690;0,000;273,240;Inf;280,000;280,000;29,359;2,731;26,608;23,139
5778,000;3,189;0,780;-35,178;1,641;9,468;4,988;34,955;4,614;-3,262;-2,759;0,000;36,683;37,450;9,514;1,745;30,139;28,773;29,786;29,933;-3,152;25,682;0,000;273,240;Inf;280,000;280,000;29,420;2,738;27,135;23,162
5778,500;3,189;0,780;-35,178;1,641;9,468;4,988;34,955;4,614;-3,262;-2,759;0,000;36,700;37,400;9,514;1,745;30,256;28,846;29,878;30,076;-3,152;25,682;0,000;273,340;Inf;280,000;280,000;29,658;2,746;26,648;23,268
5779,000;2,721;0,712;-33,591;1,746;9,477;4,988;34,955;4,614;-3,262;-2,759;0,000;36,700;37,400;9,687;1,572;30,312;28,622;29,891;29,920;-3,152;25,682;0,000;273,340;Inf;280,000;280,000;29,764;2,753;26,579;23,310
5779,500;2,721;0,712;-33,591;1,746;9,477;4,988;34,955;4,614;-3,262;-2,759;0,000;36,700;37,400;9,687;1,572;30,215;28,238;29,729;29,535;-3,152;25,682;0,000;273,340;Inf;280,000;280,000;29,686;2,753;26,312;23,304
5780,000;2,721;0,712;-33,591;1,746;9,477;4,988;34,955;4,614;-3,262;-2,759;0,000;36,700;37,400;9,687;1,572;30,126;28,336;29,696;29,566;-3,152;25,682;0,000;273,340;Inf;280,000;280,000;29,429;2,752;26,454;23,317
5780,500;2,721;0,712;-33,591;1,746;9,477;4,988;34,955;4,614;-3,262;-2,759;0,000;36,700;37,400;9,687;1,572;30,112;28,734;29,791;29,821;-3,152;25,682;0,000;273,740;Inf;280,000;280,000;29,431;2,751;27,065;23,277
5781,000;2,721;0,712;-33,591;1,746;9,477;4,988;34,955;4,614;-3,262;-2,759;0,000;36,700;37,400;9,687;1,572;30,236;28,960;29,884;30,104;-3,152;25,682;0,000;273,740;Inf;280,000;280,000;29,615;2,751;27,263;23,232
5781,500;2,721;0,712;-33,591;1,746;9,477;4,977;34,916;4,630;-3,274;-2,731;0,000;36,704;37,501;9,687;1,572;30,344;28,872;29,964;30,098;-3,138;25,689;0,000;272,940;Inf;280,000;280,000;29,796;2,751;26,872;23,208
5782,000;2,721;0,712;-33,591;1,746;9,477;4,977;34,916;4,630;-3,274;-2,731;0,000;36,700;37,500;9,687;1,572;30,355;28,595;29,889;29,860;-3,138;25,689;0,000;272,940;Inf;280,000;280,000;29,819;2,750;26,519;23,162
5782,500;2,436;0,633;-34,951;1,679;9,395;4,977;34,916;4,630;-3,274;-2,731;0,000;36,700;37,500;9,494;1,762;30,304;28,559;29,846;29,762;-3,138;25,689;0,000;273,340;Inf;280,000;280,000;29,675;2,750;26,420;23,146
5783,000;2,436;0,633;-34,951;1,679;9,395;4,977;34,916;4,630;-3,274;-2,731;0,000;36,700;37,500;9,494;1,762;30,149;28,616;29,709;29,703;-3,138;25,689;0,000;273,340;Inf;280,000;280,000;29,618;2,744;26,909;23,182
5783,500;2,436;0,633;-34,951;1,679;9,395;4,977;34,916;4,630;-3,274;-2,731;0,000;36,700;37,500;9,494;1,762;30,218;28,879;29,814;30,037;-3,138;25,689;0,000;273,240;Inf;280,000;280,000;29,544;2,739;27,130;23,176
5784,000;2,436;0,633;-34,951;1,679;9,395;4,977;34,916;4,630;-3,274;-2,731;0,000;36,700;37,500;9,494;1,762;30,341;28,931;29,931;30,159;-3,138;25,689;0,000;273,240;Inf;280,000;280,000;29,737;2,734;26,990;23,162
5784,500;2,436;0,633;-34,951;1,679;9,395;4,968;34,881;4,621;-3,273;-2,730;0,000;36,709;37,523;9,494;1,762;30,371;28,837;29,907;30,048;-3,133;25,681;0,000;273,440;Inf;280,000;280,000;29,841;2,729;26,793;23,196
5785,000;2,436;0,633;-34,951;1,679;9,395;4,968;34,881;4,621;-3,273;-2,730;0,000;36,700;37,500;9,494;1,762;30,327;28,754;29,888;29,923;-3,133;25,681;0,000;273,440;Inf;280,000;280,000;29,791;2,725;26,816;23,214
5785,500;2,240;0,556;-35,209;1,721;9,512;4,968;34,881;4,621;-3,273;-2,730;0,000;36,700;37,500;9,396;1,658;30,266;28,592;29,811;29,794;-3,133;25,681;0,000;273,440;Inf;280,000;280,000;29,723;2,720;26,663;23,209
5786,000;2,240;0,556;-35,209;1,721;9,512;4,968;34,881;4,621;-3,273;-2,730;0,000;36,700;37,500;9,396;1,658;30,229;28,583;29,783;29,749;-3,133;25,681;0,000;273,440;Inf;280,000;280,000;29,616;2,712;27,112;23,156
5786,500;2,240;0,556;-35,209;1,721;9,512;4,968;34,881;4,621;-3,273;-2,730;0,000;36,700;37,500;9,396;1,658;30,363;29,087;30,028;30,245;-3,133;25,681;0,000;273,540;Inf;280,000;280,000;29,586;2,704;27,225;23,151
5787,000;2,240;0,556;-35,209;1,721;9,512;4,968;34,881;4,621;-3,273;-2,730;0,000;36,700;37,500;9,396;1,658;30,485;29,082;30,101;30,273;-3,133;25,681;0,000;273,540;Inf;280,000;280,000;29,931;2,697;26,998;23,153
5787,500;2,240;0,556;-35,209;1,721;9,512;4,968;34,881;4,621;-3,273;-2,730;0,000;36,700;37,500;9,396;1,658;30,481;28,846;30,054;30,088;-3,133;25,681;0,000;273,140;Inf;280,000;280,000;29,985;2,689;26,738;23,133
5788,000;2,240;0,556;-35,209;1,721;9,512;4,974;34,866;4,601;-3,255;-2,721;0,000;36,718;37,499;9,396;1,658;30,435;28,642;29,957;29,862;-3,138;25,691;0,000;273,140;Inf;280,000;280,000;29,867;2,682;26,557;23,110
5788,500;2,240;0,556;-35,209;1,721;9,512;4,974;34,866;4,601;-3,255;-2,721;0,000;36,700;37,500;9,396;1,658;30,357;28,621;29,896;29,817;-3,138;25,691;0,000;273,140;Inf;280,000;280,000;29,724;2,675;26,556;23,056
5789,000;2,418;0,624;-33,562;1,740;9,449;4,974;34,866;4,601;-3,255;-2,721;0,000;36,700;37,500;9,675;1,588;30,381;28,897;30,012;30,085;-3,138;25,691;0,000;273,140;Inf;280,000;280,000;29,673;2,668;27,654;23,032
5789,500;2,418;0,624;-33,562;1,740;9,449;4,974;34,866;4,601;-3,255;-2,721;0,000;36,700;37,500;9,675;1,588;30,502;29,345;30,208;30,481;-3,138;25,691;0,000;272,840;Inf;280,000;280,000;29,844;2,663;27,380;22,979
5790,000;2,418;0,624;-33,562;1,740;9,449;4,974;34,866;4,601;-3,255;-2,721;0,000;36,700;37,500;9,675;1,588;30,577;29,328;30,260;30,483;-3,138;25,691;0,000;272,840;Inf;280,000;280,000;30,134;2,659;26,947;23,011
5790,500;2,418;0,624;-33,562;1,740;9,449;4,974;34,866;4,601;-3,255;-2,721;0,000;36,700;37,500;9,675;1,588;30,526;28,784;30,090;30,041;-3,138;25,691;0,000;273,540;Inf;280,000;280,000;30,162;2,655;26,751;23,005
5791,000;2,418;0,624;-33,562;1,740;9,449;4,977;34,895;4,611;-3,213;-2,755;0,000;36,732;37,601;9,675;1,588;30,454;28,596;29,933;29,859;-3,140;25,690;0,000;273,540;Inf;280,000;280,000;29,860;2,652;26,590;23,025
5791,500;2,418;0,624;-33,562;1,740;9,449;4,977;34,895;4,611;-3,213;-2,755;0,000;36,700;37,600;9,675;1,588;30,364;28,763;29,943;29,920;-3,140;25,690;0,000;273,140;Inf;280,000;280,000;29,711;2,648;27,004;23,116
5792,000;2,911;0,764;-33,845;1,665;9,365;4,977;34,895;4,611;-3,213;-2,755;0,000;36,700;37,600;9,659;1,606;30,397;29,164;30,040;30,203;-3,140;25,690;0,000;273,140;Inf;280,000;280,000;29,747;2,644;27,700;23,141
5792,500;2,911;0,764;-33,845;1,665;9,365;4,977;34,895;4,611;-3,213;-2,755;0,000;36,700;37,600;9,659;1,606;30,537;29,300;30,117;30,432;-3,140;25,690;0,000;272,740;Inf;280,000;280,000;29,951;2,648;27,526;23,171
5793,000;2,911;0,764;-33,845;1,665;9,365;4,977;34,895;4,611;-3,213;-2,755;0,000;36,700;37,600;9,659;1,606;30,612;29,177;30,172;30,379;-3,140;25,690;0,000;272,740;Inf;280,000;280,000;30,096;2,653;26,921;23,107
5793,500;2,911;0,764;-33,845;1,665;9,365;4,977;34,895;4,611;-3,213;-2,755;0,000;36,700;37,600;9,659;1,606;30,596;28,953;30,068;30,149;-3,140;25,690;0,000;272,940;Inf;280,000;280,000;30,085;2,657;26,881;23,087
5794,000;2,911;0,764;-33,845;1,665;9,365;4,977;34,895;4,611;-3,213;-2,755;0,000;36,700;37,600;9,659;1,606;30,461;28,687;29,915;29,889;-3,140;25,690;0,000;272,940;Inf;280,000;280,000;29,942;2,661;26,714;23,073
5794,500;2,911;0,764;-33,845;1,665;9,365;4,912;34,938;4,618;-3,202;-2,742;0,000;36,740;37,587;9,659;1,606;30,444;28,850;29,927;30,041;-3,142;25,701;0,000;273,340;Inf;280,000;280,000;29,738;2,665;26,940;22,987
5795,000;2,911;0,764;-33,845;1,665;9,365;4,912;34,938;4,618;-3,202;-2,742;0,000;36,700;37,600;9,659;1,606;30,485;29,304;30,143;30,439;-3,142;25,701;0,000;273,340;Inf;280,000;280,000;29,815;2,669;27,589;22,952
5795,500;3,123;0,814;-34,507;1,741;9,454;4,912;34,938;4,618;-3,202;-2,742;0,000;36,700;37,600;9,513;1,566;30,584;29,301;30,245;30,536;-3,142;25,701;0,000;272,840;Inf;280,000;280,000;30,092;2,673;27,270;22,915
5796,000;3,123;0,814;-34,507;1,741;9,454;4,912;34,938;4,618;-3,202;-2,742;0,000;36,700;37,600;9,513;1,566;30,655;29,115;30,240;30,332;-3,142;25,701;0,000;272,840;Inf;280,000;280,000;30,166;2,681;27,053;22,937
5796,500;3,123;0,814;-34,507;1,741;9,454;4,912;34,938;4,618;-3,202;-2,742;0,000;36,700;37,600;9,513;1,566;30,602;28,888;30,093;30,102;-3,142;25,701;0,000;273,040;Inf;280,000;280,000;30,085;2,688;26,662;23,005
5797,000;3,123;0,814;-34,507;1,741;9,454;4,912;34,938;4,618;-3,202;-2,742;0,000;36,700;37,600;9,513;1,566;30,502;28,723;29,972;29,909;-3,142;25,701;0,000;273,040;Inf;280,000;280,000;29,921;2,695;26,817;22,969
5797,500;3,123;0,814;-34,507;1,741;9,454;4,990;34,985;4,636;-3,182;-2,736;0,000;36,758;37,566;9,513;1,566;30,490;29,179;30,096;30,354;-3,140;25,705;0,000;273,040;Inf;280,000;280,000;29,777;2,702;27,496;23,005
5798,000;3,123;0,814;-34,507;1,741;9,454;4,990;34,985;4,636;-3,182;-2,736;0,000;36,800;37,600;9,513;1,566;30,613;29,526;30,309;30,651;-3,140;25,705;0,000;273,040;Inf;280,000;280,000;30,030;2,709;27,587;23,046
5798,500;2,910;0,781;-34,771;1,686;9,409;4,990;34,985;4,636;-3,182;-2,736;0,000;36,800;37,600;9,530;1,755;30,724;29,245;30,286;30,496;-3,140;25,705;0,000;273,240;Inf;280,000;280,000;30,275;2,716;27,167;23,113
5799,000;2,910;0,781;-34,771;1,686;9,409;4,990;34,985;4,636;-3,182;-2,736;0,000;36,800;37,600;9,530;1,755;30,692;28,933;30,150;30,194;-3,140;25,705;0,000;273,240;Inf;280,000;280,000;30,188;2,719;26,898;23,174
5799,500;2,910;0,781;-34,771;1,686;9,409;4,990;34,985;4,636;-3,182;-2,736;0,000;36,800;37,600;9,530;1,755;30,608;28,890;30,091;30,047;-3,140;25,705;0,000;273,440;Inf;280,000;280,000;29,992;2,722;26,826;23,243
5800,000;2,910;0,781;-34,771;1,686;9,409;4,990;34,985;4,636;-3,182;-2,736;0,000;36,800;37,600;9,530;1,755;30,520;28,682;29,942;29,913;-3,140;25,705;0,000;273,440;Inf;280,000;280,000;29,909;2,725;27,111;23,367
5800,500;2,910;0,781;-34,771;1,686;9,409;4,979;34,979;4,639;-3,183;-2,743;0,000;36,757;37,638;9,530;1,755;30,490;28,965;30,017;30,154;-3,140;25,697;0,000;272,740;Inf;280,000;280,000;29,764;2,728;28,049;23,269
5801,000;2,910;0,781;-34,771;1,686;9,409;4,979;34,979;4,639;-3,183;-2,743;0,000;36,800;37,600;9,530;1,755;30,676;29,450;30,266;30,609;-3,140;25,697;0,000;272,740;Inf;280,000;280,000;29,907;2,731;27,636;23,205
5801,500;2,910;0,781;-34,771;1,686;9,409;4,979;34,979;4,639;-3,183;-2,743;0,000;36,800;37,600;9,530;1,755;30,676;29,206;30,212;30,402;-3,140;25,697;0,000;272,940;Inf;280,000;280,000;30,250;2,734;27,159;23,154
5802,000;2,669;0,707;-33,786;1,714;9,489;4,979;34,979;4,639;-3,183;-2,743;0,000;36,800;37,600;9,602;1,482;30,683;29,092;30,177;30,259;-3,140;25,697;0,000;272,940;Inf;280,000;280,000;30,124;2,737;27,069;23,059
5802,500;2,669;0,707;-33,786;1,714;9,489;4,979;34,979;4,639;-3,183;-2,743;0,000;36,800;37,600;9,602;1,482;30,606;28,787;30,012;30,021;-3,140;25,697;0,000;272,540;Inf;280,000;280,000;30,053;2,736;26,782;23,033
5803,000;2,669;0,707;-33,786;1,714;9,489;4,979;34,979;4,639;-3,183;-2,743;0,000;36,800;37,600;9,602;1,482;30,517;28,916;30,020;30,046;-3,140;25,697;0,000;272,540;Inf;280,000;280,000;29,857;2,735;27,074;23,001
5803,500;2,669;0,707;-33,786;1,714;9,489;4,979;34,979;4,639;-3,183;-2,743;0,000;36,800;37,600;9,602;1,482;30,562;29,289;30,166;30,394;-3,140;25,697;0,000;273,140;Inf;280,000;280,000;29,875;2,734;27,715;23,084
5804,000;2,669;0,707;-33,786;1,714;9,489;4,967;34,964;4,636;-3,206;-2,744;0,000;36,774;37,633;9,602;1,482;30,682;29,529;30,297;30,705;-3,146;25,700;0,000;273,140;Inf;280,000;280,000;30,103;2,732;27,236;23,071
5804,500;2,669;0,707;-33,786;1,714;9,489;4,967;34,964;4,636;-3,206;-2,744;0,000;36,800;37,600;9,602;1,482;30,750;29,266;30,275;30,544;-3,146;25,700;0,000;272,840;Inf;280,000;280,000;30,303;2,731;26,970;23,086
5805,000;2,590;0,662;-35,209;1,656;9,434;4,967;34,964;4,636;-3,206;-2,744;0,000;36,800;37,600;9,492;1,899;30,668;28,958;30,144;30,141;-3,146;25,700;0,000;272,840;Inf;280,000;280,000;30,209;2,730;26,913;23,069
5805,500;2,590;0,662;-35,209;1,656;9,434;4,967;34,964;4,636;-3,206;-2,744;0,000;36,800;37,600;9,492;1,899;30,602;28,860;30,032;29,996;-3,146;25,700;0,000;273,540;Inf;280,000;280,000;29,978;2,728;26,821;23,040
5806,000;2,590;0,662;-35,209;1,656;9,434;4,967;34,964;4,636;-3,206;-2,744;0,000;36,800;37,600;9,492;1,899;30,549;29,036;30,075;30,163;-3,146;25,700;0,000;273,540;Inf;280,000;280,000;29,872;2,726;27,201;23,021
5806,500;2,590;0,662;-35,209;1,656;9,434;4,967;34,964;4,636;-3,206;-2,744;0,000;36,800;37,600;9,492;1,899;30,605;29,426;30,252;30,560;-3,146;25,700;0,000;273,040;Inf;280,000;280,000;29,956;2,724;27,844;23,027
5807,000;2,590;0,662;-35,209;1,656;9,434;4,977;34,920;4,631;-3,204;-2,742;0,000;36,783;37,677;9,492;1,899;30,711;29,586;30,357;30,727;-3,128;25,699;0,000;273,040;Inf;280,000;280,000;30,211;2,721;27,674;23,031
5807,500;2,590;0,662;-35,209;1,656;9,434;4,977;34,920;4,631;-3,204;-2,742;0,000;36,800;37,700;9,492;1,899;30,783;29,360;30,353;30,573;-3,128;25,699;0,000;273,240;Inf;280,000;280,000;30,345;2,719;26,999;23,027
5808,000;2,590;0,662;-35,209;1,656;9,434;4,977;34,920;4,631;-3,204;-2,742;0,000;36,800;37,700;9,492;1,899;30,753;29,077;30,236;30,283;-3,128;25,699;0,000;273,240;Inf;280,000;280,000;30,267;2,717;26,869;22,990
5808,500;1,736;0,508;-34,077;1,716;9,453;4,977;34,920;4,631;-3,204;-2,742;0,000;36,800;37,700;9,597;1,715;30,582;28,887;30,089;30,125;-3,128;25,699;0,000;272,940;Inf;280,000;280,000;30,087;2,715;26,959;23,075
5809,000;1,736;0,508;-34,077;1,716;9,453;4,977;34,920;4,631;-3,204;-2,742;0,000;36,800;37,700;9,597;1,715;30,594;29,378;30,208;30,432;-3,128;25,699;0,000;272,940;Inf;280,000;280,000;29,921;2,699;28,065;23,088
5809,500;1,736;0,508;-34,077;1,716;9,453;4,977;34,920;4,631;-3,204;-2,742;0,000;36,800;37,700;9,597;1,715;30,738;29,626;30,295;30,677;-3,128;25,699;0,000;273,340;Inf;280,000;280,000;30,153;2,683;28,002;23,088
5810,000;1,736;0,508;-34,077;1,716;9,453;4,977;34,920;4,631;-3,204;-2,742;0,000;36,800;37,700;9,597;1,715;30,800;29,428;30,269;30,577;-3,128;25,699;0,000;273,340;Inf;280,000;280,000;30,334;2,668;27,484;23,085
5810,500;1,736;0,508;-34,077;1,716;9,453;4,977;34,908;4,616;-3,189;-2,727;0,000;36,799;37,699;9,597;1,715;30,777;29,300;30,318;30,470;-3,129;25,711;0,000;273,440;Inf;280,000;280,000;30,268;2,652;27,175;23,105
5811,000;1,736;0,508;-34,077;1,716;9,453;4,977;34,908;4,616;-3,189;-2,727;0,000;36,800;37,700;9,597;1,715;30,785;29,209;30,293;30,349;-3,129;25,711;0,000;273,440;Inf;280,000;280,000;30,216;2,637;26,856;23,161
5811,500;3,221;0,841;-34,056;1,720;9,340;4,977;34,908;4,616;-3,189;-2,727;0,000;36,800;37,700;9,643;1,679;30,692;28,840;30,080;30,110;-3,129;25,711;0,000;273,240;Inf;280,000;280,000;30,159;2,623;27,347;23,144
5812,000;3,221;0,841;-34,056;1,720;9,340;4,977;34,908;4,616;-3,189;-2,727;0,000;36,800;37,700;9,643;1,679;30,731;29,610;30,355;30,686;-3,129;25,711;0,000;273,240;Inf;280,000;280,000;29,930;2,632;28,058;23,159
5812,500;3,221;0,841;-34,056;1,720;9,340;4,977;34,908;4,616;-3,189;-2,727;0,000;36,800;37,700;9,643;1,679;30,812;29,562;30,404;30,714;-3,129;25,711;0,000;272,240;Inf;280,000;280,000;30,346;2,642;27,663;23,208
5813,000;3,221;0,841;-34,056;1,720;9,340;4,977;34,908;4,616;-3,189;-2,727;0,000;36,800;37,700;9,643;1,679;30,819;29,328;30,362;30,529;-3,129;25,711;0,000;272,240;Inf;280,000;280,000;30,373;2,652;27,284;23,200
5813,500;3,221;0,841;-34,056;1,720;9,340;4,961;34,926;4,604;-3,166;-2,735;0,000;36,799;37,745;9,643;1,679;30,783;29,099;30,269;30,310;-3,133;25,707;0,000;273,540;Inf;280,000;280,000;30,260;2,661;27,058;23,271
5814,000;3,221;0,841;-34,056;1,720;9,340;4,961;34,926;4,604;-3,166;-2,735;0,000;36,800;37,700;9,643;1,679;30,710;29,014;30,200;30,186;-3,133;25,707;0,000;273,540;Inf;280,000;280,000;30,115;2,670;26,972;23,251
5814,500;3,221;0,841;-34,056;1,720;9,340;4,961;34,926;4,604;-3,166;-2,735;0,000;36,800;37,700;9,643;1,679;30,731;29,204;30,258;30,375;-3,133;25,707;0,000;272,040;Inf;280,000;280,000;30,028;2,679;27,799;23,133
5815,000;2,525;0,665;-34,013;1,730;9,456;4,961;34,926;4,604;-3,166;-2,735;0,000;36,800;37,700;9,507;1,574;30,777;29,563;30,392;30,726;-3,133;25,707;0,000;272,040;Inf;280,000;280,000;30,142;2,688;27,925;23,119
5815,500;2,525;0,665;-34,013;1,730;9,456;4,961;34,926;4,604;-3,166;-2,735;0,000;36,800;37,700;9,507;1,574;30,876;29,763;30,534;30,919;-3,133;25,707;0,000;273,540;Inf;280,000;280,000;30,364;2,685;27,425;23,113
5816,000;2,525;0,665;-34,013;1,730;9,456;4,961;34,926;4,604;-3,166;-2,735;0,000;36,800;37,700;9,507;1,574;30,936;29,249;30,401;30,479;-3,133;25,707;0,000;273,540;Inf;280,000;280,000;30,523;2,683;27,172;23,114
5816,500;2,525;0,665;-34,013;1,730;9,456;4,961;34,926;4,604;-3,166;-2,735;0,000;36,800;37,700;9,507;1,574;30,826;29,132;30,306;30,306;-3,133;25,707;0,000;272,040;Inf;280,000;280,000;30,266;2,680;27,061;23,108
5817,000;2,525;0,665;-34,013;1,730;9,456;4,950;34,945;4,638;-3,142;-2,730;0,000;36,806;37,692;9,507;1,574;30,769;29,052;30,281;30,286;-3,120;25,707;0,000;272,040;Inf;280,000;280,000;30,142;2,678;27,016;23,117
5817,500;2,525;0,665;-34,013;1,730;9,456;4,950;34,945;4,638;-3,142;-2,730;0,000;36,800;37,700;9,507;1,574;30,739;29,390;30,390;30,556;-3,120;25,707;0,000;273,340;Inf;280,000;280,000;30,097;2,675;27,725;23,091
5818,000;3,509;0,892;-34,966;1,686;9,408;4,950;34,945;4,638;-3,142;-2,730;0,000;36,800;37,700;9,467;1,667;30,902;29,945;30,599;30,974;-3,120;25,707;0,000;273,340;Inf;280,000;280,000;30,269;2,673;27,715;23,081
5818,500;3,509;0,892;-34,966;1,686;9,408;4,950;34,945;4,638;-3,142;-2,730;0,000;36,800;37,700;9,467;1,667;31,031;29,786;30,671;30,996;-3,120;25,707;0,000;272,240;Inf;280,000;280,000;30,605;2,686;27,370;23,122
5819,000;3,509;0,892;-34,966;1,686;9,408;4,950;34,945;4,638;-3,142;-2,730;0,000;36,800;37,700;9,467;1,667;31,082;29,477;30,602;30,723;-3,120;25,707;0,000;272,240;Inf;280,000;280,000;30,621;2,700;27,157;23,154
5819,500;3,509;0,892;-34,966;1,686;9,408;4,950;34,945;4,638;-3,142;-2,730;0,000;36,800;37,700;9,467;1,667;30,853;29,047;30,273;30,229;-3,120;25,707;0,000;273,740;Inf;280,000;280,000;30,471;2,713;27,003;23,124
5820,000;3,509;0,892;-34,966;1,686;9,408;4,936;34,995;4,626;-3,109;-2,712;0,000;36,821;37,704;9,467;1,667;30,764;29,296;30,316;30,365;-3,126;25,713;0,000;273,740;Inf;280,000;280,000;30,100;2,726;27,610;23,120
5820,500;3,509;0,892;-34,966;1,686;9,408;4,936;34,995;4,626;-3,109;-2,712;0,000;36,800;37,700;9,467;1,667;30,815;29,644;30,427;30,739;-3,126;25,713;0,000;272,940;Inf;280,000;280,000;30,185;2,739;28,063;23,104
5821,000;3,509;0,892;-34,966;1,686;9,408;4,936;34,995;4,626;-3,109;-2,712;0,000;36,800;37,700;9,467;1,667;30,952;29,834;30,555;30,995;-3,126;25,713;0,000;272,940;Inf;280,000;280,000;30,406;2,752;27,979;23,045
5821,500;3,203;0,752;-35,209;1,646;9,507;4,936;34,995;4,626;-3,109;-2,712;0,000;36,800;37,700;9,459;1,565;31,037;29,593;30,583;30,861;-3,126;25,713;0,000;273,540;Inf;280,000;280,000;30,584;2,764;27,506;22,999
5822,000;3,203;0,752;-35,209;1,646;9,507;4,936;34,995;4,626;-3,109;-2,712;0,000;36,800;37,700;9,459;1,565;31,017;29,263;30,448;30,547;-3,126;25,713;0,000;273,540;Inf;280,000;280,000;30,518;2,771;27,111;22,921
5822,500;3,203;0,752;-35,209;1,646;9,507;4,936;34,995;4,626;-3,109;-2,712;0,000;36,800;37,700;9,459;1,565;30,916;29,190;30,343;30,358;-3,126;25,713;0,000;272,340;Inf;280,000;280,000;30,319;2,778;27,233;22,899
5823,000;3,203;0,752;-35,209;1,646;9,507;4,936;34,995;4,626;-3,109;-2,712;0,000;36,800;37,700;9,459;1,565;30,820;29,561;30,471;30,718;-3,126;25,713;0,000;272,340;Inf;280,000;280,000;30,202;2,785;27,982;22,897
5823,500;3,203;0,752;-35,209;1,646;9,507;4,954;35,019;4,676;-3,120;-2,735;0,000;36,820;37,697;9,459;1,565;31,007;30,021;30,675;31,091;-3,133;25,709;0,000;273,240;Inf;280,000;280,000;30,393;2,792;28,376;22,841
5824,000;3,203;0,752;-35,209;1,646;9,507;4,954;35,019;4,676;-3,120;-2,735;0,000;36,800;37,700;9,459;1,565;31,126;29,837;30,759;31,057;-3,133;25,709;0,000;273,240;Inf;280,000;280,000;30,699;2,799;27,705;22,847
5824,500;2,909;0,784;-33,766;1,676;9,390;4,954;35,019;4,676;-3,120;-2,735;0,000;36,800;37,700;9,633;1,589;31,112;29,531;30,647;30,784;-3,133;25,709;0,000;272,040;Inf;280,000;280,000;30,695;2,806;27,444;22,894
5825,000;2,909;0,784;-33,766;1,676;9,390;4,954;35,019;4,676;-3,120;-2,735;0,000;36,800;37,700;9,633;1,589;31,051;29,227;30,464;30,470;-3,133;25,709;0,000;272,040;Inf;280,000;280,000;30,519;2,807;27,165;22,930
5825,500;2,909;0,784;-33,766;1,676;9,390;4,954;35,019;4,676;-3,120;-2,735;0,000;36,800;37,700;9,633;1,589;30,948;29,121;30,328;30,291;-3,133;25,709;0,000;273,540;Inf;280,000;280,000;30,303;2,809;27,657;22,854
5826,000;2,909;0,784;-33,766;1,676;9,390;4,954;35,019;4,676;-3,120;-2,735;0,000;36,800;37,700;9,633;1,589;30,890;29,379;30,384;30,496;-3,133;25,709;0,000;273,540;Inf;280,000;280,000;30,172;2,811;28,188;22,894
5826,500;2,909;0,784;-33,766;1,676;9,390;4,993;35,008;4,655;-3,111;-2,726;0,000;36,831;37,748;9,633;1,589;31,037;29,836;30,677;31,036;-3,127;25,722;0,000;271,640;Inf;280,000;280,000;30,288;2,812;27,855;22,931
5827,000;2,909;0,784;-33,766;1,676;9,390;4,993;35,008;4,655;-3,111;-2,726;0,000;36,800;37,700;9,633;1,589;31,089;29,534;30,589;30,808;-3,127;25,722;0,000;271,640;Inf;280,000;280,000;30,647;2,814;27,499;22,979
5827,500;2,721;0,722;-33,669;1,740;9,423;4,993;35,008;4,655;-3,111;-2,726;0,000;36,800;37,700;9,681;1,617;31,057;29,394;30,497;30,619;-3,127;25,722;0,000;272,940;Inf;280,000;280,000;30,505;2,815;27,347;22,990
5828,000;2,721;0,722;-33,669;1,740;9,423;4,993;35,008;4,655;-3,111;-2,726;0,000;36,800;37,700;9,681;1,617;30,947;29,107;30,335;30,368;-3,127;25,722;0,000;272,940;Inf;280,000;280,000;30,391;2,814;27,120;22,999
5828,500;2,721;0,722;-33,669;1,740;9,423;4,993;35,008;4,655;-3,111;-2,726;0,000;36,800;37,700;9,681;1,617;30,872;29,375;30,435;30,488;-3,127;25,722;0,000;271,440;Inf;280,000;280,000;30,189;2,812;27,490;22,974
5829,000;2,721;0,722;-33,669;1,740;9,423;4,993;35,008;4,655;-3,111;-2,726;0,000;36,800;37,700;9,681;1,617;30,920;29,762;30,608;30,855;-3,127;25,722;0,000;271,440;Inf;280,000;280,000;30,293;2,811;28,202;22,905
5829,500;2,721;0,722;-33,669;1,740;9,423;4,993;35,008;4,655;-3,111;-2,726;0,000;36,800;37,700;9,681;1,617;31,094;30,022;30,728;31,154;-3,127;25,722;0,000;273,140;Inf;280,000;280,000;30,536;2,809;27,644;22,902
5830,000;2,721;0,722;-33,669;1,740;9,423;4,987;34,920;4,635;-3,132;-2,728;0,000;36,826;37,732;9,681;1,617;31,158;29,834;30,816;31,066;-3,130;25,714;0,000;273,140;Inf;280,000;280,000;30,749;2,808;27,381;22,835
5830,500;2,721;0,722;-33,669;1,740;9,423;4,987;34,920;4,635;-3,132;-2,728;0,000;36,800;37,700;9,681;1,617;31,076;29,210;30,478;30,467;-3,130;25,714;0,000;271,740;Inf;280,000;280,000;30,718;2,806;27,160;22,783
5831,000;2,468;0,668;-34,128;1,718;9,389;4,987;34,920;4,635;-3,132;-2,728;0,000;36,800;37,700;9,568;1,714;30,932;29,154;30,402;30,391;-3,130;25,714;0,000;271,740;Inf;280,000;280,000;30,308;2,805;27,155;22,796
5831,500;2,468;0,668;-34,128;1,718;9,389;4,987;34,920;4,635;-3,132;-2,728;0,000;36,800;37,700;9,568;1,714;30,928;29,598;30,591;30,763;-3,130;25,714;0,000;272,940;Inf;280,000;280,000;30,220;2,799;27,938;22,784
5832,000;2,468;0,668;-34,128;1,718;9,389;4,987;34,920;4,635;-3,132;-2,728;0,000;36,800;37,700;9,568;1,714;31,099;30,081;30,812;31,177;-3,130;25,714;0,000;272,940;Inf;280,000;280,000;30,470;2,794;28,454;22,828
5832,500;2,468;0,668;-34,128;1,718;9,389;4,987;34,920;4,635;-3,132;-2,728;0,000;36,800;37,700;9,568;1,714;31,177;29,929;30,800;31,137;-3,130;25,714;0,000;271,240;Inf;280,000;280,000;30,792;2,789;27,490;22,873
5833,000;2,468;0,668;-34,128;1,718;9,389;4,966;34,907;4,627;-3,101;-2,732;0,000;36,823;37,687;9,568;1,714;31,201;29,597;30,717;30,840;-3,120;25,714;0,000;271,240;Inf;280,000;280,000;30,761;2,783;27,339;22,876
5833,500;2,468;0,668;-34,128;1,718;9,389;4,966;34,907;4,627;-3,101;-2,732;0,000;36,800;37,700;9,568;1,714;31,139;29,402;30,567;30,619;-3,120;25,714;0,000;272,940;Inf;280,000;280,000;30,589;2,778;27,210;22,843
5834,000;2,955;0,700;-35,209;1,692;9,559;4,966;34,907;4,627;-3,101;-2,732;0,000;36,800;37,700;9,358;1,728;31,000;29,414;30,466;30,585;-3,120;25,714;0,000;272,940;Inf;280,000;280,000;30,432;2,773;27,510;22,843
5834,500;2,955;0,700;-35,209;1,692;9,559;4,966;34,907;4,627;-3,101;-2,732;0,000;36,800;37,700;9,358;1,728;31,033;29,798;30,656;30,958;-3,120;25,714;0,000;272,340;Inf;280,000;280,000;30,367;2,776;28,178;22,790
5835,000;2,955;0,700;-35,209;1,692;9,559;4,966;34,907;4,627;-3,101;-2,732;0,000;36,800;37,700;9,358;1,728;31,143;29,965;30,795;31,124;-3,120;25,714;0,000;272,340;Inf;280,000;280,000;30,611;2,779;27,969;22,713
5835,500;2,955;0,700;-35,209;1,692;9,559;4,966;34,907;4,627;-3,101;-2,732;0,000;36,800;37,700;9,358;1,728;31,177;29,685;30,767;30,921;-3,120;25,714;0,000;272,840;Inf;280,000;280,000;30,757;2,782;27,549;22,682
5836,000;2,955;0,700;-35,209;1,692;9,559;4,966;34,907;4,627;-3,101;-2,732;0,000;36,800;37,700;9,358;1,728;31,153;29,338;30,564;30,593;-3,120;25,714;0,000;272,840;Inf;280,000;280,000;30,638;2,785;27,244;22,637
5836,500;2,955;0,700;-35,209;1,692;9,559;4,945;34,946;4,628;-3,061;-2,731;0,000;36,823;37,678;9,358;1,728;31,048;29,245;30,437;30,424;-3,119;25,709;0,000;271,440;Inf;280,000;280,000;30,412;2,788;27,563;22,534
5837,000;2,955;0,700;-35,209;1,692;9,559;4,945;34,946;4,628;-3,061;-2,731;0,000;36,800;37,700;9,358;1,728;30,938;29,391;30,442;30,524;-3,119;25,709;0,000;271,440;Inf;280,000;280,000;30,288;2,790;27,995;22,500
5837,500;2,824;0,747;-33,246;1,748;9,396;4,945;34,946;4,628;-3,061;-2,731;0,000;36,800;37,700;9,712;1,647;31,077;29,854;30,716;31,057;-3,119;25,709;0,000;273,140;Inf;280,000;280,000;30,324;2,793;27,859;22,461
5838,000;2,824;0,747;-33,246;1,748;9,396;4,945;34,946;4,628;-3,061;-2,731;0,000;36,800;37,700;9,712;1,647;31,145;29,625;30,634;30,888;-3,119;25,709;0,000;273,140;Inf;280,000;280,000;30,676;2,794;27,586;22,529
5838,500;2,824;0,747;-33,246;1,748;9,396;4,945;34,946;4,628;-3,061;-2,731;0,000;36,800;37,700;9,712;1,647;31,108;29,462;30,592;30,684;-3,119;25,709;0,000;271,640;Inf;280,000;280,000;30,573;2,794;27,367;22,520
5839,000;2,824;0,747;-33,246;1,748;9,396;4,945;34,946;4,628;-3,061;-2,731;0,000;36,800;37,700;9,712;1,647;31,033;29,238;30,485;30,480;-3,119;25,709;0,000;271,640;Inf;280,000;280,000;30,462;2,795;27,177;22,526
5839,500;2,824;0,747;-33,246;1,748;9,396;4,949;35,002;4,654;-3,033;-2,732;0,000;36,821;37,710;9,712;1,647;30,929;29,277;30,438;30,507;-3,119;25,711;0,000;272,740;Inf;280,000;280,000;30,309;2,795;27,388;22,616
5840,000;2,824;0,747;-33,246;1,748;9,396;4,949;35,002;4,654;-3,033;-2,732;0,000;36,800;37,700;9,712;1,647;30,952;29,709;30,623;30,825;-3,119;25,711;0,000;272,740;Inf;280,000;280,000;30,288;2,796;28,100;22,774
5840,500;3,404;0,816;-35,209;1,718;9,490;4,949;35,002;4,654;-3,033;-2,732;0,000;36,800;37,700;9,469;1,542;31,127;29,962;30,769;31,100;-3,119;25,711;0,000;272,640;Inf;280,000;280,000;30,527;2,796;27,667;22,890
5841,000;3,404;0,816;-35,209;1,718;9,490;4,949;35,002;4,654;-3,033;-2,732;0,000;36,800;37,700;9,469;1,542;31,193;29,517;30,659;30,757;-3,119;25,711;0,000;272,640;Inf;280,000;280,000;30,740;2,806;27,433;22,896
5841,500;3,404;0,816;-35,209;1,718;9,490;4,949;35,002;4,654;-3,033;-2,732;0,000;36,800;37,700;9,469;1,542;31,126;29,411;30,575;30,614;-3,119;25,711;0,000;273,540;Inf;280,000;280,000;30,531;2,816;27,321;22,912
5842,000;3,404;0,816;-35,209;1,718;9,490;4,949;35,002;4,654;-3,033;-2,732;0,000;36,800;37,700;9,469;1,542;30,991;29,158;30,399;30,377;-3,119;25,711;0,000;273,540;Inf;280,000;280,000;30,432;2,825;27,109;22,933
5842,500;3,404;0,816;-35,209;1,718;9,490;4,949;35,002;4,654;-3,033;-2,732;0,000;36,800;37,700;9,469;1,542;30,940;29,399;30,405;30,498;-3,119;25,711;0,000;272,740;Inf;280,000;280,000;30,231;2,835;27,528;22,956
5843,000;3,404;0,816;-35,209;1,718;9,490;4,915;35,018;4,641;-3,036;-2,738;0,000;36,817;37,683;9,469;1,542;30,988;29,702;30,605;30,892;-3,131;25,708;0,000;272,740;Inf;280,000;280,000;30,311;2,844;27,979;22,952
5843,500;3,404;0,816;-35,209;1,718;9,490;4,915;35,018;4,641;-3,036;-2,738;0,000;36,800;37,700;9,469;1,542;31,077;29,796;30,674;31,020;-3,131;25,708;0,000;273,440;Inf;280,000;280,000;30,547;2,853;27,538;22,778
5844,000;2,433;0,702;-34,032;1,695;9,416;4,915;35,018;4,641;-3,036;-2,738;0,000;36,800;37,700;9,571;1,675;31,106;29,585;30,616;30,847;-3,131;25,708;0,000;273,440;Inf;280,000;280,000;30,642;2,862;27,293;22,726
5844,500;2,433;0,702;-34,032;1,695;9,416;4,915;35,018;4,641;-3,036;-2,738;0,000;36,800;37,700;9,571;1,675;31,071;29,321;30,503;30,599;-3,131;25,708;0,000;272,740;Inf;280,000;280,000;30,539;2,855;27,146;22,706
5845,000;2,433;0,702;-34,032;1,695;9,416;4,915;35,018;4,641;-3,036;-2,738;0,000;36,800;37,700;9,571;1,675;30,934;29,450;30,501;30,591;-3,131;25,708;0,000;272,740;Inf;280,000;280,000;30,374;2,848;27,415;22,731
5845,500;2,433;0,702;-34,032;1,695;9,416;4,915;35,018;4,641;-3,036;-2,738;0,000;36,800;37,700;9,571;1,675;30,997;29,717;30,578;30,841;-3,131;25,708;0,000;272,940;Inf;280,000;280,000;30,369;2,842;27,974;22,792
