t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5846,000;2,433;0,702;-34,032;1,695;9,416;4,945;35,010;4,634;-3,054;-2,725;0,000;36,815;37,637;9,571;1,675;31,080;29,708;30,646;30,948;-3,124;25,709;0,000;272,940;Inf;280,000;280,000;30,533;2,835;27,742;22,828
5846,500;2,433;0,702;-34,032;1,695;9,416;4,945;35,010;4,634;-3,054;-2,725;0,000;36,800;37,600;9,571;1,675;31,116;29,585;30,632;30,834;-3,124;25,709;0,000;272,840;Inf;280,000;280,000;30,595;2,828;27,522;22,917
5847,000;2,342;0,529;-35,209;1,673;9,528;4,945;35,010;4,634;-3,054;-2,725;0,000;36,800;37,600;9,501;1,603;31,124;29,424;30,569;30,675;-3,124;25,709;0,000;272,840;Inf;280,000;280,000;30,542;2,822;27,343;22,950
5847,500;2,342;0,529;-35,209;1,673;9,528;4,945;35,010;4,634;-3,054;-2,725;0,000;36,800;37,600;9,501;1,603;31,036;29,279;30,459;30,504;-3,124;25,709;0,000;273,540;Inf;280,000;280,000;30,448;2,814;27,263;22,942
5848,000;2,342;0,529;-35,209;1,673;9,528;4,945;35,010;4,634;-3,054;-2,725;0,000;36,800;37,600;9,501;1,603;30,937;29,292;30,469;30,478;-3,124;25,709;0,000;273,540;Inf;280,000;280,000;30,319;2,806;27,636;22,952
5848,500;2,342;0,529;-35,209;1,673;9,528;4,945;35,010;4,634;-3,054;-2,725;0,000;36,800;37,600;9,501;1,603;31,081;29,803;30,679;30,984;-3,124;25,709;0,000;272,340;Inf;280,000;280,000;30,294;2,799;28,010;22,972
5849,000;2,342;0,529;-35,209;1,673;9,528;4,945;35,010;4,634;-3,054;-2,725;0,000;36,800;37,600;9,501;1,603;31,085;29,573;30,590;30,841;-3,124;25,709;0,000;272,340;Inf;280,000;280,000;30,636;2,791;27,521;22,962
5849,500;2,342;0,529;-35,209;1,673;9,528;5,033;34,946;4,600;-3,053;-2,739;0,000;36,807;37,624;9,501;1,603;31,081;29,392;30,527;30,618;-3,137;25,708;0,000;273,340;Inf;280,000;280,000;30,522;2,784;27,278;23,055
5850,000;2,342;0,529;-35,209;1,673;9,528;5,033;34,946;4,600;-3,053;-2,739;0,000;36,800;37,600;9,501;1,603;31,030;29,394;30,509;30,559;-3,137;25,708;0,000;273,340;Inf;280,000;280,000;30,404;2,777;27,290;23,113
5850,500;2,221;0,597;-33,990;1,719;9,403;5,033;34,946;4,600;-3,053;-2,739;0,000;36,800;37,600;9,710;1,740;30,955;29,303;30,472;30,521;-3,137;25,708;0,000;271,340;Inf;280,000;280,000;30,373;2,769;27,192;23,093
5851,000;2,221;0,597;-33,990;1,719;9,403;5,033;34,946;4,600;-3,053;-2,739;0,000;36,800;37,600;9,710;1,740;30,990;29,537;30,572;30,774;-3,137;25,708;0,000;271,340;Inf;280,000;280,000;30,313;2,760;28,236;23,093
5851,500;2,221;0,597;-33,990;1,719;9,403;5,033;34,946;4,600;-3,053;-2,739;0,000;36,800;37,600;9,710;1,740;31,063;29,921;30,723;31,017;-3,137;25,708;0,000;273,640;Inf;280,000;280,000;30,468;2,752;27,555;23,091
5852,000;2,221;0,597;-33,990;1,719;9,403;5,033;34,946;4,600;-3,053;-2,739;0,000;36,800;37,600;9,710;1,740;31,097;29,338;30,526;30,629;-3,137;25,708;0,000;273,640;Inf;280,000;280,000;30,681;2,743;27,252;23,078
5852,500;2,221;0,597;-33,990;1,719;9,403;5,021;34,943;4,603;-3,024;-2,740;0,000;36,809;37,599;9,710;1,740;31,053;29,358;30,495;30,529;-3,127;25,718;0,000;271,440;Inf;280,000;280,000;30,398;2,734;27,243;23,081
5853,000;2,221;0,597;-33,990;1,719;9,403;5,021;34,943;4,603;-3,024;-2,740;0,000;36,800;37,600;9,710;1,740;30,930;29,151;30,348;30,399;-3,127;25,718;0,000;271,440;Inf;280,000;280,000;30,359;2,726;27,135;23,048
5853,500;3,521;0,815;-35,209;1,714;9,488;5,021;34,943;4,603;-3,024;-2,740;0,000;36,800;37,600;9,465;1,714;30,937;29,445;30,526;30,655;-3,127;25,718;0,000;273,440;Inf;280,000;280,000;30,207;2,718;27,403;23,036
5854,000;3,521;0,815;-35,209;1,714;9,488;5,021;34,943;4,603;-3,024;-2,740;0,000;36,800;37,600;9,465;1,714;31,026;29,832;30,660;30,951;-3,127;25,718;0,000;273,440;Inf;280,000;280,000;30,391;2,731;28,123;23,067
5854,500;3,521;0,815;-35,209;1,714;9,488;5,021;34,943;4,603;-3,024;-2,740;0,000;36,800;37,600;9,465;1,714;31,048;29,702;30,629;30,887;-3,127;25,718;0,000;272,040;Inf;280,000;280,000;30,617;2,744;27,327;23,121
5855,000;3,521;0,815;-35,209;1,714;9,488;5,021;34,943;4,603;-3,024;-2,740;0,000;36,800;37,600;9,465;1,714;31,065;29,391;30,544;30,680;-3,127;25,718;0,000;272,040;Inf;280,000;280,000;30,567;2,756;27,220;23,166
5855,500;3,521;0,815;-35,209;1,714;9,488;5,000;34,977;4,606;-3,002;-2,739;0,000;36,794;37,592;9,465;1,714;30,917;29,232;30,358;30,403;-3,128;25,712;0,000;273,240;Inf;280,000;280,000;30,420;2,769;27,177;23,134
5856,000;3,521;0,815;-35,209;1,714;9,488;5,000;34,977;4,606;-3,002;-2,739;0,000;36,800;37,600;9,465;1,714;30,939;29,423;30,491;30,593;-3,128;25,712;0,000;273,240;Inf;280,000;280,000;30,227;2,781;27,398;23,175
5856,500;3,521;0,815;-35,209;1,714;9,488;5,000;34,977;4,606;-3,002;-2,739;0,000;36,800;37,600;9,465;1,714;31,001;29,687;30,648;30,913;-3,128;25,712;0,000;272,040;Inf;280,000;280,000;30,361;2,793;27,804;23,284
5857,000;3,118;0,804;-34,510;1,668;9,467;5,000;34,977;4,606;-3,002;-2,739;0,000;36,800;37,600;9,540;1,793;31,065;29,690;30,654;30,965;-3,128;25,712;0,000;272,040;Inf;280,000;280,000;30,562;2,805;27,685;23,267
5857,500;3,118;0,804;-34,510;1,668;9,467;5,000;34,977;4,606;-3,002;-2,739;0,000;36,800;37,600;9,540;1,793;31,092;29,529;30,641;30,790;-3,128;25,712;0,000;273,140;Inf;280,000;280,000;30,593;2,810;27,412;23,326
5858,000;3,118;0,804;-34,510;1,668;9,467;5,000;34,977;4,606;-3,002;-2,739;0,000;36,800;37,600;9,540;1,793;31,043;29,406;30,584;30,668;-3,128;25,712;0,000;273,140;Inf;280,000;280,000;30,513;2,816;27,076;23,397
5858,500;3,118;0,804;-34,510;1,668;9,467;5,000;34,977;4,606;-3,002;-2,739;0,000;36,800;37,600;9,540;1,793;31,006;29,167;30,393;30,420;-3,128;25,712;0,000;273,540;Inf;280,000;280,000;30,425;2,820;27,355;23,386
5859,000;3,118;0,804;-34,510;1,668;9,467;4,985;34,991;4,656;-2,988;-2,732;0,000;36,800;37,621;9,540;1,793;30,918;29,337;30,463;30,513;-3,131;25,704;0,000;273,540;Inf;280,000;280,000;30,246;2,825;27,724;23,432
5859,500;3,118;0,804;-34,510;1,668;9,467;4,985;34,991;4,656;-2,988;-2,732;0,000;36,800;37,600;9,540;1,793;31,041;29,700;30,623;30,877;-3,131;25,704;0,000;274,140;Inf;280,000;280,000;30,308;2,830;27,714;23,478
5860,000;2,478;0,708;-33,937;1,751;9,442;4,985;34,991;4,656;-2,988;-2,732;0,000;36,800;37,600;9,572;1,638;31,087;29,606;30,637;30,822;-3,131;25,704;0,000;274,140;Inf;280,000;280,000;30,560;2,835;27,492;23,456
5860,500;2,478;0,708;-33,937;1,751;9,442;4,985;34,991;4,656;-2,988;-2,732;0,000;36,800;37,600;9,572;1,638;31,066;29,466;30,609;30,681;-3,131;25,704;0,000;272,640;Inf;280,000;280,000;30,538;2,829;27,302;23,440
5861,000;2,478;0,708;-33,937;1,751;9,442;4,985;34,991;4,656;-2,988;-2,732;0,000;36,800;37,600;9,572;1,638;31,049;29,410;30,574;30,598;-3,131;25,704;0,000;272,640;Inf;280,000;280,000;30,456;2,823;27,254;23,403
5861,500;2,478;0,708;-33,937;1,751;9,442;4,985;34,991;4,656;-2,988;-2,732;0,000;36,800;37,600;9,572;1,638;30,960;29,381;30,552;30,603;-3,131;25,704;0,000;274,040;Inf;280,000;280,000;30,408;2,818;27,294;23,354
5862,000;2,478;0,708;-33,937;1,751;9,442;5,013;34,984;4,619;-2,995;-2,739;0,000;36,788;37,550;9,572;1,638;30,990;29,553;30,554;30,669;-3,122;25,710;0,000;274,040;Inf;280,000;280,000;30,374;2,812;27,623;23,333
5862,500;2,478;0,708;-33,937;1,751;9,442;5,013;34,984;4,619;-2,995;-2,739;0,000;36,800;37,500;9,572;1,638;31,048;29,603;30,627;30,769;-3,122;25,710;0,000;273,040;Inf;280,000;280,000;30,442;2,807;27,472;23,350
5863,000;2,478;0,708;-33,937;1,751;9,442;5,013;34,984;4,619;-2,995;-2,739;0,000;36,800;37,500;9,572;1,638;31,048;29,474;30,587;30,670;-3,122;25,710;0,000;273,040;Inf;280,000;280,000;30,512;2,801;27,396;23,334
5863,500;2,308;0,619;-33,867;1,685;9,366;5,013;34,984;4,619;-2,995;-2,739;0,000;36,800;37,500;9,707;1,694;31,020;29,432;30,567;30,632;-3,122;25,710;0,000;273,940;Inf;280,000;280,000;30,445;2,796;27,396;23,290
5864,000;2,308;0,619;-33,867;1,685;9,366;5,013;34,984;4,619;-2,995;-2,739;0,000;36,800;37,500;9,707;1,694;30,976;29,285;30,471;30,553;-3,122;25,710;0,000;273,940;Inf;280,000;280,000;30,413;2,788;27,249;23,229
5864,500;2,308;0,619;-33,867;1,685;9,366;5,013;34,984;4,619;-2,995;-2,739;0,000;36,800;37,500;9,707;1,694;31,004;29,600;30,626;30,772;-3,122;25,710;0,000;272,740;Inf;280,000;280,000;30,321;2,780;27,660;23,211
5865,000;2,308;0,619;-33,867;1,685;9,366;5,013;34,984;4,619;-2,995;-2,739;0,000;36,800;37,500;9,707;1,694;31,014;29,670;30,680;30,840;-3,122;25,710;0,000;272,740;Inf;280,000;280,000;30,500;2,772;27,648;23,200
5865,500;2,308;0,619;-33,867;1,685;9,366;5,007;34,967;4,641;-2,991;-2,734;0,000;36,784;37,601;9,707;1,694;31,111;29,648;30,726;30,839;-3,119;25,713;0,000;273,840;Inf;280,000;280,000;30,551;2,765;27,436;23,103
5866,000;2,308;0,619;-33,867;1,685;9,366;5,007;34,967;4,641;-2,991;-2,734;0,000;36,800;37,600;9,707;1,694;31,084;29,535;30,672;30,723;-3,119;25,713;0,000;273,840;Inf;280,000;280,000;30,581;2,757;27,278;23,108
5866,500;3,027;0,729;-35,155;1,670;9,467;5,007;34,967;4,641;-2,991;-2,734;0,000;36,800;37,600;9,560;1,756;31,064;29,546;30,680;30,715;-3,119;25,713;0,000;273,340;Inf;280,000;280,000;30,504;2,750;27,462;23,083
5867,000;3,027;0,729;-35,155;1,670;9,467;5,007;34,967;4,641;-2,991;-2,734;0,000;36,800;37,600;9,560;1,756;31,101;29,666;30,744;30,903;-3,119;25,713;0,000;273,340;Inf;280,000;280,000;30,501;2,754;27,611;23,030
5867,500;3,027;0,729;-35,155;1,670;9,467;5,007;34,967;4,641;-2,991;-2,734;0,000;36,800;37,600;9,560;1,756;31,144;29,746;30,828;30,973;-3,119;25,713;0,000;273,840;Inf;280,000;280,000;30,603;2,759;27,574;22,987
5868,000;3,027;0,729;-35,155;1,670;9,467;5,007;34,967;4,641;-2,991;-2,734;0,000;36,800;37,600;9,560;1,756;31,187;29,602;30,809;30,872;-3,119;25,713;0,000;273,840;Inf;280,000;280,000;30,673;2,763;27,387;22,932
5868,500;3,027;0,729;-35,155;1,670;9,467;4,996;34,931;4,634;-2,970;-2,738;0,000;36,771;37,582;9,560;1,756;31,152;29,352;30,666;30,620;-3,127;25,717;0,000;272,640;Inf;280,000;280,000;30,617;2,768;27,199;22,979
5869,000;3,027;0,729;-35,155;1,670;9,467;4,996;34,931;4,634;-2,970;-2,738;0,000;36,800;37,600;9,560;1,756;31,119;29,432;30,693;30,681;-3,127;25,717;0,000;272,640;Inf;280,000;280,000;30,448;2,772;27,720;23,038
5869,500;3,027;0,729;-35,155;1,670;9,467;4,996;34,931;4,634;-2,970;-2,738;0,000;36,800;37,600;9,560;1,756;31,097;29,682;30,798;30,920;-3,127;25,717;0,000;273,940;Inf;280,000;280,000;30,481;2,776;28,018;23,036
5870,000;3,136;0,829;-34,577;1,694;9,437;4,996;34,931;4,634;-2,970;-2,738;0,000;36,800;37,600;9,533;1,723;31,205;29,914;30,912;31,110;-3,127;25,717;0,000;273,940;Inf;280,000;280,000;30,624;2,780;27,768;23,059
5870,500;3,136;0,829;-34,577;1,694;9,437;4,996;34,931;4,634;-2,970;-2,738;0,000;36,800;37,600;9,533;1,723;31,226;29,522;30,784;30,822;-3,127;25,717;0,000;273,040;Inf;280,000;280,000;30,785;2,786;27,414;23,138
5871,000;3,136;0,829;-34,577;1,694;9,437;4,996;34,931;4,634;-2,970;-2,738;0,000;36,800;37,600;9,533;1,723;31,177;29,421;30,706;30,687;-3,127;25,717;0,000;273,040;Inf;280,000;280,000;30,588;2,792;27,297;23,195
5871,500;3,136;0,829;-34,577;1,694;9,437;4,996;34,931;4,634;-2,970;-2,738;0,000;36,800;37,600;9,533;1,723;31,102;29,215;30,541;30,502;-3,127;25,717;0,000;273,840;Inf;280,000;280,000;30,498;2,797;27,118;23,216
5872,000;3,136;0,829;-34,577;1,694;9,437;4,930;34,988;4,665;-2,919;-2,727;0,000;36,783;37,553;9,533;1,723;31,048;29,504;30,651;30,711;-3,127;25,731;0,000;273,840;Inf;280,000;280,000;30,340;2,803;27,473;23,182
5872,500;3,136;0,829;-34,577;1,694;9,437;4,930;34,988;4,665;-2,919;-2,727;0,000;36,800;37,600;9,533;1,723;31,129;29,920;30,802;31,066;-3,127;25,731;0,000;273,140;Inf;280,000;280,000;30,479;2,808;28,239;23,162
5873,000;3,178;0,772;-35,209;1,635;9,467;4,930;34,988;4,665;-2,919;-2,727;0,000;36,800;37,600;9,419;1,756;31,202;29,946;30,823;31,129;-3,127;25,731;0,000;273,140;Inf;280,000;280,000;30,729;2,814;27,623;23,197
5873,500;3,178;0,772;-35,209;1,635;9,467;4,930;34,988;4,665;-2,919;-2,727;0,000;36,800;37,600;9,419;1,756;31,258;29,804;30,847;31,007;-3,127;25,731;0,000;274,140;Inf;280,000;280,000;30,775;2,820;27,459;23,215
5874,000;3,178;0,772;-35,209;1,635;9,467;4,930;34,988;4,665;-2,919;-2,727;0,000;36,800;37,600;9,419;1,756;31,190;29,511;30,728;30,732;-3,127;25,731;0,000;274,140;Inf;280,000;280,000;30,729;2,826;27,391;23,221
5874,500;3,178;0,772;-35,209;1,635;9,467;4,930;34,988;4,665;-2,919;-2,727;0,000;36,800;37,600;9,419;1,756;31,127;29,357;30,643;30,661;-3,127;25,731;0,000;273,440;Inf;280,000;280,000;30,540;2,831;27,331;23,306
5875,000;3,178;0,772;-35,209;1,635;9,467;4,999;35,004;4,650;-2,910;-2,751;0,000;36,775;37,573;9,419;1,756;31,079;29,674;30,685;30,854;-3,131;25,734;0,000;273,440;Inf;280,000;280,000;30,447;2,837;27,924;23,342
5875,500;3,178;0,772;-35,209;1,635;9,467;4,999;35,004;4,650;-2,910;-2,751;0,000;36,800;37,600;9,419;1,756;31,175;29,946;30,834;31,093;-3,131;25,734;0,000;274,040;Inf;280,000;280,000;30,573;2,843;28,112;23,299
5876,000;3,178;0,772;-35,209;1,635;9,467;4,999;35,004;4,650;-2,910;-2,751;0,000;36,800;37,600;9,419;1,756;31,264;29,906;30,900;31,101;-3,131;25,734;0,000;274,040;Inf;280,000;280,000;30,762;2,848;27,804;23,292
5876,500;2,096;0,532;-34,317;1,661;9,449;4,999;35,004;4,650;-2,910;-2,751;0,000;36,800;37,600;9,621;1,688;31,293;29,774;30,916;31,005;-3,131;25,734;0,000;273,640;Inf;280,000;280,000;30,793;2,853;27,357;23,325
5877,000;2,096;0,532;-34,317;1,661;9,449;4,999;35,004;4,650;-2,910;-2,751;0,000;36,800;37,600;9,621;1,688;31,280;29,532;30,804;30,810;-3,131;25,734;0,000;273,640;Inf;280,000;280,000;30,747;2,841;27,449;23,421
5877,500;2,096;0,532;-34,317;1,661;9,449;4,999;35,004;4,650;-2,910;-2,751;0,000;36,800;37,600;9,621;1,688;31,204;29,802;30,872;31,013;-3,131;25,734;0,000;274,340;Inf;280,000;280,000;30,606;2,829;27,941;23,388
5878,000;2,096;0,532;-34,317;1,661;9,449;4,999;35,004;4,650;-2,910;-2,751;0,000;36,800;37,600;9,621;1,688;31,295;30,074;30,951;31,233;-3,131;25,734;0,000;274,340;Inf;280,000;280,000;30,722;2,817;28,269;23,366
5878,500;2,096;0,532;-34,317;1,661;9,449;5,020;34,949;4,658;-2,934;-2,720;0,000;36,774;37,566;9,621;1,688;31,415;30,031;31,052;31,275;-3,138;25,747;0,000;273,840;Inf;280,000;280,000;30,888;2,805;27,958;23,316
5879,000;2,096;0,532;-34,317;1,661;9,449;5,020;34,949;4,658;-2,934;-2,720;0,000;36,800;37,600;9,621;1,688;31,454;29,838;31,041;31,112;-3,138;25,747;0,000;273,840;Inf;280,000;280,000;30,943;2,793;27,593;23,283
5879,500;2,872;0,661;-35,209;1,619;9,512;5,020;34,949;4,658;-2,934;-2,720;0,000;36,800;37,600;9,515;1,751;31,382;29,590;30,918;30,885;-3,138;25,747;0,000;273,740;Inf;280,000;280,000;30,861;2,782;27,392;23,344
5880,000;2,872;0,661;-35,209;1,619;9,512;5,020;34,949;4,658;-2,934;-2,720;0,000;36,800;37,600;9,515;1,751;31,297;29,389;30,768;30,733;-3,138;25,747;0,000;273,740;Inf;280,000;280,000;30,694;2,783;27,712;23,412
5880,500;2,872;0,661;-35,209;1,619;9,512;5,020;34,949;4,658;-2,934;-2,720;0,000;36,800;37,600;9,515;1,751;31,274;29,654;30,846;30,939;-3,138;25,747;0,000;273,540;Inf;280,000;280,000;30,547;2,785;28,438;23,477
5881,000;2,872;0,661;-35,209;1,619;9,512;5,020;34,949;4,658;-2,934;-2,720;0,000;36,800;37,600;9,515;1,751;31,422;30,142;31,066;31,341;-3,138;25,747;0,000;273,540;Inf;280,000;280,000;30,678;2,786;28,192;23,477
5881,500;2,872;0,661;-35,209;1,619;9,512;4,983;34,922;4,619;-2,922;-2,740;0,000;36,773;37,486;9,515;1,751;31,459;29,832;30,973;31,120;-3,129;25,749;0,000;273,740;Inf;280,000;280,000;30,993;2,788;27,692;23,476
5882,000;2,872;0,661;-35,209;1,619;9,512;4,983;34,922;4,619;-2,922;-2,740;0,000;36,800;37,500;9,515;1,751;31,425;29,670;30,958;30,936;-3,129;25,749;0,000;273,740;Inf;280,000;280,000;30,846;2,789;27,519;23,495
5882,500;1,894;0,539;-33,602;1,722;9,429;4,983;34,922;4,619;-2,922;-2,740;0,000;36,800;37,500;9,614;1,672;31,317;29,527;30,801;30,758;-3,129;25,749;0,000;273,740;Inf;280,000;280,000;30,747;2,790;27,428;23,508
5883,000;1,894;0,539;-33,602;1,722;9,429;4,983;34,922;4,619;-2,922;-2,740;0,000;36,800;37,500;9,614;1,672;31,265;29,731;30,802;30,874;-3,129;25,749;0,000;273,740;Inf;280,000;280,000;30,601;2,776;27,902;23,508
5883,500;1,894;0,539;-33,602;1,722;9,429;4,983;34,922;4,619;-2,922;-2,740;0,000;36,800;37,500;9,614;1,672;31,326;30,238;31,066;31,361;-3,129;25,749;0,000;274,040;Inf;280,000;280,000;30,668;2,761;28,233;23,469
5884,000;1,894;0,539;-33,602;1,722;9,429;4,983;34,922;4,619;-2,922;-2,740;0,000;36,800;37,500;9,614;1,672;31,505;30,276;31,139;31,525;-3,129;25,749;0,000;274,040;Inf;280,000;280,000;30,998;2,747;27,874;23,373
5884,500;1,894;0,539;-33,602;1,722;9,429;4,983;34,922;4,619;-2,922;-2,740;0,000;36,800;37,500;9,614;1,672;31,581;30,060;31,186;31,382;-3,129;25,749;0,000;273,740;Inf;280,000;280,000;31,111;2,733;27,615;23,282
5885,000;1,894;0,539;-33,602;1,722;9,429;4,973;34,911;4,639;-2,905;-2,740;0,000;36,768;37,508;9,614;1,672;31,446;29,575;30,866;30,830;-3,128;25,750;0,000;273,740;Inf;280,000;280,000;31,052;2,719;27,462;23,222
5885,500;1,894;0,539;-33,602;1,722;9,429;4,973;34,911;4,639;-2,905;-2,740;0,000;36,800;37,500;9,614;1,672;31,314;29,481;30,744;30,749;-3,128;25,750;0,000;273,840;Inf;280,000;280,000;30,679;2,706;27,379;23,214
5886,000;2,452;0,660;-34,315;1,681;9,426;4,973;34,911;4,639;-2,905;-2,740;0,000;36,800;37,500;9,594;1,724;31,285;29,903;30,913;31,114;-3,128;25,750;0,000;273,840;Inf;280,000;280,000;30,572;2,692;28,256;23,341
5886,500;2,452;0,660;-34,315;1,681;9,426;4,973;34,911;4,639;-2,905;-2,740;0,000;36,800;37,500;9,594;1,724;31,416;30,414;31,041;31,444;-3,128;25,750;0,000;273,240;Inf;280,000;280,000;30,804;2,689;28,887;23,380
5887,000;2,452;0,660;-34,315;1,681;9,426;4,973;34,911;4,639;-2,905;-2,740;0,000;36,800;37,500;9,594;1,724;31,527;30,261;31,117;31,448;-3,128;25,750;0,000;273,240;Inf;280,000;280,000;31,079;2,685;28,209;23,448
5887,500;2,452;0,660;-34,315;1,681;9,426;4,973;34,911;4,639;-2,905;-2,740;0,000;36,800;37,500;9,594;1,724;31,529;29,927;31,015;31,172;-3,128;25,750;0,000;273,740;Inf;280,000;280,000;31,089;2,681;27,733;23,418
5888,000;2,452;0,660;-34,315;1,681;9,426;4,984;34,965;4,633;-2,886;-2,722;0,000;36,770;37,478;9,594;1,724;31,496;29,860;30,995;31,082;-3,123;25,755;0,000;273,740;Inf;280,000;280,000;30,911;2,677;27,571;23,411
5888,500;2,452;0,660;-34,315;1,681;9,426;4,984;34,965;4,633;-2,886;-2,722;0,000;36,800;37,500;9,594;1,724;31,289;29,670;30,809;30,875;-3,123;25,755;0,000;273,940;Inf;280,000;280,000;30,858;2,673;27,880;23,431
5889,000;3,118;0,739;-35,209;1,626;9,562;4,984;34,965;4,633;-2,886;-2,722;0,000;36,800;37,500;9,436;1,786;31,285;30,029;30,902;31,160;-3,123;25,755;0,000;273,940;Inf;280,000;280,000;30,661;2,677;28,500;23,478
5889,500;3,118;0,739;-35,209;1,626;9,562;4,984;34,965;4,633;-2,886;-2,722;0,000;36,800;37,500;9,436;1,786;31,466;30,324;31,040;31,454;-3,123;25,755;0,000;273,540;Inf;280,000;280,000;30,844;2,677;28,558;23,503
5890,000;3,118;0,739;-35,209;1,626;9,562;4,984;34,965;4,633;-2,886;-2,722;0,000;36,800;37,500;9,436;1,786;31,547;30,150;31,098;31,396;-3,123;25,755;0,000;273,540;Inf;280,000;280,000;31,071;2,684;28,102;23,536
5890,500;3,118;0,739;-35,209;1,626;9,562;4,984;34,965;4,633;-2,886;-2,722;0,000;36,800;37,500;9,436;1,786;31,490;29,879;30,987;31,168;-3,123;25,755;0,000;273,740;Inf;280,000;280,000;31,048;2,691;27,833;23,500
5891,000;3,118;0,739;-35,209;1,626;9,562;4,984;34,965;4,633;-2,886;-2,722;0,000;36,800;37,500;9,436;1,786;31,442;29,684;30,825;30,926;-3,123;25,755;0,000;273,740;Inf;280,000;280,000;30,881;2,698;27,542;23,456
5891,500;3,118;0,739;-35,209;1,626;9,562;5,010;34,983;4,644;-2,877;-2,724;0,000;36,774;37,491;9,436;1,786;31,367;29,629;30,774;30,880;-3,120;25,758;0,000;273,540;Inf;280,000;280,000;30,719;2,705;27,931;23,462
5892,000;3,118;0,739;-35,209;1,626;9,562;5,010;34,983;4,644;-2,877;-2,724;0,000;36,800;37,500;9,436;1,786;31,435;30,337;31,137;31,489;-3,120;25,758;0,000;273,540;Inf;280,000;280,000;31,100;2,719;28,484;23,449
5892,500;3,299;0,885;-33,193;1,701;9,426;5,010;34,983;4,644;-2,877;-2,724;0,000;36,800;37,500;9,631;1,592;31,531;30,254;31,193;31,501;-3,120;25,758;0,000;273,740;Inf;280,000;280,000;31,100;2,719;28,173;23,410
5893,000;3,299;0,885;-33,193;1,701;9,426;5,010;34,983;4,644;-2,877;-2,724;0,000;36,800;37,500;9,631;1,592;31,564;29,936;31,068;31,245;-3,120;25,758;0,000;273,740;Inf;280,000;280,000;31,119;2,728;27,794;23,353
5893,500;3,299;0,885;-33,193;1,701;9,426;5,010;34,983;4,644;-2,877;-2,724;0,000;36,800;37,500;9,631;1,592;31,551;29,910;31,063;31,134;-3,120;25,758;0,000;273,440;Inf;280,000;280,000;30,953;2,738;27,731;23,306
5894,000;3,299;0,885;-33,193;1,701;9,426;5,010;34,983;4,644;-2,877;-2,724;0,000;36,800;37,500;9,631;1,592;31,439;29,594;30,862;30,876;-3,120;25,758;0,000;273,440;Inf;280,000;280,000;30,915;2,747;27,496;23,282
5894,500;3,299;0,885;-33,193;1,701;9,426;4,995;35,012;4,643;-2,865;-2,732;0,000;36,788;37,584;9,631;1,592;31,421;29,817;30,902;31,011;-3,121;25,758;0,000;273,340;Inf;280,000;280,000;30,693;2,756;28,431;23,360
5895,000;3,299;0,885;-33,193;1,701;9,426;4,995;35,012;4,643;-2,865;-2,732;0,000;36,800;37,600;9,631;1,592;31,447;30,198;31,082;31,379;-3,121;25,758;0,000;273,340;Inf;280,000;280,000;30,788;2,765;28,348;23,385
5895,500;3,044;0,776;-34,309;1,684;9,455;4,995;35,012;4,643;-2,865;-2,732;0,000;36,800;37,600;9,621;1,693;31,547;30,339;31,200;31,546;-3,121;25,758;0,000;273,540;Inf;280,000;280,000;31,027;2,773;28,005;23,407
5896,000;3,044;0,776;-34,309;1,684;9,455;4,995;35,012;4,643;-2,865;-2,732;0,000;36,800;37,600;9,621;1,693;31,553;29,853;31,051;31,130;-3,121;25,758;0,000;273,540;Inf;280,000;280,000;31,158;2,778;27,704;23,425
5896,500;3,044;0,776;-34,309;1,684;9,455;4,995;35,012;4,643;-2,865;-2,732;0,000;36,800;37,600;9,621;1,693;31,514;29,717;30,977;30,955;-3,121;25,758;0,000;273,040;Inf;280,000;280,000;30,897;2,782;27,561;23,419
5897,000;3,044;0,776;-34,309;1,684;9,455;4,995;35,012;4,643;-2,865;-2,732;0,000;36,800;37,600;9,621;1,693;31,392;29,816;30,925;30,971;-3,121;25,758;0,000;273,040;Inf;280,000;280,000;30,791;2,787;27,920;23,432
5897,500;3,044;0,776;-34,309;1,684;9,455;4,995;35,012;4,643;-2,865;-2,732;0,000;36,800;37,600;9,621;1,693;31,456;30,192;31,044;31,335;-3,121;25,758;0,000;273,140;Inf;280,000;280,000;30,776;2,791;28,480;23,412
5898,000;3,044;0,776;-34,309;1,684;9,455;5,001;35,021;4,652;-2,868;-2,724;0,000;36,787;37,496;9,621;1,693;31,569;30,412;31,216;31,593;-3,133;25,764;0,000;273,140;Inf;280,000;280,000;31,007;2,795;28,412;23,411
5898,500;3,044;0,776;-34,309;1,684;9,455;5,001;35,021;4,652;-2,868;-2,724;0,000;36,800;37,500;9,621;1,693;31,648;30,141;31,217;31,447;-3,133;25,764;0,000;273,440;Inf;280,000;280,000;31,198;2,799;27,739;23,454
5899,000;2,313;0,632;-33,348;1,708;9,410;5,001;35,021;4,652;-2,868;-2,724;0,000;36,800;37,500;9,747;1,658;31,625;29,877;31,090;31,177;-3,133;25,764;0,000;273,440;Inf;280,000;280,000;31,113;2,803;27,571;23,470
5899,500;2,313;0,632;-33,348;1,708;9,410;5,001;35,021;4,652;-2,868;-2,724;0,000;36,800;37,500;9,747;1,658;31,416;29,570;30,835;30,844;-3,133;25,764;0,000;273,640;Inf;280,000;280,000;30,942;2,795;27,477;23,462
5900,000;2,313;0,632;-33,348;1,708;9,410;5,001;35,021;4,652;-2,868;-2,724;0,000;36,800;37,500;9,747;1,658;31,401;29,837;30,905;31,087;-3,133;25,764;0,000;273,640;Inf;280,000;280,000;30,666;2,787;27,962;23,456
5900,500;2,313;0,632;-33,348;1,708;9,410;5,001;35,021;4,652;-2,868;-2,724;0,000;36,800;37,500;9,747;1,658;31,468;30,485;31,172;31,514;-3,133;25,764;0,000;273,040;Inf;280,000;280,000;30,807;2,779;28,954;23,489
5901,000;2,313;0,632;-33,348;1,708;9,410;5,014;34,994;4,651;-2,895;-2,736;0,000;36,789;37,497;9,747;1,658;31,600;30,345;31,183;31,547;-3,130;25,761;0,000;273,040;Inf;280,000;280,000;31,160;2,772;28,417;23,530
5901,500;2,313;0,632;-33,348;1,708;9,410;5,014;34,994;4,651;-2,895;-2,736;0,000;36,800;37,500;9,747;1,658;31,602;30,070;31,111;31,315;-3,130;25,761;0,000;273,240;Inf;280,000;280,000;31,169;2,764;27,969;23,539
5902,000;2,818;0,656;-35,209;1,659;9,469;5,014;34,994;4,651;-2,895;-2,736;0,000;36,800;37,500;9,518;1,788;31,545;29,917;31,049;31,161;-3,130;25,761;0,000;273,240;Inf;280,000;280,000;31,024;2,757;27,580;23,520
5902,500;2,818;0,656;-35,209;1,659;9,469;5,014;34,994;4,651;-2,895;-2,736;0,000;36,800;37,500;9,518;1,788;31,461;29,665;30,865;30,936;-3,130;25,761;0,000;272,940;Inf;280,000;280,000;30,918;2,758;27,575;23,521
5903,000;2,818;0,656;-35,209;1,659;9,469;5,014;34,994;4,651;-2,895;-2,736;0,000;36,800;37,500;9,518;1,788;31,372;30,007;30,970;31,170;-3,130;25,761;0,000;272,940;Inf;280,000;280,000;30,732;2,759;28,268;23,540
5903,500;2,818;0,656;-35,209;1,659;9,469;5,014;34,994;4,651;-2,895;-2,736;0,000;36,800;37,500;9,518;1,788;31,465;30,389;31,116;31,473;-3,130;25,761;0,000;273,040;Inf;280,000;280,000;30,880;2,760;28,794;23,553
5904,000;2,818;0,656;-35,209;1,659;9,469;5,014;34,994;4,651;-2,895;-2,736;0,000;36,800;37,500;9,518;1,788;31,567;30,316;31,134;31,481;-3,130;25,761;0,000;273,040;Inf;280,000;280,000;31,111;2,761;28,271;23,557
5904,500;2,818;0,656;-35,209;1,659;9,469;5,001;34,978;4,661;-2,893;-2,712;0,000;36,802;37,572;9,518;1,788;31,581;30,014;31,067;31,258;-3,116;25,771;0,000;272,740;Inf;280,000;280,000;31,125;2,762;27,867;23,590
5905,000;2,818;0,656;-35,209;1,659;9,469;5,001;34,978;4,661;-2,893;-2,712;0,000;36,800;37,600;9,518;1,788;31,532;29,855;30,979;31,071;-3,116;25,771;0,000;272,740;Inf;280,000;280,000;30,980;2,763;27,742;23,565
5905,500;2,363;0,564;-35,209;1,681;9,515;5,001;34,978;4,661;-2,893;-2,712;0,000;36,800;37,600;9,530;1,850;31,434;29,552;30,746;30,806;-3,116;25,771;0,000;272,740;Inf;280,000;280,000;30,859;2,763;27,849;23,538
5906,000;2,363;0,564;-35,209;1,681;9,515;5,001;34,978;4,661;-2,893;-2,712;0,000;36,800;37,600;9,530;1,850;31,312;29,737;30,762;30,858;-3,116;25,771;0,000;272,740;Inf;280,000;280,000;30,635;2,757;28,277;23,482
5906,500;2,363;0,564;-35,209;1,681;9,515;5,001;34,978;4,661;-2,893;-2,712;0,000;36,800;37,600;9,530;1,850;31,504;30,409;31,151;31,554;-3,116;25,771;0,000;273,440;Inf;280,000;280,000;30,667;2,750;28,519;23,444
5907,000;2,363;0,564;-35,209;1,681;9,515;5,001;34,978;4,661;-2,893;-2,712;0,000;36,800;37,600;9,530;1,850;31,566;30,188;31,152;31,431;-3,116;25,771;0,000;273,440;Inf;280,000;280,000;31,154;2,744;28,059;23,398
5907,500;2,363;0,564;-35,209;1,681;9,515;4,982;34,955;4,641;-2,898;-2,715;0,000;36,813;37,564;9,530;1,850;31,531;29,852;30,999;31,136;-3,108;25,774;0,000;273,340;Inf;280,000;280,000;31,084;2,738;27,752;23,396
5908,000;2,363;0,564;-35,209;1,681;9,515;4,982;34,955;4,641;-2,898;-2,715;0,000;36,800;37,600;9,530;1,850;31,451;29,704;30,879;30,927;-3,108;25,774;0,000;273,340;Inf;280,000;280,000;30,880;2,732;27,576;23,378
5908,500;2,089;0,541;-33,733;1,778;9,436;4,982;34,955;4,641;-2,898;-2,715;0,000;36,800;37,600;9,669;1,652;31,353;29,546;30,746;30,773;-3,108;25,774;0,000;272,940;Inf;280,000;280,000;30,740;2,726;27,427;23,351
5909,000;2,089;0,541;-33,733;1,778;9,436;4,982;34,955;4,641;-2,898;-2,715;0,000;36,800;37,600;9,669;1,652;31,337;29,869;30,884;31,060;-3,108;25,774;0,000;272,940;Inf;280,000;280,000;30,604;2,715;29,027;23,265
5909,500;2,089;0,541;-33,733;1,778;9,436;4,982;34,955;4,641;-2,898;-2,715;0,000;36,800;37,600;9,669;1,652;31,437;30,503;31,127;31,532;-3,108;25,774;0,000;272,840;Inf;280,000;280,000;30,788;2,705;28,417;23,231
5910,000;2,089;0,541;-33,733;1,778;9,436;4,982;34,955;4,641;-2,898;-2,715;0,000;36,800;37,600;9,669;1,652;31,574;30,395;31,167;31,565;-3,108;25,774;0,000;272,840;Inf;280,000;280,000;31,149;2,695;27,969;23,232
5910,500;2,089;0,541;-33,733;1,778;9,436;5,000;34,953;4,635;-2,883;-2,721;0,000;36,822;37,581;9,669;1,652;31,550;29,885;31,005;31,120;-3,119;25,771;0,000;273,540;Inf;280,000;280,000;31,175;2,685;27,773;23,221
5911,000;2,089;0,541;-33,733;1,778;9,436;5,000;34,953;4,635;-2,883;-2,721;0,000;36,800;37,600;9,669;1,652;31,476;29,641;30,801;30,879;-3,119;25,771;0,000;273,540;Inf;280,000;280,000;30,890;2,675;27,536;23,202
5911,500;2,089;0,541;-33,733;1,778;9,436;5,000;34,953;4,635;-2,883;-2,721;0,000;36,800;37,600;9,669;1,652;31,347;29,497;30,732;30,807;-3,119;25,771;0,000;273,240;Inf;280,000;280,000;30,699;2,666;27,458;23,210
5912,000;3,022;0,767;-34,338;1,770;9,485;5,000;34,953;4,635;-2,883;-2,721;0,000;36,800;37,600;9,529;1,539;31,335;30,024;30,901;31,166;-3,119;25,771;0,000;273,240;Inf;280,000;280,000;30,596;2,656;28,442;23,235
5912,500;3,022;0,767;-34,338;1,770;9,485;5,000;34,953;4,635;-2,883;-2,721;0,000;36,800;37,600;9,529;1,539;31,450;30,398;31,026;31,470;-3,119;25,771;0,000;273,340;Inf;280,000;280,000;30,857;2,662;28,726;23,211
5913,000;3,022;0,767;-34,338;1,770;9,485;5,000;34,953;4,635;-2,883;-2,721;0,000;36,800;37,600;9,529;1,539;31,492;30,175;31,070;31,380;-3,119;25,771;0,000;273,340;Inf;280,000;280,000;31,086;2,668;27,979;23,162
5913,500;3,022;0,767;-34,338;1,770;9,485;5,000;34,953;4,635;-2,883;-2,721;0,000;36,800;37,600;9,529;1,539;31,493;30,009;31,008;31,223;-3,119;25,771;0,000;273,340;Inf;280,000;280,000;31,029;2,674;27,807;23,151
5914,000;3,022;0,767;-34,338;1,770;9,485;4,987;34,987;4,616;-2,871;-2,727;0,000;36,825;37,566;9,529;1,539;31,449;29,610;30,802;30,853;-3,106;25,776;0,000;273,340;Inf;280,000;280,000;30,933;2,679;27,525;23,125
5914,500;3,022;0,767;-34,338;1,770;9,485;4,987;34,987;4,616;-2,871;-2,727;0,000;36,800;37,600;9,529;1,539;31,378;29,800;30,832;30,995;-3,106;25,776;0,000;273,440;Inf;280,000;280,000;30,679;2,685;27,855;23,116
5915,000;3,703;0,877;-35,209;1,721;9,504;4,987;34,987;4,616;-2,871;-2,727;0,000;36,800;37,600;9,485;1,565;31,425;30,137;31,007;31,343;-3,106;25,776;0,000;273,440;Inf;280,000;280,000;30,751;2,691;28,409;23,145
5915,500;3,703;0,877;-35,209;1,721;9,504;4,987;34,987;4,616;-2,871;-2,727;0,000;36,800;37,600;9,485;1,565;31,477;30,269;31,087;31,446;-3,106;25,776;0,000;273,140;Inf;280,000;280,000;30,978;2,707;28,323;23,144
5916,000;3,703;0,877;-35,209;1,721;9,504;4,987;34,987;4,616;-2,871;-2,727;0,000;36,800;37,600;9,485;1,565;31,549;30,098;31,107;31,309;-3,106;25,776;0,000;273,140;Inf;280,000;280,000;31,070;2,724;27,951;23,111
5916,500;3,703;0,877;-35,209;1,721;9,504;4,987;34,987;4,616;-2,871;-2,727;0,000;36,800;37,600;9,485;1,565;31,502;29,814;30,968;31,093;-3,106;25,776;0,000;273,040;Inf;280,000;280,000;31,016;2,740;27,526;23,083
5917,000;3,703;0,877;-35,209;1,721;9,504;5,005;35,035;4,626;-2,849;-2,706;0,000;36,854;37,689;9,485;1,565;31,426;29,613;30,775;30,860;-3,095;25,791;0,000;273,040;Inf;280,000;280,000;30,844;2,755;27,783;23,149
5917,500;3,703;0,877;-35,209;1,721;9,504;5,005;35,035;4,626;-2,849;-2,706;0,000;36,900;37,700;9,485;1,565;31,439;30,273;31,122;31,394;-3,095;25,791;0,000;273,240;Inf;280,000;280,000;30,669;2,771;28,526;23,100
5918,000;3,703;0,877;-35,209;1,721;9,504;5,005;35,035;4,626;-2,849;-2,706;0,000;36,900;37,700;9,485;1,565;31,585;30,221;31,137;31,480;-3,095;25,791;0,000;273,240;Inf;280,000;280,000;31,057;2,786;28,188;23,049
5918,500;3,598;0,825;-35,209;1,617;9,546;5,005;35,035;4,626;-2,849;-2,706;0,000;36,900;37,700;9,476;1,658;31,600;30,072;31,131;31,332;-3,095;25,791;0,000;272,940;Inf;280,000;280,000;31,106;2,801;27,901;23,006
5919,000;3,598;0,825;-35,209;1,617;9,546;5,005;35,035;4,626;-2,849;-2,706;0,000;36,900;37,700;9,476;1,658;31,595;29,868;31,032;31,119;-3,095;25,791;0,000;272,940;Inf;280,000;280,000;31,034;2,814;27,722;22,962
5919,500;3,598;0,825;-35,209;1,617;9,546;5,005;35,035;4,626;-2,849;-2,706;0,000;36,900;37,700;9,476;1,658;31,475;29,722;30,898;30,943;-3,095;25,791;0,000;272,740;Inf;280,000;280,000;30,904;2,827;27,582;22,944
5920,000;3,598;0,825;-35,209;1,617;9,546;5,005;35,035;4,626;-2,849;-2,706;0,000;36,900;37,700;9,476;1,658;31,385;29,789;30,933;30,981;-3,095;25,791;0,000;272,740;Inf;280,000;280,000;30,759;2,840;28,396;22,947
5920,500;3,598;0,825;-35,209;1,617;9,546;4,949;35,086;4,673;-2,817;-2,713;0,000;36,863;37,694;9,476;1,658;31,426;30,107;31,000;31,219;-3,093;25,801;0,000;273,140;Inf;280,000;280,000;30,772;2,852;28,342;22,929
5921,000;3,598;0,825;-35,209;1,617;9,546;4,949;35,086;4,673;-2,817;-2,713;0,000;36,900;37,700;9,476;1,658;31,516;30,244;31,099;31,412;-3,093;25,801;0,000;273,140;Inf;280,000;280,000;30,938;2,864;28,014;22,920
5921,500;2,623;0,676;-34,440;1,685;9,438;4,949;35,086;4,673;-2,817;-2,713;0,000;36,900;37,700;9,607;1,724;31,638;29,921;31,119;31,197;-3,093;25,801;0,000;273,240;Inf;280,000;280,000;31,068;2,876;27,745;22,979
5922,000;2,623;0,676;-34,440;1,685;9,438;4,949;35,086;4,673;-2,817;-2,713;0,000;36,900;37,700;9,607;1,724;31,532;29,824;31,030;31,038;-3,093;25,801;0,000;273,240;Inf;280,000;280,000;30,969;2,872;27,632;22,963
5922,500;2,623;0,676;-34,440;1,685;9,438;4,949;35,086;4,673;-2,817;-2,713;0,000;36,900;37,700;9,607;1,724;31,433;29,601;30,869;30,892;-3,093;25,801;0,000;273,140;Inf;280,000;280,000;30,856;2,868;27,516;22,982
5923,000;2,623;0,676;-34,440;1,685;9,438;4,949;35,086;4,673;-2,817;-2,713;0,000;36,900;37,700;9,607;1,724;31,409;30,057;31,028;31,152;-3,093;25,801;0,000;273,140;Inf;280,000;280,000;30,699;2,864;28,286;23,020
5923,500;2,623;0,676;-34,440;1,685;9,438;5,016;35,037;4,667;-2,843;-2,717;0,000;36,869;37,690;9,607;1,724;31,506;30,263;31,167;31,444;-3,097;25,808;0,000;273,240;Inf;280,000;280,000;30,911;2,860;28,340;23,054
5924,000;2,623;0,676;-34,440;1,685;9,438;5,016;35,037;4,667;-2,843;-2,717;0,000;36,900;37,700;9,607;1,724;31,629;30,161;31,206;31,451;-3,097;25,808;0,000;273,240;Inf;280,000;280,000;31,095;2,856;27,778;23,017
5924,500;2,623;0,676;-34,440;1,685;9,438;5,016;35,037;4,667;-2,843;-2,717;0,000;36,900;37,700;9,607;1,724;31,631;29,975;31,142;31,236;-3,097;25,808;0,000;273,140;Inf;280,000;280,000;31,112;2,852;27,518;22,980
5925,000;2,487;0,612;-35,209;1,661;9,456;5,016;35,037;4,667;-2,843;-2,717;0,000;36,900;37,700;9,544;1,807;31,409;29,582;30,837;30,855;-3,097;25,808;0,000;273,140;Inf;280,000;280,000;30,996;2,849;27,447;22,996
5925,500;2,487;0,612;-35,209;1,661;9,456;5,016;35,037;4,667;-2,843;-2,717;0,000;36,900;37,700;9,544;1,807;31,397;29,853;30,978;31,080;-3,097;25,808;0,000;273,840;Inf;280,000;280,000;30,671;2,843;27,788;23,076
5926,000;2,487;0,612;-35,209;1,661;9,456;5,016;35,037;4,667;-2,843;-2,717;0,000;36,900;37,700;9,544;1,807;31,456;30,245;31,121;31,397;-3,097;25,808;0,000;273,840;Inf;280,000;280,000;30,827;2,837;28,390;23,073
5926,500;2,487;0,612;-35,209;1,661;9,456;5,016;35,037;4,667;-2,843;-2,717;0,000;36,900;37,700;9,544;1,807;31,545;30,287;31,167;31,476;-3,097;25,808;0,000;273,840;Inf;280,000;280,000;31,055;2,831;28,295;23,117
5927,000;2,487;0,612;-35,209;1,661;9,456;5,013;35,001;4,629;-2,842;-2,702;0,000;36,888;37,750;9,544;1,807;31,613;30,145;31,229;31,353;-3,093;25,805;0,000;273,840;Inf;280,000;280,000;31,119;2,826;27,855;23,141
5927,500;2,487;0,612;-35,209;1,661;9,456;5,013;35,001;4,629;-2,842;-2,702;0,000;36,900;37,800;9,544;1,807;31,592;29,870;31,117;31,164;-3,093;25,805;0,000;273,540;Inf;280,000;280,000;31,085;2,820;27,517;23,104
5928,000;2,586;0,649;-35,183;1,664;9,487;5,013;35,001;4,629;-2,842;-2,702;0,000;36,900;37,800;9,548;1,875;31,529;29,671;30,947;30,940;-3,093;25,805;0,000;273,540;Inf;280,000;280,000;30,936;2,815;27,927;23,074
5928,500;2,586;0,649;-35,183;1,664;9,487;5,013;35,001;4,629;-2,842;-2,702;0,000;36,900;37,800;9,548;1,875;31,432;30,065;31,020;31,232;-3,093;25,805;0,000;273,440;Inf;280,000;280,000;30,772;2,811;28,308;23,075
5929,000;2,586;0,649;-35,183;1,664;9,487;5,013;35,001;4,629;-2,842;-2,702;0,000;36,900;37,800;9,548;1,875;31,539;30,166;31,070;31,365;-3,093;25,805;0,000;273,440;Inf;280,000;280,000;30,937;2,807;28,209;23,028
5929,500;2,586;0,649;-35,183;1,664;9,487;5,013;35,001;4,629;-2,842;-2,702;0,000;36,900;37,800;9,548;1,875;31,594;30,125;31,132;31,364;-3,093;25,805;0,000;273,440;Inf;280,000;280,000;31,035;2,804;27,979;22,972
5930,000;2,586;0,649;-35,183;1,664;9,487;5,021;35,009;4,632;-2,828;-2,699;0,000;36,902;37,786;9,548;1,875;31,592;29,931;31,075;31,232;-3,094;25,812;0,000;273,440;Inf;280,000;280,000;31,054;2,800;27,778;23,007
5930,500;2,586;0,649;-35,183;1,664;9,487;5,021;35,009;4,632;-2,828;-2,699;0,000;36,900;37,800;9,548;1,875;31,516;29,722;30,946;30,998;-3,094;25,812;0,000;272,840;Inf;280,000;280,000;30,957;2,796;27,555;23,080
5931,000;2,586;0,649;-35,183;1,664;9,487;5,021;35,009;4,632;-2,828;-2,699;0,000;36,900;37,800;9,548;1,875;31,456;29,664;30,896;30,925;-3,094;25,812;0,000;272,840;Inf;280,000;280,000;30,796;2,793;27,995;23,172
5931,500;2,917;0,759;-33,820;1,730;9,457;5,021;35,009;4,632;-2,828;-2,699;0,000;36,900;37,800;9,669;1,718;31,414;29,879;31,000;31,101;-3,094;25,812;0,000;273,040;Inf;280,000;280,000;30,735;2,790;28,667;23,205
5932,000;2,917;0,759;-33,820;1,730;9,457;5,021;35,009;4,632;-2,828;-2,699;0,000;36,900;37,800;9,669;1,718;31,625;30,318;31,209;31,512;-3,094;25,812;0,000;273,040;Inf;280,000;280,000;30,848;2,792;28,317;23,234
5932,500;2,917;0,759;-33,820;1,730;9,457;5,021;35,009;4,632;-2,828;-2,699;0,000;36,900;37,800;9,669;1,718;31,594;30,059;31,166;31,303;-3,094;25,812;0,000;273,440;Inf;280,000;280,000;31,166;2,794;27,833;23,236
5933,000;2,917;0,759;-33,820;1,730;9,457;5,021;35,009;4,632;-2,828;-2,699;0,000;36,900;37,800;9,669;1,718;31,561;29,810;31,015;31,049;-3,094;25,812;0,000;273,440;Inf;280,000;280,000;31,031;2,796;27,615;23,253
5933,500;2,917;0,759;-33,820;1,730;9,457;5,010;35,015;4,626;-2,811;-2,712;0,000;36,916;37,845;9,669;1,718;31,461;29,697;30,924;30,908;-3,104;25,819;0,000;273,440;Inf;280,000;280,000;30,859;2,798;27,526;23,297
5934,000;2,917;0,759;-33,820;1,730;9,457;5,010;35,015;4,626;-2,811;-2,712;0,000;36,900;37,800;9,669;1,718;31,417;29,876;30,918;31,008;-3,104;25,819;0,000;273,440;Inf;280,000;280,000;30,747;2,800;27,945;23,293
5934,500;3,707;0,858;-35,209;1,652;9,544;5,010;35,015;4,626;-2,811;-2,712;0,000;36,900;37,800;9,516;1,688;31,479;30,197;31,076;31,370;-3,104;25,819;0,000;273,340;Inf;280,000;280,000;30,805;2,802;28,338;23,305
5935,000;3,707;0,858;-35,209;1,652;9,544;5,010;35,015;4,626;-2,811;-2,712;0,000;36,900;37,800;9,516;1,688;31,582;30,340;31,204;31,561;-3,104;25,819;0,000;273,340;Inf;280,000;280,000;31,031;2,816;27,879;23,300
5935,500;3,707;0,858;-35,209;1,652;9,544;5,010;35,015;4,626;-2,811;-2,712;0,000;36,900;37,800;9,516;1,688;31,646;30,065;31,154;31,380;-3,104;25,819;0,000;273,340;Inf;280,000;280,000;31,172;2,831;27,762;23,231
5936,000;3,707;0,858;-35,209;1,652;9,544;5,010;35,015;4,626;-2,811;-2,712;0,000;36,900;37,800;9,516;1,688;31,550;29,726;30,968;30,984;-3,104;25,819;0,000;273,340;Inf;280,000;280,000;31,061;2,845;27,576;23,189
5936,500;3,707;0,858;-35,209;1,652;9,544;4,935;35,042;4,663;-2,785;-2,713;0,000;36,925;37,853;9,516;1,688;31,420;29,728;30,936;30,973;-3,107;25,825;0,000;273,140;Inf;280,000;280,000;30,807;2,860;27,741;23,204
5937,000;3,707;0,858;-35,209;1,652;9,544;4,935;35,042;4,663;-2,785;-2,713;0,000;36,900;37,900;9,516;1,688;31,431;30,166;31,070;31,285;-3,107;25,825;0,000;273,140;Inf;280,000;280,000;30,764;2,873;28,544;23,219
5937,500;3,262;0,902;-33,947;1,702;9,440;4,935;35,042;4,663;-2,785;-2,713;0,000;36,900;37,900;9,584;1,587;31,584;30,402;31,155;31,545;-3,107;25,825;0,000;273,440;Inf;280,000;280,000;30,988;2,887;28,574;23,322
5938,000;3,262;0,902;-33,947;1,702;9,440;4,935;35,042;4,663;-2,785;-2,713;0,000;36,900;37,900;9,584;1,587;31,664;30,245;31,170;31,488;-3,107;25,825;0,000;273,440;Inf;280,000;280,000;31,171;2,893;28,114;23,287
5938,500;3,262;0,902;-33,947;1,702;9,440;4,935;35,042;4,663;-2,785;-2,713;0,000;36,900;37,900;9,584;1,587;31,679;30,031;31,150;31,307;-3,107;25,825;0,000;273,040;Inf;280,000;280,000;31,142;2,899;27,672;23,200
5939,000;3,262;0,902;-33,947;1,702;9,440;4,935;35,042;4,663;-2,785;-2,713;0,000;36,900;37,900;9,584;1,587;31,596;29,822;30,998;31,061;-3,107;25,825;0,000;273,040;Inf;280,000;280,000;31,042;2,905;27,511;23,209
5939,500;3,262;0,902;-33,947;1,702;9,440;4,935;35,042;4,663;-2,785;-2,713;0,000;36,900;37,900;9,584;1,587;31,383;29,903;30,911;30,992;-3,107;25,825;0,000;273,240;Inf;280,000;280,000;30,869;2,911;28,192;23,199
5940,000;3,262;0,902;-33,947;1,702;9,440;4,962;35,102;4,664;-2,769;-2,713;0,000;36,923;37,798;9,584;1,587;31,443;30,184;30,987;31,305;-3,099;25,827;0,000;273,240;Inf;280,000;280,000;30,797;2,917;28,489;23,315
5940,500;3,262;0,902;-33,947;1,702;9,440;4,962;35,102;4,664;-2,769;-2,713;0,000;36,900;37,800;9,584;1,587;31,538;30,267;31,061;31,457;-3,099;25,827;0,000;273,640;Inf;280,000;280,000;30,980;2,922;28,295;23,315
5941,000;2,996;0,781;-34,620;1,705;9,498;4,962;35,102;4,664;-2,769;-2,713;0,000;36,900;37,800;9,488;1,574;31,582;30,142;31,080;31,354;-3,099;25,827;0,000;273,640;Inf;280,000;280,000;31,081;2,928;28,025;23,308
5941,500;2,996;0,781;-34,620;1,705;9,498;4,962;35,102;4,664;-2,769;-2,713;0,000;36,900;37,800;9,488;1,574;31,603;29,987;31,075;31,251;-3,099;25,827;0,000;273,940;Inf;280,000;280,000;31,040;2,929;27,842;23,285
5942,000;2,996;0,781;-34,620;1,705;9,498;4,962;35,102;4,664;-2,769;-2,713;0,000;36,900;37,800;9,488;1,574;31,557;29,877;31,009;31,091;-3,099;25,827;0,000;273,940;Inf;280,000;280,000;30,979;2,930;27,543;23,200
5942,500;2,996;0,781;-34,620;1,705;9,498;4,962;35,102;4,664;-2,769;-2,713;0,000;36,900;37,800;9,488;1,574;31,448;29,637;30,837;30,897;-3,099;25,827;0,000;273,540;Inf;280,000;280,000;30,883;2,931;27,987;23,168
5943,000;2,996;0,781;-34,620;1,705;9,498;5,053;35,102;4,671;-2,778;-2,708;0,000;36,938;37,873;9,488;1,574;31,461;30,164;31,040;31,353;-3,094;25,828;0,000;273,540;Inf;280,000;280,000;30,705;2,933;28,341;23,128
5943,500;2,996;0,781;-34,620;1,705;9,498;5,053;35,102;4,671;-2,778;-2,708;0,000;36,900;37,900;9,488;1,574;31,542;30,175;31,082;31,432;-3,094;25,828;0,000;273,340;Inf;280,000;280,000;31,004;2,934;28,140;23,095
5944,000;3,361;0,776;-35,209;1,699;9,483;5,053;35,102;4,671;-2,778;-2,708;0,000;36,900;37,900;9,463;1,708;31,589;30,161;31,163;31,399;-3,094;25,828;0,000;273,340;Inf;280,000;280,000;31,057;2,934;28,031;23,094
5944,500;3,361;0,776;-35,209;1,699;9,483;5,053;35,102;4,671;-2,778;-2,708;0,000;36,900;37,900;9,463;1,708;31,601;30,060;31,171;31,305;-3,094;25,828;0,000;273,340;Inf;280,000;280,000;31,078;2,941;27,856;23,055
5945,000;3,361;0,776;-35,209;1,699;9,483;5,053;35,102;4,671;-2,778;-2,708;0,000;36,900;37,900;9,463;1,708;31,560;29,756;30,962;31,027;-3,094;25,828;0,000;273,340;Inf;280,000;280,000;31,034;2,948;27,606;23,085
5945,500;3,361;0,776;-35,209;1,699;9,483;5,053;35,102;4,671;-2,778;-2,708;0,000;36,900;37,900;9,463;1,708;31,413;29,540;30,732;30,807;-3,094;25,828;0,000;273,340;Inf;280,000;280,000;30,826;2,955;27,842;23,197
5946,000;3,361;0,776;-35,209;1,699;9,483;5,053;35,102;4,671;-2,778;-2,708;0,000;36,900;37,900;9,463;1,708;31,349;29,858;30,891;31,059;-3,094;25,828;0,000;273,340;Inf;280,000;280,000;30,623;2,962;28,638;23,209
5946,500;3,361;0,776;-35,209;1,699;9,483;5,047;35,116;4,656;-2,776;-2,705;0,000;36,943;37,821;9,463;1,708;31,443;30,257;31,088;31,407;-3,099;25,839;0,000;273,540;Inf;280,000;280,000;30,790;2,968;28,317;23,305
5947,000;3,361;0,776;-35,209;1,699;9,483;5,047;35,116;4,656;-2,776;-2,705;0,000;36,900;37,800;9,463;1,708;31,611;30,143;31,192;31,389;-3,099;25,839;0,000;273,540;Inf;280,000;280,000;31,049;2,975;27,941;23,347
5947,500;2,385;0,678;-33,633;1,725;9,452;5,047;35,116;4,656;-2,776;-2,705;0,000;36,900;37,800;9,579;1,588;31,589;29,909;31,032;31,133;-3,099;25,839;0,000;273,440;Inf;280,000;280,000;31,084;2,981;27,705;23,356
5948,000;2,385;0,678;-33,633;1,725;9,452;5,047;35,116;4,656;-2,776;-2,705;0,000;36,900;37,800;9,579;1,588;31,460;29,618;30,805;30,846;-3,099;25,839;0,000;273,440;Inf;280,000;280,000;30,916;2,971;27,469;23,365
5948,500;2,385;0,678;-33,633;1,725;9,452;5,047;35,116;4,656;-2,776;-2,705;0,000;36,900;37,800;9,579;1,588;31,328;29,768;30,823;30,907;-3,099;25,839;0,000;273,440;Inf;280,000;280,000;30,682;2,962;27,860;23,314
5949,000;2,385;0,678;-33,633;1,725;9,452;5,047;35,116;4,656;-2,776;-2,705;0,000;36,900;37,800;9,579;1,588;31,358;30,149;30,993;31,219;-3,099;25,839;0,000;273,440;Inf;280,000;280,000;30,707;2,952;28,789;23,247
5949,500;2,385;0,678;-33,633;1,725;9,452;5,028;35,071;4,666;-2,796;-2,713;0,000;36,951;37,812;9,579;1,588;31,533;30,486;31,145;31,591;-3,106;25,835;0,000;273,540;Inf;280,000;280,000;30,930;2,943;28,203;23,213
5950,000;2,385;0,678;-33,633;1,725;9,452;5,028;35,071;4,666;-2,796;-2,713;0,000;37,000;37,800;9,579;1,588;31,656;30,351;31,259;31,630;-3,106;25,835;0,000;273,540;Inf;280,000;280,000;31,189;2,934;27,787;23,220
5950,500;2,222;0,610;-34,443;1,681;9,437;5,028;35,071;4,666;-2,796;-2,713;0,000;37,000;37,800;9,572;1,793;31,573;29,765;30,961;31,024;-3,106;25,835;0,000;273,540;Inf;280,000;280,000;31,224;2,925;27,607;23,269
5951,000;2,222;0,610;-34,443;1,681;9,437;5,028;35,071;4,666;-2,796;-2,713;0,000;37,000;37,800;9,572;1,793;31,438;29,574;30,768;30,810;-3,106;25,835;0,000;273,540;Inf;280,000;280,000;30,831;2,913;27,465;23,246
5951,500;2,222;0,610;-34,443;1,681;9,437;5,028;35,071;4,666;-2,796;-2,713;0,000;37,000;37,800;9,572;1,793;31,323;29,823;30,849;30,950;-3,106;25,835;0,000;273,540;Inf;280,000;280,000;30,647;2,902;28,103;23,217
5952,000;2,222;0,610;-34,443;1,681;9,437;5,028;35,071;4,666;-2,796;-2,713;0,000;37,000;37,800;9,572;1,793;31,368;30,209;30,953;31,270;-3,106;25,835;0,000;273,540;Inf;280,000;280,000;30,736;2,891;28,667;23,221
5952,500;2,222;0,610;-34,443;1,681;9,437;5,028;35,071;4,666;-2,796;-2,713;0,000;37,000;37,800;9,572;1,793;31,510;30,284;31,067;31,434;-3,106;25,835;0,000;273,340;Inf;280,000;280,000;30,950;2,880;28,379;23,275
5953,000;2,222;0,610;-34,443;1,681;9,437;5,041;35,050;4,650;-2,802;-2,713;0,000;36,936;37,831;9,572;1,793;31,559;30,121;31,068;31,341;-3,109;25,829;0,000;273,340;Inf;280,000;280,000;31,074;2,869;27,834;23,312
5953,500;2,222;0,610;-34,443;1,681;9,437;5,041;35,050;4,650;-2,802;-2,713;0,000;36,900;37,800;9,572;1,793;31,527;29,956;31,027;31,198;-3,109;25,829;0,000;273,440;Inf;280,000;280,000;31,022;2,858;27,614;23,307
5954,000;3,008;0,706;-35,209;1,705;9,497;5,041;35,050;4,650;-2,802;-2,713;0,000;36,900;37,800;9,449;1,828;31,373;29,562;30,743;30,848;-3,109;25,829;0,000;273,440;Inf;280,000;280,000;30,927;2,848;27,498;23,283
5954,500;3,008;0,706;-35,209;1,705;9,497;5,041;35,050;4,650;-2,802;-2,713;0,000;36,900;37,800;9,449;1,828;31,299;29,890;30,871;31,102;-3,109;25,829;0,000;273,540;Inf;280,000;280,000;30,632;2,851;28,085;23,242
5955,000;3,008;0,706;-35,209;1,705;9,497;5,041;35,050;4,650;-2,802;-2,713;0,000;36,900;37,800;9,449;1,828;31,410;30,386;31,014;31,423;-3,109;25,829;0,000;273,540;Inf;280,000;280,000;30,790;2,853;28,882;23,215
5955,500;3,008;0,706;-35,209;1,705;9,497;5,041;35,050;4,650;-2,802;-2,713;0,000;36,900;37,800;9,449;1,828;31,538;30,274;31,086;31,456;-3,109;25,829;0,000;273,140;Inf;280,000;280,000;31,058;2,856;28,233;23,169
5956,000;3,008;0,706;-35,209;1,705;9,497;5,053;35,017;4,627;-2,811;-2,714;0,000;36,935;37,876;9,449;1,828;31,563;30,049;31,065;31,282;-3,123;25,818;0,000;273,140;Inf;280,000;280,000;31,088;2,858;27,846;23,146
5956,500;3,008;0,706;-35,209;1,705;9,497;5,053;35,017;4,627;-2,811;-2,714;0,000;36,900;37,900;9,449;1,828;31,502;29,818;30,912;31,035;-3,123;25,818;0,000;273,240;Inf;280,000;280,000;30,990;2,861;27,428;23,113
5957,000;2,790;0,749;-33,799;1,686;9,439;5,053;35,017;4,627;-2,811;-2,714;0,000;36,900;37,900;9,600;1,644;31,395;29,541;30,707;30,796;-3,123;25,818;0,000;273,240;Inf;280,000;280,000;30,817;2,863;27,873;23,087
5957,500;2,790;0,749;-33,799;1,686;9,439;5,053;35,017;4,627;-2,811;-2,714;0,000;36,900;37,900;9,600;1,644;31,391;30,196;30,969;31,320;-3,123;25,818;0,000;272,940;Inf;280,000;280,000;30,610;2,862;28,499;23,057
5958,000;2,790;0,749;-33,799;1,686;9,439;5,053;35,017;4,627;-2,811;-2,714;0,000;36,900;37,900;9,600;1,644;31,460;30,348;31,093;31,504;-3,123;25,818;0,000;272,940;Inf;280,000;280,000;30,969;2,861;28,404;23,033
5958,500;2,790;0,749;-33,799;1,686;9,439;5,053;35,017;4,627;-2,811;-2,714;0,000;36,900;37,900;9,600;1,644;31,513;30,060;31,026;31,315;-3,123;25,818;0,000;273,040;Inf;280,000;280,000;31,101;2,860;27,954;23,047
5959,000;2,790;0,749;-33,799;1,686;9,439;5,022;35,035;4,606;-2,782;-2,704;0,000;36,956;37,821;9,600;1,644;31,498;29,845;30,919;31,108;-3,101;25,827;0,000;273,040;Inf;280,000;280,000;30,978;2,858;27,733;23,051
5959,500;2,790;0,749;-33,799;1,686;9,439;5,022;35,035;4,606;-2,782;-2,704;0,000;37,000;37,800;9,600;1,644;31,417;29,619;30,736;30,861;-3,101;25,827;0,000;272,940;Inf;280,000;280,000;30,842;2,857;27,525;23,084
5960,000;2,790;0,749;-33,799;1,686;9,439;5,022;35,035;4,606;-2,782;-2,704;0,000;37,000;37,800;9,600;1,644;31,302;29,551;30,684;30,802;-3,101;25,827;0,000;272,940;Inf;280,000;280,000;30,658;2,856;28,276;23,073
