t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5960,500;3,244;0,770;-35,209;1,721;9,522;5,022;35,035;4,606;-2,782;-2,704;0,000;37,000;37,800;9,396;1,777;31,278;29,931;30,837;31,105;-3,101;25,827;0,000;272,840;Inf;280,000;280,000;30,585;2,855;28,754;23,083
5961,000;3,244;0,770;-35,209;1,721;9,522;5,022;35,035;4,606;-2,782;-2,704;0,000;37,000;37,800;9,396;1,777;31,375;30,351;30,987;31,397;-3,101;25,827;0,000;272,840;Inf;280,000;280,000;30,788;2,862;28,286;23,119
5961,500;3,244;0,770;-35,209;1,721;9,522;5,022;35,035;4,606;-2,782;-2,704;0,000;37,000;37,800;9,396;1,777;31,496;29,972;30,996;31,233;-3,101;25,827;0,000;272,940;Inf;280,000;280,000;31,028;2,868;27,834;23,153
5962,000;3,244;0,770;-35,209;1,721;9,522;5,022;35,035;4,606;-2,782;-2,704;0,000;37,000;37,800;9,396;1,777;31,473;29,798;30,921;31,047;-3,101;25,827;0,000;272,940;Inf;280,000;280,000;30,924;2,874;27,655;23,200
5962,500;3,244;0,770;-35,209;1,721;9,522;5,015;35,046;4,614;-2,775;-2,712;0,000;36,944;37,836;9,396;1,777;31,397;29,723;30,855;30,908;-3,103;25,823;0,000;273,140;Inf;280,000;280,000;30,810;2,880;27,594;23,214
5963,000;3,244;0,770;-35,209;1,721;9,522;5,015;35,046;4,614;-2,775;-2,712;0,000;36,900;37,800;9,396;1,777;31,382;29,868;30,886;31,031;-3,103;25,823;0,000;273,140;Inf;280,000;280,000;30,721;2,886;27,896;23,243
5963,500;2,663;0,690;-33,660;1,713;9,370;5,015;35,046;4,614;-2,775;-2,712;0,000;36,900;37,800;9,714;1,614;31,440;30,176;31,022;31,357;-3,103;25,823;0,000;272,940;Inf;280,000;280,000;30,792;2,892;28,338;23,304
5964,000;2,663;0,690;-33,660;1,713;9,370;5,015;35,046;4,614;-2,775;-2,712;0,000;36,900;37,800;9,714;1,614;31,555;30,294;31,126;31,520;-3,103;25,823;0,000;272,940;Inf;280,000;280,000;30,999;2,888;27,952;23,305
5964,500;2,663;0,690;-33,660;1,713;9,370;5,015;35,046;4,614;-2,775;-2,712;0,000;36,900;37,800;9,714;1,614;31,613;30,151;31,181;31,420;-3,103;25,823;0,000;273,140;Inf;280,000;280,000;31,124;2,884;27,717;23,262
5965,000;2,663;0,690;-33,660;1,713;9,370;5,015;35,046;4,614;-2,775;-2,712;0,000;36,900;37,800;9,714;1,614;31,502;29,669;30,900;30,928;-3,103;25,823;0,000;273,140;Inf;280,000;280,000;31,091;2,881;27,517;23,213
5965,500;2,663;0,690;-33,660;1,713;9,370;5,008;35,071;4,665;-2,731;-2,707;0,000;36,953;37,807;9,714;1,614;31,377;29,682;30,894;30,935;-3,094;25,831;0,000;273,440;Inf;280,000;280,000;30,750;2,877;27,767;23,154
5966,000;2,663;0,690;-33,660;1,713;9,370;5,008;35,071;4,665;-2,731;-2,707;0,000;37,000;37,800;9,714;1,614;31,396;30,152;31,012;31,245;-3,094;25,831;0,000;273,440;Inf;280,000;280,000;30,722;2,874;28,546;23,123
5966,500;2,663;0,690;-33,660;1,713;9,370;5,008;35,071;4,665;-2,731;-2,707;0,000;37,000;37,800;9,714;1,614;31,514;30,351;31,062;31,458;-3,094;25,831;0,000;273,640;Inf;280,000;280,000;30,951;2,870;28,550;23,137
5967,000;3,431;0,819;-35,209;1,663;9,612;5,008;35,071;4,665;-2,731;-2,707;0,000;37,000;37,800;9,410;1,620;31,575;30,220;31,108;31,401;-3,094;25,831;0,000;273,640;Inf;280,000;280,000;31,096;2,867;28,123;23,164
5967,500;3,431;0,819;-35,209;1,663;9,612;5,008;35,071;4,665;-2,731;-2,707;0,000;37,000;37,800;9,410;1,620;31,590;30,019;31,090;31,251;-3,094;25,831;0,000;273,340;Inf;280,000;280,000;31,076;2,876;27,719;23,180
5968,000;3,431;0,819;-35,209;1,663;9,612;5,008;35,071;4,665;-2,731;-2,707;0,000;37,000;37,800;9,410;1,620;31,537;29,856;30,969;31,069;-3,094;25,831;0,000;273,340;Inf;280,000;280,000;30,987;2,885;27,600;23,169
5968,500;3,431;0,819;-35,209;1,663;9,612;5,008;35,071;4,665;-2,731;-2,707;0,000;37,000;37,800;9,410;1,620;31,390;29,837;30,864;31,023;-3,094;25,831;0,000;273,040;Inf;280,000;280,000;30,858;2,894;27,912;23,144
5969,000;3,431;0,819;-35,209;1,663;9,612;5,023;35,099;4,634;-2,719;-2,708;0,000;36,946;37,782;9,410;1,620;31,466;30,167;31,039;31,358;-3,083;25,829;0,000;273,040;Inf;280,000;280,000;30,778;2,903;28,351;23,127
5969,500;3,431;0,819;-35,209;1,663;9,612;5,023;35,099;4,634;-2,719;-2,708;0,000;36,900;37,800;9,410;1,620;31,538;30,248;31,134;31,487;-3,083;25,829;0,000;273,540;Inf;280,000;280,000;31,008;2,912;28,212;23,132
5970,000;2,773;0,724;-34,861;1,580;9,419;5,023;35,099;4,634;-2,719;-2,708;0,000;36,900;37,800;9,538;1,732;31,625;30,108;31,159;31,419;-3,083;25,829;0,000;273,540;Inf;280,000;280,000;31,102;2,920;27,940;23,201
5970,500;2,773;0,724;-34,861;1,580;9,419;5,023;35,099;4,634;-2,719;-2,708;0,000;36,900;37,800;9,538;1,732;31,638;29,928;31,104;31,225;-3,083;25,829;0,000;273,540;Inf;280,000;280,000;31,078;2,918;27,771;23,193
5971,000;2,773;0,724;-34,861;1,580;9,419;5,023;35,099;4,634;-2,719;-2,708;0,000;36,900;37,800;9,538;1,732;31,538;29,818;31,032;31,039;-3,083;25,829;0,000;273,540;Inf;280,000;280,000;30,974;2,915;27,723;23,139
5971,500;2,773;0,724;-34,861;1,580;9,419;5,023;35,099;4,634;-2,719;-2,708;0,000;36,900;37,800;9,538;1,732;31,464;29,810;30,986;31,057;-3,083;25,829;0,000;272,940;Inf;280,000;280,000;30,857;2,913;28,402;23,090
5972,000;2,773;0,724;-34,861;1,580;9,419;5,045;35,069;4,665;-2,738;-2,707;0,000;36,937;37,784;9,538;1,732;31,496;30,213;31,167;31,399;-3,101;25,821;0,000;272,940;Inf;280,000;280,000;30,829;2,911;28,792;23,073
5972,500;2,773;0,724;-34,861;1,580;9,419;5,045;35,069;4,665;-2,738;-2,707;0,000;36,900;37,800;9,538;1,732;31,764;30,389;31,382;31,667;-3,101;25,821;0,000;272,640;Inf;280,000;280,000;31,069;2,908;28,242;23,091
5973,000;2,773;0,724;-34,861;1,580;9,419;5,045;35,069;4,665;-2,738;-2,707;0,000;36,900;37,800;9,538;1,732;31,754;30,178;31,336;31,433;-3,101;25,821;0,000;272,640;Inf;280,000;280,000;31,301;2,906;27,977;23,091
5973,500;2,478;0,689;-33,888;1,729;9,397;5,045;35,069;4,665;-2,738;-2,707;0,000;36,900;37,800;9,538;1,531;31,683;29,845;31,131;31,173;-3,101;25,821;0,000;272,440;Inf;280,000;280,000;31,175;2,904;27,678;23,147
5974,000;2,478;0,689;-33,888;1,729;9,397;5,045;35,069;4,665;-2,738;-2,707;0,000;36,900;37,800;9,538;1,531;31,585;29,712;30,957;30,970;-3,101;25,821;0,000;272,440;Inf;280,000;280,000;30,958;2,897;27,559;23,143
5974,500;2,478;0,689;-33,888;1,729;9,397;5,045;35,069;4,665;-2,738;-2,707;0,000;36,900;37,800;9,538;1,531;31,546;30,048;31,056;31,155;-3,101;25,821;0,000;273,140;Inf;280,000;280,000;30,806;2,890;28,260;23,177
5975,000;2,478;0,689;-33,888;1,729;9,397;5,045;35,069;4,665;-2,738;-2,707;0,000;36,900;37,800;9,538;1,531;31,591;30,348;31,195;31,514;-3,101;25,821;0,000;273,140;Inf;280,000;280,000;30,951;2,883;28,280;23,223
5975,500;2,478;0,689;-33,888;1,729;9,397;5,026;35,051;4,633;-2,748;-2,705;0,000;36,938;37,754;9,538;1,531;31,681;30,338;31,249;31,595;-3,098;25,821;0,000;272,740;Inf;280,000;280,000;31,162;2,877;28,064;23,267
5976,000;2,478;0,689;-33,888;1,729;9,397;5,026;35,051;4,633;-2,748;-2,705;0,000;36,900;37,800;9,538;1,531;31,705;30,114;31,238;31,357;-3,098;25,821;0,000;272,740;Inf;280,000;280,000;31,216;2,870;27,968;23,336
5976,500;2,906;0,699;-35,209;1,670;9,431;5,026;35,051;4,633;-2,748;-2,705;0,000;36,900;37,800;9,578;1,759;31,682;29,930;31,139;31,158;-3,098;25,821;0,000;272,840;Inf;280,000;280,000;31,104;2,864;27,759;23,366
5977,000;2,906;0,699;-35,209;1,670;9,431;5,026;35,051;4,633;-2,748;-2,705;0,000;36,900;37,800;9,578;1,759;31,586;29,791;31,026;31,078;-3,098;25,821;0,000;272,840;Inf;280,000;280,000;30,977;2,864;27,693;23,387
5977,500;2,906;0,699;-35,209;1,670;9,431;5,026;35,051;4,633;-2,748;-2,705;0,000;36,900;37,800;9,578;1,759;31,549;30,095;31,150;31,320;-3,098;25,821;0,000;273,040;Inf;280,000;280,000;30,870;2,865;28,279;23,441
5978,000;2,906;0,699;-35,209;1,670;9,431;5,026;35,051;4,633;-2,748;-2,705;0,000;36,900;37,800;9,578;1,759;31,653;30,621;31,314;31,666;-3,098;25,821;0,000;273,040;Inf;280,000;280,000;31,028;2,866;29,169;23,490
5978,500;2,906;0,699;-35,209;1,670;9,431;5,006;35,013;4,654;-2,733;-2,713;0,000;36,938;37,782;9,578;1,759;31,758;30,548;31,372;31,726;-3,093;25,825;0,000;273,040;Inf;280,000;280,000;31,313;2,866;28,154;23,499
5979,000;2,906;0,699;-35,209;1,670;9,431;5,006;35,013;4,654;-2,733;-2,713;0,000;36,900;37,800;9,578;1,759;31,792;30,278;31,310;31,524;-3,093;25,825;0,000;273,040;Inf;280,000;280,000;31,351;2,867;27,906;23,535
5979,500;2,906;0,699;-35,209;1,670;9,431;5,006;35,013;4,654;-2,733;-2,713;0,000;36,900;37,800;9,578;1,759;31,672;29,837;31,091;31,111;-3,093;25,825;0,000;273,040;Inf;280,000;280,000;31,226;2,868;27,669;23,595
5980,000;2,998;0,705;-35,209;1,635;9,477;5,006;35,013;4,654;-2,733;-2,713;0,000;36,900;37,800;9,544;1,773;31,599;30,057;31,120;31,184;-3,093;25,825;0,000;273,040;Inf;280,000;280,000;30,928;2,868;28,169;23,611
5980,500;2,998;0,705;-35,209;1,635;9,477;5,006;35,013;4,654;-2,733;-2,713;0,000;36,900;37,800;9,544;1,773;31,636;30,459;31,246;31,533;-3,093;25,825;0,000;273,240;Inf;280,000;280,000;30,990;2,870;28,928;23,627
5981,000;2,998;0,705;-35,209;1,635;9,477;5,006;35,013;4,654;-2,733;-2,713;0,000;36,900;37,800;9,544;1,773;31,744;30,540;31,333;31,723;-3,093;25,825;0,000;273,240;Inf;280,000;280,000;31,219;2,873;28,583;23,652
5981,500;2,998;0,705;-35,209;1,635;9,477;5,006;35,013;4,654;-2,733;-2,713;0,000;36,900;37,800;9,544;1,773;31,860;30,446;31,428;31,702;-3,093;25,825;0,000;273,440;Inf;280,000;280,000;31,335;2,875;28,248;23,665
5982,000;2,998;0,705;-35,209;1,635;9,477;5,021;35,005;4,624;-2,724;-2,707;0,000;36,933;37,740;9,544;1,773;31,845;30,170;31,324;31,473;-3,093;25,833;0,000;273,440;Inf;280,000;280,000;31,359;2,877;27,860;23,632
5982,500;2,998;0,705;-35,209;1,635;9,477;5,021;35,005;4,624;-2,724;-2,707;0,000;36,900;37,700;9,544;1,773;31,789;30,021;31,221;31,280;-3,093;25,833;0,000;273,340;Inf;280,000;280,000;31,203;2,879;27,647;23,640
5983,000;2,148;0,564;-33,674;1,693;9,498;5,021;35,005;4,624;-2,724;-2,707;0,000;36,900;37,700;9,679;1,619;31,669;29,792;31,014;31,059;-3,093;25,833;0,000;273,340;Inf;280,000;280,000;31,078;2,881;28,121;23,680
5983,500;2,148;0,564;-33,674;1,693;9,498;5,021;35,005;4,624;-2,724;-2,707;0,000;36,900;37,700;9,679;1,619;31,676;30,577;31,349;31,710;-3,093;25,833;0,000;273,540;Inf;280,000;280,000;30,884;2,869;28,986;23,648
5984,000;2,148;0,564;-33,674;1,693;9,498;5,021;35,005;4,624;-2,724;-2,707;0,000;36,900;37,700;9,679;1,619;31,788;30,616;31,434;31,807;-3,093;25,833;0,000;273,540;Inf;280,000;280,000;31,328;2,857;28,694;23,589
5984,500;2,148;0,564;-33,674;1,693;9,498;5,021;35,005;4,624;-2,724;-2,707;0,000;36,900;37,700;9,679;1,619;31,846;30,309;31,372;31,587;-3,093;25,833;0,000;273,640;Inf;280,000;280,000;31,412;2,845;28,132;23,546
5985,000;2,148;0,564;-33,674;1,693;9,498;5,031;35,024;4,651;-2,687;-2,707;0,000;36,935;37,758;9,679;1,619;31,794;30,106;31,269;31,347;-3,091;25,836;0,000;273,640;Inf;280,000;280,000;31,278;2,834;27,913;23,494
5985,500;2,148;0,564;-33,674;1,693;9,498;5,031;35,024;4,651;-2,687;-2,707;0,000;36,900;37,800;9,679;1,619;31,709;29,989;31,156;31,194;-3,091;25,836;0,000;273,640;Inf;280,000;280,000;31,129;2,822;27,855;23,404
5986,000;2,506;0,671;-34,508;1,700;9,458;5,031;35,024;4,651;-2,687;-2,707;0,000;36,900;37,800;9,579;1,760;31,623;30,079;31,167;31,237;-3,091;25,836;0,000;273,640;Inf;280,000;280,000;31,012;2,811;28,963;23,269
5986,500;2,506;0,671;-34,508;1,700;9,458;5,031;35,024;4,651;-2,687;-2,707;0,000;36,900;37,800;9,579;1,760;31,650;30,446;31,269;31,515;-3,091;25,836;0,000;273,440;Inf;280,000;280,000;31,026;2,806;28,869;23,182
5987,000;2,506;0,671;-34,508;1,700;9,458;5,031;35,024;4,651;-2,687;-2,707;0,000;36,900;37,800;9,579;1,760;31,888;30,580;31,502;31,802;-3,091;25,836;0,000;273,440;Inf;280,000;280,000;31,220;2,801;28,427;23,156
5987,500;2,506;0,671;-34,508;1,700;9,458;5,031;35,024;4,651;-2,687;-2,707;0,000;36,900;37,800;9,579;1,760;31,895;30,291;31,404;31,571;-3,091;25,836;0,000;273,840;Inf;280,000;280,000;31,443;2,797;28,091;23,164
5988,000;2,506;0,671;-34,508;1,700;9,458;5,031;35,024;4,651;-2,687;-2,707;0,000;36,900;37,800;9,579;1,760;31,846;30,068;31,269;31,320;-3,091;25,836;0,000;273,840;Inf;280,000;280,000;31,290;2,792;27,883;23,145
5988,500;2,506;0,671;-34,508;1,700;9,458;5,007;35,026;4,615;-2,687;-2,716;0,000;36,919;37,726;9,579;1,760;31,731;29,858;31,131;31,122;-3,105;25,829;0,000;273,940;Inf;280,000;280,000;31,126;2,787;27,703;23,150
5989,000;2,506;0,671;-34,508;1,700;9,458;5,007;35,026;4,615;-2,687;-2,716;0,000;36,900;37,700;9,579;1,760;31,689;30,099;31,196;31,296;-3,105;25,829;0,000;273,940;Inf;280,000;280,000;30,961;2,783;28,138;23,161
5989,500;3,425;0,809;-34,855;1,687;9,466;5,007;35,026;4,615;-2,687;-2,716;0,000;36,900;37,700;9,506;1,466;31,732;30,574;31,384;31,723;-3,105;25,829;0,000;273,840;Inf;280,000;280,000;31,070;2,778;28,630;23,272
5990,000;3,425;0,809;-34,855;1,687;9,466;5,007;35,026;4,615;-2,687;-2,716;0,000;36,900;37,700;9,506;1,466;31,814;30,612;31,440;31,820;-3,105;25,829;0,000;273,840;Inf;280,000;280,000;31,353;2,789;28,230;23,324
5990,500;3,425;0,809;-34,855;1,687;9,466;5,007;35,026;4,615;-2,687;-2,716;0,000;36,900;37,700;9,506;1,466;31,855;30,239;31,382;31,486;-3,105;25,829;0,000;273,740;Inf;280,000;280,000;31,422;2,799;28,101;23,346
5991,000;3,425;0,809;-34,855;1,687;9,466;5,007;35,026;4,615;-2,687;-2,716;0,000;36,900;37,700;9,506;1,466;31,801;29,986;31,215;31,284;-3,105;25,829;0,000;273,740;Inf;280,000;280,000;31,241;2,809;27,842;23,394
5991,500;3,425;0,809;-34,855;1,687;9,466;5,018;35,066;4,658;-2,674;-2,716;0,000;36,907;37,736;9,506;1,466;31,731;30,084;31,253;31,331;-3,100;25,839;0,000;273,940;Inf;280,000;280,000;31,071;2,819;28,096;23,418
5992,000;3,425;0,809;-34,855;1,687;9,466;5,018;35,066;4,658;-2,674;-2,716;0,000;36,900;37,700;9,506;1,466;31,717;30,443;31,376;31,543;-3,100;25,839;0,000;273,940;Inf;280,000;280,000;31,100;2,829;28,872;23,438
5992,500;3,241;0,821;-35,156;1,681;9,418;5,018;35,066;4,658;-2,674;-2,716;0,000;36,900;37,700;9,490;1,694;31,847;30,813;31,466;31,840;-3,100;25,839;0,000;274,240;Inf;280,000;280,000;31,270;2,839;29,221;23,462
5993,000;3,241;0,821;-35,156;1,681;9,418;5,018;35,066;4,658;-2,674;-2,716;0,000;36,900;37,700;9,490;1,694;31,941;30,710;31,512;31,872;-3,100;25,839;0,000;274,240;Inf;280,000;280,000;31,492;2,846;28,237;23,372
5993,500;3,241;0,821;-35,156;1,681;9,418;5,018;35,066;4,658;-2,674;-2,716;0,000;36,900;37,700;9,490;1,694;31,954;30,425;31,469;31,694;-3,100;25,839;0,000;274,240;Inf;280,000;280,000;31,509;2,852;28,139;23,345
5994,000;3,241;0,821;-35,156;1,681;9,418;5,018;35,066;4,658;-2,674;-2,716;0,000;36,900;37,700;9,490;1,694;31,854;30,127;31,366;31,340;-3,100;25,839;0,000;274,240;Inf;280,000;280,000;31,385;2,859;27,943;23,330
5994,500;3,241;0,821;-35,156;1,681;9,418;5,018;35,066;4,658;-2,674;-2,716;0,000;36,900;37,700;9,490;1,694;31,762;30,205;31,312;31,374;-3,100;25,839;0,000;273,940;Inf;280,000;280,000;31,172;2,865;28,391;23,247
5995,000;3,241;0,821;-35,156;1,681;9,418;5,036;35,080;4,668;-2,659;-2,707;0,000;36,914;37,685;9,490;1,694;31,777;30,603;31,452;31,666;-3,106;25,845;0,000;273,940;Inf;280,000;280,000;31,164;2,871;29,100;23,232
5995,500;3,241;0,821;-35,156;1,681;9,418;5,036;35,080;4,668;-2,659;-2,707;0,000;36,900;37,700;9,490;1,694;31,961;30,841;31,553;31,966;-3,106;25,845;0,000;274,240;Inf;280,000;280,000;31,375;2,877;29,024;23,260
5996,000;3,714;0,953;-34,989;1,668;9,444;5,036;35,080;4,668;-2,659;-2,707;0,000;36,900;37,700;9,529;1,812;32,060;30,682;31,620;31,918;-3,106;25,845;0,000;274,240;Inf;280,000;280,000;31,580;2,883;28,575;23,302
5996,500;3,714;0,953;-34,989;1,668;9,444;5,036;35,080;4,668;-2,659;-2,707;0,000;36,900;37,700;9,529;1,812;32,045;30,415;31,549;31,687;-3,106;25,845;0,000;274,240;Inf;280,000;280,000;31,570;2,897;28,137;23,290
5997,000;3,714;0,953;-34,989;1,668;9,444;5,036;35,080;4,668;-2,659;-2,707;0,000;36,900;37,700;9,529;1,812;31,996;30,303;31,500;31,566;-3,106;25,845;0,000;274,240;Inf;280,000;280,000;31,424;2,910;27,877;23,297
5997,500;3,714;0,953;-34,989;1,668;9,444;5,036;35,080;4,668;-2,659;-2,707;0,000;36,900;37,700;9,529;1,812;31,888;30,025;31,271;31,286;-3,106;25,845;0,000;274,040;Inf;280,000;280,000;31,341;2,923;28,553;23,266
5998,000;3,714;0,953;-34,989;1,668;9,444;5,022;35,102;4,672;-2,642;-2,707;0,000;36,901;37,622;9,529;1,812;31,869;30,686;31,484;31,798;-3,100;25,847;0,000;274,040;Inf;280,000;280,000;31,118;2,936;29,025;23,237
5998,500;3,714;0,953;-34,989;1,668;9,444;5,022;35,102;4,672;-2,642;-2,707;0,000;36,900;37,600;9,529;1,812;32,003;30,813;31,597;32,019;-3,100;25,847;0,000;274,040;Inf;280,000;280,000;31,459;2,949;28,871;23,212
5999,000;2,847;0,685;-35,209;1,641;9,529;5,022;35,102;4,672;-2,642;-2,707;0,000;36,900;37,600;9,531;1,567;32,100;30,603;31,670;31,923;-3,100;25,847;0,000;274,040;Inf;280,000;280,000;31,608;2,962;28,417;23,177
5999,500;2,847;0,685;-35,209;1,641;9,529;5,022;35,102;4,672;-2,642;-2,707;0,000;36,900;37,600;9,531;1,567;32,061;30,373;31,560;31,680;-3,100;25,847;0,000;274,140;Inf;280,000;280,000;31,574;2,960;28,161;23,144
6000,000;2,847;0,685;-35,209;1,641;9,529;5,022;35,102;4,672;-2,642;-2,707;0,000;36,900;37,600;9,531;1,567;32,010;30,219;31,445;31,505;-3,100;25,847;0,000;274,140;Inf;280,000;280,000;31,419;2,958;28,066;23,132
6000,500;2,847;0,685;-35,209;1,641;9,529;5,022;35,102;4,672;-2,642;-2,707;0,000;36,900;37,600;9,531;1,567;31,901;30,069;31,336;31,365;-3,100;25,847;0,000;273,640;Inf;280,000;280,000;31,295;2,956;28,778;23,057
6001,000;2,847;0,685;-35,209;1,641;9,529;5,022;35,102;4,672;-2,642;-2,707;0,000;36,900;37,600;9,531;1,567;31,893;30,480;31,472;31,675;-3,100;25,847;0,000;273,640;Inf;280,000;280,000;31,168;2,954;29,459;23,045
6001,500;2,847;0,685;-35,209;1,641;9,529;5,014;35,089;4,674;-2,646;-2,718;0,000;36,903;37,604;9,531;1,567;32,094;30,909;31,729;32,060;-3,101;25,848;0,000;273,940;Inf;280,000;280,000;31,380;2,952;28,763;23,019
6002,000;2,847;0,685;-35,209;1,641;9,529;5,014;35,089;4,674;-2,646;-2,718;0,000;36,900;37,600;9,531;1,567;32,143;30,594;31,669;31,850;-3,101;25,848;0,000;273,940;Inf;280,000;280,000;31,698;2,951;28,396;22,993
6002,500;2,340;0,559;-35,209;1,689;9,546;5,014;35,089;4,674;-2,646;-2,718;0,000;36,900;37,600;9,473;1,623;32,068;30,365;31,582;31,635;-3,101;25,848;0,000;273,540;Inf;280,000;280,000;31,564;2,949;28,178;22,955
6003,000;2,340;0,559;-35,209;1,689;9,546;5,014;35,089;4,674;-2,646;-2,718;0,000;36,900;37,600;9,473;1,623;32,005;30,236;31,479;31,462;-3,101;25,848;0,000;273,540;Inf;280,000;280,000;31,413;2,939;28,064;22,966
6003,500;2,340;0,559;-35,209;1,689;9,546;5,014;35,089;4,674;-2,646;-2,718;0,000;36,900;37,600;9,473;1,623;31,909;30,335;31,458;31,508;-3,101;25,848;0,000;273,440;Inf;280,000;280,000;31,295;2,929;28,519;22,955
6004,000;2,340;0,559;-35,209;1,689;9,546;5,014;35,089;4,674;-2,646;-2,718;0,000;36,900;37,600;9,473;1,623;31,944;30,798;31,571;31,849;-3,101;25,848;0,000;273,440;Inf;280,000;280,000;31,303;2,919;28,975;22,954
6004,500;2,340;0,559;-35,209;1,689;9,546;5,021;35,049;4,689;-2,678;-2,711;0,000;36,896;37,644;9,473;1,623;32,090;30,894;31,664;32,067;-3,097;25,855;0,000;273,340;Inf;280,000;280,000;31,541;2,910;28,567;22,955
6005,000;2,340;0,559;-35,209;1,689;9,546;5,021;35,049;4,689;-2,678;-2,711;0,000;36,900;37,600;9,473;1,623;32,209;30,523;31,714;31,847;-3,097;25,855;0,000;273,340;Inf;280,000;280,000;31,679;2,901;28,320;22,961
6005,500;1,902;0,554;-33,914;1,722;9,469;5,021;35,049;4,689;-2,678;-2,711;0,000;36,900;37,600;9,543;1,597;32,163;30,405;31,640;31,678;-3,097;25,855;0,000;273,640;Inf;280,000;280,000;31,573;2,891;28,208;22,943
6006,000;1,902;0,554;-33,914;1,722;9,469;5,021;35,049;4,689;-2,678;-2,711;0,000;36,900;37,600;9,543;1,597;32,036;30,198;31,463;31,459;-3,097;25,855;0,000;273,640;Inf;280,000;280,000;31,471;2,875;27,999;22,908
6006,500;1,902;0,554;-33,914;1,722;9,469;5,021;35,049;4,689;-2,678;-2,711;0,000;36,900;37,600;9,543;1,597;31,989;30,418;31,479;31,571;-3,097;25,855;0,000;273,640;Inf;280,000;280,000;31,289;2,859;28,518;22,903
6007,000;1,902;0,554;-33,914;1,722;9,469;5,021;35,049;4,689;-2,678;-2,711;0,000;36,900;37,600;9,543;1,597;32,048;30,887;31,667;32,019;-3,097;25,855;0,000;273,640;Inf;280,000;280,000;31,365;2,844;29,201;22,886
6007,500;1,902;0,554;-33,914;1,722;9,469;5,021;35,049;4,689;-2,678;-2,711;0,000;36,900;37,600;9,543;1,597;32,149;31,001;31,791;32,227;-3,097;25,855;0,000;273,840;Inf;280,000;280,000;31,655;2,828;28,501;22,849
6008,000;1,902;0,554;-33,914;1,722;9,469;4,999;35,008;4,675;-2,678;-2,720;0,000;36,897;37,628;9,543;1,597;32,232;30,702;31,769;31,996;-3,108;25,858;0,000;273,840;Inf;280,000;280,000;31,792;2,813;28,421;22,835
6008,500;1,902;0,554;-33,914;1,722;9,469;4,999;35,008;4,675;-2,678;-2,720;0,000;36,900;37,600;9,543;1,597;32,213;30,614;31,770;31,871;-3,108;25,858;0,000;273,940;Inf;280,000;280,000;31,675;2,798;28,157;22,820
6009,000;2,462;0,566;-35,209;1,676;9,533;4,999;35,008;4,675;-2,678;-2,720;0,000;36,900;37,600;9,436;1,781;32,059;30,320;31,599;31,622;-3,108;25,858;0,000;273,940;Inf;280,000;280,000;31,617;2,783;28,221;22,860
6009,500;2,462;0,566;-35,209;1,676;9,533;4,999;35,008;4,675;-2,678;-2,720;0,000;36,900;37,600;9,436;1,781;32,048;30,727;31,696;31,895;-3,108;25,858;0,000;274,140;Inf;280,000;280,000;31,400;2,778;29,124;22,831
6010,000;2,462;0,566;-35,209;1,676;9,533;4,999;35,008;4,675;-2,678;-2,720;0,000;36,900;37,600;9,436;1,781;32,185;31,171;31,842;32,202;-3,108;25,858;0,000;274,140;Inf;280,000;280,000;31,592;2,773;29,700;22,867
6010,500;2,462;0,566;-35,209;1,676;9,533;4,999;35,008;4,675;-2,678;-2,720;0,000;36,900;37,600;9,436;1,781;32,278;31,060;31,896;32,225;-3,108;25,858;0,000;273,840;Inf;280,000;280,000;31,850;2,768;29,052;22,863
6011,000;2,462;0,566;-35,209;1,676;9,533;4,983;34,987;4,637;-2,674;-2,714;0,000;36,893;37,589;9,436;1,781;32,326;30,777;31,877;32,041;-3,104;25,860;0,000;273,840;Inf;280,000;280,000;31,865;2,763;28,572;22,871
6011,500;2,462;0,566;-35,209;1,676;9,533;4,983;34,987;4,637;-2,674;-2,714;0,000;36,900;37,600;9,436;1,781;32,274;30,590;31,794;31,856;-3,104;25,860;0,000;274,140;Inf;280,000;280,000;31,755;2,758;28,153;22,881
6012,000;2,565;0,673;-34,107;1,660;9,423;4,983;34,987;4,637;-2,674;-2,714;0,000;36,900;37,600;9,678;1,757;32,196;30,311;31,597;31,603;-3,104;25,860;0,000;274,140;Inf;280,000;280,000;31,628;2,753;28,692;22,876
6012,500;2,565;0,673;-34,107;1,660;9,423;4,983;34,987;4,637;-2,674;-2,714;0,000;36,900;37,600;9,678;1,757;32,181;31,007;31,848;32,165;-3,104;25,860;0,000;273,840;Inf;280,000;280,000;31,427;2,750;29,250;22,864
6013,000;2,565;0,673;-34,107;1,660;9,423;4,983;34,987;4,637;-2,674;-2,714;0,000;36,900;37,600;9,678;1,757;32,314;31,089;31,972;32,358;-3,104;25,860;0,000;273,840;Inf;280,000;280,000;31,800;2,747;29,093;22,871
6013,500;2,565;0,673;-34,107;1,660;9,423;4,983;34,987;4,637;-2,674;-2,714;0,000;36,900;37,600;9,678;1,757;32,404;30,885;31,975;32,223;-3,104;25,860;0,000;274,040;Inf;280,000;280,000;31,933;2,744;28,682;22,845
6014,000;2,565;0,673;-34,107;1,660;9,423;4,977;35,013;4,678;-2,630;-2,713;0,000;36,886;37,641;9,678;1,757;32,375;30,608;31,870;31,958;-3,100;25,858;0,000;274,040;Inf;280,000;280,000;31,872;2,741;28,424;22,846
6014,500;2,565;0,673;-34,107;1,660;9,423;4,977;35,013;4,678;-2,630;-2,713;0,000;36,900;37,600;9,678;1,757;32,297;30,568;31,827;31,808;-3,100;25,858;0,000;273,940;Inf;280,000;280,000;31,703;2,738;28,369;22,829
6015,000;2,565;0,673;-34,107;1,660;9,423;4,977;35,013;4,678;-2,630;-2,713;0,000;36,900;37,600;9,678;1,757;32,228;30,589;31,810;31,850;-3,100;25,858;0,000;273,940;Inf;280,000;280,000;31,625;2,735;29,500;22,785
6015,500;2,939;0,694;-35,209;1,651;9,539;4,977;35,013;4,678;-2,630;-2,713;0,000;36,900;37,600;9,408;1,757;32,253;31,041;31,903;32,130;-3,100;25,858;0,000;274,140;Inf;280,000;280,000;31,619;2,732;29,331;22,769
6016,000;2,939;0,694;-35,209;1,651;9,539;4,977;35,013;4,678;-2,630;-2,713;0,000;36,900;37,600;9,408;1,757;32,447;30,982;31,964;32,244;-3,100;25,858;0,000;274,140;Inf;280,000;280,000;31,832;2,736;28,901;22,769
6016,500;2,939;0,694;-35,209;1,651;9,539;4,977;35,013;4,678;-2,630;-2,713;0,000;36,900;37,600;9,408;1,757;32,427;30,806;31,950;32,107;-3,100;25,858;0,000;273,840;Inf;280,000;280,000;31,909;2,739;28,614;22,778
6017,000;2,939;0,694;-35,209;1,651;9,539;4,977;35,013;4,678;-2,630;-2,713;0,000;36,900;37,600;9,408;1,757;32,422;30,807;31,986;32,054;-3,100;25,858;0,000;273,840;Inf;280,000;280,000;31,823;2,742;28,632;22,755
6017,500;2,939;0,694;-35,209;1,651;9,539;4,981;35,049;4,651;-2,612;-2,700;0,000;36,881;37,610;9,408;1,757;32,339;30,697;31,928;31,976;-3,107;25,863;0,000;273,840;Inf;280,000;280,000;31,817;2,746;28,479;22,770
6018,000;2,939;0,694;-35,209;1,651;9,539;4,981;35,049;4,651;-2,612;-2,700;0,000;36,900;37,600;9,408;1,757;32,385;30,890;32,024;32,151;-3,107;25,863;0,000;273,840;Inf;280,000;280,000;31,735;2,749;28,779;22,790
6018,500;3,220;0,811;-35,209;1,637;9,421;4,981;35,049;4,651;-2,612;-2,700;0,000;36,900;37,600;9,447;1,687;32,465;31,209;32,140;32,434;-3,107;25,863;0,000;273,540;Inf;280,000;280,000;31,863;2,752;29,140;22,768
6019,000;3,220;0,811;-35,209;1,637;9,421;4,981;35,049;4,651;-2,612;-2,700;0,000;36,900;37,600;9,447;1,687;32,537;31,251;32,224;32,504;-3,107;25,863;0,000;273,540;Inf;280,000;280,000;32,062;2,760;28,761;22,760
6019,500;3,220;0,811;-35,209;1,637;9,421;4,981;35,049;4,651;-2,612;-2,700;0,000;36,900;37,600;9,447;1,687;32,594;31,028;32,231;32,367;-3,107;25,863;0,000;273,940;Inf;280,000;280,000;32,129;2,767;28,640;22,733
6020,000;3,220;0,811;-35,209;1,637;9,421;4,981;35,049;4,651;-2,612;-2,700;0,000;36,900;37,600;9,447;1,687;32,504;30,710;32,066;32,020;-3,107;25,863;0,000;273,940;Inf;280,000;280,000;32,055;2,775;28,455;22,735
6020,500;3,220;0,811;-35,209;1,637;9,421;4,996;35,058;4,657;-2,573;-2,717;0,000;36,880;37,600;9,447;1,687;32,486;30,923;32,122;32,185;-3,104;25,860;0,000;273,240;Inf;280,000;280,000;31,825;2,782;28,730;22,727
6021,000;3,220;0,811;-35,209;1,637;9,421;4,996;35,058;4,657;-2,573;-2,717;0,000;36,900;37,600;9,447;1,687;32,556;31,233;32,226;32,479;-3,104;25,860;0,000;273,240;Inf;280,000;280,000;31,929;2,789;29,418;22,787
6021,500;3,220;0,811;-35,209;1,637;9,421;4,996;35,058;4,657;-2,573;-2,717;0,000;36,900;37,600;9,447;1,687;32,642;31,449;32,312;32,657;-3,104;25,860;0,000;273,640;Inf;280,000;280,000;32,124;2,796;29,496;22,825
6022,000;3,162;0,846;-33,952;1,621;9,416;4,996;35,058;4,657;-2,573;-2,717;0,000;36,900;37,600;9,616;1,628;32,696;31,196;32,324;32,480;-3,104;25,860;0,000;273,640;Inf;280,000;280,000;32,265;2,803;28,673;22,833
6022,500;3,162;0,846;-33,952;1,621;9,416;4,996;35,058;4,657;-2,573;-2,717;0,000;36,900;37,600;9,616;1,628;32,698;30,983;32,275;32,305;-3,104;25,860;0,000;273,240;Inf;280,000;280,000;32,174;2,809;28,544;22,807
6023,000;3,162;0,846;-33,952;1,621;9,416;4,996;35,058;4,657;-2,573;-2,717;0,000;36,900;37,600;9,616;1,628;32,643;30,792;32,187;32,136;-3,104;25,860;0,000;273,240;Inf;280,000;280,000;32,065;2,815;28,557;22,825
6023,500;3,162;0,846;-33,952;1,621;9,416;4,996;35,058;4,657;-2,573;-2,717;0,000;36,900;37,600;9,616;1,628;32,545;31,159;32,224;32,372;-3,104;25,860;0,000;273,040;Inf;280,000;280,000;31,940;2,821;29,391;22,828
6024,000;3,162;0,846;-33,952;1,621;9,416;4,985;35,086;4,680;-2,570;-2,727;0,000;36,875;37,566;9,616;1,628;32,697;31,679;32,417;32,789;-3,103;25,861;0,000;273,040;Inf;280,000;280,000;32,075;2,826;29,943;22,825
6024,500;3,162;0,846;-33,952;1,621;9,416;4,985;35,086;4,680;-2,570;-2,727;0,000;36,900;37,600;9,616;1,628;32,826;31,530;32,483;32,808;-3,103;25,861;0,000;273,140;Inf;280,000;280,000;32,396;2,832;29,340;22,812
6025,000;2,383;0,633;-33,925;1,650;9,495;4,985;35,086;4,680;-2,570;-2,727;0,000;36,900;37,600;9,658;1,507;32,845;31,238;32,451;32,566;-3,103;25,861;0,000;273,140;Inf;280,000;280,000;32,412;2,837;29,015;22,750
6025,500;2,383;0,633;-33,925;1,650;9,495;4,985;35,086;4,680;-2,570;-2,727;0,000;36,900;37,600;9,658;1,507;32,817;30,967;32,341;32,313;-3,103;25,861;0,000;273,940;Inf;280,000;280,000;32,275;2,830;28,706;22,721
6026,000;2,383;0,633;-33,925;1,650;9,495;4,985;35,086;4,680;-2,570;-2,727;0,000;36,900;37,600;9,658;1,507;32,735;30,820;32,195;32,106;-3,103;25,861;0,000;273,940;Inf;280,000;280,000;32,110;2,822;29,345;22,686
6026,500;2,383;0,633;-33,925;1,650;9,495;4,985;35,086;4,680;-2,570;-2,727;0,000;36,900;37,600;9,658;1,507;32,642;31,106;32,216;32,254;-3,103;25,861;0,000;273,540;Inf;280,000;280,000;31,964;2,815;29,735;22,715
6027,000;2,383;0,633;-33,925;1,650;9,495;5,011;35,072;4,688;-2,568;-2,701;0,000;36,878;37,620;9,658;1,507;32,790;31,619;32,469;32,854;-3,101;25,859;0,000;273,540;Inf;280,000;280,000;32,054;2,808;29,593;22,717
6027,500;2,383;0,633;-33,925;1,650;9,495;5,011;35,072;4,688;-2,568;-2,701;0,000;36,900;37,600;9,658;1,507;32,898;31,413;32,513;32,740;-3,101;25,859;0,000;273,440;Inf;280,000;280,000;32,433;2,801;29,113;22,757
6028,000;2,383;0,633;-33,925;1,650;9,495;5,011;35,072;4,688;-2,568;-2,701;0,000;36,900;37,600;9,658;1,507;32,893;31,112;32,427;32,493;-3,101;25,859;0,000;273,440;Inf;280,000;280,000;32,391;2,794;28,871;22,750
6028,500;2,655;0,679;-33,944;1,697;9,488;5,011;35,072;4,688;-2,568;-2,701;0,000;36,900;37,600;9,639;1,581;32,844;30,961;32,280;32,284;-3,101;25,859;0,000;273,540;Inf;280,000;280,000;32,231;2,787;28,743;22,718
6029,000;2,655;0,679;-33,944;1,697;9,488;5,011;35,072;4,688;-2,568;-2,701;0,000;36,900;37,600;9,639;1,581;32,707;30,835;32,159;32,137;-3,101;25,859;0,000;273,540;Inf;280,000;280,000;32,092;2,785;28,618;22,797
6029,500;2,655;0,679;-33,944;1,697;9,488;5,011;35,072;4,688;-2,568;-2,701;0,000;36,900;37,600;9,639;1,581;32,690;31,079;32,207;32,348;-3,101;25,859;0,000;273,540;Inf;280,000;280,000;31,959;2,783;30,083;22,957
6030,000;2,655;0,679;-33,944;1,697;9,488;5,011;35,072;4,688;-2,568;-2,701;0,000;36,900;37,600;9,639;1,581;32,755;31,706;32,428;32,803;-3,101;25,859;0,000;273,540;Inf;280,000;280,000;32,081;2,781;29,475;22,971
6030,500;2,655;0,679;-33,944;1,697;9,488;5,012;35,048;4,686;-2,581;-2,712;0,000;36,886;37,590;9,639;1,581;32,914;31,341;32,504;32,671;-3,099;25,866;0,000;272,840;Inf;280,000;280,000;32,423;2,779;29,119;22,911
6031,000;2,655;0,679;-33,944;1,697;9,488;5,012;35,048;4,686;-2,581;-2,712;0,000;36,900;37,600;9,639;1,581;32,886;31,153;32,404;32,451;-3,099;25,866;0,000;272,840;Inf;280,000;280,000;32,358;2,777;28,918;22,893
6031,500;2,501;0,678;-33,185;1,679;9,421;5,012;35,048;4,686;-2,581;-2,712;0,000;36,900;37,600;9,760;1,641;32,783;30,849;32,228;32,171;-3,099;25,866;0,000;273,040;Inf;280,000;280,000;32,223;2,775;28,643;22,928
6032,000;2,501;0,678;-33,185;1,679;9,421;5,012;35,048;4,686;-2,581;-2,712;0,000;36,900;37,600;9,760;1,641;32,709;31,078;32,234;32,247;-3,099;25,866;0,000;273,040;Inf;280,000;280,000;32,008;2,770;29,176;23,005
6032,500;2,501;0,678;-33,185;1,679;9,421;5,012;35,048;4,686;-2,581;-2,712;0,000;36,900;37,600;9,760;1,641;32,742;31,438;32,369;32,622;-3,099;25,866;0,000;273,340;Inf;280,000;280,000;32,067;2,766;29,688;23,016
6033,000;2,501;0,678;-33,185;1,679;9,421;5,012;35,048;4,686;-2,581;-2,712;0,000;36,900;37,600;9,760;1,641;32,846;31,710;32,545;32,916;-3,099;25,866;0,000;273,340;Inf;280,000;280,000;32,293;2,762;29,290;22,996
6033,500;2,501;0,678;-33,185;1,679;9,421;4,997;35,006;4,638;-2,582;-2,723;0,000;36,879;37,570;9,760;1,641;32,950;31,473;32,546;32,765;-3,102;25,860;0,000;273,540;Inf;280,000;280,000;32,504;2,757;28,889;23,003
6034,000;2,501;0,678;-33,185;1,679;9,421;4,997;35,006;4,638;-2,582;-2,723;0,000;36,900;37,600;9,760;1,641;32,908;31,129;32,415;32,466;-3,102;25,860;0,000;273,540;Inf;280,000;280,000;32,434;2,753;28,740;23,077
6034,500;2,501;0,678;-33,185;1,679;9,421;4,997;35,006;4,638;-2,582;-2,723;0,000;36,900;37,600;9,760;1,641;32,727;30,826;32,170;32,139;-3,102;25,860;0,000;273,640;Inf;280,000;280,000;32,230;2,749;28,638;23,166
6035,000;2,216;0,544;-34,871;1,676;9,462;4,997;35,006;4,638;-2,582;-2,723;0,000;36,900;37,600;9,571;1,774;32,702;31,223;32,315;32,446;-3,102;25,860;0,000;273,640;Inf;280,000;280,000;31,965;2,745;29,482;23,185
6035,500;2,216;0,544;-34,871;1,676;9,462;4,997;35,006;4,638;-2,582;-2,723;0,000;36,900;37,600;9,571;1,774;32,830;31,827;32,508;32,861;-3,102;25,860;0,000;273,640;Inf;280,000;280,000;32,171;2,736;30,350;23,185
6036,000;2,216;0,544;-34,871;1,676;9,462;4,997;35,006;4,638;-2,582;-2,723;0,000;36,900;37,600;9,571;1,774;32,929;31,737;32,586;32,918;-3,102;25,860;0,000;273,640;Inf;280,000;280,000;32,507;2,728;29,613;23,187
6036,500;2,216;0,544;-34,871;1,676;9,462;4,997;35,006;4,638;-2,582;-2,723;0,000;36,900;37,600;9,571;1,774;32,975;31,420;32,558;32,719;-3,102;25,860;0,000;274,240;Inf;280,000;280,000;32,543;2,719;29,185;23,197
6037,000;2,216;0,544;-34,871;1,676;9,462;4,977;35,016;4,642;-2,574;-2,712;0,000;36,886;37,645;9,571;1,774;32,955;31,219;32,516;32,552;-3,102;25,857;0,000;274,240;Inf;280,000;280,000;32,418;2,711;28,799;23,165
6037,500;2,216;0,544;-34,871;1,676;9,462;4,977;35,016;4,642;-2,574;-2,712;0,000;36,900;37,600;9,571;1,774;32,890;31,026;32,360;32,281;-3,102;25,857;0,000;274,440;Inf;280,000;280,000;32,310;2,703;28,935;23,161
6038,000;2,710;0,606;-35,209;1,726;9,522;4,977;35,016;4,642;-2,574;-2,712;0,000;36,900;37,600;9,451;1,680;32,762;31,523;32,418;32,604;-3,102;25,857;0,000;274,440;Inf;280,000;280,000;32,139;2,695;30,037;23,115
6038,500;2,710;0,606;-35,209;1,726;9,522;4,977;35,016;4,642;-2,574;-2,712;0,000;36,900;37,600;9,451;1,680;32,887;31,731;32,456;32,830;-3,102;25,857;0,000;274,440;Inf;280,000;280,000;32,327;2,695;29,986;23,091
6039,000;2,710;0,606;-35,209;1,726;9,522;4,977;35,016;4,642;-2,574;-2,712;0,000;36,900;37,600;9,451;1,680;32,979;31,617;32,541;32,861;-3,102;25,857;0,000;274,440;Inf;280,000;280,000;32,476;2,696;29,497;23,075
6039,500;2,710;0,606;-35,209;1,726;9,522;4,977;35,016;4,642;-2,574;-2,712;0,000;36,900;37,600;9,451;1,680;33,011;31,404;32,561;32,696;-3,102;25,857;0,000;274,140;Inf;280,000;280,000;32,500;2,696;29,139;23,025
6040,000;2,710;0,606;-35,209;1,726;9,522;5,003;35,034;4,682;-2,558;-2,720;0,000;36,891;37,685;9,451;1,680;32,989;31,285;32,512;32,568;-3,105;25,864;0,000;274,140;Inf;280,000;280,000;32,418;2,696;29,068;23,009
6040,500;2,710;0,606;-35,209;1,726;9,522;5,003;35,034;4,682;-2,558;-2,720;0,000;36,900;37,700;9,451;1,680;32,886;31,005;32,336;32,311;-3,105;25,864;0,000;274,540;Inf;280,000;280,000;32,339;2,696;29,249;22,995
6041,000;2,710;0,606;-35,209;1,726;9,522;5,003;35,034;4,682;-2,558;-2,720;0,000;36,900;37,700;9,451;1,680;32,814;31,195;32,318;32,371;-3,105;25,864;0,000;274,540;Inf;280,000;280,000;32,135;2,697;29,719;22,923
6041,500;2,821;0,721;-34,948;1,706;9,458;5,003;35,034;4,682;-2,558;-2,720;0,000;36,900;37,700;9,526;1,858;32,967;31,764;32,554;32,953;-3,105;25,864;0,000;274,240;Inf;280,000;280,000;32,175;2,697;29,890;22,893
6042,000;2,821;0,721;-34,948;1,706;9,458;5,003;35,034;4,682;-2,558;-2,720;0,000;36,900;37,700;9,526;1,858;33,035;31,627;32,627;32,953;-3,105;25,864;0,000;274,240;Inf;280,000;280,000;32,560;2,699;29,491;22,853
6042,500;2,821;0,721;-34,948;1,706;9,458;5,003;35,034;4,682;-2,558;-2,720;0,000;36,900;37,700;9,526;1,858;33,046;31,385;32,564;32,716;-3,105;25,864;0,000;274,540;Inf;280,000;280,000;32,560;2,701;29,214;22,869
6043,000;2,821;0,721;-34,948;1,706;9,458;5,003;35,034;4,682;-2,558;-2,720;0,000;36,900;37,700;9,526;1,858;32,999;31,183;32,472;32,478;-3,105;25,864;0,000;274,540;Inf;280,000;280,000;32,428;2,703;28,975;22,926
6043,500;2,821;0,721;-34,948;1,706;9,458;4,985;35,051;4,689;-2,539;-2,710;0,000;36,898;37,642;9,526;1,858;32,873;30,938;32,274;32,238;-3,104;25,871;0,000;273,540;Inf;280,000;280,000;32,283;2,705;28,779;22,978
6044,000;2,821;0,721;-34,948;1,706;9,458;4,985;35,051;4,689;-2,539;-2,710;0,000;36,900;37,600;9,526;1,858;32,790;31,232;32,314;32,382;-3,104;25,871;0,000;273,540;Inf;280,000;280,000;32,081;2,707;29,764;23,084
6044,500;3,367;0,852;-34,716;1,680;9,373;4,985;35,051;4,689;-2,539;-2,710;0,000;36,900;37,600;9,596;1,705;32,830;31,538;32,425;32,711;-3,104;25,871;0,000;274,640;Inf;280,000;280,000;32,180;2,708;29,609;23,121
6045,000;3,367;0,852;-34,716;1,680;9,373;4,985;35,051;4,689;-2,539;-2,710;0,000;36,900;37,600;9,596;1,705;32,921;31,636;32,525;32,867;-3,104;25,871;0,000;274,640;Inf;280,000;280,000;32,376;2,719;29,303;23,144
6045,500;3,367;0,852;-34,716;1,680;9,373;4,985;35,051;4,689;-2,539;-2,710;0,000;36,900;37,600;9,596;1,705;33,026;31,332;32,589;32,637;-3,104;25,871;0,000;273,140;Inf;280,000;280,000;32,487;2,730;29,084;23,155
6046,000;3,367;0,852;-34,716;1,680;9,373;4,985;35,051;4,689;-2,539;-2,710;0,000;36,900;37,600;9,596;1,705;32,986;31,239;32,562;32,509;-3,104;25,871;0,000;273,140;Inf;280,000;280,000;32,396;2,740;28,971;23,163
6046,500;3,367;0,852;-34,716;1,680;9,373;4,996;35,082;4,663;-2,538;-2,711;0,000;36,907;37,708;9,596;1,705;32,921;31,232;32,478;32,466;-3,107;25,868;0,000;273,840;Inf;280,000;280,000;32,324;2,751;29,223;23,166
6047,000;3,367;0,852;-34,716;1,680;9,373;4,996;35,082;4,663;-2,538;-2,711;0,000;36,900;37,700;9,596;1,705;32,932;31,598;32,598;32,765;-3,107;25,868;0,000;273,840;Inf;280,000;280,000;32,274;2,761;29,690;23,175
6047,500;2,785;0,766;-33,743;1,710;9,485;4,996;35,082;4,663;-2,538;-2,711;0,000;36,900;37,700;9,559;1,563;33,059;31,776;32,688;32,986;-3,107;25,868;0,000;272,440;Inf;280,000;280,000;32,473;2,771;29,800;23,186
6048,000;2,785;0,766;-33,743;1,710;9,485;4,996;35,082;4,663;-2,538;-2,711;0,000;36,900;37,700;9,559;1,563;33,119;31,573;32,703;32,921;-3,107;25,868;0,000;272,440;Inf;280,000;280,000;32,627;2,771;29,099;23,129
6048,500;2,785;0,766;-33,743;1,710;9,485;4,996;35,082;4,663;-2,538;-2,711;0,000;36,900;37,700;9,559;1,563;33,110;31,325;32,628;32,684;-3,107;25,868;0,000;273,940;Inf;280,000;280,000;32,579;2,771;28,868;23,118
6049,000;2,785;0,766;-33,743;1,710;9,485;4,996;35,082;4,663;-2,538;-2,711;0,000;36,900;37,700;9,559;1,563;32,936;31,050;32,429;32,403;-3,107;25,868;0,000;273,940;Inf;280,000;280,000;32,437;2,771;28,893;23,079
6049,500;2,785;0,766;-33,743;1,710;9,485;4,996;35,082;4,663;-2,538;-2,711;0,000;36,900;37,700;9,559;1,563;32,890;31,355;32,503;32,610;-3,107;25,868;0,000;273,240;Inf;280,000;280,000;32,205;2,772;29,584;23,029
6050,000;2,785;0,766;-33,743;1,710;9,485;4,954;35,138;4,696;-2,519;-2,731;0,000;36,922;37,671;9,559;1,563;32,979;31,843;32,631;32,944;-3,112;25,869;0,000;273,240;Inf;280,000;280,000;32,339;2,772;30,210;23,000
6050,500;2,785;0,766;-33,743;1,710;9,485;4,954;35,138;4,696;-2,519;-2,731;0,000;36,900;37,700;9,559;1,563;33,077;31,790;32,724;32,986;-3,112;25,869;0,000;274,240;Inf;280,000;280,000;32,599;2,772;29,711;23,005
6051,000;2,677;0,703;-34,637;1,681;9,487;4,954;35,138;4,696;-2,519;-2,731;0,000;36,900;37,700;9,580;1,732;33,131;31,513;32,692;32,828;-3,112;25,869;0,000;274,240;Inf;280,000;280,000;32,644;2,772;29,289;22,986
6051,500;2,677;0,703;-34,637;1,681;9,487;4,954;35,138;4,696;-2,519;-2,731;0,000;36,900;37,700;9,580;1,732;33,057;31,275;32,589;32,572;-3,112;25,869;0,000;273,240;Inf;280,000;280,000;32,541;2,771;28,815;23,112
6052,000;2,677;0,703;-34,637;1,681;9,487;4,954;35,138;4,696;-2,519;-2,731;0,000;36,900;37,700;9,580;1,732;32,977;31,019;32,404;32,304;-3,112;25,869;0,000;273,240;Inf;280,000;280,000;32,373;2,769;29,280;23,153
6052,500;2,677;0,703;-34,637;1,681;9,487;4,954;35,138;4,696;-2,519;-2,731;0,000;36,900;37,700;9,580;1,732;32,924;31,599;32,538;32,740;-3,112;25,869;0,000;274,040;Inf;280,000;280,000;32,176;2,768;29,820;23,183
6053,000;2,677;0,703;-34,637;1,681;9,487;5,007;35,150;4,676;-2,525;-2,724;0,000;36,928;37,717;9,580;1,732;33,021;31,691;32,653;32,916;-3,116;25,861;0,000;274,040;Inf;280,000;280,000;32,450;2,766;29,653;23,269
6053,500;2,677;0,703;-34,637;1,681;9,487;5,007;35,150;4,676;-2,525;-2,724;0,000;36,900;37,700;9,580;1,732;33,099;31,596;32,690;32,867;-3,116;25,861;0,000;273,040;Inf;280,000;280,000;32,570;2,765;29,375;23,344
6054,000;2,676;0,668;-34,825;1,670;9,423;5,007;35,150;4,676;-2,525;-2,724;0,000;36,900;37,700;9,616;1,743;33,090;31,354;32,630;32,679;-3,116;25,861;0,000;273,040;Inf;280,000;280,000;32,563;2,763;29,141;23,387
6054,500;2,676;0,668;-34,825;1,670;9,423;5,007;35,150;4,676;-2,525;-2,724;0,000;36,900;37,700;9,616;1,743;33,025;31,178;32,511;32,468;-3,116;25,861;0,000;274,740;Inf;280,000;280,000;32,438;2,762;28,921;23,460
6055,000;2,676;0,668;-34,825;1,670;9,423;5,007;35,150;4,676;-2,525;-2,724;0,000;36,900;37,700;9,616;1,743;32,926;31,115;32,445;32,419;-3,116;25,861;0,000;274,740;Inf;280,000;280,000;32,295;2,760;29,393;23,525
6055,500;2,676;0,668;-34,825;1,670;9,423;5,007;35,150;4,676;-2,525;-2,724;0,000;36,900;37,700;9,616;1,743;32,932;31,416;32,563;32,659;-3,116;25,861;0,000;273,540;Inf;280,000;280,000;32,226;2,759;30,416;23,528
6056,000;2,676;0,668;-34,825;1,670;9,423;5,007;35,150;4,676;-2,525;-2,724;0,000;36,900;37,700;9,616;1,743;33,092;31,838;32,733;33,021;-3,116;25,861;0,000;273,540;Inf;280,000;280,000;32,392;2,758;29,884;23,500
6056,500;2,676;0,668;-34,825;1,670;9,423;5,018;35,081;4,696;-2,540;-2,735;0,000;36,937;37,709;9,616;1,743;33,115;31,537;32,666;32,823;-3,116;25,865;0,000;274,740;Inf;280,000;280,000;32,671;2,756;29,359;23,490
6057,000;2,676;0,668;-34,825;1,670;9,423;5,018;35,081;4,696;-2,540;-2,735;0,000;36,900;37,700;9,616;1,743;33,078;31,409;32,636;32,695;-3,116;25,865;0,000;274,740;Inf;280,000;280,000;32,535;2,755;29,215;23,458
6057,500;2,410;0,635;-33,845;1,714;9,487;5,018;35,081;4,696;-2,540;-2,735;0,000;36,900;37,700;9,625;1,521;33,025;31,149;32,524;32,441;-3,116;25,865;0,000;272,440;Inf;280,000;280,000;32,454;2,754;28,928;23,477
6058,000;2,410;0,635;-33,845;1,714;9,487;5,018;35,081;4,696;-2,540;-2,735;0,000;36,900;37,700;9,625;1,521;32,925;31,262;32,471;32,466;-3,116;25,865;0,000;272,440;Inf;280,000;280,000;32,285;2,748;29,342;23,525
6058,500;2,410;0,635;-33,845;1,714;9,487;5,018;35,081;4,696;-2,540;-2,735;0,000;36,900;37,700;9,625;1,521;32,946;31,622;32,561;32,743;-3,116;25,865;0,000;275,040;Inf;280,000;280,000;32,281;2,743;29,827;23,476
6059,000;2,410;0,635;-33,845;1,714;9,487;5,018;35,081;4,696;-2,540;-2,735;0,000;36,900;37,700;9,625;1,521;33,044;31,746;32,622;32,958;-3,116;25,865;0,000;275,040;Inf;280,000;280,000;32,468;2,737;29,498;23,442
6059,500;2,410;0,635;-33,845;1,714;9,487;5,012;35,069;4,665;-2,537;-2,740;0,000;36,939;37,691;9,625;1,521;33,128;31,680;32,710;32,961;-3,119;25,852;0,000;273,940;Inf;280,000;280,000;32,592;2,732;29,188;23,432
6060,000;2,410;0,635;-33,845;1,714;9,487;5,012;35,069;4,665;-2,537;-2,740;0,000;36,900;37,700;9,625;1,521;33,101;31,300;32,656;32,623;-3,119;25,852;0,000;273,940;Inf;280,000;280,000;32,620;2,726;29,032;23,438
6060,500;2,349;0,605;-34,219;1,705;9,426;5,012;35,069;4,665;-2,537;-2,740;0,000;36,900;37,700;9,666;1,748;33,022;31,100;32,481;32,410;-3,119;25,852;0,000;275,340;Inf;280,000;280,000;32,420;2,721;28,886;23,396
6061,000;2,349;0,605;-34,219;1,705;9,426;5,012;35,069;4,665;-2,537;-2,740;0,000;36,900;37,700;9,666;1,748;32,967;31,327;32,524;32,626;-3,119;25,852;0,000;275,340;Inf;280,000;280,000;32,253;2,715;29,301;23,447
6061,500;2,349;0,605;-34,219;1,705;9,426;5,012;35,069;4,665;-2,537;-2,740;0,000;36,900;37,700;9,666;1,748;33,012;31,887;32,709;33,021;-3,119;25,852;0,000;274,340;Inf;280,000;280,000;32,361;2,709;30,305;23,421
6062,000;2,349;0,605;-34,219;1,705;9,426;5,012;35,069;4,665;-2,537;-2,740;0,000;36,900;37,700;9,666;1,748;33,120;31,904;32,789;33,136;-3,119;25,852;0,000;274,340;Inf;280,000;280,000;32,657;2,703;29,791;23,448
6062,500;2,349;0,605;-34,219;1,705;9,426;5,012;35,069;4,665;-2,537;-2,740;0,000;36,900;37,700;9,666;1,748;33,238;31,720;32,815;33,015;-3,119;25,852;0,000;275,440;Inf;280,000;280,000;32,737;2,697;29,328;23,484
6063,000;2,349;0,605;-34,219;1,705;9,426;5,023;35,047;4,661;-2,526;-2,714;0,000;36,955;37,763;9,666;1,748;33,189;31,574;32,808;32,857;-3,117;25,861;0,000;275,440;Inf;280,000;280,000;32,697;2,692;29,056;23,528
6063,500;2,349;0,605;-34,219;1,705;9,426;5,023;35,047;4,661;-2,526;-2,714;0,000;37,000;37,800;9,666;1,748;33,063;31,102;32,577;32,484;-3,117;25,861;0,000;273,940;Inf;280,000;280,000;32,607;2,686;28,911;23,536
6064,000;2,792;0,774;-33,530;1,716;9,441;5,023;35,047;4,661;-2,526;-2,714;0,000;37,000;37,800;9,624;1,679;33,004;31,485;32,641;32,742;-3,117;25,861;0,000;273,940;Inf;280,000;280,000;32,306;2,681;29,554;23,587
6064,500;2,792;0,774;-33,530;1,716;9,441;5,023;35,047;4,661;-2,526;-2,714;0,000;37,000;37,800;9,624;1,679;33,110;31,933;32,817;33,076;-3,117;25,861;0,000;275,140;Inf;280,000;280,000;32,468;2,682;30,199;23,581
6065,000;2,792;0,774;-33,530;1,716;9,441;5,023;35,047;4,661;-2,526;-2,714;0,000;37,000;37,800;9,624;1,679;33,187;31,862;32,842;33,086;-3,117;25,861;0,000;275,140;Inf;280,000;280,000;32,734;2,684;29,712;23,540
6065,500;2,792;0,774;-33,530;1,716;9,441;5,023;35,047;4,661;-2,526;-2,714;0,000;37,000;37,800;9,624;1,679;33,214;31,598;32,819;32,892;-3,117;25,861;0,000;273,340;Inf;280,000;280,000;32,744;2,686;29,355;23,532
6066,000;2,792;0,774;-33,530;1,716;9,441;5,033;35,096;4,660;-2,488;-2,715;0,000;36,963;37,777;9,624;1,679;33,157;31,400;32,722;32,711;-3,110;25,873;0,000;273,340;Inf;280,000;280,000;32,631;2,688;28,966;23,495
6066,500;2,792;0,774;-33,530;1,716;9,441;5,033;35,096;4,660;-2,488;-2,715;0,000;37,000;37,800;9,624;1,679;33,106;31,171;32,552;32,497;-3,110;25,873;0,000;274,940;Inf;280,000;280,000;32,497;2,689;29,497;23,415
6067,000;3,176;0,813;-35,004;1,665;9,488;5,033;35,096;4,660;-2,488;-2,715;0,000;37,000;37,800;9,525;1,824;33,092;31,758;32,714;32,955;-3,110;25,873;0,000;274,940;Inf;280,000;280,000;32,630;2,699;29,918;23,364
6067,500;3,176;0,813;-35,004;1,665;9,488;5,033;35,096;4,660;-2,488;-2,715;0,000;37,000;37,800;9,525;1,824;33,182;31,782;32,839;33,075;-3,110;25,873;0,000;271,640;Inf;280,000;280,000;32,719;2,707;29,639;23,306
6068,000;3,176;0,813;-35,004;1,665;9,488;5,033;35,096;4,660;-2,488;-2,715;0,000;37,000;37,800;9,525;1,824;33,244;31,694;32,841;33,012;-3,110;25,873;0,000;271,640;Inf;280,000;280,000;32,719;2,707;29,471;23,261
6068,500;3,176;0,813;-35,004;1,665;9,488;5,033;35,096;4,660;-2,488;-2,715;0,000;37,000;37,800;9,525;1,824;33,231;31,539;32,799;32,868;-3,110;25,873;0,000;274,340;Inf;280,000;280,000;32,698;2,715;29,406;23,249
6069,000;3,176;0,813;-35,004;1,665;9,488;5,002;35,101;4,678;-2,482;-2,731;0,000;36,972;37,803;9,525;1,824;33,191;31,373;32,688;32,687;-3,122;25,860;0,000;274,340;Inf;280,000;280,000;32,609;2,722;29,124;23,239
6069,500;3,176;0,813;-35,004;1,665;9,488;5,002;35,101;4,678;-2,482;-2,731;0,000;37,000;37,800;9,525;1,824;33,088;31,244;32,621;32,567;-3,122;25,860;0,000;272,340;Inf;280,000;280,000;32,485;2,730;29,691;23,191
6070,000;3,176;0,813;-35,004;1,665;9,488;5,002;35,101;4,678;-2,482;-2,731;0,000;37,000;37,800;9,525;1,824;33,033;31,525;32,659;32,744;-3,122;25,860;0,000;272,340;Inf;280,000;280,000;32,380;2,737;30,242;23,173
6070,500;3,509;0,846;-35,209;1,641;9,480;5,002;35,101;4,678;-2,482;-2,731;0,000;37,000;37,800;9,546;1,756;33,118;31,938;32,731;33,023;-3,122;25,860;0,000;274,540;Inf;280,000;280,000;32,490;2,744;29,714;23,165
6071,000;3,509;0,846;-35,209;1,641;9,480;5,002;35,101;4,678;-2,482;-2,731;0,000;37,000;37,800;9,546;1,756;33,193;31,576;32,737;32,847;-3,122;25,860;0,000;274,540;Inf;280,000;280,000;32,702;2,769;29,387;23,139
6071,500;3,509;0,846;-35,209;1,641;9,480;5,002;35,101;4,678;-2,482;-2,731;0,000;37,000;37,800;9,546;1,756;33,159;31,489;32,746;32,784;-3,122;25,860;0,000;272,240;Inf;280,000;280,000;32,588;2,769;29,222;23,130
6072,000;3,509;0,846;-35,209;1,641;9,480;5,002;35,101;4,678;-2,482;-2,731;0,000;37,000;37,800;9,546;1,756;33,167;31,436;32,714;32,700;-3,122;25,860;0,000;272,240;Inf;280,000;280,000;32,545;2,781;29,184;23,085
6072,500;3,509;0,846;-35,209;1,641;9,480;4,965;35,134;4,661;-2,481;-2,733;0,000;36,975;37,874;9,546;1,756;33,081;31,543;32,657;32,710;-3,125;25,857;0,000;274,540;Inf;280,000;280,000;32,504;2,793;29,723;23,058
6073,000;3,509;0,846;-35,209;1,641;9,480;4,965;35,134;4,661;-2,481;-2,733;0,000;37,000;37,900;9,546;1,756;33,125;31,809;32,765;32,975;-3,125;25,857;0,000;274,540;Inf;280,000;280,000;32,498;2,805;29,914;23,022
6073,500;2,518;0,697;-34,508;1,697;9,454;4,965;35,134;4,661;-2,481;-2,733;0,000;37,000;37,900;9,543;1,746;33,231;31,850;32,832;33,081;-3,125;25,857;0,000;273,840;Inf;280,000;280,000;32,668;2,816;29,511;22,992
6074,000;2,518;0,697;-34,508;1,697;9,454;4,965;35,134;4,661;-2,481;-2,733;0,000;37,000;37,900;9,543;1,746;33,235;31,748;32,884;33,015;-3,125;25,857;0,000;273,840;Inf;280,000;280,000;32,749;2,811;29,391;23,060
6074,500;2,518;0,697;-34,508;1,697;9,454;4,965;35,134;4,661;-2,481;-2,733;0,000;37,000;37,900;9,543;1,746;33,218;31,469;32,777;32,745;-3,125;25,857;0,000;274,640;Inf;280,000;280,000;32,721;2,807;29,185;23,083
