t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6075,000;2,518;0,697;-34,508;1,697;9,454;4,965;35,134;4,661;-2,481;-2,733;0,000;37,000;37,900;9,543;1,746;33,246;31,651;32,860;32,921;-3,125;25,857;0,000;274,640;Inf;280,000;280,000;32,552;2,802;29,477;23,123
6075,500;2,518;0,697;-34,508;1,697;9,454;4,985;35,125;4,691;-2,462;-2,734;0,000;36,990;37,852;9,543;1,746;33,314;31,828;32,935;33,128;-3,119;25,864;0,000;273,640;Inf;280,000;280,000;32,670;2,797;29,773;23,163
6076,000;2,518;0,697;-34,508;1,697;9,454;4,985;35,125;4,691;-2,462;-2,734;0,000;37,000;37,900;9,543;1,746;33,342;31,923;33,048;33,257;-3,119;25,864;0,000;273,640;Inf;280,000;280,000;32,801;2,793;29,730;23,216
6076,500;2,518;0,697;-34,508;1,697;9,454;4,985;35,125;4,691;-2,462;-2,734;0,000;37,000;37,900;9,543;1,746;33,399;31,733;33,038;33,130;-3,119;25,864;0,000;274,640;Inf;280,000;280,000;32,892;2,788;29,414;23,202
6077,000;2,328;0,583;-35,209;1,651;9,562;4,985;35,125;4,691;-2,462;-2,734;0,000;37,000;37,900;9,406;1,592;33,399;31,608;32,989;32,954;-3,119;25,864;0,000;274,640;Inf;280,000;280,000;32,825;2,784;29,272;23,179
6077,500;2,328;0,583;-35,209;1,651;9,562;4,985;35,125;4,691;-2,462;-2,734;0,000;37,000;37,900;9,406;1,592;33,362;31,558;32,933;32,844;-3,119;25,864;0,000;273,440;Inf;280,000;280,000;32,738;2,776;29,474;23,191
6078,000;2,328;0,583;-35,209;1,651;9,562;4,985;35,125;4,691;-2,462;-2,734;0,000;37,000;37,900;9,406;1,592;33,357;31,876;33,008;33,152;-3,119;25,864;0,000;273,440;Inf;280,000;280,000;32,674;2,769;29,832;23,165
6078,500;2,328;0,583;-35,209;1,651;9,562;4,985;35,125;4,691;-2,462;-2,734;0,000;37,000;37,900;9,406;1,592;33,412;32,007;33,087;33,319;-3,119;25,864;0,000;274,540;Inf;280,000;280,000;32,848;2,762;29,854;23,191
6079,000;2,328;0,583;-35,209;1,651;9,562;5,035;35,095;4,665;-2,466;-2,740;0,000;36,999;37,852;9,406;1,592;33,486;31,825;33,086;33,207;-3,121;25,861;0,000;274,540;Inf;280,000;280,000;32,956;2,754;29,557;23,161
6079,500;2,328;0,583;-35,209;1,651;9,562;5,035;35,095;4,665;-2,466;-2,740;0,000;37,000;37,900;9,406;1,592;33,456;31,621;33,000;33,013;-3,121;25,861;0,000;272,940;Inf;280,000;280,000;32,901;2,747;29,319;23,116
6080,000;2,404;0,539;-35,209;1,620;9,537;5,035;35,095;4,665;-2,466;-2,740;0,000;37,000;37,900;9,535;1,801;33,387;31,523;32,933;32,839;-3,121;25,861;0,000;272,940;Inf;280,000;280,000;32,773;2,741;29,213;23,078
6080,500;2,404;0,539;-35,209;1,620;9,537;5,035;35,095;4,665;-2,466;-2,740;0,000;37,000;37,900;9,535;1,801;33,299;31,524;32,895;32,840;-3,121;25,861;0,000;274,040;Inf;280,000;280,000;32,670;2,735;30,309;23,032
6081,000;2,404;0,539;-35,209;1,620;9,537;5,035;35,095;4,665;-2,466;-2,740;0,000;37,000;37,900;9,535;1,801;33,332;32,036;33,046;33,209;-3,121;25,861;0,000;274,040;Inf;280,000;280,000;32,640;2,730;30,285;23,016
6081,500;2,404;0,539;-35,209;1,620;9,537;5,035;35,095;4,665;-2,466;-2,740;0,000;37,000;37,900;9,535;1,801;33,495;32,228;33,132;33,463;-3,121;25,861;0,000;273,440;Inf;280,000;280,000;32,906;2,724;29,818;23,053
6082,000;2,404;0,539;-35,209;1,620;9,537;5,044;35,068;4,654;-2,451;-2,736;0,000;37,005;37,892;9,535;1,801;33,543;31,789;33,119;33,142;-3,120;25,859;0,000;273,440;Inf;280,000;280,000;33,079;2,719;29,476;23,081
6082,500;2,404;0,539;-35,209;1,620;9,537;5,044;35,068;4,654;-2,451;-2,736;0,000;37,000;37,900;9,535;1,801;33,500;31,733;33,075;33,020;-3,120;25,859;0,000;274,140;Inf;280,000;280,000;32,898;2,714;29,483;23,104
6083,000;2,404;0,539;-35,209;1,620;9,537;5,044;35,068;4,654;-2,451;-2,736;0,000;37,000;37,900;9,535;1,801;33,419;31,446;32,877;32,769;-3,120;25,859;0,000;274,140;Inf;280,000;280,000;32,832;2,709;29,185;23,114
6083,500;2,949;0,695;-35,209;1,719;9,553;5,044;35,068;4,654;-2,451;-2,736;0,000;37,000;37,900;9,528;1,561;33,318;31,699;32,908;32,870;-3,120;25,859;0,000;273,740;Inf;280,000;280,000;32,628;2,704;29,827;23,141
6084,000;2,949;0,695;-35,209;1,719;9,553;5,044;35,068;4,654;-2,451;-2,736;0,000;37,000;37,900;9,528;1,561;33,349;32,014;33,000;33,163;-3,120;25,859;0,000;273,740;Inf;280,000;280,000;32,699;2,708;30,032;23,157
6084,500;2,949;0,695;-35,209;1,719;9,553;5,044;35,068;4,654;-2,451;-2,736;0,000;37,000;37,900;9,528;1,561;33,449;32,102;33,067;33,351;-3,120;25,859;0,000;274,140;Inf;280,000;280,000;32,882;2,712;29,846;23,157
6085,000;2,949;0,695;-35,209;1,719;9,553;5,044;35,068;4,654;-2,451;-2,736;0,000;37,000;37,900;9,528;1,561;33,509;32,037;33,146;33,339;-3,120;25,859;0,000;274,140;Inf;280,000;280,000;32,992;2,716;29,491;23,136
6085,500;2,949;0,695;-35,209;1,719;9,553;5,050;35,098;4,674;-2,440;-2,713;0,000;37,014;37,876;9,528;1,561;33,475;31,608;32,995;32,936;-3,104;25,872;0,000;274,140;Inf;280,000;280,000;33,008;2,719;29,349;23,159
6086,000;2,949;0,695;-35,209;1,719;9,553;5,050;35,098;4,674;-2,440;-2,713;0,000;37,000;37,900;9,528;1,561;33,400;31,540;32,927;32,803;-3,104;25,872;0,000;274,140;Inf;280,000;280,000;32,753;2,723;29,259;23,190
6086,500;2,737;0,678;-34,653;1,699;9,551;5,050;35,098;4,674;-2,440;-2,713;0,000;37,000;37,900;9,585;1,659;33,363;31,760;32,913;32,912;-3,104;25,872;0,000;274,540;Inf;280,000;280,000;32,667;2,727;29,846;23,225
6087,000;2,737;0,678;-34,653;1,699;9,551;5,050;35,098;4,674;-2,440;-2,713;0,000;37,000;37,900;9,585;1,659;33,397;32,102;33,025;33,286;-3,104;25,872;0,000;274,540;Inf;280,000;280,000;32,737;2,727;30,301;23,257
6087,500;2,737;0,678;-34,653;1,699;9,551;5,050;35,098;4,674;-2,440;-2,713;0,000;37,000;37,900;9,585;1,659;33,475;32,086;33,091;33,367;-3,104;25,872;0,000;273,540;Inf;280,000;280,000;32,952;2,727;29,995;23,292
6088,000;2,737;0,678;-34,653;1,699;9,551;5,050;35,098;4,674;-2,440;-2,713;0,000;37,000;37,900;9,585;1,659;33,530;32,004;33,108;33,283;-3,104;25,872;0,000;273,540;Inf;280,000;280,000;33,005;2,727;29,622;23,254
6088,500;2,737;0,678;-34,653;1,699;9,551;5,029;35,108;4,648;-2,440;-2,728;0,000;37,014;37,928;9,585;1,659;33,532;31,878;33,129;33,213;-3,110;25,862;0,000;274,440;Inf;280,000;280,000;32,981;2,728;29,414;23,255
6089,000;2,737;0,678;-34,653;1,699;9,551;5,029;35,108;4,648;-2,440;-2,728;0,000;37,000;37,900;9,585;1,659;33,446;31,550;32,962;32,887;-3,110;25,862;0,000;274,440;Inf;280,000;280,000;32,938;2,728;29,324;23,243
6089,500;2,737;0,678;-34,653;1,699;9,551;5,029;35,108;4,648;-2,440;-2,728;0,000;37,000;37,900;9,585;1,659;33,389;31,805;33,018;33,098;-3,110;25,862;0,000;271,840;Inf;280,000;280,000;32,711;2,728;29,726;23,242
6090,000;2,283;0,548;-35,054;1,737;9,487;5,029;35,108;4,648;-2,440;-2,728;0,000;37,000;37,900;9,516;1,531;33,472;32,240;33,179;33,422;-3,110;25,862;0,000;271,840;Inf;280,000;280,000;32,828;2,728;30,525;23,203
6090,500;2,283;0,548;-35,054;1,737;9,487;5,029;35,108;4,648;-2,440;-2,728;0,000;37,000;37,900;9,516;1,531;33,557;32,299;33,222;33,511;-3,110;25,862;0,000;274,640;Inf;280,000;280,000;33,078;2,721;30,228;23,199
6091,000;2,283;0,548;-35,054;1,737;9,487;5,029;35,108;4,648;-2,440;-2,728;0,000;37,000;37,900;9,516;1,531;33,627;32,066;33,245;33,388;-3,110;25,862;0,000;274,640;Inf;280,000;280,000;33,147;2,714;29,828;23,207
6091,500;2,283;0,548;-35,054;1,737;9,487;5,029;35,108;4,648;-2,440;-2,728;0,000;37,000;37,900;9,516;1,531;33,603;31,935;33,237;33,250;-3,110;25,862;0,000;271,940;Inf;280,000;280,000;33,082;2,707;29,350;23,164
6092,000;2,283;0,548;-35,054;1,737;9,487;5,019;35,117;4,655;-2,425;-2,722;0,000;37,026;37,932;9,516;1,531;33,566;31,643;33,084;32,992;-3,105;25,869;0,000;271,940;Inf;280,000;280,000;33,006;2,700;29,949;23,154
6092,500;2,283;0,548;-35,054;1,737;9,487;5,019;35,117;4,655;-2,425;-2,722;0,000;37,000;37,900;9,516;1,531;33,516;32,086;33,129;33,305;-3,105;25,869;0,000;274,040;Inf;280,000;280,000;32,821;2,693;30,226;23,160
6093,000;2,858;0,767;-33,196;1,694;9,476;5,019;35,117;4,655;-2,425;-2,722;0,000;37,000;37,900;9,575;1,563;33,609;32,250;33,246;33,499;-3,105;25,869;0,000;274,040;Inf;280,000;280,000;33,009;2,686;30,141;23,174
6093,500;2,858;0,767;-33,196;1,694;9,476;5,019;35,117;4,655;-2,425;-2,722;0,000;37,000;37,900;9,575;1,563;33,697;32,146;33,297;33,453;-3,105;25,869;0,000;271,640;Inf;280,000;280,000;33,151;2,689;29,911;23,175
6094,000;2,858;0,767;-33,196;1,694;9,476;5,019;35,117;4,655;-2,425;-2,722;0,000;37,000;37,900;9,575;1,563;33,679;32,086;33,270;33,331;-3,105;25,869;0,000;271,640;Inf;280,000;280,000;33,148;2,692;29,950;23,149
6094,500;2,858;0,767;-33,196;1,694;9,476;5,019;35,117;4,655;-2,425;-2,722;0,000;37,000;37,900;9,575;1,563;33,607;31,730;33,168;33,134;-3,105;25,869;0,000;274,240;Inf;280,000;280,000;33,092;2,694;29,500;23,180
6095,000;2,858;0,767;-33,196;1,694;9,476;5,048;35,157;4,675;-2,409;-2,706;0,000;37,031;37,909;9,575;1,563;33,575;31,797;33,174;33,109;-3,102;25,869;0,000;274,240;Inf;280,000;280,000;32,910;2,697;29,924;23,232
6095,500;2,858;0,767;-33,196;1,694;9,476;5,048;35,157;4,675;-2,409;-2,706;0,000;37,000;37,900;9,575;1,563;33,591;32,009;33,209;33,297;-3,102;25,869;0,000;273,240;Inf;280,000;280,000;32,914;2,700;30,429;23,250
6096,000;2,858;0,767;-33,196;1,694;9,476;5,048;35,157;4,675;-2,409;-2,706;0,000;37,000;37,900;9,575;1,563;33,647;32,327;33,332;33,548;-3,102;25,869;0,000;273,240;Inf;280,000;280,000;33,027;2,702;30,200;23,273
6096,500;2,970;0,698;-35,209;1,617;9,598;5,048;35,157;4,675;-2,409;-2,706;0,000;37,000;37,900;9,329;1,684;33,741;32,136;33,361;33,440;-3,102;25,869;0,000;273,240;Inf;280,000;280,000;33,213;2,705;29,910;23,302
6097,000;2,970;0,698;-35,209;1,617;9,598;5,048;35,157;4,675;-2,409;-2,706;0,000;37,000;37,900;9,329;1,684;33,703;31,930;33,289;33,267;-3,102;25,869;0,000;273,240;Inf;280,000;280,000;33,170;2,709;29,634;23,337
6097,500;2,970;0,698;-35,209;1,617;9,598;5,048;35,157;4,675;-2,409;-2,706;0,000;37,000;37,900;9,329;1,684;33,678;31,888;33,284;33,203;-3,102;25,869;0,000;273,040;Inf;280,000;280,000;33,047;2,714;29,566;23,366
6098,000;2,970;0,698;-35,209;1,617;9,598;5,048;35,157;4,675;-2,409;-2,706;0,000;37,000;37,900;9,329;1,684;33,655;32,111;33,342;33,392;-3,102;25,869;0,000;273,040;Inf;280,000;280,000;33,013;2,718;30,076;23,390
6098,500;2,970;0,698;-35,209;1,617;9,598;5,041;35,139;4,675;-2,404;-2,718;0,000;37,019;37,969;9,329;1,684;33,737;32,554;33,465;33,709;-3,106;25,857;0,000;274,240;Inf;280,000;280,000;33,125;2,722;30,759;23,431
6099,000;2,970;0,698;-35,209;1,617;9,598;5,041;35,139;4,675;-2,404;-2,718;0,000;37,000;38,000;9,329;1,684;33,838;32,549;33,534;33,806;-3,106;25,857;0,000;274,240;Inf;280,000;280,000;33,366;2,726;30,031;23,572
6099,500;2,835;0,657;-35,209;1,658;9,519;5,041;35,139;4,675;-2,404;-2,718;0,000;37,000;38,000;9,450;1,642;33,870;32,231;33,497;33,615;-3,106;25,857;0,000;273,040;Inf;280,000;280,000;33,432;2,730;29,790;23,581
6100,000;2,835;0,657;-35,209;1,658;9,519;5,041;35,139;4,675;-2,404;-2,718;0,000;37,000;38,000;9,450;1,642;33,808;32,038;33,402;33,326;-3,106;25,857;0,000;273,040;Inf;280,000;280,000;33,303;2,732;29,791;23,516
6100,500;2,835;0,657;-35,209;1,658;9,519;5,041;35,139;4,675;-2,404;-2,718;0,000;37,000;38,000;9,450;1,642;33,738;32,131;33,381;33,366;-3,106;25,857;0,000;273,940;Inf;280,000;280,000;33,144;2,733;30,162;23,469
6101,000;2,835;0,657;-35,209;1,658;9,519;5,041;35,139;4,675;-2,404;-2,718;0,000;37,000;38,000;9,450;1,642;33,784;32,397;33,452;33,572;-3,106;25,857;0,000;273,940;Inf;280,000;280,000;33,154;2,735;30,575;23,460
6101,500;2,835;0,657;-35,209;1,658;9,519;5,067;35,132;4,690;-2,388;-2,714;0,000;37,036;37,913;9,450;1,642;33,870;32,572;33,567;33,848;-3,095;25,878;0,000;272,840;Inf;280,000;280,000;33,301;2,737;30,463;23,414
6102,000;2,835;0,657;-35,209;1,658;9,519;5,067;35,132;4,690;-2,388;-2,714;0,000;37,000;37,900;9,450;1,642;33,955;32,412;33,606;33,757;-3,095;25,878;0,000;272,840;Inf;280,000;280,000;33,464;2,738;30,122;23,390
6102,500;2,619;0,648;-35,209;1,637;9,470;5,067;35,132;4,690;-2,388;-2,714;0,000;37,000;37,900;9,533;1,857;33,976;32,288;33,613;33,626;-3,095;25,878;0,000;273,740;Inf;280,000;280,000;33,433;2,740;29,808;23,284
6103,000;2,619;0,648;-35,209;1,637;9,470;5,067;35,132;4,690;-2,388;-2,714;0,000;37,000;37,900;9,533;1,857;33,951;32,154;33,583;33,452;-3,095;25,878;0,000;273,740;Inf;280,000;280,000;33,376;2,738;29,940;23,271
6103,500;2,619;0,648;-35,209;1,637;9,470;5,067;35,132;4,690;-2,388;-2,714;0,000;37,000;37,900;9,533;1,857;33,848;32,425;33,541;33,610;-3,095;25,878;0,000;272,940;Inf;280,000;280,000;33,285;2,736;30,756;23,250
6104,000;2,619;0,648;-35,209;1,637;9,470;5,067;35,132;4,690;-2,388;-2,714;0,000;37,000;37,900;9,533;1,857;33,973;32,803;33,657;33,901;-3,095;25,878;0,000;272,940;Inf;280,000;280,000;33,356;2,734;31,028;23,284
6104,500;2,619;0,648;-35,209;1,637;9,470;5,067;35,132;4,690;-2,388;-2,714;0,000;37,000;37,900;9,533;1,857;34,049;32,648;33,705;33,915;-3,095;25,878;0,000;274,540;Inf;280,000;280,000;33,584;2,732;30,416;23,282
6105,000;2,619;0,648;-35,209;1,637;9,470;5,057;35,085;4,663;-2,376;-2,686;0,000;37,032;37,923;9,533;1,857;34,084;32,443;33,698;33,757;-3,083;25,873;0,000;274,540;Inf;280,000;280,000;33,579;2,730;30,127;23,345
6105,500;2,619;0,648;-35,209;1,637;9,470;5,057;35,085;4,663;-2,376;-2,686;0,000;37,000;37,900;9,533;1,857;34,053;32,239;33,631;33,572;-3,083;25,873;0,000;274,640;Inf;280,000;280,000;33,496;2,728;29,946;23,395
6106,000;2,613;0,666;-35,209;1,664;9,480;5,057;35,085;4,663;-2,376;-2,686;0,000;37,000;37,900;9,501;1,767;33,973;32,001;33,472;33,343;-3,083;25,873;0,000;274,640;Inf;280,000;280,000;33,374;2,727;30,240;23,432
6106,500;2,613;0,666;-35,209;1,664;9,480;5,057;35,085;4,663;-2,376;-2,686;0,000;37,000;37,900;9,501;1,767;33,903;32,256;33,484;33,472;-3,083;25,873;0,000;274,940;Inf;280,000;280,000;33,198;2,725;30,801;23,476
6107,000;2,613;0,666;-35,209;1,664;9,480;5,057;35,085;4,663;-2,376;-2,686;0,000;37,000;37,900;9,501;1,767;34,019;32,762;33,706;34,028;-3,083;25,873;0,000;274,940;Inf;280,000;280,000;33,279;2,723;30,714;23,488
6107,500;2,613;0,666;-35,209;1,664;9,480;5,057;35,085;4,663;-2,376;-2,686;0,000;37,000;37,900;9,501;1,767;34,124;32,516;33,726;33,878;-3,083;25,873;0,000;274,340;Inf;280,000;280,000;33,629;2,721;30,284;23,433
6108,000;2,613;0,666;-35,209;1,664;9,480;5,020;35,078;4,692;-2,378;-2,705;0,000;37,023;37,886;9,501;1,767;34,078;32,271;33,660;33,625;-3,082;25,872;0,000;274,340;Inf;280,000;280,000;33,561;2,719;29,963;23,411
6108,500;2,613;0,666;-35,209;1,664;9,480;5,020;35,078;4,692;-2,378;-2,705;0,000;37,000;37,900;9,501;1,767;34,016;32,084;33,535;33,429;-3,082;25,872;0,000;275,140;Inf;280,000;280,000;33,409;2,718;29,806;23,413
6109,000;2,824;0,727;-34,939;1,694;9,434;5,020;35,078;4,692;-2,378;-2,705;0,000;37,000;37,900;9,538;1,830;33,957;32,276;33,595;33,547;-3,082;25,872;0,000;275,140;Inf;280,000;280,000;33,266;2,716;30,157;23,420
6109,500;2,824;0,727;-34,939;1,694;9,434;5,020;35,078;4,692;-2,378;-2,705;0,000;37,000;37,900;9,538;1,830;33,994;32,716;33,687;33,834;-3,082;25,872;0,000;275,040;Inf;280,000;280,000;33,344;2,718;31,057;23,564
6110,000;2,824;0,727;-34,939;1,694;9,434;5,020;35,078;4,692;-2,378;-2,705;0,000;37,000;37,900;9,538;1,830;34,100;32,896;33,745;34,047;-3,082;25,872;0,000;275,040;Inf;280,000;280,000;33,558;2,719;30,551;23,519
6110,500;2,824;0,727;-34,939;1,694;9,434;5,020;35,078;4,692;-2,378;-2,705;0,000;37,000;37,900;9,538;1,830;34,183;32,752;33,805;34,032;-3,082;25,872;0,000;275,240;Inf;280,000;280,000;33,697;2,721;30,328;23,442
6111,000;2,824;0,727;-34,939;1,694;9,434;5,020;35,078;4,692;-2,378;-2,705;0,000;37,000;37,900;9,538;1,830;34,224;32,456;33,811;33,785;-3,082;25,872;0,000;275,240;Inf;280,000;280,000;33,693;2,723;30,143;23,474
6111,500;2,824;0,727;-34,939;1,694;9,434;5,026;35,098;4,664;-2,349;-2,699;0,000;37,021;37,866;9,538;1,830;34,110;32,133;33,676;33,503;-3,088;25,873;0,000;274,440;Inf;280,000;280,000;33,569;2,725;29,830;23,484
6112,000;2,824;0,727;-34,939;1,694;9,434;5,026;35,098;4,664;-2,349;-2,699;0,000;37,000;37,900;9,538;1,830;34,058;32,360;33,662;33,571;-3,088;25,873;0,000;274,440;Inf;280,000;280,000;33,356;2,726;30,321;23,412
6112,500;2,335;0,551;-35,209;1,627;9,493;5,026;35,098;4,664;-2,349;-2,699;0,000;37,000;37,900;9,405;1,774;34,080;32,663;33,723;33,882;-3,088;25,873;0,000;274,740;Inf;280,000;280,000;33,413;2,728;30,759;23,384
6113,000;2,335;0,551;-35,209;1,627;9,493;5,026;35,098;4,664;-2,349;-2,699;0,000;37,000;37,900;9,405;1,774;34,151;32,855;33,806;34,123;-3,088;25,873;0,000;274,740;Inf;280,000;280,000;33,587;2,721;30,513;23,230
6113,500;2,335;0,551;-35,209;1,627;9,493;5,026;35,098;4,664;-2,349;-2,699;0,000;37,000;37,900;9,405;1,774;34,203;32,728;33,867;34,060;-3,088;25,873;0,000;274,640;Inf;280,000;280,000;33,734;2,715;30,142;23,158
6114,000;2,335;0,551;-35,209;1,627;9,493;5,026;35,098;4,664;-2,349;-2,699;0,000;37,000;37,900;9,405;1,774;34,231;32,441;33,794;33,793;-3,088;25,873;0,000;274,640;Inf;280,000;280,000;33,715;2,709;29,979;23,113
6114,500;2,335;0,551;-35,209;1,627;9,493;5,034;35,124;4,672;-2,333;-2,700;0,000;37,017;37,866;9,405;1,774;34,071;32,206;33,637;33,553;-3,091;25,874;0,000;274,540;Inf;280,000;280,000;33,565;2,703;29,939;23,060
6115,000;2,335;0,551;-35,209;1,627;9,493;5,034;35,124;4,672;-2,333;-2,700;0,000;37,000;37,900;9,405;1,774;34,080;32,634;33,742;33,837;-3,091;25,874;0,000;274,540;Inf;280,000;280,000;33,367;2,697;30,985;23,068
6115,500;3,218;0,842;-33,502;1,714;9,469;5,034;35,124;4,672;-2,333;-2,700;0,000;37,000;37,900;9,685;1,532;34,151;33,061;33,844;34,144;-3,091;25,874;0,000;274,340;Inf;280,000;280,000;33,573;2,691;31,379;23,019
6116,000;3,218;0,842;-33,502;1,714;9,469;5,034;35,124;4,672;-2,333;-2,700;0,000;37,000;37,900;9,685;1,532;34,282;32,949;33,917;34,190;-3,091;25,874;0,000;274,340;Inf;280,000;280,000;33,800;2,699;30,764;22,948
6116,500;3,218;0,842;-33,502;1,714;9,469;5,034;35,124;4,672;-2,333;-2,700;0,000;37,000;37,900;9,685;1,532;34,298;32,623;33,860;33,969;-3,091;25,874;0,000;274,640;Inf;280,000;280,000;33,835;2,708;30,340;23,009
6117,000;3,218;0,842;-33,502;1,714;9,469;5,034;35,124;4,672;-2,333;-2,700;0,000;37,000;37,900;9,685;1,532;34,264;32,479;33,832;33,794;-3,091;25,874;0,000;274,640;Inf;280,000;280,000;33,688;2,716;29,971;23,066
6117,500;3,218;0,842;-33,502;1,714;9,469;5,034;35,124;4,672;-2,333;-2,700;0,000;37,000;37,900;9,685;1,532;34,167;32,247;33,675;33,569;-3,091;25,874;0,000;274,540;Inf;280,000;280,000;33,592;2,724;30,348;23,006
6118,000;3,218;0,842;-33,502;1,714;9,469;5,046;35,162;4,719;-2,310;-2,706;0,000;37,019;37,861;9,685;1,532;34,143;32,867;33,817;34,087;-3,085;25,876;0,000;274,540;Inf;280,000;280,000;33,415;2,732;31,127;22,987
6118,500;3,218;0,842;-33,502;1,714;9,469;5,046;35,162;4,719;-2,310;-2,706;0,000;37,000;37,900;9,685;1,532;34,256;33,195;33,938;34,358;-3,085;25,876;0,000;274,640;Inf;280,000;280,000;33,728;2,740;31,283;22,983
6119,000;3,121;0,782;-35,112;1,692;9,520;5,046;35,162;4,719;-2,310;-2,706;0,000;37,000;37,900;9,458;1,539;34,309;32,836;33,938;34,160;-3,085;25,876;0,000;274,640;Inf;280,000;280,000;33,937;2,748;30,595;23,006
6119,500;3,121;0,782;-35,112;1,692;9,520;5,046;35,162;4,719;-2,310;-2,706;0,000;37,000;37,900;9,458;1,539;34,351;32,691;33,956;34,049;-3,085;25,876;0,000;274,240;Inf;280,000;280,000;33,811;2,754;30,430;23,073
6120,000;3,121;0,782;-35,112;1,692;9,520;5,046;35,162;4,719;-2,310;-2,706;0,000;37,000;37,900;9,458;1,539;34,308;32,526;33,895;33,847;-3,085;25,876;0,000;274,240;Inf;280,000;280,000;33,762;2,760;30,221;23,027
6120,500;3,121;0,782;-35,112;1,692;9,520;5,046;35,162;4,719;-2,310;-2,706;0,000;37,000;37,900;9,458;1,539;34,260;32,530;33,846;33,803;-3,085;25,876;0,000;274,040;Inf;280,000;280,000;33,644;2,766;30,685;22,950
6121,000;3,121;0,782;-35,112;1,692;9,520;5,043;35,160;4,697;-2,311;-2,704;0,000;37,013;37,793;9,458;1,539;34,253;32,703;33,842;33,916;-3,096;25,879;0,000;274,040;Inf;280,000;280,000;33,610;2,772;30,888;22,915
6121,500;3,121;0,782;-35,112;1,692;9,520;5,043;35,160;4,697;-2,311;-2,704;0,000;37,000;37,800;9,458;1,539;34,350;32,938;33,995;34,246;-3,096;25,879;0,000;274,340;Inf;280,000;280,000;33,678;2,778;30,795;22,890
6122,000;2,662;0,706;-34,364;1,685;9,515;5,043;35,160;4,697;-2,311;-2,704;0,000;37,000;37,800;9,492;1,537;34,362;32,874;34,033;34,207;-3,096;25,879;0,000;274,340;Inf;280,000;280,000;33,882;2,783;30,601;22,903
6122,500;2,662;0,706;-34,364;1,685;9,515;5,043;35,160;4,697;-2,311;-2,704;0,000;37,000;37,800;9,492;1,537;34,416;32,647;33,999;34,007;-3,096;25,879;0,000;274,140;Inf;280,000;280,000;33,767;2,779;30,319;22,912
6123,000;2,662;0,706;-34,364;1,685;9,515;5,043;35,160;4,697;-2,311;-2,704;0,000;37,000;37,800;9,492;1,537;34,364;32,691;33,991;33,952;-3,096;25,879;0,000;274,140;Inf;280,000;280,000;33,767;2,779;30,413;22,957
6123,500;2,662;0,706;-34,364;1,685;9,515;5,043;35,160;4,697;-2,311;-2,704;0,000;37,000;37,800;9,492;1,537;34,330;32,755;33,966;34,002;-3,096;25,879;0,000;274,640;Inf;280,000;280,000;33,749;2,778;30,727;23,020
6124,000;2,662;0,706;-34,364;1,685;9,515;5,077;35,121;4,694;-2,304;-2,719;0,000;36,996;37,833;9,492;1,537;34,390;33,035;34,068;34,281;-3,101;25,867;0,000;274,640;Inf;280,000;280,000;33,763;2,776;30,890;23,068
6124,500;2,662;0,706;-34,364;1,685;9,515;5,077;35,121;4,694;-2,304;-2,719;0,000;37,000;37,800;9,492;1,537;34,465;33,065;34,108;34,393;-3,101;25,867;0,000;274,240;Inf;280,000;280,000;33,943;2,774;30,583;23,051
6125,000;2,662;0,706;-34,364;1,685;9,515;5,077;35,121;4,694;-2,304;-2,719;0,000;37,000;37,800;9,492;1,537;34,518;32,916;34,153;34,295;-3,101;25,867;0,000;274,240;Inf;280,000;280,000;34,008;2,772;30,399;23,069
6125,500;2,366;0,625;-33,665;1,695;9,455;5,077;35,121;4,694;-2,304;-2,719;0,000;37,000;37,800;9,616;1,460;34,451;32,567;34,002;33,915;-3,101;25,867;0,000;274,440;Inf;280,000;280,000;33,970;2,770;30,261;23,180
6126,000;2,366;0,625;-33,665;1,695;9,455;5,077;35,121;4,694;-2,304;-2,719;0,000;37,000;37,800;9,616;1,460;34,349;32,722;33,976;33,928;-3,101;25,867;0,000;274,440;Inf;280,000;280,000;33,734;2,764;30,786;23,258
6126,500;2,366;0,625;-33,665;1,695;9,455;5,077;35,121;4,694;-2,304;-2,719;0,000;37,000;37,800;9,616;1,460;34,358;33,007;34,011;34,169;-3,101;25,867;0,000;274,240;Inf;280,000;280,000;33,744;2,757;31,248;23,333
6127,000;2,366;0,625;-33,665;1,695;9,455;5,077;35,121;4,694;-2,304;-2,719;0,000;37,000;37,800;9,616;1,460;34,448;33,157;34,086;34,372;-3,101;25,867;0,000;274,240;Inf;280,000;280,000;33,886;2,751;31,117;23,323
6127,500;2,366;0,625;-33,665;1,695;9,455;5,040;35,095;4,704;-2,302;-2,724;0,000;36,991;37,775;9,616;1,460;34,525;33,026;34,118;34,339;-3,103;25,861;0,000;274,740;Inf;280,000;280,000;34,016;2,744;30,744;23,367
6128,000;2,366;0,625;-33,665;1,695;9,455;5,040;35,095;4,704;-2,302;-2,724;0,000;37,000;37,800;9,616;1,460;34,536;32,780;34,058;34,161;-3,103;25,861;0,000;274,740;Inf;280,000;280,000;34,002;2,738;30,406;23,500
6128,500;2,872;0,650;-35,209;1,631;9,536;5,040;35,095;4,704;-2,302;-2,724;0,000;37,000;37,800;9,484;1,668;34,461;32,691;34,008;33,994;-3,103;25,861;0,000;274,540;Inf;280,000;280,000;33,884;2,732;30,402;23,546
6129,000;2,872;0,650;-35,209;1,631;9,536;5,040;35,095;4,704;-2,302;-2,724;0,000;37,000;37,800;9,484;1,668;34,369;32,931;34,046;34,192;-3,103;25,861;0,000;274,540;Inf;280,000;280,000;33,788;2,734;31,020;23,621
6129,500;2,872;0,650;-35,209;1,631;9,536;5,040;35,095;4,704;-2,302;-2,724;0,000;37,000;37,800;9,484;1,668;34,433;33,217;34,084;34,362;-3,103;25,861;0,000;274,440;Inf;280,000;280,000;33,885;2,737;31,454;23,613
6130,000;2,872;0,650;-35,209;1,631;9,536;5,040;35,095;4,704;-2,302;-2,724;0,000;37,000;37,800;9,484;1,668;34,512;33,168;34,121;34,394;-3,103;25,861;0,000;274,440;Inf;280,000;280,000;34,024;2,739;31,096;23,581
6130,500;2,872;0,650;-35,209;1,631;9,536;5,046;35,084;4,677;-2,282;-2,719;0,000;36,979;37,814;9,484;1,668;34,510;32,945;34,127;34,213;-3,105;25,844;0,000;274,740;Inf;280,000;280,000;34,049;2,741;30,710;23,582
6131,000;2,872;0,650;-35,209;1,631;9,536;5,046;35,084;4,677;-2,282;-2,719;0,000;37,000;37,800;9,484;1,668;34,490;32,908;34,124;34,190;-3,105;25,844;0,000;274,740;Inf;280,000;280,000;33,949;2,743;30,619;23,567
6131,500;2,872;0,650;-35,209;1,631;9,536;5,046;35,084;4,677;-2,282;-2,719;0,000;37,000;37,800;9,484;1,668;34,462;32,725;34,026;34,017;-3,105;25,844;0,000;274,740;Inf;280,000;280,000;33,928;2,745;30,856;23,585
6132,000;1,979;0,547;-33,486;1,707;9,471;5,046;35,084;4,677;-2,282;-2,719;0,000;37,000;37,800;9,588;1,560;34,456;32,902;34,061;34,129;-3,105;25,844;0,000;274,740;Inf;280,000;280,000;33,807;2,747;31,111;23,572
6132,500;1,979;0,547;-33,486;1,707;9,471;5,046;35,084;4,677;-2,282;-2,719;0,000;37,000;37,800;9,588;1,560;34,527;33,218;34,189;34,489;-3,105;25,844;0,000;274,640;Inf;280,000;280,000;33,887;2,735;31,025;23,532
6133,000;1,979;0,547;-33,486;1,707;9,471;5,046;35,084;4,677;-2,282;-2,719;0,000;37,000;37,800;9,588;1,560;34,594;33,070;34,207;34,412;-3,105;25,844;0,000;274,640;Inf;280,000;280,000;34,106;2,722;30,869;23,511
6133,500;1,979;0,547;-33,486;1,707;9,471;5,046;35,084;4,677;-2,282;-2,719;0,000;37,000;37,800;9,588;1,560;34,609;32,968;34,186;34,271;-3,105;25,844;0,000;274,740;Inf;280,000;280,000;34,071;2,710;30,709;23,483
6134,000;1,979;0,547;-33,486;1,707;9,471;5,045;35,090;4,695;-2,264;-2,728;0,000;36,973;37,743;9,588;1,560;34,536;32,661;34,073;34,012;-3,106;25,841;0,000;274,740;Inf;280,000;280,000;34,008;2,698;30,347;23,468
6134,500;1,979;0,547;-33,486;1,707;9,471;5,045;35,090;4,695;-2,264;-2,728;0,000;37,000;37,700;9,588;1,560;34,502;32,876;34,090;34,074;-3,106;25,841;0,000;274,940;Inf;280,000;280,000;33,821;2,686;30,812;23,456
6135,000;2,842;0,750;-33,522;1,667;9,435;5,045;35,090;4,695;-2,264;-2,728;0,000;37,000;37,700;9,702;1,533;34,496;33,150;34,155;34,341;-3,106;25,841;0,000;274,940;Inf;280,000;280,000;33,886;2,675;31,345;23,391
6135,500;2,842;0,750;-33,522;1,667;9,435;5,045;35,090;4,695;-2,264;-2,728;0,000;37,000;37,700;9,702;1,533;34,578;33,316;34,210;34,560;-3,106;25,841;0,000;274,840;Inf;280,000;280,000;34,036;2,678;31,079;23,386
6136,000;2,842;0,750;-33,522;1,667;9,435;5,045;35,090;4,695;-2,264;-2,728;0,000;37,000;37,700;9,702;1,533;34,637;33,332;34,299;34,594;-3,106;25,841;0,000;274,840;Inf;280,000;280,000;34,166;2,680;30,529;23,343
6136,500;2,842;0,750;-33,522;1,667;9,435;5,045;35,090;4,695;-2,264;-2,728;0,000;37,000;37,700;9,702;1,533;34,610;32,830;34,173;34,132;-3,106;25,841;0,000;274,440;Inf;280,000;280,000;34,216;2,683;30,525;23,319
6137,000;2,842;0,750;-33,522;1,667;9,435;5,043;35,128;4,682;-2,242;-2,719;0,000;36,972;37,743;9,702;1,533;34,500;32,576;34,042;33,934;-3,103;25,843;0,000;274,440;Inf;280,000;280,000;33,936;2,685;30,284;23,259
6137,500;2,842;0,750;-33,522;1,667;9,435;5,043;35,128;4,682;-2,242;-2,719;0,000;37,000;37,700;9,702;1,533;34,479;32,866;34,042;34,167;-3,103;25,843;0,000;274,640;Inf;280,000;280,000;33,763;2,688;30,832;23,241
6138,000;2,842;0,750;-33,522;1,667;9,435;5,043;35,128;4,682;-2,242;-2,719;0,000;37,000;37,700;9,702;1,533;34,533;33,494;34,179;34,550;-3,103;25,843;0,000;274,640;Inf;280,000;280,000;33,889;2,691;31,973;23,214
6138,500;3,162;0,848;-33,014;1,686;9,479;5,043;35,128;4,682;-2,242;-2,719;0,000;37,000;37,700;9,635;1,558;34,615;33,456;34,258;34,665;-3,103;25,843;0,000;274,740;Inf;280,000;280,000;34,189;2,693;31,458;23,198
6139,000;3,162;0,848;-33,014;1,686;9,479;5,043;35,128;4,682;-2,242;-2,719;0,000;37,000;37,700;9,635;1,558;34,654;33,188;34,241;34,469;-3,103;25,843;0,000;274,740;Inf;280,000;280,000;34,249;2,701;30,700;23,189
6139,500;3,162;0,848;-33,014;1,686;9,479;5,043;35,128;4,682;-2,242;-2,719;0,000;37,000;37,700;9,635;1,558;34,642;32,988;34,229;34,287;-3,103;25,843;0,000;274,840;Inf;280,000;280,000;34,138;2,708;30,436;23,172
6140,000;3,162;0,848;-33,014;1,686;9,479;5,043;35,128;4,682;-2,242;-2,719;0,000;37,000;37,700;9,635;1,558;34,486;32,832;34,085;34,061;-3,103;25,843;0,000;274,840;Inf;280,000;280,000;34,037;2,716;30,948;23,146
6140,500;3,162;0,848;-33,014;1,686;9,479;5,043;35,146;4,708;-2,233;-2,716;0,000;36,968;37,727;9,635;1,558;34,492;33,278;34,127;34,388;-3,103;25,843;0,000;274,840;Inf;280,000;280,000;33,866;2,723;31,632;23,148
6141,000;3,162;0,848;-33,014;1,686;9,479;5,043;35,146;4,708;-2,233;-2,716;0,000;37,000;37,700;9,635;1,558;34,601;33,505;34,220;34,640;-3,103;25,843;0,000;274,840;Inf;280,000;280,000;34,071;2,730;31,683;23,124
6141,500;2,783;0,781;-33,935;1,686;9,421;5,043;35,146;4,708;-2,233;-2,716;0,000;37,000;37,700;9,576;1,589;34,683;33,389;34,283;34,638;-3,103;25,843;0,000;274,840;Inf;280,000;280,000;34,241;2,737;31,195;23,085
6142,000;2,783;0,781;-33,935;1,686;9,421;5,043;35,146;4,708;-2,233;-2,716;0,000;37,000;37,700;9,576;1,589;34,685;33,115;34,254;34,417;-3,103;25,843;0,000;274,840;Inf;280,000;280,000;34,248;2,738;30,879;23,060
6142,500;2,783;0,781;-33,935;1,686;9,421;5,043;35,146;4,708;-2,233;-2,716;0,000;37,000;37,700;9,576;1,589;34,639;32,978;34,214;34,277;-3,103;25,843;0,000;274,940;Inf;280,000;280,000;34,118;2,739;30,411;23,067
6143,000;2,783;0,781;-33,935;1,686;9,421;5,043;35,146;4,708;-2,233;-2,716;0,000;37,000;37,700;9,576;1,589;34,566;32,691;34,062;34,013;-3,103;25,843;0,000;274,940;Inf;280,000;280,000;34,027;2,740;30,935;23,074
6143,500;2,783;0,781;-33,935;1,686;9,421;5,048;35,169;4,729;-2,221;-2,722;0,000;36,961;37,758;9,576;1,589;34,554;33,349;34,191;34,550;-3,099;25,842;0,000;275,140;Inf;280,000;280,000;33,833;2,740;31,658;23,072
6144,000;2,783;0,781;-33,935;1,686;9,421;5,048;35,169;4,729;-2,221;-2,722;0,000;37,000;37,800;9,576;1,589;34,602;33,453;34,216;34,632;-3,099;25,842;0,000;275,140;Inf;280,000;280,000;34,161;2,741;31,517;23,025
6144,500;2,783;0,781;-33,935;1,686;9,421;5,048;35,169;4,729;-2,221;-2,722;0,000;37,000;37,800;9,576;1,589;34,638;33,074;34,199;34,413;-3,099;25,842;0,000;275,140;Inf;280,000;280,000;34,226;2,742;30,791;23,003
6145,000;3,059;0,728;-35,209;1,623;9,551;5,048;35,169;4,729;-2,221;-2,722;0,000;37,000;37,800;9,508;1,665;34,627;33,034;34,181;34,331;-3,099;25,842;0,000;275,140;Inf;280,000;280,000;34,081;2,742;30,777;22,993
6145,500;3,059;0,728;-35,209;1,623;9,551;5,048;35,169;4,729;-2,221;-2,722;0,000;37,000;37,800;9,508;1,665;34,565;32,805;34,106;34,143;-3,099;25,842;0,000;274,940;Inf;280,000;280,000;34,043;2,747;30,548;22,971
6146,000;3,059;0,728;-35,209;1,623;9,551;5,048;35,169;4,729;-2,221;-2,722;0,000;37,000;37,800;9,508;1,665;34,529;33,011;34,101;34,210;-3,099;25,842;0,000;274,940;Inf;280,000;280,000;33,905;2,753;31,508;22,965
6146,500;3,059;0,728;-35,209;1,623;9,551;5,048;35,169;4,729;-2,221;-2,722;0,000;37,000;37,800;9,508;1,665;34,546;33,278;34,146;34,432;-3,099;25,842;0,000;275,040;Inf;280,000;280,000;33,963;2,758;31,552;22,934
6147,000;3,059;0,728;-35,209;1,623;9,551;5,057;35,123;4,717;-2,238;-2,725;0,000;36,955;37,747;9,508;1,665;34,624;33,462;34,234;34,625;-3,115;25,843;0,000;275,040;Inf;280,000;280,000;34,100;2,763;31,138;22,922
6147,500;3,059;0,728;-35,209;1,623;9,551;5,057;35,123;4,717;-2,238;-2,725;0,000;37,000;37,700;9,508;1,665;34,688;33,126;34,273;34,464;-3,115;25,843;0,000;274,740;Inf;280,000;280,000;34,236;2,767;30,843;22,927
6148,000;1,958;0,559;-34,256;1,657;9,428;5,057;35,123;4,717;-2,238;-2,725;0,000;37,000;37,700;9,575;1,697;34,660;32,950;34,201;34,264;-3,115;25,843;0,000;274,740;Inf;280,000;280,000;34,137;2,772;30,656;22,942
6148,500;1,958;0,559;-34,256;1,657;9,428;5,057;35,123;4,717;-2,238;-2,725;0,000;37,000;37,700;9,575;1,697;34,576;32,798;34,118;34,120;-3,115;25,843;0,000;275,140;Inf;280,000;280,000;34,019;2,759;30,526;22,949
6149,000;1,958;0,559;-34,256;1,657;9,428;5,057;35,123;4,717;-2,238;-2,725;0,000;37,000;37,700;9,575;1,697;34,544;32,996;34,143;34,297;-3,115;25,843;0,000;275,140;Inf;280,000;280,000;33,903;2,746;30,917;22,978
6149,500;1,958;0,559;-34,256;1,657;9,428;5,057;35,123;4,717;-2,238;-2,725;0,000;37,000;37,700;9,575;1,697;34,573;33,537;34,252;34,647;-3,115;25,843;0,000;274,840;Inf;280,000;280,000;33,995;2,733;31,712;22,984
6150,000;1,958;0,559;-34,256;1,657;9,428;5,042;35,067;4,686;-2,249;-2,749;0,000;36,949;37,721;9,575;1,697;34,686;33,657;34,341;34,815;-3,125;25,826;0,000;274,840;Inf;280,000;280,000;34,253;2,720;31,161;22,992
6150,500;1,958;0,559;-34,256;1,657;9,428;5,042;35,067;4,686;-2,249;-2,749;0,000;36,900;37,700;9,575;1,697;34,737;33,343;34,342;34,634;-3,125;25,826;0,000;274,740;Inf;280,000;280,000;34,375;2,708;30,852;22,996
6151,000;1,958;0,559;-34,256;1,657;9,428;5,042;35,067;4,686;-2,249;-2,749;0,000;36,900;37,700;9,575;1,697;34,669;32,932;34,206;34,250;-3,125;25,826;0,000;274,740;Inf;280,000;280,000;34,264;2,695;30,636;23,001
6151,500;1,884;0,557;-33,882;1,656;9,464;5,042;35,067;4,686;-2,249;-2,749;0,000;36,900;37,700;9,615;1,592;34,593;32,783;34,098;34,093;-3,125;25,826;0,000;274,740;Inf;280,000;280,000;34,014;2,683;30,494;23,016
6152,000;1,884;0,557;-33,882;1,656;9,464;5,042;35,067;4,686;-2,249;-2,749;0,000;36,900;37,700;9,615;1,592;34,553;33,071;34,112;34,283;-3,125;25,826;0,000;274,740;Inf;280,000;280,000;33,892;2,670;31,120;23,014
6152,500;1,884;0,557;-33,882;1,656;9,464;5,042;35,067;4,686;-2,249;-2,749;0,000;36,900;37,700;9,615;1,592;34,599;33,585;34,246;34,690;-3,125;25,826;0,000;274,640;Inf;280,000;280,000;34,005;2,657;32,063;23,016
6153,000;1,884;0,557;-33,882;1,656;9,464;5,042;35,067;4,686;-2,249;-2,749;0,000;36,900;37,700;9,615;1,592;34,638;33,426;34,253;34,694;-3,125;25,826;0,000;274,640;Inf;280,000;280,000;34,280;2,645;31,327;23,003
6153,500;1,884;0,557;-33,882;1,656;9,464;5,038;35,083;4,728;-2,211;-2,723;0,000;36,957;37,714;9,615;1,592;34,688;33,161;34,240;34,476;-3,114;25,830;0,000;274,740;Inf;280,000;280,000;34,253;2,632;30,895;23,046
6154,000;1,884;0,557;-33,882;1,656;9,464;5,038;35,083;4,728;-2,211;-2,723;0,000;37,000;37,700;9,615;1,592;34,674;33,086;34,202;34,359;-3,114;25,830;0,000;274,740;Inf;280,000;280,000;34,141;2,620;30,530;23,087
6154,500;2,326;0,590;-34,417;1,704;9,521;5,038;35,083;4,728;-2,211;-2,723;0,000;37,000;37,700;9,596;1,605;34,517;33,017;34,096;34,208;-3,114;25,830;0,000;274,840;Inf;280,000;280,000;34,080;2,608;31,073;23,113
6155,000;2,326;0,590;-34,417;1,704;9,521;5,038;35,083;4,728;-2,211;-2,723;0,000;37,000;37,700;9,596;1,605;34,538;33,364;34,153;34,491;-3,114;25,830;0,000;274,840;Inf;280,000;280,000;33,959;2,603;31,674;23,101
6155,500;2,326;0,590;-34,417;1,704;9,521;5,038;35,083;4,728;-2,211;-2,723;0,000;37,000;37,700;9,596;1,605;34,629;33,607;34,255;34,781;-3,114;25,830;0,000;274,540;Inf;280,000;280,000;34,136;2,599;31,759;23,095
6156,000;2,326;0,590;-34,417;1,704;9,521;5,038;35,083;4,728;-2,211;-2,723;0,000;37,000;37,700;9,596;1,605;34,697;33,399;34,285;34,701;-3,114;25,830;0,000;274,540;Inf;280,000;280,000;34,318;2,594;31,182;23,061
6156,500;2,326;0,590;-34,417;1,704;9,521;5,030;35,070;4,708;-2,194;-2,739;0,000;36,951;37,650;9,596;1,605;34,721;33,157;34,271;34,495;-3,117;25,820;0,000;274,640;Inf;280,000;280,000;34,270;2,590;30,902;23,088
6157,000;2,326;0,590;-34,417;1,704;9,521;5,030;35,070;4,708;-2,194;-2,739;0,000;37,000;37,600;9,596;1,605;34,661;32,929;34,192;34,266;-3,117;25,820;0,000;274,640;Inf;280,000;280,000;34,161;2,585;30,527;23,181
6157,500;2,686;0,639;-35,209;1,692;9,586;5,030;35,070;4,708;-2,194;-2,739;0,000;37,000;37,600;9,481;1,630;34,595;32,808;34,111;34,108;-3,117;25,820;0,000;274,340;Inf;280,000;280,000;34,012;2,581;31,118;23,177
6158,000;2,686;0,639;-35,209;1,692;9,586;5,030;35,070;4,708;-2,194;-2,739;0,000;37,000;37,600;9,481;1,630;34,574;33,595;34,227;34,737;-3,117;25,820;0,000;274,340;Inf;280,000;280,000;33,905;2,583;31,978;23,206
6158,500;2,686;0,639;-35,209;1,692;9,586;5,030;35,070;4,708;-2,194;-2,739;0,000;37,000;37,600;9,481;1,630;34,671;33,658;34,322;34,859;-3,117;25,820;0,000;274,340;Inf;280,000;280,000;34,283;2,585;31,663;23,160
6159,000;2,686;0,639;-35,209;1,692;9,586;5,030;35,070;4,708;-2,194;-2,739;0,000;37,000;37,600;9,481;1,630;34,742;33,419;34,334;34,708;-3,117;25,820;0,000;274,340;Inf;280,000;280,000;34,377;2,586;31,245;23,155
6159,500;2,686;0,639;-35,209;1,692;9,586;5,030;35,070;4,708;-2,194;-2,739;0,000;37,000;37,600;9,481;1,630;34,738;33,115;34,272;34,468;-3,117;25,820;0,000;275,140;Inf;280,000;280,000;34,301;2,588;30,860;23,155
6160,000;2,686;0,639;-35,209;1,692;9,586;5,024;35,066;4,712;-2,182;-2,742;0,000;36,941;37,671;9,481;1,630;34,666;32,936;34,202;34,258;-3,121;25,812;0,000;275,140;Inf;280,000;280,000;34,148;2,590;30,641;23,182
6160,500;2,686;0,639;-35,209;1,692;9,586;5,024;35,066;4,712;-2,182;-2,742;0,000;36,900;37,700;9,481;1,630;34,584;32,756;34,070;34,102;-3,121;25,812;0,000;275,040;Inf;280,000;280,000;34,015;2,591;31,147;23,183
6161,000;2,951;0,672;-35,209;1,663;9,523;5,024;35,066;4,712;-2,182;-2,742;0,000;36,900;37,700;9,505;1,551;34,533;33,123;34,105;34,361;-3,121;25,812;0,000;275,040;Inf;280,000;280,000;33,878;2,593;32,239;23,154
6161,500;2,951;0,672;-35,209;1,663;9,523;5,024;35,066;4,712;-2,182;-2,742;0,000;36,900;37,700;9,505;1,551;34,620;33,741;34,241;34,785;-3,121;25,812;0,000;274,640;Inf;280,000;280,000;34,030;2,599;31,651;23,208
6162,000;2,951;0,672;-35,209;1,663;9,523;5,024;35,066;4,712;-2,182;-2,742;0,000;36,900;37,700;9,505;1,551;34,736;33,309;34,287;34,623;-3,121;25,812;0,000;274,640;Inf;280,000;280,000;34,347;2,604;31,149;23,237
6162,500;2,951;0,672;-35,209;1,663;9,523;5,024;35,066;4,712;-2,182;-2,742;0,000;36,900;37,700;9,505;1,551;34,717;33,134;34,252;34,435;-3,121;25,812;0,000;275,040;Inf;280,000;280,000;34,239;2,610;30,908;23,260
6163,000;2,951;0,672;-35,209;1,663;9,523;5,060;35,104;4,717;-2,156;-2,731;0,000;36,951;37,715;9,505;1,551;34,650;32,945;34,173;34,254;-3,120;25,806;0,000;275,040;Inf;280,000;280,000;34,134;2,616;30,660;23,287
6163,500;2,951;0,672;-35,209;1,663;9,523;5,060;35,104;4,717;-2,156;-2,731;0,000;37,000;37,700;9,505;1,551;34,578;32,987;34,171;34,294;-3,120;25,806;0,000;275,440;Inf;280,000;280,000;34,006;2,621;31,050;23,290
6164,000;3,219;0,849;-34,205;1,662;9,360;5,060;35,104;4,717;-2,156;-2,731;0,000;37,000;37,700;9,620;1,561;34,581;33,507;34,232;34,586;-3,120;25,806;0,000;275,440;Inf;280,000;280,000;34,007;2,627;31,829;23,298
6164,500;3,219;0,849;-34,205;1,662;9,360;5,060;35,104;4,717;-2,156;-2,731;0,000;37,000;37,700;9,620;1,561;34,704;33,667;34,284;34,768;-3,120;25,806;0,000;275,140;Inf;280,000;280,000;34,227;2,636;31,288;23,287
6165,000;3,219;0,849;-34,205;1,662;9,360;5,060;35,104;4,717;-2,156;-2,731;0,000;37,000;37,700;9,620;1,561;34,743;33,460;34,306;34,717;-3,120;25,806;0,000;275,140;Inf;280,000;280,000;34,356;2,646;30,874;23,290
6165,500;3,219;0,849;-34,205;1,662;9,360;5,060;35,104;4,717;-2,156;-2,731;0,000;37,000;37,700;9,620;1,561;34,700;33,060;34,226;34,342;-3,120;25,806;0,000;274,940;Inf;280,000;280,000;34,307;2,655;30,813;23,265
6166,000;3,219;0,849;-34,205;1,662;9,360;5,060;35,104;4,717;-2,156;-2,731;0,000;37,000;37,700;9,620;1,561;34,599;32,849;34,155;34,215;-3,120;25,806;0,000;274,940;Inf;280,000;280,000;34,082;2,664;30,631;23,256
6166,500;3,219;0,849;-34,205;1,662;9,360;5,004;35,129;4,720;-2,138;-2,742;0,000;36,940;37,676;9,620;1,561;34,569;33,251;34,200;34,498;-3,123;25,796;0,000;274,840;Inf;280,000;280,000;33,954;2,673;31,415;23,238
6167,000;3,219;0,849;-34,205;1,662;9,360;5,004;35,129;4,720;-2,138;-2,742;0,000;36,900;37,700;9,620;1,561;34,674;33,728;34,299;34,789;-3,123;25,796;0,000;274,840;Inf;280,000;280,000;34,130;2,682;32,131;23,227
6167,500;3,169;0,793;-34,921;1,619;9,488;5,004;35,129;4,720;-2,138;-2,742;0,000;36,900;37,700;9,570;1,700;34,762;33,587;34,356;34,821;-3,123;25,796;0,000;274,740;Inf;280,000;280,000;34,373;2,691;31,509;23,179
6168,000;3,169;0,793;-34,921;1,619;9,488;5,004;35,129;4,720;-2,138;-2,742;0,000;36,900;37,700;9,570;1,700;34,783;33,353;34,370;34,675;-3,123;25,796;0,000;274,740;Inf;280,000;280,000;34,381;2,699;30,962;23,103
6168,500;3,169;0,793;-34,921;1,619;9,488;5,004;35,129;4,720;-2,138;-2,742;0,000;36,900;37,700;9,570;1,700;34,759;33,179;34,334;34,505;-3,123;25,796;0,000;274,440;Inf;280,000;280,000;34,295;2,707;30,656;23,098
6169,000;3,169;0,793;-34,921;1,619;9,488;5,004;35,129;4,720;-2,138;-2,742;0,000;36,900;37,700;9,570;1,700;34,669;33,104;34,202;34,379;-3,123;25,796;0,000;274,440;Inf;280,000;280,000;34,195;2,714;31,062;23,097
6169,500;3,169;0,793;-34,921;1,619;9,488;4,996;35,155;4,732;-2,115;-2,743;0,000;36,947;37,706;9,570;1,700;34,680;33,535;34,324;34,730;-3,128;25,790;0,000;274,940;Inf;280,000;280,000;34,089;2,722;31,845;23,129
6170,000;3,169;0,793;-34,921;1,619;9,488;4,996;35,155;4,732;-2,115;-2,743;0,000;36,900;37,700;9,570;1,700;34,780;33,646;34,399;34,935;-3,128;25,790;0,000;274,940;Inf;280,000;280,000;34,317;2,729;31,557;23,162
6170,500;2,507;0,593;-35,209;1,638;9,545;4,996;35,155;4,732;-2,115;-2,743;0,000;36,900;37,700;9,445;1,561;34,859;33,544;34,473;34,863;-3,128;25,790;0,000;275,140;Inf;280,000;280,000;34,440;2,736;31,294;23,214
6171,000;2,507;0,593;-35,209;1,638;9,545;4,996;35,155;4,732;-2,115;-2,743;0,000;36,900;37,700;9,445;1,561;34,872;33,202;34,434;34,603;-3,128;25,790;0,000;275,140;Inf;280,000;280,000;34,435;2,733;30,870;23,227
6171,500;2,507;0,593;-35,209;1,638;9,545;4,996;35,155;4,732;-2,115;-2,743;0,000;36,900;37,700;9,445;1,561;34,810;33,122;34,381;34,447;-3,128;25,790;0,000;275,140;Inf;280,000;280,000;34,278;2,729;30,615;23,279
6172,000;2,507;0,593;-35,209;1,638;9,545;4,996;35,155;4,732;-2,115;-2,743;0,000;36,900;37,700;9,445;1,561;34,738;32,903;34,315;34,306;-3,128;25,790;0,000;275,140;Inf;280,000;280,000;34,190;2,725;31,577;23,288
6172,500;2,507;0,593;-35,209;1,638;9,545;4,996;35,155;4,732;-2,115;-2,743;0,000;36,900;37,700;9,445;1,561;34,765;33,836;34,413;34,894;-3,128;25,790;0,000;274,340;Inf;280,000;280,000;34,066;2,722;32,305;23,301
6173,000;2,507;0,593;-35,209;1,638;9,545;5,026;35,134;4,717;-2,112;-2,733;0,000;36,937;37,711;9,445;1,561;34,835;33,561;34,444;34,836;-3,138;25,775;0,000;274,340;Inf;280,000;280,000;34,477;2,718;31,434;23,293
6173,500;2,507;0,593;-35,209;1,638;9,545;5,026;35,134;4,717;-2,112;-2,733;0,000;36,900;37,700;9,445;1,561;34,873;33,311;34,427;34,639;-3,138;25,775;0,000;270,840;Inf;280,000;280,000;34,419;2,715;30,986;23,312
6174,000;2,340;0,577;-34,814;1,583;9,445;5,026;35,134;4,717;-2,112;-2,733;0,000;36,900;37,700;9,597;1,704;34,830;33,152;34,383;34,454;-3,138;25,775;0,000;270,840;Inf;280,000;280,000;34,312;2,711;30,937;23,269
6174,500;2,340;0,577;-34,814;1,583;9,445;5,026;35,134;4,717;-2,112;-2,733;0,000;36,900;37,700;9,597;1,704;34,736;32,941;34,271;34,281;-3,138;25,775;0,000;271,140;Inf;280,000;280,000;34,205;2,705;30,643;23,266
6175,000;2,340;0,577;-34,814;1,583;9,445;5,026;35,134;4,717;-2,112;-2,733;0,000;36,900;37,700;9,597;1,704;34,727;33,221;34,307;34,461;-3,138;25,775;0,000;271,140;Inf;280,000;280,000;34,057;2,699;31,998;23,207
6175,500;2,340;0,577;-34,814;1,583;9,445;5,026;35,134;4,717;-2,112;-2,733;0,000;36,900;37,700;9,597;1,704;34,763;33,636;34,420;34,821;-3,138;25,775;0,000;271,340;Inf;280,000;280,000;34,179;2,693;31,523;23,114
6176,000;2,340;0,577;-34,814;1,583;9,445;5,066;35,112;4,718;-2,117;-2,758;0,000;36,948;37,688;9,597;1,704;34,823;33,651;34,483;34,926;-3,134;25,782;0,000;271,340;Inf;280,000;280,000;34,410;2,688;31,096;23,092
6176,500;2,340;0,577;-34,814;1,583;9,445;5,066;35,112;4,718;-2,117;-2,758;0,000;36,900;37,700;9,597;1,704;34,883;33,380;34,501;34,644;-3,134;25,782;0,000;271,240;Inf;280,000;280,000;34,470;2,682;31,113;23,060
6177,000;2,521;0,630;-35,064;1,611;9,424;5,066;35,112;4,718;-2,117;-2,758;0,000;36,900;37,700;9,567;1,708;34,836;33,104;34,423;34,479;-3,134;25,782;0,000;271,240;Inf;280,000;280,000;34,352;2,676;30,748;23,061
6177,500;2,521;0,630;-35,064;1,611;9,424;5,066;35,112;4,718;-2,117;-2,758;0,000;36,900;37,700;9,567;1,708;34,786;33,119;34,415;34,454;-3,134;25,782;0,000;271,640;Inf;280,000;280,000;34,211;2,674;30,959;23,047
6178,000;2,521;0,630;-35,064;1,611;9,424;5,066;35,112;4,718;-2,117;-2,758;0,000;36,900;37,700;9,567;1,708;34,767;33,437;34,422;34,651;-3,134;25,782;0,000;271,640;Inf;280,000;280,000;34,194;2,671;31,749;23,021
6178,500;2,521;0,630;-35,064;1,611;9,424;5,066;35,112;4,718;-2,117;-2,758;0,000;36,900;37,700;9,567;1,708;34,850;33,845;34,515;34,925;-3,134;25,782;0,000;271,840;Inf;280,000;280,000;34,319;2,669;32,154;23,016
6179,000;2,521;0,630;-35,064;1,611;9,424;5,049;35,067;4,731;-2,100;-2,758;0,000;36,946;37,665;9,567;1,708;34,950;33,714;34,579;34,982;-3,136;25,768;0,000;271,840;Inf;280,000;280,000;34,534;2,666;31,118;23,066
6179,500;2,521;0,630;-35,064;1,611;9,424;5,049;35,067;4,731;-2,100;-2,758;0,000;36,900;37,700;9,567;1,708;34,974;33,430;34,570;34,797;-3,136;25,768;0,000;271,740;Inf;280,000;280,000;34,556;2,664;30,920;22,984
6180,000;2,521;0,630;-35,064;1,611;9,424;5,049;35,067;4,731;-2,100;-2,758;0,000;36,900;37,700;9,567;1,708;34,885;33,076;34,481;34,411;-3,136;25,768;0,000;271,740;Inf;280,000;280,000;34,443;2,662;30,697;22,948
6180,500;2,792;0,637;-35,209;1,611;9,548;5,049;35,067;4,731;-2,100;-2,758;0,000;36,900;37,700;9,412;1,709;34,851;33,329;34,464;34,515;-3,136;25,768;0,000;271,440;Inf;280,000;280,000;34,213;2,659;31,370;22,924
6181,000;2,792;0,637;-35,209;1,611;9,548;5,049;35,067;4,731;-2,100;-2,758;0,000;36,900;37,700;9,412;1,709;34,879;33,660;34,516;34,854;-3,136;25,768;0,000;271,440;Inf;280,000;280,000;34,290;2,661;31,890;22,882
6181,500;2,792;0,637;-35,209;1,611;9,548;5,049;35,067;4,731;-2,100;-2,758;0,000;36,900;37,700;9,412;1,709;34,927;33,674;34,559;34,965;-3,136;25,768;0,000;271,140;Inf;280,000;280,000;34,477;2,664;31,630;22,868
6182,000;2,792;0,637;-35,209;1,611;9,548;5,049;35,067;4,731;-2,100;-2,758;0,000;36,900;37,700;9,412;1,709;34,997;33,485;34,576;34,842;-3,136;25,768;0,000;271,140;Inf;280,000;280,000;34,531;2,666;31,213;22,871
6182,500;2,792;0,637;-35,209;1,611;9,548;5,073;35,095;4,719;-2,068;-2,754;0,000;36,958;37,680;9,412;1,709;34,975;33,308;34,573;34,689;-3,130;25,765;0,000;270,840;Inf;280,000;280,000;34,475;2,668;30,924;22,852
6183,000;2,792;0,637;-35,209;1,611;9,548;5,073;35,095;4,719;-2,068;-2,754;0,000;37,000;37,700;9,412;1,709;34,968;33,265;34,555;34,598;-3,130;25,765;0,000;270,840;Inf;280,000;280,000;34,386;2,670;30,841;22,831
6183,500;2,708;0,693;-33,931;1,708;9,475;5,073;35,095;4,719;-2,068;-2,754;0,000;37,000;37,700;9,613;1,472;34,869;33,267;34,475;34,549;-3,130;25,765;0,000;270,840;Inf;280,000;280,000;34,346;2,672;31,162;22,816
6184,000;2,708;0,693;-33,931;1,708;9,475;5,073;35,095;4,719;-2,068;-2,754;0,000;37,000;37,700;9,613;1,472;34,898;33,769;34,586;34,930;-3,130;25,765;0,000;270,840;Inf;280,000;280,000;34,290;2,672;32,229;22,799
6184,500;2,708;0,693;-33,931;1,708;9,475;5,073;35,095;4,719;-2,068;-2,754;0,000;37,000;37,700;9,613;1,472;34,967;33,813;34,637;35,086;-3,130;25,765;0,000;270,540;Inf;280,000;280,000;34,546;2,673;31,820;22,804
6185,000;2,708;0,693;-33,931;1,708;9,475;5,073;35,095;4,719;-2,068;-2,754;0,000;37,000;37,700;9,613;1,472;35,052;33,593;34,673;34,924;-3,130;25,765;0,000;270,540;Inf;280,000;280,000;34,626;2,674;31,328;22,831
6185,500;2,708;0,693;-33,931;1,708;9,475;5,062;35,098;4,724;-2,055;-2,740;0,000;36,967;37,759;9,613;1,472;35,055;33,455;34,675;34,794;-3,135;25,761;0,000;271,040;Inf;280,000;280,000;34,560;2,674;31,131;22,835
6186,000;2,708;0,693;-33,931;1,708;9,475;5,062;35,098;4,724;-2,055;-2,740;0,000;37,000;37,800;9,613;1,472;34,999;33,220;34,615;34,604;-3,135;25,761;0,000;271,040;Inf;280,000;280,000;34,495;2,675;30,801;22,792
6186,500;2,708;0,693;-33,931;1,708;9,475;5,062;35,098;4,724;-2,055;-2,740;0,000;37,000;37,800;9,613;1,472;34,949;33,116;34,566;34,528;-3,135;25,761;0,000;271,040;Inf;280,000;280,000;34,359;2,675;31,624;22,779
6187,000;3,291;0,805;-34,747;1,685;9,554;5,062;35,098;4,724;-2,055;-2,740;0,000;37,000;37,800;9,575;1,547;35,035;34,106;34,735;35,215;-3,135;25,761;0,000;271,040;Inf;280,000;280,000;34,290;2,676;32,522;22,778
6187,500;3,291;0,805;-34,747;1,685;9,554;5,062;35,098;4,724;-2,055;-2,740;0,000;37,000;37,800;9,575;1,547;35,122;33,941;34,792;35,176;-3,135;25,761;0,000;270,540;Inf;280,000;280,000;34,773;2,686;31,986;22,795
6188,000;3,291;0,805;-34,747;1,685;9,554;5,062;35,098;4,724;-2,055;-2,740;0,000;37,000;37,800;9,575;1,547;35,151;33,622;34,778;35,000;-3,135;25,761;0,000;270,540;Inf;280,000;280,000;34,758;2,696;31,356;22,777
6188,500;3,291;0,805;-34,747;1,685;9,554;5,062;35,098;4,724;-2,055;-2,740;0,000;37,000;37,800;9,575;1,547;35,141;33,445;34,744;34,845;-3,135;25,761;0,000;270,940;Inf;280,000;280,000;34,638;2,705;31,083;22,770
6189,000;3,291;0,805;-34,747;1,685;9,554;4,984;35,107;4,749;-2,029;-2,738;0,000;36,976;37,749;9,575;1,547;35,126;33,326;34,720;34,717;-3,113;25,768;0,000;270,940;Inf;280,000;280,000;34,544;2,715;30,995;22,794
