t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6189,500;3,291;0,805;-34,747;1,685;9,554;4,984;35,107;4,749;-2,029;-2,738;0,000;37,000;37,700;9,575;1,547;35,022;33,249;34,687;34,635;-3,113;25,768;0,000;270,840;Inf;280,000;280,000;34,472;2,725;31,737;22,930
6190,000;3,113;0,820;-33,695;1,683;9,458;4,984;35,107;4,749;-2,029;-2,738;0,000;37,000;37,700;9,644;1,458;35,019;33,539;34,677;34,845;-3,113;25,768;0,000;270,840;Inf;280,000;280,000;34,398;2,734;32,342;22,894
6190,500;3,113;0,820;-33,695;1,683;9,458;4,984;35,107;4,749;-2,029;-2,738;0,000;37,000;37,700;9,644;1,458;35,075;33,948;34,768;35,092;-3,113;25,768;0,000;270,740;Inf;280,000;280,000;34,520;2,740;31,783;22,962
6191,000;3,113;0,820;-33,695;1,683;9,458;4,984;35,107;4,749;-2,029;-2,738;0,000;37,000;37,700;9,644;1,458;35,201;33,674;34,859;35,019;-3,113;25,768;0,000;270,740;Inf;280,000;280,000;34,721;2,746;31,345;22,962
6191,500;3,113;0,820;-33,695;1,683;9,458;4,984;35,107;4,749;-2,029;-2,738;0,000;37,000;37,700;9,644;1,458;35,191;33,567;34,818;34,894;-3,113;25,768;0,000;270,540;Inf;280,000;280,000;34,688;2,752;31,264;22,975
6192,000;3,113;0,820;-33,695;1,683;9,458;5,002;35,140;4,740;-2,010;-2,723;0,000;36,986;37,787;9,644;1,458;35,125;33,282;34,746;34,668;-3,115;25,760;0,000;270,540;Inf;280,000;280,000;34,617;2,758;30,891;23,031
6192,500;3,113;0,820;-33,695;1,683;9,458;5,002;35,140;4,740;-2,010;-2,723;0,000;37,000;37,800;9,644;1,458;35,101;33,461;34,766;34,816;-3,115;25,760;0,000;270,640;Inf;280,000;280,000;34,455;2,764;31,298;23,081
6193,000;3,113;0,820;-33,695;1,683;9,458;5,002;35,140;4,740;-2,010;-2,723;0,000;37,000;37,800;9,644;1,458;35,120;33,822;34,829;35,105;-3,115;25,760;0,000;270,640;Inf;280,000;280,000;34,536;2,770;31,928;23,063
6193,500;3,099;0,739;-35,209;1,594;9,488;5,002;35,140;4,740;-2,010;-2,723;0,000;37,000;37,800;9,446;1,661;35,221;34,020;34,939;35,294;-3,115;25,760;0,000;270,640;Inf;280,000;280,000;34,719;2,775;31,578;23,019
6194,000;3,099;0,739;-35,209;1,594;9,488;5,002;35,140;4,740;-2,010;-2,723;0,000;37,000;37,800;9,446;1,661;35,272;33,814;34,952;35,166;-3,115;25,760;0,000;270,640;Inf;280,000;280,000;34,868;2,781;31,209;23,011
6194,500;3,099;0,739;-35,209;1,594;9,488;5,002;35,140;4,740;-2,010;-2,723;0,000;37,000;37,800;9,446;1,661;35,256;33,446;34,887;34,838;-3,115;25,760;0,000;270,440;Inf;280,000;280,000;34,801;2,786;31,026;22,952
6195,000;3,099;0,739;-35,209;1,594;9,488;5,002;35,140;4,740;-2,010;-2,723;0,000;37,000;37,800;9,446;1,661;35,195;33,367;34,863;34,782;-3,115;25,760;0,000;270,440;Inf;280,000;280,000;34,607;2,791;31,121;22,937
6195,500;3,099;0,739;-35,209;1,594;9,488;4,988;35,153;4,755;-1,981;-2,734;0,000;36,986;37,838;9,446;1,661;35,141;33,708;34,855;34,999;-3,116;25,763;0,000;270,440;Inf;280,000;280,000;34,552;2,796;32,021;23,014
6196,000;3,099;0,739;-35,209;1,594;9,488;4,988;35,153;4,755;-1,981;-2,734;0,000;37,000;37,800;9,446;1,661;35,254;34,209;34,980;35,337;-3,116;25,763;0,000;270,440;Inf;280,000;280,000;34,676;2,801;32,553;23,059
6196,500;2,889;0,713;-35,209;1,582;9,531;4,988;35,153;4,755;-1,981;-2,734;0,000;37,000;37,800;9,509;1,763;35,340;34,074;35,027;35,375;-3,116;25,763;0,000;271,140;Inf;280,000;280,000;34,945;2,806;31,923;23,093
6197,000;2,889;0,713;-35,209;1,582;9,531;4,988;35,153;4,755;-1,981;-2,734;0,000;37,000;37,800;9,509;1,763;35,393;33,890;35,059;35,230;-3,116;25,763;0,000;271,140;Inf;280,000;280,000;34,954;2,807;31,287;23,140
6197,500;2,889;0,713;-35,209;1,582;9,531;4,988;35,153;4,755;-1,981;-2,734;0,000;37,000;37,800;9,509;1,763;35,366;33,652;35,034;35,055;-3,116;25,763;0,000;271,240;Inf;280,000;280,000;34,893;2,809;31,085;23,175
6198,000;2,889;0,713;-35,209;1,582;9,531;4,988;35,153;4,755;-1,981;-2,734;0,000;37,000;37,800;9,509;1,763;35,238;33,550;34,960;34,858;-3,116;25,763;0,000;271,240;Inf;280,000;280,000;34,777;2,811;31,603;23,178
6198,500;2,889;0,713;-35,209;1,582;9,531;5,023;35,184;4,752;-1,961;-2,735;0,000;36,991;37,823;9,509;1,763;35,260;33,938;34,997;35,136;-3,111;25,749;0,000;271,240;Inf;280,000;280,000;34,651;2,811;32,247;23,191
6199,000;2,889;0,713;-35,209;1,582;9,531;5,023;35,184;4,752;-1,961;-2,735;0,000;37,000;37,800;9,509;1,763;35,374;34,095;35,037;35,297;-3,111;25,749;0,000;271,240;Inf;280,000;280,000;34,833;2,812;32,159;23,135
6199,500;2,889;0,713;-35,209;1,582;9,531;5,023;35,184;4,752;-1,961;-2,735;0,000;37,000;37,800;9,509;1,763;35,432;33,976;35,073;35,293;-3,111;25,749;0,000;271,140;Inf;280,000;280,000;34,951;2,814;31,721;23,142
6200,000;2,357;0,593;-34,269;1,652;9,485;5,023;35,184;4,752;-1,961;-2,735;0,000;37,000;37,800;9,579;1,384;35,445;33,809;35,076;35,162;-3,111;25,749;0,000;271,140;Inf;280,000;280,000;34,943;2,815;31,480;23,109
6200,500;2,357;0,593;-34,269;1,652;9,485;5,023;35,184;4,752;-1,961;-2,735;0,000;37,000;37,800;9,579;1,384;35,407;33,724;35,079;35,066;-3,111;25,749;0,000;271,140;Inf;280,000;280,000;34,873;2,807;31,296;23,253
6201,000;2,357;0,593;-34,269;1,652;9,485;5,023;35,184;4,752;-1,961;-2,735;0,000;37,000;37,800;9,579;1,384;35,353;33,575;35,059;34,993;-3,111;25,749;0,000;271,140;Inf;280,000;280,000;34,819;2,800;31,931;23,294
6201,500;2,357;0,593;-34,269;1,652;9,485;5,023;35,184;4,752;-1,961;-2,735;0,000;37,000;37,800;9,579;1,384;35,381;33,863;35,088;35,163;-3,111;25,749;0,000;271,340;Inf;280,000;280,000;34,745;2,793;32,441;23,284
6202,000;2,357;0,593;-34,269;1,652;9,485;5,069;35,164;4,771;-1,961;-2,719;0,000;37,013;37,885;9,579;1,384;35,489;34,142;35,205;35,450;-3,105;25,751;0,000;271,340;Inf;280,000;280,000;34,874;2,786;31,960;23,271
6202,500;2,357;0,593;-34,269;1,652;9,485;5,069;35,164;4,771;-1,961;-2,719;0,000;37,000;37,900;9,579;1,384;35,529;33,960;35,223;35,336;-3,105;25,751;0,000;271,440;Inf;280,000;280,000;35,072;2,779;31,647;23,336
6203,000;2,073;0,571;-33,648;1,629;9,389;5,069;35,164;4,771;-1,961;-2,719;0,000;37,000;37,900;9,682;1,526;35,530;33,834;35,238;35,234;-3,105;25,751;0,000;271,440;Inf;280,000;280,000;35,012;2,772;31,431;23,336
6203,500;2,073;0,571;-33,648;1,629;9,389;5,069;35,164;4,771;-1,961;-2,719;0,000;37,000;37,900;9,682;1,526;35,512;33,612;35,188;35,048;-3,105;25,751;0,000;271,140;Inf;280,000;280,000;34,959;2,760;31,194;23,320
6204,000;2,073;0,571;-33,648;1,629;9,389;5,069;35,164;4,771;-1,961;-2,719;0,000;37,000;37,900;9,682;1,526;35,479;33,815;35,170;35,126;-3,105;25,751;0,000;271,140;Inf;280,000;280,000;34,840;2,749;32,055;23,213
6204,500;2,073;0,571;-33,648;1,629;9,389;5,069;35,164;4,771;-1,961;-2,719;0,000;37,000;37,900;9,682;1,526;35,493;34,083;35,213;35,381;-3,105;25,751;0,000;271,340;Inf;280,000;280,000;34,897;2,738;31,964;23,233
6205,000;2,073;0,571;-33,648;1,629;9,389;5,082;35,125;4,727;-1,971;-2,732;0,000;37,010;37,872;9,682;1,526;35,562;34,172;35,284;35,522;-3,121;25,739;0,000;271,340;Inf;280,000;280,000;35,042;2,727;31,721;23,278
6205,500;2,073;0,571;-33,648;1,629;9,389;5,082;35,125;4,727;-1,971;-2,732;0,000;37,000;37,900;9,682;1,526;35,652;33,920;35,326;35,359;-3,121;25,739;0,000;271,640;Inf;280,000;280,000;35,135;2,716;31,495;23,272
6206,000;2,540;0,565;-35,209;1,526;9,519;5,082;35,125;4,727;-1,971;-2,732;0,000;37,000;37,900;9,547;1,709;35,641;33,805;35,304;35,230;-3,121;25,739;0,000;271,640;Inf;280,000;280,000;35,064;2,706;31,395;23,295
6206,500;2,540;0,565;-35,209;1,526;9,519;5,082;35,125;4,727;-1,971;-2,732;0,000;37,000;37,900;9,547;1,709;35,591;33,981;35,342;35,293;-3,121;25,739;0,000;271,640;Inf;280,000;280,000;34,995;2,703;31,815;23,290
6207,000;2,540;0,565;-35,209;1,526;9,519;5,082;35,125;4,727;-1,971;-2,732;0,000;37,000;37,900;9,547;1,709;35,634;34,190;35,338;35,420;-3,121;25,739;0,000;271,640;Inf;280,000;280,000;35,052;2,700;32,292;23,263
6207,500;2,540;0,565;-35,209;1,526;9,519;5,082;35,125;4,727;-1,971;-2,732;0,000;37,000;37,900;9,547;1,709;35,684;34,314;35,363;35,570;-3,121;25,739;0,000;271,440;Inf;280,000;280,000;35,146;2,698;32,312;23,242
6208,000;2,540;0,565;-35,209;1,526;9,519;5,082;35,125;4,727;-1,971;-2,732;0,000;37,000;37,900;9,547;1,709;35,725;34,323;35,443;35,648;-3,121;25,739;0,000;271,440;Inf;280,000;280,000;35,233;2,695;31,713;23,304
6208,500;2,540;0,565;-35,209;1,526;9,519;5,092;35,108;4,723;-1,943;-2,740;0,000;37,020;37,891;9,547;1,709;35,776;34,128;35,468;35,541;-3,128;25,743;0,000;271,540;Inf;280,000;280,000;35,285;2,693;31,434;23,302
6209,000;2,540;0,565;-35,209;1,526;9,519;5,092;35,108;4,723;-1,943;-2,740;0,000;37,000;37,900;9,547;1,709;35,727;33,884;35,439;35,310;-3,128;25,743;0,000;271,540;Inf;280,000;280,000;35,228;2,690;31,488;23,194
6209,500;2,737;0,616;-35,209;1,529;9,510;5,092;35,108;4,723;-1,943;-2,740;0,000;37,000;37,900;9,573;1,715;35,754;34,178;35,476;35,550;-3,128;25,743;0,000;271,440;Inf;280,000;280,000;35,090;2,688;32,037;23,182
6210,000;2,737;0,616;-35,209;1,529;9,510;5,092;35,108;4,723;-1,943;-2,740;0,000;37,000;37,900;9,573;1,715;35,796;34,675;35,552;35,843;-3,128;25,743;0,000;271,440;Inf;280,000;280,000;35,239;2,688;33,135;23,170
6210,500;2,737;0,616;-35,209;1,529;9,510;5,092;35,108;4,723;-1,943;-2,740;0,000;37,000;37,900;9,573;1,715;35,884;34,639;35,600;35,895;-3,128;25,743;0,000;271,640;Inf;280,000;280,000;35,467;2,689;32,682;23,105
6211,000;2,737;0,616;-35,209;1,529;9,510;5,092;35,108;4,723;-1,943;-2,740;0,000;37,000;37,900;9,573;1,715;35,903;34,282;35,615;35,737;-3,128;25,743;0,000;271,640;Inf;280,000;280,000;35,505;2,690;31,935;23,097
6211,500;2,737;0,616;-35,209;1,529;9,510;5,051;35,117;4,742;-1,894;-2,729;0,000;37,038;37,947;9,573;1,715;35,929;34,241;35,618;35,633;-3,120;25,742;0,000;271,440;Inf;280,000;280,000;35,384;2,691;31,794;23,133
6212,000;2,737;0,616;-35,209;1,529;9,510;5,051;35,117;4,742;-1,894;-2,729;0,000;37,000;37,900;9,573;1,715;35,933;34,193;35,631;35,593;-3,120;25,742;0,000;271,440;Inf;280,000;280,000;35,355;2,692;31,557;23,142
6212,500;2,723;0,692;-34,098;1,625;9,520;5,051;35,117;4,742;-1,894;-2,729;0,000;37,000;37,900;9,607;1,432;35,869;34,114;35,562;35,491;-3,120;25,742;0,000;271,640;Inf;280,000;280,000;35,338;2,692;31,855;23,170
6213,000;2,723;0,692;-34,098;1,625;9,520;5,051;35,117;4,742;-1,894;-2,729;0,000;37,000;37,900;9,607;1,432;35,872;34,482;35,623;35,783;-3,120;25,742;0,000;271,640;Inf;280,000;280,000;35,259;2,693;32,567;23,288
6213,500;2,723;0,692;-34,098;1,625;9,520;5,051;35,117;4,742;-1,894;-2,729;0,000;37,000;37,900;9,607;1,432;35,937;34,612;35,678;35,937;-3,120;25,742;0,000;271,140;Inf;280,000;280,000;35,440;2,693;32,480;23,280
6214,000;2,723;0,692;-34,098;1,625;9,520;5,051;35,117;4,742;-1,894;-2,729;0,000;37,000;37,900;9,607;1,432;36,027;34,485;35,734;35,896;-3,120;25,742;0,000;271,140;Inf;280,000;280,000;35,541;2,694;32,040;23,249
6214,500;2,723;0,692;-34,098;1,625;9,520;5,051;35,117;4,742;-1,894;-2,729;0,000;37,000;37,900;9,607;1,432;36,018;34,309;35,754;35,743;-3,120;25,742;0,000;271,040;Inf;280,000;280,000;35,536;2,694;31,872;23,269
6215,000;2,723;0,692;-34,098;1,625;9,520;5,089;35,133;4,764;-1,861;-2,737;0,000;37,039;37,931;9,607;1,432;36,016;34,078;35,727;35,521;-3,114;25,743;0,000;271,040;Inf;280,000;280,000;35,456;2,695;31,769;23,411
6215,500;2,723;0,692;-34,098;1,625;9,520;5,089;35,133;4,764;-1,861;-2,737;0,000;37,000;37,900;9,607;1,432;35,941;34,141;35,717;35,550;-3,114;25,743;0,000;271,040;Inf;280,000;280,000;35,335;2,695;32,760;23,387
6216,000;2,512;0,640;-34,263;1,662;9,498;5,089;35,133;4,764;-1,861;-2,737;0,000;37,000;37,900;9,552;1,374;35,966;34,598;35,764;35,870;-3,114;25,743;0,000;271,040;Inf;280,000;280,000;35,337;2,696;33,022;23,435
6216,500;2,512;0,640;-34,263;1,662;9,498;5,089;35,133;4,764;-1,861;-2,737;0,000;37,000;37,900;9,552;1,374;36,175;34,782;35,874;36,134;-3,114;25,743;0,000;271,140;Inf;280,000;280,000;35,550;2,693;32,512;23,535
6217,000;2,512;0,640;-34,263;1,662;9,498;5,089;35,133;4,764;-1,861;-2,737;0,000;37,000;37,900;9,552;1,374;36,187;34,529;35,908;35,946;-3,114;25,743;0,000;271,140;Inf;280,000;280,000;35,741;2,690;32,197;23,593
6217,500;2,512;0,640;-34,263;1,662;9,498;5,089;35,133;4,764;-1,861;-2,737;0,000;37,000;37,900;9,552;1,374;36,159;34,313;35,894;35,779;-3,114;25,743;0,000;271,040;Inf;280,000;280,000;35,642;2,687;31,840;23,541
6218,000;2,512;0,640;-34,263;1,662;9,498;5,075;35,149;4,780;-1,836;-2,743;0,000;37,044;37,910;9,552;1,374;36,108;34,173;35,859;35,626;-3,118;25,733;0,000;271,040;Inf;280,000;280,000;35,536;2,684;31,697;23,565
6218,500;2,512;0,640;-34,263;1,662;9,498;5,075;35,149;4,780;-1,836;-2,743;0,000;37,000;37,900;9,552;1,374;36,076;34,299;35,838;35,687;-3,118;25,733;0,000;271,040;Inf;280,000;280,000;35,441;2,681;33,018;23,541
6219,000;3,061;0,715;-35,209;1,608;9,556;5,075;35,149;4,780;-1,836;-2,743;0,000;37,000;37,900;9,339;1,546;36,046;34,708;35,841;35,915;-3,118;25,733;0,000;271,040;Inf;280,000;280,000;35,475;2,678;32,922;23,425
6219,500;3,061;0,715;-35,209;1,608;9,556;5,075;35,149;4,780;-1,836;-2,743;0,000;37,000;37,900;9,339;1,546;36,159;34,900;35,900;36,125;-3,118;25,733;0,000;270,940;Inf;280,000;280,000;35,628;2,685;32,512;23,367
6220,000;3,061;0,715;-35,209;1,608;9,556;5,075;35,149;4,780;-1,836;-2,743;0,000;37,000;37,900;9,339;1,546;36,263;34,599;35,956;36,020;-3,118;25,733;0,000;270,940;Inf;280,000;280,000;35,771;2,691;32,208;23,334
6220,500;3,061;0,715;-35,209;1,608;9,556;5,075;35,149;4,780;-1,836;-2,743;0,000;37,000;37,900;9,339;1,546;36,252;34,471;35,961;35,866;-3,118;25,733;0,000;270,840;Inf;280,000;280,000;35,710;2,697;32,033;23,329
6221,000;3,061;0,715;-35,209;1,608;9,556;5,075;35,149;4,780;-1,836;-2,743;0,000;37,000;37,900;9,339;1,546;36,199;34,193;35,929;35,642;-3,118;25,733;0,000;270,840;Inf;280,000;280,000;35,638;2,703;31,691;23,351
6221,500;3,061;0,715;-35,209;1,608;9,556;5,065;35,170;4,781;-1,805;-2,734;0,000;37,053;37,936;9,339;1,546;36,159;34,393;35,881;35,721;-3,116;25,723;0,000;270,340;Inf;280,000;280,000;35,491;2,709;32,183;23,417
6222,000;3,061;0,715;-35,209;1,608;9,556;5,065;35,170;4,781;-1,805;-2,734;0,000;37,100;37,900;9,339;1,546;36,188;34,761;35,921;36,059;-3,116;25,723;0,000;270,340;Inf;280,000;280,000;35,539;2,714;32,857;23,477
6222,500;2,855;0,756;-33,991;1,607;9,422;5,065;35,170;4,781;-1,805;-2,734;0,000;37,100;37,900;9,664;1,515;36,232;34,994;35,992;36,266;-3,116;25,723;0,000;270,440;Inf;280,000;280,000;35,732;2,720;32,475;23,606
6223,000;2,855;0,756;-33,991;1,607;9,422;5,065;35,170;4,781;-1,805;-2,734;0,000;37,100;37,900;9,664;1,515;36,318;34,832;36,047;36,251;-3,116;25,723;0,000;270,440;Inf;280,000;280,000;35,871;2,722;32,301;23,529
6223,500;2,855;0,756;-33,991;1,607;9,422;5,065;35,170;4,781;-1,805;-2,734;0,000;37,100;37,900;9,664;1,515;36,342;34,501;36,071;35,970;-3,116;25,723;0,000;270,240;Inf;280,000;280,000;35,862;2,724;31,995;23,510
6224,000;2,855;0,756;-33,991;1,607;9,422;5,065;35,170;4,781;-1,805;-2,734;0,000;37,100;37,900;9,664;1,515;36,313;34,407;36,041;35,818;-3,116;25,723;0,000;270,240;Inf;280,000;280,000;35,721;2,727;31,901;23,549
6224,500;2,855;0,756;-33,991;1,607;9,422;5,094;35,180;4,791;-1,801;-2,739;0,000;37,049;37,975;9,664;1,515;36,289;34,526;36,019;35,842;-3,133;25,710;0,000;270,040;Inf;280,000;280,000;35,645;2,729;32,373;23,508
6225,000;2,855;0,756;-33,991;1,607;9,422;5,094;35,180;4,791;-1,801;-2,739;0,000;37,000;38,000;9,664;1,515;36,284;34,878;36,055;36,169;-3,133;25,710;0,000;270,040;Inf;280,000;280,000;35,669;2,731;32,978;23,404
6225,500;2,542;0,710;-33,643;1,547;9,460;5,094;35,180;4,791;-1,801;-2,739;0,000;37,000;38,000;9,587;1,497;36,359;35,077;36,108;36,381;-3,133;25,710;0,000;269,840;Inf;280,000;280,000;35,846;2,733;33,013;23,367
6226,000;2,542;0,710;-33,643;1,547;9,460;5,094;35,180;4,791;-1,801;-2,739;0,000;37,000;38,000;9,587;1,497;36,447;34,888;36,173;36,297;-3,133;25,710;0,000;269,840;Inf;280,000;280,000;35,981;2,730;32,133;23,290
6226,500;2,542;0,710;-33,643;1,547;9,460;5,094;35,180;4,791;-1,801;-2,739;0,000;37,000;38,000;9,587;1,497;36,449;34,632;36,171;36,126;-3,133;25,710;0,000;270,140;Inf;280,000;280,000;35,951;2,727;32,063;23,249
6227,000;2,542;0,710;-33,643;1,547;9,460;5,094;35,180;4,791;-1,801;-2,739;0,000;37,000;38,000;9,587;1,497;36,358;34,548;36,153;35,949;-3,133;25,710;0,000;270,140;Inf;280,000;280,000;35,844;2,724;32,370;23,302
6227,500;2,542;0,710;-33,643;1,547;9,460;5,094;35,180;4,791;-1,801;-2,739;0,000;37,000;38,000;9,587;1,497;36,354;34,949;36,144;36,163;-3,133;25,710;0,000;269,740;Inf;280,000;280,000;35,752;2,721;33,278;23,365
6228,000;2,542;0,710;-33,643;1,547;9,460;5,106;35,199;4,800;-1,790;-2,762;0,000;37,046;37,945;9,587;1,497;36,452;35,257;36,175;36,412;-3,135;25,687;0,000;269,740;Inf;280,000;280,000;35,903;2,718;33,433;23,409
6228,500;2,542;0,710;-33,643;1,547;9,460;5,106;35,199;4,800;-1,790;-2,762;0,000;37,000;37,900;9,587;1,497;36,519;35,140;36,265;36,454;-3,135;25,687;0,000;269,840;Inf;280,000;280,000;36,074;2,715;32,901;23,434
6229,000;2,849;0,754;-33,922;1,607;9,491;5,106;35,199;4,800;-1,790;-2,762;0,000;37,000;37,900;9,700;1,625;36,563;34,893;36,262;36,309;-3,135;25,687;0,000;269,840;Inf;280,000;280,000;36,094;2,712;32,459;23,467
6229,500;2,849;0,754;-33,922;1,607;9,491;5,106;35,199;4,800;-1,790;-2,762;0,000;37,000;37,900;9,700;1,625;36,551;34,790;36,292;36,187;-3,135;25,687;0,000;269,740;Inf;280,000;280,000;36,006;2,714;32,012;23,459
6230,000;2,849;0,754;-33,922;1,607;9,491;5,106;35,199;4,800;-1,790;-2,762;0,000;37,000;37,900;9,700;1,625;36,504;34,515;36,239;36,007;-3,135;25,687;0,000;269,740;Inf;280,000;280,000;35,955;2,716;32,420;23,429
6230,500;2,849;0,754;-33,922;1,607;9,491;5,106;35,199;4,800;-1,790;-2,762;0,000;37,000;37,900;9,700;1,625;36,458;34,575;36,211;36,004;-3,135;25,687;0,000;270,040;Inf;280,000;280,000;35,816;2,719;33,599;23,445
6231,000;2,849;0,754;-33,922;1,607;9,491;5,075;35,215;4,787;-1,785;-2,748;0,000;37,055;37,952;9,700;1,625;36,558;35,374;36,273;36,537;-3,133;25,690;0,000;270,040;Inf;280,000;280,000;35,812;2,721;33,466;23,443
6231,500;2,849;0,754;-33,922;1,607;9,491;5,075;35,215;4,787;-1,785;-2,748;0,000;37,100;38,000;9,700;1,625;36,617;35,191;36,315;36,499;-3,133;25,690;0,000;270,340;Inf;280,000;280,000;36,185;2,723;32,989;23,433
6232,000;2,575;0,627;-35,042;1,584;9,497;5,075;35,215;4,787;-1,785;-2,748;0,000;37,100;38,000;9,559;1,718;36,620;35,028;36,343;36,402;-3,133;25,690;0,000;270,340;Inf;280,000;280,000;36,155;2,725;32,664;23,450
6232,500;2,575;0,627;-35,042;1,584;9,497;5,075;35,215;4,787;-1,785;-2,748;0,000;37,100;38,000;9,559;1,718;36,652;34,947;36,351;36,353;-3,133;25,690;0,000;270,340;Inf;280,000;280,000;36,098;2,722;32,544;23,437
6233,000;2,575;0,627;-35,042;1,584;9,497;5,075;35,215;4,787;-1,785;-2,748;0,000;37,100;38,000;9,559;1,718;36,594;34,661;36,306;36,105;-3,133;25,690;0,000;270,340;Inf;280,000;280,000;36,076;2,720;32,130;23,454
6233,500;2,575;0,627;-35,042;1,584;9,497;5,075;35,215;4,787;-1,785;-2,748;0,000;37,100;38,000;9,559;1,718;36,570;34,882;36,300;36,187;-3,133;25,690;0,000;270,540;Inf;280,000;280,000;35,917;2,718;33,336;23,464
6234,000;2,575;0,627;-35,042;1,584;9,497;5,116;35,191;4,806;-1,774;-2,744;0,000;37,064;38,000;9,559;1,718;36,578;35,211;36,363;36,504;-3,131;25,689;0,000;270,540;Inf;280,000;280,000;35,985;2,715;33,403;23,487
6234,500;2,575;0,627;-35,042;1,584;9,497;5,116;35,191;4,806;-1,774;-2,744;0,000;37,100;38,000;9,559;1,718;36,729;35,154;36,458;36,579;-3,131;25,689;0,000;270,540;Inf;280,000;280,000;36,164;2,713;32,713;23,503
6235,000;2,575;0,627;-35,042;1,584;9,497;5,116;35,191;4,806;-1,774;-2,744;0,000;37,100;38,000;9,559;1,718;36,737;34,929;36,456;36,397;-3,131;25,689;0,000;270,540;Inf;280,000;280,000;36,230;2,711;32,424;23,488
6235,500;2,755;0,627;-35,209;1,575;9,671;5,116;35,191;4,806;-1,774;-2,744;0,000;37,100;38,000;9,524;1,678;36,745;34,899;36,475;36,323;-3,131;25,689;0,000;270,140;Inf;280,000;280,000;36,130;2,709;32,384;23,541
6236,000;2,755;0,627;-35,209;1,575;9,671;5,116;35,191;4,806;-1,774;-2,744;0,000;37,100;38,000;9,524;1,678;36,688;34,993;36,473;36,368;-3,131;25,689;0,000;270,140;Inf;280,000;280,000;36,110;2,709;32,685;23,551
6236,500;2,755;0,627;-35,209;1,575;9,671;5,116;35,191;4,806;-1,774;-2,744;0,000;37,100;38,000;9,524;1,678;36,704;35,295;36,519;36,557;-3,131;25,689;0,000;270,340;Inf;280,000;280,000;36,130;2,710;33,391;23,610
6237,000;2,755;0,627;-35,209;1,575;9,671;5,116;35,191;4,806;-1,774;-2,744;0,000;37,100;38,000;9,524;1,678;36,782;35,543;36,555;36,758;-3,131;25,689;0,000;270,340;Inf;280,000;280,000;36,269;2,711;33,157;23,707
6237,500;2,755;0,627;-35,209;1,575;9,671;5,110;35,125;4,821;-1,768;-2,755;0,000;37,074;37,978;9,524;1,678;36,854;35,448;36,606;36,804;-3,129;25,685;0,000;270,340;Inf;280,000;280,000;36,410;2,711;32,734;23,778
6238,000;2,755;0,627;-35,209;1,575;9,671;5,110;35,125;4,821;-1,768;-2,755;0,000;37,100;38,000;9,524;1,678;36,889;35,206;36,651;36,580;-3,129;25,685;0,000;270,340;Inf;280,000;280,000;36,428;2,712;32,776;23,809
6238,500;2,447;0,647;-34,376;1,622;9,351;5,110;35,125;4,821;-1,768;-2,755;0,000;37,100;38,000;9,667;1,641;36,861;34,916;36,568;36,387;-3,129;25,685;0,000;270,240;Inf;280,000;280,000;36,332;2,713;32,356;23,790
6239,000;2,447;0,647;-34,376;1,622;9,351;5,110;35,125;4,821;-1,768;-2,755;0,000;37,100;38,000;9,667;1,641;36,826;35,101;36,585;36,518;-3,129;25,685;0,000;270,240;Inf;280,000;280,000;36,183;2,709;32,807;23,748
6239,500;2,447;0,647;-34,376;1,622;9,351;5,110;35,125;4,821;-1,768;-2,755;0,000;37,100;38,000;9,667;1,641;36,844;35,428;36,622;36,754;-3,129;25,685;0,000;270,440;Inf;280,000;280,000;36,258;2,704;33,415;23,658
6240,000;2,447;0,647;-34,376;1,622;9,351;5,110;35,125;4,821;-1,768;-2,755;0,000;37,100;38,000;9,667;1,641;36,910;35,477;36,675;36,841;-3,129;25,685;0,000;270,440;Inf;280,000;280,000;36,412;2,700;33,204;23,653
6240,500;2,447;0,647;-34,376;1,622;9,351;5,096;35,128;4,811;-1,742;-2,748;0,000;37,069;37,990;9,667;1,641;36,971;35,454;36,720;36,826;-3,132;25,678;0,000;270,140;Inf;280,000;280,000;36,476;2,696;32,848;23,520
6241,000;2,447;0,647;-34,376;1,622;9,351;5,096;35,128;4,811;-1,742;-2,748;0,000;37,100;38,000;9,667;1,641;36,983;35,301;36,712;36,720;-3,132;25,678;0,000;270,140;Inf;280,000;280,000;36,493;2,692;32,472;23,476
6241,500;2,447;0,647;-34,376;1,622;9,351;5,096;35,128;4,811;-1,742;-2,748;0,000;37,100;38,000;9,667;1,641;36,914;35,162;36,707;36,565;-3,132;25,678;0,000;270,340;Inf;280,000;280,000;36,429;2,688;32,968;23,498
6242,000;2,946;0,660;-35,209;1,606;9,526;5,096;35,128;4,811;-1,742;-2,748;0,000;37,100;38,000;9,494;1,635;36,922;35,520;36,733;36,751;-3,132;25,678;0,000;270,340;Inf;280,000;280,000;36,337;2,684;33,825;23,489
6242,500;2,946;0,660;-35,209;1,606;9,526;5,096;35,128;4,811;-1,742;-2,748;0,000;37,100;38,000;9,494;1,635;37,002;35,815;36,768;36,962;-3,132;25,678;0,000;270,340;Inf;280,000;280,000;36,482;2,688;33,982;23,444
6243,000;2,946;0,660;-35,209;1,606;9,526;5,096;35,128;4,811;-1,742;-2,748;0,000;37,100;38,000;9,494;1,635;37,087;35,693;36,824;37,046;-3,132;25,678;0,000;270,340;Inf;280,000;280,000;36,637;2,692;33,404;23,424
6243,500;2,946;0,660;-35,209;1,606;9,526;5,096;35,128;4,811;-1,742;-2,748;0,000;37,100;38,000;9,494;1,635;37,148;35,545;36,868;36,952;-3,132;25,678;0,000;270,840;Inf;280,000;280,000;36,662;2,697;33,067;23,359
6244,000;2,946;0,660;-35,209;1,606;9,526;5,124;35,135;4,821;-1,712;-2,738;0,000;37,073;37,992;9,494;1,635;37,125;35,340;36,871;36,758;-3,119;25,687;0,000;270,840;Inf;280,000;280,000;36,628;2,701;32,550;23,318
6244,500;2,946;0,660;-35,209;1,606;9,526;5,124;35,135;4,821;-1,712;-2,738;0,000;37,100;38,000;9,494;1,635;37,084;35,114;36,823;36,563;-3,119;25,687;0,000;270,540;Inf;280,000;280,000;36,523;2,705;33,246;23,335
6245,000;3,479;0,828;-35,209;1,594;9,647;5,124;35,135;4,821;-1,712;-2,738;0,000;37,100;38,000;9,445;1,568;37,051;35,369;36,802;36,673;-3,119;25,687;0,000;270,540;Inf;280,000;280,000;36,396;2,709;33,770;23,358
6245,500;3,479;0,828;-35,209;1,594;9,647;5,124;35,135;4,821;-1,712;-2,738;0,000;37,100;38,000;9,445;1,568;37,136;35,802;36,893;37,134;-3,119;25,687;0,000;270,840;Inf;280,000;280,000;36,474;2,721;33,749;23,393
6246,000;3,479;0,828;-35,209;1,594;9,647;5,124;35,135;4,821;-1,712;-2,738;0,000;37,100;38,000;9,445;1,568;37,183;35,559;36,928;36,994;-3,119;25,687;0,000;270,840;Inf;280,000;280,000;36,741;2,734;33,091;23,371
6246,500;3,479;0,828;-35,209;1,594;9,647;5,124;35,135;4,821;-1,712;-2,738;0,000;37,100;38,000;9,445;1,568;37,202;35,460;36,951;36,912;-3,119;25,687;0,000;270,840;Inf;280,000;280,000;36,666;2,746;32,955;23,342
6247,000;3,479;0,828;-35,209;1,594;9,647;5,102;35,164;4,826;-1,684;-2,749;0,000;37,067;38,001;9,445;1,568;37,217;35,430;36,969;36,837;-3,127;25,684;0,000;270,840;Inf;280,000;280,000;36,631;2,758;32,922;23,352
6247,500;3,479;0,828;-35,209;1,594;9,647;5,102;35,164;4,826;-1,684;-2,749;0,000;37,100;38,000;9,445;1,568;37,181;35,348;36,950;36,738;-3,127;25,684;0,000;271,040;Inf;280,000;280,000;36,613;2,770;32,843;23,359
6248,000;3,479;0,828;-35,209;1,594;9,647;5,102;35,164;4,826;-1,684;-2,749;0,000;37,100;38,000;9,445;1,568;37,168;35,507;36,912;36,844;-3,127;25,684;0,000;271,040;Inf;280,000;280,000;36,554;2,781;34,031;23,366
6248,500;3,271;0,862;-33,652;1,628;9,512;5,102;35,164;4,826;-1,684;-2,749;0,000;37,100;38,000;9,590;1,453;37,190;35,898;36,973;37,175;-3,127;25,684;0,000;271,540;Inf;280,000;280,000;36,607;2,793;33,738;23,325
6249,000;3,271;0,862;-33,652;1,628;9,512;5,102;35,164;4,826;-1,684;-2,749;0,000;37,100;38,000;9,590;1,453;37,340;35,799;37,080;37,214;-3,127;25,684;0,000;271,540;Inf;280,000;280,000;36,809;2,801;33,311;23,328
6249,500;3,271;0,862;-33,652;1,628;9,512;5,102;35,164;4,826;-1,684;-2,749;0,000;37,100;38,000;9,590;1,453;37,349;35,573;37,112;37,064;-3,127;25,684;0,000;271,240;Inf;280,000;280,000;36,858;2,808;33,015;23,309
6250,000;3,271;0,862;-33,652;1,628;9,512;5,102;35,164;4,826;-1,684;-2,749;0,000;37,100;38,000;9,590;1,453;37,342;35,496;37,075;36,906;-3,127;25,684;0,000;271,240;Inf;280,000;280,000;36,774;2,816;32,900;23,297
6250,500;3,271;0,862;-33,652;1,628;9,512;5,026;35,161;4,836;-1,652;-2,739;0,000;37,071;38,004;9,590;1,453;37,283;35,356;37,063;36,823;-3,124;25,681;0,000;270,940;Inf;280,000;280,000;36,705;2,823;32,949;23,264
6251,000;3,271;0,862;-33,652;1,628;9,512;5,026;35,161;4,836;-1,652;-2,739;0,000;37,100;38,000;9,590;1,453;37,263;35,708;37,076;37,048;-3,124;25,681;0,000;270,940;Inf;280,000;280,000;36,631;2,831;33,704;23,215
6251,500;2,868;0,761;-34,224;1,649;9,348;5,026;35,161;4,836;-1,652;-2,739;0,000;37,100;38,000;9,600;1,548;37,328;36,169;37,135;37,333;-3,124;25,681;0,000;271,240;Inf;280,000;280,000;36,774;2,838;33,847;23,142
6252,000;2,868;0,761;-34,224;1,649;9,348;5,026;35,161;4,836;-1,652;-2,739;0,000;37,100;38,000;9,600;1,548;37,420;36,071;37,174;37,379;-3,124;25,681;0,000;271,240;Inf;280,000;280,000;36,991;2,839;33,440;23,105
6252,500;2,868;0,761;-34,224;1,649;9,348;5,026;35,161;4,836;-1,652;-2,739;0,000;37,100;38,000;9,600;1,548;37,453;35,675;37,183;37,078;-3,124;25,681;0,000;271,240;Inf;280,000;280,000;37,011;2,839;33,277;23,125
6253,000;2,868;0,761;-34,224;1,649;9,348;5,026;35,161;4,836;-1,652;-2,739;0,000;37,100;38,000;9,600;1,548;37,401;35,421;37,131;36,849;-3,124;25,681;0,000;271,240;Inf;280,000;280,000;36,847;2,839;32,827;23,137
6253,500;2,868;0,761;-34,224;1,649;9,348;5,060;35,200;4,832;-1,631;-2,749;0,000;37,075;37,937;9,600;1,548;37,395;35,715;37,165;37,085;-3,120;25,686;0,000;270,940;Inf;280,000;280,000;36,701;2,840;33,365;23,140
6254,000;2,868;0,761;-34,224;1,649;9,348;5,060;35,200;4,832;-1,631;-2,749;0,000;37,100;37,900;9,600;1,548;37,421;36,001;37,185;37,320;-3,120;25,686;0,000;270,940;Inf;280,000;280,000;36,840;2,840;34,022;23,092
6254,500;2,868;0,761;-34,224;1,649;9,348;5,060;35,200;4,832;-1,631;-2,749;0,000;37,100;37,900;9,600;1,548;37,480;36,120;37,264;37,467;-3,120;25,686;0,000;271,140;Inf;280,000;280,000;36,982;2,841;33,968;23,088
6255,000;2,158;0,641;-34,059;1,630;9,464;5,060;35,200;4,832;-1,631;-2,749;0,000;37,100;37,900;9,576;1,571;37,547;36,073;37,294;37,428;-3,120;25,686;0,000;271,140;Inf;280,000;280,000;37,083;2,841;33,244;23,017
6255,500;2,158;0,641;-34,059;1,630;9,464;5,060;35,200;4,832;-1,631;-2,749;0,000;37,100;37,900;9,576;1,571;37,558;35,802;37,281;37,259;-3,120;25,686;0,000;271,440;Inf;280,000;280,000;37,085;2,830;33,107;22,996
6256,000;2,158;0,641;-34,059;1,630;9,464;5,060;35,200;4,832;-1,631;-2,749;0,000;37,100;37,900;9,576;1,571;37,529;35,658;37,273;37,103;-3,120;25,686;0,000;271,440;Inf;280,000;280,000;36,975;2,819;33,530;22,982
6256,500;2,158;0,641;-34,059;1,630;9,464;5,060;35,200;4,832;-1,631;-2,749;0,000;37,100;37,900;9,576;1,571;37,479;36,058;37,255;37,296;-3,120;25,686;0,000;271,440;Inf;280,000;280,000;36,891;2,808;34,310;22,969
6257,000;2,158;0,641;-34,059;1,630;9,464;5,051;35,200;4,830;-1,615;-2,750;0,000;37,073;37,931;9,576;1,571;37,569;36,378;37,304;37,544;-3,126;25,674;0,000;271,440;Inf;280,000;280,000;37,022;2,798;34,506;22,951
6257,500;2,158;0,641;-34,059;1,630;9,464;5,051;35,200;4,830;-1,615;-2,750;0,000;37,100;37,900;9,576;1,571;37,611;36,214;37,353;37,543;-3,126;25,674;0,000;271,040;Inf;280,000;280,000;37,199;2,787;33,985;22,966
6258,000;2,599;0,591;-35,209;1,564;9,563;5,051;35,200;4,830;-1,615;-2,750;0,000;37,100;37,900;9,525;1,671;37,632;36,060;37,393;37,442;-3,126;25,674;0,000;271,040;Inf;280,000;280,000;37,180;2,777;33,666;23,045
6258,500;2,599;0,591;-35,209;1,564;9,563;5,051;35,200;4,830;-1,615;-2,750;0,000;37,100;37,900;9,525;1,671;37,633;35,908;37,372;37,296;-3,126;25,674;0,000;271,040;Inf;280,000;280,000;37,132;2,774;33,150;23,048
6259,000;2,599;0,591;-35,209;1,564;9,563;5,051;35,200;4,830;-1,615;-2,750;0,000;37,100;37,900;9,525;1,671;37,605;35,708;37,358;37,140;-3,126;25,674;0,000;271,040;Inf;280,000;280,000;37,052;2,771;34,009;22,988
6259,500;2,599;0,591;-35,209;1,564;9,563;5,051;35,200;4,830;-1,615;-2,750;0,000;37,100;37,900;9,525;1,671;37,564;35,959;37,362;37,232;-3,126;25,674;0,000;271,540;Inf;280,000;280,000;36,953;2,768;34,459;22,945
6260,000;2,599;0,591;-35,209;1,564;9,563;5,108;35,189;4,855;-1,597;-2,765;0,000;37,066;37,960;9,525;1,671;37,677;36,347;37,424;37,599;-3,139;25,661;0,000;271,540;Inf;280,000;280,000;37,029;2,765;34,174;22,965
6260,500;2,599;0,591;-35,209;1,564;9,563;5,108;35,189;4,855;-1,597;-2,765;0,000;37,100;38,000;9,525;1,671;37,730;36,223;37,458;37,557;-3,139;25,661;0,000;271,340;Inf;280,000;280,000;37,262;2,763;33,868;23,109
6261,000;2,506;0,586;-35,209;1,577;9,558;5,108;35,189;4,855;-1,597;-2,765;0,000;37,100;38,000;9,452;1,714;37,746;36,102;37,488;37,465;-3,139;25,661;0,000;271,340;Inf;280,000;280,000;37,242;2,760;33,669;23,063
6261,500;2,506;0,586;-35,209;1,577;9,558;5,108;35,189;4,855;-1,597;-2,765;0,000;37,100;38,000;9,452;1,714;37,748;36,019;37,480;37,402;-3,139;25,661;0,000;271,340;Inf;280,000;280,000;37,200;2,756;33,547;23,047
6262,000;2,506;0,586;-35,209;1,577;9,558;5,108;35,189;4,855;-1,597;-2,765;0,000;37,100;38,000;9,452;1,714;37,704;35,948;37,463;37,326;-3,139;25,661;0,000;271,340;Inf;280,000;280,000;37,162;2,752;33,497;23,052
6262,500;2,506;0,586;-35,209;1,577;9,558;5,108;35,189;4,855;-1,597;-2,765;0,000;37,100;38,000;9,452;1,714;37,694;36,063;37,477;37,366;-3,139;25,661;0,000;271,240;Inf;280,000;280,000;37,110;2,748;34,282;23,048
6263,000;2,506;0,586;-35,209;1,577;9,558;5,108;35,189;4,855;-1,597;-2,765;0,000;37,100;38,000;9,452;1,714;37,731;36,339;37,512;37,631;-3,139;25,661;0,000;271,240;Inf;280,000;280,000;37,150;2,744;34,081;23,017
6263,500;2,506;0,586;-35,209;1,577;9,558;5,131;35,168;4,859;-1,597;-2,760;0,000;37,069;37,942;9,452;1,714;37,852;36,361;37,590;37,734;-3,127;25,661;0,000;271,140;Inf;280,000;280,000;37,303;2,740;33,965;23,017
6264,000;2,506;0,586;-35,209;1,577;9,558;5,131;35,168;4,859;-1,597;-2,760;0,000;37,100;37,900;9,452;1,714;37,860;36,243;37,582;37,599;-3,127;25,661;0,000;271,140;Inf;280,000;280,000;37,384;2,736;34,044;22,960
6264,500;1,743;0,486;-34,258;1,625;9,437;5,131;35,168;4,859;-1,597;-2,760;0,000;37,100;37,900;9,604;1,629;37,841;36,029;37,579;37,484;-3,127;25,661;0,000;271,140;Inf;280,000;280,000;37,321;2,732;33,475;22,942
6265,000;1,743;0,486;-34,258;1,625;9,437;5,131;35,168;4,859;-1,597;-2,760;0,000;37,100;37,900;9,604;1,629;37,823;36,133;37,598;37,504;-3,127;25,661;0,000;271,140;Inf;280,000;280,000;37,233;2,716;33,979;22,883
6265,500;1,743;0,486;-34,258;1,625;9,437;5,131;35,168;4,859;-1,597;-2,760;0,000;37,100;37,900;9,604;1,629;37,804;36,387;37,605;37,673;-3,127;25,661;0,000;271,140;Inf;280,000;280,000;37,265;2,700;34,620;22,853
6266,000;1,743;0,486;-34,258;1,625;9,437;5,131;35,168;4,859;-1,597;-2,760;0,000;37,100;37,900;9,604;1,629;37,895;36,701;37,682;37,900;-3,127;25,661;0,000;271,140;Inf;280,000;280,000;37,368;2,684;34,236;22,846
6266,500;1,743;0,486;-34,258;1,625;9,437;5,159;35,133;4,853;-1,562;-2,736;0,000;37,080;37,946;9,604;1,629;37,976;36,599;37,719;37,926;-3,112;25,668;0,000;271,240;Inf;280,000;280,000;37,545;2,669;33,894;22,830
6267,000;1,743;0,486;-34,258;1,625;9,437;5,159;35,133;4,853;-1,562;-2,736;0,000;37,100;37,900;9,604;1,629;37,972;36,212;37,727;37,621;-3,112;25,668;0,000;271,240;Inf;280,000;280,000;37,555;2,654;33,696;22,773
6267,500;2,009;0,540;-33,488;1,649;9,442;5,159;35,133;4,853;-1,562;-2,736;0,000;37,100;37,900;9,739;1,545;37,951;35,981;37,684;37,439;-3,112;25,668;0,000;271,240;Inf;280,000;280,000;37,383;2,639;33,371;22,746
6268,000;2,009;0,540;-33,488;1,649;9,442;5,159;35,133;4,853;-1,562;-2,736;0,000;37,100;37,900;9,739;1,545;37,913;36,222;37,690;37,574;-3,112;25,668;0,000;271,240;Inf;280,000;280,000;37,264;2,628;33,966;22,749
6268,500;2,009;0,540;-33,488;1,649;9,442;5,159;35,133;4,853;-1,562;-2,736;0,000;37,100;37,900;9,739;1,545;37,931;36,689;37,744;37,917;-3,112;25,668;0,000;271,440;Inf;280,000;280,000;37,350;2,618;34,936;22,767
6269,000;2,009;0,540;-33,488;1,649;9,442;5,159;35,133;4,853;-1,562;-2,736;0,000;37,100;37,900;9,739;1,545;38,014;36,733;37,819;38,067;-3,112;25,668;0,000;271,440;Inf;280,000;280,000;37,570;2,608;34,523;22,893
6269,500;2,009;0,540;-33,488;1,649;9,442;5,159;35,133;4,853;-1,562;-2,736;0,000;37,100;37,900;9,739;1,545;38,077;36,555;37,827;37,978;-3,112;25,668;0,000;271,140;Inf;280,000;280,000;37,658;2,599;33,734;23,127
6270,000;2,009;0,540;-33,488;1,649;9,442;5,129;35,125;4,837;-1,545;-2,744;0,000;37,062;37,898;9,739;1,545;38,103;36,314;37,840;37,773;-3,128;25,659;0,000;271,140;Inf;280,000;280,000;37,609;2,589;33,571;23,234
6270,500;2,009;0,540;-33,488;1,649;9,442;5,129;35,125;4,837;-1,545;-2,744;0,000;37,100;37,900;9,739;1,545;38,082;36,172;37,804;37,610;-3,128;25,659;0,000;271,340;Inf;280,000;280,000;37,507;2,579;33,673;23,341
6271,000;2,727;0,700;-34,396;1,586;9,453;5,129;35,125;4,837;-1,545;-2,744;0,000;37,100;37,900;9,656;1,675;37,979;36,564;37,802;37,846;-3,128;25,659;0,000;271,340;Inf;280,000;280,000;37,417;2,570;34,875;23,439
6271,500;2,727;0,700;-34,396;1,586;9,453;5,129;35,125;4,837;-1,545;-2,744;0,000;37,100;37,900;9,656;1,675;38,079;37,036;37,850;38,134;-3,128;25,659;0,000;271,040;Inf;280,000;280,000;37,548;2,573;35,343;23,416
6272,000;2,727;0,700;-34,396;1,586;9,453;5,129;35,125;4,837;-1,545;-2,744;0,000;37,100;37,900;9,656;1,675;38,169;36,828;37,892;38,121;-3,128;25,659;0,000;271,040;Inf;280,000;280,000;37,775;2,575;34,540;23,380
6272,500;2,727;0,700;-34,396;1,586;9,453;5,129;35,125;4,837;-1,545;-2,744;0,000;37,100;37,900;9,656;1,675;38,187;36,564;37,923;37,977;-3,128;25,659;0,000;271,040;Inf;280,000;280,000;37,752;2,578;34,048;23,396
6273,000;2,727;0,700;-34,396;1,586;9,453;5,097;35,158;4,864;-1,531;-2,741;0,000;37,062;37,907;9,656;1,675;38,167;36,459;37,941;37,845;-3,114;25,642;0,000;271,040;Inf;280,000;280,000;37,663;2,580;33,999;23,393
6273,500;2,727;0,700;-34,396;1,586;9,453;5,097;35,158;4,864;-1,531;-2,741;0,000;37,100;37,900;9,656;1,675;38,142;36,228;37,911;37,668;-3,114;25,642;0,000;271,140;Inf;280,000;280,000;37,603;2,582;34,643;23,381
6274,000;2,783;0,735;-33,661;1,655;9,408;5,097;35,158;4,864;-1,531;-2,741;0,000;37,100;37,900;9,736;1,518;38,102;36,507;37,909;37,739;-3,114;25,642;0,000;271,140;Inf;280,000;280,000;37,487;2,585;34,934;23,365
6274,500;2,783;0,735;-33,661;1,655;9,408;5,097;35,158;4,864;-1,531;-2,741;0,000;37,100;37,900;9,736;1,518;38,202;36,874;37,936;38,159;-3,114;25,642;0,000;271,240;Inf;280,000;280,000;37,564;2,588;34,678;23,321
6275,000;2,783;0,735;-33,661;1,655;9,408;5,097;35,158;4,864;-1,531;-2,741;0,000;37,100;37,900;9,736;1,518;38,259;36,795;38,002;38,140;-3,114;25,642;0,000;271,240;Inf;280,000;280,000;37,793;2,591;34,348;23,304
6275,500;2,783;0,735;-33,661;1,655;9,408;5,097;35,158;4,864;-1,531;-2,741;0,000;37,100;37,900;9,736;1,518;38,265;36,568;38,006;38,008;-3,114;25,642;0,000;270,740;Inf;280,000;280,000;37,799;2,594;33,990;23,296
6276,000;2,783;0,735;-33,661;1,655;9,408;5,097;35,158;4,864;-1,531;-2,741;0,000;37,100;37,900;9,736;1,518;38,267;36,438;38,005;37,850;-3,114;25,642;0,000;270,740;Inf;280,000;280,000;37,712;2,598;33,812;23,274
6276,500;2,783;0,735;-33,661;1,655;9,408;5,035;35,176;4,899;-1,505;-2,741;0,000;37,060;37,894;9,736;1,518;38,200;36,461;38,005;37,827;-3,124;25,643;0,000;270,940;Inf;280,000;280,000;37,640;2,601;34,283;23,283
6277,000;2,783;0,735;-33,661;1,655;9,408;5,035;35,176;4,899;-1,505;-2,741;0,000;37,100;37,900;9,736;1,518;38,193;36,877;38,019;38,051;-3,124;25,643;0,000;270,940;Inf;280,000;280,000;37,623;2,604;35,386;23,236
6277,500;3,284;0,753;-35,209;1,570;9,521;5,035;35,176;4,899;-1,505;-2,741;0,000;37,100;37,900;9,507;1,606;38,307;37,241;38,068;38,340;-3,124;25,643;0,000;271,140;Inf;280,000;280,000;37,785;2,607;34,782;23,179
6278,000;3,284;0,753;-35,209;1,570;9,521;5,035;35,176;4,899;-1,505;-2,741;0,000;37,100;37,900;9,507;1,606;38,425;36,855;38,178;38,257;-3,124;25,643;0,000;271,140;Inf;280,000;280,000;37,989;2,618;34,360;23,161
6278,500;3,284;0,753;-35,209;1,570;9,521;5,035;35,176;4,899;-1,505;-2,741;0,000;37,100;37,900;9,507;1,606;38,414;36,657;38,181;38,085;-3,124;25,643;0,000;271,040;Inf;280,000;280,000;37,929;2,629;34,045;23,166
6279,000;3,284;0,753;-35,209;1,570;9,521;5,035;35,176;4,899;-1,505;-2,741;0,000;37,100;37,900;9,507;1,606;38,371;36,476;38,180;37,891;-3,124;25,643;0,000;271,040;Inf;280,000;280,000;37,835;2,639;33,780;23,171
6279,500;3,284;0,753;-35,209;1,570;9,521;5,043;35,186;4,897;-1,465;-2,744;0,000;37,061;37,893;9,507;1,606;38,327;36,691;38,151;38,002;-3,121;25,630;0,000;270,940;Inf;280,000;280,000;37,730;2,650;34,655;23,161
6280,000;3,284;0,753;-35,209;1,570;9,521;5,043;35,186;4,897;-1,465;-2,744;0,000;37,100;37,900;9,507;1,606;38,366;37,171;38,181;38,318;-3,121;25,630;0,000;270,940;Inf;280,000;280,000;37,793;2,660;35,663;23,202
6280,500;2,438;0,573;-35,209;1,569;9,568;5,043;35,186;4,897;-1,465;-2,744;0,000;37,100;37,900;9,452;1,520;38,476;37,331;38,273;38,547;-3,121;25,630;0,000;271,140;Inf;280,000;280,000;38,009;2,670;34,741;23,248
6281,000;2,438;0,573;-35,209;1,569;9,568;5,043;35,186;4,897;-1,465;-2,744;0,000;37,100;37,900;9,452;1,520;38,562;37,167;38,319;38,539;-3,121;25,630;0,000;271,140;Inf;280,000;280,000;38,157;2,667;34,460;23,172
6281,500;2,438;0,573;-35,209;1,569;9,568;5,043;35,186;4,897;-1,465;-2,744;0,000;37,100;37,900;9,452;1,520;38,617;36,926;38,391;38,354;-3,121;25,630;0,000;270,740;Inf;280,000;280,000;38,072;2,659;34,395;23,235
6282,000;2,438;0,573;-35,209;1,569;9,568;5,043;35,186;4,897;-1,465;-2,744;0,000;37,100;37,900;9,452;1,520;38,590;36,675;38,375;38,126;-3,121;25,630;0,000;270,740;Inf;280,000;280,000;38,072;2,659;33,963;23,193
6282,500;2,438;0,573;-35,209;1,569;9,568;5,043;35,186;4,897;-1,465;-2,744;0,000;37,100;37,900;9,452;1,520;38,571;36,911;38,359;38,208;-3,121;25,630;0,000;271,140;Inf;280,000;280,000;37,941;2,656;34,686;23,184
6283,000;2,438;0,573;-35,209;1,569;9,568;5,089;35,174;4,917;-1,438;-2,751;0,000;37,048;37,876;9,452;1,520;38,577;37,201;38,385;38,466;-3,130;25,623;0,000;271,140;Inf;280,000;280,000;38,012;2,652;35,171;23,179
6283,500;2,438;0,573;-35,209;1,569;9,568;5,089;35,174;4,917;-1,438;-2,751;0,000;37,000;37,900;9,452;1,520;38,637;37,389;38,443;38,672;-3,130;25,623;0,000;270,940;Inf;280,000;280,000;38,157;2,649;35,278;23,213
6284,000;2,260;0,655;-34,092;1,513;9,467;5,089;35,174;4,917;-1,438;-2,751;0,000;37,000;37,900;9,610;1,525;38,712;37,329;38,496;38,702;-3,130;25,623;0,000;270,940;Inf;280,000;280,000;38,285;2,645;34,274;23,191
6284,500;2,260;0,655;-34,092;1,513;9,467;5,089;35,174;4,917;-1,438;-2,751;0,000;37,000;37,900;9,610;1,525;38,735;36,992;38,533;38,475;-3,130;25,623;0,000;271,040;Inf;280,000;280,000;38,310;2,639;34,116;23,186
6285,000;2,260;0,655;-34,092;1,513;9,467;5,089;35,174;4,917;-1,438;-2,751;0,000;37,000;37,900;9,610;1,525;38,725;36,826;38,499;38,297;-3,130;25,623;0,000;271,040;Inf;280,000;280,000;38,184;2,633;33,932;23,144
6285,500;2,260;0,655;-34,092;1,513;9,467;5,089;35,174;4,917;-1,438;-2,751;0,000;37,000;37,900;9,610;1,525;38,658;36,970;38,462;38,336;-3,130;25,623;0,000;271,240;Inf;280,000;280,000;38,087;2,626;34,715;23,047
6286,000;2,260;0,655;-34,092;1,513;9,467;5,099;35,195;4,925;-1,424;-2,749;0,000;37,043;37,862;9,610;1,525;38,714;37,678;38,546;38,793;-3,125;25,608;0,000;271,240;Inf;280,000;280,000;38,106;2,620;36,174;23,007
6286,500;2,260;0,655;-34,092;1,513;9,467;5,099;35,195;4,925;-1,424;-2,749;0,000;37,000;37,900;9,610;1,525;38,794;37,597;38,597;38,860;-3,125;25,608;0,000;271,340;Inf;280,000;280,000;38,433;2,614;35,595;23,036
6287,000;2,830;0,701;-35,209;1,504;9,530;5,099;35,195;4,925;-1,424;-2,749;0,000;37,000;37,900;9,535;1,743;38,857;37,291;38,623;38,731;-3,125;25,608;0,000;271,340;Inf;280,000;280,000;38,462;2,609;34,717;22,979
6287,500;2,830;0,701;-35,209;1,504;9,530;5,099;35,195;4,925;-1,424;-2,749;0,000;37,000;37,900;9,535;1,743;38,877;37,277;38,666;38,686;-3,125;25,608;0,000;271,240;Inf;280,000;280,000;38,375;2,612;34,736;22,978
6288,000;2,830;0,701;-35,209;1,504;9,530;5,099;35,195;4,925;-1,424;-2,749;0,000;37,000;37,900;9,535;1,743;38,873;37,046;38,684;38,507;-3,125;25,608;0,000;271,240;Inf;280,000;280,000;38,377;2,616;34,131;23,018
6288,500;2,830;0,701;-35,209;1,504;9,530;5,099;35,195;4,925;-1,424;-2,749;0,000;37,000;37,900;9,535;1,743;38,826;36,863;38,647;38,318;-3,125;25,608;0,000;270,840;Inf;280,000;280,000;38,277;2,619;34,906;23,038
6289,000;2,830;0,701;-35,209;1,504;9,530;5,100;35,209;4,926;-1,398;-2,742;0,000;37,050;37,887;9,535;1,743;38,819;37,520;38,674;38,776;-3,120;25,602;0,000;270,840;Inf;280,000;280,000;38,163;2,623;35,602;22,986
6289,500;2,830;0,701;-35,209;1,504;9,530;5,100;35,209;4,926;-1,398;-2,742;0,000;37,100;37,900;9,535;1,743;38,919;37,600;38,718;38,936;-3,120;25,602;0,000;271,040;Inf;280,000;280,000;38,447;2,626;35,295;23,066
6290,000;2,830;0,701;-35,209;1,504;9,530;5,100;35,209;4,926;-1,398;-2,742;0,000;37,100;37,900;9,535;1,743;38,966;37,425;38,757;38,882;-3,120;25,602;0,000;271,040;Inf;280,000;280,000;38,543;2,630;34,877;23,128
6290,500;2,213;0,607;-33,922;1,630;9,477;5,100;35,209;4,926;-1,398;-2,742;0,000;37,100;37,900;9,589;1,394;39,005;37,286;38,782;38,746;-3,120;25,602;0,000;271,140;Inf;280,000;280,000;38,508;2,633;34,684;23,155
6291,000;2,213;0,607;-33,922;1,630;9,477;5,100;35,209;4,926;-1,398;-2,742;0,000;37,100;37,900;9,589;1,394;38,989;37,121;38,768;38,578;-3,120;25,602;0,000;271,140;Inf;280,000;280,000;38,455;2,626;34,389;23,233
6291,500;2,213;0,607;-33,922;1,630;9,477;5,100;35,209;4,926;-1,398;-2,742;0,000;37,100;37,900;9,589;1,394;38,942;37,051;38,755;38,524;-3,120;25,602;0,000;270,940;Inf;280,000;280,000;38,364;2,619;35,165;23,235
6292,000;2,213;0,607;-33,922;1,630;9,477;5,100;35,209;4,926;-1,398;-2,742;0,000;37,100;37,900;9,589;1,394;38,944;37,338;38,762;38,728;-3,120;25,602;0,000;270,940;Inf;280,000;280,000;38,318;2,613;36,416;23,249
6292,500;2,213;0,607;-33,922;1,630;9,477;5,090;35,181;4,916;-1,381;-2,752;0,000;37,049;37,902;9,589;1,394;39,079;37,906;38,896;39,175;-3,121;25,588;0,000;271,040;Inf;280,000;280,000;38,443;2,606;35,801;23,295
6293,000;2,213;0,607;-33,922;1,630;9,477;5,090;35,181;4,916;-1,381;-2,752;0,000;37,000;37,900;9,589;1,394;39,154;37,589;38,928;39,025;-3,121;25,588;0,000;271,040;Inf;280,000;280,000;38,764;2,600;35,030;23,241
6293,500;2,516;0,552;-35,209;1,516;9,511;5,090;35,181;4,916;-1,381;-2,752;0,000;37,000;37,900;9,523;1,615;39,158;37,392;38,951;38,901;-3,121;25,588;0,000;270,840;Inf;280,000;280,000;38,674;2,593;34,750;23,188
6294,000;2,516;0,552;-35,209;1,516;9,511;5,090;35,181;4,916;-1,381;-2,752;0,000;37,000;37,900;9,523;1,615;39,147;37,301;38,960;38,766;-3,121;25,588;0,000;270,840;Inf;280,000;280,000;38,600;2,592;34,625;23,126
6294,500;2,516;0,552;-35,209;1,516;9,511;5,090;35,181;4,916;-1,381;-2,752;0,000;37,000;37,900;9,523;1,615;39,108;37,184;38,930;38,680;-3,121;25,588;0,000;270,840;Inf;280,000;280,000;38,543;2,591;34,508;23,149
6295,000;2,516;0,552;-35,209;1,516;9,511;5,090;35,181;4,916;-1,381;-2,752;0,000;37,000;37,900;9,523;1,615;39,088;37,398;38,910;38,792;-3,121;25,588;0,000;270,840;Inf;280,000;280,000;38,475;2,589;36,325;23,131
6295,500;2,516;0,552;-35,209;1,516;9,511;5,139;35,163;4,908;-1,367;-2,767;0,000;37,043;37,892;9,523;1,615;39,121;37,928;38,986;39,141;-3,132;25,575;0,000;271,040;Inf;280,000;280,000;38,547;2,588;35,696;23,139
6296,000;2,516;0,552;-35,209;1,516;9,511;5,139;35,163;4,908;-1,367;-2,767;0,000;37,000;37,900;9,523;1,615;39,209;37,947;39,028;39,242;-3,132;25,575;0,000;271,040;Inf;280,000;280,000;38,794;2,587;35,234;23,189
6296,500;2,516;0,552;-35,209;1,516;9,511;5,139;35,163;4,908;-1,367;-2,767;0,000;37,000;37,900;9,523;1,615;39,278;37,524;39,081;38,994;-3,132;25,575;0,000;270,940;Inf;280,000;280,000;38,857;2,586;34,955;23,231
6297,000;1,737;0,506;-34,156;1,573;9,447;5,139;35,163;4,908;-1,367;-2,767;0,000;37,000;37,900;9,634;1,607;39,278;37,366;39,064;38,841;-3,132;25,575;0,000;270,940;Inf;280,000;280,000;38,719;2,585;34,602;23,270
6297,500;1,737;0,506;-34,156;1,573;9,447;5,139;35,163;4,908;-1,367;-2,767;0,000;37,000;37,900;9,634;1,607;39,199;37,435;39,080;38,847;-3,132;25,575;0,000;270,840;Inf;280,000;280,000;38,637;2,571;35,342;23,261
6298,000;1,737;0,506;-34,156;1,573;9,447;5,139;35,163;4,908;-1,367;-2,767;0,000;37,000;37,900;9,634;1,607;39,208;37,890;39,078;39,109;-3,132;25,575;0,000;270,840;Inf;280,000;280,000;38,640;2,557;36,190;23,285
6298,500;1,737;0,506;-34,156;1,573;9,447;5,139;35,163;4,908;-1,367;-2,767;0,000;37,000;37,900;9,634;1,607;39,310;38,089;39,108;39,316;-3,132;25,575;0,000;270,640;Inf;280,000;280,000;38,821;2,544;35,645;23,313
6299,000;1,737;0,506;-34,156;1,573;9,447;5,134;35,116;4,916;-1,362;-2,762;0,000;37,044;37,909;9,634;1,607;39,371;37,986;39,156;39,321;-3,126;25,563;0,000;270,640;Inf;280,000;280,000;38,956;2,530;35,286;23,342
6299,500;1,737;0,506;-34,156;1,573;9,447;5,134;35,116;4,916;-1,362;-2,762;0,000;37,000;37,900;9,634;1,607;39,376;37,782;39,179;39,196;-3,126;25,563;0,000;270,740;Inf;280,000;280,000;38,959;2,517;35,239;23,411
6300,000;2,588;0,646;-34,991;1,558;9,471;5,134;35,116;4,916;-1,362;-2,762;0,000;37,000;37,900;9,538;1,682;39,374;37,469;39,190;38,977;-3,126;25,563;0,000;270,740;Inf;280,000;280,000;38,883;2,505;34,731;23,458
6300,500;2,588;0,646;-34,991;1,558;9,471;5,134;35,116;4,916;-1,362;-2,762;0,000;37,000;37,900;9,538;1,682;39,333;37,687;39,188;39,027;-3,126;25,563;0,000;270,340;Inf;280,000;280,000;38,753;2,506;35,570;23,447
6301,000;2,588;0,646;-34,991;1,558;9,471;5,134;35,116;4,916;-1,362;-2,762;0,000;37,000;37,900;9,538;1,682;39,353;37,963;39,189;39,219;-3,126;25,563;0,000;270,340;Inf;280,000;280,000;38,809;2,507;36,081;23,465
6301,500;2,588;0,646;-34,991;1,558;9,471;5,134;35,116;4,916;-1,362;-2,762;0,000;37,000;37,900;9,538;1,682;39,439;38,097;39,223;39,411;-3,126;25,563;0,000;270,040;Inf;280,000;280,000;38,931;2,509;35,855;23,485
6302,000;2,588;0,646;-34,991;1,558;9,471;5,152;35,130;4,917;-1,317;-2,749;0,000;37,036;37,893;9,538;1,682;39,492;37,968;39,277;39,430;-3,136;25,570;0,000;270,040;Inf;280,000;280,000;39,042;2,510;35,394;23,426
6302,500;2,588;0,646;-34,991;1,558;9,471;5,152;35,130;4,917;-1,317;-2,749;0,000;37,000;37,900;9,538;1,682;39,535;37,794;39,317;39,274;-3,136;25,570;0,000;270,240;Inf;280,000;280,000;39,042;2,511;35,038;23,477
6303,000;2,588;0,646;-34,991;1,558;9,471;5,152;35,130;4,917;-1,317;-2,749;0,000;37,000;37,900;9,538;1,682;39,514;37,697;39,326;39,152;-3,136;25,570;0,000;270,240;Inf;280,000;280,000;38,980;2,513;34,688;23,477
6303,500;2,912;0,683;-35,209;1,580;9,498;5,152;35,130;4,917;-1,317;-2,749;0,000;37,000;37,900;9,564;1,714;39,457;37,783;39,290;39,191;-3,136;25,570;0,000;270,240;Inf;280,000;280,000;38,923;2,514;35,425;23,573
6304,000;2,912;0,683;-35,209;1,580;9,498;5,152;35,130;4,917;-1,317;-2,749;0,000;37,000;37,900;9,564;1,714;39,482;38,248;39,330;39,483;-3,136;25,570;0,000;270,240;Inf;280,000;280,000;38,930;2,520;36,511;23,545
6304,500;2,912;0,683;-35,209;1,580;9,498;5,152;35,130;4,917;-1,317;-2,749;0,000;37,000;37,900;9,564;1,714;39,556;38,098;39,378;39,513;-3,136;25,570;0,000;270,240;Inf;280,000;280,000;39,136;2,527;35,709;23,608
6305,000;2,912;0,683;-35,209;1,580;9,498;5,152;35,130;4,917;-1,317;-2,749;0,000;37,000;37,900;9,564;1,714;39,583;37,975;39,400;39,457;-3,136;25,570;0,000;270,240;Inf;280,000;280,000;39,136;2,533;35,403;23,575
6305,500;2,912;0,683;-35,209;1,580;9,498;5,097;35,138;4,944;-1,283;-2,749;0,000;37,040;37,885;9,564;1,714;39,608;37,940;39,422;39,394;-3,124;25,570;0,000;270,440;Inf;280,000;280,000;39,104;2,539;35,438;23,519
6306,000;2,912;0,683;-35,209;1,580;9,498;5,097;35,138;4,944;-1,283;-2,749;0,000;37,000;37,900;9,564;1,714;39,600;37,758;39,409;39,240;-3,124;25,570;0,000;270,440;Inf;280,000;280,000;39,091;2,545;35,528;23,438
6306,500;2,845;0,715;-34,974;1,625;9,373;5,097;35,138;4,944;-1,283;-2,749;0,000;37,000;37,900;9,535;1,488;39,580;37,805;39,434;39,224;-3,124;25,570;0,000;270,540;Inf;280,000;280,000;39,002;2,551;36,206;23,423
6307,000;2,845;0,715;-34,974;1,625;9,373;5,097;35,138;4,944;-1,283;-2,749;0,000;37,000;37,900;9,535;1,488;39,636;38,410;39,445;39,616;-3,124;25,570;0,000;270,540;Inf;280,000;280,000;39,011;2,556;36,461;23,376
6307,500;2,845;0,715;-34,974;1,625;9,373;5,097;35,138;4,944;-1,283;-2,749;0,000;37,000;37,900;9,535;1,488;39,710;38,324;39,507;39,673;-3,124;25,570;0,000;270,340;Inf;280,000;280,000;39,276;2,561;36,000;23,411
6308,000;2,845;0,715;-34,974;1,625;9,373;5,097;35,138;4,944;-1,283;-2,749;0,000;37,000;37,900;9,535;1,488;39,749;38,129;39,532;39,571;-3,124;25,570;0,000;270,340;Inf;280,000;280,000;39,304;2,566;35,568;23,451
6308,500;2,845;0,715;-34,974;1,625;9,373;5,122;35,131;4,940;-1,257;-2,761;0,000;37,038;37,876;9,535;1,488;39,750;37,948;39,542;39,425;-3,143;25,560;0,000;270,140;Inf;280,000;280,000;39,245;2,570;35,247;23,462
6309,000;2,845;0,715;-34,974;1,625;9,373;5,122;35,131;4,940;-1,257;-2,761;0,000;37,000;37,900;9,535;1,488;39,719;37,831;39,535;39,295;-3,143;25,560;0,000;270,140;Inf;280,000;280,000;39,166;2,575;35,155;23,483
6309,500;2,845;0,715;-34,974;1,625;9,373;5,122;35,131;4,940;-1,257;-2,761;0,000;37,000;37,900;9,535;1,488;39,704;38,062;39,525;39,452;-3,143;25,560;0,000;270,440;Inf;280,000;280,000;39,095;2,579;36,371;23,404
6310,000;2,776;0,710;-34,699;1,649;9,510;5,122;35,131;4,940;-1,257;-2,761;0,000;37,000;37,900;9,543;1,469;39,738;38,412;39,571;39,709;-3,143;25,560;0,000;270,440;Inf;280,000;280,000;39,186;2,583;36,153;23,416
6310,500;2,776;0,710;-34,699;1,649;9,510;5,122;35,131;4,940;-1,257;-2,761;0,000;37,000;37,900;9,543;1,469;39,800;38,450;39,624;39,843;-3,143;25,560;0,000;270,340;Inf;280,000;280,000;39,358;2,587;35,692;23,401
6311,000;2,776;0,710;-34,699;1,649;9,510;5,122;35,131;4,940;-1,257;-2,761;0,000;37,000;37,900;9,543;1,469;39,910;38,159;39,705;39,666;-3,143;25,560;0,000;270,340;Inf;280,000;280,000;39,429;2,590;35,413;23,364
6311,500;2,776;0,710;-34,699;1,649;9,510;5,122;35,131;4,940;-1,257;-2,761;0,000;37,000;37,900;9,543;1,469;39,892;38,102;39,703;39,585;-3,143;25,560;0,000;270,640;Inf;280,000;280,000;39,360;2,593;35,366;23,338
6312,000;2,776;0,710;-34,699;1,649;9,510;5,097;35,159;4,969;-1,218;-2,754;0,000;37,045;37,891;9,543;1,469;39,873;38,110;39,722;39,552;-3,119;25,570;0,000;270,640;Inf;280,000;280,000;39,321;2,596;35,567;23,278
6312,500;2,776;0,710;-34,699;1,649;9,510;5,097;35,159;4,969;-1,218;-2,754;0,000;37,000;37,900;9,543;1,469;39,881;38,326;39,748;39,751;-3,119;25,570;0,000;270,640;Inf;280,000;280,000;39,314;2,599;35,974;23,254
6313,000;2,825;0,678;-34,946;1,573;9,555;5,097;35,159;4,969;-1,218;-2,754;0,000;37,000;37,900;9,537;1,358;39,914;38,631;39,802;39,948;-3,119;25,570;0,000;270,640;Inf;280,000;280,000;39,427;2,602;36,737;23,246
6313,500;2,825;0,678;-34,946;1,573;9,555;5,097;35,159;4,969;-1,218;-2,754;0,000;37,000;37,900;9,537;1,358;39,994;38,507;39,825;39,941;-3,119;25,570;0,000;271,040;Inf;280,000;280,000;39,574;2,605;35,667;23,284
6314,000;2,825;0,678;-34,946;1,573;9,555;5,097;35,159;4,969;-1,218;-2,754;0,000;37,000;37,900;9,537;1,358;40,039;38,335;39,835;39,848;-3,119;25,570;0,000;271,040;Inf;280,000;280,000;39,567;2,609;35,767;23,276
6314,500;2,825;0,678;-34,946;1,573;9,555;5,097;35,159;4,969;-1,218;-2,754;0,000;37,000;37,900;9,537;1,358;40,059;38,242;39,882;39,733;-3,119;25,570;0,000;271,140;Inf;280,000;280,000;39,514;2,612;35,471;23,287
