t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
7915,000;2,969;0,688;-35,209;1,788;9,387;4,633;34,110;4,178;-36,580;-2,697;0,000;35,300;34,800;9,421;1,831;-19,643;-17,497;-21,508;-18,701;-3,088;26,472;0,000;250,340;Inf;260,000;260,000;-19,337;2,881;-14,957;22,818
7915,500;2,969;0,688;-35,209;1,788;9,387;4,633;34,110;4,178;-36,580;-2,697;0,000;35,300;34,800;9,421;1,831;-19,548;-17,295;-21,408;-18,672;-3,088;26,472;0,000;250,340;Inf;260,000;260,000;-19,337;2,882;-14,939;22,851
7916,000;2,969;0,688;-35,209;1,788;9,387;4,633;34,110;4,178;-36,580;-2,697;0,000;35,300;34,800;9,421;1,831;-19,395;-17,311;-21,398;-18,709;-3,088;26,472;0,000;250,940;Inf;260,000;260,000;-19,231;2,882;-14,956;22,907
7916,500;2,969;0,688;-35,209;1,788;9,387;4,633;34,110;4,178;-36,580;-2,697;0,000;35,300;34,800;9,421;1,831;-19,469;-17,549;-21,362;-18,758;-3,088;26,472;0,000;250,940;Inf;260,000;260,000;-19,203;2,883;-14,981;22,994
7917,000;2,969;0,688;-35,209;1,788;9,387;4,633;34,110;4,178;-36,580;-2,697;0,000;35,300;34,800;9,421;1,831;-19,647;-17,744;-21,436;-18,797;-3,088;26,472;0,000;250,940;Inf;260,000;260,000;-19,285;2,885;-14,947;23,046
7917,500;2,969;0,688;-35,209;1,788;9,387;4,646;34,138;4,220;-35,853;-2,680;0,000;35,339;34,840;9,421;1,831;-19,725;-17,520;-21,449;-18,696;-3,073;26,487;0,000;250,940;Inf;260,000;260,000;-19,406;2,886;-14,928;23,071
7918,000;2,969;0,688;-35,209;1,788;9,387;4,646;34,138;4,220;-35,853;-2,680;0,000;35,300;34,800;9,421;1,831;-19,581;-17,397;-21,361;-18,645;-3,073;26,487;0,000;251,140;Inf;260,000;260,000;-19,347;2,888;-14,939;23,081
7918,500;2,970;0,798;-33,454;1,771;9,319;4,646;34,138;4,220;-35,853;-2,680;0,000;35,300;34,800;9,594;1,750;-19,379;-17,418;-21,297;-18,678;-3,073;26,487;0,000;251,140;Inf;260,000;260,000;-19,246;2,889;-14,932;23,120
7919,000;2,970;0,798;-33,454;1,771;9,319;4,646;34,138;4,220;-35,853;-2,680;0,000;35,300;34,800;9,594;1,750;-19,408;-17,502;-21,327;-18,708;-3,073;26,487;0,000;251,140;Inf;260,000;260,000;-19,193;2,890;-14,944;23,139
7919,500;2,970;0,798;-33,454;1,771;9,319;4,646;34,138;4,220;-35,853;-2,680;0,000;35,300;34,800;9,594;1,750;-19,437;-17,583;-21,376;-18,747;-3,073;26,487;0,000;251,140;Inf;260,000;260,000;-19,236;2,892;-14,942;23,138
7920,000;2,970;0,798;-33,454;1,771;9,319;4,646;34,138;4,220;-35,853;-2,680;0,000;35,300;34,800;9,594;1,750;-19,559;-17,628;-21,427;-18,740;-3,073;26,487;0,000;250,340;Inf;260,000;260,000;-19,286;2,893;-14,934;23,129
7920,500;2,970;0,798;-33,454;1,771;9,319;4,632;34,144;4,222;-35,317;-2,682;0,000;35,334;34,813;9,594;1,750;-19,600;-17,655;-21,457;-18,741;-3,085;26,476;0,000;250,340;Inf;260,000;260,000;-19,339;2,894;-14,937;23,115
7921,000;2,970;0,798;-33,454;1,771;9,319;4,632;34,144;4,222;-35,317;-2,682;0,000;35,300;34,800;9,594;1,750;-19,467;-17,414;-21,316;-18,603;-3,085;26,476;0,000;250,740;Inf;260,000;260,000;-19,363;2,895;-14,932;23,130
7921,500;3,723;0,862;-35,209;1,722;9,395;4,632;34,144;4,222;-35,317;-2,682;0,000;35,300;34,800;9,408;1,726;-19,377;-17,319;-21,262;-18,652;-3,085;26,476;0,000;250,740;Inf;260,000;260,000;-19,200;2,897;-14,913;23,128
7922,000;3,723;0,862;-35,209;1,722;9,395;4,632;34,144;4,222;-35,317;-2,682;0,000;35,300;34,800;9,408;1,726;-19,407;-17,416;-21,291;-18,691;-3,085;26,476;0,000;251,240;Inf;260,000;260,000;-19,152;2,910;-14,937;23,163
7922,500;3,723;0,862;-35,209;1,722;9,395;4,632;34,144;4,222;-35,317;-2,682;0,000;35,300;34,800;9,408;1,726;-19,490;-17,676;-21,353;-18,752;-3,085;26,476;0,000;251,240;Inf;260,000;260,000;-19,201;2,924;-14,950;23,078
7923,000;3,723;0,862;-35,209;1,722;9,395;4,632;34,144;4,222;-35,317;-2,682;0,000;35,300;34,800;9,408;1,726;-19,594;-17,657;-21,376;-18,727;-3,085;26,476;0,000;250,640;Inf;260,000;260,000;-19,318;2,937;-14,949;23,091
7923,500;3,723;0,862;-35,209;1,722;9,395;4,632;34,144;4,222;-35,317;-2,682;0,000;35,300;34,800;9,408;1,726;-19,688;-17,532;-21,380;-18,676;-3,085;26,476;0,000;250,640;Inf;260,000;260,000;-19,339;2,950;-14,893;23,134
7924,000;3,723;0,862;-35,209;1,722;9,395;4,647;34,170;4,209;-34,867;-2,692;0,000;35,337;34,845;9,408;1,726;-19,484;-17,376;-21,320;-18,551;-3,078;26,484;0,000;250,740;Inf;260,000;260,000;-19,319;2,962;-14,895;23,075
7924,500;3,723;0,862;-35,209;1,722;9,395;4,647;34,170;4,209;-34,867;-2,692;0,000;35,300;34,800;9,408;1,726;-19,354;-17,399;-21,280;-18,649;-3,078;26,484;0,000;250,740;Inf;260,000;260,000;-19,171;2,987;-14,911;22,958
7925,000;3,075;0,798;-34,649;1,770;9,368;4,647;34,170;4,209;-34,867;-2,692;0,000;35,300;34,800;9,428;1,648;-19,402;-17,532;-21,309;-18,678;-3,078;26,484;0,000;250,840;Inf;260,000;260,000;-19,171;2,987;-14,911;22,806
7925,500;3,075;0,798;-34,649;1,770;9,368;4,647;34,170;4,209;-34,867;-2,692;0,000;35,300;34,800;9,428;1,648;-19,497;-17,639;-21,358;-18,690;-3,078;26,484;0,000;250,840;Inf;260,000;260,000;-19,230;2,988;-14,925;22,695
7926,000;3,075;0,798;-34,649;1,770;9,368;4,647;34,170;4,209;-34,867;-2,692;0,000;35,300;34,800;9,428;1,648;-19,587;-17,583;-21,399;-18,655;-3,078;26,484;0,000;250,740;Inf;260,000;260,000;-19,296;2,990;-14,912;22,562
7926,500;3,075;0,798;-34,649;1,770;9,368;4,647;34,170;4,209;-34,867;-2,692;0,000;35,300;34,800;9,428;1,648;-19,488;-17,370;-21,331;-18,561;-3,078;26,484;0,000;250,740;Inf;260,000;260,000;-19,306;2,991;-14,867;22,515
7927,000;3,075;0,798;-34,649;1,770;9,368;4,664;34,169;4,224;-34,298;-2,665;0,000;35,342;34,907;9,428;1,648;-19,388;-17,144;-21,200;-18,538;-3,084;26,482;0,000;249,940;Inf;260,000;260,000;-19,187;2,993;-14,870;22,505
7927,500;3,075;0,798;-34,649;1,770;9,368;4,664;34,169;4,224;-34,298;-2,665;0,000;35,300;34,900;9,428;1,648;-19,288;-17,144;-21,180;-18,594;-3,084;26,482;0,000;249,940;Inf;260,000;260,000;-19,068;2,994;-14,892;22,479
7928,000;2,848;0,720;-34,720;1,788;9,442;4,664;34,169;4,224;-34,298;-2,665;0,000;35,300;34,900;9,504;1,656;-19,319;-17,444;-21,222;-18,650;-3,084;26,482;0,000;250,640;Inf;260,000;260,000;-19,052;2,995;-14,898;22,423
7928,500;2,848;0,720;-34,720;1,788;9,442;4,664;34,169;4,224;-34,298;-2,665;0,000;35,300;34,900;9,504;1,656;-19,543;-17,558;-21,314;-18,652;-3,084;26,482;0,000;250,640;Inf;260,000;260,000;-19,159;2,993;-14,884;22,363
7929,000;2,848;0,720;-34,720;1,788;9,442;4,664;34,169;4,224;-34,298;-2,665;0,000;35,300;34,900;9,504;1,656;-19,558;-17,464;-21,304;-18,621;-3,084;26,482;0,000;250,340;Inf;260,000;260,000;-19,267;2,991;-14,866;22,459
7929,500;2,848;0,720;-34,720;1,788;9,442;4,664;34,169;4,224;-34,298;-2,665;0,000;35,300;34,900;9,504;1,656;-19,356;-17,277;-21,198;-18,477;-3,084;26,482;0,000;250,340;Inf;260,000;260,000;-19,237;2,988;-14,849;22,550
7930,000;2,848;0,720;-34,720;1,788;9,442;4,659;34,146;4,230;-33,674;-2,685;0,000;35,352;34,893;9,504;1,656;-19,198;-17,029;-21,111;-18,475;-3,085;26,485;0,000;249,940;Inf;260,000;260,000;-19,077;2,986;-14,896;22,605
7930,500;2,848;0,720;-34,720;1,788;9,442;4,659;34,146;4,230;-33,674;-2,685;0,000;35,400;34,900;9,504;1,656;-19,212;-17,250;-21,138;-18,540;-3,085;26,485;0,000;249,940;Inf;260,000;260,000;-18,953;2,984;-14,900;22,698
7931,000;2,848;0,720;-34,720;1,788;9,442;4,659;34,146;4,230;-33,674;-2,685;0,000;35,400;34,900;9,504;1,656;-19,191;-17,307;-21,139;-18,565;-3,085;26,485;0,000;250,540;Inf;260,000;260,000;-19,035;2,981;-14,903;22,818
7931,500;2,476;0,615;-35,209;1,709;9,413;4,659;34,146;4,230;-33,674;-2,685;0,000;35,400;34,900;9,415;1,933;-19,309;-17,476;-21,223;-18,607;-3,085;26,485;0,000;250,540;Inf;260,000;260,000;-19,051;2,979;-14,882;22,875
7932,000;2,476;0,615;-35,209;1,709;9,413;4,659;34,146;4,230;-33,674;-2,685;0,000;35,400;34,900;9,415;1,933;-19,315;-17,282;-21,206;-18,483;-3,085;26,485;0,000;251,740;Inf;260,000;260,000;-19,154;2,971;-14,859;22,893
7932,500;2,476;0,615;-35,209;1,709;9,413;4,659;34,146;4,230;-33,674;-2,685;0,000;35,400;34,900;9,415;1,933;-19,232;-17,080;-21,059;-18,420;-3,085;26,485;0,000;251,740;Inf;260,000;260,000;-19,072;2,963;-14,868;22,936
7933,000;2,476;0,615;-35,209;1,709;9,413;4,659;34,146;4,230;-33,674;-2,685;0,000;35,400;34,900;9,415;1,933;-19,064;-17,031;-21,021;-18,477;-3,085;26,485;0,000;251,340;Inf;260,000;260,000;-18,948;2,955;-14,871;23,014
7933,500;2,476;0,615;-35,209;1,709;9,413;4,631;34,103;4,229;-33,100;-2,700;0,000;35,362;34,944;9,415;1,933;-19,048;-17,239;-21,032;-18,520;-3,081;26,481;0,000;251,340;Inf;260,000;260,000;-18,898;2,947;-14,888;22,994
7934,000;2,476;0,615;-35,209;1,709;9,413;4,631;34,103;4,229;-33,100;-2,700;0,000;35,400;34,900;9,415;1,933;-19,119;-17,344;-21,073;-18,525;-3,081;26,481;0,000;250,540;Inf;260,000;260,000;-18,960;2,939;-14,884;22,942
7934,500;1,861;0,522;-33,331;1,778;9,317;4,631;34,103;4,229;-33,100;-2,700;0,000;35,400;34,900;9,619;1,664;-19,161;-17,374;-21,123;-18,486;-3,081;26,481;0,000;250,540;Inf;260,000;260,000;-19,015;2,932;-14,864;22,981
7935,000;1,861;0,522;-33,331;1,778;9,317;4,631;34,103;4,229;-33,100;-2,700;0,000;35,400;34,900;9,619;1,664;-19,260;-17,478;-21,151;-18,528;-3,081;26,481;0,000;250,740;Inf;260,000;260,000;-19,036;2,914;-14,845;22,989
7935,500;1,861;0,522;-33,331;1,778;9,317;4,631;34,103;4,229;-33,100;-2,700;0,000;35,400;34,900;9,619;1,664;-19,069;-16,937;-20,851;-18,291;-3,081;26,481;0,000;250,740;Inf;260,000;260,000;-19,104;2,897;-14,814;22,975
7936,000;1,861;0,522;-33,331;1,778;9,317;4,631;34,103;4,229;-33,100;-2,700;0,000;35,400;34,900;9,619;1,664;-18,940;-17,051;-20,856;-18,433;-3,081;26,481;0,000;250,040;Inf;260,000;260,000;-18,787;2,880;-14,823;23,022
7936,500;1,861;0,522;-33,331;1,778;9,317;4,636;34,083;4,245;-32,563;-2,683;0,000;35,365;34,938;9,619;1,664;-19,052;-17,261;-20,977;-18,541;-3,071;26,477;0,000;250,040;Inf;260,000;260,000;-18,820;2,863;-14,831;23,062
7937,000;1,861;0,522;-33,331;1,778;9,317;4,636;34,083;4,245;-32,563;-2,683;0,000;35,400;34,900;9,619;1,664;-19,135;-17,354;-21,035;-18,536;-3,071;26,477;0,000;249,340;Inf;260,000;260,000;-18,958;2,847;-14,828;23,110
7937,500;1,861;0,522;-33,331;1,778;9,317;4,636;34,083;4,245;-32,563;-2,683;0,000;35,400;34,900;9,619;1,664;-19,273;-17,391;-21,095;-18,526;-3,071;26,477;0,000;249,340;Inf;260,000;260,000;-19,015;2,831;-14,801;23,101
7938,000;2,287;0,633;-33,995;1,806;9,298;4,636;34,083;4,245;-32,563;-2,683;0,000;35,400;34,900;9,492;1,651;-19,271;-17,290;-21,106;-18,483;-3,071;26,477;0,000;249,040;Inf;260,000;260,000;-19,071;2,815;-14,790;22,930
7938,500;2,287;0,633;-33,995;1,806;9,298;4,636;34,083;4,245;-32,563;-2,683;0,000;35,400;34,900;9,492;1,651;-19,182;-17,009;-21,012;-18,380;-3,071;26,477;0,000;249,040;Inf;260,000;260,000;-19,038;2,806;-14,788;22,843
7939,000;2,287;0,633;-33,995;1,806;9,298;4,636;34,083;4,245;-32,563;-2,683;0,000;35,400;34,900;9,492;1,651;-18,932;-17,112;-20,900;-18,386;-3,071;26,477;0,000;249,840;Inf;260,000;260,000;-18,896;2,798;-14,800;22,901
7939,500;2,287;0,633;-33,995;1,806;9,298;4,636;34,083;4,245;-32,563;-2,683;0,000;35,400;34,900;9,492;1,651;-18,998;-17,324;-20,971;-18,479;-3,071;26,477;0,000;249,840;Inf;260,000;260,000;-18,833;2,789;-14,804;22,907
7940,000;2,287;0,633;-33,995;1,806;9,298;4,632;34,091;4,210;-32,156;-2,689;0,000;35,369;34,941;9,492;1,651;-19,206;-17,401;-21,014;-18,473;-3,074;26,474;0,000;250,140;Inf;260,000;260,000;-18,943;2,781;-14,782;22,930
7940,500;2,287;0,633;-33,995;1,806;9,298;4,632;34,091;4,210;-32,156;-2,689;0,000;35,400;34,900;9,492;1,651;-19,200;-17,368;-21,058;-18,447;-3,074;26,474;0,000;250,140;Inf;260,000;260,000;-19,023;2,773;-14,770;23,018
7941,000;2,743;0,648;-35,209;1,705;9,346;4,632;34,091;4,210;-32,156;-2,689;0,000;35,400;34,900;9,433;1,857;-19,159;-17,254;-21,044;-18,338;-3,074;26,474;0,000;249,440;Inf;260,000;260,000;-19,018;2,765;-14,768;23,091
7941,500;2,743;0,648;-35,209;1,705;9,346;4,632;34,091;4,210;-32,156;-2,689;0,000;35,400;34,900;9,433;1,857;-19,034;-16,916;-20,833;-18,246;-3,074;26,474;0,000;249,440;Inf;260,000;260,000;-18,949;2,765;-14,738;23,115
7942,000;2,743;0,648;-35,209;1,705;9,346;4,632;34,091;4,210;-32,156;-2,689;0,000;35,400;34,900;9,433;1,857;-18,901;-16,926;-20,828;-18,337;-3,074;26,474;0,000;250,540;Inf;260,000;260,000;-18,757;2,764;-14,756;23,125
7942,500;2,743;0,648;-35,209;1,705;9,346;4,632;34,091;4,210;-32,156;-2,689;0,000;35,400;34,900;9,433;1,857;-18,981;-17,066;-20,882;-18,417;-3,074;26,474;0,000;250,540;Inf;260,000;260,000;-18,748;2,764;-14,755;23,114
7943,000;2,743;0,648;-35,209;1,705;9,346;4,627;34,102;4,217;-31,861;-2,688;0,000;35,370;35,052;9,433;1,857;-19,083;-17,366;-20,969;-18,443;-3,079;26,462;0,000;249,940;Inf;260,000;260,000;-18,836;2,764;-14,747;23,119
7943,500;2,743;0,648;-35,209;1,705;9,346;4,627;34,102;4,217;-31,861;-2,688;0,000;35,400;35,100;9,433;1,857;-19,137;-17,383;-21,031;-18,409;-3,079;26,462;0,000;249,940;Inf;260,000;260,000;-18,965;2,763;-14,742;23,129
7944,000;2,743;0,648;-35,209;1,705;9,346;4,627;34,102;4,217;-31,861;-2,688;0,000;35,400;35,100;9,433;1,857;-19,098;-17,273;-20,979;-18,320;-3,079;26,462;0,000;250,240;Inf;260,000;260,000;-18,990;2,763;-14,719;23,141
7944,500;3,252;0,759;-35,209;1,731;9,383;4,627;34,102;4,217;-31,861;-2,688;0,000;35,400;35,100;9,334;1,793;-18,970;-16,870;-20,676;-18,173;-3,079;26,462;0,000;250,240;Inf;260,000;260,000;-18,917;2,763;-14,711;23,119
7945,000;3,252;0,759;-35,209;1,731;9,383;4,627;34,102;4,217;-31,861;-2,688;0,000;35,400;35,100;9,334;1,793;-18,801;-16,827;-20,744;-18,304;-3,079;26,462;0,000;249,140;Inf;260,000;260,000;-18,672;2,771;-14,722;23,176
7945,500;3,252;0,759;-35,209;1,731;9,383;4,627;34,102;4,217;-31,861;-2,688;0,000;35,400;35,100;9,334;1,793;-18,837;-17,118;-20,820;-18,387;-3,079;26,462;0,000;249,140;Inf;260,000;260,000;-18,669;2,778;-14,740;23,183
7946,000;3,252;0,759;-35,209;1,731;9,383;4,627;34,102;4,217;-31,861;-2,688;0,000;35,400;35,100;9,334;1,793;-19,002;-17,285;-20,891;-18,443;-3,079;26,462;0,000;249,240;Inf;260,000;260,000;-18,790;2,786;-14,713;23,121
7946,500;3,252;0,759;-35,209;1,731;9,383;4,620;34,122;4,213;-31,618;-2,687;0,000;35,383;35,059;9,334;1,793;-19,261;-17,161;-20,945;-18,379;-3,079;26,455;0,000;249,240;Inf;260,000;260,000;-18,905;2,794;-14,677;23,118
7947,000;3,252;0,759;-35,209;1,731;9,383;4,620;34,122;4,213;-31,618;-2,687;0,000;35,400;35,100;9,334;1,793;-19,066;-16,934;-20,832;-18,226;-3,079;26,455;0,000;249,440;Inf;260,000;260,000;-18,936;2,801;-14,669;23,153
7947,500;3,697;0,879;-35,209;1,738;9,466;4,620;34,122;4,213;-31,618;-2,687;0,000;35,400;35,100;9,209;1,737;-18,800;-16,831;-20,689;-18,211;-3,079;26,455;0,000;249,440;Inf;260,000;260,000;-18,765;2,809;-14,689;23,129
7948,000;3,697;0,879;-35,209;1,738;9,466;4,620;34,122;4,213;-31,618;-2,687;0,000;35,400;35,100;9,209;1,737;-18,825;-17,075;-20,798;-18,334;-3,079;26,455;0,000;249,840;Inf;260,000;260,000;-18,633;2,823;-14,707;23,174
7948,500;3,697;0,879;-35,209;1,738;9,466;4,620;34,122;4,213;-31,618;-2,687;0,000;35,400;35,100;9,209;1,737;-18,940;-17,211;-20,832;-18,374;-3,079;26,455;0,000;249,840;Inf;260,000;260,000;-18,758;2,838;-14,689;23,132
7949,000;3,697;0,879;-35,209;1,738;9,466;4,620;34,122;4,213;-31,618;-2,687;0,000;35,400;35,100;9,209;1,737;-19,068;-17,323;-20,921;-18,411;-3,079;26,455;0,000;249,740;Inf;260,000;260,000;-18,839;2,852;-14,694;23,104
7949,500;3,697;0,879;-35,209;1,738;9,466;4,618;34,153;4,246;-31,428;-2,683;0,000;35,387;35,052;9,209;1,737;-19,180;-17,364;-20,979;-18,425;-3,063;26,458;0,000;249,740;Inf;260,000;260,000;-18,931;2,866;-14,673;23,079
7950,000;3,697;0,879;-35,209;1,738;9,466;4,618;34,153;4,246;-31,428;-2,683;0,000;35,400;35,100;9,209;1,737;-18,872;-16,704;-20,678;-18,088;-3,063;26,458;0,000;251,040;Inf;260,000;260,000;-18,987;2,879;-14,658;23,041
7950,500;3,697;0,879;-35,209;1,738;9,466;4,618;34,153;4,246;-31,428;-2,683;0,000;35,400;35,100;9,209;1,737;-18,798;-16,839;-20,665;-18,246;-3,063;26,458;0,000;251,040;Inf;260,000;260,000;-18,585;2,893;-14,669;23,059
7951,000;3,902;0,920;-35,209;1,708;9,382;4,618;34,153;4,246;-31,428;-2,683;0,000;35,400;35,100;9,354;1,739;-18,844;-17,142;-20,757;-18,350;-3,063;26,458;0,000;250,140;Inf;260,000;260,000;-18,637;2,906;-14,689;23,017
7951,500;3,902;0,920;-35,209;1,708;9,382;4,618;34,153;4,246;-31,428;-2,683;0,000;35,400;35,100;9,354;1,739;-18,933;-17,143;-20,822;-18,338;-3,063;26,458;0,000;250,140;Inf;260,000;260,000;-18,773;2,922;-14,677;23,028
7952,000;3,902;0,920;-35,209;1,708;9,382;4,618;34,153;4,246;-31,428;-2,683;0,000;35,400;35,100;9,354;1,739;-18,996;-17,257;-20,897;-18,392;-3,063;26,458;0,000;250,040;Inf;260,000;260,000;-18,809;2,938;-14,669;23,099
7952,500;3,902;0,920;-35,209;1,708;9,382;4,618;34,153;4,246;-31,428;-2,683;0,000;35,400;35,100;9,354;1,739;-19,156;-17,327;-20,960;-18,399;-3,063;26,458;0,000;250,040;Inf;260,000;260,000;-18,885;2,954;-14,659;23,222
7953,000;3,902;0,920;-35,209;1,708;9,382;4,636;34,158;4,247;-31,285;-2,689;0,000;35,401;35,058;9,354;1,739;-19,066;-17,206;-20,901;-18,291;-3,070;26,446;0,000;249,940;Inf;260,000;260,000;-18,960;2,970;-14,654;23,225
7953,500;3,902;0,920;-35,209;1,708;9,382;4,636;34,158;4,247;-31,285;-2,689;0,000;35,400;35,100;9,354;1,739;-18,906;-16,824;-20,704;-18,113;-3,070;26,446;0,000;249,940;Inf;260,000;260,000;-18,866;2,985;-14,645;23,274
7954,000;3,129;0,825;-33,291;1,781;9,324;4,636;34,158;4,247;-31,285;-2,689;0,000;35,400;35,100;9,608;1,663;-18,909;-17,258;-20,840;-18,350;-3,070;26,446;0,000;249,540;Inf;260,000;260,000;-18,637;3,000;-14,669;23,269
7954,500;3,129;0,825;-33,291;1,781;9,324;4,636;34,158;4,247;-31,285;-2,689;0,000;35,400;35,100;9,608;1,663;-19,027;-17,234;-20,907;-18,352;-3,070;26,446;0,000;249,540;Inf;260,000;260,000;-18,839;3,002;-14,653;23,243
7955,000;3,129;0,825;-33,291;1,781;9,324;4,636;34,158;4,247;-31,285;-2,689;0,000;35,400;35,100;9,608;1,663;-19,087;-17,329;-20,979;-18,388;-3,070;26,446;0,000;249,740;Inf;260,000;260,000;-18,880;3,004;-14,672;23,314
7955,500;3,129;0,825;-33,291;1,781;9,324;4,636;34,158;4,247;-31,285;-2,689;0,000;35,400;35,100;9,608;1,663;-19,169;-17,203;-20,929;-18,339;-3,070;26,446;0,000;249,740;Inf;260,000;260,000;-18,946;3,006;-14,638;23,268
7956,000;3,129;0,825;-33,291;1,781;9,324;4,656;34,187;4,251;-31,143;-2,684;0,000;35,402;35,086;9,608;1,663;-19,006;-16,954;-20,847;-18,154;-3,066;26,444;0,000;249,040;Inf;260,000;260,000;-18,910;3,008;-14,640;23,252
7956,500;3,129;0,825;-33,291;1,781;9,324;4,656;34,187;4,251;-31,143;-2,684;0,000;35,400;35,100;9,608;1,663;-18,903;-16,848;-20,771;-18,256;-3,066;26,444;0,000;249,040;Inf;260,000;260,000;-18,740;3,010;-14,647;23,220
7957,000;3,091;0,750;-35,209;1,762;9,365;4,656;34,187;4,251;-31,143;-2,684;0,000;35,400;35,100;9,283;1,818;-18,943;-17,023;-20,841;-18,344;-3,066;26,444;0,000;249,640;Inf;260,000;260,000;-18,694;3,012;-14,667;23,218
7957,500;3,091;0,750;-35,209;1,762;9,365;4,656;34,187;4,251;-31,143;-2,684;0,000;35,400;35,100;9,283;1,818;-19,159;-17,286;-20,990;-18,421;-3,066;26,444;0,000;249,640;Inf;260,000;260,000;-18,788;3,013;-14,665;23,174
7958,000;3,091;0,750;-35,209;1,762;9,365;4,656;34,187;4,251;-31,143;-2,684;0,000;35,400;35,100;9,283;1,818;-19,117;-17,194;-20,998;-18,342;-3,066;26,444;0,000;249,940;Inf;260,000;260,000;-18,964;3,015;-14,666;23,106
7958,500;3,091;0,750;-35,209;1,762;9,365;4,656;34,187;4,251;-31,143;-2,684;0,000;35,400;35,100;9,283;1,818;-19,050;-16,907;-20,877;-18,288;-3,066;26,444;0,000;249,940;Inf;260,000;260,000;-18,913;3,016;-14,647;23,186
7959,000;3,091;0,750;-35,209;1,762;9,365;4,656;34,187;4,251;-31,143;-2,684;0,000;35,400;35,100;9,283;1,818;-18,827;-16,816;-20,694;-18,270;-3,066;26,444;0,000;249,840;Inf;260,000;260,000;-18,780;3,017;-14,652;23,213
7959,500;3,091;0,750;-35,209;1,762;9,365;4,650;34,117;4,217;-31,078;-2,691;0,000;35,404;35,076;9,283;1,818;-18,800;-16,983;-20,752;-18,368;-3,074;26,436;0,000;249,840;Inf;260,000;260,000;-18,652;3,018;-14,705;23,243
7960,000;3,091;0,750;-35,209;1,762;9,365;4,650;34,117;4,217;-31,078;-2,691;0,000;35,400;35,100;9,283;1,818;-18,887;-17,126;-20,818;-18,384;-3,074;26,436;0,000;249,740;Inf;260,000;260,000;-18,726;3,020;-14,692;23,326
7960,500;2,988;0,682;-35,209;1,661;9,437;4,650;34,117;4,217;-31,078;-2,691;0,000;35,400;35,100;9,417;1,881;-19,054;-17,322;-20,876;-18,424;-3,074;26,436;0,000;249,740;Inf;260,000;260,000;-18,804;3,021;-14,668;23,262
7961,000;2,988;0,682;-35,209;1,661;9,437;4,650;34,117;4,217;-31,078;-2,691;0,000;35,400;35,100;9,417;1,881;-19,001;-17,155;-20,926;-18,329;-3,074;26,436;0,000;250,340;Inf;260,000;260,000;-18,919;3,020;-14,677;23,225
7961,500;2,988;0,682;-35,209;1,661;9,437;4,650;34,117;4,217;-31,078;-2,691;0,000;35,400;35,100;9,417;1,881;-18,918;-16,902;-20,705;-18,167;-3,074;26,436;0,000;250,340;Inf;260,000;260,000;-18,853;3,020;-14,669;23,175
7962,000;2,988;0,682;-35,209;1,661;9,437;4,650;34,117;4,217;-31,078;-2,691;0,000;35,400;35,100;9,417;1,881;-18,846;-16,905;-20,713;-18,254;-3,074;26,436;0,000;249,840;Inf;260,000;260,000;-18,673;3,019;-14,665;23,133
7962,500;2,988;0,682;-35,209;1,661;9,437;4,647;34,084;4,226;-30,942;-2,680;0,000;35,407;35,191;9,417;1,881;-18,898;-17,136;-20,789;-18,396;-3,083;26,427;0,000;249,840;Inf;260,000;260,000;-18,679;3,019;-14,678;23,146
7963,000;2,988;0,682;-35,209;1,661;9,437;4,647;34,084;4,226;-30,942;-2,680;0,000;35,400;35,200;9,417;1,881;-18,939;-17,196;-20,847;-18,405;-3,083;26,427;0,000;249,340;Inf;260,000;260,000;-18,805;3,018;-14,689;23,172
7963,500;2,572;0,626;-35,063;1,795;9,420;4,647;34,084;4,226;-30,942;-2,680;0,000;35,400;35,200;9,433;1,608;-19,102;-17,244;-20,895;-18,406;-3,083;26,427;0,000;249,340;Inf;260,000;260,000;-18,847;3,018;-14,689;23,142
7964,000;2,572;0,626;-35,063;1,795;9,420;4,647;34,084;4,226;-30,942;-2,680;0,000;35,400;35,200;9,433;1,608;-19,149;-17,222;-20,931;-18,362;-3,083;26,427;0,000;249,240;Inf;260,000;260,000;-18,912;3,010;-14,659;23,172
7964,500;2,572;0,626;-35,063;1,795;9,420;4,647;34,084;4,226;-30,942;-2,680;0,000;35,400;35,200;9,433;1,608;-18,808;-16,956;-20,721;-18,273;-3,083;26,427;0,000;249,240;Inf;260,000;260,000;-18,916;2,996;-14,686;23,142
7965,000;2,572;0,626;-35,063;1,795;9,420;4,647;34,084;4,226;-30,942;-2,680;0,000;35,400;35,200;9,433;1,608;-18,780;-17,030;-20,766;-18,326;-3,083;26,427;0,000;248,940;Inf;260,000;260,000;-18,690;2,996;-14,693;23,118
7965,500;2,572;0,626;-35,063;1,795;9,420;4,647;34,084;4,226;-30,942;-2,680;0,000;35,400;35,200;9,433;1,608;-18,815;-17,073;-20,820;-18,336;-3,083;26,427;0,000;248,940;Inf;260,000;260,000;-18,726;2,989;-14,708;23,132
7966,000;2,572;0,626;-35,063;1,795;9,420;4,652;34,086;4,240;-30,799;-2,661;0,000;35,416;35,139;9,433;1,608;-18,848;-17,128;-20,807;-18,353;-3,080;26,429;0,000;248,640;Inf;260,000;260,000;-18,761;2,982;-14,700;23,125
7966,500;2,572;0,626;-35,063;1,795;9,420;4,652;34,086;4,240;-30,799;-2,661;0,000;35,400;35,100;9,433;1,608;-18,928;-17,197;-20,834;-18,417;-3,080;26,429;0,000;248,640;Inf;260,000;260,000;-18,784;2,976;-14,690;23,114
7967,000;2,494;0,626;-33,989;1,768;9,359;4,652;34,086;4,240;-30,799;-2,661;0,000;35,400;35,100;9,502;1,569;-19,081;-17,186;-20,860;-18,400;-3,080;26,429;0,000;249,240;Inf;260,000;260,000;-18,844;2,969;-14,676;23,061
7967,500;2,494;0,626;-33,989;1,768;9,359;4,652;34,086;4,240;-30,799;-2,661;0,000;35,400;35,100;9,502;1,569;-18,889;-17,051;-20,808;-18,312;-3,080;26,429;0,000;249,240;Inf;260,000;260,000;-18,882;2,961;-14,685;23,090
7968,000;2,494;0,626;-33,989;1,768;9,359;4,652;34,086;4,240;-30,799;-2,661;0,000;35,400;35,100;9,502;1,569;-18,789;-16,869;-20,619;-18,301;-3,080;26,429;0,000;249,540;Inf;260,000;260,000;-18,765;2,953;-14,697;23,113
7968,500;2,494;0,626;-33,989;1,768;9,359;4,652;34,086;4,240;-30,799;-2,661;0,000;35,400;35,100;9,502;1,569;-18,816;-17,204;-20,757;-18,400;-3,080;26,429;0,000;249,540;Inf;260,000;260,000;-18,645;2,946;-14,714;23,115
7969,000;2,494;0,626;-33,989;1,768;9,359;4,642;34,083;4,232;-30,676;-2,690;0,000;35,413;35,194;9,502;1,569;-18,869;-17,174;-20,779;-18,356;-3,085;26,411;0,000;250,340;Inf;260,000;260,000;-18,794;2,939;-14,719;23,062
7969,500;2,494;0,626;-33,989;1,768;9,359;4,642;34,083;4,232;-30,676;-2,690;0,000;35,400;35,200;9,502;1,569;-18,886;-17,133;-20,771;-18,324;-3,085;26,411;0,000;250,340;Inf;260,000;260,000;-18,794;2,931;-14,694;23,033
7970,000;3,690;0,845;-35,209;1,698;9,440;4,642;34,083;4,232;-30,676;-2,690;0,000;35,400;35,200;9,379;1,703;-18,861;-16,898;-20,678;-18,296;-3,085;26,411;0,000;248,340;Inf;260,000;260,000;-18,779;2,924;-14,683;23,071
7970,500;3,690;0,845;-35,209;1,698;9,440;4,642;34,083;4,232;-30,676;-2,690;0,000;35,400;35,200;9,379;1,703;-18,674;-16,932;-20,552;-18,280;-3,085;26,411;0,000;248,340;Inf;260,000;260,000;-18,683;2,937;-14,691;23,102
7971,000;3,690;0,845;-35,209;1,698;9,440;4,642;34,083;4,232;-30,676;-2,690;0,000;35,400;35,200;9,379;1,703;-18,630;-16,975;-20,586;-18,286;-3,085;26,411;0,000;250,140;Inf;260,000;260,000;-18,609;2,949;-14,692;23,023
7971,500;3,690;0,845;-35,209;1,698;9,440;4,642;34,083;4,232;-30,676;-2,690;0,000;35,400;35,200;9,379;1,703;-18,786;-17,144;-20,650;-18,348;-3,085;26,411;0,000;250,140;Inf;260,000;260,000;-18,619;2,961;-14,681;22,943
7972,000;3,690;0,845;-35,209;1,698;9,440;4,642;34,083;4,232;-30,676;-2,690;0,000;35,400;35,200;9,379;1,703;-18,853;-17,098;-20,749;-18,323;-3,085;26,411;0,000;251,240;Inf;260,000;260,000;-18,732;2,973;-14,669;22,974
7972,500;3,690;0,845;-35,209;1,698;9,440;4,624;34,123;4,220;-30,530;-2,697;0,000;35,417;35,200;9,379;1,703;-18,802;-16,953;-20,636;-18,237;-3,086;26,415;0,000;251,240;Inf;260,000;260,000;-18,756;2,985;-14,659;23,015
7973,000;3,690;0,845;-35,209;1,698;9,440;4,624;34,123;4,220;-30,530;-2,697;0,000;35,400;35,200;9,379;1,703;-18,687;-16,813;-20,516;-18,233;-3,086;26,415;0,000;250,640;Inf;260,000;260,000;-18,657;2,996;-14,661;23,050
7973,500;2,855;0,741;-34,282;1,761;9,395;4,624;34,123;4,220;-30,530;-2,697;0,000;35,400;35,200;9,376;1,596;-18,626;-16,832;-20,552;-18,263;-3,086;26,415;0,000;250,640;Inf;260,000;260,000;-18,562;3,008;-14,686;23,043
7974,000;2,855;0,741;-34,282;1,761;9,395;4,624;34,123;4,220;-30,530;-2,697;0,000;35,400;35,200;9,376;1,596;-18,613;-16,975;-20,581;-18,284;-3,086;26,415;0,000;250,640;Inf;260,000;260,000;-18,568;3,005;-14,667;23,039
7974,500;2,855;0,741;-34,282;1,761;9,395;4,624;34,123;4,220;-30,530;-2,697;0,000;35,400;35,200;9,376;1,596;-18,759;-17,181;-20,637;-18,319;-3,086;26,415;0,000;250,640;Inf;260,000;260,000;-18,613;3,003;-14,640;23,130
7975,000;2,855;0,741;-34,282;1,761;9,395;4,624;34,123;4,220;-30,530;-2,697;0,000;35,400;35,200;9,376;1,596;-18,795;-17,123;-20,668;-18,273;-3,086;26,415;0,000;251,240;Inf;260,000;260,000;-18,724;3,000;-14,648;23,174
7975,500;2,855;0,741;-34,282;1,761;9,395;4,650;34,124;4,238;-30,404;-2,689;0,000;35,431;35,182;9,376;1,596;-18,595;-16,713;-20,401;-18,139;-3,085;26,407;0,000;251,240;Inf;260,000;260,000;-18,715;2,998;-14,617;23,184
7976,000;2,855;0,741;-34,282;1,761;9,395;4,650;34,124;4,238;-30,404;-2,689;0,000;35,400;35,200;9,376;1,596;-18,523;-16,740;-20,445;-18,217;-3,085;26,407;0,000;250,640;Inf;260,000;260,000;-18,462;2,996;-14,624;23,171
7976,500;2,271;0,640;-33,638;1,744;9,549;4,650;34,124;4,238;-30,404;-2,689;0,000;35,400;35,200;9,508;1,627;-18,694;-17,083;-20,497;-18,269;-3,085;26,407;0,000;250,640;Inf;260,000;260,000;-18,481;2,993;-14,646;23,155
7977,000;2,271;0,640;-33,638;1,744;9,549;4,650;34,124;4,238;-30,404;-2,689;0,000;35,400;35,200;9,508;1,627;-18,781;-17,153;-20,588;-18,291;-3,085;26,407;0,000;248,840;Inf;260,000;260,000;-18,636;2,982;-14,628;23,128
7977,500;2,271;0,640;-33,638;1,744;9,549;4,650;34,124;4,238;-30,404;-2,689;0,000;35,400;35,200;9,508;1,627;-18,843;-17,157;-20,656;-18,259;-3,085;26,407;0,000;248,840;Inf;260,000;260,000;-18,703;2,970;-14,632;23,108
7978,000;2,271;0,640;-33,638;1,744;9,549;4,650;34,124;4,238;-30,404;-2,689;0,000;35,400;35,200;9,508;1,627;-18,774;-16,914;-20,617;-18,158;-3,085;26,407;0,000;249,640;Inf;260,000;260,000;-18,729;2,958;-14,590;23,071
7978,500;2,271;0,640;-33,638;1,744;9,549;4,650;34,124;4,238;-30,404;-2,689;0,000;35,400;35,200;9,508;1,627;-18,633;-16,700;-20,310;-18,101;-3,085;26,407;0,000;249,640;Inf;260,000;260,000;-18,616;2,947;-14,595;23,072
7979,000;2,271;0,640;-33,638;1,744;9,549;4,661;34,120;4,220;-30,314;-2,699;0,000;35,433;35,199;9,508;1,627;-18,537;-16,778;-20,353;-18,173;-3,077;26,406;0,000;249,840;Inf;260,000;260,000;-18,436;2,936;-14,593;23,047
7979,500;2,271;0,640;-33,638;1,744;9,549;4,661;34,120;4,220;-30,314;-2,699;0,000;35,400;35,200;9,508;1,627;-18,682;-17,064;-20,521;-18,204;-3,077;26,406;0,000;249,840;Inf;260,000;260,000;-18,460;2,925;-14,593;23,092
7980,000;2,767;0,652;-35,209;1,686;9,471;4,661;34,120;4,220;-30,314;-2,699;0,000;35,400;35,200;9,386;1,771;-18,683;-17,149;-20,578;-18,245;-3,077;26,406;0,000;249,940;Inf;260,000;260,000;-18,618;2,914;-14,607;23,160
7980,500;2,767;0,652;-35,209;1,686;9,471;4,661;34,120;4,220;-30,314;-2,699;0,000;35,400;35,200;9,386;1,771;-18,742;-16,971;-20,590;-18,169;-3,077;26,406;0,000;249,940;Inf;260,000;260,000;-18,664;2,912;-14,572;23,142
7981,000;2,767;0,652;-35,209;1,686;9,471;4,661;34,120;4,220;-30,314;-2,699;0,000;35,400;35,200;9,386;1,771;-18,572;-16,789;-20,392;-18,088;-3,077;26,406;0,000;249,840;Inf;260,000;260,000;-18,618;2,910;-14,539;23,106
7981,500;2,767;0,652;-35,209;1,686;9,471;4,661;34,120;4,220;-30,314;-2,699;0,000;35,400;35,200;9,386;1,771;-18,523;-16,751;-20,348;-18,125;-3,077;26,406;0,000;249,840;Inf;260,000;260,000;-18,460;2,907;-14,559;23,104
7982,000;2,767;0,652;-35,209;1,686;9,471;4,641;34,067;4,224;-30,217;-2,706;0,000;35,430;35,206;9,386;1,771;-18,549;-16,961;-20,389;-18,170;-3,093;26,388;0,000;250,140;Inf;260,000;260,000;-18,437;2,905;-14,571;23,147
7982,500;2,767;0,652;-35,209;1,686;9,471;4,641;34,067;4,224;-30,217;-2,706;0,000;35,400;35,200;9,386;1,771;-18,600;-17,023;-20,476;-18,179;-3,093;26,388;0,000;250,140;Inf;260,000;260,000;-18,517;2,903;-14,560;23,129
7983,000;2,545;0,563;-35,209;1,678;9,397;4,641;34,067;4,224;-30,217;-2,706;0,000;35,400;35,200;9,413;1,834;-18,708;-17,027;-20,558;-18,203;-3,093;26,388;0,000;250,040;Inf;260,000;260,000;-18,570;2,901;-14,559;23,132
7983,500;2,545;0,563;-35,209;1,678;9,397;4,641;34,067;4,224;-30,217;-2,706;0,000;35,400;35,200;9,413;1,834;-18,641;-16,865;-20,505;-18,127;-3,093;26,388;0,000;250,040;Inf;260,000;260,000;-18,624;2,895;-14,548;23,135
7984,000;2,545;0,563;-35,209;1,678;9,397;4,641;34,067;4,224;-30,217;-2,706;0,000;35,400;35,200;9,413;1,834;-18,565;-16,634;-20,246;-18,034;-3,093;26,388;0,000;250,340;Inf;260,000;260,000;-18,534;2,889;-14,512;23,079
7984,500;2,545;0,563;-35,209;1,678;9,397;4,641;34,067;4,224;-30,217;-2,706;0,000;35,400;35,200;9,413;1,834;-18,427;-16,697;-20,247;-18,110;-3,093;26,388;0,000;250,340;Inf;260,000;260,000;-18,370;2,883;-14,532;23,026
7985,000;2,545;0,563;-35,209;1,678;9,397;4,649;34,056;4,211;-30,100;-2,701;0,000;35,435;35,209;9,413;1,834;-18,495;-16,801;-20,337;-18,167;-3,097;26,387;0,000;250,340;Inf;260,000;260,000;-18,370;2,878;-14,541;22,937
7985,500;2,545;0,563;-35,209;1,678;9,397;4,649;34,056;4,211;-30,100;-2,701;0,000;35,400;35,200;9,413;1,834;-18,502;-16,937;-20,402;-18,150;-3,097;26,387;0,000;250,340;Inf;260,000;260,000;-18,450;2,872;-14,548;22,920
7986,000;2,545;0,563;-35,209;1,678;9,397;4,649;34,056;4,211;-30,100;-2,701;0,000;35,400;35,200;9,413;1,834;-18,507;-16,965;-20,440;-18,154;-3,097;26,387;0,000;249,940;Inf;260,000;260,000;-18,498;2,867;-14,513;22,943
7986,500;2,321;0,606;-34,418;1,767;9,368;4,649;34,056;4,211;-30,100;-2,701;0,000;35,400;35,200;9,402;1,637;-18,389;-16,710;-20,254;-18,029;-3,097;26,387;0,000;249,940;Inf;260,000;260,000;-18,346;2,853;-14,517;22,958
7987,000;2,321;0,606;-34,418;1,767;9,368;4,649;34,056;4,211;-30,100;-2,701;0,000;35,400;35,200;9,402;1,637;-18,351;-16,706;-20,198;-18,073;-3,097;26,387;0,000;250,240;Inf;260,000;260,000;-18,346;2,853;-14,502;22,990
7987,500;2,321;0,606;-34,418;1,767;9,368;4,649;34,056;4,211;-30,100;-2,701;0,000;35,400;35,200;9,402;1,637;-18,434;-16,822;-20,257;-18,124;-3,097;26,387;0,000;250,240;Inf;260,000;260,000;-18,332;2,844;-14,510;22,955
7988,000;2,321;0,606;-34,418;1,767;9,368;4,649;34,056;4,211;-30,100;-2,701;0,000;35,400;35,200;9,402;1,637;-18,475;-16,876;-20,308;-18,102;-3,097;26,387;0,000;249,840;Inf;260,000;260,000;-18,409;2,835;-14,491;22,888
7988,500;2,321;0,606;-34,418;1,767;9,368;4,637;34,082;4,239;-29,959;-2,718;0,000;35,437;35,233;9,402;1,637;-18,484;-16,969;-20,365;-18,120;-3,102;26,378;0,000;249,840;Inf;260,000;260,000;-18,440;2,827;-14,484;22,886
7989,000;2,321;0,606;-34,418;1,767;9,368;4,637;34,082;4,239;-29,959;-2,718;0,000;35,400;35,200;9,402;1,637;-18,533;-16,725;-20,278;-18,070;-3,102;26,378;0,000;250,140;Inf;260,000;260,000;-18,484;2,819;-14,457;22,864
7989,500;3,532;0,846;-35,209;1,705;9,459;4,637;34,082;4,239;-29,959;-2,718;0,000;35,400;35,200;9,269;1,681;-18,427;-16,635;-20,194;-18,048;-3,102;26,378;0,000;250,140;Inf;260,000;260,000;-18,401;2,811;-14,463;22,797
7990,000;3,532;0,846;-35,209;1,705;9,459;4,637;34,082;4,239;-29,959;-2,718;0,000;35,400;35,200;9,269;1,681;-18,324;-16,635;-20,199;-18,075;-3,102;26,378;0,000;250,140;Inf;260,000;260,000;-18,326;2,822;-14,470;22,781
7990,500;3,532;0,846;-35,209;1,705;9,459;4,637;34,082;4,239;-29,959;-2,718;0,000;35,400;35,200;9,269;1,681;-18,389;-16,812;-20,273;-18,061;-3,102;26,378;0,000;250,140;Inf;260,000;260,000;-18,308;2,834;-14,463;22,784
7991,000;3,532;0,846;-35,209;1,705;9,459;4,637;34,082;4,239;-29,959;-2,718;0,000;35,400;35,200;9,269;1,681;-18,431;-16,792;-20,294;-18,033;-3,102;26,378;0,000;249,740;Inf;260,000;260,000;-18,384;2,846;-14,478;22,754
7991,500;3,532;0,846;-35,209;1,705;9,459;4,707;34,122;4,267;-29,829;-2,715;0,000;35,453;35,196;9,269;1,681;-18,314;-16,554;-20,143;-17,953;-3,106;26,384;0,000;249,740;Inf;260,000;260,000;-18,387;2,857;-14,433;22,720
7992,000;3,532;0,846;-35,209;1,705;9,459;4,707;34,122;4,267;-29,829;-2,715;0,000;35,500;35,200;9,269;1,681;-18,175;-16,462;-19,970;-17,864;-3,106;26,384;0,000;250,140;Inf;260,000;260,000;-18,241;2,868;-14,402;22,704
7992,500;3,532;0,846;-35,209;1,705;9,459;4,707;34,122;4,267;-29,829;-2,715;0,000;35,500;35,200;9,269;1,681;-18,157;-16,712;-20,049;-17,988;-3,106;26,384;0,000;250,140;Inf;260,000;260,000;-18,118;2,879;-14,440;22,597
7993,000;2,365;0,673;-34,242;1,735;9,327;4,707;34,122;4,267;-29,829;-2,715;0,000;35,500;35,200;9,472;1,761;-18,270;-16,862;-20,146;-18,049;-3,106;26,384;0,000;250,640;Inf;260,000;260,000;-18,226;2,889;-14,397;22,520
7993,500;2,365;0,673;-34,242;1,735;9,327;4,707;34,122;4,267;-29,829;-2,715;0,000;35,500;35,200;9,472;1,761;-18,407;-16,839;-20,198;-18,006;-3,106;26,384;0,000;250,640;Inf;260,000;260,000;-18,332;2,881;-14,390;22,480
7994,000;2,365;0,673;-34,242;1,735;9,327;4,707;34,122;4,267;-29,829;-2,715;0,000;35,500;35,200;9,472;1,761;-18,329;-16,463;-20,055;-17,824;-3,106;26,384;0,000;249,640;Inf;260,000;260,000;-18,362;2,872;-14,370;22,470
7994,500;2,365;0,673;-34,242;1,735;9,327;4,707;34,122;4,267;-29,829;-2,715;0,000;35,500;35,200;9,472;1,761;-18,084;-16,444;-19,871;-17,827;-3,106;26,384;0,000;249,640;Inf;260,000;260,000;-18,168;2,864;-14,376;22,509
7995,000;2,365;0,673;-34,242;1,735;9,327;4,685;34,089;4,239;-29,747;-2,702;0,000;35,451;35,196;9,472;1,761;-18,062;-16,573;-19,982;-17,930;-3,107;26,374;0,000;249,740;Inf;260,000;260,000;-18,057;2,856;-14,377;22,503
7995,500;2,365;0,673;-34,242;1,735;9,327;4,685;34,089;4,239;-29,747;-2,702;0,000;35,500;35,200;9,472;1,761;-18,294;-16,754;-20,082;-17,971;-3,107;26,374;0,000;249,740;Inf;260,000;260,000;-18,137;2,848;-14,360;22,507
7996,000;2,976;0,687;-35,209;1,700;9,427;4,685;34,089;4,239;-29,747;-2,702;0,000;35,500;35,200;9,429;1,841;-18,344;-16,879;-20,158;-17,987;-3,107;26,374;0,000;250,240;Inf;260,000;260,000;-18,275;2,840;-14,366;22,525
7996,500;2,976;0,687;-35,209;1,700;9,427;4,685;34,089;4,239;-29,747;-2,702;0,000;35,500;35,200;9,429;1,841;-18,475;-16,820;-20,232;-17,976;-3,107;26,374;0,000;250,240;Inf;260,000;260,000;-18,342;2,842;-14,328;22,430
7997,000;2,976;0,687;-35,209;1,700;9,427;4,685;34,089;4,239;-29,747;-2,702;0,000;35,500;35,200;9,429;1,841;-18,372;-16,594;-20,135;-17,809;-3,107;26,374;0,000;250,140;Inf;260,000;260,000;-18,376;2,844;-14,313;22,371
7997,500;2,976;0,687;-35,209;1,700;9,427;4,685;34,089;4,239;-29,747;-2,702;0,000;35,500;35,200;9,429;1,841;-18,072;-16,353;-19,968;-17,860;-3,107;26,374;0,000;250,340;Inf;260,000;260,000;-18,064;2,849;-14,312;22,370
7998,000;2,976;0,687;-35,209;1,700;9,427;4,689;34,060;4,242;-29,670;-2,709;0,000;35,446;35,255;9,429;1,841;-18,216;-16,697;-20,045;-17,959;-3,091;26,367;0,000;250,340;Inf;260,000;260,000;-18,064;2,849;-14,332;22,307
7998,500;2,976;0,687;-35,209;1,700;9,427;4,689;34,060;4,242;-29,670;-2,709;0,000;35,400;35,300;9,429;1,841;-18,359;-16,901;-20,152;-18,000;-3,091;26,367;0,000;250,340;Inf;260,000;260,000;-18,229;2,851;-14,342;22,267
7999,000;2,976;0,687;-35,209;1,700;9,427;4,689;34,060;4,242;-29,670;-2,709;0,000;35,400;35,300;9,429;1,841;-18,518;-16,860;-20,248;-17,963;-3,091;26,367;0,000;250,540;Inf;260,000;260,000;-18,353;2,853;-14,323;22,242
7999,500;2,252;0,568;-34,246;1,752;9,362;4,689;34,060;4,242;-29,670;-2,709;0,000;35,400;35,300;9,533;1,694;-18,426;-16,551;-20,165;-17,822;-3,091;26,367;0,000;250,540;Inf;260,000;260,000;-18,397;2,855;-14,300;22,209
8000,000;2,252;0,568;-34,246;1,752;9,362;4,689;34,060;4,242;-29,670;-2,709;0,000;35,400;35,300;9,533;1,694;-18,238;-16,321;-19,922;-17,735;-3,091;26,367;0,000;250,840;Inf;260,000;260,000;-18,241;2,845;-14,307;22,199
8000,500;2,252;0,568;-34,246;1,752;9,362;4,689;34,060;4,242;-29,670;-2,709;0,000;35,400;35,300;9,533;1,694;-18,045;-16,398;-19,922;-17,811;-3,091;26,367;0,000;250,840;Inf;260,000;260,000;-18,054;2,835;-14,308;22,204
8001,000;2,252;0,568;-34,246;1,752;9,362;4,689;34,060;4,242;-29,670;-2,709;0,000;35,400;35,300;9,533;1,694;-18,232;-16,616;-20,051;-17,911;-3,091;26,367;0,000;251,040;Inf;260,000;260,000;-18,044;2,826;-14,295;22,284
8001,500;2,252;0,568;-34,246;1,752;9,362;4,679;34,062;4,244;-29,531;-2,706;0,000;35,443;35,214;9,533;1,694;-18,329;-16,759;-20,140;-17,908;-3,098;26,363;0,000;251,040;Inf;260,000;260,000;-18,202;2,816;-14,302;22,316
8002,000;2,252;0,568;-34,246;1,752;9,362;4,679;34,062;4,244;-29,531;-2,706;0,000;35,400;35,200;9,533;1,694;-18,279;-16,697;-20,134;-17,884;-3,098;26,363;0,000;250,440;Inf;260,000;260,000;-18,284;2,807;-14,306;22,336
8002,500;2,644;0,614;-35,209;1,739;9,507;4,679;34,062;4,244;-29,531;-2,706;0,000;35,400;35,200;9,363;1,688;-18,273;-16,480;-19,982;-17,778;-3,098;26,363;0,000;250,440;Inf;260,000;260,000;-18,249;2,798;-14,265;22,310
8003,000;2,644;0,614;-35,209;1,739;9,507;4,679;34,062;4,244;-29,531;-2,706;0,000;35,400;35,200;9,363;1,688;-18,110;-16,267;-19,807;-17,782;-3,098;26,363;0,000;249,840;Inf;260,000;260,000;-18,128;2,795;-14,284;22,319
8003,500;2,644;0,614;-35,209;1,739;9,507;4,679;34,062;4,244;-29,531;-2,706;0,000;35,400;35,200;9,363;1,688;-17,994;-16,310;-19,832;-17,844;-3,098;26,363;0,000;249,840;Inf;260,000;260,000;-17,992;2,793;-14,280;22,383
8004,000;2,644;0,614;-35,209;1,739;9,507;4,679;34,062;4,244;-29,531;-2,706;0,000;35,400;35,200;9,363;1,688;-18,154;-16,503;-19,908;-17,871;-3,098;26,363;0,000;250,440;Inf;260,000;260,000;-17,995;2,790;-14,272;22,572
8004,500;2,644;0,614;-35,209;1,739;9,507;4,658;34,053;4,239;-29,409;-2,705;0,000;35,443;35,181;9,363;1,688;-18,130;-16,520;-19,961;-17,869;-3,101;26,361;0,000;250,440;Inf;260,000;260,000;-18,109;2,788;-14,269;22,584
8005,000;2,644;0,614;-35,209;1,739;9,507;4,658;34,053;4,239;-29,409;-2,705;0,000;35,400;35,200;9,363;1,688;-18,279;-16,764;-20,090;-17,885;-3,101;26,361;0,000;249,640;Inf;260,000;260,000;-18,120;2,786;-14,276;22,653
8005,500;2,644;0,614;-35,209;1,739;9,507;4,658;34,053;4,239;-29,409;-2,705;0,000;35,400;35,200;9,363;1,688;-18,248;-16,463;-19,958;-17,823;-3,101;26,361;0,000;249,640;Inf;260,000;260,000;-18,255;2,783;-14,244;22,681
8006,000;2,800;0,707;-34,971;1,704;9,332;4,658;34,053;4,239;-29,409;-2,705;0,000;35,400;35,200;9,466;1,843;-18,021;-16,354;-19,732;-17,697;-3,101;26,361;0,000;249,640;Inf;260,000;260,000;-18,123;2,781;-14,253;22,659
8006,500;2,800;0,707;-34,971;1,704;9,332;4,658;34,053;4,239;-29,409;-2,705;0,000;35,400;35,200;9,466;1,843;-17,910;-16,451;-19,800;-17,807;-3,101;26,361;0,000;249,640;Inf;260,000;260,000;-17,951;2,781;-14,252;22,593
8007,000;2,800;0,707;-34,971;1,704;9,332;4,658;34,053;4,239;-29,409;-2,705;0,000;35,400;35,200;9,466;1,843;-18,044;-16,555;-19,888;-17,855;-3,101;26,361;0,000;249,340;Inf;260,000;260,000;-17,992;2,782;-14,258;22,712
8007,500;2,800;0,707;-34,971;1,704;9,332;4,658;34,053;4,239;-29,409;-2,705;0,000;35,400;35,200;9,466;1,843;-18,160;-16,703;-19,955;-17,888;-3,101;26,361;0,000;249,340;Inf;260,000;260,000;-18,086;2,782;-14,219;22,722
8008,000;2,800;0,707;-34,971;1,704;9,332;4,683;34,081;4,264;-29,273;-2,691;0,000;35,442;35,170;9,466;1,843;-18,252;-16,691;-20,022;-17,864;-3,074;26,367;0,000;249,840;Inf;260,000;260,000;-18,177;2,782;-14,209;22,777
8008,500;2,800;0,707;-34,971;1,704;9,332;4,683;34,081;4,264;-29,273;-2,691;0,000;35,400;35,200;9,466;1,843;-18,010;-16,324;-19,771;-17,668;-3,074;26,367;0,000;249,840;Inf;260,000;260,000;-18,207;2,783;-14,203;22,868
8009,000;3,565;0,828;-35,209;1,712;9,440;4,683;34,081;4,264;-29,273;-2,691;0,000;35,400;35,200;9,267;1,731;-17,902;-16,222;-19,638;-17,693;-3,074;26,367;0,000;250,540;Inf;260,000;260,000;-17,943;2,783;-14,177;22,911
8009,500;3,565;0,828;-35,209;1,712;9,440;4,683;34,081;4,264;-29,273;-2,691;0,000;35,400;35,200;9,267;1,731;-17,915;-16,396;-19,767;-17,780;-3,074;26,367;0,000;250,540;Inf;260,000;260,000;-17,864;2,796;-14,198;22,905
8010,000;3,565;0,828;-35,209;1,712;9,440;4,683;34,081;4,264;-29,273;-2,691;0,000;35,400;35,200;9,267;1,731;-18,080;-16,584;-19,872;-17,782;-3,074;26,367;0,000;251,140;Inf;260,000;260,000;-17,965;2,808;-14,200;22,915
8010,500;3,565;0,828;-35,209;1,712;9,440;4,683;34,081;4,264;-29,273;-2,691;0,000;35,400;35,200;9,267;1,731;-18,094;-16,694;-19,942;-17,850;-3,074;26,367;0,000;251,140;Inf;260,000;260,000;-18,079;2,821;-14,212;22,901
8011,000;3,565;0,828;-35,209;1,712;9,440;4,677;34,089;4,276;-29,154;-2,698;0,000;35,448;35,205;9,267;1,731;-18,105;-16,506;-19,917;-17,784;-3,086;26,367;0,000;250,140;Inf;260,000;260,000;-18,145;2,833;-14,198;22,944
8011,500;3,565;0,828;-35,209;1,712;9,440;4,677;34,089;4,276;-29,154;-2,698;0,000;35,400;35,200;9,267;1,731;-17,946;-16,424;-19,770;-17,682;-3,086;26,367;0,000;250,140;Inf;260,000;260,000;-18,078;2,845;-14,184;22,928
8012,000;3,565;0,828;-35,209;1,712;9,440;4,677;34,089;4,276;-29,154;-2,698;0,000;35,400;35,200;9,267;1,731;-17,865;-16,446;-19,741;-17,737;-3,086;26,367;0,000;250,140;Inf;260,000;260,000;-17,955;2,857;-14,198;22,911
8012,500;3,189;0,810;-35,209;1,700;9,385;4,677;34,089;4,276;-29,154;-2,698;0,000;35,400;35,200;9,425;1,868;-17,942;-16,454;-19,821;-17,724;-3,086;26,367;0,000;250,140;Inf;260,000;260,000;-17,947;2,868;-14,182;22,909
8013,000;3,189;0,810;-35,209;1,700;9,385;4,677;34,089;4,276;-29,154;-2,698;0,000;35,400;35,200;9,425;1,868;-17,944;-16,574;-19,825;-17,772;-3,086;26,367;0,000;249,740;Inf;260,000;260,000;-17,985;2,873;-14,173;22,945
8013,500;3,189;0,810;-35,209;1,700;9,385;4,677;34,089;4,276;-29,154;-2,698;0,000;35,400;35,200;9,425;1,868;-18,018;-16,326;-19,739;-17,682;-3,086;26,367;0,000;249,740;Inf;260,000;260,000;-18,029;2,879;-14,141;22,960
8014,000;3,189;0,810;-35,209;1,700;9,385;4,677;34,089;4,276;-29,154;-2,698;0,000;35,400;35,200;9,425;1,868;-17,867;-16,179;-19,575;-17,629;-3,086;26,367;0,000;250,540;Inf;260,000;260,000;-17,941;2,884;-14,139;22,906
8014,500;3,189;0,810;-35,209;1,700;9,385;4,692;34,061;4,278;-29,069;-2,689;0,000;35,435;35,138;9,425;1,868;-17,796;-16,177;-19,564;-17,625;-3,070;26,366;0,000;250,540;Inf;260,000;260,000;-17,813;2,889;-14,128;22,927
8015,000;3,189;0,810;-35,209;1,700;9,385;4,692;34,061;4,278;-29,069;-2,689;0,000;35,400;35,100;9,425;1,868;-17,845;-16,299;-19,637;-17,704;-3,070;26,366;0,000;249,940;Inf;260,000;260,000;-17,791;2,894;-14,148;22,915
8015,500;2,427;0,586;-34,777;1,694;9,450;4,692;34,061;4,278;-29,069;-2,689;0,000;35,400;35,100;9,474;1,609;-17,839;-16,385;-19,719;-17,716;-3,070;26,366;0,000;249,940;Inf;260,000;260,000;-17,871;2,899;-14,126;22,914
8016,000;2,427;0,586;-34,777;1,694;9,450;4,692;34,061;4,278;-29,069;-2,689;0,000;35,400;35,100;9,474;1,609;-17,927;-16,285;-19,638;-17,633;-3,070;26,366;0,000;250,540;Inf;260,000;260,000;-17,915;2,891;-14,108;22,867
8016,500;2,427;0,586;-34,777;1,694;9,450;4,692;34,061;4,278;-29,069;-2,689;0,000;35,400;35,100;9,474;1,609;-17,761;-16,156;-19,443;-17,535;-3,070;26,366;0,000;250,540;Inf;260,000;260,000;-17,871;2,883;-14,104;22,791
8017,000;2,427;0,586;-34,777;1,694;9,450;4,692;34,061;4,278;-29,069;-2,689;0,000;35,400;35,100;9,474;1,609;-17,569;-16,170;-19,398;-17,582;-3,070;26,366;0,000;250,140;Inf;260,000;260,000;-17,723;2,876;-14,104;22,763
8017,500;2,427;0,586;-34,777;1,694;9,450;4,654;34,011;4,279;-29,002;-2,685;0,000;35,430;35,196;9,474;1,609;-17,619;-16,242;-19,484;-17,615;-3,081;26,362;0,000;250,140;Inf;260,000;260,000;-17,680;2,868;-14,119;22,825
8018,000;2,427;0,586;-34,777;1,694;9,450;4,654;34,011;4,279;-29,002;-2,685;0,000;35,400;35,200;9,474;1,609;-17,725;-16,354;-19,546;-17,672;-3,081;26,362;0,000;250,340;Inf;260,000;260,000;-17,740;2,861;-14,098;22,939
8018,500;2,509;0,572;-35,209;1,702;9,421;4,654;34,011;4,279;-29,002;-2,685;0,000;35,400;35,200;9,355;1,763;-17,826;-16,417;-19,655;-17,665;-3,081;26,362;0,000;250,340;Inf;260,000;260,000;-17,824;2,854;-14,062;22,986
8019,000;2,509;0,572;-35,209;1,702;9,421;4,654;34,011;4,279;-29,002;-2,685;0,000;35,400;35,200;9,355;1,763;-17,940;-16,429;-19,663;-17,607;-3,081;26,362;0,000;250,540;Inf;260,000;260,000;-17,891;2,848;-14,057;22,949
8019,500;2,509;0,572;-35,209;1,702;9,421;4,654;34,011;4,279;-29,002;-2,685;0,000;35,400;35,200;9,355;1,763;-17,559;-15,981;-19,258;-17,381;-3,081;26,362;0,000;250,540;Inf;260,000;260,000;-17,910;2,843;-14,030;22,892
8020,000;2,509;0,572;-35,209;1,702;9,421;4,654;34,011;4,279;-29,002;-2,685;0,000;35,400;35,200;9,355;1,763;-17,508;-16,127;-19,338;-17,517;-3,081;26,362;0,000;250,840;Inf;260,000;260,000;-17,545;2,837;-14,048;22,853
8020,500;2,509;0,572;-35,209;1,702;9,421;4,654;34,011;4,279;-29,002;-2,685;0,000;35,400;35,200;9,355;1,763;-17,594;-16,279;-19,483;-17,578;-3,081;26,362;0,000;250,840;Inf;260,000;260,000;-17,622;2,832;-14,034;22,811
8021,000;2,509;0,572;-35,209;1,702;9,421;4,643;34,017;4,274;-28,875;-2,679;0,000;35,422;35,185;9,355;1,763;-17,695;-16,299;-19,525;-17,605;-3,083;26,357;0,000;250,640;Inf;260,000;260,000;-17,734;2,827;-14,027;22,811
8021,500;2,509;0,572;-35,209;1,702;9,421;4,643;34,017;4,274;-28,875;-2,679;0,000;35,400;35,200;9,355;1,763;-17,886;-16,461;-19,653;-17,609;-3,083;26,357;0,000;250,640;Inf;260,000;260,000;-17,781;2,821;-14,027;22,859
8022,000;2,360;0,629;-34,135;1,755;9,329;4,643;34,017;4,274;-28,875;-2,679;0,000;35,400;35,200;9,596;1,769;-17,904;-16,343;-19,661;-17,585;-3,083;26,357;0,000;250,740;Inf;260,000;260,000;-17,902;2,816;-13,983;22,855
8022,500;2,360;0,629;-34,135;1,755;9,329;4,643;34,017;4,274;-28,875;-2,679;0,000;35,400;35,200;9,596;1,769;-17,708;-16,075;-19,434;-17,286;-3,083;26,357;0,000;250,740;Inf;260,000;260,000;-17,873;2,809;-13,951;22,903
8023,000;2,360;0,629;-34,135;1,755;9,329;4,643;34,017;4,274;-28,875;-2,679;0,000;35,400;35,200;9,596;1,769;-17,439;-16,061;-19,356;-17,465;-3,083;26,357;0,000;250,140;Inf;260,000;260,000;-17,626;2,801;-13,978;22,895
8023,500;2,360;0,629;-34,135;1,755;9,329;4,643;34,017;4,274;-28,875;-2,679;0,000;35,400;35,200;9,596;1,769;-17,613;-16,235;-19,481;-17,522;-3,083;26,357;0,000;250,140;Inf;260,000;260,000;-17,580;2,794;-13,940;22,857
8024,000;2,360;0,629;-34,135;1,755;9,329;4,655;34,032;4,272;-28,752;-2,687;0,000;35,422;35,118;9,596;1,769;-17,753;-16,375;-19,565;-17,579;-3,073;26,354;0,000;250,940;Inf;260,000;260,000;-17,713;2,787;-13,966;22,826
8024,500;2,360;0,629;-34,135;1,755;9,329;4,655;34,032;4,272;-28,752;-2,687;0,000;35,400;35,100;9,596;1,769;-17,922;-16,477;-19,609;-17,498;-3,073;26,354;0,000;250,940;Inf;260,000;260,000;-17,818;2,780;-13,938;22,784
8025,000;3,897;0,956;-35,043;1,678;9,416;4,655;34,032;4,272;-28,752;-2,687;0,000;35,400;35,100;9,476;1,789;-17,797;-16,034;-19,346;-17,127;-3,073;26,354;0,000;250,140;Inf;260,000;260,000;-17,876;2,773;-13,917;22,785
8025,500;3,897;0,956;-35,043;1,678;9,416;4,655;34,032;4,272;-28,752;-2,687;0,000;35,400;35,100;9,476;1,789;-17,388;-15,734;-19,054;-17,235;-3,073;26,354;0,000;250,140;Inf;260,000;260,000;-17,576;2,792;-13,916;22,719
