t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8026,000;3,897;0,956;-35,043;1,678;9,416;4,655;34,032;4,272;-28,752;-2,687;0,000;35,400;35,100;9,476;1,789;-17,354;-15,886;-19,239;-17,371;-3,073;26,354;0,000;250,540;Inf;260,000;260,000;-17,353;2,810;-13,916;22,746
8026,500;3,897;0,956;-35,043;1,678;9,416;4,655;34,032;4,272;-28,752;-2,687;0,000;35,400;35,100;9,476;1,789;-17,500;-16,105;-19,358;-17,474;-3,073;26,354;0,000;250,540;Inf;260,000;260,000;-17,463;2,828;-13,893;22,775
8027,000;3,897;0,956;-35,043;1,678;9,416;4,655;34,032;4,272;-28,752;-2,687;0,000;35,400;35,100;9,476;1,789;-17,854;-16,369;-19,554;-17,516;-3,073;26,354;0,000;250,340;Inf;260,000;260,000;-17,609;2,845;-13,872;22,740
8027,500;3,897;0,956;-35,043;1,678;9,416;4,582;34,055;4,291;-28,643;-2,680;0,000;35,425;35,136;9,476;1,789;-17,854;-16,136;-19,460;-17,392;-3,065;26,356;0,000;250,340;Inf;260,000;260,000;-17,823;2,862;-13,877;22,638
8028,000;3,897;0,956;-35,043;1,678;9,416;4,582;34,055;4,291;-28,643;-2,680;0,000;35,400;35,100;9,476;1,789;-17,606;-15,813;-19,201;-17,121;-3,065;26,356;0,000;250,340;Inf;260,000;260,000;-17,711;2,879;-13,850;22,754
8028,500;4,207;1,017;-35,209;1,694;9,399;4,582;34,055;4,291;-28,643;-2,680;0,000;35,400;35,100;9,454;1,815;-17,321;-15,856;-19,125;-17,282;-3,065;26,356;0,000;250,340;Inf;260,000;260,000;-17,435;2,896;-13,864;22,780
8029,000;4,207;1,017;-35,209;1,694;9,399;4,582;34,055;4,291;-28,643;-2,680;0,000;35,400;35,100;9,454;1,815;-17,385;-15,999;-19,265;-17,389;-3,065;26,356;0,000;250,040;Inf;260,000;260,000;-17,396;2,918;-13,868;22,811
8029,500;4,207;1,017;-35,209;1,694;9,399;4,582;34,055;4,291;-28,643;-2,680;0,000;35,400;35,100;9,454;1,815;-17,533;-16,135;-19,368;-17,445;-3,065;26,356;0,000;250,040;Inf;260,000;260,000;-17,510;2,939;-13,863;22,831
8030,000;4,207;1,017;-35,209;1,694;9,399;4,582;34,055;4,291;-28,643;-2,680;0,000;35,400;35,100;9,454;1,815;-17,591;-16,158;-19,422;-17,471;-3,065;26,356;0,000;250,140;Inf;260,000;260,000;-17,620;2,959;-13,861;22,836
8030,500;4,207;1,017;-35,209;1,694;9,399;4,581;34,048;4,282;-28,531;-2,695;0,000;35,398;35,117;9,454;1,815;-17,691;-16,023;-19,287;-17,294;-3,089;26,342;0,000;250,140;Inf;260,000;260,000;-17,660;2,980;-13,820;22,831
8031,000;4,207;1,017;-35,209;1,694;9,399;4,581;34,048;4,282;-28,531;-2,695;0,000;35,400;35,100;9,454;1,815;-17,426;-15,746;-18,977;-17,220;-3,089;26,342;0,000;250,540;Inf;260,000;260,000;-17,573;3,000;-13,800;22,814
8031,500;2,844;0,768;-33,332;1,724;9,372;4,581;34,048;4,282;-28,531;-2,695;0,000;35,400;35,100;9,556;1,692;-17,356;-15,882;-19,113;-17,310;-3,089;26,342;0,000;250,540;Inf;260,000;260,000;-17,342;3,020;-13,824;22,770
8032,000;2,844;0,768;-33,332;1,724;9,372;4,581;34,048;4,282;-28,531;-2,695;0,000;35,400;35,100;9,556;1,692;-17,468;-16,034;-19,260;-17,407;-3,089;26,342;0,000;250,040;Inf;260,000;260,000;-17,415;3,017;-13,815;22,718
8032,500;2,844;0,768;-33,332;1,724;9,372;4,581;34,048;4,282;-28,531;-2,695;0,000;35,400;35,100;9,556;1,692;-17,550;-16,095;-19,341;-17,435;-3,089;26,342;0,000;250,040;Inf;260,000;260,000;-17,542;3,014;-13,828;22,774
8033,000;2,844;0,768;-33,332;1,724;9,372;4,581;34,048;4,282;-28,531;-2,695;0,000;35,400;35,100;9,556;1,692;-17,723;-16,253;-19,455;-17,459;-3,089;26,342;0,000;250,540;Inf;260,000;260,000;-17,605;3,011;-13,812;22,969
8033,500;2,844;0,768;-33,332;1,724;9,372;4,581;34,048;4,282;-28,531;-2,695;0,000;35,400;35,100;9,556;1,692;-17,704;-16,107;-19,439;-17,420;-3,089;26,342;0,000;250,540;Inf;260,000;260,000;-17,723;3,009;-13,800;23,009
8034,000;2,844;0,768;-33,332;1,724;9,372;4,675;34,077;4,283;-28,414;-2,683;0,000;35,407;35,112;9,556;1,692;-17,322;-15,905;-19,123;-17,239;-3,080;26,348;0,000;249,740;Inf;260,000;260,000;-17,668;3,006;-13,805;23,054
8034,500;2,844;0,768;-33,332;1,724;9,372;4,675;34,077;4,283;-28,414;-2,683;0,000;35,400;35,100;9,556;1,692;-17,354;-16,049;-19,199;-17,365;-3,080;26,348;0,000;249,740;Inf;260,000;260,000;-17,397;3,003;-13,812;23,043
8035,000;2,983;0,726;-35,209;1,721;9,379;4,675;34,077;4,283;-28,414;-2,683;0,000;35,400;35,100;9,449;1,799;-17,538;-16,179;-19,304;-17,439;-3,080;26,348;0,000;249,540;Inf;260,000;260,000;-17,492;3,001;-13,811;22,951
8035,500;2,983;0,726;-35,209;1,721;9,379;4,675;34,077;4,283;-28,414;-2,683;0,000;35,400;35,100;9,449;1,799;-17,610;-16,281;-19,431;-17,468;-3,080;26,348;0,000;249,540;Inf;260,000;260,000;-17,615;3,000;-13,804;22,983
8036,000;2,983;0,726;-35,209;1,721;9,379;4,675;34,077;4,283;-28,414;-2,683;0,000;35,400;35,100;9,449;1,799;-17,755;-16,203;-19,482;-17,390;-3,080;26,348;0,000;250,240;Inf;260,000;260,000;-17,697;3,000;-13,791;22,988
8036,500;2,983;0,726;-35,209;1,721;9,379;4,675;34,077;4,283;-28,414;-2,683;0,000;35,400;35,100;9,449;1,799;-17,623;-15,970;-19,340;-17,234;-3,080;26,348;0,000;250,240;Inf;260,000;260,000;-17,708;3,000;-13,761;22,984
8037,000;2,983;0,726;-35,209;1,721;9,379;4,682;34,058;4,264;-28,349;-2,695;0,000;35,397;35,075;9,449;1,799;-17,440;-15,784;-19,046;-17,221;-3,080;26,335;0,000;250,240;Inf;260,000;260,000;-17,542;2,999;-13,781;22,985
8037,500;2,983;0,726;-35,209;1,721;9,379;4,682;34,058;4,264;-28,349;-2,695;0,000;35,400;35,100;9,449;1,799;-17,453;-16,090;-19,294;-17,369;-3,080;26,335;0,000;250,240;Inf;260,000;260,000;-17,373;2,999;-13,784;22,987
8038,000;2,883;0,692;-35,209;1,653;9,406;4,682;34,058;4,264;-28,349;-2,695;0,000;35,400;35,100;9,444;1,891;-17,491;-16,103;-19,333;-17,377;-3,080;26,335;0,000;250,440;Inf;260,000;260,000;-17,552;2,999;-13,799;22,944
8038,500;2,883;0,692;-35,209;1,653;9,406;4,682;34,058;4,264;-28,349;-2,695;0,000;35,400;35,100;9,444;1,891;-17,647;-16,288;-19,428;-17,436;-3,080;26,335;0,000;250,440;Inf;260,000;260,000;-17,576;2,997;-13,798;22,928
8039,000;2,883;0,692;-35,209;1,653;9,406;4,682;34,058;4,264;-28,349;-2,695;0,000;35,400;35,100;9,444;1,891;-17,622;-16,072;-19,343;-17,312;-3,080;26,335;0,000;250,040;Inf;260,000;260,000;-17,700;2,995;-13,795;22,960
8039,500;2,883;0,692;-35,209;1,653;9,406;4,682;34,058;4,264;-28,349;-2,695;0,000;35,400;35,100;9,444;1,891;-17,415;-15,740;-19,046;-17,093;-3,080;26,335;0,000;250,040;Inf;260,000;260,000;-17,587;2,993;-13,763;22,969
8040,000;2,883;0,692;-35,209;1,653;9,406;4,682;34,058;4,264;-28,349;-2,695;0,000;35,400;35,100;9,444;1,891;-17,314;-15,748;-19,016;-17,228;-3,080;26,335;0,000;250,140;Inf;260,000;260,000;-17,323;2,992;-13,781;22,942
8040,500;2,883;0,692;-35,209;1,653;9,406;4,661;33,985;4,277;-28,303;-2,699;0,000;35,378;35,061;9,444;1,891;-17,319;-15,921;-19,175;-17,333;-3,098;26,325;0,000;250,140;Inf;260,000;260,000;-17,326;2,990;-13,793;22,958
8041,000;2,883;0,692;-35,209;1,653;9,406;4,661;33,985;4,277;-28,303;-2,699;0,000;35,400;35,100;9,444;1,891;-17,395;-16,059;-19,248;-17,383;-3,098;26,325;0,000;250,640;Inf;260,000;260,000;-17,437;2,988;-13,777;22,925
8041,500;2,537;0,702;-33,621;1,735;9,354;4,661;33,985;4,277;-28,303;-2,699;0,000;35,400;35,100;9,506;1,716;-17,749;-16,123;-19,326;-17,379;-3,098;26,325;0,000;250,640;Inf;260,000;260,000;-17,521;2,986;-13,752;22,858
8042,000;2,537;0,702;-33,621;1,735;9,354;4,661;33,985;4,277;-28,303;-2,699;0,000;35,400;35,100;9,506;1,716;-17,548;-15,850;-19,179;-17,278;-3,098;26,325;0,000;250,340;Inf;260,000;260,000;-17,644;2,979;-13,753;22,849
8042,500;2,537;0,702;-33,621;1,735;9,354;4,661;33,985;4,277;-28,303;-2,699;0,000;35,400;35,100;9,506;1,716;-17,294;-15,786;-19,027;-17,246;-3,098;26,325;0,000;250,340;Inf;260,000;260,000;-17,464;2,972;-13,736;22,818
8043,000;2,537;0,702;-33,621;1,735;9,354;4,661;33,985;4,277;-28,303;-2,699;0,000;35,400;35,100;9,506;1,716;-17,266;-15,881;-19,128;-17,302;-3,098;26,325;0,000;250,740;Inf;260,000;260,000;-17,338;2,965;-13,754;22,750
8043,500;2,537;0,702;-33,621;1,735;9,354;4,692;33,987;4,283;-28,187;-2,691;0,000;35,395;35,075;9,506;1,716;-17,365;-16,090;-19,224;-17,384;-3,077;26,335;0,000;250,740;Inf;260,000;260,000;-17,394;2,958;-13,775;22,524
8044,000;2,537;0,702;-33,621;1,735;9,354;4,692;33,987;4,283;-28,187;-2,691;0,000;35,400;35,100;9,506;1,716;-17,639;-16,239;-19,329;-17,416;-3,077;26,335;0,000;250,240;Inf;260,000;260,000;-17,516;2,951;-13,784;22,568
8044,500;2,398;0,630;-34,316;1,796;9,372;4,692;33,987;4,283;-28,187;-2,691;0,000;35,400;35,100;9,444;1,615;-17,698;-16,140;-19,377;-17,360;-3,077;26,335;0,000;250,240;Inf;260,000;260,000;-17,656;2,944;-13,738;22,648
8045,000;2,398;0,630;-34,316;1,796;9,372;4,692;33,987;4,283;-28,187;-2,691;0,000;35,400;35,100;9,444;1,615;-17,232;-15,742;-18,976;-17,149;-3,077;26,335;0,000;251,040;Inf;260,000;260,000;-17,644;2,935;-13,727;22,658
8045,500;2,398;0,630;-34,316;1,796;9,372;4,692;33,987;4,283;-28,187;-2,691;0,000;35,400;35,100;9,444;1,615;-17,228;-15,865;-19,063;-17,263;-3,077;26,335;0,000;251,040;Inf;260,000;260,000;-17,275;2,926;-13,734;22,655
8046,000;2,398;0,630;-34,316;1,796;9,372;4,692;33,987;4,283;-28,187;-2,691;0,000;35,400;35,100;9,444;1,615;-17,356;-15,965;-19,189;-17,332;-3,077;26,335;0,000;250,740;Inf;260,000;260,000;-17,355;2,917;-13,750;22,729
8046,500;2,398;0,630;-34,316;1,796;9,372;4,663;33,995;4,271;-28,070;-2,690;0,000;35,382;35,051;9,444;1,615;-17,471;-16,170;-19,279;-17,396;-3,077;26,335;0,000;250,740;Inf;260,000;260,000;-17,461;2,909;-13,748;22,868
8047,000;2,398;0,630;-34,316;1,796;9,372;4,663;33,995;4,271;-28,070;-2,690;0,000;35,400;35,100;9,444;1,615;-17,533;-16,234;-19,370;-17,400;-3,077;26,335;0,000;250,840;Inf;260,000;260,000;-17,579;2,901;-13,738;22,966
8047,500;2,398;0,630;-34,316;1,796;9,372;4,663;33,995;4,271;-28,070;-2,690;0,000;35,400;35,100;9,444;1,615;-17,578;-16,044;-19,305;-17,236;-3,077;26,335;0,000;250,840;Inf;260,000;260,000;-17,634;2,892;-13,714;23,147
8048,000;3,332;0,800;-35,209;1,767;9,527;4,663;33,995;4,271;-28,070;-2,690;0,000;35,400;35,100;9,347;1,698;-17,391;-15,671;-19,001;-17,087;-3,077;26,335;0,000;250,940;Inf;260,000;260,000;-17,541;2,884;-13,706;23,136
8048,500;3,332;0,800;-35,209;1,767;9,527;4,663;33,995;4,271;-28,070;-2,690;0,000;35,400;35,100;9,347;1,698;-17,266;-15,876;-19,116;-17,275;-3,077;26,335;0,000;250,940;Inf;260,000;260,000;-17,287;2,892;-13,716;23,203
8049,000;3,332;0,800;-35,209;1,767;9,527;4,663;33,995;4,271;-28,070;-2,690;0,000;35,400;35,100;9,347;1,698;-17,466;-16,088;-19,215;-17,328;-3,077;26,335;0,000;251,040;Inf;260,000;260,000;-17,383;2,899;-13,730;23,195
8049,500;3,332;0,800;-35,209;1,767;9,527;4,663;33,995;4,271;-28,070;-2,690;0,000;35,400;35,100;9,347;1,698;-17,446;-16,090;-19,267;-17,342;-3,077;26,335;0,000;251,040;Inf;260,000;260,000;-17,524;2,906;-13,728;23,225
8050,000;3,332;0,800;-35,209;1,767;9,527;4,692;34,026;4,264;-27,957;-2,674;0,000;35,396;35,080;9,347;1,698;-17,435;-15,907;-19,243;-17,243;-3,087;26,336;0,000;250,940;Inf;260,000;260,000;-17,536;2,913;-13,702;23,205
8050,500;3,332;0,800;-35,209;1,767;9,527;4,692;34,026;4,264;-27,957;-2,674;0,000;35,400;35,100;9,347;1,698;-17,338;-15,804;-19,024;-17,139;-3,087;26,336;0,000;250,940;Inf;260,000;260,000;-17,457;2,920;-13,705;23,194
8051,000;3,019;0,769;-34,667;1,777;9,389;4,692;34,026;4,264;-27,957;-2,674;0,000;35,400;35,100;9,434;1,542;-17,210;-15,681;-18,885;-17,168;-3,087;26,336;0,000;250,940;Inf;260,000;260,000;-17,326;2,926;-13,681;23,189
8051,500;3,019;0,769;-34,667;1,777;9,389;4,692;34,026;4,264;-27,957;-2,674;0,000;35,400;35,100;9,434;1,542;-17,265;-15,818;-19,025;-17,240;-3,087;26,336;0,000;250,940;Inf;260,000;260,000;-17,236;2,928;-13,699;23,175
8052,000;3,019;0,769;-34,667;1,777;9,389;4,692;34,026;4,264;-27,957;-2,674;0,000;35,400;35,100;9,434;1,542;-17,435;-16,083;-19,202;-17,312;-3,087;26,336;0,000;250,840;Inf;260,000;260,000;-17,337;2,929;-13,699;23,172
8052,500;3,019;0,769;-34,667;1,777;9,389;4,692;34,026;4,264;-27,957;-2,674;0,000;35,400;35,100;9,434;1,542;-17,446;-15,884;-19,160;-17,213;-3,087;26,336;0,000;250,840;Inf;260,000;260,000;-17,508;2,931;-13,698;23,156
8053,000;3,019;0,769;-34,667;1,777;9,389;4,639;34,044;4,296;-27,851;-2,681;0,000;35,392;35,110;9,434;1,542;-17,339;-15,684;-18,990;-17,126;-3,073;26,330;0,000;251,640;Inf;260,000;260,000;-17,426;2,932;-13,663;23,248
8053,500;3,019;0,769;-34,667;1,777;9,389;4,639;34,044;4,296;-27,851;-2,681;0,000;35,400;35,100;9,434;1,542;-17,083;-15,638;-18,896;-17,095;-3,073;26,330;0,000;251,640;Inf;260,000;260,000;-17,285;2,934;-13,665;23,302
8054,000;3,019;0,769;-34,667;1,777;9,389;4,639;34,044;4,296;-27,851;-2,681;0,000;35,400;35,100;9,434;1,542;-17,078;-15,794;-18,938;-17,195;-3,073;26,330;0,000;250,640;Inf;260,000;260,000;-17,178;2,935;-13,677;23,295
8054,500;2,911;0,647;-35,209;1,682;9,429;4,639;34,044;4,296;-27,851;-2,681;0,000;35,400;35,100;9,403;1,738;-17,228;-15,951;-19,056;-17,280;-3,073;26,330;0,000;250,640;Inf;260,000;260,000;-17,251;2,937;-13,672;23,352
8055,000;2,911;0,647;-35,209;1,682;9,429;4,639;34,044;4,296;-27,851;-2,681;0,000;35,400;35,100;9,403;1,738;-17,409;-16,019;-19,161;-17,304;-3,073;26,330;0,000;250,840;Inf;260,000;260,000;-17,379;2,936;-13,656;23,354
8055,500;2,911;0,647;-35,209;1,682;9,429;4,639;34,044;4,296;-27,851;-2,681;0,000;35,400;35,100;9,403;1,738;-17,496;-16,030;-19,211;-17,237;-3,073;26,330;0,000;250,840;Inf;260,000;260,000;-17,473;2,936;-13,652;23,347
8056,000;2,911;0,647;-35,209;1,682;9,429;4,639;34,044;4,296;-27,851;-2,681;0,000;35,400;35,100;9,403;1,738;-17,143;-15,512;-18,722;-17,045;-3,073;26,330;0,000;250,340;Inf;260,000;260,000;-17,494;2,935;-13,617;23,387
8056,500;2,911;0,647;-35,209;1,682;9,429;4,691;34,015;4,273;-27,805;-2,692;0,000;35,388;35,097;9,403;1,738;-17,083;-15,567;-18,771;-17,095;-3,087;26,319;0,000;250,340;Inf;260,000;260,000;-17,105;2,935;-13,613;23,389
8057,000;2,911;0,647;-35,209;1,682;9,429;4,691;34,015;4,273;-27,805;-2,692;0,000;35,400;35,100;9,403;1,738;-17,100;-15,788;-18,935;-17,185;-3,087;26,319;0,000;251,340;Inf;260,000;260,000;-17,129;2,935;-13,625;23,413
8057,500;2,874;0,689;-35,209;1,696;9,423;4,691;34,015;4,273;-27,805;-2,692;0,000;35,400;35,100;9,284;1,807;-17,223;-15,912;-19,022;-17,242;-3,087;26,319;0,000;251,340;Inf;260,000;260,000;-17,252;2,934;-13,636;23,397
8058,000;2,874;0,689;-35,209;1,696;9,423;4,691;34,015;4,273;-27,805;-2,692;0,000;35,400;35,100;9,284;1,807;-17,344;-16,032;-19,122;-17,257;-3,087;26,319;0,000;250,840;Inf;260,000;260,000;-17,350;2,933;-13,636;23,319
8058,500;2,874;0,689;-35,209;1,696;9,423;4,691;34,015;4,273;-27,805;-2,692;0,000;35,400;35,100;9,284;1,807;-17,419;-15,908;-19,110;-17,194;-3,087;26,319;0,000;250,840;Inf;260,000;260,000;-17,439;2,932;-13,596;23,172
8059,000;2,874;0,689;-35,209;1,696;9,423;4,691;34,015;4,273;-27,805;-2,692;0,000;35,400;35,100;9,284;1,807;-17,358;-15,690;-18,921;-17,089;-3,087;26,319;0,000;250,040;Inf;260,000;260,000;-17,408;2,931;-13,588;23,079
8059,500;2,874;0,689;-35,209;1,696;9,423;4,693;34,003;4,283;-27,707;-2,702;0,000;35,380;35,012;9,284;1,807;-17,025;-15,615;-18,807;-17,126;-3,089;26,313;0,000;250,040;Inf;260,000;260,000;-17,265;2,930;-13,597;23,005
8060,000;2,874;0,689;-35,209;1,696;9,423;4,693;34,003;4,283;-27,707;-2,702;0,000;35,400;35,000;9,284;1,807;-17,143;-15,844;-18,952;-17,227;-3,089;26,313;0,000;250,740;Inf;260,000;260,000;-17,144;2,929;-13,614;22,972
8060,500;2,874;0,689;-35,209;1,696;9,423;4,693;34,003;4,283;-27,707;-2,702;0,000;35,400;35,000;9,284;1,807;-17,312;-15,948;-19,072;-17,220;-3,089;26,313;0,000;250,740;Inf;260,000;260,000;-17,291;2,928;-13,607;22,909
8061,000;2,880;0,672;-35,209;1,762;9,439;4,693;34,003;4,283;-27,707;-2,702;0,000;35,400;35,000;9,273;1,766;-17,458;-15,953;-19,149;-17,215;-3,089;26,313;0,000;250,340;Inf;260,000;260,000;-17,388;2,928;-13,597;22,914
8061,500;2,880;0,672;-35,209;1,762;9,439;4,693;34,003;4,283;-27,707;-2,702;0,000;35,400;35,000;9,273;1,766;-17,288;-15,784;-19,054;-17,073;-3,089;26,313;0,000;250,340;Inf;260,000;260,000;-17,444;2,927;-13,598;22,900
8062,000;2,880;0,672;-35,209;1,762;9,439;4,693;34,003;4,283;-27,707;-2,702;0,000;35,400;35,000;9,273;1,766;-17,094;-15,482;-18,721;-16,903;-3,089;26,313;0,000;250,240;Inf;260,000;260,000;-17,300;2,926;-13,574;22,952
8062,500;2,880;0,672;-35,209;1,762;9,439;4,693;34,003;4,283;-27,707;-2,702;0,000;35,400;35,000;9,273;1,766;-17,064;-15,536;-18,681;-17,052;-3,089;26,313;0,000;250,240;Inf;260,000;260,000;-17,050;2,925;-13,580;22,979
8063,000;2,880;0,672;-35,209;1,762;9,439;4,706;33,980;4,284;-27,636;-2,694;0,000;35,396;35,053;9,273;1,766;-17,180;-15,820;-18,940;-17,168;-3,082;26,317;0,000;250,340;Inf;260,000;260,000;-17,277;2,924;-13,588;23,050
8063,500;2,880;0,672;-35,209;1,762;9,439;4,706;33,980;4,284;-27,636;-2,694;0,000;35,400;35,100;9,273;1,766;-17,321;-16,001;-19,081;-17,240;-3,082;26,317;0,000;250,340;Inf;260,000;260,000;-17,277;2,924;-13,587;23,081
8064,000;2,623;0,657;-34,306;1,751;9,456;4,706;33,980;4,284;-27,636;-2,694;0,000;35,400;35,100;9,501;1,681;-17,394;-15,719;-19,031;-17,135;-3,082;26,317;0,000;251,040;Inf;260,000;260,000;-17,411;2,923;-13,561;23,080
8064,500;2,623;0,657;-34,306;1,751;9,456;4,706;33,980;4,284;-27,636;-2,694;0,000;35,400;35,100;9,501;1,681;-17,154;-15,647;-18,838;-17,019;-3,082;26,317;0,000;251,040;Inf;260,000;260,000;-17,320;2,918;-13,551;23,130
8065,000;2,623;0,657;-34,306;1,751;9,456;4,706;33,980;4,284;-27,636;-2,694;0,000;35,400;35,100;9,501;1,681;-16,975;-15,617;-18,722;-16,967;-3,082;26,317;0,000;250,840;Inf;260,000;260,000;-17,165;2,913;-13,549;23,139
8065,500;2,623;0,657;-34,306;1,751;9,456;4,706;33,980;4,284;-27,636;-2,694;0,000;35,400;35,100;9,501;1,681;-16,993;-15,678;-18,808;-17,096;-3,082;26,317;0,000;250,840;Inf;260,000;260,000;-17,070;2,909;-13,534;23,045
8066,000;2,623;0,657;-34,306;1,751;9,456;4,701;33,995;4,270;-27,519;-2,686;0,000;35,406;35,077;9,501;1,681;-17,127;-15,761;-18,885;-17,140;-3,086;26,327;0,000;250,240;Inf;260,000;260,000;-17,144;2,904;-13,545;23,071
8066,500;2,623;0,657;-34,306;1,751;9,456;4,701;33,995;4,270;-27,519;-2,686;0,000;35,400;35,100;9,501;1,681;-17,171;-15,767;-18,941;-17,110;-3,086;26,327;0,000;250,240;Inf;260,000;260,000;-17,228;2,899;-13,541;23,033
8067,000;2,623;0,657;-34,306;1,751;9,456;4,701;33,995;4,270;-27,519;-2,686;0,000;35,400;35,100;9,501;1,681;-17,232;-15,766;-18,935;-17,019;-3,086;26,327;0,000;250,840;Inf;260,000;260,000;-17,247;2,895;-13,536;23,029
8067,500;2,656;0,667;-34,567;1,713;9,357;4,701;33,995;4,270;-27,519;-2,686;0,000;35,400;35,100;9,507;1,789;-17,045;-15,396;-18,515;-16,902;-3,086;26,327;0,000;250,840;Inf;260,000;260,000;-17,238;2,890;-13,492;23,029
8068,000;2,656;0,667;-34,567;1,713;9,357;4,701;33,995;4,270;-27,519;-2,686;0,000;35,400;35,100;9,507;1,789;-16,847;-15,441;-18,635;-17,004;-3,086;26,327;0,000;250,840;Inf;260,000;260,000;-16,964;2,887;-13,531;23,030
8068,500;2,656;0,667;-34,567;1,713;9,357;4,701;33,995;4,270;-27,519;-2,686;0,000;35,400;35,100;9,507;1,789;-16,917;-15,537;-18,740;-17,047;-3,086;26,327;0,000;250,840;Inf;260,000;260,000;-16,982;2,883;-13,521;23,049
8069,000;2,656;0,667;-34,567;1,713;9,357;4,701;33,995;4,270;-27,519;-2,686;0,000;35,400;35,100;9,507;1,789;-17,087;-15,813;-18,849;-17,124;-3,086;26,327;0,000;250,540;Inf;260,000;260,000;-17,060;2,879;-13,529;23,067
8069,500;2,656;0,667;-34,567;1,713;9,357;4,703;33,985;4,281;-27,420;-2,693;0,000;35,402;35,070;9,507;1,789;-17,116;-15,822;-18,936;-17,119;-3,097;26,321;0,000;250,540;Inf;260,000;260,000;-17,218;2,875;-13,504;23,012
8070,000;2,656;0,667;-34,567;1,713;9,357;4,703;33,985;4,281;-27,420;-2,693;0,000;35,400;35,100;9,507;1,789;-17,158;-15,676;-18,892;-17,048;-3,097;26,321;0,000;250,040;Inf;260,000;260,000;-17,248;2,872;-13,488;22,929
8070,500;3,821;0,890;-35,209;1,707;9,431;4,703;33,985;4,281;-27,420;-2,693;0,000;35,400;35,100;9,403;1,747;-16,777;-15,295;-18,385;-16,842;-3,097;26,321;0,000;250,040;Inf;260,000;260,000;-17,194;2,868;-13,441;22,876
8071,000;3,821;0,890;-35,209;1,707;9,431;4,703;33,985;4,281;-27,420;-2,693;0,000;35,400;35,100;9,403;1,747;-16,824;-15,465;-18,572;-16,973;-3,097;26,321;0,000;250,240;Inf;260,000;260,000;-16,825;2,884;-13,466;22,883
8071,500;3,821;0,890;-35,209;1,707;9,431;4,703;33,985;4,281;-27,420;-2,693;0,000;35,400;35,100;9,403;1,747;-16,946;-15,777;-18,784;-17,087;-3,097;26,321;0,000;250,240;Inf;260,000;260,000;-16,958;2,899;-13,482;22,885
8072,000;3,821;0,890;-35,209;1,707;9,431;4,703;33,985;4,281;-27,420;-2,693;0,000;35,400;35,100;9,403;1,747;-17,132;-15,822;-18,893;-17,090;-3,097;26,321;0,000;250,940;Inf;260,000;260,000;-17,149;2,914;-13,465;22,867
8072,500;3,821;0,890;-35,209;1,707;9,431;4,711;34,045;4,262;-27,298;-2,691;0,000;35,408;35,115;9,403;1,747;-17,298;-15,720;-18,887;-17,015;-3,082;26,325;0,000;250,940;Inf;260,000;260,000;-17,234;2,929;-13,454;22,827
8073,000;3,821;0,890;-35,209;1,707;9,431;4,711;34,045;4,262;-27,298;-2,691;0,000;35,400;35,100;9,403;1,747;-17,086;-15,451;-18,650;-16,844;-3,082;26,325;0,000;250,540;Inf;260,000;260,000;-17,230;2,944;-13,425;22,768
8073,500;3,529;0,876;-35,030;1,782;9,431;4,711;34,045;4,262;-27,298;-2,691;0,000;35,400;35,100;9,391;1,573;-16,761;-15,377;-18,451;-16,795;-3,082;26,325;0,000;250,540;Inf;260,000;260,000;-17,008;2,958;-13,422;22,741
8074,000;3,529;0,876;-35,030;1,782;9,431;4,711;34,045;4,262;-27,298;-2,691;0,000;35,400;35,100;9,391;1,573;-16,825;-15,581;-18,698;-16,977;-3,082;26,325;0,000;250,640;Inf;260,000;260,000;-16,846;2,968;-13,425;22,781
8074,500;3,529;0,876;-35,030;1,782;9,431;4,711;34,045;4,262;-27,298;-2,691;0,000;35,400;35,100;9,391;1,573;-17,008;-15,668;-18,802;-16,980;-3,082;26,325;0,000;250,640;Inf;260,000;260,000;-17,020;2,977;-13,445;22,837
8075,000;3,529;0,876;-35,030;1,782;9,431;4,711;34,045;4,262;-27,298;-2,691;0,000;35,400;35,100;9,391;1,573;-17,027;-15,769;-18,893;-16,974;-3,082;26,325;0,000;250,740;Inf;260,000;260,000;-17,114;2,986;-13,411;22,834
8075,500;3,529;0,876;-35,030;1,782;9,431;4,711;34,045;4,262;-27,298;-2,691;0,000;35,400;35,100;9,391;1,573;-17,033;-15,574;-18,696;-16,755;-3,082;26,325;0,000;250,740;Inf;260,000;260,000;-17,166;2,995;-13,401;22,884
8076,000;3,529;0,876;-35,030;1,782;9,431;4,716;34,044;4,289;-27,213;-2,689;0,000;35,418;35,165;9,391;1,573;-16,810;-15,125;-18,277;-16,542;-3,090;26,325;0,000;251,040;Inf;260,000;260,000;-17,014;3,004;-13,352;22,934
8076,500;3,529;0,876;-35,030;1,782;9,431;4,716;34,044;4,289;-27,213;-2,689;0,000;35,400;35,200;9,391;1,573;-16,651;-15,224;-18,331;-16,772;-3,090;26,325;0,000;251,040;Inf;260,000;260,000;-16,689;3,012;-13,362;22,936
8077,000;3,110;0,787;-35,209;1,677;9,358;4,716;34,044;4,289;-27,213;-2,689;0,000;35,400;35,200;9,432;1,894;-16,727;-15,417;-18,549;-16,905;-3,090;26,325;0,000;251,140;Inf;260,000;260,000;-16,744;3,021;-13,362;22,903
8077,500;3,110;0,787;-35,209;1,677;9,358;4,716;34,044;4,289;-27,213;-2,689;0,000;35,400;35,200;9,432;1,894;-17,039;-15,731;-18,778;-16,993;-3,090;26,325;0,000;251,140;Inf;260,000;260,000;-16,899;3,022;-13,363;22,899
8078,000;3,110;0,787;-35,209;1,677;9,358;4,716;34,044;4,289;-27,213;-2,689;0,000;35,400;35,200;9,432;1,894;-17,214;-15,730;-18,827;-16,920;-3,090;26,325;0,000;250,040;Inf;260,000;260,000;-17,135;3,023;-13,334;22,867
8078,500;3,110;0,787;-35,209;1,677;9,358;4,716;34,044;4,289;-27,213;-2,689;0,000;35,400;35,200;9,432;1,894;-17,135;-15,363;-18,609;-16,720;-3,090;26,325;0,000;250,040;Inf;260,000;260,000;-17,173;3,025;-13,331;22,880
8079,000;3,110;0,787;-35,209;1,677;9,358;4,718;34,055;4,293;-27,137;-2,691;0,000;35,418;35,210;9,432;1,894;-16,684;-15,192;-18,364;-16,559;-3,079;26,333;0,000;250,340;Inf;260,000;260,000;-16,957;3,026;-13,313;22,916
8079,500;3,110;0,787;-35,209;1,677;9,358;4,718;34,055;4,293;-27,137;-2,691;0,000;35,400;35,200;9,432;1,894;-16,648;-15,348;-18,476;-16,811;-3,079;26,333;0,000;250,340;Inf;260,000;260,000;-16,699;3,028;-13,325;22,941
8080,000;2,142;0,582;-33,828;1,746;9,391;4,718;34,055;4,293;-27,137;-2,691;0,000;35,400;35,200;9,540;1,574;-16,779;-15,483;-18,632;-16,868;-3,079;26,333;0,000;250,640;Inf;260,000;260,000;-16,821;3,029;-13,311;22,994
8080,500;2,142;0,582;-33,828;1,746;9,391;4,718;34,055;4,293;-27,137;-2,691;0,000;35,400;35,200;9,540;1,574;-16,818;-15,545;-18,714;-16,902;-3,079;26,333;0,000;250,640;Inf;260,000;260,000;-16,941;3,014;-13,329;23,051
8081,000;2,142;0,582;-33,828;1,746;9,391;4,718;34,055;4,293;-27,137;-2,691;0,000;35,400;35,200;9,540;1,574;-16,987;-15,676;-18,774;-16,942;-3,079;26,333;0,000;250,740;Inf;260,000;260,000;-16,995;3,000;-13,324;23,078
8081,500;2,142;0,582;-33,828;1,746;9,391;4,718;34,055;4,293;-27,137;-2,691;0,000;35,400;35,200;9,540;1,574;-16,771;-15,202;-18,365;-16,436;-3,079;26,333;0,000;250,740;Inf;260,000;260,000;-17,095;2,986;-13,281;23,108
8082,000;2,142;0,582;-33,828;1,746;9,391;4,718;34,055;4,293;-27,137;-2,691;0,000;35,400;35,200;9,540;1,574;-16,585;-15,062;-18,179;-16,592;-3,079;26,333;0,000;250,240;Inf;260,000;260,000;-16,693;2,972;-13,275;23,075
8082,500;2,142;0,582;-33,828;1,746;9,391;4,725;34,009;4,325;-27,094;-2,663;0,000;35,441;35,226;9,540;1,574;-16,636;-15,317;-18,410;-16,799;-3,065;26,348;0,000;250,240;Inf;260,000;260,000;-16,604;2,959;-13,284;23,095
8083,000;2,142;0,582;-33,828;1,746;9,391;4,725;34,009;4,325;-27,094;-2,663;0,000;35,400;35,200;9,540;1,574;-16,827;-15,523;-18,593;-16,872;-3,065;26,348;0,000;250,640;Inf;260,000;260,000;-16,790;2,945;-13,278;23,119
8083,500;2,967;0,698;-35,209;1,753;9,493;4,725;34,009;4,325;-27,094;-2,663;0,000;35,400;35,200;9,461;1,665;-16,934;-15,621;-18,700;-16,898;-3,065;26,348;0,000;250,640;Inf;260,000;260,000;-16,954;2,932;-13,274;23,138
8084,000;2,967;0,698;-35,209;1,753;9,493;4,725;34,009;4,325;-27,094;-2,663;0,000;35,400;35,200;9,461;1,665;-17,059;-15,718;-18,813;-16,935;-3,065;26,348;0,000;251,540;Inf;260,000;260,000;-17,038;2,933;-13,256;23,106
8084,500;2,967;0,698;-35,209;1,753;9,493;4,725;34,009;4,325;-27,094;-2,663;0,000;35,400;35,200;9,461;1,665;-17,057;-15,514;-18,716;-16,846;-3,065;26,348;0,000;251,540;Inf;260,000;260,000;-17,131;2,933;-13,248;23,144
8085,000;2,967;0,698;-35,209;1,753;9,493;4,725;34,009;4,325;-27,094;-2,663;0,000;35,400;35,200;9,461;1,665;-16,680;-15,239;-18,327;-16,676;-3,065;26,348;0,000;250,140;Inf;260,000;260,000;-17,033;2,934;-13,253;23,211
8085,500;2,967;0,698;-35,209;1,753;9,493;4,701;33,996;4,290;-27,015;-2,692;0,000;35,436;35,311;9,461;1,665;-16,698;-15,425;-18,499;-16,802;-3,077;26,331;0,000;250,140;Inf;260,000;260,000;-16,730;2,934;-13,263;23,187
8086,000;2,967;0,698;-35,209;1,753;9,493;4,701;33,996;4,290;-27,015;-2,692;0,000;35,400;35,300;9,461;1,665;-16,815;-15,466;-18,606;-16,847;-3,077;26,331;0,000;250,140;Inf;260,000;260,000;-16,856;2,935;-13,265;23,203
8086,500;2,344;0,624;-33,732;1,782;9,357;4,701;33,996;4,290;-27,015;-2,692;0,000;35,400;35,300;9,592;1,783;-16,836;-15,572;-18,690;-16,907;-3,077;26,331;0,000;250,140;Inf;260,000;260,000;-16,934;2,935;-13,263;23,212
8087,000;2,344;0,624;-33,732;1,782;9,357;4,701;33,996;4,290;-27,015;-2,692;0,000;35,400;35,300;9,592;1,783;-16,995;-15,687;-18,789;-16,915;-3,077;26,331;0,000;249,740;Inf;260,000;260,000;-17,001;2,926;-13,263;23,223
8087,500;2,344;0,624;-33,732;1,782;9,357;4,701;33,996;4,290;-27,015;-2,692;0,000;35,400;35,300;9,592;1,783;-17,036;-15,453;-18,701;-16,816;-3,077;26,331;0,000;249,740;Inf;260,000;260,000;-17,097;2,916;-13,231;23,247
8088,000;2,344;0,624;-33,732;1,782;9,357;4,701;33,996;4,290;-27,015;-2,692;0,000;35,400;35,300;9,592;1,783;-16,847;-15,200;-18,371;-16,675;-3,077;26,331;0,000;250,140;Inf;260,000;260,000;-17,002;2,907;-13,255;23,272
8088,500;2,344;0,624;-33,732;1,782;9,357;4,701;33,996;4,290;-27,015;-2,692;0,000;35,400;35,300;9,592;1,783;-16,629;-15,255;-18,428;-16,804;-3,077;26,331;0,000;250,140;Inf;260,000;260,000;-16,773;2,897;-13,237;23,274
8089,000;2,344;0,624;-33,732;1,782;9,357;4,695;33,972;4,279;-26,938;-2,683;0,000;35,446;35,242;9,592;1,783;-16,834;-15,485;-18,567;-16,870;-3,078;26,332;0,000;249,940;Inf;260,000;260,000;-16,779;2,888;-13,242;23,259
8089,500;2,344;0,624;-33,732;1,782;9,357;4,695;33,972;4,279;-26,938;-2,683;0,000;35,400;35,200;9,592;1,783;-16,830;-15,527;-18,624;-16,875;-3,078;26,332;0,000;249,940;Inf;260,000;260,000;-16,939;2,879;-13,246;23,218
8090,000;2,312;0,604;-34,995;1,730;9,412;4,695;33,972;4,279;-26,938;-2,683;0,000;35,400;35,200;9,434;1,925;-17,005;-15,693;-18,709;-16,867;-3,078;26,332;0,000;250,040;Inf;260,000;260,000;-16,964;2,871;-13,253;23,201
8090,500;2,312;0,604;-34,995;1,730;9,412;4,695;33,972;4,279;-26,938;-2,683;0,000;35,400;35,200;9,434;1,925;-16,914;-15,445;-18,565;-16,648;-3,078;26,332;0,000;250,040;Inf;260,000;260,000;-17,068;2,862;-13,243;23,173
8091,000;2,312;0,604;-34,995;1,730;9,412;4,695;33,972;4,279;-26,938;-2,683;0,000;35,400;35,200;9,434;1,925;-16,731;-15,129;-18,212;-16,547;-3,078;26,332;0,000;249,640;Inf;260,000;260,000;-16,893;2,853;-13,208;23,109
8091,500;2,312;0,604;-34,995;1,730;9,412;4,695;33,972;4,279;-26,938;-2,683;0,000;35,400;35,200;9,434;1,925;-16,606;-15,161;-18,189;-16,684;-3,078;26,332;0,000;249,640;Inf;260,000;260,000;-16,655;2,844;-13,229;23,100
8092,000;2,312;0,604;-34,995;1,730;9,412;4,678;33,961;4,278;-26,849;-2,685;0,000;35,453;35,262;9,434;1,925;-16,778;-15,357;-18,489;-16,809;-3,090;26,332;0,000;249,940;Inf;260,000;260,000;-16,660;2,835;-13,234;23,113
8092,500;2,312;0,604;-34,995;1,730;9,412;4,678;33,961;4,278;-26,849;-2,685;0,000;35,500;35,300;9,434;1,925;-16,803;-15,507;-18,584;-16,857;-3,090;26,332;0,000;249,940;Inf;260,000;260,000;-16,858;2,826;-13,227;23,112
8093,000;2,150;0,522;-35,079;1,710;9,352;4,678;33,961;4,278;-26,849;-2,685;0,000;35,500;35,300;9,468;1,812;-16,989;-15,605;-18,637;-16,822;-3,090;26,332;0,000;249,940;Inf;260,000;260,000;-16,938;2,818;-13,227;23,079
8093,500;2,150;0,522;-35,079;1,710;9,352;4,678;33,961;4,278;-26,849;-2,685;0,000;35,500;35,300;9,468;1,812;-16,907;-15,277;-18,391;-16,712;-3,090;26,332;0,000;249,940;Inf;260,000;260,000;-17,013;2,807;-13,210;23,083
8094,000;2,150;0,522;-35,079;1,710;9,352;4,678;33,961;4,278;-26,849;-2,685;0,000;35,500;35,300;9,468;1,812;-16,607;-15,087;-18,122;-16,523;-3,090;26,332;0,000;249,540;Inf;260,000;260,000;-16,822;2,796;-13,205;23,068
8094,500;2,150;0,522;-35,079;1,710;9,352;4,678;33,961;4,278;-26,849;-2,685;0,000;35,500;35,300;9,468;1,812;-16,434;-15,167;-18,208;-16,701;-3,090;26,332;0,000;249,540;Inf;260,000;260,000;-16,585;2,786;-13,207;23,053
8095,000;2,150;0,522;-35,079;1,710;9,352;4,678;33,961;4,278;-26,849;-2,685;0,000;35,500;35,300;9,468;1,812;-16,608;-15,340;-18,388;-16,813;-3,090;26,332;0,000;249,640;Inf;260,000;260,000;-16,627;2,775;-13,215;23,003
8095,500;2,150;0,522;-35,079;1,710;9,352;4,692;33,977;4,276;-26,756;-2,692;0,000;35,460;35,331;9,468;1,812;-16,699;-15,498;-18,518;-16,862;-3,081;26,337;0,000;249,640;Inf;260,000;260,000;-16,787;2,765;-13,205;22,995
8096,000;2,150;0,522;-35,079;1,710;9,352;4,692;33,977;4,276;-26,756;-2,692;0,000;35,500;35,300;9,468;1,812;-16,962;-15,453;-18,543;-16,810;-3,081;26,337;0,000;250,340;Inf;260,000;260,000;-16,894;2,755;-13,207;23,031
8096,500;2,445;0,568;-34,952;1,758;9,399;4,692;33,977;4,276;-26,756;-2,692;0,000;35,500;35,300;9,440;1,565;-16,630;-15,163;-18,243;-16,404;-3,081;26,337;0,000;250,340;Inf;260,000;260,000;-16,942;2,745;-13,183;23,016
8097,000;2,445;0,568;-34,952;1,758;9,399;4,692;33,977;4,276;-26,756;-2,692;0,000;35,500;35,300;9,440;1,565;-16,409;-14,968;-18,023;-16,433;-3,081;26,337;0,000;250,540;Inf;260,000;260,000;-16,610;2,740;-13,160;23,014
8097,500;2,445;0,568;-34,952;1,758;9,399;4,692;33,977;4,276;-26,756;-2,692;0,000;35,500;35,300;9,440;1,565;-16,386;-15,154;-18,203;-16,700;-3,081;26,337;0,000;250,540;Inf;260,000;260,000;-16,458;2,735;-13,174;22,975
8098,000;2,445;0,568;-34,952;1,758;9,399;4,692;33,977;4,276;-26,756;-2,692;0,000;35,500;35,300;9,440;1,565;-16,633;-15,337;-18,381;-16,764;-3,081;26,337;0,000;250,240;Inf;260,000;260,000;-16,611;2,730;-13,162;22,939
8098,500;2,445;0,568;-34,952;1,758;9,399;4,671;33,983;4,286;-26,654;-2,690;0,000;35,470;35,355;9,440;1,565;-16,810;-15,558;-18,501;-16,826;-3,076;26,341;0,000;250,240;Inf;260,000;260,000;-16,779;2,726;-13,170;22,949
8099,000;2,445;0,568;-34,952;1,758;9,399;4,671;33,983;4,286;-26,654;-2,690;0,000;35,500;35,400;9,440;1,565;-16,991;-15,534;-18,594;-16,770;-3,076;26,341;0,000;250,440;Inf;260,000;260,000;-16,924;2,721;-13,143;22,890
8099,500;3,009;0,785;-34,027;1,775;9,408;4,671;33,983;4,286;-26,654;-2,690;0,000;35,500;35,400;9,484;1,515;-16,452;-14,823;-17,904;-16,302;-3,076;26,341;0,000;250,440;Inf;260,000;260,000;-16,972;2,717;-13,121;22,828
8100,000;3,009;0,785;-34,027;1,775;9,408;4,671;33,983;4,286;-26,654;-2,690;0,000;35,500;35,400;9,484;1,515;-16,273;-14,989;-18,007;-16,560;-3,076;26,341;0,000;249,840;Inf;260,000;260,000;-16,370;2,721;-13,125;22,789
8100,500;3,009;0,785;-34,027;1,775;9,408;4,671;33,983;4,286;-26,654;-2,690;0,000;35,500;35,400;9,484;1,515;-16,417;-15,191;-18,228;-16,707;-3,076;26,341;0,000;249,840;Inf;260,000;260,000;-16,457;2,726;-13,131;22,784
8101,000;3,009;0,785;-34,027;1,775;9,408;4,671;33,983;4,286;-26,654;-2,690;0,000;35,500;35,400;9,484;1,515;-16,714;-15,380;-18,394;-16,773;-3,076;26,341;0,000;249,840;Inf;260,000;260,000;-16,636;2,731;-13,137;22,755
8101,500;3,009;0,785;-34,027;1,775;9,408;4,680;34,028;4,293;-26,555;-2,690;0,000;35,485;35,377;9,484;1,515;-16,826;-15,509;-18,507;-16,795;-3,073;26,351;0,000;249,840;Inf;260,000;260,000;-16,815;2,735;-13,121;22,749
8102,000;3,009;0,785;-34,027;1,775;9,408;4,680;34,028;4,293;-26,555;-2,690;0,000;35,500;35,400;9,484;1,515;-17,004;-15,358;-18,420;-16,679;-3,073;26,351;0,000;250,340;Inf;260,000;260,000;-16,909;2,740;-13,079;22,777
8102,500;3,009;0,785;-34,027;1,775;9,408;4,680;34,028;4,293;-26,555;-2,690;0,000;35,500;35,400;9,484;1,515;-16,665;-14,955;-18,105;-16,341;-3,073;26,351;0,000;250,340;Inf;260,000;260,000;-16,865;2,744;-13,072;22,759
8103,000;3,439;0,917;-33,940;1,769;9,352;4,680;34,028;4,293;-26,555;-2,690;0,000;35,500;35,400;9,467;1,560;-16,230;-15,032;-18,049;-16,585;-3,073;26,351;0,000;250,440;Inf;260,000;260,000;-16,516;2,749;-13,101;22,754
8103,500;3,439;0,917;-33,940;1,769;9,352;4,680;34,028;4,293;-26,555;-2,690;0,000;35,500;35,400;9,467;1,560;-16,449;-15,293;-18,257;-16,737;-3,073;26,351;0,000;250,440;Inf;260,000;260,000;-16,474;2,760;-13,118;22,759
8104,000;3,439;0,917;-33,940;1,769;9,352;4,680;34,028;4,293;-26,555;-2,690;0,000;35,500;35,400;9,467;1,560;-16,621;-15,499;-18,395;-16,782;-3,073;26,351;0,000;250,140;Inf;260,000;260,000;-16,684;2,771;-13,096;22,741
8104,500;3,439;0,917;-33,940;1,769;9,352;4,680;34,028;4,293;-26,555;-2,690;0,000;35,500;35,400;9,467;1,560;-16,926;-15,538;-18,529;-16,775;-3,073;26,351;0,000;250,140;Inf;260,000;260,000;-16,824;2,782;-13,084;22,722
8105,000;3,439;0,917;-33,940;1,769;9,352;4,665;34,043;4,314;-26,462;-2,684;0,000;35,490;35,364;9,467;1,560;-16,695;-15,249;-18,347;-16,455;-3,073;26,348;0,000;250,240;Inf;260,000;260,000;-16,942;2,793;-13,087;22,688
8105,500;3,439;0,917;-33,940;1,769;9,352;4,665;34,043;4,314;-26,462;-2,684;0,000;35,500;35,400;9,467;1,560;-16,378;-14,756;-17,815;-16,031;-3,073;26,348;0,000;250,240;Inf;260,000;260,000;-16,687;2,803;-13,028;22,729
8106,000;2,961;0,779;-33,684;1,762;9,373;4,665;34,043;4,314;-26,462;-2,684;0,000;35,500;35,400;9,580;1,597;-16,262;-14,762;-17,825;-16,361;-3,073;26,348;0,000;250,640;Inf;260,000;260,000;-16,245;2,814;-13,043;22,713
8106,500;2,961;0,779;-33,684;1,762;9,373;4,665;34,043;4,314;-26,462;-2,684;0,000;35,500;35,400;9,580;1,597;-16,311;-15,018;-18,075;-16,557;-3,073;26,348;0,000;250,640;Inf;260,000;260,000;-16,302;2,816;-13,031;22,681
8107,000;2,961;0,779;-33,684;1,762;9,373;4,665;34,043;4,314;-26,462;-2,684;0,000;35,500;35,400;9,580;1,597;-16,636;-15,383;-18,335;-16,698;-3,073;26,348;0,000;250,140;Inf;260,000;260,000;-16,490;2,818;-13,034;22,628
8107,500;2,961;0,779;-33,684;1,762;9,373;4,665;34,043;4,314;-26,462;-2,684;0,000;35,500;35,400;9,580;1,597;-16,729;-15,308;-18,336;-16,559;-3,073;26,348;0,000;250,140;Inf;260,000;260,000;-16,763;2,821;-13,031;22,566
8108,000;2,961;0,779;-33,684;1,762;9,373;4,670;34,055;4,329;-26,393;-2,690;0,000;35,504;35,402;9,580;1,597;-16,571;-14,965;-17,994;-16,298;-3,075;26,354;0,000;250,540;Inf;260,000;260,000;-16,733;2,823;-13,027;22,568
8108,500;2,961;0,779;-33,684;1,762;9,373;4,670;34,055;4,329;-26,393;-2,690;0,000;35,500;35,400;9,580;1,597;-16,151;-14,678;-17,691;-16,171;-3,075;26,354;0,000;250,540;Inf;260,000;260,000;-16,457;2,825;-13,007;22,564
8109,000;2,961;0,779;-33,684;1,762;9,373;4,670;34,055;4,329;-26,393;-2,690;0,000;35,500;35,400;9,580;1,597;-16,057;-14,861;-17,833;-16,438;-3,075;26,354;0,000;250,740;Inf;260,000;260,000;-16,173;2,828;-13,004;22,550
8109,500;3,348;0,852;-35,044;1,713;9,359;4,670;34,055;4,329;-26,393;-2,690;0,000;35,500;35,400;9,430;1,895;-16,281;-15,121;-18,031;-16,609;-3,075;26,354;0,000;250,740;Inf;260,000;260,000;-16,297;2,830;-12,991;22,537
8110,000;3,348;0,852;-35,044;1,713;9,359;4,670;34,055;4,329;-26,393;-2,690;0,000;35,500;35,400;9,430;1,895;-16,605;-15,362;-18,248;-16,670;-3,075;26,354;0,000;250,940;Inf;260,000;260,000;-16,511;2,838;-13,022;22,510
8110,500;3,348;0,852;-35,044;1,713;9,359;4,670;34,055;4,329;-26,393;-2,690;0,000;35,500;35,400;9,430;1,895;-16,604;-15,185;-18,250;-16,528;-3,075;26,354;0,000;250,940;Inf;260,000;260,000;-16,721;2,847;-12,990;22,570
8111,000;3,348;0,852;-35,044;1,713;9,359;4,670;34,055;4,329;-26,393;-2,690;0,000;35,500;35,400;9,430;1,895;-16,256;-14,717;-17,703;-16,071;-3,075;26,354;0,000;250,840;Inf;260,000;260,000;-16,642;2,855;-12,952;22,627
8111,500;3,348;0,852;-35,044;1,713;9,359;4,688;34,032;4,317;-26,332;-2,672;0,000;35,515;35,404;9,430;1,895;-16,057;-14,690;-17,643;-16,287;-3,059;26,369;0,000;250,840;Inf;260,000;260,000;-16,187;2,863;-12,954;22,595
8112,000;3,348;0,852;-35,044;1,713;9,359;4,688;34,032;4,317;-26,332;-2,672;0,000;35,500;35,400;9,430;1,895;-16,121;-14,911;-17,871;-16,512;-3,059;26,369;0,000;250,540;Inf;260,000;260,000;-16,169;2,871;-12,964;22,613
8112,500;3,179;0,725;-35,209;1,675;9,401;4,688;34,032;4,317;-26,332;-2,672;0,000;35,500;35,400;9,398;1,769;-16,344;-15,134;-18,061;-16,623;-3,059;26,369;0,000;250,540;Inf;260,000;260,000;-16,354;2,879;-12,977;22,625
8113,000;3,179;0,725;-35,209;1,675;9,401;4,688;34,032;4,317;-26,332;-2,672;0,000;35,500;35,400;9,398;1,769;-16,450;-15,283;-18,216;-16,647;-3,059;26,369;0,000;250,940;Inf;260,000;260,000;-16,541;2,884;-12,956;22,767
8113,500;3,179;0,725;-35,209;1,675;9,401;4,688;34,032;4,317;-26,332;-2,672;0,000;35,500;35,400;9,398;1,769;-16,765;-15,315;-18,216;-16,512;-3,059;26,369;0,000;250,940;Inf;260,000;260,000;-16,649;2,888;-12,933;22,798
8114,000;3,179;0,725;-35,209;1,675;9,401;4,688;34,032;4,317;-26,332;-2,672;0,000;35,500;35,400;9,398;1,769;-16,062;-14,581;-17,570;-16,066;-3,059;26,369;0,000;250,440;Inf;260,000;260,000;-16,702;2,893;-12,906;22,831
8114,500;3,179;0,725;-35,209;1,675;9,401;4,691;33,988;4,299;-26,300;-2,677;0,000;35,518;35,405;9,398;1,769;-15,943;-14,785;-17,741;-16,379;-3,072;26,365;0,000;250,440;Inf;260,000;260,000;-16,070;2,898;-12,910;22,883
8115,000;3,179;0,725;-35,209;1,675;9,401;4,691;33,988;4,299;-26,300;-2,677;0,000;35,500;35,400;9,398;1,769;-16,141;-15,045;-17,949;-16,516;-3,072;26,365;0,000;250,440;Inf;260,000;260,000;-16,212;2,907;-12,911;22,893
8115,500;3,179;0,725;-35,209;1,675;9,401;4,691;33,988;4,299;-26,300;-2,677;0,000;35,500;35,400;9,398;1,769;-16,404;-15,180;-18,113;-16,580;-3,072;26,365;0,000;250,440;Inf;260,000;260,000;-16,413;2,907;-12,917;22,915
8116,000;2,447;0,658;-33,632;1,736;9,380;4,691;33,988;4,299;-26,300;-2,677;0,000;35,500;35,400;9,450;1,664;-16,592;-15,333;-18,265;-16,643;-3,072;26,365;0,000;250,940;Inf;260,000;260,000;-16,569;2,911;-12,932;22,916
8116,500;2,447;0,658;-33,632;1,736;9,380;4,691;33,988;4,299;-26,300;-2,677;0,000;35,500;35,400;9,450;1,664;-16,634;-15,118;-18,139;-16,489;-3,072;26,365;0,000;250,940;Inf;260,000;260,000;-16,708;2,904;-12,880;22,789
8117,000;2,447;0,658;-33,632;1,736;9,380;4,691;33,988;4,299;-26,300;-2,677;0,000;35,500;35,400;9,450;1,664;-16,241;-14,748;-17,742;-16,001;-3,072;26,365;0,000;250,740;Inf;260,000;260,000;-16,595;2,896;-12,868;22,755
8117,500;2,447;0,658;-33,632;1,736;9,380;4,691;33,988;4,299;-26,300;-2,677;0,000;35,500;35,400;9,450;1,664;-16,071;-14,832;-17,778;-16,383;-3,072;26,365;0,000;250,740;Inf;260,000;260,000;-16,183;2,889;-12,880;22,751
8118,000;2,447;0,658;-33,632;1,736;9,380;4,687;33,972;4,279;-26,226;-2,686;0,000;35,525;35,425;9,450;1,664;-16,294;-15,115;-17,979;-16,495;-3,065;26,367;0,000;251,040;Inf;260,000;260,000;-16,266;2,882;-12,884;22,770
8118,500;2,447;0,658;-33,632;1,736;9,380;4,687;33,972;4,279;-26,226;-2,686;0,000;35,500;35,400;9,450;1,664;-16,399;-15,199;-18,101;-16,587;-3,065;26,367;0,000;251,040;Inf;260,000;260,000;-16,471;2,875;-12,883;22,803
8119,000;2,356;0,607;-34,389;1,764;9,411;4,687;33,972;4,279;-26,226;-2,686;0,000;35,500;35,400;9,414;1,703;-16,678;-15,388;-18,265;-16,606;-3,065;26,367;0,000;251,240;Inf;260,000;260,000;-16,572;2,868;-12,867;22,811
8119,500;2,356;0,607;-34,389;1,764;9,411;4,687;33,972;4,279;-26,226;-2,686;0,000;35,500;35,400;9,414;1,703;-16,581;-15,150;-18,162;-16,419;-3,065;26,367;0,000;251,240;Inf;260,000;260,000;-16,734;2,859;-12,879;22,810
8120,000;2,356;0,607;-34,389;1,764;9,411;4,687;33,972;4,279;-26,226;-2,686;0,000;35,500;35,400;9,414;1,703;-16,185;-14,654;-17,639;-16,043;-3,065;26,367;0,000;250,940;Inf;260,000;260,000;-16,578;2,851;-12,853;22,809
8120,500;2,356;0,607;-34,389;1,764;9,411;4,687;33,972;4,279;-26,226;-2,686;0,000;35,500;35,400;9,414;1,703;-16,008;-14,692;-17,657;-16,214;-3,065;26,367;0,000;250,940;Inf;260,000;260,000;-16,130;2,843;-12,857;22,826
8121,000;2,356;0,607;-34,389;1,764;9,411;4,674;33,963;4,283;-26,139;-2,665;0,000;35,529;35,406;9,414;1,703;-16,037;-14,779;-17,778;-16,393;-3,064;26,377;0,000;251,040;Inf;260,000;260,000;-16,143;2,835;-12,847;22,834
8121,500;2,356;0,607;-34,389;1,764;9,411;4,674;33,963;4,283;-26,139;-2,665;0,000;35,500;35,400;9,414;1,703;-16,407;-15,222;-18,111;-16,569;-3,064;26,377;0,000;251,040;Inf;260,000;260,000;-16,247;2,827;-12,865;22,826
8122,000;2,356;0,607;-34,389;1,764;9,411;4,674;33,963;4,283;-26,139;-2,665;0,000;35,500;35,400;9,414;1,703;-16,649;-15,326;-18,248;-16,534;-3,064;26,377;0,000;251,040;Inf;260,000;260,000;-16,577;2,819;-12,863;22,830
8122,500;2,519;0,655;-34,315;1,769;9,378;4,674;33,963;4,283;-26,139;-2,665;0,000;35,500;35,400;9,525;1,812;-16,536;-15,039;-18,086;-16,276;-3,064;26,377;0,000;251,040;Inf;260,000;260,000;-16,689;2,812;-12,870;22,893
8123,000;2,519;0,655;-34,315;1,769;9,378;4,674;33,963;4,283;-26,139;-2,665;0,000;35,500;35,400;9,525;1,812;-16,100;-14,577;-17,472;-15,956;-3,064;26,377;0,000;250,640;Inf;260,000;260,000;-16,484;2,807;-12,816;22,921
8123,500;2,519;0,655;-34,315;1,769;9,378;4,674;33,963;4,283;-26,139;-2,665;0,000;35,500;35,400;9,525;1,812;-16,047;-14,614;-17,577;-16,213;-3,064;26,377;0,000;250,640;Inf;260,000;260,000;-16,026;2,802;-12,825;22,920
8124,000;2,519;0,655;-34,315;1,769;9,378;4,674;33,963;4,283;-26,139;-2,665;0,000;35,500;35,400;9,525;1,812;-15,953;-14,802;-17,767;-16,395;-3,064;26,377;0,000;249,740;Inf;260,000;260,000;-16,113;2,797;-12,837;22,869
8124,500;2,519;0,655;-34,315;1,769;9,378;4,668;33,956;4,260;-26,057;-2,681;0,000;35,536;35,436;9,525;1,812;-16,201;-14,993;-17,898;-16,477;-3,060;26,379;0,000;249,740;Inf;260,000;260,000;-16,229;2,793;-12,823;22,791
8125,000;2,519;0,655;-34,315;1,769;9,378;4,668;33,956;4,260;-26,057;-2,681;0,000;35,500;35,400;9,525;1,812;-16,528;-15,215;-18,132;-16,463;-3,060;26,379;0,000;250,440;Inf;260,000;260,000;-16,392;2,788;-12,843;22,699
8125,500;2,033;0,572;-34,179;1,764;9,378;4,668;33,956;4,260;-26,057;-2,681;0,000;35,500;35,400;9,474;1,784;-16,334;-14,816;-17,811;-16,080;-3,060;26,379;0,000;250,440;Inf;260,000;260,000;-16,584;2,784;-12,808;22,655
8126,000;2,033;0,572;-34,179;1,764;9,378;4,668;33,956;4,260;-26,057;-2,681;0,000;35,500;35,400;9,474;1,784;-16,055;-14,514;-17,461;-15,987;-3,060;26,379;0,000;250,940;Inf;260,000;260,000;-16,260;2,772;-12,793;22,608
8126,500;2,033;0,572;-34,179;1,764;9,378;4,668;33,956;4,260;-26,057;-2,681;0,000;35,500;35,400;9,474;1,784;-16,011;-14,666;-17,645;-16,271;-3,060;26,379;0,000;250,940;Inf;260,000;260,000;-16,004;2,760;-12,781;22,559
8127,000;2,033;0,572;-34,179;1,764;9,378;4,668;33,956;4,260;-26,057;-2,681;0,000;35,500;35,400;9,474;1,784;-16,168;-14,910;-17,863;-16,397;-3,060;26,379;0,000;250,340;Inf;260,000;260,000;-16,148;2,748;-12,808;22,550
8127,500;2,033;0,572;-34,179;1,764;9,378;4,680;33,990;4,287;-25,942;-2,668;0,000;35,533;35,469;9,474;1,784;-16,180;-14,988;-17,937;-16,468;-3,063;26,373;0,000;250,340;Inf;260,000;260,000;-16,335;2,736;-12,800;22,515
8128,000;2,033;0,572;-34,179;1,764;9,378;4,680;33,990;4,287;-25,942;-2,668;0,000;35,500;35,500;9,474;1,784;-16,487;-15,110;-18,079;-16,495;-3,063;26,373;0,000;250,040;Inf;260,000;260,000;-16,393;2,724;-12,799;22,558
8128,500;3,131;0,753;-35,060;1,754;9,408;4,680;33,990;4,287;-25,942;-2,668;0,000;35,500;35,500;9,419;1,530;-16,110;-14,624;-17,506;-15,955;-3,063;26,373;0,000;250,040;Inf;260,000;260,000;-16,543;2,713;-12,769;22,566
8129,000;3,131;0,753;-35,060;1,754;9,408;4,680;33,990;4,287;-25,942;-2,668;0,000;35,500;35,500;9,419;1,530;-15,877;-14,508;-17,394;-16,132;-3,063;26,373;0,000;250,840;Inf;260,000;260,000;-16,049;2,720;-12,768;22,595
8129,500;3,131;0,753;-35,060;1,754;9,408;4,680;33,990;4,287;-25,942;-2,668;0,000;35,500;35,500;9,419;1,530;-16,001;-14,781;-17,667;-16,350;-3,063;26,373;0,000;250,840;Inf;260,000;260,000;-15,978;2,727;-12,774;22,575
8130,000;3,131;0,753;-35,060;1,754;9,408;4,680;33,990;4,287;-25,942;-2,668;0,000;35,500;35,500;9,419;1,530;-16,125;-14,834;-17,804;-16,405;-3,063;26,373;0,000;249,940;Inf;260,000;260,000;-16,200;2,733;-12,773;22,617
8130,500;3,131;0,753;-35,060;1,754;9,408;4,680;33,990;4,287;-25,942;-2,668;0,000;35,500;35,500;9,419;1,530;-16,267;-15,017;-17,881;-16,449;-3,063;26,373;0,000;249,940;Inf;260,000;260,000;-16,292;2,740;-12,767;22,688
8131,000;3,131;0,753;-35,060;1,754;9,408;4,669;34,002;4,299;-25,855;-2,674;0,000;35,545;35,471;9,419;1,530;-16,333;-14,947;-17,875;-16,348;-3,053;26,386;0,000;249,640;Inf;260,000;260,000;-16,404;2,746;-12,754;22,699
8131,500;3,131;0,753;-35,060;1,754;9,408;4,669;34,002;4,299;-25,855;-2,674;0,000;35,500;35,500;9,419;1,530;-16,192;-14,660;-17,633;-16,137;-3,053;26,386;0,000;249,640;Inf;260,000;260,000;-16,376;2,753;-12,747;22,721
8132,000;3,152;0,820;-33,760;1,760;9,307;4,669;34,002;4,299;-25,855;-2,674;0,000;35,500;35,500;9,572;1,617;-15,932;-14,533;-17,390;-16,109;-3,053;26,386;0,000;250,140;Inf;260,000;260,000;-16,155;2,759;-12,740;22,714
8132,500;3,152;0,820;-33,760;1,760;9,307;4,669;34,002;4,299;-25,855;-2,674;0,000;35,500;35,500;9,572;1,617;-15,852;-14,768;-17,675;-16,358;-3,053;26,386;0,000;250,140;Inf;260,000;260,000;-15,991;2,765;-12,753;22,755
8133,000;3,152;0,820;-33,760;1,760;9,307;4,669;34,002;4,299;-25,855;-2,674;0,000;35,500;35,500;9,572;1,617;-16,139;-14,997;-17,869;-16,418;-3,053;26,386;0,000;250,140;Inf;260,000;260,000;-16,163;2,772;-12,745;22,759
8133,500;3,152;0,820;-33,760;1,760;9,307;4,669;34,002;4,299;-25,855;-2,674;0,000;35,500;35,500;9,572;1,617;-16,247;-14,986;-17,961;-16,417;-3,053;26,386;0,000;250,140;Inf;260,000;260,000;-16,356;2,778;-12,757;22,743
8134,000;3,152;0,820;-33,760;1,760;9,307;4,691;34,033;4,295;-25,762;-2,675;0,000;35,541;35,445;9,572;1,617;-16,076;-14,836;-17,753;-16,305;-3,047;26,384;0,000;250,140;Inf;260,000;260,000;-16,403;2,784;-12,736;22,755
8134,500;3,152;0,820;-33,760;1,760;9,307;4,691;34,033;4,295;-25,762;-2,675;0,000;35,500;35,400;9,572;1,617;-15,904;-14,548;-17,342;-15,939;-3,047;26,384;0,000;250,140;Inf;260,000;260,000;-16,242;2,790;-12,710;22,836
8135,000;2,840;0,726;-35,036;1,734;9,444;4,691;34,033;4,295;-25,762;-2,675;0,000;35,500;35,400;9,373;1,622;-15,784;-14,525;-17,337;-16,096;-3,047;26,384;0,000;250,340;Inf;260,000;260,000;-15,933;2,796;-12,714;22,906
8135,500;2,840;0,726;-35,036;1,734;9,444;4,691;34,033;4,295;-25,762;-2,675;0,000;35,500;35,400;9,373;1,622;-15,845;-14,736;-17,537;-16,256;-3,047;26,384;0,000;250,340;Inf;260,000;260,000;-15,935;2,797;-12,723;22,934
8136,000;2,840;0,726;-35,036;1,734;9,444;4,691;34,033;4,295;-25,762;-2,675;0,000;35,500;35,400;9,373;1,622;-16,003;-14,940;-17,783;-16,360;-3,047;26,384;0,000;250,440;Inf;260,000;260,000;-16,094;2,797;-12,720;22,966
8136,500;2,840;0,726;-35,036;1,734;9,444;4,691;34,033;4,295;-25,762;-2,675;0,000;35,500;35,400;9,373;1,622;-16,140;-14,959;-17,772;-16,246;-3,047;26,384;0,000;250,440;Inf;260,000;260,000;-16,271;2,798;-12,729;23,004
