t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8137,000;2,840;0,726;-35,036;1,734;9,444;4,691;34,033;4,295;-25,762;-2,675;0,000;35,500;35,400;9,373;1,622;-16,076;-14,619;-17,490;-15,975;-3,047;26,384;0,000;250,240;Inf;260,000;260,000;-16,279;2,799;-12,690;22,974
8137,500;2,840;0,726;-35,036;1,734;9,444;4,693;34,038;4,295;-25,684;-2,665;0,000;35,539;35,499;9,373;1,622;-15,797;-14,365;-17,203;-15,902;-3,043;26,388;0,000;250,240;Inf;260,000;260,000;-16,040;2,799;-12,671;22,899
8138,000;2,840;0,726;-35,036;1,734;9,444;4,693;34,038;4,295;-25,684;-2,665;0,000;35,500;35,500;9,373;1,622;-15,664;-14,487;-17,262;-16,104;-3,043;26,388;0,000;250,940;Inf;260,000;260,000;-15,817;2,800;-12,667;22,866
8138,500;2,878;0,788;-33,663;1,723;9,381;4,693;34,038;4,295;-25,684;-2,665;0,000;35,500;35,500;9,512;1,624;-15,708;-14,623;-17,474;-16,228;-3,043;26,388;0,000;250,940;Inf;260,000;260,000;-15,879;2,801;-12,689;22,755
8139,000;2,878;0,788;-33,663;1,723;9,381;4,693;34,038;4,295;-25,684;-2,665;0,000;35,500;35,500;9,512;1,624;-15,836;-14,750;-17,616;-16,296;-3,043;26,388;0,000;251,140;Inf;260,000;260,000;-16,009;2,802;-12,663;22,727
8139,500;2,878;0,788;-33,663;1,723;9,381;4,693;34,038;4,295;-25,684;-2,665;0,000;35,500;35,500;9,512;1,624;-16,035;-14,756;-17,638;-16,247;-3,043;26,388;0,000;251,140;Inf;260,000;260,000;-16,124;2,803;-12,668;22,691
8140,000;2,878;0,788;-33,663;1,723;9,381;4,693;34,038;4,295;-25,684;-2,665;0,000;35,500;35,500;9,512;1,624;-15,808;-14,577;-17,399;-16,103;-3,043;26,388;0,000;250,540;Inf;260,000;260,000;-16,169;2,804;-12,642;22,654
8140,500;2,878;0,788;-33,663;1,723;9,381;4,698;34,007;4,278;-25,616;-2,670;0,000;35,540;35,472;9,512;1,624;-15,631;-14,515;-17,318;-16,101;-3,042;26,381;0,000;250,540;Inf;260,000;260,000;-15,972;2,806;-12,645;22,644
8141,000;2,878;0,788;-33,663;1,723;9,381;4,698;34,007;4,278;-25,616;-2,670;0,000;35,500;35,500;9,512;1,624;-15,657;-14,482;-17,281;-16,155;-3,042;26,381;0,000;250,840;Inf;260,000;260,000;-15,891;2,807;-12,641;22,706
8141,500;2,665;0,678;-34,412;1,763;9,367;4,698;34,007;4,278;-25,616;-2,670;0,000;35,500;35,500;9,433;1,517;-15,757;-14,644;-17,462;-16,235;-3,042;26,381;0,000;250,840;Inf;260,000;260,000;-15,894;2,808;-12,646;22,744
8142,000;2,665;0,678;-34,412;1,763;9,367;4,698;34,007;4,278;-25,616;-2,670;0,000;35,500;35,500;9,433;1,517;-15,929;-14,787;-17,599;-16,243;-3,042;26,381;0,000;251,340;Inf;260,000;260,000;-16,024;2,806;-12,657;22,699
8142,500;2,665;0,678;-34,412;1,763;9,367;4,698;34,007;4,278;-25,616;-2,670;0,000;35,500;35,500;9,433;1,517;-15,937;-14,807;-17,646;-16,264;-3,042;26,381;0,000;251,340;Inf;260,000;260,000;-16,140;2,803;-12,648;22,718
8143,000;2,665;0,678;-34,412;1,763;9,367;4,698;34,007;4,278;-25,616;-2,670;0,000;35,500;35,500;9,433;1,517;-15,849;-14,603;-17,517;-16,135;-3,042;26,381;0,000;250,740;Inf;260,000;260,000;-16,163;2,801;-12,601;22,698
8143,500;2,665;0,678;-34,412;1,763;9,367;4,698;34,007;4,278;-25,616;-2,670;0,000;35,500;35,500;9,433;1,517;-15,495;-14,369;-17,047;-15,994;-3,042;26,381;0,000;250,740;Inf;260,000;260,000;-16,026;2,799;-12,610;22,779
8144,000;2,665;0,678;-34,412;1,763;9,367;4,709;33,976;4,304;-25,552;-2,653;0,000;35,536;35,453;9,433;1,517;-15,542;-14,604;-17,293;-16,156;-3,040;26,384;0,000;250,840;Inf;260,000;260,000;-15,726;2,797;-12,613;22,861
8144,500;2,665;0,678;-34,412;1,763;9,367;4,709;33,976;4,304;-25,552;-2,653;0,000;35,500;35,500;9,433;1,517;-15,672;-14,679;-17,395;-16,233;-3,040;26,384;0,000;250,840;Inf;260,000;260,000;-15,899;2,795;-12,633;22,898
8145,000;2,605;0,618;-35,209;1,761;9,474;4,709;33,976;4,304;-25,552;-2,653;0,000;35,500;35,500;9,393;1,653;-15,911;-14,728;-17,506;-16,237;-3,040;26,384;0,000;250,540;Inf;260,000;260,000;-15,995;2,792;-12,600;22,989
8145,500;2,605;0,618;-35,209;1,761;9,474;4,709;33,976;4,304;-25,552;-2,653;0,000;35,500;35,500;9,393;1,653;-15,952;-14,695;-17,475;-16,184;-3,040;26,384;0,000;250,540;Inf;260,000;260,000;-16,096;2,789;-12,591;23,052
8146,000;2,605;0,618;-35,209;1,761;9,474;4,709;33,976;4,304;-25,552;-2,653;0,000;35,500;35,500;9,393;1,653;-15,748;-14,463;-17,225;-16,013;-3,040;26,384;0,000;250,940;Inf;260,000;260,000;-16,077;2,786;-12,559;23,068
8146,500;2,605;0,618;-35,209;1,761;9,474;4,709;33,976;4,304;-25,552;-2,653;0,000;35,500;35,500;9,393;1,653;-15,467;-14,362;-17,044;-15,898;-3,040;26,384;0,000;250,940;Inf;260,000;260,000;-15,862;2,783;-12,559;23,095
8147,000;2,605;0,618;-35,209;1,761;9,474;4,683;33,967;4,291;-25,468;-2,655;0,000;35,554;35,471;9,393;1,653;-15,541;-14,589;-17,330;-16,158;-3,034;26,389;0,000;251,040;Inf;260,000;260,000;-15,693;2,780;-12,561;23,122
8147,500;2,605;0,618;-35,209;1,761;9,474;4,683;33,967;4,291;-25,468;-2,655;0,000;35,600;35,500;9,393;1,653;-15,767;-14,744;-17,492;-16,209;-3,034;26,389;0,000;251,040;Inf;260,000;260,000;-15,904;2,777;-12,557;23,157
8148,000;2,664;0,588;-35,209;1,721;9,451;4,683;33,967;4,291;-25,468;-2,655;0,000;35,600;35,500;9,385;1,772;-15,957;-14,709;-17,550;-16,204;-3,034;26,389;0,000;250,540;Inf;260,000;260,000;-16,053;2,775;-12,561;23,115
8148,500;2,664;0,588;-35,209;1,721;9,451;4,683;33,967;4,291;-25,468;-2,655;0,000;35,600;35,500;9,385;1,772;-15,690;-14,594;-17,344;-15,946;-3,034;26,389;0,000;250,540;Inf;260,000;260,000;-16,105;2,771;-12,537;22,952
8149,000;2,664;0,588;-35,209;1,721;9,451;4,683;33,967;4,291;-25,468;-2,655;0,000;35,600;35,500;9,385;1,772;-15,521;-14,192;-16,862;-15,676;-3,034;26,389;0,000;250,940;Inf;260,000;260,000;-15,894;2,771;-12,493;22,865
8149,500;2,664;0,588;-35,209;1,721;9,451;4,683;33,967;4,291;-25,468;-2,655;0,000;35,600;35,500;9,385;1,772;-15,480;-14,264;-16,904;-15,883;-3,034;26,389;0,000;250,940;Inf;260,000;260,000;-15,563;2,769;-12,513;22,942
8150,000;2,664;0,588;-35,209;1,721;9,451;4,683;33,967;4,291;-25,468;-2,655;0,000;35,600;35,500;9,385;1,772;-15,559;-14,442;-17,182;-16,037;-3,034;26,389;0,000;251,240;Inf;260,000;260,000;-15,633;2,768;-12,499;22,983
8150,500;2,664;0,588;-35,209;1,721;9,451;4,694;33,969;4,291;-25,372;-2,654;0,000;35,547;35,452;9,385;1,772;-15,880;-14,763;-17,516;-16,149;-3,034;26,390;0,000;251,240;Inf;260,000;260,000;-15,805;2,766;-12,505;22,998
8151,000;2,664;0,588;-35,209;1,721;9,451;4,694;33,969;4,291;-25,372;-2,654;0,000;35,500;35,500;9,385;1,772;-15,803;-14,522;-17,434;-16,064;-3,034;26,390;0,000;251,240;Inf;260,000;260,000;-16,077;2,764;-12,509;22,950
8151,500;2,634;0,695;-33,702;1,751;9,320;4,694;33,969;4,291;-25,372;-2,654;0,000;35,500;35,500;9,619;1,624;-15,530;-14,314;-17,075;-15,648;-3,034;26,390;0,000;251,240;Inf;260,000;260,000;-15,956;2,763;-12,485;22,960
8152,000;2,634;0,695;-33,702;1,751;9,320;4,694;33,969;4,291;-25,372;-2,654;0,000;35,500;35,500;9,619;1,624;-15,417;-14,157;-16,864;-15,685;-3,034;26,390;0,000;251,940;Inf;260,000;260,000;-15,642;2,761;-12,457;22,967
8152,500;2,634;0,695;-33,702;1,751;9,320;4,694;33,969;4,291;-25,372;-2,654;0,000;35,500;35,500;9,619;1,624;-15,405;-14,327;-17,024;-15,949;-3,034;26,390;0,000;251,940;Inf;260,000;260,000;-15,531;2,758;-12,468;23,010
8153,000;2,634;0,695;-33,702;1,751;9,320;4,694;33,969;4,291;-25,372;-2,654;0,000;35,500;35,500;9,619;1,624;-15,643;-14,443;-17,137;-15,995;-3,034;26,390;0,000;251,440;Inf;260,000;260,000;-15,676;2,756;-12,463;23,117
8153,500;2,634;0,695;-33,702;1,751;9,320;4,689;33,981;4,278;-25,281;-2,649;0,000;35,549;35,508;9,619;1,624;-15,682;-14,591;-17,338;-16,086;-3,033;26,395;0,000;251,440;Inf;260,000;260,000;-15,805;2,754;-12,484;23,103
8154,000;2,634;0,695;-33,702;1,751;9,320;4,689;33,981;4,278;-25,281;-2,649;0,000;35,500;35,500;9,619;1,624;-15,720;-14,387;-17,131;-15,796;-3,033;26,395;0,000;252,140;Inf;260,000;260,000;-15,924;2,752;-12,457;23,102
8154,500;3,196;0,778;-35,209;1,702;9,391;4,689;33,981;4,278;-25,281;-2,649;0,000;35,500;35,500;9,499;1,764;-15,423;-14,108;-16,690;-15,606;-3,033;26,395;0,000;252,140;Inf;260,000;260,000;-15,758;2,750;-12,413;23,112
8155,000;3,196;0,778;-35,209;1,702;9,391;4,689;33,981;4,278;-25,281;-2,649;0,000;35,500;35,500;9,499;1,764;-15,206;-14,133;-16,686;-15,805;-3,033;26,395;0,000;251,940;Inf;260,000;260,000;-15,457;2,758;-12,424;23,101
8155,500;3,196;0,778;-35,209;1,702;9,391;4,689;33,981;4,278;-25,281;-2,649;0,000;35,500;35,500;9,499;1,764;-15,405;-14,252;-16,876;-15,875;-3,033;26,395;0,000;251,940;Inf;260,000;260,000;-15,457;2,765;-12,405;23,169
8156,000;3,196;0,778;-35,209;1,702;9,391;4,689;33,981;4,278;-25,281;-2,649;0,000;35,500;35,500;9,499;1,764;-15,422;-14,347;-17,057;-15,935;-3,033;26,395;0,000;251,840;Inf;260,000;260,000;-15,602;2,772;-12,414;23,179
8156,500;3,196;0,778;-35,209;1,702;9,391;4,685;33,978;4,291;-25,197;-2,634;0,000;35,543;35,448;9,499;1,764;-15,532;-14,459;-17,177;-16,029;-3,032;26,390;0,000;251,840;Inf;260,000;260,000;-15,690;2,779;-12,404;23,177
8157,000;3,196;0,778;-35,209;1,702;9,391;4,685;33,978;4,291;-25,197;-2,634;0,000;35,500;35,400;9,499;1,764;-15,770;-14,637;-17,293;-16,017;-3,032;26,390;0,000;252,240;Inf;260,000;260,000;-15,799;2,786;-12,395;23,122
8157,500;3,196;0,778;-35,209;1,702;9,391;4,685;33,978;4,291;-25,197;-2,634;0,000;35,500;35,400;9,499;1,764;-15,590;-14,248;-16,940;-15,825;-3,032;26,390;0,000;252,240;Inf;260,000;260,000;-15,929;2,793;-12,363;23,111
8158,000;3,582;0,837;-35,209;1,700;9,458;4,685;33,978;4,291;-25,197;-2,634;0,000;35,500;35,400;9,293;1,694;-15,056;-14,124;-16,763;-15,702;-3,032;26,390;0,000;251,940;Inf;260,000;260,000;-15,651;2,799;-12,355;23,093
8158,500;3,582;0,837;-35,209;1,700;9,458;4,685;33,978;4,291;-25,197;-2,634;0,000;35,500;35,400;9,293;1,694;-15,142;-14,229;-16,882;-15,864;-3,032;26,390;0,000;251,940;Inf;260,000;260,000;-15,411;2,812;-12,370;23,071
8159,000;3,582;0,837;-35,209;1,700;9,458;4,685;33,978;4,291;-25,197;-2,634;0,000;35,500;35,400;9,293;1,694;-15,263;-14,325;-17,020;-15,955;-3,032;26,390;0,000;252,140;Inf;260,000;260,000;-15,529;2,825;-12,357;23,060
8159,500;3,582;0,837;-35,209;1,700;9,458;4,685;33,978;4,291;-25,197;-2,634;0,000;35,500;35,400;9,293;1,694;-15,481;-14,519;-17,209;-16,031;-3,032;26,390;0,000;252,140;Inf;260,000;260,000;-15,641;2,837;-12,364;23,015
8160,000;3,582;0,837;-35,209;1,700;9,458;4,685;33,992;4,312;-25,115;-2,644;0,000;35,540;35,435;9,293;1,694;-15,665;-14,415;-17,105;-15,912;-3,036;26,390;0,000;251,740;Inf;260,000;260,000;-15,810;2,849;-12,355;23,005
8160,500;3,582;0,837;-35,209;1,700;9,458;4,685;33,992;4,312;-25,115;-2,644;0,000;35,500;35,400;9,293;1,694;-15,251;-14,123;-16,659;-15,469;-3,036;26,390;0,000;251,740;Inf;260,000;260,000;-15,774;2,861;-12,313;22,964
8161,000;3,436;0,802;-35,209;1,619;9,435;4,685;33,992;4,312;-25,115;-2,644;0,000;35,500;35,400;9,441;1,795;-15,070;-13,905;-16,382;-15,570;-3,036;26,390;0,000;251,040;Inf;260,000;260,000;-15,375;2,873;-12,319;22,917
8161,500;3,436;0,802;-35,209;1,619;9,435;4,685;33,992;4,312;-25,115;-2,644;0,000;35,500;35,400;9,441;1,795;-15,384;-14,372;-17,004;-15,920;-3,036;26,390;0,000;251,040;Inf;260,000;260,000;-15,232;2,882;-12,298;22,890
8162,000;3,436;0,802;-35,209;1,619;9,435;4,685;33,992;4,312;-25,115;-2,644;0,000;35,500;35,400;9,441;1,795;-15,529;-14,445;-17,151;-15,952;-3,036;26,390;0,000;251,640;Inf;260,000;260,000;-15,670;2,891;-12,309;22,878
8162,500;3,436;0,802;-35,209;1,619;9,435;4,685;33,992;4,312;-25,115;-2,644;0,000;35,500;35,400;9,441;1,795;-15,557;-14,289;-17,051;-15,771;-3,036;26,390;0,000;251,640;Inf;260,000;260,000;-15,769;2,900;-12,269;22,852
8163,000;3,436;0,802;-35,209;1,619;9,435;4,689;34,013;4,308;-25,044;-2,661;0,000;35,546;35,376;9,441;1,795;-15,287;-13,933;-16,651;-15,444;-3,038;26,389;0,000;251,840;Inf;260,000;260,000;-15,667;2,909;-12,265;22,856
8163,500;3,436;0,802;-35,209;1,619;9,435;4,689;34,013;4,308;-25,044;-2,661;0,000;35,500;35,400;9,441;1,795;-14,954;-13,938;-16,503;-15,539;-3,038;26,389;0,000;251,840;Inf;260,000;260,000;-15,329;2,918;-12,239;22,926
8164,000;3,436;0,802;-35,209;1,619;9,435;4,689;34,013;4,308;-25,044;-2,661;0,000;35,500;35,400;9,441;1,795;-14,957;-14,050;-16,639;-15,722;-3,038;26,389;0,000;251,940;Inf;260,000;260,000;-15,233;2,926;-12,248;22,932
8164,500;2,865;0,669;-35,209;1,604;9,456;4,689;34,013;4,308;-25,044;-2,661;0,000;35,500;35,400;9,420;1,809;-15,081;-14,195;-16,827;-15,850;-3,038;26,389;0,000;251,940;Inf;260,000;260,000;-15,342;2,935;-12,251;22,947
8165,000;2,865;0,669;-35,209;1,604;9,456;4,689;34,013;4,308;-25,044;-2,661;0,000;35,500;35,400;9,420;1,809;-15,600;-14,435;-17,044;-15,822;-3,038;26,389;0,000;251,340;Inf;260,000;260,000;-15,488;2,933;-12,226;22,988
8165,500;2,865;0,669;-35,209;1,604;9,456;4,689;34,013;4,308;-25,044;-2,661;0,000;35,500;35,400;9,420;1,809;-15,357;-13,983;-16,582;-15,535;-3,038;26,389;0,000;251,340;Inf;260,000;260,000;-15,725;2,932;-12,214;23,020
8166,000;2,865;0,669;-35,209;1,604;9,456;4,689;34,013;4,308;-25,044;-2,661;0,000;35,500;35,400;9,420;1,809;-14,941;-13,820;-16,435;-15,374;-3,038;26,389;0,000;252,140;Inf;260,000;260,000;-15,364;2,931;-12,185;23,030
8166,500;2,865;0,669;-35,209;1,604;9,456;4,721;33,983;4,307;-25,011;-2,662;0,000;35,540;35,431;9,420;1,809;-14,851;-13,890;-16,492;-15,595;-3,038;26,394;0,000;252,140;Inf;260,000;260,000;-15,143;2,930;-12,182;23,056
8167,000;2,865;0,669;-35,209;1,604;9,456;4,721;33,983;4,307;-25,011;-2,662;0,000;35,500;35,400;9,420;1,809;-14,982;-14,096;-16,732;-15,784;-3,038;26,394;0,000;251,740;Inf;260,000;260,000;-15,207;2,929;-12,182;23,056
8167,500;3,134;0,732;-35,209;1,631;9,432;4,721;33,983;4,307;-25,011;-2,662;0,000;35,500;35,400;9,473;1,851;-15,235;-14,307;-16,916;-15,872;-3,038;26,394;0,000;251,740;Inf;260,000;260,000;-15,398;2,928;-12,188;23,055
8168,000;3,134;0,732;-35,209;1,631;9,432;4,721;33,983;4,307;-25,011;-2,662;0,000;35,500;35,400;9,473;1,851;-15,430;-14,392;-17,050;-15,885;-3,038;26,394;0,000;251,340;Inf;260,000;260,000;-15,583;2,931;-12,151;23,029
8168,500;3,134;0,732;-35,209;1,631;9,432;4,721;33,983;4,307;-25,011;-2,662;0,000;35,500;35,400;9,473;1,851;-15,242;-13,907;-16,603;-15,403;-3,038;26,394;0,000;251,340;Inf;260,000;260,000;-15,689;2,938;-12,136;23,015
8169,000;3,134;0,732;-35,209;1,631;9,432;4,721;33,983;4,307;-25,011;-2,662;0,000;35,500;35,400;9,473;1,851;-14,941;-13,914;-16,554;-15,476;-3,038;26,394;0,000;251,640;Inf;260,000;260,000;-15,289;2,938;-12,130;23,032
8169,500;3,134;0,732;-35,209;1,631;9,432;4,717;33,957;4,287;-24,942;-2,658;0,000;35,543;35,425;9,473;1,851;-15,000;-13,970;-16,638;-15,641;-3,042;26,387;0,000;251,640;Inf;260,000;260,000;-15,221;2,941;-12,123;23,062
8170,000;3,134;0,732;-35,209;1,631;9,432;4,717;33,957;4,287;-24,942;-2,658;0,000;35,500;35,400;9,473;1,851;-15,186;-14,098;-16,801;-15,751;-3,042;26,387;0,000;252,340;Inf;260,000;260,000;-15,312;2,944;-12,114;23,073
8170,500;3,134;0,732;-35,209;1,631;9,432;4,717;33,957;4,287;-24,942;-2,658;0,000;35,500;35,400;9,473;1,851;-15,241;-14,157;-16,939;-15,813;-3,042;26,387;0,000;252,340;Inf;260,000;260,000;-15,459;2,947;-12,124;23,004
8171,000;2,672;0,622;-35,209;1,735;9,483;4,717;33,957;4,287;-24,942;-2,658;0,000;35,500;35,400;9,250;1,787;-15,545;-14,240;-16,967;-15,727;-3,042;26,387;0,000;252,140;Inf;260,000;260,000;-15,537;2,950;-12,089;22,939
8171,500;2,672;0,622;-35,209;1,735;9,483;4,717;33,957;4,287;-24,942;-2,658;0,000;35,500;35,400;9,250;1,787;-15,451;-14,015;-16,682;-15,575;-3,042;26,387;0,000;252,140;Inf;260,000;260,000;-15,620;2,946;-12,089;22,958
8172,000;2,672;0,622;-35,209;1,735;9,483;4,717;33,957;4,287;-24,942;-2,658;0,000;35,500;35,400;9,250;1,787;-14,996;-13,722;-16,359;-15,343;-3,042;26,387;0,000;252,040;Inf;260,000;260,000;-15,431;2,941;-12,072;22,932
8172,500;2,672;0,622;-35,209;1,735;9,483;4,717;33,957;4,287;-24,942;-2,658;0,000;35,500;35,400;9,250;1,787;-15,029;-14,019;-16,724;-15,684;-3,042;26,387;0,000;252,040;Inf;260,000;260,000;-15,105;2,937;-12,087;22,932
8173,000;2,672;0,622;-35,209;1,735;9,483;4,706;33,944;4,270;-24,877;-2,657;0,000;35,542;35,364;9,250;1,787;-15,171;-14,120;-16,809;-15,759;-3,043;26,386;0,000;252,440;Inf;260,000;260,000;-15,364;2,933;-12,084;22,908
8173,500;2,672;0,622;-35,209;1,735;9,483;4,706;33,944;4,270;-24,877;-2,657;0,000;35,500;35,400;9,250;1,787;-15,535;-14,306;-16,990;-15,802;-3,043;26,386;0,000;252,440;Inf;260,000;260,000;-15,465;2,928;-12,086;22,879
8174,000;2,543;0,596;-35,209;1,729;9,480;4,706;33,944;4,270;-24,877;-2,657;0,000;35,500;35,400;9,254;1,735;-15,323;-14,106;-16,910;-15,712;-3,043;26,386;0,000;252,540;Inf;260,000;260,000;-15,658;2,924;-12,084;22,850
8174,500;2,543;0,596;-35,209;1,729;9,480;4,706;33,944;4,270;-24,877;-2,657;0,000;35,500;35,400;9,254;1,735;-15,118;-13,847;-16,634;-15,439;-3,043;26,386;0,000;252,540;Inf;260,000;260,000;-15,513;2,918;-12,059;22,825
8175,000;2,543;0,596;-35,209;1,729;9,480;4,706;33,944;4,270;-24,877;-2,657;0,000;35,500;35,400;9,254;1,735;-14,933;-13,760;-16,392;-15,349;-3,043;26,386;0,000;252,140;Inf;260,000;260,000;-15,260;2,912;-12,044;22,771
8175,500;2,543;0,596;-35,209;1,729;9,480;4,706;33,944;4,270;-24,877;-2,657;0,000;35,500;35,400;9,254;1,735;-14,960;-13,880;-16,548;-15,568;-3,043;26,386;0,000;252,140;Inf;260,000;260,000;-15,109;2,906;-12,054;22,738
8176,000;2,543;0,596;-35,209;1,729;9,480;4,727;33,948;4,276;-24,787;-2,669;0,000;35,532;35,408;9,254;1,735;-15,277;-14,035;-16,799;-15,706;-3,054;26,386;0,000;252,540;Inf;260,000;260,000;-15,239;2,900;-12,052;22,784
8176,500;2,543;0,596;-35,209;1,729;9,480;4,727;33,948;4,276;-24,787;-2,669;0,000;35,500;35,400;9,254;1,735;-15,401;-14,200;-16,926;-15,705;-3,054;26,386;0,000;252,540;Inf;260,000;260,000;-15,454;2,894;-12,060;22,794
8177,000;2,543;0,596;-35,209;1,729;9,480;4,727;33,948;4,276;-24,787;-2,669;0,000;35,500;35,400;9,254;1,735;-15,196;-13,960;-16,663;-15,405;-3,054;26,386;0,000;252,240;Inf;260,000;260,000;-15,558;2,888;-12,037;22,756
8177,500;2,762;0,649;-34,807;1,719;9,392;4,727;33,948;4,276;-24,787;-2,669;0,000;35,500;35,400;9,492;1,854;-15,041;-13,644;-16,189;-15,240;-3,054;26,386;0,000;252,240;Inf;260,000;260,000;-15,306;2,883;-12,006;22,740
8178,000;2,762;0,649;-34,807;1,719;9,392;4,727;33,948;4,276;-24,787;-2,669;0,000;35,500;35,400;9,492;1,854;-14,907;-13,644;-16,237;-15,389;-3,054;26,386;0,000;252,240;Inf;260,000;260,000;-15,029;2,881;-12,015;22,741
8178,500;2,762;0,649;-34,807;1,719;9,392;4,727;33,948;4,276;-24,787;-2,669;0,000;35,500;35,400;9,492;1,854;-14,856;-13,838;-16,509;-15,570;-3,054;26,386;0,000;252,240;Inf;260,000;260,000;-15,044;2,879;-12,008;22,727
8179,000;2,762;0,649;-34,807;1,719;9,392;4,727;33,948;4,276;-24,787;-2,669;0,000;35,500;35,400;9,492;1,854;-15,080;-13,946;-16,660;-15,641;-3,054;26,386;0,000;251,740;Inf;260,000;260,000;-15,193;2,877;-12,011;22,659
8179,500;2,762;0,649;-34,807;1,719;9,392;4,719;33,956;4,298;-24,700;-2,660;0,000;35,524;35,404;9,492;1,854;-15,071;-13,839;-16,600;-15,524;-3,042;26,379;0,000;251,740;Inf;260,000;260,000;-15,332;2,875;-11,983;22,606
8180,000;2,762;0,649;-34,807;1,719;9,392;4,719;33,956;4,298;-24,700;-2,660;0,000;35,500;35,400;9,492;1,854;-14,794;-13,727;-16,391;-15,254;-3,042;26,379;0,000;252,040;Inf;260,000;260,000;-15,258;2,873;-12,004;22,590
8180,500;2,970;0,778;-34,499;1,695;9,370;4,719;33,956;4,298;-24,700;-2,660;0,000;35,500;35,400;9,528;1,708;-14,710;-13,622;-16,082;-15,248;-3,042;26,379;0,000;252,040;Inf;260,000;260,000;-15,042;2,871;-11,975;22,604
8181,000;2,970;0,778;-34,499;1,695;9,370;4,719;33,956;4,298;-24,700;-2,660;0,000;35,500;35,400;9,528;1,708;-14,810;-13,750;-16,263;-15,472;-3,042;26,379;0,000;252,040;Inf;260,000;260,000;-14,915;2,873;-11,964;22,588
8181,500;2,970;0,778;-34,499;1,695;9,370;4,719;33,956;4,298;-24,700;-2,660;0,000;35,500;35,400;9,528;1,708;-14,873;-13,799;-16,379;-15,537;-3,042;26,379;0,000;252,040;Inf;260,000;260,000;-15,074;2,874;-11,966;22,514
8182,000;2,970;0,778;-34,499;1,695;9,370;4,719;33,956;4,298;-24,700;-2,660;0,000;35,500;35,400;9,528;1,708;-14,983;-13,915;-16,551;-15,599;-3,042;26,379;0,000;251,640;Inf;260,000;260,000;-15,147;2,876;-11,967;22,418
8182,500;2,970;0,778;-34,499;1,695;9,370;4,725;33,976;4,285;-24,618;-2,669;0,000;35,522;35,399;9,528;1,708;-15,171;-14,042;-16,643;-15,551;-3,046;26,383;0,000;251,640;Inf;260,000;260,000;-15,262;2,877;-11,924;22,398
8183,000;2,970;0,778;-34,499;1,695;9,370;4,725;33,976;4,285;-24,618;-2,669;0,000;35,500;35,400;9,528;1,708;-15,090;-13,743;-16,325;-15,358;-3,046;26,383;0,000;251,540;Inf;260,000;260,000;-15,352;2,879;-11,913;22,411
8183,500;3,485;0,868;-35,209;1,729;9,362;4,725;33,976;4,285;-24,618;-2,669;0,000;35,500;35,400;9,404;1,583;-14,583;-13,612;-16,116;-15,359;-3,046;26,383;0,000;251,540;Inf;260,000;260,000;-15,129;2,880;-11,913;22,430
8184,000;3,485;0,868;-35,209;1,729;9,362;4,725;33,976;4,285;-24,618;-2,669;0,000;35,500;35,400;9,404;1,583;-14,699;-13,697;-16,339;-15,466;-3,046;26,383;0,000;251,240;Inf;260,000;260,000;-14,917;2,890;-11,896;22,454
8184,500;3,485;0,868;-35,209;1,729;9,362;4,725;33,976;4,285;-24,618;-2,669;0,000;35,500;35,400;9,404;1,583;-14,876;-13,943;-16,533;-15,576;-3,046;26,383;0,000;251,240;Inf;260,000;260,000;-15,051;2,900;-11,902;22,508
8185,000;3,485;0,868;-35,209;1,729;9,362;4,725;33,976;4,285;-24,618;-2,669;0,000;35,500;35,400;9,404;1,583;-15,009;-13,955;-16,656;-15,592;-3,046;26,383;0,000;251,440;Inf;260,000;260,000;-15,232;2,910;-11,908;22,531
8185,500;3,485;0,868;-35,209;1,729;9,362;4,725;33,976;4,285;-24,618;-2,669;0,000;35,500;35,400;9,404;1,583;-14,955;-13,803;-16,494;-15,419;-3,046;26,383;0,000;251,440;Inf;260,000;260,000;-15,303;2,919;-11,895;22,536
8186,000;3,485;0,868;-35,209;1,729;9,362;4,713;33,986;4,298;-24,550;-2,652;0,000;35,525;35,365;9,404;1,583;-14,666;-13,493;-15,924;-14,948;-3,037;26,384;0,000;251,240;Inf;260,000;260,000;-15,168;2,928;-11,856;22,583
8186,500;3,485;0,868;-35,209;1,729;9,362;4,713;33,986;4,298;-24,550;-2,652;0,000;35,500;35,400;9,404;1,583;-14,400;-13,330;-15,737;-15,044;-3,037;26,384;0,000;251,240;Inf;260,000;260,000;-14,758;2,938;-11,852;22,594
8187,000;2,387;0,678;-33,658;1,701;9,369;4,713;33,986;4,298;-24,550;-2,652;0,000;35,500;35,400;9,495;1,627;-14,769;-13,863;-16,370;-15,524;-3,037;26,384;0,000;251,540;Inf;260,000;260,000;-14,628;2,947;-11,855;22,597
8187,500;2,387;0,678;-33,658;1,701;9,369;4,713;33,986;4,298;-24,550;-2,652;0,000;35,500;35,400;9,495;1,627;-14,985;-13,877;-16,504;-15,532;-3,037;26,384;0,000;251,540;Inf;260,000;260,000;-15,132;2,937;-11,832;22,555
8188,000;2,387;0,678;-33,658;1,701;9,369;4,713;33,986;4,298;-24,550;-2,652;0,000;35,500;35,400;9,495;1,627;-15,071;-13,768;-16,344;-15,341;-3,037;26,384;0,000;251,640;Inf;260,000;260,000;-15,225;2,928;-11,822;22,523
8188,500;2,387;0,678;-33,658;1,701;9,369;4,713;33,986;4,298;-24,550;-2,652;0,000;35,500;35,400;9,495;1,627;-14,807;-13,442;-16,032;-14,994;-3,037;26,384;0,000;251,640;Inf;260,000;260,000;-15,131;2,919;-11,797;22,521
8189,000;2,387;0,678;-33,658;1,701;9,369;4,687;33,961;4,302;-24,509;-2,650;0,000;35,524;35,350;9,495;1,627;-14,332;-13,306;-15,772;-14,933;-3,035;26,379;0,000;251,440;Inf;260,000;260,000;-14,819;2,911;-11,779;22,505
8189,500;2,387;0,678;-33,658;1,701;9,369;4,687;33,961;4,302;-24,509;-2,650;0,000;35,500;35,400;9,495;1,627;-14,300;-13,427;-15,949;-15,206;-3,035;26,379;0,000;251,440;Inf;260,000;260,000;-14,586;2,902;-11,766;22,498
8190,000;2,902;0,691;-35,209;1,681;9,366;4,687;33,961;4,302;-24,509;-2,650;0,000;35,500;35,400;9,473;1,806;-14,587;-13,656;-16,200;-15,398;-3,035;26,379;0,000;251,740;Inf;260,000;260,000;-14,721;2,894;-11,770;22,522
8190,500;2,902;0,691;-35,209;1,681;9,366;4,687;33,961;4,302;-24,509;-2,650;0,000;35,500;35,400;9,473;1,806;-15,133;-13,955;-16,588;-15,474;-3,035;26,379;0,000;251,740;Inf;260,000;260,000;-14,960;2,894;-11,774;22,535
8191,000;2,902;0,691;-35,209;1,681;9,366;4,687;33,961;4,302;-24,509;-2,650;0,000;35,500;35,400;9,473;1,806;-14,961;-13,733;-16,336;-15,112;-3,035;26,379;0,000;252,140;Inf;260,000;260,000;-15,287;2,894;-11,754;22,555
8191,500;2,902;0,691;-35,209;1,681;9,366;4,687;33,961;4,302;-24,509;-2,650;0,000;35,500;35,400;9,473;1,806;-14,630;-13,292;-15,722;-14,666;-3,035;26,379;0,000;252,140;Inf;260,000;260,000;-15,035;2,894;-11,719;22,577
8192,000;2,902;0,691;-35,209;1,681;9,366;4,687;33,961;4,302;-24,509;-2,650;0,000;35,500;35,400;9,473;1,806;-14,355;-13,243;-15,722;-14,984;-3,035;26,379;0,000;251,640;Inf;260,000;260,000;-14,577;2,894;-11,701;22,575
8192,500;2,902;0,691;-35,209;1,681;9,366;4,713;33,942;4,320;-24,455;-2,656;0,000;35,528;35,387;9,473;1,806;-14,557;-13,481;-16,047;-15,174;-3,036;26,380;0,000;251,640;Inf;260,000;260,000;-14,576;2,894;-11,691;22,532
8193,000;2,902;0,691;-35,209;1,681;9,366;4,713;33,942;4,320;-24,455;-2,656;0,000;35,500;35,400;9,473;1,806;-14,553;-13,653;-16,193;-15,373;-3,036;26,380;0,000;251,540;Inf;260,000;260,000;-14,815;2,895;-11,696;22,510
8193,500;2,008;0,549;-33,633;1,727;9,301;4,713;33,942;4,320;-24,455;-2,656;0,000;35,500;35,400;9,637;1,669;-14,823;-13,705;-16,329;-15,391;-3,036;26,380;0,000;251,540;Inf;260,000;260,000;-14,943;2,895;-11,728;22,524
8194,000;2,008;0,549;-33,633;1,727;9,301;4,713;33,942;4,320;-24,455;-2,656;0,000;35,500;35,400;9,637;1,669;-14,736;-13,569;-16,224;-14,987;-3,036;26,380;0,000;252,140;Inf;260,000;260,000;-15,062;2,880;-11,719;22,576
8194,500;2,008;0,549;-33,633;1,727;9,301;4,713;33,942;4,320;-24,455;-2,656;0,000;35,500;35,400;9,637;1,669;-14,501;-13,184;-15,698;-14,578;-3,036;26,380;0,000;252,140;Inf;260,000;260,000;-14,879;2,866;-11,663;22,619
8195,000;2,008;0,549;-33,633;1,727;9,301;4,713;33,942;4,320;-24,455;-2,656;0,000;35,500;35,400;9,637;1,669;-14,342;-13,340;-15,923;-15,016;-3,036;26,380;0,000;252,140;Inf;260,000;260,000;-14,490;2,852;-11,660;22,630
8195,500;2,008;0,549;-33,633;1,727;9,301;4,707;33,925;4,300;-24,382;-2,669;0,000;35,522;35,412;9,637;1,669;-14,454;-13,571;-16,092;-15,239;-3,052;26,366;0,000;252,140;Inf;260,000;260,000;-14,655;2,838;-11,645;22,689
8196,000;2,008;0,549;-33,633;1,727;9,301;4,707;33,925;4,300;-24,382;-2,669;0,000;35,500;35,400;9,637;1,669;-14,604;-13,534;-16,175;-15,304;-3,052;26,366;0,000;251,940;Inf;260,000;260,000;-14,839;2,824;-11,650;22,784
8196,500;2,791;0,674;-35,209;1,756;9,389;4,707;33,925;4,300;-24,382;-2,669;0,000;35,500;35,400;9,412;1,629;-14,888;-13,701;-16,351;-15,351;-3,052;26,366;0,000;251,940;Inf;260,000;260,000;-14,904;2,811;-11,646;22,855
8197,000;2,791;0,674;-35,209;1,756;9,389;4,707;33,925;4,300;-24,382;-2,669;0,000;35,500;35,400;9,412;1,629;-14,655;-13,580;-16,215;-15,190;-3,052;26,366;0,000;251,540;Inf;260,000;260,000;-15,073;2,811;-11,630;22,894
8197,500;2,791;0,674;-35,209;1,756;9,389;4,707;33,925;4,300;-24,382;-2,669;0,000;35,500;35,400;9,412;1,629;-14,446;-13,267;-15,687;-14,621;-3,052;26,366;0,000;251,540;Inf;260,000;260,000;-14,910;2,810;-11,589;22,899
8198,000;2,791;0,674;-35,209;1,756;9,389;4,707;33,925;4,300;-24,382;-2,669;0,000;35,500;35,400;9,412;1,629;-14,272;-13,277;-15,795;-15,118;-3,052;26,366;0,000;251,540;Inf;260,000;260,000;-14,505;2,810;-11,593;22,966
8198,500;2,791;0,674;-35,209;1,756;9,389;4,707;33,925;4,300;-24,382;-2,669;0,000;35,500;35,400;9,412;1,629;-14,684;-13,514;-16,106;-15,277;-3,052;26,366;0,000;251,540;Inf;260,000;260,000;-14,616;2,810;-11,607;22,995
8199,000;2,791;0,674;-35,209;1,756;9,389;4,691;33,923;4,293;-24,306;-2,675;0,000;35,514;35,355;9,412;1,629;-14,865;-13,776;-16,339;-15,377;-3,050;26,370;0,000;251,740;Inf;260,000;260,000;-14,895;2,809;-11,609;23,059
8199,500;2,791;0,674;-35,209;1,756;9,389;4,691;33,923;4,293;-24,306;-2,675;0,000;35,500;35,400;9,412;1,629;-14,830;-13,527;-16,198;-15,195;-3,050;26,370;0,000;251,740;Inf;260,000;260,000;-15,089;2,809;-11,598;23,031
8200,000;3,328;0,751;-35,209;1,673;9,441;4,691;33,923;4,293;-24,306;-2,675;0,000;35,500;35,400;9,420;1,704;-14,434;-13,259;-15,756;-14,724;-3,050;26,370;0,000;251,640;Inf;260,000;260,000;-14,937;2,809;-11,570;22,956
8200,500;3,328;0,751;-35,209;1,673;9,441;4,691;33,923;4,293;-24,306;-2,675;0,000;35,500;35,400;9,420;1,704;-14,072;-13,031;-15,507;-14,726;-3,050;26,370;0,000;251,640;Inf;260,000;260,000;-14,543;2,817;-11,542;23,006
8201,000;3,328;0,751;-35,209;1,673;9,441;4,691;33,923;4,293;-24,306;-2,675;0,000;35,500;35,400;9,420;1,704;-14,069;-13,146;-15,624;-14,961;-3,050;26,370;0,000;251,440;Inf;260,000;260,000;-14,334;2,826;-11,563;23,005
8201,500;3,328;0,751;-35,209;1,673;9,441;4,691;33,923;4,293;-24,306;-2,675;0,000;35,500;35,400;9,420;1,704;-14,602;-13,614;-16,167;-15,308;-3,050;26,370;0,000;251,440;Inf;260,000;260,000;-14,450;2,834;-11,550;23,051
8202,000;3,328;0,751;-35,209;1,673;9,441;4,625;33,969;4,299;-24,212;-2,663;0,000;35,521;35,390;9,420;1,704;-14,940;-13,810;-16,340;-15,235;-3,048;26,369;0,000;251,740;Inf;260,000;260,000;-14,923;2,842;-11,580;23,072
8202,500;3,328;0,751;-35,209;1,673;9,441;4,625;33,969;4,299;-24,212;-2,663;0,000;35,500;35,400;9,420;1,704;-14,738;-13,435;-15,979;-14,851;-3,048;26,369;0,000;251,740;Inf;260,000;260,000;-15,081;2,850;-11,545;23,104
8203,000;2,995;0,811;-34,282;1,749;9,354;4,625;33,969;4,299;-24,212;-2,663;0,000;35,500;35,400;9,438;1,691;-14,305;-12,988;-15,422;-14,486;-3,048;26,369;0,000;251,940;Inf;260,000;260,000;-14,751;2,858;-11,505;23,136
8203,500;2,995;0,811;-34,282;1,749;9,354;4,625;33,969;4,299;-24,212;-2,663;0,000;35,500;35,400;9,438;1,691;-14,164;-13,060;-15,506;-14,831;-3,048;26,369;0,000;251,940;Inf;260,000;260,000;-14,300;2,860;-11,503;23,146
8204,000;2,995;0,811;-34,282;1,749;9,354;4,625;33,969;4,299;-24,212;-2,663;0,000;35,500;35,400;9,438;1,691;-14,310;-13,275;-15,796;-15,052;-3,048;26,369;0,000;251,440;Inf;260,000;260,000;-14,390;2,862;-11,512;23,125
8204,500;2,995;0,811;-34,282;1,749;9,354;4,625;33,969;4,299;-24,212;-2,663;0,000;35,500;35,400;9,438;1,691;-14,421;-13,442;-16,014;-15,191;-3,048;26,369;0,000;251,440;Inf;260,000;260,000;-14,608;2,864;-11,518;23,074
8205,000;2,995;0,811;-34,282;1,749;9,354;4,625;33,969;4,299;-24,212;-2,663;0,000;35,500;35,400;9,438;1,691;-14,692;-13,393;-15,977;-15,096;-3,048;26,369;0,000;251,640;Inf;260,000;260,000;-14,767;2,867;-11,502;23,080
8205,500;2,995;0,811;-34,282;1,749;9,354;4,692;33,974;4,295;-24,159;-2,667;0,000;35,515;35,465;9,438;1,691;-14,333;-13,170;-15,648;-14,602;-3,052;26,367;0,000;251,640;Inf;260,000;260,000;-14,790;2,869;-11,488;23,042
8206,000;2,995;0,811;-34,282;1,749;9,354;4,692;33,974;4,295;-24,159;-2,667;0,000;35,500;35,500;9,438;1,691;-14,039;-13,046;-15,484;-14,729;-3,052;26,367;0,000;252,040;Inf;260,000;260,000;-14,438;2,871;-11,466;23,079
8206,500;3,138;0,764;-34,926;1,742;9,375;4,692;33,974;4,295;-24,159;-2,667;0,000;35,500;35,500;9,416;1,494;-14,018;-13,179;-15,658;-15,011;-3,052;26,367;0,000;252,040;Inf;260,000;260,000;-14,325;2,873;-11,459;23,036
8207,000;3,138;0,764;-34,926;1,742;9,375;4,692;33,974;4,295;-24,159;-2,667;0,000;35,500;35,500;9,416;1,494;-14,251;-13,259;-15,784;-15,080;-3,052;26,367;0,000;252,040;Inf;260,000;260,000;-14,467;2,877;-11,450;22,948
8207,500;3,138;0,764;-34,926;1,742;9,375;4,692;33,974;4,295;-24,159;-2,667;0,000;35,500;35,500;9,416;1,494;-14,544;-13,457;-16,073;-15,190;-3,052;26,367;0,000;252,040;Inf;260,000;260,000;-14,593;2,881;-11,467;22,868
8208,000;3,138;0,764;-34,926;1,742;9,375;4,692;33,974;4,295;-24,159;-2,667;0,000;35,500;35,500;9,416;1,494;-14,810;-13,442;-16,021;-15,137;-3,052;26,367;0,000;251,640;Inf;260,000;260,000;-14,816;2,886;-11,465;22,881
8208,500;3,138;0,764;-34,926;1,742;9,375;4,720;33,992;4,308;-24,083;-2,667;0,000;35,514;35,424;9,416;1,494;-14,025;-12,935;-15,286;-14,595;-3,047;26,366;0,000;251,640;Inf;260,000;260,000;-14,852;2,890;-11,427;22,911
8209,000;3,138;0,764;-34,926;1,742;9,375;4,720;33,992;4,308;-24,083;-2,667;0,000;35,500;35,400;9,416;1,494;-13,984;-13,048;-15,428;-14,868;-3,047;26,366;0,000;251,540;Inf;260,000;260,000;-14,210;2,894;-11,422;22,969
8209,500;3,161;0,768;-35,209;1,703;9,387;4,720;33,992;4,308;-24,083;-2,667;0,000;35,500;35,400;9,316;1,761;-14,110;-13,215;-15,720;-15,061;-3,047;26,366;0,000;251,540;Inf;260,000;260,000;-14,332;2,898;-11,431;22,973
8210,000;3,161;0,768;-35,209;1,703;9,387;4,720;33,992;4,308;-24,083;-2,667;0,000;35,500;35,400;9,316;1,761;-14,276;-13,414;-15,928;-15,130;-3,047;26,366;0,000;251,740;Inf;260,000;260,000;-14,526;2,902;-11,425;22,884
8210,500;3,161;0,768;-35,209;1,703;9,387;4,720;33,992;4,308;-24,083;-2,667;0,000;35,500;35,400;9,316;1,761;-14,437;-13,381;-15,934;-14,996;-3,047;26,366;0,000;251,740;Inf;260,000;260,000;-14,687;2,906;-11,435;22,843
8211,000;3,161;0,768;-35,209;1,703;9,387;4,720;33,992;4,308;-24,083;-2,667;0,000;35,500;35,400;9,316;1,761;-14,373;-13,085;-15,493;-14,563;-3,047;26,366;0,000;251,040;Inf;260,000;260,000;-14,687;2,911;-11,370;22,811
8211,500;3,161;0,768;-35,209;1,703;9,387;4,713;33,947;4,309;-24,037;-2,669;0,000;35,522;35,373;9,316;1,761;-13,980;-12,784;-15,223;-14,417;-3,040;26,363;0,000;251,040;Inf;260,000;260,000;-14,378;2,915;-11,353;22,827
8212,000;3,161;0,768;-35,209;1,703;9,387;4,713;33,947;4,309;-24,037;-2,669;0,000;35,500;35,400;9,316;1,761;-13,965;-13,072;-15,518;-14,907;-3,040;26,363;0,000;251,140;Inf;260,000;260,000;-14,101;2,919;-11,344;22,869
8212,500;3,161;0,768;-35,209;1,703;9,387;4,713;33,947;4,309;-24,037;-2,669;0,000;35,500;35,400;9,316;1,761;-14,216;-13,249;-15,734;-15,012;-3,040;26,363;0,000;251,140;Inf;260,000;260,000;-14,366;2,923;-11,347;22,898
8213,000;1,954;0,560;-34,178;1,614;9,360;4,713;33,947;4,309;-24,037;-2,669;0,000;35,500;35,400;9,511;1,747;-14,419;-13,362;-15,941;-15,096;-3,040;26,363;0,000;250,840;Inf;260,000;260,000;-14,553;2,927;-11,366;22,886
8213,500;1,954;0,560;-34,178;1,614;9,360;4,713;33,947;4,309;-24,037;-2,669;0,000;35,500;35,400;9,511;1,747;-14,412;-13,255;-15,799;-14,966;-3,040;26,363;0,000;250,840;Inf;260,000;260,000;-14,704;2,911;-11,352;22,816
8214,000;1,954;0,560;-34,178;1,614;9,360;4,713;33,947;4,309;-24,037;-2,669;0,000;35,500;35,400;9,511;1,747;-14,004;-12,947;-15,327;-14,406;-3,040;26,363;0,000;251,440;Inf;260,000;260,000;-14,608;2,895;-11,348;22,732
8214,500;1,954;0,560;-34,178;1,614;9,360;4,713;33,947;4,309;-24,037;-2,669;0,000;35,500;35,400;9,511;1,747;-13,579;-12,667;-14,855;-14,270;-3,040;26,363;0,000;251,440;Inf;260,000;260,000;-14,171;2,880;-11,340;22,716
8215,000;1,954;0,560;-34,178;1,614;9,360;4,715;33,890;4,294;-24,014;-2,651;0,000;35,515;35,338;9,511;1,747;-13,696;-12,940;-15,226;-14,772;-3,032;26,353;0,000;251,440;Inf;260,000;260,000;-13,843;2,864;-11,328;22,754
8215,500;1,954;0,560;-34,178;1,614;9,360;4,715;33,890;4,294;-24,014;-2,651;0,000;35,500;35,300;9,511;1,747;-14,086;-13,069;-15,478;-14,912;-3,032;26,353;0,000;251,440;Inf;260,000;260,000;-14,158;2,849;-11,352;22,779
8216,000;2,685;0,689;-34,688;1,703;9,286;4,715;33,890;4,294;-24,014;-2,651;0,000;35,500;35,300;9,503;1,838;-14,601;-13,413;-15,894;-14,974;-3,032;26,353;0,000;250,740;Inf;260,000;260,000;-14,387;2,835;-11,327;22,799
8216,500;2,685;0,689;-34,688;1,703;9,286;4,715;33,890;4,294;-24,014;-2,651;0,000;35,500;35,300;9,503;1,838;-14,370;-13,136;-15,520;-14,459;-3,032;26,353;0,000;250,740;Inf;260,000;260,000;-14,721;2,832;-11,350;22,817
8217,000;2,685;0,689;-34,688;1,703;9,286;4,715;33,890;4,294;-24,014;-2,651;0,000;35,500;35,300;9,503;1,838;-13,947;-12,658;-14,964;-14,126;-3,032;26,353;0,000;251,640;Inf;260,000;260,000;-14,371;2,830;-11,279;22,799
8217,500;2,685;0,689;-34,688;1,703;9,286;4,715;33,890;4,294;-24,014;-2,651;0,000;35,500;35,300;9,503;1,838;-13,697;-12,709;-14,956;-14,503;-3,032;26,353;0,000;251,640;Inf;260,000;260,000;-13,924;2,827;-11,287;22,813
8218,000;2,685;0,689;-34,688;1,703;9,286;4,711;33,906;4,302;-23,899;-2,648;0,000;35,527;35,397;9,503;1,838;-13,876;-12,955;-15,303;-14,763;-3,038;26,359;0,000;251,340;Inf;260,000;260,000;-13,966;2,825;-11,277;22,843
8218,500;2,685;0,689;-34,688;1,703;9,286;4,711;33,906;4,302;-23,899;-2,648;0,000;35,500;35,400;9,503;1,838;-14,120;-13,112;-15,513;-14,897;-3,038;26,359;0,000;251,340;Inf;260,000;260,000;-14,224;2,823;-11,303;22,840
8219,000;2,685;0,689;-34,688;1,703;9,286;4,711;33,906;4,302;-23,899;-2,648;0,000;35,500;35,400;9,503;1,838;-14,528;-13,403;-15,847;-15,051;-3,038;26,359;0,000;251,440;Inf;260,000;260,000;-14,411;2,821;-11,286;22,837
8219,500;3,184;0,792;-34,387;1,762;9,417;4,711;33,906;4,302;-23,899;-2,648;0,000;35,500;35,400;9,513;1,608;-14,214;-13,007;-15,352;-14,398;-3,038;26,359;0,000;251,440;Inf;260,000;260,000;-14,707;2,818;-11,289;22,833
8220,000;3,184;0,792;-34,387;1,762;9,417;4,711;33,906;4,302;-23,899;-2,648;0,000;35,500;35,400;9,513;1,608;-13,863;-12,824;-15,140;-14,410;-3,038;26,359;0,000;252,140;Inf;260,000;260,000;-14,243;2,824;-11,287;22,856
8220,500;3,184;0,792;-34,387;1,762;9,417;4,711;33,906;4,302;-23,899;-2,648;0,000;35,500;35,400;9,513;1,608;-13,870;-12,917;-15,299;-14,748;-3,038;26,359;0,000;252,140;Inf;260,000;260,000;-14,059;2,830;-11,253;22,970
8221,000;3,184;0,792;-34,387;1,762;9,417;4,711;33,906;4,302;-23,899;-2,648;0,000;35,500;35,400;9,513;1,608;-14,096;-13,068;-15,504;-14,877;-3,038;26,359;0,000;252,140;Inf;260,000;260,000;-14,208;2,836;-11,260;23,043
8221,500;3,184;0,792;-34,387;1,762;9,417;4,716;33,935;4,283;-23,831;-2,647;0,000;35,526;35,378;9,513;1,608;-14,406;-13,342;-15,800;-15,015;-3,031;26,359;0,000;252,140;Inf;260,000;260,000;-14,386;2,842;-11,296;23,133
8222,000;3,184;0,792;-34,387;1,762;9,417;4,716;33,935;4,283;-23,831;-2,647;0,000;35,500;35,400;9,513;1,608;-14,514;-13,330;-15,748;-14,861;-3,031;26,359;0,000;251,740;Inf;260,000;260,000;-14,641;2,847;-11,279;23,219
8222,500;3,967;0,924;-35,209;1,676;9,479;4,716;33,935;4,283;-23,831;-2,647;0,000;35,500;35,400;9,427;1,793;-14,340;-12,963;-15,379;-14,525;-3,031;26,359;0,000;251,740;Inf;260,000;260,000;-14,613;2,853;-11,261;23,220
8223,000;3,967;0,924;-35,209;1,676;9,479;4,716;33,935;4,283;-23,831;-2,647;0,000;35,500;35,400;9,427;1,793;-13,644;-12,800;-15,143;-14,638;-3,031;26,359;0,000;251,940;Inf;260,000;260,000;-14,302;2,871;-11,265;23,138
8223,500;3,967;0,924;-35,209;1,676;9,479;4,716;33,935;4,283;-23,831;-2,647;0,000;35,500;35,400;9,427;1,793;-14,006;-13,034;-15,454;-14,853;-3,031;26,359;0,000;251,940;Inf;260,000;260,000;-14,056;2,889;-11,252;23,044
8224,000;3,967;0,924;-35,209;1,676;9,479;4,716;33,935;4,283;-23,831;-2,647;0,000;35,500;35,400;9,427;1,793;-14,174;-13,140;-15,652;-14,940;-3,031;26,359;0,000;251,440;Inf;260,000;260,000;-14,337;2,907;-11,257;23,002
8224,500;3,967;0,924;-35,209;1,676;9,479;4,694;33,956;4,283;-23,755;-2,640;0,000;35,521;35,387;9,427;1,793;-14,480;-13,399;-15,887;-15,042;-3,034;26,357;0,000;251,440;Inf;260,000;260,000;-14,477;2,924;-11,281;22,949
8225,000;3,967;0,924;-35,209;1,676;9,479;4,694;33,956;4,283;-23,755;-2,640;0,000;35,500;35,400;9,427;1,793;-14,365;-13,264;-15,705;-14,754;-3,034;26,357;0,000;251,540;Inf;260,000;260,000;-14,702;2,941;-11,294;22,910
8225,500;3,967;0,924;-35,209;1,676;9,479;4,694;33,956;4,283;-23,755;-2,640;0,000;35,500;35,400;9,427;1,793;-14,043;-12,861;-15,135;-14,172;-3,034;26,357;0,000;251,540;Inf;260,000;260,000;-14,522;2,958;-11,245;22,905
8226,000;3,542;0,874;-34,563;1,771;9,376;4,694;33,956;4,283;-23,755;-2,640;0,000;35,500;35,400;9,406;1,482;-13,850;-12,749;-14,945;-14,412;-3,034;26,357;0,000;250,940;Inf;260,000;260,000;-14,053;2,975;-11,212;22,929
8226,500;3,542;0,874;-34,563;1,771;9,376;4,694;33,956;4,283;-23,755;-2,640;0,000;35,500;35,400;9,406;1,482;-13,959;-12,924;-15,245;-14,711;-3,034;26,357;0,000;250,940;Inf;260,000;260,000;-13,989;2,984;-11,227;22,957
8227,000;3,542;0,874;-34,563;1,771;9,376;4,694;33,956;4,283;-23,755;-2,640;0,000;35,500;35,400;9,406;1,482;-14,440;-13,341;-15,797;-15,021;-3,034;26,357;0,000;251,640;Inf;260,000;260,000;-14,210;2,993;-11,234;22,961
8227,500;3,542;0,874;-34,563;1,771;9,376;4,694;33,956;4,283;-23,755;-2,640;0,000;35,500;35,400;9,406;1,482;-14,640;-13,514;-15,917;-14,926;-3,034;26,357;0,000;251,640;Inf;260,000;260,000;-14,650;3,002;-11,248;22,969
8228,000;3,542;0,874;-34,563;1,771;9,376;4,732;34,000;4,305;-23,671;-2,658;0,000;35,526;35,471;9,406;1,482;-14,531;-13,093;-15,521;-14,529;-3,036;26,347;0,000;251,540;Inf;260,000;260,000;-14,749;3,011;-11,252;22,964
8228,500;3,542;0,874;-34,563;1,771;9,376;4,732;34,000;4,305;-23,671;-2,658;0,000;35,500;35,500;9,406;1,482;-14,046;-12,772;-15,155;-14,341;-3,036;26,347;0,000;251,540;Inf;260,000;260,000;-14,419;3,020;-11,213;22,924
8229,000;2,867;0,803;-33,931;1,796;9,387;4,732;34,000;4,305;-23,671;-2,658;0,000;35,500;35,500;9,485;1,633;-13,809;-12,845;-15,235;-14,663;-3,036;26,347;0,000;251,240;Inf;260,000;260,000;-14,078;3,028;-11,224;22,950
8229,500;2,867;0,803;-33,931;1,796;9,387;4,732;34,000;4,305;-23,671;-2,658;0,000;35,500;35,500;9,485;1,633;-13,938;-13,019;-15,486;-14,827;-3,036;26,347;0,000;251,240;Inf;260,000;260,000;-14,138;3,026;-11,231;23,024
8230,000;2,867;0,803;-33,931;1,796;9,387;4,732;34,000;4,305;-23,671;-2,658;0,000;35,500;35,500;9,485;1,633;-14,307;-13,132;-15,666;-14,891;-3,036;26,347;0,000;251,540;Inf;260,000;260,000;-14,317;3,023;-11,252;23,017
8230,500;2,867;0,803;-33,931;1,796;9,387;4,732;34,000;4,305;-23,671;-2,658;0,000;35,500;35,500;9,485;1,633;-14,646;-13,235;-15,750;-14,830;-3,036;26,347;0,000;251,540;Inf;260,000;260,000;-14,499;3,020;-11,260;23,058
8231,000;2,867;0,803;-33,931;1,796;9,387;4,742;34,002;4,304;-23,619;-2,633;0,000;35,524;35,436;9,485;1,633;-14,258;-12,999;-15,477;-14,664;-3,041;26,348;0,000;251,240;Inf;260,000;260,000;-14,615;3,018;-11,256;23,116
8231,500;2,867;0,803;-33,931;1,796;9,387;4,742;34,002;4,304;-23,619;-2,633;0,000;35,500;35,400;9,485;1,633;-13,881;-12,872;-15,206;-14,535;-3,041;26,348;0,000;251,240;Inf;260,000;260,000;-14,349;3,015;-11,244;23,162
8232,000;2,867;0,803;-33,931;1,796;9,387;4,742;34,002;4,304;-23,619;-2,633;0,000;35,500;35,400;9,485;1,633;-13,968;-12,891;-15,266;-14,741;-3,041;26,348;0,000;250,740;Inf;260,000;260,000;-14,123;3,013;-11,241;23,176
8232,500;2,601;0,696;-33,740;1,716;9,341;4,742;34,002;4,304;-23,619;-2,633;0,000;35,500;35,400;9,644;1,743;-14,172;-13,138;-15,643;-14,925;-3,041;26,348;0,000;250,740;Inf;260,000;260,000;-14,217;3,011;-11,246;23,185
8233,000;2,601;0,696;-33,740;1,716;9,341;4,742;34,002;4,304;-23,619;-2,633;0,000;35,500;35,400;9,644;1,743;-14,313;-13,257;-15,773;-14,986;-3,041;26,348;0,000;250,940;Inf;260,000;260,000;-14,470;3,004;-11,244;23,161
8233,500;2,601;0,696;-33,740;1,716;9,341;4,742;34,002;4,304;-23,619;-2,633;0,000;35,500;35,400;9,644;1,743;-14,595;-13,339;-15,712;-14,839;-3,041;26,348;0,000;250,940;Inf;260,000;260,000;-14,582;2,997;-11,238;23,132
8234,000;2,601;0,696;-33,740;1,716;9,341;4,742;34,002;4,304;-23,619;-2,633;0,000;35,500;35,400;9,644;1,743;-13,935;-12,856;-15,173;-14,537;-3,041;26,348;0,000;251,040;Inf;260,000;260,000;-14,621;2,991;-11,234;23,083
8234,500;2,601;0,696;-33,740;1,716;9,341;4,764;33,973;4,275;-23,578;-2,644;0,000;35,530;35,398;9,644;1,743;-13,852;-12,931;-15,262;-14,722;-3,035;26,343;0,000;251,040;Inf;260,000;260,000;-14,125;2,984;-11,245;23,056
8235,000;2,601;0,696;-33,740;1,716;9,341;4,764;33,973;4,275;-23,578;-2,644;0,000;35,500;35,400;9,644;1,743;-14,035;-13,057;-15,530;-14,898;-3,035;26,343;0,000;251,340;Inf;260,000;260,000;-14,192;2,978;-11,241;22,993
8235,500;2,931;0,709;-35,209;1,725;9,480;4,764;33,973;4,275;-23,578;-2,644;0,000;35,500;35,400;9,328;1,682;-14,200;-13,159;-15,628;-14,957;-3,035;26,343;0,000;251,340;Inf;260,000;260,000;-14,380;2,972;-11,255;22,967
8236,000;2,931;0,709;-35,209;1,725;9,480;4,764;33,973;4,275;-23,578;-2,644;0,000;35,500;35,400;9,328;1,682;-14,530;-13,318;-15,832;-15,006;-3,035;26,343;0,000;250,840;Inf;260,000;260,000;-14,486;2,971;-11,244;22,983
8236,500;2,931;0,709;-35,209;1,725;9,480;4,764;33,973;4,275;-23,578;-2,644;0,000;35,500;35,400;9,328;1,682;-14,309;-13,094;-15,642;-14,816;-3,035;26,343;0,000;250,840;Inf;260,000;260,000;-14,672;2,971;-11,259;22,996
8237,000;2,931;0,709;-35,209;1,725;9,480;4,764;33,973;4,275;-23,578;-2,644;0,000;35,500;35,400;9,328;1,682;-14,036;-12,904;-15,219;-14,545;-3,035;26,343;0,000;250,440;Inf;260,000;260,000;-14,465;2,970;-11,245;22,953
8237,500;2,931;0,709;-35,209;1,725;9,480;4,773;33,927;4,274;-23,555;-2,649;0,000;35,529;35,400;9,328;1,682;-13,834;-12,846;-15,129;-14,689;-3,042;26,331;0,000;250,440;Inf;260,000;260,000;-14,176;2,969;-11,237;22,882
8238,000;2,931;0,709;-35,209;1,725;9,480;4,773;33,927;4,274;-23,555;-2,649;0,000;35,500;35,400;9,328;1,682;-13,986;-13,034;-15,429;-14,908;-3,042;26,331;0,000;250,840;Inf;260,000;260,000;-14,125;2,969;-11,245;22,866
8238,500;2,662;0,626;-35,209;1,694;9,421;4,773;33,927;4,274;-23,555;-2,649;0,000;35,500;35,400;9,452;1,831;-14,407;-13,377;-15,778;-15,046;-3,042;26,331;0,000;250,840;Inf;260,000;260,000;-14,339;2,968;-11,259;22,843
8239,000;2,662;0,626;-35,209;1,694;9,421;4,773;33,927;4,274;-23,555;-2,649;0,000;35,500;35,400;9,452;1,831;-14,414;-13,291;-15,694;-14,913;-3,042;26,331;0,000;251,440;Inf;260,000;260,000;-14,652;2,963;-11,274;22,799
8239,500;2,662;0,626;-35,209;1,694;9,421;4,773;33,927;4,274;-23,555;-2,649;0,000;35,500;35,400;9,452;1,831;-14,026;-13,012;-15,270;-14,362;-3,042;26,331;0,000;251,440;Inf;260,000;260,000;-14,578;2,958;-11,260;22,760
8240,000;2,662;0,626;-35,209;1,694;9,421;4,773;33,927;4,274;-23,555;-2,649;0,000;35,500;35,400;9,452;1,831;-13,875;-12,837;-15,026;-14,455;-3,042;26,331;0,000;251,140;Inf;260,000;260,000;-14,168;2,953;-11,256;22,747
8240,500;2,662;0,626;-35,209;1,694;9,421;4,773;33,927;4,274;-23,555;-2,649;0,000;35,500;35,400;9,452;1,831;-13,941;-12,887;-15,208;-14,738;-3,042;26,331;0,000;251,140;Inf;260,000;260,000;-14,048;2,948;-11,216;22,677
8241,000;2,662;0,626;-35,209;1,694;9,421;4,747;33,917;4,276;-23,482;-2,649;0,000;35,522;35,458;9,452;1,831;-14,181;-13,077;-15,462;-14,875;-3,045;26,329;0,000;251,640;Inf;260,000;260,000;-14,194;2,944;-11,225;22,651
8241,500;2,662;0,626;-35,209;1,694;9,421;4,747;33,917;4,276;-23,482;-2,649;0,000;35,500;35,500;9,452;1,831;-14,344;-13,258;-15,756;-14,869;-3,045;26,329;0,000;251,640;Inf;260,000;260,000;-14,399;2,939;-11,256;22,639
8242,000;2,465;0,569;-35,209;1,749;9,496;4,747;33,917;4,276;-23,482;-2,649;0,000;35,500;35,500;9,349;1,758;-14,290;-13,053;-15,444;-14,458;-3,045;26,329;0,000;251,140;Inf;260,000;260,000;-14,557;2,935;-11,247;22,631
8242,500;2,465;0,569;-35,209;1,749;9,496;4,747;33,917;4,276;-23,482;-2,649;0,000;35,500;35,500;9,349;1,758;-14,061;-12,783;-15,081;-14,306;-3,045;26,329;0,000;251,140;Inf;260,000;260,000;-14,311;2,927;-11,218;22,681
8243,000;2,465;0,569;-35,209;1,749;9,496;4,747;33,917;4,276;-23,482;-2,649;0,000;35,500;35,500;9,349;1,758;-13,854;-12,758;-15,054;-14,497;-3,045;26,329;0,000;251,140;Inf;260,000;260,000;-14,058;2,919;-11,186;22,681
8243,500;2,465;0,569;-35,209;1,749;9,496;4,747;33,917;4,276;-23,482;-2,649;0,000;35,500;35,500;9,349;1,758;-13,861;-12,837;-15,236;-14,745;-3,045;26,329;0,000;251,140;Inf;260,000;260,000;-14,041;2,912;-11,201;22,622
8244,000;2,465;0,569;-35,209;1,749;9,496;4,747;33,911;4,276;-23,412;-2,654;0,000;35,530;35,471;9,349;1,758;-14,046;-12,911;-15,315;-14,788;-3,046;26,331;0,000;251,140;Inf;260,000;260,000;-14,170;2,905;-11,191;22,602
8244,500;2,465;0,569;-35,209;1,749;9,496;4,747;33,911;4,276;-23,412;-2,654;0,000;35,500;35,500;9,349;1,758;-14,157;-13,097;-15,553;-14,891;-3,046;26,331;0,000;251,140;Inf;260,000;260,000;-14,265;2,897;-11,193;22,600
8245,000;2,630;0,689;-33,877;1,759;9,293;4,747;33,911;4,276;-23,412;-2,654;0,000;35,500;35,500;9,643;1,714;-14,201;-12,923;-15,240;-14,592;-3,046;26,331;0,000;250,640;Inf;260,000;260,000;-14,425;2,890;-11,197;22,591
8245,500;2,630;0,689;-33,877;1,759;9,293;4,747;33,911;4,276;-23,412;-2,654;0,000;35,500;35,500;9,643;1,714;-13,804;-12,693;-14,860;-14,324;-3,046;26,331;0,000;250,640;Inf;260,000;260,000;-14,239;2,886;-11,186;22,574
8246,000;2,630;0,689;-33,877;1,759;9,293;4,747;33,911;4,276;-23,412;-2,654;0,000;35,500;35,500;9,643;1,714;-13,536;-12,725;-14,905;-14,567;-3,046;26,331;0,000;251,040;Inf;260,000;260,000;-13,920;2,882;-11,179;22,570
8246,500;2,630;0,689;-33,877;1,759;9,293;4,747;33,911;4,276;-23,412;-2,654;0,000;35,500;35,500;9,643;1,714;-13,805;-12,853;-15,167;-14,742;-3,046;26,331;0,000;251,040;Inf;260,000;260,000;-13,933;2,878;-11,168;22,567
8247,000;2,630;0,689;-33,877;1,759;9,293;4,747;33,911;4,276;-23,412;-2,654;0,000;35,500;35,500;9,643;1,714;-14,179;-13,133;-15,513;-14,878;-3,046;26,331;0,000;251,440;Inf;260,000;260,000;-14,142;2,874;-11,168;22,595
8247,500;2,630;0,689;-33,877;1,759;9,293;4,739;33,932;4,283;-23,327;-2,664;0,000;35,537;35,461;9,643;1,714;-14,177;-13,105;-15,590;-14,880;-3,054;26,325;0,000;251,440;Inf;260,000;260,000;-14,426;2,870;-11,167;22,664
