t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8248,000;2,630;0,689;-33,877;1,759;9,293;4,739;33,932;4,283;-23,327;-2,664;0,000;35,500;35,500;9,643;1,714;-14,217;-13,007;-15,422;-14,743;-3,054;26,325;0,000;251,440;Inf;260,000;260,000;-14,438;2,866;-11,154;22,668
8248,500;2,782;0,688;-34,480;1,770;9,372;4,739;33,932;4,283;-23,327;-2,664;0,000;35,500;35,500;9,449;1,497;-13,957;-12,749;-15,169;-14,222;-3,054;26,325;0,000;251,440;Inf;260,000;260,000;-14,347;2,862;-11,153;22,661
8249,000;2,782;0,688;-34,480;1,770;9,372;4,739;33,932;4,283;-23,327;-2,664;0,000;35,500;35,500;9,449;1,497;-13,587;-12,696;-14,864;-14,485;-3,054;26,325;0,000;251,440;Inf;260,000;260,000;-14,024;2,860;-11,125;22,652
8249,500;2,782;0,688;-34,480;1,770;9,372;4,739;33,932;4,283;-23,327;-2,664;0,000;35,500;35,500;9,449;1,497;-13,903;-12,891;-15,168;-14,689;-3,054;26,325;0,000;251,440;Inf;260,000;260,000;-13,908;2,859;-11,121;22,654
8250,000;2,782;0,688;-34,480;1,770;9,372;4,739;33,932;4,283;-23,327;-2,664;0,000;35,500;35,500;9,449;1,497;-13,997;-12,976;-15,400;-14,803;-3,054;26,325;0,000;251,040;Inf;260,000;260,000;-14,163;2,858;-11,134;22,680
8250,500;2,782;0,688;-34,480;1,770;9,372;4,719;33,954;4,311;-23,266;-2,660;0,000;35,539;35,456;9,449;1,497;-14,120;-13,103;-15,581;-14,854;-3,055;26,314;0,000;251,040;Inf;260,000;260,000;-14,294;2,857;-11,138;22,642
8251,000;2,782;0,688;-34,480;1,770;9,372;4,719;33,954;4,311;-23,266;-2,660;0,000;35,500;35,500;9,449;1,497;-14,053;-12,932;-15,374;-14,582;-3,055;26,314;0,000;251,140;Inf;260,000;260,000;-14,414;2,855;-11,133;22,624
8251,500;3,650;0,884;-35,209;1,708;9,447;4,719;33,954;4,311;-23,266;-2,660;0,000;35,500;35,500;9,328;1,805;-13,678;-12,548;-14,785;-13,760;-3,055;26,314;0,000;251,140;Inf;260,000;260,000;-14,235;2,854;-11,068;22,616
8252,000;3,650;0,884;-35,209;1,708;9,447;4,719;33,954;4,311;-23,266;-2,660;0,000;35,500;35,500;9,328;1,805;-13,495;-12,501;-14,668;-14,113;-3,055;26,314;0,000;251,240;Inf;260,000;260,000;-13,693;2,867;-11,054;22,627
8252,500;3,650;0,884;-35,209;1,708;9,447;4,719;33,954;4,311;-23,266;-2,660;0,000;35,500;35,500;9,328;1,805;-13,918;-12,890;-15,164;-14,646;-3,055;26,314;0,000;251,240;Inf;260,000;260,000;-13,694;2,880;-11,063;22,654
8253,000;3,650;0,884;-35,209;1,708;9,447;4,719;33,954;4,311;-23,266;-2,660;0,000;35,500;35,500;9,328;1,805;-13,949;-12,958;-15,387;-14,756;-3,055;26,314;0,000;250,940;Inf;260,000;260,000;-14,155;2,893;-11,057;22,680
8253,500;3,650;0,884;-35,209;1,708;9,447;4,719;33,954;4,311;-23,266;-2,660;0,000;35,500;35,500;9,328;1,805;-14,282;-13,124;-15,614;-14,771;-3,055;26,314;0,000;250,940;Inf;260,000;260,000;-14,262;2,905;-11,060;22,691
8254,000;3,650;0,884;-35,209;1,708;9,447;4,712;33,963;4,302;-23,202;-2,676;0,000;35,537;35,498;9,328;1,805;-14,142;-12,896;-15,342;-14,322;-3,059;26,312;0,000;251,640;Inf;260,000;260,000;-14,448;2,917;-11,048;22,601
8254,500;3,650;0,884;-35,209;1,708;9,447;4,712;33,963;4,302;-23,202;-2,676;0,000;35,500;35,500;9,328;1,805;-13,768;-12,416;-14,697;-13,788;-3,059;26,312;0,000;251,640;Inf;260,000;260,000;-14,176;2,929;-11,022;22,591
8255,000;3,330;0,853;-34,540;1,741;9,383;4,712;33,963;4,302;-23,202;-2,676;0,000;35,500;35,500;9,419;1,553;-13,387;-12,408;-14,621;-14,197;-3,059;26,312;0,000;251,940;Inf;260,000;260,000;-13,667;2,941;-10,997;22,527
8255,500;3,330;0,853;-34,540;1,741;9,383;4,712;33,963;4,302;-23,202;-2,676;0,000;35,500;35,500;9,419;1,553;-13,568;-12,664;-14,982;-14,538;-3,059;26,312;0,000;251,940;Inf;260,000;260,000;-13,653;2,948;-11,015;22,542
8256,000;3,330;0,853;-34,540;1,741;9,383;4,712;33,963;4,302;-23,202;-2,676;0,000;35,500;35,500;9,419;1,553;-14,129;-12,928;-15,389;-14,677;-3,059;26,312;0,000;251,140;Inf;260,000;260,000;-13,938;2,954;-11,004;22,549
8256,500;3,330;0,853;-34,540;1,741;9,383;4,712;33,963;4,302;-23,202;-2,676;0,000;35,500;35,500;9,419;1,553;-13,939;-12,726;-15,072;-14,577;-3,059;26,312;0,000;251,140;Inf;260,000;260,000;-14,281;2,960;-11,010;22,566
8257,000;3,330;0,853;-34,540;1,741;9,383;4,726;33,976;4,314;-23,148;-2,670;0,000;35,560;35,470;9,419;1,553;-13,545;-12,527;-14,806;-13,948;-3,057;26,312;0,000;251,240;Inf;260,000;260,000;-14,079;2,966;-10,995;22,546
8257,500;3,330;0,853;-34,540;1,741;9,383;4,726;33,976;4,314;-23,148;-2,670;0,000;35,600;35,500;9,419;1,553;-13,283;-12,413;-14,562;-13,934;-3,057;26,312;0,000;251,240;Inf;260,000;260,000;-13,707;2,972;-10,970;22,532
8258,000;2,779;0,714;-34,720;1,712;9,338;4,726;33,976;4,314;-23,148;-2,670;0,000;35,600;35,500;9,548;1,718;-13,363;-12,509;-14,756;-14,298;-3,057;26,312;0,000;251,140;Inf;260,000;260,000;-13,548;2,978;-10,948;22,518
8258,500;2,779;0,714;-34,720;1,712;9,338;4,726;33,976;4,314;-23,148;-2,670;0,000;35,600;35,500;9,548;1,718;-13,594;-12,671;-14,992;-14,535;-3,057;26,312;0,000;251,140;Inf;260,000;260,000;-13,731;2,975;-10,941;22,639
8259,000;2,779;0,714;-34,720;1,712;9,338;4,726;33,976;4,314;-23,148;-2,670;0,000;35,600;35,500;9,548;1,718;-13,696;-12,762;-15,115;-14,624;-3,057;26,312;0,000;250,140;Inf;260,000;260,000;-13,948;2,971;-10,954;22,680
8259,500;2,779;0,714;-34,720;1,712;9,338;4,726;33,976;4,314;-23,148;-2,670;0,000;35,600;35,500;9,548;1,718;-13,818;-12,503;-14,730;-14,109;-3,057;26,312;0,000;250,140;Inf;260,000;260,000;-14,049;2,968;-10,931;22,684
8260,000;2,779;0,714;-34,720;1,712;9,338;4,726;33,976;4,314;-23,148;-2,670;0,000;35,600;35,500;9,548;1,718;-13,271;-12,302;-14,524;-13,958;-3,057;26,312;0,000;251,440;Inf;260,000;260,000;-13,790;2,965;-10,886;22,712
8260,500;2,779;0,714;-34,720;1,712;9,338;4,733;33,969;4,293;-23,102;-2,651;0,000;35,560;35,535;9,548;1,718;-13,163;-12,367;-14,548;-14,191;-3,046;26,316;0,000;251,440;Inf;260,000;260,000;-13,514;2,962;-10,869;22,699
8261,000;2,779;0,714;-34,720;1,712;9,338;4,733;33,969;4,293;-23,102;-2,651;0,000;35,600;35,500;9,548;1,718;-13,344;-12,509;-14,806;-14,423;-3,046;26,316;0,000;251,940;Inf;260,000;260,000;-13,567;2,959;-10,868;22,725
8261,500;2,658;0,659;-35,209;1,678;9,378;4,733;33,969;4,293;-23,102;-2,651;0,000;35,600;35,500;9,359;1,822;-13,578;-12,647;-14,995;-14,546;-3,046;26,316;0,000;251,940;Inf;260,000;260,000;-13,771;2,956;-10,867;22,813
8262,000;2,658;0,659;-35,209;1,678;9,378;4,733;33,969;4,293;-23,102;-2,651;0,000;35,600;35,500;9,359;1,822;-13,928;-12,750;-15,184;-14,588;-3,046;26,316;0,000;251,740;Inf;260,000;260,000;-13,942;2,951;-10,877;22,950
8262,500;2,658;0,659;-35,209;1,678;9,378;4,733;33,969;4,293;-23,102;-2,651;0,000;35,600;35,500;9,359;1,822;-13,717;-12,576;-14,907;-14,139;-3,046;26,316;0,000;251,740;Inf;260,000;260,000;-14,113;2,946;-10,856;22,947
8263,000;2,658;0,659;-35,209;1,678;9,378;4,733;33,969;4,293;-23,102;-2,651;0,000;35,600;35,500;9,359;1,822;-13,426;-12,232;-14,401;-13,698;-3,046;26,316;0,000;251,940;Inf;260,000;260,000;-13,835;2,942;-10,815;23,024
8263,500;2,658;0,659;-35,209;1,678;9,378;4,729;33,916;4,304;-23,064;-2,658;0,000;35,571;35,577;9,359;1,822;-13,259;-12,367;-14,590;-14,288;-3,047;26,316;0,000;251,940;Inf;260,000;260,000;-13,439;2,937;-10,819;22,986
8264,000;2,658;0,659;-35,209;1,678;9,378;4,729;33,916;4,304;-23,064;-2,658;0,000;35,600;35,600;9,359;1,822;-13,356;-12,508;-14,832;-14,474;-3,047;26,316;0,000;252,040;Inf;260,000;260,000;-13,626;2,932;-10,833;22,955
8264,500;2,331;0,608;-34,033;1,730;9,426;4,729;33,916;4,304;-23,064;-2,658;0,000;35,600;35,600;9,515;1,537;-13,719;-12,651;-15,013;-14,545;-3,047;26,316;0,000;252,040;Inf;260,000;260,000;-13,793;2,928;-10,819;22,921
8265,000;2,331;0,608;-34,033;1,730;9,426;4,729;33,916;4,304;-23,064;-2,658;0,000;35,600;35,600;9,515;1,537;-13,568;-12,501;-14,803;-14,354;-3,047;26,316;0,000;251,540;Inf;260,000;260,000;-13,982;2,918;-10,809;22,927
8265,500;2,331;0,608;-34,033;1,730;9,426;4,729;33,916;4,304;-23,064;-2,658;0,000;35,600;35,600;9,515;1,537;-13,230;-12,258;-14,359;-13,664;-3,047;26,316;0,000;251,540;Inf;260,000;260,000;-13,807;2,909;-10,807;22,905
8266,000;2,331;0,608;-34,033;1,730;9,426;4,729;33,916;4,304;-23,064;-2,658;0,000;35,600;35,600;9,515;1,537;-12,815;-12,055;-14,103;-13,767;-3,047;26,316;0,000;251,140;Inf;260,000;260,000;-13,378;2,899;-10,747;22,900
8266,500;2,331;0,608;-34,033;1,730;9,426;4,706;33,885;4,274;-23,020;-2,671;0,000;35,564;35,558;9,515;1,537;-12,927;-12,234;-14,349;-14,134;-3,058;26,301;0,000;251,140;Inf;260,000;260,000;-13,185;2,890;-10,739;22,858
8267,000;2,331;0,608;-34,033;1,730;9,426;4,706;33,885;4,274;-23,020;-2,671;0,000;35,600;35,600;9,515;1,537;-13,708;-12,619;-15,027;-14,484;-3,058;26,301;0,000;251,840;Inf;260,000;260,000;-13,411;2,881;-10,737;22,751
8267,500;2,331;0,608;-34,033;1,730;9,426;4,706;33,885;4,274;-23,020;-2,671;0,000;35,600;35,600;9,515;1,537;-13,794;-12,568;-14,928;-14,197;-3,058;26,301;0,000;251,840;Inf;260,000;260,000;-13,960;2,872;-10,737;22,686
8268,000;2,248;0,621;-33,666;1,743;9,407;4,706;33,885;4,274;-23,020;-2,671;0,000;35,600;35,600;9,520;1,624;-13,534;-12,248;-14,453;-13,658;-3,058;26,301;0,000;251,840;Inf;260,000;260,000;-13,872;2,863;-10,737;22,661
8268,500;2,248;0,621;-33,666;1,743;9,407;4,706;33,885;4,274;-23,020;-2,671;0,000;35,600;35,600;9,520;1,624;-13,015;-11,975;-14,155;-13,622;-3,058;26,301;0,000;251,840;Inf;260,000;260,000;-13,473;2,853;-10,676;22,660
8269,000;2,248;0,621;-33,666;1,743;9,407;4,706;33,885;4,274;-23,020;-2,671;0,000;35,600;35,600;9,520;1,624;-13,088;-12,108;-14,345;-13,945;-3,058;26,301;0,000;252,440;Inf;260,000;260,000;-13,192;2,843;-10,692;22,720
8269,500;2,248;0,621;-33,666;1,743;9,407;4,706;33,885;4,274;-23,020;-2,671;0,000;35,600;35,600;9,520;1,624;-13,370;-12,295;-14,648;-14,213;-3,058;26,301;0,000;252,440;Inf;260,000;260,000;-13,372;2,833;-10,676;22,872
8270,000;2,248;0,621;-33,666;1,743;9,407;4,701;33,936;4,284;-22,922;-2,664;0,000;35,568;35,543;9,520;1,624;-13,398;-12,438;-14,808;-14,361;-3,056;26,303;0,000;252,340;Inf;260,000;260,000;-13,632;2,823;-10,684;22,873
8270,500;2,248;0,621;-33,666;1,743;9,407;4,701;33,936;4,284;-22,922;-2,664;0,000;35,600;35,500;9,520;1,624;-13,342;-12,331;-14,504;-13,859;-3,056;26,303;0,000;252,340;Inf;260,000;260,000;-13,751;2,814;-10,682;22,928
8271,000;2,935;0,785;-33,377;1,731;9,370;4,701;33,936;4,284;-22,922;-2,664;0,000;35,600;35,500;9,673;1,613;-13,148;-11,991;-14,073;-13,474;-3,056;26,303;0,000;252,040;Inf;260,000;260,000;-13,509;2,805;-10,656;22,949
8271,500;2,935;0,785;-33,377;1,731;9,370;4,701;33,936;4,284;-22,922;-2,664;0,000;35,600;35,500;9,673;1,613;-12,974;-11,956;-14,022;-13,714;-3,056;26,303;0,000;252,040;Inf;260,000;260,000;-13,172;2,807;-10,632;22,980
8272,000;2,935;0,785;-33,377;1,731;9,370;4,701;33,936;4,284;-22,922;-2,664;0,000;35,600;35,500;9,673;1,613;-13,142;-12,152;-14,314;-14,104;-3,056;26,303;0,000;252,240;Inf;260,000;260,000;-13,166;2,809;-10,622;22,967
8272,500;2,935;0,785;-33,377;1,731;9,370;4,701;33,936;4,284;-22,922;-2,664;0,000;35,600;35,500;9,673;1,613;-13,352;-12,208;-14,419;-14,137;-3,056;26,303;0,000;252,240;Inf;260,000;260,000;-13,428;2,811;-10,615;23,001
8273,000;2,935;0,785;-33,377;1,731;9,370;4,701;33,938;4,312;-22,839;-2,674;0,000;35,582;35,555;9,673;1,613;-13,450;-12,438;-14,780;-14,335;-3,056;26,303;0,000;252,340;Inf;260,000;260,000;-13,529;2,813;-10,628;23,003
8273,500;2,935;0,785;-33,377;1,731;9,370;4,701;33,938;4,312;-22,839;-2,674;0,000;35,600;35,600;9,673;1,613;-13,278;-12,315;-14,593;-14,199;-3,056;26,303;0,000;252,340;Inf;260,000;260,000;-13,751;2,815;-10,604;23,011
8274,000;2,935;0,785;-33,377;1,731;9,370;4,701;33,938;4,312;-22,839;-2,674;0,000;35,600;35,600;9,673;1,613;-13,078;-12,120;-14,146;-13,659;-3,056;26,303;0,000;252,340;Inf;260,000;260,000;-13,596;2,817;-10,577;23,027
8274,500;3,113;0,804;-34,172;1,711;9,389;4,701;33,938;4,312;-22,839;-2,674;0,000;35,600;35,600;9,505;1,566;-12,891;-12,063;-14,102;-13,835;-3,056;26,303;0,000;252,340;Inf;260,000;260,000;-13,250;2,819;-10,581;22,988
8275,000;3,113;0,804;-34,172;1,711;9,389;4,701;33,938;4,312;-22,839;-2,674;0,000;35,600;35,600;9,505;1,566;-13,023;-12,059;-14,126;-13,918;-3,056;26,303;0,000;252,240;Inf;260,000;260,000;-13,223;2,824;-10,551;22,989
8275,500;3,113;0,804;-34,172;1,711;9,389;4,701;33,938;4,312;-22,839;-2,674;0,000;35,600;35,600;9,505;1,566;-13,222;-12,217;-14,413;-14,120;-3,056;26,303;0,000;252,240;Inf;260,000;260,000;-13,282;2,829;-10,558;22,991
8276,000;3,113;0,804;-34,172;1,711;9,389;4,701;33,938;4,312;-22,839;-2,674;0,000;35,600;35,600;9,505;1,566;-13,342;-12,338;-14,656;-14,143;-3,056;26,303;0,000;251,640;Inf;260,000;260,000;-13,493;2,833;-10,558;22,926
8276,500;3,113;0,804;-34,172;1,711;9,389;4,690;33,962;4,289;-22,764;-2,677;0,000;35,587;35,579;9,505;1,566;-13,243;-12,044;-14,046;-13,830;-3,052;26,303;0,000;251,640;Inf;260,000;260,000;-13,620;2,838;-10,552;22,876
8277,000;3,113;0,804;-34,172;1,711;9,389;4,690;33,962;4,289;-22,764;-2,677;0,000;35,600;35,600;9,505;1,566;-12,783;-11,802;-13,825;-13,264;-3,052;26,303;0,000;251,440;Inf;260,000;260,000;-13,291;2,842;-10,501;22,778
8277,500;2,833;0,737;-34,780;1,632;9,384;4,690;33,962;4,289;-22,764;-2,677;0,000;35,600;35,600;9,457;1,801;-12,558;-11,833;-13,936;-13,593;-3,052;26,303;0,000;251,440;Inf;260,000;260,000;-12,919;2,847;-10,496;22,774
8278,000;2,833;0,737;-34,780;1,632;9,384;4,690;33,962;4,289;-22,764;-2,677;0,000;35,600;35,600;9,457;1,801;-12,874;-12,002;-14,210;-14,012;-3,052;26,303;0,000;252,140;Inf;260,000;260,000;-12,980;2,846;-10,462;22,774
8278,500;2,833;0,737;-34,780;1,632;9,384;4,690;33,962;4,289;-22,764;-2,677;0,000;35,600;35,600;9,457;1,801;-12,935;-12,071;-14,338;-14,103;-3,052;26,303;0,000;252,140;Inf;260,000;260,000;-13,275;2,846;-10,462;22,743
8279,000;2,833;0,737;-34,780;1,632;9,384;4,690;33,962;4,289;-22,764;-2,677;0,000;35,600;35,600;9,457;1,801;-13,423;-12,189;-14,337;-13,772;-3,052;26,303;0,000;251,840;Inf;260,000;260,000;-13,362;2,846;-10,455;22,761
8279,500;2,833;0,737;-34,780;1,632;9,384;4,692;33,978;4,309;-22,702;-2,676;0,000;35,588;35,561;9,457;1,801;-12,987;-11,789;-13,856;-13,352;-3,067;26,293;0,000;251,840;Inf;260,000;260,000;-13,430;2,846;-10,454;22,796
8280,000;2,833;0,737;-34,780;1,632;9,384;4,692;33,978;4,309;-22,702;-2,676;0,000;35,600;35,600;9,457;1,801;-12,492;-11,701;-13,766;-13,383;-3,067;26,293;0,000;252,140;Inf;260,000;260,000;-12,996;2,846;-10,407;22,760
8280,500;2,833;0,737;-34,780;1,632;9,384;4,692;33,978;4,309;-22,702;-2,676;0,000;35,600;35,600;9,457;1,801;-12,469;-11,742;-13,765;-13,631;-3,067;26,293;0,000;252,140;Inf;260,000;260,000;-12,835;2,845;-10,386;22,773
8281,000;3,273;0,762;-35,209;1,682;9,456;4,692;33,978;4,309;-22,702;-2,676;0,000;35,600;35,600;9,386;1,707;-12,594;-11,893;-13,975;-13,913;-3,067;26,293;0,000;251,640;Inf;260,000;260,000;-12,902;2,845;-10,390;22,838
8281,500;3,273;0,762;-35,209;1,682;9,456;4,692;33,978;4,309;-22,702;-2,676;0,000;35,600;35,600;9,386;1,707;-13,367;-12,270;-14,482;-13,985;-3,067;26,293;0,000;251,640;Inf;260,000;260,000;-13,094;2,852;-10,412;22,840
8282,000;3,273;0,762;-35,209;1,682;9,456;4,692;33,978;4,309;-22,702;-2,676;0,000;35,600;35,600;9,386;1,707;-13,123;-11,916;-13,954;-13,409;-3,067;26,293;0,000;251,540;Inf;260,000;260,000;-13,526;2,859;-10,389;22,796
8282,500;3,273;0,762;-35,209;1,682;9,456;4,692;33,978;4,309;-22,702;-2,676;0,000;35,600;35,600;9,386;1,707;-12,599;-11,573;-13,488;-13,108;-3,067;26,293;0,000;251,540;Inf;260,000;260,000;-13,101;2,866;-10,357;22,754
8283,000;3,273;0,762;-35,209;1,682;9,456;4,711;33,950;4,310;-22,672;-2,675;0,000;35,592;35,557;9,386;1,707;-12,333;-11,591;-13,496;-13,469;-3,066;26,289;0,000;251,440;Inf;260,000;260,000;-12,692;2,873;-10,341;22,711
8283,500;3,273;0,762;-35,209;1,682;9,456;4,711;33,950;4,310;-22,672;-2,675;0,000;35,600;35,600;9,386;1,707;-12,798;-11,782;-13,850;-13,690;-3,066;26,289;0,000;251,440;Inf;260,000;260,000;-12,722;2,879;-10,307;22,665
8284,000;2,620;0,600;-35,209;1,675;9,458;4,711;33,950;4,310;-22,672;-2,675;0,000;35,600;35,600;9,233;1,692;-12,772;-11,977;-14,163;-13,951;-3,066;26,289;0,000;251,840;Inf;260,000;260,000;-13,030;2,886;-10,309;22,703
8284,500;2,620;0,600;-35,209;1,675;9,458;4,711;33,950;4,310;-22,672;-2,675;0,000;35,600;35,600;9,233;1,692;-13,079;-12,064;-14,353;-14,039;-3,066;26,289;0,000;251,840;Inf;260,000;260,000;-13,216;2,881;-10,314;22,695
8285,000;2,620;0,600;-35,209;1,675;9,458;4,711;33,950;4,310;-22,672;-2,675;0,000;35,600;35,600;9,233;1,692;-13,079;-11,977;-14,180;-13,784;-3,066;26,289;0,000;251,140;Inf;260,000;260,000;-13,384;2,877;-10,295;22,676
8285,500;2,620;0,600;-35,209;1,675;9,458;4,711;33,950;4,310;-22,672;-2,675;0,000;35,600;35,600;9,233;1,692;-12,246;-11,486;-13,457;-13,039;-3,066;26,289;0,000;251,140;Inf;260,000;260,000;-13,255;2,873;-10,247;22,655
8286,000;2,620;0,600;-35,209;1,675;9,458;4,698;33,903;4,319;-22,642;-2,674;0,000;35,596;35,580;9,233;1,692;-12,296;-11,610;-13,546;-13,429;-3,064;26,281;0,000;251,340;Inf;260,000;260,000;-12,557;2,869;-10,239;22,660
8286,500;2,620;0,600;-35,209;1,675;9,458;4,698;33,903;4,319;-22,642;-2,674;0,000;35,600;35,600;9,233;1,692;-12,632;-11,791;-13,889;-13,731;-3,064;26,281;0,000;251,340;Inf;260,000;260,000;-12,720;2,865;-10,242;22,682
8287,000;2,620;0,600;-35,209;1,675;9,458;4,698;33,903;4,319;-22,642;-2,674;0,000;35,600;35,600;9,233;1,692;-12,948;-11,994;-14,228;-13,950;-3,064;26,281;0,000;251,440;Inf;260,000;260,000;-13,011;2,861;-10,225;22,677
8287,500;2,482;0,601;-35,209;1,657;9,367;4,698;33,903;4,319;-22,642;-2,674;0,000;35,600;35,600;9,404;1,925;-13,151;-12,094;-14,432;-13,966;-3,064;26,281;0,000;251,440;Inf;260,000;260,000;-13,280;2,857;-10,261;22,662
8288,000;2,482;0,601;-35,209;1,657;9,367;4,698;33,903;4,319;-22,642;-2,674;0,000;35,600;35,600;9,404;1,925;-12,996;-11,946;-14,098;-13,432;-3,064;26,281;0,000;251,940;Inf;260,000;260,000;-13,411;2,850;-10,186;22,603
8288,500;2,482;0,601;-35,209;1,657;9,367;4,698;33,903;4,319;-22,642;-2,674;0,000;35,600;35,600;9,404;1,925;-12,615;-11,375;-13,378;-12,566;-3,064;26,281;0,000;251,940;Inf;260,000;260,000;-13,118;2,844;-10,171;22,567
8289,000;2,482;0,601;-35,209;1,657;9,367;4,698;33,903;4,319;-22,642;-2,674;0,000;35,600;35,600;9,404;1,925;-12,333;-11,607;-13,672;-13,553;-3,064;26,281;0,000;251,440;Inf;260,000;260,000;-12,484;2,838;-10,161;22,564
8289,500;2,482;0,601;-35,209;1,657;9,367;4,679;33,894;4,298;-22,586;-2,665;0,000;35,597;35,647;9,404;1,925;-12,819;-11,846;-14,057;-13,852;-3,068;26,283;0,000;251,440;Inf;260,000;260,000;-12,791;2,833;-10,179;22,559
8290,000;2,482;0,601;-35,209;1,657;9,367;4,679;33,894;4,298;-22,586;-2,665;0,000;35,600;35,600;9,404;1,925;-13,171;-12,053;-14,378;-13,979;-3,068;26,283;0,000;251,940;Inf;260,000;260,000;-13,143;2,827;-10,184;22,543
8290,500;2,471;0,640;-35,009;1,673;9,386;4,679;33,894;4,298;-22,586;-2,665;0,000;35,600;35,600;9,462;1,897;-13,461;-12,089;-14,345;-13,566;-3,068;26,283;0,000;251,940;Inf;260,000;260,000;-13,395;2,821;-10,204;22,526
8291,000;2,471;0,640;-35,009;1,673;9,386;4,679;33,894;4,298;-22,586;-2,665;0,000;35,600;35,600;9,462;1,897;-12,953;-11,535;-13,772;-12,949;-3,068;26,283;0,000;251,340;Inf;260,000;260,000;-13,365;2,816;-10,151;22,534
8291,500;2,471;0,640;-35,009;1,673;9,386;4,679;33,894;4,298;-22,586;-2,665;0,000;35,600;35,600;9,462;1,897;-12,303;-11,398;-13,564;-13,023;-3,068;26,283;0,000;251,340;Inf;260,000;260,000;-12,802;2,810;-10,134;22,664
8292,000;2,471;0,640;-35,009;1,673;9,386;4,679;33,894;4,298;-22,586;-2,665;0,000;35,600;35,600;9,462;1,897;-12,389;-11,531;-13,598;-13,419;-3,068;26,283;0,000;251,840;Inf;260,000;260,000;-12,572;2,804;-10,114;22,713
8292,500;2,471;0,640;-35,009;1,673;9,386;4,694;33,934;4,284;-22,509;-2,684;0,000;35,606;35,630;9,462;1,897;-12,684;-11,862;-14,120;-13,853;-3,065;26,279;0,000;251,840;Inf;260,000;260,000;-12,734;2,799;-10,150;22,744
8293,000;2,471;0,640;-35,009;1,673;9,386;4,694;33,934;4,284;-22,509;-2,684;0,000;35,600;35,600;9,462;1,897;-13,244;-12,075;-14,390;-13,896;-3,065;26,279;0,000;250,740;Inf;260,000;260,000;-13,130;2,793;-10,160;22,781
8293,500;2,755;0,652;-35,209;1,734;9,386;4,694;33,934;4,284;-22,509;-2,684;0,000;35,600;35,600;9,358;1,788;-12,930;-11,875;-14,117;-13,326;-3,065;26,279;0,000;250,740;Inf;260,000;260,000;-13,401;2,788;-10,165;22,788
8294,000;2,755;0,652;-35,209;1,734;9,386;4,694;33,934;4,284;-22,509;-2,684;0,000;35,600;35,600;9,358;1,788;-12,609;-11,362;-13,391;-12,484;-3,065;26,279;0,000;250,740;Inf;260,000;260,000;-13,062;2,788;-10,122;22,818
8294,500;2,755;0,652;-35,209;1,734;9,386;4,694;33,934;4,284;-22,509;-2,684;0,000;35,600;35,600;9,358;1,788;-12,336;-11,322;-13,327;-12,915;-3,065;26,279;0,000;250,740;Inf;260,000;260,000;-12,462;2,787;-10,085;22,848
8295,000;2,755;0,652;-35,209;1,734;9,386;4,694;33,934;4,284;-22,509;-2,684;0,000;35,600;35,600;9,358;1,788;-12,301;-11,485;-13,603;-13,429;-3,065;26,279;0,000;249,640;Inf;260,000;260,000;-12,475;2,787;-10,095;22,960
8295,500;2,755;0,652;-35,209;1,734;9,386;4,694;33,934;4,284;-22,509;-2,684;0,000;35,600;35,600;9,358;1,788;-12,612;-11,635;-13,776;-13,612;-3,065;26,279;0,000;249,640;Inf;260,000;260,000;-12,704;2,786;-10,101;22,944
8296,000;2,755;0,652;-35,209;1,734;9,386;4,685;33,936;4,316;-22,449;-2,678;0,000;35,600;35,633;9,358;1,788;-13,266;-12,057;-14,401;-13,756;-3,083;26,258;0,000;249,940;Inf;260,000;260,000;-12,909;2,786;-10,105;23,007
8296,500;2,755;0,652;-35,209;1,734;9,386;4,685;33,936;4,316;-22,449;-2,678;0,000;35,600;35,600;9,358;1,788;-13,007;-11,784;-14,010;-13,154;-3,083;26,258;0,000;249,940;Inf;260,000;260,000;-13,370;2,785;-10,110;23,005
8297,000;3,168;0,803;-34,694;1,729;9,332;4,685;33,936;4,316;-22,449;-2,678;0,000;35,600;35,600;9,479;1,708;-12,509;-11,253;-13,322;-12,629;-3,083;26,258;0,000;250,340;Inf;260,000;260,000;-12,989;2,785;-10,073;22,984
8297,500;3,168;0,803;-34,694;1,729;9,332;4,685;33,936;4,316;-22,449;-2,678;0,000;35,600;35,600;9,479;1,708;-12,166;-11,279;-13,329;-13,034;-3,083;26,258;0,000;250,340;Inf;260,000;260,000;-12,428;2,791;-10,041;22,937
8298,000;3,168;0,803;-34,694;1,729;9,332;4,685;33,936;4,316;-22,449;-2,678;0,000;35,600;35,600;9,479;1,708;-12,670;-11,579;-13,735;-13,500;-3,083;26,258;0,000;250,340;Inf;260,000;260,000;-12,452;2,797;-10,035;22,925
8298,500;3,168;0,803;-34,694;1,729;9,332;4,685;33,936;4,316;-22,449;-2,678;0,000;35,600;35,600;9,479;1,708;-12,844;-11,698;-13,968;-13,691;-3,083;26,258;0,000;250,340;Inf;260,000;260,000;-12,871;2,803;-10,072;22,966
8299,000;3,168;0,803;-34,694;1,729;9,332;4,674;33,958;4,288;-22,416;-2,697;0,000;35,599;35,606;9,479;1,708;-13,010;-11,898;-14,242;-13,860;-3,086;26,253;0,000;250,140;Inf;260,000;260,000;-13,050;2,809;-10,094;22,945
8299,500;3,168;0,803;-34,694;1,729;9,332;4,674;33,958;4,288;-22,416;-2,697;0,000;35,600;35,600;9,479;1,708;-12,987;-11,708;-13,955;-13,542;-3,086;26,253;0,000;250,140;Inf;260,000;260,000;-13,253;2,815;-10,070;22,978
8300,000;3,041;0,828;-33,518;1,735;9,368;4,674;33,958;4,288;-22,416;-2,697;0,000;35,600;35,600;9,522;1,629;-12,037;-11,245;-13,286;-12,766;-3,086;26,253;0,000;249,640;Inf;260,000;260,000;-13,048;2,821;-10,056;22,978
8300,500;3,041;0,828;-33,518;1,735;9,368;4,674;33,958;4,288;-22,416;-2,697;0,000;35,600;35,600;9,522;1,629;-12,033;-11,355;-13,412;-13,197;-3,086;26,253;0,000;249,640;Inf;260,000;260,000;-12,333;2,824;-10,023;23,007
8301,000;3,041;0,828;-33,518;1,735;9,368;4,674;33,958;4,288;-22,416;-2,697;0,000;35,600;35,600;9,522;1,629;-12,399;-11,566;-13,738;-13,566;-3,086;26,253;0,000;250,440;Inf;260,000;260,000;-12,500;2,828;-10,016;23,059
8301,500;3,041;0,828;-33,518;1,735;9,368;4,674;33,958;4,288;-22,416;-2,697;0,000;35,600;35,600;9,522;1,629;-12,732;-11,759;-14,024;-13,754;-3,086;26,253;0,000;250,440;Inf;260,000;260,000;-12,817;2,831;-10,035;23,093
8302,000;3,041;0,828;-33,518;1,735;9,368;4,674;33,958;4,288;-22,416;-2,697;0,000;35,600;35,600;9,522;1,629;-12,938;-11,859;-14,223;-13,812;-3,086;26,253;0,000;251,040;Inf;260,000;260,000;-13,067;2,835;-10,041;23,160
8302,500;3,041;0,828;-33,518;1,735;9,368;4,690;33,986;4,313;-22,329;-2,690;0,000;35,597;35,581;9,522;1,629;-12,724;-11,616;-13,899;-13,182;-3,078;26,263;0,000;251,040;Inf;260,000;260,000;-13,208;2,838;-10,001;23,233
8303,000;3,041;0,828;-33,518;1,735;9,368;4,690;33,986;4,313;-22,329;-2,690;0,000;35,600;35,600;9,522;1,629;-12,383;-11,198;-13,190;-12,149;-3,078;26,263;0,000;250,740;Inf;260,000;260,000;-12,855;2,842;-9,971;23,238
8303,500;3,864;0,909;-35,209;1,668;9,414;4,690;33,986;4,313;-22,329;-2,690;0,000;35,600;35,600;9,362;1,729;-12,068;-11,293;-13,216;-13,040;-3,078;26,263;0,000;250,740;Inf;260,000;260,000;-12,230;2,845;-9,952;23,248
8304,000;3,864;0,909;-35,209;1,668;9,414;4,690;33,986;4,313;-22,329;-2,690;0,000;35,600;35,600;9,362;1,729;-12,516;-11,512;-13,562;-13,341;-3,078;26,263;0,000;251,540;Inf;260,000;260,000;-12,404;2,862;-9,941;23,293
8304,500;3,864;0,909;-35,209;1,668;9,414;4,690;33,986;4,313;-22,329;-2,690;0,000;35,600;35,600;9,362;1,729;-12,699;-11,720;-13,883;-13,611;-3,078;26,263;0,000;251,540;Inf;260,000;260,000;-12,733;2,878;-9,950;23,338
8305,000;3,864;0,909;-35,209;1,668;9,414;4,690;33,986;4,313;-22,329;-2,690;0,000;35,600;35,600;9,362;1,729;-13,045;-11,886;-14,158;-13,764;-3,078;26,263;0,000;250,940;Inf;260,000;260,000;-12,978;2,894;-9,967;23,450
8305,500;3,864;0,909;-35,209;1,668;9,414;4,692;34,006;4,327;-22,263;-2,696;0,000;35,605;35,655;9,362;1,729;-12,741;-11,656;-13,863;-13,228;-3,069;26,253;0,000;250,940;Inf;260,000;260,000;-13,213;2,910;-9,983;23,478
8306,000;3,864;0,909;-35,209;1,668;9,414;4,692;34,006;4,327;-22,263;-2,696;0,000;35,600;35,700;9,362;1,729;-12,396;-11,266;-13,195;-12,284;-3,069;26,253;0,000;251,440;Inf;260,000;260,000;-12,872;2,926;-9,914;23,482
8306,500;3,851;0,949;-35,209;1,735;9,381;4,692;34,006;4,327;-22,263;-2,696;0,000;35,600;35,700;9,328;1,776;-12,088;-11,106;-13,036;-12,636;-3,069;26,253;0,000;251,440;Inf;260,000;260,000;-12,285;2,941;-9,902;23,433
8307,000;3,851;0,949;-35,209;1,735;9,381;4,692;34,006;4,327;-22,263;-2,696;0,000;35,600;35,700;9,328;1,776;-12,562;-11,555;-13,705;-13,479;-3,069;26,253;0,000;251,340;Inf;260,000;260,000;-12,216;2,956;-9,907;23,424
8307,500;3,851;0,949;-35,209;1,735;9,381;4,692;34,006;4,327;-22,263;-2,696;0,000;35,600;35,700;9,328;1,776;-12,791;-11,740;-13,969;-13,646;-3,069;26,253;0,000;251,340;Inf;260,000;260,000;-12,826;2,971;-9,923;23,368
8308,000;3,851;0,949;-35,209;1,735;9,381;4,692;34,006;4,327;-22,263;-2,696;0,000;35,600;35,700;9,328;1,776;-12,995;-11,729;-13,918;-13,379;-3,069;26,253;0,000;251,640;Inf;260,000;260,000;-13,037;2,985;-9,945;23,428
8308,500;3,851;0,949;-35,209;1,735;9,381;4,692;34,006;4,327;-22,263;-2,696;0,000;35,600;35,700;9,328;1,776;-12,675;-11,352;-13,416;-12,712;-3,069;26,253;0,000;251,640;Inf;260,000;260,000;-13,005;2,999;-9,939;23,443
8309,000;3,851;0,949;-35,209;1,735;9,381;4,702;33,996;4,336;-22,261;-2,662;0,000;35,614;35,643;9,328;1,776;-11,839;-10,957;-12,952;-12,375;-3,056;26,265;0,000;251,440;Inf;260,000;260,000;-12,539;3,013;-9,881;23,451
8309,500;3,851;0,949;-35,209;1,735;9,381;4,702;33,996;4,336;-22,261;-2,662;0,000;35,600;35,600;9,328;1,776;-11,810;-11,090;-13,090;-12,712;-3,056;26,265;0,000;251,440;Inf;260,000;260,000;-12,031;3,027;-9,871;23,406
8310,000;2,527;0,711;-33,579;1,748;9,356;4,702;33,996;4,336;-22,261;-2,662;0,000;35,600;35,600;9,461;1,611;-12,056;-11,313;-13,389;-13,171;-3,056;26,265;0,000;251,640;Inf;260,000;260,000;-12,175;3,040;-9,876;23,361
8310,500;2,527;0,711;-33,579;1,748;9,356;4,702;33,996;4,336;-22,261;-2,662;0,000;35,600;35,600;9,461;1,611;-12,303;-11,430;-13,569;-13,371;-3,056;26,265;0,000;251,640;Inf;260,000;260,000;-12,482;3,032;-9,860;23,333
8311,000;2,527;0,711;-33,579;1,748;9,356;4,702;33,996;4,336;-22,261;-2,662;0,000;35,600;35,600;9,461;1,611;-13,039;-11,722;-13,888;-13,292;-3,056;26,265;0,000;252,340;Inf;260,000;260,000;-12,668;3,024;-9,863;23,290
8311,500;2,527;0,711;-33,579;1,748;9,356;4,702;33,996;4,336;-22,261;-2,662;0,000;35,600;35,600;9,461;1,611;-12,634;-11,323;-13,352;-12,726;-3,056;26,265;0,000;252,340;Inf;260,000;260,000;-12,985;3,016;-9,869;23,215
8312,000;2,527;0,711;-33,579;1,748;9,356;4,669;34,002;4,328;-22,193;-2,682;0,000;35,615;35,638;9,461;1,611;-11,955;-10,945;-12,886;-12,258;-3,065;26,257;0,000;252,040;Inf;260,000;260,000;-12,509;3,008;-9,815;23,170
8312,500;2,527;0,711;-33,579;1,748;9,356;4,669;34,002;4,328;-22,193;-2,682;0,000;35,600;35,600;9,461;1,611;-11,697;-11,077;-12,972;-12,830;-3,065;26,257;0,000;252,040;Inf;260,000;260,000;-12,011;3,000;-9,819;23,122
8313,000;2,785;0,703;-35,110;1,752;9,427;4,669;34,002;4,328;-22,193;-2,682;0,000;35,600;35,600;9,362;1,595;-12,138;-11,350;-13,414;-13,287;-3,065;26,257;0,000;251,640;Inf;260,000;260,000;-12,144;2,992;-9,815;23,056
8313,500;2,785;0,703;-35,110;1,752;9,427;4,669;34,002;4,328;-22,193;-2,682;0,000;35,600;35,600;9,362;1,595;-12,532;-11,537;-13,704;-13,536;-3,065;26,257;0,000;251,640;Inf;260,000;260,000;-12,547;2,989;-9,854;22,910
8314,000;2,785;0,703;-35,110;1,752;9,427;4,669;34,002;4,328;-22,193;-2,682;0,000;35,600;35,600;9,362;1,595;-12,879;-11,736;-13,997;-13,676;-3,065;26,257;0,000;252,640;Inf;260,000;260,000;-12,827;2,985;-9,847;22,881
8314,500;2,785;0,703;-35,110;1,752;9,427;4,669;34,002;4,328;-22,193;-2,682;0,000;35,600;35,600;9,362;1,595;-12,421;-11,155;-13,261;-12,504;-3,065;26,257;0,000;252,640;Inf;260,000;260,000;-13,072;2,982;-9,839;22,846
8315,000;2,785;0,703;-35,110;1,752;9,427;4,669;34,002;4,328;-22,193;-2,682;0,000;35,600;35,600;9,362;1,595;-11,839;-11,084;-13,071;-12,738;-3,065;26,257;0,000;251,540;Inf;260,000;260,000;-12,335;2,979;-9,809;22,824
8315,500;2,785;0,703;-35,110;1,752;9,427;4,681;33,965;4,325;-22,177;-2,645;0,000;35,613;35,725;9,362;1,595;-11,955;-11,226;-13,209;-13,073;-3,052;26,250;0,000;251,540;Inf;260,000;260,000;-12,183;2,976;-9,815;22,801
8316,000;2,785;0,703;-35,110;1,752;9,427;4,681;33,965;4,325;-22,177;-2,645;0,000;35,600;35,700;9,362;1,595;-12,492;-11,437;-13,521;-13,350;-3,052;26,250;0,000;251,840;Inf;260,000;260,000;-12,366;2,972;-9,810;22,766
8316,500;2,198;0,560;-34,200;1,734;9,369;4,681;33,965;4,325;-22,177;-2,645;0,000;35,600;35,700;9,582;1,779;-12,517;-11,530;-13,743;-13,529;-3,052;26,250;0,000;251,840;Inf;260,000;260,000;-12,700;2,969;-9,836;22,723
8317,000;2,198;0,560;-34,200;1,734;9,369;4,681;33,965;4,325;-22,177;-2,645;0,000;35,600;35,700;9,582;1,779;-12,891;-11,619;-13,786;-13,162;-3,052;26,250;0,000;251,640;Inf;260,000;260,000;-12,830;2,957;-9,837;22,828
8317,500;2,198;0,560;-34,200;1,734;9,369;4,681;33,965;4,325;-22,177;-2,645;0,000;35,600;35,700;9,582;1,779;-12,516;-11,230;-13,217;-12,512;-3,052;26,250;0,000;251,640;Inf;260,000;260,000;-12,864;2,944;-9,797;22,857
8318,000;2,198;0,560;-34,200;1,734;9,369;4,681;33,965;4,325;-22,177;-2,645;0,000;35,600;35,700;9,582;1,779;-11,733;-11,032;-12,987;-12,767;-3,052;26,250;0,000;252,040;Inf;260,000;260,000;-12,369;2,932;-9,772;22,875
8318,500;2,198;0,560;-34,200;1,734;9,369;4,699;33,903;4,314;-22,142;-2,660;0,000;35,611;35,640;9,582;1,779;-12,152;-11,232;-13,277;-13,149;-3,044;26,237;0,000;252,040;Inf;260,000;260,000;-12,130;2,920;-9,768;22,867
8319,000;2,198;0,560;-34,200;1,734;9,369;4,699;33,903;4,314;-22,142;-2,660;0,000;35,600;35,600;9,582;1,779;-12,387;-11,382;-13,456;-13,325;-3,044;26,237;0,000;251,640;Inf;260,000;260,000;-12,452;2,908;-9,761;22,881
8319,500;2,933;0,764;-34,514;1,751;9,386;4,699;33,903;4,314;-22,142;-2,660;0,000;35,600;35,600;9,453;1,662;-12,705;-11,565;-13,720;-13,493;-3,044;26,237;0,000;251,640;Inf;260,000;260,000;-12,637;2,897;-9,777;22,843
8320,000;2,933;0,764;-34,514;1,751;9,386;4,699;33,903;4,314;-22,142;-2,660;0,000;35,600;35,600;9,453;1,662;-12,848;-11,442;-13,565;-13,053;-3,044;26,237;0,000;252,240;Inf;260,000;260,000;-12,871;2,897;-9,794;22,791
8320,500;2,933;0,764;-34,514;1,751;9,386;4,699;33,903;4,314;-22,142;-2,660;0,000;35,600;35,600;9,453;1,662;-12,412;-11,134;-13,199;-12,512;-3,044;26,237;0,000;252,240;Inf;260,000;260,000;-12,727;2,898;-9,761;22,688
8321,000;2,933;0,764;-34,514;1,751;9,386;4,699;33,903;4,314;-22,142;-2,660;0,000;35,600;35,600;9,453;1,662;-11,775;-11,051;-13,060;-12,609;-3,044;26,237;0,000;251,940;Inf;260,000;260,000;-12,314;2,898;-9,753;22,611
8321,500;2,933;0,764;-34,514;1,751;9,386;4,647;33,910;4,273;-22,073;-2,655;0,000;35,611;35,618;9,453;1,662;-11,883;-11,123;-13,138;-12,930;-3,040;26,237;0,000;251,940;Inf;260,000;260,000;-12,124;2,899;-9,752;22,639
8322,000;2,933;0,764;-34,514;1,751;9,386;4,647;33,910;4,273;-22,073;-2,655;0,000;35,600;35,600;9,453;1,662;-12,322;-11,409;-13,556;-13,408;-3,040;26,237;0,000;251,740;Inf;260,000;260,000;-12,269;2,899;-9,736;22,646
8322,500;2,933;0,764;-34,514;1,751;9,386;4,647;33,910;4,273;-22,073;-2,655;0,000;35,600;35,600;9,453;1,662;-12,811;-11,548;-13,738;-13,330;-3,040;26,237;0,000;251,740;Inf;260,000;260,000;-12,674;2,900;-9,758;22,651
8323,000;3,051;0,749;-35,209;1,708;9,377;4,647;33,910;4,273;-22,073;-2,655;0,000;35,600;35,600;9,407;1,807;-12,457;-11,351;-13,362;-12,712;-3,040;26,237;0,000;252,040;Inf;260,000;260,000;-12,857;2,901;-9,775;22,657
8323,500;3,051;0,749;-35,209;1,708;9,377;4,647;33,910;4,273;-22,073;-2,655;0,000;35,600;35,600;9,407;1,807;-12,039;-10,965;-12,853;-12,367;-3,040;26,237;0,000;252,040;Inf;260,000;260,000;-12,470;2,903;-9,738;22,708
8324,000;3,051;0,749;-35,209;1,708;9,377;4,647;33,910;4,273;-22,073;-2,655;0,000;35,600;35,600;9,407;1,807;-11,890;-10,999;-12,875;-12,719;-3,040;26,237;0,000;252,340;Inf;260,000;260,000;-12,056;2,905;-9,732;22,669
8324,500;3,051;0,749;-35,209;1,708;9,377;4,647;33,910;4,273;-22,073;-2,655;0,000;35,600;35,600;9,407;1,807;-12,234;-11,209;-13,247;-13,102;-3,040;26,237;0,000;252,340;Inf;260,000;260,000;-12,121;2,908;-9,718;22,643
8325,000;3,051;0,749;-35,209;1,708;9,377;4,706;33,928;4,266;-22,003;-2,667;0,000;35,607;35,558;9,407;1,807;-12,376;-11,329;-13,440;-13,289;-3,050;26,231;0,000;252,040;Inf;260,000;260,000;-12,448;2,910;-9,740;22,594
8325,500;3,051;0,749;-35,209;1,708;9,377;4,706;33,928;4,266;-22,003;-2,667;0,000;35,600;35,600;9,407;1,807;-12,400;-11,296;-13,394;-13,158;-3,050;26,231;0,000;252,040;Inf;260,000;260,000;-12,608;2,912;-9,742;22,617
8326,000;3,158;0,729;-35,209;1,659;9,434;4,706;33,928;4,266;-22,003;-2,667;0,000;35,600;35,600;9,266;1,718;-11,925;-11,090;-12,968;-12,375;-3,050;26,231;0,000;252,240;Inf;260,000;260,000;-12,562;2,915;-9,738;22,677
8326,500;3,158;0,729;-35,209;1,659;9,434;4,706;33,928;4,266;-22,003;-2,667;0,000;35,600;35,600;9,266;1,718;-11,735;-10,862;-12,663;-12,365;-3,050;26,231;0,000;252,240;Inf;260,000;260,000;-12,089;2,919;-9,708;22,679
8327,000;3,158;0,729;-35,209;1,659;9,434;4,706;33,928;4,266;-22,003;-2,667;0,000;35,600;35,600;9,266;1,718;-11,889;-11,019;-12,908;-12,832;-3,050;26,231;0,000;251,940;Inf;260,000;260,000;-11,906;2,923;-9,679;22,673
8327,500;3,158;0,729;-35,209;1,659;9,434;4,706;33,928;4,266;-22,003;-2,667;0,000;35,600;35,600;9,266;1,718;-12,298;-11,281;-13,289;-13,170;-3,050;26,231;0,000;251,940;Inf;260,000;260,000;-12,162;2,926;-9,679;22,645
8328,000;3,158;0,729;-35,209;1,659;9,434;4,661;33,933;4,269;-21,939;-2,670;0,000;35,596;35,547;9,266;1,718;-12,287;-11,358;-13,499;-13,334;-3,060;26,227;0,000;251,940;Inf;260,000;260,000;-12,509;2,930;-9,711;22,641
8328,500;3,158;0,729;-35,209;1,659;9,434;4,661;33,933;4,269;-21,939;-2,670;0,000;35,600;35,500;9,266;1,718;-12,536;-11,491;-13,691;-13,424;-3,060;26,227;0,000;251,940;Inf;260,000;260,000;-12,620;2,934;-9,710;22,636
8329,000;3,158;0,729;-35,209;1,659;9,434;4,661;33,933;4,269;-21,939;-2,670;0,000;35,600;35,500;9,266;1,718;-12,046;-10,904;-12,750;-12,088;-3,060;26,227;0,000;252,240;Inf;260,000;260,000;-12,786;2,938;-9,676;22,625
8329,500;3,174;0,804;-34,645;1,722;9,324;4,661;33,933;4,269;-21,939;-2,670;0,000;35,600;35,500;9,538;1,769;-11,712;-10,836;-12,593;-12,497;-3,060;26,227;0,000;252,240;Inf;260,000;260,000;-11,947;2,941;-9,667;22,557
8330,000;3,174;0,804;-34,645;1,722;9,324;4,661;33,933;4,269;-21,939;-2,670;0,000;35,600;35,500;9,538;1,769;-11,958;-11,040;-13,013;-12,943;-3,060;26,227;0,000;251,640;Inf;260,000;260,000;-11,910;2,945;-9,659;22,487
8330,500;3,174;0,804;-34,645;1,722;9,324;4,661;33,933;4,269;-21,939;-2,670;0,000;35,600;35,500;9,538;1,769;-12,294;-11,253;-13,327;-13,210;-3,060;26,227;0,000;251,640;Inf;260,000;260,000;-12,238;2,949;-9,654;22,476
8331,000;3,174;0,804;-34,645;1,722;9,324;4,661;33,933;4,269;-21,939;-2,670;0,000;35,600;35,500;9,538;1,769;-12,495;-11,374;-13,525;-13,366;-3,060;26,227;0,000;252,240;Inf;260,000;260,000;-12,521;2,953;-9,660;22,453
8331,500;3,174;0,804;-34,645;1,722;9,324;4,693;33,973;4,303;-21,861;-2,676;0,000;35,597;35,582;9,538;1,769;-12,640;-11,467;-13,576;-13,111;-3,061;26,221;0,000;252,240;Inf;260,000;260,000;-12,690;2,956;-9,669;22,436
8332,000;3,174;0,804;-34,645;1,722;9,324;4,693;33,973;4,303;-21,861;-2,676;0,000;35,600;35,600;9,538;1,769;-12,379;-11,072;-13,090;-12,501;-3,061;26,221;0,000;252,040;Inf;260,000;260,000;-12,699;2,960;-9,631;22,484
8332,500;4,072;0,967;-35,209;1,644;9,384;4,693;33,973;4,303;-21,861;-2,676;0,000;35,600;35,600;9,424;1,755;-11,564;-10,892;-12,760;-12,576;-3,061;26,221;0,000;252,040;Inf;260,000;260,000;-12,261;2,963;-9,620;22,511
8333,000;4,072;0,967;-35,209;1,644;9,384;4,693;33,973;4,303;-21,861;-2,676;0,000;35,600;35,600;9,424;1,755;-11,858;-11,112;-13,100;-13,015;-3,061;26,221;0,000;251,740;Inf;260,000;260,000;-11,948;2,981;-9,613;22,514
8333,500;4,072;0,967;-35,209;1,644;9,384;4,693;33,973;4,303;-21,861;-2,676;0,000;35,600;35,600;9,424;1,755;-12,449;-11,359;-13,471;-13,321;-3,061;26,221;0,000;251,740;Inf;260,000;260,000;-12,272;2,999;-9,605;22,600
8334,000;4,072;0,967;-35,209;1,644;9,384;4,693;33,973;4,303;-21,861;-2,676;0,000;35,600;35,600;9,424;1,755;-12,670;-11,481;-13,704;-13,443;-3,061;26,221;0,000;251,640;Inf;260,000;260,000;-12,650;3,017;-9,666;22,627
8334,500;4,072;0,967;-35,209;1,644;9,384;4,698;34,002;4,304;-21,801;-2,670;0,000;35,588;35,579;9,424;1,755;-12,946;-11,389;-13,549;-13,058;-3,066;26,211;0,000;251,640;Inf;260,000;260,000;-12,824;3,034;-9,662;22,675
8335,000;4,072;0,967;-35,209;1,644;9,384;4,698;34,002;4,304;-21,801;-2,670;0,000;35,600;35,600;9,424;1,755;-12,248;-11,073;-13,110;-12,489;-3,066;26,211;0,000;251,740;Inf;260,000;260,000;-12,736;3,051;-9,631;22,868
8335,500;4,072;0,967;-35,209;1,644;9,384;4,698;34,002;4,304;-21,801;-2,670;0,000;35,600;35,600;9,424;1,755;-11,783;-10,964;-13,007;-12,446;-3,066;26,211;0,000;251,740;Inf;260,000;260,000;-12,230;3,068;-9,613;22,881
8336,000;3,120;0,795;-34,183;1,782;9,410;4,698;34,002;4,304;-21,801;-2,670;0,000;35,600;35,600;9,523;1,631;-11,840;-11,059;-13,102;-12,855;-3,066;26,211;0,000;251,940;Inf;260,000;260,000;-12,050;3,084;-9,625;22,874
8336,500;3,120;0,795;-34,183;1,782;9,410;4,698;34,002;4,304;-21,801;-2,670;0,000;35,600;35,600;9,523;1,631;-12,241;-11,314;-13,447;-13,290;-3,066;26,211;0,000;251,940;Inf;260,000;260,000;-12,573;3,086;-9,636;22,791
8337,000;3,120;0,795;-34,183;1,782;9,410;4,698;34,002;4,304;-21,801;-2,670;0,000;35,600;35,600;9,523;1,631;-12,454;-11,343;-13,505;-13,238;-3,066;26,211;0,000;251,940;Inf;260,000;260,000;-12,573;3,086;-9,649;22,728
8337,500;3,120;0,795;-34,183;1,782;9,410;4,698;34,002;4,304;-21,801;-2,670;0,000;35,600;35,600;9,523;1,631;-12,217;-11,114;-12,988;-12,661;-3,066;26,211;0,000;251,940;Inf;260,000;260,000;-12,635;3,086;-9,647;22,669
8338,000;3,120;0,795;-34,183;1,782;9,410;4,722;33,960;4,274;-21,765;-2,681;0,000;35,579;35,566;9,523;1,631;-11,915;-10,909;-12,692;-12,437;-3,070;26,194;0,000;252,040;Inf;260,000;260,000;-12,245;3,087;-9,643;22,612
8338,500;3,120;0,795;-34,183;1,782;9,410;4,722;33,960;4,274;-21,765;-2,681;0,000;35,600;35,600;9,523;1,631;-11,855;-10,952;-12,836;-12,640;-3,070;26,194;0,000;252,040;Inf;260,000;260,000;-11,988;3,087;-9,626;22,601
8339,000;2,906;0,737;-34,950;1,772;9,410;4,722;33,960;4,274;-21,765;-2,681;0,000;35,600;35,600;9,377;1,595;-12,122;-11,089;-13,050;-13,028;-3,070;26,194;0,000;251,240;Inf;260,000;260,000;-12,071;3,088;-9,634;22,554
8339,500;2,906;0,737;-34,950;1,772;9,410;4,722;33,960;4,274;-21,765;-2,681;0,000;35,600;35,600;9,377;1,595;-12,304;-11,179;-13,160;-13,150;-3,070;26,194;0,000;251,240;Inf;260,000;260,000;-12,322;3,085;-9,642;22,583
8340,000;2,906;0,737;-34,950;1,772;9,410;4,722;33,960;4,274;-21,765;-2,681;0,000;35,600;35,600;9,377;1,595;-12,403;-11,189;-13,217;-12,963;-3,070;26,194;0,000;251,440;Inf;260,000;260,000;-12,448;3,082;-9,630;22,640
8340,500;2,906;0,737;-34,950;1,772;9,410;4,722;33,960;4,274;-21,765;-2,681;0,000;35,600;35,600;9,377;1,595;-11,998;-11,009;-13,006;-12,575;-3,070;26,194;0,000;251,440;Inf;260,000;260,000;-12,443;3,079;-9,639;22,659
8341,000;2,906;0,737;-34,950;1,772;9,410;4,739;33,954;4,284;-21,701;-2,688;0,000;35,585;35,564;9,377;1,595;-11,669;-10,981;-12,900;-12,619;-3,070;26,201;0,000;251,240;Inf;260,000;260,000;-12,147;3,076;-9,625;22,630
8341,500;2,906;0,737;-34,950;1,772;9,410;4,739;33,954;4,284;-21,701;-2,688;0,000;35,600;35,600;9,377;1,595;-11,765;-10,987;-12,971;-12,864;-3,070;26,201;0,000;251,240;Inf;260,000;260,000;-12,042;3,073;-9,600;22,641
8342,000;2,906;0,737;-34,950;1,772;9,410;4,739;33,954;4,284;-21,701;-2,688;0,000;35,600;35,600;9,377;1,595;-11,905;-11,140;-13,128;-13,089;-3,070;26,201;0,000;250,840;Inf;260,000;260,000;-12,147;3,071;-9,613;22,645
8342,500;2,383;0,608;-34,253;1,761;9,428;4,739;33,954;4,284;-21,701;-2,688;0,000;35,600;35,600;9,459;1,635;-12,050;-11,196;-13,242;-13,212;-3,070;26,201;0,000;250,840;Inf;260,000;260,000;-12,316;3,068;-9,632;22,743
8343,000;2,383;0,608;-34,253;1,761;9,428;4,739;33,954;4,284;-21,701;-2,688;0,000;35,600;35,600;9,459;1,635;-12,261;-11,205;-13,191;-13,225;-3,070;26,201;0,000;251,140;Inf;260,000;260,000;-12,425;3,057;-9,634;22,797
8343,500;2,383;0,608;-34,253;1,761;9,428;4,739;33,954;4,284;-21,701;-2,688;0,000;35,600;35,600;9,459;1,635;-11,702;-10,909;-12,586;-12,507;-3,070;26,201;0,000;251,140;Inf;260,000;260,000;-12,470;3,046;-9,631;22,850
8344,000;2,383;0,608;-34,253;1,761;9,428;4,739;33,954;4,284;-21,701;-2,688;0,000;35,600;35,600;9,459;1,635;-11,551;-10,905;-12,641;-12,710;-3,070;26,201;0,000;251,240;Inf;260,000;260,000;-11,926;3,035;-9,608;22,828
8344,500;2,383;0,608;-34,253;1,761;9,428;4,699;33,904;4,306;-21,669;-2,682;0,000;35,578;35,506;9,459;1,635;-11,713;-10,983;-12,772;-12,901;-3,074;26,185;0,000;251,240;Inf;260,000;260,000;-11,952;3,024;-9,613;22,833
8345,000;2,383;0,608;-34,253;1,761;9,428;4,699;33,904;4,306;-21,669;-2,682;0,000;35,600;35,500;9,459;1,635;-11,888;-11,137;-13,086;-13,152;-3,074;26,185;0,000;251,240;Inf;260,000;260,000;-12,092;3,014;-9,608;22,849
8345,500;2,229;0,625;-33,745;1,735;9,349;4,699;33,904;4,306;-21,669;-2,682;0,000;35,600;35,500;9,534;1,704;-12,367;-11,258;-13,272;-13,214;-3,074;26,185;0,000;251,240;Inf;260,000;260,000;-12,316;3,003;-9,615;22,877
8346,000;2,229;0,625;-33,745;1,735;9,349;4,699;33,904;4,306;-21,669;-2,682;0,000;35,600;35,500;9,534;1,704;-11,907;-11,121;-12,890;-12,772;-3,074;26,185;0,000;250,440;Inf;260,000;260,000;-12,528;2,991;-9,600;22,976
8346,500;2,229;0,625;-33,745;1,735;9,349;4,699;33,904;4,306;-21,669;-2,682;0,000;35,600;35,500;9,534;1,704;-11,717;-10,890;-12,486;-12,330;-3,074;26,185;0,000;250,440;Inf;260,000;260,000;-12,172;2,978;-9,576;23,002
8347,000;2,229;0,625;-33,745;1,735;9,349;4,699;33,904;4,306;-21,669;-2,682;0,000;35,600;35,500;9,534;1,704;-11,397;-10,822;-12,439;-12,482;-3,074;26,185;0,000;251,740;Inf;260,000;260,000;-11,856;2,966;-9,569;22,918
8347,500;2,229;0,625;-33,745;1,735;9,349;4,710;33,891;4,298;-21,598;-2,686;0,000;35,573;35,562;9,534;1,704;-12,080;-11,117;-13,069;-13,101;-3,071;26,183;0,000;251,740;Inf;260,000;260,000;-11,785;2,954;-9,580;22,867
8348,000;2,229;0,625;-33,745;1,735;9,349;4,710;33,891;4,298;-21,598;-2,686;0,000;35,600;35,600;9,534;1,704;-12,110;-11,265;-13,298;-13,259;-3,071;26,183;0,000;250,740;Inf;260,000;260,000;-12,342;2,942;-9,566;22,848
8348,500;2,703;0,681;-34,760;1,754;9,432;4,710;33,891;4,298;-21,598;-2,686;0,000;35,600;35,600;9,428;1,623;-12,132;-11,122;-13,041;-12,933;-3,071;26,183;0,000;250,740;Inf;260,000;260,000;-12,483;2,930;-9,581;22,886
8349,000;2,703;0,681;-34,760;1,754;9,432;4,710;33,891;4,298;-21,598;-2,686;0,000;35,600;35,600;9,428;1,623;-11,868;-10,909;-12,671;-12,173;-3,071;26,183;0,000;251,340;Inf;260,000;260,000;-12,307;2,926;-9,544;22,889
8349,500;2,703;0,681;-34,760;1,754;9,432;4,710;33,891;4,298;-21,598;-2,686;0,000;35,600;35,600;9,428;1,623;-11,624;-10,730;-12,405;-12,253;-3,071;26,183;0,000;251,340;Inf;260,000;260,000;-11,905;2,923;-9,551;22,902
8350,000;2,703;0,681;-34,760;1,754;9,432;4,710;33,891;4,298;-21,598;-2,686;0,000;35,600;35,600;9,428;1,623;-11,500;-10,794;-12,521;-12,682;-3,071;26,183;0,000;250,740;Inf;260,000;260,000;-11,753;2,919;-9,527;22,899
8350,500;2,703;0,681;-34,760;1,754;9,432;4,710;33,891;4,298;-21,598;-2,686;0,000;35,600;35,600;9,428;1,623;-11,821;-10,942;-12,692;-12,775;-3,071;26,183;0,000;250,740;Inf;260,000;260,000;-11,874;2,916;-9,500;22,910
8351,000;2,703;0,681;-34,760;1,754;9,432;4,725;33,928;4,275;-21,519;-2,690;0,000;35,563;35,519;9,428;1,623;-12,241;-11,225;-13,233;-13,001;-3,076;26,181;0,000;251,640;Inf;260,000;260,000;-12,057;2,912;-9,526;22,898
8351,500;2,703;0,681;-34,760;1,754;9,432;4,725;33,928;4,275;-21,519;-2,690;0,000;35,600;35,500;9,428;1,623;-12,196;-11,037;-12,812;-12,590;-3,076;26,181;0,000;251,640;Inf;260,000;260,000;-12,425;2,909;-9,519;22,901
8352,000;2,967;0,702;-35,201;1,730;9,408;4,725;33,928;4,275;-21,519;-2,690;0,000;35,600;35,500;9,423;1,563;-11,667;-10,687;-12,472;-12,134;-3,076;26,181;0,000;250,740;Inf;260,000;260,000;-12,159;2,905;-9,499;22,928
8352,500;2,967;0,702;-35,201;1,730;9,408;4,725;33,928;4,275;-21,519;-2,690;0,000;35,600;35,500;9,423;1,563;-11,304;-10,705;-12,510;-12,386;-3,076;26,181;0,000;250,740;Inf;260,000;260,000;-11,740;2,906;-9,493;22,930
8353,000;2,967;0,702;-35,201;1,730;9,408;4,725;33,928;4,275;-21,519;-2,690;0,000;35,600;35,500;9,423;1,563;-11,513;-10,831;-12,641;-12,725;-3,076;26,181;0,000;251,540;Inf;260,000;260,000;-11,726;2,907;-9,473;22,900
8353,500;2,967;0,702;-35,201;1,730;9,408;4,725;33,928;4,275;-21,519;-2,690;0,000;35,600;35,500;9,423;1,563;-11,674;-10,948;-12,865;-12,948;-3,076;26,181;0,000;251,540;Inf;260,000;260,000;-11,928;2,908;-9,470;22,948
8354,000;2,967;0,702;-35,201;1,730;9,408;4,698;33,930;4,278;-21,479;-2,697;0,000;35,552;35,492;9,423;1,563;-11,967;-11,045;-13,015;-13,041;-3,071;26,163;0,000;251,440;Inf;260,000;260,000;-12,109;2,909;-9,473;23,064
8354,500;2,967;0,702;-35,201;1,730;9,408;4,698;33,930;4,278;-21,479;-2,697;0,000;35,600;35,500;9,423;1,563;-11,581;-10,775;-12,601;-12,119;-3,071;26,163;0,000;251,440;Inf;260,000;260,000;-12,267;2,910;-9,450;23,095
8355,000;3,360;0,852;-34,381;1,769;9,410;4,698;33,930;4,278;-21,479;-2,697;0,000;35,600;35,500;9,453;1,474;-11,381;-10,685;-12,388;-12,137;-3,071;26,163;0,000;252,640;Inf;260,000;260,000;-11,769;2,911;-9,436;23,165
8355,500;3,360;0,852;-34,381;1,769;9,410;4,698;33,930;4,278;-21,479;-2,697;0,000;35,600;35,500;9,453;1,474;-11,440;-10,687;-12,389;-12,446;-3,071;26,163;0,000;252,640;Inf;260,000;260,000;-11,648;2,918;-9,404;23,147
8356,000;3,360;0,852;-34,381;1,769;9,410;4,698;33,930;4,278;-21,479;-2,697;0,000;35,600;35,500;9,453;1,474;-11,627;-10,881;-12,765;-12,795;-3,071;26,163;0,000;251,340;Inf;260,000;260,000;-11,740;2,926;-9,413;23,171
8356,500;3,360;0,852;-34,381;1,769;9,410;4,698;33,930;4,278;-21,479;-2,697;0,000;35,600;35,500;9,453;1,474;-11,889;-10,989;-13,005;-13,010;-3,071;26,163;0,000;251,340;Inf;260,000;260,000;-12,017;2,933;-9,412;23,167
8357,000;3,360;0,852;-34,381;1,769;9,410;4,698;33,930;4,278;-21,479;-2,697;0,000;35,600;35,500;9,453;1,474;-12,043;-11,031;-13,037;-12,838;-3,071;26,163;0,000;251,940;Inf;260,000;260,000;-12,223;2,940;-9,418;23,105
8357,500;3,360;0,852;-34,381;1,769;9,410;4,707;33,964;4,289;-21,410;-2,682;0,000;35,558;35,463;9,453;1,474;-11,672;-10,853;-12,598;-12,181;-3,060;26,173;0,000;251,940;Inf;260,000;260,000;-12,237;2,947;-9,357;23,065
8358,000;3,360;0,852;-34,381;1,769;9,410;4,707;33,964;4,289;-21,410;-2,682;0,000;35,600;35,500;9,453;1,474;-11,426;-10,422;-12,205;-11,739;-3,060;26,173;0,000;251,340;Inf;260,000;260,000;-11,826;2,953;-9,354;23,030
8358,500;2,535;0,717;-33,762;1,737;9,341;4,707;33,964;4,289;-21,410;-2,682;0,000;35,600;35,500;9,505;1,597;-11,518;-10,734;-12,629;-12,502;-3,060;26,173;0,000;251,340;Inf;260,000;260,000;-11,448;2,960;-9,348;23,068
