t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8359,000;2,535;0,717;-33,762;1,737;9,341;4,707;33,964;4,289;-21,410;-2,682;0,000;35,600;35,500;9,505;1,597;-11,564;-10,773;-12,662;-12,648;-3,060;26,173;0,000;252,340;Inf;260,000;260,000;-11,845;2,953;-9,342;23,088
8359,500;2,535;0,717;-33,762;1,737;9,341;4,707;33,964;4,289;-21,410;-2,682;0,000;35,600;35,500;9,505;1,597;-11,838;-10,896;-12,864;-12,846;-3,060;26,173;0,000;252,340;Inf;260,000;260,000;-11,912;2,946;-9,342;23,048
8360,000;2,535;0,717;-33,762;1,737;9,341;4,707;33,964;4,289;-21,410;-2,682;0,000;35,600;35,500;9,505;1,597;-11,566;-10,707;-12,502;-12,577;-3,060;26,173;0,000;249,740;Inf;260,000;260,000;-12,111;2,940;-9,342;23,105
8360,500;2,535;0,717;-33,762;1,737;9,341;4,703;33,941;4,321;-21,400;-2,677;0,000;35,555;35,497;9,505;1,597;-11,279;-10,565;-12,225;-11,751;-3,065;26,171;0,000;249,740;Inf;260,000;260,000;-11,838;2,933;-9,291;23,104
8361,000;2,535;0,717;-33,762;1,737;9,341;4,703;33,941;4,321;-21,400;-2,677;0,000;35,600;35,500;9,505;1,597;-11,094;-10,431;-11,995;-11,781;-3,065;26,171;0,000;251,340;Inf;260,000;260,000;-11,455;2,926;-9,290;23,113
8361,500;2,461;0,667;-33,724;1,701;9,286;4,703;33,941;4,321;-21,400;-2,677;0,000;35,600;35,500;9,597;1,617;-11,154;-10,545;-12,162;-12,219;-3,065;26,171;0,000;251,340;Inf;260,000;260,000;-11,325;2,920;-9,264;23,223
8362,000;2,461;0,667;-33,724;1,701;9,286;4,703;33,941;4,321;-21,400;-2,677;0,000;35,600;35,500;9,597;1,617;-11,414;-10,727;-12,560;-12,640;-3,065;26,171;0,000;249,340;Inf;260,000;260,000;-11,520;2,912;-9,276;23,206
8362,500;2,461;0,667;-33,724;1,701;9,286;4,703;33,941;4,321;-21,400;-2,677;0,000;35,600;35,500;9,597;1,617;-11,750;-10,729;-12,556;-12,447;-3,065;26,171;0,000;249,340;Inf;260,000;260,000;-11,836;2,905;-9,276;23,207
8363,000;2,461;0,667;-33,724;1,701;9,286;4,703;33,941;4,321;-21,400;-2,677;0,000;35,600;35,500;9,597;1,617;-11,508;-10,506;-12,109;-11,947;-3,065;26,171;0,000;252,140;Inf;260,000;260,000;-11,871;2,898;-9,260;23,222
8363,500;2,461;0,667;-33,724;1,701;9,286;4,703;33,941;4,321;-21,400;-2,677;0,000;35,600;35,500;9,597;1,617;-11,023;-10,266;-11,824;-11,667;-3,065;26,171;0,000;252,140;Inf;260,000;260,000;-11,517;2,891;-9,203;23,222
8364,000;2,461;0,667;-33,724;1,701;9,286;4,701;33,924;4,302;-21,352;-2,670;0,000;35,556;35,546;9,597;1,617;-10,811;-10,297;-11,881;-11,938;-3,061;26,174;0,000;249,440;Inf;260,000;260,000;-11,195;2,884;-9,184;23,242
8364,500;2,461;0,667;-33,724;1,701;9,286;4,701;33,924;4,302;-21,352;-2,670;0,000;35,600;35,500;9,597;1,617;-11,084;-10,470;-12,071;-12,147;-3,061;26,174;0,000;249,440;Inf;260,000;260,000;-11,232;2,877;-9,166;23,170
8365,000;2,035;0,580;-33,701;1,700;9,330;4,701;33,924;4,302;-21,352;-2,670;0,000;35,600;35,500;9,528;1,664;-11,120;-10,466;-12,099;-12,388;-3,061;26,174;0,000;251,640;Inf;260,000;260,000;-11,443;2,870;-9,177;23,171
8365,500;2,035;0,580;-33,701;1,700;9,330;4,701;33,924;4,302;-21,352;-2,670;0,000;35,600;35,500;9,528;1,664;-11,348;-10,509;-12,049;-12,069;-3,061;26,174;0,000;251,640;Inf;260,000;260,000;-11,518;2,856;-9,158;23,168
8366,000;2,035;0,580;-33,701;1,700;9,330;4,701;33,924;4,302;-21,352;-2,670;0,000;35,600;35,500;9,528;1,664;-11,037;-10,178;-11,794;-11,507;-3,061;26,174;0,000;250,740;Inf;260,000;260,000;-11,494;2,843;-9,124;23,164
8366,500;2,035;0,580;-33,701;1,700;9,330;4,701;33,924;4,302;-21,352;-2,670;0,000;35,600;35,500;9,528;1,664;-10,635;-10,152;-11,700;-11,589;-3,061;26,174;0,000;250,740;Inf;260,000;260,000;-11,129;2,829;-9,093;23,061
8367,000;2,035;0,580;-33,701;1,700;9,330;4,701;33,884;4,305;-21,321;-2,684;0,000;35,547;35,501;9,528;1,664;-10,905;-10,318;-11,870;-11,962;-3,071;26,165;0,000;251,940;Inf;260,000;260,000;-11,019;2,816;-9,099;22,994
8367,500;2,035;0,580;-33,701;1,700;9,330;4,701;33,884;4,305;-21,321;-2,684;0,000;35,500;35,500;9,528;1,664;-10,963;-10,445;-12,137;-12,342;-3,071;26,165;0,000;251,940;Inf;260,000;260,000;-11,264;2,804;-9,090;22,948
8368,000;2,334;0,620;-33,878;1,707;9,285;4,701;33,884;4,305;-21,321;-2,684;0,000;35,500;35,500;9,627;1,708;-11,262;-10,504;-12,274;-12,450;-3,071;26,165;0,000;250,640;Inf;260,000;260,000;-11,472;2,791;-9,077;22,995
8368,500;2,334;0,620;-33,878;1,707;9,285;4,701;33,884;4,305;-21,321;-2,684;0,000;35,500;35,500;9,627;1,708;-11,233;-10,427;-12,144;-12,164;-3,071;26,165;0,000;250,640;Inf;260,000;260,000;-11,622;2,784;-9,042;22,989
8369,000;2,334;0,620;-33,878;1,707;9,285;4,701;33,884;4,305;-21,321;-2,684;0,000;35,500;35,500;9,627;1,708;-10,477;-9,923;-11,368;-10,992;-3,071;26,165;0,000;252,240;Inf;260,000;260,000;-11,492;2,776;-9,009;23,025
8369,500;2,334;0,620;-33,878;1,707;9,285;4,701;33,884;4,305;-21,321;-2,684;0,000;35,500;35,500;9,627;1,708;-10,550;-10,038;-11,562;-11,596;-3,071;26,165;0,000;252,240;Inf;260,000;260,000;-10,690;2,769;-8,974;23,028
8370,000;2,334;0,620;-33,878;1,707;9,285;4,692;33,876;4,288;-21,247;-2,688;0,000;35,549;35,482;9,627;1,708;-10,874;-10,274;-11,918;-12,040;-3,072;26,168;0,000;250,840;Inf;260,000;260,000;-10,936;2,762;-8,954;23,063
8370,500;2,334;0,620;-33,878;1,707;9,285;4,692;33,876;4,288;-21,247;-2,688;0,000;35,500;35,500;9,627;1,708;-11,000;-10,358;-12,130;-12,265;-3,072;26,168;0,000;250,840;Inf;260,000;260,000;-11,276;2,755;-8,955;23,026
8371,000;2,334;0,620;-33,878;1,707;9,285;4,692;33,876;4,288;-21,247;-2,688;0,000;35,500;35,500;9,627;1,708;-11,543;-10,555;-12,503;-12,533;-3,072;26,168;0,000;251,940;Inf;260,000;260,000;-11,438;2,748;-8,948;22,952
8371,500;2,338;0,529;-35,209;1,711;9,458;4,692;33,876;4,288;-21,247;-2,688;0,000;35,500;35,500;9,345;1,752;-11,197;-10,304;-12,117;-11,766;-3,072;26,168;0,000;251,940;Inf;260,000;260,000;-11,784;2,741;-8,885;22,942
8372,000;2,338;0,529;-35,209;1,711;9,458;4,692;33,876;4,288;-21,247;-2,688;0,000;35,500;35,500;9,345;1,752;-10,766;-9,847;-11,451;-10,813;-3,072;26,168;0,000;250,440;Inf;260,000;260,000;-11,346;2,734;-8,857;22,914
8372,500;2,338;0,529;-35,209;1,711;9,458;4,692;33,876;4,288;-21,247;-2,688;0,000;35,500;35,500;9,345;1,752;-10,721;-9,889;-11,465;-11,213;-3,072;26,168;0,000;250,440;Inf;260,000;260,000;-10,720;2,728;-8,856;22,954
8373,000;2,338;0,529;-35,209;1,711;9,458;4,692;33,876;4,288;-21,247;-2,688;0,000;35,500;35,500;9,345;1,752;-11,198;-10,287;-12,069;-12,151;-3,072;26,168;0,000;251,840;Inf;260,000;260,000;-10,822;2,722;-8,859;22,979
8373,500;2,338;0,529;-35,209;1,711;9,458;4,691;33,925;4,299;-21,175;-2,665;0,000;35,542;35,441;9,345;1,752;-11,304;-10,440;-12,337;-12,390;-3,071;26,157;0,000;251,840;Inf;260,000;260,000;-11,427;2,715;-8,858;22,999
8374,000;2,338;0,529;-35,209;1,711;9,458;4,691;33,925;4,299;-21,175;-2,665;0,000;35,500;35,400;9,345;1,752;-11,319;-10,246;-12,040;-11,889;-3,071;26,157;0,000;249,640;Inf;260,000;260,000;-11,618;2,709;-8,878;22,984
8374,500;3,481;0,848;-35,209;1,706;9,406;4,691;33,925;4,299;-21,175;-2,665;0,000;35,500;35,400;9,304;1,620;-10,776;-9,982;-11,696;-11,063;-3,071;26,157;0,000;249,640;Inf;260,000;260,000;-11,374;2,703;-8,836;22,946
8375,000;3,481;0,848;-35,209;1,706;9,406;4,691;33,925;4,299;-21,175;-2,665;0,000;35,500;35,400;9,304;1,620;-10,500;-9,789;-11,349;-10,902;-3,071;26,157;0,000;251,040;Inf;260,000;260,000;-10,879;2,716;-8,787;22,908
8375,500;3,481;0,848;-35,209;1,706;9,406;4,691;33,925;4,299;-21,175;-2,665;0,000;35,500;35,400;9,304;1,620;-10,558;-9,937;-11,604;-11,480;-3,071;26,157;0,000;251,040;Inf;260,000;260,000;-10,635;2,728;-8,783;22,916
8376,000;3,481;0,848;-35,209;1,706;9,406;4,691;33,925;4,299;-21,175;-2,665;0,000;35,500;35,400;9,304;1,620;-10,799;-10,129;-11,895;-11,960;-3,071;26,157;0,000;249,440;Inf;260,000;260,000;-10,895;2,741;-8,781;22,925
8376,500;3,481;0,848;-35,209;1,706;9,406;4,692;33,940;4,316;-21,117;-2,683;0,000;35,541;35,501;9,304;1,620;-11,351;-10,401;-12,296;-12,076;-3,063;26,144;0,000;249,440;Inf;260,000;260,000;-11,196;2,753;-8,781;22,897
8377,000;3,481;0,848;-35,209;1,706;9,406;4,692;33,940;4,316;-21,117;-2,683;0,000;35,500;35,500;9,304;1,620;-11,125;-10,047;-11,757;-11,137;-3,063;26,144;0,000;252,040;Inf;260,000;260,000;-11,531;2,765;-8,801;22,847
8377,500;3,481;0,848;-35,209;1,706;9,406;4,692;33,940;4,316;-21,117;-2,683;0,000;35,500;35,500;9,304;1,620;-10,463;-9,543;-11,283;-10,620;-3,063;26,144;0,000;252,040;Inf;260,000;260,000;-11,016;2,777;-8,722;22,774
8378,000;3,440;0,799;-35,209;1,648;9,395;4,692;33,940;4,316;-21,117;-2,683;0,000;35,500;35,500;9,344;1,635;-10,246;-9,685;-11,352;-11,106;-3,063;26,144;0,000;251,840;Inf;260,000;260,000;-10,477;2,788;-8,719;22,698
8378,500;3,440;0,799;-35,209;1,648;9,395;4,692;33,940;4,316;-21,117;-2,683;0,000;35,500;35,500;9,344;1,635;-10,608;-9,919;-11,605;-11,644;-3,063;26,144;0,000;251,840;Inf;260,000;260,000;-10,597;2,799;-8,695;22,637
8379,000;3,440;0,799;-35,209;1,648;9,395;4,692;33,940;4,316;-21,117;-2,683;0,000;35,500;35,500;9,344;1,635;-10,879;-10,066;-11,899;-11,957;-3,063;26,144;0,000;252,540;Inf;260,000;260,000;-10,944;2,809;-8,688;22,546
8379,500;3,440;0,799;-35,209;1,648;9,395;4,692;33,940;4,316;-21,117;-2,683;0,000;35,500;35,500;9,344;1,635;-11,203;-10,255;-12,150;-12,196;-3,063;26,144;0,000;252,540;Inf;260,000;260,000;-11,200;2,820;-8,709;22,467
8380,000;3,440;0,799;-35,209;1,648;9,395;4,697;33,978;4,331;-21,053;-2,689;0,000;35,542;35,447;9,344;1,635;-10,590;-9,735;-11,321;-10,548;-3,066;26,136;0,000;252,140;Inf;260,000;260,000;-11,451;2,830;-8,665;22,433
8380,500;3,440;0,799;-35,209;1,648;9,395;4,697;33,978;4,331;-21,053;-2,689;0,000;35,500;35,400;9,344;1,635;-10,231;-9,555;-11,023;-10,727;-3,066;26,136;0,000;252,140;Inf;260,000;260,000;-10,548;2,840;-8,617;22,458
8381,000;3,730;0,892;-35,209;1,654;9,431;4,697;33,978;4,331;-21,053;-2,689;0,000;35,500;35,400;9,230;1,718;-10,385;-9,762;-11,382;-11,344;-3,066;26,136;0,000;252,340;Inf;260,000;260,000;-10,384;2,850;-8,590;22,485
8381,500;3,730;0,892;-35,209;1,654;9,431;4,697;33,978;4,331;-21,053;-2,689;0,000;35,500;35,400;9,230;1,718;-10,768;-9,910;-11,647;-11,722;-3,066;26,136;0,000;252,340;Inf;260,000;260,000;-10,718;2,864;-8,604;22,477
8382,000;3,730;0,892;-35,209;1,654;9,431;4,697;33,978;4,331;-21,053;-2,689;0,000;35,500;35,400;9,230;1,718;-11,068;-10,151;-11,979;-12,035;-3,066;26,136;0,000;252,240;Inf;260,000;260,000;-11,012;2,878;-8,621;22,435
8382,500;3,730;0,892;-35,209;1,654;9,431;4,697;33,978;4,331;-21,053;-2,689;0,000;35,500;35,400;9,230;1,718;-11,150;-10,246;-12,066;-11,880;-3,066;26,136;0,000;252,240;Inf;260,000;260,000;-11,308;2,892;-8,632;22,388
8383,000;3,730;0,892;-35,209;1,654;9,431;4,687;33,974;4,321;-21,025;-2,696;0,000;35,537;35,474;9,230;1,718;-10,978;-9,874;-11,554;-10,982;-3,087;26,124;0,000;252,640;Inf;260,000;260,000;-11,335;2,906;-8,551;22,380
8383,500;3,730;0,892;-35,209;1,654;9,431;4,687;33,974;4,321;-21,025;-2,696;0,000;35,500;35,500;9,230;1,718;-10,117;-9,502;-10,954;-10,958;-3,087;26,124;0,000;252,640;Inf;260,000;260,000;-10,847;2,920;-8,543;22,348
8384,000;3,730;0,892;-35,209;1,654;9,431;4,687;33,974;4,321;-21,025;-2,696;0,000;35,500;35,500;9,230;1,718;-10,654;-9,798;-11,334;-11,465;-3,087;26,124;0,000;252,640;Inf;260,000;260,000;-10,383;2,933;-8,542;22,341
8384,500;3,307;0,787;-35,209;1,724;9,383;4,687;33,974;4,321;-21,025;-2,696;0,000;35,500;35,500;9,389;1,614;-10,642;-9,892;-11,497;-11,590;-3,087;26,124;0,000;252,640;Inf;260,000;260,000;-10,813;2,946;-8,545;22,375
8385,000;3,307;0,787;-35,209;1,724;9,383;4,687;33,974;4,321;-21,025;-2,696;0,000;35,500;35,500;9,389;1,614;-10,945;-10,081;-11,905;-11,981;-3,087;26,124;0,000;252,440;Inf;260,000;260,000;-10,905;2,952;-8,551;22,363
8385,500;3,307;0,787;-35,209;1,724;9,383;4,687;33,974;4,321;-21,025;-2,696;0,000;35,500;35,500;9,389;1,614;-11,124;-9,993;-11,698;-11,600;-3,087;26,124;0,000;252,440;Inf;260,000;260,000;-11,228;2,958;-8,560;22,405
8386,000;3,307;0,787;-35,209;1,724;9,383;4,687;33,974;4,321;-21,025;-2,696;0,000;35,500;35,500;9,389;1,614;-10,712;-9,778;-11,388;-11,077;-3,087;26,124;0,000;252,240;Inf;260,000;260,000;-11,104;2,963;-8,506;22,472
8386,500;3,307;0,787;-35,209;1,724;9,383;4,711;33,964;4,353;-20,979;-2,690;0,000;35,541;35,526;9,389;1,614;-10,246;-9,517;-11,062;-10,720;-3,083;26,129;0,000;252,240;Inf;260,000;260,000;-10,739;2,969;-8,501;22,496
8387,000;3,307;0,787;-35,209;1,724;9,383;4,711;33,964;4,353;-20,979;-2,690;0,000;35,500;35,500;9,389;1,614;-10,262;-9,660;-11,206;-11,159;-3,083;26,129;0,000;252,340;Inf;260,000;260,000;-10,386;2,974;-8,503;22,551
8387,500;2,802;0,723;-35,049;1,690;9,327;4,711;33,964;4,353;-20,979;-2,690;0,000;35,500;35,500;9,433;1,761;-10,918;-9,962;-11,716;-11,873;-3,083;26,129;0,000;252,340;Inf;260,000;260,000;-10,572;2,980;-8,503;22,569
8388,000;2,802;0,723;-35,049;1,690;9,327;4,711;33,964;4,353;-20,979;-2,690;0,000;35,500;35,500;9,433;1,761;-10,950;-10,052;-11,730;-11,636;-3,083;26,129;0,000;252,240;Inf;260,000;260,000;-11,117;2,977;-8,505;22,576
8388,500;2,802;0,723;-35,049;1,690;9,327;4,711;33,964;4,353;-20,979;-2,690;0,000;35,500;35,500;9,433;1,761;-10,870;-9,805;-11,423;-11,010;-3,083;26,129;0,000;252,240;Inf;260,000;260,000;-11,092;2,974;-8,533;22,544
8389,000;2,802;0,723;-35,049;1,690;9,327;4,711;33,964;4,353;-20,979;-2,690;0,000;35,500;35,500;9,433;1,761;-10,239;-9,367;-11,045;-10,493;-3,083;26,129;0,000;252,140;Inf;260,000;260,000;-10,777;2,971;-8,447;22,485
8389,500;2,802;0,723;-35,049;1,690;9,327;4,692;33,886;4,307;-20,963;-2,699;0,000;35,533;35,504;9,433;1,761;-9,994;-9,438;-10,974;-10,916;-3,089;26,111;0,000;252,140;Inf;260,000;260,000;-10,286;2,969;-8,446;22,455
8390,000;2,802;0,723;-35,049;1,690;9,327;4,692;33,886;4,307;-20,963;-2,699;0,000;35,500;35,500;9,433;1,761;-10,517;-9,709;-11,350;-11,358;-3,089;26,111;0,000;252,140;Inf;260,000;260,000;-10,330;2,966;-8,463;22,507
8390,500;2,802;0,723;-35,049;1,690;9,327;4,692;33,886;4,307;-20,963;-2,699;0,000;35,500;35,500;9,433;1,761;-10,632;-9,887;-11,630;-11,737;-3,089;26,111;0,000;252,140;Inf;260,000;260,000;-10,734;2,963;-8,458;22,543
8391,000;2,585;0,599;-35,209;1,681;9,351;4,692;33,886;4,307;-20,963;-2,699;0,000;35,500;35,500;9,446;1,806;-10,799;-9,816;-11,615;-11,473;-3,089;26,111;0,000;252,640;Inf;260,000;260,000;-10,972;2,961;-8,476;22,542
8391,500;2,585;0,599;-35,209;1,681;9,351;4,692;33,886;4,307;-20,963;-2,699;0,000;35,500;35,500;9,446;1,806;-10,379;-9,585;-11,238;-10,532;-3,089;26,111;0,000;252,640;Inf;260,000;260,000;-10,926;2,954;-8,449;22,568
8392,000;2,585;0,599;-35,209;1,681;9,351;4,692;33,886;4,307;-20,963;-2,699;0,000;35,500;35,500;9,446;1,806;-10,083;-9,388;-10,930;-10,524;-3,089;26,111;0,000;252,440;Inf;260,000;260,000;-10,433;2,948;-8,402;22,583
8392,500;2,585;0,599;-35,209;1,681;9,351;4,692;33,886;4,307;-20,963;-2,699;0,000;35,500;35,500;9,446;1,806;-10,181;-9,552;-11,165;-11,073;-3,089;26,111;0,000;252,440;Inf;260,000;260,000;-10,232;2,942;-8,382;22,546
8393,000;2,585;0,599;-35,209;1,681;9,351;4,681;33,867;4,295;-20,915;-2,700;0,000;35,534;35,535;9,446;1,806;-10,576;-9,740;-11,466;-11,452;-3,079;26,111;0,000;252,440;Inf;260,000;260,000;-10,493;2,937;-8,388;22,525
8393,500;2,585;0,599;-35,209;1,681;9,351;4,681;33,867;4,295;-20,915;-2,700;0,000;35,500;35,500;9,446;1,806;-10,744;-9,913;-11,762;-11,839;-3,079;26,111;0,000;252,440;Inf;260,000;260,000;-10,809;2,931;-8,421;22,534
8394,000;2,239;0,620;-33,638;1,761;9,365;4,681;33,867;4,295;-20,915;-2,700;0,000;35,500;35,500;9,538;1,739;-11,089;-10,024;-11,868;-11,654;-3,079;26,111;0,000;252,240;Inf;260,000;260,000;-11,065;2,925;-8,429;22,595
8394,500;2,239;0,620;-33,638;1,761;9,365;4,681;33,867;4,295;-20,915;-2,700;0,000;35,500;35,500;9,538;1,739;-10,223;-9,267;-10,924;-10,275;-3,079;26,111;0,000;252,240;Inf;260,000;260,000;-11,159;2,914;-8,364;22,669
8395,000;2,239;0,620;-33,638;1,761;9,365;4,681;33,867;4,295;-20,915;-2,700;0,000;35,500;35,500;9,538;1,739;-9,964;-9,333;-10,867;-10,723;-3,079;26,111;0,000;252,440;Inf;260,000;260,000;-10,172;2,903;-8,345;22,705
8395,500;2,239;0,620;-33,638;1,761;9,365;4,681;33,867;4,295;-20,915;-2,700;0,000;35,500;35,500;9,538;1,739;-10,236;-9,582;-11,282;-11,159;-3,079;26,111;0,000;252,440;Inf;260,000;260,000;-10,222;2,892;-8,342;22,768
8396,000;2,239;0,620;-33,638;1,761;9,365;4,696;33,890;4,304;-20,847;-2,692;0,000;35,536;35,534;9,538;1,739;-10,519;-9,707;-11,490;-11,475;-3,091;26,109;0,000;252,040;Inf;260,000;260,000;-10,565;2,881;-8,357;22,786
8396,500;2,239;0,620;-33,638;1,761;9,365;4,696;33,890;4,304;-20,847;-2,692;0,000;35,500;35,500;9,538;1,739;-10,872;-9,938;-11,830;-11,810;-3,091;26,109;0,000;252,040;Inf;260,000;260,000;-10,798;2,871;-8,375;22,826
8397,000;2,239;0,620;-33,638;1,761;9,365;4,696;33,890;4,304;-20,847;-2,692;0,000;35,500;35,500;9,538;1,739;-11,126;-9,978;-11,805;-11,537;-3,091;26,109;0,000;252,040;Inf;260,000;260,000;-11,112;2,860;-8,373;22,879
8397,500;2,865;0,645;-35,209;1,705;10,259;4,696;33,890;4,304;-20,847;-2,692;0,000;35,500;35,500;9,263;1,750;-10,685;-9,564;-11,163;-10,573;-3,091;26,109;0,000;252,040;Inf;260,000;260,000;-11,112;2,850;-8,340;22,925
8398,000;2,865;0,645;-35,209;1,705;10,259;4,696;33,890;4,304;-20,847;-2,692;0,000;35,500;35,500;9,263;1,750;-10,117;-9,216;-10,894;-10,304;-3,091;26,109;0,000;252,040;Inf;260,000;260,000;-10,496;2,850;-8,298;22,953
8398,500;2,865;0,645;-35,209;1,705;10,259;4,696;33,890;4,304;-20,847;-2,692;0,000;35,500;35,500;9,263;1,750;-10,244;-9,513;-11,257;-11,198;-3,091;26,109;0,000;252,040;Inf;260,000;260,000;-10,133;2,851;-8,293;22,957
8399,000;2,865;0,645;-35,209;1,705;10,259;4,696;33,890;4,304;-20,847;-2,692;0,000;35,500;35,500;9,263;1,750;-10,550;-9,628;-11,405;-11,481;-3,091;26,109;0,000;251,940;Inf;260,000;260,000;-10,553;2,851;-8,303;22,962
8399,500;2,865;0,645;-35,209;1,705;10,259;4,681;33,915;4,311;-20,791;-2,696;0,000;35,548;35,520;9,263;1,750;-10,768;-9,863;-11,757;-11,764;-3,087;26,105;0,000;251,940;Inf;260,000;260,000;-10,766;2,851;-8,324;23,003
8400,000;2,865;0,645;-35,209;1,705;10,259;4,681;33,915;4,311;-20,791;-2,696;0,000;35,500;35,500;9,263;1,750;-10,994;-9,931;-11,733;-11,433;-3,087;26,105;0,000;251,640;Inf;260,000;260,000;-11,038;2,851;-8,350;23,024
8400,500;2,661;0,698;-34,697;1,749;9,381;4,681;33,915;4,311;-20,791;-2,696;0,000;35,500;35,500;9,474;1,842;-10,750;-9,563;-11,314;-10,782;-3,087;26,105;0,000;251,640;Inf;260,000;260,000;-11,023;2,852;-8,291;23,023
8401,000;2,661;0,698;-34,697;1,749;9,381;4,681;33,915;4,311;-20,791;-2,696;0,000;35,500;35,500;9,474;1,842;-10,103;-9,201;-10,935;-10,405;-3,087;26,105;0,000;251,140;Inf;260,000;260,000;-10,602;2,848;-8,292;23,027
8401,500;2,661;0,698;-34,697;1,749;9,381;4,681;33,915;4,311;-20,791;-2,696;0,000;35,500;35,500;9,474;1,842;-9,947;-9,313;-11,015;-10,830;-3,087;26,105;0,000;251,140;Inf;260,000;260,000;-10,161;2,845;-8,277;23,049
8402,000;2,661;0,698;-34,697;1,749;9,381;4,681;33,915;4,311;-20,791;-2,696;0,000;35,500;35,500;9,474;1,842;-10,559;-9,726;-11,549;-11,570;-3,087;26,105;0,000;251,040;Inf;260,000;260,000;-10,276;2,842;-8,293;23,051
8402,500;2,661;0,698;-34,697;1,749;9,381;4,682;33,934;4,294;-20,738;-2,705;0,000;35,554;35,591;9,474;1,842;-10,737;-9,792;-11,694;-11,768;-3,092;26,097;0,000;251,040;Inf;260,000;260,000;-10,851;2,839;-8,295;23,049
8403,000;2,661;0,698;-34,697;1,749;9,381;4,682;33,934;4,294;-20,738;-2,705;0,000;35,600;35,600;9,474;1,842;-10,911;-9,747;-11,564;-11,407;-3,092;26,097;0,000;251,240;Inf;260,000;260,000;-10,998;2,836;-8,331;23,065
8403,500;3,606;0,847;-35,209;1,726;9,465;4,682;33,934;4,294;-20,738;-2,705;0,000;35,600;35,600;9,359;1,708;-10,470;-9,399;-11,133;-10,563;-3,092;26,097;0,000;251,240;Inf;260,000;260,000;-10,391;2,846;-8,279;23,049
8404,000;3,606;0,847;-35,209;1,726;9,465;4,682;33,934;4,294;-20,738;-2,705;0,000;35,600;35,600;9,359;1,708;-9,825;-9,180;-10,909;-10,276;-3,092;26,097;0,000;250,840;Inf;260,000;260,000;-10,391;2,859;-8,228;23,039
8404,500;3,606;0,847;-35,209;1,726;9,465;4,682;33,934;4,294;-20,738;-2,705;0,000;35,600;35,600;9,359;1,708;-9,932;-9,284;-10,912;-10,657;-3,092;26,097;0,000;250,840;Inf;260,000;260,000;-10,047;2,859;-8,235;23,013
8405,000;3,606;0,847;-35,209;1,726;9,465;4,682;33,934;4,294;-20,738;-2,705;0,000;35,600;35,600;9,359;1,708;-10,221;-9,528;-11,173;-11,005;-3,092;26,097;0,000;250,240;Inf;260,000;260,000;-10,196;2,871;-8,241;23,006
8405,500;3,606;0,847;-35,209;1,726;9,465;4,682;33,934;4,294;-20,738;-2,705;0,000;35,600;35,600;9,359;1,708;-10,864;-9,839;-11,745;-11,737;-3,092;26,097;0,000;250,240;Inf;260,000;260,000;-10,482;2,883;-8,249;22,984
8406,000;3,606;0,847;-35,209;1,726;9,465;4,691;33,934;4,309;-20,677;-2,677;0,000;35,568;35,561;9,359;1,708;-10,993;-9,716;-11,592;-11,358;-3,085;26,106;0,000;250,440;Inf;260,000;260,000;-11,047;2,895;-8,252;22,983
8406,500;3,606;0,847;-35,209;1,726;9,465;4,691;33,934;4,309;-20,677;-2,677;0,000;35,600;35,600;9,359;1,708;-10,437;-9,408;-11,159;-10,684;-3,085;26,106;0,000;250,440;Inf;260,000;260,000;-10,915;2,906;-8,240;22,984
8407,000;3,824;0,902;-35,209;1,738;9,423;4,691;33,934;4,309;-20,677;-2,677;0,000;35,600;35,600;9,261;1,750;-9,928;-9,189;-10,923;-10,440;-3,085;26,106;0,000;250,940;Inf;260,000;260,000;-10,422;2,918;-8,225;22,955
8407,500;3,824;0,902;-35,209;1,738;9,423;4,691;33,934;4,309;-20,677;-2,677;0,000;35,600;35,600;9,261;1,750;-9,931;-9,302;-10,947;-10,834;-3,085;26,106;0,000;250,940;Inf;260,000;260,000;-10,120;2,933;-8,215;22,935
8408,000;3,824;0,902;-35,209;1,738;9,423;4,691;33,934;4,309;-20,677;-2,677;0,000;35,600;35,600;9,261;1,750;-10,243;-9,527;-11,246;-11,240;-3,085;26,106;0,000;250,740;Inf;260,000;260,000;-10,253;2,947;-8,224;22,919
8408,500;3,824;0,902;-35,209;1,738;9,423;4,691;33,934;4,309;-20,677;-2,677;0,000;35,600;35,600;9,261;1,750;-10,568;-9,692;-11,505;-11,511;-3,085;26,106;0,000;250,740;Inf;260,000;260,000;-10,564;2,962;-8,232;22,879
8409,000;3,824;0,902;-35,209;1,738;9,423;4,729;33,975;4,339;-20,618;-2,681;0,000;35,578;35,625;9,261;1,750;-10,641;-9,695;-11,513;-11,134;-3,077;26,096;0,000;251,040;Inf;260,000;260,000;-10,819;2,976;-8,259;22,885
8409,500;3,824;0,902;-35,209;1,738;9,423;4,729;33,975;4,339;-20,618;-2,681;0,000;35,600;35,600;9,261;1,750;-10,055;-9,192;-10,714;-9,978;-3,077;26,096;0,000;251,040;Inf;260,000;260,000;-10,746;2,990;-8,216;22,896
8410,000;3,557;0,890;-34,700;1,706;9,331;4,729;33,975;4,339;-20,618;-2,681;0,000;35,600;35,600;9,498;1,733;-10,027;-9,084;-10,677;-10,199;-3,077;26,096;0,000;251,040;Inf;260,000;260,000;-9,985;3,004;-8,173;22,869
8410,500;3,557;0,890;-34,700;1,706;9,331;4,729;33,975;4,339;-20,618;-2,681;0,000;35,600;35,600;9,498;1,733;-10,154;-9,276;-10,916;-10,693;-3,077;26,096;0,000;251,040;Inf;260,000;260,000;-9,997;3,013;-8,182;22,802
8411,000;3,557;0,890;-34,700;1,706;9,331;4,729;33,975;4,339;-20,618;-2,681;0,000;35,600;35,600;9,498;1,733;-10,423;-9,485;-11,188;-11,109;-3,077;26,096;0,000;251,540;Inf;260,000;260,000;-10,260;3,022;-8,171;22,790
8411,500;3,557;0,890;-34,700;1,706;9,331;4,729;33,975;4,339;-20,618;-2,681;0,000;35,600;35,600;9,498;1,733;-10,502;-9,668;-11,461;-11,385;-3,077;26,096;0,000;251,540;Inf;260,000;260,000;-10,551;3,030;-8,210;22,822
8412,000;3,557;0,890;-34,700;1,706;9,331;4,729;33,975;4,339;-20,618;-2,681;0,000;35,600;35,600;9,498;1,733;-10,862;-9,813;-11,755;-11,606;-3,077;26,096;0,000;251,640;Inf;260,000;260,000;-10,754;3,039;-8,205;22,822
8412,500;3,557;0,890;-34,700;1,706;9,331;4,741;33,987;4,318;-20,572;-2,693;0,000;35,575;35,669;9,498;1,733;-10,609;-9,622;-11,392;-10,755;-3,097;26,086;0,000;251,640;Inf;260,000;260,000;-11,009;3,047;-8,169;22,850
8413,000;3,557;0,890;-34,700;1,706;9,331;4,741;33,987;4,318;-20,572;-2,693;0,000;35,600;35,700;9,498;1,733;-10,188;-9,349;-11,023;-10,840;-3,097;26,086;0,000;252,040;Inf;260,000;260,000;-10,595;3,056;-8,159;22,891
8413,500;3,244;0,874;-33,910;1,748;9,384;4,741;33,987;4,318;-20,572;-2,693;0,000;35,600;35,700;9,536;1,728;-10,256;-9,499;-11,177;-11,264;-3,097;26,086;0,000;252,040;Inf;260,000;260,000;-10,350;3,064;-8,181;22,873
8414,000;3,244;0,874;-33,910;1,748;9,384;4,741;33,987;4,318;-20,572;-2,693;0,000;35,600;35,700;9,536;1,728;-10,347;-9,574;-11,319;-11,342;-3,097;26,086;0,000;252,240;Inf;260,000;260,000;-10,549;3,067;-8,179;22,883
8414,500;3,244;0,874;-33,910;1,748;9,384;4,741;33,987;4,318;-20,572;-2,693;0,000;35,600;35,700;9,536;1,728;-10,831;-9,743;-11,592;-11,585;-3,097;26,086;0,000;252,240;Inf;260,000;260,000;-10,645;3,070;-8,198;22,990
8415,000;3,244;0,874;-33,910;1,748;9,384;4,741;33,987;4,318;-20,572;-2,693;0,000;35,600;35,700;9,536;1,728;-10,446;-9,646;-11,314;-11,031;-3,097;26,086;0,000;252,140;Inf;260,000;260,000;-10,938;3,073;-8,215;23,082
8415,500;3,244;0,874;-33,910;1,748;9,384;4,722;33,986;4,327;-20,545;-2,710;0,000;35,586;35,679;9,536;1,728;-10,330;-9,363;-10,912;-10,398;-3,108;26,081;0,000;252,140;Inf;260,000;260,000;-10,609;3,075;-8,203;23,097
8416,000;3,244;0,874;-33,910;1,748;9,384;4,722;33,986;4,327;-20,545;-2,710;0,000;35,600;35,700;9,536;1,728;-10,082;-9,222;-10,745;-10,522;-3,108;26,081;0,000;251,840;Inf;260,000;260,000;-10,251;3,078;-8,200;23,134
8416,500;2,454;0,661;-34,312;1,732;9,326;4,722;33,986;4,327;-20,545;-2,710;0,000;35,600;35,700;6,317;1,777;-10,232;-9,417;-10,978;-11,093;-3,108;26,081;0,000;251,840;Inf;260,000;260,000;-10,143;3,081;-8,193;23,192
8417,000;2,454;0,661;-34,312;1,732;9,326;4,722;33,986;4,327;-20,545;-2,710;0,000;35,600;35,700;6,317;1,777;-10,385;-9,562;-11,216;-11,269;-3,108;26,081;0,000;252,040;Inf;260,000;260,000;-10,430;3,071;-8,206;23,213
8417,500;2,454;0,661;-34,312;1,732;9,326;4,722;33,986;4,327;-20,545;-2,710;0,000;35,600;35,700;6,317;1,777;-10,633;-9,630;-11,248;-11,107;-3,108;26,081;0,000;252,040;Inf;260,000;260,000;-10,608;3,061;-8,208;23,203
8418,000;2,454;0,661;-34,312;1,732;9,326;4,722;33,986;4,327;-20,545;-2,710;0,000;35,600;35,700;6,317;1,777;-10,455;-9,414;-10,908;-10,671;-3,108;26,081;0,000;252,240;Inf;260,000;260,000;-10,654;3,051;-8,211;23,094
8418,500;2,454;0,661;-34,312;1,732;9,326;4,722;33,986;4,327;-20,545;-2,710;0,000;35,600;35,700;6,317;1,777;-9,854;-9,138;-10,645;-10,304;-3,108;26,081;0,000;252,240;Inf;260,000;260,000;-10,362;3,041;-8,163;23,021
8419,000;2,454;0,661;-34,312;1,732;9,326;4,699;33,946;4,340;-20,501;-2,716;0,000;35,602;35,658;6,317;1,777;-9,644;-9,174;-10,613;-10,645;-3,107;26,080;0,000;252,140;Inf;260,000;260,000;-9,985;3,031;-8,147;22,917
8419,500;2,454;0,661;-34,312;1,732;9,326;4,699;33,946;4,340;-20,501;-2,716;0,000;35,600;35,700;6,317;1,777;-9,900;-9,240;-10,707;-10,789;-3,107;26,080;0,000;252,140;Inf;260,000;260,000;-10,019;3,022;-8,158;22,910
8420,000;2,201;0,603;-33,257;1,699;9,295;4,699;33,946;4,340;-20,501;-2,716;0,000;35,600;35,700;9,655;1,665;-10,355;-9,581;-11,259;-11,362;-3,107;26,080;0,000;251,840;Inf;260,000;260,000;-10,159;3,012;-8,153;22,967
8420,500;2,201;0,603;-33,257;1,699;9,295;4,699;33,946;4,340;-20,501;-2,716;0,000;35,600;35,700;9,655;1,665;-10,337;-9,497;-11,019;-11,000;-3,107;26,080;0,000;251,840;Inf;260,000;260,000;-10,639;2,999;-8,156;23,028
8421,000;2,201;0,603;-33,257;1,699;9,295;4,699;33,946;4,340;-20,501;-2,716;0,000;35,600;35,700;9,655;1,665;-9,857;-9,231;-10,709;-10,406;-3,107;26,080;0,000;251,940;Inf;260,000;260,000;-10,463;2,986;-8,144;23,083
8421,500;2,201;0,603;-33,257;1,699;9,295;4,699;33,946;4,340;-20,501;-2,716;0,000;35,600;35,700;9,655;1,665;-9,813;-9,103;-10,510;-10,275;-3,107;26,080;0,000;251,940;Inf;260,000;260,000;-10,051;2,973;-8,101;23,091
8422,000;2,201;0,603;-33,257;1,699;9,295;4,693;33,909;4,301;-20,474;-2,724;0,000;35,597;35,627;9,655;1,665;-9,868;-9,196;-10,703;-10,644;-3,124;26,074;0,000;251,640;Inf;260,000;260,000;-9,925;2,961;-8,095;23,101
8422,500;2,201;0,603;-33,257;1,699;9,295;4,693;33,909;4,301;-20,474;-2,724;0,000;35,600;35,600;9,655;1,665;-10,020;-9,350;-10,979;-11,006;-3,124;26,074;0,000;251,640;Inf;260,000;260,000;-10,103;2,948;-8,081;23,201
8423,000;2,483;0,552;-35,209;1,665;9,447;4,693;33,909;4,301;-20,474;-2,724;0,000;35,600;35,600;9,442;1,836;-10,323;-9,525;-11,259;-11,263;-3,124;26,074;0,000;251,840;Inf;260,000;260,000;-10,339;2,936;-8,115;23,211
8423,500;2,483;0,552;-35,209;1,665;9,447;4,693;33,909;4,301;-20,474;-2,724;0,000;35,600;35,600;9,442;1,836;-10,170;-9,226;-10,676;-10,323;-3,124;26,074;0,000;251,840;Inf;260,000;260,000;-10,592;2,928;-8,095;23,289
8424,000;2,483;0,552;-35,209;1,665;9,447;4,693;33,909;4,301;-20,474;-2,724;0,000;35,600;35,600;9,442;1,836;-9,553;-8,842;-10,381;-9,934;-3,124;26,074;0,000;252,040;Inf;260,000;260,000;-10,099;2,921;-8,008;23,264
8424,500;2,483;0,552;-35,209;1,665;9,447;4,693;33,909;4,301;-20,474;-2,724;0,000;35,600;35,600;9,442;1,836;-9,484;-8,952;-10,387;-10,335;-3,124;26,074;0,000;252,040;Inf;260,000;260,000;-9,677;2,914;-8,011;23,240
8425,000;2,483;0,552;-35,209;1,665;9,447;4,707;33,892;4,318;-20,418;-2,722;0,000;35,602;35,675;9,442;1,836;-9,847;-9,148;-10,746;-10,696;-3,112;26,062;0,000;252,040;Inf;260,000;260,000;-9,790;2,907;-7,989;23,209
8425,500;2,483;0,552;-35,209;1,665;9,447;4,707;33,892;4,318;-20,418;-2,722;0,000;35,600;35,700;9,442;1,836;-10,017;-9,320;-11,003;-11,030;-3,112;26,062;0,000;252,040;Inf;260,000;260,000;-10,109;2,900;-8,005;23,192
8426,000;2,483;0,552;-35,209;1,665;9,447;4,707;33,892;4,318;-20,418;-2,722;0,000;35,600;35,700;9,442;1,836;-10,281;-9,436;-11,202;-11,265;-3,112;26,062;0,000;252,340;Inf;260,000;260,000;-10,343;2,893;-8,018;23,221
8426,500;2,925;0,715;-35,151;1,716;9,395;4,707;33,892;4,318;-20,418;-2,722;0,000;35,600;35,700;9,479;1,837;-10,208;-9,347;-11,101;-10,945;-3,112;26,062;0,000;252,340;Inf;260,000;260,000;-10,546;2,886;-7,990;23,225
8427,000;2,925;0,715;-35,151;1,716;9,395;4,707;33,892;4,318;-20,418;-2,722;0,000;35,600;35,700;9,479;1,837;-9,813;-9,071;-10,615;-9,932;-3,112;26,062;0,000;252,240;Inf;260,000;260,000;-10,400;2,887;-7,977;23,191
8427,500;2,925;0,715;-35,151;1,716;9,395;4,707;33,892;4,318;-20,418;-2,722;0,000;35,600;35,700;9,479;1,837;-9,757;-8,995;-10,529;-10,423;-3,112;26,062;0,000;252,240;Inf;260,000;260,000;-9,858;2,888;-7,981;23,156
8428,000;2,925;0,715;-35,151;1,716;9,395;4,707;33,892;4,318;-20,418;-2,722;0,000;35,600;35,700;9,479;1,837;-10,037;-9,229;-10,946;-10,911;-3,112;26,062;0,000;251,940;Inf;260,000;260,000;-9,926;2,888;-7,962;23,098
8428,500;2,925;0,715;-35,151;1,716;9,395;4,712;33,925;4,306;-20,345;-2,714;0,000;35,608;35,717;9,479;1,837;-10,162;-9,329;-11,029;-11,115;-3,110;26,065;0,000;251,940;Inf;260,000;260,000;-10,281;2,889;-7,968;23,058
8429,000;2,925;0,715;-35,151;1,716;9,395;4,712;33,925;4,306;-20,345;-2,714;0,000;35,600;35,700;9,479;1,837;-10,443;-9,531;-11,351;-11,103;-3,110;26,065;0,000;251,840;Inf;260,000;260,000;-10,409;2,889;-7,976;23,030
8429,500;2,916;0,775;-33,967;1,780;9,323;4,712;33,925;4,306;-20,345;-2,714;0,000;35,600;35,700;9,498;1,622;-10,194;-9,270;-10,873;-10,295;-3,110;26,065;0,000;251,840;Inf;260,000;260,000;-10,607;2,890;-7,974;22,927
8430,000;2,916;0,775;-33,967;1,780;9,323;4,712;33,925;4,306;-20,345;-2,714;0,000;35,600;35,700;9,498;1,622;-9,767;-8,761;-10,393;-9,727;-3,110;26,065;0,000;251,940;Inf;260,000;260,000;-10,158;2,890;-7,895;22,833
8430,500;2,916;0,775;-33,967;1,780;9,323;4,712;33,925;4,306;-20,345;-2,714;0,000;35,600;35,700;9,498;1,622;-9,681;-8,839;-10,468;-10,036;-3,110;26,065;0,000;251,940;Inf;260,000;260,000;-9,662;2,891;-7,898;22,845
8431,000;2,916;0,775;-33,967;1,780;9,323;4,712;33,925;4,306;-20,345;-2,714;0,000;35,600;35,700;9,498;1,622;-9,785;-9,109;-10,702;-10,859;-3,110;26,065;0,000;251,740;Inf;260,000;260,000;-9,756;2,891;-7,905;22,888
8431,500;2,916;0,775;-33,967;1,780;9,323;4,720;33,946;4,308;-20,307;-2,712;0,000;35,617;35,705;9,498;1,622;-10,248;-9,363;-11,144;-11,220;-3,109;26,069;0,000;251,740;Inf;260,000;260,000;-10,114;2,892;-7,915;22,903
8432,000;2,916;0,775;-33,967;1,780;9,323;4,720;33,946;4,308;-20,307;-2,712;0,000;35,600;35,700;9,498;1,622;-10,569;-9,526;-11,309;-11,063;-3,109;26,069;0,000;252,240;Inf;260,000;260,000;-10,494;2,892;-7,929;22,911
8432,500;2,916;0,775;-33,967;1,780;9,323;4,720;33,946;4,308;-20,307;-2,712;0,000;35,600;35,700;9,498;1,622;-10,301;-9,175;-10,818;-10,373;-3,109;26,069;0,000;252,240;Inf;260,000;260,000;-10,617;2,892;-7,935;22,920
8433,000;3,079;0,808;-34,139;1,738;9,315;4,720;33,946;4,308;-20,307;-2,712;0,000;35,600;35,700;9,516;1,749;-9,709;-8,787;-10,377;-9,930;-3,109;26,069;0,000;252,040;Inf;260,000;260,000;-10,167;2,893;-7,874;22,950
8433,500;3,079;0,808;-34,139;1,738;9,315;4,720;33,946;4,308;-20,307;-2,712;0,000;35,600;35,700;9,516;1,749;-9,486;-8,878;-10,392;-10,213;-3,109;26,069;0,000;252,040;Inf;260,000;260,000;-9,701;2,896;-7,882;22,928
8434,000;3,079;0,808;-34,139;1,738;9,315;4,720;33,946;4,308;-20,307;-2,712;0,000;35,600;35,700;9,516;1,749;-9,732;-9,087;-10,728;-10,735;-3,109;26,069;0,000;252,040;Inf;260,000;260,000;-9,742;2,899;-7,872;22,916
8434,500;3,079;0,808;-34,139;1,738;9,315;4,720;33,946;4,308;-20,307;-2,712;0,000;35,600;35,700;9,516;1,749;-10,326;-9,411;-11,267;-11,281;-3,109;26,069;0,000;252,040;Inf;260,000;260,000;-10,071;2,902;-7,925;22,932
8435,000;3,079;0,808;-34,139;1,738;9,315;4,702;33,967;4,311;-20,259;-2,714;0,000;35,619;35,749;9,516;1,749;-10,516;-9,322;-11,130;-10,964;-3,112;26,075;0,000;251,840;Inf;260,000;260,000;-10,571;2,905;-7,906;22,904
8435,500;3,079;0,808;-34,139;1,738;9,315;4,702;33,967;4,311;-20,259;-2,714;0,000;35,600;35,700;9,516;1,749;-10,089;-9,003;-10,801;-10,139;-3,112;26,075;0,000;251,840;Inf;260,000;260,000;-10,483;2,908;-7,898;22,916
8436,000;3,524;0,903;-34,712;1,704;9,347;4,702;33,967;4,311;-20,259;-2,714;0,000;35,600;35,700;9,453;1,865;-9,616;-8,812;-10,539;-9,981;-3,112;26,075;0,000;251,440;Inf;260,000;260,000;-10,008;2,910;-7,842;22,904
8436,500;3,524;0,903;-34,712;1,704;9,347;4,702;33,967;4,311;-20,259;-2,714;0,000;35,600;35,700;9,453;1,865;-9,663;-8,848;-10,500;-10,266;-3,112;26,075;0,000;251,440;Inf;260,000;260,000;-9,737;2,921;-7,850;22,843
8437,000;3,524;0,903;-34,712;1,704;9,347;4,702;33,967;4,311;-20,259;-2,714;0,000;35,600;35,700;9,453;1,865;-10,025;-8,985;-10,709;-10,691;-3,112;26,075;0,000;251,740;Inf;260,000;260,000;-9,819;2,930;-7,808;22,808
8437,500;3,524;0,903;-34,712;1,704;9,347;4,702;33,967;4,311;-20,259;-2,714;0,000;35,600;35,700;9,453;1,865;-10,215;-9,087;-10,950;-11,013;-3,112;26,075;0,000;251,740;Inf;260,000;260,000;-10,103;2,940;-7,830;22,761
8438,000;3,524;0,903;-34,712;1,704;9,347;4,713;34,015;4,322;-20,207;-2,718;0,000;35,625;35,746;9,453;1,865;-10,211;-9,138;-11,018;-10,634;-3,106;26,069;0,000;251,740;Inf;260,000;260,000;-10,316;2,950;-7,846;22,723
8438,500;3,524;0,903;-34,712;1,704;9,347;4,713;34,015;4,322;-20,207;-2,718;0,000;35,600;35,700;9,453;1,865;-9,912;-8,732;-10,447;-9,633;-3,106;26,069;0,000;251,740;Inf;260,000;260,000;-10,250;2,959;-7,797;22,680
8439,000;3,524;0,903;-34,712;1,704;9,347;4,713;34,015;4,322;-20,207;-2,718;0,000;35,600;35,700;9,453;1,865;-9,611;-8,615;-10,260;-9,863;-3,106;26,069;0,000;251,740;Inf;260,000;260,000;-9,681;2,968;-7,775;22,751
8439,500;3,461;0,810;-35,209;1,675;9,445;4,713;34,015;4,322;-20,207;-2,718;0,000;35,600;35,700;9,394;1,729;-9,654;-8,726;-10,451;-10,467;-3,106;26,069;0,000;251,740;Inf;260,000;260,000;-9,587;2,978;-7,765;22,720
8440,000;3,461;0,810;-35,209;1,675;9,445;4,713;34,015;4,322;-20,207;-2,718;0,000;35,600;35,700;9,394;1,729;-9,846;-8,835;-10,566;-10,731;-3,106;26,069;0,000;252,240;Inf;260,000;260,000;-9,824;2,985;-7,738;22,667
8440,500;3,461;0,810;-35,209;1,675;9,445;4,713;34,015;4,322;-20,207;-2,718;0,000;35,600;35,700;9,394;1,729;-10,175;-8,967;-10,816;-10,966;-3,106;26,069;0,000;252,240;Inf;260,000;260,000;-9,995;2,993;-7,770;22,691
8441,000;3,461;0,810;-35,209;1,675;9,445;4,713;34,015;4,322;-20,207;-2,718;0,000;35,600;35,700;9,394;1,729;-10,273;-9,059;-10,949;-10,706;-3,106;26,069;0,000;251,640;Inf;260,000;260,000;-10,231;3,001;-7,764;22,650
8441,500;3,461;0,810;-35,209;1,675;9,445;4,697;34,009;4,350;-20,161;-2,717;0,000;35,630;35,752;9,394;1,729;-10,078;-8,812;-10,563;-9,995;-3,109;26,071;0,000;251,640;Inf;260,000;260,000;-10,247;3,008;-7,677;22,656
8442,000;3,461;0,810;-35,209;1,675;9,445;4,697;34,009;4,350;-20,161;-2,717;0,000;35,600;35,800;9,394;1,729;-9,354;-8,534;-10,302;-9,897;-3,109;26,071;0,000;251,940;Inf;260,000;260,000;-9,862;3,016;-7,664;22,676
8442,500;3,069;0,788;-34,220;1,713;9,475;4,697;34,009;4,350;-20,161;-2,717;0,000;35,600;35,800;9,542;1,625;-9,751;-8,690;-10,539;-10,419;-3,109;26,071;0,000;251,940;Inf;260,000;260,000;-9,521;3,023;-7,679;22,663
8443,000;3,069;0,788;-34,220;1,713;9,475;4,697;34,009;4,350;-20,161;-2,717;0,000;35,600;35,800;9,542;1,625;-9,946;-8,813;-10,759;-10,648;-3,109;26,071;0,000;251,840;Inf;260,000;260,000;-9,850;3,024;-7,659;22,644
8443,500;3,069;0,788;-34,220;1,713;9,475;4,697;34,009;4,350;-20,161;-2,717;0,000;35,600;35,800;9,542;1,625;-10,184;-8,942;-10,983;-10,917;-3,109;26,071;0,000;251,840;Inf;260,000;260,000;-10,042;3,025;-7,651;22,632
8444,000;3,069;0,788;-34,220;1,713;9,475;4,697;34,009;4,350;-20,161;-2,717;0,000;35,600;35,800;9,542;1,625;-10,192;-8,869;-10,901;-10,574;-3,109;26,071;0,000;252,140;Inf;260,000;260,000;-10,256;3,025;-7,652;22,624
8444,500;3,069;0,788;-34,220;1,713;9,475;4,700;34,031;4,324;-20,134;-2,717;0,000;35,639;35,764;9,542;1,625;-9,742;-8,620;-10,449;-9,509;-3,108;26,065;0,000;252,140;Inf;260,000;260,000;-10,134;3,026;-7,609;22,621
8445,000;3,069;0,788;-34,220;1,713;9,475;4,700;34,031;4,324;-20,134;-2,717;0,000;35,600;35,800;9,542;1,625;-9,578;-8,436;-10,185;-9,623;-3,108;26,065;0,000;252,040;Inf;260,000;260,000;-9,580;3,027;-7,592;22,681
8445,500;3,069;0,788;-34,220;1,713;9,475;4,700;34,031;4,324;-20,134;-2,717;0,000;35,600;35,800;9,542;1,625;-9,827;-8,680;-10,631;-10,595;-3,108;26,065;0,000;252,040;Inf;260,000;260,000;-9,455;3,027;-7,581;22,738
8446,000;1,992;0,557;-34,050;1,767;9,343;4,700;34,031;4,324;-20,134;-2,717;0,000;35,600;35,800;9,544;1,758;-10,030;-8,817;-10,848;-10,787;-3,108;26,065;0,000;252,140;Inf;260,000;260,000;-9,933;3,028;-7,599;22,758
8446,500;1,992;0,557;-34,050;1,767;9,343;4,700;34,031;4,324;-20,134;-2,717;0,000;35,600;35,800;9,544;1,758;-10,249;-8,920;-10,943;-10,690;-3,108;26,065;0,000;252,140;Inf;260,000;260,000;-10,120;3,011;-7,592;22,755
8447,000;1,992;0,557;-34,050;1,767;9,343;4,700;34,031;4,324;-20,134;-2,717;0,000;35,600;35,800;9,544;1,758;-9,983;-8,716;-10,478;-9,886;-3,108;26,065;0,000;251,740;Inf;260,000;260,000;-10,200;2,994;-7,629;22,786
8447,500;1,992;0,557;-34,050;1,767;9,343;4,700;34,031;4,324;-20,134;-2,717;0,000;35,600;35,800;9,544;1,758;-9,418;-8,306;-10,147;-9,398;-3,108;26,065;0,000;251,740;Inf;260,000;260,000;-9,766;2,978;-7,546;22,833
8448,000;1,992;0,557;-34,050;1,767;9,343;4,727;33,962;4,308;-20,120;-2,703;0,000;35,637;35,786;9,544;1,758;-9,285;-8,328;-10,255;-9,601;-3,105;26,060;0,000;252,240;Inf;260,000;260,000;-9,317;2,962;-7,537;22,727
8448,500;1,992;0,557;-34,050;1,767;9,343;4,727;33,962;4,308;-20,120;-2,703;0,000;35,600;35,800;9,544;1,758;-9,573;-8,491;-10,369;-10,068;-3,105;26,060;0,000;252,240;Inf;260,000;260,000;-9,367;2,946;-7,509;22,796
8449,000;2,902;0,710;-35,209;1,726;9,333;4,727;33,962;4,308;-20,120;-2,703;0,000;35,600;35,800;9,505;1,818;-10,132;-8,791;-10,787;-10,656;-3,105;26,060;0,000;251,840;Inf;260,000;260,000;-10,092;2,930;-7,517;22,868
8449,500;2,902;0,710;-35,209;1,726;9,333;4,727;33,962;4,308;-20,120;-2,703;0,000;35,600;35,800;9,505;1,818;-10,244;-8,870;-10,938;-10,472;-3,105;26,060;0,000;251,840;Inf;260,000;260,000;-10,092;2,930;-7,505;22,921
8450,000;2,902;0,710;-35,209;1,726;9,333;4,727;33,962;4,308;-20,120;-2,703;0,000;35,600;35,800;9,505;1,818;-10,099;-8,653;-10,590;-9,874;-3,105;26,060;0,000;252,240;Inf;260,000;260,000;-10,131;2,929;-7,512;22,940
8450,500;2,902;0,710;-35,209;1,726;9,333;4,727;33,962;4,308;-20,120;-2,703;0,000;35,600;35,800;9,505;1,818;-9,522;-8,340;-10,326;-9,615;-3,105;26,060;0,000;252,240;Inf;260,000;260,000;-9,804;2,929;-7,489;22,934
8451,000;2,902;0,710;-35,209;1,726;9,333;4,747;33,971;4,337;-20,078;-2,709;0,000;35,648;35,786;9,505;1,818;-9,335;-8,407;-10,282;-10,032;-3,103;26,059;0,000;252,340;Inf;260,000;260,000;-9,451;2,928;-7,488;22,907
8451,500;2,902;0,710;-35,209;1,726;9,333;4,747;33,971;4,337;-20,078;-2,709;0,000;35,600;35,800;9,505;1,818;-9,585;-8,518;-10,421;-10,337;-3,103;26,059;0,000;252,340;Inf;260,000;260,000;-9,514;2,928;-7,485;22,893
8452,000;2,902;0,710;-35,209;1,726;9,333;4,747;33,971;4,337;-20,078;-2,709;0,000;35,600;35,800;9,505;1,818;-9,871;-8,633;-10,614;-10,527;-3,103;26,059;0,000;252,140;Inf;260,000;260,000;-9,715;2,928;-7,492;22,876
8452,500;2,525;0,602;-35,209;1,754;9,449;4,747;33,971;4,337;-20,078;-2,709;0,000;35,600;35,800;9,427;1,736;-10,143;-8,773;-10,820;-10,732;-3,103;26,059;0,000;252,140;Inf;260,000;260,000;-9,912;2,927;-7,493;22,934
8453,000;2,525;0,602;-35,209;1,754;9,449;4,747;33,971;4,337;-20,078;-2,709;0,000;35,600;35,800;9,427;1,736;-9,749;-8,535;-10,533;-9,850;-3,103;26,059;0,000;252,040;Inf;260,000;260,000;-10,117;2,921;-7,500;22,906
8453,500;2,525;0,602;-35,209;1,754;9,449;4,747;33,971;4,337;-20,078;-2,709;0,000;35,600;35,800;9,427;1,736;-9,350;-8,407;-10,364;-9,839;-3,103;26,059;0,000;252,040;Inf;260,000;260,000;-9,667;2,914;-7,490;22,835
8454,000;2,525;0,602;-35,209;1,754;9,449;4,747;33,971;4,337;-20,078;-2,709;0,000;35,600;35,800;9,427;1,736;-9,448;-8,444;-10,347;-10,048;-3,103;26,059;0,000;252,240;Inf;260,000;260,000;-9,490;2,908;-7,487;22,757
8454,500;2,525;0,602;-35,209;1,754;9,449;4,723;33,939;4,299;-20,048;-2,715;0,000;35,643;35,765;9,427;1,736;-9,724;-8,571;-10,519;-10,364;-3,106;26,049;0,000;252,240;Inf;260,000;260,000;-9,572;2,902;-7,478;22,747
8455,000;2,525;0,602;-35,209;1,754;9,449;4,723;33,939;4,299;-20,048;-2,715;0,000;35,600;35,800;9,427;1,736;-9,925;-8,716;-10,745;-10,581;-3,106;26,049;0,000;252,040;Inf;260,000;260,000;-9,794;2,895;-7,493;22,773
8455,500;2,626;0,574;-35,209;1,744;9,457;4,723;33,939;4,299;-20,048;-2,715;0,000;35,600;35,800;9,407;1,729;-10,054;-8,718;-10,816;-10,786;-3,106;26,049;0,000;252,040;Inf;260,000;260,000;-9,992;2,889;-7,491;22,763
8456,000;2,626;0,574;-35,209;1,744;9,457;4,723;33,939;4,299;-20,048;-2,715;0,000;35,600;35,800;9,407;1,729;-9,815;-8,663;-10,550;-10,264;-3,106;26,049;0,000;252,140;Inf;260,000;260,000;-10,093;2,885;-7,490;22,682
8456,500;2,626;0,574;-35,209;1,744;9,457;4,723;33,939;4,299;-20,048;-2,715;0,000;35,600;35,800;9,407;1,729;-9,334;-8,329;-9,965;-9,682;-3,106;26,049;0,000;252,140;Inf;260,000;260,000;-9,823;2,881;-7,467;22,664
8457,000;2,626;0,574;-35,209;1,744;9,457;4,723;33,939;4,299;-20,048;-2,715;0,000;35,600;35,800;9,407;1,729;-9,543;-8,433;-10,265;-10,071;-3,106;26,049;0,000;251,940;Inf;260,000;260,000;-9,328;2,877;-7,487;22,633
8457,500;2,626;0,574;-35,209;1,744;9,457;4,716;33,917;4,295;-19,991;-2,709;0,000;35,650;35,797;9,407;1,729;-9,793;-8,568;-10,497;-10,393;-3,108;26,043;0,000;251,940;Inf;260,000;260,000;-9,578;2,872;-7,457;22,580
8458,000;2,626;0,574;-35,209;1,744;9,457;4,716;33,917;4,295;-19,991;-2,709;0,000;35,600;35,800;9,407;1,729;-9,971;-8,691;-10,671;-10,644;-3,108;26,043;0,000;252,340;Inf;260,000;260,000;-9,813;2,868;-7,465;22,554
8458,500;2,482;0,642;-34,318;1,772;9,410;4,716;33,917;4,295;-19,991;-2,709;0,000;35,600;35,800;9,513;1,619;-10,059;-8,660;-10,482;-10,390;-3,108;26,043;0,000;252,340;Inf;260,000;260,000;-9,994;2,864;-7,468;22,573
8459,000;2,482;0,642;-34,318;1,772;9,410;4,716;33,917;4,295;-19,991;-2,709;0,000;35,600;35,800;9,513;1,619;-9,681;-8,394;-10,281;-9,760;-3,108;26,043;0,000;252,140;Inf;260,000;260,000;-9,898;2,858;-7,440;22,558
8459,500;2,482;0,642;-34,318;1,772;9,410;4,716;33,917;4,295;-19,991;-2,709;0,000;35,600;35,800;9,513;1,619;-9,207;-8,262;-10,161;-9,589;-3,108;26,043;0,000;252,140;Inf;260,000;260,000;-9,529;2,852;-7,427;22,568
8460,000;2,482;0,642;-34,318;1,772;9,410;4,716;33,917;4,295;-19,991;-2,709;0,000;35,600;35,800;9,513;1,619;-9,536;-8,451;-10,353;-10,178;-3,108;26,043;0,000;252,240;Inf;260,000;260,000;-9,305;2,846;-7,423;22,641
8460,500;2,482;0,642;-34,318;1,772;9,410;4,716;33,917;4,295;-19,991;-2,709;0,000;35,600;35,800;9,513;1,619;-9,585;-8,488;-10,374;-10,378;-3,108;26,043;0,000;252,240;Inf;260,000;260,000;-9,629;2,840;-7,404;22,663
8461,000;2,482;0,642;-34,318;1,772;9,410;4,739;33,954;4,326;-19,910;-2,698;0,000;35,659;35,775;9,513;1,619;-9,884;-8,609;-10,626;-10,631;-3,104;26,036;0,000;252,540;Inf;260,000;260,000;-9,706;2,834;-7,419;22,776
8461,500;2,482;0,642;-34,318;1,772;9,410;4,739;33,954;4,326;-19,910;-2,698;0,000;35,700;35,800;9,513;1,619;-9,840;-8,569;-10,556;-10,293;-3,104;26,036;0,000;252,540;Inf;260,000;260,000;-9,938;2,828;-7,397;22,867
8462,000;3,146;0,839;-33,954;1,803;9,261;4,739;33,954;4,326;-19,910;-2,698;0,000;35,700;35,800;9,505;1,667;-9,559;-8,410;-10,195;-9,567;-3,104;26,036;0,000;252,940;Inf;260,000;260,000;-9,815;2,823;-7,414;22,904
8462,500;3,146;0,839;-33,954;1,803;9,261;4,739;33,954;4,326;-19,910;-2,698;0,000;35,700;35,800;9,505;1,667;-9,449;-8,355;-10,083;-9,697;-3,104;26,036;0,000;252,940;Inf;260,000;260,000;-9,433;2,828;-7,393;23,011
8463,000;3,146;0,839;-33,954;1,803;9,261;4,739;33,954;4,326;-19,910;-2,698;0,000;35,700;35,800;9,505;1,667;-9,497;-8,389;-10,141;-9,995;-3,104;26,036;0,000;252,140;Inf;260,000;260,000;-9,396;2,833;-7,375;23,064
8463,500;3,146;0,839;-33,954;1,803;9,261;4,739;33,954;4,326;-19,910;-2,698;0,000;35,700;35,800;9,505;1,667;-9,667;-8,504;-10,393;-10,368;-3,104;26,036;0,000;252,140;Inf;260,000;260,000;-9,505;2,838;-7,381;23,113
8464,000;3,146;0,839;-33,954;1,803;9,261;4,718;33,978;4,322;-19,862;-2,696;0,000;35,655;35,813;9,505;1,667;-10,047;-8,642;-10,545;-10,330;-3,103;26,025;0,000;251,940;Inf;260,000;260,000;-9,733;2,843;-7,407;23,088
8464,500;3,146;0,839;-33,954;1,803;9,261;4,718;33,978;4,322;-19,862;-2,696;0,000;35,700;35,800;9,505;1,667;-9,806;-8,433;-10,285;-9,771;-3,103;26,025;0,000;251,940;Inf;260,000;260,000;-9,891;2,848;-7,403;23,156
8465,000;3,492;0,836;-35,209;1,724;9,434;4,718;33,978;4,322;-19,862;-2,696;0,000;35,700;35,800;9,349;1,624;-9,170;-8,272;-10,017;-9,617;-3,103;26,025;0,000;252,440;Inf;260,000;260,000;-9,573;2,853;-7,386;23,124
8465,500;3,492;0,836;-35,209;1,724;9,434;4,718;33,978;4,322;-19,862;-2,696;0,000;35,700;35,800;9,349;1,624;-9,220;-8,334;-10,083;-9,996;-3,103;26,025;0,000;252,440;Inf;260,000;260,000;-9,269;2,864;-7,401;23,135
8466,000;3,492;0,836;-35,209;1,724;9,434;4,718;33,978;4,322;-19,862;-2,696;0,000;35,700;35,800;9,349;1,624;-9,488;-8,438;-10,317;-10,251;-3,103;26,025;0,000;252,640;Inf;260,000;260,000;-9,408;2,874;-7,389;23,129
8466,500;3,492;0,836;-35,209;1,724;9,434;4,718;33,978;4,322;-19,862;-2,696;0,000;35,700;35,800;9,349;1,624;-9,869;-8,586;-10,503;-10,522;-3,103;26,025;0,000;252,640;Inf;260,000;260,000;-9,623;2,884;-7,367;23,150
8467,000;3,492;0,836;-35,209;1,724;9,434;4,718;33,978;4,322;-19,862;-2,696;0,000;35,700;35,800;9,349;1,624;-10,000;-8,635;-10,639;-10,545;-3,103;26,025;0,000;252,640;Inf;260,000;260,000;-9,870;2,894;-7,380;23,199
8467,500;3,492;0,836;-35,209;1,724;9,434;4,682;34,018;4,305;-19,820;-2,716;0,000;35,664;35,864;9,349;1,624;-9,494;-8,177;-10,097;-9,415;-3,108;26,020;0,000;252,640;Inf;260,000;260,000;-9,955;2,904;-7,359;23,255
8468,000;3,492;0,836;-35,209;1,724;9,434;4,682;34,018;4,305;-19,820;-2,716;0,000;35,700;35,900;9,349;1,624;-9,377;-8,219;-10,131;-9,687;-3,108;26,020;0,000;252,640;Inf;260,000;260,000;-9,296;2,914;-7,332;23,307
8468,500;3,073;0,753;-35,204;1,735;9,483;4,682;34,018;4,305;-19,820;-2,716;0,000;35,700;35,900;9,433;1,626;-9,709;-8,378;-10,297;-10,133;-3,108;26,020;0,000;252,640;Inf;260,000;260,000;-9,353;2,923;-7,330;23,375
8469,000;3,073;0,753;-35,204;1,735;9,483;4,682;34,018;4,305;-19,820;-2,716;0,000;35,700;35,900;9,433;1,626;-9,710;-8,420;-10,319;-10,323;-3,108;26,020;0,000;252,840;Inf;260,000;260,000;-9,629;2,925;-7,339;23,403
8469,500;3,073;0,753;-35,204;1,735;9,483;4,682;34,018;4,305;-19,820;-2,716;0,000;35,700;35,900;9,433;1,626;-9,966;-8,583;-10,516;-10,522;-3,108;26,020;0,000;252,840;Inf;260,000;260,000;-9,693;2,928;-7,345;23,430
8470,000;3,073;0,753;-35,204;1,735;9,483;4,682;34,018;4,305;-19,820;-2,716;0,000;35,700;35,900;9,433;1,626;-9,781;-8,476;-10,340;-10,252;-3,108;26,020;0,000;252,940;Inf;260,000;260,000;-9,897;2,930;-7,349;23,460
8470,500;3,073;0,753;-35,204;1,735;9,483;4,739;34,000;4,326;-19,796;-2,709;0,000;35,663;35,775;9,433;1,626;-9,372;-8,314;-10,118;-9,541;-3,105;26,005;0,000;252,940;Inf;260,000;260,000;-9,712;2,933;-7,339;23,467
