t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8471,000;3,073;0,753;-35,204;1,735;9,483;4,739;34,000;4,326;-19,796;-2,709;0,000;35,700;35,800;9,433;1,626;-9,353;-8,261;-10,055;-9,797;-3,105;26,005;0,000;252,640;Inf;260,000;260,000;-9,336;2,935;-7,317;23,436
8471,500;3,170;0,718;-35,209;1,671;9,441;4,739;34,000;4,326;-19,796;-2,709;0,000;35,700;35,800;9,423;1,741;-9,507;-8,298;-10,127;-10,009;-3,105;26,005;0,000;252,640;Inf;260,000;260,000;-9,366;2,937;-7,316;23,423
8472,000;3,170;0,718;-35,209;1,671;9,441;4,739;34,000;4,326;-19,796;-2,709;0,000;35,700;35,800;9,423;1,741;-9,655;-8,447;-10,430;-10,363;-3,105;26,005;0,000;252,940;Inf;260,000;260,000;-9,485;2,941;-7,317;23,433
8472,500;3,170;0,718;-35,209;1,671;9,441;4,739;34,000;4,326;-19,796;-2,709;0,000;35,700;35,800;9,423;1,741;-9,915;-8,533;-10,564;-10,447;-3,105;26,005;0,000;252,940;Inf;260,000;260,000;-9,724;2,945;-7,308;23,450
8473,000;3,170;0,718;-35,209;1,671;9,441;4,739;34,000;4,326;-19,796;-2,709;0,000;35,700;35,800;9,423;1,741;-9,740;-8,391;-10,279;-9,882;-3,105;26,005;0,000;252,940;Inf;260,000;260,000;-9,864;2,948;-7,309;23,431
8473,500;3,170;0,718;-35,209;1,671;9,441;4,739;34,000;4,326;-19,796;-2,709;0,000;35,700;35,800;9,423;1,741;-9,255;-8,116;-10,115;-9,447;-3,105;26,005;0,000;252,940;Inf;260,000;260,000;-9,573;2,952;-7,282;23,495
8474,000;3,170;0,718;-35,209;1,671;9,441;4,759;33,996;4,309;-19,758;-2,707;0,000;35,662;35,797;9,423;1,741;-9,074;-8,155;-10,032;-9,730;-3,098;26,002;0,000;252,740;Inf;260,000;260,000;-9,233;2,956;-7,288;23,508
8474,500;3,170;0,718;-35,209;1,671;9,441;4,759;33,996;4,309;-19,758;-2,707;0,000;35,700;35,800;9,423;1,741;-9,591;-8,378;-10,307;-10,356;-3,098;26,002;0,000;252,740;Inf;260,000;260,000;-9,248;2,959;-7,275;23,514
8475,000;2,529;0,701;-33,858;1,712;9,385;4,759;33,996;4,309;-19,758;-2,707;0,000;35,700;35,800;9,536;1,766;-9,818;-8,440;-10,476;-10,566;-3,098;26,002;0,000;252,640;Inf;260,000;260,000;-9,658;2,963;-7,271;23,503
8475,500;2,529;0,701;-33,858;1,712;9,385;4,759;33,996;4,309;-19,758;-2,707;0,000;35,700;35,800;9,536;1,766;-9,816;-8,399;-10,453;-10,265;-3,098;26,002;0,000;252,640;Inf;260,000;260,000;-9,825;2,956;-7,267;23,518
8476,000;2,529;0,701;-33,858;1,712;9,385;4,759;33,996;4,309;-19,758;-2,707;0,000;35,700;35,800;9,536;1,766;-9,367;-8,234;-10,117;-9,422;-3,098;26,002;0,000;253,140;Inf;260,000;260,000;-9,734;2,949;-7,282;23,523
8476,500;2,529;0,701;-33,858;1,712;9,385;4,759;33,996;4,309;-19,758;-2,707;0,000;35,700;35,800;9,536;1,766;-9,091;-8,068;-9,818;-9,268;-3,098;26,002;0,000;253,140;Inf;260,000;260,000;-9,285;2,942;-7,283;23,469
8477,000;2,529;0,701;-33,858;1,712;9,385;4,760;33,933;4,327;-19,753;-2,706;0,000;35,653;35,775;9,536;1,766;-9,221;-8,117;-9,979;-9,680;-3,105;25,999;0,000;252,940;Inf;260,000;260,000;-9,061;2,935;-7,240;23,502
8477,500;2,529;0,701;-33,858;1,712;9,385;4,760;33,933;4,327;-19,753;-2,706;0,000;35,700;35,800;9,536;1,766;-9,432;-8,235;-10,139;-10,068;-3,105;25,999;0,000;252,940;Inf;260,000;260,000;-9,249;2,928;-7,230;23,467
8478,000;1,937;0,549;-33,263;1,732;9,388;4,760;33,933;4,327;-19,753;-2,706;0,000;35,700;35,800;9,599;1,734;-9,697;-8,351;-10,341;-10,246;-3,105;25,999;0,000;252,440;Inf;260,000;260,000;-9,468;2,922;-7,232;23,426
8478,500;1,937;0,549;-33,263;1,732;9,388;4,760;33,933;4,327;-19,753;-2,706;0,000;35,700;35,800;9,599;1,734;-9,645;-8,317;-10,219;-9,586;-3,105;25,999;0,000;252,440;Inf;260,000;260,000;-9,659;2,906;-7,251;23,344
8479,000;1,937;0,549;-33,263;1,732;9,388;4,760;33,933;4,327;-19,753;-2,706;0,000;35,700;35,800;9,599;1,734;-9,149;-7,887;-9,936;-8,991;-3,105;25,999;0,000;252,640;Inf;260,000;260,000;-9,442;2,890;-7,193;23,303
8479,500;1,937;0,549;-33,263;1,732;9,388;4,760;33,933;4,327;-19,753;-2,706;0,000;35,700;35,800;9,599;1,734;-8,901;-7,924;-9,946;-9,179;-3,105;25,999;0,000;252,640;Inf;260,000;260,000;-8,991;2,874;-7,177;23,268
8480,000;1,937;0,549;-33,263;1,732;9,388;4,760;33,933;4,327;-19,753;-2,706;0,000;35,700;35,800;9,599;1,734;-9,197;-8,089;-10,138;-9,579;-3,105;25,999;0,000;253,040;Inf;260,000;260,000;-8,988;2,859;-7,157;23,222
8480,500;1,937;0,549;-33,263;1,732;9,388;4,740;33,913;4,297;-19,697;-2,732;0,000;35,647;35,746;9,599;1,734;-9,437;-8,199;-10,299;-9,898;-3,121;25,983;0,000;253,040;Inf;260,000;260,000;-9,251;2,844;-7,149;23,239
8481,000;1,937;0,549;-33,263;1,732;9,388;4,740;33,913;4,297;-19,697;-2,732;0,000;35,600;35,700;9,599;1,734;-9,655;-8,279;-10,378;-10,163;-3,121;25,983;0,000;252,440;Inf;260,000;260,000;-9,458;2,829;-7,154;23,232
8481,500;3,207;0,833;-34,465;1,789;9,314;4,740;33,913;4,297;-19,697;-2,732;0,000;35,600;35,700;9,540;1,753;-9,718;-8,265;-10,319;-9,930;-3,121;25,983;0,000;252,440;Inf;260,000;260,000;-9,619;2,814;-7,135;23,339
8482,000;3,207;0,833;-34,465;1,789;9,314;4,740;33,913;4,297;-19,697;-2,732;0,000;35,600;35,700;9,540;1,753;-8,965;-7,933;-9,976;-9,220;-3,121;25,983;0,000;251,740;Inf;260,000;260,000;-9,558;2,821;-7,123;23,377
8482,500;3,207;0,833;-34,465;1,789;9,314;4,740;33,913;4,297;-19,697;-2,732;0,000;35,600;35,700;9,540;1,753;-9,013;-8,013;-10,013;-9,503;-3,121;25,983;0,000;251,740;Inf;260,000;260,000;-9,023;2,827;-7,146;23,448
8483,000;3,207;0,833;-34,465;1,789;9,314;4,740;33,913;4,297;-19,697;-2,732;0,000;35,600;35,700;9,540;1,753;-9,340;-8,102;-10,170;-9,785;-3,121;25,983;0,000;252,240;Inf;260,000;260,000;-9,136;2,833;-7,107;23,476
8483,500;3,207;0,833;-34,465;1,789;9,314;4,745;33,950;4,288;-19,647;-2,713;0,000;35,651;35,764;9,540;1,753;-9,528;-8,259;-10,389;-10,106;-3,117;25,985;0,000;252,240;Inf;260,000;260,000;-9,349;2,839;-7,118;23,478
8484,000;3,207;0,833;-34,465;1,789;9,314;4,745;33,950;4,288;-19,647;-2,713;0,000;35,700;35,800;9,540;1,753;-9,772;-8,324;-10,432;-10,140;-3,117;25,985;0,000;252,640;Inf;260,000;260,000;-9,571;2,845;-7,107;23,473
8484,500;3,106;0,735;-35,209;1,740;9,439;4,745;33,950;4,288;-19,647;-2,713;0,000;35,700;35,800;9,375;1,663;-9,645;-8,229;-10,164;-9,537;-3,117;25,985;0,000;252,640;Inf;260,000;260,000;-9,667;2,851;-7,095;23,446
8485,000;3,106;0,735;-35,209;1,740;9,439;4,745;33,950;4,288;-19,647;-2,713;0,000;35,700;35,800;9,375;1,663;-9,088;-7,892;-9,933;-8,981;-3,117;25,985;0,000;252,440;Inf;260,000;260,000;-9,394;2,855;-7,108;23,449
8485,500;3,106;0,735;-35,209;1,740;9,439;4,745;33,950;4,288;-19,647;-2,713;0,000;35,700;35,800;9,375;1,663;-9,215;-8,076;-10,157;-9,703;-3,117;25,985;0,000;252,440;Inf;260,000;260,000;-8,973;2,859;-7,110;23,407
8486,000;3,106;0,735;-35,209;1,740;9,439;4,745;33,950;4,288;-19,647;-2,713;0,000;35,700;35,800;9,375;1,663;-9,602;-8,231;-10,285;-10,042;-3,117;25,985;0,000;252,240;Inf;260,000;260,000;-9,288;2,864;-7,078;23,325
8486,500;3,106;0,735;-35,209;1,740;9,439;4,750;33,997;4,292;-19,591;-2,719;0,000;35,646;35,762;9,375;1,663;-9,670;-8,336;-10,478;-10,273;-3,119;25,984;0,000;252,240;Inf;260,000;260,000;-9,540;2,868;-7,078;23,285
8487,000;3,106;0,735;-35,209;1,740;9,439;4,750;33,997;4,292;-19,591;-2,719;0,000;35,600;35,800;9,375;1,663;-9,533;-8,237;-10,304;-9,918;-3,119;25,984;0,000;252,240;Inf;260,000;260,000;-9,689;2,871;-7,105;23,252
8487,500;3,106;0,735;-35,209;1,740;9,439;4,750;33,997;4,292;-19,591;-2,719;0,000;35,600;35,800;9,375;1,663;-9,289;-8,070;-10,010;-9,154;-3,119;25,984;0,000;252,240;Inf;260,000;260,000;-9,498;2,875;-7,101;23,285
8488,000;3,500;0,821;-35,209;1,677;9,472;4,750;33,997;4,292;-19,591;-2,719;0,000;35,600;35,800;9,377;1,782;-9,139;-7,914;-9,869;-9,160;-3,119;25,984;0,000;252,540;Inf;260,000;260,000;-9,131;2,879;-7,085;23,244
8488,500;3,500;0,821;-35,209;1,677;9,472;4,750;33,997;4,292;-19,591;-2,719;0,000;35,600;35,800;9,377;1,782;-9,139;-7,989;-9,959;-9,661;-3,119;25,984;0,000;252,540;Inf;260,000;260,000;-9,021;2,889;-7,063;23,222
8489,000;3,500;0,821;-35,209;1,677;9,472;4,750;33,997;4,292;-19,591;-2,719;0,000;35,600;35,800;9,377;1,782;-9,368;-8,131;-10,173;-9,991;-3,119;25,984;0,000;252,740;Inf;260,000;260,000;-9,187;2,899;-7,078;23,189
8489,500;3,500;0,821;-35,209;1,677;9,472;4,750;33,997;4,292;-19,591;-2,719;0,000;35,600;35,800;9,377;1,782;-9,655;-8,259;-10,327;-10,014;-3,119;25,984;0,000;252,740;Inf;260,000;260,000;-9,416;2,909;-7,084;23,143
8490,000;3,500;0,821;-35,209;1,677;9,472;4,778;33,984;4,321;-19,551;-2,744;0,000;35,633;35,719;9,377;1,782;-9,539;-8,160;-10,088;-9,547;-3,130;25,985;0,000;252,340;Inf;260,000;260,000;-9,564;2,919;-7,075;23,082
8490,500;3,500;0,821;-35,209;1,677;9,472;4,778;33,984;4,321;-19,551;-2,744;0,000;35,600;35,700;9,377;1,782;-9,171;-7,941;-9,754;-9,070;-3,130;25,985;0,000;252,340;Inf;260,000;260,000;-9,333;2,928;-7,091;23,005
8491,000;3,527;0,881;-34,680;1,668;9,346;4,778;33,984;4,321;-19,551;-2,744;0,000;35,600;35,700;9,503;1,730;-8,952;-7,881;-9,660;-9,239;-3,130;25,985;0,000;252,240;Inf;260,000;260,000;-8,984;2,938;-7,066;22,962
8491,500;3,527;0,881;-34,680;1,668;9,346;4,778;33,984;4,321;-19,551;-2,744;0,000;35,600;35,700;9,503;1,730;-9,055;-7,999;-9,963;-9,552;-3,130;25,985;0,000;252,240;Inf;260,000;260,000;-8,933;2,947;-7,051;22,916
8492,000;3,527;0,881;-34,680;1,668;9,346;4,778;33,984;4,321;-19,551;-2,744;0,000;35,600;35,700;9,503;1,730;-9,350;-8,116;-10,149;-9,896;-3,130;25,985;0,000;251,740;Inf;260,000;260,000;-9,142;2,957;-7,050;22,907
8492,500;3,527;0,881;-34,680;1,668;9,346;4,778;33,984;4,321;-19,551;-2,744;0,000;35,600;35,700;9,503;1,730;-9,486;-8,182;-10,229;-10,164;-3,130;25,985;0,000;251,740;Inf;260,000;260,000;-9,378;2,966;-7,075;22,927
8493,000;3,527;0,881;-34,680;1,668;9,346;4,745;34,013;4,316;-19,493;-2,733;0,000;35,639;35,709;9,503;1,730;-9,228;-7,931;-9,920;-9,097;-3,124;25,997;0,000;251,840;Inf;260,000;260,000;-9,515;2,975;-7,043;22,988
8493,500;3,527;0,881;-34,680;1,668;9,346;4,745;34,013;4,316;-19,493;-2,733;0,000;35,600;35,700;9,503;1,730;-8,821;-7,765;-9,776;-8,896;-3,124;25,997;0,000;251,840;Inf;260,000;260,000;-9,044;2,984;-7,017;23,087
8494,000;3,527;0,881;-34,680;1,668;9,346;4,745;34,013;4,316;-19,493;-2,733;0,000;35,600;35,700;9,503;1,730;-8,879;-7,817;-9,785;-9,252;-3,124;25,997;0,000;251,940;Inf;260,000;260,000;-8,815;2,993;-7,023;23,158
8494,500;2,702;0,706;-33,973;1,723;9,546;4,745;34,013;4,316;-19,493;-2,733;0,000;35,600;35,700;9,450;1,558;-9,162;-7,929;-10,073;-9,577;-3,124;25,997;0,000;251,940;Inf;260,000;260,000;-8,933;3,002;-7,002;23,224
8495,000;2,702;0,706;-33,973;1,723;9,546;4,745;34,013;4,316;-19,493;-2,733;0,000;35,600;35,700;9,450;1,558;-9,296;-8,035;-10,146;-9,829;-3,124;25,997;0,000;251,840;Inf;260,000;260,000;-9,185;2,997;-6,980;23,268
8495,500;2,702;0,706;-33,973;1,723;9,546;4,745;34,013;4,316;-19,493;-2,733;0,000;35,600;35,700;9,450;1,558;-9,567;-8,179;-10,370;-10,049;-3,124;25,997;0,000;251,840;Inf;260,000;260,000;-9,327;2,992;-7,017;23,238
8496,000;2,702;0,706;-33,973;1,723;9,546;4,745;34,013;4,316;-19,493;-2,733;0,000;35,600;35,700;9,450;1,558;-9,335;-8,031;-10,112;-9,399;-3,124;25,997;0,000;251,940;Inf;260,000;260,000;-9,542;2,988;-6,953;23,201
8496,500;2,702;0,706;-33,973;1,723;9,546;4,740;34,003;4,330;-19,472;-2,731;0,000;35,627;35,720;9,450;1,558;-8,793;-7,675;-9,696;-8,897;-3,123;25,993;0,000;251,940;Inf;260,000;260,000;-9,219;2,983;-6,960;23,201
8497,000;2,702;0,706;-33,973;1,723;9,546;4,740;34,003;4,330;-19,472;-2,731;0,000;35,600;35,700;9,450;1,558;-8,923;-7,797;-9,930;-9,346;-3,123;25,993;0,000;251,940;Inf;260,000;260,000;-8,765;2,978;-6,952;23,249
8497,500;2,329;0,616;-34,327;1,646;9,349;4,740;34,003;4,330;-19,472;-2,731;0,000;35,600;35,700;9,484;1,547;-9,135;-7,895;-9,905;-9,551;-3,123;25,993;0,000;251,940;Inf;260,000;260,000;-8,999;2,974;-6,936;23,215
8498,000;2,329;0,616;-34,327;1,646;9,349;4,740;34,003;4,330;-19,472;-2,731;0,000;35,600;35,700;9,484;1,547;-9,312;-8,036;-10,258;-9,748;-3,123;25,993;0,000;251,640;Inf;260,000;260,000;-9,121;2,963;-6,937;23,279
8498,500;2,329;0,616;-34,327;1,646;9,349;4,740;34,003;4,330;-19,472;-2,731;0,000;35,600;35,700;9,484;1,547;-9,626;-8,104;-10,205;-9,630;-3,123;25,993;0,000;251,640;Inf;260,000;260,000;-9,339;2,953;-6,948;23,288
8499,000;2,329;0,616;-34,327;1,646;9,349;4,740;34,003;4,330;-19,472;-2,731;0,000;35,600;35,700;9,484;1,547;-9,260;-7,832;-9,943;-9,029;-3,123;25,993;0,000;252,140;Inf;260,000;260,000;-9,391;2,943;-6,900;23,212
8499,500;2,329;0,616;-34,327;1,646;9,349;4,735;33,980;4,340;-19,444;-2,710;0,000;35,621;35,672;9,484;1,547;-8,761;-7,657;-9,860;-8,840;-3,122;25,997;0,000;252,140;Inf;260,000;260,000;-9,016;2,933;-6,900;23,185
8500,000;2,329;0,616;-34,327;1,646;9,349;4,735;33,980;4,340;-19,444;-2,710;0,000;35,600;35,700;9,484;1,547;-9,059;-7,859;-9,989;-9,376;-3,122;25,997;0,000;252,440;Inf;260,000;260,000;-8,780;2,923;-6,890;23,193
8500,500;2,329;0,616;-34,327;1,646;9,349;4,735;33,980;4,340;-19,444;-2,710;0,000;35,600;35,700;9,484;1,547;-9,134;-7,872;-10,029;-9,670;-3,122;25,997;0,000;252,440;Inf;260,000;260,000;-9,071;2,913;-6,873;23,206
8501,000;2,439;0,588;-35,209;1,722;9,426;4,735;33,980;4,340;-19,444;-2,710;0,000;35,600;35,700;9,326;1,807;-9,427;-8,064;-10,283;-9,936;-3,122;25,997;0,000;252,740;Inf;260,000;260,000;-9,176;2,903;-6,890;23,182
8501,500;2,439;0,588;-35,209;1,722;9,426;4,735;33,980;4,340;-19,444;-2,710;0,000;35,600;35,700;9,326;1,807;-9,347;-7,970;-10,172;-9,558;-3,122;25,997;0,000;252,740;Inf;260,000;260,000;-9,427;2,896;-6,903;23,222
8502,000;2,439;0,588;-35,209;1,722;9,426;4,735;33,980;4,340;-19,444;-2,710;0,000;35,600;35,700;9,326;1,807;-8,971;-7,747;-9,846;-8,649;-3,122;25,997;0,000;252,440;Inf;260,000;260,000;-9,262;2,888;-6,886;23,249
8502,500;2,439;0,588;-35,209;1,722;9,426;4,735;33,980;4,340;-19,444;-2,710;0,000;35,600;35,700;9,326;1,807;-8,845;-7,553;-9,632;-8,569;-3,122;25,997;0,000;252,440;Inf;260,000;260,000;-8,803;2,881;-6,837;23,318
8503,000;2,439;0,588;-35,209;1,722;9,426;4,731;33,937;4,339;-19,433;-2,720;0,000;35,622;35,668;9,326;1,807;-8,931;-7,646;-9,834;-9,065;-3,125;25,988;0,000;252,540;Inf;260,000;260,000;-8,650;2,874;-6,817;23,353
8503,500;2,439;0,588;-35,209;1,722;9,426;4,731;33,937;4,339;-19,433;-2,720;0,000;35,600;35,700;9,326;1,807;-9,154;-7,796;-10,018;-9,392;-3,125;25,988;0,000;252,540;Inf;260,000;260,000;-8,869;2,867;-6,851;23,391
8504,000;2,208;0,496;-35,209;1,711;9,473;4,731;33,937;4,339;-19,433;-2,720;0,000;35,600;35,700;9,370;1,726;-9,488;-8,072;-10,391;-9,776;-3,125;25,988;0,000;252,440;Inf;260,000;260,000;-9,090;2,860;-6,867;23,394
8504,500;2,208;0,496;-35,209;1,711;9,473;4,731;33,937;4,339;-19,433;-2,720;0,000;35,600;35,700;9,370;1,726;-9,257;-7,841;-10,041;-8,879;-3,125;25,988;0,000;252,440;Inf;260,000;260,000;-9,432;2,849;-6,855;23,334
8505,000;2,208;0,496;-35,209;1,711;9,473;4,731;33,937;4,339;-19,433;-2,720;0,000;35,600;35,700;9,370;1,726;-8,760;-7,457;-9,564;-8,361;-3,125;25,988;0,000;251,940;Inf;260,000;260,000;-9,004;2,838;-6,784;23,378
8505,500;2,208;0,496;-35,209;1,711;9,473;4,731;33,937;4,339;-19,433;-2,720;0,000;35,600;35,700;9,370;1,726;-8,671;-7,518;-9,531;-8,815;-3,125;25,988;0,000;251,940;Inf;260,000;260,000;-8,536;2,828;-6,772;23,375
8506,000;2,208;0,496;-35,209;1,711;9,473;4,724;33,902;4,341;-19,392;-2,729;0,000;35,621;35,689;9,370;1,726;-8,813;-7,647;-9,808;-9,062;-3,129;25,990;0,000;251,740;Inf;260,000;260,000;-8,634;2,818;-6,794;23,428
8506,500;2,208;0,496;-35,209;1,711;9,473;4,724;33,902;4,341;-19,392;-2,729;0,000;35,600;35,700;9,370;1,726;-9,072;-7,765;-9,929;-9,310;-3,129;25,990;0,000;251,740;Inf;260,000;260,000;-8,832;2,808;-6,788;23,368
8507,000;2,208;0,496;-35,209;1,711;9,473;4,724;33,902;4,341;-19,392;-2,729;0,000;35,600;35,700;9,370;1,726;-9,328;-7,927;-10,194;-9,617;-3,129;25,990;0,000;252,040;Inf;260,000;260,000;-9,019;2,798;-6,800;23,313
8507,500;2,473;0,650;-34,499;1,764;9,301;4,724;33,902;4,341;-19,392;-2,729;0,000;35,600;35,700;9,492;1,787;-8,967;-7,628;-9,776;-8,580;-3,129;25,990;0,000;252,040;Inf;260,000;260,000;-9,267;2,788;-6,777;23,265
8508,000;2,473;0,650;-34,499;1,764;9,301;4,724;33,902;4,341;-19,392;-2,729;0,000;35,600;35,700;9,492;1,787;-8,703;-7,455;-9,545;-8,363;-3,129;25,990;0,000;251,840;Inf;260,000;260,000;-8,738;2,783;-6,737;23,254
8508,500;2,473;0,650;-34,499;1,764;9,301;4,724;33,902;4,341;-19,392;-2,729;0,000;35,600;35,700;9,492;1,787;-8,816;-7,545;-9,690;-8,894;-3,129;25,990;0,000;251,840;Inf;260,000;260,000;-8,516;2,778;-6,738;23,244
8509,000;2,473;0,650;-34,499;1,764;9,301;4,724;33,902;4,341;-19,392;-2,729;0,000;35,600;35,700;9,492;1,787;-9,037;-7,680;-9,873;-9,344;-3,129;25,990;0,000;251,540;Inf;260,000;260,000;-8,736;2,773;-6,748;23,228
8509,500;2,473;0,650;-34,499;1,764;9,301;4,769;33,932;4,313;-19,326;-2,721;0,000;35,629;35,694;9,492;1,787;-9,093;-7,764;-9,955;-9,506;-3,114;25,993;0,000;251,540;Inf;260,000;260,000;-8,984;2,768;-6,741;23,214
8510,000;2,473;0,650;-34,499;1,764;9,301;4,769;33,932;4,313;-19,326;-2,721;0,000;35,600;35,700;9,492;1,787;-9,318;-7,877;-10,105;-9,521;-3,114;25,993;0,000;251,540;Inf;260,000;260,000;-9,079;2,763;-6,745;23,233
8510,500;3,036;0,791;-33,585;1,769;9,350;4,769;33,932;4,313;-19,326;-2,721;0,000;35,600;35,700;9,631;1,563;-9,016;-7,705;-9,739;-8,660;-3,114;25,993;0,000;251,540;Inf;260,000;260,000;-9,205;2,759;-6,679;23,250
8511,000;3,036;0,791;-33,585;1,769;9,350;4,769;33,932;4,313;-19,326;-2,721;0,000;35,600;35,700;9,631;1,563;-8,527;-7,398;-9,405;-8,675;-3,114;25,993;0,000;251,740;Inf;260,000;260,000;-8,780;2,763;-6,682;23,240
8511,500;3,036;0,791;-33,585;1,769;9,350;4,769;33,932;4,313;-19,326;-2,721;0,000;35,600;35,700;9,631;1,563;-8,686;-7,529;-9,656;-9,012;-3,114;25,993;0,000;251,740;Inf;260,000;260,000;-8,501;2,768;-6,660;23,380
8512,000;3,036;0,791;-33,585;1,769;9,350;4,769;33,932;4,313;-19,326;-2,721;0,000;35,600;35,700;9,631;1,563;-8,903;-7,646;-9,809;-9,327;-3,114;25,993;0,000;251,640;Inf;260,000;260,000;-8,721;2,772;-6,657;23,412
8512,500;3,036;0,791;-33,585;1,769;9,350;4,743;33,954;4,325;-19,271;-2,731;0,000;35,616;35,704;9,631;1,563;-9,096;-7,769;-9,935;-9,606;-3,118;25,991;0,000;251,640;Inf;260,000;260,000;-8,921;2,776;-6,644;23,438
8513,000;3,036;0,791;-33,585;1,769;9,350;4,743;33,954;4,325;-19,271;-2,731;0,000;35,600;35,700;9,631;1,563;-8,968;-7,630;-9,786;-9,164;-3,118;25,991;0,000;251,840;Inf;260,000;260,000;-9,101;2,781;-6,648;23,465
8513,500;3,817;0,926;-35,209;1,660;9,437;4,743;33,954;4,325;-19,271;-2,731;0,000;35,600;35,700;9,433;1,732;-8,529;-7,424;-9,417;-8,346;-3,118;25,991;0,000;251,840;Inf;260,000;260,000;-8,887;2,785;-6,613;23,443
8514,000;3,817;0,926;-35,209;1,660;9,437;4,743;33,954;4,325;-19,271;-2,731;0,000;35,600;35,700;9,433;1,732;-8,553;-7,352;-9,380;-8,386;-3,118;25,991;0,000;251,540;Inf;260,000;260,000;-8,429;2,802;-6,606;23,388
8514,500;3,817;0,926;-35,209;1,660;9,437;4,743;33,954;4,325;-19,271;-2,731;0,000;35,600;35,700;9,433;1,732;-8,805;-7,526;-9,641;-9,144;-3,118;25,991;0,000;251,540;Inf;260,000;260,000;-8,418;2,818;-6,571;23,383
8515,000;3,817;0,926;-35,209;1,660;9,437;4,743;33,954;4,325;-19,271;-2,731;0,000;35,600;35,700;9,433;1,732;-8,889;-7,632;-9,850;-9,354;-3,118;25,991;0,000;251,940;Inf;260,000;260,000;-8,779;2,835;-6,578;23,397
8515,500;3,817;0,926;-35,209;1,660;9,437;4,743;33,954;4,325;-19,271;-2,731;0,000;35,600;35,700;9,433;1,732;-9,208;-7,803;-10,129;-9,511;-3,118;25,991;0,000;251,940;Inf;260,000;260,000;-8,931;2,851;-6,591;23,371
8516,000;3,817;0,926;-35,209;1,660;9,437;4,752;33,996;4,332;-19,240;-2,723;0,000;35,625;35,658;9,433;1,732;-9,063;-7,659;-9,875;-8,814;-3,123;25,985;0,000;251,640;Inf;260,000;260,000;-9,163;2,867;-6,601;23,345
8516,500;3,817;0,926;-35,209;1,660;9,437;4,752;33,996;4,332;-19,240;-2,723;0,000;35,600;35,700;9,433;1,732;-8,626;-7,308;-9,364;-8,136;-3,123;25,985;0,000;251,640;Inf;260,000;260,000;-8,853;2,882;-6,560;23,295
8517,000;3,867;0,937;-35,209;1,697;9,458;4,752;33,996;4,332;-19,240;-2,723;0,000;35,600;35,700;9,313;1,726;-8,507;-7,316;-9,308;-8,574;-3,123;25,985;0,000;251,440;Inf;260,000;260,000;-8,358;2,898;-6,544;23,248
8517,500;3,867;0,937;-35,209;1,697;9,458;4,752;33,996;4,332;-19,240;-2,723;0,000;35,600;35,700;9,313;1,726;-8,612;-7,425;-9,595;-8,976;-3,123;25,985;0,000;251,440;Inf;260,000;260,000;-8,426;2,913;-6,552;23,229
8518,000;3,867;0,937;-35,209;1,697;9,458;4,752;33,996;4,332;-19,240;-2,723;0,000;35,600;35,700;9,313;1,726;-8,782;-7,507;-9,659;-9,247;-3,123;25,985;0,000;251,340;Inf;260,000;260,000;-8,652;2,929;-6,536;23,221
8518,500;3,867;0,937;-35,209;1,697;9,458;4,752;33,996;4,332;-19,240;-2,723;0,000;35,600;35,700;9,313;1,726;-9,315;-7,682;-9,850;-9,111;-3,123;25,985;0,000;251,340;Inf;260,000;260,000;-8,799;2,944;-6,550;23,208
8519,000;3,867;0,937;-35,209;1,697;9,458;4,749;34,015;4,324;-19,214;-2,745;0,000;35,612;35,674;9,313;1,726;-8,947;-7,398;-9,587;-8,486;-3,133;25,974;0,000;251,740;Inf;260,000;260,000;-8,989;2,960;-6,518;23,222
8519,500;3,867;0,937;-35,209;1,697;9,458;4,749;34,015;4,324;-19,214;-2,745;0,000;35,600;35,700;9,313;1,726;-8,373;-7,229;-9,472;-8,327;-3,133;25,974;0,000;251,740;Inf;260,000;260,000;-8,604;2,974;-6,503;23,182
8520,000;3,577;0,883;-35,209;1,701;9,379;4,749;34,015;4,324;-19,214;-2,745;0,000;35,600;35,700;9,386;1,739;-8,431;-7,295;-9,553;-8,559;-3,133;25,974;0,000;251,140;Inf;260,000;260,000;-8,350;2,989;-6,498;23,154
8520,500;3,577;0,883;-35,209;1,701;9,379;4,749;34,015;4,324;-19,214;-2,745;0,000;35,600;35,700;9,386;1,739;-8,667;-7,453;-9,645;-8,941;-3,133;25,974;0,000;251,140;Inf;260,000;260,000;-8,460;2,999;-6,509;23,164
8521,000;3,577;0,883;-35,209;1,701;9,379;4,749;34,015;4,324;-19,214;-2,745;0,000;35,600;35,700;9,386;1,739;-8,867;-7,519;-9,726;-9,208;-3,133;25,974;0,000;251,640;Inf;260,000;260,000;-8,676;3,008;-6,505;23,145
8521,500;3,577;0,883;-35,209;1,701;9,379;4,749;34,015;4,324;-19,214;-2,745;0,000;35,600;35,700;9,386;1,739;-8,994;-7,621;-9,873;-9,506;-3,133;25,974;0,000;251,640;Inf;260,000;260,000;-8,830;3,017;-6,527;23,159
8522,000;3,577;0,883;-35,209;1,701;9,379;4,749;34,015;4,324;-19,214;-2,745;0,000;35,600;35,700;9,386;1,739;-8,856;-7,421;-9,511;-8,505;-3,133;25,974;0,000;251,240;Inf;260,000;260,000;-8,998;3,027;-6,520;23,148
8522,500;3,577;0,883;-35,209;1,701;9,379;4,736;34,032;4,341;-19,169;-2,728;0,000;35,612;35,696;9,386;1,739;-8,279;-7,175;-9,369;-8,229;-3,127;25,975;0,000;251,240;Inf;260,000;260,000;-8,573;3,036;-6,501;23,114
8523,000;3,577;0,883;-35,209;1,701;9,379;4,736;34,032;4,341;-19,169;-2,728;0,000;35,600;35,700;9,386;1,739;-8,308;-7,260;-9,384;-8,567;-3,127;25,975;0,000;251,640;Inf;260,000;260,000;-8,263;3,045;-6,496;23,059
8523,500;2,915;0,706;-35,209;1,698;9,442;4,736;34,032;4,341;-19,169;-2,728;0,000;35,600;35,700;9,362;1,640;-8,637;-7,387;-9,593;-8,849;-3,127;25,975;0,000;251,640;Inf;260,000;260,000;-8,380;3,053;-6,507;23,041
8524,000;2,915;0,706;-35,209;1,698;9,442;4,736;34,032;4,341;-19,169;-2,728;0,000;35,600;35,700;9,362;1,640;-8,795;-7,533;-9,765;-9,136;-3,127;25,975;0,000;251,240;Inf;260,000;260,000;-8,616;3,051;-6,489;22,980
8524,500;2,915;0,706;-35,209;1,698;9,442;4,736;34,032;4,341;-19,169;-2,728;0,000;35,600;35,700;9,362;1,640;-9,000;-7,642;-9,899;-9,478;-3,127;25,975;0,000;251,240;Inf;260,000;260,000;-8,808;3,049;-6,513;22,844
8525,000;2,915;0,706;-35,209;1,698;9,442;4,736;34,032;4,341;-19,169;-2,728;0,000;35,600;35,700;9,362;1,640;-8,826;-7,585;-9,787;-8,923;-3,127;25,975;0,000;251,840;Inf;260,000;260,000;-9,005;3,047;-6,496;22,604
8525,500;2,915;0,706;-35,209;1,698;9,442;4,755;34,007;4,352;-19,133;-2,719;0,000;35,626;35,767;9,362;1,640;-8,228;-7,155;-9,047;-8,205;-3,113;25,982;0,000;251,840;Inf;260,000;260,000;-8,780;3,044;-6,473;22,471
8526,000;2,915;0,706;-35,209;1,698;9,442;4,755;34,007;4,352;-19,133;-2,719;0,000;35,600;35,800;9,362;1,640;-8,417;-7,272;-9,326;-8,581;-3,113;25,982;0,000;251,840;Inf;260,000;260,000;-8,159;3,042;-6,472;22,399
8526,500;2,169;0,579;-34,673;1,676;9,335;4,755;34,007;4,352;-19,133;-2,719;0,000;35,600;35,800;9,466;1,829;-8,680;-7,462;-9,594;-8,955;-3,113;25,982;0,000;251,840;Inf;260,000;260,000;-8,399;3,040;-6,454;22,428
8527,000;2,169;0,579;-34,673;1,676;9,335;4,755;34,007;4,352;-19,133;-2,719;0,000;35,600;35,800;9,466;1,829;-8,868;-7,556;-9,791;-9,283;-3,113;25,982;0,000;252,040;Inf;260,000;260,000;-8,673;3,026;-6,460;22,517
8527,500;2,169;0,579;-34,673;1,676;9,335;4,755;34,007;4,352;-19,133;-2,719;0,000;35,600;35,800;9,466;1,829;-9,130;-7,712;-9,961;-9,361;-3,113;25,982;0,000;252,040;Inf;260,000;260,000;-8,875;3,012;-6,463;22,528
8528,000;2,169;0,579;-34,673;1,676;9,335;4,755;34,007;4,352;-19,133;-2,719;0,000;35,600;35,800;9,466;1,829;-8,927;-7,451;-9,629;-8,393;-3,113;25,982;0,000;251,740;Inf;260,000;260,000;-9,041;2,998;-6,406;22,563
8528,500;2,169;0,579;-34,673;1,676;9,335;4,755;34,007;4,352;-19,133;-2,719;0,000;35,600;35,800;9,466;1,829;-8,448;-7,155;-9,383;-8,176;-3,113;25,982;0,000;251,740;Inf;260,000;260,000;-8,600;2,984;-6,435;22,575
8529,000;2,169;0,579;-34,673;1,676;9,335;4,768;33,990;4,312;-19,128;-2,727;0,000;35,621;35,702;9,466;1,829;-8,774;-7,439;-9,677;-9,025;-3,121;25,971;0,000;252,040;Inf;260,000;260,000;-8,290;2,971;-6,457;22,483
8529,500;2,169;0,579;-34,673;1,676;9,335;4,768;33,990;4,312;-19,128;-2,727;0,000;35,600;35,700;9,466;1,829;-8,899;-7,498;-9,746;-9,314;-3,121;25,971;0,000;252,040;Inf;260,000;260,000;-8,729;2,958;-6,443;22,435
8530,000;2,884;0,708;-35,193;1,771;9,408;4,768;33,990;4,312;-19,128;-2,727;0,000;35,600;35,700;9,414;1,676;-9,148;-7,700;-9,969;-9,434;-3,121;25,971;0,000;251,740;Inf;260,000;260,000;-8,864;2,945;-6,475;22,414
8530,500;2,884;0,708;-35,193;1,771;9,408;4,768;33,990;4,312;-19,128;-2,727;0,000;35,600;35,700;9,414;1,676;-8,986;-7,527;-9,668;-8,592;-3,121;25,971;0,000;251,740;Inf;260,000;260,000;-9,063;2,944;-6,473;22,391
8531,000;2,884;0,708;-35,193;1,771;9,408;4,768;33,990;4,312;-19,128;-2,727;0,000;35,600;35,700;9,414;1,676;-8,636;-7,210;-9,349;-8,123;-3,121;25,971;0,000;252,040;Inf;260,000;260,000;-8,693;2,943;-6,455;22,388
8531,500;2,884;0,708;-35,193;1,771;9,408;4,768;33,990;4,312;-19,128;-2,727;0,000;35,600;35,700;9,414;1,676;-8,413;-7,266;-9,377;-8,501;-3,121;25,971;0,000;252,040;Inf;260,000;260,000;-8,329;2,942;-6,463;22,407
8532,000;2,884;0,708;-35,193;1,771;9,408;4,729;33,935;4,334;-19,091;-2,714;0,000;35,630;35,700;9,414;1,676;-8,611;-7,373;-9,457;-8,927;-3,115;25,980;0,000;251,740;Inf;260,000;260,000;-8,389;2,941;-6,458;22,408
8532,500;2,884;0,708;-35,193;1,771;9,408;4,729;33,935;4,334;-19,091;-2,714;0,000;35,600;35,700;9,414;1,676;-8,786;-7,477;-9,600;-9,073;-3,115;25,980;0,000;251,740;Inf;260,000;260,000;-8,592;2,940;-6,490;22,410
8533,000;3,056;0,707;-35,209;1,753;9,415;4,729;33,935;4,334;-19,091;-2,714;0,000;35,600;35,700;9,343;1,825;-9,005;-7,578;-9,739;-9,129;-3,115;25,980;0,000;251,940;Inf;260,000;260,000;-8,734;2,939;-6,471;22,442
8533,500;3,056;0,707;-35,209;1,753;9,415;4,729;33,935;4,334;-19,091;-2,714;0,000;35,600;35,700;9,343;1,825;-8,683;-7,419;-9,528;-8,381;-3,115;25,980;0,000;251,940;Inf;260,000;260,000;-8,863;2,941;-6,465;22,444
8534,000;3,056;0,707;-35,209;1,753;9,415;4,729;33,935;4,334;-19,091;-2,714;0,000;35,600;35,700;9,343;1,825;-8,623;-7,309;-9,322;-8,363;-3,115;25,980;0,000;251,040;Inf;260,000;260,000;-8,503;2,943;-6,457;22,395
8534,500;3,056;0,707;-35,209;1,753;9,415;4,729;33,935;4,334;-19,091;-2,714;0,000;35,600;35,700;9,343;1,825;-8,708;-7,392;-9,483;-8,777;-3,115;25,980;0,000;251,040;Inf;260,000;260,000;-8,404;2,945;-6,456;22,318
8535,000;3,056;0,707;-35,209;1,753;9,415;4,749;33,957;4,321;-19,037;-2,723;0,000;35,634;35,686;9,343;1,825;-8,856;-7,471;-9,672;-9,040;-3,114;25,975;0,000;251,540;Inf;260,000;260,000;-8,590;2,947;-6,467;22,300
8535,500;3,056;0,707;-35,209;1,753;9,415;4,749;33,957;4,321;-19,037;-2,723;0,000;35,600;35,700;9,343;1,825;-8,920;-7,584;-9,750;-9,282;-3,114;25,975;0,000;251,540;Inf;260,000;260,000;-8,760;2,949;-6,482;22,256
8536,000;3,056;0,707;-35,209;1,753;9,415;4,749;33,957;4,321;-19,037;-2,723;0,000;35,600;35,700;9,343;1,825;-9,096;-7,656;-9,721;-9,291;-3,114;25,975;0,000;251,140;Inf;260,000;260,000;-8,884;2,950;-6,521;22,287
8536,500;3,010;0,713;-35,209;1,699;9,423;4,749;33,957;4,321;-19,037;-2,723;0,000;35,600;35,700;9,429;1,895;-8,606;-7,298;-9,291;-8,318;-3,114;25,975;0,000;251,140;Inf;260,000;260,000;-8,941;2,952;-6,480;22,326
8537,000;3,010;0,713;-35,209;1,699;9,423;4,749;33,957;4,321;-19,037;-2,723;0,000;35,600;35,700;9,429;1,895;-8,566;-7,311;-9,259;-8,624;-3,114;25,975;0,000;251,340;Inf;260,000;260,000;-8,378;2,953;-6,477;22,352
8537,500;3,010;0,713;-35,209;1,699;9,423;4,749;33,957;4,321;-19,037;-2,723;0,000;35,600;35,700;9,429;1,895;-8,624;-7,444;-9,496;-8,869;-3,114;25,975;0,000;251,340;Inf;260,000;260,000;-8,440;2,954;-6,514;22,416
8538,000;3,010;0,713;-35,209;1,699;9,423;4,749;33,957;4,321;-19,037;-2,723;0,000;35,600;35,700;9,429;1,895;-8,824;-7,534;-9,598;-9,112;-3,114;25,975;0,000;251,340;Inf;260,000;260,000;-8,608;2,955;-6,487;22,507
8538,500;3,010;0,713;-35,209;1,699;9,423;4,752;33,981;4,322;-18,981;-2,711;0,000;35,631;35,744;9,429;1,895;-9,088;-7,656;-9,691;-9,303;-3,113;25,972;0,000;251,340;Inf;260,000;260,000;-8,767;2,956;-6,488;22,555
8539,000;3,010;0,713;-35,209;1,699;9,423;4,752;33,981;4,322;-18,981;-2,711;0,000;35,600;35,700;9,429;1,895;-8,703;-7,534;-9,533;-9,026;-3,113;25,972;0,000;252,540;Inf;260,000;260,000;-8,934;2,957;-6,506;22,557
8539,500;2,988;0,775;-34,325;1,727;9,371;4,752;33,981;4,322;-18,981;-2,711;0,000;35,600;35,700;9,514;1,719;-8,571;-7,323;-9,316;-8,165;-3,113;25,972;0,000;252,540;Inf;260,000;260,000;-8,699;2,957;-6,473;22,625
8540,000;2,988;0,775;-34,325;1,727;9,371;4,752;33,981;4,322;-18,981;-2,711;0,000;35,600;35,700;9,514;1,719;-8,626;-7,357;-9,345;-8,658;-3,113;25,972;0,000;252,540;Inf;260,000;260,000;-8,344;2,958;-6,468;22,643
8540,500;2,988;0,775;-34,325;1,727;9,371;4,752;33,981;4,322;-18,981;-2,711;0,000;35,600;35,700;9,514;1,719;-8,842;-7,458;-9,449;-8,855;-3,113;25,972;0,000;252,540;Inf;260,000;260,000;-8,497;2,958;-6,460;22,660
8541,000;2,988;0,775;-34,325;1,727;9,371;4,752;33,981;4,322;-18,981;-2,711;0,000;35,600;35,700;9,514;1,719;-8,915;-7,593;-9,664;-9,083;-3,113;25,972;0,000;252,540;Inf;260,000;260,000;-8,651;2,959;-6,455;22,654
8541,500;2,988;0,775;-34,325;1,727;9,371;4,725;34,019;4,325;-18,908;-2,719;0,000;35,637;35,750;9,514;1,719;-8,886;-7,552;-9,467;-9,083;-3,117;25,961;0,000;252,540;Inf;260,000;260,000;-8,814;2,959;-6,463;22,668
8542,000;2,988;0,775;-34,325;1,727;9,371;4,725;34,019;4,325;-18,908;-2,719;0,000;35,600;35,700;9,514;1,719;-8,642;-7,389;-9,269;-8,648;-3,117;25,961;0,000;252,440;Inf;260,000;260,000;-8,747;2,960;-6,493;22,636
8542,500;2,988;0,775;-34,325;1,727;9,371;4,725;34,019;4,325;-18,908;-2,719;0,000;35,600;35,700;9,514;1,719;-8,315;-7,338;-9,231;-8,614;-3,117;25,961;0,000;252,440;Inf;260,000;260,000;-8,487;2,960;-6,468;22,592
8543,000;2,760;0,676;-35,201;1,647;9,418;4,725;34,019;4,325;-18,908;-2,719;0,000;35,600;35,700;9,485;1,755;-8,394;-7,354;-9,290;-8,765;-3,117;25,961;0,000;252,740;Inf;260,000;260,000;-8,375;2,961;-6,473;22,605
8543,500;2,760;0,676;-35,201;1,647;9,418;4,725;34,019;4,325;-18,908;-2,719;0,000;35,600;35,700;9,485;1,755;-8,596;-7,416;-9,385;-8,973;-3,117;25,961;0,000;252,740;Inf;260,000;260,000;-8,451;2,958;-6,472;22,620
8544,000;2,760;0,676;-35,201;1,647;9,418;4,725;34,019;4,325;-18,908;-2,719;0,000;35,600;35,700;9,485;1,755;-8,742;-7,465;-9,357;-9,065;-3,117;25,961;0,000;252,040;Inf;260,000;260,000;-8,592;2,954;-6,489;22,634
8544,500;2,760;0,676;-35,201;1,647;9,418;4,725;34,019;4,325;-18,908;-2,719;0,000;35,600;35,700;9,485;1,755;-8,366;-7,334;-9,231;-8,514;-3,117;25,961;0,000;252,040;Inf;260,000;260,000;-8,657;2,951;-6,485;22,600
8545,000;2,760;0,676;-35,201;1,647;9,418;4,775;33,991;4,356;-18,893;-2,724;0,000;35,633;35,775;9,485;1,755;-8,163;-7,258;-9,039;-8,362;-3,115;25,950;0,000;252,040;Inf;260,000;260,000;-8,361;2,948;-6,487;22,659
8545,500;2,760;0,676;-35,201;1,647;9,418;4,775;33,991;4,356;-18,893;-2,724;0,000;35,600;35,800;9,485;1,755;-8,239;-7,314;-9,117;-8,483;-3,115;25,950;0,000;252,040;Inf;260,000;260,000;-8,206;2,945;-6,480;22,681
8546,000;2,724;0,652;-35,209;1,563;9,475;4,775;33,991;4,356;-18,893;-2,724;0,000;35,600;35,800;9,302;1,753;-8,571;-7,358;-9,252;-8,790;-3,115;25,950;0,000;252,040;Inf;260,000;260,000;-8,288;2,942;-6,442;22,767
8546,500;2,724;0,652;-35,209;1,563;9,475;4,775;33,991;4,356;-18,893;-2,724;0,000;35,600;35,800;9,302;1,753;-8,705;-7,463;-9,464;-9,016;-3,115;25,950;0,000;252,040;Inf;260,000;260,000;-8,493;2,938;-6,441;22,815
8547,000;2,724;0,652;-35,209;1,563;9,475;4,775;33,991;4,356;-18,893;-2,724;0,000;35,600;35,800;9,302;1,753;-8,804;-7,492;-9,506;-8,999;-3,115;25,950;0,000;252,540;Inf;260,000;260,000;-8,662;2,935;-6,452;22,819
8547,500;2,724;0,652;-35,209;1,563;9,475;4,775;33,991;4,356;-18,893;-2,724;0,000;35,600;35,800;9,302;1,753;-8,213;-7,080;-9,035;-8,058;-3,115;25,950;0,000;252,540;Inf;260,000;260,000;-8,700;2,931;-6,401;22,853
8548,000;2,724;0,652;-35,209;1,563;9,475;4,783;33,970;4,312;-18,873;-2,719;0,000;35,638;35,857;9,302;1,753;-8,131;-7,100;-9,102;-8,241;-3,105;25,952;0,000;252,340;Inf;260,000;260,000;-8,096;2,928;-6,374;22,803
8548,500;2,724;0,652;-35,209;1,563;9,475;4,783;33,970;4,312;-18,873;-2,719;0,000;35,600;35,900;9,302;1,753;-8,426;-7,227;-9,240;-8,556;-3,105;25,952;0,000;252,340;Inf;260,000;260,000;-8,144;2,925;-6,382;22,755
8549,000;2,724;0,652;-35,209;1,563;9,475;4,783;33,970;4,312;-18,873;-2,719;0,000;35,600;35,900;9,302;1,753;-8,552;-7,322;-9,328;-8,798;-3,105;25,952;0,000;252,340;Inf;260,000;260,000;-8,362;2,921;-6,364;22,902
8549,500;2,352;0,602;-34,862;1,702;9,337;4,783;33,970;4,312;-18,873;-2,719;0,000;35,600;35,900;9,463;1,787;-8,864;-7,453;-9,459;-8,958;-3,105;25,952;0,000;252,340;Inf;260,000;260,000;-8,500;2,918;-6,368;22,983
8550,000;2,352;0,602;-34,862;1,702;9,337;4,783;33,970;4,312;-18,873;-2,719;0,000;35,600;35,900;9,463;1,787;-8,849;-7,344;-9,404;-8,675;-3,105;25,952;0,000;251,940;Inf;260,000;260,000;-8,683;2,909;-6,352;22,975
8550,500;2,352;0,602;-34,862;1,702;9,337;4,783;33,970;4,312;-18,873;-2,719;0,000;35,600;35,900;9,463;1,787;-8,409;-7,147;-9,157;-8,092;-3,105;25,952;0,000;251,940;Inf;260,000;260,000;-8,568;2,900;-6,322;23,038
8551,000;2,352;0,602;-34,862;1,702;9,337;4,783;33,970;4,312;-18,873;-2,719;0,000;35,600;35,900;9,463;1,787;-8,298;-7,134;-9,214;-8,198;-3,105;25,952;0,000;252,040;Inf;260,000;260,000;-8,201;2,891;-6,332;23,007
8551,500;2,352;0,602;-34,862;1,702;9,337;4,781;33,952;4,296;-18,829;-2,725;0,000;35,646;35,766;9,463;1,787;-8,515;-7,251;-9,349;-8,591;-3,112;25,946;0,000;252,040;Inf;260,000;260,000;-8,211;2,882;-6,286;22,968
8552,000;2,352;0,602;-34,862;1,702;9,337;4,781;33,952;4,296;-18,829;-2,725;0,000;35,600;35,800;9,463;1,787;-8,703;-7,312;-9,489;-8,938;-3,112;25,946;0,000;252,440;Inf;260,000;260,000;-8,426;2,873;-6,301;22,953
8552,500;3,242;0,765;-35,209;1,700;9,410;4,781;33,952;4,296;-18,829;-2,725;0,000;35,600;35,800;9,280;1,813;-8,881;-7,474;-9,587;-8,978;-3,112;25,946;0,000;252,440;Inf;260,000;260,000;-8,611;2,865;-6,319;22,941
8553,000;3,242;0,765;-35,209;1,700;9,410;4,781;33,952;4,296;-18,829;-2,725;0,000;35,600;35,800;9,280;1,813;-8,718;-7,324;-9,303;-8,405;-3,112;25,946;0,000;252,540;Inf;260,000;260,000;-8,730;2,871;-6,322;22,888
8553,500;3,242;0,765;-35,209;1,700;9,410;4,781;33,952;4,296;-18,829;-2,725;0,000;35,600;35,800;9,280;1,813;-8,351;-7,057;-9,011;-7,930;-3,112;25,946;0,000;252,540;Inf;260,000;260,000;-8,438;2,877;-6,289;22,835
8554,000;3,242;0,765;-35,209;1,700;9,410;4,781;33,952;4,296;-18,829;-2,725;0,000;35,600;35,800;9,280;1,813;-8,217;-7,081;-9,023;-8,344;-3,112;25,946;0,000;252,240;Inf;260,000;260,000;-8,087;2,883;-6,307;22,833
8554,500;3,242;0,765;-35,209;1,700;9,410;4,775;33,955;4,308;-18,805;-2,710;0,000;35,667;35,835;9,280;1,813;-8,635;-7,320;-9,360;-8,816;-3,096;25,949;0,000;252,240;Inf;260,000;260,000;-8,166;2,889;-6,272;22,821
8555,000;3,242;0,765;-35,209;1,700;9,410;4,775;33,955;4,308;-18,805;-2,710;0,000;35,700;35,800;9,280;1,813;-8,837;-7,476;-9,601;-9,103;-3,096;25,949;0,000;253,040;Inf;260,000;260,000;-8,533;2,894;-6,303;22,828
8555,500;3,242;0,765;-35,209;1,700;9,410;4,775;33,955;4,308;-18,805;-2,710;0,000;35,700;35,800;9,280;1,813;-8,859;-7,401;-9,562;-8,831;-3,096;25,949;0,000;253,040;Inf;260,000;260,000;-8,754;2,900;-6,297;22,807
8556,000;2,203;0,593;-33,486;1,778;9,360;4,775;33,955;4,308;-18,805;-2,710;0,000;35,700;35,800;9,640;1,653;-8,488;-7,137;-9,332;-8,051;-3,096;25,949;0,000;252,140;Inf;260,000;260,000;-8,663;2,906;-6,253;22,874
8556,500;2,203;0,593;-33,486;1,778;9,360;4,775;33,955;4,308;-18,805;-2,710;0,000;35,700;35,800;9,640;1,653;-8,273;-7,067;-9,133;-8,064;-3,096;25,949;0,000;252,140;Inf;260,000;260,000;-8,252;2,894;-6,269;22,861
8557,000;2,203;0,593;-33,486;1,778;9,360;4,775;33,955;4,308;-18,805;-2,710;0,000;35,700;35,800;9,640;1,653;-8,378;-7,153;-9,223;-8,426;-3,096;25,949;0,000;252,040;Inf;260,000;260,000;-8,134;2,883;-6,275;22,828
8557,500;2,203;0,593;-33,486;1,778;9,360;4,775;33,955;4,308;-18,805;-2,710;0,000;35,700;35,800;9,640;1,653;-8,662;-7,279;-9,412;-8,751;-3,096;25,949;0,000;252,040;Inf;260,000;260,000;-8,295;2,872;-6,279;22,827
8558,000;2,203;0,593;-33,486;1,778;9,360;4,776;33,982;4,317;-18,787;-2,688;0,000;35,667;35,902;9,640;1,653;-8,767;-7,390;-9,512;-9,042;-3,094;25,948;0,000;252,040;Inf;260,000;260,000;-8,526;2,861;-6,294;22,764
8558,500;2,203;0,593;-33,486;1,778;9,360;4,776;33,982;4,317;-18,787;-2,688;0,000;35,700;35,900;9,640;1,653;-8,786;-7,414;-9,644;-8,760;-3,094;25,948;0,000;252,040;Inf;260,000;260,000;-8,677;2,850;-6,338;22,698
8559,000;3,220;0,743;-35,209;1,710;9,453;4,776;33,982;4,317;-18,787;-2,688;0,000;35,700;35,900;9,391;1,785;-8,494;-7,158;-9,218;-7,916;-3,094;25,948;0,000;252,040;Inf;260,000;260,000;-8,651;2,839;-6,286;22,628
8559,500;3,220;0,743;-35,209;1,710;9,453;4,776;33,982;4,317;-18,787;-2,688;0,000;35,700;35,900;9,391;1,785;-8,342;-7,051;-9,109;-8,048;-3,094;25,948;0,000;252,040;Inf;260,000;260,000;-8,197;2,846;-6,274;22,497
8560,000;3,220;0,743;-35,209;1,710;9,453;4,776;33,982;4,317;-18,787;-2,688;0,000;35,700;35,900;9,391;1,785;-8,483;-7,148;-9,265;-8,468;-3,094;25,948;0,000;251,640;Inf;260,000;260,000;-8,137;2,852;-6,278;22,502
8560,500;3,220;0,743;-35,209;1,710;9,453;4,776;33,982;4,317;-18,787;-2,688;0,000;35,700;35,900;9,391;1,785;-8,745;-7,295;-9,450;-8,763;-3,094;25,948;0,000;251,640;Inf;260,000;260,000;-8,341;2,858;-6,285;22,561
8561,000;3,220;0,743;-35,209;1,710;9,453;4,757;34,000;4,331;-18,762;-2,701;0,000;35,674;35,872;9,391;1,785;-8,871;-7,447;-9,588;-9,095;-3,095;25,943;0,000;251,840;Inf;260,000;260,000;-8,564;2,864;-6,305;22,531
8561,500;3,220;0,743;-35,209;1,710;9,453;4,757;34,000;4,331;-18,762;-2,701;0,000;35,700;35,900;9,391;1,785;-9,016;-7,588;-9,766;-9,174;-3,095;25,943;0,000;251,840;Inf;260,000;260,000;-8,750;2,870;-6,320;22,524
8562,000;3,220;0,743;-35,209;1,710;9,453;4,757;34,000;4,331;-18,762;-2,701;0,000;35,700;35,900;9,391;1,785;-8,559;-7,128;-9,174;-8,024;-3,095;25,943;0,000;252,440;Inf;260,000;260,000;-8,886;2,875;-6,307;22,564
8562,500;3,417;0,807;-35,209;1,741;9,504;4,757;34,000;4,331;-18,762;-2,701;0,000;35,700;35,900;9,362;1,785;-8,356;-7,135;-9,079;-8,365;-3,095;25,943;0,000;252,440;Inf;260,000;260,000;-8,221;2,881;-6,299;22,542
8563,000;3,417;0,807;-35,209;1,741;9,504;4,757;34,000;4,331;-18,762;-2,701;0,000;35,700;35,900;9,362;1,785;-8,382;-7,233;-9,320;-8,612;-3,095;25,943;0,000;251,940;Inf;260,000;260,000;-8,234;2,890;-6,325;22,508
8563,500;3,417;0,807;-35,209;1,741;9,504;4,757;34,000;4,331;-18,762;-2,701;0,000;35,700;35,900;9,362;1,785;-8,547;-7,320;-9,437;-8,757;-3,095;25,943;0,000;251,940;Inf;260,000;260,000;-8,387;2,898;-6,321;22,510
8564,000;3,417;0,807;-35,209;1,741;9,504;4,757;34,000;4,331;-18,762;-2,701;0,000;35,700;35,900;9,362;1,785;-8,823;-7,495;-9,645;-9,095;-3,095;25,943;0,000;252,040;Inf;260,000;260,000;-8,515;2,907;-6,324;22,461
8564,500;3,417;0,807;-35,209;1,741;9,504;4,754;34,003;4,341;-18,716;-2,697;0,000;35,681;35,916;9,362;1,785;-8,903;-7,441;-9,504;-8,916;-3,095;25,942;0,000;252,040;Inf;260,000;260,000;-8,764;2,915;-6,342;22,458
8565,000;3,417;0,807;-35,209;1,741;9,504;4,754;34,003;4,341;-18,716;-2,697;0,000;35,700;35,900;9,362;1,785;-8,538;-7,216;-9,263;-8,331;-3,095;25,942;0,000;252,140;Inf;260,000;260,000;-8,691;2,924;-6,301;22,453
8565,500;3,314;0,856;-34,257;1,694;9,310;4,754;34,003;4,341;-18,716;-2,697;0,000;35,700;35,900;9,586;1,703;-8,232;-7,156;-9,232;-8,408;-3,095;25,942;0,000;252,140;Inf;260,000;260,000;-8,337;2,938;-6,338;22,484
8566,000;3,314;0,856;-34,257;1,694;9,310;4,754;34,003;4,341;-18,716;-2,697;0,000;35,700;35,900;9,586;1,703;-8,418;-7,261;-9,354;-8,624;-3,095;25,942;0,000;251,940;Inf;260,000;260,000;-8,257;2,938;-6,335;22,559
8566,500;3,314;0,856;-34,257;1,694;9,310;4,754;34,003;4,341;-18,716;-2,697;0,000;35,700;35,900;9,586;1,703;-8,554;-7,360;-9,469;-8,799;-3,095;25,942;0,000;251,940;Inf;260,000;260,000;-8,414;2,944;-6,301;22,568
8567,000;3,314;0,856;-34,257;1,694;9,310;4,754;34,003;4,341;-18,716;-2,697;0,000;35,700;35,900;9,586;1,703;-8,742;-7,455;-9,610;-8,987;-3,095;25,942;0,000;251,740;Inf;260,000;260,000;-8,545;2,950;-6,336;22,560
8567,500;3,314;0,856;-34,257;1,694;9,310;4,764;34,042;4,344;-18,670;-2,675;0,000;35,689;35,920;9,586;1,703;-8,776;-7,363;-9,534;-8,723;-3,088;25,946;0,000;251,740;Inf;260,000;260,000;-8,699;2,956;-6,330;22,548
8568,000;3,314;0,856;-34,257;1,694;9,310;4,764;34,042;4,344;-18,670;-2,675;0,000;35,700;35,900;9,586;1,703;-8,430;-7,199;-9,307;-8,025;-3,088;25,946;0,000;251,540;Inf;260,000;260,000;-8,599;2,962;-6,300;22,473
8568,500;3,292;0,789;-35,209;1,693;9,504;4,764;34,042;4,344;-18,670;-2,675;0,000;35,700;35,900;9,356;1,806;-8,403;-7,119;-9,220;-8,077;-3,088;25,946;0,000;251,540;Inf;260,000;260,000;-8,240;2,973;-6,307;22,420
8569,000;3,292;0,789;-35,209;1,693;9,504;4,764;34,042;4,344;-18,670;-2,675;0,000;35,700;35,900;9,356;1,806;-8,495;-7,195;-9,325;-8,560;-3,088;25,946;0,000;251,540;Inf;260,000;260,000;-8,205;2,978;-6,300;22,457
8569,500;3,292;0,789;-35,209;1,693;9,504;4,764;34,042;4,344;-18,670;-2,675;0,000;35,700;35,900;9,356;1,806;-8,617;-7,375;-9,466;-8,915;-3,088;25,946;0,000;251,540;Inf;260,000;260,000;-8,394;2,978;-6,319;22,452
8570,000;3,292;0,789;-35,209;1,693;9,504;4,764;34,042;4,344;-18,670;-2,675;0,000;35,700;35,900;9,356;1,806;-8,843;-7,400;-9,390;-8,805;-3,088;25,946;0,000;251,940;Inf;260,000;260,000;-8,593;2,983;-6,328;22,512
8570,500;3,292;0,789;-35,209;1,693;9,504;4,764;34,042;4,344;-18,670;-2,675;0,000;35,700;35,900;9,356;1,806;-8,627;-7,310;-9,177;-8,425;-3,088;25,946;0,000;251,940;Inf;260,000;260,000;-8,609;2,988;-6,337;22,544
8571,000;3,292;0,789;-35,209;1,693;9,504;4,797;34,028;4,337;-18,650;-2,693;0,000;35,698;35,931;9,356;1,806;-8,252;-7,128;-9,038;-8,205;-3,086;25,943;0,000;251,540;Inf;260,000;260,000;-8,385;2,993;-6,339;22,553
8571,500;3,292;0,789;-35,209;1,693;9,504;4,797;34,028;4,337;-18,650;-2,693;0,000;35,700;35,900;9,356;1,806;-8,117;-7,135;-9,066;-8,394;-3,086;25,943;0,000;251,540;Inf;260,000;260,000;-8,156;2,998;-6,334;22,548
8572,000;2,584;0,609;-35,209;1,689;9,509;4,797;34,028;4,337;-18,650;-2,693;0,000;35,700;35,900;9,346;1,662;-8,332;-7,262;-9,250;-8,554;-3,086;25,943;0,000;251,540;Inf;260,000;260,000;-8,178;3,003;-6,305;22,559
8572,500;2,584;0,609;-35,209;1,689;9,509;4,797;34,028;4,337;-18,650;-2,693;0,000;35,700;35,900;9,346;1,662;-8,715;-7,379;-9,376;-8,894;-3,086;25,943;0,000;251,540;Inf;260,000;260,000;-8,350;2,996;-6,333;22,616
8573,000;2,584;0,609;-35,209;1,689;9,509;4,797;34,028;4,337;-18,650;-2,693;0,000;35,700;35,900;9,346;1,662;-8,536;-7,266;-9,144;-8,196;-3,086;25,943;0,000;251,440;Inf;260,000;260,000;-8,591;2,990;-6,304;22,629
8573,500;2,584;0,609;-35,209;1,689;9,509;4,797;34,028;4,337;-18,650;-2,693;0,000;35,700;35,900;9,346;1,662;-8,225;-7,051;-9,001;-8,103;-3,086;25,943;0,000;251,440;Inf;260,000;260,000;-8,285;2,983;-6,301;22,624
8574,000;2,584;0,609;-35,209;1,689;9,509;4,790;34,007;4,338;-18,615;-2,691;0,000;35,711;35,906;9,346;1,662;-8,057;-7,102;-9,010;-8,415;-3,086;25,948;0,000;251,240;Inf;260,000;260,000;-8,095;2,976;-6,325;22,706
8574,500;2,584;0,609;-35,209;1,689;9,509;4,790;34,007;4,338;-18,615;-2,691;0,000;35,700;35,900;9,346;1,662;-8,285;-7,207;-9,144;-8,554;-3,086;25,948;0,000;251,240;Inf;260,000;260,000;-8,146;2,970;-6,296;22,726
8575,000;2,720;0,645;-35,209;1,683;9,427;4,790;34,007;4,338;-18,615;-2,691;0,000;35,700;35,900;9,469;1,814;-8,584;-7,347;-9,357;-8,820;-3,086;25,948;0,000;250,940;Inf;260,000;260,000;-8,297;2,964;-6,297;22,732
8575,500;2,720;0,645;-35,209;1,683;9,427;4,790;34,007;4,338;-18,615;-2,691;0,000;35,700;35,900;9,469;1,814;-8,707;-7,393;-9,362;-8,906;-3,086;25,948;0,000;250,940;Inf;260,000;260,000;-8,527;2,960;-6,290;22,718
8576,000;2,720;0,645;-35,209;1,683;9,427;4,790;34,007;4,338;-18,615;-2,691;0,000;35,700;35,900;9,469;1,814;-8,494;-7,207;-9,204;-8,440;-3,086;25,948;0,000;251,440;Inf;260,000;260,000;-8,592;2,956;-6,286;22,716
8576,500;2,720;0,645;-35,209;1,683;9,427;4,790;34,007;4,338;-18,615;-2,691;0,000;35,700;35,900;9,469;1,814;-8,169;-7,077;-9,001;-8,159;-3,086;25,948;0,000;251,440;Inf;260,000;260,000;-8,336;2,952;-6,273;22,750
8577,000;2,720;0,645;-35,209;1,683;9,427;4,790;34,007;4,338;-18,615;-2,691;0,000;35,700;35,900;9,469;1,814;-8,279;-7,165;-9,174;-8,454;-3,086;25,948;0,000;250,940;Inf;260,000;260,000;-8,102;2,948;-6,283;22,782
8577,500;2,720;0,645;-35,209;1,683;9,427;4,767;33,959;4,332;-18,580;-2,691;0,000;35,723;35,966;9,469;1,814;-8,555;-7,276;-9,251;-8,688;-3,090;25,944;0,000;250,940;Inf;260,000;260,000;-8,268;2,944;-6,273;22,760
8578,000;2,720;0,645;-35,209;1,683;9,427;4,767;33,959;4,332;-18,580;-2,691;0,000;35,700;36,000;9,469;1,814;-8,590;-7,348;-9,419;-8,924;-3,090;25,944;0,000;251,640;Inf;260,000;260,000;-8,442;2,941;-6,279;22,738
8578,500;2,571;0,562;-35,209;1,691;9,461;4,767;33,959;4,332;-18,580;-2,691;0,000;35,700;36,000;9,421;1,705;-8,412;-7,253;-9,258;-8,486;-3,090;25,944;0,000;251,640;Inf;260,000;260,000;-8,570;2,937;-6,262;22,743
8579,000;2,571;0,562;-35,209;1,691;9,461;4,767;33,959;4,332;-18,580;-2,691;0,000;35,700;36,000;9,421;1,705;-8,102;-7,019;-8,870;-7,712;-3,090;25,944;0,000;251,040;Inf;260,000;260,000;-8,352;2,931;-6,247;22,725
8579,500;2,571;0,562;-35,209;1,691;9,461;4,767;33,959;4,332;-18,580;-2,691;0,000;35,700;36,000;9,421;1,705;-7,996;-6,915;-8,787;-7,868;-3,090;25,944;0,000;251,040;Inf;260,000;260,000;-7,926;2,925;-6,229;22,733
8580,000;2,571;0,562;-35,209;1,691;9,461;4,767;33,959;4,332;-18,580;-2,691;0,000;35,700;36,000;9,421;1,705;-8,268;-7,062;-9,005;-8,157;-3,090;25,944;0,000;252,140;Inf;260,000;260,000;-7,891;2,919;-6,215;22,770
8580,500;2,571;0,562;-35,209;1,691;9,461;4,743;33,967;4,333;-18,530;-2,698;0,000;35,708;35,989;9,421;1,705;-8,469;-7,274;-9,280;-8,729;-3,098;25,933;0,000;252,140;Inf;260,000;260,000;-8,123;2,913;-6,222;22,747
8581,000;2,571;0,562;-35,209;1,691;9,461;4,743;33,967;4,333;-18,530;-2,698;0,000;35,700;36,000;9,421;1,705;-8,757;-7,322;-9,248;-8,576;-3,098;25,933;0,000;251,040;Inf;260,000;260,000;-8,438;2,908;-6,210;22,635
8581,500;2,772;0,759;-33,537;1,753;9,391;4,743;33,967;4,333;-18,530;-2,698;0,000;35,700;36,000;9,533;1,634;-8,342;-7,067;-9,051;-8,137;-3,098;25,933;0,000;251,040;Inf;260,000;260,000;-8,476;2,902;-6,217;22,601
8582,000;2,772;0,759;-33,537;1,753;9,391;4,743;33,967;4,333;-18,530;-2,698;0,000;35,700;36,000;9,533;1,634;-8,038;-6,939;-8,955;-7,893;-3,098;25,933;0,000;252,140;Inf;260,000;260,000;-8,149;2,900;-6,176;22,553
8582,500;2,772;0,759;-33,537;1,753;9,391;4,743;33,967;4,333;-18,530;-2,698;0,000;35,700;36,000;9,533;1,634;-8,088;-6,971;-8,904;-8,266;-3,098;25,933;0,000;252,140;Inf;260,000;260,000;-7,956;2,898;-6,215;22,467
8583,000;2,772;0,759;-33,537;1,753;9,391;4,743;33,967;4,333;-18,530;-2,698;0,000;35,700;36,000;9,533;1,634;-8,248;-7,124;-9,151;-8,513;-3,098;25,933;0,000;251,040;Inf;260,000;260,000;-8,057;2,896;-6,187;22,455
8583,500;2,772;0,759;-33,537;1,753;9,391;4,743;33,967;4,333;-18,530;-2,698;0,000;35,700;36,000;9,533;1,634;-8,307;-7,219;-9,223;-8,637;-3,098;25,933;0,000;251,040;Inf;260,000;260,000;-8,259;2,894;-6,199;22,458
8584,000;2,772;0,759;-33,537;1,753;9,391;4,754;34,009;4,334;-18,497;-2,697;0,000;35,725;35,990;9,533;1,634;-8,533;-7,264;-9,244;-8,434;-3,098;25,933;0,000;251,840;Inf;260,000;260,000;-8,346;2,892;-6,196;22,496
8584,500;2,772;0,759;-33,537;1,753;9,391;4,754;34,009;4,334;-18,497;-2,697;0,000;35,700;36,000;9,533;1,634;-8,221;-6,917;-8,837;-7,690;-3,098;25,933;0,000;251,840;Inf;260,000;260,000;-8,369;2,890;-6,189;22,517
