t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8585,000;3,681;0,892;-35,209;1,683;9,396;4,754;34,009;4,334;-18,497;-2,697;0,000;35,700;36,000;9,503;1,734;-7,839;-6,871;-8,763;-8,002;-3,098;25,933;0,000;250,140;Inf;260,000;260,000;-7,916;2,888;-6,156;22,590
8585,500;3,681;0,892;-35,209;1,683;9,396;4,754;34,009;4,334;-18,497;-2,697;0,000;35,700;36,000;9,503;1,734;-8,069;-6,987;-9,034;-8,241;-3,098;25,933;0,000;250,140;Inf;260,000;260,000;-7,869;2,901;-6,181;22,637
8586,000;3,681;0,892;-35,209;1,683;9,396;4,754;34,009;4,334;-18,497;-2,697;0,000;35,700;36,000;9,503;1,734;-8,436;-7,202;-9,197;-8,648;-3,098;25,933;0,000;252,140;Inf;260,000;260,000;-8,083;2,914;-6,188;22,678
8586,500;3,681;0,892;-35,209;1,683;9,396;4,754;34,009;4,334;-18,497;-2,697;0,000;35,700;36,000;9,503;1,734;-8,512;-7,267;-9,320;-8,909;-3,098;25,933;0,000;252,140;Inf;260,000;260,000;-8,371;2,926;-6,172;22,682
8587,000;3,681;0,892;-35,209;1,683;9,396;4,744;34,043;4,351;-18,460;-2,706;0,000;35,726;35,984;9,503;1,734;-8,777;-7,266;-9,251;-8,434;-3,097;25,927;0,000;250,440;Inf;260,000;260,000;-8,502;2,939;-6,142;22,627
8587,500;3,681;0,892;-35,209;1,683;9,396;4,744;34,043;4,351;-18,460;-2,706;0,000;35,700;36,000;9,503;1,734;-7,788;-6,764;-8,868;-7,667;-3,097;25,927;0,000;250,440;Inf;260,000;260,000;-8,432;2,951;-6,102;22,717
8588,000;3,824;0,912;-35,209;1,623;9,440;4,744;34,043;4,351;-18,460;-2,706;0,000;35,700;36,000;9,451;1,753;-8,027;-6,851;-8,949;-7,954;-3,097;25,927;0,000;252,040;Inf;260,000;260,000;-7,772;2,963;-6,132;22,754
8588,500;3,824;0,912;-35,209;1,623;9,440;4,744;34,043;4,351;-18,460;-2,706;0,000;35,700;36,000;9,451;1,753;-8,231;-7,024;-9,139;-8,190;-3,097;25,927;0,000;252,040;Inf;260,000;260,000;-7,945;2,977;-6,119;22,726
8589,000;3,824;0,912;-35,209;1,623;9,440;4,744;34,043;4,351;-18,460;-2,706;0,000;35,700;36,000;9,451;1,753;-8,364;-7,141;-9,226;-8,449;-3,097;25,927;0,000;249,840;Inf;260,000;260,000;-8,146;2,991;-6,113;22,695
8589,500;3,824;0,912;-35,209;1,623;9,440;4,744;34,043;4,351;-18,460;-2,706;0,000;35,700;36,000;9,451;1,753;-8,475;-7,186;-9,324;-8,762;-3,097;25,927;0,000;249,840;Inf;260,000;260,000;-8,295;3,005;-6,107;22,679
8590,000;3,824;0,912;-35,209;1,623;9,440;4,747;34,046;4,337;-18,426;-2,705;0,000;35,733;35,975;9,451;1,753;-8,548;-7,091;-9,220;-8,270;-3,094;25,928;0,000;251,840;Inf;260,000;260,000;-8,437;3,018;-6,085;22,733
8590,500;3,824;0,912;-35,209;1,623;9,440;4,747;34,046;4,337;-18,426;-2,705;0,000;35,700;36,000;9,451;1,753;-8,105;-6,863;-8,970;-7,568;-3,094;25,928;0,000;251,840;Inf;260,000;260,000;-8,282;3,031;-6,076;22,767
8591,000;3,824;0,912;-35,209;1,623;9,440;4,747;34,046;4,337;-18,426;-2,705;0,000;35,700;36,000;9,451;1,753;-8,185;-6,852;-8,979;-7,822;-3,094;25,928;0,000;249,940;Inf;260,000;260,000;-7,877;3,044;-6,060;22,783
8591,500;2,990;0,805;-33,380;1,705;9,384;4,747;34,046;4,337;-18,426;-2,705;0,000;35,700;36,000;9,485;1,605;-8,400;-7,019;-9,089;-8,169;-3,094;25,928;0,000;249,940;Inf;260,000;260,000;-7,959;3,057;-6,065;22,782
8592,000;2,990;0,805;-33,380;1,705;9,384;4,747;34,046;4,337;-18,426;-2,705;0,000;35,700;36,000;9,485;1,605;-8,477;-7,176;-9,307;-8,493;-3,094;25,928;0,000;252,340;Inf;260,000;260,000;-8,169;3,056;-6,069;22,764
8592,500;2,990;0,805;-33,380;1,705;9,384;4,747;34,046;4,337;-18,426;-2,705;0,000;35,700;36,000;9,485;1,605;-8,649;-7,244;-9,301;-8,601;-3,094;25,928;0,000;252,340;Inf;260,000;260,000;-8,363;3,055;-6,097;22,730
8593,000;2,990;0,805;-33,380;1,705;9,384;4,747;34,046;4,337;-18,426;-2,705;0,000;35,700;36,000;9,485;1,605;-8,359;-7,041;-8,984;-8,009;-3,094;25,928;0,000;251,240;Inf;260,000;260,000;-8,449;3,054;-6,105;22,703
8593,500;2,990;0,805;-33,380;1,705;9,384;4,734;34,048;4,348;-18,411;-2,706;0,000;35,735;35,963;9,485;1,605;-7,820;-6,726;-8,729;-7,514;-3,088;25,927;0,000;251,240;Inf;260,000;260,000;-8,098;3,053;-6,065;22,879
8594,000;2,990;0,805;-33,380;1,705;9,384;4,734;34,048;4,348;-18,411;-2,706;0,000;35,700;36,000;9,485;1,605;-7,789;-6,813;-8,794;-7,907;-3,088;25,927;0,000;252,340;Inf;260,000;260,000;-7,697;3,052;-6,062;22,917
8594,500;2,128;0,556;-33,765;1,760;9,319;4,734;34,048;4,348;-18,411;-2,706;0,000;35,700;36,000;9,548;1,505;-7,994;-6,941;-8,821;-8,265;-3,088;25,927;0,000;252,340;Inf;260,000;260,000;-7,826;3,051;-6,067;22,935
8595,000;2,128;0,556;-33,765;1,760;9,319;4,734;34,048;4,348;-18,411;-2,706;0,000;35,700;36,000;9,548;1,505;-8,431;-7,168;-9,091;-8,574;-3,088;25,927;0,000;251,740;Inf;260,000;260,000;-8,005;3,036;-6,091;22,978
8595,500;2,128;0,556;-33,765;1,760;9,319;4,734;34,048;4,348;-18,411;-2,706;0,000;35,700;36,000;9,548;1,505;-8,252;-7,079;-8,897;-8,172;-3,088;25,927;0,000;251,740;Inf;260,000;260,000;-8,316;3,021;-6,091;23,031
8596,000;2,128;0,556;-33,765;1,760;9,319;4,734;34,048;4,348;-18,411;-2,706;0,000;35,700;36,000;9,548;1,505;-7,959;-6,816;-8,561;-7,527;-3,088;25,927;0,000;252,640;Inf;260,000;260,000;-8,100;3,006;-6,097;23,060
8596,500;2,128;0,556;-33,765;1,760;9,319;4,744;33,972;4,354;-18,388;-2,691;0,000;35,743;36,047;9,548;1,505;-7,583;-6,754;-8,531;-7,725;-3,074;25,933;0,000;252,640;Inf;260,000;260,000;-7,716;2,992;-6,063;23,058
8597,000;2,128;0,556;-33,765;1,760;9,319;4,744;33,972;4,354;-18,388;-2,691;0,000;35,700;36,000;9,548;1,505;-7,912;-6,855;-8,738;-7,954;-3,074;25,933;0,000;251,540;Inf;260,000;260,000;-7,648;2,977;-6,053;23,029
8597,500;2,128;0,556;-33,765;1,760;9,319;4,744;33,972;4,354;-18,388;-2,691;0,000;35,700;36,000;9,548;1,505;-8,242;-7,011;-8,889;-8,236;-3,074;25,933;0,000;251,540;Inf;260,000;260,000;-7,865;2,964;-6,048;23,074
8598,000;2,625;0,722;-33,562;1,735;9,410;4,744;33,972;4,354;-18,388;-2,691;0,000;35,700;36,000;9,527;1,653;-8,302;-7,066;-9,019;-8,460;-3,074;25,933;0,000;252,340;Inf;260,000;260,000;-8,094;2,950;-6,052;23,126
8598,500;2,625;0,722;-33,562;1,735;9,410;4,744;33,972;4,354;-18,388;-2,691;0,000;35,700;36,000;9,527;1,653;-7,908;-6,767;-8,663;-7,430;-3,074;25,933;0,000;252,340;Inf;260,000;260,000;-8,212;2,945;-6,018;23,138
8599,000;2,625;0,722;-33,562;1,735;9,410;4,744;33,972;4,354;-18,388;-2,691;0,000;35,700;36,000;9,527;1,653;-7,579;-6,659;-8,506;-7,486;-3,074;25,933;0,000;251,340;Inf;260,000;260,000;-7,692;2,939;-5,996;23,156
8599,500;2,625;0,722;-33,562;1,735;9,410;4,744;33,972;4,354;-18,388;-2,691;0,000;35,700;36,000;9,527;1,653;-7,697;-6,787;-8,545;-7,793;-3,074;25,933;0,000;251,340;Inf;260,000;260,000;-7,557;2,934;-6,014;23,127
8600,000;2,625;0,722;-33,562;1,735;9,410;4,750;33,942;4,339;-18,329;-2,681;0,000;35,753;36,038;9,527;1,653;-8,199;-6,967;-8,784;-8,052;-3,074;25,937;0,000;252,340;Inf;260,000;260,000;-7,706;2,929;-5,999;23,148
8600,500;2,625;0,722;-33,562;1,735;9,410;4,750;33,942;4,339;-18,329;-2,681;0,000;35,800;36,000;9,527;1,653;-8,296;-7,083;-9,021;-8,363;-3,074;25,937;0,000;252,340;Inf;260,000;260,000;-8,000;2,924;-6,003;23,191
8601,000;2,328;0,595;-34,801;1,722;9,361;4,750;33,942;4,339;-18,329;-2,681;0,000;35,800;36,000;9,487;1,836;-8,548;-7,175;-9,064;-8,269;-3,074;25,937;0,000;250,040;Inf;260,000;260,000;-8,191;2,919;-6,010;23,213
8601,500;2,328;0,595;-34,801;1,722;9,361;4,750;33,942;4,339;-18,329;-2,681;0,000;35,800;36,000;9,487;1,836;-8,300;-6,891;-8,760;-7,690;-3,074;25,937;0,000;250,040;Inf;260,000;260,000;-8,264;2,909;-5,947;23,244
8602,000;2,328;0,595;-34,801;1,722;9,361;4,750;33,942;4,339;-18,329;-2,681;0,000;35,800;36,000;9,487;1,836;-7,584;-6,702;-8,500;-7,735;-3,074;25,937;0,000;252,840;Inf;260,000;260,000;-7,911;2,900;-5,966;23,203
8602,500;2,328;0,595;-34,801;1,722;9,361;4,750;33,942;4,339;-18,329;-2,681;0,000;35,800;36,000;9,487;1,836;-7,987;-6,871;-8,788;-7,989;-3,074;25,937;0,000;252,840;Inf;260,000;260,000;-7,630;2,891;-5,979;23,164
8603,000;2,328;0,595;-34,801;1,722;9,361;4,728;33,972;4,356;-18,282;-2,684;0,000;35,759;36,022;9,487;1,836;-8,405;-7,059;-8,978;-8,481;-3,074;25,939;0,000;250,740;Inf;260,000;260,000;-7,909;2,881;-5,972;23,229
8603,500;2,328;0,595;-34,801;1,722;9,361;4,728;33,972;4,356;-18,282;-2,684;0,000;35,800;36,000;9,487;1,836;-8,474;-7,174;-9,166;-8,665;-3,074;25,939;0,000;250,740;Inf;260,000;260,000;-8,231;2,872;-5,982;23,243
8604,000;2,328;0,595;-34,801;1,722;9,361;4,728;33,972;4,356;-18,282;-2,684;0,000;35,800;36,000;9,487;1,836;-8,206;-7,011;-9,022;-8,136;-3,074;25,939;0,000;252,640;Inf;260,000;260,000;-8,370;2,863;-5,992;23,267
8604,500;3,087;0,770;-34,688;1,790;9,409;4,728;33,972;4,356;-18,282;-2,684;0,000;35,800;36,000;9,433;1,573;-7,739;-6,620;-8,461;-7,268;-3,074;25,939;0,000;252,640;Inf;260,000;260,000;-8,094;2,855;-5,937;23,262
8605,000;3,087;0,770;-34,688;1,790;9,409;4,728;33,972;4,356;-18,282;-2,684;0,000;35,800;36,000;9,433;1,573;-7,650;-6,571;-8,418;-7,591;-3,074;25,939;0,000;251,940;Inf;260,000;260,000;-7,522;2,858;-5,952;23,222
8605,500;3,087;0,770;-34,688;1,790;9,409;4,728;33,972;4,356;-18,282;-2,684;0,000;35,800;36,000;9,433;1,573;-7,729;-6,725;-8,632;-7,793;-3,074;25,939;0,000;251,940;Inf;260,000;260,000;-7,558;2,862;-5,915;23,136
8606,000;3,087;0,770;-34,688;1,790;9,409;4,728;33,972;4,356;-18,282;-2,684;0,000;35,800;36,000;9,433;1,573;-8,442;-6,986;-8,962;-8,440;-3,074;25,939;0,000;252,940;Inf;260,000;260,000;-7,720;2,866;-5,913;23,132
8606,500;3,087;0,770;-34,688;1,790;9,409;4,732;33,997;4,357;-18,251;-2,678;0,000;35,749;36,040;9,433;1,573;-8,643;-7,075;-9,039;-8,297;-3,076;25,939;0,000;252,940;Inf;260,000;260,000;-8,207;2,869;-5,917;23,152
8607,000;3,087;0,770;-34,688;1,790;9,409;4,732;33,997;4,357;-18,251;-2,678;0,000;35,700;36,000;9,433;1,573;-8,437;-6,803;-8,737;-7,664;-3,076;25,939;0,000;251,940;Inf;260,000;260,000;-8,263;2,873;-5,912;23,160
8607,500;3,674;0,848;-35,209;1,695;9,457;4,732;33,997;4,357;-18,251;-2,678;0,000;35,700;36,000;9,377;1,708;-7,713;-6,419;-8,444;-7,275;-3,076;25,939;0,000;251,940;Inf;260,000;260,000;-7,910;2,877;-5,826;23,158
8608,000;3,674;0,848;-35,209;1,695;9,457;4,732;33,997;4,357;-18,251;-2,678;0,000;35,700;36,000;9,377;1,708;-7,613;-6,537;-8,459;-7,642;-3,076;25,939;0,000;253,140;Inf;260,000;260,000;-7,463;2,890;-5,877;23,126
8608,500;3,674;0,848;-35,209;1,695;9,457;4,732;33,997;4,357;-18,251;-2,678;0,000;35,700;36,000;9,377;1,708;-8,064;-6,732;-8,655;-7,974;-3,076;25,939;0,000;253,140;Inf;260,000;260,000;-7,563;2,902;-5,892;23,110
8609,000;3,674;0,848;-35,209;1,695;9,457;4,732;33,997;4,357;-18,251;-2,678;0,000;35,700;36,000;9,377;1,708;-8,260;-6,798;-8,767;-8,248;-3,076;25,939;0,000;251,340;Inf;260,000;260,000;-7,856;2,915;-5,906;23,058
8609,500;3,674;0,848;-35,209;1,695;9,457;4,676;34,012;4,351;-18,284;-2,663;0,000;35,746;36,013;9,377;1,708;-8,653;-6,919;-8,851;-8,071;-3,061;25,936;0,000;251,340;Inf;260,000;260,000;-8,018;2,928;-5,900;22,991
8610,000;3,674;0,848;-35,209;1,695;9,457;4,676;34,012;4,351;-18,284;-2,663;0,000;35,700;36,000;9,377;1,708;-8,107;-6,633;-8,665;-7,471;-3,061;25,936;0,000;253,140;Inf;260,000;260,000;-8,123;2,940;-5,866;22,908
8610,500;3,674;0,848;-35,209;1,695;9,457;4,676;34,012;4,351;-18,284;-2,663;0,000;35,700;36,000;9,377;1,708;-7,752;-6,519;-8,598;-7,336;-3,061;25,936;0,000;253,140;Inf;260,000;260,000;-7,719;2,952;-5,840;22,852
8611,000;2,987;0,797;-34,450;1,649;9,340;4,676;34,012;4,351;-18,284;-2,663;0,000;35,700;36,000;9,489;1,793;-7,931;-6,582;-8,671;-7,646;-3,061;25,936;0,000;251,840;Inf;260,000;260,000;-7,551;2,964;-5,853;22,845
8611,500;2,987;0,797;-34,450;1,649;9,340;4,676;34,012;4,351;-18,284;-2,663;0,000;35,700;36,000;9,489;1,793;-8,139;-6,757;-8,810;-7,922;-3,061;25,936;0,000;251,840;Inf;260,000;260,000;-7,708;2,964;-5,850;22,916
8612,000;2,987;0,797;-34,450;1,649;9,340;4,676;34,012;4,351;-18,284;-2,663;0,000;35,700;36,000;9,489;1,793;-8,284;-6,838;-8,909;-8,180;-3,061;25,936;0,000;252,740;Inf;260,000;260,000;-7,907;2,964;-5,870;22,993
8612,500;2,987;0,797;-34,450;1,649;9,340;4,676;34,012;4,351;-18,284;-2,663;0,000;35,700;36,000;9,489;1,793;-8,412;-6,898;-8,932;-8,236;-3,061;25,936;0,000;252,740;Inf;260,000;260,000;-8,053;2,965;-5,878;23,010
8613,000;2,987;0,797;-34,450;1,649;9,340;4,759;34,048;4,378;-18,244;-2,672;0,000;35,746;36,018;9,489;1,793;-7,906;-6,508;-8,421;-7,298;-3,073;25,938;0,000;250,740;Inf;260,000;260,000;-8,119;2,965;-5,842;22,957
8613,500;2,987;0,797;-34,450;1,649;9,340;4,759;34,048;4,378;-18,244;-2,672;0,000;35,700;36,000;9,489;1,793;-7,650;-6,519;-8,409;-7,612;-3,073;25,938;0,000;250,740;Inf;260,000;260,000;-7,533;2,965;-5,849;22,917
8614,000;2,680;0,720;-33,258;1,689;9,327;4,759;34,048;4,378;-18,244;-2,672;0,000;35,700;36,000;9,668;1,627;-7,989;-6,668;-8,592;-7,939;-3,073;25,938;0,000;251,440;Inf;260,000;260,000;-7,548;2,966;-5,830;22,892
8614,500;2,680;0,720;-33,258;1,689;9,327;4,759;34,048;4,378;-18,244;-2,672;0,000;35,700;36,000;9,668;1,627;-8,248;-6,799;-8,762;-8,207;-3,073;25,938;0,000;251,440;Inf;260,000;260,000;-7,797;2,961;-5,870;22,883
8615,000;2,680;0,720;-33,258;1,689;9,327;4,759;34,048;4,378;-18,244;-2,672;0,000;35,700;36,000;9,668;1,627;-8,316;-6,899;-8,877;-8,368;-3,073;25,938;0,000;250,540;Inf;260,000;260,000;-8,004;2,957;-5,857;22,868
8615,500;2,680;0,720;-33,258;1,689;9,327;4,759;34,048;4,378;-18,244;-2,672;0,000;35,700;36,000;9,668;1,627;-8,120;-6,796;-8,810;-7,880;-3,073;25,938;0,000;250,540;Inf;260,000;260,000;-8,115;2,952;-5,835;22,846
8616,000;2,680;0,720;-33,258;1,689;9,327;4,776;34,039;4,349;-18,240;-2,684;0,000;35,746;36,031;9,668;1,627;-7,826;-6,523;-8,401;-7,159;-3,069;25,939;0,000;251,740;Inf;260,000;260,000;-7,901;2,948;-5,814;22,844
8616,500;2,680;0,720;-33,258;1,689;9,327;4,776;34,039;4,349;-18,240;-2,684;0,000;35,700;36,000;9,668;1,627;-7,959;-6,611;-8,463;-7,774;-3,069;25,939;0,000;251,740;Inf;260,000;260,000;-7,477;2,943;-5,821;22,802
8617,000;2,680;0,720;-33,258;1,689;9,327;4,776;34,039;4,349;-18,240;-2,684;0,000;35,700;36,000;9,668;1,627;-8,150;-6,738;-8,650;-8,010;-3,069;25,939;0,000;251,640;Inf;260,000;260,000;-7,702;2,939;-5,816;22,775
8617,500;3,408;0,768;-35,209;1,670;9,475;4,776;34,039;4,349;-18,240;-2,684;0,000;35,700;36,000;9,437;1,718;-8,333;-6,861;-8,837;-8,299;-3,069;25,939;0,000;251,640;Inf;260,000;260,000;-7,887;2,935;-5,841;22,766
8618,000;3,408;0,768;-35,209;1,670;9,475;4,776;34,039;4,349;-18,240;-2,684;0,000;35,700;36,000;9,437;1,718;-8,623;-6,929;-8,849;-8,099;-3,069;25,939;0,000;252,440;Inf;260,000;260,000;-8,082;2,942;-5,833;22,883
8618,500;3,408;0,768;-35,209;1,670;9,475;4,776;34,039;4,349;-18,240;-2,684;0,000;35,700;36,000;9,437;1,718;-8,257;-6,621;-8,669;-7,605;-3,069;25,939;0,000;252,440;Inf;260,000;260,000;-8,125;2,950;-5,790;22,954
8619,000;3,408;0,768;-35,209;1,670;9,475;4,776;34,039;4,349;-18,240;-2,684;0,000;35,700;36,000;9,437;1,718;-7,589;-6,465;-8,467;-7,379;-3,069;25,939;0,000;251,540;Inf;260,000;260,000;-7,788;2,958;-5,803;22,984
8619,500;3,408;0,768;-35,209;1,670;9,475;4,754;34,009;4,327;-18,238;-2,690;0,000;35,728;36,022;9,437;1,718;-7,594;-6,542;-8,471;-7,780;-3,078;25,926;0,000;251,540;Inf;260,000;260,000;-7,475;2,965;-5,834;23,008
8620,000;3,408;0,768;-35,209;1,670;9,475;4,754;34,009;4,327;-18,238;-2,690;0,000;35,700;36,000;9,437;1,718;-8,030;-6,702;-8,627;-8,010;-3,078;25,926;0,000;252,540;Inf;260,000;260,000;-7,597;2,972;-5,835;23,014
8620,500;2,089;0,553;-34,130;1,743;9,460;4,754;34,009;4,327;-18,238;-2,690;0,000;35,700;36,000;9,434;1,621;-8,401;-6,949;-8,983;-8,500;-3,078;25,926;0,000;252,540;Inf;260,000;260,000;-7,842;2,979;-5,840;23,033
8621,000;2,089;0,553;-34,130;1,743;9,460;4,754;34,009;4,327;-18,238;-2,690;0,000;35,700;36,000;9,434;1,621;-8,306;-6,806;-8,860;-8,051;-3,078;25,926;0,000;251,240;Inf;260,000;260,000;-8,208;2,965;-5,838;23,036
8621,500;2,089;0,553;-34,130;1,743;9,460;4,754;34,009;4,327;-18,238;-2,690;0,000;35,700;36,000;9,434;1,621;-7,858;-6,536;-8,520;-7,290;-3,078;25,926;0,000;251,240;Inf;260,000;260,000;-8,006;2,950;-5,789;23,017
8622,000;2,089;0,553;-34,130;1,743;9,460;4,754;34,009;4,327;-18,238;-2,690;0,000;35,700;36,000;9,434;1,621;-7,616;-6,432;-8,399;-7,343;-3,078;25,926;0,000;252,740;Inf;260,000;260,000;-7,551;2,936;-5,774;22,995
8622,500;2,089;0,553;-34,130;1,743;9,460;4,725;33,966;4,334;-18,203;-2,687;0,000;35,730;35,975;9,434;1,621;-7,711;-6,563;-8,407;-7,633;-3,078;25,940;0,000;252,740;Inf;260,000;260,000;-7,447;2,922;-5,805;23,011
8623,000;2,089;0,553;-34,130;1,743;9,460;4,725;33,966;4,334;-18,203;-2,687;0,000;35,700;36,000;9,434;1,621;-8,079;-6,703;-8,600;-7,891;-3,078;25,940;0,000;251,740;Inf;260,000;260,000;-7,579;2,909;-5,823;22,980
8623,500;1,799;0,506;-33,216;1,734;9,387;4,725;33,966;4,334;-18,203;-2,687;0,000;35,700;36,000;9,505;1,676;-8,288;-6,829;-8,810;-8,234;-3,078;25,940;0,000;251,740;Inf;260,000;260,000;-7,818;2,895;-5,810;22,980
8624,000;1,799;0,506;-33,216;1,734;9,387;4,725;33,966;4,334;-18,203;-2,687;0,000;35,700;36,000;9,505;1,676;-8,281;-6,772;-8,826;-8,027;-3,078;25,940;0,000;252,940;Inf;260,000;260,000;-8,040;2,877;-5,826;22,954
8624,500;1,799;0,506;-33,216;1,734;9,387;4,725;33,966;4,334;-18,203;-2,687;0,000;35,700;36,000;9,505;1,676;-7,876;-6,565;-8,613;-7,274;-3,078;25,940;0,000;252,940;Inf;260,000;260,000;-7,977;2,860;-5,786;22,994
8625,000;1,799;0,506;-33,216;1,734;9,387;4,725;33,966;4,334;-18,203;-2,687;0,000;35,700;36,000;9,505;1,676;-7,871;-6,521;-8,574;-7,582;-3,078;25,940;0,000;251,840;Inf;260,000;260,000;-7,582;2,842;-5,793;23,045
8625,500;1,799;0,506;-33,216;1,734;9,387;4,725;33,966;4,334;-18,203;-2,687;0,000;35,700;36,000;9,505;1,676;-8,003;-6,657;-8,652;-7,947;-3,078;25,940;0,000;251,840;Inf;260,000;260,000;-7,637;2,825;-5,819;23,063
8626,000;1,799;0,506;-33,216;1,734;9,387;4,709;33,970;4,296;-18,150;-2,690;0,000;35,724;35,996;9,505;1,676;-8,004;-6,698;-8,718;-7,934;-3,089;25,930;0,000;253,140;Inf;260,000;260,000;-7,815;2,808;-5,793;23,050
8626,500;1,799;0,506;-33,216;1,734;9,387;4,709;33,970;4,296;-18,150;-2,690;0,000;35,700;36,000;9,505;1,676;-8,467;-6,883;-8,888;-8,277;-3,089;25,930;0,000;253,140;Inf;260,000;260,000;-7,839;2,792;-5,842;23,092
8627,000;2,737;0,614;-35,209;1,754;9,437;4,709;33,970;4,296;-18,150;-2,690;0,000;35,700;36,000;9,373;1,759;-8,464;-6,885;-8,843;-8,291;-3,089;25,930;0,000;251,340;Inf;260,000;260,000;-8,129;2,776;-5,846;23,002
8627,500;2,737;0,614;-35,209;1,754;9,437;4,709;33,970;4,296;-18,150;-2,690;0,000;35,700;36,000;9,373;1,759;-7,682;-6,545;-8,489;-7,367;-3,089;25,930;0,000;251,340;Inf;260,000;260,000;-8,121;2,775;-5,837;22,917
8628,000;2,737;0,614;-35,209;1,754;9,437;4,709;33,970;4,296;-18,150;-2,690;0,000;35,700;36,000;9,373;1,759;-7,673;-6,593;-8,484;-7,696;-3,089;25,930;0,000;253,240;Inf;260,000;260,000;-7,521;2,774;-5,841;22,871
8628,500;2,737;0,614;-35,209;1,754;9,437;4,709;33,970;4,296;-18,150;-2,690;0,000;35,700;36,000;9,373;1,759;-7,821;-6,683;-8,504;-7,976;-3,089;25,930;0,000;253,240;Inf;260,000;260,000;-7,611;2,774;-5,855;22,777
8629,000;2,737;0,614;-35,209;1,754;9,437;4,750;33,962;4,326;-18,074;-2,691;0,000;35,738;35,937;9,373;1,759;-7,999;-6,763;-8,660;-8,078;-3,083;25,936;0,000;252,440;Inf;260,000;260,000;-7,746;2,773;-5,867;22,731
8629,500;2,737;0,614;-35,209;1,754;9,437;4,750;33,962;4,326;-18,074;-2,691;0,000;35,700;35,900;9,373;1,759;-8,192;-6,875;-8,778;-8,329;-3,083;25,936;0,000;252,440;Inf;260,000;260,000;-7,875;2,772;-5,856;22,673
8630,000;2,998;0,697;-35,209;1,701;9,384;4,750;33,962;4,326;-18,074;-2,691;0,000;35,700;35,900;9,455;1,798;-8,254;-6,849;-8,794;-8,173;-3,083;25,936;0,000;253,140;Inf;260,000;260,000;-8,044;2,772;-5,848;22,525
8630,500;2,998;0,697;-35,209;1,701;9,384;4,750;33,962;4,326;-18,074;-2,691;0,000;35,700;35,900;9,455;1,798;-7,830;-6,664;-8,524;-7,452;-3,083;25,936;0,000;253,140;Inf;260,000;260,000;-8,017;2,776;-5,813;22,483
8631,000;2,998;0,697;-35,209;1,701;9,384;4,750;33,962;4,326;-18,074;-2,691;0,000;35,700;35,900;9,455;1,798;-7,644;-6,449;-8,231;-7,263;-3,083;25,936;0,000;253,140;Inf;260,000;260,000;-7,617;2,779;-5,819;22,428
8631,500;2,998;0,697;-35,209;1,701;9,384;4,750;33,962;4,326;-18,074;-2,691;0,000;35,700;35,900;9,455;1,798;-7,963;-6,676;-8,542;-8,017;-3,083;25,936;0,000;253,140;Inf;260,000;260,000;-7,397;2,783;-5,828;22,399
8632,000;2,998;0,697;-35,209;1,701;9,384;4,750;33,962;4,326;-18,074;-2,691;0,000;35,700;35,900;9,455;1,798;-8,222;-6,839;-8,819;-8,239;-3,083;25,936;0,000;253,540;Inf;260,000;260,000;-7,799;2,786;-5,832;22,361
8632,500;2,998;0,697;-35,209;1,701;9,384;4,740;33,981;4,344;-18,012;-2,699;0,000;35,729;35,965;9,455;1,798;-8,510;-7,029;-9,028;-8,422;-3,098;25,942;0,000;253,540;Inf;260,000;260,000;-8,029;2,790;-5,841;22,367
8633,000;2,998;0,697;-35,209;1,701;9,384;4,740;33,981;4,344;-18,012;-2,699;0,000;35,700;36,000;9,455;1,798;-8,232;-6,826;-8,800;-7,753;-3,098;25,942;0,000;252,340;Inf;260,000;260,000;-8,247;2,793;-5,844;22,400
8633,500;3,676;0,962;-34,334;1,720;9,367;4,740;33,981;4,344;-18,012;-2,699;0,000;35,700;36,000;9,540;1,724;-7,853;-6,471;-8,402;-7,188;-3,098;25,942;0,000;252,340;Inf;260,000;260,000;-7,903;2,797;-5,816;22,444
8634,000;3,676;0,962;-34,334;1,720;9,367;4,740;33,981;4,344;-18,012;-2,699;0,000;35,700;36,000;9,540;1,724;-7,917;-6,516;-8,525;-7,508;-3,098;25,942;0,000;253,640;Inf;260,000;260,000;-7,479;2,811;-5,820;22,663
8634,500;3,676;0,962;-34,334;1,720;9,367;4,740;33,981;4,344;-18,012;-2,699;0,000;35,700;36,000;9,540;1,724;-8,128;-6,693;-8,704;-7,892;-3,098;25,942;0,000;253,640;Inf;260,000;260,000;-7,616;2,825;-5,808;22,727
8635,000;3,676;0,962;-34,334;1,720;9,367;4,740;33,981;4,344;-18,012;-2,699;0,000;35,700;36,000;9,540;1,724;-8,332;-6,927;-8,942;-8,426;-3,098;25,942;0,000;251,640;Inf;260,000;260,000;-7,854;2,839;-5,844;22,794
8635,500;3,676;0,962;-34,334;1,720;9,367;4,718;34,018;4,333;-17,979;-2,709;0,000;35,726;35,998;9,540;1,724;-8,169;-6,868;-8,787;-8,337;-3,109;25,939;0,000;251,640;Inf;260,000;260,000;-8,157;2,853;-5,837;22,861
8636,000;3,676;0,962;-34,334;1,720;9,367;4,718;34,018;4,333;-17,979;-2,709;0,000;35,700;36,000;9,540;1,724;-7,934;-6,681;-8,528;-7,498;-3,109;25,939;0,000;254,140;Inf;260,000;260,000;-8,040;2,866;-5,854;22,864
8636,500;3,275;0,839;-34,384;1,756;9,402;4,718;34,018;4,333;-17,979;-2,709;0,000;35,700;36,000;9,458;1,616;-7,636;-6,520;-8,390;-7,551;-3,109;25,939;0,000;254,140;Inf;260,000;260,000;-7,660;2,880;-5,845;22,908
8637,000;3,275;0,839;-34,384;1,756;9,402;4,718;34,018;4,333;-17,979;-2,709;0,000;35,700;36,000;9,458;1,616;-7,970;-6,655;-8,530;-7,930;-3,109;25,939;0,000;251,640;Inf;260,000;260,000;-7,524;2,886;-5,843;22,926
8637,500;3,275;0,839;-34,384;1,756;9,402;4,718;34,018;4,333;-17,979;-2,709;0,000;35,700;36,000;9,458;1,616;-8,159;-6,825;-8,680;-8,133;-3,109;25,939;0,000;251,640;Inf;260,000;260,000;-7,771;2,893;-5,849;23,003
8638,000;3,275;0,839;-34,384;1,756;9,402;4,718;34,018;4,333;-17,979;-2,709;0,000;35,700;36,000;9,458;1,616;-8,201;-6,838;-8,826;-8,355;-3,109;25,939;0,000;253,340;Inf;260,000;260,000;-7,949;2,899;-5,859;23,062
8638,500;3,275;0,839;-34,384;1,756;9,402;4,718;34,018;4,333;-17,979;-2,709;0,000;35,700;36,000;9,458;1,616;-7,951;-6,604;-8,447;-7,558;-3,109;25,939;0,000;253,340;Inf;260,000;260,000;-8,055;2,905;-5,877;23,131
8639,000;3,275;0,839;-34,384;1,756;9,402;4,776;34,029;4,330;-17,937;-2,706;0,000;35,720;35,916;9,458;1,616;-7,492;-6,509;-8,366;-7,527;-3,114;25,933;0,000;252,640;Inf;260,000;260,000;-7,640;2,911;-5,857;23,133
8639,500;3,275;0,839;-34,384;1,756;9,402;4,776;34,029;4,330;-17,937;-2,706;0,000;35,700;35,900;9,458;1,616;-7,657;-6,599;-8,409;-7,685;-3,114;25,933;0,000;252,640;Inf;260,000;260,000;-7,473;2,917;-5,839;23,126
8640,000;2,893;0,690;-35,209;1,683;9,445;4,776;34,029;4,330;-17,937;-2,706;0,000;35,700;35,900;9,370;1,803;-7,791;-6,700;-8,464;-8,056;-3,114;25,933;0,000;252,940;Inf;260,000;260,000;-7,588;2,923;-5,847;23,149
8640,500;2,893;0,690;-35,209;1,683;9,445;4,776;34,029;4,330;-17,937;-2,706;0,000;35,700;35,900;9,370;1,803;-7,869;-6,739;-8,566;-8,130;-3,114;25,933;0,000;252,940;Inf;260,000;260,000;-7,753;2,922;-5,847;23,137
8641,000;2,893;0,690;-35,209;1,683;9,445;4,776;34,029;4,330;-17,937;-2,706;0,000;35,700;35,900;9,370;1,803;-8,218;-6,826;-8,615;-8,157;-3,114;25,933;0,000;251,940;Inf;260,000;260,000;-7,826;2,922;-5,857;23,172
8641,500;2,893;0,690;-35,209;1,683;9,445;4,776;34,029;4,330;-17,937;-2,706;0,000;35,700;35,900;9,370;1,803;-7,829;-6,718;-8,434;-7,853;-3,114;25,933;0,000;251,940;Inf;260,000;260,000;-7,954;2,921;-5,870;23,159
8642,000;2,893;0,690;-35,209;1,683;9,445;4,766;34,007;4,356;-17,903;-2,714;0,000;35,717;35,886;9,370;1,803;-7,454;-6,556;-8,211;-7,421;-3,110;25,938;0,000;253,040;Inf;260,000;260,000;-7,709;2,921;-5,865;23,164
8642,500;2,893;0,690;-35,209;1,683;9,445;4,766;34,007;4,356;-17,903;-2,714;0,000;35,700;35,900;9,370;1,803;-7,736;-6,613;-8,356;-7,796;-3,110;25,938;0,000;253,040;Inf;260,000;260,000;-7,463;2,920;-5,868;23,167
8643,000;2,793;0,624;-35,209;1,556;9,484;4,766;34,007;4,356;-17,903;-2,714;0,000;35,700;35,900;9,447;1,788;-7,970;-6,746;-8,513;-7,973;-3,110;25,938;0,000;252,540;Inf;260,000;260,000;-7,625;2,920;-5,839;23,205
8643,500;2,793;0,624;-35,209;1,556;9,484;4,766;34,007;4,356;-17,903;-2,714;0,000;35,700;35,900;9,447;1,788;-7,954;-6,768;-8,636;-8,153;-3,110;25,938;0,000;252,540;Inf;260,000;260,000;-7,801;2,918;-5,831;23,189
8644,000;2,793;0,624;-35,209;1,556;9,484;4,766;34,007;4,356;-17,903;-2,714;0,000;35,700;35,900;9,447;1,788;-8,028;-6,674;-8,581;-7,824;-3,110;25,938;0,000;252,540;Inf;260,000;260,000;-7,878;2,916;-5,809;23,184
8644,500;2,793;0,624;-35,209;1,556;9,484;4,766;34,007;4,356;-17,903;-2,714;0,000;35,700;35,900;9,447;1,788;-7,626;-6,512;-8,380;-7,282;-3,110;25,938;0,000;252,540;Inf;260,000;260,000;-7,777;2,914;-5,789;23,255
8645,000;2,793;0,624;-35,209;1,556;9,484;4,766;34,007;4,356;-17,903;-2,714;0,000;35,700;35,900;9,447;1,788;-7,571;-6,462;-8,241;-7,318;-3,110;25,938;0,000;252,240;Inf;260,000;260,000;-7,450;2,912;-5,784;23,319
8645,500;2,793;0,624;-35,209;1,556;9,484;4,747;33,976;4,340;-17,873;-2,708;0,000;35,715;35,875;9,447;1,788;-7,696;-6,532;-8,366;-7,623;-3,111;25,943;0,000;252,240;Inf;260,000;260,000;-7,398;2,910;-5,761;23,309
8646,000;2,793;0,624;-35,209;1,556;9,484;4,747;33,976;4,340;-17,873;-2,708;0,000;35,700;35,900;9,447;1,788;-7,889;-6,677;-8,558;-7,862;-3,111;25,943;0,000;252,740;Inf;260,000;260,000;-7,554;2,908;-5,773;23,253
8646,500;2,450;0,598;-35,209;1,665;9,431;4,747;33,976;4,340;-17,873;-2,708;0,000;35,700;35,900;9,436;1,907;-8,008;-6,749;-8,638;-8,005;-3,111;25,943;0,000;252,740;Inf;260,000;260,000;-7,746;2,906;-5,773;23,270
8647,000;2,450;0,598;-35,209;1,665;9,431;4,747;33,976;4,340;-17,873;-2,708;0,000;35,700;35,900;9,436;1,907;-7,927;-6,665;-8,348;-7,658;-3,111;25,943;0,000;252,540;Inf;260,000;260,000;-7,850;2,899;-5,771;23,233
8647,500;2,450;0,598;-35,209;1,665;9,431;4,747;33,976;4,340;-17,873;-2,708;0,000;35,700;35,900;9,436;1,907;-7,723;-6,444;-8,183;-7,217;-3,111;25,943;0,000;252,540;Inf;260,000;260,000;-7,649;2,891;-5,773;23,193
8648,000;2,450;0,598;-35,209;1,665;9,431;4,747;33,976;4,340;-17,873;-2,708;0,000;35,700;35,900;9,436;1,907;-7,442;-6,386;-8,088;-7,336;-3,111;25,943;0,000;252,940;Inf;260,000;260,000;-7,392;2,884;-5,752;23,176
8648,500;2,450;0,598;-35,209;1,665;9,431;4,767;33,965;4,319;-17,850;-2,704;0,000;35,718;35,899;9,436;1,907;-7,523;-6,471;-8,213;-7,669;-3,102;25,936;0,000;252,940;Inf;260,000;260,000;-7,313;2,877;-5,761;23,251
8649,000;2,450;0,598;-35,209;1,665;9,431;4,767;33,965;4,319;-17,850;-2,704;0,000;35,700;35,900;9,436;1,907;-7,753;-6,552;-8,371;-7,955;-3,102;25,936;0,000;252,540;Inf;260,000;260,000;-7,469;2,870;-5,748;23,282
8649,500;2,160;0,624;-33,909;1,748;9,394;4,767;33,965;4,319;-17,850;-2,704;0,000;35,700;35,900;9,523;1,674;-7,920;-6,588;-8,438;-7,732;-3,102;25,936;0,000;252,540;Inf;260,000;260,000;-7,658;2,863;-5,747;23,232
8650,000;2,160;0,624;-33,909;1,748;9,394;4,767;33,965;4,319;-17,850;-2,704;0,000;35,700;35,900;9,523;1,674;-7,563;-6,396;-8,275;-7,107;-3,102;25,936;0,000;253,240;Inf;260,000;260,000;-7,670;2,852;-5,693;23,249
8650,500;2,160;0,624;-33,909;1,748;9,394;4,767;33,965;4,319;-17,850;-2,704;0,000;35,700;35,900;9,523;1,674;-7,319;-6,240;-8,106;-6,965;-3,102;25,936;0,000;253,240;Inf;260,000;260,000;-7,335;2,840;-5,673;23,230
8651,000;2,160;0,624;-33,909;1,748;9,394;4,767;33,965;4,319;-17,850;-2,704;0,000;35,700;35,900;9,523;1,674;-7,468;-6,329;-8,274;-7,262;-3,102;25,936;0,000;253,240;Inf;260,000;260,000;-7,158;2,829;-5,676;23,187
8651,500;2,160;0,624;-33,909;1,748;9,394;4,762;33,975;4,328;-17,820;-2,713;0,000;35,711;35,869;9,523;1,674;-7,574;-6,411;-8,262;-7,628;-3,099;25,946;0,000;253,240;Inf;260,000;260,000;-7,333;2,818;-5,673;23,160
8652,000;2,160;0,624;-33,909;1,748;9,394;4,762;33,975;4,328;-17,820;-2,713;0,000;35,700;35,900;9,523;1,674;-7,938;-6,564;-8,367;-7,845;-3,099;25,946;0,000;253,340;Inf;260,000;260,000;-7,469;2,807;-5,666;23,223
8652,500;2,160;0,624;-33,909;1,748;9,394;4,762;33,975;4,328;-17,820;-2,713;0,000;35,700;35,900;9,523;1,674;-7,980;-6,673;-8,552;-7,863;-3,099;25,946;0,000;253,340;Inf;260,000;260,000;-7,679;2,786;-5,692;23,235
8653,000;3,298;0,743;-35,209;1,737;9,440;4,762;33,975;4,328;-17,820;-2,713;0,000;35,700;35,900;9,407;1,711;-7,423;-6,200;-7,937;-6,885;-3,099;25,946;0,000;253,440;Inf;260,000;260,000;-7,767;2,786;-5,630;23,248
8653,500;3,298;0,743;-35,209;1,737;9,440;4,762;33,975;4,328;-17,820;-2,713;0,000;35,700;35,900;9,407;1,711;-7,374;-6,211;-7,950;-7,121;-3,099;25,946;0,000;253,440;Inf;260,000;260,000;-7,111;2,795;-5,636;23,237
8654,000;3,298;0,743;-35,209;1,737;9,440;4,762;33,975;4,328;-17,820;-2,713;0,000;35,700;35,900;9,407;1,711;-7,470;-6,333;-8,137;-7,462;-3,099;25,946;0,000;253,840;Inf;260,000;260,000;-7,164;2,803;-5,633;23,211
8654,500;3,298;0,743;-35,209;1,737;9,440;4,762;33,975;4,328;-17,820;-2,713;0,000;35,700;35,900;9,407;1,711;-7,674;-6,454;-8,321;-7,703;-3,099;25,946;0,000;253,840;Inf;260,000;260,000;-7,351;2,811;-5,610;23,159
8655,000;3,298;0,743;-35,209;1,737;9,440;4,759;33,993;4,322;-17,790;-2,717;0,000;35,711;35,903;9,407;1,711;-8,026;-6,588;-8,542;-8,012;-3,104;25,955;0,000;254,040;Inf;260,000;260,000;-7,538;2,819;-5,619;23,091
8655,500;3,298;0,743;-35,209;1,737;9,440;4,759;33,993;4,322;-17,790;-2,717;0,000;35,700;35,900;9,407;1,711;-7,868;-6,487;-8,372;-7,658;-3,104;25,955;0,000;254,040;Inf;260,000;260,000;-7,792;2,827;-5,593;23,011
8656,000;3,634;0,872;-35,209;1,732;9,495;4,759;33,993;4,322;-17,790;-2,717;0,000;35,700;35,900;9,450;1,635;-7,439;-6,253;-8,092;-6,947;-3,104;25,955;0,000;253,640;Inf;260,000;260,000;-7,596;2,835;-5,588;22,982
8656,500;3,634;0,872;-35,209;1,732;9,495;4,759;33,993;4,322;-17,790;-2,717;0,000;35,700;35,900;9,450;1,635;-7,245;-6,127;-7,894;-6,978;-3,104;25,955;0,000;253,640;Inf;260,000;260,000;-7,183;2,848;-5,582;22,969
8657,000;3,634;0,872;-35,209;1,732;9,495;4,759;33,993;4,322;-17,790;-2,717;0,000;35,700;35,900;9,450;1,635;-7,658;-6,404;-8,272;-7,514;-3,104;25,955;0,000;253,740;Inf;260,000;260,000;-7,061;2,861;-5,572;22,971
8657,500;3,634;0,872;-35,209;1,732;9,495;4,759;33,993;4,322;-17,790;-2,717;0,000;35,700;35,900;9,450;1,635;-7,875;-6,506;-8,415;-7,882;-3,104;25,955;0,000;253,740;Inf;260,000;260,000;-7,462;2,873;-5,564;22,974
8658,000;3,634;0,872;-35,209;1,732;9,495;4,762;34,031;4,332;-17,767;-2,721;0,000;35,706;35,869;9,450;1,635;-8,087;-6,623;-8,641;-8,044;-3,112;25,946;0,000;253,840;Inf;260,000;260,000;-7,669;2,886;-5,584;22,983
8658,500;3,634;0,872;-35,209;1,732;9,495;4,762;34,031;4,332;-17,767;-2,721;0,000;35,700;35,900;9,450;1,635;-7,891;-6,496;-8,379;-7,347;-3,112;25,946;0,000;253,840;Inf;260,000;260,000;-7,849;2,898;-5,608;22,968
8659,000;3,634;0,872;-35,209;1,732;9,495;4,762;34,031;4,332;-17,767;-2,721;0,000;35,700;35,900;9,450;1,635;-7,417;-6,131;-7,974;-6,720;-3,112;25,946;0,000;252,940;Inf;260,000;260,000;-7,528;2,910;-5,538;23,026
8659,500;3,899;0,959;-35,209;1,655;9,456;4,762;34,031;4,332;-17,767;-2,721;0,000;35,700;35,900;9,471;1,798;-7,336;-6,117;-7,935;-6,988;-3,112;25,946;0,000;252,940;Inf;260,000;260,000;-7,060;2,922;-5,545;23,160
8660,000;3,899;0,959;-35,209;1,655;9,456;4,762;34,031;4,332;-17,767;-2,721;0,000;35,700;35,900;9,471;1,798;-7,464;-6,226;-8,133;-7,344;-3,112;25,946;0,000;253,040;Inf;260,000;260,000;-7,094;2,938;-5,547;23,186
8660,500;3,899;0,959;-35,209;1,655;9,456;4,762;34,031;4,332;-17,767;-2,721;0,000;35,700;35,900;9,471;1,798;-7,746;-6,475;-8,430;-7,824;-3,112;25,946;0,000;253,040;Inf;260,000;260,000;-7,292;2,954;-5,552;23,231
8661,000;3,899;0,959;-35,209;1,655;9,456;4,762;34,031;4,332;-17,767;-2,721;0,000;35,700;35,900;9,471;1,798;-8,070;-6,636;-8,552;-7,775;-3,112;25,946;0,000;253,340;Inf;260,000;260,000;-7,619;2,969;-5,565;23,240
8661,500;3,899;0,959;-35,209;1,655;9,456;4,761;34,044;4,339;-17,729;-2,720;0,000;35,712;35,858;9,471;1,798;-7,829;-6,368;-8,252;-7,093;-3,121;25,958;0,000;253,340;Inf;260,000;260,000;-7,758;2,984;-5,541;23,246
8662,000;3,899;0,959;-35,209;1,655;9,456;4,761;34,044;4,339;-17,729;-2,720;0,000;35,700;35,900;9,471;1,798;-7,280;-5,978;-8,011;-6,759;-3,121;25,958;0,000;253,340;Inf;260,000;260,000;-7,386;2,999;-5,441;23,252
8662,500;3,452;0,856;-35,209;1,731;9,428;4,761;34,044;4,339;-17,729;-2,720;0,000;35,700;35,900;9,367;1,604;-7,110;-6,098;-8,040;-7,023;-3,121;25,958;0,000;253,340;Inf;260,000;260,000;-7,007;3,014;-5,490;23,259
8663,000;3,452;0,856;-35,209;1,731;9,428;4,761;34,044;4,339;-17,729;-2,720;0,000;35,700;35,900;9,367;1,604;-7,524;-6,255;-8,228;-7,389;-3,121;25,958;0,000;253,240;Inf;260,000;260,000;-7,068;3,021;-5,500;23,299
8663,500;3,452;0,856;-35,209;1,731;9,428;4,761;34,044;4,339;-17,729;-2,720;0,000;35,700;35,900;9,367;1,604;-7,775;-6,413;-8,338;-7,732;-3,121;25,958;0,000;253,240;Inf;260,000;260,000;-7,349;3,028;-5,501;23,293
8664,000;3,452;0,856;-35,209;1,731;9,428;4,761;34,044;4,339;-17,729;-2,720;0,000;35,700;35,900;9,367;1,604;-7,797;-6,408;-8,327;-7,557;-3,121;25,958;0,000;253,040;Inf;260,000;260,000;-7,565;3,035;-5,500;23,298
8664,500;3,452;0,856;-35,209;1,731;9,428;4,766;34,055;4,363;-17,713;-2,719;0,000;35,711;35,874;9,367;1,604;-7,310;-6,130;-7,960;-6,801;-3,112;25,959;0,000;253,040;Inf;260,000;260,000;-7,522;3,042;-5,496;23,320
8665,000;3,452;0,856;-35,209;1,731;9,428;4,766;34,055;4,363;-17,713;-2,719;0,000;35,700;35,900;9,367;1,604;-7,078;-5,972;-7,803;-6,748;-3,112;25,959;0,000;253,240;Inf;260,000;260,000;-7,050;3,049;-5,452;23,283
8665,500;3,452;0,856;-35,209;1,731;9,428;4,766;34,055;4,363;-17,713;-2,719;0,000;35,700;35,900;9,367;1,604;-7,206;-6,088;-7,883;-7,115;-3,112;25,959;0,000;253,240;Inf;260,000;260,000;-6,900;3,056;-5,446;23,247
8666,000;2,352;0,645;-33,331;1,729;9,383;4,766;34,055;4,363;-17,713;-2,719;0,000;35,700;35,900;9,647;1,614;-7,542;-6,279;-8,175;-7,444;-3,112;25,959;0,000;253,240;Inf;260,000;260,000;-7,073;3,062;-5,461;23,252
8666,500;2,352;0,645;-33,331;1,729;9,383;4,766;34,055;4,363;-17,713;-2,719;0,000;35,700;35,900;9,647;1,614;-7,723;-6,424;-8,325;-7,720;-3,112;25,959;0,000;253,240;Inf;260,000;260,000;-7,360;3,050;-5,485;23,179
8667,000;2,352;0,645;-33,331;1,729;9,383;4,766;34,055;4,363;-17,713;-2,719;0,000;35,700;35,900;9,647;1,614;-7,931;-6,547;-8,523;-7,940;-3,112;25,959;0,000;253,240;Inf;260,000;260,000;-7,548;3,039;-5,478;23,183
8667,500;2,352;0,645;-33,331;1,729;9,383;4,766;34,055;4,363;-17,713;-2,719;0,000;35,700;35,900;9,647;1,614;-7,681;-6,373;-8,305;-7,231;-3,112;25,959;0,000;253,240;Inf;260,000;260,000;-7,735;3,028;-5,450;23,136
8668,000;2,352;0,645;-33,331;1,729;9,383;4,801;34,066;4,362;-17,680;-2,719;0,000;35,717;35,938;9,647;1,614;-7,254;-5,990;-7,855;-6,814;-3,113;25,976;0,000;253,340;Inf;260,000;260,000;-7,398;3,017;-5,424;23,055
8668,500;2,352;0,645;-33,331;1,729;9,383;4,801;34,066;4,362;-17,680;-2,719;0,000;35,700;35,900;9,647;1,614;-7,519;-6,173;-8,078;-7,196;-3,113;25,976;0,000;253,340;Inf;260,000;260,000;-6,978;3,006;-5,433;23,019
8669,000;2,638;0,672;-34,112;1,714;9,444;4,801;34,066;4,362;-17,680;-2,719;0,000;35,700;35,900;9,544;1,637;-7,605;-6,295;-8,157;-7,528;-3,113;25,976;0,000;253,640;Inf;260,000;260,000;-7,241;2,995;-5,438;23,047
8669,500;2,638;0,672;-34,112;1,714;9,444;4,801;34,066;4,362;-17,680;-2,719;0,000;35,700;35,900;9,544;1,637;-7,733;-6,448;-8,420;-7,852;-3,113;25,976;0,000;253,640;Inf;260,000;260,000;-7,396;2,989;-5,471;23,017
8670,000;2,638;0,672;-34,112;1,714;9,444;4,801;34,066;4,362;-17,680;-2,719;0,000;35,700;35,900;9,544;1,637;-8,059;-6,599;-8,511;-7,730;-3,113;25,976;0,000;254,040;Inf;260,000;260,000;-7,613;2,983;-5,490;22,941
8670,500;2,638;0,672;-34,112;1,714;9,444;4,801;34,066;4,362;-17,680;-2,719;0,000;35,700;35,900;9,544;1,637;-7,780;-6,318;-8,141;-7,138;-3,113;25,976;0,000;254,040;Inf;260,000;260,000;-7,725;2,978;-5,412;22,889
8671,000;2,638;0,672;-34,112;1,714;9,444;4,780;34,034;4,332;-17,686;-2,722;0,000;35,714;35,878;9,544;1,637;-7,170;-6,005;-7,964;-6,855;-3,117;25,985;0,000;253,840;Inf;260,000;260,000;-7,344;2,972;-5,435;22,901
8671,500;2,638;0,672;-34,112;1,714;9,444;4,780;34,034;4,332;-17,686;-2,722;0,000;35,700;35,900;9,544;1,637;-7,675;-6,296;-8,186;-7,500;-3,117;25,985;0,000;253,840;Inf;260,000;260,000;-6,999;2,967;-5,439;22,882
8672,000;2,638;0,672;-34,112;1,714;9,444;4,780;34,034;4,332;-17,686;-2,722;0,000;35,700;35,900;9,544;1,637;-7,585;-6,377;-8,248;-7,755;-3,117;25,985;0,000;253,740;Inf;260,000;260,000;-7,414;2,961;-5,453;22,828
8672,500;2,617;0,735;-33,978;1,764;9,411;4,780;34,034;4,332;-17,686;-2,722;0,000;35,700;35,900;9,493;1,671;-7,978;-6,566;-8,439;-7,944;-3,117;25,985;0,000;253,740;Inf;260,000;260,000;-7,491;2,956;-5,483;22,796
8673,000;2,617;0,735;-33,978;1,764;9,411;4,780;34,034;4,332;-17,686;-2,722;0,000;35,700;35,900;9,493;1,671;-7,737;-6,396;-8,317;-7,586;-3,117;25,985;0,000;253,440;Inf;260,000;260,000;-7,732;2,951;-5,507;22,838
8673,500;2,617;0,735;-33,978;1,764;9,411;4,780;34,034;4,332;-17,686;-2,722;0,000;35,700;35,900;9,493;1,671;-7,344;-6,222;-8,097;-7,049;-3,117;25,985;0,000;253,440;Inf;260,000;260,000;-7,509;2,945;-5,487;22,846
8674,000;2,617;0,735;-33,978;1,764;9,411;4,780;34,034;4,332;-17,686;-2,722;0,000;35,700;35,900;9,493;1,671;-7,188;-6,176;-8,012;-7,106;-3,117;25,985;0,000;253,340;Inf;260,000;260,000;-7,178;2,940;-5,493;22,872
8674,500;2,617;0,735;-33,978;1,764;9,411;4,781;33,998;4,342;-17,661;-2,712;0,000;35,724;35,946;9,493;1,671;-7,364;-6,267;-8,087;-7,452;-3,115;25,988;0,000;253,340;Inf;260,000;260,000;-7,121;2,934;-5,500;22,954
8675,000;2,617;0,735;-33,978;1,764;9,411;4,781;33,998;4,342;-17,661;-2,712;0,000;35,700;35,900;9,493;1,671;-7,810;-6,502;-8,229;-7,829;-3,115;25,988;0,000;253,540;Inf;260,000;260,000;-7,292;2,929;-5,512;22,944
8675,500;3,029;0,720;-35,209;1,695;9,444;4,781;33,998;4,342;-17,661;-2,712;0,000;35,700;35,900;9,485;1,852;-7,595;-6,375;-8,100;-7,513;-3,115;25,988;0,000;253,540;Inf;260,000;260,000;-7,592;2,924;-5,519;22,951
8676,000;3,029;0,720;-35,209;1,695;9,444;4,781;33,998;4,342;-17,661;-2,712;0,000;35,700;35,900;9,485;1,852;-7,229;-6,198;-7,954;-7,089;-3,115;25,988;0,000;254,040;Inf;260,000;260,000;-7,396;2,926;-5,510;22,964
8676,500;3,029;0,720;-35,209;1,695;9,444;4,781;33,998;4,342;-17,661;-2,712;0,000;35,700;35,900;9,485;1,852;-7,041;-6,160;-7,898;-7,116;-3,115;25,988;0,000;254,040;Inf;260,000;260,000;-7,118;2,927;-5,495;22,944
8677,000;3,029;0,720;-35,209;1,695;9,444;4,781;33,998;4,342;-17,661;-2,712;0,000;35,700;35,900;9,485;1,852;-7,302;-6,206;-7,995;-7,385;-3,115;25,988;0,000;254,040;Inf;260,000;260,000;-7,054;2,929;-5,517;22,918
8677,500;3,029;0,720;-35,209;1,695;9,444;4,772;33,981;4,326;-17,616;-2,725;0,000;35,718;35,893;9,485;1,852;-7,509;-6,375;-8,113;-7,607;-3,119;25,989;0,000;254,040;Inf;260,000;260,000;-7,222;2,931;-5,498;22,865
8678,000;3,029;0,720;-35,209;1,695;9,444;4,772;33,981;4,326;-17,616;-2,725;0,000;35,700;35,900;9,485;1,852;-7,698;-6,494;-8,304;-7,765;-3,119;25,989;0,000;253,940;Inf;260,000;260,000;-7,401;2,932;-5,504;22,843
8678,500;4,152;0,964;-35,209;1,691;9,439;4,772;33,981;4,326;-17,616;-2,725;0,000;35,700;35,900;9,464;1,788;-7,494;-6,372;-8,158;-7,391;-3,119;25,989;0,000;253,940;Inf;260,000;260,000;-7,565;2,934;-5,477;22,862
8679,000;4,152;0,964;-35,209;1,691;9,439;4,772;33,981;4,326;-17,616;-2,725;0,000;35,700;35,900;9,464;1,788;-7,265;-6,063;-7,836;-6,833;-3,119;25,989;0,000;253,640;Inf;260,000;260,000;-7,354;2,954;-5,475;22,856
8679,500;4,152;0,964;-35,209;1,691;9,439;4,772;33,981;4,326;-17,616;-2,725;0,000;35,700;35,900;9,464;1,788;-7,280;-6,115;-7,868;-7,137;-3,119;25,989;0,000;253,640;Inf;260,000;260,000;-6,999;2,974;-5,452;22,801
8680,000;4,152;0,964;-35,209;1,691;9,439;4,772;33,981;4,326;-17,616;-2,725;0,000;35,700;35,900;9,464;1,788;-7,462;-6,254;-7,995;-7,389;-3,119;25,989;0,000;253,640;Inf;260,000;260,000;-7,100;2,993;-5,469;22,811
8680,500;4,152;0,964;-35,209;1,691;9,439;4,772;33,981;4,326;-17,616;-2,725;0,000;35,700;35,900;9,464;1,788;-7,570;-6,387;-8,220;-7,725;-3,119;25,989;0,000;253,640;Inf;260,000;260,000;-7,275;3,012;-5,453;22,774
8681,000;4,152;0,964;-35,209;1,691;9,439;4,741;34,015;4,348;-17,563;-2,699;0,000;35,728;35,939;9,464;1,788;-7,827;-6,544;-8,427;-7,953;-3,127;25,990;0,000;253,940;Inf;260,000;260,000;-7,475;3,031;-5,465;22,712
8681,500;4,152;0,964;-35,209;1,691;9,439;4,741;34,015;4,348;-17,563;-2,699;0,000;35,700;35,900;9,464;1,788;-7,576;-6,370;-8,273;-7,281;-3,127;25,990;0,000;253,940;Inf;260,000;260,000;-7,688;3,049;-5,445;22,755
8682,000;3,653;0,868;-35,209;1,713;9,471;4,741;34,015;4,348;-17,563;-2,699;0,000;35,700;35,900;9,372;1,718;-7,311;-6,044;-7,866;-6,702;-3,127;25,990;0,000;253,040;Inf;260,000;260,000;-7,375;3,067;-5,411;22,779
8682,500;3,653;0,868;-35,209;1,713;9,471;4,741;34,015;4,348;-17,563;-2,699;0,000;35,700;35,900;9,372;1,718;-7,340;-6,234;-8,015;-7,502;-3,127;25,990;0,000;253,040;Inf;260,000;260,000;-6,981;3,077;-5,460;22,813
8683,000;3,653;0,868;-35,209;1,713;9,471;4,741;34,015;4,348;-17,563;-2,699;0,000;35,700;35,900;9,372;1,718;-7,471;-6,343;-8,125;-7,725;-3,127;25,990;0,000;253,640;Inf;260,000;260,000;-7,273;3,086;-5,465;22,806
8683,500;3,653;0,868;-35,209;1,713;9,471;4,741;34,015;4,348;-17,563;-2,699;0,000;35,700;35,900;9,372;1,718;-7,582;-6,452;-8,288;-7,782;-3,127;25,990;0,000;253,640;Inf;260,000;260,000;-7,416;3,095;-5,482;22,764
8684,000;3,653;0,868;-35,209;1,713;9,471;4,775;34,038;4,329;-17,532;-2,730;0,000;35,728;35,960;9,372;1,718;-7,642;-6,424;-8,222;-7,505;-3,127;25,998;0,000;253,840;Inf;260,000;260,000;-7,526;3,105;-5,489;22,779
8684,500;3,653;0,868;-35,209;1,713;9,471;4,775;34,038;4,329;-17,532;-2,730;0,000;35,700;36,000;9,372;1,718;-7,293;-6,250;-7,921;-6,967;-3,127;25,998;0,000;253,840;Inf;260,000;260,000;-7,448;3,113;-5,470;22,780
8685,000;2,558;0,709;-34,151;1,715;9,404;4,775;34,038;4,329;-17,532;-2,730;0,000;35,700;36,000;9,534;1,717;-7,081;-6,091;-7,833;-7,030;-3,127;25,998;0,000;253,640;Inf;260,000;260,000;-7,108;3,122;-5,477;22,772
8685,500;2,558;0,709;-34,151;1,715;9,404;4,775;34,038;4,329;-17,532;-2,730;0,000;35,700;36,000;9,534;1,717;-7,450;-6,236;-7,964;-7,407;-3,127;25,998;0,000;253,640;Inf;260,000;260,000;-7,009;3,113;-5,491;22,777
8686,000;2,558;0,709;-34,151;1,715;9,404;4,775;34,038;4,329;-17,532;-2,730;0,000;35,700;36,000;9,534;1,717;-7,578;-6,427;-8,238;-7,804;-3,127;25,998;0,000;253,340;Inf;260,000;260,000;-7,264;3,104;-5,463;22,761
8686,500;2,558;0,709;-34,151;1,715;9,404;4,775;34,038;4,329;-17,532;-2,730;0,000;35,700;36,000;9,534;1,717;-7,651;-6,380;-8,008;-7,572;-3,127;25,998;0,000;253,340;Inf;260,000;260,000;-7,512;3,095;-5,481;22,746
8687,000;2,558;0,709;-34,151;1,715;9,404;4,775;34,038;4,329;-17,532;-2,730;0,000;35,700;36,000;9,534;1,717;-7,190;-6,205;-7,912;-7,124;-3,127;25,998;0,000;252,840;Inf;260,000;260,000;-7,403;3,086;-5,500;22,728
8687,500;2,558;0,709;-34,151;1,715;9,404;4,753;34,041;4,359;-17,521;-2,743;0,000;35,753;35,986;9,534;1,717;-7,068;-6,108;-7,912;-6,964;-3,131;25,993;0,000;252,840;Inf;260,000;260,000;-7,108;3,078;-5,463;22,740
8688,000;2,558;0,709;-34,151;1,715;9,404;4,753;34,041;4,359;-17,521;-2,743;0,000;35,800;36,000;9,534;1,717;-7,206;-6,152;-7,927;-7,173;-3,131;25,993;0,000;253,440;Inf;260,000;260,000;-7,013;3,069;-5,467;22,732
8688,500;2,525;0,662;-34,101;1,711;9,361;4,753;34,041;4,359;-17,521;-2,743;0,000;35,800;36,000;9,540;1,720;-7,278;-6,198;-7,839;-7,289;-3,131;25,993;0,000;253,440;Inf;260,000;260,000;-7,114;3,061;-5,462;22,774
8689,000;2,525;0,662;-34,101;1,711;9,361;4,753;34,041;4,359;-17,521;-2,743;0,000;35,800;36,000;9,540;1,720;-7,342;-6,297;-7,967;-7,481;-3,131;25,993;0,000;253,240;Inf;260,000;260,000;-7,151;3,052;-5,469;22,760
8689,500;2,525;0,662;-34,101;1,711;9,361;4,753;34,041;4,359;-17,521;-2,743;0,000;35,800;36,000;9,540;1,720;-7,508;-6,315;-7,929;-7,364;-3,131;25,993;0,000;253,240;Inf;260,000;260,000;-7,272;3,043;-5,442;22,748
8690,000;2,525;0,662;-34,101;1,711;9,361;4,753;34,041;4,359;-17,521;-2,743;0,000;35,800;36,000;9,540;1,720;-7,156;-6,106;-7,782;-6,994;-3,131;25,993;0,000;253,240;Inf;260,000;260,000;-7,279;3,035;-5,476;22,739
8690,500;2,525;0,662;-34,101;1,711;9,361;4,798;34,045;4,344;-17,474;-2,726;0,000;35,765;36,016;9,540;1,720;-6,945;-6,094;-7,771;-7,172;-3,128;25,996;0,000;253,240;Inf;260,000;260,000;-7,010;3,026;-5,465;22,717
8691,000;2,525;0,662;-34,101;1,711;9,361;4,798;34,045;4,344;-17,474;-2,726;0,000;35,800;36,000;9,540;1,720;-7,146;-6,230;-7,889;-7,402;-3,128;25,996;0,000;253,240;Inf;260,000;260,000;-6,996;3,018;-5,468;22,749
8691,500;2,577;0,623;-35,209;1,675;9,380;4,798;34,045;4,344;-17,474;-2,726;0,000;35,800;36,000;9,419;1,802;-7,354;-6,297;-8,002;-7,580;-3,128;25,996;0,000;253,240;Inf;260,000;260,000;-7,166;3,010;-5,476;22,862
8692,000;2,577;0,623;-35,209;1,675;9,380;4,798;34,045;4,344;-17,474;-2,726;0,000;35,800;36,000;9,419;1,802;-7,436;-6,356;-8,020;-7,757;-3,128;25,996;0,000;253,340;Inf;260,000;260,000;-7,308;3,003;-5,453;22,910
8692,500;2,577;0,623;-35,209;1,675;9,380;4,798;34,045;4,344;-17,474;-2,726;0,000;35,800;36,000;9,419;1,802;-7,237;-6,279;-7,976;-7,302;-3,128;25,996;0,000;253,340;Inf;260,000;260,000;-7,392;2,996;-5,445;22,934
8693,000;2,577;0,623;-35,209;1,675;9,380;4,798;34,045;4,344;-17,474;-2,726;0,000;35,800;36,000;9,419;1,802;-7,055;-6,085;-7,731;-6,739;-3,128;25,996;0,000;253,140;Inf;260,000;260,000;-7,199;2,989;-5,427;23,005
8693,500;2,577;0,623;-35,209;1,675;9,380;4,798;34,045;4,344;-17,474;-2,726;0,000;35,800;36,000;9,419;1,802;-7,191;-6,085;-7,762;-7,159;-3,128;25,996;0,000;253,140;Inf;260,000;260,000;-6,903;2,982;-5,399;23,033
8694,000;2,577;0,623;-35,209;1,675;9,380;4,793;34,007;4,340;-17,464;-2,734;0,000;35,774;36,053;9,419;1,802;-7,323;-6,232;-7,912;-7,350;-3,120;25,988;0,000;253,340;Inf;260,000;260,000;-7,049;2,976;-5,414;23,021
8694,500;2,577;0,623;-35,209;1,675;9,380;4,793;34,007;4,340;-17,464;-2,734;0,000;35,800;36,100;9,419;1,802;-7,354;-6,271;-7,981;-7,608;-3,120;25,988;0,000;253,340;Inf;260,000;260,000;-7,204;2,969;-5,409;22,968
8695,000;2,582;0,652;-34,392;1,724;9,473;4,793;34,007;4,340;-17,464;-2,734;0,000;35,800;36,100;9,538;1,649;-7,443;-6,323;-7,953;-7,425;-3,120;25,988;0,000;253,240;Inf;265,000;265,000;-7,303;2,963;-5,419;22,931
8695,500;2,582;0,652;-34,392;1,724;9,473;4,793;34,007;4,340;-17,464;-2,734;0,000;35,800;36,100;9,538;1,649;-7,100;-6,111;-7,672;-7,039;-3,120;25,988;0,000;253,240;Inf;265,000;265,000;-7,286;2,957;-5,426;22,901
8696,000;2,582;0,652;-34,392;1,724;9,473;4,793;34,007;4,340;-17,464;-2,734;0,000;35,800;36,100;9,538;1,649;-6,754;-6,032;-7,552;-6,909;-3,120;25,988;0,000;253,540;Inf;265,000;265,000;-6,980;2,950;-5,403;22,955
8696,500;2,582;0,652;-34,392;1,724;9,473;4,793;34,007;4,340;-17,464;-2,734;0,000;35,800;36,100;9,538;1,649;-6,847;-6,040;-7,630;-7,141;-3,120;25,988;0,000;253,540;Inf;265,000;265,000;-6,812;2,944;-5,399;22,962
8697,000;2,582;0,652;-34,392;1,724;9,473;4,789;34,006;4,354;-17,422;-2,725;0,000;35,782;36,043;9,538;1,649;-7,226;-6,191;-7,906;-7,353;-3,134;25,990;0,000;253,140;Inf;265,000;265,000;-6,915;2,938;-5,373;23,018
8697,500;2,582;0,652;-34,392;1,724;9,473;4,789;34,006;4,354;-17,422;-2,725;0,000;35,800;36,000;9,538;1,649;-7,369;-6,241;-7,997;-7,400;-3,134;25,990;0,000;253,140;Inf;265,000;265,000;-7,169;2,933;-5,369;23,072
8698,000;3,053;0,711;-35,209;1,706;9,442;4,789;34,006;4,354;-17,422;-2,725;0,000;35,800;36,000;9,440;1,772;-7,058;-6,179;-7,712;-7,012;-3,134;25,990;0,000;252,940;Inf;265,000;265,000;-7,252;2,927;-5,369;23,119
8698,500;3,053;0,711;-35,209;1,706;9,442;4,789;34,006;4,354;-17,422;-2,725;0,000;35,800;36,000;9,440;1,772;-6,953;-5,879;-7,460;-6,587;-3,134;25,990;0,000;252,940;Inf;265,000;265,000;-6,990;2,929;-5,337;23,116
