t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8699,000;3,053;0,711;-35,209;1,706;9,442;4,789;34,006;4,354;-17,422;-2,725;0,000;35,800;36,000;9,440;1,772;-6,819;-5,882;-7,520;-6,756;-3,134;25,990;0,000;256,040;Inf;265,000;265,000;-6,720;2,931;-5,320;23,123
8699,500;3,053;0,711;-35,209;1,706;9,442;4,789;34,006;4,354;-17,422;-2,725;0,000;35,800;36,000;9,440;1,772;-7,122;-6,021;-7,673;-7,034;-3,134;25,990;0,000;256,040;Inf;265,000;265,000;-6,744;2,933;-5,293;23,075
8700,000;3,053;0,711;-35,209;1,706;9,442;4,789;34,006;4,354;-17,422;-2,725;0,000;35,800;36,000;9,440;1,772;-7,280;-6,118;-7,737;-7,277;-3,134;25,990;0,000;258,640;Inf;265,000;265,000;-6,962;2,935;-5,324;23,034
8700,500;3,053;0,711;-35,209;1,706;9,442;4,769;34,031;4,372;-17,372;-2,708;0,000;35,790;36,144;9,440;1,772;-7,033;-6,122;-7,599;-6,925;-3,118;26,005;0,000;258,640;Inf;265,000;265,000;-7,103;2,937;-5,326;22,949
8701,000;3,053;0,711;-35,209;1,706;9,442;4,769;34,031;4,372;-17,372;-2,708;0,000;35,800;36,100;9,440;1,772;-6,911;-5,848;-7,437;-6,585;-3,118;26,005;0,000;258,340;Inf;265,000;265,000;-6,920;2,939;-5,306;22,896
8701,500;2,738;0,702;-33,860;1,725;9,427;4,769;34,031;4,372;-17,372;-2,708;0,000;35,800;36,100;9,584;1,585;-6,871;-5,851;-7,500;-6,687;-3,118;26,005;0,000;258,340;Inf;265,000;265,000;-6,695;2,941;-5,280;22,863
8702,000;2,738;0,702;-33,860;1,725;9,427;4,769;34,031;4,372;-17,372;-2,708;0,000;35,800;36,100;9,584;1,585;-7,102;-5,997;-7,637;-7,016;-3,118;26,005;0,000;258,440;Inf;265,000;265,000;-6,727;2,937;-5,264;22,896
8702,500;2,738;0,702;-33,860;1,725;9,427;4,769;34,031;4,372;-17,372;-2,708;0,000;35,800;36,100;9,584;1,585;-7,111;-6,052;-7,739;-7,188;-3,118;26,005;0,000;258,440;Inf;265,000;265,000;-6,938;2,934;-5,268;22,891
8703,000;2,738;0,702;-33,860;1,725;9,427;4,769;34,031;4,372;-17,372;-2,708;0,000;35,800;36,100;9,584;1,585;-7,193;-6,127;-7,793;-7,234;-3,118;26,005;0,000;258,640;Inf;265,000;265,000;-7,022;2,931;-5,285;22,914
8703,500;2,738;0,702;-33,860;1,725;9,427;4,790;34,071;4,360;-17,341;-2,725;0,000;35,804;36,156;9,584;1,585;-6,971;-6,067;-7,535;-6,851;-3,115;26,006;0,000;258,640;Inf;265,000;265,000;-7,087;2,928;-5,267;22,863
8704,000;2,738;0,702;-33,860;1,725;9,427;4,790;34,071;4,360;-17,341;-2,725;0,000;35,800;36,200;9,584;1,585;-6,904;-5,820;-7,384;-6,502;-3,115;26,006;0,000;258,640;Inf;265,000;265,000;-6,856;2,925;-5,232;22,840
8704,500;3,076;0,767;-35,108;1,698;9,438;4,790;34,071;4,360;-17,341;-2,725;0,000;35,800;36,200;9,393;1,557;-6,772;-5,948;-7,404;-7,041;-3,115;26,006;0,000;258,640;Inf;265,000;265,000;-6,652;2,922;-5,241;22,809
8705,000;3,076;0,767;-35,108;1,698;9,438;4,790;34,071;4,360;-17,341;-2,725;0,000;35,800;36,200;9,393;1,557;-7,072;-6,035;-7,591;-7,191;-3,115;26,006;0,000;258,340;Inf;265,000;265,000;-6,792;2,924;-5,218;22,749
8705,500;3,076;0,767;-35,108;1,698;9,438;4,790;34,071;4,360;-17,341;-2,725;0,000;35,800;36,200;9,393;1,557;-7,150;-6,115;-7,691;-7,232;-3,115;26,006;0,000;258,340;Inf;265,000;265,000;-6,972;2,927;-5,231;22,721
8706,000;3,076;0,767;-35,108;1,698;9,438;4,790;34,071;4,360;-17,341;-2,725;0,000;35,800;36,200;9,393;1,557;-6,971;-5,966;-7,382;-6,788;-3,115;26,006;0,000;258,440;Inf;265,000;265,000;-7,047;2,929;-5,260;22,727
8706,500;3,076;0,767;-35,108;1,698;9,438;4,808;34,040;4,341;-17,341;-2,723;0,000;35,808;36,106;9,393;1,557;-6,617;-5,692;-7,210;-6,446;-3,114;26,009;0,000;258,440;Inf;265,000;265,000;-6,777;2,931;-5,180;22,862
8707,000;3,076;0,767;-35,108;1,698;9,438;4,808;34,040;4,341;-17,341;-2,723;0,000;35,800;36,100;9,393;1,557;-6,448;-5,703;-7,151;-6,586;-3,114;26,009;0,000;258,640;Inf;265,000;265,000;-6,491;2,934;-5,193;22,878
8707,500;3,076;0,767;-35,108;1,698;9,438;4,808;34,040;4,341;-17,341;-2,723;0,000;35,800;36,100;9,393;1,557;-6,728;-5,845;-7,363;-6,854;-3,114;26,009;0,000;258,640;Inf;265,000;265,000;-6,472;2,936;-5,170;22,902
8708,000;2,174;0,552;-34,606;1,732;9,450;4,808;34,040;4,341;-17,341;-2,723;0,000;35,800;36,100;9,457;1,579;-7,199;-6,001;-7,627;-7,182;-3,114;26,009;0,000;258,540;Inf;265,000;265,000;-6,697;2,938;-5,162;22,916
8708,500;2,174;0,552;-34,606;1,732;9,450;4,808;34,040;4,341;-17,341;-2,723;0,000;35,800;36,100;9,457;1,579;-6,886;-5,872;-7,386;-6,608;-3,114;26,009;0,000;258,540;Inf;265,000;265,000;-7,002;2,926;-5,160;22,866
8709,000;2,174;0,552;-34,606;1,732;9,450;4,808;34,040;4,341;-17,341;-2,723;0,000;35,800;36,100;9,457;1,579;-6,441;-5,524;-7,057;-6,138;-3,114;26,009;0,000;258,540;Inf;265,000;265,000;-6,688;2,914;-5,124;22,965
8709,500;2,174;0,552;-34,606;1,732;9,450;4,808;34,040;4,341;-17,341;-2,723;0,000;35,800;36,100;9,457;1,579;-6,268;-5,545;-7,096;-6,429;-3,114;26,009;0,000;258,540;Inf;265,000;265,000;-6,290;2,901;-5,115;23,010
8710,000;2,174;0,552;-34,606;1,732;9,450;4,789;33,997;4,308;-17,309;-2,728;0,000;35,824;36,160;9,457;1,579;-6,598;-5,701;-7,294;-6,643;-3,098;26,014;0,000;258,840;Inf;265,000;265,000;-6,334;2,890;-5,086;23,087
8710,500;2,174;0,552;-34,606;1,732;9,450;4,789;33,997;4,308;-17,309;-2,728;0,000;35,800;36,200;9,457;1,579;-7,037;-5,854;-7,575;-7,005;-3,098;26,014;0,000;258,840;Inf;265,000;265,000;-6,559;2,878;-5,058;23,126
8711,000;2,660;0,707;-33,270;1,775;9,370;4,789;33,997;4,308;-17,309;-2,728;0,000;35,800;36,200;9,639;1,664;-7,127;-5,953;-7,625;-7,291;-3,098;26,014;0,000;258,440;Inf;265,000;265,000;-6,868;2,866;-5,065;23,100
8711,500;2,660;0,707;-33,270;1,775;9,370;4,789;33,997;4,308;-17,309;-2,728;0,000;35,800;36,200;9,639;1,664;-6,524;-5,590;-7,134;-6,092;-3,098;26,014;0,000;258,440;Inf;265,000;265,000;-6,999;2,863;-5,051;23,116
8712,000;2,660;0,707;-33,270;1,775;9,370;4,789;33,997;4,308;-17,309;-2,728;0,000;35,800;36,200;9,639;1,664;-6,383;-5,473;-6,987;-6,263;-3,098;26,014;0,000;258,340;Inf;265,000;265,000;-6,335;2,860;-5,007;23,100
8712,500;2,660;0,707;-33,270;1,775;9,370;4,789;33,997;4,308;-17,309;-2,728;0,000;35,800;36,200;9,639;1,664;-6,534;-5,598;-7,222;-6,579;-3,098;26,014;0,000;258,340;Inf;265,000;265,000;-6,276;2,856;-4,999;23,090
8713,000;2,660;0,707;-33,270;1,775;9,370;4,796;34,017;4,349;-17,258;-2,707;0,000;35,839;36,200;9,639;1,664;-6,903;-5,778;-7,434;-6,851;-3,084;26,026;0,000;258,040;Inf;265,000;265,000;-6,483;2,853;-5,000;23,111
8713,500;2,660;0,707;-33,270;1,775;9,370;4,796;34,017;4,349;-17,258;-2,707;0,000;35,800;36,200;9,639;1,664;-7,030;-5,886;-7,592;-7,148;-3,084;26,026;0,000;258,040;Inf;265,000;265,000;-6,742;2,850;-4,976;23,096
8714,000;2,660;0,707;-33,270;1,775;9,370;4,796;34,017;4,349;-17,258;-2,707;0,000;35,800;36,200;9,639;1,664;-7,056;-5,828;-7,422;-6,789;-3,084;26,026;0,000;258,140;Inf;265,000;265,000;-6,914;2,847;-4,909;23,051
8714,500;3,163;0,820;-33,898;1,735;9,410;4,796;34,017;4,349;-17,258;-2,707;0,000;35,800;36,200;9,594;1,602;-6,683;-5,481;-7,229;-6,185;-3,084;26,026;0,000;258,140;Inf;265,000;265,000;-6,774;2,844;-4,903;22,994
8715,000;3,163;0,820;-33,898;1,735;9,410;4,796;34,017;4,349;-17,258;-2,707;0,000;35,800;36,200;9,594;1,602;-6,377;-5,511;-7,159;-6,403;-3,084;26,026;0,000;257,840;Inf;265,000;265,000;-6,395;2,849;-4,925;22,957
8715,500;3,163;0,820;-33,898;1,735;9,410;4,796;34,017;4,349;-17,258;-2,707;0,000;35,800;36,200;9,594;1,602;-6,650;-5,595;-7,314;-6,647;-3,084;26,026;0,000;257,840;Inf;265,000;265,000;-6,363;2,854;-4,898;22,960
8716,000;3,163;0,820;-33,898;1,735;9,410;4,796;34,017;4,349;-17,258;-2,707;0,000;35,800;36,200;9,594;1,602;-6,839;-5,715;-7,539;-6,909;-3,084;26,026;0,000;257,740;Inf;265,000;265,000;-6,551;2,859;-4,909;22,982
8716,500;3,163;0,820;-33,898;1,735;9,410;4,770;34,075;4,370;-17,228;-2,684;0,000;35,857;36,203;9,594;1,602;-7,153;-5,845;-7,689;-7,234;-3,076;26,043;0,000;257,740;Inf;265,000;265,000;-6,751;2,864;-4,895;22,950
8717,000;3,163;0,820;-33,898;1,735;9,410;4,770;34,075;4,370;-17,228;-2,684;0,000;35,900;36,200;9,594;1,602;-6,874;-5,727;-7,544;-6,720;-3,076;26,043;0,000;257,440;Inf;265,000;265,000;-6,980;2,869;-4,897;22,901
8717,500;3,591;0,812;-35,209;1,692;9,471;4,770;34,075;4,370;-17,228;-2,684;0,000;35,900;36,200;9,445;1,736;-6,574;-5,467;-7,154;-6,014;-3,076;26,043;0,000;257,440;Inf;265,000;265,000;-6,716;2,874;-4,869;22,927
8718,000;3,591;0,812;-35,209;1,692;9,471;4,770;34,075;4,370;-17,228;-2,684;0,000;35,900;36,200;9,445;1,736;-6,419;-5,390;-7,035;-6,162;-3,076;26,043;0,000;258,140;Inf;265,000;265,000;-6,302;2,886;-4,870;22,981
8718,500;3,591;0,812;-35,209;1,692;9,471;4,770;34,075;4,370;-17,228;-2,684;0,000;35,900;36,200;9,445;1,736;-6,508;-5,483;-7,133;-6,410;-3,076;26,043;0,000;258,140;Inf;265,000;265,000;-6,251;2,897;-4,865;23,001
8719,000;3,591;0,812;-35,209;1,692;9,471;4,770;34,075;4,370;-17,228;-2,684;0,000;35,900;36,200;9,445;1,736;-6,942;-5,774;-7,603;-7,006;-3,076;26,043;0,000;257,540;Inf;265,000;265,000;-6,383;2,909;-4,875;22,962
8719,500;3,591;0,812;-35,209;1,692;9,471;4,811;34,092;4,352;-17,210;-2,677;0,000;35,856;36,242;9,445;1,736;-7,219;-5,849;-7,618;-6,800;-3,081;26,036;0,000;257,540;Inf;265,000;265,000;-6,831;2,920;-4,877;23,014
8720,000;3,591;0,812;-35,209;1,692;9,471;4,811;34,092;4,352;-17,210;-2,677;0,000;35,900;36,200;9,445;1,736;-6,794;-5,501;-7,327;-6,225;-3,081;26,036;0,000;257,840;Inf;265,000;265,000;-6,871;2,931;-4,837;23,017
8720,500;3,591;0,812;-35,209;1,692;9,471;4,811;34,092;4,352;-17,210;-2,677;0,000;35,900;36,200;9,445;1,736;-6,217;-5,245;-7,065;-6,001;-3,081;26,036;0,000;257,840;Inf;265,000;265,000;-6,461;2,942;-4,771;23,028
8721,000;3,231;0,867;-33,818;1,770;9,359;4,811;34,092;4,352;-17,210;-2,677;0,000;35,900;36,200;9,528;1,561;-6,268;-5,361;-7,039;-6,288;-3,081;26,036;0,000;257,440;Inf;265,000;265,000;-6,132;2,952;-4,826;23,019
8721,500;3,231;0,867;-33,818;1,770;9,359;4,811;34,092;4,352;-17,210;-2,677;0,000;35,900;36,200;9,528;1,561;-6,566;-5,523;-7,298;-6,665;-3,081;26,036;0,000;257,440;Inf;265,000;265,000;-6,239;2,957;-4,820;22,930
8722,000;3,231;0,867;-33,818;1,770;9,359;4,811;34,092;4,352;-17,210;-2,677;0,000;35,900;36,200;9,528;1,561;-6,848;-5,692;-7,459;-6,958;-3,081;26,036;0,000;257,240;Inf;265,000;265,000;-6,513;2,961;-4,835;22,879
8722,500;3,231;0,867;-33,818;1,770;9,359;4,811;34,092;4,352;-17,210;-2,677;0,000;35,900;36,200;9,528;1,561;-6,791;-5,658;-7,518;-6,638;-3,081;26,036;0,000;257,240;Inf;265,000;265,000;-6,739;2,966;-4,819;22,862
8723,000;3,231;0,867;-33,818;1,770;9,359;4,795;34,129;4,362;-17,187;-2,696;0,000;35,871;36,268;9,528;1,561;-6,413;-5,308;-6,984;-5,820;-3,074;26,044;0,000;257,740;Inf;265,000;265,000;-6,651;2,970;-4,755;22,828
8723,500;3,231;0,867;-33,818;1,770;9,359;4,795;34,129;4,362;-17,187;-2,696;0,000;35,900;36,300;9,528;1,561;-6,347;-5,304;-7,106;-6,116;-3,074;26,044;0,000;257,740;Inf;265,000;265,000;-6,132;2,974;-4,780;22,821
8724,000;3,475;0,848;-35,209;1,676;9,408;4,795;34,129;4,362;-17,187;-2,696;0,000;35,900;36,300;9,452;1,861;-6,492;-5,430;-7,178;-6,506;-3,074;26,044;0,000;257,340;Inf;265,000;265,000;-6,218;2,979;-4,786;22,788
8724,500;3,475;0,848;-35,209;1,676;9,408;4,795;34,129;4,362;-17,187;-2,696;0,000;35,900;36,300;9,452;1,861;-6,538;-5,513;-7,183;-6,605;-3,074;26,044;0,000;257,340;Inf;265,000;265,000;-6,401;2,987;-4,797;22,769
8725,000;3,475;0,848;-35,209;1,676;9,408;4,795;34,129;4,362;-17,187;-2,696;0,000;35,900;36,300;9,452;1,861;-6,697;-5,656;-7,423;-6,867;-3,074;26,044;0,000;257,940;Inf;265,000;265,000;-6,460;2,995;-4,792;22,743
8725,500;3,475;0,848;-35,209;1,676;9,408;4,795;34,129;4,362;-17,187;-2,696;0,000;35,900;36,300;9,452;1,861;-7,012;-5,771;-7,635;-6,928;-3,074;26,044;0,000;257,940;Inf;265,000;265,000;-6,661;3,003;-4,802;22,791
8726,000;3,475;0,848;-35,209;1,676;9,408;4,798;34,129;4,379;-17,182;-2,699;0,000;35,879;36,233;9,452;1,861;-6,452;-5,220;-6,967;-5,948;-3,075;26,048;0,000;257,140;Inf;265,000;265,000;-6,836;3,010;-4,737;22,877
8726,500;3,475;0,848;-35,209;1,676;9,408;4,798;34,129;4,379;-17,182;-2,699;0,000;35,900;36,200;9,452;1,861;-6,238;-5,314;-6,890;-6,252;-3,075;26,048;0,000;257,140;Inf;265,000;265,000;-6,147;3,018;-4,780;22,983
8727,000;3,475;0,848;-35,209;1,676;9,408;4,798;34,129;4,379;-17,182;-2,699;0,000;35,900;36,200;9,452;1,861;-6,452;-5,447;-7,131;-6,500;-3,075;26,048;0,000;257,940;Inf;265,000;265,000;-6,173;3,025;-4,795;23,078
8727,500;3,224;0,741;-35,209;1,720;9,436;4,798;34,129;4,379;-17,182;-2,699;0,000;35,900;36,200;9,440;1,644;-6,561;-5,551;-7,267;-6,786;-3,075;26,048;0,000;257,940;Inf;265,000;265,000;-6,383;3,033;-4,773;23,099
8728,000;3,224;0,741;-35,209;1,720;9,436;4,798;34,129;4,379;-17,182;-2,699;0,000;35,900;36,200;9,440;1,644;-6,832;-5,705;-7,407;-7,037;-3,075;26,048;0,000;257,640;Inf;265,000;265,000;-6,541;3,036;-4,806;23,118
8728,500;3,224;0,741;-35,209;1,720;9,436;4,798;34,129;4,379;-17,182;-2,699;0,000;35,900;36,200;9,440;1,644;-6,778;-5,627;-7,371;-6,743;-3,075;26,048;0,000;257,640;Inf;265,000;265,000;-6,745;3,039;-4,776;23,182
8729,000;3,224;0,741;-35,209;1,720;9,436;4,798;34,129;4,379;-17,182;-2,699;0,000;35,900;36,200;9,440;1,644;-6,406;-5,390;-7,115;-6,056;-3,075;26,048;0,000;257,240;Inf;265,000;265,000;-6,630;3,042;-4,740;23,220
8729,500;3,224;0,741;-35,209;1,720;9,436;4,784;34,086;4,368;-17,176;-2,689;0,000;35,876;36,211;9,440;1,644;-6,060;-5,199;-6,846;-5,903;-3,082;26,044;0,000;257,240;Inf;265,000;265,000;-6,242;3,045;-4,753;23,259
8730,000;3,224;0,741;-35,209;1,720;9,436;4,784;34,086;4,368;-17,176;-2,689;0,000;35,900;36,200;9,440;1,644;-6,407;-5,455;-7,166;-6,593;-3,082;26,044;0,000;257,740;Inf;265,000;265,000;-6,002;3,048;-4,738;23,261
8730,500;2,940;0,693;-35,209;1,661;9,469;4,784;34,086;4,368;-17,176;-2,689;0,000;35,900;36,200;9,449;1,863;-6,649;-5,577;-7,323;-6,830;-3,082;26,044;0,000;257,740;Inf;265,000;265,000;-6,405;3,051;-4,763;23,273
8731,000;2,940;0,693;-35,209;1,661;9,469;4,784;34,086;4,368;-17,176;-2,689;0,000;35,900;36,200;9,449;1,863;-6,780;-5,670;-7,416;-7,088;-3,082;26,044;0,000;258,140;Inf;265,000;265,000;-6,595;3,049;-4,767;23,247
8731,500;2,940;0,693;-35,209;1,661;9,469;4,784;34,086;4,368;-17,176;-2,689;0,000;35,900;36,200;9,449;1,863;-6,582;-5,569;-7,319;-6,470;-3,082;26,044;0,000;258,140;Inf;265,000;265,000;-6,738;3,047;-4,760;23,210
8732,000;2,940;0,693;-35,209;1,661;9,469;4,784;34,086;4,368;-17,176;-2,689;0,000;35,900;36,200;9,449;1,863;-6,394;-5,246;-6,906;-5,785;-3,082;26,044;0,000;257,640;Inf;265,000;265,000;-6,485;3,045;-4,714;23,137
8732,500;2,940;0,693;-35,209;1,661;9,469;4,804;34,050;4,356;-17,153;-2,693;0,000;35,883;36,273;9,449;1,863;-6,178;-5,181;-6,780;-5,958;-3,081;26,047;0,000;257,640;Inf;265,000;265,000;-6,083;3,044;-4,722;23,155
8733,000;2,940;0,693;-35,209;1,661;9,469;4,804;34,050;4,356;-17,153;-2,693;0,000;35,900;36,300;9,449;1,863;-6,282;-5,269;-6,952;-6,249;-3,081;26,047;0,000;257,840;Inf;265,000;265,000;-6,024;3,042;-4,715;23,135
8733,500;2,409;0,664;-33,889;1,723;9,379;4,804;34,050;4,356;-17,153;-2,693;0,000;35,900;36,300;9,563;1,757;-6,690;-5,566;-7,333;-6,813;-3,081;26,047;0,000;257,840;Inf;265,000;265,000;-6,188;3,040;-4,703;23,132
8734,000;2,409;0,664;-33,889;1,723;9,379;4,804;34,050;4,356;-17,153;-2,693;0,000;35,900;36,300;9,563;1,757;-6,849;-5,668;-7,349;-6,643;-3,081;26,047;0,000;257,640;Inf;265,000;265,000;-6,601;3,030;-4,720;23,113
8734,500;2,409;0,664;-33,889;1,723;9,379;4,804;34,050;4,356;-17,153;-2,693;0,000;35,900;36,300;9,563;1,757;-6,720;-5,456;-7,146;-6,184;-3,081;26,047;0,000;257,640;Inf;265,000;265,000;-6,627;3,020;-4,703;23,208
8735,000;2,409;0,664;-33,889;1,723;9,379;4,804;34,050;4,356;-17,153;-2,693;0,000;35,900;36,300;9,563;1,757;-6,153;-5,078;-6,859;-5,786;-3,081;26,047;0,000;257,440;Inf;265,000;265,000;-6,376;3,010;-4,648;23,245
8735,500;2,409;0,664;-33,889;1,723;9,379;4,804;34,050;4,356;-17,153;-2,693;0,000;35,900;36,300;9,563;1,757;-5,913;-5,153;-6,791;-6,068;-3,081;26,047;0,000;257,440;Inf;265,000;265,000;-5,969;3,000;-4,660;23,305
8736,000;2,409;0,664;-33,889;1,723;9,379;4,782;34,038;4,376;-17,114;-2,688;0,000;35,882;36,225;9,563;1,757;-6,257;-5,299;-6,983;-6,385;-3,073;26,047;0,000;257,040;Inf;265,000;265,000;-5,981;2,990;-4,670;23,303
8736,500;2,409;0,664;-33,889;1,723;9,379;4,782;34,038;4,376;-17,114;-2,688;0,000;35,900;36,200;9,563;1,757;-6,425;-5,431;-7,154;-6,622;-3,073;26,047;0,000;257,040;Inf;265,000;265,000;-6,231;2,981;-4,668;23,319
8737,000;2,589;0,630;-35,023;1,720;9,401;4,782;34,038;4,376;-17,114;-2,688;0,000;35,900;36,200;9,527;1,835;-6,800;-5,451;-7,247;-6,517;-3,073;26,047;0,000;257,240;Inf;265,000;265,000;-6,408;2,971;-4,665;23,373
8737,500;2,589;0,630;-35,023;1,720;9,401;4,782;34,038;4,376;-17,114;-2,688;0,000;35,900;36,200;9,527;1,835;-6,244;-5,208;-6,950;-5,842;-3,073;26,047;0,000;257,240;Inf;265,000;265,000;-6,504;2,965;-4,624;23,394
8738,000;2,589;0,630;-35,023;1,720;9,401;4,782;34,038;4,376;-17,114;-2,688;0,000;35,900;36,200;9,527;1,835;-5,977;-5,055;-6,748;-5,796;-3,073;26,047;0,000;257,240;Inf;265,000;265,000;-6,061;2,959;-4,608;23,378
8738,500;2,589;0,630;-35,023;1,720;9,401;4,782;34,038;4,376;-17,114;-2,688;0,000;35,900;36,200;9,527;1,835;-6,156;-5,179;-6,893;-6,036;-3,073;26,047;0,000;257,240;Inf;265,000;265,000;-5,894;2,953;-4,635;23,281
8739,000;2,589;0,630;-35,023;1,720;9,401;4,770;34,019;4,339;-17,084;-2,691;0,000;35,875;36,288;9,527;1,835;-6,469;-5,328;-7,091;-6,387;-3,084;26,041;0,000;256,840;Inf;265,000;265,000;-6,066;2,947;-4,609;23,283
8739,500;2,589;0,630;-35,023;1,720;9,401;4,770;34,019;4,339;-17,084;-2,691;0,000;35,900;36,300;9,527;1,835;-6,558;-5,462;-7,311;-6,672;-3,084;26,041;0,000;256,840;Inf;265,000;265,000;-6,319;2,941;-4,630;23,331
8740,000;2,343;0,631;-34,143;1,818;9,383;4,770;34,019;4,339;-17,084;-2,691;0,000;35,900;36,300;9,521;1,616;-6,875;-5,602;-7,509;-6,856;-3,084;26,041;0,000;257,240;Inf;265,000;265,000;-6,501;2,935;-4,641;23,431
8740,500;2,343;0,631;-34,143;1,818;9,383;4,770;34,019;4,339;-17,084;-2,691;0,000;35,900;36,300;9,521;1,616;-6,093;-5,068;-6,663;-5,545;-3,084;26,041;0,000;257,240;Inf;265,000;265,000;-6,710;2,916;-4,596;23,419
8741,000;2,343;0,631;-34,143;1,818;9,383;4,770;34,019;4,339;-17,084;-2,691;0,000;35,900;36,300;9,521;1,616;-6,011;-5,038;-6,660;-5,851;-3,084;26,041;0,000;257,040;Inf;265,000;265,000;-5,842;2,916;-4,581;23,358
8741,500;2,343;0,631;-34,143;1,818;9,383;4,770;34,019;4,339;-17,084;-2,691;0,000;35,900;36,300;9,521;1,616;-6,314;-5,210;-6,939;-6,165;-3,084;26,041;0,000;257,040;Inf;265,000;265,000;-5,890;2,907;-4,584;23,331
8742,000;2,343;0,631;-34,143;1,818;9,383;4,770;34,019;4,339;-17,084;-2,691;0,000;35,900;36,300;9,521;1,616;-6,473;-5,353;-7,097;-6,429;-3,084;26,041;0,000;257,640;Inf;265,000;265,000;-6,157;2,897;-4,588;23,257
8742,500;2,343;0,631;-34,143;1,818;9,383;4,763;34,050;4,316;-17,058;-2,689;0,000;35,890;36,250;9,521;1,616;-6,609;-5,466;-7,309;-6,737;-3,088;26,050;0,000;257,640;Inf;265,000;265,000;-6,338;2,888;-4,594;23,203
8743,000;2,343;0,631;-34,143;1,818;9,383;4,763;34,050;4,316;-17,058;-2,689;0,000;35,900;36,200;9,521;1,616;-6,862;-5,591;-7,371;-6,534;-3,088;26,050;0,000;257,640;Inf;265,000;265,000;-6,530;2,879;-4,587;23,269
8743,500;2,966;0,699;-35,209;1,745;9,447;4,763;34,050;4,316;-17,058;-2,689;0,000;35,900;36,200;9,344;1,798;-6,601;-5,276;-7,032;-5,998;-3,088;26,050;0,000;257,640;Inf;265,000;265,000;-6,589;2,871;-4,535;23,300
8744,000;2,966;0,699;-35,209;1,745;9,447;4,763;34,050;4,316;-17,058;-2,689;0,000;35,900;36,200;9,344;1,798;-5,994;-4,967;-6,800;-5,678;-3,088;26,050;0,000;256,640;Inf;265,000;265,000;-6,227;2,872;-4,543;23,351
8744,500;2,966;0,699;-35,209;1,745;9,447;4,763;34,050;4,316;-17,058;-2,689;0,000;35,900;36,200;9,344;1,798;-6,246;-5,242;-7,023;-6,283;-3,088;26,050;0,000;256,640;Inf;265,000;265,000;-5,860;2,874;-4,567;23,403
8745,000;2,966;0,699;-35,209;1,745;9,447;4,763;34,050;4,316;-17,058;-2,689;0,000;35,900;36,200;9,344;1,798;-6,452;-5,369;-7,158;-6,575;-3,088;26,050;0,000;257,340;Inf;265,000;265,000;-6,198;2,875;-4,566;23,398
8745,500;2,966;0,699;-35,209;1,745;9,447;4,766;34,075;4,339;-17,028;-2,695;0,000;35,896;36,208;9,344;1,798;-6,671;-5,506;-7,332;-6,760;-3,075;26,047;0,000;257,340;Inf;265,000;265,000;-6,388;2,877;-4,581;23,422
8746,000;2,966;0,699;-35,209;1,745;9,447;4,766;34,075;4,339;-17,028;-2,695;0,000;35,900;36,200;9,344;1,798;-6,905;-5,493;-7,261;-6,404;-3,075;26,047;0,000;257,440;Inf;265,000;265,000;-6,567;2,878;-4,588;23,442
8746,500;3,218;0,854;-34,243;1,719;9,316;4,766;34,075;4,339;-17,028;-2,695;0,000;35,900;36,200;9,498;1,694;-6,388;-5,119;-6,929;-5,805;-3,075;26,047;0,000;257,440;Inf;265,000;265,000;-6,516;2,880;-4,546;23,424
8747,000;3,218;0,854;-34,243;1,719;9,316;4,766;34,075;4,339;-17,028;-2,695;0,000;35,900;36,200;9,498;1,694;-5,918;-5,009;-6,850;-5,802;-3,075;26,047;0,000;257,440;Inf;265,000;265,000;-6,060;2,885;-4,530;23,474
8747,500;3,218;0,854;-34,243;1,719;9,316;4,766;34,075;4,339;-17,028;-2,695;0,000;35,900;36,200;9,498;1,694;-6,035;-5,111;-6,827;-6,103;-3,075;26,047;0,000;257,440;Inf;265,000;265,000;-5,895;2,891;-4,563;23,460
8748,000;3,218;0,854;-34,243;1,719;9,316;4,766;34,075;4,339;-17,028;-2,695;0,000;35,900;36,200;9,498;1,694;-6,352;-5,357;-7,119;-6,588;-3,075;26,047;0,000;257,740;Inf;265,000;265,000;-6,019;2,896;-4,568;23,480
8748,500;3,218;0,854;-34,243;1,719;9,316;4,766;34,075;4,339;-17,028;-2,695;0,000;35,900;36,200;9,498;1,694;-6,711;-5,502;-7,379;-6,826;-3,075;26,047;0,000;257,740;Inf;265,000;265,000;-6,354;2,901;-4,573;23,454
8749,000;3,218;0,854;-34,243;1,719;9,316;4,776;34,069;4,350;-17,005;-2,692;0,000;35,899;36,253;9,498;1,694;-6,548;-5,434;-7,299;-6,549;-3,079;26,051;0,000;257,040;Inf;265,000;265,000;-6,605;2,906;-4,583;23,485
8749,500;3,218;0,854;-34,243;1,719;9,316;4,776;34,069;4,350;-17,005;-2,692;0,000;35,900;36,300;9,498;1,694;-6,133;-5,163;-6,835;-5,701;-3,079;26,051;0,000;257,040;Inf;265,000;265,000;-6,458;2,912;-4,573;23,494
8750,000;3,390;0,864;-34,601;1,730;9,480;4,776;34,069;4,350;-17,005;-2,692;0,000;35,900;36,300;9,428;1,569;-5,852;-4,880;-6,556;-5,532;-3,079;26,051;0,000;257,040;Inf;265,000;265,000;-5,958;2,917;-4,502;23,568
8750,500;3,390;0,864;-34,601;1,730;9,480;4,776;34,069;4,350;-17,005;-2,692;0,000;35,900;36,300;9,428;1,569;-6,007;-5,044;-6,753;-6,019;-3,079;26,051;0,000;257,040;Inf;265,000;265,000;-5,705;2,924;-4,532;23,599
8751,000;3,390;0,864;-34,601;1,730;9,480;4,776;34,069;4,350;-17,005;-2,692;0,000;35,900;36,300;9,428;1,569;-6,216;-5,204;-6,968;-6,277;-3,079;26,051;0,000;257,640;Inf;265,000;265,000;-5,956;2,932;-4,530;23,563
8751,500;3,390;0,864;-34,601;1,730;9,480;4,776;34,069;4,350;-17,005;-2,692;0,000;35,900;36,300;9,428;1,569;-6,670;-5,488;-7,375;-6,812;-3,079;26,051;0,000;257,640;Inf;265,000;265,000;-6,166;2,939;-4,517;23,523
8752,000;3,390;0,864;-34,601;1,730;9,480;4,752;34,099;4,364;-16,978;-2,692;0,000;35,896;36,238;9,428;1,569;-6,416;-5,283;-7,094;-6,105;-3,082;26,049;0,000;257,740;Inf;265,000;265,000;-6,586;2,947;-4,535;23,458
8752,500;3,390;0,864;-34,601;1,730;9,480;4,752;34,099;4,364;-16,978;-2,692;0,000;35,900;36,200;9,428;1,569;-5,937;-4,842;-6,528;-5,400;-3,082;26,049;0,000;257,740;Inf;265,000;265,000;-6,225;2,954;-4,427;23,391
8753,000;2,977;0,811;-34,241;1,671;9,406;4,752;34,099;4,364;-16,978;-2,692;0,000;35,900;36,200;9,492;1,706;-6,027;-4,937;-6,711;-5,762;-3,082;26,049;0,000;257,040;Inf;265,000;265,000;-5,677;2,961;-4,458;23,294
8753,500;2,977;0,811;-34,241;1,671;9,406;4,752;34,099;4,364;-16,978;-2,692;0,000;35,900;36,200;9,492;1,706;-6,120;-5,103;-6,887;-6,295;-3,082;26,049;0,000;257,040;Inf;265,000;265,000;-5,859;2,961;-4,473;23,295
8754,000;2,977;0,811;-34,241;1,671;9,406;4,752;34,099;4,364;-16,978;-2,692;0,000;35,900;36,200;9,492;1,706;-6,165;-5,221;-6,842;-6,380;-3,082;26,049;0,000;257,540;Inf;265,000;265,000;-6,101;2,962;-4,503;23,303
8754,500;2,977;0,811;-34,241;1,671;9,406;4,752;34,099;4,364;-16,978;-2,692;0,000;35,900;36,200;9,492;1,706;-6,341;-5,338;-7,085;-6,539;-3,082;26,049;0,000;257,540;Inf;265,000;265,000;-6,152;2,962;-4,501;23,241
8755,000;2,977;0,811;-34,241;1,671;9,406;4,762;34,111;4,359;-16,944;-2,688;0,000;35,893;36,219;9,492;1,706;-6,663;-5,347;-7,078;-6,238;-3,090;26,045;0,000;257,340;Inf;265,000;265,000;-6,326;2,962;-4,452;23,292
8755,500;2,977;0,811;-34,241;1,671;9,406;4,762;34,111;4,359;-16,944;-2,688;0,000;35,900;36,200;9,492;1,706;-5,680;-4,801;-6,613;-5,565;-3,090;26,045;0,000;257,340;Inf;265,000;265,000;-6,331;2,962;-4,401;23,287
8756,000;2,977;0,811;-34,241;1,671;9,406;4,762;34,111;4,359;-16,944;-2,688;0,000;35,900;36,200;9,492;1,706;-5,755;-4,919;-6,650;-5,895;-3,090;26,045;0,000;257,540;Inf;265,000;265,000;-5,665;2,963;-4,418;23,165
8756,500;2,801;0,749;-34,032;1,709;9,385;4,762;34,111;4,359;-16,944;-2,688;0,000;35,900;36,200;9,470;1,557;-6,006;-5,095;-6,799;-6,071;-3,090;26,045;0,000;257,540;Inf;265,000;265,000;-5,804;2,963;-4,435;23,118
8757,000;2,801;0,749;-34,032;1,709;9,385;4,762;34,111;4,359;-16,944;-2,688;0,000;35,900;36,200;9,470;1,557;-6,290;-5,221;-7,004;-6,357;-3,090;26,045;0,000;257,540;Inf;265,000;265,000;-5,992;2,960;-4,423;23,085
8757,500;2,801;0,749;-34,032;1,709;9,385;4,762;34,111;4,359;-16,944;-2,688;0,000;35,900;36,200;9,470;1,557;-6,458;-5,348;-7,238;-6,593;-3,090;26,045;0,000;257,540;Inf;265,000;265,000;-6,218;2,958;-4,415;23,052
8758,000;2,801;0,749;-34,032;1,709;9,385;4,762;34,111;4,359;-16,944;-2,688;0,000;35,900;36,200;9,470;1,557;-6,267;-5,160;-7,031;-6,086;-3,090;26,045;0,000;257,740;Inf;265,000;265,000;-6,409;2,955;-4,372;23,069
8758,500;2,801;0,749;-34,032;1,709;9,385;4,808;34,122;4,376;-16,925;-2,689;0,000;35,892;36,154;9,470;1,557;-5,974;-4,851;-6,526;-5,325;-3,079;26,052;0,000;257,740;Inf;265,000;265,000;-6,136;2,953;-4,368;23,140
8759,000;2,801;0,749;-34,032;1,709;9,385;4,808;34,122;4,376;-16,925;-2,689;0,000;35,900;36,200;9,470;1,557;-5,972;-4,944;-6,684;-5,861;-3,079;26,052;0,000;257,440;Inf;265,000;265,000;-5,669;2,950;-4,377;23,215
8759,500;2,882;0,759;-34,515;1,690;9,309;4,808;34,122;4,376;-16,925;-2,689;0,000;35,900;36,200;9,516;1,763;-6,074;-5,050;-6,768;-6,123;-3,079;26,052;0,000;257,440;Inf;265,000;265,000;-5,865;2,948;-4,374;23,317
8760,000;2,882;0,759;-34,515;1,690;9,309;4,808;34,122;4,376;-16,925;-2,689;0,000;35,900;36,200;9,516;1,763;-6,262;-5,172;-7,032;-6,364;-3,079;26,052;0,000;257,840;Inf;265,000;265,000;-6,004;2,947;-4,383;23,360
8760,500;2,882;0,759;-34,515;1,690;9,309;4,808;34,122;4,376;-16,925;-2,689;0,000;35,900;36,200;9,516;1,763;-6,382;-5,294;-7,138;-6,451;-3,079;26,052;0,000;257,840;Inf;265,000;265,000;-6,208;2,946;-4,396;23,425
8761,000;2,882;0,759;-34,515;1,690;9,309;4,808;34,122;4,376;-16,925;-2,689;0,000;35,900;36,200;9,516;1,763;-6,232;-5,144;-6,880;-5,853;-3,079;26,052;0,000;257,740;Inf;265,000;265,000;-6,316;2,944;-4,411;23,479
8761,500;2,882;0,759;-34,515;1,690;9,309;4,780;34,103;4,382;-16,914;-2,690;0,000;35,890;36,155;9,516;1,763;-5,802;-4,728;-6,366;-5,235;-3,077;26,063;0,000;257,740;Inf;265,000;265,000;-6,027;2,943;-4,338;23,621
8762,000;2,882;0,759;-34,515;1,690;9,309;4,780;34,103;4,382;-16,914;-2,690;0,000;35,900;36,200;9,516;1,763;-5,686;-4,764;-6,323;-5,533;-3,077;26,063;0,000;257,340;Inf;265,000;265,000;-5,533;2,942;-4,344;23,597
8762,500;2,882;0,759;-34,515;1,690;9,309;4,780;34,103;4,382;-16,914;-2,690;0,000;35,900;36,200;9,516;1,763;-5,963;-4,959;-6,669;-5,949;-3,077;26,063;0,000;257,340;Inf;265,000;265,000;-5,577;2,941;-4,319;23,562
8763,000;2,536;0,651;-33,884;1,711;9,289;4,780;34,103;4,382;-16,914;-2,690;0,000;35,900;36,200;9,588;1,619;-6,274;-5,112;-6,987;-6,256;-3,077;26,063;0,000;257,040;Inf;265,000;265,000;-5,885;2,941;-4,330;23,525
8763,500;2,536;0,651;-33,884;1,711;9,289;4,780;34,103;4,382;-16,914;-2,690;0,000;35,900;36,200;9,588;1,619;-6,534;-5,221;-7,013;-6,185;-3,077;26,063;0,000;257,040;Inf;265,000;265,000;-6,157;2,934;-4,329;23,502
8764,000;2,536;0,651;-33,884;1,711;9,289;4,780;34,103;4,382;-16,914;-2,690;0,000;35,900;36,200;9,588;1,619;-6,127;-4,892;-6,628;-5,644;-3,077;26,063;0,000;257,240;Inf;265,000;265,000;-6,238;2,927;-4,281;23,473
8764,500;2,536;0,651;-33,884;1,711;9,289;4,780;34,103;4,382;-16,914;-2,690;0,000;35,900;36,200;9,588;1,619;-5,601;-4,603;-6,399;-5,401;-3,077;26,063;0,000;257,240;Inf;265,000;265,000;-5,823;2,921;-4,217;23,381
8765,000;2,536;0,651;-33,884;1,711;9,289;4,777;34,073;4,363;-16,901;-2,696;0,000;35,878;36,168;9,588;1,619;-5,442;-4,765;-6,383;-5,725;-3,092;26,045;0,000;257,740;Inf;265,000;265,000;-5,501;2,915;-4,278;23,350
8765,500;2,536;0,651;-33,884;1,711;9,289;4,777;34,073;4,363;-16,901;-2,696;0,000;35,900;36,200;9,588;1,619;-5,858;-4,887;-6,580;-5,853;-3,092;26,045;0,000;257,740;Inf;265,000;265,000;-5,579;2,908;-4,251;23,333
8766,000;2,493;0,668;-34,333;1,727;9,397;4,777;34,073;4,363;-16,901;-2,696;0,000;35,900;36,200;9,542;1,814;-6,098;-4,989;-6,846;-6,121;-3,092;26,045;0,000;257,740;Inf;265,000;265,000;-5,795;2,902;-4,255;23,330
8766,500;2,493;0,668;-34,333;1,727;9,397;4,777;34,073;4,363;-16,901;-2,696;0,000;35,900;36,200;9,542;1,814;-6,060;-5,055;-6,873;-6,048;-3,092;26,045;0,000;257,740;Inf;265,000;265,000;-6,014;2,896;-4,250;23,319
8767,000;2,493;0,668;-34,333;1,727;9,397;4,777;34,073;4,363;-16,901;-2,696;0,000;35,900;36,200;9,542;1,814;-5,806;-4,755;-6,424;-5,231;-3,092;26,045;0,000;256,640;Inf;265,000;265,000;-6,009;2,889;-4,242;23,306
8767,500;2,493;0,668;-34,333;1,727;9,397;4,777;34,073;4,363;-16,901;-2,696;0,000;35,900;36,200;9,542;1,814;-5,594;-4,646;-6,269;-5,424;-3,092;26,045;0,000;256,640;Inf;265,000;265,000;-5,554;2,883;-4,207;23,246
8768,000;2,493;0,668;-34,333;1,727;9,397;4,779;34,026;4,344;-16,880;-2,691;0,000;35,877;36,153;9,542;1,814;-5,563;-4,752;-6,438;-5,780;-3,088;26,059;0,000;257,640;Inf;265,000;265,000;-5,483;2,876;-4,232;23,170
8768,500;2,493;0,668;-34,333;1,727;9,397;4,779;34,026;4,344;-16,880;-2,691;0,000;35,900;36,200;9,542;1,814;-5,925;-4,876;-6,640;-6,038;-3,088;26,059;0,000;257,640;Inf;265,000;265,000;-5,633;2,870;-4,218;23,111
8769,000;2,493;0,668;-34,333;1,727;9,397;4,779;34,026;4,344;-16,880;-2,691;0,000;35,900;36,200;9,542;1,814;-6,059;-5,014;-6,812;-6,306;-3,088;26,059;0,000;257,840;Inf;265,000;265,000;-5,870;2,864;-4,228;23,103
8769,500;2,297;0,550;-35,209;1,785;9,429;4,779;34,026;4,344;-16,880;-2,691;0,000;35,900;36,200;9,374;1,841;-6,352;-5,150;-7,024;-6,165;-3,088;26,059;0,000;257,840;Inf;265,000;265,000;-6,048;2,858;-4,214;23,067
8770,000;2,297;0,550;-35,209;1,785;9,429;4,779;34,026;4,344;-16,880;-2,691;0,000;35,900;36,200;9,374;1,841;-5,400;-4,519;-6,077;-5,113;-3,088;26,059;0,000;257,440;Inf;265,000;265,000;-6,173;2,848;-4,175;23,101
8770,500;2,297;0,550;-35,209;1,785;9,429;4,779;34,026;4,344;-16,880;-2,691;0,000;35,900;36,200;9,374;1,841;-5,278;-4,581;-6,115;-5,487;-3,088;26,059;0,000;257,440;Inf;265,000;265,000;-5,277;2,839;-4,174;23,101
8771,000;2,297;0,550;-35,209;1,785;9,429;4,779;34,026;4,344;-16,880;-2,691;0,000;35,900;36,200;9,374;1,841;-5,666;-4,731;-6,430;-5,746;-3,088;26,059;0,000;256,640;Inf;265,000;265,000;-5,365;2,830;-4,171;23,160
8771,500;2,297;0,550;-35,209;1,785;9,429;4,766;34,021;4,350;-16,835;-2,695;0,000;35,872;36,140;9,374;1,841;-5,942;-4,869;-6,678;-5,986;-3,086;26,055;0,000;256,640;Inf;265,000;265,000;-5,643;2,822;-4,141;23,168
8772,000;2,297;0,550;-35,209;1,785;9,429;4,766;34,021;4,350;-16,835;-2,695;0,000;35,900;36,100;9,374;1,841;-6,148;-5,001;-6,932;-6,254;-3,086;26,055;0,000;257,040;Inf;265,000;265,000;-5,869;2,813;-4,148;23,183
8772,500;2,547;0,692;-33,815;1,779;9,408;4,766;34,021;4,350;-16,835;-2,695;0,000;35,900;36,100;9,533;1,576;-6,004;-4,871;-6,770;-5,851;-3,086;26,055;0,000;257,040;Inf;265,000;265,000;-6,084;2,805;-4,101;23,217
8773,000;2,547;0,692;-33,815;1,779;9,408;4,766;34,021;4,350;-16,835;-2,695;0,000;35,900;36,100;9,533;1,576;-5,697;-4,596;-6,333;-5,054;-3,086;26,055;0,000;257,140;Inf;265,000;265,000;-5,874;2,800;-4,056;23,181
8773,500;2,547;0,692;-33,815;1,779;9,408;4,766;34,021;4,350;-16,835;-2,695;0,000;35,900;36,100;9,533;1,576;-5,519;-4,620;-6,374;-5,602;-3,086;26,055;0,000;257,140;Inf;265,000;265,000;-5,420;2,796;-4,075;23,165
8774,000;2,547;0,692;-33,815;1,779;9,408;4,766;34,021;4,350;-16,835;-2,695;0,000;35,900;36,100;9,533;1,576;-5,896;-4,782;-6,607;-5,928;-3,086;26,055;0,000;257,740;Inf;265,000;265,000;-5,529;2,792;-4,077;23,096
8774,500;2,547;0,692;-33,815;1,779;9,408;4,762;34,062;4,365;-16,789;-2,678;0,000;35,866;36,161;9,533;1,576;-6,047;-4,923;-6,818;-6,185;-3,076;26,057;0,000;257,740;Inf;265,000;265,000;-5,803;2,788;-4,063;23,060
8775,000;2,547;0,692;-33,815;1,779;9,408;4,762;34,062;4,365;-16,789;-2,678;0,000;35,900;36,200;9,533;1,576;-6,258;-5,042;-6,957;-6,031;-3,076;26,057;0,000;256,640;Inf;265,000;265,000;-5,993;2,784;-4,076;23,057
8775,500;2,547;0,692;-33,815;1,779;9,408;4,762;34,062;4,365;-16,789;-2,678;0,000;35,900;36,200;9,533;1,576;-6,030;-4,755;-6,515;-5,444;-3,076;26,057;0,000;256,640;Inf;265,000;265,000;-6,072;2,780;-4,064;23,040
8776,000;2,893;0,783;-34,122;1,801;9,410;4,762;34,062;4,365;-16,789;-2,678;0,000;35,900;36,200;9,464;1,611;-5,475;-4,324;-6,246;-5,061;-3,076;26,057;0,000;257,140;Inf;265,000;265,000;-5,686;2,777;-3,971;22,957
8776,500;2,893;0,783;-34,122;1,801;9,410;4,762;34,062;4,365;-16,789;-2,678;0,000;35,900;36,200;9,464;1,611;-5,287;-4,427;-6,303;-5,375;-3,076;26,057;0,000;257,140;Inf;265,000;265,000;-5,276;2,778;-3,980;22,952
8777,000;2,893;0,783;-34,122;1,801;9,410;4,762;34,062;4,365;-16,789;-2,678;0,000;35,900;36,200;9,464;1,611;-5,740;-4,734;-6,557;-5,851;-3,076;26,057;0,000;256,940;Inf;265,000;265,000;-5,348;2,780;-3,988;22,948
8777,500;2,893;0,783;-34,122;1,801;9,410;4,762;34,062;4,365;-16,789;-2,678;0,000;35,900;36,200;9,464;1,611;-6,108;-4,868;-6,864;-6,165;-3,076;26,057;0,000;256,940;Inf;265,000;265,000;-5,721;2,782;-3,988;22,900
8778,000;2,893;0,783;-34,122;1,801;9,410;4,763;34,064;4,338;-16,777;-2,686;0,000;35,857;36,106;9,464;1,611;-6,266;-4,809;-6,741;-5,866;-3,077;26,056;0,000;257,240;Inf;265,000;265,000;-6,001;2,784;-3,984;22,888
8778,500;2,893;0,783;-34,122;1,801;9,410;4,763;34,064;4,338;-16,777;-2,686;0,000;35,900;36,100;9,464;1,611;-5,735;-4,549;-6,475;-5,311;-3,077;26,056;0,000;257,240;Inf;265,000;265,000;-5,920;2,786;-3,894;22,832
8779,000;3,338;0,900;-33,896;1,785;9,263;4,763;34,064;4,338;-16,777;-2,686;0,000;35,900;36,100;9,505;1,557;-5,306;-4,400;-6,186;-5,204;-3,077;26,056;0,000;257,140;Inf;265,000;265,000;-5,518;2,787;-3,906;22,757
8779,500;3,338;0,900;-33,896;1,785;9,263;4,763;34,064;4,338;-16,777;-2,686;0,000;35,900;36,100;9,505;1,557;-5,317;-4,558;-6,276;-5,596;-3,077;26,056;0,000;257,140;Inf;265,000;265,000;-5,274;2,797;-3,962;22,688
8780,000;3,338;0,900;-33,896;1,785;9,263;4,763;34,064;4,338;-16,777;-2,686;0,000;35,900;36,100;9,505;1,557;-5,710;-4,678;-6,454;-5,846;-3,077;26,056;0,000;257,640;Inf;265,000;265,000;-5,437;2,805;-3,933;22,673
8780,500;3,338;0,900;-33,896;1,785;9,263;4,763;34,064;4,338;-16,777;-2,686;0,000;35,900;36,100;9,505;1,557;-5,874;-4,784;-6,676;-6,070;-3,077;26,056;0,000;257,640;Inf;265,000;265,000;-5,672;2,814;-3,965;22,656
8781,000;3,338;0,900;-33,896;1,785;9,263;4,788;34,110;4,337;-16,754;-2,691;0,000;35,847;36,107;9,505;1,557;-5,881;-4,702;-6,375;-5,437;-3,085;26,066;0,000;256,940;Inf;265,000;265,000;-5,851;2,823;-3,938;22,632
8781,500;3,338;0,900;-33,896;1,785;9,263;4,788;34,110;4,337;-16,754;-2,691;0,000;35,800;36,100;9,505;1,557;-5,306;-4,320;-6,078;-5,109;-3,085;26,066;0,000;256,940;Inf;265,000;265,000;-5,599;2,831;-3,877;22,637
8782,000;3,338;0,900;-33,896;1,785;9,263;4,788;34,110;4,337;-16,754;-2,691;0,000;35,800;36,100;9,505;1,557;-5,151;-4,375;-6,145;-5,369;-3,085;26,066;0,000;257,440;Inf;265,000;265,000;-5,203;2,840;-3,847;22,609
8782,500;3,137;0,806;-34,302;1,748;9,431;4,788;34,110;4,337;-16,754;-2,691;0,000;35,800;36,100;9,471;1,502;-5,472;-4,515;-6,354;-5,649;-3,085;26,066;0,000;257,440;Inf;265,000;265,000;-5,260;2,848;-3,856;22,631
8783,000;3,137;0,806;-34,302;1,748;9,431;4,788;34,110;4,337;-16,754;-2,691;0,000;35,800;36,100;9,471;1,502;-5,752;-4,665;-6,578;-5,928;-3,085;26,066;0,000;256,840;Inf;265,000;265,000;-5,497;2,852;-3,842;22,674
8783,500;3,137;0,806;-34,302;1,748;9,431;4,788;34,110;4,337;-16,754;-2,691;0,000;35,800;36,100;9,471;1,502;-5,887;-4,773;-6,722;-6,169;-3,085;26,066;0,000;256,840;Inf;265,000;265,000;-5,731;2,857;-3,844;22,643
8784,000;3,137;0,806;-34,302;1,748;9,431;4,788;34,110;4,337;-16,754;-2,691;0,000;35,800;36,100;9,471;1,502;-5,846;-4,706;-6,538;-5,688;-3,085;26,066;0,000;257,240;Inf;265,000;265,000;-5,888;2,862;-3,848;22,623
8784,500;3,137;0,806;-34,302;1,748;9,431;4,800;34,132;4,349;-16,860;-2,676;0,000;35,853;36,130;9,471;1,502;-5,163;-4,217;-6,099;-5,102;-3,079;26,077;0,000;257,240;Inf;265,000;265,000;-5,694;2,866;-3,784;22,607
8785,000;3,137;0,806;-34,302;1,748;9,431;4,800;34,132;4,349;-16,860;-2,676;0,000;35,900;36,100;9,471;1,502;-5,387;-4,415;-6,184;-5,538;-3,079;26,077;0,000;257,740;Inf;265,000;265,000;-5,145;2,871;-3,783;22,657
8785,500;2,904;0,659;-35,209;1,697;9,478;4,800;34,132;4,349;-16,860;-2,676;0,000;35,900;36,100;9,421;1,775;-5,642;-4,571;-6,451;-5,832;-3,079;26,077;0,000;257,740;Inf;265,000;265,000;-5,381;2,875;-3,783;22,691
8786,000;2,904;0,659;-35,209;1,697;9,478;4,800;34,132;4,349;-16,860;-2,676;0,000;35,900;36,100;9,421;1,775;-5,751;-4,660;-6,556;-5,999;-3,079;26,077;0,000;257,640;Inf;265,000;265,000;-5,624;2,875;-3,764;22,712
8786,500;2,904;0,659;-35,209;1,697;9,478;4,800;34,132;4,349;-16,860;-2,676;0,000;35,900;36,100;9,421;1,775;-5,836;-4,632;-6,336;-5,713;-3,079;26,077;0,000;257,640;Inf;265,000;265,000;-5,742;2,876;-3,804;22,710
8787,000;2,904;0,659;-35,209;1,697;9,478;4,800;34,132;4,349;-16,860;-2,676;0,000;35,900;36,100;9,421;1,775;-5,442;-4,397;-6,116;-5,286;-3,079;26,077;0,000;257,540;Inf;265,000;265,000;-5,629;2,876;-3,775;22,695
8787,500;2,904;0,659;-35,209;1,697;9,478;4,798;34,067;4,323;-16,836;-2,688;0,000;35,846;36,069;9,421;1,775;-5,038;-4,249;-5,909;-5,063;-3,084;26,076;0,000;257,540;Inf;265,000;265,000;-5,310;2,877;-3,754;22,724
8788,000;2,904;0,659;-35,209;1,697;9,478;4,798;34,067;4,323;-16,836;-2,688;0,000;35,800;36,100;9,421;1,775;-5,394;-4,416;-6,304;-5,575;-3,084;26,076;0,000;257,540;Inf;265,000;265,000;-5,065;2,877;-3,722;22,767
8788,500;2,829;0,649;-35,209;1,673;9,464;4,798;34,067;4,323;-16,836;-2,688;0,000;35,800;36,100;9,312;1,789;-5,777;-4,551;-6,419;-5,810;-3,084;26,076;0,000;257,540;Inf;265,000;265,000;-5,422;2,878;-3,723;22,802
8789,000;2,829;0,649;-35,209;1,673;9,464;4,798;34,067;4,323;-16,836;-2,688;0,000;35,800;36,100;9,312;1,789;-5,759;-4,615;-6,400;-5,630;-3,084;26,076;0,000;257,840;Inf;265,000;265,000;-5,639;2,877;-3,731;22,785
8789,500;2,829;0,649;-35,209;1,673;9,464;4,798;34,067;4,323;-16,836;-2,688;0,000;35,800;36,100;9,312;1,789;-5,517;-4,343;-6,064;-5,115;-3,084;26,076;0,000;257,840;Inf;265,000;265,000;-5,601;2,876;-3,694;22,779
8790,000;2,829;0,649;-35,209;1,673;9,464;4,798;34,067;4,323;-16,836;-2,688;0,000;35,800;36,100;9,312;1,789;-5,021;-4,114;-5,828;-4,927;-3,084;26,076;0,000;257,440;Inf;265,000;265,000;-5,260;2,875;-3,677;22,752
8790,500;2,829;0,649;-35,209;1,673;9,464;4,798;34,067;4,323;-16,836;-2,688;0,000;35,800;36,100;9,312;1,789;-4,858;-4,186;-5,847;-5,217;-3,084;26,076;0,000;257,440;Inf;265,000;265,000;-4,973;2,875;-3,675;22,747
8791,000;2,829;0,649;-35,209;1,673;9,464;4,793;34,037;4,354;-16,831;-2,688;0,000;35,847;36,035;9,312;1,789;-5,133;-4,295;-6,025;-5,431;-3,084;26,079;0,000;257,240;Inf;265,000;265,000;-5,027;2,874;-3,628;22,829
8791,500;2,829;0,649;-35,209;1,673;9,464;4,793;34,037;4,354;-16,831;-2,688;0,000;35,800;36,000;9,312;1,789;-5,713;-4,511;-6,537;-5,920;-3,084;26,079;0,000;257,240;Inf;265,000;265,000;-5,221;2,873;-3,622;22,848
8792,000;2,775;0,635;-35,209;1,691;9,461;4,793;34,037;4,354;-16,831;-2,688;0,000;35,800;36,000;9,348;1,791;-5,489;-4,372;-6,292;-5,509;-3,084;26,079;0,000;257,640;Inf;265,000;265,000;-5,670;2,872;-3,606;22,805
8792,500;2,775;0,635;-35,209;1,691;9,461;4,793;34,037;4,354;-16,831;-2,688;0,000;35,800;36,000;9,348;1,791;-5,189;-4,101;-5,825;-4,732;-3,084;26,079;0,000;257,640;Inf;265,000;265,000;-5,416;2,871;-3,572;22,844
8793,000;2,775;0,635;-35,209;1,691;9,461;4,793;34,037;4,354;-16,831;-2,688;0,000;35,800;36,000;9,348;1,791;-5,001;-4,034;-5,714;-4,879;-3,084;26,079;0,000;257,840;Inf;265,000;265,000;-4,962;2,869;-3,574;22,913
8793,500;2,775;0,635;-35,209;1,691;9,461;4,793;34,037;4,354;-16,831;-2,688;0,000;35,800;36,000;9,348;1,791;-5,072;-4,131;-5,860;-5,150;-3,084;26,079;0,000;257,840;Inf;265,000;265,000;-4,907;2,868;-3,560;22,998
8794,000;2,775;0,635;-35,209;1,691;9,461;4,735;34,034;4,314;-16,804;-2,693;0,000;35,839;36,071;9,348;1,791;-5,357;-4,227;-6,097;-5,410;-3,103;26,065;0,000;257,540;Inf;265,000;265,000;-5,053;2,866;-3,531;23,002
8794,500;2,775;0,635;-35,209;1,691;9,461;4,735;34,034;4,314;-16,804;-2,693;0,000;35,800;36,100;9,348;1,791;-5,462;-4,351;-6,393;-5,742;-3,103;26,065;0,000;257,540;Inf;265,000;265,000;-5,273;2,865;-3,545;22,969
8795,000;2,027;0,549;-33,511;1,794;9,362;4,735;34,034;4,314;-16,804;-2,693;0,000;35,800;36,100;9,626;1,653;-5,712;-4,459;-6,366;-5,527;-3,103;26,065;0,000;257,540;Inf;265,000;265,000;-5,487;2,863;-3,535;22,969
8795,500;2,027;0,549;-33,511;1,794;9,362;4,735;34,034;4,314;-16,804;-2,693;0,000;35,800;36,100;9,626;1,653;-4,870;-3,854;-5,710;-4,666;-3,103;26,065;0,000;257,540;Inf;265,000;265,000;-5,516;2,849;-3,456;22,932
8796,000;2,027;0,549;-33,511;1,794;9,362;4,735;34,034;4,314;-16,804;-2,693;0,000;35,800;36,100;9,626;1,653;-4,689;-3,976;-5,577;-4,878;-3,103;26,065;0,000;257,240;Inf;265,000;265,000;-4,775;2,836;-3,481;22,897
8796,500;2,027;0,549;-33,511;1,794;9,362;4,735;34,034;4,314;-16,804;-2,693;0,000;35,800;36,100;9,626;1,653;-5,052;-4,105;-6,045;-5,186;-3,103;26,065;0,000;257,240;Inf;265,000;265,000;-4,780;2,823;-3,451;22,878
8797,000;2,027;0,549;-33,511;1,794;9,362;4,735;34,034;4,314;-16,804;-2,693;0,000;35,800;36,100;9,626;1,653;-5,227;-4,203;-6,162;-5,475;-3,103;26,065;0,000;257,340;Inf;265,000;265,000;-5,097;2,810;-3,442;22,861
8797,500;2,027;0,549;-33,511;1,794;9,362;4,773;34,053;4,345;-16,750;-2,710;0,000;35,830;36,024;9,626;1,653;-5,537;-4,348;-6,412;-5,790;-3,100;26,078;0,000;257,340;Inf;265,000;265,000;-5,267;2,797;-3,444;22,833
8798,000;2,027;0,549;-33,511;1,794;9,362;4,773;34,053;4,345;-16,750;-2,710;0,000;35,800;36,000;9,626;1,653;-5,379;-4,247;-6,252;-5,401;-3,100;26,078;0,000;257,040;Inf;265,000;265,000;-5,522;2,784;-3,404;22,906
8798,500;3,151;0,878;-33,968;1,794;9,414;4,773;34,053;4,345;-16,750;-2,710;0,000;35,800;36,000;9,544;1,660;-5,038;-3,977;-5,803;-4,631;-3,100;26,078;0,000;257,040;Inf;265,000;265,000;-5,320;2,772;-3,404;22,975
8799,000;3,151;0,878;-33,968;1,794;9,414;4,773;34,053;4,345;-16,750;-2,710;0,000;35,800;36,000;9,544;1,660;-4,882;-3,967;-5,753;-5,057;-3,100;26,078;0,000;256,740;Inf;265,000;265,000;-4,862;2,778;-3,421;23,016
8799,500;3,151;0,878;-33,968;1,794;9,414;4,773;34,053;4,345;-16,750;-2,710;0,000;35,800;36,000;9,544;1,660;-5,114;-4,110;-5,993;-5,292;-3,100;26,078;0,000;256,740;Inf;265,000;265,000;-4,915;2,784;-3,398;23,036
8800,000;3,151;0,878;-33,968;1,794;9,414;4,773;34,053;4,345;-16,750;-2,710;0,000;35,800;36,000;9,544;1,660;-5,149;-4,190;-6,078;-5,429;-3,100;26,078;0,000;256,740;Inf;265,000;265,000;-5,127;2,790;-3,412;23,041
8800,500;3,151;0,878;-33,968;1,794;9,414;4,774;34,083;4,362;-16,724;-2,705;0,000;35,838;36,036;9,544;1,660;-5,318;-4,282;-6,162;-5,415;-3,102;26,078;0,000;256,740;Inf;265,000;265,000;-5,212;2,796;-3,408;23,045
8801,000;3,151;0,878;-33,968;1,794;9,414;4,774;34,083;4,362;-16,724;-2,705;0,000;35,800;36,000;9,544;1,660;-5,112;-4,080;-5,870;-4,825;-3,102;26,078;0,000;256,440;Inf;265,000;265,000;-5,294;2,802;-3,377;23,034
8801,500;3,763;0,855;-35,209;1,706;9,459;4,774;34,083;4,362;-16,724;-2,705;0,000;35,800;36,000;9,417;1,621;-4,780;-3,684;-5,430;-4,351;-3,102;26,078;0,000;256,440;Inf;265,000;265,000;-4,972;2,808;-3,303;22,964
8802,000;3,763;0,855;-35,209;1,706;9,459;4,774;34,083;4,362;-16,724;-2,705;0,000;35,800;36,000;9,417;1,621;-4,653;-3,690;-5,460;-4,539;-3,102;26,078;0,000;257,240;Inf;265,000;265,000;-4,561;2,823;-3,291;22,975
8802,500;3,763;0,855;-35,209;1,706;9,459;4,774;34,083;4,362;-16,724;-2,705;0,000;35,800;36,000;9,417;1,621;-4,997;-3,925;-5,747;-5,067;-3,102;26,078;0,000;257,240;Inf;265,000;265,000;-4,585;2,839;-3,280;22,971
8803,000;3,763;0,855;-35,209;1,706;9,459;4,774;34,083;4,362;-16,724;-2,705;0,000;35,800;36,000;9,417;1,621;-5,093;-4,043;-5,935;-5,275;-3,102;26,078;0,000;256,740;Inf;265,000;265,000;-4,934;2,854;-3,291;23,000
8803,500;3,763;0,855;-35,209;1,706;9,459;4,774;34,083;4,362;-16,724;-2,705;0,000;35,800;36,000;9,417;1,621;-5,225;-4,152;-6,044;-5,219;-3,102;26,078;0,000;256,740;Inf;265,000;265,000;-5,086;2,869;-3,294;23,055
8804,000;3,763;0,855;-35,209;1,706;9,459;4,793;34,100;4,370;-16,684;-2,710;0,000;35,834;36,051;9,417;1,621;-5,110;-3,981;-5,688;-4,741;-3,106;26,090;0,000;256,640;Inf;265,000;265,000;-5,160;2,883;-3,307;23,086
8804,500;3,763;0,855;-35,209;1,706;9,459;4,793;34,100;4,370;-16,684;-2,710;0,000;35,800;36,100;9,417;1,621;-4,595;-3,532;-5,273;-4,244;-3,106;26,090;0,000;256,640;Inf;265,000;265,000;-4,880;2,898;-3,167;23,109
8805,000;3,536;0,837;-35,209;1,625;9,433;4,793;34,100;4,370;-16,684;-2,710;0,000;35,800;36,100;9,437;1,797;-4,319;-3,597;-5,218;-4,509;-3,106;26,090;0,000;256,240;Inf;265,000;265,000;-4,411;2,912;-3,225;23,106
8805,500;3,536;0,837;-35,209;1,625;9,433;4,793;34,100;4,370;-16,684;-2,710;0,000;35,800;36,100;9,437;1,797;-4,514;-3,765;-5,557;-4,868;-3,106;26,090;0,000;256,240;Inf;265,000;265,000;-4,411;2,922;-3,222;23,110
8806,000;3,536;0,837;-35,209;1,625;9,433;4,793;34,100;4,370;-16,684;-2,710;0,000;35,800;36,100;9,437;1,797;-4,818;-3,899;-5,739;-5,159;-3,106;26,090;0,000;256,640;Inf;265,000;265,000;-4,676;2,932;-3,186;23,117
8806,500;3,536;0,837;-35,209;1,625;9,433;4,793;34,100;4,370;-16,684;-2,710;0,000;35,800;36,100;9,437;1,797;-5,256;-3,952;-5,825;-5,026;-3,106;26,090;0,000;256,640;Inf;265,000;265,000;-4,904;2,942;-3,209;23,120
8807,000;3,536;0,837;-35,209;1,625;9,433;4,779;34,131;4,363;-16,640;-2,718;0,000;35,828;36,110;9,437;1,797;-4,790;-3,634;-5,500;-4,356;-3,111;26,079;0,000;257,340;Inf;265,000;265,000;-5,015;2,952;-3,106;23,102
8807,500;3,536;0,837;-35,209;1,625;9,433;4,779;34,131;4,363;-16,640;-2,718;0,000;35,800;36,100;9,437;1,797;-4,309;-3,470;-5,319;-4,278;-3,111;26,079;0,000;257,340;Inf;265,000;265,000;-4,570;2,961;-3,099;23,084
8808,000;2,893;0,805;-33,557;1,746;9,380;4,779;34,131;4,363;-16,640;-2,718;0,000;35,800;36,100;9,530;1,618;-4,378;-3,557;-5,476;-4,521;-3,111;26,079;0,000;256,840;Inf;265,000;265,000;-4,344;2,971;-3,085;23,069
8808,500;2,893;0,805;-33,557;1,746;9,380;4,779;34,131;4,363;-16,640;-2,718;0,000;35,800;36,100;9,530;1,618;-4,644;-3,714;-5,546;-4,772;-3,111;26,079;0,000;256,840;Inf;265,000;265,000;-4,483;2,970;-3,109;23,006
8809,000;2,893;0,805;-33,557;1,746;9,380;4,779;34,131;4,363;-16,640;-2,718;0,000;35,800;36,100;9,530;1,618;-4,682;-3,806;-5,735;-5,060;-3,111;26,079;0,000;256,140;Inf;265,000;265,000;-4,669;2,968;-3,090;22,946
8809,500;2,893;0,805;-33,557;1,746;9,380;4,779;34,131;4,363;-16,640;-2,718;0,000;35,800;36,100;9,530;1,618;-5,069;-3,952;-5,974;-5,373;-3,111;26,079;0,000;256,140;Inf;265,000;265,000;-4,821;2,967;-3,078;22,922
8810,000;2,893;0,805;-33,557;1,746;9,380;4,779;34,131;4,363;-16,640;-2,718;0,000;35,800;36,100;9,530;1,618;-4,680;-3,562;-5,481;-4,343;-3,111;26,079;0,000;256,440;Inf;265,000;265,000;-5,092;2,966;-3,002;22,905
8810,500;2,893;0,805;-33,557;1,746;9,380;4,765;34,149;4,352;-16,607;-2,717;0,000;35,838;36,041;9,530;1,618;-4,327;-3,418;-5,353;-4,204;-3,115;26,085;0,000;256,440;Inf;265,000;265,000;-4,516;2,965;-2,954;22,861
8811,000;2,893;0,805;-33,557;1,746;9,380;4,765;34,149;4,352;-16,607;-2,717;0,000;35,800;36,000;9,530;1,618;-4,379;-3,505;-5,493;-4,486;-3,115;26,085;0,000;256,440;Inf;265,000;265,000;-4,326;2,963;-2,939;22,862
8811,500;2,924;0,783;-33,814;1,750;9,391;4,765;34,149;4,352;-16,607;-2,717;0,000;35,800;36,000;9,528;1,566;-4,610;-3,659;-5,682;-4,834;-3,115;26,085;0,000;256,440;Inf;265,000;265,000;-4,466;2,962;-2,951;22,859
8812,000;2,924;0,783;-33,814;1,750;9,391;4,765;34,149;4,352;-16,607;-2,717;0,000;35,800;36,000;9,528;1,566;-4,697;-3,730;-5,778;-5,054;-3,115;26,085;0,000;256,240;Inf;265,000;265,000;-4,696;2,962;-2,940;22,881
8812,500;2,924;0,783;-33,814;1,750;9,391;4,765;34,149;4,352;-16,607;-2,717;0,000;35,800;36,000;9,528;1,566;-4,963;-3,839;-5,849;-5,171;-3,115;26,085;0,000;256,240;Inf;265,000;265,000;-4,815;2,961;-2,924;22,921
