t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8813,000;2,924;0,783;-33,814;1,750;9,391;4,765;34,149;4,352;-16,607;-2,717;0,000;35,800;36,000;9,528;1,566;-4,692;-3,722;-5,640;-4,697;-3,115;26,085;0,000;256,040;Inf;265,000;265,000;-4,956;2,960;-2,827;22,915
8813,500;2,924;0,783;-33,814;1,750;9,391;4,777;34,112;4,362;-16,602;-2,708;0,000;35,827;36,040;9,528;1,566;-4,307;-3,305;-5,039;-4,155;-3,112;26,086;0,000;256,040;Inf;265,000;265,000;-4,688;2,960;-2,826;22,939
8814,000;2,924;0,783;-33,814;1,750;9,391;4,777;34,112;4,362;-16,602;-2,708;0,000;35,800;36,000;9,528;1,566;-4,333;-3,429;-5,285;-4,502;-3,112;26,086;0,000;256,840;Inf;265,000;265,000;-4,201;2,959;-2,827;22,965
8814,500;2,089;0,597;-33,680;1,755;9,327;4,777;34,112;4,362;-16,602;-2,708;0,000;35,800;36,000;9,519;1,614;-4,522;-3,556;-5,438;-4,710;-3,112;26,086;0,000;256,840;Inf;265,000;265,000;-4,388;2,959;-2,832;23,021
8815,000;2,089;0,597;-33,680;1,755;9,327;4,777;34,112;4,362;-16,602;-2,708;0,000;35,800;36,000;9,519;1,614;-4,619;-3,663;-5,655;-4,946;-3,112;26,086;0,000;255,740;Inf;265,000;265,000;-4,556;2,944;-2,826;23,025
8815,500;2,089;0,597;-33,680;1,755;9,327;4,777;34,112;4,362;-16,602;-2,708;0,000;35,800;36,000;9,519;1,614;-4,742;-3,687;-5,488;-4,755;-3,112;26,086;0,000;255,740;Inf;265,000;265,000;-4,721;2,930;-2,821;23,006
8816,000;2,089;0,597;-33,680;1,755;9,327;4,777;34,112;4,362;-16,602;-2,708;0,000;35,800;36,000;9,519;1,614;-4,458;-3,362;-5,158;-4,176;-3,112;26,086;0,000;255,640;Inf;265,000;265,000;-4,668;2,917;-2,680;22,891
8816,500;2,089;0,597;-33,680;1,755;9,327;4,780;34,067;4,345;-16,582;-2,716;0,000;35,831;36,026;9,519;1,614;-3,898;-2,996;-4,818;-3,845;-3,103;26,089;0,000;255,640;Inf;265,000;265,000;-4,289;2,903;-2,717;22,869
8817,000;2,089;0,597;-33,680;1,755;9,327;4,780;34,067;4,345;-16,582;-2,716;0,000;35,800;36,000;9,519;1,614;-4,061;-3,317;-5,117;-4,352;-3,103;26,089;0,000;256,740;Inf;265,000;265,000;-3,889;2,890;-2,716;22,849
8817,500;2,089;0,597;-33,680;1,755;9,327;4,780;34,067;4,345;-16,582;-2,716;0,000;35,800;36,000;9,519;1,614;-4,302;-3,389;-5,253;-4,636;-3,103;26,089;0,000;256,740;Inf;265,000;265,000;-4,212;2,877;-2,715;22,837
8818,000;1,803;0,510;-33,157;1,726;9,267;4,780;34,067;4,345;-16,582;-2,716;0,000;35,800;36,000;9,674;1,665;-4,486;-3,499;-5,389;-4,765;-3,103;26,089;0,000;256,940;Inf;265,000;265,000;-4,395;2,864;-2,687;22,855
8818,500;1,803;0,510;-33,157;1,726;9,267;4,780;34,067;4,345;-16,582;-2,716;0,000;35,800;36,000;9,674;1,665;-4,655;-3,443;-5,229;-4,378;-3,103;26,089;0,000;256,940;Inf;265,000;265,000;-4,535;2,846;-2,683;22,848
8819,000;1,803;0,510;-33,157;1,726;9,267;4,780;34,067;4,345;-16,582;-2,716;0,000;35,800;36,000;9,674;1,665;-4,214;-3,064;-4,934;-3,859;-3,103;26,089;0,000;256,740;Inf;265,000;265,000;-4,426;2,829;-2,565;22,816
8819,500;1,803;0,510;-33,157;1,726;9,267;4,780;34,067;4,345;-16,582;-2,716;0,000;35,800;36,000;9,674;1,665;-3,788;-2,923;-4,881;-3,838;-3,103;26,089;0,000;256,740;Inf;265,000;265,000;-4,018;2,812;-2,581;22,799
8820,000;1,803;0,510;-33,157;1,726;9,267;4,773;34,052;4,350;-16,544;-2,715;0,000;35,831;36,042;9,674;1,665;-3,821;-3,068;-4,933;-4,099;-3,102;26,083;0,000;256,740;Inf;265,000;265,000;-3,858;2,796;-2,588;22,853
8820,500;1,803;0,510;-33,157;1,726;9,267;4,773;34,052;4,350;-16,544;-2,715;0,000;35,800;36,000;9,674;1,665;-3,965;-3,217;-4,958;-4,297;-3,102;26,083;0,000;256,740;Inf;265,000;265,000;-3,980;2,780;-2,589;22,844
8821,000;2,544;0,655;-34,835;1,732;9,322;4,773;34,052;4,350;-16,544;-2,715;0,000;35,800;36,000;9,477;1,776;-4,447;-3,345;-5,172;-4,419;-3,102;26,083;0,000;257,040;Inf;265,000;265,000;-4,109;2,764;-2,584;22,894
8821,500;2,544;0,655;-34,835;1,732;9,322;4,773;34,052;4,350;-16,544;-2,715;0,000;35,800;36,000;9,477;1,776;-4,073;-3,111;-4,883;-3,982;-3,102;26,083;0,000;257,040;Inf;265,000;265,000;-4,346;2,760;-2,550;22,907
8822,000;2,544;0,655;-34,835;1,732;9,322;4,773;34,052;4,350;-16,544;-2,715;0,000;35,800;36,000;9,477;1,776;-3,700;-2,859;-4,591;-3,455;-3,102;26,083;0,000;256,840;Inf;265,000;265,000;-4,012;2,756;-2,469;22,955
8822,500;2,544;0,655;-34,835;1,732;9,322;4,773;34,052;4,350;-16,544;-2,715;0,000;35,800;36,000;9,477;1,776;-3,568;-2,925;-4,643;-3,908;-3,102;26,083;0,000;256,840;Inf;265,000;265,000;-3,651;2,753;-2,484;22,954
8823,000;2,544;0,655;-34,835;1,732;9,322;4,754;34,033;4,335;-16,486;-2,719;0,000;35,842;36,097;9,477;1,776;-3,823;-3,064;-4,848;-4,138;-3,097;26,084;0,000;256,640;Inf;265,000;265,000;-3,761;2,750;-2,482;22,980
8823,500;2,544;0,655;-34,835;1,732;9,322;4,754;34,033;4,335;-16,486;-2,719;0,000;35,800;36,100;9,477;1,776;-4,035;-3,153;-5,012;-4,412;-3,097;26,084;0,000;256,640;Inf;265,000;265,000;-3,969;2,746;-2,500;23,120
8824,000;2,544;0,655;-34,835;1,732;9,322;4,754;34,033;4,335;-16,486;-2,719;0,000;35,800;36,100;9,477;1,776;-4,226;-3,285;-5,108;-4,483;-3,097;26,084;0,000;257,340;Inf;265,000;265,000;-4,153;2,743;-2,493;23,170
8824,500;2,587;0,680;-33,567;1,729;9,375;4,754;34,033;4,335;-16,486;-2,719;0,000;35,800;36,100;9,653;1,599;-3,608;-2,628;-4,325;-3,325;-3,097;26,084;0,000;257,340;Inf;265,000;265,000;-4,275;2,740;-2,323;23,203
8825,000;2,587;0,680;-33,567;1,729;9,375;4,754;34,033;4,335;-16,486;-2,719;0,000;35,800;36,100;9,653;1,599;-3,307;-2,724;-4,209;-3,491;-3,097;26,084;0,000;256,640;Inf;265,000;265,000;-3,472;2,737;-2,396;23,239
8825,500;2,587;0,680;-33,567;1,729;9,375;4,754;34,033;4,335;-16,486;-2,719;0,000;35,800;36,100;9,653;1,599;-3,575;-2,879;-4,643;-3,858;-3,097;26,084;0,000;256,640;Inf;265,000;265,000;-3,433;2,735;-2,377;23,277
8826,000;2,587;0,680;-33,567;1,729;9,375;4,754;34,033;4,335;-16,486;-2,719;0,000;35,800;36,100;9,653;1,599;-3,774;-2,919;-4,835;-4,034;-3,097;26,084;0,000;256,640;Inf;265,000;265,000;-3,739;2,732;-2,344;23,275
8826,500;2,587;0,680;-33,567;1,729;9,375;4,759;34,054;4,327;-16,422;-2,697;0,000;35,852;36,085;9,653;1,599;-4,070;-3,068;-5,053;-4,304;-3,096;26,095;0,000;256,640;Inf;265,000;265,000;-3,890;2,730;-2,344;23,294
8827,000;2,587;0,680;-33,567;1,729;9,375;4,759;34,054;4,327;-16,422;-2,697;0,000;35,900;36,100;9,653;1,599;-4,161;-3,000;-4,886;-4,031;-3,096;26,095;0,000;257,440;Inf;265,000;265,000;-4,124;2,727;-2,182;23,289
8827,500;3,404;0,810;-35,209;1,728;9,447;4,759;34,054;4,327;-16,422;-2,697;0,000;35,900;36,100;9,365;1,606;-3,751;-2,656;-4,481;-3,366;-3,096;26,095;0,000;257,440;Inf;265,000;265,000;-4,019;2,725;-2,134;23,347
8828,000;3,404;0,810;-35,209;1,728;9,447;4,759;34,054;4,327;-16,422;-2,697;0,000;35,900;36,100;9,365;1,606;-3,276;-2,600;-4,408;-3,538;-3,096;26,095;0,000;257,440;Inf;265,000;265,000;-3,564;2,736;-2,186;23,357
8828,500;3,404;0,810;-35,209;1,728;9,447;4,759;34,054;4,327;-16,422;-2,697;0,000;35,900;36,100;9,365;1,606;-3,552;-2,729;-4,657;-3,816;-3,096;26,095;0,000;257,440;Inf;265,000;265,000;-3,456;2,747;-2,179;23,317
8829,000;3,404;0,810;-35,209;1,728;9,447;4,759;34,054;4,327;-16,422;-2,697;0,000;35,900;36,100;9,365;1,606;-3,635;-2,838;-4,725;-4,060;-3,096;26,095;0,000;256,440;Inf;265,000;265,000;-3,688;2,758;-2,192;23,324
8829,500;3,404;0,810;-35,209;1,728;9,447;4,762;34,103;4,362;-16,391;-2,707;0,000;35,858;36,134;9,365;1,606;-3,872;-2,934;-4,841;-4,184;-3,091;26,103;0,000;256,440;Inf;265,000;265,000;-3,814;2,769;-2,202;23,361
8830,000;3,404;0,810;-35,209;1,728;9,447;4,762;34,103;4,362;-16,391;-2,707;0,000;35,900;36,100;9,365;1,606;-3,937;-2,779;-4,670;-3,829;-3,091;26,103;0,000;257,440;Inf;265,000;265,000;-3,958;2,779;-2,102;23,368
8830,500;3,404;0,810;-35,209;1,728;9,447;4,762;34,103;4,362;-16,391;-2,707;0,000;35,900;36,100;9,365;1,606;-3,510;-2,475;-4,221;-3,131;-3,091;26,103;0,000;257,440;Inf;265,000;265,000;-3,804;2,789;-2,069;23,322
8831,000;3,980;0,943;-35,209;1,646;9,433;4,762;34,103;4,362;-16,391;-2,707;0,000;35,900;36,100;9,410;1,787;-3,104;-2,383;-4,202;-3,101;-3,091;26,103;0,000;257,240;Inf;265,000;265,000;-3,334;2,799;-2,087;23,214
8831,500;3,980;0,943;-35,209;1,646;9,433;4,762;34,103;4,362;-16,391;-2,707;0,000;35,900;36,100;9,410;1,787;-3,344;-2,596;-4,448;-3,628;-3,091;26,103;0,000;257,240;Inf;265,000;265,000;-3,198;2,819;-2,069;23,133
8832,000;3,980;0,943;-35,209;1,646;9,433;4,762;34,103;4,362;-16,391;-2,707;0,000;35,900;36,100;9,410;1,787;-3,495;-2,681;-4,631;-3,883;-3,091;26,103;0,000;257,540;Inf;265,000;265,000;-3,504;2,838;-2,085;23,052
8832,500;3,980;0,943;-35,209;1,646;9,433;4,762;34,103;4,362;-16,391;-2,707;0,000;35,900;36,100;9,410;1,787;-3,720;-2,758;-4,727;-4,091;-3,091;26,103;0,000;257,540;Inf;265,000;265,000;-3,673;2,856;-2,064;23,000
8833,000;3,980;0,943;-35,209;1,646;9,433;4,773;34,114;4,347;-16,371;-2,704;0,000;35,862;36,164;9,410;1,787;-3,653;-2,661;-4,613;-3,806;-3,095;26,100;0,000;256,240;Inf;265,000;265,000;-3,824;2,875;-2,033;22,942
8833,500;3,980;0,943;-35,209;1,646;9,433;4,773;34,114;4,347;-16,371;-2,704;0,000;35,900;36,200;9,410;1,787;-3,270;-2,373;-4,066;-2,889;-3,095;26,100;0,000;256,240;Inf;265,000;265,000;-3,683;2,893;-1,987;22,870
8834,000;3,148;0,798;-34,663;1,707;9,382;4,773;34,114;4,347;-16,371;-2,704;0,000;35,900;36,200;9,427;1,566;-2,959;-2,238;-3,999;-2,987;-3,095;26,100;0,000;257,340;Inf;265,000;265,000;-3,149;2,911;-1,949;22,869
8834,500;3,148;0,798;-34,663;1,707;9,382;4,773;34,114;4,347;-16,371;-2,704;0,000;35,900;36,200;9,427;1,566;-2,977;-2,337;-4,112;-3,211;-3,095;26,100;0,000;257,340;Inf;265,000;265,000;-3,046;2,915;-1,962;22,884
8835,000;3,148;0,798;-34,663;1,707;9,382;4,773;34,114;4,347;-16,371;-2,704;0,000;35,900;36,200;9,427;1,566;-3,228;-2,498;-4,316;-3,503;-3,095;26,100;0,000;257,940;Inf;265,000;265,000;-3,159;2,919;-1,951;22,994
8835,500;3,148;0,798;-34,663;1,707;9,382;4,773;34,114;4,347;-16,371;-2,704;0,000;35,900;36,200;9,427;1,566;-3,515;-2,679;-4,421;-3,669;-3,095;26,100;0,000;257,940;Inf;265,000;265,000;-3,386;2,922;-1,949;22,926
8836,000;3,148;0,798;-34,663;1,707;9,382;4,754;34,135;4,367;-16,350;-2,713;0,000;35,865;36,151;9,427;1,566;-3,332;-2,453;-3,991;-3,072;-3,095;26,110;0,000;257,340;Inf;265,000;265,000;-3,571;2,926;-1,938;22,866
8836,500;3,148;0,798;-34,663;1,707;9,382;4,754;34,135;4,367;-16,350;-2,713;0,000;35,900;36,200;9,427;1,566;-2,879;-1,973;-3,667;-2,660;-3,095;26,110;0,000;257,340;Inf;265,000;265,000;-3,212;2,930;-1,802;22,797
8837,000;3,148;0,798;-34,663;1,707;9,382;4,754;34,135;4,367;-16,350;-2,713;0,000;35,900;36,200;9,427;1,566;-2,820;-2,146;-3,705;-2,975;-3,095;26,110;0,000;257,140;Inf;265,000;265,000;-2,795;2,933;-1,859;22,806
8837,500;3,577;0,869;-35,209;1,622;9,436;4,754;34,135;4,367;-16,350;-2,713;0,000;35,900;36,200;9,427;1,820;-2,980;-2,283;-4,051;-3,283;-3,095;26,110;0,000;257,140;Inf;265,000;265,000;-2,912;2,937;-1,835;22,815
8838,000;3,577;0,869;-35,209;1,622;9,436;4,754;34,135;4,367;-16,350;-2,713;0,000;35,900;36,200;9,427;1,820;-3,121;-2,344;-4,172;-3,486;-3,095;26,110;0,000;257,340;Inf;265,000;265,000;-3,149;2,947;-1,811;22,801
8838,500;3,577;0,869;-35,209;1,622;9,436;4,754;34,135;4,367;-16,350;-2,713;0,000;35,900;36,200;9,427;1,820;-3,482;-2,509;-4,527;-3,733;-3,095;26,110;0,000;257,340;Inf;265,000;265,000;-3,281;2,958;-1,784;22,818
8839,000;3,577;0,869;-35,209;1,622;9,436;4,754;34,135;4,367;-16,350;-2,713;0,000;35,900;36,200;9,427;1,820;-3,020;-2,104;-3,819;-2,604;-3,095;26,110;0,000;256,740;Inf;265,000;265,000;-3,563;2,968;-1,728;22,807
8839,500;3,577;0,869;-35,209;1,622;9,436;4,790;34,142;4,361;-16,312;-2,704;0,000;35,884;36,221;9,427;1,820;-2,754;-1,947;-3,628;-2,626;-3,083;26,111;0,000;256,740;Inf;265,000;265,000;-2,887;2,978;-1,703;22,820
8840,000;3,577;0,869;-35,209;1,622;9,436;4,790;34,142;4,361;-16,312;-2,704;0,000;35,900;36,200;9,427;1,820;-2,796;-2,103;-3,833;-3,115;-3,083;26,111;0,000;257,940;Inf;265,000;265,000;-2,738;2,988;-1,731;22,883
8840,500;3,112;0,754;-35,209;1,615;9,443;4,790;34,142;4,361;-16,312;-2,704;0,000;35,900;36,200;9,493;1,830;-2,976;-2,248;-4,022;-3,408;-3,083;26,111;0,000;257,940;Inf;265,000;265,000;-2,962;2,997;-1,733;22,926
8841,000;3,112;0,754;-35,209;1,615;9,443;4,790;34,142;4,361;-16,312;-2,704;0,000;35,900;36,200;9,493;1,830;-3,185;-2,379;-4,329;-3,689;-3,083;26,111;0,000;257,540;Inf;265,000;265,000;-3,163;2,999;-1,742;22,977
8841,500;3,112;0,754;-35,209;1,615;9,443;4,790;34,142;4,361;-16,312;-2,704;0,000;35,900;36,200;9,493;1,830;-3,506;-2,511;-4,310;-3,547;-3,083;26,111;0,000;257,540;Inf;265,000;265,000;-3,395;3,001;-1,678;23,010
8842,000;3,112;0,754;-35,209;1,615;9,443;4,790;34,142;4,361;-16,312;-2,704;0,000;35,900;36,200;9,493;1,830;-3,240;-2,182;-3,873;-2,805;-3,083;26,111;0,000;257,340;Inf;265,000;265,000;-3,468;3,003;-1,521;23,009
8842,500;3,112;0,754;-35,209;1,615;9,443;4,753;34,115;4,368;-16,316;-2,699;0,000;35,884;36,212;9,493;1,830;-2,482;-1,872;-3,591;-2,787;-3,082;26,117;0,000;257,340;Inf;265,000;265,000;-3,025;3,005;-1,612;23,071
8843,000;3,112;0,754;-35,209;1,615;9,443;4,753;34,115;4,368;-16,316;-2,699;0,000;35,900;36,200;9,493;1,830;-2,719;-2,064;-3,785;-3,114;-3,082;26,117;0,000;257,040;Inf;265,000;265,000;-2,683;3,006;-1,628;23,110
8843,500;2,709;0,616;-35,209;1,687;9,492;4,753;34,115;4,368;-16,316;-2,699;0,000;35,900;36,200;9,424;1,669;-2,870;-2,152;-3,931;-3,273;-3,082;26,117;0,000;257,040;Inf;265,000;265,000;-2,921;3,008;-1,631;23,161
8844,000;2,709;0,616;-35,209;1,687;9,492;4,753;34,115;4,368;-16,316;-2,699;0,000;35,900;36,200;9,424;1,669;-3,217;-2,290;-4,298;-3,594;-3,082;26,117;0,000;257,440;Inf;265,000;265,000;-3,056;3,003;-1,612;23,216
8844,500;2,709;0,616;-35,209;1,687;9,492;4,753;34,115;4,368;-16,316;-2,699;0,000;35,900;36,200;9,424;1,669;-3,427;-2,387;-4,193;-3,286;-3,082;26,117;0,000;257,440;Inf;265,000;265,000;-3,350;2,998;-1,646;23,255
8845,000;2,709;0,616;-35,209;1,687;9,492;4,753;34,115;4,368;-16,316;-2,699;0,000;35,900;36,200;9,424;1,669;-3,084;-2,054;-3,750;-2,797;-3,082;26,117;0,000;257,440;Inf;265,000;265,000;-3,323;2,994;-1,430;23,241
8845,500;2,709;0,616;-35,209;1,687;9,492;4,753;34,115;4,368;-16,316;-2,699;0,000;35,900;36,200;9,424;1,669;-2,562;-1,692;-3,599;-2,580;-3,082;26,117;0,000;257,440;Inf;265,000;265,000;-2,921;2,989;-1,522;23,191
8846,000;2,709;0,616;-35,209;1,687;9,492;4,762;34,099;4,344;-16,301;-2,681;0,000;35,902;36,276;9,424;1,669;-2,481;-1,809;-3,669;-2,830;-3,074;26,122;0,000;257,940;Inf;265,000;265,000;-2,608;2,984;-1,533;23,148
8846,500;2,709;0,616;-35,209;1,687;9,492;4,762;34,099;4,344;-16,301;-2,681;0,000;35,900;36,300;9,424;1,669;-2,973;-2,144;-4,020;-3,470;-3,074;26,122;0,000;257,940;Inf;265,000;265,000;-2,697;2,980;-1,532;23,111
8847,000;2,278;0,556;-34,598;1,758;9,411;4,762;34,099;4,344;-16,301;-2,681;0,000;35,900;36,300;9,497;1,598;-3,044;-2,247;-4,124;-3,539;-3,074;26,122;0,000;257,640;Inf;265,000;265,000;-3,152;2,975;-1,568;23,106
8847,500;2,278;0,556;-34,598;1,758;9,411;4,762;34,099;4,344;-16,301;-2,681;0,000;35,900;36,300;9,497;1,598;-3,293;-2,183;-3,963;-3,182;-3,074;26,122;0,000;257,640;Inf;265,000;265,000;-3,238;2,964;-1,558;23,096
8848,000;2,278;0,556;-34,598;1,758;9,411;4,762;34,099;4,344;-16,301;-2,681;0,000;35,900;36,300;9,497;1,598;-2,849;-1,832;-3,628;-2,559;-3,074;26,122;0,000;257,840;Inf;265,000;265,000;-3,155;2,953;-1,452;23,075
8848,500;2,278;0,556;-34,598;1,758;9,411;4,762;34,099;4,344;-16,301;-2,681;0,000;35,900;36,300;9,497;1,598;-2,411;-1,665;-3,518;-2,438;-3,074;26,122;0,000;257,840;Inf;265,000;265,000;-2,717;2,942;-1,458;23,042
8849,000;2,278;0,556;-34,598;1,758;9,411;4,738;34,072;4,334;-16,284;-2,694;0,000;35,910;36,263;9,497;1,598;-2,442;-1,800;-3,668;-2,756;-3,078;26,104;0,000;256,140;Inf;265,000;265,000;-2,508;2,931;-1,464;23,020
8849,500;2,278;0,556;-34,598;1,758;9,411;4,738;34,072;4,334;-16,284;-2,694;0,000;35,900;36,300;9,497;1,598;-2,695;-1,947;-3,865;-2,998;-3,078;26,104;0,000;256,140;Inf;265,000;265,000;-2,666;2,920;-1,472;23,049
8850,000;2,601;0,574;-35,209;1,709;9,463;4,738;34,072;4,334;-16,284;-2,694;0,000;35,900;36,300;9,421;1,709;-2,941;-2,131;-3,992;-3,416;-3,078;26,104;0,000;256,340;Inf;265,000;265,000;-2,876;2,910;-1,480;23,072
8850,500;2,601;0,574;-35,209;1,709;9,463;4,738;34,072;4,334;-16,284;-2,694;0,000;35,900;36,300;9,421;1,709;-2,921;-2,042;-3,893;-3,148;-3,078;26,104;0,000;256,340;Inf;265,000;265,000;-3,120;2,905;-1,462;23,055
8851,000;2,601;0,574;-35,209;1,709;9,463;4,738;34,072;4,334;-16,284;-2,694;0,000;35,900;36,300;9,421;1,709;-2,596;-1,791;-3,415;-2,385;-3,078;26,104;0,000;256,340;Inf;265,000;265,000;-3,001;2,900;-1,377;23,049
8851,500;2,601;0,574;-35,209;1,709;9,463;4,738;34,072;4,334;-16,284;-2,694;0,000;35,900;36,300;9,421;1,709;-2,320;-1,611;-3,228;-2,328;-3,078;26,104;0,000;256,340;Inf;265,000;265,000;-2,547;2,895;-1,371;23,003
8852,000;2,601;0,574;-35,209;1,709;9,463;4,738;34,072;4,334;-16,284;-2,694;0,000;35,900;36,300;9,421;1,709;-2,251;-1,726;-3,240;-2,689;-3,078;26,104;0,000;257,140;Inf;265,000;265,000;-2,372;2,890;-1,408;22,981
8852,500;2,601;0,574;-35,209;1,709;9,463;4,729;34,054;4,358;-16,245;-2,679;0,000;35,916;36,331;9,421;1,709;-2,601;-1,852;-3,552;-2,892;-3,068;26,115;0,000;257,140;Inf;265,000;265,000;-2,477;2,885;-1,383;22,953
8853,000;2,601;0,574;-35,209;1,709;9,463;4,729;34,054;4,358;-16,245;-2,679;0,000;35,900;36,300;9,421;1,709;-2,783;-1,943;-3,810;-3,068;-3,068;26,115;0,000;256,940;Inf;265,000;265,000;-2,724;2,880;-1,373;22,973
8853,500;2,824;0,782;-33,912;1,801;9,375;4,729;34,054;4,358;-16,245;-2,679;0,000;35,900;36,300;9,523;1,678;-2,848;-1,840;-3,552;-2,462;-3,068;26,115;0,000;256,940;Inf;265,000;265,000;-2,901;2,876;-1,330;22,963
8854,000;2,824;0,782;-33,912;1,801;9,375;4,729;34,054;4,358;-16,245;-2,679;0,000;35,900;36,300;9,523;1,678;-2,378;-1,429;-3,254;-2,222;-3,068;26,115;0,000;256,640;Inf;265,000;265,000;-2,676;2,875;-1,171;22,926
8854,500;2,824;0,782;-33,912;1,801;9,375;4,729;34,054;4,358;-16,245;-2,679;0,000;35,900;36,300;9,523;1,678;-2,245;-1,499;-3,287;-2,481;-3,068;26,115;0,000;256,640;Inf;265,000;265,000;-2,321;2,874;-1,203;22,870
8855,000;2,824;0,782;-33,912;1,801;9,375;4,729;34,054;4,358;-16,245;-2,679;0,000;35,900;36,300;9,523;1,678;-2,458;-1,677;-3,527;-2,791;-3,068;26,115;0,000;257,040;Inf;265,000;265,000;-2,378;2,873;-1,229;22,893
8855,500;2,824;0,782;-33,912;1,801;9,375;4,732;34,097;4,325;-16,197;-2,686;0,000;35,938;36,417;9,523;1,678;-2,611;-1,781;-3,513;-2,939;-3,083;26,119;0,000;257,040;Inf;265,000;265,000;-2,613;2,873;-1,229;22,895
8856,000;2,824;0,782;-33,912;1,801;9,375;4,732;34,097;4,325;-16,197;-2,686;0,000;35,900;36,400;9,523;1,678;-2,803;-1,848;-3,711;-3,041;-3,083;26,119;0,000;256,940;Inf;265,000;265,000;-2,711;2,872;-1,187;22,790
8856,500;2,334;0,617;-33,705;1,758;9,402;4,732;34,097;4,325;-16,197;-2,686;0,000;35,900;36,400;9,556;1,625;-2,942;-1,801;-3,662;-2,829;-3,083;26,119;0,000;256,940;Inf;265,000;265,000;-2,850;2,871;-1,078;22,806
8857,000;2,334;0,617;-33,705;1,758;9,402;4,732;34,097;4,325;-16,197;-2,686;0,000;35,900;36,400;9,556;1,625;-2,162;-1,369;-3,150;-2,178;-3,083;26,119;0,000;256,940;Inf;265,000;265,000;-2,808;2,862;-1,048;22,797
8857,500;2,334;0,617;-33,705;1,758;9,402;4,732;34,097;4,325;-16,197;-2,686;0,000;35,900;36,400;9,556;1,625;-2,113;-1,447;-3,210;-2,430;-3,083;26,119;0,000;256,940;Inf;265,000;265,000;-2,215;2,853;-1,087;22,742
8858,000;2,334;0,617;-33,705;1,758;9,402;4,732;34,097;4,325;-16,197;-2,686;0,000;35,900;36,400;9,556;1,625;-2,276;-1,598;-3,258;-2,716;-3,083;26,119;0,000;256,440;Inf;265,000;265,000;-2,300;2,845;-1,112;22,716
8858,500;2,334;0,617;-33,705;1,758;9,402;4,732;34,097;4,325;-16,197;-2,686;0,000;35,900;36,400;9,556;1,625;-2,505;-1,714;-3,605;-2,936;-3,083;26,119;0,000;256,440;Inf;265,000;265,000;-2,462;2,837;-1,119;22,672
8859,000;2,334;0,617;-33,705;1,758;9,402;4,768;34,100;4,326;-16,158;-2,692;0,000;35,939;36,344;9,556;1,625;-2,563;-1,809;-3,600;-3,034;-3,070;26,116;0,000;256,740;Inf;265,000;265,000;-2,690;2,828;-1,134;22,653
8859,500;2,334;0,617;-33,705;1,758;9,402;4,768;34,100;4,326;-16,158;-2,692;0,000;35,900;36,300;9,556;1,625;-2,519;-1,708;-3,218;-2,345;-3,070;26,116;0,000;256,740;Inf;265,000;265,000;-2,752;2,820;-0,985;22,667
8860,000;2,955;0,768;-33,765;1,739;9,362;4,768;34,100;4,326;-16,158;-2,692;0,000;35,900;36,300;9,530;1,493;-2,171;-1,258;-2,844;-1,888;-3,070;26,116;0,000;255,640;Inf;265,000;265,000;-2,447;2,812;-0,995;22,660
8860,500;2,955;0,768;-33,765;1,739;9,362;4,768;34,100;4,326;-16,158;-2,692;0,000;35,900;36,300;9,530;1,493;-1,807;-1,204;-2,810;-2,055;-3,070;26,116;0,000;255,640;Inf;265,000;265,000;-2,040;2,815;-1,007;22,692
8861,000;2,955;0,768;-33,765;1,739;9,362;4,768;34,100;4,326;-16,158;-2,692;0,000;35,900;36,300;9,530;1,493;-2,289;-1,503;-3,318;-2,600;-3,070;26,116;0,000;256,540;Inf;265,000;265,000;-1,969;2,817;-0,981;22,758
8861,500;2,955;0,768;-33,765;1,739;9,362;4,768;34,100;4,326;-16,158;-2,692;0,000;35,900;36,300;9,530;1,493;-2,375;-1,586;-3,464;-2,808;-3,070;26,116;0,000;256,540;Inf;265,000;265,000;-2,427;2,819;-0,998;22,770
8862,000;2,955;0,768;-33,765;1,739;9,362;4,781;34,142;4,328;-16,118;-2,685;0,000;35,953;36,322;9,530;1,493;-2,728;-1,626;-3,370;-2,482;-3,078;26,117;0,000;256,640;Inf;265,000;265,000;-2,558;2,821;-0,983;22,780
8862,500;2,955;0,768;-33,765;1,739;9,362;4,781;34,142;4,328;-16,118;-2,685;0,000;36,000;36,300;9,530;1,493;-2,274;-1,246;-3,030;-2,060;-3,078;26,117;0,000;256,640;Inf;265,000;265,000;-2,551;2,824;-0,866;22,778
8863,000;3,811;0,900;-35,209;1,697;9,466;4,781;34,142;4,328;-16,118;-2,685;0,000;36,000;36,300;9,402;1,600;-1,858;-1,066;-2,909;-1,921;-3,078;26,117;0,000;257,040;Inf;265,000;265,000;-2,152;2,826;-0,788;22,768
8863,500;3,811;0,900;-35,209;1,697;9,466;4,781;34,142;4,328;-16,118;-2,685;0,000;36,000;36,300;9,402;1,600;-1,816;-1,163;-2,901;-2,100;-3,078;26,117;0,000;257,040;Inf;265,000;265,000;-1,939;2,842;-0,846;22,865
8864,000;3,811;0,900;-35,209;1,697;9,466;4,781;34,142;4,328;-16,118;-2,685;0,000;36,000;36,300;9,402;1,600;-1,943;-1,296;-3,037;-2,363;-3,078;26,117;0,000;255,740;Inf;265,000;265,000;-1,995;2,858;-0,837;22,887
8864,500;3,811;0,900;-35,209;1,697;9,466;4,781;34,142;4,328;-16,118;-2,685;0,000;36,000;36,300;9,402;1,600;-2,401;-1,481;-3,357;-2,731;-3,078;26,117;0,000;255,740;Inf;265,000;265,000;-2,160;2,873;-0,836;22,965
8865,000;3,811;0,900;-35,209;1,697;9,466;4,781;34,142;4,328;-16,118;-2,685;0,000;36,000;36,300;9,402;1,600;-2,496;-1,387;-3,237;-2,421;-3,078;26,117;0,000;256,740;Inf;265,000;265,000;-2,492;2,889;-0,804;22,979
8865,500;3,811;0,900;-35,209;1,697;9,466;4,747;34,168;4,347;-16,081;-2,703;0,000;35,955;36,345;9,402;1,600;-1,948;-1,095;-2,816;-1,788;-3,081;26,106;0,000;256,740;Inf;265,000;265,000;-2,385;2,904;-0,753;22,989
8866,000;3,811;0,900;-35,209;1,697;9,466;4,747;34,168;4,347;-16,081;-2,703;0,000;36,000;36,300;9,402;1,600;-1,604;-0,959;-2,610;-1,703;-3,081;26,106;0,000;256,040;Inf;265,000;265,000;-1,912;2,919;-0,693;23,041
8866,500;3,398;0,839;-35,209;1,743;9,466;4,747;34,168;4,347;-16,081;-2,703;0,000;36,000;36,300;9,393;1,585;-1,556;-1,060;-2,566;-1,920;-3,081;26,106;0,000;256,040;Inf;265,000;265,000;-1,719;2,933;-0,738;23,064
8867,000;3,398;0,839;-35,209;1,743;9,466;4,747;34,168;4,347;-16,081;-2,703;0,000;36,000;36,300;9,393;1,585;-1,781;-1,166;-2,878;-2,170;-3,081;26,106;0,000;256,740;Inf;265,000;265,000;-1,775;2,941;-0,692;23,114
8867,500;3,398;0,839;-35,209;1,743;9,466;4,747;34,168;4,347;-16,081;-2,703;0,000;36,000;36,300;9,393;1,585;-2,042;-1,232;-3,028;-2,350;-3,081;26,106;0,000;256,740;Inf;265,000;265,000;-1,999;2,949;-0,682;23,184
8868,000;3,398;0,839;-35,209;1,743;9,466;4,747;34,168;4,347;-16,081;-2,703;0,000;36,000;36,300;9,393;1,585;-2,045;-1,156;-2,705;-1,779;-3,081;26,106;0,000;255,040;Inf;265,000;265,000;-2,163;2,956;-0,649;23,232
8868,500;3,398;0,839;-35,209;1,743;9,466;4,758;34,180;4,376;-16,056;-2,689;0,000;35,970;36,399;9,393;1,585;-1,656;-0,685;-2,370;-1,394;-3,064;26,116;0,000;255,040;Inf;265,000;265,000;-1,921;2,963;-0,472;23,244
8869,000;3,398;0,839;-35,209;1,743;9,466;4,758;34,180;4,376;-16,056;-2,689;0,000;36,000;36,400;9,393;1,585;-1,381;-0,755;-2,379;-1,668;-3,064;26,116;0,000;257,440;Inf;265,000;265,000;-1,526;2,970;-0,534;23,291
8869,500;2,941;0,726;-35,209;1,690;9,437;4,758;34,180;4,376;-16,056;-2,689;0,000;36,000;36,400;9,358;1,600;-1,458;-0,893;-2,498;-1,835;-3,064;26,116;0,000;257,440;Inf;265,000;265,000;-1,546;2,977;-0,545;23,273
8870,000;2,941;0,726;-35,209;1,690;9,437;4,758;34,180;4,376;-16,056;-2,689;0,000;36,000;36,400;9,358;1,600;-1,494;-0,948;-2,543;-1,989;-3,064;26,116;0,000;256,140;Inf;265,000;265,000;-1,671;2,977;-0,535;23,339
8870,500;2,941;0,726;-35,209;1,690;9,437;4,758;34,180;4,376;-16,056;-2,689;0,000;36,000;36,400;9,358;1,600;-1,837;-1,055;-2,806;-2,158;-3,064;26,116;0,000;256,140;Inf;265,000;265,000;-1,744;2,976;-0,517;23,453
8871,000;2,941;0,726;-35,209;1,690;9,437;4,758;34,180;4,376;-16,056;-2,689;0,000;36,000;36,400;9,358;1,600;-2,085;-1,134;-2,897;-2,001;-3,064;26,116;0,000;257,040;Inf;265,000;265,000;-1,964;2,976;-0,477;23,512
8871,500;2,941;0,726;-35,209;1,690;9,437;4,769;34,165;4,356;-16,025;-2,675;0,000;35,976;36,418;9,358;1,600;-1,774;-0,946;-2,407;-1,523;-3,075;26,114;0,000;257,040;Inf;265,000;265,000;-2,029;2,975;-0,304;23,527
8872,000;2,941;0,726;-35,209;1,690;9,437;4,769;34,165;4,356;-16,025;-2,675;0,000;36,000;36,400;9,358;1,600;-1,227;-0,629;-2,178;-1,519;-3,075;26,114;0,000;256,140;Inf;265,000;265,000;-1,663;2,974;-0,366;23,446
8872,500;2,941;0,726;-35,209;1,690;9,437;4,769;34,165;4,356;-16,025;-2,675;0,000;36,000;36,400;9,358;1,600;-1,331;-0,767;-2,457;-1,798;-3,075;26,114;0,000;256,140;Inf;265,000;265,000;-1,388;2,974;-0,372;23,450
8873,000;2,648;0,688;-34,462;1,719;9,408;4,769;34,165;4,356;-16,025;-2,675;0,000;36,000;36,400;9,461;1,573;-1,594;-0,847;-2,635;-1,966;-3,075;26,114;0,000;257,140;Inf;265,000;265,000;-1,588;2,973;-0,383;23,487
8873,500;2,648;0,688;-34,462;1,719;9,408;4,769;34,165;4,356;-16,025;-2,675;0,000;36,000;36,400;9,461;1,573;-1,898;-0,977;-2,745;-2,143;-3,075;26,114;0,000;257,140;Inf;265,000;265,000;-1,760;2,968;-0,352;23,538
8874,000;2,648;0,688;-34,462;1,719;9,408;4,769;34,165;4,356;-16,025;-2,675;0,000;36,000;36,400;9,461;1,573;-1,641;-0,904;-2,503;-1,719;-3,075;26,114;0,000;256,240;Inf;265,000;265,000;-1,941;2,963;-0,235;23,622
8874,500;2,648;0,688;-34,462;1,719;9,408;4,769;34,165;4,356;-16,025;-2,675;0,000;36,000;36,400;9,461;1,573;-1,340;-0,510;-2,066;-1,028;-3,075;26,114;0,000;256,240;Inf;265,000;265,000;-1,692;2,958;-0,210;23,651
8875,000;2,648;0,688;-34,462;1,719;9,408;4,759;34,126;4,332;-16,011;-2,675;0,000;35,990;36,417;9,461;1,573;-1,125;-0,399;-1,965;-1,134;-3,056;26,116;0,000;256,640;Inf;265,000;265,000;-1,236;2,953;-0,206;23,662
8875,500;2,648;0,688;-34,462;1,719;9,408;4,759;34,126;4,332;-16,011;-2,675;0,000;36,000;36,400;9,461;1,573;-1,452;-0,611;-2,287;-1,641;-3,056;26,116;0,000;256,640;Inf;265,000;265,000;-1,156;2,948;-0,183;23,644
8876,000;1,864;0,536;-34,008;1,727;9,396;4,759;34,126;4,332;-16,011;-2,675;0,000;36,000;36,400;9,479;1,600;-1,605;-0,702;-2,469;-1,833;-3,056;26,116;0,000;256,840;Inf;265,000;265,000;-1,498;2,943;-0,193;23,574
8876,500;1,864;0,536;-34,008;1,727;9,396;4,759;34,126;4,332;-16,011;-2,675;0,000;36,000;36,400;9,479;1,600;-1,601;-0,821;-2,584;-1,757;-3,056;26,116;0,000;256,840;Inf;265,000;265,000;-1,652;2,925;-0,216;23,527
8877,000;1,864;0,536;-34,008;1,727;9,396;4,759;34,126;4,332;-16,011;-2,675;0,000;36,000;36,400;9,479;1,600;-1,500;-0,648;-2,314;-1,321;-3,056;26,116;0,000;256,640;Inf;265,000;265,000;-1,691;2,908;-0,150;23,421
8877,500;1,864;0,536;-34,008;1,727;9,396;4,759;34,126;4,332;-16,011;-2,675;0,000;36,000;36,400;9,479;1,600;-1,208;-0,178;-1,906;-0,915;-3,056;26,116;0,000;256,640;Inf;265,000;265,000;-1,446;2,890;0,058;23,376
8878,000;1,864;0,536;-34,008;1,727;9,396;4,735;34,103;4,353;-15,987;-2,668;0,000;35,992;36,427;9,479;1,600;-1,014;-0,229;-1,896;-1,057;-3,060;26,120;0,000;255,740;Inf;265,000;265,000;-1,052;2,874;-0,046;23,325
8878,500;1,864;0,536;-34,008;1,727;9,396;4,735;34,103;4,353;-15,987;-2,668;0,000;36,000;36,400;9,479;1,600;-1,108;-0,376;-2,050;-1,403;-3,060;26,120;0,000;255,740;Inf;265,000;265,000;-1,049;2,857;-0,060;23,315
8879,000;1,864;0,536;-34,008;1,727;9,396;4,735;34,103;4,353;-15,987;-2,668;0,000;36,000;36,400;9,479;1,600;-1,433;-0,608;-2,342;-1,749;-3,060;26,120;0,000;256,140;Inf;265,000;265,000;-1,234;2,841;-0,062;23,283
8879,500;2,440;0,608;-34,556;1,718;9,434;4,735;34,103;4,353;-15,987;-2,668;0,000;36,000;36,400;9,462;1,550;-1,606;-0,727;-2,440;-1,662;-3,060;26,120;0,000;256,140;Inf;265,000;265,000;-1,533;2,825;-0,075;23,241
8880,000;2,440;0,608;-34,556;1,718;9,434;4,735;34,103;4,353;-15,987;-2,668;0,000;36,000;36,400;9,462;1,550;-1,363;-0,431;-1,985;-1,112;-3,060;26,120;0,000;255,740;Inf;265,000;265,000;-1,609;2,818;-0,007;23,193
8880,500;2,440;0,608;-34,556;1,718;9,434;4,735;34,103;4,353;-15,987;-2,668;0,000;36,000;36,400;9,462;1,550;-0,888;-0,059;-1,695;-0,658;-3,060;26,120;0,000;255,740;Inf;265,000;265,000;-1,223;2,812;0,149;23,183
8881,000;2,440;0,608;-34,556;1,718;9,434;4,735;34,103;4,353;-15,987;-2,668;0,000;36,000;36,400;9,462;1,550;-0,650;-0,197;-1,765;-1,066;-3,060;26,120;0,000;256,540;Inf;265,000;265,000;-0,825;2,806;0,054;23,160
8881,500;2,440;0,608;-34,556;1,718;9,434;4,758;34,085;4,330;-15,963;-2,684;0,000;35,998;36,457;9,462;1,550;-0,883;-0,318;-1,970;-1,380;-3,057;26,110;0,000;256,540;Inf;265,000;265,000;-0,920;2,800;0,034;23,058
8882,000;2,440;0,608;-34,556;1,718;9,434;4,758;34,085;4,330;-15,963;-2,684;0,000;36,000;36,500;9,462;1,550;-1,253;-0,458;-2,195;-1,558;-3,057;26,110;0,000;254,840;Inf;265,000;265,000;-1,138;2,794;0,044;22,977
8882,500;2,154;0,520;-34,937;1,692;9,392;4,758;34,085;4,330;-15,963;-2,684;0,000;36,000;36,500;9,506;1,799;-1,456;-0,435;-2,161;-1,438;-3,057;26,110;0,000;254,840;Inf;265,000;265,000;-1,366;2,788;0,092;22,917
8883,000;2,154;0,520;-34,937;1,692;9,392;4,758;34,085;4,330;-15,963;-2,684;0,000;36,000;36,500;9,506;1,799;-0,997;-0,141;-1,844;-0,771;-3,057;26,110;0,000;256,540;Inf;265,000;265,000;-1,373;2,778;0,205;22,872
8883,500;2,154;0,520;-34,937;1,692;9,392;4,758;34,085;4,330;-15,963;-2,684;0,000;36,000;36,500;9,506;1,799;-0,651;0,078;-1,572;-0,546;-3,057;26,110;0,000;256,540;Inf;265,000;265,000;-0,938;2,768;0,270;22,839
8884,000;2,154;0,520;-34,937;1,692;9,392;4,758;34,085;4,330;-15,963;-2,684;0,000;36,000;36,500;9,506;1,799;-0,608;-0,059;-1,591;-0,877;-3,057;26,110;0,000;255,040;Inf;265,000;265,000;-0,673;2,758;0,169;22,809
8884,500;2,154;0,520;-34,937;1,692;9,392;4,745;34,094;4,330;-15,924;-2,667;0,000;36,002;36,445;9,506;1,799;-0,876;-0,202;-1,789;-1,213;-3,061;26,103;0,000;255,040;Inf;265,000;265,000;-0,784;2,748;0,168;22,755
8885,000;2,154;0,520;-34,937;1,692;9,392;4,745;34,094;4,330;-15,924;-2,667;0,000;36,000;36,400;9,506;1,799;-0,954;-0,291;-2,004;-1,419;-3,061;26,103;0,000;256,040;Inf;265,000;265,000;-1,020;2,738;0,185;22,664
8885,500;2,154;0,520;-34,937;1,692;9,392;4,745;34,094;4,330;-15,924;-2,667;0,000;36,000;36,400;9,506;1,799;-1,235;-0,422;-2,316;-1,725;-3,061;26,103;0,000;256,040;Inf;265,000;265,000;-1,167;2,729;0,276;22,606
8886,000;2,368;0,638;-33,590;1,740;9,344;4,745;34,094;4,330;-15,924;-2,667;0,000;36,000;36,400;9,649;1,643;-1,077;-0,230;-1,975;-1,186;-3,061;26,103;0,000;255,140;Inf;265,000;265,000;-1,425;2,719;0,342;22,600
8886,500;2,368;0,638;-33,590;1,740;9,344;4,745;34,094;4,330;-15,924;-2,667;0,000;36,000;36,400;9,649;1,643;-0,560;0,195;-1,353;-0,454;-3,061;26,103;0,000;255,140;Inf;265,000;265,000;-1,117;2,713;0,364;22,627
8887,000;2,368;0,638;-33,590;1,740;9,344;4,745;34,094;4,330;-15,924;-2,667;0,000;36,000;36,400;9,649;1,643;-0,538;0,003;-1,535;-0,884;-3,061;26,103;0,000;256,740;Inf;265,000;265,000;-0,543;2,708;0,311;22,618
8887,500;2,368;0,638;-33,590;1,740;9,344;4,745;34,094;4,330;-15,924;-2,667;0,000;36,000;36,400;9,649;1,643;-0,782;-0,107;-1,718;-1,081;-3,061;26,103;0,000;256,740;Inf;265,000;265,000;-0,739;2,702;0,291;22,614
8888,000;2,368;0,638;-33,590;1,740;9,344;4,732;34,106;4,327;-15,886;-2,684;0,000;36,001;36,423;9,649;1,643;-0,923;-0,231;-1,957;-1,376;-3,077;26,095;0,000;256,140;Inf;265,000;265,000;-0,922;2,697;0,274;22,568
8888,500;2,368;0,638;-33,590;1,740;9,344;4,732;34,106;4,327;-15,886;-2,684;0,000;36,000;36,400;9,649;1,643;-1,005;-0,323;-1,978;-1,315;-3,077;26,095;0,000;256,140;Inf;265,000;265,000;-1,122;2,691;0,318;22,567
8889,000;2,923;0,715;-34,903;1,657;9,383;4,732;34,106;4,327;-15,886;-2,684;0,000;36,000;36,400;9,519;1,750;-0,843;-0,115;-1,663;-0,743;-3,077;26,095;0,000;256,940;Inf;265,000;265,000;-1,155;2,686;0,448;22,587
8889,500;2,923;0,715;-34,903;1,657;9,383;4,732;34,106;4,327;-15,886;-2,684;0,000;36,000;36,400;9,519;1,750;-0,479;0,288;-1,116;-0,200;-3,077;26,095;0,000;256,940;Inf;265,000;265,000;-0,841;2,690;0,462;22,600
8890,000;2,923;0,715;-34,903;1,657;9,383;4,732;34,106;4,327;-15,886;-2,684;0,000;36,000;36,400;9,519;1,750;-0,447;0,131;-1,402;-0,858;-3,077;26,095;0,000;255,540;Inf;265,000;265,000;-0,377;2,694;0,416;22,594
8890,500;2,923;0,715;-34,903;1,657;9,383;4,732;34,106;4,327;-15,886;-2,684;0,000;36,000;36,400;9,519;1,750;-0,653;-0,014;-1,652;-1,131;-3,077;26,095;0,000;255,540;Inf;265,000;265,000;-0,644;2,697;0,374;22,674
8891,000;2,923;0,715;-34,903;1,657;9,383;4,724;34,124;4,346;-15,822;-2,686;0,000;35,995;36,420;9,519;1,750;-0,761;-0,107;-1,736;-1,337;-3,080;26,088;0,000;256,440;Inf;265,000;265,000;-0,862;2,701;0,357;22,690
8891,500;2,923;0,715;-34,903;1,657;9,383;4,724;34,124;4,346;-15,822;-2,686;0,000;36,000;36,400;9,519;1,750;-0,736;-0,037;-1,535;-0,959;-3,080;26,088;0,000;256,440;Inf;265,000;265,000;-0,985;2,705;0,373;22,633
8892,000;2,923;0,715;-34,903;1,657;9,383;4,724;34,124;4,346;-15,822;-2,686;0,000;36,000;36,400;9,519;1,750;-0,388;0,267;-1,072;-0,330;-3,080;26,088;0,000;255,740;Inf;265,000;265,000;-0,816;2,708;0,506;22,695
8892,500;3,467;0,811;-35,209;1,645;9,474;4,724;34,124;4,346;-15,822;-2,686;0,000;36,000;36,400;9,356;1,716;-0,054;0,429;-1,071;-0,285;-3,080;26,088;0,000;255,740;Inf;265,000;265,000;-0,381;2,712;0,469;22,752
8893,000;3,467;0,811;-35,209;1,645;9,474;4,724;34,124;4,346;-15,822;-2,686;0,000;36,000;36,400;9,356;1,716;-0,011;0,306;-1,071;-0,571;-3,080;26,088;0,000;257,040;Inf;265,000;265,000;-0,245;2,724;0,473;22,801
8893,500;3,467;0,811;-35,209;1,645;9,474;4,724;34,124;4,346;-15,822;-2,686;0,000;36,000;36,400;9,356;1,716;-0,443;0,064;-1,533;-1,068;-3,080;26,088;0,000;257,040;Inf;265,000;265,000;-0,336;2,736;0,443;22,776
8894,000;3,467;0,811;-35,209;1,645;9,474;4,724;34,124;4,346;-15,822;-2,686;0,000;36,000;36,400;9,356;1,716;-0,666;-0,023;-1,481;-0,901;-3,080;26,088;0,000;254,640;Inf;265,000;265,000;-0,745;2,748;0,443;22,787
8894,500;3,467;0,811;-35,209;1,645;9,474;4,755;34,155;4,339;-15,789;-2,696;0,000;36,007;36,401;9,356;1,716;-0,388;0,217;-1,091;-0,356;-3,094;26,097;0,000;254,640;Inf;265,000;265,000;-0,768;2,760;0,522;22,801
8895,000;3,467;0,811;-35,209;1,645;9,474;4,755;34,155;4,339;-15,789;-2,696;0,000;36,000;36,400;9,356;1,716;-0,097;0,610;-0,791;0,035;-3,094;26,097;0,000;256,540;Inf;265,000;265,000;-0,404;2,772;0,688;22,802
8895,500;3,322;0,848;-34,149;1,703;9,479;4,755;34,155;4,339;-15,789;-2,696;0,000;36,000;36,400;9,543;1,561;0,267;0,578;-0,695;-0,209;-3,094;26,097;0,000;256,540;Inf;265,000;265,000;-0,061;2,783;0,617;22,819
8896,000;3,322;0,848;-34,149;1,703;9,479;4,755;34,155;4,339;-15,789;-2,696;0,000;36,000;36,400;9,543;1,561;0,037;0,392;-0,931;-0,566;-3,094;26,097;0,000;256,440;Inf;265,000;265,000;-0,015;2,792;0,563;22,791
8896,500;3,322;0,848;-34,149;1,703;9,479;4,755;34,155;4,339;-15,789;-2,696;0,000;36,000;36,400;9,543;1,561;-0,200;0,251;-1,309;-0,965;-3,094;26,097;0,000;256,440;Inf;265,000;265,000;-0,267;2,801;0,538;22,777
8897,000;3,322;0,848;-34,149;1,703;9,479;4,755;34,155;4,339;-15,789;-2,696;0,000;36,000;36,400;9,543;1,561;-0,260;0,283;-1,191;-0,696;-3,094;26,097;0,000;257,640;Inf;265,000;265,000;-0,556;2,809;0,610;22,744
8897,500;3,322;0,848;-34,149;1,703;9,479;4,740;34,175;4,364;-15,743;-2,715;0,000;35,996;36,404;9,543;1,561;0,008;0,569;-0,860;0,055;-3,103;26,087;0,000;257,640;Inf;265,000;265,000;-0,466;2,818;0,715;22,701
8898,000;3,322;0,848;-34,149;1,703;9,479;4,740;34,175;4,364;-15,743;-2,715;0,000;36,000;36,400;9,543;1,561;0,148;0,700;-0,713;0,133;-3,103;26,087;0,000;256,540;Inf;265,000;265,000;-0,057;2,826;0,758;22,663
8898,500;3,253;0,780;-35,209;1,661;9,533;4,740;34,175;4,364;-15,743;-2,715;0,000;36,000;36,400;9,303;1,621;0,195;0,637;-0,642;-0,086;-3,103;26,087;0,000;256,540;Inf;265,000;265,000;0,067;2,834;0,717;22,674
8899,000;3,253;0,780;-35,209;1,661;9,533;4,740;34,175;4,364;-15,743;-2,715;0,000;36,000;36,400;9,303;1,621;0,125;0,553;-0,762;-0,274;-3,103;26,087;0,000;257,040;Inf;265,000;265,000;0,026;2,841;0,684;22,640
8899,500;3,253;0,780;-35,209;1,661;9,533;4,740;34,175;4,364;-15,743;-2,715;0,000;36,000;36,400;9,303;1,621;0,027;0,455;-1,155;-0,656;-3,103;26,087;0,000;257,040;Inf;265,000;265,000;-0,090;2,848;0,662;22,673
8900,000;3,253;0,780;-35,209;1,661;9,533;4,740;34,175;4,364;-15,743;-2,715;0,000;36,000;36,400;9,303;1,621;-0,179;0,312;-1,242;-0,881;-3,103;26,087;0,000;256,640;Inf;265,000;265,000;-0,332;2,854;0,720;22,714
8900,500;3,253;0,780;-35,209;1,661;9,533;4,740;34,175;4,364;-15,743;-2,715;0,000;36,000;36,400;9,303;1,621;-0,321;0,388;-1,123;-0,638;-3,103;26,087;0,000;256,640;Inf;265,000;265,000;-0,497;2,861;0,844;22,693
8901,000;3,253;0,780;-35,209;1,661;9,533;4,752;34,178;4,361;-15,695;-2,728;0,000;35,997;36,389;9,303;1,621;0,463;1,011;-0,294;0,540;-3,102;26,081;0,000;256,940;Inf;265,000;265,000;-0,423;2,867;0,931;22,701
8901,500;3,253;0,780;-35,209;1,661;9,533;4,752;34,178;4,361;-15,695;-2,728;0,000;36,000;36,400;9,303;1,621;0,632;0,784;-0,411;-0,034;-3,102;26,081;0,000;256,940;Inf;265,000;265,000;0,430;2,874;0,786;22,682
8902,000;2,176;0,598;-33,119;1,677;9,304;4,752;34,178;4,361;-15,695;-2,728;0,000;36,000;36,400;9,645;1,600;0,258;0,610;-0,808;-0,374;-3,102;26,081;0,000;257,440;Inf;265,000;265,000;0,243;2,880;0,784;22,670
8902,500;2,176;0,598;-33,119;1,677;9,304;4,752;34,178;4,361;-15,695;-2,728;0,000;36,000;36,400;9,645;1,600;0,074;0,484;-1,030;-0,644;-3,102;26,081;0,000;257,440;Inf;265,000;265,000;-0,079;2,868;0,783;22,655
8903,000;2,176;0,598;-33,119;1,677;9,304;4,752;34,178;4,361;-15,695;-2,728;0,000;36,000;36,400;9,645;1,600;-0,131;0,354;-1,262;-0,882;-3,102;26,081;0,000;257,840;Inf;265,000;265,000;-0,279;2,857;0,755;22,651
8903,500;2,176;0,598;-33,119;1,677;9,304;4,752;34,178;4,361;-15,695;-2,728;0,000;36,000;36,400;9,645;1,600;0,001;0,609;-0,905;-0,275;-3,102;26,081;0,000;257,840;Inf;265,000;265,000;-0,480;2,846;1,033;22,644
8904,000;2,176;0,598;-33,119;1,677;9,304;4,768;34,182;4,377;-15,641;-2,720;0,000;35,997;36,389;9,645;1,600;0,319;0,972;-0,435;0,593;-3,099;26,082;0,000;257,140;Inf;265,000;265,000;-0,143;2,835;0,958;22,639
8904,500;2,176;0,598;-33,119;1,677;9,304;4,768;34,182;4,377;-15,641;-2,720;0,000;36,000;36,400;9,645;1,600;0,343;0,786;-0,838;-0,204;-3,099;26,082;0,000;257,140;Inf;265,000;265,000;0,362;2,824;0,916;22,631
8905,000;2,820;0,720;-35,041;1,647;9,347;4,768;34,182;4,377;-15,641;-2,720;0,000;36,000;36,400;9,481;1,881;0,358;0,726;-0,714;-0,315;-3,099;26,082;0,000;257,640;Inf;265,000;265,000;0,022;2,813;0,891;22,652
8905,500;2,820;0,720;-35,041;1,647;9,347;4,768;34,182;4,377;-15,641;-2,720;0,000;36,000;36,400;9,481;1,881;0,263;0,620;-0,847;-0,480;-3,099;26,082;0,000;257,640;Inf;265,000;265,000;0,014;2,813;0,881;22,689
8906,000;2,820;0,720;-35,041;1,647;9,347;4,768;34,182;4,377;-15,641;-2,720;0,000;36,000;36,400;9,481;1,881;-0,033;0,435;-1,134;-0,587;-3,099;26,082;0,000;257,140;Inf;265,000;265,000;-0,111;2,813;0,852;22,723
8906,500;2,820;0,720;-35,041;1,647;9,347;4,768;34,182;4,377;-15,641;-2,720;0,000;36,000;36,400;9,481;1,881;0,067;0,618;-0,679;0,027;-3,099;26,082;0,000;257,140;Inf;265,000;265,000;-0,329;2,814;0,870;22,747
8907,000;2,820;0,720;-35,041;1,647;9,347;4,768;34,182;4,377;-15,641;-2,720;0,000;36,000;36,400;9,481;1,881;0,417;1,064;-0,349;0,369;-3,099;26,082;0,000;258,140;Inf;265,000;265,000;0,008;2,814;0,992;22,691
8907,500;2,820;0,720;-35,041;1,647;9,347;4,770;34,151;4,348;-15,615;-2,699;0,000;35,983;36,367;9,481;1,881;0,665;0,994;-0,208;0,331;-3,107;26,074;0,000;258,140;Inf;265,000;265,000;0,375;2,814;0,928;22,648
8908,000;2,820;0,720;-35,041;1,647;9,347;4,770;34,151;4,348;-15,615;-2,699;0,000;36,000;36,400;9,481;1,881;0,349;0,702;-0,738;-0,449;-3,107;26,074;0,000;258,040;Inf;265,000;265,000;0,446;2,814;0,912;22,559
8908,500;2,537;0,631;-35,080;1,699;9,378;4,770;34,151;4,348;-15,615;-2,699;0,000;36,000;36,400;9,469;1,774;0,167;0,603;-0,819;-0,603;-3,107;26,074;0,000;258,040;Inf;265,000;265,000;-0,034;2,814;0,885;22,497
8909,000;2,537;0,631;-35,080;1,699;9,378;4,770;34,151;4,348;-15,615;-2,699;0,000;36,000;36,400;9,469;1,774;0,272;0,692;-0,659;-0,092;-3,107;26,074;0,000;257,640;Inf;265,000;265,000;-0,163;2,809;0,949;22,445
8909,500;2,537;0,631;-35,080;1,699;9,378;4,770;34,151;4,348;-15,615;-2,699;0,000;36,000;36,400;9,469;1,774;0,624;1,065;-0,126;0,706;-3,107;26,074;0,000;257,640;Inf;265,000;265,000;0,053;2,805;1,091;22,422
8910,000;2,537;0,631;-35,080;1,699;9,378;4,770;34,151;4,348;-15,615;-2,699;0,000;36,000;36,400;9,469;1,774;0,796;1,173;0,037;0,758;-3,107;26,074;0,000;257,940;Inf;265,000;265,000;0,567;2,801;1,081;22,420
8910,500;2,537;0,631;-35,080;1,699;9,378;4,759;34,072;4,335;-15,568;-2,720;0,000;35,984;36,332;9,469;1,774;0,807;1,084;-0,129;0,329;-3,105;26,066;0,000;257,940;Inf;265,000;265,000;0,691;2,796;1,054;22,426
8911,000;2,537;0,631;-35,080;1,699;9,378;4,759;34,072;4,335;-15,568;-2,720;0,000;36,000;36,300;9,469;1,774;0,573;0,903;-0,544;-0,193;-3,105;26,066;0,000;257,740;Inf;265,000;265,000;0,523;2,792;1,017;22,401
8911,500;2,461;0,644;-34,275;1,689;9,409;4,759;34,072;4,335;-15,568;-2,720;0,000;36,000;36,300;9,554;1,779;0,205;0,615;-0,848;-0,413;-3,105;26,066;0,000;257,740;Inf;265,000;265,000;0,185;2,788;0,966;22,497
8912,000;2,461;0,644;-34,275;1,689;9,409;4,759;34,072;4,335;-15,568;-2,720;0,000;36,000;36,300;9,554;1,779;0,347;0,848;-0,394;0,257;-3,105;26,066;0,000;257,240;Inf;265,000;265,000;-0,110;2,782;1,041;22,554
8912,500;2,461;0,644;-34,275;1,689;9,409;4,759;34,072;4,335;-15,568;-2,720;0,000;36,000;36,300;9,554;1,779;0,719;1,282;0,055;0,763;-3,105;26,066;0,000;257,240;Inf;265,000;265,000;0,265;2,777;1,191;22,578
8913,000;2,461;0,644;-34,275;1,689;9,409;4,759;34,072;4,335;-15,568;-2,720;0,000;36,000;36,300;9,554;1,779;0,920;1,230;0,145;0,562;-3,105;26,066;0,000;257,040;Inf;265,000;265,000;0,704;2,772;1,129;22,659
8913,500;2,461;0,644;-34,275;1,689;9,409;4,759;34,072;4,335;-15,568;-2,720;0,000;36,000;36,300;9,554;1,779;0,863;1,083;-0,202;0,158;-3,105;26,066;0,000;257,040;Inf;265,000;265,000;0,714;2,767;1,133;22,723
8914,000;2,461;0,644;-34,275;1,689;9,409;4,751;34,079;4,330;-15,515;-2,718;0,000;35,976;36,288;9,554;1,779;0,532;0,910;-0,563;-0,266;-3,108;26,059;0,000;256,940;Inf;265,000;265,000;0,475;2,762;1,061;22,841
8914,500;2,461;0,644;-34,275;1,689;9,409;4,751;34,079;4,330;-15,515;-2,718;0,000;36,000;36,300;9,554;1,779;0,337;0,777;-0,670;-0,474;-3,108;26,059;0,000;256,940;Inf;265,000;265,000;0,153;2,757;1,119;22,850
8915,000;2,141;0,560;-33,864;1,747;9,415;4,751;34,079;4,330;-15,515;-2,718;0,000;36,000;36,300;9,527;1,630;0,398;0,881;-0,474;-0,190;-3,108;26,059;0,000;257,140;Inf;265,000;265,000;-0,007;2,752;1,295;22,886
8915,500;2,141;0,560;-33,864;1,747;9,415;4,751;34,079;4,330;-15,515;-2,718;0,000;36,000;36,300;9,527;1,630;1,063;1,386;0,224;0,931;-3,108;26,059;0,000;257,140;Inf;265,000;265,000;0,154;2,742;1,279;22,870
8916,000;2,141;0,560;-33,864;1,747;9,415;4,751;34,079;4,330;-15,515;-2,718;0,000;36,000;36,300;9,527;1,630;1,119;1,276;0,150;0,474;-3,108;26,059;0,000;256,940;Inf;265,000;265,000;0,901;2,732;1,229;22,868
8916,500;2,141;0,560;-33,864;1,747;9,415;4,751;34,079;4,330;-15,515;-2,718;0,000;36,000;36,300;9,527;1,630;0,857;1,119;-0,198;0,063;-3,108;26,059;0,000;256,940;Inf;265,000;265,000;0,755;2,723;1,173;22,830
8917,000;2,141;0,560;-33,864;1,747;9,415;4,752;34,093;4,342;-15,464;-2,731;0,000;35,974;36,293;9,527;1,630;0,769;0,998;-0,293;-0,107;-3,109;26,064;0,000;257,240;Inf;265,000;265,000;0,460;2,713;1,161;22,767
8917,500;2,141;0,560;-33,864;1,747;9,415;4,752;34,093;4,342;-15,464;-2,731;0,000;36,000;36,300;9,527;1,630;0,498;0,896;-0,556;-0,342;-3,109;26,064;0,000;257,240;Inf;265,000;265,000;0,342;2,704;1,160;22,757
8918,000;2,673;0,680;-34,288;1,670;9,342;4,752;34,093;4,342;-15,464;-2,731;0,000;36,000;36,300;9,535;1,736;0,439;1,078;-0,267;0,140;-3,109;26,064;0,000;257,140;Inf;265,000;265,000;0,124;2,694;1,372;22,765
8918,500;2,673;0,680;-34,288;1,670;9,342;4,752;34,093;4,342;-15,464;-2,731;0,000;36,000;36,300;9,535;1,736;0,825;1,379;0,124;0,924;-3,109;26,064;0,000;257,140;Inf;265,000;265,000;0,348;2,694;1,376;22,783
8919,000;2,673;0,680;-34,288;1,670;9,342;4,752;34,093;4,342;-15,464;-2,731;0,000;36,000;36,300;9,535;1,736;1,049;1,303;0,085;0,351;-3,109;26,064;0,000;257,040;Inf;265,000;265,000;0,813;2,694;1,298;22,792
8919,500;2,673;0,680;-34,288;1,670;9,342;4,752;34,093;4,342;-15,464;-2,731;0,000;36,000;36,300;9,535;1,736;0,901;1,189;0,067;0,258;-3,109;26,064;0,000;257,040;Inf;265,000;265,000;0,697;2,693;1,254;22,816
8920,000;2,673;0,680;-34,288;1,670;9,342;4,752;34,093;4,342;-15,464;-2,731;0,000;36,000;36,300;9,535;1,736;0,926;1,127;-0,063;-0,007;-3,109;26,064;0,000;256,940;Inf;265,000;265,000;0,603;2,693;1,223;22,773
8920,500;2,673;0,680;-34,288;1,670;9,342;4,737;34,120;4,339;-15,429;-2,731;0,000;35,973;36,284;9,535;1,736;0,609;0,942;-0,291;-0,135;-3,102;26,059;0,000;256,940;Inf;265,000;265,000;0,496;2,693;1,196;22,793
8921,000;2,673;0,680;-34,288;1,670;9,342;4,737;34,120;4,339;-15,429;-2,731;0,000;36,000;36,300;9,535;1,736;0,670;1,127;-0,002;0,526;-3,102;26,059;0,000;257,240;Inf;265,000;265,000;0,281;2,692;1,231;22,832
8921,500;2,737;0,760;-34,023;1,734;9,399;4,737;34,120;4,339;-15,429;-2,731;0,000;36,000;36,300;9,481;1,569;1,035;1,621;0,381;0,978;-3,102;26,059;0,000;257,240;Inf;265,000;265,000;0,580;2,692;1,436;22,908
8922,000;2,737;0,760;-34,023;1,734;9,399;4,737;34,120;4,339;-15,429;-2,731;0,000;36,000;36,300;9,481;1,569;1,274;1,587;0,401;0,757;-3,102;26,059;0,000;257,340;Inf;265,000;265,000;1,004;2,693;1,346;22,950
8922,500;2,737;0,760;-34,023;1,734;9,399;4,737;34,120;4,339;-15,429;-2,731;0,000;36,000;36,300;9,481;1,569;0,938;1,333;0,201;0,353;-3,102;26,059;0,000;257,340;Inf;265,000;265,000;1,005;2,693;1,355;22,997
8923,000;2,737;0,760;-34,023;1,734;9,399;4,737;34,120;4,339;-15,429;-2,731;0,000;36,000;36,300;9,481;1,569;0,868;1,194;0,062;0,126;-3,102;26,059;0,000;257,240;Inf;265,000;265,000;0,706;2,694;1,306;23,018
8923,500;2,737;0,760;-34,023;1,734;9,399;4,795;34,133;4,374;-15,384;-2,727;0,000;35,970;36,264;9,481;1,569;0,750;1,209;0,120;0,329;-3,114;26,061;0,000;257,240;Inf;265,000;265,000;0,563;2,695;1,356;23,038
8924,000;2,737;0,760;-34,023;1,734;9,399;4,795;34,133;4,374;-15,384;-2,727;0,000;36,000;36,300;9,481;1,569;0,950;1,494;0,336;0,762;-3,114;26,061;0,000;257,440;Inf;265,000;265,000;0,602;2,696;1,479;23,021
8924,500;3,293;0,813;-34,672;1,720;9,439;4,795;34,133;4,374;-15,384;-2,727;0,000;36,000;36,300;9,481;1,517;1,359;1,757;0,515;1,000;-3,114;26,061;0,000;257,440;Inf;265,000;265,000;0,885;2,696;1,582;23,029
8925,000;3,293;0,813;-34,672;1,720;9,439;4,795;34,133;4,374;-15,384;-2,727;0,000;36,000;36,300;9,481;1,517;1,484;1,647;0,512;0,883;-3,114;26,061;0,000;257,240;Inf;265,000;265,000;1,158;2,706;1,447;23,059
8925,500;3,293;0,813;-34,672;1,720;9,439;4,795;34,133;4,374;-15,384;-2,727;0,000;36,000;36,300;9,481;1,517;1,309;1,469;0,364;0,499;-3,114;26,061;0,000;257,240;Inf;265,000;265,000;1,131;2,716;1,417;23,093
8926,000;3,293;0,813;-34,672;1,720;9,439;4,795;34,133;4,374;-15,384;-2,727;0,000;36,000;36,300;9,481;1,517;1,154;1,356;0,194;0,253;-3,114;26,061;0,000;257,140;Inf;265,000;265,000;0,910;2,725;1,410;23,086
8926,500;3,293;0,813;-34,672;1,720;9,439;4,772;34,165;4,377;-15,325;-2,735;0,000;35,956;36,225;9,481;1,517;1,074;1,372;0,287;0,484;-3,118;26,049;0,000;257,140;Inf;265,000;265,000;0,739;2,734;1,477;23,112
8927,000;3,293;0,813;-34,672;1,720;9,439;4,772;34,165;4,377;-15,325;-2,735;0,000;36,000;36,200;9,481;1,517;1,337;1,682;0,661;1,372;-3,118;26,049;0,000;257,340;Inf;265,000;265,000;0,804;2,744;1,590;23,101
8927,500;3,293;0,813;-34,672;1,720;9,439;4,772;34,165;4,377;-15,325;-2,735;0,000;36,000;36,200;9,481;1,517;1,488;1,717;0,691;1,202;-3,118;26,049;0,000;257,340;Inf;265,000;265,000;1,263;2,753;1,576;23,081
