t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
8928,000;3,347;0,855;-34,366;1,636;9,350;4,772;34,165;4,377;-15,325;-2,735;0,000;36,000;36,200;9,480;1,440;1,537;1,639;0,607;0,840;-3,118;26,049;0,000;257,740;Inf;265,000;265,000;1,275;2,761;1,546;23,095
8928,500;3,347;0,855;-34,366;1,636;9,350;4,772;34,165;4,377;-15,325;-2,735;0,000;36,000;36,200;9,480;1,440;1,358;1,499;0,427;0,535;-3,118;26,049;0,000;257,740;Inf;265,000;265,000;1,156;2,771;1,508;23,078
8929,000;3,347;0,855;-34,366;1,636;9,350;4,772;34,165;4,377;-15,325;-2,735;0,000;36,000;36,200;9,480;1,440;1,271;1,415;0,298;0,254;-3,118;26,049;0,000;257,640;Inf;265,000;265,000;0,955;2,781;1,444;23,010
8929,500;3,347;0,855;-34,366;1,636;9,350;4,772;34,165;4,377;-15,325;-2,735;0,000;36,000;36,200;9,480;1,440;0,983;1,252;0,063;0,170;-3,118;26,049;0,000;257,640;Inf;265,000;265,000;0,810;2,790;1,546;23,007
8930,000;3,347;0,855;-34,366;1,636;9,350;4,808;34,197;4,358;-15,284;-2,714;0,000;35,954;36,268;9,480;1,440;1,401;1,923;0,816;1,369;-3,118;26,055;0,000;257,640;Inf;265,000;265,000;0,617;2,799;1,731;23,000
8930,500;3,347;0,855;-34,366;1,636;9,350;4,808;34,197;4,358;-15,284;-2,714;0,000;36,000;36,300;9,480;1,440;1,605;1,870;0,819;1,127;-3,118;26,055;0,000;257,640;Inf;265,000;265,000;1,377;2,808;1,675;22,983
8931,000;3,061;0,734;-35,209;1,647;9,423;4,808;34,197;4,358;-15,284;-2,714;0,000;36,000;36,300;9,482;1,758;1,488;1,689;0,649;0,757;-3,118;26,055;0,000;257,640;Inf;265,000;265,000;1,355;2,817;1,624;22,911
8931,500;3,061;0,734;-35,209;1,647;9,423;4,808;34,197;4,358;-15,284;-2,714;0,000;36,000;36,300;9,482;1,758;1,293;1,570;0,510;0,554;-3,118;26,055;0,000;257,640;Inf;265,000;265,000;1,146;2,821;1,622;22,945
8932,000;3,061;0,734;-35,209;1,647;9,423;4,808;34,197;4,358;-15,284;-2,714;0,000;36,000;36,300;9,482;1,758;1,141;1,410;0,215;0,225;-3,118;26,055;0,000;256,940;Inf;265,000;265,000;0,982;2,825;1,566;22,943
8932,500;3,061;0,734;-35,209;1,647;9,423;4,808;34,197;4,358;-15,284;-2,714;0,000;36,000;36,300;9,482;1,758;1,217;1,536;0,516;0,734;-3,118;26,055;0,000;256,940;Inf;265,000;265,000;0,748;2,829;1,675;22,901
8933,000;3,061;0,734;-35,209;1,647;9,423;4,809;34,158;4,359;-15,280;-2,718;0,000;35,943;36,225;9,482;1,758;1,544;1,797;0,904;1,391;-3,117;26,050;0,000;256,940;Inf;265,000;265,000;1,001;2,832;1,737;22,835
8933,500;3,061;0,734;-35,209;1,647;9,423;4,809;34,158;4,359;-15,280;-2,718;0,000;35,900;36,200;9,482;1,758;1,644;1,852;0,877;1,051;-3,117;26,050;0,000;256,940;Inf;265,000;265,000;1,409;2,836;1,713;22,841
8934,000;3,061;0,734;-35,209;1,647;9,423;4,809;34,158;4,359;-15,280;-2,718;0,000;35,900;36,200;9,482;1,758;1,562;1,709;0,713;0,742;-3,117;26,050;0,000;257,440;Inf;265,000;265,000;1,356;2,840;1,667;22,844
8934,500;2,870;0,664;-35,209;1,688;9,479;4,809;34,158;4,359;-15,280;-2,718;0,000;35,900;36,200;9,448;1,600;1,472;1,592;0,571;0,508;-3,117;26,050;0,000;257,440;Inf;265,000;265,000;1,182;2,843;1,678;22,862
8935,000;2,870;0,664;-35,209;1,688;9,479;4,809;34,158;4,359;-15,280;-2,718;0,000;35,900;36,200;9,448;1,600;1,219;1,480;0,479;0,627;-3,117;26,050;0,000;257,440;Inf;265,000;265,000;1,036;2,844;1,615;22,846
8935,500;2,870;0,664;-35,209;1,688;9,479;4,809;34,158;4,359;-15,280;-2,718;0,000;35,900;36,200;9,448;1,600;1,385;1,707;0,743;1,044;-3,117;26,050;0,000;257,440;Inf;265,000;265,000;0,951;2,844;1,718;22,814
8936,000;2,870;0,664;-35,209;1,688;9,479;4,809;34,158;4,359;-15,280;-2,718;0,000;35,900;36,200;9,448;1,600;1,559;1,986;0,931;1,359;-3,117;26,050;0,000;256,940;Inf;265,000;265,000;1,220;2,845;1,831;22,770
8936,500;2,870;0,664;-35,209;1,688;9,479;4,798;34,142;4,365;-15,256;-2,730;0,000;35,942;36,248;9,448;1,600;1,838;2,003;0,975;1,244;-3,116;26,041;0,000;256,940;Inf;265,000;265,000;1,459;2,845;1,755;22,810
8937,000;2,870;0,664;-35,209;1,688;9,479;4,798;34,142;4,365;-15,256;-2,730;0,000;35,900;36,200;9,448;1,600;1,724;1,810;0,822;0,879;-3,116;26,041;0,000;257,240;Inf;265,000;265,000;1,515;2,845;1,775;22,770
8937,500;2,418;0,644;-34,199;1,689;9,424;4,798;34,142;4,365;-15,256;-2,730;0,000;35,900;36,200;9,450;1,607;1,456;1,633;0,523;0,424;-3,116;26,041;0,000;257,240;Inf;265,000;265,000;1,309;2,846;1,726;22,778
8938,000;2,418;0,644;-34,199;1,689;9,424;4,798;34,142;4,365;-15,256;-2,730;0,000;35,900;36,200;9,450;1,607;1,279;1,600;0,613;0,601;-3,116;26,041;0,000;257,440;Inf;265,000;265,000;1,009;2,839;1,713;22,820
8938,500;2,418;0,644;-34,199;1,689;9,424;4,798;34,142;4,365;-15,256;-2,730;0,000;35,900;36,200;9,450;1,607;1,616;1,827;0,907;1,202;-3,116;26,041;0,000;257,440;Inf;265,000;265,000;1,023;2,832;1,803;22,836
8939,000;2,418;0,644;-34,199;1,689;9,424;4,798;34,142;4,365;-15,256;-2,730;0,000;35,900;36,200;9,450;1,607;1,905;2,037;1,144;1,779;-3,116;26,041;0,000;257,340;Inf;265,000;265,000;1,388;2,825;1,877;22,846
8939,500;2,418;0,644;-34,199;1,689;9,424;4,779;34,107;4,374;-15,230;-2,733;0,000;35,934;36,213;9,450;1,607;1,980;2,018;1,164;1,364;-3,131;26,033;0,000;257,340;Inf;265,000;265,000;1,716;2,818;1,835;22,837
8940,000;2,418;0,644;-34,199;1,689;9,424;4,779;34,107;4,374;-15,230;-2,733;0,000;35,900;36,200;9,450;1,607;1,895;1,919;0,900;0,929;-3,131;26,033;0,000;257,540;Inf;265,000;265,000;1,631;2,812;1,788;22,822
8940,500;2,418;0,644;-34,199;1,689;9,424;4,779;34,107;4,374;-15,230;-2,733;0,000;35,900;36,200;9,450;1,607;1,584;1,726;0,674;0,683;-3,131;26,033;0,000;257,540;Inf;265,000;265,000;1,411;2,805;1,778;22,839
8941,000;2,384;0,561;-35,209;1,623;9,436;4,779;34,107;4,374;-15,230;-2,733;0,000;35,900;36,200;9,440;1,850;1,639;1,799;0,797;1,061;-3,131;26,033;0,000;257,140;Inf;265,000;265,000;1,167;2,799;1,845;22,832
8941,500;2,384;0,561;-35,209;1,623;9,436;4,779;34,107;4,374;-15,230;-2,733;0,000;35,900;36,200;9,440;1,850;1,823;2,088;1,226;1,866;-3,131;26,033;0,000;257,140;Inf;265,000;265,000;1,324;2,792;1,968;22,843
8942,000;2,384;0,561;-35,209;1,623;9,436;4,779;34,107;4,374;-15,230;-2,733;0,000;35,900;36,200;9,440;1,850;1,999;2,175;1,306;1,827;-3,131;26,033;0,000;256,740;Inf;265,000;265,000;1,751;2,786;1,968;22,845
8942,500;2,384;0,561;-35,209;1,623;9,436;4,779;34,107;4,374;-15,230;-2,733;0,000;35,900;36,200;9,440;1,850;2,082;2,158;1,278;1,438;-3,131;26,033;0,000;256,740;Inf;265,000;265,000;1,827;2,779;1,973;22,863
8943,000;2,384;0,561;-35,209;1,623;9,436;4,795;34,079;4,356;-15,180;-2,726;0,000;35,935;36,208;9,440;1,850;1,867;2,021;1,010;1,094;-3,132;26,038;0,000;256,840;Inf;265,000;265,000;1,739;2,772;1,941;22,924
8943,500;2,384;0,561;-35,209;1,623;9,436;4,795;34,079;4,356;-15,180;-2,726;0,000;35,900;36,200;9,440;1,850;1,791;1,870;0,849;0,819;-3,132;26,038;0,000;256,840;Inf;265,000;265,000;1,498;2,766;1,872;22,966
8944,000;2,739;0,607;-35,209;1,673;9,477;4,795;34,079;4,356;-15,180;-2,726;0,000;35,900;36,200;9,444;1,769;1,550;1,744;0,649;0,764;-3,132;26,038;0,000;256,940;Inf;265,000;265,000;1,332;2,760;1,961;23,009
8944,500;2,739;0,607;-35,209;1,673;9,477;4,795;34,079;4,356;-15,180;-2,726;0,000;35,900;36,200;9,444;1,769;2,004;2,491;1,416;2,019;-3,132;26,038;0,000;256,940;Inf;265,000;265,000;1,177;2,759;2,296;23,034
8945,000;2,739;0,607;-35,209;1,673;9,477;4,795;34,079;4,356;-15,180;-2,726;0,000;35,900;36,200;9,444;1,769;2,250;2,419;1,477;1,757;-3,132;26,038;0,000;256,740;Inf;265,000;265,000;1,983;2,759;2,129;23,047
8945,500;2,739;0,607;-35,209;1,673;9,477;4,795;34,079;4,356;-15,180;-2,726;0,000;35,900;36,200;9,444;1,769;2,168;2,212;1,247;1,321;-3,132;26,038;0,000;256,740;Inf;265,000;265,000;1,976;2,759;2,074;23,009
8946,000;2,739;0,607;-35,209;1,673;9,477;4,709;34,098;4,361;-15,143;-2,752;0,000;35,927;36,228;9,444;1,769;1,936;2,087;1,067;1,075;-3,126;26,036;0,000;256,640;Inf;265,000;265,000;1,737;2,759;2,069;23,055
8946,500;2,739;0,607;-35,209;1,673;9,477;4,709;34,098;4,361;-15,143;-2,752;0,000;35,900;36,200;9,444;1,769;1,785;1,926;0,807;0,698;-3,126;26,036;0,000;256,640;Inf;265,000;265,000;1,541;2,758;2,019;23,071
8947,000;2,739;0,607;-35,209;1,673;9,477;4,709;34,098;4,361;-15,143;-2,752;0,000;35,900;36,200;9,444;1,769;1,578;1,796;0,762;0,904;-3,126;26,036;0,000;257,040;Inf;265,000;265,000;1,304;2,758;2,097;23,104
8947,500;2,624;0,691;-33,738;1,712;9,340;4,709;34,098;4,361;-15,143;-2,752;0,000;35,900;36,200;9,676;1,700;1,658;2,082;1,094;1,549;-3,126;26,036;0,000;257,040;Inf;265,000;265,000;1,260;2,758;2,353;23,189
8948,000;2,624;0,691;-33,738;1,712;9,340;4,709;34,098;4,361;-15,143;-2,752;0,000;35,900;36,200;9,676;1,700;2,274;2,444;1,434;1,645;-3,126;26,036;0,000;256,840;Inf;265,000;265,000;1,596;2,755;2,237;23,230
8948,500;2,624;0,691;-33,738;1,712;9,340;4,709;34,098;4,361;-15,143;-2,752;0,000;35,900;36,200;9,676;1,700;2,148;2,239;1,207;1,282;-3,126;26,036;0,000;256,840;Inf;265,000;265,000;1,949;2,753;2,157;23,251
8949,000;2,624;0,691;-33,738;1,712;9,340;4,709;34,098;4,361;-15,143;-2,752;0,000;35,900;36,200;9,676;1,700;1,984;2,078;1,037;0,971;-3,126;26,036;0,000;256,240;Inf;265,000;265,000;1,719;2,751;2,105;23,157
8949,500;2,624;0,691;-33,738;1,712;9,340;4,799;34,124;4,341;-15,097;-2,725;0,000;35,922;36,191;9,676;1,700;1,788;1,943;0,911;0,818;-3,130;26,030;0,000;256,240;Inf;265,000;265,000;1,517;2,749;2,059;23,180
8950,000;2,624;0,691;-33,738;1,712;9,340;4,799;34,124;4,341;-15,097;-2,725;0,000;35,900;36,200;9,676;1,700;1,621;1,928;0,990;1,202;-3,130;26,030;0,000;256,440;Inf;265,000;265,000;1,365;2,747;2,047;23,226
8950,500;2,600;0,694;-34,241;1,725;9,370;4,799;34,124;4,341;-15,097;-2,725;0,000;35,900;36,200;9,505;1,720;1,893;2,381;1,301;1,754;-3,130;26,030;0,000;256,440;Inf;265,000;265,000;1,435;2,745;2,398;23,251
8951,000;2,600;0,694;-34,241;1,725;9,370;4,799;34,124;4,341;-15,097;-2,725;0,000;35,900;36,200;9,505;1,720;2,319;2,595;1,450;1,951;-3,130;26,030;0,000;256,740;Inf;265,000;265,000;1,833;2,743;2,285;23,283
8951,500;2,600;0,694;-34,241;1,725;9,370;4,799;34,124;4,341;-15,097;-2,725;0,000;35,900;36,200;9,505;1,720;2,401;2,488;1,441;1,728;-3,130;26,030;0,000;256,740;Inf;265,000;265,000;2,079;2,740;2,208;23,285
8952,000;2,600;0,694;-34,241;1,725;9,370;4,799;34,124;4,341;-15,097;-2,725;0,000;35,900;36,200;9,505;1,720;2,183;2,201;1,192;1,155;-3,130;26,030;0,000;256,640;Inf;265,000;265,000;2,014;2,738;2,182;23,289
8952,500;2,600;0,694;-34,241;1,725;9,370;4,787;34,119;4,379;-15,080;-2,733;0,000;35,922;36,165;9,505;1,720;1,890;2,027;0,994;0,829;-3,136;26,035;0,000;256,640;Inf;265,000;265,000;1,683;2,736;2,135;23,264
8953,000;2,600;0,694;-34,241;1,725;9,370;4,787;34,119;4,379;-15,080;-2,733;0,000;35,900;36,200;9,505;1,720;1,739;2,070;1,103;1,134;-3,136;26,035;0,000;256,240;Inf;265,000;265,000;1,435;2,733;2,167;23,287
8953,500;3,385;0,822;-35,209;1,631;9,423;4,787;34,119;4,379;-15,080;-2,733;0,000;35,900;36,200;9,450;1,822;2,007;2,410;1,363;1,797;-3,136;26,035;0,000;256,240;Inf;265,000;265,000;1,511;2,731;2,361;23,307
8954,000;3,385;0,822;-35,209;1,631;9,423;4,787;34,119;4,379;-15,080;-2,733;0,000;35,900;36,200;9,450;1,822;2,446;2,719;1,616;2,091;-3,136;26,035;0,000;256,540;Inf;265,000;265,000;1,894;2,742;2,490;23,315
8954,500;3,385;0,822;-35,209;1,631;9,423;4,787;34,119;4,379;-15,080;-2,733;0,000;35,900;36,200;9,450;1,822;2,554;2,563;1,643;1,900;-3,136;26,035;0,000;256,540;Inf;265,000;265,000;2,218;2,753;2,278;23,207
8955,000;3,385;0,822;-35,209;1,631;9,423;4,787;34,119;4,379;-15,080;-2,733;0,000;35,900;36,200;9,450;1,822;2,406;2,405;1,425;1,469;-3,136;26,035;0,000;257,540;Inf;265,000;265,000;2,165;2,763;2,253;23,190
8955,500;3,385;0,822;-35,209;1,631;9,423;4,787;34,119;4,379;-15,080;-2,733;0,000;35,900;36,200;9,450;1,822;1,997;2,136;1,110;0,928;-3,136;26,035;0,000;257,540;Inf;265,000;265,000;1,926;2,773;2,211;23,164
8956,000;3,385;0,822;-35,209;1,631;9,423;4,780;34,123;4,408;-15,026;-2,741;0,000;35,925;36,248;9,450;1,822;1,835;2,097;1,170;1,293;-3,125;26,026;0,000;257,240;Inf;265,000;265,000;1,543;2,783;2,201;23,102
8956,500;3,385;0,822;-35,209;1,631;9,423;4,780;34,123;4,408;-15,026;-2,741;0,000;35,900;36,200;9,450;1,822;1,972;2,392;1,452;1,886;-3,125;26,026;0,000;257,240;Inf;265,000;265,000;1,599;2,793;2,367;23,049
8957,000;3,011;0,827;-33,926;1,777;9,374;4,780;34,123;4,408;-15,026;-2,741;0,000;35,900;36,200;9,495;1,565;2,496;2,880;1,751;2,271;-3,125;26,026;0,000;256,940;Inf;265,000;265,000;1,926;2,803;2,599;23,067
8957,500;3,011;0,827;-33,926;1,777;9,374;4,780;34,123;4,408;-15,026;-2,741;0,000;35,900;36,200;9,495;1,565;2,679;2,675;1,774;1,943;-3,125;26,026;0,000;256,940;Inf;265,000;265,000;2,349;2,806;2,421;23,091
8958,000;3,011;0,827;-33,926;1,777;9,374;4,780;34,123;4,408;-15,026;-2,741;0,000;35,900;36,200;9,495;1,565;2,470;2,461;1,528;1,596;-3,125;26,026;0,000;256,840;Inf;265,000;265,000;2,268;2,809;2,318;23,090
8958,500;3,011;0,827;-33,926;1,777;9,374;4,780;34,123;4,408;-15,026;-2,741;0,000;35,900;36,200;9,495;1,565;2,284;2,346;1,366;1,238;-3,125;26,026;0,000;256,840;Inf;265,000;265,000;2,014;2,813;2,277;23,070
8959,000;3,011;0,827;-33,926;1,777;9,374;4,789;34,161;4,397;-14,996;-2,738;0,000;35,921;36,228;9,495;1,565;1,992;2,352;1,438;1,510;-3,134;26,024;0,000;256,440;Inf;265,000;265,000;1,808;2,816;2,377;23,002
8959,500;3,011;0,827;-33,926;1,777;9,374;4,789;34,161;4,397;-14,996;-2,738;0,000;35,900;36,200;9,495;1,565;2,329;2,759;1,775;2,305;-3,134;26,024;0,000;256,440;Inf;265,000;265,000;1,823;2,819;2,623;22,956
8960,000;3,851;0,934;-35,181;1,619;9,423;4,789;34,161;4,397;-14,996;-2,738;0,000;35,900;36,200;9,488;1,708;2,705;2,845;1,858;2,385;-3,134;26,024;0,000;256,340;Inf;265,000;265,000;2,292;2,822;2,575;22,925
8960,500;3,851;0,934;-35,181;1,619;9,423;4,789;34,161;4,397;-14,996;-2,738;0,000;35,900;36,200;9,488;1,708;2,747;2,704;1,758;1,956;-3,134;26,024;0,000;256,340;Inf;265,000;265,000;2,448;2,839;2,505;22,911
8961,000;3,851;0,934;-35,181;1,619;9,423;4,789;34,161;4,397;-14,996;-2,738;0,000;35,900;36,200;9,488;1,708;2,585;2,578;1,620;1,660;-3,134;26,024;0,000;256,740;Inf;265,000;265,000;2,291;2,856;2,451;22,873
8961,500;3,851;0,934;-35,181;1,619;9,423;4,789;34,161;4,397;-14,996;-2,738;0,000;35,900;36,200;9,488;1,708;2,440;2,464;1,456;1,407;-3,134;26,024;0,000;256,740;Inf;265,000;265,000;2,111;2,872;2,396;22,870
8962,000;3,851;0,934;-35,181;1,619;9,423;4,789;34,161;4,397;-14,996;-2,738;0,000;35,900;36,200;9,488;1,708;2,257;2,361;1,312;1,185;-3,134;26,024;0,000;256,540;Inf;265,000;265,000;1,942;2,888;2,522;22,832
8962,500;3,851;0,934;-35,181;1,619;9,423;4,768;34,179;4,416;-14,943;-2,735;0,000;35,933;36,181;9,488;1,708;2,212;2,523;1,473;1,600;-3,121;26,030;0,000;256,540;Inf;265,000;265,000;1,779;2,904;2,638;22,784
8963,000;3,851;0,934;-35,181;1,619;9,423;4,768;34,179;4,416;-14,943;-2,735;0,000;35,900;36,200;9,488;1,708;2,714;2,873;2,035;2,527;-3,121;26,030;0,000;256,840;Inf;265,000;265,000;1,952;2,920;2,585;22,757
8963,500;3,666;0,872;-35,209;1,619;9,473;4,768;34,179;4,416;-14,943;-2,735;0,000;35,900;36,200;9,394;1,611;2,758;2,700;1,881;2,019;-3,121;26,030;0,000;256,840;Inf;265,000;265,000;2,537;2,935;2,513;22,731
8964,000;3,666;0,872;-35,209;1,619;9,473;4,768;34,179;4,416;-14,943;-2,735;0,000;35,900;36,200;9,394;1,611;2,603;2,590;1,639;1,550;-3,121;26,030;0,000;256,840;Inf;265,000;265,000;2,339;2,947;2,470;22,706
8964,500;3,666;0,872;-35,209;1,619;9,473;4,768;34,179;4,416;-14,943;-2,735;0,000;35,900;36,200;9,394;1,611;2,331;2,434;1,489;1,304;-3,121;26,030;0,000;256,840;Inf;265,000;265,000;2,096;2,959;2,454;22,715
8965,000;3,666;0,872;-35,209;1,619;9,473;4,768;34,179;4,416;-14,943;-2,735;0,000;35,900;36,200;9,394;1,611;2,262;2,376;1,511;1,668;-3,121;26,030;0,000;256,440;Inf;265,000;265,000;1,890;2,970;2,679;22,666
8965,500;3,666;0,872;-35,209;1,619;9,473;4,791;34,210;4,409;-14,909;-2,738;0,000;35,935;36,227;9,394;1,611;2,424;2,806;1,850;2,180;-3,129;26,024;0,000;256,440;Inf;265,000;265,000;1,954;2,982;2,820;22,655
8966,000;3,666;0,872;-35,209;1,619;9,473;4,791;34,210;4,409;-14,909;-2,738;0,000;35,900;36,200;9,394;1,611;2,801;3,053;2,001;2,492;-3,129;26,024;0,000;256,440;Inf;265,000;265,000;2,315;2,993;2,673;22,639
8966,500;3,052;0,722;-35,209;1,686;9,457;4,791;34,210;4,409;-14,909;-2,738;0,000;35,900;36,200;9,409;1,582;2,780;2,781;1,920;1,949;-3,129;26,024;0,000;256,440;Inf;265,000;265,000;2,587;3,004;2,604;22,681
8967,000;3,052;0,722;-35,209;1,686;9,457;4,791;34,210;4,409;-14,909;-2,738;0,000;35,900;36,200;9,409;1,582;2,774;2,712;1,895;1,852;-3,129;26,024;0,000;256,440;Inf;265,000;265,000;2,357;3,005;2,573;22,684
8967,500;3,052;0,722;-35,209;1,686;9,457;4,791;34,210;4,409;-14,909;-2,738;0,000;35,900;36,200;9,409;1,582;2,607;2,623;1,708;1,598;-3,129;26,024;0,000;256,440;Inf;265,000;265,000;2,308;3,005;2,569;22,706
8968,000;3,052;0,722;-35,209;1,686;9,457;4,791;34,210;4,409;-14,909;-2,738;0,000;35,900;36,200;9,409;1,582;2,431;2,678;1,751;1,787;-3,129;26,024;0,000;256,740;Inf;265,000;265,000;2,134;3,006;2,651;22,738
8968,500;3,052;0,722;-35,209;1,686;9,457;4,791;34,210;4,409;-14,909;-2,738;0,000;35,900;36,200;9,409;1,582;2,665;2,945;2,030;2,462;-3,129;26,024;0,000;256,740;Inf;265,000;265,000;2,162;3,007;2,803;22,719
8969,000;3,052;0,722;-35,209;1,686;9,457;4,791;34,186;4,431;-14,883;-2,744;0,000;35,941;36,173;9,409;1,582;3,083;3,164;2,228;2,653;-3,135;26,018;0,000;256,440;Inf;265,000;265,000;2,526;3,008;2,750;22,723
8969,500;3,052;0,722;-35,209;1,686;9,457;4,791;34,186;4,431;-14,883;-2,744;0,000;35,900;36,200;9,409;1,582;3,144;3,026;2,196;2,371;-3,135;26,018;0,000;256,440;Inf;265,000;265,000;2,782;3,008;2,691;22,699
8970,000;2,644;0,665;-34,706;1,644;9,376;4,791;34,186;4,431;-14,883;-2,744;0,000;35,900;36,200;9,566;1,724;2,763;2,716;1,845;1,638;-3,135;26,018;0,000;256,840;Inf;265,000;265,000;2,684;3,009;2,663;22,677
8970,500;2,644;0,665;-34,706;1,644;9,376;4,791;34,186;4,431;-14,883;-2,744;0,000;35,900;36,200;9,566;1,724;2,516;2,583;1,668;1,531;-3,135;26,018;0,000;256,840;Inf;265,000;265,000;2,241;3,003;2,614;22,626
8971,000;2,644;0,665;-34,706;1,644;9,376;4,791;34,186;4,431;-14,883;-2,744;0,000;35,900;36,200;9,566;1,724;2,701;2,748;1,920;2,185;-3,135;26,018;0,000;256,540;Inf;265,000;265,000;2,075;2,997;2,690;22,574
8971,500;2,644;0,665;-34,706;1,644;9,376;4,791;34,186;4,431;-14,883;-2,744;0,000;35,900;36,200;9,566;1,724;2,892;3,207;2,346;2,868;-3,135;26,018;0,000;256,540;Inf;265,000;265,000;2,388;2,991;2,978;22,540
8972,000;2,644;0,665;-34,706;1,644;9,376;4,796;34,152;4,435;-14,871;-2,738;0,000;35,944;36,261;9,566;1,724;3,017;3,227;2,414;2,712;-3,150;26,017;0,000;256,740;Inf;265,000;265,000;2,828;2,986;2,886;22,522
8972,500;2,644;0,665;-34,706;1,644;9,376;4,796;34,152;4,435;-14,871;-2,738;0,000;35,900;36,300;9,566;1,724;3,042;3,034;2,220;2,247;-3,150;26,017;0,000;256,740;Inf;265,000;265,000;2,843;2,980;2,776;22,509
8973,000;1,870;0,509;-33,927;1,761;9,404;4,796;34,152;4,435;-14,871;-2,738;0,000;35,900;36,300;9,509;1,503;2,899;2,904;2,067;2,002;-3,150;26,017;0,000;256,540;Inf;265,000;265,000;2,636;2,975;2,731;22,529
8973,500;1,870;0,509;-33,927;1,761;9,404;4,796;34,152;4,435;-14,871;-2,738;0,000;35,900;36,300;9,509;1,503;2,568;2,769;1,941;1,964;-3,150;26,017;0,000;256,540;Inf;265,000;265,000;2,468;2,956;2,728;22,506
8974,000;1,870;0,509;-33,927;1,761;9,404;4,796;34,152;4,435;-14,871;-2,738;0,000;35,900;36,300;9,509;1,503;2,731;3,126;2,227;2,623;-3,150;26,017;0,000;257,540;Inf;265,000;265,000;2,311;2,939;3,004;22,505
8974,500;1,870;0,509;-33,927;1,761;9,404;4,796;34,152;4,435;-14,871;-2,738;0,000;35,900;36,300;9,509;1,503;3,238;3,524;2,450;2,923;-3,150;26,017;0,000;257,540;Inf;265,000;265,000;2,677;2,921;3,216;22,506
8975,000;1,870;0,509;-33,927;1,761;9,404;4,796;34,152;4,435;-14,871;-2,738;0,000;35,900;36,300;9,509;1,503;3,386;3,363;2,546;2,833;-3,150;26,017;0,000;256,340;Inf;265,000;265,000;3,034;2,904;2,998;22,489
8975,500;1,870;0,509;-33,927;1,761;9,404;4,780;34,107;4,403;-14,850;-2,749;0,000;35,950;36,281;9,509;1,503;3,236;3,144;2,294;2,319;-3,140;26,018;0,000;256,340;Inf;265,000;265,000;3,032;2,887;2,885;22,532
8976,000;1,870;0,509;-33,927;1,761;9,404;4,780;34,107;4,403;-14,850;-2,749;0,000;35,900;36,300;9,509;1,503;3,062;2,995;2,146;1,951;-3,140;26,018;0,000;257,040;Inf;265,000;265,000;2,748;2,870;2,835;22,491
8976,500;1,906;0,523;-34,584;1,662;9,360;4,780;34,107;4,403;-14,850;-2,749;0,000;35,900;36,300;9,462;1,794;2,839;2,858;1,969;1,715;-3,140;26,018;0,000;257,040;Inf;265,000;265,000;2,538;2,854;2,784;22,589
8977,000;1,906;0,523;-34,584;1,662;9,360;4,780;34,107;4,403;-14,850;-2,749;0,000;35,900;36,300;9,462;1,794;2,612;2,739;1,943;2,008;-3,140;26,018;0,000;257,140;Inf;265,000;265,000;2,345;2,838;3,026;22,610
8977,500;1,906;0,523;-34,584;1,662;9,360;4,780;34,107;4,403;-14,850;-2,749;0,000;35,900;36,300;9,462;1,794;3,286;3,596;2,565;2,942;-3,140;26,018;0,000;257,140;Inf;265,000;265,000;2,326;2,823;3,278;22,609
8978,000;1,906;0,523;-34,584;1,662;9,360;4,780;34,107;4,403;-14,850;-2,749;0,000;35,900;36,300;9,462;1,794;3,419;3,431;2,550;2,680;-3,140;26,018;0,000;257,440;Inf;265,000;265,000;3,097;2,808;3,092;22,594
8978,500;1,906;0,523;-34,584;1,662;9,360;4,802;34,130;4,402;-14,801;-2,736;0,000;35,963;36,286;9,462;1,794;3,249;3,224;2,465;2,383;-3,143;26,023;0,000;257,440;Inf;265,000;265,000;3,020;2,793;2,998;22,616
8979,000;1,906;0,523;-34,584;1,662;9,360;4,802;34,130;4,402;-14,801;-2,736;0,000;36,000;36,300;9,462;1,794;3,146;3,102;2,366;2,215;-3,143;26,023;0,000;256,840;Inf;265,000;265,000;2,830;2,779;2,946;22,668
8979,500;2,736;0,667;-35,209;1,667;9,490;4,802;34,130;4,402;-14,801;-2,736;0,000;36,000;36,300;9,334;1,657;2,952;2,950;2,067;1,870;-3,143;26,023;0,000;256,840;Inf;265,000;265,000;2,707;2,764;2,897;22,728
8980,000;2,736;0,667;-35,209;1,667;9,490;4,802;34,130;4,402;-14,801;-2,736;0,000;36,000;36,300;9,334;1,657;2,811;2,903;2,091;2,147;-3,143;26,023;0,000;257,040;Inf;265,000;265,000;2,460;2,764;3,043;22,803
8980,500;2,736;0,667;-35,209;1,667;9,490;4,802;34,130;4,402;-14,801;-2,736;0,000;36,000;36,300;9,334;1,657;2,940;3,218;2,477;2,966;-3,143;26,023;0,000;257,040;Inf;265,000;265,000;2,488;2,763;3,188;22,801
8981,000;2,736;0,667;-35,209;1,667;9,490;4,802;34,130;4,402;-14,801;-2,736;0,000;36,000;36,300;9,334;1,657;3,544;3,457;2,757;2,774;-3,143;26,023;0,000;256,940;Inf;265,000;265,000;2,900;2,763;3,077;22,826
8981,500;2,736;0,667;-35,209;1,667;9,490;4,752;34,122;4,383;-14,768;-2,758;0,000;35,962;36,307;9,334;1,657;3,287;3,246;2,531;2,365;-3,136;26,007;0,000;256,940;Inf;265,000;265,000;3,133;2,763;3,021;22,804
8982,000;2,736;0,667;-35,209;1,667;9,490;4,752;34,122;4,383;-14,768;-2,758;0,000;36,000;36,300;9,334;1,657;3,142;3,167;2,433;2,240;-3,136;26,007;0,000;257,240;Inf;265,000;265,000;2,857;2,762;2,989;22,817
8982,500;2,736;0,667;-35,209;1,667;9,490;4,752;34,122;4,383;-14,768;-2,758;0,000;36,000;36,300;9,334;1,657;3,033;3,000;2,096;1,784;-3,136;26,007;0,000;257,240;Inf;265,000;265,000;2,746;2,762;2,975;22,838
8983,000;2,860;0,704;-34,966;1,660;9,391;4,752;34,122;4,383;-14,768;-2,758;0,000;36,000;36,300;9,523;1,767;3,065;3,139;2,253;2,264;-3,136;26,007;0,000;256,640;Inf;265,000;265,000;2,478;2,761;3,068;22,814
8983,500;2,860;0,704;-34,966;1,660;9,391;4,752;34,122;4,383;-14,768;-2,758;0,000;36,000;36,300;9,523;1,767;3,251;3,374;2,566;3,036;-3,136;26,007;0,000;256,640;Inf;265,000;265,000;2,680;2,763;3,154;22,817
8984,000;2,860;0,704;-34,966;1,660;9,391;4,752;34,122;4,383;-14,768;-2,758;0,000;36,000;36,300;9,523;1,767;3,414;3,425;2,631;2,960;-3,136;26,007;0,000;256,640;Inf;265,000;265,000;3,056;2,764;3,084;22,827
8984,500;2,860;0,704;-34,966;1,660;9,391;4,752;34,122;4,383;-14,768;-2,758;0,000;36,000;36,300;9,523;1,767;3,349;3,223;2,514;2,357;-3,136;26,007;0,000;256,640;Inf;265,000;265,000;3,108;2,766;3,052;22,796
8985,000;2,860;0,704;-34,966;1,660;9,391;4,829;34,158;4,398;-14,719;-2,738;0,000;35,977;36,376;9,523;1,767;3,224;3,120;2,430;2,151;-3,129;26,012;0,000;256,640;Inf;265,000;265,000;2,861;2,768;3,022;22,777
8985,500;2,860;0,704;-34,966;1,660;9,391;4,829;34,158;4,398;-14,719;-2,738;0,000;36,000;36,400;9,523;1,767;3,121;3,033;2,444;2,326;-3,129;26,012;0,000;256,640;Inf;265,000;265,000;2,731;2,769;3,003;22,726
8986,000;2,578;0,581;-35,209;1,686;9,468;4,829;34,158;4,398;-14,719;-2,738;0,000;36,000;36,400;9,401;1,585;3,231;3,215;2,675;2,838;-3,129;26,012;0,000;256,940;Inf;265,000;265,000;2,731;2,771;3,046;22,723
8986,500;2,578;0,581;-35,209;1,686;9,468;4,829;34,158;4,398;-14,719;-2,738;0,000;36,000;36,400;9,401;1,585;3,509;3,719;2,942;3,227;-3,129;26,012;0,000;256,940;Inf;265,000;265,000;2,990;2,767;3,401;22,712
8987,000;2,578;0,581;-35,209;1,686;9,468;4,829;34,158;4,398;-14,719;-2,738;0,000;36,000;36,400;9,401;1,585;3,684;3,599;2,997;3,078;-3,129;26,012;0,000;257,140;Inf;265,000;265,000;3,349;2,764;3,172;22,643
8987,500;2,578;0,581;-35,209;1,686;9,468;4,829;34,158;4,398;-14,719;-2,738;0,000;36,000;36,400;9,401;1,585;3,699;3,470;2,816;2,663;-3,129;26,012;0,000;257,140;Inf;265,000;265,000;3,340;2,761;3,141;22,642
8988,000;2,578;0,581;-35,209;1,686;9,468;4,792;34,151;4,403;-14,670;-2,731;0,000;35,983;36,350;9,401;1,585;3,517;3,367;2,661;2,469;-3,109;26,022;0,000;257,140;Inf;265,000;265,000;3,162;2,758;3,108;22,645
8988,500;2,578;0,581;-35,209;1,686;9,468;4,792;34,151;4,403;-14,670;-2,731;0,000;36,000;36,300;9,401;1,585;3,081;3,196;2,475;2,354;-3,109;26,022;0,000;257,140;Inf;265,000;265,000;3,003;2,755;3,144;22,619
8989,000;2,578;0,581;-35,209;1,686;9,468;4,792;34,151;4,403;-14,670;-2,731;0,000;36,000;36,300;9,401;1,585;3,248;3,497;2,749;2,976;-3,109;26,022;0,000;257,440;Inf;265,000;265,000;2,776;2,752;3,313;22,586
8989,500;3,142;0,802;-34,017;1,711;9,405;4,792;34,151;4,403;-14,670;-2,731;0,000;36,000;36,300;9,511;1,542;3,662;3,846;2,950;3,340;-3,109;26,022;0,000;257,440;Inf;265,000;265,000;3,118;2,749;3,484;22,581
8990,000;3,142;0,802;-34,017;1,711;9,405;4,792;34,151;4,403;-14,670;-2,731;0,000;36,000;36,300;9,511;1,542;3,822;3,645;3,024;3,154;-3,109;26,022;0,000;257,040;Inf;265,000;265,000;3,450;2,756;3,296;22,541
8990,500;3,142;0,802;-34,017;1,711;9,405;4,792;34,151;4,403;-14,670;-2,731;0,000;36,000;36,300;9,511;1,542;3,675;3,502;2,753;2,590;-3,109;26,022;0,000;257,040;Inf;265,000;265,000;3,411;2,762;3,206;22,524
8991,000;3,142;0,802;-34,017;1,711;9,405;4,792;34,151;4,403;-14,670;-2,731;0,000;36,000;36,300;9,511;1,542;3,501;3,362;2,718;2,420;-3,109;26,022;0,000;257,240;Inf;265,000;265,000;3,130;2,768;3,183;22,486
8991,500;3,142;0,802;-34,017;1,711;9,405;4,789;34,180;4,391;-14,618;-2,724;0,000;35,998;36,411;9,511;1,542;3,313;3,292;2,572;2,286;-3,105;26,013;0,000;257,240;Inf;265,000;265,000;3,000;2,775;3,220;22,485
8992,000;3,142;0,802;-34,017;1,711;9,405;4,789;34,180;4,391;-14,618;-2,724;0,000;36,000;36,400;9,511;1,542;3,409;3,670;2,824;3,112;-3,105;26,013;0,000;256,840;Inf;265,000;265,000;2,866;2,781;3,509;22,533
8992,500;2,877;0,785;-33,567;1,700;9,412;4,789;34,180;4,391;-14,618;-2,724;0,000;36,000;36,400;9,517;1,576;3,784;3,875;3,055;3,337;-3,105;26,013;0,000;256,840;Inf;265,000;265,000;3,254;2,787;3,496;22,567
8993,000;2,877;0,785;-33,567;1,700;9,412;4,789;34,180;4,391;-14,618;-2,724;0,000;36,000;36,400;9,517;1,576;3,770;3,709;3,051;2,989;-3,105;26,013;0,000;256,640;Inf;265,000;265,000;3,513;2,788;3,352;22,626
8993,500;2,877;0,785;-33,567;1,700;9,412;4,789;34,180;4,391;-14,618;-2,724;0,000;36,000;36,400;9,517;1,576;3,561;3,540;2,838;2,714;-3,105;26,013;0,000;256,640;Inf;265,000;265,000;3,380;2,789;3,303;22,658
8994,000;2,877;0,785;-33,567;1,700;9,412;4,789;34,180;4,391;-14,618;-2,724;0,000;36,000;36,400;9,517;1,576;3,556;3,430;2,671;2,432;-3,105;26,013;0,000;256,640;Inf;265,000;265,000;3,163;2,791;3,300;22,707
8994,500;2,877;0,785;-33,567;1,700;9,412;4,795;34,211;4,433;-14,578;-2,715;0,000;36,002;36,449;9,517;1,576;3,336;3,296;2,697;2,587;-3,106;26,017;0,000;256,640;Inf;265,000;265,000;3,022;2,792;3,424;22,741
8995,000;2,877;0,785;-33,567;1,700;9,412;4,795;34,211;4,433;-14,578;-2,715;0,000;36,000;36,400;9,517;1,576;3,432;3,614;2,954;3,114;-3,106;26,017;0,000;256,940;Inf;265,000;265,000;2,979;2,794;3,684;22,762
8995,500;2,877;0,785;-33,567;1,700;9,412;4,795;34,211;4,433;-14,578;-2,715;0,000;36,000;36,400;9,517;1,576;4,074;3,978;3,286;3,379;-3,106;26,017;0,000;256,940;Inf;265,000;265,000;3,279;2,795;3,526;22,779
8996,000;3,776;0,887;-35,209;1,619;9,447;4,795;34,211;4,433;-14,578;-2,715;0,000;36,000;36,400;9,433;1,702;3,870;3,751;3,054;2,990;-3,106;26,017;0,000;256,840;Inf;265,000;265,000;3,679;2,796;3,433;22,804
8996,500;3,776;0,887;-35,209;1,619;9,447;4,795;34,211;4,433;-14,578;-2,715;0,000;36,000;36,400;9,433;1,702;3,771;3,624;2,890;2,612;-3,106;26,017;0,000;256,840;Inf;265,000;265,000;3,416;2,812;3,392;22,791
8997,000;3,776;0,887;-35,209;1,619;9,447;4,795;34,211;4,433;-14,578;-2,715;0,000;36,000;36,400;9,433;1,702;3,555;3,482;2,747;2,419;-3,106;26,017;0,000;256,840;Inf;265,000;265,000;3,224;2,828;3,347;22,752
8997,500;3,776;0,887;-35,209;1,619;9,447;4,795;34,211;4,433;-14,578;-2,715;0,000;36,000;36,400;9,433;1,702;3,346;3,426;2,737;2,789;-3,106;26,017;0,000;256,840;Inf;265,000;265,000;3,051;2,844;3,358;22,784
8998,000;3,776;0,887;-35,209;1,619;9,447;4,795;34,252;4,443;-14,522;-2,702;0,000;36,029;36,474;9,433;1,702;3,583;3,863;3,100;3,443;-3,098;26,028;0,000;257,040;Inf;265,000;265,000;3,074;2,859;3,729;22,830
8998,500;3,776;0,887;-35,209;1,619;9,447;4,795;34,252;4,443;-14,522;-2,702;0,000;36,000;36,500;9,433;1,702;4,021;4,116;3,251;3,474;-3,098;26,028;0,000;257,040;Inf;265,000;265,000;3,497;2,874;3,594;22,871
8999,000;3,477;0,825;-35,209;1,637;9,493;4,795;34,252;4,443;-14,522;-2,702;0,000;36,000;36,500;9,337;1,748;3,943;3,808;3,055;2,897;-3,098;26,028;0,000;256,940;Inf;265,000;265,000;3,715;2,889;3,516;22,951
8999,500;3,477;0,825;-35,209;1,637;9,493;4,795;34,252;4,443;-14,522;-2,702;0,000;36,000;36,500;9,337;1,748;3,708;3,689;2,931;2,677;-3,098;26,028;0,000;256,940;Inf;265,000;265,000;3,426;2,898;3,498;22,973
9000,000;3,477;0,825;-35,209;1,637;9,493;4,795;34,252;4,443;-14,522;-2,702;0,000;36,000;36,500;9,337;1,748;3,547;3,522;2,719;2,427;-3,098;26,028;0,000;256,640;Inf;265,000;265,000;3,251;2,908;3,435;23,037
9000,500;3,477;0,825;-35,209;1,637;9,493;4,795;34,252;4,443;-14,522;-2,702;0,000;36,000;36,500;9,337;1,748;3,480;3,671;2,892;2,810;-3,098;26,028;0,000;256,640;Inf;265,000;265,000;3,054;2,917;3,555;23,118
9001,000;3,477;0,825;-35,209;1,637;9,493;4,808;34,242;4,435;-14,534;-2,723;0,000;36,030;36,502;9,337;1,748;3,715;3,982;3,191;3,523;-3,116;26,008;0,000;257,340;Inf;265,000;265,000;3,214;2,926;3,719;23,158
9001,500;3,477;0,825;-35,209;1,637;9,493;4,808;34,242;4,435;-14,534;-2,723;0,000;36,000;36,500;9,337;1,748;4,090;4,177;3,348;3,820;-3,116;26,008;0,000;257,340;Inf;265,000;265,000;3,603;2,935;3,620;23,155
9002,000;3,477;0,825;-35,209;1,637;9,493;4,808;34,242;4,435;-14,534;-2,723;0,000;36,000;36,500;9,337;1,748;4,185;4,023;3,457;3,539;-3,116;26,008;0,000;257,340;Inf;265,000;265,000;3,859;2,944;3,569;23,240
9002,500;2,982;0,766;-34,408;1,660;9,400;4,808;34,242;4,435;-14,534;-2,723;0,000;36,000;36,500;9,540;1,692;4,049;3,836;3,113;2,911;-3,116;26,008;0,000;257,340;Inf;265,000;265,000;3,801;2,953;3,520;23,288
9003,000;2,982;0,766;-34,408;1,660;9,400;4,808;34,242;4,435;-14,534;-2,723;0,000;36,000;36,500;9,540;1,692;3,628;3,542;2,728;2,318;-3,116;26,008;0,000;257,740;Inf;265,000;265,000;3,477;2,954;3,478;23,253
9003,500;2,982;0,766;-34,408;1,660;9,400;4,808;34,242;4,435;-14,534;-2,723;0,000;36,000;36,500;9,540;1,692;3,558;3,724;2,968;2,817;-3,116;26,008;0,000;257,740;Inf;265,000;265,000;3,054;2,954;3,632;23,284
9004,000;2,982;0,766;-34,408;1,660;9,400;4,808;34,242;4,435;-14,534;-2,723;0,000;36,000;36,500;9,540;1,692;3,848;4,033;3,270;3,586;-3,116;26,008;0,000;257,540;Inf;265,000;265,000;3,267;2,954;3,780;23,300
9004,500;2,982;0,766;-34,408;1,660;9,400;4,805;34,257;4,441;-14,499;-2,722;0,000;36,042;36,505;9,540;1,692;4,129;4,111;3,354;3,712;-3,114;26,003;0,000;257,540;Inf;265,000;265,000;3,684;2,955;3,759;23,327
9005,000;2,982;0,766;-34,408;1,660;9,400;4,805;34,257;4,441;-14,499;-2,722;0,000;36,000;36,500;9,540;1,692;4,131;4,026;3,221;3,231;-3,114;26,003;0,000;257,640;Inf;265,000;265,000;3,826;2,955;3,686;23,325
9005,500;2,611;0,687;-34,807;1,678;9,336;4,805;34,257;4,441;-14,499;-2,722;0,000;36,000;36,500;9,484;1,688;4,027;3,899;3,149;3,086;-3,114;26,003;0,000;257,640;Inf;265,000;265,000;3,652;2,956;3,602;23,343
9006,000;2,611;0,687;-34,807;1,678;9,336;4,805;34,257;4,441;-14,499;-2,722;0,000;36,000;36,500;9,484;1,688;3,967;3,816;3,105;2,869;-3,114;26,003;0,000;257,040;Inf;265,000;265,000;3,540;2,950;3,569;23,321
9006,500;2,611;0,687;-34,807;1,678;9,336;4,805;34,257;4,441;-14,499;-2,722;0,000;36,000;36,500;9,484;1,688;3,661;3,767;3,071;3,013;-3,114;26,003;0,000;257,040;Inf;265,000;265,000;3,439;2,945;3,642;23,301
9007,000;2,611;0,687;-34,807;1,678;9,336;4,805;34,257;4,441;-14,499;-2,722;0,000;36,000;36,500;9,484;1,688;4,019;4,035;3,362;3,585;-3,114;26,003;0,000;257,240;Inf;265,000;265,000;3,378;2,939;3,757;23,272
9007,500;2,611;0,687;-34,807;1,678;9,336;4,804;34,224;4,459;-14,473;-2,729;0,000;36,051;36,582;9,484;1,688;4,242;4,217;3,503;3,827;-3,117;26,007;0,000;257,240;Inf;265,000;265,000;3,750;2,934;3,825;23,247
9008,000;2,611;0,687;-34,807;1,678;9,336;4,804;34,224;4,459;-14,473;-2,729;0,000;36,100;36,600;9,484;1,688;4,303;4,083;3,527;3,558;-3,117;26,007;0,000;256,840;Inf;265,000;265,000;3,947;2,928;3,727;23,158
9008,500;2,007;0,584;-33,589;1,672;9,369;4,804;34,224;4,459;-14,473;-2,729;0,000;36,100;36,600;9,517;1,608;4,197;3,954;3,330;3,008;-3,117;26,007;0,000;256,840;Inf;265,000;265,000;3,868;2,923;3,683;23,145
9009,000;2,007;0,584;-33,589;1,672;9,369;4,804;34,224;4,459;-14,473;-2,729;0,000;36,100;36,600;9,517;1,608;4,008;3,800;3,168;2,813;-3,117;26,007;0,000;257,940;Inf;265,000;265,000;3,622;2,908;3,608;23,055
9009,500;2,007;0,584;-33,589;1,672;9,369;4,804;34,224;4,459;-14,473;-2,729;0,000;36,100;36,600;9,517;1,608;3,772;3,667;2,978;2,753;-3,117;26,007;0,000;257,940;Inf;265,000;265,000;3,448;2,893;3,631;23,045
9010,000;2,007;0,584;-33,589;1,672;9,369;4,804;34,224;4,459;-14,473;-2,729;0,000;36,100;36,600;9,517;1,608;4,111;4,308;3,645;4,038;-3,117;26,007;0,000;257,440;Inf;265,000;265,000;3,293;2,879;3,970;23,043
9010,500;2,007;0,584;-33,589;1,672;9,369;4,804;34,224;4,459;-14,473;-2,729;0,000;36,100;36,600;9,517;1,608;4,368;4,371;3,690;3,856;-3,117;26,007;0,000;257,440;Inf;265,000;265,000;4,025;2,865;3,919;23,046
9011,000;2,007;0,584;-33,589;1,672;9,369;4,815;34,194;4,456;-14,459;-2,730;0,000;36,069;36,579;9,517;1,608;4,383;4,162;3,513;3,390;-3,113;26,011;0,000;258,040;Inf;265,000;265,000;4,071;2,851;3,809;23,047
9011,500;2,007;0,584;-33,589;1,672;9,369;4,815;34,194;4,456;-14,459;-2,730;0,000;36,100;36,600;9,517;1,608;4,076;3,946;3,292;3,021;-3,113;26,011;0,000;258,040;Inf;265,000;265,000;3,862;2,837;3,727;23,088
9012,000;2,806;0,709;-34,624;1,670;9,383;4,815;34,194;4,456;-14,459;-2,730;0,000;36,100;36,600;9,541;1,768;3,949;3,823;3,117;2,702;-3,113;26,011;0,000;257,640;Inf;265,000;265,000;3,584;2,823;3,687;23,114
9012,500;2,806;0,709;-34,624;1,670;9,383;4,815;34,194;4,456;-14,459;-2,730;0,000;36,100;36,600;9,541;1,768;3,735;3,684;3,012;2,911;-3,113;26,011;0,000;257,640;Inf;265,000;265,000;3,398;2,823;3,813;23,126
9013,000;2,806;0,709;-34,624;1,670;9,383;4,815;34,194;4,456;-14,459;-2,730;0,000;36,100;36,600;9,541;1,768;3,851;3,981;3,320;3,561;-3,113;26,011;0,000;258,240;Inf;265,000;265,000;3,335;2,823;4,094;23,076
9013,500;2,806;0,709;-34,624;1,670;9,383;4,815;34,194;4,456;-14,459;-2,730;0,000;36,100;36,600;9,541;1,768;4,343;4,364;3,595;3,671;-3,113;26,011;0,000;258,240;Inf;265,000;265,000;3,678;2,822;3,978;23,025
9014,000;2,806;0,709;-34,624;1,670;9,383;4,803;34,199;4,426;-14,422;-2,729;0,000;36,071;36,559;9,541;1,768;4,189;4,141;3,466;3,382;-3,110;26,001;0,000;257,540;Inf;265,000;265,000;3,993;2,822;3,826;23,026
9014,500;2,806;0,709;-34,624;1,670;9,383;4,803;34,199;4,426;-14,422;-2,729;0,000;36,100;36,600;9,541;1,768;4,141;4,051;3,406;3,212;-3,110;26,001;0,000;257,540;Inf;265,000;265,000;3,794;2,822;3,786;23,026
9015,000;2,118;0,489;-35,209;1,700;9,399;4,803;34,199;4,426;-14,422;-2,729;0,000;36,100;36,600;9,457;1,574;3,974;3,881;3,151;2,865;-3,110;26,001;0,000;257,640;Inf;265,000;265,000;3,703;2,822;3,748;23,056
9015,500;2,118;0,489;-35,209;1,700;9,399;4,803;34,199;4,426;-14,422;-2,729;0,000;36,100;36,600;9,457;1,574;3,835;3,801;3,167;3,014;-3,110;26,001;0,000;257,640;Inf;265,000;265,000;3,468;2,810;3,717;23,099
9016,000;2,118;0,489;-35,209;1,700;9,399;4,803;34,199;4,426;-14,422;-2,729;0,000;36,100;36,600;9,457;1,574;3,975;4,094;3,542;3,703;-3,110;26,001;0,000;257,440;Inf;265,000;265,000;3,454;2,799;4,188;23,276
9016,500;2,118;0,489;-35,209;1,700;9,399;4,803;34,199;4,426;-14,422;-2,729;0,000;36,100;36,600;9,457;1,574;4,328;4,501;3,726;4,044;-3,110;26,001;0,000;257,440;Inf;265,000;265,000;3,829;2,788;3,986;23,250
9017,000;2,118;0,489;-35,209;1,700;9,399;4,803;34,199;4,426;-14,422;-2,729;0,000;36,100;36,600;9,457;1,574;4,574;4,429;3,706;3,755;-3,110;26,001;0,000;257,840;Inf;265,000;265,000;4,150;2,777;3,882;23,254
9017,500;2,118;0,489;-35,209;1,700;9,399;4,794;34,155;4,425;-14,412;-2,728;0,000;36,075;36,595;9,457;1,574;4,250;4,118;3,577;3,301;-3,110;26,001;0,000;257,840;Inf;265,000;265,000;4,116;2,766;3,840;23,241
9018,000;2,118;0,489;-35,209;1,700;9,399;4,794;34,155;4,425;-14,412;-2,728;0,000;36,100;36,600;9,457;1,574;4,147;3,997;3,435;3,116;-3,110;26,001;0,000;257,240;Inf;265,000;265,000;3,812;2,755;3,821;23,221
9018,500;2,051;0,589;-33,525;1,684;9,385;4,794;34,155;4,425;-14,412;-2,728;0,000;36,100;36,600;9,565;1,664;4,034;3,917;3,330;3,289;-3,110;26,001;0,000;257,240;Inf;265,000;265,000;3,674;2,745;3,796;23,197
9019,000;2,051;0,589;-33,525;1,684;9,385;4,794;34,155;4,425;-14,412;-2,728;0,000;36,100;36,600;9,565;1,664;4,085;4,187;3,569;3,755;-3,110;26,001;0,000;257,840;Inf;265,000;265,000;3,643;2,733;3,986;23,171
9019,500;2,051;0,589;-33,525;1,684;9,385;4,794;34,155;4,425;-14,412;-2,728;0,000;36,100;36,600;9,565;1,664;4,476;4,655;3,847;4,082;-3,110;26,001;0,000;257,840;Inf;265,000;265,000;3,899;2,722;4,237;23,170
9020,000;2,051;0,589;-33,525;1,684;9,385;4,794;34,155;4,425;-14,412;-2,728;0,000;36,100;36,600;9,565;1,664;4,646;4,552;3,835;3,820;-3,110;26,001;0,000;257,340;Inf;265,000;265,000;4,265;2,711;4,007;23,194
9020,500;2,051;0,589;-33,525;1,684;9,385;4,781;34,170;4,451;-14,370;-2,714;0,000;36,085;36,597;9,565;1,664;4,468;4,335;3,645;3,453;-3,099;26,003;0,000;257,340;Inf;265,000;265,000;4,213;2,700;3,930;23,208
9021,000;2,051;0,589;-33,525;1,684;9,385;4,781;34,170;4,451;-14,370;-2,714;0,000;36,100;36,600;9,565;1,664;4,197;4,103;3,484;3,191;-3,099;26,003;0,000;257,840;Inf;265,000;265,000;3,975;2,690;3,900;23,246
9021,500;2,137;0,517;-34,461;1,682;9,472;4,781;34,170;4,451;-14,370;-2,714;0,000;36,100;36,600;9,511;1,525;4,094;4,120;3,548;3,535;-3,099;26,003;0,000;257,840;Inf;265,000;265,000;3,744;2,679;3,941;23,243
9022,000;2,137;0,517;-34,461;1,682;9,472;4,781;34,170;4,451;-14,370;-2,714;0,000;36,100;36,600;9,511;1,525;4,319;4,524;3,800;4,069;-3,099;26,003;0,000;257,540;Inf;265,000;265,000;3,824;2,670;4,281;23,250
9022,500;2,137;0,517;-34,461;1,682;9,472;4,781;34,170;4,451;-14,370;-2,714;0,000;36,100;36,600;9,511;1,525;4,712;4,742;3,938;4,133;-3,099;26,003;0,000;257,540;Inf;265,000;265,000;4,178;2,662;4,310;23,261
9023,000;2,137;0,517;-34,461;1,682;9,472;4,781;34,170;4,451;-14,370;-2,714;0,000;36,100;36,600;9,511;1,525;4,738;4,555;3,910;3,831;-3,099;26,003;0,000;257,240;Inf;265,000;265,000;4,381;2,653;4,131;23,269
9023,500;2,137;0,517;-34,461;1,682;9,472;4,781;34,170;4,451;-14,370;-2,714;0,000;36,100;36,600;9,511;1,525;4,512;4,325;3,672;3,486;-3,099;26,003;0,000;257,240;Inf;265,000;265,000;4,259;2,645;4,021;23,248
9024,000;2,137;0,517;-34,461;1,682;9,472;4,793;34,186;4,426;-14,324;-2,702;0,000;36,087;36,566;9,511;1,525;4,394;4,211;3,554;3,162;-3,083;26,011;0,000;257,140;Inf;265,000;265,000;3,999;2,636;3,935;23,248
9024,500;2,137;0,517;-34,461;1,682;9,472;4,793;34,186;4,426;-14,324;-2,702;0,000;36,100;36,600;9,511;1,525;4,348;4,273;3,697;3,875;-3,083;26,011;0,000;257,140;Inf;265,000;265,000;3,830;2,628;4,068;23,180
9025,000;2,966;0,681;-35,209;1,663;9,542;4,793;34,186;4,426;-14,324;-2,702;0,000;36,100;36,600;9,267;1,641;4,621;4,783;4,132;4,566;-3,083;26,011;0,000;257,540;Inf;265,000;265,000;4,048;2,620;4,335;23,140
9025,500;2,966;0,681;-35,209;1,663;9,542;4,793;34,186;4,426;-14,324;-2,702;0,000;36,100;36,600;9,267;1,641;4,813;4,807;4,193;4,328;-3,083;26,011;0,000;257,540;Inf;265,000;265,000;4,525;2,626;4,313;23,116
9026,000;2,966;0,681;-35,209;1,663;9,542;4,793;34,186;4,426;-14,324;-2,702;0,000;36,100;36,600;9,267;1,641;4,696;4,576;3,942;3,746;-3,083;26,011;0,000;257,540;Inf;265,000;265,000;4,535;2,631;4,152;23,148
9026,500;2,966;0,681;-35,209;1,663;9,542;4,793;34,186;4,426;-14,324;-2,702;0,000;36,100;36,600;9,267;1,641;4,509;4,350;3,723;3,370;-3,083;26,011;0,000;257,540;Inf;265,000;265,000;4,240;2,637;4,085;23,100
9027,000;2,966;0,681;-35,209;1,663;9,542;4,779;34,214;4,445;-14,274;-2,705;0,000;36,093;36,619;9,267;1,641;4,475;4,284;3,688;3,336;-3,098;25,998;0,000;257,340;Inf;265,000;265,000;3,988;2,642;4,158;23,150
9027,500;2,966;0,681;-35,209;1,663;9,542;4,779;34,214;4,445;-14,274;-2,705;0,000;36,100;36,600;9,267;1,641;4,427;4,438;3,844;3,686;-3,098;25,998;0,000;257,340;Inf;265,000;265,000;3,946;2,647;4,362;23,175
9028,000;3,344;0,831;-34,975;1,628;9,406;4,779;34,214;4,445;-14,274;-2,705;0,000;36,100;36,600;9,466;1,777;4,930;4,844;4,187;4,510;-3,098;25,998;0,000;257,440;Inf;265,000;265,000;4,099;2,653;4,354;23,167
9028,500;3,344;0,831;-34,975;1,628;9,406;4,779;34,214;4,445;-14,274;-2,705;0,000;36,100;36,600;9,466;1,777;4,952;4,724;4,060;4,042;-3,098;25,998;0,000;257,440;Inf;265,000;265,000;4,618;2,664;4,284;23,177
9029,000;3,344;0,831;-34,975;1,628;9,406;4,779;34,214;4,445;-14,274;-2,705;0,000;36,100;36,600;9,466;1,777;4,827;4,566;3,939;3,687;-3,098;25,998;0,000;257,540;Inf;265,000;265,000;4,445;2,675;4,221;23,205
9029,500;3,344;0,831;-34,975;1,628;9,406;4,779;34,214;4,445;-14,274;-2,705;0,000;36,100;36,600;9,466;1,777;4,714;4,448;3,858;3,528;-3,098;25,998;0,000;257,540;Inf;265,000;265,000;4,255;2,686;4,165;23,239
9030,000;3,344;0,831;-34,975;1,628;9,406;4,779;34,214;4,445;-14,274;-2,705;0,000;36,100;36,600;9,466;1,777;4,570;4,370;3,756;3,379;-3,098;25,998;0,000;257,640;Inf;265,000;265,000;4,137;2,697;4,151;23,265
9030,500;3,344;0,831;-34,975;1,628;9,406;4,779;34,239;4,438;-14,216;-2,686;0,000;36,100;36,618;9,466;1,777;4,609;4,517;3,862;3,795;-3,064;26,007;0,000;257,640;Inf;265,000;265,000;4,019;2,708;4,456;23,137
9031,000;3,344;0,831;-34,975;1,628;9,406;4,779;34,239;4,438;-14,216;-2,686;0,000;36,100;36,600;9,466;1,777;4,788;4,797;4,152;4,591;-3,064;26,007;0,000;257,140;Inf;265,000;265,000;4,196;2,718;4,408;23,148
9031,500;3,351;0,839;-35,010;1,683;9,425;4,779;34,239;4,438;-14,216;-2,686;0,000;36,100;36,600;9,391;1,544;4,913;4,860;4,264;4,522;-3,064;26,007;0,000;257,140;Inf;265,000;265,000;4,582;2,728;4,320;23,147
9032,000;3,351;0,839;-35,010;1,683;9,425;4,779;34,239;4,438;-14,216;-2,686;0,000;36,100;36,600;9,391;1,544;4,785;4,597;3,956;3,794;-3,064;26,007;0,000;257,140;Inf;265,000;265,000;4,640;2,738;4,274;23,152
9032,500;3,351;0,839;-35,010;1,683;9,425;4,779;34,239;4,438;-14,216;-2,686;0,000;36,100;36,600;9,391;1,544;4,705;4,490;3,843;3,458;-3,064;26,007;0,000;257,140;Inf;265,000;265,000;4,283;2,749;4,241;23,193
9033,000;3,351;0,839;-35,010;1,683;9,425;4,779;34,239;4,438;-14,216;-2,686;0,000;36,100;36,600;9,391;1,544;4,489;4,405;3,847;3,719;-3,064;26,007;0,000;257,640;Inf;265,000;265,000;4,124;2,758;4,198;23,190
9033,500;3,351;0,839;-35,010;1,683;9,425;4,784;34,270;4,451;-14,182;-2,706;0,000;36,091;36,586;9,391;1,544;4,721;4,729;4,276;4,674;-3,076;26,002;0,000;257,640;Inf;265,000;265,000;4,115;2,768;4,368;23,193
9034,000;3,351;0,839;-35,010;1,683;9,425;4,784;34,270;4,451;-14,182;-2,706;0,000;36,100;36,600;9,391;1,544;5,000;5,007;4,401;4,686;-3,076;26,002;0,000;257,240;Inf;265,000;265,000;4,600;2,778;4,542;23,203
9034,500;3,351;0,804;-35,209;1,598;9,397;4,784;34,270;4,451;-14,182;-2,706;0,000;36,100;36,600;9,471;1,721;4,963;4,962;4,357;4,438;-3,076;26,002;0,000;257,240;Inf;265,000;265,000;4,773;2,787;4,382;23,255
9035,000;3,351;0,804;-35,209;1,598;9,397;4,784;34,270;4,451;-14,182;-2,706;0,000;36,100;36,600;9,471;1,721;4,930;4,738;4,119;4,047;-3,076;26,002;0,000;257,540;Inf;265,000;265,000;4,680;2,796;4,369;23,222
9035,500;3,351;0,804;-35,209;1,598;9,397;4,784;34,270;4,451;-14,182;-2,706;0,000;36,100;36,600;9,471;1,721;4,848;4,608;3,972;3,570;-3,076;26,002;0,000;257,540;Inf;265,000;265,000;4,458;2,805;4,335;23,212
9036,000;3,351;0,804;-35,209;1,598;9,397;4,784;34,270;4,451;-14,182;-2,706;0,000;36,100;36,600;9,471;1,721;4,662;4,616;4,086;3,835;-3,076;26,002;0,000;257,740;Inf;265,000;265,000;4,249;2,814;4,369;23,229
9036,500;3,351;0,804;-35,209;1,598;9,397;4,765;34,251;4,447;-14,154;-2,701;0,000;36,082;36,565;9,471;1,721;4,822;4,836;4,228;4,355;-3,088;25,999;0,000;257,740;Inf;265,000;265,000;4,300;2,823;4,486;23,244
9037,000;3,351;0,804;-35,209;1,598;9,397;4,765;34,251;4,447;-14,154;-2,701;0,000;36,100;36,600;9,471;1,721;5,129;5,073;4,474;4,856;-3,088;25,999;0,000;257,740;Inf;265,000;265,000;4,560;2,832;4,608;23,260
9037,500;3,351;0,804;-35,209;1,598;9,397;4,765;34,251;4,447;-14,154;-2,701;0,000;36,100;36,600;9,471;1,721;5,190;4,989;4,434;4,400;-3,088;25,999;0,000;257,740;Inf;265,000;265,000;4,883;2,840;4,509;23,327
9038,000;2,471;0,645;-34,176;1,735;9,423;4,765;34,251;4,447;-14,154;-2,701;0,000;36,100;36,600;9,457;1,446;5,126;4,827;4,285;4,090;-3,088;25,999;0,000;257,240;Inf;265,000;265,000;4,753;2,849;4,395;23,358
9038,500;2,471;0,645;-34,176;1,735;9,423;4,765;34,251;4,447;-14,154;-2,701;0,000;36,100;36,600;9,457;1,446;4,906;4,658;4,098;3,803;-3,088;25,999;0,000;257,240;Inf;265,000;265,000;4,582;2,842;4,370;23,338
9039,000;2,471;0,645;-34,176;1,735;9,423;4,765;34,251;4,447;-14,154;-2,701;0,000;36,100;36,600;9,457;1,446;4,904;4,900;4,418;4,635;-3,088;25,999;0,000;257,840;Inf;265,000;265,000;4,366;2,836;4,556;23,314
9039,500;2,471;0,645;-34,176;1,735;9,423;4,765;34,251;4,447;-14,154;-2,701;0,000;36,100;36,600;9,457;1,446;5,207;5,340;4,621;4,800;-3,088;25,999;0,000;257,840;Inf;265,000;265,000;4,714;2,830;4,907;23,269
9040,000;2,471;0,645;-34,176;1,735;9,423;4,769;34,192;4,451;-14,141;-2,714;0,000;36,085;36,590;9,457;1,446;5,358;5,216;4,634;4,609;-3,087;25,994;0,000;257,340;Inf;265,000;265,000;4,992;2,825;4,705;23,239
9040,500;2,471;0,645;-34,176;1,735;9,423;4,769;34,192;4,451;-14,141;-2,714;0,000;36,100;36,600;9,457;1,446;5,138;4,998;4,398;4,202;-3,087;25,994;0,000;257,340;Inf;265,000;265,000;4,954;2,819;4,576;23,229
9041,000;2,911;0,707;-35,209;1,607;9,419;4,769;34,192;4,451;-14,141;-2,714;0,000;36,100;36,600;9,454;1,847;5,041;4,893;4,348;4,081;-3,087;25,994;0,000;258,040;Inf;265,000;265,000;4,684;2,813;4,539;23,219
9041,500;2,911;0,707;-35,209;1,607;9,419;4,769;34,192;4,451;-14,141;-2,714;0,000;36,100;36,600;9,454;1,847;4,906;4,728;4,173;3,854;-3,087;25,994;0,000;258,040;Inf;265,000;265,000;4,590;2,815;4,594;23,148
9042,000;2,911;0,707;-35,209;1,607;9,419;4,769;34,192;4,451;-14,141;-2,714;0,000;36,100;36,600;9,454;1,847;4,826;4,836;4,290;4,163;-3,087;25,994;0,000;257,440;Inf;265,000;265,000;4,415;2,816;4,815;23,121
9042,500;2,911;0,707;-35,209;1,607;9,419;4,769;34,192;4,451;-14,141;-2,714;0,000;36,100;36,600;9,454;1,847;4,984;5,113;4,449;4,669;-3,087;25,994;0,000;257,440;Inf;265,000;265,000;4,529;2,818;4,815;23,085
9043,000;2,911;0,707;-35,209;1,607;9,419;4,792;34,196;4,440;-14,125;-2,700;0,000;36,087;36,596;9,454;1,847;5,430;5,204;4,580;4,428;-3,072;25,994;0,000;258,040;Inf;265,000;265,000;4,804;2,819;4,725;23,048
9043,500;2,911;0,707;-35,209;1,607;9,419;4,792;34,196;4,440;-14,125;-2,700;0,000;36,100;36,600;9,454;1,847;5,230;5,049;4,615;4,393;-3,072;25,994;0,000;258,040;Inf;265,000;265,000;4,911;2,821;4,634;23,042
9044,000;2,911;0,707;-35,209;1,607;9,419;4,792;34,196;4,440;-14,125;-2,700;0,000;36,100;36,600;9,454;1,847;5,101;4,940;4,404;4,063;-3,072;25,994;0,000;257,740;Inf;265,000;265,000;4,822;2,822;4,599;23,067
9044,500;2,593;0,666;-34,342;1,687;9,405;4,792;34,196;4,440;-14,125;-2,700;0,000;36,100;36,600;9,460;1,592;5,012;4,783;4,264;4,037;-3,072;25,994;0,000;257,740;Inf;265,000;265,000;4,627;2,824;4,539;23,064
9045,000;2,593;0,666;-34,342;1,687;9,405;4,792;34,196;4,440;-14,125;-2,700;0,000;36,100;36,600;9,460;1,592;5,102;5,011;4,645;4,612;-3,072;25,994;0,000;257,740;Inf;265,000;265,000;4,524;2,820;4,651;23,052
