t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9045,500;2,593;0,666;-34,342;1,687;9,405;4,792;34,196;4,440;-14,125;-2,700;0,000;36,100;36,600;9,460;1,592;5,371;5,329;4,793;4,905;-3,072;25,994;0,000;257,740;Inf;265,000;265,000;4,843;2,816;4,823;23,094
9046,000;2,593;0,666;-34,342;1,687;9,405;4,792;34,196;4,440;-14,125;-2,700;0,000;36,100;36,600;9,460;1,592;5,547;5,325;4,732;4,704;-3,072;25,994;0,000;257,640;Inf;265,000;265,000;5,100;2,813;4,786;23,137
9046,500;2,593;0,666;-34,342;1,687;9,405;4,792;34,169;4,456;-14,083;-2,688;0,000;36,077;36,556;9,460;1,592;5,370;5,194;4,772;4,560;-3,072;25,983;0,000;257,640;Inf;265,000;265,000;5,077;2,809;4,742;23,179
9047,000;2,593;0,666;-34,342;1,687;9,405;4,792;34,169;4,456;-14,083;-2,688;0,000;36,100;36,600;9,460;1,592;5,263;5,030;4,638;4,308;-3,072;25,983;0,000;258,340;Inf;265,000;265,000;4,974;2,805;4,666;23,204
9047,500;2,355;0,630;-34,782;1,625;9,384;4,792;34,169;4,456;-14,083;-2,688;0,000;36,100;36,600;9,516;1,777;5,200;5,041;4,592;4,360;-3,072;25,983;0,000;258,340;Inf;265,000;265,000;4,810;2,802;4,693;23,206
9048,000;2,355;0,630;-34,782;1,625;9,384;4,792;34,169;4,456;-14,083;-2,688;0,000;36,100;36,600;9,516;1,777;5,219;5,190;4,722;4,609;-3,072;25,983;0,000;257,840;Inf;265,000;265,000;4,798;2,795;4,824;23,183
9048,500;2,355;0,630;-34,782;1,625;9,384;4,792;34,169;4,456;-14,083;-2,688;0,000;36,100;36,600;9,516;1,777;5,498;5,372;4,890;4,856;-3,072;25,983;0,000;257,840;Inf;265,000;265,000;4,935;2,787;4,899;23,168
9049,000;2,355;0,630;-34,782;1,625;9,384;4,792;34,169;4,456;-14,083;-2,688;0,000;36,100;36,600;9,516;1,777;5,686;5,362;4,914;4,777;-3,072;25,983;0,000;258,440;Inf;265,000;265,000;5,154;2,780;4,823;23,111
9049,500;2,355;0,630;-34,782;1,625;9,384;4,783;34,171;4,423;-14,039;-2,691;0,000;36,077;36,542;9,516;1,777;5,649;5,313;4,871;4,641;-3,083;25,986;0,000;258,440;Inf;265,000;265,000;5,185;2,773;4,779;23,089
9050,000;2,355;0,630;-34,782;1,625;9,384;4,783;34,171;4,423;-14,039;-2,691;0,000;36,100;36,500;9,516;1,777;5,444;5,082;4,678;4,184;-3,083;25,986;0,000;257,740;Inf;265,000;265,000;5,118;2,766;4,766;23,098
9050,500;2,355;0,630;-34,782;1,625;9,384;4,783;34,171;4,423;-14,039;-2,691;0,000;36,100;36,500;9,516;1,777;5,234;5,126;4,633;4,400;-3,083;25,986;0,000;257,740;Inf;265,000;265,000;4,847;2,760;4,799;23,140
9051,000;3,000;0,704;-35,209;1,660;9,515;4,783;34,171;4,423;-14,039;-2,691;0,000;36,100;36,500;9,386;1,753;5,542;5,275;4,915;4,975;-3,083;25,986;0,000;258,340;Inf;265,000;265,000;4,848;2,753;4,834;23,170
9051,500;3,000;0,704;-35,209;1,660;9,515;4,783;34,171;4,423;-14,039;-2,691;0,000;36,100;36,500;9,386;1,753;5,632;5,456;5,079;5,250;-3,083;25,986;0,000;258,340;Inf;265,000;265,000;5,177;2,757;4,936;23,182
9052,000;3,000;0,704;-35,209;1,660;9,515;4,783;34,171;4,423;-14,039;-2,691;0,000;36,100;36,500;9,386;1,753;5,682;5,390;5,019;4,807;-3,083;25,986;0,000;257,940;Inf;265,000;265,000;5,354;2,761;4,892;23,225
9052,500;3,000;0,704;-35,209;1,660;9,515;4,783;34,171;4,423;-14,039;-2,691;0,000;36,100;36,500;9,386;1,753;5,584;5,255;4,859;4,464;-3,083;25,986;0,000;257,940;Inf;265,000;265,000;5,225;2,765;4,788;23,144
9053,000;3,000;0,704;-35,209;1,660;9,515;4,784;34,194;4,431;-13,995;-2,696;0,000;36,073;36,502;9,386;1,753;5,450;5,119;4,825;4,316;-3,074;25,978;0,000;257,940;Inf;265,000;265,000;5,041;2,769;4,828;23,080
9053,500;3,000;0,704;-35,209;1,660;9,515;4,784;34,194;4,431;-13,995;-2,696;0,000;36,100;36,500;9,386;1,753;5,443;5,180;4,884;4,570;-3,074;25,978;0,000;257,940;Inf;265,000;265,000;4,927;2,773;5,014;23,008
9054,000;2,852;0,748;-33,712;1,728;9,364;4,784;34,194;4,431;-13,995;-2,696;0,000;36,100;36,500;9,557;1,426;5,882;5,627;5,263;5,290;-3,074;25,978;0,000;257,740;Inf;265,000;265,000;5,019;2,776;5,062;22,975
9054,500;2,852;0,748;-33,712;1,728;9,364;4,784;34,194;4,431;-13,995;-2,696;0,000;36,100;36,500;9,557;1,426;6,013;5,571;5,246;5,077;-3,074;25,978;0,000;257,740;Inf;265,000;265,000;5,516;2,778;4,988;22,980
9055,000;2,852;0,748;-33,712;1,728;9,364;4,784;34,194;4,431;-13,995;-2,696;0,000;36,100;36,500;9,557;1,426;5,944;5,431;5,112;4,686;-3,074;25,978;0,000;258,140;Inf;265,000;265,000;5,477;2,779;4,932;23,028
9055,500;2,852;0,748;-33,712;1,728;9,364;4,784;34,194;4,431;-13,995;-2,696;0,000;36,100;36,500;9,557;1,426;5,651;5,246;4,883;4,384;-3,074;25,978;0,000;258,140;Inf;265,000;265,000;5,293;2,780;4,874;22,967
9056,000;2,852;0,748;-33,712;1,728;9,364;4,783;34,225;4,456;-13,948;-2,692;0,000;36,070;36,526;9,557;1,426;5,550;5,166;4,788;4,292;-3,077;25,980;0,000;257,840;Inf;265,000;265,000;5,041;2,781;4,920;22,861
9056,500;2,852;0,748;-33,712;1,728;9,364;4,783;34,225;4,456;-13,948;-2,692;0,000;36,100;36,500;9,557;1,426;5,560;5,265;4,940;4,781;-3,077;25,980;0,000;257,840;Inf;265,000;265,000;4,949;2,782;5,237;22,824
9057,000;2,852;0,748;-33,712;1,728;9,364;4,783;34,225;4,456;-13,948;-2,692;0,000;36,100;36,500;9,557;1,426;5,743;5,656;5,283;5,571;-3,077;25,980;0,000;257,440;Inf;265,000;265,000;5,137;2,784;5,125;22,822
9057,500;3,521;0,865;-35,209;1,660;9,445;4,783;34,225;4,456;-13,948;-2,692;0,000;36,100;36,500;9,405;1,526;6,006;5,619;5,323;5,146;-3,077;25,980;0,000;257,440;Inf;265,000;265,000;5,564;2,785;5,075;22,808
9058,000;3,521;0,865;-35,209;1,660;9,445;4,783;34,225;4,456;-13,948;-2,692;0,000;36,100;36,500;9,405;1,526;5,883;5,487;5,166;4,694;-3,077;25,980;0,000;257,740;Inf;265,000;265,000;5,524;2,797;5,025;22,816
9058,500;3,521;0,865;-35,209;1,660;9,445;4,783;34,225;4,456;-13,948;-2,692;0,000;36,100;36,500;9,405;1,526;5,688;5,315;4,956;4,375;-3,077;25,980;0,000;257,740;Inf;265,000;265,000;5,308;2,809;4,950;22,846
9059,000;3,521;0,865;-35,209;1,660;9,445;4,783;34,225;4,456;-13,948;-2,692;0,000;36,100;36,500;9,405;1,526;5,538;5,188;4,824;4,268;-3,077;25,980;0,000;257,640;Inf;265,000;265,000;5,084;2,820;4,922;22,854
9059,500;3,521;0,865;-35,209;1,660;9,445;4,753;34,240;4,444;-13,896;-2,701;0,000;36,063;36,512;9,405;1,526;5,649;5,389;4,970;4,835;-3,077;25,966;0,000;257,640;Inf;265,000;265,000;4,954;2,832;5,080;22,845
9060,000;3,521;0,865;-35,209;1,660;9,445;4,753;34,240;4,444;-13,896;-2,701;0,000;36,100;36,500;9,405;1,526;5,827;5,818;5,383;5,770;-3,077;25,966;0,000;258,040;Inf;265,000;265,000;5,211;2,843;5,218;22,842
9060,500;3,157;0,838;-33,751;1,654;9,437;4,753;34,240;4,444;-13,896;-2,701;0,000;36,100;36,500;9,476;1,548;6,036;5,776;5,430;5,537;-3,077;25,966;0,000;258,040;Inf;265,000;265,000;5,699;2,854;5,189;22,799
9061,000;3,157;0,838;-33,751;1,654;9,437;4,753;34,240;4,444;-13,896;-2,701;0,000;36,100;36,500;9,476;1,548;5,956;5,557;5,270;4,828;-3,077;25,966;0,000;257,940;Inf;265,000;265,000;5,695;2,859;5,125;22,704
9061,500;3,157;0,838;-33,751;1,654;9,437;4,753;34,240;4,444;-13,896;-2,701;0,000;36,100;36,500;9,476;1,548;5,801;5,412;5,001;4,443;-3,077;25,966;0,000;257,940;Inf;265,000;265,000;5,403;2,864;5,064;22,607
9062,000;3,157;0,838;-33,751;1,654;9,437;4,753;34,240;4,444;-13,896;-2,701;0,000;36,100;36,500;9,476;1,548;5,645;5,308;5,000;4,699;-3,077;25,966;0,000;258,340;Inf;265,000;265,000;5,164;2,869;5,004;22,598
9062,500;3,157;0,838;-33,751;1,654;9,437;4,786;34,249;4,477;-13,861;-2,697;0,000;36,062;36,434;9,476;1,548;5,706;5,548;5,248;5,279;-3,071;25,974;0,000;258,340;Inf;265,000;265,000;5,163;2,874;5,198;22,544
9063,000;3,157;0,838;-33,751;1,654;9,437;4,786;34,249;4,477;-13,861;-2,697;0,000;36,100;36,400;9,476;1,548;5,996;6,078;5,575;5,799;-3,071;25,974;0,000;258,140;Inf;265,000;265,000;5,445;2,878;5,573;22,509
9063,500;3,157;0,838;-33,751;1,654;9,437;4,786;34,249;4,477;-13,861;-2,697;0,000;36,100;36,400;9,476;1,548;6,284;6,003;5,679;5,640;-3,071;25,974;0,000;258,140;Inf;265,000;265,000;5,862;2,883;5,271;22,480
9064,000;3,137;0,728;-35,209;1,592;9,472;4,786;34,249;4,477;-13,861;-2,697;0,000;36,100;36,400;9,451;1,654;6,217;5,810;5,407;5,049;-3,071;25,974;0,000;257,640;Inf;265,000;265,000;5,902;2,887;5,204;22,469
9064,500;3,137;0,728;-35,209;1,592;9,472;4,786;34,249;4,477;-13,861;-2,697;0,000;36,100;36,400;9,451;1,654;5,796;5,439;5,036;4,353;-3,071;25,974;0,000;257,640;Inf;265,000;265,000;5,621;2,891;5,141;22,499
9065,000;3,137;0,728;-35,209;1,592;9,472;4,786;34,249;4,477;-13,861;-2,697;0,000;36,100;36,400;9,451;1,654;5,650;5,534;5,143;4,739;-3,071;25,974;0,000;257,240;Inf;265,000;265,000;5,156;2,895;5,244;22,510
9065,500;3,137;0,728;-35,209;1,592;9,472;4,786;34,249;4,477;-13,861;-2,697;0,000;36,100;36,400;9,451;1,654;5,851;5,875;5,368;5,435;-3,071;25,974;0,000;257,240;Inf;265,000;265,000;5,266;2,899;5,521;22,528
9066,000;3,137;0,728;-35,209;1,592;9,472;4,761;34,239;4,459;-13,846;-2,695;0,000;36,046;36,436;9,451;1,654;6,224;6,081;5,528;5,753;-3,062;25,965;0,000;257,740;Inf;265,000;265,000;5,632;2,903;5,511;22,504
9066,500;3,137;0,728;-35,209;1,592;9,472;4,761;34,239;4,459;-13,846;-2,695;0,000;36,000;36,400;9,451;1,654;6,301;5,977;5,536;5,403;-3,062;25,965;0,000;257,740;Inf;265,000;265,000;5,897;2,907;5,416;22,546
9067,000;2,904;0,708;-35,209;1,587;9,427;4,761;34,239;4,459;-13,846;-2,695;0,000;36,000;36,400;9,361;1,781;6,191;5,794;5,370;4,918;-3,062;25,965;0,000;257,540;Inf;265,000;265,000;5,804;2,911;5,298;22,678
9067,500;2,904;0,708;-35,209;1,587;9,427;4,761;34,239;4,459;-13,846;-2,695;0,000;36,000;36,400;9,361;1,781;6,047;5,700;5,302;4,753;-3,062;25,965;0,000;257,540;Inf;265,000;265,000;5,568;2,911;5,220;22,648
9068,000;2,904;0,708;-35,209;1,587;9,427;4,761;34,239;4,459;-13,846;-2,695;0,000;36,000;36,400;9,361;1,781;5,879;5,561;5,196;4,606;-3,062;25,965;0,000;257,440;Inf;265,000;265,000;5,451;2,911;5,391;22,635
9068,500;2,904;0,708;-35,209;1,587;9,427;4,761;34,239;4,459;-13,846;-2,695;0,000;36,000;36,400;9,361;1,781;6,019;6,012;5,491;5,651;-3,062;25,965;0,000;257,440;Inf;265,000;265,000;5,310;2,910;5,626;22,741
9069,000;2,904;0,708;-35,209;1,587;9,427;4,782;34,232;4,492;-13,822;-2,689;0,000;36,045;36,403;9,361;1,781;6,385;6,194;5,738;6,011;-3,069;25,964;0,000;256,840;Inf;265,000;265,000;5,794;2,910;5,610;22,765
9069,500;2,904;0,708;-35,209;1,587;9,427;4,782;34,232;4,492;-13,822;-2,689;0,000;36,000;36,400;9,361;1,781;6,526;6,084;5,683;5,503;-3,069;25,964;0,000;256,840;Inf;265,000;265,000;6,082;2,910;5,448;22,814
9070,000;2,203;0,567;-34,691;1,562;9,429;4,782;34,232;4,492;-13,822;-2,689;0,000;36,000;36,400;9,415;1,585;6,310;5,887;5,524;5,138;-3,069;25,964;0,000;257,340;Inf;265,000;265,000;5,949;2,910;5,379;22,854
9070,500;2,203;0,567;-34,691;1,562;9,429;4,782;34,232;4,492;-13,822;-2,689;0,000;36,000;36,400;9,415;1,585;6,086;5,710;5,361;4,785;-3,069;25,964;0,000;257,340;Inf;265,000;265,000;5,715;2,899;5,327;22,884
9071,000;2,203;0,567;-34,691;1,562;9,429;4,782;34,232;4,492;-13,822;-2,689;0,000;36,000;36,400;9,415;1,585;5,942;5,566;5,255;4,692;-3,069;25,964;0,000;256,340;Inf;265,000;265,000;5,486;2,887;5,396;22,856
9071,500;2,203;0,567;-34,691;1,562;9,429;4,782;34,232;4,492;-13,822;-2,689;0,000;36,000;36,400;9,415;1,585;6,074;5,797;5,439;5,398;-3,069;25,964;0,000;256,340;Inf;265,000;265,000;5,364;2,876;5,815;22,861
9072,000;2,203;0,567;-34,691;1,562;9,429;4,782;34,232;4,492;-13,822;-2,689;0,000;36,000;36,400;9,415;1,585;6,510;6,363;5,986;6,084;-3,069;25,964;0,000;257,140;Inf;265,000;265,000;5,677;2,865;5,696;22,835
9072,500;2,203;0,567;-34,691;1,562;9,429;4,765;34,163;4,465;-13,819;-2,683;0,000;36,032;36,400;9,415;1,585;6,507;6,181;5,831;5,583;-3,079;25,955;0,000;257,140;Inf;265,000;265,000;6,236;2,854;5,581;22,812
9073,000;2,203;0,567;-34,691;1,562;9,429;4,765;34,163;4,465;-13,819;-2,683;0,000;36,000;36,400;9,415;1,585;6,346;6,031;5,748;5,310;-3,079;25,955;0,000;255,740;Inf;265,000;265,000;6,026;2,843;5,517;22,805
9073,500;2,617;0,667;-34,843;1,617;9,337;4,765;34,163;4,465;-13,819;-2,683;0,000;36,000;36,400;9,527;1,709;6,235;5,837;5,492;4,828;-3,079;25,955;0,000;255,740;Inf;265,000;265,000;5,859;2,833;5,445;22,781
9074,000;2,617;0,667;-34,843;1,617;9,337;4,765;34,163;4,465;-13,819;-2,683;0,000;36,000;36,400;9,527;1,709;6,048;5,659;5,292;4,739;-3,079;25,955;0,000;257,040;Inf;265,000;265,000;5,598;2,829;5,360;22,777
9074,500;2,617;0,667;-34,843;1,617;9,337;4,765;34,163;4,465;-13,819;-2,683;0,000;36,000;36,400;9,527;1,709;6,116;5,895;5,596;5,594;-3,079;25,955;0,000;257,040;Inf;265,000;265,000;5,434;2,826;5,913;22,768
9075,000;2,617;0,667;-34,843;1,617;9,337;4,765;34,163;4,465;-13,819;-2,683;0,000;36,000;36,400;9,527;1,709;6,383;6,430;5,963;6,238;-3,079;25,955;0,000;256,340;Inf;265,000;265,000;5,800;2,822;5,742;22,752
9075,500;2,617;0,667;-34,843;1,617;9,337;4,791;34,155;4,456;-13,773;-2,699;0,000;36,026;36,386;9,527;1,709;6,512;6,160;5,847;5,509;-3,085;25,955;0,000;256,340;Inf;265,000;265,000;6,254;2,819;5,607;22,743
9076,000;2,617;0,667;-34,843;1,617;9,337;4,791;34,155;4,456;-13,773;-2,699;0,000;36,000;36,400;9,527;1,709;6,362;6,012;5,783;5,403;-3,085;25,955;0,000;257,040;Inf;265,000;265,000;6,007;2,816;5,554;22,744
9076,500;2,493;0,684;-33,182;1,684;9,427;4,791;34,155;4,456;-13,773;-2,699;0,000;36,000;36,400;9,532;1,622;6,286;5,901;5,543;4,831;-3,085;25,955;0,000;257,040;Inf;265,000;265,000;5,890;2,813;5,495;22,713
9077,000;2,493;0,684;-33,182;1,684;9,427;4,791;34,155;4,456;-13,773;-2,699;0,000;36,000;36,400;9,532;1,622;6,104;5,916;5,614;5,266;-3,085;25,955;0,000;256,640;Inf;265,000;265,000;5,640;2,807;5,572;22,708
9077,500;2,493;0,684;-33,182;1,684;9,427;4,791;34,155;4,456;-13,773;-2,699;0,000;36,000;36,400;9,532;1,622;6,243;6,224;5,803;5,816;-3,085;25,955;0,000;256,640;Inf;265,000;265,000;5,725;2,802;5,849;22,745
9078,000;2,493;0,684;-33,182;1,684;9,427;4,791;34,155;4,456;-13,773;-2,699;0,000;36,000;36,400;9,532;1,622;6,631;6,508;5,971;6,055;-3,085;25,955;0,000;257,040;Inf;265,000;265,000;6,021;2,797;5,775;22,905
9078,500;2,493;0,684;-33,182;1,684;9,427;4,791;34,155;4,456;-13,773;-2,699;0,000;36,000;36,400;9,532;1,622;6,687;6,369;5,976;5,721;-3,085;25,955;0,000;257,040;Inf;265,000;265,000;6,291;2,792;5,683;22,946
9079,000;2,493;0,684;-33,182;1,684;9,427;4,769;34,140;4,431;-13,722;-2,702;0,000;36,009;36,403;9,532;1,622;6,452;6,100;5,795;5,192;-3,079;25,944;0,000;256,140;Inf;265,000;265,000;6,188;2,787;5,624;22,927
9079,500;2,493;0,684;-33,182;1,684;9,427;4,769;34,140;4,431;-13,722;-2,702;0,000;36,000;36,400;9,532;1,622;6,260;5,935;5,636;5,001;-3,079;25,944;0,000;256,140;Inf;265,000;265,000;5,884;2,782;5,569;22,947
9080,000;2,209;0,592;-34,780;1,632;9,407;4,769;34,140;4,431;-13,722;-2,702;0,000;36,000;36,400;9,493;1,810;6,258;6,093;5,706;5,302;-3,079;25,944;0,000;256,740;Inf;265,000;265,000;5,708;2,778;5,702;22,994
9080,500;2,209;0,592;-34,780;1,632;9,407;4,769;34,140;4,431;-13,722;-2,702;0,000;36,000;36,400;9,493;1,810;6,485;6,329;5,961;6,147;-3,079;25,944;0,000;256,740;Inf;265,000;265,000;5,840;2,768;5,904;22,953
9081,000;2,209;0,592;-34,780;1,632;9,407;4,769;34,140;4,431;-13,722;-2,702;0,000;36,000;36,400;9,493;1,810;6,765;6,496;6,107;6,228;-3,079;25,944;0,000;255,940;Inf;265,000;265,000;6,231;2,759;5,899;22,979
9081,500;2,209;0,592;-34,780;1,632;9,407;4,769;34,140;4,431;-13,722;-2,702;0,000;36,000;36,400;9,493;1,810;6,832;6,415;6,094;5,910;-3,079;25,944;0,000;255,940;Inf;265,000;265,000;6,399;2,750;5,704;23,005
9082,000;2,209;0,592;-34,780;1,632;9,407;4,792;34,149;4,428;-13,685;-2,700;0,000;36,015;36,365;9,493;1,810;6,629;6,214;5,893;5,439;-3,085;25,948;0,000;257,140;Inf;265,000;265,000;6,312;2,741;5,674;23,006
9082,500;2,209;0,592;-34,780;1,632;9,407;4,792;34,149;4,428;-13,685;-2,700;0,000;36,000;36,400;9,493;1,810;6,520;6,084;5,762;5,103;-3,085;25,948;0,000;257,140;Inf;265,000;265,000;6,044;2,733;5,603;22,990
9083,000;2,420;0,608;-35,209;1,646;9,376;4,792;34,149;4,428;-13,685;-2,700;0,000;36,000;36,400;9,467;1,858;6,426;6,069;5,797;5,597;-3,085;25,948;0,000;254,640;Inf;265,000;265,000;5,867;2,724;5,657;23,010
9083,500;2,420;0,608;-35,209;1,646;9,376;4,792;34,149;4,428;-13,685;-2,700;0,000;36,000;36,400;9,467;1,858;6,555;6,502;6,149;6,437;-3,085;25,948;0,000;254,640;Inf;265,000;265,000;5,972;2,719;6,003;23,037
9084,000;2,420;0,608;-35,209;1,646;9,376;4,792;34,149;4,428;-13,685;-2,700;0,000;36,000;36,400;9,467;1,858;6,929;6,664;6,431;6,588;-3,085;25,948;0,000;257,040;Inf;265,000;265,000;6,410;2,714;5,957;23,050
9084,500;2,420;0,608;-35,209;1,646;9,376;4,792;34,149;4,428;-13,685;-2,700;0,000;36,000;36,400;9,467;1,858;6,949;6,511;6,244;5,889;-3,085;25,948;0,000;257,040;Inf;265,000;265,000;6,653;2,709;5,848;23,052
9085,000;2,420;0,608;-35,209;1,646;9,376;4,792;34,149;4,428;-13,685;-2,700;0,000;36,000;36,400;9,467;1,858;6,685;6,269;5,924;5,308;-3,085;25,948;0,000;255,040;Inf;265,000;265,000;6,398;2,705;5,757;23,039
9085,500;2,420;0,608;-35,209;1,646;9,376;4,790;34,140;4,449;-13,650;-2,718;0,000;35,994;36,342;9,467;1,858;6,493;6,090;5,761;5,065;-3,087;25,922;0,000;255,040;Inf;265,000;265,000;6,046;2,700;5,639;23,007
9086,000;2,420;0,608;-35,209;1,646;9,376;4,790;34,140;4,449;-13,650;-2,718;0,000;36,000;36,300;9,467;1,858;6,347;5,955;5,635;4,945;-3,087;25,922;0,000;257,240;Inf;265,000;265,000;5,852;2,695;5,821;23,034
9086,500;2,606;0,681;-34,027;1,750;9,391;4,790;34,140;4,449;-13,650;-2,718;0,000;36,000;36,300;9,461;1,499;6,702;6,667;6,282;6,599;-3,087;25,922;0,000;257,240;Inf;265,000;265,000;5,720;2,691;6,108;23,029
9087,000;2,606;0,681;-34,027;1,750;9,391;4,790;34,140;4,449;-13,650;-2,718;0,000;36,000;36,300;9,461;1,499;6,900;6,729;6,392;6,445;-3,087;25,922;0,000;255,140;Inf;265,000;265,000;6,562;2,689;6,041;22,961
9087,500;2,606;0,681;-34,027;1,750;9,391;4,790;34,140;4,449;-13,650;-2,718;0,000;36,000;36,300;9,461;1,499;6,871;6,503;6,208;5,926;-3,087;25,922;0,000;255,140;Inf;265,000;265,000;6,616;2,688;5,887;23,014
9088,000;2,606;0,681;-34,027;1,750;9,391;4,790;34,140;4,449;-13,650;-2,718;0,000;36,000;36,300;9,461;1,499;6,736;6,321;6,133;5,771;-3,087;25,922;0,000;256,640;Inf;265,000;265,000;6,377;2,687;5,791;23,057
9088,500;2,606;0,681;-34,027;1,750;9,391;4,774;34,175;4,450;-13,605;-2,721;0,000;35,996;36,375;9,461;1,499;6,702;6,211;5,943;5,272;-3,090;25,924;0,000;256,640;Inf;265,000;265,000;6,240;2,685;5,758;23,048
9089,000;2,606;0,681;-34,027;1,750;9,391;4,774;34,175;4,450;-13,605;-2,721;0,000;36,000;36,400;9,461;1,499;6,516;6,086;5,827;5,175;-3,090;25,924;0,000;255,640;Inf;265,000;265,000;6,032;2,684;5,883;23,026
9089,500;3,012;0,748;-35,209;1,683;9,376;4,774;34,175;4,450;-13,605;-2,721;0,000;36,000;36,400;9,412;1,733;6,597;6,302;5,964;5,705;-3,090;25,924;0,000;255,640;Inf;265,000;265,000;5,901;2,683;6,133;23,073
9090,000;3,012;0,748;-35,209;1,683;9,376;4,774;34,175;4,450;-13,605;-2,721;0,000;36,000;36,400;9,412;1,733;6,948;6,758;6,449;6,494;-3,090;25,924;0,000;256,740;Inf;265,000;265,000;6,662;2,694;6,065;23,127
9090,500;3,012;0,748;-35,209;1,683;9,376;4,774;34,175;4,450;-13,605;-2,721;0,000;36,000;36,400;9,412;1,733;6,983;6,564;6,304;6,072;-3,090;25,924;0,000;256,740;Inf;265,000;265,000;6,662;2,694;5,940;23,163
9091,000;3,012;0,748;-35,209;1,683;9,376;4,774;34,175;4,450;-13,605;-2,721;0,000;36,000;36,400;9,412;1,733;6,890;6,458;6,231;5,874;-3,090;25,924;0,000;255,540;Inf;265,000;265,000;6,481;2,699;5,893;23,165
9091,500;3,012;0,748;-35,209;1,683;9,376;4,774;34,175;4,450;-13,605;-2,721;0,000;36,000;36,400;9,412;1,733;6,799;6,318;6,053;5,414;-3,090;25,924;0,000;255,540;Inf;265,000;265,000;6,363;2,704;5,838;23,143
9092,000;3,012;0,748;-35,209;1,683;9,376;4,783;34,165;4,441;-13,570;-2,709;0,000;35,987;36,322;9,412;1,733;6,687;6,194;5,961;5,480;-3,111;25,914;0,000;257,040;Inf;265,000;265,000;6,146;2,709;5,786;23,115
9092,500;3,012;0,748;-35,209;1,683;9,376;4,783;34,165;4,441;-13,570;-2,709;0,000;36,000;36,300;9,412;1,733;6,707;6,367;6,172;6,092;-3,111;25,914;0,000;257,040;Inf;265,000;265,000;6,080;2,714;6,255;23,050
9093,000;3,761;0,958;-35,022;1,650;9,338;4,783;34,165;4,441;-13,570;-2,709;0,000;36,000;36,300;9,485;1,770;6,908;6,835;6,505;6,664;-3,111;25,914;0,000;255,540;Inf;265,000;265,000;6,335;2,719;6,168;23,041
9093,500;3,761;0,958;-35,022;1,650;9,338;4,783;34,165;4,441;-13,570;-2,709;0,000;36,000;36,300;9,485;1,770;7,112;6,879;6,544;6,470;-3,111;25,914;0,000;255,540;Inf;265,000;265,000;6,728;2,736;6,078;23,118
9094,000;3,761;0,958;-35,022;1,650;9,338;4,783;34,165;4,441;-13,570;-2,709;0,000;36,000;36,300;9,485;1,770;6,959;6,540;6,306;5,767;-3,111;25,914;0,000;257,240;Inf;265,000;265,000;6,751;2,753;5,970;23,091
9094,500;3,761;0,958;-35,022;1,650;9,338;4,783;34,165;4,441;-13,570;-2,709;0,000;36,000;36,300;9,485;1,770;6,790;6,329;6,058;5,334;-3,111;25,914;0,000;257,240;Inf;265,000;265,000;6,393;2,769;5,900;23,159
9095,000;3,761;0,958;-35,022;1,650;9,338;4,801;34,196;4,451;-13,513;-2,726;0,000;35,982;36,311;9,485;1,770;6,627;6,194;6,006;5,525;-3,107;25,908;0,000;254,240;Inf;265,000;265,000;6,128;2,785;5,840;23,228
9095,500;3,761;0,958;-35,022;1,650;9,338;4,801;34,196;4,451;-13,513;-2,726;0,000;36,000;36,300;9,485;1,770;6,746;6,455;6,193;6,123;-3,107;25,908;0,000;254,240;Inf;265,000;265,000;6,088;2,801;5,983;23,200
9096,000;3,300;0,804;-35,209;1,595;9,456;4,801;34,196;4,451;-13,513;-2,726;0,000;36,000;36,300;9,464;1,748;6,942;6,898;6,494;6,545;-3,107;25,908;0,000;256,940;Inf;265,000;265,000;6,379;2,817;6,204;23,216
9096,500;3,300;0,804;-35,209;1,595;9,456;4,801;34,196;4,451;-13,513;-2,726;0,000;36,000;36,300;9,464;1,748;7,022;6,820;6,458;6,319;-3,107;25,908;0,000;256,940;Inf;265,000;265,000;6,720;2,825;6,043;23,185
9097,000;3,300;0,804;-35,209;1,595;9,456;4,801;34,196;4,451;-13,513;-2,726;0,000;36,000;36,300;9,464;1,748;7,002;6,606;6,359;6,023;-3,107;25,908;0,000;254,940;Inf;265,000;265,000;6,655;2,833;6,009;23,226
9097,500;3,300;0,804;-35,209;1,595;9,456;4,801;34,196;4,451;-13,513;-2,726;0,000;36,000;36,300;9,464;1,748;6,829;6,346;6,068;5,287;-3,107;25,908;0,000;254,940;Inf;265,000;265,000;6,497;2,840;5,943;23,195
9098,000;3,300;0,804;-35,209;1,595;9,456;4,778;34,211;4,440;-13,481;-2,727;0,000;35,975;36,323;9,464;1,748;6,699;6,376;6,208;5,692;-3,104;25,891;0,000;256,640;Inf;265,000;265,000;6,132;2,848;5,959;23,185
9098,500;3,300;0,804;-35,209;1,595;9,456;4,778;34,211;4,440;-13,481;-2,727;0,000;36,000;36,300;9,464;1,748;6,838;6,617;6,389;6,225;-3,104;25,891;0,000;256,640;Inf;265,000;265,000;6,244;2,855;6,110;23,153
9099,000;3,300;0,804;-35,209;1,595;9,456;4,778;34,211;4,440;-13,481;-2,727;0,000;36,000;36,300;9,464;1,748;7,121;6,790;6,476;6,460;-3,104;25,891;0,000;255,940;Inf;265,000;265,000;6,517;2,863;6,193;23,140
9099,500;3,248;0,767;-35,209;1,601;9,481;4,778;34,211;4,440;-13,481;-2,727;0,000;36,000;36,300;9,452;1,796;7,132;6,721;6,393;6,030;-3,104;25,891;0,000;255,940;Inf;265,000;265,000;6,712;2,870;6,118;23,089
9100,000;3,248;0,767;-35,209;1,601;9,481;4,778;34,211;4,440;-13,481;-2,727;0,000;36,000;36,300;9,452;1,796;7,021;6,570;6,278;5,688;-3,104;25,891;0,000;256,540;Inf;265,000;265,000;6,569;2,876;5,986;23,081
9100,500;3,248;0,767;-35,209;1,601;9,481;4,778;34,211;4,440;-13,481;-2,727;0,000;36,000;36,300;9,452;1,796;6,960;6,497;6,268;5,735;-3,104;25,891;0,000;256,540;Inf;265,000;265,000;6,389;2,882;5,999;23,103
9101,000;3,248;0,767;-35,209;1,601;9,481;4,778;34,211;4,440;-13,481;-2,727;0,000;36,000;36,300;9,452;1,796;6,957;6,545;6,304;5,946;-3,104;25,891;0,000;255,940;Inf;265,000;265,000;6,365;2,888;6,055;23,077
9101,500;3,248;0,767;-35,209;1,601;9,481;4,818;34,231;4,457;-13,453;-2,726;0,000;35,981;36,322;9,452;1,796;7,025;6,701;6,431;6,419;-3,096;25,896;0,000;255,940;Inf;265,000;265,000;6,438;2,894;6,148;23,035
9102,000;3,248;0,767;-35,209;1,601;9,481;4,818;34,231;4,457;-13,453;-2,726;0,000;36,000;36,300;9,452;1,796;7,140;6,795;6,605;6,579;-3,096;25,896;0,000;256,840;Inf;265,000;265,000;6,644;2,900;6,170;23,120
9102,500;2,858;0,740;-34,159;1,665;9,404;4,818;34,231;4,457;-13,453;-2,726;0,000;36,000;36,300;9,495;1,566;7,163;6,672;6,418;6,012;-3,096;25,896;0,000;256,840;Inf;265,000;265,000;6,780;2,906;6,098;23,139
9103,000;2,858;0,740;-34,159;1,665;9,404;4,818;34,231;4,457;-13,453;-2,726;0,000;36,000;36,300;9,495;1,566;7,085;6,571;6,409;5,843;-3,096;25,896;0,000;256,140;Inf;265,000;265,000;6,566;2,905;6,043;23,093
9103,500;2,858;0,740;-34,159;1,665;9,404;4,818;34,231;4,457;-13,453;-2,726;0,000;36,000;36,300;9,495;1,566;6,871;6,495;6,332;5,793;-3,096;25,896;0,000;256,140;Inf;265,000;265,000;6,477;2,904;6,086;22,981
9104,000;2,858;0,740;-34,159;1,665;9,404;4,818;34,231;4,457;-13,453;-2,726;0,000;36,000;36,300;9,495;1,566;6,900;6,588;6,427;6,062;-3,096;25,896;0,000;256,340;Inf;265,000;265,000;6,373;2,903;6,204;22,998
9104,500;2,858;0,740;-34,159;1,665;9,404;4,830;34,200;4,468;-13,440;-2,733;0,000;36,000;36,300;9,495;1,566;7,324;6,900;6,650;6,478;-3,110;25,888;0,000;256,340;Inf;265,000;265,000;6,838;2,902;6,220;23,123
9105,000;2,858;0,740;-34,159;1,665;9,404;4,830;34,200;4,468;-13,440;-2,733;0,000;36,000;36,300;9,495;1,566;7,343;6,842;6,587;6,245;-3,110;25,888;0,000;255,440;Inf;265,000;265,000;6,838;2,902;6,211;23,169
9105,500;2,858;0,740;-34,159;1,665;9,404;4,830;34,200;4,468;-13,440;-2,733;0,000;36,000;36,300;9,495;1,566;7,260;6,738;6,520;5,950;-3,110;25,888;0,000;255,440;Inf;265,000;265,000;6,754;2,901;6,124;23,211
9106,000;2,575;0,657;-34,712;1,626;9,400;4,830;34,200;4,468;-13,440;-2,733;0,000;36,000;36,300;9,539;1,743;7,014;6,542;6,435;5,916;-3,110;25,888;0,000;256,740;Inf;265,000;265,000;6,617;2,900;6,050;23,209
9106,500;2,575;0,657;-34,712;1,626;9,400;4,830;34,200;4,468;-13,440;-2,733;0,000;36,000;36,300;9,539;1,743;7,022;6,499;6,415;6,014;-3,110;25,888;0,000;256,740;Inf;265,000;265,000;6,477;2,895;6,026;23,283
9107,000;2,575;0,657;-34,712;1,626;9,400;4,830;34,200;4,468;-13,440;-2,733;0,000;36,000;36,300;9,539;1,743;7,091;6,698;6,609;6,417;-3,110;25,888;0,000;255,040;Inf;265,000;265,000;6,487;2,890;6,350;23,353
9107,500;2,575;0,657;-34,712;1,626;9,400;4,830;34,200;4,468;-13,440;-2,733;0,000;36,000;36,300;9,539;1,743;7,252;6,982;6,817;6,724;-3,110;25,888;0,000;255,040;Inf;265,000;265,000;6,704;2,885;6,250;23,317
9108,000;2,575;0,657;-34,712;1,626;9,400;4,830;34,184;4,460;-13,411;-2,713;0,000;35,985;36,305;9,539;1,743;7,283;6,950;6,830;6,624;-3,106;25,881;0,000;256,840;Inf;265,000;265,000;6,944;2,880;6,208;23,290
9108,500;2,575;0,657;-34,712;1,626;9,400;4,830;34,184;4,460;-13,411;-2,713;0,000;36,000;36,300;9,539;1,743;7,213;6,736;6,574;6,047;-3,106;25,881;0,000;256,840;Inf;265,000;265,000;6,922;2,875;6,165;23,223
9109,000;2,297;0,610;-33,878;1,690;9,427;4,830;34,184;4,460;-13,411;-2,713;0,000;36,000;36,300;9,554;1,590;7,167;6,667;6,565;6,070;-3,106;25,881;0,000;255,140;Inf;265,000;265,000;6,642;2,870;6,141;23,182
9109,500;2,297;0,610;-33,878;1,690;9,427;4,830;34,184;4,460;-13,411;-2,713;0,000;36,000;36,300;9,554;1,590;7,221;6,752;6,791;6,583;-3,106;25,881;0,000;255,140;Inf;265,000;265,000;6,617;2,860;6,168;23,146
9110,000;2,297;0,610;-33,878;1,690;9,427;4,830;34,184;4,460;-13,411;-2,713;0,000;36,000;36,300;9,554;1,590;7,400;7,098;6,902;6,679;-3,106;25,881;0,000;256,740;Inf;265,000;265,000;6,837;2,851;6,450;23,114
9110,500;2,297;0,610;-33,878;1,690;9,427;4,830;34,184;4,460;-13,411;-2,713;0,000;36,000;36,300;9,554;1,590;7,542;7,120;6,892;6,648;-3,106;25,881;0,000;256,740;Inf;265,000;265,000;7,020;2,842;6,406;23,083
9111,000;2,297;0,610;-33,878;1,690;9,427;4,846;34,161;4,445;-13,352;-2,722;0,000;35,982;36,387;9,554;1,590;7,485;6,960;6,811;6,331;-3,100;25,867;0,000;256,040;Inf;265,000;265,000;7,050;2,833;6,265;22,979
9111,500;2,297;0,610;-33,878;1,690;9,427;4,846;34,161;4,445;-13,352;-2,722;0,000;36,000;36,400;9,554;1,590;7,366;6,865;6,729;6,170;-3,100;25,867;0,000;256,040;Inf;265,000;265,000;6,897;2,824;6,189;22,954
9112,000;2,297;0,610;-33,878;1,690;9,427;4,846;34,161;4,445;-13,352;-2,722;0,000;36,000;36,400;9,554;1,590;7,356;6,958;6,848;6,507;-3,100;25,867;0,000;256,640;Inf;265,000;265,000;6,783;2,816;6,349;22,951
9112,500;2,721;0,754;-33,709;1,657;9,395;4,846;34,161;4,445;-13,352;-2,722;0,000;36,000;36,400;9,589;1,623;7,548;7,143;6,901;6,943;-3,100;25,867;0,000;256,640;Inf;265,000;265,000;6,917;2,807;6,490;22,903
9113,000;2,721;0,754;-33,709;1,657;9,395;4,846;34,161;4,445;-13,352;-2,722;0,000;36,000;36,400;9,589;1,623;7,565;7,120;6,883;6,806;-3,100;25,867;0,000;256,040;Inf;265,000;265,000;7,134;2,806;6,461;22,967
9113,500;2,721;0,754;-33,709;1,657;9,395;4,846;34,161;4,445;-13,352;-2,722;0,000;36,000;36,400;9,589;1,623;7,549;7,093;6,907;6,459;-3,100;25,867;0,000;256,040;Inf;265,000;265,000;7,093;2,804;6,410;22,973
9114,000;2,721;0,754;-33,709;1,657;9,395;4,846;34,161;4,445;-13,352;-2,722;0,000;36,000;36,400;9,589;1,623;7,472;6,980;6,846;6,324;-3,100;25,867;0,000;256,840;Inf;265,000;265,000;7,002;2,803;6,355;22,938
9114,500;2,721;0,754;-33,709;1,657;9,395;4,823;34,198;4,460;-13,289;-2,724;0,000;35,998;36,347;9,589;1,623;7,314;6,791;6,611;5,880;-3,106;25,867;0,000;256,840;Inf;265,000;265,000;6,905;2,802;6,387;22,859
9115,000;2,721;0,754;-33,709;1,657;9,395;4,823;34,198;4,460;-13,289;-2,724;0,000;36,000;36,300;9,589;1,623;7,199;6,877;6,678;6,171;-3,106;25,867;0,000;254,640;Inf;265,000;265,000;6,649;2,800;6,594;22,891
9115,500;3,648;0,901;-34,167;1,714;9,440;4,823;34,198;4,460;-13,289;-2,724;0,000;36,000;36,300;9,543;1,469;7,673;7,349;7,072;7,136;-3,106;25,867;0,000;254,640;Inf;265,000;265,000;6,731;2,799;6,645;22,976
9116,000;3,648;0,901;-34,167;1,714;9,440;4,823;34,198;4,460;-13,289;-2,724;0,000;36,000;36,300;9,543;1,469;7,808;7,249;7,130;6,971;-3,106;25,867;0,000;256,940;Inf;265,000;265,000;7,307;2,813;6,490;22,936
9116,500;3,648;0,901;-34,167;1,714;9,440;4,823;34,198;4,460;-13,289;-2,724;0,000;36,000;36,300;9,543;1,469;7,622;7,041;6,913;6,344;-3,106;25,867;0,000;256,940;Inf;265,000;265,000;7,289;2,827;6,412;22,881
9117,000;3,648;0,901;-34,167;1,714;9,440;4,823;34,198;4,460;-13,289;-2,724;0,000;36,000;36,300;9,543;1,469;7,434;6,886;6,738;6,046;-3,106;25,867;0,000;254,640;Inf;265,000;265,000;6,980;2,840;6,364;22,888
9117,500;3,648;0,901;-34,167;1,714;9,440;4,753;34,219;4,460;-13,246;-2,731;0,000;35,996;36,336;9,543;1,469;7,246;6,717;6,536;5,668;-3,113;25,856;0,000;254,640;Inf;265,000;265,000;6,776;2,853;6,304;22,918
9118,000;3,648;0,901;-34,167;1,714;9,440;4,753;34,219;4,460;-13,246;-2,731;0,000;36,000;36,300;9,543;1,469;7,276;6,948;6,690;6,355;-3,113;25,856;0,000;257,240;Inf;265,000;265,000;6,542;2,866;6,601;22,843
9118,500;3,648;0,901;-34,167;1,714;9,440;4,753;34,219;4,460;-13,246;-2,731;0,000;36,000;36,300;9,543;1,469;7,499;7,195;6,989;7,131;-3,113;25,856;0,000;257,240;Inf;265,000;265,000;6,817;2,879;6,642;22,861
9119,000;3,444;0,788;-35,209;1,663;9,487;4,753;34,219;4,460;-13,246;-2,731;0,000;36,000;36,300;9,385;1,627;7,633;7,178;7,045;6,712;-3,113;25,856;0,000;254,540;Inf;265,000;265,000;7,203;2,892;6,498;22,864
9119,500;3,444;0,788;-35,209;1,663;9,487;4,753;34,219;4,460;-13,246;-2,731;0,000;36,000;36,300;9,385;1,627;7,521;6,987;6,831;6,311;-3,113;25,856;0,000;254,540;Inf;265,000;265,000;7,142;2,901;6,434;22,853
9120,000;3,444;0,788;-35,209;1,663;9,487;4,753;34,219;4,460;-13,246;-2,731;0,000;36,000;36,300;9,385;1,627;7,409;6,886;6,712;6,015;-3,113;25,856;0,000;256,840;Inf;265,000;265,000;6,913;2,910;6,377;22,872
9120,500;3,444;0,788;-35,209;1,663;9,487;4,753;34,219;4,460;-13,246;-2,731;0,000;36,000;36,300;9,385;1,627;7,283;6,856;6,807;6,361;-3,113;25,856;0,000;256,840;Inf;265,000;265,000;6,756;2,919;6,382;22,951
9121,000;3,444;0,788;-35,209;1,663;9,487;4,845;34,239;4,470;-13,227;-2,722;0,000;35,996;36,346;9,385;1,627;7,394;7,150;7,021;6,887;-3,116;25,855;0,000;254,540;Inf;265,000;265,000;6,826;2,927;6,598;23,026
9121,500;3,444;0,788;-35,209;1,663;9,487;4,845;34,239;4,470;-13,227;-2,722;0,000;36,000;36,300;9,385;1,627;7,721;7,500;7,174;7,177;-3,116;25,855;0,000;254,540;Inf;265,000;265,000;7,113;2,936;6,693;23,144
9122,000;2,834;0,765;-33,788;1,699;9,375;4,845;34,239;4,470;-13,227;-2,722;0,000;36,000;36,300;9,520;1,525;7,860;7,429;7,172;6,863;-3,116;25,855;0,000;256,840;Inf;265,000;265,000;7,393;2,944;6,559;23,162
9122,500;2,834;0,765;-33,788;1,699;9,375;4,845;34,239;4,470;-13,227;-2,722;0,000;36,000;36,300;9,520;1,525;7,752;7,256;7,075;6,557;-3,116;25,855;0,000;256,840;Inf;265,000;265,000;7,331;2,942;6,537;23,186
9123,000;2,834;0,765;-33,788;1,699;9,375;4,845;34,239;4,470;-13,227;-2,722;0,000;36,000;36,300;9,520;1,525;7,505;7,047;6,852;6,218;-3,116;25,855;0,000;255,740;Inf;265,000;265,000;7,160;2,940;6,473;23,155
9123,500;2,834;0,765;-33,788;1,699;9,375;4,845;34,239;4,470;-13,227;-2,722;0,000;36,000;36,300;9,520;1,525;7,345;6,911;6,847;6,386;-3,116;25,855;0,000;255,740;Inf;265,000;265,000;6,906;2,939;6,441;23,234
9124,000;2,834;0,765;-33,788;1,699;9,375;4,843;34,260;4,500;-13,176;-2,724;0,000;36,015;36,450;9,520;1,525;7,424;7,260;7,068;6,907;-3,109;25,850;0,000;256,740;Inf;265,000;265,000;6,872;2,937;6,709;23,266
9124,500;2,834;0,765;-33,788;1,699;9,375;4,843;34,260;4,500;-13,176;-2,724;0,000;36,000;36,400;9,520;1,525;7,731;7,554;7,234;7,139;-3,109;25,850;0,000;256,740;Inf;265,000;265,000;7,165;2,935;6,850;23,273
9125,000;2,863;0,767;-34,563;1,655;9,399;4,843;34,260;4,500;-13,176;-2,724;0,000;36,000;36,400;9,504;1,740;7,833;7,453;7,261;7,049;-3,109;25,850;0,000;256,040;Inf;265,000;265,000;7,414;2,934;6,735;23,250
9125,500;2,863;0,767;-34,563;1,655;9,399;4,843;34,260;4,500;-13,176;-2,724;0,000;36,000;36,400;9,504;1,740;7,792;7,309;7,141;6,617;-3,109;25,850;0,000;256,040;Inf;265,000;265,000;7,399;2,932;6,587;23,129
9126,000;2,863;0,767;-34,563;1,655;9,399;4,843;34,260;4,500;-13,176;-2,724;0,000;36,000;36,400;9,504;1,740;7,714;7,191;7,077;6,517;-3,109;25,850;0,000;256,940;Inf;265,000;265,000;7,215;2,931;6,481;23,024
9126,500;2,863;0,767;-34,563;1,655;9,399;4,843;34,260;4,500;-13,176;-2,724;0,000;36,000;36,400;9,504;1,740;7,526;7,126;7,036;6,595;-3,109;25,850;0,000;256,940;Inf;265,000;265,000;7,125;2,930;6,581;22,946
9127,000;2,863;0,767;-34,563;1,655;9,399;4,843;34,260;4,500;-13,176;-2,724;0,000;36,000;36,400;9,504;1,740;7,785;7,382;7,270;7,186;-3,109;25,850;0,000;254,140;Inf;265,000;265,000;7,071;2,929;6,707;22,944
9127,500;2,863;0,767;-34,563;1,655;9,399;4,832;34,246;4,494;-13,203;-2,734;0,000;36,015;36,428;9,504;1,740;7,909;7,562;7,430;7,522;-3,113;25,831;0,000;254,140;Inf;265,000;265,000;7,406;2,928;6,818;22,955
9128,000;2,863;0,767;-34,563;1,655;9,399;4,832;34,246;4,494;-13,203;-2,734;0,000;36,000;36,400;9,504;1,740;8,006;7,442;7,353;7,151;-3,113;25,831;0,000;256,440;Inf;265,000;265,000;7,606;2,927;6,690;22,974
9128,500;1,779;0,527;-33,942;1,613;9,399;4,832;34,246;4,494;-13,203;-2,734;0,000;36,000;36,400;9,489;1,552;7,942;7,346;7,264;6,697;-3,113;25,831;0,000;256,440;Inf;265,000;265,000;7,488;2,926;6,651;22,961
9129,000;1,779;0,527;-33,942;1,613;9,399;4,832;34,246;4,494;-13,203;-2,734;0,000;36,000;36,400;9,489;1,552;7,726;7,239;7,181;6,625;-3,113;25,831;0,000;255,940;Inf;265,000;265,000;7,312;2,907;6,564;22,867
9129,500;1,779;0,527;-33,942;1,613;9,399;4,832;34,246;4,494;-13,203;-2,734;0,000;36,000;36,400;9,489;1,552;7,660;7,124;7,080;6,628;-3,113;25,831;0,000;255,940;Inf;265,000;265,000;7,193;2,889;6,721;22,919
9130,000;1,779;0,527;-33,942;1,613;9,399;4,832;34,246;4,494;-13,203;-2,734;0,000;36,000;36,400;9,489;1,552;8,070;7,780;7,648;7,686;-3,113;25,831;0,000;257,040;Inf;265,000;265,000;7,123;2,870;7,042;22,880
9130,500;1,779;0,527;-33,942;1,613;9,399;4,864;34,196;4,482;-13,204;-2,733;0,000;36,011;36,460;9,489;1,552;8,251;7,768;7,676;7,458;-3,116;25,840;0,000;257,040;Inf;265,000;265,000;7,796;2,853;6,900;22,969
9131,000;1,779;0,527;-33,942;1,613;9,399;4,864;34,196;4,482;-13,204;-2,733;0,000;36,000;36,500;9,489;1,552;8,201;7,562;7,474;6,987;-3,116;25,840;0,000;255,840;Inf;265,000;265,000;7,788;2,835;6,789;22,997
9131,500;2,570;0,616;-35,209;1,571;9,455;4,864;34,196;4,482;-13,204;-2,733;0,000;36,000;36,500;9,470;1,829;7,922;7,334;7,222;6,496;-3,116;25,840;0,000;255,840;Inf;265,000;265,000;7,556;2,818;6,705;22,980
9132,000;2,570;0,616;-35,209;1,571;9,455;4,864;34,196;4,482;-13,204;-2,733;0,000;36,000;36,500;9,470;1,829;7,765;7,188;7,106;6,266;-3,116;25,840;0,000;257,340;Inf;265,000;265,000;7,243;2,814;6,642;23,067
9132,500;2,570;0,616;-35,209;1,571;9,455;4,864;34,196;4,482;-13,204;-2,733;0,000;36,000;36,500;9,470;1,829;7,774;7,363;7,174;6,791;-3,116;25,840;0,000;257,340;Inf;265,000;265,000;7,081;2,810;7,110;23,112
9133,000;2,570;0,616;-35,209;1,571;9,455;4,864;34,196;4,482;-13,204;-2,733;0,000;36,000;36,500;9,470;1,829;7,976;7,745;7,602;7,804;-3,116;25,840;0,000;256,440;Inf;265,000;265,000;7,275;2,806;7,045;23,169
9133,500;2,570;0,616;-35,209;1,571;9,455;4,864;34,196;4,482;-13,204;-2,733;0,000;36,000;36,500;9,470;1,829;8,180;7,808;7,658;7,698;-3,116;25,840;0,000;256,440;Inf;265,000;265,000;7,782;2,802;6,918;23,259
9134,000;2,570;0,616;-35,209;1,571;9,455;4,882;34,176;4,457;-13,171;-2,744;0,000;36,024;36,469;9,470;1,829;8,040;7,488;7,367;6,875;-3,118;25,822;0,000;256,640;Inf;265,000;265,000;7,836;2,798;6,838;23,333
9134,500;2,570;0,616;-35,209;1,571;9,455;4,882;34,176;4,457;-13,171;-2,744;0,000;36,000;36,500;9,470;1,829;7,954;7,402;7,241;6,489;-3,118;25,822;0,000;256,640;Inf;265,000;265,000;7,443;2,794;6,782;23,365
9135,000;2,999;0,736;-35,209;1,686;9,445;4,882;34,176;4,457;-13,171;-2,744;0,000;36,000;36,500;9,434;1,834;7,726;7,194;7,068;6,195;-3,118;25,822;0,000;256,240;Inf;265,000;265,000;7,271;2,791;6,716;23,408
9135,500;2,999;0,736;-35,209;1,686;9,445;4,882;34,176;4,457;-13,171;-2,744;0,000;36,000;36,500;9,434;1,834;7,775;7,385;7,209;6,815;-3,118;25,822;0,000;256,240;Inf;265,000;265,000;7,046;2,794;6,877;23,441
9136,000;2,999;0,736;-35,209;1,686;9,445;4,882;34,176;4,457;-13,171;-2,744;0,000;36,000;36,500;9,434;1,834;8,031;7,699;7,559;7,690;-3,118;25,822;0,000;257,340;Inf;265,000;265,000;7,296;2,797;7,000;23,485
9136,500;2,999;0,736;-35,209;1,686;9,445;4,882;34,176;4,457;-13,171;-2,744;0,000;36,000;36,500;9,434;1,834;8,114;7,746;7,634;7,643;-3,118;25,822;0,000;257,340;Inf;265,000;265,000;7,745;2,801;6,924;23,504
9137,000;2,999;0,736;-35,209;1,686;9,445;4,864;34,200;4,475;-13,149;-2,742;0,000;36,038;36,516;9,434;1,834;8,177;7,636;7,509;7,197;-3,114;25,827;0,000;256,240;Inf;265,000;265,000;7,784;2,804;6,860;23,531
9137,500;2,999;0,736;-35,209;1,686;9,445;4,864;34,200;4,475;-13,149;-2,742;0,000;36,000;36,500;9,434;1,834;7,910;7,349;7,228;6,517;-3,114;25,827;0,000;256,240;Inf;265,000;265,000;7,630;2,807;6,787;23,536
9138,000;2,268;0,613;-33,504;1,703;9,380;4,864;34,200;4,475;-13,149;-2,742;0,000;36,000;36,500;9,651;1,679;7,858;7,415;7,436;7,001;-3,114;25,827;0,000;257,140;Inf;265,000;265,000;7,251;2,810;6,827;23,525
9138,500;2,268;0,613;-33,504;1,703;9,380;4,864;34,200;4,475;-13,149;-2,742;0,000;36,000;36,500;9,651;1,679;7,961;7,717;7,583;7,364;-3,114;25,827;0,000;257,140;Inf;265,000;265,000;7,428;2,801;7,088;23,526
9139,000;2,268;0,613;-33,504;1,703;9,380;4,864;34,200;4,475;-13,149;-2,742;0,000;36,000;36,500;9,651;1,679;8,249;7,924;7,661;7,549;-3,114;25,827;0,000;256,540;Inf;265,000;265,000;7,656;2,793;7,201;23,530
9139,500;2,268;0,613;-33,504;1,703;9,380;4,864;34,200;4,475;-13,149;-2,742;0,000;36,000;36,500;9,651;1,679;8,375;7,818;7,725;7,462;-3,114;25,827;0,000;256,540;Inf;265,000;265,000;7,846;2,784;7,039;23,486
9140,000;2,268;0,613;-33,504;1,703;9,380;4,864;34,200;4,475;-13,149;-2,742;0,000;36,000;36,500;9,651;1,679;8,271;7,647;7,576;6,988;-3,114;25,827;0,000;257,440;Inf;265,000;265,000;7,845;2,776;6,912;23,409
9140,500;2,268;0,613;-33,504;1,703;9,380;4,861;34,202;4,464;-13,105;-2,735;0,000;36,043;36,552;9,651;1,679;8,141;7,553;7,486;6,827;-3,129;25,816;0,000;257,440;Inf;265,000;265,000;7,621;2,767;6,799;23,401
9141,000;2,268;0,613;-33,504;1,703;9,380;4,861;34,202;4,464;-13,105;-2,735;0,000;36,000;36,600;9,651;1,679;8,015;7,517;7,516;7,262;-3,129;25,816;0,000;257,040;Inf;265,000;265,000;7,502;2,759;6,913;23,352
9141,500;2,500;0,635;-34,172;1,687;9,407;4,861;34,202;4,464;-13,105;-2,735;0,000;36,000;36,600;9,543;1,456;8,187;7,891;7,787;7,839;-3,129;25,816;0,000;257,040;Inf;265,000;265,000;7,577;2,751;7,173;23,341
9142,000;2,500;0,635;-34,172;1,687;9,407;4,861;34,202;4,464;-13,105;-2,735;0,000;36,000;36,600;9,543;1,456;8,330;7,962;7,889;7,736;-3,129;25,816;0,000;257,040;Inf;265,000;265,000;7,926;2,747;7,177;23,388
9142,500;2,500;0,635;-34,172;1,687;9,407;4,861;34,202;4,464;-13,105;-2,735;0,000;36,000;36,600;9,543;1,456;8,364;7,834;7,759;7,314;-3,129;25,816;0,000;257,040;Inf;265,000;265,000;7,979;2,743;7,076;23,386
9143,000;2,500;0,635;-34,172;1,687;9,407;4,861;34,202;4,464;-13,105;-2,735;0,000;36,000;36,600;9,543;1,456;8,182;7,592;7,542;6,836;-3,129;25,816;0,000;256,940;Inf;265,000;265,000;7,818;2,739;6,957;23,397
9143,500;2,500;0,635;-34,172;1,687;9,407;4,811;34,240;4,464;-13,042;-2,745;0,000;36,060;36,549;9,543;1,456;8,021;7,428;7,413;6,646;-3,117;25,808;0,000;256,940;Inf;265,000;265,000;7,538;2,735;7,038;23,382
9144,000;2,500;0,635;-34,172;1,687;9,407;4,811;34,240;4,464;-13,042;-2,745;0,000;36,100;36,500;9,543;1,456;7,958;7,590;7,500;6,988;-3,117;25,808;0,000;257,140;Inf;265,000;265,000;7,377;2,731;7,280;23,455
9144,500;2,810;0,758;-33,215;1,663;9,362;4,811;34,240;4,464;-13,042;-2,745;0,000;36,100;36,500;9,680;1,569;8,383;8,038;7,784;7,810;-3,117;25,808;0,000;257,140;Inf;265,000;265,000;7,509;2,727;7,302;23,412
9145,000;2,810;0,758;-33,215;1,663;9,362;4,811;34,240;4,464;-13,042;-2,745;0,000;36,100;36,500;9,680;1,569;8,411;7,907;7,741;7,475;-3,117;25,808;0,000;256,540;Inf;265,000;265,000;8,004;2,729;7,156;23,343
9145,500;2,810;0,758;-33,215;1,663;9,362;4,811;34,240;4,464;-13,042;-2,745;0,000;36,100;36,500;9,680;1,569;8,385;7,771;7,734;7,347;-3,117;25,808;0,000;256,540;Inf;265,000;265,000;7,884;2,730;7,055;23,297
9146,000;2,810;0,758;-33,215;1,663;9,362;4,811;34,240;4,464;-13,042;-2,745;0,000;36,100;36,500;9,680;1,569;8,340;7,688;7,647;6,979;-3,117;25,808;0,000;256,740;Inf;265,000;265,000;7,809;2,731;7,034;23,284
9146,500;2,810;0,758;-33,215;1,663;9,362;4,839;34,249;4,495;-13,000;-2,726;0,000;36,067;36,598;9,680;1,569;8,069;7,483;7,446;6,683;-3,110;25,811;0,000;256,740;Inf;265,000;265,000;7,664;2,733;6,924;23,268
9147,000;2,810;0,758;-33,215;1,663;9,362;4,839;34,249;4,495;-13,000;-2,726;0,000;36,100;36,600;9,680;1,569;8,014;7,614;7,508;6,953;-3,110;25,811;0,000;257,140;Inf;265,000;265,000;7,420;2,734;7,229;23,244
9147,500;2,810;0,758;-33,215;1,663;9,362;4,839;34,249;4,495;-13,000;-2,726;0,000;36,100;36,600;9,680;1,569;8,256;7,853;7,754;7,534;-3,110;25,811;0,000;257,140;Inf;265,000;265,000;7,523;2,735;7,274;23,253
9148,000;3,322;0,778;-35,209;1,661;9,474;4,839;34,249;4,495;-13,000;-2,726;0,000;36,100;36,600;9,402;1,567;8,449;8,029;7,921;7,928;-3,110;25,811;0,000;257,040;Inf;265,000;265,000;7,849;2,736;7,161;23,279
9148,500;3,322;0,778;-35,209;1,661;9,474;4,839;34,249;4,495;-13,000;-2,726;0,000;36,100;36,600;9,402;1,567;8,413;7,831;7,776;7,494;-3,110;25,811;0,000;257,040;Inf;265,000;265,000;8,082;2,746;7,113;23,345
9149,000;3,322;0,778;-35,209;1,661;9,474;4,839;34,249;4,495;-13,000;-2,726;0,000;36,100;36,600;9,402;1,567;8,363;7,731;7,690;7,430;-3,110;25,811;0,000;256,640;Inf;265,000;265,000;7,879;2,755;7,095;23,378
9149,500;3,322;0,778;-35,209;1,661;9,474;4,839;34,249;4,495;-13,000;-2,726;0,000;36,100;36,600;9,402;1,567;8,221;7,576;7,569;7,270;-3,110;25,811;0,000;256,640;Inf;265,000;265,000;7,803;2,765;7,032;23,403
9150,000;3,322;0,778;-35,209;1,661;9,474;4,856;34,261;4,490;-12,967;-2,722;0,000;36,075;36,607;9,402;1,567;8,160;7,759;7,684;7,544;-3,110;25,810;0,000;256,640;Inf;265,000;265,000;7,659;2,774;7,240;23,406
9150,500;3,322;0,778;-35,209;1,661;9,474;4,856;34,261;4,490;-12,967;-2,722;0,000;36,100;36,600;9,402;1,567;8,357;8,013;7,846;8,101;-3,110;25,810;0,000;256,640;Inf;265,000;265,000;7,787;2,783;7,405;23,457
9151,000;2,813;0,763;-33,858;1,694;9,393;4,856;34,261;4,490;-12,967;-2,722;0,000;36,100;36,600;9,524;1,507;8,555;8,122;7,960;8,222;-3,110;25,810;0,000;256,540;Inf;265,000;265,000;8,079;2,792;7,336;23,360
9151,500;2,813;0,763;-33,858;1,694;9,393;4,856;34,261;4,490;-12,967;-2,722;0,000;36,100;36,600;9,524;1,507;8,645;8,052;8,025;8,109;-3,110;25,810;0,000;256,540;Inf;265,000;265,000;8,215;2,792;7,223;23,346
9152,000;2,813;0,763;-33,858;1,694;9,393;4,856;34,261;4,490;-12,967;-2,722;0,000;36,100;36,600;9,524;1,507;8,349;7,687;7,655;7,398;-3,110;25,810;0,000;257,040;Inf;265,000;265,000;8,208;2,792;7,173;23,356
9152,500;2,813;0,763;-33,858;1,694;9,393;4,856;34,261;4,490;-12,967;-2,722;0,000;36,100;36,600;9,524;1,507;8,215;7,596;7,609;7,529;-3,110;25,810;0,000;257,040;Inf;265,000;265,000;7,772;2,793;7,127;23,338
9153,000;2,813;0,763;-33,858;1,694;9,393;4,853;34,290;4,498;-12,913;-2,720;0,000;36,074;36,642;9,524;1,507;8,253;7,788;7,811;7,981;-3,104;25,809;0,000;256,740;Inf;265,000;265,000;7,737;2,793;7,307;23,327
9153,500;2,813;0,763;-33,858;1,694;9,393;4,853;34,290;4,498;-12,913;-2,720;0,000;36,100;36,600;9,524;1,507;8,490;8,335;8,085;8,387;-3,104;25,809;0,000;256,740;Inf;265,000;265,000;7,958;2,793;7,705;23,315
9154,000;2,813;0,763;-33,858;1,694;9,393;4,853;34,290;4,498;-12,913;-2,720;0,000;36,100;36,600;9,524;1,507;8,673;8,292;8,169;8,343;-3,104;25,809;0,000;256,840;Inf;265,000;265,000;8,324;2,794;7,542;23,321
9154,500;3,420;0,796;-35,209;1,575;9,460;4,853;34,290;4,498;-12,913;-2,720;0,000;36,100;36,600;9,421;1,715;8,687;8,030;8,017;8,038;-3,104;25,809;0,000;256,840;Inf;265,000;265,000;8,370;2,794;7,281;23,325
9155,000;3,420;0,796;-35,209;1,575;9,460;4,853;34,290;4,498;-12,913;-2,720;0,000;36,100;36,600;9,421;1,715;8,545;7,843;7,878;7,786;-3,104;25,809;0,000;257,340;Inf;265,000;265,000;8,193;2,804;7,226;23,296
9155,500;3,420;0,796;-35,209;1,575;9,460;4,853;34,290;4,498;-12,913;-2,720;0,000;36,100;36,600;9,421;1,715;8,327;7,893;7,818;7,781;-3,104;25,809;0,000;257,340;Inf;265,000;265,000;8,013;2,814;7,399;23,241
9156,000;3,420;0,796;-35,209;1,575;9,460;4,853;34,290;4,498;-12,913;-2,720;0,000;36,100;36,600;9,421;1,715;8,553;8,218;8,066;8,424;-3,104;25,809;0,000;257,240;Inf;265,000;265,000;7,955;2,824;7,630;23,224
9156,500;3,420;0,796;-35,209;1,575;9,460;4,866;34,284;4,502;-12,888;-2,725;0,000;36,080;36,680;9,421;1,715;8,831;8,456;8,281;8,733;-3,101;25,807;0,000;257,240;Inf;265,000;265,000;8,315;2,834;7,693;23,161
9157,000;3,420;0,796;-35,209;1,575;9,460;4,866;34,284;4,502;-12,888;-2,725;0,000;36,100;36,700;9,421;1,715;8,989;8,273;8,210;8,342;-3,101;25,807;0,000;257,140;Inf;265,000;265,000;8,575;2,844;7,510;23,178
9157,500;2,233;0,617;-33,821;1,703;9,366;4,866;34,284;4,502;-12,888;-2,725;0,000;36,100;36,700;9,541;1,502;8,747;8,001;7,975;7,939;-3,101;25,807;0,000;257,140;Inf;265,000;265,000;8,454;2,853;7,398;23,105
9158,000;2,233;0,617;-33,821;1,703;9,366;4,866;34,284;4,502;-12,888;-2,725;0,000;36,100;36,700;9,541;1,502;8,548;7,814;7,842;7,636;-3,101;25,807;0,000;257,340;Inf;265,000;265,000;8,166;2,843;7,262;23,013
9158,500;2,233;0,617;-33,821;1,703;9,366;4,866;34,284;4,502;-12,888;-2,725;0,000;36,100;36,700;9,541;1,502;8,359;7,671;7,688;7,402;-3,101;25,807;0,000;257,340;Inf;265,000;265,000;7,960;2,833;7,540;23,024
9159,000;2,233;0,617;-33,821;1,703;9,366;4,866;34,284;4,502;-12,888;-2,725;0,000;36,100;36,700;9,541;1,502;8,418;7,984;7,859;7,880;-3,101;25,807;0,000;257,340;Inf;265,000;265,000;7,780;2,823;7,782;23,040
9159,500;2,233;0,617;-33,821;1,703;9,366;4,845;34,272;4,497;-12,883;-2,724;0,000;36,083;36,613;9,541;1,502;8,793;8,448;8,300;8,669;-3,108;25,797;0,000;257,340;Inf;265,000;265,000;8,035;2,813;7,743;23,020
9160,000;2,233;0,617;-33,821;1,703;9,366;4,845;34,272;4,497;-12,883;-2,724;0,000;36,100;36,600;9,541;1,502;8,880;8,308;8,332;8,462;-3,108;25,797;0,000;257,440;Inf;265,000;265,000;8,553;2,804;7,591;23,046
9160,500;2,233;0,617;-33,821;1,703;9,366;4,845;34,272;4,497;-12,883;-2,724;0,000;36,100;36,600;9,541;1,502;8,813;8,021;8,109;8,094;-3,108;25,797;0,000;257,440;Inf;265,000;265,000;8,495;2,795;7,466;23,098
9161,000;2,134;0,525;-35,209;1,562;9,404;4,845;34,272;4,497;-12,883;-2,724;0,000;36,100;36,600;9,461;1,817;8,680;7,905;7,941;7,796;-3,108;25,797;0,000;257,240;Inf;265,000;265,000;8,259;2,785;7,407;23,189
9161,500;2,134;0,525;-35,209;1,562;9,404;4,845;34,272;4,497;-12,883;-2,724;0,000;36,100;36,600;9,461;1,817;8,454;7,743;7,795;7,563;-3,108;25,797;0,000;257,240;Inf;265,000;265,000;8,080;2,775;7,550;23,289
9162,000;2,134;0,525;-35,209;1,562;9,404;4,845;34,272;4,497;-12,883;-2,724;0,000;36,100;36,600;9,461;1,817;8,578;8,015;7,979;8,041;-3,108;25,797;0,000;257,140;Inf;265,000;265,000;7,889;2,764;7,919;23,297
9162,500;2,134;0,525;-35,209;1,562;9,404;4,845;34,272;4,497;-12,883;-2,724;0,000;36,100;36,600;9,461;1,817;8,822;8,553;8,371;8,854;-3,108;25,797;0,000;257,140;Inf;265,000;265,000;8,153;2,754;7,817;23,328
