t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9163,000;2,134;0,525;-35,209;1,562;9,404;4,845;34,240;4,512;-12,856;-2,716;0,000;36,104;36,580;9,461;1,817;9,048;8,320;8,274;8,458;-3,097;25,809;0,000;257,140;Inf;265,000;265,000;8,650;2,744;7,659;23,336
9163,500;2,134;0,525;-35,209;1,562;9,404;4,845;34,240;4,512;-12,856;-2,716;0,000;36,100;36,600;9,461;1,817;8,936;8,128;8,207;8,205;-3,097;25,809;0,000;257,140;Inf;265,000;265,000;8,525;2,734;7,566;23,336
9164,000;2,991;0,688;-35,209;1,640;9,453;4,845;34,240;4,512;-12,856;-2,716;0,000;36,100;36,600;9,463;1,613;8,861;8,047;8,112;7,928;-3,097;25,809;0,000;256,840;Inf;265,000;265,000;8,369;2,724;7,539;23,330
9164,500;2,991;0,688;-35,209;1,640;9,453;4,845;34,240;4,512;-12,856;-2,716;0,000;36,100;36,600;9,463;1,613;8,615;7,877;7,893;7,557;-3,097;25,809;0,000;256,840;Inf;265,000;265,000;8,237;2,728;7,437;23,311
9165,000;2,991;0,688;-35,209;1,640;9,453;4,845;34,240;4,512;-12,856;-2,716;0,000;36,100;36,600;9,463;1,613;8,580;8,126;8,028;7,947;-3,097;25,809;0,000;256,440;Inf;265,000;265,000;7,985;2,733;7,652;23,248
9165,500;2,991;0,688;-35,209;1,640;9,453;4,845;34,240;4,512;-12,856;-2,716;0,000;36,100;36,600;9,463;1,613;8,785;8,468;8,286;8,652;-3,097;25,809;0,000;256,440;Inf;265,000;265,000;8,170;2,737;7,898;23,084
9166,000;2,991;0,688;-35,209;1,640;9,453;4,842;34,230;4,509;-12,819;-2,720;0,000;36,099;36,650;9,463;1,613;9,046;8,667;8,509;8,891;-3,099;25,809;0,000;256,940;Inf;265,000;265,000;8,548;2,741;7,691;23,037
9166,500;2,991;0,688;-35,209;1,640;9,453;4,842;34,230;4,509;-12,819;-2,720;0,000;36,100;36,600;9,463;1,613;8,939;8,251;8,309;8,256;-3,099;25,809;0,000;256,940;Inf;265,000;265,000;8,778;2,745;7,661;22,949
9167,000;2,991;0,688;-35,209;1,640;9,453;4,842;34,230;4,509;-12,819;-2,720;0,000;36,100;36,600;9,463;1,613;8,814;8,033;8,084;7,910;-3,099;25,809;0,000;256,740;Inf;265,000;265,000;8,439;2,749;7,528;22,822
9167,500;2,506;0,612;-35,017;1,644;9,396;4,842;34,230;4,509;-12,819;-2,720;0,000;36,100;36,600;9,531;1,765;8,707;7,928;8,007;7,856;-3,099;25,809;0,000;256,740;Inf;265,000;265,000;8,210;2,753;7,491;22,665
9168,000;2,506;0,612;-35,017;1,644;9,396;4,842;34,230;4,509;-12,819;-2,720;0,000;36,100;36,600;9,531;1,765;8,772;8,185;8,218;8,344;-3,099;25,809;0,000;256,840;Inf;265,000;265,000;8,125;2,749;7,663;22,572
9168,500;2,506;0,612;-35,017;1,644;9,396;4,842;34,230;4,509;-12,819;-2,720;0,000;36,100;36,600;9,531;1,765;8,942;8,751;8,555;8,956;-3,099;25,809;0,000;256,840;Inf;265,000;265,000;8,380;2,745;8,137;22,681
9169,000;2,506;0,612;-35,017;1,644;9,396;4,842;34,230;4,509;-12,819;-2,720;0,000;36,100;36,600;9,531;1,765;9,104;8,752;8,622;8,907;-3,099;25,809;0,000;256,640;Inf;265,000;265,000;8,801;2,741;7,800;22,703
9169,500;2,506;0,612;-35,017;1,644;9,396;4,853;34,210;4,508;-12,768;-2,710;0,000;36,097;36,614;9,531;1,765;9,115;8,491;8,496;8,543;-3,094;25,805;0,000;256,640;Inf;265,000;265,000;8,846;2,737;7,692;22,642
9170,000;2,506;0,612;-35,017;1,644;9,396;4,853;34,210;4,508;-12,768;-2,710;0,000;36,100;36,600;9,531;1,765;8,823;8,085;8,116;7,793;-3,094;25,805;0,000;257,040;Inf;265,000;265,000;8,661;2,733;7,577;22,640
9170,500;2,279;0,626;-33,679;1,676;9,327;4,853;34,210;4,508;-12,768;-2,710;0,000;36,100;36,600;9,700;1,696;8,630;8,120;8,175;8,059;-3,094;25,805;0,000;257,040;Inf;265,000;265,000;8,204;2,730;7,684;22,682
9171,000;2,279;0,626;-33,679;1,676;9,327;4,853;34,210;4,508;-12,768;-2,710;0,000;36,100;36,600;9,700;1,696;8,800;8,492;8,392;8,529;-3,094;25,805;0,000;257,240;Inf;265,000;265,000;8,246;2,722;7,979;22,712
9171,500;2,279;0,626;-33,679;1,676;9,327;4,853;34,210;4,508;-12,768;-2,710;0,000;36,100;36,600;9,700;1,696;9,122;8,875;8,603;8,954;-3,094;25,805;0,000;257,240;Inf;265,000;265,000;8,553;2,715;8,128;22,720
9172,000;2,279;0,626;-33,679;1,676;9,327;4,853;34,210;4,508;-12,768;-2,710;0,000;36,100;36,600;9,700;1,696;9,329;8,695;8,670;8,850;-3,094;25,805;0,000;257,440;Inf;265,000;265,000;8,888;2,708;7,896;22,680
9172,500;2,279;0,626;-33,679;1,676;9,327;4,849;34,205;4,511;-12,742;-2,714;0,000;36,099;36,642;9,700;1,696;9,203;8,389;8,396;8,329;-3,087;25,804;0,000;257,440;Inf;265,000;265,000;8,886;2,701;7,653;22,743
9173,000;2,279;0,626;-33,679;1,676;9,327;4,849;34,205;4,511;-12,742;-2,714;0,000;36,100;36,600;9,700;1,696;8,988;8,177;8,238;8,087;-3,087;25,804;0,000;257,440;Inf;265,000;265,000;8,579;2,694;7,585;22,809
9173,500;2,279;0,626;-33,679;1,676;9,327;4,849;34,205;4,511;-12,742;-2,714;0,000;36,100;36,600;9,700;1,696;8,794;8,328;8,296;8,276;-3,087;25,804;0,000;257,440;Inf;265,000;265,000;8,373;2,687;7,861;22,947
9174,000;2,622;0,616;-35,209;1,670;9,515;4,849;34,205;4,511;-12,742;-2,714;0,000;36,100;36,600;9,394;1,798;9,060;8,706;8,598;8,989;-3,087;25,804;0,000;257,640;Inf;265,000;265,000;8,423;2,679;8,068;22,955
9174,500;2,622;0,616;-35,209;1,670;9,515;4,849;34,205;4,511;-12,742;-2,714;0,000;36,100;36,600;9,394;1,798;9,254;8,803;8,724;9,085;-3,087;25,804;0,000;257,640;Inf;265,000;265,000;8,838;2,679;8,012;23,026
9175,000;2,622;0,616;-35,209;1,670;9,515;4,849;34,205;4,511;-12,742;-2,714;0,000;36,100;36,600;9,394;1,798;9,338;8,597;8,684;8,809;-3,087;25,804;0,000;257,440;Inf;265,000;265,000;8,966;2,679;7,864;22,998
9175,500;2,622;0,616;-35,209;1,670;9,515;4,849;34,205;4,511;-12,742;-2,714;0,000;36,100;36,600;9,394;1,798;9,237;8,406;8,462;8,406;-3,087;25,804;0,000;257,440;Inf;265,000;265,000;8,857;2,678;7,792;23,046
9176,000;2,622;0,616;-35,209;1,670;9,515;4,831;34,210;4,489;-12,694;-2,712;0,000;36,102;36,631;9,394;1,798;9,130;8,271;8,374;8,195;-3,096;25,802;0,000;257,740;Inf;265,000;265,000;8,628;2,677;7,668;23,048
9176,500;2,622;0,616;-35,209;1,670;9,515;4,831;34,210;4,489;-12,694;-2,712;0,000;36,100;36,600;9,394;1,798;8,889;8,117;8,220;7,901;-3,096;25,802;0,000;257,740;Inf;265,000;265,000;8,492;2,676;7,928;23,013
9177,000;2,441;0,607;-34,679;1,733;9,394;4,831;34,210;4,489;-12,694;-2,712;0,000;36,100;36,600;9,490;1,511;8,885;8,423;8,368;8,271;-3,096;25,802;0,000;257,340;Inf;265,000;265,000;8,282;2,675;8,168;22,969
9177,500;2,441;0,607;-34,679;1,733;9,394;4,831;34,210;4,489;-12,694;-2,712;0,000;36,100;36,600;9,490;1,511;9,336;8,889;8,814;9,165;-3,096;25,802;0,000;257,340;Inf;265,000;265,000;8,487;2,671;8,122;22,991
9178,000;2,441;0,607;-34,679;1,733;9,394;4,831;34,210;4,489;-12,694;-2,712;0,000;36,100;36,600;9,490;1,511;9,380;8,665;8,684;8,828;-3,096;25,802;0,000;257,240;Inf;265,000;265,000;9,051;2,667;7,951;23,052
9178,500;2,441;0,607;-34,679;1,733;9,394;4,831;34,210;4,489;-12,694;-2,712;0,000;36,100;36,600;9,490;1,511;9,323;8,527;8,547;8,449;-3,096;25,802;0,000;257,240;Inf;265,000;265,000;8,889;2,664;7,845;23,085
9179,000;2,441;0,607;-34,679;1,733;9,394;4,836;34,235;4,509;-12,649;-2,719;0,000;36,102;36,624;9,490;1,511;9,178;8,375;8,442;8,244;-3,103;25,794;0,000;257,240;Inf;265,000;265,000;8,711;2,660;7,811;23,131
9179,500;2,441;0,607;-34,679;1,733;9,394;4,836;34,235;4,509;-12,649;-2,719;0,000;36,100;36,600;9,490;1,511;9,047;8,281;8,376;8,119;-3,103;25,794;0,000;257,240;Inf;265,000;265,000;8,560;2,656;7,775;23,200
9180,000;2,806;0,655;-35,209;1,655;9,570;4,836;34,235;4,509;-12,649;-2,719;0,000;36,100;36,600;9,321;1,631;9,059;8,541;8,468;8,491;-3,103;25,794;0,000;257,040;Inf;265,000;265,000;8,456;2,653;8,195;23,299
9180,500;2,806;0,655;-35,209;1,655;9,570;4,836;34,235;4,509;-12,649;-2,719;0,000;36,100;36,600;9,321;1,631;9,253;8,848;8,774;9,129;-3,103;25,794;0,000;257,040;Inf;265,000;265,000;8,640;2,655;8,202;23,339
9181,000;2,806;0,655;-35,209;1,655;9,570;4,836;34,235;4,509;-12,649;-2,719;0,000;36,100;36,600;9,321;1,631;9,517;8,845;8,874;9,024;-3,103;25,794;0,000;256,840;Inf;265,000;265,000;9,001;2,658;8,092;23,347
9181,500;2,806;0,655;-35,209;1,655;9,570;4,836;34,235;4,509;-12,649;-2,719;0,000;36,100;36,600;9,321;1,631;9,381;8,582;8,659;8,606;-3,103;25,794;0,000;256,840;Inf;265,000;265,000;9,065;2,660;7,946;23,326
9182,000;2,806;0,655;-35,209;1,655;9,570;4,836;34,235;4,509;-12,649;-2,719;0,000;36,100;36,600;9,321;1,631;9,247;8,448;8,502;8,217;-3,103;25,794;0,000;257,640;Inf;265,000;265,000;8,807;2,663;7,876;23,349
9182,500;2,806;0,655;-35,209;1,655;9,570;4,815;34,245;4,541;-12,591;-2,719;0,000;36,106;36,641;9,321;1,631;9,047;8,265;8,384;8,158;-3,093;25,800;0,000;257,640;Inf;265,000;265,000;8,604;2,665;7,790;23,285
9183,000;2,806;0,655;-35,209;1,655;9,570;4,815;34,245;4,541;-12,591;-2,719;0,000;36,100;36,600;9,321;1,631;9,121;8,519;8,599;8,705;-3,093;25,800;0,000;257,440;Inf;265,000;265,000;8,463;2,667;7,983;23,276
9183,500;3,746;0,854;-35,209;1,626;9,451;4,815;34,245;4,541;-12,591;-2,719;0,000;36,100;36,600;9,426;1,623;9,362;9,189;9,018;9,445;-3,093;25,800;0,000;257,440;Inf;265,000;265,000;8,736;2,670;8,380;23,188
9184,000;3,746;0,854;-35,209;1,626;9,451;4,815;34,245;4,541;-12,591;-2,719;0,000;36,100;36,600;9,426;1,623;9,570;9,201;9,065;9,401;-3,093;25,800;0,000;257,240;Inf;265,000;265,000;9,254;2,687;8,143;23,191
9184,500;3,746;0,854;-35,209;1,626;9,451;4,815;34,245;4,541;-12,591;-2,719;0,000;36,100;36,600;9,426;1,623;9,410;8,657;8,748;8,601;-3,093;25,800;0,000;257,240;Inf;265,000;265,000;9,309;2,705;8,017;23,180
9185,000;3,746;0,854;-35,209;1,626;9,451;4,815;34,245;4,541;-12,591;-2,719;0,000;36,100;36,600;9,426;1,623;9,269;8,467;8,529;8,244;-3,093;25,800;0,000;256,940;Inf;265,000;265,000;8,854;2,722;7,919;23,168
9185,500;3,746;0,854;-35,209;1,626;9,451;4,841;34,262;4,516;-12,556;-2,711;0,000;36,098;36,645;9,426;1,623;9,072;8,319;8,497;8,368;-3,089;25,793;0,000;256,940;Inf;265,000;265,000;8,627;2,738;7,863;23,147
9186,000;3,746;0,854;-35,209;1,626;9,451;4,841;34,262;4,516;-12,556;-2,711;0,000;36,100;36,600;9,426;1,623;9,178;8,719;8,764;8,972;-3,089;25,793;0,000;256,940;Inf;265,000;265,000;8,564;2,755;8,182;23,091
9186,500;3,811;0,905;-35,209;1,653;9,511;4,841;34,262;4,516;-12,556;-2,711;0,000;36,100;36,600;9,415;1,616;9,500;9,406;9,082;9,474;-3,089;25,793;0,000;256,940;Inf;265,000;265,000;8,908;2,771;8,702;23,061
9187,000;3,811;0,905;-35,209;1,653;9,511;4,841;34,262;4,516;-12,556;-2,711;0,000;36,100;36,600;9,415;1,616;9,717;9,239;9,123;9,349;-3,089;25,793;0,000;256,640;Inf;265,000;265,000;9,365;2,788;8,165;23,051
9187,500;3,811;0,905;-35,209;1,653;9,511;4,841;34,262;4,516;-12,556;-2,711;0,000;36,100;36,600;9,415;1,616;9,618;8,860;8,958;8,993;-3,089;25,793;0,000;256,640;Inf;265,000;265,000;9,357;2,805;8,102;22,992
9188,000;3,811;0,905;-35,209;1,653;9,511;4,841;34,262;4,516;-12,556;-2,711;0,000;36,100;36,600;9,415;1,616;9,474;8,712;8,842;8,756;-3,089;25,793;0,000;256,740;Inf;265,000;265,000;9,107;2,821;7,988;22,997
9188,500;3,811;0,905;-35,209;1,653;9,511;4,841;34,262;4,516;-12,556;-2,711;0,000;36,100;36,600;9,415;1,616;9,192;8,430;8,625;8,527;-3,089;25,793;0,000;256,740;Inf;265,000;265,000;8,946;2,838;7,960;22,959
9189,000;3,811;0,905;-35,209;1,653;9,511;4,812;34,283;4,549;-12,518;-2,704;0,000;36,109;36,628;9,415;1,616;9,313;8,938;8,943;9,164;-3,083;25,792;0,000;256,340;Inf;265,000;265,000;8,694;2,854;8,341;22,991
9189,500;3,811;0,905;-35,209;1,653;9,511;4,812;34,283;4,549;-12,518;-2,704;0,000;36,100;36,600;9,415;1,616;9,703;9,496;9,197;9,571;-3,083;25,792;0,000;256,340;Inf;265,000;265,000;9,090;2,869;8,741;22,950
9190,000;3,837;0,913;-35,209;1,581;9,463;4,812;34,283;4,549;-12,518;-2,704;0,000;36,100;36,600;9,459;1,745;9,876;9,298;9,236;9,397;-3,083;25,792;0,000;256,340;Inf;265,000;265,000;9,492;2,885;8,384;22,895
9190,500;3,837;0,913;-35,209;1,581;9,463;4,812;34,283;4,549;-12,518;-2,704;0,000;36,100;36,600;9,459;1,745;9,762;8,971;9,036;8,997;-3,083;25,792;0,000;256,340;Inf;265,000;265,000;9,452;2,900;8,229;22,805
9191,000;3,837;0,913;-35,209;1,581;9,463;4,812;34,283;4,549;-12,518;-2,704;0,000;36,100;36,600;9,459;1,745;9,553;8,809;8,948;8,781;-3,083;25,792;0,000;256,240;Inf;265,000;265,000;9,192;2,916;8,047;22,811
9191,500;3,837;0,913;-35,209;1,581;9,463;4,812;34,283;4,549;-12,518;-2,704;0,000;36,100;36,600;9,459;1,745;9,407;8,608;8,716;8,435;-3,083;25,792;0,000;256,240;Inf;265,000;265,000;9,023;2,931;8,122;22,813
9192,000;3,837;0,913;-35,209;1,581;9,463;4,846;34,298;4,534;-12,476;-2,716;0,000;36,109;36,620;9,459;1,745;9,434;9,160;9,083;9,337;-3,086;25,794;0,000;256,140;Inf;265,000;265,000;8,791;2,946;8,593;22,838
9192,500;3,837;0,913;-35,209;1,581;9,463;4,846;34,298;4,534;-12,476;-2,716;0,000;36,100;36,600;9,459;1,745;9,836;9,557;9,278;9,633;-3,086;25,794;0,000;256,140;Inf;265,000;265,000;9,253;2,960;8,746;22,898
9193,000;3,603;0,871;-35,209;1,635;9,452;4,846;34,298;4,534;-12,476;-2,716;0,000;36,100;36,600;9,302;1,678;9,970;9,303;9,256;9,372;-3,086;25,794;0,000;256,340;Inf;265,000;265,000;9,576;2,975;8,446;22,972
9193,500;3,603;0,871;-35,209;1,635;9,452;4,846;34,298;4,534;-12,476;-2,716;0,000;36,100;36,600;9,302;1,678;9,788;8,989;9,096;9,062;-3,086;25,794;0,000;256,340;Inf;265,000;265,000;9,475;2,985;8,284;23,053
9194,000;3,603;0,871;-35,209;1,635;9,452;4,846;34,298;4,534;-12,476;-2,716;0,000;36,100;36,600;9,302;1,678;9,660;8,785;8,944;8,691;-3,086;25,794;0,000;255,940;Inf;265,000;265,000;9,234;2,995;8,171;23,049
9194,500;3,603;0,871;-35,209;1,635;9,452;4,846;34,298;4,534;-12,476;-2,716;0,000;36,100;36,600;9,302;1,678;9,445;8,629;8,817;8,481;-3,086;25,794;0,000;255,940;Inf;265,000;265,000;9,020;3,005;8,390;23,069
9195,000;3,603;0,871;-35,209;1,635;9,452;4,846;34,298;4,534;-12,476;-2,716;0,000;36,100;36,600;9,302;1,678;9,430;8,937;8,958;8,857;-3,086;25,794;0,000;256,440;Inf;265,000;265,000;8,843;3,015;8,690;23,066
9195,500;3,603;0,871;-35,209;1,635;9,452;4,840;34,305;4,556;-12,438;-2,708;0,000;36,103;36,609;9,302;1,678;9,931;9,490;9,365;9,749;-3,088;25,792;0,000;256,440;Inf;265,000;265,000;9,045;3,025;8,656;22,996
9196,000;3,603;0,871;-35,209;1,635;9,452;4,840;34,305;4,556;-12,438;-2,708;0,000;36,100;36,600;9,302;1,678;10,026;9,254;9,379;9,543;-3,088;25,792;0,000;256,440;Inf;265,000;265,000;9,634;3,034;8,455;23,059
9196,500;2,829;0,752;-34,472;1,619;9,348;4,840;34,305;4,556;-12,438;-2,708;0,000;36,100;36,600;9,529;1,627;9,892;9,035;9,180;9,086;-3,088;25,792;0,000;256,440;Inf;265,000;265,000;9,550;3,043;8,331;22,962
9197,000;2,829;0,752;-34,472;1,619;9,348;4,840;34,305;4,556;-12,438;-2,708;0,000;36,100;36,600;9,529;1,627;9,722;8,853;8,999;8,709;-3,088;25,792;0,000;256,440;Inf;265,000;265,000;9,298;3,040;8,238;22,909
9197,500;2,829;0,752;-34,472;1,619;9,348;4,840;34,305;4,556;-12,438;-2,708;0,000;36,100;36,600;9,529;1,627;9,512;8,687;8,858;8,452;-3,088;25,792;0,000;256,440;Inf;265,000;265,000;9,071;3,036;8,161;22,859
9198,000;2,829;0,752;-34,472;1,619;9,348;4,840;34,305;4,556;-12,438;-2,708;0,000;36,100;36,600;9,529;1,627;9,518;9,028;9,003;8,921;-3,088;25,792;0,000;256,440;Inf;265,000;265,000;8,877;3,033;8,820;22,754
9198,500;2,829;0,752;-34,472;1,619;9,348;4,815;34,294;4,554;-12,419;-2,704;0,000;36,090;36,585;9,529;1,627;9,749;9,485;9,327;9,703;-3,092;25,781;0,000;256,440;Inf;265,000;265,000;9,117;3,030;8,635;22,753
9199,000;2,829;0,752;-34,472;1,619;9,348;4,815;34,294;4,554;-12,419;-2,704;0,000;36,100;36,600;9,529;1,627;9,992;9,504;9,456;9,773;-3,092;25,781;0,000;256,940;Inf;265,000;265,000;9,566;3,026;8,472;22,706
9199,500;2,764;0,743;-33,877;1,627;9,397;4,815;34,294;4,554;-12,419;-2,704;0,000;36,100;36,600;9,572;1,657;9,888;9,025;9,164;8,967;-3,092;25,781;0,000;256,940;Inf;265,000;265,000;9,681;3,023;8,361;22,847
9200,000;2,764;0,743;-33,877;1,627;9,397;4,815;34,294;4,554;-12,419;-2,704;0,000;36,100;36,600;9,572;1,657;9,720;8,853;9,003;8,635;-3,092;25,781;0,000;256,740;Inf;265,000;265,000;9,261;3,019;8,252;22,872
9200,500;2,764;0,743;-33,877;1,627;9,397;4,815;34,294;4,554;-12,419;-2,704;0,000;36,100;36,600;9,572;1,657;9,517;8,690;8,932;8,671;-3,092;25,781;0,000;256,740;Inf;265,000;265,000;9,053;3,015;8,184;22,839
9201,000;2,764;0,743;-33,877;1,627;9,397;4,815;34,294;4,554;-12,419;-2,704;0,000;36,100;36,600;9,572;1,657;9,640;9,059;9,202;9,336;-3,092;25,781;0,000;256,540;Inf;265,000;265,000;8,953;3,011;8,457;22,853
9201,500;2,764;0,743;-33,877;1,627;9,397;4,815;34,294;4,554;-12,419;-2,704;0,000;36,100;36,600;9,572;1,657;9,852;9,622;9,450;9,754;-3,092;25,781;0,000;256,540;Inf;265,000;265,000;9,310;3,007;8,906;22,858
9202,000;2,764;0,743;-33,877;1,627;9,397;4,828;34,261;4,520;-12,405;-2,718;0,000;36,091;36,600;9,572;1,657;10,053;9,539;9,533;9,644;-3,087;25,781;0,000;256,740;Inf;265,000;265,000;9,670;3,003;8,462;22,975
9202,500;2,764;0,743;-33,877;1,627;9,397;4,828;34,261;4,520;-12,405;-2,718;0,000;36,100;36,600;9,572;1,657;9,934;9,208;9,303;9,231;-3,087;25,781;0,000;256,740;Inf;265,000;265,000;9,692;2,999;8,398;22,964
9203,000;2,021;0,548;-34,043;1,700;9,428;4,828;34,261;4,520;-12,405;-2,718;0,000;36,100;36,600;9,520;1,575;9,709;8,862;9,033;8,733;-3,087;25,781;0,000;256,240;Inf;265,000;265,000;9,419;2,995;8,291;22,967
9203,500;2,021;0,548;-34,043;1,700;9,428;4,828;34,261;4,520;-12,405;-2,718;0,000;36,100;36,600;9,520;1,575;9,651;9,040;9,131;8,983;-3,087;25,781;0,000;256,240;Inf;265,000;265,000;9,084;2,979;8,432;22,968
9204,000;2,021;0,548;-34,043;1,700;9,428;4,828;34,261;4,520;-12,405;-2,718;0,000;36,100;36,600;9,520;1,575;9,884;9,479;9,468;9,695;-3,087;25,781;0,000;256,340;Inf;265,000;265,000;9,202;2,963;8,760;22,930
9204,500;2,021;0,548;-34,043;1,700;9,428;4,828;34,261;4,520;-12,405;-2,718;0,000;36,100;36,600;9,520;1,575;10,133;9,747;9,639;10,013;-3,087;25,781;0,000;256,340;Inf;265,000;265,000;9,632;2,948;8,863;22,888
9205,000;2,021;0,548;-34,043;1,700;9,428;4,813;34,194;4,548;-12,386;-2,696;0,000;36,089;36,576;9,520;1,575;10,242;9,486;9,567;9,698;-3,079;25,781;0,000;256,340;Inf;265,000;265,000;9,883;2,933;8,639;22,912
9205,500;2,021;0,548;-34,043;1,700;9,428;4,813;34,194;4,548;-12,386;-2,696;0,000;36,100;36,600;9,520;1,575;10,061;9,202;9,360;9,251;-3,079;25,781;0,000;256,340;Inf;265,000;265,000;9,748;2,918;8,381;22,912
9206,000;2,420;0,585;-34,943;1,683;9,509;4,813;34,194;4,548;-12,386;-2,696;0,000;36,100;36,600;9,508;1,597;9,917;9,002;9,250;8,955;-3,079;25,781;0,000;256,240;Inf;265,000;265,000;9,468;2,903;8,308;22,955
9206,500;2,420;0,585;-34,943;1,683;9,509;4,813;34,194;4,548;-12,386;-2,696;0,000;36,100;36,600;9,508;1,597;9,759;9,150;9,226;9,227;-3,079;25,781;0,000;256,240;Inf;265,000;265,000;9,281;2,895;8,594;22,988
9207,000;2,420;0,585;-34,943;1,683;9,509;4,813;34,194;4,548;-12,386;-2,696;0,000;36,100;36,600;9,508;1,597;10,006;9,618;9,564;9,949;-3,079;25,781;0,000;256,140;Inf;265,000;265,000;9,341;2,887;8,936;22,995
9207,500;2,420;0,585;-34,943;1,683;9,509;4,813;34,194;4,548;-12,386;-2,696;0,000;36,100;36,600;9,508;1,597;10,171;9,646;9,694;10,017;-3,079;25,781;0,000;256,140;Inf;265,000;265,000;9,784;2,880;8,827;23,030
9208,000;2,420;0,585;-34,943;1,683;9,509;4,773;34,193;4,524;-12,342;-2,702;0,000;36,087;36,565;9,508;1,597;10,291;9,402;9,582;9,562;-3,081;25,786;0,000;255,640;Inf;265,000;265,000;9,882;2,872;8,643;23,039
9208,500;2,420;0,585;-34,943;1,683;9,509;4,773;34,193;4,524;-12,342;-2,702;0,000;36,100;36,600;9,508;1,597;10,052;9,273;9,312;8,897;-3,081;25,786;0,000;255,640;Inf;265,000;265,000;9,709;2,865;8,543;23,056
9209,000;2,420;0,585;-34,943;1,683;9,509;4,773;34,193;4,524;-12,342;-2,702;0,000;36,100;36,600;9,508;1,597;9,840;9,096;9,181;8,575;-3,081;25,786;0,000;255,940;Inf;265,000;265,000;9,384;2,857;8,394;23,088
9209,500;1,380;0,417;-33,199;1,722;9,434;4,773;34,193;4,524;-12,342;-2,702;0,000;36,100;36,600;9,629;1,670;9,656;8,989;9,099;8,640;-3,081;25,786;0,000;255,940;Inf;265,000;265,000;9,173;2,850;8,652;23,111
9210,000;1,380;0,417;-33,199;1,722;9,434;4,773;34,193;4,524;-12,342;-2,702;0,000;36,100;36,600;9,629;1,670;9,745;9,332;9,359;9,339;-3,081;25,786;0,000;255,440;Inf;265,000;265,000;9,096;2,826;9,243;23,143
9210,500;1,380;0,417;-33,199;1,722;9,434;4,773;34,193;4,524;-12,342;-2,702;0,000;36,100;36,600;9,629;1,670;10,252;9,965;9,784;9,785;-3,081;25,786;0,000;255,440;Inf;265,000;265,000;9,444;2,802;8,933;23,175
9211,000;1,380;0,417;-33,199;1,722;9,434;4,773;34,193;4,524;-12,342;-2,702;0,000;36,100;36,600;9,629;1,670;10,235;9,690;9,590;9,341;-3,081;25,786;0,000;255,640;Inf;265,000;265,000;9,947;2,779;8,746;23,254
9211,500;1,380;0,417;-33,199;1,722;9,434;4,781;34,187;4,514;-12,297;-2,694;0,000;36,087;36,574;9,629;1,670;10,115;9,509;9,524;9,155;-3,067;25,785;0,000;255,640;Inf;265,000;265,000;9,714;2,756;8,666;23,291
9212,000;1,380;0,417;-33,199;1,722;9,434;4,781;34,187;4,514;-12,297;-2,694;0,000;36,100;36,600;9,629;1,670;9,986;9,271;9,319;8,773;-3,067;25,785;0,000;255,840;Inf;265,000;265,000;9,576;2,734;8,540;23,305
9212,500;1,917;0,537;-33,605;1,679;9,401;4,781;34,187;4,514;-12,297;-2,694;0,000;36,100;36,600;9,536;1,594;9,806;9,100;9,162;8,705;-3,067;25,785;0,000;255,840;Inf;265,000;265,000;9,337;2,711;8,702;23,275
9213,000;1,917;0,537;-33,605;1,679;9,401;4,781;34,187;4,514;-12,297;-2,694;0,000;36,100;36,600;9,536;1,594;9,892;9,418;9,416;9,377;-3,067;25,785;0,000;256,040;Inf;265,000;265,000;9,193;2,698;9,209;23,268
9213,500;1,917;0,537;-33,605;1,679;9,401;4,781;34,187;4,514;-12,297;-2,694;0,000;36,100;36,600;9,536;1,594;10,130;10,008;9,789;9,978;-3,067;25,785;0,000;256,040;Inf;265,000;265,000;9,526;2,685;9,004;23,260
9214,000;1,917;0,537;-33,605;1,679;9,401;4,781;34,187;4,514;-12,297;-2,694;0,000;36,100;36,600;9,536;1,594;10,189;9,681;9,661;9,401;-3,067;25,785;0,000;256,240;Inf;265,000;265,000;9,976;2,673;8,769;23,281
9214,500;1,917;0,537;-33,605;1,679;9,401;4,792;34,214;4,545;-12,240;-2,696;0,000;36,081;36,538;9,536;1,594;10,129;9,457;9,585;9,223;-3,073;25,777;0,000;256,240;Inf;265,000;265,000;9,733;2,661;8,667;23,195
9215,000;1,917;0,537;-33,605;1,679;9,401;4,792;34,214;4,545;-12,240;-2,696;0,000;36,100;36,500;9,536;1,594;10,063;9,340;9,397;8,901;-3,073;25,777;0,000;256,240;Inf;265,000;265,000;9,598;2,648;8,600;23,188
9215,500;1,917;0,537;-33,605;1,679;9,401;4,792;34,214;4,545;-12,240;-2,696;0,000;36,100;36,500;9,536;1,594;9,959;9,263;9,336;9,049;-3,073;25,777;0,000;256,240;Inf;265,000;265,000;9,425;2,636;8,557;23,126
9216,000;2,276;0,578;-34,962;1,666;9,405;4,792;34,214;4,545;-12,240;-2,696;0,000;36,100;36,500;9,455;1,762;10,006;9,571;9,591;9,605;-3,073;25,777;0,000;256,440;Inf;265,000;265,000;9,401;2,625;8,800;23,034
9216,500;2,276;0,578;-34,962;1,666;9,405;4,792;34,214;4,545;-12,240;-2,696;0,000;36,100;36,500;9,455;1,762;10,268;10,085;9,899;10,072;-3,073;25,777;0,000;256,440;Inf;265,000;265,000;9,694;2,619;9,029;22,907
9217,000;2,276;0,578;-34,962;1,666;9,405;4,792;34,214;4,545;-12,240;-2,696;0,000;36,100;36,500;9,455;1,762;10,443;10,052;9,946;9,916;-3,073;25,777;0,000;256,240;Inf;265,000;265,000;10,081;2,613;8,852;22,845
9217,500;2,276;0,578;-34,962;1,666;9,405;4,792;34,214;4,545;-12,240;-2,696;0,000;36,100;36,500;9,455;1,762;10,208;9,611;9,645;9,243;-3,073;25,777;0,000;256,240;Inf;265,000;265,000;10,089;2,608;8,791;22,796
9218,000;2,276;0,578;-34,962;1,666;9,405;4,786;34,212;4,535;-12,191;-2,692;0,000;36,079;36,548;9,455;1,762;10,086;9,375;9,522;8,949;-3,072;25,775;0,000;256,440;Inf;265,000;265,000;9,677;2,602;8,661;22,750
9218,500;2,276;0,578;-34,962;1,666;9,405;4,786;34,212;4,535;-12,191;-2,692;0,000;36,100;36,500;9,455;1,762;9,999;9,504;9,576;9,226;-3,072;25,775;0,000;256,440;Inf;265,000;265,000;9,483;2,597;8,818;22,705
9219,000;2,761;0,652;-35,209;1,708;9,466;4,786;34,212;4,535;-12,191;-2,692;0,000;36,100;36,500;9,436;1,534;10,102;9,858;9,752;9,758;-3,072;25,775;0,000;256,440;Inf;265,000;265,000;9,576;2,592;9,147;22,699
9219,500;2,761;0,652;-35,209;1,708;9,466;4,786;34,212;4,535;-12,191;-2,692;0,000;36,100;36,500;9,436;1,534;10,447;10,154;9,919;10,027;-3,072;25,775;0,000;256,440;Inf;265,000;265,000;9,868;2,594;9,234;22,692
9220,000;2,761;0,652;-35,209;1,708;9,466;4,786;34,212;4,535;-12,191;-2,692;0,000;36,100;36,500;9,436;1,534;10,555;10,006;9,877;9,775;-3,072;25,775;0,000;256,340;Inf;265,000;265,000;10,137;2,597;8,894;22,671
9220,500;2,761;0,652;-35,209;1,708;9,466;4,786;34,212;4,535;-12,191;-2,692;0,000;36,100;36,500;9,436;1,534;10,437;9,851;9,903;9,621;-3,072;25,775;0,000;256,340;Inf;265,000;265,000;10,053;2,600;8,760;22,693
9221,000;2,761;0,652;-35,209;1,708;9,466;4,807;34,223;4,530;-12,150;-2,708;0,000;36,074;36,557;9,436;1,534;10,146;9,423;9,559;8,948;-3,072;25,769;0,000;256,040;Inf;265,000;265,000;9,953;2,602;8,681;22,755
9221,500;2,761;0,652;-35,209;1,708;9,466;4,807;34,223;4,530;-12,150;-2,708;0,000;36,100;36,600;9,436;1,534;10,124;9,599;9,648;9,367;-3,072;25,769;0,000;256,040;Inf;265,000;265,000;9,519;2,605;8,840;22,770
9222,000;2,761;0,652;-35,209;1,708;9,466;4,807;34,223;4,530;-12,150;-2,708;0,000;36,100;36,600;9,436;1,534;10,414;10,190;10,017;10,191;-3,072;25,769;0,000;256,340;Inf;265,000;265,000;9,685;2,608;9,394;22,770
9222,500;3,523;0,866;-35,153;1,588;9,410;4,807;34,223;4,530;-12,150;-2,708;0,000;36,100;36,600;9,497;1,712;10,669;10,252;10,131;10,245;-3,072;25,769;0,000;256,340;Inf;265,000;265,000;10,203;2,610;9,203;22,818
9223,000;3,523;0,866;-35,153;1,588;9,410;4,807;34,223;4,530;-12,150;-2,708;0,000;36,100;36,600;9,497;1,712;10,708;10,104;10,073;9,787;-3,072;25,769;0,000;256,840;Inf;265,000;265,000;10,324;2,625;9,048;22,852
9223,500;3,523;0,866;-35,153;1,588;9,410;4,807;34,223;4,530;-12,150;-2,708;0,000;36,100;36,600;9,497;1,712;10,519;9,856;9,884;9,458;-3,072;25,769;0,000;256,840;Inf;265,000;265,000;10,168;2,640;8,854;22,838
9224,000;3,523;0,866;-35,153;1,588;9,410;4,807;34,223;4,530;-12,150;-2,708;0,000;36,100;36,600;9,497;1,712;10,342;9,679;9,794;9,254;-3,072;25,769;0,000;256,340;Inf;265,000;265,000;9,929;2,654;8,753;22,888
9224,500;3,523;0,866;-35,153;1,588;9,410;4,781;34,264;4,546;-12,101;-2,700;0,000;36,077;36,567;9,497;1,712;10,219;9,484;9,615;9,059;-3,077;25,760;0,000;256,340;Inf;265,000;265,000;9,767;2,669;8,992;22,943
9225,000;3,523;0,866;-35,153;1,588;9,410;4,781;34,264;4,546;-12,101;-2,700;0,000;36,100;36,600;9,497;1,712;10,460;10,243;10,129;10,340;-3,077;25,760;0,000;256,640;Inf;265,000;265,000;9,594;2,683;9,428;23,042
9225,500;3,271;0,862;-33,848;1,641;9,394;4,781;34,264;4,546;-12,101;-2,700;0,000;36,100;36,600;9,511;1,455;10,635;10,264;10,230;10,265;-3,077;25,760;0,000;256,640;Inf;265,000;265,000;10,293;2,696;9,243;23,029
9226,000;3,271;0,862;-33,848;1,641;9,394;4,781;34,264;4,546;-12,101;-2,700;0,000;36,100;36,600;9,511;1,455;10,672;10,113;10,142;9,903;-3,077;25,760;0,000;256,640;Inf;265,000;265,000;10,348;2,706;9,092;23,013
9226,500;3,271;0,862;-33,848;1,641;9,394;4,781;34,264;4,546;-12,101;-2,700;0,000;36,100;36,600;9,511;1,455;10,529;9,833;9,965;9,557;-3,077;25,760;0,000;256,640;Inf;265,000;265,000;10,207;2,715;8,988;22,988
9227,000;3,271;0,862;-33,848;1,641;9,394;4,781;34,264;4,546;-12,101;-2,700;0,000;36,100;36,600;9,511;1,455;10,403;9,695;9,786;9,224;-3,077;25,760;0,000;256,440;Inf;265,000;265,000;9,971;2,724;8,828;22,992
9227,500;3,271;0,862;-33,848;1,641;9,394;4,782;34,281;4,572;-12,056;-2,707;0,000;36,084;36,556;9,511;1,455;10,230;9,538;9,749;9,384;-3,063;25,765;0,000;256,440;Inf;265,000;265,000;9,777;2,733;9,163;22,931
9228,000;3,271;0,862;-33,848;1,641;9,394;4,782;34,281;4,572;-12,056;-2,707;0,000;36,100;36,600;9,511;1,455;10,311;9,897;9,960;9,984;-3,063;25,765;0,000;256,340;Inf;265,000;265,000;9,726;2,742;9,645;22,910
9228,500;3,271;0,862;-33,848;1,641;9,394;4,782;34,281;4,572;-12,056;-2,707;0,000;36,100;36,600;9,511;1,455;10,853;10,442;10,306;10,225;-3,063;25,765;0,000;256,340;Inf;265,000;265,000;10,038;2,751;9,342;22,897
9229,000;3,287;0,807;-35,209;1,631;9,526;4,782;34,281;4,572;-12,056;-2,707;0,000;36,100;36,600;9,388;1,548;10,699;10,130;10,113;9,817;-3,063;25,765;0,000;256,640;Inf;265,000;265,000;10,457;2,759;9,156;22,908
9229,500;3,287;0,807;-35,209;1,631;9,526;4,782;34,281;4,572;-12,056;-2,707;0,000;36,100;36,600;9,388;1,548;10,608;9,973;10,084;9,681;-3,063;25,765;0,000;256,640;Inf;265,000;265,000;10,190;2,768;9,062;22,853
9230,000;3,287;0,807;-35,209;1,631;9,526;4,782;34,281;4,572;-12,056;-2,707;0,000;36,100;36,600;9,388;1,548;10,510;9,745;9,873;9,291;-3,063;25,765;0,000;257,040;Inf;265,000;265,000;10,087;2,776;8,964;22,890
9230,500;3,287;0,807;-35,209;1,631;9,526;4,782;34,281;4,572;-12,056;-2,707;0,000;36,100;36,600;9,388;1,548;10,328;9,608;9,816;9,478;-3,063;25,765;0,000;257,040;Inf;265,000;265,000;9,855;2,785;8,908;22,842
9231,000;3,287;0,807;-35,209;1,631;9,526;4,814;34,302;4,604;-12,008;-2,704;0,000;36,080;36,586;9,388;1,548;10,405;10,046;10,092;10,143;-3,059;25,759;0,000;256,640;Inf;265,000;265,000;9,808;2,793;9,754;22,818
9231,500;3,287;0,807;-35,209;1,631;9,526;4,814;34,302;4,604;-12,008;-2,704;0,000;36,100;36,600;9,388;1,548;10,787;10,662;10,385;10,595;-3,059;25,759;0,000;256,640;Inf;265,000;265,000;10,171;2,801;9,378;22,904
9232,000;3,227;0,762;-35,209;1,601;9,486;4,814;34,302;4,604;-12,008;-2,704;0,000;36,100;36,600;9,387;1,583;10,909;10,211;10,269;9,933;-3,059;25,759;0,000;256,640;Inf;265,000;265,000;10,607;2,809;9,238;22,883
9232,500;3,227;0,762;-35,209;1,601;9,486;4,814;34,302;4,604;-12,008;-2,704;0,000;36,100;36,600;9,387;1,583;10,746;10,023;10,102;9,613;-3,059;25,759;0,000;256,640;Inf;265,000;265,000;10,330;2,816;9,119;22,868
9233,000;3,227;0,762;-35,209;1,601;9,486;4,814;34,302;4,604;-12,008;-2,704;0,000;36,100;36,600;9,387;1,583;10,541;9,762;9,921;9,266;-3,059;25,759;0,000;257,140;Inf;265,000;265,000;10,121;2,823;9,016;22,828
9233,500;3,227;0,762;-35,209;1,601;9,486;4,814;34,302;4,604;-12,008;-2,704;0,000;36,100;36,600;9,387;1,583;10,340;9,801;9,970;9,678;-3,059;25,759;0,000;257,140;Inf;265,000;265,000;9,872;2,829;9,097;22,844
9234,000;3,227;0,762;-35,209;1,601;9,486;4,814;34,320;4,583;-11,984;-2,686;0,000;36,080;36,560;9,387;1,583;10,495;10,283;10,238;10,264;-3,061;25,763;0,000;257,140;Inf;265,000;265,000;9,947;2,836;9,598;22,818
9234,500;3,227;0,762;-35,209;1,601;9,486;4,814;34,320;4,583;-11,984;-2,686;0,000;36,100;36,600;9,387;1,583;10,896;10,518;10,332;10,352;-3,061;25,763;0,000;257,140;Inf;265,000;265,000;10,320;2,842;9,346;22,815
9235,000;2,713;0,694;-34,733;1,694;9,464;4,814;34,320;4,583;-11,984;-2,686;0,000;36,100;36,600;9,426;1,568;10,857;10,358;10,324;10,087;-3,061;25,763;0,000;257,140;Inf;265,000;265,000;10,524;2,848;9,151;22,960
9235,500;2,713;0,694;-34,733;1,694;9,464;4,814;34,320;4,583;-11,984;-2,686;0,000;36,100;36,600;9,426;1,568;10,608;9,945;9,993;9,493;-3,061;25,763;0,000;257,140;Inf;265,000;265,000;10,407;2,846;9,149;22,951
9236,000;2,713;0,694;-34,733;1,694;9,464;4,814;34,320;4,583;-11,984;-2,686;0,000;36,100;36,600;9,426;1,568;10,351;9,871;10,017;9,710;-3,061;25,763;0,000;257,440;Inf;265,000;265,000;10,010;2,844;9,156;22,895
9236,500;2,713;0,694;-34,733;1,694;9,464;4,814;34,320;4,583;-11,984;-2,686;0,000;36,100;36,600;9,426;1,568;10,531;10,325;10,229;10,190;-3,061;25,763;0,000;257,440;Inf;265,000;265,000;9,987;2,842;9,564;22,896
9237,000;2,713;0,694;-34,733;1,694;9,464;4,814;34,320;4,583;-11,984;-2,686;0,000;36,100;36,600;9,426;1,568;10,869;10,631;10,400;10,524;-3,061;25,763;0,000;257,440;Inf;265,000;265,000;10,319;2,840;9,704;22,815
9237,500;2,713;0,694;-34,733;1,694;9,464;4,820;34,260;4,569;-11,978;-2,697;0,000;36,082;36,615;9,426;1,568;11,038;10,526;10,444;10,351;-3,058;25,756;0,000;257,440;Inf;265,000;265,000;10,606;2,838;9,443;22,764
9238,000;2,713;0,694;-34,733;1,694;9,464;4,820;34,260;4,569;-11,978;-2,697;0,000;36,100;36,600;9,426;1,568;10,932;10,299;10,260;9,862;-3,058;25,756;0,000;257,140;Inf;265,000;265,000;10,590;2,836;9,223;22,788
9238,500;2,801;0,655;-35,209;1,711;9,473;4,820;34,260;4,569;-11,978;-2,697;0,000;36,100;36,600;9,451;1,541;10,680;10,105;10,188;9,673;-3,058;25,756;0,000;257,140;Inf;265,000;265,000;10,338;2,834;9,131;22,769
9239,000;2,801;0,655;-35,209;1,711;9,473;4,820;34,260;4,569;-11,978;-2,697;0,000;36,100;36,600;9,451;1,541;10,562;9,916;9,961;9,338;-3,058;25,756;0,000;256,840;Inf;265,000;265,000;10,161;2,833;9,347;22,713
9239,500;2,801;0,655;-35,209;1,711;9,473;4,820;34,260;4,569;-11,978;-2,697;0,000;36,100;36,600;9,451;1,541;10,809;10,577;10,454;10,644;-3,058;25,756;0,000;256,840;Inf;265,000;265,000;9,944;2,833;9,731;22,703
9240,000;2,801;0,655;-35,209;1,711;9,473;4,820;34,260;4,569;-11,978;-2,697;0,000;36,100;36,600;9,451;1,541;11,011;10,663;10,570;10,639;-3,058;25,756;0,000;256,540;Inf;265,000;265,000;10,621;2,832;9,618;22,686
9240,500;2,801;0,655;-35,209;1,711;9,473;4,825;34,217;4,530;-11,953;-2,700;0,000;36,077;36,581;9,451;1,541;11,086;10,504;10,478;10,217;-3,076;25,750;0,000;256,540;Inf;265,000;265,000;10,721;2,832;9,429;22,663
9241,000;2,801;0,655;-35,209;1,711;9,473;4,825;34,217;4,530;-11,953;-2,700;0,000;36,100;36,600;9,451;1,541;10,883;10,209;10,281;9,774;-3,076;25,750;0,000;256,540;Inf;265,000;265,000;10,571;2,831;9,312;22,614
9241,500;2,578;0,603;-35,209;1,668;9,536;4,825;34,217;4,530;-11,953;-2,700;0,000;36,100;36,600;9,451;1,648;10,705;10,031;10,083;9,344;-3,076;25,750;0,000;256,540;Inf;265,000;265,000;10,287;2,831;9,198;22,574
9242,000;2,578;0,603;-35,209;1,668;9,536;4,825;34,217;4,530;-11,953;-2,700;0,000;36,100;36,600;9,451;1,648;10,592;10,203;10,181;9,756;-3,076;25,750;0,000;256,740;Inf;265,000;265,000;10,041;2,826;9,709;22,549
9242,500;2,578;0,603;-35,209;1,668;9,536;4,825;34,217;4,530;-11,953;-2,700;0,000;36,100;36,600;9,451;1,648;10,790;10,520;10,374;10,436;-3,076;25,750;0,000;256,740;Inf;265,000;265,000;10,183;2,822;9,725;22,526
9243,000;2,578;0,603;-35,209;1,668;9,536;4,825;34,217;4,530;-11,953;-2,700;0,000;36,100;36,600;9,451;1,648;11,138;10,597;10,454;10,355;-3,076;25,750;0,000;256,540;Inf;265,000;265,000;10,530;2,818;9,562;22,542
9243,500;2,578;0,603;-35,209;1,668;9,536;4,825;34,217;4,530;-11,953;-2,700;0,000;36,100;36,600;9,451;1,648;10,987;10,391;10,312;9,970;-3,076;25,750;0,000;256,540;Inf;265,000;265,000;10,636;2,814;9,437;22,602
9244,000;2,578;0,603;-35,209;1,668;9,536;4,804;34,219;4,540;-11,908;-2,696;0,000;36,087;36,603;9,451;1,648;10,851;10,214;10,196;9,636;-3,074;25,748;0,000;256,340;Inf;265,000;265,000;10,415;2,811;9,354;22,618
9244,500;2,578;0,603;-35,209;1,668;9,536;4,804;34,219;4,540;-11,908;-2,696;0,000;36,100;36,600;9,451;1,648;10,708;10,037;10,091;9,497;-3,074;25,748;0,000;256,340;Inf;265,000;265,000;10,224;2,807;9,275;22,592
9245,000;2,560;0,601;-35,209;1,666;9,533;4,804;34,219;4,540;-11,908;-2,696;0,000;36,100;36,600;9,281;1,658;10,750;10,178;10,189;9,958;-3,074;25,748;0,000;256,140;Inf;265,000;265,000;10,083;2,803;9,386;22,606
9245,500;2,560;0,601;-35,209;1,666;9,533;4,804;34,219;4,540;-11,908;-2,696;0,000;36,100;36,600;9,281;1,658;10,884;10,611;10,518;10,719;-3,074;25,748;0,000;256,140;Inf;265,000;265,000;10,268;2,799;9,786;22,592
9246,000;2,560;0,601;-35,209;1,666;9,533;4,804;34,219;4,540;-11,908;-2,696;0,000;36,100;36,600;9,281;1,658;11,088;10,832;10,716;10,892;-3,074;25,748;0,000;255,840;Inf;265,000;265,000;10,683;2,795;9,640;22,632
9246,500;2,560;0,601;-35,209;1,666;9,533;4,804;34,219;4,540;-11,908;-2,696;0,000;36,100;36,600;9,281;1,658;11,063;10,528;10,378;10,108;-3,074;25,748;0,000;255,840;Inf;265,000;265,000;10,882;2,791;9,541;22,659
9247,000;2,560;0,601;-35,209;1,666;9,533;4,802;34,245;4,558;-11,870;-2,680;0,000;36,096;36,633;9,281;1,658;10,886;10,274;10,198;9,767;-3,074;25,756;0,000;256,640;Inf;265,000;265,000;10,519;2,787;9,431;22,676
9247,500;2,560;0,601;-35,209;1,666;9,533;4,802;34,245;4,558;-11,870;-2,680;0,000;36,100;36,600;9,281;1,658;10,740;10,147;10,079;9,675;-3,074;25,756;0,000;256,640;Inf;265,000;265,000;10,281;2,784;9,362;22,713
9248,000;2,658;0,695;-33,725;1,670;9,402;4,802;34,245;4,558;-11,870;-2,680;0,000;36,100;36,600;9,626;1,672;10,751;10,349;10,288;10,293;-3,074;25,756;0,000;256,940;Inf;265,000;265,000;10,160;2,780;9,548;22,768
9248,500;2,658;0,695;-33,725;1,670;9,402;4,802;34,245;4,558;-11,870;-2,680;0,000;36,100;36,600;9,626;1,672;10,961;10,905;10,624;11,002;-3,074;25,756;0,000;256,940;Inf;265,000;265,000;10,420;2,778;10,067;22,752
9249,000;2,658;0,695;-33,725;1,670;9,402;4,802;34,245;4,558;-11,870;-2,680;0,000;36,100;36,600;9,626;1,672;11,224;11,032;10,788;11,010;-3,074;25,756;0,000;256,340;Inf;265,000;265,000;10,873;2,776;9,788;22,807
9249,500;2,658;0,695;-33,725;1,670;9,402;4,802;34,245;4,558;-11,870;-2,680;0,000;36,100;36,600;9,626;1,672;11,264;10,865;10,624;10,576;-3,074;25,756;0,000;256,340;Inf;265,000;265,000;11,013;2,774;9,635;22,851
9250,000;2,658;0,695;-33,725;1,670;9,402;4,802;34,245;4,558;-11,870;-2,680;0,000;36,100;36,600;9,626;1,672;11,088;10,609;10,453;10,212;-3,074;25,756;0,000;256,440;Inf;265,000;265,000;10,832;2,772;9,522;22,859
9250,500;2,658;0,695;-33,725;1,670;9,402;4,789;34,249;4,567;-11,820;-2,707;0,000;36,094;36,635;9,626;1,672;10,775;10,210;10,104;9,500;-3,083;25,743;0,000;256,440;Inf;265,000;265,000;10,591;2,770;9,439;22,867
9251,000;2,658;0,695;-33,725;1,670;9,402;4,789;34,249;4,567;-11,820;-2,707;0,000;36,100;36,600;9,626;1,672;10,845;10,492;10,272;10,148;-3,083;25,743;0,000;256,240;Inf;265,000;265,000;10,147;2,769;9,695;22,825
9251,500;3,123;0,767;-35,209;1,689;9,488;4,789;34,249;4,567;-11,820;-2,707;0,000;36,100;36,600;9,392;1,593;10,989;10,800;10,543;10,788;-3,083;25,743;0,000;256,240;Inf;265,000;265,000;10,439;2,767;9,968;22,811
9252,000;3,123;0,767;-35,209;1,689;9,488;4,789;34,249;4,567;-11,820;-2,707;0,000;36,100;36,600;9,392;1,593;11,061;10,799;10,535;10,617;-3,083;25,743;0,000;256,540;Inf;265,000;265,000;10,780;2,773;9,842;22,811
9252,500;3,123;0,767;-35,209;1,689;9,488;4,789;34,249;4,567;-11,820;-2,707;0,000;36,100;36,600;9,392;1,593;11,129;10,687;10,444;10,341;-3,083;25,743;0,000;256,540;Inf;265,000;265,000;10,753;2,778;9,683;22,819
9253,000;3,123;0,767;-35,209;1,689;9,488;4,789;34,249;4,567;-11,820;-2,707;0,000;36,100;36,600;9,392;1,593;11,067;10,598;10,440;10,192;-3,083;25,743;0,000;256,740;Inf;265,000;265,000;10,650;2,784;9,557;22,861
9253,500;3,123;0,767;-35,209;1,689;9,488;4,847;34,270;4,582;-11,789;-2,696;0,000;36,103;36,689;9,392;1,593;10,974;10,379;10,225;9,816;-3,074;25,745;0,000;256,740;Inf;265,000;265,000;10,574;2,789;9,689;22,916
9254,000;3,123;0,767;-35,209;1,689;9,488;4,847;34,270;4,582;-11,789;-2,696;0,000;36,100;36,700;9,392;1,593;11,055;10,771;10,547;10,742;-3,074;25,745;0,000;256,640;Inf;265,000;265,000;10,349;2,795;9,919;22,964
9254,500;3,169;0,854;-34,136;1,698;9,388;4,847;34,270;4,582;-11,789;-2,696;0,000;36,100;36,700;9,525;1,670;11,252;10,959;10,730;11,023;-3,074;25,745;0,000;256,640;Inf;265,000;265,000;10,779;2,800;9,950;23,037
9255,000;3,169;0,854;-34,136;1,698;9,388;4,847;34,270;4,582;-11,789;-2,696;0,000;36,100;36,700;9,525;1,670;11,360;10,850;10,642;10,645;-3,074;25,745;0,000;257,040;Inf;265,000;265,000;10,991;2,806;9,814;23,083
9255,500;3,169;0,854;-34,136;1,698;9,388;4,847;34,270;4,582;-11,789;-2,696;0,000;36,100;36,700;9,525;1,670;11,203;10,626;10,434;10,185;-3,074;25,745;0,000;257,040;Inf;265,000;265,000;10,874;2,812;9,702;23,102
9256,000;3,169;0,854;-34,136;1,698;9,388;4,847;34,270;4,582;-11,789;-2,696;0,000;36,100;36,700;9,525;1,670;11,039;10,460;10,314;9,822;-3,074;25,745;0,000;257,340;Inf;265,000;265,000;10,612;2,818;9,615;23,117
9256,500;3,169;0,854;-34,136;1,698;9,388;4,847;34,270;4,582;-11,789;-2,696;0,000;36,100;36,700;9,525;1,670;10,914;10,378;10,324;10,089;-3,074;25,745;0,000;257,340;Inf;265,000;265,000;10,409;2,824;9,819;23,110
9257,000;3,169;0,854;-34,136;1,698;9,388;4,829;34,303;4,562;-11,758;-2,697;0,000;36,100;36,665;9,525;1,670;10,956;10,635;10,522;10,571;-3,085;25,726;0,000;257,340;Inf;265,000;265,000;10,426;2,830;10,225;23,118
9257,500;3,169;0,854;-34,136;1,698;9,388;4,829;34,303;4,562;-11,758;-2,697;0,000;36,100;36,700;9,525;1,670;11,363;11,033;10,774;10,796;-3,085;25,726;0,000;257,340;Inf;265,000;265,000;10,671;2,835;9,967;23,103
9258,000;2,827;0,786;-33,933;1,684;9,442;4,829;34,303;4,562;-11,758;-2,697;0,000;36,100;36,700;9,500;1,546;11,338;10,847;10,671;10,443;-3,085;25,726;0,000;257,140;Inf;265,000;265,000;10,991;2,841;9,831;23,054
9258,500;2,827;0,786;-33,933;1,684;9,442;4,829;34,303;4,562;-11,758;-2,697;0,000;36,100;36,700;9,500;1,546;11,162;10,644;10,498;10,206;-3,085;25,726;0,000;257,140;Inf;265,000;265,000;10,825;2,840;9,729;23,080
9259,000;2,827;0,786;-33,933;1,684;9,442;4,829;34,303;4,562;-11,758;-2,697;0,000;36,100;36,700;9,500;1,546;11,050;10,464;10,395;10,003;-3,085;25,726;0,000;257,040;Inf;265,000;265,000;10,628;2,840;9,657;23,099
9259,500;2,827;0,786;-33,933;1,684;9,442;4,829;34,303;4,562;-11,758;-2,697;0,000;36,100;36,700;9,500;1,546;10,902;10,521;10,429;10,252;-3,085;25,726;0,000;257,040;Inf;265,000;265,000;10,478;2,840;9,791;23,154
9260,000;2,827;0,786;-33,933;1,684;9,442;4,841;34,332;4,563;-11,708;-2,690;0,000;36,108;36,675;9,500;1,546;11,006;10,895;10,638;10,776;-3,082;25,734;0,000;258,140;Inf;265,000;265,000;10,526;2,840;10,154;23,240
9260,500;2,827;0,786;-33,933;1,684;9,442;4,841;34,332;4,563;-11,708;-2,690;0,000;36,100;36,700;9,500;1,546;11,364;11,159;10,830;10,959;-3,082;25,734;0,000;258,140;Inf;265,000;265,000;10,829;2,840;9,983;23,258
9261,000;2,566;0,691;-34,645;1,639;9,410;4,841;34,332;4,563;-11,708;-2,690;0,000;36,100;36,700;9,484;1,727;11,281;10,797;10,593;10,309;-3,082;25,734;0,000;257,740;Inf;265,000;265,000;11,078;2,839;9,837;23,251
9261,500;2,566;0,691;-34,645;1,639;9,410;4,841;34,332;4,563;-11,708;-2,690;0,000;36,100;36,700;9,484;1,727;11,136;10,689;10,600;10,286;-3,082;25,734;0,000;257,740;Inf;265,000;265,000;10,745;2,835;9,811;23,241
9262,000;2,566;0,691;-34,645;1,639;9,410;4,841;34,332;4,563;-11,708;-2,690;0,000;36,100;36,700;9,484;1,727;11,098;10,481;10,373;9,931;-3,082;25,734;0,000;257,940;Inf;265,000;265,000;10,678;2,830;9,664;23,267
9262,500;2,566;0,691;-34,645;1,639;9,410;4,841;34,332;4,563;-11,708;-2,690;0,000;36,100;36,700;9,484;1,727;11,102;10,615;10,538;10,445;-3,082;25,734;0,000;257,940;Inf;265,000;265,000;10,471;2,826;9,775;23,316
9263,000;2,566;0,691;-34,645;1,639;9,410;4,850;34,311;4,590;-11,685;-2,700;0,000;36,121;36,710;9,484;1,727;11,177;10,920;10,788;10,991;-3,083;25,726;0,000;257,640;Inf;265,000;265,000;10,675;2,822;10,054;23,289
9263,500;2,566;0,691;-34,645;1,639;9,410;4,850;34,311;4,590;-11,685;-2,700;0,000;36,100;36,700;9,484;1,727;11,362;11,093;10,893;11,046;-3,083;25,726;0,000;257,640;Inf;265,000;265,000;10,969;2,818;9,953;23,244
9264,000;2,566;0,691;-34,645;1,639;9,410;4,850;34,311;4,590;-11,685;-2,700;0,000;36,100;36,700;9,484;1,727;11,405;10,932;10,776;10,670;-3,083;25,726;0,000;257,840;Inf;265,000;265,000;11,099;2,814;9,836;23,209
9264,500;2,562;0,627;-34,604;1,652;9,487;4,850;34,311;4,590;-11,685;-2,700;0,000;36,100;36,700;9,534;1,525;11,258;10,758;10,619;10,373;-3,083;25,726;0,000;257,840;Inf;265,000;265,000;10,946;2,809;9,744;23,207
9265,000;2,562;0,627;-34,604;1,652;9,487;4,850;34,311;4,590;-11,685;-2,700;0,000;36,100;36,700;9,534;1,525;11,109;10,598;10,595;10,396;-3,083;25,726;0,000;257,240;Inf;265,000;265,000;10,752;2,805;9,773;23,148
9265,500;2,562;0,627;-34,604;1,652;9,487;4,850;34,311;4,590;-11,685;-2,700;0,000;36,100;36,700;9,534;1,525;11,201;10,915;10,775;10,758;-3,083;25,726;0,000;257,240;Inf;265,000;265,000;10,675;2,801;10,058;23,144
9266,000;2,562;0,627;-34,604;1,652;9,487;4,850;34,311;4,590;-11,685;-2,700;0,000;36,100;36,700;9,534;1,525;11,405;11,138;10,831;10,875;-3,083;25,726;0,000;257,340;Inf;265,000;265,000;10,912;2,797;10,161;23,134
9266,500;2,562;0,627;-34,604;1,652;9,487;4,836;34,271;4,565;-11,679;-2,706;0,000;36,126;36,659;9,534;1,525;11,520;11,083;10,870;10,802;-3,097;25,719;0,000;257,340;Inf;265,000;265,000;11,062;2,794;10,041;23,079
9267,000;2,562;0,627;-34,604;1,652;9,487;4,836;34,271;4,565;-11,679;-2,706;0,000;36,100;36,700;9,534;1,525;11,456;10,975;10,858;10,644;-3,097;25,719;0,000;256,440;Inf;265,000;265,000;11,069;2,790;9,946;23,050
9267,500;2,443;0,633;-34,934;1,665;9,352;4,836;34,271;4,565;-11,679;-2,706;0,000;36,100;36,700;9,501;1,689;11,388;10,741;10,696;10,401;-3,097;25,719;0,000;256,440;Inf;265,000;265,000;10,983;2,786;9,800;23,029
9268,000;2,443;0,633;-34,934;1,665;9,352;4,836;34,271;4,565;-11,679;-2,706;0,000;36,100;36,700;9,501;1,689;11,333;10,688;10,626;10,213;-3,097;25,719;0,000;256,540;Inf;265,000;265,000;10,807;2,780;9,901;23,051
9268,500;2,443;0,633;-34,934;1,665;9,352;4,836;34,271;4,565;-11,679;-2,706;0,000;36,100;36,700;9,501;1,689;11,432;11,080;10,991;11,125;-3,097;25,719;0,000;256,540;Inf;265,000;265,000;10,715;2,775;10,146;23,053
9269,000;2,443;0,633;-34,934;1,665;9,352;4,836;34,271;4,565;-11,679;-2,706;0,000;36,100;36,700;9,501;1,689;11,570;11,226;11,093;11,167;-3,097;25,719;0,000;255,940;Inf;265,000;265,000;11,157;2,769;10,198;23,065
9269,500;2,443;0,633;-34,934;1,665;9,352;4,856;34,245;4,559;-11,651;-2,709;0,000;36,126;36,692;9,501;1,689;11,511;10,978;10,914;10,739;-3,089;25,721;0,000;255,940;Inf;265,000;265,000;11,264;2,764;9,985;23,043
9270,000;2,443;0,633;-34,934;1,665;9,352;4,856;34,245;4,559;-11,651;-2,709;0,000;36,100;36,700;9,501;1,689;11,498;10,908;10,927;10,702;-3,089;25,721;0,000;256,140;Inf;265,000;265,000;11,035;2,759;9,933;23,035
9270,500;2,443;0,633;-34,934;1,665;9,352;4,856;34,245;4,559;-11,651;-2,709;0,000;36,100;36,700;9,501;1,689;11,449;10,766;10,737;10,343;-3,089;25,721;0,000;256,140;Inf;265,000;265,000;11,008;2,754;9,845;23,061
9271,000;2,663;0,659;-35,209;1,660;9,498;4,856;34,245;4,559;-11,651;-2,709;0,000;36,100;36,700;9,427;1,609;11,305;10,696;10,748;10,500;-3,089;25,721;0,000;255,640;Inf;265,000;265,000;10,824;2,749;10,134;23,106
9271,500;2,663;0,659;-35,209;1,660;9,498;4,856;34,245;4,559;-11,651;-2,709;0,000;36,100;36,700;9,427;1,609;11,319;11,001;10,947;10,950;-3,089;25,721;0,000;255,640;Inf;265,000;265,000;10,812;2,747;10,287;23,138
9272,000;2,663;0,659;-35,209;1,660;9,498;4,856;34,245;4,559;-11,651;-2,709;0,000;36,100;36,700;9,427;1,609;11,652;11,275;11,164;11,115;-3,089;25,721;0,000;255,940;Inf;265,000;265,000;11,054;2,746;10,194;23,127
9272,500;2,663;0,659;-35,209;1,660;9,498;4,856;34,245;4,559;-11,651;-2,709;0,000;36,100;36,700;9,427;1,609;11,619;11,076;11,000;10,759;-3,089;25,721;0,000;255,940;Inf;265,000;265,000;11,302;2,744;10,047;23,150
9273,000;2,663;0,659;-35,209;1,660;9,498;4,820;34,239;4,564;-11,610;-2,718;0,000;36,129;36,671;9,427;1,609;11,470;10,909;10,891;10,545;-3,105;25,714;0,000;255,640;Inf;265,000;265,000;11,114;2,743;9,970;23,093
9273,500;2,663;0,659;-35,209;1,660;9,498;4,820;34,239;4,564;-11,610;-2,718;0,000;36,100;36,700;9,427;1,609;11,386;10,705;10,687;10,132;-3,105;25,714;0,000;255,640;Inf;265,000;265,000;10,954;2,742;9,869;23,033
9274,000;2,730;0,630;-35,209;1,672;9,505;4,820;34,239;4,564;-11,610;-2,718;0,000;36,100;36,700;9,414;1,667;11,330;10,846;10,751;10,470;-3,105;25,714;0,000;255,940;Inf;265,000;265,000;10,728;2,741;10,017;23,043
9274,500;2,730;0,630;-35,209;1,672;9,505;4,820;34,239;4,564;-11,610;-2,718;0,000;36,100;36,700;9,414;1,667;11,506;11,100;10,987;11,073;-3,105;25,714;0,000;255,940;Inf;265,000;265,000;10,849;2,740;10,213;22,844
9275,000;2,730;0,630;-35,209;1,672;9,505;4,820;34,239;4,564;-11,610;-2,718;0,000;36,100;36,700;9,414;1,667;11,664;11,231;11,067;11,193;-3,105;25,714;0,000;256,140;Inf;265,000;265,000;11,167;2,740;10,180;22,788
9275,500;2,730;0,630;-35,209;1,672;9,505;4,820;34,239;4,564;-11,610;-2,718;0,000;36,100;36,700;9,414;1,667;11,729;11,254;11,142;11,108;-3,105;25,714;0,000;256,140;Inf;265,000;265,000;11,289;2,740;10,057;22,826
9276,000;2,730;0,630;-35,209;1,672;9,505;4,862;34,267;4,573;-11,570;-2,718;0,000;36,137;36,726;9,414;1,667;11,500;10,833;10,788;10,311;-3,105;25,713;0,000;256,140;Inf;265,000;265,000;11,308;2,740;9,937;22,892
9276,500;2,730;0,630;-35,209;1,672;9,505;4,862;34,267;4,573;-11,570;-2,718;0,000;36,100;36,700;9,414;1,667;11,366;10,720;10,782;10,468;-3,105;25,713;0,000;256,140;Inf;265,000;265,000;10,858;2,740;9,901;22,998
9277,000;2,730;0,630;-35,209;1,672;9,505;4,862;34,267;4,573;-11,570;-2,718;0,000;36,100;36,700;9,414;1,667;11,418;10,985;11,069;11,079;-3,105;25,713;0,000;256,240;Inf;265,000;265,000;10,834;2,739;10,096;23,102
9277,500;3,010;0,713;-35,209;1,660;9,528;4,862;34,267;4,573;-11,570;-2,718;0,000;36,100;36,700;9,311;1,677;11,651;11,466;11,235;11,362;-3,105;25,713;0,000;256,240;Inf;265,000;265,000;11,138;2,739;10,524;23,194
9278,000;3,010;0,713;-35,209;1,660;9,528;4,862;34,267;4,573;-11,570;-2,718;0,000;36,100;36,700;9,311;1,677;11,807;11,439;11,297;11,311;-3,105;25,713;0,000;256,440;Inf;265,000;265,000;11,428;2,744;10,165;23,126
9278,500;3,010;0,713;-35,209;1,660;9,528;4,862;34,267;4,573;-11,570;-2,718;0,000;36,100;36,700;9,311;1,677;11,795;11,232;11,126;10,944;-3,105;25,713;0,000;256,440;Inf;265,000;265,000;11,464;2,748;10,088;23,062
