t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9279,000;3,010;0,713;-35,209;1,660;9,528;4,862;34,267;4,573;-11,570;-2,718;0,000;36,100;36,700;9,311;1,677;11,649;11,037;10,978;10,653;-3,105;25,713;0,000;256,540;Inf;265,000;265,000;11,275;2,752;9,953;23,067
9279,500;3,010;0,713;-35,209;1,660;9,528;4,804;34,274;4,557;-11,538;-2,726;0,000;36,145;36,737;9,311;1,677;11,519;11,035;10,973;10,661;-3,101;25,708;0,000;256,540;Inf;265,000;265,000;11,079;2,757;10,140;23,054
9280,000;3,010;0,713;-35,209;1,660;9,528;4,804;34,274;4,557;-11,538;-2,726;0,000;36,100;36,700;9,311;1,677;11,641;11,230;11,106;11,166;-3,101;25,708;0,000;256,540;Inf;265,000;265,000;11,047;2,761;10,354;23,024
9280,500;3,063;0,736;-35,209;1,606;9,415;4,804;34,274;4,557;-11,538;-2,726;0,000;36,100;36,700;9,496;1,691;11,808;11,355;11,141;11,227;-3,101;25,708;0,000;256,540;Inf;265,000;265,000;11,286;2,765;10,305;23,030
9281,000;3,063;0,736;-35,209;1,606;9,415;4,804;34,274;4,557;-11,538;-2,726;0,000;36,100;36,700;9,496;1,691;11,827;11,368;11,296;11,284;-3,101;25,708;0,000;256,140;Inf;265,000;265,000;11,383;2,770;10,260;23,041
9281,500;3,063;0,736;-35,209;1,606;9,415;4,804;34,274;4,557;-11,538;-2,726;0,000;36,100;36,700;9,496;1,691;11,824;11,148;11,149;10,979;-3,101;25,708;0,000;256,140;Inf;265,000;265,000;11,444;2,775;10,133;23,038
9282,000;3,063;0,736;-35,209;1,606;9,415;4,804;34,274;4,557;-11,538;-2,726;0,000;36,100;36,700;9,496;1,691;11,737;11,041;11,013;10,576;-3,101;25,708;0,000;256,940;Inf;265,000;265,000;11,275;2,779;9,979;23,114
9282,500;3,063;0,736;-35,209;1,606;9,415;4,851;34,301;4,587;-11,481;-2,723;0,000;36,142;36,769;9,496;1,691;11,520;10,807;10,853;10,457;-3,102;25,711;0,000;256,940;Inf;265,000;265,000;11,092;2,784;10,127;23,153
9283,000;3,063;0,736;-35,209;1,606;9,415;4,851;34,301;4,587;-11,481;-2,723;0,000;36,100;36,800;9,496;1,691;11,718;11,532;11,331;11,548;-3,102;25,711;0,000;256,540;Inf;265,000;265,000;10,909;2,789;10,626;23,132
9283,500;3,063;0,736;-35,209;1,606;9,415;4,851;34,301;4,587;-11,481;-2,723;0,000;36,100;36,800;9,496;1,691;11,838;11,534;11,401;11,487;-3,102;25,711;0,000;256,540;Inf;265,000;265,000;11,532;2,793;10,483;23,130
9284,000;3,630;0,854;-35,209;1,615;9,446;4,851;34,301;4,587;-11,481;-2,723;0,000;36,100;36,800;9,465;1,694;11,866;11,349;11,354;11,253;-3,102;25,711;0,000;256,740;Inf;265,000;265,000;11,565;2,797;10,252;23,070
9284,500;3,630;0,854;-35,209;1,615;9,446;4,851;34,301;4,587;-11,481;-2,723;0,000;36,100;36,800;9,465;1,694;11,846;11,257;11,244;11,012;-3,102;25,711;0,000;256,740;Inf;265,000;265,000;11,456;2,811;10,229;22,984
9285,000;3,630;0,854;-35,209;1,615;9,446;4,851;34,301;4,587;-11,481;-2,723;0,000;36,100;36,800;9,465;1,694;11,749;11,023;11,003;10,464;-3,102;25,711;0,000;256,540;Inf;265,000;265,000;11,340;2,825;10,089;22,939
9285,500;3,630;0,854;-35,209;1,615;9,446;4,851;34,301;4,587;-11,481;-2,723;0,000;36,100;36,800;9,465;1,694;11,546;10,935;11,022;10,666;-3,102;25,711;0,000;256,540;Inf;265,000;265,000;11,060;2,838;10,413;22,856
9286,000;3,630;0,854;-35,209;1,615;9,446;4,816;34,334;4,594;-11,441;-2,724;0,000;36,154;36,779;9,465;1,694;11,594;11,285;11,240;11,210;-3,103;25,713;0,000;256,840;Inf;265,000;265,000;11,042;2,851;10,650;22,778
9286,500;3,630;0,854;-35,209;1,615;9,446;4,816;34,334;4,594;-11,441;-2,724;0,000;36,200;36,800;9,465;1,694;12,017;11,581;11,429;11,396;-3,103;25,713;0,000;256,840;Inf;265,000;265,000;11,332;2,864;10,429;22,752
9287,000;2,177;0,588;-33,812;1,713;9,425;4,816;34,334;4,594;-11,441;-2,724;0,000;36,200;36,800;9,581;1,434;11,929;11,301;11,187;10,951;-3,103;25,713;0,000;256,340;Inf;265,000;265,000;11,606;2,876;10,278;22,688
9287,500;2,177;0,588;-33,812;1,713;9,425;4,816;34,334;4,594;-11,441;-2,724;0,000;36,200;36,800;9,581;1,434;11,807;11,177;11,079;10,694;-3,103;25,713;0,000;256,340;Inf;265,000;265,000;11,342;2,865;10,225;22,674
9288,000;2,177;0,588;-33,812;1,713;9,425;4,816;34,334;4,594;-11,441;-2,724;0,000;36,200;36,800;9,581;1,434;11,634;10,936;10,908;10,338;-3,103;25,713;0,000;256,340;Inf;265,000;265,000;11,189;2,853;10,078;22,694
9288,500;2,177;0,588;-33,812;1,713;9,425;4,816;34,334;4,594;-11,441;-2,724;0,000;36,200;36,800;9,581;1,434;11,625;11,154;10,995;10,798;-3,103;25,713;0,000;256,340;Inf;265,000;265,000;10,954;2,842;10,289;22,672
9289,000;2,177;0,588;-33,812;1,713;9,425;4,867;34,339;4,577;-11,411;-2,714;0,000;36,160;36,793;9,581;1,434;11,766;11,486;11,297;11,555;-3,105;25,716;0,000;256,840;Inf;265,000;265,000;11,143;2,831;10,547;22,646
9289,500;2,177;0,588;-33,812;1,713;9,425;4,867;34,339;4,577;-11,411;-2,714;0,000;36,200;36,800;9,581;1,434;11,906;11,591;11,395;11,550;-3,105;25,716;0,000;256,840;Inf;265,000;265,000;11,526;2,821;10,376;22,632
9290,000;2,772;0,639;-35,209;1,607;9,557;4,867;34,339;4,577;-11,411;-2,714;0,000;36,200;36,800;9,258;1,686;11,976;11,435;11,302;11,224;-3,105;25,716;0,000;257,040;Inf;265,000;265,000;11,611;2,810;10,343;22,599
9290,500;2,772;0,639;-35,209;1,607;9,557;4,867;34,339;4,577;-11,411;-2,714;0,000;36,200;36,800;9,258;1,686;11,806;11,133;11,055;10,615;-3,105;25,716;0,000;257,040;Inf;265,000;265,000;11,484;2,810;10,221;22,562
9291,000;2,772;0,639;-35,209;1,607;9,557;4,867;34,339;4,577;-11,411;-2,714;0,000;36,200;36,800;9,258;1,686;11,620;11,047;11,089;10,763;-3,105;25,716;0,000;257,040;Inf;265,000;265,000;11,152;2,809;10,222;22,549
9291,500;2,772;0,639;-35,209;1,607;9,557;4,867;34,339;4,577;-11,411;-2,714;0,000;36,200;36,800;9,258;1,686;11,683;11,333;11,300;11,234;-3,105;25,716;0,000;257,040;Inf;265,000;265,000;11,130;2,808;10,456;22,473
9292,000;2,772;0,639;-35,209;1,607;9,557;4,867;34,339;4,577;-11,411;-2,714;0,000;36,200;36,800;9,258;1,686;11,890;11,696;11,409;11,483;-3,105;25,716;0,000;256,840;Inf;265,000;265,000;11,388;2,808;10,752;22,394
9292,500;2,772;0,639;-35,209;1,607;9,557;4,890;34,310;4,597;-11,400;-2,719;0,000;36,170;36,808;9,258;1,686;12,040;11,665;11,487;11,495;-3,099;25,717;0,000;256,840;Inf;265,000;265,000;11,620;2,807;10,412;22,327
9293,000;2,772;0,639;-35,209;1,607;9,557;4,890;34,310;4,597;-11,400;-2,719;0,000;36,200;36,800;9,258;1,686;12,062;11,484;11,377;11,183;-3,099;25,717;0,000;256,540;Inf;265,000;265,000;11,672;2,807;10,292;22,318
9293,500;2,397;0,590;-34,925;1,696;9,458;4,890;34,310;4,597;-11,400;-2,719;0,000;36,200;36,800;9,469;1,558;11,935;11,270;11,225;10,884;-3,099;25,717;0,000;256,540;Inf;265,000;265,000;11,527;2,806;10,250;22,380
9294,000;2,397;0,590;-34,925;1,696;9,458;4,890;34,310;4,597;-11,400;-2,719;0,000;36,200;36,800;9,469;1,558;11,889;11,394;11,328;11,200;-3,099;25,717;0,000;256,340;Inf;265,000;265,000;11,329;2,799;10,439;22,394
9294,500;2,397;0,590;-34,925;1,696;9,458;4,890;34,310;4,597;-11,400;-2,719;0,000;36,200;36,800;9,469;1,558;12,052;11,643;11,519;11,711;-3,099;25,717;0,000;256,340;Inf;265,000;265,000;11,453;2,793;10,637;22,421
9295,000;2,397;0,590;-34,925;1,696;9,458;4,890;34,310;4,597;-11,400;-2,719;0,000;36,200;36,800;9,469;1,558;12,106;11,723;11,599;11,778;-3,099;25,717;0,000;256,740;Inf;265,000;265,000;11,731;2,786;10,637;22,444
9295,500;2,397;0,590;-34,925;1,696;9,458;4,875;34,238;4,584;-11,383;-2,728;0,000;36,162;36,745;9,469;1,558;12,162;11,610;11,543;11,457;-3,108;25,705;0,000;256,740;Inf;265,000;265,000;11,801;2,780;10,537;22,570
9296,000;2,397;0,590;-34,925;1,696;9,458;4,875;34,238;4,584;-11,383;-2,728;0,000;36,200;36,700;9,469;1,558;12,117;11,465;11,505;11,313;-3,108;25,705;0,000;256,640;Inf;265,000;265,000;11,693;2,774;10,435;22,607
9296,500;2,444;0,557;-35,209;1,651;9,522;4,875;34,238;4,584;-11,383;-2,728;0,000;36,200;36,700;9,370;1,764;12,053;11,298;11,306;10,894;-3,108;25,705;0,000;256,640;Inf;265,000;265,000;11,600;2,767;10,256;22,676
9297,000;2,444;0,557;-35,209;1,651;9,522;4,875;34,238;4,584;-11,383;-2,728;0,000;36,200;36,700;9,370;1,764;11,869;11,134;11,230;10,847;-3,108;25,705;0,000;256,540;Inf;265,000;265,000;11,388;2,762;10,534;22,696
9297,500;2,444;0,557;-35,209;1,651;9,522;4,875;34,238;4,584;-11,383;-2,728;0,000;36,200;36,700;9,370;1,764;12,092;11,920;11,631;11,739;-3,108;25,705;0,000;256,540;Inf;265,000;265,000;11,270;2,757;10,983;22,712
9298,000;2,444;0,557;-35,209;1,651;9,522;4,875;34,238;4,584;-11,383;-2,728;0,000;36,200;36,700;9,370;1,764;12,266;11,860;11,675;11,792;-3,108;25,705;0,000;256,240;Inf;265,000;265,000;11,845;2,752;10,691;22,680
9298,500;2,444;0,557;-35,209;1,651;9,522;4,875;34,238;4,584;-11,383;-2,728;0,000;36,200;36,700;9,370;1,764;12,364;11,651;11,590;11,382;-3,108;25,705;0,000;256,240;Inf;265,000;265,000;11,898;2,747;10,544;22,630
9299,000;2,444;0,557;-35,209;1,651;9,522;4,866;34,255;4,579;-11,340;-2,713;0,000;36,174;36,769;9,370;1,764;12,181;11,453;11,435;11,061;-3,109;25,711;0,000;257,040;Inf;265,000;265,000;11,747;2,742;10,453;22,570
9299,500;2,444;0,557;-35,209;1,651;9,522;4,866;34,255;4,579;-11,340;-2,713;0,000;36,200;36,800;9,370;1,764;11,975;11,227;11,227;10,617;-3,109;25,711;0,000;257,040;Inf;265,000;265,000;11,532;2,737;10,331;22,548
9300,000;2,970;0,703;-35,209;1,655;9,437;4,866;34,255;4,579;-11,340;-2,713;0,000;36,200;36,800;9,334;1,737;11,802;11,273;11,344;11,029;-3,109;25,711;0,000;255,840;Inf;265,000;265,000;11,261;2,732;10,878;22,476
9300,500;2,970;0,703;-35,209;1,655;9,437;4,866;34,255;4,579;-11,340;-2,713;0,000;36,200;36,800;9,334;1,737;11,901;11,669;11,499;11,515;-3,109;25,711;0,000;255,840;Inf;265,000;265,000;11,362;2,736;10,906;22,434
9301,000;2,970;0,703;-35,209;1,655;9,437;4,866;34,255;4,579;-11,340;-2,713;0,000;36,200;36,800;9,334;1,737;12,331;11,844;11,702;11,757;-3,109;25,711;0,000;256,840;Inf;265,000;265,000;11,646;2,740;10,707;22,393
9301,500;2,970;0,703;-35,209;1,655;9,437;4,866;34,255;4,579;-11,340;-2,713;0,000;36,200;36,800;9,334;1,737;12,277;11,632;11,567;11,304;-3,109;25,711;0,000;256,840;Inf;265,000;265,000;11,908;2,744;10,553;22,442
9302,000;2,970;0,703;-35,209;1,655;9,437;4,852;34,262;4,564;-11,299;-2,724;0,000;36,174;36,781;9,334;1,737;12,222;11,535;11,509;11,122;-3,112;25,710;0,000;255,740;Inf;265,000;265,000;11,695;2,747;10,515;22,484
9302,500;2,970;0,703;-35,209;1,655;9,437;4,852;34,262;4,564;-11,299;-2,724;0,000;36,200;36,800;9,334;1,737;11,997;11,255;11,283;10,710;-3,112;25,710;0,000;255,740;Inf;265,000;265,000;11,597;2,751;10,358;22,489
9303,000;2,736;0,645;-35,209;1,660;9,506;4,852;34,262;4,564;-11,299;-2,724;0,000;36,200;36,800;9,480;1,619;11,948;11,473;11,382;11,057;-3,112;25,710;0,000;256,840;Inf;265,000;265,000;11,311;2,755;10,593;22,417
9303,500;2,736;0,645;-35,209;1,660;9,506;4,852;34,262;4,564;-11,299;-2,724;0,000;36,200;36,800;9,480;1,619;12,089;11,726;11,610;11,735;-3,112;25,710;0,000;256,840;Inf;265,000;265,000;11,465;2,754;10,819;22,397
9304,000;2,736;0,645;-35,209;1,660;9,506;4,852;34,262;4,564;-11,299;-2,724;0,000;36,200;36,800;9,480;1,619;12,293;11,933;11,797;12,021;-3,112;25,710;0,000;256,740;Inf;265,000;265,000;11,790;2,754;10,655;22,332
9304,500;2,736;0,645;-35,209;1,660;9,506;4,852;34,262;4,564;-11,299;-2,724;0,000;36,200;36,800;9,480;1,619;12,383;11,792;11,678;11,592;-3,112;25,710;0,000;256,740;Inf;265,000;265,000;12,011;2,754;10,598;22,376
9305,000;2,736;0,645;-35,209;1,660;9,506;4,852;34,262;4,564;-11,299;-2,724;0,000;36,200;36,800;9,480;1,619;12,290;11,583;11,609;11,229;-3,112;25,710;0,000;257,640;Inf;265,000;265,000;11,861;2,753;10,553;22,348
9305,500;2,736;0,645;-35,209;1,660;9,506;4,863;34,291;4,591;-11,262;-2,709;0,000;36,184;36,858;9,480;1,619;12,125;11,446;11,489;11,039;-3,100;25,721;0,000;257,640;Inf;265,000;265,000;11,678;2,753;10,465;22,304
9306,000;2,736;0,645;-35,209;1,660;9,506;4,863;34,291;4,591;-11,262;-2,709;0,000;36,200;36,900;9,480;1,619;12,140;11,597;11,583;11,487;-3,100;25,721;0,000;256,740;Inf;265,000;265,000;11,525;2,753;10,650;22,325
9306,500;3,024;0,791;-34,482;1,611;9,421;4,863;34,291;4,591;-11,262;-2,709;0,000;36,200;36,900;9,535;1,712;12,291;11,965;11,883;12,053;-3,100;25,721;0,000;256,740;Inf;265,000;265,000;11,702;2,753;10,965;22,280
9307,000;3,024;0,791;-34,482;1,611;9,421;4,863;34,291;4,591;-11,262;-2,709;0,000;36,200;36,900;9,535;1,712;12,393;11,997;11,903;11,995;-3,100;25,721;0,000;257,440;Inf;265,000;265,000;12,048;2,757;10,738;22,298
9307,500;3,024;0,791;-34,482;1,611;9,421;4,863;34,291;4,591;-11,262;-2,709;0,000;36,200;36,900;9,535;1,712;12,381;11,820;11,793;11,617;-3,100;25,721;0,000;257,440;Inf;265,000;265,000;12,072;2,761;10,624;22,275
9308,000;3,024;0,791;-34,482;1,611;9,421;4,863;34,291;4,591;-11,262;-2,709;0,000;36,200;36,900;9,535;1,712;12,327;11,640;11,693;11,425;-3,100;25,721;0,000;256,840;Inf;265,000;265,000;11,903;2,766;10,538;22,149
9308,500;3,024;0,791;-34,482;1,611;9,421;4,865;34,311;4,609;-11,212;-2,719;0,000;36,189;36,818;9,535;1,712;12,147;11,557;11,671;11,488;-3,098;25,723;0,000;256,840;Inf;265,000;265,000;11,771;2,770;10,600;22,127
9309,000;3,024;0,791;-34,482;1,611;9,421;4,865;34,311;4,609;-11,212;-2,719;0,000;36,200;36,800;9,535;1,712;12,292;11,939;11,924;11,993;-3,098;25,723;0,000;257,140;Inf;265,000;265,000;11,716;2,774;10,945;22,214
9309,500;3,581;0,858;-35,209;1,604;9,413;4,865;34,311;4,609;-11,212;-2,719;0,000;36,200;36,800;9,282;1,654;12,570;12,180;12,033;12,170;-3,098;25,723;0,000;257,140;Inf;265,000;265,000;12,037;2,778;11,037;22,210
9310,000;3,581;0,858;-35,209;1,604;9,413;4,865;34,311;4,609;-11,212;-2,719;0,000;36,200;36,800;9,282;1,654;12,679;12,120;12,071;12,077;-3,098;25,723;0,000;256,040;Inf;265,000;265,000;12,239;2,791;10,911;22,236
9310,500;3,581;0,858;-35,209;1,604;9,413;4,865;34,311;4,609;-11,212;-2,719;0,000;36,200;36,800;9,282;1,654;12,582;11,881;11,855;11,543;-3,098;25,723;0,000;256,040;Inf;265,000;265,000;12,237;2,804;10,757;22,237
9311,000;3,581;0,858;-35,209;1,604;9,413;4,865;34,311;4,609;-11,212;-2,719;0,000;36,200;36,800;9,282;1,654;12,400;11,639;11,723;11,244;-3,098;25,723;0,000;257,040;Inf;265,000;265,000;11,965;2,817;10,569;22,278
9311,500;3,581;0,858;-35,209;1,604;9,413;4,865;34,311;4,609;-11,212;-2,719;0,000;36,200;36,800;9,282;1,654;12,235;11,483;11,579;11,113;-3,098;25,723;0,000;257,040;Inf;265,000;265,000;11,751;2,830;10,747;22,326
9312,000;3,581;0,858;-35,209;1,604;9,413;4,908;34,331;4,628;-11,156;-2,716;0,000;36,178;36,795;9,282;1,654;12,512;12,340;12,159;12,430;-3,103;25,725;0,000;256,240;Inf;265,000;265,000;11,602;2,842;11,383;22,387
9312,500;3,581;0,858;-35,209;1,604;9,413;4,908;34,331;4,628;-11,156;-2,716;0,000;36,200;36,800;9,282;1,654;12,604;12,249;12,158;12,324;-3,103;25,725;0,000;256,240;Inf;265,000;265,000;12,360;2,854;11,106;22,455
9313,000;3,262;0,778;-35,209;1,628;9,529;4,908;34,331;4,628;-11,156;-2,716;0,000;36,200;36,800;9,287;1,593;12,641;12,027;12,073;11,938;-3,103;25,725;0,000;256,940;Inf;265,000;265,000;12,334;2,866;10,885;22,475
9313,500;3,262;0,778;-35,209;1,628;9,529;4,908;34,331;4,628;-11,156;-2,716;0,000;36,200;36,800;9,287;1,593;12,551;11,914;11,988;11,726;-3,103;25,725;0,000;256,940;Inf;265,000;265,000;12,170;2,872;10,832;22,471
9314,000;3,262;0,778;-35,209;1,628;9,529;4,908;34,331;4,628;-11,156;-2,716;0,000;36,200;36,800;9,287;1,593;12,524;11,760;11,824;11,311;-3,103;25,725;0,000;254,840;Inf;265,000;265,000;12,045;2,879;10,741;22,457
9314,500;3,262;0,778;-35,209;1,628;9,529;4,908;34,331;4,628;-11,156;-2,716;0,000;36,200;36,800;9,287;1,593;12,298;11,577;11,691;11,085;-3,103;25,725;0,000;254,840;Inf;265,000;265,000;11,855;2,885;10,888;22,446
9315,000;3,262;0,778;-35,209;1,628;9,529;4,838;34,367;4,604;-11,115;-2,711;0,000;36,199;36,777;9,287;1,593;12,360;11,830;11,816;11,654;-3,082;25,723;0,000;257,240;Inf;265,000;265,000;11,663;2,891;11,096;22,500
9315,500;3,262;0,778;-35,209;1,628;9,529;4,838;34,367;4,604;-11,115;-2,711;0,000;36,200;36,800;9,287;1,593;12,665;12,221;12,181;12,304;-3,082;25,723;0,000;257,240;Inf;265,000;265,000;11,915;2,897;11,085;22,569
9316,000;3,148;0,749;-35,209;1,584;9,482;4,838;34,367;4,604;-11,115;-2,711;0,000;36,200;36,800;9,469;1,762;12,698;12,047;12,088;11,966;-3,082;25,723;0,000;255,840;Inf;265,000;265,000;12,343;2,903;10,928;22,647
9316,500;3,148;0,749;-35,209;1,584;9,482;4,838;34,367;4,604;-11,115;-2,711;0,000;36,200;36,800;9,469;1,762;12,581;11,882;11,974;11,678;-3,082;25,723;0,000;255,840;Inf;265,000;265,000;12,200;2,907;10,831;22,713
9317,000;3,148;0,749;-35,209;1,584;9,482;4,838;34,367;4,604;-11,115;-2,711;0,000;36,200;36,800;9,469;1,762;12,494;11,775;11,821;11,275;-3,082;25,723;0,000;257,240;Inf;265,000;265,000;12,029;2,911;10,769;22,691
9317,500;3,148;0,749;-35,209;1,584;9,482;4,838;34,367;4,604;-11,115;-2,711;0,000;36,200;36,800;9,469;1,762;12,342;11,788;11,891;11,512;-3,082;25,723;0,000;257,240;Inf;265,000;265,000;11,841;2,915;10,898;22,707
9318,000;3,148;0,749;-35,209;1,584;9,482;4,858;34,338;4,626;-11,106;-2,709;0,000;36,189;36,783;9,469;1,762;12,473;12,148;12,052;12,024;-3,095;25,730;0,000;256,240;Inf;265,000;265,000;11,883;2,919;11,265;22,673
9318,500;3,148;0,749;-35,209;1,584;9,482;4,858;34,338;4,626;-11,106;-2,709;0,000;36,200;36,800;9,469;1,762;12,724;12,346;12,170;12,279;-3,095;25,730;0,000;256,240;Inf;265,000;265,000;12,174;2,923;11,101;22,693
9319,000;3,148;0,749;-35,209;1,584;9,482;4,858;34,338;4,626;-11,106;-2,709;0,000;36,200;36,800;9,469;1,762;12,830;12,322;12,306;12,296;-3,095;25,730;0,000;257,340;Inf;265,000;265,000;12,380;2,926;10,914;22,692
9319,500;2,196;0,516;-35,209;1,669;9,487;4,858;34,338;4,626;-11,106;-2,709;0,000;36,200;36,800;9,418;1,589;12,663;11,910;12,009;11,541;-3,095;25,730;0,000;257,340;Inf;265,000;265,000;12,439;2,930;10,855;22,668
9320,000;2,196;0,516;-35,209;1,669;9,487;4,858;34,338;4,626;-11,106;-2,709;0,000;36,200;36,800;9,418;1,589;12,464;11,689;11,840;11,129;-3,095;25,730;0,000;255,940;Inf;265,000;265,000;12,031;2,918;10,767;22,670
9320,500;2,196;0,516;-35,209;1,669;9,487;4,858;34,338;4,626;-11,106;-2,709;0,000;36,200;36,800;9,418;1,589;12,454;11,892;11,917;11,648;-3,095;25,730;0,000;255,940;Inf;265,000;265,000;11,780;2,906;10,961;22,765
9321,000;2,196;0,516;-35,209;1,669;9,487;4,858;34,338;4,626;-11,106;-2,709;0,000;36,200;36,800;9,418;1,589;12,557;12,325;12,209;12,436;-3,095;25,730;0,000;256,940;Inf;265,000;265,000;11,978;2,894;11,376;22,821
9321,500;2,196;0,516;-35,209;1,669;9,487;4,912;34,331;4,590;-11,098;-2,694;0,000;36,183;36,825;9,418;1,589;12,720;12,434;12,330;12,461;-3,086;25,727;0,000;256,940;Inf;265,000;265,000;12,382;2,883;11,294;22,830
9322,000;2,196;0,516;-35,209;1,669;9,487;4,912;34,331;4,590;-11,098;-2,694;0,000;36,200;36,800;9,418;1,589;12,756;12,180;12,186;12,041;-3,086;25,727;0,000;255,940;Inf;265,000;265,000;12,486;2,872;10,936;22,708
9322,500;2,443;0,622;-34,354;1,653;9,434;4,912;34,331;4,590;-11,098;-2,694;0,000;36,200;36,800;9,617;1,705;12,677;11,965;12,035;11,674;-3,086;25,727;0,000;255,940;Inf;265,000;265,000;12,291;2,861;10,903;22,649
9323,000;2,443;0,622;-34,354;1,653;9,434;4,912;34,331;4,590;-11,098;-2,694;0,000;36,200;36,800;9,617;1,705;12,446;11,766;11,862;11,292;-3,086;25,727;0,000;256,940;Inf;265,000;265,000;12,088;2,854;10,820;22,543
9323,500;2,443;0,622;-34,354;1,653;9,434;4,912;34,331;4,590;-11,098;-2,694;0,000;36,200;36,800;9,617;1,705;12,482;12,016;11,949;11,786;-3,086;25,727;0,000;256,940;Inf;265,000;265,000;11,841;2,847;11,104;22,444
9324,000;2,443;0,622;-34,354;1,653;9,434;4,912;34,331;4,590;-11,098;-2,694;0,000;36,200;36,800;9,617;1,705;12,640;12,310;12,209;12,455;-3,086;25,727;0,000;255,540;Inf;265,000;265,000;12,058;2,840;11,320;22,424
9324,500;2,443;0,622;-34,354;1,653;9,434;4,916;34,318;4,615;-11,062;-2,696;0,000;36,193;36,801;9,617;1,705;12,769;12,354;12,272;12,413;-3,082;25,745;0,000;255,540;Inf;265,000;265,000;12,404;2,834;11,229;22,396
9325,000;2,443;0,622;-34,354;1,653;9,434;4,916;34,318;4,615;-11,062;-2,696;0,000;36,200;36,800;9,617;1,705;12,809;12,214;12,196;12,152;-3,082;25,745;0,000;257,340;Inf;265,000;265,000;12,452;2,828;11,109;22,408
9325,500;2,443;0,622;-34,354;1,653;9,434;4,916;34,318;4,615;-11,062;-2,696;0,000;36,200;36,800;9,617;1,705;12,758;12,189;12,237;12,176;-3,082;25,745;0,000;257,340;Inf;265,000;265,000;12,343;2,821;11,006;22,506
9326,000;2,539;0,652;-34,165;1,668;9,481;4,916;34,318;4,615;-11,062;-2,696;0,000;36,200;36,800;9,589;1,585;12,751;12,087;12,094;11,642;-3,082;25,745;0,000;255,840;Inf;265,000;265,000;12,340;2,815;10,939;22,489
9326,500;2,539;0,652;-34,165;1,668;9,481;4,916;34,318;4,615;-11,062;-2,696;0,000;36,200;36,800;9,589;1,585;12,547;11,944;12,105;11,875;-3,082;25,745;0,000;255,840;Inf;265,000;265,000;12,143;2,811;10,965;22,541
9327,000;2,539;0,652;-34,165;1,668;9,481;4,916;34,318;4,615;-11,062;-2,696;0,000;36,200;36,800;9,589;1,585;12,703;12,217;12,296;12,336;-3,082;25,745;0,000;256,840;Inf;265,000;265,000;12,118;2,806;11,226;22,555
9327,500;2,539;0,652;-34,165;1,668;9,481;4,916;34,318;4,615;-11,062;-2,696;0,000;36,200;36,800;9,589;1,585;12,816;12,498;12,433;12,505;-3,082;25,745;0,000;256,840;Inf;265,000;265,000;12,388;2,802;11,380;22,541
9328,000;2,539;0,652;-34,165;1,668;9,481;4,907;34,299;4,619;-11,031;-2,707;0,000;36,179;36,794;9,589;1,585;12,866;12,304;12,342;12,264;-3,071;25,736;0,000;256,040;Inf;265,000;265,000;12,563;2,797;11,170;22,552
9328,500;2,539;0,652;-34,165;1,668;9,481;4,907;34,299;4,619;-11,031;-2,707;0,000;36,200;36,800;9,589;1,585;12,885;12,164;12,259;11,905;-3,071;25,736;0,000;256,040;Inf;265,000;265,000;12,444;2,793;11,079;22,494
9329,000;2,822;0,626;-35,209;1,641;9,494;4,907;34,299;4,619;-11,031;-2,707;0,000;36,200;36,800;9,465;1,713;12,776;12,097;12,208;11,851;-3,071;25,736;0,000;257,140;Inf;265,000;265,000;12,303;2,789;11,031;22,515
9329,500;2,822;0,626;-35,209;1,641;9,494;4,907;34,299;4,619;-11,031;-2,707;0,000;36,200;36,800;9,465;1,713;12,668;11,998;12,198;11,868;-3,071;25,736;0,000;257,140;Inf;265,000;265,000;12,233;2,790;11,319;22,558
9330,000;2,822;0,626;-35,209;1,641;9,494;4,907;34,299;4,619;-11,031;-2,707;0,000;36,200;36,800;9,465;1,713;12,984;12,540;12,509;12,661;-3,071;25,736;0,000;256,240;Inf;265,000;265,000;12,183;2,790;11,412;22,639
9330,500;2,822;0,626;-35,209;1,641;9,494;4,907;34,299;4,619;-11,031;-2,707;0,000;36,200;36,800;9,465;1,713;13,056;12,422;12,460;12,438;-3,071;25,736;0,000;256,240;Inf;265,000;265,000;12,674;2,791;11,229;22,693
9331,000;2,822;0,626;-35,209;1,641;9,494;4,911;34,256;4,613;-10,990;-2,708;0,000;36,180;36,758;9,465;1,713;13,029;12,344;12,404;12,223;-3,070;25,738;0,000;257,340;Inf;265,000;265,000;12,594;2,791;11,194;22,767
9331,500;2,822;0,626;-35,209;1,641;9,494;4,911;34,256;4,613;-10,990;-2,708;0,000;36,200;36,800;9,465;1,713;12,983;12,215;12,325;11,963;-3,070;25,738;0,000;257,340;Inf;265,000;265,000;12,500;2,792;11,104;22,831
9332,000;2,822;0,626;-35,209;1,641;9,494;4,911;34,256;4,613;-10,990;-2,708;0,000;36,200;36,800;9,465;1,713;12,866;12,134;12,238;11,749;-3,070;25,738;0,000;256,240;Inf;265,000;265,000;12,371;2,792;11,083;22,866
9332,500;2,758;0,710;-34,163;1,641;9,414;4,911;34,256;4,613;-10,990;-2,708;0,000;36,200;36,800;9,597;1,688;12,778;12,269;12,291;11,950;-3,070;25,738;0,000;256,240;Inf;265,000;265,000;12,247;2,792;11,500;22,916
9333,000;2,758;0,710;-34,163;1,641;9,414;4,911;34,256;4,613;-10,990;-2,708;0,000;36,200;36,800;9,597;1,688;12,931;12,505;12,459;12,546;-3,070;25,738;0,000;257,040;Inf;265,000;265,000;12,322;2,791;11,463;22,927
9333,500;2,758;0,710;-34,163;1,641;9,414;4,911;34,256;4,613;-10,990;-2,708;0,000;36,200;36,800;9,597;1,688;13,108;12,621;12,568;12,667;-3,070;25,738;0,000;257,040;Inf;265,000;265,000;12,610;2,791;11,369;22,943
9334,000;2,758;0,710;-34,163;1,641;9,414;4,911;34,256;4,613;-10,990;-2,708;0,000;36,200;36,800;9,597;1,688;13,087;12,431;12,521;12,333;-3,070;25,738;0,000;255,640;Inf;265,000;265,000;12,741;2,791;11,274;22,899
9334,500;2,758;0,710;-34,163;1,641;9,414;4,899;34,287;4,607;-10,948;-2,696;0,000;36,180;36,799;9,597;1,688;13,069;12,295;12,434;12,007;-3,067;25,744;0,000;255,640;Inf;265,000;265,000;12,593;2,790;11,210;22,971
9335,000;2,758;0,710;-34,163;1,641;9,414;4,899;34,287;4,607;-10,948;-2,696;0,000;36,200;36,800;9,597;1,688;12,900;12,274;12,493;12,204;-3,067;25,744;0,000;256,040;Inf;265,000;265,000;12,451;2,790;11,245;22,972
9335,500;2,952;0,782;-33,824;1,660;9,463;4,899;34,287;4,607;-10,948;-2,696;0,000;36,200;36,800;9,546;1,509;12,945;12,507;12,633;12,563;-3,067;25,744;0,000;256,040;Inf;265,000;265,000;12,468;2,789;11,512;23,015
9336,000;2,952;0,782;-33,824;1,660;9,463;4,899;34,287;4,607;-10,948;-2,696;0,000;36,200;36,800;9,546;1,509;13,178;12,861;12,741;12,878;-3,067;25,744;0,000;254,640;Inf;265,000;265,000;12,662;2,792;11,797;23,058
9336,500;2,952;0,782;-33,824;1,660;9,463;4,899;34,287;4,607;-10,948;-2,696;0,000;36,200;36,800;9,546;1,509;13,370;12,763;12,745;12,605;-3,067;25,744;0,000;254,640;Inf;265,000;265,000;12,915;2,795;11,382;23,132
9337,000;2,952;0,782;-33,824;1,660;9,463;4,899;34,287;4,607;-10,948;-2,696;0,000;36,200;36,800;9,546;1,509;13,231;12,544;12,614;12,271;-3,067;25,744;0,000;256,140;Inf;265,000;265,000;12,871;2,797;11,245;23,178
9337,500;2,952;0,782;-33,824;1,660;9,463;4,903;34,316;4,597;-10,881;-2,697;0,000;36,179;36,783;9,546;1,509;13,021;12,240;12,439;11,910;-3,058;25,752;0,000;256,140;Inf;265,000;265,000;12,665;2,800;11,228;23,233
9338,000;2,952;0,782;-33,824;1,660;9,463;4,903;34,316;4,597;-10,881;-2,697;0,000;36,200;36,800;9,546;1,509;12,998;12,476;12,517;12,270;-3,058;25,752;0,000;254,540;Inf;265,000;265,000;12,403;2,802;11,477;23,229
9338,500;2,952;0,782;-33,824;1,660;9,463;4,903;34,316;4,597;-10,881;-2,697;0,000;36,200;36,800;9,546;1,509;13,145;12,857;12,828;13,110;-3,058;25,752;0,000;254,540;Inf;265,000;265,000;12,565;2,805;11,864;23,272
9339,000;3,638;0,943;-34,107;1,711;9,415;4,903;34,316;4,597;-10,881;-2,697;0,000;36,200;36,800;9,508;1,412;13,299;12,910;12,855;12,988;-3,058;25,752;0,000;255,640;Inf;265,000;265,000;12,985;2,807;11,733;23,338
9339,500;3,638;0,943;-34,107;1,711;9,415;4,903;34,316;4,597;-10,881;-2,697;0,000;36,200;36,800;9,508;1,412;13,285;12,685;12,696;12,550;-3,058;25,752;0,000;255,640;Inf;265,000;265,000;13,013;2,821;11,512;23,331
9340,000;3,638;0,943;-34,107;1,711;9,415;4,903;34,316;4,597;-10,881;-2,697;0,000;36,200;36,800;9,508;1,412;13,203;12,534;12,625;12,376;-3,058;25,752;0,000;254,940;Inf;265,000;265,000;12,804;2,834;11,367;23,370
9340,500;3,638;0,943;-34,107;1,711;9,415;4,903;34,316;4,597;-10,881;-2,697;0,000;36,200;36,800;9,508;1,412;13,146;12,444;12,534;12,016;-3,058;25,752;0,000;254,940;Inf;265,000;265,000;12,685;2,847;11,239;23,330
9341,000;3,638;0,943;-34,107;1,711;9,415;4,827;34,324;4,607;-10,865;-2,697;0,000;36,170;36,769;9,508;1,412;12,935;12,458;12,550;12,456;-3,071;25,748;0,000;255,340;Inf;265,000;265,000;12,535;2,860;11,493;23,290
9341,500;3,638;0,943;-34,107;1,711;9,415;4,827;34,324;4,607;-10,865;-2,697;0,000;36,200;36,800;9,508;1,412;13,103;12,976;12,817;12,982;-3,071;25,748;0,000;255,340;Inf;265,000;265,000;12,600;2,873;12,013;23,291
9342,000;3,239;0,828;-35,019;1,627;9,409;4,827;34,324;4,607;-10,865;-2,697;0,000;36,200;36,800;9,487;1,766;13,291;12,977;12,889;12,930;-3,071;25,748;0,000;255,640;Inf;265,000;265,000;12,969;2,885;11,810;23,288
9342,500;3,239;0,828;-35,019;1,627;9,409;4,827;34,324;4,607;-10,865;-2,697;0,000;36,200;36,800;9,487;1,766;13,304;12,747;12,741;12,519;-3,071;25,748;0,000;255,640;Inf;265,000;265,000;13,022;2,891;11,590;23,247
9343,000;3,239;0,828;-35,019;1,627;9,409;4,827;34,324;4,607;-10,865;-2,697;0,000;36,200;36,800;9,487;1,766;13,159;12,552;12,612;12,240;-3,071;25,748;0,000;255,640;Inf;265,000;265,000;12,828;2,897;11,483;23,195
9343,500;3,239;0,828;-35,019;1,627;9,409;4,827;34,324;4,607;-10,865;-2,697;0,000;36,200;36,800;9,487;1,766;13,050;12,338;12,490;11,927;-3,071;25,748;0,000;255,640;Inf;265,000;265,000;12,641;2,903;11,628;23,103
9344,000;3,239;0,828;-35,019;1,627;9,409;4,863;34,371;4,635;-10,829;-2,688;0,000;36,175;36,736;9,487;1,766;12,990;12,548;12,568;12,284;-3,075;25,745;0,000;254,740;Inf;265,000;265,000;12,451;2,908;11,869;23,031
9344,500;3,239;0,828;-35,019;1,627;9,409;4,863;34,371;4,635;-10,829;-2,688;0,000;36,200;36,700;9,487;1,766;13,184;12,870;12,785;12,987;-3,075;25,745;0,000;254,740;Inf;265,000;265,000;12,597;2,914;11,882;23,004
9345,000;2,905;0,732;-35,005;1,557;9,414;4,863;34,371;4,635;-10,829;-2,688;0,000;36,200;36,700;9,504;1,679;13,441;12,937;12,942;12,861;-3,075;25,745;0,000;256,240;Inf;265,000;265,000;12,956;2,919;11,706;22,948
9345,500;2,905;0,732;-35,005;1,557;9,414;4,863;34,371;4,635;-10,829;-2,688;0,000;36,200;36,700;9,504;1,679;13,333;12,620;12,756;12,395;-3,075;25,745;0,000;256,240;Inf;265,000;265,000;13,045;2,919;11,503;22,946
9346,000;2,905;0,732;-35,005;1,557;9,414;4,863;34,371;4,635;-10,829;-2,688;0,000;36,200;36,700;9,504;1,679;13,249;12,509;12,708;12,242;-3,075;25,745;0,000;255,140;Inf;265,000;265,000;12,776;2,918;11,465;22,925
9346,500;2,905;0,732;-35,005;1,557;9,414;4,863;34,371;4,635;-10,829;-2,688;0,000;36,200;36,700;9,504;1,679;13,105;12,346;12,565;11,944;-3,075;25,745;0,000;255,140;Inf;265,000;265,000;12,677;2,918;11,358;22,887
9347,000;2,905;0,732;-35,005;1,557;9,414;4,863;34,371;4,635;-10,829;-2,688;0,000;36,200;36,700;9,504;1,679;13,121;12,590;12,673;12,514;-3,075;25,745;0,000;256,340;Inf;265,000;265,000;12,490;2,918;11,980;22,770
9347,500;2,905;0,732;-35,005;1,557;9,414;4,911;34,367;4,638;-10,818;-2,691;0,000;36,170;36,745;9,504;1,679;13,241;12,993;12,903;13,130;-3,076;25,743;0,000;256,340;Inf;265,000;265,000;12,724;2,918;11,791;22,763
9348,000;2,905;0,732;-35,005;1,557;9,414;4,911;34,367;4,638;-10,818;-2,691;0,000;36,200;36,700;9,504;1,679;13,330;12,934;12,937;13,029;-3,076;25,743;0,000;254,940;Inf;265,000;265,000;13,067;2,918;11,638;22,861
9348,500;2,662;0,658;-34,488;1,685;9,504;4,911;34,367;4,638;-10,818;-2,691;0,000;36,200;36,700;9,541;1,487;13,388;12,744;12,804;12,424;-3,076;25,743;0,000;254,940;Inf;265,000;265,000;13,058;2,917;11,635;22,820
9349,000;2,662;0,658;-34,488;1,685;9,504;4,911;34,367;4,638;-10,818;-2,691;0,000;36,200;36,700;9,541;1,487;13,185;12,543;12,773;12,304;-3,076;25,743;0,000;256,540;Inf;265,000;265,000;12,840;2,913;11,514;22,852
9349,500;2,662;0,658;-34,488;1,685;9,504;4,911;34,367;4,638;-10,818;-2,691;0,000;36,200;36,700;9,541;1,487;13,142;12,607;12,831;12,562;-3,076;25,743;0,000;256,540;Inf;265,000;265,000;12,701;2,909;11,596;22,937
9350,000;2,662;0,658;-34,488;1,685;9,504;4,911;34,367;4,638;-10,818;-2,691;0,000;36,200;36,700;9,541;1,487;13,269;12,917;12,927;12,837;-3,076;25,743;0,000;255,740;Inf;265,000;265,000;12,785;2,905;11,901;23,043
9350,500;2,662;0,658;-34,488;1,685;9,504;4,911;34,316;4,643;-10,803;-2,710;0,000;36,164;36,745;9,541;1,487;13,468;13,093;13,036;13,141;-3,090;25,742;0,000;255,740;Inf;265,000;265,000;12,987;2,901;11,957;23,114
9351,000;2,662;0,658;-34,488;1,685;9,504;4,911;34,316;4,643;-10,803;-2,710;0,000;36,200;36,700;9,541;1,487;13,658;13,087;13,136;13,027;-3,090;25,742;0,000;256,540;Inf;265,000;265,000;13,184;2,897;11,793;23,174
9351,500;2,863;0,648;-35,209;1,553;9,503;4,911;34,316;4,643;-10,803;-2,710;0,000;36,200;36,700;9,485;1,716;13,525;12,955;13,098;12,886;-3,090;25,742;0,000;256,540;Inf;265,000;265,000;13,227;2,893;11,623;23,176
9352,000;2,863;0,648;-35,209;1,553;9,503;4,911;34,316;4,643;-10,803;-2,710;0,000;36,200;36,700;9,485;1,716;13,379;12,643;12,901;12,542;-3,090;25,742;0,000;255,340;Inf;265,000;265,000;13,116;2,893;11,565;23,197
9352,500;2,863;0,648;-35,209;1,553;9,503;4,911;34,316;4,643;-10,803;-2,710;0,000;36,200;36,700;9,485;1,716;13,428;12,893;13,122;13,040;-3,090;25,742;0,000;255,340;Inf;265,000;265,000;12,866;2,892;11,792;23,193
9353,000;2,863;0,648;-35,209;1,553;9,503;4,911;34,316;4,643;-10,803;-2,710;0,000;36,200;36,700;9,485;1,716;13,623;13,263;13,208;13,260;-3,090;25,742;0,000;256,840;Inf;265,000;265,000;13,121;2,892;12,136;23,216
9353,500;2,863;0,648;-35,209;1,553;9,503;4,911;34,316;4,643;-10,803;-2,710;0,000;36,200;36,700;9,485;1,716;13,754;13,221;13,249;13,222;-3,090;25,742;0,000;256,840;Inf;265,000;265,000;13,338;2,891;11,963;23,244
9354,000;2,863;0,648;-35,209;1,553;9,503;4,939;34,272;4,663;-10,759;-2,706;0,000;36,173;36,791;9,485;1,716;13,773;13,085;13,199;12,946;-3,086;25,737;0,000;255,440;Inf;265,000;265,000;13,362;2,891;11,840;23,201
9354,500;2,863;0,648;-35,209;1,553;9,503;4,939;34,272;4,663;-10,759;-2,706;0,000;36,200;36,800;9,485;1,716;13,622;12,870;13,102;12,706;-3,086;25,737;0,000;255,440;Inf;265,000;265,000;13,251;2,890;11,742;23,085
9355,000;2,628;0,649;-35,209;1,607;9,497;4,939;34,272;4,663;-10,759;-2,706;0,000;36,200;36,800;9,428;1,586;13,547;12,844;13,106;12,687;-3,086;25,737;0,000;256,440;Inf;265,000;265,000;13,075;2,890;11,995;23,030
9355,500;2,628;0,649;-35,209;1,607;9,497;4,939;34,272;4,663;-10,759;-2,706;0,000;36,200;36,800;9,428;1,586;13,698;13,269;13,278;13,391;-3,086;25,737;0,000;256,440;Inf;265,000;265,000;13,046;2,886;12,149;23,039
9356,000;2,628;0,649;-35,209;1,607;9,497;4,939;34,272;4,663;-10,759;-2,706;0,000;36,200;36,800;9,428;1,586;13,850;13,336;13,367;13,505;-3,086;25,737;0,000;255,840;Inf;265,000;265,000;13,409;2,881;12,080;23,099
9356,500;2,628;0,649;-35,209;1,607;9,497;4,939;34,272;4,663;-10,759;-2,706;0,000;36,200;36,800;9,428;1,586;13,895;13,206;13,384;13,272;-3,086;25,737;0,000;255,840;Inf;265,000;265,000;13,515;2,877;11,930;23,116
9357,000;2,628;0,649;-35,209;1,607;9,497;4,952;34,254;4,612;-10,727;-2,716;0,000;36,158;36,714;9,428;1,586;13,831;13,035;13,275;12,828;-3,093;25,741;0,000;257,040;Inf;265,000;265,000;13,439;2,873;11,837;23,074
9357,500;2,628;0,649;-35,209;1,607;9,497;4,952;34,254;4,612;-10,727;-2,716;0,000;36,200;36,700;9,428;1,586;13,704;12,909;13,170;12,597;-3,093;25,741;0,000;257,040;Inf;265,000;265,000;13,242;2,869;11,796;23,103
9358,000;3,007;0,791;-33,884;1,618;9,445;4,952;34,254;4,612;-10,727;-2,716;0,000;36,200;36,700;9,685;1,681;13,521;12,861;13,203;12,845;-3,093;25,741;0,000;256,340;Inf;265,000;265,000;13,095;2,865;12,203;23,131
9358,500;3,007;0,791;-33,884;1,618;9,445;4,952;34,254;4,612;-10,727;-2,716;0,000;36,200;36,700;9,685;1,681;13,597;13,198;13,329;13,275;-3,093;25,741;0,000;256,340;Inf;265,000;265,000;13,107;2,868;12,412;23,185
9359,000;3,007;0,791;-33,884;1,618;9,445;4,952;34,254;4,612;-10,727;-2,716;0,000;36,200;36,700;9,685;1,681;13,863;13,570;13,471;13,543;-3,093;25,741;0,000;257,040;Inf;265,000;265,000;13,350;2,870;12,234;23,184
9359,500;3,007;0,791;-33,884;1,618;9,445;4,952;34,254;4,612;-10,727;-2,716;0,000;36,200;36,700;9,685;1,681;13,896;13,246;13,391;13,123;-3,093;25,741;0,000;257,040;Inf;265,000;265,000;13,612;2,872;12,065;23,155
9360,000;3,007;0,791;-33,884;1,618;9,445;4,952;34,254;4,612;-10,727;-2,716;0,000;36,200;36,700;9,685;1,681;13,757;13,063;13,299;12,885;-3,093;25,741;0,000;255,040;Inf;265,000;265,000;13,414;2,874;11,938;23,158
9360,500;3,007;0,791;-33,884;1,618;9,445;4,840;34,281;4,611;-10,670;-2,722;0,000;36,156;36,695;9,685;1,681;13,688;12,893;13,217;12,762;-3,102;25,735;0,000;255,040;Inf;265,000;265,000;13,251;2,877;11,849;23,164
9361,000;3,007;0,791;-33,884;1,618;9,445;4,840;34,281;4,611;-10,670;-2,722;0,000;36,200;36,700;9,685;1,681;13,632;13,199;13,325;13,121;-3,102;25,735;0,000;257,040;Inf;265,000;265,000;13,140;2,879;12,199;23,188
9361,500;2,980;0,710;-35,209;1,630;9,458;4,840;34,281;4,611;-10,670;-2,722;0,000;36,200;36,700;9,380;1,732;13,836;13,557;13,502;13,750;-3,102;25,735;0,000;257,040;Inf;265,000;265,000;13,319;2,881;12,471;23,205
9362,000;2,980;0,710;-35,209;1,630;9,458;4,840;34,281;4,611;-10,670;-2,722;0,000;36,200;36,700;9,380;1,732;14,036;13,500;13,464;13,431;-3,102;25,735;0,000;255,740;Inf;265,000;265,000;13,661;2,882;12,135;23,188
9362,500;2,980;0,710;-35,209;1,630;9,458;4,840;34,281;4,611;-10,670;-2,722;0,000;36,200;36,700;9,380;1,732;13,987;13,347;13,427;13,132;-3,102;25,735;0,000;255,740;Inf;265,000;265,000;13,607;2,884;12,082;23,214
9363,000;2,980;0,710;-35,209;1,630;9,458;4,840;34,281;4,611;-10,670;-2,722;0,000;36,200;36,700;9,380;1,732;13,775;13,039;13,290;12,754;-3,102;25,735;0,000;257,140;Inf;265,000;265,000;13,473;2,886;11,923;23,244
9363,500;2,980;0,710;-35,209;1,630;9,458;4,914;34,310;4,634;-10,627;-2,722;0,000;36,162;36,717;9,380;1,732;13,750;13,228;13,370;13,063;-3,098;25,742;0,000;257,140;Inf;265,000;265,000;13,214;2,887;12,186;23,259
9364,000;2,980;0,710;-35,209;1,630;9,458;4,914;34,310;4,634;-10,627;-2,722;0,000;36,200;36,700;9,380;1,732;13,884;13,526;13,518;13,604;-3,098;25,742;0,000;256,440;Inf;265,000;265,000;13,352;2,889;12,424;23,286
9364,500;2,639;0,738;-33,543;1,653;9,412;4,914;34,310;4,634;-10,627;-2,722;0,000;36,200;36,700;9,571;1,566;14,126;13,730;13,676;13,854;-3,098;25,742;0,000;256,440;Inf;265,000;265,000;13,633;2,890;12,499;23,286
9365,000;2,639;0,738;-33,543;1,653;9,412;4,914;34,310;4,634;-10,627;-2,722;0,000;36,200;36,700;9,571;1,566;14,229;13,688;13,743;13,720;-3,098;25,742;0,000;257,540;Inf;265,000;265,000;13,846;2,886;12,372;23,296
9365,500;2,639;0,738;-33,543;1,653;9,412;4,914;34,310;4,634;-10,627;-2,722;0,000;36,200;36,700;9,571;1,566;14,093;13,287;13,535;13,195;-3,098;25,742;0,000;257,540;Inf;265,000;265,000;13,845;2,882;12,073;23,273
9366,000;2,639;0,738;-33,543;1,653;9,412;4,914;34,310;4,634;-10,627;-2,722;0,000;36,200;36,700;9,571;1,566;14,051;13,215;13,446;12,973;-3,098;25,742;0,000;256,840;Inf;265,000;265,000;13,528;2,878;11,939;23,330
9366,500;2,639;0,738;-33,543;1,653;9,412;4,914;34,310;4,634;-10,627;-2,722;0,000;36,200;36,700;9,571;1,566;13,861;13,249;13,447;13,240;-3,098;25,742;0,000;256,840;Inf;265,000;265,000;13,421;2,874;12,204;23,335
9367,000;2,639;0,738;-33,543;1,653;9,412;4,836;34,337;4,642;-10,584;-2,715;0,000;36,155;36,673;9,571;1,566;13,974;13,639;13,628;13,781;-3,098;25,736;0,000;257,240;Inf;265,000;265,000;13,449;2,870;12,595;23,392
9367,500;2,639;0,738;-33,543;1,653;9,412;4,836;34,337;4,642;-10,584;-2,715;0,000;36,200;36,700;9,571;1,566;14,074;13,713;13,701;13,732;-3,098;25,736;0,000;257,240;Inf;265,000;265,000;13,756;2,866;12,534;23,377
9368,000;2,580;0,671;-34,406;1,655;9,466;4,836;34,337;4,642;-10,584;-2,715;0,000;36,200;36,700;9,509;1,456;14,155;13,436;13,623;13,492;-3,098;25,736;0,000;256,540;Inf;265,000;265,000;13,805;2,863;12,224;23,417
9368,500;2,580;0,671;-34,406;1,655;9,466;4,836;34,337;4,642;-10,584;-2,715;0,000;36,200;36,700;9,509;1,456;14,108;13,351;13,554;13,288;-3,098;25,736;0,000;256,540;Inf;265,000;265,000;13,677;2,858;12,167;23,421
9369,000;2,580;0,671;-34,406;1,655;9,466;4,836;34,337;4,642;-10,584;-2,715;0,000;36,200;36,700;9,509;1,456;14,042;13,219;13,476;13,001;-3,098;25,736;0,000;256,940;Inf;265,000;265,000;13,575;2,854;12,321;23,503
9369,500;2,580;0,671;-34,406;1,655;9,466;4,836;34,337;4,642;-10,584;-2,715;0,000;36,200;36,700;9,509;1,456;14,004;13,441;13,638;13,393;-3,098;25,736;0,000;256,940;Inf;265,000;265,000;13,434;2,849;12,432;23,556
9370,000;2,580;0,671;-34,406;1,655;9,466;4,916;34,314;4,654;-10,571;-2,729;0,000;36,159;36,696;9,509;1,456;14,167;13,584;13,679;13,694;-3,096;25,740;0,000;256,340;Inf;265,000;265,000;13,619;2,845;12,518;23,591
9370,500;2,580;0,671;-34,406;1,655;9,466;4,916;34,314;4,654;-10,571;-2,729;0,000;36,200;36,700;9,509;1,456;14,363;13,692;13,787;13,574;-3,096;25,740;0,000;256,340;Inf;265,000;265,000;13,781;2,840;12,429;23,588
9371,000;2,523;0,589;-35,209;1,591;9,430;4,916;34,314;4,654;-10,571;-2,729;0,000;36,200;36,700;9,508;1,689;14,294;13,640;13,815;13,571;-3,096;25,740;0,000;256,840;Inf;265,000;265,000;13,854;2,836;12,417;23,601
9371,500;2,523;0,589;-35,209;1,591;9,430;4,916;34,314;4,654;-10,571;-2,729;0,000;36,200;36,700;9,508;1,689;14,230;13,493;13,801;13,445;-3,096;25,740;0,000;256,840;Inf;265,000;265,000;13,830;2,831;12,308;23,610
9372,000;2,523;0,589;-35,209;1,591;9,430;4,916;34,314;4,654;-10,571;-2,729;0,000;36,200;36,700;9,508;1,689;14,165;13,321;13,666;13,326;-3,096;25,740;0,000;255,740;Inf;265,000;265,000;13,742;2,826;12,206;23,605
9372,500;2,523;0,589;-35,209;1,591;9,430;4,916;34,314;4,654;-10,571;-2,729;0,000;36,200;36,700;9,508;1,689;14,155;13,654;13,841;13,709;-3,096;25,740;0,000;255,740;Inf;265,000;265,000;13,620;2,821;12,546;23,601
9373,000;2,523;0,589;-35,209;1,591;9,430;4,923;34,299;4,644;-10,540;-2,720;0,000;36,155;36,705;9,508;1,689;14,365;13,936;13,979;14,100;-3,097;25,732;0,000;257,040;Inf;265,000;265,000;13,840;2,816;12,584;23,587
9373,500;2,523;0,589;-35,209;1,591;9,430;4,923;34,299;4,644;-10,540;-2,720;0,000;36,200;36,700;9,508;1,689;14,535;13,951;14,030;13,996;-3,097;25,732;0,000;257,040;Inf;265,000;265,000;14,095;2,811;12,442;23,565
9374,000;2,523;0,589;-35,209;1,591;9,430;4,923;34,299;4,644;-10,540;-2,720;0,000;36,200;36,700;9,508;1,689;14,479;13,642;13,919;13,532;-3,097;25,732;0,000;256,440;Inf;265,000;265,000;14,128;2,807;12,393;23,520
9374,500;2,422;0,555;-35,209;1,612;9,561;4,923;34,299;4,644;-10,540;-2,720;0,000;36,200;36,700;9,400;1,677;14,275;13,452;13,786;13,283;-3,097;25,732;0,000;256,440;Inf;265,000;265,000;13,893;2,802;12,299;23,484
9375,000;2,422;0,555;-35,209;1,612;9,561;4,923;34,299;4,644;-10,540;-2,720;0,000;36,200;36,700;9,400;1,677;14,324;13,666;13,818;13,569;-3,097;25,732;0,000;256,840;Inf;265,000;265,000;13,699;2,796;12,519;23,478
9375,500;2,422;0,555;-35,209;1,612;9,561;4,923;34,299;4,644;-10,540;-2,720;0,000;36,200;36,700;9,400;1,677;14,426;13,967;14,053;14,220;-3,097;25,732;0,000;256,840;Inf;265,000;265,000;13,844;2,790;12,808;23,463
9376,000;2,422;0,555;-35,209;1,612;9,561;4,923;34,299;4,644;-10,540;-2,720;0,000;36,200;36,700;9,400;1,677;14,541;14,040;14,095;14,199;-3,097;25,732;0,000;256,840;Inf;265,000;265,000;14,166;2,784;12,766;23,480
9376,500;2,422;0,555;-35,209;1,612;9,561;4,920;34,265;4,621;-10,503;-2,732;0,000;36,155;36,704;9,400;1,677;14,620;13,919;14,119;14,027;-3,106;25,734;0,000;256,840;Inf;265,000;265,000;14,219;2,778;12,515;23,347
9377,000;2,422;0,555;-35,209;1,612;9,561;4,920;34,265;4,621;-10,503;-2,732;0,000;36,200;36,700;9,400;1,677;14,629;13,738;14,062;13,834;-3,106;25,734;0,000;256,840;Inf;265,000;265,000;14,171;2,772;12,454;23,280
9377,500;2,591;0,594;-35,209;1,563;9,442;4,920;34,265;4,621;-10,503;-2,732;0,000;36,200;36,700;9,525;1,734;14,318;13,453;13,839;13,374;-3,106;25,734;0,000;256,840;Inf;265,000;265,000;14,066;2,766;12,381;23,271
9378,000;2,591;0,594;-35,209;1,563;9,442;4,920;34,265;4,621;-10,503;-2,732;0,000;36,200;36,700;9,525;1,734;14,377;13,665;13,929;13,805;-3,106;25,734;0,000;257,140;Inf;265,000;265,000;13,746;2,763;12,562;23,241
9378,500;2,591;0,594;-35,209;1,563;9,442;4,920;34,265;4,621;-10,503;-2,732;0,000;36,200;36,700;9,525;1,734;14,492;14,241;14,192;14,340;-3,106;25,734;0,000;257,140;Inf;265,000;265,000;13,944;2,760;13,191;23,203
9379,000;2,591;0,594;-35,209;1,563;9,442;4,920;34,265;4,621;-10,503;-2,732;0,000;36,200;36,700;9,525;1,734;14,686;14,268;14,261;14,318;-3,106;25,734;0,000;256,540;Inf;265,000;265,000;14,316;2,758;12,971;23,112
9379,500;2,591;0,594;-35,209;1,563;9,442;4,937;34,268;4,631;-10,478;-2,713;0,000;36,163;36,737;9,525;1,734;14,633;14,003;14,150;13,934;-3,097;25,737;0,000;256,540;Inf;265,000;265,000;14,383;2,755;12,716;23,043
9380,000;2,591;0,594;-35,209;1,563;9,442;4,937;34,268;4,631;-10,478;-2,713;0,000;36,200;36,700;9,525;1,734;14,547;13,727;14,016;13,587;-3,097;25,737;0,000;256,440;Inf;265,000;265,000;14,180;2,752;12,471;22,920
9380,500;2,591;0,594;-35,209;1,563;9,442;4,937;34,268;4,631;-10,478;-2,713;0,000;36,200;36,700;9,525;1,734;14,435;13,565;13,889;13,295;-3,097;25,737;0,000;256,440;Inf;265,000;265,000;13,969;2,750;12,656;22,899
9381,000;2,661;0,706;-33,136;1,681;9,415;4,937;34,268;4,631;-10,478;-2,713;0,000;36,200;36,700;9,695;1,595;14,286;13,657;13,974;13,641;-3,097;25,737;0,000;256,940;Inf;265,000;265,000;13,796;2,747;13,112;22,786
9381,500;2,661;0,706;-33,136;1,681;9,415;4,937;34,268;4,631;-10,478;-2,713;0,000;36,200;36,700;9,695;1,595;14,682;14,330;14,224;14,446;-3,097;25,737;0,000;256,940;Inf;265,000;265,000;13,890;2,745;13,147;22,718
9382,000;2,661;0,706;-33,136;1,681;9,415;4,937;34,268;4,631;-10,478;-2,713;0,000;36,200;36,700;9,695;1,595;14,792;14,195;14,229;14,243;-3,097;25,737;0,000;257,240;Inf;265,000;265,000;14,420;2,744;12,869;22,724
9382,500;2,661;0,706;-33,136;1,681;9,415;4,937;34,268;4,631;-10,478;-2,713;0,000;36,200;36,700;9,695;1,595;14,782;14,013;14,170;13,915;-3,097;25,737;0,000;257,240;Inf;265,000;265,000;14,364;2,743;12,744;22,756
9383,000;2,661;0,706;-33,136;1,681;9,415;4,912;34,274;4,637;-10,449;-2,707;0,000;36,168;36,720;9,695;1,595;14,678;13,878;14,086;13,699;-3,104;25,726;0,000;256,440;Inf;265,000;265,000;14,220;2,741;12,676;22,746
9383,500;2,661;0,706;-33,136;1,681;9,415;4,912;34,274;4,637;-10,449;-2,707;0,000;36,200;36,700;9,695;1,595;14,481;13,646;13,942;13,400;-3,104;25,726;0,000;256,440;Inf;265,000;270,000;14,085;2,740;12,546;22,714
9384,000;2,646;0,633;-35,209;1,691;9,598;4,912;34,274;4,637;-10,449;-2,707;0,000;36,200;36,700;9,439;1,621;14,379;13,846;13,998;13,688;-3,104;25,726;0,000;256,340;Inf;270,000;270,000;13,867;2,739;13,162;22,787
9384,500;2,646;0,633;-35,209;1,691;9,598;4,912;34,274;4,637;-10,449;-2,707;0,000;36,200;36,700;9,439;1,621;14,526;14,206;14,194;14,297;-3,104;25,726;0,000;256,340;Inf;270,000;270,000;13,978;2,737;13,153;22,795
9385,000;2,646;0,633;-35,209;1,691;9,598;4,912;34,274;4,637;-10,449;-2,707;0,000;36,200;36,700;9,439;1,621;14,879;14,283;14,295;14,234;-3,104;25,726;0,000;256,740;Inf;270,000;270,000;14,306;2,736;12,955;22,810
9385,500;2,646;0,633;-35,209;1,691;9,598;4,912;34,274;4,637;-10,449;-2,707;0,000;36,200;36,700;9,439;1,621;14,761;14,004;14,213;13,971;-3,104;25,726;0,000;256,740;Inf;270,000;270,000;14,423;2,734;12,778;22,841
9386,000;2,646;0,633;-35,209;1,691;9,598;4,927;34,301;4,626;-10,406;-2,731;0,000;36,177;36,773;9,439;1,621;14,666;13,855;14,106;13,659;-3,103;25,734;0,000;257,040;Inf;270,000;270,000;14,237;2,733;12,681;22,883
9386,500;2,646;0,633;-35,209;1,691;9,598;4,927;34,301;4,626;-10,406;-2,731;0,000;36,200;36,800;9,439;1,621;14,539;13,752;14,077;13,580;-3,103;25,734;0,000;257,040;Inf;270,000;270,000;14,072;2,731;12,647;22,969
9387,000;2,646;0,633;-35,209;1,691;9,598;4,927;34,301;4,626;-10,406;-2,731;0,000;36,200;36,800;9,439;1,621;14,590;13,986;14,131;13,945;-3,103;25,734;0,000;256,640;Inf;270,000;270,000;13,987;2,730;12,891;23,025
9387,500;2,947;0,726;-35,209;1,649;9,424;4,927;34,301;4,626;-10,406;-2,731;0,000;36,200;36,800;9,443;1,746;14,690;14,340;14,368;14,629;-3,103;25,734;0,000;256,640;Inf;270,000;270,000;14,163;2,729;13,187;23,053
9388,000;2,947;0,726;-35,209;1,649;9,424;4,927;34,301;4,626;-10,406;-2,731;0,000;36,200;36,800;9,443;1,746;14,846;14,452;14,433;14,667;-3,103;25,734;0,000;257,140;Inf;270,000;270,000;14,507;2,732;13,016;23,087
9388,500;2,947;0,726;-35,209;1,649;9,424;4,927;34,301;4,626;-10,406;-2,731;0,000;36,200;36,800;9,443;1,746;14,808;14,080;14,315;14,043;-3,103;25,734;0,000;257,140;Inf;270,000;270,000;14,599;2,736;12,875;23,131
9389,000;2,947;0,726;-35,209;1,649;9,424;4,927;34,301;4,626;-10,406;-2,731;0,000;36,200;36,800;9,443;1,746;14,740;13,918;14,186;13,703;-3,103;25,734;0,000;262,540;Inf;270,000;270,000;14,311;2,739;12,753;23,163
9389,500;2,947;0,726;-35,209;1,649;9,424;4,920;34,306;4,615;-10,383;-2,722;0,000;36,176;36,725;9,443;1,746;14,621;13,788;14,091;13,565;-3,107;25,729;0,000;262,540;Inf;270,000;270,000;14,137;2,743;12,696;23,189
9390,000;2,947;0,726;-35,209;1,649;9,424;4,920;34,306;4,615;-10,383;-2,722;0,000;36,200;36,700;9,443;1,746;14,627;14,025;14,171;14,000;-3,107;25,729;0,000;262,740;Inf;270,000;270,000;14,016;2,746;12,963;23,231
9390,500;3,073;0,730;-35,209;1,699;9,499;4,920;34,306;4,615;-10,383;-2,722;0,000;36,200;36,700;9,443;1,550;14,781;14,450;14,429;14,709;-3,107;25,729;0,000;262,740;Inf;270,000;270,000;14,206;2,749;13,332;23,238
9391,000;3,073;0,730;-35,209;1,699;9,499;4,920;34,306;4,615;-10,383;-2,722;0,000;36,200;36,700;9,443;1,550;14,916;14,594;14,532;14,735;-3,107;25,729;0,000;262,640;Inf;270,000;270,000;14,592;2,755;13,007;23,273
9391,500;3,073;0,730;-35,209;1,699;9,499;4,920;34,306;4,615;-10,383;-2,722;0,000;36,200;36,700;9,443;1,550;14,946;14,273;14,400;14,307;-3,107;25,729;0,000;262,640;Inf;270,000;270,000;14,694;2,760;12,892;23,285
9392,000;3,073;0,730;-35,209;1,699;9,499;4,920;34,306;4,615;-10,383;-2,722;0,000;36,200;36,700;9,443;1,550;14,868;14,116;14,299;13,934;-3,107;25,729;0,000;262,840;Inf;270,000;270,000;14,482;2,765;12,855;23,297
9392,500;3,073;0,730;-35,209;1,699;9,499;4,935;34,338;4,655;-10,349;-2,727;0,000;36,189;36,787;9,443;1,550;14,745;13,954;14,200;13,743;-3,108;25,727;0,000;262,840;Inf;270,000;270,000;14,304;2,770;12,818;23,319
