t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9393,000;3,073;0,730;-35,209;1,699;9,499;4,935;34,338;4,655;-10,349;-2,727;0,000;36,200;36,800;9,443;1,550;14,747;14,176;14,281;14,141;-3,108;25,727;0,000;262,740;Inf;270,000;270,000;14,160;2,775;13,074;23,346
9393,500;3,073;0,730;-35,209;1,699;9,499;4,935;34,338;4,655;-10,349;-2,727;0,000;36,200;36,800;9,443;1,550;14,845;14,467;14,489;14,696;-3,108;25,727;0,000;262,740;Inf;270,000;270,000;14,337;2,780;13,308;23,236
9394,000;3,122;0,731;-35,198;1,654;9,507;4,935;34,338;4,655;-10,349;-2,727;0,000;36,200;36,800;9,476;1,463;14,956;14,464;14,542;14,651;-3,108;25,727;0,000;262,240;Inf;270,000;270,000;14,624;2,785;13,200;23,151
9394,500;3,122;0,731;-35,198;1,654;9,507;4,935;34,338;4,655;-10,349;-2,727;0,000;36,200;36,800;9,476;1,463;15,040;14,324;14,457;14,216;-3,108;25,727;0,000;262,240;Inf;270,000;270,000;14,653;2,790;13,038;23,166
9395,000;3,122;0,731;-35,198;1,654;9,507;4,935;34,338;4,655;-10,349;-2,727;0,000;36,200;36,800;9,476;1,463;14,916;14,245;14,439;14,148;-3,108;25,727;0,000;262,540;Inf;270,000;270,000;14,509;2,796;12,846;23,223
9395,500;3,122;0,731;-35,198;1,654;9,507;4,935;34,338;4,655;-10,349;-2,727;0,000;36,200;36,800;9,476;1,463;14,839;13,985;14,284;13,796;-3,108;25,727;0,000;262,540;Inf;270,000;270,000;14,437;2,801;13,035;23,260
9396,000;3,122;0,731;-35,198;1,654;9,507;4,934;34,354;4,649;-10,322;-2,723;0,000;36,186;36,810;9,476;1,463;14,951;14,492;14,569;14,762;-3,120;25,728;0,000;262,740;Inf;270,000;270,000;14,226;2,806;13,311;23,278
9396,500;3,122;0,731;-35,198;1,654;9,507;4,934;34,354;4,649;-10,322;-2,723;0,000;36,200;36,800;9,476;1,463;15,114;14,700;14,738;14,963;-3,120;25,728;0,000;262,740;Inf;270,000;270,000;14,694;2,811;13,386;23,283
9397,000;2,803;0,747;-33,653;1,644;9,435;4,934;34,354;4,649;-10,322;-2,723;0,000;36,200;36,800;9,649;1,496;15,205;14,613;14,669;14,628;-3,120;25,728;0,000;262,940;Inf;270,000;270,000;14,879;2,816;13,268;23,321
9397,500;2,803;0,747;-33,653;1,644;9,435;4,934;34,354;4,649;-10,322;-2,723;0,000;36,200;36,800;9,649;1,496;15,078;14,278;14,525;14,164;-3,120;25,728;0,000;262,940;Inf;270,000;270,000;14,779;2,816;13,036;23,343
9398,000;2,803;0,747;-33,653;1,644;9,435;4,934;34,354;4,649;-10,322;-2,723;0,000;36,200;36,800;9,649;1,496;15,019;14,172;14,466;13,998;-3,120;25,728;0,000;262,440;Inf;270,000;270,000;14,511;2,816;12,989;23,351
9398,500;2,803;0,747;-33,653;1,644;9,435;4,934;34,354;4,649;-10,322;-2,723;0,000;36,200;36,800;9,649;1,496;14,875;13,995;14,356;14,029;-3,120;25,728;0,000;262,440;Inf;270,000;270,000;14,414;2,816;13,387;23,145
9399,000;2,803;0,747;-33,653;1,644;9,435;4,870;34,380;4,647;-10,295;-2,736;0,000;36,200;36,799;9,649;1,496;14,901;14,426;14,562;14,602;-3,126;25,711;0,000;262,640;Inf;270,000;270,000;14,314;2,816;13,735;23,147
9399,500;2,803;0,747;-33,653;1,644;9,435;4,870;34,380;4,647;-10,295;-2,736;0,000;36,200;36,800;9,649;1,496;15,161;14,725;14,736;14,707;-3,126;25,711;0,000;262,640;Inf;270,000;270,000;14,623;2,815;13,466;23,020
9400,000;2,424;0,608;-34,844;1,609;9,463;4,870;34,380;4,647;-10,295;-2,736;0,000;36,200;36,800;9,560;1,703;15,144;14,393;14,618;14,393;-3,126;25,711;0,000;262,540;Inf;270,000;270,000;14,832;2,815;13,166;22,979
9400,500;2,424;0,608;-34,844;1,609;9,463;4,870;34,380;4,647;-10,295;-2,736;0,000;36,200;36,800;9,560;1,703;15,078;14,387;14,609;14,388;-3,126;25,711;0,000;262,540;Inf;270,000;270,000;14,637;2,809;13,174;22,949
9401,000;2,424;0,608;-34,844;1,609;9,463;4,870;34,380;4,647;-10,295;-2,736;0,000;36,200;36,800;9,560;1,703;15,055;14,254;14,524;14,081;-3,126;25,711;0,000;262,340;Inf;270,000;270,000;14,615;2,802;13,087;22,946
9401,500;2,424;0,608;-34,844;1,609;9,463;4,870;34,380;4,647;-10,295;-2,736;0,000;36,200;36,800;9,560;1,703;15,064;14,478;14,573;14,449;-3,126;25,711;0,000;262,340;Inf;270,000;270,000;14,479;2,796;13,394;22,973
9402,000;2,424;0,608;-34,844;1,609;9,463;4,870;34,380;4,647;-10,295;-2,736;0,000;36,200;36,800;9,560;1,703;15,135;14,760;14,758;14,988;-3,126;25,711;0,000;262,040;Inf;270,000;270,000;14,641;2,790;13,430;22,903
9402,500;2,424;0,608;-34,844;1,609;9,463;4,925;34,342;4,655;-10,271;-2,722;0,000;36,218;36,860;9,560;1,703;15,285;14,728;14,787;14,876;-3,117;25,716;0,000;262,040;Inf;270,000;270,000;14,910;2,784;13,348;22,889
9403,000;2,424;0,608;-34,844;1,609;9,463;4,925;34,342;4,655;-10,271;-2,722;0,000;36,200;36,900;9,560;1,703;15,212;14,577;14,739;14,499;-3,117;25,716;0,000;262,040;Inf;270,000;270,000;14,919;2,778;13,342;22,832
9403,500;2,475;0,550;-35,209;1,651;9,509;4,925;34,342;4,655;-10,271;-2,722;0,000;36,200;36,900;9,426;1,687;15,124;14,333;14,606;14,132;-3,117;25,716;0,000;262,040;Inf;270,000;270,000;14,757;2,772;13,164;22,823
9404,000;2,475;0,550;-35,209;1,651;9,509;4,925;34,342;4,655;-10,271;-2,722;0,000;36,200;36,900;9,426;1,687;15,101;14,553;14,701;14,473;-3,117;25,716;0,000;262,440;Inf;270,000;270,000;14,549;2,768;13,466;22,863
9404,500;2,475;0,550;-35,209;1,651;9,509;4,925;34,342;4,655;-10,271;-2,722;0,000;36,200;36,900;9,426;1,687;15,243;14,818;14,841;14,989;-3,117;25,716;0,000;262,440;Inf;270,000;270,000;14,707;2,763;13,668;22,853
9405,000;2,475;0,550;-35,209;1,651;9,509;4,925;34,342;4,655;-10,271;-2,722;0,000;36,200;36,900;9,426;1,687;15,412;15,036;14,989;15,268;-3,117;25,716;0,000;261,940;Inf;270,000;270,000;14,973;2,758;13,749;22,876
9405,500;2,475;0,550;-35,209;1,651;9,509;4,964;34,303;4,627;-10,258;-2,729;0,000;36,223;36,843;9,426;1,687;15,508;14,932;15,020;15,034;-3,111;25,723;0,000;261,940;Inf;270,000;270,000;15,176;2,753;13,395;22,934
9406,000;2,475;0,550;-35,209;1,651;9,509;4,964;34,303;4,627;-10,258;-2,729;0,000;36,200;36,800;9,426;1,687;15,425;14,666;14,873;14,653;-3,111;25,723;0,000;262,040;Inf;270,000;270,000;15,124;2,749;13,316;22,931
9406,500;2,650;0,583;-35,209;1,627;9,525;4,964;34,303;4,627;-10,258;-2,729;0,000;36,200;36,800;9,474;1,706;15,360;14,544;14,767;14,392;-3,111;25,723;0,000;262,040;Inf;270,000;270,000;14,904;2,744;13,224;22,956
9407,000;2,650;0,583;-35,209;1,627;9,525;4,964;34,303;4,627;-10,258;-2,729;0,000;36,200;36,800;9,474;1,706;15,202;14,601;14,724;14,534;-3,111;25,723;0,000;262,040;Inf;270,000;270,000;14,766;2,743;13,507;22,993
9407,500;2,650;0,583;-35,209;1,627;9,525;4,964;34,303;4,627;-10,258;-2,729;0,000;36,200;36,800;9,474;1,706;15,332;15,016;14,984;15,267;-3,111;25,723;0,000;262,040;Inf;270,000;270,000;14,765;2,741;13,884;22,963
9408,000;2,650;0,583;-35,209;1,627;9,525;4,964;34,303;4,627;-10,258;-2,729;0,000;36,200;36,800;9,474;1,706;15,462;15,124;15,059;15,317;-3,111;25,723;0,000;262,140;Inf;270,000;270,000;15,150;2,740;13,887;22,945
9408,500;2,650;0,583;-35,209;1,627;9,525;4,964;34,303;4,627;-10,258;-2,729;0,000;36,200;36,800;9,474;1,706;15,544;14,923;14,992;14,964;-3,111;25,723;0,000;262,140;Inf;270,000;270,000;15,240;2,738;13,639;22,959
9409,000;2,650;0,583;-35,209;1,627;9,525;4,964;34,300;4,615;-10,214;-2,730;0,000;36,241;36,930;9,474;1,706;15,427;14,735;14,901;14,720;-3,111;25,730;0,000;261,840;Inf;270,000;270,000;15,106;2,737;13,462;23,000
9409,500;2,650;0,583;-35,209;1,627;9,525;4,964;34,300;4,615;-10,214;-2,730;0,000;36,200;36,900;9,474;1,706;15,377;14,633;14,828;14,461;-3,111;25,730;0,000;261,840;Inf;270,000;270,000;14,946;2,735;13,320;23,104
9410,000;2,526;0,678;-34,339;1,672;9,466;4,964;34,300;4,615;-10,214;-2,730;0,000;36,200;36,900;9,598;1,723;15,232;14,437;14,709;14,214;-3,111;25,730;0,000;261,540;Inf;270,000;270,000;14,825;2,734;13,652;23,067
9410,500;2,526;0,678;-34,339;1,672;9,466;4,964;34,300;4,615;-10,214;-2,730;0,000;36,200;36,900;9,598;1,723;15,370;14,973;14,958;15,162;-3,111;25,730;0,000;261,540;Inf;270,000;270,000;14,648;2,731;13,870;23,091
9411,000;2,526;0,678;-34,339;1,672;9,466;4,964;34,300;4,615;-10,214;-2,730;0,000;36,200;36,900;9,598;1,723;15,535;15,059;15,052;15,265;-3,111;25,730;0,000;262,240;Inf;270,000;270,000;15,116;2,727;13,802;23,155
9411,500;2,526;0,678;-34,339;1,672;9,466;4,964;34,300;4,615;-10,214;-2,730;0,000;36,200;36,900;9,598;1,723;15,559;14,984;14,992;14,974;-3,111;25,730;0,000;262,240;Inf;270,000;270,000;15,228;2,724;13,665;23,212
9412,000;2,526;0,678;-34,339;1,672;9,466;4,941;34,330;4,620;-10,170;-2,735;0,000;36,250;36,928;9,598;1,723;15,487;14,785;14,902;14,611;-3,111;25,723;0,000;262,240;Inf;270,000;270,000;15,127;2,721;13,529;23,250
9412,500;2,526;0,678;-34,339;1,672;9,466;4,941;34,330;4,620;-10,170;-2,735;0,000;36,300;36,900;9,598;1,723;15,429;14,707;14,879;14,523;-3,111;25,723;0,000;262,240;Inf;270,000;270,000;14,946;2,718;13,511;23,206
9413,000;2,724;0,674;-34,763;1,732;9,507;4,941;34,330;4,620;-10,170;-2,735;0,000;36,300;36,900;9,487;1,566;15,300;14,597;14,804;14,427;-3,111;25,723;0,000;262,040;Inf;270,000;270,000;14,884;2,714;13,661;23,272
9413,500;2,724;0,674;-34,763;1,732;9,507;4,941;34,330;4,620;-10,170;-2,735;0,000;36,300;36,900;9,487;1,566;15,351;14,772;14,872;14,806;-3,111;25,723;0,000;262,040;Inf;270,000;270,000;14,782;2,715;14,036;23,235
9414,000;2,724;0,674;-34,763;1,732;9,507;4,941;34,330;4,620;-10,170;-2,735;0,000;36,300;36,900;9,487;1,566;15,602;15,258;15,206;15,425;-3,111;25,723;0,000;262,240;Inf;270,000;270,000;14,950;2,715;13,964;23,277
9414,500;2,724;0,674;-34,763;1,732;9,507;4,941;34,330;4,620;-10,170;-2,735;0,000;36,300;36,900;9,487;1,566;15,628;14,985;15,091;14,980;-3,111;25,723;0,000;262,240;Inf;270,000;270,000;15,373;2,715;13,683;23,288
9415,000;2,724;0,674;-34,763;1,732;9,507;4,941;34,330;4,620;-10,170;-2,735;0,000;36,300;36,900;9,487;1,566;15,608;14,888;15,092;14,925;-3,111;25,723;0,000;262,540;Inf;270,000;270,000;15,171;2,715;13,626;23,260
9415,500;2,724;0,674;-34,763;1,732;9,507;4,886;34,351;4,645;-10,141;-2,724;0,000;36,266;36,959;9,487;1,566;15,533;14,748;14,968;14,542;-3,097;25,735;0,000;262,540;Inf;270,000;270,000;15,128;2,715;13,544;23,252
9416,000;2,724;0,674;-34,763;1,732;9,507;4,886;34,351;4,645;-10,141;-2,724;0,000;36,300;37,000;9,487;1,566;15,445;14,723;14,989;14,808;-3,097;25,735;0,000;262,740;Inf;270,000;270,000;14,948;2,715;13,579;23,245
9416,500;3,205;0,728;-35,209;1,622;9,552;4,886;34,351;4,645;-10,141;-2,724;0,000;36,300;37,000;9,504;1,686;15,452;14,967;15,122;15,138;-3,097;25,735;0,000;262,740;Inf;270,000;270,000;14,991;2,715;14,150;23,272
9417,000;3,205;0,728;-35,209;1,622;9,552;4,886;34,351;4,645;-10,141;-2,724;0,000;36,300;37,000;9,504;1,686;15,631;15,351;15,232;15,381;-3,097;25,735;0,000;262,840;Inf;270,000;270,000;15,170;2,723;13,968;23,290
9417,500;3,205;0,728;-35,209;1,622;9,552;4,886;34,351;4,645;-10,141;-2,724;0,000;36,300;37,000;9,504;1,686;15,762;15,288;15,278;15,306;-3,097;25,735;0,000;262,840;Inf;270,000;270,000;15,398;2,731;13,778;23,325
9418,000;3,205;0,728;-35,209;1,622;9,552;4,886;34,351;4,645;-10,141;-2,724;0,000;36,300;37,000;9,504;1,686;15,593;14,872;15,117;14,806;-3,097;25,735;0,000;262,640;Inf;270,000;270,000;15,409;2,739;13,677;23,330
9418,500;3,205;0,728;-35,209;1,622;9,552;4,943;34,368;4,674;-10,105;-2,732;0,000;36,271;36,975;9,504;1,686;15,516;14,748;15,049;14,663;-3,117;25,731;0,000;262,640;Inf;270,000;270,000;15,097;2,747;13,595;23,291
9419,000;3,205;0,728;-35,209;1,622;9,552;4,943;34,368;4,674;-10,105;-2,732;0,000;36,300;37,000;9,504;1,686;15,526;14,986;15,125;14,990;-3,117;25,731;0,000;263,040;Inf;270,000;270,000;14,994;2,754;13,885;23,268
9419,500;3,572;0,880;-35,209;1,632;9,451;4,943;34,368;4,674;-10,105;-2,732;0,000;36,300;37,000;9,551;1,717;15,683;15,288;15,314;15,526;-3,117;25,731;0,000;263,040;Inf;270,000;270,000;15,157;2,762;14,111;23,234
9420,000;3,572;0,880;-35,209;1,632;9,451;4,943;34,368;4,674;-10,105;-2,732;0,000;36,300;37,000;9,551;1,717;15,793;15,317;15,311;15,483;-3,117;25,731;0,000;262,640;Inf;270,000;270,000;15,453;2,775;13,919;23,144
9420,500;3,572;0,880;-35,209;1,632;9,451;4,943;34,368;4,674;-10,105;-2,732;0,000;36,300;37,000;9,551;1,717;15,868;15,267;15,329;15,252;-3,117;25,731;0,000;262,640;Inf;270,000;270,000;15,476;2,788;13,830;23,174
9421,000;3,572;0,880;-35,209;1,632;9,451;4,943;34,368;4,674;-10,105;-2,732;0,000;36,300;37,000;9,551;1,717;15,823;15,080;15,282;15,119;-3,117;25,731;0,000;263,140;Inf;270,000;270,000;15,429;2,801;13,787;23,208
9421,500;3,572;0,880;-35,209;1,632;9,451;4,943;34,368;4,674;-10,105;-2,732;0,000;36,300;37,000;9,551;1,717;15,674;14,885;15,171;14,900;-3,117;25,731;0,000;263,140;Inf;270,000;270,000;15,326;2,813;13,720;23,223
9422,000;3,572;0,880;-35,209;1,632;9,451;4,942;34,379;4,702;-10,060;-2,726;0,000;36,282;36,969;9,551;1,717;15,685;15,041;15,221;15,223;-3,116;25,735;0,000;263,040;Inf;270,000;270,000;15,157;2,826;13,887;23,221
9422,500;3,572;0,880;-35,209;1,632;9,451;4,942;34,379;4,702;-10,060;-2,726;0,000;36,300;37,000;9,551;1,717;15,799;15,525;15,483;15,704;-3,116;25,735;0,000;263,040;Inf;270,000;270,000;15,292;2,838;14,422;23,225
9423,000;3,046;0,757;-35,124;1,655;9,514;4,942;34,379;4,702;-10,060;-2,726;0,000;36,300;37,000;9,466;1,543;15,880;15,590;15,516;15,664;-3,116;25,735;0,000;262,640;Inf;270,000;270,000;15,628;2,850;14,309;23,227
9423,500;3,046;0,757;-35,124;1,655;9,514;4,942;34,379;4,702;-10,060;-2,726;0,000;36,300;37,000;9,466;1,543;15,966;15,432;15,540;15,526;-3,116;25,735;0,000;262,640;Inf;270,000;270,000;15,663;2,853;14,078;23,201
9424,000;3,046;0,757;-35,124;1,655;9,514;4,942;34,379;4,702;-10,060;-2,726;0,000;36,300;37,000;9,466;1,543;15,941;15,238;15,470;15,307;-3,116;25,735;0,000;262,640;Inf;270,000;270,000;15,616;2,857;13,854;23,216
9424,500;3,046;0,757;-35,124;1,655;9,514;4,942;34,379;4,702;-10,060;-2,726;0,000;36,300;37,000;9,466;1,543;15,874;15,062;15,333;14,958;-3,116;25,735;0,000;262,640;Inf;270,000;270,000;15,489;2,860;13,907;23,187
9425,000;3,046;0,757;-35,124;1,655;9,514;4,960;34,410;4,679;-10,017;-2,729;0,000;36,301;37,007;9,466;1,543;15,744;15,363;15,468;15,514;-3,118;25,735;0,000;262,740;Inf;270,000;270,000;15,307;2,863;14,266;23,161
9425,500;3,046;0,757;-35,124;1,655;9,514;4,960;34,410;4,679;-10,017;-2,729;0,000;36,300;37,000;9,466;1,543;15,997;15,782;15,601;15,831;-3,118;25,735;0,000;262,740;Inf;270,000;270,000;15,522;2,866;14,580;23,129
9426,000;3,074;0,818;-33,568;1,663;9,396;4,960;34,410;4,679;-10,017;-2,729;0,000;36,300;37,000;9,682;1,524;16,147;15,708;15,660;15,778;-3,118;25,735;0,000;262,440;Inf;270,000;270,000;15,803;2,869;14,362;23,097
9426,500;3,074;0,818;-33,568;1,663;9,396;4,960;34,410;4,679;-10,017;-2,729;0,000;36,300;37,000;9,682;1,524;16,052;15,445;15,646;15,600;-3,118;25,735;0,000;262,440;Inf;270,000;270,000;15,823;2,872;14,160;23,111
9427,000;3,074;0,818;-33,568;1,663;9,396;4,960;34,410;4,679;-10,017;-2,729;0,000;36,300;37,000;9,682;1,524;16,064;15,268;15,493;15,186;-3,118;25,735;0,000;262,540;Inf;270,000;270,000;15,686;2,875;14,017;23,105
9427,500;3,074;0,818;-33,568;1,663;9,396;4,960;34,410;4,679;-10,017;-2,729;0,000;36,300;37,000;9,682;1,524;15,900;15,149;15,422;15,070;-3,118;25,735;0,000;262,540;Inf;270,000;270,000;15,503;2,879;14,148;23,112
9428,000;3,074;0,818;-33,568;1,663;9,396;4,901;34,434;4,681;-9,986;-2,727;0,000;36,305;36,985;9,682;1,524;15,878;15,301;15,451;15,248;-3,119;25,742;0,000;262,140;Inf;270,000;270,000;15,385;2,882;14,473;23,144
9428,500;3,074;0,818;-33,568;1,663;9,396;4,901;34,434;4,681;-9,986;-2,727;0,000;36,300;37,000;9,682;1,524;16,189;15,841;15,744;16,066;-3,119;25,742;0,000;262,140;Inf;270,000;270,000;15,469;2,885;14,536;23,179
9429,000;3,074;0,818;-33,568;1,663;9,396;4,901;34,434;4,681;-9,986;-2,727;0,000;36,300;37,000;9,682;1,524;16,334;15,774;15,817;15,955;-3,119;25,742;0,000;262,440;Inf;270,000;270,000;15,960;2,888;14,396;23,205
9429,500;2,270;0,618;-33,399;1,627;9,442;4,901;34,434;4,681;-9,986;-2,727;0,000;36,300;37,000;9,662;1,621;16,246;15,526;15,657;15,506;-3,119;25,742;0,000;262,440;Inf;270,000;270,000;15,970;2,891;14,203;23,195
9430,000;2,270;0,618;-33,399;1,627;9,442;4,901;34,434;4,681;-9,986;-2,727;0,000;36,300;37,000;9,662;1,621;16,123;15,311;15,562;15,247;-3,119;25,742;0,000;262,540;Inf;270,000;270,000;15,734;2,881;14,081;23,198
9430,500;2,270;0,618;-33,399;1,627;9,442;4,901;34,434;4,681;-9,986;-2,727;0,000;36,300;37,000;9,662;1,621;15,974;15,122;15,436;15,025;-3,119;25,742;0,000;262,540;Inf;270,000;270,000;15,561;2,871;14,007;23,220
9431,000;2,270;0,618;-33,399;1,627;9,442;4,901;34,434;4,681;-9,986;-2,727;0,000;36,300;37,000;9,662;1,621;16,018;15,442;15,565;15,513;-3,119;25,742;0,000;262,740;Inf;270,000;270,000;15,389;2,861;14,784;23,261
9431,500;2,270;0,618;-33,399;1,627;9,442;4,925;34,425;4,676;-9,970;-2,719;0,000;36,313;37,056;9,662;1,621;16,145;15,910;15,820;16,175;-3,124;25,733;0,000;262,740;Inf;270,000;270,000;15,634;2,851;14,627;23,287
9432,000;2,270;0,618;-33,399;1,627;9,442;4,925;34,425;4,676;-9,970;-2,719;0,000;36,300;37,100;9,662;1,621;16,264;15,906;15,860;16,080;-3,124;25,733;0,000;263,040;Inf;270,000;270,000;16,013;2,842;14,347;23,266
9432,500;2,388;0,625;-34,358;1,588;9,464;4,925;34,425;4,676;-9,970;-2,719;0,000;36,300;37,100;9,645;1,712;16,236;15,502;15,715;15,572;-3,124;25,733;0,000;263,040;Inf;270,000;270,000;16,028;2,832;14,266;23,235
9433,000;2,388;0,625;-34,358;1,588;9,464;4,925;34,425;4,676;-9,970;-2,719;0,000;36,300;37,100;9,645;1,712;16,201;15,434;15,664;15,378;-3,124;25,733;0,000;262,740;Inf;270,000;270,000;15,756;2,825;14,237;23,209
9433,500;2,388;0,625;-34,358;1,588;9,464;4,925;34,425;4,676;-9,970;-2,719;0,000;36,300;37,100;9,645;1,712;16,098;15,351;15,607;15,309;-3,124;25,733;0,000;262,740;Inf;270,000;270,000;15,669;2,818;14,189;23,191
9434,000;2,388;0,625;-34,358;1,588;9,464;4,925;34,425;4,676;-9,970;-2,719;0,000;36,300;37,100;9,645;1,712;16,107;15,529;15,687;15,692;-3,124;25,733;0,000;262,640;Inf;270,000;270,000;15,591;2,811;14,367;23,168
9434,500;2,388;0,625;-34,358;1,588;9,464;4,968;34,424;4,677;-9,938;-2,746;0,000;36,317;37,084;9,645;1,712;16,231;16,013;15,913;16,217;-3,130;25,728;0,000;262,640;Inf;270,000;270,000;15,754;2,804;14,899;23,113
9435,000;2,388;0,625;-34,358;1,588;9,464;4,968;34,424;4,677;-9,938;-2,746;0,000;36,300;37,100;9,645;1,712;16,408;16,071;16,002;16,164;-3,130;25,728;0,000;262,540;Inf;270,000;270,000;16,093;2,797;14,457;22,920
9435,500;2,388;0,625;-34,358;1,588;9,464;4,968;34,424;4,677;-9,938;-2,746;0,000;36,300;37,100;9,645;1,712;16,361;15,755;15,888;15,826;-3,130;25,728;0,000;262,540;Inf;270,000;270,000;16,161;2,790;14,396;22,816
9436,000;2,386;0,564;-35,209;1,643;9,495;4,968;34,424;4,677;-9,938;-2,746;0,000;36,300;37,100;9,408;1,565;16,278;15,490;15,732;15,398;-3,130;25,728;0,000;262,840;Inf;270,000;270,000;15,957;2,784;14,292;22,793
9436,500;2,386;0,564;-35,209;1,643;9,495;4,968;34,424;4,677;-9,938;-2,746;0,000;36,300;37,100;9,408;1,565;16,191;15,628;15,822;15,652;-3,130;25,728;0,000;262,840;Inf;270,000;270,000;15,724;2,777;14,486;22,732
9437,000;2,386;0,564;-35,209;1,643;9,495;4,968;34,424;4,677;-9,938;-2,746;0,000;36,300;37,100;9,408;1,565;16,320;15,959;15,944;16,083;-3,130;25,728;0,000;262,840;Inf;270,000;270,000;15,823;2,771;14,759;22,703
9437,500;2,386;0,564;-35,209;1,643;9,495;4,968;34,424;4,677;-9,938;-2,746;0,000;36,300;37,100;9,408;1,565;16,541;16,133;16,081;16,367;-3,130;25,728;0,000;262,840;Inf;270,000;270,000;16,076;2,765;14,790;22,642
9438,000;2,386;0,564;-35,209;1,643;9,495;4,962;34,366;4,673;-9,935;-2,744;0,000;36,312;37,019;9,408;1,565;16,668;16,071;16,117;16,160;-3,130;25,727;0,000;263,140;Inf;270,000;270,000;16,280;2,758;14,628;22,627
9438,500;2,386;0,564;-35,209;1,643;9,495;4,962;34,366;4,673;-9,935;-2,744;0,000;36,300;37,000;9,408;1,565;16,552;15,797;15,978;15,793;-3,130;25,727;0,000;263,140;Inf;270,000;270,000;16,254;2,752;14,382;22,756
9439,000;2,219;0,560;-34,825;1,618;9,473;4,962;34,366;4,673;-9,935;-2,744;0,000;36,300;37,000;9,631;1,756;16,447;15,616;15,926;15,614;-3,130;25,727;0,000;262,740;Inf;270,000;270,000;16,030;2,746;14,338;22,738
9439,500;2,219;0,560;-34,825;1,618;9,473;4,962;34,366;4,673;-9,935;-2,744;0,000;36,300;37,000;9,631;1,756;16,327;15,858;16,030;16,173;-3,130;25,727;0,000;262,740;Inf;270,000;270,000;15,901;2,738;14,709;22,660
9440,000;2,219;0,560;-34,825;1,618;9,473;4,962;34,366;4,673;-9,935;-2,744;0,000;36,300;37,000;9,631;1,756;16,602;16,378;16,274;16,592;-3,130;25,727;0,000;263,040;Inf;270,000;270,000;16,097;2,729;15,085;22,713
9440,500;2,219;0,560;-34,825;1,618;9,473;4,962;34,366;4,673;-9,935;-2,744;0,000;36,300;37,000;9,631;1,756;16,777;16,347;16,307;16,474;-3,130;25,727;0,000;263,040;Inf;270,000;270,000;16,462;2,721;14,890;22,667
9441,000;2,219;0,560;-34,825;1,618;9,473;4,974;34,337;4,656;-9,884;-2,751;0,000;36,326;37,074;9,631;1,756;16,671;15,998;16,178;16,065;-3,130;25,734;0,000;263,140;Inf;270,000;270,000;16,476;2,713;14,643;22,598
9441,500;2,219;0,560;-34,825;1,618;9,473;4,974;34,337;4,656;-9,884;-2,751;0,000;36,300;37,100;9,631;1,756;16,607;15,801;16,086;15,842;-3,130;25,734;0,000;263,140;Inf;270,000;270,000;16,228;2,704;14,530;22,596
9442,000;2,219;0,560;-34,825;1,618;9,473;4,974;34,337;4,656;-9,884;-2,751;0,000;36,300;37,100;9,631;1,756;16,499;15,696;15,984;15,621;-3,130;25,734;0,000;262,740;Inf;270,000;270,000;16,084;2,696;14,806;22,661
9442,500;2,599;0,705;-33,312;1,657;9,456;4,974;34,337;4,656;-9,884;-2,751;0,000;36,300;37,100;9,573;1,578;16,463;15,933;16,064;15,903;-3,130;25,734;0,000;262,740;Inf;270,000;270,000;15,950;2,689;15,012;22,588
9443,000;2,599;0,705;-33,312;1,657;9,456;4,974;34,337;4,656;-9,884;-2,751;0,000;36,300;37,100;9,573;1,578;16,589;16,185;16,198;16,424;-3,130;25,734;0,000;262,140;Inf;270,000;270,000;16,091;2,687;14,940;22,577
9443,500;2,599;0,705;-33,312;1,657;9,456;4,974;34,337;4,656;-9,884;-2,751;0,000;36,300;37,100;9,573;1,578;16,773;16,268;16,333;16,436;-3,130;25,734;0,000;262,140;Inf;270,000;270,000;16,349;2,686;14,893;22,581
9444,000;2,599;0,705;-33,312;1,657;9,456;4,974;34,337;4,656;-9,884;-2,751;0,000;36,300;37,100;9,573;1,578;16,769;16,031;16,260;16,179;-3,130;25,734;0,000;262,540;Inf;270,000;270,000;16,452;2,684;14,701;22,631
9444,500;2,599;0,705;-33,312;1,657;9,456;4,970;34,359;4,683;-9,856;-2,761;0,000;36,325;37,067;9,573;1,578;16,694;15,883;16,150;15,855;-3,143;25,719;0,000;262,540;Inf;270,000;270,000;16,310;2,683;14,620;22,655
9445,000;2,599;0,705;-33,312;1,657;9,456;4,970;34,359;4,683;-9,856;-2,761;0,000;36,300;37,100;9,573;1,578;16,527;15,706;16,063;15,764;-3,143;25,719;0,000;262,640;Inf;270,000;270,000;16,145;2,682;14,524;22,654
9445,500;3,423;0,788;-35,209;1,689;9,554;4,970;34,359;4,683;-9,856;-2,761;0,000;36,300;37,100;9,460;1,608;16,567;16,000;16,212;16,229;-3,143;25,719;0,000;262,640;Inf;270,000;270,000;16,015;2,680;14,784;22,702
9446,000;3,423;0,788;-35,209;1,689;9,554;4,970;34,359;4,683;-9,856;-2,761;0,000;36,300;37,100;9,460;1,608;16,769;16,599;16,467;16,787;-3,143;25,719;0,000;262,440;Inf;270,000;270,000;16,252;2,692;15,166;22,773
9446,500;3,423;0,788;-35,209;1,689;9,554;4,970;34,359;4,683;-9,856;-2,761;0,000;36,300;37,100;9,460;1,608;16,912;16,591;16,517;16,770;-3,143;25,719;0,000;262,440;Inf;270,000;270,000;16,656;2,704;14,934;22,669
9447,000;3,423;0,788;-35,209;1,689;9,554;4,970;34,359;4,683;-9,856;-2,761;0,000;36,300;37,100;9,460;1,608;16,875;16,150;16,385;16,254;-3,143;25,719;0,000;262,540;Inf;270,000;270,000;16,698;2,716;14,814;22,644
9447,500;3,423;0,788;-35,209;1,689;9,554;4,945;34,381;4,688;-9,804;-2,754;0,000;36,331;37,085;9,460;1,608;16,810;15,986;16,301;15,996;-3,146;25,728;0,000;262,540;Inf;270,000;270,000;16,416;2,728;14,732;22,600
9448,000;3,423;0,788;-35,209;1,689;9,554;4,945;34,381;4,688;-9,804;-2,754;0,000;36,300;37,100;9,460;1,608;16,646;15,872;16,241;16,058;-3,146;25,728;0,000;262,540;Inf;270,000;270,000;16,273;2,739;14,690;22,534
9448,500;3,423;0,788;-35,209;1,689;9,554;4,945;34,381;4,688;-9,804;-2,754;0,000;36,300;37,100;9,460;1,608;16,700;16,340;16,432;16,523;-3,146;25,728;0,000;262,540;Inf;270,000;270,000;16,204;2,750;15,291;22,572
9449,000;3,316;0,846;-34,145;1,641;9,356;4,945;34,381;4,688;-9,804;-2,754;0,000;36,300;37,100;9,650;1,669;16,963;16,708;16,542;16,758;-3,146;25,728;0,000;262,440;Inf;270,000;270,000;16,499;2,761;15,477;22,624
9449,500;3,316;0,846;-34,145;1,641;9,356;4,945;34,381;4,688;-9,804;-2,754;0,000;36,300;37,100;9,650;1,669;17,045;16,574;16,561;16,664;-3,146;25,728;0,000;262,440;Inf;270,000;270,000;16,743;2,770;15,041;22,525
9450,000;3,316;0,846;-34,145;1,641;9,356;4,945;34,381;4,688;-9,804;-2,754;0,000;36,300;37,100;9,650;1,669;17,014;16,419;16,561;16,483;-3,146;25,728;0,000;262,440;Inf;270,000;270,000;16,711;2,779;14,993;22,492
9450,500;3,316;0,846;-34,145;1,641;9,356;4,945;34,381;4,688;-9,804;-2,754;0,000;36,300;37,100;9,650;1,669;16,886;16,088;16,390;16,132;-3,146;25,728;0,000;262,440;Inf;270,000;270,000;16,620;2,788;14,836;22,453
9451,000;3,316;0,846;-34,145;1,641;9,356;4,961;34,391;4,662;-9,769;-2,749;0,000;36,339;37,105;9,650;1,669;16,827;16,269;16,469;16,308;-3,130;25,726;0,000;262,340;Inf;270,000;270,000;16,374;2,797;15,106;22,413
9451,500;3,316;0,846;-34,145;1,641;9,356;4,961;34,391;4,662;-9,769;-2,749;0,000;36,300;37,100;9,650;1,669;16,938;16,586;16,570;16,740;-3,130;25,726;0,000;262,340;Inf;270,000;270,000;16,468;2,814;15,376;22,469
9452,000;2,844;0,758;-33,502;1,673;9,416;4,961;34,391;4,662;-9,769;-2,749;0,000;36,300;37,100;9,710;1,566;17,143;16,692;16,668;16,891;-3,130;25,726;0,000;262,840;Inf;270,000;270,000;16,708;2,814;15,363;22,509
9452,500;2,844;0,758;-33,502;1,673;9,416;4,961;34,391;4,662;-9,769;-2,749;0,000;36,300;37,100;9,710;1,566;17,227;16,645;16,716;16,813;-3,130;25,726;0,000;262,840;Inf;270,000;270,000;16,848;2,814;15,241;22,511
9453,000;2,844;0,758;-33,502;1,673;9,416;4,961;34,391;4,662;-9,769;-2,749;0,000;36,300;37,100;9,710;1,566;17,169;16,441;16,654;16,556;-3,130;25,726;0,000;262,940;Inf;270,000;270,000;16,851;2,815;15,010;22,486
9453,500;2,844;0,758;-33,502;1,673;9,416;4,961;34,391;4,662;-9,769;-2,749;0,000;36,300;37,100;9,710;1,566;17,131;16,320;16,599;16,339;-3,130;25,726;0,000;262,940;Inf;270,000;270,000;16,705;2,815;14,900;22,391
9454,000;2,844;0,758;-33,502;1,673;9,416;4,892;34,423;4,685;-9,719;-2,733;0,000;36,342;37,087;9,710;1,566;16,959;16,105;16,452;16,182;-3,142;25,732;0,000;263,240;Inf;270,000;270,000;16,597;2,816;15,137;22,360
9454,500;2,844;0,758;-33,502;1,673;9,416;4,892;34,423;4,685;-9,719;-2,733;0,000;36,300;37,100;9,710;1,566;17,135;16,897;16,841;17,159;-3,142;25,732;0,000;263,240;Inf;270,000;270,000;16,425;2,816;15,800;22,359
9455,000;2,539;0,687;-33,769;1,637;9,387;4,892;34,423;4,685;-9,719;-2,733;0,000;36,300;37,100;9,665;1,629;17,290;16,910;16,881;17,141;-3,142;25,732;0,000;262,840;Inf;270,000;270,000;17,008;2,817;15,501;22,357
9455,500;2,539;0,687;-33,769;1,637;9,387;4,892;34,423;4,685;-9,719;-2,733;0,000;36,300;37,100;9,665;1,629;17,354;16,773;16,828;16,826;-3,142;25,732;0,000;262,840;Inf;270,000;270,000;17,055;2,812;15,327;22,333
9456,000;2,539;0,687;-33,769;1,637;9,387;4,892;34,423;4,685;-9,719;-2,733;0,000;36,300;37,100;9,665;1,629;17,256;16,554;16,739;16,598;-3,142;25,732;0,000;263,140;Inf;270,000;270,000;16,945;2,807;15,199;22,323
9456,500;2,539;0,687;-33,769;1,637;9,387;4,892;34,423;4,685;-9,719;-2,733;0,000;36,300;37,100;9,665;1,629;17,226;16,378;16,666;16,374;-3,142;25,732;0,000;263,140;Inf;270,000;270,000;16,787;2,803;15,096;22,274
9457,000;2,539;0,687;-33,769;1,637;9,387;4,892;34,423;4,685;-9,719;-2,733;0,000;36,300;37,100;9,665;1,629;17,083;16,380;16,688;16,532;-3,142;25,732;0,000;262,940;Inf;270,000;270,000;16,661;2,799;15,701;22,278
9457,500;2,539;0,687;-33,769;1,637;9,387;4,932;34,452;4,713;-9,682;-2,744;0,000;36,336;37,101;9,665;1,629;17,167;16,819;16,883;16,995;-3,140;25,735;0,000;262,940;Inf;270,000;270,000;16,671;2,794;15,879;22,326
9458,000;2,539;0,687;-33,769;1,637;9,387;4,932;34,452;4,713;-9,682;-2,744;0,000;36,300;37,100;9,665;1,629;17,567;17,056;17,052;17,174;-3,140;25,735;0,000;262,740;Inf;270,000;270,000;16,966;2,790;15,568;22,384
9458,500;2,161;0,633;-33,984;1,659;9,439;4,932;34,452;4,713;-9,682;-2,744;0,000;36,300;37,100;9,593;1,575;17,570;16,861;16,975;16,928;-3,140;25,735;0,000;262,740;Inf;270,000;270,000;17,212;2,786;15,400;22,408
9459,000;2,161;0,633;-33,984;1,659;9,439;4,932;34,452;4,713;-9,682;-2,744;0,000;36,300;37,100;9,593;1,575;17,436;16,684;16,909;16,727;-3,140;25,735;0,000;262,740;Inf;270,000;270,000;17,083;2,776;15,314;22,430
9459,500;2,161;0,633;-33,984;1,659;9,439;4,932;34,452;4,713;-9,682;-2,744;0,000;36,300;37,100;9,593;1,575;17,311;16,437;16,744;16,409;-3,140;25,735;0,000;262,740;Inf;270,000;270,000;16,939;2,766;15,164;22,445
9460,000;2,161;0,633;-33,984;1,659;9,439;4,932;34,452;4,713;-9,682;-2,744;0,000;36,300;37,100;9,593;1,575;17,178;16,660;16,858;16,691;-3,140;25,735;0,000;262,940;Inf;270,000;270,000;16,725;2,756;15,544;22,457
9460,500;2,161;0,633;-33,984;1,659;9,439;4,997;34,447;4,703;-9,660;-2,737;0,000;36,344;37,047;9,593;1,575;17,342;17,075;17,049;17,285;-3,136;25,728;0,000;262,940;Inf;270,000;270,000;16,847;2,746;15,835;22,597
9461,000;2,161;0,633;-33,984;1,659;9,439;4,997;34,447;4,703;-9,660;-2,737;0,000;36,300;37,000;9,593;1,575;17,652;17,246;17,144;17,420;-3,136;25,728;0,000;262,740;Inf;270,000;270,000;17,188;2,737;15,649;22,741
9461,500;2,346;0,576;-34,848;1,638;9,542;4,997;34,447;4,703;-9,660;-2,737;0,000;36,300;37,000;9,541;1,555;17,658;16,904;17,074;16,996;-3,136;25,728;0,000;262,740;Inf;270,000;270,000;17,365;2,727;15,455;22,821
9462,000;2,346;0,576;-34,848;1,638;9,542;4,997;34,447;4,703;-9,660;-2,737;0,000;36,300;37,000;9,541;1,555;17,534;16,652;16,956;16,653;-3,136;25,728;0,000;262,540;Inf;270,000;270,000;17,158;2,721;15,330;22,860
9462,500;2,346;0,576;-34,848;1,638;9,542;4,997;34,447;4,703;-9,660;-2,737;0,000;36,300;37,000;9,541;1,555;17,364;16,494;16,835;16,454;-3,136;25,728;0,000;262,540;Inf;270,000;270,000;16,949;2,715;15,228;22,826
9463,000;2,346;0,576;-34,848;1,638;9,542;4,997;34,447;4,703;-9,660;-2,737;0,000;36,300;37,000;9,541;1,555;17,394;16,771;16,955;16,923;-3,136;25,728;0,000;262,640;Inf;270,000;270,000;16,787;2,709;15,547;22,845
9463,500;2,346;0,576;-34,848;1,638;9,542;4,997;34,447;4,703;-9,660;-2,737;0,000;36,300;37,000;9,541;1,555;17,482;17,244;17,181;17,554;-3,136;25,728;0,000;262,640;Inf;270,000;270,000;17,010;2,703;16,100;22,827
9464,000;2,346;0,576;-34,848;1,638;9,542;4,981;34,420;4,699;-9,653;-2,761;0,000;36,338;37,006;9,541;1,555;17,598;17,263;17,199;17,531;-3,136;25,727;0,000;262,740;Inf;270,000;270,000;17,365;2,697;15,638;22,755
9464,500;2,346;0,576;-34,848;1,638;9,542;4,981;34,420;4,699;-9,653;-2,761;0,000;36,300;37,000;9,541;1,555;17,649;17,007;17,039;17,221;-3,136;25,727;0,000;262,740;Inf;270,000;270,000;17,398;2,691;15,544;22,694
9465,000;2,229;0,564;-34,987;1,630;9,512;4,981;34,420;4,699;-9,653;-2,761;0,000;36,300;37,000;9,470;1,551;17,525;16,781;16,918;16,836;-3,136;25,727;0,000;262,740;Inf;270,000;270,000;17,229;2,686;15,499;22,600
9465,500;2,229;0,564;-34,987;1,630;9,512;4,981;34,420;4,699;-9,653;-2,761;0,000;36,300;37,000;9,470;1,551;17,393;16,670;16,838;16,781;-3,136;25,727;0,000;262,740;Inf;270,000;270,000;17,015;2,678;15,441;22,603
9466,000;2,229;0,564;-34,987;1,630;9,512;4,981;34,420;4,699;-9,653;-2,761;0,000;36,300;37,000;9,470;1,551;17,432;16,885;16,982;17,195;-3,136;25,727;0,000;262,840;Inf;270,000;270,000;16,920;2,671;15,710;22,525
9466,500;2,229;0,564;-34,987;1,630;9,512;4,981;34,420;4,699;-9,653;-2,761;0,000;36,300;37,000;9,470;1,551;17,620;17,469;17,289;17,703;-3,136;25,727;0,000;262,840;Inf;270,000;270,000;17,123;2,663;16,287;22,505
9467,000;2,229;0,564;-34,987;1,630;9,512;5,015;34,395;4,678;-9,820;-2,744;0,000;36,338;36,992;9,470;1,551;17,747;17,502;17,263;17,648;-3,139;25,727;0,000;262,740;Inf;270,000;270,000;17,521;2,656;16,143;22,558
9467,500;2,229;0,564;-34,987;1,630;9,512;5,015;34,395;4,678;-9,820;-2,744;0,000;36,300;37,000;9,470;1,551;17,717;17,233;17,182;17,367;-3,139;25,727;0,000;262,740;Inf;270,000;270,000;17,540;2,649;15,723;22,474
9468,000;2,365;0,598;-34,512;1,675;9,469;5,015;34,395;4,678;-9,820;-2,744;0,000;36,300;37,000;9,538;1,466;17,658;17,071;17,163;17,230;-3,139;25,727;0,000;263,140;Inf;270,000;270,000;17,375;2,642;15,617;22,546
9468,500;2,365;0,598;-34,512;1,675;9,469;5,015;34,395;4,678;-9,820;-2,744;0,000;36,300;37,000;9,538;1,466;17,620;16,897;17,034;17,007;-3,139;25,727;0,000;263,140;Inf;270,000;270,000;17,280;2,638;15,594;22,579
9469,000;2,365;0,598;-34,512;1,675;9,469;5,015;34,395;4,678;-9,820;-2,744;0,000;36,300;37,000;9,538;1,466;17,533;17,143;17,191;17,442;-3,139;25,727;0,000;262,540;Inf;270,000;270,000;17,140;2,633;16,005;22,567
9469,500;2,365;0,598;-34,512;1,675;9,469;5,015;34,395;4,678;-9,820;-2,744;0,000;36,300;37,000;9,538;1,466;17,738;17,573;17,331;17,714;-3,139;25,727;0,000;262,540;Inf;270,000;270,000;17,327;2,629;16,416;22,510
9470,000;2,365;0,598;-34,512;1,675;9,469;5,015;34,395;4,678;-9,820;-2,744;0,000;36,300;37,000;9,538;1,466;17,807;17,421;17,322;17,635;-3,139;25,727;0,000;262,340;Inf;270,000;270,000;17,589;2,625;16,067;22,481
9470,500;2,365;0,598;-34,512;1,675;9,469;5,014;34,375;4,704;-9,772;-2,744;0,000;36,336;37,007;9,538;1,466;17,796;17,269;17,309;17,462;-3,138;25,736;0,000;262,340;Inf;270,000;270,000;17,546;2,620;15,939;22,502
9471,000;2,365;0,598;-34,512;1,675;9,469;5,014;34,375;4,704;-9,772;-2,744;0,000;36,300;37,000;9,538;1,466;17,766;17,246;17,278;17,383;-3,138;25,736;0,000;262,540;Inf;270,000;270,000;17,459;2,616;15,947;22,478
9471,500;2,861;0,647;-35,209;1,667;9,531;5,014;34,375;4,704;-9,772;-2,744;0,000;36,300;37,000;9,454;1,646;17,667;16,973;17,091;17,002;-3,138;25,736;0,000;262,540;Inf;270,000;270,000;17,418;2,612;15,904;22,599
9472,000;2,861;0,647;-35,209;1,667;9,531;5,014;34,375;4,704;-9,772;-2,744;0,000;36,300;37,000;9,454;1,646;17,632;17,078;17,161;17,199;-3,138;25,736;0,000;262,440;Inf;270,000;270,000;17,183;2,616;16,159;22,656
9472,500;2,861;0,647;-35,209;1,667;9,531;5,014;34,375;4,704;-9,772;-2,744;0,000;36,300;37,000;9,454;1,646;17,979;17,580;17,519;17,924;-3,138;25,736;0,000;262,440;Inf;270,000;270,000;17,268;2,620;16,207;22,691
9473,000;2,861;0,647;-35,209;1,667;9,531;5,014;34,375;4,704;-9,772;-2,744;0,000;36,300;37,000;9,454;1,646;18,053;17,426;17,446;17,644;-3,138;25,736;0,000;262,040;Inf;270,000;270,000;17,750;2,624;16,011;22,710
9473,500;2,861;0,647;-35,209;1,667;9,531;5,011;34,358;4,693;-9,685;-2,735;0,000;36,333;37,014;9,454;1,646;18,000;17,352;17,459;17,595;-3,117;25,735;0,000;262,040;Inf;270,000;270,000;17,642;2,628;15,976;22,719
9474,000;2,861;0,647;-35,209;1,667;9,531;5,011;34,358;4,693;-9,685;-2,735;0,000;36,300;37,000;9,454;1,646;17,984;17,269;17,395;17,422;-3,117;25,735;0,000;262,340;Inf;270,000;270,000;17,602;2,632;15,921;22,679
9474,500;2,659;0,694;-34,556;1,641;9,502;5,011;34,358;4,693;-9,685;-2,735;0,000;36,300;37,000;9,507;1,546;17,877;17,156;17,311;17,320;-3,117;25,735;0,000;262,340;Inf;270,000;270,000;17,517;2,636;15,876;22,678
9475,000;2,659;0,694;-34,556;1,641;9,502;5,011;34,358;4,693;-9,685;-2,735;0,000;36,300;37,000;9,507;1,546;17,862;17,256;17,385;17,538;-3,117;25,735;0,000;262,340;Inf;270,000;270,000;17,416;2,636;16,397;22,758
9475,500;2,659;0,694;-34,556;1,641;9,502;5,011;34,358;4,693;-9,685;-2,735;0,000;36,300;37,000;9,507;1,546;17,945;17,640;17,620;18,019;-3,117;25,735;0,000;262,340;Inf;270,000;270,000;17,510;2,636;16,307;22,806
9476,000;2,659;0,694;-34,556;1,641;9,502;5,011;34,358;4,693;-9,685;-2,735;0,000;36,300;37,000;9,507;1,546;18,233;17,581;17,619;17,805;-3,117;25,735;0,000;262,440;Inf;270,000;270,000;17,806;2,637;16,117;22,872
9476,500;2,659;0,694;-34,556;1,641;9,502;5,011;34,358;4,693;-9,685;-2,735;0,000;36,300;37,000;9,507;1,546;18,166;17,553;17,636;17,714;-3,117;25,735;0,000;262,440;Inf;270,000;270,000;17,810;2,637;16,132;22,966
9477,000;2,659;0,694;-34,556;1,641;9,502;4,983;34,365;4,689;-9,608;-2,743;0,000;36,324;36,987;9,507;1,546;18,028;17,327;17,508;17,447;-3,130;25,736;0,000;262,140;Inf;270,000;270,000;17,767;2,637;15,972;23,073
9477,500;2,659;0,694;-34,556;1,641;9,502;4,983;34,365;4,689;-9,608;-2,743;0,000;36,300;37,000;9,507;1,546;18,001;17,450;17,566;17,696;-3,130;25,736;0,000;262,140;Inf;270,000;270,000;17,577;2,638;16,156;23,158
9478,000;3,600;0,825;-35,209;1,609;9,509;4,983;34,365;4,689;-9,608;-2,743;0,000;36,300;37,000;9,495;1,550;18,232;17,891;17,809;18,211;-3,130;25,736;0,000;262,140;Inf;270,000;270,000;17,678;2,638;16,589;23,207
9478,500;3,600;0,825;-35,209;1,609;9,509;4,983;34,365;4,689;-9,608;-2,743;0,000;36,300;37,000;9,495;1,550;18,414;18,073;17,965;18,420;-3,130;25,736;0,000;262,140;Inf;270,000;270,000;18,036;2,654;16,388;23,293
9479,000;3,600;0,825;-35,209;1,609;9,509;4,983;34,365;4,689;-9,608;-2,743;0,000;36,300;37,000;9,495;1,550;18,455;17,913;17,917;18,178;-3,130;25,736;0,000;262,440;Inf;270,000;270,000;18,218;2,669;16,252;23,342
9479,500;3,600;0,825;-35,209;1,609;9,509;4,983;34,365;4,689;-9,608;-2,743;0,000;36,300;37,000;9,495;1,550;18,124;17,446;17,657;17,579;-3,130;25,736;0,000;262,440;Inf;270,000;270,000;18,116;2,685;16,131;23,352
9480,000;3,600;0,825;-35,209;1,609;9,509;4,967;34,389;4,674;-9,521;-2,733;0,000;36,332;36,979;9,495;1,550;17,965;17,322;17,584;17,612;-3,122;25,748;0,000;262,540;Inf;270,000;270,000;17,702;2,700;16,080;23,340
9480,500;3,600;0,825;-35,209;1,609;9,509;4,967;34,389;4,674;-9,521;-2,733;0,000;36,300;37,000;9,495;1,550;18,060;17,692;17,780;18,077;-3,122;25,748;0,000;262,540;Inf;270,000;270,000;17,621;2,714;16,594;23,332
9481,000;3,682;0,935;-34,775;1,588;9,391;4,967;34,389;4,674;-9,521;-2,733;0,000;36,300;37,000;9,594;1,607;18,387;18,313;18,014;18,498;-3,122;25,748;0,000;262,440;Inf;270,000;270,000;17,902;2,729;17,090;23,364
9481,500;3,682;0,935;-34,775;1,588;9,391;4,967;34,389;4,674;-9,521;-2,733;0,000;36,300;37,000;9,594;1,607;18,564;18,258;18,032;18,420;-3,122;25,748;0,000;262,440;Inf;270,000;270,000;18,303;2,745;16,694;23,282
9482,000;3,682;0,935;-34,775;1,588;9,391;4,967;34,389;4,674;-9,521;-2,733;0,000;36,300;37,000;9,594;1,607;18,485;18,039;17,983;18,200;-3,122;25,748;0,000;262,240;Inf;270,000;270,000;18,319;2,760;16,481;23,221
9482,500;3,682;0,935;-34,775;1,588;9,391;4,967;34,389;4,674;-9,521;-2,733;0,000;36,300;37,000;9,594;1,607;18,312;17,852;17,895;18,002;-3,122;25,748;0,000;262,240;Inf;270,000;270,000;18,177;2,775;16,295;23,246
9483,000;3,682;0,935;-34,775;1,588;9,391;4,978;34,416;4,716;-9,477;-2,744;0,000;36,315;36,945;9,594;1,607;18,198;17,610;17,726;17,721;-3,131;25,739;0,000;261,640;Inf;270,000;270,000;18,015;2,790;16,317;23,259
9483,500;3,682;0,935;-34,775;1,588;9,391;4,978;34,416;4,716;-9,477;-2,744;0,000;36,300;36,900;9,594;1,607;18,109;17,865;17,898;18,250;-3,131;25,739;0,000;261,640;Inf;270,000;270,000;17,814;2,805;16,763;23,266
9484,000;3,682;0,935;-34,775;1,588;9,391;4,978;34,416;4,716;-9,477;-2,744;0,000;36,300;36,900;9,594;1,607;18,536;18,494;18,146;18,658;-3,131;25,739;0,000;262,340;Inf;270,000;270,000;18,030;2,819;17,202;23,323
9484,500;3,360;0,864;-34,258;1,610;9,429;4,978;34,416;4,716;-9,477;-2,744;0,000;36,300;36,900;9,637;1,632;18,577;18,357;18,151;18,572;-3,131;25,739;0,000;262,340;Inf;270,000;270,000;18,458;2,833;16,881;23,384
9485,000;3,360;0,864;-34,258;1,610;9,429;4,978;34,416;4,716;-9,477;-2,744;0,000;36,300;36,900;9,637;1,632;18,527;18,164;18,056;18,297;-3,131;25,739;0,000;262,340;Inf;270,000;270,000;18,415;2,842;16,677;23,423
9485,500;3,360;0,864;-34,258;1,610;9,429;4,978;34,416;4,716;-9,477;-2,744;0,000;36,300;36,900;9,637;1,632;18,400;18,054;18,030;18,201;-3,131;25,739;0,000;262,340;Inf;270,000;270,000;18,261;2,850;16,645;23,430
9486,000;3,360;0,864;-34,258;1,610;9,429;4,978;34,416;4,716;-9,477;-2,744;0,000;36,300;36,900;9,637;1,632;18,298;17,837;17,875;17,939;-3,131;25,739;0,000;262,240;Inf;270,000;270,000;18,171;2,859;16,748;23,476
9486,500;3,360;0,864;-34,258;1,610;9,429;4,917;34,425;4,712;-9,435;-2,746;0,000;36,313;36,984;9,637;1,632;18,177;17,964;17,938;18,084;-3,133;25,740;0,000;262,240;Inf;270,000;270,000;17,987;2,867;17,099;23,462
9487,000;3,360;0,864;-34,258;1,610;9,429;4,917;34,425;4,712;-9,435;-2,746;0,000;36,300;37,000;9,637;1,632;18,659;18,497;18,188;18,718;-3,133;25,740;0,000;262,440;Inf;270,000;270,000;18,041;2,875;17,175;23,456
9487,500;2,688;0,720;-33,816;1,675;9,450;4,917;34,425;4,712;-9,435;-2,746;0,000;36,300;37,000;9,568;1,429;18,738;18,488;18,219;18,651;-3,133;25,740;0,000;262,440;Inf;270,000;270,000;18,516;2,883;16,939;23,473
9488,000;2,688;0,720;-33,816;1,675;9,450;4,917;34,425;4,712;-9,435;-2,746;0,000;36,300;37,000;9,568;1,429;18,655;18,250;18,132;18,414;-3,133;25,740;0,000;262,440;Inf;270,000;270,000;18,524;2,880;16,758;23,488
9488,500;2,688;0,720;-33,816;1,675;9,450;4,917;34,425;4,712;-9,435;-2,746;0,000;36,300;37,000;9,568;1,429;18,487;18,059;18,058;18,168;-3,133;25,740;0,000;262,440;Inf;270,000;270,000;18,363;2,877;16,662;23,459
9489,000;2,688;0,720;-33,816;1,675;9,450;4,917;34,425;4,712;-9,435;-2,746;0,000;36,300;37,000;9,568;1,429;18,276;17,937;17,888;18,036;-3,133;25,740;0,000;262,240;Inf;270,000;270,000;18,193;2,874;16,577;23,460
9489,500;2,688;0,720;-33,816;1,675;9,450;4,949;34,462;4,719;-9,389;-2,743;0,000;36,317;36,960;9,568;1,429;18,393;18,170;18,068;18,485;-3,137;25,749;0,000;262,240;Inf;270,000;270,000;18,034;2,870;17,451;23,511
9490,000;2,688;0,720;-33,816;1,675;9,450;4,949;34,462;4,719;-9,389;-2,743;0,000;36,300;37,000;9,568;1,429;18,593;18,675;18,307;18,881;-3,137;25,749;0,000;262,140;Inf;270,000;270,000;18,279;2,867;17,161;23,533
9490,500;2,688;0,720;-33,816;1,675;9,450;4,949;34,462;4,719;-9,389;-2,743;0,000;36,300;37,000;9,568;1,429;18,789;18,608;18,358;18,755;-3,137;25,749;0,000;262,140;Inf;270,000;270,000;18,614;2,865;17,042;23,590
9491,000;2,140;0,591;-33,941;1,603;9,389;4,949;34,462;4,719;-9,389;-2,743;0,000;36,300;37,000;9,607;1,626;18,620;18,419;18,262;18,556;-3,137;25,749;0,000;262,040;Inf;270,000;270,000;18,628;2,862;16,942;23,594
9491,500;2,140;0,591;-33,941;1,603;9,389;4,949;34,462;4,719;-9,389;-2,743;0,000;36,300;37,000;9,607;1,626;18,525;18,233;18,098;18,313;-3,137;25,749;0,000;262,040;Inf;270,000;270,000;18,464;2,850;16,781;23,626
9492,000;2,140;0,591;-33,941;1,603;9,389;4,949;34,462;4,719;-9,389;-2,743;0,000;36,300;37,000;9,607;1,626;18,376;18,306;18,145;18,472;-3,137;25,749;0,000;262,140;Inf;270,000;270,000;18,293;2,838;17,038;23,640
9492,500;2,140;0,591;-33,941;1,603;9,389;4,949;34,462;4,719;-9,389;-2,743;0,000;36,300;37,000;9,607;1,626;18,594;18,645;18,301;18,833;-3,137;25,749;0,000;262,140;Inf;270,000;270,000;18,325;2,827;17,434;23,648
9493,000;2,140;0,591;-33,941;1,603;9,389;4,969;34,440;4,711;-9,348;-2,744;0,000;36,316;36,951;9,607;1,626;18,913;18,891;18,409;19,085;-3,143;25,737;0,000;262,840;Inf;270,000;270,000;18,593;2,815;17,208;23,621
9493,500;2,140;0,591;-33,941;1,603;9,389;4,969;34,440;4,711;-9,348;-2,744;0,000;36,300;37,000;9,607;1,626;19,005;18,825;18,441;18,947;-3,143;25,737;0,000;262,840;Inf;270,000;270,000;18,824;2,804;17,065;23,499
9494,000;2,895;0,642;-35,209;1,613;9,517;4,969;34,440;4,711;-9,348;-2,744;0,000;36,300;37,000;9,481;1,616;18,928;18,649;18,390;18,767;-3,143;25,737;0,000;262,540;Inf;270,000;270,000;18,804;2,793;16,960;23,485
9494,500;2,895;0,642;-35,209;1,613;9,517;4,969;34,440;4,711;-9,348;-2,744;0,000;36,300;37,000;9,481;1,616;18,628;18,370;18,243;18,505;-3,143;25,737;0,000;262,540;Inf;270,000;270,000;18,683;2,795;16,870;23,364
9495,000;2,895;0,642;-35,209;1,613;9,517;4,969;34,440;4,711;-9,348;-2,744;0,000;36,300;37,000;9,481;1,616;18,562;18,506;18,307;18,697;-3,143;25,737;0,000;262,540;Inf;270,000;270,000;18,437;2,797;17,224;23,298
9495,500;2,895;0,642;-35,209;1,613;9,517;4,969;34,440;4,711;-9,348;-2,744;0,000;36,300;37,000;9,481;1,616;18,778;18,869;18,416;19,041;-3,143;25,737;0,000;262,540;Inf;270,000;270,000;18,518;2,798;17,660;23,206
9496,000;2,895;0,642;-35,209;1,613;9,517;5,004;34,412;4,701;-9,345;-2,753;0,000;36,315;36,920;9,481;1,616;19,087;18,995;18,517;19,202;-3,138;25,745;0,000;262,740;Inf;270,000;270,000;18,776;2,800;17,507;23,118
9496,500;2,895;0,642;-35,209;1,613;9,517;5,004;34,412;4,701;-9,345;-2,753;0,000;36,300;36,900;9,481;1,616;19,127;18,894;18,510;19,044;-3,138;25,745;0,000;262,740;Inf;270,000;270,000;18,950;2,802;17,302;23,049
9497,000;2,895;0,642;-35,209;1,613;9,517;5,004;34,412;4,701;-9,345;-2,753;0,000;36,300;36,900;9,481;1,616;19,027;18,740;18,533;18,884;-3,138;25,745;0,000;262,440;Inf;270,000;270,000;18,894;2,803;17,042;22,951
9497,500;2,336;0,621;-33,612;1,682;9,462;5,004;34,412;4,701;-9,345;-2,753;0,000;36,300;36,900;9,701;1,561;19,042;18,656;18,523;18,784;-3,138;25,745;0,000;262,440;Inf;270,000;270,000;18,796;2,805;16,948;22,903
9498,000;2,336;0,621;-33,612;1,682;9,462;5,004;34,412;4,701;-9,345;-2,753;0,000;36,300;36,900;9,701;1,561;18,986;18,656;18,530;18,783;-3,138;25,745;0,000;262,540;Inf;270,000;270,000;18,751;2,797;17,258;22,937
9498,500;2,336;0,621;-33,612;1,682;9,462;5,004;34,412;4,701;-9,345;-2,753;0,000;36,300;36,900;9,701;1,561;19,178;18,863;18,708;19,194;-3,138;25,745;0,000;262,540;Inf;270,000;270,000;18,739;2,789;17,461;22,911
9499,000;2,336;0,621;-33,612;1,682;9,462;5,004;34,412;4,701;-9,345;-2,753;0,000;36,300;36,900;9,701;1,561;19,344;18,928;18,741;19,271;-3,138;25,745;0,000;262,740;Inf;270,000;270,000;18,986;2,782;17,366;22,922
9499,500;2,336;0,621;-33,612;1,682;9,462;5,016;34,374;4,710;-9,317;-2,733;0,000;36,319;36,967;9,701;1,561;19,411;18,804;18,737;19,101;-3,130;25,751;0,000;262,740;Inf;270,000;270,000;19,071;2,775;17,153;22,866
9500,000;2,336;0,621;-33,612;1,682;9,462;5,016;34,374;4,710;-9,317;-2,733;0,000;36,300;37,000;9,701;1,561;19,350;18,621;18,702;18,924;-3,130;25,751;0,000;263,140;Inf;270,000;270,000;19,013;2,767;16,956;22,782
9500,500;2,172;0,579;-33,701;1,667;9,482;5,016;34,374;4,710;-9,317;-2,733;0,000;36,300;37,000;9,536;1,569;19,302;18,472;18,609;18,684;-3,130;25,751;0,000;263,140;Inf;270,000;270,000;18,899;2,760;16,844;22,724
9501,000;2,172;0,579;-33,701;1,667;9,482;5,016;34,374;4,710;-9,317;-2,733;0,000;36,300;37,000;9,536;1,569;19,242;18,424;18,703;18,847;-3,130;25,751;0,000;262,540;Inf;270,000;270,000;18,767;2,751;17,322;22,694
9501,500;2,172;0,579;-33,701;1,667;9,482;5,016;34,374;4,710;-9,317;-2,733;0,000;36,300;37,000;9,536;1,569;19,433;19,019;18,987;19,382;-3,130;25,751;0,000;262,540;Inf;270,000;270,000;18,804;2,741;17,808;22,682
9502,000;2,172;0,579;-33,701;1,667;9,482;5,016;34,374;4,710;-9,317;-2,733;0,000;36,300;37,000;9,536;1,569;19,547;18,897;19,046;19,433;-3,130;25,751;0,000;262,340;Inf;270,000;270,000;19,205;2,732;17,319;22,660
9502,500;2,172;0,579;-33,701;1,667;9,482;5,011;34,366;4,713;-9,267;-2,741;0,000;36,316;36,903;9,536;1,569;19,639;18,715;19,057;19,251;-3,142;25,746;0,000;262,340;Inf;270,000;270,000;19,231;2,723;17,034;22,630
9503,000;2,172;0,579;-33,701;1,667;9,482;5,011;34,366;4,713;-9,267;-2,741;0,000;36,300;36,900;9,536;1,569;19,612;18,625;19,026;19,132;-3,142;25,746;0,000;262,640;Inf;270,000;270,000;19,166;2,714;16,986;22,648
9503,500;2,172;0,579;-33,701;1,667;9,482;5,011;34,366;4,713;-9,267;-2,741;0,000;36,300;36,900;9,536;1,569;19,506;18,339;18,888;18,781;-3,142;25,746;0,000;262,640;Inf;270,000;270,000;19,099;2,705;16,743;22,587
9504,000;2,820;0,640;-35,209;1,596;9,539;5,011;34,366;4,713;-9,267;-2,741;0,000;36,300;36,900;9,495;1,683;19,393;18,422;18,949;18,882;-3,142;25,746;0,000;263,040;Inf;270,000;270,000;18,878;2,696;17,553;22,551
9504,500;2,820;0,640;-35,209;1,596;9,539;5,011;34,366;4,713;-9,267;-2,741;0,000;36,300;36,900;9,495;1,683;19,452;18,719;19,050;19,220;-3,142;25,746;0,000;263,040;Inf;270,000;270,000;18,912;2,698;17,546;22,526
9505,000;2,820;0,640;-35,209;1,596;9,539;5,011;34,366;4,713;-9,267;-2,741;0,000;36,300;36,900;9,495;1,683;19,718;18,763;19,177;19,424;-3,142;25,746;0,000;262,940;Inf;270,000;270,000;19,110;2,700;17,202;22,481
9505,500;2,820;0,640;-35,209;1,596;9,539;5,011;34,366;4,713;-9,267;-2,741;0,000;36,300;36,900;9,495;1,683;19,718;18,619;19,146;19,192;-3,142;25,746;0,000;262,940;Inf;270,000;270,000;19,271;2,702;16,970;22,449
9506,000;2,820;0,640;-35,209;1,596;9,539;5,028;34,377;4,714;-9,197;-2,736;0,000;36,321;36,943;9,495;1,683;19,663;18,522;19,131;19,086;-3,135;25,754;0,000;262,740;Inf;270,000;270,000;19,169;2,704;16,952;22,473
9506,500;2,820;0,640;-35,209;1,596;9,539;5,028;34,377;4,714;-9,197;-2,736;0,000;36,300;36,900;9,495;1,683;19,583;18,410;19,091;18,938;-3,135;25,754;0,000;262,740;Inf;270,000;270,000;19,100;2,706;16,770;22,543
9507,000;3,212;0,730;-35,209;1,599;9,552;5,028;34,377;4,714;-9,197;-2,736;0,000;36,300;36,900;9,477;1,665;19,561;18,574;19,109;19,071;-3,135;25,754;0,000;262,840;Inf;270,000;270,000;19,006;2,708;17,179;22,530
