t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9507,500;3,212;0,730;-35,209;1,599;9,552;5,028;34,377;4,714;-9,197;-2,736;0,000;36,300;36,900;9,477;1,665;19,651;18,859;19,249;19,504;-3,135;25,754;0,000;262,840;Inf;270,000;270,000;19,079;2,716;17,409;22,403
9508,000;3,212;0,730;-35,209;1,599;9,552;5,028;34,377;4,714;-9,197;-2,736;0,000;36,300;36,900;9,477;1,665;19,800;18,925;19,316;19,626;-3,135;25,754;0,000;263,540;Inf;270,000;270,000;19,316;2,724;17,216;22,406
9508,500;3,212;0,730;-35,209;1,599;9,552;5,028;34,377;4,714;-9,197;-2,736;0,000;36,300;36,900;9,477;1,665;19,869;18,839;19,373;19,600;-3,135;25,754;0,000;263,540;Inf;270,000;270,000;19,417;2,732;16,992;22,377
9509,000;3,212;0,730;-35,209;1,599;9,552;5,003;34,370;4,703;-9,157;-2,750;0,000;36,322;36,923;9,477;1,665;19,844;18,604;19,332;19,197;-3,140;25,751;0,000;263,040;Inf;270,000;270,000;19,420;2,740;16,923;22,366
9509,500;3,212;0,730;-35,209;1,599;9,552;5,003;34,370;4,703;-9,157;-2,750;0,000;36,300;36,900;9,477;1,665;19,698;18,411;19,208;18,979;-3,140;25,751;0,000;263,040;Inf;270,000;270,000;19,244;2,748;16,737;22,320
9510,000;3,334;0,791;-35,209;1,598;9,512;5,003;34,370;4,703;-9,157;-2,750;0,000;36,300;36,900;9,444;1,701;19,741;18,603;19,269;19,229;-3,140;25,751;0,000;263,040;Inf;270,000;270,000;19,074;2,755;17,099;22,346
9510,500;3,334;0,791;-35,209;1,598;9,512;5,003;34,370;4,703;-9,157;-2,750;0,000;36,300;36,900;9,444;1,701;19,826;19,000;19,453;19,766;-3,140;25,751;0,000;263,040;Inf;270,000;270,000;19,210;2,765;17,737;22,356
9511,000;3,334;0,791;-35,209;1,598;9,512;5,003;34,370;4,703;-9,157;-2,750;0,000;36,300;36,900;9,444;1,701;19,956;19,099;19,639;19,959;-3,140;25,751;0,000;263,640;Inf;270,000;270,000;19,511;2,774;17,460;22,340
9511,500;3,334;0,791;-35,209;1,598;9,512;5,003;34,370;4,703;-9,157;-2,750;0,000;36,300;36,900;9,444;1,701;20,067;18,962;19,649;19,793;-3,140;25,751;0,000;263,640;Inf;270,000;270,000;19,663;2,783;17,030;22,437
9512,000;3,334;0,791;-35,209;1,598;9,512;5,003;34,370;4,703;-9,157;-2,750;0,000;36,300;36,900;9,444;1,701;20,039;18,754;19,518;19,413;-3,140;25,751;0,000;263,440;Inf;270,000;270,000;19,618;2,792;16,942;22,484
9512,500;3,334;0,791;-35,209;1,598;9,512;4,981;34,382;4,709;-9,089;-2,728;0,000;36,305;36,900;9,444;1,701;19,841;18,496;19,396;19,126;-3,141;25,748;0,000;263,440;Inf;270,000;270,000;19,431;2,801;16,822;22,483
9513,000;3,334;0,791;-35,209;1,598;9,512;4,981;34,382;4,709;-9,089;-2,728;0,000;36,300;36,900;9,444;1,701;19,901;18,754;19,480;19,443;-3,141;25,748;0,000;263,440;Inf;270,000;270,000;19,215;2,810;17,252;22,508
9513,500;3,275;0,830;-34,456;1,587;9,456;4,981;34,382;4,709;-9,089;-2,728;0,000;36,300;36,900;9,613;1,599;20,016;19,303;19,756;20,104;-3,141;25,748;0,000;263,440;Inf;270,000;270,000;19,395;2,819;18,049;22,426
9514,000;3,275;0,830;-34,456;1,587;9,456;4,981;34,382;4,709;-9,089;-2,728;0,000;36,300;36,900;9,613;1,599;20,146;19,185;19,780;20,031;-3,141;25,748;0,000;263,440;Inf;270,000;270,000;19,795;2,826;17,710;22,391
9514,500;3,275;0,830;-34,456;1,587;9,456;4,981;34,382;4,709;-9,089;-2,728;0,000;36,300;36,900;9,613;1,599;20,167;19,024;19,755;19,839;-3,141;25,748;0,000;263,440;Inf;270,000;270,000;19,786;2,833;17,309;22,404
9515,000;3,275;0,830;-34,456;1,587;9,456;4,981;34,382;4,709;-9,089;-2,728;0,000;36,300;36,900;9,613;1,599;20,196;18,966;19,792;19,782;-3,141;25,748;0,000;263,640;Inf;270,000;270,000;19,697;2,841;17,109;22,382
9515,500;3,275;0,830;-34,456;1,587;9,456;5,007;34,390;4,718;-9,037;-2,747;0,000;36,319;36,901;9,613;1,599;20,166;18,814;19,708;19,488;-3,132;25,752;0,000;263,640;Inf;270,000;270,000;19,684;2,848;16,941;22,337
9516,000;3,275;0,830;-34,456;1,587;9,456;5,007;34,390;4,718;-9,037;-2,747;0,000;36,300;36,900;9,613;1,599;20,041;18,805;19,639;19,562;-3,132;25,752;0,000;263,840;Inf;270,000;270,000;19,544;2,855;17,213;22,368
9516,500;3,165;0,770;-35,209;1,587;9,495;5,007;34,390;4,718;-9,037;-2,747;0,000;36,300;36,900;9,460;1,669;20,150;19,260;19,837;20,073;-3,132;25,752;0,000;263,840;Inf;270,000;270,000;19,512;2,862;18,091;22,444
9517,000;3,165;0,770;-35,209;1,587;9,495;5,007;34,390;4,718;-9,037;-2,747;0,000;36,300;36,900;9,460;1,669;20,275;19,402;20,001;20,274;-3,132;25,752;0,000;263,540;Inf;270,000;270,000;19,830;2,867;17,743;22,457
9517,500;3,165;0,770;-35,209;1,587;9,495;5,007;34,390;4,718;-9,037;-2,747;0,000;36,300;36,900;9,460;1,669;20,405;19,254;19,995;20,074;-3,132;25,752;0,000;263,540;Inf;270,000;270,000;19,988;2,872;17,534;22,493
9518,000;3,165;0,770;-35,209;1,587;9,495;5,007;34,390;4,718;-9,037;-2,747;0,000;36,300;36,900;9,460;1,669;20,337;19,013;19,880;19,756;-3,132;25,752;0,000;263,240;Inf;270,000;270,000;19,932;2,876;17,244;22,528
9518,500;3,165;0,770;-35,209;1,587;9,495;5,007;34,390;4,718;-9,037;-2,747;0,000;36,300;36,900;9,460;1,669;20,254;18,894;19,835;19,550;-3,132;25,752;0,000;263,240;Inf;270,000;270,000;19,747;2,881;17,151;22,606
9519,000;3,165;0,770;-35,209;1,587;9,495;4,946;34,406;4,720;-8,983;-2,753;0,000;36,317;36,899;9,460;1,669;20,175;18,800;19,795;19,576;-3,149;25,752;0,000;263,840;Inf;270,000;270,000;19,633;2,886;18,057;22,643
9519,500;3,165;0,770;-35,209;1,587;9,495;4,946;34,406;4,720;-8,983;-2,753;0,000;36,300;36,900;9,460;1,669;20,201;19,202;19,910;19,995;-3,149;25,752;0,000;263,840;Inf;270,000;270,000;19,586;2,890;18,409;22,644
9520,000;3,078;0,830;-34,047;1,653;9,423;4,946;34,406;4,720;-8,983;-2,753;0,000;36,300;36,900;9,554;1,514;20,487;19,486;20,099;20,286;-3,149;25,752;0,000;264,040;Inf;270,000;270,000;19,827;2,895;17,956;22,589
9520,500;3,078;0,830;-34,047;1,653;9,423;4,946;34,406;4,720;-8,983;-2,753;0,000;36,300;36,900;9,554;1,514;20,447;19,280;20,066;20,057;-3,149;25,752;0,000;264,040;Inf;270,000;270,000;20,089;2,898;17,609;22,552
9521,000;3,078;0,830;-34,047;1,653;9,423;4,946;34,406;4,720;-8,983;-2,753;0,000;36,300;36,900;9,554;1,514;20,426;19,177;20,092;19,983;-3,149;25,752;0,000;264,040;Inf;270,000;270,000;19,963;2,901;17,412;22,566
9521,500;3,078;0,830;-34,047;1,653;9,423;4,946;34,406;4,720;-8,983;-2,753;0,000;36,300;36,900;9,554;1,514;20,441;19,015;20,004;19,706;-3,149;25,752;0,000;264,040;Inf;270,000;270,000;19,919;2,904;17,256;22,574
9522,000;3,078;0,830;-34,047;1,653;9,423;4,942;34,426;4,743;-8,937;-2,756;0,000;36,310;36,889;9,554;1,514;20,363;18,978;20,023;19,808;-3,142;25,752;0,000;263,640;Inf;270,000;270,000;19,792;2,907;18,122;22,677
9522,500;3,078;0,830;-34,047;1,653;9,423;4,942;34,426;4,743;-8,937;-2,756;0,000;36,300;36,900;9,554;1,514;20,392;19,371;20,142;20,209;-3,142;25,752;0,000;263,640;Inf;270,000;270,000;19,793;2,909;18,517;22,671
9523,000;2,842;0,662;-35,209;1,596;9,550;4,942;34,426;4,743;-8,937;-2,756;0,000;36,300;36,900;9,482;1,457;20,604;19,795;20,307;20,614;-3,142;25,752;0,000;263,940;Inf;270,000;270,000;20,029;2,911;18,037;22,703
9523,500;2,842;0,662;-35,209;1,596;9,550;4,942;34,426;4,743;-8,937;-2,756;0,000;36,300;36,900;9,482;1,457;20,717;19,488;20,348;20,351;-3,142;25,752;0,000;263,940;Inf;270,000;270,000;20,330;2,911;17,728;22,771
9524,000;2,842;0,662;-35,209;1,596;9,550;4,942;34,426;4,743;-8,937;-2,756;0,000;36,300;36,900;9,482;1,457;20,709;19,444;20,363;20,254;-3,142;25,752;0,000;263,640;Inf;270,000;270,000;20,226;2,910;17,737;22,840
9524,500;2,842;0,662;-35,209;1,596;9,550;4,942;34,426;4,743;-8,937;-2,756;0,000;36,300;36,900;9,482;1,457;20,648;19,201;20,225;19,936;-3,142;25,752;0,000;263,640;Inf;270,000;270,000;20,193;2,909;17,446;22,877
9525,000;2,842;0,662;-35,209;1,596;9,550;4,942;34,426;4,743;-8,937;-2,756;0,000;36,300;36,900;9,482;1,457;20,572;19,356;20,285;20,058;-3,142;25,752;0,000;263,440;Inf;270,000;270,000;20,003;2,908;17,879;22,932
9525,500;2,842;0,662;-35,209;1,596;9,550;4,996;34,440;4,777;-8,880;-2,746;0,000;36,328;36,914;9,482;1,457;20,649;19,615;20,340;20,343;-3,145;25,758;0,000;263,440;Inf;270,000;270,000;20,068;2,907;18,213;22,955
9526,000;2,842;0,662;-35,209;1,596;9,550;4,996;34,440;4,777;-8,880;-2,746;0,000;36,300;36,900;9,482;1,457;20,803;19,746;20,424;20,578;-3,145;25,758;0,000;263,340;Inf;270,000;270,000;20,237;2,906;18,051;23,010
9526,500;2,616;0,645;-35,037;1,636;9,474;4,996;34,440;4,777;-8,880;-2,746;0,000;36,300;36,900;9,481;1,459;20,912;19,722;20,504;20,614;-3,145;25,758;0,000;263,340;Inf;270,000;270,000;20,388;2,904;17,781;23,073
9527,000;2,616;0,645;-35,037;1,636;9,474;4,996;34,440;4,777;-8,880;-2,746;0,000;36,300;36,900;9,481;1,459;20,875;19,409;20,483;20,192;-3,145;25,758;0,000;263,240;Inf;270,000;270,000;20,438;2,900;17,597;23,120
9527,500;2,616;0,645;-35,037;1,636;9,474;4,996;34,440;4,777;-8,880;-2,746;0,000;36,300;36,900;9,481;1,459;20,823;19,385;20,449;20,144;-3,145;25,758;0,000;263,240;Inf;270,000;270,000;20,240;2,895;17,645;23,113
9528,000;2,616;0,645;-35,037;1,636;9,474;4,996;34,440;4,777;-8,880;-2,746;0,000;36,300;36,900;9,481;1,459;20,848;19,557;20,471;20,392;-3,145;25,758;0,000;263,140;Inf;270,000;270,000;20,200;2,891;17,973;23,028
9528,500;2,616;0,645;-35,037;1,636;9,474;4,971;34,422;4,771;-8,859;-2,765;0,000;36,328;36,902;9,481;1,459;20,941;19,885;20,633;20,821;-3,155;25,756;0,000;263,140;Inf;270,000;270,000;20,317;2,886;18,368;22,955
9529,000;2,616;0,645;-35,037;1,636;9,474;4,971;34,422;4,771;-8,859;-2,765;0,000;36,300;36,900;9,481;1,459;21,040;19,947;20,703;20,952;-3,155;25,756;0,000;262,840;Inf;270,000;270,000;20,570;2,882;18,279;22,961
9529,500;2,259;0,529;-35,209;1,580;9,504;4,971;34,422;4,771;-8,859;-2,765;0,000;36,300;36,900;9,495;1,439;21,135;19,884;20,815;20,884;-3,155;25,756;0,000;262,840;Inf;270,000;270,000;20,660;2,877;17,790;23,132
9530,000;2,259;0,529;-35,209;1,580;9,504;4,971;34,422;4,771;-8,859;-2,765;0,000;36,300;36,900;9,495;1,439;21,141;19,666;20,728;20,530;-3,155;25,756;0,000;262,740;Inf;270,000;270,000;20,680;2,867;17,795;23,152
9530,500;2,259;0,529;-35,209;1,580;9,504;4,971;34,422;4,771;-8,859;-2,765;0,000;36,300;36,900;9,495;1,439;20,990;19,652;20,749;20,510;-3,155;25,756;0,000;262,740;Inf;270,000;270,000;20,516;2,857;18,120;23,158
9531,000;2,259;0,529;-35,209;1,580;9,504;4,971;34,422;4,771;-8,859;-2,765;0,000;36,300;36,900;9,495;1,439;21,062;20,029;20,770;20,792;-3,155;25,756;0,000;262,740;Inf;270,000;270,000;20,475;2,847;18,807;23,188
9531,500;2,259;0,529;-35,209;1,580;9,504;4,971;34,422;4,771;-8,859;-2,765;0,000;36,300;36,900;9,495;1,439;21,216;20,213;20,870;21,031;-3,155;25,756;0,000;262,740;Inf;270,000;270,000;20,663;2,838;18,710;23,240
9532,000;2,259;0,529;-35,209;1,580;9,504;4,999;34,412;4,735;-8,817;-2,758;0,000;36,330;36,977;9,495;1,439;21,280;20,114;20,930;21,017;-3,145;25,760;0,000;262,740;Inf;270,000;270,000;20,833;2,828;18,389;23,251
9532,500;2,259;0,529;-35,209;1,580;9,504;4,999;34,412;4,735;-8,817;-2,758;0,000;36,300;37,000;9,495;1,439;21,297;19,932;20,944;20,847;-3,145;25,760;0,000;262,740;Inf;270,000;270,000;20,835;2,819;18,149;23,312
9533,000;1,645;0,440;-34,258;1,594;9,381;4,999;34,412;4,735;-8,817;-2,758;0,000;36,300;37,000;9,696;1,611;21,306;19,844;20,927;20,699;-3,145;25,760;0,000;262,540;Inf;270,000;270,000;20,755;2,810;17,827;23,329
9533,500;1,645;0,440;-34,258;1,594;9,381;4,999;34,412;4,735;-8,817;-2,758;0,000;36,300;37,000;9,696;1,611;21,219;19,681;20,853;20,564;-3,145;25,760;0,000;262,540;Inf;270,000;270,000;20,694;2,791;18,555;23,227
9534,000;1,645;0,440;-34,258;1,594;9,381;4,999;34,412;4,735;-8,817;-2,758;0,000;36,300;37,000;9,696;1,611;21,228;20,014;20,946;20,947;-3,145;25,760;0,000;262,740;Inf;270,000;270,000;20,579;2,772;19,268;23,173
9534,500;1,645;0,440;-34,258;1,594;9,381;4,999;34,412;4,735;-8,817;-2,758;0,000;36,300;37,000;9,696;1,611;21,441;20,429;21,193;21,373;-3,145;25,760;0,000;262,740;Inf;270,000;270,000;20,784;2,753;18,778;23,164
9535,000;1,645;0,440;-34,258;1,594;9,381;5,025;34,362;4,758;-8,775;-2,765;0,000;36,339;36,965;9,696;1,611;21,489;20,207;21,167;21,148;-3,148;25,755;0,000;262,640;Inf;270,000;270,000;21,109;2,735;18,373;23,106
9535,500;1,645;0,440;-34,258;1,594;9,381;5,025;34,362;4,758;-8,775;-2,765;0,000;36,300;37,000;9,696;1,611;21,465;20,061;21,122;20,984;-3,148;25,755;0,000;262,640;Inf;270,000;270,000;21,003;2,717;18,303;23,005
9536,000;2,545;0,632;-35,209;1,575;9,453;5,025;34,362;4,758;-8,775;-2,765;0,000;36,300;37,000;9,484;1,678;21,413;19,892;21,044;20,753;-3,148;25,755;0,000;262,840;Inf;270,000;270,000;20,908;2,700;18,040;22,915
9536,500;2,545;0,632;-35,209;1,575;9,453;5,025;34,362;4,758;-8,775;-2,765;0,000;36,300;37,000;9,484;1,678;21,353;19,934;21,063;20,832;-3,148;25,755;0,000;262,840;Inf;270,000;270,000;20,775;2,697;18,318;22,798
9537,000;2,545;0,632;-35,209;1,575;9,453;5,025;34,362;4,758;-8,775;-2,765;0,000;36,300;37,000;9,484;1,678;21,375;20,261;21,136;21,110;-3,148;25,755;0,000;262,440;Inf;270,000;270,000;20,796;2,695;19,380;22,760
9537,500;2,545;0,632;-35,209;1,575;9,453;5,025;34,362;4,758;-8,775;-2,765;0,000;36,300;37,000;9,484;1,678;21,543;20,654;21,264;21,470;-3,148;25,755;0,000;262,440;Inf;270,000;270,000;20,971;2,692;18,880;22,753
9538,000;2,545;0,632;-35,209;1,575;9,453;5,045;34,391;4,732;-8,739;-2,762;0,000;36,345;37,017;9,484;1,678;21,656;20,242;21,280;21,179;-3,163;25,745;0,000;262,140;Inf;270,000;270,000;21,233;2,690;18,466;22,722
9538,500;2,545;0,632;-35,209;1,575;9,453;5,045;34,391;4,732;-8,739;-2,762;0,000;36,300;37,000;9,484;1,678;21,640;20,159;21,246;21,000;-3,163;25,745;0,000;262,140;Inf;270,000;270,000;21,089;2,687;18,347;22,770
9539,000;2,545;0,632;-35,209;1,575;9,453;5,045;34,391;4,732;-8,739;-2,762;0,000;36,300;37,000;9,484;1,678;21,528;19,973;21,178;20,804;-3,163;25,745;0,000;261,740;Inf;270,000;270,000;21,011;2,685;18,147;22,743
9539,500;2,783;0,623;-35,209;1,611;9,544;5,045;34,391;4,732;-8,739;-2,762;0,000;36,300;37,000;9,452;1,597;21,531;20,216;21,225;20,995;-3,163;25,745;0,000;261,740;Inf;270,000;270,000;20,871;2,683;18,597;22,686
9540,000;2,783;0,623;-35,209;1,611;9,544;5,045;34,391;4,732;-8,739;-2,762;0,000;36,300;37,000;9,452;1,597;21,639;20,571;21,357;21,500;-3,163;25,745;0,000;261,840;Inf;270,000;270,000;20,992;2,684;19,192;22,655
9540,500;2,783;0,623;-35,209;1,611;9,544;5,045;34,391;4,732;-8,739;-2,762;0,000;36,300;37,000;9,452;1,597;21,766;20,757;21,460;21,720;-3,163;25,745;0,000;261,840;Inf;270,000;270,000;21,267;2,686;18,689;22,548
9541,000;2,783;0,623;-35,209;1,611;9,544;5,045;34,391;4,732;-8,739;-2,762;0,000;36,300;37,000;9,452;1,597;21,882;20,606;21,561;21,669;-3,163;25,745;0,000;261,940;Inf;270,000;270,000;21,426;2,688;18,491;22,437
9541,500;2,783;0,623;-35,209;1,611;9,544;4,989;34,384;4,763;-8,683;-2,763;0,000;36,357;37,001;9,452;1,597;21,829;20,294;21,455;21,161;-3,156;25,748;0,000;261,940;Inf;270,000;270,000;21,429;2,689;18,435;22,407
9542,000;2,783;0,623;-35,209;1,611;9,544;4,989;34,384;4,763;-8,683;-2,763;0,000;36,400;37,000;9,452;1,597;21,712;20,156;21,408;21,022;-3,156;25,748;0,000;261,440;Inf;270,000;270,000;21,185;2,691;18,296;22,386
9542,500;2,637;0,612;-35,209;1,595;9,496;4,989;34,384;4,763;-8,683;-2,763;0,000;36,400;37,000;9,510;1,655;21,756;20,385;21,436;21,302;-3,156;25,748;0,000;261,440;Inf;270,000;270,000;21,074;2,692;18,699;22,353
9543,000;2,637;0,612;-35,209;1,595;9,496;4,989;34,384;4,763;-8,683;-2,763;0,000;36,400;37,000;9,510;1,655;21,834;20,856;21,607;21,768;-3,156;25,748;0,000;261,640;Inf;270,000;270,000;21,220;2,691;19,572;22,278
9543,500;2,637;0,612;-35,209;1,595;9,496;4,989;34,384;4,763;-8,683;-2,763;0,000;36,400;37,000;9,510;1,655;21,961;20,878;21,675;21,850;-3,156;25,748;0,000;261,640;Inf;270,000;270,000;21,516;2,690;19,309;22,225
9544,000;2,637;0,612;-35,209;1,595;9,496;4,989;34,384;4,763;-8,683;-2,763;0,000;36,400;37,000;9,510;1,655;22,001;20,610;21,628;21,594;-3,156;25,748;0,000;261,740;Inf;270,000;270,000;21,591;2,690;18,694;22,118
9544,500;2,637;0,612;-35,209;1,595;9,496;5,002;34,422;4,767;-8,625;-2,769;0,000;36,364;37,066;9,510;1,655;21,955;20,518;21,618;21,448;-3,153;25,752;0,000;261,740;Inf;270,000;270,000;21,458;2,689;18,515;22,111
9545,000;2,637;0,612;-35,209;1,595;9,496;5,002;34,422;4,767;-8,625;-2,769;0,000;36,400;37,100;9,510;1,655;21,931;20,369;21,571;21,294;-3,153;25,752;0,000;261,540;Inf;270,000;270,000;21,385;2,688;18,676;22,203
9545,500;2,637;0,612;-35,209;1,595;9,496;5,002;34,422;4,767;-8,625;-2,769;0,000;36,400;37,100;9,510;1,655;21,927;20,876;21,717;21,732;-3,153;25,752;0,000;261,540;Inf;270,000;270,000;21,291;2,687;19,684;22,273
9546,000;2,697;0,717;-33,719;1,638;9,386;5,002;34,422;4,767;-8,625;-2,769;0,000;36,400;37,100;9,680;1,483;22,124;21,142;21,842;22,026;-3,153;25,752;0,000;261,440;Inf;270,000;270,000;21,563;2,686;19,774;22,337
9546,500;2,697;0,717;-33,719;1,638;9,386;5,002;34,422;4,767;-8,625;-2,769;0,000;36,400;37,100;9,680;1,483;22,210;21,041;21,904;22,053;-3,153;25,752;0,000;261,440;Inf;270,000;270,000;21,784;2,686;19,320;22,404
9547,000;2,697;0,717;-33,719;1,638;9,386;5,002;34,422;4,767;-8,625;-2,769;0,000;36,400;37,100;9,680;1,483;22,257;20,813;21,894;21,818;-3,153;25,752;0,000;261,740;Inf;270,000;270,000;21,802;2,687;18,966;22,573
9547,500;2,697;0,717;-33,719;1,638;9,386;5,002;34,422;4,767;-8,625;-2,769;0,000;36,400;37,100;9,680;1,483;22,170;20,720;21,860;21,678;-3,153;25,752;0,000;261,740;Inf;270,000;270,000;21,695;2,687;18,637;22,748
9548,000;2,697;0,717;-33,719;1,638;9,386;4,975;34,445;4,779;-8,584;-2,759;0,000;36,374;37,065;9,680;1,483;22,132;20,511;21,768;21,403;-3,145;25,749;0,000;261,940;Inf;270,000;270,000;21,607;2,687;19,324;22,740
9548,500;2,697;0,717;-33,719;1,638;9,386;4,975;34,445;4,779;-8,584;-2,759;0,000;36,400;37,100;9,680;1,483;22,079;20,802;21,789;21,590;-3,145;25,749;0,000;261,940;Inf;270,000;270,000;21,453;2,687;19,761;22,857
9549,000;3,396;0,828;-35,209;1,563;9,523;4,975;34,445;4,779;-8,584;-2,759;0,000;36,400;37,100;9,390;1,611;22,315;21,160;21,973;22,144;-3,145;25,749;0,000;262,040;Inf;270,000;270,000;21,565;2,687;19,495;22,834
9549,500;3,396;0,828;-35,209;1,563;9,523;4,975;34,445;4,779;-8,584;-2,759;0,000;36,400;37,100;9,390;1,611;22,369;21,091;22,024;22,102;-3,145;25,749;0,000;262,040;Inf;270,000;270,000;21,898;2,699;19,274;22,847
9550,000;3,396;0,828;-35,209;1,563;9,523;4,975;34,445;4,779;-8,584;-2,759;0,000;36,400;37,100;9,390;1,611;22,354;20,933;22,006;21,908;-3,145;25,749;0,000;262,240;Inf;270,000;270,000;21,896;2,710;19,034;22,857
9550,500;3,396;0,828;-35,209;1,563;9,523;4,975;34,445;4,779;-8,584;-2,759;0,000;36,400;37,100;9,390;1,611;22,371;20,830;22,021;21,775;-3,145;25,749;0,000;262,240;Inf;270,000;270,000;21,800;2,722;18,924;22,868
9551,000;3,396;0,828;-35,209;1,563;9,523;4,940;34,452;4,802;-8,523;-2,752;0,000;36,387;37,093;9,390;1,611;22,268;20,657;21,934;21,610;-3,137;25,757;0,000;262,440;Inf;270,000;270,000;21,749;2,733;18,730;22,867
9551,500;3,396;0,828;-35,209;1,563;9,523;4,940;34,452;4,802;-8,523;-2,752;0,000;36,400;37,100;9,390;1,611;22,293;20,998;21,998;21,958;-3,137;25,757;0,000;262,440;Inf;270,000;270,000;21,617;2,743;20,255;22,891
9552,000;3,396;0,828;-35,209;1,563;9,523;4,940;34,452;4,802;-8,523;-2,752;0,000;36,400;37,100;9,390;1,611;22,400;21,475;22,140;22,324;-3,137;25,757;0,000;262,740;Inf;270,000;270,000;21,812;2,754;19,750;22,893
9552,500;2,812;0,757;-34,325;1,582;9,453;4,940;34,452;4,802;-8,523;-2,752;0,000;36,400;37,100;9,592;1,608;22,519;21,185;22,249;22,200;-3,137;25,757;0,000;262,740;Inf;270,000;270,000;22,085;2,765;19,355;22,887
9553,000;2,812;0,757;-34,325;1,582;9,453;4,940;34,452;4,802;-8,523;-2,752;0,000;36,400;37,100;9,592;1,608;22,505;21,007;22,178;22,039;-3,137;25,757;0,000;262,340;Inf;270,000;270,000;22,038;2,765;19,185;22,847
9553,500;2,812;0,757;-34,325;1,582;9,453;4,940;34,452;4,802;-8,523;-2,752;0,000;36,400;37,100;9,592;1,608;22,472;20,953;22,108;21,856;-3,137;25,757;0,000;262,340;Inf;270,000;270,000;21,932;2,766;19,079;22,875
9554,000;2,812;0,757;-34,325;1,582;9,453;4,940;34,452;4,802;-8,523;-2,752;0,000;36,400;37,100;9,592;1,608;22,428;21,057;22,173;22,017;-3,137;25,757;0,000;261,840;Inf;270,000;270,000;21,847;2,767;19,505;22,926
9554,500;2,812;0,757;-34,325;1,582;9,453;4,997;34,483;4,792;-8,484;-2,762;0,000;36,398;37,159;9,592;1,608;22,489;21,402;22,282;22,327;-3,142;25,761;0,000;261,840;Inf;270,000;270,000;21,919;2,768;20,061;22,979
9555,000;2,812;0,757;-34,325;1,582;9,453;4,997;34,483;4,792;-8,484;-2,762;0,000;36,400;37,200;9,592;1,608;22,644;21,621;22,314;22,455;-3,142;25,761;0,000;262,040;Inf;270,000;270,000;22,125;2,768;19,765;23,060
9555,500;2,626;0,686;-34,523;1,593;9,475;4,997;34,483;4,792;-8,484;-2,762;0,000;36,400;37,200;9,513;1,440;22,709;21,519;22,399;22,519;-3,142;25,761;0,000;262,040;Inf;270,000;270,000;22,258;2,769;19,498;23,078
9556,000;2,626;0,686;-34,523;1,593;9,475;4,997;34,483;4,792;-8,484;-2,762;0,000;36,400;37,200;9,513;1,440;22,715;21,162;22,330;22,109;-3,142;25,761;0,000;262,040;Inf;270,000;270,000;22,286;2,767;19,249;23,123
9556,500;2,626;0,686;-34,523;1,593;9,475;4,997;34,483;4,792;-8,484;-2,762;0,000;36,400;37,200;9,513;1,440;22,606;20,980;22,282;21,913;-3,142;25,761;0,000;262,040;Inf;270,000;270,000;22,079;2,764;19,055;23,133
9557,000;2,626;0,686;-34,523;1,593;9,475;4,997;34,483;4,792;-8,484;-2,762;0,000;36,400;37,200;9,513;1,440;22,643;21,203;22,326;22,170;-3,142;25,761;0,000;262,240;Inf;270,000;270,000;21,945;2,762;19,468;23,148
9557,500;2,626;0,686;-34,523;1,593;9,475;4,968;34,482;4,810;-8,445;-2,767;0,000;36,409;37,158;9,513;1,440;22,749;21,740;22,514;22,734;-3,134;25,762;0,000;262,240;Inf;270,000;270,000;22,086;2,760;20,377;23,146
9558,000;2,626;0,686;-34,523;1,593;9,475;4,968;34,482;4,810;-8,445;-2,767;0,000;36,400;37,200;9,513;1,440;22,879;21,881;22,622;22,905;-3,134;25,762;0,000;262,440;Inf;270,000;270,000;22,435;2,758;20,183;23,244
9558,500;2,626;0,686;-34,523;1,593;9,475;4,968;34,482;4,810;-8,445;-2,767;0,000;36,400;37,200;9,513;1,440;23,018;21,648;22,634;22,665;-3,134;25,762;0,000;262,440;Inf;270,000;270,000;22,572;2,756;19,438;23,281
9559,000;2,418;0,553;-35,209;1,530;9,503;4,968;34,482;4,810;-8,445;-2,767;0,000;36,400;37,200;9,519;1,671;22,913;21,377;22,549;22,391;-3,134;25,762;0,000;262,440;Inf;270,000;270,000;22,491;2,754;19,306;23,288
9559,500;2,418;0,553;-35,209;1,530;9,503;4,968;34,482;4,810;-8,445;-2,767;0,000;36,400;37,200;9,519;1,671;22,770;21,108;22,457;22,030;-3,134;25,762;0,000;262,440;Inf;270,000;270,000;22,308;2,748;19,161;23,340
9560,000;2,418;0,553;-35,209;1,530;9,503;4,968;34,482;4,810;-8,445;-2,767;0,000;36,400;37,200;9,519;1,671;22,816;21,417;22,508;22,349;-3,134;25,762;0,000;262,540;Inf;270,000;270,000;22,091;2,743;19,789;23,304
9560,500;2,418;0,553;-35,209;1,530;9,503;4,968;34,482;4,810;-8,445;-2,767;0,000;36,400;37,200;9,519;1,671;22,924;21,982;22,715;22,921;-3,134;25,762;0,000;262,540;Inf;270,000;270,000;22,272;2,737;20,723;23,396
9561,000;2,418;0,553;-35,209;1,530;9,503;5,005;34,487;4,814;-8,406;-2,760;0,000;36,421;37,186;9,519;1,671;23,010;21,854;22,714;22,893;-3,129;25,762;0,000;262,340;Inf;270,000;270,000;22,635;2,732;20,104;23,449
9561,500;2,418;0,553;-35,209;1,530;9,503;5,005;34,487;4,814;-8,406;-2,760;0,000;36,400;37,200;9,519;1,671;23,069;21,643;22,708;22,656;-3,129;25,762;0,000;262,340;Inf;270,000;270,000;22,618;2,727;19,755;23,456
9562,000;2,236;0,558;-35,209;1,601;9,445;5,005;34,487;4,814;-8,406;-2,760;0,000;36,400;37,200;9,483;1,673;23,012;21,482;22,690;22,460;-3,129;25,762;0,000;262,440;Inf;270,000;270,000;22,519;2,722;19,377;23,461
9562,500;2,236;0,558;-35,209;1,601;9,445;5,005;34,487;4,814;-8,406;-2,760;0,000;36,400;37,200;9,483;1,673;22,952;21,302;22,603;22,247;-3,129;25,762;0,000;262,440;Inf;270,000;270,000;22,411;2,714;19,885;23,427
9563,000;2,236;0,558;-35,209;1,601;9,445;5,005;34,487;4,814;-8,406;-2,760;0,000;36,400;37,200;9,483;1,673;22,868;21,416;22,632;22,378;-3,129;25,762;0,000;262,540;Inf;270,000;270,000;22,276;2,706;20,803;23,393
9563,500;2,236;0,558;-35,209;1,601;9,445;5,005;34,487;4,814;-8,406;-2,760;0,000;36,400;37,200;9,483;1,673;23,125;22,083;22,785;22,952;-3,129;25,762;0,000;262,540;Inf;270,000;270,000;22,324;2,698;20,612;23,354
9564,000;2,236;0,558;-35,209;1,601;9,445;5,049;34,439;4,751;-8,386;-2,753;0,000;36,434;37,227;9,483;1,673;23,186;21,884;22,827;22,892;-3,137;25,760;0,000;262,240;Inf;270,000;270,000;22,736;2,691;20,094;23,343
9564,500;2,236;0,558;-35,209;1,601;9,445;5,049;34,439;4,751;-8,386;-2,753;0,000;36,400;37,200;9,483;1,673;23,161;21,694;22,845;22,748;-3,137;25,760;0,000;262,240;Inf;270,000;270,000;22,697;2,683;19,769;23,345
9565,000;2,042;0,545;-33,681;1,615;9,425;5,049;34,439;4,751;-8,386;-2,753;0,000;36,400;37,200;9,693;1,617;23,157;21,628;22,839;22,654;-3,137;25,760;0,000;262,140;Inf;270,000;270,000;22,612;2,676;19,724;23,363
9565,500;2,042;0,545;-33,681;1,615;9,425;5,049;34,439;4,751;-8,386;-2,753;0,000;36,400;37,200;9,693;1,617;23,103;21,462;22,766;22,440;-3,137;25,760;0,000;262,140;Inf;270,000;270,000;22,569;2,666;19,523;23,378
9566,000;2,042;0,545;-33,681;1,615;9,425;5,049;34,439;4,751;-8,386;-2,753;0,000;36,400;37,200;9,693;1,617;23,133;21,774;22,833;22,698;-3,137;25,760;0,000;262,740;Inf;270,000;270,000;22,443;2,655;20,641;23,398
9566,500;2,042;0,545;-33,681;1,615;9,425;5,049;34,439;4,751;-8,386;-2,753;0,000;36,400;37,200;9,693;1,617;23,191;22,098;22,939;23,086;-3,137;25,760;0,000;262,740;Inf;270,000;270,000;22,609;2,645;20,375;23,404
9567,000;2,042;0,545;-33,681;1,615;9,425;5,049;34,439;4,751;-8,386;-2,753;0,000;36,400;37,200;9,693;1,617;23,315;21,907;22,974;22,928;-3,137;25,760;0,000;262,640;Inf;270,000;270,000;22,828;2,635;20,025;23,408
9567,500;2,042;0,545;-33,681;1,615;9,425;5,034;34,413;4,772;-8,339;-2,765;0,000;36,432;37,273;9,693;1,617;23,300;21,772;22,956;22,809;-3,146;25,752;0,000;262,640;Inf;270,000;270,000;22,781;2,626;19,870;23,377
9568,000;2,042;0,545;-33,681;1,615;9,425;5,034;34,413;4,772;-8,339;-2,765;0,000;36,400;37,300;9,693;1,617;23,302;21,731;22,972;22,721;-3,146;25,752;0,000;262,940;Inf;270,000;270,000;22,710;2,616;19,794;23,398
9568,500;2,426;0,617;-33,840;1,636;9,509;5,034;34,413;4,772;-8,339;-2,765;0,000;36,400;37,300;9,687;1,520;23,258;21,641;22,954;22,715;-3,146;25,752;0,000;262,940;Inf;270,000;270,000;22,681;2,607;19,745;23,377
9569,000;2,426;0,617;-33,840;1,636;9,509;5,034;34,413;4,772;-8,339;-2,765;0,000;36,400;37,300;9,687;1,520;23,280;21,977;23,040;23,040;-3,146;25,752;0,000;263,040;Inf;270,000;270,000;22,642;2,604;20,394;23,388
9569,500;2,426;0,617;-33,840;1,636;9,509;5,034;34,413;4,772;-8,339;-2,765;0,000;36,400;37,300;9,687;1,520;23,375;22,377;23,119;23,267;-3,146;25,752;0,000;263,040;Inf;270,000;270,000;22,834;2,601;20,536;23,388
9570,000;2,426;0,617;-33,840;1,636;9,509;5,034;34,413;4,772;-8,339;-2,765;0,000;36,400;37,300;9,687;1,520;23,438;22,262;23,144;23,239;-3,146;25,752;0,000;263,240;Inf;270,000;270,000;23,035;2,598;20,054;23,431
9570,500;2,426;0,617;-33,840;1,636;9,509;5,045;34,431;4,790;-8,281;-2,755;0,000;36,441;37,236;9,687;1,520;23,469;22,025;23,197;23,095;-3,139;25,759;0,000;263,240;Inf;270,000;270,000;23,021;2,595;20,139;23,451
9571,000;2,426;0,617;-33,840;1,636;9,509;5,045;34,431;4,790;-8,281;-2,755;0,000;36,400;37,200;9,687;1,520;23,454;21,871;23,104;22,860;-3,139;25,759;0,000;263,040;Inf;270,000;270,000;22,946;2,592;19,898;23,453
9571,500;2,461;0,657;-33,168;1,639;9,467;5,045;34,431;4,790;-8,281;-2,755;0,000;36,400;37,200;9,746;1,531;23,437;22,089;23,180;22,996;-3,139;25,759;0,000;263,040;Inf;270,000;270,000;22,822;2,590;20,430;23,465
9572,000;2,461;0,657;-33,168;1,639;9,467;5,045;34,431;4,790;-8,281;-2,755;0,000;36,400;37,200;9,746;1,531;23,498;22,232;23,238;23,275;-3,139;25,759;0,000;263,040;Inf;270,000;270,000;22,926;2,588;20,633;23,411
9572,500;2,461;0,657;-33,168;1,639;9,467;5,045;34,431;4,790;-8,281;-2,755;0,000;36,400;37,200;9,746;1,531;23,654;22,424;23,350;23,489;-3,139;25,759;0,000;263,040;Inf;270,000;270,000;23,061;2,585;20,638;23,345
9573,000;2,461;0,657;-33,168;1,639;9,467;5,045;34,431;4,790;-8,281;-2,755;0,000;36,400;37,200;9,746;1,531;23,748;22,397;23,428;23,511;-3,139;25,759;0,000;262,940;Inf;270,000;270,000;23,229;2,583;20,160;23,326
9573,500;2,461;0,657;-33,168;1,639;9,467;5,045;34,431;4,790;-8,281;-2,755;0,000;36,400;37,200;9,746;1,531;23,713;22,147;23,370;23,283;-3,139;25,759;0,000;262,940;Inf;270,000;270,000;23,271;2,581;20,038;23,287
9574,000;2,461;0,657;-33,168;1,639;9,467;5,043;34,422;4,803;-8,223;-2,772;0,000;36,452;37,264;9,746;1,531;23,664;22,013;23,337;23,051;-3,144;25,757;0,000;263,140;Inf;270,000;270,000;23,128;2,579;19,859;23,249
9574,500;2,461;0,657;-33,168;1,639;9,467;5,043;34,422;4,803;-8,223;-2,772;0,000;36,500;37,300;9,746;1,531;23,572;22,113;23,329;23,185;-3,144;25,757;0,000;263,140;Inf;270,000;270,000;23,016;2,578;20,371;23,269
9575,000;3,187;0,798;-35,154;1,586;9,487;5,043;34,422;4,803;-8,223;-2,772;0,000;36,500;37,300;9,557;1,747;23,678;22,595;23,487;23,658;-3,144;25,757;0,000;262,940;Inf;270,000;270,000;23,050;2,576;21,090;23,260
9575,500;3,187;0,798;-35,154;1,586;9,487;5,043;34,422;4,803;-8,223;-2,772;0,000;36,500;37,300;9,557;1,747;23,846;22,584;23,565;23,745;-3,144;25,757;0,000;262,940;Inf;270,000;270,000;23,355;2,586;20,711;23,282
9576,000;3,187;0,798;-35,154;1,586;9,487;5,043;34,422;4,803;-8,223;-2,772;0,000;36,500;37,300;9,557;1,747;23,894;22,455;23,590;23,558;-3,144;25,757;0,000;262,840;Inf;270,000;270,000;23,435;2,595;20,500;23,310
9576,500;3,187;0,798;-35,154;1,586;9,487;5,043;34,422;4,803;-8,223;-2,772;0,000;36,500;37,300;9,557;1,747;23,854;22,265;23,531;23,325;-3,144;25,757;0,000;262,840;Inf;270,000;270,000;23,374;2,605;20,277;23,356
9577,000;3,187;0,798;-35,154;1,586;9,487;5,031;34,464;4,809;-8,163;-2,758;0,000;36,454;37,272;9,557;1,747;23,783;22,062;23,481;23,084;-3,134;25,761;0,000;262,840;Inf;270,000;270,000;23,244;2,615;20,566;23,399
9577,500;3,187;0,798;-35,154;1,586;9,487;5,031;34,464;4,809;-8,163;-2,758;0,000;36,500;37,300;9,557;1,747;23,709;22,200;23,501;23,203;-3,134;25,761;0,000;262,840;Inf;270,000;270,000;23,103;2,624;21,341;23,386
9578,000;3,318;0,904;-34,102;1,611;9,440;5,031;34,464;4,809;-8,163;-2,758;0,000;36,500;37,300;9,629;1,545;23,923;22,870;23,630;23,748;-3,134;25,761;0,000;262,940;Inf;270,000;270,000;23,153;2,633;21,441;23,365
9578,500;3,318;0,904;-34,102;1,611;9,440;5,031;34,464;4,809;-8,163;-2,758;0,000;36,500;37,300;9,629;1,545;23,974;22,718;23,634;23,714;-3,134;25,761;0,000;262,940;Inf;270,000;270,000;23,543;2,645;20,957;23,354
9579,000;3,318;0,904;-34,102;1,611;9,440;5,031;34,464;4,809;-8,163;-2,758;0,000;36,500;37,300;9,629;1,545;23,944;22,557;23,696;23,601;-3,134;25,761;0,000;262,940;Inf;270,000;270,000;23,510;2,656;20,645;23,306
9579,500;3,318;0,904;-34,102;1,611;9,440;5,031;34,464;4,809;-8,163;-2,758;0,000;36,500;37,300;9,629;1,545;23,983;22,497;23,729;23,544;-3,134;25,761;0,000;262,940;Inf;270,000;270,000;23,449;2,666;20,503;23,289
9580,000;3,318;0,904;-34,102;1,611;9,440;5,031;34,464;4,809;-8,163;-2,758;0,000;36,500;37,300;9,629;1,545;23,985;22,045;23,738;23,251;-3,134;25,761;0,000;262,740;Inf;270,000;270,000;23,438;2,677;20,197;23,239
9580,500;3,318;0,904;-34,102;1,611;9,440;5,030;34,476;4,865;-8,112;-2,739;0,000;36,464;37,205;9,629;1,545;23,934;22,073;23,757;23,338;-3,135;25,757;0,000;262,740;Inf;270,000;270,000;23,255;2,688;20,975;23,157
9581,000;3,318;0,904;-34,102;1,611;9,440;5,030;34,476;4,865;-8,112;-2,739;0,000;36,500;37,200;9,629;1,545;23,962;22,474;23,800;23,625;-3,135;25,757;0,000;261,740;Inf;270,000;270,000;23,276;2,698;21,490;23,204
9581,500;2,503;0,672;-33,802;1,618;9,457;5,030;34,476;4,865;-8,112;-2,739;0,000;36,500;37,200;9,586;1,405;24,185;22,750;23,948;23,967;-3,135;25,757;0,000;261,740;Inf;270,000;270,000;23,465;2,708;20,979;23,235
9582,000;2,503;0,672;-33,802;1,618;9,457;5,030;34,476;4,865;-8,112;-2,739;0,000;36,500;37,200;9,586;1,405;24,247;22,377;23,970;23,720;-3,135;25,757;0,000;263,040;Inf;270,000;270,000;23,713;2,705;20,509;23,237
9582,500;2,503;0,672;-33,802;1,618;9,457;5,030;34,476;4,865;-8,112;-2,739;0,000;36,500;37,200;9,586;1,405;24,216;22,268;23,966;23,536;-3,135;25,757;0,000;263,040;Inf;270,000;270,000;23,579;2,701;20,431;23,229
9583,000;2,503;0,672;-33,802;1,618;9,457;5,030;34,476;4,865;-8,112;-2,739;0,000;36,500;37,200;9,586;1,405;24,156;22,065;23,948;23,367;-3,135;25,757;0,000;261,140;Inf;270,000;270,000;23,497;2,698;20,173;23,256
9583,500;2,503;0,672;-33,802;1,618;9,457;4,974;34,518;4,873;-8,068;-2,742;0,000;36,478;37,277;9,586;1,405;24,180;22,308;23,978;23,599;-3,117;25,769;0,000;261,140;Inf;270,000;270,000;23,384;2,695;20,603;23,261
9584,000;2,503;0,672;-33,802;1,618;9,457;4,974;34,518;4,873;-8,068;-2,742;0,000;36,500;37,300;9,586;1,405;24,233;22,886;24,063;24,046;-3,117;25,769;0,000;262,640;Inf;270,000;270,000;23,516;2,692;21,053;23,207
9584,500;2,714;0,680;-34,886;1,607;9,521;4,974;34,518;4,873;-8,068;-2,742;0,000;36,500;37,300;9,505;1,440;24,357;22,952;24,149;24,216;-3,117;25,769;0,000;262,640;Inf;270,000;270,000;23,807;2,689;20,738;23,259
9585,000;2,714;0,680;-34,886;1,607;9,521;4,974;34,518;4,873;-8,068;-2,742;0,000;36,500;37,300;9,505;1,440;24,459;22,375;24,194;23,778;-3,117;25,769;0,000;261,440;Inf;270,000;270,000;23,918;2,689;20,564;23,278
9585,500;2,714;0,680;-34,886;1,607;9,521;4,974;34,518;4,873;-8,068;-2,742;0,000;36,500;37,300;9,505;1,440;24,411;22,306;24,190;23,642;-3,117;25,769;0,000;261,440;Inf;270,000;270,000;23,702;2,690;20,459;23,305
9586,000;2,714;0,680;-34,886;1,607;9,521;4,974;34,518;4,873;-8,068;-2,742;0,000;36,500;37,300;9,505;1,440;24,327;22,171;24,161;23,581;-3,117;25,769;0,000;262,640;Inf;270,000;270,000;23,560;2,690;20,333;23,331
9586,500;2,714;0,680;-34,886;1,607;9,521;4,974;34,518;4,873;-8,068;-2,742;0,000;36,500;37,300;9,505;1,440;24,340;22,608;24,194;23,876;-3,117;25,769;0,000;262,640;Inf;270,000;270,000;23,560;2,690;21,219;23,353
9587,000;2,714;0,680;-34,886;1,607;9,521;5,000;34,512;4,868;-8,027;-2,747;0,000;36,473;37,269;9,505;1,440;24,418;23,160;24,269;24,206;-3,129;25,758;0,000;260,240;Inf;270,000;270,000;23,755;2,691;21,993;23,347
9587,500;2,714;0,680;-34,886;1,607;9,521;5,000;34,512;4,868;-8,027;-2,747;0,000;36,500;37,300;9,505;1,440;24,514;23,073;24,327;24,313;-3,129;25,758;0,000;260,240;Inf;270,000;270,000;24,013;2,691;20,917;23,217
9588,000;1,935;0,512;-34,075;1,582;9,527;5,000;34,512;4,868;-8,027;-2,747;0,000;36,500;37,300;9,585;1,454;24,619;22,859;24,415;24,180;-3,129;25,758;0,000;262,140;Inf;270,000;270,000;24,057;2,691;20,809;23,184
9588,500;1,935;0,512;-34,075;1,582;9,527;5,000;34,512;4,868;-8,027;-2,747;0,000;36,500;37,300;9,585;1,454;24,605;22,624;24,409;23,980;-3,129;25,758;0,000;262,140;Inf;270,000;270,000;24,018;2,679;20,453;23,164
9589,000;1,935;0,512;-34,075;1,582;9,527;5,000;34,512;4,868;-8,027;-2,747;0,000;36,500;37,300;9,585;1,454;24,489;22,627;24,372;23,845;-3,129;25,758;0,000;261,040;Inf;270,000;270,000;23,905;2,667;21,197;23,087
9589,500;1,935;0,512;-34,075;1,582;9,527;5,000;34,512;4,868;-8,027;-2,747;0,000;36,500;37,300;9,585;1,454;24,531;23,041;24,404;24,163;-3,129;25,758;0,000;261,040;Inf;270,000;270,000;23,833;2,655;21,800;23,105
9590,000;1,935;0,512;-34,075;1,582;9,527;5,028;34,505;4,857;-7,977;-2,755;0,000;36,478;37,218;9,585;1,454;24,680;23,123;24,458;24,393;-3,132;25,753;0,000;262,440;Inf;270,000;270,000;24,035;2,643;21,546;23,031
9590,500;1,935;0,512;-34,075;1,582;9,527;5,028;34,505;4,857;-7,977;-2,755;0,000;36,500;37,200;9,585;1,454;24,767;22,970;24,525;24,353;-3,132;25,753;0,000;262,440;Inf;270,000;270,000;24,163;2,631;21,160;22,953
9591,000;1,948;0,524;-33,538;1,599;9,489;5,028;34,505;4,857;-7,977;-2,755;0,000;36,500;37,200;9,642;1,472;24,800;22,848;24,591;24,228;-3,132;25,753;0,000;262,040;Inf;270,000;270,000;24,154;2,620;20,873;22,854
9591,500;1,948;0,524;-33,538;1,599;9,489;5,028;34,505;4,857;-7,977;-2,755;0,000;36,500;37,200;9,642;1,472;24,765;22,659;24,586;24,056;-3,132;25,753;0,000;262,040;Inf;270,000;270,000;24,117;2,609;20,513;22,712
9592,000;1,948;0,524;-33,538;1,599;9,489;5,028;34,505;4,857;-7,977;-2,755;0,000;36,500;37,200;9,642;1,472;24,708;22,393;24,525;23,832;-3,132;25,753;0,000;262,440;Inf;270,000;270,000;24,016;2,598;20,969;22,643
9592,500;1,948;0,524;-33,538;1,599;9,489;5,028;34,505;4,857;-7,977;-2,755;0,000;36,500;37,200;9,642;1,472;24,739;23,222;24,595;24,456;-3,132;25,753;0,000;262,440;Inf;270,000;270,000;23,864;2,588;21,876;22,657
9593,000;1,948;0,524;-33,538;1,599;9,489;5,061;34,469;4,864;-7,945;-2,758;0,000;36,470;37,264;9,642;1,472;24,838;23,343;24,682;24,639;-3,138;25,753;0,000;261,440;Inf;270,000;270,000;24,253;2,577;21,455;22,638
9593,500;1,948;0,524;-33,538;1,599;9,489;5,061;34,469;4,864;-7,945;-2,758;0,000;36,500;37,300;9,642;1,472;24,971;23,193;24,751;24,536;-3,138;25,753;0,000;261,440;Inf;270,000;270,000;24,376;2,567;21,233;22,633
9594,000;1,948;0,524;-33,538;1,599;9,489;5,061;34,469;4,864;-7,945;-2,758;0,000;36,500;37,300;9,642;1,472;24,963;22,972;24,770;24,323;-3,138;25,753;0,000;262,240;Inf;270,000;270,000;24,363;2,557;21,045;22,589
9594,500;-0,067;0,483;-33,979;1,588;9,434;5,061;34,469;4,864;-7,945;-2,758;0,000;36,500;37,300;9,692;1,546;24,917;22,664;24,731;24,070;-3,138;25,753;0,000;262,240;Inf;270,000;270,000;24,257;2,547;20,736;22,587
9595,000;-0,067;0,483;-33,979;1,588;9,434;5,061;34,469;4,864;-7,945;-2,758;0,000;36,500;37,300;9,692;1,546;24,841;22,588;24,721;24,046;-3,138;25,753;0,000;261,640;Inf;270,000;270,000;24,095;2,504;21,568;22,432
9595,500;-0,067;0,483;-33,979;1,588;9,434;5,061;34,469;4,864;-7,945;-2,758;0,000;36,500;37,300;9,692;1,546;24,844;23,032;24,722;24,324;-3,138;25,753;0,000;261,640;Inf;270,000;270,000;24,049;2,462;22,526;22,409
9596,000;-0,067;0,483;-33,979;1,588;9,434;5,061;34,469;4,864;-7,945;-2,758;0,000;36,500;37,300;9,692;1,546;25,044;23,543;24,863;24,754;-3,138;25,753;0,000;262,240;Inf;270,000;270,000;24,230;2,420;21,791;22,406
9596,500;-0,067;0,483;-33,979;1,588;9,434;5,072;34,428;4,853;-7,913;-2,746;0,000;36,485;37,264;9,692;1,546;25,105;23,155;24,876;24,541;-3,132;25,758;0,000;262,240;Inf;270,000;270,000;24,551;2,379;21,306;22,426
9597,000;-0,067;0,483;-33,979;1,588;9,434;5,072;34,428;4,853;-7,913;-2,746;0,000;36,500;37,300;9,692;1,546;25,084;22,972;24,885;24,426;-3,132;25,758;0,000;261,440;Inf;270,000;270,000;24,419;2,339;21,060;22,425
9597,500;2,643;0,629;-35,209;1,514;9,516;5,072;34,428;4,853;-7,913;-2,746;0,000;36,500;37,300;9,564;1,689;25,072;22,805;24,884;24,269;-3,132;25,758;0,000;261,440;Inf;270,000;270,000;24,342;2,300;20,911;22,388
9598,000;2,643;0,629;-35,209;1,514;9,516;5,072;34,428;4,853;-7,913;-2,746;0,000;36,500;37,300;9,564;1,689;25,018;22,934;24,879;24,324;-3,132;25,758;0,000;262,540;Inf;270,000;270,000;24,258;2,305;21,248;22,431
9598,500;2,643;0,629;-35,209;1,514;9,516;5,072;34,428;4,853;-7,913;-2,746;0,000;36,500;37,300;9,564;1,689;25,029;23,416;24,917;24,626;-3,132;25,758;0,000;262,540;Inf;270,000;270,000;24,289;2,311;22,205;22,320
9599,000;2,643;0,629;-35,209;1,514;9,516;5,072;34,428;4,853;-7,913;-2,746;0,000;36,500;37,300;9,564;1,689;25,181;23,736;25,007;24,911;-3,132;25,758;0,000;261,040;Inf;270,000;270,000;24,497;2,316;21,691;22,238
9599,500;2,643;0,629;-35,209;1,514;9,516;5,078;34,430;4,832;-7,862;-2,769;0,000;36,481;37,255;9,564;1,689;25,246;23,509;25,053;24,852;-3,144;25,758;0,000;261,040;Inf;270,000;270,000;24,709;2,322;21,341;22,209
9600,000;2,643;0,629;-35,209;1,514;9,516;5,078;34,430;4,832;-7,862;-2,769;0,000;36,500;37,300;9,564;1,689;25,251;23,073;25,072;24,496;-3,144;25,758;0,000;262,540;Inf;270,000;270,000;24,665;2,327;21,155;22,225
9600,500;2,643;0,629;-35,209;1,514;9,516;5,078;34,430;4,832;-7,862;-2,769;0,000;36,500;37,300;9,564;1,689;25,207;22,992;25,054;24,463;-3,144;25,758;0,000;262,540;Inf;270,000;270,000;24,473;2,332;21,122;22,236
9601,000;2,462;0,662;-33,903;1,598;9,451;5,078;34,430;4,832;-7,862;-2,769;0,000;36,500;37,300;9,638;1,611;25,212;23,405;25,092;24,767;-3,144;25,758;0,000;261,440;Inf;270,000;270,000;24,429;2,337;21,843;22,224
9601,500;2,462;0,662;-33,903;1,598;9,451;5,078;34,430;4,832;-7,862;-2,769;0,000;36,500;37,300;9,638;1,611;25,312;23,989;25,174;25,132;-3,144;25,758;0,000;261,440;Inf;270,000;270,000;24,619;2,339;22,621;22,216
9602,000;2,462;0,662;-33,903;1,598;9,451;5,078;34,430;4,832;-7,862;-2,769;0,000;36,500;37,300;9,638;1,611;25,426;23,882;25,256;25,170;-3,144;25,758;0,000;262,740;Inf;270,000;270,000;24,902;2,341;22,028;22,205
9602,500;2,462;0,662;-33,903;1,598;9,451;5,078;34,430;4,832;-7,862;-2,769;0,000;36,500;37,300;9,638;1,611;25,494;23,570;25,282;24,986;-3,144;25,758;0,000;262,740;Inf;270,000;270,000;24,934;2,343;21,240;22,054
9603,000;2,462;0,662;-33,903;1,598;9,451;5,100;34,443;4,872;-7,797;-2,751;0,000;36,486;37,233;9,638;1,611;25,472;23,186;25,282;24,744;-3,135;25,759;0,000;262,040;Inf;270,000;270,000;24,833;2,345;21,206;22,010
9603,500;2,462;0,662;-33,903;1,598;9,451;5,100;34,443;4,872;-7,797;-2,751;0,000;36,500;37,200;9,638;1,611;25,410;23,092;25,246;24,620;-3,135;25,759;0,000;262,040;Inf;270,000;270,000;24,671;2,347;21,276;21,968
9604,000;2,996;0,726;-35,003;1,569;9,399;5,100;34,443;4,872;-7,797;-2,751;0,000;36,500;37,200;9,601;1,601;25,420;23,646;25,289;24,964;-3,135;25,759;0,000;262,440;Inf;270,000;270,000;24,592;2,349;22,303;21,987
9604,500;2,996;0,726;-35,003;1,569;9,399;5,100;34,443;4,872;-7,797;-2,751;0,000;36,500;37,200;9,601;1,601;25,529;24,144;25,366;25,263;-3,135;25,759;0,000;262,440;Inf;270,000;270,000;24,830;2,360;22,837;22,014
9605,000;2,996;0,726;-35,003;1,569;9,399;5,100;34,443;4,872;-7,797;-2,751;0,000;36,500;37,200;9,601;1,601;25,592;23,821;25,392;25,193;-3,135;25,759;0,000;262,540;Inf;270,000;270,000;25,076;2,370;22,003;22,026
9605,500;2,996;0,726;-35,003;1,569;9,399;5,100;34,443;4,872;-7,797;-2,751;0,000;36,500;37,200;9,601;1,601;25,619;23,511;25,420;24,978;-3,135;25,759;0,000;262,540;Inf;270,000;270,000;25,000;2,380;21,584;22,096
9606,000;2,996;0,726;-35,003;1,569;9,399;5,108;34,479;4,858;-7,731;-2,755;0,000;36,490;37,224;9,601;1,601;25,598;23,376;25,420;24,851;-3,130;25,762;0,000;262,340;Inf;270,000;270,000;24,882;2,390;21,228;22,066
9606,500;2,996;0,726;-35,003;1,569;9,399;5,108;34,479;4,858;-7,731;-2,755;0,000;36,500;37,200;9,601;1,601;25,570;23,081;25,365;24,608;-3,130;25,762;0,000;262,340;Inf;270,000;270,000;24,811;2,400;21,895;22,054
9607,000;2,996;0,726;-35,003;1,569;9,399;5,108;34,479;4,858;-7,731;-2,755;0,000;36,500;37,200;9,601;1,601;25,593;24,117;25,462;25,304;-3,130;25,762;0,000;262,140;Inf;270,000;270,000;24,656;2,410;22,596;22,032
9607,500;3,791;0,929;-35,209;1,583;9,491;5,108;34,479;4,858;-7,731;-2,755;0,000;36,500;37,200;9,477;1,643;25,711;24,027;25,511;25,458;-3,130;25,762;0,000;262,140;Inf;270,000;270,000;25,119;2,420;22,320;21,926
9608,000;3,791;0,929;-35,209;1,583;9,491;5,108;34,479;4,858;-7,731;-2,755;0,000;36,500;37,200;9,477;1,643;25,784;23,612;25,556;25,242;-3,130;25,762;0,000;262,340;Inf;270,000;270,000;25,177;2,442;21,820;21,951
9608,500;3,791;0,929;-35,209;1,583;9,491;5,108;34,479;4,858;-7,731;-2,755;0,000;36,500;37,200;9,477;1,643;25,770;23,407;25,552;25,022;-3,130;25,762;0,000;262,340;Inf;270,000;270,000;25,049;2,464;21,628;22,012
9609,000;3,791;0,929;-35,209;1,583;9,491;5,108;34,479;4,858;-7,731;-2,755;0,000;36,500;37,200;9,477;1,643;25,738;23,347;25,535;24,886;-3,130;25,762;0,000;262,540;Inf;270,000;270,000;24,938;2,486;21,569;22,020
9609,500;3,791;0,929;-35,209;1,583;9,491;5,071;34,497;4,901;-7,689;-2,754;0,000;36,478;37,223;9,477;1,643;25,674;23,292;25,518;24,769;-3,140;25,753;0,000;262,540;Inf;270,000;270,000;24,877;2,507;21,922;22,238
9610,000;3,791;0,929;-35,209;1,583;9,491;5,071;34,497;4,901;-7,689;-2,754;0,000;36,500;37,200;9,477;1,643;25,669;23,533;25,516;25,000;-3,140;25,753;0,000;262,440;Inf;270,000;270,000;24,813;2,529;22,605;22,384
9610,500;3,100;0,812;-33,748;1,579;9,426;5,071;34,497;4,901;-7,689;-2,754;0,000;36,500;37,200;9,751;1,538;25,727;24,051;25,590;25,391;-3,140;25,753;0,000;262,440;Inf;270,000;270,000;24,929;2,549;22,319;22,525
9611,000;3,100;0,812;-33,748;1,579;9,426;5,071;34,497;4,901;-7,689;-2,754;0,000;36,500;37,200;9,751;1,538;25,913;23,926;25,708;25,452;-3,140;25,753;0,000;262,340;Inf;270,000;270,000;25,190;2,558;21,988;22,644
9611,500;3,100;0,812;-33,748;1,579;9,426;5,071;34,497;4,901;-7,689;-2,754;0,000;36,500;37,200;9,751;1,538;25,902;23,553;25,717;25,185;-3,140;25,753;0,000;262,340;Inf;270,000;270,000;25,250;2,567;21,687;22,747
9612,000;3,100;0,812;-33,748;1,579;9,426;5,071;34,497;4,901;-7,689;-2,754;0,000;36,500;37,200;9,751;1,538;25,877;23,420;25,675;24,973;-3,140;25,753;0,000;262,340;Inf;270,000;270,000;25,089;2,576;21,523;22,806
9612,500;3,100;0,812;-33,748;1,579;9,426;5,019;34,524;4,887;-7,634;-2,752;0,000;36,482;37,231;9,751;1,538;25,805;23,582;25,667;25,039;-3,136;25,750;0,000;262,340;Inf;270,000;270,000;24,986;2,584;21,928;22,846
9613,000;3,100;0,812;-33,748;1,579;9,426;5,019;34,524;4,887;-7,634;-2,752;0,000;36,500;37,200;9,751;1,538;25,811;24,046;25,703;25,311;-3,136;25,750;0,000;262,240;Inf;270,000;270,000;25,023;2,593;22,738;22,913
9613,500;3,100;0,812;-33,748;1,579;9,426;5,019;34,524;4,887;-7,634;-2,752;0,000;36,500;37,200;9,751;1,538;25,907;24,414;25,760;25,630;-3,136;25,750;0,000;262,240;Inf;270,000;270,000;25,218;2,601;22,552;23,038
9614,000;2,902;0,692;-35,209;1,569;9,655;5,019;34,524;4,887;-7,634;-2,752;0,000;36,500;37,200;9,435;1,511;26,027;24,230;25,817;25,654;-3,136;25,750;0,000;261,640;Inf;270,000;270,000;25,428;2,609;21,939;23,070
9614,500;2,902;0,692;-35,209;1,569;9,655;5,019;34,524;4,887;-7,634;-2,752;0,000;36,500;37,200;9,435;1,511;26,020;23,848;25,833;25,385;-3,136;25,750;0,000;261,640;Inf;270,000;270,000;25,432;2,614;21,973;23,130
9615,000;2,902;0,692;-35,209;1,569;9,655;5,019;34,524;4,887;-7,634;-2,752;0,000;36,500;37,200;9,435;1,511;26,035;23,824;25,855;25,376;-3,136;25,750;0,000;262,040;Inf;270,000;270,000;25,271;2,619;21,803;23,096
9615,500;2,902;0,692;-35,209;1,569;9,655;5,019;34,524;4,887;-7,634;-2,752;0,000;36,500;37,200;9,435;1,511;26,041;23,728;25,863;25,339;-3,136;25,750;0,000;262,040;Inf;270,000;270,000;25,273;2,624;21,812;23,109
9616,000;2,902;0,692;-35,209;1,569;9,655;5,023;34,493;4,920;-7,606;-2,755;0,000;36,479;37,232;9,435;1,511;26,048;24,014;25,891;25,517;-3,141;25,744;0,000;262,040;Inf;270,000;270,000;25,242;2,628;22,373;23,107
9616,500;2,902;0,692;-35,209;1,569;9,655;5,023;34,493;4,920;-7,606;-2,755;0,000;36,500;37,200;9,435;1,511;26,093;24,441;25,953;25,770;-3,141;25,744;0,000;262,040;Inf;270,000;270,000;25,367;2,633;22,780;23,164
9617,000;2,282;0,550;-34,939;1,542;9,559;5,023;34,493;4,920;-7,606;-2,755;0,000;36,500;37,200;9,567;1,423;26,174;24,449;26,019;25,853;-3,141;25,744;0,000;261,740;Inf;270,000;270,000;25,564;2,637;22,181;23,202
9617,500;2,282;0,550;-34,939;1,542;9,559;5,023;34,493;4,920;-7,606;-2,755;0,000;36,500;37,200;9,567;1,423;26,221;24,115;26,033;25,696;-3,141;25,744;0,000;261,740;Inf;270,000;270,000;25,624;2,631;21,935;23,203
9618,000;2,282;0,550;-34,939;1,542;9,559;5,023;34,493;4,920;-7,606;-2,755;0,000;36,500;37,200;9,567;1,423;26,191;23,852;26,023;25,447;-3,141;25,744;0,000;261,840;Inf;270,000;270,000;25,516;2,626;21,945;23,197
9618,500;2,282;0,550;-34,939;1,542;9,559;5,023;34,493;4,920;-7,606;-2,755;0,000;36,500;37,200;9,567;1,423;26,219;24,129;26,065;25,685;-3,141;25,744;0,000;261,840;Inf;270,000;270,000;25,378;2,620;22,304;23,228
9619,000;2,282;0,550;-34,939;1,542;9,559;5,038;34,485;4,920;-7,556;-2,768;0,000;36,484;37,154;9,567;1,423;26,268;24,561;26,127;25,961;-3,144;25,734;0,000;262,040;Inf;270,000;270,000;25,525;2,614;22,920;23,272
9619,500;2,282;0,550;-34,939;1,542;9,559;5,038;34,485;4,920;-7,556;-2,768;0,000;36,500;37,200;9,567;1,423;26,348;24,618;26,191;26,068;-3,144;25,734;0,000;262,040;Inf;270,000;270,000;25,729;2,609;22,803;23,312
9620,000;2,282;0,550;-34,939;1,542;9,559;5,038;34,485;4,920;-7,556;-2,768;0,000;36,500;37,200;9,567;1,423;26,420;24,380;26,225;25,963;-3,144;25,734;0,000;261,840;Inf;270,000;270,000;25,806;2,604;22,378;23,345
9620,500;1,971;0,545;-34,311;1,534;9,466;5,038;34,485;4,920;-7,556;-2,768;0,000;36,500;37,200;9,602;1,593;26,435;24,110;26,220;25,785;-3,144;25,734;0,000;261,840;Inf;270,000;270,000;25,747;2,598;22,046;23,416
9621,000;1,971;0,545;-34,311;1,534;9,466;5,038;34,485;4,920;-7,556;-2,768;0,000;36,500;37,200;9,602;1,593;26,421;24,009;26,197;25,624;-3,144;25,734;0,000;261,640;Inf;270,000;270,000;25,637;2,588;22,478;23,459
9621,500;1,971;0,545;-34,311;1,534;9,466;5,038;34,485;4,920;-7,556;-2,768;0,000;36,500;37,200;9,602;1,593;26,361;24,137;26,202;25,620;-3,144;25,734;0,000;261,640;Inf;270,000;270,000;25,563;2,578;23,236;23,528
