t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9622,000;1,971;0,545;-34,311;1,534;9,466;5,038;34,485;4,920;-7,556;-2,768;0,000;36,500;37,200;9,602;1,593;26,465;24,843;26,308;26,158;-3,144;25,734;0,000;261,740;Inf;270,000;270,000;25,580;2,568;23,448;23,547
9622,500;1,971;0,545;-34,311;1,534;9,466;5,082;34,474;4,923;-7,521;-2,763;0,000;36,480;37,183;9,602;1,593;26,535;24,735;26,364;26,187;-3,147;25,725;0,000;261,740;Inf;270,000;270,000;25,944;2,558;23,045;23,593
9623,000;1,971;0,545;-34,311;1,534;9,466;5,082;34,474;4,923;-7,521;-2,763;0,000;36,500;37,200;9,602;1,593;26,577;24,512;26,394;26,047;-3,147;25,725;0,000;262,140;Inf;270,000;270,000;25,955;2,548;22,630;23,633
9623,500;1,703;0,425;-34,381;1,548;9,556;5,082;34,474;4,923;-7,521;-2,763;0,000;36,500;37,200;9,624;1,479;26,583;24,371;26,405;25,925;-3,147;25,725;0,000;262,140;Inf;270,000;270,000;25,882;2,539;22,429;23,562
9624,000;1,703;0,425;-34,381;1,548;9,556;5,082;34,474;4,923;-7,521;-2,763;0,000;36,500;37,200;9,624;1,479;26,562;24,092;26,378;25,738;-3,147;25,725;0,000;262,340;Inf;270,000;270,000;25,821;2,525;22,793;23,469
9624,500;1,703;0,425;-34,381;1,548;9,556;5,082;34,474;4,923;-7,521;-2,763;0,000;36,500;37,200;9,624;1,479;26,534;24,397;26,394;25,854;-3,147;25,725;0,000;262,340;Inf;270,000;270,000;25,693;2,512;23,115;23,547
9625,000;1,703;0,425;-34,381;1,548;9,556;5,082;34,474;4,923;-7,521;-2,763;0,000;36,500;37,200;9,624;1,479;26,559;24,659;26,433;26,121;-3,147;25,725;0,000;262,240;Inf;270,000;270,000;25,795;2,499;23,047;23,546
9625,500;1,703;0,425;-34,381;1,548;9,556;5,100;34,451;4,891;-7,488;-2,785;0,000;36,463;37,149;9,624;1,479;26,757;24,861;26,572;26,414;-3,158;25,724;0,000;262,240;Inf;270,000;270,000;25,943;2,485;22,893;23,565
9626,000;1,703;0,425;-34,381;1,548;9,556;5,100;34,451;4,891;-7,488;-2,785;0,000;36,500;37,100;9,624;1,479;26,819;24,512;26,610;26,183;-3,158;25,724;0,000;261,940;Inf;270,000;270,000;26,151;2,473;22,545;23,507
9626,500;2,388;0,536;-35,209;1,441;9,567;5,100;34,451;4,891;-7,488;-2,785;0,000;36,500;37,100;9,534;1,709;26,781;24,377;26,581;26,029;-3,158;25,724;0,000;261,940;Inf;270,000;270,000;26,031;2,460;22,477;23,496
9627,000;2,388;0,536;-35,209;1,441;9,567;5,100;34,451;4,891;-7,488;-2,785;0,000;36,500;37,100;9,534;1,709;26,748;24,187;26,562;25,879;-3,158;25,724;0,000;261,940;Inf;270,000;270,000;25,942;2,459;22,175;23,546
9627,500;2,388;0,536;-35,209;1,441;9,567;5,100;34,451;4,891;-7,488;-2,785;0,000;36,500;37,100;9,534;1,709;26,723;24,553;26,570;26,137;-3,158;25,724;0,000;261,940;Inf;270,000;270,000;25,844;2,458;22,867;23,514
9628,000;2,388;0,536;-35,209;1,441;9,567;5,100;34,451;4,891;-7,488;-2,785;0,000;36,500;37,100;9,534;1,709;26,780;25,226;26,665;26,488;-3,158;25,724;0,000;262,040;Inf;270,000;270,000;25,996;2,457;23,390;23,586
9628,500;2,388;0,536;-35,209;1,441;9,567;5,100;34,451;4,891;-7,488;-2,785;0,000;36,500;37,100;9,534;1,709;26,864;25,156;26,698;26,553;-3,158;25,724;0,000;262,040;Inf;270,000;270,000;26,290;2,455;22,955;23,580
9629,000;2,388;0,536;-35,209;1,441;9,567;5,109;34,435;4,886;-7,432;-2,766;0,000;36,474;37,173;9,534;1,709;26,960;24,758;26,755;26,363;-3,153;25,729;0,000;261,740;Inf;270,000;270,000;26,318;2,454;22,750;23,563
9629,500;2,388;0,536;-35,209;1,441;9,567;5,109;34,435;4,886;-7,432;-2,766;0,000;36,500;37,200;9,534;1,709;26,977;24,549;26,764;26,182;-3,153;25,729;0,000;261,740;Inf;270,000;270,000;26,209;2,453;22,545;23,487
9630,000;2,356;0,573;-34,652;1,606;9,546;5,109;34,435;4,886;-7,432;-2,766;0,000;36,500;37,200;9,624;1,458;26,917;24,650;26,765;26,248;-3,153;25,729;0,000;261,840;Inf;270,000;270,000;26,118;2,452;22,910;23,508
9630,500;2,356;0,573;-34,652;1,606;9,546;5,109;34,435;4,886;-7,432;-2,766;0,000;36,500;37,200;9,624;1,458;26,943;25,185;26,799;26,523;-3,153;25,729;0,000;261,840;Inf;270,000;270,000;26,145;2,451;23,893;23,501
9631,000;2,356;0,573;-34,652;1,606;9,546;5,109;34,435;4,886;-7,432;-2,766;0,000;36,500;37,200;9,624;1,458;27,040;25,371;26,874;26,733;-3,153;25,729;0,000;262,540;Inf;270,000;270,000;26,363;2,449;23,930;23,494
9631,500;2,356;0,573;-34,652;1,606;9,546;5,109;34,435;4,886;-7,432;-2,766;0,000;36,500;37,200;9,624;1,458;27,129;25,235;26,925;26,772;-3,153;25,729;0,000;262,540;Inf;270,000;270,000;26,504;2,448;23,059;23,544
9632,000;2,356;0,573;-34,652;1,606;9,546;5,070;34,430;4,910;-7,359;-2,772;0,000;36,475;37,200;9,624;1,458;27,168;24,989;26,954;26,637;-3,148;25,729;0,000;262,140;Inf;270,000;270,000;26,515;2,446;23,039;23,594
9632,500;2,356;0,573;-34,652;1,606;9,546;5,070;34,430;4,910;-7,359;-2,772;0,000;36,500;37,200;9,624;1,458;27,143;24,615;26,960;26,285;-3,148;25,729;0,000;262,140;Inf;270,000;270,000;26,437;2,445;22,618;23,563
9633,000;2,831;0,732;-33,909;1,560;9,496;5,070;34,430;4,910;-7,359;-2,772;0,000;36,500;37,200;9,721;1,615;27,105;24,990;26,947;26,422;-3,148;25,729;0,000;262,540;Inf;270,000;270,000;26,251;2,443;23,402;23,487
9633,500;2,831;0,732;-33,909;1,560;9,496;5,070;34,430;4,910;-7,359;-2,772;0,000;36,500;37,200;9,721;1,615;27,150;25,356;27,002;26,785;-3,148;25,729;0,000;262,540;Inf;270,000;270,000;26,366;2,449;23,802;23,473
9634,000;2,831;0,732;-33,909;1,560;9,496;5,070;34,430;4,910;-7,359;-2,772;0,000;36,500;37,200;9,721;1,615;27,235;25,579;27,065;27,026;-3,148;25,729;0,000;262,740;Inf;270,000;270,000;26,573;2,456;23,751;23,481
9634,500;2,831;0,732;-33,909;1,560;9,496;5,070;34,430;4,910;-7,359;-2,772;0,000;36,500;37,200;9,721;1,615;27,347;25,529;27,153;27,056;-3,148;25,729;0,000;262,740;Inf;270,000;270,000;26,726;2,462;23,427;23,461
9635,000;2,831;0,732;-33,909;1,560;9,496;5,070;34,430;4,910;-7,359;-2,772;0,000;36,500;37,200;9,721;1,615;27,411;25,160;27,210;26,823;-3,148;25,729;0,000;262,540;Inf;270,000;270,000;26,771;2,468;22,960;23,441
9635,500;2,831;0,732;-33,909;1,560;9,496;5,081;34,426;4,889;-7,311;-2,779;0,000;36,475;37,133;9,721;1,615;27,392;25,025;27,214;26,668;-3,153;25,728;0,000;262,540;Inf;270,000;270,000;26,651;2,474;22,730;23,475
9636,000;2,831;0,732;-33,909;1,560;9,496;5,081;34,426;4,889;-7,311;-2,779;0,000;36,500;37,100;9,721;1,615;27,336;24,778;27,172;26,523;-3,153;25,728;0,000;262,640;Inf;270,000;270,000;26,575;2,480;23,480;23,468
9636,500;3,152;0,777;-34,537;1,569;9,578;5,081;34,426;4,889;-7,311;-2,779;0,000;36,500;37,100;9,637;1,450;27,391;25,953;27,283;27,203;-3,153;25,728;0,000;262,640;Inf;270,000;270,000;26,452;2,486;24,649;23,519
9637,000;3,152;0,777;-34,537;1,569;9,578;5,081;34,426;4,889;-7,311;-2,779;0,000;36,500;37,100;9,637;1,450;27,493;25,773;27,328;27,247;-3,153;25,728;0,000;262,840;Inf;270,000;270,000;26,958;2,496;24,156;23,576
9637,500;3,152;0,777;-34,537;1,569;9,578;5,081;34,426;4,889;-7,311;-2,779;0,000;36,500;37,100;9,637;1,450;27,541;25,322;27,362;27,033;-3,153;25,728;0,000;262,840;Inf;270,000;270,000;26,960;2,507;23,337;23,622
9638,000;3,152;0,777;-34,537;1,569;9,578;5,081;34,426;4,889;-7,311;-2,779;0,000;36,500;37,100;9,637;1,450;27,540;25,247;27,375;26,853;-3,153;25,728;0,000;263,140;Inf;270,000;270,000;26,814;2,518;23,256;23,651
9638,500;3,152;0,777;-34,537;1,569;9,578;5,022;34,476;4,919;-7,251;-2,767;0,000;36,478;37,186;9,637;1,450;27,523;25,247;27,391;26,840;-3,144;25,731;0,000;263,140;Inf;270,000;270,000;26,754;2,528;23,263;23,663
9639,000;3,152;0,777;-34,537;1,569;9,578;5,022;34,476;4,919;-7,251;-2,767;0,000;36,500;37,200;9,637;1,450;27,507;25,376;27,407;26,902;-3,144;25,731;0,000;263,140;Inf;270,000;270,000;26,750;2,538;24,513;23,725
9639,500;3,229;0,859;-34,257;1,593;9,453;5,022;34,476;4,919;-7,251;-2,767;0,000;36,500;37,200;9,577;1,522;27,540;25,779;27,419;27,113;-3,144;25,731;0,000;263,140;Inf;270,000;270,000;26,798;2,548;24,389;23,714
9640,000;3,229;0,859;-34,257;1,593;9,453;5,022;34,476;4,919;-7,251;-2,767;0,000;36,500;37,200;9,577;1,522;27,701;25,798;27,551;27,321;-3,144;25,731;0,000;263,040;Inf;270,000;270,000;26,963;2,560;23,902;23,653
9640,500;3,229;0,859;-34,257;1,593;9,453;5,022;34,476;4,919;-7,251;-2,767;0,000;36,500;37,200;9,577;1,522;27,729;25,338;27,529;27,108;-3,144;25,731;0,000;263,040;Inf;270,000;270,000;27,093;2,571;23,353;23,581
9641,000;3,229;0,859;-34,257;1,593;9,453;5,022;34,476;4,919;-7,251;-2,767;0,000;36,500;37,200;9,577;1,522;27,722;25,413;27,579;27,060;-3,144;25,731;0,000;262,940;Inf;270,000;270,000;26,926;2,581;23,401;23,545
9641,500;3,229;0,859;-34,257;1,593;9,453;5,022;34,476;4,919;-7,251;-2,767;0,000;36,500;37,200;9,577;1,522;27,703;25,400;27,563;27,047;-3,144;25,731;0,000;262,940;Inf;270,000;270,000;26,943;2,592;23,544;23,505
9642,000;3,229;0,859;-34,257;1,593;9,453;5,072;34,494;4,966;-7,194;-2,776;0,000;36,471;37,144;9,577;1,522;27,703;25,796;27,581;27,226;-3,133;25,727;0,000;263,440;Inf;270,000;270,000;26,928;2,602;24,470;23,526
9642,500;3,229;0,859;-34,257;1,593;9,453;5,072;34,494;4,966;-7,194;-2,776;0,000;36,500;37,100;9,577;1,522;27,767;26,278;27,674;27,564;-3,133;25,727;0,000;263,440;Inf;270,000;270,000;27,077;2,613;24,311;23,508
9643,000;2,789;0,744;-33,799;1,547;9,533;5,072;34,494;4,966;-7,194;-2,776;0,000;36,500;37,100;9,642;1,406;27,896;26,202;27,738;27,683;-3,133;25,727;0,000;263,240;Inf;270,000;270,000;27,321;2,623;23,712;23,519
9643,500;2,789;0,744;-33,799;1,547;9,533;5,072;34,494;4,966;-7,194;-2,776;0,000;36,500;37,100;9,642;1,406;27,991;25,617;27,788;27,366;-3,133;25,727;0,000;263,240;Inf;270,000;270,000;27,380;2,626;23,583;23,514
9644,000;2,789;0,744;-33,799;1,547;9,533;5,072;34,494;4,966;-7,194;-2,776;0,000;36,500;37,100;9,642;1,406;27,939;25,469;27,773;27,201;-3,133;25,727;0,000;263,140;Inf;270,000;270,000;27,191;2,628;23,440;23,529
9644,500;2,789;0,744;-33,799;1,547;9,533;5,072;34,494;4,966;-7,194;-2,776;0,000;36,500;37,100;9,642;1,406;27,907;25,809;27,806;27,298;-3,133;25,727;0,000;263,140;Inf;270,000;270,000;27,096;2,631;24,195;23,516
9645,000;2,789;0,744;-33,799;1,547;9,533;5,046;34,512;4,975;-7,147;-2,763;0,000;36,467;37,115;9,642;1,406;27,973;26,280;27,856;27,656;-3,148;25,723;0,000;262,840;Inf;270,000;270,000;27,205;2,633;24,787;23,514
9645,500;2,789;0,744;-33,799;1,547;9,533;5,046;34,512;4,975;-7,147;-2,763;0,000;36,500;37,100;9,642;1,406;28,067;26,330;27,909;27,869;-3,148;25,723;0,000;262,840;Inf;270,000;270,000;27,441;2,636;24,654;23,542
9646,000;2,790;0,658;-35,209;1,520;9,532;5,046;34,512;4,975;-7,147;-2,763;0,000;36,500;37,100;9,532;1,450;28,171;26,131;27,980;27,840;-3,148;25,723;0,000;262,940;Inf;270,000;270,000;27,544;2,638;23,862;23,584
9646,500;2,790;0,658;-35,209;1,520;9,532;5,046;34,512;4,975;-7,147;-2,763;0,000;36,500;37,100;9,532;1,450;28,171;25,829;27,993;27,610;-3,148;25,723;0,000;262,940;Inf;270,000;270,000;27,530;2,641;23,713;23,586
9647,000;2,790;0,658;-35,209;1,520;9,532;5,046;34,512;4,975;-7,147;-2,763;0,000;36,500;37,100;9,532;1,450;28,099;25,558;27,948;27,272;-3,148;25,723;0,000;263,140;Inf;270,000;270,000;27,401;2,643;23,463;23,569
9647,500;2,790;0,658;-35,209;1,520;9,532;5,046;34,512;4,975;-7,147;-2,763;0,000;36,500;37,100;9,532;1,450;28,074;25,932;27,951;27,424;-3,148;25,723;0,000;263,140;Inf;270,000;270,000;27,219;2,646;24,388;23,496
9648,000;2,790;0,658;-35,209;1,520;9,532;5,052;34,506;4,964;-7,119;-2,786;0,000;36,451;37,157;9,532;1,450;28,122;26,656;28,044;27,890;-3,154;25,709;0,000;262,940;Inf;270,000;270,000;27,345;2,648;25,235;23,457
9648,500;2,790;0,658;-35,209;1,520;9,532;5,052;34,506;4,964;-7,119;-2,786;0,000;36,500;37,200;9,532;1,450;28,253;26,672;28,107;28,138;-3,154;25,709;0,000;262,940;Inf;270,000;270,000;27,678;2,650;24,874;23,398
9649,000;2,790;0,658;-35,209;1,520;9,532;5,052;34,506;4,964;-7,119;-2,786;0,000;36,500;37,200;9,532;1,450;28,374;26,306;28,169;28,041;-3,154;25,709;0,000;262,840;Inf;270,000;270,000;27,793;2,653;24,237;23,342
9649,500;2,536;0,592;-35,209;1,476;9,578;5,052;34,506;4,964;-7,119;-2,786;0,000;36,500;37,200;9,524;1,685;28,384;25,997;28,165;27,786;-3,154;25,709;0,000;262,840;Inf;270,000;270,000;27,722;2,655;23,737;23,274
9650,000;2,536;0,592;-35,209;1,476;9,578;5,052;34,506;4,964;-7,119;-2,786;0,000;36,500;37,200;9,524;1,685;28,344;25,796;28,164;27,565;-3,154;25,709;0,000;262,840;Inf;270,000;270,000;27,583;2,653;23,566;23,308
9650,500;2,536;0,592;-35,209;1,476;9,578;5,052;34,506;4,964;-7,119;-2,786;0,000;36,500;37,200;9,524;1,685;28,286;25,666;28,117;27,388;-3,154;25,709;0,000;262,840;Inf;270,000;270,000;27,467;2,651;24,385;23,319
9651,000;2,536;0,592;-35,209;1,476;9,578;5,052;34,506;4,964;-7,119;-2,786;0,000;36,500;37,200;9,524;1,685;28,285;26,820;28,204;28,099;-3,154;25,709;0,000;262,740;Inf;270,000;270,000;27,364;2,649;25,246;23,412
9651,500;2,536;0,592;-35,209;1,476;9,578;5,098;34,519;4,963;-7,068;-2,774;0,000;36,474;37,124;9,524;1,685;28,411;26,741;28,278;28,258;-3,147;25,714;0,000;262,740;Inf;270,000;270,000;27,852;2,647;24,865;23,398
9652,000;2,536;0,592;-35,209;1,476;9,578;5,098;34,519;4,963;-7,068;-2,774;0,000;36,500;37,100;9,524;1,685;28,511;26,386;28,310;28,141;-3,147;25,714;0,000;262,540;Inf;270,000;270,000;27,922;2,646;24,376;23,403
9652,500;2,536;0,592;-35,209;1,476;9,578;5,098;34,519;4,963;-7,068;-2,774;0,000;36,500;37,100;9,524;1,685;28,531;26,098;28,345;27,918;-3,147;25,714;0,000;262,540;Inf;270,000;270,000;27,837;2,644;24,100;23,355
9653,000;1,872;0,541;-33,673;1,588;9,471;5,098;34,519;4,963;-7,068;-2,774;0,000;36,500;37,100;9,618;1,478;28,522;26,113;28,336;27,866;-3,147;25,714;0,000;262,240;Inf;270,000;270,000;27,723;2,642;24,100;23,354
9653,500;1,872;0,541;-33,673;1,588;9,471;5,098;34,519;4,963;-7,068;-2,774;0,000;36,500;37,100;9,618;1,478;28,492;25,963;28,343;27,781;-3,147;25,714;0,000;262,240;Inf;270,000;270,000;27,709;2,629;23,984;23,369
9654,000;1,872;0,541;-33,673;1,588;9,471;5,098;34,519;4,963;-7,068;-2,774;0,000;36,500;37,100;9,618;1,478;28,457;26,535;28,371;28,001;-3,147;25,714;0,000;262,340;Inf;270,000;270,000;27,644;2,617;25,184;23,368
9654,500;1,872;0,541;-33,673;1,588;9,471;5,098;34,519;4,963;-7,068;-2,774;0,000;36,500;37,100;9,618;1,478;28,539;27,030;28,436;28,350;-3,147;25,714;0,000;262,340;Inf;270,000;270,000;27,841;2,605;25,698;23,368
9655,000;1,872;0,541;-33,673;1,588;9,471;5,118;34,448;4,957;-7,053;-2,762;0,000;36,476;37,183;9,618;1,478;28,675;26,806;28,527;28,404;-3,130;25,721;0,000;262,440;Inf;270,000;270,000;28,089;2,593;24,470;23,396
9655,500;1,872;0,541;-33,673;1,588;9,471;5,118;34,448;4,957;-7,053;-2,762;0,000;36,500;37,200;9,618;1,478;28,738;26,434;28,524;28,213;-3,130;25,721;0,000;262,440;Inf;270,000;270,000;28,103;2,581;24,154;23,424
9656,000;2,117;0,575;-34,418;1,550;9,486;5,118;34,448;4,957;-7,053;-2,762;0,000;36,500;37,200;9,640;1,625;28,713;26,209;28,523;28,021;-3,130;25,721;0,000;263,240;Inf;270,000;270,000;27,977;2,569;23,980;23,369
9656,500;2,117;0,575;-34,418;1,550;9,486;5,118;34,448;4,957;-7,053;-2,762;0,000;36,500;37,200;9,640;1,625;28,659;26,072;28,501;27,850;-3,130;25,721;0,000;263,240;Inf;270,000;270,000;27,867;2,562;24,633;23,328
9657,000;2,117;0,575;-34,418;1,550;9,486;5,118;34,448;4,957;-7,053;-2,762;0,000;36,500;37,200;9,640;1,625;28,685;27,134;28,600;28,495;-3,130;25,721;0,000;263,340;Inf;270,000;270,000;27,771;2,555;25,764;23,238
9657,500;2,117;0,575;-34,418;1,550;9,486;5,118;34,448;4,957;-7,053;-2,762;0,000;36,500;37,200;9,640;1,625;28,763;27,028;28,664;28,587;-3,130;25,721;0,000;263,340;Inf;270,000;270,000;28,228;2,547;25,245;23,202
9658,000;2,117;0,575;-34,418;1,550;9,486;5,118;34,448;4,957;-7,053;-2,762;0,000;36,500;37,200;9,640;1,625;28,852;26,975;28,689;28,486;-3,130;25,721;0,000;263,040;Inf;270,000;270,000;28,261;2,540;24,865;23,152
9658,500;2,117;0,575;-34,418;1,550;9,486;5,117;34,435;4,946;-6,990;-2,768;0,000;36,479;37,129;9,640;1,625;28,869;26,697;28,680;28,272;-3,134;25,710;0,000;263,040;Inf;270,000;270,000;28,250;2,533;24,523;23,123
9659,000;2,117;0,575;-34,418;1,550;9,486;5,117;34,435;4,946;-6,990;-2,768;0,000;36,500;37,100;9,640;1,625;28,848;26,482;28,645;28,047;-3,134;25,710;0,000;261,440;Inf;270,000;270,000;28,130;2,526;24,236;23,120
9659,500;3,066;0,695;-35,209;1,534;9,583;5,117;34,435;4,946;-6,990;-2,768;0,000;36,500;37,100;9,548;1,552;28,804;26,749;28,681;28,149;-3,134;25,710;0,000;261,440;Inf;270,000;270,000;28,006;2,520;24,992;23,151
9660,000;3,066;0,695;-35,209;1,534;9,583;5,117;34,435;4,946;-6,990;-2,768;0,000;36,500;37,100;9,548;1,552;28,835;27,195;28,703;28,389;-3,134;25,710;0,000;262,640;Inf;270,000;270,000;28,096;2,529;25,733;23,155
9660,500;3,066;0,695;-35,209;1,534;9,583;5,117;34,435;4,946;-6,990;-2,768;0,000;36,500;37,100;9,548;1,552;28,926;27,186;28,736;28,561;-3,134;25,710;0,000;262,640;Inf;270,000;270,000;28,281;2,538;25,311;23,148
9661,000;3,066;0,695;-35,209;1,534;9,583;5,117;34,435;4,946;-6,990;-2,768;0,000;36,500;37,100;9,548;1,552;29,004;27,022;28,766;28,521;-3,134;25,710;0,000;261,140;Inf;270,000;270,000;28,352;2,546;24,935;23,163
9661,500;3,066;0,695;-35,209;1,534;9,583;5,117;34,435;4,946;-6,990;-2,768;0,000;36,500;37,100;9,548;1,552;29,026;26,957;28,831;28,482;-3,134;25,710;0,000;261,140;Inf;270,000;270,000;28,328;2,555;24,660;23,157
9662,000;3,066;0,695;-35,209;1,534;9,583;5,089;34,471;4,954;-6,910;-2,754;0,000;36,481;37,186;9,548;1,552;29,027;26,801;28,822;28,337;-3,125;25,717;0,000;262,440;Inf;270,000;270,000;28,324;2,563;24,781;23,137
9662,500;3,066;0,695;-35,209;1,534;9,583;5,089;34,471;4,954;-6,910;-2,754;0,000;36,500;37,200;9,548;1,552;28,996;26,929;28,847;28,374;-3,125;25,717;0,000;262,440;Inf;270,000;270,000;28,247;2,571;25,275;23,161
9663,000;3,507;0,857;-35,209;1,527;9,576;5,089;34,471;4,954;-6,910;-2,754;0,000;36,500;37,200;9,491;1,450;29,032;27,131;28,872;28,548;-3,125;25,717;0,000;262,440;Inf;270,000;270,000;28,286;2,580;25,608;23,198
9663,500;3,507;0,857;-35,209;1,527;9,576;5,089;34,471;4,954;-6,910;-2,754;0,000;36,500;37,200;9,491;1,450;29,105;27,471;28,944;28,855;-3,125;25,717;0,000;262,440;Inf;270,000;270,000;28,396;2,595;25,280;23,228
9664,000;3,507;0,857;-35,209;1,527;9,576;5,089;34,471;4,954;-6,910;-2,754;0,000;36,500;37,200;9,491;1,450;29,219;27,520;29,050;28,971;-3,125;25,717;0,000;262,940;Inf;270,000;270,000;28,594;2,610;24,897;23,244
9664,500;3,507;0,857;-35,209;1,527;9,576;5,089;34,471;4,954;-6,910;-2,754;0,000;36,500;37,200;9,491;1,450;29,303;27,109;29,099;28,691;-3,125;25,717;0,000;262,940;Inf;270,000;270,000;28,690;2,624;24,781;23,336
9665,000;3,507;0,857;-35,209;1,527;9,576;5,089;34,471;4,954;-6,910;-2,754;0,000;36,500;37,200;9,491;1,450;29,254;26,973;29,079;28,529;-3,125;25,717;0,000;262,640;Inf;270,000;270,000;28,550;2,639;24,694;23,388
9665,500;3,507;0,857;-35,209;1,527;9,576;5,119;34,469;4,978;-6,851;-2,753;0,000;36,487;37,166;9,491;1,450;29,255;27,248;29,093;28,617;-3,128;25,721;0,000;262,640;Inf;270,000;270,000;28,459;2,653;25,371;23,419
9666,000;3,507;0,857;-35,209;1,527;9,576;5,119;34,469;4,978;-6,851;-2,753;0,000;36,500;37,200;9,491;1,450;29,288;27,676;29,156;28,996;-3,128;25,721;0,000;262,440;Inf;270,000;270,000;28,553;2,667;25,983;23,426
9666,500;3,281;0,907;-33,986;1,572;9,527;5,119;34,469;4,978;-6,851;-2,753;0,000;36,500;37,200;9,623;1,432;29,371;27,819;29,208;29,212;-3,128;25,721;0,000;262,440;Inf;270,000;270,000;28,779;2,681;25,832;23,411
9667,000;3,281;0,907;-33,986;1,572;9,527;5,119;34,469;4,978;-6,851;-2,753;0,000;36,500;37,200;9,623;1,432;29,469;27,398;29,246;29,010;-3,128;25,721;0,000;263,140;Inf;270,000;270,000;28,902;2,691;25,183;23,402
9667,500;3,281;0,907;-33,986;1,572;9,527;5,119;34,469;4,978;-6,851;-2,753;0,000;36,500;37,200;9,623;1,432;29,473;27,287;29,251;28,863;-3,128;25,721;0,000;263,140;Inf;270,000;270,000;28,781;2,700;25,013;23,470
9668,000;3,281;0,907;-33,986;1,572;9,527;5,119;34,469;4,978;-6,851;-2,753;0,000;36,500;37,200;9,623;1,432;29,452;27,130;29,235;28,709;-3,128;25,721;0,000;262,740;Inf;270,000;270,000;28,718;2,710;24,827;23,554
9668,500;3,281;0,907;-33,986;1,572;9,527;5,124;34,518;5,007;-6,789;-2,756;0,000;36,494;37,197;9,623;1,432;29,422;27,125;29,250;28,706;-3,122;25,714;0,000;262,740;Inf;270,000;270,000;28,631;2,719;24,886;23,614
9669,000;3,281;0,907;-33,986;1,572;9,527;5,124;34,518;5,007;-6,789;-2,756;0,000;36,500;37,200;9,623;1,432;29,431;27,656;29,308;29,071;-3,122;25,714;0,000;262,640;Inf;270,000;270,000;28,626;2,728;26,174;23,692
9669,500;3,281;0,907;-33,986;1,572;9,527;5,124;34,518;5,007;-6,789;-2,756;0,000;36,500;37,200;9,623;1,432;29,540;28,180;29,391;29,418;-3,122;25,714;0,000;262,640;Inf;270,000;270,000;28,866;2,737;26,542;23,746
9670,000;2,835;0,663;-35,209;1,525;9,563;5,124;34,518;5,007;-6,789;-2,756;0,000;36,500;37,200;9,479;1,473;29,615;27,814;29,417;29,271;-3,122;25,714;0,000;262,740;Inf;270,000;270,000;29,132;2,746;25,194;23,799
9670,500;2,835;0,663;-35,209;1,525;9,563;5,124;34,518;5,007;-6,789;-2,756;0,000;36,500;37,200;9,479;1,473;29,637;27,436;29,435;29,052;-3,122;25,714;0,000;262,740;Inf;270,000;270,000;29,029;2,748;25,243;23,833
9671,000;2,835;0,663;-35,209;1,525;9,563;5,124;34,518;5,007;-6,789;-2,756;0,000;36,500;37,200;9,479;1,473;29,633;27,453;29,458;29,007;-3,122;25,714;0,000;262,940;Inf;270,000;270,000;28,890;2,749;24,884;23,846
9671,500;2,835;0,663;-35,209;1,525;9,563;5,124;34,518;5,007;-6,789;-2,756;0,000;36,500;37,200;9,479;1,473;29,609;27,223;29,436;28,831;-3,122;25,714;0,000;262,940;Inf;270,000;270,000;28,888;2,751;24,884;23,846
9672,000;2,835;0,663;-35,209;1,525;9,563;5,077;34,534;4,996;-6,749;-2,742;0,000;36,503;37,169;9,479;1,473;29,597;27,596;29,486;29,085;-3,111;25,721;0,000;263,140;Inf;270,000;270,000;28,775;2,752;26,721;23,984
9672,500;2,835;0,663;-35,209;1,525;9,563;5,077;34,534;4,996;-6,749;-2,742;0,000;36,500;37,200;9,479;1,473;29,667;28,213;29,549;29,425;-3,111;25,721;0,000;263,140;Inf;270,000;270,000;28,941;2,753;26,002;24,032
9673,000;2,835;0,663;-35,209;1,525;9,563;5,077;34,534;4,996;-6,749;-2,742;0,000;36,500;37,200;9,479;1,473;29,762;28,053;29,608;29,469;-3,111;25,721;0,000;263,040;Inf;270,000;270,000;29,213;2,755;25,550;24,011
9673,500;2,009;0,555;-34,140;1,561;9,510;5,077;34,534;4,996;-6,749;-2,742;0,000;36,500;37,200;9,589;1,470;29,810;27,703;29,656;29,262;-3,111;25,721;0,000;263,040;Inf;270,000;270,000;29,223;2,744;25,410;24,004
9674,000;2,009;0,555;-34,140;1,561;9,510;5,077;34,534;4,996;-6,749;-2,742;0,000;36,500;37,200;9,589;1,470;29,803;27,669;29,667;29,185;-3,111;25,721;0,000;263,240;Inf;270,000;270,000;29,108;2,744;25,504;24,019
9674,500;2,009;0,555;-34,140;1,561;9,510;5,077;34,534;4,996;-6,749;-2,742;0,000;36,500;37,200;9,589;1,470;29,777;27,571;29,689;29,134;-3,111;25,721;0,000;263,240;Inf;270,000;270,000;29,081;2,732;26,431;24,050
9675,000;2,009;0,555;-34,140;1,561;9,510;5,077;34,534;4,996;-6,749;-2,742;0,000;36,500;37,200;9,589;1,470;29,790;28,047;29,706;29,348;-3,111;25,721;0,000;263,040;Inf;270,000;270,000;29,043;2,720;26,441;24,051
9675,500;2,009;0,555;-34,140;1,561;9,510;5,140;34,487;4,965;-6,717;-2,748;0,000;36,517;37,198;9,589;1,470;29,872;28,247;29,753;29,615;-3,098;25,727;0,000;263,040;Inf;270,000;270,000;29,223;2,708;25,996;24,087
9676,000;2,009;0,555;-34,140;1,561;9,510;5,140;34,487;4,965;-6,717;-2,748;0,000;36,500;37,200;9,589;1,470;29,974;28,158;29,803;29,626;-3,098;25,727;0,000;263,140;Inf;270,000;270,000;29,372;2,697;25,476;24,077
9676,500;2,009;0,555;-34,140;1,561;9,510;5,140;34,487;4,965;-6,717;-2,748;0,000;36,500;37,200;9,589;1,470;30,003;27,817;29,856;29,443;-3,098;25,727;0,000;263,140;Inf;270,000;270,000;29,390;2,686;25,282;24,109
9677,000;1,888;0,497;-33,999;1,536;9,511;5,140;34,487;4,965;-6,717;-2,748;0,000;36,500;37,200;9,710;1,594;30,005;27,653;29,854;29,258;-3,098;25,727;0,000;263,640;Inf;270,000;270,000;29,280;2,674;26,096;24,123
9677,500;1,888;0,497;-33,999;1,536;9,511;5,140;34,487;4,965;-6,717;-2,748;0,000;36,500;37,200;9,710;1,594;29,959;27,930;29,869;29,310;-3,098;25,727;0,000;263,640;Inf;270,000;270,000;29,193;2,662;26,713;24,075
9678,000;1,888;0,497;-33,999;1,536;9,511;5,140;34,487;4,965;-6,717;-2,748;0,000;36,500;37,200;9,710;1,594;30,064;28,408;29,931;29,769;-3,098;25,727;0,000;263,240;Inf;270,000;270,000;29,267;2,649;26,461;24,046
9678,500;1,888;0,497;-33,999;1,536;9,511;5,140;34,487;4,965;-6,717;-2,748;0,000;36,500;37,200;9,710;1,594;30,152;28,239;30,009;29,786;-3,098;25,727;0,000;263,240;Inf;270,000;270,000;29,543;2,636;26,031;23,946
9679,000;1,888;0,497;-33,999;1,536;9,511;5,139;34,443;4,947;-6,683;-2,743;0,000;36,516;37,282;9,710;1,594;30,188;28,059;30,041;29,706;-3,102;25,730;0,000;263,040;Inf;270,000;270,000;29,547;2,624;25,757;23,855
9679,500;1,888;0,497;-33,999;1,536;9,511;5,139;34,443;4,947;-6,683;-2,743;0,000;36,500;37,300;9,710;1,594;30,202;27,944;30,059;29,533;-3,102;25,730;0,000;263,040;Inf;270,000;270,000;29,498;2,612;25,597;23,805
9680,000;1,888;0,497;-33,999;1,536;9,511;5,139;34,443;4,947;-6,683;-2,743;0,000;36,500;37,300;9,710;1,594;30,170;27,728;30,051;29,359;-3,102;25,730;0,000;263,040;Inf;270,000;270,000;29,434;2,600;25,321;23,785
9680,500;2,106;0,576;-33,003;1,559;9,449;5,139;34,443;4,947;-6,683;-2,743;0,000;36,500;37,300;9,680;1,518;30,172;28,018;30,062;29,539;-3,102;25,730;0,000;263,040;Inf;270,000;270,000;29,327;2,589;25,911;23,740
9681,000;2,106;0,576;-33,003;1,559;9,449;5,139;34,443;4,947;-6,683;-2,743;0,000;36,500;37,300;9,680;1,518;30,205;28,786;30,124;30,009;-3,102;25,730;0,000;261,540;Inf;270,000;270,000;29,448;2,581;27,444;23,688
9681,500;2,106;0,576;-33,003;1,559;9,449;5,139;34,443;4,947;-6,683;-2,743;0,000;36,500;37,300;9,680;1,518;30,303;28,664;30,167;30,070;-3,102;25,730;0,000;261,540;Inf;270,000;270,000;29,781;2,573;26,675;23,679
9682,000;2,106;0,576;-33,003;1,559;9,449;5,139;34,443;4,947;-6,683;-2,743;0,000;36,500;37,300;9,680;1,518;30,386;28,350;30,245;29,919;-3,102;25,730;0,000;262,840;Inf;270,000;270,000;29,801;2,565;26,078;23,613
9682,500;2,106;0,576;-33,003;1,559;9,449;5,155;34,463;4,979;-6,601;-2,712;0,000;36,544;37,265;9,680;1,518;30,410;28,252;30,265;29,825;-3,089;25,745;0,000;262,840;Inf;270,000;270,000;29,725;2,558;25,968;23,544
9683,000;2,106;0,576;-33,003;1,559;9,449;5,155;34,463;4,979;-6,601;-2,712;0,000;36,500;37,300;9,680;1,518;30,361;27,964;30,257;29,593;-3,089;25,745;0,000;262,340;Inf;270,000;270,000;29,688;2,550;25,553;23,464
9683,500;2,703;0,702;-33,558;1,561;9,507;5,155;34,463;4,979;-6,601;-2,712;0,000;36,500;37,300;9,763;1,472;30,337;28,251;30,269;29,655;-3,089;25,745;0,000;262,340;Inf;270,000;270,000;29,544;2,543;26,353;23,402
9684,000;2,703;0,702;-33,558;1,561;9,507;5,155;34,463;4,979;-6,601;-2,712;0,000;36,500;37,300;9,763;1,472;30,351;28,645;30,281;30,021;-3,089;25,745;0,000;263,040;Inf;270,000;270,000;29,628;2,546;26,909;23,366
9684,500;2,703;0,702;-33,558;1,561;9,507;5,155;34,463;4,979;-6,601;-2,712;0,000;36,500;37,300;9,763;1,472;30,447;28,774;30,328;30,227;-3,089;25,745;0,000;263,040;Inf;270,000;270,000;29,824;2,548;26,754;23,371
9685,000;2,703;0,702;-33,558;1,561;9,507;5,155;34,463;4,979;-6,601;-2,712;0,000;36,500;37,300;9,763;1,472;30,538;28,725;30,407;30,240;-3,089;25,745;0,000;263,140;Inf;270,000;270,000;29,944;2,551;26,486;23,325
9685,500;2,703;0,702;-33,558;1,561;9,507;5,155;34,463;4,979;-6,601;-2,712;0,000;36,500;37,300;9,763;1,472;30,561;28,362;30,423;30,009;-3,089;25,745;0,000;263,140;Inf;270,000;270,000;29,978;2,553;25,912;23,312
9686,000;2,703;0,702;-33,558;1,561;9,507;5,129;34,490;4,990;-6,536;-2,716;0,000;36,552;37,272;9,763;1,472;30,549;28,262;30,448;29,869;-3,075;25,750;0,000;263,140;Inf;270,000;270,000;29,839;2,556;25,643;23,342
9686,500;2,703;0,702;-33,558;1,561;9,507;5,129;34,490;4,990;-6,536;-2,716;0,000;36,600;37,300;9,763;1,472;30,492;28,390;30,421;29,790;-3,075;25,750;0,000;263,140;Inf;270,000;270,000;29,782;2,558;26,477;23,390
9687,000;3,512;0,840;-35,209;1,487;9,549;5,129;34,490;4,990;-6,536;-2,716;0,000;36,600;37,300;9,576;1,715;30,522;28,929;30,463;30,210;-3,075;25,750;0,000;263,540;Inf;270,000;270,000;29,773;2,560;27,329;23,447
9687,500;3,512;0,840;-35,209;1,487;9,549;5,129;34,490;4,990;-6,536;-2,716;0,000;36,600;37,300;9,576;1,715;30,634;28,927;30,474;30,379;-3,075;25,750;0,000;263,540;Inf;270,000;270,000;30,031;2,576;26,925;23,481
9688,000;3,512;0,840;-35,209;1,487;9,549;5,129;34,490;4,990;-6,536;-2,716;0,000;36,600;37,300;9,576;1,715;30,699;28,737;30,537;30,313;-3,075;25,750;0,000;263,540;Inf;270,000;270,000;30,103;2,591;26,499;23,520
9688,500;3,512;0,840;-35,209;1,487;9,549;5,129;34,490;4,990;-6,536;-2,716;0,000;36,600;37,300;9,576;1,715;30,719;28,549;30,590;30,148;-3,075;25,750;0,000;263,540;Inf;270,000;270,000;30,071;2,606;26,260;23,535
9689,000;3,512;0,840;-35,209;1,487;9,549;5,083;34,499;4,994;-6,500;-2,705;0,000;36,555;37,339;9,576;1,715;30,734;28,515;30,615;30,108;-3,079;25,749;0,000;263,540;Inf;270,000;270,000;30,001;2,621;26,237;23,532
9689,500;3,512;0,840;-35,209;1,487;9,549;5,083;34,499;4,994;-6,500;-2,705;0,000;36,600;37,300;9,576;1,715;30,710;28,360;30,614;29,930;-3,079;25,749;0,000;263,540;Inf;270,000;270,000;29,993;2,636;26,937;23,571
9690,000;3,507;0,795;-35,209;1,535;9,585;5,083;34,499;4,994;-6,500;-2,705;0,000;36,600;37,300;9,520;1,554;30,672;28,632;30,618;30,038;-3,079;25,749;0,000;264,040;Inf;270,000;270,000;29,904;2,650;27,581;23,632
9690,500;3,507;0,795;-35,209;1,535;9,585;5,083;34,499;4,994;-6,500;-2,705;0,000;36,600;37,300;9,520;1,554;30,781;29,067;30,642;30,472;-3,079;25,749;0,000;264,040;Inf;270,000;270,000;29,990;2,678;27,149;23,678
9691,000;3,507;0,795;-35,209;1,535;9,585;5,083;34,499;4,994;-6,500;-2,705;0,000;36,600;37,300;9,520;1,554;30,848;29,013;30,715;30,468;-3,079;25,749;0,000;264,440;Inf;270,000;270,000;30,241;2,692;26,903;23,697
9691,500;3,507;0,795;-35,209;1,535;9,585;5,083;34,499;4,994;-6,500;-2,705;0,000;36,600;37,300;9,520;1,554;30,897;28,868;30,749;30,431;-3,079;25,749;0,000;264,440;Inf;270,000;270,000;30,261;2,692;26,563;23,736
9692,000;3,507;0,795;-35,209;1,535;9,585;5,083;34,499;4,994;-6,500;-2,705;0,000;36,600;37,300;9,520;1,554;30,926;28,791;30,800;30,360;-3,079;25,749;0,000;263,640;Inf;270,000;270,000;30,236;2,705;26,432;23,741
9692,500;3,507;0,795;-35,209;1,535;9,585;5,119;34,500;4,997;-6,453;-2,711;0,000;36,563;37,325;9,520;1,554;30,909;28,523;30,799;30,146;-3,083;25,753;0,000;263,640;Inf;270,000;270,000;30,219;2,718;26,067;23,708
9693,000;3,507;0,795;-35,209;1,535;9,585;5,119;34,500;4,997;-6,453;-2,711;0,000;36,600;37,300;9,520;1,554;30,888;28,707;30,809;30,167;-3,083;25,753;0,000;263,740;Inf;270,000;270,000;30,094;2,731;27,337;23,661
9693,500;2,167;0,594;-33,146;1,600;9,482;5,119;34,500;4,997;-6,453;-2,711;0,000;36,600;37,300;9,797;1,459;30,881;29,048;30,807;30,443;-3,083;25,753;0,000;263,740;Inf;270,000;270,000;30,143;2,744;27,396;23,637
9694,000;2,167;0,594;-33,146;1,600;9,482;5,119;34,500;4,997;-6,453;-2,711;0,000;36,600;37,300;9,797;1,459;30,958;29,313;30,858;30,720;-3,083;25,753;0,000;263,540;Inf;270,000;270,000;30,295;2,734;26,931;23,562
9694,500;2,167;0,594;-33,146;1,600;9,482;5,119;34,500;4,997;-6,453;-2,711;0,000;36,600;37,300;9,797;1,459;31,079;28,920;30,970;30,552;-3,083;25,753;0,000;263,540;Inf;270,000;270,000;30,462;2,725;26,577;23,520
9695,000;2,167;0,594;-33,146;1,600;9,482;5,119;34,500;4,997;-6,453;-2,711;0,000;36,600;37,300;9,797;1,459;31,070;28,734;30,981;30,363;-3,083;25,753;0,000;263,240;Inf;270,000;270,000;30,380;2,716;26,283;23,466
9695,500;2,167;0,594;-33,146;1,600;9,482;5,116;34,519;4,985;-6,397;-2,722;0,000;36,567;37,288;9,797;1,459;31,023;28,600;30,943;30,217;-3,086;25,749;0,000;263,240;Inf;270,000;270,000;30,287;2,707;26,187;23,456
9696,000;2,167;0,594;-33,146;1,600;9,482;5,116;34,519;4,985;-6,397;-2,722;0,000;36,600;37,300;9,797;1,459;31,001;28,988;30,963;30,370;-3,086;25,749;0,000;263,540;Inf;270,000;270,000;30,196;2,698;27,281;23,469
9696,500;2,889;0,786;-33,909;1,541;9,533;5,116;34,519;4,985;-6,397;-2,722;0,000;36,600;37,300;9,623;1,368;31,035;29,467;30,972;30,740;-3,086;25,749;0,000;263,540;Inf;270,000;270,000;30,331;2,689;27,390;23,476
9697,000;2,889;0,786;-33,909;1,541;9,533;5,116;34,519;4,985;-6,397;-2,722;0,000;36,600;37,300;9,623;1,368;31,132;29,400;31,004;30,879;-3,086;25,749;0,000;264,140;Inf;270,000;270,000;30,553;2,693;27,027;23,484
9697,500;2,889;0,786;-33,909;1,541;9,533;5,116;34,519;4,985;-6,397;-2,722;0,000;36,600;37,300;9,623;1,368;31,205;29,202;31,060;30,763;-3,086;25,749;0,000;264,140;Inf;270,000;270,000;30,604;2,696;26,811;23,526
9698,000;2,889;0,786;-33,909;1,541;9,533;5,116;34,519;4,985;-6,397;-2,722;0,000;36,600;37,300;9,623;1,368;31,243;29,066;31,112;30,651;-3,086;25,749;0,000;263,540;Inf;270,000;270,000;30,557;2,699;26,789;23,540
9698,500;2,889;0,786;-33,909;1,541;9,533;5,116;34,519;4,985;-6,397;-2,722;0,000;36,600;37,300;9,623;1,368;31,211;28,805;31,120;30,453;-3,086;25,749;0,000;263,540;Inf;270,000;270,000;30,518;2,702;26,375;23,553
9699,000;2,889;0,786;-33,909;1,541;9,533;5,070;34,527;5,042;-6,348;-2,718;0,000;36,585;37,394;9,623;1,368;31,196;29,050;31,136;30,519;-3,073;25,758;0,000;263,440;Inf;270,000;270,000;30,397;2,705;27,153;23,482
9699,500;2,889;0,786;-33,909;1,541;9,533;5,070;34,527;5,042;-6,348;-2,718;0,000;36,600;37,400;9,623;1,368;31,197;29,368;31,132;30,706;-3,073;25,758;0,000;263,440;Inf;270,000;270,000;30,476;2,708;27,743;23,506
9700,000;2,399;0,652;-34,128;1,619;9,566;5,070;34,527;5,042;-6,348;-2,718;0,000;36,600;37,400;9,568;1,451;31,257;29,454;31,175;30,884;-3,073;25,758;0,000;263,140;Inf;270,000;270,000;30,601;2,711;27,540;23,477
9700,500;2,399;0,652;-34,128;1,619;9,566;5,070;34,527;5,042;-6,348;-2,718;0,000;36,600;37,400;9,568;1,451;31,311;29,438;31,220;30,961;-3,073;25,758;0,000;263,140;Inf;270,000;270,000;30,693;2,706;27,037;23,389
9701,000;2,399;0,652;-34,128;1,619;9,566;5,070;34,527;5,042;-6,348;-2,718;0,000;36,600;37,400;9,568;1,451;31,363;29,298;31,245;30,879;-3,073;25,758;0,000;263,240;Inf;270,000;270,000;30,732;2,701;26,944;23,336
9701,500;2,399;0,652;-34,128;1,619;9,566;5,070;34,527;5,042;-6,348;-2,718;0,000;36,600;37,400;9,568;1,451;31,363;28,977;31,267;30,671;-3,073;25,758;0,000;263,240;Inf;270,000;270,000;30,696;2,696;26,652;23,317
9702,000;2,399;0,652;-34,128;1,619;9,566;5,122;34,543;5,022;-6,290;-2,707;0,000;36,600;37,395;9,568;1,451;31,368;29,375;31,305;30,857;-3,064;25,761;0,000;262,940;Inf;270,000;270,000;30,570;2,691;27,682;23,319
9702,500;2,399;0,652;-34,128;1,619;9,566;5,122;34,543;5,022;-6,290;-2,707;0,000;36,600;37,400;9,568;1,451;31,384;29,828;31,328;31,103;-3,064;25,761;0,000;262,940;Inf;270,000;270,000;30,726;2,687;28,408;23,351
9703,000;2,194;0,583;-34,225;1,520;9,520;5,122;34,543;5,022;-6,290;-2,707;0,000;36,600;37,400;9,650;1,544;31,473;29,833;31,385;31,242;-3,064;25,761;0,000;263,140;Inf;270,000;270,000;30,911;2,682;27,866;23,369
9703,500;2,194;0,583;-34,225;1,520;9,520;5,122;34,543;5,022;-6,290;-2,707;0,000;36,600;37,400;9,650;1,544;31,520;29,589;31,423;31,136;-3,064;25,761;0,000;263,140;Inf;270,000;270,000;30,983;2,674;27,402;23,349
9704,000;2,194;0,583;-34,225;1,520;9,520;5,122;34,543;5,022;-6,290;-2,707;0,000;36,600;37,400;9,650;1,544;31,549;29,370;31,443;30,970;-3,064;25,761;0,000;263,440;Inf;270,000;270,000;30,917;2,666;26,719;23,228
9704,500;2,194;0,583;-34,225;1,520;9,520;5,122;34,543;5,022;-6,290;-2,707;0,000;36,600;37,400;9,650;1,544;31,539;29,151;31,455;30,794;-3,064;25,761;0,000;263,440;Inf;270,000;270,000;30,833;2,658;27,461;23,253
9705,000;2,194;0,583;-34,225;1,520;9,520;5,122;34,543;5,022;-6,290;-2,707;0,000;36,600;37,400;9,650;1,544;31,533;29,756;31,476;31,112;-3,064;25,761;0,000;262,940;Inf;270,000;270,000;30,735;2,651;28,131;23,200
9705,500;2,194;0,583;-34,225;1,520;9,520;5,130;34,567;5,037;-6,256;-2,706;0,000;36,604;37,384;9,650;1,544;31,599;29,924;31,521;31,360;-3,062;25,768;0,000;262,940;Inf;270,000;270,000;30,969;2,643;28,031;23,165
9706,000;2,194;0,583;-34,225;1,520;9,520;5,130;34,567;5,037;-6,256;-2,706;0,000;36,600;37,400;9,650;1,544;31,678;29,891;31,562;31,455;-3,062;25,768;0,000;262,740;Inf;270,000;270,000;31,101;2,636;27,639;23,128
9706,500;2,476;0,637;-35,209;1,455;9,527;5,130;34,567;5,037;-6,256;-2,706;0,000;36,600;37,400;9,520;1,606;31,759;29,624;31,606;31,274;-3,062;25,768;0,000;262,740;Inf;270,000;270,000;31,146;2,628;27,230;23,155
9707,000;2,476;0,637;-35,209;1,455;9,527;5,130;34,567;5,037;-6,256;-2,706;0,000;36,600;37,400;9,520;1,606;31,739;29,465;31,628;31,092;-3,062;25,768;0,000;263,140;Inf;270,000;270,000;31,066;2,626;27,047;23,114
9707,500;2,476;0,637;-35,209;1,455;9,527;5,130;34,567;5,037;-6,256;-2,706;0,000;36,600;37,400;9,520;1,606;31,699;29,259;31,628;30,928;-3,062;25,768;0,000;263,140;Inf;270,000;270,000;30,981;2,624;27,584;23,117
9708,000;2,476;0,637;-35,209;1,455;9,527;5,130;34,567;5,037;-6,256;-2,706;0,000;36,600;37,400;9,520;1,606;31,703;29,581;31,627;31,066;-3,062;25,768;0,000;263,240;Inf;270,000;270,000;30,879;2,621;28,580;23,129
9708,500;2,476;0,637;-35,209;1,455;9,527;5,182;34,552;5,029;-6,202;-2,695;0,000;36,608;37,419;9,520;1,606;31,817;30,088;31,697;31,603;-3,062;25,774;0,000;263,240;Inf;270,000;270,000;30,994;2,619;28,010;23,111
9709,000;2,476;0,637;-35,209;1,455;9,527;5,182;34,552;5,029;-6,202;-2,695;0,000;36,600;37,400;9,520;1,606;31,896;29,951;31,771;31,534;-3,062;25,774;0,000;263,340;Inf;270,000;270,000;31,301;2,616;27,726;23,187
9709,500;2,434;0,583;-35,209;1,473;9,573;5,182;34,552;5,029;-6,202;-2,695;0,000;36,600;37,400;9,544;1,708;31,927;29,781;31,813;31,417;-3,062;25,774;0,000;263,340;Inf;270,000;270,000;31,288;2,614;27,456;23,277
9710,000;2,434;0,583;-35,209;1,473;9,573;5,182;34,552;5,029;-6,202;-2,695;0,000;36,600;37,400;9,544;1,708;31,933;29,741;31,827;31,364;-3,062;25,774;0,000;263,640;Inf;270,000;270,000;31,234;2,611;27,431;23,307
9710,500;2,434;0,583;-35,209;1,473;9,573;5,182;34,552;5,029;-6,202;-2,695;0,000;36,600;37,400;9,544;1,708;31,911;29,505;31,825;31,169;-3,062;25,774;0,000;263,640;Inf;270,000;270,000;31,216;2,608;27,065;23,377
9711,000;2,434;0,583;-35,209;1,473;9,573;5,182;34,552;5,029;-6,202;-2,695;0,000;36,600;37,400;9,544;1,708;31,895;29,814;31,835;31,297;-3,062;25,774;0,000;263,840;Inf;270,000;270,000;31,103;2,605;28,441;23,435
9711,500;2,434;0,583;-35,209;1,473;9,573;5,192;34,543;5,023;-6,176;-2,701;0,000;36,613;37,420;9,544;1,708;31,917;30,200;31,879;31,588;-3,065;25,773;0,000;263,840;Inf;270,000;270,000;31,210;2,603;28,195;23,390
9712,000;2,434;0,583;-35,209;1,473;9,573;5,192;34,543;5,023;-6,176;-2,701;0,000;36,600;37,400;9,544;1,708;31,997;30,226;31,897;31,726;-3,065;25,773;0,000;263,940;Inf;270,000;270,000;31,396;2,600;28,022;23,441
9712,500;2,434;0,583;-35,209;1,473;9,573;5,192;34,543;5,023;-6,176;-2,701;0,000;36,600;37,400;9,544;1,708;32,102;30,016;31,993;31,653;-3,065;25,773;0,000;263,940;Inf;270,000;270,000;31,461;2,597;27,725;23,535
9713,000;1,835;0,509;-33,911;1,542;9,465;5,192;34,543;5,023;-6,176;-2,701;0,000;36,600;37,400;9,722;1,580;32,116;29,818;31,987;31,483;-3,065;25,773;0,000;263,640;Inf;270,000;270,000;31,441;2,594;27,409;23,573
9713,500;1,835;0,509;-33,911;1,542;9,465;5,192;34,543;5,023;-6,176;-2,701;0,000;36,600;37,400;9,722;1,580;32,092;29,755;32,023;31,397;-3,065;25,773;0,000;263,640;Inf;270,000;270,000;31,351;2,582;27,384;23,573
9714,000;1,835;0,509;-33,911;1,542;9,465;5,192;34,543;5,023;-6,176;-2,701;0,000;36,600;37,400;9,722;1,580;32,104;29,969;32,025;31,554;-3,065;25,773;0,000;263,540;Inf;270,000;270,000;31,317;2,570;27,891;23,560
9714,500;1,835;0,509;-33,911;1,542;9,465;5,192;34,543;5,023;-6,176;-2,701;0,000;36,600;37,400;9,722;1,580;32,137;30,651;32,065;31,992;-3,065;25,773;0,000;263,540;Inf;270,000;270,000;31,413;2,558;29,111;23,567
9715,000;1,835;0,509;-33,911;1,542;9,465;5,177;34,507;5,023;-6,134;-2,692;0,000;36,631;37,500;9,722;1,580;32,219;30,610;32,111;32,097;-3,060;25,782;0,000;263,740;Inf;270,000;270,000;31,711;2,546;28,009;23,722
9715,500;1,835;0,509;-33,911;1,542;9,465;5,177;34,507;5,023;-6,134;-2,692;0,000;36,600;37,500;9,722;1,580;32,322;30,356;32,179;31,990;-3,060;25,782;0,000;263,740;Inf;270,000;270,000;31,759;2,534;27,783;23,690
9716,000;1,946;0,556;-34,033;1,568;9,475;5,177;34,507;5,023;-6,134;-2,692;0,000;36,600;37,500;9,654;1,527;32,359;30,159;32,234;31,784;-3,060;25,782;0,000;263,640;Inf;270,000;270,000;31,712;2,523;27,765;23,688
9716,500;1,946;0,556;-34,033;1,568;9,475;5,177;34,507;5,023;-6,134;-2,692;0,000;36,600;37,500;9,654;1,527;32,321;29,931;32,240;31,660;-3,060;25,782;0,000;263,640;Inf;270,000;270,000;31,634;2,513;27,457;23,613
9717,000;1,946;0,556;-34,033;1,568;9,475;5,177;34,507;5,023;-6,134;-2,692;0,000;36,600;37,500;9,654;1,527;32,325;30,274;32,258;31,842;-3,060;25,782;0,000;263,140;Inf;270,000;270,000;31,538;2,504;28,325;23,650
9717,500;1,946;0,556;-34,033;1,568;9,475;5,177;34,507;5,023;-6,134;-2,692;0,000;36,600;37,500;9,654;1,527;32,349;30,806;32,300;32,152;-3,060;25,782;0,000;263,140;Inf;270,000;270,000;31,675;2,495;29,429;23,689
9718,000;1,946;0,556;-34,033;1,568;9,475;5,186;34,488;5,032;-6,083;-2,697;0,000;36,634;37,449;9,654;1,527;32,438;30,824;32,334;32,268;-3,066;25,781;0,000;263,340;Inf;270,000;270,000;31,902;2,486;28,758;23,718
9718,500;1,946;0,556;-34,033;1,568;9,475;5,186;34,488;5,032;-6,083;-2,697;0,000;36,600;37,400;9,654;1,527;32,513;30,656;32,397;32,199;-3,066;25,781;0,000;263,340;Inf;270,000;270,000;31,966;2,477;27,884;23,694
9719,000;1,946;0,556;-34,033;1,568;9,475;5,186;34,488;5,032;-6,083;-2,697;0,000;36,600;37,400;9,654;1,527;32,527;30,319;32,397;32,033;-3,066;25,781;0,000;263,340;Inf;270,000;270,000;31,941;2,468;27,795;23,664
9719,500;2,318;0,522;-35,209;1,525;9,584;5,186;34,488;5,032;-6,083;-2,697;0,000;36,600;37,400;9,570;1,422;32,491;30,360;32,433;31,913;-3,066;25,781;0,000;263,340;Inf;270,000;270,000;31,819;2,460;28,492;23,606
9720,000;2,318;0,522;-35,209;1,525;9,584;5,186;34,488;5,032;-6,083;-2,697;0,000;36,600;37,400;9,570;1,422;32,499;30,814;32,445;32,149;-3,066;25,781;0,000;263,440;Inf;270,000;270,000;31,799;2,457;29,430;23,585
9720,500;2,318;0,522;-35,209;1,525;9,584;5,186;34,488;5,032;-6,083;-2,697;0,000;36,600;37,400;9,570;1,422;32,582;31,126;32,486;32,433;-3,066;25,781;0,000;263,440;Inf;270,000;270,000;31,977;2,455;29,470;23,546
9721,000;2,318;0,522;-35,209;1,525;9,584;5,186;34,488;5,032;-6,083;-2,697;0,000;36,600;37,400;9,570;1,422;32,671;31,010;32,564;32,483;-3,066;25,781;0,000;263,340;Inf;270,000;270,000;32,157;2,453;28,884;23,530
9721,500;2,318;0,522;-35,209;1,525;9,584;5,197;34,484;4,998;-6,034;-2,697;0,000;36,644;37,435;9,570;1,422;32,734;30,749;32,591;32,349;-3,066;25,774;0,000;263,340;Inf;270,000;270,000;32,182;2,451;28,441;23,520
9722,000;2,318;0,522;-35,209;1,525;9,584;5,197;34,484;4,998;-6,034;-2,697;0,000;36,600;37,400;9,570;1,422;32,722;30,629;32,625;32,215;-3,066;25,774;0,000;263,340;Inf;270,000;270,000;32,106;2,448;27,885;23,448
9722,500;2,384;0,575;-35,209;1,446;9,506;5,197;34,484;4,998;-6,034;-2,697;0,000;36,600;37,400;9,567;1,784;32,714;30,345;32,630;32,036;-3,066;25,774;0,000;263,340;Inf;270,000;270,000;32,048;2,446;28,995;23,435
9723,000;2,384;0,575;-35,209;1,446;9,506;5,197;34,484;4,998;-6,034;-2,697;0,000;36,600;37,400;9,567;1,784;32,696;31,048;32,633;32,366;-3,066;25,774;0,000;263,240;Inf;270,000;270,000;31,931;2,445;29,521;23,437
9723,500;2,384;0,575;-35,209;1,446;9,506;5,197;34,484;4,998;-6,034;-2,697;0,000;36,600;37,400;9,567;1,784;32,780;31,121;32,665;32,570;-3,066;25,774;0,000;263,240;Inf;270,000;270,000;32,186;2,444;29,229;23,427
9724,000;2,384;0,575;-35,209;1,446;9,506;5,197;34,484;4,998;-6,034;-2,697;0,000;36,600;37,400;9,567;1,784;32,857;31,065;32,731;32,592;-3,066;25,774;0,000;263,040;Inf;270,000;270,000;32,284;2,443;28,782;23,332
9724,500;2,384;0,575;-35,209;1,446;9,506;5,202;34,504;5,028;-5,967;-2,709;0,000;36,651;37,459;9,567;1,784;32,905;30,794;32,789;32,431;-3,071;25,784;0,000;263,040;Inf;270,000;270,000;32,311;2,442;28,471;23,292
9725,000;2,384;0,575;-35,209;1,446;9,506;5,202;34,504;5,028;-5,967;-2,709;0,000;36,700;37,500;9,567;1,784;32,906;30,598;32,797;32,259;-3,071;25,784;0,000;263,140;Inf;270,000;270,000;32,230;2,441;28,161;23,244
9725,500;2,384;0,575;-35,209;1,446;9,506;5,202;34,504;5,028;-5,967;-2,709;0,000;36,700;37,500;9,567;1,784;32,878;30,435;32,778;32,103;-3,071;25,784;0,000;263,140;Inf;270,000;270,000;32,140;2,440;28,818;23,262
9726,000;2,539;0,635;-35,078;1,544;9,477;5,202;34,504;5,028;-5,967;-2,709;0,000;36,700;37,500;9,557;1,621;32,851;30,790;32,783;32,320;-3,071;25,784;0,000;263,440;Inf;270,000;270,000;32,049;2,439;29,893;23,275
9726,500;2,539;0,635;-35,078;1,544;9,477;5,202;34,504;5,028;-5,967;-2,709;0,000;36,700;37,500;9,557;1,621;32,990;31,505;32,909;32,911;-3,071;25,784;0,000;263,440;Inf;270,000;270,000;32,186;2,441;29,568;23,253
9727,000;2,539;0,635;-35,078;1,544;9,477;5,202;34,504;5,028;-5,967;-2,709;0,000;36,700;37,500;9,557;1,621;33,069;31,227;32,934;32,809;-3,071;25,784;0,000;263,140;Inf;270,000;270,000;32,579;2,443;28,947;23,239
9727,500;2,539;0,635;-35,078;1,544;9,477;5,202;34,504;5,028;-5,967;-2,709;0,000;36,700;37,500;9,557;1,621;33,112;30,942;32,984;32,625;-3,071;25,784;0,000;263,140;Inf;270,000;270,000;32,510;2,444;28,520;23,230
9728,000;2,539;0,635;-35,078;1,544;9,477;5,211;34,507;5,030;-5,912;-2,707;0,000;36,660;37,433;9,557;1,621;33,113;30,829;33,008;32,477;-3,073;25,782;0,000;263,240;Inf;270,000;270,000;32,416;2,446;28,441;23,221
9728,500;2,539;0,635;-35,078;1,544;9,477;5,211;34,507;5,030;-5,912;-2,707;0,000;36,700;37,400;9,557;1,621;33,065;30,616;32,978;32,301;-3,073;25,782;0,000;263,240;Inf;270,000;270,000;32,357;2,447;28,150;23,236
9729,000;3,066;0,718;-35,209;1,553;9,578;5,211;34,507;5,030;-5,912;-2,707;0,000;36,700;37,400;9,557;1,466;33,024;30,942;32,976;32,420;-3,073;25,782;0,000;262,740;Inf;270,000;270,000;32,240;2,449;29,700;23,263
9729,500;3,066;0,718;-35,209;1,553;9,578;5,211;34,507;5,030;-5,912;-2,707;0,000;36,700;37,400;9,557;1,466;33,055;31,381;33,013;32,750;-3,073;25,782;0,000;262,740;Inf;270,000;270,000;32,341;2,459;29,431;23,267
9730,000;3,066;0,718;-35,209;1,553;9,578;5,211;34,507;5,030;-5,912;-2,707;0,000;36,700;37,400;9,557;1,466;33,123;31,428;33,038;32,934;-3,073;25,782;0,000;262,740;Inf;270,000;270,000;32,550;2,469;29,164;23,211
9730,500;3,066;0,718;-35,209;1,553;9,578;5,211;34,507;5,030;-5,912;-2,707;0,000;36,700;37,400;9,557;1,466;33,254;31,121;33,144;32,792;-3,073;25,782;0,000;262,740;Inf;270,000;270,000;32,631;2,479;28,699;23,240
9731,000;3,066;0,718;-35,209;1,553;9,578;5,122;34,528;5,035;-5,867;-2,709;0,000;36,664;37,497;9,557;1,466;33,241;30,984;33,146;32,651;-3,085;25,778;0,000;262,840;Inf;270,000;270,000;32,578;2,488;28,596;23,313
9731,500;3,066;0,718;-35,209;1,553;9,578;5,122;34,528;5,035;-5,867;-2,709;0,000;36,700;37,500;9,557;1,466;33,230;30,780;33,147;32,460;-3,085;25,778;0,000;262,840;Inf;270,000;270,000;32,506;2,498;28,311;23,335
9732,000;3,066;0,718;-35,209;1,553;9,578;5,122;34,528;5,035;-5,867;-2,709;0,000;36,700;37,500;9,557;1,466;33,191;31,023;33,125;32,531;-3,085;25,778;0,000;262,440;Inf;270,000;270,000;32,404;2,507;29,029;23,329
9732,500;2,806;0,742;-34,648;1,568;9,567;5,122;34,528;5,035;-5,867;-2,709;0,000;36,700;37,500;9,655;1,667;33,198;31,423;33,140;32,846;-3,085;25,778;0,000;262,440;Inf;270,000;270,000;32,467;2,516;29,595;23,352
9733,000;2,806;0,742;-34,648;1,568;9,567;5,122;34,528;5,035;-5,867;-2,709;0,000;36,700;37,500;9,655;1,667;33,285;31,604;33,179;33,064;-3,085;25,778;0,000;262,140;Inf;270,000;270,000;32,652;2,521;29,196;23,380
9733,500;2,806;0,742;-34,648;1,568;9,567;5,122;34,528;5,035;-5,867;-2,709;0,000;36,700;37,500;9,655;1,667;33,352;31,451;33,232;33,057;-3,085;25,778;0,000;262,140;Inf;270,000;270,000;32,783;2,526;29,004;23,385
9734,000;2,806;0,742;-34,648;1,568;9,567;5,122;34,528;5,035;-5,867;-2,709;0,000;36,700;37,500;9,655;1,667;33,424;31,255;33,314;32,907;-3,085;25,778;0,000;262,340;Inf;270,000;270,000;32,773;2,530;28,873;23,404
9734,500;2,806;0,742;-34,648;1,568;9,567;5,112;34,539;5,041;-5,829;-2,716;0,000;36,663;37,425;9,655;1,667;33,412;31,009;33,324;32,707;-3,079;25,771;0,000;262,340;Inf;270,000;270,000;32,725;2,535;28,535;23,424
9735,000;2,806;0,742;-34,648;1,568;9,567;5,112;34,539;5,041;-5,829;-2,716;0,000;36,700;37,400;9,655;1,667;33,386;31,116;33,319;32,709;-3,079;25,771;0,000;262,240;Inf;270,000;270,000;32,613;2,539;28,954;23,398
9735,500;2,685;0,612;-35,209;1,588;9,633;5,112;34,539;5,041;-5,829;-2,716;0,000;36,700;37,400;9,512;1,520;33,380;31,477;33,315;32,960;-3,079;25,771;0,000;262,240;Inf;270,000;270,000;32,633;2,544;29,575;23,414
9736,000;2,685;0,612;-35,209;1,588;9,633;5,112;34,539;5,041;-5,829;-2,716;0,000;36,700;37,400;9,512;1,520;33,439;31,741;33,349;33,210;-3,079;25,771;0,000;262,040;Inf;270,000;270,000;32,783;2,546;29,777;23,408
