t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9736,500;2,685;0,612;-35,209;1,588;9,633;5,112;34,539;5,041;-5,829;-2,716;0,000;36,700;37,400;9,512;1,520;33,520;31,623;33,398;33,231;-3,079;25,771;0,000;262,040;Inf;270,000;270,000;32,935;2,548;29,224;23,384
9737,000;2,685;0,612;-35,209;1,588;9,633;5,112;34,539;5,041;-5,829;-2,716;0,000;36,700;37,400;9,512;1,520;33,548;31,504;33,442;33,131;-3,079;25,771;0,000;262,740;Inf;270,000;270,000;32,943;2,550;28,889;23,383
9737,500;2,685;0,612;-35,209;1,588;9,633;5,092;34,541;5,059;-5,768;-2,712;0,000;36,665;37,447;9,512;1,520;33,533;31,244;33,452;32,889;-3,084;25,770;0,000;262,740;Inf;270,000;270,000;32,906;2,553;28,879;23,364
9738,000;2,685;0,612;-35,209;1,588;9,633;5,092;34,541;5,059;-5,768;-2,712;0,000;36,700;37,400;9,512;1,520;33,515;31,480;33,455;32,995;-3,084;25,770;0,000;262,940;Inf;270,000;270,000;32,779;2,555;29,535;23,341
9738,500;3,139;0,727;-35,209;1,521;9,500;5,092;34,541;5,059;-5,768;-2,712;0,000;36,700;37,400;9,508;1,521;33,559;31,824;33,482;33,282;-3,084;25,770;0,000;262,940;Inf;270,000;270,000;32,861;2,557;30,037;23,287
9739,000;3,139;0,727;-35,209;1,521;9,500;5,092;34,541;5,059;-5,768;-2,712;0,000;36,700;37,400;9,508;1,521;33,613;31,936;33,540;33,438;-3,084;25,770;0,000;262,940;Inf;270,000;270,000;33,037;2,567;29,796;23,308
9739,500;3,139;0,727;-35,209;1,521;9,500;5,092;34,541;5,059;-5,768;-2,712;0,000;36,700;37,400;9,508;1,521;33,708;31,764;33,596;33,400;-3,084;25,770;0,000;262,940;Inf;270,000;270,000;33,132;2,576;29,435;23,349
9740,000;3,139;0,727;-35,209;1,521;9,500;5,092;34,541;5,059;-5,768;-2,712;0,000;36,700;37,400;9,508;1,521;33,730;31,615;33,630;33,279;-3,084;25,770;0,000;263,040;Inf;270,000;270,000;33,117;2,585;29,137;23,430
9740,500;3,139;0,727;-35,209;1,521;9,500;5,092;34,541;5,059;-5,768;-2,712;0,000;36,700;37,400;9,508;1,521;33,744;31,479;33,647;33,147;-3,084;25,770;0,000;263,040;Inf;270,000;270,000;33,063;2,594;28,993;23,479
9741,000;3,139;0,727;-35,209;1,521;9,500;5,203;34,559;5,095;-5,707;-2,714;0,000;36,677;37,457;9,508;1,521;33,696;31,728;33,650;33,250;-3,086;25,777;0,000;262,940;Inf;270,000;270,000;33,004;2,603;29,984;23,500
9741,500;3,139;0,727;-35,209;1,521;9,500;5,203;34,559;5,095;-5,707;-2,714;0,000;36,700;37,500;9,508;1,521;33,758;32,223;33,680;33,526;-3,086;25,777;0,000;262,940;Inf;270,000;270,000;33,081;2,612;30,725;23,502
9742,000;2,249;0,604;-33,722;1,580;9,503;5,203;34,559;5,095;-5,707;-2,714;0,000;36,700;37,500;9,629;1,328;33,801;32,075;33,735;33,573;-3,086;25,777;0,000;263,140;Inf;270,000;270,000;33,297;2,621;29,952;23,504
9742,500;2,249;0,604;-33,722;1,580;9,503;5,203;34,559;5,095;-5,707;-2,714;0,000;36,700;37,500;9,629;1,328;33,801;32,075;33,735;33,573;-3,086;25,777;0,000;263,140;Inf;270,000;270,000;33,296;2,609;29,952;23,504
9743,000;2,249;0,604;-33,722;1,580;9,503;5,203;34,559;5,095;-5,707;-2,714;0,000;36,700;37,500;9,629;1,328;33,853;31,589;33,767;33,250;-3,086;25,777;0,000;262,940;Inf;270,000;270,000;33,296;2,609;29,148;23,509
9743,500;2,249;0,604;-33,722;1,580;9,503;5,203;34,559;5,095;-5,707;-2,714;0,000;36,700;37,500;9,629;1,328;33,835;31,708;33,769;33,257;-3,086;25,777;0,000;262,940;Inf;270,000;270,000;33,115;2,603;29,648;23,558
9744,000;2,249;0,604;-33,722;1,580;9,503;5,128;34,603;5,071;-5,657;-2,713;0,000;36,680;37,480;9,629;1,328;33,835;31,708;33,769;33,257;-3,091;25,764;0,000;262,740;Inf;270,000;270,000;33,142;2,597;30,398;23,613
9744,500;2,249;0,604;-33,722;1,580;9,503;5,128;34,603;5,071;-5,657;-2,713;0,000;36,700;37,500;9,629;1,328;33,829;32,085;33,810;33,529;-3,091;25,764;0,000;262,740;Inf;270,000;270,000;33,142;2,591;30,624;23,628
9745,000;2,249;0,604;-33,722;1,580;9,503;5,128;34,603;5,071;-5,657;-2,713;0,000;36,700;37,500;9,629;1,328;34,023;32,231;33,906;33,789;-3,091;25,764;0,000;263,240;Inf;270,000;270,000;33,313;2,586;29,960;23,621
9745,500;1,900;0,501;-33,965;1,588;9,542;5,128;34,603;5,071;-5,657;-2,713;0,000;36,700;37,500;9,631;1,317;34,067;31,824;33,951;33,518;-3,091;25,764;0,000;263,240;Inf;270,000;270,000;33,487;2,580;29,354;23,623
9746,000;1,900;0,501;-33,965;1,588;9,542;5,128;34,603;5,071;-5,657;-2,713;0,000;36,700;37,500;9,631;1,317;34,025;31,723;33,937;33,367;-3,091;25,764;0,000;263,040;Inf;270,000;270,000;33,340;2,569;29,316;23,632
9746,500;1,900;0,501;-33,965;1,588;9,542;5,128;34,603;5,071;-5,657;-2,713;0,000;36,700;37,500;9,631;1,317;33,990;31,892;33,948;33,421;-3,091;25,764;0,000;263,040;Inf;270,000;270,000;33,263;2,558;30,106;23,589
9747,000;1,900;0,501;-33,965;1,588;9,542;5,128;34,603;5,071;-5,657;-2,713;0,000;36,700;37,500;9,631;1,317;33,999;32,466;33,956;33,742;-3,091;25,764;0,000;262,640;Inf;270,000;270,000;33,313;2,547;31,128;23,558
9747,500;1,900;0,501;-33,965;1,588;9,542;5,143;34,578;5,084;-5,620;-2,724;0,000;36,675;37,434;9,631;1,317;34,138;32,528;34,011;33,969;-3,093;25,762;0,000;262,640;Inf;270,000;270,000;33,541;2,536;30,784;23,530
9748,000;1,900;0,501;-33,965;1,588;9,542;5,143;34,578;5,084;-5,620;-2,724;0,000;36,700;37,400;9,631;1,317;34,202;32,379;34,080;33,928;-3,093;25,762;0,000;262,940;Inf;270,000;270,000;33,662;2,526;30,148;23,490
9748,500;1,522;0,420;-33,936;1,567;9,435;5,143;34,578;5,084;-5,620;-2,724;0,000;36,700;37,400;9,759;1,571;34,231;32,166;34,101;33,780;-3,093;25,762;0,000;262,940;Inf;270,000;270,000;33,647;2,516;29,857;23,466
9749,000;1,522;0,420;-33,936;1,567;9,435;5,143;34,578;5,084;-5,620;-2,724;0,000;36,700;37,400;9,759;1,571;34,205;31,979;34,132;33,654;-3,093;25,762;0,000;261,740;Inf;270,000;270,000;33,569;2,499;29,603;23,478
9749,500;1,522;0,420;-33,936;1,567;9,435;5,143;34,578;5,084;-5,620;-2,724;0,000;36,700;37,400;9,759;1,571;34,199;31,866;34,097;33,578;-3,093;25,762;0,000;261,740;Inf;270,000;270,000;33,492;2,483;29,387;23,493
9750,000;1,522;0,420;-33,936;1,567;9,435;5,143;34,578;5,084;-5,620;-2,724;0,000;36,700;37,400;9,759;1,571;34,197;32,200;34,120;33,761;-3,093;25,762;0,000;262,940;Inf;270,000;270,000;33,435;2,468;30,226;23,474
9750,500;1,522;0,420;-33,936;1,567;9,435;5,143;34,578;5,084;-5,620;-2,724;0,000;36,700;37,400;9,759;1,571;34,247;32,868;34,183;34,128;-3,093;25,762;0,000;262,940;Inf;270,000;270,000;33,569;2,452;30,766;23,415
9751,000;1,522;0,420;-33,936;1,567;9,435;5,192;34,534;5,067;-5,599;-2,730;0,000;36,684;37,460;9,759;1,571;34,330;32,676;34,225;34,120;-3,090;25,767;0,000;263,040;Inf;270,000;270,000;33,857;2,437;30,203;23,412
9751,500;1,522;0,420;-33,936;1,567;9,435;5,192;34,534;5,067;-5,599;-2,730;0,000;36,700;37,500;9,759;1,571;34,379;32,529;34,288;34,091;-3,090;25,767;0,000;263,040;Inf;270,000;270,000;33,838;2,422;30,172;23,354
9752,000;2,109;0,522;-35,170;1,501;9,523;5,192;34,534;5,067;-5,599;-2,730;0,000;36,700;37,500;9,618;1,675;34,408;32,112;34,319;33,788;-3,090;25,767;0,000;262,540;Inf;270,000;270,000;33,822;2,407;29,650;23,298
9752,500;2,109;0,522;-35,170;1,501;9,523;5,192;34,534;5,067;-5,599;-2,730;0,000;36,700;37,500;9,618;1,675;34,394;32,353;34,308;33,851;-3,090;25,767;0,000;262,540;Inf;270,000;270,000;33,657;2,402;30,262;23,290
9753,000;2,109;0,522;-35,170;1,501;9,523;5,192;34,534;5,067;-5,599;-2,730;0,000;36,700;37,500;9,618;1,675;34,426;32,815;34,362;34,228;-3,090;25,767;0,000;263,140;Inf;270,000;270,000;33,727;2,397;31,144;23,261
9753,500;2,109;0,522;-35,170;1,501;9,523;5,192;34,534;5,067;-5,599;-2,730;0,000;36,700;37,500;9,618;1,675;34,520;33,079;34,415;34,485;-3,090;25,767;0,000;263,140;Inf;270,000;270,000;33,958;2,393;31,209;23,231
9754,000;2,109;0,522;-35,170;1,501;9,523;5,192;34,534;5,067;-5,599;-2,730;0,000;36,700;37,500;9,618;1,675;34,610;32,746;34,472;34,304;-3,090;25,767;0,000;263,140;Inf;270,000;270,000;34,125;2,388;30,519;23,242
9754,500;2,109;0,522;-35,170;1,501;9,523;5,186;34,485;5,042;-5,563;-2,724;0,000;36,679;37,420;9,618;1,675;34,616;32,426;34,506;34,091;-3,101;25,762;0,000;263,140;Inf;270,000;270,000;34,033;2,384;29,928;23,238
9755,000;2,109;0,522;-35,170;1,501;9,523;5,186;34,485;5,042;-5,563;-2,724;0,000;36,700;37,400;9,618;1,675;34,577;32,292;34,481;33,945;-3,101;25,762;0,000;263,140;Inf;270,000;270,000;33,910;2,379;29,827;23,236
9755,500;2,854;0,625;-35,209;1,513;9,577;5,186;34,485;5,042;-5,563;-2,724;0,000;36,700;37,400;9,584;1,561;34,543;32,669;34,508;34,072;-3,101;25,762;0,000;263,140;Inf;270,000;270,000;33,824;2,375;31,025;23,239
9756,000;2,854;0,625;-35,209;1,513;9,577;5,186;34,485;5,042;-5,563;-2,724;0,000;36,700;37,400;9,584;1,561;34,606;33,391;34,566;34,534;-3,101;25,762;0,000;263,340;Inf;270,000;270,000;33,948;2,382;32,185;23,202
9756,500;2,854;0,625;-35,209;1,513;9,577;5,186;34,485;5,042;-5,563;-2,724;0,000;36,700;37,400;9,584;1,561;34,763;33,183;34,625;34,683;-3,101;25,762;0,000;263,340;Inf;270,000;270,000;34,274;2,390;31,058;23,189
9757,000;2,854;0,625;-35,209;1,513;9,577;5,186;34,485;5,042;-5,563;-2,724;0,000;36,700;37,400;9,584;1,561;34,847;32,979;34,705;34,595;-3,101;25,762;0,000;263,140;Inf;270,000;270,000;34,313;2,398;30,658;23,221
9757,500;2,854;0,625;-35,209;1,513;9,577;5,186;34,485;5,042;-5,563;-2,724;0,000;36,700;37,400;9,584;1,561;34,857;32,631;34,744;34,328;-3,101;25,762;0,000;263,140;Inf;270,000;270,000;34,281;2,405;30,142;23,275
9758,000;2,854;0,625;-35,209;1,513;9,577;5,143;34,489;5,044;-5,494;-2,731;0,000;36,679;37,431;9,584;1,561;34,821;32,468;34,733;34,166;-3,102;25,753;0,000;262,340;Inf;270,000;270,000;34,140;2,413;29,972;23,260
9758,500;2,854;0,625;-35,209;1,513;9,577;5,143;34,489;5,044;-5,494;-2,731;0,000;36,700;37,400;9,584;1,561;34,779;32,407;34,710;34,139;-3,102;25,753;0,000;262,340;Inf;270,000;270,000;34,047;2,420;30,080;23,247
9759,000;3,636;0,828;-35,209;1,509;9,611;5,143;34,489;5,044;-5,494;-2,731;0,000;36,700;37,400;9,589;1,459;34,766;33,112;34,736;34,469;-3,102;25,753;0,000;262,440;Inf;270,000;270,000;34,009;2,427;31,830;23,271
9759,500;3,636;0,828;-35,209;1,509;9,611;5,143;34,489;5,044;-5,494;-2,731;0,000;36,700;37,400;9,589;1,459;34,884;33,591;34,798;34,792;-3,102;25,753;0,000;262,440;Inf;270,000;270,000;34,271;2,447;31,961;23,236
9760,000;3,636;0,828;-35,209;1,509;9,611;5,143;34,489;5,044;-5,494;-2,731;0,000;36,700;37,400;9,589;1,459;34,985;33,342;34,855;34,833;-3,102;25,753;0,000;262,440;Inf;270,000;270,000;34,516;2,466;31,258;23,234
9760,500;3,636;0,828;-35,209;1,509;9,611;5,143;34,489;5,044;-5,494;-2,731;0,000;36,700;37,400;9,589;1,459;35,009;33,085;34,894;34,656;-3,102;25,753;0,000;262,440;Inf;270,000;270,000;34,504;2,486;30,718;23,221
9761,000;3,636;0,828;-35,209;1,509;9,611;5,127;34,542;5,128;-5,417;-2,714;0,000;36,695;37,455;9,589;1,459;35,020;32,986;34,929;34,598;-3,085;25,766;0,000;262,440;Inf;270,000;270,000;34,411;2,504;30,224;23,127
9761,500;3,636;0,828;-35,209;1,509;9,611;5,127;34,542;5,128;-5,417;-2,714;0,000;36,700;37,500;9,589;1,459;35,027;32,737;34,908;34,422;-3,085;25,766;0,000;262,440;Inf;270,000;270,000;34,383;2,523;31,086;23,092
9762,000;3,636;0,828;-35,209;1,509;9,611;5,127;34,542;5,128;-5,417;-2,714;0,000;36,700;37,500;9,589;1,459;34,988;33,000;34,913;34,477;-3,085;25,766;0,000;262,040;Inf;270,000;270,000;34,273;2,541;31,563;23,033
9762,500;3,039;0,798;-33,831;1,537;9,469;5,127;34,542;5,128;-5,417;-2,714;0,000;36,700;37,500;9,770;1,485;35,028;33,346;34,965;34,768;-3,085;25,766;0,000;262,040;Inf;270,000;270,000;34,344;2,559;31,165;23,001
9763,000;3,039;0,798;-33,831;1,537;9,469;5,127;34,542;5,128;-5,417;-2,714;0,000;36,700;37,500;9,770;1,485;35,140;33,328;35,061;34,896;-3,085;25,766;0,000;262,540;Inf;270,000;270,000;34,526;2,567;31,064;22,998
9763,500;3,039;0,798;-33,831;1,537;9,469;5,127;34,542;5,128;-5,417;-2,714;0,000;36,700;37,500;9,770;1,485;35,201;33,269;35,103;34,871;-3,085;25,766;0,000;262,540;Inf;270,000;270,000;34,606;2,575;31,002;23,008
9764,000;3,039;0,798;-33,831;1,537;9,469;5,127;34,542;5,128;-5,417;-2,714;0,000;36,700;37,500;9,770;1,485;35,213;32,992;35,098;34,666;-3,085;25,766;0,000;262,440;Inf;270,000;270,000;34,611;2,582;30,483;23,013
9764,500;3,039;0,798;-33,831;1,537;9,469;5,159;34,539;5,095;-5,363;-2,727;0,000;36,690;37,471;9,770;1,485;35,193;33,168;35,130;34,665;-3,088;25,764;0,000;262,440;Inf;270,000;270,000;34,492;2,590;31,208;22,988
9765,000;3,039;0,798;-33,831;1,537;9,469;5,159;34,539;5,095;-5,363;-2,727;0,000;36,700;37,500;9,770;1,485;35,205;33,537;35,142;34,921;-3,088;25,764;0,000;262,540;Inf;270,000;270,000;34,539;2,597;31,829;22,969
9765,500;3,039;0,798;-33,831;1,537;9,469;5,159;34,539;5,095;-5,363;-2,727;0,000;36,700;37,500;9,770;1,485;35,278;33,872;35,207;35,241;-3,088;25,764;0,000;262,540;Inf;270,000;270,000;34,701;2,604;31,979;22,974
9766,000;2,689;0,720;-34,232;1,575;9,552;5,159;34,539;5,095;-5,363;-2,727;0,000;36,700;37,500;9,557;1,385;35,374;33,643;35,275;35,189;-3,088;25,764;0,000;262,640;Inf;270,000;270,000;34,900;2,612;31,406;22,959
9766,500;2,689;0,720;-34,232;1,575;9,552;5,159;34,539;5,095;-5,363;-2,727;0,000;36,700;37,500;9,557;1,385;35,418;33,234;35,297;34,931;-3,088;25,764;0,000;262,640;Inf;270,000;270,000;34,870;2,613;30,709;22,963
9767,000;2,689;0,720;-34,232;1,575;9,552;5,159;34,539;5,095;-5,363;-2,727;0,000;36,700;37,500;9,557;1,385;35,387;33,096;35,282;34,769;-3,088;25,764;0,000;262,740;Inf;270,000;270,000;34,720;2,614;30,548;22,989
9767,500;2,689;0,720;-34,232;1,575;9,552;5,159;34,539;5,095;-5,363;-2,727;0,000;36,700;37,500;9,557;1,385;35,346;33,247;35,303;34,808;-3,088;25,764;0,000;262,740;Inf;270,000;270,000;34,633;2,615;31,429;22,988
9768,000;2,689;0,720;-34,232;1,575;9,552;5,111;34,597;5,092;-5,291;-2,737;0,000;36,688;37,459;9,557;1,385;35,344;33,923;35,305;35,141;-3,098;25,756;0,000;262,840;Inf;270,000;270,000;34,676;2,617;32,811;22,981
9768,500;2,689;0,720;-34,232;1,575;9,552;5,111;34,597;5,092;-5,291;-2,737;0,000;36,700;37,500;9,557;1,385;35,454;33,971;35,366;35,358;-3,098;25,756;0,000;262,840;Inf;270,000;270,000;34,928;2,618;32,005;22,994
9769,000;2,294;0,572;-35,090;1,530;9,581;5,111;34,597;5,092;-5,291;-2,737;0,000;36,700;37,500;9,532;1,420;35,533;33,768;35,425;35,296;-3,098;25,756;0,000;262,540;Inf;270,000;270,000;35,037;2,619;31,517;22,992
9769,500;2,294;0,572;-35,090;1,530;9,581;5,111;34,597;5,092;-5,291;-2,737;0,000;36,700;37,500;9,532;1,420;35,586;33,532;35,462;35,202;-3,098;25,756;0,000;262,540;Inf;270,000;270,000;35,005;2,614;31,089;22,956
9770,000;2,294;0,572;-35,090;1,530;9,581;5,111;34,597;5,092;-5,291;-2,737;0,000;36,700;37,500;9,532;1,420;35,580;33,440;35,490;35,095;-3,098;25,756;0,000;262,540;Inf;270,000;270,000;34,945;2,608;30,966;22,950
9770,500;2,294;0,572;-35,090;1,530;9,581;5,111;34,597;5,092;-5,291;-2,737;0,000;36,700;37,500;9,532;1,420;35,556;33,204;35,480;34,923;-3,098;25,756;0,000;262,540;Inf;270,000;270,000;34,901;2,603;30,662;22,964
9771,000;2,294;0,572;-35,090;1,530;9,581;5,111;34,597;5,092;-5,291;-2,737;0,000;36,700;37,500;9,532;1,420;35,539;33,434;35,482;35,042;-3,098;25,756;0,000;262,540;Inf;270,000;270,000;34,791;2,598;31,243;22,960
9771,500;2,294;0,572;-35,090;1,530;9,581;5,128;34,585;5,107;-5,252;-2,731;0,000;36,696;37,461;9,532;1,420;35,562;34,082;35,535;35,442;-3,095;25,750;0,000;262,540;Inf;270,000;270,000;34,874;2,593;32,202;23,001
9772,000;2,294;0,572;-35,090;1,530;9,581;5,128;34,585;5,107;-5,252;-2,731;0,000;36,700;37,500;9,532;1,420;35,670;34,170;35,570;35,575;-3,095;25,750;0,000;262,140;Inf;270,000;270,000;35,155;2,588;31,588;23,007
9772,500;1,662;0,468;-33,604;1,542;9,518;5,128;34,585;5,107;-5,252;-2,731;0,000;36,700;37,500;9,765;1,403;35,759;33,624;35,662;35,314;-3,095;25,750;0,000;262,140;Inf;270,000;270,000;35,246;2,583;31,099;23,024
9773,000;1,662;0,468;-33,604;1,542;9,518;5,128;34,585;5,107;-5,252;-2,731;0,000;36,700;37,500;9,765;1,403;35,749;33,473;35,677;35,149;-3,095;25,750;0,000;261,540;Inf;270,000;270,000;35,090;2,568;30,872;23,061
9773,500;1,662;0,468;-33,604;1,542;9,518;5,128;34,585;5,107;-5,252;-2,731;0,000;36,700;37,500;9,765;1,403;35,720;33,328;35,664;35,061;-3,095;25,750;0,000;261,540;Inf;270,000;270,000;35,012;2,553;30,790;23,105
9774,000;1,662;0,468;-33,604;1,542;9,518;5,128;34,585;5,107;-5,252;-2,731;0,000;36,700;37,500;9,765;1,403;35,710;33,869;35,675;35,366;-3,095;25,750;0,000;261,740;Inf;270,000;270,000;34,943;2,539;32,141;23,167
9774,500;1,662;0,468;-33,604;1,542;9,518;5,132;34,568;5,083;-5,215;-2,732;0,000;36,693;37,427;9,765;1,403;35,770;34,510;35,727;35,718;-3,094;25,744;0,000;261,740;Inf;270,000;270,000;35,155;2,524;33,117;23,182
9775,000;1,662;0,468;-33,604;1,542;9,518;5,132;34,568;5,083;-5,215;-2,732;0,000;36,700;37,400;9,765;1,403;35,859;34,165;35,742;35,695;-3,094;25,744;0,000;262,240;Inf;270,000;270,000;35,431;2,510;31,989;23,245
9775,500;1,804;0,481;-34,270;1,547;9,463;5,132;34,568;5,083;-5,215;-2,732;0,000;36,700;37,400;9,718;1,546;35,913;33,894;35,823;35,558;-3,094;25,744;0,000;262,240;Inf;270,000;270,000;35,365;2,496;31,379;23,276
9776,000;1,804;0,481;-34,270;1,547;9,463;5,132;34,568;5,083;-5,215;-2,732;0,000;36,700;37,400;9,718;1,546;35,918;33,806;35,834;35,484;-3,094;25,744;0,000;262,640;Inf;270,000;270,000;35,297;2,485;31,183;23,335
9776,500;1,804;0,481;-34,270;1,547;9,463;5,132;34,568;5,083;-5,215;-2,732;0,000;36,700;37,400;9,718;1,546;35,918;33,704;35,834;35,401;-3,094;25,744;0,000;262,640;Inf;270,000;270,000;35,260;2,474;32,079;23,378
9777,000;1,804;0,481;-34,270;1,547;9,463;5,132;34,568;5,083;-5,215;-2,732;0,000;36,700;37,400;9,718;1,546;35,915;34,207;35,873;35,612;-3,094;25,744;0,000;262,140;Inf;270,000;270,000;35,214;2,463;32,392;23,403
9777,500;1,804;0,481;-34,270;1,547;9,463;5,132;34,568;5,083;-5,215;-2,732;0,000;36,700;37,400;9,718;1,546;35,993;34,398;35,913;35,848;-3,094;25,744;0,000;262,140;Inf;270,000;270,000;35,402;2,452;32,362;23,431
9778,000;1,804;0,481;-34,270;1,547;9,463;5,211;34,555;5,105;-5,161;-2,722;0,000;36,708;37,424;9,718;1,546;35,993;34,398;35,913;35,848;-3,086;25,754;0,000;262,540;Inf;270,000;270,000;35,538;2,441;32,031;23,446
9778,500;1,804;0,481;-34,270;1,547;9,463;5,211;34,555;5,105;-5,161;-2,722;0,000;36,700;37,400;9,718;1,546;36,114;34,016;36,021;35,727;-3,086;25,754;0,000;262,540;Inf;270,000;270,000;35,538;2,421;31,569;23,426
9779,000;1,611;0,472;-34,295;1,540;9,501;5,211;34,555;5,105;-5,161;-2,722;0,000;36,700;37,400;9,644;1,595;36,118;33,886;36,057;35,597;-3,086;25,754;0,000;262,840;Inf;270,000;270,000;35,469;2,421;31,344;23,375
9779,500;1,611;0,472;-34,295;1,540;9,501;5,211;34,555;5,105;-5,161;-2,722;0,000;36,700;37,400;9,644;1,595;36,078;33,791;36,029;35,513;-3,086;25,754;0,000;262,840;Inf;270,000;270,000;35,415;2,407;31,409;23,330
9780,000;1,611;0,472;-34,295;1,540;9,501;5,211;34,555;5,105;-5,161;-2,722;0,000;36,700;37,400;9,644;1,595;36,060;34,228;36,049;35,734;-3,086;25,754;0,000;263,040;Inf;270,000;270,000;35,353;2,394;32,584;23,287
9780,500;1,611;0,472;-34,295;1,540;9,501;5,211;34,555;5,105;-5,161;-2,722;0,000;36,700;37,400;9,644;1,595;36,134;34,801;36,097;36,031;-3,086;25,754;0,000;263,040;Inf;270,000;270,000;35,518;2,381;33,439;23,244
9781,000;1,611;0,472;-34,295;1,540;9,501;5,191;34,503;5,083;-5,150;-2,724;0,000;36,695;37,441;9,644;1,595;36,212;34,630;36,130;36,062;-3,092;25,736;0,000;262,840;Inf;270,000;270,000;35,765;2,369;32,135;23,231
9781,500;1,611;0,472;-34,295;1,540;9,501;5,191;34,503;5,083;-5,150;-2,724;0,000;36,700;37,400;9,644;1,595;36,251;34,367;36,176;35,987;-3,092;25,736;0,000;262,840;Inf;270,000;270,000;35,758;2,356;31,882;23,290
9782,000;1,934;0,492;-34,209;1,559;9,472;5,191;34,503;5,083;-5,150;-2,724;0,000;36,700;37,400;9,679;1,465;36,285;34,255;36,214;35,893;-3,092;25,736;0,000;262,740;Inf;270,000;270,000;35,695;2,344;31,523;23,288
9782,500;1,934;0,492;-34,209;1,559;9,472;5,191;34,503;5,083;-5,150;-2,724;0,000;36,700;37,400;9,679;1,465;36,268;34,274;36,228;35,782;-3,092;25,736;0,000;262,740;Inf;270,000;270,000;35,662;2,338;32,432;23,251
9783,000;1,934;0,492;-34,209;1,559;9,472;5,191;34,503;5,083;-5,150;-2,724;0,000;36,700;37,400;9,679;1,465;36,272;34,615;36,240;35,980;-3,092;25,736;0,000;262,940;Inf;270,000;270,000;35,638;2,331;33,096;23,169
9783,500;1,934;0,492;-34,209;1,559;9,472;5,191;34,503;5,083;-5,150;-2,724;0,000;36,700;37,400;9,679;1,465;36,345;34,848;36,271;36,199;-3,092;25,736;0,000;262,940;Inf;270,000;270,000;35,777;2,324;33,085;23,160
9784,000;1,934;0,492;-34,209;1,559;9,472;5,191;34,503;5,083;-5,150;-2,724;0,000;36,700;37,400;9,679;1,465;36,442;34,728;36,327;36,308;-3,092;25,736;0,000;263,440;Inf;270,000;270,000;35,916;2,318;32,506;23,227
9784,500;1,934;0,492;-34,209;1,559;9,472;5,200;34,510;5,090;-5,088;-2,719;0,000;36,703;37,427;9,679;1,465;36,479;34,448;36,375;36,128;-3,092;25,739;0,000;263,440;Inf;270,000;270,000;35,951;2,312;31,946;23,255
9785,000;1,934;0,492;-34,209;1,559;9,472;5,200;34,510;5,090;-5,088;-2,719;0,000;36,700;37,400;9,679;1,465;36,469;34,288;36,382;35,973;-3,092;25,739;0,000;263,340;Inf;270,000;270,000;35,857;2,306;31,504;23,262
9785,500;2,233;0,489;-35,209;1,477;9,581;5,200;34,510;5,090;-5,088;-2,719;0,000;36,700;37,400;9,597;1,627;36,429;34,102;36,385;35,829;-3,092;25,739;0,000;263,340;Inf;270,000;270,000;35,778;2,299;32,850;23,249
9786,000;2,233;0,489;-35,209;1,477;9,581;5,200;34,510;5,090;-5,088;-2,719;0,000;36,700;37,400;9,597;1,627;36,451;34,983;36,408;36,262;-3,092;25,739;0,000;264,040;Inf;270,000;270,000;35,686;2,298;33,373;23,258
9786,500;2,233;0,489;-35,209;1,477;9,581;5,200;34,510;5,090;-5,088;-2,719;0,000;36,700;37,400;9,597;1,627;36,551;34,935;36,462;36,417;-3,092;25,739;0,000;264,040;Inf;270,000;270,000;36,026;2,297;32,837;23,227
9787,000;2,233;0,489;-35,209;1,477;9,581;5,200;34,510;5,090;-5,088;-2,719;0,000;36,700;37,400;9,597;1,627;36,598;34,851;36,503;36,384;-3,092;25,739;0,000;263,540;Inf;270,000;270,000;36,091;2,296;32,609;23,247
9787,500;2,233;0,489;-35,209;1,477;9,581;5,199;34,515;5,087;-5,019;-2,728;0,000;36,702;37,444;9,597;1,627;36,639;34,653;36,535;36,305;-3,094;25,737;0,000;263,540;Inf;270,000;270,000;36,084;2,295;32,284;23,261
9788,000;2,233;0,489;-35,209;1,477;9,581;5,199;34,515;5,087;-5,019;-2,728;0,000;36,700;37,400;9,597;1,627;36,661;34,587;36,568;36,232;-3,094;25,737;0,000;263,940;Inf;270,000;270,000;36,033;2,294;32,096;23,229
9788,500;2,868;0,647;-35,209;1,512;9,598;5,199;34,515;5,087;-5,019;-2,728;0,000;36,700;37,400;9,602;1,567;36,649;34,346;36,584;36,050;-3,094;25,737;0,000;263,940;Inf;270,000;270,000;36,012;2,293;32,443;23,181
9789,000;2,868;0,647;-35,209;1,512;9,598;5,199;34,515;5,087;-5,019;-2,728;0,000;36,700;37,400;9,602;1,567;36,599;34,461;36,568;36,020;-3,094;25,737;0,000;263,340;Inf;270,000;270,000;35,907;2,303;33,454;23,154
9789,500;2,868;0,647;-35,209;1,512;9,598;5,199;34,515;5,087;-5,019;-2,728;0,000;36,700;37,400;9,602;1,567;36,663;35,203;36,612;36,501;-3,094;25,737;0,000;263,340;Inf;270,000;270,000;35,912;2,312;33,579;23,140
9790,000;2,868;0,647;-35,209;1,512;9,598;5,199;34,515;5,087;-5,019;-2,728;0,000;36,700;37,400;9,602;1,567;36,731;35,081;36,662;36,580;-3,094;25,737;0,000;263,840;Inf;270,000;270,000;36,245;2,321;32,904;23,143
9790,500;2,868;0,647;-35,209;1,512;9,598;5,199;34,515;5,087;-5,019;-2,728;0,000;36,700;37,400;9,602;1,567;36,803;34,790;36,694;36,444;-3,094;25,737;0,000;263,840;Inf;270,000;270,000;36,264;2,330;32,340;23,150
9791,000;2,868;0,647;-35,209;1,512;9,598;5,185;34,515;5,077;-4,982;-2,738;0,000;36,704;37,431;9,602;1,567;36,791;34,580;36,725;36,269;-3,106;25,726;0,000;263,240;Inf;270,000;270,000;36,183;2,339;32,114;23,129
9791,500;2,868;0,647;-35,209;1,512;9,598;5,185;34,515;5,077;-4,982;-2,738;0,000;36,700;37,400;9,602;1,567;36,757;34,383;36,701;36,109;-3,106;25,726;0,000;263,240;Inf;270,000;270,000;36,091;2,347;31,808;23,161
9792,000;2,377;0,643;-34,266;1,544;9,539;5,185;34,515;5,077;-4,982;-2,738;0,000;36,700;37,400;9,689;1,585;36,726;34,734;36,714;36,202;-3,106;25,726;0,000;263,240;Inf;270,000;270,000;35,988;2,356;33,955;23,150
9792,500;2,377;0,643;-34,266;1,544;9,539;5,185;34,515;5,077;-4,982;-2,738;0,000;36,700;37,400;9,689;1,585;36,734;35,205;36,731;36,454;-3,106;25,726;0,000;263,240;Inf;270,000;270,000;36,094;2,356;33,452;23,191
9793,000;2,377;0,643;-34,266;1,544;9,539;5,185;34,515;5,077;-4,982;-2,738;0,000;36,700;37,400;9,689;1,585;36,917;35,214;36,821;36,718;-3,106;25,726;0,000;263,240;Inf;270,000;270,000;36,281;2,357;32,993;23,238
9793,500;2,377;0,643;-34,266;1,544;9,539;5,185;34,515;5,077;-4,982;-2,738;0,000;36,700;37,400;9,689;1,585;36,952;35,049;36,867;36,625;-3,106;25,726;0,000;263,240;Inf;270,000;270,000;36,417;2,357;32,722;23,268
9794,000;2,377;0,643;-34,266;1,544;9,539;5,166;34,531;5,081;-4,924;-2,734;0,000;36,707;37,405;9,689;1,585;36,926;34,929;36,887;36,551;-3,106;25,713;0,000;263,840;Inf;270,000;270,000;36,373;2,357;32,610;23,299
9794,500;2,377;0,643;-34,266;1,544;9,539;5,166;34,531;5,081;-4,924;-2,734;0,000;36,700;37,400;9,689;1,585;36,933;34,675;36,867;36,353;-3,106;25,713;0,000;263,840;Inf;270,000;270,000;36,323;2,358;32,211;23,316
9795,000;2,377;0,643;-34,266;1,544;9,539;5,166;34,531;5,081;-4,924;-2,734;0,000;36,700;37,400;9,689;1,585;36,913;34,928;36,886;36,402;-3,106;25,713;0,000;263,340;Inf;270,000;270,000;36,207;2,358;32,907;23,346
9795,500;2,735;0,695;-34,688;1,569;9,602;5,166;34,531;5,081;-4,924;-2,734;0,000;36,700;37,400;9,593;1,361;36,944;35,245;36,896;36,703;-3,106;25,713;0,000;263,340;Inf;270,000;270,000;36,447;2,364;33,428;23,348
9796,000;2,735;0,695;-34,688;1,569;9,602;5,166;34,531;5,081;-4,924;-2,734;0,000;36,700;37,400;9,593;1,361;36,944;35,245;36,896;36,703;-3,106;25,713;0,000;263,340;Inf;270,000;270,000;36,447;2,370;33,253;23,342
9796,500;2,735;0,695;-34,688;1,569;9,602;5,166;34,531;5,081;-4,924;-2,734;0,000;36,700;37,400;9,593;1,361;37,015;35,321;36,967;36,801;-3,106;25,713;0,000;263,440;Inf;270,000;270,000;36,526;2,376;33,253;23,342
9797,000;2,735;0,695;-34,688;1,569;9,602;5,166;34,531;5,081;-4,924;-2,734;0,000;36,700;37,400;9,593;1,361;37,101;35,060;37,043;36,716;-3,106;25,713;0,000;263,440;Inf;270,000;270,000;36,526;2,382;32,645;23,248
9797,500;2,735;0,695;-34,688;1,569;9,602;5,166;34,531;5,081;-4,924;-2,734;0,000;36,700;37,400;9,593;1,361;37,101;35,060;37,043;36,716;-3,106;25,713;0,000;263,440;Inf;270,000;270,000;36,480;2,388;32,645;23,248
9798,000;2,735;0,695;-34,688;1,569;9,602;5,129;34,566;5,126;-4,831;-2,745;0,000;36,700;37,500;9,593;1,361;37,083;34,974;37,054;36,551;-3,117;25,709;0,000;260,940;Inf;270,000;270,000;36,416;2,394;32,899;23,215
9798,500;2,735;0,695;-34,688;1,569;9,602;5,129;34,566;5,126;-4,831;-2,745;0,000;36,700;37,500;9,593;1,361;37,083;34,974;37,054;36,551;-3,117;25,709;0,000;260,940;Inf;270,000;270,000;36,416;2,394;34,069;23,164
9799,000;2,735;0,695;-34,688;1,569;9,602;5,129;34,566;5,126;-4,831;-2,745;0,000;36,700;37,500;9,593;1,361;37,093;35,532;37,083;36,859;-3,117;25,709;0,000;263,440;Inf;270,000;270,000;36,416;2,399;33,595;23,142
9799,500;2,597;0,713;-33,449;1,518;9,528;5,129;34,566;5,126;-4,831;-2,745;0,000;36,700;37,500;9,736;1,527;37,173;35,586;37,123;37,016;-3,117;25,709;0,000;263,440;Inf;270,000;270,000;36,642;2,405;32,992;23,129
9800,000;2,597;0,713;-33,449;1,518;9,528;5,129;34,566;5,126;-4,831;-2,745;0,000;36,700;37,500;9,736;1,527;37,223;35,322;37,151;36,951;-3,117;25,709;0,000;263,440;Inf;270,000;270,000;36,725;2,408;32,735;23,151
9800,500;2,597;0,713;-33,449;1,518;9,528;5,129;34,566;5,126;-4,831;-2,745;0,000;36,700;37,500;9,736;1,527;37,211;34,968;37,173;36,656;-3,117;25,709;0,000;263,440;Inf;270,000;270,000;36,662;2,411;32,468;23,144
9801,000;2,597;0,713;-33,449;1,518;9,528;5,129;34,566;5,126;-4,831;-2,745;0,000;36,700;37,500;9,736;1,527;37,197;35,080;37,164;36,674;-3,117;25,709;0,000;263,240;Inf;270,000;270,000;36,502;2,414;33,136;23,150
9801,500;2,597;0,713;-33,449;1,518;9,528;5,135;34,607;5,159;-4,764;-2,753;0,000;36,715;37,397;9,736;1,527;37,219;35,684;37,190;36,998;-3,123;25,701;0,000;263,240;Inf;270,000;270,000;36,529;2,417;34,081;23,099
9802,000;2,597;0,713;-33,449;1,518;9,528;5,135;34,607;5,159;-4,764;-2,753;0,000;36,700;37,400;9,736;1,527;37,314;35,679;37,237;37,148;-3,123;25,701;0,000;263,340;Inf;270,000;270,000;36,773;2,420;33,603;23,075
9802,500;2,597;0,713;-33,449;1,518;9,528;5,135;34,607;5,159;-4,764;-2,753;0,000;36,700;37,400;9,736;1,527;37,358;35,473;37,287;37,069;-3,123;25,701;0,000;263,340;Inf;270,000;270,000;36,845;2,423;33,093;23,073
9803,000;2,344;0,545;-35,209;1,526;9,671;5,135;34,607;5,159;-4,764;-2,753;0,000;36,700;37,400;9,448;1,508;37,390;35,362;37,328;36,998;-3,123;25,701;0,000;263,340;Inf;270,000;270,000;36,797;2,426;32,941;23,058
9803,500;2,344;0,545;-35,209;1,526;9,671;5,135;34,607;5,159;-4,764;-2,753;0,000;36,700;37,400;9,448;1,508;37,403;35,260;37,332;36,938;-3,123;25,701;0,000;263,340;Inf;270,000;270,000;36,770;2,424;32,819;23,023
9804,000;2,344;0,545;-35,209;1,526;9,671;5,135;34,607;5,159;-4,764;-2,753;0,000;36,700;37,400;9,448;1,508;37,362;35,020;37,330;36,733;-3,123;25,701;0,000;263,240;Inf;270,000;270,000;36,733;2,423;32,375;23,012
9804,500;2,344;0,545;-35,209;1,526;9,671;5,135;34,607;5,159;-4,764;-2,753;0,000;36,700;37,400;9,448;1,508;37,329;35,382;37,325;36,932;-3,123;25,701;0,000;263,240;Inf;270,000;270,000;36,611;2,422;33,450;22,982
9805,000;2,344;0,545;-35,209;1,526;9,671;5,181;34,600;5,118;-4,724;-2,751;0,000;36,714;37,475;9,448;1,508;37,385;35,964;37,387;37,223;-3,108;25,703;0,000;263,440;Inf;270,000;270,000;36,742;2,421;34,559;22,956
9805,500;2,344;0,545;-35,209;1,526;9,671;5,181;34,600;5,118;-4,724;-2,751;0,000;36,700;37,500;9,448;1,508;37,472;35,872;37,422;37,286;-3,108;25,703;0,000;263,440;Inf;270,000;270,000;36,990;2,419;33,918;22,928
9806,000;2,344;0,545;-35,209;1,526;9,671;5,181;34,600;5,118;-4,724;-2,751;0,000;36,700;37,500;9,448;1,508;37,519;35,537;37,451;37,176;-3,108;25,703;0,000;263,040;Inf;270,000;270,000;37,013;2,418;33,162;22,883
9806,500;1,991;0,469;-35,209;1,541;9,578;5,181;34,600;5,118;-4,724;-2,751;0,000;36,700;37,500;9,577;1,403;37,532;35,467;37,471;37,116;-3,108;25,703;0,000;263,040;Inf;270,000;270,000;36,921;2,417;33,119;22,895
9807,000;1,991;0,469;-35,209;1,541;9,578;5,181;34,600;5,118;-4,724;-2,751;0,000;36,700;37,500;9,577;1,403;37,517;35,360;37,464;37,043;-3,108;25,703;0,000;263,040;Inf;270,000;270,000;36,896;2,410;32,860;22,913
9807,500;1,991;0,469;-35,209;1,541;9,578;5,181;34,600;5,118;-4,724;-2,751;0,000;36,700;37,500;9,577;1,403;37,520;35,585;37,494;37,094;-3,108;25,703;0,000;263,040;Inf;270,000;270,000;36,846;2,403;33,736;22,945
9808,000;1,991;0,469;-35,209;1,541;9,578;5,181;34,600;5,118;-4,724;-2,751;0,000;36,700;37,500;9,577;1,403;37,545;35,941;37,512;37,297;-3,108;25,703;0,000;262,140;Inf;270,000;270,000;36,923;2,396;33,894;23,084
9808,500;1,991;0,469;-35,209;1,541;9,578;5,243;34,551;5,118;-4,711;-2,742;0,000;36,713;37,434;9,577;1,403;37,633;35,988;37,565;37,456;-3,113;25,689;0,000;262,140;Inf;270,000;270,000;37,074;2,390;33,590;23,181
9809,000;1,991;0,469;-35,209;1,541;9,578;5,243;34,551;5,118;-4,711;-2,742;0,000;36,700;37,400;9,577;1,403;37,685;35,904;37,609;37,483;-3,113;25,689;0,000;263,140;Inf;270,000;270,000;37,161;2,383;33,590;23,181
9809,500;1,991;0,469;-35,209;1,541;9,578;5,243;34,551;5,118;-4,711;-2,742;0,000;36,700;37,400;9,577;1,403;37,727;35,620;37,646;37,320;-3,113;25,689;0,000;263,140;Inf;270,000;270,000;37,170;2,377;33,059;23,226
9810,000;1,855;0,419;-35,209;1,537;9,648;5,243;34,551;5,118;-4,711;-2,742;0,000;36,700;37,400;9,558;1,471;37,695;35,502;37,675;37,189;-3,113;25,689;0,000;263,440;Inf;270,000;270,000;37,078;2,370;32,930;23,266
9810,500;1,855;0,419;-35,209;1,537;9,648;5,243;34,551;5,118;-4,711;-2,742;0,000;36,700;37,400;9,558;1,471;37,710;35,741;37,661;37,270;-3,113;25,689;0,000;263,440;Inf;270,000;270,000;37,015;2,362;33,584;23,305
9811,000;1,855;0,419;-35,209;1,537;9,648;5,243;34,551;5,118;-4,711;-2,742;0,000;36,700;37,400;9,558;1,471;37,739;36,222;37,712;37,603;-3,113;25,689;0,000;262,840;Inf;270,000;270,000;37,096;2,354;34,675;23,329
9811,500;1,855;0,419;-35,209;1,537;9,648;5,243;34,551;5,118;-4,711;-2,742;0,000;36,700;37,400;9,558;1,471;37,815;36,260;37,767;37,699;-3,113;25,689;0,000;262,840;Inf;270,000;270,000;37,319;2,345;34,260;23,370
9812,000;1,855;0,419;-35,209;1,537;9,648;5,234;34,518;5,117;-4,651;-2,751;0,000;36,710;37,482;9,558;1,471;37,896;35,986;37,794;37,614;-3,105;25,685;0,000;262,340;Inf;270,000;270,000;37,385;2,337;33,551;23,408
9812,500;1,855;0,419;-35,209;1,537;9,648;5,234;34,518;5,117;-4,651;-2,751;0,000;36,700;37,500;9,558;1,471;37,919;35,942;37,840;37,574;-3,105;25,685;0,000;262,340;Inf;270,000;270,000;37,322;2,329;33,545;23,418
9813,000;2,409;0,551;-35,209;1,566;9,575;5,234;34,518;5,117;-4,651;-2,751;0,000;36,700;37,500;9,560;1,475;37,887;35,632;37,839;37,353;-3,105;25,685;0,000;262,540;Inf;270,000;270,000;37,319;2,322;33,012;23,458
9813,500;2,409;0,551;-35,209;1,566;9,575;5,234;34,518;5,117;-4,651;-2,751;0,000;36,700;37,500;9,560;1,475;37,876;35,875;37,855;37,368;-3,105;25,685;0,000;262,540;Inf;270,000;270,000;37,178;2,323;34,499;23,412
9814,000;2,409;0,551;-35,209;1,566;9,575;5,234;34,518;5,117;-4,651;-2,751;0,000;36,700;37,500;9,560;1,475;37,867;36,269;37,875;37,632;-3,105;25,685;0,000;262,640;Inf;270,000;270,000;37,243;2,325;34,499;23,412
9814,500;2,409;0,551;-35,209;1,566;9,575;5,234;34,518;5,117;-4,651;-2,751;0,000;36,700;37,500;9,560;1,475;37,963;36,427;37,913;37,902;-3,105;25,685;0,000;262,640;Inf;270,000;270,000;37,411;2,326;34,294;23,402
9815,000;2,409;0,551;-35,209;1,566;9,575;5,234;34,518;5,117;-4,651;-2,751;0,000;36,700;37,500;9,560;1,475;38,047;36,265;37,986;37,824;-3,105;25,685;0,000;262,640;Inf;270,000;270,000;37,551;2,327;33,964;23,340
9815,500;2,409;0,551;-35,209;1,566;9,575;5,169;34,519;5,131;-4,586;-2,742;0,000;36,700;37,400;9,560;1,475;38,082;36,014;38,009;37,677;-3,104;25,677;0,000;262,040;Inf;270,000;270,000;37,446;2,330;33,565;23,285
9816,000;2,409;0,551;-35,209;1,566;9,575;5,169;34,519;5,131;-4,586;-2,742;0,000;36,700;37,400;9,560;1,475;38,032;36,467;38,031;37,795;-3,104;25,677;0,000;262,040;Inf;270,000;270,000;37,301;2,333;35,230;23,172
9816,500;2,389;0,656;-34,140;1,567;9,560;5,169;34,519;5,131;-4,586;-2,742;0,000;36,700;37,400;9,594;1,386;38,032;36,467;38,031;37,795;-3,104;25,677;0,000;262,340;Inf;270,000;270,000;37,581;2,334;35,230;23,172
9817,000;2,389;0,656;-34,140;1,567;9,560;5,169;34,519;5,131;-4,586;-2,742;0,000;36,700;37,400;9,594;1,386;38,229;36,356;38,153;37,951;-3,104;25,677;0,000;263,040;Inf;270,000;270,000;37,581;2,335;33,954;23,100
9817,500;2,389;0,656;-34,140;1,567;9,560;5,169;34,519;5,131;-4,586;-2,742;0,000;36,700;37,400;9,594;1,386;38,229;36,356;38,153;37,951;-3,104;25,677;0,000;263,040;Inf;270,000;270,000;37,581;2,335;33,954;23,100
9818,000;2,389;0,656;-34,140;1,567;9,560;5,169;34,519;5,131;-4,586;-2,742;0,000;36,700;37,400;9,594;1,386;38,250;36,166;38,170;37,832;-3,104;25,677;0,000;263,040;Inf;270,000;270,000;37,672;2,336;33,777;23,086
9818,500;2,389;0,656;-34,140;1,567;9,560;5,169;34,519;5,131;-4,586;-2,742;0,000;36,700;37,400;9,594;1,386;38,235;36,047;38,182;37,737;-3,104;25,677;0,000;263,640;Inf;270,000;270,000;37,604;2,336;33,482;23,078
9819,000;2,389;0,656;-34,140;1,567;9,560;5,169;34,519;5,131;-4,586;-2,742;0,000;36,700;37,400;9,594;1,386;38,206;36,103;38,191;37,714;-3,104;25,677;0,000;263,640;Inf;270,000;270,000;37,550;2,337;34,072;23,042
9819,500;2,389;0,656;-34,140;1,567;9,560;5,151;34,604;5,159;-4,470;-2,735;0,000;36,719;37,443;9,594;1,386;38,205;36,544;38,191;37,903;-3,105;25,669;0,000;262,940;Inf;270,000;270,000;37,553;2,338;34,944;23,016
9820,000;2,389;0,656;-34,140;1,567;9,560;5,151;34,604;5,159;-4,470;-2,735;0,000;36,700;37,400;9,594;1,386;38,290;36,729;38,219;38,141;-3,105;25,669;0,000;262,940;Inf;270,000;270,000;37,711;2,339;34,416;22,987
9820,500;2,338;0,537;-35,209;1,502;9,558;5,151;34,604;5,159;-4,470;-2,735;0,000;36,700;37,400;9,426;1,549;38,351;36,684;38,292;38,239;-3,105;25,669;0,000;262,940;Inf;270,000;270,000;37,845;2,340;33,789;22,970
9821,000;2,338;0,537;-35,209;1,502;9,558;5,151;34,604;5,159;-4,470;-2,735;0,000;36,700;37,400;9,426;1,549;38,403;36,370;38,320;38,057;-3,105;25,669;0,000;262,940;Inf;270,000;270,000;37,891;2,340;33,569;22,988
9821,500;2,338;0,537;-35,209;1,502;9,558;5,151;34,604;5,159;-4,470;-2,735;0,000;36,700;37,400;9,426;1,549;38,400;36,180;38,345;37,885;-3,105;25,669;0,000;263,240;Inf;270,000;270,000;37,788;2,340;34,152;22,990
9822,000;2,338;0,537;-35,209;1,502;9,558;5,151;34,604;5,159;-4,470;-2,735;0,000;36,700;37,400;9,426;1,549;38,356;36,234;38,342;37,877;-3,105;25,669;0,000;263,240;Inf;270,000;270,000;37,703;2,340;35,331;23,021
9822,500;2,338;0,537;-35,209;1,502;9,558;5,204;34,607;5,184;-4,429;-2,726;0,000;36,723;37,419;9,426;1,549;38,452;36,945;38,369;38,323;-3,095;25,671;0,000;262,940;Inf;270,000;270,000;37,702;2,340;35,042;23,086
9823,000;2,338;0,537;-35,209;1,502;9,558;5,204;34,607;5,184;-4,429;-2,726;0,000;36,700;37,400;9,426;1,549;38,520;36,824;38,443;38,363;-3,095;25,671;0,000;262,940;Inf;270,000;270,000;38,022;2,340;34,544;23,086
9823,500;2,338;0,537;-35,209;1,502;9,558;5,204;34,607;5,184;-4,429;-2,726;0,000;36,700;37,400;9,426;1,549;38,562;36,575;38,503;38,263;-3,095;25,671;0,000;263,240;Inf;270,000;270,000;38,037;2,340;34,061;23,091
9824,000;1,887;0,524;-33,871;1,578;9,480;5,204;34,607;5,184;-4,429;-2,726;0,000;36,700;37,400;9,648;1,404;38,570;36,480;38,530;38,176;-3,095;25,671;0,000;263,240;Inf;270,000;270,000;37,976;2,340;33,937;23,116
9824,500;1,887;0,524;-33,871;1,578;9,480;5,204;34,607;5,184;-4,429;-2,726;0,000;36,700;37,400;9,648;1,404;38,548;36,253;38,516;37,978;-3,095;25,671;0,000;263,140;Inf;270,000;270,000;37,939;2,332;33,555;23,126
9825,000;1,887;0,524;-33,871;1,578;9,480;5,204;34,607;5,184;-4,429;-2,726;0,000;36,700;37,400;9,648;1,404;38,534;36,491;38,517;38,057;-3,095;25,671;0,000;263,140;Inf;270,000;270,000;37,824;2,325;34,293;23,185
9825,500;1,887;0,524;-33,871;1,578;9,480;5,204;34,607;5,184;-4,429;-2,726;0,000;36,700;37,400;9,648;1,404;38,566;37,146;38,557;38,474;-3,095;25,671;0,000;263,340;Inf;270,000;270,000;37,900;2,318;35,770;23,138
9826,000;1,887;0,524;-33,871;1,578;9,480;5,228;34,556;5,161;-4,406;-2,734;0,000;36,730;37,460;9,648;1,404;38,666;37,230;38,614;38,632;-3,104;25,667;0,000;263,340;Inf;270,000;270,000;38,186;2,311;35,173;23,088
9826,500;1,887;0,524;-33,871;1,578;9,480;5,228;34,556;5,161;-4,406;-2,734;0,000;36,700;37,500;9,648;1,404;38,749;36,984;38,688;38,576;-3,104;25,667;0,000;263,140;Inf;270,000;270,000;38,286;2,304;34,560;23,000
9827,000;1,887;0,524;-33,871;1,578;9,480;5,228;34,556;5,161;-4,406;-2,734;0,000;36,700;37,500;9,648;1,404;38,768;36,685;38,714;38,367;-3,104;25,667;0,000;263,140;Inf;270,000;270,000;38,249;2,297;34,170;22,951
9827,500;1,664;0,494;-33,917;1,559;9,544;5,228;34,556;5,161;-4,406;-2,734;0,000;36,700;37,500;9,642;1,517;38,751;36,446;38,721;38,194;-3,104;25,667;0,000;263,240;Inf;270,000;270,000;38,134;2,290;33,789;22,935
9828,000;1,664;0,494;-33,917;1,559;9,544;5,228;34,556;5,161;-4,406;-2,734;0,000;36,700;37,500;9,642;1,517;38,706;36,800;38,701;38,252;-3,104;25,667;0,000;263,240;Inf;270,000;270,000;38,028;2,280;35,094;22,912
9828,500;1,664;0,494;-33,917;1,559;9,544;5,228;34,556;5,161;-4,406;-2,734;0,000;36,700;37,500;9,642;1,517;38,754;37,427;38,729;38,712;-3,104;25,667;0,000;263,140;Inf;270,000;270,000;38,115;2,270;35,836;22,837
9829,000;1,664;0,494;-33,917;1,559;9,544;5,228;34,556;5,161;-4,406;-2,734;0,000;36,700;37,500;9,642;1,517;38,831;37,284;38,803;38,782;-3,104;25,667;0,000;263,140;Inf;270,000;270,000;38,406;2,260;35,184;22,892
9829,500;1,664;0,494;-33,917;1,559;9,544;5,233;34,524;5,135;-4,360;-2,744;0,000;36,723;37,435;9,642;1,517;38,914;36,993;38,854;38,641;-3,100;25,651;0,000;262,840;Inf;270,000;270,000;38,425;2,250;34,501;22,931
9830,000;1,664;0,494;-33,917;1,559;9,544;5,233;34,524;5,135;-4,360;-2,744;0,000;36,700;37,400;9,642;1,517;38,929;36,959;38,870;38,597;-3,100;25,651;0,000;262,840;Inf;270,000;270,000;38,350;2,241;34,570;22,971
9830,500;1,664;0,494;-33,917;1,559;9,544;5,233;34,524;5,135;-4,360;-2,744;0,000;36,700;37,400;9,642;1,517;38,924;36,701;38,884;38,447;-3,100;25,651;0,000;262,340;Inf;270,000;270,000;38,339;2,231;34,074;22,909
9831,000;2,714;0,636;-35,209;1,532;9,608;5,233;34,524;5,135;-4,360;-2,744;0,000;36,700;37,400;9,526;1,502;38,915;36,965;38,893;38,470;-3,100;25,651;0,000;262,340;Inf;270,000;270,000;38,239;2,222;34,836;22,898
9831,500;2,714;0,636;-35,209;1,532;9,608;5,233;34,524;5,135;-4,360;-2,744;0,000;36,700;37,400;9,526;1,502;38,915;36,965;38,893;38,470;-3,100;25,651;0,000;262,740;Inf;270,000;270,000;38,311;2,230;36,063;22,969
9832,000;2,714;0,636;-35,209;1,532;9,608;5,233;34,524;5,135;-4,360;-2,744;0,000;36,700;37,400;9,526;1,502;39,012;37,440;38,968;38,915;-3,100;25,651;0,000;262,740;Inf;270,000;270,000;38,311;2,238;35,402;23,147
9832,500;2,714;0,636;-35,209;1,532;9,608;5,233;34,524;5,135;-4,360;-2,744;0,000;36,700;37,400;9,526;1,502;39,079;37,130;38,993;38,818;-3,100;25,651;0,000;262,540;Inf;270,000;270,000;38,584;2,246;34,723;23,078
9833,000;2,714;0,636;-35,209;1,532;9,608;5,239;34,558;5,141;-4,273;-2,727;0,000;36,727;37,418;9,526;1,502;39,097;37,034;39,051;38,721;-3,097;25,655;0,000;262,540;Inf;270,000;270,000;38,505;2,253;34,488;23,040
9833,500;2,714;0,636;-35,209;1,532;9,608;5,239;34,558;5,141;-4,273;-2,727;0,000;36,700;37,400;9,526;1,502;39,086;36,865;39,050;38,618;-3,097;25,655;0,000;262,940;Inf;270,000;270,000;38,476;2,261;34,331;23,006
9834,000;3,334;0,821;-35,209;1,473;9,545;5,239;34,558;5,141;-4,273;-2,727;0,000;36,700;37,400;9,612;1,679;39,081;37,162;39,064;38,741;-3,097;25,655;0,000;262,940;Inf;270,000;270,000;38,405;2,268;35,162;22,972
9834,500;3,334;0,821;-35,209;1,473;9,545;5,239;34,558;5,141;-4,273;-2,727;0,000;36,700;37,400;9,612;1,679;39,119;37,764;39,103;39,034;-3,097;25,655;0,000;263,140;Inf;270,000;270,000;38,512;2,286;36,446;22,949
9835,000;3,334;0,821;-35,209;1,473;9,545;5,239;34,558;5,141;-4,273;-2,727;0,000;36,700;37,400;9,612;1,679;39,200;37,757;39,153;39,178;-3,097;25,655;0,000;263,140;Inf;270,000;270,000;38,755;2,303;35,169;22,949
9835,500;3,334;0,821;-35,209;1,473;9,545;5,239;34,558;5,141;-4,273;-2,727;0,000;36,700;37,400;9,612;1,679;39,276;37,511;39,209;39,104;-3,097;25,655;0,000;263,040;Inf;270,000;270,000;38,822;2,320;34,769;22,983
9836,000;3,334;0,821;-35,209;1,473;9,545;5,239;34,558;5,141;-4,273;-2,727;0,000;36,700;37,400;9,612;1,679;39,295;37,267;39,226;38,943;-3,097;25,655;0,000;263,040;Inf;270,000;270,000;38,775;2,336;34,433;22,993
9836,500;3,334;0,821;-35,209;1,473;9,545;5,215;34,571;5,186;-4,203;-2,737;0,000;36,727;37,473;9,612;1,679;39,256;36,923;39,209;38,719;-3,093;25,652;0,000;262,940;Inf;270,000;270,000;38,683;2,353;34,302;22,946
9837,000;3,334;0,821;-35,209;1,473;9,545;5,215;34,571;5,186;-4,203;-2,737;0,000;36,700;37,500;9,612;1,679;39,235;37,464;39,221;38,965;-3,093;25,652;0,000;262,940;Inf;270,000;270,000;38,527;2,369;35,779;22,940
9837,500;3,531;0,923;-33,719;1,574;9,536;5,215;34,571;5,186;-4,203;-2,737;0,000;36,700;37,500;9,696;1,277;39,306;38,142;39,297;39,336;-3,093;25,652;0,000;263,240;Inf;270,000;270,000;38,721;2,385;36,694;22,920
9838,000;3,531;0,923;-33,719;1,574;9,536;5,215;34,571;5,186;-4,203;-2,737;0,000;36,700;37,500;9,696;1,277;39,408;37,912;39,346;39,348;-3,093;25,652;0,000;263,240;Inf;270,000;270,000;39,020;2,404;35,913;22,927
9838,500;3,531;0,923;-33,719;1,574;9,536;5,215;34,571;5,186;-4,203;-2,737;0,000;36,700;37,500;9,696;1,277;39,456;37,580;39,366;39,200;-3,093;25,652;0,000;263,340;Inf;270,000;270,000;39,003;2,422;35,149;22,939
9839,000;3,531;0,923;-33,719;1,574;9,536;5,215;34,571;5,186;-4,203;-2,737;0,000;36,700;37,500;9,696;1,277;39,470;37,522;39,391;39,144;-3,093;25,652;0,000;263,340;Inf;270,000;270,000;38,901;2,440;34,729;23,122
9839,500;3,531;0,923;-33,719;1,574;9,536;5,144;34,571;5,190;-4,152;-2,721;0,000;36,720;37,456;9,696;1,277;39,459;37,327;39,429;39,033;-3,076;25,648;0,000;263,340;Inf;270,000;270,000;38,882;2,458;34,618;23,122
9840,000;3,531;0,923;-33,719;1,574;9,536;5,144;34,571;5,190;-4,152;-2,721;0,000;36,700;37,500;9,696;1,277;39,438;37,580;39,424;39,134;-3,076;25,648;0,000;263,340;Inf;270,000;270,000;38,812;2,476;35,659;23,086
9840,500;3,196;0,724;-35,209;1,505;9,612;5,144;34,571;5,190;-4,152;-2,721;0,000;36,700;37,500;9,554;1,533;39,484;38,123;39,468;39,407;-3,076;25,648;0,000;263,040;Inf;270,000;270,000;38,894;2,493;36,750;23,135
9841,000;3,196;0,724;-35,209;1,505;9,612;5,144;34,571;5,190;-4,152;-2,721;0,000;36,700;37,500;9,554;1,533;39,548;38,065;39,505;39,492;-3,076;25,648;0,000;263,040;Inf;270,000;270,000;39,121;2,505;36,082;23,188
9841,500;3,196;0,724;-35,209;1,505;9,612;5,144;34,571;5,190;-4,152;-2,721;0,000;36,700;37,500;9,554;1,533;39,609;37,791;39,548;39,418;-3,076;25,648;0,000;263,040;Inf;270,000;270,000;39,152;2,516;35,437;23,295
9842,000;3,196;0,724;-35,209;1,505;9,612;5,144;34,571;5,190;-4,152;-2,721;0,000;36,700;37,500;9,554;1,533;39,632;37,597;39,553;39,280;-3,076;25,648;0,000;263,040;Inf;270,000;270,000;39,092;2,527;35,096;23,338
9842,500;3,196;0,724;-35,209;1,505;9,612;5,144;34,571;5,190;-4,152;-2,721;0,000;36,700;37,500;9,554;1,533;39,625;37,379;39,583;39,101;-3,076;25,648;0,000;263,240;Inf;270,000;270,000;39,016;2,538;35,690;23,390
9843,000;3,196;0,724;-35,209;1,505;9,612;5,131;34,587;5,169;-4,089;-2,719;0,000;36,718;37,438;9,554;1,533;39,593;37,674;39,569;39,163;-3,081;25,640;0,000;263,240;Inf;270,000;270,000;38,922;2,549;36,585;23,436
9843,500;3,196;0,724;-35,209;1,505;9,612;5,131;34,587;5,169;-4,089;-2,719;0,000;36,700;37,400;9,554;1,533;39,608;38,124;39,600;39,411;-3,081;25,640;0,000;262,340;Inf;270,000;270,000;39,000;2,559;36,264;23,462
9844,000;2,644;0,608;-35,209;1,463;9,622;5,131;34,587;5,169;-4,089;-2,719;0,000;36,700;37,400;9,551;1,501;39,783;38,079;39,704;39,650;-3,081;25,640;0,000;262,340;Inf;270,000;270,000;39,186;2,570;35,709;23,508
9844,500;2,644;0,608;-35,209;1,463;9,622;5,131;34,587;5,169;-4,089;-2,719;0,000;36,700;37,400;9,551;1,501;39,793;37,866;39,728;39,516;-3,081;25,640;0,000;263,040;Inf;270,000;270,000;39,304;2,571;35,374;23,513
9845,000;2,644;0,608;-35,209;1,463;9,622;5,131;34,587;5,169;-4,089;-2,719;0,000;36,700;37,400;9,551;1,501;39,794;37,665;39,741;39,367;-3,081;25,640;0,000;263,040;Inf;270,000;270,000;39,226;2,572;35,040;23,488
9845,500;2,644;0,608;-35,209;1,463;9,622;5,131;34,587;5,169;-4,089;-2,719;0,000;36,700;37,400;9,551;1,501;39,773;37,463;39,737;39,229;-3,081;25,640;0,000;263,540;Inf;270,000;270,000;39,142;2,573;34,793;23,483
9846,000;2,644;0,608;-35,209;1,463;9,622;5,166;34,612;5,204;-4,016;-2,727;0,000;36,720;37,474;9,551;1,501;39,770;37,798;39,746;39,378;-3,080;25,638;0,000;263,540;Inf;270,000;270,000;39,051;2,575;35,606;23,511
9846,500;2,644;0,608;-35,209;1,463;9,622;5,166;34,612;5,204;-4,016;-2,727;0,000;36,700;37,500;9,551;1,501;39,798;38,413;39,807;39,718;-3,080;25,638;0,000;263,140;Inf;270,000;270,000;39,173;2,576;36,476;23,541
9847,000;2,286;0,578;-34,258;1,495;9,551;5,166;34,612;5,204;-4,016;-2,727;0,000;36,700;37,500;9,642;1,315;39,863;38,412;39,832;39,857;-3,080;25,638;0,000;263,140;Inf;270,000;270,000;39,434;2,577;35,498;23,573
9847,500;2,286;0,578;-34,258;1,495;9,551;5,166;34,612;5,204;-4,016;-2,727;0,000;36,700;37,500;9,642;1,315;39,959;37,885;39,892;39,563;-3,080;25,638;0,000;262,040;Inf;270,000;270,000;39,491;2,572;35,308;23,613
9848,000;2,286;0,578;-34,258;1,495;9,551;5,166;34,612;5,204;-4,016;-2,727;0,000;36,700;37,500;9,642;1,315;39,957;37,870;39,914;39,557;-3,080;25,638;0,000;262,040;Inf;270,000;270,000;39,325;2,567;35,318;23,634
9848,500;2,286;0,578;-34,258;1,495;9,551;5,166;34,612;5,204;-4,016;-2,727;0,000;36,700;37,500;9,642;1,315;39,925;37,770;39,909;39,448;-3,080;25,638;0,000;262,840;Inf;270,000;270,000;39,325;2,563;35,267;23,619
9849,000;2,286;0,578;-34,258;1,495;9,551;5,200;34,617;5,207;-3,965;-2,709;0,000;36,718;37,464;9,642;1,315;39,930;38,034;39,882;39,555;-3,072;25,632;0,000;262,840;Inf;270,000;270,000;39,263;2,558;35,909;23,638
9849,500;2,286;0,578;-34,258;1,495;9,551;5,200;34,617;5,207;-3,965;-2,709;0,000;36,700;37,500;9,642;1,315;39,965;38,442;39,944;39,852;-3,072;25,632;0,000;262,440;Inf;270,000;270,000;39,350;2,554;36,657;23,624
9850,000;2,286;0,578;-34,258;1,495;9,551;5,200;34,617;5,207;-3,965;-2,709;0,000;36,700;37,500;9,642;1,315;40,034;38,455;39,992;39,963;-3,072;25,632;0,000;262,440;Inf;270,000;270,000;39,551;2,549;35,788;23,655
9850,500;2,351;0,530;-35,209;1,500;9,597;5,200;34,617;5,207;-3,965;-2,709;0,000;36,700;37,500;9,483;1,549;40,093;38,249;40,031;39,906;-3,072;25,632;0,000;262,740;Inf;270,000;270,000;39,611;2,545;35,509;23,620
9851,000;2,351;0,530;-35,209;1,500;9,597;5,200;34,617;5,207;-3,965;-2,709;0,000;36,700;37,500;9,483;1,549;40,138;38,062;40,073;39,731;-3,072;25,632;0,000;262,740;Inf;270,000;270,000;39,570;2,542;35,503;23,626
9851,500;2,351;0,530;-35,209;1,500;9,597;5,200;34,617;5,207;-3,965;-2,709;0,000;36,700;37,500;9,483;1,549;40,102;37,941;40,087;39,678;-3,072;25,632;0,000;261,840;Inf;270,000;270,000;39,501;2,539;35,577;23,591
9852,000;2,351;0,530;-35,209;1,500;9,597;5,200;34,617;5,207;-3,965;-2,709;0,000;36,700;37,500;9,483;1,549;40,104;38,442;40,097;39,852;-3,072;25,632;0,000;261,840;Inf;270,000;270,000;39,452;2,536;36,821;23,607
9852,500;2,351;0,530;-35,209;1,500;9,597;5,180;34,596;5,193;-3,938;-2,734;0,000;36,703;37,418;9,483;1,549;40,154;38,810;40,143;40,068;-3,088;25,624;0,000;263,040;Inf;270,000;270,000;39,624;2,533;37,335;23,615
9853,000;2,351;0,530;-35,209;1,500;9,597;5,180;34,596;5,193;-3,938;-2,734;0,000;36,700;37,400;9,483;1,549;40,221;38,716;40,186;40,152;-3,088;25,624;0,000;263,040;Inf;270,000;270,000;39,794;2,530;36,663;23,542
9853,500;1,809;0,450;-35,209;1,463;9,506;5,180;34,596;5,193;-3,938;-2,734;0,000;36,700;37,400;9,521;1,598;40,298;38,512;40,223;40,110;-3,088;25,624;0,000;262,540;Inf;270,000;270,000;39,819;2,527;35,644;23,418
9854,000;1,809;0,450;-35,209;1,463;9,506;5,180;34,596;5,193;-3,938;-2,734;0,000;36,700;37,400;9,521;1,598;40,291;38,207;40,227;39,931;-3,088;25,624;0,000;262,540;Inf;270,000;270,000;39,786;2,515;35,356;23,341
9854,500;1,809;0,450;-35,209;1,463;9,506;5,180;34,596;5,193;-3,938;-2,734;0,000;36,700;37,400;9,521;1,598;40,252;38,371;40,237;39,854;-3,088;25,624;0,000;262,540;Inf;270,000;270,000;39,664;2,503;36,407;23,251
9855,000;1,809;0,450;-35,209;1,463;9,506;5,180;34,596;5,193;-3,938;-2,734;0,000;36,700;37,400;9,521;1,598;40,270;38,849;40,279;40,146;-3,088;25,624;0,000;262,540;Inf;270,000;270,000;39,678;2,492;37,232;23,209
9855,500;1,809;0,450;-35,209;1,463;9,506;5,225;34,571;5,185;-3,917;-2,723;0,000;36,699;37,431;9,521;1,598;40,365;38,894;40,315;40,301;-3,088;25,621;0,000;262,140;Inf;270,000;270,000;39,886;2,481;36,781;23,191
