t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11825,500;2,920;0,730;-35,076;1,674;9,383;4,725;33,883;4,330;-19,196;-2,671;0,000;35,500;35,500;9,481;1,830;-8,142;-9,304;-9,371;-9,277;-3,091;26,204;0,000;241,340;Inf;250,000;250,000;-8,627;3,107;-6,906;23,108
11826,000;2,920;0,730;-35,076;1,674;9,383;4,725;33,883;4,330;-19,196;-2,671;0,000;35,500;35,500;9,481;1,830;-8,311;-9,012;-9,354;-9,073;-3,091;26,204;0,000;240,140;Inf;250,000;250,000;-9,024;3,104;-6,903;23,113
11826,500;2,920;0,730;-35,076;1,674;9,383;4,725;33,883;4,330;-19,196;-2,671;0,000;35,500;35,500;9,481;1,830;-8,077;-8,566;-9,015;-8,440;-3,091;26,204;0,000;240,140;Inf;250,000;250,000;-8,938;3,101;-6,854;23,046
11827,000;2,920;0,730;-35,076;1,674;9,383;4,741;33,850;4,343;-19,166;-2,708;0,000;35,468;35,548;9,481;1,830;-7,742;-8,395;-8,823;-8,331;-3,107;26,198;0,000;241,640;Inf;250,000;250,000;-8,524;3,098;-6,802;23,001
11827,500;2,920;0,730;-35,076;1,674;9,383;4,741;33,850;4,343;-19,166;-2,708;0,000;35,500;35,500;9,481;1,830;-7,744;-8,699;-8,900;-8,645;-3,107;26,198;0,000;241,640;Inf;250,000;250,000;-8,323;3,095;-6,866;22,969
11828,000;2,009;0,565;-33,199;1,714;9,266;4,741;33,850;4,343;-19,166;-2,708;0,000;35,500;35,500;9,659;1,696;-7,938;-9,004;-9,219;-8,940;-3,107;26,198;0,000;240,440;Inf;250,000;250,000;-8,497;3,092;-6,897;22,950
11828,500;2,009;0,565;-33,199;1,714;9,266;4,741;33,850;4,343;-19,166;-2,708;0,000;35,500;35,500;9,659;1,696;-8,128;-9,330;-9,471;-9,195;-3,107;26,198;0,000;240,440;Inf;250,000;250,000;-8,775;3,074;-6,930;22,944
11829,000;2,009;0,565;-33,199;1,714;9,266;4,741;33,850;4,343;-19,166;-2,708;0,000;35,500;35,500;9,659;1,696;-8,278;-9,158;-9,474;-9,016;-3,107;26,198;0,000;241,040;Inf;250,000;250,000;-9,031;3,057;-6,904;22,923
11829,500;2,009;0,565;-33,199;1,714;9,266;4,741;33,850;4,343;-19,166;-2,708;0,000;35,500;35,500;9,659;1,696;-8,045;-8,305;-8,889;-8,197;-3,107;26,198;0,000;241,040;Inf;250,000;250,000;-8,982;3,040;-6,819;22,929
11830,000;2,009;0,565;-33,199;1,714;9,266;4,741;33,850;4,343;-19,166;-2,708;0,000;35,500;35,500;9,659;1,696;-7,836;-8,329;-8,803;-8,359;-3,107;26,198;0,000;240,640;Inf;250,000;250,000;-8,359;3,023;-6,803;23,001
11830,500;2,009;0,565;-33,199;1,714;9,266;4,721;33,815;4,337;-19,161;-2,716;0,000;35,464;35,525;9,659;1,696;-7,879;-8,812;-9,166;-8,718;-3,104;26,190;0,000;240,640;Inf;250,000;250,000;-8,332;3,006;-6,842;22,997
11831,000;2,009;0,565;-33,199;1,714;9,266;4,721;33,815;4,337;-19,161;-2,716;0,000;35,500;35,500;9,659;1,696;-8,106;-9,063;-9,378;-8,986;-3,104;26,190;0,000;241,340;Inf;250,000;250,000;-8,644;2,990;-6,878;22,986
11831,500;2,513;0,586;-35,209;1,703;9,454;4,721;33,815;4,337;-19,161;-2,716;0,000;35,500;35,500;9,414;1,754;-8,201;-9,346;-9,548;-9,199;-3,104;26,190;0,000;241,340;Inf;250,000;250,000;-8,883;2,974;-6,949;22,991
11832,000;2,513;0,586;-35,209;1,703;9,454;4,721;33,815;4,337;-19,161;-2,716;0,000;35,500;35,500;9,414;1,754;-8,333;-9,541;-9,633;-9,388;-3,104;26,190;0,000;239,140;Inf;250,000;250,000;-9,073;2,966;-6,932;22,955
11832,500;2,513;0,586;-35,209;1,703;9,454;4,721;33,815;4,337;-19,161;-2,716;0,000;35,500;35,500;9,414;1,754;-8,019;-8,209;-8,817;-8,195;-3,104;26,190;0,000;239,140;Inf;250,000;250,000;-9,224;2,959;-6,833;22,910
11833,000;2,513;0,586;-35,209;1,703;9,454;4,721;33,815;4,337;-19,161;-2,716;0,000;35,500;35,500;9,414;1,754;-7,859;-8,430;-8,905;-8,428;-3,104;26,190;0,000;241,540;Inf;250,000;250,000;-8,310;2,951;-6,843;22,940
11833,500;2,513;0,586;-35,209;1,703;9,454;4,708;33,801;4,339;-19,110;-2,714;0,000;35,477;35,521;9,414;1,754;-7,918;-8,911;-9,126;-8,863;-3,090;26,193;0,000;241,540;Inf;250,000;250,000;-8,405;2,944;-6,893;22,911
11834,000;2,513;0,586;-35,209;1,703;9,454;4,708;33,801;4,339;-19,110;-2,714;0,000;35,500;35,500;9,414;1,754;-8,071;-9,065;-9,232;-9,041;-3,090;26,193;0,000;240,140;Inf;250,000;250,000;-8,705;2,937;-6,910;22,894
11834,500;2,525;0,584;-35,209;1,699;9,391;4,708;33,801;4,339;-19,110;-2,714;0,000;35,500;35,500;9,373;1,825;-8,247;-9,418;-9,568;-9,283;-3,090;26,193;0,000;240,140;Inf;250,000;250,000;-8,852;2,930;-6,954;22,900
11835,000;2,525;0,584;-35,209;1,699;9,391;4,708;33,801;4,339;-19,110;-2,714;0,000;35,500;35,500;9,373;1,825;-8,452;-9,168;-9,513;-9,194;-3,090;26,193;0,000;236,040;Inf;250,000;250,000;-9,129;2,924;-6,902;22,880
11835,500;2,525;0,584;-35,209;1,699;9,391;4,708;33,801;4,339;-19,110;-2,714;0,000;35,500;35,500;9,373;1,825;-8,262;-8,478;-9,068;-8,629;-3,090;26,193;0,000;236,040;Inf;250,000;250,000;-9,082;2,917;-6,822;22,883
11836,000;2,525;0,584;-35,209;1,699;9,391;4,708;33,801;4,339;-19,110;-2,714;0,000;35,500;35,500;9,373;1,825;-7,737;-8,686;-8,882;-8,582;-3,090;26,193;0,000;235,340;Inf;250,000;250,000;-8,609;2,911;-6,889;22,852
11836,500;2,525;0,584;-35,209;1,699;9,391;4,708;33,801;4,339;-19,110;-2,714;0,000;35,500;35,500;9,373;1,825;-7,867;-9,005;-9,107;-8,924;-3,090;26,193;0,000;235,340;Inf;250,000;250,000;-8,472;2,904;-6,927;22,827
11837,000;2,525;0,584;-35,209;1,699;9,391;4,706;33,777;4,328;-19,080;-2,706;0,000;35,473;35,542;9,373;1,825;-8,098;-9,277;-9,268;-9,192;-3,102;26,191;0,000;236,540;Inf;250,000;250,000;-8,726;2,898;-6,961;22,761
11837,500;2,525;0,584;-35,209;1,699;9,391;4,706;33,777;4,328;-19,080;-2,706;0,000;35,500;35,500;9,373;1,825;-8,229;-9,252;-9,387;-9,299;-3,102;26,191;0,000;236,540;Inf;250,000;250,000;-8,959;2,892;-6,960;22,739
11838,000;2,893;0,663;-35,209;1,637;9,412;4,706;33,777;4,328;-19,080;-2,706;0,000;35,500;35,500;9,463;1,828;-8,345;-8,815;-9,224;-8,881;-3,102;26,191;0,000;235,440;Inf;250,000;250,000;-9,042;2,886;-6,958;22,763
11838,500;2,893;0,663;-35,209;1,637;9,412;4,706;33,777;4,328;-19,080;-2,706;0,000;35,500;35,500;9,463;1,828;-8,101;-8,571;-9,074;-8,356;-3,102;26,191;0,000;235,440;Inf;250,000;250,000;-8,817;2,886;-6,914;22,772
11839,000;2,893;0,663;-35,209;1,637;9,412;4,706;33,777;4,328;-19,080;-2,706;0,000;35,500;35,500;9,463;1,828;-7,771;-8,662;-8,941;-8,414;-3,102;26,191;0,000;237,240;Inf;250,000;250,000;-8,525;2,886;-6,915;22,748
11839,500;2,893;0,663;-35,209;1,637;9,412;4,706;33,777;4,328;-19,080;-2,706;0,000;35,500;35,500;9,463;1,828;-7,719;-8,787;-8,892;-8,645;-3,102;26,191;0,000;237,240;Inf;250,000;250,000;-8,447;2,886;-6,975;22,725
11840,000;2,893;0,663;-35,209;1,637;9,412;4,706;33,786;4,313;-18,999;-2,708;0,000;35,474;35,551;9,463;1,828;-8,110;-9,299;-9,413;-9,134;-3,097;26,185;0,000;234,740;Inf;250,000;250,000;-8,511;2,886;-6,990;22,751
11840,500;2,893;0,663;-35,209;1,637;9,412;4,706;33,786;4,313;-18,999;-2,708;0,000;35,500;35,600;9,463;1,828;-8,354;-9,546;-9,668;-9,330;-3,097;26,185;0,000;234,740;Inf;250,000;250,000;-8,989;2,886;-7,009;22,740
11841,000;3,380;0,772;-35,209;1,661;9,453;4,706;33,786;4,313;-18,999;-2,708;0,000;35,500;35,600;9,429;1,776;-8,240;-9,127;-9,394;-8,822;-3,097;26,185;0,000;237,140;Inf;250,000;250,000;-9,224;2,887;-6,994;22,700
11841,500;3,380;0,772;-35,209;1,661;9,453;4,706;33,786;4,313;-18,999;-2,708;0,000;35,500;35,600;9,429;1,776;-8,012;-8,186;-8,805;-8,113;-3,097;26,185;0,000;237,140;Inf;250,000;250,000;-8,896;2,895;-6,849;22,693
11842,000;3,380;0,772;-35,209;1,661;9,453;4,706;33,786;4,313;-18,999;-2,708;0,000;35,500;35,600;9,429;1,776;-7,811;-8,368;-8,822;-8,309;-3,097;26,185;0,000;234,840;Inf;250,000;250,000;-8,279;2,903;-6,902;22,716
11842,500;3,380;0,772;-35,209;1,661;9,453;4,706;33,786;4,313;-18,999;-2,708;0,000;35,500;35,600;9,429;1,776;-7,930;-8,856;-9,183;-8,712;-3,097;26,185;0,000;234,840;Inf;250,000;250,000;-8,328;2,910;-6,937;22,864
11843,000;3,380;0,772;-35,209;1,661;9,453;4,706;33,786;4,313;-18,999;-2,708;0,000;35,500;35,600;9,429;1,776;-8,133;-9,129;-9,364;-8,992;-3,097;26,185;0,000;237,040;Inf;250,000;250,000;-8,670;2,918;-6,964;22,867
11843,500;3,380;0,772;-35,209;1,661;9,453;4,726;33,838;4,319;-18,929;-2,701;0,000;35,477;35,602;9,429;1,776;-8,398;-9,395;-9,597;-9,126;-3,089;26,191;0,000;237,040;Inf;250,000;250,000;-8,905;2,926;-7,025;22,973
11844,000;3,380;0,772;-35,209;1,661;9,453;4,726;33,838;4,319;-18,929;-2,701;0,000;35,500;35,600;9,429;1,776;-8,283;-8,856;-9,206;-8,639;-3,089;26,191;0,000;235,140;Inf;250,000;250,000;-9,129;2,933;-6,960;23,036
11844,500;3,031;0,826;-34,028;1,814;9,386;4,726;33,838;4,319;-18,929;-2,701;0,000;35,500;35,600;9,462;1,636;-7,952;-8,297;-8,877;-8,290;-3,089;26,191;0,000;235,140;Inf;250,000;250,000;-8,746;2,940;-6,863;23,057
11845,000;3,031;0,826;-34,028;1,814;9,386;4,726;33,838;4,319;-18,929;-2,701;0,000;35,500;35,600;9,462;1,636;-7,765;-8,683;-8,996;-8,548;-3,089;26,191;0,000;237,140;Inf;250,000;250,000;-8,354;2,942;-6,903;23,075
11845,500;3,031;0,826;-34,028;1,814;9,386;4,726;33,838;4,319;-18,929;-2,701;0,000;35,500;35,600;9,462;1,636;-7,992;-9,093;-9,251;-8,881;-3,089;26,191;0,000;237,140;Inf;250,000;250,000;-8,498;2,943;-6,948;23,059
11846,000;3,031;0,826;-34,028;1,814;9,386;4,726;33,838;4,319;-18,929;-2,701;0,000;35,500;35,600;9,462;1,636;-8,165;-9,321;-9,463;-9,148;-3,089;26,191;0,000;235,540;Inf;250,000;250,000;-8,804;2,945;-7,026;23,012
11846,500;3,031;0,826;-34,028;1,814;9,386;4,712;33,857;4,325;-18,885;-2,694;0,000;35,483;35,553;9,462;1,636;-8,375;-9,556;-9,640;-9,414;-3,088;26,188;0,000;235,540;Inf;250,000;250,000;-9,024;2,946;-7,033;23,013
11847,000;3,031;0,826;-34,028;1,814;9,386;4,712;33,857;4,325;-18,885;-2,694;0,000;35,500;35,600;9,462;1,636;-8,138;-8,718;-9,104;-8,510;-3,088;26,188;0,000;237,240;Inf;250,000;250,000;-9,246;2,948;-7,009;23,031
11847,500;3,251;0,868;-34,102;1,760;9,387;4,712;33,857;4,325;-18,885;-2,694;0,000;35,500;35,600;9,462;1,525;-7,892;-8,612;-8,876;-8,420;-3,088;26,188;0,000;237,240;Inf;250,000;250,000;-8,618;2,949;-6,968;23,059
11848,000;3,251;0,868;-34,102;1,760;9,387;4,712;33,857;4,325;-18,885;-2,694;0,000;35,500;35,600;9,462;1,525;-7,871;-8,858;-9,032;-8,711;-3,088;26,188;0,000;235,240;Inf;250,000;250,000;-8,450;2,954;-6,998;23,042
11848,500;3,251;0,868;-34,102;1,760;9,387;4,712;33,857;4,325;-18,885;-2,694;0,000;35,500;35,600;9,462;1,525;-8,108;-9,222;-9,322;-8,979;-3,088;26,188;0,000;235,240;Inf;250,000;250,000;-8,618;2,959;-7,014;23,057
11849,000;3,251;0,868;-34,102;1,760;9,387;4,712;33,857;4,325;-18,885;-2,694;0,000;35,500;35,600;9,462;1,525;-8,237;-9,454;-9,519;-9,239;-3,088;26,188;0,000;236,840;Inf;250,000;250,000;-8,908;2,964;-7,035;23,071
11849,500;3,251;0,868;-34,102;1,760;9,387;4,712;33,857;4,325;-18,885;-2,694;0,000;35,500;35,600;9,462;1,525;-8,493;-9,664;-9,732;-9,324;-3,088;26,188;0,000;236,840;Inf;250,000;250,000;-9,112;2,968;-7,043;22,985
11850,000;3,251;0,868;-34,102;1,760;9,387;4,695;33,873;4,332;-18,824;-2,702;0,000;35,488;35,557;9,462;1,525;-8,393;-9,079;-9,314;-8,856;-3,094;26,186;0,000;235,640;Inf;250,000;250,000;-9,303;2,973;-6,954;22,905
11850,500;3,251;0,868;-34,102;1,760;9,387;4,695;33,873;4,332;-18,824;-2,702;0,000;35,500;35,600;9,462;1,525;-7,925;-8,641;-8,934;-8,645;-3,094;26,186;0,000;235,640;Inf;250,000;250,000;-8,910;2,978;-6,999;22,853
11851,000;3,552;0,848;-35,209;1,668;9,405;4,695;33,873;4,332;-18,824;-2,702;0,000;35,500;35,600;9,405;1,573;-7,980;-9,191;-9,191;-8,968;-3,094;26,186;0,000;236,840;Inf;250,000;250,000;-8,536;2,982;-7,038;22,882
11851,500;3,552;0,848;-35,209;1,668;9,405;4,695;33,873;4,332;-18,824;-2,702;0,000;35,500;35,600;9,405;1,573;-8,222;-9,382;-9,447;-9,182;-3,094;26,186;0,000;236,840;Inf;250,000;250,000;-8,832;2,991;-7,071;22,849
11852,000;3,552;0,848;-35,209;1,668;9,405;4,695;33,873;4,332;-18,824;-2,702;0,000;35,500;35,600;9,405;1,573;-8,442;-9,640;-9,699;-9,444;-3,094;26,186;0,000;235,140;Inf;250,000;250,000;-9,058;3,001;-7,100;22,863
11852,500;3,552;0,848;-35,209;1,668;9,405;4,695;33,873;4,332;-18,824;-2,702;0,000;35,500;35,600;9,405;1,573;-8,585;-9,185;-9,474;-9,236;-3,094;26,186;0,000;235,140;Inf;250,000;250,000;-9,306;3,010;-7,100;22,899
11853,000;3,552;0,848;-35,209;1,668;9,405;4,719;33,886;4,366;-18,796;-2,706;0,000;35,490;35,540;9,405;1,573;-8,394;-8,759;-9,199;-8,654;-3,093;26,184;0,000;236,840;Inf;250,000;250,000;-9,120;3,018;-6,987;22,954
11853,500;3,552;0,848;-35,209;1,668;9,405;4,719;33,886;4,366;-18,796;-2,706;0,000;35,500;35,500;9,405;1,573;-7,949;-8,643;-9,025;-8,394;-3,093;26,184;0,000;236,840;Inf;250,000;250,000;-8,752;3,027;-7,042;22,969
11854,000;2,986;0,812;-33,860;1,734;9,358;4,719;33,886;4,366;-18,796;-2,706;0,000;35,500;35,500;9,464;1,588;-7,868;-8,951;-9,058;-8,635;-3,093;26,184;0,000;235,840;Inf;250,000;250,000;-8,503;3,036;-7,092;22,981
11854,500;2,986;0,812;-33,860;1,734;9,358;4,719;33,886;4,366;-18,796;-2,706;0,000;35,500;35,500;9,464;1,588;-8,209;-9,471;-9,435;-9,215;-3,093;26,184;0,000;235,840;Inf;250,000;250,000;-8,628;3,035;-7,102;23,025
11855,000;2,986;0,812;-33,860;1,734;9,358;4,719;33,886;4,366;-18,796;-2,706;0,000;35,500;35,500;9,464;1,588;-8,455;-9,742;-9,706;-9,456;-3,093;26,184;0,000;237,040;Inf;250,000;250,000;-9,083;3,034;-7,145;23,075
11855,500;2,986;0,812;-33,860;1,734;9,358;4,719;33,886;4,366;-18,796;-2,706;0,000;35,500;35,500;9,464;1,588;-8,701;-9,266;-9,600;-9,237;-3,093;26,184;0,000;237,040;Inf;250,000;250,000;-9,340;3,033;-7,121;23,034
11856,000;2,986;0,812;-33,860;1,734;9,358;4,730;33,890;4,313;-18,756;-2,720;0,000;35,492;35,603;9,464;1,588;-8,380;-8,898;-9,317;-8,636;-3,100;26,175;0,000;236,440;Inf;250,000;250,000;-9,201;3,033;-7,051;23,113
11856,500;2,986;0,812;-33,860;1,734;9,358;4,730;33,890;4,313;-18,756;-2,720;0,000;35,500;35,600;9,464;1,588;-8,100;-8,941;-9,160;-8,720;-3,100;26,175;0,000;236,440;Inf;250,000;250,000;-8,808;3,032;-7,127;23,191
11857,000;2,986;0,812;-33,860;1,734;9,358;4,730;33,890;4,313;-18,756;-2,720;0,000;35,500;35,600;9,464;1,588;-8,089;-9,288;-9,251;-9,085;-3,100;26,175;0,000;237,240;Inf;250,000;250,000;-8,730;3,031;-7,158;23,158
11857,500;2,808;0,751;-33,697;1,741;9,350;4,730;33,890;4,313;-18,756;-2,720;0,000;35,500;35,600;9,600;1,638;-8,291;-9,488;-9,480;-9,247;-3,100;26,175;0,000;237,240;Inf;250,000;250,000;-8,928;3,030;-7,199;23,111
11858,000;2,808;0,751;-33,697;1,741;9,350;4,730;33,890;4,313;-18,756;-2,720;0,000;35,500;35,600;9,600;1,638;-8,688;-9,392;-9,567;-9,396;-3,100;26,175;0,000;236,840;Inf;250,000;250,000;-9,127;3,027;-7,198;23,089
11858,500;2,808;0,751;-33,697;1,741;9,350;4,730;33,890;4,313;-18,756;-2,720;0,000;35,500;35,600;9,600;1,638;-8,492;-8,859;-9,300;-8,892;-3,100;26,175;0,000;236,840;Inf;250,000;250,000;-9,261;3,023;-7,143;23,066
11859,000;2,808;0,751;-33,697;1,741;9,350;4,730;33,890;4,313;-18,756;-2,720;0,000;35,500;35,600;9,600;1,638;-8,120;-8,795;-9,147;-8,637;-3,100;26,175;0,000;237,140;Inf;250,000;250,000;-8,886;3,020;-7,113;23,095
11859,500;2,808;0,751;-33,697;1,741;9,350;4,727;33,824;4,325;-18,759;-2,702;0,000;35,489;35,570;9,600;1,638;-8,009;-9,171;-9,131;-8,971;-3,098;26,162;0,000;237,140;Inf;250,000;250,000;-8,675;3,016;-7,171;23,025
11860,000;2,808;0,751;-33,697;1,741;9,350;4,727;33,824;4,325;-18,759;-2,702;0,000;35,500;35,600;9,600;1,638;-8,208;-9,392;-9,278;-9,218;-3,098;26,162;0,000;236,740;Inf;250,000;250,000;-8,820;3,013;-7,198;23,096
11860,500;2,993;0,748;-34,994;1,712;9,368;4,727;33,824;4,325;-18,759;-2,702;0,000;35,500;35,600;9,455;1,923;-8,393;-9,631;-9,591;-9,410;-3,098;26,162;0,000;236,740;Inf;250,000;250,000;-9,024;3,009;-7,269;22,944
11861,000;2,993;0,748;-34,994;1,712;9,368;4,727;33,824;4,325;-18,759;-2,702;0,000;35,500;35,600;9,455;1,923;-8,626;-9,911;-9,847;-9,658;-3,098;26,162;0,000;236,740;Inf;250,000;250,000;-9,256;3,009;-7,255;22,910
11861,500;2,993;0,748;-34,994;1,712;9,368;4,727;33,824;4,325;-18,759;-2,702;0,000;35,500;35,600;9,455;1,923;-8,343;-8,936;-9,201;-8,749;-3,098;26,162;0,000;236,740;Inf;250,000;250,000;-9,510;3,009;-7,210;22,893
11862,000;2,993;0,748;-34,994;1,712;9,368;4,727;33,824;4,325;-18,759;-2,702;0,000;35,500;35,600;9,455;1,923;-8,198;-8,929;-9,092;-8,922;-3,098;26,162;0,000;236,740;Inf;250,000;250,000;-8,807;3,009;-7,216;22,930
11862,500;2,993;0,748;-34,994;1,712;9,368;4,717;33,803;4,293;-18,729;-2,699;0,000;35,486;35,609;9,455;1,923;-8,202;-9,254;-9,277;-9,170;-3,094;26,170;0,000;236,740;Inf;250,000;250,000;-8,785;3,008;-7,256;22,974
11863,000;2,993;0,748;-34,994;1,712;9,368;4,717;33,803;4,293;-18,729;-2,699;0,000;35,500;35,600;9,455;1,923;-8,380;-9,439;-9,488;-9,380;-3,094;26,170;0,000;237,140;Inf;250,000;250,000;-8,976;3,008;-7,264;23,021
11863,500;2,993;0,748;-34,994;1,712;9,368;4,717;33,803;4,293;-18,729;-2,699;0,000;35,500;35,600;9,455;1,923;-8,540;-9,868;-9,773;-9,658;-3,094;26,170;0,000;237,140;Inf;250,000;250,000;-9,172;3,008;-7,291;22,897
11864,000;2,774;0,622;-35,209;1,753;9,445;4,717;33,803;4,293;-18,729;-2,699;0,000;35,500;35,600;9,385;1,774;-8,777;-9,868;-9,814;-9,628;-3,094;26,170;0,000;237,040;Inf;250,000;250,000;-9,460;3,008;-7,312;22,872
11864,500;2,774;0,622;-35,209;1,753;9,445;4,717;33,803;4,293;-18,729;-2,699;0,000;35,500;35,600;9,385;1,774;-8,654;-9,273;-9,509;-9,146;-3,094;26,170;0,000;237,040;Inf;250,000;250,000;-9,522;3,004;-7,245;22,900
11865,000;2,774;0,622;-35,209;1,753;9,445;4,717;33,803;4,293;-18,729;-2,699;0,000;35,500;35,600;9,385;1,774;-8,203;-9,098;-9,144;-9,114;-3,094;26,170;0,000;237,140;Inf;250,000;250,000;-9,146;3,000;-7,299;22,909
11865,500;2,774;0,622;-35,209;1,753;9,445;4,717;33,803;4,293;-18,729;-2,699;0,000;35,500;35,600;9,385;1,774;-8,244;-9,664;-9,477;-9,406;-3,094;26,170;0,000;237,140;Inf;250,000;250,000;-8,890;2,996;-7,325;22,911
11866,000;2,774;0,622;-35,209;1,753;9,445;4,710;33,794;4,309;-18,716;-2,700;0,000;35,498;35,618;9,385;1,774;-8,506;-9,821;-9,615;-9,681;-3,081;26,168;0,000;237,240;Inf;250,000;250,000;-9,198;2,993;-7,372;22,929
11866,500;2,774;0,622;-35,209;1,753;9,445;4,710;33,794;4,309;-18,716;-2,700;0,000;35,500;35,600;9,385;1,774;-8,705;-10,105;-9,903;-9,919;-3,081;26,168;0,000;237,240;Inf;250,000;250,000;-9,406;2,989;-7,398;22,935
11867,000;2,373;0,594;-34,962;1,782;9,436;4,710;33,794;4,309;-18,716;-2,700;0,000;35,500;35,600;9,411;1,676;-8,898;-9,666;-9,792;-9,693;-3,081;26,168;0,000;237,240;Inf;250,000;250,000;-9,658;2,986;-7,416;22,917
11867,500;2,373;0,594;-34,962;1,782;9,436;4,710;33,794;4,309;-18,716;-2,700;0,000;35,500;35,600;9,411;1,676;-8,655;-9,226;-9,423;-9,236;-3,081;26,168;0,000;237,240;Inf;250,000;250,000;-9,512;2,975;-7,353;22,793
11868,000;2,373;0,594;-34,962;1,782;9,436;4,710;33,794;4,309;-18,716;-2,700;0,000;35,500;35,600;9,411;1,676;-8,310;-9,317;-9,364;-9,100;-3,081;26,168;0,000;237,540;Inf;250,000;250,000;-9,135;2,966;-7,395;22,687
11868,500;2,373;0,594;-34,962;1,782;9,436;4,710;33,794;4,309;-18,716;-2,700;0,000;35,500;35,600;9,411;1,676;-8,260;-9,541;-9,418;-9,299;-3,081;26,168;0,000;237,540;Inf;250,000;250,000;-9,023;2,956;-7,452;22,600
11869,000;2,373;0,594;-34,962;1,782;9,436;4,717;33,801;4,283;-18,674;-2,693;0,000;35,486;35,639;9,411;1,676;-8,622;-10,078;-9,769;-9,837;-3,088;26,157;0,000;237,240;Inf;250,000;250,000;-9,130;2,946;-7,481;22,603
11869,500;2,373;0,594;-34,962;1,782;9,436;4,717;33,801;4,283;-18,674;-2,693;0,000;35,500;35,600;9,411;1,676;-8,798;-10,221;-9,892;-10,022;-3,088;26,157;0,000;237,240;Inf;250,000;250,000;-9,577;2,937;-7,518;22,557
11870,000;2,373;0,594;-34,962;1,782;9,436;4,717;33,801;4,283;-18,674;-2,693;0,000;35,500;35,600;9,411;1,676;-8,775;-9,948;-9,769;-9,603;-3,088;26,157;0,000;237,140;Inf;250,000;250,000;-9,733;2,928;-7,517;22,561
11870,500;3,132;0,719;-35,209;1,711;9,462;4,717;33,801;4,283;-18,674;-2,693;0,000;35,500;35,600;9,383;1,665;-8,562;-8,890;-9,241;-8,746;-3,088;26,157;0,000;237,140;Inf;250,000;250,000;-9,524;2,919;-7,421;22,541
11871,000;3,132;0,719;-35,209;1,711;9,462;4,717;33,801;4,283;-18,674;-2,693;0,000;35,500;35,600;9,383;1,665;-8,260;-9,041;-9,164;-8,886;-3,088;26,157;0,000;237,340;Inf;250,000;250,000;-8,860;2,922;-7,430;22,467
11871,500;3,132;0,719;-35,209;1,711;9,462;4,717;33,801;4,283;-18,674;-2,693;0,000;35,500;35,600;9,383;1,665;-8,310;-9,559;-9,376;-9,351;-3,088;26,157;0,000;237,340;Inf;250,000;250,000;-8,838;2,925;-7,511;22,306
11872,000;3,132;0,719;-35,209;1,711;9,462;4,717;33,801;4,283;-18,674;-2,693;0,000;35,500;35,600;9,383;1,665;-8,487;-9,748;-9,491;-9,590;-3,088;26,157;0,000;237,540;Inf;250,000;250,000;-9,149;2,929;-7,534;22,336
11872,500;3,132;0,719;-35,209;1,711;9,462;4,709;33,805;4,315;-18,618;-2,714;0,000;35,481;35,614;9,383;1,665;-8,836;-10,328;-9,989;-10,085;-3,087;26,158;0,000;237,540;Inf;250,000;250,000;-9,329;2,932;-7,570;22,378
11873,000;3,132;0,719;-35,209;1,711;9,462;4,709;33,805;4,315;-18,618;-2,714;0,000;35,500;35,600;9,383;1,665;-8,814;-9,842;-9,825;-9,582;-3,087;26,158;0,000;237,840;Inf;250,000;250,000;-9,810;2,935;-7,539;22,431
11873,500;3,490;0,836;-35,209;1,770;9,424;4,709;33,805;4,315;-18,618;-2,714;0,000;35,500;35,600;9,412;1,550;-8,587;-9,134;-9,369;-8,975;-3,087;26,158;0,000;237,840;Inf;250,000;250,000;-9,516;2,939;-7,497;22,436
11874,000;3,490;0,836;-35,209;1,770;9,424;4,709;33,805;4,315;-18,618;-2,714;0,000;35,500;35,600;9,412;1,550;-8,358;-9,498;-9,351;-9,251;-3,087;26,158;0,000;237,240;Inf;250,000;250,000;-9,016;2,948;-7,516;22,432
11874,500;3,490;0,836;-35,209;1,770;9,424;4,709;33,805;4,315;-18,618;-2,714;0,000;35,500;35,600;9,412;1,550;-8,473;-9,931;-9,599;-9,678;-3,087;26,158;0,000;237,240;Inf;250,000;250,000;-9,115;2,957;-7,557;22,385
11875,000;3,490;0,836;-35,209;1,770;9,424;4,709;33,805;4,315;-18,618;-2,714;0,000;35,500;35,600;9,412;1,550;-8,692;-9,986;-9,711;-9,854;-3,087;26,158;0,000;237,240;Inf;250,000;250,000;-9,420;2,965;-7,625;22,361
11875,500;3,490;0,836;-35,209;1,770;9,424;4,747;33,848;4,329;-18,550;-2,704;0,000;35,490;35,589;9,412;1,550;-8,820;-10,318;-9,999;-10,074;-3,087;26,163;0,000;237,240;Inf;250,000;250,000;-9,561;2,974;-7,596;22,387
11876,000;3,490;0,836;-35,209;1,770;9,424;4,747;33,848;4,329;-18,550;-2,704;0,000;35,500;35,600;9,412;1,550;-8,744;-9,431;-9,554;-9,158;-3,087;26,163;0,000;237,540;Inf;250,000;250,000;-9,803;2,982;-7,539;22,437
11876,500;3,490;0,836;-35,209;1,770;9,424;4,747;33,848;4,329;-18,550;-2,704;0,000;35,500;35,600;9,412;1,550;-8,432;-9,569;-9,515;-9,205;-3,087;26,163;0,000;237,540;Inf;250,000;250,000;-9,222;2,991;-7,553;22,433
11877,000;3,792;0,907;-35,209;1,687;9,471;4,747;33,848;4,329;-18,550;-2,704;0,000;35,500;35,600;9,235;1,700;-8,467;-9,819;-9,633;-9,570;-3,087;26,163;0,000;237,040;Inf;250,000;250,000;-9,180;2,999;-7,568;22,495
11877,500;3,792;0,907;-35,209;1,687;9,471;4,747;33,848;4,329;-18,550;-2,704;0,000;35,500;35,600;9,235;1,700;-8,636;-9,919;-9,689;-9,774;-3,087;26,163;0,000;237,040;Inf;250,000;250,000;-9,372;3,012;-7,610;22,515
11878,000;3,792;0,907;-35,209;1,687;9,471;4,747;33,848;4,329;-18,550;-2,704;0,000;35,500;35,600;9,235;1,700;-8,726;-10,213;-9,907;-10,003;-3,087;26,163;0,000;236,940;Inf;250,000;250,000;-9,504;3,025;-7,658;22,522
11878,500;3,792;0,907;-35,209;1,687;9,471;4,747;33,848;4,329;-18,550;-2,704;0,000;35,500;35,600;9,235;1,700;-8,927;-10,294;-10,043;-10,155;-3,087;26,163;0,000;236,940;Inf;250,000;250,000;-9,712;3,037;-7,665;22,603
11879,000;3,792;0,907;-35,209;1,687;9,471;4,706;33,883;4,320;-18,509;-2,702;0,000;35,495;35,661;9,235;1,700;-8,898;-10,032;-9,932;-9,779;-3,084;26,167;0,000;236,940;Inf;250,000;250,000;-9,855;3,050;-7,621;22,617
11879,500;3,792;0,907;-35,209;1,687;9,471;4,706;33,883;4,320;-18,509;-2,702;0,000;35,500;35,700;9,235;1,700;-8,700;-9,347;-9,504;-9,241;-3,084;26,167;0,000;236,940;Inf;250,000;250,000;-9,660;3,062;-7,655;22,605
11880,000;3,037;0,761;-35,209;1,702;9,419;4,706;33,883;4,320;-18,509;-2,702;0,000;35,500;35,700;9,436;1,877;-8,619;-10,039;-9,688;-9,768;-3,084;26,167;0,000;237,040;Inf;250,000;250,000;-9,198;3,074;-7,692;22,604
11880,500;3,037;0,761;-35,209;1,702;9,419;4,706;33,883;4,320;-18,509;-2,702;0,000;35,500;35,700;9,436;1,877;-8,738;-9,949;-9,786;-9,903;-3,084;26,167;0,000;237,040;Inf;250,000;250,000;-9,529;3,073;-7,708;22,589
11881,000;3,037;0,761;-35,209;1,702;9,419;4,706;33,883;4,320;-18,509;-2,702;0,000;35,500;35,700;9,436;1,877;-8,835;-10,379;-10,012;-10,147;-3,084;26,167;0,000;236,940;Inf;250,000;250,000;-9,594;3,073;-7,734;22,592
11881,500;3,037;0,761;-35,209;1,702;9,419;4,706;33,883;4,320;-18,509;-2,702;0,000;35,500;35,700;9,436;1,877;-9,021;-10,031;-9,948;-9,925;-3,084;26,167;0,000;236,940;Inf;250,000;250,000;-9,843;3,072;-7,746;22,544
11882,000;3,037;0,761;-35,209;1,702;9,419;4,743;33,878;4,317;-18,470;-2,711;0,000;35,491;35,628;9,436;1,877;-8,912;-9,509;-9,749;-9,615;-3,096;26,146;0,000;237,140;Inf;250,000;250,000;-9,731;3,071;-7,714;22,560
11882,500;3,037;0,761;-35,209;1,702;9,419;4,743;33,878;4,317;-18,470;-2,711;0,000;35,500;35,600;9,436;1,877;-8,636;-9,664;-9,688;-9,512;-3,096;26,146;0,000;237,140;Inf;250,000;250,000;-9,446;3,071;-7,699;22,648
11883,000;3,037;0,761;-35,209;1,702;9,419;4,743;33,878;4,317;-18,470;-2,711;0,000;35,500;35,600;9,436;1,877;-8,599;-9,859;-9,644;-9,724;-3,096;26,146;0,000;236,940;Inf;250,000;250,000;-9,375;3,070;-7,770;22,630
11883,500;2,510;0,697;-33,118;1,763;9,422;4,743;33,878;4,317;-18,470;-2,711;0,000;35,500;35,600;9,571;1,646;-8,788;-10,271;-9,877;-10,102;-3,096;26,146;0,000;236,940;Inf;250,000;250,000;-9,457;3,070;-7,802;22,590
11884,000;2,510;0,697;-33,118;1,763;9,422;4,743;33,878;4,317;-18,470;-2,711;0,000;35,500;35,600;9,571;1,646;-9,027;-10,373;-10,043;-10,174;-3,096;26,146;0,000;236,840;Inf;250,000;250,000;-9,760;3,061;-7,819;22,599
11884,500;2,510;0,697;-33,118;1,763;9,422;4,743;33,878;4,317;-18,470;-2,711;0,000;35,500;35,600;9,571;1,646;-8,936;-10,101;-9,760;-9,903;-3,096;26,146;0,000;236,840;Inf;250,000;250,000;-9,904;3,052;-7,836;22,569
11885,000;2,510;0,697;-33,118;1,763;9,422;4,743;33,878;4,317;-18,470;-2,711;0,000;35,500;35,600;9,571;1,646;-8,806;-9,498;-9,501;-9,481;-3,096;26,146;0,000;237,040;Inf;250,000;250,000;-9,675;3,043;-7,782;22,567
11885,500;2,510;0,697;-33,118;1,763;9,422;4,747;33,844;4,337;-18,458;-2,709;0,000;35,503;35,624;9,571;1,646;-8,698;-9,627;-9,457;-9,675;-3,092;26,158;0,000;237,040;Inf;250,000;250,000;-9,322;3,034;-7,802;22,565
11886,000;2,510;0,697;-33,118;1,763;9,422;4,747;33,844;4,337;-18,458;-2,709;0,000;35,500;35,600;9,571;1,646;-8,707;-9,989;-9,611;-9,918;-3,092;26,158;0,000;237,440;Inf;250,000;250,000;-9,364;3,025;-7,869;22,581
11886,500;2,749;0,652;-35,209;1,712;9,494;4,747;33,844;4,337;-18,458;-2,709;0,000;35,500;35,600;9,262;1,699;-8,862;-10,276;-9,851;-10,114;-3,092;26,158;0,000;237,440;Inf;250,000;250,000;-9,556;3,017;-7,889;22,671
11887,000;2,749;0,652;-35,209;1,712;9,494;4,747;33,844;4,337;-18,458;-2,709;0,000;35,500;35,600;9,262;1,699;-9,014;-10,157;-9,782;-9,995;-3,092;26,158;0,000;237,240;Inf;250,000;250,000;-9,776;3,013;-7,896;22,695
11887,500;2,749;0,652;-35,209;1,712;9,494;4,747;33,844;4,337;-18,458;-2,709;0,000;35,500;35,600;9,262;1,699;-8,864;-9,523;-9,467;-9,647;-3,092;26,158;0,000;237,240;Inf;250,000;250,000;-9,737;3,008;-7,862;22,709
11888,000;2,749;0,652;-35,209;1,712;9,494;4,747;33,844;4,337;-18,458;-2,709;0,000;35,500;35,600;9,262;1,699;-8,585;-9,739;-9,492;-9,582;-3,092;26,158;0,000;237,040;Inf;250,000;250,000;-9,375;3,004;-7,851;22,773
11888,500;2,749;0,652;-35,209;1,712;9,494;4,739;33,790;4,316;-18,429;-2,711;0,000;35,494;35,632;9,262;1,699;-8,578;-10,009;-9,575;-9,842;-3,092;26,145;0,000;237,040;Inf;250,000;250,000;-9,350;3,000;-7,870;22,890
11889,000;2,749;0,652;-35,209;1,712;9,494;4,739;33,790;4,316;-18,429;-2,711;0,000;35,500;35,600;9,262;1,699;-8,794;-10,233;-9,792;-10,043;-3,092;26,145;0,000;237,240;Inf;250,000;250,000;-9,501;2,996;-7,892;22,961
11889,500;2,129;0,599;-34,069;1,782;9,406;4,739;33,790;4,316;-18,429;-2,711;0,000;35,500;35,600;9,505;1,616;-8,973;-10,432;-10,006;-10,224;-3,092;26,145;0,000;237,240;Inf;250,000;250,000;-9,715;2,992;-7,926;22,989
11890,000;2,129;0,599;-34,069;1,782;9,406;4,739;33,790;4,316;-18,429;-2,711;0,000;35,500;35,600;9,505;1,616;-9,170;-10,245;-10,013;-10,070;-3,092;26,145;0,000;237,140;Inf;250,000;250,000;-9,909;2,977;-7,873;22,947
11890,500;2,129;0,599;-34,069;1,782;9,406;4,739;33,790;4,316;-18,429;-2,711;0,000;35,500;35,600;9,505;1,616;-9,045;-9,643;-9,785;-9,683;-3,092;26,145;0,000;237,140;Inf;250,000;250,000;-9,875;2,964;-7,829;22,960
11891,000;2,129;0,599;-34,069;1,782;9,406;4,739;33,790;4,316;-18,429;-2,711;0,000;35,500;35,600;9,505;1,616;-8,684;-9,858;-9,567;-9,725;-3,092;26,145;0,000;237,140;Inf;250,000;250,000;-9,539;2,950;-7,868;22,949
11891,500;2,129;0,599;-34,069;1,782;9,406;4,739;33,790;4,316;-18,429;-2,711;0,000;35,500;35,600;9,505;1,616;-8,766;-10,178;-9,737;-10,039;-3,092;26,145;0,000;237,140;Inf;250,000;250,000;-9,459;2,936;-7,894;22,899
11892,000;2,129;0,599;-34,069;1,782;9,406;4,740;33,799;4,314;-18,384;-2,701;0,000;35,501;35,683;9,505;1,616;-8,863;-10,295;-9,914;-10,161;-3,091;26,147;0,000;236,840;Inf;250,000;250,000;-9,680;2,923;-7,928;23,012
11892,500;2,129;0,599;-34,069;1,782;9,406;4,740;33,799;4,314;-18,384;-2,701;0,000;35,500;35,700;9,505;1,616;-9,088;-10,617;-10,182;-10,391;-3,091;26,147;0,000;236,840;Inf;250,000;250,000;-9,808;2,910;-7,943;23,012
11893,000;2,048;0,547;-33,794;1,737;9,400;4,740;33,799;4,314;-18,384;-2,701;0,000;35,500;35,700;9,552;1,652;-9,267;-10,274;-10,123;-10,270;-3,091;26,147;0,000;237,240;Inf;250,000;250,000;-10,070;2,897;-7,927;23,013
11893,500;2,048;0,547;-33,794;1,737;9,400;4,740;33,799;4,314;-18,384;-2,701;0,000;35,500;35,700;9,552;1,652;-9,041;-9,874;-9,869;-9,649;-3,091;26,147;0,000;237,240;Inf;250,000;250,000;-9,984;2,883;-7,884;23,008
11894,000;2,048;0,547;-33,794;1,737;9,400;4,740;33,799;4,314;-18,384;-2,701;0,000;35,500;35,700;9,552;1,652;-8,750;-9,632;-9,457;-9,520;-3,091;26,147;0,000;237,140;Inf;250,000;250,000;-9,608;2,870;-7,907;22,975
11894,500;2,048;0,547;-33,794;1,737;9,400;4,740;33,799;4,314;-18,384;-2,701;0,000;35,500;35,700;9,552;1,652;-8,812;-10,202;-9,727;-10,101;-3,091;26,147;0,000;237,140;Inf;250,000;250,000;-9,340;2,856;-7,952;22,937
11895,000;2,048;0,547;-33,794;1,737;9,400;4,751;33,814;4,326;-18,333;-2,694;0,000;35,507;35,624;9,552;1,652;-9,025;-10,554;-10,054;-10,372;-3,091;26,151;0,000;237,240;Inf;250,000;250,000;-9,710;2,843;-7,986;22,969
11895,500;2,048;0,547;-33,794;1,737;9,400;4,751;33,814;4,326;-18,333;-2,694;0,000;35,500;35,600;9,552;1,652;-9,222;-10,714;-10,242;-10,375;-3,091;26,151;0,000;237,240;Inf;250,000;250,000;-10,001;2,830;-8,013;23,027
11896,000;3,337;0,843;-34,806;1,695;9,362;4,751;33,814;4,326;-18,333;-2,694;0,000;35,500;35,600;9,535;1,768;-9,184;-10,114;-9,919;-9,929;-3,091;26,151;0,000;237,540;Inf;250,000;250,000;-10,138;2,817;-7,998;23,114
11896,500;3,337;0,843;-34,806;1,695;9,362;4,751;33,814;4,326;-18,333;-2,694;0,000;35,500;35,600;9,535;1,768;-8,951;-9,473;-9,554;-9,488;-3,091;26,151;0,000;237,540;Inf;250,000;250,000;-9,787;2,826;-7,935;23,177
11897,000;3,337;0,843;-34,806;1,695;9,362;4,751;33,814;4,326;-18,333;-2,694;0,000;35,500;35,600;9,535;1,768;-8,796;-9,707;-9,575;-9,630;-3,091;26,151;0,000;237,140;Inf;250,000;250,000;-9,366;2,834;-7,953;23,338
11897,500;3,337;0,843;-34,806;1,695;9,362;4,751;33,814;4,326;-18,333;-2,694;0,000;35,500;35,600;9,535;1,768;-8,831;-10,147;-9,757;-9,985;-3,091;26,151;0,000;237,140;Inf;250,000;250,000;-9,427;2,842;-7,996;23,378
11898,000;3,337;0,843;-34,806;1,695;9,362;4,751;33,814;4,326;-18,333;-2,694;0,000;35,500;35,600;9,535;1,768;-9,163;-10,613;-10,141;-10,452;-3,091;26,151;0,000;237,140;Inf;250,000;250,000;-9,680;2,850;-8,029;23,392
11898,500;3,337;0,843;-34,806;1,695;9,362;4,753;33,839;4,318;-18,301;-2,686;0,000;35,509;35,629;9,535;1,768;-9,263;-10,143;-9,946;-10,293;-3,082;26,145;0,000;237,140;Inf;250,000;250,000;-10,092;2,858;-8,037;23,354
11899,000;3,337;0,843;-34,806;1,695;9,362;4,753;33,839;4,318;-18,301;-2,686;0,000;35,500;35,600;9,535;1,768;-9,026;-9,915;-9,781;-9,868;-3,082;26,145;0,000;237,240;Inf;250,000;250,000;-9,911;2,866;-8,019;23,300
11899,500;3,128;0,769;-35,209;1,732;9,426;4,753;33,839;4,318;-18,301;-2,686;0,000;35,500;35,600;9,399;1,590;-8,761;-9,718;-9,546;-9,740;-3,082;26,145;0,000;237,240;Inf;250,000;250,000;-9,647;2,874;-7,983;23,292
11900,000;3,128;0,769;-35,209;1,732;9,426;4,753;33,839;4,318;-18,301;-2,686;0,000;35,500;35,600;9,399;1,590;-8,735;-10,028;-9,512;-9,914;-3,082;26,145;0,000;237,040;Inf;250,000;250,000;-9,441;2,878;-8,019;23,328
11900,500;3,128;0,769;-35,209;1,732;9,426;4,753;33,839;4,318;-18,301;-2,686;0,000;35,500;35,600;9,399;1,590;-8,887;-10,437;-9,925;-10,197;-3,082;26,145;0,000;237,040;Inf;250,000;250,000;-9,547;2,882;-8,069;23,253
11901,000;3,128;0,769;-35,209;1,732;9,426;4,753;33,839;4,318;-18,301;-2,686;0,000;35,500;35,600;9,399;1,590;-9,071;-10,622;-10,100;-10,408;-3,082;26,145;0,000;236,540;Inf;250,000;250,000;-9,862;2,886;-8,065;23,204
11901,500;3,128;0,769;-35,209;1,732;9,426;4,687;33,855;4,332;-18,246;-2,704;0,000;35,508;35,644;9,399;1,590;-9,151;-9,710;-9,757;-9,784;-3,085;26,138;0,000;236,540;Inf;250,000;250,000;-10,050;2,890;-8,007;23,202
11902,000;3,128;0,769;-35,209;1,732;9,426;4,687;33,855;4,332;-18,246;-2,704;0,000;35,500;35,600;9,399;1,590;-8,874;-9,672;-9,703;-9,547;-3,085;26,138;0,000;236,440;Inf;250,000;250,000;-9,600;2,894;-7,959;23,143
11902,500;3,329;0,818;-35,209;1,660;9,350;4,687;33,855;4,332;-18,246;-2,704;0,000;35,500;35,600;9,401;1,734;-8,705;-10,015;-9,719;-9,828;-3,085;26,138;0,000;236,440;Inf;250,000;250,000;-9,449;2,898;-7,987;23,115
11903,000;3,329;0,818;-35,209;1,660;9,350;4,687;33,855;4,332;-18,246;-2,704;0,000;35,500;35,600;9,401;1,734;-8,860;-10,325;-9,902;-10,131;-3,085;26,138;0,000;236,640;Inf;250,000;250,000;-9,567;2,905;-8,025;23,121
11903,500;3,329;0,818;-35,209;1,660;9,350;4,687;33,855;4,332;-18,246;-2,704;0,000;35,500;35,600;9,401;1,734;-9,021;-10,330;-9,879;-10,290;-3,085;26,138;0,000;236,640;Inf;250,000;250,000;-9,804;2,912;-8,060;23,075
11904,000;3,329;0,818;-35,209;1,660;9,350;4,687;33,855;4,332;-18,246;-2,704;0,000;35,500;35,600;9,401;1,734;-9,130;-10,696;-10,185;-10,522;-3,085;26,138;0,000;236,740;Inf;250,000;250,000;-9,880;2,919;-8,050;23,048
11904,500;3,329;0,818;-35,209;1,660;9,350;4,687;33,855;4,332;-18,246;-2,704;0,000;35,500;35,600;9,401;1,734;-9,282;-10,319;-10,139;-10,333;-3,085;26,138;0,000;236,740;Inf;250,000;250,000;-10,133;2,926;-8,038;23,012
11905,000;3,329;0,818;-35,209;1,660;9,350;4,772;33,899;4,352;-18,201;-2,706;0,000;35,514;35,636;9,401;1,734;-9,093;-9,984;-9,838;-9,699;-3,086;26,133;0,000;236,940;Inf;250,000;250,000;-10,018;2,932;-8,000;22,971
11905,500;3,329;0,818;-35,209;1,660;9,350;4,772;33,899;4,352;-18,201;-2,706;0,000;35,500;35,600;9,401;1,734;-8,749;-9,990;-9,628;-9,961;-3,086;26,133;0,000;236,940;Inf;250,000;250,000;-9,654;2,939;-8,026;22,983
11906,000;2,862;0,773;-33,291;1,706;9,339;4,772;33,899;4,352;-18,201;-2,706;0,000;35,500;35,600;9,685;1,614;-8,957;-10,273;-9,871;-10,174;-3,086;26,133;0,000;236,540;Inf;250,000;250,000;-9,582;2,945;-8,046;22,989
11906,500;2,862;0,773;-33,291;1,706;9,339;4,772;33,899;4,352;-18,201;-2,706;0,000;35,500;35,600;9,685;1,614;-9,088;-10,606;-10,161;-10,417;-3,086;26,133;0,000;236,540;Inf;250,000;250,000;-9,819;2,944;-8,086;22,984
11907,000;2,862;0,773;-33,291;1,706;9,339;4,772;33,899;4,352;-18,201;-2,706;0,000;35,500;35,600;9,685;1,614;-9,298;-10,698;-10,187;-10,538;-3,086;26,133;0,000;236,740;Inf;250,000;250,000;-10,068;2,942;-8,117;22,996
11907,500;2,862;0,773;-33,291;1,706;9,339;4,772;33,899;4,352;-18,201;-2,706;0,000;35,500;35,600;9,685;1,614;-9,211;-10,106;-9,855;-9,964;-3,086;26,133;0,000;236,740;Inf;250,000;250,000;-10,180;2,941;-8,089;22,992
11908,000;2,862;0,773;-33,291;1,706;9,339;4,748;33,869;4,338;-18,188;-2,717;0,000;35,510;35,684;9,685;1,614;-9,050;-9,491;-9,620;-9,494;-3,104;26,131;0,000;236,540;Inf;250,000;250,000;-9,784;2,940;-7,994;23,046
11908,500;2,862;0,773;-33,291;1,706;9,339;4,748;33,869;4,338;-18,188;-2,717;0,000;35,500;35,700;9,685;1,614;-8,797;-9,617;-9,533;-9,620;-3,104;26,131;0,000;236,540;Inf;250,000;250,000;-9,414;2,938;-8,078;23,090
11909,000;2,313;0,630;-33,728;1,722;9,335;4,748;33,869;4,338;-18,188;-2,717;0,000;35,500;35,700;9,575;1,616;-8,974;-10,276;-9,841;-10,168;-3,104;26,131;0,000;236,640;Inf;250,000;250,000;-9,392;2,937;-8,102;23,125
11909,500;2,313;0,630;-33,728;1,722;9,335;4,748;33,869;4,338;-18,188;-2,717;0,000;35,500;35,700;9,575;1,616;-9,070;-10,632;-10,130;-10,443;-3,104;26,131;0,000;236,640;Inf;250,000;250,000;-9,815;2,927;-8,122;23,154
11910,000;2,313;0,630;-33,728;1,722;9,335;4,748;33,869;4,338;-18,188;-2,717;0,000;35,500;35,700;9,575;1,616;-9,298;-10,541;-10,196;-10,325;-3,104;26,131;0,000;236,640;Inf;250,000;250,000;-10,069;2,907;-8,132;23,175
11910,500;2,313;0,630;-33,728;1,722;9,335;4,748;33,869;4,338;-18,188;-2,717;0,000;35,500;35,700;9,575;1,616;-9,217;-9,922;-9,873;-9,799;-3,104;26,131;0,000;236,640;Inf;250,000;250,000;-10,090;2,907;-8,099;23,205
11911,000;2,313;0,630;-33,728;1,722;9,335;4,751;33,859;4,364;-18,161;-2,713;0,000;35,514;35,648;9,575;1,616;-8,901;-9,280;-9,599;-9,371;-3,105;26,141;0,000;236,640;Inf;250,000;250,000;-9,703;2,897;-7,971;23,180
11911,500;2,313;0,630;-33,728;1,722;9,335;4,751;33,859;4,364;-18,161;-2,713;0,000;35,500;35,600;9,575;1,616;-8,711;-9,691;-9,573;-9,694;-3,105;26,141;0,000;236,640;Inf;250,000;250,000;-9,288;2,888;-8,060;23,254
11912,000;2,313;0,630;-33,728;1,722;9,335;4,751;33,859;4,364;-18,161;-2,713;0,000;35,500;35,600;9,575;1,616;-8,779;-10,181;-9,801;-10,027;-3,105;26,141;0,000;237,040;Inf;250,000;250,000;-9,417;2,878;-8,071;23,300
11912,500;2,574;0,604;-35,209;1,657;9,483;4,751;33,859;4,364;-18,161;-2,713;0,000;35,500;35,600;9,277;1,665;-9,114;-10,655;-10,251;-10,457;-3,105;26,141;0,000;237,040;Inf;250,000;250,000;-9,697;2,869;-8,108;23,333
11913,000;2,574;0,604;-35,209;1,657;9,483;4,751;33,859;4,364;-18,161;-2,713;0,000;35,500;35,600;9,277;1,665;-9,328;-10,577;-10,259;-10,260;-3,105;26,141;0,000;236,740;Inf;250,000;250,000;-10,119;2,864;-8,113;23,380
11913,500;2,574;0,604;-35,209;1,657;9,483;4,751;33,859;4,364;-18,161;-2,713;0,000;35,500;35,600;9,277;1,665;-9,203;-9,957;-9,924;-9,760;-3,105;26,141;0,000;236,740;Inf;250,000;250,000;-10,106;2,859;-8,083;23,432
11914,000;2,574;0,604;-35,209;1,657;9,483;4,751;33,859;4,364;-18,161;-2,713;0,000;35,500;35,600;9,277;1,665;-8,939;-9,397;-9,653;-9,461;-3,105;26,141;0,000;237,240;Inf;250,000;250,000;-9,711;2,855;-7,948;23,448
11914,500;2,574;0,604;-35,209;1,657;9,483;4,773;33,845;4,350;-18,163;-2,717;0,000;35,512;35,650;9,277;1,665;-8,800;-9,752;-9,701;-9,699;-3,119;26,132;0,000;237,240;Inf;250,000;250,000;-9,363;2,850;-8,001;23,450
11915,000;2,574;0,604;-35,209;1,657;9,483;4,773;33,845;4,350;-18,163;-2,717;0,000;35,500;35,600;9,277;1,665;-8,917;-10,146;-9,869;-10,076;-3,119;26,132;0,000;237,440;Inf;250,000;250,000;-9,488;2,846;-8,076;23,511
11915,500;3,039;0,776;-34,684;1,714;9,351;4,773;33,845;4,350;-18,163;-2,717;0,000;35,500;35,600;9,555;1,767;-9,051;-10,332;-9,950;-10,297;-3,119;26,132;0,000;237,440;Inf;250,000;250,000;-9,752;2,841;-8,101;23,529
11916,000;3,039;0,776;-34,684;1,714;9,351;4,773;33,845;4,350;-18,163;-2,717;0,000;35,500;35,600;9,555;1,767;-9,185;-10,483;-10,116;-10,468;-3,119;26,132;0,000;237,140;Inf;250,000;250,000;-9,908;2,844;-8,115;23,524
11916,500;3,039;0,776;-34,684;1,714;9,351;4,773;33,845;4,350;-18,163;-2,717;0,000;35,500;35,600;9,555;1,767;-9,263;-9,791;-9,898;-9,904;-3,119;26,132;0,000;237,140;Inf;250,000;250,000;-10,063;2,848;-8,076;23,520
11917,000;3,039;0,776;-34,684;1,714;9,351;4,773;33,845;4,350;-18,163;-2,717;0,000;35,500;35,600;9,555;1,767;-8,946;-9,587;-9,691;-9,658;-3,119;26,132;0,000;236,740;Inf;250,000;250,000;-9,714;2,851;-8,023;23,512
11917,500;3,039;0,776;-34,684;1,714;9,351;4,758;33,816;4,328;-18,125;-2,731;0,000;35,508;35,622;9,555;1,767;-8,868;-9,918;-9,627;-9,953;-3,118;26,121;0,000;236,740;Inf;250,000;250,000;-9,470;2,854;-8,073;23,479
11918,000;3,039;0,776;-34,684;1,714;9,351;4,758;33,816;4,328;-18,125;-2,731;0,000;35,500;35,600;9,555;1,767;-8,987;-10,361;-9,942;-10,188;-3,118;26,121;0,000;237,240;Inf;250,000;250,000;-9,592;2,857;-8,119;23,416
11918,500;3,039;0,776;-34,684;1,714;9,351;4,758;33,816;4,328;-18,125;-2,731;0,000;35,500;35,600;9,555;1,767;-9,080;-10,566;-10,109;-10,418;-3,118;26,121;0,000;237,240;Inf;250,000;250,000;-9,870;2,860;-8,160;23,364
11919,000;2,295;0,553;-35,209;1,661;9,432;4,758;33,816;4,328;-18,125;-2,731;0,000;35,500;35,600;9,439;1,906;-9,325;-10,759;-10,320;-10,440;-3,118;26,121;0,000;237,240;Inf;250,000;250,000;-10,043;2,863;-8,123;23,368
11919,500;2,295;0,553;-35,209;1,661;9,432;4,758;33,816;4,328;-18,125;-2,731;0,000;35,500;35,600;9,439;1,906;-9,329;-10,055;-9,985;-10,024;-3,118;26,121;0,000;237,240;Inf;250,000;250,000;-10,211;2,853;-8,031;23,351
11920,000;2,295;0,553;-35,209;1,661;9,432;4,758;33,816;4,328;-18,125;-2,731;0,000;35,500;35,600;9,439;1,906;-8,797;-10,007;-9,733;-9,883;-3,118;26,121;0,000;237,140;Inf;250,000;250,000;-9,848;2,844;-8,065;23,319
11920,500;2,295;0,553;-35,209;1,661;9,432;4,758;33,816;4,328;-18,125;-2,731;0,000;35,500;35,600;9,439;1,906;-8,893;-10,375;-9,954;-10,233;-3,118;26,121;0,000;237,140;Inf;250,000;250,000;-9,605;2,835;-8,082;23,308
11921,000;2,295;0,553;-35,209;1,661;9,432;4,750;33,798;4,343;-18,090;-2,716;0,000;35,504;35,659;9,439;1,906;-9,195;-10,532;-10,209;-10,398;-3,123;26,118;0,000;237,240;Inf;250,000;250,000;-9,864;2,826;-8,117;23,273
11921,500;2,295;0,553;-35,209;1,661;9,432;4,750;33,798;4,343;-18,090;-2,716;0,000;35,500;35,700;9,439;1,906;-9,308;-10,732;-10,391;-10,644;-3,123;26,118;0,000;237,240;Inf;250,000;250,000;-10,084;2,818;-8,145;23,227
11922,000;3,202;0,722;-35,209;1,735;9,447;4,750;33,798;4,343;-18,090;-2,716;0,000;35,500;35,700;9,401;1,756;-9,354;-10,416;-10,235;-10,285;-3,123;26,118;0,000;237,240;Inf;250,000;250,000;-10,269;2,809;-8,134;23,283
11922,500;3,202;0,722;-35,209;1,735;9,447;4,750;33,798;4,343;-18,090;-2,716;0,000;35,500;35,700;9,401;1,756;-9,128;-9,708;-9,824;-9,561;-3,123;26,118;0,000;237,240;Inf;250,000;250,000;-10,072;2,816;-8,041;23,257
11923,000;3,202;0,722;-35,209;1,735;9,447;4,750;33,798;4,343;-18,090;-2,716;0,000;35,500;35,700;9,401;1,756;-8,943;-9,532;-9,672;-9,669;-3,123;26,118;0,000;237,440;Inf;250,000;250,000;-9,556;2,822;-8,094;23,254
11923,500;3,202;0,722;-35,209;1,735;9,447;4,750;33,798;4,343;-18,090;-2,716;0,000;35,500;35,700;9,401;1,756;-9,111;-10,343;-9,996;-10,289;-3,123;26,118;0,000;237,440;Inf;250,000;250,000;-9,454;2,828;-8,136;23,251
11924,000;3,202;0,722;-35,209;1,735;9,447;4,740;33,828;4,325;-18,043;-2,727;0,000;35,510;35,659;9,401;1,756;-9,192;-10,606;-10,230;-10,492;-3,123;26,121;0,000;237,440;Inf;250,000;250,000;-9,935;2,834;-8,168;23,255
11924,500;3,202;0,722;-35,209;1,735;9,447;4,740;33,828;4,325;-18,043;-2,727;0,000;35,500;35,700;9,401;1,756;-9,390;-10,314;-10,474;-10,403;-3,123;26,121;0,000;237,440;Inf;250,000;250,000;-10,130;2,840;-8,148;23,194
11925,000;3,202;0,722;-35,209;1,735;9,447;4,740;33,828;4,325;-18,043;-2,727;0,000;35,500;35,700;9,401;1,756;-9,386;-9,774;-10,159;-9,794;-3,123;26,121;0,000;237,240;Inf;250,000;250,000;-10,145;2,846;-8,106;23,171
11925,500;2,933;0,752;-33,668;1,729;9,369;4,740;33,828;4,325;-18,043;-2,727;0,000;35,500;35,700;9,609;1,573;-9,081;-9,110;-9,779;-9,346;-3,123;26,121;0,000;237,240;Inf;250,000;250,000;-9,778;2,852;-7,967;23,144
11926,000;2,933;0,752;-33,668;1,729;9,369;4,740;33,828;4,325;-18,043;-2,727;0,000;35,500;35,700;9,609;1,573;-8,908;-9,369;-9,861;-9,648;-3,123;26,121;0,000;237,140;Inf;250,000;250,000;-9,329;2,853;-7,992;23,063
11926,500;2,933;0,752;-33,668;1,729;9,369;4,740;33,828;4,325;-18,043;-2,727;0,000;35,500;35,700;9,609;1,573;-8,993;-9,729;-10,173;-10,096;-3,123;26,121;0,000;237,140;Inf;250,000;250,000;-9,447;2,855;-7,997;23,001
11927,000;2,933;0,752;-33,668;1,729;9,369;4,740;33,828;4,325;-18,043;-2,727;0,000;35,500;35,700;9,609;1,573;-9,421;-9,965;-10,701;-10,513;-3,123;26,121;0,000;237,540;Inf;250,000;250,000;-9,748;2,856;-7,998;23,032
11927,500;2,933;0,752;-33,668;1,729;9,369;4,734;33,841;4,339;-17,977;-2,724;0,000;35,519;35,670;9,609;1,573;-9,659;-10,012;-10,696;-10,280;-3,111;26,127;0,000;237,540;Inf;250,000;250,000;-10,150;2,857;-7,999;23,035
11928,000;2,933;0,752;-33,668;1,729;9,369;4,734;33,841;4,339;-17,977;-2,724;0,000;35,500;35,700;9,609;1,573;-9,487;-9,412;-10,145;-9,649;-3,111;26,127;0,000;237,940;Inf;250,000;250,000;-10,162;2,858;-7,938;23,042
11928,500;3,726;0,946;-34,861;1,697;9,386;4,734;33,841;4,339;-17,977;-2,724;0,000;35,500;35,700;9,455;1,808;-8,987;-9,153;-9,883;-9,416;-3,111;26,127;0,000;237,940;Inf;250,000;250,000;-9,673;2,860;-7,879;23,009
11929,000;3,726;0,946;-34,861;1,697;9,386;4,734;33,841;4,339;-17,977;-2,724;0,000;35,500;35,700;9,455;1,808;-8,911;-9,450;-10,002;-9,770;-3,111;26,127;0,000;237,340;Inf;250,000;250,000;-9,360;2,874;-7,915;22,951
11929,500;3,726;0,946;-34,861;1,697;9,386;4,734;33,841;4,339;-17,977;-2,724;0,000;35,500;35,700;9,455;1,808;-9,111;-9,740;-10,270;-10,139;-3,111;26,127;0,000;237,340;Inf;250,000;250,000;-9,533;2,888;-7,963;22,952
11930,000;3,726;0,946;-34,861;1,697;9,386;4,734;33,841;4,339;-17,977;-2,724;0,000;35,500;35,700;9,455;1,808;-9,336;-9,898;-10,492;-10,346;-3,111;26,127;0,000;237,340;Inf;250,000;250,000;-9,815;2,902;-7,960;22,936
11930,500;3,726;0,946;-34,861;1,697;9,386;4,747;33,885;4,378;-17,933;-2,726;0,000;35,528;35,669;9,455;1,808;-9,545;-10,064;-10,830;-10,596;-3,116;26,123;0,000;237,340;Inf;250,000;250,000;-10,018;2,915;-7,944;22,912
11931,000;3,726;0,946;-34,861;1,697;9,386;4,747;33,885;4,378;-17,933;-2,726;0,000;35,500;35,700;9,455;1,808;-9,408;-9,216;-10,170;-9,506;-3,116;26,123;0,000;237,740;Inf;250,000;250,000;-10,259;2,928;-7,853;22,871
11931,500;3,726;0,946;-34,861;1,697;9,386;4,747;33,885;4,378;-17,933;-2,726;0,000;35,500;35,700;9,455;1,808;-8,923;-9,278;-9,987;-9,514;-3,116;26,123;0,000;237,740;Inf;250,000;250,000;-9,575;2,941;-7,892;22,885
11932,000;3,659;0,856;-35,209;1,667;9,427;4,747;33,885;4,378;-17,933;-2,726;0,000;35,500;35,700;9,382;1,689;-8,924;-9,527;-10,068;-9,856;-3,116;26,123;0,000;237,740;Inf;250,000;250,000;-9,425;2,954;-7,913;22,877
11932,500;3,659;0,856;-35,209;1,667;9,427;4,747;33,885;4,378;-17,933;-2,726;0,000;35,500;35,700;9,382;1,689;-9,171;-9,731;-10,413;-10,179;-3,116;26,123;0,000;237,740;Inf;250,000;250,000;-9,594;2,966;-7,926;22,809
11933,000;3,659;0,856;-35,209;1,667;9,427;4,747;33,885;4,378;-17,933;-2,726;0,000;35,500;35,700;9,382;1,689;-9,337;-9,826;-10,486;-10,329;-3,116;26,123;0,000;237,340;Inf;250,000;250,000;-9,873;2,977;-7,936;22,800
11933,500;3,659;0,856;-35,209;1,667;9,427;4,747;33,885;4,378;-17,933;-2,726;0,000;35,500;35,700;9,382;1,689;-9,522;-10,012;-10,843;-10,552;-3,116;26,123;0,000;237,340;Inf;250,000;250,000;-9,994;2,988;-7,926;22,861
11934,000;3,659;0,856;-35,209;1,667;9,427;4,729;33,901;4,371;-17,902;-2,727;0,000;35,532;35,671;9,382;1,689;-9,622;-9,655;-10,658;-10,083;-3,119;26,117;0,000;237,340;Inf;250,000;250,000;-10,232;2,999;-7,869;22,887
11934,500;3,659;0,856;-35,209;1,667;9,427;4,729;33,901;4,371;-17,902;-2,727;0,000;35,500;35,700;9,382;1,689;-9,072;-9,399;-9,972;-9,570;-3,119;26,117;0,000;237,340;Inf;250,000;250,000;-10,005;3,010;-7,874;22,927
11935,000;3,281;0,872;-33,559;1,716;9,335;4,729;33,901;4,371;-17,902;-2,727;0,000;35,500;35,700;9,619;1,587;-9,083;-9,558;-10,237;-9,938;-3,119;26,117;0,000;237,440;Inf;250,000;250,000;-9,503;3,021;-7,878;22,956
11935,500;3,281;0,872;-33,559;1,716;9,335;4,729;33,901;4,371;-17,902;-2,727;0,000;35,500;35,700;9,619;1,587;-9,264;-9,741;-10,517;-10,205;-3,119;26,117;0,000;237,440;Inf;250,000;250,000;-9,704;3,025;-7,915;22,924
11936,000;3,281;0,872;-33,559;1,716;9,335;4,729;33,901;4,371;-17,902;-2,727;0,000;35,500;35,700;9,619;1,587;-9,452;-9,881;-10,750;-10,472;-3,119;26,117;0,000;237,440;Inf;250,000;250,000;-9,932;3,029;-7,922;22,891
11936,500;3,281;0,872;-33,559;1,716;9,335;4,729;33,901;4,371;-17,902;-2,727;0,000;35,500;35,700;9,619;1,587;-9,703;-10,022;-10,900;-10,286;-3,119;26,117;0,000;237,440;Inf;250,000;250,000;-10,139;3,033;-7,918;22,922
11937,000;3,281;0,872;-33,559;1,716;9,335;4,735;33,918;4,384;-17,887;-2,742;0,000;35,527;35,633;9,619;1,587;-9,550;-9,538;-10,357;-9,717;-3,129;26,114;0,000;237,540;Inf;250,000;250,000;-10,228;3,038;-7,792;22,950
11937,500;3,281;0,872;-33,559;1,716;9,335;4,735;33,918;4,384;-17,887;-2,742;0,000;35,500;35,600;9,619;1,587;-9,140;-8,939;-9,962;-9,302;-3,129;26,114;0,000;237,540;Inf;250,000;250,000;-9,790;3,042;-7,821;22,969
11938,000;3,281;0,872;-33,559;1,716;9,335;4,735;33,918;4,384;-17,887;-2,742;0,000;35,500;35,600;9,619;1,587;-9,101;-9,552;-10,306;-10,007;-3,129;26,114;0,000;237,340;Inf;250,000;250,000;-9,336;3,045;-7,858;23,095
