t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11938,500;2,485;0,681;-33,862;1,706;9,406;4,735;33,918;4,384;-17,887;-2,742;0,000;35,500;35,600;9,473;1,601;-9,309;-9,771;-10,439;-10,190;-3,129;26,114;0,000;237,340;Inf;250,000;250,000;-9,742;3,049;-7,889;23,183
11939,000;2,485;0,681;-33,862;1,706;9,406;4,735;33,918;4,384;-17,887;-2,742;0,000;35,500;35,600;9,473;1,601;-9,488;-9,904;-10,652;-10,401;-3,129;26,114;0,000;237,540;Inf;250,000;250,000;-9,927;3,040;-7,921;23,235
11939,500;2,485;0,681;-33,862;1,706;9,406;4,735;33,918;4,384;-17,887;-2,742;0,000;35,500;35,600;9,473;1,601;-9,617;-9,980;-10,742;-10,170;-3,129;26,114;0,000;237,540;Inf;250,000;250,000;-10,111;3,031;-7,921;23,287
11940,000;2,485;0,681;-33,862;1,706;9,406;4,735;33,918;4,384;-17,887;-2,742;0,000;35,500;35,600;9,473;1,601;-9,438;-9,376;-10,242;-9,477;-3,129;26,114;0,000;237,340;Inf;250,000;250,000;-10,127;3,022;-7,879;23,305
11940,500;2,485;0,681;-33,862;1,706;9,406;4,716;33,891;4,388;-17,863;-2,735;0,000;35,529;35,728;9,473;1,601;-9,056;-8,944;-9,936;-9,268;-3,129;26,116;0,000;237,340;Inf;250,000;250,000;-9,633;3,013;-7,842;23,256
11941,000;2,485;0,681;-33,862;1,706;9,406;4,716;33,891;4,388;-17,863;-2,735;0,000;35,500;35,700;9,473;1,601;-8,990;-9,374;-10,019;-9,653;-3,129;26,116;0,000;236,940;Inf;250,000;250,000;-9,301;3,005;-7,886;23,198
11941,500;2,674;0,649;-35,209;1,662;9,530;4,716;33,891;4,388;-17,863;-2,735;0,000;35,500;35,700;9,391;1,633;-9,178;-9,653;-10,241;-10,009;-3,129;26,116;0,000;236,940;Inf;250,000;250,000;-9,509;2,996;-7,897;23,178
11942,000;2,674;0,649;-35,209;1,662;9,530;4,716;33,891;4,388;-17,863;-2,735;0,000;35,500;35,700;9,391;1,633;-9,462;-9,911;-10,551;-10,354;-3,129;26,116;0,000;237,140;Inf;250,000;250,000;-9,770;2,991;-7,903;23,173
11942,500;2,674;0,649;-35,209;1,662;9,530;4,716;33,891;4,388;-17,863;-2,735;0,000;35,500;35,700;9,391;1,633;-9,380;-9,678;-10,433;-9,919;-3,129;26,116;0,000;237,140;Inf;250,000;250,000;-10,069;2,986;-7,905;23,185
11943,000;2,674;0,649;-35,209;1,662;9,530;4,716;33,891;4,388;-17,863;-2,735;0,000;35,500;35,700;9,391;1,633;-9,137;-9,081;-9,832;-9,132;-3,129;26,116;0,000;236,940;Inf;250,000;250,000;-9,853;2,980;-7,813;23,223
11943,500;2,674;0,649;-35,209;1,662;9,530;4,721;33,844;4,389;-17,841;-2,737;0,000;35,542;35,687;9,391;1,633;-8,927;-9,134;-9,801;-9,397;-3,131;26,114;0,000;236,940;Inf;250,000;250,000;-9,296;2,975;-7,788;23,240
11944,000;2,674;0,649;-35,209;1,662;9,530;4,721;33,844;4,389;-17,841;-2,737;0,000;35,500;35,700;9,391;1,633;-8,992;-9,495;-10,022;-9,852;-3,131;26,114;0,000;237,040;Inf;250,000;250,000;-9,315;2,970;-7,850;23,262
11944,500;2,173;0,584;-33,805;1,737;9,373;4,721;33,844;4,389;-17,841;-2,737;0,000;35,500;35,700;9,564;1,601;-9,187;-9,613;-10,272;-10,059;-3,131;26,114;0,000;237,040;Inf;250,000;250,000;-9,590;2,966;-7,870;23,263
11945,000;2,173;0,584;-33,805;1,737;9,373;4,721;33,844;4,389;-17,841;-2,737;0,000;35,500;35,700;9,564;1,601;-9,340;-9,841;-10,572;-10,256;-3,131;26,114;0,000;237,140;Inf;250,000;250,000;-9,783;2,953;-7,877;23,277
11945,500;2,173;0,584;-33,805;1,737;9,373;4,721;33,844;4,389;-17,841;-2,737;0,000;35,500;35,700;9,564;1,601;-9,351;-9,409;-10,159;-9,491;-3,131;26,114;0,000;237,140;Inf;250,000;250,000;-10,002;2,940;-7,842;23,342
11946,000;2,173;0,584;-33,805;1,737;9,373;4,721;33,844;4,389;-17,841;-2,737;0,000;35,500;35,700;9,564;1,601;-8,999;-8,972;-9,852;-9,298;-3,131;26,114;0,000;237,140;Inf;250,000;250,000;-9,602;2,927;-7,750;23,412
11946,500;2,173;0,584;-33,805;1,737;9,373;4,721;33,844;4,389;-17,841;-2,737;0,000;35,500;35,700;9,564;1,601;-8,871;-9,302;-9,843;-9,614;-3,131;26,114;0,000;237,140;Inf;250,000;250,000;-9,280;2,915;-7,806;23,442
11947,000;2,173;0,584;-33,805;1,737;9,373;4,714;33,815;4,372;-17,813;-2,716;0,000;35,543;35,686;9,564;1,601;-9,044;-9,579;-10,179;-9,961;-3,127;26,120;0,000;237,040;Inf;250,000;250,000;-9,408;2,903;-7,839;23,420
11947,500;2,173;0,584;-33,805;1,737;9,373;4,714;33,815;4,372;-17,813;-2,716;0,000;35,500;35,700;9,564;1,601;-9,266;-9,734;-10,392;-10,194;-3,127;26,120;0,000;237,040;Inf;250,000;250,000;-9,691;2,891;-7,850;23,352
11948,000;2,283;0,532;-35,209;1,707;9,407;4,714;33,815;4,372;-17,813;-2,716;0,000;35,500;35,700;9,418;1,807;-9,443;-9,950;-10,651;-10,395;-3,127;26,120;0,000;237,140;Inf;250,000;250,000;-9,896;2,879;-7,847;23,311
11948,500;2,283;0,532;-35,209;1,707;9,407;4,714;33,815;4,372;-17,813;-2,716;0,000;35,500;35,700;9,418;1,807;-9,440;-9,627;-10,412;-10,044;-3,127;26,120;0,000;237,140;Inf;250,000;250,000;-10,110;2,869;-7,793;23,378
11949,000;2,283;0,532;-35,209;1,707;9,407;4,714;33,815;4,372;-17,813;-2,716;0,000;35,500;35,700;9,418;1,807;-8,840;-9,142;-9,707;-9,260;-3,127;26,120;0,000;237,040;Inf;250,000;250,000;-9,881;2,860;-7,782;23,386
11949,500;2,283;0,532;-35,209;1,707;9,407;4,714;33,815;4,372;-17,813;-2,716;0,000;35,500;35,700;9,418;1,807;-8,805;-9,398;-9,887;-9,663;-3,127;26,120;0,000;237,040;Inf;250,000;250,000;-9,237;2,850;-7,802;23,356
11950,000;2,283;0,532;-35,209;1,707;9,407;4,707;33,790;4,356;-17,788;-2,737;0,000;35,544;35,704;9,418;1,807;-9,028;-9,563;-10,157;-9,984;-3,132;26,121;0,000;237,240;Inf;250,000;250,000;-9,438;2,841;-7,841;23,361
11950,500;2,283;0,532;-35,209;1,707;9,407;4,707;33,790;4,356;-17,788;-2,737;0,000;35,500;35,700;9,418;1,807;-9,286;-9,808;-10,581;-10,329;-3,132;26,121;0,000;237,240;Inf;250,000;250,000;-9,683;2,832;-7,862;23,364
11951,000;1,730;0,490;-34,001;1,774;9,316;4,707;33,790;4,356;-17,788;-2,737;0,000;35,500;35,700;9,456;1,597;-9,487;-9,994;-10,790;-10,410;-3,132;26,121;0,000;236,740;Inf;250,000;250,000;-10,001;2,823;-7,881;23,300
11951,500;1,730;0,490;-34,001;1,774;9,316;4,707;33,790;4,356;-17,788;-2,737;0,000;35,500;35,700;9,456;1,597;-9,368;-9,656;-10,345;-9,855;-3,132;26,121;0,000;236,740;Inf;250,000;250,000;-10,170;2,805;-7,765;23,385
11952,000;1,730;0,490;-34,001;1,774;9,316;4,707;33,790;4,356;-17,788;-2,737;0,000;35,500;35,700;9,456;1,597;-9,031;-8,897;-9,665;-9,014;-3,132;26,121;0,000;236,540;Inf;250,000;250,000;-9,806;2,787;-7,774;23,420
11952,500;1,730;0,490;-34,001;1,774;9,316;4,707;33,790;4,356;-17,788;-2,737;0,000;35,500;35,700;9,456;1,597;-8,847;-9,061;-9,746;-9,361;-3,132;26,121;0,000;236,540;Inf;250,000;250,000;-9,152;2,770;-7,820;23,372
11953,000;1,730;0,490;-34,001;1,774;9,316;4,707;33,790;4,356;-17,788;-2,737;0,000;35,500;35,700;9,456;1,597;-9,076;-9,609;-10,091;-10,011;-3,132;26,121;0,000;236,840;Inf;250,000;250,000;-9,253;2,753;-7,857;23,410
11953,500;1,730;0,490;-34,001;1,774;9,316;4,705;33,816;4,355;-17,742;-2,739;0,000;35,556;35,678;9,456;1,597;-9,215;-9,830;-10,509;-10,354;-3,119;26,131;0,000;236,840;Inf;250,000;250,000;-9,697;2,736;-7,860;23,404
11954,000;1,730;0,490;-34,001;1,774;9,316;4,705;33,816;4,355;-17,742;-2,739;0,000;35,600;35,700;9,456;1,597;-9,524;-10,011;-10,775;-10,421;-3,119;26,131;0,000;236,740;Inf;250,000;250,000;-9,977;2,720;-7,862;23,447
11954,500;2,713;0,692;-34,754;1,719;9,324;4,705;33,816;4,355;-17,742;-2,739;0,000;35,600;35,700;9,468;1,807;-9,396;-9,695;-10,437;-9,780;-3,119;26,131;0,000;236,740;Inf;250,000;250,000;-10,183;2,703;-7,866;23,479
11955,000;2,713;0,692;-34,754;1,719;9,324;4,705;33,816;4,355;-17,742;-2,739;0,000;35,600;35,700;9,468;1,807;-9,123;-9,078;-9,809;-9,191;-3,119;26,131;0,000;236,940;Inf;250,000;250,000;-9,827;2,703;-7,790;23,445
11955,500;2,713;0,692;-34,754;1,719;9,324;4,705;33,816;4,355;-17,742;-2,739;0,000;35,600;35,700;9,468;1,807;-8,929;-9,211;-9,711;-9,468;-3,119;26,131;0,000;236,940;Inf;250,000;250,000;-9,300;2,704;-7,837;23,468
11956,000;2,713;0,692;-34,754;1,719;9,324;4,705;33,816;4,355;-17,742;-2,739;0,000;35,600;35,700;9,468;1,807;-8,946;-9,535;-10,034;-9,898;-3,119;26,131;0,000;236,740;Inf;250,000;250,000;-9,330;2,704;-7,844;23,466
11956,500;2,713;0,692;-34,754;1,719;9,324;4,722;33,835;4,351;-17,702;-2,727;0,000;35,553;35,714;9,468;1,807;-9,398;-9,981;-10,682;-10,515;-3,116;26,137;0,000;236,740;Inf;250,000;250,000;-9,603;2,704;-7,865;23,494
11957,000;2,713;0,692;-34,754;1,719;9,324;4,722;33,835;4,351;-17,702;-2,727;0,000;35,600;35,700;9,468;1,807;-9,655;-9,667;-10,509;-10,144;-3,116;26,137;0,000;236,840;Inf;250,000;250,000;-10,144;2,704;-7,860;23,496
11957,500;3,280;0,794;-35,209;1,721;9,483;4,722;33,835;4,351;-17,702;-2,727;0,000;35,600;35,700;9,318;1,606;-9,311;-9,272;-10,116;-9,475;-3,116;26,137;0,000;236,840;Inf;250,000;250,000;-9,994;2,704;-7,780;23,464
11958,000;3,280;0,794;-35,209;1,721;9,483;4,722;33,835;4,351;-17,702;-2,727;0,000;35,600;35,700;9,318;1,606;-8,897;-9,063;-9,815;-9,244;-3,116;26,137;0,000;237,040;Inf;250,000;250,000;-9,544;2,714;-7,735;23,495
11958,500;3,280;0,794;-35,209;1,721;9,483;4,722;33,835;4,351;-17,702;-2,727;0,000;35,600;35,700;9,318;1,606;-8,853;-9,418;-9,957;-9,693;-3,116;26,137;0,000;237,040;Inf;250,000;250,000;-9,255;2,723;-7,800;23,470
11959,000;3,280;0,794;-35,209;1,721;9,483;4,722;33,835;4,351;-17,702;-2,727;0,000;35,600;35,700;9,318;1,606;-9,091;-9,666;-10,371;-10,198;-3,116;26,137;0,000;237,140;Inf;250,000;250,000;-9,480;2,732;-7,854;23,480
11959,500;3,280;0,794;-35,209;1,721;9,483;4,722;33,835;4,351;-17,702;-2,727;0,000;35,600;35,700;9,318;1,606;-9,331;-9,894;-10,426;-10,321;-3,116;26,137;0,000;237,140;Inf;250,000;250,000;-9,832;2,741;-7,890;23,471
11960,000;3,280;0,794;-35,209;1,721;9,483;4,728;33,883;4,367;-17,657;-2,730;0,000;35,557;35,736;9,318;1,606;-9,558;-9,529;-10,442;-9,995;-3,129;26,141;0,000;237,040;Inf;250,000;250,000;-9,993;2,750;-7,842;23,429
11960,500;3,280;0,794;-35,209;1,721;9,483;4,728;33,883;4,367;-17,657;-2,730;0,000;35,600;35,700;9,318;1,606;-9,190;-9,190;-9,920;-9,350;-3,129;26,141;0,000;237,040;Inf;250,000;250,000;-9,881;2,759;-7,792;23,418
11961,000;3,934;0,907;-35,209;1,689;9,467;4,728;33,883;4,367;-17,657;-2,730;0,000;35,600;35,700;9,382;1,694;-8,877;-9,327;-9,791;-9,457;-3,129;26,141;0,000;237,240;Inf;250,000;250,000;-9,412;2,767;-7,825;23,368
11961,500;3,934;0,907;-35,209;1,689;9,467;4,728;33,883;4,367;-17,657;-2,730;0,000;35,600;35,700;9,382;1,694;-8,931;-9,550;-10,121;-9,937;-3,129;26,141;0,000;237,240;Inf;250,000;250,000;-9,363;2,786;-7,849;23,271
11962,000;3,934;0,907;-35,209;1,689;9,467;4,728;33,883;4,367;-17,657;-2,730;0,000;35,600;35,700;9,382;1,694;-9,174;-9,756;-10,370;-10,187;-3,129;26,141;0,000;237,240;Inf;250,000;250,000;-9,635;2,805;-7,856;23,260
11962,500;3,934;0,907;-35,209;1,689;9,467;4,728;33,883;4,367;-17,657;-2,730;0,000;35,600;35,700;9,382;1,694;-9,312;-9,840;-10,591;-10,410;-3,129;26,141;0,000;237,240;Inf;250,000;250,000;-9,872;2,824;-7,895;23,132
11963,000;3,934;0,907;-35,209;1,689;9,467;4,714;33,896;4,371;-17,617;-2,737;0,000;35,563;35,754;9,382;1,694;-9,633;-9,944;-10,635;-10,249;-3,111;26,152;0,000;237,340;Inf;250,000;250,000;-10,038;2,842;-7,867;23,135
11963,500;3,934;0,907;-35,209;1,689;9,467;4,714;33,896;4,371;-17,617;-2,737;0,000;35,600;35,800;9,382;1,694;-9,181;-9,115;-9,962;-9,464;-3,111;26,152;0,000;237,340;Inf;250,000;250,000;-10,115;2,860;-7,786;23,185
11964,000;3,173;0,821;-34,193;1,750;9,449;4,714;33,896;4,371;-17,617;-2,737;0,000;35,600;35,800;9,422;1,565;-9,055;-9,453;-9,896;-9,756;-3,111;26,152;0,000;237,340;Inf;250,000;250,000;-9,431;2,877;-7,864;23,223
11964,500;3,173;0,821;-34,193;1,750;9,449;4,714;33,896;4,371;-17,617;-2,737;0,000;35,600;35,800;9,422;1,565;-9,092;-9,730;-10,267;-10,194;-3,111;26,152;0,000;237,340;Inf;250,000;250,000;-9,540;2,882;-7,886;23,269
11965,000;3,173;0,821;-34,193;1,750;9,449;4,714;33,896;4,371;-17,617;-2,737;0,000;35,600;35,800;9,422;1,565;-9,355;-9,875;-10,535;-10,444;-3,111;26,152;0,000;236,940;Inf;250,000;250,000;-9,821;2,887;-7,896;23,314
11965,500;3,173;0,821;-34,193;1,750;9,449;4,714;33,896;4,371;-17,617;-2,737;0,000;35,600;35,800;9,422;1,565;-9,645;-10,082;-10,697;-10,554;-3,111;26,152;0,000;236,940;Inf;250,000;250,000;-10,052;2,892;-7,910;23,348
11966,000;3,173;0,821;-34,193;1,750;9,449;4,740;33,932;4,372;-17,590;-2,715;0,000;35,571;35,722;9,422;1,565;-9,544;-9,776;-10,332;-10,035;-3,109;26,159;0,000;236,840;Inf;250,000;250,000;-10,245;2,896;-7,854;23,464
11966,500;3,173;0,821;-34,193;1,750;9,449;4,740;33,932;4,372;-17,590;-2,715;0,000;35,600;35,700;9,422;1,565;-9,207;-9,121;-9,838;-9,390;-3,109;26,159;0,000;236,840;Inf;250,000;250,000;-9,922;2,901;-7,873;23,381
11967,000;3,173;0,821;-34,193;1,750;9,449;4,740;33,932;4,372;-17,590;-2,715;0,000;35,600;35,700;9,422;1,565;-8,898;-9,343;-9,787;-9,618;-3,109;26,159;0,000;236,940;Inf;250,000;250,000;-9,389;2,905;-7,931;23,208
11967,500;3,064;0,764;-35,209;1,670;9,341;4,740;33,932;4,372;-17,590;-2,715;0,000;35,600;35,700;9,412;1,741;-9,363;-9,880;-10,535;-10,379;-3,109;26,159;0,000;236,940;Inf;250,000;250,000;-9,412;2,910;-7,933;23,180
11968,000;3,064;0,764;-35,209;1,670;9,341;4,740;33,932;4,372;-17,590;-2,715;0,000;35,600;35,700;9,412;1,741;-9,499;-10,006;-10,586;-10,570;-3,109;26,159;0,000;237,140;Inf;250,000;250,000;-10,039;2,912;-7,959;23,186
11968,500;3,064;0,764;-35,209;1,670;9,341;4,740;33,932;4,372;-17,590;-2,715;0,000;35,600;35,700;9,412;1,741;-9,734;-9,905;-10,605;-10,264;-3,109;26,159;0,000;237,140;Inf;250,000;250,000;-10,165;2,915;-7,956;23,171
11969,000;3,064;0,764;-35,209;1,670;9,341;4,740;33,932;4,372;-17,590;-2,715;0,000;35,600;35,700;9,412;1,741;-9,520;-9,379;-10,148;-9,656;-3,109;26,159;0,000;237,340;Inf;250,000;250,000;-10,127;2,917;-7,911;23,129
11969,500;3,064;0,764;-35,209;1,670;9,341;4,750;33,916;4,405;-17,572;-2,685;0,000;35,570;35,785;9,412;1,741;-9,024;-9,189;-9,927;-9,409;-3,098;26,169;0,000;237,340;Inf;250,000;250,000;-9,676;2,919;-7,849;23,091
11970,000;3,064;0,764;-35,209;1,670;9,341;4,750;33,916;4,405;-17,572;-2,685;0,000;35,600;35,800;9,412;1,741;-8,927;-9,527;-10,056;-9,872;-3,098;26,169;0,000;237,140;Inf;250,000;250,000;-9,387;2,922;-7,920;23,024
11970,500;2,777;0,713;-34,850;1,706;9,432;4,750;33,916;4,405;-17,572;-2,685;0,000;35,600;35,800;9,407;1,629;-9,167;-9,726;-10,435;-10,251;-3,098;26,169;0,000;237,140;Inf;250,000;250,000;-9,596;2,924;-7,941;23,045
11971,000;2,777;0,713;-34,850;1,706;9,432;4,750;33,916;4,405;-17,572;-2,685;0,000;35,600;35,800;9,407;1,629;-9,667;-10,149;-10,898;-10,710;-3,098;26,169;0,000;237,040;Inf;250,000;250,000;-9,895;2,922;-7,966;23,064
11971,500;2,777;0,713;-34,850;1,706;9,432;4,750;33,916;4,405;-17,572;-2,685;0,000;35,600;35,800;9,407;1,629;-9,739;-9,944;-10,702;-10,359;-3,098;26,169;0,000;237,040;Inf;250,000;250,000;-10,356;2,919;-7,941;23,101
11972,000;2,777;0,713;-34,850;1,706;9,432;4,750;33,916;4,405;-17,572;-2,685;0,000;35,600;35,800;9,407;1,629;-9,427;-9,441;-10,145;-9,531;-3,098;26,169;0,000;237,640;Inf;250,000;250,000;-10,186;2,917;-7,924;23,053
11972,500;2,777;0,713;-34,850;1,706;9,432;4,729;33,880;4,366;-17,576;-2,701;0,000;35,579;35,747;9,407;1,629;-9,090;-9,423;-9,957;-9,665;-3,095;26,174;0,000;237,640;Inf;250,000;250,000;-9,636;2,915;-7,921;23,081
11973,000;2,777;0,713;-34,850;1,706;9,432;4,729;33,880;4,366;-17,576;-2,701;0,000;35,600;35,700;9,407;1,629;-9,095;-9,723;-10,058;-10,078;-3,095;26,174;0,000;237,440;Inf;250,000;250,000;-9,534;2,912;-7,976;23,076
11973,500;2,777;0,713;-34,850;1,706;9,432;4,729;33,880;4,366;-17,576;-2,701;0,000;35,600;35,700;9,407;1,629;-9,309;-9,799;-10,320;-10,290;-3,095;26,174;0,000;237,440;Inf;250,000;250,000;-9,738;2,910;-8,006;23,058
11974,000;1,720;0,489;-33,909;1,760;9,316;4,729;33,880;4,366;-17,576;-2,701;0,000;35,600;35,700;9,475;1,604;-9,516;-10,031;-10,718;-10,569;-3,095;26,174;0,000;237,240;Inf;250,000;250,000;-9,930;2,908;-8,024;23,117
11974,500;1,720;0,489;-33,909;1,760;9,316;4,729;33,880;4,366;-17,576;-2,701;0,000;35,600;35,700;9,475;1,604;-9,636;-9,848;-10,523;-9,981;-3,095;26,174;0,000;236,940;Inf;250,000;250,000;-9,997;2,869;-8,023;23,211
11975,000;1,720;0,489;-33,909;1,760;9,316;4,729;33,880;4,366;-17,576;-2,701;0,000;35,600;35,700;9,475;1,604;-9,317;-9,222;-9,889;-9,468;-3,095;26,174;0,000;236,940;Inf;250,000;250,000;-9,997;2,851;-7,961;23,335
11975,500;1,720;0,489;-33,909;1,760;9,316;4,729;33,880;4,366;-17,576;-2,701;0,000;35,600;35,700;9,475;1,604;-9,082;-9,468;-9,788;-9,756;-3,095;26,174;0,000;236,940;Inf;250,000;250,000;-9,474;2,851;-7,978;23,390
11976,000;1,720;0,489;-33,909;1,760;9,316;4,733;33,830;4,356;-17,583;-2,701;0,000;35,586;35,779;9,475;1,604;-9,139;-9,706;-10,120;-10,163;-3,087;26,179;0,000;237,040;Inf;250,000;250,000;-9,523;2,832;-8,008;23,401
11976,500;1,720;0,489;-33,909;1,760;9,316;4,733;33,830;4,356;-17,583;-2,701;0,000;35,600;35,800;9,475;1,604;-9,393;-9,945;-10,624;-10,519;-3,087;26,179;0,000;237,040;Inf;250,000;250,000;-9,782;2,814;-7,999;23,452
11977,000;2,518;0,706;-34,020;1,798;9,362;4,733;33,830;4,356;-17,583;-2,701;0,000;35,600;35,800;9,493;1,720;-9,682;-10,139;-10,848;-10,748;-3,087;26,179;0,000;237,040;Inf;250,000;250,000;-10,120;2,796;-8,019;23,508
11977,500;2,518;0,706;-34,020;1,798;9,362;4,733;33,830;4,356;-17,583;-2,701;0,000;35,600;35,800;9,493;1,720;-9,877;-9,979;-10,736;-10,427;-3,087;26,179;0,000;237,040;Inf;250,000;250,000;-10,354;2,791;-7,990;23,487
11978,000;2,518;0,706;-34,020;1,798;9,362;4,733;33,830;4,356;-17,583;-2,701;0,000;35,600;35,800;9,493;1,720;-9,226;-9,429;-10,241;-9,724;-3,087;26,179;0,000;237,040;Inf;250,000;250,000;-10,255;2,787;-7,944;23,426
11978,500;2,518;0,706;-34,020;1,798;9,362;4,733;33,830;4,356;-17,583;-2,701;0,000;35,600;35,800;9,493;1,720;-9,195;-9,682;-10,297;-10,066;-3,087;26,179;0,000;237,040;Inf;250,000;250,000;-9,655;2,782;-7,998;23,366
11979,000;2,518;0,706;-34,020;1,798;9,362;4,738;33,837;4,337;-17,547;-2,697;0,000;35,590;35,808;9,493;1,720;-9,427;-9,915;-10,632;-10,430;-3,086;26,198;0,000;236,940;Inf;250,000;250,000;-9,810;2,778;-8,017;23,327
11979,500;2,518;0,706;-34,020;1,798;9,362;4,738;33,837;4,337;-17,547;-2,697;0,000;35,600;35,800;9,493;1,720;-9,578;-10,045;-10,664;-10,645;-3,086;26,198;0,000;236,940;Inf;250,000;250,000;-10,101;2,774;-8,038;23,305
11980,000;2,518;0,706;-34,020;1,798;9,362;4,738;33,837;4,337;-17,547;-2,697;0,000;35,600;35,800;9,493;1,720;-9,872;-10,209;-10,968;-10,838;-3,086;26,198;0,000;236,740;Inf;250,000;250,000;-10,233;2,770;-8,050;23,244
11980,500;2,841;0,736;-34,526;1,758;9,447;4,738;33,837;4,337;-17,547;-2,697;0,000;35,600;35,800;9,441;1,634;-9,803;-10,118;-10,777;-10,493;-3,086;26,198;0,000;236,740;Inf;250,000;250,000;-10,472;2,766;-8,045;23,230
11981,000;2,841;0,736;-34,526;1,758;9,447;4,738;33,837;4,337;-17,547;-2,697;0,000;35,600;35,800;9,441;1,634;-9,612;-9,587;-10,321;-9,847;-3,086;26,198;0,000;236,640;Inf;250,000;250,000;-10,298;2,767;-8,084;23,139
11981,500;2,841;0,736;-34,526;1,758;9,447;4,738;33,837;4,337;-17,547;-2,697;0,000;35,600;35,800;9,441;1,634;-9,364;-9,710;-10,025;-10,032;-3,086;26,198;0,000;236,640;Inf;250,000;250,000;-9,842;2,768;-8,118;23,065
11982,000;2,841;0,736;-34,526;1,758;9,447;4,738;33,837;4,337;-17,547;-2,697;0,000;35,600;35,800;9,441;1,634;-9,575;-10,147;-10,503;-10,654;-3,086;26,198;0,000;236,940;Inf;250,000;250,000;-9,783;2,769;-8,146;23,002
11982,500;2,841;0,736;-34,526;1,758;9,447;4,743;33,839;4,319;-17,521;-2,684;0,000;35,592;35,803;9,441;1,634;-9,794;-10,285;-10,900;-10,867;-3,086;26,178;0,000;236,940;Inf;250,000;250,000;-10,220;2,770;-8,144;22,974
11983,000;2,841;0,736;-34,526;1,758;9,447;4,743;33,839;4,319;-17,521;-2,684;0,000;35,600;35,800;9,441;1,634;-9,976;-10,050;-10,761;-10,612;-3,086;26,178;0,000;236,840;Inf;250,000;250,000;-10,461;2,772;-8,150;22,938
11983,500;3,429;0,793;-35,209;1,708;9,427;4,743;33,839;4,319;-17,521;-2,684;0,000;35,600;35,800;9,429;1,783;-9,707;-9,702;-10,472;-10,087;-3,086;26,178;0,000;236,840;Inf;250,000;250,000;-10,350;2,773;-8,104;22,938
11984,000;3,429;0,793;-35,209;1,708;9,427;4,743;33,839;4,319;-17,521;-2,684;0,000;35,600;35,800;9,429;1,783;-9,399;-9,714;-10,294;-9,971;-3,086;26,178;0,000;237,040;Inf;250,000;250,000;-9,992;2,783;-8,107;22,970
11984,500;3,429;0,793;-35,209;1,708;9,427;4,743;33,839;4,319;-17,521;-2,684;0,000;35,600;35,800;9,429;1,783;-9,374;-9,941;-10,442;-10,309;-3,086;26,178;0,000;237,040;Inf;250,000;250,000;-9,845;2,794;-8,161;22,953
11985,000;3,429;0,793;-35,209;1,708;9,427;4,743;33,839;4,319;-17,521;-2,684;0,000;35,600;35,800;9,429;1,783;-9,539;-10,164;-10,598;-10,582;-3,086;26,178;0,000;237,140;Inf;250,000;250,000;-10,016;2,804;-8,198;22,931
11985,500;3,429;0,793;-35,209;1,708;9,427;4,739;33,874;4,329;-17,481;-2,683;0,000;35,595;35,737;9,429;1,783;-9,858;-10,352;-10,963;-10,905;-3,087;26,193;0,000;237,140;Inf;250,000;250,000;-10,221;2,815;-8,217;22,920
11986,000;3,429;0,793;-35,209;1,708;9,427;4,739;33,874;4,329;-17,481;-2,683;0,000;35,600;35,700;9,429;1,783;-9,862;-10,196;-10,769;-10,472;-3,087;26,193;0,000;237,340;Inf;250,000;250,000;-10,520;2,825;-8,216;22,886
11986,500;3,429;0,793;-35,209;1,708;9,427;4,739;33,874;4,329;-17,481;-2,683;0,000;35,600;35,700;9,429;1,783;-9,691;-9,617;-10,326;-9,964;-3,087;26,193;0,000;237,340;Inf;250,000;250,000;-10,325;2,835;-8,164;22,893
11987,000;3,300;0,786;-35,209;1,713;9,324;4,739;33,874;4,329;-17,481;-2,683;0,000;35,600;35,700;9,426;1,750;-9,385;-9,820;-10,222;-10,155;-3,087;26,193;0,000;236,940;Inf;250,000;250,000;-9,899;2,844;-8,182;22,896
11987,500;3,300;0,786;-35,209;1,713;9,324;4,739;33,874;4,329;-17,481;-2,683;0,000;35,600;35,700;9,426;1,750;-9,521;-10,145;-10,388;-10,509;-3,087;26,193;0,000;236,940;Inf;250,000;250,000;-9,895;2,852;-8,217;22,945
11988,000;3,300;0,786;-35,209;1,713;9,324;4,739;33,874;4,329;-17,481;-2,683;0,000;35,600;35,700;9,426;1,750;-9,692;-10,351;-10,615;-10,788;-3,087;26,193;0,000;236,540;Inf;250,000;250,000;-10,141;2,859;-8,276;23,050
11988,500;3,300;0,786;-35,209;1,713;9,324;4,739;33,874;4,329;-17,481;-2,683;0,000;35,600;35,700;9,426;1,750;-9,863;-10,427;-10,780;-10,899;-3,087;26,193;0,000;236,540;Inf;250,000;250,000;-10,361;2,866;-8,268;23,068
11989,000;3,300;0,786;-35,209;1,713;9,324;4,694;33,893;4,348;-17,441;-2,691;0,000;35,601;35,796;9,426;1,750;-9,707;-9,844;-10,436;-10,179;-3,088;26,200;0,000;237,440;Inf;250,000;250,000;-10,492;2,873;-8,223;23,021
11989,500;3,300;0,786;-35,209;1,713;9,324;4,694;33,893;4,348;-17,441;-2,691;0,000;35,600;35,800;9,426;1,750;-9,370;-9,851;-10,271;-10,159;-3,088;26,200;0,000;237,440;Inf;250,000;250,000;-10,042;2,880;-8,223;23,063
11990,000;2,899;0,773;-33,131;1,733;9,400;4,694;33,893;4,348;-17,441;-2,691;0,000;35,600;35,800;9,639;1,595;-9,362;-10,001;-10,332;-10,366;-3,088;26,200;0,000;237,040;Inf;250,000;250,000;-9,913;2,887;-8,253;23,031
11990,500;2,899;0,773;-33,131;1,733;9,400;4,694;33,893;4,348;-17,441;-2,691;0,000;35,600;35,800;9,639;1,595;-9,629;-10,199;-10,581;-10,660;-3,088;26,200;0,000;237,040;Inf;250,000;250,000;-10,015;2,888;-8,280;23,003
11991,000;2,899;0,773;-33,131;1,733;9,400;4,694;33,893;4,348;-17,441;-2,691;0,000;35,600;35,800;9,639;1,595;-9,796;-10,351;-10,810;-10,895;-3,088;26,200;0,000;237,040;Inf;250,000;250,000;-10,267;2,888;-8,288;22,937
11991,500;2,899;0,773;-33,131;1,733;9,400;4,694;33,893;4,348;-17,441;-2,691;0,000;35,600;35,800;9,639;1,595;-10,022;-10,463;-11,046;-10,926;-3,088;26,200;0,000;237,040;Inf;250,000;250,000;-10,463;2,888;-8,292;22,902
11992,000;2,899;0,773;-33,131;1,733;9,400;4,755;33,945;4,365;-17,412;-2,694;0,000;35,611;35,864;9,639;1,595;-9,988;-10,018;-10,568;-10,366;-3,079;26,211;0,000;237,040;Inf;250,000;250,000;-10,614;2,888;-8,247;22,855
11992,500;2,899;0,773;-33,131;1,733;9,400;4,755;33,945;4,365;-17,412;-2,694;0,000;35,600;35,900;9,639;1,595;-9,651;-9,670;-10,227;-10,096;-3,079;26,211;0,000;237,040;Inf;250,000;250,000;-10,235;2,888;-8,280;22,789
11993,000;2,821;0,724;-34,978;1,684;9,387;4,755;33,945;4,365;-17,412;-2,694;0,000;35,600;35,900;9,429;1,877;-9,613;-10,122;-10,512;-10,589;-3,079;26,211;0,000;236,940;Inf;250,000;250,000;-9,911;2,888;-8,280;22,743
11993,500;2,821;0,724;-34,978;1,684;9,387;4,755;33,945;4,365;-17,412;-2,694;0,000;35,600;35,900;9,429;1,877;-9,764;-10,323;-10,802;-10,853;-3,079;26,211;0,000;236,940;Inf;250,000;250,000;-10,209;2,887;-8,310;22,733
11994,000;2,821;0,724;-34,978;1,684;9,387;4,755;33,945;4,365;-17,412;-2,694;0,000;35,600;35,900;9,429;1,877;-10,021;-10,492;-10,963;-11,016;-3,079;26,211;0,000;236,740;Inf;250,000;250,000;-10,435;2,886;-8,334;22,722
11994,500;2,821;0,724;-34,978;1,684;9,387;4,755;33,945;4,365;-17,412;-2,694;0,000;35,600;35,900;9,429;1,877;-10,110;-10,279;-10,779;-10,798;-3,079;26,211;0,000;236,740;Inf;250,000;250,000;-10,623;2,885;-8,351;22,681
11995,000;2,821;0,724;-34,978;1,684;9,387;4,755;33,945;4,365;-17,412;-2,694;0,000;35,600;35,900;9,429;1,877;-9,824;-9,964;-10,478;-10,259;-3,079;26,211;0,000;236,440;Inf;250,000;250,000;-10,491;2,884;-8,304;22,621
11995,500;2,821;0,724;-34,978;1,684;9,387;4,767;33,907;4,341;-17,426;-2,701;0,000;35,613;35,831;9,429;1,877;-9,528;-9,842;-10,240;-10,139;-3,084;26,211;0,000;236,440;Inf;250,000;250,000;-10,131;2,883;-8,364;22,581
11996,000;2,821;0,724;-34,978;1,684;9,387;4,767;33,907;4,341;-17,426;-2,701;0,000;35,600;35,800;9,429;1,877;-9,519;-10,203;-10,424;-10,517;-3,084;26,211;0,000;236,340;Inf;250,000;250,000;-9,937;2,882;-8,371;22,564
11996,500;2,609;0,620;-35,209;1,677;9,391;4,767;33,907;4,341;-17,426;-2,701;0,000;35,600;35,800;9,393;1,782;-9,924;-10,398;-10,854;-10,929;-3,084;26,211;0,000;236,340;Inf;250,000;250,000;-10,166;2,881;-8,383;22,560
11997,000;2,609;0,620;-35,209;1,677;9,391;4,767;33,907;4,341;-17,426;-2,701;0,000;35,600;35,800;9,393;1,782;-10,041;-10,569;-11,028;-11,019;-3,084;26,211;0,000;236,240;Inf;250,000;250,000;-10,526;2,877;-8,410;22,552
11997,500;2,609;0,620;-35,209;1,677;9,391;4,767;33,907;4,341;-17,426;-2,701;0,000;35,600;35,800;9,393;1,782;-10,034;-10,232;-10,670;-10,520;-3,084;26,211;0,000;236,240;Inf;250,000;250,000;-10,664;2,872;-8,398;22,543
11998,000;2,609;0,620;-35,209;1,677;9,391;4,767;33,907;4,341;-17,426;-2,701;0,000;35,600;35,800;9,393;1,782;-9,688;-9,725;-10,377;-10,081;-3,084;26,211;0,000;236,140;Inf;250,000;250,000;-10,364;2,868;-8,323;22,543
11998,500;2,609;0,620;-35,209;1,677;9,391;4,760;33,863;4,374;-17,419;-2,702;0,000;35,618;35,797;9,393;1,782;-9,418;-9,970;-10,358;-10,385;-3,087;26,211;0,000;236,140;Inf;250,000;250,000;-9,968;2,864;-8,346;22,535
11999,000;2,609;0,620;-35,209;1,677;9,391;4,760;33,863;4,374;-17,419;-2,702;0,000;35,600;35,800;9,393;1,782;-9,667;-10,270;-10,550;-10,717;-3,087;26,211;0,000;236,340;Inf;250,000;250,000;-10,033;2,859;-8,391;22,534
11999,500;2,909;0,745;-34,497;1,691;9,343;4,760;33,863;4,374;-17,419;-2,702;0,000;35,600;35,800;9,563;1,754;-9,802;-10,387;-10,747;-10,920;-3,087;26,211;0,000;236,340;Inf;250,000;250,000;-10,301;2,855;-8,406;22,515
12000,000;2,909;0,745;-34,497;1,691;9,343;4,760;33,863;4,374;-17,419;-2,702;0,000;35,600;35,800;9,563;1,754;-9,996;-10,289;-10,730;-10,848;-3,087;26,211;0,000;236,440;Inf;250,000;250,000;-10,464;2,856;-8,433;22,525
12000,500;2,909;0,745;-34,497;1,691;9,343;4,760;33,863;4,374;-17,419;-2,702;0,000;35,600;35,800;9,563;1,754;-9,768;-10,097;-10,538;-10,475;-3,087;26,211;0,000;236,440;Inf;250,000;250,000;-10,466;2,857;-8,383;22,535
12001,000;2,909;0,745;-34,497;1,691;9,343;4,760;33,863;4,374;-17,419;-2,702;0,000;35,600;35,800;9,563;1,754;-9,547;-10,085;-10,359;-10,362;-3,087;26,211;0,000;236,340;Inf;250,000;250,000;-10,219;2,858;-8,391;22,504
12001,500;2,909;0,745;-34,497;1,691;9,343;4,760;33,863;4,374;-17,419;-2,702;0,000;35,600;35,800;9,563;1,754;-9,561;-10,224;-10,484;-10,615;-3,087;26,211;0,000;236,340;Inf;250,000;250,000;-10,088;2,859;-8,433;22,522
12002,000;2,909;0,745;-34,497;1,691;9,343;4,785;33,851;4,325;-17,384;-2,699;0,000;35,625;35,825;9,563;1,754;-9,803;-10,375;-10,732;-10,865;-3,087;26,219;0,000;236,540;Inf;250,000;250,000;-10,221;2,860;-8,408;22,562
12002,500;2,909;0,745;-34,497;1,691;9,343;4,785;33,851;4,325;-17,384;-2,699;0,000;35,600;35,800;9,563;1,754;-9,896;-10,465;-10,770;-11,013;-3,087;26,219;0,000;236,540;Inf;250,000;250,000;-10,444;2,860;-8,431;22,562
12003,000;2,891;0,749;-34,451;1,754;9,306;4,785;33,851;4,325;-17,384;-2,699;0,000;35,600;35,800;9,468;1,595;-10,137;-10,309;-10,824;-10,849;-3,087;26,219;0,000;236,140;Inf;250,000;250,000;-10,536;2,861;-8,422;22,606
12003,500;2,891;0,749;-34,451;1,754;9,306;4,785;33,851;4,325;-17,384;-2,699;0,000;35,600;35,800;9,468;1,595;-9,528;-10,003;-10,296;-10,369;-3,087;26,219;0,000;236,140;Inf;250,000;250,000;-10,530;2,862;-8,407;22,642
12004,000;2,891;0,749;-34,451;1,754;9,306;4,785;33,851;4,325;-17,384;-2,699;0,000;35,600;35,800;9,468;1,595;-9,508;-10,197;-10,301;-10,623;-3,087;26,219;0,000;236,240;Inf;250,000;250,000;-10,049;2,862;-8,439;22,653
12004,500;2,891;0,749;-34,451;1,754;9,306;4,785;33,851;4,325;-17,384;-2,699;0,000;35,600;35,800;9,468;1,595;-9,732;-10,404;-10,696;-10,883;-3,087;26,219;0,000;236,240;Inf;250,000;250,000;-10,157;2,863;-8,423;22,676
12005,000;2,891;0,749;-34,451;1,754;9,306;4,762;33,861;4,341;-17,336;-2,689;0,000;35,621;35,810;9,468;1,595;-9,935;-10,531;-10,956;-11,112;-3,093;26,215;0,000;236,140;Inf;250,000;250,000;-10,429;2,863;-8,466;22,776
12005,500;2,891;0,749;-34,451;1,754;9,306;4,762;33,861;4,341;-17,336;-2,689;0,000;35,600;35,800;9,468;1,595;-10,122;-10,577;-10,862;-10,985;-3,093;26,215;0,000;236,140;Inf;250,000;250,000;-10,633;2,864;-8,474;22,779
12006,000;3,605;0,852;-35,209;1,664;9,477;4,762;33,861;4,341;-17,336;-2,689;0,000;35,600;35,800;9,255;1,645;-9,880;-9,961;-10,375;-10,436;-3,093;26,215;0,000;236,340;Inf;250,000;250,000;-10,636;2,864;-8,407;22,828
12006,500;3,605;0,852;-35,209;1,664;9,477;4,762;33,861;4,341;-17,336;-2,689;0,000;35,600;35,800;9,255;1,645;-9,533;-9,851;-10,334;-10,310;-3,093;26,215;0,000;236,340;Inf;250,000;250,000;-10,163;2,876;-8,428;22,887
12007,000;3,605;0,852;-35,209;1,664;9,477;4,762;33,861;4,341;-17,336;-2,689;0,000;35,600;35,800;9,255;1,645;-9,504;-10,086;-10,311;-10,507;-3,093;26,215;0,000;236,440;Inf;250,000;250,000;-10,007;2,888;-8,447;22,941
12007,500;3,605;0,852;-35,209;1,664;9,477;4,762;33,861;4,341;-17,336;-2,689;0,000;35,600;35,800;9,255;1,645;-9,871;-10,414;-10,634;-10,896;-3,093;26,215;0,000;236,440;Inf;250,000;250,000;-10,102;2,900;-8,457;23,001
12008,000;3,605;0,852;-35,209;1,664;9,477;4,762;33,861;4,341;-17,336;-2,689;0,000;35,600;35,800;9,255;1,645;-10,006;-10,602;-10,875;-11,154;-3,093;26,215;0,000;236,540;Inf;250,000;250,000;-10,454;2,911;-8,470;23,022
12008,500;3,605;0,852;-35,209;1,664;9,477;4,776;33,892;4,346;-17,293;-2,674;0,000;35,638;35,855;9,255;1,645;-10,092;-10,427;-10,943;-10,928;-3,086;26,221;0,000;236,540;Inf;250,000;250,000;-10,660;2,923;-8,468;23,072
12009,000;3,605;0,852;-35,209;1,664;9,477;4,776;33,892;4,346;-17,293;-2,674;0,000;35,600;35,900;9,255;1,645;-9,806;-10,109;-10,514;-10,393;-3,086;26,221;0,000;236,340;Inf;250,000;250,000;-10,597;2,934;-8,443;23,092
12009,500;3,428;0,855;-34,745;1,662;9,408;4,776;33,892;4,346;-17,293;-2,674;0,000;35,600;35,900;9,514;1,707;-9,566;-10,035;-10,188;-10,273;-3,086;26,221;0,000;236,340;Inf;250,000;250,000;-10,206;2,945;-8,446;23,114
12010,000;3,428;0,855;-34,745;1,662;9,408;4,776;33,892;4,346;-17,293;-2,674;0,000;35,600;35,900;9,514;1,707;-9,492;-10,262;-10,315;-10,661;-3,086;26,221;0,000;236,240;Inf;250,000;250,000;-10,015;2,953;-8,484;23,220
12010,500;3,428;0,855;-34,745;1,662;9,408;4,776;33,892;4,346;-17,293;-2,674;0,000;35,600;35,900;9,514;1,707;-9,782;-10,421;-10,680;-10,944;-3,086;26,221;0,000;236,240;Inf;250,000;250,000;-10,183;2,961;-8,499;23,255
12011,000;3,428;0,855;-34,745;1,662;9,408;4,776;33,892;4,346;-17,293;-2,674;0,000;35,600;35,900;9,514;1,707;-10,197;-10,682;-10,895;-11,012;-3,086;26,221;0,000;236,140;Inf;250,000;250,000;-10,457;2,968;-8,523;23,292
12011,500;3,428;0,855;-34,745;1,662;9,408;4,798;33,937;4,354;-17,266;-2,703;0,000;35,621;35,829;9,514;1,707;-10,066;-10,172;-10,581;-10,541;-3,093;26,217;0,000;236,140;Inf;250,000;250,000;-10,696;2,976;-8,496;23,263
12012,000;3,428;0,855;-34,745;1,662;9,408;4,798;33,937;4,354;-17,266;-2,703;0,000;35,600;35,800;9,514;1,707;-9,717;-9,867;-10,381;-10,282;-3,093;26,217;0,000;236,940;Inf;250,000;250,000;-10,340;2,983;-8,421;23,244
12012,500;3,477;0,842;-35,209;1,688;9,445;4,798;33,937;4,354;-17,266;-2,703;0,000;35,600;35,800;9,270;1,729;-9,525;-10,181;-10,373;-10,596;-3,093;26,217;0,000;236,940;Inf;250,000;250,000;-10,062;2,991;-8,476;23,232
12013,000;3,477;0,842;-35,209;1,688;9,445;4,798;33,937;4,354;-17,266;-2,703;0,000;35,600;35,800;9,270;1,729;-9,727;-10,395;-10,694;-10,953;-3,093;26,217;0,000;237,140;Inf;250,000;250,000;-10,169;2,999;-8,507;23,128
12013,500;3,477;0,842;-35,209;1,688;9,445;4,798;33,937;4,354;-17,266;-2,703;0,000;35,600;35,800;9,270;1,729;-10,074;-10,574;-10,945;-11,155;-3,093;26,217;0,000;237,140;Inf;250,000;250,000;-10,442;3,006;-8,529;23,063
12014,000;3,477;0,842;-35,209;1,688;9,445;4,798;33,937;4,354;-17,266;-2,703;0,000;35,600;35,800;9,270;1,729;-10,213;-10,762;-11,093;-11,336;-3,093;26,217;0,000;236,440;Inf;250,000;250,000;-10,687;3,014;-8,531;23,094
12014,500;3,477;0,842;-35,209;1,688;9,445;4,798;33,937;4,354;-17,266;-2,703;0,000;35,600;35,800;9,270;1,729;-9,900;-10,140;-10,590;-10,346;-3,093;26,217;0,000;236,440;Inf;250,000;250,000;-10,851;3,022;-8,493;23,151
12015,000;3,477;0,842;-35,209;1,688;9,445;4,762;33,956;4,371;-17,260;-2,711;0,000;35,636;35,824;9,270;1,729;-9,685;-10,095;-10,444;-10,401;-3,109;26,216;0,000;236,440;Inf;250,000;250,000;-10,244;3,029;-8,490;23,129
12015,500;3,477;0,842;-35,209;1,688;9,445;4,762;33,956;4,371;-17,260;-2,711;0,000;35,600;35,800;9,270;1,729;-9,738;-10,307;-10,608;-10,713;-3,109;26,216;0,000;236,440;Inf;250,000;250,000;-10,156;3,037;-8,494;23,114
12016,000;2,739;0,762;-33,589;1,687;9,423;4,762;33,956;4,371;-17,260;-2,711;0,000;35,600;35,800;9,513;1,615;-9,929;-10,508;-10,857;-10,995;-3,109;26,216;0,000;236,440;Inf;250,000;250,000;-10,342;3,044;-8,515;23,107
12016,500;2,739;0,762;-33,589;1,687;9,423;4,762;33,956;4,371;-17,260;-2,711;0,000;35,600;35,800;9,513;1,615;-10,064;-10,671;-10,944;-11,185;-3,109;26,216;0,000;236,440;Inf;250,000;250,000;-10,572;3,039;-8,530;23,165
12017,000;2,739;0,762;-33,589;1,687;9,423;4,762;33,956;4,371;-17,260;-2,711;0,000;35,600;35,800;9,513;1,615;-10,229;-10,796;-11,126;-11,353;-3,109;26,216;0,000;236,940;Inf;250,000;250,000;-10,716;3,034;-8,554;23,300
12017,500;2,739;0,762;-33,589;1,687;9,423;4,762;33,956;4,371;-17,260;-2,711;0,000;35,600;35,800;9,513;1,615;-10,232;-10,511;-11,036;-11,043;-3,109;26,216;0,000;236,940;Inf;250,000;250,000;-10,876;3,029;-8,506;23,347
12018,000;2,739;0,762;-33,589;1,687;9,423;4,771;33,938;4,356;-17,241;-2,711;0,000;35,638;35,875;9,513;1,615;-9,763;-10,227;-10,517;-10,521;-3,100;26,216;0,000;236,940;Inf;250,000;250,000;-10,706;3,024;-8,520;23,384
12018,500;2,739;0,762;-33,589;1,687;9,423;4,771;33,938;4,356;-17,241;-2,711;0,000;35,600;35,900;9,513;1,615;-9,774;-10,468;-10,516;-10,755;-3,100;26,216;0,000;236,940;Inf;250,000;250,000;-10,257;3,020;-8,561;23,439
12019,000;2,150;0,557;-34,054;1,722;9,475;4,771;33,938;4,356;-17,241;-2,711;0,000;35,600;35,900;9,572;1,599;-9,911;-10,687;-10,756;-11,046;-3,100;26,216;0,000;237,340;Inf;250,000;250,000;-10,378;3,015;-8,585;23,443
12019,500;2,150;0,557;-34,054;1,722;9,475;4,771;33,938;4,356;-17,241;-2,711;0,000;35,600;35,900;9,572;1,599;-10,088;-10,756;-11,039;-11,321;-3,100;26,216;0,000;237,340;Inf;250,000;250,000;-10,600;3,001;-8,612;23,452
12020,000;2,150;0,557;-34,054;1,722;9,475;4,771;33,938;4,356;-17,241;-2,711;0,000;35,600;35,900;9,572;1,599;-10,354;-10,796;-11,124;-11,208;-3,100;26,216;0,000;236,740;Inf;250,000;250,000;-10,801;2,987;-8,609;23,450
12020,500;2,150;0,557;-34,054;1,722;9,475;4,771;33,938;4,356;-17,241;-2,711;0,000;35,600;35,900;9,572;1,599;-10,217;-10,380;-10,725;-10,689;-3,100;26,216;0,000;236,740;Inf;250,000;250,000;-10,871;2,973;-8,514;23,402
12021,000;2,150;0,557;-34,054;1,722;9,475;4,789;33,899;4,349;-17,243;-2,700;0,000;35,638;35,846;9,572;1,599;-9,802;-9,944;-10,417;-10,355;-3,103;26,219;0,000;237,040;Inf;250,000;250,000;-10,503;2,960;-8,562;23,332
12021,500;2,150;0,557;-34,054;1,722;9,475;4,789;33,899;4,349;-17,243;-2,700;0,000;35,600;35,800;9,572;1,599;-9,589;-10,220;-10,444;-10,611;-3,103;26,219;0,000;237,040;Inf;250,000;250,000;-10,130;2,946;-8,593;23,285
12022,000;2,150;0,557;-34,054;1,722;9,475;4,789;33,899;4,349;-17,243;-2,700;0,000;35,600;35,800;9,572;1,599;-10,012;-10,646;-10,874;-11,187;-3,103;26,219;0,000;237,040;Inf;250,000;250,000;-10,216;2,933;-8,601;23,279
12022,500;2,585;0,601;-35,209;1,692;9,569;4,789;33,899;4,349;-17,243;-2,700;0,000;35,600;35,800;9,305;1,724;-10,269;-10,846;-11,199;-11,458;-3,103;26,219;0,000;237,040;Inf;250,000;250,000;-10,680;2,920;-8,614;23,251
12023,000;2,585;0,601;-35,209;1,692;9,569;4,789;33,899;4,349;-17,243;-2,700;0,000;35,600;35,800;9,305;1,724;-10,316;-10,619;-11,116;-11,145;-3,103;26,219;0,000;236,440;Inf;250,000;250,000;-10,943;2,915;-8,611;23,178
12023,500;2,585;0,601;-35,209;1,692;9,569;4,789;33,899;4,349;-17,243;-2,700;0,000;35,600;35,800;9,305;1,724;-10,028;-10,148;-10,687;-10,248;-3,103;26,219;0,000;236,440;Inf;250,000;250,000;-10,799;2,910;-8,554;23,130
12024,000;2,585;0,601;-35,209;1,692;9,569;4,789;33,899;4,349;-17,243;-2,700;0,000;35,600;35,800;9,305;1,724;-9,737;-10,141;-10,481;-10,342;-3,103;26,219;0,000;236,140;Inf;250,000;250,000;-10,278;2,904;-8,535;23,098
12024,500;2,585;0,601;-35,209;1,692;9,569;4,814;33,871;4,345;-17,222;-2,707;0,000;35,645;35,835;9,305;1,724;-9,795;-10,444;-10,674;-10,786;-3,109;26,219;0,000;236,140;Inf;250,000;250,000;-10,175;2,899;-8,590;23,089
12025,000;2,585;0,601;-35,209;1,692;9,569;4,814;33,871;4,345;-17,222;-2,707;0,000;35,600;35,800;9,305;1,724;-10,044;-10,638;-10,878;-11,052;-3,109;26,219;0,000;236,940;Inf;250,000;250,000;-10,425;2,894;-8,622;23,115
12025,500;2,909;0,715;-35,209;1,681;9,375;4,814;33,871;4,345;-17,222;-2,707;0,000;35,600;35,800;9,418;1,816;-10,415;-10,975;-11,329;-11,569;-3,109;26,219;0,000;236,940;Inf;250,000;250,000;-10,653;2,889;-8,643;23,098
12026,000;2,909;0,715;-35,209;1,681;9,375;4,814;33,871;4,345;-17,222;-2,707;0,000;35,600;35,800;9,418;1,816;-10,346;-10,570;-11,173;-10,963;-3,109;26,219;0,000;236,840;Inf;250,000;250,000;-11,072;2,889;-8,612;23,056
12026,500;2,909;0,715;-35,209;1,681;9,375;4,814;33,871;4,345;-17,222;-2,707;0,000;35,600;35,800;9,418;1,816;-10,076;-10,033;-10,661;-10,261;-3,109;26,219;0,000;236,840;Inf;250,000;250,000;-10,763;2,889;-8,560;22,992
12027,000;2,909;0,715;-35,209;1,681;9,375;4,814;33,871;4,345;-17,222;-2,707;0,000;35,600;35,800;9,418;1,816;-9,929;-10,255;-10,640;-10,497;-3,109;26,219;0,000;237,040;Inf;250,000;250,000;-10,258;2,890;-8,574;22,943
12027,500;2,909;0,715;-35,209;1,681;9,375;4,788;33,872;4,350;-17,208;-2,715;0,000;35,649;35,847;9,418;1,816;-10,017;-10,544;-10,913;-10,946;-3,096;26,216;0,000;237,040;Inf;250,000;250,000;-10,330;2,890;-8,587;22,899
12028,000;2,909;0,715;-35,209;1,681;9,375;4,788;33,872;4,350;-17,208;-2,715;0,000;35,600;35,800;9,418;1,816;-10,144;-10,658;-10,995;-11,127;-3,096;26,216;0,000;236,540;Inf;250,000;250,000;-10,605;2,890;-8,644;22,828
12028,500;2,909;0,715;-35,209;1,681;9,375;4,788;33,872;4,350;-17,208;-2,715;0,000;35,600;35,800;9,418;1,816;-10,275;-10,844;-11,226;-11,423;-3,096;26,216;0,000;236,540;Inf;250,000;250,000;-10,731;2,891;-8,656;22,798
12029,000;2,583;0,595;-35,209;1,729;9,460;4,788;33,872;4,350;-17,208;-2,715;0,000;35,600;35,800;9,376;1,739;-10,435;-10,603;-11,042;-10,858;-3,096;26,216;0,000;236,940;Inf;250,000;250,000;-10,942;2,891;-8,673;22,750
12029,500;2,583;0,595;-35,209;1,729;9,460;4,788;33,872;4,350;-17,208;-2,715;0,000;35,600;35,800;9,376;1,739;-10,120;-10,009;-10,663;-10,429;-3,096;26,216;0,000;236,940;Inf;250,000;250,000;-10,735;2,886;-8,573;22,742
12030,000;2,583;0,595;-35,209;1,729;9,460;4,788;33,872;4,350;-17,208;-2,715;0,000;35,600;35,800;9,376;1,739;-9,942;-10,240;-10,634;-10,663;-3,096;26,216;0,000;237,240;Inf;250,000;250,000;-10,305;2,881;-8,633;22,733
12030,500;2,583;0,595;-35,209;1,729;9,460;4,788;33,872;4,350;-17,208;-2,715;0,000;35,600;35,800;9,376;1,739;-10,015;-10,700;-10,849;-11,081;-3,096;26,216;0,000;237,240;Inf;250,000;250,000;-10,370;2,876;-8,667;22,675
12031,000;2,583;0,595;-35,209;1,729;9,460;4,791;33,870;4,341;-17,195;-2,698;0,000;35,642;35,842;9,376;1,739;-10,168;-10,803;-11,098;-11,358;-3,099;26,209;0,000;236,940;Inf;250,000;250,000;-10,661;2,871;-8,680;22,674
12031,500;2,583;0,595;-35,209;1,729;9,460;4,791;33,870;4,341;-17,195;-2,698;0,000;35,600;35,800;9,376;1,739;-10,388;-10,990;-11,198;-11,487;-3,099;26,209;0,000;236,940;Inf;250,000;250,000;-10,856;2,867;-8,730;22,637
12032,000;2,465;0,579;-35,209;1,740;9,425;4,791;33,870;4,341;-17,195;-2,698;0,000;35,600;35,800;9,417;1,667;-10,571;-10,825;-11,230;-11,306;-3,099;26,209;0,000;236,740;Inf;250,000;250,000;-11,016;2,862;-8,701;22,616
12032,500;2,465;0,579;-35,209;1,740;9,425;4,791;33,870;4,341;-17,195;-2,698;0,000;35,600;35,800;9,417;1,667;-10,391;-10,357;-10,887;-10,777;-3,099;26,209;0,000;236,740;Inf;250,000;250,000;-10,983;2,855;-8,618;22,610
12033,000;2,465;0,579;-35,209;1,740;9,425;4,791;33,870;4,341;-17,195;-2,698;0,000;35,600;35,800;9,417;1,667;-9,804;-10,500;-10,632;-10,849;-3,099;26,209;0,000;237,640;Inf;250,000;250,000;-10,603;2,849;-8,690;22,597
12033,500;2,465;0,579;-35,209;1,740;9,425;4,791;33,870;4,341;-17,195;-2,698;0,000;35,600;35,800;9,417;1,667;-9,975;-10,786;-10,828;-11,174;-3,099;26,209;0,000;237,640;Inf;250,000;250,000;-10,447;2,843;-8,709;22,599
12034,000;2,465;0,579;-35,209;1,740;9,425;4,783;33,857;4,329;-17,160;-2,695;0,000;35,637;35,857;9,417;1,667;-10,275;-10,940;-11,193;-11,460;-3,105;26,211;0,000;237,140;Inf;250,000;250,000;-10,691;2,837;-8,723;22,604
12034,500;2,465;0,579;-35,209;1,740;9,425;4,783;33,857;4,329;-17,160;-2,695;0,000;35,600;35,900;9,417;1,667;-10,413;-11,077;-11,275;-11,594;-3,105;26,211;0,000;237,140;Inf;250,000;250,000;-10,967;2,830;-8,764;22,645
12035,000;2,465;0,579;-35,209;1,740;9,425;4,783;33,857;4,329;-17,160;-2,695;0,000;35,600;35,900;9,417;1,667;-10,484;-10,708;-11,218;-11,247;-3,105;26,211;0,000;236,840;Inf;250,000;250,000;-11,090;2,824;-8,708;22,685
12035,500;2,883;0,697;-35,209;1,694;9,479;4,783;33,857;4,329;-17,160;-2,695;0,000;35,600;35,900;9,332;1,607;-10,142;-10,320;-10,783;-10,474;-3,105;26,211;0,000;236,840;Inf;250,000;250,000;-10,914;2,819;-8,685;22,717
12036,000;2,883;0,697;-35,209;1,694;9,479;4,783;33,857;4,329;-17,160;-2,695;0,000;35,600;35,900;9,332;1,607;-9,805;-10,305;-10,537;-10,473;-3,105;26,211;0,000;236,640;Inf;250,000;250,000;-10,430;2,820;-8,740;22,715
12036,500;2,883;0,697;-35,209;1,694;9,479;4,783;33,857;4,329;-17,160;-2,695;0,000;35,600;35,900;9,332;1,607;-10,036;-10,820;-10,874;-11,200;-3,105;26,211;0,000;236,640;Inf;250,000;250,000;-10,280;2,821;-8,751;22,691
12037,000;2,883;0,697;-35,209;1,694;9,479;4,783;33,857;4,329;-17,160;-2,695;0,000;35,600;35,900;9,332;1,607;-10,244;-10,978;-11,134;-11,488;-3,105;26,211;0,000;236,740;Inf;250,000;250,000;-10,733;2,822;-8,761;22,638
12037,500;2,883;0,697;-35,209;1,694;9,479;4,773;33,884;4,381;-17,127;-2,693;0,000;35,643;35,887;9,332;1,607;-10,473;-11,127;-11,371;-11,677;-3,094;26,213;0,000;236,740;Inf;250,000;250,000;-10,961;2,823;-8,786;22,624
12038,000;2,883;0,697;-35,209;1,694;9,479;4,773;33,884;4,381;-17,127;-2,693;0,000;35,600;35,900;9,332;1,607;-10,442;-10,739;-11,196;-11,139;-3,094;26,213;0,000;236,440;Inf;250,000;250,000;-11,162;2,824;-8,736;22,638
12038,500;3,132;0,773;-35,128;1,717;9,462;4,773;33,884;4,381;-17,127;-2,693;0,000;35,600;35,900;9,390;1,566;-10,135;-10,218;-10,735;-10,314;-3,094;26,213;0,000;236,440;Inf;250,000;250,000;-10,879;2,825;-8,690;22,633
12039,000;3,132;0,773;-35,128;1,717;9,462;4,773;33,884;4,381;-17,127;-2,693;0,000;35,600;35,900;9,390;1,566;-9,932;-10,421;-10,715;-10,668;-3,094;26,213;0,000;236,540;Inf;250,000;250,000;-10,351;2,830;-8,725;22,738
12039,500;3,132;0,773;-35,128;1,717;9,462;4,773;33,884;4,381;-17,127;-2,693;0,000;35,600;35,900;9,390;1,566;-10,016;-10,762;-10,909;-11,145;-3,094;26,213;0,000;236,540;Inf;250,000;250,000;-10,434;2,835;-8,760;22,769
12040,000;3,132;0,773;-35,128;1,717;9,462;4,773;33,884;4,381;-17,127;-2,693;0,000;35,600;35,900;9,390;1,566;-10,421;-11,055;-11,376;-11,554;-3,094;26,213;0,000;236,740;Inf;250,000;250,000;-10,708;2,840;-8,768;22,704
12040,500;3,132;0,773;-35,128;1,717;9,462;4,725;33,923;4,362;-17,104;-2,708;0,000;35,635;35,833;9,390;1,566;-10,560;-10,736;-11,195;-11,250;-3,094;26,213;0,000;236,740;Inf;250,000;250,000;-11,101;2,844;-8,782;22,666
12041,000;3,132;0,773;-35,128;1,717;9,462;4,725;33,923;4,362;-17,104;-2,708;0,000;35,600;35,800;9,390;1,566;-10,395;-10,376;-10,971;-10,795;-3,094;26,213;0,000;236,340;Inf;250,000;250,000;-10,935;2,849;-8,753;22,674
12041,500;3,132;0,773;-35,128;1,717;9,462;4,725;33,923;4,362;-17,104;-2,708;0,000;35,600;35,800;9,390;1,566;-9,933;-10,334;-10,740;-10,759;-3,094;26,213;0,000;236,340;Inf;250,000;250,000;-10,634;2,854;-8,728;22,726
12042,000;3,535;0,818;-35,209;1,628;9,463;4,725;33,923;4,362;-17,104;-2,708;0,000;35,600;35,800;9,426;1,592;-9,873;-10,581;-10,721;-10,971;-3,094;26,213;0,000;236,540;Inf;250,000;250,000;-10,442;2,858;-8,758;22,788
12042,500;3,535;0,818;-35,209;1,628;9,463;4,725;33,923;4,362;-17,104;-2,708;0,000;35,600;35,800;9,426;1,592;-10,075;-10,857;-10,937;-11,265;-3,094;26,213;0,000;236,540;Inf;250,000;250,000;-10,536;2,869;-8,813;22,888
12043,000;3,535;0,818;-35,209;1,628;9,463;4,725;33,923;4,362;-17,104;-2,708;0,000;35,600;35,800;9,426;1,592;-10,286;-11,000;-11,197;-11,562;-3,094;26,213;0,000;237,040;Inf;250,000;250,000;-10,784;2,880;-8,821;22,936
12043,500;3,535;0,818;-35,209;1,628;9,463;4,725;33,923;4,362;-17,104;-2,708;0,000;35,600;35,800;9,426;1,592;-10,380;-10,810;-11,094;-11,028;-3,094;26,213;0,000;237,040;Inf;250,000;250,000;-11,011;2,891;-8,823;22,978
12044,000;3,535;0,818;-35,209;1,628;9,463;4,815;33,940;4,362;-17,086;-2,706;0,000;35,649;35,800;9,426;1,592;-10,117;-10,228;-10,585;-10,423;-3,105;26,213;0,000;236,640;Inf;250,000;250,000;-10,828;2,902;-8,770;23,017
12044,500;3,535;0,818;-35,209;1,628;9,463;4,815;33,940;4,362;-17,086;-2,706;0,000;35,600;35,800;9,426;1,592;-9,901;-10,415;-10,460;-10,695;-3,105;26,213;0,000;236,640;Inf;250,000;250,000;-10,338;2,912;-8,794;23,034
12045,000;3,244;0,794;-35,209;1,631;9,412;4,815;33,940;4,362;-17,086;-2,706;0,000;35,600;35,800;9,444;1,829;-9,912;-10,689;-10,653;-11,033;-3,105;26,213;0,000;236,040;Inf;250,000;250,000;-10,368;2,922;-8,809;23,036
12045,500;3,244;0,794;-35,209;1,631;9,412;4,815;33,940;4,362;-17,086;-2,706;0,000;35,600;35,800;9,444;1,829;-10,145;-10,903;-10,986;-11,392;-3,105;26,213;0,000;236,040;Inf;250,000;250,000;-10,572;2,927;-8,822;22,976
12046,000;3,244;0,794;-35,209;1,631;9,412;4,815;33,940;4,362;-17,086;-2,706;0,000;35,600;35,800;9,444;1,829;-10,364;-11,114;-11,237;-11,618;-3,105;26,213;0,000;236,240;Inf;250,000;250,000;-10,856;2,933;-8,862;22,886
12046,500;3,244;0,794;-35,209;1,631;9,412;4,815;33,940;4,362;-17,086;-2,706;0,000;35,600;35,800;9,444;1,829;-10,554;-10,861;-11,206;-11,416;-3,105;26,213;0,000;236,240;Inf;250,000;250,000;-11,083;2,938;-8,799;22,897
12047,000;3,244;0,794;-35,209;1,631;9,412;4,775;33,941;4,385;-17,060;-2,702;0,000;35,658;35,888;9,444;1,829;-10,383;-10,397;-10,911;-10,823;-3,091;26,219;0,000;236,440;Inf;250,000;250,000;-11,009;2,943;-8,745;22,862
12047,500;3,244;0,794;-35,209;1,631;9,412;4,775;33,941;4,385;-17,060;-2,702;0,000;35,700;35,900;9,444;1,829;-9,707;-10,506;-10,485;-10,787;-3,091;26,219;0,000;236,440;Inf;250,000;250,000;-10,628;2,948;-8,808;22,897
12048,000;2,541;0,678;-34,283;1,687;9,402;4,775;33,941;4,385;-17,060;-2,702;0,000;35,700;35,900;9,421;1,564;-9,941;-10,792;-10,838;-11,158;-3,091;26,219;0,000;236,540;Inf;250,000;250,000;-10,371;2,953;-8,830;22,908
12048,500;2,541;0,678;-34,283;1,687;9,402;4,775;33,941;4,385;-17,060;-2,702;0,000;35,700;35,900;9,421;1,564;-10,148;-11,004;-11,124;-11,486;-3,091;26,219;0,000;236,540;Inf;250,000;250,000;-10,682;2,946;-8,824;22,923
12049,000;2,541;0,678;-34,283;1,687;9,402;4,775;33,941;4,385;-17,060;-2,702;0,000;35,700;35,900;9,421;1,564;-10,416;-11,154;-11,348;-11,686;-3,091;26,219;0,000;235,940;Inf;250,000;250,000;-10,941;2,939;-8,802;22,914
12049,500;2,541;0,678;-34,283;1,687;9,402;4,775;33,941;4,385;-17,060;-2,702;0,000;35,700;35,900;9,421;1,564;-10,603;-10,745;-11,230;-11,310;-3,091;26,219;0,000;235,940;Inf;250,000;250,000;-11,151;2,933;-8,742;22,834
12050,000;2,541;0,678;-34,283;1,687;9,402;4,775;33,941;4,385;-17,060;-2,702;0,000;35,700;35,900;9,421;1,564;-10,308;-10,356;-10,868;-10,617;-3,091;26,219;0,000;236,240;Inf;250,000;250,000;-10,972;2,926;-8,734;22,792
