t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12050,500;2,541;0,678;-34,283;1,687;9,402;4,765;33,943;4,406;-17,056;-2,701;0,000;35,655;35,874;9,421;1,564;-9,865;-10,330;-10,605;-10,547;-3,087;26,217;0,000;236,240;Inf;250,000;250,000;-10,537;2,920;-8,776;22,741
12051,000;2,541;0,678;-34,283;1,687;9,402;4,765;33,943;4,406;-17,056;-2,701;0,000;35,700;35,900;9,421;1,564;-10,074;-10,840;-10,957;-11,267;-3,087;26,217;0,000;236,240;Inf;250,000;250,000;-10,337;2,914;-8,788;22,717
12051,500;2,332;0,623;-33,566;1,691;9,402;4,765;33,943;4,406;-17,056;-2,701;0,000;35,700;35,900;9,629;1,611;-10,260;-11,045;-11,159;-11,543;-3,087;26,217;0,000;236,240;Inf;250,000;250,000;-10,784;2,908;-8,836;22,681
12052,000;2,332;0,623;-33,566;1,691;9,402;4,765;33,943;4,406;-17,056;-2,701;0,000;35,700;35,900;9,629;1,611;-10,500;-11,213;-11,401;-11,749;-3,087;26,217;0,000;235,840;Inf;250,000;250,000;-11,002;2,898;-8,843;22,674
12052,500;2,332;0,623;-33,566;1,691;9,402;4,765;33,943;4,406;-17,056;-2,701;0,000;35,700;35,900;9,629;1,611;-10,535;-10,815;-11,205;-11,264;-3,087;26,217;0,000;235,840;Inf;250,000;250,000;-11,216;2,889;-8,804;22,712
12053,000;2,332;0,623;-33,566;1,691;9,402;4,765;33,943;4,406;-17,056;-2,701;0,000;35,700;35,900;9,629;1,611;-10,188;-10,315;-10,776;-10,424;-3,087;26,217;0,000;236,040;Inf;250,000;250,000;-10,955;2,880;-8,761;22,750
12053,500;2,332;0,623;-33,566;1,691;9,402;4,766;33,905;4,391;-17,046;-2,697;0,000;35,663;35,868;9,629;1,611;-9,923;-10,213;-10,555;-10,518;-3,082;26,214;0,000;236,040;Inf;250,000;250,000;-10,426;2,871;-8,777;22,735
12054,000;2,332;0,623;-33,566;1,691;9,402;4,766;33,905;4,391;-17,046;-2,697;0,000;35,700;35,900;9,629;1,611;-9,932;-10,695;-10,694;-10,998;-3,082;26,214;0,000;236,440;Inf;250,000;250,000;-10,302;2,862;-8,802;22,786
12054,500;2,635;0,664;-34,600;1,737;9,408;4,766;33,905;4,391;-17,046;-2,697;0,000;35,700;35,900;9,488;1,522;-10,408;-11,121;-11,261;-11,648;-3,082;26,214;0,000;236,440;Inf;250,000;250,000;-10,580;2,853;-8,795;22,875
12055,000;2,635;0,664;-34,600;1,737;9,408;4,766;33,905;4,391;-17,046;-2,697;0,000;35,700;35,900;9,488;1,522;-10,615;-11,242;-11,430;-11,468;-3,082;26,214;0,000;235,840;Inf;250,000;250,000;-11,109;2,850;-8,836;22,872
12055,500;2,635;0,664;-34,600;1,737;9,408;4,766;33,905;4,391;-17,046;-2,697;0,000;35,700;35,900;9,488;1,522;-10,504;-10,528;-11,016;-10,740;-3,082;26,214;0,000;235,840;Inf;250,000;250,000;-11,189;2,846;-8,794;22,939
12056,000;2,635;0,664;-34,600;1,737;9,408;4,766;33,905;4,391;-17,046;-2,697;0,000;35,700;35,900;9,488;1,522;-10,074;-10,070;-10,694;-10,413;-3,082;26,214;0,000;236,240;Inf;250,000;250,000;-10,697;2,843;-8,693;23,003
12056,500;2,635;0,664;-34,600;1,737;9,408;4,766;33,905;4,391;-17,046;-2,697;0,000;35,700;35,900;9,488;1,522;-9,865;-10,493;-10,620;-10,803;-3,082;26,214;0,000;236,240;Inf;250,000;250,000;-10,313;2,839;-8,756;23,030
12057,000;2,635;0,664;-34,600;1,737;9,408;4,768;33,872;4,366;-17,044;-2,684;0,000;35,663;35,845;9,488;1,522;-9,997;-10,854;-10,827;-11,244;-3,074;26,220;0,000;236,040;Inf;250,000;250,000;-10,445;2,836;-8,808;23,115
12057,500;2,635;0,664;-34,600;1,737;9,408;4,768;33,872;4,366;-17,044;-2,684;0,000;35,700;35,800;9,488;1,522;-10,323;-11,075;-11,078;-11,465;-3,074;26,220;0,000;236,040;Inf;250,000;250,000;-10,730;2,833;-8,837;23,157
12058,000;2,758;0,657;-35,209;1,675;9,477;4,768;33,872;4,366;-17,044;-2,684;0,000;35,700;35,800;9,385;1,842;-10,758;-10,769;-11,243;-11,317;-3,074;26,220;0,000;236,140;Inf;250,000;250,000;-10,986;2,829;-8,815;23,154
12058,500;2,758;0,657;-35,209;1,675;9,477;4,768;33,872;4,366;-17,044;-2,684;0,000;35,700;35,800;9,385;1,842;-10,368;-10,395;-10,931;-10,640;-3,074;26,220;0,000;236,140;Inf;250,000;250,000;-11,022;2,828;-8,742;23,204
12059,000;2,758;0,657;-35,209;1,675;9,477;4,768;33,872;4,366;-17,044;-2,684;0,000;35,700;35,800;9,385;1,842;-9,976;-10,487;-10,817;-10,700;-3,074;26,220;0,000;236,140;Inf;250,000;250,000;-10,584;2,827;-8,753;23,213
12059,500;2,758;0,657;-35,209;1,675;9,477;4,768;33,872;4,366;-17,044;-2,684;0,000;35,700;35,800;9,385;1,842;-9,975;-10,726;-10,831;-11,037;-3,074;26,220;0,000;236,140;Inf;250,000;250,000;-10,495;2,826;-8,792;23,239
12060,000;2,758;0,657;-35,209;1,675;9,477;4,745;33,862;4,347;-17,022;-2,693;0,000;35,658;35,815;9,385;1,842;-10,196;-10,959;-11,098;-11,357;-3,075;26,205;0,000;236,140;Inf;250,000;250,000;-10,642;2,825;-8,819;23,232
12060,500;2,758;0,657;-35,209;1,675;9,477;4,745;33,862;4,347;-17,022;-2,693;0,000;35,700;35,800;9,385;1,842;-10,391;-11,119;-11,222;-11,604;-3,075;26,205;0,000;236,140;Inf;250,000;250,000;-10,902;2,824;-8,832;23,251
12061,000;2,499;0,627;-35,209;1,738;9,361;4,745;33,862;4,347;-17,022;-2,693;0,000;35,700;35,800;9,395;1,848;-10,679;-11,234;-11,414;-11,573;-3,075;26,205;0,000;236,140;Inf;250,000;250,000;-11,084;2,823;-8,846;23,257
12061,500;2,499;0,627;-35,209;1,738;9,361;4,745;33,862;4,347;-17,022;-2,693;0,000;35,700;35,800;9,395;1,848;-10,616;-10,791;-11,122;-11,071;-3,075;26,205;0,000;236,140;Inf;250,000;250,000;-11,225;2,817;-8,773;23,227
12062,000;2,499;0,627;-35,209;1,738;9,361;4,745;33,862;4,347;-17,022;-2,693;0,000;35,700;35,800;9,395;1,848;-9,817;-10,567;-10,545;-10,924;-3,075;26,205;0,000;236,040;Inf;250,000;250,000;-10,900;2,812;-8,846;23,206
12062,500;2,499;0,627;-35,209;1,738;9,361;4,745;33,862;4,347;-17,022;-2,693;0,000;35,700;35,800;9,395;1,848;-10,121;-10,781;-10,745;-11,190;-3,075;26,205;0,000;236,040;Inf;250,000;250,000;-10,463;2,807;-8,846;23,140
12063,000;2,499;0,627;-35,209;1,738;9,361;4,745;33,862;4,347;-17,022;-2,693;0,000;35,700;35,800;9,395;1,848;-10,283;-11,065;-11,147;-11,583;-3,075;26,205;0,000;236,140;Inf;250,000;250,000;-11,019;2,797;-8,858;23,078
12063,500;2,499;0,627;-35,209;1,738;9,361;4,748;33,869;4,339;-16,995;-2,671;0,000;35,700;35,900;9,395;1,848;-10,512;-11,283;-11,246;-11,737;-3,057;26,216;0,000;236,140;Inf;250,000;250,000;-11,194;2,792;-8,898;23,029
12064,000;2,499;0,627;-35,209;1,738;9,361;4,748;33,869;4,339;-16,995;-2,671;0,000;35,700;35,900;9,395;1,848;-10,653;-11,007;-11,137;-11,484;-3,057;26,216;0,000;236,140;Inf;250,000;250,000;-11,070;2,787;-8,858;22,936
12064,500;2,960;0,769;-33,582;1,750;9,370;4,748;33,869;4,339;-16,995;-2,671;0,000;35,700;35,900;9,618;1,588;-10,401;-10,511;-10,857;-10,874;-3,057;26,216;0,000;236,140;Inf;250,000;250,000;-11,070;2,787;-8,841;22,826
12065,000;2,960;0,769;-33,582;1,750;9,370;4,748;33,869;4,339;-16,995;-2,671;0,000;35,700;35,900;9,618;1,588;-9,906;-10,443;-10,493;-10,621;-3,057;26,216;0,000;236,440;Inf;250,000;250,000;-10,661;2,790;-8,896;22,836
12065,500;2,960;0,769;-33,582;1,750;9,370;4,748;33,869;4,339;-16,995;-2,671;0,000;35,700;35,900;9,618;1,588;-10,104;-11,052;-10,895;-11,446;-3,057;26,216;0,000;236,440;Inf;250,000;250,000;-10,366;2,793;-8,899;22,872
12066,000;2,960;0,769;-33,582;1,750;9,370;4,748;33,869;4,339;-16,995;-2,671;0,000;35,700;35,900;9,618;1,588;-10,366;-11,289;-11,186;-11,684;-3,057;26,216;0,000;236,040;Inf;250,000;250,000;-10,874;2,796;-8,918;22,843
12066,500;2,960;0,769;-33,582;1,750;9,370;4,751;33,896;4,369;-16,958;-2,662;0,000;35,671;35,857;9,618;1,588;-10,612;-11,380;-11,417;-11,918;-3,062;26,221;0,000;236,040;Inf;250,000;250,000;-11,131;2,798;-8,949;22,862
12067,000;2,960;0,769;-33,582;1,750;9,370;4,751;33,896;4,369;-16,958;-2,662;0,000;35,700;35,900;9,618;1,588;-10,639;-10,899;-11,247;-11,312;-3,062;26,221;0,000;236,540;Inf;250,000;250,000;-11,332;2,801;-8,902;22,882
12067,500;3,369;0,838;-34,493;1,721;9,461;4,751;33,896;4,369;-16,958;-2,662;0,000;35,700;35,900;9,545;1,555;-10,240;-10,409;-10,737;-10,557;-3,062;26,221;0,000;236,540;Inf;250,000;250,000;-11,024;2,804;-8,841;22,862
12068,000;3,369;0,838;-34,493;1,721;9,461;4,751;33,896;4,369;-16,958;-2,662;0,000;35,700;35,900;9,545;1,555;-9,988;-10,597;-10,722;-10,742;-3,062;26,221;0,000;237,140;Inf;250,000;250,000;-10,486;2,813;-8,882;22,868
12068,500;3,369;0,838;-34,493;1,721;9,461;4,751;33,896;4,369;-16,958;-2,662;0,000;35,700;35,900;9,545;1,555;-10,032;-10,820;-10,844;-11,164;-3,062;26,221;0,000;237,140;Inf;250,000;250,000;-10,512;2,822;-8,911;22,785
12069,000;3,369;0,838;-34,493;1,721;9,461;4,751;33,896;4,369;-16,958;-2,662;0,000;35,700;35,900;9,545;1,555;-10,495;-11,322;-11,376;-11,783;-3,062;26,221;0,000;236,540;Inf;250,000;250,000;-10,715;2,831;-8,919;22,703
12069,500;3,369;0,838;-34,493;1,721;9,461;4,751;33,896;4,369;-16,958;-2,662;0,000;35,700;35,900;9,545;1,555;-10,687;-11,431;-11,460;-11,643;-3,062;26,221;0,000;236,540;Inf;250,000;250,000;-11,244;2,840;-8,936;22,626
12070,000;3,369;0,838;-34,493;1,721;9,461;4,752;33,934;4,398;-16,944;-2,662;0,000;35,669;35,870;9,545;1,555;-10,552;-10,861;-11,067;-10,932;-3,067;26,210;0,000;236,740;Inf;250,000;250,000;-11,305;2,848;-8,969;22,600
12070,500;3,369;0,838;-34,493;1,721;9,461;4,752;33,934;4,398;-16,944;-2,662;0,000;35,700;35,900;9,545;1,555;-10,054;-10,019;-10,586;-10,403;-3,067;26,210;0,000;236,740;Inf;250,000;250,000;-10,853;2,857;-8,841;22,614
12071,000;3,482;0,917;-33,782;1,733;9,424;4,752;33,934;4,398;-16,944;-2,662;0,000;35,700;35,900;9,465;1,550;-9,879;-10,444;-10,577;-10,830;-3,067;26,210;0,000;236,340;Inf;250,000;250,000;-10,265;2,865;-8,871;22,614
12071,500;3,482;0,917;-33,782;1,733;9,424;4,752;33,934;4,398;-16,944;-2,662;0,000;35,700;35,900;9,465;1,550;-10,010;-10,903;-10,841;-11,301;-3,067;26,210;0,000;236,340;Inf;250,000;250,000;-10,433;2,876;-8,878;22,594
12072,000;3,482;0,917;-33,782;1,733;9,424;4,752;33,934;4,398;-16,944;-2,662;0,000;35,700;35,900;9,465;1,550;-10,262;-11,043;-10,929;-11,505;-3,067;26,210;0,000;237,140;Inf;250,000;250,000;-10,764;2,885;-8,893;22,652
12072,500;3,482;0,917;-33,782;1,733;9,424;4,752;33,934;4,398;-16,944;-2,662;0,000;35,700;35,900;9,465;1,550;-10,743;-11,362;-11,419;-11,612;-3,067;26,210;0,000;237,140;Inf;250,000;250,000;-10,935;2,895;-8,924;22,723
12073,000;3,482;0,917;-33,782;1,733;9,424;4,696;33,951;4,414;-16,970;-2,675;0,000;35,672;35,861;9,465;1,550;-10,551;-10,666;-11,064;-10,909;-3,057;26,216;0,000;234,040;Inf;250,000;250,000;-11,284;2,905;-8,914;22,819
12073,500;3,482;0,917;-33,782;1,733;9,424;4,696;33,951;4,414;-16,970;-2,675;0,000;35,700;35,900;9,465;1,550;-10,138;-10,313;-10,802;-10,762;-3,057;26,216;0,000;234,040;Inf;250,000;250,000;-10,798;2,914;-8,835;22,889
12074,000;3,730;0,908;-35,209;1,680;9,440;4,696;33,951;4,414;-16,970;-2,675;0,000;35,700;35,900;9,352;1,777;-10,002;-10,702;-10,695;-11,091;-3,057;26,216;0,000;236,340;Inf;250,000;250,000;-10,504;2,924;-8,885;22,855
12074,500;3,730;0,908;-35,209;1,680;9,440;4,696;33,951;4,414;-16,970;-2,675;0,000;35,700;35,900;9,352;1,777;-10,228;-10,992;-11,004;-11,447;-3,057;26,216;0,000;236,340;Inf;250,000;250,000;-10,622;2,937;-8,893;22,892
12075,000;3,730;0,908;-35,209;1,680;9,440;4,696;33,951;4,414;-16,970;-2,675;0,000;35,700;35,900;9,352;1,777;-10,456;-11,233;-11,254;-11,725;-3,057;26,216;0,000;235,340;Inf;250,000;250,000;-10,918;2,950;-8,932;22,885
12075,500;3,730;0,908;-35,209;1,680;9,440;4,696;33,951;4,414;-16,970;-2,675;0,000;35,700;35,900;9,352;1,777;-10,672;-11,384;-11,425;-11,839;-3,057;26,216;0,000;235,340;Inf;250,000;250,000;-11,167;2,963;-8,952;22,876
12076,000;3,730;0,908;-35,209;1,680;9,440;4,755;33,969;4,375;-17,029;-2,673;0,000;35,669;35,932;9,352;1,777;-10,531;-11,065;-11,151;-11,444;-3,060;26,214;0,000;237,140;Inf;250,000;250,000;-11,330;2,975;-8,934;22,904
12076,500;3,730;0,908;-35,209;1,680;9,440;4,755;33,969;4,375;-17,029;-2,673;0,000;35,700;35,900;9,352;1,777;-9,980;-10,489;-10,492;-10,724;-3,060;26,214;0,000;237,140;Inf;250,000;250,000;-11,048;2,988;-8,898;22,890
12077,000;3,730;0,908;-35,209;1,680;9,440;4,755;33,969;4,375;-17,029;-2,673;0,000;35,700;35,900;9,352;1,777;-10,014;-10,894;-10,769;-11,208;-3,060;26,214;0,000;236,340;Inf;250,000;250,000;-10,421;3,000;-8,914;22,878
12077,500;2,402;0,644;-33,814;1,691;9,360;4,755;33,969;4,375;-17,029;-2,673;0,000;35,700;35,900;9,504;1,485;-10,194;-11,117;-11,022;-11,486;-3,060;26,214;0,000;236,340;Inf;250,000;250,000;-10,721;3,012;-8,912;22,833
12078,000;2,402;0,644;-33,814;1,691;9,360;4,755;33,969;4,375;-17,029;-2,673;0,000;35,700;35,900;9,504;1,485;-10,387;-11,252;-11,192;-11,755;-3,060;26,214;0,000;237,540;Inf;250,000;250,000;-10,955;3,002;-8,949;22,770
12078,500;2,402;0,644;-33,814;1,691;9,360;4,755;33,969;4,375;-17,029;-2,673;0,000;35,700;35,900;9,504;1,485;-10,629;-11,363;-11,375;-11,823;-3,060;26,214;0,000;237,540;Inf;250,000;250,000;-11,146;2,992;-8,959;22,799
12079,000;2,402;0,644;-33,814;1,691;9,360;4,755;33,969;4,375;-17,029;-2,673;0,000;35,700;35,900;9,504;1,485;-10,480;-10,955;-11,168;-11,059;-3,060;26,214;0,000;236,740;Inf;250,000;250,000;-11,298;2,982;-8,862;22,762
12079,500;2,402;0,644;-33,814;1,691;9,360;4,745;33,948;4,371;-17,011;-2,676;0,000;35,672;35,886;9,504;1,485;-10,187;-10,215;-10,677;-10,573;-3,063;26,209;0,000;236,740;Inf;250,000;250,000;-10,916;2,973;-8,864;22,792
12080,000;2,402;0,644;-33,814;1,691;9,360;4,745;33,948;4,371;-17,011;-2,676;0,000;35,700;35,900;9,504;1,485;-10,124;-10,891;-10,913;-11,288;-3,063;26,209;0,000;237,640;Inf;250,000;250,000;-10,413;2,963;-8,880;22,825
12080,500;3,125;0,758;-35,209;1,662;9,562;4,745;33,948;4,371;-17,011;-2,676;0,000;35,700;35,900;9,354;1,680;-10,330;-11,087;-11,067;-11,539;-3,063;26,209;0,000;237,640;Inf;250,000;250,000;-10,804;2,954;-8,927;22,858
12081,000;3,125;0,758;-35,209;1,662;9,562;4,745;33,948;4,371;-17,011;-2,676;0,000;35,700;35,900;9,354;1,680;-10,556;-11,323;-11,355;-11,821;-3,063;26,209;0,000;236,940;Inf;250,000;250,000;-11,006;2,957;-8,931;22,969
12081,500;3,125;0,758;-35,209;1,662;9,562;4,745;33,948;4,371;-17,011;-2,676;0,000;35,700;35,900;9,354;1,680;-10,810;-11,329;-11,456;-11,623;-3,063;26,209;0,000;236,940;Inf;250,000;250,000;-11,264;2,960;-8,950;23,001
12082,000;3,125;0,758;-35,209;1,662;9,562;4,745;33,948;4,371;-17,011;-2,676;0,000;35,700;35,900;9,354;1,680;-10,651;-10,727;-11,073;-10,982;-3,063;26,209;0,000;237,540;Inf;250,000;250,000;-11,304;2,962;-8,940;22,989
12082,500;3,125;0,758;-35,209;1,662;9,562;4,760;33,938;4,379;-16,991;-2,663;0,000;35,684;35,856;9,354;1,680;-10,192;-10,234;-10,761;-10,630;-3,058;26,222;0,000;237,540;Inf;250,000;250,000;-10,858;2,965;-8,878;22,967
12083,000;3,125;0,758;-35,209;1,662;9,562;4,760;33,938;4,379;-16,991;-2,663;0,000;35,700;35,900;9,354;1,680;-9,939;-10,659;-10,744;-11,052;-3,058;26,222;0,000;236,840;Inf;250,000;250,000;-10,454;2,968;-8,925;22,981
12083,500;3,125;0,758;-35,209;1,662;9,562;4,760;33,938;4,379;-16,991;-2,663;0,000;35,700;35,900;9,354;1,680;-10,463;-11,261;-11,242;-11,690;-3,058;26,222;0,000;236,840;Inf;250,000;250,000;-10,598;2,970;-8,922;22,968
12084,000;2,521;0,597;-35,209;1,708;9,445;4,760;33,938;4,379;-16,991;-2,663;0,000;35,700;35,900;9,256;1,693;-10,618;-11,413;-11,358;-11,884;-3,058;26,222;0,000;237,440;Inf;250,000;250,000;-11,164;2,973;-8,963;22,951
12084,500;2,521;0,597;-35,209;1,708;9,445;4,760;33,938;4,379;-16,991;-2,663;0,000;35,700;35,900;9,256;1,693;-10,850;-11,162;-11,378;-11,491;-3,058;26,222;0,000;237,440;Inf;250,000;250,000;-11,318;2,965;-8,992;22,960
12085,000;2,521;0,597;-35,209;1,708;9,445;4,760;33,938;4,379;-16,991;-2,663;0,000;35,700;35,900;9,256;1,693;-10,576;-10,431;-11,019;-10,842;-3,058;26,222;0,000;236,340;Inf;250,000;250,000;-11,220;2,958;-8,918;22,925
12085,500;2,521;0,597;-35,209;1,708;9,445;4,760;33,938;4,379;-16,991;-2,663;0,000;35,700;35,900;9,256;1,693;-10,064;-10,464;-10,884;-10,793;-3,058;26,222;0,000;236,340;Inf;250,000;250,000;-10,717;2,951;-8,865;22,912
12086,000;2,521;0,597;-35,209;1,708;9,445;4,755;33,891;4,378;-16,938;-2,665;0,000;35,687;35,893;9,256;1,693;-10,056;-10,806;-10,921;-11,213;-3,057;26,225;0,000;237,240;Inf;250,000;250,000;-10,551;2,944;-8,910;22,899
12086,500;2,521;0,597;-35,209;1,708;9,445;4,755;33,891;4,378;-16,938;-2,665;0,000;35,700;35,900;9,256;1,693;-10,344;-11,095;-11,099;-11,498;-3,057;26,225;0,000;237,240;Inf;250,000;250,000;-10,749;2,937;-8,938;22,878
12087,000;2,618;0,588;-35,209;1,669;9,450;4,755;33,891;4,378;-16,938;-2,665;0,000;35,700;35,900;9,370;1,773;-10,772;-11,376;-11,450;-11,891;-3,057;26,225;0,000;236,340;Inf;250,000;250,000;-11,009;2,930;-8,969;22,864
12087,500;2,618;0,588;-35,209;1,669;9,450;4,755;33,891;4,378;-16,938;-2,665;0,000;35,700;35,900;9,370;1,773;-10,871;-10,937;-11,311;-11,477;-3,057;26,225;0,000;236,340;Inf;250,000;250,000;-11,372;2,925;-8,966;22,864
12088,000;2,618;0,588;-35,209;1,669;9,450;4,755;33,891;4,378;-16,938;-2,665;0,000;35,700;35,900;9,370;1,773;-10,554;-10,523;-10,986;-10,867;-3,057;26,225;0,000;237,640;Inf;250,000;250,000;-11,149;2,920;-8,932;22,838
12088,500;2,618;0,588;-35,209;1,669;9,450;4,755;33,891;4,378;-16,938;-2,665;0,000;35,700;35,900;9,370;1,773;-10,045;-10,658;-10,842;-10,940;-3,057;26,225;0,000;237,640;Inf;250,000;250,000;-10,732;2,915;-8,913;22,817
12089,000;2,618;0,588;-35,209;1,669;9,450;4,734;33,878;4,368;-16,927;-2,658;0,000;35,683;35,921;9,370;1,773;-10,128;-10,910;-10,904;-11,302;-3,057;26,206;0,000;237,340;Inf;250,000;250,000;-10,621;2,910;-8,947;22,760
12089,500;2,618;0,588;-35,209;1,669;9,450;4,734;33,878;4,368;-16,927;-2,658;0,000;35,700;35,900;9,370;1,773;-10,330;-11,112;-11,112;-11,535;-3,057;26,206;0,000;237,340;Inf;250,000;250,000;-10,811;2,905;-9,008;22,741
12090,000;2,618;0,588;-35,209;1,669;9,450;4,734;33,878;4,368;-16,927;-2,658;0,000;35,700;35,900;9,370;1,773;-10,434;-11,287;-11,194;-11,698;-3,057;26,206;0,000;237,740;Inf;250,000;250,000;-11,022;2,901;-9,033;22,743
12090,500;1,961;0,543;-34,024;1,730;9,341;4,734;33,878;4,368;-16,927;-2,658;0,000;35,700;35,900;9,544;1,807;-10,734;-11,487;-11,511;-11,890;-3,057;26,206;0,000;237,740;Inf;250,000;250,000;-11,153;2,896;-9,024;22,686
12091,000;1,961;0,543;-34,024;1,730;9,341;4,734;33,878;4,368;-16,927;-2,658;0,000;35,700;35,900;9,544;1,807;-10,344;-10,354;-10,849;-10,757;-3,057;26,206;0,000;237,040;Inf;250,000;250,000;-11,406;2,881;-8,935;22,643
12091,500;1,961;0,543;-34,024;1,730;9,341;4,734;33,878;4,368;-16,927;-2,658;0,000;35,700;35,900;9,544;1,807;-10,041;-10,645;-10,772;-11,070;-3,057;26,206;0,000;237,040;Inf;250,000;250,000;-10,576;2,866;-8,970;22,652
12092,000;1,961;0,543;-34,024;1,730;9,341;4,734;33,878;4,368;-16,927;-2,658;0,000;35,700;35,900;9,544;1,807;-10,207;-11,001;-10,986;-11,438;-3,057;26,206;0,000;237,840;Inf;250,000;250,000;-10,632;2,851;-8,997;22,621
12092,500;1,961;0,543;-34,024;1,730;9,341;4,738;33,884;4,359;-16,899;-2,658;0,000;35,688;35,909;9,544;1,807;-10,540;-11,224;-11,230;-11,659;-3,063;26,206;0,000;237,840;Inf;250,000;250,000;-10,908;2,836;-9,006;22,576
12093,000;1,961;0,543;-34,024;1,730;9,341;4,738;33,884;4,359;-16,899;-2,658;0,000;35,700;35,900;9,544;1,807;-10,609;-11,274;-11,209;-11,763;-3,063;26,206;0,000;237,540;Inf;250,000;250,000;-11,163;2,822;-9,031;22,579
12093,500;3,213;0,755;-35,209;1,697;9,477;4,738;33,884;4,359;-16,899;-2,658;0,000;35,700;35,900;9,434;1,737;-10,805;-11,381;-11,453;-11,615;-3,063;26,206;0,000;237,540;Inf;250,000;250,000;-11,214;2,808;-9,005;22,635
12094,000;3,213;0,755;-35,209;1,697;9,477;4,738;33,884;4,359;-16,899;-2,658;0,000;35,700;35,900;9,434;1,737;-10,621;-10,808;-11,132;-11,041;-3,063;26,206;0,000;237,340;Inf;250,000;250,000;-11,314;2,814;-8,972;22,611
12094,500;3,213;0,755;-35,209;1,697;9,477;4,738;33,884;4,359;-16,899;-2,658;0,000;35,700;35,900;9,434;1,737;-10,323;-10,792;-11,057;-11,212;-3,063;26,206;0,000;237,340;Inf;250,000;250,000;-10,901;2,821;-8,972;22,569
12095,000;3,213;0,755;-35,209;1,697;9,477;4,738;33,884;4,359;-16,899;-2,658;0,000;35,700;35,900;9,434;1,737;-10,454;-11,214;-11,163;-11,550;-3,063;26,206;0,000;237,540;Inf;250,000;250,000;-10,846;2,827;-9,018;22,631
12095,500;3,213;0,755;-35,209;1,697;9,477;4,752;33,927;4,380;-16,879;-2,646;0,000;35,698;35,908;9,434;1,737;-10,578;-11,260;-11,212;-11,688;-3,051;26,215;0,000;237,540;Inf;250,000;250,000;-11,095;2,834;-9,046;22,637
12096,000;3,213;0,755;-35,209;1,697;9,477;4,752;33,927;4,380;-16,879;-2,646;0,000;35,700;35,900;9,434;1,737;-10,704;-11,452;-11,512;-11,987;-3,051;26,215;0,000;237,440;Inf;250,000;250,000;-11,185;2,840;-9,054;22,605
12096,500;3,213;0,755;-35,209;1,697;9,477;4,752;33,927;4,380;-16,879;-2,646;0,000;35,700;35,900;9,434;1,737;-10,644;-11,195;-11,368;-11,405;-3,051;26,215;0,000;237,440;Inf;250,000;250,000;-11,414;2,846;-9,045;22,615
12097,000;3,036;0,743;-34,322;1,746;9,443;4,752;33,927;4,380;-16,879;-2,646;0,000;35,700;35,900;9,514;1,534;-10,371;-10,619;-10,933;-10,955;-3,051;26,215;0,000;236,540;Inf;250,000;250,000;-11,153;2,852;-9,014;22,675
12097,500;3,036;0,743;-34,322;1,746;9,443;4,752;33,927;4,380;-16,879;-2,646;0,000;35,700;35,900;9,514;1,534;-10,303;-10,706;-10,969;-11,126;-3,051;26,215;0,000;236,540;Inf;250,000;250,000;-10,719;2,855;-9,032;22,736
12098,000;3,036;0,743;-34,322;1,746;9,443;4,752;33,927;4,380;-16,879;-2,646;0,000;35,700;35,900;9,514;1,534;-10,581;-11,206;-11,308;-11,723;-3,051;26,215;0,000;236,840;Inf;250,000;250,000;-10,776;2,858;-9,059;22,650
12098,500;3,036;0,743;-34,322;1,746;9,443;4,752;33,927;4,380;-16,879;-2,646;0,000;35,700;35,900;9,514;1,534;-10,763;-11,454;-11,583;-11,991;-3,051;26,215;0,000;236,840;Inf;250,000;250,000;-11,205;2,861;-9,065;22,646
12099,000;3,036;0,743;-34,322;1,746;9,443;4,764;33,941;4,371;-16,867;-2,654;0,000;35,704;35,947;9,514;1,534;-10,866;-11,187;-11,424;-11,690;-3,042;26,217;0,000;236,640;Inf;250,000;250,000;-11,448;2,864;-9,079;22,606
12099,500;3,036;0,743;-34,322;1,746;9,443;4,764;33,941;4,371;-16,867;-2,654;0,000;35,700;35,900;9,514;1,534;-10,457;-10,915;-11,080;-11,111;-3,042;26,217;0,000;236,640;Inf;250,000;250,000;-11,292;2,867;-9,061;22,624
12100,000;3,189;0,838;-33,585;1,656;9,306;4,764;33,941;4,371;-16,867;-2,654;0,000;35,700;35,900;9,648;1,652;-10,310;-10,672;-10,867;-11,021;-3,042;26,217;0,000;236,940;Inf;250,000;250,000;-10,891;2,869;-9,035;22,645
12100,500;3,189;0,838;-33,585;1,656;9,306;4,764;33,941;4,371;-16,867;-2,654;0,000;35,700;35,900;9,648;1,652;-10,358;-11,133;-10,971;-11,406;-3,042;26,217;0,000;236,940;Inf;250,000;250,000;-10,717;2,875;-9,107;22,745
12101,000;3,189;0,838;-33,585;1,656;9,306;4,764;33,941;4,371;-16,867;-2,654;0,000;35,700;35,900;9,648;1,652;-10,440;-11,338;-11,133;-11,752;-3,042;26,217;0,000;237,240;Inf;250,000;250,000;-10,967;2,880;-9,113;22,787
12101,500;3,189;0,838;-33,585;1,656;9,306;4,764;33,941;4,371;-16,867;-2,654;0,000;35,700;35,900;9,648;1,652;-10,636;-11,383;-11,251;-11,828;-3,042;26,217;0,000;237,240;Inf;250,000;250,000;-11,166;2,885;-9,147;22,804
12102,000;3,189;0,838;-33,585;1,656;9,306;4,777;33,940;4,365;-16,845;-2,659;0,000;35,696;35,981;9,648;1,652;-10,521;-10,995;-11,002;-11,314;-3,051;26,214;0,000;236,840;Inf;250,000;250,000;-11,274;2,890;-9,152;22,831
12102,500;3,189;0,838;-33,585;1,656;9,306;4,777;33,940;4,365;-16,845;-2,659;0,000;35,700;36,000;9,648;1,652;-10,301;-10,631;-10,797;-11,072;-3,051;26,214;0,000;236,840;Inf;250,000;250,000;-10,958;2,895;-9,095;22,847
12103,000;3,304;0,758;-35,209;1,660;9,445;4,777;33,940;4,365;-16,845;-2,659;0,000;35,700;36,000;9,407;1,657;-10,038;-10,961;-10,800;-11,360;-3,051;26,214;0,000;236,540;Inf;250,000;250,000;-10,700;2,900;-9,119;22,845
12103,500;3,304;0,758;-35,209;1,660;9,445;4,777;33,940;4,365;-16,845;-2,659;0,000;35,700;36,000;9,407;1,657;-10,416;-11,209;-11,027;-11,653;-3,051;26,214;0,000;236,540;Inf;250,000;250,000;-10,790;2,906;-9,110;22,833
12104,000;3,304;0,758;-35,209;1,660;9,445;4,777;33,940;4,365;-16,845;-2,659;0,000;35,700;36,000;9,407;1,657;-10,609;-11,434;-11,342;-11,928;-3,051;26,214;0,000;236,240;Inf;250,000;250,000;-11,076;2,913;-9,138;22,846
12104,500;3,304;0,758;-35,209;1,660;9,445;4,777;33,940;4,365;-16,845;-2,659;0,000;35,700;36,000;9,407;1,657;-10,746;-11,521;-11,479;-11,902;-3,051;26,214;0,000;236,240;Inf;250,000;250,000;-11,328;2,919;-9,149;22,785
12105,000;3,304;0,758;-35,209;1,660;9,445;4,777;33,940;4,365;-16,845;-2,659;0,000;35,700;36,000;9,407;1,657;-10,568;-11,176;-11,168;-11,333;-3,051;26,214;0,000;236,440;Inf;250,000;250,000;-11,412;2,925;-9,092;22,760
12105,500;3,304;0,758;-35,209;1,660;9,445;4,760;33,961;4,411;-16,811;-2,659;0,000;35,713;35,954;9,407;1,657;-10,297;-10,754;-10,852;-11,133;-3,037;26,214;0,000;236,440;Inf;250,000;250,000;-11,061;2,932;-9,083;22,695
12106,000;3,304;0,758;-35,209;1,660;9,445;4,760;33,961;4,411;-16,811;-2,659;0,000;35,700;36,000;9,407;1,657;-10,328;-11,213;-10,862;-11,531;-3,037;26,214;0,000;236,640;Inf;250,000;250,000;-10,759;2,944;-9,126;22,708
12106,500;2,473;0,703;-34,058;1,724;9,377;4,760;33,961;4,411;-16,811;-2,659;0,000;35,700;36,000;9,512;1,660;-10,517;-11,236;-11,089;-11,675;-3,037;26,214;0,000;236,640;Inf;250,000;250,000;-10,984;2,944;-9,136;22,641
12107,000;2,473;0,703;-34,058;1,724;9,377;4,760;33,961;4,411;-16,811;-2,659;0,000;35,700;36,000;9,512;1,660;-10,689;-11,502;-11,401;-11,918;-3,037;26,214;0,000;237,240;Inf;250,000;250,000;-11,129;2,936;-9,165;22,593
12107,500;2,473;0,703;-34,058;1,724;9,377;4,760;33,961;4,411;-16,811;-2,659;0,000;35,700;36,000;9,512;1,660;-10,756;-11,271;-11,166;-11,740;-3,037;26,214;0,000;237,240;Inf;250,000;250,000;-11,378;2,928;-9,158;22,567
12108,000;2,473;0,703;-34,058;1,724;9,377;4,760;33,961;4,411;-16,811;-2,659;0,000;35,700;36,000;9,512;1,660;-10,532;-10,921;-11,073;-11,314;-3,037;26,214;0,000;237,040;Inf;250,000;250,000;-11,233;2,921;-9,102;22,643
12108,500;2,473;0,703;-34,058;1,724;9,377;4,760;33,940;4,407;-16,779;-2,666;0,000;35,710;35,907;9,512;1,660;-10,210;-10,848;-10,831;-11,090;-3,038;26,218;0,000;237,040;Inf;250,000;250,000;-10,960;2,914;-9,146;22,648
12109,000;2,473;0,703;-34,058;1,724;9,377;4,760;33,940;4,407;-16,779;-2,666;0,000;35,700;35,900;9,512;1,660;-10,397;-11,319;-11,088;-11,693;-3,038;26,218;0,000;237,440;Inf;250,000;250,000;-10,745;2,906;-9,156;22,709
12109,500;1,930;0,533;-33,802;1,718;9,316;4,760;33,940;4,407;-16,779;-2,666;0,000;35,700;35,900;9,589;1,637;-10,559;-11,474;-11,222;-11,868;-3,038;26,218;0,000;237,440;Inf;250,000;250,000;-11,124;2,899;-9,162;22,698
12110,000;1,930;0,533;-33,802;1,718;9,316;4,760;33,940;4,407;-16,779;-2,666;0,000;35,700;35,900;9,589;1,637;-10,730;-11,292;-11,242;-11,687;-3,038;26,218;0,000;237,240;Inf;250,000;250,000;-11,281;2,883;-9,202;22,752
12110,500;1,930;0,533;-33,802;1,718;9,316;4,760;33,940;4,407;-16,779;-2,666;0,000;35,700;35,900;9,589;1,637;-10,561;-10,771;-10,984;-11,221;-3,038;26,218;0,000;237,240;Inf;250,000;250,000;-11,238;2,868;-9,172;22,791
12111,000;1,930;0,533;-33,802;1,718;9,316;4,760;33,940;4,407;-16,779;-2,666;0,000;35,700;35,900;9,589;1,637;-10,179;-10,686;-10,840;-10,986;-3,038;26,218;0,000;236,640;Inf;250,000;250,000;-10,884;2,852;-9,084;22,756
12111,500;1,930;0,533;-33,802;1,718;9,316;4,760;33,940;4,407;-16,779;-2,666;0,000;35,700;35,900;9,589;1,637;-10,031;-10,828;-10,703;-11,196;-3,038;26,218;0,000;236,640;Inf;250,000;250,000;-10,673;2,837;-9,125;22,805
12112,000;1,930;0,533;-33,802;1,718;9,316;4,777;33,882;4,366;-16,770;-2,653;0,000;35,713;35,909;9,589;1,637;-10,375;-11,039;-10,978;-11,484;-3,046;26,212;0,000;236,440;Inf;250,000;250,000;-10,690;2,822;-9,134;22,862
12112,500;1,930;0,533;-33,802;1,718;9,316;4,777;33,882;4,366;-16,770;-2,653;0,000;35,700;35,900;9,589;1,637;-10,511;-11,413;-11,304;-11,872;-3,046;26,212;0,000;236,440;Inf;250,000;250,000;-10,969;2,808;-9,154;22,916
12113,000;2,877;0,721;-35,078;1,726;9,414;4,777;33,882;4,366;-16,770;-2,653;0,000;35,700;35,900;9,444;1,637;-10,589;-11,296;-11,228;-11,476;-3,046;26,212;0,000;236,340;Inf;250,000;250,000;-11,275;2,793;-9,194;22,965
12113,500;2,877;0,721;-35,078;1,726;9,414;4,777;33,882;4,366;-16,770;-2,653;0,000;35,700;35,900;9,444;1,637;-10,385;-10,648;-10,856;-10,924;-3,046;26,212;0,000;236,340;Inf;250,000;250,000;-11,147;2,795;-9,096;22,948
12114,000;2,877;0,721;-35,078;1,726;9,414;4,777;33,882;4,366;-16,770;-2,653;0,000;35,700;35,900;9,444;1,637;-10,227;-10,669;-10,764;-11,124;-3,046;26,212;0,000;237,640;Inf;250,000;250,000;-10,703;2,796;-9,090;22,912
12114,500;2,877;0,721;-35,078;1,726;9,414;4,777;33,882;4,366;-16,770;-2,653;0,000;35,700;35,900;9,444;1,637;-10,363;-11,086;-10,995;-11,511;-3,046;26,212;0,000;237,640;Inf;250,000;250,000;-10,696;2,797;-9,116;22,939
12115,000;2,877;0,721;-35,078;1,726;9,414;4,761;33,928;4,359;-16,735;-2,664;0,000;35,713;35,929;9,444;1,637;-10,577;-11,366;-11,148;-11,712;-3,045;26,203;0,000;237,040;Inf;250,000;250,000;-10,989;2,799;-9,163;22,922
12115,500;2,877;0,721;-35,078;1,726;9,414;4,761;33,928;4,359;-16,735;-2,664;0,000;35,700;35,900;9,444;1,637;-10,609;-11,395;-11,226;-11,804;-3,045;26,203;0,000;237,040;Inf;250,000;250,000;-11,201;2,800;-9,170;22,955
12116,000;3,274;0,743;-35,209;1,623;9,442;4,761;33,928;4,359;-16,735;-2,664;0,000;35,700;35,900;9,434;1,763;-10,704;-11,215;-11,067;-11,585;-3,045;26,203;0,000;236,940;Inf;250,000;250,000;-11,259;2,801;-9,116;22,925
12116,500;3,274;0,743;-35,209;1,623;9,442;4,761;33,928;4,359;-16,735;-2,664;0,000;35,700;35,900;9,434;1,763;-10,083;-10,585;-10,684;-11,062;-3,045;26,203;0,000;236,940;Inf;250,000;250,000;-11,143;2,809;-9,101;22,857
12117,000;3,274;0,743;-35,209;1,623;9,442;4,761;33,928;4,359;-16,735;-2,664;0,000;35,700;35,900;9,434;1,763;-10,078;-10,917;-10,678;-11,302;-3,045;26,203;0,000;236,640;Inf;250,000;250,000;-10,603;2,817;-9,102;22,848
12117,500;3,274;0,743;-35,209;1,623;9,442;4,761;33,928;4,359;-16,735;-2,664;0,000;35,700;35,900;9,434;1,763;-10,288;-11,117;-10,954;-11,604;-3,045;26,203;0,000;236,640;Inf;250,000;250,000;-10,744;2,824;-9,111;22,902
12118,000;3,274;0,743;-35,209;1,623;9,442;4,761;33,928;4,359;-16,735;-2,664;0,000;35,700;35,900;9,434;1,763;-10,512;-11,226;-11,131;-11,762;-3,045;26,203;0,000;236,540;Inf;250,000;250,000;-10,991;2,832;-9,087;22,946
12118,500;3,274;0,743;-35,209;1,623;9,442;4,765;33,945;4,396;-16,794;-2,660;0,000;35,711;35,970;9,434;1,763;-10,759;-11,218;-11,136;-11,651;-3,045;26,203;0,000;236,540;Inf;250,000;250,000;-11,158;2,839;-9,077;22,977
12119,000;3,274;0,743;-35,209;1,623;9,442;4,765;33,945;4,396;-16,794;-2,660;0,000;35,700;36,000;9,434;1,763;-10,536;-10,719;-10,990;-11,302;-3,045;26,203;0,000;236,340;Inf;250,000;250,000;-11,191;2,846;-9,003;22,885
12119,500;3,241;0,750;-35,209;1,655;9,424;4,765;33,945;4,396;-16,794;-2,660;0,000;35,700;36,000;9,444;1,755;-10,256;-10,496;-10,832;-10,987;-3,045;26,203;0,000;236,340;Inf;250,000;250,000;-10,887;2,853;-9,030;22,838
12120,000;3,241;0,750;-35,209;1,655;9,424;4,765;33,945;4,396;-16,794;-2,660;0,000;35,700;36,000;9,444;1,755;-10,225;-11,078;-10,805;-11,440;-3,045;26,203;0,000;235,540;Inf;250,000;250,000;-10,643;2,859;-9,050;22,777
12120,500;3,241;0,750;-35,209;1,655;9,424;4,765;33,945;4,396;-16,794;-2,660;0,000;35,700;36,000;9,444;1,755;-10,390;-11,146;-10,892;-11,620;-3,045;26,203;0,000;235,540;Inf;250,000;250,000;-10,887;2,866;-9,065;22,756
12121,000;3,241;0,750;-35,209;1,655;9,424;4,765;33,945;4,396;-16,794;-2,660;0,000;35,700;36,000;9,444;1,755;-10,623;-11,280;-11,067;-11,727;-3,045;26,203;0,000;235,740;Inf;250,000;250,000;-11,012;2,872;-9,063;22,732
12121,500;3,241;0,750;-35,209;1,655;9,424;4,783;33,954;4,390;-16,823;-2,653;0,000;35,718;35,956;9,444;1,755;-10,437;-11,119;-11,008;-11,493;-3,047;26,197;0,000;235,740;Inf;250,000;250,000;-11,174;2,878;-9,066;22,737
12122,000;3,241;0,750;-35,209;1,655;9,424;4,783;33,954;4,390;-16,823;-2,653;0,000;35,700;36,000;9,444;1,755;-10,250;-10,815;-10,796;-11,020;-3,047;26,197;0,000;236,540;Inf;250,000;250,000;-11,014;2,884;-9,040;22,701
12122,500;2,963;0,770;-34,723;1,712;9,412;4,783;33,954;4,390;-16,823;-2,653;0,000;35,700;36,000;9,403;1,564;-10,162;-10,754;-10,650;-11,032;-3,047;26,197;0,000;236,540;Inf;250,000;250,000;-10,720;2,890;-9,040;22,693
12123,000;2,963;0,770;-34,723;1,712;9,412;4,783;33,954;4,390;-16,823;-2,653;0,000;35,700;36,000;9,403;1,564;-10,204;-11,050;-10,706;-11,340;-3,047;26,197;0,000;236,740;Inf;250,000;250,000;-10,649;2,891;-9,043;22,675
12123,500;2,963;0,770;-34,723;1,712;9,412;4,783;33,954;4,390;-16,823;-2,653;0,000;35,700;36,000;9,403;1,564;-10,528;-11,278;-11,043;-11,757;-3,047;26,197;0,000;236,740;Inf;250,000;250,000;-11,151;2,893;-9,063;22,661
12124,000;2,963;0,770;-34,723;1,712;9,412;4,783;33,954;4,390;-16,823;-2,653;0,000;35,700;36,000;9,403;1,564;-10,609;-10,998;-11,031;-11,516;-3,047;26,197;0,000;236,740;Inf;250,000;250,000;-11,151;2,893;-9,042;22,629
12124,500;2,963;0,770;-34,723;1,712;9,412;4,783;33,954;4,390;-16,823;-2,653;0,000;35,700;36,000;9,403;1,564;-10,301;-10,711;-10,887;-10,954;-3,047;26,197;0,000;236,740;Inf;250,000;250,000;-11,039;2,894;-9,009;22,612
12125,000;2,963;0,770;-34,723;1,712;9,412;4,799;33,983;4,379;-16,806;-2,659;0,000;35,714;35,944;9,403;1,564;-10,066;-10,664;-10,600;-10,896;-3,044;26,190;0,000;237,140;Inf;250,000;250,000;-10,713;2,895;-8,993;22,596
12125,500;2,963;0,770;-34,723;1,712;9,412;4,799;33,983;4,379;-16,806;-2,659;0,000;35,700;35,900;9,403;1,564;-10,099;-10,910;-10,665;-11,249;-3,044;26,190;0,000;237,140;Inf;250,000;250,000;-10,557;2,896;-8,992;22,556
12126,000;2,487;0,667;-33,862;1,703;9,368;4,799;33,983;4,379;-16,806;-2,659;0,000;35,700;35,900;9,516;1,504;-10,312;-11,163;-10,989;-11,618;-3,044;26,190;0,000;237,340;Inf;250,000;250,000;-10,731;2,898;-9,016;22,589
12126,500;2,487;0,667;-33,862;1,703;9,368;4,799;33,983;4,379;-16,806;-2,659;0,000;35,700;35,900;9,516;1,504;-10,634;-11,361;-11,216;-11,821;-3,044;26,190;0,000;237,340;Inf;250,000;250,000;-11,021;2,891;-9,052;22,589
12127,000;2,487;0,667;-33,862;1,703;9,368;4,799;33,983;4,379;-16,806;-2,659;0,000;35,700;35,900;9,516;1,504;-10,747;-11,181;-11,138;-11,574;-3,044;26,190;0,000;236,940;Inf;250,000;250,000;-11,258;2,884;-9,044;22,594
12127,500;2,487;0,667;-33,862;1,703;9,368;4,799;33,983;4,379;-16,806;-2,659;0,000;35,700;35,900;9,516;1,504;-10,114;-10,334;-10,654;-10,795;-3,044;26,190;0,000;236,940;Inf;250,000;250,000;-11,160;2,878;-8,955;22,619
12128,000;2,487;0,667;-33,862;1,703;9,368;4,780;33,942;4,398;-16,803;-2,679;0,000;35,714;35,961;9,516;1,504;-9,931;-10,767;-10,635;-11,102;-3,049;26,178;0,000;236,840;Inf;250,000;250,000;-10,474;2,871;-8,993;22,655
12128,500;2,487;0,667;-33,862;1,703;9,368;4,780;33,942;4,398;-16,803;-2,679;0,000;35,700;36,000;9,516;1,504;-10,179;-11,002;-10,878;-11,516;-3,049;26,178;0,000;236,840;Inf;250,000;250,000;-10,609;2,865;-8,994;22,658
12129,000;2,093;0,571;-33,660;1,728;9,324;4,780;33,942;4,398;-16,803;-2,679;0,000;35,700;36,000;9,602;1,633;-10,567;-11,230;-11,112;-11,731;-3,049;26,178;0,000;237,240;Inf;250,000;250,000;-10,893;2,859;-9,005;22,652
12129,500;2,093;0,571;-33,660;1,728;9,324;4,780;33,942;4,398;-16,803;-2,679;0,000;35,700;36,000;9,602;1,633;-10,716;-11,374;-11,366;-11,899;-3,049;26,178;0,000;237,240;Inf;250,000;250,000;-11,160;2,846;-9,022;22,619
12130,000;2,093;0,571;-33,660;1,728;9,324;4,780;33,942;4,398;-16,803;-2,679;0,000;35,700;36,000;9,602;1,633;-10,624;-11,075;-11,177;-11,416;-3,049;26,178;0,000;236,640;Inf;250,000;250,000;-11,339;2,834;-8,949;22,619
12130,500;2,093;0,571;-33,660;1,728;9,324;4,780;33,942;4,398;-16,803;-2,679;0,000;35,700;36,000;9,602;1,633;-10,221;-10,604;-10,815;-10,781;-3,049;26,178;0,000;236,640;Inf;250,000;255,000;-11,073;2,822;-8,941;22,605
12131,000;2,093;0,571;-33,660;1,728;9,324;4,767;33,911;4,371;-16,777;-2,679;0,000;35,710;35,952;9,602;1,633;-10,081;-10,888;-10,682;-11,229;-3,063;26,172;0,000;236,940;Inf;250,000;255,000;-10,605;2,810;-8,977;22,597
12131,500;2,093;0,571;-33,660;1,728;9,324;4,767;33,911;4,371;-16,777;-2,679;0,000;35,700;36,000;9,602;1,633;-10,344;-11,173;-10,955;-11,583;-3,063;26,172;0,000;236,940;Inf;255,000;255,000;-10,720;2,798;-8,989;22,623
12132,000;2,093;0,571;-33,660;1,728;9,324;4,767;33,911;4,371;-16,777;-2,679;0,000;35,700;36,000;9,602;1,633;-10,568;-11,316;-11,203;-11,856;-3,063;26,172;0,000;236,740;Inf;255,000;255,000;-11,014;2,786;-9,003;22,648
12132,500;1,662;0,498;-33,963;1,741;9,358;4,767;33,911;4,371;-16,777;-2,679;0,000;35,700;36,000;9,477;1,672;-10,814;-11,004;-11,182;-11,608;-3,063;26,172;0,000;236,740;Inf;255,000;255,000;-11,236;2,775;-9,014;22,660
12133,000;1,662;0,498;-33,963;1,741;9,358;4,767;33,911;4,371;-16,777;-2,679;0,000;35,700;36,000;9,477;1,672;-10,494;-10,533;-10,968;-10,969;-3,063;26,172;0,000;236,540;Inf;255,000;255,000;-11,152;2,757;-8,932;22,681
12133,500;1,662;0,498;-33,963;1,741;9,358;4,767;33,911;4,371;-16,777;-2,679;0,000;35,700;36,000;9,477;1,672;-10,024;-10,336;-10,735;-10,667;-3,063;26,172;0,000;236,540;Inf;255,000;255,000;-10,741;2,739;-8,914;22,591
12134,000;1,662;0,498;-33,963;1,741;9,358;4,767;33,911;4,371;-16,777;-2,679;0,000;35,700;36,000;9,477;1,672;-9,961;-10,646;-10,675;-10,964;-3,063;26,172;0,000;241,840;Inf;255,000;255,000;-10,440;2,721;-8,943;22,574
12134,500;1,662;0,498;-33,963;1,741;9,358;4,756;33,894;4,380;-16,748;-2,670;0,000;35,710;35,969;9,477;1,672;-10,444;-11,183;-11,160;-11,723;-3,059;26,163;0,000;241,840;Inf;255,000;255,000;-10,561;2,704;-8,945;22,558
12135,000;1,662;0,498;-33,963;1,741;9,358;4,756;33,894;4,380;-16,748;-2,670;0,000;35,700;36,000;9,477;1,672;-10,737;-11,342;-11,385;-11,940;-3,059;26,163;0,000;242,440;Inf;255,000;255,000;-11,128;2,687;-8,978;22,589
12135,500;2,546;0,609;-35,209;1,691;9,461;4,756;33,894;4,380;-16,748;-2,670;0,000;35,700;36,000;9,287;1,723;-10,859;-10,906;-11,299;-11,559;-3,059;26,163;0,000;242,440;Inf;255,000;255,000;-11,351;2,670;-8,928;22,580
12136,000;2,546;0,609;-35,209;1,691;9,461;4,756;33,894;4,380;-16,748;-2,670;0,000;35,700;36,000;9,287;1,723;-10,493;-10,488;-10,967;-10,778;-3,059;26,163;0,000;242,640;Inf;255,000;255,000;-11,156;2,668;-8,895;22,566
12136,500;2,546;0,609;-35,209;1,691;9,461;4,756;33,894;4,380;-16,748;-2,670;0,000;35,700;36,000;9,287;1,723;-10,011;-10,485;-10,784;-10,740;-3,059;26,163;0,000;242,640;Inf;255,000;255,000;-10,681;2,666;-8,860;22,570
12137,000;2,546;0,609;-35,209;1,691;9,461;4,756;33,894;4,380;-16,748;-2,670;0,000;35,700;36,000;9,287;1,723;-10,055;-10,792;-10,714;-11,072;-3,059;26,163;0,000;242,240;Inf;255,000;255,000;-10,505;2,664;-8,907;22,618
12137,500;2,546;0,609;-35,209;1,691;9,461;4,778;33,900;4,371;-16,724;-2,678;0,000;35,713;35,962;9,287;1,723;-10,281;-11,033;-11,023;-11,468;-3,056;26,159;0,000;242,240;Inf;255,000;255,000;-10,658;2,662;-8,947;22,666
12138,000;2,546;0,609;-35,209;1,691;9,461;4,778;33,900;4,371;-16,724;-2,678;0,000;35,700;36,000;9,287;1,723;-10,451;-11,149;-11,164;-11,691;-3,056;26,159;0,000;242,640;Inf;255,000;255,000;-10,951;2,660;-8,962;22,653
12138,500;2,546;0,609;-35,209;1,691;9,461;4,778;33,900;4,371;-16,724;-2,678;0,000;35,700;36,000;9,287;1,723;-10,693;-11,043;-11,309;-11,419;-3,056;26,159;0,000;242,640;Inf;255,000;255,000;-11,114;2,658;-8,943;22,652
12139,000;3,692;0,846;-35,209;1,653;9,421;4,778;33,900;4,371;-16,724;-2,678;0,000;35,700;36,000;9,457;1,698;-10,381;-10,427;-10,904;-10,713;-3,056;26,159;0,000;241,940;Inf;255,000;255,000;-11,116;2,656;-8,902;22,678
12139,500;3,692;0,846;-35,209;1,653;9,421;4,778;33,900;4,371;-16,724;-2,678;0,000;35,700;36,000;9,457;1,698;-10,237;-10,613;-10,738;-10,945;-3,056;26,159;0,000;241,940;Inf;255,000;255,000;-10,606;2,673;-8,925;22,735
12140,000;3,692;0,846;-35,209;1,653;9,421;4,778;33,900;4,371;-16,724;-2,678;0,000;35,700;36,000;9,457;1,698;-10,194;-10,961;-10,827;-11,340;-3,056;26,159;0,000;242,340;Inf;255,000;255,000;-10,633;2,690;-8,951;22,769
12140,500;3,692;0,846;-35,209;1,653;9,421;4,778;33,900;4,371;-16,724;-2,678;0,000;35,700;36,000;9,457;1,698;-10,502;-11,206;-11,130;-11,707;-3,056;26,159;0,000;242,340;Inf;255,000;255,000;-10,831;2,707;-8,946;22,704
12141,000;3,692;0,846;-35,209;1,653;9,421;4,788;33,953;4,383;-16,692;-2,665;0,000;35,708;35,949;9,457;1,698;-10,699;-11,332;-11,350;-11,933;-3,049;26,166;0,000;242,440;Inf;255,000;255,000;-11,136;2,723;-8,949;22,756
12141,500;3,692;0,846;-35,209;1,653;9,421;4,788;33,953;4,383;-16,692;-2,665;0,000;35,700;35,900;9,457;1,698;-10,911;-10,938;-11,320;-11,593;-3,049;26,166;0,000;242,440;Inf;255,000;255,000;-11,328;2,739;-8,916;22,767
12142,000;3,474;0,862;-35,209;1,695;9,385;4,788;33,953;4,383;-16,692;-2,665;0,000;35,700;35,900;9,362;1,790;-10,100;-10,515;-10,906;-10,783;-3,049;26,166;0,000;242,140;Inf;255,000;255,000;-11,190;2,754;-8,857;22,842
12142,500;3,474;0,862;-35,209;1,695;9,385;4,788;33,953;4,383;-16,692;-2,665;0,000;35,700;35,900;9,362;1,790;-10,105;-10,784;-10,915;-11,119;-3,049;26,166;0,000;242,140;Inf;255,000;255,000;-10,576;2,766;-8,877;22,877
12143,000;3,474;0,862;-35,209;1,695;9,385;4,788;33,953;4,383;-16,692;-2,665;0,000;35,700;35,900;9,362;1,790;-10,371;-11,067;-11,110;-11,548;-3,049;26,166;0,000;242,040;Inf;255,000;255,000;-10,731;2,778;-8,918;22,882
12143,500;3,474;0,862;-35,209;1,695;9,385;4,788;33,953;4,383;-16,692;-2,665;0,000;35,700;35,900;9,362;1,790;-10,564;-11,246;-11,227;-11,764;-3,049;26,166;0,000;242,040;Inf;255,000;255,000;-11,024;2,789;-8,925;22,934
12144,000;3,474;0,862;-35,209;1,695;9,385;4,812;33,965;4,392;-16,671;-2,652;0,000;35,719;35,939;9,362;1,790;-10,837;-11,400;-11,475;-11,987;-3,043;26,171;0,000;242,440;Inf;255,000;255,000;-11,200;2,800;-8,935;23,010
12144,500;3,474;0,862;-35,209;1,695;9,385;4,812;33,965;4,392;-16,671;-2,652;0,000;35,700;35,900;9,362;1,790;-10,762;-11,060;-11,403;-11,517;-3,043;26,171;0,000;242,440;Inf;255,000;255,000;-11,425;2,811;-8,879;22,961
12145,000;3,474;0,862;-35,209;1,695;9,385;4,812;33,965;4,392;-16,671;-2,652;0,000;35,700;35,900;9,362;1,790;-10,444;-10,489;-11,045;-10,669;-3,043;26,171;0,000;242,040;Inf;255,000;255,000;-11,186;2,822;-8,874;23,003
12145,500;4,072;0,968;-35,209;1,683;9,447;4,812;33,965;4,392;-16,671;-2,652;0,000;35,700;35,900;9,353;1,625;-10,272;-10,847;-10,993;-11,278;-3,043;26,171;0,000;242,040;Inf;255,000;255,000;-10,662;2,833;-8,917;22,999
12146,000;4,072;0,968;-35,209;1,683;9,447;4,812;33,965;4,392;-16,671;-2,652;0,000;35,700;35,900;9,353;1,625;-10,504;-11,166;-11,232;-11,667;-3,043;26,171;0,000;242,240;Inf;255,000;255,000;-10,848;2,853;-8,928;23,025
12146,500;4,072;0,968;-35,209;1,683;9,447;4,812;33,965;4,392;-16,671;-2,652;0,000;35,700;35,900;9,353;1,625;-10,666;-11,347;-11,279;-11,802;-3,043;26,171;0,000;242,240;Inf;255,000;255,000;-11,142;2,873;-8,951;23,020
12147,000;4,072;0,968;-35,209;1,683;9,447;4,812;33,965;4,392;-16,671;-2,652;0,000;35,700;35,900;9,353;1,625;-10,817;-11,415;-11,565;-11,977;-3,043;26,171;0,000;242,840;Inf;255,000;255,000;-11,274;2,893;-8,984;23,023
12147,500;4,072;0,968;-35,209;1,683;9,447;4,771;33,984;4,395;-16,656;-2,651;0,000;35,730;35,954;9,353;1,625;-10,728;-11,035;-11,424;-11,330;-3,033;26,170;0,000;242,840;Inf;255,000;255,000;-11,443;2,912;-8,964;23,017
12148,000;4,072;0,968;-35,209;1,683;9,447;4,771;33,984;4,395;-16,656;-2,651;0,000;35,700;36,000;9,353;1,625;-10,488;-10,286;-10,997;-10,643;-3,033;26,170;0,000;242,440;Inf;255,000;255,000;-11,129;2,931;-8,911;22,946
12148,500;3,334;0,903;-34,162;1,748;9,378;4,771;33,984;4,395;-16,656;-2,651;0,000;35,700;36,000;9,477;1,726;-10,169;-10,484;-10,827;-11,012;-3,033;26,170;0,000;242,440;Inf;255,000;255,000;-10,603;2,950;-8,936;22,919
12149,000;3,334;0,903;-34,162;1,748;9,378;4,771;33,984;4,395;-16,656;-2,651;0,000;35,700;36,000;9,477;1,726;-10,619;-11,209;-11,338;-11,791;-3,033;26,170;0,000;242,940;Inf;255,000;255,000;-10,623;2,956;-8,952;22,911
12149,500;3,334;0,903;-34,162;1,748;9,378;4,771;33,984;4,395;-16,656;-2,651;0,000;35,700;36,000;9,477;1,726;-10,873;-11,403;-11,509;-11,994;-3,033;26,170;0,000;242,940;Inf;255,000;255,000;-11,239;2,962;-8,952;22,888
12150,000;3,334;0,903;-34,162;1,748;9,378;4,771;33,984;4,395;-16,656;-2,651;0,000;35,700;36,000;9,477;1,726;-11,021;-11,305;-11,593;-11,630;-3,033;26,170;0,000;243,140;Inf;255,000;255,000;-11,445;2,968;-9,006;22,851
12150,500;3,334;0,903;-34,162;1,748;9,378;4,747;34,011;4,383;-16,664;-2,653;0,000;35,714;35,999;9,477;1,726;-10,740;-10,512;-11,214;-10,948;-3,038;26,166;0,000;243,140;Inf;255,000;255,000;-11,387;2,974;-8,945;22,818
12151,000;3,334;0,903;-34,162;1,748;9,378;4,747;34,011;4,383;-16,664;-2,653;0,000;35,700;36,000;9,477;1,726;-10,295;-10,361;-11,066;-10,946;-3,038;26,166;0,000;242,740;Inf;255,000;255,000;-10,853;2,980;-8,878;22,765
12151,500;3,334;0,903;-34,162;1,748;9,378;4,747;34,011;4,383;-16,664;-2,653;0,000;35,700;36,000;9,477;1,726;-10,228;-10,741;-11,024;-11,186;-3,038;26,166;0,000;242,740;Inf;255,000;255,000;-10,667;2,986;-8,891;22,732
12152,000;2,732;0,698;-34,630;1,705;9,346;4,747;34,011;4,383;-16,664;-2,653;0,000;35,700;36,000;9,524;1,723;-10,318;-11,068;-11,083;-11,545;-3,038;26,166;0,000;242,140;Inf;255,000;255,000;-10,795;2,992;-8,966;22,782
12152,500;2,732;0,698;-34,630;1,705;9,346;4,747;34,011;4,383;-16,664;-2,653;0,000;35,700;36,000;9,524;1,723;-10,494;-11,217;-11,205;-11,756;-3,038;26,166;0,000;242,140;Inf;255,000;255,000;-11,003;2,988;-8,978;22,843
12153,000;2,732;0,698;-34,630;1,705;9,346;4,747;34,011;4,383;-16,664;-2,653;0,000;35,700;36,000;9,524;1,723;-10,798;-11,369;-11,568;-11,988;-3,038;26,166;0,000;242,040;Inf;255,000;255,000;-11,168;2,983;-8,961;22,890
12153,500;2,732;0,698;-34,630;1,705;9,346;4,747;34,011;4,383;-16,664;-2,653;0,000;35,700;36,000;9,524;1,723;-10,729;-10,515;-11,206;-11,047;-3,038;26,166;0,000;242,040;Inf;255,000;255,000;-11,431;2,979;-8,933;22,902
12154,000;2,732;0,698;-34,630;1,705;9,346;4,769;33,997;4,401;-16,664;-2,640;0,000;35,724;35,932;9,524;1,723;-10,194;-10,488;-11,015;-10,918;-3,038;26,165;0,000;242,540;Inf;255,000;255,000;-10,874;2,975;-8,897;22,890
12154,500;2,732;0,698;-34,630;1,705;9,346;4,769;33,997;4,401;-16,664;-2,640;0,000;35,700;35,900;9,524;1,723;-10,220;-10,763;-11,106;-11,283;-3,038;26,165;0,000;242,540;Inf;255,000;255,000;-10,654;2,971;-8,934;22,905
12155,000;2,995;0,764;-35,044;1,661;9,391;4,769;33,997;4,401;-16,664;-2,640;0,000;35,700;35,900;9,450;1,899;-10,467;-11,015;-11,277;-11,607;-3,038;26,165;0,000;242,540;Inf;255,000;255,000;-10,843;2,967;-8,933;22,939
12155,500;2,995;0,764;-35,044;1,661;9,391;4,769;33,997;4,401;-16,664;-2,640;0,000;35,700;35,900;9,450;1,899;-10,576;-11,204;-11,385;-11,832;-3,038;26,165;0,000;242,540;Inf;255,000;255,000;-11,092;2,968;-8,972;22,906
12156,000;2,995;0,764;-35,044;1,661;9,391;4,769;33,997;4,401;-16,664;-2,640;0,000;35,700;35,900;9,450;1,899;-10,846;-11,340;-11,526;-11,972;-3,038;26,165;0,000;242,740;Inf;255,000;255,000;-11,249;2,968;-8,968;22,781
12156,500;2,995;0,764;-35,044;1,661;9,391;4,769;33,997;4,401;-16,664;-2,640;0,000;35,700;35,900;9,450;1,899;-10,963;-10,924;-11,513;-11,632;-3,038;26,165;0,000;242,740;Inf;255,000;255,000;-11,421;2,969;-8,952;22,742
12157,000;2,995;0,764;-35,044;1,661;9,391;4,781;34,005;4,368;-16,657;-2,648;0,000;35,726;35,977;9,450;1,899;-10,300;-10,692;-11,053;-11,091;-3,035;26,168;0,000;242,940;Inf;255,000;255,000;-11,258;2,969;-8,960;22,697
12157,500;2,995;0,764;-35,044;1,661;9,391;4,781;34,005;4,368;-16,657;-2,648;0,000;35,700;36,000;9,450;1,899;-10,354;-11,006;-11,058;-11,432;-3,035;26,168;0,000;242,940;Inf;255,000;255,000;-10,784;2,970;-9,004;22,664
12158,000;2,412;0,659;-33,310;1,719;9,343;4,781;34,005;4,368;-16,657;-2,648;0,000;35,700;36,000;9,686;1,691;-10,524;-11,199;-11,340;-11,792;-3,035;26,168;0,000;242,040;Inf;255,000;255,000;-10,963;2,970;-9,002;22,602
12158,500;2,412;0,659;-33,310;1,719;9,343;4,781;34,005;4,368;-16,657;-2,648;0,000;35,700;36,000;9,686;1,691;-10,877;-11,352;-11,607;-12,034;-3,035;26,168;0,000;242,040;Inf;255,000;255,000;-11,214;2,961;-9,013;22,565
12159,000;2,412;0,659;-33,310;1,719;9,343;4,781;34,005;4,368;-16,657;-2,648;0,000;35,700;36,000;9,686;1,691;-11,008;-11,184;-11,568;-11,757;-3,035;26,168;0,000;241,840;Inf;255,000;255,000;-11,467;2,952;-9,029;22,524
12159,500;2,412;0,659;-33,310;1,719;9,343;4,781;34,005;4,368;-16,657;-2,648;0,000;35,700;36,000;9,686;1,691;-10,825;-10,659;-11,313;-11,251;-3,035;26,168;0,000;241,840;Inf;255,000;255,000;-11,379;2,943;-8,937;22,477
12160,000;2,412;0,659;-33,310;1,719;9,343;4,781;34,005;4,368;-16,657;-2,648;0,000;35,700;36,000;9,686;1,691;-10,359;-10,423;-11,045;-11,019;-3,035;26,168;0,000;241,640;Inf;255,000;255,000;-11,012;2,934;-8,977;22,518
12160,500;2,412;0,659;-33,310;1,719;9,343;4,771;33,930;4,392;-16,667;-2,637;0,000;35,718;35,981;9,686;1,691;-10,478;-11,047;-11,280;-11,668;-3,042;26,170;0,000;241,640;Inf;255,000;255,000;-10,712;2,926;-8,995;22,538
12161,000;2,412;0,659;-33,310;1,719;9,343;4,771;33,930;4,392;-16,667;-2,637;0,000;35,700;36,000;9,686;1,691;-10,641;-11,177;-11,391;-11,787;-3,042;26,170;0,000;242,140;Inf;255,000;255,000;-11,118;2,917;-8,991;22,497
