t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12161,500;2,513;0,594;-35,209;1,709;9,484;4,771;33,930;4,392;-16,667;-2,637;0,000;35,700;36,000;9,457;1,689;-10,890;-11,404;-11,586;-11,998;-3,042;26,170;0,000;242,140;Inf;255,000;255,000;-11,249;2,909;-9,031;22,464
12162,000;2,513;0,594;-35,209;1,709;9,484;4,771;33,930;4,392;-16,667;-2,637;0,000;35,700;36,000;9,457;1,689;-11,045;-11,103;-11,587;-11,792;-3,042;26,170;0,000;241,140;Inf;255,000;255,000;-11,470;2,902;-9,034;22,405
12162,500;2,513;0,594;-35,209;1,709;9,484;4,771;33,930;4,392;-16,667;-2,637;0,000;35,700;36,000;9,457;1,689;-10,736;-10,688;-11,267;-11,237;-3,042;26,170;0,000;241,140;Inf;255,000;255,000;-11,382;2,896;-9,018;22,375
12163,000;2,513;0,594;-35,209;1,709;9,484;4,771;33,930;4,392;-16,667;-2,637;0,000;35,700;36,000;9,457;1,689;-10,326;-10,528;-11,102;-10,890;-3,042;26,170;0,000;240,440;Inf;255,000;255,000;-10,982;2,890;-8,996;22,376
12163,500;2,513;0,594;-35,209;1,709;9,484;4,765;33,922;4,360;-16,667;-2,647;0,000;35,735;35,957;9,457;1,689;-10,312;-10,920;-11,143;-11,335;-3,044;26,175;0,000;240,440;Inf;255,000;255,000;-10,712;2,884;-9,014;22,379
12164,000;2,513;0,594;-35,209;1,709;9,484;4,765;33,922;4,360;-16,667;-2,647;0,000;35,700;36,000;9,457;1,689;-10,560;-11,194;-11,375;-11,734;-3,044;26,175;0,000;241,340;Inf;255,000;255,000;-10,927;2,878;-9,032;22,389
12164,500;2,350;0,607;-34,311;1,703;9,336;4,765;33,922;4,360;-16,667;-2,647;0,000;35,700;36,000;9,546;1,794;-10,952;-11,501;-11,696;-12,128;-3,044;26,175;0,000;241,340;Inf;255,000;255,000;-11,216;2,872;-9,071;22,387
12165,000;2,350;0,607;-34,311;1,703;9,336;4,765;33,922;4,360;-16,667;-2,647;0,000;35,700;36,000;9,546;1,794;-10,903;-11,168;-11,559;-11,666;-3,044;26,175;0,000;241,840;Inf;255,000;255,000;-11,569;2,863;-9,052;22,384
12165,500;2,350;0,607;-34,311;1,703;9,336;4,765;33,922;4,360;-16,667;-2,647;0,000;35,700;36,000;9,546;1,794;-10,546;-10,546;-11,124;-10,927;-3,044;26,175;0,000;241,840;Inf;255,000;255,000;-11,324;2,855;-9,030;22,369
12166,000;2,350;0,607;-34,311;1,703;9,336;4,765;33,922;4,360;-16,667;-2,647;0,000;35,700;36,000;9,546;1,794;-10,236;-10,626;-10,810;-11,099;-3,044;26,175;0,000;242,840;Inf;255,000;255,000;-10,786;2,846;-9,028;22,362
12166,500;2,350;0,607;-34,311;1,703;9,336;4,765;33,922;4,360;-16,667;-2,647;0,000;35,700;36,000;9,546;1,794;-10,356;-11,082;-11,037;-11,561;-3,044;26,175;0,000;242,840;Inf;255,000;255,000;-10,693;2,838;-9,053;22,381
12167,000;2,350;0,607;-34,311;1,703;9,336;4,759;33,907;4,353;-16,641;-2,652;0,000;35,734;35,947;9,546;1,794;-10,681;-11,277;-11,472;-11,940;-3,048;26,175;0,000;242,540;Inf;255,000;255,000;-11,009;2,830;-9,083;22,416
12167,500;2,350;0,607;-34,311;1,703;9,336;4,759;33,907;4,353;-16,641;-2,652;0,000;35,700;35,900;9,546;1,794;-10,935;-11,482;-11,658;-12,136;-3,048;26,175;0,000;242,540;Inf;255,000;255,000;-11,343;2,822;-9,114;22,458
12168,000;2,095;0,534;-34,566;1,742;9,251;4,759;33,907;4,353;-16,641;-2,652;0,000;35,700;35,900;9,583;1,916;-10,920;-10,890;-11,410;-11,164;-3,048;26,175;0,000;242,440;Inf;255,000;255,000;-11,553;2,815;-9,096;22,456
12168,500;2,095;0,534;-34,566;1,742;9,251;4,759;33,907;4,353;-16,641;-2,652;0,000;35,700;35,900;9,583;1,916;-10,336;-10,383;-10,902;-10,903;-3,048;26,175;0,000;242,440;Inf;255,000;255,000;-11,096;2,803;-9,015;22,454
12169,000;2,095;0,534;-34,566;1,742;9,251;4,759;33,907;4,353;-16,641;-2,652;0,000;35,700;35,900;9,583;1,916;-10,253;-10,735;-10,825;-11,226;-3,048;26,175;0,000;242,140;Inf;255,000;255,000;-10,631;2,791;-9,059;22,464
12169,500;2,095;0,534;-34,566;1,742;9,251;4,759;33,907;4,353;-16,641;-2,652;0,000;35,700;35,900;9,583;1,916;-10,487;-11,016;-11,161;-11,599;-3,048;26,175;0,000;242,140;Inf;255,000;255,000;-10,760;2,780;-9,070;22,466
12170,000;2,095;0,534;-34,566;1,742;9,251;4,764;33,917;4,354;-16,617;-2,663;0,000;35,734;35,960;9,583;1,916;-10,697;-11,249;-11,389;-11,855;-3,052;26,165;0,000;242,440;Inf;255,000;255,000;-11,066;2,769;-9,074;22,470
12170,500;2,095;0,534;-34,566;1,742;9,251;4,764;33,917;4,354;-16,617;-2,663;0,000;35,700;36,000;9,583;1,916;-10,839;-11,409;-11,661;-12,086;-3,052;26,165;0,000;242,440;Inf;255,000;255,000;-11,297;2,758;-9,093;22,489
12171,000;2,832;0,679;-34,914;1,692;9,364;4,764;33,917;4,354;-16,617;-2,663;0,000;35,700;36,000;9,498;1,767;-10,984;-11,125;-11,604;-11,813;-3,052;26,165;0,000;242,640;Inf;255,000;255,000;-11,499;2,747;-9,041;22,486
12171,500;2,832;0,679;-34,914;1,692;9,364;4,764;33,917;4,354;-16,617;-2,663;0,000;35,700;36,000;9,498;1,767;-10,322;-10,659;-10,956;-10,996;-3,052;26,165;0,000;242,640;Inf;255,000;255,000;-11,382;2,748;-9,014;22,514
12172,000;2,832;0,679;-34,914;1,692;9,364;4,764;33,917;4,354;-16,617;-2,663;0,000;35,700;36,000;9,498;1,767;-10,273;-10,977;-11,113;-11,469;-3,052;26,165;0,000;242,240;Inf;255,000;255,000;-10,733;2,749;-9,052;22,451
12172,500;2,832;0,679;-34,914;1,692;9,364;4,764;33,917;4,354;-16,617;-2,663;0,000;35,700;36,000;9,498;1,767;-10,586;-11,211;-11,272;-11,754;-3,052;26,165;0,000;242,240;Inf;255,000;255,000;-10,958;2,751;-9,045;22,435
12173,000;2,832;0,679;-34,914;1,692;9,364;4,764;33,917;4,354;-16,617;-2,663;0,000;35,700;36,000;9,498;1,767;-10,779;-11,291;-11,602;-12,023;-3,052;26,165;0,000;242,640;Inf;255,000;255,000;-11,206;2,752;-9,057;22,474
12173,500;2,832;0,679;-34,914;1,692;9,364;4,750;33,938;4,387;-16,598;-2,663;0,000;35,730;35,965;9,498;1,767;-11,010;-11,538;-11,706;-11,941;-3,050;26,171;0,000;242,640;Inf;255,000;255,000;-11,424;2,753;-9,089;22,542
12174,000;2,832;0,679;-34,914;1,692;9,364;4,750;33,938;4,387;-16,598;-2,663;0,000;35,700;36,000;9,498;1,767;-10,889;-10,929;-11,477;-11,310;-3,050;26,171;0,000;242,540;Inf;255,000;255,000;-11,549;2,755;-8,971;22,609
12174,500;3,427;0,803;-35,209;1,663;9,450;4,750;33,938;4,387;-16,598;-2,663;0,000;35,700;36,000;9,371;1,695;-10,484;-10,317;-11,092;-10,880;-3,050;26,171;0,000;242,540;Inf;255,000;255,000;-11,151;2,756;-9,008;22,563
12175,000;3,427;0,803;-35,209;1,663;9,450;4,750;33,938;4,387;-16,598;-2,663;0,000;35,700;36,000;9,371;1,695;-10,378;-11,069;-11,222;-11,684;-3,050;26,171;0,000;242,340;Inf;255,000;255,000;-10,693;2,767;-9,041;22,580
12175,500;3,427;0,803;-35,209;1,663;9,450;4,750;33,938;4,387;-16,598;-2,663;0,000;35,700;36,000;9,371;1,695;-10,667;-11,256;-11,496;-11,937;-3,050;26,171;0,000;242,340;Inf;255,000;255,000;-11,088;2,778;-9,055;22,523
12176,000;3,427;0,803;-35,209;1,663;9,450;4,750;33,938;4,387;-16,598;-2,663;0,000;35,700;36,000;9,371;1,695;-10,953;-11,384;-11,716;-12,147;-3,050;26,171;0,000;242,540;Inf;255,000;255,000;-11,339;2,788;-9,074;22,522
12176,500;3,427;0,803;-35,209;1,663;9,450;4,743;33,991;4,360;-16,568;-2,662;0,000;35,727;35,988;9,371;1,695;-11,010;-11,067;-11,631;-11,819;-3,043;26,167;0,000;242,540;Inf;255,000;255,000;-11,550;2,799;-9,049;22,549
12177,000;3,427;0,803;-35,209;1,663;9,450;4,743;33,991;4,360;-16,568;-2,662;0,000;35,700;36,000;9,371;1,695;-10,612;-10,661;-11,306;-11,001;-3,043;26,167;0,000;242,240;Inf;255,000;255,000;-11,382;2,809;-9,018;22,538
12177,500;3,783;0,869;-35,209;1,665;9,442;4,743;33,991;4,360;-16,568;-2,662;0,000;35,700;36,000;9,409;1,643;-10,287;-10,606;-11,009;-10,969;-3,043;26,167;0,000;242,240;Inf;255,000;255,000;-10,895;2,819;-9,042;22,564
12178,000;3,783;0,869;-35,209;1,665;9,442;4,743;33,991;4,360;-16,568;-2,662;0,000;35,700;36,000;9,409;1,643;-10,279;-10,868;-11,079;-11,385;-3,043;26,167;0,000;242,240;Inf;255,000;255,000;-10,718;2,835;-9,041;22,594
12178,500;3,783;0,869;-35,209;1,665;9,442;4,743;33,991;4,360;-16,568;-2,662;0,000;35,700;36,000;9,409;1,643;-10,560;-11,092;-11,314;-11,713;-3,043;26,167;0,000;242,240;Inf;255,000;255,000;-10,903;2,851;-9,051;22,644
12179,000;3,783;0,869;-35,209;1,665;9,442;4,743;33,991;4,360;-16,568;-2,662;0,000;35,700;36,000;9,409;1,643;-11,052;-11,494;-11,825;-12,133;-3,043;26,167;0,000;242,140;Inf;255,000;255,000;-11,170;2,866;-9,061;22,656
12179,500;3,783;0,869;-35,209;1,665;9,442;4,783;34,030;4,402;-16,564;-2,672;0,000;35,734;36,000;9,409;1,643;-10,905;-11,190;-11,746;-11,591;-3,052;26,153;0,000;242,140;Inf;255,000;255,000;-11,626;2,881;-9,073;22,698
12180,000;3,783;0,869;-35,209;1,665;9,442;4,783;34,030;4,402;-16,564;-2,672;0,000;35,700;36,000;9,409;1,643;-10,667;-10,371;-11,220;-10,886;-3,052;26,153;0,000;241,740;Inf;255,000;255,000;-11,358;2,896;-8,999;22,706
12180,500;3,783;0,869;-35,209;1,665;9,442;4,783;34,030;4,402;-16,564;-2,672;0,000;35,700;36,000;9,409;1,643;-10,451;-10,531;-11,052;-11,137;-3,052;26,153;0,000;241,740;Inf;255,000;255,000;-10,786;2,910;-9,008;22,758
12181,000;3,121;0,848;-34,453;1,732;9,404;4,783;34,030;4,402;-16,564;-2,672;0,000;35,700;36,000;9,490;1,770;-10,535;-11,042;-11,282;-11,624;-3,052;26,153;0,000;241,240;Inf;255,000;255,000;-10,793;2,925;-9,017;22,774
12181,500;3,121;0,848;-34,453;1,732;9,404;4,783;34,030;4,402;-16,564;-2,672;0,000;35,700;36,000;9,490;1,770;-10,702;-11,272;-11,415;-11,824;-3,052;26,153;0,000;241,240;Inf;255,000;255,000;-11,121;2,928;-9,089;22,860
12182,000;3,121;0,848;-34,453;1,732;9,404;4,783;34,030;4,402;-16,564;-2,672;0,000;35,700;36,000;9,490;1,770;-10,771;-11,343;-11,623;-12,053;-3,052;26,153;0,000;241,340;Inf;255,000;255,000;-11,303;2,931;-9,100;22,902
12182,500;3,121;0,848;-34,453;1,732;9,404;4,783;34,030;4,402;-16,564;-2,672;0,000;35,700;36,000;9,490;1,770;-10,649;-10,579;-11,112;-11,122;-3,052;26,153;0,000;241,340;Inf;255,000;255,000;-11,447;2,934;-9,081;22,869
12183,000;3,121;0,848;-34,453;1,732;9,404;4,757;33,988;4,402;-16,569;-2,675;0,000;35,734;35,989;9,490;1,770;-10,276;-10,393;-10,926;-11,008;-3,063;26,149;0,000;241,440;Inf;255,000;255,000;-10,866;2,937;-9,003;22,833
12183,500;3,121;0,848;-34,453;1,732;9,404;4,757;33,988;4,402;-16,569;-2,675;0,000;35,700;36,000;9,490;1,770;-10,150;-10,833;-10,895;-11,344;-3,063;26,149;0,000;241,440;Inf;255,000;255,000;-10,651;2,940;-9,060;22,813
12184,000;2,811;0,655;-35,209;1,661;9,426;4,757;33,988;4,402;-16,569;-2,675;0,000;35,700;36,000;9,417;1,562;-10,358;-11,062;-11,166;-11,655;-3,063;26,149;0,000;241,240;Inf;255,000;255,000;-10,805;2,943;-9,052;22,851
12184,500;2,811;0,655;-35,209;1,661;9,426;4,757;33,988;4,402;-16,569;-2,675;0,000;35,700;36,000;9,417;1,562;-10,702;-11,265;-11,470;-11,932;-3,063;26,149;0,000;241,240;Inf;255,000;255,000;-11,061;2,941;-9,070;22,897
12185,000;2,811;0,655;-35,209;1,661;9,426;4,757;33,988;4,402;-16,569;-2,675;0,000;35,700;36,000;9,417;1,562;-10,850;-11,430;-11,661;-12,067;-3,063;26,149;0,000;241,240;Inf;255,000;255,000;-11,342;2,939;-9,086;22,952
12185,500;2,811;0,655;-35,209;1,661;9,426;4,757;33,988;4,402;-16,569;-2,675;0,000;35,700;36,000;9,417;1,562;-10,757;-11,089;-11,476;-11,422;-3,063;26,149;0,000;241,240;Inf;255,000;255,000;-11,502;2,937;-8,998;22,903
12186,000;2,811;0,655;-35,209;1,661;9,426;4,754;33,971;4,399;-16,543;-2,671;0,000;35,734;35,993;9,417;1,562;-10,117;-10,411;-10,705;-10,878;-3,055;26,159;0,000;241,440;Inf;255,000;255,000;-11,186;2,935;-8,977;23,013
12186,500;2,811;0,655;-35,209;1,661;9,426;4,754;33,971;4,399;-16,543;-2,671;0,000;35,700;36,000;9,417;1,562;-10,244;-10,868;-10,998;-11,412;-3,055;26,159;0,000;241,440;Inf;255,000;255,000;-10,528;2,933;-8,989;23,094
12187,000;2,811;0,655;-35,209;1,661;9,426;4,754;33,971;4,399;-16,543;-2,671;0,000;35,700;36,000;9,417;1,562;-10,554;-11,127;-11,334;-11,770;-3,055;26,159;0,000;242,240;Inf;255,000;255,000;-10,880;2,931;-9,021;23,027
12187,500;2,060;0,568;-33,647;1,717;9,323;4,754;33,971;4,399;-16,543;-2,671;0,000;35,700;36,000;9,611;1,624;-10,749;-11,358;-11,624;-11,984;-3,055;26,159;0,000;242,240;Inf;255,000;255,000;-11,196;2,929;-8,995;23,009
12188,000;2,060;0,568;-33,647;1,717;9,323;4,754;33,971;4,399;-16,543;-2,671;0,000;35,700;36,000;9,611;1,624;-10,988;-11,423;-11,706;-11,778;-3,055;26,159;0,000;242,240;Inf;255,000;255,000;-11,429;2,914;-9,042;22,976
12188,500;2,060;0,568;-33,647;1,717;9,323;4,754;33,971;4,399;-16,543;-2,671;0,000;35,700;36,000;9,611;1,624;-10,774;-10,627;-11,300;-10,981;-3,055;26,159;0,000;242,240;Inf;255,000;255,000;-11,474;2,900;-8,891;22,852
12189,000;2,060;0,568;-33,647;1,717;9,323;4,754;33,971;4,399;-16,543;-2,671;0,000;35,700;36,000;9,611;1,624;-10,238;-10,129;-10,816;-10,686;-3,055;26,159;0,000;241,740;Inf;255,000;255,000;-10,920;2,887;-8,936;22,767
12189,500;2,060;0,568;-33,647;1,717;9,323;4,761;33,918;4,394;-16,567;-2,688;0,000;35,728;36,017;9,611;1,624;-10,017;-10,605;-10,810;-11,127;-3,071;26,146;0,000;241,740;Inf;255,000;255,000;-10,467;2,873;-8,958;22,654
12190,000;2,060;0,568;-33,647;1,717;9,323;4,761;33,918;4,394;-16,567;-2,688;0,000;35,700;36,000;9,611;1,624;-10,573;-11,158;-11,300;-11,738;-3,071;26,146;0,000;242,440;Inf;255,000;255,000;-10,640;2,860;-8,974;22,617
12190,500;2,633;0,664;-34,779;1,591;9,423;4,761;33,918;4,394;-16,567;-2,688;0,000;35,700;36,000;9,512;1,825;-10,740;-11,328;-11,546;-11,990;-3,071;26,146;0,000;242,440;Inf;255,000;255,000;-11,192;2,847;-8,995;22,629
12191,000;2,633;0,664;-34,779;1,591;9,423;4,761;33,918;4,394;-16,567;-2,688;0,000;35,700;36,000;9,512;1,825;-10,943;-11,150;-11,586;-11,553;-3,071;26,146;0,000;242,640;Inf;255,000;255,000;-11,401;2,843;-9,003;22,568
12191,500;2,633;0,664;-34,779;1,591;9,423;4,761;33,918;4,394;-16,567;-2,688;0,000;35,700;36,000;9,512;1,825;-10,732;-10,459;-11,254;-10,948;-3,071;26,146;0,000;242,640;Inf;255,000;255,000;-11,308;2,840;-8,924;22,525
12192,000;2,633;0,664;-34,779;1,591;9,423;4,761;33,918;4,394;-16,567;-2,688;0,000;35,700;36,000;9,512;1,825;-10,207;-10,283;-10,924;-10,842;-3,071;26,146;0,000;241,840;Inf;255,000;255,000;-10,848;2,836;-8,905;22,479
12192,500;2,633;0,664;-34,779;1,591;9,423;4,747;33,930;4,390;-16,531;-2,675;0,000;35,730;36,022;9,512;1,825;-10,130;-10,614;-10,990;-11,217;-3,076;26,137;0,000;241,840;Inf;255,000;255,000;-10,564;2,833;-8,918;22,589
12193,000;2,633;0,664;-34,779;1,591;9,423;4,747;33,930;4,390;-16,531;-2,675;0,000;35,700;36,000;9,512;1,825;-10,408;-10,961;-11,169;-11,554;-3,076;26,137;0,000;242,240;Inf;255,000;255,000;-10,738;2,830;-8,923;22,746
12193,500;2,633;0,664;-34,779;1,591;9,423;4,747;33,930;4,390;-16,531;-2,675;0,000;35,700;36,000;9,512;1,825;-10,834;-11,234;-11,615;-11,934;-3,076;26,137;0,000;242,240;Inf;255,000;255,000;-11,023;2,827;-8,943;22,805
12194,000;2,702;0,664;-35,209;1,692;9,405;4,747;33,930;4,390;-16,531;-2,675;0,000;35,700;36,000;9,497;1,815;-10,855;-10,839;-11,481;-11,602;-3,076;26,137;0,000;241,840;Inf;255,000;255,000;-11,404;2,823;-8,939;22,838
12194,500;2,702;0,664;-35,209;1,692;9,405;4,747;33,930;4,390;-16,531;-2,675;0,000;35,700;36,000;9,497;1,815;-10,484;-10,522;-11,165;-10,929;-3,076;26,137;0,000;241,840;Inf;255,000;255,000;-11,194;2,821;-8,887;22,898
12195,000;2,702;0,664;-35,209;1,692;9,405;4,747;33,930;4,390;-16,531;-2,675;0,000;35,700;36,000;9,497;1,815;-10,249;-10,459;-10,968;-10,839;-3,076;26,137;0,000;242,540;Inf;255,000;255,000;-10,775;2,819;-8,832;22,908
12195,500;2,702;0,664;-35,209;1,692;9,405;4,747;33,930;4,390;-16,531;-2,675;0,000;35,700;36,000;9,497;1,815;-10,256;-10,755;-11,023;-11,295;-3,076;26,137;0,000;242,540;Inf;255,000;255,000;-10,629;2,817;-8,868;22,903
12196,000;2,702;0,664;-35,209;1,692;9,405;4,760;33,922;4,369;-16,488;-2,682;0,000;35,700;36,000;9,497;1,815;-10,392;-10,988;-11,060;-11,557;-3,075;26,120;0,000;242,640;Inf;255,000;255,000;-10,832;2,814;-8,927;22,987
12196,500;2,702;0,664;-35,209;1,692;9,405;4,760;33,922;4,369;-16,488;-2,682;0,000;35,700;36,000;9,497;1,815;-10,688;-11,143;-11,420;-11,823;-3,075;26,120;0,000;242,640;Inf;255,000;255,000;-10,999;2,814;-8,929;22,990
12197,000;2,478;0,688;-33,666;1,759;9,379;4,760;33,922;4,369;-16,488;-2,682;0,000;35,700;36,000;9,533;1,665;-10,671;-10,855;-11,364;-11,187;-3,075;26,120;0,000;242,640;Inf;255,000;255,000;-11,269;2,812;-8,924;23,041
12197,500;2,478;0,688;-33,666;1,759;9,379;4,760;33,922;4,369;-16,488;-2,682;0,000;35,700;36,000;9,533;1,665;-10,344;-10,085;-10,913;-10,648;-3,075;26,120;0,000;242,640;Inf;255,000;255,000;-11,019;2,806;-8,818;23,086
12198,000;2,478;0,688;-33,666;1,759;9,379;4,760;33,922;4,369;-16,488;-2,682;0,000;35,700;36,000;9,533;1,665;-10,143;-10,312;-10,850;-10,969;-3,075;26,120;0,000;243,040;Inf;255,000;255,000;-10,498;2,801;-8,834;23,076
12198,500;2,478;0,688;-33,666;1,759;9,379;4,760;33,922;4,369;-16,488;-2,682;0,000;35,700;36,000;9,533;1,665;-10,408;-10,744;-11,125;-11,422;-3,075;26,120;0,000;243,040;Inf;255,000;255,000;-10,569;2,796;-8,841;23,047
12199,000;2,478;0,688;-33,666;1,759;9,379;4,751;33,936;4,364;-16,454;-2,697;0,000;35,732;36,054;9,533;1,665;-10,608;-10,990;-11,349;-11,661;-3,080;26,122;0,000;242,740;Inf;255,000;255,000;-10,925;2,790;-8,838;23,022
12199,500;2,478;0,688;-33,666;1,759;9,379;4,751;33,936;4,364;-16,454;-2,697;0,000;35,700;36,100;9,533;1,665;-10,743;-11,199;-11,579;-11,881;-3,080;26,122;0,000;242,740;Inf;255,000;255,000;-11,152;2,785;-8,890;22,978
12200,000;2,478;0,688;-33,666;1,759;9,379;4,751;33,936;4,364;-16,454;-2,697;0,000;35,700;36,100;9,533;1,665;-10,816;-10,778;-11,352;-11,543;-3,080;26,122;0,000;242,840;Inf;255,000;255,000;-11,350;2,780;-8,820;23,037
12200,500;2,421;0,629;-34,449;1,773;9,397;4,751;33,936;4,364;-16,454;-2,697;0,000;35,700;36,100;9,438;1,578;-10,068;-10,274;-10,851;-10,649;-3,080;26,122;0,000;242,840;Inf;255,000;255,000;-11,122;2,775;-8,778;23,025
12201,000;2,421;0,629;-34,449;1,773;9,397;4,751;33,936;4,364;-16,454;-2,697;0,000;35,700;36,100;9,438;1,578;-9,999;-10,608;-10,877;-11,055;-3,080;26,122;0,000;242,440;Inf;255,000;255,000;-10,461;2,770;-8,816;23,007
12201,500;2,421;0,629;-34,449;1,773;9,397;4,751;33,936;4,364;-16,454;-2,697;0,000;35,700;36,100;9,438;1,578;-10,282;-10,854;-11,145;-11,527;-3,080;26,122;0,000;242,440;Inf;255,000;255,000;-10,635;2,764;-8,832;23,147
12202,000;2,421;0,629;-34,449;1,773;9,397;4,751;33,936;4,364;-16,454;-2,697;0,000;35,700;36,100;9,438;1,578;-10,503;-11,096;-11,248;-11,746;-3,080;26,122;0,000;242,340;Inf;255,000;255,000;-10,952;2,758;-8,850;23,224
12202,500;2,421;0,629;-34,449;1,773;9,397;4,754;33,957;4,386;-16,425;-2,697;0,000;35,725;36,045;9,438;1,578;-10,661;-11,142;-11,454;-11,862;-3,081;26,109;0,000;242,340;Inf;255,000;255,000;-11,148;2,753;-8,855;23,232
12203,000;2,421;0,629;-34,449;1,773;9,397;4,754;33,957;4,386;-16,425;-2,697;0,000;35,700;36,000;9,438;1,578;-10,795;-10,565;-11,326;-11,328;-3,081;26,109;0,000;242,540;Inf;255,000;255,000;-11,280;2,747;-8,752;23,233
12203,500;3,495;0,908;-33,796;1,732;9,326;4,754;33,957;4,386;-16,425;-2,697;0,000;35,700;36,000;9,581;1,576;-10,304;-10,140;-10,948;-10,545;-3,081;26,109;0,000;242,540;Inf;255,000;255,000;-11,003;2,742;-8,767;23,307
12204,000;3,495;0,908;-33,796;1,732;9,326;4,754;33,957;4,386;-16,425;-2,697;0,000;35,700;36,000;9,581;1,576;-10,011;-10,405;-10,842;-10,826;-3,081;26,109;0,000;242,340;Inf;255,000;255,000;-10,484;2,754;-8,790;23,428
12204,500;3,495;0,908;-33,796;1,732;9,326;4,754;33,957;4,386;-16,425;-2,697;0,000;35,700;36,000;9,581;1,576;-10,317;-10,896;-11,102;-11,438;-3,081;26,109;0,000;242,340;Inf;255,000;255,000;-10,521;2,766;-8,808;23,310
12205,000;3,495;0,908;-33,796;1,732;9,326;4,754;33,957;4,386;-16,425;-2,697;0,000;35,700;36,000;9,581;1,576;-10,412;-10,953;-11,288;-11,675;-3,081;26,109;0,000;241,940;Inf;255,000;255,000;-10,938;2,778;-8,815;23,394
12205,500;3,495;0,908;-33,796;1,732;9,326;4,769;33,964;4,375;-16,406;-2,701;0,000;35,728;35,999;9,581;1,576;-10,747;-11,138;-11,553;-11,667;-3,088;26,100;0,000;241,940;Inf;255,000;255,000;-11,082;2,790;-8,811;23,417
12206,000;3,495;0,908;-33,796;1,732;9,326;4,769;33,964;4,375;-16,406;-2,701;0,000;35,700;36,000;9,581;1,576;-10,554;-10,708;-11,190;-11,043;-3,088;26,100;0,000;242,140;Inf;255,000;255,000;-11,276;2,802;-8,824;23,399
12206,500;3,503;0,845;-35,209;1,715;9,484;4,769;33,964;4,375;-16,406;-2,701;0,000;35,700;36,000;9,426;1,520;-10,214;-9,902;-10,752;-10,471;-3,088;26,100;0,000;242,140;Inf;255,000;255,000;-10,874;2,824;-8,714;23,424
12207,000;3,503;0,845;-35,209;1,715;9,484;4,769;33,964;4,375;-16,406;-2,701;0,000;35,700;36,000;9,426;1,520;-10,022;-10,298;-10,655;-10,825;-3,088;26,100;0,000;242,040;Inf;255,000;255,000;-10,335;2,824;-8,765;23,319
12207,500;3,503;0,845;-35,209;1,715;9,484;4,769;33,964;4,375;-16,406;-2,701;0,000;35,700;36,000;9,426;1,520;-10,057;-10,744;-10,927;-11,360;-3,088;26,100;0,000;242,040;Inf;255,000;255,000;-10,450;2,835;-8,794;23,294
12208,000;3,503;0,845;-35,209;1,715;9,484;4,769;33,964;4,375;-16,406;-2,701;0,000;35,700;36,000;9,426;1,520;-10,559;-11,029;-11,361;-11,785;-3,088;26,100;0,000;242,540;Inf;255,000;255,000;-10,772;2,846;-8,801;23,259
12208,500;3,503;0,845;-35,209;1,715;9,484;4,769;33,964;4,375;-16,406;-2,701;0,000;35,700;36,000;9,426;1,520;-10,750;-10,626;-11,268;-11,358;-3,088;26,100;0,000;242,540;Inf;255,000;255,000;-11,183;2,857;-8,787;23,215
12209,000;3,503;0,845;-35,209;1,715;9,484;4,769;34,014;4,428;-16,368;-2,687;0,000;35,732;35,979;9,426;1,520;-10,377;-10,165;-10,946;-10,652;-3,075;26,098;0,000;242,140;Inf;255,000;255,000;-11,000;2,868;-8,708;23,230
12209,500;3,503;0,845;-35,209;1,715;9,484;4,769;34,014;4,428;-16,368;-2,687;0,000;35,700;36,000;9,426;1,520;-9,944;-10,235;-10,734;-10,606;-3,075;26,098;0,000;242,140;Inf;255,000;255,000;-10,535;2,878;-8,684;23,227
12210,000;3,339;0,889;-34,401;1,732;9,378;4,769;34,014;4,428;-16,368;-2,687;0,000;35,700;36,000;9,465;1,683;-9,960;-10,500;-10,864;-11,001;-3,075;26,098;0,000;242,640;Inf;255,000;255,000;-10,380;2,888;-8,701;23,276
12210,500;3,339;0,889;-34,401;1,732;9,378;4,769;34,014;4,428;-16,368;-2,687;0,000;35,700;36,000;9,465;1,683;-10,188;-10,654;-10,983;-11,331;-3,075;26,098;0,000;242,640;Inf;255,000;255,000;-10,581;2,896;-8,738;23,377
12211,000;3,339;0,889;-34,401;1,732;9,378;4,769;34,014;4,428;-16,368;-2,687;0,000;35,700;36,000;9,465;1,683;-10,463;-10,950;-11,248;-11,601;-3,075;26,098;0,000;242,640;Inf;255,000;255,000;-10,789;2,903;-8,724;23,350
12211,500;3,339;0,889;-34,401;1,732;9,378;4,769;34,014;4,428;-16,368;-2,687;0,000;35,700;36,000;9,465;1,683;-10,574;-10,654;-11,319;-11,249;-3,075;26,098;0,000;242,640;Inf;255,000;255,000;-11,065;2,910;-8,713;23,389
12212,000;3,339;0,889;-34,401;1,732;9,378;4,784;34,032;4,394;-16,397;-2,714;0,000;35,723;35,968;9,465;1,683;-10,223;-10,066;-10,816;-10,411;-3,093;26,098;0,000;242,340;Inf;255,000;255,000;-10,949;2,917;-8,678;23,349
12212,500;3,339;0,889;-34,401;1,732;9,378;4,784;34,032;4,394;-16,397;-2,714;0,000;35,700;36,000;9,465;1,683;-9,954;-10,101;-10,590;-10,577;-3,093;26,098;0,000;242,340;Inf;255,000;255,000;-10,379;2,924;-8,669;23,271
12213,000;2,865;0,749;-34,578;1,664;9,299;4,784;34,032;4,394;-16,397;-2,714;0,000;35,700;36,000;9,465;1,707;-10,087;-10,639;-10,810;-11,116;-3,093;26,098;0,000;242,540;Inf;255,000;255,000;-10,305;2,931;-8,680;23,213
12213,500;2,865;0,749;-34,578;1,664;9,299;4,784;34,032;4,394;-16,397;-2,714;0,000;35,700;36,000;9,465;1,707;-10,336;-10,824;-11,097;-11,453;-3,093;26,098;0,000;242,540;Inf;255,000;255,000;-10,663;2,930;-8,687;23,198
12214,000;2,865;0,749;-34,578;1,664;9,299;4,784;34,032;4,394;-16,397;-2,714;0,000;35,700;36,000;9,465;1,707;-10,529;-10,909;-11,313;-11,652;-3,093;26,098;0,000;241,940;Inf;255,000;255,000;-10,928;2,929;-8,727;23,160
12214,500;2,865;0,749;-34,578;1,664;9,299;4,784;34,032;4,394;-16,397;-2,714;0,000;35,700;36,000;9,465;1,707;-10,719;-10,766;-11,317;-11,346;-3,093;26,098;0,000;241,940;Inf;255,000;255,000;-11,101;2,928;-8,659;23,159
12215,000;2,865;0,749;-34,578;1,664;9,299;4,784;34,032;4,394;-16,397;-2,714;0,000;35,700;36,000;9,465;1,707;-10,518;-10,166;-11,036;-10,749;-3,093;26,098;0,000;242,540;Inf;255,000;255,000;-11,037;2,927;-8,646;23,256
12215,500;2,865;0,749;-34,578;1,664;9,299;4,768;34,015;4,416;-16,406;-2,711;0,000;35,725;36,007;9,465;1,707;-9,869;-10,336;-10,785;-10,972;-3,091;26,089;0,000;242,540;Inf;255,000;255,000;-10,337;2,926;-8,663;23,420
12216,000;2,865;0,749;-34,578;1,664;9,299;4,768;34,015;4,416;-16,406;-2,711;0,000;35,700;36,000;9,465;1,707;-10,138;-10,688;-10,972;-11,274;-3,091;26,089;0,000;242,440;Inf;255,000;255,000;-10,490;2,925;-8,663;23,514
12216,500;2,445;0,602;-34,743;1,711;9,445;4,768;34,015;4,416;-16,406;-2,711;0,000;35,700;36,000;9,443;1,491;-10,305;-10,952;-11,171;-11,578;-3,091;26,089;0,000;242,440;Inf;255,000;255,000;-10,768;2,924;-8,697;23,488
12217,000;2,445;0,602;-34,743;1,711;9,445;4,768;34,015;4,416;-16,406;-2,711;0,000;35,700;36,000;9,443;1,491;-10,534;-11,096;-11,376;-11,759;-3,091;26,089;0,000;242,640;Inf;255,000;255,000;-11,001;2,916;-8,721;23,447
12217,500;2,445;0,602;-34,743;1,711;9,445;4,768;34,015;4,416;-16,406;-2,711;0,000;35,700;36,000;9,443;1,491;-10,493;-10,632;-11,289;-11,291;-3,091;26,089;0,000;242,640;Inf;255,000;255,000;-11,191;2,908;-8,653;23,428
12218,000;2,445;0,602;-34,743;1,711;9,445;4,768;34,015;4,416;-16,406;-2,711;0,000;35,700;36,000;9,443;1,491;-10,172;-10,097;-10,829;-10,325;-3,091;26,089;0,000;242,640;Inf;255,000;255,000;-10,926;2,901;-8,636;23,387
12218,500;2,445;0,602;-34,743;1,711;9,445;4,759;33,966;4,418;-16,448;-2,707;0,000;35,730;35,983;9,443;1,491;-9,877;-10,050;-10,599;-10,385;-3,092;26,088;0,000;242,640;Inf;255,000;255,000;-10,356;2,893;-8,637;23,360
12219,000;2,445;0,602;-34,743;1,711;9,445;4,759;33,966;4,418;-16,448;-2,707;0,000;35,700;36,000;9,443;1,491;-10,142;-10,586;-10,852;-11,171;-3,092;26,088;0,000;242,640;Inf;255,000;255,000;-10,228;2,886;-8,636;23,333
12219,500;2,447;0,582;-35,209;1,687;9,455;4,759;33,966;4,418;-16,448;-2,707;0,000;35,700;36,000;9,364;1,820;-10,263;-10,869;-11,221;-11,531;-3,092;26,088;0,000;242,640;Inf;255,000;255,000;-10,688;2,879;-8,665;23,322
12220,000;2,447;0,582;-35,209;1,687;9,455;4,759;33,966;4,418;-16,448;-2,707;0,000;35,700;36,000;9,364;1,820;-10,502;-11,057;-11,428;-11,746;-3,092;26,088;0,000;242,640;Inf;255,000;255,000;-10,971;2,872;-8,683;23,315
12220,500;2,447;0,582;-35,209;1,687;9,455;4,759;33,966;4,418;-16,448;-2,707;0,000;35,700;36,000;9,364;1,820;-10,531;-10,478;-11,248;-11,242;-3,092;26,088;0,000;242,640;Inf;255,000;255,000;-11,183;2,865;-8,665;23,303
12221,000;2,447;0,582;-35,209;1,687;9,455;4,759;33,966;4,418;-16,448;-2,707;0,000;35,700;36,000;9,364;1,820;-10,169;-10,068;-10,855;-10,431;-3,092;26,088;0,000;242,840;Inf;255,000;255,000;-10,875;2,858;-8,616;23,331
12221,500;2,447;0,582;-35,209;1,687;9,455;4,759;33,966;4,418;-16,448;-2,707;0,000;35,700;36,000;9,364;1,820;-9,906;-10,113;-10,676;-10,393;-3,092;26,088;0,000;242,840;Inf;255,000;255,000;-10,381;2,851;-8,620;23,367
12222,000;2,447;0,582;-35,209;1,687;9,455;4,756;33,954;4,413;-16,486;-2,690;0,000;35,731;36,023;9,364;1,820;-9,938;-10,386;-10,753;-10,859;-3,092;26,084;0,000;242,640;Inf;255,000;255,000;-10,272;2,844;-8,626;23,372
12222,500;2,447;0,582;-35,209;1,687;9,455;4,756;33,954;4,413;-16,486;-2,690;0,000;35,700;36,000;9,364;1,820;-10,306;-10,844;-11,250;-11,525;-3,092;26,084;0,000;242,640;Inf;255,000;255,000;-10,484;2,838;-8,632;23,277
12223,000;2,051;0,487;-35,209;1,703;9,537;4,756;33,954;4,413;-16,486;-2,690;0,000;35,700;36,000;9,382;1,668;-10,503;-10,966;-11,364;-11,502;-3,092;26,084;0,000;242,640;Inf;255,000;255,000;-10,982;2,831;-8,677;23,202
12223,500;2,051;0,487;-35,209;1,703;9,537;4,756;33,954;4,413;-16,486;-2,690;0,000;35,700;36,000;9,382;1,668;-10,365;-10,586;-11,093;-10,895;-3,092;26,084;0,000;242,640;Inf;255,000;255,000;-11,084;2,819;-8,686;23,197
12224,000;2,051;0,487;-35,209;1,703;9,537;4,756;33,954;4,413;-16,486;-2,690;0,000;35,700;36,000;9,382;1,668;-10,091;-9,755;-10,609;-10,185;-3,092;26,084;0,000;242,640;Inf;255,000;255,000;-10,735;2,806;-8,553;23,176
12224,500;2,051;0,487;-35,209;1,703;9,537;4,756;33,954;4,413;-16,486;-2,690;0,000;35,700;36,000;9,382;1,668;-9,643;-10,125;-10,306;-10,517;-3,092;26,084;0,000;242,640;Inf;255,000;255,000;-10,160;2,794;-8,609;23,199
12225,000;2,051;0,487;-35,209;1,703;9,537;4,759;33,919;4,407;-16,491;-2,706;0,000;35,731;35,998;9,382;1,668;-9,864;-10,538;-10,773;-11,112;-3,089;26,085;0,000;242,840;Inf;255,000;255,000;-10,148;2,782;-8,637;23,252
12225,500;2,051;0,487;-35,209;1,703;9,537;4,759;33,919;4,407;-16,491;-2,706;0,000;35,700;36,000;9,382;1,668;-10,090;-10,793;-10,944;-11,405;-3,089;26,085;0,000;242,840;Inf;255,000;255,000;-10,572;2,770;-8,636;23,263
12226,000;2,290;0,640;-33,591;1,750;9,345;4,759;33,919;4,407;-16,491;-2,706;0,000;35,700;36,000;9,548;1,725;-10,639;-10,877;-11,451;-11,293;-3,089;26,085;0,000;242,840;Inf;255,000;255,000;-10,808;2,758;-8,655;23,300
12226,500;2,290;0,640;-33,591;1,750;9,345;4,759;33,919;4,407;-16,491;-2,706;0,000;35,700;36,000;9,548;1,725;-10,367;-10,013;-11,021;-10,530;-3,089;26,085;0,000;242,840;Inf;255,000;255,000;-11,065;2,750;-8,598;23,313
12227,000;2,290;0,640;-33,591;1,750;9,345;4,759;33,919;4,407;-16,491;-2,706;0,000;35,700;36,000;9,548;1,725;-9,867;-9,836;-10,694;-10,445;-3,089;26,085;0,000;242,040;Inf;255,000;255,000;-10,483;2,743;-8,530;23,316
12227,500;2,290;0,640;-33,591;1,750;9,345;4,759;33,919;4,407;-16,491;-2,706;0,000;35,700;36,000;9,548;1,725;-9,951;-10,316;-10,666;-10,877;-3,089;26,085;0,000;242,040;Inf;255,000;255,000;-10,210;2,735;-8,593;23,353
12228,000;2,290;0,640;-33,591;1,750;9,345;4,759;33,919;4,407;-16,491;-2,706;0,000;35,700;36,000;9,548;1,725;-10,162;-10,632;-11,073;-11,278;-3,089;26,085;0,000;243,140;Inf;255,000;255,000;-10,453;2,728;-8,603;23,345
12228,500;2,290;0,640;-33,591;1,750;9,345;4,690;33,947;4,384;-16,457;-2,696;0,000;35,727;36,016;9,548;1,725;-10,254;-10,889;-11,103;-11,504;-3,092;26,073;0,000;243,140;Inf;255,000;255,000;-10,786;2,721;-8,643;23,339
12229,000;2,290;0,640;-33,591;1,750;9,345;4,690;33,947;4,384;-16,457;-2,696;0,000;35,700;36,000;9,548;1,725;-10,535;-10,944;-11,492;-11,539;-3,092;26,073;0,000;243,040;Inf;255,000;255,000;-10,938;2,714;-8,647;23,360
12229,500;2,444;0,663;-34,514;1,756;9,375;4,690;33,947;4,384;-16,457;-2,696;0,000;35,700;36,000;9,484;1,779;-10,070;-9,855;-10,648;-10,341;-3,092;26,073;0,000;243,040;Inf;255,000;255,000;-11,127;2,707;-8,585;23,344
12230,000;2,444;0,663;-34,514;1,756;9,375;4,690;33,947;4,384;-16,457;-2,696;0,000;35,700;36,000;9,484;1,779;-9,838;-10,093;-10,521;-10,667;-3,092;26,073;0,000;242,840;Inf;255,000;255,000;-10,229;2,702;-8,576;23,356
12230,500;2,444;0,663;-34,514;1,756;9,375;4,690;33,947;4,384;-16,457;-2,696;0,000;35,700;36,000;9,484;1,779;-9,931;-10,490;-10,712;-11,049;-3,092;26,073;0,000;242,840;Inf;255,000;255,000;-10,280;2,694;-8,623;23,343
12231,000;2,444;0,663;-34,514;1,756;9,375;4,690;33,947;4,384;-16,457;-2,696;0,000;35,700;36,000;9,484;1,779;-10,104;-10,483;-10,737;-11,152;-3,092;26,073;0,000;242,540;Inf;255,000;255,000;-10,546;2,694;-8,601;23,333
12231,500;2,444;0,663;-34,514;1,756;9,375;4,735;33,976;4,400;-16,427;-2,694;0,000;35,700;36,000;9,484;1,779;-10,274;-10,797;-11,187;-11,530;-3,085;26,085;0,000;242,540;Inf;255,000;255,000;-10,947;2,686;-8,625;23,328
12232,000;2,444;0,663;-34,514;1,756;9,375;4,735;33,976;4,400;-16,427;-2,694;0,000;35,700;36,000;9,484;1,779;-10,413;-10,518;-11,128;-11,309;-3,085;26,085;0,000;241,440;Inf;255,000;255,000;-10,947;2,686;-8,611;23,323
12232,500;2,789;0,736;-34,519;1,741;9,352;4,735;33,976;4,400;-16,427;-2,694;0,000;35,700;36,000;9,463;1,764;-10,102;-10,304;-10,876;-10,785;-3,085;26,085;0,000;241,440;Inf;255,000;255,000;-10,842;2,682;-8,550;23,304
12233,000;2,789;0,736;-34,519;1,741;9,352;4,735;33,976;4,400;-16,427;-2,694;0,000;35,700;36,000;9,463;1,764;-9,877;-9,957;-10,532;-10,353;-3,085;26,085;0,000;242,440;Inf;255,000;255,000;-10,517;2,684;-8,605;23,278
12233,500;2,789;0,736;-34,519;1,741;9,352;4,735;33,976;4,400;-16,427;-2,694;0,000;35,700;36,000;9,463;1,764;-9,955;-10,611;-10,695;-11,107;-3,085;26,085;0,000;242,440;Inf;255,000;255,000;-10,180;2,685;-8,614;23,279
12234,000;2,789;0,736;-34,519;1,741;9,352;4,735;33,976;4,400;-16,427;-2,694;0,000;35,700;36,000;9,463;1,764;-10,115;-10,765;-11,006;-11,417;-3,085;26,085;0,000;242,940;Inf;255,000;255,000;-10,592;2,687;-8,608;23,305
12234,500;2,789;0,736;-34,519;1,741;9,352;4,761;33,983;4,409;-16,413;-2,710;0,000;35,731;36,011;9,463;1,764;-10,407;-10,842;-11,118;-11,376;-3,107;26,077;0,000;242,940;Inf;255,000;255,000;-10,826;2,689;-8,623;23,283
12235,000;2,789;0,736;-34,519;1,741;9,352;4,761;33,983;4,409;-16,413;-2,710;0,000;35,700;36,000;9,463;1,764;-10,167;-10,352;-10,698;-10,703;-3,107;26,077;0,000;242,540;Inf;255,000;255,000;-10,936;2,690;-8,639;23,279
12235,500;2,789;0,736;-34,519;1,741;9,352;4,761;33,983;4,409;-16,413;-2,710;0,000;35,700;36,000;9,463;1,764;-9,981;-9,823;-10,467;-10,330;-3,107;26,077;0,000;242,540;Inf;255,000;255,000;-10,480;2,692;-8,538;23,129
12236,000;3,347;0,817;-35,209;1,640;9,421;4,761;33,983;4,409;-16,413;-2,710;0,000;35,700;36,000;9,508;1,712;-9,704;-9,978;-10,434;-10,545;-3,107;26,077;0,000;242,240;Inf;255,000;255,000;-10,150;2,694;-8,561;23,014
12236,500;3,347;0,817;-35,209;1,640;9,421;4,761;33,983;4,409;-16,413;-2,710;0,000;35,700;36,000;9,508;1,712;-9,814;-10,342;-10,578;-10,939;-3,107;26,077;0,000;242,240;Inf;255,000;255,000;-10,165;2,704;-8,575;22,935
12237,000;3,347;0,817;-35,209;1,640;9,421;4,761;33,983;4,409;-16,413;-2,710;0,000;35,700;36,000;9,508;1,712;-10,201;-10,740;-11,055;-11,450;-3,107;26,077;0,000;242,840;Inf;255,000;255,000;-10,418;2,715;-8,570;22,902
12237,500;3,347;0,817;-35,209;1,640;9,421;4,761;33,983;4,409;-16,413;-2,710;0,000;35,700;36,000;9,508;1,712;-10,328;-10,360;-10,931;-11,059;-3,107;26,077;0,000;242,840;Inf;255,000;255,000;-10,861;2,725;-8,564;22,850
12238,000;3,347;0,817;-35,209;1,640;9,421;4,779;34,037;4,428;-16,383;-2,715;0,000;35,733;36,028;9,508;1,712;-9,925;-10,062;-10,558;-10,459;-3,104;26,073;0,000;243,240;Inf;255,000;255,000;-10,669;2,735;-8,536;22,875
12238,500;3,347;0,817;-35,209;1,640;9,421;4,779;34,037;4,428;-16,383;-2,715;0,000;35,700;36,000;9,508;1,712;-9,624;-10,002;-10,490;-10,445;-3,104;26,073;0,000;243,240;Inf;255,000;255,000;-10,251;2,745;-8,495;22,873
12239,000;3,201;0,847;-34,457;1,682;9,327;4,779;34,037;4,428;-16,383;-2,715;0,000;35,700;36,000;9,484;1,801;-9,653;-10,308;-10,484;-10,738;-3,104;26,073;0,000;243,140;Inf;255,000;255,000;-10,140;2,755;-8,523;22,843
12239,500;3,201;0,847;-34,457;1,682;9,327;4,779;34,037;4,428;-16,383;-2,715;0,000;35,700;36,000;9,484;1,801;-9,950;-10,477;-10,833;-11,170;-3,104;26,073;0,000;243,140;Inf;255,000;255,000;-10,296;2,763;-8,541;22,851
12240,000;3,201;0,847;-34,457;1,682;9,327;4,779;34,037;4,428;-16,383;-2,715;0,000;35,700;36,000;9,484;1,801;-10,170;-10,654;-10,974;-11,375;-3,104;26,073;0,000;242,440;Inf;255,000;255,000;-10,607;2,770;-8,545;22,922
12240,500;3,201;0,847;-34,457;1,682;9,327;4,779;34,037;4,428;-16,383;-2,715;0,000;35,700;36,000;9,484;1,801;-10,326;-10,316;-10,845;-10,702;-3,104;26,073;0,000;242,440;Inf;255,000;255,000;-10,793;2,777;-8,535;22,998
12241,000;3,201;0,847;-34,457;1,682;9,327;4,786;34,056;4,447;-16,408;-2,718;0,000;35,741;36,022;9,484;1,801;-9,938;-9,740;-10,401;-10,164;-3,098;26,079;0,000;242,440;Inf;255,000;255,000;-10,547;2,784;-8,477;23,069
12241,500;3,201;0,847;-34,457;1,682;9,327;4,786;34,056;4,447;-16,408;-2,718;0,000;35,700;36,000;9,484;1,801;-9,694;-9,834;-10,267;-10,396;-3,098;26,079;0,000;242,440;Inf;255,000;255,000;-10,061;2,791;-8,471;23,132
12242,000;3,201;0,847;-34,457;1,682;9,327;4,786;34,056;4,447;-16,408;-2,718;0,000;35,700;36,000;9,484;1,801;-9,928;-10,304;-10,709;-10,880;-3,098;26,079;0,000;242,840;Inf;255,000;255,000;-10,048;2,797;-8,490;23,165
12242,500;2,181;0,574;-34,225;1,755;9,419;4,786;34,056;4,447;-16,408;-2,718;0,000;35,700;36,000;9,482;1,500;-9,983;-10,572;-10,663;-11,154;-3,098;26,079;0,000;242,840;Inf;255,000;255,000;-10,455;2,804;-8,498;23,162
12243,000;2,181;0,574;-34,225;1,755;9,419;4,786;34,056;4,447;-16,408;-2,718;0,000;35,700;36,000;9,482;1,500;-10,237;-10,685;-10,956;-11,401;-3,098;26,079;0,000;242,940;Inf;255,000;255,000;-10,593;2,784;-8,539;23,244
12243,500;2,181;0,574;-34,225;1,755;9,419;4,786;34,056;4,447;-16,408;-2,718;0,000;35,700;36,000;9,482;1,500;-10,360;-10,430;-10,797;-11,061;-3,098;26,079;0,000;242,940;Inf;255,000;255,000;-10,820;2,784;-8,482;23,276
12244,000;2,181;0,574;-34,225;1,755;9,419;4,786;34,056;4,447;-16,408;-2,718;0,000;35,700;36,000;9,482;1,500;-9,597;-9,818;-10,297;-10,135;-3,098;26,079;0,000;242,340;Inf;255,000;255,000;-10,662;2,774;-8,415;23,267
12244,500;2,181;0,574;-34,225;1,755;9,419;4,762;33,986;4,429;-16,407;-2,708;0,000;35,736;36,009;9,482;1,500;-9,605;-10,013;-10,339;-10,551;-3,104;26,072;0,000;242,340;Inf;255,000;255,000;-9,962;2,764;-8,444;23,317
12245,000;2,181;0,574;-34,225;1,755;9,419;4,762;33,986;4,429;-16,407;-2,708;0,000;35,700;36,000;9,482;1,500;-9,754;-10,403;-10,550;-10,925;-3,104;26,072;0,000;242,240;Inf;255,000;255,000;-10,127;2,755;-8,478;23,400
12245,500;3,242;0,749;-35,209;1,619;9,480;4,762;33,986;4,429;-16,407;-2,708;0,000;35,700;36,000;9,444;1,767;-9,974;-10,518;-10,815;-11,241;-3,104;26,072;0,000;242,240;Inf;255,000;255,000;-10,408;2,745;-8,487;23,408
12246,000;3,242;0,749;-35,209;1,619;9,480;4,762;33,986;4,429;-16,407;-2,708;0,000;35,700;36,000;9,444;1,767;-10,308;-10,680;-11,135;-11,443;-3,104;26,072;0,000;242,340;Inf;255,000;255,000;-10,637;2,753;-8,460;23,393
12246,500;3,242;0,749;-35,209;1,619;9,480;4,762;33,986;4,429;-16,407;-2,708;0,000;35,700;36,000;9,444;1,767;-10,192;-10,418;-10,935;-10,857;-3,104;26,072;0,000;242,340;Inf;255,000;255,000;-10,891;2,761;-8,395;23,323
12247,000;3,242;0,749;-35,209;1,619;9,480;4,762;33,986;4,429;-16,407;-2,708;0,000;35,700;36,000;9,444;1,767;-9,785;-9,615;-10,267;-9,965;-3,104;26,072;0,000;242,140;Inf;255,000;255,000;-10,600;2,769;-8,381;23,259
12247,500;3,242;0,749;-35,209;1,619;9,480;4,739;33,953;4,413;-16,412;-2,725;0,000;35,747;36,014;9,444;1,767;-9,616;-9,734;-10,233;-10,260;-3,098;26,069;0,000;242,140;Inf;255,000;255,000;-9,908;2,777;-8,384;23,197
12248,000;3,242;0,749;-35,209;1,619;9,480;4,739;33,953;4,413;-16,412;-2,725;0,000;35,700;36,000;9,444;1,767;-9,928;-10,353;-10,700;-10,974;-3,098;26,069;0,000;241,940;Inf;255,000;255,000;-9,961;2,785;-8,394;23,243
12248,500;3,242;0,749;-35,209;1,619;9,480;4,739;33,953;4,413;-16,412;-2,725;0,000;35,700;36,000;9,444;1,767;-10,130;-10,561;-11,024;-11,330;-3,098;26,069;0,000;241,940;Inf;255,000;255,000;-10,489;2,792;-8,425;23,300
12249,000;1,803;0,497;-34,295;1,740;9,330;4,739;33,953;4,413;-16,412;-2,725;0,000;35,700;36,000;9,512;1,736;-10,429;-10,694;-11,168;-11,164;-3,098;26,069;0,000;241,640;Inf;255,000;255,000;-10,761;2,799;-8,414;23,343
12249,500;1,803;0,497;-34,295;1,740;9,330;4,739;33,953;4,413;-16,412;-2,725;0,000;35,700;36,000;9,512;1,736;-10,252;-10,055;-10,779;-10,414;-3,098;26,069;0,000;241,640;Inf;255,000;255,000;-10,864;2,783;-8,414;23,321
12250,000;1,803;0,497;-34,295;1,740;9,330;4,739;33,953;4,413;-16,412;-2,725;0,000;35,700;36,000;9,512;1,736;-9,657;-9,381;-10,227;-9,962;-3,098;26,069;0,000;241,840;Inf;255,000;255,000;-10,375;2,767;-8,297;23,299
12250,500;1,803;0,497;-34,295;1,740;9,330;4,739;33,953;4,413;-16,412;-2,725;0,000;35,700;36,000;9,512;1,736;-9,481;-9,776;-10,235;-10,349;-3,098;26,069;0,000;241,840;Inf;255,000;255,000;-9,806;2,751;-8,370;23,196
12251,000;1,803;0,497;-34,295;1,740;9,330;4,782;33,938;4,402;-16,394;-2,709;0,000;35,744;36,084;9,512;1,736;-9,714;-10,178;-10,611;-10,836;-3,094;26,072;0,000;241,840;Inf;255,000;255,000;-9,960;2,736;-8,369;23,206
12251,500;1,803;0,497;-34,295;1,740;9,330;4,782;33,938;4,402;-16,394;-2,709;0,000;35,700;36,100;9,512;1,736;-10,162;-10,607;-11,017;-11,343;-3,094;26,072;0,000;241,840;Inf;255,000;255,000;-10,335;2,720;-8,379;23,200
12252,000;2,193;0,486;-35,209;1,678;9,445;4,782;33,938;4,402;-16,394;-2,709;0,000;35,700;36,100;9,400;1,659;-10,388;-10,731;-11,245;-11,220;-3,094;26,072;0,000;241,740;Inf;255,000;255,000;-10,782;2,705;-8,413;23,174
12252,500;2,193;0,486;-35,209;1,678;9,445;4,782;33,938;4,402;-16,394;-2,709;0,000;35,700;36,100;9,400;1,659;-10,132;-10,011;-10,725;-10,312;-3,094;26,072;0,000;241,740;Inf;255,000;255,000;-10,896;2,697;-8,383;23,229
12253,000;2,193;0,486;-35,209;1,678;9,445;4,782;33,938;4,402;-16,394;-2,709;0,000;35,700;36,100;9,400;1,659;-9,592;-9,423;-10,273;-10,010;-3,094;26,072;0,000;241,840;Inf;255,000;255,000;-10,295;2,689;-8,260;23,261
12253,500;2,193;0,486;-35,209;1,678;9,445;4,782;33,938;4,402;-16,394;-2,709;0,000;35,700;36,100;9,400;1,659;-9,454;-9,856;-10,244;-10,385;-3,094;26,072;0,000;241,840;Inf;255,000;255,000;-9,824;2,681;-8,325;23,275
12254,000;2,193;0,486;-35,209;1,678;9,445;4,775;33,948;4,407;-16,387;-2,705;0,000;35,746;36,073;9,400;1,659;-9,738;-10,214;-10,582;-10,850;-3,100;26,071;0,000;241,840;Inf;255,000;255,000;-9,985;2,673;-8,350;23,247
12254,500;2,193;0,486;-35,209;1,678;9,445;4,775;33,948;4,407;-16,387;-2,705;0,000;35,700;36,100;9,400;1,659;-9,890;-10,348;-10,681;-11,020;-3,100;26,071;0,000;241,840;Inf;255,000;255,000;-10,346;2,665;-8,383;23,248
12255,000;2,193;0,486;-35,209;1,678;9,445;4,775;33,948;4,407;-16,387;-2,705;0,000;35,700;36,100;9,400;1,659;-10,364;-10,313;-10,978;-11,004;-3,100;26,071;0,000;241,440;Inf;255,000;255,000;-10,485;2,657;-8,382;23,267
12255,500;2,018;0,468;-35,209;1,698;9,368;4,775;33,948;4,407;-16,387;-2,705;0,000;35,700;36,100;9,294;1,791;-10,082;-9,795;-10,610;-10,359;-3,100;26,071;0,000;241,440;Inf;255,000;255,000;-10,664;2,649;-8,331;23,290
12256,000;2,018;0,468;-35,209;1,698;9,368;4,775;33,948;4,407;-16,387;-2,705;0,000;35,700;36,100;9,294;1,791;-9,497;-9,520;-10,232;-9,917;-3,100;26,071;0,000;242,340;Inf;255,000;255,000;-10,211;2,639;-8,252;23,238
12256,500;2,018;0,468;-35,209;1,698;9,368;4,775;33,948;4,407;-16,387;-2,705;0,000;35,700;36,100;9,294;1,791;-9,335;-9,929;-10,194;-10,370;-3,100;26,071;0,000;242,340;Inf;255,000;255,000;-9,792;2,629;-8,302;23,198
12257,000;2,018;0,468;-35,209;1,698;9,368;4,775;33,948;4,407;-16,387;-2,705;0,000;35,700;36,100;9,294;1,791;-9,676;-10,253;-10,610;-10,949;-3,100;26,071;0,000;242,040;Inf;255,000;255,000;-9,957;2,619;-8,323;23,236
12257,500;2,018;0,468;-35,209;1,698;9,368;4,767;33,946;4,429;-16,374;-2,702;0,000;35,738;36,022;9,294;1,791;-10,009;-10,489;-10,953;-11,235;-3,103;26,058;0,000;242,040;Inf;255,000;255,000;-10,372;2,609;-8,358;23,404
12258,000;2,018;0,468;-35,209;1,698;9,368;4,767;33,946;4,429;-16,374;-2,702;0,000;35,700;36,000;9,294;1,791;-10,261;-10,635;-11,185;-11,434;-3,103;26,058;0,000;242,340;Inf;255,000;255,000;-10,672;2,599;-8,335;23,421
12258,500;3,370;0,877;-33,268;1,716;9,290;4,767;33,946;4,429;-16,374;-2,702;0,000;35,700;36,000;9,690;1,656;-10,268;-10,048;-10,929;-10,811;-3,103;26,058;0,000;242,340;Inf;255,000;255,000;-10,879;2,590;-8,262;23,384
12259,000;3,370;0,877;-33,268;1,716;9,290;4,767;33,946;4,429;-16,374;-2,702;0,000;35,700;36,000;9,690;1,656;-9,544;-9,725;-10,222;-10,096;-3,103;26,058;0,000;241,940;Inf;255,000;255,000;-10,514;2,603;-8,283;23,342
12259,500;3,370;0,877;-33,268;1,716;9,290;4,767;33,946;4,429;-16,374;-2,702;0,000;35,700;36,000;9,690;1,656;-9,578;-9,995;-10,429;-10,557;-3,103;26,058;0,000;241,940;Inf;255,000;255,000;-9,897;2,615;-8,305;23,383
12260,000;3,370;0,877;-33,268;1,716;9,290;4,767;33,946;4,429;-16,374;-2,702;0,000;35,700;36,000;9,690;1,656;-9,865;-10,267;-10,904;-10,991;-3,103;26,058;0,000;241,940;Inf;255,000;255,000;-10,139;2,628;-8,307;23,439
12260,500;3,370;0,877;-33,268;1,716;9,290;4,766;33,990;4,433;-16,366;-2,698;0,000;35,742;36,043;9,690;1,656;-10,018;-10,405;-11,034;-11,173;-3,089;26,068;0,000;241,940;Inf;255,000;255,000;-10,507;2,640;-8,316;23,461
12261,000;3,370;0,877;-33,268;1,716;9,290;4,766;33,990;4,433;-16,366;-2,698;0,000;35,700;36,000;9,690;1,656;-10,308;-10,586;-11,242;-11,106;-3,089;26,068;0,000;241,740;Inf;255,000;255,000;-10,811;2,663;-8,316;23,513
12261,500;3,039;0,780;-34,237;1,719;9,333;4,766;33,990;4,433;-16,366;-2,698;0,000;35,700;36,000;9,578;1,722;-10,086;-10,050;-10,758;-10,358;-3,089;26,068;0,000;241,740;Inf;255,000;255,000;-10,811;2,663;-8,214;23,499
12262,000;3,039;0,780;-34,237;1,719;9,333;4,766;33,990;4,433;-16,366;-2,698;0,000;35,700;36,000;9,578;1,722;-9,683;-9,430;-10,286;-10,020;-3,089;26,068;0,000;241,940;Inf;255,000;255,000;-10,313;2,670;-8,233;23,508
12262,500;3,039;0,780;-34,237;1,719;9,333;4,766;33,990;4,433;-16,366;-2,698;0,000;35,700;36,000;9,578;1,722;-9,835;-10,123;-10,547;-10,756;-3,089;26,068;0,000;241,940;Inf;255,000;255,000;-9,855;2,676;-8,280;23,580
12263,000;3,039;0,780;-34,237;1,719;9,333;4,766;33,990;4,433;-16,366;-2,698;0,000;35,700;36,000;9,578;1,722;-9,967;-10,363;-10,779;-11,033;-3,089;26,068;0,000;241,640;Inf;255,000;255,000;-10,315;2,682;-8,317;23,616
12263,500;3,039;0,780;-34,237;1,719;9,333;4,766;33,990;4,433;-16,366;-2,698;0,000;35,700;36,000;9,578;1,722;-10,184;-10,511;-10,952;-11,136;-3,089;26,068;0,000;241,640;Inf;255,000;255,000;-10,535;2,687;-8,329;23,653
12264,000;3,039;0,780;-34,237;1,719;9,333;4,790;34,012;4,418;-16,346;-2,690;0,000;35,753;36,008;9,578;1,722;-10,180;-10,100;-10,804;-10,800;-3,085;26,072;0,000;241,940;Inf;255,000;255,000;-10,696;2,693;-8,339;23,672
12264,500;3,039;0,780;-34,237;1,719;9,333;4,790;34,012;4,418;-16,346;-2,690;0,000;35,800;36,000;9,578;1,722;-9,801;-9,725;-10,440;-10,227;-3,085;26,072;0,000;241,940;Inf;255,000;255,000;-10,471;2,699;-8,283;23,698
12265,000;3,558;0,882;-35,033;1,641;9,424;4,790;34,012;4,418;-16,346;-2,690;0,000;35,800;36,000;9,485;1,777;-9,433;-9,795;-10,246;-10,183;-3,085;26,072;0,000;242,040;Inf;255,000;255,000;-10,048;2,704;-8,293;23,791
12265,500;3,558;0,882;-35,033;1,641;9,424;4,790;34,012;4,418;-16,346;-2,690;0,000;35,800;36,000;9,485;1,777;-9,447;-10,109;-10,289;-10,566;-3,085;26,072;0,000;242,040;Inf;255,000;255,000;-9,914;2,718;-8,309;23,794
12266,000;3,558;0,882;-35,033;1,641;9,424;4,790;34,012;4,418;-16,346;-2,690;0,000;35,800;36,000;9,485;1,777;-10,044;-10,502;-10,973;-11,250;-3,085;26,072;0,000;241,940;Inf;255,000;255,000;-10,103;2,732;-8,314;23,745
12266,500;3,558;0,882;-35,033;1,641;9,424;4,790;34,012;4,418;-16,346;-2,690;0,000;35,800;36,000;9,485;1,777;-10,255;-10,352;-10,911;-10,988;-3,085;26,072;0,000;241,940;Inf;255,000;255,000;-10,692;2,746;-8,358;23,761
12267,000;3,558;0,882;-35,033;1,641;9,424;4,774;34,051;4,421;-16,341;-2,720;0,000;35,744;36,076;9,485;1,777;-10,038;-9,793;-10,619;-10,440;-3,096;26,056;0,000;242,440;Inf;255,000;255,000;-10,626;2,759;-8,313;23,787
12267,500;3,558;0,882;-35,033;1,641;9,424;4,774;34,051;4,421;-16,341;-2,720;0,000;35,700;36,100;9,485;1,777;-9,545;-9,468;-10,216;-9,996;-3,096;26,056;0,000;242,440;Inf;255,000;255,000;-10,223;2,772;-8,250;23,732
12268,000;3,170;0,763;-35,209;1,651;9,413;4,774;34,051;4,421;-16,341;-2,720;0,000;35,700;36,100;9,463;1,729;-9,293;-9,885;-10,136;-10,432;-3,096;26,056;0,000;241,740;Inf;255,000;255,000;-9,806;2,785;-8,280;23,723
12268,500;3,170;0,763;-35,209;1,651;9,413;4,774;34,051;4,421;-16,341;-2,720;0,000;35,700;36,100;9,463;1,729;-9,665;-10,156;-10,430;-10,725;-3,096;26,056;0,000;241,740;Inf;255,000;255,000;-9,937;2,791;-8,322;23,756
12269,000;3,170;0,763;-35,209;1,651;9,413;4,774;34,051;4,421;-16,341;-2,720;0,000;35,700;36,100;9,463;1,729;-9,916;-10,383;-10,756;-11,080;-3,096;26,056;0,000;241,840;Inf;255,000;255,000;-10,244;2,798;-8,334;23,727
12269,500;3,170;0,763;-35,209;1,651;9,413;4,774;34,051;4,421;-16,341;-2,720;0,000;35,700;36,100;9,463;1,729;-10,113;-10,217;-10,935;-10,914;-3,096;26,056;0,000;241,840;Inf;255,000;255,000;-10,534;2,804;-8,312;23,692
12270,000;3,170;0,763;-35,209;1,651;9,413;4,774;34,051;4,421;-16,341;-2,720;0,000;35,700;36,100;9,463;1,729;-9,753;-9,638;-10,326;-10,036;-3,096;26,056;0,000;241,840;Inf;255,000;255,000;-10,545;2,810;-8,256;23,731
12270,500;3,170;0,763;-35,209;1,651;9,413;4,809;34,066;4,425;-16,335;-2,706;0,000;35,761;36,088;9,463;1,729;-9,413;-9,819;-10,177;-10,204;-3,091;26,070;0,000;241,840;Inf;255,000;255,000;-9,938;2,816;-8,245;23,781
12271,000;3,170;0,763;-35,209;1,651;9,413;4,809;34,066;4,425;-16,335;-2,706;0,000;35,800;36,100;9,463;1,729;-9,483;-9,984;-10,429;-10,563;-3,091;26,070;0,000;242,340;Inf;255,000;255,000;-9,903;2,821;-8,265;23,765
12271,500;3,024;0,690;-35,209;1,690;9,471;4,809;34,066;4,425;-16,335;-2,706;0,000;35,800;36,100;9,407;1,669;-9,827;-10,253;-10,744;-10,926;-3,091;26,070;0,000;242,340;Inf;255,000;255,000;-10,115;2,827;-8,276;23,777
12272,000;3,024;0,690;-35,209;1,690;9,471;4,809;34,066;4,425;-16,335;-2,706;0,000;35,800;36,100;9,407;1,669;-10,043;-10,468;-10,899;-11,161;-3,091;26,070;0,000;242,340;Inf;255,000;255,000;-10,437;2,830;-8,319;23,704
