t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12272,500;3,024;0,690;-35,209;1,690;9,471;4,809;34,066;4,425;-16,335;-2,706;0,000;35,800;36,100;9,407;1,669;-10,286;-10,399;-11,090;-10,947;-3,091;26,070;0,000;242,340;Inf;255,000;255,000;-10,643;2,834;-8,300;23,655
12273,000;3,024;0,690;-35,209;1,690;9,471;4,809;34,066;4,425;-16,335;-2,706;0,000;35,800;36,100;9,407;1,669;-9,661;-9,465;-10,284;-10,129;-3,091;26,070;0,000;242,740;Inf;255,000;255,000;-10,681;2,837;-8,220;23,623
12273,500;3,024;0,690;-35,209;1,690;9,471;4,799;34,025;4,448;-16,321;-2,710;0,000;35,752;36,065;9,407;1,669;-9,540;-9,766;-10,252;-10,365;-3,086;26,067;0,000;242,740;Inf;255,000;255,000;-9,884;2,840;-8,232;23,573
12274,000;3,024;0,690;-35,209;1,690;9,471;4,799;34,025;4,448;-16,321;-2,710;0,000;35,800;36,100;9,407;1,669;-9,641;-10,078;-10,573;-10,752;-3,086;26,067;0,000;242,440;Inf;255,000;255,000;-9,981;2,843;-8,248;23,510
12274,500;3,129;0,728;-35,209;1,723;9,458;4,799;34,025;4,448;-16,321;-2,710;0,000;35,800;36,100;9,427;1,634;-9,904;-10,300;-10,674;-10,944;-3,086;26,067;0,000;242,440;Inf;255,000;255,000;-10,261;2,846;-8,265;23,502
12275,000;3,129;0,728;-35,209;1,723;9,458;4,799;34,025;4,448;-16,321;-2,710;0,000;35,800;36,100;9,427;1,634;-10,141;-10,478;-11,065;-11,244;-3,086;26,067;0,000;242,340;Inf;255,000;255,000;-10,456;2,850;-8,300;23,538
12275,500;3,129;0,728;-35,209;1,723;9,458;4,799;34,025;4,448;-16,321;-2,710;0,000;35,800;36,100;9,427;1,634;-10,160;-10,199;-10,866;-10,910;-3,086;26,067;0,000;242,340;Inf;255,000;255,000;-10,732;2,855;-8,277;23,574
12276,000;3,129;0,728;-35,209;1,723;9,458;4,799;34,025;4,448;-16,321;-2,710;0,000;35,800;36,100;9,427;1,634;-9,824;-9,802;-10,528;-10,252;-3,086;26,067;0,000;242,040;Inf;255,000;255,000;-10,534;2,859;-8,258;23,557
12276,500;3,129;0,728;-35,209;1,723;9,458;4,799;34,025;4,448;-16,321;-2,710;0,000;35,800;36,100;9,427;1,634;-9,555;-9,778;-10,129;-10,227;-3,086;26,067;0,000;242,040;Inf;255,000;255,000;-10,101;2,864;-8,286;23,531
12277,000;3,129;0,728;-35,209;1,723;9,458;4,799;33,985;4,436;-16,328;-2,699;0,000;35,754;36,046;9,427;1,634;-9,846;-10,257;-10,648;-10,963;-3,077;26,057;0,000;242,540;Inf;255,000;255,000;-9,922;2,868;-8,300;23,493
12277,500;3,129;0,728;-35,209;1,723;9,458;4,799;33,985;4,436;-16,328;-2,699;0,000;35,800;36,000;9,427;1,634;-10,191;-10,431;-11,060;-11,242;-3,077;26,057;0,000;242,540;Inf;255,000;255,000;-10,429;2,872;-8,300;23,573
12278,000;2,462;0,628;-35,146;1,706;9,382;4,799;33,985;4,436;-16,328;-2,699;0,000;35,800;36,000;9,417;1,803;-10,217;-10,398;-10,729;-11,036;-3,077;26,057;0,000;242,240;Inf;255,000;255,000;-10,731;2,877;-8,351;23,537
12278,500;2,462;0,628;-35,146;1,706;9,382;4,799;33,985;4,436;-16,328;-2,699;0,000;35,800;36,000;9,417;1,803;-9,824;-9,792;-10,191;-10,259;-3,077;26,057;0,000;242,240;Inf;255,000;255,000;-10,595;2,870;-8,349;23,525
12279,000;2,462;0,628;-35,146;1,706;9,382;4,799;33,985;4,436;-16,328;-2,699;0,000;35,800;36,000;9,417;1,803;-9,625;-9,592;-10,152;-10,175;-3,077;26,057;0,000;241,940;Inf;255,000;255,000;-10,017;2,863;-8,294;23,549
12279,500;2,462;0,628;-35,146;1,706;9,382;4,799;33,985;4,436;-16,328;-2,699;0,000;35,800;36,000;9,417;1,803;-9,564;-9,741;-10,104;-10,326;-3,077;26,057;0,000;241,940;Inf;255,000;255,000;-9,886;2,857;-8,305;23,513
12280,000;2,462;0,628;-35,146;1,706;9,382;4,778;33,959;4,429;-16,307;-2,708;0,000;35,749;36,033;9,417;1,803;-9,734;-10,121;-10,367;-10,683;-3,093;26,051;0,000;242,340;Inf;255,000;255,000;-9,934;2,850;-8,303;23,448
12280,500;2,462;0,628;-35,146;1,706;9,382;4,778;33,959;4,429;-16,307;-2,708;0,000;35,700;36,000;9,417;1,803;-10,089;-10,437;-10,742;-11,119;-3,093;26,051;0,000;242,340;Inf;255,000;255,000;-10,226;2,844;-8,331;23,394
12281,000;2,647;0,607;-35,209;1,716;9,426;4,778;33,959;4,429;-16,307;-2,708;0,000;35,700;36,000;9,375;1,704;-10,173;-9,959;-10,673;-10,719;-3,093;26,051;0,000;242,040;Inf;255,000;255,000;-10,597;2,838;-8,330;23,346
12281,500;2,647;0,607;-35,209;1,716;9,426;4,778;33,959;4,429;-16,307;-2,708;0,000;35,700;36,000;9,375;1,704;-9,634;-9,643;-10,252;-10,092;-3,093;26,051;0,000;242,040;Inf;255,000;255,000;-10,381;2,834;-8,283;23,351
12282,000;2,647;0,607;-35,209;1,716;9,426;4,778;33,959;4,429;-16,307;-2,708;0,000;35,700;36,000;9,375;1,704;-9,414;-9,749;-10,261;-10,169;-3,093;26,051;0,000;242,140;Inf;255,000;255,000;-9,905;2,831;-8,223;23,462
12282,500;2,647;0,607;-35,209;1,716;9,426;4,778;33,959;4,429;-16,307;-2,708;0,000;35,700;36,000;9,375;1,704;-9,495;-10,037;-10,151;-10,528;-3,093;26,051;0,000;242,140;Inf;255,000;255,000;-9,898;2,828;-8,266;23,434
12283,000;2,647;0,607;-35,209;1,716;9,426;4,778;33,959;4,429;-16,307;-2,708;0,000;35,700;36,000;9,375;1,704;-9,713;-10,182;-10,514;-10,800;-3,093;26,051;0,000;241,740;Inf;255,000;255,000;-10,053;2,825;-8,268;23,470
12283,500;2,647;0,607;-35,209;1,716;9,426;4,780;33,974;4,415;-16,295;-2,715;0,000;35,746;36,056;9,375;1,704;-9,943;-10,291;-10,800;-11,105;-3,101;26,049;0,000;241,740;Inf;255,000;255,000;-10,302;2,822;-8,292;23,491
12284,000;2,647;0,607;-35,209;1,716;9,426;4,780;33,974;4,415;-16,295;-2,715;0,000;35,700;36,100;9,375;1,704;-10,127;-9,967;-10,706;-10,401;-3,101;26,049;0,000;241,840;Inf;255,000;255,000;-10,535;2,820;-8,290;23,397
12284,500;2,696;0,696;-33,905;1,728;9,364;4,780;33,974;4,415;-16,295;-2,715;0,000;35,700;36,100;9,602;1,735;-9,680;-9,358;-10,215;-9,948;-3,101;26,049;0,000;241,840;Inf;255,000;255,000;-10,300;2,817;-8,160;23,413
12285,000;2,696;0,696;-33,905;1,728;9,364;4,780;33,974;4,415;-16,295;-2,715;0,000;35,700;36,100;9,602;1,735;-9,438;-9,699;-10,058;-10,258;-3,101;26,049;0,000;242,340;Inf;255,000;255,000;-9,800;2,815;-8,224;23,372
12285,500;2,696;0,696;-33,905;1,728;9,364;4,780;33,974;4,415;-16,295;-2,715;0,000;35,700;36,100;9,602;1,735;-9,606;-10,113;-10,308;-10,708;-3,101;26,049;0,000;242,340;Inf;255,000;255,000;-9,863;2,813;-8,234;23,312
12286,000;2,696;0,696;-33,905;1,728;9,364;4,780;33,974;4,415;-16,295;-2,715;0,000;35,700;36,100;9,602;1,735;-9,853;-10,339;-10,690;-11,029;-3,101;26,049;0,000;242,840;Inf;255,000;255,000;-10,184;2,811;-8,245;23,263
12286,500;2,696;0,696;-33,905;1,728;9,364;4,776;34,012;4,447;-16,284;-2,693;0,000;35,754;36,080;9,602;1,735;-10,137;-10,487;-10,774;-11,194;-3,089;26,045;0,000;242,840;Inf;255,000;255,000;-10,478;2,809;-8,258;23,239
12287,000;2,696;0,696;-33,905;1,728;9,364;4,776;34,012;4,447;-16,284;-2,693;0,000;35,800;36,100;9,602;1,735;-10,265;-10,009;-10,771;-10,769;-3,089;26,045;0,000;242,840;Inf;255,000;255,000;-10,648;2,807;-8,216;23,279
12287,500;3,428;0,819;-35,209;1,689;9,474;4,776;34,012;4,447;-16,284;-2,693;0,000;35,800;36,100;9,455;1,600;-9,885;-9,546;-10,361;-10,100;-3,089;26,045;0,000;242,840;Inf;255,000;255,000;-10,453;2,805;-8,148;23,255
12288,000;3,428;0,819;-35,209;1,689;9,474;4,776;34,012;4,447;-16,284;-2,693;0,000;35,800;36,100;9,455;1,600;-9,411;-9,866;-10,344;-10,540;-3,089;26,045;0,000;242,640;Inf;255,000;255,000;-9,745;2,816;-8,176;23,238
12288,500;3,428;0,819;-35,209;1,689;9,474;4,776;34,012;4,447;-16,284;-2,693;0,000;35,800;36,100;9,455;1,600;-9,882;-10,216;-10,591;-10,838;-3,089;26,045;0,000;242,640;Inf;255,000;255,000;-10,040;2,826;-8,206;23,201
12289,000;3,428;0,819;-35,209;1,689;9,474;4,776;34,012;4,447;-16,284;-2,693;0,000;35,800;36,100;9,455;1,600;-9,751;-10,257;-10,549;-10,956;-3,089;26,045;0,000;242,840;Inf;255,000;255,000;-10,382;2,835;-8,235;23,172
12289,500;3,428;0,819;-35,209;1,689;9,474;4,775;34,023;4,454;-16,274;-2,698;0,000;35,752;36,062;9,455;1,600;-10,128;-10,431;-11,050;-11,210;-3,093;26,040;0,000;242,840;Inf;255,000;255,000;-10,379;2,845;-8,263;23,169
12290,000;3,428;0,819;-35,209;1,689;9,474;4,775;34,023;4,454;-16,274;-2,698;0,000;35,800;36,100;9,455;1,600;-9,998;-10,163;-10,902;-10,723;-3,093;26,040;0,000;242,940;Inf;255,000;255,000;-10,705;2,855;-8,189;23,121
12290,500;3,428;0,819;-35,209;1,689;9,474;4,775;34,023;4,454;-16,274;-2,698;0,000;35,800;36,100;9,455;1,600;-9,704;-9,547;-10,309;-9,832;-3,093;26,040;0,000;242,940;Inf;255,000;255,000;-10,446;2,864;-8,155;23,077
12291,000;3,628;0,862;-35,209;1,692;9,469;4,775;34,023;4,454;-16,274;-2,698;0,000;35,800;36,100;9,365;1,745;-9,531;-9,575;-10,135;-9,956;-3,093;26,040;0,000;242,340;Inf;255,000;255,000;-9,848;2,873;-8,185;23,093
12291,500;3,628;0,862;-35,209;1,692;9,469;4,775;34,023;4,454;-16,274;-2,698;0,000;35,800;36,100;9,365;1,745;-9,778;-10,145;-10,435;-10,844;-3,093;26,040;0,000;242,340;Inf;255,000;255,000;-9,799;2,886;-8,207;23,030
12292,000;3,628;0,862;-35,209;1,692;9,469;4,775;34,023;4,454;-16,274;-2,698;0,000;35,800;36,100;9,365;1,745;-10,051;-10,327;-10,838;-11,107;-3,093;26,040;0,000;241,440;Inf;255,000;255,000;-10,301;2,898;-8,207;23,020
12292,500;3,628;0,862;-35,209;1,692;9,469;4,775;34,023;4,454;-16,274;-2,698;0,000;35,800;36,100;9,365;1,745;-10,305;-10,441;-11,119;-11,133;-3,093;26,040;0,000;241,440;Inf;255,000;255,000;-10,581;2,910;-8,225;22,997
12293,000;3,628;0,862;-35,209;1,692;9,469;4,781;34,056;4,434;-16,341;-2,706;0,000;35,742;36,066;9,365;1,745;-10,074;-10,008;-10,703;-10,441;-3,104;26,040;0,000;241,640;Inf;255,000;255,000;-10,750;2,922;-8,197;23,007
12293,500;3,628;0,862;-35,209;1,692;9,469;4,781;34,056;4,434;-16,341;-2,706;0,000;35,700;36,100;9,365;1,745;-9,613;-9,222;-10,023;-9,775;-3,104;26,040;0,000;241,640;Inf;255,000;255,000;-10,307;2,933;-8,108;22,969
12294,000;3,789;0,891;-35,209;1,708;9,427;4,781;34,056;4,434;-16,341;-2,706;0,000;35,700;36,100;9,398;1,718;-9,518;-9,442;-10,059;-10,094;-3,104;26,040;0,000;242,240;Inf;255,000;255,000;-9,658;2,945;-8,137;22,894
12294,500;3,789;0,891;-35,209;1,708;9,427;4,781;34,056;4,434;-16,341;-2,706;0,000;35,700;36,100;9,398;1,718;-9,794;-9,865;-10,358;-10,554;-3,104;26,040;0,000;242,240;Inf;255,000;255,000;-9,778;2,958;-8,149;22,903
12295,000;3,789;0,891;-35,209;1,708;9,427;4,781;34,056;4,434;-16,341;-2,706;0,000;35,700;36,100;9,398;1,718;-10,090;-10,226;-10,955;-11,078;-3,104;26,040;0,000;242,540;Inf;255,000;255,000;-10,143;2,972;-8,152;22,841
12295,500;3,789;0,891;-35,209;1,708;9,427;4,781;34,056;4,434;-16,341;-2,706;0,000;35,700;36,100;9,398;1,718;-10,350;-10,255;-11,165;-10,936;-3,104;26,040;0,000;242,540;Inf;255,000;255,000;-10,587;2,985;-8,154;22,773
12296,000;3,789;0,891;-35,209;1,708;9,427;4,793;34,080;4,451;-16,365;-2,717;0,000;35,749;36,070;9,398;1,718;-10,231;-9,755;-10,559;-10,417;-3,098;26,037;0,000;242,440;Inf;255,000;255,000;-10,676;2,999;-8,165;22,739
12296,500;3,789;0,891;-35,209;1,708;9,427;4,793;34,080;4,451;-16,365;-2,717;0,000;35,700;36,100;9,398;1,718;-9,658;-9,333;-10,210;-9,957;-3,098;26,037;0,000;242,440;Inf;255,000;255,000;-10,240;3,012;-8,069;22,795
12297,000;3,789;0,891;-35,209;1,708;9,427;4,793;34,080;4,451;-16,365;-2,717;0,000;35,700;36,100;9,398;1,718;-9,437;-9,768;-10,113;-10,266;-3,098;26,037;0,000;242,540;Inf;255,000;255,000;-9,790;3,024;-8,135;22,658
12297,500;3,128;0,836;-33,403;1,701;9,351;4,793;34,080;4,451;-16,365;-2,717;0,000;35,700;36,100;9,679;1,633;-9,718;-9,971;-10,514;-10,783;-3,098;26,037;0,000;242,540;Inf;255,000;255,000;-9,896;3,037;-8,158;22,563
12298,000;3,128;0,836;-33,403;1,701;9,351;4,793;34,080;4,451;-16,365;-2,717;0,000;35,700;36,100;9,679;1,633;-10,047;-10,238;-10,874;-11,032;-3,098;26,037;0,000;242,540;Inf;255,000;255,000;-10,247;3,038;-8,144;22,679
12298,500;3,128;0,836;-33,403;1,701;9,351;4,793;34,080;4,451;-16,365;-2,717;0,000;35,700;36,100;9,679;1,633;-10,495;-9,955;-11,028;-10,870;-3,098;26,037;0,000;242,540;Inf;255,000;255,000;-10,548;3,040;-8,147;22,769
12299,000;3,128;0,836;-33,403;1,701;9,351;4,793;34,080;4,451;-16,365;-2,717;0,000;35,700;36,100;9,679;1,633;-10,074;-9,527;-10,532;-10,196;-3,098;26,037;0,000;242,740;Inf;255,000;255,000;-10,587;3,041;-8,114;22,818
12299,500;3,128;0,836;-33,403;1,701;9,351;4,790;34,076;4,464;-16,360;-2,711;0,000;35,750;36,070;9,679;1,633;-9,515;-9,578;-10,204;-10,029;-3,097;26,033;0,000;242,740;Inf;255,000;255,000;-10,082;3,043;-8,115;22,889
12300,000;3,128;0,836;-33,403;1,701;9,351;4,790;34,076;4,464;-16,360;-2,711;0,000;35,800;36,100;9,679;1,633;-9,556;-9,870;-10,258;-10,413;-3,097;26,033;0,000;242,940;Inf;255,000;255,000;-9,831;3,044;-8,122;22,951
12300,500;2,915;0,724;-35,126;1,646;9,446;4,790;34,076;4,464;-16,360;-2,711;0,000;35,800;36,100;9,493;1,841;-9,943;-10,074;-10,608;-10,818;-3,097;26,033;0,000;242,940;Inf;255,000;255,000;-10,024;3,045;-8,170;23,041
12301,000;2,915;0,724;-35,126;1,646;9,446;4,790;34,076;4,464;-16,360;-2,711;0,000;35,800;36,100;9,493;1,841;-10,188;-10,236;-11,067;-11,126;-3,097;26,033;0,000;242,940;Inf;255,000;255,000;-10,361;3,043;-8,161;23,168
12301,500;2,915;0,724;-35,126;1,646;9,446;4,790;34,076;4,464;-16,360;-2,711;0,000;35,800;36,100;9,493;1,841;-10,421;-10,445;-11,157;-11,198;-3,097;26,033;0,000;242,940;Inf;255,000;255,000;-10,654;3,041;-8,187;23,115
12302,000;2,915;0,724;-35,126;1,646;9,446;4,790;34,076;4,464;-16,360;-2,711;0,000;35,800;36,100;9,493;1,841;-9,917;-9,356;-10,229;-9,858;-3,097;26,033;0,000;242,840;Inf;255,000;255,000;-10,805;3,039;-8,130;23,078
12302,500;2,915;0,724;-35,126;1,646;9,446;4,775;34,021;4,451;-16,367;-2,703;0,000;35,750;36,105;9,493;1,841;-9,544;-9,566;-9,983;-10,090;-3,101;26,027;0,000;242,840;Inf;255,000;255,000;-9,840;3,037;-8,163;23,086
12303,000;2,915;0,724;-35,126;1,646;9,446;4,775;34,021;4,451;-16,367;-2,703;0,000;35,700;36,100;9,493;1,841;-9,630;-9,979;-10,265;-10,649;-3,101;26,027;0,000;242,940;Inf;255,000;255,000;-9,796;3,035;-8,172;23,097
12303,500;2,915;0,724;-35,126;1,646;9,446;4,775;34,021;4,451;-16,367;-2,703;0,000;35,700;36,100;9,493;1,841;-10,045;-10,177;-10,670;-10,971;-3,101;26,027;0,000;242,940;Inf;255,000;255,000;-10,131;3,033;-8,164;23,089
12304,000;2,615;0,593;-35,209;1,697;9,429;4,775;34,021;4,451;-16,367;-2,703;0,000;35,700;36,100;9,407;1,766;-10,310;-10,360;-11,141;-11,240;-3,101;26,027;0,000;242,940;Inf;255,000;255,000;-10,466;3,031;-8,169;23,172
12304,500;2,615;0,593;-35,209;1,697;9,429;4,775;34,021;4,451;-16,367;-2,703;0,000;35,700;36,100;9,407;1,766;-10,546;-10,238;-11,190;-10,963;-3,101;26,027;0,000;242,940;Inf;255,000;255,000;-10,763;3,024;-8,159;23,152
12305,000;2,615;0,593;-35,209;1,697;9,429;4,775;34,021;4,451;-16,367;-2,703;0,000;35,700;36,100;9,407;1,766;-10,332;-9,612;-10,685;-10,202;-3,101;26,027;0,000;242,740;Inf;255,000;255,000;-10,734;3,018;-8,088;23,183
12305,500;2,615;0,593;-35,209;1,697;9,429;4,775;34,021;4,451;-16,367;-2,703;0,000;35,700;36,100;9,407;1,766;-9,563;-9,341;-10,243;-9,991;-3,101;26,027;0,000;242,740;Inf;255,000;255,000;-10,208;3,011;-8,135;23,161
12306,000;2,615;0,593;-35,209;1,697;9,429;4,782;33,982;4,455;-16,336;-2,704;0,000;35,758;36,150;9,407;1,766;-9,781;-9,998;-10,509;-10,739;-3,092;26,027;0,000;242,540;Inf;255,000;255,000;-9,784;3,005;-8,156;23,123
12306,500;2,615;0,593;-35,209;1,697;9,429;4,782;33,982;4,455;-16,336;-2,704;0,000;35,800;36,200;9,407;1,766;-9,973;-10,152;-10,711;-10,949;-3,092;26,027;0,000;242,540;Inf;255,000;255,000;-10,257;2,998;-8,147;23,130
12307,000;2,240;0,518;-35,209;1,737;9,431;4,782;33,982;4,455;-16,336;-2,704;0,000;35,800;36,200;9,434;1,574;-10,352;-10,395;-11,148;-11,196;-3,092;26,027;0,000;242,840;Inf;255,000;255,000;-10,446;2,992;-8,157;23,101
12307,500;2,240;0,518;-35,209;1,737;9,431;4,782;33,982;4,455;-16,336;-2,704;0,000;35,800;36,200;9,434;1,574;-10,531;-10,483;-11,320;-11,063;-3,092;26,027;0,000;242,840;Inf;255,000;255,000;-10,773;2,980;-8,202;23,073
12308,000;2,240;0,518;-35,209;1,737;9,431;4,782;33,982;4,455;-16,336;-2,704;0,000;35,800;36,200;9,434;1,574;-10,299;-9,861;-10,727;-10,336;-3,092;26,027;0,000;242,740;Inf;255,000;255,000;-10,849;2,968;-8,180;23,072
12308,500;2,240;0,518;-35,209;1,737;9,431;4,782;33,982;4,455;-16,336;-2,704;0,000;35,800;36,200;9,434;1,574;-9,738;-9,295;-10,274;-9,992;-3,092;26,027;0,000;242,740;Inf;255,000;255,000;-10,306;2,956;-8,162;23,061
12309,000;2,240;0,518;-35,209;1,737;9,431;4,755;33,982;4,447;-16,304;-2,709;0,000;35,750;36,078;9,434;1,574;-9,713;-9,677;-10,247;-10,342;-3,097;26,016;0,000;242,640;Inf;255,000;255,000;-9,825;2,944;-8,187;23,084
12309,500;2,240;0,518;-35,209;1,737;9,431;4,755;33,982;4,447;-16,304;-2,709;0,000;35,700;36,100;9,434;1,574;-9,954;-10,214;-10,737;-11,013;-3,097;26,016;0,000;242,640;Inf;255,000;255,000;-9,995;2,932;-8,203;23,094
12310,000;2,240;0,518;-35,209;1,737;9,431;4,755;33,982;4,447;-16,304;-2,709;0,000;35,700;36,100;9,434;1,574;-10,356;-10,383;-11,090;-11,213;-3,097;26,016;0,000;242,840;Inf;255,000;255,000;-10,480;2,921;-8,192;23,074
12310,500;1,690;0,463;-34,352;1,743;9,302;4,755;33,982;4,447;-16,304;-2,709;0,000;35,700;36,100;9,514;1,751;-10,485;-10,090;-10,998;-10,956;-3,097;26,016;0,000;242,840;Inf;255,000;255,000;-10,761;2,910;-8,207;23,060
12311,000;1,690;0,463;-34,352;1,743;9,302;4,755;33,982;4,447;-16,304;-2,709;0,000;35,700;36,100;9,514;1,751;-9,962;-9,615;-10,458;-10,206;-3,097;26,016;0,000;242,340;Inf;255,000;255,000;-10,632;2,890;-8,192;23,044
12311,500;1,690;0,463;-34,352;1,743;9,302;4,755;33,982;4,447;-16,304;-2,709;0,000;35,700;36,100;9,514;1,751;-9,445;-9,453;-10,119;-9,901;-3,097;26,016;0,000;242,340;Inf;255,000;255,000;-10,060;2,870;-8,122;23,066
12312,000;1,690;0,463;-34,352;1,743;9,302;4,755;33,982;4,447;-16,304;-2,709;0,000;35,700;36,100;9,514;1,751;-9,466;-9,811;-10,220;-10,346;-3,097;26,016;0,000;242,440;Inf;255,000;255,000;-9,730;2,851;-8,190;23,042
12312,500;1,690;0,463;-34,352;1,743;9,302;4,760;33,950;4,442;-16,288;-2,706;0,000;35,749;36,039;9,514;1,751;-9,845;-10,088;-10,665;-10,854;-3,095;26,017;0,000;242,440;Inf;255,000;255,000;-9,961;2,832;-8,177;23,071
12313,000;1,690;0,463;-34,352;1,743;9,302;4,760;33,950;4,442;-16,288;-2,706;0,000;35,700;36,000;9,514;1,751;-10,489;-10,392;-11,432;-11,336;-3,095;26,017;0,000;242,840;Inf;255,000;255,000;-10,363;2,813;-8,197;23,065
12313,500;2,921;0,682;-35,209;1,757;9,548;4,760;33,950;4,442;-16,288;-2,706;0,000;35,700;36,000;9,350;1,741;-10,329;-9,949;-11,090;-10,714;-3,095;26,017;0,000;242,840;Inf;255,000;255,000;-10,912;2,795;-8,185;23,056
12314,000;2,921;0,682;-35,209;1,757;9,548;4,760;33,950;4,442;-16,288;-2,706;0,000;35,700;36,000;9,350;1,741;-9,856;-9,482;-10,395;-9,901;-3,095;26,017;0,000;242,140;Inf;255,000;255,000;-10,520;2,797;-8,133;23,093
12314,500;2,921;0,682;-35,209;1,757;9,548;4,760;33,950;4,442;-16,288;-2,706;0,000;35,700;36,000;9,350;1,741;-9,674;-9,776;-10,247;-10,339;-3,095;26,017;0,000;242,140;Inf;255,000;255,000;-9,908;2,799;-8,159;23,106
12315,000;2,921;0,682;-35,209;1,757;9,548;4,760;33,950;4,442;-16,288;-2,706;0,000;35,700;36,000;9,350;1,741;-9,779;-10,043;-10,542;-10,812;-3,095;26,017;0,000;242,640;Inf;255,000;255,000;-10,009;2,801;-8,180;23,101
12315,500;2,921;0,682;-35,209;1,757;9,548;4,763;33,992;4,439;-16,284;-2,704;0,000;35,760;36,062;9,350;1,741;-10,147;-10,159;-10,850;-10,983;-3,103;26,018;0,000;242,640;Inf;255,000;255,000;-10,294;2,803;-8,222;23,167
12316,000;2,921;0,682;-35,209;1,757;9,548;4,763;33,992;4,439;-16,284;-2,704;0,000;35,800;36,100;9,350;1,741;-10,428;-10,335;-11,326;-11,287;-3,103;26,018;0,000;242,440;Inf;255,000;255,000;-10,535;2,805;-8,201;23,218
12316,500;3,282;0,770;-35,209;1,737;9,474;4,763;33,992;4,439;-16,284;-2,704;0,000;35,800;36,100;9,288;1,759;-10,489;-9,926;-11,123;-10,872;-3,103;26,018;0,000;242,440;Inf;255,000;255,000;-10,844;2,807;-8,162;23,206
12317,000;3,282;0,770;-35,209;1,737;9,474;4,763;33,992;4,439;-16,284;-2,704;0,000;35,800;36,100;9,288;1,759;-9,573;-9,577;-10,330;-10,034;-3,103;26,018;0,000;242,440;Inf;255,000;255,000;-10,603;2,814;-8,140;23,181
12317,500;3,282;0,770;-35,209;1,737;9,474;4,763;33,992;4,439;-16,284;-2,704;0,000;35,800;36,100;9,288;1,759;-9,667;-9,876;-10,536;-10,615;-3,103;26,018;0,000;242,440;Inf;255,000;255,000;-9,878;2,822;-8,148;23,132
12318,000;3,282;0,770;-35,209;1,737;9,474;4,763;33,992;4,439;-16,284;-2,704;0,000;35,800;36,100;9,288;1,759;-10,061;-10,066;-10,728;-10,857;-3,103;26,018;0,000;242,240;Inf;255,000;255,000;-10,173;2,837;-8,191;23,107
12318,500;3,282;0,770;-35,209;1,737;9,474;4,763;33,992;4,439;-16,284;-2,704;0,000;35,800;36,100;9,288;1,759;-10,283;-10,295;-11,171;-11,111;-3,103;26,018;0,000;242,240;Inf;255,000;255,000;-10,428;2,837;-8,200;23,036
12319,000;3,282;0,770;-35,209;1,737;9,474;4,782;34,022;4,449;-16,273;-2,714;0,000;35,755;36,056;9,288;1,759;-10,454;-10,371;-11,389;-11,115;-3,101;26,012;0,000;242,240;Inf;255,000;255,000;-10,715;2,844;-8,166;22,966
12319,500;3,282;0,770;-35,209;1,737;9,474;4,782;34,022;4,449;-16,273;-2,714;0,000;35,800;36,100;9,288;1,759;-10,210;-9,933;-10,812;-10,386;-3,101;26,012;0,000;242,240;Inf;255,000;255,000;-10,832;2,851;-8,113;22,939
12320,000;3,266;0,852;-33,722;1,775;9,316;4,782;34,022;4,449;-16,273;-2,714;0,000;35,800;36,100;9,599;1,563;-9,664;-9,278;-10,098;-9,829;-3,101;26,012;0,000;242,540;Inf;255,000;255,000;-10,335;2,859;-8,170;22,907
12320,500;3,266;0,852;-33,722;1,775;9,316;4,782;34,022;4,449;-16,273;-2,714;0,000;35,800;36,100;9,599;1,563;-9,814;-9,948;-10,434;-10,668;-3,101;26,012;0,000;242,540;Inf;255,000;255,000;-9,717;2,865;-8,175;22,896
12321,000;3,266;0,852;-33,722;1,775;9,316;4,782;34,022;4,449;-16,273;-2,714;0,000;35,800;36,100;9,599;1,563;-10,051;-10,144;-10,648;-10,858;-3,101;26,012;0,000;241,840;Inf;255,000;255,000;-10,216;2,872;-8,187;22,930
12321,500;3,266;0,852;-33,722;1,775;9,316;4,782;34,022;4,449;-16,273;-2,714;0,000;35,800;36,100;9,599;1,563;-10,216;-10,335;-11,035;-11,175;-3,101;26,012;0,000;241,840;Inf;255,000;255,000;-10,425;2,878;-8,210;22,947
12322,000;3,266;0,852;-33,722;1,775;9,316;4,782;34,038;4,461;-16,226;-2,694;0,000;35,765;36,113;9,599;1,563;-10,492;-10,177;-11,117;-10,818;-3,095;26,002;0,000;241,240;Inf;255,000;255,000;-10,690;2,885;-8,200;22,955
12322,500;3,266;0,852;-33,722;1,775;9,316;4,782;34,038;4,461;-16,226;-2,694;0,000;35,800;36,100;9,599;1,563;-10,164;-9,546;-10,538;-10,220;-3,095;26,002;0,000;241,240;Inf;255,000;255,000;-10,651;2,891;-8,187;22,981
12323,000;3,706;0,896;-35,209;1,690;9,547;4,782;34,038;4,461;-16,226;-2,694;0,000;35,800;36,100;9,377;1,638;-9,508;-9,450;-10,303;-10,038;-3,095;26,002;0,000;242,140;Inf;255,000;255,000;-10,117;2,897;-8,149;23,035
12323,500;3,706;0,896;-35,209;1,690;9,547;4,782;34,038;4,461;-16,226;-2,694;0,000;35,800;36,100;9,377;1,638;-9,509;-9,796;-10,357;-10,488;-3,095;26,002;0,000;242,140;Inf;255,000;255,000;-9,825;2,910;-8,169;23,010
12324,000;3,706;0,896;-35,209;1,690;9,547;4,782;34,038;4,461;-16,226;-2,694;0,000;35,800;36,100;9,377;1,638;-9,995;-10,227;-10,789;-11,003;-3,095;26,002;0,000;241,540;Inf;255,000;255,000;-10,038;2,923;-8,180;22,941
12324,500;3,706;0,896;-35,209;1,690;9,547;4,782;34,038;4,461;-16,226;-2,694;0,000;35,800;36,100;9,377;1,638;-10,237;-10,283;-10,973;-11,095;-3,095;26,002;0,000;241,540;Inf;255,000;255,000;-10,503;2,936;-8,206;22,909
12325,000;3,706;0,896;-35,209;1,690;9,547;4,782;34,038;4,461;-16,226;-2,694;0,000;35,800;36,100;9,377;1,638;-10,333;-9,904;-10,906;-10,772;-3,095;26,002;0,000;242,040;Inf;255,000;255,000;-10,647;2,949;-8,216;22,890
12325,500;3,706;0,896;-35,209;1,690;9,547;4,776;34,064;4,481;-16,189;-2,709;0,000;35,763;36,108;9,377;1,638;-9,872;-9,636;-10,475;-10,157;-3,092;26,012;0,000;242,040;Inf;255,000;255,000;-10,479;2,961;-8,200;22,853
12326,000;3,706;0,896;-35,209;1,690;9,547;4,776;34,064;4,481;-16,189;-2,709;0,000;35,800;36,100;9,377;1,638;-9,538;-9,538;-10,139;-10,008;-3,092;26,012;0,000;241,940;Inf;255,000;255,000;-10,035;2,973;-8,170;22,859
12326,500;3,012;0,817;-34,040;1,686;9,352;4,776;34,064;4,481;-16,189;-2,709;0,000;35,800;36,100;9,532;1,660;-9,590;-9,871;-10,271;-10,428;-3,092;26,012;0,000;241,940;Inf;255,000;255,000;-9,805;2,985;-8,161;22,826
12327,000;3,012;0,817;-34,040;1,686;9,352;4,776;34,064;4,481;-16,189;-2,709;0,000;35,800;36,100;9,532;1,660;-9,951;-10,081;-10,881;-10,895;-3,092;26,012;0,000;241,640;Inf;255,000;255,000;-10,040;2,986;-8,186;22,842
12327,500;3,012;0,817;-34,040;1,686;9,352;4,776;34,064;4,481;-16,189;-2,709;0,000;35,800;36,100;9,532;1,660;-10,367;-10,413;-11,166;-10,963;-3,092;26,012;0,000;241,640;Inf;255,000;255,000;-10,452;2,986;-8,208;22,856
12328,000;3,012;0,817;-34,040;1,686;9,352;4,776;34,064;4,481;-16,189;-2,709;0,000;35,800;36,100;9,532;1,660;-10,155;-9,767;-10,505;-10,318;-3,092;26,012;0,000;242,140;Inf;255,000;255,000;-10,727;2,987;-8,230;22,869
12328,500;3,012;0,817;-34,040;1,686;9,352;4,743;34,066;4,467;-16,162;-2,713;0,000;35,767;36,088;9,532;1,660;-9,600;-9,222;-10,111;-9,841;-3,096;26,008;0,000;242,140;Inf;255,000;255,000;-10,186;2,987;-8,111;22,855
12329,000;3,012;0,817;-34,040;1,686;9,352;4,743;34,066;4,467;-16,162;-2,713;0,000;35,800;36,100;9,532;1,660;-9,405;-9,572;-10,021;-10,171;-3,096;26,008;0,000;242,240;Inf;255,000;255,000;-9,694;2,988;-8,145;22,818
12329,500;2,620;0,658;-34,892;1,583;9,402;4,743;34,066;4,467;-16,162;-2,713;0,000;35,800;36,100;9,508;1,760;-9,635;-10,039;-10,200;-10,688;-3,096;26,008;0,000;242,240;Inf;255,000;255,000;-9,792;2,988;-8,173;22,808
12330,000;2,620;0,658;-34,892;1,583;9,402;4,743;34,066;4,467;-16,162;-2,713;0,000;35,800;36,100;9,508;1,760;-9,940;-10,179;-10,597;-10,938;-3,096;26,008;0,000;242,140;Inf;255,000;255,000;-10,140;2,982;-8,220;22,747
12330,500;2,620;0,658;-34,892;1,583;9,402;4,743;34,066;4,467;-16,162;-2,713;0,000;35,800;36,100;9,508;1,760;-10,202;-10,365;-11,117;-11,184;-3,096;26,008;0,000;242,140;Inf;255,000;255,000;-10,413;2,976;-8,185;22,786
12331,000;2,620;0,658;-34,892;1,583;9,402;4,743;34,066;4,467;-16,162;-2,713;0,000;35,800;36,100;9,508;1,760;-10,461;-9,938;-10,938;-10,708;-3,096;26,008;0,000;242,140;Inf;255,000;255,000;-10,717;2,970;-8,138;22,821
12331,500;2,620;0,658;-34,892;1,583;9,402;4,743;34,066;4,467;-16,162;-2,713;0,000;35,800;36,100;9,508;1,760;-9,356;-9,462;-10,151;-9,991;-3,096;26,008;0,000;242,140;Inf;255,000;255,000;-10,511;2,964;-8,091;22,835
12332,000;2,620;0,658;-34,892;1,583;9,402;4,770;34,062;4,477;-16,135;-2,706;0,000;35,770;36,113;9,508;1,760;-9,416;-9,714;-10,282;-10,313;-3,084;26,013;0,000;242,640;Inf;255,000;255,000;-9,740;2,959;-8,120;22,880
12332,500;2,620;0,658;-34,892;1,583;9,402;4,770;34,062;4,477;-16,135;-2,706;0,000;35,800;36,100;9,508;1,760;-9,736;-9,998;-10,504;-10,670;-3,084;26,013;0,000;242,640;Inf;255,000;255,000;-9,931;2,953;-8,140;22,927
12333,000;2,583;0,649;-35,209;1,668;9,472;4,770;34,062;4,477;-16,135;-2,706;0,000;35,800;36,100;9,391;1,614;-9,886;-10,144;-10,683;-10,939;-3,084;26,013;0,000;242,440;Inf;255,000;255,000;-10,227;2,948;-8,176;22,917
12333,500;2,583;0,649;-35,209;1,668;9,472;4,770;34,062;4,477;-16,135;-2,706;0,000;35,800;36,100;9,391;1,614;-10,264;-10,361;-11,234;-11,193;-3,084;26,013;0,000;242,440;Inf;255,000;255,000;-10,413;2,942;-8,165;22,979
12334,000;2,583;0,649;-35,209;1,668;9,472;4,770;34,062;4,477;-16,135;-2,706;0,000;35,800;36,100;9,391;1,614;-10,183;-9,923;-10,910;-10,673;-3,084;26,013;0,000;242,840;Inf;255,000;255,000;-10,763;2,936;-8,120;22,978
12334,500;2,583;0,649;-35,209;1,668;9,472;4,770;34,062;4,477;-16,135;-2,706;0,000;35,800;36,100;9,391;1,614;-9,690;-9,397;-10,189;-9,722;-3,084;26,013;0,000;242,840;Inf;255,000;255,000;-10,422;2,930;-8,106;22,886
12335,000;2,583;0,649;-35,209;1,668;9,472;4,771;34,014;4,488;-16,128;-2,701;0,000;35,776;36,124;9,391;1,614;-9,532;-9,811;-10,095;-10,408;-3,088;26,011;0,000;242,340;Inf;255,000;255,000;-9,750;2,924;-8,120;22,895
12335,500;2,583;0,649;-35,209;1,668;9,472;4,771;34,014;4,488;-16,128;-2,701;0,000;35,800;36,100;9,391;1,614;-9,694;-10,079;-10,319;-10,793;-3,088;26,011;0,000;242,340;Inf;255,000;255,000;-9,962;2,919;-8,150;22,845
12336,000;2,027;0,529;-34,197;1,772;9,334;4,771;34,014;4,488;-16,128;-2,701;0,000;35,800;36,100;9,462;1,533;-10,064;-10,279;-10,871;-11,042;-3,088;26,011;0,000;242,340;Inf;255,000;255,000;-10,221;2,913;-8,149;22,889
12336,500;2,027;0,529;-34,197;1,772;9,334;4,771;34,014;4,488;-16,128;-2,701;0,000;35,800;36,100;9,462;1,533;-10,258;-10,392;-11,015;-10,924;-3,088;26,011;0,000;242,340;Inf;255,000;255,000;-10,564;2,899;-8,173;22,876
12337,000;2,027;0,529;-34,197;1,772;9,334;4,771;34,014;4,488;-16,128;-2,701;0,000;35,800;36,100;9,462;1,533;-10,028;-9,802;-10,421;-10,156;-3,088;26,011;0,000;242,340;Inf;255,000;255,000;-10,647;2,884;-8,164;22,890
12337,500;2,027;0,529;-34,197;1,772;9,334;4,771;34,014;4,488;-16,128;-2,701;0,000;35,800;36,100;9,462;1,533;-9,459;-9,074;-9,879;-9,532;-3,088;26,011;0,000;242,340;Inf;255,000;255,000;-10,102;2,857;-8,098;22,916
12338,000;2,027;0,529;-34,197;1,772;9,334;4,771;34,014;4,488;-16,128;-2,701;0,000;35,800;36,100;9,462;1,533;-9,321;-9,396;-9,816;-9,964;-3,088;26,011;0,000;242,740;Inf;255,000;255,000;-9,486;2,857;-8,085;22,924
12338,500;2,027;0,529;-34,197;1,772;9,334;4,761;33,972;4,466;-16,084;-2,716;0,000;35,776;36,131;9,462;1,533;-9,901;-10,037;-10,636;-10,837;-3,093;26,003;0,000;242,740;Inf;255,000;255,000;-9,624;2,843;-8,087;23,000
12339,000;2,027;0,529;-34,197;1,772;9,334;4,761;33,972;4,466;-16,084;-2,716;0,000;35,800;36,100;9,462;1,533;-10,107;-10,272;-10,762;-11,043;-3,093;26,003;0,000;242,940;Inf;255,000;255,000;-10,353;2,830;-8,128;22,998
12339,500;2,701;0,600;-35,209;1,697;9,481;4,761;33,972;4,466;-16,084;-2,716;0,000;35,800;36,100;9,392;1,721;-10,284;-10,244;-11,025;-10,799;-3,093;26,003;0,000;242,940;Inf;255,000;255,000;-10,546;2,816;-8,155;22,985
12340,000;2,701;0,600;-35,209;1,697;9,481;4,761;33,972;4,466;-16,084;-2,716;0,000;35,800;36,100;9,392;1,721;-10,082;-9,566;-10,430;-9,995;-3,093;26,003;0,000;242,240;Inf;255,000;255,000;-10,588;2,815;-8,112;22,958
12340,500;2,701;0,600;-35,209;1,697;9,481;4,761;33,972;4,466;-16,084;-2,716;0,000;35,800;36,100;9,392;1,721;-9,386;-9,187;-10,026;-9,780;-3,093;26,003;0,000;242,240;Inf;255,000;255,000;-10,018;2,813;-8,032;22,888
12341,000;2,701;0,600;-35,209;1,697;9,481;4,761;33,972;4,466;-16,084;-2,716;0,000;35,800;36,100;9,392;1,721;-9,232;-9,515;-10,094;-10,238;-3,093;26,003;0,000;242,240;Inf;255,000;255,000;-9,595;2,811;-8,054;22,931
12341,500;2,701;0,600;-35,209;1,697;9,481;4,763;33,986;4,446;-16,077;-2,702;0,000;35,776;36,149;9,392;1,721;-9,727;-9,774;-10,504;-10,598;-3,090;25,997;0,000;242,240;Inf;255,000;255,000;-9,770;2,809;-8,074;22,927
12342,000;2,701;0,600;-35,209;1,697;9,481;4,763;33,986;4,446;-16,077;-2,702;0,000;35,800;36,100;9,392;1,721;-10,003;-9,956;-10,647;-10,769;-3,090;25,997;0,000;242,540;Inf;255,000;255,000;-10,151;2,807;-8,091;22,987
12342,500;2,170;0,531;-35,037;1,714;9,390;4,763;33,986;4,446;-16,077;-2,702;0,000;35,800;36,100;9,463;1,788;-10,277;-9,815;-10,710;-10,565;-3,090;25,997;0,000;242,540;Inf;255,000;255,000;-10,344;2,805;-8,113;22,905
12343,000;2,170;0,531;-35,037;1,714;9,390;4,763;33,986;4,446;-16,077;-2,702;0,000;35,800;36,100;9,463;1,788;-9,855;-9,480;-10,322;-10,074;-3,090;25,997;0,000;242,240;Inf;255,000;255,000;-10,342;2,795;-8,063;22,937
12343,500;2,170;0,531;-35,037;1,714;9,390;4,763;33,986;4,446;-16,077;-2,702;0,000;35,800;36,100;9,463;1,788;-9,313;-9,393;-10,020;-9,904;-3,090;25,997;0,000;242,240;Inf;255,000;255,000;-9,933;2,785;-8,022;22,960
12344,000;2,170;0,531;-35,037;1,714;9,390;4,763;33,986;4,446;-16,077;-2,702;0,000;35,800;36,100;9,463;1,788;-9,290;-9,699;-9,863;-10,217;-3,090;25,997;0,000;241,840;Inf;255,000;255,000;-9,658;2,775;-8,083;22,968
12344,500;2,170;0,531;-35,037;1,714;9,390;4,768;33,987;4,461;-16,055;-2,697;0,000;35,777;36,112;9,463;1,788;-9,670;-9,972;-10,476;-10,722;-3,080;26,006;0,000;241,840;Inf;255,000;255,000;-9,767;2,765;-8,093;22,963
12345,000;2,170;0,531;-35,037;1,714;9,390;4,768;33,987;4,461;-16,055;-2,697;0,000;35,800;36,100;9,463;1,788;-9,913;-10,256;-10,615;-10,974;-3,080;26,006;0,000;241,040;Inf;255,000;255,000;-10,210;2,755;-8,136;23,106
12345,500;2,170;0,531;-35,037;1,714;9,390;4,768;33,987;4,461;-16,055;-2,697;0,000;35,800;36,100;9,463;1,788;-10,277;-10,360;-11,145;-11,022;-3,080;26,006;0,000;241,040;Inf;255,000;255,000;-10,439;2,746;-8,113;23,081
12346,000;3,373;0,821;-35,209;1,726;9,388;4,768;33,987;4,461;-16,055;-2,697;0,000;35,800;36,100;9,433;1,759;-9,492;-9,217;-9,836;-9,654;-3,080;26,006;0,000;241,740;Inf;255,000;255,000;-10,701;2,736;-8,079;23,019
12346,500;3,373;0,821;-35,209;1,726;9,388;4,768;33,987;4,461;-16,055;-2,697;0,000;35,800;36,100;9,433;1,759;-9,317;-9,425;-9,849;-10,006;-3,080;26,006;0,000;241,740;Inf;255,000;255,000;-9,550;2,747;-8,085;22,936
12347,000;3,373;0,821;-35,209;1,726;9,388;4,768;33,987;4,461;-16,055;-2,697;0,000;35,800;36,100;9,433;1,759;-9,582;-9,811;-10,216;-10,460;-3,080;26,006;0,000;241,740;Inf;255,000;255,000;-9,649;2,757;-8,068;22,815
12347,500;3,373;0,821;-35,209;1,726;9,388;4,768;33,987;4,461;-16,055;-2,697;0,000;35,800;36,100;9,433;1,759;-9,788;-10,039;-10,393;-10,681;-3,080;26,006;0,000;241,740;Inf;255,000;255,000;-10,017;2,767;-8,088;22,773
12348,000;3,373;0,821;-35,209;1,726;9,388;4,751;34,030;4,472;-16,024;-2,683;0,000;35,786;36,095;9,433;1,759;-10,003;-10,214;-10,873;-10,971;-3,074;26,006;0,000;241,940;Inf;255,000;255,000;-10,225;2,777;-8,111;22,773
12348,500;3,373;0,821;-35,209;1,726;9,388;4,751;34,030;4,472;-16,024;-2,683;0,000;35,800;36,100;9,433;1,759;-10,165;-10,351;-10,876;-10,774;-3,074;26,006;0,000;241,940;Inf;255,000;255,000;-10,515;2,787;-8,114;22,878
12349,000;3,100;0,815;-34,472;1,727;9,421;4,751;34,030;4,472;-16,024;-2,683;0,000;35,800;36,100;9,500;1,759;-9,971;-9,769;-10,389;-10,072;-3,074;26,006;0,000;241,740;Inf;255,000;255,000;-10,542;2,796;-8,004;22,905
12349,500;3,100;0,815;-34,472;1,727;9,421;4,751;34,030;4,472;-16,024;-2,683;0,000;35,800;36,100;9,500;1,759;-9,364;-9,423;-9,945;-10,046;-3,074;26,006;0,000;241,740;Inf;255,000;255,000;-10,050;2,801;-8,048;22,909
12350,000;3,100;0,815;-34,472;1,727;9,421;4,751;34,030;4,472;-16,024;-2,683;0,000;35,800;36,100;9,500;1,759;-9,596;-9,846;-10,316;-10,505;-3,074;26,006;0,000;241,940;Inf;255,000;255,000;-9,695;2,806;-8,059;22,949
12350,500;3,100;0,815;-34,472;1,727;9,421;4,751;34,030;4,472;-16,024;-2,683;0,000;35,800;36,100;9,500;1,759;-9,883;-10,036;-10,517;-10,712;-3,074;26,006;0,000;241,940;Inf;255,000;255,000;-10,066;2,811;-8,061;22,925
12351,000;3,100;0,815;-34,472;1,727;9,421;4,787;34,051;4,473;-16,009;-2,693;0,000;35,781;36,148;9,500;1,759;-10,086;-10,300;-11,030;-11,044;-3,070;26,007;0,000;242,140;Inf;255,000;255,000;-10,287;2,816;-8,106;22,881
12351,500;3,100;0,815;-34,472;1,727;9,421;4,787;34,051;4,473;-16,009;-2,693;0,000;35,800;36,100;9,500;1,759;-10,151;-9,889;-10,620;-10,648;-3,070;26,007;0,000;242,140;Inf;255,000;255,000;-10,615;2,820;-8,116;22,874
12352,000;3,100;0,815;-34,472;1,727;9,421;4,787;34,051;4,473;-16,009;-2,693;0,000;35,800;36,100;9,500;1,759;-9,656;-9,513;-10,221;-9,871;-3,070;26,007;0,000;242,640;Inf;255,000;255,000;-10,327;2,825;-8,022;22,903
12352,500;3,882;0,915;-35,209;1,680;9,456;4,787;34,051;4,473;-16,009;-2,693;0,000;35,800;36,100;9,324;1,732;-9,250;-9,417;-9,913;-9,722;-3,070;26,007;0,000;242,640;Inf;255,000;255,000;-9,815;2,829;-8,049;22,934
12353,000;3,882;0,915;-35,209;1,680;9,456;4,787;34,051;4,473;-16,009;-2,693;0,000;35,800;36,100;9,324;1,732;-9,316;-9,759;-9,993;-10,261;-3,070;26,007;0,000;242,140;Inf;255,000;255,000;-9,575;2,847;-8,062;22,887
12353,500;3,882;0,915;-35,209;1,680;9,456;4,787;34,051;4,473;-16,009;-2,693;0,000;35,800;36,100;9,324;1,732;-9,773;-10,109;-10,586;-10,850;-3,070;26,007;0,000;242,140;Inf;255,000;255,000;-9,832;2,864;-8,081;22,870
12354,000;3,882;0,915;-35,209;1,680;9,456;4,787;34,051;4,473;-16,009;-2,693;0,000;35,800;36,100;9,324;1,732;-10,210;-10,340;-11,132;-11,046;-3,070;26,007;0,000;242,340;Inf;255,000;255,000;-10,329;2,880;-8,095;22,877
12354,500;3,882;0,915;-35,209;1,680;9,456;4,782;34,062;4,486;-16,007;-2,697;0,000;35,778;36,221;9,324;1,732;-9,953;-9,951;-10,708;-10,387;-3,065;25,995;0,000;242,340;Inf;255,000;255,000;-10,682;2,897;-8,084;22,869
12355,000;3,882;0,915;-35,209;1,680;9,456;4,782;34,062;4,486;-16,007;-2,697;0,000;35,800;36,200;9,324;1,732;-9,574;-9,166;-9,983;-9,539;-3,065;25,995;0,000;241,940;Inf;255,000;255,000;-10,250;2,913;-8,031;22,859
12355,500;3,230;0,880;-33,893;1,759;9,365;4,782;34,062;4,486;-16,007;-2,697;0,000;35,800;36,200;9,527;1,570;-9,378;-9,378;-9,800;-9,830;-3,065;25,995;0,000;241,940;Inf;255,000;255,000;-9,565;2,929;-8,014;22,804
12356,000;3,230;0,880;-33,893;1,759;9,365;4,782;34,062;4,486;-16,007;-2,697;0,000;35,800;36,200;9,527;1,570;-9,610;-9,704;-10,201;-10,321;-3,065;25,995;0,000;242,540;Inf;255,000;255,000;-9,597;2,934;-8,044;22,874
12356,500;3,230;0,880;-33,893;1,759;9,365;4,782;34,062;4,486;-16,007;-2,697;0,000;35,800;36,200;9,527;1,570;-9,817;-10,022;-10,462;-10,662;-3,065;25,995;0,000;242,540;Inf;255,000;255,000;-9,959;2,939;-8,063;22,873
12357,000;3,230;0,880;-33,893;1,759;9,365;4,782;34,062;4,486;-16,007;-2,697;0,000;35,800;36,200;9,527;1,570;-10,323;-10,354;-11,222;-10,847;-3,065;25,995;0,000;242,540;Inf;255,000;255,000;-10,241;2,943;-8,120;22,956
12357,500;3,230;0,880;-33,893;1,759;9,365;4,791;34,103;4,483;-16,015;-2,690;0,000;35,780;36,133;9,527;1,570;-10,095;-9,585;-10,460;-10,084;-3,068;25,989;0,000;242,540;Inf;255,000;255,000;-10,687;2,948;-8,067;22,999
12358,000;3,230;0,880;-33,893;1,759;9,365;4,791;34,103;4,483;-16,015;-2,690;0,000;35,800;36,100;9,527;1,570;-9,521;-9,202;-10,108;-9,916;-3,068;25,989;0,000;242,240;Inf;255,000;255,000;-10,056;2,953;-7,996;22,999
12358,500;3,230;0,880;-33,893;1,759;9,365;4,791;34,103;4,483;-16,015;-2,690;0,000;35,800;36,100;9,527;1,570;-9,408;-9,529;-10,032;-10,241;-3,068;25,989;0,000;242,240;Inf;255,000;255,000;-9,687;2,957;-8,037;23,048
12359,000;3,444;0,808;-35,209;1,693;9,381;4,791;34,103;4,483;-16,015;-2,690;0,000;35,800;36,100;9,396;1,705;-9,635;-9,788;-10,494;-10,611;-3,068;25,989;0,000;242,440;Inf;255,000;255,000;-9,803;2,962;-8,032;23,099
12359,500;3,444;0,808;-35,209;1,693;9,381;4,791;34,103;4,483;-16,015;-2,690;0,000;35,800;36,100;9,396;1,705;-9,983;-10,021;-10,682;-10,823;-3,068;25,989;0,000;242,440;Inf;255,000;255,000;-10,132;2,970;-8,052;23,124
12360,000;3,444;0,808;-35,209;1,693;9,381;4,791;34,103;4,483;-16,015;-2,690;0,000;35,800;36,100;9,396;1,705;-10,264;-10,163;-11,332;-11,082;-3,068;25,989;0,000;242,640;Inf;255,000;255,000;-10,377;2,977;-8,062;23,182
12360,500;3,444;0,808;-35,209;1,693;9,381;4,791;34,103;4,483;-16,015;-2,690;0,000;35,800;36,100;9,396;1,705;-9,687;-9,308;-10,164;-9,795;-3,068;25,989;0,000;242,640;Inf;255,000;255,000;-10,710;2,985;-8,038;23,235
12361,000;3,444;0,808;-35,209;1,693;9,381;4,770;34,091;4,493;-16,035;-2,692;0,000;35,778;36,126;9,396;1,705;-9,573;-9,285;-10,021;-9,964;-3,081;25,992;0,000;242,440;Inf;255,000;255,000;-9,738;2,993;-8,002;23,280
12361,500;3,444;0,808;-35,209;1,693;9,381;4,770;34,091;4,493;-16,035;-2,692;0,000;35,800;36,100;9,396;1,705;-9,806;-9,688;-10,490;-10,451;-3,081;25,992;0,000;242,440;Inf;255,000;255,000;-9,711;3,000;-7,997;23,322
12362,000;2,445;0,627;-34,987;1,744;9,423;4,770;34,091;4,493;-16,035;-2,692;0,000;35,800;36,100;9,423;1,635;-9,999;-9,968;-10,655;-10,782;-3,081;25,992;0,000;242,640;Inf;255,000;255,000;-10,109;3,007;-8,052;23,366
12362,500;2,445;0,627;-34,987;1,744;9,423;4,770;34,091;4,493;-16,035;-2,692;0,000;35,800;36,100;9,423;1,635;-10,134;-10,147;-10,900;-10,931;-3,081;25,992;0,000;242,640;Inf;255,000;255,000;-10,351;2,998;-8,079;23,381
12363,000;2,445;0,627;-34,987;1,744;9,423;4,770;34,091;4,493;-16,035;-2,692;0,000;35,800;36,100;9,423;1,635;-10,189;-10,000;-10,604;-10,627;-3,081;25,992;0,000;242,340;Inf;255,000;255,000;-10,528;2,989;-8,082;23,353
12363,500;2,445;0,627;-34,987;1,744;9,423;4,770;34,091;4,493;-16,035;-2,692;0,000;35,800;36,100;9,423;1,635;-9,840;-9,459;-10,129;-9,982;-3,081;25,992;0,000;242,340;Inf;255,000;255,000;-10,355;2,980;-8,054;23,360
12364,000;2,445;0,627;-34,987;1,744;9,423;4,774;34,022;4,486;-16,030;-2,676;0,000;35,786;36,165;9,423;1,635;-9,220;-9,636;-9,899;-10,231;-3,056;26,001;0,000;242,640;Inf;255,000;255,000;-9,852;2,971;-8,068;23,366
12364,500;2,445;0,627;-34,987;1,744;9,423;4,774;34,022;4,486;-16,030;-2,676;0,000;35,800;36,200;9,423;1,635;-9,392;-9,904;-10,111;-10,597;-3,056;26,001;0,000;242,640;Inf;255,000;255,000;-9,746;2,963;-8,115;23,368
12365,000;2,445;0,627;-34,987;1,744;9,423;4,774;34,022;4,486;-16,030;-2,676;0,000;35,800;36,200;9,423;1,635;-9,778;-9,992;-10,350;-10,760;-3,056;26,001;0,000;242,640;Inf;255,000;255,000;-10,001;2,954;-8,114;23,361
12365,500;2,766;0,683;-35,209;1,667;9,451;4,774;34,022;4,486;-16,030;-2,676;0,000;35,800;36,200;9,359;1,825;-10,051;-10,141;-11,088;-11,069;-3,056;26,001;0,000;242,640;Inf;255,000;255,000;-10,220;2,946;-8,116;23,358
12366,000;2,766;0,683;-35,209;1,667;9,451;4,774;34,022;4,486;-16,030;-2,676;0,000;35,800;36,200;9,359;1,825;-10,015;-9,999;-10,795;-10,677;-3,056;26,001;0,000;242,740;Inf;255,000;255,000;-10,587;2,943;-8,100;23,349
12366,500;2,766;0,683;-35,209;1,667;9,451;4,774;34,022;4,486;-16,030;-2,676;0,000;35,800;36,200;9,359;1,825;-9,643;-9,518;-10,176;-9,912;-3,056;26,001;0,000;242,740;Inf;255,000;255,000;-10,372;2,940;-8,089;23,308
12367,000;2,766;0,683;-35,209;1,667;9,451;4,774;34,022;4,486;-16,030;-2,676;0,000;35,800;36,200;9,359;1,825;-9,361;-9,459;-9,824;-9,936;-3,056;26,001;0,000;242,240;Inf;255,000;255,000;-9,812;2,937;-8,090;23,317
12367,500;2,766;0,683;-35,209;1,667;9,451;4,747;34,011;4,471;-16,019;-2,679;0,000;35,788;36,134;9,359;1,825;-9,549;-9,752;-10,023;-10,296;-3,066;25,986;0,000;242,240;Inf;255,000;255,000;-9,645;2,934;-8,107;23,271
12368,000;2,766;0,683;-35,209;1,667;9,451;4,747;34,011;4,471;-16,019;-2,679;0,000;35,800;36,100;9,359;1,825;-9,877;-10,051;-10,823;-10,891;-3,066;25,986;0,000;242,540;Inf;255,000;255,000;-9,905;2,932;-8,107;23,226
12368,500;2,122;0,616;-34,021;1,762;9,382;4,747;34,011;4,471;-16,019;-2,679;0,000;35,800;36,100;9,516;1,662;-10,150;-10,237;-11,153;-11,048;-3,066;25,986;0,000;242,540;Inf;255,000;255,000;-10,411;2,929;-8,127;23,215
12369,000;2,122;0,616;-34,021;1,762;9,382;4,747;34,011;4,471;-16,019;-2,679;0,000;35,800;36,100;9,516;1,662;-10,053;-9,976;-10,745;-10,476;-3,066;25,986;0,000;242,340;Inf;255,000;255,000;-10,647;2,903;-8,120;23,210
12369,500;2,122;0,616;-34,021;1,762;9,382;4,747;34,011;4,471;-16,019;-2,679;0,000;35,800;36,100;9,516;1,662;-9,714;-9,385;-10,102;-9,760;-3,066;25,986;0,000;242,340;Inf;255,000;255,000;-10,312;2,903;-8,069;23,208
12370,000;2,122;0,616;-34,021;1,762;9,382;4,747;34,011;4,471;-16,019;-2,679;0,000;35,800;36,100;9,516;1,662;-9,303;-9,503;-9,757;-9,909;-3,066;25,986;0,000;242,440;Inf;255,000;255,000;-9,740;2,890;-8,077;23,226
12370,500;2,122;0,616;-34,021;1,762;9,382;4,780;34,002;4,436;-16,020;-2,683;0,000;35,786;36,179;9,516;1,662;-9,393;-9,875;-10,201;-10,577;-3,067;25,990;0,000;242,440;Inf;255,000;255,000;-9,618;2,877;-8,104;23,216
12371,000;2,122;0,616;-34,021;1,762;9,382;4,780;34,002;4,436;-16,020;-2,683;0,000;35,800;36,200;9,516;1,662;-9,755;-10,077;-10,534;-10,821;-3,067;25,990;0,000;242,540;Inf;255,000;255,000;-10,012;2,865;-8,105;23,241
12371,500;2,122;0,616;-34,021;1,762;9,382;4,780;34,002;4,436;-16,020;-2,683;0,000;35,800;36,200;9,516;1,662;-10,331;-10,064;-10,907;-10,766;-3,067;25,990;0,000;242,540;Inf;255,000;255,000;-10,297;2,853;-8,148;23,203
12372,000;2,488;0,597;-35,197;1,752;9,526;4,780;34,002;4,436;-16,020;-2,683;0,000;35,800;36,200;9,445;1,692;-10,046;-9,547;-10,441;-10,163;-3,067;25,990;0,000;242,840;Inf;255,000;255,000;-10,517;2,841;-8,117;23,216
12372,500;2,488;0,597;-35,197;1,752;9,526;4,780;34,002;4,436;-16,020;-2,683;0,000;35,800;36,200;9,445;1,692;-9,333;-9,248;-9,936;-9,722;-3,067;25,990;0,000;242,840;Inf;255,000;255,000;-10,049;2,835;-8,031;23,233
12373,000;2,488;0,597;-35,197;1,752;9,526;4,780;34,002;4,436;-16,020;-2,683;0,000;35,800;36,200;9,445;1,692;-9,200;-9,618;-9,864;-10,116;-3,067;25,990;0,000;242,340;Inf;255,000;255,000;-9,560;2,829;-8,085;23,245
12373,500;2,488;0,597;-35,197;1,752;9,526;4,780;34,002;4,436;-16,020;-2,683;0,000;35,800;36,200;9,445;1,692;-9,605;-9,984;-10,432;-10,623;-3,067;25,990;0,000;242,340;Inf;255,000;255,000;-9,700;2,824;-8,104;23,234
12374,000;2,488;0,597;-35,197;1,752;9,526;4,762;33,988;4,437;-16,016;-2,680;0,000;35,774;36,186;9,445;1,692;-9,869;-10,144;-10,620;-10,941;-3,090;25,986;0,000;243,340;Inf;255,000;255,000;-10,161;2,818;-8,138;23,247
12374,500;2,488;0,597;-35,197;1,752;9,526;4,762;33,988;4,437;-16,016;-2,680;0,000;35,800;36,200;9,445;1,692;-10,207;-10,310;-11,131;-11,158;-3,090;25,986;0,000;243,340;Inf;255,000;255,000;-10,393;2,813;-8,137;23,289
12375,000;2,349;0,663;-34,055;1,764;9,394;4,762;33,988;4,437;-16,016;-2,680;0,000;35,800;36,200;9,519;1,700;-9,737;-9,369;-10,150;-9,777;-3,090;25,986;0,000;243,140;Inf;255,000;255,000;-10,701;2,807;-8,049;23,292
12375,500;2,349;0,663;-34,055;1,764;9,394;4,762;33,988;4,437;-16,016;-2,680;0,000;35,800;36,200;9,519;1,700;-9,273;-9,469;-9,971;-9,943;-3,090;25,986;0,000;243,140;Inf;255,000;255,000;-9,758;2,800;-8,057;23,317
12376,000;2,349;0,663;-34,055;1,764;9,394;4,762;33,988;4,437;-16,016;-2,680;0,000;35,800;36,200;9,519;1,700;-9,438;-9,788;-10,150;-10,402;-3,090;25,986;0,000;242,740;Inf;255,000;255,000;-9,664;2,792;-8,083;23,282
12376,500;2,349;0,663;-34,055;1,764;9,394;4,762;33,988;4,437;-16,016;-2,680;0,000;35,800;36,200;9,519;1,700;-9,619;-9,960;-10,471;-10,648;-3,090;25,986;0,000;242,740;Inf;255,000;255,000;-9,944;2,785;-8,100;23,239
12377,000;2,349;0,663;-34,055;1,764;9,394;4,766;34,029;4,441;-15,995;-2,700;0,000;35,783;36,153;9,519;1,700;-9,705;-10,137;-10,487;-10,876;-3,095;25,990;0,000;242,540;Inf;255,000;255,000;-10,174;2,778;-8,136;23,263
12377,500;2,349;0,663;-34,055;1,764;9,394;4,766;34,029;4,441;-15,995;-2,700;0,000;35,800;36,200;9,519;1,700;-10,169;-10,323;-11,171;-11,049;-3,095;25,990;0,000;242,540;Inf;255,000;255,000;-10,301;2,771;-8,128;23,258
12378,000;2,968;0,819;-34,011;1,786;9,353;4,766;34,029;4,441;-15,995;-2,700;0,000;35,800;36,200;9,492;1,638;-10,021;-10,018;-10,715;-10,444;-3,095;25,990;0,000;243,240;Inf;255,000;255,000;-10,678;2,764;-8,087;23,235
12378,500;2,968;0,819;-34,011;1,786;9,353;4,766;34,029;4,441;-15,995;-2,700;0,000;35,800;36,200;9,492;1,638;-9,735;-9,327;-10,116;-9,735;-3,095;25,990;0,000;243,240;Inf;255,000;255,000;-10,299;2,767;-8,052;23,216
12379,000;2,968;0,819;-34,011;1,786;9,353;4,766;34,029;4,441;-15,995;-2,700;0,000;35,800;36,200;9,492;1,638;-9,691;-9,813;-10,243;-10,486;-3,095;25,990;0,000;243,240;Inf;255,000;255,000;-9,728;2,771;-8,070;23,193
12379,500;2,968;0,819;-34,011;1,786;9,353;4,766;34,029;4,441;-15,995;-2,700;0,000;35,800;36,200;9,492;1,638;-9,991;-10,043;-10,528;-10,666;-3,095;25,990;0,000;243,240;Inf;255,000;255,000;-10,059;2,774;-8,108;23,147
12380,000;2,968;0,819;-34,011;1,786;9,353;4,766;34,029;4,441;-15,995;-2,700;0,000;35,800;36,200;9,492;1,638;-9,991;-10,238;-10,918;-10,972;-3,095;25,990;0,000;243,440;Inf;255,000;255,000;-10,307;2,777;-8,117;23,059
12380,500;2,968;0,819;-34,011;1,786;9,353;4,789;34,061;4,462;-15,963;-2,684;0,000;35,794;36,203;9,492;1,638;-10,099;-9,973;-10,577;-10,651;-3,084;25,994;0,000;243,440;Inf;255,000;255,000;-10,529;2,780;-8,146;22,992
12381,000;2,968;0,819;-34,011;1,786;9,353;4,789;34,061;4,462;-15,963;-2,684;0,000;35,800;36,200;9,492;1,638;-9,568;-9,750;-10,112;-10,098;-3,084;25,994;0,000;243,440;Inf;255,000;255,000;-10,325;2,786;-8,178;22,884
12381,500;3,505;0,813;-35,209;1,635;9,466;4,789;34,061;4,462;-15,963;-2,684;0,000;35,800;36,200;9,447;1,790;-9,367;-9,456;-9,824;-9,850;-3,084;25,994;0,000;243,440;Inf;255,000;255,000;-9,882;2,786;-8,139;22,677
12382,000;3,505;0,813;-35,209;1,635;9,466;4,789;34,061;4,462;-15,963;-2,684;0,000;35,800;36,200;9,447;1,790;-9,356;-9,808;-9,799;-10,299;-3,084;25,994;0,000;243,640;Inf;255,000;255,000;-9,624;2,798;-8,135;22,654
12382,500;3,505;0,813;-35,209;1,635;9,466;4,789;34,061;4,462;-15,963;-2,684;0,000;35,800;36,200;9,447;1,790;-9,996;-10,236;-10,856;-10,985;-3,084;25,994;0,000;243,640;Inf;255,000;255,000;-9,815;2,810;-8,138;22,696
12383,000;3,505;0,813;-35,209;1,635;9,466;4,789;34,061;4,462;-15,963;-2,684;0,000;35,800;36,200;9,447;1,790;-10,169;-10,097;-10,616;-10,699;-3,084;25,994;0,000;243,440;Inf;255,000;255,000;-10,518;2,821;-8,175;22,636
12383,500;3,505;0,813;-35,209;1,635;9,466;4,787;34,094;4,466;-15,947;-2,697;0,000;35,790;36,184;9,447;1,790;-9,742;-9,584;-10,070;-10,096;-3,081;25,999;0,000;243,440;Inf;255,000;255,000;-10,395;2,832;-8,174;22,657
12384,000;3,505;0,813;-35,209;1,635;9,466;4,787;34,094;4,466;-15,947;-2,697;0,000;35,800;36,200;9,447;1,790;-9,190;-9,328;-9,870;-9,852;-3,081;25,999;0,000;243,340;Inf;255,000;255,000;-9,873;2,843;-8,075;22,562
