t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12384,500;2,979;0,797;-33,894;1,567;9,349;4,787;34,094;4,466;-15,947;-2,697;0,000;35,800;36,200;9,562;1,688;-9,160;-9,636;-9,978;-10,154;-3,081;25,999;0,000;243,340;Inf;255,000;255,000;-9,560;2,854;-8,103;22,532
12385,000;2,979;0,797;-33,894;1,567;9,349;4,787;34,094;4,466;-15,947;-2,697;0,000;35,800;36,200;9,562;1,688;-9,590;-9,984;-10,434;-10,611;-3,081;25,999;0,000;243,440;Inf;255,000;255,000;-9,732;2,856;-8,122;22,481
12385,500;2,979;0,797;-33,894;1,567;9,349;4,787;34,094;4,466;-15,947;-2,697;0,000;35,800;36,200;9,562;1,688;-9,810;-10,079;-10,599;-10,801;-3,081;25,999;0,000;243,440;Inf;255,000;255,000;-10,155;2,858;-8,132;22,468
12386,000;2,979;0,797;-33,894;1,567;9,349;4,787;34,094;4,466;-15,947;-2,697;0,000;35,800;36,200;9,562;1,688;-9,786;-10,136;-10,425;-10,504;-3,081;25,999;0,000;242,840;Inf;255,000;255,000;-10,322;2,860;-8,173;22,433
12386,500;2,979;0,797;-33,894;1,567;9,349;4,787;34,094;4,466;-15,947;-2,697;0,000;35,800;36,200;9,562;1,688;-9,656;-9,587;-9,969;-9,805;-3,081;25,999;0,000;242,840;Inf;255,000;255,000;-10,213;2,862;-8,131;22,439
12387,000;2,979;0,797;-33,894;1,567;9,349;4,791;34,095;4,468;-15,963;-2,691;0,000;35,793;36,204;9,562;1,688;-9,297;-9,409;-9,683;-9,771;-3,083;26,004;0,000;243,240;Inf;255,000;255,000;-9,755;2,864;-8,103;22,452
12387,500;2,979;0,797;-33,894;1,567;9,349;4,791;34,095;4,468;-15,963;-2,691;0,000;35,800;36,200;9,562;1,688;-9,295;-9,805;-9,818;-10,240;-3,083;26,004;0,000;243,240;Inf;255,000;255,000;-9,540;2,866;-8,123;22,423
12388,000;2,817;0,666;-35,209;1,636;9,496;4,791;34,095;4,468;-15,963;-2,691;0,000;35,800;36,200;9,404;1,642;-9,614;-10,020;-10,222;-10,663;-3,083;26,004;0,000;243,140;Inf;255,000;255,000;-9,790;2,868;-8,115;22,375
12388,500;2,817;0,666;-35,209;1,636;9,496;4,791;34,095;4,468;-15,963;-2,691;0,000;35,800;36,200;9,404;1,642;-9,849;-10,201;-10,424;-10,882;-3,083;26,004;0,000;243,140;Inf;255,000;255,000;-10,130;2,867;-8,151;22,348
12389,000;2,817;0,666;-35,209;1,636;9,496;4,791;34,095;4,468;-15,963;-2,691;0,000;35,800;36,200;9,404;1,642;-10,133;-10,225;-10,698;-10,738;-3,083;26,004;0,000;243,140;Inf;255,000;255,000;-10,339;2,866;-8,129;22,377
12389,500;2,817;0,666;-35,209;1,636;9,496;4,791;34,095;4,468;-15,963;-2,691;0,000;35,800;36,200;9,404;1,642;-9,960;-9,538;-10,256;-10,137;-3,083;26,004;0,000;243,140;Inf;255,000;255,000;-10,449;2,865;-8,059;22,390
12390,000;2,817;0,666;-35,209;1,636;9,496;4,799;34,070;4,476;-15,971;-2,703;0,000;35,788;36,181;9,404;1,642;-9,089;-9,609;-9,701;-9,995;-3,093;25,993;0,000;242,440;Inf;255,000;255,000;-9,973;2,865;-8,110;22,428
12390,500;2,817;0,666;-35,209;1,636;9,496;4,799;34,070;4,476;-15,971;-2,703;0,000;35,800;36,200;9,404;1,642;-9,456;-9,912;-10,267;-10,560;-3,093;25,993;0,000;242,440;Inf;255,000;255,000;-9,598;2,864;-8,077;22,410
12391,000;2,255;0,566;-34,689;1,727;9,464;4,799;34,070;4,476;-15,971;-2,703;0,000;35,800;36,200;9,464;1,603;-9,671;-10,109;-10,389;-10,790;-3,093;25,993;0,000;243,440;Inf;255,000;255,000;-10,049;2,863;-8,100;22,415
12391,500;2,255;0,566;-34,689;1,727;9,464;4,799;34,070;4,476;-15,971;-2,703;0,000;35,800;36,200;9,464;1,603;-10,112;-10,310;-10,941;-11,052;-3,093;25,993;0,000;243,440;Inf;255,000;255,000;-10,240;2,853;-8,130;22,430
12392,000;2,255;0,566;-34,689;1,727;9,464;4,799;34,070;4,476;-15,971;-2,703;0,000;35,800;36,200;9,464;1,603;-9,931;-9,966;-10,587;-10,572;-3,093;25,993;0,000;242,240;Inf;255,000;255,000;-10,604;2,843;-8,103;22,436
12392,500;2,255;0,566;-34,689;1,727;9,464;4,799;34,070;4,476;-15,971;-2,703;0,000;35,800;36,200;9,464;1,603;-9,424;-9,465;-9,981;-9,707;-3,093;25,993;0,000;242,240;Inf;255,000;255,000;-10,264;2,834;-8,092;22,483
12393,000;2,255;0,566;-34,689;1,727;9,464;4,799;34,070;4,476;-15,971;-2,703;0,000;35,800;36,200;9,464;1,603;-9,138;-9,492;-9,608;-9,675;-3,093;25,993;0,000;242,340;Inf;255,000;255,000;-9,644;2,815;-8,115;22,507
12393,500;2,255;0,566;-34,689;1,727;9,464;4,762;34,021;4,471;-15,970;-2,699;0,000;35,803;36,219;9,464;1,603;-9,598;-10,011;-10,151;-10,619;-3,088;25,996;0,000;242,340;Inf;255,000;255,000;-9,478;2,815;-8,095;22,532
12394,000;2,255;0,566;-34,689;1,727;9,464;4,762;34,021;4,471;-15,970;-2,699;0,000;35,800;36,200;9,464;1,603;-9,885;-10,218;-10,690;-10,918;-3,088;25,996;0,000;243,040;Inf;255,000;255,000;-10,095;2,806;-8,110;22,539
12394,500;2,496;0,602;-35,209;1,670;9,448;4,762;34,021;4,471;-15,970;-2,699;0,000;35,800;36,200;9,466;1,927;-10,161;-10,378;-11,135;-10,882;-3,088;25,996;0,000;243,040;Inf;255,000;255,000;-10,428;2,797;-8,118;22,563
12395,000;2,496;0,602;-35,209;1,670;9,448;4,762;34,021;4,471;-15,970;-2,699;0,000;35,800;36,200;9,466;1,927;-9,904;-9,793;-10,400;-10,057;-3,088;25,996;0,000;242,640;Inf;255,000;255,000;-10,639;2,792;-8,105;22,563
12395,500;2,496;0,602;-35,209;1,670;9,448;4,762;34,021;4,471;-15,970;-2,699;0,000;35,800;36,200;9,466;1,927;-9,400;-9,012;-9,834;-9,562;-3,088;25,996;0,000;242,640;Inf;255,000;255,000;-10,039;2,787;-8,003;22,598
12396,000;2,496;0,602;-35,209;1,670;9,448;4,762;34,021;4,471;-15,970;-2,699;0,000;35,800;36,200;9,466;1,927;-9,238;-9,401;-9,752;-9,923;-3,088;25,996;0,000;242,940;Inf;255,000;255,000;-9,452;2,782;-8,057;22,577
12396,500;2,496;0,602;-35,209;1,670;9,448;4,779;34,016;4,443;-15,962;-2,701;0,000;35,800;36,197;9,466;1,927;-9,341;-9,857;-10,043;-10,420;-3,094;25,985;0,000;242,940;Inf;255,000;255,000;-9,579;2,777;-8,050;22,653
12397,000;2,496;0,602;-35,209;1,670;9,448;4,779;34,016;4,443;-15,962;-2,701;0,000;35,800;36,200;9,466;1,927;-9,911;-10,326;-10,644;-10,915;-3,094;25,985;0,000;242,840;Inf;255,000;255,000;-9,916;2,773;-8,092;22,681
12397,500;2,388;0,578;-35,209;1,703;9,405;4,779;34,016;4,443;-15,962;-2,701;0,000;35,800;36,200;9,416;1,705;-10,043;-9,953;-10,380;-10,548;-3,094;25,985;0,000;242,840;Inf;255,000;255,000;-10,449;2,768;-8,125;22,731
12398,000;2,388;0,578;-35,209;1,703;9,405;4,779;34,016;4,443;-15,962;-2,701;0,000;35,800;36,200;9,416;1,705;-9,478;-9,499;-10,044;-9,775;-3,094;25,985;0,000;242,740;Inf;255,000;255,000;-10,231;2,762;-8,031;22,786
12398,500;2,388;0,578;-35,209;1,703;9,405;4,779;34,016;4,443;-15,962;-2,701;0,000;35,800;36,200;9,416;1,705;-9,056;-9,284;-9,564;-9,433;-3,094;25,985;0,000;242,740;Inf;255,000;255,000;-9,699;2,756;-7,995;22,775
12399,000;2,388;0,578;-35,209;1,703;9,405;4,779;34,016;4,443;-15,962;-2,701;0,000;35,800;36,200;9,416;1,705;-8,971;-9,613;-9,630;-10,058;-3,094;25,985;0,000;242,640;Inf;255,000;255,000;-9,334;2,744;-8,017;22,744
12399,500;2,388;0,578;-35,209;1,703;9,405;4,773;34,010;4,464;-15,897;-2,708;0,000;35,817;36,220;9,416;1,705;-9,457;-9,920;-9,947;-10,436;-3,097;25,986;0,000;242,640;Inf;255,000;255,000;-9,568;2,744;-8,059;22,799
12400,000;2,388;0,578;-35,209;1,703;9,405;4,773;34,010;4,464;-15,897;-2,708;0,000;35,800;36,200;9,416;1,705;-9,681;-10,107;-10,513;-10,776;-3,097;25,986;0,000;242,740;Inf;255,000;255,000;-9,940;2,738;-8,069;22,806
12400,500;2,388;0,578;-35,209;1,703;9,405;4,773;34,010;4,464;-15,897;-2,708;0,000;35,800;36,200;9,416;1,705;-9,829;-9,707;-10,412;-10,324;-3,097;25,986;0,000;242,740;Inf;255,000;255,000;-10,269;2,732;-8,034;22,805
12401,000;2,745;0,634;-35,209;1,611;9,461;4,773;34,010;4,464;-15,897;-2,708;0,000;35,800;36,200;9,452;1,593;-9,339;-9,124;-9,782;-9,327;-3,097;25,986;0,000;242,740;Inf;255,000;255,000;-10,068;2,727;-7,967;22,794
12401,500;2,745;0,634;-35,209;1,611;9,461;4,773;34,010;4,464;-15,897;-2,708;0,000;35,800;36,200;9,452;1,593;-9,150;-9,377;-9,839;-9,687;-3,097;25,986;0,000;242,740;Inf;255,000;255,000;-9,393;2,727;-7,964;22,747
12402,000;2,745;0,634;-35,209;1,611;9,461;4,773;34,010;4,464;-15,897;-2,708;0,000;35,800;36,200;9,452;1,593;-9,330;-9,701;-10,122;-10,286;-3,097;25,986;0,000;242,540;Inf;255,000;255,000;-9,513;2,727;-7,977;22,750
12402,500;2,745;0,634;-35,209;1,611;9,461;4,773;34,010;4,464;-15,897;-2,708;0,000;35,800;36,200;9,452;1,593;-9,535;-9,760;-10,075;-10,337;-3,097;25,986;0,000;242,540;Inf;255,000;255,000;-9,860;2,728;-7,972;22,708
12403,000;2,745;0,634;-35,209;1,611;9,461;4,754;34,057;4,462;-15,876;-2,694;0,000;35,821;36,288;9,452;1,593;-9,584;-9,998;-10,447;-10,713;-3,095;25,994;0,000;242,440;Inf;255,000;255,000;-9,927;2,728;-8,046;22,732
12403,500;2,745;0,634;-35,209;1,611;9,461;4,754;34,057;4,462;-15,876;-2,694;0,000;35,800;36,300;9,452;1,593;-10,034;-9,925;-10,757;-10,561;-3,095;25,994;0,000;242,440;Inf;255,000;255,000;-10,185;2,728;-7,999;22,748
12404,000;3,004;0,702;-35,209;1,692;9,382;4,754;34,057;4,462;-15,876;-2,694;0,000;35,800;36,300;9,346;1,745;-9,833;-9,406;-10,191;-9,990;-3,095;25,994;0,000;242,640;Inf;255,000;255,000;-10,319;2,728;-7,897;22,827
12404,500;3,004;0,702;-35,209;1,692;9,382;4,754;34,057;4,462;-15,876;-2,694;0,000;35,800;36,300;9,346;1,745;-8,948;-9,395;-9,638;-9,750;-3,095;25,994;0,000;242,640;Inf;255,000;255,000;-9,855;2,733;-7,949;22,843
12405,000;3,004;0,702;-35,209;1,692;9,382;4,754;34,057;4,462;-15,876;-2,694;0,000;35,800;36,300;9,346;1,745;-9,266;-9,651;-9,843;-10,239;-3,095;25,994;0,000;242,640;Inf;255,000;255,000;-9,433;2,737;-7,967;22,900
12405,500;3,004;0,702;-35,209;1,692;9,382;4,754;34,057;4,462;-15,876;-2,694;0,000;35,800;36,300;9,346;1,745;-9,585;-9,932;-10,354;-10,605;-3,095;25,994;0,000;242,640;Inf;255,000;255,000;-9,750;2,742;-7,962;22,906
12406,000;3,004;0,702;-35,209;1,692;9,382;4,756;34,078;4,499;-15,860;-2,703;0,000;35,820;36,258;9,346;1,745;-9,792;-10,134;-10,557;-10,811;-3,085;25,991;0,000;242,540;Inf;255,000;255,000;-10,119;2,746;-7,983;22,925
12406,500;3,004;0,702;-35,209;1,692;9,382;4,756;34,078;4,499;-15,860;-2,703;0,000;35,800;36,300;9,346;1,745;-9,730;-9,771;-10,355;-10,424;-3,085;25,991;0,000;242,540;Inf;255,000;255,000;-10,323;2,750;-8,005;22,938
12407,000;3,004;0,702;-35,209;1,692;9,382;4,756;34,078;4,499;-15,860;-2,703;0,000;35,800;36,300;9,346;1,745;-9,256;-9,151;-9,689;-9,275;-3,085;25,991;0,000;242,540;Inf;255,000;255,000;-10,070;2,754;-7,932;22,974
12407,500;3,649;0,967;-33,051;1,722;9,377;4,756;34,078;4,499;-15,860;-2,703;0,000;35,800;36,300;9,567;1,597;-8,848;-9,117;-9,448;-9,283;-3,085;25,991;0,000;242,540;Inf;255,000;255,000;-9,343;2,759;-7,922;22,919
12408,000;3,649;0,967;-33,051;1,722;9,377;4,756;34,078;4,499;-15,860;-2,703;0,000;35,800;36,300;9,567;1,597;-9,381;-9,770;-9,907;-10,349;-3,085;25,991;0,000;242,340;Inf;255,000;255,000;-9,174;2,773;-7,935;22,914
12408,500;3,649;0,967;-33,051;1,722;9,377;4,756;34,078;4,499;-15,860;-2,703;0,000;35,800;36,300;9,567;1,597;-9,647;-10,005;-10,372;-10,669;-3,085;25,991;0,000;242,340;Inf;255,000;255,000;-9,852;2,787;-7,946;22,919
12409,000;3,649;0,967;-33,051;1,722;9,377;4,756;34,078;4,499;-15,860;-2,703;0,000;35,800;36,300;9,567;1,597;-9,921;-10,201;-10,739;-10,772;-3,085;25,991;0,000;242,540;Inf;255,000;255,000;-10,173;2,802;-7,969;22,942
12409,500;3,649;0,967;-33,051;1,722;9,377;4,754;34,102;4,508;-15,850;-2,708;0,000;35,823;36,187;9,567;1,597;-9,609;-9,690;-10,234;-9,931;-3,104;25,984;0,000;242,540;Inf;255,000;255,000;-10,408;2,816;-7,946;22,949
12410,000;3,649;0,967;-33,051;1,722;9,377;4,754;34,102;4,508;-15,850;-2,708;0,000;35,800;36,200;9,567;1,597;-9,104;-8,810;-9,504;-9,152;-3,104;25,984;0,000;242,640;Inf;255,000;255,000;-9,866;2,829;-7,855;22,959
12410,500;3,206;0,865;-34,178;1,730;9,397;4,754;34,102;4,508;-15,850;-2,708;0,000;35,800;36,200;9,436;1,560;-8,939;-9,177;-9,380;-9,469;-3,104;25,984;0,000;242,640;Inf;255,000;255,000;-9,142;2,843;-7,888;22,974
12411,000;3,206;0,865;-34,178;1,730;9,397;4,754;34,102;4,508;-15,850;-2,708;0,000;35,800;36,200;9,436;1,560;-9,108;-9,523;-9,577;-9,967;-3,104;25,984;0,000;241,840;Inf;255,000;255,000;-9,241;2,849;-7,894;22,960
12411,500;3,206;0,865;-34,178;1,730;9,397;4,754;34,102;4,508;-15,850;-2,708;0,000;35,800;36,200;9,436;1,560;-9,686;-10,001;-10,469;-10,636;-3,104;25,984;0,000;241,840;Inf;255,000;255,000;-9,544;2,854;-7,896;22,971
12412,000;3,206;0,865;-34,178;1,730;9,397;4,754;34,102;4,508;-15,850;-2,708;0,000;35,800;36,200;9,436;1,560;-9,826;-10,153;-10,557;-10,541;-3,104;25,984;0,000;242,140;Inf;255,000;255,000;-10,198;2,860;-7,936;22,923
12412,500;3,206;0,865;-34,178;1,730;9,397;4,770;34,126;4,503;-15,842;-2,716;0,000;35,828;36,200;9,436;1,560;-9,602;-9,502;-10,000;-9,680;-3,103;25,987;0,000;242,140;Inf;255,000;255,000;-10,269;2,866;-7,928;22,908
12413,000;3,206;0,865;-34,178;1,730;9,397;4,770;34,126;4,503;-15,842;-2,716;0,000;35,800;36,200;9,436;1,560;-8,983;-8,778;-9,469;-9,164;-3,103;25,987;0,000;241,840;Inf;255,000;255,000;-9,696;2,871;-7,802;22,934
12413,500;3,206;0,865;-34,178;1,730;9,397;4,770;34,126;4,503;-15,842;-2,716;0,000;35,800;36,200;9,436;1,560;-8,693;-9,243;-9,372;-9,602;-3,103;25,987;0,000;241,840;Inf;255,000;255,000;-9,099;2,877;-7,846;22,994
12414,000;3,555;0,840;-35,209;1,644;9,512;4,770;34,126;4,503;-15,842;-2,716;0,000;35,800;36,200;9,236;1,687;-9,035;-9,580;-9,702;-10,127;-3,103;25,987;0,000;241,840;Inf;255,000;255,000;-9,228;2,882;-7,861;23,002
12414,500;3,555;0,840;-35,209;1,644;9,512;4,770;34,126;4,503;-15,842;-2,716;0,000;35,800;36,200;9,236;1,687;-9,513;-9,820;-10,104;-10,433;-3,103;25,987;0,000;241,840;Inf;255,000;255,000;-9,611;2,893;-7,890;22,992
12415,000;3,555;0,840;-35,209;1,644;9,512;4,770;34,126;4,503;-15,842;-2,716;0,000;35,800;36,200;9,236;1,687;-9,887;-9,957;-10,380;-10,237;-3,103;25,987;0,000;241,840;Inf;255,000;255,000;-9,967;2,904;-7,925;23,012
12415,500;3,555;0,840;-35,209;1,644;9,512;4,770;34,126;4,503;-15,842;-2,716;0,000;35,800;36,200;9,236;1,687;-9,536;-9,127;-9,784;-9,329;-3,103;25,987;0,000;241,840;Inf;255,000;255,000;-10,115;2,915;-7,862;22,998
12416,000;3,555;0,840;-35,209;1,644;9,512;4,770;34,140;4,491;-15,825;-2,697;0,000;35,835;36,267;9,236;1,687;-8,694;-9,084;-9,355;-9,343;-3,101;25,999;0,000;242,040;Inf;255,000;255,000;-9,444;2,925;-7,819;22,981
12416,500;3,555;0,840;-35,209;1,644;9,512;4,770;34,140;4,491;-15,825;-2,697;0,000;35,800;36,300;9,236;1,687;-8,779;-9,368;-9,502;-9,779;-3,101;25,999;0,000;242,040;Inf;255,000;255,000;-9,119;2,936;-7,855;22,986
12417,000;3,129;0,719;-35,209;1,632;9,459;4,770;34,140;4,491;-15,825;-2,697;0,000;35,800;36,300;9,440;1,722;-9,059;-9,691;-9,691;-10,186;-3,101;25,999;0,000;241,340;Inf;255,000;255,000;-9,357;2,946;-7,865;22,945
12417,500;3,129;0,719;-35,209;1,632;9,459;4,770;34,140;4,491;-15,825;-2,697;0,000;35,800;36,300;9,440;1,722;-9,379;-9,871;-9,943;-10,408;-3,101;25,999;0,000;241,340;Inf;255,000;255,000;-9,657;2,949;-7,894;22,941
12418,000;3,129;0,719;-35,209;1,632;9,459;4,770;34,140;4,491;-15,825;-2,697;0,000;35,800;36,300;9,440;1,722;-9,726;-10,088;-10,652;-10,747;-3,101;25,999;0,000;241,740;Inf;255,000;255,000;-9,900;2,952;-7,865;22,934
12418,500;3,129;0,719;-35,209;1,632;9,459;4,770;34,140;4,491;-15,825;-2,697;0,000;35,800;36,300;9,440;1,722;-9,622;-9,659;-10,259;-10,127;-3,101;25,999;0,000;241,740;Inf;255,000;255,000;-10,303;2,955;-7,838;22,925
12419,000;3,129;0,719;-35,209;1,632;9,459;4,785;34,106;4,479;-15,824;-2,715;0,000;35,841;36,270;9,440;1,722;-8,972;-9,203;-9,356;-9,470;-3,091;26,002;0,000;241,840;Inf;255,000;255,000;-9,917;2,958;-7,841;22,930
12419,500;3,129;0,719;-35,209;1,632;9,459;4,785;34,106;4,479;-15,824;-2,715;0,000;35,800;36,300;9,440;1,722;-9,191;-9,651;-9,766;-10,062;-3,091;26,002;0,000;241,840;Inf;255,000;255,000;-9,250;2,960;-7,826;22,939
12420,000;3,129;0,719;-35,209;1,632;9,459;4,785;34,106;4,479;-15,824;-2,715;0,000;35,800;36,300;9,440;1,722;-9,537;-9,983;-10,271;-10,516;-3,091;26,002;0,000;241,740;Inf;255,000;255,000;-9,668;2,963;-7,857;22,915
12420,500;2,564;0,625;-35,139;1,655;9,399;4,785;34,106;4,479;-15,824;-2,715;0,000;35,800;36,300;9,503;1,862;-9,634;-10,079;-10,306;-10,587;-3,091;26,002;0,000;241,740;Inf;255,000;255,000;-10,077;2,966;-7,910;22,893
12421,000;2,564;0,625;-35,139;1,655;9,399;4,785;34,106;4,479;-15,824;-2,715;0,000;35,800;36,300;9,503;1,862;-9,853;-9,595;-10,246;-10,181;-3,091;26,002;0,000;241,740;Inf;255,000;255,000;-10,151;2,959;-7,882;22,897
12421,500;2,564;0,625;-35,139;1,655;9,399;4,785;34,106;4,479;-15,824;-2,715;0,000;35,800;36,300;9,503;1,862;-9,273;-9,263;-9,791;-9,457;-3,091;26,002;0,000;241,740;Inf;255,000;255,000;-9,969;2,953;-7,841;22,971
12422,000;2,564;0,625;-35,139;1,655;9,399;4,785;34,106;4,479;-15,824;-2,715;0,000;35,800;36,300;9,503;1,862;-8,994;-9,430;-9,654;-9,653;-3,091;26,002;0,000;241,240;Inf;255,000;255,000;-9,446;2,946;-7,863;22,917
12422,500;2,564;0,625;-35,139;1,655;9,399;4,795;34,045;4,440;-15,814;-2,716;0,000;35,834;36,227;9,503;1,862;-9,491;-9,909;-9,982;-10,353;-3,101;25,998;0,000;241,240;Inf;255,000;255,000;-9,433;2,940;-7,898;22,936
12423,000;2,564;0,625;-35,139;1,655;9,399;4,795;34,045;4,440;-15,814;-2,716;0,000;35,800;36,200;9,503;1,862;-9,735;-10,207;-10,561;-10,716;-3,101;25,998;0,000;241,540;Inf;255,000;255,000;-9,934;2,934;-7,907;22,922
12423,500;3,297;0,754;-35,209;1,645;9,456;4,795;34,045;4,440;-15,814;-2,716;0,000;35,800;36,200;9,468;1,854;-9,800;-9,916;-10,350;-10,412;-3,101;25,998;0,000;241,540;Inf;255,000;255,000;-10,305;2,928;-7,933;22,925
12424,000;3,297;0,754;-35,209;1,645;9,456;4,795;34,045;4,440;-15,814;-2,716;0,000;35,800;36,200;9,468;1,854;-9,272;-9,380;-9,809;-9,622;-3,101;25,998;0,000;241,640;Inf;255,000;255,000;-10,120;2,934;-7,890;22,895
12424,500;3,297;0,754;-35,209;1,645;9,456;4,795;34,045;4,440;-15,814;-2,716;0,000;35,800;36,200;9,468;1,854;-8,870;-9,239;-9,533;-9,512;-3,101;25,998;0,000;241,640;Inf;255,000;255,000;-9,521;2,940;-7,860;22,913
12425,000;3,297;0,754;-35,209;1,645;9,456;4,795;34,045;4,440;-15,814;-2,716;0,000;35,800;36,200;9,468;1,854;-8,886;-9,509;-9,587;-9,861;-3,101;25,998;0,000;241,540;Inf;255,000;255,000;-9,289;2,946;-7,888;22,956
12425,500;3,297;0,754;-35,209;1,645;9,456;4,779;34,036;4,439;-15,798;-2,709;0,000;35,842;36,281;9,468;1,854;-9,363;-9,772;-9,991;-10,266;-3,094;26,001;0,000;241,540;Inf;255,000;255,000;-9,461;2,952;-7,918;22,948
12426,000;3,297;0,754;-35,209;1,645;9,456;4,779;34,036;4,439;-15,798;-2,709;0,000;35,800;36,300;9,468;1,854;-9,843;-10,236;-10,713;-10,589;-3,094;26,001;0,000;241,740;Inf;255,000;255,000;-9,848;2,957;-7,917;22,959
12426,500;3,297;0,754;-35,209;1,645;9,456;4,779;34,036;4,439;-15,798;-2,709;0,000;35,800;36,300;9,468;1,854;-9,690;-9,729;-10,107;-9,911;-3,094;26,001;0,000;241,740;Inf;255,000;255,000;-10,345;2,963;-7,947;22,870
12427,000;2,297;0,621;-33,044;1,756;9,429;4,779;34,036;4,439;-15,798;-2,709;0,000;35,800;36,300;9,549;1,638;-9,180;-8,977;-9,570;-9,346;-3,094;26,001;0,000;241,940;Inf;255,000;255,000;-9,859;2,968;-7,866;22,842
12427,500;2,297;0,621;-33,044;1,756;9,429;4,779;34,036;4,439;-15,798;-2,709;0,000;35,800;36,300;9,549;1,638;-8,948;-9,442;-9,324;-9,628;-3,094;26,001;0,000;241,940;Inf;255,000;255,000;-9,268;2,957;-7,931;22,869
12428,000;2,297;0,621;-33,044;1,756;9,429;4,779;34,036;4,439;-15,798;-2,709;0,000;35,800;36,300;9,549;1,638;-9,058;-9,764;-9,762;-10,261;-3,094;26,001;0,000;242,340;Inf;255,000;255,000;-9,335;2,936;-7,928;22,806
12428,500;2,297;0,621;-33,044;1,756;9,429;4,779;34,036;4,439;-15,798;-2,709;0,000;35,800;36,300;9,549;1,638;-9,431;-9,956;-10,193;-10,499;-3,094;26,001;0,000;242,340;Inf;255,000;255,000;-9,711;2,936;-7,948;22,588
12429,000;2,297;0,621;-33,044;1,756;9,429;4,781;34,063;4,419;-15,776;-2,705;0,000;35,835;36,289;9,549;1,638;-9,860;-10,201;-10,761;-10,810;-3,101;26,003;0,000;241,940;Inf;255,000;255,000;-10,020;2,925;-7,958;22,492
12429,500;2,297;0,621;-33,044;1,756;9,429;4,781;34,063;4,419;-15,776;-2,705;0,000;35,800;36,300;9,549;1,638;-10,068;-9,851;-10,533;-10,537;-3,101;26,003;0,000;241,940;Inf;255,000;255,000;-10,247;2,905;-7,923;22,462
12430,000;3,210;0,823;-34,181;1,761;9,463;4,781;34,063;4,419;-15,776;-2,705;0,000;35,800;36,300;9,493;1,597;-9,186;-9,478;-9,709;-9,596;-3,101;26,003;0,000;241,740;Inf;255,000;255,000;-10,247;2,905;-7,912;22,466
12430,500;3,210;0,823;-34,181;1,761;9,463;4,781;34,063;4,419;-15,776;-2,705;0,000;35,800;36,300;9,493;1,597;-9,151;-9,733;-9,800;-9,991;-3,101;26,003;0,000;241,740;Inf;255,000;255,000;-9,492;2,910;-7,946;22,474
12431,000;3,210;0,823;-34,181;1,761;9,463;4,781;34,063;4,419;-15,776;-2,705;0,000;35,800;36,300;9,493;1,597;-9,490;-9,970;-10,158;-10,381;-3,101;26,003;0,000;242,240;Inf;255,000;255,000;-9,669;2,915;-7,953;22,467
12431,500;3,210;0,823;-34,181;1,761;9,463;4,781;34,063;4,419;-15,776;-2,705;0,000;35,800;36,300;9,493;1,597;-9,720;-10,234;-10,472;-10,698;-3,101;26,003;0,000;242,240;Inf;255,000;255,000;-10,000;2,920;-7,979;22,490
12432,000;3,210;0,823;-34,181;1,761;9,463;4,780;34,109;4,457;-15,755;-2,700;0,000;35,838;36,262;9,493;1,597;-9,800;-10,393;-10,631;-10,734;-3,096;25,998;0,000;241,840;Inf;255,000;255,000;-10,281;2,924;-8,028;22,508
12432,500;3,210;0,823;-34,181;1,761;9,463;4,780;34,109;4,457;-15,755;-2,700;0,000;35,800;36,300;9,493;1,597;-9,739;-9,935;-10,099;-10,081;-3,096;25,998;0,000;241,840;Inf;255,000;255,000;-10,389;2,929;-8,012;22,513
12433,000;3,706;0,846;-35,209;1,637;9,454;4,780;34,109;4,457;-15,755;-2,700;0,000;35,800;36,300;9,420;1,662;-9,097;-9,318;-9,432;-9,353;-3,096;25,998;0,000;242,040;Inf;255,000;255,000;-9,963;2,934;-8,010;22,528
12433,500;3,706;0,846;-35,209;1,637;9,454;4,780;34,109;4,457;-15,755;-2,700;0,000;35,800;36,300;9,420;1,662;-9,161;-9,806;-9,637;-10,154;-3,096;25,998;0,000;242,040;Inf;255,000;255,000;-9,300;2,946;-8,020;22,546
12434,000;3,706;0,846;-35,209;1,637;9,454;4,780;34,109;4,457;-15,755;-2,700;0,000;35,800;36,300;9,420;1,662;-9,587;-10,117;-10,150;-10,521;-3,096;25,998;0,000;242,140;Inf;255,000;255,000;-9,690;2,959;-8,012;22,527
12434,500;3,706;0,846;-35,209;1,637;9,454;4,780;34,109;4,457;-15,755;-2,700;0,000;35,800;36,300;9,420;1,662;-9,738;-10,302;-10,318;-10,739;-3,096;25,998;0,000;242,140;Inf;255,000;255,000;-10,094;2,971;-8,041;22,480
12435,000;3,706;0,846;-35,209;1,637;9,454;4,780;34,109;4,457;-15,755;-2,700;0,000;35,800;36,300;9,420;1,662;-9,701;-10,042;-10,130;-10,378;-3,096;25,998;0,000;242,240;Inf;255,000;255,000;-10,274;2,983;-8,066;22,460
12435,500;3,706;0,846;-35,209;1,637;9,454;4,789;34,114;4,456;-15,747;-2,708;0,000;35,842;36,289;9,420;1,662;-9,353;-9,708;-9,816;-9,742;-3,089;25,993;0,000;242,240;Inf;255,000;255,000;-10,063;2,995;-8,021;22,443
12436,000;3,706;0,846;-35,209;1,637;9,454;4,789;34,114;4,456;-15,747;-2,708;0,000;35,800;36,300;9,420;1,662;-9,171;-9,413;-9,502;-9,520;-3,089;25,993;0,000;242,240;Inf;255,000;255,000;-9,655;3,007;-8,011;22,366
12436,500;2,731;0,744;-33,205;1,675;9,346;4,789;34,114;4,456;-15,747;-2,708;0,000;35,800;36,300;9,584;1,676;-9,145;-9,893;-9,506;-9,934;-3,089;25,993;0,000;242,240;Inf;255,000;255,000;-9,401;3,018;-8,023;22,351
12437,000;2,731;0,744;-33,205;1,675;9,346;4,789;34,114;4,456;-15,747;-2,708;0,000;35,800;36,300;9,584;1,676;-9,628;-10,182;-10,018;-10,562;-3,089;25,993;0,000;242,540;Inf;255,000;255,000;-9,619;3,013;-8,037;22,312
12437,500;2,731;0,744;-33,205;1,675;9,346;4,789;34,114;4,456;-15,747;-2,708;0,000;35,800;36,300;9,584;1,676;-9,831;-10,377;-10,477;-10,580;-3,089;25,993;0,000;242,540;Inf;255,000;255,000;-10,097;3,009;-8,064;22,318
12438,000;2,731;0,744;-33,205;1,675;9,346;4,789;34,114;4,456;-15,747;-2,708;0,000;35,800;36,300;9,584;1,676;-9,680;-9,803;-9,845;-9,795;-3,089;25,993;0,000;242,640;Inf;255,000;255,000;-10,316;3,004;-8,080;22,397
12438,500;2,731;0,744;-33,205;1,675;9,346;4,836;34,120;4,465;-15,739;-2,712;0,000;35,836;36,271;9,584;1,676;-9,015;-9,169;-9,338;-9,323;-3,097;25,986;0,000;242,640;Inf;255,000;255,000;-9,781;3,000;-8,010;22,400
12439,000;2,731;0,744;-33,205;1,675;9,346;4,836;34,120;4,465;-15,739;-2,712;0,000;35,800;36,300;9,584;1,676;-8,845;-9,542;-9,259;-9,664;-3,097;25,986;0,000;242,640;Inf;255,000;255,000;-9,211;2,995;-8,027;22,398
12439,500;2,523;0,655;-33,901;1,704;9,314;4,836;34,120;4,465;-15,739;-2,712;0,000;35,800;36,300;9,596;1,622;-9,086;-9,824;-9,606;-10,143;-3,097;25,986;0,000;242,640;Inf;255,000;255,000;-9,328;2,991;-8,012;22,376
12440,000;2,523;0,655;-33,901;1,704;9,314;4,836;34,120;4,465;-15,739;-2,712;0,000;35,800;36,300;9,596;1,622;-9,650;-10,170;-10,199;-10,534;-3,097;25,986;0,000;243,140;Inf;255,000;255,000;-9,665;2,983;-8,037;22,340
12440,500;2,523;0,655;-33,901;1,704;9,314;4,836;34,120;4,465;-15,739;-2,712;0,000;35,800;36,300;9,596;1,622;-9,838;-10,396;-10,570;-10,835;-3,097;25,986;0,000;243,140;Inf;255,000;255,000;-10,138;2,976;-8,042;22,319
12441,000;2,523;0,655;-33,901;1,704;9,314;4,836;34,120;4,465;-15,739;-2,712;0,000;35,800;36,300;9,596;1,622;-9,383;-9,614;-9,839;-9,665;-3,097;25,986;0,000;243,240;Inf;255,000;255,000;-10,410;2,968;-8,007;22,315
12441,500;2,523;0,655;-33,901;1,704;9,314;4,836;34,120;4,465;-15,739;-2,712;0,000;35,800;36,300;9,596;1,622;-9,296;-9,552;-9,597;-9,575;-3,097;25,986;0,000;243,240;Inf;255,000;255,000;-9,625;2,961;-7,980;22,334
12442,000;2,523;0,655;-33,901;1,704;9,314;4,816;34,095;4,444;-15,739;-2,703;0,000;35,840;36,264;9,596;1,622;-9,214;-9,923;-9,753;-10,022;-3,095;25,980;0,000;242,940;Inf;255,000;255,000;-9,505;2,954;-7,988;22,352
12442,500;2,523;0,655;-33,901;1,704;9,314;4,816;34,095;4,444;-15,739;-2,703;0,000;35,800;36,300;9,596;1,622;-9,505;-10,172;-10,002;-10,446;-3,095;25,980;0,000;242,940;Inf;255,000;255,000;-9,728;2,947;-8,030;22,383
12443,000;2,689;0,660;-35,209;1,648;9,432;4,816;34,095;4,444;-15,739;-2,703;0,000;35,800;36,300;9,377;1,837;-9,749;-10,316;-10,310;-10,672;-3,095;25,980;0,000;242,840;Inf;255,000;255,000;-10,031;2,940;-8,060;22,485
12443,500;2,689;0,660;-35,209;1,648;9,432;4,816;34,095;4,444;-15,739;-2,703;0,000;35,800;36,300;9,377;1,837;-9,976;-10,213;-10,413;-10,399;-3,095;25,980;0,000;242,840;Inf;255,000;255,000;-10,262;2,936;-8,043;22,584
12444,000;2,689;0,660;-35,209;1,648;9,432;4,816;34,095;4,444;-15,739;-2,703;0,000;35,800;36,300;9,377;1,837;-9,758;-9,556;-9,936;-9,856;-3,095;25,980;0,000;242,840;Inf;255,000;255,000;-10,250;2,932;-8,014;22,688
12444,500;2,689;0,660;-35,209;1,648;9,432;4,816;34,095;4,444;-15,739;-2,703;0,000;35,800;36,300;9,377;1,837;-8,950;-9,840;-9,528;-9,981;-3,095;25,980;0,000;242,840;Inf;255,000;255,000;-9,776;2,928;-8,041;22,752
12445,000;2,689;0,660;-35,209;1,648;9,432;4,822;34,043;4,420;-15,750;-2,707;0,000;35,829;36,262;9,377;1,837;-9,333;-10,079;-9,872;-10,440;-3,095;25,977;0,000;242,940;Inf;255,000;255,000;-9,575;2,924;-8,024;22,844
12445,500;2,689;0,660;-35,209;1,648;9,432;4,822;34,043;4,420;-15,750;-2,707;0,000;35,800;36,300;9,377;1,837;-9,771;-10,331;-10,232;-10,700;-3,095;25,977;0,000;242,940;Inf;255,000;255,000;-9,931;2,920;-8,051;22,995
12446,000;2,868;0,729;-33,711;1,732;9,474;4,822;34,043;4,420;-15,750;-2,707;0,000;35,800;36,300;9,615;1,673;-10,052;-10,579;-10,778;-10,915;-3,095;25,977;0,000;243,140;Inf;255,000;255,000;-10,258;2,916;-8,061;23,086
12446,500;2,868;0,729;-33,711;1,732;9,474;4,822;34,043;4,420;-15,750;-2,707;0,000;35,800;36,300;9,615;1,673;-9,900;-10,241;-10,391;-10,262;-3,095;25,977;0,000;243,140;Inf;255,000;255,000;-10,581;2,915;-8,086;23,154
12447,000;2,868;0,729;-33,711;1,732;9,474;4,822;34,043;4,420;-15,750;-2,707;0,000;35,800;36,300;9,615;1,673;-9,553;-9,376;-9,787;-9,651;-3,095;25,977;0,000;242,940;Inf;255,000;255,000;-10,199;2,914;-8,056;23,294
12447,500;2,868;0,729;-33,711;1,732;9,474;4,822;34,043;4,420;-15,750;-2,707;0,000;35,800;36,300;9,615;1,673;-9,147;-9,635;-9,544;-9,835;-3,095;25,977;0,000;242,940;Inf;255,000;255,000;-9,592;2,914;-8,070;23,317
12448,000;2,868;0,729;-33,711;1,732;9,474;4,822;34,043;4,420;-15,750;-2,707;0,000;35,800;36,300;9,615;1,673;-9,784;-10,331;-10,259;-10,646;-3,095;25,977;0,000;243,040;Inf;255,000;255,000;-9,540;2,913;-8,054;23,342
12448,500;2,868;0,729;-33,711;1,732;9,474;4,811;34,063;4,426;-15,727;-2,712;0,000;35,828;36,275;9,615;1,673;-9,901;-10,497;-10,487;-10,886;-3,103;25,980;0,000;243,040;Inf;255,000;255,000;-10,255;2,912;-8,112;23,323
12449,000;2,868;0,729;-33,711;1,732;9,474;4,811;34,063;4,426;-15,727;-2,712;0,000;35,800;36,300;9,615;1,673;-9,962;-10,203;-10,301;-10,617;-3,103;25,980;0,000;242,840;Inf;255,000;255,000;-10,443;2,911;-8,121;23,328
12449,500;2,922;0,704;-35,209;1,726;9,379;4,811;34,063;4,426;-15,727;-2,712;0,000;35,800;36,300;9,541;1,777;-9,417;-9,751;-9,857;-9,855;-3,103;25,980;0,000;242,840;Inf;255,000;255,000;-10,271;2,911;-8,120;23,343
12450,000;2,922;0,704;-35,209;1,726;9,379;4,811;34,063;4,426;-15,727;-2,712;0,000;35,800;36,300;9,541;1,777;-8,927;-9,541;-9,492;-9,492;-3,103;25,980;0,000;243,140;Inf;255,000;255,000;-9,720;2,911;-8,074;23,353
12450,500;2,922;0,704;-35,209;1,726;9,379;4,811;34,063;4,426;-15,727;-2,712;0,000;35,800;36,300;9,541;1,777;-8,963;-9,789;-9,600;-9,939;-3,103;25,980;0,000;243,140;Inf;255,000;255,000;-9,363;2,911;-8,091;23,362
12451,000;2,922;0,704;-35,209;1,726;9,379;4,811;34,063;4,426;-15,727;-2,712;0,000;35,800;36,300;9,541;1,777;-9,557;-10,099;-9,941;-10,374;-3,103;25,980;0,000;243,240;Inf;255,000;255,000;-9,573;2,911;-8,098;23,416
12451,500;2,922;0,704;-35,209;1,726;9,379;4,799;34,075;4,449;-15,697;-2,706;0,000;35,844;36,286;9,541;1,777;-10,054;-10,577;-10,730;-10,984;-3,099;25,988;0,000;243,240;Inf;255,000;255,000;-9,993;2,912;-8,112;23,434
12452,000;2,922;0,704;-35,209;1,726;9,379;4,799;34,075;4,449;-15,697;-2,706;0,000;35,800;36,300;9,541;1,777;-10,050;-10,068;-10,467;-10,530;-3,099;25,988;0,000;242,840;Inf;255,000;255,000;-10,586;2,912;-8,111;23,467
12452,500;2,944;0,735;-35,020;1,730;9,381;4,799;34,075;4,449;-15,697;-2,706;0,000;35,800;36,300;9,434;1,817;-9,524;-9,685;-10,007;-9,727;-3,099;25,988;0,000;242,840;Inf;255,000;255,000;-10,279;2,912;-8,094;23,502
12453,000;2,944;0,735;-35,020;1,730;9,381;4,799;34,075;4,449;-15,697;-2,706;0,000;35,800;36,300;9,434;1,817;-9,373;-9,668;-9,841;-9,713;-3,099;25,988;0,000;242,940;Inf;255,000;255,000;-9,736;2,912;-8,055;23,501
12453,500;2,944;0,735;-35,020;1,730;9,381;4,799;34,075;4,449;-15,697;-2,706;0,000;35,800;36,300;9,434;1,817;-9,392;-10,057;-10,073;-10,257;-3,099;25,988;0,000;242,940;Inf;255,000;255,000;-9,649;2,913;-8,057;23,480
12454,000;2,944;0,735;-35,020;1,730;9,381;4,799;34,075;4,449;-15,697;-2,706;0,000;35,800;36,300;9,434;1,817;-9,562;-10,198;-10,044;-10,425;-3,099;25,988;0,000;243,140;Inf;255,000;255,000;-9,945;2,913;-8,143;23,524
12454,500;2,944;0,735;-35,020;1,730;9,381;4,800;34,101;4,464;-15,689;-2,706;0,000;35,846;36,280;9,434;1,817;-9,632;-10,256;-10,001;-10,493;-3,097;25,990;0,000;243,140;Inf;255,000;255,000;-10,057;2,914;-8,143;23,569
12455,000;2,944;0,735;-35,020;1,730;9,381;4,800;34,101;4,464;-15,689;-2,706;0,000;35,800;36,300;9,434;1,817;-9,873;-10,406;-10,294;-10,683;-3,097;25,990;0,000;243,040;Inf;255,000;255,000;-10,095;2,914;-8,135;23,590
12455,500;2,944;0,735;-35,020;1,730;9,381;4,800;34,101;4,464;-15,689;-2,706;0,000;35,800;36,300;9,434;1,817;-9,530;-9,871;-9,989;-10,057;-3,097;25,990;0,000;243,040;Inf;255,000;255,000;-10,314;2,915;-8,136;23,527
12456,000;2,197;0,597;-34,534;1,729;9,378;4,800;34,101;4,464;-15,689;-2,706;0,000;35,800;36,300;9,512;1,783;-9,210;-9,727;-9,625;-9,675;-3,097;25,990;0,000;242,440;Inf;255,000;255,000;-9,862;2,915;-8,122;23,471
12456,500;2,197;0,597;-34,534;1,729;9,378;4,800;34,101;4,464;-15,689;-2,706;0,000;35,800;36,300;9,512;1,783;-9,074;-10,025;-9,556;-10,023;-3,097;25,990;0,000;242,440;Inf;255,000;255,000;-9,559;2,904;-8,125;23,413
12457,000;2,197;0,597;-34,534;1,729;9,378;4,800;34,101;4,464;-15,689;-2,706;0,000;35,800;36,300;9,512;1,783;-9,255;-10,173;-9,752;-10,333;-3,097;25,990;0,000;242,640;Inf;255,000;255,000;-9,670;2,892;-8,145;23,376
12457,500;2,197;0,597;-34,534;1,729;9,378;4,800;34,101;4,464;-15,689;-2,706;0,000;35,800;36,300;9,512;1,783;-9,734;-10,385;-10,176;-10,629;-3,097;25,990;0,000;242,640;Inf;255,000;255,000;-9,878;2,881;-8,168;23,387
12458,000;2,197;0,597;-34,534;1,729;9,378;4,837;34,093;4,471;-15,673;-2,712;0,000;35,839;36,245;9,512;1,783;-9,794;-10,426;-10,171;-10,578;-3,105;25,982;0,000;242,540;Inf;255,000;255,000;-10,231;2,869;-8,158;23,344
12458,500;2,197;0,597;-34,534;1,729;9,378;4,837;34,093;4,471;-15,673;-2,712;0,000;35,800;36,200;9,512;1,783;-9,585;-9,783;-9,694;-9,899;-3,105;25,982;0,000;242,540;Inf;255,000;255,000;-10,242;2,858;-8,110;23,336
12459,000;3,116;0,824;-34,146;1,682;9,418;4,837;34,093;4,471;-15,673;-2,712;0,000;35,800;36,200;9,449;1,561;-8,861;-9,828;-9,380;-9,931;-3,105;25,982;0,000;242,740;Inf;255,000;255,000;-9,740;2,848;-8,127;23,363
12459,500;3,116;0,824;-34,146;1,682;9,418;4,837;34,093;4,471;-15,673;-2,712;0,000;35,800;36,200;9,449;1,561;-9,202;-10,092;-9,634;-10,294;-3,105;25,982;0,000;242,740;Inf;255,000;255,000;-9,500;2,852;-8,115;23,340
12460,000;3,116;0,824;-34,146;1,682;9,418;4,837;34,093;4,471;-15,673;-2,712;0,000;35,800;36,200;9,449;1,561;-9,670;-10,405;-10,000;-10,615;-3,105;25,982;0,000;242,640;Inf;255,000;255,000;-9,805;2,856;-8,117;23,354
12460,500;3,116;0,824;-34,146;1,682;9,418;4,837;34,093;4,471;-15,673;-2,712;0,000;35,800;36,200;9,449;1,561;-9,976;-10,593;-10,171;-10,720;-3,105;25,982;0,000;242,640;Inf;255,000;255,000;-10,172;2,860;-8,132;23,343
12461,000;3,116;0,824;-34,146;1,682;9,418;4,864;34,140;4,497;-15,667;-2,709;0,000;35,847;36,263;9,449;1,561;-9,593;-10,167;-9,853;-10,092;-3,098;25,997;0,000;242,640;Inf;255,000;255,000;-10,365;2,865;-8,164;23,336
12461,500;3,116;0,824;-34,146;1,682;9,418;4,864;34,140;4,497;-15,667;-2,709;0,000;35,800;36,300;9,449;1,561;-9,242;-9,329;-9,394;-9,282;-3,098;25,997;0,000;242,640;Inf;255,000;255,000;-9,926;2,869;-8,094;23,361
12462,000;3,116;0,824;-34,146;1,682;9,418;4,864;34,140;4,497;-15,667;-2,709;0,000;35,800;36,300;9,449;1,561;-9,082;-9,541;-9,288;-9,508;-3,098;25,997;0,000;242,840;Inf;255,000;255,000;-9,312;2,873;-8,055;23,342
12462,500;2,807;0,764;-33,772;1,707;9,379;4,864;34,140;4,497;-15,667;-2,709;0,000;35,800;36,300;9,593;1,775;-9,627;-10,099;-9,850;-10,333;-3,098;25,997;0,000;242,840;Inf;255,000;255,000;-9,355;2,877;-8,068;23,282
12463,000;2,807;0,764;-33,772;1,707;9,379;4,864;34,140;4,497;-15,667;-2,709;0,000;35,800;36,300;9,593;1,775;-9,803;-10,397;-10,243;-10,704;-3,098;25,997;0,000;242,840;Inf;255,000;255,000;-9,977;2,876;-8,090;23,219
12463,500;2,807;0,764;-33,772;1,707;9,379;4,864;34,140;4,497;-15,667;-2,709;0,000;35,800;36,300;9,593;1,775;-9,984;-10,227;-10,217;-10,319;-3,098;25,997;0,000;242,840;Inf;255,000;255,000;-10,287;2,875;-8,093;23,239
12464,000;2,807;0,764;-33,772;1,707;9,379;4,864;34,140;4,497;-15,667;-2,709;0,000;35,800;36,300;9,593;1,775;-9,752;-9,486;-9,793;-9,656;-3,098;25,997;0,000;242,840;Inf;255,000;255,000;-10,187;2,873;-8,045;23,242
12464,500;2,807;0,764;-33,772;1,707;9,379;4,844;34,140;4,458;-15,670;-2,711;0,000;35,851;36,311;9,593;1,775;-8,936;-9,397;-9,438;-9,573;-3,095;25,998;0,000;242,840;Inf;255,000;255,000;-9,672;2,872;-8,012;23,274
12465,000;2,807;0,764;-33,772;1,707;9,379;4,844;34,140;4,458;-15,670;-2,711;0,000;35,900;36,300;9,593;1,775;-9,033;-9,729;-9,484;-9,841;-3,095;25,998;0,000;243,140;Inf;255,000;255,000;-9,336;2,871;-8,018;23,262
12465,500;2,671;0,649;-35,209;1,737;9,479;4,844;34,140;4,458;-15,670;-2,711;0,000;35,900;36,300;9,422;1,645;-9,374;-10,015;-9,739;-10,250;-3,095;25,998;0,000;243,140;Inf;255,000;255,000;-9,522;2,870;-8,041;23,227
12466,000;2,671;0,649;-35,209;1,737;9,479;4,844;34,140;4,458;-15,670;-2,711;0,000;35,900;36,300;9,422;1,645;-9,730;-10,203;-9,934;-10,454;-3,095;25,998;0,000;242,840;Inf;255,000;255,000;-9,844;2,867;-8,048;23,191
12466,500;2,671;0,649;-35,209;1,737;9,479;4,844;34,140;4,458;-15,670;-2,711;0,000;35,900;36,300;9,422;1,645;-9,682;-10,009;-10,018;-10,237;-3,095;25,998;0,000;242,840;Inf;255,000;255,000;-10,080;2,864;-8,053;23,237
12467,000;2,671;0,649;-35,209;1,737;9,479;4,844;34,140;4,458;-15,670;-2,711;0,000;35,900;36,300;9,422;1,645;-9,348;-9,496;-9,610;-9,414;-3,095;25,998;0,000;243,340;Inf;255,000;255,000;-9,986;2,861;-8,019;23,261
12467,500;2,671;0,649;-35,209;1,737;9,479;4,840;34,112;4,508;-15,669;-2,705;0,000;35,856;36,246;9,422;1,645;-9,277;-9,583;-9,504;-9,529;-3,090;26,007;0,000;243,340;Inf;255,000;255,000;-9,467;2,857;-7,987;23,302
12468,000;2,671;0,649;-35,209;1,737;9,479;4,840;34,112;4,508;-15,669;-2,705;0,000;35,900;36,200;9,422;1,645;-9,262;-9,889;-9,542;-9,885;-3,090;26,007;0,000;243,240;Inf;255,000;255,000;-9,473;2,854;-7,991;23,278
12468,500;2,671;0,649;-35,209;1,737;9,479;4,840;34,112;4,508;-15,669;-2,705;0,000;35,900;36,200;9,422;1,645;-9,511;-10,108;-9,734;-10,180;-3,090;26,007;0,000;243,240;Inf;255,000;255,000;-9,644;2,851;-8,002;23,293
12469,000;2,516;0,620;-35,209;1,749;9,491;4,840;34,112;4,508;-15,669;-2,705;0,000;35,900;36,200;9,410;1,638;-9,635;-10,419;-10,092;-10,616;-3,090;26,007;0,000;243,240;Inf;255,000;255,000;-9,883;2,848;-8,030;23,348
12469,500;2,516;0,620;-35,209;1,749;9,491;4,840;34,112;4,508;-15,669;-2,705;0,000;35,900;36,200;9,410;1,638;-9,903;-10,170;-10,024;-10,236;-3,090;26,007;0,000;243,240;Inf;255,000;255,000;-10,190;2,843;-8,041;23,355
12470,000;2,516;0,620;-35,209;1,749;9,491;4,840;34,112;4,508;-15,669;-2,705;0,000;35,900;36,200;9,410;1,638;-9,151;-9,524;-9,526;-9,718;-3,090;26,007;0,000;243,040;Inf;255,000;255,000;-10,083;2,838;-7,997;23,292
12470,500;2,516;0,620;-35,209;1,749;9,491;4,840;34,112;4,508;-15,669;-2,705;0,000;35,900;36,200;9,410;1,638;-9,075;-9,792;-9,489;-9,864;-3,090;26,007;0,000;243,040;Inf;255,000;255,000;-9,480;2,832;-8,023;23,263
12471,000;2,516;0,620;-35,209;1,749;9,491;4,829;34,081;4,468;-15,655;-2,700;0,000;35,861;36,258;9,410;1,638;-9,176;-10,135;-9,583;-10,168;-3,091;26,010;0,000;243,240;Inf;255,000;255,000;-9,555;2,827;-8,023;23,256
12471,500;2,516;0,620;-35,209;1,749;9,491;4,829;34,081;4,468;-15,655;-2,700;0,000;35,900;36,300;9,410;1,638;-9,437;-10,233;-9,755;-10,368;-3,091;26,010;0,000;243,240;Inf;255,000;255,000;-9,765;2,822;-8,047;23,176
12472,000;2,368;0,520;-35,209;1,657;9,495;4,829;34,081;4,468;-15,655;-2,700;0,000;35,900;36,300;9,451;1,675;-9,859;-10,386;-9,938;-10,459;-3,091;26,010;0,000;243,240;Inf;255,000;255,000;-9,948;2,817;-8,078;23,124
12472,500;2,368;0,520;-35,209;1,657;9,495;4,829;34,081;4,468;-15,655;-2,700;0,000;35,900;36,300;9,451;1,675;-9,441;-10,045;-9,677;-10,021;-3,091;26,010;0,000;243,240;Inf;255,000;255,000;-10,161;2,810;-8,071;23,047
12473,000;2,368;0,520;-35,209;1,657;9,495;4,829;34,081;4,468;-15,655;-2,700;0,000;35,900;36,300;9,451;1,675;-8,996;-9,625;-9,310;-9,357;-3,091;26,010;0,000;243,440;Inf;255,000;255,000;-9,796;2,802;-8,045;23,022
12473,500;2,368;0,520;-35,209;1,657;9,495;4,829;34,081;4,468;-15,655;-2,700;0,000;35,900;36,300;9,451;1,675;-9,046;-9,864;-9,268;-9,839;-3,091;26,010;0,000;243,440;Inf;255,000;255,000;-9,322;2,795;-8,035;23,009
12474,000;2,368;0,520;-35,209;1,657;9,495;4,830;34,040;4,462;-15,658;-2,703;0,000;35,856;36,274;9,451;1,675;-9,448;-10,267;-9,677;-10,305;-3,096;26,013;0,000;243,240;Inf;255,000;255,000;-9,504;2,788;-8,024;22,960
12474,500;2,368;0,520;-35,209;1,657;9,495;4,830;34,040;4,462;-15,658;-2,703;0,000;35,900;36,300;9,451;1,675;-9,692;-10,442;-9,876;-10,564;-3,096;26,013;0,000;243,240;Inf;255,000;255,000;-9,924;2,781;-8,047;23,039
12475,000;2,368;0,520;-35,209;1,657;9,495;4,830;34,040;4,462;-15,658;-2,703;0,000;35,900;36,300;9,451;1,675;-9,721;-10,125;-9,847;-10,215;-3,096;26,013;0,000;243,240;Inf;255,000;255,000;-10,144;2,775;-8,038;23,082
12475,500;2,710;0,690;-34,004;1,705;9,466;4,830;34,040;4,462;-15,658;-2,703;0,000;35,900;36,300;9,525;1,596;-9,225;-9,599;-9,473;-9,376;-3,096;26,013;0,000;243,240;Inf;255,000;255,000;-9,977;2,768;-8,003;23,156
12476,000;2,710;0,690;-34,004;1,705;9,466;4,830;34,040;4,462;-15,658;-2,703;0,000;35,900;36,300;9,525;1,596;-8,845;-9,448;-9,088;-9,113;-3,096;26,013;0,000;243,440;Inf;255,000;255,000;-9,418;2,767;-7,965;23,264
12476,500;2,710;0,690;-34,004;1,705;9,466;4,830;34,040;4,462;-15,658;-2,703;0,000;35,900;36,300;9,525;1,596;-8,985;-9,801;-9,233;-9,657;-3,096;26,013;0,000;243,440;Inf;255,000;255,000;-9,123;2,766;-7,966;23,268
12477,000;2,710;0,690;-34,004;1,705;9,466;4,830;34,040;4,462;-15,658;-2,703;0,000;35,900;36,300;9,525;1,596;-9,284;-10,098;-9,524;-10,114;-3,096;26,013;0,000;243,440;Inf;255,000;255,000;-9,419;2,765;-7,978;23,307
12477,500;2,710;0,690;-34,004;1,705;9,466;4,838;34,085;4,464;-15,645;-2,697;0,000;35,869;36,269;9,525;1,596;-9,832;-10,428;-9,910;-10,281;-3,087;26,015;0,000;243,440;Inf;255,000;255,000;-9,755;2,764;-7,990;23,317
12478,000;2,710;0,690;-34,004;1,705;9,466;4,838;34,085;4,464;-15,645;-2,697;0,000;35,900;36,300;9,525;1,596;-9,679;-9,695;-9,609;-9,552;-3,087;26,015;0,000;243,540;Inf;255,000;255,000;-10,113;2,763;-7,975;23,270
12478,500;3,209;0,781;-35,209;1,700;9,467;4,838;34,085;4,464;-15,645;-2,697;0,000;35,900;36,300;9,410;1,570;-8,924;-8,956;-9,154;-9,013;-3,087;26,015;0,000;243,540;Inf;255,000;255,000;-9,634;2,763;-7,856;23,297
12479,000;3,209;0,781;-35,209;1,700;9,467;4,838;34,085;4,464;-15,645;-2,697;0,000;35,900;36,300;9,410;1,570;-8,740;-9,366;-9,108;-9,269;-3,087;26,015;0,000;243,740;Inf;255,000;255,000;-9,012;2,770;-7,856;23,278
12479,500;3,209;0,781;-35,209;1,700;9,467;4,838;34,085;4,464;-15,645;-2,697;0,000;35,900;36,300;9,410;1,570;-9,062;-9,889;-9,313;-9,760;-3,087;26,015;0,000;243,740;Inf;255,000;255,000;-9,121;2,777;-7,875;23,255
12480,000;3,209;0,781;-35,209;1,700;9,467;4,838;34,085;4,464;-15,645;-2,697;0,000;35,900;36,300;9,410;1,570;-9,418;-10,082;-9,423;-9,972;-3,087;26,015;0,000;243,640;Inf;255,000;255,000;-9,506;2,784;-7,895;23,227
12480,500;3,209;0,781;-35,209;1,700;9,467;4,815;34,107;4,444;-15,636;-2,701;0,000;35,858;36,288;9,410;1,570;-9,643;-10,351;-9,878;-10,497;-3,093;26,023;0,000;243,640;Inf;255,000;255,000;-9,724;2,791;-7,917;23,168
12481,000;3,209;0,781;-35,209;1,700;9,467;4,815;34,107;4,444;-15,636;-2,701;0,000;35,900;36,300;9,410;1,570;-9,181;-9,475;-9,412;-9,289;-3,093;26,023;0,000;243,340;Inf;255,000;255,000;-10,092;2,798;-7,869;23,125
12481,500;3,612;0,865;-35,209;1,684;9,477;4,815;34,107;4,444;-15,636;-2,701;0,000;35,900;36,300;9,383;1,613;-8,981;-9,512;-9,137;-9,091;-3,093;26,023;0,000;243,340;Inf;255,000;255,000;-9,339;2,805;-7,863;23,115
12482,000;3,612;0,865;-35,209;1,684;9,477;4,815;34,107;4,444;-15,636;-2,701;0,000;35,900;36,300;9,383;1,613;-8,910;-9,795;-9,184;-9,570;-3,093;26,023;0,000;243,440;Inf;255,000;255,000;-9,180;2,818;-7,879;23,123
12482,500;3,612;0,865;-35,209;1,684;9,477;4,815;34,107;4,444;-15,636;-2,701;0,000;35,900;36,300;9,383;1,613;-9,315;-10,131;-9,446;-10,039;-3,093;26,023;0,000;243,440;Inf;255,000;255,000;-9,365;2,831;-7,866;23,095
12483,000;3,612;0,865;-35,209;1,684;9,477;4,815;34,107;4,444;-15,636;-2,701;0,000;35,900;36,300;9,383;1,613;-9,477;-10,304;-9,611;-10,275;-3,093;26,023;0,000;243,540;Inf;255,000;255,000;-9,733;2,844;-7,900;23,087
12483,500;3,612;0,865;-35,209;1,684;9,477;4,815;34,107;4,444;-15,636;-2,701;0,000;35,900;36,300;9,383;1,613;-9,707;-10,254;-9,718;-10,113;-3,093;26,023;0,000;243,540;Inf;255,000;255,000;-9,917;2,856;-7,903;23,062
12484,000;3,612;0,865;-35,209;1,684;9,477;4,835;34,147;4,500;-15,628;-2,697;0,000;35,870;36,321;9,383;1,613;-9,364;-9,418;-9,333;-9,379;-3,086;26,032;0,000;243,940;Inf;255,000;255,000;-9,948;2,869;-7,782;22,997
12484,500;3,612;0,865;-35,209;1,684;9,477;4,835;34,147;4,500;-15,628;-2,697;0,000;35,900;36,300;9,383;1,613;-8,445;-9,404;-8,853;-9,025;-3,086;26,032;0,000;243,940;Inf;255,000;255,000;-9,373;2,881;-7,824;22,978
12485,000;3,238;0,761;-35,209;1,678;9,447;4,835;34,147;4,500;-15,628;-2,697;0,000;35,900;36,300;9,406;1,549;-8,912;-9,834;-9,141;-9,657;-3,086;26,032;0,000;244,240;Inf;255,000;255,000;-8,932;2,893;-7,802;22,961
12485,500;3,238;0,761;-35,209;1,678;9,447;4,835;34,147;4,500;-15,628;-2,697;0,000;35,900;36,300;9,406;1,549;-9,294;-10,110;-9,380;-10,026;-3,086;26,032;0,000;244,240;Inf;255,000;255,000;-9,386;2,899;-7,803;22,993
12486,000;3,238;0,761;-35,209;1,678;9,447;4,835;34,147;4,500;-15,628;-2,697;0,000;35,900;36,300;9,406;1,549;-9,620;-10,301;-9,677;-10,315;-3,086;26,032;0,000;243,840;Inf;255,000;255,000;-9,702;2,904;-7,822;23,005
12486,500;3,238;0,761;-35,209;1,678;9,447;4,835;34,147;4,500;-15,628;-2,697;0,000;35,900;36,300;9,406;1,549;-9,793;-9,788;-9,603;-9,732;-3,086;26,032;0,000;243,840;Inf;255,000;255,000;-9,978;2,910;-7,860;23,028
12487,000;3,238;0,761;-35,209;1,678;9,447;4,811;34,176;4,475;-15,618;-2,698;0,000;35,872;36,274;9,406;1,549;-9,189;-8,897;-9,215;-8,939;-3,084;26,026;0,000;243,440;Inf;255,000;255,000;-9,729;2,915;-7,727;23,211
12487,500;3,238;0,761;-35,209;1,678;9,447;4,811;34,176;4,475;-15,618;-2,698;0,000;35,900;36,300;9,406;1,549;-8,579;-9,168;-8,987;-8,802;-3,084;26,026;0,000;243,440;Inf;255,000;255,000;-9,060;2,920;-7,762;23,304
12488,000;3,080;0,774;-35,174;1,721;9,451;4,811;34,176;4,475;-15,618;-2,698;0,000;35,900;36,300;9,428;1,600;-8,724;-9,629;-9,054;-9,308;-3,084;26,026;0,000;243,140;Inf;255,000;255,000;-8,884;2,925;-7,774;23,307
12488,500;3,080;0,774;-35,174;1,721;9,451;4,811;34,176;4,475;-15,618;-2,698;0,000;35,900;36,300;9,428;1,600;-9,267;-9,917;-9,388;-9,871;-3,084;26,026;0,000;243,140;Inf;255,000;255,000;-9,179;2,928;-7,785;23,318
12489,000;3,080;0,774;-35,174;1,721;9,451;4,811;34,176;4,475;-15,618;-2,698;0,000;35,900;36,300;9,428;1,600;-9,609;-10,226;-9,721;-10,235;-3,084;26,026;0,000;243,340;Inf;255,000;255,000;-9,611;2,930;-7,795;23,338
12489,500;3,080;0,774;-35,174;1,721;9,451;4,811;34,176;4,475;-15,618;-2,698;0,000;35,900;36,300;9,428;1,600;-9,388;-9,883;-9,591;-9,694;-3,084;26,026;0,000;243,340;Inf;255,000;255,000;-9,948;2,933;-7,783;23,330
12490,000;3,080;0,774;-35,174;1,721;9,451;4,811;34,176;4,475;-15,618;-2,698;0,000;35,900;36,300;9,428;1,600;-8,880;-8,960;-9,092;-8,680;-3,084;26,026;0,000;243,140;Inf;255,000;255,000;-9,639;2,935;-7,708;23,304
12490,500;3,080;0,774;-35,174;1,721;9,451;4,819;34,151;4,482;-15,614;-2,696;0,000;35,871;36,346;9,428;1,600;-8,773;-9,158;-8,933;-8,798;-3,080;26,031;0,000;243,140;Inf;255,000;255,000;-8,903;2,938;-7,707;23,220
12491,000;3,080;0,774;-35,174;1,721;9,451;4,819;34,151;4,482;-15,614;-2,696;0,000;35,900;36,300;9,428;1,600;-8,811;-9,562;-9,000;-9,309;-3,080;26,031;0,000;242,640;Inf;255,000;255,000;-8,916;2,940;-7,715;23,187
12491,500;2,194;0,625;-33,546;1,688;9,408;4,819;34,151;4,482;-15,614;-2,696;0,000;35,900;36,300;9,548;1,664;-9,268;-9,857;-9,225;-9,627;-3,080;26,031;0,000;242,640;Inf;255,000;255,000;-9,170;2,942;-7,726;23,154
12492,000;2,194;0,625;-33,546;1,688;9,408;4,819;34,151;4,482;-15,614;-2,696;0,000;35,900;36,300;9,548;1,664;-9,783;-9,770;-9,570;-9,752;-3,080;26,031;0,000;243,040;Inf;255,000;255,000;-9,494;2,930;-7,763;23,108
12492,500;2,194;0,625;-33,546;1,688;9,408;4,819;34,151;4,482;-15,614;-2,696;0,000;35,900;36,300;9,548;1,664;-9,286;-9,035;-9,224;-8,941;-3,080;26,031;0,000;243,040;Inf;255,000;255,000;-9,719;2,918;-7,708;23,084
12493,000;2,194;0,625;-33,546;1,688;9,408;4,819;34,151;4,482;-15,614;-2,696;0,000;35,900;36,300;9,548;1,664;-8,394;-8,820;-8,827;-8,618;-3,080;26,031;0,000;243,040;Inf;255,000;255,000;-9,122;2,906;-7,658;23,081
12493,500;2,194;0,625;-33,546;1,688;9,408;4,808;34,065;4,486;-15,649;-2,706;0,000;35,866;36,258;9,548;1,664;-8,340;-9,259;-8,812;-8,921;-3,095;26,031;0,000;243,040;Inf;255,000;255,000;-8,665;2,894;-7,657;23,057
12494,000;2,194;0,625;-33,546;1,688;9,408;4,808;34,065;4,486;-15,649;-2,706;0,000;35,900;36,300;9,548;1,664;-8,900;-9,597;-9,050;-9,336;-3,095;26,031;0,000;243,140;Inf;255,000;255,000;-8,833;2,883;-7,641;22,998
12494,500;2,407;0,547;-35,209;1,668;9,518;4,808;34,065;4,486;-15,649;-2,706;0,000;35,900;36,300;9,375;1,724;-8,989;-9,743;-9,127;-9,618;-3,095;26,031;0,000;243,140;Inf;255,000;255,000;-9,221;2,872;-7,677;23,031
12495,000;2,407;0,547;-35,209;1,668;9,518;4,808;34,065;4,486;-15,649;-2,706;0,000;35,900;36,300;9,375;1,724;-9,404;-10,070;-9,381;-10,042;-3,095;26,031;0,000;243,040;Inf;255,000;255,000;-9,369;2,864;-7,683;23,056
12495,500;2,407;0,547;-35,209;1,668;9,518;4,808;34,065;4,486;-15,649;-2,706;0,000;35,900;36,300;9,375;1,724;-8,998;-8,910;-9,032;-8,700;-3,095;26,031;0,000;243,040;Inf;255,000;255,000;-9,724;2,857;-7,604;23,047
12496,000;2,407;0,547;-35,209;1,668;9,518;4,808;34,065;4,486;-15,649;-2,706;0,000;35,900;36,300;9,375;1,724;-8,466;-8,971;-8,772;-8,481;-3,095;26,031;0,000;243,440;Inf;255,000;255,000;-8,910;2,849;-7,569;23,040
12496,500;2,407;0,547;-35,209;1,668;9,518;4,808;34,065;4,486;-15,649;-2,706;0,000;35,900;36,300;9,375;1,724;-8,508;-9,422;-8,834;-8,979;-3,095;26,031;0,000;243,440;Inf;255,000;255,000;-8,672;2,842;-7,587;22,996
