t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12497,000;2,407;0,547;-35,209;1,668;9,518;4,796;34,069;4,484;-15,605;-2,704;0,000;35,886;36,279;9,375;1,724;-8,953;-9,580;-8,994;-9,294;-3,089;26,037;0,000;243,440;Inf;255,000;255,000;-8,936;2,835;-7,586;22,974
12497,500;2,407;0,547;-35,209;1,668;9,518;4,796;34,069;4,484;-15,605;-2,704;0,000;35,900;36,300;9,375;1,724;-9,061;-9,816;-9,133;-9,612;-3,089;26,037;0,000;243,440;Inf;255,000;255,000;-9,205;2,828;-7,608;22,961
12498,000;1,804;0,527;-33,551;1,721;9,412;4,796;34,069;4,484;-15,605;-2,704;0,000;35,900;36,300;9,546;1,680;-9,518;-10,093;-9,428;-9,952;-3,089;26,037;0,000;243,340;Inf;255,000;255,000;-9,406;2,821;-7,619;22,997
12498,500;1,804;0,527;-33,551;1,721;9,412;4,796;34,069;4,484;-15,605;-2,704;0,000;35,900;36,300;9,546;1,680;-9,524;-9,479;-9,330;-9,491;-3,089;26,037;0,000;243,340;Inf;255,000;255,000;-9,748;2,804;-7,540;22,966
12499,000;1,804;0,527;-33,551;1,721;9,412;4,796;34,069;4,484;-15,605;-2,704;0,000;35,900;36,300;9,546;1,680;-8,925;-8,901;-8,998;-8,659;-3,089;26,037;0,000;243,540;Inf;255,000;255,000;-9,456;2,788;-7,543;22,974
12499,500;1,804;0,527;-33,551;1,721;9,412;4,796;34,069;4,484;-15,605;-2,704;0,000;35,900;36,300;9,546;1,680;-8,607;-9,325;-8,891;-8,917;-3,089;26,037;0,000;243,540;Inf;255,000;255,000;-8,871;2,772;-7,533;22,987
12500,000;1,804;0,527;-33,551;1,721;9,412;4,810;34,064;4,448;-15,608;-2,707;0,000;35,886;36,358;9,546;1,680;-9,012;-9,655;-9,019;-9,255;-3,096;26,045;0,000;243,440;Inf;255,000;255,000;-8,935;2,756;-7,533;22,958
12500,500;1,804;0,527;-33,551;1,721;9,412;4,810;34,064;4,448;-15,608;-2,707;0,000;35,900;36,400;9,546;1,680;-9,072;-9,901;-9,173;-9,711;-3,096;26,045;0,000;243,440;Inf;255,000;255,000;-9,235;2,740;-7,580;22,958
12501,000;2,352;0,601;-35,082;1,748;9,389;4,810;34,064;4,448;-15,608;-2,707;0,000;35,900;36,400;9,436;1,813;-9,405;-10,083;-9,430;-9,907;-3,096;26,045;0,000;243,540;Inf;255,000;255,000;-9,464;2,725;-7,581;22,904
12501,500;2,352;0,601;-35,082;1,748;9,389;4,810;34,064;4,448;-15,608;-2,707;0,000;35,900;36,400;9,436;1,813;-9,389;-9,285;-9,276;-9,304;-3,096;26,045;0,000;243,540;Inf;255,000;255,000;-9,706;2,719;-7,497;22,874
12502,000;2,352;0,601;-35,082;1,748;9,389;4,810;34,064;4,448;-15,608;-2,707;0,000;35,900;36,400;9,436;1,813;-8,764;-8,898;-8,985;-8,581;-3,096;26,045;0,000;243,540;Inf;255,000;255,000;-9,314;2,713;-7,487;22,856
12502,500;2,352;0,601;-35,082;1,748;9,389;4,810;34,064;4,448;-15,608;-2,707;0,000;35,900;36,400;9,436;1,813;-8,647;-9,073;-8,831;-8,697;-3,096;26,045;0,000;243,540;Inf;255,000;255,000;-8,807;2,707;-7,499;22,872
12503,000;2,352;0,601;-35,082;1,748;9,389;4,810;34,064;4,448;-15,608;-2,707;0,000;35,900;36,400;9,436;1,813;-9,096;-9,742;-9,110;-9,445;-3,096;26,045;0,000;243,440;Inf;255,000;255,000;-8,812;2,701;-7,530;22,972
12503,500;2,352;0,601;-35,082;1,748;9,389;4,804;34,086;4,450;-15,591;-2,701;0,000;35,895;36,318;9,436;1,813;-9,278;-9,999;-9,265;-9,755;-3,095;26,042;0,000;243,440;Inf;255,000;255,000;-9,348;2,695;-7,550;23,062
12504,000;2,352;0,601;-35,082;1,748;9,389;4,804;34,086;4,450;-15,591;-2,701;0,000;35,900;36,300;9,436;1,813;-9,425;-9,576;-9,276;-9,450;-3,095;26,042;0,000;243,340;Inf;255,000;255,000;-9,574;2,690;-7,555;23,060
12504,500;2,763;0,603;-35,209;1,714;9,471;4,804;34,086;4,450;-15,591;-2,701;0,000;35,900;36,300;9,375;1,675;-8,761;-8,853;-8,852;-8,507;-3,095;26,042;0,000;243,340;Inf;255,000;255,000;-9,432;2,684;-7,484;23,102
12505,000;2,763;0,603;-35,209;1,714;9,471;4,804;34,086;4,450;-15,591;-2,701;0,000;35,900;36,300;9,375;1,675;-8,128;-8,825;-8,612;-8,327;-3,095;26,042;0,000;243,140;Inf;255,000;255,000;-8,743;2,685;-7,469;23,169
12505,500;2,763;0,603;-35,209;1,714;9,471;4,804;34,086;4,450;-15,591;-2,701;0,000;35,900;36,300;9,375;1,675;-8,256;-9,167;-8,599;-8,690;-3,095;26,042;0,000;243,140;Inf;255,000;255,000;-8,473;2,687;-7,451;23,189
12506,000;2,763;0,603;-35,209;1,714;9,471;4,804;34,086;4,450;-15,591;-2,701;0,000;35,900;36,300;9,375;1,675;-8,743;-9,490;-8,834;-9,130;-3,095;26,042;0,000;243,240;Inf;255,000;255,000;-8,678;2,688;-7,493;23,148
12506,500;2,763;0,603;-35,209;1,714;9,471;4,788;34,087;4,488;-15,557;-2,707;0,000;35,893;36,274;9,375;1,675;-9,363;-9,927;-9,221;-9,731;-3,097;26,051;0,000;243,240;Inf;255,000;255,000;-9,049;2,689;-7,497;23,128
12507,000;2,763;0,603;-35,209;1,714;9,471;4,788;34,087;4,488;-15,557;-2,707;0,000;35,900;36,300;9,375;1,675;-9,149;-9,409;-9,147;-9,128;-3,097;26,051;0,000;243,240;Inf;255,000;255,000;-9,560;2,690;-7,460;23,103
12507,500;3,742;0,898;-35,209;1,651;9,453;4,788;34,087;4,488;-15,557;-2,707;0,000;35,900;36,300;9,283;1,600;-8,504;-8,569;-8,672;-8,153;-3,097;26,051;0,000;243,240;Inf;255,000;255,000;-9,208;2,692;-7,392;23,096
12508,000;3,742;0,898;-35,209;1,651;9,453;4,788;34,087;4,488;-15,557;-2,707;0,000;35,900;36,300;9,283;1,600;-8,278;-8,916;-8,446;-8,246;-3,097;26,051;0,000;243,140;Inf;255,000;255,000;-8,475;2,709;-7,418;23,056
12508,500;3,742;0,898;-35,209;1,651;9,453;4,788;34,087;4,488;-15,557;-2,707;0,000;35,900;36,300;9,283;1,600;-8,480;-9,324;-8,654;-8,809;-3,097;26,051;0,000;243,140;Inf;255,000;255,000;-8,472;2,726;-7,401;23,028
12509,000;3,742;0,898;-35,209;1,651;9,453;4,788;34,087;4,488;-15,557;-2,707;0,000;35,900;36,300;9,283;1,600;-9,002;-9,639;-8,888;-9,241;-3,097;26,051;0,000;243,140;Inf;255,000;255,000;-8,817;2,742;-7,421;23,038
12509,500;3,742;0,898;-35,209;1,651;9,453;4,811;34,142;4,459;-15,534;-2,716;0,000;35,897;36,346;9,283;1,600;-9,349;-9,875;-9,142;-9,575;-3,091;26,046;0,000;243,140;Inf;255,000;255,000;-9,192;2,759;-7,454;23,019
12510,000;3,742;0,898;-35,209;1,651;9,453;4,811;34,142;4,459;-15,534;-2,716;0,000;35,900;36,300;9,283;1,600;-9,230;-9,069;-9,061;-8,719;-3,091;26,046;0,000;243,240;Inf;255,000;255,000;-9,485;2,775;-7,422;23,027
12510,500;3,742;0,898;-35,209;1,651;9,453;4,811;34,142;4,459;-15,534;-2,716;0,000;35,900;36,300;9,283;1,600;-8,391;-8,614;-8,675;-8,384;-3,091;26,046;0,000;243,240;Inf;255,000;255,000;-9,020;2,791;-7,344;23,028
12511,000;3,738;0,890;-35,209;1,723;9,472;4,811;34,142;4,459;-15,534;-2,716;0,000;35,900;36,300;9,368;1,635;-8,469;-9,159;-8,711;-8,684;-3,091;26,046;0,000;243,440;Inf;255,000;255,000;-8,516;2,806;-7,383;23,007
12511,500;3,738;0,890;-35,209;1,723;9,472;4,811;34,142;4,459;-15,534;-2,716;0,000;35,900;36,300;9,368;1,635;-8,983;-9,508;-8,888;-9,085;-3,091;26,046;0,000;243,440;Inf;255,000;255,000;-8,756;2,822;-7,392;22,999
12512,000;3,738;0,890;-35,209;1,723;9,472;4,811;34,142;4,459;-15,534;-2,716;0,000;35,900;36,300;9,368;1,635;-9,047;-9,778;-9,034;-9,373;-3,091;26,046;0,000;242,840;Inf;255,000;255,000;-9,116;2,837;-7,413;23,052
12512,500;3,738;0,890;-35,209;1,723;9,472;4,811;34,142;4,459;-15,534;-2,716;0,000;35,900;36,300;9,368;1,635;-9,340;-9,824;-9,204;-9,343;-3,091;26,046;0,000;242,840;Inf;255,000;255,000;-9,308;2,851;-7,409;23,148
12513,000;3,738;0,890;-35,209;1,723;9,472;4,776;34,175;4,485;-15,539;-2,687;0,000;35,899;36,342;9,368;1,635;-9,203;-9,025;-8,989;-8,812;-3,089;26,062;0,000;242,640;Inf;255,000;255,000;-9,428;2,866;-7,307;23,167
12513,500;3,738;0,890;-35,209;1,723;9,472;4,776;34,175;4,485;-15,539;-2,687;0,000;35,900;36,300;9,368;1,635;-8,543;-8,768;-8,724;-8,412;-3,089;26,062;0,000;242,640;Inf;255,000;255,000;-9,007;2,880;-7,375;23,107
12514,000;2,866;0,762;-33,713;1,659;9,290;4,776;34,175;4,485;-15,539;-2,687;0,000;35,900;36,300;9,591;1,678;-8,758;-9,541;-8,763;-8,982;-3,089;26,062;0,000;243,440;Inf;255,000;255,000;-8,612;2,894;-7,387;23,029
12514,500;2,866;0,762;-33,713;1,659;9,290;4,776;34,175;4,485;-15,539;-2,687;0,000;35,900;36,300;9,591;1,678;-9,005;-9,807;-8,980;-9,420;-3,089;26,062;0,000;243,440;Inf;255,000;255,000;-9,011;2,894;-7,392;22,970
12515,000;2,866;0,762;-33,713;1,659;9,290;4,776;34,175;4,485;-15,539;-2,687;0,000;35,900;36,300;9,591;1,678;-9,287;-10,051;-9,153;-9,579;-3,089;26,062;0,000;243,040;Inf;255,000;255,000;-9,303;2,893;-7,423;22,961
12515,500;2,866;0,762;-33,713;1,659;9,290;4,776;34,175;4,485;-15,539;-2,687;0,000;35,900;36,300;9,591;1,678;-9,096;-9,664;-9,074;-9,097;-3,089;26,062;0,000;243,040;Inf;255,000;255,000;-9,518;2,893;-7,415;23,015
12516,000;2,866;0,762;-33,713;1,659;9,290;4,783;34,166;4,472;-15,538;-2,717;0,000;35,900;36,338;9,591;1,678;-8,598;-8,550;-8,637;-8,176;-3,090;26,053;0,000;242,840;Inf;255,000;255,000;-9,233;2,892;-7,346;23,003
12516,500;2,866;0,762;-33,713;1,659;9,290;4,783;34,166;4,472;-15,538;-2,717;0,000;35,900;36,300;9,591;1,678;-8,414;-8,730;-8,484;-8,237;-3,090;26,053;0,000;242,840;Inf;255,000;255,000;-8,490;2,892;-7,333;23,002
12517,000;2,866;0,762;-33,713;1,659;9,290;4,783;34,166;4,472;-15,538;-2,717;0,000;35,900;36,300;9,591;1,678;-8,748;-9,252;-8,669;-8,736;-3,090;26,053;0,000;243,140;Inf;255,000;255,000;-8,466;2,892;-7,307;23,022
12517,500;2,417;0,663;-33,205;1,722;9,367;4,783;34,166;4,472;-15,538;-2,717;0,000;35,900;36,300;9,605;1,652;-9,295;-9,859;-9,135;-9,537;-3,090;26,053;0,000;243,140;Inf;255,000;255,000;-8,851;2,891;-7,356;23,047
12518,000;2,417;0,663;-33,205;1,722;9,367;4,783;34,166;4,472;-15,538;-2,717;0,000;35,900;36,300;9,605;1,652;-9,685;-10,083;-9,489;-9,583;-3,090;26,053;0,000;243,040;Inf;255,000;255,000;-9,456;2,883;-7,385;23,028
12518,500;2,417;0,663;-33,205;1,722;9,367;4,783;34,166;4,472;-15,538;-2,717;0,000;35,900;36,300;9,605;1,652;-9,344;-9,387;-9,180;-8,888;-3,090;26,053;0,000;243,040;Inf;255,000;255,000;-9,710;2,876;-7,400;22,989
12519,000;2,417;0,663;-33,205;1,722;9,367;4,783;34,166;4,472;-15,538;-2,717;0,000;35,900;36,300;9,605;1,652;-8,738;-8,629;-8,773;-8,424;-3,090;26,053;0,000;243,040;Inf;255,000;255,000;-9,200;2,868;-7,313;22,945
12519,500;2,417;0,663;-33,205;1,722;9,367;4,823;34,151;4,465;-15,559;-2,714;0,000;35,900;36,362;9,605;1,652;-8,481;-9,065;-8,716;-8,648;-3,096;26,059;0,000;243,040;Inf;255,000;255,000;-8,641;2,861;-7,329;22,948
12520,000;2,417;0,663;-33,205;1,722;9,367;4,823;34,151;4,465;-15,559;-2,714;0,000;35,900;36,400;9,605;1,652;-8,995;-9,478;-8,863;-9,011;-3,096;26,059;0,000;243,240;Inf;255,000;255,000;-8,727;2,854;-7,373;22,957
12520,500;2,810;0,686;-34,939;1,707;9,518;4,823;34,151;4,465;-15,559;-2,714;0,000;35,900;36,400;9,490;1,643;-9,355;-9,685;-9,014;-9,243;-3,096;26,059;0,000;243,240;Inf;255,000;255,000;-9,087;2,846;-7,386;22,990
12521,000;2,810;0,686;-34,939;1,707;9,518;4,823;34,151;4,465;-15,559;-2,714;0,000;35,900;36,400;9,490;1,643;-9,605;-9,543;-9,245;-9,277;-3,096;26,059;0,000;243,140;Inf;255,000;255,000;-9,418;2,845;-7,441;23,016
12521,500;2,810;0,686;-34,939;1,707;9,518;4,823;34,151;4,465;-15,559;-2,714;0,000;35,900;36,400;9,490;1,643;-9,152;-9,090;-8,994;-8,855;-3,096;26,059;0,000;243,140;Inf;255,000;255,000;-9,418;2,845;-7,402;23,042
12522,000;2,810;0,686;-34,939;1,707;9,518;4,823;34,151;4,465;-15,559;-2,714;0,000;35,900;36,400;9,490;1,643;-8,517;-9,075;-8,792;-8,678;-3,096;26,059;0,000;242,840;Inf;255,000;255,000;-9,023;2,845;-7,377;23,055
12522,500;2,810;0,686;-34,939;1,707;9,518;4,817;34,105;4,470;-15,556;-2,707;0,000;35,909;36,390;9,490;1,643;-8,633;-9,364;-8,761;-8,870;-3,088;26,078;0,000;242,840;Inf;255,000;255,000;-8,766;2,844;-7,386;23,089
12523,000;2,810;0,686;-34,939;1,707;9,518;4,817;34,105;4,470;-15,556;-2,707;0,000;35,900;36,400;9,490;1,643;-8,890;-9,674;-8,894;-9,164;-3,088;26,078;0,000;243,440;Inf;255,000;255,000;-8,907;2,844;-7,399;23,137
12523,500;2,810;0,686;-34,939;1,707;9,518;4,817;34,105;4,470;-15,556;-2,707;0,000;35,900;36,400;9,490;1,643;-9,051;-9,895;-8,995;-9,343;-3,088;26,078;0,000;243,440;Inf;255,000;255,000;-9,156;2,843;-7,441;23,052
12524,000;2,182;0,611;-33,054;1,759;9,389;4,817;34,105;4,470;-15,556;-2,707;0,000;35,900;36,400;9,573;1,683;-9,580;-10,006;-9,239;-9,527;-3,088;26,078;0,000;243,340;Inf;255,000;255,000;-9,321;2,842;-7,477;23,028
12524,500;2,182;0,611;-33,054;1,759;9,389;4,817;34,105;4,470;-15,556;-2,707;0,000;35,900;36,400;9,573;1,683;-9,103;-9,777;-9,084;-9,139;-3,088;26,078;0,000;243,340;Inf;255,000;255,000;-9,588;2,832;-7,465;23,018
12525,000;2,182;0,611;-33,054;1,759;9,389;4,817;34,105;4,470;-15,556;-2,707;0,000;35,900;36,400;9,573;1,683;-8,621;-9,214;-8,578;-8,544;-3,088;26,078;0,000;243,340;Inf;255,000;255,000;-9,276;2,821;-7,457;23,038
12525,500;2,182;0,611;-33,054;1,759;9,389;4,817;34,105;4,470;-15,556;-2,707;0,000;35,900;36,400;9,573;1,683;-8,902;-9,547;-8,820;-8,973;-3,088;26,078;0,000;243,340;Inf;255,000;255,000;-8,739;2,810;-7,427;22,970
12526,000;2,182;0,611;-33,054;1,759;9,389;4,827;34,081;4,458;-15,527;-2,706;0,000;35,917;36,356;9,573;1,683;-8,974;-9,838;-8,900;-9,283;-3,089;26,081;0,000;243,540;Inf;255,000;255,000;-9,061;2,800;-7,460;22,898
12526,500;2,182;0,611;-33,054;1,759;9,389;4,827;34,081;4,458;-15,527;-2,706;0,000;35,900;36,400;9,573;1,683;-9,289;-9,921;-9,018;-9,407;-3,089;26,081;0,000;243,540;Inf;255,000;255,000;-9,249;2,790;-7,464;22,905
12527,000;2,153;0,572;-34,429;1,750;9,341;4,827;34,081;4,458;-15,527;-2,706;0,000;35,900;36,400;9,486;1,727;-9,380;-9,964;-9,041;-9,314;-3,089;26,081;0,000;243,640;Inf;255,000;255,000;-9,409;2,780;-7,490;22,905
12527,500;2,153;0,572;-34,429;1,750;9,341;4,827;34,081;4,458;-15,527;-2,706;0,000;35,900;36,400;9,486;1,727;-8,920;-9,400;-8,856;-8,775;-3,089;26,081;0,000;243,640;Inf;255,000;255,000;-9,425;2,770;-7,443;22,958
12528,000;2,153;0,572;-34,429;1,750;9,341;4,827;34,081;4,458;-15,527;-2,706;0,000;35,900;36,400;9,486;1,727;-8,594;-8,823;-8,586;-8,464;-3,089;26,081;0,000;243,240;Inf;255,000;255,000;-8,988;2,760;-7,448;22,922
12528,500;2,153;0,572;-34,429;1,750;9,341;4,827;34,081;4,458;-15,527;-2,706;0,000;35,900;36,400;9,486;1,727;-8,955;-9,536;-8,721;-8,968;-3,089;26,081;0,000;243,240;Inf;255,000;255,000;-8,617;2,750;-7,450;22,986
12529,000;2,153;0,572;-34,429;1,750;9,341;4,816;34,092;4,462;-15,505;-2,713;0,000;35,908;36,387;9,486;1,727;-9,114;-9,884;-8,892;-9,271;-3,102;26,081;0,000;243,040;Inf;255,000;255,000;-9,045;2,740;-7,431;22,970
12529,500;2,153;0,572;-34,429;1,750;9,341;4,816;34,092;4,462;-15,505;-2,713;0,000;35,900;36,400;9,486;1,727;-9,227;-9,942;-9,007;-9,362;-3,102;26,081;0,000;243,040;Inf;255,000;255,000;-9,290;2,730;-7,462;22,997
12530,000;2,153;0,572;-34,429;1,750;9,341;4,816;34,092;4,462;-15,505;-2,713;0,000;35,900;36,400;9,486;1,727;-8,955;-9,619;-8,864;-9,017;-3,102;26,081;0,000;242,840;Inf;255,000;255,000;-9,385;2,721;-7,506;22,970
12530,500;2,986;0,769;-34,776;1,655;9,432;4,816;34,092;4,462;-15,505;-2,713;0,000;35,900;36,400;9,519;1,801;-8,521;-9,105;-8,609;-8,427;-3,102;26,081;0,000;242,840;Inf;255,000;255,000;-9,114;2,712;-7,452;22,940
12531,000;2,986;0,769;-34,776;1,655;9,432;4,816;34,092;4,462;-15,505;-2,713;0,000;35,900;36,400;9,519;1,801;-8,496;-8,955;-8,429;-8,343;-3,102;26,081;0,000;243,440;Inf;255,000;255,000;-8,666;2,716;-7,386;22,999
12531,500;2,986;0,769;-34,776;1,655;9,432;4,816;34,092;4,462;-15,505;-2,713;0,000;35,900;36,400;9,519;1,801;-8,711;-9,380;-8,580;-8,743;-3,102;26,081;0,000;243,440;Inf;255,000;255,000;-8,556;2,721;-7,384;22,998
12532,000;2,986;0,769;-34,776;1,655;9,432;4,816;34,092;4,462;-15,505;-2,713;0,000;35,900;36,400;9,519;1,801;-9,239;-9,916;-8,943;-9,328;-3,102;26,081;0,000;243,440;Inf;255,000;255,000;-8,854;2,725;-7,414;23,003
12532,500;2,986;0,769;-34,776;1,655;9,432;4,823;34,126;4,452;-15,475;-2,712;0,000;35,913;36,359;9,519;1,801;-9,617;-9,624;-9,071;-9,214;-3,094;26,077;0,000;243,440;Inf;255,000;255,000;-9,357;2,729;-7,450;22,984
12533,000;2,986;0,769;-34,776;1,655;9,432;4,823;34,126;4,452;-15,475;-2,712;0,000;35,900;36,400;9,519;1,801;-8,936;-9,081;-8,775;-8,668;-3,094;26,077;0,000;243,240;Inf;255,000;255,000;-9,381;2,733;-7,440;22,970
12533,500;3,128;0,826;-33,994;1,721;9,360;4,823;34,126;4,452;-15,475;-2,712;0,000;35,900;36,400;9,598;1,660;-8,451;-9,060;-8,637;-8,501;-3,094;26,077;0,000;243,240;Inf;255,000;255,000;-8,865;2,738;-7,355;22,978
12534,000;3,128;0,826;-33,994;1,721;9,360;4,823;34,126;4,452;-15,475;-2,712;0,000;35,900;36,400;9,598;1,660;-8,499;-9,343;-8,622;-8,693;-3,094;26,077;0,000;243,440;Inf;255,000;255,000;-8,662;2,744;-7,361;22,969
12534,500;3,128;0,826;-33,994;1,721;9,360;4,823;34,126;4,452;-15,475;-2,712;0,000;35,900;36,400;9,598;1,660;-8,910;-9,665;-8,824;-9,064;-3,094;26,077;0,000;243,440;Inf;255,000;255,000;-8,789;2,750;-7,371;22,930
12535,000;3,128;0,826;-33,994;1,721;9,360;4,823;34,126;4,452;-15,475;-2,712;0,000;35,900;36,400;9,598;1,660;-9,236;-9,867;-9,029;-9,401;-3,094;26,077;0,000;243,740;Inf;255,000;255,000;-9,116;2,756;-7,406;22,913
12535,500;3,128;0,826;-33,994;1,721;9,360;4,817;34,176;4,458;-15,473;-2,705;0,000;35,921;36,391;9,598;1,660;-9,448;-9,878;-9,111;-9,201;-3,082;26,091;0,000;243,740;Inf;255,000;255,000;-9,383;2,763;-7,421;22,933
12536,000;3,128;0,826;-33,994;1,721;9,360;4,817;34,176;4,458;-15,473;-2,705;0,000;35,900;36,400;9,598;1,660;-8,627;-8,762;-8,627;-8,510;-3,082;26,091;0,000;243,540;Inf;255,000;255,000;-9,409;2,768;-7,327;22,913
12536,500;3,128;0,826;-33,994;1,721;9,360;4,817;34,176;4,458;-15,473;-2,705;0,000;35,900;36,400;9,598;1,660;-8,493;-9,127;-8,594;-8,626;-3,082;26,091;0,000;243,540;Inf;255,000;255,000;-8,631;2,774;-7,345;22,902
12537,000;2,911;0,786;-33,483;1,724;9,421;4,817;34,176;4,458;-15,473;-2,705;0,000;35,900;36,400;9,534;1,587;-8,881;-9,519;-8,761;-9,000;-3,082;26,091;0,000;243,140;Inf;255,000;255,000;-8,710;2,780;-7,333;22,940
12537,500;2,911;0,786;-33,483;1,724;9,421;4,817;34,176;4,458;-15,473;-2,705;0,000;35,900;36,400;9,534;1,587;-9,153;-9,835;-8,924;-9,249;-3,082;26,091;0,000;243,140;Inf;255,000;255,000;-9,040;2,782;-7,367;22,922
12538,000;2,911;0,786;-33,483;1,724;9,421;4,817;34,176;4,458;-15,473;-2,705;0,000;35,900;36,400;9,534;1,587;-9,311;-9,984;-9,054;-9,384;-3,082;26,091;0,000;243,540;Inf;255,000;255,000;-9,290;2,784;-7,387;22,939
12538,500;2,911;0,786;-33,483;1,724;9,421;4,817;34,176;4,458;-15,473;-2,705;0,000;35,900;36,400;9,534;1,587;-9,084;-9,572;-8,885;-8,924;-3,082;26,091;0,000;243,540;Inf;255,000;255,000;-9,433;2,786;-7,377;22,983
12539,000;2,911;0,786;-33,483;1,724;9,421;4,844;34,166;4,468;-15,490;-2,691;0,000;35,900;36,400;9,534;1,587;-8,634;-9,062;-8,585;-8,343;-3,079;26,093;0,000;243,640;Inf;255,000;255,000;-9,116;2,791;-7,359;23,036
12539,500;2,911;0,786;-33,483;1,724;9,421;4,844;34,166;4,468;-15,490;-2,691;0,000;35,900;36,400;9,534;1,587;-8,387;-9,442;-8,513;-8,800;-3,079;26,093;0,000;243,640;Inf;255,000;255,000;-8,656;2,791;-7,350;23,022
12540,000;2,995;0,702;-35,209;1,657;9,421;4,844;34,166;4,468;-15,490;-2,691;0,000;35,900;36,400;9,394;1,730;-8,906;-9,716;-8,694;-8,966;-3,079;26,093;0,000;243,540;Inf;255,000;255,000;-8,785;2,792;-7,367;23,028
12540,500;2,995;0,702;-35,209;1,657;9,421;4,844;34,166;4,468;-15,490;-2,691;0,000;35,900;36,400;9,394;1,730;-9,281;-9,865;-8,943;-9,347;-3,079;26,093;0,000;243,540;Inf;255,000;255,000;-9,070;2,796;-7,367;23,053
12541,000;2,995;0,702;-35,209;1,657;9,421;4,844;34,166;4,468;-15,490;-2,691;0,000;35,900;36,400;9,394;1,730;-9,518;-9,550;-8,985;-9,154;-3,079;26,093;0,000;243,640;Inf;255,000;255,000;-9,359;2,799;-7,384;23,059
12541,500;2,995;0,702;-35,209;1,657;9,421;4,844;34,166;4,468;-15,490;-2,691;0,000;35,900;36,400;9,394;1,730;-9,088;-9,060;-8,800;-8,680;-3,079;26,093;0,000;243,640;Inf;255,000;255,000;-9,302;2,802;-7,347;23,065
12542,000;2,995;0,702;-35,209;1,657;9,421;4,830;34,155;4,466;-15,477;-2,693;0,000;35,929;36,376;9,394;1,730;-8,364;-8,818;-8,532;-8,234;-3,067;26,099;0,000;243,640;Inf;255,000;255,000;-8,907;2,805;-7,325;23,180
12542,500;2,995;0,702;-35,209;1,657;9,421;4,830;34,155;4,466;-15,477;-2,693;0,000;35,900;36,400;9,394;1,730;-8,300;-9,259;-8,530;-8,626;-3,067;26,099;0,000;243,640;Inf;255,000;255,000;-8,487;2,809;-7,312;23,177
12543,000;2,852;0,680;-35,209;1,659;9,388;4,830;34,155;4,466;-15,477;-2,693;0,000;35,900;36,400;9,457;1,794;-9,308;-9,669;-8,940;-9,053;-3,067;26,099;0,000;243,840;Inf;255,000;255,000;-8,679;2,812;-7,307;23,218
12543,500;2,852;0,680;-35,209;1,659;9,388;4,830;34,155;4,466;-15,477;-2,693;0,000;35,900;36,400;9,457;1,794;-9,357;-9,945;-9,045;-9,246;-3,067;26,099;0,000;243,840;Inf;255,000;255,000;-9,243;2,812;-7,329;23,215
12544,000;2,852;0,680;-35,209;1,659;9,388;4,830;34,155;4,466;-15,477;-2,693;0,000;35,900;36,400;9,457;1,794;-9,543;-9,624;-9,085;-9,054;-3,067;26,099;0,000;243,440;Inf;255,000;255,000;-9,398;2,813;-7,380;23,253
12544,500;2,852;0,680;-35,209;1,659;9,388;4,830;34,155;4,466;-15,477;-2,693;0,000;35,900;36,400;9,457;1,794;-9,237;-8,950;-8,858;-8,624;-3,067;26,099;0,000;243,440;Inf;255,000;255,000;-9,326;2,814;-7,335;23,316
12545,000;2,852;0,680;-35,209;1,659;9,388;4,830;34,155;4,466;-15,477;-2,693;0,000;35,900;36,400;9,457;1,794;-8,505;-8,911;-8,666;-8,444;-3,067;26,099;0,000;243,240;Inf;255,000;255,000;-8,917;2,814;-7,254;23,342
12545,500;2,852;0,680;-35,209;1,659;9,388;4,812;34,152;4,466;-15,471;-2,690;0,000;35,938;36,440;9,457;1,794;-8,545;-9,251;-8,672;-8,631;-3,061;26,113;0,000;243,240;Inf;255,000;255,000;-8,631;2,815;-7,282;23,261
12546,000;2,852;0,680;-35,209;1,659;9,388;4,812;34,152;4,466;-15,471;-2,690;0,000;35,900;36,400;9,457;1,794;-8,835;-9,598;-8,804;-8,990;-3,061;26,113;0,000;243,140;Inf;255,000;255,000;-8,775;2,815;-7,305;23,296
12546,500;2,819;0,645;-35,209;1,631;9,459;4,812;34,152;4,466;-15,471;-2,690;0,000;35,900;36,400;9,435;1,801;-8,989;-9,743;-8,865;-9,122;-3,061;26,113;0,000;243,140;Inf;255,000;255,000;-9,057;2,816;-7,314;23,338
12547,000;2,819;0,645;-35,209;1,631;9,459;4,812;34,152;4,466;-15,471;-2,690;0,000;35,900;36,400;9,435;1,801;-9,422;-9,445;-9,056;-9,041;-3,061;26,113;0,000;243,440;Inf;255,000;255,000;-9,180;2,816;-7,330;23,325
12547,500;2,819;0,645;-35,209;1,631;9,459;4,812;34,152;4,466;-15,471;-2,690;0,000;35,900;36,400;9,435;1,801;-8,805;-9,056;-8,806;-8,468;-3,061;26,113;0,000;243,440;Inf;255,000;255,000;-9,241;2,816;-7,295;23,241
12548,000;2,819;0,645;-35,209;1,631;9,459;4,812;34,152;4,466;-15,471;-2,690;0,000;35,900;36,400;9,435;1,801;-8,695;-8,935;-8,601;-8,299;-3,061;26,113;0,000;243,040;Inf;255,000;255,000;-8,784;2,816;-7,280;23,207
12548,500;2,819;0,645;-35,209;1,631;9,459;4,793;34,107;4,460;-15,477;-2,683;0,000;35,941;36,383;9,435;1,801;-8,767;-9,412;-8,663;-8,660;-3,063;26,108;0,000;243,040;Inf;255,000;255,000;-8,632;2,816;-7,270;23,162
12549,000;2,819;0,645;-35,209;1,631;9,459;4,793;34,107;4,460;-15,477;-2,683;0,000;35,900;36,400;9,435;1,801;-9,017;-9,690;-8,783;-8,915;-3,063;26,108;0,000;243,240;Inf;255,000;255,000;-8,875;2,816;-7,286;23,107
12549,500;2,380;0,566;-35,209;1,722;9,407;4,793;34,107;4,460;-15,477;-2,683;0,000;35,900;36,400;9,517;1,785;-9,271;-9,833;-8,918;-9,134;-3,063;26,108;0,000;243,240;Inf;255,000;255,000;-9,101;2,816;-7,353;23,070
12550,000;2,380;0,566;-35,209;1,722;9,407;4,793;34,107;4,460;-15,477;-2,683;0,000;35,900;36,400;9,517;1,785;-9,485;-9,555;-8,932;-8,945;-3,063;26,108;0,000;243,340;Inf;255,000;255,000;-9,289;2,809;-7,267;23,052
12550,500;2,380;0,566;-35,209;1,722;9,407;4,793;34,107;4,460;-15,477;-2,683;0,000;35,900;36,400;9,517;1,785;-8,345;-8,725;-8,501;-8,228;-3,063;26,108;0,000;243,340;Inf;255,000;255,000;-9,229;2,802;-7,226;23,005
12551,000;2,380;0,566;-35,209;1,722;9,407;4,793;34,107;4,460;-15,477;-2,683;0,000;35,900;36,400;9,517;1,785;-8,221;-9,148;-8,422;-8,430;-3,063;26,108;0,000;243,540;Inf;255,000;255,000;-8,450;2,795;-7,260;22,975
12551,500;2,380;0,566;-35,209;1,722;9,407;4,793;34,107;4,460;-15,477;-2,683;0,000;35,900;36,400;9,517;1,785;-8,756;-9,463;-8,635;-8,810;-3,063;26,108;0,000;243,540;Inf;255,000;255,000;-8,555;2,788;-7,254;22,919
12552,000;2,380;0,566;-35,209;1,722;9,407;4,800;34,080;4,455;-15,455;-2,676;0,000;35,939;36,357;9,517;1,785;-9,138;-9,719;-8,811;-9,025;-3,066;26,109;0,000;243,440;Inf;255,000;255,000;-8,916;2,782;-7,286;22,874
12552,500;2,380;0,566;-35,209;1,722;9,407;4,800;34,080;4,455;-15,455;-2,676;0,000;35,900;36,400;9,517;1,785;-9,506;-9,900;-9,132;-9,405;-3,066;26,109;0,000;243,440;Inf;255,000;255,000;-9,173;2,775;-7,261;22,890
12553,000;3,414;0,867;-34,392;1,751;9,459;4,800;34,080;4,455;-15,455;-2,676;0,000;35,900;36,400;9,506;1,579;-9,376;-9,435;-9,057;-8,970;-3,066;26,109;0,000;243,440;Inf;255,000;255,000;-9,486;2,769;-7,208;22,960
12553,500;3,414;0,867;-34,392;1,751;9,459;4,800;34,080;4,455;-15,455;-2,676;0,000;35,900;36,400;9,506;1,579;-8,841;-8,789;-8,736;-8,279;-3,066;26,109;0,000;243,440;Inf;255,000;255,000;-9,209;2,779;-7,207;23,027
12554,000;3,414;0,867;-34,392;1,751;9,459;4,800;34,080;4,455;-15,455;-2,676;0,000;35,900;36,400;9,506;1,579;-8,865;-9,424;-8,641;-8,659;-3,066;26,109;0,000;243,140;Inf;255,000;255,000;-8,661;2,790;-7,224;23,038
12554,500;3,414;0,867;-34,392;1,751;9,459;4,800;34,080;4,455;-15,455;-2,676;0,000;35,900;36,400;9,506;1,579;-9,220;-9,586;-8,868;-8,959;-3,066;26,109;0,000;243,140;Inf;255,000;255,000;-8,897;2,800;-7,248;23,062
12555,000;3,414;0,867;-34,392;1,751;9,459;4,789;34,131;4,469;-15,438;-2,668;0,000;35,938;36,378;9,506;1,579;-9,406;-9,896;-9,120;-9,346;-3,066;26,120;0,000;243,140;Inf;255,000;255,000;-9,158;2,810;-7,253;23,089
12555,500;3,414;0,867;-34,392;1,751;9,459;4,789;34,131;4,469;-15,438;-2,668;0,000;35,900;36,400;9,506;1,579;-9,882;-9,600;-9,281;-9,173;-3,066;26,120;0,000;243,140;Inf;255,000;255,000;-9,442;2,820;-7,265;23,119
12556,000;3,417;0,805;-35,209;1,755;9,448;4,789;34,131;4,469;-15,438;-2,668;0,000;35,900;36,400;9,417;1,605;-9,283;-9,079;-8,961;-8,723;-3,066;26,120;0,000;243,140;Inf;255,000;255,000;-9,484;2,830;-7,273;23,113
12556,500;3,417;0,805;-35,209;1,755;9,448;4,789;34,131;4,469;-15,438;-2,668;0,000;35,900;36,400;9,417;1,605;-8,596;-9,044;-8,768;-8,490;-3,066;26,120;0,000;243,140;Inf;255,000;255,000;-9,012;2,839;-7,224;23,177
12557,000;3,417;0,805;-35,209;1,755;9,448;4,789;34,131;4,469;-15,438;-2,668;0,000;35,900;36,400;9,417;1,605;-8,660;-9,327;-8,776;-8,794;-3,066;26,120;0,000;243,140;Inf;255,000;255,000;-8,724;2,849;-7,246;23,233
12557,500;3,417;0,805;-35,209;1,755;9,448;4,789;34,131;4,469;-15,438;-2,668;0,000;35,900;36,400;9,417;1,605;-9,196;-9,730;-8,943;-8,933;-3,066;26,120;0,000;243,140;Inf;255,000;255,000;-8,889;2,858;-7,274;23,275
12558,000;3,417;0,805;-35,209;1,755;9,448;4,789;34,131;4,469;-15,438;-2,668;0,000;35,900;36,400;9,417;1,605;-9,297;-9,844;-9,012;-9,109;-3,066;26,120;0,000;243,240;Inf;255,000;255,000;-9,200;2,867;-7,302;23,289
12558,500;3,417;0,805;-35,209;1,755;9,448;4,826;34,155;4,441;-15,456;-2,659;0,000;35,944;36,345;9,417;1,605;-9,184;-9,585;-9,028;-9,013;-3,061;26,114;0,000;243,240;Inf;255,000;255,000;-9,315;2,876;-7,272;23,329
12559,000;3,417;0,805;-35,209;1,755;9,448;4,826;34,155;4,441;-15,456;-2,659;0,000;35,900;36,300;9,417;1,605;-8,850;-9,354;-8,846;-8,545;-3,061;26,114;0,000;243,040;Inf;255,000;255,000;-9,203;2,885;-7,282;23,330
12559,500;3,061;0,757;-35,209;1,756;9,442;4,826;34,155;4,441;-15,456;-2,659;0,000;35,900;36,300;9,415;1,600;-8,641;-9,344;-8,628;-8,466;-3,061;26,114;0,000;243,040;Inf;255,000;255,000;-8,899;2,894;-7,287;23,318
12560,000;3,061;0,757;-35,209;1,756;9,442;4,826;34,155;4,441;-15,456;-2,659;0,000;35,900;36,300;9,415;1,600;-8,702;-9,579;-8,621;-8,614;-3,061;26,114;0,000;242,840;Inf;255,000;255,000;-8,770;2,896;-7,294;23,203
12560,500;3,061;0,757;-35,209;1,756;9,442;4,826;34,155;4,441;-15,456;-2,659;0,000;35,900;36,300;9,415;1,600;-9,200;-9,737;-8,941;-9,065;-3,061;26,114;0,000;242,840;Inf;255,000;255,000;-8,879;2,899;-7,309;23,148
12561,000;3,061;0,757;-35,209;1,756;9,442;4,826;34,155;4,441;-15,456;-2,659;0,000;35,900;36,300;9,415;1,600;-9,420;-10,020;-9,065;-9,168;-3,061;26,114;0,000;242,940;Inf;255,000;255,000;-9,236;2,902;-7,348;23,178
12561,500;3,061;0,757;-35,209;1,756;9,442;4,813;34,181;4,444;-15,439;-2,676;0,000;35,944;36,402;9,415;1,600;-8,709;-9,287;-8,740;-8,496;-3,058;26,116;0,000;242,940;Inf;255,000;255,000;-9,418;2,904;-7,290;23,176
12562,000;3,061;0,757;-35,209;1,756;9,442;4,813;34,181;4,444;-15,439;-2,676;0,000;35,900;36,400;9,415;1,600;-8,737;-9,268;-8,672;-8,426;-3,058;26,116;0,000;242,940;Inf;255,000;255,000;-8,808;2,907;-7,232;23,136
12562,500;2,810;0,732;-33,766;1,739;9,448;4,813;34,181;4,444;-15,439;-2,676;0,000;35,900;36,400;9,616;1,587;-8,859;-9,445;-8,685;-8,592;-3,058;26,116;0,000;242,940;Inf;255,000;255,000;-8,776;2,910;-7,272;23,132
12563,000;2,810;0,732;-33,766;1,739;9,448;4,813;34,181;4,444;-15,439;-2,676;0,000;35,900;36,400;9,616;1,587;-8,926;-9,594;-8,716;-8,746;-3,058;26,116;0,000;242,940;Inf;255,000;255,000;-8,895;2,908;-7,289;23,105
12563,500;2,810;0,732;-33,766;1,739;9,448;4,813;34,181;4,444;-15,439;-2,676;0,000;35,900;36,400;9,616;1,587;-9,158;-9,720;-8,985;-9,107;-3,058;26,116;0,000;242,940;Inf;255,000;255,000;-8,996;2,906;-7,281;23,106
12564,000;2,810;0,732;-33,766;1,739;9,448;4,813;34,181;4,444;-15,439;-2,676;0,000;35,900;36,400;9,616;1,587;-9,338;-9,754;-8,929;-8,901;-3,058;26,116;0,000;242,640;Inf;255,000;255,000;-9,243;2,905;-7,313;23,097
12564,500;2,810;0,732;-33,766;1,739;9,448;4,813;34,170;4,441;-15,419;-2,673;0,000;35,946;36,411;9,616;1,587;-8,712;-9,379;-8,652;-8,598;-3,061;26,110;0,000;242,640;Inf;255,000;255,000;-9,231;2,903;-7,256;23,098
12565,000;2,810;0,732;-33,766;1,739;9,448;4,813;34,170;4,441;-15,419;-2,673;0,000;35,900;36,400;9,616;1,587;-8,705;-9,374;-8,683;-8,664;-3,061;26,110;0,000;242,540;Inf;255,000;255,000;-8,835;2,902;-7,247;23,085
12565,500;2,810;0,732;-33,766;1,739;9,448;4,813;34,170;4,441;-15,419;-2,673;0,000;35,900;36,400;9,616;1,587;-8,956;-9,523;-8,860;-8,862;-3,061;26,110;0,000;242,540;Inf;255,000;255,000;-8,857;2,900;-7,248;23,081
12566,000;2,676;0,644;-35,209;1,740;9,419;4,813;34,170;4,441;-15,419;-2,673;0,000;35,900;36,400;9,409;1,633;-9,258;-9,591;-9,004;-8,970;-3,061;26,110;0,000;242,340;Inf;255,000;255,000;-9,050;2,899;-7,240;23,078
12566,500;2,676;0,644;-35,209;1,740;9,419;4,813;34,170;4,441;-15,419;-2,673;0,000;35,900;36,400;9,409;1,633;-9,185;-9,749;-8,950;-8,784;-3,061;26,110;0,000;242,340;Inf;255,000;255,000;-9,206;2,895;-7,272;23,050
12567,000;2,676;0,644;-35,209;1,740;9,419;4,813;34,170;4,441;-15,419;-2,673;0,000;35,900;36,400;9,409;1,633;-8,956;-9,271;-8,710;-8,458;-3,061;26,110;0,000;243,040;Inf;255,000;255,000;-9,167;2,891;-7,269;23,019
12567,500;2,676;0,644;-35,209;1,740;9,419;4,813;34,170;4,441;-15,419;-2,673;0,000;35,900;36,400;9,409;1,633;-8,559;-8,884;-8,485;-8,348;-3,061;26,110;0,000;243,040;Inf;255,000;255,000;-8,849;2,888;-7,206;23,039
12568,000;2,676;0,644;-35,209;1,740;9,419;4,824;34,119;4,438;-15,415;-2,689;0,000;35,944;36,387;9,409;1,633;-8,961;-9,348;-8,678;-8,567;-3,066;26,110;0,000;242,940;Inf;255,000;255,000;-8,569;2,884;-7,219;23,015
12568,500;2,676;0,644;-35,209;1,740;9,419;4,824;34,119;4,438;-15,415;-2,689;0,000;35,900;36,400;9,409;1,633;-9,089;-9,770;-8,862;-8,966;-3,066;26,110;0,000;242,940;Inf;255,000;255,000;-8,888;2,881;-7,235;22,992
12569,000;2,775;0,705;-33,984;1,736;9,390;4,824;34,119;4,438;-15,415;-2,689;0,000;35,900;36,400;9,589;1,621;-9,196;-9,617;-8,845;-8,808;-3,066;26,110;0,000;243,140;Inf;255,000;255,000;-9,172;2,878;-7,266;22,968
12569,500;2,775;0,705;-33,984;1,736;9,390;4,824;34,119;4,438;-15,415;-2,689;0,000;35,900;36,400;9,589;1,621;-8,840;-9,266;-8,673;-8,316;-3,066;26,110;0,000;243,140;Inf;255,000;255,000;-9,116;2,876;-7,259;22,964
12570,000;2,775;0,705;-33,984;1,736;9,390;4,824;34,119;4,438;-15,415;-2,689;0,000;35,900;36,400;9,589;1,621;-8,471;-8,701;-8,464;-8,204;-3,066;26,110;0,000;242,640;Inf;255,000;255,000;-8,774;2,874;-7,225;22,947
12570,500;2,775;0,705;-33,984;1,736;9,390;4,824;34,119;4,438;-15,415;-2,689;0,000;35,900;36,400;9,589;1,621;-8,801;-9,046;-8,550;-8,358;-3,066;26,110;0,000;242,640;Inf;255,000;255,000;-8,460;2,873;-7,181;22,947
12571,000;2,775;0,705;-33,984;1,736;9,390;4,814;34,105;4,430;-15,396;-2,682;0,000;35,954;36,383;9,589;1,621;-9,067;-9,435;-8,858;-8,801;-3,073;26,107;0,000;242,440;Inf;255,000;255,000;-8,689;2,871;-7,203;22,997
12571,500;2,775;0,705;-33,984;1,736;9,390;4,814;34,105;4,430;-15,396;-2,682;0,000;36,000;36,400;9,589;1,621;-9,195;-9,673;-8,915;-8,948;-3,073;26,107;0,000;242,440;Inf;255,000;255,000;-9,040;2,870;-7,196;22,949
12572,000;2,775;0,705;-33,984;1,736;9,390;4,814;34,105;4,430;-15,396;-2,682;0,000;36,000;36,400;9,589;1,621;-9,553;-9,500;-8,991;-8,838;-3,073;26,107;0,000;242,640;Inf;255,000;255,000;-9,183;2,868;-7,173;22,947
12572,500;3,778;0,870;-35,209;1,671;9,461;4,814;34,105;4,430;-15,396;-2,682;0,000;36,000;36,400;9,422;1,681;-8,559;-8,996;-8,583;-8,134;-3,073;26,107;0,000;242,640;Inf;255,000;255,000;-9,220;2,866;-7,169;22,932
12573,000;3,778;0,870;-35,209;1,671;9,461;4,814;34,105;4,430;-15,396;-2,682;0,000;36,000;36,400;9,422;1,681;-8,537;-9,201;-8,618;-8,372;-3,073;26,107;0,000;242,740;Inf;255,000;255,000;-8,568;2,881;-7,169;22,958
12573,500;3,778;0,870;-35,209;1,671;9,461;4,814;34,105;4,430;-15,396;-2,682;0,000;36,000;36,400;9,422;1,681;-8,920;-9,450;-8,740;-8,641;-3,073;26,107;0,000;242,740;Inf;255,000;255,000;-8,682;2,896;-7,136;22,965
12574,000;3,778;0,870;-35,209;1,671;9,461;4,814;34,105;4,430;-15,396;-2,682;0,000;36,000;36,400;9,422;1,681;-9,199;-9,606;-8,880;-8,813;-3,073;26,107;0,000;242,340;Inf;255,000;255,000;-8,938;2,911;-7,163;22,961
12574,500;3,778;0,870;-35,209;1,671;9,461;4,799;34,160;4,425;-15,405;-2,696;0,000;35,952;36,369;9,422;1,681;-9,468;-9,779;-9,049;-8,949;-3,077;26,106;0,000;242,340;Inf;255,000;255,000;-9,125;2,925;-7,182;22,946
12575,000;3,778;0,870;-35,209;1,671;9,461;4,799;34,160;4,425;-15,405;-2,696;0,000;36,000;36,400;9,422;1,681;-9,051;-9,287;-8,869;-8,491;-3,077;26,106;0,000;242,540;Inf;255,000;255,000;-9,311;2,939;-7,150;23,009
12575,500;3,366;0,832;-35,155;1,647;9,418;4,799;34,160;4,425;-15,405;-2,696;0,000;36,000;36,400;9,503;1,773;-8,793;-8,688;-8,567;-8,097;-3,077;26,106;0,000;242,540;Inf;255,000;255,000;-8,925;2,953;-7,120;23,022
12576,000;3,366;0,832;-35,155;1,647;9,418;4,799;34,160;4,425;-15,405;-2,696;0,000;36,000;36,400;9,503;1,773;-8,828;-9,225;-8,601;-8,453;-3,077;26,106;0,000;242,540;Inf;255,000;255,000;-8,536;2,959;-7,111;23,027
12576,500;3,366;0,832;-35,155;1,647;9,418;4,799;34,160;4,425;-15,405;-2,696;0,000;36,000;36,400;9,503;1,773;-9,305;-9,423;-8,885;-8,714;-3,077;26,106;0,000;242,540;Inf;255,000;255,000;-8,777;2,966;-7,118;23,041
12577,000;3,366;0,832;-35,155;1,647;9,418;4,799;34,160;4,425;-15,405;-2,696;0,000;36,000;36,400;9,503;1,773;-9,426;-9,662;-9,031;-8,964;-3,077;26,106;0,000;242,740;Inf;255,000;255,000;-9,082;2,973;-7,133;23,120
12577,500;3,366;0,832;-35,155;1,647;9,418;4,734;34,188;4,459;-15,394;-2,691;0,000;35,956;36,417;9,503;1,773;-9,336;-9,542;-9,007;-8,802;-3,072;26,108;0,000;242,740;Inf;255,000;255,000;-9,271;2,979;-7,129;23,154
12578,000;3,366;0,832;-35,155;1,647;9,418;4,734;34,188;4,459;-15,394;-2,691;0,000;36,000;36,400;9,503;1,773;-8,806;-9,047;-8,766;-8,266;-3,072;26,108;0,000;242,640;Inf;255,000;255,000;-9,172;2,985;-7,110;23,214
12578,500;3,366;0,832;-35,155;1,647;9,418;4,734;34,188;4,459;-15,394;-2,691;0,000;36,000;36,400;9,503;1,773;-8,526;-8,924;-8,553;-8,072;-3,072;26,108;0,000;242,640;Inf;255,000;255,000;-8,721;2,992;-7,052;23,285
12579,000;3,540;0,819;-35,209;1,641;9,451;4,734;34,188;4,459;-15,394;-2,691;0,000;36,000;36,400;9,404;1,641;-8,565;-9,122;-8,583;-8,356;-3,072;26,108;0,000;242,840;Inf;255,000;255,000;-8,519;2,998;-7,055;23,319
12579,500;3,540;0,819;-35,209;1,641;9,451;4,734;34,188;4,459;-15,394;-2,691;0,000;36,000;36,400;9,404;1,641;-9,441;-9,498;-9,030;-8,957;-3,072;26,108;0,000;242,840;Inf;255,000;255,000;-8,656;3,007;-7,082;23,333
12580,000;3,540;0,819;-35,209;1,641;9,451;4,734;34,188;4,459;-15,394;-2,691;0,000;36,000;36,400;9,404;1,641;-9,825;-9,672;-9,208;-8,904;-3,072;26,108;0,000;242,740;Inf;255,000;255,000;-9,232;3,015;-7,074;23,312
12580,500;3,540;0,819;-35,209;1,641;9,451;4,734;34,188;4,459;-15,394;-2,691;0,000;36,000;36,400;9,404;1,641;-9,502;-9,174;-9,012;-8,484;-3,072;26,108;0,000;242,740;Inf;255,000;255,000;-9,402;3,024;-7,081;23,283
12581,000;3,540;0,819;-35,209;1,641;9,451;4,835;34,220;4,443;-15,404;-2,685;0,000;35,958;36,431;9,404;1,641;-8,625;-8,531;-8,643;-8,078;-3,068;26,108;0,000;242,940;Inf;255,000;255,000;-9,043;3,032;-7,009;23,243
12581,500;3,540;0,819;-35,209;1,641;9,451;4,835;34,220;4,443;-15,404;-2,685;0,000;36,000;36,400;9,404;1,641;-8,340;-8,978;-8,552;-8,192;-3,068;26,108;0,000;242,940;Inf;255,000;255,000;-8,469;3,041;-7,033;23,238
12582,000;2,632;0,659;-35,080;1,721;9,368;4,835;34,220;4,443;-15,404;-2,685;0,000;36,000;36,400;9,471;1,775;-8,790;-9,193;-8,750;-8,647;-3,068;26,108;0,000;243,240;Inf;255,000;255,000;-8,515;3,049;-7,024;23,252
12582,500;2,632;0,659;-35,080;1,721;9,368;4,835;34,220;4,443;-15,404;-2,685;0,000;36,000;36,400;9,471;1,775;-9,513;-9,465;-9,063;-8,966;-3,068;26,108;0,000;243,240;Inf;255,000;255,000;-8,845;3,042;-7,032;23,237
12583,000;2,632;0,659;-35,080;1,721;9,368;4,835;34,220;4,443;-15,404;-2,685;0,000;36,000;36,400;9,471;1,775;-9,814;-9,686;-9,332;-9,208;-3,068;26,108;0,000;243,040;Inf;255,000;255,000;-9,252;3,035;-7,030;23,275
12583,500;2,632;0,659;-35,080;1,721;9,368;4,835;34,220;4,443;-15,404;-2,685;0,000;36,000;36,400;9,471;1,775;-8,947;-8,801;-8,852;-8,120;-3,068;26,108;0,000;243,040;Inf;255,000;255,000;-9,510;3,029;-7,017;23,279
12584,000;2,632;0,659;-35,080;1,721;9,368;4,842;34,209;4,458;-15,414;-2,687;0,000;35,958;36,397;9,471;1,775;-8,475;-8,876;-8,638;-8,046;-3,070;26,112;0,000;242,940;Inf;255,000;255,000;-8,680;3,022;-7,007;23,272
12584,500;2,632;0,659;-35,080;1,721;9,368;4,842;34,209;4,458;-15,414;-2,687;0,000;36,000;36,400;9,471;1,775;-8,735;-9,129;-8,771;-8,471;-3,070;26,112;0,000;242,940;Inf;255,000;255,000;-8,509;3,016;-7,007;23,213
12585,000;2,632;0,659;-35,080;1,721;9,368;4,842;34,209;4,458;-15,414;-2,687;0,000;36,000;36,400;9,471;1,775;-9,211;-9,328;-8,926;-8,678;-3,070;26,112;0,000;243,240;Inf;255,000;255,000;-8,777;3,010;-7,013;23,216
12585,500;2,349;0,640;-33,151;1,747;9,349;4,842;34,209;4,458;-15,414;-2,687;0,000;36,000;36,400;9,692;1,638;-9,298;-9,460;-9,044;-8,934;-3,070;26,112;0,000;243,240;Inf;255,000;255,000;-9,036;3,003;-7,043;23,199
12586,000;2,349;0,640;-33,151;1,747;9,349;4,842;34,209;4,458;-15,414;-2,687;0,000;36,000;36,400;9,692;1,638;-9,850;-9,718;-9,272;-9,080;-3,070;26,112;0,000;243,040;Inf;255,000;255,000;-9,184;2,993;-7,061;23,174
12586,500;2,349;0,640;-33,151;1,747;9,349;4,842;34,209;4,458;-15,414;-2,687;0,000;36,000;36,400;9,692;1,638;-9,369;-9,474;-9,191;-8,736;-3,070;26,112;0,000;243,040;Inf;255,000;255,000;-9,480;2,982;-7,018;23,139
12587,000;2,349;0,640;-33,151;1,747;9,349;4,842;34,209;4,458;-15,414;-2,687;0,000;36,000;36,400;9,692;1,638;-8,794;-8,759;-8,650;-8,087;-3,070;26,112;0,000;243,340;Inf;255,000;255,000;-9,192;2,972;-6,984;23,045
12587,500;2,349;0,640;-33,151;1,747;9,349;4,851;34,163;4,425;-15,416;-2,677;0,000;35,967;36,420;9,692;1,638;-8,964;-9,100;-8,757;-8,409;-3,066;26,108;0,000;243,340;Inf;255,000;255,000;-8,572;2,962;-6,997;23,072
12588,000;2,349;0,640;-33,151;1,747;9,349;4,851;34,163;4,425;-15,416;-2,677;0,000;36,000;36,400;9,692;1,638;-9,399;-9,271;-8,961;-8,659;-3,066;26,108;0,000;243,140;Inf;255,000;255,000;-8,807;2,951;-6,993;23,079
12588,500;2,767;0,642;-35,209;1,711;9,413;4,851;34,163;4,425;-15,416;-2,677;0,000;36,000;36,400;9,409;1,800;-9,544;-9,535;-9,132;-8,888;-3,066;26,108;0,000;243,140;Inf;255,000;255,000;-9,072;2,942;-7,004;23,069
12589,000;2,767;0,642;-35,209;1,711;9,413;4,851;34,163;4,425;-15,416;-2,677;0,000;36,000;36,400;9,409;1,800;-9,708;-9,670;-9,347;-9,037;-3,066;26,108;0,000;243,940;Inf;255,000;255,000;-9,275;2,939;-7,030;23,009
12589,500;2,767;0,642;-35,209;1,711;9,413;4,851;34,163;4,425;-15,416;-2,677;0,000;36,000;36,400;9,409;1,800;-9,498;-9,226;-9,129;-8,485;-3,066;26,108;0,000;243,940;Inf;255,000;255,000;-9,441;2,936;-6,988;22,904
12590,000;2,767;0,642;-35,209;1,711;9,413;4,851;34,163;4,425;-15,416;-2,677;0,000;36,000;36,400;9,409;1,800;-8,875;-8,620;-8,773;-8,137;-3,066;26,108;0,000;243,140;Inf;255,000;255,000;-9,085;2,933;-7,006;22,856
12590,500;2,767;0,642;-35,209;1,711;9,413;4,856;34,142;4,461;-15,408;-2,658;0,000;35,967;36,392;9,409;1,800;-9,027;-9,254;-8,867;-8,590;-3,066;26,110;0,000;243,140;Inf;255,000;255,000;-8,601;2,930;-6,988;22,835
12591,000;2,767;0,642;-35,209;1,711;9,413;4,856;34,142;4,461;-15,408;-2,658;0,000;36,000;36,400;9,409;1,800;-9,315;-9,452;-8,992;-8,766;-3,066;26,110;0,000;243,240;Inf;255,000;255,000;-8,934;2,928;-7,022;22,864
12591,500;2,767;0,667;-35,209;1,706;9,491;4,856;34,142;4,461;-15,408;-2,658;0,000;36,000;36,400;9,416;1,675;-9,439;-9,646;-9,101;-8,988;-3,066;26,110;0,000;243,240;Inf;255,000;255,000;-9,131;2,925;-7,035;22,885
12592,000;2,767;0,667;-35,209;1,706;9,491;4,856;34,142;4,461;-15,408;-2,658;0,000;36,000;36,400;9,416;1,675;-9,314;-9,365;-9,104;-8,752;-3,066;26,110;0,000;243,140;Inf;255,000;255,000;-9,293;2,923;-7,046;22,856
12592,500;2,767;0,667;-35,209;1,706;9,491;4,856;34,142;4,461;-15,408;-2,658;0,000;36,000;36,400;9,416;1,675;-8,959;-8,752;-8,861;-8,141;-3,066;26,110;0,000;243,140;Inf;255,000;255,000;-9,134;2,920;-7,024;22,885
12593,000;2,767;0,667;-35,209;1,706;9,491;4,856;34,142;4,461;-15,408;-2,658;0,000;36,000;36,400;9,416;1,675;-8,768;-8,880;-8,695;-8,153;-3,066;26,110;0,000;243,840;Inf;255,000;255,000;-8,678;2,917;-6,994;22,871
12593,500;2,767;0,667;-35,209;1,706;9,491;4,856;34,142;4,461;-15,408;-2,658;0,000;36,000;36,400;9,416;1,675;-8,991;-9,132;-8,811;-8,483;-3,066;26,110;0,000;243,840;Inf;255,000;255,000;-8,624;2,915;-7,009;22,906
12594,000;2,767;0,667;-35,209;1,706;9,491;4,839;34,128;4,420;-15,397;-2,693;0,000;35,954;36,431;9,416;1,675;-9,454;-9,454;-9,180;-8,949;-3,080;26,090;0,000;243,640;Inf;255,000;255,000;-8,854;2,913;-7,012;22,966
12594,500;2,767;0,667;-35,209;1,706;9,491;4,839;34,128;4,420;-15,397;-2,693;0,000;36,000;36,400;9,416;1,675;-9,809;-9,397;-9,211;-8,741;-3,080;26,090;0,000;243,640;Inf;255,000;255,000;-9,259;2,910;-7,013;22,994
12595,000;3,265;0,765;-35,209;1,747;9,469;4,839;34,128;4,420;-15,397;-2,693;0,000;36,000;36,400;9,305;1,710;-9,153;-8,996;-8,898;-8,352;-3,080;26,090;0,000;243,540;Inf;255,000;255,000;-9,290;2,908;-7,048;23,010
12595,500;3,265;0,765;-35,209;1,747;9,469;4,839;34,128;4,420;-15,397;-2,693;0,000;36,000;36,400;9,305;1,710;-8,504;-8,841;-8,669;-8,073;-3,080;26,090;0,000;243,540;Inf;255,000;255,000;-8,850;2,914;-7,006;23,050
12596,000;3,265;0,765;-35,209;1,747;9,469;4,839;34,128;4,420;-15,397;-2,693;0,000;36,000;36,400;9,305;1,710;-8,473;-9,065;-8,701;-8,330;-3,080;26,090;0,000;243,540;Inf;255,000;255,000;-8,522;2,919;-6,997;23,120
12596,500;3,265;0,765;-35,209;1,747;9,469;4,839;34,128;4,420;-15,397;-2,693;0,000;36,000;36,400;9,305;1,710;-9,178;-9,226;-8,943;-8,640;-3,080;26,090;0,000;243,540;Inf;255,000;255,000;-8,642;2,925;-6,998;23,234
12597,000;3,265;0,765;-35,209;1,747;9,469;4,836;34,155;4,411;-15,388;-2,697;0,000;35,960;36,382;9,305;1,710;-9,474;-9,426;-9,141;-8,916;-3,070;26,090;0,000;243,740;Inf;255,000;255,000;-8,997;2,931;-7,004;23,269
12597,500;3,265;0,765;-35,209;1,747;9,469;4,836;34,155;4,411;-15,388;-2,697;0,000;36,000;36,400;9,305;1,710;-9,917;-9,406;-9,335;-8,860;-3,070;26,090;0,000;243,740;Inf;255,000;255,000;-9,239;2,936;-6,980;23,261
12598,000;3,727;0,861;-35,209;1,677;9,474;4,836;34,155;4,411;-15,388;-2,697;0,000;36,000;36,400;9,442;1,744;-8,707;-8,543;-8,793;-8,146;-3,070;26,090;0,000;243,540;Inf;255,000;255,000;-9,380;2,942;-6,947;23,240
12598,500;3,727;0,861;-35,209;1,677;9,474;4,836;34,155;4,411;-15,388;-2,697;0,000;36,000;36,400;9,442;1,744;-8,537;-8,942;-8,740;-8,299;-3,070;26,090;0,000;243,540;Inf;255,000;255,000;-8,547;2,954;-6,958;23,225
12599,000;3,727;0,861;-35,209;1,677;9,474;4,836;34,155;4,411;-15,388;-2,697;0,000;36,000;36,400;9,442;1,744;-8,810;-9,214;-8,839;-8,580;-3,070;26,090;0,000;243,440;Inf;255,000;255,000;-8,630;2,967;-6,992;23,146
12599,500;3,727;0,861;-35,209;1,677;9,474;4,836;34,155;4,411;-15,388;-2,697;0,000;36,000;36,400;9,442;1,744;-9,300;-9,283;-9,046;-8,808;-3,070;26,090;0,000;243,440;Inf;255,000;255,000;-8,861;2,980;-6,977;23,147
12600,000;3,727;0,861;-35,209;1,677;9,474;4,836;34,155;4,411;-15,388;-2,697;0,000;36,000;36,400;9,442;1,744;-9,791;-9,528;-9,282;-8,974;-3,070;26,090;0,000;243,440;Inf;255,000;255,000;-9,109;2,992;-6,974;23,151
12600,500;3,727;0,861;-35,209;1,677;9,474;4,774;34,194;4,434;-15,381;-2,683;0,000;35,976;36,400;9,442;1,744;-9,889;-9,277;-9,307;-8,859;-3,068;26,097;0,000;243,440;Inf;255,000;255,000;-9,394;3,004;-6,989;23,179
12601,000;3,727;0,861;-35,209;1,677;9,474;4,774;34,194;4,434;-15,381;-2,683;0,000;36,000;36,400;9,442;1,744;-9,102;-8,913;-9,041;-8,356;-3,068;26,097;0,000;243,740;Inf;255,000;255,000;-9,333;3,016;-6,938;23,166
12601,500;3,278;0,838;-34,930;1,694;9,447;4,774;34,194;4,434;-15,381;-2,683;0,000;36,000;36,400;9,506;1,806;-8,755;-9,013;-8,839;-8,355;-3,068;26,097;0,000;243,740;Inf;255,000;255,000;-8,853;3,027;-6,964;23,146
12602,000;3,278;0,838;-34,930;1,694;9,447;4,774;34,194;4,434;-15,381;-2,683;0,000;36,000;36,400;9,506;1,806;-9,298;-9,226;-8,998;-8,535;-3,068;26,097;0,000;243,940;Inf;255,000;255,000;-8,740;3,031;-6,980;23,159
12602,500;3,278;0,838;-34,930;1,694;9,447;4,774;34,194;4,434;-15,381;-2,683;0,000;36,000;36,400;9,506;1,806;-9,374;-9,341;-9,134;-8,858;-3,068;26,097;0,000;243,940;Inf;255,000;255,000;-9,014;3,036;-6,982;23,176
12603,000;3,278;0,838;-34,930;1,694;9,447;4,774;34,194;4,434;-15,381;-2,683;0,000;36,000;36,400;9,506;1,806;-9,606;-9,568;-9,287;-8,870;-3,068;26,097;0,000;243,940;Inf;255,000;255,000;-9,177;3,040;-6,989;23,169
12603,500;3,278;0,838;-34,930;1,694;9,447;4,810;34,202;4,401;-15,384;-2,689;0,000;35,969;36,425;9,506;1,806;-9,399;-9,266;-9,208;-8,558;-3,070;26,092;0,000;243,940;Inf;255,000;255,000;-9,333;3,043;-7,014;23,148
12604,000;3,278;0,838;-34,930;1,694;9,447;4,810;34,202;4,401;-15,384;-2,689;0,000;36,000;36,400;9,506;1,806;-9,073;-8,666;-8,854;-8,123;-3,070;26,092;0,000;243,540;Inf;255,000;255,000;-9,108;3,047;-6,982;23,142
12604,500;3,198;0,741;-35,209;1,719;9,477;4,810;34,202;4,401;-15,384;-2,689;0,000;36,000;36,400;9,428;1,621;-8,650;-8,894;-8,689;-8,183;-3,070;26,092;0,000;243,540;Inf;255,000;255,000;-8,679;3,051;-6,982;23,068
12605,000;3,198;0,741;-35,209;1,719;9,477;4,810;34,202;4,401;-15,384;-2,689;0,000;36,000;36,400;9,428;1,621;-9,313;-9,349;-9,066;-8,745;-3,070;26,092;0,000;243,840;Inf;255,000;255,000;-8,604;3,053;-6,991;23,031
12605,500;3,198;0,741;-35,209;1,719;9,477;4,810;34,202;4,401;-15,384;-2,689;0,000;36,000;36,400;9,428;1,621;-9,510;-9,487;-9,190;-8,907;-3,070;26,092;0,000;243,840;Inf;255,000;255,000;-9,118;3,056;-6,999;22,992
12606,000;3,198;0,741;-35,209;1,719;9,477;4,810;34,202;4,401;-15,384;-2,689;0,000;36,000;36,400;9,428;1,621;-9,497;-9,182;-9,167;-8,696;-3,070;26,092;0,000;243,740;Inf;255,000;255,000;-9,274;3,058;-6,994;22,998
12606,500;3,198;0,741;-35,209;1,719;9,477;4,810;34,202;4,401;-15,384;-2,689;0,000;36,000;36,400;9,428;1,621;-8,906;-8,795;-8,923;-8,156;-3,070;26,092;0,000;243,740;Inf;255,000;255,000;-9,136;3,060;-6,981;22,987
12607,000;3,198;0,741;-35,209;1,719;9,477;4,850;34,213;4,462;-15,366;-2,667;0,000;35,981;36,409;9,428;1,621;-8,612;-8,767;-8,683;-7,927;-3,056;26,096;0,000;243,640;Inf;255,000;255,000;-8,695;3,063;-6,993;22,988
12607,500;3,198;0,741;-35,209;1,719;9,477;4,850;34,213;4,462;-15,366;-2,667;0,000;36,000;36,400;9,428;1,621;-8,849;-9,010;-8,789;-8,286;-3,056;26,096;0,000;243,640;Inf;255,000;255,000;-8,497;3,065;-6,960;22,985
12608,000;3,199;0,763;-35,209;1,680;9,429;4,850;34,213;4,462;-15,366;-2,667;0,000;36,000;36,400;9,469;1,796;-9,305;-9,249;-8,988;-8,625;-3,056;26,096;0,000;243,840;Inf;255,000;255,000;-8,734;3,067;-6,965;22,985
12608,500;3,199;0,763;-35,209;1,680;9,429;4,850;34,213;4,462;-15,366;-2,667;0,000;36,000;36,400;9,469;1,796;-9,657;-9,423;-9,224;-8,841;-3,056;26,096;0,000;243,840;Inf;255,000;255,000;-9,042;3,069;-6,974;22,965
12609,000;3,199;0,763;-35,209;1,680;9,429;4,850;34,213;4,462;-15,366;-2,667;0,000;36,000;36,400;9,469;1,796;-9,390;-8,921;-9,037;-8,265;-3,056;26,096;0,000;243,840;Inf;255,000;255,000;-9,286;3,071;-6,983;22,933
12609,500;3,199;0,763;-35,209;1,680;9,429;4,850;34,213;4,462;-15,366;-2,667;0,000;36,000;36,400;9,469;1,796;-8,617;-8,383;-8,693;-7,932;-3,056;26,096;0,000;243,840;Inf;255,000;255,000;-8,903;3,074;-6,921;22,935
12610,000;3,199;0,763;-35,209;1,680;9,429;4,842;34,178;4,460;-15,383;-2,656;0,000;35,986;36,429;9,469;1,796;-8,656;-8,751;-8,685;-8,105;-3,061;26,095;0,000;243,640;Inf;255,000;255,000;-8,407;3,076;-6,925;22,909
