t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12610,500;3,199;0,763;-35,209;1,680;9,429;4,842;34,178;4,460;-15,383;-2,656;0,000;36,000;36,400;9,469;1,796;-9,019;-9,061;-8,872;-8,440;-3,061;26,095;0,000;243,640;Inf;255,000;255,000;-8,549;3,078;-6,911;22,894
12611,000;2,261;0,529;-35,209;1,657;9,429;4,842;34,178;4,460;-15,383;-2,656;0,000;36,000;36,400;9,362;1,826;-9,259;-9,228;-8,977;-8,582;-3,061;26,095;0,000;243,440;Inf;255,000;255,000;-8,848;3,080;-6,928;22,830
12611,500;2,261;0,529;-35,209;1,657;9,429;4,842;34,178;4,460;-15,383;-2,656;0,000;36,000;36,400;9,362;1,826;-9,562;-9,404;-9,183;-8,859;-3,061;26,095;0,000;243,440;Inf;255,000;255,000;-9,012;3,066;-6,926;22,887
12612,000;2,261;0,529;-35,209;1,657;9,429;4,842;34,178;4,460;-15,383;-2,656;0,000;36,000;36,400;9,362;1,826;-9,538;-9,076;-9,172;-8,610;-3,061;26,095;0,000;243,440;Inf;255,000;255,000;-9,252;3,053;-6,922;22,844
12612,500;2,261;0,529;-35,209;1,657;9,429;4,842;34,178;4,460;-15,383;-2,656;0,000;36,000;36,400;9,362;1,826;-8,412;-8,479;-8,550;-7,741;-3,061;26,095;0,000;243,440;Inf;255,000;255,000;-9,099;3,040;-6,877;22,913
12613,000;2,261;0,529;-35,209;1,657;9,429;4,842;34,178;4,460;-15,383;-2,656;0,000;36,000;36,400;9,362;1,826;-8,742;-8,817;-8,660;-8,179;-3,061;26,095;0,000;243,440;Inf;255,000;255,000;-8,296;3,027;-6,882;23,026
12613,500;2,261;0,529;-35,209;1,657;9,429;4,857;34,136;4,440;-15,362;-2,674;0,000;35,984;36,404;9,362;1,826;-9,350;-9,076;-8,927;-8,542;-3,065;26,099;0,000;243,440;Inf;255,000;255,000;-8,600;3,015;-6,862;23,153
12614,000;2,261;0,529;-35,209;1,657;9,429;4,857;34,136;4,440;-15,362;-2,674;0,000;36,000;36,400;9,362;1,826;-9,487;-9,288;-9,117;-8,814;-3,065;26,099;0,000;243,640;Inf;255,000;255,000;-8,974;3,002;-6,875;23,149
12614,500;3,159;0,746;-35,209;1,713;9,471;4,857;34,136;4,440;-15,362;-2,674;0,000;36,000;36,400;9,277;1,749;-9,825;-9,491;-9,380;-9,023;-3,065;26,099;0,000;243,640;Inf;255,000;255,000;-9,176;2,990;-6,887;23,090
12615,000;3,159;0,746;-35,209;1,713;9,471;4,857;34,136;4,440;-15,362;-2,674;0,000;36,000;36,400;9,277;1,749;-9,394;-9,058;-9,248;-8,536;-3,065;26,099;0,000;243,040;Inf;255,000;255,000;-9,430;2,993;-6,873;23,094
12615,500;3,159;0,746;-35,209;1,713;9,471;4,857;34,136;4,440;-15,362;-2,674;0,000;36,000;36,400;9,277;1,749;-8,697;-8,676;-8,786;-7,827;-3,065;26,099;0,000;243,040;Inf;255,000;255,000;-9,059;2,996;-6,885;23,125
12616,000;3,159;0,746;-35,209;1,713;9,471;4,857;34,136;4,440;-15,362;-2,674;0,000;36,000;36,400;9,277;1,749;-8,991;-8,972;-8,878;-8,426;-3,065;26,099;0,000;242,640;Inf;255,000;255,000;-8,497;2,998;-6,864;23,155
12616,500;3,159;0,746;-35,209;1,713;9,471;4,845;34,132;4,413;-15,378;-2,657;0,000;35,988;36,416;9,277;1,749;-9,473;-9,212;-9,124;-8,759;-3,065;26,103;0,000;242,640;Inf;255,000;255,000;-8,817;3,001;-6,868;23,144
12617,000;3,159;0,746;-35,209;1,713;9,471;4,845;34,132;4,413;-15,378;-2,657;0,000;36,000;36,400;9,277;1,749;-9,875;-9,437;-9,425;-9,115;-3,065;26,103;0,000;242,940;Inf;255,000;255,000;-9,142;3,004;-6,859;23,139
12617,500;2,829;0,669;-35,209;1,750;9,570;4,845;34,132;4,413;-15,378;-2,657;0,000;36,000;36,400;9,386;1,747;-9,704;-9,223;-9,374;-8,695;-3,065;26,103;0,000;242,940;Inf;255,000;255,000;-9,463;3,006;-6,879;23,130
12618,000;2,829;0,669;-35,209;1,750;9,570;4,845;34,132;4,413;-15,378;-2,657;0,000;36,000;36,400;9,386;1,747;-8,857;-8,697;-8,931;-7,996;-3,065;26,103;0,000;243,440;Inf;255,000;255,000;-9,249;3,003;-6,881;23,114
12618,500;2,829;0,669;-35,209;1,750;9,570;4,845;34,132;4,413;-15,378;-2,657;0,000;36,000;36,400;9,386;1,747;-8,623;-8,656;-8,711;-7,963;-3,065;26,103;0,000;243,440;Inf;255,000;255,000;-8,620;3,000;-6,877;23,062
12619,000;2,829;0,669;-35,209;1,750;9,570;4,845;34,132;4,413;-15,378;-2,657;0,000;36,000;36,400;9,386;1,747;-8,905;-8,971;-8,862;-8,329;-3,065;26,103;0,000;242,540;Inf;255,000;255,000;-8,488;2,998;-6,869;23,023
12619,500;2,829;0,669;-35,209;1,750;9,570;4,799;34,169;4,411;-15,368;-2,675;0,000;35,986;36,429;9,386;1,747;-9,373;-9,185;-9,085;-8,658;-3,069;26,093;0,000;242,540;Inf;255,000;255,000;-8,767;2,995;-6,874;22,922
12620,000;2,829;0,669;-35,209;1,750;9,570;4,799;34,169;4,411;-15,368;-2,675;0,000;36,000;36,400;9,386;1,747;-9,886;-9,330;-9,353;-8,668;-3,069;26,093;0,000;243,040;Inf;255,000;255,000;-9,075;2,992;-6,890;22,883
12620,500;2,829;0,669;-35,209;1,750;9,570;4,799;34,169;4,411;-15,368;-2,675;0,000;36,000;36,400;9,386;1,747;-9,522;-8,670;-9,120;-8,300;-3,069;26,093;0,000;243,040;Inf;255,000;255,000;-9,309;2,989;-6,904;22,857
12621,000;3,310;0,810;-34,916;1,710;9,440;4,799;34,169;4,411;-15,368;-2,675;0,000;36,000;36,400;9,479;1,803;-8,661;-8,385;-8,823;-7,963;-3,069;26,093;0,000;242,640;Inf;255,000;255,000;-8,903;2,987;-6,829;22,825
12621,500;3,310;0,810;-34,916;1,710;9,440;4,799;34,169;4,411;-15,368;-2,675;0,000;36,000;36,400;9,479;1,803;-8,555;-8,877;-8,755;-8,146;-3,069;26,093;0,000;242,640;Inf;255,000;255,000;-8,458;2,992;-6,888;22,757
12622,000;3,310;0,810;-34,916;1,710;9,440;4,799;34,169;4,411;-15,368;-2,675;0,000;36,000;36,400;9,479;1,803;-9,008;-9,032;-8,937;-8,532;-3,069;26,093;0,000;243,040;Inf;255,000;255,000;-8,583;2,997;-6,873;22,695
12622,500;3,310;0,810;-34,916;1,710;9,440;4,799;34,169;4,411;-15,368;-2,675;0,000;36,000;36,400;9,479;1,803;-9,438;-9,252;-9,134;-8,707;-3,069;26,093;0,000;243,040;Inf;255,000;255,000;-8,877;3,002;-6,852;22,651
12623,000;3,310;0,810;-34,916;1,710;9,440;4,827;34,200;4,464;-15,358;-2,664;0,000;35,999;36,429;9,479;1,803;-9,821;-9,506;-9,373;-8,999;-3,068;26,110;0,000;242,440;Inf;255,000;255,000;-9,133;3,007;-6,907;22,644
12623,500;3,310;0,810;-34,916;1,710;9,440;4,827;34,200;4,464;-15,358;-2,664;0,000;36,000;36,400;9,479;1,803;-9,242;-8,711;-9,118;-8,205;-3,068;26,110;0,000;242,440;Inf;255,000;255,000;-9,425;3,012;-6,876;22,588
12624,000;4,082;0,941;-35,209;1,662;9,469;4,827;34,200;4,464;-15,358;-2,664;0,000;36,000;36,400;9,445;1,761;-8,707;-8,681;-8,861;-8,021;-3,068;26,110;0,000;242,240;Inf;255,000;255,000;-8,819;3,017;-6,850;22,578
12624,500;4,082;0,941;-35,209;1,662;9,469;4,827;34,200;4,464;-15,358;-2,664;0,000;36,000;36,400;9,445;1,761;-8,783;-8,935;-8,848;-8,247;-3,068;26,110;0,000;242,240;Inf;255,000;255,000;-8,568;3,035;-6,866;22,537
12625,000;4,082;0,941;-35,209;1,662;9,469;4,827;34,200;4,464;-15,358;-2,664;0,000;36,000;36,400;9,445;1,761;-9,354;-9,085;-8,963;-8,494;-3,068;26,110;0,000;242,040;Inf;255,000;255,000;-8,703;3,052;-6,876;22,547
12625,500;4,082;0,941;-35,209;1,662;9,469;4,827;34,200;4,464;-15,358;-2,664;0,000;36,000;36,400;9,445;1,761;-9,628;-9,373;-9,186;-8,762;-3,068;26,110;0,000;242,040;Inf;255,000;255,000;-8,974;3,069;-6,888;22,600
12626,000;4,082;0,941;-35,209;1,662;9,469;4,839;34,218;4,455;-15,367;-2,689;0,000;35,990;36,479;9,445;1,761;-9,872;-9,511;-9,412;-9,012;-3,077;26,084;0,000;242,540;Inf;255,000;255,000;-9,237;3,085;-6,886;22,649
12626,500;4,082;0,941;-35,209;1,662;9,469;4,839;34,218;4,455;-15,367;-2,689;0,000;36,000;36,500;9,445;1,761;-9,552;-9,270;-9,324;-8,642;-3,077;26,084;0,000;242,540;Inf;255,000;255,000;-9,452;3,102;-6,881;22,672
12627,000;4,082;0,941;-35,209;1,662;9,469;4,839;34,218;4,455;-15,367;-2,689;0,000;36,000;36,500;9,445;1,761;-8,616;-8,679;-8,704;-7,852;-3,077;26,084;0,000;241,840;Inf;255,000;255,000;-9,197;3,118;-6,871;22,671
12627,500;3,461;0,833;-35,209;1,714;9,477;4,839;34,218;4,455;-15,367;-2,689;0,000;36,000;36,500;9,480;1,638;-8,835;-8,880;-8,780;-8,220;-3,077;26,084;0,000;241,840;Inf;255,000;255,000;-8,463;3,134;-6,881;22,747
12628,000;3,461;0,833;-35,209;1,714;9,477;4,839;34,218;4,455;-15,367;-2,689;0,000;36,000;36,500;9,480;1,638;-9,378;-9,100;-8,969;-8,567;-3,077;26,084;0,000;242,840;Inf;255,000;255,000;-8,679;3,139;-6,868;22,780
12628,500;3,461;0,833;-35,209;1,714;9,477;4,839;34,218;4,455;-15,367;-2,689;0,000;36,000;36,500;9,480;1,638;-9,673;-9,277;-9,211;-8,835;-3,077;26,084;0,000;242,840;Inf;255,000;255,000;-9,004;3,144;-6,871;22,744
12629,000;3,461;0,833;-35,209;1,714;9,477;4,839;34,218;4,455;-15,367;-2,689;0,000;36,000;36,500;9,480;1,638;-9,948;-9,502;-9,381;-8,843;-3,077;26,084;0,000;241,540;Inf;255,000;255,000;-9,249;3,149;-6,887;22,724
12629,500;3,461;0,833;-35,209;1,714;9,477;4,836;34,240;4,451;-15,379;-2,682;0,000;35,989;36,409;9,480;1,638;-9,521;-8,945;-9,207;-8,318;-3,075;26,084;0,000;241,540;Inf;255,000;255,000;-9,419;3,155;-6,832;22,696
12630,000;3,461;0,833;-35,209;1,714;9,477;4,836;34,240;4,451;-15,379;-2,682;0,000;36,000;36,400;9,480;1,638;-8,728;-8,245;-8,801;-7,926;-3,075;26,084;0,000;243,040;Inf;255,000;255,000;-8,998;3,160;-6,830;22,655
12630,500;3,663;0,864;-35,209;1,726;9,471;4,836;34,240;4,451;-15,379;-2,682;0,000;36,000;36,400;9,401;1,694;-9,389;-9,005;-8,986;-8,432;-3,075;26,084;0,000;243,040;Inf;255,000;255,000;-8,425;3,165;-6,836;22,660
12631,000;3,663;0,864;-35,209;1,726;9,471;4,836;34,240;4,451;-15,379;-2,682;0,000;36,000;36,400;9,401;1,694;-9,405;-9,125;-9,074;-8,626;-3,075;26,084;0,000;242,640;Inf;255,000;255,000;-8,953;3,173;-6,840;22,719
12631,500;3,663;0,864;-35,209;1,726;9,471;4,836;34,240;4,451;-15,379;-2,682;0,000;36,000;36,400;9,401;1,694;-9,854;-9,361;-9,344;-8,902;-3,075;26,084;0,000;242,640;Inf;255,000;255,000;-9,057;3,181;-6,836;22,758
12632,000;3,663;0,864;-35,209;1,726;9,471;4,836;34,240;4,451;-15,379;-2,682;0,000;36,000;36,400;9,401;1,694;-9,971;-9,412;-9,438;-8,799;-3,075;26,084;0,000;243,040;Inf;255,000;255,000;-9,365;3,189;-6,877;22,749
12632,500;3,663;0,864;-35,209;1,726;9,471;4,849;34,273;4,427;-15,381;-2,705;0,000;36,001;36,403;9,401;1,694;-9,541;-8,931;-9,169;-8,293;-3,073;26,083;0,000;243,040;Inf;255,000;255,000;-9,405;3,196;-6,924;22,742
12633,000;3,663;0,864;-35,209;1,726;9,471;4,849;34,273;4,427;-15,381;-2,705;0,000;36,000;36,400;9,401;1,694;-8,812;-8,491;-8,911;-8,036;-3,073;26,083;0,000;243,440;Inf;255,000;255,000;-8,983;3,204;-6,879;22,743
12633,500;3,663;0,864;-35,209;1,726;9,471;4,849;34,273;4,427;-15,381;-2,705;0,000;36,000;36,400;9,401;1,694;-8,586;-8,911;-8,831;-8,233;-3,073;26,083;0,000;243,440;Inf;255,000;255,000;-8,562;3,212;-6,892;22,694
12634,000;3,221;0,769;-35,209;1,663;9,472;4,849;34,273;4,427;-15,381;-2,705;0,000;36,000;36,400;9,375;1,792;-9,157;-9,092;-9,017;-8,597;-3,073;26,083;0,000;243,240;Inf;255,000;255,000;-8,640;3,219;-6,857;22,713
12634,500;3,221;0,769;-35,209;1,663;9,472;4,849;34,273;4,427;-15,381;-2,705;0,000;36,000;36,400;9,375;1,792;-9,907;-9,560;-9,468;-9,053;-3,073;26,083;0,000;243,240;Inf;255,000;255,000;-8,965;3,219;-6,909;22,707
12635,000;3,221;0,769;-35,209;1,663;9,472;4,849;34,273;4,427;-15,381;-2,705;0,000;36,000;36,400;9,375;1,792;-9,690;-9,237;-9,429;-8,769;-3,073;26,083;0,000;243,640;Inf;255,000;255,000;-9,497;3,219;-6,907;22,686
12635,500;3,221;0,769;-35,209;1,663;9,472;4,849;34,273;4,427;-15,381;-2,705;0,000;36,000;36,400;9,375;1,792;-9,151;-8,705;-9,120;-8,067;-3,073;26,083;0,000;243,640;Inf;255,000;255,000;-9,281;3,219;-6,886;22,699
12636,000;3,221;0,769;-35,209;1,663;9,472;4,840;34,255;4,424;-15,377;-2,696;0,000;35,998;36,472;9,375;1,792;-8,830;-8,764;-8,839;-7,973;-3,079;26,074;0,000;243,840;Inf;255,000;255,000;-8,761;3,219;-6,886;22,697
12636,500;3,221;0,769;-35,209;1,663;9,472;4,840;34,255;4,424;-15,377;-2,696;0,000;36,000;36,500;9,375;1,792;-9,214;-8,985;-8,952;-8,428;-3,079;26,074;0,000;243,840;Inf;255,000;255,000;-8,601;3,219;-6,897;22,682
12637,000;2,589;0,637;-35,132;1,716;9,413;4,840;34,255;4,424;-15,377;-2,696;0,000;36,000;36,500;9,495;1,857;-9,706;-9,308;-9,209;-8,762;-3,079;26,074;0,000;243,440;Inf;255,000;255,000;-8,894;3,219;-6,913;22,653
12637,500;2,589;0,637;-35,132;1,716;9,413;4,840;34,255;4,424;-15,377;-2,696;0,000;36,000;36,500;9,495;1,857;-9,928;-9,481;-9,379;-8,953;-3,079;26,074;0,000;243,440;Inf;255,000;255,000;-9,246;3,209;-6,937;22,665
12638,000;2,589;0,637;-35,132;1,716;9,413;4,840;34,255;4,424;-15,377;-2,696;0,000;36,000;36,500;9,495;1,857;-9,643;-9,257;-9,494;-8,607;-3,079;26,074;0,000;242,640;Inf;255,000;255,000;-9,435;3,199;-6,941;22,690
12638,500;2,589;0,637;-35,132;1,716;9,413;4,840;34,255;4,424;-15,377;-2,696;0,000;36,000;36,500;9,495;1,857;-9,174;-8,688;-9,080;-8,044;-3,079;26,074;0,000;242,640;Inf;255,000;255,000;-9,250;3,189;-6,912;22,707
12639,000;2,589;0,637;-35,132;1,716;9,413;4,854;34,220;4,440;-15,420;-2,688;0,000;36,002;36,477;9,495;1,857;-9,153;-9,009;-8,958;-8,187;-3,072;26,086;0,000;242,840;Inf;255,000;255,000;-8,746;3,179;-6,923;22,736
12639,500;2,589;0,637;-35,132;1,716;9,413;4,854;34,220;4,440;-15,420;-2,688;0,000;36,000;36,500;9,495;1,857;-9,343;-9,236;-9,159;-8,573;-3,072;26,086;0,000;242,840;Inf;255,000;255,000;-8,827;3,169;-6,945;22,751
12640,000;2,589;0,637;-35,132;1,716;9,413;4,854;34,220;4,440;-15,420;-2,688;0,000;36,000;36,500;9,495;1,857;-9,526;-9,368;-9,278;-8,852;-3,072;26,086;0,000;242,840;Inf;255,000;255,000;-9,078;3,160;-6,971;22,744
12640,500;2,773;0,642;-35,209;1,711;9,453;4,854;34,220;4,440;-15,420;-2,688;0,000;36,000;36,500;9,461;1,830;-9,896;-9,498;-9,500;-9,119;-3,072;26,086;0,000;242,840;Inf;255,000;255,000;-9,256;3,150;-6,970;22,831
12641,000;2,773;0,642;-35,209;1,711;9,453;4,854;34,220;4,440;-15,420;-2,688;0,000;36,000;36,500;9,461;1,830;-10,212;-9,282;-9,545;-8,880;-3,072;26,086;0,000;242,740;Inf;255,000;255,000;-9,503;3,144;-6,966;22,881
12641,500;2,773;0,642;-35,209;1,711;9,453;4,854;34,220;4,440;-15,420;-2,688;0,000;36,000;36,500;9,461;1,830;-8,814;-8,782;-9,079;-8,205;-3,072;26,086;0,000;242,740;Inf;255,000;255,000;-9,480;3,138;-6,951;22,987
12642,000;2,773;0,642;-35,209;1,711;9,453;4,854;34,220;4,440;-15,420;-2,688;0,000;36,000;36,500;9,461;1,830;-9,053;-9,027;-9,056;-8,344;-3,072;26,086;0,000;243,040;Inf;255,000;255,000;-8,720;3,132;-6,972;23,065
12642,500;2,773;0,642;-35,209;1,711;9,453;4,829;34,172;4,422;-15,407;-2,696;0,000;36,004;36,453;9,461;1,830;-9,469;-9,250;-9,230;-8,705;-3,082;26,084;0,000;243,040;Inf;255,000;255,000;-8,870;3,126;-6,975;23,036
12643,000;2,773;0,642;-35,209;1,711;9,453;4,829;34,172;4,422;-15,407;-2,696;0,000;36,000;36,500;9,461;1,830;-9,867;-9,511;-9,378;-8,908;-3,082;26,084;0,000;242,840;Inf;255,000;255,000;-9,163;3,120;-6,987;23,095
12643,500;1,748;0,522;-34,033;1,690;9,405;4,829;34,172;4,422;-15,407;-2,696;0,000;36,000;36,500;9,559;1,759;-9,915;-9,656;-9,528;-9,089;-3,082;26,084;0,000;242,840;Inf;255,000;255,000;-9,416;3,115;-7,008;23,054
12644,000;1,748;0,522;-34,033;1,690;9,405;4,829;34,172;4,422;-15,407;-2,696;0,000;36,000;36,500;9,559;1,759;-9,704;-9,270;-9,468;-8,831;-3,082;26,084;0,000;243,240;Inf;255,000;255,000;-9,547;3,092;-6,978;23,165
12644,500;1,748;0,522;-34,033;1,690;9,405;4,829;34,172;4,422;-15,407;-2,696;0,000;36,000;36,500;9,559;1,759;-9,157;-8,648;-9,133;-8,024;-3,082;26,084;0,000;243,240;Inf;255,000;255,000;-9,318;3,070;-6,972;23,192
12645,000;1,748;0,522;-34,033;1,690;9,405;4,829;34,172;4,422;-15,407;-2,696;0,000;36,000;36,500;9,559;1,759;-8,779;-8,778;-8,949;-8,071;-3,082;26,084;0,000;242,440;Inf;255,000;255,000;-8,741;3,049;-6,961;23,205
12645,500;1,748;0,522;-34,033;1,690;9,405;4,812;34,150;4,422;-15,389;-2,691;0,000;35,999;36,449;9,559;1,759;-9,554;-9,232;-9,143;-8,575;-3,073;26,078;0,000;242,440;Inf;255,000;255,000;-8,644;3,027;-6,972;23,172
12646,000;1,748;0,522;-34,033;1,690;9,405;4,812;34,150;4,422;-15,389;-2,691;0,000;36,000;36,400;9,559;1,759;-9,585;-9,362;-9,258;-8,863;-3,073;26,078;0,000;242,940;Inf;255,000;255,000;-9,126;3,006;-6,969;23,171
12646,500;1,748;0,522;-34,033;1,690;9,405;4,812;34,150;4,422;-15,389;-2,691;0,000;36,000;36,400;9,559;1,759;-9,983;-9,616;-9,467;-9,037;-3,073;26,078;0,000;242,940;Inf;255,000;255,000;-9,267;2,986;-6,990;23,206
12647,000;1,962;0,568;-33,508;1,721;9,372;4,812;34,150;4,422;-15,389;-2,691;0,000;36,000;36,400;9,576;1,700;-9,772;-9,113;-9,393;-8,765;-3,073;26,078;0,000;242,940;Inf;255,000;255,000;-9,526;2,965;-6,982;23,223
12647,500;1,962;0,568;-33,508;1,721;9,372;4,812;34,150;4,422;-15,389;-2,691;0,000;36,000;36,400;9,576;1,700;-9,299;-8,785;-9,203;-8,263;-3,073;26,078;0,000;242,940;Inf;255,000;255,000;-9,261;2,949;-6,942;23,213
12648,000;1,962;0,568;-33,508;1,721;9,372;4,812;34,150;4,422;-15,389;-2,691;0,000;36,000;36,400;9,576;1,700;-9,017;-8,879;-9,084;-8,235;-3,073;26,078;0,000;243,040;Inf;255,000;255,000;-8,887;2,933;-6,957;23,226
12648,500;1,962;0,568;-33,508;1,721;9,372;4,812;34,150;4,422;-15,389;-2,691;0,000;36,000;36,400;9,576;1,700;-9,252;-9,021;-9,121;-8,424;-3,073;26,078;0,000;243,040;Inf;255,000;255,000;-8,804;2,917;-6,952;23,258
12649,000;1,962;0,568;-33,508;1,721;9,372;4,842;34,194;4,418;-15,346;-2,673;0,000;36,023;36,437;9,576;1,700;-9,662;-9,429;-9,368;-8,961;-3,058;26,087;0,000;242,140;Inf;255,000;255,000;-8,954;2,901;-6,975;23,282
12649,500;1,962;0,568;-33,508;1,721;9,372;4,842;34,194;4,418;-15,346;-2,673;0,000;36,000;36,400;9,576;1,700;-10,083;-9,642;-9,613;-9,223;-3,058;26,087;0,000;242,140;Inf;255,000;255,000;-9,355;2,886;-6,986;23,305
12650,000;3,207;0,766;-35,209;1,740;9,450;4,842;34,194;4,418;-15,346;-2,673;0,000;36,000;36,400;9,418;1,848;-9,813;-9,277;-9,568;-8,848;-3,058;26,087;0,000;242,240;Inf;255,000;255,000;-9,640;2,871;-6,986;23,271
12650,500;3,207;0,766;-35,209;1,740;9,450;4,842;34,194;4,418;-15,346;-2,673;0,000;36,000;36,400;9,418;1,848;-9,248;-8,902;-9,263;-8,294;-3,058;26,087;0,000;242,240;Inf;255,000;255,000;-9,377;2,876;-6,980;23,221
12651,000;3,207;0,766;-35,209;1,740;9,450;4,842;34,194;4,418;-15,346;-2,673;0,000;36,000;36,400;9,418;1,848;-9,301;-9,029;-9,116;-8,252;-3,058;26,087;0,000;241,640;Inf;255,000;255,000;-8,927;2,882;-6,984;23,161
12651,500;3,207;0,766;-35,209;1,740;9,450;4,842;34,194;4,418;-15,346;-2,673;0,000;36,000;36,400;9,418;1,848;-9,442;-9,314;-9,143;-8,561;-3,058;26,087;0,000;241,640;Inf;255,000;255,000;-8,925;2,887;-7,006;22,986
12652,000;3,207;0,766;-35,209;1,740;9,450;4,837;34,211;4,409;-15,353;-2,673;0,000;36,012;36,497;9,418;1,848;-9,763;-9,468;-9,353;-8,861;-3,071;26,085;0,000;242,240;Inf;255,000;255,000;-9,115;2,892;-7,024;22,966
12652,500;3,207;0,766;-35,209;1,740;9,450;4,837;34,211;4,409;-15,353;-2,673;0,000;36,000;36,500;9,418;1,848;-10,045;-9,512;-9,528;-8,886;-3,071;26,085;0,000;242,240;Inf;255,000;255,000;-9,362;2,897;-7,043;22,897
12653,000;2,982;0,778;-33,717;1,782;9,358;4,837;34,211;4,409;-15,353;-2,673;0,000;36,000;36,500;9,680;1,713;-9,393;-9,005;-9,278;-8,541;-3,071;26,085;0,000;241,740;Inf;255,000;255,000;-9,493;2,902;-7,063;22,881
12653,500;2,982;0,778;-33,717;1,782;9,358;4,837;34,211;4,409;-15,353;-2,673;0,000;36,000;36,500;9,680;1,713;-8,906;-8,855;-9,082;-8,309;-3,071;26,085;0,000;241,740;Inf;255,000;255,000;-9,054;2,904;-7,034;22,884
12654,000;2,982;0,778;-33,717;1,782;9,358;4,837;34,211;4,409;-15,353;-2,673;0,000;36,000;36,500;9,680;1,713;-8,936;-9,239;-9,039;-8,394;-3,071;26,085;0,000;242,940;Inf;255,000;255,000;-8,788;2,905;-7,054;22,853
12654,500;2,982;0,778;-33,717;1,782;9,358;4,837;34,211;4,409;-15,353;-2,673;0,000;36,000;36,500;9,680;1,713;-9,446;-9,393;-9,214;-8,746;-3,071;26,085;0,000;242,940;Inf;255,000;255,000;-8,902;2,906;-7,050;22,847
12655,000;2,982;0,778;-33,717;1,782;9,358;4,837;34,211;4,409;-15,353;-2,673;0,000;36,000;36,500;9,680;1,713;-9,827;-9,514;-9,405;-9,010;-3,071;26,085;0,000;241,440;Inf;255,000;255,000;-9,200;2,907;-7,044;22,812
12655,500;2,982;0,778;-33,717;1,782;9,358;4,851;34,214;4,412;-15,332;-2,686;0,000;36,016;36,499;9,680;1,713;-10,190;-9,722;-9,619;-9,154;-3,075;26,080;0,000;241,440;Inf;255,000;255,000;-9,439;2,909;-7,082;22,799
12656,000;2,982;0,778;-33,717;1,782;9,358;4,851;34,214;4,412;-15,332;-2,686;0,000;36,000;36,500;9,680;1,713;-9,354;-8,594;-9,162;-8,281;-3,075;26,080;0,000;242,640;Inf;255,000;255,000;-9,671;2,910;-7,051;22,798
12656,500;3,458;0,879;-34,540;1,673;9,479;4,851;34,214;4,412;-15,332;-2,686;0,000;36,000;36,500;9,452;1,591;-9,051;-9,063;-9,057;-8,387;-3,075;26,080;0,000;242,640;Inf;255,000;255,000;-8,848;2,911;-7,080;22,798
12657,000;3,458;0,879;-34,540;1,673;9,479;4,851;34,214;4,412;-15,332;-2,686;0,000;36,000;36,500;9,452;1,591;-9,297;-9,289;-9,184;-8,763;-3,075;26,080;0,000;241,940;Inf;255,000;255,000;-8,890;2,920;-7,065;22,785
12657,500;3,458;0,879;-34,540;1,673;9,479;4,851;34,214;4,412;-15,332;-2,686;0,000;36,000;36,500;9,452;1,591;-9,819;-9,450;-9,367;-8,908;-3,075;26,080;0,000;241,940;Inf;255,000;255,000;-9,133;2,929;-7,070;22,787
12658,000;3,458;0,879;-34,540;1,673;9,479;4,851;34,214;4,412;-15,332;-2,686;0,000;36,000;36,500;9,452;1,591;-10,075;-9,660;-9,590;-9,234;-3,075;26,080;0,000;241,840;Inf;255,000;255,000;-9,386;2,938;-7,079;22,819
12658,500;3,458;0,879;-34,540;1,673;9,479;4,843;34,253;4,406;-15,325;-2,693;0,000;36,016;36,482;9,452;1,591;-10,331;-9,526;-9,676;-9,091;-3,075;26,074;0,000;241,840;Inf;255,000;255,000;-9,640;2,946;-7,101;22,973
12659,000;3,458;0,879;-34,540;1,673;9,479;4,843;34,253;4,406;-15,325;-2,693;0,000;36,000;36,500;9,452;1,591;-9,580;-9,094;-9,450;-8,634;-3,075;26,074;0,000;241,840;Inf;255,000;255,000;-9,656;2,954;-7,086;23,060
12659,500;3,137;0,842;-34,305;1,738;9,376;4,843;34,253;4,406;-15,325;-2,693;0,000;36,000;36,500;9,549;1,721;-9,081;-8,955;-9,215;-8,303;-3,075;26,074;0,000;241,840;Inf;255,000;255,000;-9,190;2,963;-7,085;23,104
12660,000;3,137;0,842;-34,305;1,738;9,376;4,843;34,253;4,406;-15,325;-2,693;0,000;36,000;36,500;9,549;1,721;-9,594;-9,476;-9,369;-8,954;-3,075;26,074;0,000;243,040;Inf;255,000;255,000;-8,888;2,966;-7,109;23,155
12660,500;3,137;0,842;-34,305;1,738;9,376;4,843;34,253;4,406;-15,325;-2,693;0,000;36,000;36,500;9,549;1,721;-9,777;-9,527;-9,440;-8,962;-3,075;26,074;0,000;243,040;Inf;255,000;255,000;-9,348;2,968;-7,112;23,127
12661,000;3,137;0,842;-34,305;1,738;9,376;4,843;34,253;4,406;-15,325;-2,693;0,000;36,000;36,500;9,549;1,721;-10,184;-9,718;-9,650;-9,127;-3,075;26,074;0,000;241,040;Inf;255,000;255,000;-9,427;2,971;-7,110;23,079
12661,500;3,137;0,842;-34,305;1,738;9,376;4,843;34,253;4,406;-15,325;-2,693;0,000;36,000;36,500;9,549;1,721;-9,797;-9,601;-9,456;-8,656;-3,075;26,074;0,000;241,040;Inf;255,000;255,000;-9,670;2,974;-7,148;23,027
12662,000;3,137;0,842;-34,305;1,738;9,376;4,827;34,271;4,445;-15,328;-2,694;0,000;36,017;36,427;9,549;1,721;-9,342;-9,133;-9,176;-8,427;-3,086;26,071;0,000;243,240;Inf;255,000;255,000;-9,378;2,977;-7,172;23,016
12662,500;3,137;0,842;-34,305;1,738;9,376;4,827;34,271;4,445;-15,328;-2,694;0,000;36,000;36,400;9,549;1,721;-9,326;-9,165;-9,106;-8,514;-3,086;26,071;0,000;243,240;Inf;255,000;255,000;-9,020;2,979;-7,142;23,126
12663,000;3,074;0,690;-35,209;1,705;9,459;4,827;34,271;4,445;-15,328;-2,694;0,000;36,000;36,400;9,438;1,672;-9,600;-9,287;-9,225;-8,721;-3,086;26,071;0,000;242,040;Inf;255,000;255,000;-9,028;2,982;-7,131;23,143
12663,500;3,074;0,690;-35,209;1,705;9,459;4,827;34,271;4,445;-15,328;-2,694;0,000;36,000;36,400;9,438;1,672;-10,062;-9,598;-9,484;-9,052;-3,086;26,071;0,000;242,040;Inf;255,000;255,000;-9,208;2,983;-7,127;23,081
12664,000;3,074;0,690;-35,209;1,705;9,459;4,827;34,271;4,445;-15,328;-2,694;0,000;36,000;36,400;9,438;1,672;-10,159;-9,723;-9,562;-9,036;-3,086;26,071;0,000;242,940;Inf;255,000;255,000;-9,549;2,985;-7,161;23,085
12664,500;3,074;0,690;-35,209;1,705;9,459;4,827;34,271;4,445;-15,328;-2,694;0,000;36,000;36,400;9,438;1,672;-9,475;-9,288;-9,323;-8,730;-3,086;26,071;0,000;242,940;Inf;255,000;255,000;-9,620;2,986;-7,184;23,102
12665,000;3,074;0,690;-35,209;1,705;9,459;4,839;34,260;4,459;-15,314;-2,695;0,000;36,026;36,446;9,438;1,672;-9,183;-9,057;-9,193;-8,405;-3,084;26,076;0,000;241,440;Inf;255,000;255,000;-9,204;2,988;-7,144;23,112
12665,500;3,074;0,690;-35,209;1,705;9,459;4,839;34,260;4,459;-15,314;-2,695;0,000;36,000;36,400;9,438;1,672;-9,116;-9,299;-9,139;-8,576;-3,084;26,076;0,000;241,440;Inf;255,000;255,000;-8,960;2,989;-7,159;23,102
12666,000;2,850;0,669;-35,209;1,665;9,576;4,839;34,260;4,459;-15,314;-2,695;0,000;36,000;36,400;9,329;1,696;-9,441;-9,406;-9,235;-8,883;-3,084;26,076;0,000;242,540;Inf;255,000;255,000;-9,032;2,991;-7,151;23,193
12666,500;2,850;0,669;-35,209;1,665;9,576;4,839;34,260;4,459;-15,314;-2,695;0,000;36,000;36,400;9,329;1,696;-9,717;-9,503;-9,416;-9,020;-3,084;26,076;0,000;242,540;Inf;255,000;255,000;-9,241;2,988;-7,143;23,127
12667,000;2,850;0,669;-35,209;1,665;9,576;4,839;34,260;4,459;-15,314;-2,695;0,000;36,000;36,400;9,329;1,696;-9,667;-9,451;-9,471;-8,778;-3,084;26,076;0,000;241,540;Inf;255,000;255,000;-9,414;2,986;-7,155;23,187
12667,500;2,850;0,669;-35,209;1,665;9,576;4,839;34,260;4,459;-15,314;-2,695;0,000;36,000;36,400;9,329;1,696;-9,132;-8,979;-9,139;-8,287;-3,084;26,076;0,000;241,540;Inf;255,000;255,000;-9,342;2,984;-7,171;23,283
12668,000;2,850;0,669;-35,209;1,665;9,576;4,839;34,260;4,459;-15,314;-2,695;0,000;36,000;36,400;9,329;1,696;-8,981;-9,170;-9,052;-8,303;-3,084;26,076;0,000;243,240;Inf;255,000;255,000;-8,884;2,982;-7,151;23,398
12668,500;2,850;0,669;-35,209;1,665;9,576;4,839;34,215;4,430;-15,309;-2,695;0,000;36,017;36,449;9,329;1,696;-9,368;-9,315;-9,210;-8,661;-3,089;26,071;0,000;243,240;Inf;255,000;255,000;-8,877;2,979;-7,146;23,390
12669,000;2,850;0,669;-35,209;1,665;9,576;4,839;34,215;4,430;-15,309;-2,695;0,000;36,000;36,400;9,329;1,696;-9,692;-9,489;-9,338;-8,881;-3,089;26,071;0,000;241,340;Inf;255,000;255,000;-9,138;2,977;-7,141;23,339
12669,500;2,217;0,604;-33,741;1,718;9,340;4,839;34,215;4,430;-15,309;-2,695;0,000;36,000;36,400;9,630;1,643;-9,743;-9,572;-9,456;-9,094;-3,089;26,071;0,000;241,340;Inf;255,000;255,000;-9,350;2,975;-7,145;23,273
12670,000;2,217;0,604;-33,741;1,718;9,340;4,839;34,215;4,430;-15,309;-2,695;0,000;36,000;36,400;9,630;1,643;-10,060;-9,234;-9,444;-8,895;-3,089;26,071;0,000;241,840;Inf;255,000;255,000;-9,466;2,963;-7,109;23,327
12670,500;2,217;0,604;-33,741;1,718;9,340;4,839;34,215;4,430;-15,309;-2,695;0,000;36,000;36,400;9,630;1,643;-9,380;-8,854;-9,259;-8,490;-3,089;26,071;0,000;241,840;Inf;255,000;255,000;-9,408;2,951;-7,049;23,277
12671,000;2,217;0,604;-33,741;1,718;9,340;4,839;34,215;4,430;-15,309;-2,695;0,000;36,000;36,400;9,630;1,643;-9,218;-9,296;-9,113;-8,458;-3,089;26,071;0,000;241,040;Inf;255,000;255,000;-8,996;2,938;-7,098;23,267
12671,500;2,217;0,604;-33,741;1,718;9,340;4,825;34,198;4,426;-15,287;-2,688;0,000;36,016;36,491;9,630;1,643;-9,485;-9,436;-9,240;-8,818;-3,083;26,070;0,000;241,040;Inf;255,000;255,000;-9,021;2,927;-7,105;23,319
12672,000;2,217;0,604;-33,741;1,718;9,340;4,825;34,198;4,426;-15,287;-2,688;0,000;36,000;36,500;9,630;1,643;-9,690;-9,577;-9,383;-9,008;-3,083;26,070;0,000;241,940;Inf;255,000;255,000;-9,245;2,915;-7,113;23,381
12672,500;2,183;0,582;-33,689;1,750;9,425;4,825;34,198;4,426;-15,287;-2,688;0,000;36,000;36,500;9,666;1,629;-10,124;-9,728;-9,564;-9,163;-3,083;26,070;0,000;241,940;Inf;255,000;255,000;-9,415;2,904;-7,141;23,378
12673,000;2,183;0,582;-33,689;1,750;9,425;4,825;34,198;4,426;-15,287;-2,688;0,000;36,000;36,500;9,666;1,629;-9,699;-9,456;-9,448;-8,716;-3,083;26,070;0,000;240,540;Inf;255,000;255,000;-9,645;2,892;-7,095;23,351
12673,500;2,183;0,582;-33,689;1,750;9,425;4,825;34,198;4,426;-15,287;-2,688;0,000;36,000;36,500;9,666;1,629;-9,157;-8,913;-9,149;-8,228;-3,083;26,070;0,000;240,540;Inf;255,000;255,000;-9,330;2,880;-7,093;23,286
12674,000;2,183;0,582;-33,689;1,750;9,425;4,825;34,198;4,426;-15,287;-2,688;0,000;36,000;36,500;9,666;1,629;-9,050;-9,003;-8,938;-8,232;-3,083;26,070;0,000;242,340;Inf;255,000;255,000;-8,862;2,869;-7,076;23,232
12674,500;2,183;0,582;-33,689;1,750;9,425;4,838;34,190;4,398;-15,280;-2,692;0,000;36,012;36,477;9,666;1,629;-9,623;-9,431;-9,286;-8,911;-3,095;26,063;0,000;242,340;Inf;255,000;255,000;-8,806;2,858;-7,082;23,215
12675,000;2,183;0,582;-33,689;1,750;9,425;4,838;34,190;4,398;-15,280;-2,692;0,000;36,000;36,500;9,666;1,629;-9,976;-9,573;-9,425;-9,044;-3,095;26,063;0,000;239,840;Inf;255,000;255,000;-9,313;2,846;-7,090;23,204
12675,500;2,183;0,582;-33,689;1,750;9,425;4,838;34,190;4,398;-15,280;-2,692;0,000;36,000;36,500;9,666;1,629;-10,153;-9,625;-9,608;-9,033;-3,095;26,063;0,000;239,840;Inf;255,000;255,000;-9,504;2,836;-7,108;23,202
12676,000;2,554;0,609;-35,209;1,756;9,446;4,838;34,190;4,398;-15,280;-2,692;0,000;36,000;36,500;9,409;1,681;-9,741;-8,888;-9,368;-8,505;-3,095;26,063;0,000;242,940;Inf;255,000;255,000;-9,605;2,825;-7,069;23,328
12676,500;2,554;0,609;-35,209;1,756;9,446;4,838;34,190;4,398;-15,280;-2,692;0,000;36,000;36,500;9,409;1,681;-9,047;-8,650;-9,051;-8,186;-3,095;26,063;0,000;242,940;Inf;255,000;255,000;-9,126;2,820;-7,042;23,292
12677,000;2,554;0,609;-35,209;1,756;9,446;4,838;34,190;4,398;-15,280;-2,692;0,000;36,000;36,500;9,409;1,681;-9,209;-9,088;-9,072;-8,484;-3,095;26,063;0,000;241,040;Inf;255,000;255,000;-8,733;2,816;-7,060;23,403
12677,500;2,554;0,609;-35,209;1,756;9,446;4,838;34,190;4,398;-15,280;-2,692;0,000;36,000;36,500;9,409;1,681;-9,841;-9,388;-9,378;-8,890;-3,095;26,063;0,000;241,040;Inf;255,000;255,000;-8,964;2,812;-7,056;23,442
12678,000;2,554;0,609;-35,209;1,756;9,446;4,818;34,236;4,408;-15,267;-2,697;0,000;36,012;36,449;9,409;1,681;-10,188;-9,751;-9,570;-9,099;-3,088;26,068;0,000;242,840;Inf;255,000;255,000;-9,374;2,808;-7,074;23,490
12678,500;2,554;0,609;-35,209;1,756;9,446;4,818;34,236;4,408;-15,267;-2,697;0,000;36,000;36,400;9,409;1,681;-9,664;-9,460;-9,504;-8,791;-3,088;26,068;0,000;242,840;Inf;255,000;255,000;-9,652;2,803;-7,096;23,414
12679,000;3,565;0,833;-35,209;1,778;9,485;4,818;34,236;4,408;-15,267;-2,697;0,000;36,000;36,400;9,430;1,592;-9,328;-8,647;-9,173;-8,168;-3,088;26,068;0,000;241,940;Inf;255,000;255,000;-9,355;2,799;-7,068;23,403
12679,500;3,565;0,833;-35,209;1,778;9,485;4,818;34,236;4,408;-15,267;-2,697;0,000;36,000;36,400;9,430;1,592;-9,074;-8,819;-8,988;-8,224;-3,088;26,068;0,000;241,940;Inf;255,000;255,000;-8,829;2,812;-7,031;23,446
12680,000;3,565;0,833;-35,209;1,778;9,485;4,818;34,236;4,408;-15,267;-2,697;0,000;36,000;36,400;9,430;1,592;-9,404;-9,213;-9,158;-8,614;-3,088;26,068;0,000;242,540;Inf;255,000;255,000;-8,776;2,824;-7,034;23,468
12680,500;3,565;0,833;-35,209;1,778;9,485;4,818;34,236;4,408;-15,267;-2,697;0,000;36,000;36,400;9,430;1,592;-9,879;-9,355;-9,364;-8,873;-3,088;26,068;0,000;242,540;Inf;255,000;255,000;-9,097;2,836;-7,073;23,388
12681,000;3,565;0,833;-35,209;1,778;9,485;4,816;34,233;4,419;-15,286;-2,705;0,000;36,004;36,439;9,430;1,592;-9,982;-9,554;-9,556;-9,137;-3,101;26,060;0,000;242,340;Inf;255,000;255,000;-9,368;2,848;-7,086;23,375
12681,500;3,565;0,833;-35,209;1,778;9,485;4,816;34,233;4,419;-15,286;-2,705;0,000;36,000;36,400;9,430;1,592;-9,674;-8,832;-9,334;-8,431;-3,101;26,060;0,000;242,340;Inf;255,000;255,000;-9,557;2,860;-7,057;23,332
12682,000;3,565;0,833;-35,209;1,778;9,485;4,816;34,233;4,419;-15,286;-2,705;0,000;36,000;36,400;9,430;1,592;-8,771;-8,602;-8,979;-8,029;-3,101;26,060;0,000;242,440;Inf;255,000;255,000;-9,068;2,872;-6,991;23,266
12682,500;3,208;0,847;-33,727;1,737;9,318;4,816;34,233;4,419;-15,286;-2,705;0,000;36,000;36,400;9,605;1,593;-8,695;-9,024;-8,917;-8,257;-3,101;26,060;0,000;242,440;Inf;255,000;255,000;-8,595;2,883;-7,035;23,234
12683,000;3,208;0,847;-33,727;1,737;9,318;4,816;34,233;4,419;-15,286;-2,705;0,000;36,000;36,400;9,605;1,593;-9,376;-9,246;-9,144;-8,739;-3,101;26,060;0,000;241,540;Inf;255,000;255,000;-8,723;2,888;-7,037;23,273
12683,500;3,208;0,847;-33,727;1,737;9,318;4,816;34,233;4,419;-15,286;-2,705;0,000;36,000;36,400;9,605;1,593;-9,777;-9,490;-9,383;-8,964;-3,101;26,060;0,000;241,540;Inf;255,000;255,000;-9,126;2,894;-7,046;23,248
12684,000;3,208;0,847;-33,727;1,737;9,318;4,816;34,233;4,419;-15,286;-2,705;0,000;36,000;36,400;9,605;1,593;-10,124;-9,677;-9,572;-9,227;-3,101;26,060;0,000;242,940;Inf;255,000;255,000;-9,403;2,899;-7,046;23,158
12684,500;3,208;0,847;-33,727;1,737;9,318;4,801;34,280;4,453;-15,255;-2,690;0,000;36,015;36,477;9,605;1,593;-9,700;-9,201;-9,433;-8,736;-3,087;26,075;0,000;242,940;Inf;255,000;255,000;-9,650;2,904;-7,011;23,168
12685,000;3,208;0,847;-33,727;1,737;9,318;4,801;34,280;4,453;-15,255;-2,690;0,000;36,000;36,500;9,605;1,593;-8,994;-8,666;-9,029;-7,948;-3,087;26,075;0,000;242,240;Inf;255,000;255,000;-9,268;2,909;-7,016;23,175
12685,500;3,194;0,777;-35,020;1,719;9,497;4,801;34,280;4,453;-15,255;-2,690;0,000;36,000;36,500;9,479;1,582;-9,427;-9,174;-9,157;-8,571;-3,087;26,075;0,000;242,240;Inf;255,000;255,000;-8,659;2,914;-6,995;23,218
12686,000;3,194;0,777;-35,020;1,719;9,497;4,801;34,280;4,453;-15,255;-2,690;0,000;36,000;36,500;9,479;1,582;-9,771;-9,351;-9,325;-8,747;-3,087;26,075;0,000;243,040;Inf;255,000;255,000;-9,082;2,918;-7,002;23,261
12686,500;3,194;0,777;-35,020;1,719;9,497;4,801;34,280;4,453;-15,255;-2,690;0,000;36,000;36,500;9,479;1,582;-9,745;-9,579;-9,392;-8,982;-3,087;26,075;0,000;243,040;Inf;255,000;255,000;-9,299;2,923;-7,028;23,263
12687,000;3,194;0,777;-35,020;1,719;9,497;4,801;34,280;4,453;-15,255;-2,690;0,000;36,000;36,500;9,479;1,582;-10,199;-9,268;-9,470;-8,837;-3,087;26,075;0,000;241,640;Inf;255,000;255,000;-9,424;2,927;-7,028;23,332
12687,500;3,194;0,777;-35,020;1,719;9,497;4,826;34,278;4,438;-15,288;-2,704;0,000;36,004;36,432;9,479;1,582;-9,473;-8,968;-9,248;-8,434;-3,089;26,062;0,000;241,640;Inf;255,000;255,000;-9,443;2,932;-7,035;23,287
12688,000;3,194;0,777;-35,020;1,719;9,497;4,826;34,278;4,438;-15,288;-2,704;0,000;36,000;36,400;9,479;1,582;-8,997;-8,987;-9,067;-8,226;-3,089;26,062;0,000;242,040;Inf;255,000;255,000;-9,031;2,936;-7,026;23,220
12688,500;3,194;0,777;-35,020;1,719;9,497;4,826;34,278;4,438;-15,288;-2,704;0,000;36,000;36,400;9,479;1,582;-9,166;-9,209;-9,124;-8,581;-3,089;26,062;0,000;242,040;Inf;255,000;255,000;-8,819;2,940;-7,031;23,180
12689,000;2,679;0,696;-34,871;1,708;9,383;4,826;34,278;4,438;-15,288;-2,704;0,000;36,000;36,400;9,473;1,868;-9,956;-9,621;-9,436;-8,926;-3,089;26,062;0,000;241,940;Inf;255,000;255,000;-9,020;2,944;-7,035;23,226
12689,500;2,679;0,696;-34,871;1,708;9,383;4,826;34,278;4,438;-15,288;-2,704;0,000;36,000;36,400;9,473;1,868;-9,930;-9,646;-9,492;-8,779;-3,089;26,062;0,000;241,940;Inf;255,000;255,000;-9,485;2,940;-7,071;23,167
12690,000;2,679;0,696;-34,871;1,708;9,383;4,826;34,278;4,438;-15,288;-2,704;0,000;36,000;36,400;9,473;1,868;-9,640;-9,057;-9,246;-8,377;-3,089;26,062;0,000;242,140;Inf;255,000;255,000;-9,462;2,936;-7,079;23,181
12690,500;2,679;0,696;-34,871;1,708;9,383;4,826;34,278;4,438;-15,288;-2,704;0,000;36,000;36,400;9,473;1,868;-8,779;-8,567;-8,908;-8,175;-3,089;26,062;0,000;242,140;Inf;255,000;255,000;-9,080;2,932;-6,990;23,152
12691,000;2,679;0,696;-34,871;1,708;9,383;4,835;34,219;4,418;-15,280;-2,690;0,000;35,999;36,472;9,473;1,868;-8,946;-8,841;-8,949;-8,327;-3,087;26,061;0,000;241,740;Inf;255,000;255,000;-8,607;2,927;-7,008;23,175
12691,500;2,679;0,696;-34,871;1,708;9,383;4,835;34,219;4,418;-15,280;-2,690;0,000;36,000;36,500;9,473;1,868;-9,375;-9,120;-9,128;-8,654;-3,087;26,061;0,000;241,740;Inf;255,000;255,000;-8,766;2,923;-7,011;23,191
12692,000;2,279;0,636;-33,956;1,760;9,432;4,835;34,219;4,418;-15,280;-2,690;0,000;36,000;36,500;9,540;1,621;-9,442;-9,299;-9,212;-8,759;-3,087;26,061;0,000;242,640;Inf;255,000;255,000;-9,069;2,919;-7,031;23,203
12692,500;2,279;0,636;-33,956;1,760;9,432;4,835;34,219;4,418;-15,280;-2,690;0,000;36,000;36,500;9,540;1,621;-9,661;-9,448;-9,356;-8,651;-3,087;26,061;0,000;242,640;Inf;255,000;255,000;-9,178;2,909;-7,013;23,244
12693,000;2,279;0,636;-33,956;1,760;9,432;4,835;34,219;4,418;-15,280;-2,690;0,000;36,000;36,500;9,540;1,621;-9,212;-9,030;-9,057;-8,165;-3,087;26,061;0,000;242,040;Inf;255,000;255,000;-9,279;2,898;-7,017;23,293
12693,500;2,279;0,636;-33,956;1,760;9,432;4,835;34,219;4,418;-15,280;-2,690;0,000;36,000;36,500;9,540;1,621;-8,902;-9,051;-8,936;-8,127;-3,087;26,061;0,000;242,040;Inf;255,000;255,000;-8,866;2,888;-7,019;23,323
12694,000;2,279;0,636;-33,956;1,760;9,432;4,820;34,207;4,441;-15,267;-2,686;0,000;36,003;36,435;9,540;1,621;-9,223;-9,124;-9,083;-8,615;-3,089;26,060;0,000;242,440;Inf;255,000;255,000;-8,754;2,878;-6,993;23,286
12694,500;2,279;0,636;-33,956;1,760;9,432;4,820;34,207;4,441;-15,267;-2,686;0,000;36,000;36,400;9,540;1,621;-9,427;-9,207;-9,161;-8,745;-3,089;26,060;0,000;242,440;Inf;255,000;255,000;-9,011;2,869;-6,983;23,309
12695,000;2,279;0,636;-33,956;1,760;9,432;4,820;34,207;4,441;-15,267;-2,686;0,000;36,000;36,400;9,540;1,621;-9,797;-9,379;-9,295;-8,859;-3,089;26,060;0,000;242,340;Inf;255,000;255,000;-9,135;2,859;-7,016;23,379
12695,500;2,374;0,645;-33,981;1,751;9,316;4,820;34,207;4,441;-15,267;-2,686;0,000;36,000;36,400;9,600;1,705;-9,683;-9,375;-9,270;-8,700;-3,089;26,060;0,000;242,340;Inf;255,000;255,000;-9,333;2,849;-7,020;23,372
12696,000;2,374;0,645;-33,981;1,751;9,316;4,820;34,207;4,441;-15,267;-2,686;0,000;36,000;36,400;9,600;1,705;-9,236;-9,073;-9,137;-8,525;-3,089;26,060;0,000;242,240;Inf;255,000;255,000;-9,257;2,842;-7,006;23,328
12696,500;2,374;0,645;-33,981;1,751;9,316;4,820;34,207;4,441;-15,267;-2,686;0,000;36,000;36,400;9,600;1,705;-9,075;-9,030;-8,956;-8,293;-3,089;26,060;0,000;242,240;Inf;255,000;255,000;-8,993;2,834;-7,016;23,364
12697,000;2,374;0,645;-33,981;1,751;9,316;4,820;34,207;4,441;-15,267;-2,686;0,000;36,000;36,400;9,600;1,705;-9,395;-9,185;-9,100;-8,616;-3,089;26,060;0,000;242,240;Inf;255,000;255,000;-8,839;2,826;-6,994;23,353
12697,500;2,374;0,645;-33,981;1,751;9,316;4,822;34,195;4,413;-15,234;-2,708;0,000;36,006;36,423;9,600;1,705;-9,706;-9,351;-9,252;-8,776;-3,092;26,066;0,000;242,240;Inf;255,000;255,000;-9,074;2,819;-6,999;23,301
12698,000;2,374;0,645;-33,981;1,751;9,316;4,822;34,195;4,413;-15,234;-2,708;0,000;36,000;36,400;9,600;1,705;-9,781;-9,439;-9,397;-9,052;-3,092;26,066;0,000;242,140;Inf;255,000;255,000;-9,271;2,812;-6,995;23,274
12698,500;2,242;0,612;-34,188;1,772;9,309;4,822;34,195;4,413;-15,234;-2,708;0,000;36,000;36,400;9,485;1,707;-9,661;-9,202;-9,328;-8,594;-3,092;26,066;0,000;242,140;Inf;255,000;255,000;-9,417;2,804;-6,972;23,274
12699,000;2,242;0,612;-34,188;1,772;9,309;4,822;34,195;4,413;-15,234;-2,708;0,000;36,000;36,400;9,485;1,707;-9,222;-8,607;-8,962;-8,080;-3,092;26,066;0,000;242,440;Inf;255,000;255,000;-9,196;2,795;-6,983;23,318
12699,500;2,242;0,612;-34,188;1,772;9,309;4,822;34,195;4,413;-15,234;-2,708;0,000;36,000;36,400;9,485;1,707;-8,663;-8,827;-8,812;-8,161;-3,092;26,066;0,000;242,440;Inf;255,000;255,000;-8,718;2,786;-6,992;23,432
12700,000;2,242;0,612;-34,188;1,772;9,309;4,822;34,195;4,413;-15,234;-2,708;0,000;36,000;36,400;9,485;1,707;-9,472;-9,203;-9,132;-8,849;-3,092;26,066;0,000;242,340;Inf;255,000;255,000;-8,616;2,777;-6,968;23,388
12700,500;2,242;0,612;-34,188;1,772;9,309;4,813;34,205;4,416;-15,225;-2,701;0,000;36,006;36,485;9,485;1,707;-9,735;-9,368;-9,340;-9,001;-3,099;26,069;0,000;242,340;Inf;255,000;255,000;-9,164;2,768;-6,991;23,316
12701,000;2,242;0,612;-34,188;1,772;9,309;4,813;34,205;4,416;-15,225;-2,701;0,000;36,000;36,500;9,485;1,707;-10,075;-9,205;-9,333;-8,749;-3,099;26,069;0,000;242,440;Inf;255,000;255,000;-9,361;2,760;-7,006;23,304
12701,500;3,090;0,833;-33,601;1,742;9,375;4,813;34,205;4,416;-15,225;-2,701;0,000;36,000;36,500;9,577;1,632;-9,500;-8,676;-9,139;-8,285;-3,099;26,069;0,000;242,440;Inf;255,000;255,000;-9,341;2,751;-6,969;23,236
12702,000;3,090;0,833;-33,601;1,742;9,375;4,813;34,205;4,416;-15,225;-2,701;0,000;36,000;36,500;9,577;1,632;-8,568;-8,561;-8,837;-7,987;-3,099;26,069;0,000;242,740;Inf;255,000;255,000;-8,900;2,757;-6,909;23,169
12702,500;3,090;0,833;-33,601;1,742;9,375;4,813;34,205;4,416;-15,225;-2,701;0,000;36,000;36,500;9,577;1,632;-8,731;-8,809;-8,854;-8,213;-3,099;26,069;0,000;242,740;Inf;255,000;255,000;-8,488;2,762;-6,927;23,091
12703,000;3,090;0,833;-33,601;1,742;9,375;4,813;34,205;4,416;-15,225;-2,701;0,000;36,000;36,500;9,577;1,632;-9,360;-9,127;-9,054;-8,603;-3,099;26,069;0,000;241,940;Inf;255,000;255,000;-8,652;2,768;-6,942;23,144
12703,500;3,090;0,833;-33,601;1,742;9,375;4,813;34,205;4,416;-15,225;-2,701;0,000;36,000;36,500;9,577;1,632;-10,002;-9,477;-9,425;-9,120;-3,099;26,069;0,000;241,940;Inf;255,000;255,000;-9,036;2,773;-6,953;23,192
12704,000;3,090;0,833;-33,601;1,742;9,375;4,828;34,233;4,422;-15,225;-2,718;0,000;36,000;36,434;9,577;1,632;-9,894;-8,890;-9,355;-8,687;-3,105;26,062;0,000;242,040;Inf;255,000;255,000;-9,506;2,778;-6,939;23,220
12704,500;3,090;0,833;-33,601;1,742;9,375;4,828;34,233;4,422;-15,225;-2,718;0,000;36,000;36,400;9,577;1,632;-9,094;-8,609;-9,038;-7,962;-3,105;26,062;0,000;242,040;Inf;255,000;255,000;-9,207;2,783;-6,866;23,182
12705,000;3,696;0,997;-33,546;1,728;9,375;4,828;34,233;4,422;-15,225;-2,718;0,000;36,000;36,400;9,572;1,663;-8,678;-8,872;-8,882;-8,179;-3,105;26,062;0,000;241,040;Inf;255,000;255,000;-8,676;2,788;-6,945;23,179
12705,500;3,696;0,997;-33,546;1,728;9,375;4,828;34,233;4,422;-15,225;-2,718;0,000;36,000;36,400;9,572;1,663;-8,994;-9,123;-8,990;-8,545;-3,105;26,062;0,000;241,040;Inf;255,000;255,000;-8,653;2,803;-6,969;23,184
12706,000;3,696;0,997;-33,546;1,728;9,375;4,828;34,233;4,422;-15,225;-2,718;0,000;36,000;36,400;9,572;1,663;-9,861;-9,391;-9,266;-8,861;-3,105;26,062;0,000;242,240;Inf;255,000;255,000;-8,913;2,818;-6,966;23,193
12706,500;3,696;0,997;-33,546;1,728;9,375;4,828;34,233;4,422;-15,225;-2,718;0,000;36,000;36,400;9,572;1,663;-9,898;-9,520;-9,418;-9,073;-3,105;26,062;0,000;242,240;Inf;255,000;255,000;-9,345;2,832;-6,980;23,178
12707,000;3,696;0,997;-33,546;1,728;9,375;4,838;34,291;4,446;-15,236;-2,692;0,000;36,005;36,404;9,572;1,663;-9,487;-8,732;-9,237;-8,318;-3,087;26,072;0,000;242,740;Inf;255,000;255,000;-9,477;2,846;-6,962;23,119
12707,500;3,696;0,997;-33,546;1,728;9,375;4,838;34,291;4,446;-15,236;-2,692;0,000;36,000;36,400;9,572;1,663;-8,777;-8,808;-8,944;-8,023;-3,087;26,072;0,000;242,740;Inf;255,000;255,000;-8,944;2,860;-6,946;23,117
12708,000;3,129;0,806;-34,496;1,772;9,413;4,838;34,291;4,446;-15,236;-2,692;0,000;36,000;36,400;9,449;1,569;-8,949;-9,130;-8,977;-8,349;-3,087;26,072;0,000;242,840;Inf;255,000;255,000;-8,638;2,874;-6,965;23,112
12708,500;3,129;0,806;-34,496;1,772;9,413;4,838;34,291;4,446;-15,236;-2,692;0,000;36,000;36,400;9,449;1,569;-9,552;-9,228;-9,260;-8,936;-3,087;26,072;0,000;242,840;Inf;255,000;255,000;-8,851;2,878;-6,958;23,101
12709,000;3,129;0,806;-34,496;1,772;9,413;4,838;34,291;4,446;-15,236;-2,692;0,000;36,000;36,400;9,449;1,569;-9,915;-9,535;-9,434;-8,989;-3,087;26,072;0,000;243,340;Inf;255,000;255,000;-9,244;2,882;-6,983;23,071
12709,500;3,129;0,806;-34,496;1,772;9,413;4,838;34,291;4,446;-15,236;-2,692;0,000;36,000;36,400;9,449;1,569;-10,068;-9,699;-9,561;-9,036;-3,087;26,072;0,000;243,340;Inf;255,000;255,000;-9,468;2,886;-7,013;23,121
12710,000;3,129;0,806;-34,496;1,772;9,413;4,838;34,291;4,446;-15,236;-2,692;0,000;36,000;36,400;9,449;1,569;-9,815;-9,262;-9,457;-8,584;-3,087;26,072;0,000;242,840;Inf;255,000;255,000;-9,591;2,890;-6,950;23,116
12710,500;3,129;0,806;-34,496;1,772;9,413;4,819;34,289;4,448;-15,268;-2,676;0,000;35,998;36,440;9,449;1,569;-9,215;-8,394;-9,075;-8,081;-3,082;26,068;0,000;242,840;Inf;255,000;255,000;-9,280;2,894;-6,980;23,092
12711,000;3,129;0,806;-34,496;1,772;9,413;4,819;34,289;4,448;-15,268;-2,676;0,000;36,000;36,400;9,449;1,569;-9,363;-9,206;-9,145;-8,647;-3,082;26,068;0,000;242,540;Inf;255,000;255,000;-8,691;2,898;-6,975;23,071
12711,500;2,551;0,687;-34,296;1,753;9,412;4,819;34,289;4,448;-15,268;-2,676;0,000;36,000;36,400;9,471;1,598;-9,725;-9,356;-9,352;-8,946;-3,082;26,068;0,000;242,540;Inf;255,000;255,000;-9,090;2,902;-6,983;23,048
12712,000;2,551;0,687;-34,296;1,753;9,412;4,819;34,289;4,448;-15,268;-2,676;0,000;36,000;36,400;9,471;1,598;-9,977;-9,595;-9,531;-9,123;-3,082;26,068;0,000;242,840;Inf;255,000;255,000;-9,345;2,896;-7,007;23,037
12712,500;2,551;0,687;-34,296;1,753;9,412;4,819;34,289;4,448;-15,268;-2,676;0,000;36,000;36,400;9,471;1,598;-10,349;-9,710;-9,707;-9,046;-3,082;26,068;0,000;242,840;Inf;255,000;255,000;-9,557;2,885;-7,011;23,015
12713,000;2,551;0,687;-34,296;1,753;9,412;4,819;34,289;4,448;-15,268;-2,676;0,000;36,000;36,400;9,471;1,598;-9,888;-9,118;-9,474;-8,500;-3,082;26,068;0,000;240,440;Inf;255,000;255,000;-9,703;2,879;-7,031;22,984
12713,500;2,551;0,687;-34,296;1,753;9,412;4,840;34,289;4,444;-15,272;-2,697;0,000;36,005;36,445;9,471;1,598;-8,979;-8,614;-9,050;-8,144;-3,089;26,060;0,000;240,440;Inf;255,000;255,000;-9,245;2,879;-6,995;22,807
12714,000;2,551;0,687;-34,296;1,753;9,412;4,840;34,289;4,444;-15,272;-2,697;0,000;36,000;36,400;9,471;1,598;-8,952;-8,938;-9,051;-8,358;-3,089;26,060;0,000;242,340;Inf;255,000;255,000;-8,697;2,874;-6,988;22,758
12714,500;2,768;0,644;-35,209;1,670;9,485;4,840;34,289;4,444;-15,272;-2,697;0,000;36,000;36,400;9,380;1,713;-9,786;-9,358;-9,334;-8,851;-3,089;26,060;0,000;242,340;Inf;255,000;255,000;-8,825;2,869;-7,035;22,713
12715,000;2,768;0,644;-35,209;1,670;9,485;4,840;34,289;4,444;-15,272;-2,697;0,000;36,000;36,400;9,380;1,713;-10,048;-9,515;-9,556;-9,182;-3,089;26,060;0,000;242,640;Inf;255,000;255,000;-9,332;2,867;-7,029;22,657
12715,500;2,768;0,644;-35,209;1,670;9,485;4,840;34,289;4,444;-15,272;-2,697;0,000;36,000;36,400;9,380;1,713;-10,132;-9,626;-9,608;-8,933;-3,089;26,060;0,000;242,640;Inf;255,000;255,000;-9,575;2,865;-7,062;22,625
12716,000;2,768;0,644;-35,209;1,670;9,485;4,840;34,289;4,444;-15,272;-2,697;0,000;36,000;36,400;9,380;1,713;-9,904;-8,904;-9,390;-8,534;-3,089;26,060;0,000;242,540;Inf;255,000;255,000;-9,575;2,864;-7,083;22,644
12716,500;2,768;0,644;-35,209;1,670;9,485;4,840;34,289;4,444;-15,272;-2,697;0,000;36,000;36,400;9,380;1,713;-8,983;-8,595;-9,031;-8,215;-3,089;26,060;0,000;242,540;Inf;255,000;255,000;-9,183;2,862;-6,998;22,604
12717,000;2,768;0,644;-35,209;1,670;9,485;4,812;34,245;4,459;-15,274;-2,682;0,000;36,007;36,422;9,380;1,713;-8,987;-8,931;-9,043;-8,422;-3,073;26,076;0,000;243,040;Inf;255,000;255,000;-8,706;2,861;-7,031;22,579
12717,500;2,768;0,644;-35,209;1,670;9,485;4,812;34,245;4,459;-15,274;-2,682;0,000;36,000;36,400;9,380;1,713;-9,483;-9,265;-9,172;-8,611;-3,073;26,076;0,000;243,040;Inf;255,000;255,000;-8,846;2,859;-7,036;22,621
12718,000;2,443;0,569;-35,209;1,596;9,482;4,812;34,245;4,459;-15,274;-2,682;0,000;36,000;36,400;9,455;1,864;-9,955;-9,551;-9,474;-9,059;-3,073;26,076;0,000;243,140;Inf;255,000;255,000;-9,133;2,858;-7,070;22,674
12718,500;2,443;0,569;-35,209;1,596;9,482;4,812;34,245;4,459;-15,274;-2,682;0,000;36,000;36,400;9,455;1,864;-10,088;-9,479;-9,523;-8,855;-3,073;26,076;0,000;243,140;Inf;255,000;255,000;-9,510;2,851;-7,099;22,736
12719,000;2,443;0,569;-35,209;1,596;9,482;4,812;34,245;4,459;-15,274;-2,682;0,000;36,000;36,400;9,455;1,864;-9,780;-8,848;-9,282;-8,369;-3,073;26,076;0,000;242,540;Inf;255,000;255,000;-9,486;2,844;-7,076;22,752
12719,500;2,443;0,569;-35,209;1,596;9,482;4,812;34,245;4,459;-15,274;-2,682;0,000;36,000;36,400;9,455;1,864;-8,781;-8,643;-8,908;-8,134;-3,073;26,076;0,000;242,540;Inf;255,000;255,000;-9,070;2,838;-7,065;22,830
12720,000;2,443;0,569;-35,209;1,596;9,482;4,825;34,214;4,465;-15,252;-2,681;0,000;35,997;36,437;9,455;1,864;-8,939;-9,017;-8,929;-8,310;-3,060;26,068;0,000;242,840;Inf;255,000;255,000;-8,617;2,831;-7,057;22,944
12720,500;2,443;0,569;-35,209;1,596;9,482;4,825;34,214;4,465;-15,252;-2,681;0,000;36,000;36,400;9,455;1,864;-9,311;-9,188;-9,108;-8,720;-3,060;26,068;0,000;242,840;Inf;255,000;255,000;-8,799;2,825;-7,047;23,014
12721,000;2,947;0,746;-34,191;1,757;9,435;4,825;34,214;4,465;-15,252;-2,681;0,000;36,000;36,400;9,548;1,563;-9,699;-9,395;-9,303;-8,877;-3,060;26,068;0,000;242,240;Inf;255,000;255,000;-9,082;2,819;-7,042;23,074
12721,500;2,947;0,746;-34,191;1,757;9,435;4,825;34,214;4,465;-15,252;-2,681;0,000;36,000;36,400;9,548;1,563;-9,949;-9,380;-9,574;-8,916;-3,060;26,068;0,000;242,240;Inf;255,000;255,000;-9,319;2,821;-7,047;23,079
12722,000;2,947;0,746;-34,191;1,757;9,435;4,825;34,214;4,465;-15,252;-2,681;0,000;36,000;36,400;9,548;1,563;-9,191;-8,886;-9,193;-8,180;-3,060;26,068;0,000;242,940;Inf;255,000;255,000;-9,455;2,823;-7,053;23,097
12722,500;2,947;0,746;-34,191;1,757;9,435;4,825;34,214;4,465;-15,252;-2,681;0,000;36,000;36,400;9,548;1,563;-9,007;-8,987;-9,008;-8,138;-3,060;26,068;0,000;242,940;Inf;255,000;255,000;-8,863;2,825;-7,029;23,143
12723,000;2,947;0,746;-34,191;1,757;9,435;4,825;34,214;4,465;-15,252;-2,681;0,000;36,000;36,400;9,548;1,563;-9,187;-9,166;-9,063;-8,537;-3,060;26,068;0,000;243,240;Inf;255,000;255,000;-8,785;2,827;-7,045;23,182
12723,500;2,947;0,746;-34,191;1,757;9,435;4,783;34,201;4,427;-15,246;-2,681;0,000;36,008;36,439;9,548;1,563;-9,815;-9,216;-9,250;-8,719;-3,063;26,061;0,000;243,240;Inf;255,000;255,000;-8,988;2,829;-7,022;23,234
