t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12724,000;2,947;0,746;-34,191;1,757;9,435;4,783;34,201;4,427;-15,246;-2,681;0,000;36,000;36,400;9,548;1,563;-9,930;-9,444;-9,462;-9,061;-3,063;26,061;0,000;243,140;Inf;255,000;255,000;-9,250;2,831;-7,058;23,371
12724,500;2,467;0,540;-35,209;1,664;9,459;4,783;34,201;4,427;-15,246;-2,681;0,000;36,000;36,400;9,435;1,767;-10,273;-9,734;-9,649;-9,076;-3,063;26,061;0,000;243,140;Inf;255,000;255,000;-9,474;2,833;-7,081;23,404
12725,000;2,467;0,540;-35,209;1,664;9,459;4,783;34,201;4,427;-15,246;-2,681;0,000;36,000;36,400;9,435;1,767;-9,975;-9,456;-9,434;-8,559;-3,063;26,061;0,000;243,240;Inf;255,000;255,000;-9,683;2,827;-7,074;23,367
12725,500;2,467;0,540;-35,209;1,664;9,459;4,783;34,201;4,427;-15,246;-2,681;0,000;36,000;36,400;9,435;1,767;-8,895;-8,873;-8,902;-8,224;-3,063;26,061;0,000;243,240;Inf;255,000;255,000;-9,356;2,821;-7,063;23,289
12726,000;2,467;0,540;-35,209;1,664;9,459;4,783;34,201;4,427;-15,246;-2,681;0,000;36,000;36,400;9,435;1,767;-9,482;-9,185;-9,158;-8,658;-3,063;26,061;0,000;242,840;Inf;255,000;255,000;-8,724;2,815;-7,053;23,239
12726,500;2,467;0,540;-35,209;1,664;9,459;4,819;34,192;4,405;-15,242;-2,671;0,000;36,011;36,430;9,435;1,767;-9,707;-9,428;-9,319;-8,893;-3,053;26,059;0,000;242,840;Inf;255,000;255,000;-9,121;2,809;-7,037;23,241
12727,000;2,467;0,540;-35,209;1,664;9,459;4,819;34,192;4,405;-15,242;-2,671;0,000;36,000;36,400;9,435;1,767;-10,022;-9,606;-9,526;-9,105;-3,053;26,059;0,000;242,440;Inf;255,000;255,000;-9,337;2,804;-7,057;23,260
12727,500;2,289;0,538;-34,969;1,752;9,485;4,819;34,192;4,405;-15,242;-2,671;0,000;36,000;36,400;9,495;1,630;-10,202;-9,266;-9,493;-8,856;-3,053;26,059;0,000;242,440;Inf;255,000;255,000;-9,565;2,798;-7,078;23,260
12728,000;2,289;0,538;-34,969;1,752;9,485;4,819;34,192;4,405;-15,242;-2,671;0,000;36,000;36,400;9,495;1,630;-9,658;-8,692;-9,245;-8,257;-3,053;26,059;0,000;243,240;Inf;255,000;255,000;-9,454;2,790;-7,001;23,255
12728,500;2,289;0,538;-34,969;1,752;9,485;4,819;34,192;4,405;-15,242;-2,671;0,000;36,000;36,400;9,495;1,630;-8,647;-8,692;-9,000;-8,172;-3,053;26,059;0,000;243,240;Inf;255,000;255,000;-8,963;2,782;-7,023;23,305
12729,000;2,289;0,538;-34,969;1,752;9,485;4,819;34,192;4,405;-15,242;-2,671;0,000;36,000;36,400;9,495;1,630;-9,479;-9,171;-9,202;-8,602;-3,053;26,059;0,000;243,540;Inf;255,000;255,000;-8,627;2,774;-7,022;23,355
12729,500;2,289;0,538;-34,969;1,752;9,485;4,802;34,212;4,431;-15,216;-2,668;0,000;36,023;36,435;9,495;1,630;-9,625;-9,348;-9,320;-8,992;-3,057;26,060;0,000;243,540;Inf;255,000;255,000;-9,114;2,766;-7,030;23,444
12730,000;2,289;0,538;-34,969;1,752;9,485;4,802;34,212;4,431;-15,216;-2,668;0,000;36,000;36,400;9,495;1,630;-10,193;-9,565;-9,623;-9,263;-3,057;26,060;0,000;242,340;Inf;255,000;255,000;-9,321;2,758;-7,035;23,420
12730,500;2,289;0,538;-34,969;1,752;9,485;4,802;34,212;4,431;-15,216;-2,668;0,000;36,000;36,400;9,495;1,630;-10,116;-9,254;-9,552;-8,924;-3,057;26,060;0,000;242,340;Inf;255,000;255,000;-9,661;2,750;-7,030;23,359
12731,000;3,093;0,694;-35,209;1,704;9,467;4,802;34,212;4,431;-15,216;-2,668;0,000;36,000;36,400;9,474;1,694;-9,463;-8,914;-9,325;-8,365;-3,057;26,060;0,000;242,640;Inf;255,000;255,000;-9,461;2,742;-7,022;23,300
12731,500;3,093;0,694;-35,209;1,704;9,467;4,802;34,212;4,431;-15,216;-2,668;0,000;36,000;36,400;9,474;1,694;-8,804;-8,891;-9,072;-8,155;-3,057;26,060;0,000;242,640;Inf;255,000;255,000;-9,017;2,748;-7,062;23,325
12732,000;3,093;0,694;-35,209;1,704;9,467;4,802;34,212;4,431;-15,216;-2,668;0,000;36,000;36,400;9,474;1,694;-8,938;-9,190;-9,030;-8,451;-3,057;26,060;0,000;243,240;Inf;255,000;255,000;-8,731;2,754;-7,046;23,318
12732,500;3,093;0,694;-35,209;1,704;9,467;4,802;34,212;4,431;-15,216;-2,668;0,000;36,000;36,400;9,474;1,694;-9,866;-9,524;-9,421;-8,982;-3,057;26,060;0,000;243,240;Inf;255,000;255,000;-8,902;2,759;-7,038;23,289
12733,000;3,093;0,694;-35,209;1,704;9,467;4,795;34,234;4,429;-15,220;-2,675;0,000;36,019;36,470;9,474;1,694;-10,171;-9,733;-9,601;-9,131;-3,060;26,045;0,000;243,140;Inf;255,000;255,000;-9,448;2,765;-7,066;23,249
12733,500;3,093;0,694;-35,209;1,704;9,467;4,795;34,234;4,429;-15,220;-2,675;0,000;36,000;36,500;9,474;1,694;-9,609;-9,394;-9,427;-8,624;-3,060;26,045;0,000;243,140;Inf;255,000;255,000;-9,659;2,770;-7,066;23,296
12734,000;3,536;0,882;-35,028;1,703;9,406;4,795;34,234;4,429;-15,220;-2,675;0,000;36,000;36,500;9,456;1,867;-9,075;-8,398;-9,010;-7,978;-3,060;26,045;0,000;241,740;Inf;255,000;255,000;-9,263;2,776;-7,013;23,313
12734,500;3,536;0,882;-35,028;1,703;9,406;4,795;34,234;4,429;-15,220;-2,675;0,000;36,000;36,500;9,456;1,867;-8,799;-8,708;-8,869;-8,158;-3,060;26,045;0,000;241,740;Inf;255,000;255,000;-8,615;2,788;-7,009;23,295
12735,000;3,536;0,882;-35,028;1,703;9,406;4,795;34,234;4,429;-15,220;-2,675;0,000;36,000;36,500;9,456;1,867;-9,562;-9,118;-9,127;-8,594;-3,060;26,045;0,000;242,640;Inf;255,000;255,000;-8,633;2,800;-7,010;23,340
12735,500;3,536;0,882;-35,028;1,703;9,406;4,795;34,234;4,429;-15,220;-2,675;0,000;36,000;36,500;9,456;1,867;-9,849;-9,319;-9,296;-8,772;-3,060;26,045;0,000;242,640;Inf;255,000;255,000;-9,100;2,812;-7,014;23,320
12736,000;3,536;0,882;-35,028;1,703;9,406;4,794;34,262;4,419;-15,207;-2,680;0,000;36,015;36,436;9,456;1,867;-10,019;-9,520;-9,517;-9,137;-3,064;26,053;0,000;242,240;Inf;255,000;255,000;-9,309;2,824;-7,040;23,328
12736,500;3,536;0,882;-35,028;1,703;9,406;4,794;34,262;4,419;-15,207;-2,680;0,000;36,000;36,400;9,456;1,867;-9,843;-8,950;-9,389;-8,424;-3,064;26,053;0,000;242,240;Inf;255,000;260,000;-9,548;2,836;-7,042;23,233
12737,000;3,536;0,882;-35,028;1,703;9,406;4,794;34,262;4,419;-15,207;-2,680;0,000;36,000;36,400;9,456;1,867;-8,910;-8,369;-9,019;-8,046;-3,064;26,053;0,000;243,140;Inf;255,000;260,000;-9,151;2,847;-6,961;23,299
12737,500;3,608;0,946;-34,143;1,757;9,409;4,794;34,262;4,419;-15,207;-2,680;0,000;36,000;36,400;9,484;1,517;-8,688;-8,938;-8,930;-8,286;-3,064;26,053;0,000;243,140;Inf;260,000;260,000;-8,586;2,859;-7,003;23,315
12738,000;3,608;0,946;-34,143;1,757;9,409;4,794;34,262;4,419;-15,207;-2,680;0,000;36,000;36,400;9,484;1,517;-9,366;-9,176;-9,156;-8,694;-3,064;26,053;0,000;242,740;Inf;260,000;260,000;-8,710;2,871;-7,004;23,328
12738,500;3,608;0,946;-34,143;1,757;9,409;4,794;34,262;4,419;-15,207;-2,680;0,000;36,000;36,400;9,484;1,517;-9,779;-9,450;-9,376;-8,904;-3,064;26,053;0,000;242,740;Inf;260,000;260,000;-9,098;2,883;-7,029;23,237
12739,000;3,608;0,946;-34,143;1,757;9,409;4,794;34,262;4,419;-15,207;-2,680;0,000;36,000;36,400;9,484;1,517;-10,096;-9,616;-9,567;-9,123;-3,064;26,053;0,000;241,540;Inf;260,000;260,000;-9,377;2,895;-7,047;23,198
12739,500;3,608;0,946;-34,143;1,757;9,409;4,820;34,296;4,444;-15,215;-2,679;0,000;36,019;36,507;9,484;1,517;-10,305;-9,313;-9,586;-8,782;-3,060;26,057;0,000;241,540;Inf;260,000;260,000;-9,601;2,907;-6,992;23,184
12740,000;3,608;0,946;-34,143;1,757;9,409;4,820;34,296;4,444;-15,215;-2,679;0,000;36,000;36,500;9,484;1,517;-8,755;-8,780;-9,042;-8,198;-3,060;26,057;0,000;242,740;Inf;260,000;260,000;-9,497;2,918;-6,988;23,194
12740,500;3,581;0,944;-33,516;1,730;9,383;4,820;34,296;4,444;-15,215;-2,679;0,000;36,000;36,500;9,632;1,585;-9,148;-9,130;-9,138;-8,527;-3,060;26,057;0,000;242,740;Inf;260,000;260,000;-8,694;2,929;-6,999;23,227
12741,000;3,581;0,944;-33,516;1,730;9,383;4,820;34,296;4,444;-15,215;-2,679;0,000;36,000;36,500;9,632;1,585;-9,494;-9,367;-9,205;-8,688;-3,060;26,057;0,000;242,140;Inf;260,000;260,000;-8,986;2,940;-7,018;23,274
12741,500;3,581;0,944;-33,516;1,730;9,383;4,820;34,296;4,444;-15,215;-2,679;0,000;36,000;36,500;9,632;1,585;-9,725;-9,493;-9,299;-8,849;-3,060;26,057;0,000;242,140;Inf;260,000;260,000;-9,188;2,951;-7,044;23,307
12742,000;3,581;0,944;-33,516;1,730;9,383;4,820;34,296;4,444;-15,215;-2,679;0,000;36,000;36,500;9,632;1,585;-10,152;-9,687;-9,573;-9,121;-3,060;26,057;0,000;247,640;Inf;260,000;260,000;-9,342;2,961;-7,036;23,303
12742,500;3,581;0,944;-33,516;1,730;9,383;4,823;34,302;4,437;-15,208;-2,665;0,000;36,023;36,466;9,632;1,585;-9,750;-9,387;-9,475;-8,698;-3,058;26,057;0,000;247,640;Inf;260,000;260,000;-9,633;2,971;-7,011;23,342
12743,000;3,581;0,944;-33,516;1,730;9,383;4,823;34,302;4,437;-15,208;-2,665;0,000;36,000;36,500;9,632;1,585;-9,388;-8,582;-9,157;-8,200;-3,058;26,057;0,000;247,240;Inf;260,000;260,000;-9,328;2,981;-7,009;23,389
12743,500;3,581;0,944;-33,516;1,730;9,383;4,823;34,302;4,437;-15,208;-2,665;0,000;36,000;36,500;9,632;1,585;-9,421;-9,254;-9,189;-8,687;-3,058;26,057;0,000;247,240;Inf;260,000;260,000;-8,832;2,991;-7,021;23,352
12744,000;2,906;0,768;-34,173;1,742;9,410;4,823;34,302;4,437;-15,208;-2,665;0,000;36,000;36,500;9,482;1,584;-9,762;-9,463;-9,323;-8,856;-3,058;26,057;0,000;247,640;Inf;260,000;260,000;-9,138;3,001;-7,056;23,217
12744,500;2,906;0,768;-34,173;1,742;9,410;4,823;34,302;4,437;-15,208;-2,665;0,000;36,000;36,500;9,482;1,584;-10,155;-9,562;-9,583;-9,139;-3,058;26,057;0,000;247,640;Inf;260,000;260,000;-9,351;2,999;-7,047;23,148
12745,000;2,906;0,768;-34,173;1,742;9,410;4,823;34,302;4,437;-15,208;-2,665;0,000;36,000;36,500;9,482;1,584;-9,955;-9,399;-9,491;-8,910;-3,058;26,057;0,000;247,240;Inf;260,000;260,000;-9,610;2,997;-7,071;23,115
12745,500;2,906;0,768;-34,173;1,742;9,410;4,823;34,302;4,437;-15,208;-2,665;0,000;36,000;36,500;9,482;1,584;-9,460;-9,098;-9,334;-8,476;-3,058;26,057;0,000;247,240;Inf;260,000;260,000;-9,439;2,996;-7,056;23,074
12746,000;2,906;0,768;-34,173;1,742;9,410;4,819;34,292;4,425;-15,223;-2,686;0,000;36,019;36,464;9,482;1,584;-9,012;-9,064;-9,161;-8,359;-3,067;26,042;0,000;246,640;Inf;260,000;260,000;-9,092;2,994;-7,046;23,085
12746,500;2,906;0,768;-34,173;1,742;9,410;4,819;34,292;4,425;-15,223;-2,686;0,000;36,000;36,500;9,482;1,584;-9,343;-9,237;-9,202;-8,564;-3,067;26,042;0,000;246,640;Inf;260,000;260,000;-8,899;2,993;-7,060;23,118
12747,000;3,077;0,680;-35,209;1,690;9,493;4,819;34,292;4,425;-15,223;-2,686;0,000;36,000;36,500;9,444;1,697;-9,753;-9,558;-9,414;-9,035;-3,067;26,042;0,000;246,540;Inf;260,000;260,000;-9,086;2,992;-7,082;23,240
12747,500;3,077;0,680;-35,209;1,690;9,493;4,819;34,292;4,425;-15,223;-2,686;0,000;36,000;36,500;9,444;1,697;-9,924;-9,639;-9,434;-8,765;-3,067;26,042;0,000;246,540;Inf;260,000;260,000;-9,440;2,993;-7,097;23,290
12748,000;3,077;0,680;-35,209;1,690;9,493;4,819;34,292;4,425;-15,223;-2,686;0,000;36,000;36,500;9,444;1,697;-9,511;-9,126;-9,164;-8,453;-3,067;26,042;0,000;246,940;Inf;260,000;260,000;-9,440;2,994;-7,134;23,340
12748,500;3,077;0,680;-35,209;1,690;9,493;4,819;34,292;4,425;-15,223;-2,686;0,000;36,000;36,500;9,444;1,697;-9,072;-8,766;-9,053;-8,407;-3,067;26,042;0,000;246,940;Inf;260,000;260,000;-9,063;2,996;-7,060;23,329
12749,000;3,077;0,680;-35,209;1,690;9,493;4,825;34,224;4,447;-15,203;-2,683;0,000;36,028;36,505;9,444;1,697;-9,023;-9,080;-9,028;-8,592;-3,059;26,052;0,000;246,740;Inf;260,000;260,000;-8,825;2,997;-7,091;23,298
12749,500;3,077;0,680;-35,209;1,690;9,493;4,825;34,224;4,447;-15,203;-2,683;0,000;36,000;36,500;9,444;1,697;-9,558;-9,309;-9,211;-8,728;-3,059;26,052;0,000;246,740;Inf;260,000;260,000;-8,931;2,998;-7,071;23,327
12750,000;3,077;0,680;-35,209;1,690;9,493;4,825;34,224;4,447;-15,203;-2,683;0,000;36,000;36,500;9,444;1,697;-9,761;-9,517;-9,339;-8,935;-3,059;26,052;0,000;247,040;Inf;260,000;260,000;-9,202;3,000;-7,101;23,372
12750,500;3,113;0,701;-35,209;1,705;9,461;4,825;34,224;4,447;-15,203;-2,683;0,000;36,000;36,500;9,407;1,739;-9,853;-9,569;-9,443;-9,144;-3,059;26,052;0,000;247,040;Inf;260,000;260,000;-9,388;3,001;-7,084;23,397
12751,000;3,113;0,701;-35,209;1,705;9,461;4,825;34,224;4,447;-15,203;-2,683;0,000;36,000;36,500;9,407;1,739;-9,401;-8,771;-9,141;-8,324;-3,059;26,052;0,000;246,440;Inf;260,000;260,000;-9,502;3,003;-7,062;23,452
12751,500;3,113;0,701;-35,209;1,705;9,461;4,825;34,224;4,447;-15,203;-2,683;0,000;36,000;36,500;9,407;1,739;-9,194;-9,057;-9,015;-8,365;-3,059;26,052;0,000;246,440;Inf;260,000;260,000;-8,909;3,005;-7,056;23,467
12752,000;3,113;0,701;-35,209;1,705;9,461;4,825;34,224;4,447;-15,203;-2,683;0,000;36,000;36,500;9,407;1,739;-9,584;-9,286;-9,169;-8,673;-3,059;26,052;0,000;247,140;Inf;260,000;260,000;-8,907;3,006;-7,067;23,494
12752,500;3,113;0,701;-35,209;1,705;9,461;4,818;34,230;4,390;-15,185;-2,683;0,000;36,033;36,485;9,407;1,739;-9,884;-9,525;-9,348;-8,925;-3,060;26,043;0,000;247,140;Inf;260,000;260,000;-9,178;3,008;-7,077;23,487
12753,000;3,113;0,701;-35,209;1,705;9,461;4,818;34,230;4,390;-15,185;-2,683;0,000;36,000;36,500;9,407;1,739;-9,864;-9,650;-9,412;-9,070;-3,060;26,043;0,000;246,740;Inf;260,000;260,000;-9,420;3,010;-7,100;23,495
12753,500;3,041;0,726;-35,209;1,789;9,480;4,818;34,230;4,390;-15,185;-2,683;0,000;36,000;36,500;9,436;1,635;-10,065;-9,299;-9,441;-8,849;-3,060;26,043;0,000;246,740;Inf;260,000;260,000;-9,499;3,012;-7,062;23,702
12754,000;3,041;0,726;-35,209;1,789;9,480;4,818;34,230;4,390;-15,185;-2,683;0,000;36,000;36,500;9,436;1,635;-9,281;-9,026;-9,224;-8,408;-3,060;26,043;0,000;247,540;Inf;260,000;260,000;-9,414;3,012;-7,051;23,707
12754,500;3,041;0,726;-35,209;1,789;9,480;4,818;34,230;4,390;-15,185;-2,683;0,000;36,000;36,500;9,436;1,635;-9,455;-9,194;-9,256;-8,683;-3,060;26,043;0,000;247,540;Inf;260,000;260,000;-8,985;3,012;-7,028;23,635
12755,000;3,041;0,726;-35,209;1,789;9,480;4,818;34,230;4,390;-15,185;-2,683;0,000;36,000;36,500;9,436;1,635;-9,667;-9,421;-9,340;-8,741;-3,060;26,043;0,000;247,840;Inf;260,000;260,000;-9,147;3,013;-7,045;23,600
12755,500;3,041;0,726;-35,209;1,789;9,480;4,792;34,261;4,401;-15,192;-2,675;0,000;36,041;36,550;9,436;1,635;-9,852;-9,454;-9,456;-9,033;-3,050;26,054;0,000;247,840;Inf;260,000;260,000;-9,292;3,013;-7,071;23,602
12756,000;3,041;0,726;-35,209;1,789;9,480;4,792;34,261;4,401;-15,192;-2,675;0,000;36,000;36,500;9,436;1,635;-10,121;-9,644;-9,616;-9,163;-3,050;26,054;0,000;247,240;Inf;260,000;260,000;-9,449;3,014;-7,065;23,608
12756,500;2,495;0,620;-34,993;1,746;9,379;4,792;34,261;4,401;-15,192;-2,675;0,000;36,000;36,500;9,431;1,781;-10,002;-9,477;-9,489;-8,684;-3,050;26,054;0,000;247,240;Inf;260,000;260,000;-9,636;3,014;-7,091;23,559
12757,000;2,495;0,620;-34,993;1,746;9,379;4,792;34,261;4,401;-15,192;-2,675;0,000;36,000;36,500;9,431;1,781;-9,505;-8,981;-9,192;-8,387;-3,050;26,054;0,000;247,140;Inf;260,000;260,000;-9,413;3,006;-7,090;23,538
12757,500;2,495;0,620;-34,993;1,746;9,379;4,792;34,261;4,401;-15,192;-2,675;0,000;36,000;36,500;9,431;1,781;-9,003;-9,132;-9,011;-8,411;-3,050;26,054;0,000;247,140;Inf;260,000;260,000;-9,016;2,997;-7,065;23,555
12758,000;2,495;0,620;-34,993;1,746;9,379;4,792;34,261;4,401;-15,192;-2,675;0,000;36,000;36,500;9,431;1,781;-9,980;-9,405;-9,378;-8,914;-3,050;26,054;0,000;247,240;Inf;260,000;260,000;-8,889;2,989;-7,062;23,605
12758,500;2,495;0,620;-34,993;1,746;9,379;4,792;34,261;4,401;-15,192;-2,675;0,000;36,000;36,500;9,431;1,781;-9,859;-9,553;-9,433;-9,119;-3,050;26,054;0,000;247,240;Inf;260,000;260,000;-9,419;2,981;-7,078;23,566
12759,000;2,495;0,620;-34,993;1,746;9,379;4,796;34,273;4,413;-15,192;-2,669;0,000;36,041;36,557;9,431;1,781;-10,109;-9,707;-9,481;-8,838;-3,056;26,049;0,000;247,140;Inf;260,000;260,000;-9,491;2,973;-7,103;23,577
12759,500;2,495;0,620;-34,993;1,746;9,379;4,796;34,273;4,413;-15,192;-2,669;0,000;36,000;36,600;9,431;1,781;-9,626;-9,317;-9,297;-8,597;-3,056;26,049;0,000;247,140;Inf;260,000;260,000;-9,534;2,965;-7,114;23,607
12760,000;3,471;0,822;-35,209;1,662;9,453;4,796;34,273;4,413;-15,192;-2,669;0,000;36,000;36,600;9,482;1,809;-9,060;-9,116;-9,099;-8,301;-3,056;26,049;0,000;246,240;Inf;260,000;260,000;-9,209;2,957;-7,108;23,561
12760,500;3,471;0,822;-35,209;1,662;9,453;4,796;34,273;4,413;-15,192;-2,669;0,000;36,000;36,600;9,482;1,809;-9,098;-9,287;-9,080;-8,544;-3,056;26,049;0,000;246,240;Inf;260,000;260,000;-8,894;2,966;-7,113;23,479
12761,000;3,471;0,822;-35,209;1,662;9,453;4,796;34,273;4,413;-15,192;-2,669;0,000;36,000;36,600;9,482;1,809;-9,306;-9,424;-9,156;-8,747;-3,056;26,049;0,000;246,040;Inf;260,000;260,000;-9,002;2,974;-7,108;23,446
12761,500;3,471;0,822;-35,209;1,662;9,453;4,796;34,273;4,413;-15,192;-2,669;0,000;36,000;36,600;9,482;1,809;-9,612;-9,470;-9,302;-8,940;-3,056;26,049;0,000;246,040;Inf;260,000;260,000;-9,158;2,982;-7,124;23,376
12762,000;3,471;0,822;-35,209;1,662;9,453;4,839;34,286;4,455;-15,175;-2,656;0,000;36,041;36,529;9,482;1,809;-9,588;-9,668;-9,367;-8,811;-3,057;26,041;0,000;247,040;Inf;260,000;260,000;-9,331;2,990;-7,138;23,364
12762,500;3,471;0,822;-35,209;1,662;9,453;4,839;34,286;4,455;-15,175;-2,656;0,000;36,000;36,500;9,482;1,809;-9,303;-9,076;-9,152;-8,298;-3,057;26,041;0,000;247,040;Inf;260,000;260,000;-9,359;2,998;-7,126;23,415
12763,000;2,876;0,793;-34,118;1,726;9,393;4,839;34,286;4,455;-15,175;-2,656;0,000;36,000;36,500;9,533;1,694;-9,196;-9,156;-9,008;-8,213;-3,057;26,041;0,000;247,540;Inf;260,000;260,000;-8,957;3,006;-7,115;23,367
12763,500;2,876;0,793;-34,118;1,726;9,393;4,839;34,286;4,455;-15,175;-2,656;0,000;36,000;36,500;9,533;1,694;-9,382;-9,152;-9,107;-8,589;-3,057;26,041;0,000;247,540;Inf;260,000;260,000;-8,893;3,004;-7,103;23,340
12764,000;2,876;0,793;-34,118;1,726;9,393;4,839;34,286;4,455;-15,175;-2,656;0,000;36,000;36,500;9,533;1,694;-9,755;-9,360;-9,289;-8,789;-3,057;26,041;0,000;247,440;Inf;260,000;260,000;-9,058;3,002;-7,075;23,427
12764,500;2,876;0,793;-34,118;1,726;9,393;4,839;34,286;4,455;-15,175;-2,656;0,000;36,000;36,500;9,533;1,694;-10,014;-9,515;-9,481;-8,993;-3,057;26,041;0,000;247,440;Inf;260,000;260,000;-9,298;3,000;-7,113;23,378
12765,000;2,876;0,793;-34,118;1,726;9,393;4,839;34,286;4,455;-15,175;-2,656;0,000;36,000;36,500;9,533;1,694;-10,032;-9,347;-9,442;-8,793;-3,057;26,041;0,000;247,540;Inf;260,000;260,000;-9,501;2,998;-7,088;23,316
12765,500;2,876;0,793;-34,118;1,726;9,393;4,846;34,316;4,440;-15,182;-2,665;0,000;36,044;36,494;9,533;1,694;-8,905;-8,660;-8,967;-8,232;-3,068;26,045;0,000;247,540;Inf;260,000;260,000;-9,403;2,996;-7,050;23,248
12766,000;2,876;0,793;-34,118;1,726;9,393;4,846;34,316;4,440;-15,182;-2,665;0,000;36,000;36,500;9,533;1,694;-8,906;-9,008;-8,955;-8,370;-3,068;26,045;0,000;248,040;Inf;260,000;260,000;-8,691;2,994;-7,047;23,255
12766,500;3,287;0,768;-35,209;1,687;9,436;4,846;34,316;4,440;-15,182;-2,665;0,000;36,000;36,500;9,461;1,582;-9,426;-9,171;-9,164;-8,706;-3,068;26,045;0,000;248,040;Inf;260,000;260,000;-8,809;2,992;-7,028;23,191
12767,000;3,287;0,768;-35,209;1,687;9,436;4,846;34,316;4,440;-15,182;-2,665;0,000;36,000;36,500;9,461;1,582;-9,838;-9,394;-9,357;-8,874;-3,068;26,045;0,000;248,140;Inf;260,000;260,000;-9,117;2,997;-7,027;23,280
12767,500;3,287;0,768;-35,209;1,687;9,436;4,846;34,316;4,440;-15,182;-2,665;0,000;36,000;36,500;9,461;1,582;-10,027;-9,600;-9,500;-8,972;-3,068;26,045;0,000;248,140;Inf;260,000;260,000;-9,366;3,001;-7,024;23,279
12768,000;3,287;0,768;-35,209;1,687;9,436;4,846;34,316;4,440;-15,182;-2,665;0,000;36,000;36,500;9,461;1,582;-9,602;-9,301;-9,415;-8,661;-3,068;26,045;0,000;247,840;Inf;260,000;260,000;-9,525;3,006;-7,004;23,190
12768,500;3,287;0,768;-35,209;1,687;9,436;4,853;34,304;4,425;-15,234;-2,676;0,000;36,036;36,492;9,461;1,582;-9,313;-8,582;-9,098;-8,137;-3,066;26,027;0,000;247,840;Inf;260,000;260,000;-9,245;3,011;-6,978;23,169
12769,000;3,287;0,768;-35,209;1,687;9,436;4,853;34,304;4,425;-15,234;-2,676;0,000;36,000;36,500;9,461;1,582;-9,610;-9,061;-9,169;-8,566;-3,066;26,027;0,000;247,840;Inf;260,000;260,000;-8,783;3,015;-6,970;23,204
12769,500;2,514;0,687;-33,504;1,745;9,350;4,853;34,304;4,425;-15,234;-2,676;0,000;36,000;36,500;9,709;1,710;-9,916;-9,291;-9,423;-8,915;-3,066;26,027;0,000;247,840;Inf;260,000;260,000;-9,101;3,020;-6,948;23,205
12770,000;2,514;0,687;-33,504;1,745;9,350;4,853;34,304;4,425;-15,234;-2,676;0,000;36,000;36,500;9,709;1,710;-10,128;-9,554;-9,586;-8,932;-3,066;26,027;0,000;247,940;Inf;260,000;260,000;-9,386;3,011;-6,981;23,152
12770,500;2,514;0,687;-33,504;1,745;9,350;4,853;34,304;4,425;-15,234;-2,676;0,000;36,000;36,500;9,709;1,710;-10,138;-9,533;-9,697;-9,011;-3,066;26,027;0,000;247,940;Inf;260,000;260,000;-9,550;3,003;-6,996;23,107
12771,000;2,514;0,687;-33,504;1,745;9,350;4,853;34,304;4,425;-15,234;-2,676;0,000;36,000;36,500;9,709;1,710;-9,825;-9,123;-9,512;-8,489;-3,066;26,027;0,000;247,440;Inf;260,000;260,000;-9,595;2,995;-6,984;23,132
12771,500;2,514;0,687;-33,504;1,745;9,350;4,853;34,304;4,425;-15,234;-2,676;0,000;36,000;36,500;9,709;1,710;-9,127;-8,645;-9,070;-8,087;-3,066;26,027;0,000;247,440;Inf;260,000;260,000;-9,237;2,987;-6,952;22,997
12772,000;2,514;0,687;-33,504;1,745;9,350;4,851;34,283;4,430;-15,252;-2,680;0,000;36,041;36,515;9,709;1,710;-9,486;-8,816;-9,179;-8,390;-3,067;26,028;0,000;247,740;Inf;260,000;260,000;-8,732;2,980;-6,942;22,972
12772,500;2,514;0,687;-33,504;1,745;9,350;4,851;34,283;4,430;-15,252;-2,680;0,000;36,000;36,500;9,709;1,710;-9,877;-9,356;-9,467;-8,885;-3,067;26,028;0,000;247,740;Inf;260,000;260,000;-8,968;2,972;-6,960;22,939
12773,000;2,642;0,665;-34,526;1,753;9,448;4,851;34,283;4,430;-15,252;-2,680;0,000;36,000;36,500;9,494;1,533;-10,013;-9,613;-9,591;-9,066;-3,067;26,028;0,000;247,240;Inf;260,000;260,000;-9,396;2,964;-6,981;22,931
12773,500;2,642;0,665;-34,526;1,753;9,448;4,851;34,283;4,430;-15,252;-2,680;0,000;36,000;36,500;9,494;1,533;-9,835;-9,414;-9,564;-8,822;-3,067;26,028;0,000;247,240;Inf;260,000;260,000;-9,571;2,959;-6,997;22,919
12774,000;2,642;0,665;-34,526;1,753;9,448;4,851;34,283;4,430;-15,252;-2,680;0,000;36,000;36,500;9,494;1,533;-9,293;-8,886;-9,242;-8,239;-3,067;26,028;0,000;248,040;Inf;260,000;260,000;-9,409;2,954;-6,989;22,879
12774,500;2,642;0,665;-34,526;1,753;9,448;4,851;34,283;4,430;-15,252;-2,680;0,000;36,000;36,500;9,494;1,533;-8,928;-8,927;-8,974;-8,028;-3,067;26,028;0,000;248,040;Inf;260,000;260,000;-8,915;2,949;-6,983;22,853
12775,000;2,642;0,665;-34,526;1,753;9,448;4,840;34,235;4,435;-15,251;-2,668;0,000;36,038;36,489;9,494;1,533;-9,145;-9,107;-9,084;-8,457;-3,060;26,023;0,000;247,540;Inf;260,000;260,000;-8,714;2,944;-6,987;22,780
12775,500;2,642;0,665;-34,526;1,753;9,448;4,840;34,235;4,435;-15,251;-2,668;0,000;36,000;36,500;9,494;1,533;-9,783;-9,290;-9,307;-8,730;-3,060;26,023;0,000;247,540;Inf;260,000;260,000;-8,948;2,939;-6,984;22,797
12776,000;2,586;0,560;-35,209;1,670;9,469;4,840;34,235;4,435;-15,251;-2,668;0,000;36,000;36,500;9,453;1,777;-10,016;-9,431;-9,483;-8,955;-3,060;26,023;0,000;248,140;Inf;260,000;260,000;-9,277;2,934;-6,973;22,774
12776,500;2,586;0,560;-35,209;1,670;9,469;4,840;34,235;4,435;-15,251;-2,668;0,000;36,000;36,500;9,453;1,777;-9,511;-8,761;-9,235;-8,351;-3,060;26,023;0,000;248,140;Inf;260,000;260,000;-9,471;2,928;-6,989;22,736
12777,000;2,586;0,560;-35,209;1,670;9,469;4,840;34,235;4,435;-15,251;-2,668;0,000;36,000;36,500;9,453;1,777;-8,816;-8,675;-8,994;-8,110;-3,060;26,023;0,000;248,340;Inf;260,000;260,000;-8,964;2,923;-6,951;22,761
12777,500;2,586;0,560;-35,209;1,670;9,469;4,840;34,235;4,435;-15,251;-2,668;0,000;36,000;36,500;9,453;1,777;-8,985;-8,996;-8,999;-8,287;-3,060;26,023;0,000;248,340;Inf;260,000;260,000;-8,649;2,917;-6,952;22,712
12778,000;2,586;0,560;-35,209;1,670;9,469;4,840;34,235;4,435;-15,251;-2,668;0,000;36,000;36,500;9,453;1,777;-9,439;-9,165;-9,165;-8,626;-3,060;26,023;0,000;247,940;Inf;260,000;260,000;-8,817;2,912;-6,944;22,728
12778,500;2,586;0,560;-35,209;1,670;9,469;4,823;34,222;4,399;-15,224;-2,669;0,000;36,027;36,542;9,453;1,777;-9,791;-9,313;-9,322;-8,881;-3,076;26,017;0,000;247,940;Inf;260,000;260,000;-9,099;2,906;-6,951;22,689
12779,000;2,586;0,560;-35,209;1,670;9,469;4,823;34,222;4,399;-15,224;-2,669;0,000;36,000;36,500;9,453;1,777;-10,070;-9,430;-9,557;-9,082;-3,076;26,017;0,000;248,240;Inf;260,000;260,000;-9,327;2,901;-6,959;22,723
12779,500;2,980;0,724;-35,209;1,712;9,450;4,823;34,222;4,399;-15,224;-2,669;0,000;36,000;36,500;9,411;1,806;-9,768;-9,234;-9,505;-8,683;-3,076;26,017;0,000;248,240;Inf;260,000;260,000;-9,535;2,896;-6,948;22,710
12780,000;2,980;0,724;-35,209;1,712;9,450;4,823;34,222;4,399;-15,224;-2,669;0,000;36,000;36,500;9,411;1,806;-9,196;-9,024;-9,116;-8,192;-3,076;26,017;0,000;248,040;Inf;260,000;260,000;-9,298;2,897;-6,947;22,710
12780,500;2,980;0,724;-35,209;1,712;9,450;4,823;34,222;4,399;-15,224;-2,669;0,000;36,000;36,500;9,411;1,806;-9,346;-9,154;-9,178;-8,468;-3,076;26,017;0,000;248,040;Inf;260,000;260,000;-8,882;2,899;-6,944;22,631
12781,000;2,980;0,724;-35,209;1,712;9,450;4,823;34,222;4,399;-15,224;-2,669;0,000;36,000;36,500;9,411;1,806;-9,646;-9,205;-9,238;-8,678;-3,076;26,017;0,000;247,740;Inf;260,000;260,000;-9,037;2,900;-6,928;22,692
12781,500;2,980;0,724;-35,209;1,712;9,450;4,812;34,258;4,374;-15,212;-2,660;0,000;36,040;36,521;9,411;1,806;-10,037;-9,361;-9,454;-8,901;-3,053;26,024;0,000;247,740;Inf;260,000;260,000;-9,192;2,901;-6,935;22,802
12782,000;2,980;0,724;-35,209;1,712;9,450;4,812;34,258;4,374;-15,212;-2,660;0,000;36,000;36,500;9,411;1,806;-10,031;-9,430;-9,534;-8,780;-3,053;26,024;0,000;247,240;Inf;260,000;260,000;-9,438;2,903;-6,962;22,894
12782,500;2,280;0,614;-33,479;1,782;9,374;4,812;34,258;4,374;-15,212;-2,660;0,000;36,000;36,500;9,665;1,606;-9,831;-8,863;-9,313;-8,432;-3,053;26,024;0,000;247,240;Inf;260,000;260,000;-9,444;2,904;-6,908;23,092
12783,000;2,280;0,614;-33,479;1,782;9,374;4,812;34,258;4,374;-15,212;-2,660;0,000;36,000;36,500;9,665;1,606;-9,016;-8,609;-9,031;-8,059;-3,053;26,024;0,000;246,540;Inf;260,000;260,000;-9,110;2,894;-6,936;23,073
12783,500;2,280;0,614;-33,479;1,782;9,374;4,812;34,258;4,374;-15,212;-2,660;0,000;36,000;36,500;9,665;1,606;-9,406;-9,088;-9,131;-8,560;-3,053;26,024;0,000;246,540;Inf;260,000;260,000;-8,679;2,884;-6,916;23,066
12784,000;2,280;0,614;-33,479;1,782;9,374;4,812;34,258;4,374;-15,212;-2,660;0,000;36,000;36,500;9,665;1,606;-9,828;-9,197;-9,334;-8,909;-3,053;26,024;0,000;248,040;Inf;260,000;260,000;-9,046;2,874;-6,905;23,056
12784,500;2,280;0,614;-33,479;1,782;9,374;4,821;34,280;4,432;-15,182;-2,678;0,000;36,037;36,564;9,665;1,606;-10,143;-9,474;-9,514;-8,955;-3,052;26,020;0,000;248,040;Inf;260,000;260,000;-9,317;2,864;-6,921;23,053
12785,000;2,280;0,614;-33,479;1,782;9,374;4,821;34,280;4,432;-15,182;-2,678;0,000;36,000;36,600;9,665;1,606;-9,591;-9,270;-9,371;-8,572;-3,052;26,020;0,000;247,840;Inf;260,000;260,000;-9,521;2,854;-6,937;23,042
12785,500;2,280;0,614;-33,479;1,782;9,374;4,821;34,280;4,432;-15,182;-2,678;0,000;36,000;36,600;9,665;1,606;-9,174;-8,660;-9,094;-8,047;-3,052;26,020;0,000;247,840;Inf;260,000;260,000;-9,201;2,845;-6,916;23,077
12786,000;3,285;0,835;-34,716;1,746;9,372;4,821;34,280;4,432;-15,182;-2,678;0,000;36,000;36,600;9,559;1,721;-9,176;-8,721;-8,924;-8,076;-3,052;26,020;0,000;247,840;Inf;260,000;260,000;-8,744;2,836;-6,876;23,125
12786,500;3,285;0,835;-34,716;1,746;9,372;4,821;34,280;4,432;-15,182;-2,678;0,000;36,000;36,600;9,559;1,721;-9,429;-9,000;-9,071;-8,404;-3,052;26,020;0,000;247,840;Inf;260,000;260,000;-8,725;2,843;-6,903;23,151
12787,000;3,285;0,835;-34,716;1,746;9,372;4,821;34,280;4,432;-15,182;-2,678;0,000;36,000;36,600;9,559;1,721;-9,564;-9,165;-9,214;-8,695;-3,052;26,020;0,000;247,940;Inf;260,000;260,000;-8,976;2,850;-6,896;23,116
12787,500;3,285;0,835;-34,716;1,746;9,372;4,821;34,280;4,432;-15,182;-2,678;0,000;36,000;36,600;9,559;1,721;-10,127;-9,211;-9,450;-8,678;-3,052;26,020;0,000;247,940;Inf;260,000;260,000;-9,160;2,857;-6,899;23,188
12788,000;3,285;0,835;-34,716;1,746;9,372;4,814;34,321;4,450;-15,176;-2,662;0,000;36,042;36,542;9,559;1,721;-9,647;-8,610;-9,229;-8,326;-3,056;26,024;0,000;248,140;Inf;260,000;260,000;-9,367;2,864;-6,873;23,207
12788,500;3,285;0,835;-34,716;1,746;9,372;4,814;34,321;4,450;-15,176;-2,662;0,000;36,000;36,500;9,559;1,721;-8,820;-8,562;-9,006;-8,031;-3,056;26,024;0,000;248,140;Inf;260,000;260,000;-8,953;2,871;-6,838;23,185
12789,000;3,180;0,850;-34,325;1,737;9,410;4,814;34,321;4,450;-15,176;-2,662;0,000;36,000;36,500;9,511;1,755;-8,871;-8,903;-8,942;-8,143;-3,056;26,024;0,000;247,640;Inf;260,000;260,000;-8,605;2,878;-6,880;23,199
12789,500;3,180;0,850;-34,325;1,737;9,410;4,814;34,321;4,450;-15,176;-2,662;0,000;36,000;36,500;9,511;1,755;-9,350;-9,024;-9,105;-8,514;-3,056;26,024;0,000;247,640;Inf;260,000;260,000;-8,715;2,883;-6,882;23,249
12790,000;3,180;0,850;-34,325;1,737;9,410;4,814;34,321;4,450;-15,176;-2,662;0,000;36,000;36,500;9,511;1,755;-9,529;-9,126;-9,229;-8,753;-3,056;26,024;0,000;247,940;Inf;260,000;260,000;-8,998;2,888;-6,846;23,237
12790,500;3,180;0,850;-34,325;1,737;9,410;4,814;34,321;4,450;-15,176;-2,662;0,000;36,000;36,500;9,511;1,755;-10,061;-9,306;-9,493;-9,054;-3,056;26,024;0,000;247,940;Inf;260,000;260,000;-9,159;2,893;-6,873;23,235
12791,000;3,180;0,850;-34,325;1,737;9,410;4,820;34,349;4,456;-15,179;-2,663;0,000;36,042;36,567;9,511;1,755;-9,228;-8,569;-9,179;-8,004;-3,055;26,013;0,000;247,340;Inf;260,000;260,000;-9,478;2,897;-6,851;23,296
12791,500;3,180;0,850;-34,325;1,737;9,410;4,820;34,349;4,456;-15,179;-2,663;0,000;36,000;36,600;9,511;1,755;-8,924;-8,631;-8,962;-7,935;-3,055;26,013;0,000;247,340;Inf;260,000;260,000;-8,745;2,902;-6,812;23,320
12792,000;3,180;0,850;-34,325;1,737;9,410;4,820;34,349;4,456;-15,179;-2,663;0,000;36,000;36,600;9,511;1,755;-9,340;-8,840;-9,058;-8,315;-3,055;26,013;0,000;248,140;Inf;260,000;260,000;-8,613;2,907;-6,804;23,328
12792,500;2,484;0,687;-33,483;1,720;9,385;4,820;34,349;4,456;-15,179;-2,663;0,000;36,000;36,600;9,614;1,715;-9,719;-9,029;-9,198;-8,515;-3,055;26,013;0,000;248,140;Inf;260,000;260,000;-8,888;2,911;-6,807;23,359
12793,000;2,484;0,687;-33,483;1,720;9,385;4,820;34,349;4,456;-15,179;-2,663;0,000;36,000;36,600;9,614;1,715;-9,796;-9,236;-9,354;-8,783;-3,055;26,013;0,000;248,040;Inf;260,000;260,000;-9,115;2,904;-6,831;23,479
12793,500;2,484;0,687;-33,483;1,720;9,385;4,820;34,349;4,456;-15,179;-2,663;0,000;36,000;36,600;9,614;1,715;-10,081;-9,428;-9,543;-8,843;-3,055;26,013;0,000;248,040;Inf;260,000;260,000;-9,292;2,897;-6,835;23,485
12794,000;2,484;0,687;-33,483;1,720;9,385;4,820;34,349;4,456;-15,179;-2,663;0,000;36,000;36,600;9,614;1,715;-9,845;-9,004;-9,340;-8,277;-3,055;26,013;0,000;247,540;Inf;260,000;260,000;-9,474;2,890;-6,781;23,507
12794,500;2,484;0,687;-33,483;1,720;9,385;4,809;34,333;4,444;-15,193;-2,671;0,000;36,042;36,534;9,614;1,715;-8,635;-8,628;-8,794;-7,904;-3,065;26,004;0,000;247,540;Inf;260,000;260,000;-9,117;2,884;-6,790;23,453
12795,000;2,484;0,687;-33,483;1,720;9,385;4,809;34,333;4,444;-15,193;-2,671;0,000;36,000;36,500;9,614;1,715;-9,298;-8,879;-9,083;-8,538;-3,065;26,004;0,000;247,140;Inf;260,000;260,000;-8,490;2,877;-6,780;23,477
12795,500;2,458;0,662;-34,223;1,754;9,342;4,809;34,333;4,444;-15,193;-2,671;0,000;36,000;36,500;9,551;1,683;-9,659;-9,148;-9,251;-8,679;-3,065;26,004;0,000;247,140;Inf;260,000;260,000;-8,950;2,871;-6,780;23,472
12796,000;2,458;0,662;-34,223;1,754;9,342;4,809;34,333;4,444;-15,193;-2,671;0,000;36,000;36,500;9,551;1,683;-10,020;-9,313;-9,475;-8,894;-3,065;26,004;0,000;246,140;Inf;260,000;260,000;-9,184;2,864;-6,805;23,476
12796,500;2,458;0,662;-34,223;1,754;9,342;4,809;34,333;4,444;-15,193;-2,671;0,000;36,000;36,500;9,551;1,683;-10,086;-8,866;-9,405;-8,540;-3,065;26,004;0,000;246,140;Inf;260,000;260,000;-9,425;2,857;-6,806;23,450
12797,000;2,458;0,662;-34,223;1,754;9,342;4,809;34,333;4,444;-15,193;-2,671;0,000;36,000;36,500;9,551;1,683;-9,273;-8,469;-9,186;-8,054;-3,065;26,004;0,000;248,140;Inf;260,000;260,000;-9,224;2,851;-6,724;23,431
12797,500;2,458;0,662;-34,223;1,754;9,342;4,778;34,284;4,454;-15,198;-2,672;0,000;36,047;36,588;9,551;1,683;-8,869;-8,575;-8,989;-7,874;-3,063;26,005;0,000;248,140;Inf;260,000;260,000;-8,746;2,844;-6,762;23,497
12798,000;2,458;0,662;-34,223;1,754;9,342;4,778;34,284;4,454;-15,198;-2,672;0,000;36,000;36,600;9,551;1,683;-9,015;-8,819;-8,950;-8,139;-3,063;26,005;0,000;248,240;Inf;260,000;260,000;-8,577;2,838;-6,765;23,523
12798,500;2,458;0,662;-34,223;1,754;9,342;4,778;34,284;4,454;-15,198;-2,672;0,000;36,000;36,600;9,551;1,683;-9,758;-9,211;-9,354;-8,683;-3,063;26,005;0,000;248,240;Inf;260,000;260,000;-8,731;2,832;-6,784;23,538
12799,000;2,096;0,488;-35,209;1,707;9,533;4,778;34,284;4,454;-15,198;-2,672;0,000;36,000;36,600;9,404;1,717;-9,909;-9,430;-9,494;-8,728;-3,063;26,005;0,000;248,040;Inf;260,000;260,000;-9,251;2,826;-6,782;23,520
12799,500;2,096;0,488;-35,209;1,707;9,533;4,778;34,284;4,454;-15,198;-2,672;0,000;36,000;36,600;9,404;1,717;-9,440;-8,774;-9,242;-8,164;-3,063;26,005;0,000;248,040;Inf;260,000;260,000;-9,390;2,814;-6,781;23,444
12800,000;2,096;0,488;-35,209;1,707;9,533;4,778;34,284;4,454;-15,198;-2,672;0,000;36,000;36,600;9,404;1,717;-8,635;-8,040;-8,757;-7,603;-3,063;26,005;0,000;248,440;Inf;260,000;260,000;-8,905;2,802;-6,710;23,404
12800,500;2,096;0,488;-35,209;1,707;9,533;4,778;34,284;4,454;-15,198;-2,672;0,000;36,000;36,600;9,404;1,717;-8,629;-8,473;-8,678;-7,817;-3,063;26,005;0,000;248,440;Inf;260,000;260,000;-8,259;2,790;-6,736;23,352
12801,000;2,096;0,488;-35,209;1,707;9,533;4,761;34,227;4,427;-15,185;-2,671;0,000;36,051;36,549;9,404;1,717;-9,134;-8,787;-8,894;-8,144;-3,063;26,008;0,000;248,440;Inf;260,000;260,000;-8,399;2,779;-6,738;23,359
12801,500;2,096;0,488;-35,209;1,707;9,533;4,761;34,227;4,427;-15,185;-2,671;0,000;36,100;36,500;9,404;1,717;-9,380;-8,947;-9,030;-8,328;-3,063;26,008;0,000;248,440;Inf;260,000;260,000;-8,740;2,768;-6,743;23,405
12802,000;2,078;0,474;-35,209;1,728;9,492;4,761;34,227;4,427;-15,185;-2,671;0,000;36,100;36,500;9,444;1,747;-9,865;-9,225;-9,311;-8,426;-3,063;26,008;0,000;248,140;Inf;260,000;260,000;-8,921;2,757;-6,744;23,381
12802,500;2,078;0,474;-35,209;1,728;9,492;4,761;34,227;4,427;-15,185;-2,671;0,000;36,100;36,500;9,444;1,747;-9,494;-8,326;-9,060;-7,885;-3,063;26,008;0,000;248,140;Inf;260,000;260,000;-9,207;2,746;-6,740;23,366
12803,000;2,078;0,474;-35,209;1,728;9,492;4,761;34,227;4,427;-15,185;-2,671;0,000;36,100;36,500;9,444;1,747;-8,397;-7,902;-8,645;-7,541;-3,063;26,008;0,000;247,940;Inf;260,000;260,000;-8,691;2,735;-6,622;23,381
12803,500;2,078;0,474;-35,209;1,728;9,492;4,761;34,227;4,427;-15,185;-2,671;0,000;36,100;36,500;9,444;1,747;-8,356;-8,428;-8,631;-7,798;-3,063;26,008;0,000;247,940;Inf;260,000;260,000;-8,121;2,724;-6,652;23,385
12804,000;2,078;0,474;-35,209;1,728;9,492;4,761;34,216;4,437;-15,144;-2,675;0,000;36,056;36,568;9,444;1,747;-8,973;-8,631;-8,824;-8,161;-3,056;26,012;0,000;247,940;Inf;260,000;260,000;-8,303;2,713;-6,638;23,396
12804,500;2,078;0,474;-35,209;1,728;9,492;4,761;34,216;4,437;-15,144;-2,675;0,000;36,100;36,600;9,444;1,747;-9,457;-8,860;-9,040;-8,374;-3,056;26,012;0,000;247,940;Inf;260,000;260,000;-8,647;2,703;-6,640;23,304
12805,000;2,078;0,474;-35,209;1,728;9,492;4,761;34,216;4,437;-15,144;-2,675;0,000;36,100;36,600;9,444;1,747;-9,772;-9,072;-9,259;-8,635;-3,056;26,012;0,000;247,440;Inf;260,000;260,000;-8,933;2,693;-6,658;23,285
12805,500;2,892;0,683;-35,209;1,683;9,491;4,761;34,216;4,437;-15,144;-2,675;0,000;36,100;36,600;9,369;1,859;-9,369;-8,063;-9,009;-7,784;-3,056;26,012;0,000;247,440;Inf;260,000;260,000;-9,185;2,683;-6,587;23,237
12806,000;2,892;0,683;-35,209;1,683;9,491;4,761;34,216;4,437;-15,144;-2,675;0,000;36,100;36,600;9,369;1,859;-8,299;-8,236;-8,703;-7,647;-3,056;26,012;0,000;248,140;Inf;260,000;260,000;-8,556;2,686;-6,586;23,251
12806,500;2,892;0,683;-35,209;1,683;9,491;4,761;34,216;4,437;-15,144;-2,675;0,000;36,100;36,600;9,369;1,859;-8,670;-8,516;-8,760;-7,938;-3,056;26,012;0,000;248,140;Inf;260,000;260,000;-8,221;2,689;-6,590;23,275
12807,000;2,892;0,683;-35,209;1,683;9,491;4,761;34,216;4,437;-15,144;-2,675;0,000;36,100;36,600;9,369;1,859;-9,163;-8,750;-8,894;-8,185;-3,056;26,012;0,000;248,340;Inf;260,000;260,000;-8,471;2,693;-6,611;23,312
12807,500;2,892;0,683;-35,209;1,683;9,491;4,798;34,254;4,453;-15,154;-2,678;0,000;36,055;36,605;9,369;1,859;-9,277;-8,905;-8,984;-8,400;-3,074;26,006;0,000;248,340;Inf;260,000;260,000;-8,748;2,696;-6,621;23,304
12808,000;2,892;0,683;-35,209;1,683;9,491;4,798;34,254;4,453;-15,154;-2,678;0,000;36,100;36,600;9,369;1,859;-9,830;-9,087;-9,279;-8,733;-3,074;26,006;0,000;247,740;Inf;260,000;260,000;-8,891;2,699;-6,605;23,186
12808,500;3,514;0,854;-35,209;1,722;9,411;4,798;34,254;4,453;-15,154;-2,678;0,000;36,100;36,600;9,407;1,769;-9,335;-8,781;-9,131;-8,171;-3,074;26,006;0,000;247,740;Inf;260,000;260,000;-9,232;2,702;-6,588;23,198
12809,000;3,514;0,854;-35,209;1,722;9,411;4,798;34,254;4,453;-15,154;-2,678;0,000;36,100;36,600;9,407;1,769;-8,778;-8,353;-8,627;-7,672;-3,074;26,006;0,000;247,640;Inf;260,000;260,000;-8,855;2,716;-6,562;23,197
12809,500;3,514;0,854;-35,209;1,722;9,411;4,798;34,254;4,453;-15,154;-2,678;0,000;36,100;36,600;9,407;1,769;-9,085;-8,586;-8,790;-8,058;-3,074;26,006;0,000;247,640;Inf;260,000;260,000;-8,357;2,729;-6,572;23,191
12810,000;3,514;0,854;-35,209;1,722;9,411;4,798;34,254;4,453;-15,154;-2,678;0,000;36,100;36,600;9,407;1,769;-9,254;-8,760;-8,898;-8,307;-3,074;26,006;0,000;247,340;Inf;260,000;260,000;-8,630;2,742;-6,578;23,210
12810,500;3,514;0,854;-35,209;1,722;9,411;4,810;34,276;4,440;-15,143;-2,677;0,000;36,059;36,612;9,407;1,769;-9,525;-9,021;-9,070;-8,391;-3,064;26,000;0,000;247,340;Inf;260,000;260,000;-8,805;2,754;-6,592;23,171
12811,000;3,514;0,854;-35,209;1,722;9,411;4,810;34,276;4,440;-15,143;-2,677;0,000;36,100;36,600;9,407;1,769;-9,605;-8,767;-9,062;-8,283;-3,064;26,000;0,000;247,240;Inf;260,000;260,000;-9,002;2,767;-6,614;23,134
12811,500;4,237;0,995;-35,209;1,675;9,473;4,810;34,276;4,440;-15,143;-2,677;0,000;36,100;36,600;9,453;1,700;-8,913;-8,310;-8,823;-7,832;-3,064;26,000;0,000;247,240;Inf;260,000;260,000;-8,929;2,779;-6,564;23,106
12812,000;4,237;0,995;-35,209;1,675;9,473;4,810;34,276;4,440;-15,143;-2,677;0,000;36,100;36,600;9,453;1,700;-8,409;-8,102;-8,457;-7,401;-3,064;26,000;0,000;247,440;Inf;260,000;260,000;-8,469;2,803;-6,553;23,134
12812,500;4,237;0,995;-35,209;1,675;9,473;4,810;34,276;4,440;-15,143;-2,677;0,000;36,100;36,600;9,453;1,700;-8,735;-8,412;-8,563;-7,841;-3,064;26,000;0,000;247,440;Inf;260,000;260,000;-8,092;2,826;-6,546;23,147
12813,000;4,237;0,995;-35,209;1,675;9,473;4,810;34,276;4,440;-15,143;-2,677;0,000;36,100;36,600;9,453;1,700;-9,603;-8,912;-9,042;-8,492;-3,064;26,000;0,000;247,040;Inf;260,000;260,000;-8,388;2,850;-6,545;23,149
12813,500;4,237;0,995;-35,209;1,675;9,473;4,810;34,276;4,440;-15,143;-2,677;0,000;36,100;36,600;9,453;1,700;-9,725;-9,071;-9,075;-8,263;-3,064;26,000;0,000;247,040;Inf;260,000;260,000;-9,012;2,872;-6,586;23,140
12814,000;4,237;0,995;-35,209;1,675;9,473;4,764;34,324;4,432;-15,132;-2,694;0,000;36,067;36,546;9,453;1,700;-9,329;-8,326;-8,892;-7,828;-3,074;25,997;0,000;247,640;Inf;260,000;260,000;-9,033;2,895;-6,569;23,093
12814,500;4,237;0,995;-35,209;1,675;9,473;4,764;34,324;4,432;-15,132;-2,694;0,000;36,100;36,500;9,453;1,700;-8,447;-7,855;-8,568;-7,546;-3,074;25,997;0,000;247,640;Inf;260,000;260,000;-8,594;2,917;-6,479;23,063
12815,000;3,493;0,931;-34,493;1,687;9,426;4,764;34,324;4,432;-15,132;-2,694;0,000;36,100;36,500;9,500;1,777;-8,363;-8,385;-8,570;-7,738;-3,074;25,997;0,000;247,340;Inf;260,000;260,000;-8,104;2,938;-6,529;23,076
12815,500;3,493;0,931;-34,493;1,687;9,426;4,764;34,324;4,432;-15,132;-2,694;0,000;36,100;36,500;9,500;1,777;-8,999;-8,557;-8,751;-8,065;-3,074;25,997;0,000;247,340;Inf;260,000;260,000;-8,264;2,947;-6,510;23,159
12816,000;3,493;0,931;-34,493;1,687;9,426;4,764;34,324;4,432;-15,132;-2,694;0,000;36,100;36,500;9,500;1,777;-9,276;-8,789;-8,900;-8,259;-3,074;25,997;0,000;247,540;Inf;260,000;260,000;-8,593;2,956;-6,537;23,134
12816,500;3,493;0,931;-34,493;1,687;9,426;4,764;34,324;4,432;-15,132;-2,694;0,000;36,100;36,500;9,500;1,777;-9,857;-8,609;-9,139;-8,269;-3,074;25,997;0,000;247,540;Inf;260,000;260,000;-8,806;2,965;-6,532;23,190
12817,000;3,493;0,931;-34,493;1,687;9,426;4,824;34,369;4,449;-15,112;-2,679;0,000;36,069;36,574;9,500;1,777;-9,038;-8,155;-8,871;-7,683;-3,053;26,005;0,000;247,040;Inf;260,000;260,000;-8,969;2,974;-6,502;23,205
12817,500;3,493;0,931;-34,493;1,687;9,426;4,824;34,369;4,449;-15,112;-2,679;0,000;36,100;36,600;9,500;1,777;-8,345;-8,179;-8,594;-7,476;-3,053;26,005;0,000;247,040;Inf;260,000;260,000;-8,437;2,982;-6,475;23,227
12818,000;3,239;0,781;-35,209;1,691;9,452;4,824;34,369;4,449;-15,112;-2,679;0,000;36,100;36,600;9,327;1,801;-8,633;-8,446;-8,628;-7,786;-3,053;26,005;0,000;247,340;Inf;260,000;260,000;-8,148;2,991;-6,520;23,242
12818,500;3,239;0,781;-35,209;1,691;9,452;4,824;34,369;4,449;-15,112;-2,679;0,000;36,100;36,600;9,327;1,801;-9,269;-8,659;-8,884;-8,255;-3,053;26,005;0,000;247,340;Inf;260,000;260,000;-8,374;2,995;-6,493;23,262
12819,000;3,239;0,781;-35,209;1,691;9,452;4,824;34,369;4,449;-15,112;-2,679;0,000;36,100;36,600;9,327;1,801;-9,422;-8,833;-9,027;-8,419;-3,053;26,005;0,000;247,240;Inf;260,000;260,000;-8,767;2,999;-6,490;23,296
12819,500;3,239;0,781;-35,209;1,691;9,452;4,824;34,369;4,449;-15,112;-2,679;0,000;36,100;36,600;9,327;1,801;-9,836;-9,048;-9,260;-8,662;-3,053;26,005;0,000;247,240;Inf;260,000;260,000;-8,925;3,003;-6,505;23,292
12820,000;3,239;0,781;-35,209;1,691;9,452;4,824;34,369;4,449;-15,112;-2,679;0,000;36,100;36,600;9,327;1,801;-8,727;-8,161;-8,702;-7,452;-3,053;26,005;0,000;247,340;Inf;260,000;260,000;-9,202;3,007;-6,504;23,273
12820,500;3,239;0,781;-35,209;1,691;9,452;4,791;34,358;4,461;-15,160;-2,676;0,000;36,071;36,593;9,327;1,801;-8,555;-8,402;-8,533;-7,493;-3,065;25,996;0,000;247,340;Inf;260,000;260,000;-8,260;3,010;-6,513;23,249
12821,000;3,239;0,781;-35,209;1,691;9,452;4,791;34,358;4,461;-15,160;-2,676;0,000;36,100;36,600;9,327;1,801;-8,857;-8,559;-8,677;-7,966;-3,065;25,996;0,000;247,240;Inf;260,000;260,000;-8,246;3,014;-6,518;23,208
12821,500;2,420;0,646;-34,706;1,670;9,392;4,791;34,358;4,461;-15,160;-2,676;0,000;36,100;36,600;9,500;1,853;-9,444;-8,783;-9,018;-8,448;-3,065;25,996;0,000;247,240;Inf;260,000;260,000;-8,515;3,018;-6,491;23,209
12822,000;2,420;0,646;-34,706;1,670;9,392;4,791;34,358;4,461;-15,160;-2,676;0,000;36,100;36,600;9,500;1,853;-9,725;-9,010;-9,187;-8,549;-3,065;25,996;0,000;247,040;Inf;260,000;260,000;-8,923;3,008;-6,498;23,225
12822,500;2,420;0,646;-34,706;1,670;9,392;4,791;34,358;4,461;-15,160;-2,676;0,000;36,100;36,600;9,500;1,853;-9,851;-9,120;-9,279;-8,376;-3,065;25,996;0,000;247,040;Inf;260,000;260,000;-9,118;2,998;-6,556;23,191
12823,000;2,420;0,646;-34,706;1,670;9,392;4,791;34,358;4,461;-15,160;-2,676;0,000;36,100;36,600;9,500;1,853;-9,486;-8,433;-9,060;-7,911;-3,065;25,996;0,000;246,840;Inf;260,000;260,000;-9,156;2,989;-6,467;23,105
12823,500;2,420;0,646;-34,706;1,670;9,392;4,805;34,335;4,453;-15,171;-2,679;0,000;36,076;36,595;9,500;1,853;-8,576;-7,965;-8,687;-7,611;-3,072;25,996;0,000;246,840;Inf;260,000;260,000;-8,722;2,980;-6,498;23,057
12824,000;2,420;0,646;-34,706;1,670;9,392;4,805;34,335;4,453;-15,171;-2,679;0,000;36,100;36,600;9,500;1,853;-9,093;-8,623;-8,880;-8,152;-3,072;25,996;0,000;247,540;Inf;260,000;260,000;-8,210;2,970;-6,509;23,019
12824,500;2,759;0,720;-34,321;1,768;9,418;4,805;34,335;4,453;-15,171;-2,679;0,000;36,100;36,600;9,506;1,537;-9,230;-8,812;-8,971;-8,278;-3,072;25,996;0,000;247,540;Inf;260,000;260,000;-8,687;2,961;-6,509;23,050
12825,000;2,759;0,720;-34,321;1,768;9,418;4,805;34,335;4,453;-15,171;-2,679;0,000;36,100;36,600;9,506;1,537;-9,752;-8,963;-9,257;-8,687;-3,072;25,996;0,000;247,140;Inf;260,000;260,000;-8,823;2,958;-6,517;23,018
12825,500;2,759;0,720;-34,321;1,768;9,418;4,805;34,335;4,453;-15,171;-2,679;0,000;36,100;36,600;9,506;1,537;-10,055;-8,757;-9,346;-8,424;-3,072;25,996;0,000;247,140;Inf;260,000;260,000;-9,165;2,955;-6,509;22,934
12826,000;2,759;0,720;-34,321;1,768;9,418;4,805;34,335;4,453;-15,171;-2,679;0,000;36,100;36,600;9,506;1,537;-9,469;-8,299;-9,106;-8,066;-3,072;25,996;0,000;247,140;Inf;260,000;260,000;-9,146;2,952;-6,497;22,898
12826,500;2,759;0,720;-34,321;1,768;9,418;4,805;34,335;4,453;-15,171;-2,679;0,000;36,100;36,600;9,506;1,537;-8,779;-8,337;-8,990;-7,929;-3,072;25,996;0,000;247,140;Inf;260,000;260,000;-8,735;2,948;-6,519;22,916
12827,000;2,759;0,720;-34,321;1,768;9,418;4,831;34,324;4,437;-15,188;-2,684;0,000;36,079;36,606;9,506;1,537;-8,973;-8,678;-8,950;-8,109;-3,072;25,996;0,000;246,840;Inf;260,000;260,000;-8,509;2,945;-6,537;22,900
12827,500;2,759;0,720;-34,321;1,768;9,418;4,831;34,324;4,437;-15,188;-2,684;0,000;36,100;36,600;9,506;1,537;-9,518;-8,995;-9,156;-8,425;-3,072;25,996;0,000;246,840;Inf;260,000;260,000;-8,677;2,942;-6,564;22,851
12828,000;3,075;0,695;-35,209;1,735;9,463;4,831;34,324;4,437;-15,188;-2,684;0,000;36,100;36,600;9,412;1,767;-9,870;-9,113;-9,339;-8,520;-3,072;25,996;0,000;246,440;Inf;260,000;260,000;-9,023;2,939;-6,556;22,849
12828,500;3,075;0,695;-35,209;1,735;9,463;4,831;34,324;4,437;-15,188;-2,684;0,000;36,100;36,600;9,412;1,767;-9,584;-8,850;-9,110;-8,023;-3,072;25,996;0,000;246,440;Inf;260,000;260,000;-9,210;2,941;-6,603;22,855
12829,000;3,075;0,695;-35,209;1,735;9,463;4,831;34,324;4,437;-15,188;-2,684;0,000;36,100;36,600;9,412;1,767;-9,076;-8,190;-8,883;-7,832;-3,072;25,996;0,000;246,440;Inf;260,000;260,000;-8,892;2,944;-6,583;22,923
12829,500;3,075;0,695;-35,209;1,735;9,463;4,831;34,324;4,437;-15,188;-2,684;0,000;36,100;36,600;9,412;1,767;-8,632;-8,539;-8,765;-7,896;-3,072;25,996;0,000;246,440;Inf;260,000;260,000;-8,495;2,946;-6,591;22,983
12830,000;3,075;0,695;-35,209;1,735;9,463;4,840;34,262;4,390;-15,165;-2,670;0,000;36,080;36,565;9,412;1,767;-8,915;-8,790;-8,884;-8,214;-3,063;25,992;0,000;246,540;Inf;260,000;260,000;-8,458;2,948;-6,597;23,014
12830,500;3,075;0,695;-35,209;1,735;9,463;4,840;34,262;4,390;-15,165;-2,670;0,000;36,100;36,600;9,412;1,767;-9,416;-8,940;-9,069;-8,430;-3,063;25,992;0,000;246,540;Inf;260,000;260,000;-8,701;2,950;-6,616;22,977
12831,000;2,606;0,706;-33,932;1,807;9,411;4,840;34,262;4,390;-15,165;-2,670;0,000;36,100;36,600;9,528;1,647;-9,708;-8,876;-9,203;-8,413;-3,063;25,992;0,000;246,040;Inf;260,000;260,000;-8,964;2,952;-6,650;22,965
12831,500;2,606;0,706;-33,932;1,807;9,411;4,840;34,262;4,390;-15,165;-2,670;0,000;36,100;36,600;9,528;1,647;-8,944;-8,536;-8,966;-7,900;-3,063;25,992;0,000;246,040;Inf;260,000;260,000;-9,050;2,946;-6,634;22,963
12832,000;2,606;0,706;-33,932;1,807;9,411;4,840;34,262;4,390;-15,165;-2,670;0,000;36,100;36,600;9,528;1,647;-8,455;-8,386;-8,749;-7,715;-3,063;25,992;0,000;246,940;Inf;260,000;260,000;-8,586;2,941;-6,600;22,888
12832,500;2,606;0,706;-33,932;1,807;9,411;4,840;34,262;4,390;-15,165;-2,670;0,000;36,100;36,600;9,528;1,647;-8,728;-8,579;-8,758;-7,961;-3,063;25,992;0,000;246,940;Inf;260,000;260,000;-8,326;2,935;-6,621;22,889
12833,000;2,606;0,706;-33,932;1,807;9,411;4,840;34,262;4,390;-15,165;-2,670;0,000;36,100;36,600;9,528;1,647;-9,277;-8,717;-8,892;-8,202;-3,063;25,992;0,000;246,340;Inf;260,000;260,000;-8,507;2,930;-6,602;22,859
12833,500;2,606;0,706;-33,932;1,807;9,411;4,817;34,271;4,406;-15,127;-2,668;0,000;36,087;36,591;9,528;1,647;-9,497;-8,924;-9,067;-8,463;-3,066;25,992;0,000;246,340;Inf;260,000;260,000;-8,772;2,925;-6,611;22,914
12834,000;2,606;0,706;-33,932;1,807;9,411;4,817;34,271;4,406;-15,127;-2,668;0,000;36,100;36,600;9,528;1,647;-9,845;-9,097;-9,339;-8,791;-3,066;25,992;0,000;246,640;Inf;260,000;260,000;-8,988;2,919;-6,617;22,926
12834,500;2,667;0,700;-33,554;1,764;9,352;4,817;34,271;4,406;-15,127;-2,668;0,000;36,100;36,600;9,645;1,660;-9,006;-8,279;-8,927;-7,763;-3,066;25,992;0,000;246,640;Inf;260,000;260,000;-9,268;2,914;-6,593;22,922
12835,000;2,667;0,700;-33,554;1,764;9,352;4,817;34,271;4,406;-15,127;-2,668;0,000;36,100;36,600;9,645;1,660;-9,069;-8,360;-8,836;-7,854;-3,066;25,992;0,000;246,440;Inf;260,000;260,000;-8,494;2,910;-6,588;22,907
12835,500;2,667;0,700;-33,554;1,764;9,352;4,817;34,271;4,406;-15,127;-2,668;0,000;36,100;36,600;9,645;1,660;-9,336;-8,733;-8,956;-8,137;-3,066;25,992;0,000;246,440;Inf;260,000;260,000;-8,530;2,906;-6,588;22,934
12836,000;2,667;0,700;-33,554;1,764;9,352;4,817;34,271;4,406;-15,127;-2,668;0,000;36,100;36,600;9,645;1,660;-9,530;-8,922;-9,017;-8,224;-3,066;25,992;0,000;247,440;Inf;260,000;260,000;-8,791;2,902;-6,605;22,914
12836,500;2,667;0,700;-33,554;1,764;9,352;4,805;34,310;4,387;-15,135;-2,682;0,000;36,088;36,631;9,645;1,660;-9,591;-9,027;-9,219;-8,543;-3,071;25,987;0,000;247,440;Inf;260,000;260,000;-8,923;2,898;-6,631;22,950
12837,000;2,667;0,700;-33,554;1,764;9,352;4,805;34,310;4,387;-15,135;-2,682;0,000;36,100;36,600;9,645;1,660;-9,724;-9,173;-9,374;-8,767;-3,071;25,987;0,000;246,840;Inf;260,000;260,000;-9,095;2,895;-6,625;23,009
