t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12837,500;2,142;0,554;-34,547;1,765;9,386;4,805;34,310;4,387;-15,135;-2,682;0,000;36,100;36,600;9,541;1,818;-9,509;-8,991;-9,356;-8,461;-3,071;25,987;0,000;246,840;Inf;260,000;260,000;-9,259;2,891;-6,646;22,978
12838,000;2,142;0,554;-34,547;1,765;9,386;4,805;34,310;4,387;-15,135;-2,682;0,000;36,100;36,600;9,541;1,818;-9,129;-8,489;-9,055;-7,914;-3,071;25,987;0,000;247,440;Inf;260,000;260,000;-9,079;2,879;-6,625;22,917
12838,500;2,142;0,554;-34,547;1,765;9,386;4,805;34,310;4,387;-15,135;-2,682;0,000;36,100;36,600;9,541;1,818;-9,172;-8,884;-9,012;-8,190;-3,071;25,987;0,000;247,440;Inf;260,000;260,000;-8,647;2,867;-6,637;22,945
12839,000;2,142;0,554;-34,547;1,765;9,386;4,805;34,310;4,387;-15,135;-2,682;0,000;36,100;36,600;9,541;1,818;-9,268;-9,011;-9,046;-8,306;-3,071;25,987;0,000;246,340;Inf;260,000;260,000;-8,814;2,855;-6,660;22,999
12839,500;2,142;0,554;-34,547;1,765;9,386;4,823;34,311;4,411;-15,142;-2,677;0,000;36,087;36,602;9,541;1,818;-9,632;-9,058;-9,221;-8,563;-3,064;25,987;0,000;246,340;Inf;260,000;260,000;-8,907;2,843;-6,672;23,027
12840,000;2,142;0,554;-34,547;1,765;9,386;4,823;34,311;4,411;-15,142;-2,677;0,000;36,100;36,600;9,541;1,818;-9,752;-9,051;-9,210;-8,421;-3,064;25,987;0,000;249,040;Inf;260,000;260,000;-9,118;2,832;-6,692;23,107
12840,500;2,142;0,554;-34,547;1,765;9,386;4,823;34,311;4,411;-15,142;-2,677;0,000;36,100;36,600;9,541;1,818;-9,486;-8,583;-9,063;-8,165;-3,064;25,987;0,000;249,040;Inf;260,000;260,000;-9,108;2,820;-6,685;23,056
12841,000;3,023;0,702;-35,209;1,719;9,471;4,823;34,311;4,411;-15,142;-2,677;0,000;36,100;36,600;9,245;1,755;-8,851;-8,463;-8,812;-7,862;-3,064;25,987;0,000;249,240;Inf;260,000;260,000;-8,824;2,809;-6,681;23,055
12841,500;3,023;0,702;-35,209;1,719;9,471;4,823;34,311;4,411;-15,142;-2,677;0,000;36,100;36,600;9,245;1,755;-8,582;-8,662;-8,767;-7,995;-3,064;25,987;0,000;249,240;Inf;260,000;260,000;-8,497;2,813;-6,677;23,053
12842,000;3,023;0,702;-35,209;1,719;9,471;4,823;34,311;4,411;-15,142;-2,677;0,000;36,100;36,600;9,245;1,755;-9,316;-8,851;-8,939;-8,325;-3,064;25,987;0,000;249,240;Inf;260,000;260,000;-8,501;2,816;-6,687;23,077
12842,500;3,023;0,702;-35,209;1,719;9,471;4,823;34,311;4,411;-15,142;-2,677;0,000;36,100;36,600;9,245;1,755;-9,501;-8,998;-9,046;-8,459;-3,064;25,987;0,000;249,240;Inf;260,000;260,000;-8,858;2,819;-6,692;23,090
12843,000;3,023;0,702;-35,209;1,719;9,471;4,816;34,309;4,425;-15,122;-2,684;0,000;36,083;36,576;9,245;1,755;-9,718;-8,878;-9,114;-8,389;-3,072;25,972;0,000;249,040;Inf;260,000;260,000;-9,001;2,823;-6,687;23,053
12843,500;3,023;0,702;-35,209;1,719;9,471;4,816;34,309;4,425;-15,122;-2,684;0,000;36,100;36,600;9,245;1,755;-9,021;-8,646;-8,928;-8,025;-3,072;25,972;0,000;249,040;Inf;260,000;260,000;-9,025;2,826;-6,678;23,022
12844,000;3,084;0,827;-33,425;1,761;9,333;4,816;34,309;4,425;-15,122;-2,684;0,000;36,100;36,600;9,669;1,579;-8,602;-8,540;-8,727;-7,799;-3,072;25,972;0,000;248,640;Inf;260,000;260,000;-8,655;2,829;-6,646;22,996
12844,500;3,084;0,827;-33,425;1,761;9,333;4,816;34,309;4,425;-15,122;-2,684;0,000;36,100;36,600;9,669;1,579;-8,649;-8,646;-8,737;-8,009;-3,072;25,972;0,000;248,640;Inf;260,000;260,000;-8,417;2,833;-6,650;22,849
12845,000;3,084;0,827;-33,425;1,761;9,333;4,816;34,309;4,425;-15,122;-2,684;0,000;36,100;36,600;9,669;1,579;-9,127;-8,790;-8,812;-8,142;-3,072;25,972;0,000;248,540;Inf;260,000;260,000;-8,510;2,838;-6,655;22,774
12845,500;3,084;0,827;-33,425;1,761;9,333;4,816;34,309;4,425;-15,122;-2,684;0,000;36,100;36,600;9,669;1,579;-9,498;-9,010;-9,099;-8,333;-3,072;25,972;0,000;249,040;Inf;260,000;260,000;-8,985;2,846;-6,655;22,684
12846,000;3,084;0,827;-33,425;1,761;9,333;4,844;34,338;4,441;-15,101;-2,695;0,000;36,083;36,614;9,669;1,579;-9,075;-8,819;-8,856;-7,908;-3,064;25,971;0,000;249,040;Inf;260,000;260,000;-8,985;2,846;-6,683;22,673
12846,500;3,084;0,827;-33,425;1,761;9,333;4,844;34,338;4,441;-15,101;-2,695;0,000;36,100;36,600;9,669;1,579;-8,881;-8,290;-8,651;-7,704;-3,064;25,971;0,000;249,040;Inf;260,000;260,000;-8,381;2,853;-6,646;22,726
12847,000;3,084;0,827;-33,425;1,761;9,333;4,844;34,338;4,441;-15,101;-2,695;0,000;36,100;36,600;9,669;1,579;-8,829;-8,407;-8,550;-7,761;-3,064;25,971;0,000;249,140;Inf;260,000;260,000;-8,381;2,853;-6,636;22,708
12847,500;2,859;0,734;-34,109;1,678;9,468;4,844;34,338;4,441;-15,101;-2,695;0,000;36,100;36,600;9,599;1,564;-8,812;-8,612;-8,667;-7,999;-3,064;25,971;0,000;249,140;Inf;260,000;260,000;-8,387;2,857;-6,616;22,694
12848,000;2,859;0,734;-34,109;1,678;9,468;4,844;34,338;4,441;-15,101;-2,695;0,000;36,100;36,600;9,599;1,564;-9,012;-8,666;-8,716;-8,124;-3,064;25,971;0,000;248,940;Inf;260,000;260,000;-8,523;2,857;-6,589;22,787
12848,500;2,859;0,734;-34,109;1,678;9,468;4,844;34,338;4,441;-15,101;-2,695;0,000;36,100;36,600;9,599;1,564;-9,416;-8,812;-8,961;-8,490;-3,064;25,971;0,000;248,940;Inf;260,000;260,000;-8,629;2,857;-6,609;22,794
12849,000;2,859;0,734;-34,109;1,678;9,468;4,844;34,338;4,441;-15,101;-2,695;0,000;36,100;36,600;9,599;1,564;-9,413;-8,906;-8,956;-8,213;-3,064;25,971;0,000;249,840;Inf;260,000;260,000;-8,920;2,857;-6,587;22,821
12849,500;2,859;0,734;-34,109;1,678;9,468;4,851;34,357;4,449;-15,077;-2,683;0,000;36,085;36,631;9,599;1,564;-8,637;-8,302;-8,575;-7,553;-3,066;25,978;0,000;249,840;Inf;260,000;260,000;-8,872;2,857;-6,560;22,918
12850,000;2,859;0,734;-34,109;1,678;9,468;4,851;34,357;4,449;-15,077;-2,683;0,000;36,100;36,600;9,599;1,564;-8,842;-8,480;-8,639;-7,842;-3,066;25,978;0,000;249,240;Inf;260,000;260,000;-8,267;2,857;-6,553;22,916
12850,500;2,968;0,750;-34,022;1,727;9,432;4,851;34,357;4,449;-15,077;-2,683;0,000;36,100;36,600;9,617;1,622;-8,991;-8,615;-8,795;-8,083;-3,066;25,978;0,000;249,240;Inf;260,000;260,000;-8,451;2,857;-6,543;23,002
12851,000;2,968;0,750;-34,022;1,727;9,432;4,851;34,357;4,449;-15,077;-2,683;0,000;36,100;36,600;9,617;1,622;-9,254;-8,770;-8,893;-8,257;-3,066;25,978;0,000;250,140;Inf;260,000;260,000;-8,621;2,859;-6,542;22,976
12851,500;2,968;0,750;-34,022;1,727;9,432;4,851;34,357;4,449;-15,077;-2,683;0,000;36,100;36,600;9,617;1,622;-9,261;-8,909;-8,902;-8,121;-3,066;25,978;0,000;250,140;Inf;260,000;260,000;-8,794;2,861;-6,565;22,984
12852,000;2,968;0,750;-34,022;1,727;9,432;4,851;34,357;4,449;-15,077;-2,683;0,000;36,100;36,600;9,617;1,622;-9,034;-8,686;-8,692;-7,753;-3,066;25,978;0,000;249,340;Inf;260,000;260,000;-8,798;2,863;-6,557;23,069
12852,500;2,968;0,750;-34,022;1,727;9,432;4,816;34,295;4,428;-15,105;-2,696;0,000;36,079;36,610;9,617;1,622;-8,559;-8,105;-8,393;-7,491;-3,076;25,959;0,000;249,340;Inf;260,000;260,000;-8,541;2,864;-6,539;23,066
12853,000;2,968;0,750;-34,022;1,727;9,432;4,816;34,295;4,428;-15,105;-2,696;0,000;36,100;36,600;9,617;1,622;-8,870;-8,406;-8,485;-7,827;-3,076;25,959;0,000;249,440;Inf;260,000;260,000;-8,137;2,866;-6,513;23,063
12853,500;2,968;0,750;-34,022;1,727;9,432;4,816;34,295;4,428;-15,105;-2,696;0,000;36,100;36,600;9,617;1,622;-9,164;-8,614;-8,725;-8,140;-3,076;25,959;0,000;249,440;Inf;260,000;260,000;-8,397;2,868;-6,496;23,029
12854,000;2,865;0,677;-35,209;1,628;9,418;4,816;34,295;4,428;-15,105;-2,696;0,000;36,100;36,600;9,475;1,772;-9,265;-8,784;-8,845;-8,198;-3,076;25,959;0,000;249,940;Inf;260,000;260,000;-8,661;2,869;-6,492;22,975
12854,500;2,865;0,677;-35,209;1,628;9,418;4,816;34,295;4,428;-15,105;-2,696;0,000;36,100;36,600;9,475;1,772;-8,764;-8,676;-8,691;-7,844;-3,076;25,959;0,000;249,940;Inf;260,000;260,000;-8,773;2,869;-6,495;22,929
12855,000;2,865;0,677;-35,209;1,628;9,418;4,816;34,295;4,428;-15,105;-2,696;0,000;36,100;36,600;9,475;1,772;-8,740;-7,938;-8,481;-7,475;-3,076;25,959;0,000;249,340;Inf;260,000;260,000;-8,494;2,869;-6,470;22,885
12855,500;2,865;0,677;-35,209;1,628;9,418;4,816;34,295;4,428;-15,105;-2,696;0,000;36,100;36,600;9,475;1,772;-8,426;-8,042;-8,298;-7,501;-3,076;25,959;0,000;249,340;Inf;260,000;260,000;-8,159;2,869;-6,434;22,769
12856,000;2,865;0,677;-35,209;1,628;9,418;4,810;34,279;4,433;-15,077;-2,681;0,000;36,089;36,608;9,475;1,772;-8,564;-8,363;-8,422;-7,740;-3,058;25,968;0,000;249,040;Inf;260,000;260,000;-8,067;2,869;-6,441;22,736
12856,500;2,865;0,677;-35,209;1,628;9,418;4,810;34,279;4,433;-15,077;-2,681;0,000;36,100;36,600;9,475;1,772;-9,207;-8,606;-8,755;-8,283;-3,058;25,968;0,000;249,040;Inf;260,000;260,000;-8,272;2,869;-6,409;22,737
12857,000;2,089;0,531;-34,173;1,729;9,451;4,810;34,279;4,433;-15,077;-2,681;0,000;36,100;36,600;9,538;1,554;-9,351;-8,366;-8,752;-8,062;-3,058;25,968;0,000;249,540;Inf;260,000;260,000;-8,713;2,869;-6,402;22,733
12857,500;2,089;0,531;-34,173;1,729;9,451;4,810;34,279;4,433;-15,077;-2,681;0,000;36,100;36,600;9,538;1,554;-8,638;-8,054;-8,567;-7,564;-3,058;25,968;0,000;249,540;Inf;260,000;260,000;-8,633;2,856;-6,353;22,766
12858,000;2,089;0,531;-34,173;1,729;9,451;4,810;34,279;4,433;-15,077;-2,681;0,000;36,100;36,600;9,538;1,554;-8,300;-7,986;-8,419;-7,369;-3,058;25,968;0,000;248,840;Inf;260,000;260,000;-8,206;2,844;-6,311;22,743
12858,500;2,089;0,531;-34,173;1,729;9,451;4,810;34,279;4,433;-15,077;-2,681;0,000;36,100;36,600;9,538;1,554;-8,515;-8,151;-8,384;-7,534;-3,058;25,968;0,000;248,840;Inf;260,000;260,000;-8,019;2,831;-6,302;22,663
12859,000;2,089;0,531;-34,173;1,729;9,451;4,791;34,283;4,430;-15,059;-2,691;0,000;36,082;36,653;9,538;1,554;-8,850;-8,370;-8,557;-7,819;-3,066;25,970;0,000;249,440;Inf;260,000;260,000;-8,146;2,819;-6,326;22,604
12859,500;2,089;0,531;-34,173;1,729;9,451;4,791;34,283;4,430;-15,059;-2,691;0,000;36,100;36,700;9,538;1,554;-8,838;-8,519;-8,637;-7,972;-3,066;25,970;0,000;249,440;Inf;260,000;260,000;-8,399;2,807;-6,322;22,650
12860,000;2,089;0,531;-34,173;1,729;9,451;4,791;34,283;4,430;-15,059;-2,691;0,000;36,100;36,700;9,538;1,554;-9,308;-8,751;-8,815;-8,074;-3,066;25,970;0,000;248,640;Inf;260,000;260,000;-8,491;2,795;-6,326;22,609
12860,500;2,855;0,629;-35,209;1,654;9,440;4,791;34,283;4,430;-15,059;-2,691;0,000;36,100;36,700;9,428;1,737;-8,517;-7,472;-8,318;-7,177;-3,066;25,970;0,000;248,640;Inf;260,000;260,000;-8,737;2,784;-6,252;22,648
12861,000;2,855;0,629;-35,209;1,654;9,440;4,791;34,283;4,430;-15,059;-2,691;0,000;36,100;36,700;9,428;1,737;-7,957;-7,813;-8,099;-7,153;-3,066;25,970;0,000;249,540;Inf;260,000;260,000;-7,871;2,785;-6,274;22,677
12861,500;2,855;0,629;-35,209;1,654;9,440;4,791;34,283;4,430;-15,059;-2,691;0,000;36,100;36,700;9,428;1,737;-8,480;-8,072;-8,297;-7,601;-3,066;25,970;0,000;249,540;Inf;260,000;260,000;-7,756;2,786;-6,244;22,655
12862,000;2,855;0,629;-35,209;1,654;9,440;4,791;34,283;4,430;-15,059;-2,691;0,000;36,100;36,700;9,428;1,737;-8,772;-8,320;-8,504;-7,866;-3,066;25,970;0,000;247,440;Inf;260,000;260,000;-8,113;2,787;-6,240;22,620
12862,500;2,855;0,629;-35,209;1,654;9,440;4,797;34,293;4,423;-15,044;-2,687;0,000;36,086;36,635;9,428;1,737;-9,036;-8,487;-8,622;-8,008;-3,071;25,961;0,000;247,440;Inf;260,000;260,000;-8,365;2,788;-6,248;22,544
12863,000;2,855;0,629;-35,209;1,654;9,440;4,797;34,293;4,423;-15,044;-2,687;0,000;36,100;36,600;9,428;1,737;-9,285;-8,094;-8,606;-7,782;-3,071;25,961;0,000;249,940;Inf;260,000;260,000;-8,538;2,790;-6,196;22,497
12863,500;3,254;0,821;-34,934;1,846;9,410;4,797;34,293;4,423;-15,044;-2,687;0,000;36,100;36,600;9,449;1,705;-8,555;-7,680;-8,352;-7,269;-3,071;25,961;0,000;249,940;Inf;260,000;260,000;-8,442;2,791;-6,114;22,480
12864,000;3,254;0,821;-34,934;1,846;9,410;4,797;34,293;4,423;-15,044;-2,687;0,000;36,100;36,600;9,449;1,705;-8,227;-7,871;-8,222;-7,416;-3,071;25,961;0,000;248,640;Inf;260,000;260,000;-7,964;2,798;-6,151;22,399
12864,500;3,254;0,821;-34,934;1,846;9,410;4,797;34,293;4,423;-15,044;-2,687;0,000;36,100;36,600;9,449;1,705;-8,749;-8,114;-8,434;-7,736;-3,071;25,961;0,000;248,640;Inf;260,000;260,000;-7,934;2,806;-6,129;22,327
12865,000;3,254;0,821;-34,934;1,846;9,410;4,797;34,293;4,423;-15,044;-2,687;0,000;36,100;36,600;9,449;1,705;-8,942;-8,321;-8,576;-7,968;-3,071;25,961;0,000;249,840;Inf;260,000;260,000;-8,258;2,813;-6,138;22,328
12865,500;3,254;0,821;-34,934;1,846;9,410;4,817;34,335;4,467;-15,067;-2,688;0,000;36,086;36,600;9,449;1,705;-9,321;-8,548;-8,767;-8,041;-3,061;25,968;0,000;249,840;Inf;260,000;260,000;-8,452;2,820;-6,124;22,396
12866,000;3,254;0,821;-34,934;1,846;9,410;4,817;34,335;4,467;-15,067;-2,688;0,000;36,100;36,600;9,449;1,705;-8,842;-8,176;-8,642;-7,607;-3,061;25,968;0,000;248,840;Inf;260,000;260,000;-8,669;2,827;-6,155;22,354
12866,500;3,477;0,894;-34,369;1,763;9,386;4,817;34,335;4,467;-15,067;-2,688;0,000;36,100;36,600;9,471;1,529;-8,365;-7,340;-8,246;-7,120;-3,061;25,968;0,000;248,840;Inf;260,000;260,000;-8,317;2,834;-6,117;22,331
12867,000;3,477;0,894;-34,369;1,763;9,386;4,817;34,335;4,467;-15,067;-2,688;0,000;36,100;36,600;9,471;1,529;-7,967;-7,698;-8,117;-7,257;-3,061;25,968;0,000;250,140;Inf;260,000;260,000;-7,768;2,845;-6,097;22,314
12867,500;3,477;0,894;-34,369;1,763;9,386;4,817;34,335;4,467;-15,067;-2,688;0,000;36,100;36,600;9,471;1,529;-8,992;-8,223;-8,514;-7,951;-3,061;25,968;0,000;250,140;Inf;260,000;260,000;-7,760;2,855;-6,072;22,302
12868,000;3,477;0,894;-34,369;1,763;9,386;4,817;34,335;4,467;-15,067;-2,688;0,000;36,100;36,600;9,471;1,529;-9,310;-8,435;-8,728;-8,119;-3,061;25,968;0,000;248,240;Inf;260,000;260,000;-8,420;2,865;-6,086;22,278
12868,500;3,477;0,894;-34,369;1,763;9,386;4,817;34,335;4,467;-15,067;-2,688;0,000;36,100;36,600;9,471;1,529;-8,858;-7,999;-8,603;-7,748;-3,061;25,968;0,000;248,240;Inf;260,000;260,000;-8,648;2,875;-6,095;22,285
12869,000;3,477;0,894;-34,369;1,763;9,386;4,780;34,379;4,452;-15,098;-2,677;0,000;36,087;36,626;9,471;1,529;-8,162;-7,465;-8,221;-6,953;-3,060;25,972;0,000;248,940;Inf;260,000;260,000;-8,302;2,885;-6,031;22,342
12869,500;3,477;0,894;-34,369;1,763;9,386;4,780;34,379;4,452;-15,098;-2,677;0,000;36,100;36,600;9,471;1,529;-7,899;-7,637;-8,006;-6,937;-3,060;25,972;0,000;248,940;Inf;260,000;260,000;-7,700;2,895;-6,052;22,365
12870,000;3,196;0,784;-35,209;1,716;9,467;4,780;34,379;4,452;-15,098;-2,677;0,000;36,100;36,600;9,332;1,633;-8,353;-7,835;-8,216;-7,449;-3,060;25,972;0,000;249,340;Inf;260,000;260,000;-7,620;2,905;-6,025;22,274
12870,500;3,196;0,784;-35,209;1,716;9,467;4,780;34,379;4,452;-15,098;-2,677;0,000;36,100;36,600;9,332;1,633;-8,824;-8,082;-8,447;-7,760;-3,060;25,972;0,000;249,340;Inf;260,000;260,000;-7,963;2,909;-6,050;22,247
12871,000;3,196;0,784;-35,209;1,716;9,467;4,780;34,379;4,452;-15,098;-2,677;0,000;36,100;36,600;9,332;1,633;-8,927;-8,198;-8,575;-8,051;-3,060;25,972;0,000;250,240;Inf;260,000;260,000;-8,278;2,914;-6,056;22,236
12871,500;3,196;0,784;-35,209;1,716;9,467;4,780;34,379;4,452;-15,098;-2,677;0,000;36,100;36,600;9,332;1,633;-8,917;-7,630;-8,445;-7,287;-3,060;25,972;0,000;250,240;Inf;260,000;260,000;-8,438;2,919;-6,034;22,275
12872,000;3,196;0,784;-35,209;1,716;9,467;4,819;34,380;4,425;-15,124;-2,687;0,000;36,077;36,603;9,332;1,633;-7,847;-7,449;-8,120;-7,096;-3,067;25,959;0,000;248,040;Inf;260,000;260,000;-8,070;2,923;-5,978;22,308
12872,500;3,196;0,784;-35,209;1,716;9,467;4,819;34,380;4,425;-15,124;-2,687;0,000;36,100;36,600;9,332;1,633;-7,970;-7,695;-8,124;-7,278;-3,067;25,959;0,000;248,040;Inf;260,000;260,000;-7,628;2,928;-6,003;22,329
12873,000;2,868;0,694;-35,209;1,748;9,391;4,819;34,380;4,425;-15,124;-2,687;0,000;36,100;36,600;9,382;1,685;-8,413;-7,907;-8,292;-7,630;-3,067;25,959;0,000;250,340;Inf;260,000;260,000;-7,767;2,932;-5,988;22,342
12873,500;2,868;0,694;-35,209;1,748;9,391;4,819;34,380;4,425;-15,124;-2,687;0,000;36,100;36,600;9,382;1,685;-8,797;-8,103;-8,422;-7,816;-3,067;25,959;0,000;250,340;Inf;260,000;260,000;-8,060;2,931;-5,986;22,352
12874,000;2,868;0,694;-35,209;1,748;9,391;4,819;34,380;4,425;-15,124;-2,687;0,000;36,100;36,600;9,382;1,685;-9,160;-8,281;-8,673;-8,112;-3,067;25,959;0,000;249,640;Inf;260,000;260,000;-8,285;2,930;-6,034;22,366
12874,500;2,868;0,694;-35,209;1,748;9,391;4,819;34,380;4,425;-15,124;-2,687;0,000;36,100;36,600;9,382;1,685;-8,795;-8,095;-8,624;-7,731;-3,067;25,959;0,000;249,640;Inf;260,000;260,000;-8,556;2,929;-5,995;22,327
12875,000;2,868;0,694;-35,209;1,748;9,391;4,819;34,380;4,425;-15,124;-2,687;0,000;36,100;36,600;9,382;1,685;-8,207;-7,560;-8,135;-7,052;-3,067;25,959;0,000;250,040;Inf;260,000;260,000;-8,311;2,928;-5,960;22,416
12875,500;2,868;0,694;-35,209;1,748;9,391;4,811;34,344;4,449;-15,114;-2,684;0,000;36,079;36,604;9,382;1,685;-8,365;-7,831;-8,218;-7,407;-3,068;25,956;0,000;250,040;Inf;260,000;260,000;-7,738;2,927;-5,960;22,369
12876,000;2,868;0,694;-35,209;1,748;9,391;4,811;34,344;4,449;-15,114;-2,684;0,000;36,100;36,600;9,382;1,685;-8,663;-7,979;-8,403;-7,646;-3,068;25,956;0,000;249,240;Inf;260,000;260,000;-7,955;2,926;-5,980;22,460
12876,500;3,041;0,710;-35,209;1,630;9,487;4,811;34,344;4,449;-15,114;-2,684;0,000;36,100;36,600;9,458;1,839;-8,846;-8,171;-8,538;-7,925;-3,068;25,956;0,000;249,240;Inf;260,000;260,000;-8,173;2,925;-5,998;22,508
12877,000;3,041;0,710;-35,209;1,630;9,487;4,811;34,344;4,449;-15,114;-2,684;0,000;36,100;36,600;9,458;1,839;-9,275;-8,342;-8,772;-7,935;-3,068;25,956;0,000;249,540;Inf;260,000;260,000;-8,370;2,927;-5,999;22,541
12877,500;3,041;0,710;-35,209;1,630;9,487;4,811;34,344;4,449;-15,114;-2,684;0,000;36,100;36,600;9,458;1,839;-8,917;-7,880;-8,525;-7,411;-3,068;25,956;0,000;249,540;Inf;260,000;260,000;-8,581;2,929;-5,953;22,672
12878,000;3,041;0,710;-35,209;1,630;9,487;4,811;34,344;4,449;-15,114;-2,684;0,000;36,100;36,600;9,458;1,839;-7,978;-7,310;-8,118;-6,957;-3,068;25,956;0,000;249,140;Inf;260,000;260,000;-8,183;2,931;-5,940;22,673
12878,500;3,041;0,710;-35,209;1,630;9,487;4,810;34,303;4,446;-15,107;-2,687;0,000;36,075;36,590;9,458;1,839;-8,379;-7,844;-8,271;-7,504;-3,063;25,970;0,000;249,140;Inf;260,000;260,000;-7,591;2,932;-5,964;22,665
12879,000;3,041;0,710;-35,209;1,630;9,487;4,810;34,303;4,446;-15,107;-2,687;0,000;36,100;36,600;9,458;1,839;-8,747;-8,075;-8,475;-7,754;-3,063;25,970;0,000;249,240;Inf;260,000;260,000;-7,999;2,934;-5,959;22,716
12879,500;2,446;0,549;-35,209;1,754;9,443;4,810;34,303;4,446;-15,107;-2,687;0,000;36,100;36,600;9,394;1,667;-8,892;-8,279;-8,604;-7,853;-3,063;25,970;0,000;249,240;Inf;260,000;260,000;-8,262;2,936;-5,992;22,832
12880,000;2,446;0,549;-35,209;1,754;9,443;4,810;34,303;4,446;-15,107;-2,687;0,000;36,100;36,600;9,394;1,667;-9,236;-7,968;-8,623;-7,717;-3,063;25,970;0,000;250,440;Inf;260,000;260,000;-8,407;2,928;-6,014;22,849
12880,500;2,446;0,549;-35,209;1,754;9,443;4,810;34,303;4,446;-15,107;-2,687;0,000;36,100;36,600;9,394;1,667;-8,623;-7,405;-8,327;-7,127;-3,063;25,970;0,000;250,440;Inf;260,000;260,000;-8,386;2,920;-5,956;22,908
12881,000;2,446;0,549;-35,209;1,754;9,443;4,810;34,303;4,446;-15,107;-2,687;0,000;36,100;36,600;9,394;1,667;-7,638;-7,339;-8,024;-6,861;-3,063;25,970;0,000;250,340;Inf;260,000;260,000;-7,870;2,912;-5,907;23,141
12881,500;2,446;0,549;-35,209;1,754;9,443;4,810;34,303;4,446;-15,107;-2,687;0,000;36,100;36,600;9,394;1,667;-7,961;-7,575;-8,069;-7,129;-3,063;25,970;0,000;250,340;Inf;260,000;260,000;-7,465;2,905;-5,911;23,198
12882,000;2,446;0,549;-35,209;1,754;9,443;4,781;34,255;4,415;-15,095;-2,686;0,000;36,073;36,614;9,394;1,667;-8,482;-7,926;-8,330;-7,581;-3,070;25,957;0,000;249,640;Inf;260,000;260,000;-7,683;2,897;-5,933;23,218
12882,500;2,446;0,549;-35,209;1,754;9,443;4,781;34,255;4,415;-15,095;-2,686;0,000;36,100;36,600;9,394;1,667;-9,069;-8,145;-8,579;-7,909;-3,070;25,957;0,000;249,640;Inf;260,000;260,000;-8,080;2,890;-5,922;23,217
12883,000;2,308;0,518;-35,209;1,716;9,440;4,781;34,255;4,415;-15,095;-2,686;0,000;36,100;36,600;9,461;1,676;-9,265;-7,798;-8,596;-7,660;-3,070;25,957;0,000;249,840;Inf;260,000;260,000;-8,425;2,882;-5,917;23,264
12883,500;2,308;0,518;-35,209;1,716;9,440;4,781;34,255;4,415;-15,095;-2,686;0,000;36,100;36,600;9,461;1,676;-8,651;-7,444;-8,365;-7,192;-3,070;25,957;0,000;249,840;Inf;260,000;260,000;-8,330;2,873;-5,905;23,294
12884,000;2,308;0,518;-35,209;1,716;9,440;4,781;34,255;4,415;-15,095;-2,686;0,000;36,100;36,600;9,461;1,676;-7,862;-7,380;-8,114;-6,915;-3,070;25,957;0,000;249,340;Inf;260,000;260,000;-7,913;2,864;-5,860;23,351
12884,500;2,308;0,518;-35,209;1,716;9,440;4,781;34,255;4,415;-15,095;-2,686;0,000;36,100;36,600;9,461;1,676;-8,037;-7,658;-8,042;-7,090;-3,070;25,957;0,000;249,340;Inf;260,000;260,000;-7,568;2,855;-5,859;23,387
12885,000;2,308;0,518;-35,209;1,716;9,440;4,795;34,280;4,426;-15,080;-2,678;0,000;36,070;36,587;9,461;1,676;-8,691;-7,841;-8,339;-7,570;-3,084;25,947;0,000;250,140;Inf;260,000;260,000;-7,707;2,846;-5,874;23,390
12885,500;2,308;0,518;-35,209;1,716;9,440;4,795;34,280;4,426;-15,080;-2,678;0,000;36,100;36,600;9,461;1,676;-8,920;-8,016;-8,533;-7,886;-3,084;25,947;0,000;250,140;Inf;260,000;260,000;-8,110;2,837;-5,872;23,342
12886,000;2,699;0,754;-33,988;1,828;9,405;4,795;34,280;4,426;-15,080;-2,678;0,000;36,100;36,600;9,540;1,771;-8,766;-7,947;-8,659;-7,529;-3,084;25,947;0,000;249,140;Inf;260,000;260,000;-8,339;2,828;-5,893;23,328
12886,500;2,699;0,754;-33,988;1,828;9,405;4,795;34,280;4,426;-15,080;-2,678;0,000;36,100;36,600;9,540;1,771;-8,216;-7,353;-8,190;-6,828;-3,084;25,947;0,000;249,140;Inf;260,000;260,000;-8,225;2,826;-5,877;23,328
12887,000;2,699;0,754;-33,988;1,828;9,405;4,795;34,280;4,426;-15,080;-2,678;0,000;36,100;36,600;9,540;1,771;-7,986;-7,664;-8,018;-6,964;-3,084;25,947;0,000;249,940;Inf;260,000;260,000;-7,647;2,824;-5,882;23,311
12887,500;2,699;0,754;-33,988;1,828;9,405;4,795;34,280;4,426;-15,080;-2,678;0,000;36,100;36,600;9,540;1,771;-8,312;-7,783;-8,203;-7,347;-3,084;25,947;0,000;249,940;Inf;260,000;260,000;-7,658;2,822;-5,881;23,260
12888,000;2,699;0,754;-33,988;1,828;9,405;4,795;34,280;4,426;-15,080;-2,678;0,000;36,100;36,600;9,540;1,771;-8,820;-7,996;-8,422;-7,670;-3,084;25,947;0,000;249,540;Inf;260,000;260,000;-7,911;2,820;-5,889;23,148
12888,500;2,699;0,754;-33,988;1,828;9,405;4,806;34,299;4,413;-15,079;-2,698;0,000;36,069;36,620;9,540;1,771;-8,909;-8,190;-8,564;-7,788;-3,078;25,946;0,000;249,540;Inf;260,000;260,000;-8,227;2,818;-5,907;23,084
12889,000;2,699;0,754;-33,988;1,828;9,405;4,806;34,299;4,413;-15,079;-2,698;0,000;36,100;36,600;9,540;1,771;-9,108;-7,853;-8,520;-7,576;-3,078;25,946;0,000;250,040;Inf;260,000;260,000;-8,363;2,816;-5,873;23,091
12889,500;3,578;0,846;-35,209;1,732;9,503;4,806;34,299;4,413;-15,079;-2,698;0,000;36,100;36,600;9,316;1,699;-7,586;-7,393;-8,027;-6,917;-3,078;25,946;0,000;250,040;Inf;260,000;260,000;-8,264;2,814;-5,848;23,083
12890,000;3,578;0,846;-35,209;1,732;9,503;4,806;34,299;4,413;-15,079;-2,698;0,000;36,100;36,600;9,316;1,699;-7,882;-7,585;-8,080;-7,109;-3,078;25,946;0,000;248,540;Inf;260,000;260,000;-7,481;2,827;-5,854;23,001
12890,500;3,578;0,846;-35,209;1,732;9,503;4,806;34,299;4,413;-15,079;-2,698;0,000;36,100;36,600;9,316;1,699;-8,355;-7,757;-8,211;-7,407;-3,078;25,946;0,000;248,540;Inf;260,000;260,000;-7,664;2,839;-5,852;22,954
12891,000;3,578;0,846;-35,209;1,732;9,503;4,806;34,299;4,413;-15,079;-2,698;0,000;36,100;36,600;9,316;1,699;-8,600;-7,919;-8,373;-7,612;-3,078;25,946;0,000;250,440;Inf;260,000;260,000;-7,933;2,851;-5,888;22,926
12891,500;3,578;0,846;-35,209;1,732;9,503;4,777;34,318;4,419;-15,050;-2,672;0,000;36,075;36,626;9,316;1,699;-9,117;-8,088;-8,611;-8,034;-3,069;25,956;0,000;250,440;Inf;260,000;260,000;-8,126;2,863;-5,859;22,863
12892,000;3,578;0,846;-35,209;1,732;9,503;4,777;34,318;4,419;-15,050;-2,672;0,000;36,100;36,600;9,316;1,699;-9,066;-7,730;-8,580;-7,656;-3,069;25,956;0,000;249,640;Inf;260,000;260,000;-8,463;2,875;-5,844;23,020
12892,500;3,470;0,812;-35,209;1,770;9,475;4,777;34,318;4,419;-15,050;-2,672;0,000;36,100;36,600;9,420;1,602;-8,259;-7,499;-8,285;-6,997;-3,069;25,956;0,000;249,640;Inf;260,000;260,000;-8,258;2,886;-5,831;23,029
12893,000;3,470;0,812;-35,209;1,770;9,475;4,777;34,318;4,419;-15,050;-2,672;0,000;36,100;36,600;9,420;1,602;-8,389;-7,725;-8,173;-7,225;-3,069;25,956;0,000;250,240;Inf;260,000;260,000;-7,760;2,896;-5,841;23,047
12893,500;3,470;0,812;-35,209;1,770;9,475;4,777;34,318;4,419;-15,050;-2,672;0,000;36,100;36,600;9,420;1,602;-8,762;-7,884;-8,387;-7,532;-3,069;25,956;0,000;250,240;Inf;260,000;260,000;-7,878;2,905;-5,821;23,072
12894,000;3,470;0,812;-35,209;1,770;9,475;4,777;34,318;4,419;-15,050;-2,672;0,000;36,100;36,600;9,420;1,602;-8,887;-8,018;-8,527;-7,870;-3,069;25,956;0,000;248,940;Inf;260,000;260,000;-8,141;2,914;-5,835;23,089
12894,500;3,470;0,812;-35,209;1,770;9,475;4,821;34,367;4,444;-15,096;-2,683;0,000;36,076;36,610;9,420;1,602;-9,262;-8,190;-8,635;-7,673;-3,070;25,954;0,000;248,940;Inf;260,000;260,000;-8,326;2,924;-5,863;23,062
12895,000;3,470;0,812;-35,209;1,770;9,475;4,821;34,367;4,444;-15,096;-2,683;0,000;36,100;36,600;9,420;1,602;-8,723;-7,656;-8,387;-7,259;-3,070;25,954;0,000;249,540;Inf;260,000;260,000;-8,440;2,932;-5,880;23,026
12895,500;3,470;0,812;-35,209;1,770;9,475;4,821;34,367;4,444;-15,096;-2,683;0,000;36,100;36,600;9,420;1,602;-7,955;-7,445;-8,109;-6,890;-3,070;25,954;0,000;249,540;Inf;260,000;260,000;-8,006;2,941;-5,867;22,902
12896,000;3,338;0,903;-33,788;1,757;9,416;4,821;34,367;4,444;-15,096;-2,683;0,000;36,100;36,600;9,496;1,608;-7,860;-7,636;-8,029;-7,066;-3,070;25,954;0,000;248,340;Inf;260,000;260,000;-7,600;2,950;-5,854;22,878
12896,500;3,338;0,903;-33,788;1,757;9,416;4,821;34,367;4,444;-15,096;-2,683;0,000;36,100;36,600;9,496;1,608;-8,815;-8,023;-8,439;-7,719;-3,070;25,954;0,000;248,340;Inf;260,000;260,000;-7,648;2,956;-5,854;22,906
12897,000;3,338;0,903;-33,788;1,757;9,416;4,821;34,367;4,444;-15,096;-2,683;0,000;36,100;36,600;9,496;1,608;-9,002;-8,217;-8,608;-7,832;-3,070;25,954;0,000;249,340;Inf;260,000;260,000;-8,249;2,963;-5,881;22,909
12897,500;3,338;0,903;-33,788;1,757;9,416;4,821;34,367;4,444;-15,096;-2,683;0,000;36,100;36,600;9,496;1,608;-8,616;-8,000;-8,482;-7,486;-3,070;25,954;0,000;249,340;Inf;260,000;260,000;-8,415;2,969;-5,904;22,890
12898,000;3,338;0,903;-33,788;1,757;9,416;4,825;34,399;4,434;-15,093;-2,678;0,000;36,083;36,667;9,496;1,608;-8,267;-7,392;-8,182;-6,854;-3,076;25,963;0,000;248,440;Inf;260,000;260,000;-8,146;2,975;-5,861;22,964
12898,500;3,338;0,903;-33,788;1,757;9,416;4,825;34,399;4,434;-15,093;-2,678;0,000;36,100;36,700;9,496;1,608;-7,830;-7,568;-7,963;-6,761;-3,076;25,963;0,000;248,440;Inf;260,000;260,000;-7,674;2,981;-5,880;22,938
12899,000;2,498;0,704;-34,183;1,749;9,395;4,825;34,399;4,434;-15,093;-2,678;0,000;36,100;36,700;9,511;1,741;-8,195;-7,640;-8,090;-7,179;-3,076;25,963;0,000;249,240;Inf;260,000;260,000;-7,531;2,987;-5,853;22,926
12899,500;2,498;0,704;-34,183;1,749;9,395;4,825;34,399;4,434;-15,093;-2,678;0,000;36,100;36,700;9,511;1,741;-8,471;-7,846;-8,247;-7,468;-3,076;25,963;0,000;249,240;Inf;260,000;260,000;-7,776;2,979;-5,846;22,895
12900,000;2,498;0,704;-34,183;1,749;9,395;4,825;34,399;4,434;-15,093;-2,678;0,000;36,100;36,700;9,511;1,741;-8,704;-8,006;-8,414;-7,675;-3,076;25,963;0,000;246,540;Inf;260,000;260,000;-8,008;2,971;-5,880;22,847
12900,500;2,498;0,704;-34,183;1,749;9,395;4,825;34,399;4,434;-15,093;-2,678;0,000;36,100;36,700;9,511;1,741;-8,639;-7,722;-8,362;-7,162;-3,076;25,963;0,000;246,540;Inf;260,000;260,000;-8,200;2,963;-5,885;22,856
12901,000;2,498;0,704;-34,183;1,749;9,395;4,817;34,382;4,445;-15,088;-2,688;0,000;36,089;36,616;9,511;1,741;-8,033;-7,076;-7,983;-6,830;-3,072;25,959;0,000;249,140;Inf;260,000;260,000;-7,971;2,955;-5,806;22,858
12901,500;2,498;0,704;-34,183;1,749;9,395;4,817;34,382;4,445;-15,088;-2,688;0,000;36,100;36,600;9,511;1,741;-7,921;-7,344;-8,009;-7,064;-3,072;25,959;0,000;249,140;Inf;260,000;260,000;-7,480;2,948;-5,808;22,740
12902,000;2,498;0,704;-34,183;1,749;9,395;4,817;34,382;4,445;-15,088;-2,688;0,000;36,100;36,600;9,511;1,741;-8,311;-7,679;-8,143;-7,284;-3,072;25,959;0,000;246,340;Inf;260,000;260,000;-7,585;2,940;-5,814;22,750
12902,500;2,749;0,723;-34,445;1,788;9,443;4,817;34,382;4,445;-15,088;-2,688;0,000;36,100;36,600;9,460;1,607;-8,572;-7,879;-8,238;-7,398;-3,072;25,959;0,000;246,340;Inf;260,000;260,000;-7,854;2,933;-5,821;22,682
12903,000;2,749;0,723;-34,445;1,788;9,443;4,817;34,382;4,445;-15,088;-2,688;0,000;36,100;36,600;9,460;1,607;-8,865;-7,986;-8,394;-7,642;-3,072;25,959;0,000;248,640;Inf;260,000;260,000;-8,022;2,930;-5,825;22,759
12903,500;2,749;0,723;-34,445;1,788;9,443;4,817;34,382;4,445;-15,088;-2,688;0,000;36,100;36,600;9,460;1,607;-9,006;-8,101;-8,567;-7,659;-3,072;25,959;0,000;248,640;Inf;260,000;260,000;-8,222;2,927;-5,865;22,860
12904,000;2,749;0,723;-34,445;1,788;9,443;4,817;34,382;4,445;-15,088;-2,688;0,000;36,100;36,600;9,460;1,607;-8,056;-7,294;-8,006;-6,853;-3,072;25,959;0,000;247,740;Inf;260,000;260,000;-8,333;2,924;-5,814;22,921
12904,500;2,749;0,723;-34,445;1,788;9,443;4,850;34,378;4,425;-15,084;-2,677;0,000;36,092;36,654;9,460;1,607;-7,960;-7,576;-7,951;-6,951;-3,076;25,963;0,000;247,740;Inf;260,000;260,000;-7,552;2,921;-5,824;22,983
12905,000;2,749;0,723;-34,445;1,788;9,443;4,850;34,378;4,425;-15,084;-2,677;0,000;36,100;36,700;9,460;1,607;-8,109;-7,697;-8,091;-7,336;-3,076;25,963;0,000;249,540;Inf;260,000;260,000;-7,609;2,919;-5,851;23,019
12905,500;2,799;0,709;-34,895;1,744;9,442;4,850;34,378;4,425;-15,084;-2,677;0,000;36,100;36,700;9,460;1,648;-8,746;-7,962;-8,340;-7,572;-3,076;25,963;0,000;249,540;Inf;260,000;260,000;-7,808;2,916;-5,833;23,077
12906,000;2,799;0,709;-34,895;1,744;9,442;4,850;34,378;4,425;-15,084;-2,677;0,000;36,100;36,700;9,460;1,648;-8,987;-8,103;-8,570;-7,941;-3,076;25,963;0,000;248,040;Inf;260,000;260,000;-8,155;2,914;-5,838;23,061
12906,500;2,799;0,709;-34,895;1,744;9,442;4,850;34,378;4,425;-15,084;-2,677;0,000;36,100;36,700;9,460;1,648;-8,693;-7,752;-8,517;-7,526;-3,076;25,963;0,000;248,040;Inf;260,000;260,000;-8,400;2,912;-5,807;23,013
12907,000;2,799;0,709;-34,895;1,744;9,442;4,850;34,378;4,425;-15,084;-2,677;0,000;36,100;36,700;9,460;1,648;-8,189;-7,307;-8,170;-6,850;-3,076;25,963;0,000;249,240;Inf;260,000;260,000;-8,122;2,910;-5,780;23,007
12907,500;2,799;0,709;-34,895;1,744;9,442;4,837;34,322;4,435;-15,089;-2,677;0,000;36,093;36,638;9,460;1,648;-8,349;-7,643;-8,129;-7,215;-3,063;25,970;0,000;249,240;Inf;260,000;260,000;-7,629;2,908;-5,811;22,994
12908,000;2,799;0,709;-34,895;1,744;9,442;4,837;34,322;4,435;-15,089;-2,677;0,000;36,100;36,600;9,460;1,648;-8,645;-7,810;-8,264;-7,466;-3,063;25,970;0,000;247,540;Inf;260,000;260,000;-7,834;2,906;-5,796;22,941
12908,500;2,799;0,709;-34,895;1,744;9,442;4,837;34,322;4,435;-15,089;-2,677;0,000;36,100;36,600;9,460;1,648;-8,722;-8,014;-8,363;-7,600;-3,063;25,970;0,000;247,540;Inf;260,000;260,000;-8,046;2,905;-5,812;22,878
12909,000;2,737;0,627;-35,209;1,623;9,485;4,837;34,322;4,435;-15,089;-2,677;0,000;36,100;36,600;9,484;1,849;-8,841;-7,996;-8,432;-7,492;-3,063;25,970;0,000;250,040;Inf;260,000;260,000;-8,175;2,903;-5,824;22,800
12909,500;2,737;0,627;-35,209;1,623;9,485;4,837;34,322;4,435;-15,089;-2,677;0,000;36,100;36,600;9,484;1,849;-8,552;-7,422;-8,211;-7,120;-3,063;25,970;0,000;250,040;Inf;260,000;260,000;-8,190;2,900;-5,838;22,759
12910,000;2,737;0,627;-35,209;1,623;9,485;4,837;34,322;4,435;-15,089;-2,677;0,000;36,100;36,600;9,484;1,849;-7,825;-7,137;-7,928;-6,834;-3,063;25,970;0,000;247,840;Inf;260,000;260,000;-7,826;2,898;-5,813;22,765
12910,500;2,737;0,627;-35,209;1,623;9,485;4,837;34,322;4,435;-15,089;-2,677;0,000;36,100;36,600;9,484;1,849;-7,671;-7,476;-7,857;-6,941;-3,063;25,970;0,000;247,840;Inf;260,000;260,000;-7,431;2,895;-5,782;22,720
12911,000;2,737;0,627;-35,209;1,623;9,485;4,809;34,288;4,419;-15,059;-2,685;0,000;36,093;36,679;9,484;1,849;-8,288;-7,638;-8,054;-7,373;-3,071;25,970;0,000;249,740;Inf;260,000;260,000;-7,486;2,892;-5,776;22,761
12911,500;2,737;0,627;-35,209;1,623;9,485;4,809;34,288;4,419;-15,059;-2,685;0,000;36,100;36,700;9,484;1,849;-8,996;-8,026;-8,437;-7,710;-3,071;25,970;0,000;249,740;Inf;260,000;260,000;-7,838;2,890;-5,779;22,783
12912,000;2,454;0,631;-34,451;1,785;9,411;4,809;34,288;4,419;-15,059;-2,685;0,000;36,100;36,700;9,474;1,631;-8,448;-7,794;-8,343;-7,388;-3,071;25,970;0,000;248,440;Inf;260,000;260,000;-8,292;2,887;-5,781;22,774
12912,500;2,454;0,631;-34,451;1,785;9,411;4,809;34,288;4,419;-15,059;-2,685;0,000;36,100;36,700;9,474;1,631;-8,130;-7,255;-8,087;-6,808;-3,071;25,970;0,000;248,440;Inf;260,000;260,000;-7,993;2,880;-5,772;22,770
12913,000;2,454;0,631;-34,451;1,785;9,411;4,809;34,288;4,419;-15,059;-2,685;0,000;36,100;36,700;9,474;1,631;-7,969;-7,333;-7,892;-6,730;-3,071;25,970;0,000;250,240;Inf;260,000;260,000;-7,570;2,873;-5,733;22,747
12913,500;2,454;0,631;-34,451;1,785;9,411;4,809;34,288;4,419;-15,059;-2,685;0,000;36,100;36,700;9,474;1,631;-8,264;-7,532;-7,992;-7,072;-3,071;25,970;0,000;250,240;Inf;260,000;260,000;-7,481;2,866;-5,735;22,842
12914,000;2,454;0,631;-34,451;1,785;9,411;4,810;34,319;4,405;-15,057;-2,687;0,000;36,097;36,698;9,474;1,631;-8,592;-7,722;-8,205;-7,446;-3,074;25,967;0,000;248,840;Inf;260,000;260,000;-7,715;2,860;-5,744;22,873
12914,500;2,454;0,631;-34,451;1,785;9,411;4,810;34,319;4,405;-15,057;-2,687;0,000;36,100;36,700;9,474;1,631;-8,759;-7,918;-8,339;-7,571;-3,074;25,967;0,000;248,840;Inf;260,000;260,000;-7,991;2,853;-5,773;22,942
12915,000;2,454;0,631;-34,451;1,785;9,411;4,810;34,319;4,405;-15,057;-2,687;0,000;36,100;36,700;9,474;1,631;-8,620;-7,292;-8,191;-7,057;-3,074;25,967;0,000;249,640;Inf;260,000;265,000;-8,147;2,846;-5,758;22,923
12915,500;3,006;0,690;-35,209;1,715;9,455;4,810;34,319;4,405;-15,057;-2,687;0,000;36,100;36,700;9,460;1,681;-7,857;-6,983;-7,955;-6,718;-3,074;25,967;0,000;249,640;Inf;265,000;265,000;-7,790;2,840;-5,672;22,927
12916,000;3,006;0,690;-35,209;1,715;9,455;4,810;34,319;4,405;-15,057;-2,687;0,000;36,100;36,700;9,460;1,681;-7,794;-7,379;-7,897;-6,795;-3,074;25,967;0,000;248,740;Inf;265,000;265,000;-7,378;2,843;-5,694;22,903
12916,500;3,006;0,690;-35,209;1,715;9,455;4,810;34,319;4,405;-15,057;-2,687;0,000;36,100;36,700;9,460;1,681;-8,327;-7,578;-8,110;-7,206;-3,074;25,967;0,000;248,740;Inf;265,000;265,000;-7,466;2,845;-5,695;22,935
12917,000;3,006;0,690;-35,209;1,715;9,455;4,810;34,319;4,405;-15,057;-2,687;0,000;36,100;36,700;9,460;1,681;-8,549;-7,716;-8,299;-7,507;-3,074;25,967;0,000;249,740;Inf;265,000;265,000;-7,805;2,848;-5,698;22,936
12917,500;3,006;0,690;-35,209;1,715;9,455;4,826;34,353;4,429;-15,055;-2,691;0,000;36,111;36,680;9,460;1,681;-8,885;-7,934;-8,475;-7,691;-3,063;25,977;0,000;249,740;Inf;265,000;265,000;-8,018;2,851;-5,692;22,960
12918,000;3,006;0,690;-35,209;1,715;9,455;4,826;34,353;4,429;-15,055;-2,691;0,000;36,100;36,700;9,460;1,681;-8,634;-7,686;-8,471;-7,401;-3,063;25,977;0,000;248,840;Inf;265,000;265,000;-8,246;2,853;-5,686;22,973
12918,500;3,818;0,887;-35,209;1,714;9,463;4,826;34,353;4,429;-15,055;-2,691;0,000;36,100;36,700;9,440;1,790;-7,704;-7,147;-7,844;-6,511;-3,063;25,977;0,000;248,840;Inf;265,000;265,000;-8,048;2,856;-5,632;22,957
12919,000;3,818;0,887;-35,209;1,714;9,463;4,826;34,353;4,429;-15,055;-2,691;0,000;36,100;36,700;9,440;1,790;-8,015;-7,358;-7,953;-6,906;-3,063;25,977;0,000;249,540;Inf;265,000;265,000;-7,302;2,871;-5,660;22,933
12919,500;3,818;0,887;-35,209;1,714;9,463;4,826;34,353;4,429;-15,055;-2,691;0,000;36,100;36,700;9,440;1,790;-8,384;-7,450;-8,056;-7,063;-3,063;25,977;0,000;249,540;Inf;265,000;265,000;-7,558;2,887;-5,642;23,002
12920,000;3,818;0,887;-35,209;1,714;9,463;4,826;34,353;4,429;-15,055;-2,691;0,000;36,100;36,700;9,440;1,790;-8,498;-7,643;-8,182;-7,317;-3,063;25,977;0,000;254,240;Inf;265,000;265,000;-7,738;2,902;-5,655;23,034
12920,500;3,818;0,887;-35,209;1,714;9,463;4,785;34,356;4,432;-15,050;-2,687;0,000;36,119;36,650;9,440;1,790;-8,856;-7,854;-8,399;-7,626;-3,064;25,967;0,000;254,240;Inf;265,000;265,000;-7,910;2,917;-5,627;23,005
12921,000;3,818;0,887;-35,209;1,714;9,463;4,785;34,356;4,432;-15,050;-2,687;0,000;36,100;36,700;9,440;1,790;-8,554;-7,431;-8,326;-7,234;-3,064;25,967;0,000;254,840;Inf;265,000;265,000;-8,184;2,932;-5,608;22,917
12921,500;3,446;0,931;-34,065;1,767;9,417;4,785;34,356;4,432;-15,050;-2,687;0,000;36,100;36,700;9,512;1,703;-7,898;-7,127;-8,060;-6,679;-3,064;25,967;0,000;254,840;Inf;265,000;265,000;-7,886;2,947;-5,598;22,948
12922,000;3,446;0,931;-34,065;1,767;9,417;4,785;34,356;4,432;-15,050;-2,687;0,000;36,100;36,700;9,512;1,703;-8,186;-7,309;-8,039;-6,994;-3,064;25,967;0,000;254,740;Inf;265,000;265,000;-7,632;2,963;-5,586;23,005
12922,500;3,446;0,931;-34,065;1,767;9,417;4,785;34,356;4,432;-15,050;-2,687;0,000;36,100;36,700;9,512;1,703;-8,465;-7,561;-8,158;-7,136;-3,064;25,967;0,000;254,740;Inf;265,000;265,000;-7,632;2,963;-5,590;23,045
12923,000;3,446;0,931;-34,065;1,767;9,417;4,785;34,356;4,432;-15,050;-2,687;0,000;36,100;36,700;9,512;1,703;-8,552;-7,724;-8,286;-7,456;-3,064;25,967;0,000;254,740;Inf;265,000;265,000;-7,830;2,971;-5,608;23,088
12923,500;3,446;0,931;-34,065;1,767;9,417;4,785;34,356;4,432;-15,050;-2,687;0,000;36,100;36,700;9,512;1,703;-8,948;-7,938;-8,420;-7,367;-3,064;25,967;0,000;254,740;Inf;265,000;265,000;-8,005;2,979;-5,614;23,127
12924,000;3,446;0,931;-34,065;1,767;9,417;4,820;34,405;4,427;-15,057;-2,680;0,000;36,120;36,706;9,512;1,703;-8,512;-7,125;-8,155;-6,806;-3,082;25,970;0,000;254,640;Inf;265,000;265,000;-8,168;2,986;-5,617;23,146
12924,500;3,446;0,931;-34,065;1,767;9,417;4,820;34,405;4,427;-15,057;-2,680;0,000;36,100;36,700;9,512;1,703;-7,667;-6,694;-7,814;-6,444;-3,082;25,970;0,000;254,640;Inf;265,000;265,000;-7,649;2,994;-5,553;23,215
12925,000;3,351;0,896;-34,336;1,711;9,370;4,820;34,405;4,427;-15,057;-2,680;0,000;36,100;36,700;9,482;1,732;-7,554;-7,056;-7,743;-6,651;-3,082;25,970;0,000;253,940;Inf;265,000;265,000;-7,155;3,001;-5,541;23,255
12925,500;3,351;0,896;-34,336;1,711;9,370;4,820;34,405;4,427;-15,057;-2,680;0,000;36,100;36,700;9,482;1,732;-8,069;-7,323;-7,973;-7,135;-3,082;25,970;0,000;253,940;Inf;265,000;265,000;-7,251;3,007;-5,547;23,275
12926,000;3,351;0,896;-34,336;1,711;9,370;4,820;34,405;4,427;-15,057;-2,680;0,000;36,100;36,700;9,482;1,732;-8,724;-7,761;-8,300;-7,395;-3,082;25,970;0,000;253,340;Inf;265,000;265,000;-7,625;3,013;-5,540;23,278
12926,500;3,351;0,896;-34,336;1,711;9,370;4,820;34,405;4,427;-15,057;-2,680;0,000;36,100;36,700;9,482;1,732;-8,827;-7,374;-8,258;-7,131;-3,082;25,970;0,000;253,340;Inf;265,000;265,000;-8,045;3,018;-5,561;23,301
12927,000;3,351;0,896;-34,336;1,711;9,370;4,816;34,429;4,445;-15,051;-2,688;0,000;36,120;36,684;9,482;1,732;-8,138;-6,789;-8,005;-6,575;-3,082;25,964;0,000;254,740;Inf;265,000;265,000;-7,898;3,024;-5,492;23,336
12927,500;3,351;0,896;-34,336;1,711;9,370;4,816;34,429;4,445;-15,051;-2,688;0,000;36,100;36,700;9,482;1,732;-7,405;-6,945;-7,759;-6,397;-3,082;25,964;0,000;254,740;Inf;265,000;265,000;-7,377;3,029;-5,484;23,349
12928,000;3,317;0,780;-35,209;1,628;9,469;4,816;34,429;4,445;-15,051;-2,688;0,000;36,100;36,700;9,466;1,780;-7,606;-7,203;-7,808;-6,668;-3,082;25,964;0,000;254,840;Inf;265,000;265,000;-7,127;3,034;-5,518;23,316
12928,500;3,317;0,780;-35,209;1,628;9,469;4,816;34,429;4,445;-15,051;-2,688;0,000;36,100;36,700;9,466;1,780;-8,166;-7,360;-7,991;-7,024;-3,082;25,964;0,000;254,840;Inf;265,000;265,000;-7,321;3,039;-5,484;23,364
12929,000;3,317;0,780;-35,209;1,628;9,469;4,816;34,429;4,445;-15,051;-2,688;0,000;36,100;36,700;9,466;1,780;-8,539;-7,593;-8,188;-7,206;-3,082;25,964;0,000;254,740;Inf;265,000;265,000;-7,635;3,043;-5,520;23,409
12929,500;3,317;0,780;-35,209;1,628;9,469;4,816;34,429;4,445;-15,051;-2,688;0,000;36,100;36,700;9,466;1,780;-8,200;-7,290;-8,186;-6,928;-3,082;25,964;0,000;254,740;Inf;265,000;265,000;-7,882;3,048;-5,494;23,428
12930,000;3,317;0,780;-35,209;1,628;9,469;4,816;34,429;4,445;-15,051;-2,688;0,000;36,100;36,700;9,466;1,780;-7,585;-6,742;-7,752;-6,246;-3,082;25,964;0,000;254,840;Inf;265,000;265,000;-7,651;3,052;-5,443;23,469
12930,500;3,317;0,780;-35,209;1,628;9,469;4,817;34,420;4,453;-15,051;-2,691;0,000;36,135;36,690;9,466;1,780;-7,805;-6,835;-7,726;-6,450;-3,076;25,974;0,000;254,840;Inf;265,000;265,000;-7,081;3,057;-5,444;23,497
12931,000;3,317;0,780;-35,209;1,628;9,469;4,817;34,420;4,453;-15,051;-2,691;0,000;36,100;36,700;9,466;1,780;-8,062;-7,198;-7,934;-6,805;-3,076;25,974;0,000;254,840;Inf;265,000;265,000;-7,204;3,061;-5,424;23,596
12931,500;2,407;0,651;-33,579;1,745;9,353;4,817;34,420;4,453;-15,051;-2,691;0,000;36,100;36,700;9,640;1,638;-8,240;-7,328;-7,979;-6,952;-3,076;25,974;0,000;254,840;Inf;265,000;265,000;-7,500;3,065;-5,421;23,597
12932,000;2,407;0,651;-33,579;1,745;9,353;4,817;34,420;4,453;-15,051;-2,691;0,000;36,100;36,700;9,640;1,638;-8,331;-7,461;-8,087;-7,181;-3,076;25,974;0,000;254,840;Inf;265,000;265,000;-7,625;3,054;-5,444;23,541
12932,500;2,407;0,651;-33,579;1,745;9,353;4,817;34,420;4,453;-15,051;-2,691;0,000;36,100;36,700;9,640;1,638;-8,464;-7,561;-8,157;-7,016;-3,076;25,974;0,000;254,840;Inf;265,000;265,000;-7,765;3,044;-5,453;23,520
12933,000;2,407;0,651;-33,579;1,745;9,353;4,817;34,420;4,453;-15,051;-2,691;0,000;36,100;36,700;9,640;1,638;-7,265;-6,530;-7,550;-6,225;-3,076;25,974;0,000;254,740;Inf;265,000;265,000;-7,799;3,033;-5,368;23,501
12933,500;2,407;0,651;-33,579;1,745;9,353;4,801;34,364;4,427;-15,060;-2,704;0,000;36,137;36,720;9,640;1,638;-7,308;-6,840;-7,553;-6,486;-3,090;25,978;0,000;254,740;Inf;265,000;265,000;-6,893;3,023;-5,355;23,515
12934,000;2,407;0,651;-33,579;1,745;9,353;4,801;34,364;4,427;-15,060;-2,704;0,000;36,100;36,700;9,640;1,638;-7,808;-7,066;-7,716;-6,787;-3,090;25,978;0,000;254,540;Inf;265,000;265,000;-7,047;3,013;-5,355;23,486
12934,500;2,581;0,651;-34,792;1,691;9,475;4,801;34,364;4,427;-15,060;-2,704;0,000;36,100;36,700;9,551;1,632;-8,024;-7,163;-7,794;-6,878;-3,090;25,978;0,000;254,540;Inf;265,000;265,000;-7,344;3,003;-5,345;23,459
12935,000;2,581;0,651;-34,792;1,691;9,475;4,801;34,364;4,427;-15,060;-2,704;0,000;36,100;36,700;9,551;1,632;-8,418;-7,357;-8,053;-7,228;-3,090;25,978;0,000;255,040;Inf;265,000;265,000;-7,465;2,996;-5,364;23,423
12935,500;2,581;0,651;-34,792;1,691;9,475;4,801;34,364;4,427;-15,060;-2,704;0,000;36,100;36,700;9,551;1,632;-8,485;-7,026;-8,017;-6,977;-3,090;25,978;0,000;255,040;Inf;265,000;265,000;-7,764;2,989;-5,300;23,488
12936,000;2,581;0,651;-34,792;1,691;9,475;4,801;34,364;4,427;-15,060;-2,704;0,000;36,100;36,700;9,551;1,632;-7,762;-6,733;-7,787;-6,379;-3,090;25,978;0,000;255,340;Inf;265,000;265,000;-7,626;2,983;-5,290;23,490
12936,500;2,581;0,651;-34,792;1,691;9,475;4,801;34,364;4,427;-15,060;-2,704;0,000;36,100;36,700;9,551;1,632;-7,213;-6,735;-7,527;-6,119;-3,090;25,978;0,000;255,340;Inf;265,000;265,000;-7,165;2,976;-5,301;23,380
12937,000;2,581;0,651;-34,792;1,691;9,475;4,799;34,340;4,430;-15,048;-2,703;0,000;36,143;36,694;9,551;1,632;-8,076;-7,128;-7,792;-6,907;-3,086;25,976;0,000;255,040;Inf;265,000;265,000;-6,898;2,970;-5,293;23,268
12937,500;2,581;0,651;-34,792;1,691;9,475;4,799;34,340;4,430;-15,048;-2,703;0,000;36,100;36,700;9,551;1,632;-8,342;-7,348;-7,963;-7,166;-3,086;25,976;0,000;255,040;Inf;265,000;265,000;-7,476;2,963;-5,296;23,318
12938,000;2,373;0,595;-35,209;1,746;9,388;4,799;34,340;4,430;-15,048;-2,703;0,000;36,100;36,700;9,441;1,833;-8,634;-7,525;-8,156;-7,211;-3,086;25,976;0,000;254,940;Inf;265,000;265,000;-7,705;2,957;-5,289;23,287
12938,500;2,373;0,595;-35,209;1,746;9,388;4,799;34,340;4,430;-15,048;-2,703;0,000;36,100;36,700;9,441;1,833;-8,141;-7,024;-7,927;-6,583;-3,086;25,976;0,000;254,940;Inf;265,000;265,000;-7,882;2,947;-5,277;23,227
12939,000;2,373;0,595;-35,209;1,746;9,388;4,799;34,340;4,430;-15,048;-2,703;0,000;36,100;36,700;9,441;1,833;-7,364;-6,302;-7,475;-6,086;-3,086;25,976;0,000;255,040;Inf;265,000;265,000;-7,419;2,938;-5,274;23,285
12939,500;2,373;0,595;-35,209;1,746;9,388;4,799;34,340;4,430;-15,048;-2,703;0,000;36,100;36,700;9,441;1,833;-7,204;-6,781;-7,420;-6,275;-3,086;25,976;0,000;255,040;Inf;265,000;265,000;-6,807;2,929;-5,243;23,246
12940,000;2,373;0,595;-35,209;1,746;9,388;4,805;34,323;4,403;-15,044;-2,691;0,000;36,147;36,760;9,441;1,833;-7,609;-6,968;-7,553;-6,572;-3,088;25,976;0,000;255,140;Inf;265,000;265,000;-6,920;2,920;-5,249;23,224
12940,500;2,373;0,595;-35,209;1,746;9,388;4,805;34,323;4,403;-15,044;-2,691;0,000;36,100;36,800;9,441;1,833;-8,353;-7,353;-7,916;-7,034;-3,088;25,976;0,000;255,140;Inf;265,000;265,000;-7,176;2,911;-5,265;23,233
12941,000;2,104;0,546;-33,802;1,806;9,384;4,805;34,323;4,403;-15,044;-2,691;0,000;36,100;36,800;9,528;1,572;-8,567;-7,178;-7,952;-6,791;-3,088;25,976;0,000;254,440;Inf;265,000;265,000;-7,664;2,902;-5,253;23,268
12941,500;2,104;0,546;-33,802;1,806;9,384;4,805;34,323;4,403;-15,044;-2,691;0,000;36,100;36,800;9,528;1,572;-7,902;-6,436;-7,668;-6,270;-3,088;25,976;0,000;254,440;Inf;265,000;265,000;-7,622;2,889;-5,172;23,322
12942,000;2,104;0,546;-33,802;1,806;9,384;4,805;34,323;4,403;-15,044;-2,691;0,000;36,100;36,800;9,528;1,572;-7,015;-6,522;-7,465;-6,228;-3,088;25,976;0,000;254,540;Inf;265,000;265,000;-7,069;2,876;-5,170;23,367
12942,500;2,104;0,546;-33,802;1,806;9,384;4,805;34,323;4,403;-15,044;-2,691;0,000;36,100;36,800;9,528;1,572;-7,262;-6,729;-7,492;-6,398;-3,088;25,976;0,000;254,540;Inf;265,000;265,000;-6,807;2,863;-5,189;23,352
12943,000;2,104;0,546;-33,802;1,806;9,384;4,794;34,344;4,414;-15,025;-2,697;0,000;36,151;36,746;9,528;1,572;-7,739;-6,932;-7,626;-6,589;-3,077;25,978;0,000;255,240;Inf;265,000;265,000;-6,970;2,839;-5,195;23,257
12943,500;2,104;0,546;-33,802;1,806;9,384;4,794;34,344;4,414;-15,025;-2,697;0,000;36,200;36,700;9,528;1,572;-7,848;-7,050;-7,705;-6,738;-3,077;25,978;0,000;255,240;Inf;265,000;265,000;-7,222;2,839;-5,203;23,219
12944,000;2,104;0,546;-33,802;1,806;9,384;4,794;34,344;4,414;-15,025;-2,697;0,000;36,200;36,700;9,528;1,572;-8,218;-6,841;-7,768;-6,681;-3,077;25,978;0,000;254,740;Inf;265,000;265,000;-7,335;2,826;-5,188;23,206
12944,500;2,269;0,615;-34,445;1,753;9,386;4,794;34,344;4,414;-15,025;-2,697;0,000;36,200;36,700;9,474;1,806;-7,594;-6,330;-7,490;-6,025;-3,077;25,978;0,000;254,740;Inf;265,000;265,000;-7,377;2,815;-5,096;23,230
12945,000;2,269;0,615;-34,445;1,753;9,386;4,794;34,344;4,414;-15,025;-2,697;0,000;36,200;36,700;9,474;1,806;-6,801;-6,467;-7,310;-6,007;-3,077;25,978;0,000;254,840;Inf;265,000;260,000;-6,860;2,806;-5,099;23,203
12945,500;2,269;0,615;-34,445;1,753;9,386;4,794;34,344;4,414;-15,025;-2,697;0,000;36,200;36,700;9,474;1,806;-7,085;-6,657;-7,333;-6,252;-3,077;25,978;0,000;254,840;Inf;260,000;260,000;-6,646;2,797;-5,117;23,281
12946,000;2,269;0,615;-34,445;1,753;9,386;4,794;34,344;4,414;-15,025;-2,697;0,000;36,200;36,700;9,474;1,806;-7,608;-6,829;-7,437;-6,445;-3,077;25,978;0,000;254,640;Inf;260,000;260,000;-6,831;2,788;-5,119;23,312
12946,500;2,269;0,615;-34,445;1,753;9,386;4,785;34,349;4,419;-15,009;-2,692;0,000;36,149;36,693;9,474;1,806;-7,866;-6,983;-7,599;-6,799;-3,088;25,985;0,000;254,640;Inf;260,000;260,000;-7,080;2,780;-5,105;23,182
12947,000;2,269;0,615;-34,445;1,753;9,386;4,785;34,349;4,419;-15,009;-2,692;0,000;36,100;36,700;9,474;1,806;-8,239;-7,158;-7,831;-7,045;-3,088;25,985;0,000;254,140;Inf;260,000;260,000;-7,312;2,771;-5,055;23,143
12947,500;3,828;0,911;-35,209;1,651;9,505;4,785;34,349;4,419;-15,009;-2,692;0,000;36,100;36,700;9,388;1,802;-7,348;-6,348;-7,326;-5,877;-3,088;25,985;0,000;254,140;Inf;260,000;260,000;-7,568;2,763;-5,068;23,088
12948,000;3,828;0,911;-35,209;1,651;9,505;4,785;34,349;4,419;-15,009;-2,692;0,000;36,100;36,700;9,388;1,802;-7,366;-6,380;-7,272;-6,041;-3,088;25,985;0,000;254,340;Inf;260,000;260,000;-6,725;2,781;-5,042;23,202
12948,500;3,828;0,911;-35,209;1,651;9,505;4,785;34,349;4,419;-15,009;-2,692;0,000;36,100;36,700;9,388;1,802;-7,607;-6,635;-7,420;-6,323;-3,088;25,985;0,000;254,340;Inf;260,000;260,000;-6,765;2,798;-5,026;23,161
12949,000;3,828;0,911;-35,209;1,651;9,505;4,785;34,349;4,419;-15,009;-2,692;0,000;36,100;36,700;9,388;1,802;-7,899;-6,864;-7,506;-6,426;-3,088;25,985;0,000;249,440;Inf;260,000;260,000;-6,996;2,815;-5,030;23,207
12949,500;3,828;0,911;-35,209;1,651;9,505;4,810;34,378;4,432;-14,998;-2,702;0,000;36,165;36,742;9,388;1,802;-8,004;-6,954;-7,673;-6,710;-3,091;25,983;0,000;249,440;Inf;260,000;260,000;-7,174;2,831;-5,028;23,292
12950,000;3,828;0,911;-35,209;1,651;9,505;4,810;34,378;4,432;-14,998;-2,702;0,000;36,200;36,700;9,388;1,802;-8,093;-7,068;-7,773;-6,737;-3,091;25,983;0,000;248,740;Inf;260,000;260,000;-7,335;2,848;-5,005;23,467
12950,500;3,828;0,911;-35,209;1,651;9,505;4,810;34,378;4,432;-14,998;-2,702;0,000;36,200;36,700;9,388;1,802;-7,931;-6,625;-7,645;-6,308;-3,091;25,983;0,000;248,740;Inf;260,000;260,000;-7,418;2,864;-4,950;23,496
