t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12951,000;3,507;0,832;-35,209;1,723;9,485;4,810;34,378;4,432;-14,998;-2,702;0,000;36,200;36,700;9,407;1,634;-7,328;-6,063;-7,329;-5,966;-3,091;25,983;0,000;249,240;Inf;260,000;260,000;-7,127;2,879;-4,979;23,435
12951,500;3,507;0,832;-35,209;1,723;9,485;4,810;34,378;4,432;-14,998;-2,702;0,000;36,200;36,700;9,407;1,634;-7,791;-6,700;-7,413;-6,301;-3,091;25,983;0,000;249,240;Inf;260,000;260,000;-6,672;2,890;-4,970;23,407
12952,000;3,507;0,832;-35,209;1,723;9,485;4,810;34,378;4,432;-14,998;-2,702;0,000;36,200;36,700;9,407;1,634;-7,792;-6,823;-7,560;-6,550;-3,091;25,983;0,000;249,740;Inf;260,000;260,000;-7,051;2,900;-4,968;23,411
12952,500;3,507;0,832;-35,209;1,723;9,485;4,810;34,378;4,432;-14,998;-2,702;0,000;36,200;36,700;9,407;1,634;-7,746;-6,935;-7,608;-6,644;-3,091;25,983;0,000;249,740;Inf;260,000;260,000;-7,181;2,910;-4,991;23,429
12953,000;3,507;0,832;-35,209;1,723;9,485;4,840;34,397;4,405;-15,002;-2,710;0,000;36,157;36,764;9,407;1,634;-7,650;-6,872;-7,571;-6,415;-3,094;25,980;0,000;249,840;Inf;260,000;260,000;-7,233;2,920;-5,001;23,387
12953,500;3,507;0,832;-35,209;1,723;9,485;4,840;34,397;4,405;-15,002;-2,710;0,000;36,200;36,800;9,407;1,634;-7,345;-6,316;-7,276;-5,911;-3,094;25,980;0,000;249,840;Inf;260,000;260,000;-7,127;2,929;-4,983;23,309
12954,000;3,557;0,841;-35,209;1,714;9,445;4,840;34,397;4,405;-15,002;-2,710;0,000;36,200;36,800;9,349;1,732;-6,867;-6,305;-7,074;-5,921;-3,094;25,980;0,000;249,440;Inf;260,000;260,000;-6,712;2,939;-4,932;23,242
12954,500;3,557;0,841;-35,209;1,714;9,445;4,840;34,397;4,405;-15,002;-2,710;0,000;36,200;36,800;9,349;1,732;-7,321;-6,533;-7,247;-6,240;-3,094;25,980;0,000;249,440;Inf;260,000;260,000;-6,542;2,949;-4,941;23,170
12955,000;3,557;0,841;-35,209;1,714;9,445;4,840;34,397;4,405;-15,002;-2,710;0,000;36,200;36,800;9,349;1,732;-7,872;-6,864;-7,471;-6,477;-3,094;25,980;0,000;248,740;Inf;260,000;260,000;-6,835;2,959;-4,927;23,226
12955,500;3,557;0,841;-35,209;1,714;9,445;4,840;34,397;4,405;-15,002;-2,710;0,000;36,200;36,800;9,349;1,732;-7,881;-6,653;-7,445;-6,346;-3,094;25,980;0,000;248,740;Inf;260,000;260,000;-7,171;2,978;-4,963;23,229
12956,000;3,557;0,841;-35,209;1,714;9,445;4,846;34,426;4,400;-14,983;-2,698;0,000;36,162;36,751;9,349;1,732;-7,415;-6,283;-7,279;-6,021;-3,083;25,982;0,000;248,940;Inf;260,000;260,000;-7,081;2,988;-4,915;23,246
12956,500;3,557;0,841;-35,209;1,714;9,445;4,846;34,426;4,400;-14,983;-2,698;0,000;36,200;36,800;9,349;1,732;-6,773;-6,305;-7,100;-5,897;-3,083;25,982;0,000;248,940;Inf;260,000;260,000;-6,749;2,988;-4,909;23,209
12957,000;3,557;0,841;-35,209;1,714;9,445;4,846;34,426;4,400;-14,983;-2,698;0,000;36,200;36,800;9,349;1,732;-6,915;-6,445;-7,116;-5,941;-3,083;25,982;0,000;249,240;Inf;260,000;260,000;-6,519;2,997;-4,907;23,225
12957,500;3,018;0,794;-34,781;1,713;9,416;4,846;34,426;4,400;-14,983;-2,698;0,000;36,200;36,800;9,477;1,814;-7,425;-6,612;-7,286;-6,383;-3,083;25,982;0,000;249,240;Inf;260,000;260,000;-6,604;3,006;-4,893;23,188
12958,000;3,018;0,794;-34,781;1,713;9,416;4,846;34,426;4,400;-14,983;-2,698;0,000;36,200;36,800;9,477;1,814;-7,746;-6,802;-7,424;-6,541;-3,083;25,982;0,000;248,340;Inf;260,000;260,000;-6,927;3,006;-4,884;23,222
12958,500;3,018;0,794;-34,781;1,713;9,416;4,846;34,426;4,400;-14,983;-2,698;0,000;36,200;36,800;9,477;1,814;-7,852;-6,374;-7,405;-6,056;-3,083;25,982;0,000;248,340;Inf;260,000;260,000;-7,128;3,007;-4,871;23,170
12959,000;3,018;0,794;-34,781;1,713;9,416;4,846;34,426;4,400;-14,983;-2,698;0,000;36,200;36,800;9,477;1,814;-6,919;-6,049;-7,028;-5,752;-3,083;25,982;0,000;249,040;Inf;260,000;260,000;-6,922;3,007;-4,835;23,108
12959,500;3,018;0,794;-34,781;1,713;9,416;4,824;34,416;4,401;-14,998;-2,701;0,000;36,167;36,741;9,477;1,814;-6,883;-6,360;-7,004;-5,838;-3,083;25,990;0,000;249,040;Inf;260,000;260,000;-6,437;3,007;-4,836;23,104
12960,000;3,018;0,794;-34,781;1,713;9,416;4,824;34,416;4,401;-14,998;-2,701;0,000;36,200;36,700;9,477;1,814;-7,217;-6,461;-7,174;-6,275;-3,083;25,990;0,000;249,840;Inf;260,000;260,000;-6,521;3,007;-4,816;23,113
12960,500;2,460;0,697;-33,973;1,743;9,395;4,824;34,416;4,401;-14,998;-2,701;0,000;36,200;36,700;9,524;1,671;-7,716;-6,708;-7,333;-6,455;-3,083;25,990;0,000;249,840;Inf;260,000;260,000;-6,782;3,007;-4,814;23,058
12961,000;2,460;0,697;-33,973;1,743;9,395;4,824;34,416;4,401;-14,998;-2,701;0,000;36,200;36,700;9,524;1,671;-8,014;-6,849;-7,608;-6,784;-3,083;25,990;0,000;249,740;Inf;260,000;260,000;-7,053;2,998;-4,818;23,030
12961,500;2,460;0,697;-33,973;1,743;9,395;4,824;34,416;4,401;-14,998;-2,701;0,000;36,200;36,700;9,524;1,671;-7,838;-6,536;-7,565;-6,492;-3,083;25,990;0,000;249,740;Inf;260,000;260,000;-7,314;2,989;-4,796;23,021
12962,000;2,460;0,697;-33,973;1,743;9,395;4,824;34,416;4,401;-14,998;-2,701;0,000;36,200;36,700;9,524;1,671;-6,970;-6,241;-7,088;-5,704;-3,083;25,990;0,000;249,940;Inf;260,000;260,000;-7,108;2,981;-4,787;23,025
12962,500;2,460;0,697;-33,973;1,743;9,395;4,828;34,382;4,393;-15,017;-2,684;0,000;36,167;36,820;9,524;1,671;-7,242;-6,416;-7,137;-6,036;-3,072;26,006;0,000;249,940;Inf;260,000;260,000;-6,501;2,972;-4,782;22,940
12963,000;2,460;0,697;-33,973;1,743;9,395;4,828;34,382;4,393;-15,017;-2,684;0,000;36,200;36,800;9,524;1,671;-7,671;-6,617;-7,303;-6,284;-3,072;26,006;0,000;249,940;Inf;260,000;260,000;-6,708;2,964;-4,790;22,888
12963,500;2,460;0,697;-33,973;1,743;9,395;4,828;34,382;4,393;-15,017;-2,684;0,000;36,200;36,800;9,524;1,671;-7,835;-6,776;-7,455;-6,663;-3,072;26,006;0,000;249,940;Inf;260,000;260,000;-6,969;2,956;-4,784;22,925
12964,000;2,380;0,611;-34,646;1,765;9,463;4,828;34,382;4,393;-15,017;-2,684;0,000;36,200;36,800;9,549;1,681;-8,220;-6,983;-7,675;-6,690;-3,072;26,006;0,000;249,240;Inf;260,000;260,000;-7,182;2,948;-4,808;22,973
12964,500;2,380;0,611;-34,646;1,765;9,463;4,828;34,382;4,393;-15,017;-2,684;0,000;36,200;36,800;9,549;1,681;-7,904;-6,780;-7,524;-6,170;-3,072;26,006;0,000;249,240;Inf;260,000;260,000;-7,392;2,938;-4,789;23,013
12965,000;2,380;0,611;-34,646;1,765;9,463;4,828;34,382;4,393;-15,017;-2,684;0,000;36,200;36,800;9,549;1,681;-7,316;-5,987;-7,199;-5,766;-3,072;26,006;0,000;249,440;Inf;260,000;260,000;-7,095;2,929;-4,821;23,171
12965,500;2,380;0,611;-34,646;1,765;9,463;4,828;34,382;4,393;-15,017;-2,684;0,000;36,200;36,800;9,549;1,681;-6,759;-6,390;-7,001;-5,702;-3,072;26,006;0,000;249,440;Inf;260,000;260,000;-6,567;2,920;-4,799;23,128
12966,000;2,380;0,611;-34,646;1,765;9,463;4,815;34,351;4,398;-15,026;-2,682;0,000;36,172;36,729;9,549;1,681;-7,663;-6,713;-7,376;-6,462;-3,075;25,999;0,000;249,240;Inf;260,000;260,000;-6,463;2,911;-4,809;23,182
12966,500;2,380;0,611;-34,646;1,765;9,463;4,815;34,351;4,398;-15,026;-2,682;0,000;36,200;36,700;9,549;1,681;-8,005;-6,877;-7,560;-6,774;-3,075;25,999;0,000;249,240;Inf;260,000;260,000;-7,053;2,903;-4,813;23,196
12967,000;1,839;0,529;-33,540;1,790;9,419;4,815;34,351;4,398;-15,026;-2,682;0,000;36,200;36,700;9,560;1,728;-8,268;-6,688;-7,586;-6,467;-3,075;25,999;0,000;249,240;Inf;260,000;260,000;-7,304;2,894;-4,817;23,210
12967,500;1,839;0,529;-33,540;1,790;9,419;4,815;34,351;4,398;-15,026;-2,682;0,000;36,200;36,700;9,560;1,728;-7,563;-6,185;-7,347;-5,977;-3,075;25,999;0,000;249,240;Inf;260,000;260,000;-7,252;2,877;-4,793;23,181
12968,000;1,839;0,529;-33,540;1,790;9,419;4,815;34,351;4,398;-15,026;-2,682;0,000;36,200;36,700;9,560;1,728;-6,743;-6,178;-7,112;-5,748;-3,075;25,999;0,000;248,740;Inf;260,000;260,000;-6,768;2,860;-4,793;23,187
12968,500;1,839;0,529;-33,540;1,790;9,419;4,815;34,351;4,398;-15,026;-2,682;0,000;36,200;36,700;9,560;1,728;-6,812;-6,422;-7,088;-5,965;-3,075;25,999;0,000;248,740;Inf;260,000;260,000;-6,445;2,843;-4,787;23,213
12969,000;1,839;0,529;-33,540;1,790;9,419;4,809;34,357;4,389;-14,993;-2,689;0,000;36,174;36,705;9,560;1,728;-7,457;-6,552;-7,246;-6,257;-3,084;26,011;0,000;249,040;Inf;260,000;260,000;-6,572;2,826;-4,788;23,261
12969,500;1,839;0,529;-33,540;1,790;9,419;4,809;34,357;4,389;-14,993;-2,689;0,000;36,200;36,700;9,560;1,728;-7,934;-6,914;-7,588;-6,717;-3,084;26,011;0,000;249,040;Inf;260,000;260,000;-6,878;2,810;-4,805;23,262
12970,000;2,305;0,575;-34,797;1,761;9,370;4,809;34,357;4,389;-14,993;-2,689;0,000;36,200;36,700;9,530;1,799;-7,664;-6,712;-7,575;-6,367;-3,084;26,011;0,000;248,840;Inf;260,000;260,000;-7,288;2,794;-4,811;23,402
12970,500;2,305;0,575;-34,797;1,761;9,370;4,809;34,357;4,389;-14,993;-2,689;0,000;36,200;36,700;9,530;1,799;-7,221;-6,090;-7,254;-5,744;-3,084;26,011;0,000;248,840;Inf;260,000;260,000;-7,079;2,786;-4,772;23,478
12971,000;2,305;0,575;-34,797;1,761;9,370;4,809;34,357;4,389;-14,993;-2,689;0,000;36,200;36,700;9,530;1,799;-6,970;-6,140;-7,038;-5,636;-3,084;26,011;0,000;248,940;Inf;260,000;260,000;-6,577;2,778;-4,777;23,551
12971,500;2,305;0,575;-34,797;1,761;9,370;4,809;34,357;4,389;-14,993;-2,689;0,000;36,200;36,700;9,530;1,799;-7,229;-6,376;-7,056;-6,006;-3,084;26,011;0,000;248,940;Inf;260,000;260,000;-6,446;2,771;-4,773;23,624
12972,000;2,305;0,575;-34,797;1,761;9,370;4,809;34,357;4,389;-14,993;-2,689;0,000;36,200;36,700;9,530;1,799;-7,709;-6,611;-7,265;-6,367;-3,084;26,011;0,000;249,640;Inf;260,000;260,000;-6,667;2,763;-4,772;23,557
12972,500;2,305;0,575;-34,797;1,761;9,370;4,820;34,386;4,410;-14,984;-2,662;0,000;36,185;36,748;9,530;1,799;-7,970;-6,819;-7,512;-6,668;-3,074;26,020;0,000;249,640;Inf;260,000;260,000;-6,988;2,756;-4,792;23,556
12973,000;2,305;0,575;-34,797;1,761;9,370;4,820;34,386;4,410;-14,984;-2,662;0,000;36,200;36,700;9,530;1,799;-7,749;-6,728;-7,577;-6,233;-3,074;26,020;0,000;249,740;Inf;260,000;260,000;-7,242;2,748;-4,801;23,493
12973,500;3,421;0,804;-35,209;1,815;9,490;4,820;34,386;4,410;-14,984;-2,662;0,000;36,200;36,700;9,413;1,676;-7,217;-5,955;-7,168;-5,692;-3,074;26,020;0,000;249,740;Inf;260,000;260,000;-7,072;2,752;-4,767;23,445
12974,000;3,421;0,804;-35,209;1,815;9,490;4,820;34,386;4,410;-14,984;-2,662;0,000;36,200;36,700;9,413;1,676;-7,034;-6,161;-7,092;-5,886;-3,074;26,020;0,000;249,340;Inf;260,000;260,000;-6,508;2,752;-4,772;23,378
12974,500;3,421;0,804;-35,209;1,815;9,490;4,820;34,386;4,410;-14,984;-2,662;0,000;36,200;36,700;9,413;1,676;-7,493;-6,437;-7,214;-6,139;-3,074;26,020;0,000;249,340;Inf;260,000;260,000;-6,543;2,763;-4,780;23,362
12975,000;3,421;0,804;-35,209;1,815;9,490;4,820;34,386;4,410;-14,984;-2,662;0,000;36,200;36,700;9,413;1,676;-7,821;-6,667;-7,362;-6,347;-3,074;26,020;0,000;249,140;Inf;260,000;260,000;-6,821;2,774;-4,789;23,360
12975,500;3,421;0,804;-35,209;1,815;9,490;4,852;34,411;4,390;-15,005;-2,682;0,000;36,183;36,744;9,413;1,676;-7,881;-6,809;-7,511;-6,521;-3,066;26,017;0,000;249,140;Inf;260,000;260,000;-7,049;2,784;-4,823;23,191
12976,000;3,421;0,804;-35,209;1,815;9,490;4,852;34,411;4,390;-15,005;-2,682;0,000;36,200;36,700;9,413;1,676;-8,054;-6,938;-7,623;-6,496;-3,066;26,017;0,000;249,140;Inf;260,000;260,000;-7,181;2,795;-4,814;23,132
12976,500;3,862;0,898;-35,209;1,750;9,426;4,852;34,411;4,390;-15,005;-2,682;0,000;36,200;36,700;9,436;1,745;-7,666;-6,247;-7,362;-5,942;-3,066;26,017;0,000;249,140;Inf;260,000;260,000;-7,278;2,805;-4,737;23,103
12977,000;3,862;0,898;-35,209;1,750;9,426;4,852;34,411;4,390;-15,005;-2,682;0,000;36,200;36,700;9,436;1,745;-7,150;-6,314;-7,111;-5,994;-3,066;26,017;0,000;248,940;Inf;260,000;260,000;-6,804;2,822;-4,748;23,114
12977,500;3,862;0,898;-35,209;1,750;9,426;4,852;34,411;4,390;-15,005;-2,682;0,000;36,200;36,700;9,436;1,745;-7,561;-6,576;-7,314;-6,254;-3,066;26,017;0,000;248,940;Inf;260,000;260,000;-6,642;2,839;-4,771;23,097
12978,000;3,862;0,898;-35,209;1,750;9,426;4,852;34,411;4,390;-15,005;-2,682;0,000;36,200;36,700;9,436;1,745;-7,564;-6,735;-7,357;-6,399;-3,066;26,017;0,000;249,640;Inf;260,000;260,000;-6,926;2,856;-4,788;23,111
12978,500;3,862;0,898;-35,209;1,750;9,426;4,852;34,411;4,390;-15,005;-2,682;0,000;36,200;36,700;9,436;1,745;-7,944;-6,884;-7,509;-6,492;-3,066;26,017;0,000;249,640;Inf;260,000;260,000;-7,014;2,873;-4,796;23,170
12979,000;3,862;0,898;-35,209;1,750;9,426;4,840;34,435;4,434;-14,984;-2,670;0,000;36,186;36,711;9,436;1,745;-7,546;-6,668;-7,363;-6,074;-3,067;26,026;0,000;249,740;Inf;260,000;260,000;-7,207;2,889;-4,799;23,203
12979,500;3,862;0,898;-35,209;1,750;9,426;4,840;34,435;4,434;-14,984;-2,670;0,000;36,200;36,700;9,436;1,745;-7,156;-5,945;-7,033;-5,616;-3,067;26,026;0,000;249,740;Inf;260,000;260,000;-6,913;2,905;-4,771;23,225
12980,000;3,456;0,941;-33,622;1,749;9,392;4,840;34,435;4,434;-14,984;-2,670;0,000;36,200;36,700;9,539;1,610;-6,555;-6,169;-6,857;-5,705;-3,067;26,026;0,000;249,040;Inf;260,000;260,000;-6,438;2,920;-4,773;23,204
12980,500;3,456;0,941;-33,622;1,749;9,392;4,840;34,435;4,434;-14,984;-2,670;0,000;36,200;36,700;9,539;1,610;-7,489;-6,561;-7,245;-6,396;-3,067;26,026;0,000;249,040;Inf;260,000;260,000;-6,321;2,929;-4,762;23,230
12981,000;3,456;0,941;-33,622;1,749;9,392;4,840;34,435;4,434;-14,984;-2,670;0,000;36,200;36,700;9,539;1,610;-7,692;-6,695;-7,381;-6,509;-3,067;26,026;0,000;249,540;Inf;260,000;260,000;-6,922;2,938;-4,772;23,203
12981,500;3,456;0,941;-33,622;1,749;9,392;4,840;34,435;4,434;-14,984;-2,670;0,000;36,200;36,700;9,539;1,610;-8,008;-6,688;-7,446;-6,329;-3,067;26,026;0,000;249,540;Inf;260,000;260,000;-7,069;2,946;-4,801;23,193
12982,000;3,456;0,941;-33,622;1,749;9,392;4,833;34,459;4,408;-14,973;-2,675;0,000;36,182;36,746;9,539;1,610;-7,548;-5,934;-7,196;-5,744;-3,067;26,035;0,000;249,440;Inf;260,000;260,000;-7,118;2,955;-4,710;23,203
12982,500;3,456;0,941;-33,622;1,749;9,392;4,833;34,459;4,408;-14,973;-2,675;0,000;36,200;36,700;9,539;1,610;-6,474;-5,886;-6,888;-5,547;-3,067;26,035;0,000;249,440;Inf;260,000;260,000;-6,605;2,963;-4,690;23,174
12983,000;3,174;0,837;-34,513;1,659;9,423;4,833;34,459;4,408;-14,973;-2,675;0,000;36,200;36,700;9,548;1,729;-6,603;-6,179;-6,913;-5,840;-3,067;26,035;0,000;249,740;Inf;260,000;260,000;-6,199;2,971;-4,712;23,292
12983,500;3,174;0,837;-34,513;1,659;9,423;4,833;34,459;4,408;-14,973;-2,675;0,000;36,200;36,700;9,548;1,729;-7,115;-6,317;-7,081;-6,101;-3,067;26,035;0,000;249,740;Inf;260,000;260,000;-6,384;2,974;-4,693;23,209
12984,000;3,174;0,837;-34,513;1,659;9,423;4,833;34,459;4,408;-14,973;-2,675;0,000;36,200;36,700;9,548;1,729;-7,701;-6,616;-7,308;-6,393;-3,067;26,035;0,000;250,040;Inf;260,000;260,000;-6,653;2,978;-4,718;23,246
12984,500;3,174;0,837;-34,513;1,659;9,423;4,833;34,459;4,408;-14,973;-2,675;0,000;36,200;36,700;9,548;1,729;-7,834;-6,330;-7,297;-6,161;-3,067;26,035;0,000;250,040;Inf;260,000;260,000;-7,004;2,981;-4,718;23,285
12985,000;3,174;0,837;-34,513;1,659;9,423;4,833;34,459;4,408;-14,973;-2,675;0,000;36,200;36,700;9,548;1,729;-7,141;-5,921;-7,047;-5,614;-3,067;26,035;0,000;249,140;Inf;260,000;260,000;-6,905;2,984;-4,676;23,347
12985,500;3,174;0,837;-34,513;1,659;9,423;4,822;34,458;4,426;-14,963;-2,672;0,000;36,182;36,747;9,548;1,729;-6,320;-5,820;-6,775;-5,332;-3,054;26,041;0,000;249,140;Inf;260,000;260,000;-6,431;2,987;-4,618;23,374
12986,000;3,174;0,837;-34,513;1,659;9,423;4,822;34,458;4,426;-14,963;-2,672;0,000;36,200;36,700;9,548;1,729;-6,657;-6,109;-6,844;-5,629;-3,054;26,041;0,000;249,140;Inf;260,000;260,000;-6,062;2,990;-4,645;23,269
12986,500;2,436;0,690;-33,564;1,714;9,375;4,822;34,458;4,426;-14,963;-2,672;0,000;36,200;36,700;9,536;1,607;-7,044;-6,263;-6,972;-5,958;-3,054;26,041;0,000;249,140;Inf;260,000;260,000;-6,310;2,993;-4,651;23,297
12987,000;2,436;0,690;-33,564;1,714;9,375;4,822;34,458;4,426;-14,963;-2,672;0,000;36,200;36,700;9,536;1,607;-7,317;-6,429;-7,108;-6,185;-3,054;26,041;0,000;250,440;Inf;260,000;260,000;-6,559;2,984;-4,645;23,315
12987,500;2,436;0,690;-33,564;1,714;9,375;4,822;34,458;4,426;-14,963;-2,672;0,000;36,200;36,700;9,536;1,607;-7,563;-6,131;-7,225;-6,096;-3,054;26,041;0,000;250,440;Inf;260,000;260,000;-6,760;2,975;-4,620;23,289
12988,000;2,436;0,690;-33,564;1,714;9,375;4,822;34,458;4,426;-14,963;-2,672;0,000;36,200;36,700;9,536;1,607;-6,760;-5,774;-6,944;-5,428;-3,054;26,041;0,000;250,040;Inf;260,000;260,000;-6,754;2,966;-4,533;23,290
12988,500;2,436;0,690;-33,564;1,714;9,375;4,810;34,447;4,438;-14,987;-2,672;0,000;36,174;36,733;9,536;1,607;-6,584;-6,001;-6,830;-5,403;-3,061;26,035;0,000;250,040;Inf;260,000;260,000;-6,227;2,958;-4,596;23,292
12989,000;2,436;0,690;-33,564;1,714;9,375;4,810;34,447;4,438;-14,987;-2,672;0,000;36,200;36,700;9,536;1,607;-6,855;-6,164;-6,931;-5,748;-3,061;26,035;0,000;249,840;Inf;260,000;260,000;-6,204;2,949;-4,567;23,271
12989,500;2,466;0,636;-34,224;1,727;9,491;4,810;34,447;4,438;-14,987;-2,672;0,000;36,200;36,700;9,607;1,613;-7,150;-6,285;-7,017;-5,900;-3,061;26,035;0,000;249,840;Inf;260,000;260,000;-6,424;2,941;-4,578;23,263
12990,000;2,466;0,636;-34,224;1,727;9,491;4,810;34,447;4,438;-14,987;-2,672;0,000;36,200;36,700;9,607;1,613;-7,270;-6,412;-7,114;-6,189;-3,061;26,035;0,000;249,540;Inf;260,000;260,000;-6,588;2,933;-4,573;23,276
12990,500;2,466;0,636;-34,224;1,727;9,491;4,810;34,447;4,438;-14,987;-2,672;0,000;36,200;36,700;9,607;1,613;-7,461;-6,534;-7,221;-6,229;-3,061;26,035;0,000;249,540;Inf;260,000;260,000;-6,746;2,925;-4,571;23,221
12991,000;2,466;0,636;-34,224;1,727;9,491;4,810;34,447;4,438;-14,987;-2,672;0,000;36,200;36,700;9,607;1,613;-7,060;-6,188;-7,113;-5,867;-3,061;26,035;0,000;248,740;Inf;260,000;260,000;-6,861;2,918;-4,516;23,180
12991,500;2,466;0,636;-34,224;1,727;9,491;4,810;34,447;4,438;-14,987;-2,672;0,000;36,200;36,700;9,607;1,613;-6,521;-5,846;-6,652;-5,274;-3,061;26,035;0,000;248,740;Inf;260,000;260,000;-6,557;2,910;-4,534;23,192
12992,000;2,466;0,636;-34,224;1,727;9,491;4,809;34,414;4,436;-14,954;-2,677;0,000;36,180;36,761;9,607;1,613;-6,834;-6,028;-6,745;-5,661;-3,055;26,039;0,000;248,540;Inf;260,000;260,000;-6,073;2,903;-4,517;23,198
12992,500;2,466;0,636;-34,224;1,727;9,491;4,809;34,414;4,436;-14,954;-2,677;0,000;36,200;36,800;9,607;1,613;-7,290;-6,306;-6,976;-6,074;-3,055;26,039;0,000;248,540;Inf;260,000;260,000;-6,317;2,896;-4,500;23,155
12993,000;2,179;0,571;-34,649;1,737;9,476;4,809;34,414;4,436;-14,954;-2,677;0,000;36,200;36,800;9,458;1,662;-7,507;-6,476;-7,117;-6,177;-3,055;26,039;0,000;248,740;Inf;260,000;260,000;-6,661;2,889;-4,499;23,128
12993,500;2,179;0,571;-34,649;1,737;9,476;4,809;34,414;4,436;-14,954;-2,677;0,000;36,200;36,800;9,458;1,662;-7,617;-6,369;-7,157;-5,982;-3,055;26,039;0,000;248,740;Inf;260,000;260,000;-6,819;2,877;-4,538;23,131
12994,000;2,179;0,571;-34,649;1,737;9,476;4,809;34,414;4,436;-14,954;-2,677;0,000;36,200;36,800;9,458;1,662;-7,285;-5,694;-6,944;-5,485;-3,055;26,039;0,000;249,340;Inf;260,000;260,000;-6,781;2,866;-4,403;23,101
12994,500;2,179;0,571;-34,649;1,737;9,476;4,809;34,414;4,436;-14,954;-2,677;0,000;36,200;36,800;9,458;1,662;-6,129;-5,538;-6,630;-5,279;-3,055;26,039;0,000;249,340;Inf;260,000;260,000;-6,352;2,854;-4,445;23,112
12995,000;2,179;0,571;-34,649;1,737;9,476;4,820;34,372;4,407;-14,957;-2,664;0,000;36,194;36,732;9,458;1,662;-6,905;-6,044;-6,837;-5,743;-3,064;26,036;0,000;248,640;Inf;260,000;260,000;-5,894;2,843;-4,452;23,105
12995,500;2,179;0,571;-34,649;1,737;9,476;4,820;34,372;4,407;-14,957;-2,664;0,000;36,200;36,700;9,458;1,662;-6,982;-6,157;-6,896;-5,918;-3,064;26,036;0,000;248,640;Inf;260,000;260,000;-6,382;2,833;-4,462;23,112
12996,000;2,392;0,594;-34,887;1,718;9,416;4,820;34,372;4,407;-14,957;-2,664;0,000;36,200;36,700;9,532;1,828;-7,455;-6,385;-7,056;-6,135;-3,064;26,036;0,000;248,740;Inf;260,000;260,000;-6,488;2,822;-4,456;23,111
12996,500;2,392;0,594;-34,887;1,718;9,416;4,820;34,372;4,407;-14,957;-2,664;0,000;36,200;36,700;9,532;1,828;-7,589;-6,354;-7,147;-5,920;-3,064;26,036;0,000;248,740;Inf;260,000;260,000;-6,758;2,815;-4,457;23,113
12997,000;2,392;0,594;-34,887;1,718;9,416;4,820;34,372;4,407;-14,957;-2,664;0,000;36,200;36,700;9,532;1,828;-7,170;-5,633;-6,917;-5,517;-3,064;26,036;0,000;248,740;Inf;260,000;260,000;-6,752;2,808;-4,389;23,067
12997,500;2,392;0,594;-34,887;1,718;9,416;4,820;34,372;4,407;-14,957;-2,664;0,000;36,200;36,700;9,532;1,828;-6,353;-5,495;-6,697;-5,319;-3,064;26,036;0,000;248,740;Inf;260,000;260,000;-6,309;2,801;-4,325;23,088
12998,000;2,392;0,594;-34,887;1,718;9,416;4,829;34,383;4,430;-14,948;-2,670;0,000;36,187;36,709;9,532;1,828;-6,415;-5,770;-6,697;-5,467;-3,059;26,052;0,000;249,240;Inf;260,000;260,000;-5,966;2,794;-4,327;23,095
12998,500;2,392;0,594;-34,887;1,718;9,416;4,829;34,383;4,430;-14,948;-2,670;0,000;36,200;36,700;9,532;1,828;-7,011;-6,136;-6,900;-5,935;-3,059;26,052;0,000;249,240;Inf;260,000;260,000;-6,087;2,788;-4,344;23,089
12999,000;2,392;0,594;-34,887;1,718;9,416;4,829;34,383;4,430;-14,948;-2,670;0,000;36,200;36,700;9,532;1,828;-7,286;-6,312;-7,041;-6,061;-3,059;26,052;0,000;248,640;Inf;260,000;260,000;-6,495;2,781;-4,342;23,106
12999,500;2,562;0,662;-34,790;1,759;9,402;4,829;34,383;4,430;-14,948;-2,670;0,000;36,200;36,700;9,493;1,913;-7,388;-5,881;-7,004;-5,827;-3,059;26,052;0,000;248,640;Inf;260,000;260,000;-6,675;2,775;-4,323;23,021
13000,000;2,562;0,662;-34,790;1,759;9,402;4,829;34,383;4,430;-14,948;-2,670;0,000;36,200;36,700;9,493;1,913;-6,605;-5,520;-6,729;-5,189;-3,059;26,052;0,000;249,540;Inf;260,000;260,000;-6,525;2,771;-4,263;23,073
13000,500;2,562;0,662;-34,790;1,759;9,402;4,829;34,383;4,430;-14,948;-2,670;0,000;36,200;36,700;9,493;1,913;-6,368;-5,702;-6,619;-5,150;-3,059;26,052;0,000;249,540;Inf;260,000;260,000;-6,011;2,768;-4,268;23,088
13001,000;2,562;0,662;-34,790;1,759;9,402;4,829;34,383;4,430;-14,948;-2,670;0,000;36,200;36,700;9,493;1,913;-6,597;-5,803;-6,679;-5,602;-3,059;26,052;0,000;249,540;Inf;260,000;260,000;-5,960;2,765;-4,264;23,005
13001,500;2,562;0,662;-34,790;1,759;9,402;4,810;34,376;4,387;-14,928;-2,671;0,000;36,190;36,753;9,493;1,913;-6,940;-5,946;-6,779;-5,702;-3,058;26,054;0,000;249,540;Inf;260,000;260,000;-6,170;2,761;-4,274;22,992
13002,000;2,562;0,662;-34,790;1,759;9,402;4,810;34,376;4,387;-14,928;-2,671;0,000;36,200;36,800;9,493;1,913;-7,115;-6,100;-6,920;-5,939;-3,058;26,054;0,000;249,240;Inf;260,000;260,000;-6,342;2,758;-4,291;23,095
13002,500;2,254;0,603;-33,569;1,761;9,409;4,810;34,376;4,387;-14,928;-2,671;0,000;36,200;36,800;9,616;1,638;-7,045;-5,699;-6,804;-5,404;-3,058;26,054;0,000;249,240;Inf;260,000;260,000;-6,518;2,755;-4,260;23,109
13003,000;2,254;0,603;-33,569;1,761;9,409;4,810;34,376;4,387;-14,928;-2,671;0,000;36,200;36,800;9,616;1,638;-6,303;-5,120;-6,455;-5,076;-3,058;26,054;0,000;249,740;Inf;260,000;260,000;-6,238;2,747;-4,137;23,092
13003,500;2,254;0,603;-33,569;1,761;9,409;4,810;34,376;4,387;-14,928;-2,671;0,000;36,200;36,800;9,616;1,638;-6,110;-5,489;-6,447;-5,225;-3,058;26,054;0,000;249,740;Inf;260,000;260,000;-5,739;2,738;-4,201;23,144
13004,000;2,254;0,603;-33,569;1,761;9,409;4,810;34,376;4,387;-14,928;-2,671;0,000;36,200;36,800;9,616;1,638;-6,633;-5,746;-6,612;-5,550;-3,058;26,054;0,000;249,140;Inf;260,000;260,000;-5,818;2,731;-4,198;23,129
13004,500;2,254;0,603;-33,569;1,761;9,409;4,820;34,391;4,406;-14,894;-2,677;0,000;36,190;36,758;9,616;1,638;-6,888;-5,870;-6,731;-5,723;-3,062;26,048;0,000;249,140;Inf;260,000;260,000;-6,135;2,723;-4,179;23,143
13005,000;2,254;0,603;-33,569;1,761;9,409;4,820;34,391;4,406;-14,894;-2,677;0,000;36,200;36,800;9,616;1,638;-7,319;-6,116;-6,962;-6,104;-3,062;26,048;0,000;248,840;Inf;260,000;260,000;-6,303;2,715;-4,167;23,209
13005,500;2,254;0,603;-33,569;1,761;9,409;4,820;34,391;4,406;-14,894;-2,677;0,000;36,200;36,800;9,616;1,638;-7,155;-5,865;-6,920;-5,770;-3,062;26,048;0,000;248,840;Inf;260,000;260,000;-6,625;2,707;-4,169;23,250
13006,000;3,568;0,810;-35,209;1,657;9,456;4,820;34,391;4,406;-14,894;-2,677;0,000;36,200;36,800;9,450;1,718;-6,019;-5,306;-6,365;-4,834;-3,062;26,048;0,000;249,340;Inf;260,000;260,000;-6,428;2,714;-4,103;23,266
13006,500;3,568;0,810;-35,209;1,657;9,456;4,820;34,391;4,406;-14,894;-2,677;0,000;36,200;36,800;9,450;1,718;-6,267;-5,589;-6,463;-5,233;-3,062;26,048;0,000;249,340;Inf;260,000;260,000;-5,631;2,714;-4,124;23,330
13007,000;3,568;0,810;-35,209;1,657;9,456;4,820;34,391;4,406;-14,894;-2,677;0,000;36,200;36,800;9,450;1,718;-6,881;-5,815;-6,641;-5,628;-3,062;26,048;0,000;249,440;Inf;260,000;260,000;-5,888;2,728;-4,113;23,359
13007,500;3,568;0,810;-35,209;1,657;9,456;4,820;34,391;4,406;-14,894;-2,677;0,000;36,200;36,800;9,450;1,718;-7,024;-5,935;-6,787;-5,778;-3,062;26,048;0,000;249,440;Inf;260,000;260,000;-6,241;2,742;-4,123;23,339
13008,000;3,568;0,810;-35,209;1,657;9,456;4,804;34,431;4,437;-14,892;-2,666;0,000;36,185;36,709;9,450;1,718;-7,367;-6,127;-6,982;-5,939;-3,075;26,052;0,000;249,540;Inf;260,000;260,000;-6,381;2,756;-4,112;23,355
13008,500;3,568;0,810;-35,209;1,657;9,456;4,804;34,431;4,437;-14,892;-2,666;0,000;36,200;36,700;9,450;1,718;-6,627;-5,690;-6,778;-5,370;-3,075;26,052;0,000;249,540;Inf;260,000;260,000;-6,604;2,769;-4,002;23,308
13009,000;3,326;0,855;-33,932;1,735;9,411;4,804;34,431;4,437;-14,892;-2,666;0,000;36,200;36,700;9,583;1,581;-6,182;-4,991;-6,372;-4,778;-3,075;26,052;0,000;248,940;Inf;260,000;260,000;-6,116;2,782;-4,037;23,283
13009,500;3,326;0,855;-33,932;1,735;9,411;4,804;34,431;4,437;-14,892;-2,666;0,000;36,200;36,700;9,583;1,581;-6,648;-5,619;-6,522;-5,383;-3,075;26,052;0,000;248,940;Inf;260,000;260,000;-5,581;2,791;-4,036;23,271
13010,000;3,326;0,855;-33,932;1,735;9,411;4,804;34,431;4,437;-14,892;-2,666;0,000;36,200;36,700;9,583;1,581;-6,753;-5,690;-6,582;-5,427;-3,075;26,052;0,000;248,940;Inf;260,000;260,000;-6,043;2,800;-4,049;23,248
13010,500;3,326;0,855;-33,932;1,735;9,411;4,804;34,431;4,437;-14,892;-2,666;0,000;36,200;36,700;9,583;1,581;-6,907;-5,842;-6,709;-5,646;-3,075;26,052;0,000;248,940;Inf;260,000;260,000;-6,113;2,808;-4,037;23,243
13011,000;3,326;0,855;-33,932;1,735;9,411;4,805;34,444;4,451;-14,906;-2,679;0,000;36,187;36,744;9,583;1,581;-7,153;-5,501;-6,686;-5,390;-3,079;26,051;0,000;249,040;Inf;260,000;260,000;-6,276;2,817;-4,043;23,207
13011,500;3,326;0,855;-33,932;1,735;9,411;4,805;34,444;4,451;-14,906;-2,679;0,000;36,200;36,700;9,583;1,581;-6,423;-5,080;-6,407;-4,888;-3,079;26,051;0,000;249,040;Inf;260,000;260,000;-6,182;2,825;-3,973;23,188
13012,000;3,326;0,855;-33,932;1,735;9,411;4,805;34,444;4,451;-14,906;-2,679;0,000;36,200;36,700;9,583;1,581;-5,799;-5,147;-6,225;-4,764;-3,079;26,051;0,000;248,740;Inf;260,000;260,000;-5,699;2,833;-3,958;23,081
13012,500;3,474;0,828;-35,209;1,670;9,409;4,805;34,444;4,451;-14,906;-2,679;0,000;36,200;36,700;9,383;1,737;-6,057;-5,370;-6,261;-5,001;-3,079;26,051;0,000;248,740;Inf;260,000;260,000;-5,484;2,841;-3,939;23,075
13013,000;3,474;0,828;-35,209;1,670;9,409;4,805;34,444;4,451;-14,906;-2,679;0,000;36,200;36,700;9,383;1,737;-6,712;-5,623;-6,513;-5,493;-3,079;26,051;0,000;249,140;Inf;260,000;260,000;-5,672;2,852;-3,931;23,024
13013,500;3,474;0,828;-35,209;1,670;9,409;4,805;34,444;4,451;-14,906;-2,679;0,000;36,200;36,700;9,383;1,737;-7,059;-5,824;-6,643;-5,490;-3,079;26,051;0,000;249,140;Inf;260,000;260,000;-6,085;2,862;-3,937;23,035
13014,000;3,474;0,828;-35,209;1,670;9,409;4,805;34,444;4,451;-14,906;-2,679;0,000;36,200;36,700;9,383;1,737;-6,704;-5,437;-6,441;-5,033;-3,079;26,051;0,000;249,740;Inf;260,000;260,000;-6,254;2,872;-3,950;22,967
13014,500;3,474;0,828;-35,209;1,670;9,409;4,820;34,473;4,430;-14,887;-2,676;0,000;36,206;36,754;9,383;1,737;-6,043;-4,852;-6,131;-4,756;-3,079;26,073;0,000;249,740;Inf;260,000;260,000;-5,904;2,882;-3,847;23,021
13015,000;3,474;0,828;-35,209;1,670;9,409;4,820;34,473;4,430;-14,887;-2,676;0,000;36,200;36,800;9,383;1,737;-5,768;-5,206;-6,061;-4,876;-3,079;26,073;0,000;249,340;Inf;260,000;260,000;-5,446;2,892;-3,882;23,093
13015,500;3,219;0,794;-35,209;1,655;9,437;4,820;34,473;4,430;-14,887;-2,676;0,000;36,200;36,800;9,481;1,844;-6,219;-5,381;-6,235;-5,242;-3,079;26,073;0,000;249,340;Inf;260,000;260,000;-5,478;2,901;-3,873;23,159
13016,000;3,219;0,794;-35,209;1,655;9,437;4,820;34,473;4,430;-14,887;-2,676;0,000;36,200;36,800;9,481;1,844;-6,731;-5,612;-6,437;-5,504;-3,079;26,073;0,000;249,540;Inf;260,000;260,000;-5,769;2,906;-3,866;23,188
13016,500;3,219;0,794;-35,209;1,655;9,437;4,820;34,473;4,430;-14,887;-2,676;0,000;36,200;36,800;9,481;1,844;-7,076;-5,768;-6,614;-5,668;-3,079;26,073;0,000;249,540;Inf;260,000;260,000;-6,071;2,911;-3,869;23,187
13017,000;3,219;0,794;-35,209;1,655;9,437;4,820;34,473;4,430;-14,887;-2,676;0,000;36,200;36,800;9,481;1,844;-6,113;-4,919;-6,218;-4,642;-3,079;26,073;0,000;248,740;Inf;260,000;260,000;-6,281;2,917;-3,800;23,205
13017,500;3,219;0,794;-35,209;1,655;9,437;4,831;34,445;4,421;-14,896;-2,684;0,000;36,207;36,734;9,481;1,844;-6,132;-4,984;-6,092;-4,704;-3,073;26,067;0,000;248,740;Inf;260,000;260,000;-5,473;2,921;-3,813;23,217
13018,000;3,219;0,794;-35,209;1,655;9,437;4,831;34,445;4,421;-14,896;-2,684;0,000;36,200;36,700;9,481;1,844;-6,252;-5,317;-6,182;-5,029;-3,073;26,067;0,000;249,040;Inf;260,000;260,000;-5,478;2,926;-3,814;23,227
13018,500;3,219;0,794;-35,209;1,655;9,437;4,831;34,445;4,421;-14,896;-2,684;0,000;36,200;36,700;9,481;1,844;-6,558;-5,488;-6,302;-5,205;-3,073;26,067;0,000;249,040;Inf;260,000;260,000;-5,695;2,931;-3,841;23,237
13019,000;2,659;0,702;-34,489;1,751;9,306;4,831;34,445;4,421;-14,896;-2,684;0,000;36,200;36,700;9,501;1,731;-6,749;-5,621;-6,425;-5,549;-3,073;26,067;0,000;249,340;Inf;260,000;260,000;-5,888;2,936;-3,824;23,306
13019,500;2,659;0,702;-34,489;1,751;9,306;4,831;34,445;4,421;-14,896;-2,684;0,000;36,200;36,700;9,501;1,731;-7,070;-5,449;-6,469;-5,323;-3,073;26,067;0,000;249,340;Inf;260,000;260,000;-6,086;2,931;-3,786;23,306
13020,000;2,659;0,702;-34,489;1,751;9,306;4,831;34,445;4,421;-14,896;-2,684;0,000;36,200;36,700;9,501;1,731;-6,467;-4,982;-6,293;-4,945;-3,073;26,067;0,000;249,540;Inf;260,000;260,000;-6,078;2,927;-3,724;23,323
13020,500;2,659;0,702;-34,489;1,751;9,306;4,831;34,445;4,421;-14,896;-2,684;0,000;36,200;36,700;9,501;1,731;-5,782;-5,117;-6,042;-4,826;-3,073;26,067;0,000;249,540;Inf;260,000;260,000;-5,672;2,922;-3,764;23,368
13021,000;2,659;0,702;-34,489;1,751;9,306;4,833;34,403;4,408;-14,887;-2,701;0,000;36,205;36,748;9,501;1,731;-6,354;-5,333;-6,214;-5,117;-3,082;26,074;0,000;248,940;Inf;260,000;260,000;-5,442;2,918;-3,756;23,391
13021,500;2,659;0,702;-34,489;1,751;9,306;4,833;34,403;4,408;-14,887;-2,701;0,000;36,200;36,700;9,501;1,731;-6,546;-5,448;-6,305;-5,397;-3,082;26,074;0,000;248,940;Inf;260,000;260,000;-5,755;2,914;-3,769;23,397
13022,000;2,304;0,570;-35,209;1,704;9,432;4,833;34,403;4,408;-14,887;-2,701;0,000;36,200;36,700;9,457;1,984;-6,982;-5,629;-6,545;-5,675;-3,082;26,074;0,000;249,440;Inf;260,000;260,000;-5,924;2,910;-3,759;23,353
13022,500;2,304;0,570;-35,209;1,704;9,432;4,833;34,403;4,408;-14,887;-2,701;0,000;36,200;36,700;9,457;1,984;-6,587;-5,453;-6,499;-5,230;-3,082;26,074;0,000;249,440;Inf;260,000;260,000;-6,208;2,900;-3,753;23,388
13023,000;2,304;0,570;-35,209;1,704;9,432;4,833;34,403;4,408;-14,887;-2,701;0,000;36,200;36,700;9,457;1,984;-6,224;-4,786;-6,146;-4,542;-3,082;26,074;0,000;249,140;Inf;260,000;260,000;-5,942;2,890;-3,703;23,371
13023,500;2,304;0,570;-35,209;1,704;9,432;4,833;34,403;4,408;-14,887;-2,701;0,000;36,200;36,700;9,457;1,984;-5,809;-4,839;-5,902;-4,489;-3,082;26,074;0,000;249,140;Inf;260,000;260,000;-5,424;2,880;-3,713;23,327
13024,000;2,304;0,570;-35,209;1,704;9,432;4,827;34,390;4,407;-14,885;-2,679;0,000;36,207;36,712;9,457;1,984;-6,385;-5,313;-6,200;-5,194;-3,064;26,086;0,000;250,440;Inf;260,000;260,000;-5,260;2,871;-3,698;23,292
13024,500;2,304;0,570;-35,209;1,704;9,432;4,827;34,390;4,407;-14,885;-2,679;0,000;36,200;36,700;9,457;1,984;-6,739;-5,507;-6,365;-5,507;-3,064;26,086;0,000;250,440;Inf;260,000;260,000;-5,773;2,862;-3,711;23,292
13025,000;2,304;0,570;-35,209;1,704;9,432;4,827;34,390;4,407;-14,885;-2,679;0,000;36,200;36,700;9,457;1,984;-6,977;-5,673;-6,548;-5,701;-3,064;26,086;0,000;249,940;Inf;260,000;260,000;-6,029;2,852;-3,748;23,305
13025,500;2,571;0,602;-35,209;1,736;9,443;4,827;34,390;4,407;-14,885;-2,679;0,000;36,200;36,700;9,494;1,854;-6,460;-5,250;-6,411;-5,036;-3,064;26,086;0,000;249,940;Inf;260,000;260,000;-6,225;2,843;-3,708;23,291
13026,000;2,571;0,602;-35,209;1,736;9,443;4,827;34,390;4,407;-14,885;-2,679;0,000;36,200;36,700;9,494;1,854;-6,030;-4,625;-6,051;-4,551;-3,064;26,086;0,000;250,040;Inf;260,000;260,000;-5,789;2,839;-3,637;23,275
13026,500;2,571;0,602;-35,209;1,736;9,443;4,827;34,390;4,407;-14,885;-2,679;0,000;36,200;36,700;9,494;1,854;-6,149;-5,051;-6,045;-4,746;-3,064;26,086;0,000;250,040;Inf;260,000;260,000;-5,314;2,835;-3,693;23,225
13027,000;2,571;0,602;-35,209;1,736;9,443;4,827;34,390;4,407;-14,885;-2,679;0,000;36,200;36,700;9,494;1,854;-6,354;-5,292;-6,188;-5,023;-3,064;26,086;0,000;250,340;Inf;260,000;260,000;-5,498;2,830;-3,708;23,213
13027,500;2,571;0,602;-35,209;1,736;9,443;4,824;34,416;4,383;-14,895;-2,683;0,000;36,211;36,765;9,494;1,854;-6,303;-5,396;-6,218;-5,095;-3,070;26,082;0,000;250,340;Inf;260,000;260,000;-5,714;2,826;-3,718;23,151
13028,000;2,571;0,602;-35,209;1,736;9,443;4,824;34,416;4,383;-14,895;-2,683;0,000;36,200;36,800;9,494;1,854;-6,923;-5,315;-6,378;-5,218;-3,070;26,082;0,000;250,340;Inf;260,000;260,000;-5,753;2,822;-3,719;23,103
13028,500;2,188;0,588;-33,449;1,790;9,418;4,824;34,416;4,383;-14,895;-2,683;0,000;36,200;36,800;9,540;1,644;-6,405;-4,863;-6,215;-4,853;-3,070;26,082;0,000;250,340;Inf;260,000;260,000;-5,958;2,818;-3,662;23,151
13029,000;2,188;0,588;-33,449;1,790;9,418;4,824;34,416;4,383;-14,895;-2,683;0,000;36,200;36,800;9,540;1,644;-5,540;-4,716;-5,941;-4,528;-3,070;26,082;0,000;250,040;Inf;260,000;260,000;-5,584;2,807;-3,604;23,135
13029,500;2,188;0,588;-33,449;1,790;9,418;4,824;34,416;4,383;-14,895;-2,683;0,000;36,200;36,800;9,540;1,644;-5,483;-5,012;-5,923;-4,669;-3,070;26,082;0,000;250,040;Inf;260,000;260,000;-5,181;2,797;-3,671;23,152
13030,000;2,188;0,588;-33,449;1,790;9,418;4,824;34,416;4,383;-14,895;-2,683;0,000;36,200;36,800;9,540;1,644;-6,095;-5,171;-6,089;-5,051;-3,070;26,082;0,000;249,840;Inf;260,000;260,000;-5,272;2,787;-3,659;23,194
13030,500;2,188;0,588;-33,449;1,790;9,418;4,841;34,414;4,432;-14,862;-2,695;0,000;36,214;36,750;9,540;1,644;-6,384;-5,354;-6,187;-5,190;-3,088;26,081;0,000;249,840;Inf;260,000;260,000;-5,601;2,777;-3,680;23,274
13031,000;2,188;0,588;-33,449;1,790;9,418;4,841;34,414;4,432;-14,862;-2,695;0,000;36,200;36,700;9,540;1,644;-6,531;-5,452;-6,301;-5,264;-3,088;26,081;0,000;249,740;Inf;260,000;260,000;-5,779;2,768;-3,647;23,352
13031,500;3,403;0,857;-33,989;1,746;9,398;4,841;34,414;4,432;-14,862;-2,695;0,000;36,200;36,700;9,623;1,560;-5,663;-4,655;-5,851;-4,259;-3,088;26,081;0,000;249,740;Inf;260,000;260,000;-5,887;2,758;-3,623;23,397
13032,000;3,403;0,857;-33,989;1,746;9,398;4,841;34,414;4,432;-14,862;-2,695;0,000;36,200;36,700;9,623;1,560;-5,647;-4,767;-5,768;-4,352;-3,088;26,081;0,000;249,640;Inf;260,000;260,000;-5,107;2,769;-3,563;23,410
13032,500;3,403;0,857;-33,989;1,746;9,398;4,841;34,414;4,432;-14,862;-2,695;0,000;36,200;36,700;9,623;1,560;-5,839;-4,906;-5,811;-4,674;-3,088;26,081;0,000;249,640;Inf;260,000;260,000;-5,134;2,779;-3,575;23,381
13033,000;3,403;0,857;-33,989;1,746;9,398;4,841;34,414;4,432;-14,862;-2,695;0,000;36,200;36,700;9,623;1,560;-6,144;-5,054;-5,922;-4,846;-3,088;26,081;0,000;250,440;Inf;260,000;260,000;-5,307;2,789;-3,576;23,280
13033,500;3,403;0,857;-33,989;1,746;9,398;4,841;34,414;4,432;-14,862;-2,695;0,000;36,200;36,700;9,623;1,560;-6,338;-5,274;-6,090;-5,299;-3,088;26,081;0,000;250,440;Inf;260,000;260,000;-5,491;2,800;-3,569;23,228
13034,000;3,403;0,857;-33,989;1,746;9,398;4,756;34,435;4,418;-14,852;-2,709;0,000;36,203;36,748;9,623;1,560;-6,684;-5,469;-6,348;-5,483;-3,092;26,084;0,000;250,740;Inf;260,000;260,000;-5,750;2,809;-3,566;23,127
13034,500;3,403;0,857;-33,989;1,746;9,398;4,756;34,435;4,418;-14,852;-2,709;0,000;36,200;36,700;9,623;1,560;-6,249;-5,196;-6,269;-4,927;-3,092;26,084;0,000;250,740;Inf;260,000;260,000;-5,996;2,819;-3,513;23,104
13035,000;3,180;0,861;-33,527;1,750;9,372;4,756;34,435;4,418;-14,852;-2,709;0,000;36,200;36,700;9,546;1,641;-5,873;-4,708;-5,881;-4,544;-3,092;26,084;0,000;250,640;Inf;260,000;260,000;-5,660;2,829;-3,514;23,063
13035,500;3,180;0,861;-33,527;1,750;9,372;4,756;34,435;4,418;-14,852;-2,709;0,000;36,200;36,700;9,546;1,641;-5,967;-5,042;-5,973;-4,846;-3,092;26,084;0,000;250,640;Inf;260,000;260,000;-5,252;2,835;-3,532;23,049
13036,000;3,180;0,861;-33,527;1,750;9,372;4,756;34,435;4,418;-14,852;-2,709;0,000;36,200;36,700;9,546;1,641;-6,181;-5,131;-6,073;-4,968;-3,092;26,084;0,000;250,540;Inf;260,000;260,000;-5,457;2,840;-3,544;23,049
13036,500;3,180;0,861;-33,527;1,750;9,372;4,756;34,435;4,418;-14,852;-2,709;0,000;36,200;36,700;9,546;1,641;-6,491;-5,340;-6,235;-5,283;-3,092;26,084;0,000;250,540;Inf;260,000;260,000;-5,588;2,846;-3,527;23,051
13037,000;3,180;0,861;-33,527;1,750;9,372;4,837;34,487;4,422;-14,883;-2,693;0,000;36,219;36,746;9,546;1,641;-6,135;-5,128;-6,066;-4,853;-3,078;26,101;0,000;250,240;Inf;260,000;260,000;-5,837;2,851;-3,552;22,978
13037,500;3,180;0,861;-33,527;1,750;9,372;4,837;34,487;4,422;-14,883;-2,693;0,000;36,200;36,700;9,546;1,641;-5,523;-4,810;-5,859;-4,467;-3,078;26,101;0,000;250,240;Inf;260,000;260,000;-5,545;2,857;-3,504;22,872
13038,000;3,076;0,796;-34,743;1,692;9,426;4,837;34,487;4,422;-14,883;-2,693;0,000;36,200;36,700;9,511;1,795;-5,588;-4,770;-5,779;-4,377;-3,078;26,101;0,000;250,340;Inf;260,000;260,000;-5,165;2,862;-3,486;22,805
13038,500;3,076;0,796;-34,743;1,692;9,426;4,837;34,487;4,422;-14,883;-2,693;0,000;36,200;36,700;9,511;1,795;-6,074;-5,054;-5,909;-4,891;-3,078;26,101;0,000;250,340;Inf;260,000;260,000;-5,128;2,865;-3,492;22,763
13039,000;3,076;0,796;-34,743;1,692;9,426;4,837;34,487;4,422;-14,883;-2,693;0,000;36,200;36,700;9,511;1,795;-6,149;-5,162;-6,010;-4,965;-3,078;26,101;0,000;250,340;Inf;260,000;260,000;-5,482;2,869;-3,513;22,707
13039,500;3,076;0,796;-34,743;1,692;9,426;4,837;34,487;4,422;-14,883;-2,693;0,000;36,200;36,700;9,511;1,795;-6,164;-5,104;-6,021;-4,787;-3,078;26,101;0,000;250,340;Inf;260,000;260,000;-5,571;2,872;-3,501;22,641
13040,000;3,076;0,796;-34,743;1,692;9,426;4,837;34,487;4,422;-14,883;-2,693;0,000;36,200;36,700;9,511;1,795;-5,898;-4,638;-5,841;-4,460;-3,078;26,101;0,000;250,140;Inf;260,000;260,000;-5,519;2,876;-3,475;22,560
13040,500;3,076;0,796;-34,743;1,692;9,426;4,813;34,479;4,438;-14,887;-2,687;0,000;36,222;36,757;9,511;1,795;-5,392;-4,383;-5,638;-4,349;-3,082;26,102;0,000;250,140;Inf;260,000;260,000;-5,209;2,879;-3,384;22,553
13041,000;3,076;0,796;-34,743;1,692;9,426;4,813;34,479;4,438;-14,887;-2,687;0,000;36,200;36,800;9,511;1,795;-5,260;-4,586;-5,647;-4,449;-3,082;26,102;0,000;250,140;Inf;260,000;260,000;-4,941;2,882;-3,433;22,565
13041,500;3,041;0,721;-35,209;1,664;9,427;4,813;34,479;4,438;-14,887;-2,687;0,000;36,200;36,800;9,382;1,765;-5,601;-4,826;-5,733;-4,803;-3,082;26,102;0,000;250,140;Inf;260,000;260,000;-4,985;2,885;-3,437;22,561
13042,000;3,041;0,721;-35,209;1,664;9,427;4,813;34,479;4,438;-14,887;-2,687;0,000;36,200;36,800;9,382;1,765;-5,948;-4,949;-5,853;-4,929;-3,082;26,102;0,000;249,940;Inf;260,000;260,000;-5,241;2,888;-3,429;22,585
13042,500;3,041;0,721;-35,209;1,664;9,427;4,813;34,479;4,438;-14,887;-2,687;0,000;36,200;36,800;9,382;1,765;-5,924;-4,897;-5,988;-4,695;-3,082;26,102;0,000;249,940;Inf;260,000;260,000;-5,419;2,890;-3,424;22,608
13043,000;3,041;0,721;-35,209;1,664;9,427;4,813;34,479;4,438;-14,887;-2,687;0,000;36,200;36,800;9,382;1,765;-5,311;-4,542;-5,687;-4,196;-3,082;26,102;0,000;249,940;Inf;260,000;260,000;-5,376;2,893;-3,372;22,628
13043,500;3,041;0,721;-35,209;1,664;9,427;4,820;34,477;4,445;-14,879;-2,687;0,000;36,229;36,791;9,382;1,765;-5,149;-4,365;-5,437;-3,954;-3,066;26,102;0,000;249,940;Inf;260,000;260,000;-4,934;2,895;-3,338;22,617
13044,000;3,041;0,721;-35,209;1,664;9,427;4,820;34,477;4,445;-14,879;-2,687;0,000;36,200;36,800;9,382;1,765;-5,393;-4,588;-5,513;-4,351;-3,066;26,102;0,000;250,040;Inf;260,000;260,000;-4,726;2,898;-3,356;22,630
13044,500;2,400;0,575;-34,983;1,688;9,410;4,820;34,477;4,445;-14,879;-2,687;0,000;36,200;36,800;9,463;1,538;-5,842;-4,813;-5,673;-4,670;-3,066;26,102;0,000;250,040;Inf;260,000;260,000;-4,961;2,900;-3,347;22,627
13045,000;2,400;0,575;-34,983;1,688;9,410;4,820;34,477;4,445;-14,879;-2,687;0,000;36,200;36,800;9,463;1,538;-6,067;-4,970;-5,864;-4,919;-3,066;26,102;0,000;250,340;Inf;260,000;260,000;-5,249;2,892;-3,372;22,595
13045,500;2,400;0,575;-34,983;1,688;9,410;4,820;34,477;4,445;-14,879;-2,687;0,000;36,200;36,800;9,463;1,538;-6,288;-5,103;-6,017;-5,026;-3,066;26,102;0,000;250,340;Inf;260,000;260,000;-5,455;2,884;-3,332;22,584
13046,000;2,400;0,575;-34,983;1,688;9,410;4,820;34,477;4,445;-14,879;-2,687;0,000;36,200;36,800;9,463;1,538;-5,131;-4,102;-5,461;-3,880;-3,066;26,102;0,000;250,240;Inf;260,000;260,000;-5,608;2,876;-3,243;22,579
13046,500;2,400;0,575;-34,983;1,688;9,410;4,820;34,477;4,445;-14,879;-2,687;0,000;36,200;36,800;9,463;1,538;-5,318;-4,500;-5,514;-4,141;-3,066;26,102;0,000;250,240;Inf;260,000;260,000;-4,644;2,868;-3,291;22,560
13047,000;2,400;0,575;-34,983;1,688;9,410;4,835;34,435;4,439;-14,866;-2,663;0,000;36,239;36,785;9,463;1,538;-5,630;-4,662;-5,599;-4,452;-3,057;26,111;0,000;250,040;Inf;260,000;260,000;-4,868;2,860;-3,288;22,603
13047,500;2,400;0,575;-34,983;1,688;9,410;4,835;34,435;4,439;-14,866;-2,663;0,000;36,200;36,800;9,463;1,538;-5,647;-4,762;-5,659;-4,660;-3,057;26,111;0,000;250,040;Inf;260,000;260,000;-5,086;2,853;-3,278;22,608
13048,000;2,562;0,700;-33,198;1,724;9,377;4,835;34,435;4,439;-14,866;-2,663;0,000;36,200;36,800;9,556;1,648;-5,822;-4,887;-5,790;-4,827;-3,057;26,111;0,000;249,940;Inf;260,000;260,000;-5,182;2,845;-3,275;22,654
13048,500;2,562;0,700;-33,198;1,724;9,377;4,835;34,435;4,439;-14,866;-2,663;0,000;36,200;36,800;9,556;1,648;-6,125;-4,749;-5,820;-4,710;-3,057;26,111;0,000;249,940;Inf;260,000;260,000;-5,332;2,841;-3,244;22,632
13049,000;2,562;0,700;-33,198;1,724;9,377;4,835;34,435;4,439;-14,866;-2,663;0,000;36,200;36,800;9,556;1,648;-5,355;-4,444;-5,627;-4,236;-3,057;26,111;0,000;250,540;Inf;260,000;260,000;-5,351;2,836;-3,210;22,632
13049,500;2,562;0,700;-33,198;1,724;9,377;4,835;34,435;4,439;-14,866;-2,663;0,000;36,200;36,800;9,556;1,648;-5,137;-4,427;-5,359;-4,170;-3,057;26,111;0,000;250,540;Inf;260,000;260,000;-4,916;2,832;-3,230;22,630
13050,000;2,562;0,700;-33,198;1,724;9,377;4,780;34,405;4,413;-14,842;-2,680;0,000;36,242;36,766;9,556;1,648;-5,670;-4,714;-5,602;-4,779;-3,067;26,115;0,000;250,240;Inf;260,000;260,000;-4,773;2,827;-3,219;22,651
13050,500;2,562;0,700;-33,198;1,724;9,377;4,780;34,405;4,413;-14,842;-2,680;0,000;36,200;36,800;9,556;1,648;-6,113;-4,856;-5,753;-4,864;-3,067;26,115;0,000;250,240;Inf;260,000;260,000;-5,191;2,823;-3,210;22,684
13051,000;1,839;0,550;-33,937;1,782;9,393;4,780;34,405;4,413;-14,842;-2,680;0,000;36,200;36,800;9,538;1,705;-6,096;-4,958;-5,879;-4,708;-3,067;26,115;0,000;250,140;Inf;260,000;260,000;-5,397;2,819;-3,219;22,704
13051,500;1,839;0,550;-33,937;1,782;9,393;4,780;34,405;4,413;-14,842;-2,680;0,000;36,200;36,800;9,538;1,705;-5,786;-4,531;-5,733;-4,268;-3,067;26,115;0,000;250,140;Inf;260,000;260,000;-5,410;2,803;-3,220;22,713
13052,000;1,839;0,550;-33,937;1,782;9,393;4,780;34,405;4,413;-14,842;-2,680;0,000;36,200;36,800;9,538;1,705;-5,063;-3,893;-5,330;-3,815;-3,067;26,115;0,000;249,340;Inf;260,000;260,000;-5,079;2,787;-3,134;22,702
13052,500;1,839;0,550;-33,937;1,782;9,393;4,780;34,405;4,413;-14,842;-2,680;0,000;36,200;36,800;9,538;1,705;-4,962;-4,211;-5,259;-4,007;-3,067;26,115;0,000;249,340;Inf;260,000;260,000;-4,525;2,771;-3,127;22,702
13053,000;1,839;0,550;-33,937;1,782;9,393;4,810;34,422;4,413;-14,811;-2,685;0,000;36,246;36,801;9,538;1,705;-5,615;-4,619;-5,589;-4,548;-3,076;26,110;0,000;249,840;Inf;260,000;260,000;-4,610;2,756;-3,132;22,712
13053,500;1,839;0,550;-33,937;1,782;9,393;4,810;34,422;4,413;-14,811;-2,685;0,000;36,200;36,800;9,538;1,705;-5,966;-4,781;-5,729;-4,688;-3,076;26,110;0,000;249,840;Inf;260,000;260,000;-5,093;2,741;-3,130;22,709
13054,000;1,839;0,550;-33,937;1,782;9,393;4,810;34,422;4,413;-14,811;-2,685;0,000;36,200;36,800;9,538;1,705;-6,054;-4,684;-5,769;-4,475;-3,076;26,110;0,000;249,940;Inf;260,000;260,000;-5,291;2,726;-3,154;22,713
13054,500;2,791;0,653;-35,209;1,714;9,517;4,810;34,422;4,413;-14,811;-2,685;0,000;36,200;36,800;9,463;1,638;-5,602;-3,990;-5,510;-4,003;-3,076;26,110;0,000;249,940;Inf;260,000;260,000;-5,245;2,712;-3,017;22,696
13055,000;2,791;0,653;-35,209;1,714;9,517;4,810;34,422;4,413;-14,811;-2,685;0,000;36,200;36,800;9,463;1,638;-4,707;-4,027;-5,297;-3,907;-3,076;26,110;0,000;251,040;Inf;260,000;260,000;-4,776;2,713;-3,012;22,733
13055,500;2,791;0,653;-35,209;1,714;9,517;4,810;34,422;4,413;-14,811;-2,685;0,000;36,200;36,800;9,463;1,638;-4,893;-4,289;-5,312;-4,145;-3,076;26,110;0,000;251,040;Inf;260,000;260,000;-4,485;2,714;-3,057;22,773
13056,000;2,791;0,653;-35,209;1,714;9,517;4,810;34,422;4,413;-14,811;-2,685;0,000;36,200;36,800;9,463;1,638;-5,321;-4,479;-5,410;-4,253;-3,076;26,110;0,000;250,340;Inf;260,000;260,000;-4,660;2,715;-3,068;22,782
13056,500;2,791;0,653;-35,209;1,714;9,517;4,807;34,434;4,400;-14,807;-2,698;0,000;36,241;36,818;9,463;1,638;-5,471;-4,550;-5,486;-4,461;-3,090;26,099;0,000;250,340;Inf;260,000;260,000;-4,866;2,717;-3,040;22,790
13057,000;2,791;0,653;-35,209;1,714;9,517;4,807;34,434;4,400;-14,807;-2,698;0,000;36,200;36,800;9,463;1,638;-5,903;-4,381;-5,604;-4,333;-3,090;26,099;0,000;250,340;Inf;260,000;260,000;-4,992;2,718;-3,064;22,800
13057,500;2,922;0,704;-34,900;1,691;9,415;4,807;34,434;4,400;-14,807;-2,698;0,000;36,200;36,800;9,518;1,755;-5,281;-3,907;-5,321;-3,779;-3,090;26,099;0,000;250,340;Inf;260,000;260,000;-5,055;2,719;-2,982;22,823
13058,000;2,922;0,704;-34,900;1,691;9,415;4,807;34,434;4,400;-14,807;-2,698;0,000;36,200;36,800;9,518;1,755;-4,547;-3,962;-5,105;-3,639;-3,090;26,099;0,000;250,840;Inf;260,000;260,000;-4,572;2,722;-2,936;22,801
13058,500;2,922;0,704;-34,900;1,691;9,415;4,807;34,434;4,400;-14,807;-2,698;0,000;36,200;36,800;9,518;1,755;-4,842;-4,199;-5,161;-3,989;-3,090;26,099;0,000;250,840;Inf;260,000;260,000;-4,313;2,726;-2,963;22,779
13059,000;2,922;0,704;-34,900;1,691;9,415;4,807;34,434;4,400;-14,807;-2,698;0,000;36,200;36,800;9,518;1,755;-5,342;-4,384;-5,343;-4,341;-3,090;26,099;0,000;250,740;Inf;260,000;260,000;-4,548;2,729;-2,961;22,709
13059,500;2,922;0,704;-34,900;1,691;9,415;4,807;34,452;4,403;-14,795;-2,686;0,000;36,250;36,818;9,518;1,755;-5,486;-4,463;-5,469;-4,438;-3,088;26,107;0,000;250,740;Inf;260,000;260,000;-4,852;2,732;-2,965;22,591
13060,000;2,922;0,704;-34,900;1,691;9,415;4,807;34,452;4,403;-14,795;-2,686;0,000;36,200;36,800;9,518;1,755;-5,776;-4,627;-5,623;-4,631;-3,088;26,107;0,000;250,540;Inf;260,000;260,000;-4,964;2,735;-2,918;22,552
13060,500;2,922;0,704;-34,900;1,691;9,415;4,807;34,452;4,403;-14,795;-2,686;0,000;36,200;36,800;9,518;1,755;-4,869;-3,683;-5,124;-3,447;-3,088;26,107;0,000;250,540;Inf;260,000;260,000;-5,164;2,738;-2,828;22,540
13061,000;3,327;0,884;-33,785;1,775;9,370;4,807;34,452;4,403;-14,795;-2,686;0,000;36,200;36,800;9,499;1,557;-4,813;-3,848;-4,987;-3,557;-3,088;26,107;0,000;251,040;Inf;260,000;260,000;-4,281;2,741;-2,857;22,541
13061,500;3,327;0,884;-33,785;1,775;9,370;4,807;34,452;4,403;-14,795;-2,686;0,000;36,200;36,800;9,499;1,557;-5,146;-4,088;-5,123;-3,914;-3,088;26,107;0,000;251,040;Inf;260,000;260,000;-4,301;2,751;-2,868;22,610
13062,000;3,327;0,884;-33,785;1,775;9,370;4,807;34,452;4,403;-14,795;-2,686;0,000;36,200;36,800;9,499;1,557;-5,271;-4,278;-5,243;-4,130;-3,088;26,107;0,000;250,840;Inf;260,000;260,000;-4,568;2,760;-2,862;22,703
13062,500;3,327;0,884;-33,785;1,775;9,370;4,807;34,452;4,403;-14,795;-2,686;0,000;36,200;36,800;9,499;1,557;-5,530;-4,439;-5,414;-4,542;-3,088;26,107;0,000;250,840;Inf;260,000;260,000;-4,730;2,770;-2,874;22,720
13063,000;3,327;0,884;-33,785;1,775;9,370;4,806;34,473;4,419;-14,777;-2,686;0,000;36,259;36,859;9,499;1,557;-5,885;-4,635;-5,637;-4,646;-3,078;26,114;0,000;250,740;Inf;260,000;260,000;-4,981;2,779;-2,845;22,805
13063,500;3,327;0,884;-33,785;1,775;9,370;4,806;34,473;4,419;-14,777;-2,686;0,000;36,300;36,900;9,499;1,557;-5,366;-4,159;-5,433;-3,978;-3,078;26,114;0,000;250,740;Inf;260,000;260,000;-5,201;2,788;-2,759;22,857
13064,000;4,182;0,972;-35,209;1,721;9,447;4,806;34,473;4,419;-14,777;-2,686;0,000;36,300;36,900;9,412;1,710;-5,013;-4,015;-5,090;-3,756;-3,078;26,114;0,000;251,040;Inf;260,000;260,000;-4,734;2,797;-2,803;22,938
