t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13064,500;4,182;0,972;-35,209;1,721;9,447;4,806;34,473;4,419;-14,777;-2,686;0,000;36,300;36,900;9,412;1,710;-5,185;-4,256;-5,261;-4,126;-3,078;26,114;0,000;251,040;Inf;260,000;260,000;-4,469;2,819;-2,808;22,975
13065,000;4,182;0,972;-35,209;1,721;9,447;4,806;34,473;4,419;-14,777;-2,686;0,000;36,300;36,900;9,412;1,710;-5,254;-4,386;-5,349;-4,324;-3,078;26,114;0,000;251,040;Inf;260,000;260,000;-4,707;2,842;-2,803;23,019
13065,500;4,182;0,972;-35,209;1,721;9,447;4,806;34,473;4,419;-14,777;-2,686;0,000;36,300;36,900;9,412;1,710;-5,731;-4,548;-5,528;-4,477;-3,078;26,114;0,000;251,040;Inf;260,000;260,000;-4,828;2,864;-2,819;23,059
13066,000;4,182;0,972;-35,209;1,721;9,447;4,794;34,533;4,427;-14,787;-2,678;0,000;36,269;36,840;9,412;1,710;-5,298;-4,253;-5,390;-3,895;-3,068;26,117;0,000;250,640;Inf;260,000;260,000;-5,071;2,885;-2,798;23,027
13066,500;4,182;0,972;-35,209;1,721;9,447;4,794;34,533;4,427;-14,787;-2,678;0,000;36,300;36,800;9,412;1,710;-4,631;-3,612;-4,945;-3,309;-3,068;26,117;0,000;250,640;Inf;260,000;260,000;-4,709;2,906;-2,758;23,007
13067,000;4,182;0,972;-35,209;1,721;9,447;4,794;34,533;4,427;-14,787;-2,678;0,000;36,300;36,800;9,412;1,710;-4,563;-3,821;-4,849;-3,500;-3,068;26,117;0,000;250,540;Inf;260,000;260,000;-4,124;2,927;-2,769;22,981
13067,500;3,325;0,806;-35,209;1,700;9,521;4,794;34,533;4,427;-14,787;-2,678;0,000;36,300;36,800;9,346;1,654;-4,998;-4,059;-5,003;-3,947;-3,068;26,117;0,000;250,540;Inf;260,000;260,000;-4,183;2,948;-2,762;22,936
13068,000;3,325;0,806;-35,209;1,700;9,521;4,794;34,533;4,427;-14,787;-2,678;0,000;36,300;36,800;9,346;1,654;-5,618;-4,454;-5,337;-4,405;-3,068;26,117;0,000;250,840;Inf;260,000;260,000;-4,502;2,954;-2,761;22,924
13068,500;3,325;0,806;-35,209;1,700;9,521;4,794;34,533;4,427;-14,787;-2,678;0,000;36,300;36,800;9,346;1,654;-5,641;-4,232;-5,347;-4,173;-3,068;26,117;0,000;250,840;Inf;260,000;260,000;-4,953;2,960;-2,781;22,932
13069,000;3,325;0,806;-35,209;1,700;9,521;4,794;34,533;4,427;-14,787;-2,678;0,000;36,300;36,800;9,346;1,654;-5,055;-3,685;-5,063;-3,527;-3,068;26,117;0,000;251,040;Inf;260,000;260,000;-4,848;2,966;-2,721;22,909
13069,500;3,325;0,806;-35,209;1,700;9,521;4,801;34,516;4,449;-14,798;-2,688;0,000;36,267;36,910;9,346;1,654;-4,218;-3,535;-4,726;-3,284;-3,068;26,114;0,000;251,040;Inf;260,000;260,000;-4,332;2,972;-2,685;22,905
13070,000;3,325;0,806;-35,209;1,700;9,521;4,801;34,516;4,449;-14,798;-2,688;0,000;36,300;36,900;9,346;1,654;-4,232;-3,793;-4,739;-3,561;-3,068;26,114;0,000;251,140;Inf;260,000;260,000;-3,941;2,978;-2,705;22,899
13070,500;2,649;0,697;-33,821;1,594;9,382;4,801;34,516;4,449;-14,798;-2,688;0,000;36,300;36,900;9,589;1,713;-5,071;-4,075;-4,973;-3,930;-3,068;26,114;0,000;251,140;Inf;260,000;260,000;-4,081;2,984;-2,692;22,856
13071,000;2,649;0,697;-33,821;1,594;9,382;4,801;34,516;4,449;-14,798;-2,688;0,000;36,300;36,900;9,589;1,713;-5,174;-4,187;-5,086;-4,124;-3,068;26,114;0,000;250,340;Inf;260,000;260,000;-4,512;2,978;-2,681;22,894
13071,500;2,649;0,697;-33,821;1,594;9,382;4,801;34,516;4,449;-14,798;-2,688;0,000;36,300;36,900;9,589;1,713;-5,204;-4,053;-5,215;-4,015;-3,068;26,114;0,000;250,340;Inf;260,000;260,000;-4,643;2,973;-2,653;22,919
13072,000;2,649;0,697;-33,821;1,594;9,382;4,801;34,516;4,449;-14,798;-2,688;0,000;36,300;36,900;9,589;1,713;-4,646;-3,650;-4,943;-3,288;-3,068;26,114;0,000;250,740;Inf;260,000;260,000;-4,622;2,967;-2,603;22,959
13072,500;2,649;0,697;-33,821;1,594;9,382;4,799;34,504;4,453;-14,792;-2,675;0,000;36,276;36,869;9,589;1,713;-4,325;-3,605;-4,680;-3,170;-3,065;26,125;0,000;250,740;Inf;260,000;260,000;-4,132;2,962;-2,562;22,990
13073,000;2,649;0,697;-33,821;1,594;9,382;4,799;34,504;4,453;-14,792;-2,675;0,000;36,300;36,900;9,589;1,713;-4,627;-3,821;-4,768;-3,623;-3,065;26,125;0,000;251,140;Inf;260,000;260,000;-3,945;2,957;-2,608;23,052
13073,500;2,649;0,697;-33,821;1,594;9,382;4,799;34,504;4,453;-14,792;-2,675;0,000;36,300;36,900;9,589;1,713;-5,130;-4,045;-4,952;-3,890;-3,065;26,125;0,000;251,140;Inf;260,000;260,000;-4,210;2,952;-2,603;23,042
13074,000;2,206;0,566;-35,209;1,745;9,467;4,799;34,504;4,453;-14,792;-2,675;0,000;36,300;36,900;9,388;1,636;-5,174;-4,152;-5,105;-4,165;-3,065;26,125;0,000;250,740;Inf;260,000;260,000;-4,504;2,947;-2,595;22,948
13074,500;2,206;0,566;-35,209;1,745;9,467;4,799;34,504;4,453;-14,792;-2,675;0,000;36,300;36,900;9,388;1,636;-5,527;-4,301;-5,300;-4,279;-3,065;26,125;0,000;250,740;Inf;260,000;260,000;-4,649;2,935;-2,548;22,953
13075,000;2,206;0,566;-35,209;1,745;9,467;4,799;34,504;4,453;-14,792;-2,675;0,000;36,300;36,900;9,388;1,636;-4,468;-3,310;-4,738;-3,114;-3,065;26,125;0,000;250,740;Inf;260,000;260,000;-4,852;2,923;-2,490;22,944
13075,500;2,206;0,566;-35,209;1,745;9,467;4,799;34,504;4,453;-14,792;-2,675;0,000;36,300;36,900;9,388;1,636;-4,295;-3,506;-4,583;-3,177;-3,065;26,125;0,000;250,740;Inf;260,000;260,000;-3,907;2,911;-2,475;22,899
13076,000;2,206;0,566;-35,209;1,745;9,467;4,797;34,453;4,436;-14,788;-2,674;0,000;36,282;36,853;9,388;1,636;-4,688;-3,764;-4,780;-3,632;-3,061;26,130;0,000;250,640;Inf;260,000;260,000;-3,890;2,900;-2,495;22,792
13076,500;2,206;0,566;-35,209;1,745;9,467;4,797;34,453;4,436;-14,788;-2,674;0,000;36,300;36,900;9,388;1,636;-4,920;-3,896;-4,830;-3,680;-3,061;26,130;0,000;250,640;Inf;260,000;260,000;-4,216;2,888;-2,504;22,787
13077,000;2,359;0,650;-33,223;1,733;9,394;4,797;34,453;4,436;-14,788;-2,674;0,000;36,300;36,900;9,619;1,705;-5,087;-4,015;-4,987;-3,988;-3,061;26,130;0,000;250,640;Inf;260,000;260,000;-4,331;2,877;-2,479;22,725
13077,500;2,359;0,650;-33,223;1,733;9,394;4,797;34,453;4,436;-14,788;-2,674;0,000;36,300;36,900;9,619;1,705;-5,376;-4,170;-5,135;-4,078;-3,061;26,130;0,000;250,640;Inf;260,000;260,000;-4,519;2,869;-2,480;22,745
13078,000;2,359;0,650;-33,223;1,733;9,394;4,797;34,453;4,436;-14,788;-2,674;0,000;36,300;36,900;9,619;1,705;-5,007;-3,796;-4,992;-3,510;-3,061;26,130;0,000;250,440;Inf;260,000;260,000;-4,690;2,860;-2,349;22,724
13078,500;2,359;0,650;-33,223;1,733;9,394;4,797;34,453;4,436;-14,788;-2,674;0,000;36,300;36,900;9,619;1,705;-4,096;-3,481;-4,567;-3,284;-3,061;26,130;0,000;250,440;Inf;260,000;260,000;-4,326;2,852;-2,405;22,730
13079,000;2,359;0,650;-33,223;1,733;9,394;4,783;34,442;4,425;-14,763;-2,679;0,000;36,282;36,847;9,619;1,705;-4,544;-3,694;-4,700;-3,604;-3,061;26,134;0,000;249,940;Inf;260,000;260,000;-3,857;2,844;-2,405;22,734
13079,500;2,359;0,650;-33,223;1,733;9,394;4,783;34,442;4,425;-14,763;-2,679;0,000;36,300;36,800;9,619;1,705;-5,082;-3,904;-4,883;-3,917;-3,061;26,134;0,000;249,940;Inf;260,000;260,000;-4,136;2,836;-2,406;22,727
13080,000;2,177;0,598;-34,403;1,751;9,339;4,783;34,442;4,425;-14,763;-2,679;0,000;36,300;36,800;9,486;1,817;-5,300;-4,087;-5,075;-4,213;-3,061;26,134;0,000;250,240;Inf;260,000;260,000;-4,447;2,828;-2,402;22,747
13080,500;2,177;0,598;-34,403;1,751;9,339;4,783;34,442;4,425;-14,763;-2,679;0,000;36,300;36,800;9,486;1,817;-5,010;-3,854;-5,027;-3,830;-3,061;26,134;0,000;250,240;Inf;260,000;260,000;-4,669;2,818;-2,407;22,755
13081,000;2,177;0,598;-34,403;1,751;9,339;4,783;34,442;4,425;-14,763;-2,679;0,000;36,300;36,800;9,486;1,817;-4,438;-3,430;-4,719;-3,175;-3,061;26,134;0,000;249,840;Inf;260,000;260,000;-4,430;2,807;-2,333;22,770
13081,500;2,177;0,598;-34,403;1,751;9,339;4,783;34,442;4,425;-14,763;-2,679;0,000;36,300;36,800;9,486;1,817;-4,097;-3,396;-4,488;-2,909;-3,061;26,134;0,000;249,840;Inf;260,000;260,000;-3,941;2,797;-2,336;22,816
13082,000;2,177;0,598;-34,403;1,751;9,339;4,783;34,442;4,425;-14,763;-2,679;0,000;36,300;36,800;9,486;1,817;-4,413;-3,567;-4,557;-3,374;-3,061;26,134;0,000;249,940;Inf;260,000;260,000;-3,722;2,787;-2,335;22,862
13082,500;2,177;0,598;-34,403;1,751;9,339;4,790;34,429;4,406;-14,753;-2,676;0,000;36,280;36,884;9,486;1,817;-5,135;-3,984;-4,925;-4,094;-3,076;26,132;0,000;249,940;Inf;260,000;260,000;-3,978;2,777;-2,349;22,904
13083,000;2,177;0,598;-34,403;1,751;9,339;4,790;34,429;4,406;-14,753;-2,676;0,000;36,300;36,900;9,486;1,817;-5,390;-4,098;-5,064;-3,909;-3,076;26,132;0,000;249,640;Inf;260,000;260,000;-4,535;2,767;-2,352;22,932
13083,500;2,524;0,650;-34,690;1,681;9,356;4,790;34,429;4,406;-14,753;-2,676;0,000;36,300;36,900;9,481;1,921;-4,840;-3,628;-4,884;-3,385;-3,076;26,132;0,000;249,640;Inf;260,000;260,000;-4,615;2,757;-2,333;22,955
13084,000;2,524;0,650;-34,690;1,681;9,356;4,790;34,429;4,406;-14,753;-2,676;0,000;36,300;36,900;9,481;1,921;-4,002;-3,073;-4,410;-2,981;-3,076;26,132;0,000;249,940;Inf;260,000;260,000;-4,184;2,753;-2,230;22,971
13084,500;2,524;0,650;-34,690;1,681;9,356;4,790;34,429;4,406;-14,753;-2,676;0,000;36,300;36,900;9,481;1,921;-4,130;-3,327;-4,461;-3,250;-3,076;26,132;0,000;249,940;Inf;260,000;260,000;-3,616;2,749;-2,263;22,991
13085,000;2,524;0,650;-34,690;1,681;9,356;4,790;34,429;4,406;-14,753;-2,676;0,000;36,300;36,900;9,481;1,921;-4,867;-3,646;-4,655;-3,597;-3,076;26,132;0,000;249,640;Inf;260,000;260,000;-3,792;2,746;-2,305;23,052
13085,500;2,524;0,650;-34,690;1,681;9,356;4,767;34,452;4,400;-14,753;-2,674;0,000;36,276;36,885;9,481;1,921;-4,708;-3,737;-4,712;-3,651;-3,075;26,126;0,000;249,640;Inf;260,000;260,000;-4,191;2,742;-2,297;23,039
13086,000;2,524;0,650;-34,690;1,681;9,356;4,767;34,452;4,400;-14,753;-2,674;0,000;36,300;36,900;9,481;1,921;-5,132;-3,839;-4,935;-3,670;-3,075;26,126;0,000;250,240;Inf;260,000;260,000;-4,202;2,739;-2,327;22,991
13086,500;2,922;0,760;-33,676;1,755;9,444;4,767;34,452;4,400;-14,753;-2,674;0,000;36,300;36,900;9,630;1,625;-4,781;-3,326;-4,705;-3,209;-3,075;26,126;0,000;250,240;Inf;260,000;260,000;-4,394;2,735;-2,283;22,926
13087,000;2,922;0,760;-33,676;1,755;9,444;4,767;34,452;4,400;-14,753;-2,674;0,000;36,300;36,900;9,630;1,625;-3,906;-3,066;-4,376;-2,955;-3,075;26,126;0,000;249,340;Inf;260,000;260,000;-4,005;2,738;-2,208;22,870
13087,500;2,922;0,760;-33,676;1,755;9,444;4,767;34,452;4,400;-14,753;-2,674;0,000;36,300;36,900;9,630;1,625;-3,917;-3,336;-4,416;-3,158;-3,075;26,126;0,000;249,340;Inf;260,000;260,000;-3,576;2,741;-2,233;22,833
13088,000;2,922;0,760;-33,676;1,755;9,444;4,767;34,452;4,400;-14,753;-2,674;0,000;36,300;36,900;9,630;1,625;-4,483;-3,533;-4,567;-3,430;-3,075;26,126;0,000;249,840;Inf;260,000;260,000;-3,707;2,744;-2,230;22,870
13088,500;2,922;0,760;-33,676;1,755;9,444;4,767;34,452;4,400;-14,753;-2,674;0,000;36,300;36,900;9,630;1,625;-4,746;-3,681;-4,732;-3,735;-3,075;26,126;0,000;249,840;Inf;260,000;260,000;-4,003;2,747;-2,224;22,973
13089,000;2,922;0,760;-33,676;1,755;9,444;4,773;34,460;4,421;-14,748;-2,647;0,000;36,282;36,850;9,630;1,625;-5,058;-3,778;-4,871;-3,828;-3,065;26,122;0,000;249,540;Inf;260,000;260,000;-4,223;2,750;-2,210;22,972
13089,500;2,922;0,760;-33,676;1,755;9,444;4,773;34,460;4,421;-14,748;-2,647;0,000;36,300;36,900;9,630;1,625;-4,121;-3,110;-4,427;-2,769;-3,065;26,122;0,000;249,540;Inf;260,000;260,000;-4,384;2,753;-2,140;23,007
13090,000;3,808;0,908;-35,209;1,671;9,431;4,773;34,460;4,421;-14,748;-2,647;0,000;36,300;36,900;9,437;1,823;-3,943;-3,165;-4,297;-2,829;-3,065;26,122;0,000;249,940;Inf;260,000;260,000;-3,607;2,756;-2,153;23,008
13090,500;3,808;0,908;-35,209;1,671;9,431;4,773;34,460;4,421;-14,748;-2,647;0,000;36,300;36,900;9,437;1,823;-4,207;-3,388;-4,409;-3,210;-3,065;26,122;0,000;249,940;Inf;260,000;260,000;-3,559;2,773;-2,162;23,025
13091,000;3,808;0,908;-35,209;1,671;9,431;4,773;34,460;4,421;-14,748;-2,647;0,000;36,300;36,900;9,437;1,823;-4,483;-3,489;-4,505;-3,330;-3,065;26,122;0,000;249,840;Inf;260,000;260,000;-3,803;2,790;-2,135;23,064
13091,500;3,808;0,908;-35,209;1,671;9,431;4,773;34,460;4,421;-14,748;-2,647;0,000;36,300;36,900;9,437;1,823;-4,619;-3,603;-4,647;-3,684;-3,065;26,122;0,000;249,840;Inf;260,000;260,000;-3,952;2,806;-2,142;23,034
13092,000;3,808;0,908;-35,209;1,671;9,431;4,809;34,498;4,439;-14,718;-2,651;0,000;36,282;36,894;9,437;1,823;-5,052;-3,765;-4,874;-3,923;-3,060;26,132;0,000;249,540;Inf;260,000;260,000;-4,138;2,823;-2,108;22,972
13092,500;3,808;0,908;-35,209;1,671;9,431;4,809;34,498;4,439;-14,718;-2,651;0,000;36,300;36,900;9,437;1,823;-4,652;-3,403;-4,729;-3,505;-3,060;26,132;0,000;249,540;Inf;260,000;260,000;-4,403;2,839;-2,066;23,001
13093,000;3,699;0,912;-35,209;1,721;9,510;4,809;34,498;4,439;-14,718;-2,651;0,000;36,300;36,900;9,410;1,641;-4,157;-3,066;-4,487;-2,886;-3,060;26,132;0,000;248,740;Inf;260,000;260,000;-4,072;2,855;-2,069;23,006
13093,500;3,699;0,912;-35,209;1,721;9,510;4,809;34,498;4,439;-14,718;-2,651;0,000;36,300;36,900;9,410;1,641;-4,365;-3,301;-4,388;-3,165;-3,060;26,132;0,000;248,740;Inf;260,000;260,000;-3,649;2,869;-2,080;23,020
13094,000;3,699;0,912;-35,209;1,721;9,510;4,809;34,498;4,439;-14,718;-2,651;0,000;36,300;36,900;9,410;1,641;-4,676;-3,474;-4,558;-3,469;-3,060;26,132;0,000;249,640;Inf;260,000;260,000;-3,805;2,882;-2,085;23,039
13094,500;3,699;0,912;-35,209;1,721;9,510;4,809;34,498;4,439;-14,718;-2,651;0,000;36,300;36,900;9,410;1,641;-4,813;-3,661;-4,724;-3,760;-3,060;26,132;0,000;249,640;Inf;260,000;260,000;-4,045;2,896;-2,086;23,084
13095,000;3,699;0,912;-35,209;1,721;9,510;4,809;34,498;4,439;-14,718;-2,651;0,000;36,300;36,900;9,410;1,641;-4,958;-3,717;-4,857;-3,843;-3,060;26,132;0,000;249,040;Inf;260,000;260,000;-4,239;2,909;-2,099;23,069
13095,500;3,699;0,912;-35,209;1,721;9,510;4,812;34,539;4,427;-14,742;-2,674;0,000;36,289;36,915;9,410;1,641;-4,576;-3,445;-4,774;-3,449;-3,057;26,136;0,000;249,040;Inf;260,000;260,000;-4,344;2,922;-2,027;23,000
13096,000;3,699;0,912;-35,209;1,721;9,510;4,812;34,539;4,427;-14,742;-2,674;0,000;36,300;36,900;9,410;1,641;-4,254;-3,090;-4,492;-2,800;-3,057;26,136;0,000;249,740;Inf;260,000;260,000;-4,061;2,935;-2,052;22,951
13096,500;3,984;0,945;-35,209;1,710;9,346;4,812;34,539;4,427;-14,742;-2,674;0,000;36,300;36,900;9,282;1,706;-4,122;-3,094;-4,334;-2,901;-3,057;26,136;0,000;249,740;Inf;260,000;260,000;-3,659;2,947;-2,059;22,876
13097,000;3,984;0,945;-35,209;1,710;9,346;4,812;34,539;4,427;-14,742;-2,674;0,000;36,300;36,900;9,282;1,706;-4,592;-3,515;-4,598;-3,365;-3,057;26,136;0,000;248,340;Inf;260,000;260,000;-3,613;2,964;-2,055;22,838
13097,500;3,984;0,945;-35,209;1,710;9,346;4,812;34,539;4,427;-14,742;-2,674;0,000;36,300;36,900;9,282;1,706;-4,694;-3,600;-4,719;-3,675;-3,057;26,136;0,000;248,340;Inf;260,000;260,000;-4,018;2,981;-2,049;22,807
13098,000;3,984;0,945;-35,209;1,710;9,346;4,812;34,539;4,427;-14,742;-2,674;0,000;36,300;36,900;9,282;1,706;-4,898;-3,716;-4,826;-3,614;-3,057;26,136;0,000;249,740;Inf;260,000;260,000;-4,172;2,997;-2,091;22,773
13098,500;3,984;0,945;-35,209;1,710;9,346;4,782;34,527;4,414;-14,743;-2,674;0,000;36,282;36,868;9,282;1,706;-4,672;-3,421;-4,706;-3,205;-3,069;26,121;0,000;249,740;Inf;260,000;260,000;-4,264;3,013;-2,078;22,715
13099,000;3,984;0,945;-35,209;1,710;9,346;4,782;34,527;4,414;-14,743;-2,674;0,000;36,300;36,900;9,282;1,706;-4,156;-2,768;-4,306;-2,760;-3,069;26,121;0,000;247,540;Inf;260,000;260,000;-4,001;3,029;-1,970;22,676
13099,500;3,508;0,857;-35,209;1,707;9,453;4,782;34,527;4,414;-14,743;-2,674;0,000;36,300;36,900;9,409;1,583;-4,091;-3,019;-4,277;-2,937;-3,069;26,121;0,000;247,540;Inf;260,000;260,000;-3,498;3,045;-2,026;22,512
13100,000;3,508;0,857;-35,209;1,707;9,453;4,782;34,527;4,414;-14,743;-2,674;0,000;36,300;36,900;9,409;1,583;-4,222;-3,337;-4,400;-3,241;-3,069;26,121;0,000;249,540;Inf;260,000;260,000;-3,581;3,053;-2,029;22,536
13100,500;3,508;0,857;-35,209;1,707;9,453;4,782;34,527;4,414;-14,743;-2,674;0,000;36,300;36,900;9,409;1,583;-4,770;-3,595;-4,673;-3,648;-3,069;26,121;0,000;249,540;Inf;260,000;260,000;-3,800;3,060;-2,046;22,524
13101,000;3,508;0,857;-35,209;1,707;9,453;4,782;34,527;4,414;-14,743;-2,674;0,000;36,300;36,900;9,409;1,583;-5,077;-3,743;-4,865;-3,680;-3,069;26,121;0,000;249,140;Inf;260,000;260,000;-4,171;3,067;-2,061;22,600
13101,500;3,508;0,857;-35,209;1,707;9,453;4,782;34,527;4,414;-14,743;-2,674;0,000;36,300;36,900;9,409;1,583;-4,623;-3,367;-4,710;-3,194;-3,069;26,121;0,000;249,140;Inf;260,000;260,000;-4,341;3,075;-2,022;22,585
13102,000;3,508;0,857;-35,209;1,707;9,453;4,799;34,565;4,436;-14,735;-2,680;0,000;36,289;36,881;9,409;1,583;-4,018;-2,835;-4,277;-2,704;-3,068;26,125;0,000;250,140;Inf;260,000;260,000;-3,973;3,082;-1,968;22,605
13102,500;3,508;0,857;-35,209;1,707;9,453;4,799;34,565;4,436;-14,735;-2,680;0,000;36,300;36,900;9,409;1,583;-3,863;-3,116;-4,206;-2,827;-3,068;26,125;0,000;250,140;Inf;260,000;260,000;-3,458;3,089;-2,004;22,593
13103,000;3,075;0,729;-35,209;1,708;9,450;4,799;34,565;4,436;-14,735;-2,680;0,000;36,300;36,900;9,310;1,826;-4,198;-3,283;-4,376;-3,324;-3,068;26,125;0,000;249,440;Inf;260,000;260,000;-3,503;3,096;-2,015;22,628
13103,500;3,075;0,729;-35,209;1,708;9,450;4,799;34,565;4,436;-14,735;-2,680;0,000;36,300;36,900;9,310;1,826;-4,601;-3,466;-4,571;-3,532;-3,068;26,125;0,000;249,440;Inf;260,000;260,000;-3,795;3,095;-2,011;22,627
13104,000;3,075;0,729;-35,209;1,708;9,450;4,799;34,565;4,436;-14,735;-2,680;0,000;36,300;36,900;9,310;1,826;-5,153;-3,412;-4,776;-3,564;-3,068;26,125;0,000;250,340;Inf;260,000;260,000;-4,043;3,095;-2,029;22,608
13104,500;3,075;0,729;-35,209;1,708;9,450;4,799;34,565;4,436;-14,735;-2,680;0,000;36,300;36,900;9,310;1,826;-4,510;-3,059;-4,533;-2,946;-3,068;26,125;0,000;250,340;Inf;260,000;260,000;-4,227;3,095;-1,976;22,597
13105,000;3,075;0,729;-35,209;1,708;9,450;4,808;34,547;4,402;-14,764;-2,680;0,000;36,287;36,851;9,310;1,826;-3,767;-3,068;-4,329;-2,779;-3,068;26,122;0,000;248,840;Inf;260,000;260,000;-3,762;3,094;-1,931;22,598
13105,500;3,075;0,729;-35,209;1,708;9,450;4,808;34,547;4,402;-14,764;-2,680;0,000;36,300;36,900;9,310;1,826;-4,091;-3,260;-4,375;-3,133;-3,068;26,122;0,000;248,840;Inf;260,000;260,000;-3,486;3,094;-1,957;22,599
13106,000;3,256;0,778;-35,209;1,714;9,539;4,808;34,547;4,402;-14,764;-2,680;0,000;36,300;36,900;9,257;1,728;-4,528;-3,396;-4,469;-3,281;-3,068;26,122;0,000;250,440;Inf;260,000;260,000;-3,715;3,094;-1,973;22,581
13106,500;3,256;0,778;-35,209;1,714;9,539;4,808;34,547;4,402;-14,764;-2,680;0,000;36,300;36,900;9,257;1,728;-4,609;-3,518;-4,616;-3,673;-3,068;26,122;0,000;250,440;Inf;260,000;260,000;-3,918;3,096;-1,998;22,543
13107,000;3,256;0,778;-35,209;1,714;9,539;4,808;34,547;4,402;-14,764;-2,680;0,000;36,300;36,900;9,257;1,728;-4,984;-3,689;-4,803;-3,828;-3,068;26,122;0,000;249,340;Inf;260,000;260,000;-4,104;3,099;-2,012;22,530
13107,500;3,256;0,778;-35,209;1,714;9,539;4,808;34,547;4,402;-14,764;-2,680;0,000;36,300;36,900;9,257;1,728;-5,122;-3,389;-4,781;-3,533;-3,068;26,122;0,000;249,340;Inf;260,000;260,000;-4,326;3,102;-1,939;22,545
13108,000;3,256;0,778;-35,209;1,714;9,539;4,795;34,536;4,443;-14,787;-2,682;0,000;36,282;36,862;9,257;1,728;-3,647;-2,990;-4,269;-2,707;-3,078;26,113;0,000;250,340;Inf;260,000;260,000;-4,206;3,104;-1,920;22,573
13108,500;3,256;0,778;-35,209;1,714;9,539;4,795;34,536;4,443;-14,787;-2,682;0,000;36,300;36,900;9,257;1,728;-3,978;-3,217;-4,333;-3,137;-3,078;26,113;0,000;250,340;Inf;260,000;260,000;-3,403;3,107;-1,939;22,631
13109,000;3,256;0,778;-35,209;1,714;9,539;4,795;34,536;4,443;-14,787;-2,682;0,000;36,300;36,900;9,257;1,728;-4,239;-3,355;-4,432;-3,302;-3,078;26,113;0,000;247,740;Inf;260,000;260,000;-3,666;3,109;-1,992;22,641
13109,500;2,856;0,672;-35,209;1,716;9,509;4,795;34,536;4,443;-14,787;-2,682;0,000;36,300;36,900;9,408;1,785;-4,481;-3,478;-4,560;-3,478;-3,078;26,113;0,000;247,740;Inf;260,000;260,000;-3,832;3,111;-1,983;22,604
13110,000;2,856;0,672;-35,209;1,716;9,509;4,795;34,536;4,443;-14,787;-2,682;0,000;36,300;36,900;9,408;1,785;-4,751;-3,530;-4,667;-3,552;-3,078;26,113;0,000;250,440;Inf;260,000;260,000;-3,999;3,107;-1,988;22,650
13110,500;2,856;0,672;-35,209;1,716;9,509;4,795;34,536;4,443;-14,787;-2,682;0,000;36,300;36,900;9,408;1,785;-4,924;-3,206;-4,616;-3,295;-3,078;26,113;0,000;250,440;Inf;260,000;260,000;-4,125;3,103;-1,909;22,697
13111,000;2,856;0,672;-35,209;1,716;9,509;4,795;34,536;4,443;-14,787;-2,682;0,000;36,300;36,900;9,408;1,785;-4,190;-2,975;-4,392;-2,838;-3,078;26,113;0,000;249,640;Inf;260,000;260,000;-4,010;3,099;-1,894;22,820
13111,500;2,856;0,672;-35,209;1,716;9,509;4,804;34,492;4,428;-14,768;-2,678;0,000;36,292;36,853;9,408;1,785;-4,072;-3,235;-4,333;-3,143;-3,067;26,118;0,000;249,640;Inf;260,000;260,000;-3,599;3,095;-1,922;22,888
13112,000;2,856;0,672;-35,209;1,716;9,509;4,804;34,492;4,428;-14,768;-2,678;0,000;36,300;36,900;9,408;1,785;-4,418;-3,362;-4,454;-3,274;-3,067;26,118;0,000;250,240;Inf;260,000;260,000;-3,696;3,091;-1,945;22,893
13112,500;2,344;0,527;-35,209;1,715;9,437;4,804;34,492;4,428;-14,768;-2,678;0,000;36,300;36,900;9,379;1,689;-4,627;-3,480;-4,567;-3,396;-3,067;26,118;0,000;250,240;Inf;260,000;260,000;-3,877;3,087;-1,953;22,912
13113,000;2,344;0,527;-35,209;1,715;9,437;4,804;34,492;4,428;-14,768;-2,678;0,000;36,300;36,900;9,379;1,689;-4,598;-3,399;-4,546;-3,188;-3,067;26,118;0,000;249,240;Inf;260,000;260,000;-4,017;3,075;-1,972;22,997
13113,500;2,344;0,527;-35,209;1,715;9,437;4,804;34,492;4,428;-14,768;-2,678;0,000;36,300;36,900;9,379;1,689;-4,462;-2,960;-4,341;-2,877;-3,067;26,118;0,000;249,240;Inf;260,000;260,000;-3,933;3,063;-1,936;23,000
13114,000;2,344;0,527;-35,209;1,715;9,437;4,804;34,492;4,428;-14,768;-2,678;0,000;36,300;36,900;9,379;1,689;-3,682;-2,742;-4,049;-2,636;-3,067;26,118;0,000;250,040;Inf;260,000;260,000;-3,660;3,051;-1,891;23,002
13114,500;2,344;0,527;-35,209;1,715;9,437;4,783;34,435;4,402;-14,725;-2,688;0,000;36,293;36,801;9,379;1,689;-3,540;-3,050;-4,069;-2,785;-3,071;26,115;0,000;250,040;Inf;260,000;260,000;-3,277;3,040;-1,899;22,945
13115,000;2,344;0,527;-35,209;1,715;9,437;4,783;34,435;4,402;-14,725;-2,688;0,000;36,300;36,800;9,379;1,689;-4,595;-3,385;-4,426;-3,409;-3,071;26,115;0,000;247,940;Inf;260,000;260,000;-3,361;3,028;-1,883;22,963
13115,500;2,344;0,527;-35,209;1,715;9,437;4,783;34,435;4,402;-14,725;-2,688;0,000;36,300;36,800;9,379;1,689;-4,537;-3,449;-4,502;-3,506;-3,071;26,115;0,000;247,940;Inf;260,000;260,000;-3,954;3,017;-1,885;23,010
13116,000;2,493;0,641;-34,624;1,739;9,409;4,783;34,435;4,402;-14,725;-2,688;0,000;36,300;36,800;9,450;1,638;-4,342;-3,295;-4,474;-3,189;-3,071;26,115;0,000;250,640;Inf;260,000;260,000;-3,998;3,006;-1,893;23,006
13116,500;2,493;0,641;-34,624;1,739;9,409;4,783;34,435;4,402;-14,725;-2,688;0,000;36,300;36,800;9,450;1,638;-3,984;-2,758;-4,156;-2,580;-3,071;26,115;0,000;250,640;Inf;260,000;260,000;-3,825;2,998;-1,819;23,057
13117,000;2,493;0,641;-34,624;1,739;9,409;4,783;34,435;4,402;-14,725;-2,688;0,000;36,300;36,800;9,450;1,638;-3,649;-2,810;-3,939;-2,535;-3,071;26,115;0,000;249,540;Inf;260,000;260,000;-3,370;2,989;-1,842;23,067
13117,500;2,493;0,641;-34,624;1,739;9,409;4,783;34,435;4,402;-14,725;-2,688;0,000;36,300;36,800;9,450;1,638;-3,810;-3,073;-4,086;-2,917;-3,071;26,115;0,000;249,540;Inf;260,000;260,000;-3,233;2,981;-1,831;23,205
13118,000;2,493;0,641;-34,624;1,739;9,409;4,765;34,435;4,385;-14,706;-2,677;0,000;36,281;36,865;9,450;1,638;-4,386;-3,253;-4,275;-3,257;-3,078;26,098;0,000;250,140;Inf;260,000;260,000;-3,472;2,973;-1,838;23,211
13118,500;2,493;0,641;-34,624;1,739;9,409;4,765;34,435;4,385;-14,706;-2,677;0,000;36,300;36,900;9,450;1,638;-4,597;-3,431;-4,450;-3,583;-3,078;26,098;0,000;250,140;Inf;260,000;260,000;-3,793;2,965;-1,871;23,209
13119,000;2,288;0,589;-34,609;1,769;9,471;4,765;34,435;4,385;-14,706;-2,677;0,000;36,300;36,900;9,428;1,641;-4,316;-2,783;-4,258;-2,745;-3,078;26,098;0,000;248,840;Inf;260,000;260,000;-4,015;2,958;-1,802;23,226
13119,500;2,288;0,589;-34,609;1,769;9,471;4,765;34,435;4,385;-14,706;-2,677;0,000;36,300;36,900;9,428;1,641;-3,408;-2,747;-3,975;-2,567;-3,078;26,098;0,000;248,840;Inf;260,000;260,000;-3,526;2,947;-1,776;23,229
13120,000;2,288;0,589;-34,609;1,769;9,471;4,765;34,435;4,385;-14,706;-2,677;0,000;36,300;36,900;9,428;1,641;-3,458;-2,957;-3,969;-2,682;-3,078;26,098;0,000;250,240;Inf;260,000;260,000;-3,174;2,936;-1,811;23,231
13120,500;2,288;0,589;-34,609;1,769;9,471;4,765;34,435;4,385;-14,706;-2,677;0,000;36,300;36,900;9,428;1,641;-3,961;-3,092;-4,064;-2,978;-3,078;26,098;0,000;250,240;Inf;260,000;260,000;-3,266;2,925;-1,822;23,240
13121,000;2,288;0,589;-34,609;1,769;9,471;4,759;34,452;4,379;-14,720;-2,680;0,000;36,280;36,816;9,428;1,641;-4,327;-3,279;-4,239;-3,381;-3,071;26,099;0,000;248,940;Inf;260,000;260,000;-3,524;2,915;-1,829;23,290
13121,500;2,288;0,589;-34,609;1,769;9,471;4,759;34,452;4,379;-14,720;-2,680;0,000;36,300;36,800;9,428;1,641;-4,655;-3,453;-4,445;-3,585;-3,071;26,099;0,000;248,940;Inf;260,000;260,000;-3,807;2,905;-1,807;23,312
13122,000;2,288;0,589;-34,609;1,769;9,471;4,759;34,452;4,379;-14,720;-2,680;0,000;36,300;36,800;9,428;1,641;-4,305;-3,240;-4,377;-3,123;-3,071;26,099;0,000;250,140;Inf;260,000;260,000;-4,035;2,894;-1,776;23,332
13122,500;3,552;0,835;-35,209;1,685;9,488;4,759;34,452;4,379;-14,720;-2,680;0,000;36,300;36,800;9,249;1,715;-3,429;-2,798;-3,846;-2,419;-3,071;26,099;0,000;250,140;Inf;260,000;260,000;-3,761;2,885;-1,770;23,319
13123,000;3,552;0,835;-35,209;1,685;9,488;4,759;34,452;4,379;-14,720;-2,680;0,000;36,300;36,800;9,249;1,715;-3,753;-3,066;-3,979;-2,946;-3,071;26,099;0,000;249,440;Inf;260,000;260,000;-3,123;2,895;-1,785;23,293
13123,500;3,552;0,835;-35,209;1,685;9,488;4,759;34,452;4,379;-14,720;-2,680;0,000;36,300;36,800;9,249;1,715;-4,420;-3,256;-4,200;-3,201;-3,071;26,099;0,000;249,440;Inf;260,000;260,000;-3,436;2,906;-1,779;23,247
13124,000;3,552;0,835;-35,209;1,685;9,488;4,759;34,452;4,379;-14,720;-2,680;0,000;36,300;36,800;9,249;1,715;-4,582;-3,410;-4,347;-3,500;-3,071;26,099;0,000;250,240;Inf;260,000;260,000;-3,769;2,917;-1,789;23,196
13124,500;3,552;0,835;-35,209;1,685;9,488;4,797;34,514;4,426;-14,708;-2,693;0,000;36,279;36,798;9,249;1,715;-4,824;-3,256;-4,415;-3,289;-3,071;26,100;0,000;250,240;Inf;260,000;260,000;-3,960;2,927;-1,819;23,151
13125,000;3,552;0,835;-35,209;1,685;9,488;4,797;34,514;4,426;-14,708;-2,693;0,000;36,300;36,800;9,249;1,715;-4,245;-2,735;-4,191;-2,779;-3,071;26,100;0,000;249,240;Inf;260,000;260,000;-3,946;2,937;-1,674;23,062
13125,500;4,173;0,989;-35,209;1,712;9,415;4,797;34,514;4,426;-14,708;-2,693;0,000;36,300;36,800;9,425;1,589;-3,407;-2,646;-3,930;-2,456;-3,071;26,100;0,000;249,240;Inf;260,000;260,000;-3,487;2,948;-1,741;23,003
13126,000;4,173;0,989;-35,209;1,712;9,415;4,797;34,514;4,426;-14,708;-2,693;0,000;36,300;36,800;9,425;1,589;-4,039;-3,150;-4,086;-3,114;-3,071;26,100;0,000;249,740;Inf;260,000;260,000;-3,110;2,968;-1,739;22,982
13126,500;4,173;0,989;-35,209;1,712;9,415;4,797;34,514;4,426;-14,708;-2,693;0,000;36,300;36,800;9,425;1,589;-4,339;-3,256;-4,230;-3,274;-3,071;26,100;0,000;249,740;Inf;260,000;260,000;-3,597;2,987;-1,747;22,952
13127,000;4,173;0,989;-35,209;1,712;9,415;4,797;34,514;4,426;-14,708;-2,693;0,000;36,300;36,800;9,425;1,589;-4,546;-3,364;-4,375;-3,430;-3,071;26,100;0,000;248,840;Inf;260,000;260,000;-3,775;3,007;-1,771;22,962
13127,500;4,173;0,989;-35,209;1,712;9,415;4,780;34,529;4,423;-14,703;-2,688;0,000;36,279;36,805;9,425;1,589;-4,740;-3,034;-4,338;-3,109;-3,088;26,093;0,000;248,840;Inf;260,000;260,000;-3,929;3,026;-1,759;22,957
13128,000;4,173;0,989;-35,209;1,712;9,415;4,780;34,529;4,423;-14,703;-2,688;0,000;36,300;36,800;9,425;1,589;-4,021;-2,581;-4,076;-2,491;-3,088;26,093;0,000;250,040;Inf;260,000;260,000;-3,805;3,045;-1,627;22,947
13128,500;4,173;0,989;-35,209;1,712;9,415;4,780;34,529;4,423;-14,703;-2,688;0,000;36,300;36,800;9,425;1,589;-3,386;-2,810;-3,926;-2,587;-3,088;26,093;0,000;250,040;Inf;260,000;260,000;-3,293;3,063;-1,760;22,856
13129,000;3,812;0,935;-35,209;1,748;9,454;4,780;34,529;4,423;-14,703;-2,688;0,000;36,300;36,800;9,379;1,648;-3,777;-3,027;-3,992;-3,009;-3,088;26,093;0,000;248,640;Inf;260,000;260,000;-3,177;3,081;-1,813;22,905
13129,500;3,812;0,935;-35,209;1,748;9,454;4,780;34,529;4,423;-14,703;-2,688;0,000;36,300;36,800;9,379;1,648;-4,088;-3,270;-4,186;-3,311;-3,088;26,093;0,000;248,640;Inf;260,000;260,000;-3,451;3,093;-1,812;22,912
13130,000;3,812;0,935;-35,209;1,748;9,454;4,780;34,529;4,423;-14,703;-2,688;0,000;36,300;36,800;9,379;1,648;-4,640;-3,450;-4,394;-3,548;-3,088;26,093;0,000;249,440;Inf;260,000;260,000;-3,714;3,105;-1,817;22,948
13130,500;3,812;0,935;-35,209;1,748;9,454;4,780;34,529;4,423;-14,703;-2,688;0,000;36,300;36,800;9,379;1,648;-4,203;-3,198;-4,314;-3,080;-3,088;26,093;0,000;249,440;Inf;260,000;260,000;-4,008;3,117;-1,788;22,994
13131,000;3,812;0,935;-35,209;1,748;9,454;4,783;34,570;4,418;-14,691;-2,684;0,000;36,277;36,856;9,379;1,648;-3,647;-2,801;-3,979;-2,476;-3,084;26,092;0,000;245,740;Inf;260,000;260,000;-3,699;3,128;-1,789;23,023
13131,500;3,812;0,935;-35,209;1,748;9,454;4,783;34,570;4,418;-14,691;-2,684;0,000;36,300;36,900;9,379;1,648;-3,652;-2,831;-3,862;-2,469;-3,084;26,092;0,000;245,740;Inf;260,000;260,000;-3,226;3,139;-1,748;23,068
13132,000;3,193;0,771;-35,209;1,716;9,514;4,783;34,570;4,418;-14,691;-2,684;0,000;36,300;36,900;9,262;1,703;-3,782;-2,982;-3,904;-2,771;-3,084;26,092;0,000;249,540;Inf;260,000;260,000;-3,204;3,150;-1,771;23,123
13132,500;3,193;0,771;-35,209;1,716;9,514;4,783;34,570;4,418;-14,691;-2,684;0,000;36,300;36,900;9,262;1,703;-4,149;-3,103;-4,028;-3,011;-3,084;26,092;0,000;249,540;Inf;260,000;260,000;-3,360;3,151;-1,801;23,123
13133,000;3,193;0,771;-35,209;1,716;9,514;4,783;34,570;4,418;-14,691;-2,684;0,000;36,300;36,900;9,262;1,703;-4,248;-3,288;-4,144;-3,260;-3,084;26,092;0,000;248,940;Inf;260,000;260,000;-3,573;3,152;-1,818;23,135
13133,500;3,193;0,771;-35,209;1,716;9,514;4,783;34,570;4,418;-14,691;-2,684;0,000;36,300;36,900;9,262;1,703;-4,212;-2,856;-4,053;-2,658;-3,084;26,092;0,000;248,940;Inf;260,000;260,000;-3,735;3,152;-1,777;23,120
13134,000;3,193;0,771;-35,209;1,716;9,514;4,789;34,520;4,413;-14,692;-2,689;0,000;36,270;36,827;9,262;1,703;-3,529;-2,325;-3,720;-2,306;-3,068;26,084;0,000;249,540;Inf;260,000;260,000;-3,445;3,153;-1,630;23,135
13134,500;3,193;0,771;-35,209;1,716;9,514;4,789;34,520;4,413;-14,692;-2,689;0,000;36,300;36,800;9,262;1,703;-3,123;-2,675;-3,630;-2,438;-3,068;26,084;0,000;249,540;Inf;260,000;260,000;-2,970;3,154;-1,693;23,123
13135,000;3,028;0,742;-34,487;1,737;9,411;4,789;34,520;4,413;-14,692;-2,689;0,000;36,300;36,800;9,520;1,569;-3,595;-2,902;-3,770;-2,769;-3,068;26,084;0,000;249,140;Inf;260,000;260,000;-2,967;3,154;-1,713;23,088
13135,500;3,028;0,742;-34,487;1,737;9,411;4,789;34,520;4,413;-14,692;-2,689;0,000;36,300;36,800;9,520;1,569;-4,125;-3,130;-3,964;-3,086;-3,068;26,084;0,000;249,140;Inf;260,000;260,000;-3,259;3,152;-1,720;23,047
13136,000;3,028;0,742;-34,487;1,737;9,411;4,789;34,520;4,413;-14,692;-2,689;0,000;36,300;36,800;9,520;1,569;-4,312;-3,200;-4,080;-3,167;-3,068;26,084;0,000;249,840;Inf;260,000;260,000;-3,576;3,150;-1,733;22,996
13136,500;3,028;0,742;-34,487;1,737;9,411;4,789;34,520;4,413;-14,692;-2,689;0,000;36,300;36,800;9,520;1,569;-4,488;-3,250;-4,196;-3,098;-3,068;26,084;0,000;249,840;Inf;260,000;260,000;-3,690;3,148;-1,653;22,961
13137,000;3,028;0,742;-34,487;1,737;9,411;4,789;34,520;4,413;-14,692;-2,689;0,000;36,300;36,800;9,520;1,569;-3,274;-2,485;-3,667;-2,339;-3,068;26,084;0,000;248,640;Inf;260,000;260,000;-3,758;3,146;-1,651;22,918
13137,500;3,028;0,742;-34,487;1,737;9,411;4,773;34,519;4,398;-14,694;-2,677;0,000;36,275;36,839;9,520;1,569;-3,524;-2,774;-3,704;-2,536;-3,063;26,082;0,000;248,640;Inf;260,000;260,000;-2,941;3,144;-1,681;22,902
13138,000;3,028;0,742;-34,487;1,737;9,411;4,773;34,519;4,398;-14,694;-2,677;0,000;36,300;36,800;9,520;1,569;-3,923;-2,936;-3,825;-2,872;-3,063;26,082;0,000;250,540;Inf;260,000;260,000;-3,134;3,142;-1,674;22,929
13138,500;2,717;0,641;-35,209;1,677;9,413;4,773;34,519;4,398;-14,694;-2,677;0,000;36,300;36,800;9,477;1,796;-4,095;-3,063;-3,927;-2,937;-3,063;26,082;0,000;250,540;Inf;260,000;260,000;-3,389;3,141;-1,685;22,919
13139,000;2,717;0,641;-35,209;1,677;9,413;4,773;34,519;4,398;-14,694;-2,677;0,000;36,300;36,800;9,477;1,796;-4,255;-3,214;-4,123;-3,293;-3,063;26,082;0,000;248,640;Inf;260,000;260,000;-3,506;3,134;-1,680;22,923
13139,500;2,717;0,641;-35,209;1,677;9,413;4,773;34,519;4,398;-14,694;-2,677;0,000;36,300;36,800;9,477;1,796;-3,867;-2,889;-4,006;-2,786;-3,063;26,082;0,000;248,640;Inf;260,000;260,000;-3,721;3,127;-1,601;22,963
13140,000;2,717;0,641;-35,209;1,677;9,413;4,773;34,519;4,398;-14,694;-2,677;0,000;36,300;36,800;9,477;1,796;-3,477;-2,523;-3,708;-2,243;-3,063;26,082;0,000;250,640;Inf;260,000;260,000;-3,387;3,120;-1,600;22,936
13140,500;2,717;0,641;-35,209;1,677;9,413;4,793;34,468;4,375;-14,673;-2,640;0,000;36,292;36,854;9,477;1,796;-3,831;-2,864;-3,740;-2,742;-3,046;26,098;0,000;250,640;Inf;260,000;260,000;-2,988;3,113;-1,607;22,931
13141,000;2,717;0,641;-35,209;1,677;9,413;4,793;34,468;4,375;-14,673;-2,640;0,000;36,300;36,900;9,477;1,796;-4,060;-3,020;-3,898;-2,962;-3,046;26,098;0,000;248,240;Inf;260,000;260,000;-3,294;3,107;-1,650;22,948
13141,500;2,993;0,714;-35,209;1,732;9,456;4,793;34,468;4,375;-14,673;-2,640;0,000;36,300;36,900;9,294;1,821;-4,141;-3,134;-4,011;-3,209;-3,046;26,098;0,000;248,240;Inf;260,000;260,000;-3,485;3,101;-1,639;23,033
13142,000;2,993;0,714;-35,209;1,732;9,456;4,793;34,468;4,375;-14,673;-2,640;0,000;36,300;36,900;9,294;1,821;-4,338;-3,008;-4,012;-2,944;-3,046;26,098;0,000;250,740;Inf;260,000;260,000;-3,624;3,099;-1,673;23,087
13142,500;2,993;0,714;-35,209;1,732;9,456;4,793;34,468;4,375;-14,673;-2,640;0,000;36,300;36,900;9,294;1,821;-3,859;-2,671;-3,816;-2,539;-3,046;26,098;0,000;250,740;Inf;260,000;260,000;-3,576;3,097;-1,649;23,117
13143,000;2,993;0,714;-35,209;1,732;9,456;4,793;34,468;4,375;-14,673;-2,640;0,000;36,300;36,900;9,294;1,821;-3,214;-2,502;-3,581;-2,290;-3,046;26,098;0,000;248,240;Inf;260,000;260,000;-3,221;3,095;-1,613;23,111
13143,500;2,993;0,714;-35,209;1,732;9,456;4,793;34,468;4,375;-14,673;-2,640;0,000;36,300;36,900;9,294;1,821;-3,089;-2,683;-3,532;-2,325;-3,046;26,098;0,000;248,240;Inf;260,000;260,000;-2,897;3,094;-1,597;23,093
13144,000;2,993;0,714;-35,209;1,732;9,456;4,780;34,447;4,346;-14,674;-2,678;0,000;36,291;36,828;9,294;1,821;-3,720;-2,954;-3,720;-2,817;-3,056;26,099;0,000;250,040;Inf;260,000;260,000;-2,907;3,092;-1,613;23,077
13144,500;2,993;0,714;-35,209;1,732;9,456;4,780;34,447;4,346;-14,674;-2,678;0,000;36,300;36,800;9,294;1,821;-4,259;-3,200;-4,020;-3,245;-3,056;26,099;0,000;250,040;Inf;260,000;260,000;-3,303;3,090;-1,593;23,060
13145,000;2,119;0,563;-33,511;1,772;9,359;4,780;34,447;4,346;-14,674;-2,678;0,000;36,300;36,800;9,654;1,743;-3,868;-2,898;-3,960;-2,860;-3,056;26,099;0,000;249,140;Inf;260,000;260,000;-3,681;3,089;-1,580;23,064
13145,500;2,119;0,563;-33,511;1,772;9,359;4,780;34,447;4,346;-14,674;-2,678;0,000;36,300;36,800;9,654;1,743;-3,426;-2,470;-3,704;-2,210;-3,056;26,099;0,000;249,140;Inf;260,000;260,000;-3,397;3,073;-1,512;23,080
13146,000;2,119;0,563;-33,511;1,772;9,359;4,780;34,447;4,346;-14,674;-2,678;0,000;36,300;36,800;9,654;1,743;-3,209;-2,487;-3,494;-2,076;-3,056;26,099;0,000;249,740;Inf;260,000;260,000;-2,952;3,057;-1,533;23,096
13146,500;2,119;0,563;-33,511;1,772;9,359;4,780;34,447;4,346;-14,674;-2,678;0,000;36,300;36,800;9,654;1,743;-3,205;-2,679;-3,509;-2,396;-3,056;26,099;0,000;249,740;Inf;260,000;260,000;-2,817;3,042;-1,534;23,133
13147,000;2,119;0,563;-33,511;1,772;9,359;4,758;34,457;4,367;-14,643;-2,663;0,000;36,300;36,840;9,654;1,743;-3,818;-2,873;-3,674;-2,811;-3,053;26,101;0,000;249,340;Inf;260,000;260,000;-2,947;3,027;-1,542;23,095
13147,500;2,119;0,563;-33,511;1,772;9,359;4,758;34,457;4,367;-14,643;-2,663;0,000;36,300;36,800;9,654;1,743;-4,052;-3,021;-3,832;-2,992;-3,053;26,101;0,000;249,340;Inf;260,000;260,000;-3,294;3,012;-1,571;23,070
13148,000;2,531;0,583;-35,209;1,714;9,485;4,758;34,457;4,367;-14,643;-2,663;0,000;36,300;36,800;9,268;1,785;-3,765;-2,818;-3,881;-2,614;-3,053;26,101;0,000;250,140;Inf;260,000;260,000;-3,474;2,997;-1,547;23,113
13148,500;2,531;0,583;-35,209;1,714;9,485;4,758;34,457;4,367;-14,643;-2,663;0,000;36,300;36,800;9,268;1,785;-3,457;-2,200;-3,561;-2,156;-3,053;26,101;0,000;250,140;Inf;260,000;260,000;-3,270;2,990;-1,447;23,167
13149,000;2,531;0,583;-35,209;1,714;9,485;4,758;34,457;4,367;-14,643;-2,663;0,000;36,300;36,800;9,268;1,785;-3,319;-2,414;-3,467;-2,225;-3,053;26,101;0,000;248,840;Inf;260,000;260,000;-2,844;2,982;-1,476;23,202
13149,500;2,531;0,583;-35,209;1,714;9,485;4,758;34,457;4,367;-14,643;-2,663;0,000;36,300;36,800;9,268;1,785;-3,345;-2,677;-3,528;-2,440;-3,053;26,101;0,000;248,840;Inf;260,000;260,000;-2,856;2,975;-1,488;23,156
13150,000;2,531;0,583;-35,209;1,714;9,485;4,758;34,457;4,367;-14,643;-2,663;0,000;36,300;36,800;9,268;1,785;-3,731;-2,765;-3,594;-2,600;-3,053;26,101;0,000;249,940;Inf;260,000;260,000;-2,998;2,967;-1,498;23,127
13150,500;2,531;0,583;-35,209;1,714;9,485;4,753;34,474;4,380;-14,643;-2,649;0,000;36,296;36,825;9,268;1,785;-3,926;-2,979;-3,774;-2,947;-3,048;26,101;0,000;249,940;Inf;260,000;260,000;-3,173;2,960;-1,524;23,236
13151,000;2,531;0,583;-35,209;1,714;9,485;4,753;34,474;4,380;-14,643;-2,649;0,000;36,300;36,800;9,268;1,785;-4,137;-3,066;-3,873;-2,889;-3,048;26,101;0,000;249,240;Inf;260,000;260,000;-3,407;2,953;-1,505;23,234
13151,500;3,201;0,864;-33,883;1,789;9,391;4,753;34,474;4,380;-14,643;-2,649;0,000;36,300;36,800;9,520;1,623;-3,195;-2,121;-3,371;-2,097;-3,048;26,101;0,000;249,240;Inf;260,000;260,000;-3,491;2,946;-1,385;23,228
13152,000;3,201;0,864;-33,883;1,789;9,391;4,753;34,474;4,380;-14,643;-2,649;0,000;36,300;36,800;9,520;1,623;-3,031;-2,396;-3,380;-2,288;-3,048;26,101;0,000;248,640;Inf;260,000;260,000;-2,696;2,951;-1,398;23,311
13152,500;3,201;0,864;-33,883;1,789;9,391;4,753;34,474;4,380;-14,643;-2,649;0,000;36,300;36,800;9,520;1,623;-3,636;-2,650;-3,534;-2,585;-3,048;26,101;0,000;248,640;Inf;260,000;260,000;-2,774;2,955;-1,435;23,343
13153,000;3,201;0,864;-33,883;1,789;9,391;4,753;34,474;4,380;-14,643;-2,649;0,000;36,300;36,800;9,520;1,623;-3,926;-2,780;-3,644;-2,680;-3,048;26,101;0,000;249,340;Inf;260,000;260,000;-3,101;2,959;-1,457;23,282
13153,500;3,201;0,864;-33,883;1,789;9,391;4,790;34,501;4,386;-14,619;-2,654;0,000;36,302;36,842;9,520;1,623;-3,759;-2,892;-3,714;-2,875;-3,056;26,107;0,000;249,340;Inf;260,000;260,000;-3,258;2,963;-1,451;23,277
13154,000;3,201;0,864;-33,883;1,789;9,391;4,790;34,501;4,386;-14,619;-2,654;0,000;36,300;36,800;9,520;1,623;-3,866;-2,592;-3,649;-2,558;-3,056;26,107;0,000;249,940;Inf;260,000;260,000;-3,310;2,967;-1,433;23,115
13154,500;3,093;0,855;-33,967;1,765;9,402;4,790;34,501;4,386;-14,619;-2,654;0,000;36,300;36,800;9,516;1,629;-3,254;-2,435;-3,470;-2,183;-3,056;26,107;0,000;249,940;Inf;260,000;260,000;-3,166;2,970;-1,402;23,120
13155,000;3,093;0,855;-33,967;1,765;9,402;4,790;34,501;4,386;-14,619;-2,654;0,000;36,300;36,800;9,516;1,629;-3,072;-2,501;-3,383;-2,094;-3,056;26,107;0,000;248,440;Inf;260,000;260,000;-2,836;2,972;-1,406;23,108
13155,500;3,093;0,855;-33,967;1,765;9,402;4,790;34,501;4,386;-14,619;-2,654;0,000;36,300;36,800;9,516;1,629;-3,470;-2,769;-3,532;-2,679;-3,056;26,107;0,000;248,440;Inf;260,000;260,000;-2,762;2,974;-1,410;23,079
13156,000;3,093;0,855;-33,967;1,765;9,402;4,790;34,501;4,386;-14,619;-2,654;0,000;36,300;36,800;9,516;1,629;-3,757;-2,829;-3,652;-2,911;-3,056;26,107;0,000;248,640;Inf;260,000;260,000;-3,112;2,976;-1,421;23,052
13156,500;3,093;0,855;-33,967;1,765;9,402;4,790;34,501;4,386;-14,619;-2,654;0,000;36,300;36,800;9,516;1,629;-3,806;-2,765;-3,604;-2,502;-3,056;26,107;0,000;248,640;Inf;260,000;260,000;-3,287;2,978;-1,448;23,057
13157,000;3,093;0,855;-33,967;1,765;9,402;4,797;34,535;4,366;-14,605;-2,660;0,000;36,300;36,885;9,516;1,629;-3,215;-2,431;-3,465;-2,326;-3,042;26,104;0,000;249,940;Inf;260,000;260,000;-3,169;2,980;-1,395;23,030
13157,500;3,093;0,855;-33,967;1,765;9,402;4,797;34,535;4,366;-14,605;-2,660;0,000;36,300;36,900;9,516;1,629;-3,041;-2,364;-3,358;-2,095;-3,042;26,104;0,000;249,940;Inf;260,000;260,000;-2,859;2,982;-1,356;22,873
13158,000;3,790;0,892;-35,209;1,666;9,483;4,797;34,535;4,366;-14,605;-2,660;0,000;36,300;36,900;9,449;1,794;-3,268;-2,519;-3,380;-2,184;-3,042;26,104;0,000;249,840;Inf;260,000;260,000;-2,714;2,984;-1,362;22,785
13158,500;3,790;0,892;-35,209;1,666;9,483;4,797;34,535;4,366;-14,605;-2,660;0,000;36,300;36,900;9,449;1,794;-3,384;-2,699;-3,448;-2,571;-3,042;26,104;0,000;249,840;Inf;260,000;260,000;-2,838;2,997;-1,359;22,779
13159,000;3,790;0,892;-35,209;1,666;9,483;4,797;34,535;4,366;-14,605;-2,660;0,000;36,300;36,900;9,449;1,794;-3,781;-2,843;-3,678;-2,661;-3,042;26,104;0,000;249,940;Inf;260,000;260,000;-3,026;3,010;-1,389;22,765
13159,500;3,790;0,892;-35,209;1,666;9,483;4,797;34,535;4,366;-14,605;-2,660;0,000;36,300;36,900;9,449;1,794;-3,509;-2,529;-3,509;-2,222;-3,042;26,104;0,000;249,940;Inf;260,000;260,000;-3,241;3,023;-1,408;22,764
13160,000;3,790;0,892;-35,209;1,666;9,483;4,805;34,542;4,372;-14,634;-2,664;0,000;36,315;36,848;9,449;1,794;-3,117;-2,174;-3,262;-1,927;-3,044;26,099;0,000;249,640;Inf;260,000;260,000;-2,942;3,035;-1,322;22,767
13160,500;3,790;0,892;-35,209;1,666;9,483;4,805;34,542;4,372;-14,634;-2,664;0,000;36,300;36,800;9,449;1,794;-2,680;-2,371;-3,143;-2,125;-3,044;26,099;0,000;249,640;Inf;260,000;260,000;-2,620;3,048;-1,335;22,733
13161,000;3,222;0,724;-35,209;1,651;9,473;4,805;34,542;4,372;-14,634;-2,664;0,000;36,300;36,800;9,430;1,724;-3,232;-2,543;-3,327;-2,492;-3,044;26,099;0,000;249,740;Inf;260,000;260,000;-2,580;3,060;-1,343;22,726
13161,500;3,222;0,724;-35,209;1,651;9,473;4,805;34,542;4,372;-14,634;-2,664;0,000;36,300;36,800;9,430;1,724;-3,628;-2,724;-3,519;-2,766;-3,044;26,099;0,000;249,740;Inf;260,000;260,000;-2,899;3,063;-1,349;22,751
13162,000;3,222;0,724;-35,209;1,651;9,473;4,805;34,542;4,372;-14,634;-2,664;0,000;36,300;36,800;9,430;1,724;-3,743;-2,778;-3,596;-2,718;-3,044;26,099;0,000;249,640;Inf;260,000;260,000;-3,159;3,065;-1,347;22,762
13162,500;3,222;0,724;-35,209;1,651;9,473;4,805;34,542;4,372;-14,634;-2,664;0,000;36,300;36,800;9,430;1,724;-3,022;-2,291;-3,320;-1,943;-3,044;26,099;0,000;249,640;Inf;260,000;260,000;-3,209;3,068;-1,309;22,749
13163,000;3,222;0,724;-35,209;1,651;9,473;4,790;34,529;4,380;-14,610;-2,647;0,000;36,325;36,870;9,430;1,724;-2,852;-2,265;-3,131;-1,829;-3,033;26,109;0,000;250,240;Inf;260,000;260,000;-2,644;3,070;-1,324;22,757
13163,500;3,222;0,724;-35,209;1,651;9,473;4,790;34,529;4,380;-14,610;-2,647;0,000;36,300;36,900;9,430;1,724;-3,158;-2,518;-3,267;-2,279;-3,033;26,109;0,000;250,240;Inf;260,000;260,000;-2,519;3,073;-1,300;22,835
13164,000;3,222;0,724;-35,209;1,651;9,473;4,790;34,529;4,380;-14,610;-2,647;0,000;36,300;36,900;9,430;1,724;-3,399;-2,615;-3,389;-2,543;-3,033;26,109;0,000;250,140;Inf;260,000;260,000;-2,806;3,075;-1,291;22,918
13164,500;2,251;0,548;-34,726;1,707;9,528;4,790;34,529;4,380;-14,610;-2,647;0,000;36,300;36,900;9,490;1,662;-3,745;-2,724;-3,520;-2,602;-3,033;26,109;0,000;250,140;Inf;260,000;260,000;-2,987;3,078;-1,315;22,999
13165,000;2,251;0,548;-34,726;1,707;9,528;4,790;34,529;4,380;-14,610;-2,647;0,000;36,300;36,900;9,490;1,662;-3,804;-2,826;-3,661;-2,654;-3,033;26,109;0,000;249,240;Inf;260,000;260,000;-3,148;3,064;-1,299;23,082
13165,500;2,251;0,548;-34,726;1,707;9,528;4,790;34,529;4,380;-14,610;-2,647;0,000;36,300;36,900;9,490;1,662;-3,592;-2,392;-3,480;-2,169;-3,033;26,109;0,000;249,240;Inf;260,000;260,000;-3,236;3,051;-1,232;23,050
13166,000;2,251;0,548;-34,726;1,707;9,528;4,790;34,529;4,380;-14,610;-2,647;0,000;36,300;36,900;9,490;1,662;-2,740;-2,234;-3,133;-2,140;-3,033;26,109;0,000;250,040;Inf;260,000;260,000;-2,908;3,038;-1,221;22,991
13166,500;2,251;0,548;-34,726;1,707;9,528;4,772;34,485;4,384;-14,612;-2,662;0,000;36,318;36,872;9,490;1,662;-3,231;-2,486;-3,297;-2,392;-3,043;26,106;0,000;250,040;Inf;260,000;260,000;-2,562;3,025;-1,240;22,950
13167,000;2,251;0,548;-34,726;1,707;9,528;4,772;34,485;4,384;-14,612;-2,662;0,000;36,300;36,900;9,490;1,662;-3,589;-2,664;-3,448;-2,582;-3,043;26,106;0,000;250,540;Inf;260,000;260,000;-2,852;3,012;-1,263;22,999
13167,500;2,347;0,555;-35,209;1,783;9,423;4,772;34,485;4,384;-14,612;-2,662;0,000;36,300;36,900;9,426;1,667;-3,817;-2,771;-3,592;-2,792;-3,043;26,106;0,000;250,540;Inf;260,000;260,000;-3,071;3,000;-1,284;23,032
13168,000;2,347;0,555;-35,209;1,783;9,423;4,772;34,485;4,384;-14,612;-2,662;0,000;36,300;36,900;9,426;1,667;-3,788;-2,559;-3,557;-2,482;-3,043;26,106;0,000;250,240;Inf;260,000;260,000;-3,243;2,989;-1,292;22,959
13168,500;2,347;0,555;-35,209;1,783;9,423;4,772;34,485;4,384;-14,612;-2,662;0,000;36,300;36,900;9,426;1,667;-3,257;-2,224;-3,394;-2,133;-3,043;26,106;0,000;250,240;Inf;260,000;260,000;-3,096;2,978;-1,184;22,853
13169,000;2,347;0,555;-35,209;1,783;9,423;4,772;34,485;4,384;-14,612;-2,662;0,000;36,300;36,900;9,426;1,667;-2,748;-2,214;-3,212;-1,913;-3,043;26,106;0,000;249,840;Inf;260,000;260,000;-2,752;2,968;-1,216;22,836
13169,500;2,347;0,555;-35,209;1,783;9,423;4,794;34,476;4,353;-14,613;-2,642;0,000;36,319;36,892;9,426;1,667;-2,882;-2,384;-3,220;-2,079;-3,035;26,105;0,000;249,840;Inf;260,000;260,000;-2,522;2,958;-1,232;22,802
13170,000;2,347;0,555;-35,209;1,783;9,423;4,794;34,476;4,353;-14,613;-2,642;0,000;36,300;36,900;9,426;1,667;-3,299;-2,620;-3,386;-2,553;-3,035;26,105;0,000;249,340;Inf;260,000;260,000;-2,641;2,948;-1,247;22,779
13170,500;2,347;0,555;-35,209;1,783;9,423;4,794;34,476;4,353;-14,613;-2,642;0,000;36,300;36,900;9,426;1,667;-3,859;-2,827;-3,591;-2,936;-3,035;26,105;0,000;249,340;Inf;260,000;260,000;-2,964;2,938;-1,266;22,716
13171,000;3,088;0,783;-35,209;1,722;9,368;4,794;34,476;4,353;-14,613;-2,642;0,000;36,300;36,900;9,419;1,846;-3,690;-2,651;-3,600;-2,527;-3,035;26,105;0,000;250,040;Inf;260,000;260,000;-3,303;2,928;-1,256;22,731
13171,500;3,088;0,783;-35,209;1,722;9,368;4,794;34,476;4,353;-14,613;-2,642;0,000;36,300;36,900;9,419;1,846;-3,001;-2,335;-3,326;-2,003;-3,035;26,105;0,000;250,040;Inf;260,000;260,000;-3,117;2,931;-1,266;22,690
13172,000;3,088;0,783;-35,209;1,722;9,368;4,794;34,476;4,353;-14,613;-2,642;0,000;36,300;36,900;9,419;1,846;-3,091;-2,253;-3,169;-1,890;-3,035;26,105;0,000;250,240;Inf;260,000;260,000;-2,666;2,933;-1,224;22,659
13172,500;3,088;0,783;-35,209;1,722;9,368;4,794;34,476;4,353;-14,613;-2,642;0,000;36,300;36,900;9,419;1,846;-3,218;-2,398;-3,250;-2,183;-3,035;26,105;0,000;250,240;Inf;260,000;260,000;-2,600;2,936;-1,238;22,696
13173,000;3,088;0,783;-35,209;1,722;9,368;4,785;34,500;4,332;-14,582;-2,634;0,000;36,333;36,942;9,419;1,846;-3,544;-2,645;-3,405;-2,541;-3,022;26,120;0,000;249,340;Inf;260,000;260,000;-2,762;2,938;-1,265;22,733
13173,500;3,088;0,783;-35,209;1,722;9,368;4,785;34,500;4,332;-14,582;-2,634;0,000;36,300;36,900;9,419;1,846;-3,719;-2,646;-3,534;-2,442;-3,022;26,120;0,000;249,340;Inf;260,000;260,000;-3,034;2,941;-1,293;22,748
13174,000;3,459;0,783;-35,209;1,722;9,458;4,785;34,500;4,332;-14,582;-2,634;0,000;36,300;36,900;10,971;1,743;-3,004;-2,297;-3,262;-1,993;-3,022;26,120;0,000;250,340;Inf;260,000;260,000;-3,085;2,943;-1,260;22,761
13174,500;3,459;0,783;-35,209;1,722;9,458;4,785;34,500;4,332;-14,582;-2,634;0,000;36,300;36,900;10,971;1,743;-2,774;-2,160;-3,081;-1,734;-3,022;26,120;0,000;250,340;Inf;260,000;260,000;-2,639;2,952;-1,195;22,810
13175,000;3,459;0,783;-35,209;1,722;9,458;4,785;34,500;4,332;-14,582;-2,634;0,000;36,300;36,900;10,971;1,743;-2,941;-2,307;-3,109;-2,075;-3,022;26,120;0,000;250,340;Inf;260,000;260,000;-2,437;2,960;-1,231;22,843
13175,500;3,459;0,783;-35,209;1,722;9,458;4,785;34,500;4,332;-14,582;-2,634;0,000;36,300;36,900;10,971;1,743;-3,440;-2,559;-3,306;-2,381;-3,022;26,120;0,000;250,340;Inf;260,000;260,000;-2,608;2,968;-1,227;22,848
13176,000;3,459;0,783;-35,209;1,722;9,458;4,788;34,525;4,342;-14,567;-2,641;0,000;36,338;36,902;10,971;1,743;-3,452;-2,618;-3,415;-2,456;-3,029;26,118;0,000;250,340;Inf;260,000;260,000;-2,921;2,976;-1,260;22,871
13176,500;3,459;0,783;-35,209;1,722;9,458;4,788;34,525;4,342;-14,567;-2,641;0,000;36,300;36,900;10,971;1,743;-3,612;-2,731;-3,506;-2,684;-3,029;26,118;0,000;250,340;Inf;260,000;260,000;-2,985;2,984;-1,225;22,890
13177,000;3,459;0,783;-35,209;1,722;9,458;4,788;34,525;4,342;-14,567;-2,641;0,000;36,300;36,900;10,971;1,743;-3,022;-1,874;-3,123;-1,769;-3,029;26,118;0,000;249,440;Inf;260,000;260,000;-3,133;2,992;-1,131;22,866
13177,500;2,936;0,796;-34,272;1,744;9,293;4,788;34,525;4,342;-14,567;-2,641;0,000;36,300;36,900;9,504;1,742;-2,957;-2,031;-3,042;-1,876;-3,029;26,118;0,000;249,440;Inf;260,000;260,000;-2,447;3,000;-1,160;22,793
