t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13178,000;2,936;0,796;-34,272;1,744;9,293;4,788;34,525;4,342;-14,567;-2,641;0,000;36,300;36,900;9,504;1,742;-3,376;-2,304;-3,164;-1,974;-3,029;26,118;0,000;249,740;Inf;260,000;260,000;-2,477;2,999;-1,184;22,771
13178,500;2,936;0,796;-34,272;1,744;9,293;4,788;34,525;4,342;-14,567;-2,641;0,000;36,300;36,900;9,504;1,742;-3,021;-2,362;-3,157;-2,157;-3,029;26,118;0,000;249,740;Inf;260,000;260,000;-2,705;2,998;-1,169;22,831
13179,000;2,936;0,796;-34,272;1,744;9,293;4,788;34,525;4,342;-14,567;-2,641;0,000;36,300;36,900;9,504;1,742;-3,516;-2,552;-3,344;-2,463;-3,029;26,118;0,000;250,040;Inf;260,000;260,000;-2,674;2,997;-1,171;22,865
13179,500;2,936;0,796;-34,272;1,744;9,293;4,808;34,519;4,338;-14,553;-2,644;0,000;36,338;36,902;9,504;1,742;-3,689;-2,647;-3,503;-2,628;-3,037;26,119;0,000;250,040;Inf;260,000;260,000;-2,969;2,996;-1,185;23,011
13180,000;2,936;0,796;-34,272;1,744;9,293;4,808;34,519;4,338;-14,553;-2,644;0,000;36,300;36,900;9,504;1,742;-3,702;-2,459;-3,497;-2,359;-3,037;26,119;0,000;250,440;Inf;260,000;260,000;-3,117;2,995;-1,150;22,953
13180,500;3,184;0,801;-34,113;1,750;9,383;4,808;34,519;4,338;-14,553;-2,644;0,000;36,300;36,900;9,517;1,504;-2,925;-2,163;-3,230;-1,917;-3,037;26,119;0,000;250,440;Inf;260,000;260,000;-3,005;2,994;-1,125;22,934
13181,000;3,184;0,801;-34,113;1,750;9,383;4,808;34,519;4,338;-14,553;-2,644;0,000;36,300;36,900;9,517;1,504;-2,602;-2,235;-3,019;-1,884;-3,037;26,119;0,000;249,740;Inf;260,000;260,000;-2,559;2,997;-1,154;22,964
13181,500;3,184;0,801;-34,113;1,750;9,383;4,808;34,519;4,338;-14,553;-2,644;0,000;36,300;36,900;9,517;1,504;-3,201;-2,452;-3,206;-2,440;-3,037;26,119;0,000;249,740;Inf;260,000;260,000;-2,435;3,000;-1,158;23,008
13182,000;3,184;0,801;-34,113;1,750;9,383;4,808;34,519;4,338;-14,553;-2,644;0,000;36,300;36,900;9,517;1,504;-3,643;-2,632;-3,440;-2,627;-3,037;26,119;0,000;249,840;Inf;260,000;260,000;-2,825;3,003;-1,169;23,032
13182,500;3,184;0,801;-34,113;1,750;9,383;4,793;34,558;4,357;-14,568;-2,641;0,000;36,335;36,935;9,517;1,504;-3,824;-2,771;-3,602;-2,778;-3,030;26,111;0,000;249,840;Inf;260,000;260,000;-3,085;3,006;-1,169;22,999
13183,000;3,184;0,801;-34,113;1,750;9,383;4,793;34,558;4,357;-14,568;-2,641;0,000;36,300;36,900;9,517;1,504;-3,410;-2,387;-3,439;-2,122;-3,030;26,111;0,000;250,540;Inf;260,000;260,000;-3,244;3,009;-1,113;22,932
13183,500;3,184;0,801;-34,113;1,750;9,383;4,793;34,558;4,357;-14,568;-2,641;0,000;36,300;36,900;9,517;1,504;-2,852;-2,002;-3,071;-1,623;-3,030;26,111;0,000;250,540;Inf;260,000;260,000;-2,840;3,012;-1,130;22,881
13184,000;3,847;0,927;-35,209;1,687;9,399;4,793;34,558;4,357;-14,568;-2,641;0,000;36,300;36,900;9,461;1,745;-2,675;-2,108;-2,960;-1,739;-3,030;26,111;0,000;250,040;Inf;260,000;260,000;-2,387;3,014;-1,150;22,904
13184,500;3,847;0,927;-35,209;1,687;9,399;4,793;34,558;4,357;-14,568;-2,641;0,000;36,300;36,900;9,461;1,745;-3,390;-2,542;-3,342;-2,520;-3,030;26,111;0,000;250,040;Inf;260,000;260,000;-2,370;3,028;-1,116;22,920
13185,000;3,847;0,927;-35,209;1,687;9,399;4,793;34,558;4,357;-14,568;-2,641;0,000;36,300;36,900;9,461;1,745;-3,684;-2,608;-3,455;-2,523;-3,030;26,111;0,000;250,340;Inf;260,000;260,000;-2,948;3,041;-1,146;22,968
13185,500;3,847;0,927;-35,209;1,687;9,399;4,793;34,558;4,357;-14,568;-2,641;0,000;36,300;36,900;9,461;1,745;-3,719;-2,451;-3,448;-2,305;-3,030;26,111;0,000;250,340;Inf;260,000;260,000;-3,067;3,055;-1,157;23,012
13186,000;3,847;0,927;-35,209;1,687;9,399;4,798;34,575;4,377;-14,582;-2,630;0,000;36,345;36,948;9,461;1,745;-3,301;-2,009;-3,263;-1,930;-3,015;26,119;0,000;250,940;Inf;260,000;260,000;-2,981;3,068;-1,078;23,056
13186,500;3,847;0,927;-35,209;1,687;9,399;4,798;34,575;4,377;-14,582;-2,630;0,000;36,300;36,900;9,461;1,745;-2,476;-1,901;-2,981;-1,643;-3,015;26,119;0,000;250,940;Inf;260,000;260,000;-2,626;3,080;-1,017;23,091
13187,000;2,854;0,781;-33,588;1,724;9,349;4,798;34,575;4,377;-14,582;-2,630;0,000;36,300;36,900;9,548;1,665;-2,557;-2,113;-2,985;-1,829;-3,015;26,119;0,000;250,940;Inf;260,000;260,000;-2,250;3,093;-1,062;23,204
13187,500;2,854;0,781;-33,588;1,724;9,349;4,798;34,575;4,377;-14,582;-2,630;0,000;36,300;36,900;9,548;1,665;-3,060;-2,364;-3,143;-2,359;-3,015;26,119;0,000;250,940;Inf;260,000;260,000;-2,371;3,089;-1,087;23,271
13188,000;2,854;0,781;-33,588;1,724;9,349;4,798;34,575;4,377;-14,582;-2,630;0,000;36,300;36,900;9,548;1,665;-3,755;-2,666;-3,520;-2,819;-3,015;26,119;0,000;250,640;Inf;260,000;260,000;-2,732;3,085;-1,096;23,324
13188,500;2,854;0,781;-33,588;1,724;9,349;4,798;34,575;4,377;-14,582;-2,630;0,000;36,300;36,900;9,548;1,665;-3,572;-2,370;-3,483;-2,439;-3,015;26,119;0,000;250,640;Inf;260,000;260,000;-3,190;3,081;-1,094;23,344
13189,000;2,854;0,781;-33,588;1,724;9,349;4,828;34,611;4,370;-14,570;-2,633;0,000;36,347;36,979;9,548;1,665;-2,997;-1,991;-3,241;-1,769;-3,018;26,117;0,000;250,740;Inf;260,000;260,000;-2,966;3,078;-1,030;23,324
13189,500;2,854;0,781;-33,588;1,724;9,349;4,828;34,611;4,370;-14,570;-2,633;0,000;36,300;37,000;9,548;1,665;-2,808;-2,009;-3,047;-1,666;-3,018;26,117;0,000;250,740;Inf;260,000;260,000;-2,499;3,074;-1,043;23,234
13190,000;2,854;0,781;-33,588;1,724;9,349;4,828;34,611;4,370;-14,570;-2,633;0,000;36,300;37,000;9,548;1,665;-3,110;-2,217;-3,146;-2,073;-3,018;26,117;0,000;250,440;Inf;260,000;260,000;-2,383;3,070;-1,063;23,185
13190,500;2,747;0,698;-34,587;1,762;9,477;4,828;34,611;4,370;-14,570;-2,633;0,000;36,300;37,000;6,733;1,627;-3,268;-2,360;-3,281;-2,292;-3,018;26,117;0,000;250,440;Inf;260,000;260,000;-2,637;3,067;-1,061;23,112
13191,000;2,747;0,698;-34,587;1,762;9,477;4,828;34,611;4,370;-14,570;-2,633;0,000;36,300;37,000;6,733;1,627;-3,617;-2,492;-3,396;-2,448;-3,018;26,117;0,000;250,040;Inf;260,000;260,000;-2,800;3,062;-1,091;23,097
13191,500;2,747;0,698;-34,587;1,762;9,477;4,828;34,611;4,370;-14,570;-2,633;0,000;36,300;37,000;6,733;1,627;-3,447;-2,044;-3,303;-2,011;-3,018;26,117;0,000;250,040;Inf;260,000;260,000;-2,988;3,056;-1,074;23,091
13192,000;2,747;0,698;-34,587;1,762;9,477;4,828;34,611;4,370;-14,570;-2,633;0,000;36,300;37,000;6,733;1,627;-2,672;-1,861;-3,064;-1,642;-3,018;26,117;0,000;249,740;Inf;260,000;260,000;-2,701;3,051;-0,964;23,172
13192,500;2,747;0,698;-34,587;1,762;9,477;4,820;34,569;4,411;-14,584;-2,633;0,000;36,345;36,959;6,733;1,627;-2,857;-2,134;-3,076;-1,856;-3,021;26,111;0,000;249,740;Inf;260,000;260,000;-2,310;3,046;-1,012;23,213
13193,000;2,747;0,698;-34,587;1,762;9,477;4,820;34,569;4,411;-14,584;-2,633;0,000;36,300;37,000;6,733;1,627;-3,157;-2,339;-3,169;-2,236;-3,021;26,111;0,000;250,540;Inf;260,000;260,000;-2,481;3,041;-1,034;23,247
13193,500;2,625;0,694;-34,381;1,737;9,298;4,820;34,569;4,411;-14,584;-2,633;0,000;36,300;37,000;9,520;1,721;-3,549;-2,454;-3,334;-2,357;-3,021;26,111;0,000;250,540;Inf;260,000;260,000;-2,725;3,037;-1,071;23,321
13194,000;2,625;0,694;-34,381;1,737;9,298;4,820;34,569;4,411;-14,584;-2,633;0,000;36,300;37,000;9,520;1,721;-3,642;-2,611;-3,504;-2,757;-3,021;26,111;0,000;251,140;Inf;260,000;260,000;-2,923;3,030;-1,060;23,372
13194,500;2,625;0,694;-34,381;1,737;9,298;4,820;34,569;4,411;-14,584;-2,633;0,000;36,300;37,000;9,520;1,721;-3,438;-2,380;-3,464;-2,356;-3,021;26,111;0,000;251,140;Inf;260,000;260,000;-3,128;3,023;-1,012;23,417
13195,000;2,625;0,694;-34,381;1,737;9,298;4,820;34,569;4,411;-14,584;-2,633;0,000;36,300;37,000;9,520;1,721;-2,917;-2,001;-3,182;-1,705;-3,021;26,111;0,000;250,940;Inf;260,000;260,000;-2,910;3,017;-1,036;23,425
13195,500;2,625;0,694;-34,381;1,737;9,298;4,820;34,514;4,352;-14,581;-2,644;0,000;36,340;36,930;9,520;1,721;-3,055;-2,219;-3,100;-1,995;-3,030;26,111;0,000;250,940;Inf;260,000;260,000;-2,451;3,010;-1,049;23,453
13196,000;2,625;0,694;-34,381;1,737;9,298;4,820;34,514;4,352;-14,581;-2,644;0,000;36,300;36,900;9,520;1,721;-3,400;-2,387;-3,261;-2,284;-3,030;26,111;0,000;251,240;Inf;260,000;260,000;-2,592;3,004;-1,039;23,486
13196,500;2,757;0,709;-34,547;1,739;9,347;4,820;34,514;4,352;-14,581;-2,644;0,000;36,300;36,900;9,535;1,818;-3,431;-2,479;-3,349;-2,385;-3,030;26,111;0,000;251,240;Inf;260,000;260,000;-2,833;2,998;-1,056;23,502
13197,000;2,757;0,709;-34,547;1,739;9,347;4,820;34,514;4,352;-14,581;-2,644;0,000;36,300;36,900;9,535;1,818;-3,700;-2,619;-3,491;-2,455;-3,030;26,111;0,000;251,140;Inf;260,000;260,000;-2,911;2,994;-1,078;23,524
13197,500;2,757;0,709;-34,547;1,739;9,347;4,820;34,514;4,352;-14,581;-2,644;0,000;36,300;36,900;9,535;1,818;-3,409;-2,193;-3,324;-1,963;-3,030;26,111;0,000;251,140;Inf;260,000;260,000;-3,066;2,990;-0,953;23,512
13198,000;2,757;0,709;-34,547;1,739;9,347;4,820;34,514;4,352;-14,581;-2,644;0,000;36,300;36,900;9,535;1,818;-2,766;-1,833;-3,027;-1,736;-3,030;26,111;0,000;250,640;Inf;260,000;260,000;-2,722;2,986;-1,001;23,485
13198,500;2,757;0,709;-34,547;1,739;9,347;4,820;34,514;4,352;-14,581;-2,644;0,000;36,300;36,900;9,535;1,818;-2,521;-2,064;-2,984;-1,896;-3,030;26,111;0,000;250,640;Inf;260,000;260,000;-2,341;2,982;-1,000;23,488
13199,000;2,757;0,709;-34,547;1,739;9,347;4,805;34,498;4,352;-14,554;-2,626;0,000;36,342;36,946;9,535;1,818;-3,110;-2,319;-3,148;-2,133;-3,027;26,116;0,000;250,540;Inf;260,000;260,000;-2,366;2,979;-1,054;23,499
13199,500;2,757;0,709;-34,547;1,739;9,347;4,805;34,498;4,352;-14,554;-2,626;0,000;36,300;36,900;9,535;1,818;-3,265;-2,345;-3,201;-2,222;-3,027;26,116;0,000;250,540;Inf;260,000;260,000;-2,677;2,975;-1,045;23,498
13200,000;1,896;0,546;-33,132;1,706;9,396;4,805;34,498;4,352;-14,554;-2,626;0,000;36,300;36,900;9,577;1,685;-3,568;-2,494;-3,373;-2,367;-3,027;26,116;0,000;250,640;Inf;260,000;260,000;-2,758;2,971;-1,041;23,464
13200,500;1,896;0,546;-33,132;1,706;9,396;4,805;34,498;4,352;-14,554;-2,626;0,000;36,300;36,900;9,577;1,685;-3,343;-2,115;-3,171;-1,875;-3,027;26,116;0,000;250,640;Inf;260,000;260,000;-2,951;2,954;-1,060;23,424
13201,000;1,896;0,546;-33,132;1,706;9,396;4,805;34,498;4,352;-14,554;-2,626;0,000;36,300;36,900;9,577;1,685;-2,747;-1,785;-2,891;-1,571;-3,027;26,116;0,000;251,140;Inf;260,000;260,000;-2,626;2,937;-1,015;23,345
13201,500;1,896;0,546;-33,132;1,706;9,396;4,805;34,498;4,352;-14,554;-2,626;0,000;36,300;36,900;9,577;1,685;-2,566;-1,943;-2,815;-1,733;-3,027;26,116;0,000;251,140;Inf;260,000;260,000;-2,248;2,919;-1,012;23,374
13202,000;1,896;0,546;-33,132;1,706;9,396;4,794;34,486;4,339;-14,515;-2,643;0,000;36,351;36,930;9,577;1,685;-2,860;-2,160;-2,948;-1,999;-3,027;26,117;0,000;250,240;Inf;260,000;260,000;-2,264;2,903;-1,012;23,363
13202,500;1,896;0,546;-33,132;1,706;9,396;4,794;34,486;4,339;-14,515;-2,643;0,000;36,400;36,900;9,577;1,685;-3,409;-2,410;-3,240;-2,335;-3,027;26,117;0,000;250,240;Inf;260,000;260,000;-2,492;2,886;-1,037;23,451
13203,000;2,243;0,609;-33,944;1,816;9,384;4,794;34,486;4,339;-14,515;-2,643;0,000;36,400;36,900;9,495;1,598;-3,395;-2,160;-3,185;-2,074;-3,027;26,117;0,000;250,640;Inf;260,000;260,000;-2,848;2,870;-1,029;23,462
13203,500;2,243;0,609;-33,944;1,816;9,384;4,794;34,486;4,339;-14,515;-2,643;0,000;36,400;36,900;9,495;1,598;-2,800;-1,828;-2,963;-1,645;-3,027;26,117;0,000;250,640;Inf;260,000;260,000;-2,704;2,860;-0,940;23,416
13204,000;2,243;0,609;-33,944;1,816;9,384;4,794;34,486;4,339;-14,515;-2,643;0,000;36,400;36,900;9,495;1,598;-2,473;-1,825;-2,811;-1,454;-3,027;26,117;0,000;250,940;Inf;260,000;260,000;-2,309;2,850;-0,906;23,393
13204,500;2,243;0,609;-33,944;1,816;9,384;4,794;34,486;4,339;-14,515;-2,643;0,000;36,400;36,900;9,495;1,598;-2,680;-2,090;-2,861;-1,828;-3,027;26,117;0,000;250,940;Inf;260,000;260,000;-2,141;2,840;-0,940;23,354
13205,000;2,243;0,609;-33,944;1,816;9,384;4,794;34,486;4,339;-14,515;-2,643;0,000;36,400;36,900;9,495;1,598;-3,051;-2,228;-3,031;-2,142;-3,027;26,117;0,000;251,040;Inf;260,000;260,000;-2,365;2,830;-0,950;23,374
13205,500;2,243;0,609;-33,944;1,816;9,384;4,804;34,499;4,365;-14,488;-2,643;0,000;36,343;36,957;9,495;1,598;-3,266;-2,388;-3,168;-2,349;-3,022;26,112;0,000;251,040;Inf;260,000;260,000;-2,613;2,820;-0,978;23,333
13206,000;2,243;0,609;-33,944;1,816;9,384;4,804;34,499;4,365;-14,488;-2,643;0,000;36,300;37,000;9,495;1,598;-3,168;-2,123;-3,195;-2,068;-3,022;26,112;0,000;250,840;Inf;260,000;260,000;-2,793;2,811;-0,943;23,303
13206,500;2,262;0,622;-33,003;1,732;9,427;4,804;34,499;4,365;-14,488;-2,643;0,000;36,300;37,000;9,557;1,641;-2,522;-1,808;-2,905;-1,537;-3,022;26,112;0,000;250,840;Inf;260,000;260,000;-2,639;2,801;-0,852;23,308
13207,000;2,262;0,622;-33,003;1,732;9,427;4,804;34,499;4,365;-14,488;-2,643;0,000;36,300;37,000;9,557;1,641;-2,471;-1,929;-2,821;-1,494;-3,022;26,112;0,000;250,740;Inf;260,000;260,000;-2,193;2,793;-0,898;23,310
13207,500;2,262;0,622;-33,003;1,732;9,427;4,804;34,499;4,365;-14,488;-2,643;0,000;36,300;37,000;9,557;1,641;-2,668;-2,077;-2,881;-1,854;-3,022;26,112;0,000;250,740;Inf;260,000;260,000;-2,179;2,784;-0,912;23,288
13208,000;2,262;0,622;-33,003;1,732;9,427;4,804;34,499;4,365;-14,488;-2,643;0,000;36,300;37,000;9,557;1,641;-2,946;-2,173;-2,986;-2,008;-3,022;26,112;0,000;250,740;Inf;260,000;260,000;-2,370;2,775;-0,925;23,219
13208,500;2,262;0,622;-33,003;1,732;9,427;4,796;34,526;4,345;-14,465;-2,643;0,000;36,351;36,917;9,557;1,641;-3,178;-2,326;-3,116;-2,341;-3,017;26,118;0,000;250,740;Inf;260,000;260,000;-2,528;2,767;-0,957;23,116
13209,000;2,262;0,622;-33,003;1,732;9,427;4,796;34,526;4,345;-14,465;-2,643;0,000;36,400;36,900;9,557;1,641;-3,375;-2,335;-3,214;-2,035;-3,017;26,118;0,000;250,440;Inf;260,000;260,000;-2,740;2,759;-0,930;23,245
13209,500;3,211;0,853;-33,965;1,776;9,308;4,796;34,526;4,345;-14,465;-2,643;0,000;36,400;36,900;9,491;1,608;-2,994;-1,861;-2,970;-1,731;-3,017;26,118;0,000;250,440;Inf;260,000;260,000;-2,740;2,751;-0,867;23,216
13210,000;3,211;0,853;-33,965;1,776;9,308;4,796;34,526;4,345;-14,465;-2,643;0,000;36,400;36,900;9,491;1,608;-2,498;-1,849;-2,726;-1,663;-3,017;26,118;0,000;250,640;Inf;260,000;260,000;-2,389;2,758;-0,888;23,171
13210,500;3,211;0,853;-33,965;1,776;9,308;4,796;34,526;4,345;-14,465;-2,643;0,000;36,400;36,900;9,491;1,608;-2,581;-2,022;-2,796;-1,880;-3,017;26,118;0,000;250,640;Inf;260,000;260,000;-2,184;2,766;-0,887;23,141
13211,000;3,211;0,853;-33,965;1,776;9,308;4,796;34,526;4,345;-14,465;-2,643;0,000;36,400;36,900;9,491;1,608;-2,887;-2,153;-2,903;-2,010;-3,017;26,118;0,000;250,840;Inf;260,000;260,000;-2,320;2,773;-0,896;23,105
13211,500;3,211;0,853;-33,965;1,776;9,308;4,796;34,526;4,345;-14,465;-2,643;0,000;36,400;36,900;9,491;1,608;-3,338;-2,368;-3,127;-2,363;-3,017;26,118;0,000;250,840;Inf;260,000;260,000;-2,488;2,780;-0,896;23,138
13212,000;3,211;0,853;-33,965;1,776;9,308;4,819;34,542;4,366;-14,451;-2,641;0,000;36,354;36,900;9,491;1,608;-3,010;-2,088;-3,027;-1,811;-3,029;26,107;0,000;250,440;Inf;260,000;260,000;-2,799;2,787;-0,868;23,157
13212,500;3,211;0,853;-33,965;1,776;9,308;4,819;34,542;4,366;-14,451;-2,641;0,000;36,400;36,900;9,491;1,608;-2,274;-1,738;-2,670;-1,276;-3,029;26,107;0,000;250,440;Inf;260,000;260,000;-2,484;2,794;-0,879;23,153
13213,000;3,499;0,870;-35,209;1,699;9,477;4,819;34,542;4,366;-14,451;-2,641;0,000;36,400;36,900;9,351;1,572;-2,209;-1,702;-2,500;-1,299;-3,029;26,107;0,000;250,740;Inf;260,000;260,000;-1,990;2,801;-0,856;23,154
13213,500;3,499;0,870;-35,209;1,699;9,477;4,819;34,542;4,366;-14,451;-2,641;0,000;36,400;36,900;9,351;1,572;-3,027;-2,199;-2,920;-2,288;-3,029;26,107;0,000;250,740;Inf;260,000;260,000;-1,927;2,812;-0,859;23,128
13214,000;3,499;0,870;-35,209;1,699;9,477;4,819;34,542;4,366;-14,451;-2,641;0,000;36,400;36,900;9,351;1,572;-3,450;-2,366;-3,151;-2,404;-3,029;26,107;0,000;250,740;Inf;260,000;260,000;-2,608;2,824;-0,896;23,091
13214,500;3,499;0,870;-35,209;1,699;9,477;4,819;34,542;4,366;-14,451;-2,641;0,000;36,400;36,900;9,351;1,572;-3,431;-2,095;-3,084;-2,095;-3,029;26,107;0,000;250,740;Inf;260,000;260,000;-2,843;2,835;-0,898;23,027
13215,000;3,499;0,870;-35,209;1,699;9,477;4,783;34,606;4,343;-14,445;-2,656;0,000;36,340;36,955;9,351;1,572;-2,625;-1,786;-2,855;-1,557;-3,034;26,097;0,000;250,040;Inf;260,000;260,000;-2,676;2,846;-0,845;23,065
13215,500;3,499;0,870;-35,209;1,699;9,477;4,783;34,606;4,343;-14,445;-2,656;0,000;36,300;37,000;9,351;1,572;-2,309;-1,711;-2,598;-1,237;-3,034;26,097;0,000;250,040;Inf;260,000;260,000;-2,206;2,856;-0,847;23,082
13216,000;2,635;0,707;-33,664;1,713;9,309;4,783;34,606;4,343;-14,445;-2,656;0,000;36,300;37,000;9,606;1,620;-2,494;-1,916;-2,676;-1,670;-3,034;26,097;0,000;250,340;Inf;260,000;260,000;-1,964;2,867;-0,842;23,083
13216,500;2,635;0,707;-33,664;1,713;9,309;4,783;34,606;4,343;-14,445;-2,656;0,000;36,300;37,000;9,606;1,620;-2,935;-2,132;-2,829;-2,047;-3,034;26,097;0,000;250,340;Inf;260,000;260,000;-2,189;2,863;-0,856;23,160
13217,000;2,635;0,707;-33,664;1,713;9,309;4,783;34,606;4,343;-14,445;-2,656;0,000;36,300;37,000;9,606;1,620;-3,408;-2,324;-3,161;-2,174;-3,034;26,097;0,000;250,440;Inf;260,000;260,000;-2,486;2,859;-0,873;23,216
13217,500;2,635;0,707;-33,664;1,713;9,309;4,783;34,606;4,343;-14,445;-2,656;0,000;36,300;37,000;9,606;1,620;-3,058;-1,775;-2,905;-1,665;-3,034;26,097;0,000;250,440;Inf;260,000;260,000;-2,767;2,856;-0,861;23,285
13218,000;2,635;0,707;-33,664;1,713;9,309;4,783;34,606;4,343;-14,445;-2,656;0,000;36,300;37,000;9,606;1,620;-2,284;-1,604;-2,679;-1,389;-3,034;26,097;0,000;250,440;Inf;260,000;260,000;-2,351;2,852;-0,756;23,316
13218,500;2,635;0,707;-33,664;1,713;9,309;4,804;34,582;4,362;-14,450;-2,655;0,000;36,343;36,899;9,606;1,620;-2,283;-1,815;-2,653;-1,514;-3,034;26,088;0,000;250,440;Inf;260,000;260,000;-1,989;2,848;-0,817;23,299
13219,000;2,635;0,707;-33,664;1,713;9,309;4,804;34,582;4,362;-14,450;-2,655;0,000;36,300;36,900;9,606;1,620;-2,776;-2,006;-2,798;-1,783;-3,034;26,088;0,000;250,540;Inf;260,000;260,000;-2,066;2,845;-0,836;23,376
13219,500;2,945;0,664;-35,209;1,692;9,378;4,804;34,582;4,362;-14,450;-2,655;0,000;36,300;36,900;9,430;1,693;-3,046;-2,185;-2,933;-2,248;-3,034;26,088;0,000;250,540;Inf;260,000;260,000;-2,341;2,841;-0,862;23,450
13220,000;2,945;0,664;-35,209;1,692;9,378;4,804;34,582;4,362;-14,450;-2,655;0,000;36,300;36,900;9,430;1,693;-3,205;-2,282;-3,107;-2,252;-3,034;26,088;0,000;251,140;Inf;260,000;260,000;-2,603;2,843;-0,832;23,471
13220,500;2,945;0,664;-35,209;1,692;9,378;4,804;34,582;4,362;-14,450;-2,655;0,000;36,300;36,900;9,430;1,693;-2,544;-1,564;-2,686;-1,309;-3,034;26,088;0,000;251,140;Inf;260,000;260,000;-2,711;2,845;-0,790;23,507
13221,000;2,945;0,664;-35,209;1,692;9,378;4,804;34,582;4,362;-14,450;-2,655;0,000;36,300;36,900;9,430;1,693;-2,348;-1,625;-2,522;-1,294;-3,034;26,088;0,000;250,640;Inf;260,000;260,000;-2,026;2,846;-0,784;23,543
13221,500;2,945;0,664;-35,209;1,692;9,378;4,821;34,511;4,368;-14,433;-2,651;0,000;36,342;36,889;9,430;1,693;-2,363;-1,866;-2,619;-1,724;-3,033;26,086;0,000;250,640;Inf;260,000;260,000;-1,947;2,848;-0,797;23,503
13222,000;2,945;0,664;-35,209;1,692;9,378;4,821;34,511;4,368;-14,433;-2,651;0,000;36,300;36,900;9,430;1,693;-3,085;-2,138;-2,872;-2,100;-3,033;26,086;0,000;250,940;Inf;260,000;260,000;-2,143;2,850;-0,795;23,508
13222,500;2,652;0,607;-35,209;1,670;9,413;4,821;34,511;4,368;-14,433;-2,651;0,000;36,300;36,900;9,473;1,820;-3,234;-2,242;-3,019;-2,209;-3,033;26,086;0,000;250,940;Inf;260,000;260,000;-2,549;2,851;-0,822;23,468
13223,000;2,652;0,607;-35,209;1,670;9,413;4,821;34,511;4,368;-14,433;-2,651;0,000;36,300;36,900;9,473;1,820;-3,370;-2,127;-3,064;-1,999;-3,033;26,086;0,000;250,840;Inf;260,000;260,000;-2,676;2,848;-0,751;23,381
13223,500;2,652;0,607;-35,209;1,670;9,413;4,821;34,511;4,368;-14,433;-2,651;0,000;36,300;36,900;9,473;1,820;-2,989;-1,587;-2,842;-1,614;-3,033;26,086;0,000;250,840;Inf;260,000;260,000;-2,640;2,845;-0,684;23,321
13224,000;2,652;0,607;-35,209;1,670;9,413;4,821;34,511;4,368;-14,433;-2,651;0,000;36,300;36,900;9,473;1,820;-2,165;-1,491;-2,566;-1,255;-3,033;26,086;0,000;250,840;Inf;260,000;260,000;-2,258;2,842;-0,749;23,282
13224,500;2,652;0,607;-35,209;1,670;9,413;4,812;34,495;4,331;-14,422;-2,629;0,000;36,345;36,884;9,473;1,820;-2,621;-1,996;-2,696;-1,929;-3,035;26,072;0,000;250,840;Inf;260,000;260,000;-1,869;2,838;-0,751;23,229
13225,000;2,652;0,607;-35,209;1,670;9,413;4,812;34,495;4,331;-14,422;-2,629;0,000;36,300;36,900;9,473;1,820;-3,033;-2,136;-2,893;-2,047;-3,035;26,072;0,000;250,940;Inf;260,000;260,000;-2,310;2,835;-0,772;23,199
13225,500;2,652;0,607;-35,209;1,670;9,413;4,812;34,495;4,331;-14,422;-2,629;0,000;36,300;36,900;9,473;1,820;-3,128;-2,178;-3,009;-2,104;-3,035;26,072;0,000;250,940;Inf;260,000;260,000;-2,527;2,832;-0,801;23,155
13226,000;1,932;0,530;-33,028;1,746;9,407;4,812;34,495;4,331;-14,422;-2,629;0,000;36,300;36,900;9,585;1,738;-3,343;-2,088;-3,036;-1,868;-3,035;26,072;0,000;251,240;Inf;260,000;260,000;-2,605;2,829;-0,823;23,101
13226,500;1,932;0,530;-33,028;1,746;9,407;4,812;34,495;4,331;-14,422;-2,629;0,000;36,300;36,900;9,585;1,738;-2,867;-1,496;-2,787;-1,441;-3,035;26,072;0,000;251,240;Inf;260,000;260,000;-2,584;2,815;-0,703;23,064
13227,000;1,932;0,530;-33,028;1,746;9,407;4,812;34,495;4,331;-14,422;-2,629;0,000;36,300;36,900;9,585;1,738;-2,102;-1,531;-2,560;-1,302;-3,035;26,072;0,000;251,040;Inf;260,000;260,000;-2,148;2,800;-0,694;22,975
13227,500;1,932;0,530;-33,028;1,746;9,407;4,812;34,495;4,331;-14,422;-2,629;0,000;36,300;36,900;9,585;1,738;-2,217;-1,763;-2,572;-1,641;-3,035;26,072;0,000;251,040;Inf;260,000;260,000;-1,874;2,786;-0,734;23,035
13228,000;1,932;0,530;-33,028;1,746;9,407;4,801;34,507;4,348;-14,400;-2,657;0,000;36,342;36,902;9,585;1,738;-2,884;-2,028;-2,853;-1,964;-3,045;26,074;0,000;251,040;Inf;260,000;260,000;-2,048;2,772;-0,756;23,079
13228,500;1,932;0,530;-33,028;1,746;9,407;4,801;34,507;4,348;-14,400;-2,657;0,000;36,300;36,900;9,585;1,738;-3,264;-2,203;-3,027;-2,189;-3,045;26,074;0,000;251,040;Inf;260,000;260,000;-2,432;2,758;-0,755;23,077
13229,000;2,622;0,674;-34,305;1,713;9,371;4,801;34,507;4,348;-14,400;-2,657;0,000;36,300;36,900;9,608;1,815;-2,798;-2,006;-2,937;-1,811;-3,045;26,074;0,000;250,240;Inf;260,000;260,000;-2,671;2,745;-0,759;23,062
13229,500;2,622;0,674;-34,305;1,713;9,371;4,801;34,507;4,348;-14,400;-2,657;0,000;36,300;36,900;9,608;1,815;-2,261;-1,529;-2,572;-1,075;-3,045;26,074;0,000;250,240;Inf;260,000;260,000;-2,388;2,743;-0,729;23,046
13230,000;2,622;0,674;-34,305;1,713;9,371;4,801;34,507;4,348;-14,400;-2,657;0,000;36,300;36,900;9,608;1,815;-2,257;-1,562;-2,464;-1,200;-3,045;26,074;0,000;249,940;Inf;260,000;260,000;-1,859;2,741;-0,708;23,008
13230,500;2,622;0,674;-34,305;1,713;9,371;4,801;34,507;4,348;-14,400;-2,657;0,000;36,300;36,900;9,608;1,815;-2,514;-1,756;-2,550;-1,551;-3,045;26,074;0,000;249,940;Inf;260,000;260,000;-1,871;2,739;-0,713;23,182
13231,000;2,622;0,674;-34,305;1,713;9,371;4,804;34,517;4,345;-14,388;-2,664;0,000;36,339;36,871;9,608;1,815;-2,835;-1,893;-2,687;-1,818;-3,050;26,060;0,000;250,440;Inf;260,000;260,000;-2,093;2,737;-0,728;23,190
13231,500;2,622;0,674;-34,305;1,713;9,371;4,804;34,517;4,345;-14,388;-2,664;0,000;36,300;36,900;9,608;1,815;-3,356;-2,306;-3,089;-2,345;-3,050;26,060;0,000;250,440;Inf;260,000;260,000;-2,308;2,735;-0,764;23,244
13232,000;2,622;0,674;-34,305;1,713;9,371;4,804;34,517;4,345;-14,388;-2,664;0,000;36,300;36,900;9,608;1,815;-3,087;-1,913;-2,912;-1,704;-3,050;26,060;0,000;250,040;Inf;260,000;260,000;-2,774;2,733;-0,782;23,239
13232,500;2,830;0,712;-35,037;1,745;9,463;4,804;34,517;4,345;-14,388;-2,664;0,000;36,300;36,900;9,469;1,622;-2,476;-1,339;-2,603;-1,280;-3,050;26,060;0,000;250,040;Inf;260,000;260,000;-2,404;2,731;-0,643;23,229
13233,000;2,830;0,712;-35,037;1,745;9,463;4,804;34,517;4,345;-14,388;-2,664;0,000;36,300;36,900;9,469;1,622;-1,994;-1,680;-2,495;-1,437;-3,050;26,060;0,000;249,940;Inf;260,000;260,000;-1,925;2,733;-0,670;23,238
13233,500;2,830;0,712;-35,037;1,745;9,463;4,804;34,517;4,345;-14,388;-2,664;0,000;36,300;36,900;9,469;1,622;-2,501;-1,873;-2,647;-1,846;-3,050;26,060;0,000;249,940;Inf;260,000;260,000;-1,902;2,735;-0,718;23,207
13234,000;2,830;0,712;-35,037;1,745;9,463;4,804;34,517;4,345;-14,388;-2,664;0,000;36,300;36,900;9,469;1,622;-3,106;-2,070;-2,856;-1,997;-3,050;26,060;0,000;249,840;Inf;260,000;260,000;-2,217;2,736;-0,746;23,243
13234,500;2,830;0,712;-35,037;1,745;9,463;4,816;34,559;4,336;-14,403;-2,669;0,000;36,330;36,909;9,469;1,622;-3,010;-2,129;-2,935;-2,128;-3,051;26,057;0,000;249,840;Inf;260,000;260,000;-2,507;2,738;-0,749;23,245
13235,000;2,830;0,712;-35,037;1,745;9,463;4,816;34,559;4,336;-14,403;-2,669;0,000;36,300;36,900;9,469;1,622;-3,307;-1,860;-2,938;-1,862;-3,051;26,057;0,000;250,040;Inf;260,000;260,000;-2,550;2,739;-0,645;23,258
13235,500;3,681;0,886;-35,209;1,725;9,386;4,816;34,559;4,336;-14,403;-2,669;0,000;36,300;36,900;9,473;1,759;-1,764;-1,444;-2,347;-1,063;-3,051;26,057;0,000;250,040;Inf;260,000;260,000;-2,492;2,741;-0,660;23,261
13236,000;3,681;0,886;-35,209;1,725;9,386;4,816;34,559;4,336;-14,403;-2,669;0,000;36,300;36,900;9,473;1,759;-1,875;-1,676;-2,382;-1,398;-3,051;26,057;0,000;249,940;Inf;260,000;260,000;-1,655;2,756;-0,661;23,320
13236,500;3,681;0,886;-35,209;1,725;9,386;4,816;34,559;4,336;-14,403;-2,669;0,000;36,300;36,900;9,473;1,759;-2,779;-1,869;-2,598;-1,754;-3,051;26,057;0,000;249,940;Inf;260,000;260,000;-1,833;2,771;-0,680;23,371
13237,000;3,681;0,886;-35,209;1,725;9,386;4,816;34,559;4,336;-14,403;-2,669;0,000;36,300;36,900;9,473;1,759;-2,840;-2,035;-2,742;-2,004;-3,051;26,057;0,000;250,240;Inf;260,000;260,000;-2,250;2,786;-0,702;23,425
13237,500;3,681;0,886;-35,209;1,725;9,386;4,801;34,570;4,370;-14,374;-2,674;0,000;36,328;36,876;9,473;1,759;-3,156;-2,215;-2,940;-2,259;-3,054;26,061;0,000;250,240;Inf;260,000;260,000;-2,405;2,801;-0,719;23,424
13238,000;3,681;0,886;-35,209;1,725;9,386;4,801;34,570;4,370;-14,374;-2,674;0,000;36,300;36,900;9,473;1,759;-2,734;-1,939;-2,850;-1,696;-3,054;26,061;0,000;250,140;Inf;260,000;260,000;-2,643;2,815;-0,630;23,458
13238,500;3,681;0,886;-35,209;1,725;9,386;4,801;34,570;4,370;-14,374;-2,674;0,000;36,300;36,900;9,473;1,759;-2,225;-1,333;-2,468;-1,027;-3,054;26,061;0,000;250,140;Inf;260,000;260,000;-2,305;2,830;-0,668;23,421
13239,000;3,785;0,885;-35,209;1,679;9,485;4,801;34,570;4,370;-14,374;-2,674;0,000;36,300;36,900;9,397;1,673;-2,429;-1,791;-2,519;-1,595;-3,054;26,061;0,000;249,840;Inf;260,000;260,000;-1,763;2,843;-0,670;23,400
13239,500;3,785;0,885;-35,209;1,679;9,485;4,801;34,570;4,370;-14,374;-2,674;0,000;36,300;36,900;9,397;1,673;-2,823;-1,937;-2,666;-1,793;-3,054;26,061;0,000;249,840;Inf;260,000;260,000;-2,084;2,859;-0,666;23,377
13240,000;3,785;0,885;-35,209;1,679;9,485;4,801;34,570;4,370;-14,374;-2,674;0,000;36,300;36,900;9,397;1,673;-2,910;-2,037;-2,799;-2,014;-3,054;26,061;0,000;250,540;Inf;260,000;260,000;-2,305;2,874;-0,691;23,394
13240,500;3,785;0,885;-35,209;1,679;9,485;4,801;34,570;4,370;-14,374;-2,674;0,000;36,300;36,900;9,397;1,673;-3,198;-2,012;-2,892;-1,839;-3,054;26,061;0,000;250,540;Inf;260,000;260,000;-2,440;2,889;-0,704;23,353
13241,000;3,785;0,885;-35,209;1,679;9,485;4,782;34,609;4,394;-14,351;-2,661;0,000;36,336;36,888;9,397;1,673;-2,846;-1,452;-2,645;-1,434;-3,060;26,054;0,000;250,040;Inf;260,000;260,000;-2,485;2,904;-0,646;23,291
13241,500;3,785;0,885;-35,209;1,679;9,485;4,782;34,609;4,394;-14,351;-2,661;0,000;36,300;36,900;9,397;1,673;-2,142;-1,268;-2,387;-1,161;-3,060;26,054;0,000;250,040;Inf;260,000;260,000;-2,094;2,918;-0,590;23,287
13242,000;3,395;0,870;-34,398;1,686;9,377;4,782;34,609;4,394;-14,351;-2,661;0,000;36,300;36,900;9,554;1,751;-1,997;-1,556;-2,358;-1,215;-3,060;26,054;0,000;250,340;Inf;260,000;260,000;-1,739;2,932;-0,618;23,296
13242,500;3,395;0,870;-34,398;1,686;9,377;4,782;34,609;4,394;-14,351;-2,661;0,000;36,300;36,900;9,554;1,751;-2,694;-1,903;-2,633;-1,867;-3,060;26,054;0,000;250,340;Inf;260,000;260,000;-1,782;2,940;-0,639;23,361
13243,000;3,395;0,870;-34,398;1,686;9,377;4,782;34,609;4,394;-14,351;-2,661;0,000;36,300;36,900;9,554;1,751;-2,932;-2,003;-2,771;-2,007;-3,060;26,054;0,000;250,340;Inf;260,000;260,000;-2,274;2,947;-0,667;23,409
13243,500;3,395;0,870;-34,398;1,686;9,377;4,782;34,609;4,394;-14,351;-2,661;0,000;36,300;36,900;9,554;1,751;-3,209;-1,770;-2,799;-1,750;-3,060;26,054;0,000;250,340;Inf;260,000;260,000;-2,428;2,955;-0,636;23,347
13244,000;3,395;0,870;-34,398;1,686;9,377;4,800;34,624;4,367;-14,340;-2,680;0,000;36,332;36,854;9,554;1,751;-2,534;-1,337;-2,561;-1,286;-3,053;26,047;0,000;250,940;Inf;260,000;260,000;-2,382;2,962;-0,536;23,330
13244,500;3,395;0,870;-34,398;1,686;9,377;4,800;34,624;4,367;-14,340;-2,680;0,000;36,300;36,900;9,554;1,751;-1,875;-1,425;-2,357;-1,232;-3,053;26,047;0,000;250,940;Inf;260,000;260,000;-1,929;2,969;-0,536;23,269
13245,000;3,395;0,870;-34,398;1,686;9,377;4,800;34,624;4,367;-14,340;-2,680;0,000;36,300;36,900;9,554;1,751;-2,163;-1,608;-2,428;-1,440;-3,053;26,047;0,000;250,740;Inf;260,000;260,000;-1,722;2,976;-0,616;23,143
13245,500;2,663;0,632;-35,209;1,720;9,472;4,800;34,624;4,367;-14,340;-2,680;0,000;36,300;36,900;9,390;1,678;-2,666;-1,843;-2,597;-1,666;-3,053;26,047;0,000;250,740;Inf;260,000;260,000;-1,910;2,983;-0,624;23,150
13246,000;2,663;0,632;-35,209;1,720;9,472;4,800;34,624;4,367;-14,340;-2,680;0,000;36,300;36,900;9,390;1,678;-3,033;-2,078;-2,823;-1,846;-3,053;26,047;0,000;250,840;Inf;260,000;260,000;-2,193;2,978;-0,632;23,128
13246,500;2,663;0,632;-35,209;1,720;9,472;4,800;34,624;4,367;-14,340;-2,680;0,000;36,300;36,900;9,390;1,678;-2,796;-1,597;-2,649;-1,392;-3,053;26,047;0,000;250,840;Inf;260,000;260,000;-2,445;2,973;-0,618;23,152
13247,000;2,663;0,632;-35,209;1,720;9,472;4,800;34,624;4,367;-14,340;-2,680;0,000;36,300;36,900;9,390;1,678;-2,156;-1,111;-2,327;-1,054;-3,053;26,047;0,000;250,640;Inf;260,000;260,000;-2,108;2,967;-0,483;23,193
13247,500;2,663;0,632;-35,209;1,720;9,472;4,782;34,585;4,389;-14,356;-2,662;0,000;36,335;36,904;9,390;1,678;-1,813;-1,417;-2,230;-1,159;-3,063;26,043;0,000;250,640;Inf;260,000;260,000;-1,662;2,962;-0,543;23,203
13248,000;2,663;0,632;-35,209;1,720;9,472;4,782;34,585;4,389;-14,356;-2,662;0,000;36,300;36,900;9,390;1,678;-2,212;-1,655;-2,386;-1,519;-3,063;26,043;0,000;251,140;Inf;260,000;260,000;-1,655;2,958;-0,557;23,212
13248,500;2,361;0,604;-34,379;1,734;9,467;4,782;34,585;4,389;-14,356;-2,662;0,000;36,300;36,900;9,549;1,636;-2,559;-1,737;-2,504;-1,619;-3,063;26,043;0,000;251,140;Inf;260,000;260,000;-1,943;2,953;-0,581;23,174
13249,000;2,361;0,604;-34,379;1,734;9,467;4,782;34,585;4,389;-14,356;-2,662;0,000;36,300;36,900;9,549;1,636;-2,801;-1,840;-2,615;-1,780;-3,063;26,043;0,000;250,940;Inf;260,000;260,000;-2,105;2,943;-0,609;23,207
13249,500;2,361;0,604;-34,379;1,734;9,467;4,782;34,585;4,389;-14,356;-2,662;0,000;36,300;36,900;9,549;1,636;-2,926;-1,763;-2,662;-1,555;-3,063;26,043;0,000;250,940;Inf;260,000;260,000;-2,259;2,933;-0,495;23,150
13250,000;2,361;0,604;-34,379;1,734;9,467;4,782;34,585;4,389;-14,356;-2,662;0,000;36,300;36,900;9,549;1,636;-1,593;-1,178;-2,130;-1,002;-3,063;26,043;0,000;250,440;Inf;260,000;260,000;-2,227;2,924;-0,407;23,172
13250,500;2,361;0,604;-34,379;1,734;9,467;4,786;34,530;4,390;-14,327;-2,655;0,000;36,338;36,885;9,549;1,636;-1,817;-1,415;-2,166;-1,275;-3,056;26,036;0,000;250,440;Inf;260,000;260,000;-1,476;2,915;-0,438;23,189
13251,000;2,361;0,604;-34,379;1,734;9,467;4,786;34,530;4,390;-14,327;-2,655;0,000;36,300;36,900;9,549;1,636;-2,271;-1,609;-2,329;-1,538;-3,056;26,036;0,000;251,040;Inf;260,000;260,000;-1,669;2,906;-0,490;23,161
13251,500;2,279;0,622;-33,195;1,720;9,383;4,786;34,530;4,390;-14,327;-2,655;0,000;36,300;36,900;9,679;1,659;-2,312;-1,702;-2,404;-1,609;-3,056;26,036;0,000;251,040;Inf;260,000;260,000;-1,937;2,897;-0,519;23,173
13252,000;2,279;0,622;-33,195;1,720;9,383;4,786;34,530;4,390;-14,327;-2,655;0,000;36,300;36,900;9,679;1,659;-2,718;-1,805;-2,558;-1,793;-3,056;26,036;0,000;251,340;Inf;260,000;260,000;-2,007;2,887;-0,494;23,124
13252,500;2,279;0,622;-33,195;1,720;9,383;4,786;34,530;4,390;-14,327;-2,655;0,000;36,300;36,900;9,679;1,659;-2,801;-1,461;-2,519;-1,534;-3,056;26,036;0,000;251,340;Inf;260,000;260,000;-2,218;2,877;-0,403;23,160
13253,000;2,279;0,622;-33,195;1,720;9,383;4,786;34,530;4,390;-14,327;-2,655;0,000;36,300;36,900;9,679;1,659;-2,059;-1,198;-2,277;-0,919;-3,056;26,036;0,000;251,240;Inf;260,000;260,000;-2,079;2,867;-0,402;23,137
13253,500;2,279;0,622;-33,195;1,720;9,383;4,786;34,530;4,390;-14,327;-2,655;0,000;36,300;36,900;9,679;1,659;-1,961;-1,453;-2,181;-1,228;-3,056;26,036;0,000;251,240;Inf;260,000;260,000;-1,613;2,857;-0,432;23,100
13254,000;2,279;0,622;-33,195;1,720;9,383;4,756;34,523;4,371;-14,302;-2,681;0,000;36,334;36,899;9,679;1,659;-2,426;-1,647;-2,365;-1,526;-3,056;26,031;0,000;251,340;Inf;260,000;260,000;-1,706;2,848;-0,452;23,114
13254,500;2,279;0,622;-33,195;1,720;9,383;4,756;34,523;4,371;-14,302;-2,681;0,000;36,300;36,900;9,679;1,659;-2,640;-1,754;-2,489;-1,683;-3,056;26,031;0,000;251,340;Inf;260,000;260,000;-1,991;2,838;-0,476;23,072
13255,000;1,690;0,403;-34,942;1,744;9,535;4,756;34,523;4,371;-14,302;-2,681;0,000;36,300;36,900;9,484;1,692;-2,683;-1,799;-2,570;-1,450;-3,056;26,031;0,000;251,140;Inf;260,000;260,000;-2,141;2,829;-0,486;23,030
13255,500;1,690;0,403;-34,942;1,744;9,535;4,756;34,523;4,371;-14,302;-2,681;0,000;36,300;36,900;9,484;1,692;-2,490;-1,301;-2,381;-1,035;-3,056;26,031;0,000;251,140;Inf;260,000;260,000;-2,125;2,811;-0,429;22,927
13256,000;1,690;0,403;-34,942;1,744;9,535;4,756;34,523;4,371;-14,302;-2,681;0,000;36,300;36,900;9,484;1,692;-1,556;-0,761;-1,930;-0,705;-3,056;26,031;0,000;250,840;Inf;260,000;260,000;-1,802;2,792;-0,314;22,834
13256,500;1,690;0,403;-34,942;1,744;9,535;4,756;34,523;4,371;-14,302;-2,681;0,000;36,300;36,900;9,484;1,692;-1,585;-1,143;-1,967;-0,968;-3,056;26,031;0,000;250,840;Inf;260,000;260,000;-1,238;2,774;-0,373;22,805
13257,000;1,690;0,403;-34,942;1,744;9,535;4,735;34,503;4,367;-14,289;-2,677;0,000;36,347;36,873;9,484;1,692;-2,256;-1,491;-2,221;-1,359;-3,062;26,031;0,000;250,940;Inf;260,000;260,000;-1,416;2,756;-0,365;22,771
13257,500;1,690;0,403;-34,942;1,744;9,535;4,735;34,503;4,367;-14,289;-2,677;0,000;36,300;36,900;9,484;1,692;-2,530;-1,708;-2,365;-1,698;-3,062;26,031;0,000;250,940;Inf;260,000;260,000;-1,832;2,739;-0,376;22,706
13258,000;2,369;0,526;-35,209;1,742;9,476;4,735;34,503;4,367;-14,289;-2,677;0,000;36,300;36,900;9,399;1,743;-2,792;-1,697;-2,490;-1,480;-3,062;26,031;0,000;251,140;Inf;260,000;260,000;-2,075;2,722;-0,413;22,628
13258,500;2,369;0,526;-35,209;1,742;9,476;4,735;34,503;4,367;-14,289;-2,677;0,000;36,300;36,900;9,399;1,743;-2,371;-1,104;-2,226;-0,943;-3,062;26,031;0,000;251,140;Inf;260,000;260,000;-2,115;2,716;-0,331;22,601
13259,000;2,369;0,526;-35,209;1,742;9,476;4,735;34,503;4,367;-14,289;-2,677;0,000;36,300;36,900;9,399;1,743;-1,508;-0,832;-1,890;-0,660;-3,062;26,031;0,000;250,840;Inf;260,000;260,000;-1,661;2,710;-0,192;22,653
13259,500;2,369;0,526;-35,209;1,742;9,476;4,735;34,503;4,367;-14,289;-2,677;0,000;36,300;36,900;9,399;1,743;-1,418;-1,150;-1,896;-0,979;-3,062;26,031;0,000;250,840;Inf;260,000;260,000;-1,222;2,705;-0,317;22,588
13260,000;2,369;0,526;-35,209;1,742;9,476;4,735;34,503;4,367;-14,289;-2,677;0,000;36,300;36,900;9,399;1,743;-2,019;-1,398;-2,095;-1,297;-3,062;26,031;0,000;250,940;Inf;260,000;260,000;-1,361;2,699;-0,339;22,577
13260,500;2,369;0,526;-35,209;1,742;9,476;4,766;34,527;4,376;-14,267;-2,668;0,000;36,345;36,884;9,399;1,743;-2,316;-1,511;-2,232;-1,412;-3,062;26,021;0,000;250,940;Inf;260,000;260,000;-1,702;2,694;-0,321;22,559
13261,000;2,369;0,526;-35,209;1,742;9,476;4,766;34,527;4,376;-14,267;-2,668;0,000;36,300;36,900;9,399;1,743;-2,692;-1,311;-2,332;-1,240;-3,062;26,021;0,000;251,040;Inf;260,000;260,000;-1,868;2,688;-0,337;22,606
13261,500;2,625;0,690;-34,069;1,688;9,344;4,766;34,527;4,376;-14,267;-2,668;0,000;36,300;36,900;9,552;1,729;-2,025;-0,794;-2,029;-0,642;-3,062;26,021;0,000;251,040;Inf;260,000;260,000;-1,894;2,683;-0,172;22,661
13262,000;2,625;0,690;-34,069;1,688;9,344;4,766;34,527;4,376;-14,267;-2,668;0,000;36,300;36,900;9,552;1,729;-1,208;-0,924;-1,814;-0,609;-3,062;26,021;0,000;250,640;Inf;260,000;260,000;-1,372;2,682;-0,140;22,660
13262,500;2,625;0,690;-34,069;1,688;9,344;4,766;34,527;4,376;-14,267;-2,668;0,000;36,300;36,900;9,552;1,729;-1,476;-1,130;-1,819;-0,978;-3,062;26,021;0,000;250,640;Inf;260,000;260,000;-1,139;2,681;-0,204;22,662
13263,000;2,625;0,690;-34,069;1,688;9,344;4,766;34,527;4,376;-14,267;-2,668;0,000;36,300;36,900;9,552;1,729;-2,085;-1,304;-1,980;-1,072;-3,062;26,021;0,000;250,840;Inf;260,000;260,000;-1,351;2,680;-0,260;22,610
13263,500;2,625;0,690;-34,069;1,688;9,344;4,763;34,545;4,382;-14,243;-2,689;0,000;36,334;36,896;9,552;1,729;-2,092;-1,470;-2,080;-1,391;-3,078;26,010;0,000;250,840;Inf;260,000;260,000;-1,610;2,680;-0,281;22,575
13264,000;2,625;0,690;-34,069;1,688;9,344;4,763;34,545;4,382;-14,243;-2,689;0,000;36,300;36,900;9,552;1,729;-2,582;-1,725;-2,317;-1,755;-3,078;26,010;0,000;250,740;Inf;260,000;260,000;-1,758;2,679;-0,276;22,525
13264,500;2,630;0,672;-34,775;1,722;9,420;4,763;34,545;4,382;-14,243;-2,689;0,000;36,300;36,900;9,401;1,597;-1,696;-0,852;-1,890;-0,567;-3,078;26,010;0,000;250,740;Inf;260,000;260,000;-2,095;2,678;-0,239;22,467
13265,000;2,630;0,672;-34,775;1,722;9,420;4,763;34,545;4,382;-14,243;-2,689;0,000;36,300;36,900;9,401;1,597;-1,583;-0,777;-1,710;-0,550;-3,078;26,010;0,000;250,040;Inf;260,000;260,000;-1,251;2,677;-0,171;22,440
13265,500;2,630;0,672;-34,775;1,722;9,420;4,763;34,545;4,382;-14,243;-2,689;0,000;36,300;36,900;9,401;1,597;-1,809;-1,173;-1,840;-0,989;-3,078;26,010;0,000;250,040;Inf;260,000;260,000;-1,155;2,676;-0,226;22,516
13266,000;2,630;0,672;-34,775;1,722;9,420;4,763;34,545;4,382;-14,243;-2,689;0,000;36,300;36,900;9,401;1,597;-2,312;-1,417;-2,047;-1,324;-3,078;26,010;0,000;249,940;Inf;260,000;260,000;-1,453;2,675;-0,265;22,468
13266,500;2,630;0,672;-34,775;1,722;9,420;4,763;34,545;4,382;-14,243;-2,689;0,000;36,300;36,900;9,401;1,597;-2,409;-1,594;-2,205;-1,516;-3,078;26,010;0,000;249,940;Inf;260,000;260,000;-1,775;2,675;-0,258;22,438
13267,000;2,630;0,672;-34,775;1,722;9,420;4,753;34,577;4,408;-14,214;-2,675;0,000;36,356;36,975;9,401;1,597;-2,574;-1,544;-2,276;-1,318;-3,071;26,014;0,000;250,440;Inf;260,000;260,000;-1,931;2,674;-0,247;22,297
13267,500;2,630;0,672;-34,775;1,722;9,420;4,753;34,577;4,408;-14,214;-2,675;0,000;36,400;37,000;9,401;1,597;-2,177;-0,994;-2,011;-0,694;-3,071;26,014;0,000;250,440;Inf;260,000;260,000;-1,928;2,673;-0,133;22,358
13268,000;3,617;0,927;-33,707;1,716;9,339;4,753;34,577;4,408;-14,214;-2,675;0,000;36,400;37,000;9,576;1,662;-1,293;-0,887;-1,601;-0,586;-3,071;26,014;0,000;250,140;Inf;260,000;260,000;-1,469;2,673;-0,168;22,360
13268,500;3,617;0,927;-33,707;1,716;9,339;4,753;34,577;4,408;-14,214;-2,675;0,000;36,400;37,000;9,576;1,662;-1,688;-1,177;-1,816;-1,021;-3,071;26,014;0,000;250,140;Inf;260,000;260,000;-1,092;2,688;-0,202;22,356
13269,000;3,617;0,927;-33,707;1,716;9,339;4,753;34,577;4,408;-14,214;-2,675;0,000;36,400;37,000;9,576;1,662;-2,051;-1,356;-1,975;-1,290;-3,071;26,014;0,000;249,940;Inf;260,000;260,000;-1,425;2,703;-0,196;22,361
13269,500;3,617;0,927;-33,707;1,716;9,339;4,753;34,577;4,408;-14,214;-2,675;0,000;36,400;37,000;9,576;1,662;-2,457;-1,612;-2,199;-1,694;-3,071;26,014;0,000;249,940;Inf;260,000;260,000;-1,668;2,718;-0,220;22,389
13270,000;3,617;0,927;-33,707;1,716;9,339;4,785;34,606;4,425;-14,198;-2,672;0,000;36,356;36,921;9,576;1,662;-2,066;-1,289;-2,110;-1,130;-3,070;26,005;0,000;250,040;Inf;260,000;260,000;-1,990;2,733;-0,187;22,379
13270,500;3,617;0,927;-33,707;1,716;9,339;4,785;34,606;4,425;-14,198;-2,672;0,000;36,400;36,900;9,576;1,662;-1,398;-0,628;-1,687;-0,252;-3,070;26,005;0,000;250,040;Inf;260,000;260,000;-1,649;2,748;-0,092;22,368
13271,000;3,577;0,941;-34,040;1,718;9,410;4,785;34,606;4,425;-14,198;-2,672;0,000;36,400;36,900;9,470;1,485;-1,241;-0,694;-1,475;-0,291;-3,070;26,005;0,000;250,040;Inf;260,000;260,000;-0,991;2,762;-0,113;22,367
13271,500;3,577;0,941;-34,040;1,718;9,410;4,785;34,606;4,425;-14,198;-2,672;0,000;36,400;36,900;9,470;1,485;-2,037;-1,316;-1,874;-1,210;-3,070;26,005;0,000;250,040;Inf;260,000;260,000;-0,925;2,775;-0,135;22,444
13272,000;3,577;0,941;-34,040;1,718;9,410;4,785;34,606;4,425;-14,198;-2,672;0,000;36,400;36,900;9,470;1,485;-2,149;-1,339;-1,972;-1,245;-3,070;26,005;0,000;250,140;Inf;260,000;260,000;-1,609;2,788;-0,157;22,557
13272,500;3,577;0,941;-34,040;1,718;9,410;4,785;34,606;4,425;-14,198;-2,672;0,000;36,400;36,900;9,470;1,485;-2,419;-1,496;-2,127;-1,309;-3,070;26,005;0,000;250,140;Inf;260,000;260,000;-1,676;2,801;-0,181;22,596
13273,000;3,577;0,941;-34,040;1,718;9,410;4,795;34,638;4,427;-14,187;-2,680;0,000;36,359;36,940;9,470;1,485;-1,993;-1,007;-1,915;-0,712;-3,075;26,002;0,000;250,040;Inf;260,000;260,000;-1,838;2,814;-0,137;22,615
13273,500;3,577;0,941;-34,040;1,718;9,410;4,795;34,638;4,427;-14,187;-2,680;0,000;36,400;36,900;9,470;1,485;-1,205;-0,463;-1,499;-0,274;-3,075;26,002;0,000;250,040;Inf;260,000;260,000;-1,407;2,826;-0,009;22,748
13274,000;3,577;0,941;-34,040;1,718;9,410;4,795;34,638;4,427;-14,187;-2,680;0,000;36,400;36,900;9,470;1,485;-1,009;-0,778;-1,425;-0,402;-3,075;26,002;0,000;250,040;Inf;260,000;260,000;-0,860;2,839;-0,072;22,724
13274,500;2,981;0,797;-33,813;1,735;9,330;4,795;34,638;4,427;-14,187;-2,680;0,000;36,400;36,900;9,530;1,539;-1,417;-1,047;-1,621;-0,919;-3,075;26,002;0,000;250,040;Inf;260,000;260,000;-0,904;2,851;-0,106;22,768
13275,000;2,981;0,797;-33,813;1,735;9,330;4,795;34,638;4,427;-14,187;-2,680;0,000;36,400;36,900;9,530;1,539;-2,132;-1,430;-1,914;-1,516;-3,075;26,002;0,000;250,240;Inf;260,000;260,000;-1,251;2,853;-0,143;22,769
13275,500;2,981;0,797;-33,813;1,735;9,330;4,795;34,638;4,427;-14,187;-2,680;0,000;36,400;36,900;9,530;1,539;-2,141;-1,285;-2,084;-1,162;-3,075;26,002;0,000;250,240;Inf;260,000;260,000;-1,748;2,855;-0,135;22,808
13276,000;2,981;0,797;-33,813;1,735;9,330;4,795;34,638;4,427;-14,187;-2,680;0,000;36,400;36,900;9,530;1,539;-1,535;-0,838;-1,766;-0,545;-3,075;26,002;0,000;250,340;Inf;260,000;260,000;-1,668;2,857;-0,065;22,802
13276,500;2,981;0,797;-33,813;1,735;9,330;4,779;34,626;4,413;-14,207;-2,702;0,000;36,353;36,938;9,530;1,539;-1,459;-0,703;-1,580;-0,384;-3,091;25,995;0,000;250,340;Inf;260,000;260,000;-1,171;2,859;-0,051;22,735
13277,000;2,981;0,797;-33,813;1,735;9,330;4,779;34,626;4,413;-14,207;-2,702;0,000;36,400;36,900;9,530;1,539;-1,650;-1,019;-1,672;-0,791;-3,091;25,995;0,000;250,940;Inf;260,000;260,000;-1,032;2,861;-0,072;22,733
13277,500;2,395;0,663;-34,289;1,694;9,388;4,779;34,626;4,413;-14,207;-2,702;0,000;36,400;36,900;9,527;1,726;-1,813;-1,026;-1,737;-0,775;-3,091;25,995;0,000;250,940;Inf;260,000;260,000;-1,283;2,863;-0,098;22,686
13278,000;2,395;0,663;-34,289;1,694;9,388;4,779;34,626;4,413;-14,207;-2,702;0,000;36,400;36,900;9,527;1,726;-1,903;-1,271;-1,852;-1,216;-3,091;25,995;0,000;250,240;Inf;260,000;260,000;-1,337;2,855;-0,122;22,535
13278,500;2,395;0,663;-34,289;1,694;9,388;4,779;34,626;4,413;-14,207;-2,702;0,000;36,400;36,900;9,527;1,726;-2,229;-1,411;-2,054;-1,313;-3,091;25,995;0,000;250,240;Inf;260,000;260,000;-1,560;2,848;-0,108;22,500
13279,000;2,395;0,663;-34,289;1,694;9,388;4,779;34,626;4,413;-14,207;-2,702;0,000;36,400;36,900;9,527;1,726;-1,440;-0,648;-1,621;-0,296;-3,091;25,995;0,000;250,240;Inf;260,000;260,000;-1,752;2,840;-0,019;22,506
13279,500;2,395;0,663;-34,289;1,694;9,388;4,756;34,583;4,430;-14,195;-2,697;0,000;36,346;36,913;9,527;1,726;-1,155;-0,566;-1,381;-0,277;-3,086;25,975;0,000;250,240;Inf;260,000;260,000;-1,001;2,833;-0,000;22,447
13280,000;2,395;0,663;-34,289;1,694;9,388;4,756;34,583;4,430;-14,195;-2,697;0,000;36,300;36,900;9,527;1,726;-1,327;-0,882;-1,543;-0,712;-3,086;25,975;0,000;250,440;Inf;260,000;260,000;-0,845;2,826;-0,019;22,400
13280,500;2,395;0,663;-34,289;1,694;9,388;4,756;34,583;4,430;-14,195;-2,697;0,000;36,300;36,900;9,527;1,726;-1,882;-1,156;-1,752;-1,036;-3,086;25,975;0,000;250,440;Inf;260,000;260,000;-1,116;2,819;-0,050;22,414
13281,000;2,547;0,635;-34,861;1,695;9,358;4,756;34,583;4,430;-14,195;-2,697;0,000;36,300;36,900;9,501;1,807;-2,005;-1,272;-1,897;-1,244;-3,086;25,975;0,000;250,540;Inf;260,000;260,000;-1,456;2,812;-0,058;22,495
13281,500;2,547;0,635;-34,861;1,695;9,358;4,756;34,583;4,430;-14,195;-2,697;0,000;36,300;36,900;9,501;1,807;-2,353;-1,453;-2,120;-1,399;-3,086;25,975;0,000;250,540;Inf;260,000;260,000;-1,605;2,808;-0,034;22,480
13282,000;2,547;0,635;-34,861;1,695;9,358;4,756;34,583;4,430;-14,195;-2,697;0,000;36,300;36,900;9,501;1,807;-1,905;-0,973;-1,897;-0,760;-3,086;25,975;0,000;250,340;Inf;260,000;260,000;-1,832;2,803;0,093;22,460
13282,500;2,547;0,635;-34,861;1,695;9,358;4,756;34,583;4,430;-14,195;-2,697;0,000;36,300;36,900;9,501;1,807;-1,523;-0,757;-1,578;-0,611;-3,086;25,975;0,000;250,340;Inf;260,000;260,000;-1,384;2,799;0,049;22,485
13283,000;2,547;0,635;-34,861;1,695;9,358;4,779;34,555;4,406;-14,181;-2,694;0,000;36,368;36,980;9,501;1,807;-1,742;-1,110;-1,795;-1,064;-3,068;25,984;0,000;251,040;Inf;260,000;260,000;-1,117;2,795;-0,007;22,417
13283,500;2,547;0,635;-34,861;1,695;9,358;4,779;34,555;4,406;-14,181;-2,694;0,000;36,400;37,000;9,501;1,807;-1,939;-1,214;-1,884;-1,171;-3,068;25,984;0,000;251,040;Inf;260,000;260,000;-1,428;2,791;-0,051;22,400
13284,000;2,875;0,657;-35,209;1,764;9,456;4,779;34,555;4,406;-14,181;-2,694;0,000;36,400;37,000;9,400;1,747;-2,221;-1,394;-2,063;-1,351;-3,068;25,984;0,000;251,240;Inf;260,000;260,000;-1,552;2,787;-0,063;22,374
13284,500;2,875;0,657;-35,209;1,764;9,456;4,779;34,555;4,406;-14,181;-2,694;0,000;36,400;37,000;9,400;1,747;-1,856;-1,106;-1,942;-0,865;-3,068;25,984;0,000;251,240;Inf;260,000;260,000;-1,757;2,788;-0,045;22,422
13285,000;2,875;0,657;-35,209;1,764;9,456;4,779;34,555;4,406;-14,181;-2,694;0,000;36,400;37,000;9,400;1,747;-1,510;-0,634;-1,598;-0,307;-3,068;25,984;0,000;251,240;Inf;260,000;260,000;-1,442;2,790;-0,007;22,433
13285,500;2,875;0,657;-35,209;1,764;9,456;4,779;34,555;4,406;-14,181;-2,694;0,000;36,400;37,000;9,400;1,747;-1,243;-0,689;-1,444;-0,249;-3,068;25,984;0,000;251,240;Inf;260,000;260,000;-1,012;2,791;-0,012;22,400
13286,000;2,875;0,657;-35,209;1,764;9,456;4,772;34,535;4,396;-14,157;-2,690;0,000;36,355;36,974;9,400;1,747;-1,363;-0,933;-1,548;-0,735;-3,075;25,975;0,000;250,840;Inf;260,000;260,000;-0,906;2,793;-0,021;22,394
13286,500;2,875;0,657;-35,209;1,764;9,456;4,772;34,535;4,396;-14,157;-2,690;0,000;36,400;37,000;9,400;1,747;-2,072;-1,276;-1,933;-1,260;-3,075;25,975;0,000;250,840;Inf;260,000;260,000;-1,145;2,794;-0,042;22,328
13287,000;2,875;0,657;-35,209;1,764;9,456;4,772;34,535;4,396;-14,157;-2,690;0,000;36,400;37,000;9,400;1,747;-2,233;-0,935;-1,893;-0,979;-3,075;25,975;0,000;250,240;Inf;260,000;260,000;-1,635;2,795;-0,009;22,287
13287,500;3,440;0,862;-34,915;1,754;9,362;4,772;34,535;4,396;-14,157;-2,690;0,000;36,400;37,000;9,544;1,782;-1,506;-0,655;-1,635;-0,399;-3,075;25,975;0,000;250,240;Inf;260,000;260,000;-1,510;2,797;0,060;22,373
13288,000;3,440;0,862;-34,915;1,754;9,362;4,772;34,535;4,396;-14,157;-2,690;0,000;36,400;37,000;9,544;1,782;-1,102;-0,673;-1,489;-0,313;-3,075;25,975;0,000;250,840;Inf;260,000;260,000;-1,049;2,807;0,084;22,456
13288,500;3,440;0,862;-34,915;1,754;9,362;4,772;34,535;4,396;-14,157;-2,690;0,000;36,400;37,000;9,544;1,782;-1,355;-0,858;-1,549;-0,636;-3,075;25,975;0,000;250,840;Inf;260,000;260,000;-0,894;2,818;0,025;22,646
13289,000;3,440;0,862;-34,915;1,754;9,362;4,772;34,535;4,396;-14,157;-2,690;0,000;36,400;37,000;9,544;1,782;-1,598;-0,960;-1,616;-0,740;-3,075;25,975;0,000;251,040;Inf;260,000;260,000;-1,100;2,828;-0,003;22,707
13289,500;3,440;0,862;-34,915;1,754;9,362;4,760;34,552;4,405;-14,153;-2,692;0,000;36,346;36,982;9,544;1,782;-1,985;-1,256;-1,835;-1,302;-3,085;25,963;0,000;251,040;Inf;260,000;260,000;-1,229;2,838;-0,031;22,727
13290,000;3,440;0,862;-34,915;1,754;9,362;4,760;34,552;4,405;-14,153;-2,692;0,000;36,300;37,000;9,544;1,782;-2,039;-1,165;-1,970;-0,959;-3,085;25,963;0,000;250,640;Inf;260,000;260,000;-1,594;2,848;-0,022;22,734
13290,500;2,470;0,695;-33,910;1,810;9,397;4,760;34,552;4,405;-14,153;-2,692;0,000;36,300;37,000;9,527;1,636;-1,619;-0,614;-1,639;-0,307;-3,085;25,963;0,000;250,640;Inf;260,000;260,000;-1,533;2,857;0,027;22,742
13291,000;2,470;0,695;-33,910;1,810;9,397;4,760;34,552;4,405;-14,153;-2,692;0,000;36,300;37,000;9,527;1,636;-1,262;-0,720;-1,452;-0,250;-3,085;25,963;0,000;251,040;Inf;260,000;260,000;-1,045;2,851;0,008;22,711
