t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13291,500;2,470;0,695;-33,910;1,810;9,397;4,760;34,552;4,405;-14,153;-2,692;0,000;36,300;37,000;9,527;1,636;-1,543;-1,082;-1,629;-0,940;-3,085;25,963;0,000;251,040;Inf;260,000;260,000;-0,921;2,845;0,001;22,763
13292,000;2,470;0,695;-33,910;1,810;9,397;4,760;34,552;4,405;-14,153;-2,692;0,000;36,300;37,000;9,527;1,636;-1,710;-1,085;-1,722;-1,071;-3,085;25,963;0,000;251,340;Inf;260,000;260,000;-1,299;2,839;0,027;22,852
13292,500;2,470;0,695;-33,910;1,810;9,397;4,772;34,595;4,398;-14,135;-2,670;0,000;36,360;36,989;9,527;1,636;-2,277;-1,258;-1,908;-1,256;-3,073;25,966;0,000;251,340;Inf;260,000;260,000;-1,397;2,833;-0,073;22,920
13293,000;2,470;0,695;-33,910;1,810;9,397;4,772;34,595;4,398;-14,135;-2,670;0,000;36,400;37,000;9,527;1,636;-2,140;-1,077;-1,830;-0,850;-3,073;25,966;0,000;250,640;Inf;260,000;260,000;-1,675;2,827;0,014;22,922
13293,500;2,470;0,695;-33,910;1,810;9,397;4,772;34,595;4,398;-14,135;-2,670;0,000;36,400;37,000;9,527;1,636;-1,062;-0,677;-1,504;-0,439;-3,073;25,966;0,000;250,640;Inf;260,000;260,000;-1,474;2,821;0,061;22,931
13294,000;3,347;0,837;-34,680;1,702;9,320;4,772;34,595;4,398;-14,135;-2,670;0,000;36,400;37,000;9,533;1,718;-1,188;-0,841;-1,502;-0,580;-3,073;25,966;0,000;250,740;Inf;260,000;260,000;-0,921;2,815;0,045;22,936
13294,500;3,347;0,837;-34,680;1,702;9,320;4,772;34,595;4,398;-14,135;-2,670;0,000;36,400;37,000;9,533;1,718;-1,499;-1,039;-1,629;-0,904;-3,073;25,966;0,000;250,740;Inf;260,000;260,000;-1,028;2,824;0,023;22,995
13295,000;3,347;0,837;-34,680;1,702;9,320;4,772;34,595;4,398;-14,135;-2,670;0,000;36,400;37,000;9,533;1,718;-1,876;-1,158;-1,781;-0,963;-3,073;25,966;0,000;251,140;Inf;260,000;260,000;-1,268;2,832;-0,007;22,999
13295,500;3,347;0,837;-34,680;1,702;9,320;4,772;34,595;4,398;-14,135;-2,670;0,000;36,400;37,000;9,533;1,718;-1,934;-1,258;-1,860;-1,177;-3,073;25,966;0,000;251,140;Inf;260,000;260,000;-1,444;2,841;-0,030;23,014
13296,000;3,347;0,837;-34,680;1,702;9,320;4,808;34,612;4,410;-14,106;-2,682;0,000;36,354;36,989;9,533;1,718;-1,696;-0,970;-1,722;-0,588;-3,072;25,970;0,000;251,040;Inf;260,000;260,000;-1,557;2,849;0,057;23,145
13296,500;3,347;0,837;-34,680;1,702;9,320;4,808;34,612;4,410;-14,106;-2,682;0,000;36,400;37,000;9,533;1,718;-1,139;-0,355;-1,354;-0,177;-3,072;25,970;0,000;251,040;Inf;260,000;260,000;-1,244;2,857;0,047;23,194
13297,000;3,734;0,896;-35,209;1,670;9,465;4,808;34,612;4,410;-14,106;-2,682;0,000;36,400;37,000;9,254;1,628;-1,284;-0,927;-1,440;-0,803;-3,072;25,970;0,000;251,340;Inf;260,000;260,000;-0,756;2,865;0,054;23,249
13297,500;3,734;0,896;-35,209;1,670;9,465;4,808;34,612;4,410;-14,106;-2,682;0,000;36,400;37,000;9,254;1,628;-1,739;-1,100;-1,642;-1,031;-3,072;25,970;0,000;251,340;Inf;260,000;260,000;-1,113;2,879;0,041;23,328
13298,000;3,734;0,896;-35,209;1,670;9,465;4,808;34,612;4,410;-14,106;-2,682;0,000;36,400;37,000;9,254;1,628;-1,956;-1,180;-1,780;-1,033;-3,072;25,970;0,000;251,340;Inf;260,000;260,000;-1,378;2,893;0,010;23,355
13298,500;3,734;0,896;-35,209;1,670;9,465;4,808;34,612;4,410;-14,106;-2,682;0,000;36,400;37,000;9,254;1,628;-1,923;-0,912;-1,703;-0,787;-3,072;25,970;0,000;251,340;Inf;260,000;260,000;-1,487;2,907;-0,015;23,373
13299,000;3,734;0,896;-35,209;1,670;9,465;4,789;34,630;4,436;-14,100;-2,677;0,000;36,359;37,023;9,254;1,628;-1,365;-0,613;-1,522;-0,399;-3,075;25,960;0,000;250,640;Inf;260,000;260,000;-1,331;2,921;0,137;23,377
13299,500;3,734;0,896;-35,209;1,670;9,465;4,789;34,630;4,436;-14,100;-2,677;0,000;36,400;37,000;9,254;1,628;-0,912;-0,401;-1,217;0,071;-3,075;25,960;0,000;250,640;Inf;260,000;260,000;-0,975;2,934;0,097;23,391
13300,000;2,329;0,646;-33,920;1,768;9,401;4,789;34,630;4,436;-14,100;-2,677;0,000;36,400;37,000;9,865;1,536;-1,071;-0,687;-1,242;-0,362;-3,075;25,960;0,000;250,740;Inf;260,000;260,000;-0,614;2,947;0,108;23,391
13300,500;2,329;0,646;-33,920;1,768;9,401;4,789;34,630;4,436;-14,100;-2,677;0,000;36,400;37,000;9,865;1,536;-1,558;-0,952;-1,492;-0,802;-3,075;25,960;0,000;250,740;Inf;260,000;260,000;-0,840;2,937;0,068;23,444
13301,000;2,329;0,646;-33,920;1,768;9,401;4,789;34,630;4,436;-14,100;-2,677;0,000;36,400;37,000;9,865;1,536;-2,154;-1,380;-1,921;-1,412;-3,075;25,960;0,000;251,240;Inf;260,000;260,000;-1,201;2,927;0,058;23,486
13301,500;2,329;0,646;-33,920;1,768;9,401;4,789;34,630;4,436;-14,100;-2,677;0,000;36,400;37,000;9,865;1,536;-1,676;-0,936;-1,759;-0,743;-3,075;25,960;0,000;251,240;Inf;260,000;260,000;-1,717;2,917;0,084;23,476
13302,000;2,329;0,646;-33,920;1,768;9,401;4,789;34,630;4,436;-14,100;-2,677;0,000;36,400;37,000;9,865;1,536;-1,225;-0,318;-1,368;-0,177;-3,075;25,960;0,000;251,040;Inf;260,000;260,000;-1,278;2,908;0,157;23,397
13302,500;2,329;0,646;-33,920;1,768;9,401;4,772;34,644;4,424;-14,084;-2,687;0,000;36,369;37,019;9,865;1,536;-1,306;-0,691;-1,397;-0,405;-3,075;25,958;0,000;251,040;Inf;260,000;260,000;-0,772;2,898;0,114;23,382
13303,000;2,329;0,646;-33,920;1,768;9,401;4,772;34,644;4,424;-14,084;-2,687;0,000;36,400;37,000;9,865;1,536;-1,504;-0,918;-1,535;-0,729;-3,075;25,958;0,000;251,140;Inf;260,000;260,000;-0,950;2,889;0,092;23,364
13303,500;2,724;0,688;-34,971;1,689;9,453;4,772;34,644;4,424;-14,084;-2,687;0,000;36,400;37,000;9,503;1,866;-1,661;-0,950;-1,625;-0,825;-3,075;25,958;0,000;251,140;Inf;260,000;260,000;-1,172;2,880;0,078;23,347
13304,000;2,724;0,688;-34,971;1,689;9,453;4,772;34,644;4,424;-14,084;-2,687;0,000;36,400;37,000;9,503;1,866;-2,008;-1,230;-1,807;-1,207;-3,075;25,958;0,000;250,740;Inf;260,000;260,000;-1,265;2,877;0,078;23,267
13304,500;2,724;0,688;-34,971;1,689;9,453;4,772;34,644;4,424;-14,084;-2,687;0,000;36,400;37,000;9,503;1,866;-1,279;-0,518;-1,476;-0,245;-3,075;25,958;0,000;250,740;Inf;260,000;260,000;-1,563;2,875;0,170;23,243
13305,000;2,724;0,688;-34,971;1,689;9,453;4,772;34,644;4,424;-14,084;-2,687;0,000;36,400;37,000;9,503;1,866;-1,246;-0,572;-1,387;-0,288;-3,075;25,958;0,000;251,040;Inf;260,000;260,000;-0,880;2,872;0,145;23,265
13305,500;2,724;0,688;-34,971;1,689;9,453;4,807;34,570;4,423;-14,080;-2,664;0,000;36,372;37,021;9,503;1,866;-1,354;-0,789;-1,448;-0,487;-3,061;25,965;0,000;251,040;Inf;260,000;260,000;-0,873;2,870;0,127;23,279
13306,000;2,724;0,688;-34,971;1,689;9,453;4,807;34,570;4,423;-14,080;-2,664;0,000;36,400;37,000;9,503;1,866;-1,698;-0,855;-1,510;-0,673;-3,061;25,965;0,000;250,940;Inf;260,000;260,000;-1,020;2,867;0,105;23,322
13306,500;2,856;0,711;-35,209;1,714;9,439;4,807;34,570;4,423;-14,080;-2,664;0,000;36,400;37,000;9,483;1,949;-1,841;-1,140;-1,694;-1,038;-3,061;25,965;0,000;250,940;Inf;260,000;260,000;-1,184;2,865;0,113;23,348
13307,000;2,856;0,711;-35,209;1,714;9,439;4,807;34,570;4,423;-14,080;-2,664;0,000;36,400;37,000;9,483;1,949;-2,017;-1,252;-1,836;-1,083;-3,061;25,965;0,000;250,840;Inf;260,000;260,000;-1,428;2,865;0,061;23,395
13307,500;2,856;0,711;-35,209;1,714;9,439;4,807;34,570;4,423;-14,080;-2,664;0,000;36,400;37,000;9,483;1,949;-1,802;-0,826;-1,619;-0,495;-3,061;25,965;0,000;250,840;Inf;260,000;260,000;-1,547;2,865;0,228;23,413
13308,000;2,856;0,711;-35,209;1,714;9,439;4,807;34,570;4,423;-14,080;-2,664;0,000;36,400;37,000;9,483;1,949;-0,846;-0,632;-1,301;-0,404;-3,061;25,965;0,000;250,840;Inf;260,000;260,000;-1,185;2,865;0,164;23,366
13308,500;2,856;0,711;-35,209;1,714;9,439;4,807;34,570;4,423;-14,080;-2,664;0,000;36,400;37,000;9,483;1,949;-1,351;-0,834;-1,457;-0,601;-3,061;25,965;0,000;250,840;Inf;260,000;260,000;-0,796;2,864;0,134;23,319
13309,000;2,856;0,711;-35,209;1,714;9,439;4,810;34,557;4,404;-14,061;-2,679;0,000;36,376;36,986;9,483;1,949;-1,577;-0,915;-1,535;-0,748;-3,063;25,960;0,000;250,840;Inf;260,000;260,000;-1,061;2,864;0,123;23,297
13309,500;2,856;0,711;-35,209;1,714;9,439;4,810;34,557;4,404;-14,061;-2,679;0,000;36,400;37,000;9,483;1,949;-1,767;-1,153;-1,698;-1,179;-3,063;25,960;0,000;250,840;Inf;260,000;260,000;-1,194;2,864;0,118;23,249
13310,000;2,538;0,671;-33,559;1,762;9,381;4,810;34,557;4,404;-14,061;-2,679;0,000;36,400;37,000;9,651;1,662;-2,068;-0,850;-1,741;-0,930;-3,063;25,960;0,000;250,440;Inf;260,000;260,000;-1,449;2,864;0,129;23,231
13310,500;2,538;0,671;-33,559;1,762;9,381;4,810;34,557;4,404;-14,061;-2,679;0,000;36,400;37,000;9,651;1,662;-1,402;-0,625;-1,529;-0,387;-3,063;25,960;0,000;250,440;Inf;260,000;260,000;-1,397;2,859;0,167;23,118
13311,000;2,538;0,671;-33,559;1,762;9,381;4,810;34,557;4,404;-14,061;-2,679;0,000;36,400;37,000;9,651;1,662;-0,892;-0,517;-1,292;-0,090;-3,063;25,960;0,000;250,340;Inf;260,000;260,000;-0,986;2,853;0,125;23,028
13311,500;2,538;0,671;-33,559;1,762;9,381;4,810;34,557;4,404;-14,061;-2,679;0,000;36,400;37,000;9,651;1,662;-1,565;-0,898;-1,457;-0,768;-3,063;25,960;0,000;250,340;Inf;260,000;260,000;-0,698;2,848;0,135;22,935
13312,000;2,538;0,671;-33,559;1,762;9,381;4,819;34,570;4,396;-14,052;-2,673;0,000;36,378;37,025;9,651;1,662;-1,832;-1,135;-1,659;-1,030;-3,065;25,959;0,000;250,340;Inf;260,000;260,000;-1,172;2,843;0,119;22,914
13312,500;2,538;0,671;-33,559;1,762;9,381;4,819;34,570;4,396;-14,052;-2,673;0,000;36,400;37,000;9,651;1,662;-1,913;-1,114;-1,738;-0,827;-3,065;25,959;0,000;250,340;Inf;260,000;260,000;-1,414;2,838;0,081;22,870
13313,000;2,927;0,750;-33,842;1,714;9,403;4,819;34,570;4,396;-14,052;-2,673;0,000;36,400;37,000;9,604;1,718;-1,564;-0,634;-1,487;-0,331;-3,065;25,959;0,000;250,540;Inf;260,000;260,000;-1,398;2,833;0,101;22,836
13313,500;2,927;0,750;-33,842;1,714;9,403;4,819;34,570;4,396;-14,052;-2,673;0,000;36,400;37,000;9,604;1,718;-0,970;-0,422;-1,248;-0,091;-3,065;25,959;0,000;250,540;Inf;260,000;260,000;-1,004;2,835;0,205;22,772
13314,000;2,927;0,750;-33,842;1,714;9,403;4,819;34,570;4,396;-14,052;-2,673;0,000;36,400;37,000;9,604;1,718;-0,883;-0,703;-1,275;-0,430;-3,065;25,959;0,000;250,540;Inf;260,000;260,000;-0,683;2,836;0,150;22,693
13314,500;2,927;0,750;-33,842;1,714;9,403;4,819;34,570;4,396;-14,052;-2,673;0,000;36,400;37,000;9,604;1,718;-1,350;-0,921;-1,436;-0,871;-3,065;25,959;0,000;250,540;Inf;260,000;260,000;-0,823;2,838;0,127;22,681
13315,000;2,927;0,750;-33,842;1,714;9,403;4,819;34,570;4,396;-14,052;-2,673;0,000;36,400;37,000;9,604;1,718;-1,747;-1,021;-1,604;-0,970;-3,065;25,959;0,000;250,640;Inf;260,000;260,000;-1,144;2,839;0,104;22,621
13315,500;2,927;0,750;-33,842;1,714;9,403;4,795;34,629;4,409;-14,014;-2,667;0,000;36,377;37,047;9,604;1,718;-1,521;-0,918;-1,633;-0,685;-3,061;25,958;0,000;250,640;Inf;260,000;260,000;-1,335;2,841;0,111;22,586
13316,000;2,927;0,750;-33,842;1,714;9,403;4,795;34,629;4,409;-14,014;-2,667;0,000;36,400;37,000;9,604;1,718;-1,184;-0,536;-1,393;-0,190;-3,061;25,958;0,000;251,140;Inf;260,000;260,000;-1,189;2,842;0,168;22,571
13316,500;3,007;0,796;-33,176;1,737;9,369;4,795;34,629;4,409;-14,014;-2,667;0,000;36,400;37,000;9,666;1,629;-1,054;-0,548;-1,245;-0,113;-3,061;25,958;0,000;251,140;Inf;260,000;260,000;-0,826;2,844;0,170;22,548
13317,000;3,007;0,796;-33,176;1,737;9,369;4,795;34,629;4,409;-14,014;-2,667;0,000;36,400;37,000;9,666;1,629;-1,213;-0,749;-1,315;-0,407;-3,061;25,958;0,000;250,740;Inf;260,000;260,000;-0,740;2,846;0,155;22,463
13317,500;3,007;0,796;-33,176;1,737;9,369;4,795;34,629;4,409;-14,014;-2,667;0,000;36,400;37,000;9,666;1,629;-1,622;-0,992;-1,530;-0,837;-3,061;25,958;0,000;250,740;Inf;260,000;260,000;-0,921;2,849;0,153;22,456
13318,000;3,007;0,796;-33,176;1,737;9,369;4,795;34,629;4,409;-14,014;-2,667;0,000;36,400;37,000;9,666;1,629;-1,748;-0,983;-1,619;-0,818;-3,061;25,958;0,000;250,440;Inf;260,000;260,000;-1,245;2,851;0,108;22,368
13318,500;3,007;0,796;-33,176;1,737;9,369;4,825;34,640;4,401;-14,010;-2,686;0,000;36,366;37,001;9,666;1,629;-1,977;-0,908;-1,662;-0,810;-3,064;25,964;0,000;250,440;Inf;260,000;260,000;-1,292;2,854;0,178;22,321
13319,000;3,007;0,796;-33,176;1,737;9,369;4,825;34,640;4,401;-14,010;-2,686;0,000;36,400;37,000;9,666;1,629;-0,838;-0,452;-1,258;-0,184;-3,064;25,964;0,000;250,640;Inf;260,000;260,000;-1,339;2,856;0,235;22,288
13319,500;3,745;0,884;-35,209;1,688;9,483;4,825;34,640;4,401;-14,010;-2,686;0,000;36,400;37,000;9,381;1,713;-0,877;-0,617;-1,246;-0,324;-3,064;25,964;0,000;250,640;Inf;260,000;260,000;-0,683;2,859;0,194;22,282
13320,000;3,745;0,884;-35,209;1,688;9,483;4,825;34,640;4,401;-14,010;-2,686;0,000;36,400;37,000;9,381;1,713;-1,239;-0,836;-1,370;-0,620;-3,064;25,964;0,000;250,740;Inf;260,000;260,000;-0,766;2,873;0,175;22,235
13320,500;3,745;0,884;-35,209;1,688;9,483;4,825;34,640;4,401;-14,010;-2,686;0,000;36,400;37,000;9,381;1,713;-1,463;-0,902;-1,478;-0,805;-3,064;25,964;0,000;250,740;Inf;260,000;260,000;-1,016;2,888;0,170;22,225
13321,000;3,745;0,884;-35,209;1,688;9,483;4,825;34,640;4,401;-14,010;-2,686;0,000;36,400;37,000;9,381;1,713;-1,905;-1,065;-1,676;-0,973;-3,064;25,964;0,000;251,140;Inf;260,000;260,000;-1,162;2,902;0,117;22,237
13321,500;3,745;0,884;-35,209;1,688;9,483;4,825;34,640;4,401;-14,010;-2,686;0,000;36,400;37,000;9,381;1,713;-1,508;-0,911;-1,568;-0,600;-3,064;25,964;0,000;251,140;Inf;260,000;260,000;-1,405;2,916;0,224;22,250
13322,000;3,745;0,884;-35,209;1,688;9,483;4,834;34,651;4,441;-13,999;-2,667;0,000;36,379;36,949;9,381;1,713;-1,232;-0,289;-1,250;0,012;-3,067;25,955;0,000;250,640;Inf;260,000;260,000;-1,147;2,929;0,238;22,244
13322,500;3,745;0,884;-35,209;1,688;9,483;4,834;34,651;4,441;-13,999;-2,667;0,000;36,400;36,900;9,381;1,713;-1,221;-0,651;-1,222;-0,408;-3,067;25,955;0,000;250,640;Inf;260,000;260,000;-0,690;2,943;0,230;22,253
13323,000;3,276;0,747;-35,209;1,687;9,450;4,834;34,651;4,441;-13,999;-2,667;0,000;36,400;36,900;9,439;1,737;-1,263;-0,760;-1,313;-0,613;-3,067;25,955;0,000;250,440;Inf;260,000;260,000;-0,876;2,956;0,223;22,271
13323,500;3,276;0,747;-35,209;1,687;9,450;4,834;34,651;4,441;-13,999;-2,667;0,000;36,400;36,900;9,439;1,737;-1,759;-1,054;-1,571;-1,130;-3,067;25,955;0,000;250,440;Inf;260,000;260,000;-0,987;2,961;0,190;22,266
13324,000;3,276;0,747;-35,209;1,687;9,450;4,834;34,651;4,441;-13,999;-2,667;0,000;36,400;36,900;9,439;1,737;-2,071;-1,194;-1,762;-1,014;-3,067;25,955;0,000;250,840;Inf;260,000;260,000;-1,378;2,966;0,144;22,337
13324,500;3,276;0,747;-35,209;1,687;9,450;4,834;34,651;4,441;-13,999;-2,667;0,000;36,400;36,900;9,439;1,737;-1,784;-0,654;-1,538;-0,459;-3,067;25,955;0,000;250,840;Inf;260,000;260,000;-1,510;2,971;0,147;22,411
13325,000;3,276;0,747;-35,209;1,687;9,450;4,818;34,670;4,438;-13,994;-2,675;0,000;36,371;37,005;9,439;1,737;-1,101;-0,263;-1,269;-0,137;-3,066;25,955;0,000;251,440;Inf;260,000;260,000;-1,109;2,976;0,262;22,395
13325,500;3,276;0,747;-35,209;1,687;9,450;4,818;34,670;4,438;-13,994;-2,675;0,000;36,400;37,000;9,439;1,737;-0,790;-0,572;-1,198;-0,349;-3,066;25,955;0,000;251,440;Inf;260,000;260,000;-0,692;2,981;0,215;22,418
13326,000;2,793;0,659;-35,209;1,739;9,449;4,818;34,670;4,438;-13,994;-2,675;0,000;36,400;37,000;9,413;1,646;-1,216;-0,716;-1,284;-0,519;-3,066;25,955;0,000;251,040;Inf;260,000;260,000;-0,727;2,986;0,206;22,377
13326,500;2,793;0,659;-35,209;1,739;9,449;4,818;34,670;4,438;-13,994;-2,675;0,000;36,400;37,000;9,413;1,646;-1,538;-0,907;-1,518;-0,885;-3,066;25,955;0,000;251,040;Inf;260,000;260,000;-0,933;2,983;0,195;22,336
13327,000;2,793;0,659;-35,209;1,739;9,449;4,818;34,670;4,438;-13,994;-2,675;0,000;36,400;37,000;9,413;1,646;-1,937;-0,795;-1,587;-0,678;-3,066;25,955;0,000;250,940;Inf;260,000;260,000;-1,212;2,980;0,169;22,322
13327,500;2,793;0,659;-35,209;1,739;9,449;4,818;34,670;4,438;-13,994;-2,675;0,000;36,400;37,000;9,413;1,646;-1,527;-0,367;-1,397;-0,325;-3,066;25,955;0,000;250,940;Inf;260,000;260,000;-1,249;2,977;0,270;22,297
13328,000;2,793;0,659;-35,209;1,739;9,449;4,840;34,623;4,436;-13,992;-2,658;0,000;36,378;36,959;9,413;1,646;-0,840;-0,303;-1,201;-0,239;-3,060;25,965;0,000;251,340;Inf;260,000;260,000;-0,904;2,974;0,348;22,273
13328,500;2,793;0,659;-35,209;1,739;9,449;4,840;34,623;4,436;-13,992;-2,658;0,000;36,400;37,000;9,413;1,646;-0,906;-0,494;-1,208;-0,376;-3,060;25,965;0,000;251,340;Inf;260,000;260,000;-0,646;2,971;0,258;22,311
13329,000;2,793;0,659;-35,209;1,739;9,449;4,840;34,623;4,436;-13,992;-2,658;0,000;36,400;37,000;9,413;1,646;-1,305;-0,766;-1,344;-0,566;-3,060;25,965;0,000;251,240;Inf;260,000;260,000;-0,746;2,968;0,234;22,345
13329,500;3,041;0,702;-35,209;1,665;9,493;4,840;34,623;4,436;-13,992;-2,658;0,000;36,400;37,000;9,417;1,730;-1,518;-0,823;-1,423;-0,668;-3,060;25,965;0,000;251,240;Inf;260,000;260,000;-0,995;2,965;0,214;22,360
13330,000;3,041;0,702;-35,209;1,665;9,493;4,840;34,623;4,436;-13,992;-2,658;0,000;36,400;37,000;9,417;1,730;-1,354;-0,713;-1,426;-0,374;-3,060;25,965;0,000;251,240;Inf;260,000;260,000;-1,108;2,966;0,220;22,334
13330,500;3,041;0,702;-35,209;1,665;9,493;4,840;34,623;4,436;-13,992;-2,658;0,000;36,400;37,000;9,417;1,730;-0,913;-0,372;-1,172;0,032;-3,060;25,965;0,000;251,240;Inf;260,000;260,000;-0,967;2,967;0,281;22,276
13331,000;3,041;0,702;-35,209;1,665;9,493;4,840;34,623;4,436;-13,992;-2,658;0,000;36,400;37,000;9,417;1,730;-0,703;-0,223;-0,990;-0,032;-3,060;25,965;0,000;251,140;Inf;260,000;260,000;-0,607;2,969;0,339;22,250
13331,500;3,041;0,702;-35,209;1,665;9,493;4,824;34,561;4,427;-13,979;-2,678;0,000;36,366;36,942;9,417;1,730;-1,065;-0,551;-1,132;-0,307;-3,061;25,956;0,000;251,140;Inf;260,000;260,000;-0,487;2,970;0,272;22,220
13332,000;3,041;0,702;-35,209;1,665;9,493;4,824;34,561;4,427;-13,979;-2,678;0,000;36,400;36,900;9,417;1,730;-1,357;-0,800;-1,282;-0,604;-3,061;25,956;0,000;251,840;Inf;260,000;260,000;-0,764;2,971;0,260;22,212
13332,500;3,034;0,746;-35,209;1,714;9,460;4,824;34,561;4,427;-13,979;-2,678;0,000;36,400;36,900;9,397;1,639;-1,483;-0,770;-1,333;-0,547;-3,061;25,956;0,000;251,840;Inf;260,000;260,000;-1,011;2,972;0,248;22,306
13333,000;3,034;0,746;-35,209;1,714;9,460;4,824;34,561;4,427;-13,979;-2,678;0,000;36,400;36,900;9,397;1,639;-1,663;-0,802;-1,401;-0,541;-3,061;25,956;0,000;251,340;Inf;260,000;260,000;-1,033;2,973;0,306;22,388
13333,500;3,034;0,746;-35,209;1,714;9,460;4,824;34,561;4,427;-13,979;-2,678;0,000;36,400;36,900;9,397;1,639;-0,751;-0,235;-1,016;-0,053;-3,061;25,956;0,000;251,340;Inf;260,000;260,000;-1,102;2,974;0,359;22,455
13334,000;3,034;0,746;-35,209;1,714;9,460;4,824;34,561;4,427;-13,979;-2,678;0,000;36,400;36,900;9,397;1,639;-0,883;-0,362;-1,056;-0,208;-3,061;25,956;0,000;250,740;Inf;260,000;260,000;-0,514;2,975;0,348;22,510
13334,500;3,034;0,746;-35,209;1,714;9,460;4,833;34,572;4,442;-13,945;-2,685;0,000;36,372;36,989;9,397;1,639;-1,201;-0,566;-1,173;-0,441;-3,076;25,943;0,000;250,740;Inf;260,000;260,000;-0,627;2,976;0,327;22,650
13335,000;3,034;0,746;-35,209;1,714;9,460;4,833;34,572;4,442;-13,945;-2,685;0,000;36,400;37,000;9,397;1,639;-1,352;-0,679;-1,289;-0,509;-3,076;25,943;0,000;251,140;Inf;260,000;260,000;-0,845;2,977;0,301;22,764
13335,500;3,034;0,746;-35,209;1,714;9,460;4,833;34,572;4,442;-13,945;-2,685;0,000;36,400;37,000;9,397;1,639;-1,323;-0,751;-1,326;-0,445;-3,076;25,943;0,000;251,140;Inf;260,000;260,000;-0,957;2,978;0,316;22,868
13336,000;1,869;0,518;-33,767;1,743;9,352;4,833;34,572;4,442;-13,945;-2,685;0,000;36,400;37,000;9,524;1,542;-1,051;-0,529;-1,174;-0,101;-3,076;25,943;0,000;251,440;Inf;260,000;260,000;-0,961;2,979;0,409;22,985
13336,500;1,869;0,518;-33,767;1,743;9,352;4,833;34,572;4,442;-13,945;-2,685;0,000;36,400;37,000;9,524;1,542;-0,927;-0,065;-0,939;0,090;-3,076;25,943;0,000;251,440;Inf;260,000;260,000;-0,714;2,961;0,380;23,085
13337,000;1,869;0,518;-33,767;1,743;9,352;4,833;34,572;4,442;-13,945;-2,685;0,000;36,400;37,000;9,524;1,542;-1,070;-0,444;-1,020;-0,260;-3,076;25,943;0,000;251,640;Inf;260,000;260,000;-0,460;2,943;0,364;23,157
13337,500;1,869;0,518;-33,767;1,743;9,352;4,833;34,572;4,442;-13,945;-2,685;0,000;36,400;37,000;9,524;1,542;-1,114;-0,602;-1,129;-0,435;-3,076;25,943;0,000;251,640;Inf;260,000;260,000;-0,699;2,925;0,399;23,154
13338,000;1,869;0,518;-33,767;1,743;9,352;4,829;34,587;4,437;-13,905;-2,686;0,000;36,370;36,972;9,524;1,542;-1,148;-0,626;-1,189;-0,451;-3,068;25,947;0,000;251,340;Inf;260,000;260,000;-0,820;2,908;0,358;23,144
13338,500;1,869;0,518;-33,767;1,743;9,352;4,829;34,587;4,437;-13,905;-2,686;0,000;36,400;37,000;9,524;1,542;-1,084;-0,448;-1,122;-0,297;-3,068;25,947;0,000;251,340;Inf;260,000;260,000;-0,853;2,891;0,377;23,167
13339,000;2,850;0,707;-34,809;1,677;9,369;4,829;34,587;4,437;-13,905;-2,686;0,000;36,400;37,000;9,589;1,724;-0,710;-0,251;-0,978;0,090;-3,068;25,947;0,000;251,740;Inf;260,000;260,000;-0,738;2,874;0,455;23,202
13339,500;2,850;0,707;-34,809;1,677;9,369;4,829;34,587;4,437;-13,905;-2,686;0,000;36,400;37,000;9,589;1,724;-0,473;-0,156;-0,816;0,315;-3,068;25,947;0,000;251,740;Inf;260,000;260,000;-0,462;2,874;0,468;23,143
13340,000;2,850;0,707;-34,809;1,677;9,369;4,829;34,587;4,437;-13,905;-2,686;0,000;36,400;37,000;9,589;1,724;-0,664;-0,293;-0,820;-0,004;-3,068;25,947;0,000;251,540;Inf;260,000;260,000;-0,282;2,873;0,435;23,124
13340,500;2,850;0,707;-34,809;1,677;9,369;4,829;34,587;4,437;-13,905;-2,686;0,000;36,400;37,000;9,589;1,724;-1,080;-0,506;-0,962;-0,210;-3,068;25,947;0,000;251,540;Inf;260,000;260,000;-0,445;2,873;0,441;23,049
13341,000;2,850;0,707;-34,809;1,677;9,369;4,802;34,605;4,433;-13,888;-2,694;0,000;36,369;36,985;9,589;1,724;-1,378;-0,586;-1,127;-0,262;-3,071;25,947;0,000;251,540;Inf;260,000;260,000;-0,689;2,872;0,408;23,068
13341,500;2,850;0,707;-34,809;1,677;9,369;4,802;34,605;4,433;-13,888;-2,694;0,000;36,400;37,000;9,589;1,724;-1,028;-0,115;-0,951;0,054;-3,071;25,947;0,000;251,540;Inf;260,000;260,000;-0,838;2,872;0,468;23,016
13342,000;2,850;0,707;-34,809;1,677;9,369;4,802;34,605;4,433;-13,888;-2,694;0,000;36,400;37,000;9,589;1,724;-0,611;0,074;-0,731;0,310;-3,071;25,947;0,000;251,740;Inf;260,000;260,000;-0,510;2,872;0,562;23,034
13342,500;3,965;0,952;-35,209;1,679;9,484;4,802;34,605;4,433;-13,888;-2,694;0,000;36,400;37,000;9,286;1,637;-0,327;-0,116;-0,685;0,141;-3,071;25,947;0,000;251,740;Inf;260,000;260,000;-0,239;2,871;0,527;23,036
13343,000;3,965;0,952;-35,209;1,679;9,484;4,802;34,605;4,433;-13,888;-2,694;0,000;36,400;37,000;9,286;1,637;-0,734;-0,313;-0,802;-0,062;-3,071;25,947;0,000;251,640;Inf;260,000;260,000;-0,247;2,889;0,503;23,071
13343,500;3,965;0,952;-35,209;1,679;9,484;4,802;34,605;4,433;-13,888;-2,694;0,000;36,400;37,000;9,286;1,637;-0,852;-0,434;-0,911;-0,345;-3,071;25,947;0,000;251,640;Inf;260,000;260,000;-0,478;2,907;0,482;23,076
13344,000;3,965;0,952;-35,209;1,679;9,484;4,802;34,605;4,433;-13,888;-2,694;0,000;36,400;37,000;9,286;1,637;-1,349;-0,534;-1,057;-0,430;-3,071;25,947;0,000;251,240;Inf;260,000;260,000;-0,636;2,924;0,515;23,075
13344,500;3,965;0,952;-35,209;1,679;9,484;4,805;34,639;4,460;-13,866;-2,682;0,000;36,376;37,018;9,286;1,637;-0,344;0,104;-0,645;0,528;-3,073;25,947;0,000;251,240;Inf;260,000;260,000;-0,843;2,941;0,610;23,073
13345,000;3,965;0,952;-35,209;1,679;9,484;4,805;34,639;4,460;-13,866;-2,682;0,000;36,400;37,000;9,286;1,637;-0,224;0,211;-0,438;0,601;-3,073;25,947;0,000;251,240;Inf;260,000;260,000;-0,089;2,958;0,639;23,059
13345,500;2,995;0,796;-34,091;1,650;9,388;4,805;34,639;4,460;-13,866;-2,682;0,000;36,400;37,000;9,541;1,684;-0,424;-0,124;-0,556;0,126;-3,073;25,947;0,000;251,240;Inf;260,000;260,000;0,038;2,975;0,608;23,069
13346,000;2,995;0,796;-34,091;1,650;9,388;4,805;34,639;4,460;-13,866;-2,682;0,000;36,400;37,000;9,541;1,684;-0,996;-0,349;-0,794;-0,190;-3,073;25,947;0,000;251,140;Inf;260,000;260,000;-0,245;2,975;0,594;23,095
13346,500;2,995;0,796;-34,091;1,650;9,388;4,805;34,639;4,460;-13,866;-2,682;0,000;36,400;37,000;9,541;1,684;-1,082;-0,499;-0,954;-0,443;-3,073;25,947;0,000;251,140;Inf;260,000;260,000;-0,582;2,975;0,580;23,134
13347,000;2,995;0,796;-34,091;1,650;9,388;4,805;34,639;4,460;-13,866;-2,682;0,000;36,400;37,000;9,541;1,684;-1,407;-0,426;-1,042;-0,245;-3,073;25,947;0,000;250,940;Inf;260,000;260,000;-0,744;2,976;0,658;23,124
13347,500;2,995;0,796;-34,091;1,650;9,388;4,808;34,678;4,487;-13,843;-2,689;0,000;36,380;36,966;9,541;1,684;-0,945;0,180;-0,772;0,349;-3,064;25,945;0,000;250,940;Inf;260,000;260,000;-0,780;2,976;0,784;23,115
13348,000;2,995;0,796;-34,091;1,650;9,388;4,808;34,678;4,487;-13,843;-2,689;0,000;36,400;37,000;9,541;1,684;-0,058;0,054;-0,443;0,401;-3,064;25,945;0,000;250,940;Inf;260,000;260,000;-0,011;2,977;0,696;23,147
13348,500;2,995;0,796;-34,091;1,650;9,388;4,808;34,678;4,487;-13,843;-2,689;0,000;36,400;37,000;9,541;1,684;-0,562;-0,189;-0,594;0,022;-3,064;25,945;0,000;250,940;Inf;260,000;260,000;-0,011;2,977;0,698;23,156
13349,000;2,279;0,631;-33,080;1,679;9,375;4,808;34,678;4,487;-13,843;-2,689;0,000;36,400;37,000;9,690;1,620;-1,002;-0,402;-0,811;-0,292;-3,064;25,945;0,000;251,540;Inf;260,000;260,000;-0,331;2,977;0,679;23,145
13349,500;2,279;0,631;-33,080;1,679;9,375;4,808;34,678;4,487;-13,843;-2,689;0,000;36,400;37,000;9,690;1,620;-1,252;-0,577;-1,013;-0,551;-3,064;25,945;0,000;251,540;Inf;260,000;260,000;-0,627;2,965;0,648;23,127
13350,000;2,279;0,631;-33,080;1,679;9,375;4,808;34,678;4,487;-13,843;-2,689;0,000;36,400;37,000;9,690;1,620;-1,194;-0,069;-0,930;-0,098;-3,064;25,945;0,000;251,240;Inf;260,000;260,000;-0,848;2,954;0,721;23,136
13350,500;2,279;0,631;-33,080;1,679;9,375;4,808;34,678;4,487;-13,843;-2,689;0,000;36,400;37,000;9,690;1,620;-0,479;0,355;-0,651;0,662;-3,064;25,945;0,000;251,240;Inf;260,000;260,000;-0,573;2,943;0,785;23,132
13351,000;2,279;0,631;-33,080;1,679;9,375;4,783;34,649;4,464;-13,852;-2,697;0,000;36,379;37,029;9,690;1,620;-0,206;0,110;-0,537;0,520;-3,073;25,939;0,000;250,940;Inf;260,000;260,000;-0,028;2,932;0,749;23,126
13351,500;2,279;0,631;-33,080;1,679;9,375;4,783;34,649;4,464;-13,852;-2,697;0,000;36,400;37,000;9,690;1,620;-0,683;-0,139;-0,680;0,203;-3,073;25,939;0,000;250,940;Inf;260,000;260,000;-0,028;2,922;0,706;23,130
13352,000;2,224;0,610;-33,623;1,694;9,367;4,783;34,649;4,464;-13,852;-2,697;0,000;36,400;37,000;9,614;1,605;-0,766;-0,338;-0,757;-0,218;-3,073;25,939;0,000;250,740;Inf;260,000;260,000;-0,325;2,911;0,717;23,109
13352,500;2,224;0,610;-33,623;1,694;9,367;4,783;34,649;4,464;-13,852;-2,697;0,000;36,400;37,000;9,614;1,605;-1,226;-0,460;-0,944;-0,198;-3,073;25,939;0,000;250,740;Inf;260,000;260,000;-0,520;2,900;0,680;23,127
13353,000;2,224;0,610;-33,623;1,694;9,367;4,783;34,649;4,464;-13,852;-2,697;0,000;36,400;37,000;9,614;1,605;-0,940;-0,021;-0,791;0,278;-3,073;25,939;0,000;251,340;Inf;260,000;260,000;-0,707;2,889;0,697;23,133
13353,500;2,224;0,610;-33,623;1,694;9,367;4,783;34,649;4,464;-13,852;-2,697;0,000;36,400;37,000;9,614;1,605;-0,290;0,631;-0,420;0,686;-3,073;25,939;0,000;251,340;Inf;260,000;260,000;-0,369;2,878;0,941;23,154
13354,000;2,224;0,610;-33,623;1,694;9,367;4,781;34,581;4,475;-13,844;-2,684;0,000;36,380;36,991;9,614;1,605;0,085;0,307;-0,321;0,657;-3,083;25,931;0,000;251,740;Inf;260,000;260,000;0,152;2,867;0,813;23,155
13354,500;2,224;0,610;-33,623;1,694;9,367;4,781;34,581;4,475;-13,844;-2,684;0,000;36,400;37,000;9,614;1,605;-0,326;-0,067;-0,492;0,140;-3,083;25,931;0,000;251,740;Inf;260,000;260,000;0,182;2,857;0,765;23,150
13355,000;1,912;0,532;-33,707;1,748;9,307;4,781;34,581;4,475;-13,844;-2,684;0,000;36,400;37,000;9,596;1,670;-0,612;-0,185;-0,615;-0,122;-3,083;25,931;0,000;251,040;Inf;260,000;260,000;-0,186;2,846;0,729;23,129
13355,500;1,912;0,532;-33,707;1,748;9,307;4,781;34,581;4,475;-13,844;-2,684;0,000;36,400;37,000;9,596;1,670;-1,228;-0,047;-0,810;-0,023;-3,083;25,931;0,000;251,040;Inf;260,000;260,000;-0,384;2,831;0,752;23,121
13356,000;1,912;0,532;-33,707;1,748;9,307;4,781;34,581;4,475;-13,844;-2,684;0,000;36,400;37,000;9,596;1,670;-0,646;0,504;-0,573;0,645;-3,083;25,931;0,000;250,140;Inf;260,000;260,000;-0,527;2,816;0,955;23,120
13356,500;1,912;0,532;-33,707;1,748;9,307;4,781;34,581;4,475;-13,844;-2,684;0,000;36,400;37,000;9,596;1,670;0,229;0,455;-0,312;0,730;-3,083;25,931;0,000;250,140;Inf;260,000;260,000;-0,018;2,801;0,990;23,100
13357,000;1,912;0,532;-33,707;1,748;9,307;4,781;34,581;4,475;-13,844;-2,684;0,000;36,400;37,000;9,596;1,670;0,069;0,181;-0,343;0,487;-3,083;25,931;0,000;250,740;Inf;260,000;260,000;0,275;2,786;0,890;23,116
13357,500;1,912;0,532;-33,707;1,748;9,307;4,773;34,555;4,451;-13,833;-2,691;0,000;36,375;37,026;9,596;1,670;-0,482;-0,018;-0,492;0,248;-3,081;25,928;0,000;250,740;Inf;260,000;260,000;0,098;2,772;0,872;23,109
13358,000;1,912;0,532;-33,707;1,748;9,307;4,773;34,555;4,451;-13,833;-2,691;0,000;36,400;37,000;9,596;1,670;-0,443;-0,084;-0,531;0,110;-3,081;25,928;0,000;250,340;Inf;260,000;260,000;-0,186;2,758;0,821;23,118
13358,500;1,754;0,491;-33,477;1,762;9,362;4,773;34,555;4,451;-13,833;-2,691;0,000;36,400;37,000;9,651;1,665;-0,938;-0,307;-0,739;-0,213;-3,081;25,928;0,000;250,340;Inf;260,000;260,000;-0,237;2,744;0,852;23,085
13359,000;1,754;0,491;-33,477;1,762;9,362;4,773;34,555;4,451;-13,833;-2,691;0,000;36,400;37,000;9,651;1,665;-0,445;0,500;-0,503;0,682;-3,081;25,928;0,000;251,040;Inf;260,000;260,000;-0,549;2,728;0,988;23,107
13359,500;1,754;0,491;-33,477;1,762;9,362;4,773;34,555;4,451;-13,833;-2,691;0,000;36,400;37,000;9,651;1,665;0,237;0,482;-0,255;0,916;-3,081;25,928;0,000;251,040;Inf;260,000;260,000;0,059;2,712;1,036;23,079
13360,000;1,754;0,491;-33,477;1,762;9,362;4,773;34,555;4,451;-13,833;-2,691;0,000;36,400;37,000;9,651;1,665;0,081;0,202;-0,262;0,624;-3,081;25,928;0,000;248,840;Inf;260,000;260,000;0,345;2,696;0,927;23,079
13360,500;1,754;0,491;-33,477;1,762;9,362;4,793;34,546;4,459;-13,811;-2,701;0,000;36,386;37,059;9,651;1,665;-0,447;-0,077;-0,464;0,084;-3,080;25,934;0,000;248,840;Inf;260,000;260,000;0,161;2,681;0,904;23,059
13361,000;1,754;0,491;-33,477;1,762;9,362;4,793;34,546;4,459;-13,811;-2,701;0,000;36,400;37,100;9,651;1,665;-0,674;-0,169;-0,583;-0,095;-3,080;25,934;0,000;251,240;Inf;260,000;260,000;-0,226;2,666;0,863;23,024
13361,500;3,459;0,808;-35,209;1,748;9,472;4,793;34,546;4,459;-13,811;-2,701;0,000;36,400;37,100;9,399;1,689;-1,101;-0,470;-0,833;-0,444;-3,080;25,934;0,000;251,240;Inf;260,000;260,000;-0,380;2,651;0,883;23,001
13362,000;3,459;0,808;-35,209;1,748;9,472;4,793;34,546;4,459;-13,811;-2,701;0,000;36,400;37,100;9,399;1,689;-0,631;-0,026;-0,729;0,182;-3,080;25,934;0,000;249,440;Inf;260,000;260,000;-0,712;2,664;1,018;22,898
13362,500;3,459;0,808;-35,209;1,748;9,472;4,793;34,546;4,459;-13,811;-2,701;0,000;36,400;37,100;9,399;1,689;-0,202;0,397;-0,290;0,789;-3,080;25,934;0,000;249,440;Inf;260,000;260,000;-0,301;2,677;0,937;22,819
13363,000;3,459;0,808;-35,209;1,748;9,472;4,793;34,546;4,459;-13,811;-2,701;0,000;36,400;37,100;9,399;1,689;-0,473;0,037;-0,431;0,264;-3,080;25,934;0,000;251,140;Inf;260,000;260,000;0,173;2,690;0,913;22,740
13363,500;3,459;0,808;-35,209;1,748;9,472;4,793;34,546;4,459;-13,811;-2,701;0,000;36,400;37,100;9,399;1,689;-0,604;-0,036;-0,528;0,171;-3,080;25,934;0,000;251,140;Inf;260,000;260,000;-0,151;2,702;0,899;22,704
13364,000;3,459;0,808;-35,209;1,748;9,472;4,789;34,603;4,457;-13,783;-2,700;0,000;36,383;37,032;9,399;1,689;-0,868;-0,269;-0,701;-0,255;-3,081;25,937;0,000;249,440;Inf;260,000;260,000;-0,249;2,715;0,853;22,719
13364,500;3,459;0,808;-35,209;1,748;9,472;4,789;34,603;4,457;-13,783;-2,700;0,000;36,400;37,000;9,399;1,689;-1,231;-0,073;-0,774;-0,027;-3,081;25,937;0,000;249,440;Inf;260,000;260,000;-0,523;2,727;0,826;22,770
13365,000;3,097;0,824;-33,809;1,798;9,372;4,789;34,603;4,457;-13,783;-2,700;0,000;36,400;37,000;9,529;1,574;-0,621;0,445;-0,524;0,509;-3,081;25,937;0,000;251,640;Inf;260,000;260,000;-0,526;2,739;1,001;22,861
13365,500;3,097;0,824;-33,809;1,798;9,372;4,789;34,603;4,457;-13,783;-2,700;0,000;36,400;37,000;9,529;1,574;0,068;0,421;-0,328;0,766;-3,081;25,937;0,000;251,640;Inf;260,000;260,000;-0,048;2,745;0,921;22,902
13366,000;3,097;0,824;-33,809;1,798;9,372;4,789;34,603;4,457;-13,783;-2,700;0,000;36,400;37,000;9,529;1,574;-0,315;-0,052;-0,431;0,105;-3,081;25,937;0,000;250,440;Inf;260,000;260,000;0,232;2,751;0,893;22,909
13366,500;3,097;0,824;-33,809;1,798;9,372;4,789;34,603;4,457;-13,783;-2,700;0,000;36,400;37,000;9,529;1,574;-0,810;-0,217;-0,642;-0,086;-3,081;25,937;0,000;250,440;Inf;260,000;260,000;-0,173;2,756;0,857;22,809
13367,000;3,097;0,824;-33,809;1,798;9,372;4,787;34,626;4,435;-13,762;-2,695;0,000;36,395;37,029;9,529;1,574;-0,882;-0,387;-0,765;-0,258;-3,086;25,928;0,000;251,640;Inf;260,000;260,000;-0,439;2,762;0,824;22,728
13367,500;3,097;0,824;-33,809;1,798;9,372;4,787;34,626;4,435;-13,762;-2,695;0,000;36,400;37,000;9,529;1,574;-0,666;-0,075;-0,679;0,250;-3,086;25,928;0,000;251,640;Inf;260,000;260,000;-0,573;2,767;0,824;22,762
13368,000;3,335;0,787;-35,209;1,667;9,493;4,787;34,626;4,435;-13,762;-2,695;0,000;36,400;37,000;9,247;1,721;-0,277;0,646;-0,330;0,844;-3,086;25,928;0,000;250,040;Inf;260,000;260,000;-0,292;2,773;0,985;22,763
13368,500;3,335;0,787;-35,209;1,667;9,493;4,787;34,626;4,435;-13,762;-2,695;0,000;36,400;37,000;9,247;1,721;-0,014;0,410;-0,195;0,800;-3,086;25,928;0,000;250,040;Inf;260,000;260,000;0,221;2,782;0,933;22,654
13369,000;3,335;0,787;-35,209;1,667;9,493;4,787;34,626;4,435;-13,762;-2,695;0,000;36,400;37,000;9,247;1,721;-0,108;0,158;-0,286;0,452;-3,086;25,928;0,000;251,440;Inf;260,000;260,000;0,250;2,791;0,889;22,555
13369,500;3,335;0,787;-35,209;1,667;9,493;4,787;34,626;4,435;-13,762;-2,695;0,000;36,400;37,000;9,247;1,721;-0,439;0,051;-0,384;0,308;-3,086;25,928;0,000;251,440;Inf;260,000;260,000;0,054;2,800;0,881;22,511
13370,000;3,335;0,787;-35,209;1,667;9,493;4,787;34,626;4,435;-13,762;-2,695;0,000;36,400;37,000;9,247;1,721;-1,094;-0,384;-0,802;-0,187;-3,086;25,928;0,000;249,940;Inf;260,000;260,000;-0,116;2,809;0,798;22,498
13370,500;3,335;0,787;-35,209;1,667;9,493;4,802;34,639;4,464;-13,748;-2,699;0,000;36,403;36,984;9,247;1,721;-0,884;0,149;-0,611;0,335;-3,091;25,936;0,000;249,940;Inf;260,000;260,000;-0,617;2,817;0,853;22,708
13371,000;3,335;0,787;-35,209;1,667;9,493;4,802;34,639;4,464;-13,748;-2,699;0,000;36,400;37,000;9,247;1,721;-0,111;0,550;-0,293;0,754;-3,091;25,936;0,000;250,740;Inf;260,000;260,000;-0,253;2,826;0,985;22,775
13371,500;3,437;0,863;-35,209;1,706;9,451;4,802;34,639;4,464;-13,748;-2,699;0,000;36,400;37,000;9,362;1,593;0,094;0,293;-0,211;0,691;-3,091;25,936;0,000;250,740;Inf;260,000;260,000;0,225;2,834;0,899;22,851
13372,000;3,437;0,863;-35,209;1,706;9,451;4,802;34,639;4,464;-13,748;-2,699;0,000;36,400;37,000;9,362;1,593;-0,231;-0,057;-0,360;0,145;-3,091;25,936;0,000;248,740;Inf;260,000;260,000;0,217;2,844;0,891;22,942
13372,500;3,437;0,863;-35,209;1,706;9,451;4,802;34,639;4,464;-13,748;-2,699;0,000;36,400;37,000;9,362;1,593;-0,518;-0,115;-0,499;0,037;-3,091;25,936;0,000;248,740;Inf;260,000;260,000;-0,126;2,854;0,815;23,118
13373,000;3,437;0,863;-35,209;1,706;9,451;4,802;34,639;4,464;-13,748;-2,699;0,000;36,400;37,000;9,362;1,593;-0,966;-0,504;-0,738;-0,491;-3,091;25,936;0,000;251,140;Inf;260,000;260,000;-0,274;2,863;0,817;23,160
13373,500;3,437;0,863;-35,209;1,706;9,451;4,818;34,685;4,451;-13,739;-2,687;0,000;36,390;37,005;9,362;1,593;-0,415;0,309;-0,522;0,575;-3,095;25,922;0,000;251,140;Inf;260,000;260,000;-0,675;2,873;0,924;23,200
13374,000;3,437;0,863;-35,209;1,706;9,451;4,818;34,685;4,451;-13,739;-2,687;0,000;36,400;37,000;9,362;1,593;0,118;0,246;-0,301;0,700;-3,095;25,922;0,000;249,140;Inf;260,000;260,000;-0,013;2,882;0,899;23,246
13374,500;3,207;0,844;-34,275;1,754;9,459;4,818;34,685;4,451;-13,739;-2,687;0,000;36,400;37,000;9,445;1,595;-0,003;0,038;-0,298;0,441;-3,095;25,922;0,000;249,140;Inf;260,000;260,000;0,191;2,891;0,868;23,271
13375,000;3,207;0,844;-34,275;1,754;9,459;4,818;34,685;4,451;-13,739;-2,687;0,000;36,400;37,000;9,445;1,595;-0,527;-0,191;-0,497;0,066;-3,095;25,922;0,000;250,940;Inf;260,000;260,000;0,045;2,896;0,846;23,218
13375,500;3,207;0,844;-34,275;1,754;9,459;4,818;34,685;4,451;-13,739;-2,687;0,000;36,400;37,000;9,445;1,595;-0,718;-0,313;-0,635;-0,260;-3,095;25,922;0,000;250,940;Inf;260,000;260,000;-0,287;2,901;0,838;23,211
13376,000;3,207;0,844;-34,275;1,754;9,459;4,818;34,685;4,451;-13,739;-2,687;0,000;36,400;37,000;9,445;1,595;-1,123;-0,460;-0,838;-0,284;-3,095;25,922;0,000;248,840;Inf;260,000;260,000;-0,481;2,906;0,790;23,240
13376,500;3,207;0,844;-34,275;1,754;9,459;4,792;34,687;4,469;-13,758;-2,715;0,000;36,385;37,013;9,445;1,595;-0,863;-0,089;-0,685;0,275;-3,106;25,916;0,000;248,840;Inf;260,000;260,000;-0,676;2,911;0,972;23,240
13377,000;3,207;0,844;-34,275;1,754;9,459;4,792;34,687;4,469;-13,758;-2,715;0,000;36,400;37,000;9,445;1,595;0,193;0,334;-0,209;0,734;-3,106;25,916;0,000;250,940;Inf;260,000;260,000;-0,341;2,916;0,905;23,232
13377,500;3,207;0,844;-34,275;1,754;9,459;4,792;34,687;4,469;-13,758;-2,715;0,000;36,400;37,000;9,445;1,595;-0,266;-0,068;-0,387;0,198;-3,106;25,916;0,000;250,940;Inf;260,000;260,000;0,263;2,921;0,856;23,248
13378,000;2,856;0,682;-35,209;1,697;9,530;4,792;34,687;4,469;-13,758;-2,715;0,000;36,400;37,000;9,346;1,688;-0,617;-0,201;-0,546;-0,089;-3,106;25,916;0,000;250,040;Inf;260,000;260,000;-0,131;2,926;0,842;23,261
13378,500;2,856;0,682;-35,209;1,697;9,530;4,792;34,687;4,469;-13,758;-2,715;0,000;36,400;37,000;9,346;1,688;-0,975;-0,325;-0,709;-0,168;-3,106;25,916;0,000;250,040;Inf;260,000;260,000;-0,363;2,924;0,800;23,265
13379,000;2,856;0,682;-35,209;1,697;9,530;4,792;34,687;4,469;-13,758;-2,715;0,000;36,400;37,000;9,346;1,688;-0,883;0,038;-0,640;0,138;-3,106;25,916;0,000;250,840;Inf;260,000;260,000;-0,544;2,923;0,812;23,256
13379,500;2,856;0,682;-35,209;1,697;9,530;4,792;34,687;4,469;-13,758;-2,715;0,000;36,400;37,000;9,346;1,688;-0,288;0,419;-0,400;0,650;-3,106;25,916;0,000;250,840;Inf;260,000;260,000;-0,337;2,922;1,001;23,284
13380,000;2,856;0,682;-35,209;1,697;9,530;4,801;34,640;4,477;-13,743;-2,699;0,000;36,399;37,060;9,346;1,688;0,248;0,466;-0,191;0,908;-3,094;25,916;0,000;250,140;Inf;260,000;260,000;0,095;2,921;0,923;23,244
13380,500;2,856;0,682;-35,209;1,697;9,530;4,801;34,640;4,477;-13,743;-2,699;0,000;36,400;37,100;9,346;1,688;0,089;0,168;-0,199;0,560;-3,094;25,916;0,000;250,140;Inf;260,000;260,000;0,358;2,920;0,896;23,248
13381,000;2,533;0,596;-35,209;1,659;9,516;4,801;34,640;4,477;-13,743;-2,699;0,000;36,400;37,100;9,271;1,758;-0,688;-0,173;-0,505;-0,086;-3,094;25,916;0,000;251,140;Inf;260,000;260,000;0,154;2,919;0,851;23,228
13381,500;2,533;0,596;-35,209;1,659;9,516;4,801;34,640;4,477;-13,743;-2,699;0,000;36,400;37,100;9,271;1,758;-1,019;-0,376;-0,730;-0,288;-3,094;25,916;0,000;251,140;Inf;260,000;260,000;-0,363;2,913;0,828;23,222
13382,000;2,533;0,596;-35,209;1,659;9,516;4,801;34,640;4,477;-13,743;-2,699;0,000;36,400;37,100;9,271;1,758;-0,831;0,073;-0,662;0,094;-3,094;25,916;0,000;250,340;Inf;260,000;260,000;-0,603;2,906;0,900;23,223
13382,500;2,533;0,596;-35,209;1,659;9,516;4,801;34,640;4,477;-13,743;-2,699;0,000;36,400;37,100;9,271;1,758;-0,207;0,431;-0,397;0,750;-3,094;25,916;0,000;250,340;Inf;260,000;260,000;-0,331;2,900;1,027;23,236
13383,000;2,533;0,596;-35,209;1,659;9,516;4,801;34,632;4,479;-13,730;-2,685;0,000;36,388;37,013;9,271;1,758;-0,028;0,414;-0,226;0,865;-3,093;25,913;0,000;251,240;Inf;260,000;260,000;0,144;2,894;0,988;23,253
13383,500;2,533;0,596;-35,209;1,659;9,516;4,801;34,632;4,479;-13,730;-2,685;0,000;36,400;37,000;9,271;1,758;-0,240;0,021;-0,333;0,317;-3,093;25,913;0,000;251,240;Inf;260,000;260,000;0,256;2,888;0,905;23,231
13384,000;2,533;0,596;-35,209;1,659;9,516;4,801;34,632;4,479;-13,730;-2,685;0,000;36,400;37,000;9,271;1,758;-0,442;-0,103;-0,413;0,169;-3,093;25,913;0,000;249,340;Inf;260,000;260,000;-0,059;2,883;0,865;23,231
13384,500;2,564;0,572;-35,209;1,644;9,484;4,801;34,632;4,479;-13,730;-2,685;0,000;36,400;37,000;9,444;1,734;-0,752;-0,270;-0,669;-0,218;-3,093;25,913;0,000;249,340;Inf;260,000;260,000;-0,197;2,877;0,832;23,185
13385,000;2,564;0,572;-35,209;1,644;9,484;4,801;34,632;4,479;-13,730;-2,685;0,000;36,400;37,000;9,444;1,734;-0,605;0,026;-0,600;0,157;-3,093;25,913;0,000;251,040;Inf;260,000;260,000;-0,477;2,872;0,905;23,109
13385,500;2,564;0,572;-35,209;1,644;9,484;4,801;34,632;4,479;-13,730;-2,685;0,000;36,400;37,000;9,444;1,734;-0,104;0,579;-0,283;0,929;-3,093;25,913;0,000;251,040;Inf;260,000;260,000;-0,255;2,867;0,971;23,046
13386,000;2,564;0,572;-35,209;1,644;9,484;4,801;34,632;4,479;-13,730;-2,685;0,000;36,400;37,000;9,444;1,734;0,057;0,529;-0,119;0,905;-3,093;25,913;0,000;250,240;Inf;260,000;260,000;0,280;2,862;0,970;23,029
13386,500;2,564;0,572;-35,209;1,644;9,484;4,788;34,598;4,477;-13,716;-2,701;0,000;36,394;37,051;9,444;1,734;-0,167;0,234;-0,191;0,523;-3,098;25,907;0,000;250,240;Inf;260,000;260,000;0,343;2,857;0,920;23,008
13387,000;2,564;0,572;-35,209;1,644;9,484;4,788;34,598;4,477;-13,716;-2,701;0,000;36,400;37,100;9,444;1,734;-0,407;0,025;-0,334;0,223;-3,098;25,907;0,000;251,240;Inf;260,000;260,000;0,100;2,852;0,879;23,016
13387,500;2,316;0,587;-33,906;1,738;9,441;4,788;34,598;4,477;-13,716;-2,701;0,000;36,400;37,100;9,618;1,672;-0,778;-0,223;-0,522;-0,039;-3,098;25,907;0,000;251,240;Inf;260,000;260,000;-0,123;2,847;0,850;23,029
13388,000;2,316;0,587;-33,906;1,738;9,441;4,788;34,598;4,477;-13,716;-2,701;0,000;36,400;37,100;9,618;1,672;-0,532;0,417;-0,379;0,683;-3,098;25,907;0,000;251,340;Inf;260,000;260,000;-0,390;2,839;0,935;23,039
13388,500;2,316;0,587;-33,906;1,738;9,441;4,788;34,598;4,477;-13,716;-2,701;0,000;36,400;37,100;9,618;1,672;0,315;0,746;-0,023;0,976;-3,098;25,907;0,000;251,340;Inf;260,000;260,000;0,047;2,830;1,068;23,043
13389,000;2,316;0,587;-33,906;1,738;9,441;4,788;34,598;4,477;-13,716;-2,701;0,000;36,400;37,100;9,618;1,672;0,373;0,412;0,000;0,851;-3,098;25,907;0,000;251,640;Inf;260,000;260,000;0,503;2,822;0,972;23,065
13389,500;2,316;0,587;-33,906;1,738;9,441;4,782;34,575;4,443;-13,691;-2,707;0,000;36,399;37,071;9,618;1,672;-0,032;0,069;-0,150;0,335;-3,096;25,909;0,000;251,640;Inf;260,000;260,000;0,409;2,813;0,955;23,077
13390,000;2,316;0,587;-33,906;1,738;9,441;4,782;34,575;4,443;-13,691;-2,707;0,000;36,400;37,100;9,618;1,672;-0,385;-0,049;-0,323;0,059;-3,096;25,909;0,000;251,240;Inf;260,000;260,000;0,055;2,805;0,927;23,071
13390,500;2,316;0,587;-33,906;1,738;9,441;4,782;34,575;4,443;-13,691;-2,707;0,000;36,400;37,100;9,618;1,672;-0,872;-0,346;-0,578;-0,310;-3,096;25,909;0,000;251,240;Inf;260,000;260,000;-0,174;2,797;0,958;23,009
13391,000;2,710;0,594;-35,209;1,717;9,475;4,782;34,575;4,443;-13,691;-2,707;0,000;36,400;37,100;9,412;1,767;-0,838;0,119;-0,516;0,089;-3,096;25,909;0,000;251,940;Inf;260,000;260,000;-0,526;2,789;1,016;22,986
13391,500;2,710;0,594;-35,209;1,717;9,475;4,782;34,575;4,443;-13,691;-2,707;0,000;36,400;37,100;9,412;1,767;-0,135;0,398;-0,294;0,741;-3,096;25,909;0,000;251,940;Inf;260,000;260,000;-0,287;2,788;1,068;23,020
13392,000;2,710;0,594;-35,209;1,717;9,475;4,782;34,575;4,443;-13,691;-2,707;0,000;36,400;37,100;9,412;1,767;0,034;0,287;-0,124;0,616;-3,096;25,909;0,000;251,340;Inf;260,000;260,000;0,178;2,787;0,982;23,015
13392,500;2,710;0,594;-35,209;1,717;9,475;4,782;34,575;4,443;-13,691;-2,707;0,000;36,400;37,100;9,412;1,767;-0,446;-0,020;-0,320;0,189;-3,096;25,909;0,000;251,340;Inf;260,000;260,000;0,204;2,785;0,950;22,923
13393,000;2,710;0,594;-35,209;1,717;9,475;4,794;34,603;4,449;-13,661;-2,707;0,000;36,393;37,066;9,412;1,767;-0,624;-0,164;-0,456;-0,014;-3,102;25,905;0,000;251,240;Inf;260,000;260,000;-0,149;2,784;0,945;22,879
13393,500;2,710;0,594;-35,209;1,717;9,475;4,794;34,603;4,449;-13,661;-2,707;0,000;36,400;37,100;9,412;1,767;-0,814;-0,296;-0,612;-0,033;-3,102;25,905;0,000;251,240;Inf;260,000;260,000;-0,315;2,783;0,903;22,808
13394,000;3,008;0,721;-35,209;1,670;9,402;4,794;34,603;4,449;-13,661;-2,707;0,000;36,400;37,100;9,463;1,861;-0,520;0,331;-0,398;0,634;-3,102;25,905;0,000;251,040;Inf;260,000;260,000;-0,439;2,782;0,963;22,742
13394,500;3,008;0,721;-35,209;1,670;9,402;4,794;34,603;4,449;-13,661;-2,707;0,000;36,400;37,100;9,463;1,861;0,185;0,878;-0,034;0,970;-3,102;25,905;0,000;251,040;Inf;260,000;260,000;0,012;2,785;1,059;22,728
13395,000;3,008;0,721;-35,209;1,670;9,402;4,794;34,603;4,449;-13,661;-2,707;0,000;36,400;37,100;9,463;1,861;0,423;0,480;0,013;0,767;-3,102;25,905;0,000;251,440;Inf;260,000;260,000;0,500;2,789;1,022;22,672
13395,500;3,008;0,721;-35,209;1,670;9,402;4,794;34,603;4,449;-13,661;-2,707;0,000;36,400;37,100;9,463;1,861;-0,371;0,069;-0,274;0,298;-3,102;25,905;0,000;251,440;Inf;260,000;260,000;0,421;2,793;1,002;22,600
13396,000;3,008;0,721;-35,209;1,670;9,402;4,774;34,632;4,451;-13,646;-2,702;0,000;36,389;37,023;9,463;1,861;-0,630;-0,030;-0,443;0,144;-3,104;25,904;0,000;251,440;Inf;260,000;260,000;-0,069;2,796;0,960;22,527
13396,500;3,008;0,721;-35,209;1,670;9,402;4,774;34,632;4,451;-13,646;-2,702;0,000;36,400;37,000;9,463;1,861;-0,808;-0,124;-0,524;0,185;-3,104;25,904;0,000;251,440;Inf;260,000;260,000;-0,240;2,800;0,945;22,528
13397,000;3,008;0,721;-35,209;1,670;9,402;4,774;34,632;4,451;-13,646;-2,702;0,000;36,400;37,000;9,463;1,861;-0,472;0,587;-0,301;0,765;-3,104;25,904;0,000;251,440;Inf;260,000;260,000;-0,318;2,803;1,105;22,547
13397,500;3,381;0,833;-34,466;1,708;9,386;4,774;34,632;4,451;-13,646;-2,702;0,000;36,400;37,000;9,508;1,501;0,377;0,708;-0,028;0,898;-3,104;25,904;0,000;251,440;Inf;260,000;260,000;0,145;2,806;1,187;22,502
13398,000;3,381;0,833;-34,466;1,708;9,386;4,774;34,632;4,451;-13,646;-2,702;0,000;36,400;37,000;9,508;1,501;0,334;0,469;-0,029;0,749;-3,104;25,904;0,000;250,940;Inf;260,000;260,000;0,489;2,816;1,071;22,469
13398,500;3,381;0,833;-34,466;1,708;9,386;4,774;34,632;4,451;-13,646;-2,702;0,000;36,400;37,000;9,508;1,501;-0,096;0,225;-0,156;0,474;-3,104;25,904;0,000;250,940;Inf;260,000;260,000;0,381;2,825;1,061;22,450
13399,000;3,381;0,833;-34,466;1,708;9,386;4,774;34,632;4,451;-13,646;-2,702;0,000;36,400;37,000;9,508;1,501;-0,679;-0,178;-0,483;-0,097;-3,104;25,904;0,000;251,040;Inf;260,000;260,000;0,112;2,834;1,014;22,456
13399,500;3,381;0,833;-34,466;1,708;9,386;4,787;34,653;4,483;-13,618;-2,706;0,000;36,404;37,040;9,508;1,501;-0,456;0,115;-0,458;0,239;-3,095;25,906;0,000;251,040;Inf;260,000;260,000;-0,359;2,843;1,022;22,430
13400,000;3,381;0,833;-34,466;1,708;9,386;4,787;34,653;4,483;-13,618;-2,706;0,000;36,400;37,000;9,508;1,501;0,005;0,549;-0,199;0,910;-3,095;25,906;0,000;250,940;Inf;260,000;260,000;-0,140;2,861;1,102;22,371
13400,500;3,529;0,880;-34,398;1,780;9,439;4,787;34,653;4,483;-13,618;-2,706;0,000;36,400;37,000;9,462;1,471;0,269;0,665;0,037;1,177;-3,095;25,906;0,000;250,940;Inf;260,000;260,000;0,316;2,861;1,142;22,343
13401,000;3,529;0,880;-34,398;1,780;9,439;4,787;34,653;4,483;-13,618;-2,706;0,000;36,400;37,000;9,462;1,471;0,222;0,427;0,041;0,784;-3,095;25,906;0,000;250,740;Inf;260,000;260,000;0,537;2,872;1,083;22,316
13401,500;3,529;0,880;-34,398;1,780;9,439;4,787;34,653;4,483;-13,618;-2,706;0,000;36,400;37,000;9,462;1,471;-0,384;0,015;-0,228;0,289;-3,095;25,906;0,000;250,740;Inf;260,000;260,000;0,368;2,882;1,033;22,263
13402,000;3,529;0,880;-34,398;1,780;9,439;4,787;34,653;4,483;-13,618;-2,706;0,000;36,400;37,000;9,462;1,471;-0,580;-0,090;-0,382;0,089;-3,095;25,906;0,000;250,540;Inf;260,000;260,000;-0,077;2,893;1,009;22,280
13402,500;3,529;0,880;-34,398;1,780;9,439;4,809;34,701;4,483;-13,606;-2,708;0,000;36,404;37,052;9,462;1,471;-0,794;-0,237;-0,545;-0,008;-3,102;25,901;0,000;250,540;Inf;260,000;260,000;-0,241;2,904;1,030;22,209
13403,000;3,529;0,880;-34,398;1,780;9,439;4,809;34,701;4,483;-13,606;-2,708;0,000;36,400;37,100;9,462;1,471;0,220;0,944;0,006;1,062;-3,102;25,901;0,000;250,640;Inf;260,000;260,000;-0,396;2,914;1,233;22,197
13403,500;3,529;0,880;-34,398;1,780;9,439;4,809;34,701;4,483;-13,606;-2,708;0,000;36,400;37,100;9,462;1,471;0,268;0,634;0,047;0,867;-3,102;25,901;0,000;250,640;Inf;260,000;260,000;0,558;2,924;1,171;22,329
13404,000;3,581;0,926;-34,232;1,696;9,388;4,809;34,701;4,483;-13,606;-2,708;0,000;36,400;37,100;9,541;1,700;-0,142;0,356;-0,103;0,608;-3,102;25,901;0,000;250,940;Inf;260,000;260,000;0,454;2,934;1,091;22,315
13404,500;3,581;0,926;-34,232;1,696;9,388;4,809;34,701;4,483;-13,606;-2,708;0,000;36,400;37,100;9,541;1,700;-0,449;0,219;-0,203;0,403;-3,102;25,901;0,000;250,940;Inf;260,000;260,000;0,180;2,944;1,079;22,403
13405,000;3,581;0,926;-34,232;1,696;9,388;4,809;34,701;4,483;-13,606;-2,708;0,000;36,400;37,100;9,541;1,700;-0,665;-0,128;-0,432;0,076;-3,102;25,901;0,000;250,340;Inf;260,000;260,000;-0,007;2,965;1,014;22,539
13405,500;3,581;0,926;-34,232;1,696;9,388;4,809;34,701;4,483;-13,606;-2,708;0,000;36,400;37,100;9,541;1,700;-0,731;0,031;-0,475;0,298;-3,102;25,901;0,000;250,340;Inf;260,000;260,000;-0,287;2,965;1,048;22,574
