t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13406,000;3,581;0,926;-34,232;1,696;9,388;4,793;34,716;4,475;-13,609;-2,709;0,000;36,411;37,049;9,541;1,700;-0,382;0,588;-0,211;0,851;-3,102;25,905;0,000;250,940;Inf;260,000;260,000;-0,219;2,975;1,233;22,659
13406,500;3,581;0,926;-34,232;1,696;9,388;4,793;34,716;4,475;-13,609;-2,709;0,000;36,400;37,000;9,541;1,700;0,483;0,568;0,166;0,964;-3,102;25,905;0,000;250,940;Inf;260,000;260,000;0,211;2,985;1,123;22,706
13407,000;2,498;0,687;-33,850;1,710;9,348;4,793;34,716;4,475;-13,609;-2,709;0,000;36,400;37,000;9,490;1,576;0,141;0,313;0,018;0,662;-3,102;25,905;0,000;251,140;Inf;260,000;260,000;0,545;2,995;1,101;22,795
13407,500;2,498;0,687;-33,850;1,710;9,348;4,793;34,716;4,475;-13,609;-2,709;0,000;36,400;37,000;9,490;1,576;-0,199;0,172;-0,137;0,377;-3,102;25,905;0,000;251,140;Inf;260,000;260,000;0,284;2,987;1,103;22,849
13408,000;2,498;0,687;-33,850;1,710;9,348;4,793;34,716;4,475;-13,609;-2,709;0,000;36,400;37,000;9,490;1,576;-0,569;0,028;-0,322;0,239;-3,102;25,905;0,000;251,240;Inf;260,000;260,000;0,053;2,979;1,058;22,885
13408,500;2,498;0,687;-33,850;1,710;9,348;4,793;34,716;4,475;-13,609;-2,709;0,000;36,400;37,000;9,490;1,576;-0,166;0,275;-0,227;0,580;-3,102;25,905;0,000;251,240;Inf;260,000;260,000;-0,156;2,971;1,108;22,929
13409,000;2,498;0,687;-33,850;1,710;9,348;4,803;34,682;4,467;-13,598;-2,717;0,000;36,403;37,049;9,490;1,576;0,147;0,827;0,057;1,180;-3,100;25,891;0,000;251,340;Inf;260,000;260,000;0,115;2,963;1,237;22,989
13409,500;2,498;0,687;-33,850;1,710;9,348;4,803;34,682;4,467;-13,598;-2,717;0,000;36,400;37,000;9,490;1,576;0,359;0,861;0,216;1,221;-3,100;25,891;0,000;251,340;Inf;260,000;260,000;0,553;2,955;1,198;23,019
13410,000;2,657;0,671;-34,338;1,718;9,503;4,803;34,682;4,467;-13,598;-2,717;0,000;36,400;37,000;9,542;1,608;-0,257;0,217;-0,087;0,509;-3,100;25,891;0,000;250,840;Inf;260,000;260,000;0,664;2,948;1,160;23,064
13410,500;2,657;0,671;-34,338;1,718;9,503;4,803;34,682;4,467;-13,598;-2,717;0,000;36,400;37,000;9,542;1,608;-0,407;0,025;-0,249;0,180;-3,100;25,891;0,000;250,840;Inf;260,000;260,000;0,096;2,943;1,132;23,096
13411,000;2,657;0,671;-34,338;1,718;9,503;4,803;34,682;4,467;-13,598;-2,717;0,000;36,400;37,000;9,542;1,608;-0,686;0,071;-0,373;0,390;-3,100;25,891;0,000;251,240;Inf;260,000;260,000;-0,113;2,939;1,069;23,100
13411,500;2,657;0,671;-34,338;1,718;9,503;4,803;34,682;4,467;-13,598;-2,717;0,000;36,400;37,000;9,542;1,608;-0,276;0,651;-0,114;0,947;-3,100;25,891;0,000;251,240;Inf;260,000;260,000;-0,149;2,934;1,157;23,078
13412,000;2,657;0,671;-34,338;1,718;9,503;4,803;34,682;4,467;-13,598;-2,717;0,000;36,400;37,000;9,542;1,608;0,577;1,024;0,263;1,262;-3,100;25,891;0,000;251,640;Inf;260,000;260,000;0,302;2,929;1,312;23,060
13412,500;2,657;0,671;-34,338;1,718;9,503;4,810;34,651;4,450;-13,600;-2,702;0,000;36,409;37,086;9,542;1,608;0,719;0,656;0,290;1,004;-3,091;25,893;0,000;251,640;Inf;260,000;260,000;0,781;2,925;1,198;23,199
13413,000;2,657;0,671;-34,338;1,718;9,503;4,810;34,651;4,450;-13,600;-2,702;0,000;36,400;37,100;9,542;1,608;0,071;0,367;0,059;0,610;-3,091;25,893;0,000;251,540;Inf;260,000;260,000;0,667;2,921;1,152;23,275
13413,500;2,409;0,648;-33,878;1,754;9,360;4,810;34,651;4,450;-13,600;-2,702;0,000;36,400;37,100;9,536;1,585;-0,588;-0,002;-0,288;0,128;-3,091;25,893;0,000;251,540;Inf;260,000;260,000;0,277;2,916;1,121;23,328
13414,000;2,409;0,648;-33,878;1,754;9,360;4,810;34,651;4,450;-13,600;-2,702;0,000;36,400;37,100;9,536;1,585;-0,222;0,309;-0,226;0,578;-3,091;25,893;0,000;251,240;Inf;260,000;260,000;-0,187;2,908;1,166;23,360
13414,500;2,409;0,648;-33,878;1,754;9,360;4,810;34,651;4,450;-13,600;-2,702;0,000;36,400;37,100;9,536;1,585;0,215;0,708;0,040;1,176;-3,091;25,893;0,000;251,240;Inf;260,000;260,000;0,110;2,900;1,229;23,361
13415,000;2,409;0,648;-33,878;1,754;9,360;4,810;34,651;4,450;-13,600;-2,702;0,000;36,400;37,100;9,536;1,585;0,410;0,770;0,231;1,246;-3,091;25,893;0,000;251,840;Inf;260,000;260,000;0,535;2,892;1,235;23,383
13415,500;2,409;0,648;-33,878;1,754;9,360;4,795;34,629;4,449;-13,571;-2,698;0,000;36,409;37,041;9,536;1,585;0,222;0,545;0,206;0,894;-3,090;25,893;0,000;251,840;Inf;260,000;260,000;0,664;2,884;1,177;23,342
13416,000;2,409;0,648;-33,878;1,754;9,360;4,795;34,629;4,449;-13,571;-2,698;0,000;36,400;37,000;9,536;1,585;-0,174;0,236;-0,019;0,486;-3,090;25,893;0,000;251,040;Inf;260,000;260,000;0,467;2,876;1,146;23,333
13416,500;2,314;0,623;-33,621;1,739;9,421;4,795;34,629;4,449;-13,571;-2,698;0,000;36,400;37,000;9,657;1,664;-0,381;0,038;-0,183;0,206;-3,090;25,893;0,000;251,040;Inf;260,000;260,000;0,132;2,868;1,112;23,329
13417,000;2,314;0,623;-33,621;1,739;9,421;4,795;34,629;4,449;-13,571;-2,698;0,000;36,400;37,000;9,657;1,664;-0,636;-0,089;-0,366;0,256;-3,090;25,893;0,000;251,440;Inf;260,000;260,000;-0,080;2,859;1,137;23,302
13417,500;2,314;0,623;-33,621;1,739;9,421;4,795;34,629;4,449;-13,571;-2,698;0,000;36,400;37,000;9,657;1,664;0,583;1,078;0,287;1,349;-3,090;25,893;0,000;251,440;Inf;260,000;260,000;-0,209;2,850;1,253;23,265
13418,000;2,314;0,623;-33,621;1,739;9,421;4,795;34,629;4,449;-13,571;-2,698;0,000;36,400;37,000;9,657;1,664;0,542;0,724;0,326;1,136;-3,090;25,893;0,000;251,140;Inf;260,000;260,000;0,824;2,842;1,219;23,195
13418,500;2,314;0,623;-33,621;1,739;9,421;4,795;34,629;4,449;-13,571;-2,698;0,000;36,400;37,000;9,657;1,664;0,006;0,353;0,095;0,606;-3,090;25,893;0,000;251,140;Inf;260,000;260,000;0,682;2,833;1,198;23,165
13419,000;2,314;0,623;-33,621;1,739;9,421;4,817;34,609;4,422;-13,557;-2,693;0,000;36,414;37,030;9,657;1,664;-0,138;0,219;-0,058;0,399;-3,099;25,898;0,000;251,440;Inf;260,000;260,000;0,265;2,824;1,172;23,172
13419,500;2,314;0,623;-33,621;1,739;9,421;4,817;34,609;4,422;-13,557;-2,693;0,000;36,400;37,000;9,657;1,664;-0,508;0,045;-0,265;0,211;-3,099;25,898;0,000;251,440;Inf;260,000;260,000;0,106;2,816;1,141;23,181
13420,000;1,948;0,552;-33,922;1,732;9,360;4,817;34,609;4,422;-13,557;-2,693;0,000;36,400;37,000;9,501;1,669;-0,564;0,388;-0,247;0,438;-3,099;25,898;0,000;251,740;Inf;260,000;260,000;-0,129;2,808;1,320;23,166
13420,500;1,948;0,552;-33,922;1,732;9,360;4,817;34,609;4,422;-13,557;-2,693;0,000;36,400;37,000;9,501;1,669;0,021;0,830;-0,007;1,077;-3,099;25,898;0,000;251,740;Inf;260,000;260,000;0,004;2,794;1,355;23,108
13421,000;1,948;0,552;-33,922;1,732;9,360;4,817;34,609;4,422;-13,557;-2,693;0,000;36,400;37,000;9,501;1,669;0,515;0,672;0,304;1,078;-3,099;25,898;0,000;251,540;Inf;260,000;260,000;0,481;2,780;1,242;23,034
13421,500;1,948;0,552;-33,922;1,732;9,360;4,817;34,609;4,422;-13,557;-2,693;0,000;36,400;37,000;9,501;1,669;-0,091;0,240;0,019;0,512;-3,099;25,898;0,000;251,540;Inf;260,000;260,000;0,642;2,766;1,243;23,019
13422,000;1,948;0,552;-33,922;1,732;9,360;4,809;34,626;4,446;-13,526;-2,700;0,000;36,416;37,071;9,501;1,669;-0,393;0,098;-0,194;0,218;-3,098;25,896;0,000;251,440;Inf;260,000;260,000;0,170;2,753;1,197;23,047
13422,500;1,948;0,552;-33,922;1,732;9,360;4,809;34,626;4,446;-13,526;-2,700;0,000;36,400;37,100;9,501;1,669;-0,596;-0,027;-0,363;0,033;-3,098;25,896;0,000;251,440;Inf;260,000;260,000;-0,068;2,740;1,149;23,070
13423,000;2,639;0,712;-32,984;1,677;9,423;4,809;34,626;4,446;-13,526;-2,700;0,000;36,400;37,100;9,578;1,661;-0,466;0,426;-0,290;0,477;-3,098;25,896;0,000;251,240;Inf;260,000;260,000;-0,238;2,727;1,230;23,105
13423,500;2,639;0,712;-32,984;1,677;9,423;4,809;34,626;4,446;-13,526;-2,700;0,000;36,400;37,100;9,578;1,661;0,261;0,882;0,031;1,230;-3,098;25,896;0,000;251,240;Inf;260,000;260,000;0,037;2,725;1,312;23,152
13424,000;2,639;0,712;-32,984;1,677;9,423;4,809;34,626;4,446;-13,526;-2,700;0,000;36,400;37,100;9,578;1,661;0,498;0,756;0,186;1,207;-3,098;25,896;0,000;251,240;Inf;260,000;260,000;0,601;2,724;1,258;23,180
13424,500;2,639;0,712;-32,984;1,677;9,423;4,809;34,626;4,446;-13,526;-2,700;0,000;36,400;37,100;9,578;1,661;-0,104;0,249;-0,049;0,557;-3,098;25,896;0,000;251,240;Inf;260,000;260,000;0,661;2,722;1,213;23,157
13425,000;2,639;0,712;-32,984;1,677;9,423;4,809;34,626;4,446;-13,526;-2,700;0,000;36,400;37,100;9,578;1,661;-0,220;0,188;-0,127;0,338;-3,098;25,896;0,000;251,040;Inf;260,000;260,000;0,163;2,721;1,186;23,143
13425,500;2,639;0,712;-32,984;1,677;9,423;4,812;34,659;4,457;-13,538;-2,704;0,000;36,424;37,030;9,578;1,661;-0,430;0,072;-0,270;0,310;-3,104;25,905;0,000;251,040;Inf;260,000;260,000;0,045;2,720;1,147;23,112
13426,000;2,639;0,712;-32,984;1,677;9,423;4,812;34,659;4,457;-13,538;-2,704;0,000;36,400;37,000;9,578;1,661;-0,502;0,493;-0,188;0,554;-3,104;25,905;0,000;250,640;Inf;260,000;260,000;-0,080;2,718;1,227;23,125
13426,500;3,080;0,728;-35,209;1,677;9,490;4,812;34,659;4,457;-13,538;-2,704;0,000;36,400;37,000;9,366;1,808;0,143;0,772;0,024;1,096;-3,104;25,905;0,000;250,640;Inf;260,000;260,000;0,089;2,717;1,302;23,099
13427,000;3,080;0,728;-35,209;1,677;9,490;4,812;34,659;4,457;-13,538;-2,704;0,000;36,400;37,000;9,366;1,808;0,524;0,771;0,200;1,256;-3,104;25,905;0,000;250,740;Inf;260,000;260,000;0,509;2,723;1,235;23,032
13427,500;3,080;0,728;-35,209;1,677;9,490;4,812;34,659;4,457;-13,538;-2,704;0,000;36,400;37,000;9,366;1,808;0,350;0,468;0,164;0,978;-3,104;25,905;0,000;250,740;Inf;260,000;260,000;0,688;2,729;1,223;22,934
13428,000;3,080;0,728;-35,209;1,677;9,490;4,812;34,659;4,457;-13,538;-2,704;0,000;36,400;37,000;9,366;1,808;-0,113;0,218;-0,063;0,447;-3,104;25,905;0,000;251,440;Inf;260,000;260,000;0,490;2,735;1,172;22,909
13428,500;3,080;0,728;-35,209;1,677;9,490;4,799;34,661;4,460;-13,521;-2,718;0,000;36,413;37,035;9,366;1,808;-0,439;0,118;-0,199;0,475;-3,105;25,903;0,000;251,440;Inf;260,000;260,000;0,123;2,740;1,153;22,920
13429,000;3,080;0,728;-35,209;1,677;9,490;4,799;34,661;4,460;-13,521;-2,718;0,000;36,400;37,000;9,366;1,808;-0,258;0,598;-0,038;0,895;-3,105;25,903;0,000;251,140;Inf;260,000;260,000;-0,011;2,746;1,194;22,895
13429,500;3,592;0,944;-33,488;1,715;9,357;4,799;34,661;4,460;-13,521;-2,718;0,000;36,400;37,000;9,696;1,635;0,446;0,972;0,228;1,256;-3,105;25,903;0,000;251,140;Inf;260,000;260,000;0,299;2,751;1,419;22,858
13430,000;3,592;0,944;-33,488;1,715;9,357;4,799;34,661;4,460;-13,521;-2,718;0,000;36,400;37,000;9,696;1,635;0,790;0,706;0,358;1,203;-3,105;25,903;0,000;250,840;Inf;260,000;260,000;0,726;2,765;1,291;22,815
13430,500;3,592;0,944;-33,488;1,715;9,357;4,799;34,661;4,460;-13,521;-2,718;0,000;36,400;37,000;9,696;1,635;0,271;0,416;0,202;0,741;-3,105;25,903;0,000;250,840;Inf;260,000;260,000;0,764;2,779;1,197;22,855
13431,000;3,592;0,944;-33,488;1,715;9,357;4,799;34,661;4,460;-13,521;-2,718;0,000;36,400;37,000;9,696;1,635;-0,306;0,126;-0,061;0,279;-3,105;25,903;0,000;250,840;Inf;260,000;260,000;0,408;2,792;1,167;22,853
13431,500;3,592;0,944;-33,488;1,715;9,357;4,799;34,661;4,460;-13,521;-2,718;0,000;36,400;37,000;9,696;1,635;-0,487;0,045;-0,213;0,222;-3,105;25,903;0,000;250,840;Inf;260,000;260,000;0,009;2,805;1,203;22,894
13432,000;3,592;0,944;-33,488;1,715;9,357;4,798;34,706;4,478;-13,495;-2,720;0,000;36,426;37,051;9,696;1,635;0,129;0,842;0,093;1,209;-3,105;25,908;0,000;250,940;Inf;260,000;260,000;-0,108;2,818;1,361;22,876
13432,500;3,592;0,944;-33,488;1,715;9,357;4,798;34,706;4,478;-13,495;-2,720;0,000;36,400;37,100;9,696;1,635;0,615;0,670;0,229;1,116;-3,105;25,908;0,000;250,940;Inf;260,000;260,000;0,568;2,831;1,315;22,837
13433,000;2,989;0,832;-33,985;1,703;9,398;4,798;34,706;4,478;-13,495;-2,720;0,000;36,400;37,100;9,489;1,637;0,359;0,562;0,199;1,041;-3,105;25,908;0,000;250,540;Inf;260,000;260,000;0,657;2,843;1,287;22,794
13433,500;2,989;0,832;-33,985;1,703;9,398;4,798;34,706;4,478;-13,495;-2,720;0,000;36,400;37,100;9,489;1,637;0,074;0,415;0,095;0,800;-3,105;25,908;0,000;250,540;Inf;260,000;260,000;0,540;2,846;1,233;22,840
13434,000;2,989;0,832;-33,985;1,703;9,398;4,798;34,706;4,478;-13,495;-2,720;0,000;36,400;37,100;9,489;1,637;-0,146;0,225;-0,029;0,367;-3,105;25,908;0,000;251,040;Inf;260,000;260,000;0,346;2,848;1,216;22,957
13434,500;2,989;0,832;-33,985;1,703;9,398;4,798;34,706;4,478;-13,495;-2,720;0,000;36,400;37,100;9,489;1,637;-0,525;-0,029;-0,277;0,094;-3,105;25,908;0,000;251,040;Inf;260,000;260,000;0,104;2,850;1,168;23,230
13435,000;2,989;0,832;-33,985;1,703;9,398;4,822;34,731;4,458;-13,480;-2,709;0,000;36,429;37,077;9,489;1,637;-0,277;0,298;-0,182;0,642;-3,104;25,916;0,000;251,040;Inf;260,000;260,000;-0,184;2,852;1,268;23,277
13435,500;2,989;0,832;-33,985;1,703;9,398;4,822;34,731;4,458;-13,480;-2,709;0,000;36,400;37,100;9,489;1,637;0,383;0,893;0,324;1,202;-3,104;25,916;0,000;251,040;Inf;260,000;260,000;0,120;2,855;1,295;23,359
13436,000;3,351;0,782;-35,209;1,700;9,441;4,822;34,731;4,458;-13,480;-2,709;0,000;36,400;37,100;9,401;1,722;0,307;0,524;0,224;0,842;-3,104;25,916;0,000;251,340;Inf;260,000;260,000;0,701;2,857;1,255;23,395
13436,500;3,351;0,782;-35,209;1,700;9,441;4,822;34,731;4,458;-13,480;-2,709;0,000;36,400;37,100;9,401;1,722;-0,001;0,459;0,110;0,782;-3,104;25,916;0,000;251,340;Inf;260,000;260,000;0,474;2,865;1,232;23,414
13437,000;3,351;0,782;-35,209;1,700;9,441;4,822;34,731;4,458;-13,480;-2,709;0,000;36,400;37,100;9,401;1,722;-0,115;0,214;-0,028;0,419;-3,104;25,916;0,000;251,340;Inf;260,000;260,000;0,338;2,873;1,212;23,381
13437,500;3,351;0,782;-35,209;1,700;9,441;4,822;34,731;4,458;-13,480;-2,709;0,000;36,400;37,100;9,401;1,722;-0,464;0,275;-0,122;0,517;-3,104;25,916;0,000;251,340;Inf;260,000;260,000;0,123;2,881;1,163;23,309
13438,000;3,351;0,782;-35,209;1,700;9,441;4,836;34,723;4,469;-13,470;-2,729;0,000;36,430;37,068;9,401;1,722;-0,155;0,776;0,030;0,920;-3,109;25,922;0,000;251,240;Inf;260,000;260,000;0,051;2,888;1,376;23,235
13438,500;3,351;0,782;-35,209;1,700;9,441;4,836;34,723;4,469;-13,470;-2,729;0,000;36,400;37,100;9,401;1,722;0,597;0,876;0,274;1,257;-3,109;25,922;0,000;251,240;Inf;260,000;260,000;0,393;2,896;1,302;23,273
13439,000;3,351;0,782;-35,209;1,700;9,441;4,836;34,723;4,469;-13,470;-2,729;0,000;36,400;37,100;9,401;1,722;0,239;0,491;0,201;0,865;-3,109;25,922;0,000;250,940;Inf;260,000;260,000;0,751;2,903;1,265;23,335
13439,500;2,616;0,611;-35,209;1,648;9,404;4,836;34,723;4,469;-13,470;-2,729;0,000;36,400;37,100;9,471;1,761;0,341;0,485;0,208;0,800;-3,109;25,922;0,000;250,940;Inf;260,000;260,000;0,449;2,911;1,249;23,386
13440,000;2,616;0,611;-35,209;1,648;9,404;4,836;34,723;4,469;-13,470;-2,729;0,000;36,400;37,100;9,471;1,761;-0,144;0,382;0,058;0,651;-3,109;25,922;0,000;251,240;Inf;260,000;260,000;0,458;2,906;1,219;23,360
13440,500;2,616;0,611;-35,209;1,648;9,404;4,836;34,723;4,469;-13,470;-2,729;0,000;36,400;37,100;9,471;1,761;0,259;0,548;0,133;0,906;-3,109;25,922;0,000;251,240;Inf;260,000;260,000;0,237;2,901;1,301;23,310
13441,000;2,616;0,611;-35,209;1,648;9,404;4,836;34,723;4,469;-13,470;-2,729;0,000;36,400;37,100;9,471;1,761;0,508;0,859;0,356;1,256;-3,109;25,922;0,000;251,240;Inf;260,000;260,000;0,461;2,897;1,315;23,271
13441,500;2,616;0,611;-35,209;1,648;9,404;4,816;34,671;4,438;-13,448;-2,711;0,000;36,428;37,086;9,471;1,761;0,355;0,869;0,398;1,207;-3,094;25,920;0,000;251,240;Inf;260,000;260,000;0,745;2,892;1,293;23,206
13442,000;2,616;0,611;-35,209;1,648;9,404;4,816;34,671;4,438;-13,448;-2,711;0,000;36,400;37,100;9,471;1,761;0,273;0,596;0,293;1,040;-3,094;25,920;0,000;251,840;Inf;260,000;260,000;0,707;2,887;1,295;23,187
13442,500;2,711;0,650;-35,209;1,667;9,500;4,816;34,671;4,438;-13,448;-2,711;0,000;36,400;37,100;9,383;1,787;0,062;0,444;0,171;0,694;-3,094;25,920;0,000;251,840;Inf;260,000;260,000;0,550;2,883;1,277;23,188
13443,000;2,711;0,650;-35,209;1,667;9,500;4,816;34,671;4,438;-13,448;-2,711;0,000;36,400;37,100;9,383;1,787;0,329;0,757;0,255;1,012;-3,094;25,920;0,000;251,740;Inf;260,000;260,000;0,343;2,880;1,314;23,170
13443,500;2,711;0,650;-35,209;1,667;9,500;4,816;34,671;4,438;-13,448;-2,711;0,000;36,400;37,100;9,383;1,787;0,626;0,868;0,377;1,292;-3,094;25,920;0,000;251,740;Inf;260,000;260,000;0,588;2,877;1,395;23,151
13444,000;2,711;0,650;-35,209;1,667;9,500;4,816;34,671;4,438;-13,448;-2,711;0,000;36,400;37,100;9,383;1,787;0,815;0,797;0,485;1,282;-3,094;25,920;0,000;251,740;Inf;260,000;260,000;0,791;2,875;1,370;23,100
13444,500;2,711;0,650;-35,209;1,667;9,500;4,819;34,641;4,460;-13,396;-2,696;0,000;36,441;37,092;9,383;1,787;0,560;0,720;0,459;1,050;-3,092;25,923;0,000;251,740;Inf;260,000;260,000;0,845;2,872;1,359;23,035
13445,000;2,711;0,650;-35,209;1,667;9,500;4,819;34,641;4,460;-13,396;-2,696;0,000;36,400;37,100;9,383;1,787;0,337;0,553;0,310;0,847;-3,092;25,923;0,000;252,140;Inf;260,000;260,000;0,697;2,869;1,357;23,024
13445,500;2,711;0,650;-35,209;1,667;9,500;4,819;34,641;4,460;-13,396;-2,696;0,000;36,400;37,100;9,383;1,787;0,160;0,435;0,200;0,569;-3,092;25,923;0,000;252,140;Inf;260,000;260,000;0,512;2,867;1,329;22,965
13446,000;3,215;0,726;-35,209;1,607;9,445;4,819;34,641;4,460;-13,396;-2,696;0,000;36,400;37,100;9,467;1,752;0,027;0,658;0,214;0,898;-3,092;25,923;0,000;252,240;Inf;260,000;260,000;0,341;2,864;1,437;22,952
13446,500;3,215;0,726;-35,209;1,607;9,445;4,819;34,641;4,460;-13,396;-2,696;0,000;36,400;37,100;9,467;1,752;0,773;0,835;0,477;1,333;-3,092;25,923;0,000;252,240;Inf;260,000;260,000;0,449;2,870;1,417;23,015
13447,000;3,215;0,726;-35,209;1,607;9,445;4,819;34,641;4,460;-13,396;-2,696;0,000;36,400;37,100;9,467;1,752;0,760;0,775;0,526;1,304;-3,092;25,923;0,000;252,240;Inf;260,000;260,000;0,855;2,876;1,379;23,009
13447,500;3,215;0,726;-35,209;1,607;9,445;4,819;34,641;4,460;-13,396;-2,696;0,000;36,400;37,100;9,467;1,752;0,520;0,629;0,401;1,003;-3,092;25,923;0,000;252,240;Inf;260,000;260,000;0,841;2,881;1,391;23,019
13448,000;3,215;0,726;-35,209;1,607;9,445;4,818;34,652;4,450;-13,400;-2,706;0,000;36,430;37,099;9,467;1,752;0,169;0,447;0,242;0,699;-3,096;25,928;0,000;252,140;Inf;260,000;260,000;0,638;2,887;1,370;23,036
13448,500;3,215;0,726;-35,209;1,607;9,445;4,818;34,652;4,450;-13,400;-2,706;0,000;36,400;37,100;9,467;1,752;0,208;0,758;0,307;1,046;-3,096;25,928;0,000;252,140;Inf;260,000;260,000;0,389;2,892;1,367;23,014
13449,000;2,817;0,651;-35,209;1,646;9,477;4,818;34,652;4,450;-13,400;-2,706;0,000;36,400;37,100;9,271;1,733;0,559;0,998;0,447;1,219;-3,096;25,928;0,000;252,340;Inf;260,000;260,000;0,580;2,897;1,584;23,119
13449,500;2,817;0,651;-35,209;1,646;9,477;4,818;34,652;4,450;-13,400;-2,706;0,000;36,400;37,100;9,271;1,733;0,943;1,020;0,580;1,436;-3,096;25,928;0,000;252,340;Inf;260,000;260,000;0,806;2,896;1,493;23,190
13450,000;2,817;0,651;-35,209;1,646;9,477;4,818;34,652;4,450;-13,400;-2,706;0,000;36,400;37,100;9,271;1,733;0,578;0,757;0,532;1,184;-3,096;25,928;0,000;251,640;Inf;260,000;260,000;0,995;2,895;1,476;23,219
13450,500;2,817;0,651;-35,209;1,646;9,477;4,818;34,652;4,450;-13,400;-2,706;0,000;36,400;37,100;9,271;1,733;0,415;0,587;0,400;0,759;-3,096;25,928;0,000;251,640;Inf;260,000;260,000;0,763;2,894;1,483;23,203
13451,000;2,817;0,651;-35,209;1,646;9,477;4,823;34,674;4,453;-13,366;-2,706;0,000;36,449;37,133;9,271;1,733;0,083;0,422;0,198;0,535;-3,086;25,931;0,000;251,840;Inf;260,000;260,000;0,540;2,892;1,419;23,201
13451,500;2,817;0,651;-35,209;1,646;9,477;4,823;34,674;4,453;-13,366;-2,706;0,000;36,400;37,100;9,271;1,733;0,149;0,805;0,302;1,150;-3,086;25,931;0,000;251,840;Inf;260,000;260,000;0,309;2,891;1,445;23,200
13452,000;2,817;0,651;-35,209;1,646;9,477;4,823;34,674;4,453;-13,366;-2,706;0,000;36,400;37,100;9,271;1,733;0,631;1,262;0,585;1,471;-3,086;25,931;0,000;251,940;Inf;260,000;260,000;0,602;2,890;1,553;23,129
13452,500;3,498;0,846;-35,209;1,662;9,397;4,823;34,674;4,453;-13,366;-2,706;0,000;36,400;37,100;9,502;1,715;0,942;1,141;0,694;1,392;-3,086;25,931;0,000;251,940;Inf;260,000;260,000;0,987;2,889;1,507;23,051
13453,000;3,498;0,846;-35,209;1,662;9,397;4,823;34,674;4,453;-13,366;-2,706;0,000;36,400;37,100;9,502;1,715;0,667;0,895;0,603;1,269;-3,086;25,931;0,000;252,140;Inf;260,000;260,000;1,043;2,899;1,482;23,079
13453,500;3,498;0,846;-35,209;1,662;9,397;4,823;34,674;4,453;-13,366;-2,706;0,000;36,400;37,100;9,502;1,715;0,318;0,652;0,421;1,003;-3,086;25,931;0,000;252,140;Inf;260,000;260,000;0,858;2,908;1,480;23,110
13454,000;3,498;0,846;-35,209;1,662;9,397;4,823;34,674;4,453;-13,366;-2,706;0,000;36,400;37,100;9,502;1,715;0,466;0,856;0,484;1,256;-3,086;25,931;0,000;251,940;Inf;260,000;260,000;0,598;2,918;1,502;23,096
13454,500;3,498;0,846;-35,209;1,662;9,397;4,823;34,704;4,446;-13,343;-2,696;0,000;36,445;37,083;9,502;1,715;1,073;1,262;0,781;1,571;-3,081;25,926;0,000;251,940;Inf;260,000;260,000;0,765;2,928;1,616;23,072
13455,000;3,498;0,846;-35,209;1,662;9,397;4,823;34,704;4,446;-13,343;-2,696;0,000;36,400;37,100;9,502;1,715;1,138;1,087;0,792;1,424;-3,081;25,926;0,000;251,740;Inf;260,000;260,000;1,171;2,937;1,622;23,056
13455,500;2,840;0,718;-35,209;1,643;9,408;4,823;34,704;4,446;-13,343;-2,696;0,000;36,400;37,100;9,473;1,845;1,001;0,973;0,780;1,411;-3,081;25,926;0,000;251,740;Inf;260,000;260,000;1,110;2,946;1,604;23,061
13456,000;2,840;0,718;-35,209;1,643;9,408;4,823;34,704;4,446;-13,343;-2,696;0,000;36,400;37,100;9,473;1,845;0,734;0,871;0,690;1,181;-3,081;25,926;0,000;251,740;Inf;260,000;260,000;1,041;2,944;1,594;23,011
13456,500;2,840;0,718;-35,209;1,643;9,408;4,823;34,704;4,446;-13,343;-2,696;0,000;36,400;37,100;9,473;1,845;0,595;0,728;0,562;0,956;-3,081;25,926;0,000;251,740;Inf;260,000;260,000;0,869;2,943;1,576;22,993
13457,000;2,840;0,718;-35,209;1,643;9,408;4,823;34,704;4,446;-13,343;-2,696;0,000;36,400;37,100;9,473;1,845;0,226;0,875;0,501;1,007;-3,081;25,926;0,000;251,840;Inf;260,000;260,000;0,710;2,941;1,678;22,958
13457,500;2,840;0,718;-35,209;1,643;9,408;4,822;34,722;4,473;-13,295;-2,703;0,000;36,452;37,110;9,473;1,845;1,063;1,225;0,804;1,651;-3,073;25,927;0,000;251,840;Inf;260,000;260,000;0,652;2,939;1,673;22,960
13458,000;2,840;0,718;-35,209;1,643;9,408;4,822;34,722;4,473;-13,295;-2,703;0,000;36,500;37,100;9,473;1,845;1,015;1,064;0,803;1,475;-3,073;25,927;0,000;251,940;Inf;260,000;260,000;1,186;2,938;1,648;22,993
13458,500;2,840;0,718;-35,209;1,643;9,408;4,822;34,722;4,473;-13,295;-2,703;0,000;36,500;37,100;9,473;1,845;0,729;0,938;0,719;1,315;-3,073;25,927;0,000;251,940;Inf;260,000;260,000;1,089;2,936;1,638;22,951
13459,000;2,694;0,729;-33,243;1,687;9,333;4,822;34,722;4,473;-13,295;-2,703;0,000;36,500;37,100;9,615;1,658;0,678;0,878;0,673;1,187;-3,073;25,927;0,000;251,440;Inf;260,000;260,000;0,925;2,935;1,612;22,955
13459,500;2,694;0,729;-33,243;1,687;9,333;4,822;34,722;4,473;-13,295;-2,703;0,000;36,500;37,100;9,615;1,658;0,510;0,854;0,599;1,268;-3,073;25,927;0,000;251,440;Inf;260,000;260,000;0,854;2,931;1,604;22,912
13460,000;2,694;0,729;-33,243;1,687;9,333;4,822;34,722;4,473;-13,295;-2,703;0,000;36,500;37,100;9,615;1,658;0,772;1,256;0,796;1,649;-3,073;25,927;0,000;251,240;Inf;260,000;260,000;0,808;2,927;1,750;22,858
13460,500;2,694;0,729;-33,243;1,687;9,333;4,822;34,722;4,473;-13,295;-2,703;0,000;36,500;37,100;9,615;1,658;1,138;1,451;0,986;1,780;-3,073;25,927;0,000;251,240;Inf;260,000;260,000;1,118;2,923;1,743;22,809
13461,000;2,694;0,729;-33,243;1,687;9,333;4,835;34,661;4,480;-13,288;-2,694;0,000;36,459;37,132;9,615;1,658;1,027;1,097;0,910;1,408;-3,089;25,932;0,000;251,740;Inf;260,000;260,000;1,339;2,919;1,741;22,769
13461,500;2,694;0,729;-33,243;1,687;9,333;4,835;34,661;4,480;-13,288;-2,694;0,000;36,500;37,100;9,615;1,658;0,903;0,977;0,834;1,239;-3,089;25,932;0,000;251,740;Inf;260,000;260,000;1,111;2,915;1,713;22,739
13462,000;2,366;0,555;-35,209;1,663;9,477;4,835;34,661;4,480;-13,288;-2,694;0,000;36,500;37,100;9,396;1,648;0,371;0,873;0,625;1,096;-3,089;25,932;0,000;251,640;Inf;260,000;260,000;0,988;2,912;1,678;22,692
13462,500;2,366;0,555;-35,209;1,663;9,477;4,835;34,661;4,480;-13,288;-2,694;0,000;36,500;37,100;9,396;1,648;0,829;1,065;0,780;1,507;-3,089;25,932;0,000;251,640;Inf;260,000;260,000;0,741;2,903;1,716;22,705
13463,000;2,366;0,555;-35,209;1,663;9,477;4,835;34,661;4,480;-13,288;-2,694;0,000;36,500;37,100;9,396;1,648;1,176;1,449;0,981;1,924;-3,089;25,932;0,000;251,940;Inf;260,000;260,000;1,045;2,894;1,792;22,687
13463,500;2,366;0,555;-35,209;1,663;9,477;4,835;34,661;4,480;-13,288;-2,694;0,000;36,500;37,100;9,396;1,648;1,303;1,563;1,178;1,953;-3,089;25,932;0,000;251,940;Inf;260,000;260,000;1,382;2,885;1,793;22,704
13464,000;2,366;0,555;-35,209;1,663;9,477;4,821;34,637;4,454;-13,270;-2,703;0,000;36,455;37,133;9,396;1,648;1,136;1,301;1,093;1,703;-3,084;25,924;0,000;252,140;Inf;260,000;260,000;1,499;2,877;1,781;22,699
13464,500;2,366;0,555;-35,209;1,663;9,477;4,821;34,637;4,454;-13,270;-2,703;0,000;36,500;37,100;9,396;1,648;0,454;0,744;0,657;0,827;-3,084;25,924;0,000;252,140;Inf;260,000;260,000;1,308;2,869;1,738;22,649
13465,000;2,645;0,666;-35,209;1,743;9,442;4,821;34,637;4,454;-13,270;-2,703;0,000;36,500;37,100;9,427;1,648;0,190;0,960;0,573;1,026;-3,084;25,924;0,000;252,140;Inf;260,000;260,000;0,671;2,860;1,738;22,619
13465,500;2,645;0,666;-35,209;1,743;9,442;4,821;34,637;4,454;-13,270;-2,703;0,000;36,500;37,100;9,427;1,648;0,912;1,293;0,810;1,603;-3,084;25,924;0,000;252,140;Inf;260,000;260,000;0,687;2,857;1,849;22,645
13466,000;2,645;0,666;-35,209;1,743;9,442;4,821;34,637;4,454;-13,270;-2,703;0,000;36,500;37,100;9,427;1,648;1,223;1,520;1,004;1,938;-3,084;25,924;0,000;251,940;Inf;260,000;260,000;1,155;2,853;1,902;22,727
13466,500;2,645;0,666;-35,209;1,743;9,442;4,821;34,637;4,454;-13,270;-2,703;0,000;36,500;37,100;9,427;1,648;1,064;1,405;1,084;1,903;-3,084;25,924;0,000;251,940;Inf;260,000;260,000;1,421;2,850;1,839;22,765
13467,000;2,645;0,666;-35,209;1,743;9,442;4,821;34,637;4,454;-13,270;-2,703;0,000;36,500;37,100;9,427;1,648;0,959;1,220;1,006;1,565;-3,084;25,924;0,000;251,940;Inf;260,000;260,000;1,364;2,847;1,817;22,830
13467,500;2,645;0,666;-35,209;1,743;9,442;4,821;34,664;4,433;-13,276;-2,694;0,000;36,458;37,140;9,427;1,648;0,871;0,970;0,855;1,270;-3,100;25,925;0,000;251,940;Inf;260,000;260,000;1,188;2,843;1,806;22,829
13468,000;2,645;0,666;-35,209;1,743;9,442;4,821;34,664;4,433;-13,276;-2,694;0,000;36,500;37,100;9,427;1,648;0,608;0,854;0,728;1,008;-3,100;25,925;0,000;252,040;Inf;260,000;260,000;0,992;2,840;1,746;22,815
13468,500;2,142;0,489;-35,209;1,732;9,538;4,821;34,664;4,433;-13,276;-2,694;0,000;36,500;37,100;9,337;1,726;0,616;1,531;0,841;1,756;-3,100;25,925;0,000;252,040;Inf;260,000;260,000;0,800;2,837;1,883;22,826
13469,000;2,142;0,489;-35,209;1,732;9,538;4,821;34,664;4,433;-13,276;-2,694;0,000;36,500;37,100;9,337;1,726;1,542;1,767;1,178;1,986;-3,100;25,925;0,000;252,340;Inf;260,000;260,000;1,186;2,825;2,052;22,901
13469,500;2,142;0,489;-35,209;1,732;9,538;4,821;34,664;4,433;-13,276;-2,694;0,000;36,500;37,100;9,337;1,726;1,580;1,483;1,217;1,885;-3,100;25,925;0,000;252,340;Inf;260,000;260,000;1,618;2,814;1,934;23,030
13470,000;2,142;0,489;-35,209;1,732;9,538;4,821;34,664;4,433;-13,276;-2,694;0,000;36,500;37,100;9,337;1,726;1,188;1,161;1,056;1,509;-3,100;25,925;0,000;252,140;Inf;260,000;260,000;1,541;2,803;1,909;23,127
13470,500;2,142;0,489;-35,209;1,732;9,538;4,808;34,674;4,481;-13,256;-2,699;0,000;36,467;37,156;9,337;1,726;0,985;1,065;0,943;1,336;-3,085;25,926;0,000;252,140;Inf;260,000;260,000;1,228;2,792;1,875;23,130
13471,000;2,142;0,489;-35,209;1,732;9,538;4,808;34,674;4,481;-13,256;-2,699;0,000;36,500;37,200;9,337;1,726;0,498;0,870;0,715;1,057;-3,085;25,926;0,000;251,840;Inf;260,000;260,000;1,082;2,782;1,826;23,132
13471,500;2,704;0,693;-34,146;1,766;9,421;4,808;34,674;4,481;-13,256;-2,699;0,000;36,500;37,200;9,484;1,520;0,258;1,123;0,660;1,266;-3,085;25,926;0,000;251,840;Inf;260,000;260,000;0,785;2,771;2,002;23,163
13472,000;2,704;0,693;-34,146;1,766;9,421;4,808;34,674;4,481;-13,256;-2,699;0,000;36,500;37,200;9,484;1,520;1,689;1,688;1,234;2,028;-3,085;25,926;0,000;252,040;Inf;260,000;260,000;0,827;2,770;2,037;23,116
13472,500;2,704;0,693;-34,146;1,766;9,421;4,808;34,674;4,481;-13,256;-2,699;0,000;36,500;37,200;9,484;1,520;1,498;1,393;1,187;1,662;-3,085;25,926;0,000;252,040;Inf;260,000;260,000;1,660;2,769;1,992;23,208
13473,000;2,704;0,693;-34,146;1,766;9,421;4,808;34,674;4,481;-13,256;-2,699;0,000;36,500;37,200;9,484;1,520;0,937;1,158;0,976;1,498;-3,085;25,926;0,000;252,340;Inf;260,000;260,000;1,435;2,768;1,907;23,186
13473,500;2,704;0,693;-34,146;1,766;9,421;4,808;34,674;4,481;-13,256;-2,699;0,000;36,500;37,200;9,484;1,520;0,878;1,088;0,904;1,320;-3,085;25,926;0,000;252,340;Inf;260,000;260,000;1,142;2,767;1,876;23,178
13474,000;2,704;0,693;-34,146;1,766;9,421;4,818;34,695;4,452;-13,256;-2,706;0,000;36,465;37,135;9,484;1,520;0,431;0,765;0,646;0,971;-3,095;25,917;0,000;252,140;Inf;260,000;260,000;1,048;2,766;1,848;23,226
13474,500;2,704;0,693;-34,146;1,766;9,421;4,818;34,695;4,452;-13,256;-2,706;0,000;36,500;37,100;9,484;1,520;0,670;1,138;0,732;1,323;-3,095;25,917;0,000;252,140;Inf;260,000;260,000;0,704;2,765;2,015;23,276
13475,000;3,221;0,755;-35,209;1,708;9,485;4,818;34,695;4,452;-13,256;-2,706;0,000;36,500;37,100;9,289;1,721;1,165;1,577;0,986;1,975;-3,095;25,917;0,000;252,240;Inf;260,000;260,000;0,965;2,764;1,990;23,282
13475,500;3,221;0,755;-35,209;1,708;9,485;4,818;34,695;4,452;-13,256;-2,706;0,000;36,500;37,100;9,289;1,721;1,375;1,190;1,140;1,568;-3,095;25,917;0,000;252,240;Inf;260,000;260,000;1,426;2,771;1,948;23,290
13476,000;3,221;0,755;-35,209;1,708;9,485;4,818;34,695;4,452;-13,256;-2,706;0,000;36,500;37,100;9,289;1,721;1,073;1,121;1,032;1,355;-3,095;25,917;0,000;252,540;Inf;260,000;260,000;1,318;2,779;1,948;23,298
13476,500;3,221;0,755;-35,209;1,708;9,485;4,818;34,695;4,452;-13,256;-2,706;0,000;36,500;37,100;9,289;1,721;0,578;1,066;0,857;1,342;-3,095;25,917;0,000;252,540;Inf;260,000;260,000;1,145;2,786;1,887;23,235
13477,000;3,221;0,755;-35,209;1,708;9,485;4,813;34,723;4,475;-13,236;-2,700;0,000;36,471;37,114;9,289;1,721;0,553;1,013;0,756;1,264;-3,085;25,922;0,000;252,440;Inf;260,000;260,000;0,961;2,793;1,858;23,249
13477,500;3,221;0,755;-35,209;1,708;9,485;4,813;34,723;4,475;-13,236;-2,700;0,000;36,500;37,100;9,289;1,721;0,836;1,328;0,862;1,595;-3,085;25,922;0,000;252,440;Inf;260,000;260,000;0,897;2,800;1,940;23,275
13478,000;3,150;0,788;-35,202;1,695;9,413;4,813;34,723;4,475;-13,236;-2,700;0,000;36,500;37,100;9,376;1,577;1,338;1,554;1,086;1,996;-3,085;25,922;0,000;251,940;Inf;260,000;260,000;1,155;2,807;2,001;23,376
13478,500;3,150;0,788;-35,202;1,695;9,413;4,813;34,723;4,475;-13,236;-2,700;0,000;36,500;37,100;9,376;1,577;1,430;1,458;1,190;1,980;-3,085;25,922;0,000;251,940;Inf;260,000;260,000;1,494;2,813;1,957;23,439
13479,000;3,150;0,788;-35,202;1,695;9,413;4,813;34,723;4,475;-13,236;-2,700;0,000;36,500;37,100;9,376;1,577;1,273;1,322;1,165;1,823;-3,085;25,922;0,000;251,640;Inf;260,000;260,000;1,515;2,818;1,940;23,419
13479,500;3,150;0,788;-35,202;1,695;9,413;4,813;34,723;4,475;-13,236;-2,700;0,000;36,500;37,100;9,376;1,577;0,833;1,031;0,889;1,272;-3,085;25,922;0,000;251,640;Inf;260,000;260,000;1,396;2,824;1,925;23,376
13480,000;3,150;0,788;-35,202;1,695;9,413;4,813;34,723;4,475;-13,236;-2,700;0,000;36,500;37,100;9,376;1,577;0,513;1,197;0,867;1,499;-3,085;25,922;0,000;252,040;Inf;260,000;260,000;1,007;2,829;1,899;23,357
13480,500;3,150;0,788;-35,202;1,695;9,413;4,815;34,725;4,506;-13,224;-2,712;0,000;36,472;37,172;9,376;1,577;1,264;1,569;1,128;1,934;-3,090;25,922;0,000;252,040;Inf;260,000;260,000;1,019;2,834;2,031;23,326
13481,000;3,150;0,788;-35,202;1,695;9,413;4,815;34,725;4,506;-13,224;-2,712;0,000;36,500;37,200;9,376;1,577;1,614;1,733;1,330;2,309;-3,090;25,922;0,000;252,040;Inf;260,000;260,000;1,474;2,839;2,071;23,375
13481,500;3,284;0,832;-34,400;1,654;9,387;4,815;34,725;4,506;-13,224;-2,712;0,000;36,500;37,200;9,514;1,696;1,488;1,520;1,340;1,977;-3,090;25,922;0,000;252,040;Inf;260,000;260,000;1,746;2,845;1,986;23,471
13482,000;3,284;0,832;-34,400;1,654;9,387;4,815;34,725;4,506;-13,224;-2,712;0,000;36,500;37,200;9,514;1,696;1,180;1,265;1,156;1,697;-3,090;25,922;0,000;251,540;Inf;260,000;260,000;1,581;2,852;1,974;23,451
13482,500;3,284;0,832;-34,400;1,654;9,387;4,815;34,725;4,506;-13,224;-2,712;0,000;36,500;37,200;9,514;1,696;1,017;1,095;1,007;1,354;-3,090;25,922;0,000;251,540;Inf;260,000;260,000;1,324;2,859;1,938;23,471
13483,000;3,284;0,832;-34,400;1,654;9,387;4,815;34,725;4,506;-13,224;-2,712;0,000;36,500;37,200;9,514;1,696;0,931;1,354;0,978;1,830;-3,090;25,922;0,000;251,240;Inf;260,000;260,000;1,118;2,866;1,981;23,472
13483,500;3,284;0,832;-34,400;1,654;9,387;4,829;34,760;4,510;-13,214;-2,701;0,000;36,481;37,143;9,514;1,696;1,550;2,089;1,392;2,396;-3,089;25,925;0,000;251,240;Inf;260,000;260,000;1,273;2,873;2,177;23,433
13484,000;3,284;0,832;-34,400;1,654;9,387;4,829;34,760;4,510;-13,214;-2,701;0,000;36,500;37,100;9,514;1,696;1,722;1,820;1,504;2,334;-3,089;25,925;0,000;250,640;Inf;260,000;260,000;1,857;2,879;2,117;23,476
13484,500;2,561;0,673;-34,290;1,701;9,395;4,829;34,760;4,510;-13,214;-2,701;0,000;36,500;37,100;9,471;1,533;1,753;1,535;1,451;2,016;-3,089;25,925;0,000;250,640;Inf;260,000;260,000;1,845;2,886;2,092;23,432
13485,000;2,561;0,673;-34,290;1,701;9,395;4,829;34,760;4,510;-13,214;-2,701;0,000;36,500;37,100;9,471;1,533;1,134;1,367;1,272;1,651;-3,089;25,925;0,000;251,440;Inf;260,000;260,000;1,689;2,881;2,069;23,403
13485,500;2,561;0,673;-34,290;1,701;9,395;4,829;34,760;4,510;-13,214;-2,701;0,000;36,500;37,100;9,471;1,533;0,861;1,078;1,023;1,283;-3,089;25,925;0,000;251,440;Inf;260,000;260,000;1,356;2,875;2,005;23,353
13486,000;2,561;0,673;-34,290;1,701;9,395;4,829;34,760;4,510;-13,214;-2,701;0,000;36,500;37,100;9,471;1,533;0,552;1,277;0,922;1,512;-3,089;25,925;0,000;251,140;Inf;260,000;260,000;1,061;2,870;2,178;23,341
13486,500;2,561;0,673;-34,290;1,701;9,395;4,834;34,753;4,495;-13,185;-2,703;0,000;36,488;37,144;9,471;1,533;1,830;1,865;1,430;2,232;-3,090;25,924;0,000;251,140;Inf;260,000;260,000;1,066;2,865;2,255;23,301
13487,000;2,561;0,673;-34,290;1,701;9,395;4,834;34,753;4,495;-13,185;-2,703;0,000;36,500;37,100;9,471;1,533;1,695;1,570;1,399;1,917;-3,090;25,924;0,000;251,640;Inf;260,000;260,000;1,839;2,860;2,182;23,257
13487,500;2,561;0,673;-34,290;1,701;9,395;4,834;34,753;4,495;-13,185;-2,703;0,000;36,500;37,100;9,471;1,533;1,231;1,320;1,214;1,606;-3,090;25,924;0,000;251,640;Inf;260,000;260,000;1,645;2,855;2,113;23,209
13488,000;3,009;0,740;-35,209;1,672;9,440;4,834;34,753;4,495;-13,185;-2,703;0,000;36,500;37,100;9,392;1,801;1,069;1,237;1,120;1,486;-3,090;25,924;0,000;251,340;Inf;260,000;260,000;1,343;2,850;2,082;23,168
13488,500;3,009;0,740;-35,209;1,672;9,440;4,834;34,753;4,495;-13,185;-2,703;0,000;36,500;37,100;9,392;1,801;0,613;1,077;0,901;1,421;-3,090;25,924;0,000;251,340;Inf;260,000;260,000;1,228;2,853;2,013;23,156
13489,000;3,009;0,740;-35,209;1,672;9,440;4,834;34,753;4,495;-13,185;-2,703;0,000;36,500;37,100;9,392;1,801;1,287;1,396;1,101;1,877;-3,090;25,924;0,000;251,240;Inf;260,000;260,000;1,003;2,856;2,232;23,129
13489,500;3,009;0,740;-35,209;1,672;9,440;4,834;34,753;4,495;-13,185;-2,703;0,000;36,500;37,100;9,392;1,801;1,438;2,013;1,393;2,214;-3,090;25,924;0,000;251,240;Inf;260,000;260,000;1,415;2,858;2,168;23,147
13490,000;3,009;0,740;-35,209;1,672;9,440;4,825;34,682;4,451;-13,189;-2,704;0,000;36,482;37,153;9,392;1,801;1,297;1,378;1,242;1,820;-3,092;25,922;0,000;251,340;Inf;260,000;260,000;1,764;2,861;2,114;23,106
13490,500;3,009;0,740;-35,209;1,672;9,440;4,825;34,682;4,451;-13,189;-2,704;0,000;36,500;37,200;9,392;1,801;1,278;1,318;1,190;1,591;-3,092;25,922;0,000;251,340;Inf;260,000;260,000;1,434;2,863;2,115;23,167
13491,000;2,468;0,584;-35,209;1,703;9,532;4,825;34,682;4,451;-13,189;-2,704;0,000;36,500;37,200;9,354;1,691;0,816;1,326;1,097;1,749;-3,092;25,922;0,000;251,840;Inf;260,000;260,000;1,344;2,865;2,051;23,223
13491,500;2,468;0,584;-35,209;1,703;9,532;4,825;34,682;4,451;-13,189;-2,704;0,000;36,500;37,200;9,354;1,691;1,199;1,836;1,320;2,143;-3,092;25,922;0,000;251,840;Inf;260,000;260,000;1,247;2,859;2,160;23,209
13492,000;2,468;0,584;-35,209;1,703;9,532;4,825;34,682;4,451;-13,189;-2,704;0,000;36,500;37,200;9,354;1,691;1,840;1,948;1,524;2,276;-3,092;25,922;0,000;251,640;Inf;260,000;260,000;1,625;2,853;2,289;23,246
13492,500;2,468;0,584;-35,209;1,703;9,532;4,825;34,682;4,451;-13,189;-2,704;0,000;36,500;37,200;9,354;1,691;1,917;1,760;1,556;2,128;-3,092;25,922;0,000;251,640;Inf;260,000;260,000;1,897;2,846;2,173;23,246
13493,000;2,468;0,584;-35,209;1,703;9,532;4,824;34,676;4,458;-13,150;-2,683;0,000;36,489;37,204;9,354;1,691;1,487;1,520;1,444;1,926;-3,092;25,937;0,000;252,240;Inf;260,000;260,000;1,840;2,840;2,155;23,246
13493,500;2,468;0,584;-35,209;1,703;9,532;4,824;34,676;4,458;-13,150;-2,683;0,000;36,500;37,200;9,354;1,691;1,350;1,387;1,330;1,683;-3,092;25,937;0,000;252,240;Inf;260,000;260,000;1,594;2,834;2,127;23,239
13494,000;2,468;0,584;-35,209;1,703;9,532;4,824;34,676;4,458;-13,150;-2,683;0,000;36,500;37,200;9,354;1,691;1,433;1,555;1,299;2,032;-3,092;25,937;0,000;251,940;Inf;260,000;260,000;1,438;2,828;2,170;23,173
13494,500;2,517;0,634;-35,046;1,667;9,392;4,824;34,676;4,458;-13,150;-2,683;0,000;36,500;37,200;9,419;1,759;1,658;2,175;1,604;2,454;-3,092;25,937;0,000;251,940;Inf;260,000;260,000;1,580;2,822;2,339;23,158
13495,000;2,517;0,634;-35,046;1,667;9,392;4,824;34,676;4,458;-13,150;-2,683;0,000;36,500;37,200;9,419;1,759;1,894;2,050;1,711;2,392;-3,092;25,937;0,000;251,940;Inf;260,000;260,000;1,973;2,817;2,326;23,007
13495,500;2,517;0,634;-35,046;1,667;9,392;4,824;34,676;4,458;-13,150;-2,683;0,000;36,500;37,200;9,419;1,759;1,382;1,638;1,519;1,965;-3,092;25,937;0,000;251,940;Inf;260,000;260,000;2,012;2,812;2,250;23,021
13496,000;2,517;0,634;-35,046;1,667;9,392;4,824;34,676;4,458;-13,150;-2,683;0,000;36,500;37,200;9,419;1,759;1,197;1,462;1,355;1,827;-3,092;25,937;0,000;251,840;Inf;260,000;260,000;1,626;2,807;2,191;23,008
13496,500;2,517;0,634;-35,046;1,667;9,392;4,808;34,713;4,465;-13,124;-2,704;0,000;36,492;37,167;9,419;1,759;1,122;1,354;1,218;1,697;-3,089;25,935;0,000;251,840;Inf;260,000;260,000;1,460;2,803;2,219;22,995
13497,000;2,517;0,634;-35,046;1,667;9,392;4,808;34,713;4,465;-13,124;-2,704;0,000;36,500;37,200;9,419;1,759;1,183;1,742;1,333;2,030;-3,089;25,935;0,000;251,540;Inf;260,000;260,000;1,348;2,798;2,372;23,006
13497,500;3,555;0,850;-35,209;1,640;9,445;4,808;34,713;4,465;-13,124;-2,704;0,000;36,500;37,200;9,319;1,743;2,294;2,072;1,778;2,644;-3,089;25,935;0,000;251,540;Inf;260,000;260,000;1,572;2,793;2,377;23,043
13498,000;3,555;0,850;-35,209;1,640;9,445;4,808;34,713;4,465;-13,124;-2,704;0,000;36,500;37,200;9,319;1,743;2,038;1,816;1,760;2,243;-3,089;25,935;0,000;252,340;Inf;260,000;260,000;2,197;2,806;2,346;23,059
13498,500;3,555;0,850;-35,209;1,640;9,445;4,808;34,713;4,465;-13,124;-2,704;0,000;36,500;37,200;9,319;1,743;1,584;1,555;1,561;1,852;-3,089;25,935;0,000;252,340;Inf;260,000;260,000;1,964;2,818;2,311;23,060
13499,000;3,555;0,850;-35,209;1,640;9,445;4,808;34,713;4,465;-13,124;-2,704;0,000;36,500;37,200;9,319;1,743;1,311;1,416;1,399;1,680;-3,089;25,935;0,000;251,240;Inf;260,000;260,000;1,638;2,830;2,289;23,065
13499,500;3,555;0,850;-35,209;1,640;9,445;4,821;34,744;4,503;-13,097;-2,694;0,000;36,492;37,189;9,319;1,743;0,883;1,189;1,131;1,557;-3,079;25,947;0,000;251,240;Inf;260,000;260,000;1,452;2,842;2,221;23,052
13500,000;3,555;0,850;-35,209;1,640;9,445;4,821;34,744;4,503;-13,097;-2,694;0,000;36,500;37,200;9,319;1,743;1,202;1,567;1,255;2,015;-3,079;25,947;0,000;252,040;Inf;260,000;260,000;1,190;2,854;2,499;23,080
13500,500;3,555;0,850;-35,209;1,640;9,445;4,821;34,744;4,503;-13,097;-2,694;0,000;36,500;37,200;9,319;1,743;1,603;2,359;1,604;2,617;-3,079;25,947;0,000;252,040;Inf;260,000;260,000;1,510;2,865;2,410;23,152
13501,000;3,657;0,954;-34,593;1,668;9,397;4,821;34,744;4,503;-13,097;-2,694;0,000;36,500;37,200;9,476;1,756;1,796;1,693;1,646;2,070;-3,079;25,947;0,000;251,740;Inf;260,000;260,000;2,046;2,877;2,354;23,222
13501,500;3,657;0,954;-34,593;1,668;9,397;4,821;34,744;4,503;-13,097;-2,694;0,000;36,500;37,200;9,476;1,756;1,425;1,451;1,456;1,748;-3,079;25,947;0,000;251,740;Inf;260,000;260,000;1,801;2,889;2,315;23,284
13502,000;3,657;0,954;-34,593;1,668;9,397;4,821;34,744;4,503;-13,097;-2,694;0,000;36,500;37,200;9,476;1,756;0,994;1,200;1,176;1,435;-3,079;25,947;0,000;251,840;Inf;260,000;260,000;1,520;2,902;2,264;23,302
13502,500;3,657;0,954;-34,593;1,668;9,397;4,821;34,744;4,503;-13,097;-2,694;0,000;36,500;37,200;9,476;1,756;0,848;1,527;1,169;1,790;-3,079;25,947;0,000;251,840;Inf;260,000;260,000;1,201;2,914;2,222;23,283
13503,000;3,657;0,954;-34,593;1,668;9,397;4,839;34,786;4,498;-13,104;-2,702;0,000;36,484;37,179;9,476;1,756;1,252;2,112;1,400;2,366;-3,100;25,947;0,000;251,740;Inf;260,000;260,000;1,333;2,926;2,441;23,296
13503,500;3,657;0,954;-34,593;1,668;9,397;4,839;34,786;4,498;-13,104;-2,702;0,000;36,500;37,200;9,476;1,756;2,166;2,234;1,724;2,654;-3,100;25,947;0,000;251,740;Inf;260,000;260,000;1,782;2,938;2,418;23,329
13504,000;3,065;0,854;-33,818;1,750;9,392;4,839;34,786;4,498;-13,104;-2,702;0,000;36,500;37,200;9,526;1,584;2,204;1,917;1,789;2,391;-3,100;25,947;0,000;251,440;Inf;260,000;260,000;2,195;2,950;2,363;23,300
13504,500;3,065;0,854;-33,818;1,750;9,392;4,839;34,786;4,498;-13,104;-2,702;0,000;36,500;37,200;9,526;1,584;1,382;1,587;1,493;1,856;-3,100;25,947;0,000;251,440;Inf;260,000;260,000;2,075;2,952;2,332;23,247
13505,000;3,065;0,854;-33,818;1,750;9,392;4,839;34,786;4,498;-13,104;-2,702;0,000;36,500;37,200;9,526;1,584;1,049;1,266;1,228;1,444;-3,100;25,947;0,000;251,940;Inf;260,000;260,000;1,580;2,954;2,273;23,229
13505,500;3,065;0,854;-33,818;1,750;9,392;4,839;34,786;4,498;-13,104;-2,702;0,000;36,500;37,200;9,526;1,584;0,835;1,647;1,218;1,778;-3,100;25,947;0,000;251,940;Inf;260,000;260,000;1,247;2,956;2,279;23,305
13506,000;3,065;0,854;-33,818;1,750;9,392;4,860;34,791;4,458;-13,106;-2,703;0,000;36,494;37,185;9,526;1,584;1,403;2,075;1,442;2,289;-3,095;25,950;0,000;252,040;Inf;260,000;260,000;1,369;2,958;2,486;23,369
13506,500;3,065;0,854;-33,818;1,750;9,392;4,860;34,791;4,458;-13,106;-2,703;0,000;36,500;37,200;9,526;1,584;2,073;2,084;1,715;2,602;-3,095;25,950;0,000;252,040;Inf;260,000;260,000;1,802;2,959;2,489;23,370
13507,000;3,065;0,854;-33,818;1,750;9,392;4,860;34,791;4,458;-13,106;-2,703;0,000;36,500;37,200;9,526;1,584;2,035;1,813;1,713;2,323;-3,095;25,950;0,000;251,540;Inf;260,000;260,000;2,119;2,961;2,361;23,395
13507,500;3,235;0,794;-35,209;1,730;9,448;4,860;34,791;4,458;-13,106;-2,703;0,000;36,500;37,200;9,398;1,638;1,516;1,505;1,507;1,805;-3,095;25,950;0,000;251,540;Inf;260,000;260,000;1,971;2,963;2,309;23,391
13508,000;3,235;0,794;-35,209;1,730;9,448;4,860;34,791;4,458;-13,106;-2,703;0,000;36,500;37,200;9,398;1,638;1,254;1,389;1,354;1,589;-3,095;25,950;0,000;251,740;Inf;260,000;260,000;1,583;2,967;2,234;23,434
13508,500;3,235;0,794;-35,209;1,730;9,448;4,860;34,791;4,458;-13,106;-2,703;0,000;36,500;37,200;9,398;1,638;1,338;1,589;1,277;2,058;-3,095;25,950;0,000;251,740;Inf;260,000;260,000;1,397;2,972;2,309;23,398
13509,000;3,235;0,794;-35,209;1,730;9,448;4,860;34,791;4,458;-13,106;-2,703;0,000;36,500;37,200;9,398;1,638;1,746;2,242;1,664;2,600;-3,095;25,950;0,000;251,740;Inf;260,000;260,000;1,565;2,976;2,459;23,319
13509,500;3,235;0,794;-35,209;1,730;9,448;4,863;34,769;4,485;-13,104;-2,689;0,000;36,505;37,188;9,398;1,638;1,849;2,131;1,759;2,510;-3,094;25,955;0,000;251,740;Inf;260,000;260,000;2,063;2,980;2,473;23,313
13510,000;3,235;0,794;-35,209;1,730;9,448;4,863;34,769;4,485;-13,104;-2,689;0,000;36,500;37,200;9,398;1,638;1,594;1,689;1,573;2,068;-3,094;25,955;0,000;252,440;Inf;260,000;260,000;2,062;2,984;2,350;23,317
13510,500;3,150;0,728;-35,209;1,719;9,475;4,863;34,769;4,485;-13,104;-2,689;0,000;36,500;37,200;9,441;1,771;1,210;1,633;1,460;1,915;-3,094;25,955;0,000;252,440;Inf;260,000;260,000;1,731;2,988;2,314;23,286
13511,000;3,150;0,728;-35,209;1,719;9,475;4,863;34,769;4,485;-13,104;-2,689;0,000;36,500;37,200;9,441;1,771;1,049;1,274;1,229;1,501;-3,094;25,955;0,000;252,340;Inf;260,000;260,000;1,554;2,991;2,261;23,220
13511,500;3,150;0,728;-35,209;1,719;9,475;4,863;34,769;4,485;-13,104;-2,689;0,000;36,500;37,200;9,441;1,771;1,122;1,601;1,275;1,923;-3,094;25,955;0,000;252,340;Inf;260,000;260,000;1,263;2,994;2,319;23,194
13512,000;3,150;0,728;-35,209;1,719;9,475;4,863;34,769;4,485;-13,104;-2,689;0,000;36,500;37,200;9,441;1,771;2,080;2,110;1,779;2,684;-3,094;25,955;0,000;252,540;Inf;260,000;260,000;1,480;2,996;2,396;23,197
13512,500;3,150;0,728;-35,209;1,719;9,475;4,855;34,714;4,481;-13,108;-2,700;0,000;36,510;37,189;9,441;1,771;2,020;1,897;1,818;2,505;-3,082;25,965;0,000;252,540;Inf;260,000;260,000;2,163;2,999;2,357;23,187
13513,000;3,150;0,728;-35,209;1,719;9,475;4,855;34,714;4,481;-13,108;-2,700;0,000;36,500;37,200;9,441;1,771;1,695;1,576;1,594;1,937;-3,082;25,965;0,000;252,940;Inf;260,000;260,000;2,060;3,001;2,339;23,159
13513,500;2,773;0,714;-34,849;1,625;9,441;4,855;34,714;4,481;-13,108;-2,700;0,000;36,500;37,200;9,540;1,846;1,275;1,455;1,405;1,755;-3,082;25,965;0,000;252,940;Inf;260,000;260,000;1,700;3,004;2,296;23,184
13514,000;2,773;0,714;-34,849;1,625;9,441;4,855;34,714;4,481;-13,108;-2,700;0,000;36,500;37,200;9,540;1,846;1,071;1,279;1,212;1,679;-3,082;25,965;0,000;252,740;Inf;260,000;260,000;1,473;3,000;2,279;23,194
13514,500;2,773;0,714;-34,849;1,625;9,441;4,855;34,714;4,481;-13,108;-2,700;0,000;36,500;37,200;9,540;1,846;1,354;1,754;1,396;2,183;-3,082;25,965;0,000;252,740;Inf;260,000;260,000;1,310;2,996;2,581;23,262
13515,000;2,773;0,714;-34,849;1,625;9,441;4,855;34,714;4,481;-13,108;-2,700;0,000;36,500;37,200;9,540;1,846;1,848;2,265;1,669;2,476;-3,082;25,965;0,000;252,040;Inf;260,000;260,000;1,672;2,993;2,471;23,297
13515,500;2,773;0,714;-34,849;1,625;9,441;4,855;34,714;4,481;-13,108;-2,700;0,000;36,500;37,200;9,540;1,846;1,565;1,721;1,594;2,114;-3,082;25,965;0,000;252,040;Inf;260,000;260,000;2,064;2,989;2,372;23,361
13516,000;2,773;0,714;-34,849;1,625;9,441;4,847;34,686;4,472;-13,080;-2,709;0,000;36,508;37,183;9,540;1,846;1,448;1,637;1,506;2,007;-3,089;25,958;0,000;252,640;Inf;260,000;260,000;1,748;2,985;2,332;23,328
13516,500;2,773;0,714;-34,849;1,625;9,441;4,847;34,686;4,472;-13,080;-2,709;0,000;36,500;37,200;9,540;1,846;1,142;1,236;1,281;1,492;-3,089;25,958;0,000;252,640;Inf;260,000;260,000;1,650;2,982;2,310;23,268
13517,000;2,851;0,708;-35,209;1,714;9,419;4,847;34,686;4,472;-13,080;-2,709;0,000;36,500;37,200;9,466;1,914;1,265;1,618;1,315;1,841;-3,089;25,958;0,000;252,340;Inf;260,000;260,000;1,288;2,979;2,339;23,284
13517,500;2,851;0,708;-35,209;1,714;9,419;4,847;34,686;4,472;-13,080;-2,709;0,000;36,500;37,200;9,466;1,914;1,743;1,987;1,548;2,446;-3,089;25,958;0,000;252,340;Inf;260,000;260,000;1,510;2,976;2,443;23,293
13518,000;2,851;0,708;-35,209;1,714;9,419;4,847;34,686;4,472;-13,080;-2,709;0,000;36,500;37,200;9,466;1,914;2,039;1,985;1,720;2,539;-3,089;25,958;0,000;252,340;Inf;260,000;260,000;1,931;2,974;2,402;23,376
13518,500;2,851;0,708;-35,209;1,714;9,419;4,847;34,686;4,472;-13,080;-2,709;0,000;36,500;37,200;9,466;1,914;1,848;1,672;1,649;2,211;-3,089;25,958;0,000;252,340;Inf;260,000;260,000;2,071;2,972;2,369;23,366
13519,000;2,851;0,708;-35,209;1,714;9,419;4,852;34,703;4,456;-13,072;-2,704;0,000;36,503;37,246;9,466;1,914;1,555;1,555;1,502;1,957;-3,094;25,963;0,000;252,240;Inf;260,000;260,000;1,845;2,970;2,336;23,350
13519,500;2,851;0,708;-35,209;1,714;9,419;4,852;34,703;4,456;-13,072;-2,704;0,000;36,500;37,200;9,466;1,914;1,234;1,395;1,282;1,648;-3,094;25,963;0,000;252,240;Inf;260,000;260,000;1,642;2,968;2,313;23,307
13520,000;2,693;0,664;-35,209;1,694;9,450;4,852;34,703;4,456;-13,072;-2,704;0,000;36,500;37,200;9,460;1,879;1,448;1,664;1,379;2,137;-3,094;25,963;0,000;252,340;Inf;260,000;260,000;1,390;2,966;2,347;23,332
13520,500;2,693;0,664;-35,209;1,694;9,450;4,852;34,703;4,456;-13,072;-2,704;0,000;36,500;37,200;9,460;1,879;1,932;2,337;1,799;2,779;-3,094;25,963;0,000;252,340;Inf;260,000;260,000;1,657;2,962;2,465;23,368
13521,000;2,693;0,664;-35,209;1,694;9,450;4,852;34,703;4,456;-13,072;-2,704;0,000;36,500;37,200;9,460;1,879;2,118;2,174;1,924;2,572;-3,094;25,963;0,000;251,740;Inf;260,000;260,000;2,212;2,958;2,472;23,344
13521,500;2,693;0,664;-35,209;1,694;9,450;4,852;34,703;4,456;-13,072;-2,704;0,000;36,500;37,200;9,460;1,879;1,704;1,836;1,728;2,193;-3,094;25,963;0,000;251,740;Inf;260,000;260,000;2,197;2,953;2,406;23,306
13522,000;2,693;0,664;-35,209;1,694;9,450;4,852;34,703;4,456;-13,072;-2,704;0,000;36,500;37,200;9,460;1,879;1,390;1,582;1,545;1,875;-3,094;25,963;0,000;252,040;Inf;260,000;260,000;1,865;2,949;2,351;23,223
