t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13522,500;2,693;0,664;-35,209;1,694;9,450;4,849;34,716;4,490;-13,038;-2,695;0,000;36,513;37,234;9,460;1,879;1,315;1,523;1,442;1,807;-3,085;25,968;0,000;252,040;Inf;260,000;260,000;1,598;2,945;2,355;23,172
13523,000;2,693;0,664;-35,209;1,694;9,450;4,849;34,716;4,490;-13,038;-2,695;0,000;36,500;37,200;9,460;1,879;1,651;2,229;1,658;2,501;-3,085;25,968;0,000;251,440;Inf;260,000;260,000;1,522;2,941;2,516;23,121
13523,500;3,134;0,846;-34,298;1,743;9,415;4,849;34,716;4,490;-13,038;-2,695;0,000;36,500;37,200;9,516;1,710;2,287;2,236;1,883;2,710;-3,085;25,968;0,000;251,440;Inf;260,000;260,000;2,010;2,937;2,575;23,042
13524,000;3,134;0,846;-34,298;1,743;9,415;4,849;34,716;4,490;-13,038;-2,695;0,000;36,500;37,200;9,516;1,710;2,240;1,937;1,888;2,391;-3,085;25,968;0,000;252,240;Inf;260,000;260,000;2,279;2,940;2,488;22,964
13524,500;3,134;0,846;-34,298;1,743;9,415;4,849;34,716;4,490;-13,038;-2,695;0,000;36,500;37,200;9,516;1,710;1,755;1,712;1,714;2,038;-3,085;25,968;0,000;252,240;Inf;260,000;260,000;2,114;2,943;2,445;22,933
13525,000;3,134;0,846;-34,298;1,743;9,415;4,849;34,716;4,490;-13,038;-2,695;0,000;36,500;37,200;9,516;1,710;1,560;1,666;1,578;2,002;-3,085;25,968;0,000;252,040;Inf;260,000;260,000;1,805;2,946;2,423;22,964
13525,500;3,134;0,846;-34,298;1,743;9,415;4,832;34,737;4,493;-13,027;-2,690;0,000;36,517;37,196;9,516;1,710;1,170;1,333;1,334;1,562;-3,089;25,971;0,000;252,040;Inf;260,000;260,000;1,702;2,949;2,426;23,061
13526,000;3,134;0,846;-34,298;1,743;9,415;4,832;34,737;4,493;-13,027;-2,690;0,000;36,500;37,200;9,516;1,710;1,490;1,716;1,425;2,023;-3,089;25,971;0,000;251,940;Inf;260,000;260,000;1,350;2,952;2,540;23,079
13526,500;3,374;0,799;-35,209;1,705;9,534;4,832;34,737;4,493;-13,027;-2,690;0,000;36,500;37,200;9,311;1,643;2,043;2,268;1,895;2,720;-3,089;25,971;0,000;251,940;Inf;260,000;260,000;1,664;2,955;2,538;23,091
13527,000;3,374;0,799;-35,209;1,705;9,534;4,832;34,737;4,493;-13,027;-2,690;0,000;36,500;37,200;9,311;1,643;1,870;1,980;1,835;2,390;-3,089;25,971;0,000;251,940;Inf;260,000;260,000;2,231;2,962;2,514;23,129
13527,500;3,374;0,799;-35,209;1,705;9,534;4,832;34,737;4,493;-13,027;-2,690;0,000;36,500;37,200;9,311;1,643;1,661;1,756;1,710;2,233;-3,089;25,971;0,000;251,940;Inf;260,000;260,000;2,019;2,969;2,459;23,147
13528,000;3,374;0,799;-35,209;1,705;9,534;4,832;34,737;4,493;-13,027;-2,690;0,000;36,500;37,200;9,311;1,643;1,573;1,543;1,594;1,799;-3,089;25,971;0,000;251,740;Inf;260,000;260,000;1,840;2,975;2,438;23,127
13528,500;3,374;0,799;-35,209;1,705;9,534;4,832;34,737;4,493;-13,027;-2,690;0,000;36,500;37,200;9,311;1,643;1,187;1,581;1,501;2,052;-3,089;25,971;0,000;251,740;Inf;260,000;260,000;1,627;2,982;2,372;23,116
13529,000;3,374;0,799;-35,209;1,705;9,534;4,858;34,762;4,498;-13,009;-2,692;0,000;36,519;37,160;9,311;1,643;1,519;2,097;1,684;2,498;-3,088;25,976;0,000;251,740;Inf;260,000;260,000;1,580;2,988;2,729;23,135
13529,500;3,374;0,799;-35,209;1,705;9,534;4,858;34,762;4,498;-13,009;-2,692;0,000;36,500;37,200;9,311;1,643;2,203;2,610;2,008;2,842;-3,088;25,976;0,000;251,740;Inf;260,000;260,000;1,949;2,995;2,611;23,151
13530,000;3,426;0,921;-34,294;1,609;9,389;4,858;34,762;4,498;-13,009;-2,692;0,000;36,500;37,200;9,525;1,731;1,896;1,879;1,873;2,176;-3,088;25,976;0,000;251,740;Inf;260,000;260,000;2,416;3,001;2,530;23,153
13530,500;3,426;0,921;-34,294;1,609;9,389;4,858;34,762;4,498;-13,009;-2,692;0,000;36,500;37,200;9,525;1,731;1,701;1,734;1,720;1,996;-3,088;25,976;0,000;251,740;Inf;260,000;260,000;1,956;3,008;2,496;23,135
13531,000;3,426;0,921;-34,294;1,609;9,389;4,858;34,762;4,498;-13,009;-2,692;0,000;36,500;37,200;9,525;1,731;1,282;1,427;1,492;1,629;-3,088;25,976;0,000;251,240;Inf;260,000;260,000;1,788;3,015;2,451;23,114
13531,500;3,426;0,921;-34,294;1,609;9,389;4,858;34,762;4,498;-13,009;-2,692;0,000;36,500;37,200;9,525;1,731;1,060;1,763;1,457;1,942;-3,088;25,976;0,000;251,240;Inf;260,000;260,000;1,457;3,021;2,438;23,161
13532,000;3,426;0,921;-34,294;1,609;9,389;4,865;34,812;4,488;-13,001;-2,707;0,000;36,526;37,224;9,525;1,731;1,613;2,391;1,707;2,649;-3,096;25,980;0,000;251,040;Inf;260,000;260,000;1,555;3,028;2,654;23,161
13532,500;3,426;0,921;-34,294;1,609;9,389;4,865;34,812;4,488;-13,001;-2,707;0,000;36,500;37,200;9,525;1,731;2,516;2,424;2,020;2,889;-3,096;25,980;0,000;251,040;Inf;260,000;260,000;2,090;3,035;2,600;23,275
13533,000;3,149;0,801;-34,439;1,727;9,423;4,865;34,812;4,488;-13,001;-2,707;0,000;36,500;37,200;9,492;1,476;2,495;2,068;2,055;2,474;-3,096;25,980;0,000;251,140;Inf;260,000;260,000;2,462;3,041;2,520;23,282
13533,500;3,149;0,801;-34,439;1,727;9,423;4,865;34,812;4,488;-13,001;-2,707;0,000;36,500;37,200;9,492;1,476;1,848;1,905;1,863;2,294;-3,096;25,980;0,000;251,140;Inf;260,000;260,000;2,273;3,043;2,499;23,283
13534,000;3,149;0,801;-34,439;1,727;9,423;4,865;34,812;4,488;-13,001;-2,707;0,000;36,500;37,200;9,492;1,476;1,242;1,449;1,460;1,632;-3,096;25,980;0,000;251,740;Inf;260,000;260,000;1,977;3,045;2,457;23,307
13534,500;3,149;0,801;-34,439;1,727;9,423;4,865;34,812;4,488;-13,001;-2,707;0,000;36,500;37,200;9,492;1,476;1,225;1,906;1,498;2,058;-3,096;25,980;0,000;251,740;Inf;260,000;260,000;1,446;3,046;2,538;23,371
13535,000;3,149;0,801;-34,439;1,727;9,423;4,865;34,812;4,488;-13,001;-2,707;0,000;36,500;37,200;9,492;1,476;1,928;2,374;1,793;2,761;-3,096;25,980;0,000;251,540;Inf;260,000;260,000;1,672;3,048;2,696;23,334
13535,500;3,149;0,801;-34,439;1,727;9,423;4,839;34,796;4,495;-13,020;-2,703;0,000;36,527;37,173;9,492;1,476;2,346;2,320;2,026;2,959;-3,088;25,987;0,000;251,540;Inf;260,000;260,000;2,214;3,050;2,663;23,367
13536,000;3,149;0,801;-34,439;1,727;9,423;4,839;34,796;4,495;-13,020;-2,703;0,000;36,500;37,200;9,492;1,476;2,273;2,048;2,010;2,621;-3,088;25,987;0,000;252,040;Inf;260,000;260,000;2,413;3,051;2,591;23,370
13536,500;2,878;0,682;-35,209;1,645;9,571;4,839;34,796;4,495;-13,020;-2,703;0,000;36,500;37,200;9,315;1,699;1,902;1,828;1,827;2,185;-3,088;25,987;0,000;252,040;Inf;260,000;260,000;2,238;3,053;2,543;23,281
13537,000;2,878;0,682;-35,209;1,645;9,571;4,839;34,796;4,495;-13,020;-2,703;0,000;36,500;37,200;9,315;1,699;1,618;1,717;1,689;2,019;-3,088;25,987;0,000;252,240;Inf;260,000;260,000;1,935;3,050;2,491;23,266
13537,500;2,878;0,682;-35,209;1,645;9,571;4,839;34,796;4,495;-13,020;-2,703;0,000;36,500;37,200;9,315;1,699;1,670;1,914;1,621;2,317;-3,088;25,987;0,000;252,240;Inf;260,000;260,000;1,761;3,047;2,584;23,256
13538,000;2,878;0,682;-35,209;1,645;9,571;4,839;34,796;4,495;-13,020;-2,703;0,000;36,500;37,200;9,315;1,699;2,011;2,466;1,932;2,836;-3,088;25,987;0,000;252,340;Inf;260,000;260,000;1,881;3,044;2,700;23,256
13538,500;2,878;0,682;-35,209;1,645;9,571;4,836;34,761;4,488;-13,018;-2,703;0,000;36,522;37,159;9,315;1,699;2,103;2,227;2,018;2,768;-3,089;25,996;0,000;252,340;Inf;260,000;260,000;2,311;3,042;2,627;23,198
13539,000;2,878;0,682;-35,209;1,645;9,571;4,836;34,761;4,488;-13,018;-2,703;0,000;36,500;37,200;9,315;1,699;1,858;1,963;1,892;2,450;-3,089;25,996;0,000;252,140;Inf;260,000;260,000;2,279;3,039;2,565;23,176
13539,500;2,562;0,704;-34,177;1,769;9,368;4,836;34,761;4,488;-13,018;-2,703;0,000;36,500;37,200;9,508;1,693;1,809;1,849;1,825;2,202;-3,089;25,996;0,000;252,140;Inf;260,000;260,000;2,041;3,036;2,564;23,205
13540,000;2,562;0,704;-34,177;1,769;9,368;4,836;34,761;4,488;-13,018;-2,703;0,000;36,500;37,200;9,508;1,693;1,612;1,719;1,680;2,143;-3,089;25,996;0,000;252,140;Inf;260,000;260,000;1,921;3,029;2,574;23,239
13540,500;2,562;0,704;-34,177;1,769;9,368;4,836;34,761;4,488;-13,018;-2,703;0,000;36,500;37,200;9,508;1,693;1,650;1,968;1,735;2,355;-3,089;25,996;0,000;252,140;Inf;260,000;260,000;1,789;3,021;2,671;23,275
13541,000;2,562;0,704;-34,177;1,769;9,368;4,836;34,761;4,488;-13,018;-2,703;0,000;36,500;37,200;9,508;1,693;2,402;2,336;2,091;2,933;-3,089;25,996;0,000;252,140;Inf;260,000;260,000;1,927;3,013;2,704;23,376
13541,500;2,562;0,704;-34,177;1,769;9,368;4,805;34,695;4,487;-12,985;-2,713;0,000;36,522;37,173;9,508;1,693;2,310;2,078;2,073;2,638;-3,100;25,992;0,000;252,140;Inf;260,000;260,000;2,440;3,006;2,643;23,443
13542,000;2,562;0,704;-34,177;1,769;9,368;4,805;34,695;4,487;-12,985;-2,713;0,000;36,500;37,200;9,508;1,693;1,849;1,863;1,910;2,293;-3,100;25,992;0,000;251,740;Inf;260,000;260,000;2,275;2,999;2,610;23,405
13542,500;2,562;0,704;-34,177;1,769;9,368;4,805;34,695;4,487;-12,985;-2,713;0,000;36,500;37,200;9,508;1,693;1,985;1,878;1,871;2,276;-3,100;25,992;0,000;251,740;Inf;260,000;260,000;1,979;2,992;2,594;23,418
13543,000;2,302;0,557;-35,209;1,656;9,384;4,805;34,695;4,487;-12,985;-2,713;0,000;36,500;37,200;9,520;1,784;1,690;1,736;1,730;2,089;-3,100;25,992;0,000;251,940;Inf;260,000;260,000;2,003;2,984;2,567;23,340
13543,500;2,302;0,557;-35,209;1,656;9,384;4,805;34,695;4,487;-12,985;-2,713;0,000;36,500;37,200;9,520;1,784;1,871;1,939;1,794;2,445;-3,100;25,992;0,000;251,940;Inf;260,000;260,000;1,811;2,973;2,779;23,293
13544,000;2,302;0,557;-35,209;1,656;9,384;4,805;34,695;4,487;-12,985;-2,713;0,000;36,500;37,200;9,520;1,784;2,148;2,582;2,101;2,967;-3,100;25,992;0,000;251,840;Inf;260,000;260,000;2,012;2,962;2,754;23,241
13544,500;2,302;0,557;-35,209;1,656;9,384;4,805;34,695;4,487;-12,985;-2,713;0,000;36,500;37,200;9,520;1,784;2,355;2,534;2,234;3,004;-3,100;25,992;0,000;251,840;Inf;260,000;260,000;2,449;2,951;2,700;23,257
13545,000;2,302;0,557;-35,209;1,656;9,384;4,820;34,683;4,482;-12,950;-2,703;0,000;36,522;37,216;9,520;1,784;2,008;2,029;2,017;2,422;-3,096;26,001;0,000;251,740;Inf;260,000;260,000;2,532;2,941;2,682;23,294
13545,500;2,302;0,557;-35,209;1,656;9,384;4,820;34,683;4,482;-12,950;-2,703;0,000;36,500;37,200;9,520;1,784;1,670;1,847;1,824;2,213;-3,096;26,001;0,000;251,740;Inf;260,000;260,000;2,119;2,930;2,638;23,285
13546,000;2,108;0,516;-35,197;1,692;9,434;4,820;34,683;4,482;-12,950;-2,703;0,000;36,500;37,200;9,465;1,879;1,522;2,090;1,832;2,463;-3,096;26,001;0,000;252,640;Inf;260,000;260,000;1,888;2,920;2,644;23,275
13546,500;2,108;0,516;-35,197;1,692;9,434;4,820;34,683;4,482;-12,950;-2,703;0,000;36,500;37,200;9,465;1,879;1,974;2,623;2,055;2,870;-3,096;26,001;0,000;252,640;Inf;260,000;260,000;1,977;2,907;2,858;23,285
13547,000;2,108;0,516;-35,197;1,692;9,434;4,820;34,683;4,482;-12,950;-2,703;0,000;36,500;37,200;9,465;1,879;2,666;2,527;2,241;3,015;-3,096;26,001;0,000;251,740;Inf;260,000;260,000;2,380;2,894;2,898;23,345
13547,500;2,108;0,516;-35,197;1,692;9,434;4,820;34,683;4,482;-12,950;-2,703;0,000;36,500;37,200;9,465;1,879;2,617;2,339;2,287;2,960;-3,096;26,001;0,000;251,740;Inf;260,000;260,000;2,612;2,881;2,754;23,286
13548,000;2,108;0,516;-35,197;1,692;9,434;4,815;34,684;4,484;-12,919;-2,692;0,000;36,519;37,164;9,465;1,879;2,326;2,107;2,174;2,589;-3,088;26,001;0,000;251,540;Inf;260,000;260,000;2,551;2,868;2,742;23,282
13548,500;2,108;0,516;-35,197;1,692;9,434;4,815;34,684;4,484;-12,919;-2,692;0,000;36,500;37,200;9,465;1,879;1,527;1,695;1,761;1,899;-3,088;26,001;0,000;251,540;Inf;260,000;260,000;2,299;2,856;2,679;23,232
13549,000;2,108;0,516;-35,197;1,692;9,434;4,815;34,684;4,484;-12,919;-2,692;0,000;36,500;37,200;9,465;1,879;1,693;2,102;1,808;2,314;-3,088;26,001;0,000;252,240;Inf;260,000;260,000;1,720;2,843;2,771;23,201
13549,500;2,287;0,613;-33,873;1,713;9,319;4,815;34,684;4,484;-12,919;-2,692;0,000;36,500;37,200;9,612;1,624;2,326;2,521;2,099;2,993;-3,088;26,001;0,000;252,240;Inf;260,000;260,000;1,979;2,831;2,836;23,159
13550,000;2,287;0,613;-33,873;1,713;9,319;4,815;34,684;4,484;-12,919;-2,692;0,000;36,500;37,200;9,612;1,624;2,441;2,705;2,310;3,105;-3,088;26,001;0,000;252,240;Inf;260,000;260,000;2,485;2,822;2,879;22,987
13550,500;2,287;0,613;-33,873;1,713;9,319;4,815;34,684;4,484;-12,919;-2,692;0,000;36,500;37,200;9,612;1,624;2,317;2,306;2,249;2,805;-3,088;26,001;0,000;252,240;Inf;260,000;260,000;2,640;2,814;2,774;22,944
13551,000;2,287;0,613;-33,873;1,713;9,319;4,815;34,684;4,484;-12,919;-2,692;0,000;36,500;37,200;9,612;1,624;2,059;2,009;2,058;2,497;-3,088;26,001;0,000;251,740;Inf;260,000;260,000;2,419;2,805;2,730;22,914
13551,500;2,287;0,613;-33,873;1,713;9,319;4,836;34,730;4,493;-12,909;-2,690;0,000;36,533;37,205;9,612;1,624;1,909;1,909;1,932;2,249;-3,087;26,009;0,000;251,740;Inf;260,000;260,000;2,156;2,796;2,694;22,943
13552,000;2,287;0,613;-33,873;1,713;9,319;4,836;34,730;4,493;-12,909;-2,690;0,000;36,500;37,200;9,612;1,624;1,944;2,505;2,074;2,945;-3,087;26,009;0,000;252,040;Inf;260,000;260,000;2,000;2,788;2,817;22,928
13552,500;2,929;0,759;-33,842;1,745;9,367;4,836;34,730;4,493;-12,909;-2,690;0,000;36,500;37,200;9,524;1,449;2,736;2,990;2,436;3,232;-3,087;26,009;0,000;252,040;Inf;260,000;260,000;2,367;2,780;3,045;22,982
13553,000;2,929;0,759;-33,842;1,745;9,367;4,836;34,730;4,493;-12,909;-2,690;0,000;36,500;37,200;9,524;1,449;2,786;2,623;2,496;3,070;-3,087;26,009;0,000;251,940;Inf;260,000;260,000;2,849;2,782;2,922;23,047
13553,500;2,929;0,759;-33,842;1,745;9,367;4,836;34,730;4,493;-12,909;-2,690;0,000;36,500;37,200;9,524;1,449;2,509;2,279;2,336;2,686;-3,087;26,009;0,000;251,940;Inf;260,000;260,000;2,744;2,785;2,849;23,067
13554,000;2,929;0,759;-33,842;1,745;9,367;4,836;34,730;4,493;-12,909;-2,690;0,000;36,500;37,200;9,524;1,449;2,193;2,169;2,198;2,511;-3,087;26,009;0,000;251,440;Inf;260,000;260,000;2,453;2,787;2,817;23,067
13554,500;2,929;0,759;-33,842;1,745;9,367;4,792;34,731;4,506;-12,894;-2,718;0,000;36,523;37,186;9,524;1,449;1,783;1,870;1,956;2,134;-3,112;25,999;0,000;251,440;Inf;260,000;260,000;2,268;2,789;2,852;23,009
13555,000;2,929;0,759;-33,842;1,745;9,367;4,792;34,731;4,506;-12,894;-2,718;0,000;36,500;37,200;9,524;1,449;1,559;2,267;1,919;2,411;-3,112;25,999;0,000;251,740;Inf;260,000;260,000;1,936;2,792;2,997;22,981
13555,500;2,929;0,759;-33,842;1,745;9,367;4,792;34,731;4,506;-12,894;-2,718;0,000;36,500;37,200;9,524;1,449;2,877;2,712;2,450;3,322;-3,112;25,999;0,000;251,740;Inf;260,000;260,000;2,039;2,794;3,018;22,982
13556,000;3,485;0,916;-34,560;1,709;9,360;4,792;34,731;4,506;-12,894;-2,718;0,000;36,500;37,200;9,476;1,706;2,698;2,352;2,400;2,836;-3,112;25,999;0,000;251,640;Inf;260,000;260,000;2,840;2,796;2,938;22,995
13556,500;3,485;0,916;-34,560;1,709;9,360;4,792;34,731;4,506;-12,894;-2,718;0,000;36,500;37,200;9,476;1,706;2,229;2,126;2,228;2,456;-3,112;25,999;0,000;251,640;Inf;260,000;260,000;2,572;2,807;2,879;22,979
13557,000;3,485;0,916;-34,560;1,709;9,360;4,792;34,731;4,506;-12,894;-2,718;0,000;36,500;37,200;9,476;1,706;2,023;2,023;2,039;2,308;-3,112;25,999;0,000;251,640;Inf;260,000;260,000;2,260;2,818;2,829;22,940
13557,500;3,485;0,916;-34,560;1,709;9,360;4,792;34,731;4,506;-12,894;-2,718;0,000;36,500;37,200;9,476;1,706;1,619;1,884;1,856;2,183;-3,112;25,999;0,000;251,640;Inf;260,000;260,000;2,098;2,829;2,794;22,931
13558,000;3,485;0,916;-34,560;1,709;9,360;4,818;34,782;4,506;-12,874;-2,730;0,000;36,523;37,173;9,476;1,706;1,961;2,297;1,967;2,561;-3,109;25,992;0,000;251,840;Inf;260,000;260,000;1,886;2,840;3,052;22,831
13558,500;3,485;0,916;-34,560;1,709;9,360;4,818;34,782;4,506;-12,874;-2,730;0,000;36,500;37,200;9,476;1,706;2,478;2,835;2,299;3,294;-3,109;25,992;0,000;251,840;Inf;260,000;260,000;2,197;2,851;2,971;22,787
13559,000;3,619;0,855;-35,209;1,644;9,433;4,818;34,782;4,506;-12,874;-2,730;0,000;36,500;37,200;9,447;1,727;2,567;2,710;2,425;3,206;-3,109;25,992;0,000;251,540;Inf;260,000;260,000;2,726;2,861;2,885;22,784
13559,500;3,619;0,855;-35,209;1,644;9,433;4,818;34,782;4,506;-12,874;-2,730;0,000;36,500;37,200;9,447;1,727;2,070;2,119;2,144;2,534;-3,109;25,992;0,000;251,540;Inf;260,000;260,000;2,727;2,874;2,856;22,748
13560,000;3,619;0,855;-35,209;1,644;9,433;4,818;34,782;4,506;-12,874;-2,730;0,000;36,500;37,200;9,447;1,727;1,892;1,882;1,977;2,262;-3,109;25,992;0,000;251,740;Inf;260,000;260,000;2,217;2,886;2,818;22,737
13560,500;3,619;0,855;-35,209;1,644;9,433;4,818;34,782;4,506;-12,874;-2,730;0,000;36,500;37,200;9,447;1,727;1,693;1,792;1,843;2,298;-3,109;25,992;0,000;251,740;Inf;260,000;260,000;2,003;2,898;2,779;22,739
13561,000;3,619;0,855;-35,209;1,644;9,433;4,846;34,804;4,496;-12,878;-2,719;0,000;36,530;37,235;9,447;1,727;1,959;2,347;2,058;2,889;-3,103;25,994;0,000;251,840;Inf;260,000;260,000;1,906;2,910;2,846;22,722
13561,500;3,619;0,855;-35,209;1,644;9,433;4,846;34,804;4,496;-12,878;-2,719;0,000;36,500;37,200;9,447;1,727;2,668;3,049;2,437;3,288;-3,103;25,994;0,000;251,840;Inf;260,000;260,000;2,313;2,921;3,099;22,668
13562,000;3,619;0,855;-35,209;1,644;9,433;4,846;34,804;4,496;-12,878;-2,719;0,000;36,500;37,200;9,447;1,727;2,759;2,656;2,508;3,084;-3,103;25,994;0,000;251,640;Inf;260,000;260,000;2,861;2,933;2,888;22,600
13562,500;2,928;0,755;-34,555;1,717;9,434;4,846;34,804;4,496;-12,878;-2,719;0,000;36,500;37,200;9,475;1,510;2,450;2,409;2,411;2,941;-3,103;25,994;0,000;251,640;Inf;260,000;260,000;2,752;2,944;2,865;22,583
13563,000;2,928;0,755;-34,555;1,717;9,434;4,846;34,804;4,496;-12,878;-2,719;0,000;36,500;37,200;9,475;1,510;1,822;1,777;1,972;2,065;-3,103;25,994;0,000;251,240;Inf;260,000;260,000;2,553;2,944;2,834;22,586
13563,500;2,928;0,755;-34,555;1,717;9,434;4,846;34,804;4,496;-12,878;-2,719;0,000;36,500;37,200;9,475;1,510;1,649;2,222;1,979;2,489;-3,103;25,994;0,000;251,240;Inf;260,000;260,000;1,909;2,943;2,811;22,622
13564,000;2,928;0,755;-34,555;1,717;9,434;4,846;34,804;4,496;-12,878;-2,719;0,000;36,500;37,200;9,475;1,510;2,183;2,687;2,219;2,964;-3,103;25,994;0,000;251,540;Inf;260,000;260,000;2,085;2,943;2,973;22,645
13564,500;2,928;0,755;-34,555;1,717;9,434;4,862;34,802;4,522;-12,864;-2,715;0,000;36,536;37,217;9,475;1,510;2,824;2,721;2,456;3,155;-3,105;26,001;0,000;251,540;Inf;260,000;260,000;2,514;2,943;3,022;22,652
13565,000;2,928;0,755;-34,555;1,717;9,434;4,862;34,802;4,522;-12,864;-2,715;0,000;36,500;37,200;9,475;1,510;2,851;2,465;2,464;2,943;-3,105;26,001;0,000;252,040;Inf;260,000;260,000;2,789;2,943;2,945;22,635
13565,500;2,707;0,656;-35,209;1,720;9,459;4,862;34,802;4,522;-12,864;-2,715;0,000;36,500;37,200;9,403;1,627;2,337;2,185;2,275;2,557;-3,105;26,001;0,000;252,040;Inf;260,000;260,000;2,681;2,942;2,825;22,604
13566,000;2,707;0,656;-35,209;1,720;9,459;4,862;34,802;4,522;-12,864;-2,715;0,000;36,500;37,200;9,403;1,627;2,044;1,995;2,104;2,354;-3,105;26,001;0,000;251,940;Inf;260,000;260,000;2,338;2,939;2,780;22,601
13566,500;2,707;0,656;-35,209;1,720;9,459;4,862;34,802;4,522;-12,864;-2,715;0,000;36,500;37,200;9,403;1,627;2,249;2,275;2,110;2,784;-3,105;26,001;0,000;251,940;Inf;260,000;260,000;2,124;2,935;2,858;22,608
13567,000;2,707;0,656;-35,209;1,720;9,459;4,862;34,802;4,522;-12,864;-2,715;0,000;36,500;37,200;9,403;1,627;2,552;2,946;2,423;3,312;-3,105;26,001;0,000;251,940;Inf;260,000;260,000;2,354;2,931;3,066;22,615
13567,500;2,707;0,656;-35,209;1,720;9,459;4,844;34,753;4,518;-12,859;-2,715;0,000;36,543;37,190;9,403;1,627;2,613;2,847;2,541;3,196;-3,109;26,001;0,000;251,940;Inf;260,000;260,000;2,808;2,927;3,027;22,620
13568,000;2,707;0,656;-35,209;1,720;9,459;4,844;34,753;4,518;-12,859;-2,715;0,000;36,500;37,200;9,403;1,627;2,230;2,385;2,400;2,772;-3,109;26,001;0,000;252,140;Inf;260,000;260,000;2,799;2,924;2,935;22,629
13568,500;2,435;0,623;-34,780;1,617;9,360;4,844;34,753;4,518;-12,859;-2,715;0,000;36,500;37,200;9,525;1,738;1,983;2,249;2,224;2,604;-3,109;26,001;0,000;252,140;Inf;260,000;260,000;2,447;2,920;2,882;22,603
13569,000;2,435;0,623;-34,780;1,617;9,360;4,844;34,753;4,518;-12,859;-2,715;0,000;36,500;37,200;9,525;1,738;1,901;1,936;2,042;2,314;-3,109;26,001;0,000;252,340;Inf;260,000;260,000;2,265;2,912;2,797;22,646
13569,500;2,435;0,623;-34,780;1,617;9,360;4,844;34,753;4,518;-12,859;-2,715;0,000;36,500;37,200;9,525;1,738;1,767;1,886;1,922;2,300;-3,109;26,001;0,000;252,340;Inf;260,000;260,000;2,048;2,904;2,849;22,654
13570,000;2,435;0,623;-34,780;1,617;9,360;4,844;34,753;4,518;-12,859;-2,715;0,000;36,500;37,200;9,525;1,738;2,011;2,317;2,087;2,852;-3,109;26,001;0,000;251,940;Inf;260,000;260,000;1,969;2,897;3,104;22,675
13570,500;2,435;0,623;-34,780;1,617;9,360;4,844;34,753;4,518;-12,859;-2,715;0,000;36,500;37,200;9,525;1,738;2,733;2,754;2,532;3,228;-3,109;26,001;0,000;251,940;Inf;260,000;260,000;2,317;2,889;3,012;22,688
13571,000;2,435;0,623;-34,780;1,617;9,360;4,849;34,745;4,507;-12,845;-2,700;0,000;36,542;37,182;9,525;1,738;2,330;2,407;2,386;2,866;-3,100;26,003;0,000;252,140;Inf;260,000;260,000;2,812;2,882;2,929;22,719
13571,500;2,435;0,623;-34,780;1,617;9,360;4,849;34,745;4,507;-12,845;-2,700;0,000;36,500;37,200;9,525;1,738;2,039;2,207;2,209;2,598;-3,100;26,003;0,000;252,140;Inf;260,000;260,000;2,497;2,874;2,887;22,726
13572,000;2,701;0,600;-35,209;1,676;9,488;4,849;34,745;4,507;-12,845;-2,700;0,000;36,500;37,200;9,439;1,670;1,937;1,964;2,042;2,288;-3,100;26,003;0,000;251,840;Inf;260,000;260,000;2,263;2,867;2,866;22,743
13572,500;2,701;0,600;-35,209;1,676;9,488;4,849;34,745;4,507;-12,845;-2,700;0,000;36,500;37,200;9,439;1,670;1,796;1,974;1,932;2,514;-3,100;26,003;0,000;251,840;Inf;260,000;260,000;2,058;2,864;2,919;22,806
13573,000;2,701;0,600;-35,209;1,676;9,488;4,849;34,745;4,507;-12,845;-2,700;0,000;36,500;37,200;9,439;1,670;1,991;2,554;2,140;2,992;-3,100;26,003;0,000;252,140;Inf;260,000;260,000;2,054;2,862;3,191;22,800
13573,500;2,701;0,600;-35,209;1,676;9,488;4,849;34,745;4,507;-12,845;-2,700;0,000;36,500;37,200;9,439;1,670;2,822;3,080;2,519;3,334;-3,100;26,003;0,000;252,140;Inf;260,000;260,000;2,419;2,859;3,027;22,818
13574,000;2,701;0,600;-35,209;1,676;9,488;4,825;34,708;4,493;-12,837;-2,705;0,000;36,535;37,175;9,439;1,670;2,443;2,373;2,407;2,733;-3,102;26,010;0,000;251,840;Inf;260,000;260,000;2,939;2,857;2,962;22,810
13574,500;2,701;0,600;-35,209;1,676;9,488;4,825;34,708;4,493;-12,837;-2,705;0,000;36,500;37,200;9,439;1,670;2,046;2,169;2,216;2,495;-3,102;26,010;0,000;251,840;Inf;260,000;260,000;2,489;2,854;2,887;22,810
13575,000;2,647;0,624;-35,209;1,710;9,530;4,825;34,708;4,493;-12,837;-2,705;0,000;36,500;37,200;9,463;1,716;1,827;1,835;1,977;2,135;-3,102;26,010;0,000;251,940;Inf;260,000;260,000;2,232;2,851;2,855;22,827
13575,500;2,647;0,624;-35,209;1,710;9,530;4,825;34,708;4,493;-12,837;-2,705;0,000;36,500;37,200;9,463;1,716;1,639;2,020;1,907;2,474;-3,102;26,010;0,000;251,940;Inf;260,000;260,000;1,944;2,848;2,773;22,814
13576,000;2,647;0,624;-35,209;1,710;9,530;4,825;34,708;4,493;-12,837;-2,705;0,000;36,500;37,200;9,463;1,716;2,007;2,737;2,154;2,988;-3,102;26,010;0,000;251,640;Inf;260,000;260,000;2,010;2,845;3,008;22,789
13576,500;2,647;0,624;-35,209;1,710;9,530;4,825;34,708;4,493;-12,837;-2,705;0,000;36,500;37,200;9,463;1,716;2,833;2,854;2,461;3,236;-3,102;26,010;0,000;251,640;Inf;260,000;260,000;2,472;2,842;2,994;22,873
13577,000;2,647;0,624;-35,209;1,710;9,530;4,825;34,708;4,493;-12,837;-2,705;0,000;36,500;37,200;9,463;1,716;2,864;2,564;2,486;3,042;-3,102;26,010;0,000;251,840;Inf;260,000;260,000;2,846;2,838;2,957;22,896
13577,500;2,647;0,624;-35,209;1,710;9,530;4,835;34,716;4,493;-12,826;-2,702;0,000;36,550;37,214;9,463;1,716;2,024;2,189;2,173;2,499;-3,093;26,018;0,000;251,840;Inf;260,000;260,000;2,739;2,835;2,892;22,946
13578,000;2,647;0,624;-35,209;1,710;9,530;4,835;34,716;4,493;-12,826;-2,702;0,000;36,600;37,200;9,463;1,716;1,760;1,998;1,989;2,310;-3,093;26,018;0,000;252,340;Inf;260,000;260,000;2,221;2,832;2,854;22,974
13578,500;1,984;0,541;-33,661;1,754;9,356;4,835;34,716;4,493;-12,826;-2,702;0,000;36,600;37,200;9,697;1,726;1,744;2,408;2,061;2,576;-3,093;26,018;0,000;252,340;Inf;260,000;260,000;2,014;2,829;2,940;23,019
13579,000;1,984;0,541;-33,661;1,754;9,356;4,835;34,716;4,493;-12,826;-2,702;0,000;36,600;37,200;9,697;1,726;2,292;2,809;2,273;3,142;-3,093;26,018;0,000;252,240;Inf;260,000;260,000;2,197;2,815;3,105;23,070
13579,500;1,984;0,541;-33,661;1,754;9,356;4,835;34,716;4,493;-12,826;-2,702;0,000;36,600;37,200;9,697;1,726;2,815;2,645;2,435;3,221;-3,093;26,018;0,000;252,240;Inf;260,000;260,000;2,629;2,802;3,048;23,099
13580,000;1,984;0,541;-33,661;1,754;9,356;4,835;34,716;4,493;-12,826;-2,702;0,000;36,600;37,200;9,697;1,726;2,646;2,409;2,407;2,870;-3,093;26,018;0,000;252,240;Inf;260,000;260,000;2,779;2,788;2,920;23,136
13580,500;1,984;0,541;-33,661;1,754;9,356;4,829;34,722;4,489;-12,797;-2,702;0,000;36,549;37,175;9,697;1,726;2,276;2,150;2,252;2,597;-3,091;26,018;0,000;252,240;Inf;260,000;260,000;2,583;2,775;2,890;23,122
13581,000;1,984;0,541;-33,661;1,754;9,356;4,829;34,722;4,489;-12,797;-2,702;0,000;36,500;37,200;9,697;1,726;1,727;1,944;1,989;2,390;-3,091;26,018;0,000;251,240;Inf;260,000;260,000;2,319;2,762;2,820;23,082
13581,500;2,504;0,638;-34,497;1,751;9,475;4,829;34,722;4,489;-12,797;-2,702;0,000;36,500;37,200;9,487;1,609;2,082;2,370;2,148;2,885;-3,091;26,018;0,000;251,240;Inf;260,000;260,000;2,012;2,749;2,871;23,038
13582,000;2,504;0,638;-34,497;1,751;9,475;4,829;34,722;4,489;-12,797;-2,702;0,000;36,500;37,200;9,487;1,609;2,508;2,897;2,466;3,311;-3,091;26,018;0,000;251,840;Inf;260,000;260,000;2,371;2,745;3,013;23,006
13582,500;2,504;0,638;-34,497;1,751;9,475;4,829;34,722;4,489;-12,797;-2,702;0,000;36,500;37,200;9,487;1,609;2,862;2,790;2,610;3,246;-3,091;26,018;0,000;251,840;Inf;260,000;260,000;2,795;2,741;3,009;22,983
13583,000;2,504;0,638;-34,497;1,751;9,475;4,829;34,722;4,489;-12,797;-2,702;0,000;36,500;37,200;9,487;1,609;2,483;2,510;2,477;3,034;-3,091;26,018;0,000;252,240;Inf;260,000;260,000;2,877;2,737;2,935;22,999
13583,500;2,504;0,638;-34,497;1,751;9,475;4,829;34,722;4,489;-12,797;-2,702;0,000;36,500;37,200;9,487;1,609;2,320;2,320;2,359;2,788;-3,091;26,018;0,000;252,240;Inf;260,000;260,000;2,626;2,734;2,896;23,011
13584,000;2,504;0,638;-34,497;1,751;9,475;4,831;34,737;4,504;-12,760;-2,693;0,000;36,562;37,193;9,487;1,609;2,101;2,025;2,180;2,449;-3,077;26,034;0,000;251,540;Inf;260,000;260,000;2,447;2,730;2,863;22,993
13584,500;2,504;0,638;-34,497;1,751;9,475;4,831;34,737;4,504;-12,760;-2,693;0,000;36,600;37,200;9,487;1,609;1,974;2,166;2,119;2,622;-3,077;26,034;0,000;251,540;Inf;260,000;260,000;2,189;2,726;3,006;22,996
13585,000;3,028;0,707;-35,209;1,690;9,498;4,831;34,737;4,504;-12,760;-2,693;0,000;36,600;37,200;9,267;1,727;2,824;3,022;2,626;3,348;-3,077;26,034;0,000;251,740;Inf;260,000;260,000;2,220;2,723;3,112;22,962
13585,500;3,028;0,707;-35,209;1,690;9,498;4,831;34,737;4,504;-12,760;-2,693;0,000;36,600;37,200;9,267;1,727;2,939;2,775;2,677;3,289;-3,077;26,034;0,000;251,740;Inf;260,000;260,000;2,955;2,728;3,037;22,899
13586,000;3,028;0,707;-35,209;1,690;9,498;4,831;34,737;4,504;-12,760;-2,693;0,000;36,600;37,200;9,267;1,727;2,536;2,522;2,538;2,932;-3,077;26,034;0,000;251,440;Inf;260,000;260,000;2,920;2,732;3,005;22,836
13586,500;3,028;0,707;-35,209;1,690;9,498;4,831;34,737;4,504;-12,760;-2,693;0,000;36,600;37,200;9,267;1,727;2,206;2,250;2,335;2,628;-3,077;26,034;0,000;251,440;Inf;260,000;260,000;2,632;2,737;2,967;22,841
13587,000;3,028;0,707;-35,209;1,690;9,498;4,806;34,749;4,521;-12,742;-2,690;0,000;36,555;37,250;9,267;1,727;1,998;2,142;2,168;2,487;-3,074;26,028;0,000;251,240;Inf;260,000;260,000;2,355;2,742;3,007;22,865
13587,500;3,028;0,707;-35,209;1,690;9,498;4,806;34,749;4,521;-12,742;-2,690;0,000;36,600;37,300;9,267;1,727;2,256;2,525;2,301;2,887;-3,074;26,028;0,000;251,240;Inf;260,000;260,000;2,198;2,747;3,119;22,884
13588,000;3,308;0,867;-34,061;1,694;9,391;4,806;34,749;4,521;-12,742;-2,690;0,000;36,600;37,300;9,477;1,546;2,828;2,981;2,598;3,515;-3,074;26,028;0,000;252,140;Inf;260,000;260,000;2,492;2,751;3,148;22,886
13588,500;3,308;0,867;-34,061;1,694;9,391;4,806;34,749;4,521;-12,742;-2,690;0,000;36,600;37,300;9,477;1,546;2,690;2,530;2,600;2,998;-3,074;26,028;0,000;252,140;Inf;260,000;260,000;2,980;2,761;3,085;22,919
13589,000;3,308;0,867;-34,061;1,694;9,391;4,806;34,749;4,521;-12,742;-2,690;0,000;36,600;37,300;9,477;1,546;2,328;2,332;2,417;2,736;-3,074;26,028;0,000;252,040;Inf;260,000;260,000;2,705;2,769;3,028;22,907
13589,500;3,308;0,867;-34,061;1,694;9,391;4,806;34,749;4,521;-12,742;-2,690;0,000;36,600;37,300;9,477;1,546;2,178;2,165;2,282;2,504;-3,074;26,028;0,000;252,040;Inf;260,000;260,000;2,453;2,778;2,996;22,844
13590,000;3,308;0,867;-34,061;1,694;9,391;4,811;34,805;4,499;-12,724;-2,693;0,000;36,561;37,197;9,477;1,546;1,901;2,133;2,145;2,627;-3,075;26,041;0,000;251,640;Inf;260,000;260,000;2,282;2,787;2,942;22,821
13590,500;3,308;0,867;-34,061;1,694;9,391;4,811;34,805;4,499;-12,724;-2,693;0,000;36,600;37,200;9,477;1,546;2,205;2,733;2,367;3,092;-3,075;26,041;0,000;251,640;Inf;260,000;260,000;2,202;2,796;3,058;22,806
13591,000;3,308;0,867;-34,061;1,694;9,391;4,811;34,805;4,499;-12,724;-2,693;0,000;36,600;37,200;9,477;1,546;2,951;3,235;2,689;3,515;-3,075;26,041;0,000;252,540;Inf;260,000;260,000;2,599;2,804;3,160;22,780
13591,500;3,485;0,906;-34,266;1,684;9,456;4,811;34,805;4,499;-12,724;-2,693;0,000;36,600;37,200;9,437;1,554;3,075;2,893;2,749;3,322;-3,075;26,041;0,000;252,540;Inf;260,000;260,000;3,098;2,812;3,100;22,763
13592,000;3,485;0,906;-34,266;1,684;9,456;4,811;34,805;4,499;-12,724;-2,693;0,000;36,600;37,200;9,437;1,554;2,459;2,411;2,443;2,734;-3,075;26,041;0,000;252,440;Inf;260,000;260,000;3,010;2,823;3,067;22,736
13592,500;3,485;0,906;-34,266;1,684;9,456;4,811;34,805;4,499;-12,724;-2,693;0,000;36,600;37,200;9,437;1,554;2,088;2,141;2,226;2,398;-3,075;26,041;0,000;252,440;Inf;260,000;260,000;2,512;2,834;3,004;22,746
13593,000;3,485;0,906;-34,266;1,684;9,456;4,811;34,805;4,499;-12,724;-2,693;0,000;36,600;37,200;9,437;1,554;1,797;2,430;2,174;2,721;-3,075;26,041;0,000;252,340;Inf;260,000;260,000;2,213;2,845;3,008;22,745
13593,500;3,485;0,906;-34,266;1,684;9,456;4,851;34,831;4,531;-12,717;-2,692;0,000;36,570;37,238;9,437;1,554;2,312;3,041;2,427;3,246;-3,076;26,045;0,000;252,340;Inf;260,000;260,000;2,281;2,855;3,301;22,726
13594,000;3,485;0,906;-34,266;1,684;9,456;4,851;34,831;4,531;-12,717;-2,692;0,000;36,600;37,200;9,437;1,554;3,066;2,937;2,634;3,350;-3,076;26,045;0,000;252,240;Inf;260,000;260,000;2,756;2,866;3,284;22,747
13594,500;3,331;0,790;-35,209;1,678;9,461;4,851;34,831;4,531;-12,717;-2,692;0,000;36,600;37,200;9,360;1,765;3,012;2,728;2,662;3,252;-3,076;26,045;0,000;252,240;Inf;260,000;260,000;2,997;2,876;3,107;22,801
13595,000;3,331;0,790;-35,209;1,678;9,461;4,851;34,831;4,531;-12,717;-2,692;0,000;36,600;37,200;9,360;1,765;2,679;2,519;2,567;3,069;-3,076;26,045;0,000;252,440;Inf;260,000;260,000;2,914;2,883;3,092;22,813
13595,500;3,331;0,790;-35,209;1,678;9,461;4,851;34,831;4,531;-12,717;-2,692;0,000;36,600;37,200;9,360;1,765;2,016;2,104;2,229;2,366;-3,076;26,045;0,000;252,440;Inf;260,000;260,000;2,709;2,891;3,025;22,786
13596,000;3,331;0,790;-35,209;1,678;9,461;4,851;34,831;4,531;-12,717;-2,692;0,000;36,600;37,200;9,360;1,765;1,901;2,421;2,203;2,608;-3,076;26,045;0,000;251,840;Inf;260,000;260,000;2,179;2,898;3,057;22,770
13596,500;3,331;0,790;-35,209;1,678;9,461;4,831;34,831;4,529;-12,730;-2,684;0,000;36,563;37,265;9,360;1,765;2,463;2,829;2,399;3,155;-3,077;26,041;0,000;251,840;Inf;260,000;260,000;2,283;2,905;3,203;22,758
13597,000;3,331;0,790;-35,209;1,678;9,461;4,831;34,831;4,529;-12,730;-2,684;0,000;36,600;37,300;9,360;1,765;3,018;3,056;2,704;3,617;-3,077;26,041;0,000;251,840;Inf;260,000;260,000;2,712;2,912;3,238;22,752
13597,500;3,331;0,790;-35,209;1,678;9,461;4,831;34,831;4,529;-12,730;-2,684;0,000;36,600;37,300;9,360;1,765;2,932;2,800;2,703;3,261;-3,077;26,041;0,000;251,840;Inf;260,000;260,000;3,099;2,919;3,160;22,733
13598,000;3,156;0,751;-35,209;1,648;9,424;4,831;34,831;4,529;-12,730;-2,684;0,000;36,600;37,300;9,494;1,800;2,439;2,274;2,457;2,614;-3,077;26,041;0,000;252,240;Inf;260,000;260,000;2,924;2,925;3,073;22,655
13598,500;3,156;0,751;-35,209;1,648;9,424;4,831;34,831;4,529;-12,730;-2,684;0,000;36,600;37,300;9,494;1,800;2,249;2,264;2,321;2,626;-3,077;26,041;0,000;252,240;Inf;260,000;260,000;2,446;2,929;3,037;22,677
13599,000;3,156;0,751;-35,209;1,648;9,424;4,831;34,831;4,529;-12,730;-2,684;0,000;36,600;37,300;9,494;1,800;2,189;2,178;2,223;2,480;-3,077;26,041;0,000;252,040;Inf;260,000;260,000;2,365;2,933;3,131;22,648
13599,500;3,156;0,751;-35,209;1,648;9,424;4,831;34,831;4,529;-12,730;-2,684;0,000;36,600;37,300;9,494;1,800;2,715;3,025;2,543;3,515;-3,077;26,041;0,000;252,040;Inf;260,000;260,000;2,267;2,937;3,227;22,582
13600,000;3,156;0,751;-35,209;1,648;9,424;4,828;34,821;4,533;-12,719;-2,679;0,000;36,573;37,222;9,494;1,800;3,008;3,009;2,763;3,648;-3,073;26,049;0,000;251,940;Inf;260,000;260,000;2,949;2,940;3,235;22,529
13600,500;3,156;0,751;-35,209;1,648;9,424;4,828;34,821;4,533;-12,719;-2,679;0,000;36,600;37,200;9,494;1,800;2,916;2,693;2,723;3,226;-3,073;26,049;0,000;251,940;Inf;260,000;260,000;3,107;2,944;3,146;22,510
13601,000;1,741;0,499;-33,332;1,697;9,406;4,828;34,821;4,533;-12,719;-2,679;0,000;36,600;37,200;9,677;1,601;2,432;2,520;2,560;2,942;-3,073;26,049;0,000;251,640;Inf;260,000;260,000;2,889;2,947;3,123;22,516
13601,500;1,741;0,499;-33,332;1,697;9,406;4,828;34,821;4,533;-12,719;-2,679;0,000;36,600;37,200;9,677;1,601;2,407;2,349;2,433;2,676;-3,073;26,049;0,000;251,640;Inf;260,000;260,000;2,614;2,927;3,101;22,517
13602,000;1,741;0,499;-33,332;1,697;9,406;4,828;34,821;4,533;-12,719;-2,679;0,000;36,600;37,200;9,677;1,601;2,043;2,238;2,266;2,605;-3,073;26,049;0,000;250,540;Inf;260,000;260,000;2,466;2,908;3,204;22,512
13602,500;1,741;0,499;-33,332;1,697;9,406;4,828;34,821;4,533;-12,719;-2,679;0,000;36,600;37,200;9,677;1,601;2,452;2,643;2,370;2,980;-3,073;26,049;0,000;250,540;Inf;260,000;260,000;2,288;2,889;3,382;22,507
13603,000;1,741;0,499;-33,332;1,697;9,406;4,840;34,768;4,544;-12,723;-2,682;0,000;36,578;37,245;9,677;1,601;2,936;3,166;2,827;3,583;-3,080;26,040;0,000;251,640;Inf;260,000;260,000;2,611;2,870;3,312;22,486
13603,500;1,741;0,499;-33,332;1,697;9,406;4,840;34,768;4,544;-12,723;-2,682;0,000;36,600;37,200;9,677;1,601;2,720;2,673;2,675;3,201;-3,080;26,040;0,000;251,640;Inf;260,000;260,000;3,128;2,852;3,205;22,461
13604,000;1,741;0,499;-33,332;1,697;9,406;4,840;34,768;4,544;-12,723;-2,682;0,000;36,600;37,200;9,677;1,601;2,460;2,482;2,546;2,962;-3,080;26,040;0,000;251,640;Inf;260,000;260,000;2,817;2,833;3,153;22,473
13604,500;2,757;0,690;-34,540;1,744;9,395;4,840;34,768;4,544;-12,723;-2,682;0,000;36,600;37,200;9,460;1,505;2,347;2,386;2,423;2,675;-3,080;26,040;0,000;251,640;Inf;260,000;260,000;2,612;2,815;3,133;22,470
13605,000;2,757;0,690;-34,540;1,744;9,395;4,840;34,768;4,544;-12,723;-2,682;0,000;36,600;37,200;9,460;1,505;2,257;2,300;2,324;2,702;-3,080;26,040;0,000;250,940;Inf;260,000;260,000;2,458;2,814;3,099;22,478
13605,500;2,757;0,690;-34,540;1,744;9,395;4,840;34,768;4,544;-12,723;-2,682;0,000;36,600;37,200;9,460;1,505;2,534;2,586;2,427;3,075;-3,080;26,040;0,000;250,940;Inf;260,000;260,000;2,396;2,813;3,370;22,511
13606,000;2,757;0,690;-34,540;1,744;9,395;4,840;34,768;4,544;-12,723;-2,682;0,000;36,600;37,200;9,460;1,505;3,004;3,341;2,818;3,795;-3,080;26,040;0,000;251,040;Inf;260,000;260,000;2,655;2,813;3,308;22,541
13606,500;2,757;0,690;-34,540;1,744;9,395;4,821;34,758;4,549;-12,701;-2,693;0,000;36,568;37,271;9,460;1,505;2,851;2,824;2,846;3,250;-3,082;26,039;0,000;251,040;Inf;260,000;260,000;3,240;2,812;3,260;22,573
13607,000;2,757;0,690;-34,540;1,744;9,395;4,821;34,758;4,549;-12,701;-2,693;0,000;36,600;37,300;9,460;1,505;2,477;2,497;2,617;2,883;-3,082;26,039;0,000;250,940;Inf;260,000;260,000;2,943;2,811;3,198;22,613
13607,500;1,804;0,484;-34,448;1,724;9,335;4,821;34,758;4,549;-12,701;-2,693;0,000;36,600;37,300;9,513;1,714;2,261;2,350;2,429;2,713;-3,082;26,039;0,000;250,940;Inf;260,000;260,000;2,619;2,810;3,150;22,619
13608,000;1,804;0,484;-34,448;1,724;9,335;4,821;34,758;4,549;-12,701;-2,693;0,000;36,600;37,300;9,513;1,714;2,102;2,626;2,392;2,910;-3,082;26,039;0,000;251,040;Inf;260,000;260,000;2,438;2,793;3,137;22,632
13608,500;1,804;0,484;-34,448;1,724;9,335;4,821;34,758;4,549;-12,701;-2,693;0,000;36,600;37,300;9,513;1,714;2,630;3,242;2,704;3,551;-3,082;26,039;0,000;251,040;Inf;260,000;260,000;2,507;2,777;3,356;22,635
13609,000;1,804;0,484;-34,448;1,724;9,335;4,821;34,758;4,549;-12,701;-2,693;0,000;36,600;37,300;9,513;1,714;3,371;3,359;2,953;3,728;-3,082;26,039;0,000;251,240;Inf;260,000;260,000;3,032;2,761;3,350;22,705
13609,500;1,804;0,484;-34,448;1,724;9,335;4,810;34,716;4,523;-12,677;-2,686;0,000;36,572;37,214;9,513;1,714;3,394;2,981;3,000;3,438;-3,078;26,056;0,000;251,240;Inf;260,000;260,000;3,353;2,746;3,270;22,694
13610,000;1,804;0,484;-34,448;1,724;9,335;4,810;34,716;4,523;-12,677;-2,686;0,000;36,600;37,200;9,513;1,714;2,836;2,638;2,756;2,934;-3,078;26,056;0,000;251,740;Inf;260,000;260,000;3,203;2,730;3,212;22,699
13610,500;1,804;0,484;-34,448;1,724;9,335;4,810;34,716;4,523;-12,677;-2,686;0,000;36,600;37,200;9,513;1,714;2,333;2,440;2,467;2,714;-3,078;26,056;0,000;251,740;Inf;260,000;260,000;2,791;2,715;3,189;22,725
13611,000;2,660;0,601;-35,209;1,635;9,437;4,810;34,716;4,523;-12,677;-2,686;0,000;36,600;37,200;9,461;1,810;2,224;2,906;2,523;3,040;-3,078;26,056;0,000;251,540;Inf;260,000;260,000;2,489;2,700;3,341;22,722
13611,500;2,660;0,601;-35,209;1,635;9,437;4,810;34,716;4,523;-12,677;-2,686;0,000;36,600;37,200;9,461;1,810;2,890;3,308;2,780;3,656;-3,078;26,056;0,000;251,540;Inf;260,000;260,000;2,673;2,699;3,575;22,702
13612,000;2,660;0,601;-35,209;1,635;9,437;4,810;34,716;4,523;-12,677;-2,686;0,000;36,600;37,200;9,461;1,810;3,202;3,113;2,912;3,645;-3,078;26,056;0,000;251,940;Inf;260,000;260,000;3,159;2,699;3,447;22,721
13612,500;2,660;0,601;-35,209;1,635;9,437;4,810;34,716;4,523;-12,677;-2,686;0,000;36,600;37,200;9,461;1,810;2,989;2,840;2,849;3,330;-3,078;26,056;0,000;251,940;Inf;260,000;260,000;3,218;2,698;3,328;22,734
13613,000;2,660;0,601;-35,209;1,635;9,437;4,820;34,740;4,516;-12,660;-2,688;0,000;36,581;37,263;9,461;1,810;2,580;2,556;2,647;2,970;-3,087;26,046;0,000;251,340;Inf;260,000;260,000;3,002;2,697;3,242;22,716
13613,500;2,660;0,601;-35,209;1,635;9,437;4,820;34,740;4,516;-12,660;-2,688;0,000;36,600;37,300;9,461;1,810;2,360;2,365;2,504;2,656;-3,087;26,046;0,000;251,340;Inf;260,000;260,000;2,689;2,697;3,214;22,695
13614,000;2,838;0,656;-35,209;1,668;9,456;4,820;34,740;4,516;-12,660;-2,688;0,000;36,600;37,300;9,341;1,738;2,747;3,148;2,700;3,440;-3,087;26,046;0,000;251,940;Inf;260,000;260,000;2,471;2,696;3,467;22,683
13614,500;2,838;0,656;-35,209;1,668;9,456;4,820;34,740;4,516;-12,660;-2,688;0,000;36,600;37,300;9,341;1,738;3,333;3,283;2,981;3,749;-3,087;26,046;0,000;251,940;Inf;260,000;260,000;3,009;2,699;3,502;22,720
13615,000;2,838;0,656;-35,209;1,668;9,456;4,820;34,740;4,516;-12,660;-2,688;0,000;36,600;37,300;9,341;1,738;3,432;3,009;3,025;3,485;-3,087;26,046;0,000;251,640;Inf;260,000;260,000;3,336;2,701;3,376;22,733
13615,500;2,838;0,656;-35,209;1,668;9,456;4,820;34,740;4,516;-12,660;-2,688;0,000;36,600;37,300;9,341;1,738;2,896;2,719;2,836;3,205;-3,087;26,046;0,000;251,640;Inf;260,000;260,000;3,238;2,703;3,305;22,731
13616,000;2,838;0,656;-35,209;1,668;9,456;4,835;34,761;4,541;-12,638;-2,688;0,000;36,584;37,244;9,341;1,738;2,663;2,530;2,691;2,868;-3,087;26,047;0,000;251,040;Inf;260,000;260,000;2,914;2,705;3,262;22,706
13616,500;2,838;0,656;-35,209;1,668;9,456;4,835;34,761;4,541;-12,638;-2,688;0,000;36,600;37,200;9,341;1,738;2,266;2,344;2,490;2,739;-3,087;26,047;0,000;251,040;Inf;260,000;260,000;2,688;2,708;3,273;22,777
13617,000;2,838;0,656;-35,209;1,668;9,456;4,835;34,761;4,541;-12,638;-2,688;0,000;36,600;37,200;9,341;1,738;2,681;2,767;2,625;3,263;-3,087;26,047;0,000;250,940;Inf;260,000;260,000;2,460;2,710;3,545;22,810
13617,500;3,923;0,908;-35,209;1,644;9,461;4,835;34,761;4,541;-12,638;-2,688;0,000;36,600;37,200;9,453;1,583;3,514;3,398;3,177;3,848;-3,087;26,047;0,000;250,940;Inf;260,000;260,000;2,834;2,712;3,486;22,836
13618,000;3,923;0,908;-35,209;1,644;9,461;4,835;34,761;4,541;-12,638;-2,688;0,000;36,600;37,200;9,453;1,583;3,142;2,914;3,011;3,306;-3,087;26,047;0,000;251,040;Inf;260,000;260,000;3,484;2,732;3,365;22,837
13618,500;3,923;0,908;-35,209;1,644;9,461;4,835;34,761;4,541;-12,638;-2,688;0,000;36,600;37,200;9,453;1,583;2,552;2,493;2,714;2,773;-3,087;26,047;0,000;251,040;Inf;260,000;260,000;3,093;2,751;3,295;22,848
13619,000;3,923;0,908;-35,209;1,644;9,461;4,835;34,761;4,541;-12,638;-2,688;0,000;36,600;37,200;9,453;1,583;2,270;2,400;2,536;2,689;-3,087;26,047;0,000;250,540;Inf;260,000;260,000;2,633;2,770;3,223;22,839
13619,500;3,923;0,908;-35,209;1,644;9,461;4,836;34,806;4,534;-12,617;-2,698;0,000;36,589;37,316;9,453;1,583;2,127;2,502;2,465;2,878;-3,081;26,054;0,000;250,540;Inf;260,000;260,000;2,474;2,789;3,189;22,851
13620,000;3,923;0,908;-35,209;1,644;9,461;4,836;34,806;4,534;-12,617;-2,698;0,000;36,600;37,300;9,453;1,583;2,555;3,287;2,722;3,506;-3,081;26,054;0,000;251,040;Inf;260,000;260,000;2,493;2,808;3,500;22,850
13620,500;3,744;0,955;-34,503;1,657;9,349;4,836;34,806;4,534;-12,617;-2,698;0,000;36,600;37,300;9,514;1,715;3,446;3,315;3,055;3,801;-3,081;26,054;0,000;251,040;Inf;260,000;260,000;3,017;2,826;3,383;22,850
13621,000;3,744;0,955;-34,503;1,657;9,349;4,836;34,806;4,534;-12,617;-2,698;0,000;36,600;37,300;9,514;1,715;2,889;2,697;2,866;3,112;-3,081;26,054;0,000;251,440;Inf;260,000;260,000;3,404;2,841;3,326;22,833
13621,500;3,744;0,955;-34,503;1,657;9,349;4,836;34,806;4,534;-12,617;-2,698;0,000;36,600;37,300;9,514;1,715;2,750;2,626;2,748;2,936;-3,081;26,054;0,000;251,440;Inf;260,000;260,000;2,891;2,856;3,278;22,846
13622,000;3,744;0,955;-34,503;1,657;9,349;4,836;34,806;4,534;-12,617;-2,698;0,000;36,600;37,300;9,514;1,715;2,296;2,356;2,527;2,708;-3,081;26,054;0,000;251,740;Inf;260,000;260,000;2,765;2,871;3,210;22,866
13622,500;3,744;0,955;-34,503;1,657;9,349;4,842;34,829;4,544;-12,620;-2,685;0,000;36,589;37,244;9,514;1,715;2,510;2,830;2,622;3,051;-3,087;26,044;0,000;251,740;Inf;260,000;260,000;2,472;2,885;3,338;22,889
13623,000;3,744;0,955;-34,503;1,657;9,349;4,842;34,829;4,544;-12,620;-2,685;0,000;36,600;37,200;9,514;1,715;3,062;3,382;2,961;3,849;-3,087;26,044;0,000;251,640;Inf;260,000;260,000;2,754;2,899;3,537;22,884
13623,500;3,199;0,854;-34,189;1,756;9,441;4,842;34,829;4,544;-12,620;-2,685;0,000;36,600;37,200;9,487;1,543;3,517;3,200;3,122;3,833;-3,087;26,044;0,000;251,640;Inf;260,000;260,000;3,314;2,913;3,367;22,858
13624,000;3,199;0,854;-34,189;1,756;9,441;4,842;34,829;4,544;-12,620;-2,685;0,000;36,600;37,200;9,487;1,543;3,386;2,997;3,124;3,611;-3,087;26,044;0,000;251,240;Inf;260,000;260,000;3,418;2,917;3,319;22,846
13624,500;3,199;0,854;-34,189;1,756;9,441;4,842;34,829;4,544;-12,620;-2,685;0,000;36,600;37,200;9,487;1,543;2,917;2,643;2,914;3,101;-3,087;26,044;0,000;251,240;Inf;260,000;260,000;3,279;2,922;3,287;22,837
13625,000;3,199;0,854;-34,189;1,756;9,441;4,842;34,829;4,544;-12,620;-2,685;0,000;36,600;37,200;9,487;1,543;2,341;2,306;2,530;2,578;-3,087;26,044;0,000;250,640;Inf;260,000;260,000;2,894;2,927;3,244;22,840
13625,500;3,199;0,854;-34,189;1,756;9,441;4,842;34,829;4,544;-12,620;-2,685;0,000;36,600;37,200;9,487;1,543;2,705;2,740;2,654;3,107;-3,087;26,044;0,000;250,640;Inf;260,000;260,000;2,439;2,931;3,356;22,853
13626,000;3,199;0,854;-34,189;1,756;9,441;4,840;34,843;4,547;-12,600;-2,700;0,000;36,584;37,244;9,487;1,543;3,075;3,436;2,980;3,806;-3,096;26,044;0,000;250,240;Inf;260,000;260,000;2,802;2,935;3,529;22,861
13626,500;3,199;0,854;-34,189;1,756;9,441;4,840;34,843;4,547;-12,600;-2,700;0,000;36,600;37,200;9,487;1,543;3,092;3,050;3,021;3,645;-3,096;26,044;0,000;250,240;Inf;260,000;260,000;3,324;2,940;3,421;22,872
13627,000;3,417;0,860;-34,704;1,635;9,396;4,840;34,843;4,547;-12,600;-2,700;0,000;36,600;37,200;9,530;1,743;2,949;2,844;2,953;3,530;-3,096;26,044;0,000;250,740;Inf;260,000;260,000;3,202;2,944;3,348;22,865
13627,500;3,417;0,860;-34,704;1,635;9,396;4,840;34,843;4,547;-12,600;-2,700;0,000;36,600;37,200;9,530;1,743;2,922;2,824;2,927;3,367;-3,096;26,044;0,000;250,740;Inf;260,000;260,000;3,069;2,952;3,290;22,862
13628,000;3,417;0,860;-34,704;1,635;9,396;4,840;34,843;4,547;-12,600;-2,700;0,000;36,600;37,200;9,530;1,743;2,724;2,569;2,780;2,951;-3,096;26,044;0,000;251,040;Inf;260,000;260,000;3,010;2,959;3,250;22,845
13628,500;3,417;0,860;-34,704;1,635;9,396;4,840;34,843;4,547;-12,600;-2,700;0,000;36,600;37,200;9,530;1,743;2,590;2,681;2,657;3,259;-3,096;26,044;0,000;251,040;Inf;260,000;260,000;2,756;2,967;3,269;22,849
13629,000;3,417;0,860;-34,704;1,635;9,396;4,833;34,837;4,550;-12,590;-2,696;0,000;36,595;37,241;9,530;1,743;3,024;3,523;3,013;3,739;-3,095;26,046;0,000;251,240;Inf;260,000;260,000;2,797;2,974;3,586;22,852
13629,500;3,417;0,860;-34,704;1,635;9,396;4,833;34,837;4,550;-12,590;-2,696;0,000;36,600;37,200;9,530;1,743;3,420;3,299;3,177;3,720;-3,095;26,046;0,000;251,240;Inf;260,000;260,000;3,325;2,982;3,499;22,857
13630,000;2,383;0,626;-34,459;1,687;9,454;4,833;34,837;4,550;-12,590;-2,696;0,000;36,600;37,200;9,441;1,565;3,195;2,929;3,038;3,332;-3,095;26,046;0,000;250,440;Inf;260,000;260,000;3,404;2,989;3,381;22,856
13630,500;2,383;0,626;-34,459;1,687;9,454;4,833;34,837;4,550;-12,590;-2,696;0,000;36,600;37,200;9,441;1,565;2,617;2,714;2,860;3,076;-3,095;26,046;0,000;250,440;Inf;260,000;260,000;3,123;2,979;3,341;22,870
13631,000;2,383;0,626;-34,459;1,687;9,454;4,833;34,837;4,550;-12,590;-2,696;0,000;36,600;37,200;9,441;1,565;2,677;2,579;2,744;3,038;-3,095;26,046;0,000;251,340;Inf;260,000;260,000;2,817;2,969;3,299;22,937
13631,500;2,383;0,626;-34,459;1,687;9,454;4,833;34,837;4,550;-12,590;-2,696;0,000;36,600;37,200;9,441;1,565;2,582;2,773;2,718;3,171;-3,095;26,046;0,000;251,340;Inf;260,000;260,000;2,760;2,959;3,453;22,982
13632,000;2,383;0,626;-34,459;1,687;9,454;4,833;34,837;4,550;-12,590;-2,696;0,000;36,600;37,200;9,441;1,565;3,433;3,404;3,159;3,788;-3,095;26,046;0,000;251,640;Inf;260,000;260,000;2,811;2,950;3,554;22,957
13632,500;2,383;0,626;-34,459;1,687;9,454;4,835;34,825;4,534;-12,578;-2,693;0,000;36,603;37,242;9,441;1,565;3,535;3,091;3,189;3,591;-3,080;26,042;0,000;251,640;Inf;260,000;260,000;3,446;2,941;3,460;22,978
13633,000;2,383;0,626;-34,459;1,687;9,454;4,835;34,825;4,534;-12,578;-2,693;0,000;36,600;37,200;9,441;1,565;3,137;2,821;3,035;3,339;-3,080;26,042;0,000;251,240;Inf;260,000;260,000;3,351;2,931;3,380;22,996
13633,500;2,174;0,575;-34,610;1,685;9,366;4,835;34,825;4,534;-12,578;-2,693;0,000;36,600;37,200;9,473;1,807;2,852;2,656;2,904;3,045;-3,080;26,042;0,000;251,240;Inf;260,000;260,000;3,083;2,923;3,344;23,008
13634,000;2,174;0,575;-34,610;1,685;9,366;4,835;34,825;4,534;-12,578;-2,693;0,000;36,600;37,200;9,473;1,807;2,690;2,611;2,771;3,036;-3,080;26,042;0,000;251,140;Inf;260,000;260,000;2,864;2,910;3,298;23,025
13634,500;2,174;0,575;-34,610;1,685;9,366;4,835;34,825;4,534;-12,578;-2,693;0,000;36,600;37,200;9,473;1,807;2,970;2,877;2,893;3,379;-3,080;26,042;0,000;251,140;Inf;260,000;260,000;2,777;2,898;3,521;23,063
13635,000;2,174;0,575;-34,610;1,685;9,366;4,835;34,825;4,534;-12,578;-2,693;0,000;36,600;37,200;9,473;1,807;3,354;3,398;3,186;4,028;-3,080;26,042;0,000;250,940;Inf;260,000;260,000;3,030;2,886;3,501;23,064
13635,500;2,174;0,575;-34,610;1,685;9,366;4,836;34,768;4,537;-12,571;-2,693;0,000;36,606;37,296;9,473;1,807;3,453;3,202;3,326;3,728;-3,076;26,059;0,000;250,940;Inf;260,000;260,000;3,491;2,875;3,476;23,070
13636,000;2,174;0,575;-34,610;1,685;9,366;4,836;34,768;4,537;-12,571;-2,693;0,000;36,600;37,300;9,473;1,807;2,960;2,932;3,116;3,339;-3,076;26,059;0,000;250,240;Inf;260,000;260,000;3,427;2,863;3,430;23,065
13636,500;2,881;0,693;-34,957;1,699;9,472;4,836;34,768;4,537;-12,571;-2,693;0,000;36,600;37,300;9,505;1,630;2,789;2,578;2,915;2,897;-3,076;26,059;0,000;250,240;Inf;260,000;260,000;3,087;2,852;3,382;23,064
13637,000;2,881;0,693;-34,957;1,699;9,472;4,836;34,768;4,537;-12,571;-2,693;0,000;36,600;37,300;9,505;1,630;2,390;2,421;2,709;2,858;-3,076;26,059;0,000;251,640;Inf;260,000;260,000;2,795;2,852;3,327;23,082
13637,500;2,881;0,693;-34,957;1,699;9,472;4,836;34,768;4,537;-12,571;-2,693;0,000;36,600;37,300;9,505;1,630;2,661;3,056;2,864;3,429;-3,076;26,059;0,000;251,640;Inf;260,000;260,000;2,594;2,853;3,389;23,087
13638,000;2,881;0,693;-34,957;1,699;9,472;4,836;34,768;4,537;-12,571;-2,693;0,000;36,600;37,300;9,505;1,630;3,282;3,560;3,185;3,773;-3,076;26,059;0,000;251,140;Inf;260,000;260,000;3,003;2,853;3,551;23,088
13638,500;2,881;0,693;-34,957;1,699;9,472;4,836;34,768;4,537;-12,571;-2,693;0,000;36,600;37,300;9,505;1,630;3,536;3,268;3,249;3,645;-3,076;26,059;0,000;251,140;Inf;260,000;260,000;3,450;2,854;3,447;23,042
13639,000;2,881;0,693;-34,957;1,699;9,472;4,831;34,773;4,533;-12,571;-2,684;0,000;36,612;37,297;9,505;1,630;3,199;2,922;3,135;3,346;-3,082;26,055;0,000;251,440;Inf;260,000;260,000;3,424;2,854;3,433;22,978
