t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13639,500;2,881;0,693;-34,957;1,699;9,472;4,831;34,773;4,533;-12,571;-2,684;0,000;36,600;37,300;9,505;1,630;2,514;2,483;2,730;2,749;-3,082;26,055;0,000;251,440;Inf;260,000;260,000;3,150;2,855;3,360;22,958
13640,000;2,344;0,538;-35,209;1,703;9,522;4,831;34,773;4,533;-12,571;-2,684;0,000;36,600;37,300;9,295;1,761;2,800;2,780;2,788;3,174;-3,082;26,055;0,000;251,340;Inf;260,000;260,000;2,619;2,855;3,405;22,951
13640,500;2,344;0,538;-35,209;1,703;9,522;4,831;34,773;4,533;-12,571;-2,684;0,000;36,600;37,300;9,295;1,761;3,153;3,405;3,073;3,828;-3,082;26,055;0,000;251,340;Inf;260,000;260,000;2,886;2,847;3,575;22,949
13641,000;2,344;0,538;-35,209;1,703;9,522;4,831;34,773;4,533;-12,571;-2,684;0,000;36,600;37,300;9,295;1,761;3,376;3,570;3,296;3,975;-3,082;26,055;0,000;251,640;Inf;260,000;260,000;3,365;2,838;3,625;22,947
13641,500;2,344;0,538;-35,209;1,703;9,522;4,831;34,773;4,533;-12,571;-2,684;0,000;36,600;37,300;9,295;1,761;3,458;3,077;3,242;3,537;-3,082;26,055;0,000;251,640;Inf;260,000;260,000;3,554;2,830;3,420;22,930
13642,000;2,344;0,538;-35,209;1,703;9,522;4,838;34,755;4,513;-12,553;-2,685;0,000;36,603;37,259;9,295;1,761;2,792;2,732;2,995;3,093;-3,073;26,061;0,000;251,540;Inf;260,000;260,000;3,329;2,822;3,371;22,926
13642,500;2,344;0,538;-35,209;1,703;9,522;4,838;34,755;4,513;-12,553;-2,685;0,000;36,600;37,300;9,295;1,761;2,586;2,532;2,782;2,851;-3,073;26,061;0,000;251,540;Inf;260,000;260,000;2,903;2,814;3,316;22,902
13643,000;2,408;0,660;-32,963;1,772;9,384;4,838;34,755;4,513;-12,553;-2,685;0,000;36,600;37,300;9,583;1,684;2,782;2,857;2,784;3,370;-3,073;26,061;0,000;251,440;Inf;260,000;260,000;2,688;2,807;3,391;22,923
13643,500;2,408;0,660;-32,963;1,772;9,384;4,838;34,755;4,513;-12,553;-2,685;0,000;36,600;37,300;9,583;1,684;3,142;3,655;3,111;3,808;-3,073;26,061;0,000;251,440;Inf;260,000;260,000;2,948;2,800;3,743;22,970
13644,000;2,408;0,660;-32,963;1,772;9,384;4,838;34,755;4,513;-12,553;-2,685;0,000;36,600;37,300;9,583;1,684;3,418;3,358;3,225;3,835;-3,073;26,061;0,000;252,040;Inf;260,000;260,000;3,429;2,794;3,532;22,939
13644,500;2,408;0,660;-32,963;1,772;9,384;4,838;34,755;4,513;-12,553;-2,685;0,000;36,600;37,300;9,583;1,684;3,282;3,072;3,209;3,644;-3,073;26,061;0,000;252,040;Inf;260,000;260,000;3,459;2,787;3,463;22,937
13645,000;2,408;0,660;-32,963;1,772;9,384;4,838;34,769;4,498;-12,558;-2,674;0,000;36,615;37,289;9,583;1,684;2,912;2,858;3,056;3,341;-3,072;26,051;0,000;250,940;Inf;260,000;260,000;3,302;2,781;3,398;22,985
13645,500;2,408;0,660;-32,963;1,772;9,384;4,838;34,769;4,498;-12,558;-2,674;0,000;36,600;37,300;9,583;1,684;2,697;2,617;2,844;2,949;-3,072;26,051;0,000;250,940;Inf;260,000;260,000;3,041;2,775;3,319;23,008
13646,000;2,408;0,660;-32,963;1,772;9,384;4,838;34,769;4,498;-12,558;-2,674;0,000;36,600;37,300;9,583;1,684;2,358;2,395;2,632;2,893;-3,072;26,051;0,000;251,840;Inf;260,000;260,000;2,777;2,769;3,454;22,993
13646,500;2,596;0,683;-33,831;1,759;9,344;4,838;34,769;4,498;-12,558;-2,674;0,000;36,600;37,300;9,605;1,638;3,466;3,606;3,211;3,863;-3,072;26,051;0,000;251,840;Inf;260,000;260,000;2,569;2,763;3,717;22,971
13647,000;2,596;0,683;-33,831;1,759;9,344;4,838;34,769;4,498;-12,558;-2,674;0,000;36,600;37,300;9,605;1,638;3,530;3,288;3,266;3,689;-3,072;26,051;0,000;252,140;Inf;260,000;260,000;3,536;2,760;3,558;22,963
13647,500;2,596;0,683;-33,831;1,759;9,344;4,838;34,769;4,498;-12,558;-2,674;0,000;36,600;37,300;9,605;1,638;3,182;3,009;3,176;3,473;-3,072;26,051;0,000;252,140;Inf;260,000;260,000;3,443;2,758;3,473;22,958
13648,000;2,596;0,683;-33,831;1,759;9,344;4,838;34,769;4,498;-12,558;-2,674;0,000;36,600;37,300;9,605;1,638;2,999;2,911;3,065;3,299;-3,072;26,051;0,000;252,140;Inf;260,000;260,000;3,210;2,755;3,453;22,952
13648,500;2,596;0,683;-33,831;1,759;9,344;4,851;34,801;4,548;-12,534;-2,672;0,000;36,610;37,254;9,605;1,638;2,608;2,673;2,870;3,043;-3,071;26,056;0,000;252,140;Inf;260,000;260,000;3,068;2,752;3,388;22,961
13649,000;2,596;0,683;-33,831;1,759;9,344;4,851;34,801;4,548;-12,534;-2,672;0,000;36,600;37,300;9,605;1,638;2,461;2,927;2,843;3,189;-3,071;26,056;0,000;251,840;Inf;260,000;260,000;2,798;2,750;3,620;22,942
13649,500;3,604;0,863;-35,209;1,671;9,434;4,851;34,801;4,548;-12,534;-2,672;0,000;36,600;37,300;9,380;1,767;2,916;3,329;3,005;3,610;-3,071;26,056;0,000;251,840;Inf;260,000;260,000;2,855;2,747;3,700;22,937
13650,000;3,604;0,863;-35,209;1,671;9,434;4,851;34,801;4,548;-12,534;-2,672;0,000;36,600;37,300;9,380;1,767;3,654;3,234;3,319;3,737;-3,071;26,056;0,000;251,340;Inf;260,000;260,000;3,215;2,761;3,581;22,884
13650,500;3,604;0,863;-35,209;1,671;9,434;4,851;34,801;4,548;-12,534;-2,672;0,000;36,600;37,300;9,380;1,767;3,220;2,927;3,139;3,459;-3,071;26,056;0,000;251,340;Inf;260,000;260,000;3,486;2,775;3,489;22,901
13651,000;3,604;0,863;-35,209;1,671;9,434;4,851;34,801;4,548;-12,534;-2,672;0,000;36,600;37,300;9,380;1,767;2,894;2,695;2,981;3,024;-3,071;26,056;0,000;251,840;Inf;260,000;260,000;3,186;2,789;3,447;22,853
13651,500;3,604;0,863;-35,209;1,671;9,434;4,844;34,824;4,542;-12,505;-2,684;0,000;36,622;37,307;9,380;1,767;2,647;2,622;2,797;2,927;-3,066;26,056;0,000;251,840;Inf;260,000;260,000;2,898;2,802;3,367;22,857
13652,000;3,604;0,863;-35,209;1,671;9,434;4,844;34,824;4,542;-12,505;-2,684;0,000;36,600;37,300;9,380;1,767;2,818;2,947;2,872;3,268;-3,066;26,056;0,000;252,340;Inf;260,000;260,000;2,748;2,815;3,496;22,868
13652,500;3,604;0,863;-35,209;1,671;9,434;4,844;34,824;4,542;-12,505;-2,684;0,000;36,600;37,300;9,380;1,767;3,381;3,410;3,184;3,939;-3,066;26,056;0,000;252,340;Inf;260,000;260,000;2,976;2,828;3,571;22,857
13653,000;3,243;0,835;-34,451;1,751;9,451;4,844;34,824;4,542;-12,505;-2,684;0,000;36,600;37,300;9,477;1,574;3,572;3,352;3,351;4,071;-3,066;26,056;0,000;252,540;Inf;260,000;260,000;3,479;2,841;3,496;22,871
13653,500;3,243;0,835;-34,451;1,751;9,451;4,844;34,824;4,542;-12,505;-2,684;0,000;36,600;37,300;9,477;1,574;3,408;3,022;3,295;3,615;-3,066;26,056;0,000;252,540;Inf;260,000;260,000;3,587;2,847;3,477;22,848
13654,000;3,243;0,835;-34,451;1,751;9,451;4,844;34,824;4,542;-12,505;-2,684;0,000;36,600;37,300;9,477;1,574;2,712;2,619;2,876;2,910;-3,066;26,056;0,000;252,440;Inf;260,000;260,000;3,335;2,854;3,428;22,804
13654,500;3,243;0,835;-34,451;1,751;9,451;4,844;34,824;4,542;-12,505;-2,684;0,000;36,600;37,300;9,477;1,574;2,430;2,921;2,828;3,104;-3,066;26,056;0,000;252,440;Inf;260,000;260,000;2,780;2,860;3,451;22,797
13655,000;3,243;0,835;-34,451;1,751;9,451;4,875;34,860;4,534;-12,506;-2,686;0,000;36,617;37,280;9,477;1,574;3,015;3,397;3,060;3,659;-3,072;26,058;0,000;252,540;Inf;260,000;260,000;2,821;2,867;3,668;22,775
13655,500;3,243;0,835;-34,451;1,751;9,451;4,875;34,860;4,534;-12,506;-2,686;0,000;36,600;37,300;9,477;1,574;3,643;3,437;3,292;3,971;-3,072;26,058;0,000;252,540;Inf;260,000;260,000;3,283;2,873;3,670;22,780
13656,000;2,530;0,662;-33,937;1,724;9,424;4,875;34,860;4,534;-12,506;-2,686;0,000;36,600;37,300;9,539;1,454;3,582;3,163;3,342;3,768;-3,072;26,058;0,000;252,340;Inf;260,000;260,000;3,586;2,879;3,552;22,853
13656,500;2,530;0,662;-33,937;1,724;9,424;4,875;34,860;4,534;-12,506;-2,686;0,000;36,600;37,300;9,539;1,454;3,282;2,935;3,214;3,404;-3,072;26,058;0,000;252,340;Inf;260,000;260,000;3,464;2,873;3,475;22,996
13657,000;2,530;0,662;-33,937;1,724;9,424;4,875;34,860;4,534;-12,506;-2,686;0,000;36,600;37,300;9,539;1,454;2,996;2,754;3,035;3,123;-3,072;26,058;0,000;252,740;Inf;260,000;260,000;3,209;2,868;3,400;23,072
13657,500;2,530;0,662;-33,937;1,724;9,424;4,875;34,860;4,534;-12,506;-2,686;0,000;36,600;37,300;9,539;1,454;2,864;2,835;2,884;3,329;-3,072;26,058;0,000;252,740;Inf;260,000;260,000;2,977;2,862;3,456;23,010
13658,000;2,530;0,662;-33,937;1,724;9,424;4,874;34,863;4,523;-12,505;-2,690;0,000;36,614;37,256;9,539;1,454;3,283;3,533;3,231;3,976;-3,081;26,051;0,000;252,340;Inf;260,000;260,000;2,978;2,857;3,626;23,028
13658,500;2,530;0,662;-33,937;1,724;9,424;4,874;34,863;4,523;-12,505;-2,690;0,000;36,600;37,300;9,539;1,454;3,523;3,462;3,399;4,023;-3,081;26,051;0,000;252,340;Inf;260,000;260,000;3,505;2,851;3,593;23,070
13659,000;2,530;0,662;-33,937;1,724;9,424;4,874;34,863;4,523;-12,505;-2,690;0,000;36,600;37,300;9,539;1,454;3,245;2,888;3,201;3,336;-3,081;26,051;0,000;252,640;Inf;260,000;260,000;3,602;2,846;3,519;23,106
13659,500;2,874;0,780;-34,002;1,728;9,347;4,874;34,863;4,523;-12,505;-2,690;0,000;36,600;37,300;9,513;1,627;3,099;2,855;3,100;3,182;-3,081;26,051;0,000;252,640;Inf;260,000;260,000;3,167;2,841;3,497;23,146
13660,000;2,874;0,780;-34,002;1,728;9,347;4,874;34,863;4,523;-12,505;-2,690;0,000;36,600;37,300;9,513;1,627;2,712;2,623;2,914;3,028;-3,081;26,051;0,000;251,940;Inf;260,000;260,000;3,059;2,841;3,398;23,125
13660,500;2,874;0,780;-34,002;1,728;9,347;4,874;34,863;4,523;-12,505;-2,690;0,000;36,600;37,300;9,513;1,627;2,780;2,677;2,847;3,143;-3,081;26,051;0,000;251,940;Inf;260,000;260,000;2,819;2,842;3,445;23,166
13661,000;2,874;0,780;-34,002;1,728;9,347;4,874;34,863;4,523;-12,505;-2,690;0,000;36,600;37,300;9,513;1,627;3,401;3,682;3,331;3,953;-3,081;26,051;0,000;251,540;Inf;260,000;260,000;2,862;2,842;3,704;23,221
13661,500;2,874;0,780;-34,002;1,728;9,347;4,876;34,844;4,554;-12,502;-2,697;0,000;36,624;37,293;9,513;1,627;3,600;3,420;3,409;3,887;-3,086;26,049;0,000;251,540;Inf;260,000;260,000;3,592;2,843;3,619;23,193
13662,000;2,874;0,780;-34,002;1,728;9,347;4,876;34,844;4,554;-12,502;-2,697;0,000;36,600;37,300;9,513;1,627;3,330;3,083;3,289;3,520;-3,086;26,049;0,000;252,640;Inf;260,000;260,000;3,579;2,843;3,544;23,158
13662,500;2,254;0,616;-33,566;1,730;9,410;4,876;34,844;4,554;-12,502;-2,697;0,000;36,600;37,300;9,619;1,732;3,070;2,979;3,160;3,408;-3,086;26,049;0,000;252,640;Inf;260,000;260,000;3,306;2,844;3,496;23,199
13663,000;2,254;0,616;-33,566;1,730;9,410;4,876;34,844;4,554;-12,502;-2,697;0,000;36,600;37,300;9,619;1,732;2,777;2,796;2,992;3,254;-3,086;26,049;0,000;252,940;Inf;260,000;260,000;3,154;2,834;3,449;23,218
13663,500;2,254;0,616;-33,566;1,730;9,410;4,876;34,844;4,554;-12,502;-2,697;0,000;36,600;37,300;9,619;1,732;2,836;3,019;3,034;3,410;-3,086;26,049;0,000;252,940;Inf;260,000;260,000;2,955;2,825;3,612;23,294
13664,000;2,254;0,616;-33,566;1,730;9,410;4,876;34,844;4,554;-12,502;-2,697;0,000;36,600;37,300;9,619;1,732;3,117;3,483;3,203;3,777;-3,086;26,049;0,000;251,740;Inf;260,000;260,000;3,075;2,815;3,697;23,321
13664,500;2,254;0,616;-33,566;1,730;9,410;4,859;34,800;4,550;-12,494;-2,703;0,000;36,616;37,257;9,619;1,732;3,927;3,411;3,561;3,981;-3,082;26,043;0,000;251,740;Inf;260,000;260,000;3,395;2,806;3,625;23,332
13665,000;2,254;0,616;-33,566;1,730;9,410;4,859;34,800;4,550;-12,494;-2,703;0,000;36,600;37,300;9,619;1,732;3,455;3,001;3,377;3,380;-3,082;26,043;0,000;251,540;Inf;260,000;260,000;3,720;2,797;3,553;23,332
13665,500;2,254;0,616;-33,566;1,730;9,410;4,859;34,800;4,550;-12,494;-2,703;0,000;36,600;37,300;9,619;1,732;2,905;2,766;3,088;3,096;-3,082;26,043;0,000;251,540;Inf;260,000;260,000;3,303;2,788;3,505;23,311
13666,000;2,215;0,508;-35,209;1,735;9,491;4,859;34,800;4,550;-12,494;-2,703;0,000;36,600;37,300;9,450;1,598;2,687;2,681;2,927;3,099;-3,082;26,043;0,000;251,540;Inf;260,000;260,000;2,964;2,779;3,432;23,268
13666,500;2,215;0,508;-35,209;1,735;9,491;4,859;34,800;4,550;-12,494;-2,703;0,000;36,600;37,300;9,450;1,598;3,073;2,955;3,026;3,507;-3,082;26,043;0,000;251,540;Inf;260,000;260,000;2,848;2,770;3,501;23,255
13667,000;2,215;0,508;-35,209;1,735;9,491;4,859;34,800;4,550;-12,494;-2,703;0,000;36,600;37,300;9,450;1,598;3,489;3,816;3,411;4,205;-3,082;26,043;0,000;251,340;Inf;260,000;260,000;3,140;2,761;3,750;23,160
13667,500;2,215;0,508;-35,209;1,735;9,491;4,859;34,800;4,550;-12,494;-2,703;0,000;36,600;37,300;9,450;1,598;3,661;3,706;3,551;4,127;-3,082;26,043;0,000;251,340;Inf;260,000;260,000;3,730;2,752;3,649;23,103
13668,000;2,215;0,508;-35,209;1,735;9,491;4,859;34,770;4,521;-12,482;-2,694;0,000;36,624;37,290;9,450;1,598;3,492;3,234;3,439;3,704;-3,082;26,045;0,000;251,340;Inf;260,000;260,000;3,761;2,743;3,575;23,031
13668,500;2,215;0,508;-35,209;1,735;9,491;4,859;34,770;4,521;-12,482;-2,694;0,000;36,600;37,300;9,450;1,598;2,943;2,786;3,085;3,115;-3,082;26,045;0,000;251,340;Inf;260,000;260,000;3,468;2,735;3,548;22,967
13669,000;3,028;0,721;-35,209;1,670;9,412;4,859;34,770;4,521;-12,482;-2,694;0,000;36,600;37,300;9,498;1,862;2,642;2,571;2,855;3,026;-3,082;26,045;0,000;251,940;Inf;260,000;260,000;2,982;2,726;3,471;22,933
13669,500;3,028;0,721;-35,209;1,670;9,412;4,859;34,770;4,521;-12,482;-2,694;0,000;36,600;37,300;9,498;1,862;3,034;3,185;3,100;3,707;-3,082;26,045;0,000;251,940;Inf;260,000;260,000;2,773;2,731;3,584;22,971
13670,000;3,028;0,721;-35,209;1,670;9,412;4,859;34,770;4,521;-12,482;-2,694;0,000;36,600;37,300;9,498;1,862;3,467;3,801;3,400;4,023;-3,082;26,045;0,000;251,740;Inf;260,000;260,000;3,257;2,736;3,824;22,979
13670,500;3,028;0,721;-35,209;1,670;9,412;4,859;34,770;4,521;-12,482;-2,694;0,000;36,600;37,300;9,498;1,862;3,489;3,551;3,442;3,914;-3,082;26,045;0,000;251,740;Inf;260,000;260,000;3,673;2,741;3,727;22,974
13671,000;3,028;0,721;-35,209;1,670;9,412;4,821;34,780;4,527;-12,467;-2,686;0,000;36,625;37,333;9,498;1,862;3,166;3,155;3,283;3,546;-3,078;26,045;0,000;251,740;Inf;260,000;260,000;3,599;2,745;3,572;22,994
13671,500;3,028;0,721;-35,209;1,670;9,412;4,821;34,780;4,527;-12,467;-2,686;0,000;36,600;37,300;9,498;1,862;3,043;3,082;3,194;3,478;-3,078;26,045;0,000;251,740;Inf;260,000;260,000;3,288;2,750;3,526;23,000
13672,000;3,028;0,721;-35,209;1,670;9,412;4,821;34,780;4,527;-12,467;-2,686;0,000;36,600;37,300;9,498;1,862;3,084;3,199;3,150;3,578;-3,078;26,045;0,000;251,640;Inf;260,000;260,000;3,199;2,755;3,567;22,995
13672,500;2,765;0,724;-34,718;1,687;9,418;4,821;34,780;4,527;-12,467;-2,686;0,000;36,600;37,300;9,533;1,822;3,305;3,594;3,313;3,899;-3,078;26,045;0,000;251,640;Inf;260,000;260,000;3,253;2,759;3,702;22,988
13673,000;2,765;0,724;-34,718;1,687;9,418;4,821;34,780;4,527;-12,467;-2,686;0,000;36,600;37,300;9,533;1,822;3,759;3,511;3,504;3,950;-3,078;26,045;0,000;250,840;Inf;260,000;260,000;3,528;2,759;3,712;23,000
13673,500;2,765;0,724;-34,718;1,687;9,418;4,821;34,780;4,527;-12,467;-2,686;0,000;36,600;37,300;9,533;1,822;3,776;3,280;3,494;3,776;-3,078;26,045;0,000;250,840;Inf;260,000;260,000;3,681;2,759;3,649;23,023
13674,000;2,765;0,724;-34,718;1,687;9,418;4,821;34,780;4,527;-12,467;-2,686;0,000;36,600;37,300;9,533;1,822;3,332;3,138;3,331;3,596;-3,078;26,045;0,000;251,440;Inf;260,000;260,000;3,582;2,759;3,602;23,055
13674,500;2,765;0,724;-34,718;1,687;9,418;4,858;34,796;4,540;-12,428;-2,684;0,000;36,629;37,300;9,533;1,822;3,215;3,111;3,300;3,557;-3,068;26,055;0,000;251,440;Inf;260,000;260,000;3,350;2,760;3,528;23,104
13675,000;2,765;0,724;-34,718;1,687;9,418;4,858;34,796;4,540;-12,428;-2,684;0,000;36,600;37,300;9,533;1,822;2,911;2,997;3,163;3,494;-3,068;26,055;0,000;251,140;Inf;260,000;260,000;3,296;2,760;3,708;23,086
13675,500;2,616;0,670;-34,835;1,593;9,432;4,858;34,796;4,540;-12,428;-2,684;0,000;36,600;37,300;9,508;1,780;3,814;3,642;3,575;4,081;-3,068;26,055;0,000;251,140;Inf;260,000;260,000;3,141;2,760;3,794;23,101
13676,000;2,616;0,670;-34,835;1,593;9,432;4,858;34,796;4,540;-12,428;-2,684;0,000;36,600;37,300;9,508;1,780;3,851;3,390;3,611;3,956;-3,068;26,055;0,000;250,640;Inf;260,000;260,000;3,778;2,757;3,704;23,101
13676,500;2,616;0,670;-34,835;1,593;9,432;4,858;34,796;4,540;-12,428;-2,684;0,000;36,600;37,300;9,508;1,780;3,747;3,220;3,527;3,793;-3,068;26,055;0,000;250,640;Inf;260,000;260,000;3,702;2,755;3,663;23,116
13677,000;2,616;0,670;-34,835;1,593;9,432;4,858;34,796;4,540;-12,428;-2,684;0,000;36,600;37,300;9,508;1,780;3,459;3,177;3,445;3,652;-3,068;26,055;0,000;251,140;Inf;260,000;260,000;3,572;2,753;3,657;23,106
13677,500;2,616;0,670;-34,835;1,593;9,432;4,858;34,797;4,532;-12,401;-2,684;0,000;36,622;37,269;9,508;1,780;3,090;3,017;3,268;3,500;-3,068;26,052;0,000;251,140;Inf;260,000;260,000;3,433;2,751;3,610;23,078
13678,000;2,616;0,670;-34,835;1,593;9,432;4,858;34,797;4,532;-12,401;-2,684;0,000;36,600;37,300;9,508;1,780;3,308;3,289;3,386;3,922;-3,068;26,052;0,000;251,440;Inf;260,000;260,000;3,219;2,748;3,800;23,087
13678,500;3,144;0,809;-34,022;1,689;9,433;4,858;34,797;4,532;-12,401;-2,684;0,000;36,600;37,300;9,525;1,525;3,767;3,791;3,666;4,281;-3,068;26,052;0,000;251,440;Inf;260,000;260,000;3,476;2,746;3,833;23,088
13679,000;3,144;0,809;-34,022;1,689;9,433;4,858;34,797;4,532;-12,401;-2,684;0,000;36,600;37,300;9,525;1,525;3,803;3,837;3,756;4,264;-3,068;26,052;0,000;250,040;Inf;260,000;260,000;3,876;2,753;3,764;23,048
13679,500;3,144;0,809;-34,022;1,689;9,433;4,858;34,797;4,532;-12,401;-2,684;0,000;36,600;37,300;9,525;1,525;3,268;3,122;3,445;3,538;-3,068;26,052;0,000;250,040;Inf;260,000;260,000;3,915;2,759;3,696;23,024
13680,000;3,144;0,809;-34,022;1,689;9,433;4,858;34,797;4,532;-12,401;-2,684;0,000;36,600;37,300;9,525;1,525;3,275;3,051;3,346;3,500;-3,068;26,052;0,000;249,740;Inf;260,000;260,000;3,343;2,765;3,677;23,019
13680,500;3,144;0,809;-34,022;1,689;9,433;4,858;34,797;4,532;-12,401;-2,684;0,000;36,600;37,300;9,525;1,525;3,126;3,391;3,375;3,685;-3,068;26,052;0,000;249,740;Inf;260,000;260,000;3,293;2,772;3,748;23,038
13681,000;3,144;0,809;-34,022;1,689;9,433;4,856;34,848;4,566;-12,389;-2,685;0,000;36,627;37,267;9,525;1,525;3,543;3,789;3,532;4,193;-3,075;26,052;0,000;250,940;Inf;260,000;260,000;3,394;2,778;3,949;23,035
13681,500;3,144;0,809;-34,022;1,689;9,433;4,856;34,848;4,566;-12,389;-2,685;0,000;36,600;37,300;9,525;1,525;4,126;3,773;3,754;4,329;-3,075;26,052;0,000;250,940;Inf;260,000;260,000;3,764;2,784;3,959;23,022
13682,000;3,438;0,836;-35,209;1,613;9,407;4,856;34,848;4,566;-12,389;-2,685;0,000;36,600;37,300;9,466;1,733;3,945;3,658;3,780;4,167;-3,075;26,052;0,000;252,040;Inf;260,000;260,000;3,995;2,790;3,802;23,075
13682,500;3,438;0,836;-35,209;1,613;9,407;4,856;34,848;4,566;-12,389;-2,685;0,000;36,600;37,300;9,466;1,733;3,678;3,427;3,673;4,014;-3,075;26,052;0,000;252,040;Inf;260,000;260,000;3,887;2,800;3,781;23,089
13683,000;3,438;0,836;-35,209;1,613;9,407;4,856;34,848;4,566;-12,389;-2,685;0,000;36,600;37,300;9,466;1,733;2,994;2,827;3,221;3,129;-3,075;26,052;0,000;251,440;Inf;260,000;260,000;3,698;2,811;3,716;23,076
13683,500;3,438;0,836;-35,209;1,613;9,407;4,856;34,848;4,566;-12,389;-2,685;0,000;36,600;37,300;9,466;1,733;3,294;3,329;3,321;3,677;-3,075;26,052;0,000;251,440;Inf;260,000;260,000;3,043;2,821;3,821;23,089
13684,000;3,438;0,836;-35,209;1,613;9,407;4,857;34,887;4,545;-12,379;-2,696;0,000;36,623;37,312;9,466;1,733;3,798;3,886;3,632;4,396;-3,078;26,048;0,000;251,740;Inf;260,000;260,000;3,405;2,831;3,960;23,096
13684,500;3,438;0,836;-35,209;1,613;9,407;4,857;34,887;4,545;-12,379;-2,696;0,000;36,600;37,300;9,466;1,733;3,981;3,989;3,844;4,530;-3,078;26,048;0,000;251,740;Inf;260,000;260,000;3,928;2,841;4,005;23,079
13685,000;3,330;0,791;-35,209;1,663;9,483;4,857;34,887;4,545;-12,379;-2,696;0,000;36,600;37,300;9,368;1,711;3,925;3,674;3,855;4,181;-3,078;26,048;0,000;251,040;Inf;260,000;260,000;4,086;2,851;3,902;23,062
13685,500;3,330;0,791;-35,209;1,663;9,483;4,857;34,887;4,545;-12,379;-2,696;0,000;36,600;37,300;9,368;1,711;3,419;3,222;3,579;3,754;-3,078;26,048;0,000;251,040;Inf;260,000;260,000;3,909;2,859;3,784;23,060
13686,000;3,330;0,791;-35,209;1,663;9,483;4,857;34,887;4,545;-12,379;-2,696;0,000;36,600;37,300;9,368;1,711;3,291;3,001;3,388;3,314;-3,078;26,048;0,000;251,740;Inf;260,000;260,000;3,494;2,866;3,694;23,058
13686,500;3,330;0,791;-35,209;1,663;9,483;4,857;34,887;4,545;-12,379;-2,696;0,000;36,600;37,300;9,368;1,711;3,327;3,321;3,312;3,813;-3,078;26,048;0,000;251,740;Inf;260,000;260,000;3,248;2,874;3,799;23,044
13687,000;3,330;0,791;-35,209;1,663;9,483;4,857;34,887;4,545;-12,379;-2,696;0,000;36,600;37,300;9,368;1,711;3,732;4,042;3,657;4,370;-3,078;26,048;0,000;250,540;Inf;260,000;260,000;3,443;2,882;4,005;23,056
13687,500;3,330;0,791;-35,209;1,663;9,483;4,873;34,891;4,554;-12,373;-2,693;0,000;36,629;37,262;9,368;1,711;4,001;3,863;3,806;4,309;-3,082;26,044;0,000;250,540;Inf;260,000;260,000;3,950;2,889;3,965;23,068
13688,000;3,330;0,791;-35,209;1,663;9,483;4,873;34,891;4,554;-12,373;-2,693;0,000;36,600;37,300;9,368;1,711;3,718;3,479;3,656;3,844;-3,082;26,044;0,000;251,040;Inf;260,000;260,000;3,995;2,896;3,872;23,042
13688,500;2,928;0,759;-34,876;1,707;9,428;4,873;34,891;4,554;-12,373;-2,693;0,000;36,600;37,300;9,473;1,633;3,206;3,015;3,407;3,458;-3,082;26,044;0,000;251,040;Inf;260,000;260,000;3,674;2,903;3,783;23,010
13689,000;2,928;0,759;-34,876;1,707;9,428;4,873;34,891;4,554;-12,373;-2,693;0,000;36,600;37,300;9,473;1,633;3,042;2,867;3,221;3,186;-3,082;26,044;0,000;250,940;Inf;260,000;260,000;3,272;2,904;3,791;22,998
13689,500;2,928;0,759;-34,876;1,707;9,428;4,873;34,891;4,554;-12,373;-2,693;0,000;36,600;37,300;9,473;1,633;3,166;3,267;3,278;3,567;-3,082;26,044;0,000;250,940;Inf;260,000;260,000;3,079;2,904;3,960;22,973
13690,000;2,928;0,759;-34,876;1,707;9,428;4,873;34,891;4,554;-12,373;-2,693;0,000;36,600;37,300;9,473;1,633;3,694;3,692;3,519;4,189;-3,082;26,044;0,000;252,040;Inf;260,000;260,000;3,320;2,904;3,940;22,981
13690,500;2,928;0,759;-34,876;1,707;9,428;4,870;34,831;4,541;-12,382;-2,687;0,000;36,627;37,273;9,473;1,633;4,053;3,426;3,764;3,863;-3,078;26,042;0,000;252,040;Inf;260,000;260,000;3,773;2,905;3,870;22,973
13691,000;2,928;0,759;-34,876;1,707;9,428;4,870;34,831;4,541;-12,382;-2,687;0,000;36,600;37,300;9,473;1,633;3,596;3,365;3,641;3,819;-3,078;26,042;0,000;251,340;Inf;260,000;260,000;3,777;2,905;3,817;22,986
13691,500;2,688;0,658;-35,209;1,703;9,504;4,870;34,831;4,541;-12,382;-2,687;0,000;36,600;37,300;9,380;1,618;3,227;3,199;3,449;3,623;-3,078;26,042;0,000;251,340;Inf;260,000;260,000;3,605;2,906;3,764;22,945
13692,000;2,688;0,658;-35,209;1,703;9,504;4,870;34,831;4,541;-12,382;-2,687;0,000;36,600;37,300;9,380;1,618;3,080;2,912;3,283;3,403;-3,078;26,042;0,000;251,540;Inf;260,000;260,000;3,374;2,902;3,733;22,951
13692,500;2,688;0,658;-35,209;1,703;9,504;4,870;34,831;4,541;-12,382;-2,687;0,000;36,600;37,300;9,380;1,618;3,331;3,456;3,490;4,023;-3,078;26,042;0,000;251,540;Inf;260,000;260,000;3,170;2,898;3,787;22,961
13693,000;2,688;0,658;-35,209;1,703;9,504;4,870;34,831;4,541;-12,382;-2,687;0,000;36,600;37,300;9,380;1,618;3,781;4,064;3,769;4,428;-3,078;26,042;0,000;250,840;Inf;260,000;260,000;3,575;2,895;3,915;22,932
13693,500;2,688;0,658;-35,209;1,703;9,504;4,870;34,831;4,541;-12,382;-2,687;0,000;36,600;37,300;9,380;1,618;4,169;3,812;3,908;4,313;-3,078;26,042;0,000;250,840;Inf;260,000;260,000;4,010;2,892;3,882;22,891
13694,000;2,688;0,658;-35,209;1,703;9,504;4,877;34,790;4,552;-12,379;-2,680;0,000;36,641;37,347;9,380;1,618;3,549;3,234;3,586;3,635;-3,064;26,057;0,000;251,440;Inf;260,000;260,000;4,051;2,888;3,821;22,830
13694,500;2,688;0,658;-35,209;1,703;9,504;4,877;34,790;4,552;-12,379;-2,680;0,000;36,600;37,300;9,380;1,618;3,280;3,105;3,415;3,414;-3,064;26,057;0,000;251,440;Inf;260,000;260,000;3,501;2,885;3,795;22,828
13695,000;2,007;0,549;-33,606;1,738;9,471;4,877;34,790;4,552;-12,379;-2,680;0,000;36,600;37,300;9,521;1,624;3,532;3,325;3,482;3,812;-3,064;26,057;0,000;249,840;Inf;260,000;260,000;3,304;2,882;3,813;22,802
13695,500;2,007;0,549;-33,606;1,738;9,471;4,877;34,790;4,552;-12,379;-2,680;0,000;36,600;37,300;9,521;1,624;3,822;3,801;3,723;4,358;-3,064;26,057;0,000;249,840;Inf;260,000;260,000;3,538;2,867;3,940;22,799
13696,000;2,007;0,549;-33,606;1,738;9,471;4,877;34,790;4,552;-12,379;-2,680;0,000;36,600;37,300;9,521;1,624;3,985;3,917;3,907;4,535;-3,064;26,057;0,000;251,640;Inf;260,000;260,000;3,926;2,853;4,004;22,753
13696,500;2,007;0,549;-33,606;1,738;9,471;4,877;34,790;4,552;-12,379;-2,680;0,000;36,600;37,300;9,521;1,624;4,006;3,714;3,911;4,290;-3,064;26,057;0,000;251,640;Inf;260,000;260,000;4,086;2,839;3,915;22,745
13697,000;2,007;0,549;-33,606;1,738;9,471;4,849;34,787;4,534;-12,345;-2,691;0,000;36,631;37,295;9,521;1,624;3,801;3,481;3,801;4,066;-3,071;26,043;0,000;250,140;Inf;260,000;260,000;3,980;2,826;3,890;22,732
13697,500;2,007;0,549;-33,606;1,738;9,471;4,849;34,787;4,534;-12,345;-2,691;0,000;36,600;37,300;9,521;1,624;3,392;3,150;3,481;3,499;-3,071;26,043;0,000;250,140;Inf;260,000;260,000;3,787;2,812;3,836;22,725
13698,000;2,140;0,590;-33,836;1,748;9,442;4,849;34,787;4,534;-12,345;-2,691;0,000;36,600;37,300;9,543;1,566;3,540;3,375;3,502;3,840;-3,071;26,043;0,000;251,140;Inf;260,000;260,000;3,381;2,799;3,907;22,709
13698,500;2,140;0,590;-33,836;1,748;9,442;4,849;34,787;4,534;-12,345;-2,691;0,000;36,600;37,300;9,543;1,566;3,811;4,000;3,785;4,462;-3,071;26,043;0,000;251,140;Inf;260,000;260,000;3,565;2,788;4,059;22,672
13699,000;2,140;0,590;-33,836;1,748;9,442;4,849;34,787;4,534;-12,345;-2,691;0,000;36,600;37,300;9,543;1,566;4,023;4,003;3,961;4,502;-3,071;26,043;0,000;249,040;Inf;260,000;260,000;4,014;2,778;4,050;22,650
13699,500;2,140;0,590;-33,836;1,748;9,442;4,849;34,787;4,534;-12,345;-2,691;0,000;36,600;37,300;9,543;1,566;3,908;3,629;3,874;4,213;-3,071;26,043;0,000;249,040;Inf;260,000;260,000;4,122;2,767;3,975;22,642
13700,000;2,140;0,590;-33,836;1,748;9,442;4,849;34,787;4,534;-12,345;-2,691;0,000;36,600;37,300;9,543;1,566;3,605;3,428;3,725;3,913;-3,071;26,043;0,000;250,440;Inf;260,000;260,000;3,906;2,757;3,903;22,641
13700,500;2,140;0,590;-33,836;1,748;9,442;4,842;34,812;4,532;-12,319;-2,680;0,000;36,634;37,267;9,543;1,566;3,410;3,230;3,555;3,635;-3,065;26,051;0,000;250,440;Inf;260,000;260,000;3,668;2,747;3,858;22,666
13701,000;2,140;0,590;-33,836;1,748;9,442;4,842;34,812;4,532;-12,319;-2,680;0,000;36,600;37,300;9,543;1,566;3,268;3,208;3,446;3,833;-3,065;26,051;0,000;249,440;Inf;260,000;260,000;3,458;2,737;3,958;22,692
13701,500;2,325;0,621;-34,016;1,742;9,351;4,842;34,812;4,532;-12,319;-2,680;0,000;36,600;37,300;9,536;1,632;4,074;4,211;3,920;4,604;-3,065;26,051;0,000;249,440;Inf;260,000;260,000;3,439;2,727;4,250;22,667
13702,000;2,325;0,621;-34,016;1,742;9,351;4,842;34,812;4,532;-12,319;-2,680;0,000;36,600;37,300;9,536;1,632;4,463;3,977;4,085;4,537;-3,065;26,051;0,000;251,140;Inf;260,000;260,000;4,202;2,721;4,107;22,623
13702,500;2,325;0,621;-34,016;1,742;9,351;4,842;34,812;4,532;-12,319;-2,680;0,000;36,600;37,300;9,536;1,632;4,045;3,629;3,939;4,213;-3,065;26,051;0,000;251,140;Inf;260,000;260,000;4,266;2,714;4,004;22,648
13703,000;2,325;0,621;-34,016;1,742;9,351;4,842;34,812;4,532;-12,319;-2,680;0,000;36,600;37,300;9,536;1,632;3,673;3,354;3,735;3,725;-3,065;26,051;0,000;249,040;Inf;260,000;260,000;3,957;2,708;3,983;22,627
13703,500;2,325;0,621;-34,016;1,742;9,351;4,773;34,816;4,537;-12,293;-2,682;0,000;36,636;37,285;9,536;1,632;3,335;3,157;3,530;3,510;-3,071;26,038;0,000;249,040;Inf;260,000;260,000;3,622;2,701;3,975;22,603
13704,000;2,325;0,621;-34,016;1,742;9,351;4,773;34,816;4,537;-12,293;-2,682;0,000;36,600;37,300;9,536;1,632;3,430;3,491;3,554;3,780;-3,071;26,038;0,000;252,440;Inf;260,000;260,000;3,383;2,695;4,141;22,624
13704,500;3,771;0,857;-35,209;1,608;9,436;4,773;34,816;4,537;-12,293;-2,682;0,000;36,600;37,300;9,453;1,654;3,882;3,920;3,788;4,401;-3,071;26,038;0,000;252,440;Inf;260,000;260,000;3,564;2,689;4,142;22,652
13705,000;3,771;0,857;-35,209;1,608;9,436;4,773;34,816;4,537;-12,293;-2,682;0,000;36,600;37,300;9,453;1,654;4,317;3,775;4,072;4,413;-3,071;26,038;0,000;251,140;Inf;260,000;260,000;3,998;2,707;4,061;22,664
13705,500;3,771;0,857;-35,209;1,608;9,436;4,773;34,816;4,537;-12,293;-2,682;0,000;36,600;37,300;9,453;1,654;3,740;3,555;3,868;4,007;-3,071;26,038;0,000;251,140;Inf;260,000;260,000;4,144;2,724;3,994;22,669
13706,000;3,771;0,857;-35,209;1,608;9,436;4,773;34,816;4,537;-12,293;-2,682;0,000;36,600;37,300;9,453;1,654;3,459;3,240;3,648;3,618;-3,071;26,038;0,000;252,240;Inf;260,000;260,000;3,793;2,742;3,969;22,666
13706,500;3,771;0,857;-35,209;1,608;9,436;4,879;34,875;4,545;-12,300;-2,687;0,000;36,629;37,301;9,453;1,654;3,200;3,164;3,480;3,676;-3,076;26,034;0,000;252,240;Inf;260,000;260,000;3,491;2,758;3,900;22,642
13707,000;3,771;0,857;-35,209;1,608;9,436;4,879;34,875;4,545;-12,300;-2,687;0,000;36,600;37,300;9,453;1,654;3,676;3,687;3,687;4,245;-3,076;26,034;0,000;250,640;Inf;260,000;260,000;3,380;2,775;4,025;22,636
13707,500;3,771;0,857;-35,209;1,608;9,436;4,879;34,875;4,545;-12,300;-2,687;0,000;36,600;37,300;9,453;1,654;4,166;4,408;4,051;4,671;-3,076;26,034;0,000;250,640;Inf;260,000;260,000;3,824;2,791;4,196;22,663
13708,000;3,327;0,862;-33,719;1,725;9,370;4,879;34,875;4,545;-12,300;-2,687;0,000;36,600;37,300;9,618;1,565;4,281;4,138;4,133;4,570;-3,076;26,034;0,000;252,140;Inf;260,000;260,000;4,324;2,807;4,082;22,677
13708,500;3,327;0,862;-33,719;1,725;9,370;4,879;34,875;4,545;-12,300;-2,687;0,000;36,600;37,300;9,618;1,565;3,746;3,590;3,900;4,026;-3,076;26,034;0,000;252,140;Inf;260,000;260,000;4,280;2,816;4,038;22,685
13709,000;3,327;0,862;-33,719;1,725;9,370;4,879;34,875;4,545;-12,300;-2,687;0,000;36,600;37,300;9,618;1,565;3,455;3,205;3,647;3,606;-3,076;26,034;0,000;250,740;Inf;260,000;260,000;3,816;2,824;3,964;22,695
13709,500;3,327;0,862;-33,719;1,725;9,370;4,879;34,875;4,545;-12,300;-2,687;0,000;36,600;37,300;9,618;1,565;3,359;3,191;3,510;3,706;-3,076;26,034;0,000;250,740;Inf;260,000;260,000;3,478;2,833;3,923;22,732
13710,000;3,327;0,862;-33,719;1,725;9,370;4,849;34,892;4,565;-12,291;-2,686;0,000;36,638;37,273;9,618;1,565;3,637;3,616;3,674;4,216;-3,078;26,029;0,000;251,940;Inf;260,000;260,000;3,442;2,841;4,032;22,752
13710,500;3,327;0,862;-33,719;1,725;9,370;4,849;34,892;4,565;-12,291;-2,686;0,000;36,600;37,300;9,618;1,565;4,179;4,386;4,067;4,785;-3,078;26,029;0,000;251,940;Inf;260,000;260,000;3,786;2,849;4,269;22,791
13711,000;3,197;0,782;-35,209;1,642;9,440;4,849;34,892;4,565;-12,291;-2,686;0,000;36,600;37,300;9,500;1,710;4,429;4,132;4,181;4,743;-3,078;26,029;0,000;250,040;Inf;260,000;260,000;4,354;2,857;4,106;22,814
13711,500;3,197;0,782;-35,209;1,642;9,440;4,849;34,892;4,565;-12,291;-2,686;0,000;36,600;37,300;9,500;1,710;4,309;3,740;4,114;4,253;-3,078;26,029;0,000;250,040;Inf;260,000;260,000;4,372;2,862;4,031;22,795
13712,000;3,197;0,782;-35,209;1,642;9,440;4,849;34,892;4,565;-12,291;-2,686;0,000;36,600;37,300;9,500;1,710;3,571;3,354;3,716;3,744;-3,078;26,029;0,000;251,840;Inf;260,000;260,000;4,104;2,868;4,018;22,801
13712,500;3,197;0,782;-35,209;1,642;9,440;4,849;34,892;4,565;-12,291;-2,686;0,000;36,600;37,300;9,500;1,710;3,327;3,781;3,711;4,058;-3,078;26,029;0,000;251,840;Inf;260,000;260,000;3,596;2,873;4,118;22,752
13713,000;3,197;0,782;-35,209;1,642;9,440;4,865;34,889;4,585;-12,269;-2,695;0,000;36,629;37,275;9,500;1,710;3,940;4,300;3,972;4,608;-3,080;26,032;0,000;248,640;Inf;260,000;260,000;3,719;2,878;4,367;22,731
13713,500;3,197;0,782;-35,209;1,642;9,440;4,865;34,889;4,585;-12,269;-2,695;0,000;36,600;37,300;9,500;1,710;4,526;4,103;4,156;4,686;-3,080;26,032;0,000;248,640;Inf;260,000;260,000;4,205;2,884;4,316;22,711
13714,000;3,197;0,782;-35,209;1,642;9,440;4,865;34,889;4,585;-12,269;-2,695;0,000;36,600;37,300;9,500;1,710;4,385;3,866;4,148;4,314;-3,080;26,032;0,000;251,740;Inf;260,000;260,000;4,367;2,889;4,184;22,727
13714,500;3,231;0,744;-35,209;1,641;9,475;4,865;34,889;4,585;-12,269;-2,695;0,000;36,600;37,300;9,454;1,716;4,007;3,671;3,999;4,135;-3,080;26,032;0,000;251,740;Inf;260,000;260,000;4,178;2,894;4,086;22,728
13715,000;3,231;0,744;-35,209;1,641;9,475;4,865;34,889;4,585;-12,269;-2,695;0,000;36,600;37,300;9,454;1,716;3,797;3,598;3,882;4,059;-3,080;26,032;0,000;249,440;Inf;260,000;260,000;3,953;2,899;4,050;22,726
13715,500;3,231;0,744;-35,209;1,641;9,475;4,865;34,889;4,585;-12,269;-2,695;0,000;36,600;37,300;9,454;1,716;3,490;3,269;3,684;3,870;-3,080;26,032;0,000;249,440;Inf;260,000;260,000;3,834;2,905;4,161;22,729
13716,000;3,231;0,744;-35,209;1,641;9,475;4,865;34,889;4,585;-12,269;-2,695;0,000;36,600;37,300;9,454;1,716;4,233;4,411;4,132;4,659;-3,080;26,032;0,000;251,840;Inf;260,000;260,000;3,578;2,910;4,428;22,744
13716,500;3,231;0,744;-35,209;1,641;9,475;4,878;34,856;4,535;-12,280;-2,700;0,000;36,634;37,316;9,454;1,716;4,566;4,066;4,209;4,559;-3,082;26,030;0,000;251,840;Inf;260,000;260,000;4,359;2,915;4,262;22,759
13717,000;3,231;0,744;-35,209;1,641;9,475;4,878;34,856;4,535;-12,280;-2,700;0,000;36,600;37,300;9,454;1,716;4,180;3,787;4,123;4,339;-3,082;26,030;0,000;250,940;Inf;260,000;260,000;4,350;2,920;4,167;22,784
13717,500;2,452;0,658;-34,457;1,651;9,359;4,878;34,856;4,535;-12,280;-2,700;0,000;36,600;37,300;9,516;1,762;3,911;3,809;4,036;4,273;-3,082;26,030;0,000;250,940;Inf;260,000;260,000;4,107;2,918;4,156;22,793
13718,000;2,452;0,658;-34,457;1,651;9,359;4,878;34,856;4,535;-12,280;-2,700;0,000;36,600;37,300;9,516;1,762;3,669;3,348;3,799;3,677;-3,082;26,030;0,000;252,140;Inf;260,000;260,000;4,007;2,918;4,103;22,792
13718,500;2,452;0,658;-34,457;1,651;9,359;4,878;34,856;4,535;-12,280;-2,700;0,000;36,600;37,300;9,516;1,762;3,753;3,801;3,864;4,124;-3,082;26,030;0,000;252,140;Inf;260,000;260,000;3,623;2,910;4,298;22,762
13719,000;2,452;0,658;-34,457;1,651;9,359;4,878;34,856;4,535;-12,280;-2,700;0,000;36,600;37,300;9,516;1,762;4,277;4,188;4,118;4,728;-3,082;26,030;0,000;251,240;Inf;260,000;260,000;3,885;2,903;4,304;22,808
13719,500;2,452;0,658;-34,457;1,651;9,359;4,885;34,814;4,551;-12,260;-2,695;0,000;36,638;37,286;9,516;1,762;4,234;3,868;4,161;4,387;-3,092;26,024;0,000;251,240;Inf;260,000;260,000;4,328;2,895;4,229;22,830
13720,000;2,452;0,658;-34,457;1,651;9,359;4,885;34,814;4,551;-12,260;-2,695;0,000;36,600;37,300;9,516;1,762;3,820;3,600;4,000;4,076;-3,092;26,024;0,000;252,040;Inf;260,000;260,000;4,163;2,888;4,159;22,853
13720,500;2,452;0,658;-34,457;1,651;9,359;4,885;34,814;4,551;-12,260;-2,695;0,000;36,600;37,300;9,516;1,762;3,840;3,514;3,882;3,868;-3,092;26,024;0,000;252,040;Inf;260,000;260,000;3,874;2,881;4,167;22,866
13721,000;2,955;0,714;-34,913;1,676;9,490;4,885;34,814;4,551;-12,260;-2,695;0,000;36,600;37,300;9,528;1,585;3,831;3,799;3,947;4,336;-3,092;26,024;0,000;251,140;Inf;260,000;260,000;3,776;2,874;4,182;22,872
13721,500;2,955;0,714;-34,913;1,676;9,490;4,885;34,814;4,551;-12,260;-2,695;0,000;36,600;37,300;9,528;1,585;4,426;4,232;4,231;4,810;-3,092;26,024;0,000;251,140;Inf;260,000;260,000;3,978;2,875;4,268;22,906
13722,000;2,955;0,714;-34,913;1,676;9,490;4,885;34,814;4,551;-12,260;-2,695;0,000;36,600;37,300;9,528;1,585;4,496;4,370;4,392;4,827;-3,092;26,024;0,000;251,940;Inf;260,000;260,000;4,425;2,876;4,248;22,920
13722,500;2,955;0,714;-34,913;1,676;9,490;4,885;34,814;4,551;-12,260;-2,695;0,000;36,600;37,300;9,528;1,585;4,137;3,947;4,236;4,404;-3,092;26,024;0,000;251,940;Inf;260,000;260,000;4,521;2,878;4,185;22,939
13723,000;2,955;0,714;-34,913;1,676;9,490;4,874;34,823;4,570;-12,237;-2,704;0,000;36,633;37,302;9,528;1,585;3,862;3,621;3,945;3,985;-3,081;26,019;0,000;251,040;Inf;260,000;260,000;4,181;2,879;4,164;22,929
13723,500;2,955;0,714;-34,913;1,676;9,490;4,874;34,823;4,570;-12,237;-2,704;0,000;36,600;37,300;9,528;1,585;3,603;3,903;3,930;4,157;-3,081;26,019;0,000;251,040;Inf;260,000;260,000;3,853;2,880;4,236;22,922
13724,000;2,784;0,740;-33,685;1,699;9,338;4,874;34,823;4,570;-12,237;-2,704;0,000;36,600;37,300;9,637;1,612;4,274;4,213;4,152;4,714;-3,081;26,019;0,000;251,540;Inf;260,000;260,000;3,898;2,882;4,387;22,913
13724,500;2,784;0,740;-33,685;1,699;9,338;4,874;34,823;4,570;-12,237;-2,704;0,000;36,600;37,300;9,637;1,612;4,697;4,236;4,390;4,942;-3,081;26,019;0,000;251,540;Inf;260,000;260,000;4,338;2,880;4,359;22,891
13725,000;2,784;0,740;-33,685;1,699;9,338;4,874;34,823;4,570;-12,237;-2,704;0,000;36,600;37,300;9,637;1,612;4,586;3,994;4,378;4,582;-3,081;26,019;0,000;250,540;Inf;260,000;260,000;4,566;2,878;4,260;22,928
13725,500;2,784;0,740;-33,685;1,699;9,338;4,874;34,823;4,570;-12,237;-2,704;0,000;36,600;37,300;9,637;1,612;4,244;3,896;4,251;4,437;-3,081;26,019;0,000;250,540;Inf;260,000;260,000;4,385;2,877;4,213;22,980
13726,000;2,784;0,740;-33,685;1,699;9,338;4,845;34,829;4,563;-12,216;-2,694;0,000;36,631;37,265;9,637;1,612;3,988;3,621;4,044;4,011;-3,090;26,015;0,000;252,040;Inf;260,000;260,000;4,207;2,875;4,186;22,983
13726,500;2,784;0,740;-33,685;1,699;9,338;4,845;34,829;4,563;-12,216;-2,694;0,000;36,600;37,300;9,637;1,612;3,934;4,283;4,126;4,590;-3,090;26,015;0,000;252,040;Inf;260,000;260,000;3,916;2,874;4,332;22,993
13727,000;2,784;0,740;-33,685;1,699;9,338;4,845;34,829;4,563;-12,216;-2,694;0,000;36,600;37,300;9,637;1,612;4,600;4,489;4,372;4,822;-3,090;26,015;0,000;251,040;Inf;260,000;260,000;4,233;2,872;4,546;22,991
13727,500;3,358;0,793;-35,209;1,689;9,538;4,845;34,829;4,563;-12,216;-2,694;0,000;36,600;37,300;9,439;1,657;4,718;4,218;4,452;4,846;-3,090;26,015;0,000;251,040;Inf;260,000;260,000;4,571;2,871;4,388;22,994
13728,000;3,358;0,793;-35,209;1,689;9,538;4,845;34,829;4,563;-12,216;-2,694;0,000;36,600;37,300;9,439;1,657;4,466;3,882;4,357;4,433;-3,090;26,015;0,000;252,340;Inf;260,000;260,000;4,558;2,879;4,293;23,008
13728,500;3,358;0,793;-35,209;1,689;9,538;4,845;34,829;4,563;-12,216;-2,694;0,000;36,600;37,300;9,439;1,657;4,203;3,770;4,198;4,178;-3,090;26,015;0,000;252,340;Inf;260,000;260,000;4,284;2,887;4,278;23,027
13729,000;3,358;0,793;-35,209;1,689;9,538;4,845;34,829;4,563;-12,216;-2,694;0,000;36,600;37,300;9,439;1,657;3,713;3,496;3,946;3,896;-3,090;26,015;0,000;252,140;Inf;260,000;260,000;4,087;2,894;4,308;23,066
13729,500;3,358;0,793;-35,209;1,689;9,538;4,864;34,880;4,582;-12,193;-2,696;0,000;36,633;37,295;9,439;1,657;3,644;3,917;3,971;4,138;-3,098;26,003;0,000;252,140;Inf;260,000;260,000;3,763;2,902;4,538;23,056
13730,000;3,358;0,793;-35,209;1,689;9,538;4,864;34,880;4,582;-12,193;-2,696;0,000;36,600;37,300;9,439;1,657;4,178;4,433;4,200;4,814;-3,098;26,003;0,000;251,540;Inf;260,000;260,000;3,917;2,910;4,521;22,969
13730,500;3,623;0,877;-35,209;1,723;9,487;4,864;34,880;4,582;-12,193;-2,696;0,000;36,600;37,300;9,399;1,601;4,562;4,084;4,391;4,740;-3,098;26,003;0,000;251,540;Inf;260,000;260,000;4,406;2,917;4,387;22,911
13731,000;3,623;0,877;-35,209;1,723;9,487;4,864;34,880;4,582;-12,193;-2,696;0,000;36,600;37,300;9,399;1,601;4,425;3,855;4,307;4,341;-3,098;26,003;0,000;251,740;Inf;260,000;260,000;4,444;2,929;4,332;22,898
13731,500;3,623;0,877;-35,209;1,723;9,487;4,864;34,880;4,582;-12,193;-2,696;0,000;36,600;37,300;9,399;1,601;4,042;3,692;4,110;4,102;-3,098;26,003;0,000;251,740;Inf;260,000;260,000;4,232;2,940;4,293;22,883
13732,000;3,623;0,877;-35,209;1,723;9,487;4,864;34,880;4,582;-12,193;-2,696;0,000;36,600;37,300;9,399;1,601;3,649;3,419;3,868;3,820;-3,098;26,003;0,000;252,140;Inf;260,000;260,000;3,987;2,951;4,228;22,899
13732,500;3,623;0,877;-35,209;1,723;9,487;4,873;34,922;4,572;-12,189;-2,698;0,000;36,639;37,308;9,399;1,601;4,020;3,797;3,964;4,273;-3,091;26,011;0,000;252,140;Inf;260,000;260,000;3,689;2,962;4,308;22,894
13733,000;3,623;0,877;-35,209;1,723;9,487;4,873;34,922;4,572;-12,189;-2,698;0,000;36,600;37,300;9,399;1,601;4,417;4,580;4,327;5,103;-3,091;26,011;0,000;251,640;Inf;260,000;260,000;4,013;2,973;4,479;22,906
13733,500;3,623;0,877;-35,209;1,723;9,487;4,873;34,922;4,572;-12,189;-2,698;0,000;36,600;37,300;9,399;1,601;4,712;4,539;4,541;5,177;-3,091;26,011;0,000;251,640;Inf;260,000;260,000;4,607;2,984;4,411;22,874
13734,000;3,415;0,811;-35,209;1,651;9,525;4,873;34,922;4,572;-12,189;-2,698;0,000;36,600;37,300;9,425;1,695;4,354;3,908;4,335;4,395;-3,091;26,011;0,000;252,140;Inf;260,000;260,000;4,742;2,994;4,355;22,851
13734,500;3,415;0,811;-35,209;1,651;9,525;4,873;34,922;4,572;-12,189;-2,698;0,000;36,600;37,300;9,425;1,695;3,950;3,667;4,099;4,059;-3,091;26,011;0,000;252,140;Inf;260,000;260,000;4,248;3,001;4,311;22,816
13735,000;3,415;0,811;-35,209;1,651;9,525;4,873;34,922;4,572;-12,189;-2,698;0,000;36,600;37,300;9,425;1,695;3,661;3,476;3,880;3,875;-3,091;26,011;0,000;251,540;Inf;260,000;260,000;3,944;3,008;4,256;22,824
13735,500;3,415;0,811;-35,209;1,651;9,525;4,873;34,922;4,572;-12,189;-2,698;0,000;36,600;37,300;9,425;1,695;4,035;3,850;4,018;4,366;-3,091;26,011;0,000;251,540;Inf;260,000;260,000;3,723;3,014;4,342;22,777
13736,000;3,415;0,811;-35,209;1,651;9,525;4,874;34,929;4,563;-12,178;-2,696;0,000;36,641;37,268;9,425;1,695;4,543;4,758;4,431;5,165;-3,099;26,015;0,000;252,440;Inf;260,000;260,000;4,067;3,021;4,639;22,753
13736,500;3,415;0,811;-35,209;1,651;9,525;4,874;34,929;4,563;-12,178;-2,696;0,000;36,600;37,300;9,425;1,695;4,641;4,572;4,559;5,064;-3,099;26,015;0,000;252,440;Inf;260,000;260,000;4,724;3,027;4,425;22,740
13737,000;2,767;0,745;-33,719;1,660;9,376;4,874;34,929;4,563;-12,178;-2,696;0,000;36,600;37,300;9,567;1,660;4,354;4,149;4,427;4,691;-3,099;26,015;0,000;251,340;Inf;260,000;260,000;4,709;3,034;4,367;22,753
13737,500;2,767;0,745;-33,719;1,660;9,376;4,874;34,929;4,563;-12,178;-2,696;0,000;36,600;37,300;9,567;1,660;3,940;3,648;4,103;4,009;-3,099;26,015;0,000;251,340;Inf;260,000;260,000;4,405;3,029;4,324;22,761
13738,000;2,767;0,745;-33,719;1,660;9,376;4,874;34,929;4,563;-12,178;-2,696;0,000;36,600;37,300;9,567;1,660;3,605;3,375;3,836;3,847;-3,099;26,015;0,000;251,240;Inf;260,000;260,000;3,925;3,025;4,234;22,721
13738,500;2,767;0,745;-33,719;1,660;9,376;4,874;34,929;4,563;-12,178;-2,696;0,000;36,600;37,300;9,567;1,660;4,011;4,113;4,073;4,586;-3,099;26,015;0,000;251,240;Inf;260,000;260,000;3,666;3,021;4,369;22,715
13739,000;2,767;0,745;-33,719;1,660;9,376;4,882;34,912;4,569;-12,190;-2,720;0,000;36,644;37,247;9,567;1,660;4,572;4,754;4,452;5,011;-3,099;25,999;0,000;251,640;Inf;260,000;260,000;4,196;3,017;4,630;22,689
13739,500;2,767;0,745;-33,719;1,660;9,376;4,882;34,912;4,569;-12,190;-2,720;0,000;36,600;37,200;9,567;1,660;4,366;4,323;4,440;4,757;-3,099;25,999;0,000;251,640;Inf;260,000;260,000;4,697;3,013;4,455;22,700
13740,000;2,516;0,660;-34,828;1,721;9,407;4,882;34,912;4,569;-12,190;-2,720;0,000;36,600;37,200;9,481;1,829;4,212;4,013;4,295;4,505;-3,099;25,999;0,000;252,040;Inf;260,000;260,000;4,472;3,009;4,358;22,698
13740,500;2,516;0,660;-34,828;1,721;9,407;4,882;34,912;4,569;-12,190;-2,720;0,000;36,600;37,200;9,481;1,829;4,197;3,846;4,209;4,364;-3,099;25,999;0,000;252,040;Inf;260,000;260,000;4,256;3,001;4,305;22,677
13741,000;2,516;0,660;-34,828;1,721;9,407;4,882;34,912;4,569;-12,190;-2,720;0,000;36,600;37,200;9,481;1,829;4,003;3,984;4,085;4,322;-3,099;25,999;0,000;251,940;Inf;260,000;260,000;4,154;2,993;4,401;22,676
13741,500;2,516;0,660;-34,828;1,721;9,407;4,882;34,912;4,569;-12,190;-2,720;0,000;36,600;37,200;9,481;1,829;4,453;4,382;4,314;4,933;-3,099;25,999;0,000;251,940;Inf;260,000;260,000;4,098;2,985;4,513;22,696
13742,000;2,516;0,660;-34,828;1,721;9,407;4,882;34,912;4,569;-12,190;-2,720;0,000;36,600;37,200;9,481;1,829;4,645;4,377;4,487;4,989;-3,099;25,999;0,000;251,740;Inf;260,000;260,000;4,520;2,977;4,472;22,708
13742,500;2,516;0,660;-34,828;1,721;9,407;4,880;34,855;4,572;-12,186;-2,708;0,000;36,639;37,304;9,481;1,829;4,469;4,076;4,398;4,721;-3,114;25,992;0,000;251,740;Inf;260,000;260,000;4,625;2,970;4,425;22,708
13743,000;2,516;0,660;-34,828;1,721;9,407;4,880;34,855;4,572;-12,186;-2,708;0,000;36,600;37,300;9,481;1,829;4,236;3,867;4,296;4,414;-3,114;25,992;0,000;252,340;Inf;260,000;260,000;4,416;2,962;4,392;22,691
13743,500;2,994;0,691;-35,209;1,647;9,469;4,880;34,855;4,572;-12,186;-2,708;0,000;36,600;37,300;9,465;1,777;4,094;3,720;4,151;4,177;-3,114;25,992;0,000;252,340;Inf;260,000;260,000;4,203;2,955;4,325;22,721
13744,000;2,994;0,691;-35,209;1,647;9,469;4,880;34,855;4,572;-12,186;-2,708;0,000;36,600;37,300;9,465;1,777;3,811;3,944;4,114;4,352;-3,114;25,992;0,000;251,440;Inf;260,000;260,000;4,035;2,956;4,489;22,736
13744,500;2,994;0,691;-35,209;1,647;9,469;4,880;34,855;4,572;-12,186;-2,708;0,000;36,600;37,300;9,465;1,777;4,102;4,408;4,288;4,728;-3,114;25,992;0,000;251,440;Inf;260,000;260,000;4,055;2,956;4,646;22,728
13745,000;2,994;0,691;-35,209;1,647;9,469;4,880;34,855;4,572;-12,186;-2,708;0,000;36,600;37,300;9,465;1,777;4,854;4,289;4,544;4,887;-3,114;25,992;0,000;251,140;Inf;260,000;260,000;4,382;2,957;4,485;22,708
13745,500;2,994;0,691;-35,209;1,647;9,469;4,884;34,831;4,558;-12,168;-2,716;0,000;36,641;37,302;9,465;1,777;4,515;4,005;4,451;4,638;-3,098;26,000;0,000;251,140;Inf;260,000;260,000;4,643;2,957;4,431;22,656
13746,000;2,994;0,691;-35,209;1,647;9,469;4,884;34,831;4,558;-12,168;-2,716;0,000;36,600;37,300;9,465;1,777;4,240;3,930;4,325;4,410;-3,098;26,000;0,000;251,040;Inf;260,000;260,000;4,402;2,958;4,404;22,594
13746,500;2,644;0,615;-35,191;1,694;9,451;4,884;34,831;4,558;-12,168;-2,716;0,000;36,600;37,300;9,479;1,537;3,892;3,727;4,133;4,221;-3,098;26,000;0,000;251,040;Inf;260,000;260,000;4,226;2,959;4,342;22,554
13747,000;2,644;0,615;-35,191;1,694;9,451;4,884;34,831;4,558;-12,168;-2,716;0,000;36,600;37,300;9,479;1,537;4,194;3,975;4,218;4,608;-3,098;26,000;0,000;250,940;Inf;260,000;260,000;3,993;2,953;4,623;22,510
13747,500;2,644;0,615;-35,191;1,694;9,451;4,884;34,831;4,558;-12,168;-2,716;0,000;36,600;37,300;9,479;1,537;4,542;4,667;4,514;5,070;-3,098;26,000;0,000;250,940;Inf;260,000;260,000;4,249;2,948;4,633;22,531
13748,000;2,644;0,615;-35,191;1,694;9,451;4,884;34,831;4,558;-12,168;-2,716;0,000;36,600;37,300;9,479;1,537;4,946;4,643;4,714;5,125;-3,098;26,000;0,000;250,640;Inf;260,000;260,000;4,698;2,943;4,507;22,564
13748,500;2,644;0,615;-35,191;1,694;9,451;4,884;34,831;4,558;-12,168;-2,716;0,000;36,600;37,300;9,479;1,537;4,300;3,926;4,372;4,386;-3,098;26,000;0,000;250,640;Inf;260,000;260,000;4,857;2,938;4,448;22,592
13749,000;2,644;0,615;-35,191;1,694;9,451;4,868;34,828;4,531;-12,124;-2,719;0,000;36,639;37,282;9,479;1,537;4,111;3,829;4,242;4,263;-3,106;25,989;0,000;250,840;Inf;260,000;260,000;4,246;2,934;4,415;22,612
13749,500;2,644;0,615;-35,191;1,694;9,451;4,868;34,828;4,531;-12,124;-2,719;0,000;36,600;37,300;9,479;1,537;3,942;4,225;4,251;4,551;-3,106;25,989;0,000;250,840;Inf;260,000;260,000;4,111;2,929;4,477;22,602
13750,000;3,383;0,799;-35,209;1,699;9,504;4,868;34,828;4,531;-12,124;-2,719;0,000;36,600;37,300;9,421;1,617;4,484;4,555;4,484;4,952;-3,106;25,989;0,000;250,440;Inf;260,000;260,000;4,242;2,924;4,666;22,626
13750,500;3,383;0,799;-35,209;1,699;9,504;4,868;34,828;4,531;-12,124;-2,719;0,000;36,600;37,300;9,421;1,617;4,972;4,745;4,724;5,420;-3,106;25,989;0,000;250,440;Inf;260,000;260,000;4,619;2,932;4,670;22,617
13751,000;3,383;0,799;-35,209;1,699;9,504;4,868;34,828;4,531;-12,124;-2,719;0,000;36,600;37,300;9,421;1,617;5,059;4,416;4,782;5,117;-3,106;25,989;0,000;251,140;Inf;260,000;260,000;4,965;2,939;4,513;22,585
13751,500;3,383;0,799;-35,209;1,699;9,504;4,868;34,828;4,531;-12,124;-2,719;0,000;36,600;37,300;9,421;1,617;4,597;4,103;4,598;4,691;-3,106;25,989;0,000;251,140;Inf;260,000;260,000;4,843;2,946;4,462;22,607
13752,000;3,383;0,799;-35,209;1,699;9,504;4,871;34,848;4,538;-12,111;-2,724;0,000;36,639;37,247;9,421;1,617;3,823;3,575;4,096;4,012;-3,121;25,985;0,000;250,240;Inf;260,000;260,000;4,497;2,954;4,399;22,611
13752,500;3,383;0,799;-35,209;1,699;9,504;4,871;34,848;4,538;-12,111;-2,724;0,000;36,600;37,200;9,421;1,617;4,290;4,134;4,270;4,675;-3,121;25,985;0,000;250,240;Inf;260,000;260,000;3,877;2,961;4,511;22,624
13753,000;3,162;0,838;-34,293;1,702;9,405;4,871;34,848;4,538;-12,111;-2,724;0,000;36,600;37,200;9,523;1,731;4,719;4,941;4,636;5,264;-3,121;25,985;0,000;250,740;Inf;260,000;260,000;4,342;2,968;4,795;22,618
13753,500;3,162;0,838;-34,293;1,702;9,405;4,871;34,848;4,538;-12,111;-2,724;0,000;36,600;37,200;9,523;1,731;4,545;4,434;4,633;4,977;-3,121;25,985;0,000;250,740;Inf;260,000;260,000;4,890;2,971;4,599;22,631
13754,000;3,162;0,838;-34,293;1,702;9,405;4,871;34,848;4,538;-12,111;-2,724;0,000;36,600;37,200;9,523;1,731;4,530;4,125;4,501;4,583;-3,121;25,985;0,000;250,540;Inf;260,000;260,000;4,647;2,974;4,539;22,639
13754,500;3,162;0,838;-34,293;1,702;9,405;4,871;34,848;4,538;-12,111;-2,724;0,000;36,600;37,200;9,523;1,731;4,332;3,990;4,393;4,435;-3,121;25,985;0,000;250,540;Inf;260,000;260,000;4,435;2,977;4,440;22,669
13755,000;3,162;0,838;-34,293;1,702;9,405;4,871;34,848;4,538;-12,111;-2,724;0,000;36,600;37,200;9,523;1,731;3,956;3,895;4,235;4,346;-3,121;25,985;0,000;250,740;Inf;260,000;260,000;4,288;2,980;4,525;22,672
13755,500;3,162;0,838;-34,293;1,702;9,405;4,895;34,911;4,571;-12,102;-2,721;0,000;36,649;37,270;9,523;1,731;4,312;4,145;4,337;4,547;-3,115;25,988;0,000;250,740;Inf;260,000;260,000;4,108;2,983;4,678;22,694
13756,000;3,162;0,838;-34,293;1,702;9,405;4,895;34,911;4,571;-12,102;-2,721;0,000;36,600;37,300;9,523;1,731;4,885;4,734;4,744;5,343;-3,115;25,988;0,000;250,940;Inf;260,000;260,000;4,335;2,986;4,720;22,694
